Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
31.05.2024 11:00,"4,83",50,54,1143110,53,0,15,51,,70,,135427,45,57,58,42,50,,25200,"0,61",4000,62
31.05.2024 11:20,"4,85",49,54,1143120,53,0,16,53,,70,,135429,36,57,53,44,50,,25600,"0,6",4100,64
31.05.2024 11:25,"5,07",50,54,1143120,53,0,14,54,,70,,135429,57,58,54,58,50,,48400,"0,61",3900,65
31.05.2024 11:30,"4,94",50,54,1143130,53,0,14,54,,70,,135429,56,58,58,57,50,,26500,"0,61",3900,64
31.05.2024 11:35,"5,04",50,54,1143130,52,0,15,54,,70,,135430,47,58,58,55,50,,50700,"0,61",3700,64
31.05.2024 11:40,"4,97",50,54,1143130,53,0,15,54,,70,,135430,46,57,58,54,50,,24500,"0,6",4100,64
31.05.2024 11:45,"5,06",50,54,1143140,53,0,15,54,,70,,135430,44,57,57,53,50,,49300,"0,61",3700,64
31.05.2024 11:50,"4,92",50,54,1143140,53,0,14,53,,70,,135430,56,58,56,55,50,,20000,"0,59",3600,64
31.05.2024 11:55,"4,92",50,54,1143140,53,0,14,53,,70,,135431,55,59,58,55,50,,49700,"0,61",300,64
31.05.2024 12:00,"5,02",50,54,1143150,52,0,14,54,,70,,135431,56,58,57,57,50,,27100,"0,61",0,64
31.05.2024 12:05,"5,04",50,54,1143150,52,0,14,54,,70,,135431,54,57,58,45,50,,51000,"0,6",3800,64
31.05.2024 12:10,5,50,53,1143150,52,0,14,54,,70,,135431,47,57,55,42,50,,23900,"0,61",4000,64
31.05.2024 12:15,"4,95",50,54,1143160,52,0,14,53,,70,,135432,55,57,58,46,50,,50400,"0,61",2200,64
31.05.2024 12:20,"4,85",50,53,1143160,52,0,14,53,,70,,135432,57,58,57,52,50,,22100,"0,58",4000,64
31.05.2024 12:25,"5,04",50,52,1143160,52,0,14,53,,70,,135432,57,58,54,56,50,,50900,"0,6",0,64
31.05.2024 12:30,"4,97",49,54,1143160,53,0,14,53,,70,,135432,55,57,57,54,49,,25600,"0,61",3600,64
31.05.2024 12:35,"5,17",50,54,1143170,52,0,14,53,,70,,135432,55,57,57,56,50,,50700,"0,61",400,64
31.05.2024 12:40,"4,97",49,54,1143170,52,0,14,53,,70,,135433,49,57,57,37,49,,25900,"0,59",4000,65
31.05.2024 12:45,"4,94",50,53,1143170,52,0,14,53,,69,,135433,45,57,56,38,50,,50300,"0,61",3500,65
31.05.2024 12:50,"5,09",49,53,1143180,52,0,14,53,,69,,135433,56,57,55,52,49,,24700,"0,6",4000,65
31.05.2024 12:55,"5,08",50,53,1143180,52,0,14,52,,69,,135433,56,57,57,39,49,,48200,"0,6",700,64
31.05.2024 13:00,"4,98",49,53,1143180,52,0,14,53,,69,,135434,52,57,58,31,49,,25200,"0,61",4000,64
31.05.2024 13:05,"4,9",50,53,1143190,51,0,15,52,,69,,135434,43,57,57,41,49,,46300,"0,61",3800,64
31.05.2024 13:10,"4,91",49,53,1143190,52,0,14,52,,69,,135434,54,57,56,55,49,,26100,"0,6",4300,64
31.05.2024 13:15,"4,87",49,53,1143190,52,0,15,51,,69,,135435,55,57,57,55,49,,45600,"0,61",0,61
31.05.2024 13:20,"4,8",49,53,1143200,52,0,15,52,,69,,135435,53,57,58,52,49,,25100,"0,6",4100,64
31.05.2024 13:25,"4,85",49,53,1143200,52,0,15,51,,69,,135435,54,57,57,54,49,,46700,"0,61",3900,64
31.05.2024 13:30,"4,82",49,53,1143200,52,0,15,52,,70,,135436,55,57,58,33,49,,27600,"0,61",4400,62
31.05.2024 13:35,"4,93",49,53,1143210,52,0,15,52,,70,,135436,55,58,57,53,49,,40900,"0,59",3700,62
31.05.2024 13:40,"4,95",49,54,1143210,52,0,14,52,,70,,135436,56,57,57,46,49,,27600,"0,6",4000,64
31.05.2024 13:45,"4,93",49,54,1143210,52,0,14,53,,69,,135437,51,57,57,40,49,,44900,"0,61",3500,64
31.05.2024 13:50,"4,9",49,53,1143220,52,0,15,53,,69,,135437,56,57,57,51,49,,30200,"0,61",4000,64
31.05.2024 13:55,"4,95",49,54,1143220,52,0,15,54,,69,,135437,55,57,57,55,49,,44400,"0,61",1600,64
31.05.2024 14:00,"4,9",49,54,1143220,52,0,15,55,,69,,135437,49,56,57,54,49,,30400,"0,61",3800,65
31.05.2024 14:05,"5,01",49,54,1143230,52,0,15,54,,69,,135438,47,56,57,53,50,,42100,"0,61",3300,64
31.05.2024 14:10,"4,95",49,53,1143230,53,0,15,54,,69,,135438,56,57,57,55,49,,31400,"0,6",3700,64
31.05.2024 14:15,"4,95",50,54,1143230,52,0,14,52,,70,,135438,55,57,57,53,49,,41300,"0,61",0,62
31.05.2024 14:20,"4,87",49,54,1143230,52,0,14,53,,70,,135438,48,57,57,44,49,,32000,"0,6",3700,64
31.05.2024 14:25,"4,85",49,54,1143240,52,0,15,52,,70,,135439,39,57,57,51,49,,39000,"0,6",3400,64
31.05.2024 14:30,"4,9",49,53,1143240,52,0,14,53,,70,,135439,56,57,57,55,49,,35600,"0,6",3900,64
31.05.2024 14:50,"4,9",49,54,1143250,52,0,15,53,,70,,135440,51,57,58,53,49,,36700,"0,61",4100,65
31.05.2024 14:55,"4,92",49,54,1143260,53,0,15,53,,70,,135441,53,57,58,50,49,,37700,"0,61",3600,65
31.05.2024 15:00,"4,97",49,54,1143260,53,0,15,54,,70,,135441,51,57,58,48,49,,37600,"0,6",3700,64
31.05.2024 15:05,"4,85",49,54,1143260,52,0,16,52,,70,,135441,44,57,57,50,49,,35600,"0,6",3400,63
31.05.2024 15:10,"4,8",49,54,1143260,53,0,16,52,,70,,135442,47,57,58,48,49,,37600,"0,61",3900,63
31.05.2024 15:15,"4,75",49,54,1143270,53,0,16,51,,70,,135442,46,56,58,47,49,,32700,"0,6",3500,63
31.05.2024 15:20,"4,8",49,54,1143270,53,0,16,51,,70,,135442,41,56,57,47,49,,35900,"0,61",4000,62
31.05.2024 15:25,"4,75",49,54,1143270,53,0,16,50,,70,,135442,43,56,58,47,49,,32600,"0,61",3600,60
31.05.2024 15:30,"4,73",49,54,1143280,53,0,16,50,,70,,135443,40,56,58,45,49,,32200,"0,61",4000,60
31.05.2024 15:35,"4,66",49,54,1143280,53,0,16,50,,70,,135443,45,56,58,46,49,,32200,"0,61",3700,60
31.05.2024 15:40,"4,8",48,54,1143280,53,0,16,51,,70,,135443,43,57,58,44,48,,30200,"0,6",4100,62
31.05.2024 15:45,"4,75",49,54,1143280,53,0,16,51,,70,,135444,44,57,58,39,49,,35400,"0,61",3800,62
31.05.2024 15:50,"4,92",49,54,1143290,53,0,16,55,,70,,135444,41,57,58,41,49,,28000,"0,61",4000,65
31.05.2024 15:55,"5,04",49,54,1143290,53,0,16,53,,70,,135444,41,57,56,39,49,,40900,"0,61",3600,64
31.05.2024 16:00,"4,94",49,54,1143290,53,0,16,53,,70,,135445,55,58,57,55,49,,28500,"0,6",3700,65
31.05.2024 16:05,"4,91",50,54,1143300,53,0,15,54,,70,,135445,55,57,58,56,49,,42500,"0,61",0,65
31.05.2024 16:10,"4,9",49,54,1143300,53,0,15,52,,70,,135445,56,58,58,49,49,,27500,"0,61",3600,65
31.05.2024 16:15,"4,93",49,54,1143300,52,0,15,52,,70,,135446,55,57,58,55,49,,41600,"0,61",3400,62
31.05.2024 16:20,"4,8",49,54,1143300,53,0,15,52,,70,,135446,56,58,58,55,49,,25600,"0,6",3600,62
31.05.2024 16:25,"4,84",49,54,1143310,53,0,15,52,,70,,135446,55,58,58,52,49,,39300,"0,61",2100,62
31.05.2024 16:30,"4,85",49,54,1143310,53,0,15,52,,70,,135446,55,58,58,57,49,,25400,"0,6",3700,64
31.05.2024 16:35,"4,87",49,54,1143310,53,0,15,52,,70,,135447,52,57,58,55,49,,41800,"0,61",3300,64
31.05.2024 16:40,"4,91",49,54,1143320,53,0,16,52,,70,,135447,49,57,58,53,49,,24500,"0,6",3800,64
31.05.2024 16:45,"4,9",49,54,1143320,53,0,16,52,,70,,135447,48,57,58,53,49,,41800,"0,61",3300,64
31.05.2024 16:50,"4,87",49,54,1143320,53,0,16,52,,70,,135448,44,57,58,48,49,,22900,"0,61",3800,63
31.05.2024 16:55,"4,79",50,54,1143330,53,0,16,51,,70,,135448,45,57,57,47,49,,41900,"0,6",3300,62
31.05.2024 17:00,"4,85",49,54,1143330,53,0,16,51,,70,,135448,42,57,58,47,49,,22000,"0,61",3800,63
31.05.2024 17:05,"4,87",49,54,1143330,53,0,16,51,,70,,135449,40,57,58,45,49,,42500,"0,6",3500,62
31.05.2024 17:10,"4,74",49,54,1143330,53,0,16,51,,70,,135449,41,57,57,45,49,,20500,"0,6",3900,62
31.05.2024 17:15,"4,75",49,54,1143340,53,0,16,51,,70,,135449,48,57,58,37,49,,42900,"0,61",3600,62
31.05.2024 17:35,"4,85",49,54,1143350,53,0,14,51,,70,,135450,56,57,58,56,49,,45900,"0,61",3200,62
31.05.2024 17:40,"4,78",49,53,1143350,52,0,14,51,,70,,135450,51,57,57,49,49,,19900,"0,61",3900,62
31.05.2024 17:45,"4,75",49,53,1143350,52,0,15,51,,70,,135451,48,58,56,47,49,,45500,"0,6",4100,62
31.05.2024 17:50,"4,75",49,54,1143350,53,0,15,51,,70,,135451,41,57,58,48,49,,20600,"0,61",4100,62
31.05.2024 17:55,"4,85",49,54,1143360,53,0,15,51,,70,,135451,48,57,57,39,49,,46200,"0,6",3700,62
31.05.2024 18:00,"4,87",49,53,1143360,53,0,15,51,,70,,135452,56,58,58,55,49,,22100,"0,6",4000,61
31.05.2024 18:05,"4,97",49,54,1143360,53,0,15,53,,70,,135452,56,58,57,55,49,,47900,"0,61",3800,63
31.05.2024 18:10,"4,78",49,54,1143370,52,0,15,51,,70,,135452,46,57,57,48,49,,23300,"0,61",4000,63
31.05.2024 18:15,"4,9",49,54,1143370,53,0,15,53,,70,,135453,39,57,58,47,49,,46700,"0,61",3800,63
31.05.2024 18:20,"4,78",49,54,1143370,53,0,15,51,,70,,135453,40,57,55,47,49,,22100,"0,61",3800,63
31.05.2024 18:25,"4,9",49,54,1143370,53,0,15,51,,70,,135453,54,58,58,49,49,,47100,"0,6",3500,63
31.05.2024 18:30,"4,89",49,54,1143380,53,0,15,51,,70,,135454,55,58,58,52,49,,25000,"0,6",3600,63
31.05.2024 18:35,"4,99",49,54,1143380,53,0,15,53,,70,,135454,48,58,57,52,49,,47700,"0,6",3700,64
31.05.2024 18:40,"5,04",49,54,1143380,53,0,15,53,,70,,135454,56,58,57,55,49,,24800,"0,61",3700,64
31.05.2024 18:45,"4,87",49,54,1143390,53,0,15,53,,70,,135455,55,57,58,54,49,,47000,"0,6",3600,64
31.05.2024 18:50,"4,87",49,54,1143390,53,0,15,51,,70,,135455,56,58,58,55,49,,25100,"0,61",3000,63
31.05.2024 18:55,"4,92",49,54,1143390,53,0,15,51,,70,,135455,49,57,57,50,49,,45800,"0,6",3600,64
31.05.2024 19:00,"4,9",49,54,1143400,53,0,14,51,,70,,135455,57,58,57,55,49,,24600,"0,6",600,63
31.05.2024 19:05,"4,85",49,54,1143400,53,0,14,52,,70,,135456,56,57,58,47,49,,49100,"0,6",3600,63
31.05.2024 19:10,"4,99",49,54,1143400,52,0,14,52,,70,,135456,55,58,57,31,49,,29200,"0,59",3700,63
31.05.2024 19:15,"4,8",49,54,1143400,52,0,14,53,,70,,135456,55,57,57,36,49,,51900,"0,61",3300,64
31.05.2024 19:20,"4,87",49,54,1143410,53,0,14,52,,70,,135456,43,57,58,40,49,,24500,"0,6",3400,63
31.05.2024 19:25,"4,85",49,54,1143410,53,0,14,51,,70,,135457,41,57,57,43,49,,47400,"0,6",3300,62
31.05.2024 19:30,"4,82",49,54,1143410,53,0,15,51,,70,,135457,40,56,58,43,49,,24800,"0,61",3600,62
31.05.2024 19:35,"4,75",49,54,1143420,53,0,15,52,,70,,135457,40,56,57,45,49,,46300,"0,61",3700,62
31.05.2024 19:40,"4,8",49,54,1143420,53,0,15,52,,70,,135457,40,56,58,45,49,,24400,"0,61",3600,62
31.05.2024 19:45,"4,92",49,54,1143420,53,0,15,52,,70,,135458,41,56,56,43,49,,47400,"0,61",3600,63
31.05.2024 19:50,"4,84",49,54,1143420,53,0,15,51,,70,,135458,52,57,58,42,49,,25100,"0,61",3600,62
31.05.2024 19:55,"4,8",49,54,1143430,53,0,16,52,,70,,135458,51,57,58,41,49,,44500,"0,61",3600,63
31.05.2024 20:00,"4,94",49,54,1143430,53,0,16,51,,70,,135459,41,57,56,46,49,,27400,"0,61",3600,63
31.05.2024 20:05,"4,85",49,53,1143430,53,0,14,52,,70,,135459,56,58,57,55,49,,48600,"0,61",2600,64
31.05.2024 20:10,"4,93",49,54,1143440,53,0,14,52,,70,,135459,55,58,58,44,49,,29500,"0,6",3400,63
31.05.2024 20:15,"4,99",49,54,1143440,53,0,14,53,,70,,135459,55,57,57,45,49,,47000,"0,6",3500,65
31.05.2024 20:20,"4,96",49,54,1143440,53,0,14,53,,70,,135460,55,58,58,40,49,,29200,"0,6",2300,64
31.05.2024 20:25,"5,08",49,54,1143450,53,0,14,53,,70,,135460,56,57,57,40,49,,47100,"0,6",3200,65
31.05.2024 20:30,"4,93",49,53,1143450,53,0,14,52,,70,,135460,56,58,55,55,49,,28700,"0,6",3200,64
31.05.2024 20:50,"4,96",50,54,1143460,52,0,15,53,,70,,135461,51,57,57,55,50,,28100,"0,61",3200,64
31.05.2024 20:55,"4,88",50,53,1143460,52,0,15,53,,70,,135461,49,57,56,45,50,,44600,"0,6",4000,64
31.05.2024 21:00,"4,9",50,54,1143470,52,0,15,52,,70,,135462,51,57,57,50,50,,27200,"0,6",3900,63
31.05.2024 21:05,"4,91",50,54,1143470,52,0,15,53,,70,,135462,52,57,58,46,50,,46400,"0,61",3800,64
31.05.2024 21:10,"4,9",50,54,1143470,52,0,15,52,,70,,135462,40,57,58,45,50,,46400,"0,61",3800,63
31.05.2024 21:15,"4,87",50,53,1143480,52,0,15,52,,70,,135463,49,57,56,56,50,,27500,"0,61",4000,64
31.05.2024 21:20,"4,85",50,54,1143480,52,0,15,52,,70,,135463,53,57,58,53,50,,46100,"0,61",3800,62
31.05.2024 21:25,"4,92",50,54,1143480,52,0,16,53,,70,,135463,50,57,57,51,50,,28200,"0,61",3800,64
31.05.2024 21:30,"4,9",50,54,1143480,52,0,16,52,,70,,135464,49,57,58,51,50,,45300,"0,61",3900,63
31.05.2024 21:35,"4,89",50,54,1143490,52,0,16,52,,70,,135464,47,57,58,49,50,,27200,"0,61",3900,64
31.05.2024 21:40,"4,9",50,54,1143490,53,0,16,52,,70,,135464,52,58,58,51,50,,44400,"0,61",3400,63
31.05.2024 21:45,"4,88",50,54,1143490,53,0,16,52,,70,,135465,51,57,58,51,50,,26600,"0,61",3800,63
31.05.2024 21:50,"4,92",50,54,1143500,53,0,16,53,,70,,135465,45,57,58,48,50,,42700,"0,61",3700,63
31.05.2024 21:55,"4,92",50,54,1143500,53,0,16,53,,70,,135465,50,57,58,46,50,,27000,"0,61",3800,63
31.05.2024 22:00,"4,97",50,54,1143500,53,0,15,52,,70,,135466,56,59,56,57,50,,43300,"0,6",3600,63
31.05.2024 22:05,"4,89",50,54,1143500,53,0,14,54,,70,,135466,56,58,57,57,50,,25900,"0,61",0,64
31.05.2024 22:10,"4,9",50,54,1143510,53,0,15,53,,70,,135466,54,57,58,56,50,,42600,"0,6",3400,64
31.05.2024 22:15,"4,87",50,53,1143510,52,0,15,53,,70,,135466,52,57,58,56,50,,29900,"0,61",4100,64
31.05.2024 22:20,"4,78",50,54,1143510,52,0,15,53,,70,,135467,51,56,58,56,50,,40700,"0,61",3900,63
31.05.2024 22:25,"4,87",50,54,1143520,53,0,15,52,,70,,135467,47,56,58,51,50,,30200,"0,61",3900,63
31.05.2024 22:30,"4,82",50,54,1143520,53,0,15,51,,70,,135467,47,57,57,50,50,,38400,"0,59",3600,62
31.05.2024 22:35,"4,97",50,53,1143520,53,0,14,52,,70,,135468,57,58,56,54,49,,26100,"0,59",0,63
31.05.2024 22:40,"5,02",50,52,1143520,53,0,14,54,,70,,135468,57,58,56,55,50,,36400,"0,6",0,64
31.05.2024 22:45,"5,11",50,52,1143530,52,0,13,55,,70,,135468,56,57,55,53,49,,34100,"0,6",0,65
31.05.2024 22:50,"4,97",50,53,1143530,52,0,14,55,,70,,135468,54,56,57,55,50,,39900,"0,61",3100,65
31.05.2024 22:55,"5,06",50,53,1143530,52,0,14,56,,70,,135468,55,57,57,54,50,,39400,"0,61",3000,66
31.05.2024 23:00,"4,99",50,53,1143540,52,0,14,54,,70,,135468,53,56,57,54,50,,42700,"0,61",3600,64
31.05.2024 23:05,"4,99",50,53,1143540,52,0,14,54,,70,,135468,48,56,57,53,50,,37200,"0,61",3800,64
31.05.2024 23:10,"4,92",50,54,1143540,52,0,15,53,,70,,135469,48,56,57,52,50,,43100,"0,61",3400,63
31.05.2024 23:15,"4,85",50,53,1143550,52,0,15,52,,70,,135469,44,55,58,52,50,,32700,"0,61",3800,63
31.05.2024 23:20,"4,87",50,54,1143550,52,0,15,52,,70,,135469,42,55,58,52,50,,43000,"0,61",3800,63
31.05.2024 23:25,"5,04",50,53,1143550,52,0,15,53,,70,,135470,54,57,56,56,50,,30300,"0,61",4000,64
31.05.2024 23:30,"4,92",50,54,1143560,52,0,15,53,,70,,135470,56,58,57,55,50,,46100,"0,61",3700,64
31.05.2024 23:50,"4,9",50,54,1143570,52,0,15,53,,70,,135471,54,57,58,56,50,,47000,"0,6",3600,64
31.05.2024 23:55,"4,87",50,54,1143570,52,0,15,53,,70,,135472,52,57,58,53,50,,28100,"0,61",3800,64
01.06.2024 00:00,"4,81",50,54,1143570,53,0,15,52,,70,,135472,52,57,57,46,50,,45900,"0,61",3700,62
01.06.2024 00:05,"4,92",50,54,1143580,53,0,15,53,,70,,135472,52,57,58,40,50,,27600,"0,6",3700,64
01.06.2024 00:10,"4,89",50,54,1143580,53,0,16,52,,70,,135473,40,57,58,41,50,,45800,"0,61",3700,64
01.06.2024 00:15,"4,96",50,54,1143580,53,0,16,53,,70,,135473,40,57,58,41,50,,27200,"0,61",3900,64
01.06.2024 00:20,"4,9",50,54,1143590,53,0,16,53,,70,,135473,40,57,58,42,50,,46800,"0,61",3600,62
01.06.2024 00:25,"4,87",50,54,1143590,53,0,16,53,,70,,135473,40,56,58,42,50,,26500,"0,61",3700,64
01.06.2024 00:30,"4,82",50,53,1143590,53,0,16,52,,70,,135474,50,58,58,53,50,,45900,"0,61",3600,62
01.06.2024 00:35,"4,92",50,54,1143590,53,0,16,52,,70,,135474,56,58,58,57,50,,29200,"0,61",3400,64
01.06.2024 00:40,"4,91",50,54,1143600,53,0,15,54,,70,,135474,56,58,58,57,50,,46700,"0,61",2900,64
01.06.2024 00:45,"4,97",50,54,1143600,53,0,15,55,,70,,135475,52,58,58,56,50,,28500,"0,61",3700,64
01.06.2024 00:50,"4,84",50,54,1143600,53,0,16,54,,70,,135475,50,57,58,55,50,,48000,"0,61",3600,64
01.06.2024 00:55,"4,93",50,54,1143610,53,0,16,54,,70,,135475,51,58,58,51,50,,26600,"0,61",3600,65
01.06.2024 01:00,"4,85",51,54,1143610,53,0,16,52,,70,,135476,52,57,58,50,50,,48400,"0,61",3500,64
01.06.2024 01:05,"4,15",49,54,1143610,53,0,16,0,,70,,135476,49,58,58,51,50,,24900,"0,61",3600,0
01.06.2024 01:10,"4,17",49,54,1143610,53,0,16,0,,70,,135476,47,57,59,50,49,,34900,"0,61",4400,0
01.06.2024 01:15,"4,14",48,54,1143610,53,0,16,0,,70,,135477,47,57,59,50,49,,16200,"0,61",4600,0
01.06.2024 01:20,"4,15",48,54,1143620,53,0,16,0,,70,,135477,46,57,59,49,49,,21900,"0,61",4400,0
01.06.2024 01:25,"4,15",48,54,1143620,54,0,16,0,,70,,135477,44,56,60,49,48,,21800,"0,61",4600,0
01.06.2024 01:30,"4,15",48,54,1143620,54,0,17,0,,70,,135478,43,56,60,49,47,,7100,"0,61",4200,0
01.06.2024 01:35,"4,13",47,54,1143620,54,0,17,0,,70,,135478,43,56,60,48,46,,26300,"0,61",4200,0
01.06.2024 01:40,"4,24",47,54,1143620,54,0,17,0,,70,,135479,42,55,60,48,45,,12700,"0,6",4500,0
01.06.2024 01:45,"4,15",47,54,1143620,54,0,17,0,,70,,135479,42,55,60,48,44,,4000,"0,61",4100,0
01.06.2024 01:50,"4,18",45,55,1143620,55,0,17,0,,70,,135479,42,55,60,47,43,,7600,"0,61",3800,0
01.06.2024 01:55,"4,13",44,55,1143620,55,0,18,0,,70,,135480,42,55,61,47,42,,18400,"0,6",4200,0
01.06.2024 02:00,"4,27",43,55,1143620,55,0,18,0,,70,,135480,43,58,60,46,42,,5400,"0,61",4000,0
01.06.2024 02:05,"4,2",42,55,1143620,55,0,18,0,,70,,135480,44,58,60,46,42,,-100,"0,61",3800,0
01.06.2024 02:10,"4,13",41,55,1143630,55,0,18,0,,70,,135481,44,58,61,45,41,,18900,"0,6",3800,0
01.06.2024 02:15,"4,18",41,55,1143630,55,0,18,0,,70,,135481,43,57,61,45,41,,11800,"0,61",4100,0
01.06.2024 02:20,"4,2",40,55,1143630,55,0,18,0,,70,,135481,42,57,61,45,40,,3800,"0,61",3900,0
01.06.2024 02:25,"4,18",40,55,1143630,55,0,18,0,,70,,135482,41,57,61,44,40,,-1500,"0,61",3700,0
01.06.2024 02:30,"4,2",39,55,1143630,55,0,18,0,,70,,135482,41,56,61,44,40,,17500,"0,61",3700,0
01.06.2024 02:35,"4,15",39,55,1143630,55,0,19,0,,70,,135482,40,57,61,42,39,,12200,"0,61",4000,0
01.06.2024 02:40,"4,18",39,55,1143630,55,0,19,0,,70,,135483,40,58,61,41,39,,3400,"0,61",3900,0
01.06.2024 02:45,"4,13",39,55,1143630,55,0,19,0,,70,,135483,44,60,60,43,38,,-2000,"0,6",3700,0
01.06.2024 03:20,"4,15",37,55,1143630,55,0,18,0,,70,,135485,43,61,61,40,36,,2300,"0,61",3900,0
01.06.2024 03:25,"4,12",37,55,1143630,55,0,19,0,,70,,135486,45,61,60,45,36,,-2200,"0,6",3700,0
01.06.2024 03:30,"4,2",36,55,1143640,55,0,19,0,,70,,135486,44,60,61,44,36,,15400,"0,6",3700,0
01.06.2024 03:35,"4,16",36,55,1143640,55,0,19,0,,70,,135486,43,60,61,43,35,,11700,"0,61",4100,0
01.06.2024 03:40,"4,18",36,55,1143640,55,0,19,0,,70,,135487,43,60,61,43,35,,3000,"0,6",3900,0
01.06.2024 03:45,"4,15",36,55,1143640,55,0,19,0,,70,,135487,45,60,60,46,35,,-2100,"0,6",3700,0
01.06.2024 03:50,"4,15",35,55,1143640,55,0,19,0,,70,,135487,45,60,60,45,35,,300,"0,61",3500,0
01.06.2024 03:55,"4,17",35,55,1143640,55,0,19,0,,70,,135488,44,60,60,44,34,,16900,"0,61",4000,0
01.06.2024 04:00,"4,2",35,55,1143640,55,0,19,0,,70,,135488,43,59,60,44,34,,3900,"0,6",4000,0
01.06.2024 04:05,"4,2",34,55,1143640,55,0,19,0,,70,,135488,42,59,60,43,34,,-600,"0,61",3800,0
01.06.2024 04:10,"4,14",34,55,1143640,55,0,19,0,,70,,135489,42,58,60,43,34,,300,"0,6",3700,0
01.06.2024 04:15,"4,2",34,55,1143640,55,0,19,0,,70,,135489,42,60,60,44,34,,17500,"0,61",4000,0
01.06.2024 04:20,"4,13",34,55,1143640,55,0,19,0,,70,,135489,53,62,61,44,33,,4200,"0,61",4000,0
01.06.2024 04:25,"4,15",34,55,1143640,55,0,19,0,,70,,135490,53,63,61,47,33,,0,"0,61",3800,0
01.06.2024 04:30,"4,18",33,55,1143640,55,0,19,0,,70,,135490,48,62,60,50,33,,-600,"0,61",3700,0
01.06.2024 04:35,"4,19",33,55,1143640,55,0,19,0,,70,,135490,53,62,61,50,33,,18100,"0,61",4200,0
01.06.2024 04:40,"4,16",33,55,1143640,55,0,19,0,,70,,135491,52,62,61,50,33,,4200,"0,61",3900,0
01.06.2024 04:45,"4,12",33,55,1143640,55,0,19,0,,70,,135491,51,61,61,49,32,,-700,"0,61",3800,0
01.06.2024 04:50,"4,18",33,55,1143640,55,0,19,0,,70,,135491,49,61,61,49,32,,-4300,"0,6",3700,0
01.06.2024 04:55,"4,18",32,55,1143650,55,0,20,0,,70,,135491,46,61,61,47,32,,21100,"0,61",4000,0
01.06.2024 05:00,"4,21",32,55,1143650,55,0,20,0,,70,,135492,46,62,60,49,32,,5400,"0,61",4100,0
01.06.2024 05:05,"5,82",39,55,1143650,55,0,18,70,,70,,135492,58,63,61,45,35,,400,"0,61",3800,80
01.06.2024 05:10,"6,6",41,55,1143660,55,0,18,100,,70,,135492,42,63,60,50,42,,94800,"0,61",3800,100
01.06.2024 05:15,"6,61",43,55,1143670,55,0,18,100,,70,,135493,43,62,60,48,45,,93900,"0,6",3900,100
01.06.2024 05:20,"6,72",47,55,1143670,55,0,18,100,,70,,135493,42,62,60,47,48,,89600,"0,61",3900,100
01.06.2024 05:25,"6,7",49,55,1143680,55,0,18,100,,70,,135493,44,62,60,49,50,,90500,"0,6",3800,100
01.06.2024 05:30,"6,61",48,55,1143690,55,0,18,100,,70,,135494,44,61,60,48,49,,59300,"0,61",3800,100
01.06.2024 05:35,"6,64",52,55,1143690,55,0,18,89,,70,,135494,45,61,60,49,53,,67700,"0,6",3800,96
01.06.2024 05:40,"6,68",51,55,1143700,55,0,18,83,,70,,135494,55,62,60,43,51,,65500,"0,6",3900,92
01.06.2024 05:45,"6,46",53,55,1143700,55,0,18,72,,70,,135495,49,62,58,44,53,,57300,"0,6",3800,84
01.06.2024 05:50,"5,93",52,55,1143710,55,0,18,70,,70,,135495,45,62,60,45,52,,58200,"0,6",3900,77
01.06.2024 05:55,"5,48",54,55,1143710,55,0,17,67,,70,,135495,47,62,60,47,53,,49800,"0,61",3900,75
01.06.2024 06:00,"5,54",52,55,1143710,55,0,17,66,,70,,135496,46,61,60,46,53,,51200,"0,61",3900,75
01.06.2024 06:05,"5,21",53,55,1143720,55,0,18,58,,70,,135496,45,61,60,46,53,,46800,"0,61",3900,67
01.06.2024 06:10,"4,94",52,55,1143720,55,0,18,52,,70,,135496,39,60,60,45,52,,27500,"0,61",3500,64
01.06.2024 06:15,"4,7",52,55,1143720,55,0,18,49,,70,,135497,39,60,60,45,52,,35600,"0,6",3300,62
01.06.2024 06:20,"4,82",51,55,1143720,55,0,18,49,,70,,135497,38,60,60,45,51,,24500,"0,61",3500,61
01.06.2024 06:25,"4,68",51,55,1143730,55,0,18,49,,70,,135497,38,59,60,44,51,,32200,"0,6",3400,60
01.06.2024 06:30,"4,82",51,55,1143730,55,0,18,50,,70,,135498,38,59,60,44,51,,26500,"0,61",3600,62
01.06.2024 06:35,"4,87",51,55,1143730,55,0,18,53,,70,,135498,38,59,60,44,51,,29600,"0,6",3400,62
01.06.2024 06:40,"4,89",51,55,1143730,55,0,18,53,,70,,135498,38,59,60,42,51,,31600,"0,61",3600,63
01.06.2024 06:45,"4,92",51,55,1143740,55,0,19,54,,70,,135499,38,59,59,39,51,,29900,"0,6",3300,64
01.06.2024 06:50,"4,99",51,55,1143740,55,0,19,54,,70,,135499,38,59,57,41,51,,36600,"0,6",3500,65
01.06.2024 06:55,"5,01",52,55,1143740,54,0,18,54,,70,,135499,57,59,59,47,51,,27900,"0,6",3300,66
01.06.2024 07:00,"4,9",51,55,1143750,54,0,18,54,,70,,135499,56,59,59,46,51,,39700,"0,6",3600,63
01.06.2024 07:05,"5,02",52,55,1143750,54,0,18,54,,70,,135500,55,59,59,48,52,,27900,"0,6",3400,65
01.06.2024 07:10,"4,87",51,55,1143750,54,0,18,53,,70,,135500,54,58,59,47,51,,38900,"0,6",3700,64
01.06.2024 07:15,"4,96",51,54,1143750,54,0,18,52,,70,,135500,52,59,59,56,51,,24400,"0,6",3300,63
01.06.2024 07:20,"4,8",51,54,1143760,54,0,15,53,,70,,135501,58,60,56,58,51,,39500,"0,6",100,63
01.06.2024 07:25,"4,92",51,55,1143760,54,0,15,54,,70,,135501,58,59,56,57,51,,23900,"0,59",0,64
01.06.2024 07:30,"5,16",51,54,1143760,54,0,15,54,,70,,135501,58,59,56,58,51,,40500,"0,61",0,65
01.06.2024 07:35,"4,99",51,55,1143760,54,0,15,55,,70,,135501,56,58,58,58,51,,30600,"0,6",3400,66
01.06.2024 07:40,"5,05",51,54,1143770,53,0,15,55,,70,,135501,57,59,58,51,51,,38800,"0,59",3800,65
01.06.2024 07:45,"5,08",51,54,1143770,53,0,15,55,,70,,135501,55,58,58,56,51,,31300,"0,61",3600,65
01.06.2024 07:50,"5,02",51,54,1143770,53,0,15,55,,70,,135502,51,58,59,53,51,,42200,"0,6",3900,65
01.06.2024 07:55,"5,04",52,54,1143780,53,0,15,55,,70,,135502,47,58,57,54,52,,33800,"0,6",3500,65
01.06.2024 08:00,"5,17",51,54,1143780,53,0,15,55,,70,,135502,57,59,57,57,51,,36800,"0,6",3700,66
01.06.2024 08:05,"5,06",52,54,1143780,53,0,15,55,,70,,135503,56,58,58,56,52,,37800,"0,6",3700,66
01.06.2024 08:10,"5,06",52,54,1143790,53,0,15,55,,70,,135503,57,59,57,54,51,,37500,"0,61",1000,66
01.06.2024 08:15,"5,04",52,54,1143790,53,0,15,55,,70,,135503,54,58,58,56,52,,40000,"0,6",3800,66
01.06.2024 08:20,"4,98",52,54,1143790,53,0,15,55,,70,,135504,43,57,58,55,52,,34900,"0,6",3900,65
01.06.2024 08:25,"5,05",52,54,1143800,53,0,15,55,,70,,135504,47,57,58,47,52,,42200,"0,6",3600,65
01.06.2024 08:30,"4,96",52,54,1143800,53,0,15,54,,70,,135504,46,57,59,46,52,,32700,"0,6",3800,64
01.06.2024 08:35,"4,94",52,54,1143800,53,0,16,53,,70,,135504,53,58,57,56,52,,43100,"0,6",2900,64
01.06.2024 08:40,"4,94",51,54,1143800,53,0,15,53,,70,,135505,57,59,58,55,51,,32800,"0,6",2000,64
01.06.2024 08:45,"4,92",52,54,1143810,53,0,15,55,,70,,135505,57,59,58,55,52,,47400,"0,6",3600,65
01.06.2024 08:50,"5,06",51,54,1143810,53,0,15,55,,70,,135505,57,59,58,48,51,,29900,"0,6",3800,66
01.06.2024 08:55,"5,07",52,54,1143820,53,0,15,57,,70,,135506,56,58,58,51,52,,50800,"0,6",3700,66
01.06.2024 09:00,"5,15",51,54,1143820,54,0,14,58,,70,,135506,57,58,57,56,51,,30000,"0,6",800,67
01.06.2024 09:05,"5,4",51,53,1143820,53,0,14,58,,70,,135506,58,59,56,55,52,,54900,"0,59",0,67
01.06.2024 09:10,"5,34",51,52,1143830,53,0,14,58,,70,,135506,56,57,55,55,51,,29100,"0,6",0,67
01.06.2024 09:15,"5,18",52,54,1143830,53,0,14,58,,70,,135506,56,58,57,54,52,,56200,"0,6",400,67
01.06.2024 09:20,"5,3",52,53,1143830,52,0,14,58,,70,,135506,55,56,54,55,52,,26500,"0,6",0,69
01.06.2024 09:25,"5,31",52,54,1143840,52,0,14,56,,70,,135506,55,57,57,55,52,,52500,"0,6",3900,66
01.06.2024 09:30,"5,09",52,53,1143840,51,0,15,56,,70,,135506,55,57,57,56,52,,27300,"0,6",4000,66
01.06.2024 09:35,"5,08",52,53,1143840,51,0,15,54,,70,,135507,48,57,58,52,52,,53000,"0,6",5000,64
01.06.2024 09:40,"4,91",52,53,1143850,52,0,15,54,,70,,135507,55,58,58,46,52,,26200,"0,61",4300,64
01.06.2024 09:45,"4,94",52,54,1143850,52,0,15,54,,70,,135508,50,58,58,44,52,,51400,"0,6",4500,64
01.06.2024 09:50,"4,94",51,53,1143850,52,0,15,55,,70,,135508,49,58,57,39,51,,28700,"0,59",4300,65
01.06.2024 09:55,"4,99",51,53,1143860,52,0,14,54,,70,,135508,57,59,55,58,51,,50100,"0,6",100,65
01.06.2024 10:00,"5,14",51,54,1143860,52,0,14,55,,70,,135508,56,58,56,57,51,,30000,"0,6",3500,66
01.06.2024 10:05,"5,21",51,54,1143860,52,0,14,57,,70,,135509,56,58,58,57,50,,48200,"0,61",3700,65
01.06.2024 10:10,"5,11",51,53,1143870,52,0,14,61,,70,,135509,55,57,57,53,51,,38000,"0,6",4000,66
01.06.2024 10:15,"5,18",51,53,1143870,52,0,14,61,,70,,135509,56,58,56,56,51,,47400,"0,61",700,65
01.06.2024 10:20,"5,35",51,53,1143870,52,0,14,60,,70,,135509,56,57,56,51,51,,40700,"0,6",300,66
01.06.2024 10:25,"5,35",51,52,1143880,52,0,14,60,,70,,135509,56,56,56,50,51,,45100,"0,58",0,69
01.06.2024 10:30,"5,4",51,51,1143880,51,0,14,61,,70,,135509,55,56,54,54,51,,46800,"0,59",0,69
01.06.2024 10:35,"5,38",51,53,1143890,51,0,14,61,,70,,135509,54,56,56,50,51,,42500,"0,61",3500,69
01.06.2024 10:40,"5,28",51,52,1143890,51,0,14,60,,70,,135510,55,56,55,49,51,,51100,"0,6",500,67
01.06.2024 10:45,"5,11",51,53,1143890,51,0,14,60,,70,,135510,55,56,56,55,51,,37800,"0,6",4000,67
01.06.2024 10:50,"5,18",51,53,1143900,51,0,14,59,,70,,135510,50,56,56,43,51,,56000,"0,61",3600,66
01.06.2024 10:55,"5,09",51,52,1143900,51,0,14,57,,70,,135511,49,56,56,55,51,,34300,"0,61",3900,65
01.06.2024 11:00,"5,11",51,53,1143900,51,0,14,57,,70,,135511,53,56,56,45,51,,57800,"0,6",4000,66
01.06.2024 11:05,"5,16",50,52,1143910,51,0,14,58,,70,,135511,55,57,54,55,50,,32200,"0,61",600,66
01.06.2024 11:10,"5,12",51,53,1143910,51,0,14,57,,70,,135511,50,56,56,51,51,,57100,"0,6",3900,65
01.06.2024 11:15,"5,06",51,52,1143910,52,0,14,58,,70,,135512,55,57,54,54,50,,29000,"0,6",0,66
01.06.2024 11:20,"5,18",51,53,1143920,52,0,14,57,,70,,135512,55,57,56,54,51,,58500,"0,6",3100,66
01.06.2024 11:25,"5,36",51,53,1143920,52,0,14,60,,70,,135512,55,56,55,55,51,,27300,"0,6",1500,67
01.06.2024 11:30,"5,23",51,53,1143930,51,0,14,58,,70,,135512,55,57,55,55,51,,55900,"0,6",400,66
01.06.2024 11:35,"5,33",51,52,1143930,51,0,14,58,,70,,135512,54,56,56,55,51,,30200,"0,61",3500,67
01.06.2024 11:40,"5,06",51,53,1143930,51,0,14,57,,70,,135513,54,56,57,55,51,,53800,"0,61",4100,65
01.06.2024 11:45,5,51,52,1143940,51,0,14,58,,70,,135513,55,56,56,55,51,,31500,"0,6",3900,66
01.06.2024 11:50,"5,07",51,52,1143940,51,0,14,57,,70,,135513,56,57,52,56,51,,47400,"0,59",0,65
01.06.2024 11:55,"5,06",51,53,1143940,51,0,14,57,,70,,135514,50,57,56,46,51,,38100,"0,61",3800,65
01.06.2024 12:00,"4,99",51,53,1143950,51,0,14,56,,70,,135514,39,56,57,46,51,,47000,"0,61",4400,65
01.06.2024 12:05,5,51,53,1143950,51,0,15,57,,70,,135514,45,57,56,44,51,,41600,"0,61",4200,65
01.06.2024 12:10,"5,04",50,53,1143960,51,0,15,56,,70,,135515,44,56,57,43,51,,43700,"0,61",4500,65
01.06.2024 12:15,"4,93",51,53,1143960,51,0,15,56,,70,,135515,54,57,57,49,51,,44800,"0,61",4000,65
01.06.2024 12:20,"4,96",50,53,1143960,52,0,14,56,,70,,135515,56,57,57,56,50,,38800,"0,6",4100,65
01.06.2024 12:25,"4,99",51,53,1143970,52,0,14,57,,70,,135516,51,57,56,39,51,,47300,"0,61",3800,65
01.06.2024 12:30,"4,92",50,53,1143970,52,0,14,56,,70,,135516,49,57,56,29,50,,37500,"0,6",4200,65
01.06.2024 12:35,"4,9",50,53,1143970,52,0,14,56,,70,,135516,55,57,57,55,51,,52200,"0,61",3800,65
01.06.2024 12:40,"5,02",50,53,1143980,51,0,14,58,,70,,135517,55,57,57,42,50,,36300,"0,61",4200,68
01.06.2024 12:45,"5,17",51,53,1143980,52,0,14,58,,69,,135517,50,57,57,41,51,,55500,"0,61",3700,67
01.06.2024 12:50,"5,11",50,53,1143980,52,0,14,58,,69,,135517,56,57,54,56,50,,33200,"0,6",0,68
01.06.2024 12:55,"5,37",51,52,1143990,52,0,14,57,,69,,135517,56,57,54,56,51,,52300,"0,6",0,67
01.06.2024 13:00,"5,14",51,53,1143990,52,0,14,58,,70,,135517,47,57,54,49,50,,30000,"0,61",3500,67
01.06.2024 13:05,"5,12",51,53,1143990,51,0,15,56,,70,,135518,42,56,57,43,51,,53700,"0,61",4300,65
01.06.2024 13:10,"5,06",50,53,1144000,51,0,15,56,,70,,135518,46,56,57,41,50,,25700,"0,61",4100,65
01.06.2024 13:15,"5,04",50,53,1144000,52,0,15,54,,70,,135518,41,57,57,45,51,,52400,"0,61",4200,65
01.06.2024 13:20,"5,02",50,53,1144000,52,0,15,56,,70,,135519,48,57,57,49,50,,25800,"0,61",4100,65
01.06.2024 13:25,"4,99",50,53,1144010,52,0,14,56,,70,,135519,57,58,56,54,50,,52500,"0,6",0,65
01.06.2024 13:30,"5,18",50,52,1144010,52,0,14,57,,70,,135519,56,57,54,53,50,,25900,"0,6",-100,65
01.06.2024 13:35,"5,04",51,53,1144010,52,0,14,57,,70,,135519,51,56,56,41,50,,55200,"0,61",3800,65
01.06.2024 13:40,"5,07",50,53,1144020,51,0,14,58,,70,,135519,42,57,56,47,50,,29900,"0,61",4000,67
01.06.2024 13:45,"5,06",50,53,1144020,51,0,14,57,,69,,135520,56,57,56,37,51,,52100,"0,61",4000,65
01.06.2024 13:50,"5,02",50,53,1144020,52,0,14,58,,69,,135520,55,57,54,56,50,,31900,"0,6",0,67
01.06.2024 13:55,"5,16",51,53,1144030,52,0,14,57,,69,,135520,50,56,57,44,51,,49800,"0,61",4000,65
01.06.2024 14:00,"5,04",51,53,1144030,51,0,15,57,,70,,135521,45,57,57,44,50,,37800,"0,6",3900,65
01.06.2024 14:05,"5,02",50,53,1144040,51,0,15,57,,70,,135521,43,56,57,49,50,,45700,"0,61",4200,65
01.06.2024 14:10,"4,97",50,53,1144040,52,0,15,57,,70,,135521,44,56,56,46,51,,38400,"0,61",3800,65
01.06.2024 14:15,"4,92",50,53,1144040,52,0,15,56,,70,,135522,51,57,57,36,50,,42700,"0,6",4200,65
01.06.2024 14:20,"5,04",51,53,1144050,52,0,15,56,,70,,135522,39,57,57,34,51,,44200,"0,61",3800,65
01.06.2024 14:25,"4,97",50,53,1144050,52,0,15,54,,70,,135522,37,56,58,34,50,,37800,"0,61",4200,64
01.06.2024 14:30,"4,92",51,53,1144050,52,0,15,56,,70,,135523,55,57,57,55,51,,49400,"0,6",3700,65
01.06.2024 14:35,"5,07",50,53,1144060,52,0,15,55,,70,,135523,46,57,56,49,50,,37200,"0,61",3900,64
01.06.2024 14:40,"4,94",51,53,1144060,52,0,15,55,,70,,135523,46,57,57,46,50,,48600,"0,6",3800,64
01.06.2024 14:45,"4,99",50,54,1144060,52,0,15,54,,70,,135524,40,57,56,46,50,,30900,"0,61",3800,64
01.06.2024 14:50,"4,89",50,54,1144070,52,0,15,53,,70,,135524,42,56,58,47,50,,47500,"0,61",3700,62
01.06.2024 14:55,"4,92",50,54,1144070,52,0,16,53,,70,,135524,38,56,58,44,50,,27700,"0,61",4100,62
01.06.2024 15:00,"4,85",50,54,1144070,53,0,16,53,,70,,135525,49,57,58,40,50,,49000,"0,61",4100,62
01.06.2024 15:05,"4,87",50,54,1144070,53,0,16,53,,70,,135525,51,58,58,34,50,,27500,"0,61",4000,64
01.06.2024 15:10,"4,92",50,54,1144080,53,0,16,54,,70,,135525,42,58,58,43,50,,50700,"0,61",4000,64
01.06.2024 15:15,"4,92",50,54,1144080,53,0,16,54,,70,,135526,39,58,57,43,50,,25800,"0,61",4000,64
01.06.2024 15:20,"4,9",50,54,1144080,53,0,16,54,,70,,135526,41,57,58,43,50,,49400,"0,61",4000,63
01.06.2024 15:25,"4,92",50,54,1144090,53,0,16,54,,70,,135526,40,57,54,42,50,,24300,"0,61",3700,63
01.06.2024 15:30,"4,95",50,54,1144090,53,0,16,54,,70,,135527,48,58,58,37,50,,48600,"0,61",4000,63
01.06.2024 15:35,"4,9",50,54,1144090,53,0,16,54,,70,,135527,43,57,56,40,50,,22500,"0,61",3700,63
01.06.2024 15:40,"5,02",50,54,1144100,53,0,16,54,,70,,135527,54,58,58,33,50,,50300,"0,61",4000,63
01.06.2024 15:45,"4,91",50,54,1144100,53,0,16,54,,70,,135528,41,57,58,44,50,,23100,"0,61",3700,64
01.06.2024 15:50,"4,93",50,54,1144100,53,0,16,54,,70,,135528,40,57,58,45,50,,48500,"0,61",4000,63
01.06.2024 15:55,"4,85",50,54,1144110,53,0,16,53,,70,,135528,42,58,55,46,50,,20400,"0,61",3500,63
01.06.2024 16:00,"4,87",50,54,1144110,53,0,16,54,,70,,135529,42,58,58,40,50,,46400,"0,61",3900,62
01.06.2024 16:05,"4,92",50,54,1144110,53,0,16,54,,70,,135529,48,58,57,53,50,,23500,"0,61",3100,64
01.06.2024 16:10,"4,92",50,54,1144120,53,0,16,54,,70,,135529,53,58,58,54,50,,47900,"0,61",3900,64
01.06.2024 16:15,"4,99",50,54,1144120,53,0,15,55,,70,,135529,56,58,57,57,50,,23500,"0,6",3700,65
01.06.2024 16:20,"4,96",50,54,1144120,53,0,15,55,,70,,135530,54,58,58,52,50,,48200,"0,61",3700,65
01.06.2024 16:25,"4,97",50,54,1144120,53,0,15,55,,70,,135530,55,58,58,47,50,,27100,"0,61",3500,65
01.06.2024 16:30,"5,01",50,54,1144130,53,0,15,55,,70,,135530,57,58,58,51,50,,47800,"0,59",3500,64
01.06.2024 16:35,"4,92",50,54,1144130,53,0,15,55,,70,,135531,56,58,58,44,50,,31900,"0,6",3100,66
01.06.2024 16:40,"4,97",50,54,1144130,53,0,15,55,,70,,135531,49,57,58,44,50,,45800,"0,61",3500,65
01.06.2024 16:45,"4,94",50,54,1144140,53,0,15,55,,70,,135531,54,58,57,54,50,,36500,"0,6",900,65
01.06.2024 16:50,"5,15",50,54,1144140,53,0,14,55,,70,,135531,57,58,56,55,50,,43400,"0,61",500,65
01.06.2024 16:55,"5,02",50,54,1144140,53,0,15,55,,70,,135532,55,57,57,56,50,,40100,"0,61",3300,66
01.06.2024 17:00,"5,16",50,54,1144150,52,0,15,55,,70,,135532,56,58,58,51,50,,40700,"0,61",2800,65
01.06.2024 17:05,"5,21",50,54,1144150,53,0,15,55,,70,,135532,55,57,57,56,50,,42800,"0,61",3200,67
01.06.2024 17:10,"5,07",50,54,1144150,52,0,15,54,,70,,135532,55,57,57,52,50,,39100,"0,59",3800,65
01.06.2024 17:15,"5,21",50,53,1144160,52,0,14,55,,70,,135532,56,57,57,55,50,,44500,"0,6",1500,66
01.06.2024 17:20,"5,09",50,54,1144160,52,0,15,55,,70,,135533,54,57,57,41,50,,36500,"0,61",3800,66
01.06.2024 17:25,"4,94",50,54,1144160,52,0,15,55,,70,,135533,46,57,55,46,50,,44400,"0,61",3500,66
01.06.2024 17:30,"5,01",50,54,1144170,52,0,15,55,,70,,135533,45,56,58,41,50,,34900,"0,61",3700,65
01.06.2024 17:35,"5,02",50,54,1144170,52,0,15,55,,70,,135534,53,57,57,56,51,,49800,"0,61",3500,66
01.06.2024 17:40,"5,09",50,54,1144170,52,0,15,55,,70,,135534,56,58,57,57,50,,33800,"0,61",3800,65
01.06.2024 17:45,"5,02",51,54,1144180,52,0,15,56,,70,,135534,49,57,56,52,50,,49000,"0,6",3700,66
01.06.2024 17:50,"5,14",50,54,1144180,52,0,14,56,,70,,135534,56,58,57,56,50,,29800,"0,6",3700,66
01.06.2024 17:55,"4,99",51,54,1144180,52,0,14,56,,70,,135535,54,57,57,55,51,,53800,"0,6",3800,66
01.06.2024 18:00,"5,09",50,53,1144190,52,0,14,56,,70,,135535,56,58,58,55,50,,31200,"0,6",3500,66
01.06.2024 18:05,"5,23",51,53,1144190,53,0,14,56,,70,,135535,56,57,57,55,51,,53200,"0,61",300,67
01.06.2024 18:10,"4,92",50,54,1144190,53,0,14,56,,70,,135535,56,57,57,49,50,,27300,"0,6",2200,66
01.06.2024 18:15,"5,11",51,54,1144200,52,0,14,57,,70,,135536,55,57,57,44,51,,54100,"0,61",2900,66
01.06.2024 18:20,"5,11",50,54,1144200,52,0,14,57,,70,,135536,55,57,57,49,50,,27300,"0,6",3100,66
01.06.2024 18:25,"5,12",51,54,1144210,52,0,14,58,,70,,135536,54,57,57,54,51,,54700,"0,61",2800,67
01.06.2024 18:30,"5,24",50,53,1144210,52,0,14,58,,70,,135536,56,57,54,56,51,,24400,"0,59",3300,68
01.06.2024 18:35,"5,29",51,52,1144210,53,0,14,57,,70,,135536,56,57,55,52,51,,54000,"0,59",3100,67
01.06.2024 18:40,"5,28",50,51,1144220,52,0,14,58,,70,,135536,54,55,54,54,50,,30600,"0,6",0,68
01.06.2024 18:45,"5,38",51,53,1144220,52,0,14,57,,70,,135536,55,56,55,52,51,,55200,"0,6",0,67
01.06.2024 18:50,"5,26",50,52,1144220,51,0,14,58,,70,,135537,53,54,53,51,50,,35300,"0,6",400,69
01.06.2024 18:55,"5,38",51,51,1144230,51,0,14,57,,70,,135537,54,55,52,55,51,,50800,"0,6",500,68
01.06.2024 19:00,"5,16",51,52,1144230,50,0,14,58,,70,,135537,54,54,52,53,51,,38300,"0,6",800,68
01.06.2024 19:05,"5,1",51,52,1144230,50,0,14,57,,70,,135537,49,54,55,37,51,,48000,"0,61",2200,67
01.06.2024 19:10,"4,96",51,52,1144240,50,0,14,58,,70,,135537,46,55,55,41,51,,43200,"0,6",4300,68
01.06.2024 19:15,"5,04",51,52,1144240,50,0,14,56,,70,,135538,39,55,56,40,51,,43300,"0,61",4100,65
01.06.2024 19:20,"5,08",51,52,1144250,50,0,14,57,,70,,135538,52,56,56,48,51,,49700,"0,61",4600,67
01.06.2024 19:25,"4,93",51,52,1144250,51,0,14,57,,70,,135538,55,57,57,54,51,,38900,"0,6",4300,65
01.06.2024 19:30,"5,12",51,52,1144250,51,0,15,57,,70,,135539,51,56,57,40,51,,51300,"0,61",4500,67
01.06.2024 19:35,"5,06",51,53,1144260,51,0,15,56,,70,,135539,47,56,57,42,51,,36800,"0,61",4100,65
01.06.2024 19:40,"5,08",51,53,1144260,51,0,15,57,,70,,135540,51,56,56,54,51,,54600,"0,61",4100,67
01.06.2024 19:45,"5,03",50,53,1144260,51,0,15,56,,70,,135540,54,57,57,55,51,,32600,"0,58",3800,65
01.06.2024 19:50,"5,1",51,53,1144270,51,0,15,57,,70,,135540,52,57,56,45,51,,55800,"0,61",3800,67
01.06.2024 19:55,"5,04",51,53,1144270,52,0,15,56,,70,,135541,45,56,56,42,51,,30400,"0,61",3800,67
01.06.2024 20:00,"5,07",51,53,1144270,52,0,15,56,,70,,135541,54,57,57,53,51,,56800,"0,61",3800,65
01.06.2024 20:05,"5,09",51,53,1144280,52,0,15,56,,70,,135541,49,57,56,49,51,,28600,"0,61",3800,65
01.06.2024 20:10,"5,12",51,53,1144280,52,0,15,56,,70,,135541,47,57,57,49,51,,56800,"0,61",3800,65
01.06.2024 20:15,"4,97",51,53,1144280,52,0,15,57,,70,,135542,44,57,56,42,51,,26000,"0,61",3900,67
01.06.2024 20:20,"5,13",51,53,1144290,52,0,15,56,,70,,135542,39,57,57,48,51,,54400,"0,61",3700,65
01.06.2024 20:25,5,51,53,1144290,52,0,15,56,,70,,135542,49,57,56,38,51,,26300,"0,61",4000,65
01.06.2024 20:30,"5,2",51,53,1144300,52,0,15,55,,70,,135543,54,57,57,54,51,,52800,"0,61",3700,65
01.06.2024 20:35,"5,06",51,53,1144300,52,0,15,56,,70,,135543,56,57,57,53,50,,29200,"0,61",3000,67
01.06.2024 20:40,"5,26",51,54,1144300,52,0,14,56,,70,,135543,56,57,57,56,51,,50400,"0,61",200,65
01.06.2024 20:45,"5,04",51,53,1144310,52,0,14,57,,70,,135544,54,57,58,55,51,,32700,"0,61",4100,67
01.06.2024 20:50,5,51,53,1144310,52,0,14,56,,70,,135544,56,58,56,56,51,,47700,"0,59",3700,65
01.06.2024 20:55,"5,04",51,54,1144310,52,0,15,56,,70,,135544,54,57,58,52,51,,37300,"0,61",4400,68
01.06.2024 21:00,"5,04",51,54,1144320,52,0,15,55,,70,,135545,52,57,58,52,51,,44600,"0,61",3500,65
01.06.2024 21:05,"4,97",51,54,1144320,52,0,15,55,,70,,135545,52,57,57,55,51,,39600,"0,61",4000,65
01.06.2024 21:10,"5,04",51,54,1144320,52,0,15,55,,70,,135545,52,57,58,55,51,,39800,"0,6",3600,65
01.06.2024 21:15,"4,94",51,54,1144330,52,0,15,55,,70,,135545,50,57,58,54,51,,42200,"0,61",3900,65
01.06.2024 21:20,"5,04",51,54,1144330,52,0,15,54,,70,,135546,50,57,58,51,51,,36400,"0,6",3600,65
01.06.2024 21:25,"4,99",51,54,1144330,53,0,15,54,,70,,135546,41,58,57,48,51,,44700,"0,59",4000,65
01.06.2024 21:30,"4,9",51,54,1144340,53,0,15,54,,70,,135546,36,57,58,47,51,,32100,"0,61",3800,64
01.06.2024 21:35,"4,97",51,53,1144340,53,0,15,54,,70,,135547,56,58,57,56,51,,45000,"0,6",4000,65
01.06.2024 21:40,"4,97",51,54,1144340,52,0,15,55,,70,,135547,54,58,58,50,51,,32900,"0,61",4000,65
01.06.2024 21:45,"4,97",51,54,1144350,52,0,15,55,,70,,135547,43,58,57,52,51,,50900,"0,6",4100,65
01.06.2024 21:50,"4,97",51,54,1144350,53,0,15,54,,70,,135548,46,58,58,49,51,,27400,"0,61",4000,65
01.06.2024 21:55,"4,99",51,54,1144350,53,0,15,54,,70,,135548,54,58,57,57,51,,49400,"0,6",3900,65
01.06.2024 22:00,"5,02",51,54,1144360,53,0,15,53,,70,,135548,56,58,58,57,51,,26000,"0,61",3800,64
01.06.2024 22:05,"4,98",51,54,1144360,53,0,15,54,,70,,135549,50,58,58,56,51,,50100,"0,61",3900,65
01.06.2024 22:10,"4,9",51,54,1144360,53,0,15,54,,70,,135549,48,58,58,53,51,,23700,"0,61",3900,65
01.06.2024 22:15,"5,01",51,54,1144360,53,0,15,54,,70,,135549,45,58,57,46,51,,49300,"0,6",3900,65
01.06.2024 22:20,"4,95",51,54,1144370,53,0,15,54,,70,,135550,44,58,58,42,51,,23200,"0,61",4000,65
01.06.2024 22:25,"5,01",51,54,1144370,53,0,15,54,,70,,135550,42,58,58,47,51,,48700,"0,6",3800,64
01.06.2024 22:30,"4,83",51,54,1144370,53,0,15,53,,70,,135550,55,58,58,58,51,,22700,"0,61",4100,65
01.06.2024 22:35,"4,92",51,53,1144380,53,0,15,52,,70,,135551,57,59,59,55,51,,47400,"0,6",3800,64
01.06.2024 22:40,"4,95",51,54,1144380,53,0,14,53,,70,,135551,57,59,56,56,50,,21500,"0,6",3400,65
01.06.2024 22:45,"4,96",51,54,1144380,53,0,14,53,,70,,135551,56,58,58,52,51,,47900,"0,61",3200,64
01.06.2024 22:50,"4,85",50,54,1144390,53,0,14,52,,70,,135551,50,58,57,56,51,,22400,"0,6",3800,64
01.06.2024 22:55,"4,92",51,53,1144390,53,0,14,53,,70,,135552,56,59,58,58,51,,43300,"0,61",3400,63
01.06.2024 23:00,"4,86",50,54,1144390,53,0,15,53,,70,,135552,49,58,58,56,51,,24300,"0,61",4200,64
01.06.2024 23:05,"4,93",51,54,1144400,53,0,15,52,,70,,135552,53,58,58,46,51,,45900,"0,6",3700,64
01.06.2024 23:10,"4,87",51,54,1144400,53,0,15,52,,70,,135553,43,58,58,45,51,,27500,"0,61",3900,64
01.06.2024 23:15,"4,87",51,54,1144400,53,0,15,52,,70,,135553,47,58,58,45,51,,42000,"0,61",3600,63
01.06.2024 23:20,"4,92",51,54,1144400,53,0,15,52,,70,,135553,45,58,59,44,51,,28000,"0,61",4000,63
01.06.2024 23:25,"4,87",51,54,1144410,53,0,15,51,,70,,135554,40,57,59,43,51,,41000,"0,61",3700,63
01.06.2024 23:30,"4,81",51,54,1144410,53,0,16,51,,70,,135554,37,57,59,43,51,,26900,"0,6",4200,63
01.06.2024 23:35,"4,81",51,54,1144410,53,0,15,51,,70,,135554,54,60,57,59,50,,40600,"0,6",3800,63
01.06.2024 23:40,"4,99",50,53,1144420,54,0,15,55,,70,,135554,57,59,55,58,50,,24700,"0,6",0,65
01.06.2024 23:45,"5,09",51,54,1144420,53,0,15,54,,70,,135554,57,59,55,57,51,,42400,"0,61",0,64
01.06.2024 23:50,"4,87",51,53,1144420,52,0,15,53,,70,,135555,57,59,59,48,51,,26100,"0,61",4400,65
01.06.2024 23:55,"4,92",51,52,1144420,52,0,15,52,,70,,135555,57,59,56,58,51,,38100,"0,6",4500,64
02.06.2024 00:00,"4,92",51,54,1144430,53,0,15,53,,70,,135555,55,59,59,51,51,,28900,"0,61",5100,64
02.06.2024 00:05,"4,9",51,54,1144430,53,0,15,52,,70,,135556,50,58,59,53,51,,38200,"0,61",4000,63
02.06.2024 00:10,"4,78",51,54,1144430,53,0,15,52,,70,,135556,51,59,58,54,51,,29800,"0,61",4300,64
02.06.2024 00:15,"4,96",51,53,1144440,53,0,15,51,,70,,135556,58,59,55,58,51,,34800,"0,6",4000,63
02.06.2024 00:20,"4,87",51,54,1144440,53,0,15,52,,70,,135557,56,59,59,57,51,,33100,"0,61",4400,63
02.06.2024 00:25,"4,85",51,54,1144440,53,0,15,52,,70,,135557,49,58,59,57,51,,35100,"0,61",3800,63
02.06.2024 00:30,"4,9",51,54,1144440,53,0,15,51,,70,,135557,45,58,59,57,51,,33000,"0,61",4400,63
02.06.2024 00:35,"4,78",51,54,1144450,53,0,15,51,,70,,135558,45,58,59,56,51,,33900,"0,61",3700,62
02.06.2024 00:40,"4,84",51,54,1144450,54,0,16,51,,70,,135558,44,57,59,56,50,,35000,"0,61",4000,62
02.06.2024 00:45,"4,82",51,54,1144450,54,0,16,51,,70,,135558,43,57,59,51,51,,30600,"0,61",3700,61
02.06.2024 00:50,"4,85",50,54,1144460,54,0,16,51,,70,,135559,43,57,59,51,51,,35900,"0,6",4000,62
02.06.2024 00:55,"4,85",51,55,1144460,54,0,16,51,,70,,135559,41,56,59,50,51,,31200,"0,61",3700,62
02.06.2024 01:00,"4,82",51,54,1144460,54,0,16,51,,70,,135559,40,56,59,50,51,,37800,"0,61",3900,63
02.06.2024 01:05,"4,13",49,54,1144460,54,0,16,1,,70,,135560,39,56,59,50,50,,19400,"0,61",3700,0
02.06.2024 01:10,"4,18",49,54,1144460,54,0,17,1,,70,,135560,39,56,60,49,49,,26900,"0,61",4400,0
02.06.2024 01:15,"4,18",48,54,1144470,54,0,17,1,,70,,135560,38,55,60,49,49,,19000,"0,61",4200,0
02.06.2024 01:20,"4,15",48,54,1144470,54,0,17,0,,70,,135561,38,55,60,49,49,,6600,"0,6",4500,0
02.06.2024 01:25,"4,15",48,54,1144470,54,0,17,0,,70,,135561,37,55,60,48,48,,28600,"0,6",4100,0
02.06.2024 01:30,"4,18",48,54,1144470,54,0,17,0,,70,,135562,37,55,60,48,48,,8100,"0,61",4400,0
02.06.2024 01:35,"4,17",47,54,1144470,54,0,17,0,,70,,135562,35,54,60,47,46,,1000,"0,61",4300,0
02.06.2024 01:40,"4,15",47,55,1144470,54,0,18,0,,70,,135562,34,54,60,46,45,,25200,"0,61",4100,0
02.06.2024 01:45,"4,13",46,54,1144470,55,0,17,0,,70,,135563,47,62,60,45,44,,8300,"0,61",4300,0
02.06.2024 01:50,"4,18",45,55,1144470,55,0,18,0,,70,,135563,50,62,60,44,43,,1100,"0,61",4200,0
02.06.2024 01:55,"4,15",44,55,1144470,55,0,18,0,,70,,135563,43,62,60,44,43,,18500,"0,61",4100,0
02.06.2024 02:00,"4,15",44,55,1144480,55,0,18,0,,70,,135564,41,61,60,43,42,,11600,"0,61",4100,0
02.06.2024 02:05,"4,18",43,55,1144480,55,0,18,0,,70,,135564,41,61,61,43,42,,2200,"0,61",4200,0
02.06.2024 02:10,"4,16",42,55,1144480,55,0,18,0,,70,,135564,41,61,61,43,41,,-2600,"0,61",4000,0
02.06.2024 02:15,"4,15",41,55,1144480,55,0,18,0,,70,,135565,40,61,60,44,41,,22600,"0,61",3800,0
02.06.2024 02:20,"4,14",41,55,1144480,55,0,18,0,,70,,135565,47,62,60,48,41,,6300,"0,61",4200,0
02.06.2024 02:25,"4,15",40,55,1144480,55,0,18,0,,70,,135565,43,62,60,50,40,,700,"0,61",4100,0
02.06.2024 02:30,"4,13",40,55,1144480,55,0,18,0,,70,,135566,48,63,59,48,40,,900,"0,61",4000,0
02.06.2024 02:35,"4,15",40,55,1144480,55,0,18,0,,70,,135566,49,62,61,53,40,,18000,"0,61",3800,0
02.06.2024 02:40,"4,16",39,55,1144480,55,0,18,0,,70,,135566,49,61,61,52,39,,4100,"0,6",4100,0
02.06.2024 02:45,"4,22",39,55,1144480,55,0,18,0,,70,,135567,44,61,61,51,39,,-500,"0,61",4100,0
02.06.2024 02:50,"4,13",39,55,1144480,55,0,18,0,,70,,135567,43,61,61,49,38,,-1900,"0,61",3900,0
02.06.2024 02:55,"4,19",38,55,1144480,55,0,18,0,,70,,135567,43,61,60,50,38,,19000,"0,6",3700,0
02.06.2024 03:00,"4,11",38,55,1144480,55,0,18,0,,70,,135568,43,60,61,49,38,,4700,"0,61",4100,0
02.06.2024 03:20,"4,18",37,55,1144490,55,0,16,0,,70,,135569,57,64,61,43,36,,7300,"0,61",4100,0
02.06.2024 03:25,"4,2",37,55,1144490,55,0,16,0,,70,,135569,54,63,60,47,36,,3500,"0,6",4200,0
02.06.2024 03:30,"4,18",37,55,1144490,55,0,16,0,,70,,135570,46,63,61,45,36,,-3900,"0,61",4100,0
02.06.2024 03:35,"4,18",36,55,1144490,55,0,16,0,,70,,135570,53,62,60,47,36,,22100,"0,61",3800,0
02.06.2024 03:40,"4,17",36,55,1144490,55,0,16,0,,70,,135570,43,61,61,47,35,,6900,"0,61",4100,0
02.06.2024 03:45,"4,13",36,55,1144490,55,0,16,0,,70,,135571,41,61,61,47,35,,200,"0,61",4100,0
02.06.2024 03:50,"4,18",36,55,1144490,55,0,16,0,,70,,135571,41,61,61,45,35,,-3100,"0,6",4000,0
02.06.2024 03:55,"4,15",35,55,1144490,55,0,16,0,,70,,135571,42,61,61,47,35,,22400,"0,61",3700,0
02.06.2024 04:00,"4,2",35,55,1144490,55,0,16,0,,70,,135572,41,60,61,47,34,,7900,"0,61",3900,0
02.06.2024 04:05,"4,19",35,55,1144490,55,0,17,0,,70,,135572,41,60,61,46,34,,1700,"0,61",4100,0
02.06.2024 04:10,"4,18",35,55,1144490,55,0,17,0,,69,,135572,40,60,61,47,34,,-2800,"0,61",4000,0
02.06.2024 04:15,"4,18",34,55,1144490,55,0,17,0,,69,,135573,40,60,60,47,34,,800,"0,61",3800,0
02.06.2024 04:20,"4,18",34,55,1144490,55,0,17,0,,69,,135573,40,60,60,46,34,,17100,"0,61",3700,0
02.06.2024 04:25,"4,2",34,55,1144490,55,0,17,0,,70,,135573,39,59,61,46,34,,4500,"0,6",4100,0
02.06.2024 04:30,"4,16",34,55,1144490,55,0,17,0,,70,,135574,38,59,61,46,33,,-300,"0,6",4000,0
02.06.2024 04:35,"4,2",34,55,1144490,55,0,18,0,,70,,135574,38,59,61,45,33,,-300,"0,61",3900,0
02.06.2024 04:40,"4,18",33,55,1144490,55,0,18,0,,70,,135574,38,60,59,44,33,,-3700,"0,61",3700,0
02.06.2024 04:45,"4,15",33,55,1144500,55,0,18,0,,70,,135575,47,61,60,44,33,,20900,"0,61",3800,0
02.06.2024 04:50,"4,13",33,55,1144500,55,0,18,0,,70,,135575,47,63,60,48,33,,9800,"0,61",4100,0
02.06.2024 04:55,"4,15",33,55,1144500,55,0,18,0,,70,,135575,44,62,60,49,32,,3700,"0,6",4000,0
02.06.2024 05:00,"4,22",33,55,1144500,55,0,18,0,,70,,135576,42,62,60,48,32,,-2100,"0,61",3900,0
02.06.2024 05:05,"6,6",38,55,1144500,55,0,18,55,,70,,135576,42,61,60,48,38,,-3000,"0,6",3700,73
02.06.2024 05:10,"6,62",43,55,1144510,55,0,18,87,,70,,135576,42,61,60,47,43,,85100,"0,61",3800,94
02.06.2024 05:15,"6,7",42,55,1144520,55,0,18,95,,70,,135577,41,60,60,47,43,,82100,"0,6",3700,99
02.06.2024 05:20,"6,67",47,55,1144520,55,0,18,97,,70,,135577,41,60,60,47,48,,85200,"0,61",3700,99
02.06.2024 05:25,"6,67",49,55,1144530,55,0,18,95,,70,,135577,40,60,60,46,50,,83500,"0,6",3700,99
02.06.2024 05:30,"6,63",48,55,1144530,55,0,19,100,,70,,135577,39,59,60,46,49,,83300,"0,61",3800,99
02.06.2024 05:35,"6,7",52,55,1144540,55,0,19,90,,70,,135578,39,59,60,46,53,,56700,"0,61",3800,96
02.06.2024 05:40,"6,46",51,55,1144550,55,0,19,77,,70,,135578,38,58,60,45,51,,74700,"0,61",3800,80
02.06.2024 05:45,"6,17",52,55,1144550,55,0,19,71,,70,,135578,38,58,60,45,53,,42400,"0,61",3800,77
02.06.2024 05:50,"5,4",51,55,1144550,55,0,19,63,,70,,135579,37,58,60,45,52,,65900,"0,61",3800,73
02.06.2024 05:55,"5,25",52,55,1144560,55,0,19,56,,70,,135579,37,59,59,42,52,,27400,"0,61",3500,65
02.06.2024 06:00,"4,8",51,55,1144560,55,0,19,50,,70,,135579,36,58,59,41,51,,43400,"0,6",3400,62
02.06.2024 06:05,"4,8",51,55,1144560,55,0,19,50,,70,,135580,36,58,59,41,51,,13000,"0,61",3200,61
02.06.2024 06:10,"4,7",51,55,1144560,55,0,20,50,,70,,135580,35,57,60,40,50,,39600,"0,6",3600,60
