Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
02.06.2024 06:15,"4,81",51,55,1144570,55,0,20,52,,70,,135580,35,57,60,40,50,,16700,"0,61",3500,61
02.06.2024 06:20,"4,75",50,55,1144570,55,0,20,51,,70,,135581,34,57,60,40,51,,42900,"0,61",3700,61
02.06.2024 06:25,"4,82",50,55,1144570,54,0,20,52,,70,,135581,34,57,60,40,50,,19900,"0,61",3600,62
02.06.2024 06:30,"4,87",50,55,1144580,54,0,20,52,,70,,135581,36,58,59,39,50,,44300,"0,61",3600,63
02.06.2024 06:35,"4,91",50,55,1144580,54,0,20,52,,70,,135582,37,58,59,38,50,,25000,"0,61",3600,62
02.06.2024 06:40,"4,87",51,55,1144580,54,0,20,51,,70,,135582,35,57,59,38,51,,42800,"0,61",3500,62
02.06.2024 06:45,"4,73",50,55,1144580,54,0,20,52,,70,,135582,35,57,59,38,50,,24200,"0,6",3600,63
02.06.2024 06:50,"4,78",50,55,1144590,54,0,20,52,,70,,135582,35,57,59,37,50,,41300,"0,6",3500,62
02.06.2024 06:55,"4,93",50,55,1144590,54,0,20,53,,70,,135583,50,58,59,35,50,,24800,"0,61",3700,63
02.06.2024 07:00,"4,94",51,54,1144590,54,0,20,52,,70,,135583,45,59,59,43,51,,39400,"0,61",3500,63
02.06.2024 07:05,"4,85",50,54,1144590,54,0,20,52,,70,,135583,45,59,59,42,50,,27800,"0,6",3800,63
02.06.2024 07:10,"4,94",50,55,1144600,54,0,18,52,,70,,135584,57,60,57,59,50,,35300,"0,6",3600,63
02.06.2024 07:15,"4,85",50,55,1144600,54,0,18,52,,70,,135584,56,59,59,58,50,,31600,"0,61",3900,63
02.06.2024 07:20,"4,98",50,54,1144600,54,0,18,55,,70,,135584,51,59,59,57,50,,33700,"0,61",3700,63
02.06.2024 07:25,"5,04",50,54,1144600,54,0,18,58,,70,,135585,48,59,58,55,50,,35900,"0,61",4000,65
02.06.2024 07:30,"5,04",50,55,1144610,54,0,17,56,,70,,135585,45,58,58,53,50,,36900,"0,61",3400,65
02.06.2024 07:35,"5,14",50,54,1144610,54,0,15,56,,70,,135585,57,59,57,57,50,,37100,"0,61",3400,66
02.06.2024 07:40,"5,13",50,54,1144610,54,0,15,56,,70,,135585,57,59,55,58,50,,38200,"0,61",3200,65
02.06.2024 07:45,"5,2",50,54,1144620,53,0,15,56,,70,,135586,57,58,57,56,50,,38200,"0,6",3600,65
02.06.2024 07:50,"4,92",51,54,1144620,53,0,15,55,,70,,135586,56,58,58,54,50,,35100,"0,6",3000,66
02.06.2024 07:55,"4,87",50,54,1144620,53,0,15,55,,70,,135586,47,58,56,47,50,,37300,"0,61",3800,65
02.06.2024 08:00,"4,9",50,53,1144630,53,0,15,53,,70,,135586,56,58,58,56,50,,38900,"0,6",3400,63
02.06.2024 08:05,"4,97",50,54,1144630,53,0,15,54,,70,,135587,57,58,58,53,50,,34900,"0,6",3000,64
02.06.2024 08:10,"4,9",50,54,1144630,53,0,15,53,,70,,135587,54,58,57,43,50,,37100,"0,6",3400,64
02.06.2024 08:15,"5,15",50,54,1144630,53,0,15,53,,70,,135587,57,58,55,53,49,,31800,"0,6",2500,64
02.06.2024 08:20,"4,93",50,54,1144640,53,0,15,53,,70,,135587,52,57,58,51,50,,39000,"0,61",3400,63
02.06.2024 08:25,"4,9",50,54,1144640,53,0,15,53,,70,,135588,52,58,58,48,49,,35200,"0,61",3700,64
02.06.2024 08:30,"4,85",50,54,1144640,53,0,15,52,,70,,135588,53,57,58,50,49,,40400,"0,6",3700,63
02.06.2024 08:35,"5,04",49,54,1144650,53,0,15,53,,70,,135588,56,58,56,57,49,,33100,"0,6",3900,63
02.06.2024 08:40,"4,92",49,54,1144650,53,0,15,53,,70,,135589,57,58,58,54,49,,41800,"0,61",3500,63
02.06.2024 08:45,"4,92",49,54,1144650,53,0,15,53,,70,,135589,56,58,58,55,49,,33500,"0,6",3800,63
02.06.2024 08:50,"4,92",50,54,1144660,53,0,14,54,,70,,135589,56,58,58,37,49,,42100,"0,58",200,64
02.06.2024 08:55,"4,94",49,54,1144660,53,0,14,53,,70,,135589,54,58,58,56,49,,33400,"0,6",3700,64
02.06.2024 09:00,"4,78",49,54,1144660,53,0,15,53,,70,,135590,56,57,58,54,49,,44400,"0,61",2700,63
02.06.2024 09:05,"4,94",49,54,1144670,53,0,14,53,,70,,135590,55,58,58,48,49,,33000,"0,6",3500,64
02.06.2024 09:10,"4,92",49,54,1144670,53,0,14,53,,70,,135590,57,58,56,48,49,,43000,"0,59",0,64
02.06.2024 09:15,"4,94",49,54,1144670,53,0,14,54,,70,,135590,56,57,57,53,49,,34300,"0,59",1400,65
02.06.2024 09:20,"4,94",49,54,1144680,52,0,14,54,,70,,135591,56,57,56,56,49,,46900,"0,6",3000,64
02.06.2024 09:25,"5,02",49,54,1144680,53,0,14,55,,70,,135591,51,57,57,45,49,,33600,"0,6",3600,65
02.06.2024 09:30,"4,94",49,53,1144680,53,0,14,53,,70,,135591,49,58,56,56,49,,47800,"0,6",3000,64
02.06.2024 09:35,"4,87",49,54,1144680,53,0,14,53,,70,,135591,54,57,57,37,49,,31300,"0,61",3400,63
02.06.2024 09:40,"4,78",49,54,1144690,52,0,15,52,,70,,135592,47,57,57,46,49,,47100,"0,6",3400,62
02.06.2024 09:45,"5,08",49,53,1144690,52,0,14,52,,70,,135592,56,57,56,56,49,,27800,"0,59",3100,62
02.06.2024 09:50,"4,68",49,54,1144690,52,0,14,51,,70,,135592,56,57,57,54,49,,47900,"0,6",3700,61
02.06.2024 09:55,"4,76",48,53,1144700,52,0,14,51,,70,,135592,49,57,57,53,48,,29100,"0,61",3900,62
02.06.2024 10:00,"4,8",48,54,1144700,52,0,14,50,,70,,135593,46,57,56,44,48,,47200,"0,6",3800,61
02.06.2024 10:05,"4,8",48,54,1144700,52,0,14,52,,70,,135593,56,57,57,53,48,,24700,"0,6",3800,62
02.06.2024 10:10,"4,85",48,54,1144710,52,0,14,52,,70,,135593,54,58,57,57,48,,46900,"0,6",3600,62
02.06.2024 10:15,"4,86",48,53,1144710,52,0,15,52,,70,,135594,50,58,57,46,48,,28800,"0,6",3900,63
02.06.2024 10:20,"4,75",48,53,1144710,52,0,15,51,,70,,135594,47,58,56,56,48,,45300,"0,6",3700,62
02.06.2024 10:25,"4,97",48,54,1144710,52,0,14,52,,70,,135594,56,57,57,42,48,,25500,"0,61",0,63
02.06.2024 10:30,"4,78",48,54,1144720,52,0,14,51,,70,,135594,56,57,58,52,48,,47000,"0,61",3200,61
02.06.2024 10:35,"4,8",48,53,1144720,52,0,14,51,,70,,135595,42,57,56,45,48,,29000,"0,6",4200,62
02.06.2024 10:40,"4,8",48,53,1144720,52,0,14,51,,70,,135595,51,58,57,53,48,,42200,"0,61",3900,62
02.06.2024 10:45,"5,03",48,52,1144730,52,0,14,53,,70,,135595,56,57,55,54,47,,28000,"0,6",0,63
02.06.2024 10:50,"4,85",48,53,1144730,52,0,14,51,,70,,135595,55,57,57,56,48,,42000,"0,59",2200,62
02.06.2024 10:55,"4,75",47,53,1144730,51,0,14,50,,70,,135595,52,57,56,45,48,,32200,"0,61",4000,62
02.06.2024 11:00,"4,79",48,53,1144740,51,0,14,51,,70,,135596,56,57,55,56,47,,38500,"0,6",0,61
02.06.2024 11:05,"4,66",47,53,1144740,52,0,14,49,,70,,135596,56,57,57,50,47,,29800,"0,61",400,61
02.06.2024 11:10,"4,85",47,52,1144740,51,0,14,50,,70,,135596,56,58,57,53,47,,37700,"0,61",3900,60
02.06.2024 11:15,"4,66",47,53,1144740,51,0,14,49,,70,,135596,56,57,57,49,47,,32800,"0,59",4000,58
02.06.2024 11:20,"4,83",47,53,1144750,52,0,14,50,,70,,135597,56,57,55,56,46,,36100,"0,6",3700,60
02.06.2024 11:25,"4,88",46,52,1144750,52,0,14,49,,70,,135597,56,57,54,55,46,,31500,"0,6",0,60
02.06.2024 11:30,"4,86",46,51,1144750,51,0,14,50,,70,,135597,56,57,54,55,46,,31600,"0,6",0,61
02.06.2024 11:35,"4,7",46,53,1144760,51,0,14,50,,70,,135597,54,57,57,28,46,,39400,"0,6",4200,60
02.06.2024 11:40,"4,73",46,52,1144760,51,0,14,49,,70,,135597,54,57,56,50,46,,27400,"0,6",3900,58
02.06.2024 11:45,"4,75",46,52,1144760,51,0,14,50,,70,,135598,55,57,56,56,46,,39900,"0,61",0,61
02.06.2024 11:50,"4,85",46,52,1144760,51,0,14,51,,70,,135598,55,57,55,55,46,,24300,"0,6",3500,61
02.06.2024 11:55,"4,8",46,53,1144770,51,0,14,51,,70,,135598,55,56,56,54,46,,43700,"0,6",100,62
02.06.2024 12:00,"4,94",46,53,1144770,51,0,14,51,,70,,135598,54,55,56,48,46,,24100,"0,6",3000,61
02.06.2024 12:05,"4,78",46,52,1144770,51,0,14,51,,70,,135598,39,55,55,47,46,,44300,"0,61",3600,61
02.06.2024 12:10,"4,73",46,52,1144780,51,0,14,50,,70,,135599,54,55,55,44,46,,21400,"0,61",3300,61
02.06.2024 12:15,"4,66",46,53,1144780,51,0,14,49,,70,,135599,47,55,55,44,46,,44000,"0,61",3700,58
02.06.2024 12:20,"4,59",46,52,1144780,51,0,14,48,,70,,135599,55,56,56,50,46,,18100,"0,6",2800,58
02.06.2024 12:25,"4,58",46,53,1144780,51,0,14,49,,70,,135599,53,56,57,38,45,,44900,"0,6",3900,58
02.06.2024 12:30,"4,71",45,53,1144790,51,0,14,50,,70,,135600,43,56,55,48,45,,20000,"0,6",3400,60
02.06.2024 12:35,"4,7",45,53,1144790,51,0,14,50,,70,,135600,53,56,56,51,46,,43900,"0,6",3600,60
02.06.2024 12:40,"4,63",45,53,1144790,51,0,14,49,,70,,135600,43,56,56,48,45,,19100,"0,61",3100,58
02.06.2024 12:45,"4,8",45,52,1144790,51,0,14,47,,70,,135601,55,57,54,54,45,,42000,"0,61",2500,58
02.06.2024 12:50,"4,8",45,51,1144800,51,0,14,50,,70,,135601,55,56,54,50,45,,15700,"0,6",0,58
02.06.2024 12:55,"4,94",45,51,1144800,51,0,14,51,,70,,135601,55,56,54,53,45,,46200,"0,58",0,61
02.06.2024 13:00,"4,78",45,52,1144800,51,0,14,51,,70,,135601,54,55,55,47,45,,24300,"0,61",3400,62
02.06.2024 13:05,"4,73",45,52,1144810,50,0,14,51,,70,,135601,44,55,56,46,45,,47800,"0,6",3400,61
02.06.2024 13:10,"4,73",45,52,1144810,50,0,14,49,,70,,135601,47,55,55,41,45,,24900,"0,61",3800,60
02.06.2024 13:15,"4,61",45,52,1144810,51,0,15,48,,70,,135602,42,55,56,43,45,,42300,"0,6",3500,58
02.06.2024 13:20,"4,61",45,52,1144810,51,0,15,48,,70,,135602,37,55,56,45,45,,25800,"0,6",3800,58
02.06.2024 13:25,"4,58",45,52,1144820,50,0,15,48,,70,,135602,41,55,55,44,45,,39400,"0,61",3800,58
02.06.2024 13:30,"4,61",45,52,1144820,51,0,15,49,,70,,135603,46,56,56,42,45,,27800,"0,61",4000,58
02.06.2024 13:35,"4,65",45,52,1144820,51,0,14,50,,70,,135603,55,56,55,41,45,,33500,"0,61",900,60
02.06.2024 13:40,"4,7",45,52,1144820,51,0,14,50,,70,,135603,55,56,56,34,45,,35500,"0,6",3000,61
02.06.2024 13:45,"4,73",45,52,1144830,51,0,14,50,,70,,135604,52,55,56,40,45,,29800,"0,6",3400,61
02.06.2024 13:50,"4,65",45,52,1144830,51,0,14,49,,70,,135604,49,56,56,46,45,,32600,"0,61",3700,58
02.06.2024 13:55,"4,76",45,52,1144830,51,0,14,49,,70,,135604,54,55,56,51,45,,22700,"0,6",3100,60
02.06.2024 14:00,"4,61",45,53,1144830,51,0,15,49,,70,,135604,54,56,56,49,45,,37100,"0,61",3600,60
02.06.2024 14:05,"4,66",45,52,1144840,51,0,14,49,,70,,135605,49,56,54,45,45,,15800,"0,61",3200,60
02.06.2024 14:10,"4,86",45,53,1144840,51,0,14,49,,70,,135605,55,56,56,52,45,,41500,"0,6",3500,59
02.06.2024 14:15,"4,8",45,52,1144840,51,0,14,52,,70,,135605,54,55,53,54,45,,17200,"0,59",0,61
02.06.2024 14:20,"4,89",45,52,1144850,51,0,14,51,,70,,135605,55,56,56,53,45,,44900,"0,6",2500,61
02.06.2024 14:25,"4,79",45,52,1144850,50,0,14,51,,70,,135605,54,55,55,54,45,,25300,"0,58",3200,61
02.06.2024 14:30,"4,66",45,52,1144850,51,0,14,51,,70,,135606,53,55,55,54,45,,38900,"0,61",3100,60
02.06.2024 14:35,"4,7",45,52,1144850,51,0,15,50,,70,,135606,50,54,55,49,45,,24700,"0,6",3200,60
02.06.2024 14:40,"4,75",45,52,1144860,50,0,14,50,,70,,135606,54,55,55,39,45,,35300,"0,6",2900,60
02.06.2024 14:45,"4,67",45,52,1144860,51,0,14,50,,70,,135606,53,55,55,53,45,,31300,"0,61",3300,60
02.06.2024 14:50,"4,66",45,52,1144860,50,0,14,50,,70,,135607,48,55,54,45,45,,27900,"0,61",3100,60
02.06.2024 14:55,"4,67",45,51,1144860,51,0,14,50,,70,,135607,54,55,52,54,45,,34700,"0,6",0,60
02.06.2024 15:00,"5,01",45,52,1144860,51,0,14,51,,70,,135607,54,55,54,50,45,,18500,"0,6",2600,63
02.06.2024 15:05,"4,73",45,52,1144870,50,0,14,51,,70,,135607,54,55,55,38,45,,40600,"0,6",3300,60
02.06.2024 15:10,"4,82",45,50,1144870,50,0,14,52,,70,,135607,53,54,52,52,45,,22500,"0,6",0,62
02.06.2024 15:15,"4,8",45,51,1144870,50,0,14,51,,70,,135607,53,54,53,53,45,,44700,"0,6",600,62
02.06.2024 15:20,"4,8",45,50,1144880,50,0,14,51,,70,,135608,53,54,52,53,45,,22300,"0,61",2700,62
02.06.2024 15:25,"4,96",45,51,1144880,50,0,14,51,,70,,135608,54,55,52,51,45,,42600,"0,6",0,60
02.06.2024 15:30,"5,01",45,50,1144880,50,0,14,52,,70,,135608,53,53,52,50,45,,19300,"0,6",0,62
02.06.2024 15:35,"5,02",45,49,1144880,49,0,14,52,,70,,135608,53,54,52,51,45,,45800,"0,6",0,63
02.06.2024 15:40,"4,94",45,50,1144890,49,0,14,52,,70,,135608,52,53,53,50,45,,23300,"0,6",2800,63
02.06.2024 15:45,"4,73",45,50,1144890,49,0,14,51,,70,,135608,51,52,53,52,45,,48600,"0,6",3300,62
02.06.2024 15:50,"4,92",45,50,1144890,48,0,14,51,,70,,135608,52,53,53,49,45,,25400,"0,6",3500,60
02.06.2024 15:55,"4,94",45,49,1144900,49,0,14,51,,70,,135608,53,54,53,48,45,,46700,"0,59",0,60
02.06.2024 16:00,"4,94",45,50,1144900,49,0,14,52,,70,,135608,52,53,52,52,45,,28500,"0,6",2600,62
02.06.2024 16:05,"4,8",45,49,1144900,48,0,14,52,,70,,135609,52,53,50,50,45,,50400,"0,61",200,63
02.06.2024 16:10,"4,97",45,50,1144900,48,0,14,52,,70,,135609,52,53,53,50,45,,30300,"0,6",3500,62
02.06.2024 16:15,"4,85",45,50,1144910,48,0,14,52,,70,,135609,50,53,53,51,45,,47700,"0,61",3000,63
02.06.2024 16:20,"4,82",45,50,1144910,49,0,14,51,,70,,135609,50,53,53,47,45,,29400,"0,61",3000,62
02.06.2024 16:25,"4,75",45,50,1144910,49,0,15,50,,70,,135610,40,52,53,46,45,,44100,"0,61",3400,60
02.06.2024 16:30,"4,68",45,50,1144920,49,0,15,50,,70,,135610,43,52,53,44,45,,27700,"0,61",3500,60
02.06.2024 16:35,"4,71",45,51,1144920,49,0,14,49,,70,,135610,52,53,54,43,45,,43600,"0,61",3500,60
02.06.2024 16:40,"4,78",45,50,1144920,49,0,14,49,,70,,135610,52,54,54,48,45,,28400,"0,61",3700,60
02.06.2024 16:45,"4,83",45,51,1144930,49,0,14,50,,70,,135611,53,54,53,47,45,,37700,"0,61",3000,60
02.06.2024 16:50,"4,92",45,50,1144930,49,0,14,51,,70,,135611,53,54,53,51,45,,26500,"0,61",3300,62
02.06.2024 16:55,"4,78",45,51,1144930,49,0,14,51,,70,,135611,52,53,54,37,45,,35500,"0,61",3500,62
02.06.2024 17:00,"4,75",45,51,1144930,49,0,15,50,,70,,135611,33,53,54,37,45,,31100,"0,61",4000,60
02.06.2024 17:05,"4,68",45,51,1144940,49,0,15,49,,70,,135612,50,53,54,42,45,,29900,"0,61",3400,60
02.06.2024 17:10,"4,63",45,51,1144940,49,0,14,48,,70,,135612,50,54,54,39,45,,33600,"0,61",3700,60
02.06.2024 17:15,"4,66",45,51,1144940,49,0,14,49,,70,,135612,53,54,54,51,45,,29400,"0,6",3400,58
02.06.2024 17:20,"4,61",45,51,1144940,49,0,14,49,,70,,135613,45,53,54,40,45,,38200,"0,61",3900,60
02.06.2024 17:25,"4,69",45,50,1144950,50,0,14,50,,70,,135613,53,54,54,49,45,,17800,"0,61",2800,60
02.06.2024 17:30,"4,81",45,50,1144950,50,0,14,51,,70,,135613,54,54,53,50,45,,42700,"0,59",0,60
02.06.2024 17:35,"4,87",45,51,1144950,49,0,13,51,,70,,135613,53,53,53,49,45,,23100,"0,61",1600,63
02.06.2024 17:40,"4,92",45,51,1144960,49,0,14,51,,70,,135613,47,53,54,46,45,,49700,"0,6",3300,62
02.06.2024 17:45,"4,8",45,50,1144960,49,0,14,51,,70,,135614,47,53,51,28,45,,22900,"0,61",3000,63
02.06.2024 17:50,"4,82",45,51,1144960,49,0,14,50,,70,,135614,28,53,51,41,45,,49600,"0,59",3200,62
02.06.2024 17:55,"4,71",45,50,1144960,49,0,14,50,,70,,135614,40,53,52,29,45,,19400,"0,61",3200,60
02.06.2024 18:00,"4,73",45,51,1144970,49,0,14,48,,70,,135614,36,53,51,39,45,,45300,"0,61",3900,60
02.06.2024 18:05,"4,82",45,50,1144970,48,0,14,49,,70,,135615,41,54,54,50,45,,21100,"0,61",4000,58
02.06.2024 18:10,"4,58",45,51,1144970,48,0,14,49,,70,,135615,40,53,54,39,45,,43200,"0,61",4400,58
02.06.2024 18:15,"4,63",45,50,1144970,49,0,14,49,,70,,135615,52,54,52,53,45,,19300,"0,61",100,60
02.06.2024 18:20,"4,67",45,51,1144980,49,0,15,49,,70,,135616,38,54,54,49,45,,45000,"0,61",4400,60
02.06.2024 18:25,"4,67",45,50,1144980,49,0,14,49,,70,,135616,49,54,54,51,45,,21900,"0,61",4400,60
02.06.2024 18:30,"4,78",45,50,1144980,49,0,14,51,,70,,135616,54,55,51,54,45,,43300,"0,61",0,60
02.06.2024 18:35,"4,92",45,49,1144990,49,0,14,52,,69,,135616,54,54,50,53,45,,22900,"0,6",0,60
02.06.2024 18:40,"4,75",45,50,1144990,48,0,14,51,,70,,135616,37,54,52,51,45,,43700,"0,61",4000,60
02.06.2024 18:45,"4,63",45,50,1144990,48,0,14,49,,70,,135617,46,54,53,46,45,,26000,"0,61",4700,60
02.06.2024 18:50,"4,87",45,50,1144990,49,0,14,49,,70,,135617,54,55,52,48,45,,39700,"0,6",0,60
02.06.2024 18:55,"4,77",45,51,1145000,49,0,14,49,,69,,135617,45,55,53,41,45,,31000,"0,61",4300,60
02.06.2024 19:00,"4,66",45,50,1145000,48,0,14,49,,70,,135618,37,54,53,44,45,,38700,"0,61",4300,60
02.06.2024 19:05,"4,58",45,51,1145000,49,0,14,49,,70,,135618,43,54,54,34,45,,30800,"0,61",4200,58
02.06.2024 19:10,"4,68",45,51,1145010,49,0,14,49,,70,,135618,44,54,54,32,45,,35400,"0,61",3900,60
02.06.2024 19:15,"4,59",45,51,1145010,49,0,14,47,,70,,135619,34,54,53,42,45,,30600,"0,61",4500,58
02.06.2024 19:20,"4,63",45,51,1145010,49,0,14,49,,70,,135619,35,55,54,32,45,,33400,"0,61",4300,58
02.06.2024 19:25,"4,68",45,51,1145010,49,0,14,49,,70,,135619,41,55,54,39,45,,33100,"0,61",4800,58
02.06.2024 19:30,"4,51",45,51,1145020,49,0,14,49,,70,,135620,30,55,54,46,45,,27600,"0,61",4300,58
02.06.2024 19:35,"4,58",45,51,1145020,49,0,14,49,,70,,135620,54,56,53,52,45,,34100,"0,61",200,60
02.06.2024 19:40,"4,8",45,49,1145020,49,0,13,50,,70,,135620,54,55,52,53,45,,26700,"0,59",0,60
02.06.2024 19:45,"4,75",45,51,1145020,49,0,13,51,,69,,135620,54,55,53,51,45,,40900,"0,61",100,60
02.06.2024 19:50,"4,87",45,50,1145030,49,0,13,52,,70,,135620,54,54,52,50,45,,26400,"0,6",0,62
02.06.2024 19:55,"4,97",45,51,1145030,49,0,14,51,,70,,135620,53,55,54,46,45,,45600,"0,6",3900,62
02.06.2024 20:00,"4,73",45,49,1145030,49,0,14,50,,70,,135621,52,54,54,52,45,,29400,"0,6",3300,62
02.06.2024 20:05,"4,73",45,51,1145040,49,0,14,49,,70,,135621,52,55,55,48,45,,45000,"0,6",4200,60
02.06.2024 20:10,"4,7",45,51,1145040,49,0,14,49,,70,,135621,53,54,53,41,45,,29300,"0,6",3100,60
02.06.2024 20:15,"4,71",45,51,1145040,50,0,14,49,,70,,135622,53,55,55,51,45,,47400,"0,61",3600,60
02.06.2024 20:20,"4,66",45,51,1145050,50,0,14,49,,70,,135622,53,54,54,38,45,,31300,"0,61",3300,60
02.06.2024 20:25,"4,66",45,51,1145050,50,0,14,49,,70,,135622,53,55,55,54,45,,43900,"0,61",3700,60
02.06.2024 20:30,"4,63",45,52,1145050,50,0,14,48,,70,,135622,53,54,55,40,45,,33800,"0,61",3200,60
02.06.2024 20:35,"4,8",45,52,1145060,50,0,14,48,,70,,135623,54,55,55,51,45,,40000,"0,61",3500,60
02.06.2024 20:40,"4,83",45,51,1145060,50,0,14,50,,70,,135623,54,55,54,54,45,,33300,"0,61",1500,60
02.06.2024 20:45,"4,7",45,52,1145060,51,0,14,50,,70,,135623,54,56,55,50,45,,39400,"0,6",3100,60
02.06.2024 20:50,"4,86",45,52,1145070,51,0,14,51,,70,,135623,54,55,55,53,45,,38600,"0,6",3200,62
02.06.2024 20:55,"4,8",45,52,1145070,51,0,14,51,,70,,135624,48,54,55,44,46,,41300,"0,61",3600,62
02.06.2024 21:00,"4,78",46,52,1145070,51,0,14,50,,70,,135624,40,54,55,47,46,,35400,"0,61",3200,62
02.06.2024 21:05,"4,73",45,52,1145080,51,0,14,0,,70,,135624,42,55,55,44,45,,25900,"0,61",3800,0
02.06.2024 21:10,"4,18",44,52,1145080,51,0,15,0,,70,,135625,47,55,56,40,45,,23700,"0,61",3900,0
02.06.2024 21:15,"4,16",44,52,1145080,51,0,14,0,,70,,135625,55,58,55,56,45,,27700,"0,61",200,0
02.06.2024 21:20,"4,49",44,53,1145080,51,0,14,0,,70,,135625,56,57,55,56,44,,10100,"0,61",4300,0
02.06.2024 21:25,"4,09",44,53,1145080,51,0,14,0,,70,,135625,52,57,58,54,44,,33900,"0,61",5300,0
02.06.2024 21:30,"4,2",43,52,1145080,51,0,14,0,,70,,135626,44,56,58,51,44,,13400,"0,61",5500,0
02.06.2024 21:35,"4,13",43,53,1145090,51,0,15,0,,70,,135626,42,56,58,50,43,,12700,"0,61",4500,0
02.06.2024 21:40,"4,21",42,53,1145090,52,0,15,0,,70,,135627,53,59,58,58,41,,22900,"0,61",4800,0
02.06.2024 21:45,"3,78",45,53,1145090,52,0,14,83,,70,,135627,57,59,54,57,47,,7500,"0,59",0,93
02.06.2024 21:50,"6,65",47,53,1145090,52,0,14,79,,70,,135627,57,58,54,56,47,,62700,"0,61",0,84
02.06.2024 21:55,"6,53",46,54,1145100,52,0,14,76,,70,,135627,56,57,57,54,47,,63700,"0,6",3300,80
02.06.2024 22:00,"6,5",49,53,1145100,52,0,14,72,,70,,135627,55,56,55,55,49,,52300,"0,6",3000,82
02.06.2024 22:05,"5,95",46,53,1145110,52,0,14,0,,70,,135628,49,56,56,55,46,,24200,"0,6",3800,0
02.06.2024 22:10,"4,47",44,53,1145110,51,0,14,0,,70,,135628,55,57,57,56,45,,22400,"0,6",4200,0
02.06.2024 22:15,"4,15",44,53,1145110,52,0,14,0,,70,,135628,53,58,59,51,45,,24600,"0,6",5000,0
02.06.2024 22:20,"4,2",44,53,1145110,52,0,14,0,,70,,135629,49,58,58,48,44,,10300,"0,61",4700,0
02.06.2024 22:25,"4,12",44,54,1145120,52,0,14,0,,70,,135629,47,57,59,48,44,,31900,"0,61",4900,0
02.06.2024 22:30,"4,12",44,53,1145120,53,0,14,0,,70,,135629,52,59,59,46,43,,11500,"0,61",4300,0
02.06.2024 22:35,"4,15",43,54,1145120,53,0,14,0,,70,,135630,57,59,58,51,43,,7100,"0,61",4000,0
02.06.2024 22:40,"4,41",43,54,1145120,53,0,14,0,,70,,135630,58,60,56,59,42,,29500,"0,6",4800,0
02.06.2024 22:45,"4,18",42,53,1145120,53,0,14,0,,70,,135630,59,60,55,58,42,,8900,"0,61",0,0
02.06.2024 22:50,"4,48",41,54,1145120,53,0,14,0,,70,,135630,57,59,58,57,41,,6300,"0,6",4300,0
02.06.2024 22:55,"4,18",41,54,1145120,53,0,14,0,,70,,135631,55,59,59,56,40,,29900,"0,61",4500,0
02.06.2024 23:00,"4,13",40,54,1145120,53,0,14,0,,70,,135631,54,58,59,46,40,,9300,"0,61",4400,0
02.06.2024 23:05,"4,15",40,54,1145120,54,0,14,0,,70,,135632,50,59,57,49,40,,3100,"0,61",3800,0
02.06.2024 23:10,"4,49",39,55,1145130,54,0,14,0,,70,,135632,59,61,57,53,39,,29400,"0,61",3700,0
02.06.2024 23:15,"4,2",39,54,1145130,54,0,14,0,,70,,135632,57,60,60,25,39,,12300,"0,6",4200,0
02.06.2024 23:20,"4,2",38,54,1145130,53,0,14,0,,70,,135632,38,60,59,44,38,,3800,"0,6",4100,0
02.06.2024 23:25,"4,18",38,55,1145130,54,0,14,0,,70,,135633,57,60,59,58,38,,35600,"0,6",4400,0
02.06.2024 23:30,"4,15",38,54,1145130,54,0,14,0,,70,,135633,59,61,60,36,38,,15800,"0,6",4100,0
02.06.2024 23:35,"4,13",37,54,1145130,53,0,14,0,,70,,135633,48,60,60,37,38,,3500,"0,61",4100,0
02.06.2024 23:40,"4,15",37,54,1145130,54,0,14,0,,70,,135634,53,60,59,43,37,,23800,"0,61",4100,0
02.06.2024 23:45,"4,2",37,55,1145130,54,0,15,0,,70,,135634,53,59,60,40,37,,12300,"0,61",4000,0
02.06.2024 23:50,"4,13",37,54,1145140,54,0,15,0,,70,,135634,41,59,60,40,36,,4200,"0,61",4100,0
02.06.2024 23:55,"4,13",36,55,1145140,54,0,15,0,,70,,135635,57,60,59,59,36,,1600,"0,6",4000,0
03.06.2024 00:00,"4,2",36,55,1145140,54,0,15,0,,70,,135635,58,60,60,46,36,,26000,"0,6",4100,0
03.06.2024 00:05,"4,13",36,54,1145140,54,0,15,0,,70,,135635,57,61,60,38,36,,6900,"0,61",4000,0
03.06.2024 00:10,"4,22",36,54,1145140,54,0,14,0,,70,,135636,56,61,59,34,35,,2600,"0,6",3800,0
03.06.2024 00:15,"4,13",35,55,1145140,55,0,15,0,,70,,135636,56,60,59,33,35,,12300,"0,6",3500,0
03.06.2024 00:20,"4,18",35,55,1145140,54,0,15,0,,70,,135636,40,60,60,36,35,,15100,"0,61",4200,0
03.06.2024 00:25,"4,18",35,55,1145140,55,0,15,0,,70,,135637,40,59,60,37,35,,4600,"0,6",3900,0
03.06.2024 00:30,"4,15",34,55,1145140,55,0,15,0,,70,,135637,44,59,59,45,34,,-100,"0,61",3600,0
03.06.2024 00:35,"4,22",34,55,1145140,55,0,15,0,,70,,135637,52,60,60,49,34,,14200,"0,61",3400,0
03.06.2024 00:40,"4,18",34,55,1145140,55,0,15,0,,70,,135638,57,61,60,57,34,,16200,"0,61",4000,0
03.06.2024 00:45,"4,15",34,54,1145140,54,0,16,0,,70,,135638,56,61,60,57,34,,4000,"0,61",4100,0
03.06.2024 00:50,"4,24",34,55,1145140,54,0,15,0,,70,,135638,57,61,60,26,34,,0,"0,62",3700,0
03.06.2024 00:55,"4,11",33,55,1145140,55,0,15,0,,70,,135639,55,60,60,25,34,,1900,"0,61",3400,0
03.06.2024 01:00,"4,11",33,55,1145150,55,0,16,0,,70,,135639,36,60,60,25,33,,17900,"0,61",4100,0
03.06.2024 01:05,"4,09",33,55,1145150,55,0,16,0,,70,,135639,36,60,60,29,33,,5700,"0,6",4100,0
03.06.2024 01:10,"4,13",33,55,1145150,55,0,16,0,,70,,135640,54,61,60,51,33,,1400,"0,61",3900,0
03.06.2024 01:15,"4,15",33,55,1145150,55,0,16,0,,70,,135640,56,61,60,52,33,,-2400,"0,6",3500,0
03.06.2024 01:20,"4,18",32,55,1145150,54,0,16,0,,70,,135640,58,60,60,43,33,,22700,"0,61",4000,0
03.06.2024 01:25,"4,18",32,55,1145150,54,0,16,0,,70,,135641,55,60,60,43,32,,9500,"0,6",4200,0
03.06.2024 01:30,"4,2",32,55,1145150,55,0,16,0,,70,,135641,47,60,60,48,32,,3000,"0,6",3900,0
03.06.2024 01:35,"4,15",32,55,1145150,55,0,16,0,,70,,135641,54,61,60,39,32,,-1000,"0,61",3700,0
03.06.2024 01:40,"4,14",32,55,1145150,55,0,16,0,,70,,135642,47,61,59,46,32,,3100,"0,61",3400,0
03.06.2024 01:45,"4,18",32,55,1145150,55,0,16,0,,70,,135642,46,60,60,49,32,,17500,"0,6",4100,0
03.06.2024 01:50,"4,15",32,55,1145150,55,0,16,0,,70,,135642,45,60,59,49,32,,5200,"0,6",4100,0
03.06.2024 01:55,"4,18",32,55,1145150,55,0,17,0,,70,,135643,49,60,60,46,32,,500,"0,6",4100,0
03.06.2024 02:00,"4,19",32,55,1145150,55,0,17,0,,70,,135643,48,59,60,46,32,,-2900,"0,6",3800,0
03.06.2024 02:05,"4,18",31,55,1145150,55,0,17,0,,70,,135643,43,59,60,46,31,,18800,"0,6",3600,0
03.06.2024 02:10,"4,15",31,55,1145150,55,0,17,0,,70,,135644,43,59,61,45,31,,11500,"0,6",3800,0
03.06.2024 02:15,"4,18",31,55,1145160,55,0,17,0,,69,,135644,42,59,61,45,31,,3900,"0,6",4100,0
03.06.2024 02:20,"4,18",31,55,1145160,55,0,17,0,,69,,135644,53,61,60,48,31,,-400,"0,61",4000,0
03.06.2024 02:25,"4,18",31,55,1145160,55,0,17,0,,69,,135645,54,61,60,51,31,,-3700,"0,61",3700,0
03.06.2024 02:30,"4,14",31,55,1145160,55,0,17,0,,70,,135645,53,60,60,50,31,,22200,"0,6",3500,0
03.06.2024 02:35,"4,22",31,55,1145160,55,0,18,0,,70,,135645,43,60,60,50,31,,7800,"0,6",4000,0
03.06.2024 02:40,"4,14",31,55,1145160,55,0,17,0,,70,,135645,47,61,60,50,31,,2900,"0,6",4100,0
03.06.2024 02:45,"4,19",30,55,1145160,55,0,18,0,,70,,135646,49,61,60,47,30,,-1600,"0,6",3900,0
03.06.2024 03:05,"4,1",30,55,1145160,55,0,18,0,,70,,135647,42,60,60,46,30,,200,"0,61",4000,0
03.06.2024 03:10,"4,2",30,55,1145160,55,0,18,0,,70,,135647,42,60,59,47,30,,-3000,"0,6",3800,0
03.06.2024 03:15,"4,22",30,55,1145160,55,0,18,0,,70,,135648,44,59,60,47,30,,9000,"0,61",3600,0
03.06.2024 03:20,"4,17",30,55,1145160,55,0,18,0,,70,,135648,44,59,60,47,30,,14800,"0,6",3500,0
03.06.2024 03:25,"4,15",30,55,1145160,55,0,18,0,,70,,135648,41,59,61,47,30,,4400,"0,61",4100,0
03.06.2024 03:30,"4,25",30,55,1145160,55,0,19,0,,70,,135649,41,58,61,46,30,,-400,"0,6",4000,0
03.06.2024 03:35,"4,1",30,55,1145160,55,0,19,0,,70,,135649,40,58,60,46,30,,-3100,"0,6",3800,0
03.06.2024 03:40,"4,1",29,55,1145160,55,0,18,0,,70,,135649,51,61,59,45,30,,19700,"0,6",3500,0
03.06.2024 03:45,"4,25",29,55,1145160,55,0,16,0,,70,,135650,52,62,60,36,30,,11100,"0,61",3600,0
03.06.2024 03:50,"4,18",29,55,1145170,55,0,16,0,,70,,135650,40,61,60,37,30,,3400,"0,6",4000,0
03.06.2024 03:55,"4,13",29,55,1145170,55,0,16,0,,70,,135650,38,61,59,45,29,,-1000,"0,61",4000,0
03.06.2024 04:00,"4,11",29,55,1145170,55,0,16,0,,69,,135651,55,61,60,42,29,,5200,"0,6",3800,0
03.06.2024 04:05,"4,13",29,55,1145170,55,0,16,0,,69,,135651,50,60,60,46,29,,18100,"0,6",3500,0
03.06.2024 04:10,"4,15",29,54,1145170,55,0,16,0,,69,,135651,46,61,59,51,29,,4700,"0,6",4100,0
03.06.2024 04:15,"4,11",29,55,1145170,55,0,16,0,,69,,135652,54,61,60,47,29,,0,"0,6",4200,0
03.06.2024 04:20,"4,15",29,55,1145170,55,0,16,0,,69,,135652,43,61,60,50,29,,-2700,"0,6",3900,0
03.06.2024 04:25,"4,27",29,55,1145170,55,0,17,0,,69,,135652,43,61,60,50,29,,20600,"0,61",3600,0
03.06.2024 04:30,"4,2",29,55,1145170,55,0,17,0,,70,,135653,43,61,60,50,29,,6200,"0,6",4100,0
03.06.2024 04:35,"4,15",29,55,1145170,55,0,17,0,,70,,135653,42,60,60,49,29,,900,"0,61",4100,0
03.06.2024 04:40,"4,16",29,55,1145170,55,0,17,0,,70,,135653,42,60,60,49,29,,-2700,"0,6",3900,0
03.06.2024 04:45,"4,13",29,55,1145170,55,0,17,0,,70,,135654,43,60,60,48,29,,10500,"0,61",3600,0
03.06.2024 04:50,"4,2",29,55,1145170,55,0,17,0,,70,,135654,41,60,61,46,29,,14600,"0,61",3600,0
03.06.2024 04:55,"4,18",29,55,1145170,55,0,17,0,,70,,135654,41,59,61,45,29,,4700,"0,61",4100,0
03.06.2024 05:00,"4,17",28,55,1145170,55,0,18,0,,70,,135655,42,59,60,45,29,,-700,"0,61",4000,0
03.06.2024 05:05,"4,15",28,55,1145170,55,0,18,0,,70,,135655,41,58,60,45,29,,-3700,"0,6",3800,0
03.06.2024 05:10,"4,17",28,55,1145170,55,0,18,0,,70,,135655,36,58,60,45,29,,21600,"0,61",3600,0
03.06.2024 05:15,"4,18",28,55,1145180,55,0,18,0,,70,,135656,36,58,60,44,29,,8400,"0,6",4000,0
03.06.2024 05:20,"4,16",28,55,1145180,55,0,18,0,,70,,135656,37,59,60,43,29,,2200,"0,6",4100,0
03.06.2024 05:25,"4,22",28,55,1145180,55,0,18,0,,70,,135656,50,61,60,38,28,,-1700,"0,6",4000,0
03.06.2024 05:30,"4,12",28,55,1145180,55,0,18,0,,70,,135657,50,61,60,38,28,,-3800,"0,6",3800,0
03.06.2024 05:35,"4,13",28,55,1145180,55,0,18,0,,70,,135657,43,60,60,38,28,,20600,"0,61",3600,0
03.06.2024 05:40,"4,16",28,55,1145180,55,0,18,0,,70,,135657,49,61,60,44,28,,6300,"0,61",4100,0
03.06.2024 05:45,"4,16",28,55,1145180,55,0,18,0,,70,,135658,47,61,60,44,28,,1500,"0,61",4100,0
03.06.2024 05:50,"4,11",28,55,1145180,55,0,18,0,,70,,135658,52,62,60,46,28,,-2900,"0,61",3900,0
03.06.2024 05:55,"4,18",28,55,1145180,55,0,18,0,,70,,135658,52,62,60,45,28,,7200,"0,6",3700,0
03.06.2024 06:00,"4,22",28,55,1145180,55,0,18,0,,70,,135659,56,61,60,39,28,,15200,"0,6",3600,0
03.06.2024 06:05,"4,13",28,55,1145180,55,0,18,0,,70,,135659,53,62,60,46,28,,4700,"0,6",4100,0
03.06.2024 06:10,"4,15",28,55,1145180,55,0,18,0,,70,,135659,50,61,60,45,28,,-600,"0,61",4100,0
03.06.2024 06:15,"4,15",28,55,1145180,55,0,18,0,,70,,135660,42,61,60,43,28,,-3500,"0,61",3900,0
03.06.2024 06:20,"4,23",28,55,1145180,55,0,18,0,,70,,135660,44,61,60,48,28,,22100,"0,6",3600,0
03.06.2024 06:25,"4,15",28,55,1145180,55,0,18,0,,70,,135660,49,61,60,45,28,,9300,"0,61",3900,0
03.06.2024 06:30,"4,13",28,55,1145180,55,0,16,0,,70,,135661,57,62,60,34,28,,4400,"0,6",4000,0
03.06.2024 06:35,"4,24",28,55,1145180,55,0,15,0,,70,,135661,56,62,60,22,28,,1600,"0,6",3900,0
03.06.2024 06:40,"4,12",28,55,1145180,55,0,15,0,,70,,135661,55,61,60,22,28,,8800,"0,6",3800,0
03.06.2024 06:45,"4,15",28,55,1145190,55,0,15,0,,70,,135662,51,61,60,22,28,,15500,"0,6",3600,0
03.06.2024 06:50,"4,14",28,55,1145190,55,0,15,0,,69,,135662,32,60,60,23,28,,4600,"0,6",4000,0
03.06.2024 06:55,"4,27",28,55,1145190,55,0,15,0,,69,,135662,51,62,60,38,28,,0,"0,61",3900,0
03.06.2024 07:00,"4,21",28,55,1145190,55,0,16,0,,69,,135663,42,62,60,48,28,,-2800,"0,6",3800,0
03.06.2024 07:05,"4,22",28,55,1145190,55,0,16,0,,70,,135663,44,61,60,49,28,,24800,"0,6",3600,0
03.06.2024 07:10,"4,11",28,55,1145190,55,0,16,0,,70,,135663,45,61,60,49,28,,7100,"0,61",4100,0
03.06.2024 07:15,"4,17",28,55,1145190,55,0,16,0,,70,,135664,53,62,60,44,28,,2200,"0,6",4200,0
03.06.2024 07:20,"4,08",28,55,1145190,55,0,15,0,,70,,135664,58,62,60,26,28,,1300,"0,6",3900,0
03.06.2024 07:25,"4,22",28,55,1145190,55,0,14,0,,70,,135664,56,61,59,24,28,,16100,"0,6",3600,0
03.06.2024 07:30,"4,13",28,55,1145190,55,0,14,0,,70,,135665,47,61,60,42,28,,19200,"0,6",3700,0
03.06.2024 07:35,"4,2",28,55,1145190,55,0,14,0,,70,,135665,56,62,60,35,28,,9200,"0,6",4100,0
03.06.2024 07:40,"4,25",28,55,1145190,55,0,14,0,,70,,135665,50,61,60,45,28,,1100,"0,61",3900,0
03.06.2024 07:45,"4,12",28,55,1145190,55,0,14,0,,70,,135666,57,61,60,30,28,,27500,"0,6",3600,0
03.06.2024 07:50,"4,08",27,54,1145200,54,0,14,0,,70,,135666,57,62,60,22,28,,9100,"0,6",4100,0
03.06.2024 07:55,"4,15",27,55,1145200,55,0,14,0,,70,,135666,55,62,60,43,28,,3800,"0,61",4000,0
03.06.2024 08:00,"4,2",27,55,1145200,55,0,14,0,,70,,135667,50,61,59,42,28,,6700,"0,6",3900,0
03.06.2024 08:05,"4,15",27,55,1145200,55,0,15,0,,70,,135667,57,61,60,47,28,,18600,"0,61",3600,0
03.06.2024 08:10,"4,2",27,55,1145200,55,0,15,0,,70,,135667,52,62,58,47,28,,5400,"0,6",4000,0
03.06.2024 08:15,"4,13",27,55,1145200,55,0,15,0,,70,,135668,58,62,60,37,27,,0,"0,6",4000,0
03.06.2024 08:20,"4,2",27,55,1145200,55,0,15,0,,70,,135668,54,61,60,44,27,,7700,"0,61",3800,0
03.06.2024 08:25,"4,18",27,55,1145200,55,0,15,0,,70,,135668,45,61,60,48,27,,15600,"0,61",3700,0
03.06.2024 08:30,"4,22",27,55,1145200,55,0,14,0,,70,,135669,55,62,59,20,27,,9300,"0,6",4000,0
03.06.2024 08:35,"4,2",27,55,1145200,55,0,14,0,,70,,135669,56,62,59,21,27,,9900,"0,6",3900,0
03.06.2024 08:40,"4,22",27,55,1145200,55,0,14,0,,70,,135669,55,60,59,24,27,,21300,"0,61",3600,0
03.06.2024 08:45,"4,18",27,55,1145210,55,0,14,0,,70,,135670,54,61,60,51,27,,16600,"0,6",3400,0
03.06.2024 08:50,"4,15",27,55,1145210,54,0,14,0,,70,,135670,56,61,60,41,27,,1800,"0,61",4000,0
03.06.2024 08:55,"4,15",27,55,1145210,55,0,14,0,,70,,135670,50,61,58,48,27,,14400,"0,61",3700,0
03.06.2024 09:00,"4,22",27,55,1145210,55,0,14,0,,70,,135671,54,62,59,44,27,,15400,"0,61",3700,0
03.06.2024 09:05,"4,22",27,54,1145210,54,0,15,0,,70,,135671,41,62,60,48,27,,5800,"0,61",4100,0
03.06.2024 09:10,"4,22",27,54,1145210,54,0,15,0,,70,,135671,51,61,60,39,27,,600,"0,6",4100,0
03.06.2024 09:15,"4,15",27,55,1145210,55,0,15,0,,70,,135672,48,61,57,47,27,,24000,"0,6",3800,0
03.06.2024 09:20,"4,2",27,54,1145210,54,0,15,0,,70,,135672,55,62,60,38,27,,13500,"0,6",4100,0
03.06.2024 09:25,"4,15",27,54,1145210,54,0,15,0,,70,,135672,59,62,60,30,27,,5900,"0,59",4300,0
03.06.2024 09:30,"4,15",27,55,1145210,54,0,15,0,,70,,135673,56,61,59,38,27,,100,"0,6",4100,0
03.06.2024 09:35,"4,15",27,55,1145210,55,0,15,0,,70,,135673,48,61,59,48,27,,26200,"0,6",3700,0
03.06.2024 09:40,"4,15",27,54,1145220,55,0,15,0,,70,,135673,51,62,59,45,27,,8500,"0,61",4200,0
03.06.2024 09:45,"4,2",27,54,1145220,54,0,15,0,,70,,135674,48,62,58,43,27,,3800,"0,61",4200,0
03.06.2024 09:50,"4,18",27,55,1145220,54,0,15,0,,70,,135674,56,61,60,43,27,,-1000,"0,61",4000,0
03.06.2024 09:55,"4,15",27,55,1145220,54,0,15,0,,70,,135674,45,61,60,49,27,,21600,"0,6",3800,0
03.06.2024 10:00,"4,18",27,54,1145220,55,0,15,0,,70,,135675,56,61,61,30,27,,6100,"0,6",4200,0
03.06.2024 10:05,"4,17",27,55,1145220,55,0,15,0,,70,,135675,42,61,61,28,27,,500,"0,6",4100,0
03.06.2024 10:10,"4,21",27,55,1145220,55,0,15,0,,70,,135675,59,61,60,26,27,,0,"0,6",3900,0
03.06.2024 10:15,"4,24",27,55,1145220,55,0,14,0,,70,,135676,58,61,60,34,27,,11600,"0,61",3700,0
03.06.2024 10:20,"4,23",27,55,1145220,55,0,14,0,,70,,135676,55,60,60,38,27,,16000,"0,61",3500,0
03.06.2024 10:25,"4,15",27,55,1145220,55,0,14,0,,70,,135676,46,61,60,46,27,,4200,"0,61",3900,0
03.06.2024 10:30,"4,14",27,55,1145220,55,0,15,0,,70,,135677,54,61,60,38,27,,0,"0,61",3900,0
03.06.2024 10:35,"4,14",27,55,1145220,55,0,15,0,,70,,135677,47,61,59,49,27,,6700,"0,61",3600,0
03.06.2024 10:40,"4,13",27,55,1145220,55,0,15,0,,70,,135677,55,61,60,50,27,,20200,"0,6",3600,0
03.06.2024 10:45,"4,21",27,55,1145220,54,0,15,0,,70,,135678,55,61,60,47,27,,3700,"0,61",4100,0
03.06.2024 10:50,"4,1",27,55,1145220,54,0,15,0,,70,,135678,59,61,60,36,27,,500,"0,61",4000,0
03.06.2024 10:55,"4,12",27,55,1145220,55,0,15,0,,70,,135678,57,60,60,50,27,,-2600,"0,6",3800,0
03.06.2024 11:00,"4,17",27,55,1145220,55,0,15,0,,70,,135679,51,60,60,51,27,,22200,"0,6",3500,0
03.06.2024 11:05,"4,17",27,55,1145230,55,0,15,0,,70,,135679,46,60,60,52,27,,8700,"0,6",3900,0
03.06.2024 11:10,"4,15",27,55,1145230,55,0,15,0,,70,,135679,55,61,60,42,27,,3200,"0,6",4000,0
03.06.2024 11:15,"4,16",27,55,1145230,55,0,15,0,,70,,135680,45,61,57,49,27,,100,"0,61",3800,0
03.06.2024 11:20,"4,14",27,55,1145230,55,0,15,0,,70,,135680,56,60,59,41,27,,-2800,"0,61",3600,0
03.06.2024 11:25,"4,18",27,55,1145230,55,0,15,0,,70,,135680,41,60,59,46,27,,21600,"0,6",3400,0
03.06.2024 11:30,"4,2",27,54,1145230,54,0,15,0,,70,,135681,51,60,60,44,27,,8900,"0,61",4000,0
03.06.2024 11:35,"4,18",27,54,1145230,54,0,15,0,,70,,135681,47,61,58,48,27,,4900,"0,6",4200,0
03.06.2024 11:40,"4,16",27,55,1145230,54,0,15,0,,70,,135681,49,61,59,44,27,,-400,"0,6",3900,0
03.06.2024 11:45,"4,18",27,55,1145230,54,0,15,0,,70,,135681,40,60,59,49,27,,-4000,"0,6",3700,0
03.06.2024 11:50,"4,17",27,55,1145230,54,0,15,0,,70,,135682,56,60,59,40,27,,20400,"0,6",3500,0
03.06.2024 11:55,"4,22",27,54,1145230,54,0,15,0,,70,,135682,59,61,60,44,27,,20400,"0,6",3700,0
03.06.2024 12:00,"4,15",27,54,1145230,54,0,15,0,,70,,135682,48,61,60,40,27,,11700,"0,6",4100,0
03.06.2024 12:05,"4,22",27,54,1145230,54,0,15,0,,70,,135683,57,61,59,30,27,,4100,"0,6",4100,0
03.06.2024 12:10,"4,15",27,55,1145230,54,0,15,0,,70,,135683,46,60,59,47,27,,-100,"0,61",3700,0
03.06.2024 12:15,"4,2",27,55,1145230,54,0,15,0,,70,,135683,49,59,59,46,27,,-3200,"0,6",3300,0
03.06.2024 12:20,"4,2",27,54,1145230,54,0,14,0,,70,,135683,58,60,60,56,27,,-2100,"0,6",3300,0
03.06.2024 12:25,"4,18",27,54,1145240,54,0,14,0,,70,,135684,59,61,60,40,27,,27000,"0,6",4200,0
03.06.2024 12:30,"4,22",27,54,1145240,54,0,14,0,,70,,135684,58,60,58,58,27,,8400,"0,6",3900,0
03.06.2024 12:35,"4,15",27,55,1145240,54,0,14,0,,70,,135684,58,59,59,49,27,,7200,"0,6",3700,0
03.06.2024 12:40,"4,18",27,55,1145240,54,0,14,0,,70,,135685,49,59,57,47,27,,-300,"0,6",3100,0
03.06.2024 12:45,"4,17",27,55,1145240,54,0,14,0,,70,,135685,58,60,60,42,27,,24100,"0,6",3600,0
03.06.2024 12:50,"4,18",27,54,1145240,54,0,14,0,,70,,135685,43,60,59,51,27,,9400,"0,6",3900,0
03.06.2024 12:55,"4,2",27,55,1145240,54,0,14,0,,70,,135686,58,60,59,49,27,,3700,"0,6",3600,0
03.06.2024 13:00,"4,13",27,54,1145240,54,0,14,0,,70,,135686,54,59,58,58,27,,300,"0,6",3500,0
03.06.2024 13:05,"4,15",27,55,1145240,54,0,15,0,,70,,135686,44,58,59,58,27,,-2300,"0,61",3100,0
03.06.2024 13:10,"4,2",27,54,1145240,54,0,15,0,,70,,135686,46,58,59,52,27,,20700,"0,6",4000,0
03.06.2024 13:15,"4,2",27,54,1145240,54,0,15,0,,70,,135687,46,59,59,44,27,,6100,"0,6",4100,0
03.06.2024 13:20,"4,22",27,54,1145240,54,0,15,0,,70,,135687,38,59,58,47,27,,1400,"0,61",3900,0
03.06.2024 13:25,"4,17",27,54,1145240,54,0,15,0,,70,,135687,37,59,57,45,27,,-1900,"0,6",3600,0
03.06.2024 13:30,"4,16",27,54,1145240,53,0,15,0,,70,,135688,47,59,56,38,26,,-3100,"0,6",3400,0
03.06.2024 13:35,"4,2",27,54,1145240,53,0,15,0,,70,,135688,44,59,59,56,26,,25400,"0,6",4300,0
03.06.2024 13:40,"4,18",27,54,1145240,53,0,15,0,,70,,135688,44,60,56,49,26,,9000,"0,6",4500,0
03.06.2024 13:45,"4,15",27,54,1145240,53,0,15,0,,70,,135689,56,59,59,39,26,,2600,"0,61",4200,0
03.06.2024 13:50,"4,3",27,54,1145240,53,0,14,0,,70,,135689,54,59,58,55,26,,-700,"0,6",3700,0
03.06.2024 13:55,"4,51",27,53,1145250,54,0,14,0,,70,,135689,58,60,56,58,26,,12000,"0,6",0,0
03.06.2024 14:00,"4,55",27,52,1145250,53,0,14,0,,70,,135689,58,59,56,57,26,,19400,"0,6",0,0
03.06.2024 14:05,"4,2",27,54,1145250,53,0,14,0,,70,,135689,57,59,59,58,26,,7200,"0,6",700,0
03.06.2024 14:10,"4,15",27,53,1145250,52,0,14,0,,70,,135690,56,58,59,57,26,,2200,"0,6",4200,0
03.06.2024 14:15,"4,15",27,54,1145250,52,0,15,0,,70,,135690,51,58,59,57,26,,16800,"0,61",4300,0
03.06.2024 14:20,"4,33",27,54,1145250,53,0,15,0,,70,,135690,52,59,58,57,26,,15100,"0,61",4700,0
03.06.2024 14:25,"4,14",27,54,1145250,53,0,15,0,,70,,135691,57,59,59,42,26,,5000,"0,6",4200,0
03.06.2024 14:30,"4,19",27,54,1145250,53,0,15,0,,70,,135691,42,58,58,40,26,,300,"0,6",3800,0
03.06.2024 14:35,"4,21",27,54,1145250,53,0,15,0,,70,,135691,47,58,58,47,26,,2200,"0,61",3500,0
03.06.2024 14:40,"4,24",27,53,1145250,53,0,15,0,,70,,135692,58,60,59,59,26,,18200,"0,61",4000,0
03.06.2024 14:45,"4,18",27,54,1145250,53,0,14,0,,70,,135692,58,59,59,53,26,,6900,"0,61",3900,0
03.06.2024 14:50,"4,38",27,53,1145250,53,0,14,0,,70,,135692,57,59,58,57,26,,2100,"0,6",3800,0
03.06.2024 14:55,"4,18",27,55,1145260,54,0,14,0,,70,,135693,55,58,58,56,26,,300,"0,61",3400,0
03.06.2024 15:00,"4,18",27,54,1145260,54,0,15,0,,70,,135693,49,58,59,54,26,,23800,"0,6",3900,0
03.06.2024 15:05,"4,21",27,54,1145260,53,0,15,0,,70,,135693,46,57,59,53,26,,8900,"0,6",4100,0
03.06.2024 15:10,"4,12",27,54,1145260,53,0,15,0,,70,,135694,44,57,59,51,26,,3300,"0,6",4000,0
03.06.2024 15:15,"4,13",27,55,1145260,54,0,15,0,,70,,135694,56,58,58,57,26,,-1000,"0,6",1400,0
03.06.2024 15:20,"4,21",28,55,1145260,54,0,15,0,,70,,135694,56,58,58,52,26,,-2200,"0,6",3000,0
03.06.2024 15:25,"4,18",28,54,1145260,53,0,15,0,,70,,135694,51,58,59,48,26,,23300,"0,6",4000,0
03.06.2024 15:30,"4,18",28,54,1145260,53,0,15,0,,70,,135695,50,57,59,47,26,,9000,"0,61",4200,0
03.06.2024 15:35,"4,17",28,54,1145260,53,0,15,0,,70,,135695,51,59,58,37,26,,3000,"0,6",3900,0
03.06.2024 15:40,"4,14",28,54,1145260,54,0,15,0,,70,,135695,55,58,58,46,26,,-1000,"0,6",3400,0
03.06.2024 15:45,"4,24",28,55,1145260,54,0,15,0,,70,,135696,56,58,58,44,26,,-2200,"0,6",3000,0
03.06.2024 15:50,"4,18",28,54,1145260,53,0,15,0,,70,,135696,48,57,58,43,26,,-3000,"0,61",2900,0
03.06.2024 15:55,"4,15",28,54,1145260,53,0,15,0,,70,,135696,50,57,59,46,26,,22600,"0,6",3800,0
03.06.2024 16:00,"4,24",28,54,1145260,53,0,15,0,,70,,135697,53,59,59,40,26,,8500,"0,61",4100,0
03.06.2024 16:05,"4,1",28,54,1145260,53,0,15,0,,70,,135697,55,59,58,40,26,,3300,"0,61",3900,0
03.06.2024 16:10,"4,18",28,54,1145260,53,0,15,0,,70,,135697,55,58,58,40,26,,-400,"0,61",3500,0
03.06.2024 16:15,"4,18",28,54,1145260,53,0,16,0,,70,,135698,46,58,58,43,26,,-2500,"0,6",3100,0
03.06.2024 16:20,"4,18",28,54,1145260,53,0,16,0,,70,,135698,50,57,59,46,26,,21000,"0,61",3600,0
03.06.2024 16:25,"4,18",28,54,1145270,53,0,16,0,,70,,135698,46,57,59,48,26,,11600,"0,61",4200,0
03.06.2024 16:30,"4,25",28,54,1145270,53,0,16,0,,70,,135699,47,58,58,49,26,,4700,"0,6",4100,0
03.06.2024 16:35,"4,18",28,54,1145270,53,0,16,0,,70,,135699,43,58,58,46,26,,0,"0,6",3600,0
03.06.2024 16:40,"4,13",28,54,1145270,54,0,16,0,,70,,135699,51,58,56,46,26,,-2300,"0,61",3100,0
03.06.2024 16:45,"4,08",28,54,1145270,53,0,16,0,,70,,135699,54,59,58,57,26,,22000,"0,6",3300,0
03.06.2024 16:50,"4,15",28,54,1145270,53,0,15,0,,70,,135700,57,59,59,57,26,,13500,"0,6",4000,0
03.06.2024 16:55,"4,22",28,54,1145270,53,0,15,0,,70,,135700,56,59,58,57,26,,4300,"0,6",4000,0
03.06.2024 17:00,"4,25",28,54,1145270,53,0,14,0,,70,,135700,57,58,58,50,26,,1100,"0,61",3700,0
03.06.2024 17:05,"4,18",28,54,1145270,53,0,14,0,,70,,135701,55,57,58,55,26,,3300,"0,6",3000,0
03.06.2024 17:10,"4,18",28,54,1145270,53,0,14,0,,70,,135701,52,59,58,49,26,,23500,"0,6",4000,0
03.06.2024 17:15,"4,13",28,54,1145270,53,0,14,0,,70,,135701,57,59,58,50,26,,8800,"0,6",4000,0
03.06.2024 17:20,"4,2",28,54,1145270,53,0,15,0,,70,,135701,51,58,58,51,26,,3500,"0,61",3600,0
03.06.2024 17:25,"4,2",28,54,1145270,53,0,15,0,,70,,135702,42,58,58,53,26,,-1400,"0,6",3200,0
03.06.2024 17:30,"4,15",28,54,1145270,53,0,15,0,,70,,135702,50,58,59,47,26,,22300,"0,61",4000,0
03.06.2024 17:35,"4,15",28,54,1145270,53,0,15,0,,70,,135702,44,59,58,46,26,,6900,"0,6",4100,0
03.06.2024 17:40,"4,11",28,54,1145270,53,0,15,0,,70,,135703,40,59,58,47,26,,1800,"0,6",3900,0
03.06.2024 17:45,"4,21",28,54,1145280,53,0,15,0,,70,,135703,46,59,57,43,26,,3800,"0,61",3500,0
03.06.2024 17:50,"4,22",28,54,1145280,53,0,15,0,,70,,135703,52,60,58,54,26,,19200,"0,6",4400,0
03.06.2024 17:55,"4,15",28,54,1145280,53,0,14,0,,70,,135704,58,59,59,49,26,,10700,"0,61",4000,0
03.06.2024 18:00,"4,13",28,55,1145280,53,0,14,0,,70,,135704,57,59,58,48,26,,3100,"0,59",3800,0
03.06.2024 18:05,"4,22",28,54,1145280,54,0,14,0,,70,,135704,56,60,60,49,26,,26000,"0,6",4000,0
03.06.2024 18:10,"4,13",28,54,1145280,54,0,14,0,,70,,135705,45,60,60,49,26,,10100,"0,6",4100,0
03.06.2024 18:15,"4,25",28,54,1145280,54,0,14,0,,70,,135705,58,59,59,56,26,,2500,"0,6",3800,0
03.06.2024 18:20,"4,14",28,55,1145280,54,0,15,0,,70,,135705,58,59,59,57,26,,21300,"0,61",2700,0
03.06.2024 18:25,"4,15",28,54,1145280,54,0,15,0,,70,,135706,49,59,60,56,26,,14600,"0,6",4100,0
03.06.2024 18:30,"4,14",28,55,1145280,54,0,15,0,,70,,135706,54,60,59,50,26,,3500,"0,6",3800,0
03.06.2024 18:35,"4,15",28,55,1145290,54,0,15,0,,70,,135706,53,59,60,49,26,,3900,"0,61",3500,0
03.06.2024 18:40,"4,15",28,54,1145290,54,0,15,0,,70,,135707,48,60,60,49,26,,19200,"0,6",4100,0
03.06.2024 18:45,"4,2",28,54,1145290,54,0,15,0,,70,,135707,51,61,58,45,26,,5500,"0,6",4100,0
03.06.2024 18:50,"4,12",28,55,1145290,54,0,15,0,,70,,135707,58,60,60,34,26,,3700,"0,6",4000,0
03.06.2024 18:55,"4,16",28,55,1145290,54,0,14,0,,70,,135708,59,61,60,28,26,,20800,"0,61",3600,0
03.06.2024 19:00,"4,24",28,54,1145290,54,0,14,0,,70,,135708,56,61,59,21,26,,15000,"0,59",4100,0
03.06.2024 19:05,"4,26",28,54,1145290,54,0,14,0,,70,,135708,45,61,58,42,26,,7800,"0,61",3900,0
03.06.2024 19:10,"4,27",28,55,1145290,55,0,14,0,,70,,135709,46,60,58,46,26,,8100,"0,6",3400,0
03.06.2024 19:15,"4,13",28,55,1145290,54,0,14,0,,70,,135709,56,61,60,43,26,,20300,"0,61",4000,0
03.06.2024 19:20,"4,15",28,54,1145290,54,0,14,0,,70,,135709,50,61,60,43,26,,5500,"0,61",4000,0
03.06.2024 19:25,"4,2",28,55,1145290,54,0,14,0,,70,,135710,56,60,59,34,26,,1500,"0,6",3800,0
03.06.2024 19:30,"4,13",28,55,1145300,55,0,14,0,,70,,135710,56,61,60,22,26,,34700,"0,6",3800,0
03.06.2024 19:35,"4,19",28,55,1145300,54,0,14,0,,70,,135710,57,61,60,23,26,,11800,"0,61",3900,0
03.06.2024 19:40,"4,46",28,54,1145300,54,0,14,0,,70,,135711,58,60,58,56,26,,8900,"0,6",3800,0
03.06.2024 19:45,"4,21",28,55,1145300,54,0,14,0,,70,,135711,57,59,60,46,26,,28200,"0,6",3800,0
03.06.2024 19:50,"4,18",28,55,1145300,54,0,14,0,,70,,135711,51,60,59,50,26,,9400,"0,6",3800,0
03.06.2024 19:55,"4,27",28,55,1145300,54,0,14,0,,70,,135712,58,60,59,54,26,,5200,"0,6",2200,0
03.06.2024 20:00,"4,22",28,54,1145300,54,0,14,0,,70,,135712,57,61,60,43,26,,20000,"0,6",4200,0
03.06.2024 20:05,"6,57",36,55,1145310,54,0,14,96,,70,,135712,52,61,58,42,36,,4200,"0,6",4000,100
03.06.2024 20:10,"6,6",37,55,1145320,54,0,14,100,,70,,135713,36,61,59,39,38,,107800,"0,61",4000,100
03.06.2024 20:15,"6,55",40,55,1145330,54,0,15,100,,70,,135713,53,61,59,39,41,,100600,"0,6",3900,100
03.06.2024 20:20,"6,65",43,55,1145330,54,0,14,100,,70,,135713,47,61,59,41,44,,93800,"0,6",4000,100
03.06.2024 20:25,"6,67",46,54,1145340,54,0,15,100,,70,,135714,44,60,60,35,47,,91500,"0,6",4100,100
03.06.2024 20:30,"6,64",46,54,1145350,54,0,15,97,,70,,135714,35,60,60,36,47,,92800,"0,61",4100,100
03.06.2024 20:35,"6,58",47,54,1145350,54,0,15,96,,70,,135714,38,60,59,43,49,,55000,"0,61",4100,99
03.06.2024 20:40,"6,67",50,55,1145360,54,0,15,81,,70,,135715,41,60,59,46,51,,74900,"0,6",3900,89
03.06.2024 20:45,"6,5",49,54,1145370,54,0,15,80,,70,,135715,55,61,59,46,49,,51100,"0,6",3900,87
03.06.2024 20:50,"5,74",50,54,1145370,54,0,15,69,,70,,135715,40,61,59,43,50,,67300,"0,61",4000,76
03.06.2024 20:55,"5,4",49,54,1145370,54,0,15,65,,70,,135716,41,60,59,44,49,,40100,"0,61",4000,75
03.06.2024 21:00,"5,11",49,55,1145380,54,0,15,58,,70,,135716,44,60,58,44,50,,54600,"0,61",3400,67
03.06.2024 21:05,"4,99",49,55,1145380,54,0,15,55,,70,,135716,37,59,58,44,49,,26200,"0,61",2600,66
03.06.2024 21:10,"5,13",49,54,1145380,54,0,14,53,,70,,135716,57,58,57,54,49,,46600,"0,6",1800,64
03.06.2024 21:15,"5,06",48,54,1145390,54,0,14,52,,70,,135717,56,57,56,54,48,,27300,"0,6",2500,64
03.06.2024 21:20,"5,06",49,54,1145390,53,0,14,52,,70,,135717,55,58,57,56,48,,50600,"0,61",2900,64
03.06.2024 21:25,"4,88",49,54,1145390,53,0,14,53,,70,,135717,55,57,57,56,48,,25500,"0,6",3100,65
03.06.2024 21:30,"4,9",49,54,1145400,53,0,14,52,,70,,135717,52,57,57,50,48,,50600,"0,6",3000,63
03.06.2024 21:35,"5,01",48,54,1145400,52,0,14,52,,70,,135717,55,57,57,52,48,,24100,"0,6",3400,63
03.06.2024 21:40,"5,02",48,53,1145400,52,0,14,53,,70,,135717,56,58,54,56,48,,47900,"0,59",0,64
03.06.2024 21:45,"4,97",48,53,1145410,52,0,14,55,,70,,135717,55,56,56,56,48,,22700,"0,6",1400,66
03.06.2024 21:50,"4,97",48,53,1145410,52,0,14,54,,70,,135718,48,56,55,46,48,,50400,"0,6",3300,64
03.06.2024 21:55,"5,07",48,53,1145410,51,0,14,54,,70,,135718,55,56,56,53,48,,24200,"0,6",3600,65
03.06.2024 22:00,"4,87",49,53,1145420,51,0,14,52,,70,,135718,45,56,56,41,49,,51000,"0,6",3700,64
03.06.2024 22:05,"5,04",48,53,1145420,52,0,14,52,,70,,135719,45,56,54,46,48,,21700,"0,6",3600,64
03.06.2024 22:10,"5,11",48,52,1145420,51,0,14,54,,70,,135719,56,57,54,54,48,,47200,"0,6",0,65
03.06.2024 22:15,"5,06",49,53,1145420,51,0,14,56,,70,,135719,54,56,56,54,48,,23300,"0,6",3400,66
03.06.2024 22:20,"5,01",49,52,1145430,51,0,14,54,,70,,135719,54,56,56,55,49,,49500,"0,6",4100,65
03.06.2024 22:25,"5,05",49,52,1145430,51,0,14,54,,70,,135719,45,56,56,52,49,,26500,"0,61",3900,66
03.06.2024 22:30,"4,88",49,53,1145430,51,0,14,54,,70,,135720,41,56,56,52,49,,49100,"0,61",4100,63
03.06.2024 22:50,"4,9",48,53,1145450,51,0,14,53,,70,,135721,55,57,57,54,49,,45900,"0,6",4200,64
03.06.2024 22:55,"4,92",49,53,1145450,51,0,14,54,,70,,135721,45,56,57,52,49,,40200,"0,61",3600,65
03.06.2024 23:00,"4,89",49,53,1145450,52,0,14,53,,70,,135721,45,56,57,52,49,,40700,"0,61",3800,65
03.06.2024 23:05,"4,93",49,53,1145460,52,0,15,53,,70,,135722,39,56,56,51,49,,44100,"0,61",3300,65
03.06.2024 23:10,"4,87",49,53,1145460,52,0,15,53,,70,,135722,38,56,57,50,49,,37500,"0,61",3900,64
03.06.2024 23:15,"4,82",49,53,1145460,52,0,15,53,,70,,135722,38,55,57,49,49,,45600,"0,61",3700,64
03.06.2024 23:20,"4,82",49,53,1145470,52,0,15,53,,70,,135723,37,55,58,48,49,,33900,"0,61",4100,64
03.06.2024 23:25,"4,9",49,54,1145470,52,0,15,52,,70,,135723,37,55,58,48,49,,47600,"0,61",3700,64
03.06.2024 23:30,"4,95",49,54,1145470,52,0,16,52,,70,,135723,36,54,58,48,49,,30400,"0,61",4100,62
03.06.2024 23:35,"4,82",49,54,1145480,52,0,16,51,,70,,135724,36,54,58,47,49,,49300,"0,61",3900,62
03.06.2024 23:40,"4,71",49,54,1145480,53,0,16,50,,70,,135724,36,54,58,45,49,,28000,"0,61",4000,62
03.06.2024 23:45,"4,82",49,54,1145480,53,0,16,51,,70,,135724,38,55,57,41,49,,48600,"0,61",4000,62
03.06.2024 23:50,"4,75",49,54,1145480,53,0,16,51,,70,,135725,55,58,58,55,49,,29100,"0,61",4100,62
03.06.2024 23:55,"4,8",49,54,1145490,53,0,14,52,,70,,135725,58,59,56,55,49,,50000,"0,61",200,63
04.06.2024 00:00,"5,01",49,54,1145490,53,0,14,53,,70,,135725,57,58,58,55,49,,25700,"0,6",4000,64
04.06.2024 00:05,"4,94",49,54,1145500,53,0,14,52,,70,,135725,56,58,57,54,49,,51700,"0,61",3200,63
04.06.2024 00:10,"4,8",49,53,1145500,52,0,14,53,,70,,135726,56,58,54,57,49,,28400,"0,61",100,64
04.06.2024 00:15,"5,09",49,54,1145500,53,0,14,52,,70,,135726,55,57,57,57,49,,51500,"0,61",3700,63
04.06.2024 00:20,"4,9",49,54,1145500,53,0,14,52,,70,,135726,54,57,57,57,49,,25900,"0,61",3500,64
04.06.2024 00:25,"4,9",49,54,1145510,52,0,15,52,,70,,135726,54,57,58,52,49,,49700,"0,6",4200,63
