Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
04.06.2024 00:30,"4,85",49,54,1145510,53,0,15,51,,70,,135727,42,57,58,48,49,,24000,"0,6",3800,63
04.06.2024 00:35,"4,8",49,54,1145510,53,0,15,52,,70,,135727,40,57,58,49,49,,49100,"0,6",3900,63
04.06.2024 00:40,"4,8",49,54,1145520,53,0,15,52,,70,,135727,41,57,58,49,49,,23000,"0,6",3800,62
04.06.2024 00:45,"4,82",49,54,1145520,53,0,15,52,,70,,135728,41,57,58,48,49,,48100,"0,6",4000,62
04.06.2024 01:05,"4,87",48,54,1145530,53,0,16,1,,70,,135729,56,59,58,53,48,,32400,"0,61",3900,0
04.06.2024 01:10,"4,15",47,54,1145530,53,0,16,1,,70,,135729,55,59,59,51,48,,10200,"0,61",4300,0
04.06.2024 01:15,"4,15",47,54,1145540,53,0,16,1,,70,,135730,52,59,60,52,48,,33900,"0,61",4900,0
04.06.2024 01:20,"4,22",47,54,1145540,53,0,16,0,,70,,135730,53,61,59,51,47,,12500,"0,61",4600,0
04.06.2024 01:25,"4,15",47,54,1145540,54,0,16,0,,70,,135731,56,60,59,42,47,,22100,"0,61",4200,0
04.06.2024 01:30,"4,15",46,54,1145540,54,0,16,0,,70,,135731,50,61,60,47,46,,17600,"0,61",4700,0
04.06.2024 01:35,"4,15",46,54,1145540,54,0,16,0,,70,,135731,51,61,60,52,45,,4900,"0,61",4300,0
04.06.2024 01:40,"4,16",46,54,1145540,54,0,16,0,,70,,135732,49,60,60,51,44,,16900,"0,6",4000,0
04.06.2024 01:45,"4,15",45,54,1145540,54,0,16,0,,70,,135732,45,60,60,50,43,,16200,"0,61",4400,0
04.06.2024 01:50,"4,13",44,54,1145540,54,0,16,0,,70,,135732,44,60,60,50,42,,5000,"0,6",4100,0
04.06.2024 01:55,"4,13",43,55,1145540,55,0,17,0,,70,,135733,44,60,60,48,41,,-1200,"0,61",3800,0
04.06.2024 02:00,"4,13",42,55,1145540,55,0,17,0,,70,,135733,44,59,60,47,41,,23000,"0,61",4000,0
04.06.2024 02:05,"4,18",41,55,1145550,55,0,17,0,,70,,135733,43,59,60,46,40,,9100,"0,61",4200,0
04.06.2024 02:10,"4,13",40,55,1145550,55,0,17,0,,70,,135734,42,59,60,45,40,,2000,"0,6",3900,0
04.06.2024 02:15,"4,15",40,55,1145550,55,0,17,0,,70,,135734,42,59,58,46,40,,-2000,"0,61",3700,0
04.06.2024 02:20,"4,18",39,55,1145550,55,0,17,0,,70,,135734,54,61,60,52,39,,22900,"0,61",3800,0
04.06.2024 02:25,"4,14",39,55,1145550,55,0,17,0,,70,,135735,52,60,60,52,39,,11000,"0,61",4100,0
04.06.2024 02:30,"4,15",38,55,1145550,55,0,17,0,,70,,135735,55,62,60,47,38,,3300,"0,61",3900,0
04.06.2024 02:35,"4,2",38,55,1145550,55,0,17,0,,70,,135735,57,62,60,45,38,,-1100,"0,61",3700,0
04.06.2024 02:40,"4,2",38,55,1145550,55,0,17,0,,70,,135736,51,61,60,45,38,,12400,"0,61",3600,0
04.06.2024 02:45,"4,12",38,55,1145550,55,0,18,0,,70,,135736,46,61,60,49,38,,13600,"0,61",4100,0
04.06.2024 02:50,"4,19",37,55,1145550,55,0,18,0,,70,,135736,46,61,60,49,37,,4000,"0,61",4000,0
04.06.2024 02:55,"4,12",37,55,1145550,55,0,18,0,,70,,135737,45,60,60,49,37,,-1000,"0,61",3700,0
04.06.2024 03:00,"4,14",37,55,1145550,55,0,18,0,,70,,135737,44,60,60,48,36,,-3700,"0,61",3500,0
04.06.2024 03:05,"4,18",37,55,1145550,55,0,18,0,,70,,135737,44,59,60,48,36,,22100,"0,61",3900,0
04.06.2024 03:10,"4,18",36,55,1145550,55,0,18,0,,70,,135738,43,60,60,48,36,,7900,"0,61",4000,0
04.06.2024 03:15,"4,18",36,55,1145550,55,0,18,0,,70,,135738,43,59,60,48,36,,1800,"0,6",3900,0
04.06.2024 03:20,"4,18",36,55,1145550,55,0,18,0,,70,,135738,42,59,60,47,35,,-2200,"0,61",3700,0
04.06.2024 03:25,"4,2",36,55,1145550,55,0,18,0,,70,,135739,41,58,60,47,35,,-1500,"0,6",3500,0
04.06.2024 03:30,"4,22",35,55,1145560,55,0,18,0,,70,,135739,41,58,60,47,35,,18800,"0,6",4000,0
04.06.2024 03:35,"4,19",35,55,1145560,55,0,19,0,,70,,135739,43,62,59,51,34,,5200,"0,61",4000,0
04.06.2024 03:40,"4,18",35,55,1145560,55,0,19,0,,70,,135740,51,62,61,53,34,,800,"0,6",3800,0
04.06.2024 03:45,"4,2",35,55,1145560,55,0,19,0,,70,,135740,51,62,61,53,34,,-3400,"0,61",3600,0
04.06.2024 03:50,"4,13",34,55,1145560,55,0,18,0,,70,,135740,58,61,60,39,34,,21100,"0,61",3800,0
04.06.2024 03:55,"4,15",34,55,1145560,55,0,18,0,,70,,135741,48,61,61,42,34,,10100,"0,61",4100,0
04.06.2024 04:00,"4,14",34,55,1145560,55,0,18,0,,70,,135741,42,61,61,42,33,,3400,"0,61",3900,0
04.06.2024 04:05,"4,08",34,55,1145560,55,0,18,0,,70,,135741,48,61,60,49,33,,-1000,"0,6",3700,0
04.06.2024 04:10,"4,2",33,55,1145560,55,0,18,0,,70,,135742,47,61,60,50,33,,-2500,"0,6",3500,0
04.06.2024 04:15,"4,15",33,55,1145560,55,0,18,0,,70,,135742,53,61,60,47,33,,20100,"0,6",4100,0
04.06.2024 04:20,"4,15",33,55,1145560,55,0,18,0,,70,,135742,51,61,60,47,33,,5500,"0,61",4100,0
04.06.2024 04:25,"4,2",33,55,1145560,55,0,18,0,,70,,135743,44,60,60,46,32,,500,"0,6",3900,0
04.06.2024 04:30,"4,2",32,55,1145560,55,0,18,0,,70,,135743,43,60,60,46,32,,-3200,"0,61",3600,0
04.06.2024 04:35,"4,2",32,55,1145560,55,0,18,0,,70,,135743,43,60,60,44,32,,10400,"0,61",3600,0
04.06.2024 04:40,"4,15",32,55,1145560,55,0,18,0,,70,,135744,43,59,60,43,32,,14400,"0,61",4100,0
04.06.2024 04:45,"4,15",32,55,1145560,55,0,18,0,,70,,135744,42,59,60,43,32,,4000,"0,61",4000,0
04.06.2024 04:50,"4,1",32,55,1145560,55,0,18,0,,70,,135744,41,59,60,42,32,,-800,"0,61",3800,0
04.06.2024 04:55,"4,18",32,55,1145560,55,0,19,0,,70,,135745,41,58,60,42,32,,-3600,"0,61",3600,0
04.06.2024 05:00,"4,2",31,55,1145560,55,0,19,0,,70,,135745,40,58,60,42,31,,22200,"0,6",3900,0
04.06.2024 05:05,"4,2",38,55,1145570,55,0,19,40,,70,,135745,40,58,60,42,41,,7800,"0,6",4000,60
04.06.2024 05:10,"4,46",42,55,1145570,55,0,19,100,,70,,135746,39,57,60,42,41,,103700,"0,61",3800,100
04.06.2024 05:15,"6,65",42,55,1145580,55,0,19,100,,70,,135746,39,58,60,42,43,,101100,"0,61",3700,100
04.06.2024 05:20,"6,6",45,55,1145590,55,0,19,100,,70,,135746,39,58,60,42,47,,96400,"0,61",3700,100
04.06.2024 05:25,"6,6",48,55,1145600,55,0,19,99,,70,,135747,39,59,59,42,49,,90000,"0,6",3700,99
04.06.2024 05:30,"6,68",47,55,1145600,55,0,19,100,,70,,135747,43,59,60,42,48,,54000,"0,6",3800,99
04.06.2024 05:35,"6,67",51,55,1145610,55,0,19,87,,70,,135747,50,61,60,51,52,,74300,"0,6",3900,95
04.06.2024 05:40,"6,62",50,55,1145610,55,0,19,87,,70,,135747,53,61,60,51,50,,49500,"0,6",3900,95
04.06.2024 05:45,"6,6",53,55,1145620,55,0,19,75,,70,,135748,50,61,59,53,53,,67200,"0,61",3900,87
04.06.2024 05:50,"5,99",50,55,1145620,55,0,18,68,,70,,135748,48,61,60,49,51,,42900,"0,61",3900,78
04.06.2024 05:55,"5,62",52,55,1145630,55,0,18,63,,70,,135748,39,61,60,51,51,,59900,"0,6",3800,71
04.06.2024 06:00,"5,2",51,55,1145630,55,0,18,56,,70,,135749,39,61,60,51,51,,26100,"0,6",3300,69
04.06.2024 06:05,"5,01",50,55,1145630,55,0,18,50,,69,,135749,50,61,59,44,51,,42300,"0,61",3200,62
04.06.2024 06:10,"4,75",50,55,1145630,55,0,18,50,,69,,135749,49,60,59,43,50,,19300,"0,6",3200,62
04.06.2024 06:15,"4,68",50,55,1145640,54,0,18,49,,69,,135750,41,60,59,46,50,,42200,"0,61",3400,62
04.06.2024 06:20,"4,75",50,55,1145640,54,0,17,49,,69,,135750,53,59,59,42,50,,20900,"0,6",3500,62
04.06.2024 06:25,"4,68",49,55,1145640,54,0,17,50,,69,,135750,45,59,59,41,49,,38500,"0,6",3400,60
04.06.2024 06:30,"4,82",49,55,1145640,54,0,18,51,,69,,135751,42,59,59,42,49,,24100,"0,59",3600,62
04.06.2024 06:35,"4,92",50,55,1145650,54,0,15,53,,70,,135751,58,59,59,57,49,,38200,"0,6",700,65
04.06.2024 06:40,"5,02",49,55,1145650,54,0,14,54,,70,,135751,57,59,59,58,49,,32900,"0,6",3600,65
04.06.2024 06:45,"4,98",50,55,1145650,54,0,15,53,,70,,135751,56,58,58,57,49,,32900,"0,6",3200,64
04.06.2024 06:50,"4,96",50,54,1145660,53,0,15,53,,70,,135751,55,58,58,41,50,,34900,"0,6",3800,64
04.06.2024 06:55,"4,87",50,54,1145660,53,0,15,53,,70,,135752,53,58,57,54,50,,33700,"0,6",3400,64
04.06.2024 07:00,"4,97",50,55,1145660,53,0,15,52,,70,,135752,57,59,58,55,50,,36100,"0,6",3700,62
04.06.2024 07:05,"4,8",49,54,1145660,53,0,14,53,,69,,135752,57,58,57,55,49,,29700,"0,6",0,62
04.06.2024 07:10,"4,83",49,54,1145670,53,0,14,52,,69,,135752,57,59,56,57,49,,34800,"0,6",0,62
04.06.2024 07:15,"4,91",49,54,1145670,53,0,14,53,,69,,135753,53,58,58,57,49,,33000,"0,6",3300,64
04.06.2024 07:20,"4,96",49,54,1145670,53,0,14,52,,70,,135753,50,57,58,49,50,,38100,"0,6",3900,62
04.06.2024 07:25,"4,83",49,54,1145680,53,0,14,51,,70,,135753,56,58,58,37,49,,32200,"0,6",3400,62
04.06.2024 07:30,"4,8",49,54,1145680,53,0,14,50,,70,,135754,57,58,58,41,49,,44300,"0,6",3700,62
04.06.2024 07:35,"4,7",49,54,1145680,53,0,14,51,,70,,135754,57,58,56,56,49,,27700,"0,6",0,62
04.06.2024 07:40,"4,92",49,53,1145680,53,0,14,51,,70,,135754,57,58,55,56,49,,36800,"0,6",0,62
04.06.2024 07:45,"4,8",48,54,1145690,53,0,14,51,,70,,135754,56,58,58,54,48,,27300,"0,6",2300,63
04.06.2024 07:50,"4,97",49,53,1145690,52,0,14,51,,70,,135754,57,58,55,57,48,,40800,"0,6",3600,63
04.06.2024 07:55,"4,73",48,52,1145690,52,0,14,51,,70,,135754,56,58,57,56,48,,28300,"0,6",400,62
04.06.2024 08:00,"4,82",48,53,1145700,52,0,14,52,,70,,135755,57,58,57,56,48,,41800,"0,6",3800,62
04.06.2024 08:05,"4,9",48,53,1145700,52,0,14,53,,70,,135755,56,57,54,56,48,,25800,"0,6",0,63
04.06.2024 08:10,"4,95",48,54,1145700,52,0,14,51,,70,,135755,55,57,57,56,48,,41300,"0,6",3700,62
04.06.2024 08:15,"4,87",48,52,1145700,52,0,14,51,,70,,135755,54,57,56,53,48,,26500,"0,6",3100,62
04.06.2024 08:35,"4,7",47,52,1145720,52,0,14,49,,70,,135756,56,57,55,51,47,,18800,"0,6",0,60
04.06.2024 08:40,"4,85",47,52,1145720,52,0,14,49,,70,,135756,57,58,54,57,47,,44000,"0,6",0,60
04.06.2024 08:45,"4,92",47,51,1145720,52,0,14,51,,70,,135756,56,57,54,56,47,,19100,"0,6",0,62
04.06.2024 08:50,"4,99",47,53,1145720,51,0,14,51,,70,,135756,55,57,57,55,47,,49300,"0,6",1000,63
04.06.2024 08:55,"4,92",47,52,1145730,51,0,14,51,,70,,135756,55,56,56,49,47,,24300,"0,6",3800,63
04.06.2024 09:00,"4,84",47,51,1145730,51,0,14,51,,70,,135757,55,57,55,53,47,,48500,"0,6",4000,63
04.06.2024 09:05,"5,04",47,53,1145730,51,0,14,51,,70,,135757,55,56,56,56,47,,23300,"0,6",3800,62
04.06.2024 09:10,"4,68",47,53,1145740,51,0,14,49,,70,,135757,49,56,56,54,47,,45700,"0,61",4300,60
04.06.2024 09:15,"4,66",47,52,1145740,51,0,14,49,,70,,135758,48,56,57,53,47,,20500,"0,6",4300,60
04.06.2024 09:20,"4,63",47,53,1145740,51,0,15,47,,70,,135758,45,55,57,53,47,,43600,"0,61",4500,58
04.06.2024 09:25,"4,51",46,53,1145740,51,0,15,45,,70,,135758,47,55,57,49,46,,17300,"0,6",4000,56
04.06.2024 09:30,"4,51",46,53,1145750,52,0,15,45,,70,,135759,48,55,57,48,46,,41500,"0,6",4400,56
04.06.2024 09:35,"4,47",46,53,1145750,52,0,15,47,,70,,135759,49,57,57,38,46,,18900,"0,59",4200,56
04.06.2024 09:40,"4,57",46,53,1145750,52,0,15,47,,70,,135759,47,57,57,41,46,,41400,"0,61",4200,56
04.06.2024 09:45,"4,8",46,53,1145750,52,0,14,47,,70,,135760,56,58,58,56,46,,21900,"0,61",1400,57
04.06.2024 09:50,"4,67",46,53,1145760,52,0,14,49,,70,,135760,54,57,56,56,46,,40200,"0,61",1400,58
04.06.2024 09:55,"4,63",46,53,1145760,52,0,14,49,,70,,135760,54,57,58,44,46,,25100,"0,61",3700,58
04.06.2024 10:00,"4,58",46,53,1145760,52,0,14,49,,70,,135761,46,57,55,46,46,,32500,"0,6",4000,59
04.06.2024 10:05,"4,82",45,52,1145760,52,0,14,48,,70,,135761,56,58,54,56,46,,24700,"0,61",3100,59
04.06.2024 10:10,"4,64",45,54,1145770,52,0,14,48,,70,,135761,56,57,57,53,45,,29600,"0,6",3100,59
04.06.2024 10:15,"4,8",45,53,1145770,52,0,14,48,,70,,135761,56,57,55,54,45,,31000,"0,6",300,58
04.06.2024 10:20,"4,84",45,53,1145770,52,0,14,48,,70,,135761,55,56,56,55,45,,22200,"0,6",0,59
04.06.2024 10:25,"4,62",45,53,1145770,52,0,14,47,,70,,135762,49,56,57,51,45,,39100,"0,61",3100,58
04.06.2024 10:30,"4,61",45,53,1145780,52,0,14,47,,70,,135762,43,56,57,51,45,,16400,"0,6",3700,57
04.06.2024 10:35,"4,57",45,53,1145780,52,0,14,46,,70,,135762,46,55,57,50,45,,36700,"0,6",3400,57
04.06.2024 10:40,"4,51",45,53,1145780,52,0,15,47,,70,,135762,45,55,57,49,45,,14900,"0,62",3700,57
04.06.2024 10:45,"4,58",45,53,1145780,52,0,15,47,,70,,135763,44,55,56,47,45,,39700,"0,61",3300,58
04.06.2024 10:50,"4,58",45,53,1145790,52,0,15,47,,70,,135763,47,55,57,41,45,,16700,"0,61",3800,58
04.06.2024 10:55,"4,56",45,53,1145790,52,0,15,48,,70,,135763,39,55,57,41,45,,38700,"0,61",3500,60
04.06.2024 11:00,"4,65",45,53,1145790,52,0,15,48,,70,,135764,52,57,56,56,45,,22000,"0,61",3600,58
04.06.2024 11:05,"4,64",45,53,1145790,52,0,15,48,,70,,135764,53,56,56,51,45,,23200,"0,61",3500,60
04.06.2024 11:10,"4,68",45,53,1145790,52,0,14,49,,70,,135764,54,56,57,55,45,,31500,"0,61",500,58
04.06.2024 11:15,"4,63",45,53,1145800,52,0,14,49,,70,,135764,54,56,56,55,45,,11200,"0,6",3600,60
04.06.2024 11:20,"4,85",45,53,1145800,52,0,14,49,,70,,135765,54,56,56,55,45,,40500,"0,61",3100,60
04.06.2024 11:25,"4,63",45,53,1145800,52,0,14,48,,70,,135765,48,55,56,50,45,,17800,"0,61",3300,60
04.06.2024 11:30,"4,63",45,53,1145800,52,0,14,48,,70,,135765,50,56,55,51,45,,31500,"0,61",3100,60
04.06.2024 11:35,"4,9",45,53,1145800,52,0,14,49,,70,,135765,55,56,54,56,45,,27000,"0,61",300,60
04.06.2024 11:40,"4,66",45,53,1145810,51,0,14,49,,70,,135766,46,56,56,53,45,,14500,"0,61",3300,60
04.06.2024 11:45,"4,8",45,52,1145810,51,0,14,50,,70,,135766,54,56,55,51,45,,41500,"0,6",3000,60
04.06.2024 11:50,"4,85",45,52,1145810,51,0,14,50,,70,,135766,54,55,55,52,45,,20600,"0,61",1000,60
04.06.2024 11:55,"4,68",45,52,1145810,51,0,14,49,,70,,135766,50,55,55,45,45,,38400,"0,61",3000,61
04.06.2024 12:00,"4,66",45,52,1145820,51,0,14,48,,70,,135766,42,55,53,46,45,,23200,"0,6",3000,59
04.06.2024 12:05,"4,68",45,52,1145820,51,0,14,49,,70,,135767,53,55,55,47,45,,27400,"0,61",2800,59
04.06.2024 12:10,"4,61",45,52,1145820,51,0,14,49,,70,,135767,48,55,54,37,45,,28600,"0,61",2700,59
04.06.2024 12:15,"4,66",45,52,1145820,51,0,14,48,,70,,135767,39,55,55,44,45,,13800,"0,61",3400,59
04.06.2024 12:20,"4,72",45,52,1145820,50,0,14,48,,70,,135768,41,55,53,43,45,,37400,"0,6",2900,58
04.06.2024 12:25,"4,66",45,52,1145830,51,0,14,48,,70,,135768,54,55,56,35,45,,18800,"0,6",3400,59
04.06.2024 12:30,"4,63",45,52,1145830,50,0,15,50,,70,,135768,50,55,55,34,45,,37300,"0,61",3200,59
04.06.2024 12:50,"4,68",45,52,1145840,50,0,15,50,,70,,135769,44,54,54,44,45,,14200,"0,61",3200,60
04.06.2024 12:55,"4,7",45,52,1145840,50,0,15,49,,70,,135769,47,54,54,44,45,,40200,"0,61",2800,60
04.06.2024 13:00,"4,63",45,52,1145840,50,0,14,49,,70,,135770,42,54,54,44,45,,17100,"0,61",3100,59
04.06.2024 13:05,"4,61",45,51,1145840,50,0,14,50,,70,,135770,53,54,53,47,45,,33300,"0,6",3100,59
04.06.2024 13:10,"4,87",45,51,1145850,50,0,13,50,,70,,135770,54,55,52,53,45,,25800,"0,6",500,60
04.06.2024 13:15,"4,75",45,51,1145850,50,0,14,51,,70,,135770,53,54,54,49,45,,16900,"0,6",2900,62
04.06.2024 13:20,"4,86",45,51,1145850,50,0,14,52,,70,,135770,38,54,54,46,45,,41700,"0,6",2600,62
04.06.2024 13:25,"4,7",45,51,1145850,50,0,14,50,,70,,135771,36,53,54,46,45,,17500,"0,61",3000,62
04.06.2024 13:30,"4,7",45,51,1145860,50,0,14,49,,70,,135771,44,53,52,37,45,,38700,"0,61",2900,60
04.06.2024 13:35,"4,64",45,51,1145860,50,0,14,49,,70,,135771,42,53,54,36,45,,17500,"0,61",3200,59
04.06.2024 13:40,"4,78",45,51,1145860,50,0,14,49,,70,,135771,52,54,54,50,45,,41100,"0,61",3100,59
04.06.2024 13:45,"4,68",45,51,1145860,50,0,15,49,,70,,135772,51,53,55,46,45,,23200,"0,6",3300,59
04.06.2024 13:50,"4,67",45,51,1145860,50,0,15,49,,70,,135772,41,53,54,45,45,,21800,"0,61",3500,60
04.06.2024 13:55,"4,71",45,51,1145870,50,0,15,51,,70,,135772,48,54,54,48,45,,31400,"0,6",3100,60
04.06.2024 14:00,"4,86",45,50,1145870,50,0,14,51,,70,,135772,53,54,52,52,45,,14000,"0,6",100,61
04.06.2024 14:05,"4,96",44,51,1145870,49,0,14,0,,70,,135772,53,54,51,53,44,,25700,"0,6",0,0
04.06.2024 14:10,"3,93",45,51,1145870,49,0,14,57,,70,,135773,51,54,54,49,45,,28000,"0,6",3500,67
04.06.2024 14:15,"5,07",45,50,1145880,49,0,14,56,,70,,135773,53,54,54,50,45,,49600,"0,61",200,67
04.06.2024 14:20,"4,52",44,51,1145880,49,0,14,0,,70,,135773,52,53,54,52,44,,10100,"0,61",3000,1
04.06.2024 14:25,"4,2",44,51,1145880,49,0,14,61,,70,,135773,50,54,54,37,44,,32400,"0,61",3400,72
04.06.2024 14:30,"4,41",45,51,1145880,49,0,15,0,,70,,135774,44,54,54,42,45,,4300,"0,61",4100,0
04.06.2024 14:35,"4,1",42,51,1145880,49,0,15,0,,70,,135774,47,54,55,41,44,,11100,"0,61",4100,0
04.06.2024 14:40,"4,16",42,52,1145890,50,0,15,0,,70,,135774,45,53,55,40,43,,28100,"0,61",3500,0
04.06.2024 14:45,"4,08",42,52,1145890,50,0,15,0,,70,,135775,40,54,55,40,43,,9800,"0,61",4500,0
04.06.2024 14:50,"4,18",42,52,1145890,50,0,15,0,,70,,135775,39,55,55,42,42,,3900,"0,61",4400,0
04.06.2024 14:55,"4,13",41,52,1145890,50,0,15,0,,70,,135776,46,55,55,39,42,,28100,"0,6",3700,0
04.06.2024 15:00,"4,16",41,52,1145890,50,0,16,0,,70,,135776,49,55,56,40,42,,11800,"0,61",4200,0
04.06.2024 15:05,"4,39",41,51,1145890,50,0,15,0,,70,,135776,55,56,55,54,42,,6800,"0,61",4400,0
04.06.2024 15:10,"4,22",40,52,1145890,51,0,15,0,,70,,135777,55,55,56,42,41,,2400,"0,61",4100,0
04.06.2024 15:15,"4,19",40,52,1145890,51,0,14,0,,70,,135777,52,55,56,43,41,,26100,"0,6",3200,0
04.06.2024 15:20,"4,15",40,53,1145890,51,0,15,0,,70,,135777,51,55,56,41,40,,9200,"0,61",4100,0
04.06.2024 15:25,"4,11",40,52,1145900,51,0,15,0,,70,,135778,48,56,56,50,40,,6400,"0,61",4200,0
04.06.2024 15:30,"4,1",40,53,1145900,51,0,14,0,,70,,135778,52,56,55,35,39,,-700,"0,61",3700,0
04.06.2024 15:35,"4,13",39,53,1145900,52,0,14,0,,70,,135778,54,55,56,45,38,,23600,"0,61",2800,0
04.06.2024 15:40,"4,13",39,53,1145900,51,0,15,0,,70,,135778,43,55,56,47,38,,10500,"0,61",3200,0
04.06.2024 15:45,"4,18",38,52,1145900,51,0,14,0,,70,,135779,51,57,56,54,37,,5600,"0,58",4100,0
04.06.2024 15:50,"4,17",38,52,1145900,52,0,14,0,,70,,135779,55,56,54,55,37,,1900,"0,61",3600,0
04.06.2024 15:55,"4,13",38,53,1145900,52,0,14,0,,70,,135779,54,55,56,44,37,,12800,"0,61",0,0
04.06.2024 16:00,"4,13",37,53,1145900,51,0,14,0,,70,,135779,53,55,57,41,36,,16000,"0,61",3000,0
04.06.2024 16:05,"4,15",37,53,1145900,51,0,15,0,,70,,135780,44,55,58,48,36,,6000,"0,61",4600,0
04.06.2024 16:10,"4,15",36,53,1145900,51,0,15,0,,70,,135780,45,56,55,47,36,,1100,"0,61",4300,0
04.06.2024 16:15,"4,13",36,53,1145900,52,0,14,0,,70,,135780,54,56,56,43,36,,-100,"0,61",3300,0
04.06.2024 16:20,"4,13",35,53,1145900,52,0,15,0,,70,,135781,53,56,56,45,35,,15200,"0,61",2900,0
04.06.2024 16:25,"4,18",35,53,1145900,52,0,15,0,,70,,135781,43,55,57,49,35,,14400,"0,61",3300,0
04.06.2024 16:30,"4,15",35,53,1145910,52,0,15,0,,70,,135781,47,55,57,43,35,,5800,"0,61",4400,0
04.06.2024 16:35,"4,22",34,52,1145910,52,0,15,0,,70,,135782,51,57,56,55,35,,2200,"0,61",4100,0
04.06.2024 16:40,"4,12",34,53,1145910,52,0,14,0,,70,,135782,54,56,57,30,35,,-800,"0,61",3400,0
04.06.2024 16:45,"4,12",34,53,1145910,52,0,15,0,,70,,135782,44,56,56,44,34,,-3100,"0,61",3100,0
04.06.2024 16:50,"4,08",34,52,1145910,52,0,14,0,,70,,135782,55,57,56,55,34,,22000,"0,59",2300,0
04.06.2024 16:55,"4,18",34,53,1145910,52,0,14,0,,70,,135783,56,57,57,56,34,,8400,"0,61",3800,0
04.06.2024 17:00,"4,15",33,53,1145910,52,0,15,0,,70,,135783,55,57,57,56,34,,2600,"0,61",4000,0
04.06.2024 17:05,"4,13",33,53,1145910,52,0,15,0,,70,,135783,50,57,57,54,34,,-700,"0,61",3600,0
04.06.2024 17:10,"4,13",33,53,1145910,52,0,15,0,,70,,135784,49,56,56,53,33,,-2500,"0,61",3000,0
04.06.2024 17:15,"4,15",33,53,1145910,52,0,15,0,,70,,135784,46,56,56,52,33,,11700,"0,61",2600,0
04.06.2024 17:35,"4,15",32,53,1145910,51,0,15,0,,70,,135785,43,56,55,53,32,,-800,"0,61",3600,0
04.06.2024 17:40,"4,13",32,53,1145910,52,0,15,0,,70,,135785,51,56,56,43,32,,9600,"0,61",3200,0
04.06.2024 17:45,"4,14",32,53,1145910,52,0,15,0,,70,,135785,49,57,56,51,32,,16800,"0,6",2900,0
04.06.2024 17:50,"4,21",32,53,1145910,52,0,14,0,,70,,135786,56,57,58,41,32,,8300,"0,61",4200,0
04.06.2024 17:55,"4,16",32,52,1145920,52,0,14,0,,70,,135786,55,57,56,56,32,,3700,"0,61",3900,0
04.06.2024 18:00,"4,54",32,52,1145920,52,0,14,0,,70,,135786,55,56,55,51,32,,3600,"0,61",700,0
04.06.2024 18:05,"4,17",31,53,1145920,52,0,14,0,,70,,135786,54,55,56,51,32,,23700,"0,6",2600,0
04.06.2024 18:10,"4,18",31,53,1145920,51,0,14,0,,70,,135787,50,55,57,45,32,,8400,"0,61",3900,0
04.06.2024 18:15,"4,18",31,53,1145920,51,0,14,0,,70,,135787,46,56,57,42,31,,1500,"0,61",4100,0
04.06.2024 18:20,"4,15",31,53,1145920,52,0,14,0,,70,,135787,52,56,56,40,31,,19300,"0,61",3400,0
04.06.2024 18:25,"4,18",31,53,1145920,52,0,14,0,,70,,135788,48,56,56,43,31,,16000,"0,61",3200,0
04.06.2024 18:30,"4,18",31,53,1145920,52,0,14,0,,70,,135788,51,57,57,40,31,,6300,"0,6",4200,0
04.06.2024 18:35,"4,13",31,53,1145920,52,0,15,0,,70,,135788,49,57,57,49,31,,2600,"0,6",4100,0
04.06.2024 18:40,"4,22",30,53,1145920,52,0,15,0,,70,,135789,47,56,57,48,31,,20200,"0,61",3500,0
04.06.2024 18:45,"4,18",30,53,1145920,52,0,15,0,,70,,135789,50,58,57,55,31,,14200,"0,6",3500,0
04.06.2024 18:50,"4,1",30,53,1145930,52,0,15,0,,70,,135789,56,58,58,51,31,,5500,"0,61",4400,0
04.06.2024 18:55,"4,15",30,53,1145930,52,0,15,0,,70,,135790,43,58,58,46,31,,-300,"0,61",4000,0
04.06.2024 19:00,"4,1",30,53,1145930,52,0,15,0,,70,,135790,52,57,57,47,30,,23500,"0,61",3500,0
04.06.2024 19:05,"4,16",30,54,1145930,53,0,15,0,,70,,135790,49,57,57,50,30,,12500,"0,61",3500,0
04.06.2024 19:10,"4,15",30,53,1145930,52,0,14,0,,70,,135791,56,58,58,53,30,,5800,"0,6",4200,0
04.06.2024 19:15,"4,18",30,54,1145930,52,0,14,0,,70,,135791,56,58,58,51,30,,0,"0,6",4000,0
04.06.2024 19:20,"4,15",30,54,1145930,53,0,14,0,,70,,135791,54,57,57,45,30,,0,"0,61",3400,0
04.06.2024 19:25,"4,25",30,53,1145930,53,0,14,0,,70,,135791,57,59,57,58,30,,23900,"0,6",3500,0
04.06.2024 19:30,"4,17",30,53,1145930,53,0,14,0,,70,,135792,57,58,58,54,30,,11300,"0,6",3900,0
04.06.2024 19:35,"4,13",29,54,1145930,53,0,13,0,,70,,135792,56,58,58,53,30,,5500,"0,61",200,0
04.06.2024 19:40,"4,15",29,54,1145930,53,0,14,0,,70,,135792,56,57,57,56,30,,1200,"0,6",0,0
04.06.2024 19:45,"4,15",29,54,1145930,53,0,14,0,,70,,135792,57,58,58,58,30,,23800,"0,61",3500,0
04.06.2024 19:50,"4,18",29,54,1145930,52,0,14,0,,70,,135793,51,58,58,54,30,,12700,"0,6",4300,0
04.06.2024 19:55,"4,2",29,53,1145940,53,0,14,0,,70,,135793,55,58,58,57,30,,4500,"0,61",4000,0
04.06.2024 20:00,"4,51",29,53,1145940,53,0,13,0,,70,,135793,57,58,55,56,30,,1000,"0,6",0,0
04.06.2024 20:05,"4,51",29,52,1145940,53,0,13,0,,70,,135793,58,59,54,58,30,,27100,"0,61",0,0
04.06.2024 20:10,"4,08",29,53,1145940,52,0,14,0,,70,,135793,57,58,58,50,30,,12500,"0,61",4300,0
04.06.2024 20:15,"4,37",29,53,1145940,52,0,14,0,,70,,135793,56,58,58,55,29,,5400,"0,61",4400,0
04.06.2024 20:20,"4,13",29,54,1145940,52,0,14,0,,70,,135794,52,57,58,54,29,,9800,"0,6",4000,0
04.06.2024 20:25,"4,08",29,54,1145940,52,0,14,0,,70,,135794,45,57,59,47,29,,21100,"0,61",4600,0
04.06.2024 20:30,"4,13",29,54,1145940,52,0,14,0,,70,,135795,53,59,57,42,29,,6500,"0,6",4500,0
04.06.2024 20:35,"4,18",29,54,1145940,53,0,14,0,,70,,135795,51,58,58,39,29,,1900,"0,61",3900,0
04.06.2024 20:40,"4,55",28,54,1145940,53,0,14,0,,70,,135795,58,60,57,56,29,,19900,"0,6",3700,0
04.06.2024 20:45,"4,54",28,53,1145950,53,0,13,0,,70,,135796,58,59,56,54,29,,17400,"0,59",0,0
04.06.2024 20:50,"4,17",28,54,1145950,53,0,14,0,,70,,135796,54,58,58,53,29,,10600,"0,61",4100,0
04.06.2024 20:55,"4,51",28,54,1145950,52,0,14,0,,70,,135796,56,58,55,57,29,,4200,"0,61",3600,0
04.06.2024 21:00,"4,2",28,54,1145950,53,0,14,0,,70,,135796,58,59,59,58,29,,27300,"0,6",4500,0
04.06.2024 21:20,"4,18",28,54,1145950,53,0,14,0,,70,,135797,50,57,59,50,29,,12700,"0,6",4400,0
04.06.2024 21:25,"4,23",28,54,1145950,53,0,14,0,,70,,135798,56,59,58,54,29,,3900,"0,6",4100,0
04.06.2024 21:30,"4,53",28,53,1145950,53,0,13,0,,70,,135798,58,60,56,55,29,,3700,"0,6",0,0
04.06.2024 21:35,"4,49",28,54,1145960,53,0,13,0,,70,,135798,59,60,58,48,29,,25400,"0,6",0,0
04.06.2024 21:40,"4,51",28,54,1145960,53,0,13,0,,70,,135798,58,59,56,55,29,,9900,"0,6",0,0
04.06.2024 21:45,"4,55",28,53,1145960,52,0,13,0,,70,,135798,57,58,56,55,29,,6500,"0,59",0,0
04.06.2024 21:50,"4,55",28,54,1145960,53,0,13,0,,70,,135798,57,59,57,58,29,,37300,"0,6",4200,0
04.06.2024 21:55,"4,18",28,54,1145960,52,0,13,0,,70,,135799,57,58,58,54,28,,18300,"0,61",1300,0
04.06.2024 22:00,"4,56",28,53,1145960,53,0,13,0,,70,,135799,57,59,55,57,28,,17400,"0,61",0,0
04.06.2024 22:05,"4,22",28,54,1145970,53,0,13,0,,70,,135799,57,59,58,52,28,,24800,"0,6",-100,0
04.06.2024 22:10,"4,12",28,53,1145970,52,0,14,0,,70,,135799,50,58,58,51,28,,7800,"0,61",4100,0
04.06.2024 22:15,"4,09",28,53,1145970,52,0,14,0,,70,,135799,55,58,59,45,28,,28500,"0,6",4800,0
04.06.2024 22:20,"4,19",28,54,1145970,53,0,14,0,,70,,135800,58,60,59,48,28,,15700,"0,61",4300,0
04.06.2024 22:25,"4,18",28,54,1145970,53,0,14,0,,70,,135800,56,59,59,58,28,,7100,"0,61",4300,0
04.06.2024 22:30,"4,18",28,54,1145970,53,0,14,0,,70,,135801,53,59,59,46,28,,24100,"0,6",4100,0
04.06.2024 22:35,"4,18",28,54,1145970,53,0,14,0,,70,,135801,58,60,60,54,28,,15000,"0,61",4800,0
04.06.2024 22:40,"4,14",28,54,1145970,53,0,14,0,,70,,135801,58,59,59,57,28,,7900,"0,61",2700,0
04.06.2024 22:45,"4,21",28,55,1145980,54,0,14,0,,70,,135802,57,59,59,58,28,,5300,"0,6",0,0
04.06.2024 22:50,"4,11",28,54,1145980,54,0,14,0,,70,,135802,55,59,60,56,28,,23000,"0,61",4300,0
04.06.2024 22:55,"4,15",28,54,1145980,53,0,14,0,,70,,135802,53,59,60,53,28,,7400,"0,6",4300,0
04.06.2024 23:00,"4,54",27,55,1145980,54,0,14,0,,70,,135803,58,60,58,55,28,,1200,"0,59",200,0
04.06.2024 23:05,"4,22",27,54,1145980,54,0,14,0,,70,,135803,57,60,59,46,28,,31600,"0,6",4100,0
04.06.2024 23:10,"4,11",27,54,1145980,54,0,14,0,,70,,135803,58,60,59,57,28,,19400,"0,61",3100,0
04.06.2024 23:15,"4,18",27,54,1145980,54,0,14,0,,70,,135803,53,59,59,57,28,,4300,"0,6",3900,0
04.06.2024 23:20,"4,33",27,54,1145980,54,0,14,0,,70,,135804,57,61,59,55,28,,24100,"0,6",3900,0
04.06.2024 23:25,"4,11",27,55,1145980,54,0,14,0,,70,,135804,52,60,60,56,28,,13100,"0,61",4000,0
04.06.2024 23:30,"4,13",27,55,1145980,54,0,14,0,,70,,135804,48,60,60,55,28,,4200,"0,6",3800,0
04.06.2024 23:35,"4,18",27,55,1145990,54,0,15,0,,70,,135805,47,59,59,54,28,,1500,"0,61",3500,0
04.06.2024 23:40,"4,13",27,55,1145990,54,0,15,0,,70,,135805,45,59,60,54,28,,21100,"0,61",4200,0
04.06.2024 23:45,"4,13",27,54,1145990,54,0,15,0,,70,,135805,45,59,60,53,28,,6100,"0,61",4000,0
04.06.2024 23:50,"4,15",27,55,1145990,54,0,15,0,,70,,135806,45,59,59,51,28,,700,"0,61",3800,0
04.06.2024 23:55,"4,15",27,55,1145990,54,0,15,0,,70,,135806,53,60,59,47,28,,-2100,"0,6",3500,0
05.06.2024 00:00,"4,22",27,55,1145990,54,0,15,0,,70,,135806,51,61,60,50,28,,21500,"0,61",4100,0
05.06.2024 00:05,"4,13",27,54,1145990,54,0,16,0,,70,,135807,47,61,60,53,28,,6500,"0,61",4100,0
05.06.2024 00:10,"4,18",27,55,1145990,54,0,16,0,,70,,135807,47,61,60,50,28,,3100,"0,61",3900,0
05.06.2024 00:15,"4,22",27,55,1145990,54,0,16,0,,70,,135807,45,60,60,49,28,,-2600,"0,61",3600,0
05.06.2024 00:20,"4,15",27,55,1145990,54,0,16,0,,70,,135808,56,61,60,56,28,,22000,"0,61",3900,0
05.06.2024 00:25,"4,13",27,54,1145990,54,0,16,0,,70,,135808,54,61,60,55,28,,10800,"0,6",4100,0
05.06.2024 00:30,"4,2",27,54,1145990,54,0,16,0,,70,,135808,58,61,60,39,28,,4100,"0,6",4000,0
05.06.2024 00:35,"4,2",27,55,1145990,54,0,16,0,,70,,135809,57,60,60,38,28,,-1100,"0,61",3700,0
05.06.2024 00:40,"4,2",27,55,1145990,55,0,16,0,,70,,135809,42,60,59,41,28,,6000,"0,6",3500,0
05.06.2024 00:45,"4,15",27,55,1146000,54,0,16,0,,70,,135809,42,60,60,41,28,,16300,"0,61",4100,0
05.06.2024 00:50,"4,15",27,55,1146000,54,0,16,0,,70,,135810,41,59,60,41,28,,4700,"0,61",4000,0
05.06.2024 00:55,"4,13",27,55,1146000,55,0,16,0,,70,,135810,40,59,60,41,28,,0,"0,61",3800,0
05.06.2024 01:00,"4,12",27,55,1146000,55,0,16,0,,70,,135810,41,59,59,45,28,,-3200,"0,61",3500,0
05.06.2024 01:05,"4,24",27,55,1146000,55,0,16,0,,70,,135811,43,59,60,45,28,,21600,"0,61",4100,0
05.06.2024 01:10,"4,13",27,54,1146000,54,0,16,0,,70,,135811,41,59,58,45,28,,6800,"0,61",4100,0
05.06.2024 01:15,"4,14",27,55,1146000,55,0,16,0,,70,,135811,46,60,57,45,27,,3400,"0,6",4000,0
05.06.2024 01:35,"4,18",27,55,1146000,55,0,14,0,,70,,135813,58,61,60,25,27,,6800,"0,6",3800,0
05.06.2024 01:40,"4,18",27,55,1146000,55,0,14,0,,70,,135813,55,61,59,42,27,,2500,"0,6",3600,0
05.06.2024 01:45,"4,2",27,55,1146000,55,0,15,0,,70,,135813,52,60,60,46,27,,30600,"0,61",3600,0
05.06.2024 01:50,"4,08",27,55,1146000,55,0,15,0,,70,,135814,48,60,60,46,27,,10100,"0,61",3900,0
05.06.2024 01:55,"4,15",27,55,1146000,55,0,15,0,,70,,135814,42,59,60,46,27,,1600,"0,6",3800,0
05.06.2024 02:00,"4,2",27,55,1146010,55,0,15,0,,70,,135814,42,59,59,47,27,,-2400,"0,61",3500,0
05.06.2024 02:05,"4,21",27,55,1146010,55,0,15,0,,70,,135814,42,59,60,48,27,,22600,"0,61",3900,0
05.06.2024 02:10,"4,15",27,55,1146010,55,0,16,0,,70,,135815,42,59,61,48,27,,7500,"0,61",4000,0
05.06.2024 02:15,"4,21",27,55,1146010,55,0,16,0,,70,,135815,41,58,60,47,27,,1900,"0,6",3800,0
05.06.2024 02:20,"4,19",27,55,1146010,55,0,16,0,,70,,135815,40,58,60,47,27,,-2400,"0,61",3600,0
05.06.2024 02:25,"4,14",27,55,1146010,55,0,16,0,,70,,135816,40,58,60,47,27,,22200,"0,61",3800,0
05.06.2024 02:30,"4,18",27,55,1146010,55,0,16,0,,70,,135816,57,62,60,45,27,,10100,"0,6",4000,0
05.06.2024 02:35,"4,19",27,55,1146010,55,0,15,0,,70,,135816,57,62,60,34,27,,4000,"0,61",3900,0
05.06.2024 02:40,"4,2",27,55,1146010,55,0,15,0,,70,,135817,47,61,60,41,27,,1900,"0,6",3700,0
05.06.2024 02:45,"4,1",27,55,1146010,55,0,15,0,,70,,135817,40,61,60,42,27,,15400,"0,6",3600,0
05.06.2024 02:50,"4,18",27,55,1146010,55,0,16,0,,70,,135817,41,60,61,41,27,,12400,"0,61",3900,0
05.06.2024 02:55,"4,23",27,55,1146010,55,0,15,0,,70,,135818,56,62,60,39,27,,3400,"0,61",3800,0
05.06.2024 03:00,"4,14",27,55,1146010,55,0,15,0,,70,,135818,59,61,60,37,27,,0,"0,61",3500,0
05.06.2024 03:20,"4,17",27,55,1146020,55,0,16,0,,70,,135819,57,62,60,43,27,,2000,"0,61",3800,0
05.06.2024 03:25,"4,2",27,55,1146020,55,0,16,0,,70,,135820,44,61,58,50,27,,-2000,"0,61",3500,0
05.06.2024 03:30,"4,12",27,55,1146020,55,0,16,0,,70,,135820,55,61,60,48,27,,23100,"0,61",3900,0
05.06.2024 03:35,"4,15",27,55,1146020,55,0,16,0,,70,,135820,55,61,60,47,27,,7300,"0,61",4000,0
05.06.2024 03:40,"4,18",27,55,1146020,55,0,16,0,,70,,135821,46,60,60,47,27,,1500,"0,61",4000,0
05.06.2024 03:45,"4,18",26,55,1146020,55,0,16,0,,70,,135821,43,60,60,47,27,,-2500,"0,61",3700,0
05.06.2024 03:50,"4,05",26,55,1146020,55,0,16,0,,70,,135821,43,60,58,46,27,,15100,"0,6",3600,0
05.06.2024 03:55,"4,22",27,55,1146020,55,0,16,0,,70,,135822,59,63,61,35,27,,14100,"0,6",4000,0
05.06.2024 04:00,"4,25",26,55,1146020,55,0,16,0,,70,,135822,49,62,61,34,27,,4600,"0,61",3900,0
05.06.2024 04:05,"4,15",26,55,1146020,55,0,16,0,,70,,135822,40,62,61,34,27,,-900,"0,61",3900,0
05.06.2024 04:10,"4,15",26,55,1146020,55,0,16,0,,70,,135823,36,61,60,34,27,,-3800,"0,6",3500,0
05.06.2024 04:15,"4,17",26,55,1146020,55,0,16,0,,70,,135823,36,61,61,35,27,,20600,"0,61",3900,0
05.06.2024 04:20,"4,2",26,55,1146020,55,0,16,0,,70,,135823,36,60,61,35,27,,5900,"0,6",3900,0
05.06.2024 04:25,"4,15",26,55,1146020,55,0,16,0,,70,,135824,36,60,59,36,27,,900,"0,61",3900,0
05.06.2024 04:30,"4,2",26,55,1146020,55,0,17,0,,70,,135824,38,60,60,39,27,,-2800,"0,6",3500,0
05.06.2024 04:35,"4,12",26,55,1146020,55,0,17,0,,70,,135824,37,60,59,39,27,,-4100,"0,61",3400,0
05.06.2024 04:40,"4,18",26,55,1146030,55,0,17,0,,70,,135825,50,61,60,50,27,,20300,"0,61",3900,0
05.06.2024 04:45,"4,18",26,55,1146030,55,0,17,0,,70,,135825,52,60,60,50,27,,8600,"0,6",4000,0
05.06.2024 04:50,"4,15",26,55,1146030,55,0,17,0,,70,,135825,50,60,60,49,27,,1400,"0,61",3900,0
05.06.2024 04:55,"4,18",26,55,1146030,55,0,17,0,,70,,135826,46,60,60,48,27,,-2500,"0,6",3700,0
05.06.2024 05:00,"4,1",26,55,1146030,55,0,17,0,,70,,135826,57,61,60,41,27,,-3500,"0,61",3500,0
05.06.2024 05:05,"4,15",26,55,1146030,55,0,17,0,,70,,135826,55,60,60,40,27,,20800,"0,6",4000,0
05.06.2024 05:10,"4,08",26,55,1146030,55,0,17,0,,70,,135826,43,60,60,37,27,,5800,"0,61",4000,0
05.06.2024 05:15,"4,15",26,55,1146030,55,0,17,0,,70,,135827,42,59,60,37,27,,500,"0,6",3900,0
05.06.2024 05:20,"4,18",26,55,1146030,55,0,18,0,,70,,135827,42,59,60,43,27,,-2300,"0,61",3600,0
05.06.2024 05:25,"4,18",26,55,1146030,55,0,18,0,,70,,135827,42,59,60,43,27,,9400,"0,61",3500,0
05.06.2024 05:30,"4,2",26,55,1146030,55,0,18,0,,70,,135828,50,61,60,43,27,,15000,"0,61",4000,0
05.06.2024 05:35,"4,15",26,55,1146030,55,0,16,0,,69,,135828,58,62,60,36,27,,5600,"0,6",3900,0
05.06.2024 05:40,"4,14",26,55,1146030,55,0,15,0,,69,,135828,56,61,60,34,26,,1600,"0,6",3700,0
05.06.2024 05:45,"4,22",26,55,1146030,55,0,15,0,,69,,135829,46,61,60,34,26,,-3700,"0,61",3600,0
05.06.2024 05:50,"4,2",26,55,1146030,55,0,15,0,,69,,135829,51,61,60,43,26,,22800,"0,61",3900,0
05.06.2024 05:55,"4,15",26,55,1146030,55,0,16,0,,69,,135829,49,62,60,46,26,,7800,"0,6",3900,0
05.06.2024 06:00,"4,16",26,55,1146030,55,0,16,0,,69,,135830,43,62,59,49,26,,2200,"0,61",3900,0
05.06.2024 06:05,"4,18",26,55,1146030,55,0,15,0,,69,,135830,58,61,60,24,26,,-1900,"0,6",3600,0
05.06.2024 06:10,"4,17",26,55,1146040,55,0,14,0,,69,,135830,55,60,59,22,26,,7800,"0,61",3500,0
05.06.2024 06:15,"4,16",26,55,1146040,55,0,15,0,,69,,135831,40,61,57,40,26,,17500,"0,6",4100,0
05.06.2024 06:20,"4,25",26,55,1146040,55,0,14,0,,70,,135831,55,62,59,38,26,,8300,"0,61",4000,0
05.06.2024 06:25,"4,22",26,55,1146040,55,0,15,0,,70,,135831,45,61,60,38,26,,700,"0,6",3700,0
05.06.2024 06:30,"4,08",26,55,1146040,55,0,15,0,,70,,135832,40,61,60,37,26,,19400,"0,6",3600,0
05.06.2024 06:35,"4,08",26,55,1146040,55,0,15,0,,69,,135832,40,60,60,45,26,,11900,"0,6",4000,0
05.06.2024 06:40,"4,15",26,55,1146040,55,0,15,0,,69,,135832,40,60,60,46,26,,3800,"0,61",3800,0
05.06.2024 06:45,"4,13",26,55,1146040,55,0,15,0,,69,,135833,56,61,60,41,26,,-400,"0,61",3700,0
05.06.2024 06:50,"4,18",26,55,1146040,55,0,16,0,,70,,135833,42,61,60,38,26,,-3000,"0,6",3400,0
05.06.2024 06:55,"4,17",26,55,1146040,55,0,15,0,,70,,135833,58,62,60,26,26,,21000,"0,6",4000,0
05.06.2024 07:00,"4,15",26,55,1146040,55,0,15,0,,70,,135834,55,62,60,37,26,,8400,"0,6",4000,0
05.06.2024 07:05,"4,18",26,55,1146040,55,0,14,0,,70,,135834,59,61,60,28,26,,1100,"0,61",3800,0
05.06.2024 07:10,"4,13",26,55,1146040,55,0,14,0,,70,,135834,55,61,60,38,26,,-200,"0,6",3500,0
05.06.2024 07:15,"4,14",26,55,1146040,55,0,15,0,,70,,135835,51,60,60,49,26,,23900,"0,61",3600,0
05.06.2024 07:20,"4,18",26,55,1146050,55,0,15,0,,70,,135835,44,60,60,51,26,,11600,"0,6",4000,0
05.06.2024 07:25,"4,17",26,55,1146050,55,0,15,0,,70,,135835,54,61,59,46,26,,2700,"0,59",3700,0
05.06.2024 07:30,"4,27",26,55,1146050,55,0,14,0,,70,,135836,57,61,60,26,26,,2900,"0,6",3600,0
05.06.2024 07:35,"4,22",26,55,1146050,55,0,14,0,,70,,135836,59,61,60,44,26,,-2100,"0,61",3100,0
05.06.2024 07:40,"4,23",26,55,1146050,55,0,14,0,,70,,135836,58,61,60,23,26,,28200,"0,59",3700,0
05.06.2024 07:45,"4,17",26,55,1146050,55,0,14,0,,70,,135836,54,61,57,21,26,,14100,"0,6",3400,0
05.06.2024 07:50,"4,25",26,54,1146050,54,0,14,0,,70,,135837,58,59,57,57,26,,19100,"0,59",0,0
05.06.2024 07:55,"4,56",26,53,1146050,54,0,14,0,,70,,135837,59,60,58,56,26,,31700,"0,59",0,0
05.06.2024 08:00,"4,51",26,52,1146060,54,0,14,0,,70,,135837,58,59,57,55,26,,13200,"0,59",0,0
05.06.2024 08:05,"4,56",26,54,1146060,53,0,14,0,,70,,135837,57,59,59,49,26,,30500,"0,59",4000,0
05.06.2024 08:10,"4,47",26,54,1146060,53,0,14,0,,70,,135837,58,60,59,59,26,,19700,"0,61",4600,0
05.06.2024 08:15,"4,18",26,53,1146060,53,0,14,0,,70,,135837,57,59,57,58,26,,5800,"0,61",3900,0
05.06.2024 08:20,"4,22",26,54,1146060,53,0,14,0,,70,,135838,59,61,60,46,26,,29300,"0,6",4200,0
05.06.2024 08:25,"4,18",26,54,1146060,53,0,14,0,,70,,135838,59,60,60,54,26,,13500,"0,6",4000,0
05.06.2024 08:30,"4,25",26,54,1146060,54,0,14,0,,70,,135838,57,59,59,53,26,,6900,"0,6",3700,0
05.06.2024 08:35,"4,17",26,55,1146070,54,0,14,0,,70,,135839,58,60,60,51,26,,26300,"0,6",2900,0
05.06.2024 08:40,"4,27",26,54,1146070,54,0,14,0,,70,,135839,56,60,60,52,26,,9200,"0,6",4000,0
05.06.2024 08:45,"4,25",27,54,1146070,54,0,14,0,,70,,135839,58,60,58,57,26,,4700,"0,6",3900,0
05.06.2024 08:50,"4,2",26,54,1146070,54,0,14,0,,70,,135839,58,59,59,57,26,,9200,"0,6",3400,0
05.06.2024 08:55,"4,3",27,54,1146070,54,0,14,0,,70,,135840,59,60,60,56,26,,20300,"0,61",3200,0
05.06.2024 09:00,"4,39",27,55,1146070,54,0,14,0,,70,,135840,59,60,57,59,26,,7200,"0,6",2200,0
05.06.2024 09:05,"4,56",27,54,1146070,54,0,13,0,,70,,135840,58,59,57,55,26,,2900,"0,59",0,0
05.06.2024 09:10,"4,49",27,53,1146070,54,0,13,0,,70,,135840,59,60,57,55,26,,30300,"0,6",0,0
05.06.2024 09:15,"4,15",27,54,1146080,53,0,14,0,,70,,135840,56,59,59,50,26,,17400,"0,61",4100,0
05.06.2024 09:20,"4,2",27,54,1146080,53,0,14,0,,70,,135841,52,59,57,52,26,,5800,"0,6",3900,0
05.06.2024 09:25,"4,13",27,54,1146080,53,0,14,0,,70,,135841,56,58,59,50,26,,18400,"0,6",3600,0
05.06.2024 09:30,"4,2",27,54,1146080,54,0,14,0,,70,,135841,47,58,57,48,26,,14700,"0,6",4200,0
05.06.2024 09:35,"4,18",27,54,1146080,53,0,14,0,,70,,135842,54,59,58,47,26,,6600,"0,6",4000,0
05.06.2024 09:40,"4,51",27,54,1146080,53,0,14,0,,70,,135842,56,59,58,55,26,,3000,"0,61",3700,0
05.06.2024 09:45,"4,13",27,54,1146080,53,0,15,0,,70,,135842,50,59,57,55,26,,4800,"0,6",3400,0
05.06.2024 09:50,"4,52",27,55,1146080,53,0,14,0,,70,,135842,58,60,59,59,26,,18400,"0,6",4200,0
05.06.2024 09:55,"4,18",27,54,1146080,53,0,14,0,,70,,135843,54,59,59,49,26,,5600,"0,6",4100,0
05.06.2024 10:00,"4,15",27,54,1146080,53,0,14,0,,70,,135843,54,59,58,48,26,,2100,"0,6",4100,0
05.06.2024 10:05,"4,18",27,54,1146080,53,0,14,0,,70,,135843,55,58,58,55,26,,-1600,"0,6",3400,0
05.06.2024 10:10,"4,18",27,54,1146080,54,0,14,0,,70,,135844,54,58,58,52,26,,-1000,"0,6",3000,0
05.06.2024 10:15,"4,51",27,55,1146080,53,0,14,0,,70,,135844,58,59,57,57,26,,29500,"0,59",1100,0
05.06.2024 10:20,"4,2",27,54,1146090,53,0,14,0,,70,,135844,58,59,58,42,26,,12100,"0,6",3900,0
05.06.2024 10:25,"4,07",27,54,1146090,53,0,14,0,,70,,135844,52,58,58,48,26,,3200,"0,6",3600,0
05.06.2024 10:30,"4,21",27,54,1146090,53,0,14,0,,70,,135845,51,58,57,46,26,,-900,"0,6",3200,0
05.06.2024 10:35,"4,15",27,54,1146090,53,0,14,0,,70,,135845,50,57,59,49,26,,22400,"0,6",3800,0
05.06.2024 10:40,"4,15",27,54,1146090,53,0,14,0,,70,,135845,46,57,59,49,26,,6700,"0,6",4100,0
05.06.2024 10:45,"4,18",27,54,1146090,53,0,15,0,,70,,135846,42,57,58,47,26,,1600,"0,61",3800,0
05.06.2024 10:50,"4,18",27,54,1146090,53,0,15,0,,70,,135846,49,58,58,43,26,,-1200,"0,61",3400,0
05.06.2024 10:55,"4,51",27,54,1146090,53,0,15,0,,70,,135846,55,57,58,57,26,,-1300,"0,61",3000,0
05.06.2024 11:00,"4,15",27,54,1146090,53,0,15,0,,70,,135846,51,57,58,55,26,,14600,"0,59",3200,0
05.06.2024 11:05,"4,14",27,54,1146090,53,0,15,0,,70,,135847,47,57,59,51,26,,14100,"0,6",4300,0
05.06.2024 11:10,"4,1",27,54,1146090,53,0,15,0,,70,,135847,46,58,58,51,26,,4900,"0,6",4000,0
05.06.2024 11:15,"4,15",27,54,1146090,53,0,15,0,,70,,135847,45,58,58,48,26,,500,"0,61",3600,0
05.06.2024 11:20,"4,13",27,54,1146090,53,0,16,0,,70,,135848,41,58,58,49,26,,-2300,"0,61",3200,0
05.06.2024 11:25,"4,2",27,54,1146090,53,0,16,0,,70,,135848,41,58,57,49,26,,-3100,"0,6",3000,0
05.06.2024 11:30,"4,13",27,54,1146090,53,0,16,0,,70,,135848,48,57,59,42,26,,21200,"0,6",4100,0
05.06.2024 11:35,"4,13",27,54,1146090,53,0,16,0,,70,,135849,45,57,59,41,26,,7200,"0,6",4200,0
05.06.2024 11:40,"4,22",27,54,1146090,53,0,16,0,,70,,135849,53,58,58,55,26,,2700,"0,6",3700,0
05.06.2024 11:45,"4,18",27,54,1146090,53,0,15,0,,70,,135849,57,58,58,49,26,,600,"0,6",3300,0
05.06.2024 11:50,"4,13",27,54,1146090,53,0,15,0,,70,,135850,55,57,57,41,26,,-2700,"0,6",3000,0
05.06.2024 11:55,"4,17",27,54,1146100,53,0,15,0,,70,,135850,42,57,58,49,26,,21500,"0,59",4100,0
05.06.2024 12:00,"4,18",27,54,1146100,53,0,14,0,,70,,135850,56,59,58,52,26,,7400,"0,6",4000,0
05.06.2024 12:05,"4,15",27,54,1146100,53,0,14,0,,70,,135851,55,59,58,54,26,,5700,"0,6",3700,0
05.06.2024 12:10,"4,22",27,54,1146100,53,0,15,0,,70,,135851,49,58,58,40,26,,-1100,"0,6",3400,0
05.06.2024 12:15,"4,15",27,54,1146100,53,0,14,0,,70,,135851,55,58,57,57,26,,800,"0,61",2000,0
05.06.2024 12:20,"4,25",27,54,1146100,53,0,14,0,,70,,135851,58,59,59,57,26,,20300,"0,6",4000,0
05.06.2024 12:25,"4,32",27,54,1146100,53,0,14,0,,70,,135852,57,59,58,57,26,,8100,"0,6",4000,0
05.06.2024 12:30,"4,22",27,54,1146100,53,0,14,0,,70,,135852,56,58,58,43,26,,2800,"0,6",3600,0
05.06.2024 12:35,"4,13",27,54,1146100,53,0,14,0,,70,,135852,56,58,58,48,26,,-700,"0,6",3200,0
05.06.2024 12:40,"4,18",27,54,1146100,53,0,15,0,,70,,135853,51,57,57,47,26,,-2500,"0,6",2800,0
05.06.2024 12:45,"4,18",27,54,1146100,53,0,15,0,,70,,135853,47,57,56,49,26,,-3000,"0,6",2700,0
05.06.2024 12:50,"4,18",27,54,1146100,53,0,15,0,,70,,135853,53,56,57,39,26,,-2600,"0,6",2600,0
05.06.2024 12:55,"4,18",27,54,1146100,53,0,15,0,,70,,135853,46,56,56,38,26,,-2000,"0,6",2600,0
05.06.2024 13:00,"4,15",27,53,1146100,52,0,15,0,,70,,135853,40,56,56,42,26,,-2100,"0,6",2600,0
05.06.2024 13:05,"4,15",27,53,1146100,52,0,15,0,,70,,135854,52,56,56,45,26,,-2200,"0,6",2600,0
05.06.2024 13:10,"4,18",27,53,1146100,52,0,15,0,,70,,135854,54,55,56,45,26,,8200,"0,6",2600,0
05.06.2024 13:15,"4,08",27,53,1146100,52,0,15,0,,70,,135854,51,56,57,43,26,,18300,"0,61",4200,0
05.06.2024 13:20,"4,23",27,53,1146100,52,0,15,0,,70,,135855,47,56,57,42,26,,6700,"0,61",4000,0
05.06.2024 13:25,"4,18",27,53,1146100,52,0,15,0,,70,,135855,46,57,56,45,26,,2200,"0,6",3600,0
05.06.2024 13:30,"4,15",27,53,1146100,52,0,15,0,,70,,135855,55,56,56,49,26,,1400,"0,6",3100,0
05.06.2024 13:35,"4,13",27,53,1146100,52,0,15,0,,70,,135855,52,56,56,43,26,,100,"0,61",2800,0
05.06.2024 13:40,"4,11",27,53,1146100,52,0,15,0,,70,,135856,50,55,56,42,26,,-3300,"0,61",2800,0
05.06.2024 13:45,"4,15",27,53,1146100,52,0,15,0,,70,,135856,38,55,56,41,26,,17100,"0,61",3000,0
05.06.2024 13:50,"4,17",27,53,1146110,52,0,15,0,,70,,135856,40,55,56,45,26,,13500,"0,6",4000,0
05.06.2024 13:55,"4,2",27,53,1146110,51,0,15,0,,70,,135857,49,57,56,50,26,,5800,"0,6",3700,0
05.06.2024 14:00,"4,13",27,53,1146110,52,0,15,0,,70,,135857,51,57,55,47,26,,2700,"0,6",3300,0
05.06.2024 14:05,"4,13",27,53,1146110,52,0,15,0,,70,,135857,53,56,56,30,26,,-1800,"0,6",3000,0
05.06.2024 14:10,"4,18",27,53,1146110,52,0,15,0,,70,,135857,44,55,55,39,26,,-2300,"0,61",2700,0
05.06.2024 14:15,"4,13",27,53,1146110,51,0,15,0,,70,,135858,46,55,54,38,26,,-1600,"0,61",2700,0
05.06.2024 14:20,"4,09",27,52,1146110,51,0,15,0,,70,,135858,38,55,55,38,26,,-2500,"0,6",2700,0
05.06.2024 14:25,"4,2",27,51,1146110,51,0,14,0,,70,,135858,53,55,53,53,26,,-2000,"0,61",100,0
05.06.2024 14:30,"4,23",28,52,1146110,51,0,14,0,,70,,135858,53,54,55,37,26,,8700,"0,61",2700,0
05.06.2024 14:35,"4,19",28,52,1146110,50,0,14,0,,70,,135858,50,55,56,40,26,,19300,"0,61",4100,0
05.06.2024 14:40,"4,14",28,52,1146110,50,0,15,0,,70,,135859,39,55,56,39,26,,7100,"0,6",4000,0
05.06.2024 14:45,"4,13",28,52,1146110,51,0,15,0,,70,,135859,36,55,56,44,26,,2900,"0,61",3400,0
05.06.2024 14:50,"4,15",28,52,1146110,51,0,15,0,,70,,135859,37,55,56,43,26,,-100,"0,6",2900,0
05.06.2024 14:55,"4,17",28,52,1146110,51,0,15,0,,70,,135860,37,55,55,43,26,,-2000,"0,61",2700,0
05.06.2024 15:00,"4,1",28,52,1146110,51,0,15,0,,70,,135860,39,55,54,43,26,,-2400,"0,61",2600,0
05.06.2024 15:05,"4,11",28,52,1146110,51,0,15,0,,70,,135860,37,55,55,42,26,,17800,"0,61",2900,0
05.06.2024 15:10,"4,06",28,52,1146110,50,0,15,0,,70,,135860,54,56,55,42,26,,14800,"0,6",4300,0
05.06.2024 15:15,"4,46",28,52,1146110,50,0,14,0,,70,,135861,55,56,54,50,26,,9400,"0,6",0,0
05.06.2024 15:20,"4,52",28,52,1146110,50,0,14,0,,70,,135861,54,55,55,54,26,,7800,"0,6",3200,0
05.06.2024 15:25,"4,27",28,52,1146110,50,0,14,0,,70,,135861,50,54,53,46,26,,1900,"0,61",2700,0
05.06.2024 15:30,"4,52",28,51,1146120,50,0,14,0,,70,,135861,53,55,54,53,26,,28000,"0,61",2900,0
05.06.2024 15:35,"4,24",28,52,1146120,50,0,14,0,,70,,135861,54,55,56,36,26,,15700,"0,6",3600,0
05.06.2024 15:40,"4,15",28,52,1146120,50,0,14,0,,70,,135862,54,55,55,42,26,,8100,"0,61",3400,0
05.06.2024 15:45,"4,1",28,52,1146120,50,0,14,0,,70,,135862,48,54,55,46,26,,400,"0,61",2800,0
05.06.2024 15:50,"4,13",28,52,1146120,51,0,15,0,,70,,135862,42,54,54,48,26,,15400,"0,61",2700,0
05.06.2024 15:55,"4,13",28,52,1146120,50,0,15,0,,70,,135862,39,54,55,47,26,,14600,"0,6",3900,0
05.06.2024 16:00,"4,1",28,52,1146120,50,0,15,0,,70,,135863,40,53,56,48,26,,5500,"0,61",3800,0
05.06.2024 16:05,"4,18",28,52,1146120,50,0,15,0,,70,,135863,40,53,55,48,26,,1000,"0,6",3300,0
05.06.2024 16:10,"4,18",28,52,1146120,51,0,15,0,,70,,135863,39,53,55,47,26,,-1100,"0,61",2800,0
05.06.2024 16:15,"4,13",28,52,1146120,51,0,16,0,,70,,135864,38,52,55,46,26,,-2100,"0,61",2600,0
05.06.2024 16:20,"4,18",28,52,1146120,51,0,16,0,,70,,135864,38,52,55,45,26,,-2200,"0,61",2500,0
05.06.2024 16:25,"4,2",28,52,1146120,50,0,16,0,,70,,135864,37,52,55,44,26,,18200,"0,6",2900,0
05.06.2024 16:30,"4,13",28,52,1146120,50,0,16,0,,70,,135864,43,54,55,37,26,,14200,"0,61",4100,0
05.06.2024 16:35,"4,13",28,52,1146120,50,0,16,0,,70,,135865,43,55,56,40,26,,6800,"0,61",3900,0
05.06.2024 16:40,"4,15",28,52,1146120,50,0,16,0,,70,,135865,39,55,55,43,26,,2500,"0,6",3500,0
05.06.2024 16:45,"4,18",28,52,1146120,51,0,16,0,,70,,135865,44,55,55,44,26,,-200,"0,61",3000,0
05.06.2024 16:50,"4,13",28,52,1146120,50,0,16,0,,70,,135866,43,54,55,44,26,,-2000,"0,6",2800,0
05.06.2024 16:55,"4,18",28,52,1146120,50,0,16,0,,70,,135866,37,54,55,43,26,,-2300,"0,6",2700,0
05.06.2024 17:00,"4,2",28,52,1146130,50,0,16,0,,70,,135866,42,54,55,43,26,,22300,"0,6",3800,0
05.06.2024 17:05,"4,1",28,52,1146130,50,0,16,0,,70,,135866,44,54,56,37,26,,9000,"0,61",4000,0
05.06.2024 17:10,"4,15",28,51,1146130,50,0,16,0,,70,,135867,53,55,55,54,26,,8900,"0,61",2100,0
05.06.2024 17:15,"4,1",28,52,1146130,50,0,15,0,,70,,135867,54,55,55,41,26,,1500,"0,6",3200,0
05.06.2024 17:20,"4,15",28,52,1146130,51,0,15,0,,70,,135867,41,54,55,47,26,,-2000,"0,61",2800,0
05.06.2024 17:25,"4,15",28,52,1146130,51,0,15,0,,70,,135868,41,54,55,42,26,,22600,"0,61",3800,0
05.06.2024 17:30,"4,08",28,52,1146130,50,0,15,0,,70,,135868,54,56,56,36,26,,12000,"0,61",4100,0
05.06.2024 17:35,"4,15",28,52,1146130,50,0,15,0,,70,,135868,50,56,56,41,26,,4300,"0,61",3700,0
05.06.2024 17:40,"4,2",28,52,1146130,51,0,15,0,,70,,135868,41,55,56,48,26,,0,"0,61",3000,0
05.06.2024 17:45,"4,13",28,52,1146130,51,0,15,0,,70,,135869,47,55,55,46,26,,-2400,"0,61",2600,0
05.06.2024 17:50,"4,08",28,52,1146130,51,0,15,0,,70,,135869,41,55,54,44,26,,23000,"0,61",2600,0
05.06.2024 17:55,"4,13",28,52,1146130,51,0,15,0,,70,,135869,50,55,56,36,26,,9100,"0,61",3600,0
05.06.2024 18:00,"4,1",28,52,1146130,51,0,15,0,,70,,135870,46,56,56,43,26,,5100,"0,61",4100,0
05.06.2024 18:05,"4,18",28,52,1146130,51,0,15,0,,70,,135870,52,55,55,36,26,,2400,"0,61",3800,0
05.06.2024 18:10,"4,15",28,52,1146130,51,0,15,0,,70,,135870,52,55,55,36,26,,-1000,"0,61",3100,0
05.06.2024 18:15,"4,19",28,52,1146130,51,0,16,0,,70,,135870,40,55,55,43,26,,19600,"0,61",2800,0
05.06.2024 18:20,"4,15",28,52,1146140,51,0,14,0,,70,,135871,56,57,54,54,26,,14000,"0,6",3100,0
05.06.2024 18:25,"4,15",28,52,1146140,51,0,14,0,,70,,135871,55,56,56,47,26,,6900,"0,6",0,0
05.06.2024 18:30,"4,52",28,52,1146140,50,0,14,0,,70,,135871,55,55,53,53,26,,4400,"0,6",3500,0
05.06.2024 18:35,"4,2",28,52,1146140,50,0,14,0,,70,,135871,53,55,55,54,26,,5900,"0,61",0,0
05.06.2024 18:40,"4,12",28,52,1146140,50,0,14,0,,70,,135871,45,54,56,49,26,,22000,"0,61",3000,0
05.06.2024 18:45,"4,13",28,52,1146140,50,0,14,0,,70,,135872,42,54,56,49,26,,7600,"0,6",4400,0
05.06.2024 18:50,"4,14",28,52,1146140,51,0,14,0,,70,,135872,39,54,56,48,26,,2100,"0,61",4200,0
05.06.2024 18:55,"4,13",28,52,1146140,51,0,15,0,,70,,135872,40,54,56,48,26,,400,"0,61",3600,0
05.06.2024 19:00,"4,1",28,53,1146140,51,0,15,0,,70,,135873,41,54,56,47,26,,21400,"0,6",2900,0
05.06.2024 19:05,"4,1",28,53,1146140,51,0,15,0,,70,,135873,41,54,57,46,26,,7400,"0,6",4100,0
05.06.2024 19:10,"4,18",28,52,1146140,51,0,15,0,,70,,135873,42,54,57,44,26,,2700,"0,6",4300,0
05.06.2024 19:15,"4,16",28,52,1146140,51,0,15,0,,70,,135874,53,56,56,50,26,,600,"0,61",3800,0
05.06.2024 19:20,"4,15",28,52,1146140,51,0,14,0,,70,,135874,55,56,55,51,26,,15900,"0,59",3100,0
05.06.2024 19:25,"4,13",28,53,1146150,51,0,14,0,,70,,135874,54,55,56,54,26,,19200,"0,6",0,0
05.06.2024 19:30,"4,13",28,53,1146150,51,0,14,0,,70,,135875,44,55,55,50,26,,4700,"0,6",3800,0
05.06.2024 19:35,"4,15",28,53,1146150,51,0,14,0,,70,,135875,55,56,56,51,26,,2500,"0,6",3600,0
05.06.2024 19:40,"4,1",28,53,1146150,52,0,14,0,,70,,135875,54,55,56,55,26,,24300,"0,6",2300,0
05.06.2024 19:45,"4,16",28,53,1146150,51,0,14,0,,70,,135875,50,55,57,52,26,,11900,"0,61",3300,0
05.06.2024 19:50,"4,12",28,53,1146150,51,0,14,0,,70,,135876,50,57,57,37,26,,4900,"0,6",4100,0
05.06.2024 19:55,"4,11",28,53,1146150,52,0,14,0,,70,,135876,44,56,54,42,26,,100,"0,6",3900,0
05.06.2024 20:00,"4,2",28,53,1146150,52,0,14,0,,70,,135876,52,56,56,39,26,,7500,"0,61",3300,0
05.06.2024 20:05,"4,51",28,52,1146150,51,0,14,0,,70,,135876,56,57,54,56,26,,20000,"0,6",3000,0
05.06.2024 20:10,"4,3",28,53,1146150,51,0,14,0,,70,,135877,56,57,57,50,26,,7500,"0,6",0,0
