Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
05.06.2024 20:15,"4,1",28,53,1146150,51,0,14,0,,70,,135877,55,56,57,48,26,,2600,"0,61",4000,0
05.06.2024 20:20,"4,22",28,52,1146150,51,0,14,0,,70,,135877,55,56,54,54,26,,3800,"0,61",3900,0
05.06.2024 20:25,"4,44",28,51,1146160,51,0,14,0,,70,,135877,56,57,54,55,26,,24000,"0,6",3400,0
05.06.2024 20:30,"4,18",28,53,1146160,51,0,14,0,,70,,135878,54,57,57,51,26,,9800,"0,6",3700,0
05.06.2024 20:35,"4,05",28,53,1146160,51,0,14,0,,70,,135878,51,57,56,43,26,,4100,"0,61",4000,0
05.06.2024 20:40,"4,51",28,52,1146160,51,0,14,0,,70,,135878,55,56,56,56,26,,22400,"0,61",3100,0
05.06.2024 20:45,"4,53",28,53,1146160,51,0,14,0,,70,,135878,56,57,56,57,26,,15000,"0,6",3000,0
05.06.2024 20:50,"4,29",28,53,1146160,51,0,14,0,,70,,135879,56,57,57,53,26,,6200,"0,61",4400,0
05.06.2024 20:55,"4,2",28,53,1146160,51,0,14,0,,70,,135879,55,56,56,55,26,,3200,"0,61",1000,0
05.06.2024 21:00,"4,12",28,53,1146160,52,0,14,0,,70,,135879,54,56,56,55,26,,26300,"0,61",3700,0
05.06.2024 21:05,"4,31",28,53,1146160,52,0,14,0,,70,,135879,56,58,57,52,26,,12400,"0,61",3800,0
05.06.2024 21:10,"4,3",28,53,1146170,52,0,14,0,,70,,135880,56,57,55,56,26,,4700,"0,61",4500,0
05.06.2024 21:15,"4,06",28,53,1146170,52,0,14,0,,70,,135880,55,57,57,56,26,,2300,"0,6",4000,0
05.06.2024 21:20,"4,17",28,53,1146170,52,0,15,0,,70,,135880,52,56,57,52,26,,22500,"0,6",3400,0
05.06.2024 21:25,"4,1",28,53,1146170,52,0,15,0,,70,,135881,41,56,58,52,26,,7200,"0,61",4500,0
05.06.2024 21:30,"4,16",28,53,1146170,52,0,15,0,,70,,135881,54,57,57,52,26,,2800,"0,61",4300,0
05.06.2024 21:35,"4,12",28,54,1146170,52,0,15,0,,70,,135881,55,57,57,55,26,,5400,"0,61",3800,0
05.06.2024 21:40,"4,17",28,54,1146170,52,0,15,0,,70,,135882,53,56,58,41,26,,21000,"0,61",3100,0
05.06.2024 21:45,"4,13",28,54,1146170,52,0,15,0,,70,,135882,45,56,58,45,26,,6200,"0,6",4400,0
05.06.2024 21:50,"4,19",28,53,1146170,52,0,14,0,,70,,135882,57,58,57,56,26,,5300,"0,6",4100,0
05.06.2024 21:55,"4,49",28,53,1146170,53,0,14,0,,70,,135883,56,57,54,56,26,,400,"0,6",2500,0
05.06.2024 22:00,"4,15",28,54,1146170,53,0,14,0,,70,,135883,56,57,57,57,26,,23200,"0,6",0,0
05.06.2024 22:05,"4,15",28,53,1146180,52,0,14,0,,70,,135883,50,57,58,55,26,,7900,"0,6",4300,0
05.06.2024 22:10,"4,2",28,52,1146180,52,0,14,0,,70,,135883,52,58,57,56,26,,2500,"0,6",4800,0
05.06.2024 22:15,"4,18",28,54,1146180,52,0,14,0,,70,,135884,53,58,58,56,26,,-900,"0,61",4200,0
05.06.2024 22:20,"4,16",28,54,1146180,53,0,14,0,,70,,135884,56,59,58,57,26,,23700,"0,61",3300,0
05.06.2024 22:25,"4,18",28,54,1146180,52,0,14,0,,70,,135884,57,59,59,58,26,,7900,"0,61",100,0
05.06.2024 22:30,"4,2",28,54,1146180,52,0,15,0,,70,,135885,51,58,59,56,26,,2700,"0,61",4400,0
05.06.2024 22:35,"4,14",28,53,1146180,52,0,14,0,,70,,135885,57,58,56,55,26,,600,"0,59",4100,0
05.06.2024 22:40,"4,16",28,54,1146180,53,0,14,0,,70,,135885,56,58,58,52,26,,26000,"0,61",-200,0
05.06.2024 22:45,"4,54",28,54,1146180,53,0,14,0,,70,,135885,58,59,58,53,26,,7500,"0,61",300,0
05.06.2024 22:50,"4,54",28,53,1146180,52,0,13,0,,70,,135885,57,58,55,56,26,,4200,"0,6",300,0
05.06.2024 22:55,"4,13",28,54,1146180,52,0,14,0,,70,,135886,55,57,58,56,26,,18100,"0,61",1900,0
05.06.2024 23:00,"4,09",28,54,1146180,52,0,14,0,,70,,135886,56,58,58,57,26,,16600,"0,61",3700,0
05.06.2024 23:05,"4,18",28,53,1146190,52,0,14,0,,70,,135886,47,58,58,49,26,,5600,"0,61",4700,0
05.06.2024 23:10,"4,1",28,54,1146190,52,0,14,0,,70,,135887,44,57,58,49,26,,600,"0,61",4400,0
05.06.2024 23:15,"4,14",28,54,1146190,53,0,14,0,,70,,135887,44,58,58,52,26,,24700,"0,61",3700,0
05.06.2024 23:20,"4,17",28,54,1146190,53,0,15,0,,70,,135887,43,58,59,51,26,,7500,"0,61",4400,0
05.06.2024 23:25,"4,15",28,54,1146190,53,0,15,0,,70,,135888,42,57,59,50,26,,2000,"0,6",4400,0
05.06.2024 23:30,"4,17",28,54,1146190,53,0,15,0,,70,,135888,42,57,59,50,26,,8300,"0,6",4100,0
05.06.2024 23:35,"4,18",28,54,1146190,53,0,15,0,,69,,135888,41,57,59,48,26,,17200,"0,61",3600,0
05.06.2024 23:40,"4,18",28,54,1146190,53,0,15,0,,69,,135889,42,56,59,48,26,,5700,"0,6",4400,0
05.06.2024 23:45,"4,13",28,54,1146190,53,0,16,0,,69,,135889,43,57,59,47,26,,800,"0,61",4200,0
05.06.2024 23:50,"4,12",28,54,1146190,54,0,16,0,,70,,135890,43,57,59,46,26,,1000,"0,61",3900,0
05.06.2024 23:55,"4,17",28,54,1146190,54,0,16,0,,70,,135890,39,56,59,46,26,,20300,"0,6",3400,0
06.06.2024 00:00,"4,15",28,54,1146190,54,0,16,0,,70,,135890,39,56,60,45,26,,6500,"0,61",4200,0
06.06.2024 00:05,"4,18",28,54,1146190,54,0,16,0,,70,,135891,39,56,60,45,26,,1400,"0,61",4100,0
06.06.2024 00:10,"4,13",28,55,1146190,54,0,16,0,,70,,135891,45,58,58,40,26,,-2100,"0,6",3800,0
06.06.2024 00:15,"4,15",28,55,1146200,54,0,16,0,,70,,135891,49,58,59,38,26,,22600,"0,61",3400,0
06.06.2024 00:20,"4,15",28,54,1146200,54,0,17,0,,70,,135891,50,59,60,42,26,,8100,"0,61",4000,0
06.06.2024 00:25,"4,2",28,54,1146200,54,0,17,0,,70,,135892,44,60,59,47,26,,3600,"0,6",4200,0
06.06.2024 00:30,"4,54",28,54,1146200,54,0,15,0,,70,,135892,58,60,56,59,26,,500,"0,6",3900,0
06.06.2024 00:35,"4,15",28,55,1146200,54,0,16,0,,70,,135892,57,59,59,58,26,,17600,"0,61",3800,0
06.06.2024 00:40,"4,22",28,54,1146200,53,0,15,0,,70,,135893,58,61,59,52,26,,13800,"0,61",3600,0
06.06.2024 00:45,"4,2",28,54,1146200,53,0,15,0,,70,,135893,57,60,60,49,26,,4700,"0,61",4700,0
06.06.2024 00:50,"4,18",28,54,1146200,54,0,15,0,,70,,135893,52,60,60,48,26,,100,"0,6",4400,0
06.06.2024 00:55,"4,15",28,55,1146200,54,0,16,0,,70,,135894,47,60,59,51,26,,3800,"0,61",3700,0
06.06.2024 01:00,"4,08",28,55,1146200,54,0,16,0,,70,,135894,49,59,59,50,26,,17900,"0,61",3400,0
06.06.2024 01:05,"4,2",28,54,1146200,54,0,16,0,,70,,135894,51,59,60,45,26,,5500,"0,6",4300,0
06.06.2024 01:10,"4,15",28,54,1146200,54,0,15,0,,70,,135895,57,61,60,32,26,,2100,"0,6",4200,0
06.06.2024 01:15,"4,15",28,54,1146200,54,0,15,0,,70,,135895,56,60,59,46,26,,1000,"0,6",3800,0
06.06.2024 01:20,"4,46",28,55,1146200,54,0,15,0,,70,,135895,57,59,59,55,26,,26200,"0,61",3500,0
06.06.2024 01:25,"4,24",28,55,1146210,54,0,15,0,,70,,135896,59,61,60,57,26,,11200,"0,6",3800,0
06.06.2024 01:30,"4,18",28,54,1146210,54,0,15,0,,70,,135896,57,60,60,53,26,,2400,"0,6",4000,0
06.06.2024 01:35,"4,18",28,54,1146210,54,0,15,0,,70,,135896,50,60,59,56,26,,-1500,"0,61",3800,0
06.06.2024 01:40,"4,19",28,55,1146210,54,0,15,0,,70,,135897,54,59,59,57,26,,22000,"0,61",3400,0
06.06.2024 01:45,"4,18",28,55,1146210,54,0,15,0,,70,,135897,53,59,60,57,26,,6300,"0,6",3900,0
06.06.2024 01:50,"4,14",28,54,1146210,54,0,16,0,,70,,135897,50,59,60,54,26,,1000,"0,6",4000,0
06.06.2024 01:55,"4,15",28,55,1146210,54,0,16,0,,70,,135898,48,58,59,55,26,,-2600,"0,61",3900,0
06.06.2024 02:00,"4,16",28,55,1146210,55,0,16,0,,70,,135898,49,59,59,52,26,,22400,"0,6",3400,0
06.06.2024 02:05,"4,15",28,55,1146210,54,0,16,0,,70,,135898,49,59,60,51,26,,9400,"0,6",3700,0
06.06.2024 02:10,"4,18",28,54,1146210,54,0,16,0,,70,,135899,45,59,60,50,26,,3100,"0,6",4100,0
06.06.2024 02:15,"4,21",28,55,1146210,54,0,16,0,,70,,135899,45,59,59,49,26,,-1200,"0,6",3900,0
06.06.2024 02:20,"4,18",28,55,1146210,55,0,17,0,,70,,135899,44,59,59,51,26,,-1300,"0,61",3600,0
06.06.2024 02:25,"4,22",28,55,1146210,55,0,17,0,,70,,135900,44,59,60,49,26,,19500,"0,6",3300,0
06.06.2024 02:30,"4,13",28,55,1146210,54,0,17,0,,70,,135900,46,59,60,48,26,,5800,"0,6",4100,0
06.06.2024 02:35,"4,18",28,55,1146210,54,0,17,0,,70,,135900,45,58,60,47,26,,1600,"0,61",4100,0
06.06.2024 02:40,"4,14",28,55,1146210,55,0,17,0,,70,,135901,43,58,60,47,26,,-2100,"0,6",3900,0
06.06.2024 02:45,"4,15",28,55,1146210,55,0,17,0,,70,,135901,43,58,60,47,26,,-2100,"0,6",3500,0
06.06.2024 02:50,"4,15",28,55,1146220,55,0,17,0,,70,,135901,43,57,60,47,26,,10400,"0,61",3400,0
06.06.2024 02:55,"4,2",28,55,1146220,55,0,18,0,,70,,135901,42,57,60,46,26,,14700,"0,6",4100,0
06.06.2024 03:00,"4,18",28,55,1146220,55,0,18,0,,70,,135902,42,57,60,45,26,,4600,"0,61",4000,0
06.06.2024 03:20,"4,14",28,55,1146220,55,0,18,0,,70,,135903,40,56,60,41,26,,16600,"0,6",4100,0
06.06.2024 03:25,"4,18",28,55,1146220,55,0,18,0,,70,,135903,39,56,60,41,26,,4900,"0,61",4000,0
06.06.2024 03:30,"4,19",28,55,1146220,55,0,18,0,,70,,135904,42,58,59,41,26,,300,"0,6",3800,0
06.06.2024 03:35,"4,18",28,55,1146220,55,0,18,0,,70,,135904,43,59,60,42,26,,-2500,"0,6",3500,0
06.06.2024 03:40,"4,18",28,55,1146220,55,0,18,0,,70,,135904,43,59,60,42,26,,10400,"0,61",3400,0
06.06.2024 03:45,"4,1",28,55,1146220,54,0,19,0,,70,,135904,41,59,60,41,26,,14300,"0,6",4100,0
06.06.2024 03:50,"4,13",28,55,1146220,55,0,19,0,,70,,135905,40,58,60,41,26,,4600,"0,6",4000,0
06.06.2024 03:55,"4,22",28,55,1146220,55,0,19,0,,70,,135905,39,58,60,41,26,,0,"0,6",3800,0
06.06.2024 04:00,"4,36",28,55,1146220,55,0,18,0,,70,,135905,56,60,59,55,26,,-2700,"0,6",3500,0
06.06.2024 04:05,"4,33",28,55,1146220,55,0,17,0,,70,,135906,59,60,59,54,26,,-2300,"0,61",2900,0
06.06.2024 04:10,"4,15",28,55,1146220,54,0,17,0,,70,,135906,57,60,60,52,26,,22200,"0,6",4000,0
06.06.2024 04:15,"4,18",28,55,1146220,54,0,17,0,,70,,135906,50,60,60,51,26,,5100,"0,61",4000,0
06.06.2024 04:20,"4,2",28,55,1146220,55,0,17,0,,70,,135907,50,60,60,51,26,,800,"0,6",3800,0
06.06.2024 04:25,"4,15",28,55,1146220,55,0,17,0,,70,,135907,48,59,60,50,26,,-2500,"0,6",3500,0
06.06.2024 04:30,"4,17",28,55,1146230,55,0,17,0,,70,,135907,45,59,60,50,26,,20600,"0,61",3600,0
06.06.2024 04:35,"4,08",28,55,1146230,55,0,17,0,,70,,135908,45,59,60,48,26,,10900,"0,6",4100,0
06.06.2024 04:40,"4,13",28,55,1146230,55,0,17,0,,70,,135908,44,59,60,48,26,,3700,"0,61",3900,0
06.06.2024 04:45,"4,2",28,55,1146230,55,0,17,0,,70,,135908,49,60,59,42,26,,-1000,"0,6",3700,0
06.06.2024 04:50,"4,15",28,55,1146230,55,0,17,0,,69,,135909,55,60,59,53,26,,-1400,"0,6",3500,0
06.06.2024 04:55,"4,15",28,55,1146230,54,0,17,0,,69,,135909,54,60,60,51,26,,23500,"0,61",3800,0
06.06.2024 05:00,"4,46",28,54,1146230,54,0,17,0,,69,,135909,58,62,60,46,26,,9400,"0,6",4100,0
06.06.2024 05:05,"4,22",28,55,1146230,54,0,16,0,,69,,135909,59,61,60,45,26,,4100,"0,61",4000,0
06.06.2024 05:10,"4,2",28,55,1146230,55,0,16,0,,69,,135910,51,61,59,47,26,,-1300,"0,6",3600,0
06.06.2024 05:15,"4,18",28,55,1146230,55,0,16,0,,69,,135910,53,60,59,45,26,,-1800,"0,61",3400,0
06.06.2024 05:20,"4,18",28,55,1146230,55,0,16,0,,69,,135910,53,62,60,56,26,,19600,"0,6",3900,0
06.06.2024 05:25,"4,18",28,55,1146230,55,0,16,0,,69,,135911,57,61,60,54,26,,5300,"0,61",3900,0
06.06.2024 05:30,"4,13",28,55,1146230,55,0,16,0,,69,,135911,56,61,60,53,26,,1600,"0,61",3800,0
06.06.2024 05:35,"4,22",28,55,1146230,55,0,17,0,,70,,135911,48,61,60,49,26,,-2900,"0,61",3500,0
06.06.2024 05:40,"4,13",28,55,1146230,55,0,17,0,,70,,135912,54,60,60,51,26,,13500,"0,61",3400,0
06.06.2024 05:45,"4,18",28,55,1146230,55,0,17,0,,70,,135912,48,60,60,50,26,,13400,"0,6",4000,0
06.06.2024 05:50,"4,22",28,55,1146230,54,0,17,0,,69,,135912,46,61,59,50,26,,4300,"0,6",3900,0
06.06.2024 05:55,"4,21",28,55,1146230,55,0,16,0,,69,,135913,51,61,59,47,26,,700,"0,61",3700,0
06.06.2024 06:00,"4,15",28,55,1146230,55,0,17,0,,69,,135913,50,60,59,47,26,,-2900,"0,61",3500,0
06.06.2024 06:05,"4,22",28,55,1146240,55,0,16,0,,69,,135913,58,60,60,42,26,,9400,"0,61",3500,0
06.06.2024 06:10,"4,17",28,54,1146240,54,0,15,0,,69,,135914,58,61,60,26,26,,18200,"0,6",4000,0
06.06.2024 06:15,"4,15",28,55,1146240,54,0,15,0,,69,,135914,41,61,60,37,26,,4800,"0,6",4000,0
06.06.2024 06:20,"4,23",28,55,1146240,55,0,15,0,,70,,135914,51,61,59,45,26,,-500,"0,61",3600,0
06.06.2024 06:25,"4,11",28,55,1146240,55,0,16,0,,70,,135915,50,60,59,45,26,,-2700,"0,61",3300,0
06.06.2024 06:30,"4,2",28,55,1146240,55,0,16,0,,70,,135915,42,60,60,47,26,,22300,"0,61",3800,0
06.06.2024 06:35,"4,18",28,54,1146240,54,0,16,0,,70,,135915,46,60,60,47,26,,9200,"0,6",4100,0
06.06.2024 06:40,"4,1",28,55,1146240,55,0,16,0,,70,,135916,46,60,60,44,26,,3900,"0,6",3900,0
06.06.2024 06:45,"4,09",28,55,1146240,55,0,16,0,,70,,135916,43,61,59,47,26,,-1100,"0,6",3600,0
06.06.2024 06:50,"4,13",28,55,1146240,55,0,16,0,,70,,135916,49,60,59,45,26,,-3900,"0,6",3500,0
06.06.2024 06:55,"4,25",28,55,1146240,55,0,15,0,,70,,135917,56,62,59,29,26,,21300,"0,59",3900,0
06.06.2024 07:00,"4,18",28,54,1146240,54,0,14,0,,70,,135917,58,61,60,22,26,,10500,"0,6",3900,0
06.06.2024 07:05,"4,25",28,54,1146240,54,0,14,0,,70,,135917,47,60,58,40,26,,9600,"0,6",4000,0
06.06.2024 07:10,"4,51",28,54,1146250,54,0,14,0,,70,,135918,59,60,56,59,26,,-1700,"0,6",100,0
06.06.2024 07:15,"4,18",28,55,1146250,54,0,14,0,,70,,135918,58,60,60,44,26,,25900,"0,6",4200,0
06.06.2024 07:20,"4,34",28,54,1146250,54,0,13,0,,70,,135918,53,61,57,21,26,,5700,"0,6",3900,0
06.06.2024 07:25,"4,5",28,53,1146250,54,0,13,0,,70,,135918,58,59,57,55,26,,11200,"0,59",200,0
06.06.2024 07:30,"4,53",28,52,1146250,54,0,13,0,,70,,135918,59,60,56,58,26,,14600,"0,59",0,0
06.06.2024 07:35,"4,13",28,55,1146250,53,0,14,0,,70,,135918,58,60,59,59,26,,24300,"0,6",0,0
06.06.2024 07:40,"4,18",28,54,1146250,53,0,14,0,,70,,135919,57,59,58,51,26,,7200,"0,6",4000,0
06.06.2024 07:45,"4,58",28,54,1146250,53,0,14,0,,70,,135919,59,60,57,59,26,,24900,"0,6",4400,0
06.06.2024 07:50,"4,18",28,54,1146260,53,0,14,0,,70,,135919,54,60,60,57,26,,15800,"0,61",4800,0
06.06.2024 07:55,"4,2",28,54,1146260,53,0,14,0,,70,,135920,58,59,59,58,26,,5100,"0,61",4000,0
06.06.2024 08:00,"4,32",28,54,1146260,53,0,14,0,,70,,135920,58,60,59,59,26,,1400,"0,6",2800,0
06.06.2024 08:05,"4,18",28,54,1146260,54,0,14,0,,70,,135920,59,61,60,28,26,,25500,"0,61",4300,0
06.06.2024 08:10,"4,2",28,54,1146260,54,0,14,0,,70,,135921,59,60,60,57,26,,9600,"0,6",4200,0
06.06.2024 08:15,"4,49",28,54,1146260,54,0,14,0,,70,,135921,58,59,59,56,26,,8400,"0,61",3800,0
06.06.2024 08:20,"4,13",28,55,1146260,54,0,14,0,,70,,135921,57,59,58,57,26,,5100,"0,58",-100,0
06.06.2024 08:25,"4,2",28,55,1146260,54,0,14,0,,70,,135921,56,58,59,57,26,,25200,"0,61",3600,0
06.06.2024 08:30,"4,22",28,54,1146260,54,0,14,0,,70,,135922,56,59,59,44,26,,5400,"0,61",3900,0
06.06.2024 08:35,"4,18",28,55,1146260,54,0,15,0,,70,,135922,56,59,59,45,26,,-400,"0,6",3500,0
06.06.2024 08:40,"4,49",28,55,1146260,54,0,14,0,,70,,135922,57,60,59,57,26,,11100,"0,61",3000,0
06.06.2024 08:45,"4,25",28,54,1146270,54,0,14,0,,70,,135922,59,60,60,59,26,,16500,"0,6",2900,0
06.06.2024 08:50,"4,51",28,54,1146270,54,0,14,0,,70,,135923,58,60,56,59,26,,6400,"0,6",4000,0
06.06.2024 08:55,"4,22",28,54,1146270,54,0,14,0,,70,,135923,56,59,58,58,26,,1500,"0,6",4000,0
06.06.2024 09:00,"4,3",28,54,1146270,54,0,14,0,,70,,135923,57,59,58,56,26,,-1500,"0,6",2600,0
06.06.2024 09:05,"4,15",28,55,1146270,53,0,14,0,,70,,135923,58,60,59,55,26,,22900,"0,6",300,0
06.06.2024 09:10,"4,18",28,54,1146270,53,0,14,0,,70,,135924,58,60,59,46,26,,7900,"0,61",4100,0
06.06.2024 09:15,"4,22",28,55,1146270,54,0,14,0,,70,,135924,58,59,59,54,26,,4700,"0,6",3900,0
06.06.2024 09:20,"4,54",28,54,1146270,54,0,14,0,,70,,135924,57,58,56,57,26,,100,"0,6",3300,0
06.06.2024 09:25,"4,18",28,55,1146270,54,0,14,0,,70,,135925,57,58,58,47,26,,11200,"0,6",3200,0
06.06.2024 09:30,"4,13",28,55,1146270,53,0,14,0,,70,,135925,58,59,59,59,26,,20300,"0,61",4000,0
06.06.2024 09:35,"4,22",28,54,1146270,53,0,14,0,,70,,135925,57,59,59,52,26,,5300,"0,61",3800,0
06.06.2024 09:40,"4,13",28,55,1146270,54,0,14,0,,70,,135925,56,58,58,53,26,,0,"0,61",3300,0
06.06.2024 09:45,"4,22",28,55,1146270,54,0,14,0,,70,,135926,56,58,58,46,26,,4100,"0,59",2900,0
06.06.2024 09:50,"4,22",28,54,1146280,54,0,14,0,,70,,135926,57,59,59,55,26,,19700,"0,61",3800,0
06.06.2024 09:55,"4,53",28,54,1146280,54,0,14,0,,70,,135926,56,59,58,57,26,,6500,"0,6",3700,0
06.06.2024 10:00,"4,15",28,55,1146280,54,0,14,0,,70,,135927,57,58,58,53,26,,4800,"0,61",3500,0
06.06.2024 10:05,"4,15",28,55,1146280,54,0,14,0,,70,,135927,44,58,58,55,26,,-1700,"0,6",2900,0
06.06.2024 10:10,"4,2",28,54,1146280,54,0,15,0,,70,,135927,50,57,58,50,26,,-4000,"0,6",2900,0
06.06.2024 10:15,"4,27",28,54,1146280,53,0,15,0,,70,,135927,55,57,57,42,26,,-3900,"0,61",2700,0
06.06.2024 10:20,"4,13",28,54,1146280,53,0,15,0,,70,,135928,51,57,57,44,26,,-3800,"0,61",2600,0
06.06.2024 10:25,"4,19",28,54,1146280,53,0,15,0,,70,,135928,46,56,57,51,26,,-3200,"0,6",2700,0
06.06.2024 10:30,"4,18",28,54,1146280,53,0,15,0,,70,,135928,49,56,57,41,26,,20000,"0,6",3200,0
06.06.2024 10:35,"4,2",28,53,1146280,53,0,14,0,,70,,135928,57,58,55,57,26,,12400,"0,6",3900,0
06.06.2024 10:40,"4,25",28,54,1146280,53,0,14,0,,70,,135929,55,58,58,48,26,,7300,"0,6",3900,0
06.06.2024 10:45,"4,17",28,54,1146280,52,0,14,0,,70,,135929,56,57,58,45,26,,4800,"0,6",3300,0
06.06.2024 10:50,"4,16",28,54,1146280,52,0,14,0,,70,,135929,55,56,57,45,26,,-1000,"0,61",3000,0
06.06.2024 10:55,"4,12",28,54,1146280,53,0,14,0,,70,,135929,48,56,56,46,26,,-3800,"0,6",2600,0
06.06.2024 11:00,"4,15",28,53,1146280,53,0,14,0,,70,,135930,42,56,55,46,26,,-3100,"0,61",2400,0
06.06.2024 11:05,"4,18",28,53,1146280,52,0,15,0,,70,,135930,44,55,56,45,26,,-2500,"0,6",2400,0
06.06.2024 11:10,"4,18",28,53,1146280,52,0,15,0,,70,,135930,40,55,55,47,26,,-2800,"0,6",2400,0
06.06.2024 11:15,"4,14",28,53,1146280,52,0,15,0,,70,,135930,52,55,55,42,26,,-2300,"0,6",2400,0
06.06.2024 11:20,"4,18",28,53,1146280,52,0,15,0,,70,,135931,53,55,56,46,26,,16800,"0,6",2700,0
06.06.2024 11:25,"4,21",28,53,1146280,51,0,15,0,,70,,135931,47,56,55,45,26,,15600,"0,61",4000,0
06.06.2024 11:30,"4,2",28,53,1146280,51,0,14,0,,70,,135931,55,56,56,52,26,,5300,"0,61",2500,0
06.06.2024 11:35,"4,13",28,53,1146280,51,0,14,0,,70,,135931,53,56,56,50,26,,1700,"0,6",3300,0
06.06.2024 11:40,"4,11",28,53,1146280,51,0,15,0,,70,,135932,46,55,55,53,26,,-1500,"0,6",2900,0
06.06.2024 11:45,"4,3",28,52,1146280,51,0,15,0,,70,,135932,51,55,55,53,26,,-2200,"0,61",2700,0
06.06.2024 11:50,"4,15",28,52,1146280,51,0,15,0,,70,,135932,53,55,55,53,26,,-2200,"0,61",2500,0
06.06.2024 11:55,"4,15",28,52,1146280,51,0,15,0,,70,,135932,53,54,55,47,26,,-1400,"0,6",2400,0
06.06.2024 12:00,"4,18",28,52,1146280,51,0,15,0,,70,,135933,49,54,55,42,26,,-2300,"0,61",2400,0
06.06.2024 12:05,"4,15",28,52,1146280,51,0,15,0,,70,,135933,42,54,56,39,26,,22300,"0,61",3400,0
06.06.2024 12:10,"4,2",28,52,1146290,51,0,15,0,,70,,135933,41,53,56,40,26,,9600,"0,6",3900,0
06.06.2024 12:15,"4,21",28,52,1146290,51,0,16,0,,70,,135933,40,53,56,40,26,,4300,"0,6",3700,0
06.06.2024 12:20,"4,17",28,52,1146290,51,0,16,0,,70,,135934,40,53,56,40,26,,200,"0,61",3100,0
06.06.2024 12:25,"4,15",28,52,1146290,51,0,16,0,,70,,135934,50,54,55,46,26,,-1400,"0,6",2700,0
06.06.2024 12:30,"4,11",28,52,1146290,51,0,16,0,,70,,135934,53,54,54,53,26,,-800,"0,59",2600,0
06.06.2024 12:35,"4,1",28,52,1146290,51,0,15,0,,70,,135934,53,54,54,53,26,,-200,"0,6",1900,0
06.06.2024 12:40,"4,2",28,52,1146290,51,0,15,0,,70,,135935,47,54,54,52,26,,-1700,"0,6",2500,0
06.06.2024 12:45,"4,54",28,51,1146290,51,0,14,0,,70,,135935,53,54,54,48,26,,-1900,"0,6",1900,0
06.06.2024 12:50,"4,1",28,51,1146290,50,0,14,0,,70,,135935,51,53,54,49,26,,2200,"0,59",2200,0
06.06.2024 12:55,"4,37",28,51,1146290,50,0,14,0,,70,,135935,52,53,53,45,26,,-1100,"0,6",2100,0
06.06.2024 13:00,"4,08",28,52,1146290,50,0,14,0,,70,,135935,53,54,55,48,26,,25500,"0,59",3500,0
06.06.2024 13:05,"4,49",28,51,1146290,50,0,14,0,,70,,135936,53,55,55,53,26,,9300,"0,6",3500,0
06.06.2024 13:10,"4,13",28,51,1146290,50,0,14,0,,70,,135936,53,54,54,47,26,,3600,"0,61",3100,0
06.06.2024 13:15,"4,15",28,51,1146290,50,0,14,0,,70,,135936,42,54,54,47,26,,-300,"0,6",2600,0
06.06.2024 13:20,"4,2",28,51,1146290,50,0,14,0,,70,,135936,44,54,52,43,26,,-1900,"0,61",2400,0
06.06.2024 13:25,"4,08",28,51,1146290,50,0,14,0,,70,,135937,53,54,54,53,26,,22900,"0,61",1000,0
06.06.2024 13:30,"4,1",28,51,1146290,49,0,15,0,,70,,135937,49,54,55,51,26,,11800,"0,61",3900,0
06.06.2024 13:35,"4,18",28,51,1146290,49,0,15,0,,70,,135937,53,54,55,49,26,,5600,"0,61",2600,0
06.06.2024 13:40,"4,15",28,51,1146290,50,0,15,0,,70,,135938,50,54,55,40,26,,2400,"0,6",3100,0
06.06.2024 13:45,"4,22",28,51,1146290,50,0,15,0,,70,,135938,51,53,54,47,26,,200,"0,61",2700,0
06.06.2024 13:50,"4,22",28,51,1146290,50,0,15,0,,70,,135938,43,53,52,41,26,,-1400,"0,61",2500,0
06.06.2024 13:55,"4,23",28,51,1146290,50,0,14,0,,70,,135938,52,53,53,38,26,,-1900,"0,61",2500,0
06.06.2024 14:00,"4,18",28,50,1146290,49,0,14,0,,70,,135938,46,52,53,39,26,,-100,"0,6",2300,0
06.06.2024 14:05,"4,16",28,49,1146290,49,0,14,0,,70,,135939,52,54,53,52,26,,22200,"0,61",2900,0
06.06.2024 14:10,"4,13",28,51,1146300,49,0,14,0,,70,,135939,52,54,55,52,26,,15400,"0,61",3800,0
06.06.2024 14:15,"4,49",28,51,1146300,49,0,14,0,,70,,135939,52,54,54,50,26,,6600,"0,6",3500,0
06.06.2024 14:20,"4,17",28,51,1146300,49,0,15,0,,70,,135939,51,53,54,44,26,,2300,"0,61",3000,0
06.06.2024 14:25,"4,15",28,51,1146300,50,0,15,0,,70,,135940,41,53,51,46,26,,-500,"0,6",2500,0
06.06.2024 14:30,"4,21",28,51,1146300,49,0,15,0,,70,,135940,45,53,54,46,26,,23700,"0,61",3300,0
06.06.2024 14:35,"4,16",28,51,1146300,49,0,15,0,,70,,135940,36,52,55,41,26,,9700,"0,61",3900,0
06.06.2024 14:40,"4,18",28,51,1146300,49,0,15,0,,70,,135941,39,53,54,40,26,,4900,"0,6",3700,0
06.06.2024 14:45,"4,14",28,50,1146300,50,0,15,0,,70,,135941,53,54,54,52,26,,3000,"0,6",3000,0
06.06.2024 14:50,"4,12",28,51,1146300,50,0,14,0,,70,,135941,52,53,54,38,26,,1100,"0,61",2600,0
06.06.2024 14:55,"4,13",28,51,1146300,49,0,15,0,,70,,135941,52,53,53,41,26,,2400,"0,6",2500,0
06.06.2024 15:00,"4,16",28,51,1146300,50,0,14,0,,70,,135942,54,55,53,51,26,,23800,"0,61",1900,0
06.06.2024 15:05,"4,46",28,51,1146300,50,0,14,0,,70,,135942,53,54,52,52,26,,13000,"0,59",0,0
06.06.2024 15:10,"4,16",28,51,1146300,49,0,14,0,,70,,135942,52,53,53,52,26,,9600,"0,6",3000,0
06.06.2024 15:15,"4,15",28,50,1146300,49,0,14,0,,70,,135942,50,53,53,51,26,,2900,"0,61",2700,0
06.06.2024 15:20,"4,1",28,51,1146310,49,0,15,0,,70,,135942,46,53,54,51,26,,24100,"0,61",3000,0
06.06.2024 15:25,"4,2",28,50,1146310,49,0,15,0,,70,,135942,53,54,54,52,26,,12400,"0,6",3700,0
06.06.2024 15:30,"4,15",28,51,1146310,49,0,15,0,,70,,135943,53,54,54,45,26,,6700,"0,6",3400,0
06.06.2024 15:35,"4,13",28,51,1146310,49,0,15,0,,70,,135943,51,53,54,44,26,,1700,"0,61",2900,0
06.06.2024 15:40,"4,15",28,51,1146310,50,0,15,0,,70,,135943,40,53,53,45,26,,-800,"0,61",2500,0
06.06.2024 15:45,"4,18",28,51,1146310,49,0,15,0,,70,,135943,38,53,54,45,26,,23600,"0,61",3300,0
06.06.2024 15:50,"4,13",28,51,1146310,49,0,15,0,,70,,135944,41,53,54,43,26,,9700,"0,6",3900,0
06.06.2024 15:55,"4,15",28,51,1146310,49,0,16,0,,70,,135944,40,52,54,43,26,,4800,"0,6",3600,0
06.06.2024 16:00,"4,16",28,51,1146310,50,0,16,0,,70,,135944,38,52,54,42,26,,800,"0,61",3000,0
06.06.2024 16:05,"4,1",28,51,1146310,50,0,16,0,,70,,135945,39,53,53,43,26,,-1100,"0,61",2600,0
06.06.2024 16:10,"4,1",28,51,1146310,50,0,16,0,,70,,135945,41,53,53,42,26,,-1500,"0,61",2600,0
06.06.2024 16:15,"4,1",28,51,1146310,49,0,16,0,,70,,135945,34,53,53,40,26,,-1700,"0,61",2500,0
06.06.2024 16:20,"4,13",28,51,1146310,49,0,16,0,,70,,135945,35,53,53,40,26,,21900,"0,61",3100,0
06.06.2024 16:25,"4,11",28,51,1146310,49,0,16,0,,70,,135946,52,55,55,50,26,,13800,"0,6",4100,0
06.06.2024 16:30,"4,15",28,51,1146310,49,0,16,0,,70,,135946,52,54,55,48,26,,6900,"0,6",3800,0
06.06.2024 16:35,"4,13",28,51,1146310,49,0,16,0,,70,,135946,45,54,55,47,26,,1900,"0,6",3400,0
06.06.2024 16:40,"4,2",28,51,1146310,50,0,16,0,,70,,135947,48,54,54,44,26,,-500,"0,6",2800,0
06.06.2024 16:45,"4,13",28,51,1146310,50,0,17,0,,70,,135947,48,54,54,43,26,,-1800,"0,61",2500,0
06.06.2024 16:50,"4,13",28,51,1146310,50,0,16,0,,70,,135947,50,53,53,49,26,,-1900,"0,6",2500,0
06.06.2024 16:55,"4,49",28,51,1146320,49,0,15,0,,70,,135947,53,54,55,36,26,,24700,"0,61",3700,0
06.06.2024 17:00,"4,2",28,51,1146320,49,0,15,0,,70,,135947,49,54,55,41,26,,9100,"0,61",4000,0
06.06.2024 17:05,"4,18",28,51,1146320,49,0,15,0,,70,,135948,45,54,54,38,26,,4300,"0,6",3700,0
06.06.2024 17:10,"4,13",28,51,1146320,50,0,15,0,,70,,135948,52,54,53,53,26,,600,"0,6",2700,0
06.06.2024 17:15,"4,13",28,51,1146320,50,0,15,0,,70,,135948,51,53,53,50,26,,-400,"0,61",2600,0
06.06.2024 17:20,"4,25",28,51,1146320,50,0,15,0,,70,,135949,51,54,52,52,26,,12100,"0,61",2000,0
06.06.2024 17:25,"4,15",28,51,1146320,49,0,15,0,,70,,135949,51,53,55,52,26,,16300,"0,6",4100,0
06.06.2024 17:30,"4,1",28,50,1146320,49,0,14,0,,70,,135949,51,55,54,51,26,,6600,"0,61",4000,0
06.06.2024 17:35,"4,13",28,51,1146320,50,0,14,0,,70,,135949,53,54,53,52,26,,4300,"0,6",0,0
06.06.2024 17:40,"4,15",28,51,1146320,50,0,14,0,,70,,135950,52,54,54,37,26,,1000,"0,61",2400,0
06.06.2024 17:45,"4,1",28,51,1146320,50,0,14,0,,70,,135950,48,53,54,37,26,,23700,"0,6",3400,0
06.06.2024 17:50,"4,18",28,52,1146320,50,0,14,0,,70,,135950,46,53,55,37,26,,11500,"0,61",3900,0
06.06.2024 17:55,"4,18",28,52,1146320,50,0,15,0,,70,,135950,43,55,55,42,26,,5200,"0,61",3700,0
06.06.2024 18:00,"4,2",28,51,1146320,50,0,15,0,,70,,135951,37,54,54,43,26,,400,"0,6",3200,0
06.06.2024 18:05,"4,1",28,51,1146330,50,0,15,0,,70,,135951,42,54,54,42,26,,0,"0,6",2800,0
06.06.2024 18:10,"4,15",28,52,1146330,50,0,15,0,,70,,135951,45,54,55,36,26,,21600,"0,61",4000,0
06.06.2024 18:15,"4,15",28,52,1146330,50,0,15,0,,70,,135952,38,53,56,34,26,,8500,"0,6",4100,0
06.06.2024 18:20,"4,15",28,52,1146330,50,0,15,0,,70,,135952,51,55,55,47,26,,2600,"0,61",3800,0
06.06.2024 18:25,"4,14",28,52,1146330,50,0,15,0,,70,,135952,45,55,54,47,26,,1200,"0,6",3000,0
06.06.2024 18:30,"4,14",28,52,1146330,50,0,15,0,,70,,135953,51,54,55,50,26,,23800,"0,59",3300,0
06.06.2024 18:35,"4,13",28,52,1146330,50,0,15,0,,70,,135953,49,54,55,47,26,,14200,"0,61",4300,0
06.06.2024 18:40,"4,15",28,52,1146330,50,0,15,0,,70,,135953,48,54,56,43,26,,4600,"0,6",4000,0
06.06.2024 18:45,"4,2",28,52,1146330,51,0,15,0,,70,,135954,50,55,55,39,26,,600,"0,61",3400,0
06.06.2024 18:50,"4,18",28,52,1146330,51,0,15,0,,70,,135954,50,55,55,44,26,,3900,"0,6",2900,0
06.06.2024 18:55,"4,15",28,52,1146330,51,0,15,0,,70,,135954,47,55,56,49,26,,19800,"0,61",4300,0
06.06.2024 19:00,"4,14",28,52,1146330,50,0,15,0,,70,,135954,42,56,57,44,26,,6600,"0,61",4100,0
06.06.2024 19:05,"4,14",28,52,1146330,51,0,15,0,,70,,135955,40,56,55,48,26,,2000,"0,61",3700,0
06.06.2024 19:10,"4,12",28,52,1146330,51,0,15,0,,70,,135955,46,55,55,40,26,,-300,"0,61",3000,0
06.06.2024 19:15,"4,11",28,53,1146340,51,0,15,0,,70,,135955,37,55,54,43,26,,23300,"0,61",3700,0
06.06.2024 19:20,"4,14",28,53,1146340,51,0,15,0,,70,,135956,41,55,57,42,26,,9800,"0,61",4400,0
06.06.2024 19:25,"4,17",28,52,1146340,51,0,15,0,,70,,135956,46,56,55,42,26,,4500,"0,61",3900,0
06.06.2024 19:30,"4,22",28,53,1146340,51,0,14,0,,70,,135956,55,56,56,43,26,,2500,"0,6",3000,0
06.06.2024 19:35,"4,18",28,52,1146340,51,0,14,0,,70,,135957,55,56,55,53,26,,2900,"0,6",2800,0
06.06.2024 19:40,"4,49",28,53,1146340,51,0,14,0,,70,,135957,55,56,56,55,26,,22000,"0,61",4000,0
06.06.2024 19:45,"4,15",28,53,1146340,51,0,14,0,,70,,135957,54,56,57,44,26,,6800,"0,61",3800,0
06.06.2024 19:50,"4,11",28,52,1146340,51,0,14,0,,70,,135957,49,56,56,38,26,,2700,"0,61",3800,0
06.06.2024 19:55,"4,18",28,53,1146340,51,0,14,0,,70,,135958,46,56,56,39,26,,-900,"0,6",3100,0
06.06.2024 20:00,"4,23",28,53,1146340,51,0,14,0,,70,,135958,41,55,55,43,26,,24300,"0,61",4000,0
06.06.2024 20:20,"4,2",28,53,1146350,52,0,14,0,,69,,135959,55,58,57,54,26,,24300,"0,61",3700,0
06.06.2024 20:25,"4,49",28,52,1146350,51,0,13,0,,69,,135959,57,57,55,52,26,,11200,"0,6",0,0
06.06.2024 20:30,"4,49",28,53,1146350,51,0,14,0,,69,,135959,55,56,57,51,26,,6400,"0,61",3700,0
06.06.2024 20:35,"4,25",28,52,1146350,51,0,14,0,,70,,135960,50,56,56,37,26,,1500,"0,6",3600,0
06.06.2024 20:40,"4,13",28,52,1146350,51,0,13,0,,70,,135960,57,58,55,54,26,,27200,"0,6",0,0
06.06.2024 20:45,"4,51",28,51,1146350,51,0,13,0,,70,,135960,56,57,55,52,26,,13200,"0,6",0,0
06.06.2024 20:50,"4,46",28,52,1146350,51,0,13,0,,69,,135960,55,56,52,54,26,,10900,"0,6",600,0
06.06.2024 20:55,"4,13",28,52,1146350,51,0,13,0,,69,,135960,55,56,55,51,26,,28300,"0,6",3300,0
06.06.2024 21:00,"4,1",28,52,1146360,51,0,14,0,,69,,135961,48,57,56,56,26,,17900,"0,61",3600,0
06.06.2024 21:05,"4,2",28,52,1146360,51,0,14,0,,70,,135961,55,56,56,55,26,,5200,"0,61",3700,0
06.06.2024 21:10,"4,42",28,53,1146360,51,0,14,0,,70,,135961,55,56,57,38,26,,29500,"0,61",4300,0
06.06.2024 21:15,"4,18",28,53,1146360,51,0,14,0,,70,,135962,56,57,57,41,26,,11400,"0,62",4300,0
06.06.2024 21:20,"4,17",28,53,1146360,51,0,14,0,,70,,135962,46,57,56,47,26,,4800,"0,61",3700,0
06.06.2024 21:25,"4,13",28,53,1146360,52,0,14,0,,70,,135962,52,56,57,40,26,,27900,"0,61",4000,0
06.06.2024 21:30,"4,2",28,53,1146360,52,0,14,0,,70,,135963,43,56,58,46,26,,11100,"0,61",4400,0
06.06.2024 21:35,"4,13",28,53,1146360,52,0,15,0,,70,,135963,40,56,57,47,26,,3700,"0,61",4200,0
06.06.2024 21:40,"4,25",28,53,1146360,52,0,15,0,,70,,135963,55,57,56,56,26,,4600,"0,61",3400,0
06.06.2024 21:45,"4,16",28,54,1146370,52,0,15,0,,70,,135963,52,56,58,52,26,,21900,"0,6",4300,0
06.06.2024 21:50,"4,22",28,53,1146370,52,0,15,0,,70,,135964,51,56,58,51,26,,6700,"0,61",4500,0
06.06.2024 21:55,"4,1",28,52,1146370,52,0,15,0,,70,,135964,56,58,54,57,26,,2000,"0,61",300,0
06.06.2024 22:00,"4,18",28,54,1146370,53,0,14,0,,70,,135964,55,57,57,56,26,,11600,"0,61",3300,0
06.06.2024 22:05,"4,21",28,53,1146370,53,0,13,0,,70,,135965,58,59,57,57,26,,18500,"0,6",1700,0
06.06.2024 22:10,"4,2",28,54,1146370,52,0,14,0,,70,,135965,55,58,59,44,26,,7600,"0,61",4100,0
06.06.2024 22:15,"4,14",28,54,1146370,53,0,14,0,,70,,135965,56,58,58,53,26,,3000,"0,6",3400,0
06.06.2024 22:20,"4,15",28,54,1146370,53,0,13,0,,70,,135966,57,59,58,56,26,,27000,"0,61",1500,0
06.06.2024 22:25,"4,22",28,54,1146370,53,0,14,0,,70,,135966,57,58,58,56,26,,11500,"0,61",4100,0
06.06.2024 22:30,"4,13",28,54,1146370,53,0,14,0,,70,,135966,54,58,58,55,26,,3000,"0,61",3400,0
06.06.2024 22:35,"4,54",28,53,1146380,53,0,13,0,,70,,135966,57,58,55,57,26,,22800,"0,59",0,0
06.06.2024 22:40,"4,55",28,54,1146380,53,0,13,0,,70,,135966,57,59,58,52,26,,16500,"0,6",4000,0
06.06.2024 22:45,"4,18",28,54,1146380,52,0,14,0,,70,,135967,57,58,58,44,26,,6100,"0,61",4000,0
06.06.2024 22:50,"4,27",28,53,1146380,52,0,14,0,,70,,135967,56,57,58,45,26,,21100,"0,61",4100,0
06.06.2024 22:55,"4,17",28,54,1146380,52,0,14,0,,70,,135967,44,57,59,47,26,,16600,"0,61",4600,0
06.06.2024 23:00,"4,14",28,54,1146380,53,0,14,0,,70,,135968,55,58,57,56,26,,5500,"0,61",4100,0
06.06.2024 23:05,"4,17",28,54,1146380,53,0,14,0,,70,,135968,55,58,58,52,26,,8000,"0,61",3400,0
06.06.2024 23:10,"4,18",28,54,1146380,53,0,14,0,,70,,135968,48,58,59,50,26,,20300,"0,61",4500,0
06.06.2024 23:15,"4,15",28,54,1146380,53,0,15,0,,70,,135969,45,57,59,50,26,,5900,"0,61",4300,0
06.06.2024 23:20,"4,18",28,54,1146380,53,0,15,0,,70,,135969,44,57,59,51,26,,800,"0,61",3800,0
06.06.2024 23:25,"4,1",28,54,1146390,53,0,15,0,,70,,135969,43,57,59,50,26,,24800,"0,6",4200,0
06.06.2024 23:30,"4,19",28,54,1146390,53,0,15,0,,70,,135970,42,56,59,50,26,,9400,"0,61",4300,0
06.06.2024 23:35,"4,18",28,54,1146390,53,0,16,0,,70,,135970,42,57,59,48,26,,2400,"0,61",4000,0
06.06.2024 23:40,"4,13",28,54,1146390,54,0,16,0,,70,,135970,42,56,59,48,26,,-1600,"0,61",3600,0
06.06.2024 23:45,"4,13",28,54,1146390,54,0,16,0,,70,,135971,56,60,59,57,26,,23000,"0,61",4200,0
06.06.2024 23:50,"4,13",28,54,1146390,54,0,16,0,,70,,135971,54,60,60,56,26,,7600,"0,61",4000,0
06.06.2024 23:55,"4,15",28,54,1146390,54,0,16,0,,70,,135971,53,60,60,52,26,,1200,"0,61",4000,0
07.06.2024 00:00,"4,15",28,55,1146390,54,0,16,0,,70,,135972,51,59,59,52,26,,-700,"0,61",3500,0
07.06.2024 00:05,"4,25",28,55,1146390,54,0,16,0,,70,,135972,55,59,60,49,26,,22400,"0,61",4000,0
07.06.2024 00:10,"4,18",28,54,1146390,54,0,16,0,,70,,135972,52,59,59,51,26,,6700,"0,61",4200,0
07.06.2024 00:15,"4,13",28,54,1146390,54,0,16,0,,70,,135973,49,59,59,51,26,,1100,"0,61",3900,0
07.06.2024 00:20,"4,18",28,55,1146390,54,0,16,0,,70,,135973,53,60,59,49,26,,-1800,"0,6",3500,0
07.06.2024 00:25,"4,2",28,55,1146390,54,0,16,0,,70,,135973,43,59,59,47,26,,21700,"0,61",3600,0
07.06.2024 00:30,"4,2",28,54,1146400,54,0,16,0,,70,,135974,56,60,60,41,26,,10700,"0,61",4200,0
07.06.2024 00:50,"4,15",28,55,1146400,54,0,14,0,,70,,135975,60,61,60,36,26,,15600,"0,6",4100,0
07.06.2024 00:55,"4,18",28,54,1146400,54,0,15,0,,70,,135975,56,61,60,47,26,,6000,"0,61",4000,0
07.06.2024 01:00,"4,15",28,54,1146400,54,0,15,0,,70,,135976,54,60,60,46,26,,-400,"0,61",3700,0
07.06.2024 01:05,"4,2",28,55,1146400,54,0,15,0,,70,,135976,43,60,59,46,26,,8400,"0,6",3300,0
07.06.2024 01:10,"4,15",28,55,1146400,54,0,15,0,,70,,135976,43,60,60,49,26,,16500,"0,61",4000,0
07.06.2024 01:15,"4,15",28,54,1146400,54,0,15,0,,70,,135977,47,59,60,47,26,,5000,"0,61",3900,0
07.06.2024 01:20,"4,22",28,55,1146400,54,0,16,0,,70,,135977,46,59,60,46,26,,200,"0,61",3700,0
07.06.2024 01:25,"4,16",28,54,1146400,54,0,15,0,,70,,135977,57,60,56,59,26,,700,"0,6",0,0
07.06.2024 01:30,"4,54",28,55,1146400,54,0,15,0,,70,,135977,59,60,60,50,26,,23900,"0,6",4200,0
07.06.2024 01:35,"4,18",28,54,1146400,54,0,15,0,,70,,135978,58,60,60,45,26,,7700,"0,61",4300,0
07.06.2024 01:40,"4,15",28,54,1146400,53,0,15,0,,70,,135978,56,60,60,45,26,,1700,"0,61",4300,0
07.06.2024 01:45,"4,15",28,54,1146400,54,0,16,0,,70,,135978,45,59,60,44,26,,-2300,"0,61",4300,0
07.06.2024 01:50,"4,15",28,55,1146410,55,0,16,0,,70,,135979,44,59,60,44,26,,21600,"0,61",3600,0
07.06.2024 01:55,"4,18",28,54,1146410,54,0,15,0,,70,,135979,59,61,61,39,26,,12800,"0,61",3600,0
07.06.2024 02:00,"4,13",28,54,1146410,54,0,16,0,,70,,135979,50,61,60,38,26,,3400,"0,61",4200,0
07.06.2024 02:05,"4,22",28,55,1146410,54,0,16,0,,70,,135980,42,60,60,39,26,,-1300,"0,61",4000,0
07.06.2024 02:10,"4,15",28,55,1146410,54,0,16,0,,70,,135980,42,60,59,40,26,,4500,"0,61",3800,0
07.06.2024 02:15,"4,13",28,55,1146410,54,0,16,0,,70,,135980,57,61,60,51,26,,22900,"0,61",3400,0
07.06.2024 02:20,"4,22",28,54,1146410,54,0,16,0,,70,,135981,54,61,60,54,26,,5200,"0,61",4200,0
07.06.2024 02:25,"4,18",28,54,1146410,54,0,16,0,,70,,135981,53,60,60,53,26,,-200,"0,6",4000,0
07.06.2024 02:30,"4,18",28,55,1146410,55,0,16,0,,70,,135981,46,60,59,53,26,,-3100,"0,61",4000,0
07.06.2024 02:35,"4,15",28,55,1146410,55,0,16,0,,70,,135982,46,60,59,52,26,,22000,"0,6",3400,0
07.06.2024 02:40,"4,13",28,55,1146410,55,0,16,0,,70,,135982,45,59,60,52,26,,7700,"0,61",3800,0
07.06.2024 02:45,"4,13",28,55,1146410,54,0,17,0,,70,,135982,44,59,60,51,26,,2100,"0,61",4100,0
07.06.2024 02:50,"4,13",28,55,1146410,55,0,17,0,,70,,135983,46,59,59,49,26,,-1700,"0,59",3800,0
07.06.2024 02:55,"4,13",28,55,1146410,55,0,17,0,,70,,135983,47,59,59,45,26,,-3800,"0,6",3600,0
07.06.2024 03:00,"4,2",28,55,1146410,55,0,17,0,,70,,135983,43,59,60,45,26,,21400,"0,6",3300,0
07.06.2024 03:05,"4,14",28,55,1146420,54,0,17,0,,70,,135984,40,59,60,44,26,,7100,"0,6",4100,0
07.06.2024 03:10,"4,23",28,55,1146420,54,0,17,0,,70,,135984,40,58,60,44,26,,1700,"0,61",4200,0
07.06.2024 03:15,"4,15",28,55,1146420,55,0,17,0,,70,,135984,40,58,60,44,26,,-2200,"0,61",3900,0
07.06.2024 03:20,"4,15",28,55,1146420,55,0,18,0,,70,,135984,40,58,60,43,26,,-3800,"0,61",3600,0
07.06.2024 03:25,"4,13",28,55,1146420,55,0,18,0,,70,,135985,40,57,60,43,26,,20800,"0,6",3400,0
07.06.2024 03:30,"4,13",28,55,1146420,55,0,18,0,,70,,135985,39,57,60,42,26,,6500,"0,61",3900,0
07.06.2024 03:35,"4,19",28,55,1146420,55,0,18,0,,70,,135985,39,57,60,41,26,,1500,"0,61",4000,0
07.06.2024 03:40,"4,13",28,55,1146420,55,0,18,0,,70,,135986,40,58,59,43,26,,-2400,"0,6",3900,0
07.06.2024 03:45,"4,12",28,55,1146420,55,0,18,0,,70,,135986,40,58,59,43,26,,-3800,"0,6",3600,0
07.06.2024 03:50,"4,13",28,55,1146420,55,0,18,0,,70,,135986,39,57,59,43,26,,21500,"0,6",3400,0
07.06.2024 03:55,"4,16",28,55,1146420,55,0,18,0,,70,,135987,38,58,58,42,26,,8300,"0,61",3900,0
07.06.2024 04:00,"4,13",28,55,1146420,55,0,18,0,,70,,135987,54,61,60,55,26,,4400,"0,61",3700,0
07.06.2024 04:05,"4,21",28,55,1146420,55,0,18,0,,69,,135987,53,61,60,55,26,,-1400,"0,6",3900,0
07.06.2024 04:10,"4,13",28,55,1146420,55,0,19,0,,69,,135988,51,60,60,54,26,,-1300,"0,61",3700,0
07.06.2024 04:15,"4,17",28,55,1146420,55,0,19,0,,69,,135988,50,60,60,53,26,,18900,"0,61",3400,0
07.06.2024 04:20,"4,15",28,55,1146420,55,0,19,0,,69,,135988,48,60,60,52,26,,5700,"0,61",4100,0
07.06.2024 04:25,"4,18",28,55,1146420,55,0,19,0,,69,,135989,48,60,60,51,26,,700,"0,61",4000,0
07.06.2024 04:30,"4,11",28,55,1146420,55,0,19,0,,69,,135989,47,59,60,50,26,,-2800,"0,61",3800,0
07.06.2024 04:35,"4,18",28,55,1146420,55,0,19,0,,70,,135989,46,59,60,49,26,,-1700,"0,6",3500,0
07.06.2024 04:40,"4,18",28,55,1146420,55,0,19,0,,70,,135990,45,58,60,49,26,,19300,"0,61",3400,0
07.06.2024 04:45,"4,11",28,55,1146430,55,0,19,0,,70,,135990,45,58,60,48,26,,5600,"0,6",4000,0
07.06.2024 04:50,"4,15",28,55,1146430,55,0,20,0,,70,,135990,44,58,60,48,26,,900,"0,6",4000,0
07.06.2024 04:55,"4,15",28,55,1146430,55,0,20,0,,70,,135991,50,58,60,49,26,,-2400,"0,6",3700,0
07.06.2024 05:00,"4,15",28,55,1146430,55,0,20,0,,70,,135991,47,58,60,48,26,,-3900,"0,61",3600,0
07.06.2024 05:05,"4,18",28,55,1146430,55,0,20,0,,69,,135991,40,59,60,46,26,,21100,"0,61",3500,0
07.06.2024 05:10,"4,2",28,55,1146430,55,0,19,0,,69,,135992,52,61,60,45,26,,7000,"0,6",4000,0
07.06.2024 05:15,"4,13",28,55,1146430,55,0,19,0,,69,,135992,50,61,60,48,26,,1600,"0,61",3900,0
07.06.2024 05:20,"4,13",28,55,1146430,55,0,19,0,,70,,135992,45,61,60,45,26,,-2700,"0,61",3900,0
07.06.2024 05:25,"4,15",28,55,1146430,55,0,19,0,,70,,135993,43,61,60,45,26,,5900,"0,6",3700,0
07.06.2024 05:30,"4,2",28,55,1146430,55,0,19,0,,70,,135993,44,60,60,49,26,,15800,"0,61",3500,0
07.06.2024 05:35,"4,18",28,55,1146430,55,0,19,0,,70,,135993,44,60,59,48,26,,4500,"0,6",4000,0
07.06.2024 05:40,"4,12",28,55,1146430,54,0,18,0,,70,,135994,46,60,59,46,26,,-200,"0,61",4100,0
07.06.2024 05:45,"4,15",28,55,1146430,54,0,18,0,,70,,135994,53,61,60,53,26,,-800,"0,6",3900,0
07.06.2024 05:50,"4,17",28,55,1146430,54,0,17,0,,70,,135994,51,60,59,45,26,,12500,"0,61",3600,0
07.06.2024 05:55,"4,24",28,55,1146430,54,0,17,0,,70,,135994,54,61,60,46,26,,16100,"0,6",3600,0
07.06.2024 06:00,"4,2",28,54,1146430,54,0,16,0,,70,,135995,52,61,60,49,26,,6300,"0,6",4200,0
07.06.2024 06:05,"4,17",28,54,1146430,54,0,16,0,,70,,135995,51,61,59,48,26,,2000,"0,58",4100,0
07.06.2024 06:10,"4,15",28,55,1146430,55,0,16,0,,70,,135996,50,61,59,46,26,,-3100,"0,6",3900,0
07.06.2024 06:15,"4,18",28,55,1146430,55,0,16,0,,70,,135996,52,61,60,43,26,,21100,"0,61",3500,0
07.06.2024 06:20,"4,23",28,55,1146440,54,0,16,0,,70,,135996,44,60,60,46,26,,9800,"0,61",3700,0
07.06.2024 06:25,"4,18",28,54,1146440,54,0,15,0,,70,,135996,58,62,60,25,26,,6000,"0,59",4100,0
07.06.2024 06:30,"4,2",28,55,1146440,54,0,15,0,,70,,135997,55,61,60,23,26,,200,"0,61",3900,0
07.06.2024 06:35,"4,13",28,55,1146440,55,0,15,0,,70,,135997,43,61,60,23,26,,2300,"0,6",3700,0
07.06.2024 06:40,"4,25",28,55,1146440,55,0,14,0,,70,,135997,58,61,60,36,26,,23200,"0,6",3500,0
07.06.2024 06:45,"4,25",28,55,1146440,55,0,14,0,,70,,135998,59,62,60,26,26,,11100,"0,6",3900,0
07.06.2024 06:50,"4,23",28,55,1146440,54,0,14,0,,70,,135998,55,61,59,28,26,,4000,"0,6",3900,0
07.06.2024 06:55,"4,23",28,54,1146440,55,0,14,0,,70,,135998,59,60,57,59,26,,24000,"0,6",3600,0
07.06.2024 07:00,"4,18",28,55,1146440,55,0,14,0,,70,,135999,58,60,60,57,26,,16000,"0,6",300,0
07.06.2024 07:05,"4,49",28,55,1146440,54,0,14,0,,70,,135999,59,61,60,48,26,,3300,"0,61",3700,0
07.06.2024 07:10,"4,2",28,54,1146440,54,0,14,0,,70,,135999,57,60,59,45,26,,3300,"0,59",3800,0
07.06.2024 07:15,"4,51",28,55,1146450,54,0,14,0,,70,,135999,58,61,59,26,26,,26200,"0,59",0,0
07.06.2024 07:20,"4,18",28,55,1146450,54,0,14,0,,70,,136000,57,61,60,27,26,,10000,"0,61",4100,0
07.06.2024 07:25,"4,22",28,55,1146450,54,0,14,0,,70,,136000,51,60,59,45,26,,3000,"0,6",3900,0
07.06.2024 07:30,"4,18",28,55,1146450,55,0,14,0,,70,,136000,58,59,59,53,26,,25800,"0,6",3300,0
07.06.2024 07:35,"4,18",28,55,1146450,55,0,14,0,,70,,136001,47,59,60,52,26,,6800,"0,6",3500,0
07.06.2024 07:40,"4,15",28,55,1146450,54,0,14,0,,70,,136001,59,61,60,42,26,,1400,"0,6",3400,0
07.06.2024 07:45,"4,21",28,55,1146450,54,0,14,0,,70,,136001,50,60,59,42,26,,-300,"0,61",3800,0
07.06.2024 07:50,"4,18",28,55,1146450,55,0,15,0,,70,,136002,40,60,59,45,26,,20500,"0,6",3400,0
07.06.2024 07:55,"4,22",28,55,1146450,54,0,15,0,,70,,136002,55,61,60,42,26,,8000,"0,6",3900,0
07.06.2024 08:00,"4,18",28,54,1146450,54,0,15,0,,70,,136002,48,61,60,41,26,,1800,"0,6",3900,0
07.06.2024 08:05,"4,23",28,54,1146450,54,0,15,0,,70,,136003,56,60,59,48,26,,-700,"0,6",3900,0
07.06.2024 08:10,"4,15",28,55,1146450,54,0,15,0,,70,,136003,51,60,59,52,26,,15200,"0,6",3600,0
07.06.2024 08:15,"4,24",28,54,1146460,54,0,14,0,,70,,136003,59,61,60,33,26,,15300,"0,6",3500,0
07.06.2024 08:20,"4,18",28,54,1146460,54,0,15,0,,70,,136004,49,61,59,43,26,,4700,"0,6",4200,0
07.06.2024 08:25,"4,15",28,55,1146460,54,0,14,0,,70,,136004,57,61,60,26,26,,3200,"0,59",4000,0
07.06.2024 08:30,"4,49",28,55,1146460,54,0,14,0,,70,,136004,58,59,55,59,26,,4500,"0,6",2100,0
07.06.2024 08:35,"4,2",28,55,1146460,54,0,14,0,,70,,136004,58,59,58,58,26,,25500,"0,6",3400,0
07.06.2024 08:40,"4,23",28,54,1146460,54,0,14,0,,70,,136005,59,60,60,52,26,,11700,"0,6",3400,0
07.06.2024 08:45,"4,56",28,54,1146460,54,0,14,0,,70,,136005,59,60,57,58,26,,7800,"0,59",3600,0
07.06.2024 08:50,"4,54",28,55,1146460,54,0,14,0,,70,,136005,58,59,58,58,26,,3000,"0,59",0,0
07.06.2024 08:55,"4,15",28,55,1146460,54,0,14,0,,70,,136005,52,58,59,50,26,,25100,"0,61",3300,0
07.06.2024 09:00,"4,25",28,54,1146460,54,0,14,0,,70,,136005,58,60,58,59,26,,10700,"0,6",3800,0
07.06.2024 09:05,"4,51",28,53,1146460,53,0,14,0,,70,,136005,59,60,56,59,26,,3400,"0,6",2400,0
07.06.2024 09:10,"4,56",28,54,1146470,54,0,14,0,,70,,136005,58,59,54,58,26,,3100,"0,6",0,0
07.06.2024 09:15,"4,17",28,54,1146470,53,0,14,0,,70,,136006,46,58,59,56,26,,22000,"0,6",3600,0
07.06.2024 09:20,"4,11",28,53,1146470,52,0,14,0,,70,,136006,45,58,56,48,26,,6600,"0,61",4800,0
07.06.2024 09:25,"4,2",28,53,1146470,53,0,14,0,,70,,136007,58,60,59,43,26,,2700,"0,61",4800,0
07.06.2024 09:30,"4,2",28,54,1146470,53,0,14,0,,70,,136007,58,59,59,42,26,,1800,"0,6",4200,0
07.06.2024 09:35,"4,22",28,54,1146470,53,0,14,0,,70,,136007,49,58,58,48,26,,22800,"0,6",3500,0
07.06.2024 09:40,"4,22",28,54,1146470,54,0,14,0,,70,,136008,43,58,59,47,26,,6200,"0,61",4200,0
07.06.2024 09:45,"4,11",28,54,1146470,53,0,15,0,,70,,136008,48,59,58,46,26,,1400,"0,61",4200,0
07.06.2024 09:50,"4,11",28,54,1146470,54,0,15,0,,70,,136008,51,59,58,41,26,,-1500,"0,6",3900,0
07.06.2024 09:55,"4,15",28,54,1146470,54,0,15,0,,70,,136009,57,58,58,44,26,,22300,"0,61",3400,0
07.06.2024 10:00,"4,15",28,54,1146470,54,0,15,0,,70,,136009,45,58,58,48,26,,11100,"0,61",3600,0
07.06.2024 10:05,"4,51",28,53,1146470,54,0,14,0,,70,,136009,59,60,56,58,26,,11100,"0,61",2600,0
07.06.2024 10:10,"4,22",28,54,1146480,54,0,14,0,,70,,136009,58,59,59,52,26,,8600,"0,61",3400,0
07.06.2024 10:15,"4,15",28,54,1146480,54,0,14,0,,70,,136010,50,58,58,50,26,,4000,"0,61",3400,0
07.06.2024 10:20,"4,18",28,55,1146480,54,0,14,0,,70,,136010,58,59,58,58,26,,13300,"0,61",3300,0
07.06.2024 10:25,"4,2",28,54,1146480,54,0,14,0,,70,,136010,56,59,59,54,26,,17900,"0,6",4100,0
07.06.2024 10:30,"4,18",28,54,1146480,53,0,14,0,,70,,136011,55,59,58,43,26,,5400,"0,6",3800,0
07.06.2024 10:35,"4,26",28,54,1146480,54,0,14,0,,70,,136011,55,58,58,56,26,,900,"0,6",3600,0
07.06.2024 10:40,"4,18",28,54,1146480,54,0,14,0,,70,,136011,53,58,57,54,26,,800,"0,6",3100,0
07.06.2024 10:45,"4,17",28,54,1146480,53,0,14,0,,70,,136011,57,58,59,52,26,,19200,"0,61",1200,0
07.06.2024 10:50,"4,21",28,54,1146480,53,0,14,0,,70,,136012,57,59,59,57,26,,13400,"0,6",700,0
07.06.2024 10:55,"4,18",28,54,1146480,53,0,14,0,,70,,136012,54,59,59,53,26,,4800,"0,6",3800,0
07.06.2024 11:00,"4,27",28,54,1146480,53,0,14,0,,70,,136012,56,58,58,57,26,,0,"0,6",3500,0
07.06.2024 11:05,"4,21",28,54,1146480,54,0,14,0,,70,,136012,57,58,57,57,26,,-900,"0,6",3200,0
07.06.2024 11:10,"4,55",28,54,1146480,53,0,14,0,,70,,136013,56,57,56,54,26,,-1700,"0,6",2700,0
07.06.2024 11:15,"4,2",28,54,1146480,53,0,14,0,,70,,136013,56,57,58,56,26,,8100,"0,6",500,0
07.06.2024 11:20,"4,22",28,54,1146480,53,0,14,0,,70,,136013,50,57,58,55,26,,18500,"0,6",4000,0
07.06.2024 11:25,"4,15",28,54,1146480,53,0,15,0,,70,,136014,51,57,58,51,26,,5800,"0,6",4000,0
07.06.2024 11:30,"4,09",28,54,1146480,53,0,14,0,,70,,136014,57,58,58,55,26,,1000,"0,61",1800,0
07.06.2024 11:35,"4,52",28,54,1146480,53,0,14,0,,70,,136014,56,57,56,56,26,,1600,"0,6",2200,0
07.06.2024 11:40,"4,5",28,53,1146490,53,0,14,0,,70,,136014,56,58,54,57,26,,-700,"0,61",2600,0
07.06.2024 11:45,"4,15",28,53,1146490,53,0,14,0,,70,,136014,52,58,58,54,26,,25800,"0,61",3800,0
07.06.2024 11:50,"4,13",28,54,1146490,52,0,14,0,,70,,136014,55,58,58,48,26,,8300,"0,6",4000,0
07.06.2024 11:55,"4,17",28,54,1146490,52,0,14,0,,70,,136015,50,58,57,44,26,,2500,"0,6",3800,0
07.06.2024 12:00,"4,11",28,54,1146490,53,0,14,0,,70,,136015,48,57,56,46,26,,0,"0,61",3300,0
07.06.2024 12:05,"4,18",28,54,1146490,53,0,15,0,,70,,136015,46,56,56,44,26,,-2100,"0,6",2700,0
07.06.2024 12:10,"4,17",28,53,1146490,52,0,15,0,,70,,136016,42,56,56,44,26,,-2800,"0,6",2700,0
07.06.2024 12:15,"4,15",28,53,1146490,52,0,15,0,,70,,136016,38,56,57,45,26,,14200,"0,6",3000,0
07.06.2024 12:20,"4,1",28,53,1146490,52,0,15,0,,70,,136016,47,56,58,41,26,,14200,"0,61",4200,0
07.06.2024 12:25,"4,15",28,53,1146490,52,0,15,0,,70,,136016,47,57,57,43,26,,5300,"0,6",4000,0
07.06.2024 12:30,"4,15",28,53,1146490,52,0,15,0,,70,,136017,47,57,56,41,26,,1000,"0,6",3600,0
07.06.2024 12:35,"4,18",28,53,1146490,52,0,15,0,,70,,136017,55,56,57,52,26,,-500,"0,61",3100,0
07.06.2024 12:40,"4,17",28,53,1146490,52,0,15,0,,70,,136017,54,56,56,54,26,,-500,"0,61",2700,0
07.06.2024 12:45,"4,51",28,53,1146490,52,0,15,0,,70,,136018,55,58,55,58,26,,23000,"0,6",3400,0
07.06.2024 12:50,"4,11",28,53,1146490,52,0,15,0,,70,,136018,54,57,58,57,26,,11400,"0,6",4100,0
07.06.2024 12:55,"4,2",28,53,1146490,52,0,15,0,,70,,136018,47,57,58,52,26,,5100,"0,61",3800,0
07.06.2024 13:00,"4,15",28,53,1146490,52,0,15,0,,70,,136018,45,57,57,51,26,,1000,"0,6",3500,0
07.06.2024 13:05,"4,2",28,53,1146490,52,0,15,0,,70,,136019,45,57,54,51,26,,-1500,"0,59",3000,0
07.06.2024 13:10,"4,54",28,53,1146490,52,0,15,0,,70,,136019,55,56,56,52,26,,-2400,"0,59",2700,0
07.06.2024 13:15,"4,15",28,53,1146490,52,0,14,0,,70,,136019,55,56,56,42,26,,100,"0,6",2600,0
07.06.2024 13:20,"4,27",28,53,1146500,52,0,14,0,,70,,136019,52,57,56,40,26,,22900,"0,6",3300,0
07.06.2024 13:25,"4,44",28,53,1146500,52,0,14,0,,70,,136020,56,57,58,56,26,,13900,"0,61",4000,0
07.06.2024 13:30,"4,18",28,53,1146500,52,0,14,0,,70,,136020,56,57,57,47,26,,5900,"0,61",3500,0
07.06.2024 13:35,"4,15",28,53,1146500,52,0,14,0,,70,,136020,54,56,56,54,26,,100,"0,6",3000,0
07.06.2024 13:40,"4,18",28,53,1146500,52,0,14,0,,70,,136021,47,56,56,50,26,,-1900,"0,6",2500,0
07.06.2024 13:45,"4,25",28,53,1146500,52,0,14,0,,70,,136021,54,56,56,41,26,,-3300,"0,61",2400,0
07.06.2024 13:50,"4,13",28,53,1146500,52,0,14,0,,70,,136021,54,56,57,42,26,,23400,"0,61",3600,0
07.06.2024 13:55,"4,15",28,53,1146500,52,0,14,0,,70,,136021,45,56,56,50,26,,7800,"0,6",3900,0
07.06.2024 14:00,"4,13",28,53,1146500,52,0,14,0,,70,,136022,55,56,56,53,26,,4200,"0,61",2100,0
07.06.2024 14:05,"4,13",28,53,1146500,52,0,15,0,,70,,136022,54,56,56,54,26,,200,"0,61",2900,0
07.06.2024 14:10,"4,23",28,52,1146500,52,0,15,0,,70,,136022,52,56,56,55,26,,-2500,"0,61",2600,0
07.06.2024 14:15,"4,15",28,53,1146500,52,0,15,0,,70,,136022,53,55,56,47,26,,-2100,"0,6",2600,0
07.06.2024 14:20,"4,15",28,53,1146500,52,0,15,0,,70,,136023,53,55,55,54,26,,-2600,"0,61",2200,0
07.06.2024 14:25,"4,18",28,53,1146500,51,0,15,0,,70,,136023,52,54,57,53,26,,22500,"0,6",3700,0
07.06.2024 14:30,"4,13",28,53,1146500,51,0,15,0,,70,,136023,47,54,57,52,26,,8300,"0,6",4100,0
07.06.2024 14:35,"4,13",28,53,1146500,51,0,16,0,,70,,136024,48,55,56,50,26,,3500,"0,61",3700,0
07.06.2024 14:40,"4,13",28,53,1146500,52,0,16,0,,70,,136024,44,55,56,47,26,,0,"0,6",3100,0
07.06.2024 14:45,"4,18",28,53,1146500,52,0,16,0,,70,,136024,43,55,55,48,26,,-1800,"0,61",2700,0
07.06.2024 14:50,"4,24",28,52,1146500,52,0,15,0,,70,,136024,51,55,55,53,26,,-2000,"0,6",2600,0
07.06.2024 14:55,"4,51",28,52,1146500,51,0,14,0,,70,,136025,54,55,54,53,26,,0,"0,6",2600,0
07.06.2024 15:00,"4,56",28,52,1146510,51,0,14,0,,70,,136025,55,56,54,55,26,,23500,"0,6",2400,0
07.06.2024 15:05,"4,13",28,52,1146510,51,0,14,0,,70,,136025,54,56,56,55,26,,15400,"0,6",4000,0
