Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
07.06.2024 15:10,"4,15",28,52,1146510,50,0,15,0,,70,,136025,46,56,56,53,26,,5900,"0,61",3900,0
07.06.2024 15:15,"4,13",28,52,1146510,51,0,15,0,,70,,136025,53,55,55,54,26,,1100,"0,61",3600,0
07.06.2024 15:20,"4,49",28,52,1146510,51,0,14,0,,70,,136026,54,55,53,54,26,,-800,"0,61",2700,0
07.06.2024 15:25,"4,18",28,52,1146510,51,0,14,0,,70,,136026,55,56,56,55,26,,24100,"0,6",3400,0
07.06.2024 15:30,"4,26",28,52,1146510,50,0,15,0,,70,,136026,53,56,56,50,26,,10000,"0,61",4100,0
07.06.2024 15:35,"4,18",28,52,1146510,51,0,15,0,,70,,136027,48,56,56,47,26,,4500,"0,61",4000,0
07.06.2024 15:40,"4,2",28,52,1146510,51,0,15,0,,70,,136027,50,55,55,45,26,,300,"0,61",3200,0
07.06.2024 15:45,"4,15",28,52,1146510,51,0,15,0,,70,,136027,54,55,54,54,26,,-1500,"0,6",600,0
07.06.2024 15:50,"4,23",28,52,1146510,51,0,14,0,,70,,136027,53,55,55,53,26,,-800,"0,61",2600,0
07.06.2024 15:55,"4,15",28,52,1146510,51,0,14,0,,70,,136027,55,56,56,54,26,,24300,"0,6",0,0
07.06.2024 16:00,"4,12",28,52,1146510,50,0,14,0,,70,,136028,55,56,56,55,26,,9400,"0,6",1900,0
07.06.2024 16:05,"4,1",28,52,1146510,50,0,14,0,,70,,136028,48,55,56,52,26,,5300,"0,6",3800,0
07.06.2024 16:10,"4,15",28,52,1146510,51,0,14,0,,70,,136028,46,55,56,51,26,,1000,"0,61",3400,0
07.06.2024 16:15,"4,11",28,52,1146510,51,0,15,0,,70,,136028,42,55,55,50,26,,-1000,"0,6",2800,0
07.06.2024 16:20,"4,15",28,52,1146510,51,0,15,0,,70,,136029,42,55,54,48,26,,-2000,"0,61",2500,0
07.06.2024 16:25,"4,15",28,51,1146520,51,0,15,0,,70,,136029,54,55,52,54,26,,2500,"0,61",2600,0
07.06.2024 16:30,"4,48",28,52,1146520,51,0,14,0,,70,,136029,55,56,54,53,26,,19700,"0,6",3800,0
07.06.2024 16:35,"4,22",28,52,1146520,50,0,14,0,,70,,136029,54,55,55,34,26,,9700,"0,59",3500,0
07.06.2024 16:40,"4,34",28,51,1146520,51,0,14,0,,70,,136030,54,55,55,53,26,,5000,"0,61",3200,0
07.06.2024 16:45,"4,11",28,51,1146520,50,0,14,0,,70,,136030,53,54,54,53,26,,3300,"0,61",3100,0
07.06.2024 16:50,"4,49",28,51,1146520,51,0,14,0,,70,,136030,54,55,54,53,26,,-100,"0,6",2600,0
07.06.2024 16:55,"4,15",28,52,1146520,51,0,14,0,,70,,136030,50,54,55,51,26,,22400,"0,6",3400,0
07.06.2024 17:00,"4,15",28,52,1146520,50,0,14,0,,70,,136031,44,54,55,51,26,,7200,"0,6",3700,0
07.06.2024 17:05,"4,18",28,52,1146520,50,0,14,0,,70,,136031,54,55,54,46,26,,4300,"0,6",0,0
07.06.2024 17:10,"4,1",28,52,1146520,51,0,14,0,,70,,136031,50,54,55,49,26,,600,"0,61",2700,0
07.06.2024 17:15,"4,13",28,52,1146520,50,0,14,0,,70,,136031,53,54,55,42,26,,9700,"0,61",2600,0
07.06.2024 17:20,"4,1",28,52,1146520,50,0,14,0,,70,,136031,49,54,56,41,26,,17500,"0,61",4000,0
07.06.2024 17:25,"4,49",28,51,1146520,50,0,14,0,,70,,136032,54,55,52,53,26,,5800,"0,61",3900,0
07.06.2024 17:30,"4,49",28,52,1146520,51,0,14,0,,70,,136032,54,55,54,52,26,,4500,"0,61",3200,0
07.06.2024 17:35,"4,54",28,51,1146530,50,0,14,0,,70,,136032,54,55,52,51,26,,1400,"0,6",0,0
07.06.2024 17:40,"4,13",28,52,1146530,50,0,14,0,,70,,136032,55,56,55,45,26,,28000,"0,6",3400,0
07.06.2024 17:45,"4,11",28,52,1146530,50,0,14,0,,70,,136033,54,55,55,51,26,,17500,"0,6",2600,0
07.06.2024 17:50,"4,15",28,52,1146530,50,0,14,0,,70,,136033,51,54,55,40,26,,7100,"0,61",3200,0
07.06.2024 17:55,"4,11",28,52,1146530,51,0,14,0,,70,,136033,54,55,55,53,26,,22700,"0,61",3000,0
07.06.2024 18:00,"4,18",28,52,1146530,50,0,14,0,,70,,136033,49,55,56,50,26,,14200,"0,61",3800,0
07.06.2024 18:05,"4,15",28,52,1146530,50,0,14,0,,70,,136034,49,55,55,34,26,,5300,"0,6",3900,0
07.06.2024 18:10,"4,18",28,52,1146530,51,0,15,0,,70,,136034,47,55,55,41,26,,1200,"0,61",3300,0
07.06.2024 18:15,"4,13",28,52,1146540,51,0,15,0,,70,,136034,49,55,56,38,26,,24600,"0,61",3900,0
07.06.2024 18:20,"4,18",28,51,1146540,50,0,15,0,,69,,136035,53,56,56,54,26,,10200,"0,61",4400,0
07.06.2024 18:25,"4,14",28,52,1146540,50,0,14,0,,69,,136035,53,56,56,32,26,,7600,"0,61",3900,0
07.06.2024 18:30,"4,11",28,52,1146540,51,0,15,0,,69,,136035,37,55,55,46,26,,0,"0,61",3200,0
07.06.2024 18:35,"4,5",28,52,1146540,51,0,14,0,,70,,136036,55,57,55,55,26,,24300,"0,61",3900,0
07.06.2024 18:40,"4,26",28,53,1146540,51,0,14,0,,70,,136036,51,57,57,52,26,,11400,"0,61",4300,0
07.06.2024 18:45,"4,12",28,52,1146540,51,0,15,0,,70,,136036,53,56,56,46,26,,5100,"0,6",3800,0
07.06.2024 18:50,"4,2",28,53,1146540,51,0,15,0,,70,,136036,51,56,55,39,26,,400,"0,61",3400,0
07.06.2024 18:55,"4,17",28,52,1146540,51,0,14,0,,70,,136037,55,57,54,55,26,,23600,"0,59",3800,0
07.06.2024 19:00,"4,21",28,53,1146540,51,0,14,0,,70,,136037,53,57,55,36,26,,14600,"0,59",4100,0
07.06.2024 19:05,"4,18",28,53,1146540,51,0,14,0,,70,,136037,54,56,57,39,26,,7700,"0,6",3900,0
07.06.2024 19:10,"4,15",28,53,1146540,51,0,14,0,,70,,136038,54,55,56,49,26,,3000,"0,6",3000,0
07.06.2024 19:15,"4,16",28,53,1146550,52,0,14,0,,70,,136038,48,56,57,44,26,,24300,"0,61",4000,0
07.06.2024 19:20,"4,21",28,53,1146550,52,0,14,0,,70,,136038,40,56,56,44,26,,24300,"0,61",4000,0
07.06.2024 19:25,"4,48",28,53,1146550,52,0,14,0,,70,,136039,50,56,56,52,26,,2600,"0,6",3600,0
07.06.2024 19:30,"4,19",28,53,1146550,52,0,14,0,,70,,136039,53,56,57,38,26,,9800,"0,6",3100,0
07.06.2024 19:35,"4,18",28,53,1146550,52,0,14,0,,70,,136039,54,57,58,33,26,,21500,"0,6",4200,0
07.06.2024 19:40,"4,16",28,53,1146550,52,0,14,0,,70,,136040,55,57,57,56,26,,6400,"0,61",1800,0
07.06.2024 19:45,"4,18",28,53,1146550,52,0,15,0,,70,,136040,54,57,57,56,26,,2500,"0,61",3500,0
07.06.2024 19:50,"4,16",28,53,1146550,52,0,15,0,,70,,136040,53,56,57,54,26,,18300,"0,61",3300,0
07.06.2024 19:55,"4,13",28,54,1146550,52,0,15,0,,70,,136040,48,56,58,53,26,,14900,"0,61",4400,0
07.06.2024 20:00,"4,2",28,53,1146550,52,0,15,0,,70,,136041,46,57,57,50,26,,5700,"0,61",4000,0
07.06.2024 20:05,"4,22",28,53,1146550,52,0,15,0,,70,,136041,55,57,56,50,26,,1200,"0,61",3400,0
07.06.2024 20:10,"4,13",28,54,1146550,52,0,15,0,,70,,136041,55,57,57,39,26,,-300,"0,61",3100,0
07.06.2024 20:15,"4,13",28,54,1146560,52,0,15,0,,70,,136042,50,57,57,38,26,,21500,"0,6",4100,0
07.06.2024 20:35,"4,18",28,54,1146560,53,0,15,0,,70,,136043,45,57,58,51,26,,22600,"0,61",3900,0
07.06.2024 20:40,"4,1",28,54,1146560,53,0,15,0,,70,,136043,55,59,58,49,26,,8200,"0,6",3900,0
07.06.2024 20:45,"4,17",28,54,1146560,53,0,15,0,,70,,136044,51,58,58,46,26,,3200,"0,6",3800,0
07.06.2024 20:50,"4,15",28,54,1146560,53,0,15,0,,70,,136044,48,58,58,48,26,,-900,"0,61",3500,0
07.06.2024 20:55,"4,2",28,54,1146560,53,0,15,0,,70,,136044,50,57,57,28,26,,-900,"0,6",2900,0
07.06.2024 21:00,"4,2",28,54,1146560,53,0,15,0,,70,,136045,52,59,58,39,26,,21300,"0,61",4100,0
07.06.2024 21:20,"4,17",28,54,1146570,53,0,13,0,,70,,136045,58,59,58,52,26,,29100,"0,6",3400,0
07.06.2024 21:25,"4,49",28,53,1146570,52,0,13,0,,70,,136046,57,58,55,56,26,,13800,"0,6",0,0
07.06.2024 21:30,"4,56",28,54,1146570,52,0,14,0,,70,,136046,56,57,57,45,26,,6700,"0,61",3400,0
07.06.2024 21:50,"4,23",28,53,1146570,52,0,14,0,,70,,136047,56,58,57,56,26,,6600,"0,61",3000,0
07.06.2024 21:55,"4,15",28,53,1146570,52,0,14,0,,70,,136047,57,59,58,57,26,,22100,"0,6",4200,0
07.06.2024 22:00,"4,12",28,53,1146580,52,0,14,0,,70,,136047,57,58,55,56,26,,8600,"0,61",900,0
07.06.2024 22:35,"4,13",28,54,1146580,53,0,15,0,,70,,136049,46,58,58,50,26,,7300,"0,6",4100,0
07.06.2024 22:40,"4,15",28,53,1146580,53,0,14,0,,70,,136050,57,58,55,57,26,,2300,"0,6",0,0
07.06.2024 22:45,"4,54",28,54,1146580,53,0,14,0,,70,,136050,56,58,58,42,26,,400,"0,6",3200,0
07.06.2024 23:50,"4,2",28,54,1146590,53,0,15,0,,70,,136054,55,58,58,53,26,,14700,"0,61",3700,0
07.06.2024 23:55,"4,13",28,54,1146590,53,0,15,0,,70,,136054,48,58,59,54,26,,16200,"0,61",4600,0
08.06.2024 00:00,"4,15",28,54,1146600,53,0,15,0,,70,,136054,58,59,59,58,26,,7500,"0,6",4300,0
08.06.2024 00:50,"4,18",28,55,1146600,54,0,16,0,,70,,136057,47,57,59,52,26,,-2400,"0,6",3500,0
08.06.2024 00:55,"4,15",28,54,1146600,54,0,16,0,,70,,136058,46,57,59,51,26,,22400,"0,61",3900,0
08.06.2024 01:00,"4,13",28,54,1146600,54,0,16,0,,70,,136058,46,57,60,51,26,,8400,"0,61",4200,0
08.06.2024 01:50,"4,22",28,54,1146610,54,0,15,0,,70,,136061,55,61,59,39,26,,5700,"0,6",3900,0
08.06.2024 01:55,"4,22",28,55,1146610,54,0,15,0,,70,,136062,57,60,59,38,26,,400,"0,61",3600,0
08.06.2024 02:00,"4,18",28,55,1146610,54,0,15,0,,70,,136062,55,59,59,38,26,,-2800,"0,61",3200,0
08.06.2024 03:05,"4,2",28,54,1146620,54,0,18,0,,70,,136066,44,56,60,43,26,,5700,"0,61",4000,0
08.06.2024 03:10,"4,15",28,55,1146620,54,0,18,0,,70,,136066,43,56,60,43,26,,900,"0,6",3700,0
08.06.2024 03:15,"4,16",28,55,1146620,54,0,18,0,,70,,136067,43,56,59,42,26,,-2400,"0,61",3400,0
08.06.2024 03:20,"4,14",28,55,1146620,54,0,18,0,,69,,136067,43,55,59,42,26,,-3700,"0,61",3100,0
08.06.2024 03:25,"4,24",28,55,1146620,54,0,18,0,,69,,136067,43,55,60,42,26,,21200,"0,61",3900,0
08.06.2024 03:30,"4,15",28,55,1146620,54,0,18,0,,69,,136067,42,55,60,42,26,,6900,"0,6",4000,0
08.06.2024 03:35,"4,22",28,55,1146620,54,0,18,0,,69,,136068,58,60,60,56,26,,5900,"0,6",3800,0
08.06.2024 03:40,"4,22",28,55,1146620,54,0,18,0,,69,,136068,51,60,60,57,26,,-1800,"0,61",3400,0
08.06.2024 03:45,"4,19",28,55,1146620,54,0,18,0,,69,,136068,48,59,58,51,26,,8700,"0,61",3300,0
08.06.2024 03:50,"4,14",28,55,1146620,54,0,18,0,,70,,136069,51,59,60,49,26,,15800,"0,61",4100,0
08.06.2024 03:55,"4,19",28,54,1146620,54,0,18,0,,70,,136069,50,58,60,49,26,,4800,"0,6",4100,0
08.06.2024 04:00,"4,1",28,55,1146620,54,0,18,0,,70,,136069,47,58,60,47,26,,0,"0,61",3700,0
08.06.2024 04:05,"4,13",28,55,1146620,54,0,18,0,,69,,136070,49,59,59,52,26,,-2700,"0,6",3300,0
08.06.2024 04:10,"4,21",28,55,1146620,54,0,18,0,,69,,136070,45,59,59,51,26,,-3600,"0,61",3100,0
08.06.2024 04:15,"4,1",28,55,1146630,54,0,18,0,,69,,136070,44,59,60,50,26,,21600,"0,6",3900,0
08.06.2024 04:20,"4,12",28,54,1146630,54,0,18,0,,69,,136071,44,58,60,50,26,,7200,"0,6",4000,0
08.06.2024 04:25,"4,13",28,55,1146630,54,0,18,0,,69,,136071,43,58,60,47,26,,1900,"0,61",3800,0
08.06.2024 04:30,"4,18",28,55,1146630,54,0,18,0,,69,,136071,44,58,59,48,26,,-1800,"0,61",3500,0
08.06.2024 04:35,"4,22",28,55,1146630,55,0,18,0,,69,,136072,48,58,59,46,26,,-3000,"0,6",3300,0
08.06.2024 04:40,"4,51",28,55,1146630,54,0,18,0,,69,,136072,56,59,59,59,26,,23500,"0,61",3700,0
08.06.2024 04:45,"4,15",28,54,1146630,54,0,18,0,,69,,136072,55,59,60,58,26,,9300,"0,6",4100,0
08.06.2024 04:50,"4,15",28,54,1146630,54,0,18,0,,70,,136072,54,58,60,58,26,,2300,"0,61",4000,0
08.06.2024 04:55,"4,18",28,55,1146630,54,0,18,0,,70,,136073,52,58,60,57,26,,-1400,"0,61",3500,0
08.06.2024 05:00,"4,2",28,55,1146630,55,0,18,0,,70,,136073,51,58,59,55,26,,-2800,"0,61",3200,0
08.06.2024 05:05,"4,2",28,55,1146630,54,0,18,0,,70,,136073,53,58,60,51,26,,20200,"0,61",4000,0
08.06.2024 05:10,"4,13",28,54,1146630,54,0,18,0,,70,,136074,51,59,60,51,26,,6000,"0,6",3900,0
08.06.2024 05:15,"4,18",28,55,1146630,54,0,18,0,,70,,136074,50,58,60,51,26,,1200,"0,61",3800,0
08.06.2024 05:20,"4,13",28,55,1146630,54,0,18,0,,70,,136074,49,58,60,50,26,,-2400,"0,61",3500,0
08.06.2024 05:25,"4,2",28,55,1146630,55,0,18,0,,70,,136075,48,58,59,50,26,,4200,"0,61",3300,0
08.06.2024 05:30,"4,13",28,55,1146630,54,0,18,0,,70,,136075,46,58,60,49,26,,17000,"0,61",4000,0
08.06.2024 05:35,"4,13",28,55,1146630,54,0,19,0,,70,,136075,45,57,60,49,26,,5100,"0,61",3900,0
08.06.2024 05:40,"4,15",28,55,1146630,54,0,18,0,,70,,136076,51,60,59,44,26,,300,"0,6",3700,0
08.06.2024 05:45,"4,13",28,55,1146630,55,0,18,0,,70,,136076,55,60,59,47,26,,-2100,"0,61",3400,0
08.06.2024 05:50,"4,2",28,55,1146630,55,0,18,0,,70,,136076,49,60,59,49,26,,10000,"0,61",3300,0
08.06.2024 05:55,"4,15",28,55,1146640,54,0,18,0,,70,,136077,48,59,60,49,26,,15800,"0,61",4000,0
08.06.2024 06:00,"4,13",28,55,1146640,54,0,19,0,,70,,136077,47,59,60,48,26,,4600,"0,6",3900,0
08.06.2024 06:05,"4,15",28,55,1146640,55,0,19,0,,70,,136077,46,59,60,51,26,,100,"0,61",3700,0
08.06.2024 06:10,"4,2",28,55,1146640,55,0,19,0,,70,,136078,46,58,60,50,26,,-2800,"0,61",3400,0
08.06.2024 06:15,"4,1",28,55,1146640,55,0,19,0,,70,,136078,56,59,59,47,26,,14400,"0,6",3400,0
08.06.2024 06:20,"4,18",28,55,1146640,55,0,19,0,,70,,136078,54,59,60,47,26,,13800,"0,61",4000,0
08.06.2024 06:25,"4,15",28,55,1146640,54,0,19,0,,70,,136078,53,59,60,46,26,,4400,"0,61",4000,0
08.06.2024 06:30,"4,16",28,55,1146640,55,0,19,0,,70,,136079,46,59,60,50,26,,-400,"0,61",3700,0
08.06.2024 06:35,"4,18",28,55,1146640,55,0,19,0,,70,,136079,46,58,60,50,26,,-2600,"0,61",3300,0
08.06.2024 06:40,"4,07",28,55,1146640,55,0,19,0,,70,,136079,45,58,59,49,26,,12700,"0,6",3300,0
08.06.2024 06:45,"4,21",28,55,1146640,55,0,19,0,,70,,136080,44,58,60,48,26,,13400,"0,6",4000,0
08.06.2024 06:50,"4,2",28,55,1146640,55,0,19,0,,70,,136080,47,59,58,47,26,,4600,"0,61",3900,0
08.06.2024 06:55,"4,15",28,55,1146640,54,0,17,0,,70,,136080,59,61,60,40,26,,1900,"0,61",3700,0
08.06.2024 07:00,"4,23",28,55,1146640,55,0,15,0,,70,,136081,51,60,59,40,26,,-2300,"0,61",3400,0
08.06.2024 07:05,"4,2",28,55,1146640,55,0,15,0,,70,,136081,59,60,60,57,26,,17600,"0,6",1700,0
08.06.2024 07:10,"4,22",28,55,1146640,55,0,14,0,,70,,136081,54,61,58,20,26,,20900,"0,6",3700,0
08.06.2024 07:15,"4,21",28,55,1146650,54,0,14,0,,70,,136082,58,60,60,26,26,,12000,"0,6",3600,0
08.06.2024 07:20,"4,12",28,54,1146650,54,0,14,0,,70,,136082,56,60,59,57,26,,-1300,"0,6",300,0
08.06.2024 07:25,"4,27",28,55,1146650,54,0,14,0,,70,,136082,59,60,56,59,26,,26300,"0,6",0,0
08.06.2024 07:30,"4,32",28,55,1146650,54,0,15,0,,70,,136082,59,60,60,43,26,,7700,"0,6",3900,0
08.06.2024 07:35,"4,18",28,54,1146650,54,0,15,0,,70,,136083,57,60,60,42,26,,300,"0,61",3800,0
08.06.2024 07:40,"4,3",28,55,1146650,54,0,15,0,,70,,136083,58,59,57,58,26,,-100,"0,6",3600,0
08.06.2024 07:45,"4,15",28,55,1146650,54,0,15,0,,70,,136083,56,60,59,49,26,,23600,"0,61",3800,0
08.06.2024 07:50,"4,24",28,54,1146650,54,0,15,0,,70,,136083,58,60,60,58,26,,8800,"0,59",4200,0
08.06.2024 07:55,"4,13",28,54,1146650,54,0,15,0,,70,,136084,55,60,59,58,26,,3000,"0,61",2200,0
08.06.2024 08:00,"4,22",28,54,1146650,54,0,15,0,,70,,136084,58,59,59,46,26,,-1000,"0,6",3400,0
08.06.2024 08:05,"4,53",28,55,1146650,54,0,14,0,,70,,136084,57,59,58,48,26,,2400,"0,6",3100,0
08.06.2024 08:10,"4,14",28,55,1146650,54,0,14,0,,70,,136085,57,59,58,55,26,,23900,"0,6",3500,0
08.06.2024 08:15,"4,13",28,54,1146660,54,0,14,0,,70,,136085,59,60,57,58,26,,8800,"0,6",0,0
08.06.2024 08:20,"4,51",28,55,1146660,54,0,14,0,,70,,136085,58,59,59,58,26,,5000,"0,61",1000,0
08.06.2024 08:25,"4,51",28,55,1146660,54,0,14,0,,70,,136085,57,58,58,41,26,,1800,"0,61",3200,0
08.06.2024 08:30,"4,15",28,54,1146660,54,0,14,0,,70,,136085,57,58,57,55,26,,8500,"0,59",0,0
08.06.2024 08:35,"4,49",28,53,1146660,53,0,14,0,,70,,136085,58,59,55,56,26,,24400,"0,6",800,0
08.06.2024 08:40,"4,2",28,54,1146660,53,0,14,0,,70,,136086,56,58,59,57,26,,10100,"0,61",3700,0
08.06.2024 08:45,"4,2",28,54,1146660,53,0,14,0,,70,,136086,53,58,56,40,26,,2500,"0,61",3400,0
08.06.2024 08:50,"4,2",28,54,1146660,53,0,14,0,,70,,136086,56,57,58,50,26,,23900,"0,61",3400,0
08.06.2024 08:55,"4,49",28,54,1146660,53,0,14,0,,70,,136086,58,59,58,56,26,,12100,"0,6",400,0
08.06.2024 09:00,"4,52",28,53,1146660,53,0,14,0,,70,,136086,57,58,55,56,26,,4800,"0,6",0,0
08.06.2024 09:05,"4,51",28,52,1146660,53,0,14,0,,70,,136086,57,57,56,51,26,,3700,"0,59",0,0
08.06.2024 09:10,"4,54",28,52,1146660,52,0,14,0,,70,,136086,56,57,55,51,26,,7500,"0,58",0,0
08.06.2024 09:15,"4,46",28,53,1146670,52,0,14,0,,70,,136086,56,57,56,45,26,,30500,"0,59",4100,0
08.06.2024 09:20,"4,15",28,53,1146670,52,0,14,0,,70,,136087,48,57,57,50,26,,12500,"0,6",3800,0
08.06.2024 09:25,"4,22",28,53,1146670,51,0,14,0,,70,,136087,50,56,57,44,26,,3200,"0,61",3400,0
08.06.2024 09:30,"4,13",28,53,1146670,52,0,14,0,,70,,136087,51,56,56,43,26,,23300,"0,6",4000,0
08.06.2024 09:35,"4,2",28,53,1146670,52,0,14,0,,70,,136088,47,58,56,47,26,,7600,"0,59",4000,0
08.06.2024 09:40,"4,15",28,52,1146670,52,0,14,0,,70,,136088,56,57,56,48,26,,9100,"0,61",4000,0
08.06.2024 09:45,"4,15",28,53,1146670,52,0,14,0,,70,,136088,55,56,57,44,26,,2200,"0,6",3600,0
08.06.2024 09:50,"4,2",28,53,1146670,52,0,14,0,,70,,136089,53,56,56,46,26,,20500,"0,6",3000,0
08.06.2024 09:55,"4,11",28,53,1146670,52,0,14,0,,70,,136089,47,56,58,46,26,,12400,"0,61",3000,0
08.06.2024 10:00,"4,18",28,53,1146680,52,0,14,0,,70,,136089,41,56,56,48,26,,5100,"0,61",4000,0
08.06.2024 10:05,"4,2",28,53,1146680,52,0,15,0,,70,,136090,42,56,56,46,26,,0,"0,61",3700,0
08.06.2024 10:10,"4,13",28,53,1146680,52,0,15,0,,70,,136090,42,57,55,43,26,,-1400,"0,6",3300,0
08.06.2024 10:15,"4,47",28,52,1146680,52,0,14,0,,70,,136090,55,56,54,54,26,,900,"0,6",2700,0
08.06.2024 10:20,"4,54",28,51,1146680,52,0,14,0,,70,,136090,55,55,54,52,26,,1500,"0,6",0,0
08.06.2024 10:25,"4,54",28,52,1146680,51,0,14,0,,70,,136090,54,55,53,54,26,,26900,"0,6",0,0
08.06.2024 10:30,"4,1",28,53,1146680,51,0,14,0,,70,,136090,49,55,56,46,26,,12500,"0,61",3200,0
08.06.2024 10:35,"4,51",28,52,1146680,50,0,14,0,,70,,136090,55,56,56,49,26,,5800,"0,6",4100,0
08.06.2024 10:40,"4,52",28,52,1146680,51,0,14,0,,70,,136091,54,55,55,48,26,,2200,"0,6",2800,0
08.06.2024 10:45,"4,13",28,52,1146680,51,0,14,0,,70,,136091,54,55,55,41,26,,3700,"0,61",3100,0
08.06.2024 10:50,"4,2",28,52,1146680,50,0,14,0,,70,,136091,53,55,56,38,26,,20900,"0,6",2800,0
08.06.2024 10:55,"4,2",28,52,1146680,51,0,14,0,,70,,136091,55,56,56,48,26,,7900,"0,6",4100,0
08.06.2024 11:00,"4,13",28,52,1146680,51,0,14,0,,70,,136092,54,55,56,48,26,,3500,"0,6",4000,0
08.06.2024 11:05,"4,14",28,52,1146680,51,0,15,0,,70,,136092,47,55,56,51,26,,-1100,"0,61",3300,0
08.06.2024 11:10,"4,13",28,52,1146680,51,0,15,0,,70,,136092,44,55,54,50,26,,-2100,"0,61",2800,0
08.06.2024 11:15,"4,14",28,52,1146680,51,0,15,0,,70,,136093,51,54,54,47,26,,-1200,"0,6",2500,0
08.06.2024 11:20,"4,08",28,52,1146680,51,0,15,0,,70,,136093,51,54,54,39,26,,-1800,"0,59",2400,0
08.06.2024 11:25,"4,12",28,51,1146680,51,0,15,0,,70,,136093,52,54,54,49,26,,1700,"0,6",2500,0
08.06.2024 11:30,"4,12",28,52,1146680,50,0,14,0,,70,,136093,53,55,55,51,26,,22100,"0,6",1400,0
08.06.2024 11:35,"4,16",28,52,1146690,50,0,14,0,,70,,136093,55,56,56,54,26,,9600,"0,6",3500,0
08.06.2024 11:40,"4,54",28,51,1146690,50,0,14,0,,70,,136093,54,55,52,53,26,,4500,"0,6",400,0
08.06.2024 11:45,"4,13",28,52,1146690,50,0,14,0,,70,,136094,53,54,54,54,26,,1600,"0,6",0,0
08.06.2024 11:50,"4,14",28,51,1146690,50,0,15,0,,70,,136094,52,54,54,44,26,,-500,"0,61",2900,0
08.06.2024 11:55,"4,2",28,51,1146690,49,0,14,0,,70,,136094,51,54,53,47,26,,1500,"0,58",3100,0
08.06.2024 12:00,"4,18",28,52,1146690,50,0,14,0,,70,,136094,53,54,55,45,26,,21100,"0,6",2900,0
08.06.2024 12:05,"4,2",28,52,1146690,50,0,14,0,,70,,136095,52,54,56,43,26,,7700,"0,61",3800,0
08.06.2024 12:10,"4,14",28,51,1146690,50,0,14,0,,70,,136095,53,55,55,43,26,,5300,"0,6",4000,0
08.06.2024 12:15,"4,15",28,52,1146690,50,0,14,0,,70,,136095,49,54,54,35,26,,200,"0,61",3500,0
08.06.2024 12:20,"4,15",28,51,1146690,50,0,15,0,,70,,136096,48,54,54,36,26,,-1000,"0,6",2900,0
08.06.2024 12:25,"4,06",28,51,1146690,50,0,15,0,,70,,136096,45,54,53,36,26,,-2300,"0,61",2600,0
08.06.2024 12:30,"4,18",28,51,1146690,50,0,15,0,,70,,136096,46,53,53,38,26,,-2100,"0,6",2600,0
08.06.2024 12:35,"4,15",28,51,1146690,50,0,15,0,,70,,136096,44,53,53,36,26,,-1800,"0,61",2500,0
08.06.2024 12:40,"4,13",28,51,1146690,50,0,15,0,,70,,136096,43,53,54,36,26,,22800,"0,6",2400,0
08.06.2024 12:45,"4,08",28,52,1146690,50,0,16,0,,70,,136097,40,52,55,41,26,,9100,"0,61",3600,0
08.06.2024 12:50,"4,2",28,51,1146690,50,0,15,0,,70,,136097,45,54,53,47,26,,4700,"0,61",3900,0
08.06.2024 12:55,"4,11",28,51,1146690,50,0,15,0,,70,,136097,53,54,54,54,26,,2700,"0,61",3200,0
08.06.2024 13:00,"4,22",28,51,1146690,50,0,15,0,,70,,136098,50,54,54,47,26,,-900,"0,6",2900,0
08.06.2024 13:05,"4,15",28,51,1146690,50,0,16,0,,70,,136098,51,53,54,52,26,,-1800,"0,61",2400,0
08.06.2024 13:10,"4,1",28,51,1146690,50,0,16,0,,70,,136098,50,53,54,52,26,,-1800,"0,61",2500,0
08.06.2024 13:15,"4,15",28,51,1146690,50,0,15,0,,70,,136098,51,54,54,51,26,,22700,"0,61",2400,0
08.06.2024 13:20,"4,15",28,51,1146700,50,0,15,0,,70,,136099,53,54,55,54,26,,9600,"0,61",3300,0
08.06.2024 13:25,"4,13",28,51,1146700,49,0,16,0,,70,,136099,50,54,55,48,26,,4900,"0,61",3800,0
08.06.2024 13:30,"4,15",28,51,1146700,50,0,16,0,,70,,136099,49,54,55,48,26,,800,"0,61",3700,0
08.06.2024 13:35,"4,1",28,51,1146700,50,0,16,0,,70,,136099,46,54,54,48,26,,-700,"0,6",3000,0
08.06.2024 13:40,"4,13",28,51,1146700,50,0,16,0,,70,,136100,48,54,54,46,26,,-1500,"0,61",2600,0
08.06.2024 13:45,"4,15",28,51,1146700,50,0,16,0,,70,,136100,46,53,54,40,26,,-1500,"0,61",2400,0
08.06.2024 13:50,"4,11",28,51,1146700,50,0,16,0,,70,,136100,42,53,53,41,26,,-1300,"0,6",2400,0
08.06.2024 13:55,"4,06",28,51,1146700,50,0,16,0,,70,,136100,42,53,53,42,26,,-1100,"0,61",2400,0
08.06.2024 14:00,"4,1",28,50,1146700,49,0,16,0,,70,,136100,47,53,53,52,26,,800,"0,6",2500,0
08.06.2024 14:05,"4,46",28,50,1146700,49,0,14,0,,70,,136101,52,53,51,52,26,,2400,"0,6",2400,0
08.06.2024 14:10,"4,18",28,50,1146700,49,0,14,0,,70,,136101,51,52,52,41,26,,26100,"0,61",2000,0
08.06.2024 14:15,"4,15",28,50,1146700,49,0,15,0,,70,,136101,53,54,54,54,26,,12500,"0,6",3100,0
08.06.2024 14:20,"4,22",28,50,1146700,49,0,15,0,,70,,136101,53,54,52,53,26,,6600,"0,6",3900,0
08.06.2024 14:25,"4,12",28,50,1146700,49,0,15,0,,70,,136102,51,53,54,43,26,,2100,"0,6",3500,0
08.06.2024 14:30,"4,06",28,50,1146700,49,0,15,0,,70,,136102,52,53,53,41,26,,0,"0,6",2900,0
08.06.2024 14:35,"4,15",28,51,1146700,49,0,15,0,,70,,136102,51,52,53,51,26,,26200,"0,6",2500,0
08.06.2024 14:40,"4,13",28,51,1146700,49,0,15,0,,70,,136102,50,52,54,49,26,,10800,"0,61",3200,0
08.06.2024 14:45,"4,13",28,51,1146700,49,0,15,0,,70,,136103,53,54,54,40,26,,5500,"0,61",3800,0
08.06.2024 14:50,"4,18",28,51,1146700,49,0,15,0,,70,,136103,46,54,52,44,26,,1600,"0,61",3600,0
08.06.2024 14:55,"4,13",28,51,1146700,50,0,15,0,,70,,136103,45,53,52,28,26,,-600,"0,61",2900,0
08.06.2024 15:00,"4,51",28,50,1146700,49,0,14,0,,70,,136103,52,53,52,48,26,,2700,"0,6",2600,0
08.06.2024 15:05,"4,54",28,50,1146700,49,0,14,0,,70,,136103,51,52,52,52,26,,2300,"0,61",-100,0
08.06.2024 15:10,"4,15",28,50,1146710,49,0,14,0,,70,,136104,48,52,52,51,26,,24600,"0,61",2500,0
08.06.2024 15:15,"4,18",28,50,1146710,48,0,15,0,,70,,136104,48,52,54,44,26,,9100,"0,61",3700,0
08.06.2024 15:20,"4,13",28,50,1146710,49,0,15,0,,70,,136104,42,51,54,44,26,,4200,"0,61",4000,0
08.06.2024 15:25,"4,18",28,50,1146710,49,0,15,0,,70,,136105,42,53,52,42,26,,800,"0,61",3500,0
08.06.2024 15:30,"4,15",28,50,1146710,49,0,15,0,,70,,136105,50,53,53,38,26,,-800,"0,61",2900,0
08.06.2024 15:35,"4,13",28,50,1146710,49,0,15,0,,70,,136105,41,52,52,45,26,,-1300,"0,61",2700,0
08.06.2024 15:40,"4,13",28,50,1146710,49,0,16,0,,70,,136105,40,52,52,42,26,,-1200,"0,6",2700,0
08.06.2024 15:45,"4,13",28,50,1146710,49,0,16,0,,70,,136105,40,52,52,42,26,,-900,"0,61",2500,0
08.06.2024 15:50,"4,17",28,50,1146710,49,0,16,0,,70,,136106,35,52,53,40,26,,22300,"0,61",2400,0
08.06.2024 15:55,"4,16",28,51,1146710,49,0,16,0,,70,,136106,36,51,54,41,26,,8800,"0,61",3700,0
08.06.2024 16:00,"4,15",28,50,1146710,49,0,16,0,,70,,136106,47,53,54,34,26,,4600,"0,61",3900,0
08.06.2024 16:05,"4,18",28,50,1146710,49,0,15,0,,70,,136107,52,53,53,46,26,,4000,"0,61",3500,0
08.06.2024 16:10,"4,15",28,50,1146710,49,0,15,0,,70,,136107,51,53,53,52,26,,-800,"0,61",2900,0
08.06.2024 16:15,"4,46",28,49,1146710,49,0,15,0,,70,,136107,52,52,50,52,26,,-500,"0,6",900,0
08.06.2024 16:20,"4,36",28,50,1146710,49,0,15,0,,70,,136107,51,52,52,51,26,,9300,"0,6",2400,0
08.06.2024 16:25,"4,11",28,50,1146710,48,0,15,0,,70,,136107,50,52,54,47,26,,17900,"0,61",2500,0
08.06.2024 16:30,"4,1",28,49,1146710,48,0,15,0,,70,,136108,53,54,53,53,26,,8200,"0,61",4100,0
08.06.2024 16:35,"4,12",28,50,1146720,49,0,15,0,,70,,136108,52,53,54,52,26,,3700,"0,61",3800,0
08.06.2024 16:40,"4,19",28,50,1146720,49,0,15,0,,70,,136108,52,53,53,50,26,,2600,"0,6",3300,0
08.06.2024 16:45,"4,37",28,50,1146720,49,0,14,0,,70,,136108,52,52,52,49,26,,2700,"0,61",0,0
08.06.2024 16:50,"4,15",28,50,1146720,49,0,14,0,,70,,136108,51,52,52,48,26,,27300,"0,61",0,0
08.06.2024 16:55,"4,1",28,50,1146720,48,0,15,0,,70,,136109,50,52,54,45,26,,12800,"0,61",2800,0
08.06.2024 17:00,"4,17",28,50,1146720,48,0,15,0,,70,,136109,49,53,54,39,26,,5800,"0,61",3700,0
08.06.2024 17:05,"4,15",28,50,1146720,49,0,15,0,,70,,136109,51,53,53,49,26,,1600,"0,61",3100,0
08.06.2024 17:10,"4,1",28,50,1146720,49,0,15,0,,70,,136109,44,52,53,48,26,,23800,"0,61",2700,0
08.06.2024 17:15,"4,11",28,51,1146720,49,0,15,0,,70,,136110,46,52,54,45,26,,10800,"0,61",3300,0
08.06.2024 17:20,"4,13",28,50,1146720,49,0,15,0,,70,,136110,47,54,54,35,26,,10800,"0,61",4000,0
08.06.2024 17:25,"4,11",28,50,1146720,49,0,15,0,,70,,136110,38,54,52,44,26,,5300,"0,61",3600,0
08.06.2024 17:30,"4,2",28,50,1146720,49,0,15,0,,70,,136111,52,53,53,50,26,,2000,"0,6",700,0
08.06.2024 17:35,"4,13",28,51,1146720,49,0,15,0,,70,,136111,46,52,52,45,26,,14500,"0,61",2800,0
08.06.2024 17:40,"4,06",28,51,1146730,49,0,15,0,,70,,136111,43,53,53,42,26,,16400,"0,61",4200,0
08.06.2024 17:45,"4,15",28,51,1146730,49,0,15,0,,70,,136112,44,54,54,40,26,,6300,"0,61",3900,0
08.06.2024 17:50,"4,15",28,51,1146730,49,0,15,0,,70,,136112,53,53,54,36,26,,2200,"0,61",3300,0
08.06.2024 17:55,"4,13",28,51,1146730,49,0,14,0,,70,,136112,52,53,54,33,26,,3100,"0,61",2800,0
08.06.2024 18:00,"4,13",28,51,1146730,49,0,14,0,,70,,136112,46,55,53,32,26,,22800,"0,6",3900,0
08.06.2024 18:05,"4,31",28,50,1146730,50,0,14,0,,70,,136113,53,54,53,53,26,,13700,"0,61",3900,0
08.06.2024 18:10,"4,11",28,51,1146730,50,0,14,0,,70,,136113,53,53,54,48,26,,5200,"0,61",3100,0
08.06.2024 18:15,"4,1",28,52,1146730,50,0,14,0,,70,,136113,52,53,55,48,26,,14100,"0,61",2900,0
08.06.2024 18:20,"4,11",28,52,1146730,50,0,15,0,,70,,136114,50,53,55,47,26,,17300,"0,6",3900,0
08.06.2024 18:25,"4,14",28,52,1146730,50,0,15,0,,70,,136114,49,52,55,46,26,,6000,"0,61",3700,0
08.06.2024 18:30,"4,1",28,52,1146730,50,0,15,0,,70,,136114,53,54,54,48,26,,1200,"0,61",3200,0
08.06.2024 18:35,"4,16",28,52,1146740,50,0,15,0,,70,,136114,48,54,55,47,26,,12500,"0,61",2800,0
08.06.2024 18:40,"4,46",28,51,1146740,50,0,14,0,,70,,136115,55,56,53,54,26,,17900,"0,6",4100,0
08.06.2024 18:45,"4,54",28,52,1146740,50,0,14,0,,70,,136115,54,55,54,52,26,,6900,"0,61",3000,0
08.06.2024 18:50,"4,14",28,51,1146740,50,0,14,0,,70,,136115,54,55,54,50,26,,3000,"0,6",3300,0
08.06.2024 18:55,"4,51",28,51,1146740,50,0,14,0,,70,,136115,55,56,53,53,26,,23800,"0,6",3300,0
08.06.2024 19:00,"4,52",28,51,1146740,50,0,14,0,,70,,136115,55,55,53,53,26,,16300,"0,6",4100,0
08.06.2024 19:05,"4,21",28,51,1146740,50,0,14,0,,70,,136115,54,55,55,54,26,,7200,"0,61",3500,0
08.06.2024 19:10,"4,15",28,52,1146740,50,0,14,0,,70,,136116,52,54,56,44,26,,18400,"0,61",3300,0
08.06.2024 19:15,"4,13",28,52,1146740,50,0,14,0,,70,,136116,48,54,53,44,26,,18000,"0,61",4600,0
08.06.2024 19:20,"4,15",28,52,1146750,50,0,14,0,,70,,136116,40,55,55,21,26,,5500,"0,61",4000,0
08.06.2024 19:25,"4,5",28,51,1146750,50,0,14,0,,70,,136117,56,57,55,54,26,,26900,"0,61",2600,0
08.06.2024 19:30,"4,55",28,50,1146750,50,0,14,0,,70,,136117,56,56,53,54,26,,16600,"0,61",0,0
08.06.2024 19:35,"4,51",28,50,1146750,50,0,13,0,,70,,136117,55,56,54,47,26,,6400,"0,58",0,0
08.06.2024 19:40,"4,56",28,49,1146750,50,0,14,0,,70,,136117,56,56,54,52,26,,41100,"0,6",0,0
08.06.2024 19:45,"4,13",28,52,1146750,50,0,14,0,,70,,136117,54,56,56,54,26,,20200,"0,61",4500,0
08.06.2024 19:50,"4,19",28,51,1146760,50,0,14,0,,70,,136117,54,57,56,52,26,,23000,"0,61",3800,0
08.06.2024 19:55,"4,21",28,52,1146760,50,0,14,0,,70,,136117,56,57,56,38,26,,28000,"0,61",500,0
08.06.2024 20:00,"4,18",28,52,1146760,51,0,14,0,,70,,136118,54,56,56,47,26,,8700,"0,6",3900,0
08.06.2024 20:05,"4,52",28,51,1146760,51,0,14,0,,70,,136118,56,57,56,56,26,,29000,"0,61",4500,0
08.06.2024 20:10,"4,15",28,53,1146760,51,0,14,0,,70,,136118,53,57,56,41,26,,10200,"0,6",4400,0
08.06.2024 20:15,"4,22",28,53,1146770,52,0,14,0,,70,,136119,57,58,58,38,26,,29700,"0,6",100,0
08.06.2024 20:20,"4,18",28,52,1146770,52,0,14,0,,70,,136119,56,57,58,56,26,,13800,"0,61",4400,0
08.06.2024 20:25,"4,18",28,53,1146770,51,0,14,0,,70,,136119,54,57,57,55,26,,6800,"0,61",4000,0
08.06.2024 20:30,"4,18",28,53,1146770,52,0,15,0,,70,,136120,50,56,58,55,26,,25400,"0,61",4700,0
08.06.2024 20:35,"4,12",28,53,1146770,52,0,15,0,,70,,136120,49,56,58,53,26,,6500,"0,61",4300,0
08.06.2024 20:40,"4,17",28,54,1146770,53,0,15,0,,70,,136120,49,56,58,51,26,,16300,"0,61",3700,0
08.06.2024 20:45,"4,15",28,54,1146770,53,0,15,0,,70,,136121,50,58,58,43,26,,16200,"0,61",4600,0
08.06.2024 20:50,"4,18",28,54,1146770,53,0,15,0,,70,,136121,57,58,58,38,26,,3800,"0,61",4000,0
08.06.2024 20:55,"4,2",28,54,1146770,53,0,14,0,,70,,136121,57,59,58,56,26,,15300,"0,61",3700,0
08.06.2024 21:00,"4,51",28,54,1146780,53,0,14,0,,70,,136122,58,59,56,58,26,,21400,"0,6",3900,0
08.06.2024 21:05,"4,1",28,54,1146780,53,0,14,0,,70,,136122,57,58,58,57,26,,4800,"0,6",2400,0
08.06.2024 21:10,"4,18",28,54,1146780,53,0,14,0,,70,,136122,53,58,59,57,26,,25000,"0,6",3800,0
08.06.2024 21:15,"4,2",28,54,1146780,53,0,15,0,,70,,136122,47,57,59,52,26,,11600,"0,6",4100,0
08.06.2024 21:20,"4,22",28,54,1146780,53,0,14,0,,70,,136123,55,59,58,55,26,,1800,"0,6",3800,0
08.06.2024 21:25,"4,17",28,54,1146780,54,0,15,0,,70,,136123,56,59,59,53,26,,28600,"0,6",4100,0
08.06.2024 21:30,"4,18",28,54,1146780,53,0,15,0,,70,,136123,50,59,58,52,26,,9800,"0,6",4100,0
08.06.2024 21:35,"4,15",28,54,1146780,53,0,15,0,,70,,136124,56,59,59,55,26,,700,"0,61",4000,0
08.06.2024 21:40,"4,18",28,54,1146780,54,0,15,0,,70,,136124,46,58,59,54,26,,23700,"0,61",4200,0
08.06.2024 21:45,"4,2",28,54,1146780,54,0,15,0,,70,,136124,52,60,59,51,26,,5700,"0,61",4100,0
08.06.2024 21:50,"4,13",28,54,1146780,54,0,15,0,,70,,136125,46,59,59,51,26,,100,"0,62",3800,0
08.06.2024 21:55,"4,13",28,54,1146790,54,0,14,0,,70,,136125,58,60,60,47,26,,23900,"0,61",3500,0
08.06.2024 22:00,"4,18",28,54,1146790,54,0,14,0,,70,,136125,48,60,59,52,26,,10500,"0,61",4100,0
08.06.2024 22:05,"4,13",28,54,1146790,54,0,14,0,,70,,136126,58,60,59,53,26,,3000,"0,61",3900,0
08.06.2024 22:10,"4,17",28,55,1146790,54,0,14,0,,70,,136126,57,59,59,43,26,,2500,"0,61",3500,0
08.06.2024 22:15,"4,13",28,54,1146790,54,0,15,0,,70,,136126,54,59,60,43,26,,20500,"0,6",4200,0
08.06.2024 22:20,"4,15",28,55,1146790,54,0,15,0,,70,,136127,46,58,60,42,26,,5600,"0,61",4000,0
08.06.2024 22:25,"4,13",28,55,1146790,54,0,15,0,,70,,136127,57,60,60,54,26,,400,"0,61",3400,0
08.06.2024 22:30,"4,22",28,55,1146790,54,0,15,0,,70,,136127,58,60,59,57,26,,2500,"0,61",3300,0
08.06.2024 22:35,"4,21",28,55,1146790,54,0,15,0,,70,,136128,52,60,60,50,26,,19200,"0,61",4000,0
08.06.2024 22:40,"4,18",28,55,1146790,54,0,15,0,,70,,136128,50,59,60,49,26,,3700,"0,61",3900,0
08.06.2024 22:45,"4,13",28,55,1146790,54,0,15,0,,70,,136128,48,59,60,49,26,,-1200,"0,61",3700,0
08.06.2024 22:50,"4,22",28,55,1146790,55,0,16,0,,70,,136129,50,59,59,51,26,,14900,"0,61",3500,0
08.06.2024 22:55,"4,19",28,55,1146800,54,0,16,0,,70,,136129,45,59,60,52,26,,13100,"0,6",4000,0
08.06.2024 23:00,"4,16",28,55,1146800,54,0,16,0,,70,,136129,57,61,60,39,26,,3300,"0,6",3900,0
08.06.2024 23:05,"4,18",28,55,1146800,55,0,16,0,,70,,136130,44,60,60,46,26,,-200,"0,61",3700,0
08.06.2024 23:10,"4,27",28,55,1146800,55,0,16,0,,70,,136130,43,60,59,50,26,,2100,"0,6",3400,0
08.06.2024 23:15,"4,15",28,55,1146800,54,0,16,0,,70,,136130,58,61,60,43,26,,18200,"0,6",4100,0
08.06.2024 23:20,"4,09",28,55,1146800,54,0,16,0,,70,,136131,47,61,60,50,26,,5000,"0,61",3900,0
08.06.2024 23:25,"4,13",28,55,1146800,55,0,16,0,,70,,136131,53,61,60,52,26,,1600,"0,6",3700,0
08.06.2024 23:30,"4,12",28,55,1146800,55,0,16,0,,70,,136131,50,60,59,55,26,,-3200,"0,61",3400,0
08.06.2024 23:35,"4,11",28,55,1146800,55,0,16,0,,70,,136132,47,60,59,54,26,,22200,"0,61",3800,0
08.06.2024 23:40,"4,2",28,54,1146800,54,0,15,0,,70,,136132,58,62,60,42,26,,9200,"0,6",4000,0
08.06.2024 23:45,"4,18",28,55,1146800,54,0,15,0,,70,,136132,52,61,59,41,26,,3900,"0,6",3800,0
08.06.2024 23:50,"4,46",28,54,1146800,55,0,14,0,,70,,136133,58,60,59,59,26,,-1400,"0,6",3500,0
08.06.2024 23:55,"4,13",28,55,1146800,54,0,15,0,,70,,136133,57,60,60,56,26,,23900,"0,6",3700,0
09.06.2024 00:00,"4,18",28,54,1146800,54,0,15,0,,70,,136133,59,61,60,29,26,,11300,"0,61",3100,0
09.06.2024 00:05,"4,15",28,55,1146800,54,0,15,0,,70,,136133,57,61,60,30,26,,2700,"0,61",3800,0
09.06.2024 00:10,"4,24",28,55,1146800,55,0,15,0,,70,,136134,43,61,60,40,26,,-1400,"0,61",3500,0
09.06.2024 00:15,"4,15",28,55,1146810,55,0,15,0,,70,,136134,45,60,58,46,26,,17200,"0,61",3400,0
09.06.2024 00:20,"4,2",28,55,1146810,55,0,15,0,,70,,136134,58,62,60,36,26,,13100,"0,61",4000,0
09.06.2024 00:25,"4,15",28,55,1146810,54,0,15,0,,70,,136135,58,61,60,29,26,,6300,"0,6",3900,0
09.06.2024 00:30,"4,18",28,55,1146810,55,0,15,0,,70,,136135,39,61,60,38,26,,900,"0,61",3700,0
09.06.2024 00:35,"4,18",28,55,1146810,55,0,16,0,,70,,136135,39,60,59,45,26,,1300,"0,6",3500,0
09.06.2024 00:40,"4,13",28,55,1146810,55,0,16,0,,70,,136136,42,60,60,46,26,,18100,"0,6",3900,0
09.06.2024 00:45,"4,2",28,55,1146810,55,0,16,0,,70,,136136,42,60,60,45,26,,5100,"0,61",3900,0
09.06.2024 00:50,"4,1",28,55,1146810,55,0,16,0,,70,,136136,42,59,60,44,26,,200,"0,61",3800,0
09.06.2024 00:55,"4,15",28,55,1146810,55,0,16,0,,70,,136137,41,59,60,43,26,,-3000,"0,61",3400,0
09.06.2024 01:00,"4,11",28,55,1146810,55,0,16,0,,70,,136137,41,59,60,43,26,,15900,"0,61",3400,0
09.06.2024 01:05,"4,13",28,55,1146810,55,0,16,0,,70,,136137,46,59,60,46,26,,12300,"0,6",4000,0
09.06.2024 01:10,"4,15",28,55,1146810,55,0,17,0,,70,,136138,46,59,60,45,26,,3900,"0,61",3800,0
09.06.2024 01:15,"4,15",28,55,1146810,55,0,17,0,,70,,136138,56,61,60,42,26,,-400,"0,6",3600,0
09.06.2024 01:20,"4,1",28,55,1146810,55,0,17,0,,70,,136138,52,60,60,48,26,,-2900,"0,61",3400,0
09.06.2024 01:25,"4,13",28,55,1146810,55,0,17,0,,70,,136139,58,61,60,47,26,,19300,"0,6",3500,0
09.06.2024 01:30,"4,18",28,55,1146810,55,0,17,0,,70,,136139,58,61,60,45,26,,12300,"0,61",4000,0
09.06.2024 01:35,"4,15",28,55,1146810,55,0,17,0,,70,,136139,57,61,60,44,26,,3000,"0,6",3900,0
09.06.2024 01:40,"4,1",28,55,1146810,55,0,17,0,,70,,136139,51,60,60,44,26,,-1700,"0,6",3600,0
09.06.2024 01:45,"4,11",28,55,1146810,55,0,17,0,,70,,136140,49,60,60,44,26,,-3600,"0,6",3300,0
09.06.2024 01:50,"4,22",28,55,1146820,55,0,17,0,,70,,136140,48,59,60,44,26,,21600,"0,6",3800,0
09.06.2024 01:55,"4,15",28,55,1146820,55,0,18,0,,70,,136140,47,59,60,44,26,,7000,"0,61",4000,0
09.06.2024 02:00,"4,15",28,55,1146820,55,0,17,0,,70,,136141,48,59,59,44,26,,1600,"0,61",3800,0
09.06.2024 02:05,"4,11",28,55,1146820,55,0,18,0,,70,,136141,39,59,59,44,26,,-2100,"0,6",3600,0
09.06.2024 02:10,"4,22",28,55,1146820,55,0,18,0,,70,,136141,38,59,58,43,26,,-3800,"0,6",3400,0
09.06.2024 02:15,"4,18",28,55,1146820,55,0,18,0,,70,,136142,45,59,60,41,26,,21500,"0,6",3700,0
09.06.2024 02:20,"4,18",28,55,1146820,55,0,18,0,,70,,136142,43,59,60,41,26,,8700,"0,61",4000,0
09.06.2024 02:25,"4,1",28,54,1146820,54,0,17,0,,70,,136142,55,61,60,37,26,,4300,"0,6",3900,0
09.06.2024 02:30,"4,13",28,55,1146820,55,0,16,0,,70,,136143,49,61,60,36,26,,-1000,"0,6",3600,0
09.06.2024 02:35,"4,2",28,55,1146820,55,0,16,0,,70,,136143,47,60,60,36,26,,-3800,"0,61",3500,0
09.06.2024 02:40,"4,25",28,54,1146820,54,0,16,0,,70,,136143,46,60,60,37,26,,21100,"0,6",4000,0
09.06.2024 02:45,"4,13",28,54,1146820,54,0,17,0,,70,,136144,44,59,60,37,26,,6600,"0,61",4100,0
09.06.2024 02:50,"4,18",28,55,1146820,55,0,17,0,,69,,136144,42,59,60,37,26,,1300,"0,6",3900,0
09.06.2024 02:55,"4,17",28,55,1146820,55,0,17,0,,69,,136144,41,59,60,37,26,,-2000,"0,61",3600,0
09.06.2024 03:00,"4,2",28,55,1146820,55,0,17,0,,69,,136145,39,58,60,37,26,,-3800,"0,6",3400,0
09.06.2024 03:20,"4,18",28,55,1146820,55,0,18,0,,70,,136146,39,58,60,40,26,,-2000,"0,61",3500,0
09.06.2024 03:25,"4,15",28,55,1146820,55,0,18,0,,70,,136146,39,58,60,42,26,,-3900,"0,61",3300,0
09.06.2024 03:30,"4,2",28,55,1146830,55,0,18,0,,70,,136146,40,57,60,41,26,,21700,"0,61",3700,0
09.06.2024 03:35,"4,18",28,55,1146830,55,0,18,0,,69,,136147,44,60,60,42,26,,8200,"0,6",3900,0
09.06.2024 03:40,"4,21",28,55,1146830,55,0,18,0,,69,,136147,56,61,59,43,26,,5400,"0,6",3800,0
09.06.2024 03:45,"4,18",28,55,1146830,55,0,17,0,,69,,136147,58,61,60,39,26,,-1000,"0,61",3600,0
09.06.2024 03:50,"4,18",28,55,1146830,55,0,17,0,,70,,136148,58,60,60,38,26,,-4100,"0,6",3400,0
09.06.2024 03:55,"4,09",28,55,1146830,55,0,17,0,,70,,136148,52,60,59,47,26,,21500,"0,61",3800,0
09.06.2024 04:00,"4,22",28,55,1146830,55,0,17,0,,70,,136148,52,59,60,47,26,,8900,"0,6",4000,0
09.06.2024 04:05,"4,18",28,55,1146830,55,0,17,0,,70,,136149,50,61,59,47,26,,2000,"0,61",3700,0
09.06.2024 04:10,"4,2",28,55,1146830,55,0,17,0,,70,,136149,55,60,60,49,26,,-1000,"0,61",3500,0
09.06.2024 04:15,"4,22",28,55,1146830,55,0,17,0,,70,,136149,46,60,59,52,26,,-2800,"0,61",3300,0
09.06.2024 04:20,"4,22",28,55,1146830,55,0,17,0,,70,,136150,56,60,60,56,26,,25500,"0,61",3900,0
09.06.2024 04:25,"4,13",28,55,1146830,54,0,17,0,,70,,136150,55,60,60,55,26,,5900,"0,61",4000,0
09.06.2024 04:30,"4,15",28,55,1146830,54,0,17,0,,70,,136150,49,60,60,57,26,,5900,"0,61",3800,0
09.06.2024 04:35,"4,18",28,55,1146830,55,0,17,0,,70,,136151,48,59,60,56,26,,-4300,"0,61",3400,0
09.06.2024 04:40,"4,17",28,55,1146830,55,0,17,0,,70,,136151,48,60,60,54,26,,20100,"0,6",3800,0
09.06.2024 04:45,"4,18",28,55,1146830,55,0,18,0,,70,,136151,47,59,60,53,26,,4500,"0,6",3900,0
09.06.2024 04:50,"4,18",28,55,1146830,55,0,18,0,,70,,136152,47,59,60,53,26,,-1000,"0,61",3700,0
09.06.2024 04:55,"4,13",28,55,1146830,55,0,18,0,,70,,136152,46,59,60,53,26,,-4200,"0,6",3400,0
09.06.2024 05:00,"4,13",28,55,1146840,55,0,18,0,,70,,136152,46,58,60,52,26,,20400,"0,61",3900,0
09.06.2024 05:05,"4,2",28,55,1146840,55,0,18,0,,70,,136153,46,58,60,52,26,,5200,"0,6",3900,0
09.06.2024 05:10,"4,18",28,55,1146840,55,0,18,0,,70,,136153,45,58,60,51,26,,0,"0,61",3700,0
09.06.2024 05:15,"4,2",28,55,1146840,55,0,18,0,,70,,136153,45,57,60,51,26,,-3600,"0,61",3400,0
09.06.2024 05:20,"4,15",28,55,1146840,55,0,19,0,,70,,136153,45,57,60,50,26,,21700,"0,61",3700,0
09.06.2024 05:25,"4,15",28,55,1146840,55,0,19,0,,70,,136154,50,60,60,47,26,,7700,"0,6",4000,0
09.06.2024 05:30,"4,15",28,55,1146840,55,0,19,0,,70,,136154,50,61,60,51,26,,1500,"0,6",3800,0
09.06.2024 05:35,"4,11",28,55,1146840,55,0,19,0,,70,,136154,49,61,60,50,26,,-3200,"0,61",3600,0
09.06.2024 05:40,"4,2",28,55,1146840,55,0,19,0,,70,,136155,47,61,60,49,26,,19500,"0,61",3600,0
09.06.2024 05:45,"4,13",28,55,1146840,55,0,19,0,,70,,136155,47,60,60,49,26,,8600,"0,6",4000,0
09.06.2024 05:50,"4,18",28,55,1146840,55,0,19,0,,70,,136155,46,60,60,49,26,,800,"0,61",3800,0
09.06.2024 05:55,"4,13",28,55,1146840,55,0,19,0,,70,,136156,58,61,60,45,26,,-2800,"0,61",3300,0
09.06.2024 06:00,"4,15",28,55,1146840,55,0,18,0,,70,,136156,57,60,60,46,26,,22400,"0,6",3600,0
09.06.2024 06:05,"4,2",28,55,1146840,55,0,19,0,,70,,136156,56,60,60,45,26,,9500,"0,61",4000,0
09.06.2024 06:10,"4,22",28,55,1146840,55,0,18,0,,70,,136157,52,60,60,50,26,,2500,"0,61",3800,0
09.06.2024 06:15,"4,15",28,55,1146840,55,0,18,0,,70,,136157,50,60,60,51,26,,-1400,"0,6",3600,0
09.06.2024 06:20,"4,18",28,55,1146840,55,0,19,0,,70,,136157,49,60,60,50,26,,18100,"0,61",3600,0
09.06.2024 06:25,"4,13",28,55,1146850,55,0,19,0,,70,,136158,48,60,60,50,26,,11700,"0,6",4000,0
09.06.2024 06:30,"4,15",28,55,1146850,55,0,19,0,,70,,136158,47,59,60,49,26,,3000,"0,61",3900,0
09.06.2024 06:35,"4,27",28,55,1146850,55,0,19,0,,70,,136158,46,59,60,49,26,,-900,"0,6",3600,0
09.06.2024 06:40,"4,13",28,55,1146850,55,0,19,0,,70,,136158,45,59,60,49,26,,-3900,"0,6",3400,0
09.06.2024 06:45,"4,13",28,55,1146850,55,0,19,0,,70,,136159,44,59,60,47,26,,20900,"0,6",3900,0
09.06.2024 06:50,"4,11",28,55,1146850,55,0,19,0,,70,,136159,44,59,60,46,26,,6300,"0,61",3900,0
09.06.2024 06:55,"4,1",28,55,1146850,55,0,19,0,,70,,136160,43,58,60,46,26,,1100,"0,61",3800,0
09.06.2024 07:00,"4,19",28,55,1146850,55,0,19,0,,70,,136160,45,59,60,46,26,,-2500,"0,61",3500,0
09.06.2024 07:05,"4,2",28,55,1146850,55,0,19,0,,70,,136160,47,60,57,45,26,,-3500,"0,61",3400,0
09.06.2024 07:10,"4,18",28,55,1146850,55,0,18,0,,70,,136160,58,61,61,31,26,,22500,"0,6",3900,0
09.06.2024 07:15,"4,13",28,55,1146850,55,0,18,0,,70,,136161,56,61,61,34,26,,6200,"0,6",3900,0
09.06.2024 07:20,"4,15",28,55,1146850,55,0,18,0,,70,,136161,46,60,61,37,26,,300,"0,61",3700,0
09.06.2024 07:25,"4,17",28,55,1146850,55,0,18,0,,70,,136161,44,60,60,37,26,,-3100,"0,6",3500,0
09.06.2024 07:30,"4,19",28,55,1146850,55,0,17,0,,70,,136162,50,61,59,40,26,,-2800,"0,61",3300,0
09.06.2024 07:35,"4,2",28,55,1146850,55,0,17,0,,70,,136162,50,60,60,40,26,,19500,"0,61",3900,0
09.06.2024 07:40,"4,08",28,55,1146850,55,0,17,0,,70,,136162,49,60,61,40,26,,5700,"0,6",4000,0
09.06.2024 07:45,"4,15",28,55,1146850,55,0,16,0,,70,,136163,58,62,61,33,26,,600,"0,6",3700,0
09.06.2024 07:50,"4,18",28,55,1146850,55,0,14,0,,70,,136163,56,61,59,22,26,,1800,"0,59",3400,0
09.06.2024 07:55,"4,2",28,55,1146860,55,0,14,0,,70,,136163,59,60,56,59,26,,11800,"0,6",100,0
09.06.2024 08:00,"4,17",28,55,1146860,54,0,15,0,,70,,136164,57,60,60,58,26,,26200,"0,61",3900,0
09.06.2024 08:05,"4,19",28,55,1146860,54,0,15,0,,70,,136164,54,59,60,52,26,,400,"0,61",3900,0
09.06.2024 08:10,"4,21",28,55,1146860,55,0,15,0,,70,,136164,58,60,59,40,26,,-200,"0,61",3600,0
09.06.2024 08:15,"4,18",28,55,1146860,55,0,15,0,,70,,136164,48,61,59,49,26,,19800,"0,6",4000,0
09.06.2024 08:20,"4,22",28,55,1146860,55,0,15,0,,70,,136165,57,62,60,41,26,,6900,"0,61",3900,0
09.06.2024 08:25,"4,19",28,55,1146860,55,0,15,0,,70,,136165,45,61,60,47,26,,1700,"0,61",3800,0
09.06.2024 08:30,"4,15",28,55,1146860,55,0,15,0,,70,,136165,57,61,60,32,26,,-2000,"0,61",3500,0
09.06.2024 08:35,"4,22",28,55,1146860,55,0,14,0,,70,,136166,59,60,60,53,26,,400,"0,59",3400,0
09.06.2024 08:40,"4,56",28,55,1146860,55,0,14,0,,70,,136166,56,61,58,25,26,,29300,"0,59",3800,0
09.06.2024 08:45,"4,2",28,55,1146860,54,0,14,0,,70,,136166,54,60,58,48,26,,16900,"0,59",3500,0
09.06.2024 08:50,"4,51",28,55,1146870,54,0,14,0,,70,,136166,58,59,59,54,26,,7900,"0,6",1600,0
09.06.2024 08:55,"4,2",28,54,1146870,54,0,14,0,,70,,136167,59,60,57,58,26,,25300,"0,61",100,0
09.06.2024 09:00,"4,58",28,55,1146870,54,0,14,0,,70,,136167,59,60,55,58,26,,12800,"0,6",0,0
09.06.2024 09:05,"4,17",28,54,1146870,54,0,14,0,,70,,136167,57,59,59,47,26,,3600,"0,6",3700,0
09.06.2024 09:10,"4,15",28,54,1146870,53,0,15,0,,70,,136167,56,59,59,43,26,,-300,"0,6",3900,0
09.06.2024 09:15,"4,11",28,55,1146870,53,0,14,0,,70,,136168,58,59,58,57,26,,26400,"0,6",3400,0
09.06.2024 09:20,"4,16",28,54,1146870,54,0,15,0,,70,,136168,56,59,59,42,26,,13300,"0,61",4200,0
09.06.2024 09:25,"4,54",28,54,1146870,53,0,14,0,,70,,136168,59,60,57,57,26,,10100,"0,61",200,0
09.06.2024 09:30,"4,58",28,54,1146870,53,0,14,0,,70,,136168,58,59,59,43,26,,3200,"0,6",3800,0
09.06.2024 09:35,"4,25",28,55,1146870,54,0,14,0,,70,,136169,56,58,58,46,26,,18500,"0,6",3300,0
09.06.2024 09:40,"4,15",28,54,1146870,54,0,15,0,,70,,136169,53,59,59,43,26,,13400,"0,6",4200,0
09.06.2024 09:45,"4,2",28,54,1146880,54,0,14,0,,70,,136169,58,59,59,53,26,,5900,"0,61",3600,0
09.06.2024 09:50,"4,17",28,55,1146880,54,0,14,0,,70,,136170,57,59,58,52,26,,4700,"0,6",3300,0
09.06.2024 09:55,"4,25",28,54,1146880,54,0,14,0,,70,,136170,57,58,58,57,26,,1700,"0,6",3000,0
09.06.2024 10:00,"4,2",28,55,1146880,54,0,14,0,,70,,136170,58,59,59,49,26,,23400,"0,6",3900,0
09.06.2024 10:05,"4,61",28,54,1146880,53,0,14,0,,70,,136170,58,59,55,58,26,,6600,"0,6",0,0
09.06.2024 10:10,"4,49",28,55,1146880,53,0,14,0,,70,,136170,57,58,55,57,26,,3700,"0,6",0,0
09.06.2024 10:15,"4,22",28,54,1146880,53,0,14,0,,70,,136171,57,58,58,50,26,,900,"0,61",3000,0
09.06.2024 10:20,"4,18",28,54,1146880,53,0,14,0,,70,,136171,57,58,58,55,26,,30500,"0,6",3300,0
09.06.2024 10:25,"4,18",28,54,1146880,53,0,14,0,,70,,136171,56,59,58,52,26,,11000,"0,6",3700,0
09.06.2024 10:30,"4,49",28,54,1146880,53,0,14,0,,70,,136171,57,58,58,52,26,,5100,"0,59",3400,0
09.06.2024 10:35,"4,25",28,54,1146880,53,0,14,0,,70,,136171,56,57,56,57,26,,5900,"0,6",2200,0
09.06.2024 10:40,"4,25",28,54,1146890,53,0,15,0,,70,,136172,52,57,59,44,26,,20300,"0,61",4200,0
09.06.2024 10:45,"4,18",28,54,1146890,53,0,15,0,,70,,136172,55,58,58,34,26,,5900,"0,6",4000,0
09.06.2024 10:50,"4,06",28,54,1146890,53,0,15,0,,70,,136172,53,58,56,42,26,,1300,"0,6",3400,0
09.06.2024 10:55,"4,1",28,54,1146890,53,0,14,0,,70,,136173,56,57,57,43,26,,-100,"0,6",2800,0
09.06.2024 11:00,"4,2",28,54,1146890,53,0,15,0,,70,,136173,53,57,57,39,26,,20900,"0,59",3800,0
09.06.2024 11:05,"4,2",28,54,1146890,53,0,15,0,,70,,136173,55,59,58,37,26,,7900,"0,61",4000,0
09.06.2024 11:10,"4,24",28,54,1146890,53,0,15,0,,70,,136174,48,58,58,46,26,,1900,"0,6",3500,0
09.06.2024 11:15,"4,18",28,54,1146890,53,0,15,0,,70,,136174,55,58,58,35,26,,-600,"0,6",3000,0
09.06.2024 11:20,"4,2",28,54,1146890,53,0,15,0,,70,,136174,51,57,55,42,26,,-3000,"0,61",2700,0
09.06.2024 11:25,"4,2",28,54,1146890,53,0,14,0,,70,,136174,57,58,58,56,26,,25500,"0,6",2600,0
09.06.2024 11:30,"4,49",28,53,1146890,53,0,14,0,,70,,136174,57,58,54,57,26,,10800,"0,59",0,0
09.06.2024 11:35,"4,14",28,54,1146890,52,0,14,0,,70,,136175,56,57,57,57,26,,4200,"0,6",3700,0
09.06.2024 11:40,"4,11",28,53,1146890,52,0,14,0,,70,,136175,55,57,58,56,26,,100,"0,61",3600,0
09.06.2024 11:45,"4,15",28,53,1146890,52,0,14,0,,70,,136175,52,57,57,42,26,,-1900,"0,61",3200,0
09.06.2024 11:50,"4,15",28,54,1146890,52,0,14,0,,70,,136175,54,57,56,56,26,,22100,"0,6",3100,0
09.06.2024 11:55,"4,19",28,53,1146890,52,0,14,0,,70,,136176,57,58,58,57,26,,10300,"0,6",3800,0
09.06.2024 12:00,"4,13",28,53,1146900,52,0,14,0,,70,,136176,57,58,58,42,26,,4300,"0,6",4000,0
09.06.2024 12:05,"4,18",28,53,1146900,52,0,14,0,,70,,136176,55,57,57,49,26,,0,"0,59",3400,0
09.06.2024 12:10,"4,25",28,54,1146900,53,0,15,0,,70,,136177,54,57,57,50,26,,7500,"0,6",2800,0
09.06.2024 12:15,"4,16",28,53,1146900,53,0,14,0,,70,,136177,56,58,58,48,26,,7500,"0,6",3200,0
09.06.2024 12:20,"4,13",28,53,1146900,52,0,14,0,,70,,136177,56,58,58,48,26,,5300,"0,6",3800,0
09.06.2024 12:25,"4,16",28,53,1146900,52,0,14,0,,70,,136177,56,57,57,53,26,,2800,"0,59",3200,0
09.06.2024 12:30,"4,49",28,54,1146900,53,0,14,0,,70,,136178,55,56,57,50,26,,8500,"0,6",2900,0
09.06.2024 12:35,"4,25",28,53,1146900,53,0,14,0,,70,,136178,57,58,56,53,26,,22200,"0,59",2300,0
09.06.2024 12:40,"4,53",28,52,1146900,52,0,14,0,,70,,136178,57,57,55,55,26,,8600,"0,59",0,0
09.06.2024 12:45,"4,51",28,52,1146900,52,0,14,0,,70,,136178,56,57,55,53,26,,4600,"0,6",0,0
09.06.2024 12:50,"4,52",28,51,1146900,52,0,14,0,,70,,136178,56,57,55,53,26,,33200,"0,6",0,0
09.06.2024 12:55,"4,56",28,52,1146910,51,0,14,0,,70,,136178,56,57,57,54,26,,16800,"0,59",3900,0
09.06.2024 13:00,"4,12",28,53,1146910,51,0,14,0,,70,,136178,51,56,56,44,26,,8000,"0,61",3500,0
09.06.2024 13:05,"4,58",28,53,1146910,51,0,14,0,,70,,136179,55,56,57,55,26,,30500,"0,6",4200,0
09.06.2024 13:10,"4,1",28,53,1146910,52,0,14,0,,70,,136179,52,56,57,51,26,,10300,"0,61",4000,0
09.06.2024 13:15,"4,18",28,53,1146910,52,0,14,0,,70,,136179,44,56,56,53,26,,3500,"0,6",3600,0
09.06.2024 13:20,"4,15",28,53,1146910,52,0,14,0,,70,,136180,57,58,55,56,26,,26800,"0,6",0,0
09.06.2024 13:25,"4,54",28,52,1146910,52,0,14,0,,70,,136180,57,58,54,56,26,,10100,"0,6",0,0
09.06.2024 13:30,"4,63",28,52,1146910,52,0,14,0,,70,,136180,56,57,55,54,26,,5400,"0,6",0,0
09.06.2024 13:35,"4,51",28,52,1146920,51,0,14,0,,70,,136180,56,57,57,55,26,,20400,"0,6",2700,0
09.06.2024 13:40,"4,49",28,53,1146920,51,0,14,0,,70,,136180,56,58,56,56,26,,19400,"0,6",5000,0
09.06.2024 13:45,"4,18",28,52,1146920,51,0,14,0,,70,,136180,53,57,57,49,26,,7100,"0,6",4600,0
09.06.2024 13:50,"4,13",28,52,1146920,51,0,14,0,,70,,136181,48,57,56,50,26,,10600,"0,6",4300,0
09.06.2024 13:55,"4,15",28,53,1146920,51,0,14,0,,70,,136181,54,58,58,44,26,,21500,"0,6",4900,0
09.06.2024 14:00,"4,1",28,53,1146920,52,0,14,0,,70,,136181,57,58,56,55,26,,8000,"0,61",300,0
09.06.2024 14:05,"4,51",28,52,1146920,52,0,14,0,,70,,136181,56,57,54,55,26,,5700,"0,59",0,0
09.06.2024 14:10,"4,49",28,53,1146920,52,0,14,0,,70,,136181,56,57,57,50,26,,30500,"0,59",4100,0
09.06.2024 14:15,"4,08",28,53,1146930,51,0,14,0,,70,,136182,56,58,58,40,26,,13600,"0,6",4700,0
09.06.2024 14:20,"4,18",28,53,1146930,52,0,14,0,,70,,136182,50,57,58,44,26,,4500,"0,6",4100,0
