Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
09.06.2024 14:25,"4,51",28,53,1146930,52,0,14,0,,70,,136182,56,58,57,57,26,,27000,"0,61",2600,0
09.06.2024 14:30,"4,17",28,54,1146930,52,0,14,0,,70,,136183,57,58,58,52,26,,16200,"0,6",4100,0
09.06.2024 14:35,"4,22",28,53,1146930,52,0,14,0,,70,,136183,55,58,58,48,26,,6000,"0,61",4000,0
09.06.2024 14:40,"4,16",28,53,1146930,52,0,14,0,,70,,136183,46,57,56,50,26,,300,"0,61",3600,0
09.06.2024 14:45,"4,13",28,53,1146930,52,0,14,0,,70,,136184,57,59,58,56,26,,26300,"0,6",1000,0
09.06.2024 14:50,"4,55",28,53,1146930,52,0,14,0,,70,,136184,57,58,54,57,26,,9900,"0,6",1500,0
09.06.2024 14:55,"4,22",28,54,1146930,52,0,14,0,,70,,136184,56,58,57,57,26,,4700,"0,6",3800,0
09.06.2024 15:00,"4,21",28,53,1146930,52,0,14,0,,70,,136184,50,57,57,50,26,,400,"0,6",3600,0
09.06.2024 15:05,"4,22",28,53,1146930,52,0,14,0,,70,,136185,48,57,56,43,26,,14500,"0,61",3100,0
09.06.2024 15:10,"4,18",28,54,1146940,52,0,14,0,,70,,136185,57,58,58,46,26,,19300,"0,6",4200,0
09.06.2024 15:15,"4,18",28,54,1146940,52,0,14,0,,70,,136185,55,58,58,44,26,,5500,"0,61",3900,0
09.06.2024 15:20,"4,24",28,53,1146940,52,0,14,0,,70,,136186,53,57,57,42,26,,2000,"0,59",3300,0
09.06.2024 15:25,"4,16",28,54,1146940,53,0,14,0,,70,,136186,41,57,57,47,26,,-1700,"0,59",2800,0
09.06.2024 15:30,"4,22",28,53,1146940,52,0,14,0,,70,,136186,56,57,55,54,26,,26100,"0,61",2800,0
09.06.2024 15:35,"4,08",28,54,1146940,52,0,14,0,,70,,136186,56,57,58,56,26,,15300,"0,6",3800,0
09.06.2024 15:40,"4,13",28,53,1146940,52,0,15,0,,70,,136187,50,57,57,55,26,,3700,"0,6",3700,0
09.06.2024 15:45,"4,1",28,53,1146940,52,0,14,0,,70,,136187,56,57,56,53,26,,1700,"0,59",0,0
09.06.2024 15:50,"4,47",28,54,1146940,53,0,14,0,,70,,136187,56,56,56,53,26,,3100,"0,6",1100,0
09.06.2024 15:55,"4,19",28,53,1146940,52,0,14,0,,70,,136187,54,56,56,44,26,,21500,"0,61",2700,0
09.06.2024 16:00,"4,14",28,53,1146940,52,0,14,0,,70,,136188,43,56,55,47,26,,14300,"0,6",3900,0
09.06.2024 16:05,"4,25",28,52,1146940,52,0,14,0,,70,,136188,56,57,57,49,26,,5600,"0,6",3400,0
09.06.2024 16:10,"4,18",28,53,1146940,52,0,14,0,,70,,136188,54,56,56,42,26,,3500,"0,6",3000,0
09.06.2024 16:15,"4,09",28,53,1146950,52,0,14,0,,70,,136188,43,56,54,43,26,,7900,"0,61",2700,0
09.06.2024 16:20,"4,11",28,53,1146950,52,0,14,0,,70,,136189,46,55,57,42,26,,17400,"0,6",4000,0
09.06.2024 16:25,"4,12",28,53,1146950,52,0,14,0,,70,,136189,54,57,57,50,26,,8300,"0,6",3900,0
09.06.2024 16:30,"4,13",28,53,1146950,52,0,15,0,,70,,136189,46,57,57,46,26,,1400,"0,61",3500,0
09.06.2024 16:35,"4,19",28,53,1146950,52,0,14,0,,70,,136190,55,56,56,55,26,,500,"0,61",200,0
09.06.2024 16:40,"4,07",28,53,1146950,52,0,15,0,,70,,136190,54,55,56,46,26,,22800,"0,61",3200,0
09.06.2024 16:45,"4,21",28,53,1146950,52,0,15,0,,70,,136190,56,57,57,52,26,,12000,"0,6",3500,0
09.06.2024 16:50,"4,18",28,53,1146950,52,0,14,0,,70,,136190,56,57,54,55,26,,6300,"0,6",0,0
09.06.2024 16:55,"4,16",28,53,1146950,52,0,14,0,,70,,136190,55,56,56,52,26,,1400,"0,61",3100,0
09.06.2024 17:00,"4,18",28,53,1146950,52,0,15,0,,70,,136191,51,56,56,45,26,,18800,"0,59",3100,0
09.06.2024 17:05,"4,12",28,53,1146950,51,0,15,0,,70,,136191,55,57,57,53,26,,16600,"0,61",4200,0
09.06.2024 17:10,"4,13",28,53,1146950,51,0,15,0,,70,,136191,53,57,57,50,26,,5800,"0,61",3900,0
09.06.2024 17:15,"4,15",28,53,1146950,52,0,15,0,,70,,136192,45,57,57,49,26,,200,"0,6",3300,0
09.06.2024 17:20,"4,2",28,53,1146960,52,0,15,0,,70,,136192,55,56,56,55,26,,19800,"0,6",3100,0
09.06.2024 17:25,"4,13",28,53,1146960,52,0,15,0,,70,,136192,51,56,57,46,26,,14300,"0,6",4100,0
09.06.2024 17:30,"4,11",28,53,1146960,52,0,15,0,,70,,136193,53,57,57,40,26,,5200,"0,6",4100,0
09.06.2024 17:35,"4,15",28,53,1146960,52,0,15,0,,70,,136193,56,57,57,46,26,,3800,"0,6",3000,0
09.06.2024 17:40,"4,2",28,53,1146960,52,0,15,0,,70,,136193,55,56,57,53,26,,1900,"0,6",3000,0
09.06.2024 17:45,"4,08",28,54,1146960,52,0,15,0,,70,,136193,49,56,57,44,26,,21400,"0,61",2800,0
09.06.2024 17:50,"4,13",28,53,1146960,52,0,15,0,,70,,136194,54,58,57,56,26,,7300,"0,6",4000,0
09.06.2024 17:55,"4,49",28,53,1146960,52,0,14,0,,70,,136194,56,57,55,55,26,,4400,"0,6",4000,0
09.06.2024 18:00,"4,18",28,54,1146960,52,0,14,0,,70,,136194,55,56,56,53,26,,2100,"0,59",0,0
09.06.2024 18:05,"4,49",28,53,1146960,52,0,14,0,,70,,136194,56,57,54,56,26,,26700,"0,6",2800,0
09.06.2024 18:10,"4,54",28,53,1146960,52,0,14,0,,70,,136194,56,57,57,41,26,,9500,"0,61",0,0
09.06.2024 18:15,"4,2",28,53,1146960,52,0,14,0,,70,,136195,54,57,57,33,26,,3700,"0,6",4000,0
09.06.2024 18:20,"4,13",28,53,1146960,51,0,14,0,,70,,136195,54,56,57,34,26,,-300,"0,6",3700,0
09.06.2024 18:25,"4,51",28,53,1146970,52,0,14,0,,70,,136195,54,56,57,55,26,,28500,"0,61",3500,0
09.06.2024 18:30,"4,13",28,53,1146970,52,0,15,0,,70,,136196,52,56,58,50,26,,8800,"0,6",3700,0
09.06.2024 18:35,"4,15",28,53,1146970,52,0,15,0,,70,,136196,53,57,57,42,26,,1900,"0,61",4200,0
09.06.2024 18:40,"4,2",28,53,1146970,52,0,15,0,,70,,136196,48,57,55,48,26,,-1800,"0,61",3800,0
09.06.2024 18:45,"4,18",28,54,1146970,52,0,15,0,,70,,136197,49,56,57,42,26,,23300,"0,6",3100,0
09.06.2024 18:50,"4,13",28,53,1146970,52,0,15,0,,70,,136197,44,56,58,44,26,,8500,"0,6",4100,0
09.06.2024 18:55,"4,2",28,53,1146970,52,0,15,0,,70,,136197,53,58,58,38,26,,3400,"0,6",4400,0
09.06.2024 19:00,"4,13",28,53,1146970,52,0,16,0,,70,,136198,55,57,58,50,26,,-700,"0,6",4000,0
09.06.2024 19:05,"4,13",28,54,1146970,52,0,16,0,,70,,136198,50,57,57,54,26,,21400,"0,61",3300,0
09.06.2024 19:10,"4,16",28,54,1146970,52,0,16,0,,70,,136198,49,56,58,53,26,,12000,"0,6",3400,0
09.06.2024 19:15,"4,18",28,54,1146970,52,0,16,0,,70,,136199,45,56,58,50,26,,4500,"0,61",4300,0
09.06.2024 19:20,"4,15",28,53,1146970,53,0,15,0,,70,,136199,55,58,58,52,26,,1300,"0,61",4000,0
09.06.2024 19:25,"4,49",28,54,1146970,53,0,14,0,,70,,136199,56,57,57,36,26,,3300,"0,6",3400,0
09.06.2024 19:30,"4,16",28,53,1146980,53,0,14,0,,70,,136199,54,58,57,54,26,,25700,"0,61",2800,0
09.06.2024 19:35,"4,15",28,54,1146980,53,0,15,0,,70,,136200,51,57,58,55,26,,7200,"0,61",3600,0
09.06.2024 19:40,"4,21",28,54,1146980,53,0,15,0,,70,,136200,52,57,58,43,26,,1300,"0,61",3900,0
09.06.2024 19:45,"4,15",28,54,1146980,53,0,15,0,,70,,136200,55,57,57,56,26,,-1600,"0,61",3500,0
09.06.2024 19:50,"4,24",28,54,1146980,53,0,15,0,,70,,136201,52,57,56,51,26,,21700,"0,61",2900,0
09.06.2024 19:55,"4,51",28,53,1146980,53,0,14,0,,70,,136201,57,58,54,57,26,,6700,"0,6",3700,0
09.06.2024 20:00,"4,56",28,53,1146980,52,0,14,0,,70,,136201,57,58,55,54,26,,1900,"0,6",4000,0
09.06.2024 20:05,"4,51",28,52,1146980,52,0,14,0,,70,,136201,57,58,55,55,26,,26800,"0,6",0,0
09.06.2024 20:10,"4,51",28,53,1146980,52,0,14,0,,70,,136201,57,58,55,57,26,,14400,"0,6",0,0
09.06.2024 20:15,"4,09",28,53,1146980,51,0,14,0,,70,,136201,53,57,57,56,26,,4000,"0,6",4500,0
09.06.2024 20:20,"4,18",28,53,1146990,51,0,14,0,,70,,136202,45,57,57,49,26,,27300,"0,61",4100,0
09.06.2024 20:25,"4,14",28,53,1146990,52,0,14,0,,70,,136202,50,58,58,46,26,,9600,"0,61",4700,0
09.06.2024 20:30,"4,15",28,53,1146990,52,0,14,0,,70,,136202,56,58,58,43,26,,6200,"0,61",4500,0
09.06.2024 20:35,"4,22",28,53,1146990,52,0,14,0,,70,,136203,56,58,58,48,26,,26800,"0,61",4000,0
09.06.2024 20:40,"4,35",28,54,1146990,52,0,15,0,,70,,136203,57,59,59,58,26,,11000,"0,61",3400,0
09.06.2024 20:45,"4,33",28,54,1146990,53,0,14,0,,70,,136203,57,58,58,56,26,,13400,"0,61",4500,0
09.06.2024 20:50,"4,18",28,54,1146990,53,0,14,0,,70,,136204,52,58,59,56,26,,22100,"0,61",3900,0
09.06.2024 20:55,"4,55",28,53,1146990,53,0,14,0,,70,,136204,59,60,56,57,26,,7600,"0,61",4400,0
09.06.2024 21:00,"4,46",28,54,1147000,53,0,14,0,,70,,136204,58,59,57,55,26,,6300,"0,6",4200,0
09.06.2024 21:05,"4,23",28,54,1147000,53,0,14,0,,70,,136204,56,58,58,47,26,,29900,"0,6",0,0
09.06.2024 21:10,"4,16",28,54,1147000,53,0,14,0,,70,,136204,57,59,59,58,26,,9700,"0,61",1100,0
09.06.2024 21:15,"4,13",28,54,1147000,53,0,14,0,,70,,136205,55,59,59,58,26,,8600,"0,6",4400,0
09.06.2024 21:20,"4,18",28,54,1147000,53,0,14,0,,70,,136205,48,59,59,56,26,,23400,"0,61",4000,0
09.06.2024 21:25,"4,18",28,54,1147000,53,0,15,0,,70,,136206,52,60,59,45,26,,7000,"0,6",4500,0
09.06.2024 21:30,"4,08",28,54,1147000,53,0,15,0,,70,,136206,44,59,59,45,26,,1600,"0,6",4200,0
09.06.2024 21:35,"4,2",28,54,1147000,54,0,15,0,,70,,136206,51,59,58,44,26,,24900,"0,61",3800,0
09.06.2024 21:40,"4,18",28,54,1147010,54,0,15,0,,70,,136207,51,61,59,57,26,,11400,"0,61",4000,0
09.06.2024 21:45,"4,22",28,54,1147010,54,0,15,0,,70,,136207,58,60,60,49,26,,3900,"0,61",4300,0
09.06.2024 21:50,"4,08",28,54,1147010,54,0,15,0,,70,,136207,49,60,59,55,26,,-1200,"0,6",3900,0
09.06.2024 21:55,"4,15",28,55,1147010,54,0,16,0,,70,,136208,46,59,59,55,26,,21400,"0,61",3600,0
09.06.2024 22:00,"4,2",28,54,1147010,54,0,15,0,,70,,136208,59,61,60,32,26,,7100,"0,6",4100,0
09.06.2024 22:05,"4,32",28,54,1147010,54,0,14,0,,70,,136208,59,60,57,57,26,,8000,"0,61",4000,0
09.06.2024 22:10,"4,2",28,55,1147010,54,0,14,0,,70,,136208,58,59,59,56,26,,13900,"0,6",4000,0
09.06.2024 22:15,"4,13",28,55,1147010,54,0,14,0,,70,,136209,54,59,58,51,26,,16100,"0,61",3300,0
09.06.2024 22:20,"4,15",28,54,1147010,54,0,14,0,,70,,136209,56,60,60,58,26,,4000,"0,6",3800,0
09.06.2024 22:25,"4,18",28,55,1147010,54,0,15,0,,70,,136209,55,60,59,51,26,,-500,"0,6",3900,0
09.06.2024 22:30,"4,2",28,55,1147010,54,0,15,0,,70,,136210,53,59,59,44,26,,23400,"0,61",3400,0
09.06.2024 22:35,"4,15",28,55,1147010,54,0,15,0,,70,,136210,52,59,60,44,26,,7500,"0,61",3800,0
09.06.2024 22:40,"4,15",28,54,1147010,54,0,15,0,,70,,136210,44,59,60,51,26,,2200,"0,6",3900,0
09.06.2024 22:45,"4,18",28,55,1147010,54,0,15,0,,70,,136211,47,59,60,51,26,,-1700,"0,61",3800,0
09.06.2024 22:50,"4,2",28,55,1147020,54,0,15,0,,70,,136211,51,60,59,48,26,,22500,"0,61",3400,0
09.06.2024 22:55,"4,18",28,54,1147020,54,0,16,0,,70,,136211,47,60,60,53,26,,7700,"0,61",4000,0
09.06.2024 23:00,"4,17",28,54,1147020,54,0,16,0,,70,,136212,46,60,60,52,26,,1900,"0,6",4100,0
09.06.2024 23:05,"4,18",28,55,1147020,54,0,15,0,,70,,136212,57,60,59,27,26,,-700,"0,61",3800,0
09.06.2024 23:10,"4,08",28,55,1147020,54,0,15,0,,70,,136212,47,60,59,48,26,,23800,"0,6",3600,0
09.06.2024 23:15,"4,1",28,55,1147020,54,0,15,0,,70,,136213,48,60,60,47,26,,10500,"0,6",3700,0
09.06.2024 23:20,"4,2",28,54,1147020,54,0,15,0,,70,,136213,56,61,60,43,26,,2900,"0,61",4200,0
09.06.2024 23:25,"4,14",28,54,1147020,54,0,15,0,,70,,136213,47,61,57,50,26,,-1100,"0,61",4000,0
09.06.2024 23:30,"4,17",28,55,1147020,54,0,15,0,,70,,136214,58,60,59,36,26,,22300,"0,61",3600,0
09.06.2024 23:35,"4,14",28,55,1147020,54,0,15,0,,70,,136214,56,59,60,36,26,,7600,"0,61",3800,0
09.06.2024 23:40,"4,15",28,54,1147020,54,0,16,0,,70,,136214,53,59,60,36,26,,1000,"0,61",4200,0
09.06.2024 23:45,"4,15",28,55,1147020,54,0,16,0,,70,,136215,46,59,60,39,26,,-3400,"0,61",3900,0
09.06.2024 23:50,"4,2",28,55,1147020,55,0,16,0,,70,,136215,47,59,59,47,26,,20600,"0,61",3500,0
09.06.2024 23:55,"4,22",28,55,1147020,55,0,16,0,,70,,136215,47,58,60,45,26,,5600,"0,61",3800,0
10.06.2024 00:00,"4,2",28,55,1147030,54,0,16,0,,70,,136216,46,58,60,44,26,,-400,"0,61",4000,0
10.06.2024 00:05,"4,15",28,55,1147030,55,0,16,0,,70,,136216,44,58,60,43,26,,900,"0,6",3900,0
10.06.2024 00:10,"4,13",28,55,1147030,55,0,16,0,,70,,136216,43,57,60,43,26,,16300,"0,6",3500,0
10.06.2024 00:15,"4,2",28,55,1147030,55,0,17,0,,70,,136217,42,57,60,43,26,,3300,"0,61",4000,0
10.06.2024 00:20,"4,17",28,54,1147030,55,0,17,0,,70,,136217,42,61,60,57,26,,5100,"0,61",3900,0
10.06.2024 00:25,"4,12",28,55,1147030,55,0,17,0,,70,,136217,48,60,60,58,26,,-900,"0,6",3800,0
10.06.2024 00:30,"4,15",28,55,1147030,55,0,17,0,,70,,136218,49,60,60,56,26,,19500,"0,61",3400,0
10.06.2024 00:35,"4,13",28,55,1147030,55,0,17,0,,70,,136218,49,60,60,55,26,,5200,"0,61",4000,0
10.06.2024 00:40,"4,18",28,55,1147030,55,0,17,0,,70,,136218,51,60,60,55,26,,5200,"0,6",4000,0
10.06.2024 00:45,"4,17",28,55,1147030,55,0,17,0,,70,,136219,53,61,59,51,26,,0,"0,6",3800,0
10.06.2024 00:50,"4,15",28,55,1147030,55,0,16,0,,70,,136219,58,61,60,46,26,,-3600,"0,6",3400,0
10.06.2024 00:55,"4,17",28,55,1147030,55,0,16,0,,70,,136219,49,60,60,53,26,,21600,"0,6",4000,0
10.06.2024 01:00,"4,15",28,55,1147030,55,0,16,0,,70,,136219,49,60,60,49,26,,5500,"0,61",4000,0
10.06.2024 01:05,"4,18",28,55,1147030,55,0,17,0,,70,,136220,46,60,60,51,26,,1000,"0,61",3700,0
10.06.2024 01:10,"4,21",28,55,1147030,55,0,17,0,,70,,136220,45,60,60,51,26,,-2600,"0,6",3400,0
10.06.2024 01:15,"4,2",28,55,1147030,55,0,17,0,,70,,136220,49,61,59,47,26,,22000,"0,61",3700,0
10.06.2024 01:20,"4,18",28,55,1147030,55,0,16,0,,70,,136221,49,61,60,47,26,,8200,"0,61",3900,0
10.06.2024 01:25,"4,19",28,55,1147040,55,0,16,0,,70,,136221,43,61,60,49,26,,2200,"0,6",3800,0
10.06.2024 01:30,"4,16",28,55,1147040,55,0,16,0,,70,,136221,41,61,60,49,26,,-2000,"0,6",3600,0
10.06.2024 01:35,"4,26",28,55,1147040,55,0,17,0,,70,,136222,47,61,60,46,26,,8300,"0,61",3500,0
10.06.2024 01:40,"4,2",28,55,1147040,55,0,17,0,,70,,136222,50,60,60,45,26,,15000,"0,61",4000,0
10.06.2024 01:45,"4,2",28,55,1147040,55,0,17,0,,70,,136222,49,60,60,45,26,,4200,"0,61",3900,0
10.06.2024 01:50,"4,17",28,55,1147040,55,0,17,0,,70,,136223,48,60,60,45,26,,-500,"0,61",3900,0
10.06.2024 01:55,"4,2",28,55,1147040,55,0,17,0,,70,,136223,44,59,60,44,26,,-3500,"0,61",3500,0
10.06.2024 02:00,"4,18",28,55,1147040,55,0,17,0,,70,,136223,43,59,60,44,26,,20100,"0,61",3600,0
10.06.2024 02:05,"4,08",28,55,1147040,55,0,17,0,,70,,136224,44,59,60,45,26,,10700,"0,6",4000,0
10.06.2024 02:10,"4,2",28,55,1147040,55,0,18,0,,70,,136224,44,59,60,44,26,,3000,"0,61",3900,0
10.06.2024 02:15,"4,17",28,55,1147040,55,0,18,0,,70,,136224,43,58,60,44,26,,-1400,"0,6",3800,0
10.06.2024 02:20,"4,08",28,55,1147040,55,0,18,0,,70,,136225,42,58,60,44,26,,-3600,"0,6",3500,0
10.06.2024 02:25,"4,13",28,55,1147040,55,0,18,0,,70,,136225,42,58,60,44,26,,21000,"0,61",3700,0
10.06.2024 02:30,"4,15",28,55,1147040,55,0,18,0,,70,,136225,42,58,60,44,26,,9200,"0,61",4000,0
10.06.2024 02:35,"4,13",28,55,1147040,55,0,18,0,,69,,136226,41,57,60,43,26,,2600,"0,61",3800,0
10.06.2024 02:40,"4,15",28,55,1147040,55,0,18,0,,69,,136226,41,57,60,43,26,,-1600,"0,61",3600,0
10.06.2024 02:45,"4,2",28,55,1147040,55,0,18,0,,69,,136226,40,58,59,43,26,,-3800,"0,61",3400,0
10.06.2024 03:05,"4,22",28,55,1147050,55,0,19,0,,70,,136227,43,58,60,43,26,,-1700,"0,61",3700,0
10.06.2024 03:10,"4,15",28,55,1147050,55,0,19,0,,70,,136228,41,58,60,42,26,,-3700,"0,6",3400,0
10.06.2024 03:15,"4,18",28,55,1147050,55,0,19,0,,70,,136228,41,57,61,42,26,,21400,"0,61",3800,0
10.06.2024 03:20,"4,22",28,55,1147050,55,0,19,0,,70,,136228,41,58,58,43,26,,8400,"0,59",4000,0
10.06.2024 03:25,"4,18",28,55,1147050,55,0,18,0,,70,,136228,59,62,61,44,26,,3300,"0,6",4000,0
10.06.2024 03:30,"4,1",28,55,1147050,55,0,18,0,,70,,136229,50,61,59,51,26,,-1300,"0,6",3600,0
10.06.2024 03:35,"4,12",28,55,1147050,55,0,18,0,,70,,136229,58,60,60,42,26,,500,"0,61",3400,0
10.06.2024 03:40,"4,34",28,55,1147050,55,0,18,0,,70,,136229,46,60,60,51,26,,18100,"0,6",4000,0
10.06.2024 03:45,"4,18",28,55,1147050,55,0,17,0,,70,,136230,48,61,60,49,26,,4400,"0,6",4000,0
10.06.2024 03:50,"4,22",28,55,1147050,55,0,17,0,,70,,136230,47,61,60,49,26,,300,"0,61",3800,0
10.06.2024 03:55,"4,18",28,55,1147050,55,0,17,0,,70,,136230,49,61,60,51,26,,-3400,"0,61",3500,0
10.06.2024 04:00,"4,15",28,55,1147050,55,0,17,0,,70,,136231,49,61,60,51,26,,19600,"0,6",3600,0
10.06.2024 04:05,"4,07",28,55,1147050,55,0,17,0,,70,,136231,48,60,60,50,26,,10400,"0,61",4000,0
10.06.2024 04:10,"4,18",28,55,1147050,55,0,18,0,,70,,136231,46,60,60,50,26,,3300,"0,61",3900,0
10.06.2024 04:15,"4,14",28,55,1147050,55,0,18,0,,70,,136232,45,60,60,48,26,,-1500,"0,6",3700,0
10.06.2024 04:20,"4,2",28,55,1147050,55,0,18,0,,70,,136232,46,60,60,48,26,,-3600,"0,6",3500,0
10.06.2024 04:25,"4,13",28,55,1147050,55,0,18,0,,70,,136232,45,59,60,48,26,,20900,"0,6",3600,0
10.06.2024 04:30,"4,22",28,55,1147060,55,0,18,0,,70,,136233,56,62,60,48,26,,10000,"0,6",4000,0
10.06.2024 04:35,"4,19",28,55,1147060,55,0,18,0,,70,,136233,57,62,60,47,26,,3500,"0,6",3900,0
10.06.2024 04:40,"4,15",28,55,1147060,55,0,18,0,,70,,136233,55,61,60,47,26,,-1600,"0,61",3800,0
10.06.2024 04:45,"4,21",28,55,1147060,55,0,18,0,,70,,136234,50,61,59,51,26,,-3700,"0,6",3500,0
10.06.2024 04:50,"4,13",28,55,1147060,55,0,18,0,,70,,136234,46,61,61,50,26,,21300,"0,61",3800,0
10.06.2024 04:55,"4,18",28,55,1147060,55,0,18,0,,70,,136234,42,60,61,50,26,,7600,"0,61",4000,0
10.06.2024 05:00,"4,14",28,55,1147060,55,0,18,0,,70,,136235,41,60,61,49,26,,1900,"0,6",3900,0
10.06.2024 05:05,"4,18",28,55,1147060,55,0,18,0,,70,,136235,41,60,60,49,26,,-2100,"0,61",3600,0
10.06.2024 05:10,"4,22",28,55,1147060,55,0,18,0,,70,,136235,41,59,59,47,26,,-4000,"0,61",3500,0
10.06.2024 05:15,"4,17",28,55,1147060,55,0,19,0,,70,,136235,41,59,60,46,26,,20900,"0,61",3700,0
10.06.2024 05:20,"4,28",28,55,1147060,55,0,19,0,,70,,136236,48,61,60,42,26,,8600,"0,6",3900,0
10.06.2024 05:25,"4,22",28,55,1147060,55,0,18,0,,70,,136236,48,61,60,46,26,,3400,"0,6",3900,0
10.06.2024 05:30,"4,15",28,55,1147060,55,0,19,0,,70,,136236,46,61,60,46,26,,-2000,"0,6",3700,0
10.06.2024 05:35,"4,18",28,55,1147060,55,0,19,0,,70,,136237,48,61,60,49,26,,-1100,"0,6",3500,0
10.06.2024 05:40,"4,25",28,55,1147060,55,0,19,0,,70,,136237,50,61,60,48,26,,19300,"0,61",4100,0
10.06.2024 05:45,"4,15",28,55,1147060,55,0,19,0,,70,,136237,53,61,60,48,26,,5300,"0,6",3900,0
10.06.2024 05:50,"4,2",28,55,1147060,55,0,19,0,,70,,136238,52,62,60,51,26,,1000,"0,6",3800,0
10.06.2024 05:55,"4,13",28,55,1147060,55,0,18,0,,70,,136238,56,61,60,44,26,,-2800,"0,6",3500,0
10.06.2024 06:00,"4,16",28,55,1147060,55,0,18,0,,70,,136238,51,61,60,45,26,,-4100,"0,6",3400,0
10.06.2024 06:05,"4,2",28,55,1147060,55,0,18,0,,70,,136239,46,60,60,45,26,,21000,"0,61",3900,0
10.06.2024 06:10,"4,2",28,55,1147070,55,0,18,0,,70,,136239,44,60,60,45,26,,6800,"0,6",4000,0
10.06.2024 06:15,"4,17",28,55,1147070,55,0,18,0,,70,,136239,43,60,60,45,26,,1300,"0,6",3900,0
10.06.2024 06:20,"4,2",28,55,1147070,55,0,15,0,,70,,136240,56,61,59,21,26,,-1700,"0,6",3600,0
10.06.2024 06:25,"4,22",28,55,1147070,55,0,14,0,,70,,136240,58,61,60,35,26,,1800,"0,6",3400,0
10.06.2024 06:30,"4,15",28,55,1147070,54,0,14,0,,70,,136240,55,61,60,20,26,,29500,"0,6",3700,0
10.06.2024 06:35,"4,15",28,55,1147070,55,0,15,0,,70,,136241,55,61,60,42,26,,4700,"0,6",3900,0
10.06.2024 06:40,"4,2",28,55,1147070,55,0,15,0,,70,,136241,45,61,59,49,26,,-600,"0,6",3600,0
10.06.2024 06:45,"4,16",28,55,1147070,55,0,15,0,,70,,136241,50,60,60,43,26,,23300,"0,61",3800,0
10.06.2024 06:50,"4,2",28,55,1147070,55,0,15,0,,70,,136242,57,62,60,40,26,,9700,"0,61",3900,0
10.06.2024 06:55,"4,15",28,55,1147070,55,0,15,0,,70,,136242,57,61,59,38,26,,4400,"0,6",3900,0
10.06.2024 07:00,"4,18",28,55,1147070,55,0,15,0,,70,,136242,56,60,60,38,26,,200,"0,6",3500,0
10.06.2024 07:05,"4,13",28,55,1147070,55,0,16,0,,70,,136243,55,60,60,45,26,,23500,"0,6",3500,0
10.06.2024 07:10,"4,2",28,55,1147070,55,0,15,0,,70,,136243,52,62,59,50,26,,11900,"0,6",4000,0
10.06.2024 07:15,"4,18",28,55,1147080,55,0,16,0,,70,,136243,54,61,59,50,26,,4200,"0,6",4000,0
10.06.2024 07:20,"4,18",28,55,1147080,55,0,16,0,,70,,136244,55,61,60,40,26,,-1400,"0,6",3700,0
10.06.2024 07:25,"4,16",28,55,1147080,55,0,16,0,,70,,136244,50,60,60,38,26,,-1700,"0,6",3500,0
10.06.2024 07:30,"4,22",28,54,1147080,54,0,15,0,,70,,136244,59,62,61,35,26,,19200,"0,6",4000,0
10.06.2024 07:35,"4,3",28,54,1147080,54,0,14,0,,70,,136244,55,61,58,21,26,,9200,"0,6",3900,0
10.06.2024 07:40,"4,3",28,54,1147080,54,0,14,0,,70,,136245,54,60,59,45,26,,15300,"0,6",3700,0
10.06.2024 07:45,"4,2",28,55,1147080,54,0,14,0,,70,,136245,58,60,59,48,26,,10700,"0,6",3300,0
10.06.2024 07:50,"4,18",28,54,1147080,54,0,14,0,,70,,136245,49,59,60,52,26,,17700,"0,6",4000,0
10.06.2024 07:55,"4,2",28,55,1147080,54,0,14,0,,70,,136246,59,61,60,38,26,,1700,"0,6",3400,0
10.06.2024 08:00,"4,18",28,55,1147080,54,0,14,0,,70,,136246,58,60,59,56,26,,0,"0,6",500,0
10.06.2024 08:05,"4,3",28,55,1147080,54,0,15,0,,70,,136246,55,60,60,50,26,,26100,"0,6",3800,0
10.06.2024 08:10,"4,19",28,55,1147090,54,0,15,0,,70,,136247,58,61,60,28,26,,7200,"0,6",4000,0
10.06.2024 08:15,"4,4",28,54,1147090,54,0,14,0,,70,,136247,56,60,59,48,26,,2700,"0,6",3800,0
10.06.2024 08:20,"4,51",28,54,1147090,55,0,14,0,,70,,136247,59,60,57,57,26,,10900,"0,6",0,0
10.06.2024 08:25,"4,14",28,55,1147090,55,0,14,0,,70,,136247,58,60,60,26,26,,25100,"0,6",3900,0
10.06.2024 08:30,"4,58",28,54,1147090,54,0,14,0,,70,,136248,59,60,58,57,26,,6700,"0,6",3700,0
10.06.2024 08:35,"4,2",28,55,1147090,54,0,14,0,,70,,136248,55,60,58,25,26,,29300,"0,6",0,0
10.06.2024 08:40,"4,18",28,55,1147090,54,0,14,0,,70,,136248,52,60,59,30,26,,17300,"0,6",3900,0
10.06.2024 08:45,"4,51",28,54,1147090,54,0,14,0,,70,,136248,57,60,59,55,26,,5400,"0,6",3700,0
10.06.2024 08:50,"4,2",28,54,1147100,54,0,14,0,,70,,136249,59,61,60,33,26,,33300,"0,6",3800,0
10.06.2024 08:55,"4,22",28,54,1147100,54,0,14,0,,70,,136249,53,60,58,42,26,,8600,"0,6",4100,0
10.06.2024 09:00,"4,23",28,55,1147100,54,0,14,0,,70,,136249,59,60,58,53,26,,13600,"0,6",3600,0
10.06.2024 09:05,"4,13",28,55,1147100,54,0,15,0,,70,,136250,58,60,60,56,26,,21800,"0,6",4000,0
10.06.2024 09:10,"4,15",28,55,1147100,54,0,15,0,,70,,136250,50,60,60,55,26,,3000,"0,61",3800,0
10.06.2024 09:15,"4,15",28,55,1147100,55,0,15,0,,70,,136250,47,60,58,56,26,,15300,"0,61",3600,0
10.06.2024 09:20,"4,2",28,55,1147100,55,0,15,0,,70,,136251,49,60,59,49,26,,15500,"0,61",4000,0
10.06.2024 09:25,"4,2",28,55,1147100,55,0,15,0,,70,,136251,49,60,60,45,26,,4200,"0,61",3800,0
10.06.2024 09:30,"4,19",28,55,1147100,55,0,15,0,,70,,136251,50,61,59,50,26,,-500,"0,6",3600,0
10.06.2024 09:35,"4,14",28,55,1147110,55,0,15,0,,70,,136252,57,60,60,39,26,,21800,"0,6",3700,0
10.06.2024 09:40,"4,23",28,55,1147110,54,0,15,0,,70,,136252,57,62,60,31,26,,10700,"0,6",4100,0
10.06.2024 09:45,"4,18",28,54,1147110,54,0,15,0,,70,,136252,55,61,59,38,26,,3600,"0,61",4000,0
10.06.2024 09:50,"4,1",28,55,1147110,54,0,15,0,,70,,136253,58,60,60,32,26,,1100,"0,61",3700,0
10.06.2024 09:55,"4,13",28,55,1147110,55,0,15,0,,70,,136253,46,60,60,45,26,,22800,"0,61",4000,0
10.06.2024 10:00,"4,15",28,55,1147110,55,0,15,0,,70,,136253,48,61,60,50,26,,6400,"0,6",4000,0
10.06.2024 10:05,"4,22",28,55,1147110,55,0,15,0,,70,,136254,56,61,60,44,26,,3800,"0,61",3900,0
10.06.2024 10:10,"4,13",28,55,1147110,55,0,15,0,,70,,136254,49,61,59,51,26,,-400,"0,61",3500,0
10.06.2024 10:15,"4,18",28,55,1147110,55,0,15,0,,70,,136254,47,61,60,50,26,,21100,"0,6",4100,0
10.06.2024 10:20,"4,25",28,55,1147110,55,0,15,0,,70,,136254,58,62,61,31,26,,6900,"0,6",3900,0
10.06.2024 10:25,"4,15",28,55,1147110,55,0,15,0,,70,,136255,50,61,60,47,26,,900,"0,6",3800,0
10.06.2024 10:30,"4,2",28,55,1147110,55,0,15,0,,70,,136255,48,61,60,48,26,,-3200,"0,61",3500,0
10.06.2024 10:35,"4,2",28,55,1147110,55,0,15,0,,70,,136255,56,61,60,36,26,,26600,"0,6",3900,0
10.06.2024 10:40,"4,25",28,55,1147110,55,0,15,0,,70,,136256,54,62,60,38,26,,5600,"0,6",3900,0
10.06.2024 10:45,"4,13",28,55,1147120,55,0,15,0,,70,,136256,48,61,58,45,26,,1300,"0,6",3700,0
10.06.2024 10:50,"4,15",28,55,1147120,55,0,15,0,,70,,136256,42,61,59,46,26,,-2400,"0,6",3500,0
10.06.2024 10:55,"4,18",28,55,1147120,55,0,15,0,,70,,136257,58,61,60,44,26,,16900,"0,61",3600,0
10.06.2024 11:00,"4,18",28,54,1147120,54,0,14,0,,70,,136257,57,62,60,30,26,,12300,"0,6",4200,0
10.06.2024 11:05,"4,18",28,54,1147120,54,0,14,0,,70,,136257,57,61,60,43,26,,4200,"0,6",4000,0
10.06.2024 11:10,"4,49",28,55,1147120,55,0,14,0,,70,,136258,57,60,59,59,26,,900,"0,6",3600,0
10.06.2024 11:15,"4,15",28,55,1147120,55,0,15,0,,70,,136258,57,60,60,51,26,,27000,"0,61",3800,0
10.06.2024 11:20,"4,2",28,55,1147120,55,0,15,0,,70,,136258,53,61,59,47,26,,6600,"0,61",3900,0
10.06.2024 11:25,"4,18",28,55,1147120,55,0,14,0,,70,,136259,57,61,60,25,26,,2300,"0,6",3600,0
10.06.2024 11:30,"4,27",28,55,1147120,55,0,14,0,,70,,136259,59,60,59,58,26,,18800,"0,6",0,0
10.06.2024 11:35,"4,27",28,55,1147120,55,0,14,0,,70,,136259,56,61,59,32,26,,23600,"0,61",3700,0
10.06.2024 11:40,"4,22",28,55,1147120,54,0,14,0,,70,,136259,54,60,58,21,26,,3700,"0,61",3700,0
10.06.2024 11:45,"4,27",28,55,1147130,54,0,14,0,,70,,136260,53,60,58,36,26,,2700,"0,6",3400,0
10.06.2024 11:50,"4,18",28,54,1147130,54,0,14,0,,70,,136260,58,61,60,34,26,,21800,"0,6",4100,0
10.06.2024 11:55,"4,25",28,54,1147130,54,0,14,0,,70,,136260,58,61,60,25,26,,8300,"0,61",4000,0
10.06.2024 12:00,"4,17",28,54,1147130,54,0,14,0,,70,,136261,48,60,58,44,26,,200,"0,61",3900,0
10.06.2024 12:05,"4,21",28,54,1147130,54,0,14,0,,70,,136261,58,61,60,43,26,,26700,"0,61",4100,0
10.06.2024 12:10,"4,25",28,55,1147130,54,0,15,0,,70,,136261,40,61,59,45,26,,8000,"0,6",4000,0
10.06.2024 12:15,"4,16",28,55,1147130,54,0,15,0,,70,,136262,39,61,60,46,26,,400,"0,61",3800,0
10.06.2024 12:20,"4,15",28,55,1147130,54,0,15,0,,70,,136262,57,61,60,25,26,,29700,"0,61",3500,0
10.06.2024 12:25,"4,2",28,54,1147130,54,0,15,0,,70,,136262,52,62,60,49,26,,19600,"0,61",4200,0
10.06.2024 12:30,"4,13",28,54,1147140,54,0,15,0,,70,,136263,48,61,60,49,26,,31900,"0,61",4200,0
10.06.2024 12:35,"4,15",28,55,1147140,55,0,15,0,,70,,136263,55,62,61,44,26,,16800,"0,61",4300,0
10.06.2024 12:40,"4,22",28,55,1147140,55,0,15,0,,70,,136263,53,63,60,48,26,,5000,"0,61",3900,0
10.06.2024 12:45,"4,14",28,55,1147140,55,0,15,0,,70,,136264,46,62,60,53,26,,25500,"0,6",4000,0
10.06.2024 12:50,"4,18",28,55,1147140,55,0,15,0,,70,,136264,56,62,61,39,26,,10800,"0,6",4100,0
10.06.2024 12:55,"4,14",28,55,1147140,55,0,16,0,,70,,136264,49,63,61,46,26,,2000,"0,6",3900,0
10.06.2024 13:00,"4,14",28,55,1147140,55,0,16,0,,70,,136265,53,62,60,44,26,,-3100,"0,61",3800,0
10.06.2024 13:05,"4,16",28,55,1147140,55,0,16,0,,70,,136265,57,63,61,44,26,,21900,"0,61",4000,0
10.06.2024 13:10,"4,2",28,55,1147140,55,0,16,0,,70,,136265,50,63,61,45,26,,7500,"0,59",3900,0
10.06.2024 13:15,"4,24",28,55,1147140,55,0,16,0,,70,,136266,40,63,61,44,26,,700,"0,6",3900,0
10.06.2024 13:20,"4,15",28,55,1147140,55,0,16,0,,70,,136266,40,62,61,44,26,,-3000,"0,6",3700,0
10.06.2024 13:25,"4,19",28,55,1147150,55,0,16,0,,70,,136266,51,62,60,45,26,,18000,"0,61",3700,0
10.06.2024 13:30,"4,17",28,55,1147150,55,0,16,0,,70,,136267,49,62,60,53,26,,13100,"0,61",3900,0
10.06.2024 13:35,"4,18",28,55,1147150,55,0,16,0,,70,,136267,53,63,60,50,26,,3400,"0,6",3900,0
10.06.2024 13:40,"4,2",28,55,1147150,55,0,16,0,,70,,136267,51,63,59,51,26,,-400,"0,6",3700,0
10.06.2024 13:45,"4,15",28,55,1147150,55,0,16,0,,70,,136268,48,62,60,47,26,,-2900,"0,6",3600,0
10.06.2024 13:50,"4,18",28,55,1147150,55,0,16,0,,70,,136268,53,61,59,46,26,,4800,"0,61",3500,0
10.06.2024 13:55,"4,18",28,55,1147150,55,0,16,0,,70,,136268,50,61,61,47,26,,16100,"0,61",4000,0
10.06.2024 14:00,"4,18",28,55,1147150,55,0,16,0,,70,,136269,49,61,61,47,26,,4500,"0,6",4000,0
10.06.2024 14:05,"4,22",28,55,1147150,55,0,16,0,,70,,136269,54,62,60,40,26,,2500,"0,6",3900,0
10.06.2024 14:10,"4,18",28,55,1147150,55,0,16,0,,70,,136269,53,62,60,45,26,,-3000,"0,6",3600,0
10.06.2024 14:15,"4,14",28,55,1147150,55,0,16,0,,70,,136270,45,61,60,50,26,,-4100,"0,6",3500,0
10.06.2024 14:20,"4,18",28,55,1147150,55,0,16,0,,70,,136270,52,61,60,45,26,,20500,"0,61",3900,0
10.06.2024 14:25,"4,2",28,55,1147150,55,0,16,0,,70,,136270,51,61,60,44,26,,6500,"0,6",3900,0
10.06.2024 14:30,"4,21",28,55,1147150,55,0,16,0,,70,,136271,57,62,60,27,26,,3300,"0,6",3900,0
10.06.2024 14:35,"4,21",28,55,1147150,55,0,16,0,,70,,136271,55,62,60,26,26,,-1900,"0,6",3700,0
10.06.2024 14:40,"4,18",28,55,1147150,55,0,15,0,,70,,136271,59,61,60,31,26,,-2200,"0,61",3500,0
10.06.2024 14:45,"4,23",28,55,1147150,55,0,16,0,,70,,136272,58,61,60,33,26,,2100,"0,6",3300,0
10.06.2024 14:50,"4,2",28,55,1147150,55,0,16,0,,70,,136272,43,60,60,44,26,,18200,"0,6",3900,0
10.06.2024 14:55,"4,27",28,55,1147160,55,0,15,0,,70,,136272,59,62,61,37,26,,7500,"0,6",3800,0
10.06.2024 15:00,"4,22",28,55,1147160,55,0,15,0,,70,,136273,48,61,60,46,26,,1900,"0,61",3700,0
10.06.2024 15:05,"4,25",28,55,1147160,55,0,15,0,,70,,136273,59,61,60,38,26,,0,"0,61",3500,0
10.06.2024 15:10,"4,18",28,55,1147160,55,0,15,0,,70,,136273,43,60,59,49,26,,-2600,"0,6",3400,0
10.06.2024 15:15,"4,15",28,55,1147160,55,0,16,0,,70,,136273,44,60,60,49,26,,19100,"0,61",4000,0
10.06.2024 15:20,"4,18",28,55,1147160,55,0,16,0,,70,,136274,49,61,58,43,26,,6300,"0,6",3900,0
10.06.2024 15:25,"4,2",28,55,1147160,55,0,16,0,,70,,136274,57,61,60,37,26,,1500,"0,6",3700,0
10.06.2024 15:30,"4,17",28,55,1147160,55,0,16,0,,70,,136274,56,61,60,37,26,,-3000,"0,61",3600,0
10.06.2024 15:35,"4,15",28,55,1147160,55,0,16,0,,70,,136275,51,61,58,47,26,,-4400,"0,61",3500,0
10.06.2024 15:40,"4,13",28,55,1147160,55,0,16,0,,70,,136275,54,60,60,45,26,,21200,"0,61",3900,0
10.06.2024 15:45,"4,11",28,55,1147160,55,0,16,0,,70,,136275,49,60,60,51,26,,9800,"0,61",4000,0
10.06.2024 15:50,"4,1",28,54,1147160,54,0,16,0,,70,,136276,48,60,60,50,26,,3400,"0,61",3900,0
10.06.2024 15:55,"4,1",28,55,1147160,55,0,17,0,,70,,136276,45,60,60,50,26,,-1900,"0,6",3700,0
10.06.2024 16:00,"4,16",28,55,1147160,55,0,17,0,,70,,136276,46,60,60,49,26,,-3200,"0,61",3400,0
10.06.2024 16:05,"4,13",28,55,1147160,55,0,17,0,,70,,136277,46,60,58,48,26,,-3900,"0,6",3300,0
10.06.2024 16:10,"4,15",28,55,1147160,55,0,17,0,,70,,136277,48,60,60,48,26,,20900,"0,61",3900,0
10.06.2024 16:15,"4,25",28,55,1147160,54,0,16,0,,70,,136277,59,61,60,45,26,,9400,"0,61",3900,0
10.06.2024 16:20,"4,15",28,55,1147160,54,0,17,0,,70,,136278,55,61,59,46,26,,3000,"0,61",3800,0
10.06.2024 16:25,"4,2",28,55,1147160,54,0,16,0,,70,,136278,57,60,60,40,26,,-300,"0,6",3600,0
10.06.2024 16:30,"4,16",28,55,1147160,55,0,16,0,,70,,136278,51,60,59,45,26,,-3800,"0,61",3200,0
10.06.2024 16:35,"4,22",28,55,1147160,55,0,16,0,,70,,136278,46,59,59,44,26,,18500,"0,6",3300,0
10.06.2024 16:40,"4,18",28,55,1147170,55,0,16,0,,70,,136279,45,59,60,46,26,,11700,"0,61",3900,0
10.06.2024 16:45,"4,15",28,55,1147170,54,0,17,0,,70,,136279,48,59,60,48,26,,4300,"0,61",3800,0
10.06.2024 17:05,"4,1",28,55,1147170,54,0,17,0,,70,,136280,46,59,59,51,26,,11200,"0,61",3200,0
10.06.2024 17:10,"4,19",28,54,1147170,54,0,17,0,,70,,136281,45,59,60,50,26,,14200,"0,61",4000,0
10.06.2024 17:15,"4,13",28,54,1147170,54,0,17,0,,70,,136281,45,59,60,49,26,,4700,"0,61",3900,0
10.06.2024 17:20,"4,2",28,55,1147170,54,0,17,0,,70,,136281,50,60,58,42,26,,0,"0,61",3700,0
10.06.2024 17:25,"4,2",28,55,1147170,54,0,17,0,,70,,136282,53,59,59,41,26,,-1800,"0,6",3400,0
10.06.2024 17:30,"4,17",28,55,1147170,54,0,18,0,,70,,136282,47,59,59,45,26,,-3500,"0,61",3200,0
10.06.2024 17:35,"4,16",28,55,1147170,54,0,18,0,,70,,136282,45,59,58,46,26,,-4000,"0,6",3100,0
10.06.2024 17:40,"4,52",28,55,1147170,54,0,17,0,,70,,136282,58,60,59,59,26,,21300,"0,6",4200,0
10.06.2024 17:45,"4,16",28,54,1147170,54,0,17,0,,70,,136283,51,59,59,56,26,,6800,"0,6",4000,0
10.06.2024 17:50,"4,22",28,54,1147170,54,0,16,0,,70,,136283,58,60,59,48,26,,3300,"0,61",4200,0
10.06.2024 17:55,"4,27",28,55,1147170,54,0,15,0,,70,,136283,58,59,59,57,26,,1000,"0,58",3600,0
10.06.2024 18:00,"4,2",28,55,1147170,54,0,15,0,,70,,136284,55,59,59,40,26,,-2100,"0,61",3000,0
10.06.2024 18:05,"4,17",28,55,1147170,54,0,15,0,,70,,136284,57,58,59,45,26,,23700,"0,61",3800,0
10.06.2024 18:10,"4,15",28,55,1147170,54,0,15,0,,70,,136284,55,58,59,43,26,,6900,"0,6",3900,0
10.06.2024 18:15,"4,22",28,55,1147170,54,0,15,0,,70,,136284,58,60,58,59,26,,3300,"0,6",3500,0
10.06.2024 18:35,"4,15",28,54,1147180,54,0,16,0,,70,,136286,50,60,58,59,26,,4300,"0,6",4000,0
10.06.2024 18:40,"4,2",28,55,1147180,54,0,16,0,,70,,136286,56,60,59,33,26,,500,"0,6",3700,0
10.06.2024 18:45,"4,15",28,55,1147180,54,0,16,0,,70,,136286,41,59,58,41,26,,-2500,"0,61",3300,0
10.06.2024 18:50,"4,13",28,54,1147180,54,0,16,0,,70,,136287,42,59,57,46,26,,22200,"0,61",4000,0
10.06.2024 18:55,"4,17",28,54,1147180,54,0,15,0,,70,,136287,58,60,60,40,26,,8200,"0,61",4000,0
10.06.2024 19:00,"4,18",28,54,1147180,54,0,15,0,,70,,136287,49,60,58,50,26,,3200,"0,61",3900,0
10.06.2024 19:20,"4,18",28,54,1147180,54,0,16,0,,70,,136289,46,59,60,52,26,,4200,"0,6",4000,0
10.06.2024 19:25,"4,08",28,55,1147180,54,0,16,0,,70,,136289,46,59,60,51,26,,0,"0,6",3700,0
10.06.2024 19:30,"4,15",28,55,1147180,54,0,16,0,,70,,136289,46,59,57,51,26,,-2900,"0,6",3300,0
10.06.2024 19:35,"4,15",28,55,1147180,54,0,16,0,,70,,136289,55,59,59,44,26,,23000,"0,6",3700,0
10.06.2024 19:40,"4,13",28,54,1147180,54,0,16,0,,70,,136290,57,61,60,48,26,,8200,"0,59",3300,0
10.06.2024 19:45,"4,18",28,54,1147190,54,0,14,0,,70,,136290,59,60,58,56,26,,18100,"0,59",0,0
10.06.2024 20:05,"4,15",28,55,1147190,54,0,15,0,,70,,136291,47,58,59,52,26,,500,"0,61",3600,0
10.06.2024 20:10,"4,25",28,55,1147190,54,0,15,0,,70,,136291,46,58,60,52,26,,23900,"0,61",4000,0
10.06.2024 20:15,"4,15",28,54,1147190,54,0,15,0,,70,,136292,58,61,60,35,26,,8700,"0,6",4000,0
10.06.2024 20:20,"4,16",28,55,1147190,54,0,14,0,,70,,136292,59,60,59,58,26,,6800,"0,6",4000,0
10.06.2024 20:25,"4,18",28,55,1147190,54,0,14,0,,70,,136292,58,59,59,45,26,,2700,"0,6",3500,0
10.06.2024 20:30,"4,13",28,55,1147200,54,0,14,0,,70,,136293,54,59,59,42,26,,22500,"0,6",3900,0
10.06.2024 20:50,"4,18",28,55,1147200,54,0,15,0,,70,,136294,50,60,60,48,26,,15400,"0,61",3800,0
10.06.2024 20:55,"4,16",28,54,1147200,54,0,14,0,,70,,136294,59,60,60,49,26,,7300,"0,6",3900,0
10.06.2024 21:00,"4,54",28,55,1147200,54,0,15,0,,70,,136294,58,59,59,54,26,,1400,"0,6",3700,0
10.06.2024 21:05,"4,16",28,55,1147200,54,0,15,0,,70,,136295,56,59,59,53,26,,24800,"0,6",3800,0
10.06.2024 21:10,"4,29",28,54,1147200,54,0,15,0,,70,,136295,56,61,60,57,26,,11600,"0,6",4100,0
10.06.2024 21:15,"4,24",28,54,1147200,54,0,14,0,,70,,136295,57,60,59,56,26,,3500,"0,61",3700,0
10.06.2024 21:20,"4,12",28,55,1147200,54,0,14,0,,70,,136296,56,60,59,55,26,,8400,"0,6",3200,0
10.06.2024 21:25,"4,18",28,55,1147210,54,0,14,0,,70,,136296,46,59,60,46,26,,18100,"0,6",4000,0
10.06.2024 21:30,"4,13",28,54,1147210,54,0,14,0,,70,,136296,54,61,59,48,26,,5000,"0,6",4000,0
10.06.2024 21:50,"4,14",28,54,1147210,54,0,14,0,,70,,136297,58,61,60,32,26,,4900,"0,6",4000,0
10.06.2024 21:55,"4,15",28,54,1147210,54,0,15,0,,70,,136298,42,61,59,44,26,,-700,"0,6",3800,0
10.06.2024 22:00,"4,18",28,55,1147210,54,0,15,0,,70,,136298,42,60,60,48,26,,22800,"0,6",3900,0
10.06.2024 22:05,"4,13",28,55,1147210,54,0,15,0,,70,,136298,49,61,60,48,26,,10900,"0,6",4100,0
10.06.2024 22:10,"4,18",28,54,1147210,54,0,14,0,,70,,136299,58,61,60,31,26,,6300,"0,61",3900,0
10.06.2024 22:15,"4,27",28,55,1147210,54,0,14,0,,70,,136299,53,61,58,38,26,,500,"0,6",3700,0
10.06.2024 22:35,"4,2",28,55,1147220,55,0,14,0,,70,,136300,55,60,59,40,26,,400,"0,6",3200,0
10.06.2024 22:40,"4,29",28,55,1147220,55,0,14,0,,70,,136301,54,61,60,20,26,,25400,"0,59",3900,0
10.06.2024 22:45,"4,29",28,55,1147220,55,0,14,0,,70,,136301,57,61,60,28,26,,7900,"0,6",3900,0
10.06.2024 22:50,"4,22",28,55,1147220,55,0,14,0,,70,,136301,39,61,60,46,26,,-300,"0,6",3600,0
10.06.2024 22:55,"4,18",28,55,1147220,55,0,14,0,,70,,136302,45,60,60,48,26,,24200,"0,6",3900,0
10.06.2024 23:00,"4,25",28,55,1147220,55,0,14,0,,70,,136302,59,62,60,43,26,,10000,"0,6",3900,0
10.06.2024 23:05,"4,15",28,55,1147220,55,0,14,0,,70,,136302,53,61,60,44,26,,3200,"0,61",3800,0
10.06.2024 23:10,"4,15",28,55,1147220,55,0,14,0,,70,,136303,49,61,59,47,26,,3800,"0,61",3500,0
10.06.2024 23:15,"4,1",28,55,1147220,55,0,14,0,,70,,136303,58,62,60,50,26,,22900,"0,59",4100,0
10.06.2024 23:35,"4,13",28,55,1147230,55,0,15,0,,70,,136304,51,60,60,43,26,,17200,"0,6",4100,0
10.06.2024 23:40,"4,13",28,55,1147230,55,0,15,0,,70,,136305,51,62,60,50,26,,5300,"0,61",4000,0
10.06.2024 23:45,"4,15",28,55,1147230,55,0,15,0,,70,,136305,58,61,60,43,26,,2100,"0,6",3700,0
10.06.2024 23:50,"4,15",28,55,1147230,55,0,15,0,,70,,136305,59,61,60,45,26,,-1800,"0,61",3500,0
10.06.2024 23:55,"4,15",28,55,1147230,55,0,15,0,,70,,136306,52,61,60,50,26,,20500,"0,61",4100,0
11.06.2024 00:00,"4,17",28,55,1147230,55,0,16,0,,70,,136306,53,60,61,50,26,,5500,"0,61",4000,0
11.06.2024 00:20,"4,13",28,55,1147230,55,0,16,0,,70,,136307,48,60,60,50,26,,8000,"0,61",4000,0
11.06.2024 00:25,"4,2",28,55,1147230,55,0,16,0,,70,,136308,47,60,60,50,26,,2300,"0,6",4000,0
11.06.2024 00:30,"4,15",28,55,1147230,55,0,16,0,,70,,136308,56,61,60,45,26,,400,"0,61",3600,0
11.06.2024 00:35,"4,17",28,55,1147230,55,0,16,0,,70,,136308,56,61,60,44,26,,6000,"0,61",3400,0
11.06.2024 00:40,"4,11",28,55,1147240,55,0,16,0,,70,,136309,54,60,60,44,26,,16100,"0,6",4100,0
11.06.2024 00:45,"4,1",28,55,1147240,55,0,16,0,,70,,136309,51,60,60,44,26,,4700,"0,6",4000,0
11.06.2024 01:05,"4,19",28,55,1147240,55,0,17,0,,70,,136310,53,61,60,56,26,,10300,"0,61",4000,0
11.06.2024 01:10,"4,18",28,55,1147240,55,0,17,0,,70,,136311,52,61,60,57,26,,2700,"0,6",3900,0
11.06.2024 01:15,"4,2",28,55,1147240,55,0,17,0,,70,,136311,55,62,60,48,26,,-1500,"0,61",3700,0
11.06.2024 01:20,"4,18",28,55,1147240,55,0,16,0,,70,,136311,58,61,60,40,26,,-1300,"0,6",3500,0
11.06.2024 01:25,"4,13",28,55,1147240,55,0,15,0,,70,,136311,58,62,60,34,26,,22100,"0,6",4000,0
11.06.2024 01:30,"4,2",28,55,1147240,55,0,15,0,,70,,136312,43,62,60,46,26,,9100,"0,61",4100,0
11.06.2024 01:35,"4,2",28,55,1147240,55,0,16,0,,69,,136312,43,62,60,51,26,,800,"0,6",4100,0
11.06.2024 01:40,"4,18",28,55,1147240,55,0,16,0,,69,,136312,44,62,60,49,26,,-3200,"0,6",3700,0
11.06.2024 01:45,"4,13",28,55,1147240,55,0,16,0,,69,,136313,43,61,60,48,26,,22200,"0,6",3400,0
11.06.2024 02:05,"4,12",28,55,1147240,55,0,17,0,,69,,136314,42,60,60,45,26,,-4000,"0,61",3600,0
11.06.2024 02:10,"4,15",28,55,1147250,55,0,17,0,,69,,136314,42,59,60,45,26,,20500,"0,61",3400,0
11.06.2024 02:15,"4,2",28,55,1147250,55,0,17,0,,69,,136315,42,59,60,44,26,,6000,"0,61",3900,0
11.06.2024 02:35,"4,13",28,55,1147250,55,0,18,0,,69,,136316,42,58,60,43,26,,16800,"0,61",3400,0
11.06.2024 02:40,"4,15",28,55,1147250,55,0,18,0,,69,,136316,42,58,60,43,26,,4600,"0,6",3900,0
11.06.2024 02:45,"4,18",28,55,1147250,55,0,18,0,,69,,136317,42,58,60,43,26,,0,"0,6",4000,0
11.06.2024 03:05,"4,18",28,55,1147250,55,0,18,0,,70,,136318,41,57,60,42,26,,5200,"0,6",3900,0
11.06.2024 03:10,"4,13",28,55,1147250,55,0,19,0,,70,,136318,41,57,60,42,26,,400,"0,6",3900,0
11.06.2024 03:15,"4,18",28,55,1147250,55,0,19,0,,70,,136318,41,56,60,42,26,,-3100,"0,61",3800,0
11.06.2024 03:20,"4,15",28,55,1147250,55,0,19,0,,70,,136319,41,57,60,41,25,,-3400,"0,6",3500,0
11.06.2024 03:25,"4,22",28,55,1147250,55,0,19,0,,70,,136319,41,57,60,40,26,,19600,"0,61",3400,0
11.06.2024 03:30,"4,08",28,55,1147250,55,0,19,0,,70,,136319,41,56,60,40,26,,6000,"0,61",3900,0
11.06.2024 03:35,"4,13",28,55,1147250,55,0,19,0,,70,,136320,40,56,60,40,26,,800,"0,61",3900,0
11.06.2024 03:40,"4,15",28,55,1147250,55,0,20,0,,70,,136320,44,59,60,42,26,,-2400,"0,6",3800,0
11.06.2024 03:45,"4,18",28,55,1147250,55,0,20,0,,70,,136320,44,58,60,42,26,,-3900,"0,6",3600,0
11.06.2024 03:50,"4,24",28,55,1147250,55,0,20,0,,70,,136321,43,58,60,42,26,,21000,"0,61",3400,0
11.06.2024 03:55,"4,2",28,55,1147260,55,0,20,0,,70,,136321,42,58,61,41,26,,7600,"0,61",3800,0
11.06.2024 04:00,"4,18",28,55,1147260,55,0,20,0,,70,,136321,42,57,61,41,26,,1800,"0,6",4000,0
11.06.2024 04:05,"4,15",28,55,1147260,55,0,20,0,,70,,136322,41,57,61,41,26,,-2000,"0,61",3800,0
11.06.2024 04:10,"4,13",28,55,1147260,55,0,20,0,,70,,136322,40,57,61,41,26,,-3900,"0,61",3600,0
11.06.2024 04:15,"4,18",28,55,1147260,55,0,20,0,,70,,136322,40,56,60,41,25,,21300,"0,61",3400,0
11.06.2024 04:20,"4,13",28,55,1147260,55,0,20,0,,70,,136323,40,56,61,40,26,,8200,"0,61",3700,0
11.06.2024 04:25,"4,2",28,55,1147260,55,0,20,0,,70,,136323,39,57,61,38,26,,2100,"0,61",3900,0
11.06.2024 04:30,"4,18",28,55,1147260,55,0,21,0,,70,,136323,41,58,60,37,26,,-1800,"0,61",3900,0
11.06.2024 04:35,"4,15",28,55,1147260,55,0,21,0,,70,,136324,41,57,60,38,26,,-3900,"0,61",3600,0
11.06.2024 04:40,"4,15",28,55,1147260,55,0,21,0,,70,,136324,40,59,60,40,26,,20300,"0,61",3400,0
11.06.2024 04:45,"4,18",28,55,1147260,55,0,20,0,,70,,136324,59,62,61,48,26,,11200,"0,61",3500,0
11.06.2024 04:50,"4,18",28,55,1147260,55,0,20,0,,70,,136324,54,62,60,52,25,,3200,"0,6",4000,0
11.06.2024 04:55,"4,13",28,55,1147260,55,0,20,0,,70,,136325,53,61,60,51,25,,-1800,"0,61",3900,0
11.06.2024 05:00,"4,17",28,55,1147260,55,0,20,0,,70,,136325,57,61,60,46,26,,-2900,"0,61",3700,0
11.06.2024 05:05,"4,2",28,55,1147260,55,0,20,0,,70,,136325,55,61,60,43,25,,22400,"0,6",3500,0
11.06.2024 05:10,"4,2",28,55,1147260,55,0,20,0,,70,,136326,51,61,60,43,25,,8000,"0,61",3800,0
11.06.2024 05:15,"4,2",28,55,1147260,55,0,20,0,,70,,136326,48,60,60,51,25,,2100,"0,6",4000,0
11.06.2024 05:20,"4,13",28,55,1147260,55,0,20,0,,70,,136326,48,60,60,51,25,,-2200,"0,6",3900,0
11.06.2024 05:25,"4,15",28,55,1147260,55,0,20,0,,70,,136327,46,60,60,49,25,,-4100,"0,6",3600,0
11.06.2024 05:30,"4,11",28,55,1147260,55,0,20,0,,70,,136327,45,59,60,49,25,,21100,"0,61",3500,0
11.06.2024 05:35,"4,2",28,55,1147270,55,0,20,0,,70,,136327,44,59,61,48,25,,7200,"0,61",3900,0
11.06.2024 05:40,"4,18",28,55,1147270,55,0,20,0,,70,,136328,44,59,61,48,26,,1700,"0,61",4000,0
11.06.2024 05:45,"4,22",28,55,1147270,55,0,17,0,,70,,136328,60,62,60,43,25,,0,"0,61",3900,0
11.06.2024 05:50,"4,11",28,55,1147270,55,0,17,0,,70,,136328,50,61,60,47,25,,-3700,"0,61",3600,0
11.06.2024 05:55,"4,12",28,55,1147270,55,0,16,0,,70,,136329,56,61,60,36,25,,22200,"0,6",3500,0
11.06.2024 06:00,"4,2",28,55,1147270,55,0,16,0,,70,,136329,44,60,60,40,25,,6200,"0,61",3900,0
11.06.2024 06:05,"4,24",28,55,1147270,55,0,16,0,,70,,136329,43,60,60,41,25,,700,"0,61",3900,0
11.06.2024 06:10,"4,3",28,55,1147270,55,0,16,0,,70,,136330,57,61,60,32,25,,0,"0,6",3800,0
11.06.2024 06:15,"4,22",28,55,1147270,55,0,15,0,,70,,136330,56,61,60,24,25,,3000,"0,61",3500,0
11.06.2024 06:20,"4,14",28,55,1147270,55,0,15,0,,70,,136330,54,60,60,24,25,,18600,"0,6",3400,0
11.06.2024 06:25,"4,18",28,55,1147270,55,0,16,0,,70,,136331,53,60,60,24,25,,5200,"0,61",3900,0
11.06.2024 06:30,"4,2",28,55,1147270,55,0,16,0,,70,,136331,54,62,60,50,25,,100,"0,61",3600,0
11.06.2024 06:35,"4,21",28,55,1147270,55,0,15,0,,70,,136331,58,61,60,25,25,,0,"0,6",3600,0
11.06.2024 06:40,"4,12",28,55,1147270,55,0,15,0,,70,,136331,56,61,60,25,25,,19800,"0,61",3500,0
11.06.2024 06:45,"4,13",28,55,1147270,55,0,16,0,,70,,136332,54,60,60,25,25,,5100,"0,61",4000,0
11.06.2024 06:50,"4,28",28,55,1147270,55,0,15,0,,70,,136332,57,62,60,24,25,,6300,"0,6",3900,0
11.06.2024 06:55,"4,15",28,55,1147280,55,0,14,0,,70,,136332,59,61,60,25,25,,4100,"0,6",3600,0
11.06.2024 07:00,"4,21",28,55,1147280,55,0,14,0,,70,,136333,54,60,59,49,25,,25500,"0,61",3400,0
11.06.2024 07:05,"4,14",28,55,1147280,55,0,15,0,,70,,136333,54,60,60,49,25,,5900,"0,6",3600,0
11.06.2024 07:10,"4,15",28,55,1147280,55,0,15,0,,70,,136333,58,61,60,41,25,,-300,"0,6",3900,0
11.06.2024 07:15,"4,27",28,55,1147280,55,0,14,0,,70,,136334,54,61,59,21,25,,28400,"0,6",3500,0
11.06.2024 07:20,"4,23",28,55,1147280,55,0,14,0,,70,,136334,56,61,60,23,25,,14000,"0,6",3500,0
11.06.2024 07:25,"4,14",28,55,1147280,55,0,15,0,,70,,136334,47,61,60,43,25,,5600,"0,61",3800,0
11.06.2024 07:30,"4,18",28,55,1147280,54,0,15,0,,70,,136335,44,61,59,50,25,,14500,"0,61",3800,0
11.06.2024 07:35,"4,15",28,55,1147280,55,0,15,0,,70,,136335,57,61,60,42,25,,17400,"0,6",3700,0
11.06.2024 07:40,"4,22",28,55,1147290,55,0,15,0,,70,,136335,56,62,60,33,25,,4700,"0,6",4100,0
11.06.2024 07:45,"4,2",28,55,1147290,55,0,14,0,,70,,136336,57,61,60,32,25,,1100,"0,6",3900,0
11.06.2024 07:50,"4,12",28,55,1147290,55,0,14,0,,70,,136336,49,61,59,41,25,,24600,"0,61",3500,0
11.06.2024 07:55,"4,15",28,55,1147290,55,0,14,0,,70,,136336,54,62,59,42,25,,11300,"0,6",3800,0
11.06.2024 08:00,"4,17",28,55,1147290,55,0,15,0,,70,,136337,52,62,61,40,25,,11300,"0,61",4100,0
11.06.2024 08:05,"4,2",28,55,1147290,55,0,15,0,,70,,136337,49,61,59,45,25,,2200,"0,6",3900,0
11.06.2024 08:10,"4,2",28,55,1147290,55,0,15,0,,70,,136337,55,61,60,38,25,,4200,"0,6",3500,0
11.06.2024 08:15,"4,18",28,55,1147290,55,0,15,0,,70,,136338,56,62,60,35,25,,19700,"0,6",4000,0
11.06.2024 08:20,"4,2",28,55,1147290,55,0,15,0,,70,,136338,44,62,60,47,25,,6200,"0,6",3900,0
11.06.2024 08:25,"4,13",28,55,1147290,55,0,15,0,,70,,136338,53,61,60,44,25,,-200,"0,61",3900,0
11.06.2024 08:30,"4,18",28,55,1147290,55,0,15,0,,70,,136339,56,62,60,27,25,,17400,"0,6",3700,0
11.06.2024 08:35,"4,23",28,55,1147290,55,0,14,0,,70,,136339,56,62,59,20,25,,18400,"0,59",4100,0
11.06.2024 08:40,"4,2",28,55,1147300,55,0,14,0,,70,,136339,46,61,60,35,25,,13000,"0,6",3900,0
11.06.2024 08:45,"4,18",28,55,1147300,55,0,15,0,,70,,136340,55,61,59,34,25,,0,"0,61",3700,0
11.06.2024 08:50,"4,22",28,55,1147300,55,0,15,0,,70,,136340,55,62,60,42,25,,23400,"0,61",4100,0
11.06.2024 08:55,"4,22",28,55,1147300,55,0,14,0,,70,,136340,58,62,60,25,25,,11000,"0,6",4000,0
11.06.2024 09:00,"4,25",28,55,1147300,55,0,14,0,,70,,136341,41,61,58,42,25,,5800,"0,6",3800,0
11.06.2024 09:05,"4,22",28,55,1147300,55,0,14,0,,70,,136341,57,62,60,37,25,,20600,"0,61",3400,0
11.06.2024 09:10,"4,25",28,55,1147300,55,0,14,0,,70,,136341,55,62,60,22,25,,18900,"0,6",3900,0
11.06.2024 09:15,"4,15",28,55,1147300,55,0,14,0,,70,,136342,54,61,60,44,25,,5300,"0,6",3700,0
11.06.2024 09:20,"4,2",28,55,1147300,54,0,14,0,,70,,136342,56,61,60,47,25,,19400,"0,61",3600,0
11.06.2024 09:25,"4,2",28,54,1147310,55,0,15,0,,70,,136342,44,62,57,44,25,,19400,"0,61",4200,0
11.06.2024 09:30,"4,2",28,55,1147310,55,0,15,0,,70,,136343,58,61,60,39,25,,10400,"0,6",4100,0
11.06.2024 09:35,"4,2",28,55,1147310,55,0,15,0,,70,,136343,54,62,59,37,25,,13000,"0,61",3700,0
11.06.2024 09:40,"4,18",28,55,1147310,55,0,14,0,,70,,136343,53,62,60,40,25,,17700,"0,61",4100,0
11.06.2024 09:45,"4,18",28,55,1147310,55,0,15,0,,70,,136344,44,62,60,49,25,,4400,"0,61",4000,0
11.06.2024 09:50,"4,2",28,55,1147310,55,0,15,0,,70,,136344,44,61,60,51,25,,700,"0,61",3800,0
11.06.2024 09:55,"4,18",28,55,1147310,55,0,15,0,,70,,136344,57,62,61,36,25,,25000,"0,6",4200,0
11.06.2024 10:00,"4,24",28,55,1147310,55,0,14,0,,70,,136345,56,62,60,22,25,,6200,"0,6",4000,0
11.06.2024 10:05,"4,13",28,55,1147310,55,0,15,0,,70,,136345,50,62,60,43,25,,2600,"0,61",3900,0
11.06.2024 10:10,"4,17",28,55,1147310,55,0,15,0,,70,,136345,46,61,60,50,25,,19500,"0,6",3900,0
11.06.2024 10:15,"4,15",28,55,1147320,55,0,15,0,,70,,136346,57,63,60,38,25,,15400,"0,61",4200,0
11.06.2024 10:20,"4,17",28,55,1147320,55,0,15,0,,70,,136346,45,62,60,36,25,,5100,"0,6",4000,0
11.06.2024 10:25,"4,21",28,55,1147320,55,0,15,0,,70,,136346,58,62,60,36,25,,-900,"0,61",3700,0
11.06.2024 10:30,"4,17",28,55,1147320,55,0,15,0,,70,,136347,50,62,60,48,25,,23800,"0,61",3800,0
11.06.2024 10:35,"4,2",28,55,1147320,55,0,15,0,,70,,136347,60,63,61,44,25,,12400,"0,6",4000,0
11.06.2024 10:40,"4,13",28,55,1147320,55,0,15,0,,70,,136347,50,62,60,41,25,,3100,"0,61",3900,0
11.06.2024 10:45,"4,13",28,55,1147320,55,0,15,0,,70,,136348,39,62,60,51,25,,-2100,"0,6",3800,0
11.06.2024 10:50,"4,15",28,55,1147320,55,0,15,0,,70,,136348,53,62,60,36,25,,21200,"0,6",4000,0
11.06.2024 10:55,"4,13",28,55,1147320,55,0,15,0,,70,,136348,38,62,60,51,25,,5500,"0,6",4100,0
11.06.2024 11:00,"4,2",28,55,1147320,55,0,15,0,,70,,136349,41,62,60,50,25,,1000,"0,61",4100,0
11.06.2024 11:05,"6,48",36,55,1147330,55,0,15,74,,70,,136349,53,62,59,44,36,,-3000,"0,6",3800,96
11.06.2024 11:10,"6,56",38,55,1147340,55,0,15,100,,70,,136349,52,61,60,31,38,,133900,"0,61",3700,100
11.06.2024 11:15,"6,53",37,55,1147340,55,0,15,100,,70,,136350,52,61,60,38,39,,95500,"0,6",3800,100
11.06.2024 11:20,"6,63",42,55,1147350,55,0,15,100,,70,,136350,51,61,58,27,43,,83600,"0,59",3900,100
11.06.2024 11:25,"6,67",45,55,1147360,55,0,14,100,,70,,136350,55,61,59,21,46,,84100,"0,61",3900,100
11.06.2024 11:30,"6,65",47,55,1147370,54,0,15,100,,70,,136350,49,61,60,29,48,,92000,"0,6",3800,100
11.06.2024 11:35,"6,65",46,54,1147370,54,0,15,100,,69,,136351,48,61,59,40,47,,79900,"0,6",4200,100
11.06.2024 11:40,"6,65",49,54,1147380,54,0,15,97,,69,,136351,42,61,56,41,51,,62500,"0,59",4200,100
11.06.2024 11:45,"6,72",50,54,1147380,54,0,15,94,,69,,136351,51,61,59,35,50,,79800,"0,6",4200,96
11.06.2024 11:50,"6,74",50,54,1147390,54,0,15,98,,70,,136352,34,61,59,37,51,,46600,"0,6",4300,100
11.06.2024 11:55,"6,66",52,54,1147390,54,0,15,80,,70,,136352,39,61,59,44,52,,69300,"0,61",4300,89
11.06.2024 12:00,"6,57",52,54,1147400,54,0,15,76,,70,,136352,53,61,60,39,52,,43800,"0,6",4100,84
