Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
11.06.2024 12:05,"5,85",52,54,1147400,54,0,15,70,,70,,136353,35,60,60,36,52,,65000,"0,61",3800,76
11.06.2024 12:10,"5,5",51,54,1147410,54,0,16,64,,70,,136353,40,60,59,45,52,,36900,"0,6",3700,73
11.06.2024 12:15,"5,28",51,55,1147410,54,0,15,58,,70,,136353,56,58,57,57,52,,62100,"0,6",100,68
11.06.2024 12:20,"5,16",51,55,1147410,54,0,15,56,,70,,136354,56,57,57,56,51,,31800,"0,6",2400,67
11.06.2024 12:25,"4,85",50,54,1147420,53,0,15,51,,70,,136354,49,57,57,43,51,,51000,"0,6",2800,63
11.06.2024 12:30,"4,82",50,54,1147420,53,0,15,50,,70,,136354,52,57,56,55,50,,26700,"0,6",3200,63
11.06.2024 12:35,"4,8",50,54,1147420,53,0,15,50,,70,,136354,48,57,58,52,49,,48600,"0,6",3300,62
11.06.2024 12:40,"4,9",49,54,1147420,53,0,15,54,,70,,136355,54,58,58,57,49,,25100,"0,6",3800,64
11.06.2024 12:45,"4,99",50,54,1147430,53,0,16,55,,70,,136355,50,58,58,44,50,,48800,"0,6",3800,65
11.06.2024 12:50,"4,97",49,54,1147430,53,0,16,55,,70,,136355,43,57,57,49,50,,32300,"0,6",3900,65
11.06.2024 12:55,"5,04",50,53,1147430,53,0,16,54,,70,,136355,48,58,57,53,50,,43200,"0,61",3400,65
11.06.2024 13:00,"5,11",50,53,1147440,53,0,15,54,,70,,136356,56,58,58,56,50,,34100,"0,61",3700,65
11.06.2024 13:05,"4,9",50,54,1147440,53,0,15,53,,70,,136356,56,57,57,56,50,,39900,"0,6",1800,64
11.06.2024 13:10,"4,83",49,54,1147440,53,0,15,52,,70,,136356,50,57,57,54,49,,34900,"0,61",3700,63
11.06.2024 13:15,"4,82",49,54,1147450,53,0,15,50,,70,,136357,49,58,57,49,49,,34700,"0,6",3300,61
11.06.2024 13:20,"4,78",49,54,1147450,53,0,15,50,,70,,136357,50,58,58,48,49,,33300,"0,61",3800,61
11.06.2024 13:25,"4,78",49,54,1147450,53,0,16,51,,70,,136357,45,57,58,49,49,,29800,"0,6",3400,62
11.06.2024 13:30,"4,79",49,54,1147450,53,0,16,50,,70,,136358,45,57,58,48,48,,37700,"0,6",4000,61
11.06.2024 13:35,"4,75",49,54,1147460,53,0,16,51,,70,,136358,55,58,58,32,49,,23200,"0,6",3600,61
11.06.2024 13:40,"4,73",48,54,1147460,53,0,16,50,,70,,136358,44,57,58,44,48,,41400,"0,6",3800,61
11.06.2024 13:45,"4,74",48,54,1147460,53,0,15,50,,70,,136359,51,58,57,29,48,,17800,"0,59",3700,61
11.06.2024 13:50,"4,72",48,54,1147470,53,0,15,50,,70,,136359,56,58,59,55,48,,49700,"0,6",3500,61
11.06.2024 13:55,"4,82",48,54,1147470,53,0,15,52,,70,,136359,52,58,57,43,48,,22100,"0,61",3500,63
11.06.2024 14:00,"4,87",48,54,1147470,53,0,15,52,,70,,136359,53,57,58,42,48,,46100,"0,6",3700,63
11.06.2024 14:05,"4,83",48,54,1147470,53,0,15,51,,70,,136360,51,58,58,37,48,,22900,"0,6",3400,63
11.06.2024 14:10,"4,72",48,54,1147480,53,0,15,50,,70,,136360,48,57,58,44,48,,45000,"0,6",3400,61
11.06.2024 14:15,"4,7",48,54,1147480,53,0,15,49,,70,,136360,56,58,58,55,48,,21900,"0,61",3000,60
11.06.2024 14:20,"4,67",48,54,1147480,53,0,15,48,,70,,136361,51,57,58,48,48,,43000,"0,61",3500,59
11.06.2024 14:25,"4,67",47,54,1147480,53,0,15,49,,70,,136361,39,57,58,52,47,,23700,"0,6",4000,59
11.06.2024 14:30,"4,75",47,53,1147490,53,0,15,49,,70,,136361,51,58,58,52,47,,36300,"0,61",3600,60
11.06.2024 14:35,"4,75",47,54,1147490,53,0,15,50,,70,,136362,55,58,58,52,47,,32900,"0,61",4000,61
11.06.2024 14:40,"4,99",47,53,1147490,53,0,14,52,,70,,136362,57,58,54,58,47,,27400,"0,6",0,62
11.06.2024 14:45,"4,82",47,54,1147500,53,0,14,52,,70,,136362,56,58,57,57,47,,38900,"0,6",3800,63
11.06.2024 14:50,"4,96",47,53,1147500,52,0,14,52,,70,,136362,56,57,56,56,47,,23700,"0,59",3300,63
11.06.2024 14:55,"4,74",47,54,1147500,52,0,14,51,,70,,136362,51,57,55,42,47,,44100,"0,61",3900,62
11.06.2024 15:00,"4,98",47,53,1147500,53,0,14,50,,70,,136363,56,57,56,54,47,,21700,"0,59",2900,62
11.06.2024 15:05,"4,7",47,54,1147510,52,0,15,50,,70,,136363,54,57,57,47,47,,47600,"0,61",3500,61
11.06.2024 15:10,"4,69",47,54,1147510,52,0,15,48,,70,,136363,55,57,57,46,47,,21600,"0,6",2000,60
11.06.2024 15:15,"4,86",47,53,1147510,52,0,14,50,,70,,136363,56,57,55,53,46,,44200,"0,59",0,61
11.06.2024 15:20,"4,83",46,53,1147510,52,0,14,52,,70,,136363,55,56,53,55,46,,24200,"0,59",-100,62
11.06.2024 15:25,"4,8",47,54,1147520,52,0,15,52,,70,,136364,52,56,56,54,47,,51200,"0,6",2900,63
11.06.2024 15:30,"4,84",47,53,1147520,51,0,15,52,,70,,136364,50,55,57,50,47,,29800,"0,6",3400,63
11.06.2024 15:35,"4,87",47,53,1147530,52,0,15,51,,70,,136364,54,56,56,43,47,,49600,"0,61",3300,63
11.06.2024 15:40,"4,87",47,52,1147530,52,0,15,52,,70,,136364,55,56,55,54,47,,30400,"0,59",3300,63
11.06.2024 15:45,"4,82",47,53,1147530,52,0,15,51,,70,,136365,52,55,56,54,47,,48800,"0,61",3100,62
11.06.2024 15:50,"4,83",47,53,1147530,52,0,15,51,,70,,136365,49,55,56,52,47,,28400,"0,6",3500,62
11.06.2024 15:55,"4,75",47,53,1147540,52,0,15,49,,70,,136365,53,56,56,40,47,,44400,"0,6",3200,61
11.06.2024 16:00,"4,66",47,53,1147540,52,0,16,48,,70,,136365,44,55,57,44,47,,28000,"0,61",3700,60
11.06.2024 16:05,"4,7",47,53,1147540,52,0,16,48,,70,,136366,49,56,56,39,47,,38700,"0,58",3500,59
11.06.2024 16:10,"4,68",47,53,1147550,52,0,16,49,,70,,136366,41,57,56,45,47,,29100,"0,61",4000,59
11.06.2024 16:15,"4,66",47,53,1147550,52,0,16,49,,70,,136366,40,57,57,44,47,,34800,"0,59",3700,60
11.06.2024 16:20,"4,61",47,53,1147550,52,0,16,49,,70,,136367,49,57,56,37,47,,35200,"0,61",4200,60
11.06.2024 16:25,"4,75",47,53,1147550,52,0,16,50,,70,,136367,36,57,57,33,47,,26000,"0,61",3700,61
11.06.2024 16:30,"4,75",47,53,1147560,52,0,16,51,,70,,136367,35,57,57,42,47,,38800,"0,61",4000,61
11.06.2024 16:35,"4,87",47,53,1147560,52,0,16,53,,70,,136368,41,56,57,43,47,,20600,"0,61",3700,63
11.06.2024 16:40,"4,85",47,54,1147560,52,0,16,52,,70,,136368,41,56,58,43,48,,44800,"0,61",3700,63
11.06.2024 16:45,"4,92",48,53,1147560,52,0,16,52,,70,,136368,39,56,57,43,48,,19700,"0,6",3500,64
11.06.2024 16:50,"4,87",48,54,1147570,52,0,17,52,,70,,136369,46,56,57,44,48,,46300,"0,61",3500,63
11.06.2024 16:55,"5,06",48,53,1147570,52,0,16,53,,70,,136369,55,57,54,55,48,,21400,"0,61",3200,64
11.06.2024 17:00,"5,09",48,52,1147570,52,0,15,54,,70,,136369,56,57,54,56,48,,45200,"0,6",0,64
11.06.2024 17:05,5,48,53,1147580,52,0,15,54,,70,,136369,54,56,56,56,48,,25300,"0,6",3400,65
11.06.2024 17:10,"4,9",49,53,1147580,51,0,15,54,,70,,136369,50,56,56,49,48,,47500,"0,6",3600,64
11.06.2024 17:15,"5,02",48,52,1147580,51,0,15,53,,70,,136370,54,56,56,55,48,,24500,"0,6",4100,64
11.06.2024 17:20,"4,9",49,53,1147590,52,0,15,53,,70,,136370,54,56,57,51,48,,46900,"0,6",3600,63
11.06.2024 17:25,"4,88",48,53,1147590,52,0,15,51,,70,,136370,54,57,57,53,48,,28500,"0,6",3800,63
11.06.2024 17:30,"4,81",49,53,1147590,51,0,15,51,,70,,136371,50,56,57,52,48,,40600,"0,61",3800,62
11.06.2024 17:35,"4,75",48,53,1147590,52,0,15,51,,70,,136371,47,56,57,53,48,,30500,"0,6",4200,62
11.06.2024 17:40,"4,79",49,53,1147600,52,0,16,51,,70,,136371,47,56,57,53,48,,37500,"0,61",3500,62
11.06.2024 17:45,"4,83",48,52,1147600,52,0,15,51,,70,,136372,52,57,57,55,48,,33800,"0,61",3900,62
11.06.2024 17:50,"4,81",48,53,1147600,52,0,15,51,,70,,136372,54,57,57,49,48,,33700,"0,61",3400,62
11.06.2024 17:55,"4,87",48,54,1147600,52,0,16,52,,70,,136372,52,56,57,42,48,,36600,"0,61",3900,62
11.06.2024 18:00,"4,92",49,53,1147610,52,0,16,52,,70,,136372,47,56,57,42,49,,28300,"0,61",3400,63
11.06.2024 18:05,"4,85",48,54,1147610,52,0,16,52,,70,,136373,52,57,57,41,49,,39500,"0,61",3800,63
11.06.2024 18:10,"4,92",49,54,1147610,52,0,15,52,,70,,136373,55,57,57,52,49,,23700,"0,61",3000,64
11.06.2024 18:15,"4,92",49,54,1147620,52,0,16,53,,70,,136373,51,56,57,49,49,,45200,"0,61",3400,64
11.06.2024 18:20,"4,98",49,53,1147620,52,0,15,53,,70,,136374,51,57,57,48,49,,22300,"0,6",3200,64
11.06.2024 18:25,"4,81",49,54,1147620,52,0,16,52,,70,,136374,54,57,57,53,49,,47600,"0,6",3500,64
11.06.2024 18:30,"4,81",49,53,1147620,52,0,16,52,,70,,136374,47,56,57,54,49,,19600,"0,61",3200,64
11.06.2024 18:35,"4,9",49,53,1147630,52,0,15,53,,70,,136375,55,57,57,57,49,,44300,"0,61",3600,64
11.06.2024 18:40,"4,94",49,54,1147630,52,0,15,52,,70,,136375,55,57,57,56,49,,22300,"0,61",1400,64
11.06.2024 18:45,"4,9",49,54,1147630,52,0,15,52,,70,,136375,44,56,57,50,49,,46900,"0,61",3500,64
11.06.2024 18:50,"4,9",49,53,1147640,52,0,15,53,,70,,136375,49,57,57,45,49,,23600,"0,6",3500,65
11.06.2024 18:55,"4,94",49,54,1147640,52,0,15,53,,70,,136376,50,57,57,40,49,,47300,"0,61",3400,64
11.06.2024 19:00,"4,8",49,53,1147640,52,0,15,53,,70,,136376,54,57,57,53,49,,25100,"0,6",3200,64
11.06.2024 19:05,"4,85",49,54,1147650,52,0,15,52,,70,,136376,49,56,57,42,49,,46800,"0,61",3400,64
11.06.2024 19:10,"4,9",49,54,1147650,52,0,15,51,,70,,136377,43,56,57,48,49,,28100,"0,61",3700,64
11.06.2024 19:15,"4,82",49,54,1147650,52,0,16,51,,70,,136377,40,56,57,48,49,,45100,"0,6",3500,64
11.06.2024 19:20,"4,9",49,54,1147650,52,0,15,51,,70,,136377,55,58,57,45,49,,30100,"0,6",3900,64
11.06.2024 19:25,"4,78",49,52,1147660,52,0,14,52,,70,,136377,57,58,56,54,49,,41900,"0,61",200,64
11.06.2024 19:30,"5,11",49,54,1147660,52,0,14,52,,70,,136378,56,57,57,53,49,,31300,"0,6",2100,64
11.06.2024 19:35,"4,9",49,53,1147660,52,0,14,53,,70,,136378,50,57,56,35,49,,41700,"0,61",3200,64
11.06.2024 19:40,"4,92",49,53,1147670,52,0,14,53,,70,,136378,56,57,56,52,49,,34200,"0,6",0,64
11.06.2024 19:45,"4,99",49,53,1147670,52,0,14,53,,70,,136378,54,56,56,47,49,,40700,"0,61",3200,64
11.06.2024 19:50,"5,01",49,53,1147670,52,0,14,53,,70,,136378,45,56,56,46,49,,38400,"0,61",3700,64
11.06.2024 19:55,"4,92",49,53,1147680,52,0,15,53,,70,,136379,45,56,57,50,49,,37400,"0,61",3500,64
11.06.2024 20:00,"4,85",49,54,1147680,52,0,15,53,,70,,136379,43,55,57,46,49,,39100,"0,6",3700,63
11.06.2024 20:05,"4,92",50,53,1147680,52,0,15,53,,70,,136379,42,55,57,45,49,,34300,"0,61",3300,64
11.06.2024 20:10,"4,85",49,53,1147690,52,0,14,53,,70,,136380,56,57,56,53,49,,42000,"0,6",200,64
11.06.2024 20:15,"5,11",49,53,1147690,52,0,14,53,,70,,136380,55,56,56,55,49,,33300,"0,6",0,65
11.06.2024 20:20,"4,94",49,53,1147690,52,0,14,55,,70,,136380,53,56,57,55,50,,45700,"0,61",3800,65
11.06.2024 20:25,"4,9",50,52,1147690,51,0,14,55,,70,,136380,55,57,54,55,49,,30200,"0,61",200,66
11.06.2024 20:30,"5,14",49,52,1147700,52,0,14,55,,70,,136380,56,57,53,56,49,,46300,"0,61",1400,65
11.06.2024 20:35,"5,06",49,53,1147700,51,0,14,56,,70,,136380,55,56,54,53,49,,28700,"0,61",300,66
11.06.2024 20:40,"5,15",49,53,1147700,51,0,14,53,,70,,136381,54,56,57,56,50,,47700,"0,61",3900,64
11.06.2024 20:45,"4,95",50,53,1147710,51,0,14,53,,70,,136381,53,56,57,49,50,,27400,"0,62",3900,65
11.06.2024 20:50,"4,96",49,53,1147710,51,0,15,53,,70,,136381,50,56,57,47,50,,48400,"0,61",4100,65
11.06.2024 20:55,"4,97",50,53,1147710,52,0,15,55,,70,,136382,45,56,54,44,50,,26500,"0,61",3600,66
11.06.2024 21:00,"5,02",50,53,1147720,52,0,15,53,,70,,136382,48,56,56,36,50,,48100,"0,61",3800,64
11.06.2024 21:05,"4,97",50,53,1147720,52,0,15,53,,70,,136382,36,56,56,37,50,,25800,"0,61",3600,64
11.06.2024 21:10,"4,88",50,53,1147720,51,0,15,53,,70,,136383,47,56,57,36,50,,47500,"0,61",4000,64
11.06.2024 21:15,"4,92",50,53,1147730,52,0,15,53,,70,,136383,40,56,57,36,50,,22800,"0,6",3900,65
11.06.2024 21:20,"4,98",50,53,1147730,52,0,16,53,,70,,136383,38,56,57,36,50,,46500,"0,6",4000,64
11.06.2024 21:25,"4,94",50,53,1147730,52,0,16,53,,70,,136384,37,55,57,38,50,,22300,"0,61",3900,64
11.06.2024 21:30,"4,94",50,54,1147740,52,0,16,53,,70,,136384,40,56,57,41,50,,48800,"0,61",3800,64
11.06.2024 21:50,"4,98",50,53,1147750,52,0,14,53,,70,,136385,48,57,55,46,50,,50900,"0,61",3900,64
11.06.2024 21:55,"4,94",50,53,1147750,52,0,14,53,,70,,136385,47,57,57,37,50,,23800,"0,61",4200,64
11.06.2024 22:00,"4,92",50,54,1147760,52,0,14,53,,70,,136386,40,57,58,41,50,,48500,"0,61",3900,63
11.06.2024 22:05,"4,88",50,53,1147760,52,0,14,53,,70,,136386,56,58,58,55,50,,27600,"0,61",3900,64
11.06.2024 22:10,"4,93",50,53,1147760,52,0,14,53,,70,,136386,57,58,57,57,50,,47000,"0,6",3700,64
11.06.2024 22:15,"5,05",50,52,1147760,52,0,14,55,,70,,136386,56,57,54,55,50,,25600,"0,59",0,65
11.06.2024 22:20,"5,09",50,53,1147770,52,0,14,56,,70,,136386,55,58,56,57,50,,49800,"0,6",3600,65
11.06.2024 22:25,"5,22",50,53,1147770,51,0,14,56,,70,,136387,55,57,57,57,50,,28400,"0,6",2300,67
11.06.2024 22:30,"5,07",51,53,1147770,51,0,14,56,,70,,136387,54,56,57,48,51,,50300,"0,61",4000,65
11.06.2024 22:35,"4,95",50,53,1147780,51,0,15,55,,70,,136387,47,56,57,49,50,,29400,"0,61",4300,64
11.06.2024 22:40,"4,97",50,53,1147780,52,0,14,53,,70,,136388,54,58,57,53,51,,46000,"0,61",3900,64
11.06.2024 22:45,"5,03",50,53,1147780,52,0,14,54,,70,,136388,55,58,57,56,50,,31300,"0,6",4000,65
11.06.2024 22:50,"5,02",50,52,1147790,52,0,14,54,,70,,136388,56,58,54,57,50,,46900,"0,6",400,65
11.06.2024 22:55,"4,96",50,53,1147790,52,0,14,54,,70,,136388,54,57,57,53,50,,32500,"0,61",4100,65
11.06.2024 23:00,"4,99",51,53,1147790,52,0,14,54,,70,,136389,50,57,57,41,51,,45000,"0,61",3700,65
11.06.2024 23:05,"4,92",50,53,1147800,52,0,15,53,,70,,136389,40,57,57,45,50,,32200,"0,61",4100,65
11.06.2024 23:10,"4,94",51,54,1147800,52,0,15,54,,70,,136389,35,56,57,44,50,,45400,"0,61",3600,65
11.06.2024 23:15,"5,02",50,53,1147800,52,0,15,54,,70,,136390,52,58,57,53,50,,33100,"0,61",3900,64
11.06.2024 23:20,"5,07",50,54,1147810,52,0,14,54,,70,,136390,55,57,57,50,51,,42200,"0,61",3500,64
11.06.2024 23:25,"4,97",50,54,1147810,52,0,14,53,,70,,136390,51,57,57,50,50,,33900,"0,6",3900,64
11.06.2024 23:30,"4,94",51,53,1147810,52,0,15,54,,70,,136390,55,57,57,57,50,,43100,"0,6",3900,65
11.06.2024 23:35,"4,87",50,54,1147810,52,0,15,53,,70,,136391,55,57,58,49,51,,35400,"0,61",4100,65
11.06.2024 23:40,"4,97",51,54,1147820,52,0,15,54,,70,,136391,53,57,58,49,51,,40200,"0,6",3600,65
11.06.2024 23:45,"4,94",51,54,1147820,52,0,15,53,,70,,136391,46,56,57,49,51,,36000,"0,61",4000,65
11.06.2024 23:50,"4,92",51,54,1147820,53,0,15,53,,70,,136392,49,57,58,47,51,,37400,"0,6",3500,65
11.06.2024 23:55,"4,96",51,54,1147830,53,0,16,53,,70,,136392,48,56,58,46,50,,37800,"0,61",3900,65
12.06.2024 00:00,"4,95",51,54,1147830,53,0,16,54,,70,,136392,55,58,58,51,51,,35200,"0,6",3500,64
12.06.2024 00:05,"4,87",50,54,1147830,53,0,15,54,,70,,136393,55,58,56,58,51,,40300,"0,6",3300,64
12.06.2024 00:10,"5,04",50,53,1147830,53,0,15,54,,70,,136393,56,58,55,56,51,,27700,"0,6",0,66
12.06.2024 00:15,"4,95",51,54,1147840,53,0,15,53,,70,,136393,54,57,57,49,51,,42000,"0,61",3900,65
12.06.2024 00:35,"4,96",51,54,1147850,53,0,16,53,,70,,136394,55,57,58,57,51,,45600,"0,61",3900,63
12.06.2024 00:40,"4,92",51,54,1147850,52,0,16,53,,70,,136395,49,57,58,55,51,,21700,"0,61",4100,63
12.06.2024 00:45,"5,06",51,54,1147860,52,0,16,52,,70,,136395,56,58,58,56,51,,46800,"0,61",4300,63
12.06.2024 00:50,"4,9",50,54,1147860,53,0,16,53,,70,,136395,50,57,58,49,51,,21800,"0,6",4000,64
12.06.2024 00:55,"4,88",51,54,1147860,53,0,16,54,,70,,136396,49,57,58,49,51,,47000,"0,61",3900,64
12.06.2024 01:00,"4,96",51,54,1147860,53,0,16,54,,70,,136396,48,57,58,49,51,,23100,"0,61",3700,64
12.06.2024 01:05,"5,04",49,54,1147870,53,0,16,1,,70,,136396,44,57,59,50,50,,35200,"0,61",3900,0
12.06.2024 01:10,"4,13",49,54,1147870,53,0,16,1,,70,,136397,55,60,59,57,49,,13600,"0,61",4400,0
12.06.2024 01:15,"4,18",48,54,1147870,53,0,16,1,,70,,136397,58,61,60,48,49,,35500,"0,6",3900,0
12.06.2024 01:20,"4,22",48,54,1147870,53,0,16,0,,69,,136397,48,60,60,49,49,,14400,"0,61",4600,0
12.06.2024 01:25,"4,15",48,54,1147870,54,0,16,0,,69,,136398,44,60,60,49,48,,24200,"0,6",4200,0
12.06.2024 01:30,"4,15",48,54,1147880,54,0,17,0,,69,,136398,43,60,60,49,47,,17800,"0,61",4500,0
12.06.2024 01:35,"4,18",47,54,1147880,54,0,17,0,,70,,136398,43,59,60,49,46,,4600,"0,6",4100,0
12.06.2024 01:40,"4,16",47,55,1147880,54,0,17,0,,70,,136399,42,59,60,48,45,,24400,"0,61",4000,0
12.06.2024 01:45,"4,14",46,55,1147880,55,0,17,0,,70,,136399,42,58,60,48,44,,12700,"0,6",4300,0
12.06.2024 01:50,"4,17",45,55,1147880,55,0,17,0,,69,,136400,42,58,60,47,43,,2800,"0,61",4000,0
12.06.2024 01:55,"4,19",44,55,1147880,55,0,17,0,,69,,136400,41,58,60,47,43,,4600,"0,6",3800,0
12.06.2024 02:00,"4,2",43,55,1147880,55,0,18,0,,69,,136400,42,59,60,46,42,,19400,"0,61",4200,0
12.06.2024 02:05,"4,16",42,55,1147880,55,0,18,0,,69,,136401,44,59,61,48,41,,5100,"0,6",4000,0
12.06.2024 02:10,"4,13",42,55,1147880,55,0,18,0,,69,,136401,43,59,60,47,41,,0,"0,6",3800,0
12.06.2024 02:15,"4,18",41,55,1147880,55,0,18,0,,69,,136401,45,60,60,48,41,,14800,"0,6",3600,0
12.06.2024 02:20,"4,2",40,55,1147890,55,0,18,0,,70,,136402,44,59,60,48,40,,14100,"0,6",4000,0
12.06.2024 02:25,"4,19",40,55,1147890,55,0,18,0,,70,,136402,43,59,60,47,40,,3900,"0,6",3900,0
12.06.2024 02:30,"4,13",39,55,1147890,55,0,18,0,,70,,136402,43,60,60,47,40,,-1100,"0,6",3700,0
12.06.2024 02:35,"4,18",39,55,1147890,55,0,18,0,,70,,136403,44,60,60,47,39,,10900,"0,6",3500,0
12.06.2024 02:40,"4,21",39,55,1147890,55,0,19,0,,70,,136403,44,60,61,46,39,,15700,"0,61",4000,0
12.06.2024 02:45,"4,2",38,55,1147890,55,0,19,0,,70,,136403,43,60,61,46,38,,4100,"0,6",3900,0
12.06.2024 03:05,"4,15",38,55,1147890,55,0,18,0,,70,,136405,50,63,61,31,37,,6100,"0,6",4000,0
12.06.2024 03:10,"4,15",38,55,1147890,55,0,18,0,,70,,136405,48,62,61,31,37,,0,"0,6",3800,0
12.06.2024 03:15,"4,18",37,55,1147890,55,0,18,0,,70,,136405,47,62,61,32,36,,-3200,"0,6",3600,0
12.06.2024 03:20,"4,18",37,55,1147890,55,0,18,0,,70,,136405,45,61,61,32,36,,21300,"0,6",3700,0
12.06.2024 03:25,"4,2",37,55,1147890,55,0,18,0,,70,,136406,44,61,61,32,36,,8500,"0,61",3900,0
12.06.2024 03:30,"4,2",36,55,1147890,55,0,18,0,,70,,136406,43,61,61,32,36,,1800,"0,6",3900,0
12.06.2024 03:35,"4,15",36,55,1147890,55,0,18,0,,70,,136406,42,60,61,33,35,,-2600,"0,6",3700,0
12.06.2024 03:40,"4,15",36,55,1147890,55,0,19,0,,70,,136407,41,60,61,33,35,,9800,"0,6",3500,0
12.06.2024 03:45,"4,13",36,55,1147900,55,0,19,0,,70,,136407,40,59,61,33,35,,14900,"0,61",3900,0
12.06.2024 03:50,"4,2",35,55,1147900,55,0,19,0,,70,,136407,39,60,61,34,35,,3800,"0,61",3900,0
12.06.2024 03:55,"4,18",35,55,1147900,55,0,19,0,,70,,136408,40,59,61,34,34,,-800,"0,6",3800,0
12.06.2024 04:00,"4,17",35,55,1147900,55,0,19,0,,70,,136408,40,59,61,34,34,,-3800,"0,6",3600,0
12.06.2024 04:05,"4,15",34,55,1147900,55,0,19,0,,70,,136408,39,58,61,34,34,,21300,"0,6",3700,0
12.06.2024 04:10,"4,18",34,55,1147900,55,0,19,0,,70,,136409,39,59,61,36,34,,8200,"0,6",3900,0
12.06.2024 04:15,"4,13",34,55,1147900,55,0,20,0,,70,,136409,40,59,61,37,34,,1600,"0,61",3800,0
12.06.2024 04:20,"4,18",34,55,1147900,55,0,20,0,,70,,136409,40,58,61,37,33,,-2500,"0,61",3700,0
12.06.2024 04:25,"4,15",34,55,1147900,55,0,20,0,,70,,136410,40,58,61,38,33,,-4300,"0,61",3500,0
12.06.2024 04:30,"4,12",33,55,1147900,55,0,20,0,,70,,136410,40,58,61,38,33,,20900,"0,61",3900,0
12.06.2024 04:35,"4,22",33,55,1147900,55,0,20,0,,70,,136410,43,60,61,42,33,,6100,"0,6",3900,0
12.06.2024 04:40,"4,2",33,55,1147900,55,0,20,0,,70,,136411,52,62,60,42,32,,1900,"0,6",3800,0
12.06.2024 04:45,"4,22",33,55,1147900,55,0,20,0,,70,,136411,51,62,60,42,32,,-3300,"0,6",3700,0
12.06.2024 04:50,"4,18",32,55,1147900,55,0,20,0,,70,,136411,48,62,60,48,32,,17600,"0,61",3700,0
12.06.2024 04:55,"4,12",32,55,1147900,55,0,20,0,,70,,136412,48,62,61,48,32,,11800,"0,61",4000,0
12.06.2024 05:00,"4,2",32,55,1147900,55,0,20,0,,70,,136412,47,62,61,47,32,,2500,"0,6",3900,0
12.06.2024 05:05,"4,12",40,55,1147910,55,0,20,71,,70,,136412,55,62,60,48,36,,98100,"0,6",3900,81
12.06.2024 05:10,"6,38",41,55,1147910,55,0,20,100,,70,,136413,54,62,60,47,41,,91700,"0,61",3800,100
12.06.2024 05:15,"6,67",44,55,1147920,55,0,20,100,,70,,136413,53,61,60,47,45,,98200,"0,6",3800,100
12.06.2024 05:20,"6,66",47,55,1147930,55,0,20,100,,70,,136413,47,62,60,49,49,,87900,"0,61",3900,100
12.06.2024 05:25,"6,63",47,55,1147940,55,0,20,100,,70,,136414,46,61,60,48,47,,60000,"0,6",3800,100
12.06.2024 05:30,"6,7",49,55,1147940,55,0,20,99,,70,,136414,46,61,60,48,50,,68500,"0,6",3800,100
12.06.2024 05:35,"6,67",51,55,1147950,55,0,20,94,,70,,136414,48,61,60,48,52,,67500,"0,6",3800,99
12.06.2024 05:40,"6,66",50,55,1147950,55,0,16,99,,70,,136415,56,63,60,25,51,,56000,"0,61",3800,100
12.06.2024 05:45,"6,58",53,55,1147960,55,0,15,81,,70,,136415,54,63,59,25,54,,63400,"0,6",3900,89
12.06.2024 05:50,"6,56",52,55,1147960,55,0,16,80,,70,,136415,54,62,60,24,53,,47000,"0,61",4000,88
12.06.2024 05:55,"6,4",53,55,1147970,55,0,16,71,,70,,136416,52,62,60,24,53,,59900,"0,61",4100,76
12.06.2024 06:00,"5,83",52,55,1147970,55,0,16,68,,70,,136416,33,62,60,34,53,,38700,"0,61",4100,77
12.06.2024 06:05,"5,42",52,55,1147970,55,0,16,61,,70,,136416,34,62,60,41,53,,52300,"0,6",3700,70
12.06.2024 06:10,"5,18",52,55,1147980,55,0,16,58,,70,,136417,37,61,59,42,53,,25300,"0,6",3200,69
12.06.2024 06:15,"5,02",52,55,1147980,55,0,16,55,,70,,136417,49,60,58,38,53,,43900,"0,61",3200,66
12.06.2024 06:20,"5,23",52,54,1147980,55,0,15,56,,70,,136417,58,59,57,56,52,,21200,"0,6",0,67
12.06.2024 06:25,"5,23",52,55,1147980,54,0,15,56,,70,,136417,57,59,59,58,52,,46500,"0,6",3500,66
12.06.2024 06:30,"5,05",52,55,1147990,54,0,15,57,,70,,136417,52,58,59,49,52,,23000,"0,6",3500,67
12.06.2024 06:35,"5,18",52,54,1147990,53,0,16,57,,70,,136418,53,58,58,42,52,,48100,"0,6",3800,67
12.06.2024 06:40,"5,31",52,55,1147990,54,0,16,57,,70,,136418,56,59,59,55,52,,23100,"0,61",3400,68
12.06.2024 06:45,"5,23",53,55,1148000,54,0,16,57,,70,,136418,54,58,59,47,52,,48300,"0,6",3400,67
12.06.2024 06:50,"5,11",52,54,1148000,53,0,16,57,,70,,136419,55,59,58,57,52,,22300,"0,6",1700,67
12.06.2024 06:55,"5,25",53,54,1148000,53,0,16,57,,70,,136419,55,58,58,52,53,,49500,"0,61",3500,66
12.06.2024 07:00,"5,09",52,54,1148010,53,0,15,57,,70,,136419,54,59,58,54,52,,22800,"0,6",3300,67
12.06.2024 07:05,"5,37",52,53,1148010,53,0,15,56,,70,,136419,57,59,55,58,52,,47700,"0,6",0,66
12.06.2024 07:10,"5,28",52,52,1148010,53,0,14,58,,70,,136419,57,58,55,55,52,,23700,"0,6",0,68
12.06.2024 07:15,"5,25",53,54,1148020,53,0,14,57,,70,,136419,55,57,57,51,52,,50800,"0,6",3500,67
12.06.2024 07:20,"5,26",52,53,1148020,52,0,14,57,,70,,136420,56,58,55,56,52,,26200,"0,6",4100,67
12.06.2024 07:25,"5,3",52,52,1148020,52,0,14,57,,70,,136420,56,57,53,56,52,,49400,"0,61",2100,67
12.06.2024 07:30,"5,3",52,53,1148020,52,0,14,56,,70,,136420,56,58,58,55,52,,29300,"0,6",3900,66
12.06.2024 07:35,"5,38",53,53,1148030,52,0,15,56,,70,,136420,55,57,57,56,52,,49200,"0,61",4000,67
12.06.2024 07:40,"4,99",52,53,1148030,52,0,15,56,,70,,136420,55,58,55,57,52,,28700,"0,6",4000,67
12.06.2024 07:45,"5,35",52,53,1148030,52,0,15,57,,70,,136421,56,57,57,53,52,,49400,"0,6",3800,67
12.06.2024 07:50,"5,09",52,54,1148040,52,0,15,55,,70,,136421,45,57,58,50,52,,31500,"0,6",4100,65
12.06.2024 07:55,"5,02",52,53,1148040,52,0,15,56,,70,,136421,43,56,58,52,52,,46000,"0,6",3900,66
12.06.2024 08:00,"5,16",52,54,1148040,52,0,15,55,,70,,136422,56,58,58,56,52,,33600,"0,6",4100,65
12.06.2024 08:05,"4,94",52,54,1148050,52,0,15,55,,70,,136422,55,58,58,53,52,,45600,"0,61",3700,66
12.06.2024 08:10,"4,95",51,54,1148050,52,0,15,55,,70,,136422,56,58,58,57,52,,35100,"0,61",4100,65
12.06.2024 08:15,"4,95",52,54,1148050,53,0,15,55,,70,,136423,46,58,57,54,51,,44700,"0,6",3500,66
12.06.2024 08:20,"5,24",51,53,1148060,53,0,15,54,,70,,136423,57,58,55,57,51,,33800,"0,59",0,65
12.06.2024 08:25,"5,14",51,54,1148060,53,0,15,55,,70,,136423,56,57,57,54,51,,42400,"0,6",3200,65
12.06.2024 08:30,"5,21",51,54,1148060,52,0,15,55,,70,,136423,57,58,56,57,51,,37000,"0,6",4200,65
12.06.2024 08:35,"5,11",51,53,1148070,53,0,15,56,,70,,136423,56,58,55,56,51,,40500,"0,6",100,66
12.06.2024 08:40,"5,21",51,54,1148070,52,0,14,55,,70,,136424,57,58,56,57,51,,37600,"0,59",4400,66
12.06.2024 08:45,"5,16",51,53,1148070,52,0,14,56,,70,,136424,56,57,55,53,51,,40800,"0,59",0,67
12.06.2024 08:50,"5,27",51,54,1148080,52,0,14,56,,70,,136424,55,57,57,55,51,,40500,"0,61",3500,65
12.06.2024 08:55,"5,07",51,53,1148080,52,0,14,57,,70,,136424,49,57,56,53,51,,40700,"0,6",2800,66
12.06.2024 09:00,"5,06",51,53,1148080,52,0,15,55,,70,,136424,51,56,57,52,51,,42100,"0,6",4100,65
12.06.2024 09:05,"5,02",51,53,1148090,52,0,15,55,,70,,136425,48,57,57,46,51,,39900,"0,61",3600,65
12.06.2024 09:10,"5,04",51,53,1148090,52,0,15,53,,70,,136425,52,58,57,44,51,,39300,"0,6",4000,64
12.06.2024 09:15,"4,96",51,53,1148090,52,0,15,53,,70,,136425,54,57,57,42,51,,37600,"0,61",3700,65
12.06.2024 09:20,"4,9",51,53,1148100,52,0,14,52,,70,,136426,57,58,56,53,51,,39100,"0,59",0,64
12.06.2024 09:25,"4,88",50,53,1148100,52,0,14,52,,70,,136426,56,57,55,56,50,,38000,"0,6",600,63
12.06.2024 09:30,"4,96",50,53,1148100,52,0,14,52,,70,,136426,55,57,58,43,50,,41000,"0,61",4300,62
12.06.2024 09:35,"4,82",50,53,1148110,52,0,14,52,,70,,136426,40,57,57,47,50,,34900,"0,61",4300,63
12.06.2024 09:40,"4,8",50,54,1148110,52,0,14,51,,70,,136427,56,58,57,56,50,,45600,"0,6",4000,62
12.06.2024 09:45,"4,81",49,54,1148110,53,0,14,51,,70,,136427,50,58,58,47,50,,32500,"0,59",4200,61
12.06.2024 09:50,"4,78",50,54,1148120,52,0,15,50,,70,,136427,49,57,58,46,50,,41900,"0,6",3600,61
12.06.2024 09:55,"4,77",49,54,1148120,53,0,15,51,,70,,136428,48,57,58,45,49,,29300,"0,61",4200,62
12.06.2024 10:00,"4,84",50,54,1148120,53,0,15,51,,70,,136428,45,57,58,45,49,,43300,"0,61",3700,62
12.06.2024 10:05,"4,69",49,54,1148120,53,0,15,50,,70,,136428,41,56,58,44,49,,21600,"0,61",4000,60
12.06.2024 10:10,"4,68",49,53,1148130,53,0,15,50,,70,,136429,53,59,58,57,49,,41600,"0,61",3800,60
12.06.2024 10:15,"4,92",49,54,1148130,53,0,15,51,,70,,136429,57,59,58,57,49,,20800,"0,61",3800,61
12.06.2024 10:20,"4,82",49,54,1148130,53,0,15,50,,70,,136429,48,58,58,53,49,,44200,"0,61",3900,60
12.06.2024 10:25,"4,66",49,54,1148140,53,0,15,50,,70,,136430,53,58,58,40,49,,19400,"0,6",4100,60
12.06.2024 10:30,"4,78",49,54,1148140,53,0,15,50,,70,,136430,43,58,57,47,49,,44700,"0,61",4000,60
12.06.2024 10:35,"4,73",49,54,1148140,53,0,15,50,,70,,136430,57,59,59,51,49,,22200,"0,61",3900,60
12.06.2024 10:40,"4,8",49,54,1148140,53,0,15,50,,70,,136431,56,58,58,49,49,,45300,"0,61",3800,61
12.06.2024 10:45,"4,78",49,54,1148150,53,0,15,50,,70,,136431,52,59,56,44,49,,23000,"0,6",3700,60
12.06.2024 10:50,"4,73",49,54,1148150,53,0,15,50,,70,,136431,53,58,58,33,49,,43100,"0,61",3800,60
12.06.2024 10:55,"4,75",49,54,1148150,53,0,15,49,,70,,136432,40,58,59,46,49,,24900,"0,61",3400,60
12.06.2024 11:00,"4,68",48,54,1148150,53,0,15,49,,70,,136432,52,58,58,39,48,,38000,"0,6",3900,59
12.06.2024 11:05,"4,71",48,54,1148160,53,0,15,49,,70,,136432,48,58,59,43,48,,30600,"0,61",3600,59
12.06.2024 11:10,"4,66",48,54,1148160,53,0,15,49,,70,,136433,57,59,59,53,48,,33400,"0,61",4000,59
12.06.2024 11:15,"4,61",48,54,1148160,53,0,15,49,,70,,136433,57,59,59,45,48,,32700,"0,59",3700,58
12.06.2024 11:20,"4,78",48,55,1148160,53,0,14,48,,70,,136433,57,58,55,57,48,,24500,"0,59",4000,58
12.06.2024 11:25,"4,63",47,55,1148170,53,0,14,46,,70,,136433,50,58,59,46,48,,37200,"0,6",3600,57
12.06.2024 11:30,"4,61",47,54,1148170,53,0,14,47,,70,,136434,54,59,59,54,47,,16300,"0,61",3900,57
12.06.2024 11:35,"4,75",47,54,1148170,53,0,14,47,,70,,136434,58,59,58,47,47,,40300,"0,6",3800,57
12.06.2024 11:40,"4,58",47,55,1148170,54,0,15,47,,70,,136434,53,59,59,51,47,,17600,"0,61",4000,57
12.06.2024 11:45,"4,61",47,54,1148180,53,0,14,47,,70,,136434,57,58,58,39,47,,39700,"0,6",3600,56
12.06.2024 11:50,"4,58",47,54,1148180,53,0,15,46,,70,,136435,50,58,59,49,47,,20100,"0,61",3800,56
12.06.2024 11:55,"4,49",46,54,1148180,53,0,15,46,,70,,136435,46,58,58,46,46,,33600,"0,6",3900,56
12.06.2024 12:00,"4,44",46,54,1148180,53,0,15,44,,70,,136435,57,59,59,48,46,,27100,"0,6",3400,55
12.06.2024 12:05,"4,37",46,54,1148190,53,0,15,44,,70,,136436,55,58,59,47,46,,13200,"0,61",3900,54
12.06.2024 12:10,"4,44",45,54,1148190,53,0,15,44,,70,,136436,49,59,59,53,45,,31700,"0,61",3600,55
12.06.2024 12:15,"4,47",45,54,1148190,54,0,15,45,,70,,136436,57,59,59,46,45,,13400,"0,61",4100,55
12.06.2024 12:20,"4,67",45,54,1148190,54,0,14,46,,70,,136437,57,59,58,56,45,,31000,"0,61",3500,56
12.06.2024 12:25,"4,57",45,55,1148190,54,0,14,46,,70,,136437,57,59,59,52,45,,23400,"0,6",3300,56
12.06.2024 12:30,"4,51",45,55,1148190,54,0,15,46,,70,,136437,47,59,59,53,45,,12900,"0,61",3600,57
12.06.2024 12:35,"4,73",45,55,1148200,54,0,14,47,,70,,136438,57,59,58,51,45,,36300,"0,61",3100,57
12.06.2024 12:40,"4,61",45,54,1148200,54,0,14,48,,70,,136438,57,58,58,57,45,,11000,"0,61",3300,57
12.06.2024 12:45,"4,61",45,54,1148200,53,0,14,48,,70,,136438,56,58,58,46,45,,37000,"0,6",2800,58
12.06.2024 12:50,"4,61",45,55,1148200,54,0,15,47,,70,,136438,52,57,58,42,45,,20900,"0,61",3000,58
12.06.2024 12:55,"4,58",45,54,1148210,53,0,15,47,,70,,136439,49,58,56,36,45,,23700,"0,61",3400,57
12.06.2024 13:00,"4,55",45,55,1148210,53,0,14,47,,70,,136439,56,58,58,56,45,,31800,"0,6",2800,57
12.06.2024 13:05,"4,56",45,54,1148210,53,0,14,47,,70,,136439,56,58,58,46,45,,14000,"0,6",3300,57
12.06.2024 13:10,"4,58",45,54,1148210,53,0,15,47,,70,,136439,45,57,57,46,45,,37100,"0,6",3100,57
12.06.2024 13:15,"4,63",45,54,1148210,53,0,15,47,,70,,136440,44,57,58,50,45,,16800,"0,61",3400,57
12.06.2024 13:20,"4,57",45,54,1148220,53,0,15,47,,70,,136440,51,57,58,44,45,,32200,"0,6",3300,57
12.06.2024 13:25,"4,61",45,54,1148220,53,0,15,47,,70,,136440,38,57,58,43,45,,23800,"0,61",3000,58
12.06.2024 13:30,"4,67",45,54,1148220,53,0,15,47,,70,,136440,52,57,57,55,45,,15500,"0,61",3500,58
12.06.2024 13:35,"4,58",45,54,1148220,53,0,15,48,,70,,136441,55,57,57,51,45,,37400,"0,58",3100,58
12.06.2024 13:40,"4,8",45,53,1148220,53,0,14,48,,70,,136441,56,57,55,56,45,,13000,"0,59",3300,59
12.06.2024 13:45,"4,86",45,52,1148230,52,0,14,50,,70,,136441,55,57,54,55,45,,39200,"0,59",0,61
12.06.2024 13:50,"4,68",45,53,1148230,52,0,14,50,,70,,136441,55,57,57,49,45,,25200,"0,6",2100,59
12.06.2024 13:55,"4,66",45,53,1148230,51,0,14,49,,70,,136441,54,56,56,55,45,,25300,"0,61",2300,59
12.06.2024 14:00,"4,81",45,52,1148230,52,0,15,48,,70,,136441,55,57,52,56,45,,34900,"0,6",3200,60
12.06.2024 14:05,"4,58",45,53,1148240,52,0,15,48,,70,,136442,47,56,54,42,45,,14900,"0,61",3300,59
12.06.2024 14:10,"4,64",45,53,1148240,51,0,15,49,,70,,136442,54,55,56,55,45,,39200,"0,6",300,59
12.06.2024 14:15,"4,66",45,53,1148240,51,0,15,48,,70,,136442,50,55,56,54,45,,17600,"0,61",3600,58
12.06.2024 14:20,"4,61",45,53,1148240,51,0,15,48,,70,,136442,48,55,56,52,45,,38600,"0,61",3400,59
12.06.2024 14:25,"4,54",45,53,1148250,51,0,15,47,,70,,136443,50,55,56,48,45,,22200,"0,61",3400,58
12.06.2024 14:30,"4,61",45,53,1148250,51,0,15,47,,70,,136443,47,56,56,38,45,,25500,"0,61",3600,58
12.06.2024 14:35,"4,57",45,53,1148250,51,0,16,47,,70,,136443,39,56,56,39,45,,29700,"0,61",3100,57
12.06.2024 14:40,"4,58",45,53,1148250,51,0,15,48,,70,,136444,52,56,56,44,45,,10600,"0,61",3700,58
12.06.2024 14:45,"4,56",45,53,1148250,51,0,15,49,,70,,136444,54,56,56,40,45,,40200,"0,6",1600,58
12.06.2024 14:50,"4,63",45,53,1148260,51,0,15,49,,70,,136444,53,55,57,38,45,,18000,"0,6",3500,59
12.06.2024 14:55,"4,63",45,53,1148260,51,0,15,49,,70,,136444,47,55,55,45,45,,37400,"0,61",3500,59
12.06.2024 15:00,"4,56",45,53,1148260,52,0,15,47,,70,,136445,45,55,56,47,45,,22800,"0,61",3000,58
12.06.2024 15:05,"4,56",45,53,1148260,52,0,16,48,,70,,136445,43,55,56,47,45,,23000,"0,61",3400,58
12.06.2024 15:10,"4,63",45,53,1148260,52,0,16,48,,70,,136445,42,55,56,46,45,,30300,"0,61",2900,57
12.06.2024 15:15,"4,54",45,53,1148270,52,0,16,48,,70,,136446,43,55,56,45,45,,13000,"0,61",3500,57
12.06.2024 15:20,"4,61",45,53,1148270,51,0,16,49,,70,,136446,40,55,56,45,45,,37700,"0,6",3200,58
12.06.2024 15:25,"4,66",45,53,1148270,52,0,16,48,,70,,136446,40,55,56,45,45,,37700,"0,6",3400,58
12.06.2024 15:30,"4,68",45,53,1148270,51,0,16,48,,70,,136446,51,56,56,37,45,,16800,"0,61",3400,59
12.06.2024 15:35,"4,61",45,53,1148280,52,0,16,48,,70,,136447,50,55,57,36,45,,36400,"0,6",3200,59
12.06.2024 15:40,"4,56",45,53,1148280,51,0,16,48,,70,,136447,49,55,57,36,45,,23800,"0,61",3500,58
12.06.2024 15:45,"4,68",45,53,1148280,52,0,17,49,,70,,136447,47,55,56,36,45,,21600,"0,61",3000,58
12.06.2024 15:50,"4,58",45,53,1148280,52,0,16,48,,70,,136448,52,56,56,50,45,,31000,"0,61",3500,58
12.06.2024 15:55,"4,61",45,53,1148280,52,0,16,48,,70,,136448,54,56,56,52,45,,12600,"0,61",3100,58
12.06.2024 16:00,"4,68",45,53,1148290,52,0,16,49,,70,,136448,47,55,56,49,45,,39100,"0,6",3100,58
12.06.2024 16:05,"4,64",45,53,1148290,51,0,16,49,,70,,136448,45,55,56,49,45,,17400,"0,6",3300,59
12.06.2024 16:10,"4,58",45,53,1148290,52,0,16,48,,70,,136449,50,55,56,46,45,,36200,"0,61",3000,59
12.06.2024 16:15,"4,7",45,53,1148290,52,0,16,48,,70,,136449,50,55,56,45,45,,24000,"0,6",3300,59
12.06.2024 16:35,"4,61",45,53,1148300,52,0,15,48,,70,,136450,54,56,55,53,45,,37000,"0,6",3200,58
12.06.2024 16:40,"4,78",45,51,1148300,51,0,14,50,,70,,136450,54,55,53,53,45,,17700,"0,6",0,59
12.06.2024 16:45,"4,74",45,52,1148310,51,0,14,50,,70,,136450,54,55,55,54,45,,32800,"0,61",2800,61
12.06.2024 16:50,"4,87",45,52,1148310,51,0,14,50,,70,,136450,54,55,55,53,45,,33800,"0,6",3400,61
12.06.2024 16:55,"4,73",45,52,1148310,51,0,14,50,,70,,136451,51,54,55,42,45,,20700,"0,6",3000,61
12.06.2024 17:00,"4,67",45,52,1148310,51,0,14,49,,70,,136451,40,54,55,47,45,,39600,"0,61",3100,60
12.06.2024 17:05,"4,74",45,52,1148320,51,0,14,49,,70,,136451,39,54,55,48,45,,14400,"0,61",2800,60
12.06.2024 17:10,"4,58",45,52,1148320,51,0,14,48,,70,,136452,53,55,55,53,45,,39500,"0,6",3200,58
12.06.2024 17:15,"4,61",45,52,1148320,50,0,15,48,,70,,136452,51,55,55,40,45,,19500,"0,61",3300,58
12.06.2024 17:20,"4,57",45,52,1148320,50,0,14,49,,70,,136452,54,56,55,54,45,,37200,"0,61",3300,59
12.06.2024 17:25,"4,64",45,52,1148320,50,0,14,49,,70,,136452,53,55,55,53,45,,23400,"0,59",3700,59
12.06.2024 17:30,"4,78",45,52,1148330,50,0,15,49,,70,,136452,54,55,55,53,45,,27300,"0,6",500,59
12.06.2024 17:35,"4,78",45,52,1148330,50,0,15,49,,70,,136453,54,55,52,55,45,,32900,"0,61",3600,60
12.06.2024 17:40,"4,68",45,52,1148330,50,0,15,49,,70,,136453,50,54,55,42,45,,16500,"0,6",3500,60
12.06.2024 17:45,"4,66",45,52,1148330,50,0,15,49,,70,,136453,48,54,55,39,45,,39900,"0,6",3400,60
12.06.2024 17:50,"4,73",45,52,1148340,51,0,15,49,,70,,136454,47,54,55,38,45,,17200,"0,61",3500,60
12.06.2024 17:55,"4,64",45,52,1148340,51,0,15,49,,70,,136454,43,54,55,43,45,,41000,"0,6",3400,59
12.06.2024 18:00,"4,68",45,51,1148340,51,0,15,49,,70,,136454,51,55,55,52,45,,20600,"0,6",3400,59
12.06.2024 18:05,"4,56",45,52,1148340,51,0,15,49,,70,,136454,52,55,55,40,45,,41700,"0,6",3200,58
12.06.2024 18:10,"4,56",45,52,1148350,50,0,15,49,,70,,136455,54,55,55,45,45,,21400,"0,6",100,59
12.06.2024 18:15,"4,68",45,52,1148350,51,0,14,49,,70,,136455,54,55,55,42,45,,29400,"0,6",3200,59
12.06.2024 18:20,"4,54",45,52,1148350,51,0,15,49,,70,,136455,50,55,56,44,45,,31800,"0,61",3700,58
12.06.2024 18:25,"4,63",45,52,1148350,51,0,15,49,,70,,136456,46,55,54,39,45,,22100,"0,6",3200,58
12.06.2024 18:30,"4,8",45,51,1148360,51,0,14,49,,70,,136456,55,56,53,54,45,,34600,"0,6",0,60
12.06.2024 18:50,"4,73",45,52,1148370,50,0,14,49,,70,,136456,55,56,56,53,45,,46100,"0,61",3400,60
12.06.2024 18:55,"4,66",45,52,1148370,50,0,14,49,,70,,136457,54,55,55,50,45,,20800,"0,6",3400,60
12.06.2024 19:00,"4,75",45,52,1148370,50,0,14,49,,70,,136457,54,55,55,49,45,,44100,"0,59",0,60
12.06.2024 19:05,"4,92",45,51,1148370,50,0,14,49,,70,,136457,54,55,53,51,45,,25000,"0,58",0,62
12.06.2024 19:10,"4,99",45,50,1148380,50,0,14,51,,70,,136457,54,55,53,53,45,,42200,"0,61",0,62
12.06.2024 19:15,"4,75",45,51,1148380,50,0,14,51,,70,,136457,53,54,54,43,45,,32400,"0,61",-100,62
12.06.2024 19:20,"4,72",45,51,1148380,50,0,14,49,,70,,136457,46,54,54,40,45,,40400,"0,61",3000,60
12.06.2024 19:25,"4,72",45,51,1148390,49,0,14,49,,70,,136457,52,55,55,43,45,,34300,"0,61",3500,60
12.06.2024 19:30,"4,8",45,51,1148390,50,0,14,49,,70,,136457,54,55,55,54,45,,36500,"0,6",3000,60
12.06.2024 19:35,"4,85",45,50,1148390,50,0,14,50,,70,,136458,54,55,52,54,45,,35100,"0,6",0,61
12.06.2024 19:40,"4,8",45,51,1148400,50,0,14,51,,70,,136458,53,54,53,54,45,,33400,"0,6",0,62
12.06.2024 19:45,"4,82",45,51,1148400,49,0,14,52,,70,,136458,51,54,55,50,46,,40700,"0,6",4000,62
12.06.2024 19:50,"4,9",46,51,1148400,49,0,14,52,,70,,136458,48,54,55,35,46,,28800,"0,61",4200,62
12.06.2024 19:55,"4,82",46,51,1148410,49,0,15,51,,70,,136458,43,54,55,36,46,,43400,"0,61",4500,62
12.06.2024 20:00,"4,84",46,51,1148410,50,0,15,50,,70,,136459,43,55,53,50,46,,25400,"0,59",3900,61
12.06.2024 20:05,"4,93",46,51,1148410,50,0,14,50,,70,,136459,55,56,53,53,46,,41800,"0,61",4100,61
12.06.2024 20:10,"4,85",46,51,1148410,49,0,14,52,,70,,136459,54,55,54,41,46,,21300,"0,61",0,62
12.06.2024 20:15,"4,92",46,50,1148420,49,0,14,51,,70,,136459,52,55,55,53,46,,46800,"0,61",4200,62
12.06.2024 20:20,"4,79",46,51,1148420,49,0,14,51,,70,,136460,52,55,55,44,46,,24100,"0,61",4200,63
12.06.2024 20:25,"4,78",46,52,1148420,50,0,14,51,,70,,136460,54,55,56,38,46,,48800,"0,61",4200,62
12.06.2024 20:30,"5,05",46,51,1148430,50,0,14,52,,70,,136460,54,55,52,54,46,,24300,"0,6",3800,63
12.06.2024 20:50,"4,9",47,51,1148440,50,0,14,54,,70,,136461,52,54,55,54,47,,31500,"0,61",3300,65
12.06.2024 20:55,"4,83",47,51,1148440,50,0,14,53,,70,,136461,44,54,54,47,47,,52500,"0,61",3300,64
12.06.2024 21:00,"5,02",47,51,1148450,50,0,14,54,,70,,136462,38,54,55,47,47,,30200,"0,61",4000,65
12.06.2024 21:05,"4,8",48,52,1148450,50,0,15,52,,70,,136462,43,54,55,40,48,,51000,"0,61",3400,64
12.06.2024 21:10,"5,11",48,51,1148450,50,0,14,54,,70,,136462,54,55,52,53,47,,29500,"0,6",1100,65
12.06.2024 21:15,"4,97",48,52,1148460,50,0,14,54,,70,,136462,54,55,55,53,48,,51200,"0,61",3500,65
12.06.2024 21:20,"5,01",48,51,1148460,50,0,15,54,,70,,136463,52,55,55,52,48,,32400,"0,61",3800,66
12.06.2024 21:25,"4,96",48,52,1148460,50,0,15,54,,70,,136463,45,54,55,52,48,,47600,"0,61",3800,65
12.06.2024 21:30,"4,92",48,52,1148470,50,0,15,55,,70,,136463,50,54,55,40,48,,33400,"0,61",3900,65
12.06.2024 21:50,"5,12",49,51,1148480,50,0,14,57,,70,,136464,53,54,54,52,49,,39100,"0,61",3200,67
12.06.2024 21:55,"5,09",49,51,1148480,50,0,14,57,,70,,136464,51,54,54,52,49,,45900,"0,62",3000,68
12.06.2024 22:00,"5,09",49,51,1148490,50,0,14,57,,70,,136464,53,54,53,53,49,,40300,"0,61",2500,67
12.06.2024 22:05,"5,28",49,51,1148490,50,0,14,56,,70,,136465,54,55,55,48,49,,43800,"0,59",3100,67
12.06.2024 22:10,"5,11",49,51,1148490,50,0,14,56,,70,,136465,53,55,53,53,49,,40500,"0,61",3700,68
12.06.2024 22:15,"5,06",50,52,1148500,50,0,14,56,,70,,136465,46,54,54,51,50,,43800,"0,61",3000,67
12.06.2024 22:20,"5,06",49,52,1148500,50,0,14,56,,70,,136465,52,55,55,54,50,,41700,"0,61",2100,67
12.06.2024 22:25,"5,02",50,52,1148500,50,0,14,55,,70,,136465,50,55,55,51,50,,41200,"0,61",3400,66
12.06.2024 22:30,"4,92",50,52,1148510,50,0,14,55,,70,,136466,42,54,55,47,50,,42200,"0,61",3900,66
12.06.2024 22:35,"4,92",50,52,1148510,50,0,15,53,,70,,136466,48,54,55,47,50,,38100,"0,61",3400,65
12.06.2024 22:40,"5,02",50,52,1148510,50,0,15,53,,70,,136466,50,55,55,42,50,,42800,"0,61",3900,64
12.06.2024 22:45,"4,95",50,52,1148520,50,0,15,55,,70,,136467,44,55,56,29,50,,36200,"0,61",3700,65
12.06.2024 22:50,"4,92",49,52,1148520,51,0,15,53,,70,,136467,34,55,56,40,50,,44000,"0,61",4100,65
12.06.2024 22:55,"4,92",50,52,1148520,51,0,15,53,,70,,136467,35,54,56,39,50,,33600,"0,61",3700,65
12.06.2024 23:00,"5,09",49,51,1148530,51,0,15,55,,70,,136468,54,56,52,56,49,,44000,"0,61",4000,65
12.06.2024 23:05,"5,07",50,53,1148530,51,0,15,55,,70,,136468,54,56,55,55,50,,27700,"0,61",200,66
12.06.2024 23:10,"5,11",50,52,1148530,51,0,14,53,,70,,136468,54,56,56,53,50,,45100,"0,61",3900,64
12.06.2024 23:15,"5,02",50,51,1148540,50,0,14,53,,70,,136468,55,56,52,54,50,,27200,"0,6",4000,64
12.06.2024 23:20,"4,87",50,53,1148540,51,0,14,53,,70,,136469,53,56,57,53,50,,46300,"0,61",4300,64
12.06.2024 23:25,"5,11",50,52,1148540,51,0,14,53,,70,,136469,55,57,53,56,50,,25800,"0,61",3800,65
12.06.2024 23:30,"4,96",50,53,1148550,51,0,14,53,,70,,136469,55,57,56,56,50,,47800,"0,61",700,65
12.06.2024 23:50,"4,97",50,53,1148560,51,0,15,53,,70,,136470,55,57,56,56,50,,48800,"0,6",700,64
12.06.2024 23:55,"4,96",50,53,1148560,51,0,15,53,,70,,136470,55,56,55,56,50,,20700,"0,61",200,65
13.06.2024 00:00,"4,97",50,53,1148560,51,0,15,52,,70,,136471,51,56,57,53,50,,47700,"0,61",4100,64
13.06.2024 00:05,"4,97",50,52,1148570,51,0,15,53,,70,,136471,44,56,57,51,50,,24700,"0,6",4300,65
13.06.2024 00:10,"4,94",50,53,1148570,51,0,15,52,,70,,136471,42,56,57,49,50,,48900,"0,62",4300,64
13.06.2024 00:15,"4,91",50,53,1148570,51,0,15,53,,70,,136472,55,57,57,55,50,,25300,"0,61",4100,64
13.06.2024 00:20,"4,99",50,53,1148580,52,0,15,52,,69,,136472,50,56,56,52,50,,48900,"0,61",3900,64
13.06.2024 00:25,"4,96",50,53,1148580,52,0,16,53,,69,,136472,47,56,57,42,50,,27400,"0,61",4000,64
13.06.2024 00:30,"4,96",50,53,1148580,52,0,16,53,,69,,136473,42,56,57,48,50,,47700,"0,61",3700,63
13.06.2024 00:35,"4,94",50,53,1148580,52,0,16,53,,69,,136473,42,56,57,48,50,,27900,"0,61",3900,64
13.06.2024 00:40,"4,8",50,53,1148590,52,0,16,52,,69,,136473,40,56,57,47,50,,46100,"0,61",3600,63
13.06.2024 00:45,"4,87",50,54,1148590,52,0,16,51,,69,,136474,41,56,57,47,50,,27800,"0,61",3900,63
13.06.2024 00:50,"4,8",50,54,1148590,52,0,16,52,,69,,136474,47,56,58,42,50,,41700,"0,61",3600,63
13.06.2024 00:55,"4,87",50,54,1148600,52,0,16,52,,69,,136474,46,55,58,42,50,,29400,"0,61",3900,62
13.06.2024 01:00,"4,8",50,54,1148600,52,0,17,51,,69,,136475,39,55,58,42,50,,37600,"0,61",3700,62
13.06.2024 01:05,"4,1",48,54,1148600,53,0,17,0,,69,,136475,37,55,58,40,49,,32500,"0,61",3900,0
13.06.2024 01:10,"4,15",48,54,1148600,53,0,17,0,,69,,136475,38,55,58,39,49,,21900,"0,61",3900,0
13.06.2024 01:15,"4,15",48,54,1148600,53,0,17,0,,69,,136476,38,54,59,38,48,,26200,"0,61",4900,0
13.06.2024 01:20,"4,11",47,54,1148610,53,0,17,0,,70,,136476,37,54,59,38,48,,9300,"0,61",4600,0
13.06.2024 01:25,"4,15",47,54,1148610,53,0,17,0,,70,,136477,37,54,60,38,48,,30600,"0,61",4700,0
13.06.2024 01:30,"4,18",47,54,1148610,53,0,18,0,,70,,136477,37,54,60,38,47,,11100,"0,61",4600,0
13.06.2024 01:35,"4,17",47,54,1148610,54,0,18,0,,70,,136477,36,55,59,39,46,,4000,"0,62",4200,0
13.06.2024 01:40,"4,18",46,54,1148610,54,0,18,0,,70,,136478,37,56,60,40,45,,25400,"0,61",4500,0
13.06.2024 01:45,"4,27",46,54,1148610,54,0,18,0,,70,,136478,52,61,60,38,44,,7900,"0,61",4200,0
13.06.2024 01:50,"4,18",45,54,1148610,54,0,18,0,,70,,136478,54,61,60,47,43,,2400,"0,61",4100,0
13.06.2024 01:55,"4,15",44,54,1148610,54,0,18,0,,70,,136479,57,60,60,36,42,,24500,"0,61",4000,0
13.06.2024 02:00,"4,2",43,54,1148620,54,0,18,0,,70,,136479,43,60,60,35,42,,13300,"0,61",4500,0
13.06.2024 02:05,"4,13",42,54,1148620,54,0,18,0,,70,,136479,40,59,60,35,41,,3700,"0,61",4100,0
13.06.2024 02:10,"4,13",42,55,1148620,55,0,18,0,,70,,136480,49,60,59,43,41,,-1400,"0,61",3700,0
13.06.2024 02:15,"4,18",41,55,1148620,55,0,18,0,,70,,136480,49,60,60,49,40,,23000,"0,61",3800,0
13.06.2024 02:35,"4,13",39,55,1148620,55,0,18,0,,70,,136481,44,59,60,49,39,,22200,"0,61",3900,0
13.06.2024 02:40,"4,18",39,55,1148620,55,0,18,0,,70,,136482,43,59,61,49,39,,8200,"0,6",4100,0
13.06.2024 02:45,"4,23",38,55,1148620,55,0,18,0,,70,,136482,42,58,61,48,38,,2000,"0,61",4000,0
13.06.2024 02:50,"4,13",38,55,1148620,55,0,18,0,,70,,136483,48,60,60,45,38,,-1900,"0,61",3700,0
13.06.2024 02:55,"4,15",38,55,1148620,55,0,18,0,,70,,136483,50,60,60,44,38,,20000,"0,61",3700,0
13.06.2024 03:00,"4,18",38,55,1148620,55,0,18,0,,70,,136483,43,60,60,46,37,,12100,"0,61",4100,0
13.06.2024 03:20,"4,22",37,55,1148630,55,0,19,0,,70,,136484,42,59,60,48,36,,16600,"0,6",4000,0
13.06.2024 03:25,"4,15",37,55,1148630,55,0,19,0,,70,,136485,42,59,60,47,36,,4100,"0,6",4000,0
13.06.2024 03:30,"4,2",36,55,1148630,55,0,19,0,,70,,136485,41,58,60,47,36,,-500,"0,61",3800,0
13.06.2024 03:35,"4,18",36,55,1148630,55,0,19,0,,70,,136485,41,58,60,46,35,,-3500,"0,61",3600,0
13.06.2024 03:40,"4,19",36,55,1148630,55,0,19,0,,70,,136486,41,58,60,46,35,,20800,"0,6",3900,0
13.06.2024 03:45,"4,25",36,55,1148630,55,0,19,0,,70,,136486,40,57,61,46,35,,6200,"0,61",4000,0
13.06.2024 03:50,"4,2",35,55,1148630,55,0,20,0,,70,,136486,40,57,61,45,35,,800,"0,61",3900,0
13.06.2024 03:55,"4,13",35,55,1148630,55,0,20,0,,70,,136487,40,57,60,45,34,,-3000,"0,6",3700,0
13.06.2024 04:00,"4,15",35,55,1148630,55,0,20,0,,70,,136487,39,56,60,45,34,,21000,"0,6",3700,0
13.06.2024 04:05,"4,15",35,55,1148630,55,0,20,0,,70,,136487,39,58,60,41,34,,9900,"0,61",4000,0
13.06.2024 04:10,"4,15",34,55,1148630,55,0,20,0,,70,,136488,39,58,61,41,34,,2200,"0,61",3900,0
13.06.2024 04:15,"4,2",34,55,1148630,55,0,20,0,,70,,136488,39,58,61,41,34,,-1700,"0,6",3800,0
13.06.2024 04:20,"4,2",34,55,1148630,55,0,20,0,,70,,136488,38,57,61,41,34,,2500,"0,61",3600,0
13.06.2024 04:25,"4,15",34,55,1148630,55,0,20,0,,70,,136489,38,57,61,41,33,,18000,"0,6",4000,0
13.06.2024 04:30,"4,12",34,55,1148630,55,0,20,0,,70,,136489,37,57,61,41,33,,4700,"0,6",4000,0
13.06.2024 04:35,"4,19",33,55,1148630,55,0,20,0,,70,,136489,37,57,61,40,33,,0,"0,61",3900,0
13.06.2024 04:40,"4,15",33,55,1148630,55,0,20,0,,70,,136490,37,56,61,40,33,,-3500,"0,61",3700,0
13.06.2024 04:45,"4,18",33,55,1148640,55,0,21,0,,70,,136490,37,56,61,40,33,,21300,"0,61",3800,0
13.06.2024 04:50,"4,15",33,55,1148640,55,0,21,0,,70,,136490,36,56,61,40,32,,7900,"0,61",4000,0
13.06.2024 04:55,"4,15",33,55,1148640,55,0,21,0,,70,,136491,44,60,61,38,32,,1900,"0,61",4000,0
13.06.2024 05:00,"4,17",32,55,1148640,55,0,21,0,,70,,136491,45,60,61,38,32,,-2600,"0,6",3700,0
13.06.2024 05:05,"4,16",30,55,1148640,55,0,21,68,,70,,136491,44,60,61,38,31,,-5000,"0,61",3600,80
13.06.2024 05:10,"6,42",43,55,1148650,55,0,21,92,,70,,136492,40,60,60,37,44,,110400,"0,61",3800,99
13.06.2024 05:15,"6,63",41,55,1148650,55,0,21,99,,70,,136492,40,60,61,37,41,,86800,"0,61",3800,99
13.06.2024 05:20,"6,63",44,55,1148660,55,0,21,99,,70,,136492,40,60,61,37,45,,74600,"0,61",3800,99
13.06.2024 05:25,"6,67",48,55,1148670,55,0,21,98,,70,,136493,39,59,61,37,49,,80000,"0,6",3800,99
13.06.2024 05:30,"6,64",48,55,1148670,55,0,21,99,,70,,136493,39,59,61,37,48,,73700,"0,61",3900,99
13.06.2024 05:35,"6,62",49,55,1148680,55,0,21,99,,70,,136493,39,58,61,37,50,,58700,"0,61",3800,99
13.06.2024 05:40,"6,67",51,55,1148680,55,0,21,87,,70,,136494,38,58,60,37,52,,70000,"0,61",3800,91
13.06.2024 05:45,"6,62",51,55,1148690,55,0,21,85,,70,,136494,48,60,60,38,52,,46200,"0,61",3700,92
13.06.2024 05:50,"6,72",52,55,1148690,55,0,21,71,,70,,136494,39,60,60,37,52,,64900,"0,61",3800,78
13.06.2024 05:55,"5,97",51,55,1148690,55,0,21,69,,70,,136495,39,60,60,39,52,,35700,"0,6",3800,78
13.06.2024 06:00,"5,54",51,55,1148700,55,0,20,61,,70,,136495,48,61,60,39,52,,51900,"0,61",3900,70
13.06.2024 06:20,"4,8",51,55,1148710,54,0,15,49,,70,,136496,55,58,59,56,51,,43600,"0,6",3400,61
13.06.2024 06:25,"4,75",50,54,1148710,53,0,16,50,,70,,136496,51,58,59,54,50,,17200,"0,6",4000,61
13.06.2024 06:30,"4,8",50,54,1148720,53,0,16,51,,70,,136496,45,57,59,53,50,,43000,"0,6",4000,62
13.06.2024 06:35,"4,82",50,55,1148720,54,0,15,52,,70,,136497,57,59,59,58,50,,22500,"0,59",2700,62
13.06.2024 06:40,"4,85",50,55,1148720,54,0,16,52,,70,,136497,56,59,59,58,50,,42700,"0,61",3600,63
13.06.2024 06:45,"4,9",50,54,1148720,53,0,16,52,,70,,136497,51,59,59,54,50,,27400,"0,6",4000,63
13.06.2024 06:50,"4,89",50,54,1148730,53,0,16,53,,70,,136498,57,59,59,47,50,,38600,"0,6",3700,63
13.06.2024 06:55,"4,82",50,55,1148730,54,0,16,52,,70,,136498,42,58,58,50,50,,30100,"0,61",3700,63
13.06.2024 07:00,"4,89",50,55,1148730,54,0,16,52,,70,,136498,49,58,59,44,50,,33900,"0,61",3400,63
13.06.2024 07:05,"4,87",50,54,1148730,54,0,16,51,,69,,136499,52,59,58,54,50,,33400,"0,61",3700,62
13.06.2024 07:10,"4,8",50,54,1148740,54,0,15,51,,69,,136499,56,59,59,47,50,,26700,"0,6",3400,63
13.06.2024 07:15,"4,78",50,55,1148740,53,0,15,51,,69,,136499,57,59,58,59,50,,37200,"0,6",1200,62
13.06.2024 07:20,"4,9",49,54,1148740,53,0,14,52,,70,,136499,57,59,56,57,50,,20600,"0,6",0,63
13.06.2024 07:25,"4,94",50,55,1148740,54,0,15,53,,70,,136500,56,58,58,56,50,,43000,"0,59",3500,64
13.06.2024 07:30,"4,95",50,54,1148750,53,0,15,53,,70,,136500,56,58,56,57,50,,16900,"0,61",200,64
13.06.2024 07:35,"4,88",50,54,1148750,53,0,15,52,,70,,136500,57,58,58,50,50,,43000,"0,6",3600,64
13.06.2024 07:40,"4,85",50,54,1148750,53,0,15,51,,70,,136500,49,58,56,48,50,,18900,"0,61",3600,63
13.06.2024 07:45,"5,02",50,53,1148760,53,0,15,52,,70,,136501,57,59,54,58,50,,43200,"0,6",0,63
13.06.2024 07:50,"4,82",49,54,1148760,53,0,15,51,,70,,136501,56,58,58,53,49,,21000,"0,6",3600,63
13.06.2024 07:55,"4,75",50,53,1148760,52,0,15,50,,70,,136501,54,58,58,49,49,,44200,"0,6",4000,61
13.06.2024 08:00,"4,73",49,53,1148760,52,0,15,50,,70,,136501,57,58,56,57,49,,22700,"0,6",4400,61
