Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.06.2024 08:05,"4,67",49,54,1148770,53,0,15,50,,70,,136502,57,59,56,58,49,,40800,"0,61",3800,61
13.06.2024 08:10,"4,73",49,54,1148770,53,0,15,50,,70,,136502,53,58,57,50,49,,24700,"0,6",3900,60
13.06.2024 08:15,"4,84",49,53,1148770,53,0,14,51,,70,,136502,57,59,56,56,48,,39600,"0,6",0,61
13.06.2024 08:35,"4,8",49,54,1148780,53,0,15,51,,70,,136503,53,57,57,44,48,,29600,"0,61",3400,61
13.06.2024 08:40,"4,78",48,53,1148790,53,0,14,50,,70,,136503,57,58,57,54,48,,36400,"0,6",2300,61
13.06.2024 08:45,"4,93",48,54,1148790,53,0,14,50,,70,,136503,56,57,56,46,48,,22600,"0,6",0,61
13.06.2024 08:50,"4,73",48,54,1148790,52,0,14,50,,70,,136504,56,57,57,47,48,,43300,"0,6",2000,60
13.06.2024 08:55,"4,76",48,53,1148790,52,0,15,50,,70,,136504,55,57,56,55,48,,22000,"0,6",3500,61
13.06.2024 09:00,"4,76",48,53,1148800,52,0,15,50,,70,,136504,56,57,56,56,48,,47100,"0,6",3500,61
13.06.2024 09:05,"4,8",47,53,1148800,52,0,14,52,,70,,136504,56,57,55,54,47,,17600,"0,6",0,62
13.06.2024 09:10,"5,05",47,52,1148800,52,0,14,52,,70,,136504,56,57,54,56,47,,43700,"0,59",0,62
13.06.2024 09:15,"5,09",47,52,1148800,52,0,14,52,,70,,136504,55,56,53,55,47,,21700,"0,59",0,63
13.06.2024 09:20,"4,89",48,53,1148810,51,0,14,51,,70,,136505,48,55,56,50,48,,44700,"0,6",3300,61
13.06.2024 09:25,"4,68",47,52,1148810,51,0,14,50,,70,,136505,50,56,56,46,47,,22200,"0,61",4200,60
13.06.2024 09:30,"4,73",47,51,1148810,51,0,14,48,,70,,136505,55,57,56,56,47,,42000,"0,59",3900,59
13.06.2024 09:35,"4,63",47,53,1148820,51,0,14,48,,70,,136505,49,57,57,46,47,,25000,"0,61",4100,58
13.06.2024 09:40,"4,61",47,53,1148820,51,0,14,48,,70,,136506,54,57,56,52,47,,32400,"0,61",3700,58
13.06.2024 09:45,"4,68",46,52,1148820,51,0,14,48,,70,,136506,56,57,57,54,46,,30700,"0,61",3800,58
13.06.2024 09:50,"4,78",46,53,1148820,51,0,14,49,,70,,136506,55,56,57,38,46,,20200,"0,61",3400,59
13.06.2024 09:55,"4,68",46,53,1148830,51,0,14,50,,70,,136507,55,57,57,53,46,,38700,"0,6",4000,60
13.06.2024 10:00,"4,75",46,53,1148830,52,0,15,50,,70,,136507,48,56,57,50,46,,17800,"0,61",3400,61
13.06.2024 10:05,"4,8",47,53,1148830,52,0,14,51,,70,,136507,53,56,56,48,47,,42300,"0,61",3300,62
13.06.2024 10:10,"4,78",46,53,1148830,52,0,14,52,,70,,136507,55,56,55,53,46,,15900,"0,61",200,63
13.06.2024 10:15,"4,87",47,52,1148840,52,0,14,52,,70,,136508,55,56,55,51,47,,42000,"0,6",100,63
13.06.2024 10:20,"4,82",47,53,1148840,51,0,14,52,,70,,136508,53,56,56,38,47,,26800,"0,61",3300,63
13.06.2024 10:25,"4,85",47,53,1148840,51,0,14,49,,70,,136508,52,55,56,53,47,,42200,"0,61",2900,61
13.06.2024 10:30,"4,7",46,53,1148840,51,0,15,46,,70,,136508,51,55,56,45,46,,24900,"0,6",3400,56
13.06.2024 10:35,"4,37",46,53,1148850,51,0,15,44,,70,,136509,54,56,56,46,46,,41800,"0,6",3700,54
13.06.2024 10:40,"4,34",45,53,1148850,51,0,15,43,,70,,136509,47,56,56,49,45,,28300,"0,61",4900,53
13.06.2024 10:45,"4,51",45,52,1148850,51,0,14,44,,70,,136509,57,58,54,57,45,,29600,"0,6",0,55
13.06.2024 11:05,"4,58",45,53,1148860,52,0,15,48,,70,,136510,47,57,58,51,45,,17900,"0,61",3800,58
13.06.2024 11:10,"4,61",45,54,1148860,52,0,15,47,,70,,136511,55,57,57,56,45,,43900,"0,6",3600,58
13.06.2024 11:15,"4,53",45,54,1148870,52,0,15,47,,70,,136511,46,57,58,53,45,,19500,"0,61",3700,57
13.06.2024 11:20,"4,58",45,53,1148870,52,0,15,48,,70,,136511,43,57,57,50,45,,33000,"0,61",3400,57
13.06.2024 11:25,"4,6",45,54,1148870,52,0,15,47,,70,,136512,55,57,58,54,45,,26900,"0,61",3800,57
13.06.2024 11:30,"4,6",45,53,1148870,52,0,15,48,,70,,136512,47,57,56,50,45,,12000,"0,61",3300,57
13.06.2024 11:35,"4,56",45,54,1148880,52,0,15,48,,70,,136512,45,57,57,49,45,,35700,"0,61",3700,57
13.06.2024 11:40,"4,61",45,53,1148880,52,0,14,48,,70,,136513,55,57,57,51,45,,15200,"0,6",2400,57
13.06.2024 11:45,"4,57",45,53,1148880,52,0,15,49,,70,,136513,48,56,56,46,45,,34500,"0,61",3000,58
13.06.2024 11:50,"4,62",45,53,1148880,52,0,15,49,,70,,136513,47,56,57,45,45,,22300,"0,61",3500,59
13.06.2024 11:55,"4,57",45,53,1148880,52,0,15,48,,70,,136513,42,56,56,49,45,,14500,"0,61",2900,59
13.06.2024 12:00,"4,63",45,53,1148890,52,0,15,48,,70,,136514,52,56,57,36,45,,33600,"0,6",3300,58
13.06.2024 12:05,"4,61",44,53,1148890,52,0,15,0,,70,,136514,39,56,57,47,44,,4000,"0,61",3100,1
13.06.2024 12:10,"4,18",44,53,1148890,52,0,15,0,,70,,136514,38,56,56,46,44,,25100,"0,6",3700,1
13.06.2024 12:15,"4,16",43,53,1148890,52,0,15,54,,70,,136515,48,57,57,44,44,,12600,"0,6",4400,66
13.06.2024 12:20,"4,97",44,53,1148890,52,0,15,57,,70,,136515,56,57,58,56,45,,27700,"0,61",3600,66
13.06.2024 12:25,"5,04",45,53,1148890,52,0,15,57,,70,,136515,49,57,55,50,45,,28900,"0,61",2400,66
13.06.2024 12:30,"5,18",46,53,1148900,52,0,14,52,,70,,136515,54,55,55,54,46,,39000,"0,61",2500,63
13.06.2024 12:35,"4,81",45,53,1148900,52,0,15,51,,70,,136516,49,55,55,52,46,,19600,"0,6",2200,62
13.06.2024 12:40,"4,73",46,53,1148900,51,0,15,47,,70,,136516,47,55,55,48,46,,34200,"0,6",3200,58
13.06.2024 12:45,"4,59",45,53,1148900,51,0,15,46,,70,,136516,50,55,56,38,45,,11200,"0,61",3100,56
13.06.2024 12:50,"4,51",45,53,1148910,51,0,15,46,,70,,136516,38,55,56,40,45,,36600,"0,6",3600,56
13.06.2024 12:55,"4,44",45,53,1148910,51,0,15,46,,70,,136517,48,56,56,40,45,,16600,"0,61",3800,56
13.06.2024 13:00,"4,51",45,53,1148910,51,0,15,47,,70,,136517,54,56,56,50,45,,40200,"0,6",3600,57
13.06.2024 13:05,"4,56",45,53,1148910,51,0,15,48,,70,,136517,45,56,56,47,45,,23500,"0,61",3700,58
13.06.2024 13:10,"4,68",45,53,1148920,51,0,15,49,,70,,136518,40,56,56,48,45,,33500,"0,6",3400,59
13.06.2024 13:15,"4,66",45,53,1148920,51,0,15,48,,70,,136518,40,56,56,44,45,,30600,"0,61",3800,58
13.06.2024 13:35,"4,68",45,53,1148930,52,0,15,49,,70,,136519,55,56,57,37,45,,45600,"0,61",3300,61
13.06.2024 13:40,"4,66",45,53,1148930,52,0,15,49,,70,,136519,46,56,57,38,45,,20600,"0,61",3500,59
13.06.2024 13:45,"4,61",45,53,1148930,52,0,15,49,,70,,136520,47,56,56,36,45,,36000,"0,61",3200,59
13.06.2024 13:50,"4,66",45,53,1148940,52,0,15,51,,70,,136520,49,56,57,36,45,,28000,"0,61",3500,62
13.06.2024 13:55,"4,78",46,53,1148940,52,0,15,53,,70,,136520,48,56,56,36,46,,28600,"0,61",3000,64
13.06.2024 14:00,"4,97",46,53,1148940,51,0,15,56,,70,,136521,42,55,56,35,47,,37500,"0,61",3300,67
13.06.2024 14:05,"5,18",47,53,1148940,52,0,15,59,,70,,136521,39,56,53,41,47,,27100,"0,61",2500,70
13.06.2024 14:10,"5,28",49,53,1148950,52,0,15,63,,70,,136521,52,55,55,43,48,,49600,"0,61",2600,72
13.06.2024 14:15,"5,4",49,52,1148950,51,0,15,64,,70,,136521,54,55,55,50,49,,44800,"0,6",2700,73
13.06.2024 14:20,"5,29",50,52,1148960,51,0,15,62,,70,,136521,50,55,55,40,50,,56500,"0,6",2900,70
13.06.2024 14:25,"5,3",50,52,1148960,51,0,15,58,,70,,136522,53,55,55,45,50,,47600,"0,6",2900,69
13.06.2024 14:30,"5,13",50,52,1148960,51,0,15,54,,70,,136522,54,57,56,52,51,,56700,"0,6",3900,65
13.06.2024 14:35,"4,92",50,52,1148970,51,0,15,52,,70,,136522,55,56,56,53,50,,42300,"0,6",4200,63
13.06.2024 14:40,"4,91",50,53,1148970,51,0,15,49,,70,,136523,44,56,58,42,50,,53100,"0,61",5200,61
13.06.2024 14:45,"4,67",50,53,1148970,51,0,15,49,,70,,136523,38,56,58,44,50,,37800,"0,61",4900,61
13.06.2024 14:50,"4,73",50,53,1148980,52,0,15,49,,70,,136524,38,56,59,45,50,,49100,"0,61",5100,60
13.06.2024 14:55,"4,66",49,53,1148980,52,0,15,49,,70,,136524,39,56,54,46,49,,34800,"0,61",4500,60
13.06.2024 15:00,"4,92",50,54,1148990,52,0,15,52,,70,,136524,57,59,59,54,49,,47700,"0,61",4700,62
13.06.2024 15:05,"4,83",49,54,1148990,52,0,15,54,,70,,136525,56,59,59,38,49,,32100,"0,61",4400,65
13.06.2024 15:10,"4,99",50,54,1148990,52,0,15,54,,70,,136525,55,58,59,38,50,,48700,"0,61",4500,64
13.06.2024 15:15,"4,92",50,54,1149000,53,0,15,54,,70,,136525,53,58,58,38,50,,26800,"0,61",3600,65
13.06.2024 15:20,"4,92",50,54,1149000,54,0,16,53,,70,,136526,50,58,56,38,50,,44100,"0,61",3500,63
13.06.2024 15:25,"4,93",50,54,1149000,53,0,16,53,,70,,136526,45,58,58,45,50,,22500,"0,61",3500,63
13.06.2024 15:30,"4,92",50,54,1149010,53,0,16,54,,70,,136526,45,57,58,44,50,,45100,"0,61",3700,64
13.06.2024 15:35,"4,8",50,54,1149010,53,0,16,54,,70,,136527,44,57,57,43,50,,20100,"0,6",3600,64
13.06.2024 15:40,"4,94",51,54,1149010,53,0,16,54,,70,,136527,48,57,58,44,50,,45300,"0,61",3700,64
13.06.2024 15:45,"4,9",50,54,1149010,53,0,16,53,,70,,136527,47,57,59,44,50,,19400,"0,61",3600,64
13.06.2024 16:05,"4,92",50,54,1149020,53,0,17,53,,70,,136528,52,58,58,54,50,,19300,"0,61",3500,63
13.06.2024 16:10,"4,85",50,54,1149030,53,0,17,53,,70,,136529,51,58,58,54,50,,43600,"0,61",3500,63
13.06.2024 16:15,"4,8",50,54,1149030,53,0,17,51,,70,,136529,50,58,58,52,50,,20700,"0,61",3700,61
13.06.2024 16:20,"4,83",50,54,1149030,53,0,17,50,,70,,136529,51,58,58,46,50,,42800,"0,61",3500,61
13.06.2024 16:25,"4,7",50,54,1149040,53,0,17,49,,70,,136530,43,58,59,50,50,,22700,"0,61",3900,60
13.06.2024 16:30,"4,73",49,53,1149040,53,0,16,49,,70,,136530,57,59,55,57,50,,38400,"0,61",3200,60
13.06.2024 16:35,"4,7",49,54,1149040,53,0,16,49,,70,,136530,54,58,59,55,49,,27600,"0,61",3900,60
13.06.2024 16:40,"4,75",49,54,1149040,53,0,15,50,,70,,136530,51,59,57,51,49,,36100,"0,61",3000,60
13.06.2024 16:45,"4,71",49,54,1149050,53,0,15,48,,70,,136531,57,60,59,55,49,,29600,"0,61",3400,59
13.06.2024 16:50,"4,58",49,54,1149050,54,0,15,48,,70,,136531,57,59,59,55,48,,31000,"0,61",600,59
13.06.2024 16:55,"4,78",49,54,1149050,53,0,15,48,,70,,136531,57,59,59,56,48,,37700,"0,61",4100,59
13.06.2024 17:00,"4,71",48,54,1149050,53,0,15,51,,70,,136532,55,59,59,49,48,,31900,"0,6",3600,62
13.06.2024 17:05,"4,83",49,54,1149060,53,0,15,51,,70,,136532,41,59,59,50,49,,39600,"0,6",3900,61
13.06.2024 17:10,"4,8",49,55,1149060,54,0,15,50,,70,,136532,44,58,58,50,49,,29100,"0,6",3300,61
13.06.2024 17:15,"4,75",49,55,1149060,54,0,15,50,,70,,136533,55,58,59,56,49,,39000,"0,61",3600,61
13.06.2024 17:20,"4,78",49,54,1149070,54,0,15,48,,70,,136533,54,58,59,55,49,,24400,"0,6",3500,59
13.06.2024 17:25,"4,61",48,54,1149070,53,0,15,46,,70,,136533,57,58,59,41,48,,35100,"0,61",4000,56
13.06.2024 17:30,"4,58",48,55,1149070,54,0,16,46,,70,,136533,56,59,58,59,48,,17200,"0,6",3700,56
13.06.2024 17:35,"4,56",48,54,1149070,54,0,15,46,,70,,136534,57,60,59,58,48,,33600,"0,61",3700,56
13.06.2024 17:40,"4,58",47,54,1149070,54,0,14,42,,70,,136534,59,60,57,56,47,,11300,"0,59",4000,54
13.06.2024 17:45,"4,46",46,55,1149080,54,0,14,41,,70,,136534,58,60,55,58,46,,40300,"0,6",0,52
13.06.2024 17:50,"4,37",45,54,1149080,54,0,15,40,,70,,136534,57,60,60,25,45,,18500,"0,61",4300,50
13.06.2024 17:55,"4,37",45,54,1149080,53,0,15,40,,70,,136535,41,60,59,43,45,,23600,"0,61",4300,50
13.06.2024 18:00,"4,34",45,54,1149080,54,0,15,44,,70,,136535,58,61,60,40,44,,28300,"0,61",3900,54
13.06.2024 18:05,"4,66",44,54,1149080,54,0,14,47,,70,,136535,58,60,58,59,44,,11900,"0,6",4200,58
13.06.2024 18:10,"4,66",45,55,1149090,54,0,15,49,,70,,136535,57,59,59,58,45,,46300,"0,61",0,59
13.06.2024 18:15,"4,7",45,55,1149090,54,0,15,48,,70,,136536,55,59,59,48,45,,20400,"0,6",3600,59
13.06.2024 18:35,"4,66",45,54,1149100,54,0,14,46,,70,,136537,58,60,55,59,45,,22400,"0,6",3600,56
13.06.2024 18:40,"4,61",45,54,1149100,54,0,14,47,,70,,136537,57,59,59,55,45,,32500,"0,6",4100,56
13.06.2024 18:45,"4,46",45,54,1149110,54,0,14,47,,70,,136538,58,60,59,58,45,,20500,"0,61",3400,56
13.06.2024 18:50,"4,66",45,55,1149110,54,0,14,48,,70,,136538,57,59,58,48,45,,35200,"0,6",100,58
13.06.2024 18:55,"4,86",45,55,1149110,54,0,15,48,,70,,136538,57,59,58,58,45,,33300,"0,6",3500,58
13.06.2024 19:00,"4,49",45,54,1149110,53,0,15,46,,70,,136538,54,59,58,55,45,,29100,"0,6",3900,58
13.06.2024 19:05,"4,54",45,54,1149120,53,0,15,46,,70,,136539,57,60,56,59,45,,28200,"0,6",3800,57
13.06.2024 19:10,"4,57",45,54,1149120,53,0,14,47,,70,,136539,58,59,59,54,45,,22900,"0,61",0,56
13.06.2024 19:15,"4,58",45,54,1149120,53,0,15,47,,70,,136539,53,58,59,50,45,,36200,"0,61",3600,56
13.06.2024 19:20,"4,56",45,54,1149120,53,0,15,46,,70,,136539,52,58,59,49,45,,17300,"0,61",4400,57
13.06.2024 19:25,"4,54",45,54,1149130,53,0,15,47,,70,,136540,48,58,58,49,45,,39200,"0,6",3900,57
13.06.2024 19:30,"4,64",45,54,1149130,54,0,15,47,,70,,136540,48,58,57,47,45,,16900,"0,61",4000,58
13.06.2024 19:35,"4,66",46,54,1149130,53,0,15,48,,70,,136540,52,59,58,46,46,,43200,"0,61",3600,59
13.06.2024 19:40,"4,69",46,54,1149130,54,0,16,49,,70,,136541,46,58,59,47,46,,20500,"0,61",3900,59
13.06.2024 19:45,"4,61",46,54,1149140,53,0,16,49,,70,,136541,42,58,58,50,46,,44400,"0,61",3600,60
13.06.2024 19:50,"4,7",46,54,1149140,54,0,14,50,,70,,136541,57,59,58,52,46,,21400,"0,59",3700,60
13.06.2024 19:55,"4,71",47,54,1149140,53,0,14,50,,70,,136541,57,58,57,55,46,,49700,"0,61",0,60
13.06.2024 20:00,"4,66",47,54,1149140,53,0,14,50,,70,,136542,56,58,58,57,47,,27200,"0,61",3000,61
13.06.2024 20:05,"4,92",47,54,1149150,53,0,14,51,,70,,136542,56,58,58,52,47,,50300,"0,6",3600,62
13.06.2024 20:10,"4,8",47,54,1149150,53,0,14,50,,70,,136542,45,57,58,42,47,,23700,"0,6",3500,61
13.06.2024 20:15,"4,8",47,54,1149150,53,0,14,50,,70,,136543,48,58,57,41,47,,47000,"0,61",3400,61
13.06.2024 20:35,"4,83",48,54,1149160,53,0,14,51,,70,,136544,57,58,57,53,48,,49400,"0,61",3700,62
13.06.2024 20:40,"4,99",48,55,1149170,53,0,14,51,,70,,136544,57,58,57,57,48,,26900,"0,6",3700,62
13.06.2024 20:45,"4,92",48,54,1149170,53,0,14,51,,70,,136544,56,58,57,57,48,,48600,"0,6",3800,63
13.06.2024 20:50,"4,85",48,54,1149170,53,0,15,51,,70,,136544,54,57,58,51,49,,26700,"0,6",3600,63
13.06.2024 20:55,"4,85",49,54,1149180,53,0,15,53,,70,,136545,48,57,58,50,49,,47500,"0,61",3800,62
13.06.2024 21:00,"4,87",49,54,1149180,53,0,15,53,,70,,136545,44,57,58,50,49,,26000,"0,61",3700,62
13.06.2024 21:05,"4,9",49,54,1149180,53,0,15,51,,70,,136545,55,58,58,54,49,,48400,"0,6",3800,63
13.06.2024 21:10,"4,83",49,54,1149190,53,0,15,51,,70,,136546,54,58,58,55,49,,23000,"0,59",3500,63
13.06.2024 21:15,"5,09",49,53,1149190,53,0,14,53,,70,,136546,57,58,57,55,49,,51700,"0,59",100,64
13.06.2024 21:20,"4,92",49,54,1149190,53,0,15,53,,70,,136546,55,57,58,56,49,,27600,"0,6",3500,63
13.06.2024 21:25,"4,92",49,53,1149190,52,0,15,53,,70,,136546,55,58,57,57,49,,47600,"0,61",3800,64
13.06.2024 21:30,"5,09",49,53,1149200,53,0,14,53,,70,,136546,57,58,54,57,50,,23600,"0,6",0,65
13.06.2024 21:35,"5,23",50,52,1149200,53,0,14,55,,70,,136546,56,57,55,55,50,,50500,"0,6",0,66
13.06.2024 21:40,"4,9",50,53,1149200,52,0,14,55,,70,,136547,54,57,58,55,50,,26200,"0,6",3100,65
13.06.2024 21:45,"4,94",50,53,1149210,51,0,15,55,,70,,136547,51,57,58,54,50,,50600,"0,6",4200,64
13.06.2024 21:50,"4,96",50,53,1149210,52,0,15,53,,70,,136547,53,57,57,43,50,,24400,"0,61",4400,64
13.06.2024 21:55,"4,89",50,54,1149210,52,0,15,53,,70,,136548,46,57,57,49,50,,50100,"0,61",4200,64
13.06.2024 22:00,"4,87",50,54,1149220,52,0,15,53,,70,,136548,44,57,57,49,50,,23000,"0,6",4000,63
13.06.2024 22:05,"4,99",50,53,1149220,52,0,14,53,,70,,136548,57,58,56,57,50,,50600,"0,6",4000,64
13.06.2024 22:10,"5,04",50,53,1149220,52,0,14,53,,70,,136549,57,58,56,55,50,,22400,"0,6",4100,64
13.06.2024 22:15,"5,14",50,53,1149230,52,0,14,55,,70,,136549,56,58,56,54,50,,51700,"0,6",0,65
13.06.2024 22:20,"5,16",50,53,1149230,52,0,14,55,,70,,136549,56,57,55,54,50,,24400,"0,6",200,66
13.06.2024 22:25,"5,09",51,53,1149230,52,0,14,55,,70,,136549,54,56,56,55,51,,53200,"0,6",0,65
13.06.2024 22:30,"5,02",51,53,1149240,52,0,14,55,,70,,136549,50,56,57,54,51,,27400,"0,6",3500,66
13.06.2024 22:50,"4,92",51,54,1149250,52,0,14,55,,70,,136550,56,58,57,56,51,,46500,"0,6",3800,65
13.06.2024 22:55,"5,04",51,53,1149250,52,0,15,55,,70,,136551,53,57,57,55,51,,31200,"0,61",3800,66
13.06.2024 23:00,"5,03",51,53,1149260,52,0,15,55,,70,,136551,50,57,58,54,51,,47900,"0,61",4200,66
13.06.2024 23:05,5,51,54,1149260,52,0,15,54,,70,,136551,54,57,58,56,51,,32700,"0,6",3700,65
13.06.2024 23:10,"5,04",51,54,1149260,53,0,15,55,,70,,136552,52,57,58,52,51,,45700,"0,61",3800,67
13.06.2024 23:15,"5,04",52,54,1149270,52,0,15,55,,70,,136552,45,57,58,52,52,,36000,"0,6",3600,65
13.06.2024 23:20,"5,15",51,54,1149270,53,0,15,55,,70,,136552,53,58,58,55,51,,42400,"0,6",4000,66
13.06.2024 23:25,5,52,54,1149270,53,0,15,55,,70,,136553,55,57,58,45,52,,38800,"0,6",3600,65
13.06.2024 23:30,"5,23",51,53,1149280,53,0,15,56,,70,,136553,56,58,55,56,51,,40900,"0,6",3800,67
13.06.2024 23:35,"5,02",52,54,1149280,53,0,15,56,,70,,136553,53,57,58,54,52,,41300,"0,61",3700,66
13.06.2024 23:40,"5,02",52,54,1149280,53,0,15,55,,70,,136554,56,58,58,56,52,,39400,"0,61",3600,66
13.06.2024 23:45,"4,94",52,54,1149290,53,0,15,55,,70,,136554,44,58,58,51,52,,39600,"0,61",3400,65
13.06.2024 23:50,5,52,54,1149290,53,0,15,55,,69,,136554,44,57,58,49,52,,36600,"0,6",4000,66
13.06.2024 23:55,"5,02",52,54,1149290,53,0,15,55,,69,,136554,43,57,57,47,52,,41500,"0,61",3600,65
14.06.2024 00:00,"4,96",52,54,1149290,53,0,15,55,,69,,136555,45,57,59,49,52,,34200,"0,61",4100,66
14.06.2024 00:05,"5,04",52,54,1149300,53,0,16,54,,70,,136555,45,57,59,48,52,,43300,"0,61",3600,65
14.06.2024 00:10,"4,97",52,54,1149300,53,0,16,54,,70,,136555,44,56,59,47,52,,31900,"0,61",4000,65
14.06.2024 00:15,"4,94",52,54,1149300,53,0,16,53,,70,,136556,43,56,59,47,52,,42400,"0,61",3600,63
14.06.2024 00:20,"4,95",52,54,1149310,53,0,16,53,,69,,136556,42,56,59,46,52,,29700,"0,61",4000,64
14.06.2024 00:25,"4,82",52,54,1149310,53,0,16,53,,69,,136556,41,56,59,44,52,,42700,"0,6",3600,63
14.06.2024 00:30,"4,84",52,54,1149310,53,0,16,53,,69,,136557,48,57,59,42,52,,28500,"0,61",4000,63
14.06.2024 00:50,"4,99",51,55,1149320,54,0,16,55,,69,,136558,57,59,58,57,51,,30200,"0,61",3900,65
14.06.2024 00:55,"4,99",52,55,1149330,54,0,16,55,,69,,136558,56,58,59,57,52,,43600,"0,6",3600,64
14.06.2024 01:00,"4,97",52,54,1149330,54,0,16,53,,69,,136559,54,58,59,56,52,,31100,"0,6",3900,65
14.06.2024 01:05,"4,13",50,55,1149330,54,0,16,0,,70,,136559,53,58,59,56,51,,42300,"0,61",3500,0
14.06.2024 01:10,"4,2",50,54,1149330,54,0,17,0,,70,,136559,51,57,60,56,50,,16800,"0,61",4200,0
14.06.2024 01:15,"4,15",49,54,1149340,54,0,17,0,,70,,136560,50,57,60,55,50,,30300,"0,61",4000,0
14.06.2024 01:35,"4,16",48,54,1149340,54,0,16,0,,70,,136561,58,62,60,42,47,,10000,"0,6",4100,0
14.06.2024 01:40,"4,16",48,54,1149340,54,0,16,0,,70,,136561,58,61,60,36,46,,3400,"0,61",4000,0
14.06.2024 01:45,"4,2",47,54,1149340,55,0,16,0,,70,,136562,54,61,61,37,45,,27700,"0,61",4100,0
14.06.2024 01:50,"4,15",46,55,1149340,55,0,16,0,,70,,136562,40,61,61,51,44,,9000,"0,61",4400,0
14.06.2024 01:55,"4,15",45,55,1149340,55,0,16,0,,70,,136563,40,60,61,49,43,,2000,"0,61",4000,0
14.06.2024 02:00,"4,08",44,55,1149350,55,0,16,0,,70,,136563,40,60,61,46,43,,8800,"0,61",3600,0
14.06.2024 02:20,"4,18",41,55,1149350,55,0,17,0,,70,,136564,54,61,61,41,41,,9900,"0,61",3600,0
14.06.2024 02:25,"4,18",41,55,1149350,55,0,17,0,,70,,136565,48,62,60,51,41,,15900,"0,6",4100,0
14.06.2024 02:30,"4,15",40,55,1149350,55,0,17,0,,70,,136565,51,63,60,50,40,,5400,"0,6",4000,0
14.06.2024 02:35,"4,21",40,55,1149350,55,0,16,0,,70,,136565,59,62,61,37,40,,-1000,"0,6",3800,0
14.06.2024 02:40,"4,21",40,55,1149350,55,0,16,0,,70,,136565,56,63,60,42,40,,11000,"0,61",3600,0
14.06.2024 02:45,"4,18",40,55,1149350,55,0,16,0,,70,,136566,55,63,60,44,39,,17100,"0,6",4100,0
14.06.2024 03:05,"4,24",39,55,1149360,55,0,16,0,,70,,136567,50,61,61,44,38,,10000,"0,61",3900,0
14.06.2024 03:10,"4,18",38,55,1149360,55,0,16,0,,70,,136567,44,61,61,47,37,,2200,"0,61",3800,0
14.06.2024 03:15,"4,13",38,55,1149360,55,0,17,0,,70,,136568,44,61,60,48,37,,-2100,"0,61",3600,0
14.06.2024 03:20,"4,15",38,55,1149360,55,0,17,0,,70,,136568,44,61,60,48,37,,19600,"0,6",3500,0
14.06.2024 03:25,"4,16",37,55,1149360,55,0,17,0,,70,,136568,44,60,61,47,36,,10900,"0,61",4000,0
14.06.2024 03:30,"4,15",37,55,1149360,55,0,17,0,,70,,136568,43,60,61,47,36,,2900,"0,61",3900,0
14.06.2024 03:35,"4,1",37,55,1149360,55,0,17,0,,70,,136569,43,60,61,46,36,,-1900,"0,61",3800,0
14.06.2024 03:40,"4,25",36,55,1149360,55,0,17,0,,70,,136569,43,59,60,46,36,,2700,"0,6",3500,0
14.06.2024 03:45,"4,16",36,55,1149360,55,0,18,0,,70,,136569,43,59,61,45,35,,17500,"0,61",3900,0
14.06.2024 03:50,"4,13",36,55,1149360,55,0,18,0,,70,,136570,43,59,61,45,35,,4500,"0,6",3900,0
14.06.2024 03:55,"4,18",36,55,1149360,55,0,18,0,,70,,136570,42,58,61,45,35,,-800,"0,6",3800,0
14.06.2024 04:00,"4,12",35,55,1149360,55,0,18,0,,70,,136570,42,58,61,44,35,,-4000,"0,61",3600,0
14.06.2024 04:05,"4,18",35,55,1149360,55,0,18,0,,70,,136571,42,58,61,44,34,,22100,"0,61",3800,0
14.06.2024 04:10,"4,11",35,55,1149360,55,0,18,0,,70,,136571,42,57,61,44,34,,6900,"0,6",4000,0
14.06.2024 04:15,"4,18",34,55,1149360,55,0,18,0,,70,,136571,41,57,61,43,34,,900,"0,61",3900,0
14.06.2024 04:20,"4,13",34,55,1149360,55,0,19,0,,70,,136572,41,57,61,43,34,,-3000,"0,61",3700,0
14.06.2024 04:25,"4,2",34,55,1149360,55,0,19,0,,70,,136572,41,57,61,43,34,,9100,"0,61",3500,0
14.06.2024 04:30,"4,18",34,55,1149370,55,0,19,0,,70,,136572,41,56,61,43,33,,14200,"0,61",4000,0
14.06.2024 04:35,"4,15",34,55,1149370,55,0,19,0,,70,,136573,40,56,61,42,33,,3700,"0,61",3900,0
14.06.2024 04:40,"4,15",33,55,1149370,55,0,19,0,,70,,136573,40,56,61,41,33,,-1500,"0,6",3800,0
14.06.2024 04:45,"4,18",33,55,1149370,55,0,19,0,,70,,136573,40,56,61,40,33,,-4200,"0,61",3600,0
14.06.2024 04:50,"4,22",33,55,1149370,55,0,20,0,,70,,136574,40,56,61,40,33,,22000,"0,6",3800,0
14.06.2024 04:55,"4,18",33,55,1149370,55,0,20,0,,70,,136574,40,55,61,39,32,,7600,"0,6",4000,0
14.06.2024 05:00,"4,15",33,55,1149370,55,0,20,0,,70,,136574,39,55,61,38,32,,1700,"0,61",3900,0
14.06.2024 05:20,"6,7",46,55,1149390,55,0,20,100,,70,,136576,39,58,60,39,47,,87200,"0,6",3600,99
14.06.2024 05:25,"6,6",48,55,1149400,55,0,20,100,,70,,136576,39,58,58,39,49,,94700,"0,59",3600,99
14.06.2024 05:30,"6,58",49,55,1149400,55,0,20,100,,70,,136576,53,61,60,36,50,,92500,"0,61",3700,99
14.06.2024 05:35,"6,65",50,55,1149410,55,0,20,100,,70,,136576,48,62,58,44,51,,54100,"0,6",3700,100
14.06.2024 05:40,"6,72",53,55,1149420,55,0,16,93,,70,,136577,55,62,60,27,54,,75700,"0,6",3800,98
14.06.2024 05:45,"6,65",52,55,1149420,55,0,16,98,,70,,136577,33,62,60,39,52,,51500,"0,6",3900,100
14.06.2024 05:50,"6,7",55,55,1149430,55,0,16,83,,70,,136577,46,62,57,40,56,,66500,"0,61",3800,89
14.06.2024 05:55,"6,65",53,55,1149430,55,0,16,81,,70,,136578,48,61,60,37,54,,45200,"0,6",3900,86
14.06.2024 06:00,"5,55",54,55,1149440,55,0,16,65,,70,,136578,45,61,55,39,54,,62600,"0,59",3800,73
14.06.2024 06:05,"5,39",53,55,1149440,55,0,15,62,,70,,136578,55,61,59,22,54,,34100,"0,6",4000,73
14.06.2024 06:10,"5,16",54,55,1149440,55,0,15,58,,70,,136579,50,60,59,40,54,,56200,"0,6",3400,67
14.06.2024 06:15,"5,06",53,55,1149440,54,0,16,56,,70,,136579,54,60,58,39,53,,24600,"0,6",3400,66
14.06.2024 06:20,"4,98",52,54,1149450,54,0,15,51,,70,,136579,59,60,57,58,53,,45400,"0,6",3300,64
14.06.2024 06:25,"4,98",52,55,1149450,54,0,15,53,,70,,136579,57,59,59,59,52,,20500,"0,6",0,64
14.06.2024 06:30,"4,77",52,55,1149450,54,0,16,51,,70,,136580,53,59,59,46,52,,45300,"0,6",3600,63
14.06.2024 06:35,"4,82",52,54,1149460,53,0,16,53,,70,,136580,47,58,59,49,52,,23100,"0,61",4300,62
14.06.2024 06:40,"4,85",52,54,1149460,54,0,16,51,,70,,136580,46,58,59,48,52,,44700,"0,61",4200,62
14.06.2024 06:45,"5,01",51,54,1149460,54,0,15,51,,70,,136581,58,60,57,58,51,,23100,"0,6",4000,62
14.06.2024 06:50,"4,83",51,55,1149460,54,0,15,51,,70,,136581,58,60,60,58,51,,43300,"0,6",0,62
14.06.2024 06:55,"4,8",51,54,1149470,53,0,15,51,,70,,136581,56,59,60,58,51,,27100,"0,6",4100,62
14.06.2024 07:00,"4,73",51,54,1149470,53,0,15,51,,70,,136581,51,59,59,53,51,,42100,"0,61",4200,61
14.06.2024 07:05,"4,7",50,54,1149470,54,0,15,49,,70,,136582,55,60,59,41,50,,25900,"0,61",4400,59
14.06.2024 07:10,"4,6",50,54,1149480,54,0,15,48,,70,,136582,58,60,56,59,50,,40100,"0,61",3800,58
14.06.2024 07:15,"4,66",50,54,1149480,54,0,15,48,,70,,136582,54,60,59,44,49,,26300,"0,61",4100,58
14.06.2024 07:20,"4,58",49,55,1149480,54,0,15,47,,70,,136583,56,60,59,51,49,,32000,"0,61",3400,58
14.06.2024 07:25,"4,75",49,54,1149480,54,0,14,49,,70,,136583,58,60,58,55,49,,32700,"0,6",4000,59
14.06.2024 07:30,"4,82",49,55,1149490,54,0,14,51,,70,,136583,58,59,58,58,49,,33900,"0,6",1200,62
14.06.2024 07:50,"4,86",48,54,1149500,53,0,14,50,,70,,136584,58,59,56,58,48,,28500,"0,59",100,60
14.06.2024 07:55,"4,66",48,54,1149500,53,0,14,49,,70,,136584,57,59,59,56,48,,33500,"0,6",0,60
14.06.2024 08:00,"4,67",48,55,1149500,53,0,15,48,,70,,136584,57,58,58,58,48,,28200,"0,6",2400,58
14.06.2024 08:05,"4,63",48,54,1149500,53,0,15,47,,70,,136585,57,59,59,49,48,,37000,"0,61",4000,58
14.06.2024 08:10,"4,58",48,54,1149510,53,0,15,48,,70,,136585,54,59,58,55,48,,21400,"0,61",4000,58
14.06.2024 08:15,"4,58",47,54,1149510,53,0,15,47,,70,,136585,58,59,59,50,48,,39500,"0,6",4200,58
14.06.2024 08:20,"4,68",47,54,1149510,53,0,15,47,,70,,136586,57,59,58,56,47,,18900,"0,6",3900,58
14.06.2024 08:25,"4,58",47,54,1149520,53,0,15,47,,70,,136586,58,59,59,51,47,,36100,"0,6",3700,58
14.06.2024 08:30,"4,92",47,54,1149520,54,0,14,49,,70,,136586,58,59,57,55,47,,19700,"0,6",3600,60
14.06.2024 08:35,"4,85",47,53,1149520,54,0,14,50,,70,,136586,58,59,56,57,47,,40900,"0,6",-100,60
14.06.2024 08:40,"4,78",47,55,1149520,53,0,14,51,,70,,136586,56,58,58,43,47,,18800,"0,6",1500,62
14.06.2024 08:45,"4,7",47,54,1149530,53,0,15,49,,70,,136587,47,57,58,48,47,,46800,"0,6",3500,60
14.06.2024 08:50,"4,75",47,53,1149530,53,0,15,48,,70,,136587,56,58,58,57,47,,18800,"0,6",3200,60
14.06.2024 08:55,"4,56",47,54,1149530,53,0,15,47,,70,,136587,55,58,59,43,47,,45300,"0,61",4000,57
14.06.2024 09:00,"4,49",47,54,1149530,53,0,15,46,,70,,136587,54,57,59,43,47,,17500,"0,6",3800,56
14.06.2024 09:05,"4,68",46,54,1149540,53,0,14,46,,70,,136588,58,59,57,57,46,,40900,"0,61",4200,56
14.06.2024 09:10,"4,71",46,54,1149540,53,0,14,46,,70,,136588,57,58,56,56,46,,15000,"0,6",2900,57
14.06.2024 09:15,"4,58",46,54,1149540,53,0,14,47,,70,,136588,57,59,58,54,46,,44700,"0,6",3800,57
14.06.2024 09:20,"4,63",46,54,1149540,52,0,14,47,,70,,136588,46,58,58,50,46,,23400,"0,6",4300,58
14.06.2024 09:25,"4,61",46,54,1149550,53,0,14,48,,70,,136589,44,58,58,49,46,,37500,"0,6",4000,58
14.06.2024 09:30,"4,61",46,54,1149550,53,0,14,48,,70,,136589,57,58,58,54,46,,25300,"0,6",0,59
14.06.2024 09:50,"4,52",45,54,1149560,53,0,15,45,,70,,136590,55,58,58,57,45,,32200,"0,61",4000,55
14.06.2024 09:55,"4,48",45,54,1149560,53,0,15,45,,70,,136590,56,58,58,52,45,,13100,"0,6",3700,55
14.06.2024 10:00,"4,51",45,54,1149560,53,0,15,45,,70,,136591,56,59,58,58,45,,36400,"0,6",3000,56
14.06.2024 10:05,"4,54",44,54,1149560,53,0,15,47,,70,,136591,57,58,58,56,45,,16200,"0,59",3700,57
14.06.2024 10:10,"4,55",45,54,1149570,53,0,15,48,,70,,136591,54,58,58,50,45,,39300,"0,6",3400,58
14.06.2024 10:15,"4,58",45,54,1149570,53,0,15,48,,70,,136592,44,57,58,51,45,,23300,"0,6",3700,58
14.06.2024 10:20,"4,54",45,54,1149570,53,0,15,47,,70,,136592,54,57,57,35,45,,25300,"0,61",3100,59
14.06.2024 10:25,"4,66",45,54,1149570,53,0,15,47,,70,,136592,52,57,58,37,45,,28100,"0,6",3500,57
14.06.2024 10:30,"4,53",45,54,1149570,53,0,15,47,,70,,136593,48,57,57,42,45,,12900,"0,61",3200,57
14.06.2024 10:35,"4,5",45,54,1149580,53,0,15,47,,70,,136593,56,58,58,57,45,,31500,"0,6",200,57
14.06.2024 10:40,"4,57",45,54,1149580,53,0,14,47,,70,,136593,56,58,57,41,45,,18000,"0,59",3400,57
14.06.2024 10:45,"4,58",45,54,1149580,53,0,14,47,,70,,136593,50,58,56,44,45,,38200,"0,6",3200,57
14.06.2024 10:50,"4,74",45,54,1149580,53,0,14,47,,70,,136594,56,57,57,56,45,,24000,"0,59",3600,58
14.06.2024 10:55,"4,61",45,54,1149590,53,0,14,47,,70,,136594,54,57,57,51,45,,27300,"0,61",2900,58
14.06.2024 11:00,"4,61",45,53,1149590,52,0,15,47,,70,,136594,46,57,57,52,45,,28800,"0,6",3600,58
14.06.2024 11:05,"4,63",45,54,1149590,52,0,15,47,,70,,136594,51,57,57,54,45,,14700,"0,61",3100,57
14.06.2024 11:10,"4,55",45,54,1149590,52,0,15,48,,70,,136595,50,57,56,52,45,,35800,"0,6",3500,57
14.06.2024 11:15,"4,61",45,53,1149590,52,0,14,48,,70,,136595,56,57,54,56,45,,8000,"0,6",0,58
14.06.2024 11:20,"4,77",45,53,1149600,52,0,14,50,,70,,136595,56,57,55,55,45,,39000,"0,6",0,60
14.06.2024 11:25,"4,73",45,53,1149600,52,0,14,49,,70,,136595,53,57,57,48,45,,25500,"0,6",3300,60
14.06.2024 11:30,"4,66",45,53,1149600,51,0,14,49,,70,,136595,52,56,56,48,45,,19200,"0,6",3200,60
14.06.2024 11:50,"4,54",45,53,1149610,52,0,15,47,,70,,136597,41,55,57,48,45,,15900,"0,61",3600,57
14.06.2024 11:55,"4,48",45,53,1149610,52,0,16,47,,70,,136597,40,55,57,48,45,,17900,"0,61",3100,58
14.06.2024 12:00,"4,55",45,53,1149610,52,0,16,48,,70,,136597,51,56,57,53,45,,29900,"0,6",3200,58
14.06.2024 12:05,"4,61",45,52,1149610,52,0,15,49,,70,,136597,55,56,56,53,45,,16100,"0,6",3200,58
14.06.2024 12:10,"4,73",45,53,1149620,51,0,15,49,,70,,136598,53,55,56,39,45,,37600,"0,6",3000,59
14.06.2024 12:15,"4,7",45,53,1149620,52,0,14,48,,70,,136598,55,56,54,54,45,,21700,"0,61",3100,60
14.06.2024 12:20,"4,82",45,53,1149620,51,0,14,49,,70,,136598,54,55,55,54,45,,20200,"0,6",2700,60
14.06.2024 12:25,"4,83",45,53,1149620,51,0,15,49,,70,,136598,54,55,56,49,45,,34500,"0,6",3200,59
14.06.2024 12:30,"4,63",45,52,1149630,51,0,15,49,,70,,136598,54,55,56,55,45,,16500,"0,6",3100,59
14.06.2024 12:35,"4,66",45,53,1149630,51,0,15,49,,70,,136599,50,55,56,54,45,,41700,"0,61",3100,59
14.06.2024 12:40,"4,61",45,52,1149630,51,0,15,48,,70,,136599,48,55,56,52,45,,18700,"0,6",3300,58
14.06.2024 12:45,"4,56",45,52,1149630,51,0,15,48,,70,,136599,44,54,55,50,45,,35300,"0,61",3100,57
14.06.2024 12:50,"4,56",45,53,1149630,51,0,16,47,,70,,136600,47,55,56,45,45,,22600,"0,6",3600,57
14.06.2024 12:55,"4,58",45,52,1149640,51,0,15,49,,70,,136600,54,55,53,55,45,,12500,"0,61",0,58
14.06.2024 13:00,"4,58",45,53,1149640,51,0,15,49,,70,,136600,51,55,56,48,45,,36000,"0,61",3700,59
14.06.2024 13:05,"4,71",45,52,1149640,50,0,15,49,,70,,136600,46,55,54,45,45,,16600,"0,6",3500,59
14.06.2024 13:10,"4,61",45,52,1149640,51,0,15,48,,70,,136601,48,56,54,45,45,,39500,"0,61",3400,59
14.06.2024 13:15,"4,61",45,52,1149650,51,0,15,49,,70,,136601,55,55,56,53,45,,21400,"0,6",3400,59
14.06.2024 13:20,"4,85",45,52,1149650,51,0,14,50,,70,,136601,54,55,54,49,45,,34900,"0,61",2300,60
14.06.2024 13:25,"4,61",45,52,1149650,51,0,15,49,,70,,136601,55,56,55,39,45,,26600,"0,6",2700,59
14.06.2024 13:30,"4,66",45,52,1149650,51,0,15,50,,70,,136602,53,55,55,50,45,,23000,"0,59",3000,59
14.06.2024 13:35,"4,61",45,52,1149660,51,0,15,49,,70,,136602,54,55,55,47,45,,38500,"0,59",3400,58
14.06.2024 13:40,"4,66",45,52,1149660,51,0,15,49,,70,,136602,50,55,55,49,45,,16800,"0,61",3100,58
14.06.2024 13:45,"4,64",45,52,1149660,51,0,15,48,,70,,136602,52,55,56,49,45,,37500,"0,6",3500,58
14.06.2024 13:50,"4,55",45,52,1149660,51,0,15,48,,70,,136603,52,55,56,49,45,,14500,"0,61",3200,58
14.06.2024 13:55,"4,56",45,52,1149670,51,0,15,48,,70,,136603,47,55,56,48,45,,39500,"0,61",3400,58
14.06.2024 14:00,"4,61",45,52,1149670,51,0,15,47,,70,,136603,50,55,56,37,45,,17300,"0,61",3600,57
14.06.2024 14:20,"4,61",45,53,1149680,51,0,16,49,,70,,136604,47,55,55,38,45,,31400,"0,6",3700,58
14.06.2024 14:25,"4,63",45,52,1149680,51,0,15,49,,70,,136605,54,55,55,54,45,,12100,"0,61",2900,59
14.06.2024 14:30,"4,68",45,53,1149680,51,0,16,49,,70,,136605,48,55,56,52,45,,41900,"0,61",3300,59
14.06.2024 14:35,"4,63",45,52,1149680,51,0,16,49,,70,,136605,46,55,55,50,45,,15900,"0,61",3300,58
14.06.2024 14:40,"4,64",45,53,1149680,51,0,15,49,,70,,136606,52,55,55,46,45,,39900,"0,6",3000,58
14.06.2024 14:45,"4,57",45,53,1149690,51,0,15,48,,70,,136606,45,56,53,46,45,,19100,"0,61",3300,58
14.06.2024 14:50,"4,7",45,52,1149690,51,0,15,49,,70,,136606,53,55,55,51,45,,36800,"0,6",3200,58
14.06.2024 14:55,"4,62",45,53,1149690,51,0,15,49,,70,,136606,49,55,56,43,45,,25200,"0,6",3500,58
14.06.2024 15:00,"4,63",45,52,1149690,51,0,15,49,,70,,136607,41,55,56,48,45,,24600,"0,61",3100,58
14.06.2024 15:05,"4,64",45,53,1149700,51,0,15,48,,70,,136607,42,55,56,48,45,,29000,"0,6",3700,58
14.06.2024 15:10,"4,58",45,53,1149700,51,0,16,48,,70,,136607,41,55,55,46,45,,15000,"0,61",3100,58
14.06.2024 15:15,"4,62",45,53,1149700,51,0,16,48,,70,,136608,42,55,55,43,45,,36200,"0,61",3600,57
14.06.2024 15:20,"4,55",45,53,1149700,51,0,16,48,,70,,136608,42,56,55,44,45,,16100,"0,6",3400,58
14.06.2024 15:25,"4,64",45,53,1149710,51,0,16,47,,70,,136608,39,55,56,40,45,,39600,"0,6",3400,58
14.06.2024 15:30,"4,63",45,53,1149710,51,0,16,47,,70,,136608,35,55,54,43,45,,18800,"0,61",3700,58
14.06.2024 15:35,"4,63",45,52,1149710,51,0,15,48,,70,,136609,53,55,55,42,45,,33700,"0,6",3300,59
14.06.2024 15:40,"4,7",45,53,1149710,51,0,15,48,,70,,136609,54,56,56,41,45,,25400,"0,61",3500,58
14.06.2024 15:45,"4,6",45,52,1149710,51,0,15,49,,70,,136609,54,55,56,48,45,,15600,"0,61",3200,58
14.06.2024 15:50,"4,66",45,53,1149720,51,0,15,48,,70,,136610,49,55,56,43,45,,33600,"0,61",3500,58
14.06.2024 15:55,"4,63",45,53,1149720,51,0,15,47,,70,,136610,49,55,56,43,45,,13200,"0,61",3200,58
14.06.2024 16:00,"4,58",45,53,1149720,51,0,16,48,,70,,136610,43,55,56,41,45,,38100,"0,61",3300,58
14.06.2024 16:05,"4,63",45,53,1149720,51,0,16,48,,70,,136610,45,55,56,40,45,,17200,"0,61",3400,58
14.06.2024 16:10,"4,54",45,52,1149720,51,0,15,48,,70,,136611,52,55,55,45,45,,27000,"0,6",3000,58
14.06.2024 16:15,"4,66",45,52,1149730,51,0,15,48,,70,,136611,54,56,56,52,45,,29300,"0,6",3500,58
14.06.2024 16:35,"4,56",45,52,1149740,51,0,16,47,,70,,136612,43,54,55,45,45,,32500,"0,61",2900,58
14.06.2024 16:40,"4,61",45,52,1149740,51,0,16,47,,70,,136612,41,55,55,44,45,,22400,"0,6",3500,58
14.06.2024 16:45,"4,58",45,52,1149740,51,0,16,48,,70,,136613,46,55,56,41,45,,11600,"0,6",3100,58
14.06.2024 16:50,"4,56",45,52,1149740,51,0,16,48,,70,,136613,50,55,56,35,45,,37600,"0,6",3300,58
14.06.2024 16:55,"4,63",45,52,1149740,51,0,16,48,,70,,136613,40,55,55,42,45,,16400,"0,61",3300,58
14.06.2024 17:00,"4,66",45,52,1149740,51,0,16,49,,70,,136613,41,55,54,42,45,,19100,"0,61",2900,58
14.06.2024 17:05,"4,58",45,52,1149750,51,0,16,49,,70,,136614,45,55,54,43,45,,29700,"0,61",3300,58
14.06.2024 17:10,"4,61",45,52,1149750,51,0,16,49,,70,,136614,51,55,55,48,45,,12500,"0,6",3000,58
14.06.2024 17:15,"4,58",45,52,1149750,51,0,16,49,,70,,136614,51,55,55,47,45,,36200,"0,6",2900,58
14.06.2024 17:20,"4,61",45,52,1149750,51,0,16,48,,70,,136614,49,54,55,45,45,,19400,"0,6",3400,58
14.06.2024 17:25,"4,63",45,52,1149750,51,0,16,48,,70,,136615,48,54,55,45,45,,12500,"0,59",2800,58
14.06.2024 17:30,"4,68",45,52,1149760,51,0,17,48,,70,,136615,47,54,55,45,45,,33300,"0,61",3300,58
14.06.2024 17:35,"4,61",45,52,1149760,51,0,17,48,,70,,136615,42,54,55,45,45,,14300,"0,61",3200,58
14.06.2024 17:40,"4,61",45,52,1149760,51,0,17,48,,70,,136616,42,54,55,45,45,,32300,"0,61",2800,59
14.06.2024 17:45,"4,63",44,52,1149760,51,0,17,1,,70,,136616,41,54,55,43,45,,23300,"0,61",3400,0
14.06.2024 17:50,"4,31",44,52,1149760,51,0,16,54,,70,,136616,50,55,55,33,44,,3000,"0,61",3100,65
14.06.2024 17:55,"4,91",45,52,1149770,51,0,16,53,,70,,136616,41,55,52,42,45,,42500,"0,61",3400,64
14.06.2024 18:00,"4,9",45,52,1149770,51,0,15,50,,70,,136617,48,55,53,32,45,,17200,"0,61",3100,61
14.06.2024 18:05,"4,67",44,51,1149770,51,0,15,1,,70,,136617,54,56,52,54,45,,31800,"0,59",0,0
14.06.2024 18:10,"4,2",44,52,1149770,50,0,15,1,,70,,136617,54,55,56,55,44,,10500,"0,61",4100,0
14.06.2024 18:15,"4,12",44,52,1149770,50,0,15,1,,70,,136617,50,55,56,53,44,,12400,"0,61",3800,0
14.06.2024 18:20,"4,13",43,52,1149780,50,0,15,0,,70,,136618,49,55,57,45,44,,22200,"0,61",5100,0
14.06.2024 18:25,"4,18",43,52,1149780,51,0,15,0,,70,,136618,43,56,57,49,44,,8100,"0,61",4500,0
14.06.2024 18:30,"4,14",43,52,1149780,51,0,16,0,,70,,136618,42,56,57,49,44,,2400,"0,61",3800,0
14.06.2024 18:35,"4,15",43,53,1149780,51,0,16,0,,70,,136619,48,56,57,38,43,,25800,"0,6",4600,0
14.06.2024 18:40,"4,18",43,52,1149780,51,0,16,0,,70,,136619,54,58,57,55,42,,9300,"0,61",4600,0
14.06.2024 18:45,"4,13",42,53,1149780,51,0,15,0,,70,,136620,56,57,57,49,41,,5500,"0,6",4000,0
14.06.2024 19:05,"4,25",40,52,1149780,51,0,14,0,,70,,136621,56,57,57,43,39,,3600,"0,59",4900,0
14.06.2024 19:10,"4,14",40,52,1149790,50,0,14,0,,70,,136621,57,58,56,51,38,,27300,"0,6",4200,0
14.06.2024 19:15,"4,54",39,48,1149790,47,0,14,0,,70,,136621,57,58,55,55,38,,11400,"0,59",5700,0
14.06.2024 19:20,"4,29",38,51,1149790,48,0,14,0,,70,,136622,56,57,55,54,38,,6800,"0,6",6000,0
14.06.2024 19:25,"4,13",38,53,1149790,51,0,14,0,,70,,136622,54,56,57,46,37,,31000,"0,61",5000,0
14.06.2024 19:30,"4,13",37,53,1149790,51,0,15,0,,70,,136623,44,56,58,47,37,,11500,"0,61",5000,0
14.06.2024 19:35,"4,18",37,53,1149790,52,0,14,0,,70,,136623,55,57,57,52,37,,3500,"0,61",2000,0
14.06.2024 19:40,"4,48",36,52,1149790,53,0,14,0,,70,,136623,57,58,56,54,37,,35600,"0,59",0,0
14.06.2024 19:45,"4,22",36,49,1149800,48,0,14,0,,70,,136623,57,58,55,56,36,,16800,"0,61",5700,0
14.06.2024 19:50,"4,2",36,50,1149800,50,0,14,0,,70,,136624,56,57,53,55,36,,13100,"0,61",-500,0
14.06.2024 19:55,"4,42",36,49,1149800,46,0,14,0,,70,,136624,57,58,51,56,36,,27400,"0,61",0,0
14.06.2024 20:00,"4,49",36,49,1149800,46,0,14,0,,70,,136624,57,57,51,56,36,,10500,"0,6",0,0
14.06.2024 20:05,"4,17",35,51,1149800,48,0,14,0,,70,,136624,54,57,56,50,36,,19600,"0,6",6200,0
14.06.2024 20:10,"4,2",35,50,1149800,47,0,14,0,,70,,136625,57,59,58,53,35,,22100,"0,61",7600,0
14.06.2024 20:15,"4,49",35,50,1149810,46,0,14,0,,70,,136625,57,58,54,57,35,,9100,"0,61",2600,0
14.06.2024 20:20,"4,18",35,51,1149810,48,0,14,0,,70,,136625,56,57,57,53,35,,26800,"0,61",6800,0
14.06.2024 20:25,"4,15",35,52,1149810,50,0,15,0,,70,,136626,47,57,58,42,35,,19000,"0,61",6600,0
14.06.2024 20:30,"4,18",35,52,1149810,50,0,15,0,,70,,136627,52,58,58,43,34,,8000,"0,6",5500,0
14.06.2024 20:35,"4,15",34,53,1149810,51,0,15,0,,70,,136627,56,57,57,54,34,,25200,"0,61",4700,0
14.06.2024 20:40,"4,2",34,53,1149810,52,0,15,0,,70,,136627,50,58,58,49,34,,16600,"0,61",4900,0
14.06.2024 20:45,"4,15",34,53,1149810,52,0,15,0,,70,,136628,50,57,59,47,34,,5300,"0,61",4600,0
14.06.2024 21:05,"4,2",34,53,1149820,53,0,15,0,,70,,136629,56,59,58,56,33,,2000,"0,61",900,0
14.06.2024 21:10,"4,12",33,52,1149820,50,0,15,0,,70,,136630,56,58,58,46,33,,13800,"0,61",5800,0
14.06.2024 21:15,"4,56",33,53,1149820,50,0,14,0,,70,,136630,59,60,55,59,33,,17400,"0,61",1200,0
14.06.2024 21:20,"4,51",33,51,1149820,48,0,14,0,,70,,136630,58,59,58,58,33,,5800,"0,61",7700,0
14.06.2024 21:25,"4,14",33,52,1149820,51,0,14,0,,70,,136631,58,59,55,57,32,,2600,"0,61",100,0
14.06.2024 21:30,"4,15",33,50,1149820,48,0,14,0,,70,,136631,57,59,58,57,32,,23000,"0,61",7400,0
14.06.2024 21:35,"4,58",32,51,1149820,47,0,14,0,,70,,136631,58,60,58,59,32,,14900,"0,61",8900,0
14.06.2024 21:40,"4,19",32,51,1149820,49,0,14,0,,70,,136632,57,59,59,57,32,,6000,"0,61",7200,0
14.06.2024 21:45,"4,08",32,52,1149820,50,0,14,0,,70,,136632,55,59,58,43,32,,2000,"0,61",5300,0
14.06.2024 21:50,"4,14",32,50,1149830,48,0,14,0,,70,,136633,57,59,58,54,32,,28100,"0,61",7900,0
14.06.2024 21:55,"4,58",32,48,1149830,47,0,14,0,,70,,136633,59,60,52,58,32,,11300,"0,61",200,0
14.06.2024 22:00,"4,5",32,49,1149830,48,0,14,0,,70,,136633,58,59,56,57,32,,6400,"0,61",2000,0
14.06.2024 22:05,"4,17",32,52,1149830,50,0,14,0,,70,,136634,56,58,58,50,32,,24800,"0,61",5800,0
14.06.2024 22:10,"4,12",31,53,1149830,51,0,14,0,,70,,136634,57,60,57,58,31,,17000,"0,61",5900,0
14.06.2024 22:15,"4,16",31,53,1149830,52,0,14,0,,70,,136635,50,59,59,54,31,,7200,"0,61",5100,0
14.06.2024 22:20,"4,14",31,53,1149830,52,0,14,0,,70,,136635,51,59,58,49,31,,11800,"0,61",4700,0
14.06.2024 22:25,"4,19",31,53,1149830,52,0,15,0,,70,,136636,50,58,59,49,31,,19800,"0,61",5100,0
14.06.2024 22:30,"4,18",31,54,1149830,53,0,15,0,,70,,136636,48,58,59,48,31,,6700,"0,61",4600,0
14.06.2024 22:35,"4,15",31,54,1149840,53,0,15,0,,70,,136636,41,58,59,48,31,,700,"0,61",4100,0
14.06.2024 22:40,"4,14",31,54,1149840,52,0,15,0,,70,,136637,48,58,58,46,31,,24300,"0,61",4600,0
14.06.2024 22:45,"4,5",30,53,1149840,52,0,15,0,,70,,136637,58,60,60,45,31,,12000,"0,61",5400,0
14.06.2024 22:50,"4,19",30,53,1149840,53,0,15,0,,70,,136638,53,60,59,49,31,,5500,"0,61",4800,0
14.06.2024 22:55,"4,2",30,54,1149840,53,0,15,0,,70,,136638,51,60,59,50,30,,0,"0,61",3800,0
14.06.2024 23:00,"4,15",30,51,1149840,49,0,15,0,,70,,136638,37,59,57,42,30,,24600,"0,61",7100,0
14.06.2024 23:20,"4,53",30,50,1149840,49,0,14,0,,69,,136640,59,60,53,59,30,,26400,"0,61",0,0
14.06.2024 23:25,"4,18",30,51,1149840,49,0,14,0,,69,,136641,59,60,60,56,30,,9100,"0,61",6800,0
14.06.2024 23:30,"4,15",30,53,1149850,52,0,14,0,,69,,136641,53,60,59,53,30,,3600,"0,61",5000,0
14.06.2024 23:35,"4,15",30,53,1149850,52,0,15,0,,70,,136642,44,59,59,52,30,,4300,"0,61",4800,0
14.06.2024 23:40,"4,11",30,54,1149850,53,0,15,0,,70,,136642,42,59,59,53,30,,20800,"0,61",4600,0
14.06.2024 23:45,"4,18",30,54,1149850,53,0,15,0,,70,,136642,44,59,59,52,30,,6800,"0,61",4600,0
14.06.2024 23:50,"4,13",30,54,1149850,53,0,15,0,,70,,136643,44,58,59,51,30,,600,"0,61",4200,0
14.06.2024 23:55,"4,13",30,54,1149850,53,0,16,0,,70,,136643,44,58,59,49,30,,12700,"0,61",3900,0
15.06.2024 00:00,"4,15",29,53,1149850,53,0,16,0,,70,,136644,54,59,60,55,30,,16000,"0,61",5200,0
15.06.2024 00:05,"4,17",29,54,1149850,53,0,16,0,,69,,136644,52,59,60,54,30,,5500,"0,61",4500,0
15.06.2024 00:10,"4,18",29,53,1149850,52,0,16,0,,69,,136644,49,59,59,54,30,,200,"0,61",5000,0
15.06.2024 00:15,"4,18",29,54,1149850,53,0,16,0,,69,,136645,50,60,59,51,29,,1000,"0,61",4600,0
15.06.2024 00:20,"4,15",29,54,1149850,54,0,16,0,,70,,136645,58,61,60,46,29,,21600,"0,61",4400,0
15.06.2024 00:25,"4,1",29,53,1149850,52,0,16,0,,70,,136646,58,61,60,34,29,,6500,"0,61",4900,0
15.06.2024 00:30,"4,22",29,54,1149850,54,0,16,0,,70,,136646,56,60,60,42,29,,1300,"0,6",4000,0
15.06.2024 00:35,"4,15",29,55,1149850,55,0,16,0,,70,,136646,55,60,60,42,29,,-1000,"0,61",3300,0
15.06.2024 00:40,"4,1",29,55,1149860,54,0,16,0,,70,,136647,54,60,60,42,29,,21100,"0,61",4200,0
15.06.2024 00:45,"4,18",29,54,1149860,54,0,16,0,,70,,136647,53,59,60,41,29,,6300,"0,6",4100,0
15.06.2024 00:50,"4,18",29,55,1149860,54,0,16,0,,70,,136647,51,59,60,41,29,,1300,"0,6",3900,0
15.06.2024 00:55,"4,13",29,55,1149860,55,0,17,0,,70,,136648,50,58,60,41,29,,-2300,"0,6",3500,0
15.06.2024 01:00,"4,2",29,55,1149860,55,0,17,0,,70,,136648,49,58,60,40,29,,23400,"0,61",3700,0
15.06.2024 01:05,"4,17",29,54,1149860,54,0,17,0,,70,,136648,48,58,60,40,29,,8800,"0,61",4200,0
15.06.2024 01:10,"4,15",29,55,1149860,54,0,17,0,,70,,136649,47,57,60,39,29,,2800,"0,6",4000,0
15.06.2024 01:15,"4,13",29,55,1149860,55,0,17,0,,70,,136649,46,57,60,39,29,,-1900,"0,6",3700,0
15.06.2024 01:20,"4,17",29,55,1149860,55,0,17,0,,70,,136649,45,57,60,39,29,,7100,"0,61",3400,0
15.06.2024 01:25,"4,15",29,55,1149860,55,0,18,0,,70,,136649,44,57,60,38,29,,16300,"0,6",4100,0
15.06.2024 01:30,"4,16",29,55,1149860,55,0,18,0,,70,,136650,42,57,60,38,29,,5000,"0,61",4000,0
15.06.2024 01:35,"4,18",29,55,1149860,54,0,18,0,,70,,136650,42,57,60,40,29,,0,"0,61",4000,0
15.06.2024 01:40,"4,18",28,55,1149860,55,0,18,0,,70,,136651,42,57,60,40,29,,-3200,"0,61",3900,0
15.06.2024 01:45,"4,16",28,55,1149860,55,0,18,0,,70,,136651,41,56,60,40,29,,22200,"0,61",3500,0
15.06.2024 01:50,"4,17",28,55,1149860,55,0,18,0,,70,,136651,41,56,60,40,29,,8900,"0,6",3700,0
15.06.2024 01:55,"4,13",28,55,1149870,55,0,18,0,,70,,136651,41,56,60,40,28,,2700,"0,61",4000,0
15.06.2024 02:00,"4,18",28,55,1149870,55,0,19,0,,70,,136652,41,55,60,40,28,,-2000,"0,61",3900,0
15.06.2024 02:20,"4,19",28,55,1149870,55,0,19,0,,70,,136653,40,55,60,39,28,,600,"0,61",4000,0
15.06.2024 02:25,"4,15",28,55,1149870,55,0,19,0,,70,,136653,40,55,60,39,28,,-2900,"0,6",3900,0
15.06.2024 02:30,"4,18",28,55,1149870,55,0,20,0,,70,,136654,40,55,60,39,28,,10300,"0,6",3600,0
15.06.2024 02:35,"4,2",28,55,1149870,55,0,20,0,,70,,136654,40,56,59,39,28,,15100,"0,61",3500,0
15.06.2024 02:40,"4,18",28,55,1149870,55,0,20,0,,70,,136654,41,58,61,42,28,,4600,"0,6",4100,0
15.06.2024 02:45,"4,18",28,55,1149870,55,0,20,0,,70,,136655,41,57,61,42,28,,-600,"0,6",4000,0
15.06.2024 02:50,"4,12",28,55,1149870,55,0,20,0,,70,,136655,40,57,60,42,28,,-3400,"0,6",3900,0
15.06.2024 02:55,"4,15",28,54,1149870,53,0,18,0,,70,,136655,59,61,60,35,28,,25100,"0,6",3500,0
15.06.2024 03:00,"4,15",28,53,1149870,53,0,18,0,,70,,136656,47,61,60,42,28,,7000,"0,61",5600,0
15.06.2024 03:05,"4,1",28,54,1149870,54,0,17,0,,70,,136656,42,61,60,44,28,,1300,"0,61",4900,0
15.06.2024 03:10,"4,13",28,55,1149870,55,0,18,0,,70,,136657,41,60,60,43,28,,-2100,"0,61",4600,0
15.06.2024 03:15,"4,13",28,55,1149870,55,0,18,0,,70,,136657,41,60,60,42,28,,23600,"0,6",3700,0
15.06.2024 03:20,"4,15",28,55,1149880,55,0,18,0,,70,,136657,41,59,60,41,28,,8100,"0,61",3800,0
15.06.2024 03:25,"4,15",28,55,1149880,55,0,18,0,,70,,136658,41,59,60,41,28,,2000,"0,6",4000,0
15.06.2024 03:30,"4,2",28,55,1149880,55,0,18,0,,70,,136658,41,59,60,41,28,,-2300,"0,6",3900,0
15.06.2024 03:35,"4,15",28,55,1149880,55,0,18,0,,70,,136658,41,58,60,40,28,,16500,"0,61",3700,0
15.06.2024 03:40,"4,13",28,55,1149880,55,0,18,0,,70,,136659,40,58,60,40,28,,12200,"0,61",3600,0
15.06.2024 03:45,"4,13",28,55,1149880,55,0,18,0,,70,,136659,40,58,60,40,28,,3900,"0,6",4100,0
15.06.2024 03:50,"4,18",28,55,1149880,55,0,18,0,,70,,136659,40,57,60,40,28,,-1300,"0,61",4000,0
15.06.2024 03:55,"4,22",28,55,1149880,55,0,19,0,,70,,136660,46,60,60,44,28,,-3500,"0,6",3800,0
15.06.2024 04:00,"4,24",28,54,1149880,54,0,19,0,,70,,136660,48,60,60,42,28,,22800,"0,6",3600,0
15.06.2024 04:05,"4,22",28,54,1149880,54,0,19,0,,70,,136660,44,60,60,42,28,,7600,"0,6",4200,0
15.06.2024 04:10,"4,15",28,54,1149880,55,0,19,0,,70,,136661,43,59,60,42,28,,1900,"0,61",4800,0
15.06.2024 04:15,"4,17",28,55,1149880,55,0,19,0,,70,,136661,42,59,60,42,28,,-2200,"0,61",4100,0
15.06.2024 04:20,"4,17",28,55,1149880,55,0,19,0,,70,,136661,42,58,60,42,28,,-3100,"0,6",3800,0
15.06.2024 04:25,"4,13",27,55,1149880,55,0,19,0,,70,,136662,41,58,60,41,28,,20800,"0,61",3600,0
15.06.2024 04:30,"4,18",27,55,1149880,55,0,19,0,,70,,136662,40,58,60,41,28,,6000,"0,61",4000,0
15.06.2024 04:35,"4,17",27,55,1149880,55,0,19,0,,70,,136662,40,57,60,41,28,,700,"0,61",4000,0
15.06.2024 04:40,"4,1",27,55,1149880,55,0,19,0,,70,,136663,40,57,60,41,28,,-3000,"0,6",3900,0
15.06.2024 04:45,"4,13",27,55,1149880,55,0,20,0,,70,,136663,39,57,60,41,28,,19200,"0,61",3700,0
15.06.2024 04:50,"4,25",27,55,1149890,55,0,20,0,,70,,136663,39,57,60,40,28,,11600,"0,61",3600,0
15.06.2024 04:55,"4,1",27,55,1149890,55,0,20,0,,70,,136664,39,56,60,40,28,,3400,"0,6",4100,0
15.06.2024 05:00,"4,13",27,55,1149890,55,0,20,0,,70,,136664,38,56,60,40,28,,-1300,"0,61",4000,0
15.06.2024 05:05,"4,15",27,55,1149890,55,0,20,0,,70,,136664,38,56,60,40,28,,-3700,"0,61",3800,0
15.06.2024 05:10,"4,15",27,55,1149890,55,0,20,0,,70,,136665,38,55,60,39,28,,21700,"0,6",3600,0
15.06.2024 05:15,"4,2",27,55,1149890,55,0,20,0,,70,,136665,38,56,60,38,27,,6900,"0,61",3900,0
15.06.2024 05:20,"4,13",27,55,1149890,55,0,20,0,,70,,136665,39,58,60,38,27,,1600,"0,6",4000,0
15.06.2024 05:25,"4,18",27,54,1149890,54,0,20,0,,70,,136666,41,58,60,39,27,,-2600,"0,61",3900,0
15.06.2024 05:30,"4,2",27,55,1149890,55,0,20,0,,70,,136666,41,58,60,39,27,,9900,"0,6",4400,0
15.06.2024 05:35,"4,15",27,54,1149890,54,0,20,0,,70,,136666,48,60,60,40,27,,14600,"0,61",3600,0
15.06.2024 05:40,"4,2",27,55,1149890,55,0,20,0,,70,,136667,46,60,60,39,27,,4200,"0,61",5300,0
15.06.2024 05:45,"4,19",27,54,1149890,54,0,20,0,,70,,136667,47,61,60,45,27,,-300,"0,61",4100,0
15.06.2024 05:50,"4,12",27,55,1149890,55,0,20,0,,70,,136667,51,62,60,47,27,,-2300,"0,61",4600,0
15.06.2024 05:55,"4,17",27,54,1149890,54,0,20,0,,70,,136668,52,62,60,45,27,,22500,"0,6",3700,0
15.06.2024 06:00,"4,18",27,55,1149890,55,0,20,0,,70,,136668,51,61,61,45,27,,9600,"0,61",4400,0
15.06.2024 06:05,"4,26",27,55,1149890,55,0,20,0,,70,,136669,57,62,61,44,27,,3100,"0,61",4200,0
15.06.2024 06:10,"4,18",27,55,1149890,55,0,20,0,,70,,136669,51,62,61,43,27,,-1700,"0,61",4100,0
15.06.2024 06:15,"4,15",27,55,1149890,55,0,20,0,,70,,136669,47,62,61,43,27,,-1700,"0,61",3700,0
15.06.2024 06:20,"4,14",27,55,1149890,55,0,20,0,,70,,136669,46,61,61,42,27,,-3700,"0,6",3800,0
15.06.2024 06:25,"4,14",27,55,1149900,55,0,20,0,,70,,136670,45,61,61,41,27,,20700,"0,61",4000,0
15.06.2024 06:30,"4,15",27,54,1149900,54,0,18,0,,70,,136670,60,63,61,35,27,,5700,"0,61",4000,0
15.06.2024 06:35,"4,18",27,54,1149900,54,0,18,0,,70,,136671,52,62,60,34,27,,1500,"0,61",5900,0
15.06.2024 06:40,"4,18",27,54,1149900,54,0,18,0,,70,,136671,45,62,60,42,27,,-3200,"0,6",3800,0
15.06.2024 06:45,"4,13",27,55,1149900,55,0,18,0,,70,,136671,50,63,59,51,27,,10300,"0,61",3800,0
