Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.06.2024 06:50,"4,22",27,53,1149900,52,0,15,0,,70,,136672,59,63,61,25,27,,17500,"0,6",4600,0
15.06.2024 06:55,"4,15",27,51,1149900,50,0,15,0,,70,,136672,48,62,60,22,27,,8100,"0,61",7100,0
15.06.2024 07:00,"4,19",27,55,1149900,55,0,15,0,,70,,136673,31,62,60,39,27,,100,"0,61",6000,0
15.06.2024 07:05,"4,18",27,55,1149900,55,0,16,0,,70,,136673,32,62,60,40,27,,2600,"0,6",3800,0
15.06.2024 07:10,"4,15",27,54,1149900,54,0,16,0,,70,,136673,57,62,60,43,27,,17400,"0,61",4000,0
15.06.2024 07:15,"4,19",27,52,1149900,51,0,15,0,,70,,136674,57,62,60,22,27,,7000,"0,6",5300,0
15.06.2024 07:20,"4,17",27,51,1149900,50,0,15,0,,70,,136674,46,62,60,22,27,,6400,"0,61",7100,0
15.06.2024 07:25,"4,11",27,53,1149900,53,0,15,0,,70,,136675,51,61,59,34,27,,-2900,"0,61",4900,0
15.06.2024 07:30,"4,21",27,54,1149900,54,0,15,0,,70,,136675,41,61,60,46,27,,22900,"0,61",4800,0
15.06.2024 07:35,"4,14",27,54,1149910,54,0,15,0,,70,,136676,43,60,60,47,27,,9100,"0,61",4600,0
15.06.2024 07:40,"4,21",27,55,1149910,55,0,15,0,,70,,136676,56,62,60,37,27,,2800,"0,61",4100,0
15.06.2024 07:45,"4,18",27,53,1149910,52,0,16,0,,70,,136676,49,61,59,48,27,,500,"0,6",4100,0
15.06.2024 07:50,"4,18",27,53,1149910,53,0,16,0,,70,,136677,58,60,59,43,27,,-3800,"0,61",4300,0
15.06.2024 07:55,"4,18",27,54,1149910,54,0,15,0,,70,,136677,60,62,60,43,27,,22200,"0,61",5300,0
15.06.2024 08:00,"4,21",27,53,1149910,52,0,15,0,,70,,136678,51,62,58,42,27,,10100,"0,62",6000,0
15.06.2024 08:05,"4,18",27,53,1149910,53,0,15,0,,70,,136678,43,61,59,49,27,,4600,"0,6",6800,0
15.06.2024 08:10,"4,2",27,54,1149910,54,0,15,0,,70,,136679,57,60,59,52,27,,-1500,"0,61",4100,0
15.06.2024 08:15,"4,15",27,54,1149910,53,0,15,0,,70,,136679,54,60,59,54,27,,-4500,"0,61",4500,0
15.06.2024 08:20,"4,17",27,54,1149910,53,0,16,0,,70,,136679,46,59,59,55,27,,-3900,"0,61",3900,0
15.06.2024 08:25,"4,2",27,54,1149910,53,0,16,0,,70,,136680,53,59,60,42,27,,22000,"0,61",4500,0
15.06.2024 08:30,"4,13",27,54,1149910,54,0,15,0,,70,,136680,59,61,60,40,27,,7800,"0,61",4600,0
15.06.2024 08:35,"4,37",27,51,1149910,52,0,14,0,,70,,136680,59,60,59,57,27,,4700,"0,6",4900,0
15.06.2024 08:40,"4,27",27,52,1149910,50,0,14,0,,70,,136681,58,59,59,44,27,,5600,"0,61",5000,0
15.06.2024 08:45,"4,15",27,54,1149910,53,0,15,0,,70,,136681,55,59,58,38,27,,2000,"0,61",5100,0
15.06.2024 08:50,"4,44",27,53,1149910,52,0,15,0,,70,,136682,56,60,58,58,27,,19400,"0,61",4400,0
15.06.2024 08:55,"4,22",27,52,1149910,51,0,15,0,,70,,136682,58,60,59,55,27,,12700,"0,61",6400,0
15.06.2024 09:00,"4,13",27,53,1149920,52,0,15,0,,70,,136683,54,60,57,50,27,,5500,"0,61",5300,0
15.06.2024 09:05,"4,13",27,54,1149920,53,0,15,0,,70,,136683,56,59,58,54,27,,2200,"0,6",4800,0
15.06.2024 09:10,"4,27",27,54,1149920,54,0,15,0,,70,,136683,54,58,58,47,27,,-2400,"0,61",3400,0
15.06.2024 09:15,"4,18",28,53,1149920,52,0,15,0,,70,,136684,49,58,57,47,27,,-3300,"0,61",4300,0
15.06.2024 09:20,"4,15",28,53,1149920,51,0,15,0,,70,,136684,56,57,57,47,27,,-800,"0,61",3800,0
15.06.2024 09:25,"4,25",28,53,1149920,51,0,15,0,,70,,136684,52,57,56,48,27,,900,"0,6",4200,0
15.06.2024 09:30,"4,15",28,52,1149920,50,0,15,0,,70,,136685,57,59,58,57,27,,20300,"0,61",400,0
15.06.2024 09:35,"4,13",28,53,1149920,51,0,15,0,,70,,136685,53,58,58,49,27,,7300,"0,61",5800,0
15.06.2024 09:40,"4,51",28,51,1149920,48,0,14,0,,70,,136685,57,58,52,57,27,,1800,"0,61",5200,0
15.06.2024 09:45,"4,22",28,51,1149920,48,0,14,0,,70,,136685,56,57,54,56,27,,0,"0,61",0,0
15.06.2024 09:50,"4,2",28,53,1149920,51,0,14,0,,70,,136686,48,57,58,46,27,,25500,"0,61",6400,0
15.06.2024 09:55,"4,15",28,52,1149920,51,0,15,0,,70,,136686,46,58,58,48,27,,10500,"0,61",5000,0
15.06.2024 10:00,"4,18",28,53,1149920,52,0,15,0,,70,,136687,42,58,57,51,27,,4200,"0,61",4900,0
15.06.2024 10:05,"4,28",28,52,1149920,51,0,14,0,,70,,136687,55,57,57,54,27,,-600,"0,61",4300,0
15.06.2024 10:10,"4,27",28,53,1149920,51,0,15,0,,70,,136688,50,57,57,49,27,,16100,"0,61",5200,0
15.06.2024 10:15,"4,13",28,52,1149920,50,0,15,0,,70,,136688,47,57,58,50,27,,13300,"0,6",5500,0
15.06.2024 10:20,"4,1",28,51,1149920,51,0,15,0,,70,,136688,56,58,58,56,27,,4100,"0,61",4300,0
15.06.2024 10:25,"4,13",28,53,1149920,52,0,15,0,,70,,136689,55,57,57,40,27,,1600,"0,61",4700,0
15.06.2024 10:30,"4,22",28,54,1149930,52,0,15,0,,70,,136689,44,57,57,46,27,,1100,"0,61",3300,0
15.06.2024 10:35,"4,12",28,54,1149930,52,0,14,0,,70,,136689,57,58,58,56,26,,23300,"0,61",200,0
15.06.2024 10:40,"4,15",28,54,1149930,52,0,14,0,,70,,136690,57,58,58,42,26,,7200,"0,61",400,0
15.06.2024 10:45,"4,14",28,53,1149930,52,0,14,0,,70,,136690,46,57,58,46,26,,3300,"0,61",3700,0
15.06.2024 10:50,"4,18",28,53,1149930,51,0,14,0,,70,,136690,55,58,58,38,26,,12900,"0,61",4500,0
15.06.2024 10:55,"4,49",28,51,1149930,52,0,14,0,,70,,136690,57,58,54,57,26,,23400,"0,61",4100,0
15.06.2024 11:00,"4,56",28,53,1149930,53,0,14,0,,70,,136691,57,58,56,56,26,,8400,"0,6",4000,0
15.06.2024 11:05,"4,49",28,52,1149930,52,0,14,0,,70,,136691,56,58,55,55,26,,3500,"0,59",0,0
15.06.2024 11:10,"4,14",28,54,1149930,52,0,14,0,,70,,136691,57,58,57,46,26,,29300,"0,6",0,0
15.06.2024 11:15,"4,48",28,52,1149940,52,0,14,0,,70,,136691,55,58,57,56,26,,11100,"0,61",4400,0
15.06.2024 11:20,"4,48",28,52,1149940,51,0,14,0,,70,,136691,56,57,55,55,26,,6600,"0,6",4300,0
15.06.2024 11:25,"4,13",28,54,1149940,52,0,14,0,,70,,136691,54,57,57,50,26,,28500,"0,58",4200,0
15.06.2024 11:30,"4,52",28,53,1149940,52,0,14,0,,70,,136692,57,58,56,54,26,,12100,"0,6",4400,0
15.06.2024 11:35,"4,19",28,53,1149940,52,0,14,0,,70,,136692,56,57,57,41,26,,8700,"0,6",4500,0
15.06.2024 11:40,"4,15",28,53,1149940,52,0,14,0,,70,,136692,55,58,57,52,26,,23100,"0,61",3700,0
15.06.2024 11:45,"4,52",28,54,1149940,52,0,14,0,,70,,136693,57,58,58,57,26,,22200,"0,6",4000,0
15.06.2024 11:50,"4,19",28,54,1149940,52,0,14,0,,70,,136693,56,58,58,38,26,,6000,"0,61",4000,0
15.06.2024 11:55,"4,22",28,54,1149950,53,0,14,0,,70,,136693,52,59,57,45,26,,15000,"0,59",3400,0
15.06.2024 12:00,"4,22",28,54,1149950,53,0,14,0,,70,,136693,58,59,56,52,26,,21900,"0,6",0,0
15.06.2024 12:05,"4,13",28,54,1149950,53,0,14,0,,70,,136694,53,58,58,43,26,,9000,"0,61",3800,0
15.06.2024 12:10,"4,18",28,54,1149950,52,0,14,0,,70,,136694,51,58,57,38,26,,4000,"0,61",3500,0
15.06.2024 12:15,"4,14",28,54,1149950,53,0,14,0,,70,,136694,57,59,58,57,26,,23100,"0,61",4200,0
15.06.2024 12:20,"4,13",28,54,1149950,53,0,14,0,,70,,136695,56,58,59,40,26,,9500,"0,61",4100,0
15.06.2024 12:25,"4,15",28,54,1149950,53,0,15,0,,70,,136695,47,58,58,50,26,,1300,"0,61",3800,0
15.06.2024 12:30,"4,2",28,54,1149950,53,0,15,0,,70,,136695,43,58,58,51,26,,19000,"0,61",3500,0
15.06.2024 12:35,"4,18",28,54,1149950,53,0,15,0,,70,,136696,44,57,59,49,26,,13300,"0,6",4300,0
15.06.2024 12:40,"4,15",28,54,1149950,53,0,15,0,,70,,136696,42,57,59,48,26,,4800,"0,61",4100,0
15.06.2024 12:45,"4,15",28,54,1149950,53,0,15,0,,70,,136696,42,57,59,48,26,,-200,"0,61",3800,0
15.06.2024 12:50,"4,13",28,54,1149950,53,0,16,0,,70,,136697,42,57,58,48,26,,-2200,"0,61",3200,0
15.06.2024 12:55,"4,2",28,54,1149960,53,0,15,0,,70,,136697,54,58,58,53,26,,5200,"0,6",2900,0
15.06.2024 13:00,"4,22",28,54,1149960,53,0,16,0,,70,,136697,57,59,59,53,26,,21400,"0,61",4100,0
15.06.2024 13:05,"4,18",28,54,1149960,53,0,16,0,,70,,136697,56,59,59,57,26,,6900,"0,6",3600,0
15.06.2024 13:10,"4,15",28,54,1149960,53,0,16,0,,70,,136698,51,59,58,53,26,,1700,"0,61",3800,0
15.06.2024 13:15,"4,15",28,54,1149960,54,0,16,0,,70,,136698,45,58,58,52,26,,-1900,"0,61",3200,0
15.06.2024 13:20,"4,2",28,54,1149960,53,0,16,0,,70,,136698,47,58,57,51,26,,-3000,"0,61",2900,0
15.06.2024 13:25,"4,32",28,54,1149960,53,0,15,0,,70,,136699,56,57,58,51,26,,-3100,"0,6",2600,0
15.06.2024 13:30,"4,2",28,54,1149960,53,0,15,0,,70,,136699,55,57,57,56,26,,11400,"0,6",1900,0
15.06.2024 13:35,"4,18",28,54,1149960,53,0,15,0,,70,,136699,52,57,58,48,26,,18300,"0,61",4000,0
15.06.2024 13:40,"4,13",28,54,1149960,53,0,15,0,,70,,136699,56,58,58,56,26,,7800,"0,61",4000,0
15.06.2024 13:45,"4,11",28,54,1149960,53,0,15,0,,70,,136700,51,58,57,51,26,,1000,"0,59",3600,0
15.06.2024 13:50,"4,23",28,54,1149960,53,0,15,0,,70,,136700,49,57,56,45,26,,-2000,"0,6",3100,0
15.06.2024 13:55,"4,22",28,54,1149960,53,0,15,0,,70,,136700,53,57,57,45,26,,-1600,"0,61",2800,0
15.06.2024 14:00,"4,18",28,54,1149960,53,0,15,0,,70,,136701,56,57,58,42,26,,20300,"0,61",2700,0
15.06.2024 14:05,"4,12",28,54,1149960,52,0,15,0,,70,,136701,56,58,57,57,26,,13200,"0,61",4200,0
15.06.2024 14:10,"4,18",28,54,1149960,53,0,15,0,,70,,136701,56,58,59,47,26,,5600,"0,61",4000,0
15.06.2024 14:15,"4,61",28,54,1149960,53,0,14,0,,70,,136701,56,57,57,54,26,,600,"0,61",3300,0
15.06.2024 14:20,"4,15",28,54,1149960,53,0,14,0,,70,,136702,51,57,57,51,26,,1100,"0,6",2800,0
15.06.2024 14:25,"4,18",28,54,1149970,53,0,15,0,,70,,136702,51,56,57,32,26,,17100,"0,61",2700,0
15.06.2024 14:30,"4,58",28,53,1149970,53,0,14,0,,70,,136702,57,58,55,56,26,,13100,"0,6",3700,0
15.06.2024 14:35,"4,56",28,52,1149970,52,0,14,0,,70,,136702,57,57,55,56,26,,7600,"0,6",0,0
15.06.2024 14:40,"4,21",28,54,1149970,52,0,14,0,,70,,136702,56,57,57,40,26,,3800,"0,59",600,0
15.06.2024 14:45,"4,27",28,53,1149970,52,0,14,0,,70,,136703,52,57,56,46,26,,8500,"0,6",3000,0
15.06.2024 14:50,"4,18",28,53,1149970,52,0,14,0,,70,,136703,57,58,57,57,26,,20800,"0,61",4400,0
15.06.2024 14:55,"4,13",28,53,1149970,52,0,14,0,,70,,136703,56,57,57,54,26,,7000,"0,6",4000,0
15.06.2024 15:00,"4,13",28,53,1149970,52,0,15,0,,70,,136703,55,57,57,46,26,,3500,"0,6",3500,0
15.06.2024 15:05,"4,16",28,54,1149970,52,0,15,0,,70,,136704,49,56,57,48,26,,16000,"0,61",3200,0
15.06.2024 15:10,"4,18",28,53,1149970,52,0,15,0,,70,,136704,57,58,58,51,26,,16800,"0,6",4200,0
15.06.2024 15:15,"4,15",28,53,1149970,52,0,15,0,,70,,136704,56,57,57,51,26,,8300,"0,61",3300,0
15.06.2024 15:20,"4,19",28,53,1149970,52,0,15,0,,70,,136705,48,57,57,46,26,,700,"0,61",3600,0
15.06.2024 15:25,"4,12",28,54,1149980,53,0,15,0,,70,,136705,48,56,57,47,26,,16400,"0,61",3000,0
15.06.2024 15:30,"4,17",28,54,1149980,52,0,15,0,,70,,136705,56,58,58,44,26,,14100,"0,6",3800,0
15.06.2024 15:35,"4,24",28,54,1149980,52,0,15,0,,70,,136706,50,58,58,48,26,,6200,"0,61",3900,0
15.06.2024 15:40,"4,46",28,53,1149980,52,0,15,0,,70,,136706,56,57,58,53,26,,2000,"0,6",3200,0
15.06.2024 15:45,"4,1",28,54,1149980,53,0,15,0,,70,,136706,55,56,56,42,26,,2000,"0,6",2700,0
15.06.2024 15:50,"4,15",28,54,1149980,52,0,15,0,,70,,136706,56,57,57,54,26,,28900,"0,6",0,0
15.06.2024 15:55,"4,18",28,54,1149980,52,0,15,0,,70,,136707,50,57,57,48,26,,10300,"0,61",3800,0
15.06.2024 16:00,"4,14",28,53,1149980,52,0,15,0,,70,,136707,52,57,57,53,26,,2700,"0,61",3700,0
15.06.2024 16:05,"4,22",28,54,1149980,53,0,15,0,,70,,136707,53,57,56,53,26,,1300,"0,6",3100,0
15.06.2024 16:10,"4,15",28,54,1149980,52,0,15,0,,70,,136707,57,58,58,46,26,,25500,"0,6",1200,0
15.06.2024 16:15,"4,15",28,54,1149980,52,0,15,0,,70,,136708,52,58,58,39,26,,9000,"0,6",4100,0
15.06.2024 16:20,"4,2",28,54,1149980,52,0,15,0,,70,,136708,41,57,58,47,26,,3400,"0,6",3800,0
15.06.2024 16:25,"4,2",28,54,1149980,52,0,15,0,,70,,136708,40,57,58,46,26,,-900,"0,61",3300,0
15.06.2024 16:30,"4,13",28,54,1149990,53,0,15,0,,70,,136709,55,57,58,43,26,,20700,"0,6",3300,0
15.06.2024 16:35,"4,18",28,54,1149990,52,0,15,0,,70,,136709,54,58,58,34,26,,13800,"0,61",4300,0
15.06.2024 16:40,"4,56",28,53,1149990,52,0,14,0,,70,,136709,56,58,58,54,26,,8800,"0,61",4200,0
15.06.2024 16:45,"4,56",28,54,1149990,53,0,14,0,,70,,136710,55,57,57,33,26,,3200,"0,59",3500,0
15.06.2024 16:50,"4,15",28,54,1149990,53,0,14,0,,70,,136710,54,57,57,31,26,,15200,"0,61",2900,0
15.06.2024 16:55,"4,17",28,54,1149990,52,0,14,0,,70,,136710,47,57,58,37,26,,14900,"0,6",4400,0
15.06.2024 17:00,"4,2",28,54,1149990,53,0,15,0,,70,,136710,55,58,58,34,26,,5200,"0,61",4200,0
15.06.2024 17:05,"4,2",28,54,1149990,53,0,15,0,,70,,136711,46,58,57,42,26,,200,"0,61",3500,0
15.06.2024 17:10,"4,13",28,54,1149990,53,0,15,0,,70,,136711,51,57,57,45,26,,11600,"0,61",3200,0
15.06.2024 17:15,"4,22",28,54,1149990,53,0,14,0,,70,,136711,54,59,58,53,26,,16900,"0,61",4200,0
15.06.2024 17:20,"4,49",28,54,1149990,53,0,14,0,,70,,136712,57,58,58,38,26,,8300,"0,6",4200,0
15.06.2024 17:25,"4,18",28,54,1149990,53,0,14,0,,70,,136712,53,58,58,43,26,,2100,"0,6",3600,0
15.06.2024 17:30,"4,2",28,53,1150000,53,0,14,0,,70,,136712,54,59,58,53,26,,24800,"0,61",3700,0
15.06.2024 17:35,"4,22",28,54,1150000,53,0,14,0,,70,,136713,58,59,59,47,26,,12300,"0,6",4200,0
15.06.2024 17:40,"4,15",28,54,1150000,53,0,14,0,,70,,136713,55,58,59,45,26,,4700,"0,61",3900,0
15.06.2024 17:45,"4,15",28,54,1150000,53,0,14,0,,70,,136713,54,58,58,44,26,,4800,"0,6",3400,0
15.06.2024 17:50,"4,15",28,54,1150000,53,0,14,0,,70,,136714,47,57,59,45,26,,19900,"0,6",4100,0
15.06.2024 17:55,"4,1",28,54,1150000,53,0,14,0,,70,,136714,51,59,58,39,26,,6000,"0,61",4100,0
15.06.2024 18:00,"4,15",28,54,1150000,53,0,15,0,,70,,136714,53,58,59,37,26,,2400,"0,61",3900,0
15.06.2024 18:05,"4,2",28,54,1150000,54,0,14,0,,70,,136715,58,60,57,58,26,,21200,"0,6",3500,0
15.06.2024 18:10,"4,49",28,53,1150000,53,0,14,0,,70,,136715,58,60,56,57,26,,15600,"0,6",0,0
15.06.2024 18:15,"4,46",28,52,1150000,53,0,14,0,,70,,136715,58,59,57,51,26,,9500,"0,58",0,0
15.06.2024 18:20,"4,51",28,54,1150010,53,0,14,0,,70,,136715,57,58,57,55,26,,15500,"0,58",0,0
15.06.2024 18:25,"4,54",28,54,1150010,52,0,14,0,,70,,136715,57,59,59,58,26,,27500,"0,6",3300,0
15.06.2024 18:30,"4,18",28,54,1150010,52,0,14,0,,70,,136715,53,58,59,57,26,,8700,"0,6",4400,0
15.06.2024 18:35,"4,2",28,53,1150010,52,0,15,0,,70,,136716,49,58,59,56,26,,31200,"0,61",4700,0
15.06.2024 18:40,"4,16",28,54,1150010,53,0,15,0,,70,,136716,50,59,58,50,26,,11900,"0,61",4700,0
15.06.2024 18:45,"4,51",28,53,1150010,53,0,14,0,,70,,136716,58,59,56,57,26,,6400,"0,59",0,0
15.06.2024 18:50,"4,51",28,54,1150020,53,0,14,0,,70,,136716,57,59,60,48,26,,31700,"0,6",4500,0
15.06.2024 18:55,"4,27",28,53,1150020,53,0,14,0,,70,,136717,56,60,60,52,26,,11900,"0,61",4800,0
15.06.2024 19:00,"4,15",28,54,1150020,53,0,14,0,,70,,136717,53,60,58,48,26,,3500,"0,6",4500,0
15.06.2024 19:05,"4,21",28,54,1150020,54,0,15,0,,70,,136717,54,59,60,38,26,,26800,"0,6",4500,0
15.06.2024 19:10,"4,19",28,54,1150020,54,0,15,0,,70,,136718,51,59,60,44,26,,8100,"0,6",4200,0
15.06.2024 19:15,"4,16",28,54,1150020,54,0,15,0,,70,,136718,48,59,58,48,26,,2900,"0,61",4200,0
15.06.2024 19:20,"4,15",28,55,1150020,54,0,15,0,,70,,136718,59,61,60,55,26,,25100,"0,61",2800,0
15.06.2024 19:25,"4,17",28,54,1150020,54,0,14,0,,70,,136719,54,61,58,20,26,,15300,"0,59",4200,0
15.06.2024 19:30,"4,18",28,54,1150020,54,0,14,0,,70,,136719,58,60,59,57,26,,10800,"0,61",4100,0
15.06.2024 19:35,"4,51",28,55,1150020,54,0,14,0,,70,,136719,58,60,59,54,26,,8200,"0,6",3900,0
15.06.2024 19:40,"4,15",28,54,1150030,54,0,14,0,,70,,136720,59,61,60,39,26,,26100,"0,6",4200,0
15.06.2024 19:45,"4,15",28,55,1150030,54,0,14,0,,70,,136720,59,60,58,52,26,,5700,"0,61",3500,0
15.06.2024 19:50,"4,18",28,55,1150030,54,0,14,0,,70,,136720,56,59,59,45,26,,14100,"0,6",3300,0
15.06.2024 19:55,"4,11",28,55,1150030,54,0,14,0,,70,,136721,49,60,60,46,26,,21000,"0,6",4000,0
15.06.2024 20:00,"4,15",28,55,1150030,54,0,14,0,,70,,136721,53,60,60,39,26,,5300,"0,61",3800,0
15.06.2024 20:05,"4,16",28,55,1150030,54,0,15,0,,70,,136721,52,60,60,38,26,,-1200,"0,6",3600,0
15.06.2024 20:10,"4,18",28,55,1150030,54,0,15,0,,70,,136721,47,60,60,45,26,,23900,"0,61",4000,0
15.06.2024 20:15,"4,2",28,54,1150030,54,0,15,0,,70,,136722,48,61,60,51,26,,6200,"0,61",4100,0
15.06.2024 20:20,"4,18",28,55,1150030,54,0,15,0,,70,,136722,47,60,60,54,26,,7500,"0,6",3900,0
15.06.2024 20:25,"4,16",28,55,1150040,54,0,15,0,,70,,136722,57,60,60,35,26,,10500,"0,6",3600,0
15.06.2024 20:30,"4,12",28,54,1150040,54,0,14,0,,70,,136723,58,62,60,25,26,,13900,"0,6",4200,0
15.06.2024 20:35,"4,22",28,55,1150040,54,0,14,0,,70,,136723,54,61,57,20,26,,8500,"0,59",3900,0
15.06.2024 20:40,"4,24",28,55,1150040,54,0,14,0,,70,,136723,58,59,59,58,26,,37100,"0,6",0,0
15.06.2024 20:45,"4,18",28,55,1150040,54,0,14,0,,70,,136724,56,59,60,57,26,,23400,"0,61",3800,0
15.06.2024 20:50,"4,18",28,54,1150040,54,0,14,0,,70,,136724,57,60,60,46,26,,2700,"0,6",4000,0
15.06.2024 20:55,"4,25",28,55,1150040,54,0,14,0,,70,,136724,59,61,60,52,26,,35600,"0,6",3900,0
15.06.2024 21:00,"4,17",28,55,1150040,54,0,14,0,,70,,136725,56,61,60,33,26,,11500,"0,6",4100,0
15.06.2024 21:05,"4,25",28,55,1150040,54,0,14,0,,70,,136725,50,61,59,28,26,,5100,"0,6",3800,0
15.06.2024 21:10,"4,15",28,55,1150050,55,0,14,0,,70,,136725,37,60,59,48,26,,21000,"0,6",3500,0
15.06.2024 21:15,"4,25",28,55,1150050,55,0,14,0,,70,,136726,48,60,59,35,26,,12400,"0,6",4100,0
15.06.2024 21:20,"4,18",28,55,1150050,55,0,15,0,,70,,136726,50,60,60,34,26,,3600,"0,6",3800,0
15.06.2024 21:25,"4,15",28,55,1150050,55,0,15,0,,70,,136726,43,60,60,38,26,,-1200,"0,61",3600,0
15.06.2024 21:30,"4,18",28,55,1150050,55,0,15,0,,70,,136727,55,60,60,38,26,,24800,"0,6",3900,0
15.06.2024 21:35,"4,2",28,55,1150050,55,0,15,0,,70,,136727,53,62,60,45,26,,8500,"0,6",4000,0
15.06.2024 21:40,"4,15",28,55,1150050,54,0,14,0,,70,,136727,57,61,60,38,26,,6000,"0,61",3800,0
15.06.2024 21:45,"4,17",28,55,1150050,55,0,14,0,,70,,136728,54,61,59,30,26,,-2600,"0,61",3800,0
15.06.2024 21:50,"4,2",28,55,1150050,55,0,13,0,,70,,136728,56,62,59,21,26,,30100,"0,6",3900,0
15.06.2024 21:55,"4,2",28,55,1150050,54,0,14,0,,70,,136728,57,61,60,30,26,,17400,"0,6",3900,0
15.06.2024 22:00,"4,17",28,54,1150050,54,0,14,0,,70,,136729,57,60,59,54,26,,5600,"0,59",3700,0
15.06.2024 22:05,"4,08",28,55,1150060,54,0,14,0,,70,,136729,57,60,60,58,26,,29900,"0,6",3900,0
15.06.2024 22:10,"4,16",28,55,1150060,54,0,14,0,,70,,136729,58,61,60,53,26,,9800,"0,61",4000,0
15.06.2024 22:15,"4,15",28,55,1150060,54,0,14,0,,70,,136730,58,60,60,30,26,,200,"0,61",3700,0
15.06.2024 22:20,"4,18",28,55,1150060,55,0,14,0,,70,,136730,55,60,60,31,26,,25500,"0,61",3800,0
15.06.2024 22:25,"4,15",28,55,1150060,55,0,14,0,,70,,136730,42,60,56,42,26,,10400,"0,61",4000,0
15.06.2024 22:30,"4,17",28,55,1150060,55,0,14,0,,70,,136731,54,61,60,47,26,,5100,"0,61",3900,0
15.06.2024 22:35,"4,21",28,55,1150060,55,0,14,0,,70,,136731,51,61,60,52,26,,-1500,"0,61",3600,0
15.06.2024 22:40,"4,15",28,55,1150060,55,0,15,0,,70,,136731,52,60,60,50,26,,23600,"0,6",3800,0
15.06.2024 22:45,"4,15",28,55,1150060,55,0,15,0,,70,,136732,48,60,60,49,26,,7200,"0,6",4000,0
15.06.2024 22:50,"4,15",28,55,1150060,55,0,15,0,,70,,136732,46,59,60,49,26,,1100,"0,61",3800,0
15.06.2024 22:55,"4,16",28,55,1150060,55,0,15,0,,70,,136732,45,59,60,49,26,,-3200,"0,61",3600,0
15.06.2024 23:00,"4,18",28,55,1150070,55,0,15,0,,70,,136733,43,60,60,50,26,,22100,"0,61",3600,0
15.06.2024 23:05,"4,2",28,55,1150070,55,0,16,0,,70,,136733,45,60,60,49,26,,9800,"0,6",4000,0
15.06.2024 23:10,"4,22",28,55,1150070,55,0,16,0,,70,,136733,44,60,60,48,26,,2900,"0,61",3900,0
15.06.2024 23:15,"4,24",28,55,1150070,55,0,16,0,,70,,136734,48,60,60,47,26,,-1600,"0,6",3700,0
15.06.2024 23:20,"4,19",28,55,1150070,55,0,16,0,,69,,136734,45,61,60,48,26,,10200,"0,6",3400,0
15.06.2024 23:25,"4,14",28,55,1150070,55,0,16,0,,69,,136734,52,61,60,40,26,,14500,"0,61",4000,0
15.06.2024 23:30,"4,18",28,55,1150070,55,0,16,0,,69,,136734,58,62,60,27,26,,4900,"0,61",3900,0
15.06.2024 23:35,"4,11",28,55,1150070,55,0,16,0,,69,,136735,42,62,60,35,26,,-100,"0,6",3800,0
15.06.2024 23:40,"4,19",28,55,1150070,55,0,16,0,,69,,136735,47,61,59,48,26,,-3400,"0,61",3500,0
15.06.2024 23:45,"4,18",28,55,1150070,55,0,16,0,,69,,136735,54,61,60,48,26,,24000,"0,61",3800,0
15.06.2024 23:50,"4,16",28,55,1150070,55,0,15,0,,70,,136736,58,62,60,37,26,,6600,"0,61",4000,0
15.06.2024 23:55,"4,18",28,55,1150070,55,0,15,0,,70,,136736,53,62,60,41,26,,1600,"0,61",3900,0
16.06.2024 00:00,"4,17",28,55,1150070,55,0,15,0,,70,,136736,57,61,60,32,26,,-1900,"0,6",3700,0
16.06.2024 00:05,"4,26",28,55,1150070,55,0,15,0,,70,,136737,41,61,60,44,26,,23600,"0,6",3700,0
16.06.2024 00:10,"4,13",28,55,1150070,55,0,15,0,,70,,136737,41,60,60,42,26,,9300,"0,61",4100,0
16.06.2024 00:15,"4,2",28,55,1150070,55,0,16,0,,70,,136737,41,60,60,41,26,,2900,"0,61",3900,0
16.06.2024 00:20,"4,15",28,55,1150070,55,0,16,0,,70,,136738,43,61,59,56,26,,-1800,"0,6",3600,0
16.06.2024 00:25,"4,18",28,55,1150070,55,0,16,0,,70,,136738,55,61,60,58,26,,-3300,"0,61",3400,0
16.06.2024 00:30,"4,18",28,55,1150080,55,0,16,0,,70,,136738,54,60,60,57,26,,21900,"0,61",3900,0
16.06.2024 00:35,"4,13",28,55,1150080,55,0,16,0,,70,,136739,51,60,60,55,26,,6500,"0,61",4100,0
16.06.2024 00:40,"4,22",28,55,1150080,55,0,16,0,,70,,136739,51,61,60,54,26,,1100,"0,61",3800,0
16.06.2024 00:45,"4,11",28,55,1150080,55,0,16,0,,70,,136739,51,61,60,53,26,,-2300,"0,61",3600,0
16.06.2024 00:50,"4,27",28,55,1150080,55,0,16,0,,70,,136740,47,61,60,52,26,,16000,"0,61",3500,0
16.06.2024 00:55,"4,23",28,55,1150080,55,0,16,0,,70,,136740,59,63,61,36,26,,12700,"0,6",4100,0
16.06.2024 01:00,"4,13",28,55,1150080,55,0,16,0,,70,,136740,59,62,60,35,26,,5500,"0,61",4000,0
16.06.2024 01:05,"4,1",28,55,1150080,55,0,16,0,,70,,136741,45,62,60,48,26,,-1000,"0,6",3800,0
16.06.2024 01:10,"4,18",28,55,1150080,55,0,16,0,,70,,136741,45,61,60,49,26,,8100,"0,61",3500,0
16.06.2024 01:15,"4,22",28,55,1150080,55,0,16,0,,70,,136741,44,61,60,48,26,,15300,"0,61",4000,0
16.06.2024 01:20,"4,2",28,55,1150080,55,0,16,0,,70,,136742,44,60,60,47,26,,4400,"0,61",4000,0
16.06.2024 01:25,"4,13",28,55,1150080,55,0,16,0,,70,,136742,43,60,60,46,26,,-800,"0,61",3800,0
16.06.2024 01:30,"4,13",28,55,1150080,55,0,16,0,,70,,136742,58,61,60,40,26,,-100,"0,61",3500,0
16.06.2024 01:35,"4,18",28,55,1150080,55,0,16,0,,70,,136743,57,61,60,39,26,,22600,"0,6",3800,0
16.06.2024 01:40,"4,17",28,55,1150090,55,0,16,0,,70,,136743,55,62,60,52,26,,7300,"0,61",4000,0
16.06.2024 01:45,"4,13",28,55,1150090,55,0,16,0,,70,,136743,54,62,60,50,26,,1900,"0,61",3900,0
16.06.2024 01:50,"4,18",28,55,1150090,55,0,16,0,,70,,136744,49,62,60,55,26,,-2400,"0,61",3600,0
16.06.2024 01:55,"4,18",28,55,1150090,55,0,17,0,,70,,136744,49,61,60,54,26,,22800,"0,6",3700,0
16.06.2024 02:00,"4,18",28,55,1150090,55,0,17,0,,70,,136744,47,61,61,53,26,,7200,"0,61",4000,0
16.06.2024 02:05,"4,2",28,55,1150090,55,0,17,0,,70,,136745,46,60,61,53,26,,-200,"0,6",3800,0
16.06.2024 02:10,"4,13",28,55,1150090,55,0,17,0,,70,,136745,46,60,61,52,26,,-5300,"0,61",3600,0
16.06.2024 02:15,"4,15",28,55,1150090,55,0,17,0,,70,,136745,48,60,60,51,26,,20800,"0,61",3800,0
16.06.2024 02:20,"4,2",28,55,1150090,55,0,17,0,,70,,136746,47,60,60,50,26,,4400,"0,61",3900,0
16.06.2024 02:25,"4,18",28,55,1150090,55,0,18,0,,70,,136746,46,59,60,50,26,,-1200,"0,61",3800,0
16.06.2024 02:30,"4,15",28,55,1150090,55,0,18,0,,70,,136746,45,59,60,47,26,,-3200,"0,61",3500,0
16.06.2024 02:35,"4,25",28,55,1150090,55,0,18,0,,70,,136747,45,59,60,46,26,,17400,"0,6",3900,0
16.06.2024 02:40,"4,18",28,55,1150090,55,0,18,0,,70,,136747,44,58,60,46,26,,2300,"0,61",3900,0
16.06.2024 02:45,"4,22",28,55,1150090,55,0,18,0,,70,,136747,44,59,60,47,26,,-3200,"0,6",3700,0
16.06.2024 02:50,"4,13",28,55,1150090,55,0,18,0,,70,,136747,44,58,60,46,26,,14700,"0,6",3500,0
16.06.2024 02:55,"4,15",28,55,1150090,55,0,18,0,,70,,136748,43,58,60,46,26,,11300,"0,61",4000,0
16.06.2024 03:00,"4,18",28,55,1150090,55,0,18,0,,70,,136748,42,58,60,46,26,,2600,"0,61",4000,0
16.06.2024 03:05,"4,13",28,55,1150090,55,0,19,0,,70,,136748,42,57,60,46,26,,-1800,"0,61",3700,0
16.06.2024 03:10,"4,18",28,55,1150090,55,0,19,0,,70,,136749,42,57,60,45,26,,-1500,"0,6",3500,0
16.06.2024 03:15,"4,15",28,55,1150100,55,0,19,0,,70,,136749,42,57,60,45,26,,19100,"0,6",3900,0
16.06.2024 03:20,"4,25",28,55,1150100,55,0,19,0,,70,,136749,41,57,60,45,26,,5200,"0,61",3900,0
16.06.2024 03:25,"4,1",28,55,1150100,55,0,19,0,,70,,136750,41,56,60,45,26,,0,"0,61",3800,0
16.06.2024 03:30,"4,15",28,55,1150100,55,0,19,0,,70,,136750,41,56,60,44,26,,-3300,"0,6",3600,0
16.06.2024 03:35,"4,18",28,55,1150100,55,0,19,0,,70,,136750,40,56,60,44,26,,16200,"0,61",3500,0
16.06.2024 03:40,"4,18",28,55,1150100,55,0,20,0,,70,,136751,40,56,60,43,26,,12000,"0,61",4000,0
16.06.2024 03:45,"4,11",28,55,1150100,55,0,20,0,,70,,136751,40,55,60,43,26,,3200,"0,6",4000,0
16.06.2024 03:50,"4,15",28,55,1150100,55,0,20,0,,70,,136751,40,55,60,42,26,,-1500,"0,6",3800,0
16.06.2024 03:55,"4,2",28,55,1150100,55,0,20,0,,70,,136752,39,55,60,42,26,,-3900,"0,61",3500,0
16.06.2024 04:00,"4,16",28,55,1150100,55,0,20,0,,70,,136752,39,55,60,42,26,,20900,"0,61",3600,0
16.06.2024 04:05,"4,14",28,55,1150100,55,0,20,0,,70,,136752,39,54,60,41,26,,10000,"0,61",4000,0
16.06.2024 04:10,"4,1",28,55,1150100,55,0,20,0,,70,,136753,38,54,60,41,26,,2700,"0,61",3900,0
16.06.2024 04:15,"4,15",28,55,1150100,55,0,20,0,,70,,136753,38,54,60,40,26,,-2100,"0,61",3700,0
16.06.2024 04:20,"4,2",28,55,1150100,55,0,20,0,,70,,136753,40,58,59,41,26,,-4000,"0,6",3500,0
16.06.2024 04:25,"4,22",28,55,1150100,55,0,20,0,,70,,136754,44,59,61,41,26,,20800,"0,61",3900,0
16.06.2024 04:30,"4,15",28,55,1150100,55,0,20,0,,70,,136754,43,58,61,40,26,,5800,"0,61",4000,0
16.06.2024 04:35,"4,15",28,55,1150100,55,0,20,0,,70,,136754,42,58,61,40,26,,800,"0,6",4000,0
16.06.2024 04:40,"4,2",28,55,1150100,55,0,20,0,,70,,136755,37,58,61,40,26,,-3000,"0,6",3700,0
16.06.2024 04:45,"4,15",28,55,1150100,55,0,20,0,,70,,136755,35,58,61,38,26,,-3400,"0,61",3500,0
16.06.2024 04:50,"4,14",28,55,1150110,55,0,21,0,,70,,136755,42,60,61,39,26,,19500,"0,61",4100,0
16.06.2024 04:55,"4,17",28,55,1150110,55,0,21,0,,70,,136756,45,60,61,39,26,,6100,"0,6",4000,0
16.06.2024 05:00,"4,17",28,55,1150110,55,0,21,0,,70,,136756,43,60,60,38,26,,800,"0,61",3900,0
16.06.2024 05:05,"4,22",28,55,1150110,55,0,21,0,,70,,136756,53,62,60,43,26,,-2700,"0,61",3700,0
16.06.2024 05:10,"4,15",28,55,1150110,55,0,21,0,,70,,136757,47,61,60,43,26,,-1400,"0,6",3500,0
16.06.2024 05:15,"4,18",28,55,1150110,55,0,21,0,,70,,136757,44,61,60,43,26,,18900,"0,61",4000,0
16.06.2024 05:20,"4,17",28,55,1150110,55,0,21,0,,70,,136757,44,61,60,44,26,,5400,"0,6",4100,0
16.06.2024 05:25,"4,18",28,55,1150110,55,0,20,0,,70,,136758,59,62,61,44,26,,1500,"0,61",3900,0
16.06.2024 05:30,"4,15",28,55,1150110,55,0,20,0,,70,,136758,48,62,60,53,26,,-2300,"0,6",3700,0
16.06.2024 05:35,"4,18",28,55,1150110,55,0,20,0,,70,,136758,47,62,60,53,26,,15100,"0,61",3600,0
16.06.2024 05:40,"4,15",28,55,1150110,55,0,20,0,,70,,136759,46,61,60,52,26,,12600,"0,6",4100,0
16.06.2024 05:45,"4,18",28,55,1150110,55,0,20,0,,70,,136759,45,61,60,51,26,,3800,"0,61",4000,0
16.06.2024 05:50,"4,22",28,55,1150110,55,0,20,0,,70,,136759,45,60,60,50,26,,-1000,"0,61",3800,0
16.06.2024 05:55,"4,2",28,55,1150110,55,0,20,0,,70,,136760,45,60,60,50,26,,-3700,"0,6",3600,0
16.06.2024 06:00,"4,13",28,55,1150110,55,0,20,0,,70,,136760,45,60,60,47,26,,17900,"0,6",3500,0
16.06.2024 06:05,"4,2",28,55,1150110,55,0,20,0,,70,,136760,48,60,61,50,26,,11400,"0,6",4000,0
16.06.2024 06:10,"4,2",28,55,1150110,55,0,20,0,,70,,136761,47,60,61,50,26,,3600,"0,61",3900,0
16.06.2024 06:15,"4,18",28,55,1150110,55,0,20,0,,70,,136761,45,60,60,50,26,,-1600,"0,6",3800,0
16.06.2024 06:20,"4,25",28,55,1150110,55,0,19,0,,70,,136761,53,61,60,47,26,,-3400,"0,6",3600,0
16.06.2024 06:25,"4,15",28,55,1150110,55,0,19,0,,70,,136761,47,61,60,52,26,,18100,"0,6",3500,0
16.06.2024 06:30,"4,13",28,55,1150120,55,0,19,0,,70,,136762,47,61,60,51,26,,11200,"0,61",4000,0
16.06.2024 06:35,"4,15",28,55,1150120,55,0,19,0,,70,,136762,47,60,60,51,26,,3500,"0,6",4000,0
16.06.2024 06:40,"4,22",28,55,1150120,55,0,19,0,,70,,136762,51,61,60,49,26,,-1300,"0,6",3800,0
16.06.2024 06:45,"4,18",28,55,1150120,55,0,19,0,,70,,136763,48,61,60,51,26,,-3500,"0,6",3600,0
16.06.2024 06:50,"4,15",28,55,1150120,55,0,19,0,,70,,136763,46,61,60,49,26,,21900,"0,6",3700,0
16.06.2024 06:55,"4,15",28,55,1150120,55,0,19,0,,70,,136763,48,61,59,49,26,,9300,"0,6",4100,0
16.06.2024 07:00,"4,13",28,55,1150120,55,0,19,0,,70,,136764,51,61,61,47,26,,2600,"0,6",4000,0
16.06.2024 07:05,"4,15",28,55,1150120,55,0,18,0,,70,,136764,55,62,60,44,26,,-1700,"0,6",3800,0
16.06.2024 07:10,"4,18",28,55,1150120,55,0,18,0,,70,,136764,54,62,59,46,26,,-4000,"0,61",3500,0
16.06.2024 07:15,"4,2",28,55,1150120,55,0,16,0,,70,,136765,57,61,60,36,26,,21800,"0,6",4000,0
16.06.2024 07:20,"4,18",28,55,1150120,55,0,16,0,,70,,136765,58,63,61,41,26,,7300,"0,6",4000,0
16.06.2024 07:25,"4,22",28,55,1150120,55,0,15,0,,70,,136765,57,62,60,25,26,,3400,"0,6",3800,0
16.06.2024 07:30,"4,12",28,55,1150120,55,0,15,0,,70,,136766,56,62,60,25,26,,-3800,"0,6",3700,0
16.06.2024 07:35,"4,18",28,55,1150120,55,0,15,0,,70,,136766,56,61,60,39,26,,22000,"0,6",3600,0
16.06.2024 07:40,"4,17",28,55,1150120,55,0,16,0,,70,,136766,55,61,61,42,26,,9700,"0,6",3900,0
16.06.2024 07:45,"4,18",28,55,1150120,55,0,15,0,,70,,136767,54,62,59,33,26,,3400,"0,61",3800,0
16.06.2024 07:50,"4,2",28,55,1150120,55,0,14,0,,70,,136767,57,62,60,22,26,,5800,"0,6",3600,0
16.06.2024 07:55,"4,22",28,55,1150130,55,0,14,0,,70,,136767,56,61,60,22,26,,700,"0,61",3500,0
16.06.2024 08:00,"4,18",28,55,1150130,55,0,15,0,,70,,136768,38,60,60,40,26,,19300,"0,6",4100,0
16.06.2024 08:05,"4,28",28,55,1150130,55,0,15,0,,70,,136768,53,61,60,42,26,,7000,"0,6",4100,0
16.06.2024 08:10,"4,21",28,55,1150130,55,0,15,0,,70,,136768,59,62,60,27,26,,5400,"0,6",3700,0
16.06.2024 08:15,"4,2",28,55,1150130,55,0,15,0,,70,,136769,57,61,60,31,26,,5400,"0,61",3600,0
16.06.2024 08:20,"4,18",28,55,1150130,55,0,15,0,,70,,136769,46,60,60,47,26,,20300,"0,61",4000,0
16.06.2024 08:25,"4,14",28,55,1150130,55,0,15,0,,70,,136769,45,60,60,48,26,,5900,"0,6",4000,0
16.06.2024 08:30,"4,18",28,55,1150130,55,0,14,0,,70,,136770,53,61,57,21,26,,4700,"0,6",3500,0
16.06.2024 08:35,"4,24",28,54,1150130,55,0,14,0,,70,,136770,59,60,59,53,26,,34200,"0,59",0,0
16.06.2024 08:40,"4,14",28,54,1150140,54,0,14,0,,70,,136770,59,60,58,59,26,,32800,"0,6",2400,0
16.06.2024 08:45,"4,36",28,55,1150140,54,0,14,0,,70,,136770,58,60,60,58,26,,9000,"0,6",4000,0
16.06.2024 08:50,"4,13",28,55,1150140,54,0,14,0,,70,,136771,57,60,60,59,26,,25900,"0,6",4200,0
16.06.2024 08:55,"4,2",28,54,1150140,54,0,14,0,,70,,136771,56,61,60,48,26,,5700,"0,6",4000,0
16.06.2024 09:00,"4,28",28,55,1150140,54,0,14,0,,70,,136771,44,61,58,52,26,,1000,"0,6",3800,0
16.06.2024 09:05,"4,15",28,55,1150140,54,0,14,0,,70,,136772,55,60,59,52,26,,26700,"0,6",3500,0
16.06.2024 09:10,"4,13",28,54,1150140,54,0,15,0,,70,,136772,55,61,60,45,26,,11000,"0,61",4200,0
16.06.2024 09:15,"4,18",28,54,1150140,54,0,15,0,,70,,136772,55,61,60,54,26,,3400,"0,61",4000,0
16.06.2024 09:20,"4,15",28,55,1150140,54,0,15,0,,70,,136773,56,61,59,43,26,,-1200,"0,6",3500,0
16.06.2024 09:25,"4,2",28,55,1150140,55,0,15,0,,70,,136773,54,60,59,45,26,,23000,"0,6",3700,0
16.06.2024 09:30,"4,15",28,55,1150150,54,0,15,0,,70,,136773,50,60,60,50,26,,10400,"0,61",4200,0
16.06.2024 09:35,"4,13",28,54,1150150,54,0,15,0,,70,,136774,56,61,60,47,26,,4100,"0,61",4200,0
16.06.2024 09:40,"4,15",28,55,1150150,55,0,15,0,,70,,136774,57,61,60,43,26,,-300,"0,6",4000,0
16.06.2024 09:45,"4,1",28,55,1150150,55,0,15,0,,70,,136774,50,60,58,42,26,,-3500,"0,6",3700,0
16.06.2024 09:50,"4,25",28,55,1150150,54,0,15,0,,70,,136775,54,60,59,47,26,,23500,"0,61",3500,0
16.06.2024 09:55,"4,11",28,55,1150150,54,0,15,0,,70,,136775,58,62,60,39,26,,8700,"0,6",3900,0
16.06.2024 10:00,"4,2",28,55,1150150,54,0,15,0,,70,,136775,49,61,59,49,26,,2000,"0,61",4000,0
16.06.2024 10:05,"4,18",28,55,1150150,55,0,15,0,,70,,136776,43,61,60,49,26,,-2800,"0,61",3900,0
16.06.2024 10:10,"4,13",28,55,1150150,55,0,15,0,,70,,136776,56,60,59,56,26,,22600,"0,59",3600,0
16.06.2024 10:15,"4,15",28,55,1150150,55,0,14,0,,70,,136776,55,62,58,22,26,,15500,"0,57",3400,0
16.06.2024 10:20,"4,18",28,55,1150150,55,0,14,0,,70,,136777,54,61,60,32,26,,8100,"0,6",3900,0
16.06.2024 10:25,"4,18",28,54,1150150,54,0,14,0,,70,,136777,57,60,59,59,26,,11500,"0,61",3700,0
16.06.2024 10:30,"4,2",28,55,1150150,54,0,14,0,,70,,136777,57,60,60,55,26,,24300,"0,61",1300,0
16.06.2024 10:35,"4,2",28,55,1150160,54,0,15,0,,70,,136777,53,60,60,50,26,,3900,"0,61",3800,0
16.06.2024 10:40,"4,27",28,55,1150160,54,0,15,0,,70,,136778,52,60,59,48,26,,700,"0,61",4000,0
16.06.2024 10:45,"4,54",28,54,1150160,55,0,14,0,,70,,136778,59,60,57,58,26,,1600,"0,6",3800,0
16.06.2024 10:50,"4,54",28,54,1150160,54,0,14,0,,70,,136778,59,60,58,52,26,,30500,"0,59",0,0
16.06.2024 10:55,"4,2",28,54,1150160,54,0,14,0,,70,,136778,55,61,59,20,25,,15000,"0,59",3800,0
16.06.2024 11:00,"4,17",28,54,1150160,53,0,14,0,,70,,136779,54,60,58,54,25,,6700,"0,61",4100,0
16.06.2024 11:05,"4,13",28,55,1150160,54,0,14,0,,70,,136779,55,59,59,54,26,,26500,"0,61",700,0
16.06.2024 11:10,"4,22",28,54,1150160,54,0,14,0,,70,,136779,57,60,60,52,25,,7000,"0,6",3500,0
16.06.2024 11:15,"4,18",28,54,1150160,54,0,15,0,,70,,136780,49,60,60,51,26,,1100,"0,6",4200,0
16.06.2024 11:20,"4,24",28,55,1150160,54,0,15,0,,70,,136780,46,59,59,54,26,,-2200,"0,6",3900,0
16.06.2024 11:25,"4,16",28,55,1150160,54,0,15,0,,69,,136780,53,59,59,45,25,,23600,"0,6",3500,0
16.06.2024 11:30,"4,25",28,55,1150170,54,0,15,0,,70,,136781,49,60,59,44,26,,10000,"0,6",3600,0
16.06.2024 11:35,"4,17",28,54,1150170,54,0,15,0,,70,,136781,54,60,59,44,26,,4400,"0,6",4100,0
16.06.2024 11:40,"4,2",28,54,1150170,54,0,15,0,,70,,136781,53,60,59,39,26,,-1100,"0,6",4000,0
16.06.2024 11:45,"4,13",28,55,1150170,54,0,15,0,,70,,136782,55,59,59,56,26,,-1700,"0,61",3700,0
16.06.2024 11:50,"4,18",28,55,1150170,54,0,15,0,,70,,136782,57,59,59,51,26,,-3600,"0,6",3300,0
16.06.2024 11:55,"4,18",28,55,1150170,54,0,15,0,,70,,136782,51,58,59,43,25,,21400,"0,6",3200,0
16.06.2024 12:00,"4,17",28,54,1150170,54,0,15,0,,70,,136783,56,60,59,56,26,,13200,"0,6",4000,0
16.06.2024 12:05,"4,18",28,54,1150170,54,0,15,0,,70,,136783,54,60,59,55,26,,1700,"0,6",4100,0
16.06.2024 12:10,"4,18",28,55,1150170,54,0,16,0,,70,,136783,51,60,59,54,26,,-1600,"0,6",3800,0
16.06.2024 12:15,"4,45",28,54,1150170,54,0,15,0,,70,,136783,57,59,56,57,25,,-1300,"0,6",3500,0
16.06.2024 12:20,"4,15",28,55,1150170,54,0,14,0,,70,,136784,57,59,58,52,26,,-2900,"0,59",3100,0
16.06.2024 12:25,"4,2",28,55,1150170,54,0,14,0,,70,,136784,55,58,57,43,25,,-2800,"0,61",2800,0
16.06.2024 12:30,"4,23",28,54,1150170,53,0,14,0,,70,,136784,51,58,57,44,26,,24200,"0,6",3000,0
16.06.2024 12:35,"4,2",28,54,1150170,53,0,14,0,,70,,136784,58,60,59,48,25,,9000,"0,6",3200,0
16.06.2024 12:40,"4,52",28,54,1150170,54,0,14,0,,70,,136785,58,59,56,57,26,,5700,"0,6",4000,0
16.06.2024 12:45,"4,46",28,53,1150170,53,0,14,0,,70,,136785,57,58,56,57,26,,2500,"0,6",0,0
16.06.2024 12:50,"4,51",28,52,1150170,53,0,14,0,,70,,136785,57,58,56,56,26,,9700,"0,6",0,0
16.06.2024 12:55,"4,14",28,54,1150180,53,0,14,0,,70,,136785,56,58,58,50,26,,21700,"0,6",0,0
16.06.2024 13:00,"4,16",28,53,1150180,52,0,14,0,,70,,136785,52,58,58,51,26,,7500,"0,59",4200,0
16.06.2024 13:05,"4,11",28,53,1150180,52,0,14,0,,70,,136786,48,58,58,52,25,,700,"0,6",4500,0
16.06.2024 13:10,"4,15",28,54,1150180,53,0,14,0,,70,,136786,52,58,57,54,25,,11800,"0,6",4000,0
16.06.2024 13:15,"4,15",28,54,1150180,53,0,14,0,,70,,136786,57,59,58,56,25,,18400,"0,61",0,0
16.06.2024 13:20,"4,09",28,54,1150180,52,0,14,0,,70,,136786,57,58,58,40,25,,6500,"0,61",4100,0
16.06.2024 13:25,"4,2",28,53,1150180,52,0,15,0,,70,,136787,54,58,58,38,25,,1200,"0,61",4300,0
16.06.2024 13:30,"4,13",28,54,1150180,53,0,15,0,,70,,136787,55,57,57,56,25,,900,"0,6",4100,0
16.06.2024 13:35,"4,22",28,54,1150180,53,0,15,0,,70,,136787,56,57,57,52,25,,900,"0,61",3200,0
16.06.2024 13:40,"4,18",28,54,1150180,53,0,15,0,,70,,136788,57,59,59,55,26,,24100,"0,6",3600,0
16.06.2024 13:45,"4,2",28,54,1150180,53,0,15,0,,70,,136788,57,58,59,48,25,,9700,"0,61",4000,0
16.06.2024 13:50,"4,15",28,54,1150180,53,0,15,0,,70,,136788,56,58,58,47,25,,4200,"0,6",3900,0
16.06.2024 13:55,"4,32",28,54,1150180,53,0,14,0,,70,,136789,56,57,57,56,25,,1200,"0,6",3200,0
16.06.2024 14:00,"4,12",28,54,1150180,53,0,14,0,,70,,136789,56,57,57,42,26,,1500,"0,6",2000,0
16.06.2024 14:05,"4,23",28,54,1150190,53,0,14,0,,69,,136789,56,57,57,46,25,,6100,"0,61",2600,0
16.06.2024 14:10,"4,13",28,54,1150190,53,0,15,0,,69,,136789,56,58,58,46,26,,19900,"0,6",3600,0
16.06.2024 14:15,"4,2",28,54,1150190,53,0,15,0,,69,,136790,47,58,57,44,26,,8200,"0,61",3800,0
16.06.2024 14:20,"4,17",28,54,1150190,53,0,15,0,,69,,136790,47,57,57,48,26,,1900,"0,61",3200,0
16.06.2024 14:25,"4,1",28,54,1150190,53,0,15,0,,69,,136790,41,57,57,47,26,,-2100,"0,61",2800,0
16.06.2024 14:30,"4,15",28,54,1150190,53,0,15,0,,69,,136790,42,57,56,47,26,,-3100,"0,61",2600,0
16.06.2024 14:35,"4,13",28,53,1150190,52,0,15,0,,69,,136791,48,56,56,28,26,,-2900,"0,6",2400,0
16.06.2024 14:40,"4,54",28,53,1150190,52,0,14,0,,69,,136791,56,58,56,55,26,,12000,"0,6",2600,0
16.06.2024 14:45,"4,1",28,53,1150190,51,0,14,0,,69,,136791,56,57,56,45,26,,19200,"0,59",0,0
16.06.2024 14:50,"4,13",28,53,1150190,51,0,14,0,,69,,136791,49,56,56,40,26,,9000,"0,6",3900,0
16.06.2024 14:55,"4,22",28,52,1150190,51,0,14,0,,69,,136791,55,56,56,54,26,,2500,"0,6",3500,0
16.06.2024 15:00,"4,17",28,53,1150190,51,0,14,0,,69,,136791,54,56,57,43,26,,16000,"0,59",0,0
16.06.2024 15:05,"4,2",28,53,1150190,51,0,15,0,,70,,136792,53,55,57,39,26,,21000,"0,6",3900,0
16.06.2024 15:10,"4,13",28,53,1150190,51,0,15,0,,70,,136792,53,56,56,34,26,,6400,"0,6",3900,0
16.06.2024 15:15,"4,18",28,53,1150190,52,0,15,0,,70,,136792,41,56,55,34,26,,3800,"0,6",3300,0
16.06.2024 15:20,"4,12",28,53,1150200,52,0,15,0,,70,,136793,54,57,57,52,26,,22000,"0,61",3000,0
16.06.2024 15:25,"4,16",28,53,1150200,51,0,15,0,,70,,136793,55,57,57,45,26,,12400,"0,61",4100,0
16.06.2024 15:30,"4,15",28,52,1150200,51,0,15,0,,70,,136793,56,56,57,53,25,,4200,"0,6",4000,0
16.06.2024 15:35,"4,49",28,52,1150200,52,0,14,0,,70,,136793,55,56,54,54,26,,4200,"0,6",3400,0
16.06.2024 15:40,"4,22",28,53,1150200,52,0,14,0,,70,,136794,55,56,56,53,26,,1600,"0,59",0,0
16.06.2024 15:45,"4,52",28,52,1150200,51,0,14,0,,70,,136794,56,57,54,54,26,,28100,"0,6",0,0
16.06.2024 15:50,"4,5",28,52,1150200,51,0,14,0,,70,,136794,55,56,52,55,26,,10700,"0,61",0,0
16.06.2024 15:55,"4,11",28,52,1150200,51,0,14,0,,70,,136794,52,56,56,47,26,,5800,"0,6",3700,0
16.06.2024 16:00,"4,12",28,52,1150200,50,0,15,0,,70,,136794,44,55,55,50,26,,1300,"0,61",3400,0
16.06.2024 16:05,"4,17",28,53,1150200,51,0,15,0,,70,,136795,41,55,57,51,26,,25900,"0,61",4200,0
16.06.2024 16:10,"4,22",28,52,1150210,51,0,15,0,,70,,136795,54,57,56,51,26,,9500,"0,6",4400,0
16.06.2024 16:15,"4,54",28,52,1150210,51,0,14,0,,70,,136795,55,56,53,55,26,,5300,"0,6",200,0
16.06.2024 16:20,"4,48",28,51,1150210,51,0,14,0,,70,,136795,55,55,52,55,26,,1300,"0,6",0,0
16.06.2024 16:25,"4,18",28,52,1150210,50,0,15,0,,70,,136795,52,55,55,49,26,,300,"0,61",3100,0
16.06.2024 16:30,"4,18",28,52,1150210,50,0,15,0,,70,,136796,46,55,56,50,26,,24800,"0,61",4300,0
16.06.2024 16:35,"4,14",28,52,1150210,50,0,15,0,,70,,136796,44,54,57,49,26,,9400,"0,61",5200,0
16.06.2024 16:40,"4,16",28,52,1150210,51,0,15,0,,70,,136796,55,56,56,54,26,,4000,"0,61",3900,0
16.06.2024 16:45,"4,13",28,52,1150210,51,0,15,0,,70,,136797,53,56,56,54,26,,2000,"0,61",3300,0
16.06.2024 16:50,"4,15",28,52,1150210,51,0,15,0,,70,,136797,49,55,56,53,26,,-2000,"0,61",3100,0
16.06.2024 16:55,"4,1",28,53,1150210,51,0,16,0,,70,,136797,51,55,56,45,26,,11200,"0,61",2900,0
16.06.2024 17:00,"4,18",28,53,1150210,51,0,16,0,,69,,136798,43,54,57,49,26,,15100,"0,61",4300,0
16.06.2024 17:05,"4,11",28,52,1150210,51,0,16,0,,69,,136798,42,54,56,48,26,,6300,"0,6",4200,0
16.06.2024 17:10,"4,14",28,53,1150210,51,0,16,0,,69,,136798,40,54,56,47,26,,1600,"0,61",3800,0
16.06.2024 17:15,"4,13",28,53,1150210,52,0,16,0,,70,,136798,40,54,56,47,26,,-1100,"0,61",3000,0
16.06.2024 17:20,"4,18",28,53,1150210,52,0,16,0,,70,,136799,46,55,53,43,26,,-2300,"0,61",2700,0
16.06.2024 17:25,"4,15",28,52,1150210,51,0,16,0,,70,,136799,53,55,55,51,26,,-2000,"0,61",0,0
16.06.2024 17:30,"4,14",28,52,1150210,51,0,15,0,,70,,136799,48,54,53,43,26,,-1100,"0,6",2500,0
16.06.2024 17:35,"4,23",28,52,1150210,51,0,15,0,,70,,136799,49,55,55,29,26,,21200,"0,56",2900,0
16.06.2024 17:40,"4,15",28,52,1150220,51,0,15,0,,70,,136800,49,54,56,27,26,,14600,"0,6",4200,0
16.06.2024 17:45,"4,16",28,52,1150220,51,0,16,0,,70,,136800,39,55,56,31,26,,5800,"0,61",3800,0
16.06.2024 17:50,"4,23",28,52,1150220,51,0,15,0,,70,,136800,42,55,53,39,26,,1000,"0,61",3600,0
16.06.2024 17:55,"4,49",28,52,1150220,51,0,14,0,,70,,136800,54,55,53,52,25,,1500,"0,6",3000,0
16.06.2024 18:00,"4,13",28,52,1150220,51,0,14,0,,70,,136801,51,54,55,53,26,,19300,"0,61",2700,0
16.06.2024 18:05,"4,22",28,51,1150220,50,0,14,0,,70,,136801,54,56,56,54,25,,15400,"0,61",4200,0
16.06.2024 18:10,"4,46",28,52,1150220,51,0,14,0,,70,,136801,55,56,56,52,25,,9300,"0,61",4200,0
16.06.2024 18:15,"4,22",28,52,1150220,51,0,14,0,,70,,136802,54,55,55,49,26,,5500,"0,6",3300,0
16.06.2024 18:20,"4,22",28,53,1150220,51,0,14,0,,70,,136802,54,56,57,49,26,,29700,"0,61",2200,0
16.06.2024 18:25,"4,51",28,51,1150220,51,0,14,0,,70,,136802,55,56,53,53,26,,12100,"0,59",200,0
16.06.2024 18:30,"4,53",28,52,1150220,51,0,14,0,,70,,136802,54,55,52,55,25,,7700,"0,61",2900,0
16.06.2024 18:35,"4,13",28,52,1150230,51,0,14,0,,70,,136802,54,56,55,55,26,,19900,"0,61",3000,0
16.06.2024 18:40,"4,13",28,52,1150230,50,0,14,0,,70,,136803,55,56,57,55,26,,18900,"0,61",4000,0
16.06.2024 18:45,"4,25",28,52,1150230,51,0,14,0,,70,,136803,55,56,52,48,26,,7400,"0,6",200,0
16.06.2024 18:50,"4,2",28,53,1150230,51,0,14,0,,70,,136803,54,56,56,50,25,,11100,"0,6",3000,0
16.06.2024 18:55,"4,2",28,52,1150230,50,0,14,0,,70,,136803,56,57,55,56,26,,23700,"0,61",4200,0
16.06.2024 19:00,"4,15",28,52,1150230,51,0,15,0,,70,,136804,51,56,56,48,26,,7500,"0,6",4300,0
16.06.2024 19:05,"4,15",28,53,1150230,51,0,15,0,,70,,136804,45,56,56,46,26,,2700,"0,61",3600,0
16.06.2024 19:10,"4,1",28,53,1150230,51,0,15,0,,70,,136804,43,55,57,48,26,,25000,"0,61",4200,0
16.06.2024 19:15,"4,15",28,53,1150230,51,0,15,0,,70,,136805,42,55,57,49,26,,8300,"0,6",4300,0
16.06.2024 19:20,"4,11",28,53,1150230,52,0,15,0,,70,,136805,47,55,57,49,26,,2500,"0,61",3900,0
16.06.2024 19:25,"4,2",28,53,1150240,52,0,15,0,,70,,136805,54,57,55,57,26,,10900,"0,6",3200,0
16.06.2024 19:30,"4,53",28,53,1150240,52,0,15,0,,70,,136805,56,58,58,56,26,,17800,"0,61",4200,0
16.06.2024 19:35,"4,17",28,53,1150240,52,0,14,0,,70,,136806,56,57,56,48,26,,6800,"0,61",0,0
16.06.2024 19:40,"4,13",28,53,1150240,52,0,14,0,,70,,136806,54,57,57,55,26,,3000,"0,61",3100,0
16.06.2024 19:45,"4,51",28,53,1150240,52,0,14,0,,70,,136806,57,58,58,55,26,,20200,"0,6",3500,0
16.06.2024 19:50,"4,29",28,52,1150240,52,0,14,0,,70,,136806,57,58,53,57,26,,18500,"0,61",4400,0
16.06.2024 19:55,"4,27",28,53,1150240,52,0,14,0,,70,,136807,55,57,57,50,26,,7300,"0,6",4200,0
16.06.2024 20:00,"4,18",28,53,1150240,52,0,14,0,,70,,136807,55,57,57,56,26,,3200,"0,61",3400,0
16.06.2024 20:05,"4,18",28,54,1150240,52,0,14,0,,70,,136807,57,58,58,46,26,,27200,"0,6",0,0
16.06.2024 20:10,"4,51",28,53,1150250,52,0,14,0,,70,,136807,57,58,56,56,26,,10200,"0,6",3800,0
16.06.2024 20:15,"4,12",28,54,1150250,52,0,14,0,,70,,136808,55,57,57,50,26,,6000,"0,61",3100,0
16.06.2024 20:20,"4,13",28,54,1150250,52,0,14,0,,70,,136808,56,57,57,56,26,,8800,"0,6",2800,0
16.06.2024 20:25,"4,19",28,54,1150250,52,0,14,0,,70,,136808,57,58,58,53,26,,21600,"0,6",0,0
16.06.2024 20:30,"4,2",28,54,1150250,52,0,14,0,,70,,136808,57,58,58,46,26,,6800,"0,6",4000,0
16.06.2024 20:35,"4,49",28,53,1150250,52,0,14,0,,70,,136809,56,57,55,56,26,,3800,"0,6",3600,0
16.06.2024 20:40,"4,18",28,54,1150250,52,0,14,0,,70,,136809,55,58,58,50,26,,27900,"0,6",3800,0
16.06.2024 20:45,"4,13",28,54,1150250,52,0,14,0,,70,,136809,57,58,58,51,26,,14700,"0,61",4300,0
16.06.2024 20:50,"4,15",28,54,1150250,52,0,15,0,,70,,136810,53,58,58,53,26,,5300,"0,61",4300,0
16.06.2024 20:55,"4,16",28,54,1150250,53,0,15,0,,70,,136810,52,58,58,47,26,,5200,"0,61",3500,0
16.06.2024 21:00,"4,13",28,54,1150260,53,0,15,0,,70,,136810,55,59,59,38,26,,19800,"0,61",4200,0
16.06.2024 21:05,"4,2",28,54,1150260,53,0,15,0,,70,,136811,49,59,58,43,26,,6400,"0,61",4200,0
16.06.2024 21:10,"4,18",28,54,1150260,53,0,15,0,,70,,136811,56,58,57,57,26,,600,"0,61",4000,0
16.06.2024 21:15,"4,18",28,54,1150260,53,0,15,0,,70,,136811,54,58,58,50,26,,14500,"0,61",3400,0
16.06.2024 21:20,"4,13",28,54,1150260,53,0,15,0,,70,,136811,52,57,59,48,26,,15700,"0,6",4300,0
16.06.2024 21:25,"4,18",28,54,1150260,53,0,15,0,,70,,136812,48,58,59,42,26,,5100,"0,61",4200,0
16.06.2024 21:30,"4,25",28,54,1150260,53,0,15,0,,70,,136812,45,59,58,47,26,,900,"0,61",3800,0
16.06.2024 21:35,"4,13",28,54,1150260,53,0,16,0,,70,,136813,42,58,58,49,26,,4900,"0,61",3300,0
16.06.2024 21:40,"4,2",28,54,1150260,53,0,15,0,,70,,136813,58,60,59,51,26,,18000,"0,59",4200,0
16.06.2024 21:45,"4,56",28,53,1150260,53,0,14,0,,70,,136813,58,59,56,58,26,,8400,"0,6",800,0
16.06.2024 21:50,"4,25",28,54,1150260,53,0,14,0,,70,,136813,58,59,58,49,26,,3400,"0,61",0,0
16.06.2024 21:55,"4,1",28,55,1150260,53,0,14,0,,70,,136813,57,59,57,56,26,,8400,"0,61",1400,0
16.06.2024 22:00,"4,54",28,54,1150270,53,0,14,0,,70,,136814,59,60,59,55,26,,22700,"0,58",4000,0
16.06.2024 22:05,"4,18",28,54,1150270,53,0,14,0,,70,,136814,58,59,58,57,26,,14800,"0,58",3600,0
16.06.2024 22:10,"4,17",28,54,1150270,54,0,14,0,,70,,136814,49,58,57,50,26,,8100,"0,61",3300,0
16.06.2024 22:15,"4,23",28,54,1150270,53,0,14,0,,70,,136814,51,58,58,49,26,,28800,"0,6",3700,0
16.06.2024 22:20,"4,15",28,54,1150270,53,0,14,0,,70,,136815,57,59,59,47,26,,9000,"0,6",4200,0
16.06.2024 22:25,"4,18",28,54,1150270,53,0,14,0,,70,,136815,50,59,59,46,26,,2900,"0,6",3800,0
16.06.2024 22:30,"4,13",28,54,1150270,53,0,14,0,,70,,136815,46,58,59,52,26,,25600,"0,61",3600,0
16.06.2024 22:35,"4,18",28,54,1150270,54,0,15,0,,70,,136816,46,58,59,50,26,,12900,"0,61",4400,0
16.06.2024 22:40,"4,2",28,54,1150270,54,0,15,0,,70,,136816,43,58,59,49,26,,4900,"0,6",4000,0
16.06.2024 22:45,"4,15",28,55,1150270,54,0,15,0,,70,,136816,55,59,59,57,26,,400,"0,61",2900,0
16.06.2024 22:50,"4,15",28,55,1150280,54,0,15,0,,70,,136817,54,59,59,51,26,,26000,"0,61",3800,0
16.06.2024 22:55,"4,15",28,54,1150280,54,0,15,0,,70,,136817,58,60,60,41,26,,8800,"0,6",4100,0
16.06.2024 23:00,"4,13",28,54,1150280,54,0,15,0,,70,,136817,49,60,59,49,26,,2900,"0,61",3900,0
16.06.2024 23:05,"4,18",28,55,1150280,54,0,15,0,,70,,136818,54,59,59,57,26,,-1400,"0,61",3400,0
16.06.2024 23:10,"4,16",28,54,1150280,54,0,15,0,,70,,136818,55,59,60,51,26,,24000,"0,6",4000,0
16.06.2024 23:15,"4,2",28,54,1150280,54,0,15,0,,70,,136818,51,60,59,51,26,,6900,"0,61",4100,0
16.06.2024 23:20,"4,13",28,54,1150280,54,0,15,0,,70,,136819,54,60,59,47,26,,2800,"0,61",3900,0
16.06.2024 23:25,"4,13",28,55,1150280,54,0,15,0,,70,,136819,53,59,59,47,26,,-2100,"0,61",3500,0
16.06.2024 23:30,"4,13",28,55,1150280,54,0,16,0,,70,,136819,52,59,60,47,26,,23100,"0,6",3900,0
16.06.2024 23:35,"4,15",28,54,1150280,54,0,16,0,,70,,136820,50,59,60,47,26,,8700,"0,61",4200,0
16.06.2024 23:40,"4,15",28,55,1150280,54,0,16,0,,70,,136820,48,59,59,49,26,,3000,"0,61",3900,0
16.06.2024 23:45,"4,18",28,55,1150280,54,0,16,0,,70,,136820,48,59,59,48,26,,-1700,"0,61",3600,0
16.06.2024 23:50,"4,3",28,55,1150280,54,0,16,0,,70,,136821,51,60,58,41,26,,3400,"0,61",3300,0
16.06.2024 23:55,"4,18",28,54,1150280,54,0,16,0,,70,,136821,52,61,60,54,26,,18400,"0,61",4200,0
17.06.2024 00:00,"4,22",28,54,1150290,54,0,16,0,,70,,136821,57,61,60,54,26,,6300,"0,61",4100,0
17.06.2024 00:05,"4,22",28,54,1150290,54,0,16,0,,70,,136822,53,60,60,47,26,,700,"0,6",3900,0
17.06.2024 00:10,"4,18",28,55,1150290,54,0,16,0,,70,,136822,52,60,59,48,26,,-2700,"0,61",3600,0
17.06.2024 00:15,"4,15",28,55,1150290,54,0,16,0,,70,,136822,51,60,60,48,26,,23200,"0,6",3900,0
17.06.2024 00:20,"4,15",28,55,1150290,54,0,16,0,,70,,136823,48,59,60,48,26,,7900,"0,61",4100,0
17.06.2024 00:25,"4,18",28,55,1150290,54,0,17,0,,70,,136823,45,59,60,47,26,,2300,"0,61",3900,0
17.06.2024 00:30,"4,15",28,55,1150290,55,0,17,0,,70,,136823,45,58,60,47,26,,-1800,"0,61",3700,0
17.06.2024 00:35,"4,19",28,55,1150290,55,0,17,0,,70,,136824,44,58,60,47,26,,-3200,"0,61",3400,0
17.06.2024 00:40,"4,16",28,55,1150290,54,0,17,0,,70,,136824,44,58,60,46,26,,20800,"0,61",4000,0
17.06.2024 00:45,"4,14",28,55,1150290,54,0,17,0,,70,,136824,44,58,60,46,26,,6600,"0,6",4200,0
17.06.2024 00:50,"4,2",28,55,1150290,54,0,17,0,,70,,136825,44,58,60,47,26,,1700,"0,61",3900,0
17.06.2024 00:55,"4,15",28,55,1150290,55,0,17,0,,70,,136825,54,60,60,43,26,,-2300,"0,6",3600,0
