Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.06.2024 01:00,"4,08",28,55,1150290,55,0,17,0,,70,,136825,53,60,60,43,26,,6000,"0,6",3500,0
17.06.2024 01:05,"4,19",28,55,1150290,54,0,18,0,,70,,136826,52,59,60,43,26,,16700,"0,61",4100,0
17.06.2024 01:10,"4,22",28,55,1150290,54,0,18,0,,70,,136826,50,59,60,42,26,,5300,"0,61",4100,0
17.06.2024 01:15,"4,18",28,55,1150290,55,0,18,0,,70,,136826,49,58,60,42,26,,300,"0,61",3800,0
17.06.2024 01:20,"4,13",28,55,1150290,55,0,18,0,,70,,136827,47,59,60,48,26,,-3000,"0,61",3500,0
17.06.2024 01:25,"4,15",28,55,1150290,55,0,18,0,,70,,136827,49,59,60,48,26,,10300,"0,61",3300,0
17.06.2024 01:30,"4,18",28,55,1150300,55,0,18,0,,70,,136827,48,59,60,47,26,,15300,"0,61",4100,0
17.06.2024 01:35,"4,16",28,55,1150300,54,0,18,0,,70,,136828,47,58,60,47,26,,5100,"0,61",4000,0
17.06.2024 01:40,"4,17",28,55,1150300,55,0,18,0,,70,,136828,46,58,60,46,26,,-300,"0,61",3800,0
17.06.2024 01:45,"4,16",28,55,1150300,55,0,18,0,,70,,136828,45,58,60,46,26,,-2700,"0,61",3500,0
17.06.2024 01:50,"4,17",28,55,1150300,55,0,19,0,,70,,136828,44,57,60,46,26,,14800,"0,61",3400,0
17.06.2024 01:55,"4,2",28,55,1150300,55,0,19,0,,70,,136829,45,58,60,48,26,,13600,"0,61",4100,0
17.06.2024 02:00,"4,22",28,55,1150300,55,0,19,0,,70,,136829,46,59,60,48,26,,4300,"0,6",4000,0
17.06.2024 02:05,"4,15",28,55,1150300,55,0,19,0,,70,,136829,46,60,60,50,26,,200,"0,61",3700,0
17.06.2024 02:10,"4,15",28,55,1150300,55,0,18,0,,70,,136830,53,61,59,43,26,,-2900,"0,61",3500,0
17.06.2024 02:15,"4,2",28,55,1150300,55,0,16,0,,70,,136830,59,61,60,41,26,,28500,"0,6",3500,0
17.06.2024 02:20,"4,18",28,55,1150300,55,0,16,0,,70,,136830,54,61,60,41,26,,11000,"0,61",4000,0
17.06.2024 02:25,"4,22",28,55,1150300,54,0,16,0,,70,,136831,52,61,59,43,26,,2800,"0,61",3900,0
17.06.2024 02:30,"4,25",28,55,1150300,55,0,16,0,,70,,136831,58,61,60,38,26,,-1000,"0,6",3700,0
17.06.2024 03:20,"4,13",28,55,1150310,55,0,17,0,,70,,136834,44,61,60,50,26,,-3300,"0,61",3700,0
17.06.2024 03:25,"4,18",28,55,1150310,55,0,17,0,,70,,136835,44,60,60,49,26,,22400,"0,61",3700,0
17.06.2024 03:30,"4,11",28,55,1150310,55,0,17,0,,70,,136835,44,60,60,49,26,,9200,"0,61",4100,0
17.06.2024 03:35,"4,15",28,55,1150310,55,0,17,0,,70,,136835,45,60,60,49,26,,3100,"0,61",4000,0
17.06.2024 03:40,"4,15",28,55,1150310,55,0,17,0,,70,,136836,44,59,60,49,25,,-1200,"0,61",3700,0
17.06.2024 03:45,"4,22",28,55,1150310,55,0,18,0,,70,,136836,44,59,60,48,25,,-3600,"0,61",3400,0
17.06.2024 03:50,"4,15",28,55,1150310,55,0,18,0,,70,,136836,43,58,60,48,25,,18800,"0,61",3400,0
17.06.2024 03:55,"4,2",28,55,1150310,55,0,18,0,,70,,136837,43,58,60,48,25,,11500,"0,61",4000,0
17.06.2024 04:00,"4,15",28,55,1150310,55,0,18,0,,70,,136837,43,58,60,48,25,,3800,"0,61",3900,0
17.06.2024 04:05,"4,19",28,55,1150310,55,0,18,0,,70,,136837,43,57,60,47,25,,-900,"0,61",3700,0
17.06.2024 04:10,"4,22",28,55,1150310,55,0,18,0,,70,,136838,42,57,60,47,25,,-3500,"0,61",3400,0
17.06.2024 04:15,"4,13",28,55,1150310,55,0,18,0,,70,,136838,42,57,60,47,25,,3300,"0,61",3300,0
17.06.2024 04:20,"4,18",28,55,1150310,55,0,18,0,,70,,136838,42,56,60,46,25,,17200,"0,6",4000,0
17.06.2024 04:25,"4,22",28,55,1150320,55,0,19,0,,70,,136838,42,56,60,46,25,,5400,"0,61",4000,0
17.06.2024 04:30,"4,15",28,55,1150320,55,0,19,0,,70,,136839,41,56,60,45,25,,400,"0,61",3800,0
17.06.2024 04:35,"4,16",28,55,1150320,55,0,19,0,,70,,136839,41,56,60,45,25,,-2700,"0,6",3500,0
17.06.2024 04:40,"4,12",28,55,1150320,55,0,19,0,,70,,136839,42,58,59,43,25,,800,"0,61",3300,0
17.06.2024 04:45,"4,18",28,55,1150320,55,0,19,0,,70,,136840,43,59,60,44,25,,18500,"0,6",3900,0
17.06.2024 04:50,"4,13",28,55,1150320,55,0,19,0,,70,,136840,44,58,60,43,25,,5600,"0,6",4000,0
17.06.2024 04:55,"4,15",28,55,1150320,55,0,19,0,,70,,136840,43,58,60,43,25,,500,"0,6",3900,0
17.06.2024 05:00,"4,18",28,55,1150320,55,0,19,0,,70,,136841,43,58,60,43,25,,-2500,"0,61",3600,0
17.06.2024 05:05,"4,14",28,55,1150320,55,0,20,0,,70,,136841,42,57,60,43,25,,4200,"0,61",3300,0
17.06.2024 05:10,"4,24",28,55,1150320,55,0,20,0,,70,,136841,53,61,60,45,25,,16700,"0,61",3900,0
17.06.2024 05:15,"4,2",28,55,1150320,55,0,20,0,,70,,136842,54,61,60,45,25,,5700,"0,61",4000,0
17.06.2024 05:20,"4,21",28,55,1150320,55,0,20,0,,70,,136842,53,60,60,45,25,,100,"0,61",3900,0
17.06.2024 05:25,"4,09",28,55,1150320,55,0,20,0,,70,,136842,51,60,60,45,25,,-2700,"0,61",3600,0
17.06.2024 05:30,"4,13",28,55,1150320,55,0,20,0,,70,,136843,50,60,59,45,25,,-2600,"0,61",3400,0
17.06.2024 05:35,"4,2",28,55,1150320,55,0,20,0,,70,,136843,48,60,60,50,25,,20500,"0,6",3900,0
17.06.2024 05:40,"4,2",28,55,1150320,55,0,20,0,,70,,136843,47,60,60,50,25,,6000,"0,6",4000,0
17.06.2024 05:45,"4,17",28,55,1150320,55,0,20,0,,70,,136844,54,61,60,47,25,,2000,"0,6",3800,0
17.06.2024 05:50,"4,12",28,55,1150320,55,0,19,0,,70,,136844,45,61,59,50,25,,-2000,"0,6",3600,0
17.06.2024 05:55,"4,15",28,55,1150320,55,0,19,0,,70,,136844,46,60,59,48,25,,-300,"0,61",3400,0
17.06.2024 06:00,"4,15",28,55,1150330,55,0,19,0,,70,,136845,54,60,60,45,25,,19400,"0,61",4000,0
17.06.2024 06:05,"4,22",28,55,1150330,55,0,16,0,,70,,136845,59,62,61,27,25,,7300,"0,61",4000,0
17.06.2024 06:10,"4,2",28,55,1150330,55,0,15,0,,70,,136845,57,61,59,25,25,,4100,"0,6",3900,0
17.06.2024 06:15,"4,23",28,55,1150330,55,0,15,0,,70,,136846,57,60,59,32,25,,4300,"0,61",3500,0
17.06.2024 06:20,"4,13",28,55,1150330,55,0,15,0,,70,,136846,47,60,60,50,25,,22300,"0,61",3600,0
17.06.2024 06:25,"4,2",28,55,1150330,55,0,15,0,,70,,136846,48,59,60,48,25,,6600,"0,6",4100,0
17.06.2024 06:30,"4,15",28,55,1150330,55,0,16,0,,70,,136846,46,59,60,50,25,,1800,"0,61",3800,0
17.06.2024 06:35,"4,13",28,55,1150330,55,0,16,0,,70,,136847,46,59,60,47,25,,-1500,"0,61",3500,0
17.06.2024 06:40,"4,17",28,55,1150330,55,0,16,0,,70,,136847,45,59,60,47,25,,22900,"0,61",3900,0
17.06.2024 06:45,"4,2",28,55,1150330,55,0,16,0,,70,,136847,44,59,60,46,25,,7700,"0,6",4100,0
17.06.2024 06:50,"4,18",28,55,1150330,55,0,16,0,,70,,136848,49,60,60,43,25,,2700,"0,6",3900,0
17.06.2024 06:55,"4,17",28,55,1150330,55,0,16,0,,70,,136848,47,61,58,47,25,,-1600,"0,61",3600,0
17.06.2024 07:00,"4,18",28,55,1150330,55,0,16,0,,70,,136848,48,60,59,46,25,,5900,"0,6",3400,0
17.06.2024 07:05,"4,15",28,55,1150330,54,0,15,0,,70,,136849,59,62,60,25,25,,19400,"0,61",4100,0
17.06.2024 07:10,"4,18",28,54,1150340,54,0,14,0,,70,,136849,56,62,59,21,25,,11500,"0,59",4000,0
17.06.2024 07:15,"4,22",28,55,1150340,55,0,14,0,,70,,136849,54,61,59,20,25,,15200,"0,6",3400,0
17.06.2024 07:20,"4,17",28,55,1150340,55,0,14,0,,70,,136850,43,60,59,43,25,,15000,"0,6",3200,0
17.06.2024 07:25,"4,2",28,54,1150340,54,0,14,0,,70,,136850,58,62,60,38,25,,13300,"0,6",4100,0
17.06.2024 07:30,"4,2",28,55,1150340,54,0,14,0,,70,,136850,57,61,60,23,25,,8200,"0,6",3800,0
17.06.2024 07:35,"4,18",28,55,1150340,54,0,14,0,,70,,136851,58,60,59,58,25,,25400,"0,6",3700,0
17.06.2024 07:40,"4,17",28,55,1150340,55,0,14,0,,70,,136851,58,60,60,55,25,,23700,"0,6",3200,0
17.06.2024 07:45,"4,18",28,55,1150340,54,0,14,0,,70,,136851,58,61,60,30,25,,5800,"0,6",3700,0
17.06.2024 07:50,"4,2",28,55,1150340,54,0,14,0,,70,,136852,44,60,59,36,25,,900,"0,61",3700,0
17.06.2024 07:55,"4,54",28,55,1150340,54,0,14,0,,70,,136852,58,60,59,55,25,,800,"0,59",0,0
17.06.2024 08:00,"4,56",28,55,1150350,54,0,14,0,,70,,136852,59,61,60,34,25,,24100,"0,59",4200,0
17.06.2024 08:05,"4,2",28,54,1150350,54,0,14,0,,70,,136852,53,61,58,41,25,,6900,"0,61",4200,0
17.06.2024 08:10,"4,2",28,54,1150350,54,0,14,0,,70,,136853,59,60,56,59,25,,6100,"0,6",1300,0
17.06.2024 08:15,"4,21",28,55,1150350,54,0,15,0,,70,,136853,57,59,59,41,25,,1000,"0,61",3500,0
17.06.2024 08:20,"4,1",28,55,1150350,54,0,14,0,,70,,136853,59,60,57,53,25,,25600,"0,61",200,0
17.06.2024 08:25,"4,21",28,54,1150350,54,0,14,0,,70,,136853,59,61,60,31,25,,10300,"0,61",4000,0
17.06.2024 08:30,"4,18",28,54,1150350,54,0,14,0,,70,,136854,53,60,59,58,25,,5200,"0,61",4000,0
17.06.2024 08:35,"4,46",28,53,1150350,54,0,14,0,,70,,136854,58,59,57,56,25,,5000,"0,6",0,0
17.06.2024 08:40,"4,18",28,55,1150350,54,0,14,0,,70,,136854,57,58,58,57,25,,2100,"0,61",3200,0
17.06.2024 08:45,"4,17",28,55,1150350,54,0,14,0,,70,,136854,51,58,59,54,25,,23100,"0,61",3900,0
17.06.2024 08:50,"4,15",28,54,1150350,53,0,14,0,,70,,136855,56,60,59,58,25,,7500,"0,61",4100,0
17.06.2024 08:55,"4,52",28,53,1150350,54,0,14,0,,70,,136855,58,59,56,58,25,,2500,"0,6",0,0
17.06.2024 09:00,"4,2",28,55,1150350,54,0,14,0,,70,,136855,57,58,59,51,25,,-800,"0,61",3100,0
17.06.2024 09:05,"4,17",28,54,1150360,53,0,14,0,,70,,136855,54,58,57,44,25,,15200,"0,6",3400,0
17.06.2024 09:10,"4,18",28,54,1150360,53,0,14,0,,70,,136856,51,60,59,56,25,,13800,"0,61",4400,0
17.06.2024 09:15,"4,21",28,54,1150360,53,0,14,0,,70,,136856,56,59,59,41,25,,4900,"0,6",4100,0
17.06.2024 09:20,"4,15",28,54,1150360,53,0,15,0,,70,,136856,40,59,59,47,25,,-400,"0,6",3700,0
17.06.2024 09:25,"4,15",28,54,1150360,54,0,15,0,,70,,136857,47,59,57,43,25,,-2900,"0,61",3300,0
17.06.2024 09:30,"4,2",28,54,1150360,53,0,15,0,,70,,136857,56,58,58,48,25,,800,"0,59",3000,0
17.06.2024 09:35,"4,17",28,54,1150360,53,0,14,0,,70,,136857,53,58,56,54,25,,3300,"0,61",2900,0
17.06.2024 09:40,"4,26",28,54,1150360,53,0,14,0,,70,,136857,57,59,58,57,25,,19900,"0,6",4100,0
17.06.2024 09:45,"4,18",28,54,1150360,53,0,14,0,,70,,136858,55,59,58,40,25,,6100,"0,6",4000,0
17.06.2024 09:50,"4,2",28,54,1150360,53,0,14,0,,70,,136858,50,58,58,40,25,,1300,"0,61",3600,0
17.06.2024 09:55,"4,11",28,54,1150360,53,0,15,0,,70,,136858,41,58,55,47,25,,-2000,"0,6",3200,0
17.06.2024 10:00,"4,54",28,53,1150360,53,0,14,0,,70,,136859,56,57,55,56,25,,-1000,"0,6",0,0
17.06.2024 10:05,"4,18",28,54,1150360,53,0,14,0,,70,,136859,55,57,57,56,25,,-1200,"0,6",2700,0
17.06.2024 10:10,"4,18",28,54,1150360,53,0,14,0,,70,,136859,56,58,57,55,25,,17500,"0,6",2400,0
17.06.2024 10:15,"4,5",28,53,1150360,52,0,14,0,,70,,136859,57,58,55,56,25,,15800,"0,6",0,0
17.06.2024 10:20,"4,51",28,52,1150360,52,0,14,0,,70,,136859,57,57,55,55,25,,8000,"0,6",0,0
17.06.2024 10:25,"4,17",28,53,1150360,52,0,14,0,,70,,136859,55,57,57,50,25,,4000,"0,61",3500,0
17.06.2024 10:30,"4,08",28,53,1150360,51,0,14,0,,70,,136859,54,56,56,55,25,,600,"0,61",3300,0
17.06.2024 10:35,"4,15",28,53,1150370,51,0,14,0,,70,,136860,50,56,56,53,25,,24000,"0,6",3800,0
17.06.2024 10:40,"4,49",28,52,1150370,51,0,14,0,,70,,136860,56,58,54,57,25,,10500,"0,61",0,0
17.06.2024 10:45,"4,15",28,53,1150370,51,0,14,0,,70,,136860,56,57,57,56,25,,5100,"0,61",3800,0
17.06.2024 10:50,"4,13",28,52,1150370,51,0,14,0,,70,,136860,51,56,56,53,25,,1000,"0,61",3900,0
17.06.2024 10:55,"4,17",28,52,1150370,51,0,14,0,,70,,136861,54,56,56,55,25,,-1400,"0,6",3500,0
17.06.2024 11:00,"4,17",28,53,1150370,52,0,14,0,,70,,136861,54,55,56,33,25,,-1400,"0,6",2800,0
17.06.2024 11:05,"4,15",28,53,1150370,51,0,14,0,,70,,136861,54,55,55,52,25,,-2500,"0,6",2600,0
17.06.2024 11:10,"4,32",28,52,1150370,51,0,14,0,,70,,136861,54,55,55,30,25,,-1100,"0,61",2600,0
17.06.2024 11:15,"4,15",28,53,1150370,51,0,14,0,,70,,136862,49,56,55,41,25,,23500,"0,61",3400,0
17.06.2024 11:20,"4,15",28,52,1150370,51,0,14,0,,70,,136862,55,56,56,54,25,,9000,"0,61",3400,0
17.06.2024 11:25,"4,15",28,51,1150370,51,0,14,0,,70,,136862,55,56,55,55,25,,4500,"0,61",1400,0
17.06.2024 11:30,"4,54",28,53,1150370,51,0,15,0,,70,,136862,54,55,55,52,25,,-500,"0,6",2800,0
17.06.2024 11:35,"4,2",28,52,1150370,51,0,15,0,,70,,136863,53,55,55,49,25,,-2500,"0,6",2500,0
17.06.2024 11:40,"4,2",28,52,1150370,51,0,15,0,,70,,136863,48,55,55,50,25,,-2700,"0,6",2400,0
17.06.2024 11:45,"4,18",28,52,1150370,51,0,15,0,,70,,136863,45,54,54,48,25,,-2600,"0,61",2300,0
17.06.2024 11:50,"4,18",28,52,1150370,51,0,15,0,,70,,136863,44,54,52,48,25,,-1400,"0,6",2300,0
17.06.2024 11:55,"4,51",28,51,1150370,51,0,14,0,,70,,136863,55,56,53,54,25,,23100,"0,6",0,0
17.06.2024 12:00,"4,44",28,52,1150370,50,0,14,0,,70,,136864,55,56,56,48,25,,9000,"0,61",3800,0
17.06.2024 12:05,"4,22",28,52,1150370,50,0,14,0,,70,,136864,53,55,55,53,25,,4100,"0,6",3400,0
17.06.2024 12:10,"4,18",28,52,1150370,50,0,15,0,,70,,136864,52,55,55,53,25,,500,"0,61",3100,0
17.06.2024 12:15,"4,1",28,52,1150370,51,0,14,0,,70,,136864,53,54,55,51,25,,-1700,"0,61",2600,0
17.06.2024 12:20,"4,19",28,52,1150370,50,0,14,0,,70,,136865,53,54,54,52,25,,1300,"0,61",2400,0
17.06.2024 12:25,"4,15",28,51,1150370,50,0,14,0,,70,,136865,51,53,54,52,25,,3600,"0,6",2400,0
17.06.2024 12:30,"4,15",28,52,1150380,50,0,14,0,,69,,136865,50,53,55,37,25,,19700,"0,61",3700,0
17.06.2024 12:35,"4,22",28,52,1150380,50,0,15,0,,69,,136865,48,55,55,34,25,,7700,"0,6",3800,0
17.06.2024 12:40,"4,17",28,52,1150380,50,0,15,0,,69,,136866,40,55,55,42,25,,3000,"0,6",3500,0
17.06.2024 12:45,"4,2",28,52,1150380,50,0,15,0,,70,,136866,40,54,54,42,25,,-100,"0,61",2900,0
17.06.2024 12:50,"4,15",28,52,1150380,51,0,15,0,,70,,136866,40,54,54,43,25,,-1400,"0,61",2600,0
17.06.2024 12:55,"4,09",28,52,1150380,50,0,15,0,,70,,136866,50,54,54,40,25,,-1700,"0,61",2500,0
17.06.2024 13:00,"4,5",28,51,1150380,50,0,15,0,,70,,136867,52,53,54,53,25,,1000,"0,6",2500,0
17.06.2024 13:05,"4,19",28,51,1150380,50,0,15,0,,70,,136867,52,53,53,52,25,,0,"0,61",2400,0
17.06.2024 13:10,"4,15",28,51,1150380,50,0,15,0,,70,,136867,50,53,53,51,25,,-1100,"0,61",2400,0
17.06.2024 13:15,"4,19",28,51,1150380,50,0,15,0,,70,,136867,49,53,54,37,25,,24500,"0,6",3000,0
17.06.2024 13:20,"4,15",28,50,1150380,50,0,15,0,,70,,136868,53,55,51,54,25,,14500,"0,6",100,0
17.06.2024 13:25,"4,14",28,51,1150380,49,0,14,0,,70,,136868,54,55,55,52,25,,6800,"0,61",2200,0
17.06.2024 13:30,"4,15",28,51,1150380,50,0,14,0,,70,,136868,53,54,54,51,25,,3200,"0,6",2000,0
17.06.2024 13:35,"4,47",28,51,1150380,50,0,14,0,,70,,136868,53,53,53,38,25,,2500,"0,61",2700,0
17.06.2024 13:40,"4,51",28,50,1150380,49,0,14,0,,70,,136868,52,53,53,52,25,,4100,"0,6",2200,0
17.06.2024 13:45,"4,11",28,51,1150380,49,0,14,0,,70,,136869,49,52,54,44,25,,24300,"0,61",3400,0
17.06.2024 13:50,"4,21",28,50,1150390,49,0,14,0,,70,,136869,54,54,51,53,25,,8900,"0,6",100,0
17.06.2024 13:55,"4,18",28,51,1150390,49,0,15,0,,70,,136869,48,54,54,46,25,,3700,"0,6",3200,0
17.06.2024 14:00,"4,18",28,51,1150390,49,0,15,0,,70,,136869,50,53,54,39,25,,-200,"0,61",2800,0
17.06.2024 14:05,"4,15",28,51,1150390,49,0,15,0,,70,,136870,43,53,51,45,25,,20600,"0,61",2900,0
17.06.2024 14:10,"4,29",28,51,1150390,49,0,15,0,,70,,136870,50,54,55,32,25,,14100,"0,61",4000,0
17.06.2024 14:15,"4,12",28,51,1150390,49,0,15,0,,70,,136870,45,54,54,43,25,,7400,"0,61",3900,0
17.06.2024 14:20,"4,2",28,51,1150390,49,0,15,0,,70,,136871,51,54,54,44,25,,10000,"0,61",3400,0
17.06.2024 14:25,"4,15",28,51,1150390,50,0,15,0,,70,,136871,52,53,54,37,25,,300,"0,61",2900,0
17.06.2024 14:30,"4,18",28,51,1150390,50,0,15,0,,70,,136871,51,53,54,37,25,,10800,"0,61",2700,0
17.06.2024 14:35,"4,15",28,51,1150390,50,0,15,0,,70,,136871,44,53,53,44,25,,15600,"0,61",3900,0
17.06.2024 14:40,"4,18",28,51,1150390,50,0,15,0,,70,,136872,54,55,55,52,25,,11400,"0,59",3900,0
17.06.2024 14:45,"4,15",28,51,1150390,50,0,15,0,,70,,136872,53,54,55,46,25,,3400,"0,61",3300,0
17.06.2024 14:50,"4,13",28,51,1150390,50,0,15,0,,70,,136872,50,54,54,45,25,,-1700,"0,61",2800,0
17.06.2024 14:55,"4,15",28,51,1150390,50,0,15,0,,70,,136872,52,53,53,52,25,,-100,"0,61",2500,0
17.06.2024 15:00,"4,25",28,51,1150390,50,0,15,0,,70,,136873,51,53,53,42,25,,-600,"0,6",2300,0
17.06.2024 15:05,"4,15",28,51,1150390,50,0,15,0,,70,,136873,43,53,55,38,25,,21700,"0,61",3600,0
17.06.2024 15:10,"4,13",28,52,1150400,50,0,15,0,,70,,136873,43,52,55,46,25,,8100,"0,61",4000,0
17.06.2024 15:15,"4,2",28,51,1150400,50,0,16,0,,70,,136873,42,52,55,45,25,,3300,"0,61",3600,0
17.06.2024 15:20,"4,11",28,51,1150400,50,0,15,0,,70,,136874,49,54,55,28,25,,400,"0,61",3000,0
17.06.2024 15:25,"4,25",28,51,1150400,50,0,15,0,,70,,136874,49,54,53,48,25,,-900,"0,61",2500,0
17.06.2024 15:30,"4,13",28,51,1150400,50,0,16,0,,70,,136874,51,53,54,50,25,,-1700,"0,61",2600,0
17.06.2024 15:35,"4,13",28,51,1150400,50,0,16,0,,70,,136874,47,53,55,46,25,,23000,"0,61",3700,0
17.06.2024 15:40,"4,13",28,52,1150400,50,0,16,0,,70,,136875,39,53,53,45,25,,8500,"0,61",4000,0
17.06.2024 15:45,"4,13",28,51,1150400,50,0,15,0,,70,,136875,53,55,54,52,25,,6800,"0,6",3600,0
17.06.2024 15:50,"4,22",28,50,1150400,50,0,15,0,,70,,136875,54,54,55,52,25,,2700,"0,61",1800,0
17.06.2024 15:55,"4,13",28,51,1150400,50,0,15,0,,70,,136876,51,54,54,51,25,,-700,"0,61",2600,0
17.06.2024 16:00,"4,13",28,51,1150400,50,0,15,0,,70,,136876,52,53,54,52,25,,23600,"0,61",3000,0
17.06.2024 16:05,"4,13",28,52,1150400,50,0,15,0,,70,,136876,46,53,56,51,25,,10700,"0,61",3900,0
17.06.2024 16:10,"4,08",28,52,1150400,50,0,16,0,,70,,136876,45,53,55,49,25,,4800,"0,6",3700,0
17.06.2024 16:15,"4,18",28,50,1150400,50,0,15,0,,70,,136877,53,55,52,54,25,,2500,"0,6",800,0
17.06.2024 16:20,"4,18",28,52,1150400,51,0,15,0,,70,,136877,53,54,54,53,25,,-500,"0,61",1400,0
17.06.2024 16:25,"4,09",28,51,1150400,50,0,15,0,,70,,136877,52,54,54,53,25,,-1200,"0,61",2800,0
17.06.2024 16:30,"4,14",28,51,1150400,50,0,15,0,,69,,136877,52,53,54,50,25,,24700,"0,61",3000,0
17.06.2024 16:35,"4,18",28,51,1150410,50,0,15,0,,69,,136878,51,55,55,50,25,,12600,"0,6",3400,0
17.06.2024 16:40,"4,19",28,52,1150410,50,0,15,0,,69,,136878,53,55,55,46,25,,7400,"0,6",3800,0
17.06.2024 16:45,"4,2",28,52,1150410,50,0,15,0,,70,,136878,46,55,55,49,25,,1200,"0,61",3300,0
17.06.2024 16:50,"4,13",28,52,1150410,50,0,15,0,,70,,136879,41,54,54,46,25,,-1300,"0,6",2700,0
17.06.2024 16:55,"4,19",28,51,1150410,50,0,15,0,,70,,136879,50,54,53,51,25,,-2500,"0,61",2500,0
17.06.2024 17:00,"4,2",28,52,1150410,50,0,16,0,,70,,136879,49,53,55,48,25,,23100,"0,61",3400,0
17.06.2024 17:05,"4,18",28,52,1150410,50,0,16,0,,70,,136879,42,53,56,49,25,,8600,"0,61",4100,0
17.06.2024 17:10,"4,13",28,52,1150410,50,0,16,0,,70,,136880,41,53,55,48,25,,3800,"0,61",3800,0
17.06.2024 17:15,"4,15",28,52,1150410,50,0,16,0,,70,,136880,46,54,55,30,25,,200,"0,61",3100,0
17.06.2024 17:20,"4,12",28,52,1150410,50,0,16,0,,70,,136880,45,54,55,30,25,,-1700,"0,61",2900,0
17.06.2024 17:25,"4,18",28,52,1150410,50,0,16,0,,70,,136881,34,54,53,33,25,,-2300,"0,61",2700,0
17.06.2024 17:30,"4,17",28,52,1150410,50,0,16,0,,70,,136881,47,54,54,44,25,,28100,"0,59",2700,0
17.06.2024 17:35,"4,18",28,52,1150410,50,0,16,0,,70,,136881,51,55,56,41,25,,12400,"0,61",3200,0
17.06.2024 17:40,"4,12",28,52,1150410,50,0,16,0,,70,,136881,42,55,56,44,25,,4900,"0,61",4100,0
17.06.2024 17:45,"4,15",28,52,1150410,50,0,16,0,,70,,136882,40,55,56,45,25,,300,"0,61",3900,0
17.06.2024 17:50,"4,13",28,52,1150410,51,0,16,0,,70,,136882,41,55,54,46,25,,-1000,"0,61",3300,0
17.06.2024 17:55,"4,18",28,52,1150410,51,0,16,0,,70,,136882,44,54,54,42,25,,7000,"0,61",2800,0
17.06.2024 18:00,"4,18",28,52,1150410,50,0,16,0,,70,,136882,40,54,55,44,25,,17400,"0,61",2600,0
17.06.2024 18:05,"4,12",28,52,1150420,50,0,16,0,,70,,136883,46,54,55,36,25,,7200,"0,61",4100,0
17.06.2024 18:10,"4,12",28,52,1150420,50,0,16,0,,70,,136883,54,55,56,40,25,,3600,"0,61",4100,0
17.06.2024 18:15,"4,18",28,52,1150420,51,0,15,0,,70,,136883,48,55,53,46,25,,-1300,"0,61",3600,0
17.06.2024 18:20,"4,49",28,51,1150420,51,0,14,0,,70,,136884,54,55,53,53,25,,17700,"0,6",3000,0
17.06.2024 18:25,"4,61",28,50,1150420,51,0,14,0,,70,,136884,55,56,53,54,26,,18000,"0,59",0,0
17.06.2024 18:30,"4,2",28,52,1150420,50,0,14,0,,70,,136884,54,55,55,54,26,,7400,"0,61",0,0
17.06.2024 18:35,"4,18",28,51,1150420,50,0,14,0,,70,,136884,48,55,55,53,26,,7400,"0,61",4000,0
17.06.2024 18:40,"4,18",28,51,1150420,49,0,14,0,,70,,136884,51,55,55,37,25,,5300,"0,6",4000,0
17.06.2024 18:45,"4,13",28,52,1150420,50,0,14,0,,70,,136885,46,54,55,38,26,,20500,"0,61",3600,0
17.06.2024 18:50,"4,13",28,52,1150420,50,0,15,0,,70,,136885,42,55,56,43,26,,8400,"0,61",4400,0
17.06.2024 18:55,"4,11",28,52,1150420,50,0,15,0,,70,,136885,43,56,55,42,25,,2500,"0,6",4300,0
17.06.2024 19:00,"4,13",28,52,1150420,50,0,15,0,,70,,136886,51,55,56,39,25,,-900,"0,61",4000,0
17.06.2024 19:05,"4,34",28,52,1150420,51,0,14,0,,70,,136886,54,55,55,43,25,,30000,"0,61",3300,0
17.06.2024 19:10,"4,56",28,51,1150430,51,0,13,0,,70,,136886,56,56,54,51,26,,15900,"0,6",2100,0
17.06.2024 19:15,"4,13",28,52,1150430,50,0,14,0,,70,,136886,54,55,56,54,26,,8800,"0,61",0,0
17.06.2024 19:20,"4,2",28,52,1150430,50,0,14,0,,70,,136886,44,55,55,52,26,,2400,"0,61",3600,0
17.06.2024 19:25,"4,27",28,52,1150430,50,0,14,0,,70,,136887,46,55,55,47,26,,23900,"0,59",3100,0
17.06.2024 19:30,"4,2",28,52,1150430,51,0,14,0,,70,,136887,45,55,56,44,26,,7900,"0,6",4100,0
17.06.2024 19:35,"4,15",28,52,1150430,51,0,14,0,,70,,136887,53,56,56,48,25,,4000,"0,6",4100,0
17.06.2024 19:40,"4,2",28,52,1150430,51,0,14,0,,70,,136888,54,55,56,36,25,,3500,"0,6",3600,0
17.06.2024 19:45,"4,2",28,52,1150430,51,0,14,0,,70,,136888,54,55,56,54,25,,23500,"0,61",2200,0
17.06.2024 19:50,"4,18",28,53,1150430,51,0,14,0,,70,,136888,55,56,57,49,26,,7200,"0,61",4000,0
17.06.2024 19:55,"4,2",28,52,1150430,51,0,14,0,,70,,136889,54,56,57,54,26,,2400,"0,6",4100,0
17.06.2024 20:00,"4,54",28,51,1150440,51,0,14,0,,70,,136889,55,56,53,53,26,,26700,"0,6",1500,0
17.06.2024 20:05,"4,49",28,51,1150440,51,0,13,0,,70,,136889,56,57,53,56,26,,13700,"0,59",0,0
17.06.2024 20:10,"4,5",28,50,1150440,51,0,13,0,,70,,136889,55,56,52,56,26,,3300,"0,6",0,0
17.06.2024 20:15,"4,13",28,52,1150440,50,0,14,0,,70,,136889,53,56,56,54,25,,26100,"0,61",0,0
17.06.2024 20:20,"4,21",28,52,1150440,50,0,14,0,,70,,136889,55,58,56,56,25,,14200,"0,61",4000,0
17.06.2024 20:25,"4,19",28,52,1150440,50,0,13,0,,70,,136889,56,57,57,52,25,,8600,"0,61",100,0
17.06.2024 20:30,"4,2",28,52,1150440,50,0,13,0,,70,,136889,55,56,55,53,25,,31700,"0,6",0,0
17.06.2024 20:35,"4,16",28,52,1150440,50,0,14,0,,70,,136890,55,57,57,49,25,,17500,"0,6",100,0
17.06.2024 20:40,"4,15",28,52,1150450,50,0,14,0,,70,,136890,52,57,56,50,25,,8700,"0,61",5100,0
17.06.2024 20:45,"4,5",28,52,1150450,51,0,14,0,,70,,136890,56,57,54,55,25,,31900,"0,61",800,0
17.06.2024 20:50,"4,1",28,53,1150450,51,0,14,0,,70,,136891,56,58,58,55,25,,12100,"0,61",4100,0
17.06.2024 20:55,"4,16",28,53,1150450,51,0,14,0,,70,,136891,56,57,57,56,25,,12100,"0,61",4900,0
17.06.2024 21:00,"4,19",28,53,1150450,51,0,14,0,,70,,136891,57,59,58,54,25,,7900,"0,61",4400,0
17.06.2024 21:05,"4,2",28,53,1150450,52,0,14,0,,70,,136892,56,58,58,54,25,,27500,"0,61",4300,0
17.06.2024 21:10,"4,18",28,53,1150450,52,0,14,0,,70,,136892,55,58,58,50,25,,9100,"0,61",4400,0
17.06.2024 21:15,"4,11",28,54,1150460,52,0,14,0,,70,,136893,47,58,58,45,25,,5800,"0,61",4100,0
17.06.2024 21:20,"4,2",28,54,1150460,52,0,14,0,,70,,136893,44,57,59,47,25,,24100,"0,61",4800,0
17.06.2024 21:25,"4,54",28,53,1150460,53,0,14,0,,70,,136893,57,59,54,58,25,,8200,"0,61",4600,0
17.06.2024 21:30,"4,15",28,54,1150460,53,0,15,0,,70,,136893,57,58,58,58,26,,2300,"0,61",0,0
17.06.2024 21:35,"4,15",28,54,1150460,53,0,14,0,,70,,136894,58,60,59,52,25,,26600,"0,6",3900,0
17.06.2024 21:40,"4,19",28,53,1150460,52,0,14,0,,70,,136894,56,59,60,55,25,,12000,"0,61",4700,0
17.06.2024 21:45,"4,13",28,54,1150460,53,0,14,0,,70,,136894,54,59,58,46,26,,4400,"0,61",4600,0
17.06.2024 21:50,"4,18",28,55,1150460,54,0,14,0,,70,,136895,58,59,59,57,26,,8800,"0,61",3600,0
17.06.2024 21:55,"4,13",28,54,1150460,53,0,14,0,,70,,136895,55,59,59,54,25,,24200,"0,61",4200,0
17.06.2024 22:00,"4,13",28,54,1150460,53,0,14,0,,70,,136895,52,59,59,46,26,,7200,"0,6",4200,0
17.06.2024 22:05,"4,13",28,54,1150470,54,0,14,0,,70,,136896,39,59,59,50,26,,100,"0,61",4000,0
17.06.2024 22:10,"4,2",28,54,1150470,54,0,14,0,,70,,136896,58,60,60,46,26,,23900,"0,61",4100,0
17.06.2024 22:15,"4,22",28,54,1150470,54,0,14,0,,70,,136896,57,60,60,45,26,,9000,"0,61",4200,0
17.06.2024 22:20,"4,18",28,54,1150470,54,0,14,0,,70,,136897,48,60,59,46,26,,2200,"0,61",3900,0
17.06.2024 22:25,"4,18",28,54,1150470,54,0,14,0,,70,,136897,52,60,58,50,26,,3600,"0,61",3500,0
17.06.2024 22:30,"4,2",28,54,1150470,54,0,14,0,,70,,136897,56,61,59,23,25,,19500,"0,6",4100,0
17.06.2024 22:35,"4,49",28,54,1150470,54,0,13,0,,70,,136897,59,60,58,55,26,,9700,"0,6",4000,0
17.06.2024 22:40,"4,13",28,55,1150470,54,0,14,0,,70,,136898,56,59,59,56,26,,11800,"0,61",3800,0
17.06.2024 22:45,"4,1",28,55,1150480,54,0,14,0,,70,,136898,52,59,58,45,26,,18100,"0,6",3200,0
17.06.2024 22:50,"4,18",28,54,1150480,54,0,14,0,,70,,136898,51,60,58,49,26,,15600,"0,61",4200,0
17.06.2024 22:55,"4,13",28,54,1150480,54,0,14,0,,70,,136899,56,59,59,54,26,,5300,"0,61",3900,0
17.06.2024 23:00,"4,1",28,55,1150480,54,0,14,0,,70,,136899,53,59,59,54,26,,0,"0,61",3600,0
17.06.2024 23:05,"4,17",28,54,1150480,54,0,14,0,,70,,136899,51,59,60,53,26,,25300,"0,61",4000,0
17.06.2024 23:10,"4,2",28,54,1150480,54,0,15,0,,70,,136900,48,59,60,53,26,,8300,"0,6",4200,0
17.06.2024 23:15,"4,2",28,55,1150480,54,0,15,0,,70,,136900,49,59,59,52,26,,2500,"0,61",4100,0
17.06.2024 23:20,"4,49",28,54,1150480,54,0,14,0,,70,,136900,58,60,57,58,26,,-1300,"0,59",3600,0
17.06.2024 23:25,"4,15",28,55,1150480,54,0,15,0,,70,,136901,57,59,60,58,26,,26900,"0,61",4100,0
17.06.2024 23:30,"4,16",28,54,1150480,54,0,15,0,,70,,136901,55,59,59,52,25,,9300,"0,61",4100,0
17.06.2024 23:35,"4,15",28,54,1150480,54,0,15,0,,70,,136901,46,60,59,54,26,,2600,"0,6",4100,0
17.06.2024 23:40,"4,12",28,55,1150480,54,0,15,0,,70,,136902,45,59,59,53,26,,-1900,"0,61",3700,0
17.06.2024 23:45,"4,13",28,55,1150480,54,0,15,0,,70,,136902,49,60,58,50,26,,23600,"0,61",3700,0
17.06.2024 23:50,"4,13",28,54,1150490,54,0,15,0,,70,,136902,55,61,60,52,26,,10100,"0,6",4200,0
17.06.2024 23:55,"4,2",28,55,1150490,54,0,15,0,,70,,136903,56,61,59,34,26,,4700,"0,61",4000,0
18.06.2024 00:00,"4,18",28,55,1150490,54,0,14,0,,70,,136903,58,60,59,57,26,,-800,"0,61",3600,0
18.06.2024 00:05,"4,49",28,55,1150490,54,0,14,0,,70,,136903,59,60,59,58,26,,4200,"0,6",3300,0
18.06.2024 00:10,"4,18",28,54,1150490,54,0,14,0,,70,,136904,58,61,60,47,26,,18900,"0,61",4200,0
18.06.2024 00:15,"4,22",28,54,1150490,54,0,14,0,,70,,136904,48,61,58,47,26,,5400,"0,61",4100,0
18.06.2024 00:20,"4,56",28,54,1150490,54,0,14,0,,70,,136904,59,60,57,58,26,,900,"0,59",3600,0
18.06.2024 00:25,"4,56",28,53,1150490,54,0,14,0,,70,,136904,59,60,57,58,26,,1800,"0,6",0,0
18.06.2024 00:30,"4,17",28,54,1150490,54,0,14,0,,70,,136904,58,60,60,52,26,,27000,"0,61",3000,0
18.06.2024 00:35,"4,17",28,54,1150490,53,0,14,0,,70,,136905,55,60,60,52,26,,8800,"0,61",4300,0
18.06.2024 00:40,"4,13",28,54,1150490,53,0,15,0,,70,,136905,49,59,59,53,26,,2300,"0,6",4500,0
18.06.2024 00:45,"4,15",28,54,1150490,54,0,15,0,,70,,136905,49,59,59,51,26,,9300,"0,61",3800,0
18.06.2024 00:50,"4,16",28,54,1150490,54,0,15,0,,70,,136906,46,59,60,50,26,,16900,"0,6",4300,0
18.06.2024 00:55,"4,1",28,54,1150490,54,0,15,0,,70,,136906,45,59,60,49,26,,5100,"0,61",4300,0
18.06.2024 01:00,"4,2",28,54,1150490,54,0,15,0,,70,,136906,46,59,57,50,26,,100,"0,6",4100,0
18.06.2024 01:05,"4,2",28,55,1150500,54,0,16,0,,70,,136907,55,59,59,48,26,,-2500,"0,61",3700,0
18.06.2024 01:10,"4,09",28,54,1150500,54,0,16,0,,70,,136907,54,59,60,47,26,,23100,"0,61",4000,0
18.06.2024 01:15,"4,2",28,54,1150500,54,0,16,0,,70,,136907,52,59,60,50,26,,8200,"0,61",4300,0
18.06.2024 01:20,"4,2",28,55,1150500,54,0,16,0,,70,,136908,52,59,60,51,26,,2900,"0,6",4100,0
18.06.2024 01:25,"4,2",28,55,1150500,55,0,16,0,,70,,136908,50,58,60,50,26,,-1700,"0,61",3600,0
18.06.2024 01:30,"4,18",28,55,1150500,54,0,16,0,,70,,136908,48,58,60,49,26,,-200,"0,61",3300,0
18.06.2024 01:35,"4,15",28,55,1150500,54,0,17,0,,70,,136909,46,58,60,48,26,,18400,"0,61",4100,0
18.06.2024 01:40,"4,22",28,55,1150500,54,0,17,0,,70,,136909,46,58,60,48,26,,5100,"0,6",4000,0
18.06.2024 01:45,"4,18",28,55,1150500,55,0,17,0,,70,,136909,45,57,60,48,25,,0,"0,61",3800,0
18.06.2024 01:50,"4,17",28,55,1150500,55,0,17,0,,70,,136910,45,57,60,47,26,,-3500,"0,6",3500,0
18.06.2024 01:55,"4,18",28,55,1150500,55,0,17,0,,70,,136910,45,57,60,45,26,,21900,"0,61",3500,0
18.06.2024 02:00,"4,16",28,55,1150500,54,0,17,0,,70,,136910,44,57,60,45,26,,7300,"0,61",4000,0
18.06.2024 02:05,"4,15",28,55,1150500,54,0,18,0,,70,,136911,44,57,60,45,26,,1300,"0,6",3900,0
18.06.2024 02:10,"4,2",28,55,1150500,55,0,18,0,,70,,136911,43,56,60,44,26,,-2900,"0,61",3500,0
18.06.2024 02:15,"4,12",28,55,1150500,55,0,18,0,,70,,136911,43,56,60,44,25,,22600,"0,6",3700,0
18.06.2024 02:20,"4,18",28,55,1150500,55,0,18,0,,70,,136912,43,57,59,44,26,,7500,"0,6",4000,0
18.06.2024 02:25,"4,15",28,55,1150510,55,0,18,0,,70,,136912,53,61,60,47,25,,2000,"0,61",3900,0
18.06.2024 02:30,"4,24",28,55,1150510,55,0,18,0,,70,,136912,53,60,60,46,26,,-1900,"0,6",3700,0
18.06.2024 02:35,"4,13",28,55,1150510,55,0,18,0,,70,,136913,52,60,60,46,26,,22600,"0,61",3600,0
18.06.2024 02:40,"4,17",28,55,1150510,55,0,18,0,,70,,136913,51,60,60,45,25,,10500,"0,61",4100,0
18.06.2024 02:45,"4,2",28,55,1150510,55,0,18,0,,70,,136913,49,59,60,44,25,,3600,"0,61",4000,0
18.06.2024 02:50,"4,15",28,55,1150510,55,0,19,0,,70,,136914,47,59,60,44,25,,-1500,"0,61",3700,0
18.06.2024 02:55,"4,13",28,55,1150510,55,0,19,0,,70,,136914,44,58,60,44,25,,-3500,"0,6",3400,0
18.06.2024 03:00,"4,15",28,55,1150510,55,0,19,0,,70,,136914,44,58,60,44,25,,21400,"0,6",3900,0
18.06.2024 03:20,"4,18",28,55,1150510,55,0,19,0,,70,,136915,43,58,59,42,25,,-3300,"0,61",3400,0
18.06.2024 03:25,"4,13",28,55,1150510,55,0,20,0,,70,,136915,43,58,61,43,26,,20600,"0,6",3800,0
18.06.2024 03:30,"4,18",28,55,1150510,55,0,20,0,,70,,136916,43,57,61,43,26,,6300,"0,61",4000,0
18.06.2024 03:35,"4,18",28,55,1150510,55,0,20,0,,70,,136916,42,57,61,43,26,,1200,"0,6",3800,0
18.06.2024 03:40,"4,13",28,55,1150510,55,0,20,0,,70,,136916,42,57,60,43,26,,-2500,"0,61",3600,0
18.06.2024 03:45,"4,11",28,55,1150510,55,0,20,0,,70,,136917,42,56,60,43,26,,1900,"0,6",3400,0
18.06.2024 03:50,"4,27",28,55,1150520,55,0,20,0,,70,,136917,42,57,60,43,26,,17700,"0,61",3900,0
18.06.2024 03:55,"4,18",28,55,1150520,55,0,20,0,,70,,136917,42,57,60,42,26,,5200,"0,6",4000,0
18.06.2024 04:00,"4,18",28,55,1150520,55,0,20,0,,70,,136918,41,57,60,42,25,,400,"0,61",3800,0
18.06.2024 04:05,"4,2",28,55,1150520,55,0,20,0,,70,,136918,41,56,60,42,26,,-2900,"0,61",3600,0
18.06.2024 04:10,"4,15",28,55,1150520,55,0,20,0,,70,,136918,41,56,60,42,26,,7800,"0,61",3400,0
18.06.2024 04:15,"4,06",28,55,1150520,55,0,21,0,,70,,136919,40,56,60,42,26,,15400,"0,61",3900,0
18.06.2024 04:20,"4,16",28,55,1150520,55,0,21,0,,70,,136919,40,56,60,42,25,,4400,"0,61",4000,0
18.06.2024 04:25,"4,18",28,55,1150520,55,0,21,0,,70,,136919,40,55,60,42,26,,-300,"0,6",3800,0
18.06.2024 04:30,"4,18",28,55,1150520,55,0,21,0,,70,,136920,40,55,60,41,26,,-3100,"0,61",3600,0
18.06.2024 04:35,"4,2",28,55,1150520,55,0,21,0,,70,,136920,40,55,60,41,25,,11400,"0,61",3400,0
18.06.2024 04:40,"4,13",28,55,1150520,55,0,21,0,,70,,136920,39,55,60,41,25,,13700,"0,61",4000,0
18.06.2024 04:45,"4,18",28,55,1150520,55,0,21,0,,70,,136921,39,54,60,41,25,,4100,"0,61",3900,0
18.06.2024 04:50,"4,13",28,55,1150520,55,0,21,0,,70,,136921,39,54,60,41,25,,-600,"0,61",3900,0
18.06.2024 04:55,"4,15",28,55,1150520,55,0,22,0,,70,,136921,39,54,60,40,25,,-3300,"0,6",3600,0
18.06.2024 05:00,"4,2",28,55,1150520,55,0,22,0,,70,,136922,41,57,58,40,25,,13900,"0,6",3500,0
18.06.2024 05:05,"4,2",28,55,1150520,55,0,22,0,,70,,136922,43,57,60,40,25,,12800,"0,6",4000,0
18.06.2024 05:10,"4,15",28,55,1150520,55,0,21,0,,70,,136922,43,60,60,38,25,,4200,"0,61",4000,0
18.06.2024 05:15,"4,2",28,55,1150520,55,0,21,0,,70,,136923,46,60,60,37,25,,-500,"0,6",4000,0
18.06.2024 05:20,"4,12",28,55,1150520,55,0,22,0,,70,,136923,45,59,60,37,25,,-3200,"0,6",3700,0
18.06.2024 05:25,"4,13",28,55,1150520,55,0,22,0,,70,,136923,44,59,60,37,25,,19000,"0,61",3700,0
18.06.2024 05:30,"4,16",28,55,1150530,55,0,22,0,,70,,136924,42,58,60,37,25,,12100,"0,61",4100,0
18.06.2024 05:35,"4,18",28,55,1150530,55,0,22,0,,70,,136924,41,60,60,43,25,,3800,"0,6",4000,0
18.06.2024 05:40,"4,24",28,55,1150530,55,0,22,0,,70,,136924,42,60,58,44,25,,-600,"0,61",3800,0
18.06.2024 05:45,"4,16",28,55,1150530,55,0,21,0,,70,,136925,57,61,60,42,25,,-3000,"0,6",3500,0
18.06.2024 05:50,"4,18",28,55,1150530,55,0,20,0,,70,,136925,48,60,60,43,25,,17500,"0,6",3500,0
18.06.2024 05:55,"4,18",28,55,1150530,55,0,15,0,,70,,136925,59,62,61,24,25,,12700,"0,6",4100,0
18.06.2024 06:00,"4,22",28,55,1150530,55,0,15,0,,70,,136925,56,62,60,23,25,,6800,"0,6",4000,0
18.06.2024 06:05,"4,2",28,55,1150530,55,0,15,0,,70,,136926,59,61,60,33,25,,0,"0,6",3700,0
18.06.2024 06:10,"4,08",28,55,1150530,55,0,15,0,,70,,136926,54,60,60,33,25,,14300,"0,6",3600,0
18.06.2024 06:15,"4,21",28,55,1150530,55,0,15,0,,70,,136926,52,60,60,34,25,,13000,"0,61",4100,0
18.06.2024 06:20,"4,18",28,55,1150530,55,0,15,0,,70,,136927,55,61,60,44,25,,3500,"0,61",3800,0
18.06.2024 06:25,"4,14",28,55,1150530,55,0,15,0,,70,,136927,58,61,60,44,25,,1300,"0,61",3700,0
18.06.2024 06:30,"4,15",28,55,1150530,55,0,15,0,,70,,136927,56,61,59,34,25,,-3000,"0,61",3400,0
18.06.2024 06:35,"4,22",28,55,1150530,55,0,16,0,,70,,136928,55,60,61,36,25,,22400,"0,6",3900,0
18.06.2024 06:40,"4,1",28,55,1150530,55,0,15,0,,70,,136928,56,62,60,46,25,,7900,"0,6",4000,0
18.06.2024 06:45,"4,15",28,55,1150530,55,0,15,0,,70,,136928,58,61,60,35,25,,1800,"0,6",3900,0
18.06.2024 06:50,"4,08",28,55,1150530,55,0,15,0,,70,,136929,57,61,60,33,25,,-2500,"0,6",3600,0
18.06.2024 06:55,"4,18",28,55,1150540,55,0,15,0,,70,,136929,44,60,60,43,25,,20500,"0,61",3500,0
18.06.2024 07:00,"4,16",28,55,1150540,55,0,15,0,,70,,136929,57,62,60,45,25,,11200,"0,6",3700,0
18.06.2024 07:05,"4,22",28,55,1150540,55,0,15,0,,70,,136930,55,62,60,43,25,,6100,"0,61",3900,0
18.06.2024 07:10,"4,25",28,55,1150540,55,0,15,0,,70,,136930,55,61,59,41,25,,-800,"0,6",3700,0
18.06.2024 07:15,"4,25",28,55,1150540,55,0,14,0,,70,,136930,55,60,59,22,25,,-1300,"0,6",3500,0
18.06.2024 07:20,"4,25",28,55,1150540,55,0,14,0,,70,,136931,56,61,59,36,25,,34300,"0,6",3800,0
18.06.2024 07:25,"4,25",28,54,1150540,54,0,14,0,,70,,136931,56,61,60,25,25,,17800,"0,6",4100,0
18.06.2024 07:30,"4,18",28,55,1150540,55,0,14,0,,70,,136931,42,61,58,45,25,,7700,"0,6",3700,0
18.06.2024 07:35,"4,18",28,55,1150540,55,0,14,0,,70,,136932,58,60,56,59,25,,-3300,"0,61",3100,0
18.06.2024 07:40,"4,18",28,55,1150540,55,0,14,0,,70,,136932,59,61,60,30,25,,25400,"0,6",3600,0
18.06.2024 07:45,"4,22",28,55,1150540,54,0,14,0,,70,,136932,55,61,59,25,25,,7100,"0,61",3800,0
18.06.2024 07:50,"4,22",28,55,1150540,54,0,14,0,,70,,136932,44,60,58,28,25,,1200,"0,6",3700,0
18.06.2024 07:55,"4,15",28,55,1150540,55,0,14,0,,70,,136933,52,60,59,40,25,,-3800,"0,61",3300,0
18.06.2024 08:00,"4,15",28,54,1150550,54,0,14,0,,70,,136933,59,61,60,49,25,,41900,"0,61",3600,0
18.06.2024 08:05,"4,15",28,54,1150550,54,0,14,0,,70,,136933,58,61,60,31,25,,10200,"0,59",4000,0
18.06.2024 08:10,"4,25",28,54,1150550,54,0,14,0,,70,,136934,59,60,56,58,25,,6300,"0,6",2900,0
18.06.2024 08:15,"4,23",28,55,1150550,55,0,14,0,,70,,136934,57,59,59,52,25,,1300,"0,61",3300,0
18.06.2024 08:20,"4,18",28,55,1150550,54,0,14,0,,70,,136934,53,58,59,41,25,,21600,"0,61",3000,0
18.06.2024 08:25,"4,17",28,54,1150550,54,0,14,0,,70,,136934,55,60,60,32,25,,9800,"0,6",4000,0
18.06.2024 08:30,"4,21",28,54,1150550,54,0,14,0,,70,,136935,59,60,57,57,25,,6300,"0,59",800,0
18.06.2024 08:35,"4,49",28,53,1150550,54,0,14,0,,70,,136935,58,59,56,57,25,,3500,"0,59",0,0
18.06.2024 08:40,"4,56",28,52,1150550,54,0,14,0,,70,,136935,58,59,55,58,25,,400,"0,6",0,0
18.06.2024 08:45,"4,56",28,54,1150550,53,0,14,0,,70,,136935,56,60,59,46,25,,27800,"0,58",3800,0
18.06.2024 08:50,"4,18",28,54,1150560,53,0,14,0,,70,,136935,58,59,59,46,25,,13100,"0,61",4300,0
18.06.2024 08:55,"4,28",28,54,1150560,53,0,14,0,,70,,136936,57,59,58,48,25,,7700,"0,61",4200,0
18.06.2024 09:00,"4,23",28,54,1150560,53,0,14,0,,70,,136936,56,58,58,57,25,,-1600,"0,6",1300,0
18.06.2024 09:05,"4,09",28,54,1150560,53,0,15,0,,70,,136936,57,59,59,51,25,,21200,"0,61",3800,0
18.06.2024 09:10,"4,14",28,53,1150560,53,0,14,0,,70,,136936,58,59,56,57,25,,7600,"0,59",2300,0
18.06.2024 09:15,"4,3",28,54,1150560,53,0,14,0,,70,,136937,57,58,57,58,25,,6600,"0,6",3800,0
18.06.2024 09:20,"4,19",28,54,1150560,53,0,14,0,,70,,136937,57,58,58,56,25,,-300,"0,61",3300,0
18.06.2024 09:25,"4,56",28,54,1150560,53,0,14,0,,70,,136937,56,57,57,35,25,,1800,"0,6",2900,0
18.06.2024 09:30,"4,19",28,54,1150560,53,0,14,0,,69,,136937,41,57,59,39,25,,20200,"0,61",3700,0
18.06.2024 09:35,"4,15",28,54,1150560,53,0,14,0,,69,,136938,43,57,58,45,25,,6300,"0,61",3900,0
18.06.2024 09:40,"4,21",28,54,1150560,53,0,14,0,,69,,136938,54,58,58,44,25,,1800,"0,61",3600,0
18.06.2024 09:45,"4,26",28,54,1150560,53,0,15,0,,70,,136938,49,57,58,43,25,,-200,"0,6",3000,0
18.06.2024 09:50,"4,18",28,53,1150560,53,0,14,0,,70,,136939,56,57,55,55,25,,2500,"0,6",100,0
18.06.2024 09:55,"4,52",28,52,1150560,53,0,14,0,,70,,136939,56,57,55,55,25,,1400,"0,58",0,0
18.06.2024 10:00,"4,58",28,54,1150560,52,0,14,0,,70,,136939,54,56,56,55,25,,12600,"0,6",2700,0
18.06.2024 10:05,"4,1",28,52,1150560,52,0,14,0,,70,,136939,57,58,54,55,25,,19500,"0,59",200,0
18.06.2024 10:10,"4,2",28,53,1150570,51,0,14,0,,70,,136939,56,57,55,56,25,,7900,"0,61",3000,0
18.06.2024 10:15,"4,1",28,53,1150570,52,0,14,0,,70,,136939,55,56,57,47,25,,2800,"0,6",3600,0
18.06.2024 10:20,"4,22",28,53,1150570,52,0,14,0,,70,,136940,53,56,56,46,25,,-600,"0,61",3000,0
18.06.2024 10:25,"4,11",28,53,1150570,52,0,14,0,,70,,136940,51,56,56,40,25,,23100,"0,6",3200,0
18.06.2024 10:30,"4,2",28,53,1150570,52,0,14,0,,70,,136940,54,57,58,48,25,,9600,"0,61",3900,0
18.06.2024 10:35,"4,22",28,53,1150570,52,0,15,0,,70,,136940,54,57,57,44,25,,3800,"0,6",3700,0
18.06.2024 10:40,"4,22",28,53,1150570,52,0,15,0,,70,,136941,55,56,56,50,25,,1000,"0,6",3200,0
18.06.2024 10:45,"4,15",28,53,1150570,52,0,15,0,,70,,136941,51,56,55,49,25,,-2700,"0,59",2600,0
18.06.2024 10:50,"4,54",28,53,1150570,52,0,14,0,,70,,136941,54,55,55,50,25,,-300,"0,6",2200,0
18.06.2024 10:55,"4,13",28,53,1150570,52,0,14,0,,70,,136941,46,55,55,50,25,,-1800,"0,6",2400,0
18.06.2024 11:00,"4,11",28,53,1150570,51,0,14,0,,70,,136942,41,54,55,49,25,,23500,"0,61",3000,0
18.06.2024 11:05,"4,15",28,52,1150570,51,0,14,0,,70,,136942,55,57,54,55,25,,11000,"0,6",3900,0
18.06.2024 11:10,"4,25",28,53,1150570,51,0,14,0,,70,,136942,54,56,56,54,25,,8100,"0,58",3700,0
18.06.2024 11:15,"4,13",28,53,1150570,51,0,14,0,,70,,136942,51,56,56,53,25,,1000,"0,61",2900,0
18.06.2024 11:20,"4,17",28,52,1150570,51,0,15,0,,70,,136943,48,55,55,51,25,,-2000,"0,61",2700,0
18.06.2024 11:25,"4,15",28,52,1150570,51,0,15,0,,70,,136943,42,55,55,50,25,,-2200,"0,61",2400,0
18.06.2024 11:30,"4,13",28,52,1150570,51,0,15,0,,70,,136943,52,54,54,34,25,,-2200,"0,61",2400,0
18.06.2024 11:35,"4,49",28,51,1150570,51,0,14,0,,70,,136943,53,54,52,53,25,,1000,"0,6",0,0
18.06.2024 11:40,"4,54",28,50,1150570,50,0,14,0,,70,,136943,53,54,52,50,25,,2100,"0,59",0,0
18.06.2024 11:45,"4,18",28,52,1150570,50,0,14,0,,70,,136943,51,54,54,41,25,,28500,"0,6",3000,0
18.06.2024 11:50,"4,11",28,51,1150580,49,0,14,0,,70,,136944,53,55,56,47,25,,14100,"0,61",4300,0
18.06.2024 11:55,"4,18",28,51,1150580,49,0,14,0,,70,,136944,50,55,54,49,25,,5000,"0,61",3900,0
18.06.2024 12:00,"4,15",28,51,1150580,50,0,14,0,,70,,136944,53,54,53,42,25,,2900,"0,61",0,0
18.06.2024 12:05,"4,1",28,51,1150580,50,0,14,0,,70,,136944,47,54,53,44,25,,0,"0,61",2600,0
18.06.2024 12:10,"4,12",28,51,1150580,50,0,14,0,,70,,136945,52,55,55,49,25,,24600,"0,61",3100,0
18.06.2024 12:15,"4,17",28,51,1150580,50,0,15,0,,70,,136945,53,55,55,32,25,,13400,"0,61",4100,0
18.06.2024 12:20,"4,08",28,51,1150580,50,0,15,0,,70,,136945,51,55,55,32,25,,5200,"0,61",3900,0
18.06.2024 12:25,"4,15",28,51,1150580,50,0,14,0,,70,,136946,53,54,54,33,25,,3500,"0,6",2600,0
18.06.2024 12:30,"4,15",28,51,1150580,50,0,15,0,,70,,136946,53,54,54,44,25,,1400,"0,61",2600,0
18.06.2024 12:35,"4,1",28,51,1150580,50,0,15,0,,70,,136946,48,53,53,37,25,,-1900,"0,61",2400,0
18.06.2024 12:40,"4,15",28,51,1150580,50,0,14,0,,70,,136946,52,53,53,49,25,,-2300,"0,61",2100,0
18.06.2024 12:45,"4,25",28,51,1150580,50,0,14,0,,70,,136946,52,53,53,34,25,,1800,"0,61",2100,0
18.06.2024 12:50,"4,22",28,51,1150580,49,0,15,0,,70,,136947,49,54,53,47,25,,23200,"0,61",3300,0
18.06.2024 12:55,"4,2",28,51,1150580,49,0,15,0,,70,,136947,53,54,54,53,25,,10000,"0,61",3600,0
18.06.2024 13:00,"4,17",28,51,1150580,50,0,15,0,,70,,136947,52,54,54,49,25,,3800,"0,61",3300,0
18.06.2024 13:05,"4,18",28,51,1150580,50,0,15,0,,70,,136947,43,53,54,49,25,,0,"0,61",2800,0
18.06.2024 13:10,"4,08",28,51,1150580,50,0,15,0,,70,,136948,50,53,53,52,25,,-900,"0,61",2300,0
18.06.2024 13:15,"4,14",28,51,1150580,50,0,15,0,,70,,136948,50,52,53,51,25,,-1300,"0,61",2400,0
18.06.2024 13:20,"4,18",28,50,1150580,49,0,15,0,,70,,136948,51,52,53,49,25,,200,"0,61",2000,0
18.06.2024 13:25,"4,09",28,50,1150580,49,0,15,0,,70,,136948,50,52,53,48,25,,-700,"0,61",2300,0
18.06.2024 13:30,"4,08",28,50,1150580,49,0,15,0,,70,,136949,50,52,53,51,25,,9500,"0,6",2200,0
18.06.2024 13:35,"4,19",28,51,1150590,49,0,15,0,,70,,136949,52,53,54,45,25,,18400,"0,61",3700,0
18.06.2024 13:40,"4,22",28,51,1150590,49,0,15,0,,70,,136949,45,53,54,44,25,,7900,"0,6",3900,0
18.06.2024 13:45,"4,18",28,51,1150590,49,0,15,0,,70,,136949,41,54,51,40,26,,3300,"0,6",3400,0
18.06.2024 13:50,"4,17",28,51,1150590,49,0,15,0,,70,,136950,46,53,53,39,25,,300,"0,61",2800,0
18.06.2024 13:55,"4,15",28,50,1150590,49,0,15,0,,70,,136950,42,53,53,45,26,,-1000,"0,61",2700,0
18.06.2024 14:00,"4,15",28,50,1150590,49,0,16,0,,70,,136950,42,52,53,39,25,,-1400,"0,6",2600,0
18.06.2024 14:05,"4,1",28,50,1150590,49,0,16,0,,70,,136950,35,52,52,40,26,,-1200,"0,61",2600,0
18.06.2024 14:10,"4,19",28,50,1150590,49,0,15,0,,70,,136951,48,52,52,38,25,,-800,"0,61",2400,0
18.06.2024 14:15,"4,46",28,50,1150590,49,0,15,0,,70,,136951,51,52,52,51,25,,1600,"0,6",2000,0
18.06.2024 14:20,"4,17",28,50,1150590,49,0,15,0,,70,,136951,49,51,52,50,25,,0,"0,6",2300,0
18.06.2024 14:25,"4,13",28,49,1150590,48,0,15,0,,70,,136951,51,53,53,52,25,,24400,"0,61",2700,0
18.06.2024 14:30,"4,54",28,50,1150590,48,0,15,0,,70,,136951,53,53,53,47,25,,13400,"0,61",3100,0
18.06.2024 14:35,"4,15",28,50,1150590,48,0,15,0,,70,,136952,50,53,53,37,25,,6800,"0,61",3600,0
18.06.2024 14:40,"4,15",28,50,1150590,49,0,15,0,,70,,136952,51,53,53,42,26,,2700,"0,6",2900,0
18.06.2024 14:45,"4,22",28,50,1150590,49,0,15,0,,69,,136952,47,52,52,37,26,,800,"0,61",2400,0
18.06.2024 14:50,"4,18",28,50,1150590,49,0,15,0,,69,,136952,50,52,52,44,25,,2600,"0,61",2200,0
18.06.2024 14:55,"4,15",28,49,1150590,49,0,14,0,,69,,136953,52,53,51,50,25,,19400,"0,6",1500,0
18.06.2024 15:00,"4,46",28,50,1150590,48,0,14,0,,69,,136953,53,53,52,49,26,,17600,"0,59",3200,0
18.06.2024 15:05,"4,18",28,50,1150600,49,0,15,0,,69,,136953,48,53,53,48,26,,11200,"0,61",3100,0
18.06.2024 15:10,"4,13",28,50,1150600,48,0,14,0,,69,,136953,46,52,51,37,26,,3900,"0,61",2700,0
18.06.2024 15:15,"4,18",28,50,1150600,48,0,15,0,,69,,136953,38,52,51,36,25,,-400,"0,61",2600,0
18.06.2024 15:20,"4,13",28,50,1150600,48,0,15,0,,69,,136954,38,51,52,36,26,,21800,"0,61",2500,0
18.06.2024 15:25,"4,13",28,50,1150600,48,0,15,0,,69,,136954,36,51,53,36,26,,13600,"0,6",4000,0
18.06.2024 15:30,"4,1",28,50,1150600,48,0,15,0,,70,,136954,40,52,53,38,26,,6600,"0,6",4000,0
18.06.2024 15:35,"4,1",28,50,1150600,48,0,15,0,,70,,136954,35,52,53,39,25,,2500,"0,61",3500,0
18.06.2024 15:40,"4,22",28,49,1150600,49,0,14,0,,70,,136955,52,52,51,50,26,,8400,"0,6",0,0
18.06.2024 15:45,"4,17",28,50,1150600,48,0,15,0,,69,,136955,50,52,52,50,26,,3200,"0,61",2500,0
18.06.2024 15:50,"4,49",28,49,1150600,48,0,15,0,,69,,136955,51,51,52,51,26,,0,"0,61",2400,0
18.06.2024 15:55,"4,15",28,50,1150600,48,0,15,0,,69,,136955,50,51,52,42,26,,24500,"0,61",3000,0
18.06.2024 16:00,"4,11",28,50,1150600,48,0,15,0,,70,,136956,41,51,53,46,26,,11400,"0,61",3900,0
18.06.2024 16:05,"4,13",28,50,1150600,48,0,15,0,,70,,136956,39,51,53,46,26,,5700,"0,61",3600,0
18.06.2024 16:10,"4,13",28,50,1150600,49,0,15,0,,70,,136956,39,51,52,46,26,,1500,"0,6",3000,0
18.06.2024 16:15,"4,05",28,50,1150600,49,0,16,0,,70,,136956,45,52,52,45,26,,-300,"0,61",2600,0
18.06.2024 16:20,"4,16",28,49,1150600,49,0,15,0,,70,,136957,51,52,50,51,26,,-100,"0,6",100,0
18.06.2024 16:25,"4,13",28,49,1150600,48,0,15,0,,70,,136957,50,51,52,36,26,,800,"0,61",2400,0
18.06.2024 16:30,"4,19",28,49,1150600,48,0,15,0,,70,,136957,47,51,52,38,26,,-700,"0,61",2400,0
18.06.2024 16:35,"4,1",28,50,1150610,48,0,15,0,,70,,136957,40,51,52,43,26,,24100,"0,61",3200,0
18.06.2024 16:40,"4,18",28,50,1150610,48,0,15,0,,70,,136957,42,52,53,40,26,,9900,"0,6",3800,0
18.06.2024 16:45,"4,12",28,50,1150610,48,0,16,0,,70,,136958,36,52,53,41,26,,4700,"0,61",3600,0
18.06.2024 16:50,"4,15",28,50,1150610,48,0,16,0,,70,,136958,39,52,49,41,26,,800,"0,61",3100,0
18.06.2024 16:55,"4,1",28,50,1150610,48,0,16,0,,70,,136958,48,52,52,45,26,,-500,"0,61",2600,0
18.06.2024 17:00,"4,13",28,49,1150610,48,0,15,0,,70,,136959,51,52,50,51,26,,700,"0,6",900,0
18.06.2024 17:05,"4,49",28,49,1150610,48,0,14,0,,70,,136959,51,51,50,51,26,,900,"0,6",0,0
18.06.2024 17:10,"4,13",28,49,1150610,48,0,15,0,,70,,136959,50,51,51,47,26,,3100,"0,6",2400,0
18.06.2024 17:15,"4,13",28,49,1150610,47,0,15,0,,70,,136959,44,51,53,43,26,,21600,"0,61",4000,0
18.06.2024 17:20,"4,1",28,49,1150610,47,0,15,0,,70,,136959,45,51,53,40,26,,8700,"0,6",4200,0
18.06.2024 17:25,"4,22",28,49,1150610,48,0,15,0,,70,,136960,52,52,52,48,26,,4700,"0,6",3300,0
18.06.2024 17:30,"4,18",28,50,1150610,48,0,14,0,,70,,136960,49,52,52,29,26,,2300,"0,61",2900,0
18.06.2024 17:35,"4,19",28,49,1150610,48,0,15,0,,70,,136960,50,51,52,50,26,,3000,"0,61",2600,0
18.06.2024 17:40,"4,1",28,49,1150610,48,0,15,0,,70,,136960,48,51,51,45,26,,25100,"0,61",3000,0
18.06.2024 17:45,"4,17",28,50,1150610,48,0,15,0,,70,,136961,50,53,53,47,26,,11500,"0,61",3800,0
18.06.2024 17:50,"4,2",28,50,1150610,48,0,15,0,,70,,136961,50,53,53,35,26,,5200,"0,62",3600,0
18.06.2024 17:55,"4,15",28,50,1150610,48,0,15,0,,70,,136961,44,52,53,39,26,,1700,"0,61",2900,0
18.06.2024 18:00,"4,15",28,50,1150610,49,0,15,0,,70,,136961,44,52,53,38,26,,-400,"0,61",2500,0
18.06.2024 18:05,"4,17",28,50,1150620,48,0,15,0,,70,,136962,41,52,53,43,26,,23200,"0,61",3700,0
18.06.2024 18:10,"4,1",28,50,1150620,48,0,16,0,,70,,136962,41,52,54,42,26,,8800,"0,61",4100,0
18.06.2024 18:15,"4,08",28,50,1150620,48,0,16,0,,70,,136962,38,51,53,42,26,,3900,"0,61",3700,0
18.06.2024 18:20,"4,51",28,50,1150620,49,0,15,0,,70,,136963,51,53,53,39,26,,2200,"0,6",3000,0
18.06.2024 18:25,"4,51",28,50,1150620,49,0,14,0,,70,,136963,51,52,52,51,26,,6600,"0,6",2500,0
18.06.2024 18:30,"4,13",28,50,1150620,49,0,14,0,,70,,136963,48,52,53,46,26,,24400,"0,61",3600,0
18.06.2024 18:35,"4,11",28,50,1150620,48,0,14,0,,70,,136963,45,53,54,37,26,,7400,"0,61",3900,0
18.06.2024 18:40,"4,1",28,50,1150620,49,0,14,0,,70,,136964,51,53,52,52,26,,3500,"0,61",2300,0
18.06.2024 18:45,"4,46",28,50,1150620,49,0,14,0,,70,,136964,52,53,52,51,26,,13600,"0,61",2200,0
18.06.2024 18:50,"4,15",28,51,1150620,49,0,15,0,,70,,136964,51,52,54,46,26,,18900,"0,61",4100,0
18.06.2024 18:55,"4,15",28,50,1150630,48,0,15,0,,70,,136964,42,52,54,48,26,,7300,"0,61",4300,0
18.06.2024 19:00,"4,51",28,51,1150630,49,0,15,0,,70,,136965,52,54,54,50,26,,3600,"0,61",3500,0
18.06.2024 19:05,"4,18",28,51,1150630,49,0,15,0,,70,,136965,51,53,54,48,26,,14300,"0,61",2800,0
18.06.2024 19:10,"4,51",28,51,1150630,49,0,14,0,,70,,136965,54,55,55,50,26,,17500,"0,61",4100,0
18.06.2024 19:15,"4,13",28,51,1150630,49,0,14,0,,70,,136965,54,55,55,45,26,,8200,"0,61",4000,0
18.06.2024 19:20,"4,51",28,51,1150630,49,0,14,0,,70,,136966,53,54,55,32,26,,7000,"0,6",3400,0
18.06.2024 19:25,"4,1",28,51,1150630,50,0,14,0,,70,,136966,51,53,54,36,26,,13400,"0,61",2800,0
18.06.2024 19:30,"4,13",28,51,1150630,50,0,14,0,,70,,136966,54,55,55,53,26,,21500,"0,61",2500,0
18.06.2024 19:35,"4,34",28,51,1150630,50,0,14,0,,70,,136966,54,55,54,55,26,,6700,"0,61",1000,0
18.06.2024 19:40,"4,12",28,51,1150630,50,0,14,0,,70,,136967,53,54,55,47,26,,2500,"0,61",3200,0
18.06.2024 19:45,"4,49",28,51,1150630,50,0,14,0,,70,,136967,53,54,53,52,26,,14100,"0,61",2300,0
18.06.2024 19:50,"4,1",28,52,1150640,50,0,15,0,,70,,136967,53,55,56,54,26,,18900,"0,61",3800,0
18.06.2024 19:55,"4,15",28,52,1150640,50,0,15,0,,70,,136967,51,54,55,51,26,,7100,"0,61",3900,0
18.06.2024 20:00,"4,18",28,52,1150640,50,0,15,0,,70,,136968,51,55,55,37,26,,1600,"0,61",3500,0
18.06.2024 20:05,"4,48",28,52,1150640,50,0,15,0,,70,,136968,53,54,54,50,26,,2300,"0,61",2600,0
