Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
18.06.2024 20:10,"4,12",28,52,1150640,50,0,14,0,,70,,136968,55,56,54,53,26,,25100,"0,6",100,0
18.06.2024 20:15,"4,07",28,52,1150640,50,0,14,0,,70,,136968,54,55,55,55,26,,9900,"0,61",4200,0
18.06.2024 20:20,"4,21",28,52,1150640,50,0,14,0,,70,,136969,54,55,55,54,26,,4800,"0,61",3500,0
18.06.2024 20:25,"4,22",28,51,1150640,50,0,14,0,,70,,136969,54,54,55,44,26,,3000,"0,6",3000,0
18.06.2024 20:30,"4,5",28,51,1150640,50,0,14,0,,70,,136969,55,56,54,52,26,,26300,"0,6",0,0
18.06.2024 20:35,"4,54",28,52,1150640,50,0,14,0,,70,,136969,55,55,55,35,26,,12100,"0,6",3600,0
18.06.2024 20:40,"4,2",28,51,1150650,50,0,14,0,,70,,136969,54,55,53,53,26,,7600,"0,61",400,0
18.06.2024 20:45,"4,2",28,51,1150650,50,0,14,0,,70,,136970,50,54,54,49,26,,23600,"0,61",3100,0
18.06.2024 20:50,"4,13",28,52,1150650,50,0,14,0,,70,,136970,43,54,56,48,26,,14300,"0,61",4100,0
18.06.2024 20:55,"4,48",28,52,1150650,50,0,14,0,,70,,136970,50,55,55,54,26,,8400,"0,61",3900,0
18.06.2024 21:00,"4,14",28,52,1150650,50,0,14,0,,70,,136971,54,55,55,54,26,,1400,"0,6",3200,0
18.06.2024 21:05,"4,57",28,51,1150650,51,0,14,0,,70,,136971,55,56,54,52,26,,28900,"0,61",0,0
18.06.2024 21:10,"4,49",28,51,1150650,50,0,14,0,,70,,136971,55,56,52,54,26,,17100,"0,59",0,0
18.06.2024 21:15,"4,18",28,52,1150650,51,0,14,0,,70,,136971,54,55,55,53,26,,11300,"0,61",2900,0
18.06.2024 21:20,"4,15",28,52,1150650,50,0,14,0,,70,,136971,53,54,55,44,26,,20000,"0,61",2900,0
18.06.2024 21:25,"4,2",28,52,1150660,51,0,14,0,,70,,136972,47,55,55,39,26,,18400,"0,6",3900,0
18.06.2024 21:30,"4,22",28,52,1150660,51,0,14,0,,70,,136972,54,56,56,52,26,,14300,"0,6",3800,0
18.06.2024 21:35,"4,18",28,52,1150660,51,0,14,0,,70,,136972,52,55,55,34,26,,3900,"0,61",3100,0
18.06.2024 21:40,"4,2",28,53,1150660,51,0,14,0,,70,,136972,48,54,55,40,26,,26100,"0,6",3600,0
18.06.2024 21:45,"4,22",28,52,1150660,51,0,14,0,,70,,136973,52,56,57,40,26,,10600,"0,61",4000,0
18.06.2024 21:50,"4,51",28,52,1150660,51,0,14,0,,70,,136973,55,56,53,55,26,,4600,"0,61",0,0
18.06.2024 21:55,"4,15",28,52,1150660,51,0,14,0,,70,,136973,53,55,56,54,26,,14600,"0,61",3200,0
18.06.2024 22:00,"4,15",28,52,1150660,51,0,14,0,,70,,136973,50,57,57,56,26,,19200,"0,61",4200,0
18.06.2024 22:05,"4,52",28,51,1150660,51,0,14,0,,70,,136974,56,57,56,55,26,,8000,"0,61",1500,0
18.06.2024 22:10,"4,18",28,53,1150670,51,0,14,0,,70,,136974,55,56,56,55,26,,4100,"0,61",3500,0
18.06.2024 22:15,"4,15",28,53,1150670,52,0,14,0,,70,,136974,52,56,56,54,26,,22600,"0,61",3000,0
18.06.2024 22:20,"4,15",28,53,1150670,51,0,14,0,,70,,136975,50,55,57,54,26,,13800,"0,61",4200,0
18.06.2024 22:25,"4,15",28,53,1150670,52,0,15,0,,70,,136975,49,55,57,53,26,,5500,"0,61",4000,0
18.06.2024 22:30,"4,34",28,53,1150670,52,0,14,0,,70,,136975,56,57,57,50,26,,3000,"0,6",3400,0
18.06.2024 22:35,"4,2",28,53,1150670,52,0,14,0,,70,,136976,55,56,54,56,26,,17800,"0,61",2800,0
18.06.2024 22:40,"4,17",28,53,1150670,52,0,14,0,,70,,136976,54,56,57,52,26,,16600,"0,61",4400,0
18.06.2024 22:45,"4,13",28,53,1150670,51,0,14,0,,70,,136976,51,56,56,48,26,,6100,"0,61",4300,0
18.06.2024 22:50,"4,49",28,52,1150670,52,0,14,0,,70,,136976,56,57,56,54,26,,5500,"0,61",0,0
18.06.2024 22:55,"4,13",28,53,1150670,52,0,14,0,,70,,136977,54,56,56,52,26,,19100,"0,61",2900,0
18.06.2024 23:00,"4,13",28,53,1150680,52,0,14,0,,70,,136977,55,56,57,55,26,,17200,"0,61",4300,0
18.06.2024 23:05,"4,1",28,53,1150680,51,0,14,0,,70,,136977,53,56,57,55,26,,6300,"0,61",4300,0
18.06.2024 23:10,"4,11",28,53,1150680,52,0,15,0,,70,,136977,50,56,57,53,26,,800,"0,61",3500,0
18.06.2024 23:15,"4,18",28,54,1150680,52,0,15,0,,70,,136978,49,55,57,53,26,,25200,"0,61",3400,0
18.06.2024 23:20,"4,18",28,54,1150680,52,0,15,0,,70,,136978,48,55,58,53,26,,11000,"0,61",4300,0
18.06.2024 23:25,"4,18",28,53,1150680,52,0,15,0,,70,,136978,47,55,58,51,26,,4700,"0,61",4100,0
18.06.2024 23:30,"4,15",28,54,1150680,52,0,15,0,,70,,136979,48,56,57,47,26,,0,"0,61",3500,0
18.06.2024 23:35,"4,15",28,54,1150680,53,0,15,0,,70,,136979,47,57,57,46,26,,10500,"0,61",3200,0
18.06.2024 23:40,"4,11",28,54,1150680,52,0,16,0,,70,,136979,46,56,58,46,26,,16100,"0,61",4400,0
18.06.2024 23:45,"4,11",28,54,1150680,52,0,16,0,,70,,136980,45,56,58,46,26,,5800,"0,61",4300,0
18.06.2024 23:50,"4,2",28,54,1150680,53,0,16,0,,70,,136980,41,56,58,45,26,,1400,"0,61",3900,0
18.06.2024 23:55,"4,19",28,54,1150680,53,0,16,0,,70,,136980,41,56,58,44,26,,-1700,"0,61",3200,0
19.06.2024 00:00,"4,23",28,54,1150680,53,0,16,0,,70,,136981,41,56,57,47,26,,15600,"0,61",3000,0
19.06.2024 00:05,"4,17",28,54,1150680,53,0,16,0,,70,,136981,46,57,57,44,26,,14800,"0,6",4100,0
19.06.2024 00:10,"4,13",28,54,1150690,53,0,16,0,,70,,136981,50,59,58,44,26,,5800,"0,6",4000,0
19.06.2024 00:15,"4,13",28,54,1150690,53,0,16,0,,70,,136982,53,58,58,43,26,,1600,"0,61",3700,0
19.06.2024 00:20,"4,2",28,54,1150690,53,0,16,0,,70,,136982,55,58,58,56,26,,1100,"0,61",2100,0
19.06.2024 00:25,"4,14",28,54,1150690,53,0,16,0,,70,,136982,55,58,57,54,26,,17000,"0,61",2100,0
19.06.2024 00:30,"4,3",28,54,1150690,53,0,15,0,,70,,136982,58,59,58,58,26,,14100,"0,6",1300,0
19.06.2024 00:35,"4,22",28,54,1150690,53,0,15,0,,70,,136983,57,58,58,58,26,,5200,"0,61",4100,0
19.06.2024 00:40,"4,15",28,54,1150690,52,0,15,0,,70,,136983,56,58,58,58,26,,1100,"0,6",4100,0
19.06.2024 00:45,"4,14",28,54,1150690,52,0,15,0,,70,,136983,54,58,58,57,26,,-1500,"0,61",3700,0
19.06.2024 00:50,"4,2",28,54,1150690,53,0,16,0,,70,,136984,52,58,58,55,26,,23300,"0,61",4000,0
19.06.2024 00:55,"4,13",28,54,1150690,53,0,16,0,,70,,136984,50,57,59,54,26,,8100,"0,61",4300,0
19.06.2024 01:00,"4,14",28,54,1150690,53,0,16,0,,70,,136984,49,57,59,53,26,,2900,"0,61",4100,0
19.06.2024 01:05,"4,21",28,54,1150690,53,0,16,0,,70,,136985,47,57,58,52,26,,-1100,"0,61",3500,0
19.06.2024 01:10,"4,15",28,54,1150690,53,0,16,0,,70,,136985,56,58,58,52,26,,12200,"0,61",3200,0
19.06.2024 01:15,"4,13",28,54,1150690,53,0,16,0,,70,,136985,50,57,59,52,26,,15500,"0,6",4400,0
19.06.2024 01:20,"4,2",28,54,1150690,53,0,16,0,,70,,136986,49,57,59,52,26,,5500,"0,61",4200,0
19.06.2024 01:25,"4,15",28,54,1150690,53,0,17,0,,70,,136986,48,57,59,51,26,,700,"0,61",4200,0
19.06.2024 01:30,"4,1",28,54,1150690,54,0,17,0,,70,,136986,47,56,58,51,26,,-2100,"0,61",3800,0
19.06.2024 01:35,"4,19",28,55,1150690,54,0,17,0,,70,,136987,46,56,58,51,26,,21500,"0,61",3300,0
19.06.2024 01:40,"4,18",28,54,1150700,54,0,17,0,,70,,136987,45,56,59,47,26,,11700,"0,61",3200,0
19.06.2024 01:45,"4,15",28,54,1150700,53,0,17,0,,70,,136987,45,56,60,46,26,,4600,"0,61",4200,0
19.06.2024 01:50,"4,15",28,54,1150700,54,0,18,0,,70,,136988,44,56,59,46,26,,-100,"0,61",4100,0
19.06.2024 01:55,"4,17",28,55,1150700,54,0,18,0,,70,,136988,44,55,59,45,26,,-2400,"0,61",3700,0
19.06.2024 02:00,"4,1",28,55,1150700,54,0,18,0,,70,,136988,44,55,58,45,26,,11200,"0,6",3200,0
19.06.2024 02:05,"4,18",28,55,1150700,54,0,18,0,,70,,136988,44,55,59,45,26,,15100,"0,61",3000,0
19.06.2024 02:10,"4,13",28,54,1150700,54,0,18,0,,70,,136989,43,55,60,45,26,,5200,"0,61",4100,0
19.06.2024 02:15,"4,13",28,54,1150700,54,0,18,0,,70,,136989,43,55,60,45,26,,500,"0,61",4000,0
19.06.2024 02:20,"4,15",28,55,1150700,54,0,18,0,,70,,136989,43,54,59,44,26,,-2100,"0,61",3700,0
19.06.2024 02:25,"4,17",28,55,1150700,54,0,18,0,,70,,136990,43,55,58,44,26,,1000,"0,61",3400,0
19.06.2024 02:30,"4,22",28,55,1150700,54,0,19,0,,70,,136990,42,55,59,44,26,,18800,"0,61",3000,0
19.06.2024 02:35,"4,18",28,54,1150700,54,0,19,0,,70,,136990,42,55,59,44,26,,6200,"0,61",4000,0
19.06.2024 02:40,"4,13",28,54,1150700,54,0,19,0,,70,,136991,41,55,59,44,26,,1300,"0,61",4000,0
19.06.2024 02:45,"4,15",28,55,1150700,54,0,19,0,,70,,136991,41,55,59,43,26,,-1700,"0,61",3800,0
19.06.2024 02:50,"4,15",28,55,1150700,54,0,19,0,,70,,136991,41,55,59,43,26,,-3100,"0,61",3500,0
19.06.2024 02:55,"4,15",28,55,1150700,54,0,19,0,,70,,136991,41,55,59,43,26,,22400,"0,61",3100,0
19.06.2024 03:00,"4,18",28,54,1150700,54,0,20,0,,70,,136992,41,56,59,43,26,,8000,"0,61",3800,0
19.06.2024 03:05,"4,18",28,54,1150710,54,0,20,0,,70,,136992,43,57,60,44,26,,3200,"0,6",4200,0
19.06.2024 03:10,"4,15",28,54,1150710,54,0,19,0,,70,,136992,57,60,59,53,26,,700,"0,61",3900,0
19.06.2024 03:15,"4,13",28,55,1150710,54,0,19,0,,70,,136993,49,59,57,51,26,,-900,"0,6",3500,0
19.06.2024 03:20,"4,15",28,55,1150710,54,0,18,0,,70,,136993,47,58,59,51,26,,20400,"0,6",3200,0
19.06.2024 03:25,"4,18",28,54,1150710,54,0,18,0,,70,,136993,51,59,59,49,26,,7100,"0,62",4000,0
19.06.2024 03:30,"4,15",28,54,1150710,54,0,18,0,,70,,136994,50,59,59,49,26,,1200,"0,61",4100,0
19.06.2024 03:35,"4,1",28,55,1150710,54,0,18,0,,70,,136994,49,58,59,48,26,,-1700,"0,61",3900,0
19.06.2024 03:40,"4,17",28,55,1150710,54,0,18,0,,70,,136994,48,58,59,48,26,,-3200,"0,61",3500,0
19.06.2024 03:45,"4,17",28,55,1150710,54,0,18,0,,70,,136995,46,58,59,48,26,,21600,"0,61",3200,0
19.06.2024 03:50,"4,15",28,54,1150710,54,0,19,0,,70,,136995,48,58,60,50,26,,7400,"0,61",3800,0
19.06.2024 03:55,"4,1",28,54,1150710,54,0,19,0,,70,,136995,48,58,60,49,26,,2200,"0,61",4100,0
19.06.2024 04:00,"4,13",28,55,1150710,54,0,19,0,,70,,136996,47,58,60,49,26,,-1900,"0,6",3900,0
19.06.2024 04:05,"4,17",28,55,1150710,54,0,19,0,,70,,136996,47,57,59,49,26,,-3000,"0,61",3500,0
19.06.2024 04:10,"4,18",28,55,1150710,54,0,19,0,,70,,136996,46,57,59,48,26,,22700,"0,61",3300,0
19.06.2024 04:15,"4,13",28,55,1150710,54,0,19,0,,70,,136997,45,57,60,48,26,,22700,"0,6",3600,0
19.06.2024 04:20,"4,14",28,54,1150710,54,0,19,0,,70,,136997,44,56,60,48,26,,8400,"0,61",4000,0
19.06.2024 04:25,"4,18",28,55,1150710,54,0,19,0,,70,,136997,44,56,60,47,26,,2800,"0,61",3900,0
19.06.2024 04:30,"4,14",28,55,1150710,54,0,19,0,,70,,136997,44,56,59,44,26,,-1000,"0,61",3600,0
19.06.2024 04:35,"4,11",28,55,1150710,54,0,20,0,,70,,136998,44,57,59,43,26,,-2900,"0,61",3200,0
19.06.2024 04:40,"4,12",28,55,1150720,54,0,20,0,,70,,136998,44,56,60,43,26,,20000,"0,61",3200,0
19.06.2024 04:45,"4,13",28,54,1150720,54,0,20,0,,70,,136998,43,56,60,43,26,,12000,"0,61",4000,0
19.06.2024 04:50,"4,12",28,55,1150720,54,0,20,0,,70,,136999,43,57,57,44,26,,4500,"0,61",3900,0
19.06.2024 04:55,"4,18",28,55,1150720,54,0,20,0,,70,,136999,48,58,59,43,26,,100,"0,6",3600,0
19.06.2024 05:00,"4,18",28,55,1150720,54,0,20,0,,70,,136999,44,58,59,42,26,,-2700,"0,6",3300,0
19.06.2024 05:05,"4,18",28,55,1150720,54,0,20,0,,70,,137000,43,58,59,43,26,,7300,"0,61",3200,0
19.06.2024 05:10,"4,15",28,54,1150720,54,0,20,0,,70,,137000,43,57,60,43,26,,15800,"0,6",4000,0
19.06.2024 05:15,"4,15",28,55,1150720,54,0,20,0,,70,,137000,42,57,60,43,26,,5100,"0,61",4100,0
19.06.2024 05:20,"4,27",28,55,1150720,54,0,18,0,,70,,137001,59,60,59,58,26,,0,"0,6",3800,0
19.06.2024 05:25,"4,54",28,54,1150720,54,0,15,0,,70,,137001,58,59,57,58,26,,200,"0,6",0,0
19.06.2024 05:30,"4,1",28,55,1150720,54,0,15,0,,70,,137001,58,59,59,58,26,,9800,"0,6",0,0
19.06.2024 05:35,"4,14",28,54,1150720,53,0,16,0,,70,,137001,56,59,60,57,26,,18100,"0,61",4200,0
19.06.2024 05:40,"4,15",28,54,1150720,53,0,16,0,,70,,137002,53,60,59,50,26,,5200,"0,6",4400,0
19.06.2024 05:45,"4,15",28,54,1150720,54,0,16,0,,70,,137002,52,60,58,49,26,,800,"0,61",4100,0
19.06.2024 05:50,"4,22",28,55,1150720,54,0,16,0,,70,,137002,57,59,59,52,26,,1100,"0,6",3500,0
19.06.2024 05:55,"4,13",28,54,1150720,54,0,16,0,,70,,137003,53,59,60,48,26,,20900,"0,6",4200,0
19.06.2024 06:00,"4,15",28,54,1150730,54,0,16,0,,70,,137003,52,59,60,47,26,,6100,"0,6",4200,0
19.06.2024 06:05,"4,18",28,55,1150730,54,0,16,0,,70,,137003,49,59,60,47,26,,1300,"0,6",4000,0
19.06.2024 06:10,"4,2",28,55,1150730,54,0,17,0,,70,,137004,45,59,59,47,26,,-2200,"0,6",3600,0
19.06.2024 06:15,"4,15",28,55,1150730,54,0,17,0,,70,,137004,46,59,60,51,26,,11800,"0,61",3400,0
19.06.2024 06:20,"4,18",28,54,1150730,54,0,17,0,,70,,137004,50,60,60,49,26,,14900,"0,6",4100,0
19.06.2024 06:25,"4,2",28,54,1150730,54,0,16,0,,70,,137005,59,61,60,37,26,,6000,"0,6",4000,0
19.06.2024 06:30,"4,18",28,55,1150730,54,0,16,0,,70,,137005,58,60,59,58,26,,1700,"0,6",3800,0
19.06.2024 06:35,"4,13",28,55,1150730,54,0,15,0,,70,,137005,58,59,59,59,26,,-1000,"0,6",1100,0
19.06.2024 06:40,"4,11",28,55,1150730,54,0,16,0,,70,,137005,55,59,60,57,26,,21600,"0,6",3600,0
19.06.2024 06:45,"4,18",28,54,1150730,54,0,16,0,,70,,137006,51,58,60,57,26,,11700,"0,6",4100,0
19.06.2024 06:50,"4,18",28,54,1150730,54,0,16,0,,70,,137006,55,60,60,44,26,,4100,"0,61",4200,0
19.06.2024 06:55,"4,15",28,55,1150730,54,0,16,0,,70,,137006,54,60,59,43,26,,-100,"0,61",3700,0
19.06.2024 07:00,"4,2",28,55,1150730,54,0,16,0,,70,,137007,53,59,59,42,26,,-2700,"0,61",3300,0
19.06.2024 07:05,"4,18",28,55,1150730,54,0,16,0,,70,,137007,46,59,59,43,26,,2400,"0,61",3200,0
19.06.2024 07:10,"4,22",28,54,1150730,54,0,16,0,,70,,137007,51,60,59,42,26,,18300,"0,61",4100,0
19.06.2024 07:15,"4,2",28,54,1150730,54,0,16,0,,70,,137008,55,61,58,44,26,,6900,"0,6",3900,0
19.06.2024 07:20,"4,25",28,54,1150730,54,0,15,0,,70,,137008,56,60,59,57,26,,3200,"0,61",3800,0
19.06.2024 07:25,"4,51",28,53,1150730,54,0,14,0,,70,,137008,59,59,57,56,26,,200,"0,59",0,0
19.06.2024 07:30,"4,56",28,53,1150740,54,0,14,0,,70,,137008,58,59,56,57,26,,5700,"0,59",0,0
19.06.2024 07:35,"4,56",28,55,1150740,54,0,14,0,,70,,137008,59,60,56,59,26,,29800,"0,6",2400,0
19.06.2024 07:40,"4,53",28,54,1150740,53,0,14,0,,70,,137008,58,59,55,59,26,,14100,"0,6",4300,0
19.06.2024 07:45,"4,15",28,55,1150740,53,0,14,0,,70,,137008,57,59,57,58,26,,3500,"0,6",0,0
19.06.2024 07:50,"4,15",28,54,1150740,53,0,14,0,,70,,137009,57,58,59,51,26,,3300,"0,6",3600,0
19.06.2024 07:55,"4,22",28,53,1150740,52,0,14,0,,70,,137009,50,58,59,48,26,,21800,"0,59",4500,0
19.06.2024 08:00,"4,22",28,53,1150740,53,0,14,0,,69,,137009,58,60,59,56,26,,7500,"0,6",4800,0
19.06.2024 08:05,"4,15",28,54,1150740,53,0,14,0,,69,,137010,57,59,58,54,26,,5700,"0,6",0,0
19.06.2024 08:10,"4,15",28,54,1150740,53,0,14,0,,69,,137010,49,58,58,48,26,,2000,"0,61",3500,0
19.06.2024 08:15,"4,18",28,54,1150740,53,0,14,0,,70,,137010,57,59,58,57,26,,19200,"0,6",3500,0
19.06.2024 08:20,"4,56",28,53,1150740,53,0,14,0,,70,,137010,59,59,56,58,26,,14000,"0,59",4400,0
19.06.2024 08:25,"4,26",28,54,1150750,53,0,14,0,,70,,137010,58,59,56,51,26,,6600,"0,61",0,0
19.06.2024 08:30,"4,21",28,54,1150750,53,0,14,0,,70,,137011,55,58,57,53,26,,1900,"0,6",3700,0
19.06.2024 08:35,"4,54",28,53,1150750,52,0,14,0,,70,,137011,57,58,56,55,26,,1000,"0,61",3400,0
19.06.2024 08:40,"4,17",28,54,1150750,52,0,14,0,,70,,137011,56,57,55,56,26,,500,"0,61",1400,0
19.06.2024 08:45,"4,54",28,54,1150750,53,0,14,0,,70,,137011,58,59,58,55,26,,26000,"0,61",3800,0
19.06.2024 08:50,"4,15",28,54,1150750,52,0,14,0,,70,,137011,57,58,57,52,26,,11700,"0,6",0,0
19.06.2024 08:55,"4,2",28,54,1150750,52,0,14,0,,70,,137012,56,57,57,53,26,,6500,"0,6",3900,0
19.06.2024 09:00,"4,22",28,53,1150750,52,0,14,0,,70,,137012,56,57,56,55,26,,1900,"0,6",3200,0
19.06.2024 09:05,"4,15",28,54,1150750,52,0,14,0,,70,,137012,55,57,58,47,26,,26800,"0,6",3400,0
19.06.2024 09:10,"4,15",28,54,1150750,52,0,14,0,,70,,137013,55,58,58,40,26,,12300,"0,61",4000,0
19.06.2024 09:15,"4,15",28,54,1150750,52,0,15,0,,70,,137013,40,57,57,49,26,,6200,"0,6",3800,0
19.06.2024 09:20,"4,15",28,54,1150750,53,0,15,0,,70,,137013,55,57,57,45,26,,600,"0,61",2900,0
19.06.2024 09:25,"4,12",28,53,1150750,52,0,15,0,,70,,137013,50,56,55,43,26,,-2000,"0,6",2700,0
19.06.2024 09:30,"4,21",28,54,1150750,52,0,15,0,,70,,137014,53,57,57,32,26,,22000,"0,61",2900,0
19.06.2024 09:35,"4,11",28,53,1150760,52,0,14,0,,70,,137014,55,58,57,50,26,,11500,"0,61",4000,0
19.06.2024 09:40,"4,1",28,53,1150760,52,0,15,0,,70,,137014,55,57,57,44,26,,7800,"0,61",3900,0
19.06.2024 09:45,"4,19",28,53,1150760,52,0,15,0,,70,,137015,47,57,56,46,26,,100,"0,61",3400,0
19.06.2024 09:50,"4,18",28,53,1150760,52,0,15,0,,70,,137015,43,56,56,44,26,,-2000,"0,6",2900,0
19.06.2024 09:55,"4,1",28,53,1150760,52,0,15,0,,70,,137015,40,56,55,48,26,,-2900,"0,6",2600,0
19.06.2024 10:00,"4,21",28,53,1150760,52,0,15,0,,70,,137015,51,55,55,38,26,,-2200,"0,6",2600,0
19.06.2024 10:05,"4,1",28,53,1150760,52,0,15,0,,70,,137015,47,55,55,44,26,,-2600,"0,61",2600,0
19.06.2024 10:10,"4,18",28,53,1150760,52,0,15,0,,70,,137016,43,55,54,45,26,,-2800,"0,61",2600,0
19.06.2024 10:15,"4,12",28,52,1150760,51,0,15,0,,70,,137016,53,55,55,50,26,,-2300,"0,6",2600,0
19.06.2024 10:20,"4,41",28,52,1150760,51,0,15,0,,70,,137016,54,55,55,53,26,,-1400,"0,61",2500,0
19.06.2024 10:25,"4,15",28,53,1150760,51,0,15,0,,70,,137016,55,56,55,56,26,,26400,"0,61",3300,0
19.06.2024 10:30,"4,18",28,53,1150760,51,0,15,0,,70,,137017,51,56,56,53,26,,8900,"0,61",4000,0
19.06.2024 10:35,"4,13",28,52,1150760,51,0,15,0,,70,,137017,49,56,56,53,26,,4000,"0,61",3600,0
19.06.2024 10:40,"4,18",28,52,1150760,51,0,16,0,,70,,137017,47,55,56,51,26,,300,"0,61",3300,0
19.06.2024 10:45,"4,17",28,52,1150760,51,0,16,0,,70,,137018,46,55,56,51,26,,-1500,"0,61",2800,0
19.06.2024 10:50,"4,18",28,52,1150760,51,0,16,0,,70,,137018,53,55,55,50,26,,-2400,"0,6",2600,0
19.06.2024 10:55,"4,15",28,52,1150760,51,0,15,0,,70,,137018,53,54,55,52,26,,-1700,"0,61",2100,0
19.06.2024 11:00,"4,15",28,52,1150760,51,0,15,0,,70,,137018,50,54,55,51,26,,-1800,"0,6",2600,0
19.06.2024 11:05,"4,15",28,52,1150760,51,0,15,0,,70,,137018,47,54,54,47,26,,-1600,"0,6",2500,0
19.06.2024 11:10,"4,49",28,52,1150760,51,0,15,0,,70,,137018,46,56,54,53,26,,23500,"0,61",2900,0
19.06.2024 11:15,"4,56",28,52,1150760,50,0,14,0,,70,,137019,55,56,54,52,26,,11900,"0,6",1700,0
19.06.2024 11:20,"4,18",28,52,1150760,50,0,14,0,,70,,137019,54,55,55,42,26,,9300,"0,6",1000,0
19.06.2024 11:25,"4,1",28,52,1150760,50,0,14,0,,70,,137019,52,54,55,49,26,,4400,"0,6",3100,0
19.06.2024 11:30,"4,1",28,51,1150760,50,0,14,0,,70,,137019,53,54,54,51,26,,1100,"0,61",2900,0
19.06.2024 11:35,"4,18",28,52,1150770,51,0,15,0,,70,,137019,52,54,54,43,26,,10900,"0,6",2200,0
19.06.2024 11:40,"4,22",28,52,1150770,50,0,15,0,,70,,137020,54,55,55,54,26,,17100,"0,61",100,0
19.06.2024 11:45,"4,28",28,51,1150770,50,0,14,0,,70,,137020,54,55,55,50,26,,6800,"0,61",2400,0
19.06.2024 11:50,"4,15",28,52,1150770,50,0,15,0,,70,,137020,53,54,55,53,26,,4500,"0,61",3200,0
19.06.2024 11:55,"4,49",28,51,1150770,50,0,15,0,,70,,137020,51,54,54,51,26,,100,"0,6",2500,0
19.06.2024 12:00,"4,13",28,51,1150770,50,0,15,0,,70,,137021,52,53,54,44,26,,900,"0,61",500,0
19.06.2024 12:05,"4,55",28,51,1150770,50,0,14,0,,70,,137021,52,53,51,53,26,,1300,"0,6",300,0
19.06.2024 12:10,"4,15",28,51,1150770,50,0,15,0,,70,,137021,51,53,54,43,26,,25500,"0,6",2700,0
19.06.2024 12:15,"4,15",28,51,1150770,49,0,15,0,,70,,137021,41,55,53,44,26,,12000,"0,61",3800,0
19.06.2024 12:20,"4,48",28,50,1150770,49,0,14,0,,70,,137021,54,54,53,53,26,,7000,"0,6",1500,0
19.06.2024 12:25,"4,2",28,51,1150770,50,0,15,0,,70,,137021,52,54,54,50,26,,3600,"0,6",3100,0
19.06.2024 12:30,"4,06",28,51,1150770,50,0,15,0,,70,,137022,52,53,53,52,26,,700,"0,6",2600,0
19.06.2024 12:35,"4,18",28,51,1150770,50,0,15,0,,70,,137022,52,53,53,50,26,,-400,"0,61",2500,0
19.06.2024 12:40,"4,51",28,51,1150770,49,0,14,0,,70,,137022,53,55,54,51,26,,25600,"0,59",2900,0
19.06.2024 12:45,"4,47",28,51,1150770,49,0,14,0,,70,,137022,54,54,53,52,26,,13700,"0,6",0,0
19.06.2024 12:50,"4,21",28,51,1150770,50,0,14,0,,70,,137022,53,54,53,52,26,,7100,"0,61",3300,0
19.06.2024 12:55,"4,14",28,51,1150780,49,0,14,0,,70,,137023,52,53,53,51,26,,3600,"0,61",3000,0
19.06.2024 13:00,"4,2",28,50,1150780,49,0,14,0,,70,,137023,52,53,53,52,26,,0,"0,61",2700,0
19.06.2024 13:05,"4,13",28,51,1150780,49,0,15,0,,70,,137023,51,52,53,52,26,,-1000,"0,61",300,0
19.06.2024 13:10,"4,14",28,51,1150780,49,0,15,0,,70,,137023,48,52,54,50,26,,24700,"0,61",2800,0
19.06.2024 13:15,"4,18",28,51,1150780,49,0,15,0,,70,,137024,44,52,52,49,26,,10000,"0,6",3800,0
19.06.2024 13:20,"4,15",28,51,1150780,49,0,15,0,,70,,137024,50,54,54,33,26,,5100,"0,61",3600,0
19.06.2024 13:25,"4,22",28,51,1150780,50,0,14,0,,70,,137024,52,53,52,49,26,,1400,"0,6",3000,0
19.06.2024 13:30,"4,1",28,51,1150780,49,0,14,0,,70,,137024,52,53,53,52,26,,4000,"0,61",0,0
19.06.2024 13:35,"4,15",28,50,1150780,49,0,14,0,,70,,137025,47,52,53,50,26,,1300,"0,61",2400,0
19.06.2024 13:40,"4,13",28,50,1150780,49,0,15,0,,70,,137025,42,52,53,49,26,,-1100,"0,61",2400,0
19.06.2024 13:45,"4,14",28,50,1150780,49,0,15,0,,70,,137025,47,52,52,49,26,,-1400,"0,61",2300,0
19.06.2024 13:50,"4,15",28,50,1150780,49,0,15,0,,70,,137025,51,54,53,51,26,,23900,"0,6",3100,0
19.06.2024 13:55,"4,1",28,50,1150780,49,0,15,0,,70,,137025,52,54,54,31,26,,10900,"0,59",3700,0
19.06.2024 14:00,"4,16",28,51,1150780,49,0,15,0,,70,,137026,51,53,54,32,26,,5200,"0,61",3500,0
19.06.2024 14:05,"4,15",28,51,1150780,49,0,15,0,,70,,137026,42,53,53,44,26,,500,"0,61",2900,0
19.06.2024 14:10,"4,08",28,50,1150780,49,0,15,0,,70,,137026,42,53,53,43,26,,-700,"0,61",2500,0
19.06.2024 14:15,"4,22",28,50,1150780,49,0,15,0,,69,,137026,47,52,52,38,26,,-1200,"0,61",2400,0
19.06.2024 14:20,"4,13",28,50,1150780,49,0,16,0,,69,,137027,48,52,52,49,26,,2300,"0,61",2400,0
19.06.2024 14:25,"4,11",28,50,1150780,49,0,16,0,,69,,137027,49,52,52,48,26,,200,"0,61",2300,0
19.06.2024 14:30,"4,11",28,50,1150780,49,0,16,0,,69,,137027,47,51,52,47,26,,-800,"0,61",2200,0
19.06.2024 14:35,"4,13",28,50,1150780,49,0,16,0,,69,,137027,44,51,52,47,26,,11200,"0,6",2200,0
19.06.2024 14:40,"4,22",28,50,1150790,49,0,16,0,,69,,137027,42,51,54,47,26,,17500,"0,61",3600,0
19.06.2024 14:45,"4,22",28,50,1150790,49,0,16,0,,70,,137028,47,53,54,49,26,,8000,"0,61",3700,0
19.06.2024 14:50,"4,08",28,50,1150790,49,0,16,0,,70,,137028,48,53,54,49,26,,3200,"0,61",3400,0
19.06.2024 14:55,"4,15",28,50,1150790,49,0,17,0,,70,,137028,45,53,53,48,26,,400,"0,61",2800,0
19.06.2024 15:00,"4,11",28,50,1150790,49,0,16,0,,70,,137029,51,52,52,51,26,,-1000,"0,6",2500,0
19.06.2024 15:05,"4,18",28,50,1150790,49,0,16,0,,70,,137029,51,52,52,51,26,,-500,"0,61",2400,0
19.06.2024 15:10,"4,13",28,50,1150790,49,0,17,0,,70,,137029,50,52,52,50,26,,-800,"0,61",2300,0
19.06.2024 15:15,"4,15",28,50,1150790,49,0,17,0,,69,,137029,44,51,52,48,26,,-900,"0,61",2400,0
19.06.2024 15:20,"4,08",28,50,1150790,49,0,17,0,,69,,137029,45,51,52,47,26,,-1000,"0,61",2200,0
19.06.2024 15:25,"4,15",28,50,1150790,49,0,16,0,,69,,137030,47,51,52,40,26,,-900,"0,61",2200,0
19.06.2024 15:30,"4,15",28,49,1150790,48,0,16,0,,69,,137030,44,51,52,43,26,,-700,"0,61",2200,0
19.06.2024 15:35,"4,15",28,49,1150790,48,0,15,0,,69,,137030,51,52,50,51,26,,-300,"0,6",1800,0
19.06.2024 15:40,"4,53",28,50,1150790,48,0,15,0,,69,,137030,52,53,51,52,26,,24300,"0,61",0,0
19.06.2024 15:45,"4,15",28,50,1150790,48,0,15,0,,70,,137030,51,52,53,52,26,,9600,"0,61",3600,0
19.06.2024 15:50,"4,15",28,49,1150790,47,0,15,0,,70,,137031,49,52,52,51,26,,4700,"0,61",3900,0
19.06.2024 15:55,"4,33",28,50,1150790,48,0,15,0,,70,,137031,51,52,52,51,26,,1500,"0,61",3200,0
19.06.2024 16:00,"4,15",28,49,1150790,48,0,16,0,,70,,137031,47,52,52,50,26,,0,"0,61",2600,0
19.06.2024 16:05,"4,15",28,49,1150790,48,0,16,0,,70,,137031,44,51,51,47,26,,-700,"0,6",2500,0
19.06.2024 16:10,"4,15",28,49,1150790,48,0,16,0,,70,,137031,41,51,51,46,26,,-1000,"0,61",2500,0
19.06.2024 16:15,"4,22",28,48,1150790,48,0,15,0,,70,,137032,50,51,51,49,26,,3100,"0,59",2400,0
19.06.2024 16:20,"4,11",28,49,1150790,48,0,15,0,,70,,137032,50,51,51,45,26,,3300,"0,61",2200,0
19.06.2024 16:25,"4,15",28,49,1150790,48,0,15,0,,70,,137032,51,52,53,50,26,,25000,"0,6",3300,0
19.06.2024 16:30,"4,09",28,49,1150790,48,0,15,0,,70,,137032,44,52,53,45,26,,9400,"0,61",3900,0
19.06.2024 16:35,"4,13",28,50,1150790,48,0,15,0,,70,,137033,42,52,53,46,26,,4300,"0,61",3300,0
19.06.2024 16:40,"4,13",28,50,1150790,48,0,16,0,,70,,137033,41,51,52,46,26,,400,"0,6",2700,0
19.06.2024 16:45,"4,07",28,49,1150790,48,0,16,0,,70,,137033,41,51,52,46,26,,-1100,"0,61",2400,0
19.06.2024 16:50,"4,12",28,49,1150790,48,0,16,0,,70,,137033,48,51,51,36,26,,-1300,"0,61",2200,0
19.06.2024 16:55,"4,12",29,49,1150790,48,0,16,0,,70,,137034,38,51,51,43,26,,-1400,"0,6",2300,0
19.06.2024 17:00,"4,22",28,50,1150800,48,0,16,0,,70,,137034,37,51,53,42,26,,23100,"0,61",3300,0
19.06.2024 17:05,"4,1",28,50,1150800,48,0,16,0,,70,,137034,36,50,53,42,26,,9200,"0,61",3900,0
19.06.2024 17:10,"4,13",29,50,1150800,48,0,16,0,,70,,137034,44,51,52,30,26,,4400,"0,61",3500,0
19.06.2024 17:15,"4,1",28,50,1150800,49,0,16,0,,70,,137035,51,52,52,40,26,,10900,"0,59",2900,0
19.06.2024 17:20,"4,14",28,49,1150800,48,0,16,0,,70,,137035,45,52,52,44,26,,0,"0,6",2600,0
19.06.2024 17:25,"4,11",29,50,1150800,48,0,16,0,,70,,137035,37,51,52,41,26,,17500,"0,61",2700,0
19.06.2024 17:30,"4,09",29,50,1150800,48,0,16,0,,70,,137035,44,52,54,40,26,,14400,"0,61",3800,0
19.06.2024 17:35,"4,17",29,50,1150800,48,0,16,0,,70,,137036,41,52,54,42,26,,6600,"0,61",3800,0
19.06.2024 17:40,"4,15",28,50,1150800,48,0,16,0,,70,,137036,40,52,54,42,26,,2600,"0,61",3400,0
19.06.2024 17:45,"4,16",29,50,1150800,49,0,15,0,,70,,137036,50,52,53,44,26,,0,"0,61",2700,0
19.06.2024 17:50,"4,11",28,50,1150800,49,0,16,0,,70,,137037,48,52,53,47,26,,-200,"0,61",2400,0
19.06.2024 17:55,"4,16",29,49,1150800,49,0,15,0,,70,,137037,50,52,52,50,26,,600,"0,61",2400,0
19.06.2024 18:00,"4,37",29,50,1150800,49,0,15,0,,70,,137037,51,52,54,50,26,,22200,"0,61",3500,0
19.06.2024 18:05,"4,13",29,50,1150800,48,0,15,0,,70,,137037,52,53,54,41,26,,8500,"0,61",3800,0
19.06.2024 18:10,"4,18",29,50,1150800,49,0,15,0,,70,,137038,46,53,54,41,26,,5000,"0,61",3500,0
19.06.2024 18:15,"4,15",28,50,1150800,49,0,15,0,,70,,137038,41,53,53,46,26,,300,"0,61",2800,0
19.06.2024 18:20,"4,18",29,50,1150800,49,0,15,0,,70,,137038,44,52,53,43,26,,-800,"0,61",2500,0
19.06.2024 18:25,"4,15",29,51,1150810,49,0,16,0,,70,,137038,41,52,54,43,26,,24300,"0,6",2900,0
19.06.2024 18:30,"4,08",29,51,1150810,49,0,16,0,,70,,137039,40,52,54,44,26,,10600,"0,61",4100,0
19.06.2024 18:35,"4,15",29,51,1150810,49,0,16,0,,70,,137039,50,54,54,33,26,,5400,"0,61",3900,0
19.06.2024 18:40,"4,13",29,51,1150810,49,0,16,0,,70,,137039,52,53,54,43,26,,2300,"0,61",3200,0
19.06.2024 18:45,"4,1",29,50,1150810,49,0,15,0,,70,,137040,49,53,53,42,26,,-1300,"0,61",2700,0
19.06.2024 18:50,"4,15",29,51,1150810,49,0,15,0,,70,,137040,46,52,52,46,26,,21000,"0,61",2500,0
19.06.2024 18:55,"4,25",29,50,1150810,49,0,14,0,,70,,137040,54,55,51,54,26,,15300,"0,6",0,0
19.06.2024 19:00,"4,56",29,51,1150810,49,0,14,0,,70,,137040,53,54,53,53,26,,8000,"0,59",0,0
19.06.2024 19:05,"4,12",29,50,1150810,49,0,14,0,,70,,137040,50,54,53,49,26,,3100,"0,61",3400,0
19.06.2024 19:10,"4,2",29,50,1150810,49,0,15,0,,70,,137041,51,53,53,39,26,,300,"0,61",3300,0
19.06.2024 19:15,"4,36",29,51,1150810,49,0,15,0,,70,,137041,53,54,54,46,26,,24800,"0,6",3300,0
19.06.2024 19:20,"4,15",29,51,1150810,49,0,15,0,,70,,137041,47,54,55,43,26,,11400,"0,61",4000,0
19.06.2024 19:25,"4,11",29,51,1150820,49,0,15,0,,70,,137041,45,54,51,45,26,,5300,"0,61",4000,0
19.06.2024 19:30,"4,15",29,51,1150820,49,0,15,0,,70,,137042,53,54,54,52,26,,2400,"0,61",2700,0
19.06.2024 19:35,"4,17",29,51,1150820,50,0,15,0,,70,,137042,48,53,54,40,26,,3800,"0,61",2700,0
19.06.2024 19:40,"4,11",29,52,1150820,50,0,15,0,,70,,137042,39,53,55,47,26,,21500,"0,61",3900,0
19.06.2024 19:45,"4,17",29,51,1150820,50,0,15,0,,70,,137043,39,53,55,45,26,,7600,"0,61",4100,0
19.06.2024 19:50,"4,13",29,51,1150820,50,0,15,0,,70,,137043,49,55,54,54,26,,3400,"0,61",3700,0
19.06.2024 19:55,"4,18",29,51,1150820,50,0,15,0,,70,,137043,52,54,54,52,26,,800,"0,61",2900,0
19.06.2024 20:00,"4,18",29,52,1150820,50,0,15,0,,70,,137043,53,54,54,36,26,,13400,"0,6",2700,0
19.06.2024 20:05,"4,16",29,52,1150820,50,0,15,0,,70,,137044,55,56,56,48,26,,16800,"0,61",4200,0
19.06.2024 20:10,"4,18",29,52,1150820,50,0,14,0,,70,,137044,54,55,56,51,26,,8100,"0,62",3400,0
19.06.2024 20:15,"4,16",29,52,1150820,50,0,15,0,,70,,137044,48,55,54,42,26,,2100,"0,61",3200,0
19.06.2024 20:20,"4,12",29,52,1150820,51,0,14,0,,70,,137045,49,54,55,45,26,,3800,"0,61",2600,0
19.06.2024 20:25,"4,2",29,52,1150820,51,0,15,0,,70,,137045,52,55,56,54,26,,22200,"0,61",3600,0
19.06.2024 20:30,"4,46",29,51,1150830,50,0,14,0,,70,,137045,55,56,52,55,26,,8900,"0,6",600,0
19.06.2024 20:35,"4,57",29,51,1150830,50,0,14,0,,70,,137045,54,55,54,53,26,,3400,"0,61",0,0
19.06.2024 20:40,"4,54",29,52,1150830,50,0,14,0,,70,,137045,53,54,55,53,26,,1900,"0,61",3100,0
19.06.2024 20:45,"4,15",29,51,1150830,50,0,14,0,,70,,137045,44,54,54,48,26,,24800,"0,61",3500,0
19.06.2024 20:50,"4,19",29,52,1150830,50,0,15,0,,70,,137046,46,54,56,46,26,,13000,"0,61",4700,0
19.06.2024 20:55,"4,12",29,52,1150830,50,0,15,0,,70,,137046,43,54,53,43,26,,5700,"0,61",4100,0
19.06.2024 21:00,"4,18",29,52,1150830,51,0,14,0,,70,,137047,54,55,54,51,26,,6700,"0,6",0,0
19.06.2024 21:05,"4,5",29,52,1150830,51,0,14,0,,70,,137047,54,55,55,42,26,,9900,"0,6",2800,0
19.06.2024 21:10,"4,22",29,51,1150830,50,0,14,0,,70,,137047,55,56,53,55,26,,28000,"0,6",900,0
19.06.2024 21:15,"4,14",29,52,1150830,50,0,14,0,,70,,137047,53,55,56,43,26,,10200,"0,61",4000,0
19.06.2024 21:20,"4,17",29,51,1150830,50,0,14,0,,70,,137047,52,55,54,50,26,,2500,"0,6",3400,0
19.06.2024 21:25,"4,28",29,52,1150840,50,0,14,0,,70,,137048,53,54,56,52,26,,29400,"0,61",3800,0
19.06.2024 21:30,"4,23",29,52,1150840,50,0,14,0,,70,,137048,55,56,56,55,26,,10800,"0,59",4100,0
19.06.2024 21:35,"4,13",29,52,1150840,51,0,14,0,,70,,137048,53,55,56,55,26,,3400,"0,6",3600,0
19.06.2024 21:40,"4,13",29,52,1150840,51,0,14,0,,70,,137048,50,55,55,49,26,,4300,"0,61",3000,0
19.06.2024 21:45,"4,13",29,52,1150840,51,0,15,0,,70,,137049,53,57,56,54,26,,21200,"0,61",3900,0
19.06.2024 21:50,"4,1",29,53,1150840,51,0,15,0,,70,,137049,53,56,57,55,26,,8200,"0,61",4100,0
19.06.2024 21:55,"4,18",29,52,1150840,51,0,15,0,,70,,137049,54,56,56,48,26,,2800,"0,6",3700,0
19.06.2024 22:00,"4,2",29,52,1150840,52,0,15,0,,70,,137050,55,55,52,55,26,,100,"0,61",400,0
19.06.2024 22:05,"4,22",29,53,1150840,52,0,15,0,,70,,137050,53,55,57,49,26,,25000,"0,61",3500,0
19.06.2024 22:10,"4,08",29,53,1150840,51,0,15,0,,70,,137050,43,56,57,48,26,,8800,"0,61",4200,0
19.06.2024 22:15,"4,13",29,53,1150840,51,0,15,0,,70,,137051,41,55,57,47,26,,8800,"0,61",3900,0
19.06.2024 22:20,"4,13",29,53,1150840,52,0,15,0,,70,,137051,53,56,56,35,26,,0,"0,61",3300,0
19.06.2024 22:25,"4,15",29,53,1150850,52,0,15,0,,70,,137051,45,56,55,44,26,,14700,"0,61",2800,0
19.06.2024 22:30,"4,54",29,53,1150850,52,0,15,0,,70,,137051,56,58,57,56,26,,16700,"0,59",4100,0
19.06.2024 22:35,"4,51",29,52,1150850,52,0,14,0,,70,,137052,56,57,53,56,26,,7300,"0,61",0,0
19.06.2024 22:40,"4,51",29,53,1150850,51,0,14,0,,70,,137052,55,56,56,56,26,,3000,"0,61",3600,0
19.06.2024 22:45,"4,2",29,53,1150850,51,0,14,0,,70,,137052,54,56,56,55,26,,0,"0,61",3400,0
19.06.2024 22:50,"4,2",29,53,1150850,51,0,14,0,,70,,137052,54,56,57,41,26,,23900,"0,6",4400,0
19.06.2024 22:55,"4,15",29,53,1150850,51,0,15,0,,70,,137053,54,57,57,56,26,,9100,"0,61",4400,0
19.06.2024 23:00,"4,2",29,53,1150850,52,0,15,0,,70,,137053,55,57,57,56,26,,4600,"0,61",4000,0
19.06.2024 23:05,"4,1",29,53,1150850,52,0,14,0,,70,,137053,55,56,55,55,26,,-400,"0,62",1500,0
19.06.2024 23:10,"4,49",29,52,1150850,52,0,14,0,,70,,137053,57,58,54,55,26,,30200,"0,6",0,0
19.06.2024 23:15,"4,15",29,53,1150850,52,0,14,0,,70,,137054,56,57,57,54,26,,11400,"0,6",3900,0
19.06.2024 23:20,"4,21",29,53,1150860,51,0,14,0,,70,,137054,55,57,57,51,26,,4800,"0,61",3800,0
19.06.2024 23:25,"4,22",29,52,1150860,52,0,14,0,,70,,137054,56,57,54,55,26,,8300,"0,61",300,0
19.06.2024 23:30,"4,56",29,53,1150860,52,0,14,0,,70,,137054,57,58,57,56,26,,22700,"0,6",4000,0
19.06.2024 23:35,"4,54",29,53,1150860,52,0,14,0,,70,,137055,56,57,56,57,26,,8300,"0,6",2100,0
19.06.2024 23:40,"4,2",29,53,1150860,52,0,14,0,,70,,137055,55,57,57,54,26,,3000,"0,61",3400,0
19.06.2024 23:45,"4,54",29,52,1150860,51,0,14,0,,70,,137055,56,57,54,56,26,,28500,"0,6",0,0
19.06.2024 23:50,"4,15",29,53,1150860,51,0,15,0,,70,,137055,55,57,57,57,26,,14900,"0,6",4400,0
19.06.2024 23:55,"4,15",29,53,1150860,51,0,15,0,,70,,137055,51,57,57,51,26,,6300,"0,61",4300,0
20.06.2024 00:00,"4,12",29,53,1150860,51,0,15,0,,70,,137056,48,57,57,50,26,,400,"0,61",4000,0
20.06.2024 00:05,"4,2",29,53,1150870,52,0,15,0,,70,,137056,47,56,57,50,26,,24100,"0,61",4100,0
20.06.2024 00:10,"4,1",29,53,1150870,52,0,15,0,,70,,137056,46,56,58,50,26,,8300,"0,61",4400,0
20.06.2024 00:15,"4,19",29,53,1150870,52,0,16,0,,70,,137057,45,56,58,49,26,,3500,"0,61",4100,0
20.06.2024 00:20,"4,13",29,53,1150870,52,0,16,0,,70,,137057,45,55,57,49,26,,-1100,"0,61",3500,0
20.06.2024 00:25,"4,22",29,54,1150870,52,0,16,0,,70,,137057,52,56,58,37,26,,23900,"0,61",3700,0
20.06.2024 00:30,"4,15",29,54,1150870,52,0,16,0,,70,,137058,50,57,59,41,26,,10000,"0,61",4400,0
20.06.2024 00:35,"4,15",29,53,1150870,52,0,16,0,,70,,137058,49,56,59,40,26,,4500,"0,61",4300,0
20.06.2024 00:40,"4,15",29,54,1150870,53,0,16,0,,70,,137059,46,57,57,43,26,,-300,"0,61",3700,0
20.06.2024 00:45,"4,14",29,54,1150870,53,0,16,0,,70,,137059,48,57,58,42,26,,-2300,"0,61",3100,0
20.06.2024 00:50,"4,16",29,54,1150870,53,0,17,0,,70,,137059,47,57,58,42,26,,22100,"0,61",3600,0
20.06.2024 00:55,"4,11",29,54,1150870,53,0,17,0,,70,,137059,50,57,58,42,26,,7600,"0,61",4200,0
20.06.2024 01:00,"4,11",29,54,1150870,53,0,17,0,,70,,137060,50,57,58,43,26,,3200,"0,61",4000,0
20.06.2024 01:05,"4,15",29,54,1150870,53,0,17,0,,70,,137060,49,57,58,43,26,,-1000,"0,61",3400,0
20.06.2024 01:10,"4,16",29,54,1150870,53,0,16,0,,70,,137060,56,58,56,56,26,,-2900,"0,6",2400,0
20.06.2024 01:15,"4,54",29,54,1150870,53,0,16,0,,70,,137061,56,58,58,57,26,,25100,"0,6",3400,0
20.06.2024 01:20,"4,13",29,54,1150880,53,0,16,0,,70,,137061,55,57,59,57,26,,9100,"0,61",4100,0
20.06.2024 01:25,"4,18",29,54,1150880,53,0,16,0,,70,,137061,54,57,59,56,26,,3300,"0,61",4100,0
20.06.2024 01:30,"4,15",29,54,1150880,53,0,16,0,,70,,137062,53,56,58,56,26,,-500,"0,61",3500,0
20.06.2024 01:35,"4,15",29,54,1150880,53,0,16,0,,70,,137062,51,56,58,54,26,,8900,"0,61",2900,0
20.06.2024 01:40,"4,18",29,54,1150880,53,0,16,0,,70,,137062,52,57,59,52,26,,16000,"0,61",4000,0
20.06.2024 01:45,"4,2",29,54,1150880,53,0,17,0,,70,,137062,51,56,59,52,26,,5800,"0,61",4100,0
20.06.2024 01:50,"4,15",29,54,1150880,53,0,17,0,,70,,137063,53,58,58,41,26,,1500,"0,61",3700,0
20.06.2024 01:55,"4,15",29,54,1150880,54,0,17,0,,70,,137063,47,58,58,44,26,,-1800,"0,61",3200,0
20.06.2024 02:00,"4,13",29,54,1150880,53,0,17,0,,70,,137063,45,58,58,43,26,,0,"0,6",3100,0
20.06.2024 02:05,"4,13",29,54,1150880,53,0,17,0,,70,,137064,44,57,59,44,26,,19500,"0,61",3900,0
20.06.2024 02:10,"4,18",29,54,1150880,53,0,17,0,,70,,137064,44,57,59,44,26,,6800,"0,61",4200,0
20.06.2024 02:15,"4,18",29,54,1150880,53,0,17,0,,70,,137064,44,57,59,44,26,,2100,"0,61",3800,0
20.06.2024 02:20,"4,18",29,54,1150880,54,0,18,0,,70,,137065,44,56,58,44,26,,-1200,"0,61",3300,0
20.06.2024 02:25,"4,15",29,55,1150880,54,0,18,0,,70,,137065,44,56,58,44,26,,-2700,"0,61",3000,0
20.06.2024 02:30,"4,22",29,55,1150880,54,0,18,0,,70,,137065,44,56,58,46,26,,22600,"0,61",3200,0
20.06.2024 02:35,"4,22",29,54,1150880,54,0,18,0,,70,,137066,44,56,59,46,26,,10600,"0,61",4100,0
20.06.2024 02:40,"4,2",29,54,1150880,53,0,18,0,,70,,137066,43,56,59,45,26,,4400,"0,61",3900,0
20.06.2024 02:45,"4,11",29,54,1150880,54,0,18,0,,70,,137066,43,55,59,45,26,,0,"0,61",3500,0
20.06.2024 02:50,"4,18",28,55,1150880,54,0,18,0,,70,,137066,42,55,59,45,26,,-2300,"0,61",3200,0
20.06.2024 02:55,"4,15",29,55,1150880,54,0,19,0,,70,,137067,42,55,58,44,26,,-3000,"0,61",2900,0
20.06.2024 03:00,"4,22",29,55,1150890,54,0,19,0,,70,,137067,42,55,58,44,26,,22500,"0,61",3400,0
20.06.2024 03:05,"4,08",29,54,1150890,54,0,19,0,,70,,137067,42,55,60,43,26,,9300,"0,61",4100,0
20.06.2024 03:10,"4,1",29,54,1150890,54,0,19,0,,70,,137068,41,54,60,43,26,,4000,"0,6",3900,0
20.06.2024 03:15,"4,18",29,54,1150890,54,0,19,0,,70,,137068,41,54,59,43,26,,-400,"0,61",3500,0
20.06.2024 03:20,"4,13",28,55,1150890,54,0,19,0,,70,,137068,41,54,59,43,26,,-2400,"0,61",3100,0
20.06.2024 03:25,"4,13",29,55,1150890,54,0,19,0,,70,,137069,40,53,58,42,26,,0,"0,61",2900,0
20.06.2024 03:30,"4,15",28,55,1150890,54,0,20,0,,70,,137069,40,53,59,42,26,,19300,"0,61",3900,0
20.06.2024 03:35,"4,15",29,54,1150890,54,0,20,0,,70,,137069,40,53,60,42,26,,6500,"0,61",4000,0
20.06.2024 03:40,"4,16",29,54,1150890,54,0,20,0,,70,,137069,40,53,60,42,26,,1600,"0,61",3800,0
20.06.2024 03:45,"4,15",29,55,1150890,54,0,20,0,,70,,137070,40,52,59,42,26,,-1900,"0,61",3300,0
20.06.2024 03:50,"4,18",28,55,1150890,54,0,20,0,,70,,137070,39,52,58,41,26,,-3100,"0,61",3000,0
20.06.2024 03:55,"4,14",28,55,1150890,54,0,20,0,,70,,137070,39,52,58,41,26,,21600,"0,61",3100,0
20.06.2024 04:00,"4,13",28,54,1150890,54,0,20,0,,70,,137071,39,52,60,41,26,,11300,"0,61",4100,0
20.06.2024 04:05,"4,16",28,54,1150890,54,0,20,0,,70,,137071,39,52,60,41,26,,4400,"0,61",4000,0
20.06.2024 04:10,"4,18",28,54,1150890,54,0,21,0,,70,,137071,39,51,60,40,26,,0,"0,6",3600,0
20.06.2024 04:15,"4,16",29,55,1150890,54,0,21,0,,70,,137072,38,51,59,40,26,,-2200,"0,61",3200,0
20.06.2024 04:20,"4,18",28,55,1150890,54,0,21,0,,70,,137072,38,51,59,40,26,,1500,"0,61",3000,0
20.06.2024 04:25,"4,18",28,55,1150890,54,0,21,0,,70,,137072,38,51,60,40,26,,18600,"0,61",3900,0
20.06.2024 04:30,"4,14",28,54,1150890,54,0,21,0,,70,,137072,38,51,60,39,26,,6300,"0,61",4000,0
20.06.2024 04:35,"4,16",28,54,1150900,54,0,21,0,,70,,137073,40,55,59,39,26,,2000,"0,61",3800,0
20.06.2024 04:40,"4,18",28,55,1150900,54,0,21,0,,70,,137073,39,55,59,39,26,,-1600,"0,61",3300,0
20.06.2024 04:45,"4,2",28,55,1150900,54,0,22,0,,70,,137073,39,54,59,39,26,,-3200,"0,6",3100,0
20.06.2024 04:50,"4,13",28,55,1150900,54,0,22,0,,70,,137074,39,55,58,39,26,,20600,"0,61",3100,0
20.06.2024 04:55,"4,14",28,54,1150900,54,0,21,0,,70,,137074,44,57,58,41,26,,11400,"0,61",4000,0
20.06.2024 05:00,"4,18",28,54,1150900,54,0,22,0,,70,,137074,43,57,60,41,26,,4400,"0,61",3900,0
20.06.2024 05:05,"4,15",28,54,1150900,54,0,22,0,,70,,137075,42,56,60,41,26,,-100,"0,61",3700,0
20.06.2024 05:10,"4,18",28,55,1150900,54,0,22,0,,70,,137075,42,56,59,41,26,,-2400,"0,61",3300,0
20.06.2024 05:15,"4,08",28,55,1150900,54,0,22,0,,70,,137075,41,56,59,40,26,,-3100,"0,61",3000,0
20.06.2024 05:20,"4,13",28,55,1150900,54,0,22,0,,70,,137076,36,57,58,39,26,,22600,"0,61",3300,0
20.06.2024 05:25,"4,52",28,54,1150900,54,0,19,0,,70,,137076,59,60,60,46,26,,12700,"0,6",4000,0
20.06.2024 05:30,"4,54",28,54,1150900,54,0,16,0,,70,,137076,59,60,55,59,26,,5900,"0,6",900,0
20.06.2024 05:35,"4,15",28,54,1150900,54,0,16,0,,70,,137076,57,59,59,53,26,,600,"0,61",3600,0
20.06.2024 05:40,"4,15",28,54,1150900,53,0,16,0,,70,,137077,55,59,58,53,26,,13100,"0,61",3500,0
20.06.2024 05:45,"4,53",28,54,1150900,54,0,16,0,,69,,137077,59,60,58,58,26,,16400,"0,59",4200,0
20.06.2024 05:50,"4,55",28,55,1150900,54,0,15,0,,69,,137077,59,60,59,52,26,,6500,"0,61",4300,0
20.06.2024 05:55,"4,27",28,54,1150900,54,0,15,0,,69,,137077,56,59,59,57,26,,1400,"0,61",3300,0
20.06.2024 06:00,"4,15",28,54,1150900,54,0,16,0,,70,,137078,57,59,59,57,26,,-1000,"0,6",3400,0
20.06.2024 06:05,"4,2",28,55,1150910,54,0,16,0,,70,,137078,55,59,59,49,26,,22700,"0,6",4000,0
20.06.2024 06:10,"4,15",28,54,1150910,54,0,16,0,,70,,137078,58,60,59,58,26,,7700,"0,61",4100,0
20.06.2024 06:15,"4,2",28,54,1150910,54,0,16,0,,70,,137079,56,60,59,57,26,,2700,"0,6",3900,0
20.06.2024 06:20,"4,23",28,54,1150910,54,0,15,0,,70,,137079,58,59,57,55,26,,0,"0,6",0,0
20.06.2024 06:25,"4,51",28,55,1150910,54,0,14,0,,70,,137079,58,59,55,56,26,,17200,"0,59",2800,0
20.06.2024 06:30,"4,13",28,55,1150910,54,0,15,0,,69,,137079,51,58,59,52,26,,16700,"0,61",4000,0
20.06.2024 06:35,"4,15",28,54,1150910,53,0,15,0,,69,,137080,50,59,58,53,26,,5700,"0,61",4100,0
20.06.2024 06:40,"4,15",28,54,1150910,53,0,15,0,,69,,137080,58,59,59,57,26,,1400,"0,61",3300,0
20.06.2024 06:45,"4,1",29,54,1150910,54,0,15,0,,70,,137080,58,59,58,57,26,,11100,"0,6",200,0
20.06.2024 06:50,"4,54",28,55,1150910,53,0,15,0,,70,,137080,58,60,59,59,26,,19100,"0,6",4700,0
20.06.2024 06:55,"4,17",28,54,1150910,53,0,15,0,,70,,137080,55,59,59,54,26,,7100,"0,61",4200,0
20.06.2024 07:00,"4,18",28,54,1150910,53,0,15,0,,70,,137081,58,59,59,52,26,,3900,"0,61",4100,0
20.06.2024 07:05,"4,22",28,54,1150910,53,0,15,0,,70,,137081,50,59,58,46,26,,5400,"0,6",3400,0
20.06.2024 07:10,"4,2",28,54,1150920,54,0,15,0,,70,,137081,45,58,59,48,26,,18700,"0,6",4000,0
20.06.2024 07:15,"4,2",28,54,1150920,54,0,15,0,,70,,137082,56,60,59,56,26,,7800,"0,61",2800,0
20.06.2024 07:20,"4,54",28,53,1150920,54,0,14,0,,70,,137082,59,59,57,57,26,,5800,"0,6",0,0
20.06.2024 07:25,"4,52",28,52,1150920,53,0,14,0,,70,,137082,58,59,56,57,26,,4200,"0,6",0,0
20.06.2024 07:30,"4,2",28,54,1150920,53,0,14,0,,70,,137082,56,58,58,56,26,,28400,"0,61",4000,0
20.06.2024 07:35,"4,25",28,53,1150920,53,0,14,0,,70,,137082,58,60,59,52,26,,9800,"0,6",4500,0
20.06.2024 07:40,"4,15",28,54,1150920,53,0,15,0,,70,,137083,58,59,59,49,26,,3700,"0,6",4200,0
20.06.2024 07:45,"4,13",28,54,1150920,53,0,15,0,,70,,137083,57,58,58,51,26,,10500,"0,61",3400,0
20.06.2024 07:50,"4,61",28,54,1150920,54,0,14,0,,70,,137083,59,60,56,58,26,,22300,"0,59",0,0
20.06.2024 07:55,"4,48",28,53,1150930,53,0,14,0,,70,,137083,58,59,56,57,26,,7700,"0,6",0,0
20.06.2024 08:00,"4,12",28,54,1150930,53,0,14,0,,70,,137084,57,58,58,57,26,,3200,"0,61",800,0
20.06.2024 08:05,"4,49",28,54,1150930,53,0,14,0,,70,,137084,57,58,57,57,26,,27300,"0,6",4100,0
20.06.2024 08:10,"4,32",28,54,1150930,53,0,14,0,,70,,137084,58,59,57,59,26,,12300,"0,6",4600,0
20.06.2024 08:15,"4,15",28,54,1150930,53,0,15,0,,70,,137084,58,59,59,54,26,,4800,"0,6",4100,0
20.06.2024 08:20,"4,56",28,53,1150930,53,0,14,0,,70,,137085,58,58,56,55,26,,2600,"0,6",0,0
20.06.2024 08:25,"4,15",28,54,1150930,53,0,14,0,,70,,137085,58,59,59,55,26,,29500,"0,61",300,0
20.06.2024 08:30,"4,13",28,54,1150930,53,0,15,0,,70,,137085,56,59,59,57,26,,11300,"0,61",4200,0
20.06.2024 08:35,"4,5",28,53,1150930,53,0,14,0,,70,,137085,58,59,55,56,26,,7300,"0,6",1000,0
20.06.2024 08:40,"4,55",28,54,1150930,53,0,14,0,,70,,137086,57,58,56,54,26,,7100,"0,6",-100,0
20.06.2024 08:45,"4,33",28,55,1150940,53,0,14,0,,70,,137086,57,58,57,57,26,,26200,"0,61",3900,0
20.06.2024 08:50,"4,14",28,54,1150940,53,0,14,0,,70,,137086,53,58,59,52,26,,8900,"0,6",4100,0
20.06.2024 08:55,"4,19",28,53,1150940,52,0,14,0,,70,,137086,52,58,58,52,26,,2400,"0,6",3100,0
20.06.2024 09:00,"4,2",28,54,1150940,53,0,15,0,,70,,137087,56,57,58,54,26,,26100,"0,61",3800,0
20.06.2024 09:05,"4,17",28,54,1150940,53,0,15,0,,70,,137087,58,59,59,48,26,,9500,"0,61",4200,0
20.06.2024 09:10,"4,15",28,54,1150940,53,0,15,0,,70,,137087,57,59,58,57,26,,4700,"0,61",4000,0
20.06.2024 09:15,"4,15",28,54,1150940,53,0,15,0,,70,,137087,44,58,58,48,26,,-300,"0,6",4000,0
20.06.2024 09:20,"4,55",28,54,1150940,53,0,15,0,,70,,137088,56,58,57,54,26,,25700,"0,6",3600,0
20.06.2024 09:25,"4,16",28,54,1150940,53,0,15,0,,70,,137088,56,58,59,43,26,,12500,"0,61",2300,0
20.06.2024 09:30,"4,54",28,53,1150940,53,0,14,0,,70,,137088,58,59,54,58,26,,6600,"0,6",4200,0
20.06.2024 09:35,"4,13",28,54,1150940,53,0,15,0,,70,,137089,51,58,58,55,26,,1200,"0,61",3700,0
20.06.2024 09:40,"4,22",28,54,1150940,53,0,14,0,,70,,137089,57,58,57,57,26,,11400,"0,6",3400,0
20.06.2024 09:45,"4,2",28,54,1150950,53,0,14,0,,70,,137089,58,59,59,51,26,,17900,"0,6",100,0
20.06.2024 09:50,"4,17",28,54,1150950,53,0,15,0,,70,,137089,57,59,59,57,26,,7400,"0,6",2200,0
20.06.2024 09:55,"4,18",28,54,1150950,53,0,15,0,,70,,137090,56,58,58,38,26,,1000,"0,6",4100,0
20.06.2024 10:00,"4,51",28,54,1150950,53,0,15,0,,70,,137090,57,58,55,57,26,,1000,"0,6",3900,0
20.06.2024 10:05,"4,1",28,54,1150950,53,0,15,0,,70,,137090,56,57,57,55,26,,-1400,"0,61",3300,0
20.06.2024 10:10,"4,15",28,54,1150950,53,0,15,0,,70,,137090,48,57,57,46,26,,21700,"0,61",2800,0
20.06.2024 10:15,"4,25",28,54,1150950,53,0,15,0,,70,,137091,41,58,58,49,26,,7200,"0,6",3800,0
20.06.2024 10:20,"4,11",28,54,1150950,53,0,15,0,,70,,137091,55,59,58,52,26,,5600,"0,61",4100,0
20.06.2024 10:25,"4,18",28,54,1150950,53,0,15,0,,70,,137091,56,58,58,53,26,,1700,"0,61",600,0
20.06.2024 10:30,"4,18",29,54,1150950,53,0,15,0,,70,,137092,48,57,57,54,26,,-2900,"0,6",3300,0
20.06.2024 10:35,"4,15",28,54,1150950,53,0,15,0,,70,,137092,51,57,57,46,26,,-3400,"0,6",2900,0
20.06.2024 10:40,"4,25",29,54,1150950,53,0,15,0,,70,,137092,55,56,57,55,26,,-100,"0,6",2700,0
20.06.2024 10:45,"4,08",28,53,1150950,53,0,15,0,,70,,137092,54,57,57,55,26,,21600,"0,6",2500,0
20.06.2024 10:50,"4,2",28,54,1150950,52,0,15,0,,70,,137093,57,58,58,57,26,,13300,"0,6",2300,0
20.06.2024 10:55,"4,27",28,54,1150950,52,0,14,0,,70,,137093,56,58,58,46,26,,6700,"0,6",1900,0
20.06.2024 11:00,"4,13",28,54,1150950,52,0,15,0,,70,,137093,51,57,58,52,26,,1100,"0,61",3800,0
20.06.2024 11:05,"4,22",28,54,1150950,53,0,14,0,,70,,137093,55,57,56,55,26,,-300,"0,6",3400,0
20.06.2024 11:10,"4,15",28,54,1150950,53,0,15,0,,70,,137094,55,56,56,46,26,,-600,"0,6",3000,0
20.06.2024 11:15,"4,15",28,53,1150950,52,0,15,0,,70,,137094,50,56,56,44,26,,17000,"0,6",2600,0
20.06.2024 11:20,"4,13",29,54,1150960,52,0,15,0,,70,,137094,41,55,58,49,26,,13700,"0,6",2600,0
20.06.2024 11:25,"4,18",28,53,1150960,52,0,15,0,,70,,137094,50,57,58,44,26,,5800,"0,61",4000,0
20.06.2024 11:30,"4,18",29,53,1150960,52,0,15,0,,70,,137095,50,57,58,46,26,,5800,"0,61",3900,0
20.06.2024 11:35,"4,18",29,53,1150960,52,0,15,0,,70,,137095,55,57,57,53,26,,800,"0,6",3500,0
20.06.2024 11:40,"4,52",29,53,1150960,53,0,14,0,,70,,137095,56,56,55,53,26,,0,"0,58",2000,0
20.06.2024 11:45,"4,11",29,53,1150960,52,0,14,0,,70,,137095,54,55,55,54,26,,4300,"0,61",0,0
20.06.2024 11:50,"4,2",29,53,1150960,52,0,14,0,,70,,137095,55,56,55,54,26,,3500,"0,6",2300,0
20.06.2024 11:55,"4,13",29,52,1150960,51,0,14,0,,70,,137096,55,57,57,51,26,,26600,"0,6",400,0
20.06.2024 12:00,"4,49",28,52,1150960,51,0,14,0,,70,,137096,55,56,53,55,26,,10200,"0,6",300,0
20.06.2024 12:05,"4,2",29,53,1150960,51,0,14,0,,70,,137096,54,56,56,43,26,,6400,"0,6",0,0
20.06.2024 12:10,"4,18",29,52,1150960,51,0,15,0,,70,,137096,52,55,56,47,26,,2500,"0,61",2800,0
20.06.2024 12:15,"4,18",28,52,1150960,51,0,15,0,,70,,137096,41,55,55,48,26,,0,"0,6",2800,0
20.06.2024 12:20,"4,15",29,53,1150960,51,0,15,0,,70,,137097,43,54,56,49,26,,23800,"0,61",3500,0
20.06.2024 12:25,"4,15",28,53,1150970,51,0,15,0,,70,,137097,44,54,56,46,26,,9000,"0,61",4000,0
20.06.2024 12:30,"4,13",29,52,1150970,51,0,15,0,,70,,137097,42,54,56,46,26,,4400,"0,61",3900,0
20.06.2024 12:35,"4,24",29,52,1150970,51,0,15,0,,70,,137097,49,55,55,38,26,,900,"0,6",3400,0
20.06.2024 12:40,"4,21",29,52,1150970,51,0,15,0,,70,,137098,52,55,55,53,26,,-700,"0,61",2900,0
20.06.2024 12:45,"4,14",29,52,1150970,51,0,16,0,,70,,137098,52,55,55,52,26,,3700,"0,6",2600,0
20.06.2024 12:50,"4,09",29,52,1150970,51,0,16,0,,70,,137098,52,54,55,50,26,,-500,"0,61",2600,0
20.06.2024 12:55,"4,14",29,52,1150970,51,0,16,0,,70,,137098,46,54,54,48,26,,-2000,"0,61",2600,0
20.06.2024 13:00,"4,18",29,52,1150970,51,0,16,0,,70,,137099,45,54,52,44,26,,-1700,"0,61",2400,0
20.06.2024 13:05,"4,08",29,52,1150970,51,0,16,0,,70,,137099,52,53,54,41,26,,-1500,"0,61",2300,0
20.06.2024 13:10,"4,18",29,51,1150970,50,0,16,0,,70,,137099,50,54,54,46,26,,-1100,"0,61",2300,0
20.06.2024 13:15,"4,15",29,51,1150970,50,0,16,0,,70,,137099,52,53,54,47,26,,1300,"0,61",700,0
20.06.2024 13:20,"4,11",29,51,1150970,50,0,16,0,,70,,137099,49,53,54,49,26,,-500,"0,61",2300,0
20.06.2024 13:25,"4,15",29,52,1150970,50,0,16,0,,70,,137100,48,53,54,49,26,,24400,"0,61",3000,0
20.06.2024 13:30,"4,17",29,51,1150970,50,0,15,0,,70,,137100,54,55,55,45,26,,11300,"0,6",3700,0
20.06.2024 13:35,"4,13",29,52,1150970,50,0,15,0,,70,,137100,51,55,55,42,26,,6500,"0,61",3700,0
20.06.2024 13:40,"4,12",29,52,1150970,50,0,16,0,,70,,137101,40,54,54,38,26,,1200,"0,61",3200,0
20.06.2024 13:45,"4,18",29,51,1150970,50,0,16,0,,69,,137101,41,54,53,44,26,,-1200,"0,61",2700,0
20.06.2024 13:50,"4,2",29,51,1150970,50,0,16,0,,69,,137101,45,53,54,43,26,,-1800,"0,61",2500,0
20.06.2024 13:55,"4,22",29,51,1150970,50,0,16,0,,69,,137101,42,53,54,43,26,,-1600,"0,61",2500,0
20.06.2024 14:00,"4,41",29,51,1150970,50,0,15,0,,70,,137101,50,53,53,51,26,,-1600,"0,6",2500,0
20.06.2024 14:05,"4,15",29,51,1150970,50,0,15,0,,70,,137102,51,53,53,52,26,,800,"0,6",300,0
20.06.2024 14:10,"4,15",29,51,1150970,50,0,16,0,,70,,137102,48,52,53,50,26,,-400,"0,6",2200,0
20.06.2024 14:15,"4,15",29,51,1150970,49,0,15,0,,69,,137102,54,55,53,48,26,,24100,"0,61",2700,0
20.06.2024 14:20,"4,2",29,51,1150970,49,0,15,0,,69,,137102,54,54,54,36,26,,12900,"0,6",3900,0
