Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.06.2024 14:25,"4,15",29,51,1150970,49,0,15,0,,69,,137103,46,54,53,43,26,,7200,"0,6",3600,0
20.06.2024 14:30,"4,15",29,51,1150970,50,0,15,0,,69,,137103,46,54,52,35,26,,3300,"0,6",3200,0
20.06.2024 14:35,"4,2",29,51,1150970,50,0,15,0,,69,,137103,52,53,52,50,26,,1600,"0,61",2500,0
20.06.2024 14:40,"4,13",29,51,1150970,49,0,15,0,,69,,137103,52,53,53,47,26,,-400,"0,61",2300,0
20.06.2024 14:45,"4,18",29,51,1150980,49,0,15,0,,69,,137103,53,54,54,46,26,,25800,"0,61",100,0
20.06.2024 14:50,"4,17",29,51,1150980,49,0,15,0,,69,,137104,53,54,53,52,26,,12500,"0,61",3800,0
20.06.2024 14:55,"4,06",29,51,1150980,50,0,15,0,,69,,137104,53,54,54,45,26,,7700,"0,61",3600,0
20.06.2024 15:00,"4,17",29,51,1150980,50,0,15,0,,70,,137104,46,54,52,49,26,,2100,"0,61",2800,0
20.06.2024 15:05,"4,2",29,51,1150980,50,0,15,0,,70,,137104,52,53,54,40,26,,300,"0,6",2400,0
20.06.2024 15:10,"4,13",29,51,1150980,50,0,15,0,,70,,137105,52,52,53,50,26,,-1200,"0,61",2200,0
20.06.2024 15:15,"4,18",29,51,1150980,49,0,15,0,,70,,137105,51,52,53,49,26,,-500,"0,6",2100,0
20.06.2024 15:20,"4,17",29,51,1150980,49,0,15,0,,70,,137105,44,52,54,49,26,,24300,"0,6",3100,0
20.06.2024 15:25,"4,17",29,51,1150980,49,0,15,0,,70,,137105,43,52,54,49,26,,9900,"0,6",3800,0
20.06.2024 15:30,"4,13",29,51,1150980,50,0,16,0,,70,,137106,42,51,54,48,26,,5000,"0,6",3500,0
20.06.2024 15:35,"4,1",29,51,1150980,50,0,16,0,,70,,137106,43,51,54,48,26,,1100,"0,61",2900,0
20.06.2024 15:40,"4,18",29,51,1150980,50,0,15,0,,70,,137106,52,53,53,52,26,,-800,"0,61",2500,0
20.06.2024 15:45,"4,15",29,51,1150980,50,0,15,0,,70,,137106,51,53,53,51,26,,300,"0,61",2400,0
20.06.2024 15:50,"4,15",29,50,1150980,49,0,15,0,,70,,137106,51,52,53,41,26,,-900,"0,6",2400,0
20.06.2024 15:55,"4,2",29,50,1150980,49,0,15,0,,70,,137107,50,52,52,50,26,,-1000,"0,61",2500,0
20.06.2024 16:00,"4,18",29,50,1150980,49,0,15,0,,70,,137107,50,52,53,51,26,,2600,"0,6",2200,0
20.06.2024 16:20,"4,14",29,50,1150980,49,0,15,0,,70,,137108,36,53,53,50,26,,1900,"0,61",2900,0
20.06.2024 16:25,"4,14",29,50,1150980,49,0,15,0,,70,,137108,33,52,52,50,26,,-600,"0,61",2700,0
20.06.2024 16:30,"4,12",29,51,1150990,49,0,15,0,,70,,137108,41,52,54,43,26,,24000,"0,61",3000,0
20.06.2024 16:35,"4,08",29,50,1150990,48,0,15,0,,70,,137108,51,54,54,33,26,,11000,"0,61",4000,0
20.06.2024 16:40,"4,53",29,50,1150990,49,0,15,0,,70,,137109,53,53,54,50,26,,6400,"0,6",3900,0
20.06.2024 16:45,"4,13",29,50,1150990,49,0,15,0,,70,,137109,52,53,52,52,26,,4400,"0,61",3300,0
20.06.2024 16:50,"4,17",29,50,1150990,49,0,15,0,,70,,137109,52,52,52,52,26,,1100,"0,6",1200,0
20.06.2024 16:55,"4,16",29,50,1150990,49,0,15,0,,70,,137109,49,53,52,48,26,,-800,"0,59",2400,0
20.06.2024 17:00,"4,15",29,51,1150990,49,0,15,0,,70,,137110,53,54,53,52,26,,24800,"0,61",3200,0
20.06.2024 17:05,"4,13",29,51,1150990,49,0,15,0,,70,,137110,51,54,54,38,26,,10600,"0,61",3600,0
20.06.2024 17:10,"4,15",29,50,1150990,49,0,15,0,,70,,137110,42,53,54,35,26,,4900,"0,61",3300,0
20.06.2024 17:15,"4,11",29,50,1150990,49,0,15,0,,70,,137110,50,52,53,51,26,,400,"0,61",2500,0
20.06.2024 17:20,"4,08",29,50,1150990,49,0,15,0,,70,,137111,50,52,52,44,26,,-900,"0,61",2200,0
20.06.2024 17:25,"4,1",29,51,1150990,49,0,15,0,,70,,137111,48,53,54,45,26,,23800,"0,6",2700,0
20.06.2024 17:30,"4,13",29,51,1150990,49,0,16,0,,70,,137111,41,53,54,44,26,,10400,"0,61",3800,0
20.06.2024 17:35,"4,13",29,51,1151000,49,0,16,0,,70,,137112,34,53,54,45,26,,5100,"0,61",3700,0
20.06.2024 17:40,"4,1",29,51,1151000,50,0,16,0,,70,,137112,36,52,54,45,26,,700,"0,61",3100,0
20.06.2024 17:45,"4,13",29,51,1151000,50,0,16,0,,70,,137112,36,52,54,44,26,,-1300,"0,61",2500,0
20.06.2024 17:50,"4,18",29,51,1151000,50,0,15,0,,70,,137112,53,54,54,53,26,,24900,"0,6",900,0
20.06.2024 17:55,"4,27",29,51,1151000,49,0,15,0,,70,,137112,53,54,54,49,26,,13000,"0,61",3700,0
20.06.2024 18:00,"4,13",29,51,1151000,49,0,15,0,,70,,137113,51,54,53,47,26,,8700,"0,61",3700,0
20.06.2024 18:20,"4,15",29,51,1151000,50,0,15,0,,70,,137114,39,54,55,47,26,,5400,"0,61",3800,0
20.06.2024 18:25,"4,2",29,51,1151000,50,0,15,0,,70,,137114,53,55,54,54,26,,300,"0,61",3200,0
20.06.2024 18:30,"4,46",29,51,1151000,50,0,14,0,,70,,137114,55,56,53,51,26,,24500,"0,6",200,0
20.06.2024 18:35,"4,32",29,51,1151010,50,0,14,0,,70,,137114,54,55,54,52,26,,11500,"0,6",0,0
20.06.2024 18:40,"4,54",29,50,1151010,50,0,14,0,,70,,137114,53,54,51,53,26,,7700,"0,61",0,0
20.06.2024 18:45,"4,22",29,51,1151010,49,0,14,0,,70,,137115,55,56,53,50,26,,31400,"0,6",3500,0
20.06.2024 19:05,"4,13",29,52,1151010,50,0,15,0,,70,,137115,39,54,56,46,26,,12600,"0,61",4700,0
20.06.2024 19:10,"4,22",29,52,1151020,50,0,15,0,,70,,137116,54,55,55,49,26,,5700,"0,61",3300,0
20.06.2024 19:15,"4,46",29,51,1151020,50,0,14,0,,70,,137116,56,57,56,56,26,,30500,"0,61",4000,0
20.06.2024 19:20,"4,18",29,52,1151020,50,0,15,0,,70,,137116,52,56,57,55,26,,10600,"0,61",4600,0
20.06.2024 19:25,"4,13",29,52,1151020,51,0,15,0,,70,,137117,50,56,55,53,26,,3900,"0,61",4000,0
20.06.2024 19:30,"4,16",29,53,1151020,51,0,15,0,,70,,137117,55,57,57,56,26,,28400,"0,61",3900,0
20.06.2024 19:50,"4,5",29,53,1151030,52,0,14,0,,70,,137118,57,58,56,56,26,,23200,"0,61",3800,0
20.06.2024 19:55,"4,45",29,53,1151030,51,0,14,0,,70,,137118,56,57,57,55,26,,9900,"0,61",3500,0
20.06.2024 20:00,"4,49",29,52,1151030,52,0,14,0,,70,,137119,55,56,56,54,26,,5100,"0,61",4000,0
20.06.2024 20:05,"4,16",29,53,1151030,52,0,15,0,,70,,137119,54,56,57,55,26,,16500,"0,61",3300,0
20.06.2024 20:10,"4,2",29,53,1151030,52,0,15,0,,70,,137119,50,56,58,53,26,,17600,"0,61",4300,0
20.06.2024 20:15,"4,21",29,53,1151030,52,0,15,0,,70,,137120,48,57,56,46,26,,6400,"0,6",4100,0
20.06.2024 20:35,"4,22",29,53,1151030,52,0,15,0,,70,,137121,39,58,55,39,26,,6200,"0,61",4200,0
20.06.2024 20:40,"4,54",29,53,1151030,53,0,14,0,,70,,137121,56,57,57,54,26,,7000,"0,6",3700,0
20.06.2024 20:45,"4,18",29,54,1151030,53,0,14,0,,70,,137121,55,57,57,55,26,,3000,"0,6",3700,0
20.06.2024 20:50,"4,18",29,54,1151040,52,0,14,0,,70,,137122,54,58,58,42,26,,26900,"0,61",3500,0
20.06.2024 20:55,"4,18",29,53,1151040,52,0,15,0,,70,,137122,56,58,56,56,26,,8400,"0,61",4200,0
20.06.2024 21:00,"4,18",29,54,1151040,53,0,15,0,,70,,137122,52,57,57,50,26,,5600,"0,61",3800,0
20.06.2024 21:20,"4,12",29,54,1151040,52,0,14,0,,70,,137123,56,57,58,57,26,,7100,"0,61",3800,0
20.06.2024 21:25,"4,22",29,53,1151040,52,0,14,0,,70,,137123,54,57,57,50,26,,2000,"0,61",3400,0
20.06.2024 21:30,"4,21",29,53,1151040,52,0,14,0,,70,,137124,56,59,58,55,26,,25100,"0,61",4100,0
20.06.2024 21:35,"4,51",29,54,1151040,53,0,15,0,,70,,137124,55,58,58,51,26,,11400,"0,6",4300,0
20.06.2024 21:40,"4,51",29,54,1151040,53,0,15,0,,70,,137124,55,58,58,56,26,,5100,"0,6",3700,0
20.06.2024 21:45,"4,2",29,54,1151040,53,0,15,0,,70,,137125,56,57,57,56,26,,1000,"0,61",3100,0
20.06.2024 22:05,"4,15",29,54,1151050,53,0,14,0,,70,,137126,56,58,56,56,26,,1500,"0,61",3100,0
20.06.2024 22:10,"4,58",29,53,1151050,53,0,14,0,,70,,137126,58,59,56,55,26,,22600,"0,61",0,0
20.06.2024 22:15,"4,49",29,52,1151050,53,0,14,0,,70,,137126,57,58,55,56,26,,10700,"0,59",0,0
20.06.2024 22:20,"4,44",29,53,1151050,52,0,14,0,,70,,137126,56,57,57,50,26,,5700,"0,6",3600,0
20.06.2024 22:25,"4,2",29,53,1151050,52,0,14,0,,70,,137126,46,57,57,52,26,,13400,"0,61",3600,0
20.06.2024 22:30,"4,11",29,53,1151050,52,0,14,0,,70,,137127,58,59,58,51,26,,18600,"0,6",4700,0
20.06.2024 22:35,"4,51",29,54,1151060,52,0,14,0,,70,,137127,57,58,58,57,26,,9100,"0,6",3200,0
20.06.2024 22:40,"4,15",29,53,1151060,52,0,14,0,,70,,137127,57,57,57,54,26,,3300,"0,6",3600,0
20.06.2024 22:45,"4,49",29,54,1151060,52,0,14,0,,70,,137127,56,58,58,56,26,,29800,"0,6",0,0
20.06.2024 23:05,"4,54",29,54,1151060,52,0,14,0,,70,,137128,57,59,58,57,26,,23300,"0,61",0,0
20.06.2024 23:10,"4,15",29,53,1151060,52,0,14,0,,70,,137128,48,58,58,52,26,,8300,"0,61",4500,0
20.06.2024 23:15,"4,18",29,53,1151060,52,0,15,0,,70,,137129,51,58,57,49,26,,2900,"0,61",4200,0
20.06.2024 23:20,"4,25",29,54,1151070,52,0,15,0,,70,,137129,43,57,55,48,26,,24400,"0,61",3900,0
20.06.2024 23:25,"4,25",29,54,1151070,53,0,15,0,,70,,137129,57,59,58,58,26,,14400,"0,61",4100,0
20.06.2024 23:30,"4,15",29,54,1151070,52,0,15,0,,70,,137130,55,58,58,57,26,,6600,"0,6",4200,0
20.06.2024 23:50,"4,15",29,54,1151070,53,0,16,0,,70,,137131,47,57,59,51,26,,3600,"0,61",4000,0
20.06.2024 23:55,"4,19",29,54,1151070,53,0,16,0,,70,,137131,43,57,58,47,26,,-700,"0,6",3600,0
21.06.2024 00:00,"4,15",29,54,1151070,54,0,16,0,,70,,137132,42,57,58,47,26,,8300,"0,61",3200,0
21.06.2024 00:05,"4,14",29,54,1151070,53,0,16,0,,70,,137132,42,57,59,47,26,,16500,"0,61",4100,0
21.06.2024 00:10,"4,18",29,54,1151070,53,0,16,0,,70,,137132,42,57,59,48,26,,6000,"0,6",4100,0
21.06.2024 00:15,"4,18",29,54,1151070,54,0,16,0,,70,,137133,42,57,58,47,26,,1300,"0,61",3900,0
21.06.2024 00:35,"4,15",29,54,1151080,53,0,15,0,,70,,137134,57,59,59,58,26,,7200,"0,61",4200,0
21.06.2024 00:40,"4,13",29,54,1151080,53,0,15,0,,70,,137134,53,59,59,57,26,,2600,"0,6",3900,0
21.06.2024 00:45,"4,15",29,54,1151080,53,0,16,0,,70,,137134,50,58,59,57,26,,-800,"0,6",3700,0
21.06.2024 00:50,"4,14",29,54,1151080,54,0,16,0,,70,,137135,49,58,59,56,26,,23600,"0,61",3500,0
21.06.2024 00:55,"4,11",29,54,1151080,54,0,16,0,,70,,137135,48,58,59,56,26,,10200,"0,61",4100,0
21.06.2024 01:00,"4,13",29,54,1151080,53,0,16,0,,70,,137135,48,57,59,55,26,,3900,"0,61",4100,0
21.06.2024 01:20,"4,18",29,54,1151080,54,0,17,0,,70,,137137,46,56,59,50,26,,7800,"0,6",4200,0
21.06.2024 01:25,"4,2",29,54,1151080,54,0,17,0,,70,,137137,45,56,59,49,26,,2400,"0,61",4000,0
21.06.2024 01:30,"4,17",29,55,1151080,54,0,17,0,,70,,137137,44,56,59,49,26,,-1000,"0,61",3500,0
21.06.2024 01:35,"4,13",29,55,1151080,54,0,17,0,,70,,137138,44,55,59,49,26,,-2800,"0,6",3100,0
21.06.2024 01:40,"4,15",29,55,1151080,54,0,18,0,,70,,137138,43,55,59,49,26,,21800,"0,61",3200,0
21.06.2024 01:45,"4,2",29,54,1151080,54,0,18,0,,70,,137138,43,55,60,48,26,,11000,"0,6",4000,0
21.06.2024 02:05,"4,15",29,55,1151090,54,0,18,0,,70,,137139,50,59,59,54,26,,8800,"0,61",3100,0
21.06.2024 02:10,"4,15",29,54,1151090,54,0,18,0,,70,,137140,47,58,60,53,26,,15700,"0,6",4000,0
21.06.2024 02:15,"4,18",29,54,1151090,54,0,18,0,,70,,137140,46,58,60,51,26,,5400,"0,61",3900,0
21.06.2024 02:20,"4,15",29,55,1151090,54,0,18,0,,70,,137140,46,58,60,49,26,,500,"0,61",3800,0
21.06.2024 02:25,"4,18",29,55,1151090,54,0,19,0,,70,,137141,46,57,59,49,26,,-2100,"0,61",3300,0
21.06.2024 02:30,"4,15",29,55,1151090,54,0,19,0,,70,,137141,45,57,59,49,26,,-3100,"0,61",3100,0
21.06.2024 02:50,"4,27",29,55,1151090,54,0,17,0,,70,,137142,58,59,58,59,26,,1900,"0,61",0,0
21.06.2024 02:55,"4,16",29,55,1151090,54,0,17,0,,70,,137142,54,59,59,58,26,,-1000,"0,6",3500,0
21.06.2024 03:00,"4,18",29,54,1151090,54,0,17,0,,70,,137143,48,59,59,57,26,,11400,"0,61",3400,0
21.06.2024 03:05,"4,18",29,54,1151090,54,0,17,0,,70,,137143,50,59,59,55,26,,15200,"0,61",4400,0
21.06.2024 03:10,"4,18",29,54,1151090,54,0,17,0,,70,,137143,48,58,59,53,26,,5400,"0,6",4000,0
21.06.2024 03:15,"4,15",29,54,1151090,54,0,17,0,,70,,137144,47,58,59,52,26,,700,"0,61",3700,0
21.06.2024 03:20,"4,15",29,55,1151090,54,0,17,0,,70,,137144,46,58,59,52,26,,-2200,"0,6",3500,0
21.06.2024 03:25,"4,13",29,55,1151090,54,0,18,0,,70,,137144,45,57,59,52,26,,-1700,"0,61",3200,0
21.06.2024 03:30,"4,13",29,54,1151090,54,0,18,0,,70,,137144,45,57,59,51,26,,20200,"0,6",3800,0
21.06.2024 03:35,"4,15",29,54,1151100,54,0,18,0,,70,,137145,44,57,60,51,26,,6600,"0,6",4100,0
21.06.2024 03:40,"4,2",29,54,1151100,54,0,18,0,,70,,137145,44,56,59,51,26,,1800,"0,61",3900,0
21.06.2024 03:45,"4,17",29,55,1151100,54,0,18,0,,70,,137145,43,56,59,50,26,,-1600,"0,61",3600,0
21.06.2024 03:50,"4,15",29,55,1151100,54,0,18,0,,70,,137146,43,56,59,50,26,,-3000,"0,61",3200,0
21.06.2024 03:55,"4,19",29,55,1151100,54,0,18,0,,70,,137146,42,56,59,47,26,,19900,"0,61",3100,0
21.06.2024 04:00,"4,13",29,54,1151100,54,0,18,0,,70,,137146,51,61,59,55,26,,11400,"0,61",4000,0
21.06.2024 04:05,"4,15",29,54,1151100,54,0,18,0,,70,,137147,50,60,60,53,26,,5000,"0,6",3900,0
21.06.2024 04:10,"4,18",29,54,1151100,54,0,18,0,,70,,137147,56,60,59,50,26,,1500,"0,6",3700,0
21.06.2024 04:15,"4,15",29,55,1151100,54,0,18,0,,70,,137147,53,59,59,50,26,,-2300,"0,6",3400,0
21.06.2024 04:20,"4,18",29,55,1151100,54,0,18,0,,70,,137148,47,59,59,49,26,,21700,"0,61",3500,0
21.06.2024 04:25,"4,16",29,54,1151100,54,0,18,0,,70,,137148,45,58,60,49,26,,9900,"0,61",4100,0
21.06.2024 04:30,"4,2",29,54,1151100,54,0,18,0,,70,,137148,45,58,60,49,26,,3900,"0,61",3900,0
21.06.2024 04:35,"4,15",29,55,1151100,54,0,19,0,,70,,137149,45,58,59,48,26,,-500,"0,61",3600,0
21.06.2024 04:40,"4,15",29,55,1151100,54,0,19,0,,70,,137149,45,57,59,48,26,,-2700,"0,61",3300,0
21.06.2024 04:45,"4,2",29,55,1151100,54,0,19,0,,70,,137149,44,57,59,48,26,,-3400,"0,61",3200,0
21.06.2024 04:50,"4,22",29,55,1151100,54,0,19,0,,70,,137149,44,57,59,47,26,,21700,"0,61",3700,0
21.06.2024 04:55,"4,15",29,54,1151100,54,0,19,0,,70,,137150,44,56,60,47,26,,7400,"0,6",4000,0
21.06.2024 05:00,"4,15",29,54,1151100,54,0,19,0,,70,,137150,43,56,60,47,26,,2300,"0,61",3900,0
21.06.2024 05:05,"4,15",29,55,1151100,54,0,19,0,,70,,137150,48,58,59,44,26,,-1400,"0,61",3500,0
21.06.2024 05:10,"4,18",29,55,1151100,54,0,19,0,,70,,137151,48,57,59,44,26,,-2900,"0,61",3300,0
21.06.2024 05:15,"4,15",29,55,1151100,54,0,19,0,,70,,137151,46,57,59,43,26,,-600,"0,61",3100,0
21.06.2024 05:20,"4,18",29,55,1151110,54,0,19,0,,70,,137151,45,58,59,44,26,,19300,"0,6",3900,0
21.06.2024 05:25,"4,15",29,54,1151110,54,0,19,0,,70,,137152,45,58,57,44,26,,6600,"0,61",4100,0
21.06.2024 05:30,"4,18",29,54,1151110,54,0,16,0,,70,,137152,59,60,57,58,26,,6500,"0,6",2700,0
21.06.2024 05:35,"4,52",29,55,1151110,54,0,16,0,,70,,137152,58,59,59,58,26,,700,"0,6",4000,0
21.06.2024 05:40,"4,15",29,55,1151110,54,0,16,0,,70,,137152,56,59,59,58,26,,20000,"0,6",3400,0
21.06.2024 05:45,"4,18",29,54,1151110,54,0,16,0,,70,,137153,56,60,60,47,26,,12300,"0,6",4300,0
21.06.2024 05:50,"4,15",29,54,1151110,54,0,16,0,,70,,137153,56,60,59,56,26,,5100,"0,61",4000,0
21.06.2024 05:55,"4,1",29,55,1151110,54,0,16,0,,70,,137153,55,60,59,55,26,,500,"0,61",3700,0
21.06.2024 06:00,"4,54",29,55,1151110,54,0,16,0,,70,,137154,58,59,59,55,26,,-1300,"0,6",3500,0
21.06.2024 06:05,"4,25",29,55,1151110,54,0,16,0,,70,,137154,59,61,59,56,26,,23400,"0,61",2300,0
21.06.2024 06:10,"4,22",29,54,1151110,54,0,16,0,,70,,137154,58,60,59,55,26,,8500,"0,61",4100,0
21.06.2024 06:15,"4,15",29,54,1151110,54,0,15,0,,70,,137154,59,60,56,59,26,,6400,"0,59",800,0
21.06.2024 06:20,"4,56",29,54,1151110,54,0,15,0,,70,,137155,58,59,56,58,26,,3500,"0,6",0,0
21.06.2024 06:25,"4,22",29,55,1151110,54,0,15,0,,70,,137155,57,59,59,51,26,,16200,"0,6",3100,0
21.06.2024 06:30,"4,18",29,54,1151120,54,0,15,0,,70,,137155,49,58,58,50,26,,15500,"0,61",4200,0
21.06.2024 06:35,"4,2",29,55,1151120,54,0,16,0,,70,,137155,58,60,59,59,26,,6500,"0,61",3900,0
21.06.2024 06:40,"4,27",29,55,1151120,54,0,16,0,,70,,137156,57,59,59,49,26,,800,"0,59",3600,0
21.06.2024 06:45,"4,15",29,55,1151120,54,0,16,0,,70,,137156,50,59,59,55,26,,1000,"0,61",3300,0
21.06.2024 06:50,"4,2",29,54,1151120,54,0,16,0,,70,,137156,49,58,59,48,26,,19000,"0,6",4000,0
21.06.2024 06:55,"4,1",29,54,1151120,54,0,16,0,,70,,137157,43,58,59,49,26,,6300,"0,61",4000,0
21.06.2024 07:00,"4,53",29,54,1151120,54,0,15,0,,70,,137157,59,60,57,58,26,,3800,"0,6",0,0
21.06.2024 07:05,"4,54",29,55,1151120,54,0,15,0,,70,,137157,58,59,58,58,26,,1800,"0,6",3300,0
21.06.2024 07:10,"4,13",29,55,1151120,54,0,15,0,,70,,137157,54,59,58,57,26,,8400,"0,6",3300,0
21.06.2024 07:15,"4,54",29,53,1151120,53,0,14,0,,70,,137157,59,60,57,58,26,,19600,"0,6",200,0
21.06.2024 07:20,"4,56",29,52,1151120,53,0,14,0,,70,,137157,59,60,56,58,26,,7900,"0,6",-100,0
21.06.2024 07:25,"4,51",29,51,1151120,53,0,14,0,,70,,137157,58,59,56,57,26,,3900,"0,6",0,0
21.06.2024 07:30,"4,17",29,54,1151120,53,0,15,0,,70,,137158,56,58,58,43,26,,3700,"0,6",3900,0
21.06.2024 07:35,"4,13",29,53,1151130,52,0,15,0,,70,,137158,49,59,58,48,26,,23500,"0,61",4800,0
21.06.2024 07:40,"4,25",29,54,1151130,52,0,15,0,,70,,137158,59,60,58,53,26,,9800,"0,59",0,0
21.06.2024 07:45,"4,17",29,53,1151130,53,0,15,0,,70,,137159,58,59,56,58,26,,6300,"0,6",1500,0
21.06.2024 07:50,"4,15",29,54,1151130,53,0,15,0,,70,,137159,57,58,58,48,26,,9900,"0,6",3600,0
21.06.2024 07:55,"4,26",29,54,1151130,53,0,15,0,,70,,137159,53,58,59,45,26,,19100,"0,61",4300,0
21.06.2024 08:00,"4,31",29,54,1151130,53,0,15,0,,70,,137159,58,59,59,48,26,,8700,"0,6",4300,0
21.06.2024 08:05,"4,17",29,54,1151130,53,0,15,0,,70,,137160,49,59,58,51,26,,1500,"0,61",3800,0
21.06.2024 08:10,"4,24",29,54,1151130,54,0,15,0,,70,,137160,55,58,58,37,26,,12800,"0,61",3400,0
21.06.2024 08:15,"4,22",29,54,1151130,54,0,15,0,,70,,137160,58,60,59,54,26,,19400,"0,6",4100,0
21.06.2024 08:20,"4,21",29,54,1151130,53,0,15,0,,70,,137161,58,59,59,53,26,,6100,"0,6",4100,0
21.06.2024 08:25,"4,56",29,54,1151130,54,0,15,0,,70,,137161,58,59,56,57,26,,3000,"0,6",200,0
21.06.2024 08:30,"4,51",29,55,1151130,54,0,15,0,,70,,137161,57,58,58,52,26,,900,"0,6",3300,0
21.06.2024 08:35,"4,28",29,54,1151140,54,0,14,0,,70,,137161,59,60,57,57,26,,32000,"0,61",200,0
21.06.2024 08:40,"4,52",29,55,1151140,53,0,14,0,,70,,137161,58,59,56,58,26,,12800,"0,6",0,0
21.06.2024 08:45,"4,13",29,54,1151140,53,0,15,0,,70,,137162,50,59,59,52,26,,6000,"0,61",3600,0
21.06.2024 08:50,"4,15",29,54,1151140,53,0,15,0,,70,,137162,49,58,58,54,26,,1200,"0,61",3500,0
21.06.2024 08:55,"4,14",29,54,1151140,53,0,15,0,,70,,137162,57,59,59,42,26,,24200,"0,61",4000,0
21.06.2024 09:00,"4,19",29,54,1151140,53,0,15,0,,70,,137163,58,59,59,50,26,,8400,"0,6",3700,0
21.06.2024 09:05,"4,14",29,54,1151140,53,0,15,0,,70,,137163,57,58,58,57,26,,4600,"0,6",3500,0
21.06.2024 09:10,"4,14",29,54,1151140,54,0,15,0,,70,,137163,57,58,58,56,26,,2100,"0,59",3100,0
21.06.2024 09:15,"4,5",29,55,1151140,54,0,15,0,,70,,137163,57,58,58,50,26,,25000,"0,6",3500,0
21.06.2024 09:20,"4,3",29,54,1151150,54,0,15,0,,70,,137164,58,59,59,56,26,,9000,"0,6",3900,0
21.06.2024 09:25,"4,21",29,53,1151150,53,0,14,0,,70,,137164,58,59,55,57,26,,4500,"0,61",300,0
21.06.2024 09:30,"4,14",29,54,1151150,53,0,14,0,,70,,137164,57,58,58,50,26,,0,"0,61",2900,0
21.06.2024 09:35,"4,14",29,54,1151150,53,0,15,0,,70,,137164,57,58,57,56,26,,22000,"0,6",2200,0
21.06.2024 09:40,"4,18",29,54,1151150,53,0,15,0,,70,,137165,55,59,58,56,26,,14300,"0,6",3700,0
21.06.2024 09:45,"4,2",29,54,1151150,53,0,15,0,,70,,137165,53,59,57,53,26,,6300,"0,6",3800,0
21.06.2024 09:50,"4,24",29,54,1151150,53,0,15,0,,70,,137165,52,58,58,47,26,,400,"0,61",3400,0
21.06.2024 09:55,"4,13",29,54,1151150,53,0,15,0,,70,,137166,42,58,58,53,26,,-2000,"0,6",3000,0
21.06.2024 10:00,"4,2",29,54,1151150,53,0,15,0,,70,,137166,56,58,57,57,26,,24800,"0,61",3000,0
21.06.2024 10:05,"4,2",29,54,1151150,53,0,15,0,,70,,137166,58,59,58,58,26,,10800,"0,61",3300,0
21.06.2024 10:10,"4,18",29,54,1151150,53,0,15,0,,70,,137166,56,58,58,57,26,,4400,"0,61",3900,0
21.06.2024 10:15,"4,1",29,53,1151150,53,0,15,0,,70,,137167,57,58,55,57,26,,1300,"0,61",1000,0
21.06.2024 10:20,"4,15",29,54,1151150,53,0,15,0,,70,,137167,57,58,57,50,26,,-400,"0,6",200,0
21.06.2024 10:25,"4,15",29,54,1151150,53,0,15,0,,70,,137167,54,57,57,52,26,,25800,"0,6",2900,0
21.06.2024 10:30,"4,2",29,54,1151160,53,0,15,0,,70,,137167,58,59,55,58,26,,14200,"0,6",0,0
21.06.2024 10:35,"4,2",29,54,1151160,53,0,15,0,,70,,137167,57,58,58,49,26,,4500,"0,61",3800,0
21.06.2024 10:40,"4,2",29,54,1151160,53,0,15,0,,70,,137168,55,58,58,48,26,,600,"0,6",3500,0
21.06.2024 10:45,"4,22",29,54,1151160,53,0,15,0,,70,,137168,51,57,57,47,26,,6700,"0,6",3300,0
21.06.2024 11:05,"4,18",29,54,1151160,53,0,15,0,,70,,137169,54,57,57,45,26,,-700,"0,6",3500,0
21.06.2024 11:10,"4,13",29,54,1151160,53,0,15,0,,70,,137169,55,57,57,49,26,,18300,"0,6",2800,0
21.06.2024 11:15,"4,13",29,54,1151160,53,0,15,0,,70,,137170,43,56,58,48,26,,13900,"0,61",3900,0
21.06.2024 11:20,"4,18",29,54,1151160,53,0,15,0,,70,,137170,54,58,58,41,26,,5600,"0,61",3900,0
21.06.2024 11:25,"4,49",29,53,1151160,53,0,15,0,,70,,137170,57,58,57,57,26,,2600,"0,6",3000,0
21.06.2024 11:30,"4,39",29,54,1151160,53,0,15,0,,70,,137171,56,57,57,41,26,,-500,"0,6",3100,0
21.06.2024 11:35,"4,25",29,54,1151160,53,0,15,0,,70,,137171,56,57,57,56,26,,14800,"0,6",2900,0
21.06.2024 11:40,"4,57",29,54,1151160,53,0,14,0,,70,,137171,57,58,58,53,26,,17400,"0,6",3900,0
21.06.2024 11:45,"4,13",29,54,1151170,53,0,15,0,,70,,137171,56,58,58,57,26,,6700,"0,61",3900,0
21.06.2024 11:50,"4,18",29,54,1151170,52,0,15,0,,70,,137172,54,58,58,57,26,,1800,"0,6",3700,0
21.06.2024 11:55,"4,1",29,54,1151170,53,0,15,0,,70,,137172,50,57,58,56,26,,-1300,"0,61",3200,0
21.06.2024 12:00,"4,54",29,54,1151170,53,0,15,0,,70,,137172,56,57,57,57,26,,23900,"0,6",3300,0
21.06.2024 12:05,"4,13",29,53,1151170,53,0,15,0,,70,,137172,58,59,55,58,26,,11300,"0,61",200,0
21.06.2024 12:10,"4,2",29,54,1151170,53,0,15,0,,70,,137173,54,58,58,43,26,,5400,"0,6",3900,0
21.06.2024 12:15,"4,13",29,54,1151170,53,0,15,0,,70,,137173,55,57,57,52,26,,1000,"0,6",3500,0
21.06.2024 12:20,"4,51",29,53,1151170,53,0,14,0,,70,,137173,56,57,56,56,26,,-700,"0,6",500,0
21.06.2024 12:25,"4,25",29,53,1151170,53,0,14,0,,70,,137173,56,57,56,51,26,,17700,"0,6",2100,0
21.06.2024 12:30,"4,18",29,54,1151170,52,0,14,0,,70,,137174,56,57,58,40,26,,16600,"0,61",3900,0
21.06.2024 12:35,"4,14",29,53,1151170,52,0,14,0,,70,,137174,52,58,57,48,26,,6700,"0,61",3900,0
21.06.2024 12:40,"4,12",29,54,1151170,52,0,15,0,,70,,137174,52,57,57,43,26,,1400,"0,61",3300,0
21.06.2024 12:45,"4,15",29,53,1151170,53,0,15,0,,70,,137174,56,57,55,56,26,,4200,"0,61",200,0
21.06.2024 12:50,"4,15",29,54,1151170,53,0,15,0,,70,,137175,46,56,56,48,26,,-2000,"0,6",2500,0
21.06.2024 12:55,"4,18",29,54,1151170,52,0,15,0,,70,,137175,50,56,56,49,26,,22200,"0,61",2900,0
21.06.2024 13:00,"4,13",29,53,1151170,52,0,15,0,,70,,137175,51,57,57,36,26,,10300,"0,6",4000,0
21.06.2024 13:05,"4,14",29,53,1151180,52,0,15,0,,70,,137175,55,58,57,48,26,,6800,"0,61",3800,0
21.06.2024 13:10,"4,2",29,53,1151180,52,0,14,0,,70,,137176,56,57,55,55,26,,2900,"0,6",0,0
21.06.2024 13:15,"4,26",29,53,1151180,52,0,14,0,,70,,137176,56,56,54,56,26,,1300,"0,6",0,0
21.06.2024 13:20,"4,15",29,53,1151180,52,0,15,0,,70,,137176,54,56,56,55,26,,-1300,"0,61",2700,0
21.06.2024 13:25,"4,18",29,53,1151180,52,0,15,0,,70,,137176,52,55,56,53,26,,-2200,"0,61",2800,0
21.06.2024 13:30,"4,18",29,53,1151180,52,0,15,0,,69,,137176,47,55,56,52,26,,22900,"0,6",2900,0
21.06.2024 13:50,"4,15",29,53,1151180,52,0,16,0,,70,,137178,50,56,55,45,26,,-600,"0,61",2800,0
21.06.2024 13:55,"4,13",29,53,1151180,52,0,16,0,,70,,137178,53,55,56,53,26,,-1500,"0,6",2700,0
21.06.2024 14:00,"4,13",29,53,1151180,52,0,15,0,,69,,137178,53,55,56,41,26,,-2500,"0,61",2600,0
21.06.2024 14:05,"4,08",29,53,1151180,52,0,15,0,,69,,137178,52,55,55,53,26,,-1900,"0,61",2300,0
21.06.2024 14:10,"4,18",29,52,1151180,51,0,15,0,,69,,137178,52,54,55,40,26,,18000,"0,6",2300,0
21.06.2024 14:15,"4,15",29,53,1151180,51,0,15,0,,69,,137179,46,55,56,46,26,,13300,"0,61",3700,0
21.06.2024 14:20,"4,22",29,52,1151180,51,0,14,0,,69,,137179,55,56,57,36,26,,11900,"0,59",3600,0
21.06.2024 14:25,"4,13",29,52,1151180,51,0,15,0,,69,,137179,53,56,56,49,26,,2900,"0,61",3100,0
21.06.2024 14:30,"4,15",29,52,1151180,51,0,15,0,,69,,137180,52,55,55,39,26,,9500,"0,61",2500,0
21.06.2024 14:35,"4,15",29,53,1151180,51,0,15,0,,69,,137180,42,55,55,48,26,,16200,"0,6",3600,0
21.06.2024 14:40,"4,1",29,53,1151190,51,0,15,0,,69,,137180,52,55,56,38,26,,5200,"0,6",3900,0
21.06.2024 14:45,"4,15",29,52,1151190,51,0,15,0,,70,,137180,53,56,56,47,26,,2400,"0,6",3500,0
21.06.2024 14:50,"4,13",29,52,1151190,51,0,15,0,,70,,137181,54,55,56,45,26,,-1400,"0,61",3000,0
21.06.2024 14:55,"4,2",29,53,1151190,51,0,16,0,,70,,137181,46,55,56,48,26,,23100,"0,6",3200,0
21.06.2024 15:00,"4,17",29,53,1151190,51,0,16,0,,70,,137181,46,55,57,48,26,,9500,"0,6",4100,0
21.06.2024 15:05,"4,18",29,53,1151190,51,0,16,0,,70,,137182,43,54,57,50,26,,4300,"0,6",3900,0
21.06.2024 15:10,"4,18",29,53,1151190,52,0,16,0,,70,,137182,44,54,56,49,26,,0,"0,6",3300,0
21.06.2024 15:15,"4,15",29,53,1151190,52,0,16,0,,70,,137182,43,54,56,47,26,,18700,"0,6",2900,0
21.06.2024 15:20,"4,15",29,53,1151190,52,0,16,0,,70,,137182,45,55,57,45,26,,13200,"0,61",4100,0
21.06.2024 15:25,"4,18",29,53,1151190,52,0,16,0,,70,,137183,44,55,58,45,26,,4800,"0,6",4000,0
21.06.2024 15:30,"4,21",29,53,1151190,52,0,17,0,,70,,137183,41,55,57,45,26,,600,"0,61",3500,0
21.06.2024 15:35,"4,2",29,53,1151190,52,0,17,0,,70,,137183,41,54,57,45,26,,21300,"0,6",3100,0
21.06.2024 15:40,"4,2",29,54,1151190,52,0,17,0,,70,,137184,54,57,58,38,26,,14000,"0,61",4300,0
21.06.2024 15:45,"4,13",29,53,1151200,52,0,17,0,,70,,137184,53,57,58,44,26,,5500,"0,6",4100,0
21.06.2024 16:05,"4,2",29,54,1151200,52,0,17,0,,70,,137185,45,56,59,42,26,,7900,"0,61",4300,0
21.06.2024 16:10,"4,15",29,54,1151200,52,0,17,0,,70,,137186,42,56,58,45,26,,3600,"0,6",4000,0
21.06.2024 16:15,"4,17",29,54,1151200,53,0,17,0,,70,,137186,42,56,57,45,26,,-500,"0,6",3400,0
21.06.2024 16:20,"4,15",29,54,1151200,53,0,17,0,,70,,137186,41,56,57,44,26,,-2100,"0,61",3100,0
21.06.2024 16:25,"4,2",29,54,1151200,53,0,17,0,,70,,137187,49,57,57,42,26,,-1500,"0,6",2800,0
21.06.2024 16:30,"4,21",29,54,1151200,53,0,17,0,,70,,137187,55,56,57,49,26,,7300,"0,61",2700,0
21.06.2024 16:35,"4,15",29,54,1151200,53,0,17,0,,70,,137187,49,56,58,47,26,,17200,"0,61",3900,0
21.06.2024 16:40,"4,1",29,54,1151200,53,0,17,0,,70,,137187,52,58,58,48,26,,6800,"0,61",4000,0
21.06.2024 16:45,"4,13",29,54,1151200,53,0,17,0,,70,,137188,51,58,58,49,26,,1700,"0,6",3700,0
21.06.2024 16:50,"4,22",29,54,1151200,53,0,17,0,,70,,137188,48,57,57,52,26,,-1300,"0,6",3200,0
21.06.2024 16:55,"4,15",29,54,1151200,53,0,17,0,,70,,137188,53,57,57,53,26,,-2800,"0,6",2800,0
21.06.2024 17:00,"4,09",29,54,1151200,53,0,17,0,,70,,137189,52,56,57,50,26,,2800,"0,6",2600,0
21.06.2024 17:05,"4,58",29,54,1151200,53,0,16,0,,70,,137189,56,58,57,55,26,,21400,"0,6",3800,0
21.06.2024 17:10,"4,13",29,54,1151200,52,0,16,0,,70,,137189,57,58,58,47,26,,7400,"0,61",3800,0
21.06.2024 17:15,"4,54",29,54,1151200,52,0,15,0,,70,,137189,57,58,55,56,26,,5300,"0,6",4100,0
21.06.2024 17:20,"4,15",29,54,1151210,53,0,15,0,,70,,137190,51,57,57,53,26,,0,"0,59",3700,0
21.06.2024 17:25,"4,21",29,54,1151210,53,0,15,0,,70,,137190,50,57,56,50,26,,20500,"0,6",2900,0
21.06.2024 17:30,"4,2",29,54,1151210,53,0,15,0,,70,,137190,48,56,58,50,26,,12300,"0,61",2900,0
21.06.2024 17:35,"4,18",29,54,1151210,53,0,15,0,,70,,137190,52,58,58,41,26,,6500,"0,61",4000,0
21.06.2024 17:40,"4,17",29,54,1151210,53,0,15,0,,70,,137191,41,58,57,47,26,,600,"0,61",3800,0
21.06.2024 17:45,"4,49",29,54,1151210,53,0,15,0,,70,,137191,56,57,55,56,26,,800,"0,6",3400,0
21.06.2024 17:50,"4,09",29,54,1151210,53,0,15,0,,70,,137191,53,57,57,55,26,,-1000,"0,6",3100,0
21.06.2024 17:55,"4,1",29,54,1151210,52,0,15,0,,70,,137191,55,56,57,52,26,,21900,"0,6",2800,0
21.06.2024 18:00,"4,18",29,53,1151210,52,0,15,0,,70,,137192,53,57,58,43,26,,8700,"0,61",3900,0
21.06.2024 18:20,"4,25",29,54,1151210,53,0,15,0,,70,,137193,52,56,57,42,26,,23300,"0,59",2000,0
21.06.2024 18:25,"4,11",29,54,1151210,52,0,15,0,,70,,137193,45,56,54,46,26,,10900,"0,61",2800,0
21.06.2024 18:30,"4,15",29,54,1151210,52,0,15,0,,70,,137194,56,58,58,56,26,,6600,"0,61",3700,0
21.06.2024 18:35,"4,22",29,54,1151210,52,0,16,0,,70,,137194,55,57,58,55,26,,200,"0,61",3900,0
21.06.2024 18:40,"4,22",29,53,1151210,52,0,15,0,,70,,137194,56,57,57,55,26,,-900,"0,6",3500,0
21.06.2024 18:45,"4,51",29,53,1151220,53,0,15,0,,70,,137194,56,57,55,55,26,,27400,"0,6",0,0
21.06.2024 18:50,"4,13",29,54,1151220,52,0,15,0,,70,,137194,56,57,57,56,26,,27400,"0,61",0,0
21.06.2024 18:55,"4,11",29,53,1151220,52,0,15,0,,70,,137195,54,57,58,56,26,,11200,"0,6",3900,0
21.06.2024 19:00,"4,56",29,53,1151220,52,0,15,0,,70,,137195,56,57,54,55,26,,4500,"0,59",4100,0
21.06.2024 19:05,"4,18",29,54,1151220,52,0,15,0,,70,,137195,55,56,57,55,26,,3000,"0,61",3500,0
21.06.2024 19:10,"4,13",29,54,1151220,52,0,15,0,,70,,137195,51,56,57,46,26,,11400,"0,61",2800,0
21.06.2024 19:15,"4,42",29,53,1151220,52,0,15,0,,70,,137196,55,58,56,56,26,,16700,"0,6",4100,0
21.06.2024 19:20,"4,18",29,53,1151220,52,0,15,0,,70,,137196,56,57,58,47,26,,8300,"0,6",4100,0
21.06.2024 19:25,"4,15",29,53,1151220,52,0,15,0,,70,,137196,55,57,57,49,26,,2800,"0,61",3600,0
21.06.2024 19:30,"4,18",29,53,1151220,52,0,16,0,,70,,137197,44,56,57,48,26,,-500,"0,6",3200,0
21.06.2024 19:35,"4,2",29,54,1151220,52,0,16,0,,70,,137197,43,56,58,48,26,,23300,"0,61",3200,0
21.06.2024 19:40,"4,22",29,54,1151220,52,0,16,0,,70,,137197,42,56,58,48,26,,10000,"0,61",4100,0
21.06.2024 19:45,"4,18",29,54,1151220,52,0,16,0,,70,,137198,44,56,58,49,26,,4600,"0,6",3900,0
21.06.2024 19:50,"4,15",29,54,1151220,53,0,16,0,,70,,137198,43,55,57,48,26,,300,"0,61",3400,0
21.06.2024 19:55,"4,14",29,54,1151220,53,0,16,0,,70,,137198,50,57,57,41,26,,-1900,"0,6",3000,0
21.06.2024 20:00,"4,14",29,54,1151230,53,0,16,0,,70,,137198,54,56,57,53,26,,-2300,"0,61",2700,0
21.06.2024 20:05,"4,22",29,54,1151230,52,0,16,0,,70,,137199,57,58,58,54,26,,23700,"0,6",2800,0
21.06.2024 20:10,"4,14",29,54,1151230,52,0,15,0,,70,,137199,56,58,58,46,26,,14600,"0,6",3600,0
21.06.2024 20:15,"4,11",29,53,1151230,52,0,16,0,,70,,137199,45,57,57,52,26,,5600,"0,6",3700,0
21.06.2024 20:35,"4,15",29,54,1151230,52,0,16,0,,70,,137201,57,58,58,46,26,,9300,"0,61",4000,0
21.06.2024 20:40,"4,18",29,54,1151230,53,0,16,0,,70,,137201,51,58,57,42,26,,6300,"0,61",3700,0
21.06.2024 20:45,"4,2",29,54,1151230,53,0,15,0,,70,,137201,56,57,57,54,26,,1800,"0,6",3100,0
21.06.2024 20:50,"4,13",29,54,1151230,53,0,15,0,,70,,137201,55,56,57,55,26,,6200,"0,61",0,0
21.06.2024 20:55,"4,11",29,54,1151230,53,0,15,0,,70,,137202,52,56,58,51,26,,20300,"0,61",3600,0
21.06.2024 21:00,"4,13",29,54,1151230,52,0,15,0,,70,,137202,52,56,58,49,26,,6000,"0,61",3900,0
21.06.2024 21:05,"4,2",29,54,1151230,53,0,15,0,,70,,137202,50,56,57,46,26,,1800,"0,61",3600,0
21.06.2024 21:10,"4,56",29,54,1151230,53,0,15,0,,70,,137202,55,57,57,55,26,,-1200,"0,6",3100,0
21.06.2024 21:15,"4,14",29,54,1151240,53,0,15,0,,70,,137202,57,58,57,57,26,,26300,"0,61",0,0
21.06.2024 21:20,"4,12",29,54,1151240,52,0,15,0,,70,,137203,56,58,58,57,26,,11700,"0,61",4000,0
21.06.2024 21:25,"4,15",29,53,1151240,52,0,16,0,,70,,137203,52,57,58,56,26,,4900,"0,6",4000,0
21.06.2024 21:30,"4,18",29,54,1151240,53,0,15,0,,70,,137203,56,57,57,57,26,,400,"0,6",3900,0
21.06.2024 21:35,"4,15",29,54,1151240,53,0,16,0,,70,,137204,55,57,58,56,26,,-200,"0,6",3200,0
21.06.2024 21:40,"4,18",29,54,1151240,52,0,16,0,,70,,137204,47,56,59,54,26,,21800,"0,61",3800,0
21.06.2024 21:45,"4,18",29,54,1151240,52,0,16,0,,70,,137204,48,57,58,51,26,,7500,"0,61",4300,0
21.06.2024 21:50,"4,13",29,54,1151240,53,0,16,0,,70,,137205,45,57,58,50,26,,2600,"0,61",3900,0
21.06.2024 21:55,"4,13",29,54,1151240,53,0,16,0,,70,,137205,45,57,58,49,26,,-600,"0,61",3300,0
21.06.2024 22:00,"4,12",29,54,1151240,53,0,16,0,,70,,137205,44,56,58,49,26,,-2000,"0,61",3000,0
21.06.2024 22:05,"4,18",29,54,1151240,53,0,16,0,,70,,137206,43,56,59,48,26,,21000,"0,6",3900,0
21.06.2024 22:10,"4,15",29,54,1151240,53,0,17,0,,70,,137206,43,56,58,46,26,,7300,"0,61",4200,0
21.06.2024 22:15,"4,13",29,54,1151240,53,0,17,0,,70,,137206,52,58,58,42,26,,2400,"0,61",3800,0
21.06.2024 22:20,"4,18",29,54,1151240,53,0,17,0,,70,,137207,50,58,58,49,26,,-1400,"0,61",3300,0
21.06.2024 22:25,"4,2",29,54,1151240,53,0,17,0,,70,,137207,46,57,58,49,26,,2500,"0,61",3000,0
21.06.2024 22:30,"4,15",29,54,1151250,53,0,17,0,,70,,137207,45,57,59,49,26,,17800,"0,61",3900,0
21.06.2024 22:35,"4,2",29,54,1151250,53,0,17,0,,70,,137207,49,57,58,47,26,,5700,"0,61",4000,0
21.06.2024 22:40,"4,22",29,54,1151250,53,0,17,0,,70,,137208,53,58,57,57,26,,1400,"0,6",3600,0
21.06.2024 22:45,"4,46",29,53,1151250,54,0,15,0,,70,,137208,57,58,55,57,26,,-300,"0,6",0,0
21.06.2024 22:50,"4,25",29,54,1151250,53,0,15,0,,70,,137208,58,59,59,46,26,,25400,"0,6",0,0
21.06.2024 22:55,"4,17",29,54,1151250,52,0,15,0,,70,,137208,55,59,59,44,26,,9200,"0,61",4300,0
21.06.2024 23:00,"4,18",29,54,1151250,52,0,15,0,,70,,137209,44,58,59,45,26,,3100,"0,61",4500,0
21.06.2024 23:20,"4,18",29,54,1151250,53,0,16,0,,70,,137210,44,57,59,48,26,,3000,"0,61",4200,0
21.06.2024 23:25,"4,13",29,54,1151250,53,0,16,0,,70,,137210,44,57,58,47,26,,-1100,"0,61",3700,0
21.06.2024 23:30,"4,15",29,54,1151250,54,0,16,0,,70,,137211,43,57,60,47,26,,23400,"0,61",3800,0
21.06.2024 23:35,"4,07",29,54,1151250,53,0,16,0,,70,,137211,51,58,59,39,26,,8400,"0,61",4300,0
21.06.2024 23:40,"4,13",29,54,1151260,54,0,16,0,,70,,137211,54,59,59,46,26,,2800,"0,6",4100,0
21.06.2024 23:45,"4,14",29,55,1151260,54,0,17,0,,70,,137212,44,59,59,48,26,,-1800,"0,61",3600,0
21.06.2024 23:50,"4,18",29,54,1151260,54,0,17,0,,70,,137212,47,59,59,46,26,,22800,"0,61",3600,0
21.06.2024 23:55,"4,22",29,54,1151260,54,0,16,0,,70,,137212,55,60,59,42,26,,7300,"0,6",4000,0
22.06.2024 00:00,"4,16",29,55,1151260,54,0,16,0,,70,,137212,58,59,58,58,26,,6000,"0,61",100,0
22.06.2024 00:05,"4,15",29,55,1151260,54,0,16,0,,70,,137213,53,59,59,53,26,,7300,"0,61",3500,0
22.06.2024 00:10,"4,14",29,54,1151260,54,0,16,0,,70,,137213,52,58,60,52,26,,18000,"0,61",4200,0
22.06.2024 00:15,"4,53",29,54,1151260,54,0,16,0,,70,,137213,57,60,59,59,26,,4500,"0,61",4300,0
22.06.2024 00:20,"4,38",29,54,1151260,54,0,16,0,,70,,137214,57,60,59,59,26,,1200,"0,6",4000,0
22.06.2024 00:25,"4,19",29,54,1151260,54,0,16,0,,70,,137214,56,59,60,59,26,,24600,"0,61",3800,0
22.06.2024 00:30,"4,19",29,54,1151260,54,0,16,0,,70,,137214,54,59,60,58,26,,6600,"0,61",4300,0
22.06.2024 00:35,"4,14",29,55,1151260,54,0,16,0,,70,,137215,53,58,60,58,26,,-200,"0,61",3900,0
22.06.2024 00:40,"4,14",29,55,1151260,54,0,17,0,,70,,137215,52,58,60,57,26,,22900,"0,6",3600,0
22.06.2024 00:45,"4,2",29,54,1151270,54,0,17,0,,70,,137215,52,58,60,56,26,,9000,"0,61",4000,0
22.06.2024 00:50,"4,17",29,55,1151270,54,0,17,0,,70,,137216,51,58,60,55,26,,1900,"0,61",3900,0
22.06.2024 00:55,"4,16",29,55,1151270,55,0,17,0,,70,,137216,50,57,60,55,26,,2600,"0,61",3600,0
22.06.2024 01:00,"4,13",29,55,1151270,55,0,17,0,,70,,137216,49,57,60,54,26,,19000,"0,6",4000,0
22.06.2024 01:05,"4,25",29,55,1151270,55,0,18,0,,70,,137217,49,57,60,54,26,,4800,"0,6",3900,0
22.06.2024 01:10,"4,19",29,55,1151270,55,0,18,0,,70,,137217,50,58,59,52,26,,-400,"0,61",3700,0
22.06.2024 01:15,"4,24",29,55,1151270,55,0,18,0,,70,,137217,49,59,59,50,26,,14400,"0,61",3400,0
22.06.2024 01:20,"4,2",29,55,1151270,55,0,18,0,,70,,137218,50,59,60,48,26,,13500,"0,6",4000,0
22.06.2024 01:25,"4,17",29,55,1151270,55,0,18,0,,70,,137218,49,59,60,48,26,,4000,"0,61",3900,0
22.06.2024 01:30,"4,15",29,55,1151270,55,0,18,0,,70,,137218,46,59,60,47,26,,-1800,"0,6",3700,0
22.06.2024 01:35,"4,15",29,55,1151270,55,0,18,0,,70,,137219,46,59,60,47,26,,14800,"0,61",3500,0
22.06.2024 01:40,"4,2",29,55,1151270,55,0,18,0,,70,,137219,45,59,61,48,26,,10600,"0,61",3800,0
22.06.2024 01:45,"4,22",29,55,1151270,55,0,18,0,,70,,137219,45,59,61,48,26,,600,"0,61",3800,0
22.06.2024 02:05,"4,13",29,55,1151270,55,0,19,0,,70,,137221,44,58,60,46,26,,900,"0,61",3700,0
22.06.2024 02:10,"4,17",29,55,1151280,55,0,19,0,,70,,137221,44,58,60,46,26,,-2700,"0,6",3500,0
22.06.2024 02:15,"4,15",29,55,1151280,55,0,19,0,,70,,137221,43,58,60,46,26,,22200,"0,61",3400,0
22.06.2024 02:20,"4,17",29,55,1151280,55,0,20,0,,70,,137222,43,57,60,45,26,,9200,"0,6",3900,0
22.06.2024 02:25,"4,18",29,55,1151280,55,0,20,0,,70,,137222,43,57,60,45,26,,2900,"0,61",3800,0
22.06.2024 02:30,"4,2",29,55,1151280,55,0,20,0,,70,,137222,42,57,60,45,26,,-1600,"0,6",3600,0
22.06.2024 02:35,"4,25",29,55,1151280,55,0,20,0,,70,,137222,42,56,60,45,26,,-3500,"0,61",3400,0
22.06.2024 02:40,"4,13",29,55,1151280,55,0,20,0,,70,,137223,42,56,60,44,26,,21500,"0,61",3700,0
22.06.2024 02:45,"4,18",29,55,1151280,55,0,20,0,,70,,137223,42,56,60,44,26,,6700,"0,61",3900,0
22.06.2024 02:50,"4,15",29,55,1151280,55,0,20,0,,70,,137223,42,56,60,44,26,,1800,"0,61",3800,0
22.06.2024 02:55,"4,15",29,55,1151280,55,0,20,0,,70,,137223,41,55,60,44,26,,-2300,"0,61",3600,0
22.06.2024 03:00,"4,22",29,55,1151280,55,0,20,0,,70,,137224,41,55,60,43,26,,-4000,"0,6",3400,0
22.06.2024 03:20,"4,18",29,55,1151280,55,0,21,0,,70,,137225,40,54,60,42,26,,-2700,"0,61",3600,0
22.06.2024 03:25,"4,17",29,55,1151280,55,0,21,0,,70,,137225,40,54,60,41,26,,-1900,"0,6",3400,0
22.06.2024 03:30,"4,15",28,55,1151280,55,0,21,0,,69,,137226,40,54,60,41,26,,18000,"0,61",3700,0
22.06.2024 03:35,"4,13",28,55,1151280,55,0,21,0,,69,,137226,40,54,60,41,26,,4900,"0,6",3800,0
22.06.2024 03:40,"4,2",29,55,1151280,55,0,22,0,,69,,137226,40,53,60,40,26,,200,"0,61",3700,0
22.06.2024 03:45,"4,15",28,55,1151280,55,0,22,0,,70,,137227,39,53,60,40,26,,-2700,"0,61",3500,0
22.06.2024 03:50,"4,15",28,55,1151280,55,0,22,0,,70,,137227,39,53,60,39,26,,-4100,"0,6",3300,0
22.06.2024 03:55,"4,1",28,55,1151290,55,0,22,0,,70,,137227,39,55,60,37,26,,21300,"0,61",3700,0
22.06.2024 04:00,"4,16",28,55,1151290,55,0,22,0,,70,,137227,39,57,60,38,26,,6300,"0,61",4000,0
22.06.2024 04:05,"4,17",28,55,1151290,55,0,22,0,,70,,137228,53,62,60,42,26,,1400,"0,61",3800,0
22.06.2024 04:10,"4,15",28,55,1151290,55,0,21,0,,70,,137228,54,61,60,48,26,,-2100,"0,6",3600,0
22.06.2024 04:15,"4,15",28,55,1151290,55,0,21,0,,70,,137228,52,61,60,50,26,,-4200,"0,6",3400,0
22.06.2024 04:20,"4,15",28,55,1151290,55,0,21,0,,70,,137229,51,61,60,50,26,,22300,"0,61",3700,0
22.06.2024 04:25,"4,15",28,55,1151290,55,0,21,0,,70,,137229,47,60,60,48,26,,7600,"0,61",4000,0
22.06.2024 04:30,"4,15",28,55,1151290,55,0,21,0,,70,,137229,45,60,60,47,26,,2200,"0,61",3900,0
22.06.2024 04:35,"4,18",28,55,1151290,55,0,22,0,,70,,137230,44,59,60,47,26,,-2000,"0,6",3600,0
22.06.2024 04:40,"4,18",28,55,1151290,55,0,22,0,,70,,137230,52,61,60,49,26,,-3800,"0,61",3400,0
22.06.2024 04:45,"4,08",28,55,1151290,55,0,22,0,,70,,137230,52,60,60,48,26,,21800,"0,6",3500,0
22.06.2024 04:50,"4,08",28,55,1151290,55,0,22,0,,70,,137231,51,60,60,48,26,,8500,"0,61",4000,0
22.06.2024 04:55,"4,18",28,55,1151290,55,0,22,0,,70,,137231,50,59,60,47,26,,2700,"0,6",3900,0
22.06.2024 05:00,"4,19",28,55,1151290,55,0,22,0,,70,,137231,49,59,60,47,26,,-1700,"0,61",3600,0
22.06.2024 05:05,"4,2",28,55,1151290,55,0,22,0,,70,,137232,48,59,60,47,26,,-3800,"0,6",3400,0
22.06.2024 05:10,"4,15",28,55,1151290,55,0,22,0,,70,,137232,48,60,60,50,26,,21300,"0,6",3400,0
22.06.2024 05:15,"4,14",28,55,1151290,55,0,22,0,,70,,137232,48,59,61,49,26,,9200,"0,61",3900,0
22.06.2024 05:20,"4,19",28,55,1151290,55,0,22,0,,70,,137232,48,59,60,49,26,,2900,"0,61",3800,0
22.06.2024 05:25,"4,22",28,55,1151290,55,0,22,0,,70,,137233,47,59,60,50,26,,-1100,"0,6",3700,0
22.06.2024 05:30,"4,1",28,55,1151290,55,0,22,0,,70,,137233,47,59,60,50,26,,-3200,"0,6",3400,0
22.06.2024 05:35,"4,14",28,55,1151300,55,0,22,0,,70,,137233,46,59,60,49,26,,12300,"0,61",3300,0
22.06.2024 05:40,"4,18",28,55,1151300,55,0,22,0,,70,,137234,45,58,61,49,26,,13800,"0,6",3900,0
22.06.2024 05:45,"4,18",28,55,1151300,55,0,22,0,,70,,137234,45,58,61,47,26,,4700,"0,6",3800,0
22.06.2024 06:05,"4,21",28,55,1151300,55,0,21,0,,70,,137235,50,60,60,45,26,,18900,"0,61",3800,0
22.06.2024 06:10,"4,13",28,55,1151300,55,0,21,0,,70,,137236,49,60,60,45,26,,5800,"0,61",3900,0
22.06.2024 06:15,"4,2",28,55,1151300,55,0,20,0,,70,,137236,50,61,58,46,26,,900,"0,61",3800,0
22.06.2024 06:20,"4,25",28,55,1151300,55,0,16,0,,70,,137236,56,61,59,23,26,,2100,"0,6",3600,0
22.06.2024 06:25,"4,15",28,55,1151300,55,0,16,0,,70,,137237,41,61,60,28,26,,-3400,"0,61",3400,0
22.06.2024 06:30,"4,15",28,55,1151300,55,0,17,0,,70,,137237,32,60,60,34,26,,21600,"0,61",3600,0
22.06.2024 06:35,"4,2",28,55,1151300,55,0,17,0,,70,,137237,33,60,60,35,26,,6900,"0,6",3900,0
22.06.2024 06:40,"4,2",28,55,1151300,55,0,17,0,,70,,137237,36,60,59,39,26,,1900,"0,61",3800,0
22.06.2024 06:45,"4,23",28,55,1151300,55,0,17,0,,70,,137238,41,60,60,39,26,,-1500,"0,6",3600,0
22.06.2024 06:50,"4,2",28,55,1151300,55,0,17,0,,70,,137238,58,61,60,30,26,,-3000,"0,6",3300,0
22.06.2024 06:55,"4,22",28,55,1151300,55,0,17,0,,70,,137238,57,60,60,29,26,,22000,"0,61",3500,0
22.06.2024 07:00,"4,13",28,55,1151310,55,0,17,0,,70,,137239,43,60,60,44,26,,8600,"0,61",4000,0
22.06.2024 07:05,"4,25",28,55,1151310,55,0,16,0,,70,,137239,59,62,60,31,26,,6100,"0,6",3800,0
22.06.2024 07:10,"4,2",28,55,1151310,55,0,16,0,,70,,137239,56,61,60,37,26,,-1300,"0,6",3500,0
22.06.2024 07:15,"4,15",28,55,1151310,55,0,15,0,,70,,137240,56,61,59,25,26,,16600,"0,6",3300,0
22.06.2024 07:20,"4,25",28,55,1151310,55,0,16,0,,70,,137240,55,61,60,24,26,,16100,"0,59",4000,0
22.06.2024 07:25,"4,2",28,55,1151310,55,0,16,0,,70,,137240,42,61,60,24,26,,3000,"0,61",3800,0
22.06.2024 07:30,"4,18",28,55,1151310,55,0,16,0,,70,,137241,40,61,59,41,26,,-700,"0,61",3600,0
22.06.2024 07:35,"4,18",28,55,1151310,55,0,16,0,,70,,137241,43,61,58,45,26,,-1500,"0,6",3300,0
22.06.2024 07:40,"4,18",28,55,1151310,55,0,16,0,,70,,137241,59,61,61,30,26,,24300,"0,61",3300,0
22.06.2024 07:45,"4,11",28,55,1151310,55,0,16,0,,70,,137242,58,61,61,31,26,,8000,"0,6",3900,0
22.06.2024 07:50,"4,2",28,55,1151310,55,0,16,0,,70,,137242,56,61,60,31,26,,1200,"0,6",3700,0
22.06.2024 07:55,"4,18",28,55,1151310,55,0,16,0,,70,,137242,47,60,60,45,26,,-2200,"0,61",3400,0
22.06.2024 08:00,"4,15",28,55,1151310,55,0,16,0,,70,,137242,56,60,59,42,26,,4800,"0,6",3100,0
22.06.2024 08:05,"4,23",28,55,1151310,55,0,16,0,,70,,137243,59,62,60,27,26,,20700,"0,61",3800,0
22.06.2024 08:10,"4,17",28,55,1151310,55,0,15,0,,70,,137243,56,61,59,24,26,,7300,"0,6",3900,0
22.06.2024 08:15,"4,22",28,55,1151320,55,0,15,0,,70,,137243,50,61,59,41,26,,7400,"0,6",3500,0
22.06.2024 08:35,"4,22",28,55,1151320,55,0,15,0,,70,,137244,58,60,59,49,26,,-500,"0,6",3500,0
22.06.2024 08:40,"4,22",28,55,1151320,55,0,15,0,,70,,137245,48,59,59,52,26,,16300,"0,6",3200,0
22.06.2024 08:45,"4,2",28,55,1151320,55,0,16,0,,70,,137245,44,59,60,55,26,,13300,"0,61",3900,0
22.06.2024 08:50,"4,15",28,55,1151320,55,0,16,0,,70,,137245,44,59,60,54,26,,4600,"0,61",3800,0
22.06.2024 08:55,"4,2",28,55,1151320,55,0,16,0,,70,,137246,58,60,60,39,26,,3900,"0,6",3600,0
22.06.2024 09:00,"4,18",28,54,1151320,55,0,16,0,,70,,137246,57,60,58,57,26,,-3000,"0,61",3300,0
22.06.2024 09:05,"4,19",28,55,1151320,55,0,16,0,,70,,137246,57,59,59,45,26,,-600,"0,59",3200,0
22.06.2024 09:10,"4,58",28,55,1151320,54,0,15,0,,70,,137247,57,59,59,49,26,,8000,"0,59",3100,0
22.06.2024 09:15,"4,23",28,55,1151320,54,0,15,0,,70,,137247,58,60,60,56,26,,16400,"0,6",3800,0
22.06.2024 09:20,"4,18",28,55,1151320,54,0,16,0,,70,,137247,54,60,59,53,26,,5900,"0,6",3800,0
22.06.2024 09:25,"4,18",28,55,1151320,54,0,16,0,,70,,137247,49,60,59,53,26,,800,"0,6",3500,0
22.06.2024 09:30,"4,14",28,55,1151320,55,0,16,0,,70,,137248,56,59,59,43,26,,-2500,"0,61",3100,0
22.06.2024 09:35,"4,57",28,55,1151320,54,0,15,0,,70,,137248,58,59,58,56,26,,100,"0,58",3000,0
22.06.2024 09:40,"4,18",28,55,1151320,54,0,16,0,,70,,137248,52,58,58,48,26,,-2600,"0,61",2900,0
22.06.2024 09:45,"4,2",28,55,1151330,54,0,15,0,,70,,137248,58,60,59,44,26,,23300,"0,6",3500,0
22.06.2024 09:50,"4,23",28,54,1151330,54,0,15,0,,70,,137249,57,60,59,45,26,,8600,"0,6",3900,0
22.06.2024 09:55,"4,18",28,54,1151330,54,0,15,0,,70,,137249,57,59,58,57,26,,3800,"0,61",3700,0
22.06.2024 10:00,"4,17",28,55,1151330,54,0,15,0,,70,,137249,49,59,59,53,26,,0,"0,61",3200,0
22.06.2024 10:05,"4,19",28,55,1151330,54,0,16,0,,70,,137250,51,58,58,43,26,,6500,"0,6",2800,0
22.06.2024 10:10,"4,22",28,55,1151330,54,0,15,0,,70,,137250,58,60,59,58,26,,16400,"0,61",3900,0
22.06.2024 10:15,"4,2",28,54,1151330,54,0,15,0,,70,,137250,59,60,57,57,26,,6400,"0,6",500,0
22.06.2024 10:20,"4,55",28,55,1151330,54,0,15,0,,70,,137250,58,59,58,58,26,,3300,"0,6",0,0
22.06.2024 10:25,"4,2",28,55,1151330,54,0,15,0,,70,,137250,56,58,59,54,26,,-700,"0,6",3200,0
22.06.2024 10:30,"4,22",28,54,1151330,53,0,15,0,,70,,137251,50,58,58,52,26,,-2700,"0,6",3300,0
22.06.2024 10:35,"4,13",28,54,1151330,53,0,15,0,,70,,137251,49,58,58,47,26,,21100,"0,61",4000,0
22.06.2024 10:40,"4,27",28,54,1151330,53,0,15,0,,70,,137251,56,59,59,53,26,,8600,"0,6",4100,0
22.06.2024 10:45,"4,13",28,54,1151330,53,0,15,0,,70,,137252,58,59,57,46,26,,2600,"0,6",3800,0
22.06.2024 10:50,"4,49",28,54,1151330,53,0,15,0,,70,,137252,56,58,58,50,26,,2600,"0,6",3600,0
22.06.2024 10:55,"4,22",28,54,1151330,54,0,15,0,,70,,137252,56,58,58,55,26,,-2800,"0,6",2900,0
22.06.2024 11:00,"4,18",28,54,1151340,53,0,15,0,,70,,137253,51,57,59,54,26,,24200,"0,61",3400,0
22.06.2024 11:20,"4,51",28,54,1151340,54,0,14,0,,70,,137254,57,58,56,54,26,,400,"0,6",0,0
22.06.2024 11:25,"4,54",28,54,1151340,53,0,14,0,,70,,137254,56,57,57,38,26,,4800,"0,59",2700,0
22.06.2024 11:30,"4,13",28,54,1151340,53,0,15,0,,70,,137254,40,57,58,43,26,,21200,"0,6",3600,0
22.06.2024 11:35,"4,15",28,54,1151340,53,0,15,0,,70,,137254,39,56,58,46,26,,6900,"0,61",4100,0
22.06.2024 11:40,"4,08",28,54,1151340,53,0,15,0,,70,,137255,43,57,58,47,26,,2500,"0,6",3600,0
22.06.2024 11:45,"4,15",28,54,1151340,53,0,15,0,,70,,137255,47,57,57,43,26,,-1500,"0,6",3000,0
22.06.2024 11:50,"4,25",28,54,1151340,53,0,16,0,,70,,137255,50,57,57,44,26,,-2900,"0,61",2800,0
22.06.2024 11:55,"4,18",28,54,1151340,53,0,16,0,,70,,137255,47,57,55,47,26,,-2900,"0,61",2800,0
22.06.2024 12:00,"4,58",28,54,1151340,53,0,15,0,,70,,137256,57,58,57,55,26,,24300,"0,6",3400,0
22.06.2024 12:05,"4,39",28,54,1151340,53,0,15,0,,70,,137256,57,58,58,56,26,,12100,"0,6",3900,0
22.06.2024 12:10,"4,25",28,53,1151340,52,0,15,0,,70,,137256,56,57,58,56,26,,4100,"0,61",3900,0
22.06.2024 12:15,"4,15",28,54,1151340,52,0,15,0,,70,,137256,56,57,57,40,26,,1000,"0,6",3200,0
22.06.2024 12:20,"4,2",28,53,1151340,53,0,15,0,,70,,137257,55,56,57,54,26,,-1200,"0,6",2900,0
22.06.2024 12:25,"4,45",28,53,1151340,52,0,15,0,,70,,137257,55,56,56,44,26,,1600,"0,6",2500,0
22.06.2024 12:30,"4,2",28,53,1151350,52,0,15,0,,70,,137257,54,55,56,50,26,,19500,"0,59",2300,0
22.06.2024 12:35,"4,22",28,52,1151350,52,0,15,0,,70,,137257,56,58,55,57,26,,13400,"0,6",3700,0
22.06.2024 12:40,"4,54",28,53,1151350,52,0,15,0,,70,,137257,56,57,56,56,26,,6200,"0,59",3400,0
22.06.2024 12:45,"4,19",28,53,1151350,52,0,15,0,,70,,137258,56,56,56,50,26,,3400,"0,6",300,0
22.06.2024 12:50,"4,51",28,52,1151350,52,0,15,0,,70,,137258,55,56,53,55,26,,1500,"0,6",0,0
22.06.2024 12:55,"4,44",28,52,1151350,52,0,14,0,,70,,137258,55,55,53,53,26,,800,"0,61",0,0
22.06.2024 13:00,"4,21",28,52,1151350,51,0,15,0,,70,,137258,54,55,55,55,26,,19000,"0,6",2300,0
22.06.2024 13:05,"4,2",28,53,1151350,51,0,15,0,,70,,137258,53,55,57,47,26,,14800,"0,61",4200,0
22.06.2024 13:10,"4,13",28,53,1151350,51,0,15,0,,70,,137259,41,55,57,46,26,,6100,"0,61",4000,0
22.06.2024 13:15,"4,18",28,53,1151350,51,0,15,0,,69,,137259,42,55,56,49,26,,1500,"0,61",3500,0
22.06.2024 13:20,"4,18",28,53,1151350,52,0,15,0,,69,,137259,42,55,56,49,26,,-1000,"0,61",2900,0
22.06.2024 13:25,"4,17",28,53,1151350,51,0,16,0,,69,,137259,41,55,55,47,26,,-1900,"0,61",2700,0
22.06.2024 13:30,"4,14",28,52,1151350,51,0,16,0,,69,,137260,45,55,55,44,26,,-2200,"0,61",2600,0
22.06.2024 13:35,"4,18",28,52,1151350,51,0,16,0,,69,,137260,50,54,55,52,26,,-1700,"0,6",2600,0
22.06.2024 13:40,"4,18",28,52,1151350,51,0,16,0,,69,,137260,48,54,54,48,26,,-2000,"0,6",2500,0
22.06.2024 13:45,"4,18",28,52,1151350,51,0,16,0,,69,,137260,30,54,54,40,26,,23000,"0,61",3200,0
22.06.2024 14:05,"4,13",28,52,1151350,50,0,15,0,,70,,137261,52,55,55,46,26,,-900,"0,61",3000,0
22.06.2024 14:10,"4,13",28,52,1151360,51,0,15,0,,70,,137262,41,54,55,48,26,,23400,"0,61",3300,0
22.06.2024 14:15,"4,15",28,52,1151360,51,0,15,0,,70,,137262,50,55,56,43,26,,9500,"0,6",4000,0
22.06.2024 14:20,"4,26",28,52,1151360,51,0,15,0,,70,,137262,55,56,56,54,26,,5000,"0,61",3700,0
22.06.2024 14:25,"4,55",28,52,1151360,51,0,16,0,,70,,137262,54,55,55,55,26,,1400,"0,6",3300,0
22.06.2024 14:30,"4,18",28,52,1151360,51,0,16,0,,70,,137263,51,55,55,52,26,,-1200,"0,61",3000,0
22.06.2024 14:35,"4,38",28,52,1151360,51,0,16,0,,70,,137263,53,55,55,53,26,,13400,"0,61",2700,0
22.06.2024 14:40,"4,09",28,51,1151360,51,0,16,0,,70,,137263,55,56,56,55,26,,16700,"0,61",4000,0
22.06.2024 14:45,"4,15",28,52,1151360,51,0,15,0,,70,,137264,55,56,53,55,26,,7100,"0,61",300,0
22.06.2024 14:50,"4,15",28,52,1151360,51,0,15,0,,70,,137264,53,55,55,50,26,,2600,"0,61",3300,0
