Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
22.06.2024 14:55,"4,13",28,52,1151360,51,0,16,0,,70,,137264,53,55,55,51,26,,600,"0,61",3000,0
22.06.2024 15:00,"4,18",28,52,1151360,51,0,16,0,,70,,137264,46,54,55,52,26,,21700,"0,6",2900,0
22.06.2024 15:05,"4,15",28,53,1151360,51,0,16,0,,70,,137264,47,54,57,47,26,,12500,"0,61",4000,0
22.06.2024 15:10,"4,13",28,52,1151360,51,0,16,0,,70,,137265,46,55,56,44,26,,5600,"0,61",3900,0
22.06.2024 15:15,"4,1",28,52,1151360,51,0,16,0,,70,,137265,40,55,55,43,26,,1100,"0,61",3400,0
22.06.2024 15:20,"4,15",28,52,1151360,51,0,16,0,,70,,137265,52,55,55,52,26,,-1300,"0,61",2900,0
22.06.2024 15:25,"4,54",28,52,1151370,51,0,15,0,,70,,137266,54,55,54,44,26,,16400,"0,6",2500,0
22.06.2024 15:30,"4,18",28,52,1151370,51,0,15,0,,70,,137266,55,56,53,56,26,,17600,"0,6",1300,0
22.06.2024 15:35,"4,18",28,51,1151370,50,0,15,0,,70,,137266,55,56,52,55,26,,5700,"0,6",100,0
22.06.2024 15:40,"4,51",28,52,1151370,50,0,16,0,,70,,137266,54,55,55,54,26,,2200,"0,6",3500,0
22.06.2024 15:45,"4,2",28,52,1151370,50,0,16,0,,70,,137266,50,55,55,53,26,,5300,"0,61",3300,0
22.06.2024 15:50,"4,13",28,52,1151370,50,0,16,0,,70,,137267,45,55,56,47,26,,19700,"0,6",4200,0
22.06.2024 15:55,"4,18",28,52,1151370,51,0,16,0,,70,,137267,54,56,55,52,26,,8400,"0,61",1300,0
22.06.2024 16:00,"4,2",28,52,1151370,51,0,16,0,,70,,137267,54,56,56,47,26,,2900,"0,61",3900,0
22.06.2024 16:05,"4,22",28,52,1151370,51,0,16,0,,70,,137268,43,55,56,47,26,,-900,"0,61",3300,0
22.06.2024 16:10,"4,15",28,53,1151370,51,0,16,0,,70,,137268,41,55,57,47,26,,23600,"0,6",3800,0
22.06.2024 16:15,"4,17",28,53,1151370,51,0,16,0,,70,,137268,41,55,57,46,26,,8400,"0,61",4200,0
22.06.2024 16:35,"4,51",28,53,1151380,52,0,16,0,,70,,137269,56,57,55,55,26,,26300,"0,6",2900,0
22.06.2024 16:40,"4,08",28,53,1151380,51,0,16,0,,70,,137270,55,57,57,51,26,,9300,"0,6",4000,0
22.06.2024 16:45,"4,14",28,53,1151380,51,0,16,0,,70,,137270,41,56,56,50,26,,3800,"0,61",3800,0
22.06.2024 16:50,"4,11",28,53,1151380,51,0,16,0,,70,,137270,41,56,56,49,26,,100,"0,61",3400,0
22.06.2024 16:55,"4,21",28,53,1151380,52,0,16,0,,70,,137271,42,56,56,48,26,,16200,"0,6",2900,0
22.06.2024 17:00,"4,18",28,53,1151380,52,0,16,0,,70,,137271,54,57,57,55,26,,19000,"0,61",4100,0
22.06.2024 17:20,"4,11",28,53,1151380,52,0,16,0,,70,,137272,46,56,56,48,26,,23100,"0,61",3100,0
22.06.2024 17:25,"4,18",28,53,1151380,52,0,16,0,,70,,137272,45,56,58,48,26,,10400,"0,6",4200,0
22.06.2024 17:30,"4,1",28,53,1151380,52,0,17,0,,70,,137273,44,55,58,48,26,,4500,"0,61",4000,0
22.06.2024 17:35,"4,15",28,53,1151380,52,0,17,0,,70,,137273,41,55,57,47,26,,200,"0,6",3600,0
22.06.2024 17:40,"4,13",28,54,1151380,52,0,17,0,,70,,137273,41,55,57,47,26,,-1900,"0,61",3000,0
22.06.2024 17:45,"4,25",28,53,1151380,52,0,16,0,,70,,137274,47,56,53,36,26,,17900,"0,61",2800,0
22.06.2024 18:05,"4,17",28,54,1151390,53,0,15,0,,70,,137275,54,56,57,48,26,,14200,"0,6",2800,0
22.06.2024 18:10,"4,2",28,53,1151390,52,0,15,0,,70,,137275,52,58,57,43,26,,15600,"0,6",4000,0
22.06.2024 18:15,"4,22",28,54,1151390,52,0,15,0,,70,,137275,57,58,58,43,26,,7500,"0,61",3900,0
22.06.2024 18:20,"4,15",28,53,1151390,52,0,15,0,,70,,137276,48,57,57,41,26,,1200,"0,61",3600,0
22.06.2024 18:25,"4,22",28,53,1151390,53,0,15,0,,70,,137276,56,57,57,46,26,,11400,"0,61",2900,0
22.06.2024 18:30,"4,2",28,54,1151390,53,0,15,0,,70,,137276,55,56,58,45,26,,18600,"0,61",3700,0
22.06.2024 18:50,"4,2",28,54,1151400,53,0,16,0,,70,,137277,43,57,58,45,26,,20700,"0,61",3900,0
22.06.2024 18:55,"4,1",28,54,1151400,53,0,16,0,,70,,137278,44,56,58,46,26,,6900,"0,61",4300,0
22.06.2024 19:00,"4,13",28,53,1151400,53,0,16,0,,70,,137278,51,58,57,56,26,,2000,"0,61",3800,0
22.06.2024 19:05,"4,13",28,54,1151400,53,0,16,0,,70,,137278,54,58,58,52,26,,-100,"0,61",3200,0
22.06.2024 19:10,"4,2",28,54,1151400,53,0,16,0,,70,,137279,50,57,57,50,26,,24000,"0,6",3300,0
22.06.2024 19:15,"4,2",28,54,1151400,53,0,16,0,,70,,137279,48,57,58,47,26,,10200,"0,6",4300,0
22.06.2024 19:35,"4,13",28,54,1151400,53,0,16,0,,70,,137280,55,57,59,56,26,,13200,"0,6",4100,0
22.06.2024 19:40,"4,13",28,54,1151400,53,0,16,0,,70,,137281,48,57,59,54,26,,4600,"0,61",4200,0
22.06.2024 19:45,"4,15",28,54,1151400,53,0,17,0,,70,,137281,48,57,59,54,26,,200,"0,61",3700,0
22.06.2024 19:50,"4,18",28,54,1151400,54,0,17,0,,70,,137281,47,56,59,54,26,,5500,"0,61",3100,0
22.06.2024 19:55,"4,2",28,54,1151400,54,0,17,0,,70,,137282,46,56,59,53,26,,17200,"0,6",4000,0
22.06.2024 20:00,"4,56",28,54,1151410,53,0,17,0,,70,,137282,57,60,59,59,26,,6900,"0,61",4300,0
22.06.2024 20:20,"4,18",28,54,1151410,54,0,17,0,,70,,137283,53,58,59,50,26,,6900,"0,61",4100,0
22.06.2024 20:25,"4,11",28,54,1151410,54,0,17,0,,70,,137283,51,59,58,55,26,,1700,"0,61",3800,0
22.06.2024 20:30,"4,51",28,54,1151410,54,0,15,0,,70,,137284,58,59,57,55,26,,800,"0,6",0,0
22.06.2024 20:35,"4,54",28,55,1151410,54,0,14,0,,70,,137284,58,59,58,54,26,,31100,"0,6",3300,0
22.06.2024 20:40,"4,17",28,54,1151410,54,0,15,0,,70,,137284,56,59,59,48,26,,13700,"0,61",3900,0
22.06.2024 20:45,"4,13",28,54,1151410,53,0,15,0,,70,,137284,51,59,57,50,26,,1200,"0,6",3700,0
22.06.2024 21:05,"4,14",28,54,1151420,53,0,15,0,,70,,137285,58,59,57,58,26,,22200,"0,61",600,0
22.06.2024 21:10,"4,3",28,54,1151420,53,0,15,0,,70,,137286,58,60,59,57,26,,15600,"0,6",4900,0
22.06.2024 21:15,"4,14",28,54,1151420,53,0,15,0,,70,,137286,55,60,59,54,26,,6000,"0,6",4300,0
22.06.2024 21:20,"4,18",28,54,1151420,54,0,15,0,,70,,137286,57,59,59,52,26,,3300,"0,6",3700,0
22.06.2024 21:25,"4,26",28,54,1151420,54,0,16,0,,70,,137287,58,61,59,49,26,,22900,"0,61",3800,0
22.06.2024 21:30,"4,14",28,54,1151420,54,0,16,0,,70,,137287,56,60,58,40,26,,6500,"0,61",4300,0
22.06.2024 21:50,"4,13",28,54,1151430,54,0,16,0,,70,,137288,53,60,60,50,26,,4700,"0,6",4000,0
22.06.2024 21:55,"4,19",28,54,1151430,54,0,16,0,,70,,137289,57,60,60,52,26,,4600,"0,61",3600,0
22.06.2024 22:00,"4,14",28,55,1151430,54,0,16,0,,70,,137289,55,60,58,52,26,,9200,"0,61",3300,0
22.06.2024 22:05,"4,18",28,55,1151430,54,0,16,0,,70,,137289,57,60,60,52,26,,16800,"0,6",4100,0
22.06.2024 22:10,"4,18",28,55,1151430,54,0,16,0,,70,,137290,51,59,60,53,26,,5500,"0,61",3900,0
22.06.2024 22:15,"4,18",28,55,1151430,54,0,17,0,,70,,137290,50,59,60,53,26,,200,"0,6",3700,0
22.06.2024 22:20,"4,18",28,55,1151430,55,0,17,0,,70,,137290,47,60,58,51,26,,-2700,"0,61",3400,0
22.06.2024 22:25,"4,11",28,55,1151430,55,0,17,0,,70,,137290,50,60,60,48,26,,22300,"0,6",3600,0
22.06.2024 22:30,"4,15",28,55,1151430,54,0,17,0,,70,,137291,46,59,60,51,26,,7500,"0,61",4000,0
22.06.2024 22:50,"4,18",28,55,1151430,55,0,16,0,,70,,137292,39,60,60,46,26,,12300,"0,6",4000,0
22.06.2024 22:55,"4,2",28,55,1151430,54,0,16,0,,70,,137292,40,59,60,44,26,,4200,"0,61",4000,0
22.06.2024 23:00,"4,18",28,55,1151440,54,0,16,0,,70,,137293,40,59,60,44,26,,0,"0,61",3700,0
22.06.2024 23:05,"4,18",28,55,1151440,55,0,17,0,,70,,137293,40,59,60,43,26,,-3200,"0,6",3400,0
22.06.2024 23:10,"4,15",28,55,1151440,55,0,17,0,,70,,137293,43,59,57,44,26,,21700,"0,61",3800,0
22.06.2024 23:15,"4,15",28,55,1151440,55,0,17,0,,70,,137294,56,61,60,42,26,,8100,"0,61",4000,0
22.06.2024 23:35,"4,17",28,55,1151440,55,0,17,0,,70,,137295,55,60,60,48,26,,11500,"0,6",4000,0
22.06.2024 23:40,"4,18",28,55,1151440,55,0,17,0,,70,,137295,53,59,60,46,26,,4600,"0,61",3900,0
22.06.2024 23:45,"4,2",28,55,1151440,55,0,18,0,,70,,137296,49,59,60,46,26,,-500,"0,61",3700,0
22.06.2024 23:50,"4,15",28,55,1151440,55,0,18,0,,70,,137296,47,59,59,51,26,,-3400,"0,61",3400,0
22.06.2024 23:55,"4,15",28,55,1151440,55,0,18,0,,70,,137296,45,59,60,50,26,,21100,"0,61",3700,0
23.06.2024 00:00,"4,2",28,55,1151440,55,0,18,0,,70,,137297,44,59,60,49,26,,6700,"0,61",4000,0
23.06.2024 00:20,"4,15",28,55,1151440,55,0,18,0,,70,,137298,44,59,60,47,26,,16500,"0,61",3900,0
23.06.2024 00:25,"4,15",28,55,1151450,55,0,18,0,,70,,137298,43,58,60,47,26,,5100,"0,61",3900,0
23.06.2024 00:30,"4,18",28,55,1151450,55,0,19,0,,70,,137299,43,59,60,45,26,,100,"0,6",3800,0
23.06.2024 00:35,"4,2",28,55,1151450,55,0,19,0,,70,,137299,48,61,59,46,26,,-2900,"0,61",3400,0
23.06.2024 00:40,"4,2",28,55,1151450,55,0,18,0,,70,,137299,54,61,59,48,26,,22900,"0,6",3400,0
23.06.2024 00:45,"4,22",28,55,1151450,55,0,18,0,,69,,137299,48,60,60,51,26,,11400,"0,6",4100,0
23.06.2024 01:05,"4,2",28,55,1151450,55,0,18,0,,70,,137301,46,60,60,50,26,,22000,"0,6",3400,0
23.06.2024 01:10,"4,1",28,55,1151450,55,0,18,0,,70,,137301,45,59,60,49,26,,7600,"0,6",3700,0
23.06.2024 01:15,"4,2",28,55,1151450,55,0,18,0,,70,,137301,45,59,60,49,26,,2300,"0,61",4000,0
23.06.2024 01:20,"4,18",28,55,1151450,55,0,19,0,,70,,137302,45,59,60,49,26,,-1900,"0,6",3900,0
23.06.2024 01:25,"4,15",28,55,1151450,55,0,19,0,,70,,137302,45,58,60,49,26,,-3900,"0,61",3600,0
23.06.2024 01:30,"4,2",28,55,1151450,55,0,19,0,,70,,137302,44,58,60,48,26,,21500,"0,6",3400,0
23.06.2024 01:50,"4,2",28,55,1151450,55,0,19,0,,70,,137304,43,57,60,47,26,,-3800,"0,6",3600,0
23.06.2024 01:55,"4,25",28,55,1151450,55,0,20,0,,70,,137304,48,59,60,45,26,,21800,"0,6",3400,0
23.06.2024 02:00,"4,19",28,55,1151460,55,0,20,0,,70,,137304,48,60,60,49,26,,7200,"0,61",3700,0
23.06.2024 02:05,"4,11",28,55,1151460,55,0,20,0,,70,,137305,47,59,60,48,26,,7200,"0,61",3900,0
23.06.2024 02:10,"4,14",28,55,1151460,55,0,20,0,,70,,137305,47,60,58,49,26,,2100,"0,61",3900,0
23.06.2024 02:15,"4,13",28,55,1151460,55,0,19,0,,70,,137305,59,61,60,48,26,,-2000,"0,6",3200,0
23.06.2024 02:20,"4,18",28,55,1151460,55,0,19,0,,70,,137305,57,61,60,47,26,,-4000,"0,61",3400,0
23.06.2024 02:25,"4,15",28,55,1151460,55,0,19,0,,70,,137306,55,60,60,45,26,,21900,"0,6",3600,0
23.06.2024 02:30,"4,2",28,55,1151460,55,0,19,0,,70,,137306,54,60,60,44,26,,8000,"0,6",4000,0
23.06.2024 03:05,"4,13",28,55,1151460,55,0,19,0,,70,,137308,50,61,60,51,26,,-1000,"0,6",3600,0
23.06.2024 03:10,"4,25",28,55,1151460,55,0,19,0,,70,,137309,49,61,60,52,26,,-3900,"0,61",3500,0
23.06.2024 03:15,"4,18",28,55,1151460,55,0,18,0,,70,,137309,48,60,60,48,26,,22000,"0,61",3600,0
23.06.2024 03:20,"4,13",28,55,1151460,55,0,18,0,,70,,137309,45,62,60,49,26,,7700,"0,61",4000,0
23.06.2024 03:25,"4,18",28,55,1151460,55,0,18,0,,70,,137310,47,62,60,53,26,,2100,"0,6",3900,0
23.06.2024 03:30,"4,15",28,55,1151460,55,0,18,0,,70,,137310,47,61,60,52,26,,-1700,"0,61",3700,0
23.06.2024 03:35,"4,18",28,55,1151460,55,0,19,0,,70,,137310,47,61,60,51,26,,-3200,"0,6",3500,0
23.06.2024 03:40,"4,13",28,55,1151470,55,0,19,0,,70,,137311,47,60,60,51,26,,19700,"0,6",3900,0
23.06.2024 03:45,"4,18",28,55,1151470,55,0,19,0,,70,,137311,47,60,60,50,26,,6000,"0,61",4000,0
23.06.2024 03:50,"4,15",28,55,1151470,55,0,19,0,,70,,137311,47,60,60,50,26,,1100,"0,61",3900,0
23.06.2024 03:55,"4,25",28,55,1151470,55,0,19,0,,70,,137312,46,59,60,50,26,,-2500,"0,61",3600,0
23.06.2024 04:00,"4,11",28,55,1151470,55,0,19,0,,70,,137312,46,59,60,49,26,,-3800,"0,61",3400,0
23.06.2024 04:05,"4,25",28,55,1151470,55,0,19,0,,70,,137312,46,59,60,48,26,,21300,"0,6",3500,0
23.06.2024 04:10,"4,18",28,55,1151470,55,0,19,0,,70,,137312,45,58,60,48,26,,9200,"0,61",4000,0
23.06.2024 04:15,"4,1",28,55,1151470,55,0,20,0,,70,,137313,45,58,60,47,26,,2900,"0,61",3800,0
23.06.2024 04:35,"4,18",28,55,1151470,55,0,20,0,,70,,137314,44,57,60,45,26,,12900,"0,6",3900,0
23.06.2024 04:40,"4,15",28,55,1151470,55,0,20,0,,70,,137314,44,56,60,45,26,,4100,"0,61",3900,0
23.06.2024 04:45,"4,15",28,55,1151470,55,0,20,0,,70,,137315,44,58,60,44,26,,-300,"0,6",3700,0
23.06.2024 04:50,"4,18",28,55,1151470,55,0,20,0,,70,,137315,44,57,60,44,26,,-2900,"0,61",3400,0
23.06.2024 04:55,"4,15",28,55,1151470,55,0,20,0,,70,,137315,46,59,60,46,26,,-900,"0,6",3300,0
23.06.2024 05:00,"4,15",28,55,1151470,55,0,20,0,,70,,137316,47,59,60,46,26,,18500,"0,6",3800,0
23.06.2024 05:05,"4,18",28,55,1151470,55,0,20,0,,70,,137316,46,59,59,45,26,,5900,"0,61",3900,0
23.06.2024 05:10,"4,15",28,55,1151470,55,0,21,0,,70,,137316,44,59,60,46,26,,800,"0,61",3800,0
23.06.2024 05:15,"4,2",28,55,1151470,55,0,21,0,,70,,137317,44,58,60,45,26,,-2300,"0,61",3600,0
23.06.2024 05:20,"4,2",28,55,1151470,55,0,21,0,,70,,137317,43,58,60,45,26,,-3600,"0,61",3400,0
23.06.2024 05:25,"4,2",28,55,1151480,55,0,21,0,,70,,137317,43,58,60,45,26,,21800,"0,6",3500,0
23.06.2024 05:30,"4,18",28,55,1151480,55,0,21,0,,70,,137318,44,59,58,46,26,,8300,"0,61",3900,0
23.06.2024 05:35,"4,18",28,55,1151480,55,0,21,0,,70,,137318,52,61,60,45,26,,3200,"0,61",3700,0
23.06.2024 05:40,"4,15",28,55,1151480,55,0,21,0,,70,,137318,51,61,60,45,26,,-1500,"0,61",3600,0
23.06.2024 05:45,"4,15",28,55,1151480,55,0,21,0,,70,,137318,50,60,60,44,26,,-3700,"0,61",3600,0
23.06.2024 05:50,"4,14",28,55,1151480,55,0,21,0,,70,,137319,49,60,60,44,26,,16800,"0,61",3300,0
23.06.2024 05:55,"4,18",28,55,1151480,55,0,21,0,,70,,137319,52,60,61,51,26,,12400,"0,6",3800,0
23.06.2024 06:00,"4,15",28,55,1151480,55,0,21,0,,70,,137319,51,60,61,50,26,,4400,"0,61",3800,0
23.06.2024 06:05,"4,24",28,55,1151480,55,0,21,0,,70,,137320,50,59,60,49,26,,-600,"0,61",3800,0
23.06.2024 06:10,"4,15",28,55,1151480,55,0,21,0,,70,,137320,49,59,59,48,26,,-3000,"0,61",3500,0
23.06.2024 06:15,"4,15",28,55,1151480,55,0,20,0,,70,,137320,55,61,60,46,26,,13500,"0,6",3100,0
23.06.2024 06:20,"4,12",28,55,1151480,55,0,20,0,,70,,137321,50,60,60,47,26,,16500,"0,6",4100,0
23.06.2024 06:25,"4,18",28,55,1151480,55,0,20,0,,70,,137321,49,60,60,46,26,,4200,"0,6",4000,0
23.06.2024 06:30,"4,13",28,55,1151480,55,0,20,0,,70,,137321,48,59,60,46,26,,-300,"0,61",3700,0
23.06.2024 06:35,"4,21",28,55,1151480,55,0,20,0,,70,,137322,46,59,60,45,26,,-2400,"0,6",3500,0
23.06.2024 06:40,"4,18",28,55,1151480,55,0,20,0,,70,,137322,46,59,60,45,26,,12800,"0,61",3300,0
23.06.2024 06:45,"4,18",28,55,1151480,55,0,20,0,,70,,137322,51,60,60,48,26,,13400,"0,61",4100,0
23.06.2024 06:50,"4,2",28,55,1151480,55,0,20,0,,70,,137323,50,59,60,48,26,,4600,"0,61",3900,0
23.06.2024 06:55,"4,22",28,55,1151480,55,0,20,0,,70,,137323,46,60,60,47,26,,0,"0,59",3700,0
23.06.2024 07:00,"4,2",28,55,1151480,55,0,20,0,,70,,137323,45,60,60,47,26,,-2900,"0,6",3500,0
23.06.2024 07:05,"4,16",28,55,1151490,55,0,20,0,,70,,137323,44,59,60,47,26,,2800,"0,61",3300,0
23.06.2024 07:10,"4,21",28,55,1151490,55,0,20,0,,70,,137324,44,59,60,47,26,,17100,"0,61",3900,0
23.06.2024 07:15,"4,18",28,55,1151490,55,0,20,0,,70,,137324,44,59,60,46,26,,5700,"0,6",4000,0
23.06.2024 07:35,"4,13",28,55,1151490,55,0,19,0,,70,,137325,51,60,60,47,26,,22000,"0,61",3800,0
23.06.2024 07:40,"4,25",28,55,1151490,55,0,18,0,,70,,137326,50,62,60,37,26,,9500,"0,61",3900,0
23.06.2024 07:45,"4,21",28,55,1151490,55,0,18,0,,70,,137326,45,61,60,39,26,,2400,"0,6",3900,0
23.06.2024 07:50,"4,25",28,55,1151490,55,0,18,0,,70,,137326,48,61,59,52,26,,-1700,"0,6",3700,0
23.06.2024 07:55,"4,13",28,55,1151490,55,0,18,0,,70,,137327,53,60,59,48,26,,-3300,"0,6",3400,0
23.06.2024 08:00,"4,22",28,55,1151490,55,0,18,0,,70,,137327,46,60,60,49,26,,21700,"0,6",3400,0
23.06.2024 08:05,"4,22",28,55,1151490,55,0,17,0,,70,,137327,59,62,60,47,26,,8800,"0,61",3900,0
23.06.2024 08:10,"4,18",28,55,1151490,55,0,16,0,,70,,137328,58,61,60,29,26,,3700,"0,6",3900,0
23.06.2024 08:15,"4,2",28,55,1151490,55,0,15,0,,70,,137328,51,61,60,46,26,,2500,"0,6",3600,0
23.06.2024 08:20,"4,18",28,55,1151490,55,0,15,0,,70,,137328,57,60,59,54,26,,400,"0,61",3300,0
23.06.2024 08:25,"4,2",28,55,1151500,55,0,16,0,,70,,137329,53,61,60,52,26,,22000,"0,6",3700,0
23.06.2024 08:30,"4,15",28,55,1151500,55,0,15,0,,70,,137329,58,61,60,26,26,,4200,"0,61",3900,0
23.06.2024 08:35,"4,2",28,55,1151500,55,0,16,0,,70,,137329,57,61,60,36,26,,1600,"0,61",3700,0
23.06.2024 08:40,"4,2",28,55,1151500,55,0,16,0,,70,,137329,59,60,60,52,26,,-1800,"0,6",3300,0
23.06.2024 08:45,"4,15",28,55,1151500,55,0,16,0,,70,,137330,58,60,60,47,26,,25000,"0,61",3600,0
23.06.2024 08:50,"4,13",28,55,1151500,55,0,16,0,,70,,137330,46,60,60,51,26,,5400,"0,61",3900,0
23.06.2024 08:55,"4,18",28,55,1151500,55,0,16,0,,70,,137330,50,61,60,46,26,,900,"0,61",3600,0
23.06.2024 09:00,"4,2",28,55,1151500,55,0,16,0,,70,,137331,55,60,59,39,26,,-1900,"0,61",3400,0
23.06.2024 09:05,"4,2",28,55,1151500,55,0,16,0,,70,,137331,51,61,60,48,26,,22300,"0,61",3600,0
23.06.2024 09:10,"4,23",28,55,1151500,55,0,16,0,,70,,137331,60,62,61,34,26,,9700,"0,6",4000,0
23.06.2024 09:15,"4,25",28,55,1151500,54,0,14,0,,70,,137332,53,61,57,20,26,,7000,"0,58",3900,0
23.06.2024 09:20,"4,46",28,55,1151500,55,0,14,0,,70,,137332,57,60,59,57,26,,5300,"0,6",3500,0
23.06.2024 09:25,"4,13",28,55,1151500,54,0,15,0,,70,,137332,58,60,59,58,26,,26400,"0,61",3400,0
23.06.2024 09:30,"4,15",28,54,1151510,54,0,15,0,,70,,137333,56,59,60,57,26,,13200,"0,6",4000,0
23.06.2024 09:35,"4,22",28,55,1151510,54,0,15,0,,70,,137333,58,60,60,51,26,,1600,"0,61",3900,0
23.06.2024 09:40,"4,13",28,55,1151510,54,0,15,0,,70,,137333,57,60,60,50,26,,-500,"0,6",3600,0
23.06.2024 09:45,"4,18",28,55,1151510,54,0,15,0,,70,,137333,52,59,60,49,26,,20400,"0,6",3300,0
23.06.2024 09:50,"4,2",28,55,1151510,54,0,16,0,,70,,137334,44,59,60,51,26,,12300,"0,61",4000,0
23.06.2024 09:55,"4,17",28,55,1151510,54,0,16,0,,70,,137334,58,61,60,51,26,,4500,"0,6",3900,0
23.06.2024 10:00,"4,21",28,55,1151510,55,0,16,0,,70,,137334,55,60,59,51,26,,100,"0,6",3700,0
23.06.2024 10:20,"4,15",28,55,1151510,54,0,15,0,,70,,137336,55,61,60,39,26,,6300,"0,6",3800,0
23.06.2024 10:25,"4,18",28,55,1151510,55,0,15,0,,70,,137336,57,60,58,57,26,,1900,"0,61",3600,0
23.06.2024 10:30,"4,17",28,55,1151510,55,0,15,0,,70,,137336,56,59,59,41,26,,700,"0,6",3400,0
23.06.2024 10:35,"4,11",28,55,1151510,54,0,16,0,,70,,137337,56,59,59,45,26,,-1700,"0,6",3100,0
23.06.2024 10:40,"4,2",28,55,1151510,54,0,15,0,,70,,137337,59,61,60,51,26,,22400,"0,6",3300,0
23.06.2024 10:45,"4,54",28,54,1151510,54,0,15,0,,70,,137337,59,60,60,55,26,,10100,"0,6",3900,0
23.06.2024 10:50,"4,19",28,55,1151520,54,0,15,0,,70,,137337,58,59,58,58,26,,9200,"0,6",3700,0
23.06.2024 10:55,"4,35",28,55,1151520,55,0,15,0,,70,,137337,57,59,58,53,26,,2500,"0,6",3200,0
23.06.2024 11:00,"4,15",28,55,1151520,54,0,15,0,,70,,137338,54,58,58,47,26,,24000,"0,6",2800,0
23.06.2024 11:05,"4,18",28,55,1151520,54,0,15,0,,70,,137338,57,60,56,59,26,,9100,"0,6",3700,0
23.06.2024 11:10,"4,2",28,55,1151520,54,0,15,0,,70,,137338,55,60,59,55,26,,3300,"0,6",3700,0
23.06.2024 11:15,"4,2",28,55,1151520,54,0,16,0,,70,,137338,57,59,59,56,26,,200,"0,6",3300,0
23.06.2024 11:20,"4,15",28,55,1151520,54,0,16,0,,70,,137339,57,58,58,58,26,,-2300,"0,6",3100,0
23.06.2024 11:25,"4,14",28,55,1151520,54,0,16,0,,70,,137339,54,58,59,56,26,,9400,"0,6",2900,0
23.06.2024 11:30,"4,51",28,54,1151520,54,0,16,0,,70,,137339,52,60,58,54,26,,15600,"0,6",3800,0
23.06.2024 11:35,"4,23",28,54,1151520,54,0,15,0,,70,,137339,56,59,59,41,26,,6300,"0,61",4100,0
23.06.2024 11:40,"4,23",28,54,1151520,54,0,15,0,,70,,137340,56,59,58,48,26,,1500,"0,6",3800,0
23.06.2024 11:45,"4,46",28,54,1151520,54,0,15,0,,70,,137340,57,58,57,56,26,,800,"0,59",3400,0
23.06.2024 11:50,"4,48",28,53,1151520,54,0,15,0,,70,,137340,57,58,55,56,26,,800,"0,6",0,0
23.06.2024 11:55,"4,52",28,52,1151520,53,0,14,0,,70,,137340,58,59,55,57,26,,25100,"0,6",0,0
23.06.2024 12:00,"4,18",28,52,1151520,53,0,14,0,,70,,137340,58,59,54,57,26,,14200,"0,6",0,0
23.06.2024 12:05,"4,18",28,53,1151530,52,0,14,0,,70,,137340,57,58,57,54,26,,8100,"0,59",3300,0
23.06.2024 12:10,"4,49",28,53,1151530,52,0,14,0,,70,,137341,56,57,57,46,26,,4200,"0,6",0,0
23.06.2024 12:15,"4,2",28,54,1151530,52,0,15,0,,70,,137341,56,57,57,50,26,,15100,"0,61",2000,0
23.06.2024 12:20,"4,15",28,54,1151530,52,0,15,0,,70,,137341,47,57,58,44,26,,19000,"0,61",4300,0
23.06.2024 12:25,"4,2",28,54,1151530,52,0,15,0,,70,,137341,53,58,58,43,26,,6900,"0,6",4100,0
23.06.2024 12:30,"4,2",28,54,1151530,52,0,15,0,,69,,137342,46,57,57,46,26,,2100,"0,61",3700,0
23.06.2024 12:35,"4,13",28,54,1151530,53,0,15,0,,69,,137342,46,57,57,46,26,,-1200,"0,6",3300,0
23.06.2024 12:40,"4,18",28,54,1151530,52,0,16,0,,69,,137342,45,57,58,45,26,,21800,"0,61",4000,0
23.06.2024 12:45,"4,13",28,54,1151530,53,0,16,0,,70,,137343,47,58,58,44,26,,7200,"0,6",4200,0
23.06.2024 13:05,"4,15",28,54,1151530,53,0,15,0,,69,,137344,55,57,57,49,26,,13000,"0,61",900,0
23.06.2024 13:10,"4,13",28,54,1151530,52,0,15,0,,69,,137344,44,56,58,49,26,,15800,"0,61",3800,0
23.06.2024 13:15,"4,15",28,54,1151540,53,0,15,0,,69,,137344,43,56,58,49,26,,5500,"0,61",4000,0
23.06.2024 13:20,"4,13",28,54,1151540,53,0,15,0,,69,,137345,45,57,58,47,26,,800,"0,61",3400,0
23.06.2024 13:25,"4,12",28,54,1151540,53,0,16,0,,69,,137345,46,57,58,45,26,,-1400,"0,61",2900,0
23.06.2024 13:30,"4,15",28,54,1151540,53,0,16,0,,70,,137345,46,57,55,46,26,,-2700,"0,6",2700,0
23.06.2024 13:35,"4,2",28,54,1151540,53,0,16,0,,70,,137345,55,56,57,50,26,,17700,"0,6",2300,0
23.06.2024 13:40,"4,1",28,54,1151540,52,0,16,0,,70,,137346,50,57,58,52,26,,14000,"0,6",3900,0
23.06.2024 13:45,"4,13",28,53,1151540,52,0,15,0,,70,,137346,57,58,57,55,26,,7300,"0,6",2700,0
23.06.2024 13:50,"4,13",28,53,1151540,53,0,15,0,,70,,137346,56,57,54,56,26,,2900,"0,61",600,0
23.06.2024 13:55,"4,52",28,52,1151540,53,0,15,0,,70,,137346,56,57,54,55,26,,1800,"0,6",0,0
23.06.2024 14:00,"4,52",28,53,1151540,52,0,15,0,,70,,137346,55,56,57,50,26,,600,"0,6",2700,0
23.06.2024 14:05,"4,53",28,53,1151540,51,0,15,0,,70,,137347,54,56,56,53,26,,14800,"0,6",2900,0
23.06.2024 14:10,"4,15",28,53,1151540,51,0,15,0,,70,,137347,52,55,58,51,26,,15200,"0,61",4400,0
23.06.2024 14:15,"4,11",28,53,1151540,52,0,15,0,,70,,137347,52,57,57,51,26,,5900,"0,61",4200,0
23.06.2024 14:20,"4,18",28,53,1151540,52,0,16,0,,70,,137348,49,57,57,51,26,,1600,"0,6",3600,0
23.06.2024 14:25,"4,1",28,53,1151540,52,0,16,0,,70,,137348,43,56,56,50,26,,-1300,"0,61",3100,0
23.06.2024 14:30,"4,12",28,53,1151540,52,0,16,0,,70,,137348,54,56,55,55,26,,-2000,"0,61",2800,0
23.06.2024 14:35,"4,24",28,53,1151540,52,0,15,0,,70,,137348,57,57,55,55,26,,23700,"0,6",100,0
23.06.2024 14:40,"4,51",28,53,1151550,52,0,15,0,,70,,137348,56,57,57,54,26,,11100,"0,6",0,0
23.06.2024 14:45,"4,48",28,53,1151550,51,0,15,0,,70,,137349,55,56,56,52,26,,6900,"0,6",0,0
23.06.2024 14:50,"4,1",28,53,1151550,51,0,15,0,,70,,137349,53,56,56,50,26,,2100,"0,61",3300,0
23.06.2024 14:55,"4,15",28,52,1151550,51,0,15,0,,70,,137349,53,57,56,53,26,,17400,"0,61",3200,0
23.06.2024 15:00,"4,52",28,52,1151550,51,0,15,0,,70,,137349,56,57,53,55,26,,17500,"0,61",0,0
23.06.2024 15:05,"4,22",28,53,1151550,51,0,15,0,,70,,137349,49,56,56,50,26,,7700,"0,61",3800,0
23.06.2024 15:10,"4,13",28,52,1151550,51,0,15,0,,70,,137350,52,56,56,36,26,,2700,"0,61",3700,0
23.06.2024 15:15,"4,19",28,52,1151550,51,0,15,0,,70,,137350,53,55,55,47,26,,0,"0,6",3300,0
23.06.2024 15:35,"4,19",28,53,1151550,52,0,16,0,,70,,137351,49,56,56,50,26,,-300,"0,6",3300,0
23.06.2024 15:40,"4,12",28,53,1151550,52,0,16,0,,70,,137351,52,56,55,54,26,,-2400,"0,61",2600,0
23.06.2024 15:45,"4,54",28,53,1151560,52,0,15,0,,70,,137352,56,57,57,54,26,,23500,"0,6",1800,0
23.06.2024 15:50,"4,51",28,53,1151560,51,0,15,0,,70,,137352,54,57,56,52,26,,9900,"0,59",3800,0
23.06.2024 15:55,"4,58",28,52,1151560,51,0,15,0,,70,,137352,55,56,54,55,26,,5400,"0,61",3700,0
23.06.2024 16:00,"4,28",28,53,1151560,51,0,15,0,,70,,137352,54,55,56,54,26,,1600,"0,6",3500,0
23.06.2024 16:05,"4,13",28,52,1151560,51,0,16,0,,70,,137352,52,55,55,41,26,,1500,"0,6",2800,0
23.06.2024 16:10,"4,11",28,53,1151560,51,0,16,0,,70,,137353,40,55,57,46,26,,20500,"0,6",3900,0
23.06.2024 16:15,"4,08",28,53,1151560,51,0,16,0,,70,,137353,40,54,57,49,26,,7300,"0,61",4100,0
23.06.2024 16:20,"4,11",28,53,1151560,51,0,16,0,,70,,137353,43,56,56,47,26,,2100,"0,61",3800,0
23.06.2024 16:25,"4,15",28,53,1151560,52,0,16,0,,70,,137354,46,56,53,42,26,,-1100,"0,61",3100,0
23.06.2024 16:30,"4,54",28,53,1151560,52,0,15,0,,70,,137354,55,56,56,53,26,,15800,"0,6",700,0
23.06.2024 16:35,"4,54",28,53,1151560,51,0,15,0,,70,,137354,55,56,57,55,26,,19700,"0,59",3700,0
23.06.2024 16:40,"4,13",28,52,1151560,51,0,15,0,,70,,137354,53,56,56,54,26,,7100,"0,61",3900,0
23.06.2024 16:45,"4,15",28,52,1151560,51,0,15,0,,70,,137355,55,56,54,53,26,,1900,"0,61",2000,0
23.06.2024 16:50,"4,51",28,51,1151560,51,0,15,0,,70,,137355,55,56,54,53,26,,19000,"0,6",-100,0
23.06.2024 16:55,"4,54",28,53,1151570,51,0,15,0,,70,,137355,56,57,54,56,26,,19100,"0,6",3700,0
23.06.2024 17:00,"4,17",28,52,1151570,50,0,15,0,,70,,137355,55,56,56,51,26,,7500,"0,6",3600,0
23.06.2024 17:05,"4,08",28,51,1151570,50,0,15,0,,70,,137355,55,55,52,55,26,,2900,"0,6",1300,0
23.06.2024 17:10,"4,18",28,52,1151570,51,0,15,0,,70,,137355,53,55,56,50,26,,26300,"0,61",3800,0
23.06.2024 17:15,"4,15",28,52,1151570,50,0,16,0,,70,,137356,48,55,57,52,26,,11400,"0,61",4500,0
23.06.2024 17:35,"4,52",28,53,1151570,51,0,15,0,,70,,137356,55,56,56,55,26,,14400,"0,6",0,0
23.06.2024 17:40,"4,13",28,52,1151580,51,0,15,0,,70,,137357,48,56,56,53,26,,6900,"0,61",3800,0
23.06.2024 17:45,"4,22",28,52,1151580,50,0,15,0,,70,,137357,48,56,56,50,26,,2500,"0,61",3700,0
23.06.2024 17:50,"4,11",28,53,1151580,51,0,16,0,,70,,137357,45,55,57,51,26,,23400,"0,6",4100,0
23.06.2024 17:55,"4,18",28,53,1151580,51,0,16,0,,70,,137358,47,55,57,48,26,,8000,"0,61",4200,0
23.06.2024 18:00,"4,14",28,53,1151580,51,0,16,0,,70,,137358,54,56,56,53,26,,3700,"0,61",4000,0
23.06.2024 18:05,"4,15",28,52,1151580,51,0,15,0,,70,,137358,55,56,56,52,26,,0,"0,6",3400,0
23.06.2024 18:10,"4,19",28,53,1151580,51,0,16,0,,70,,137359,53,55,57,45,26,,24800,"0,6",3500,0
23.06.2024 18:15,"4,15",28,52,1151580,51,0,16,0,,70,,137359,53,57,56,56,26,,8800,"0,61",4200,0
23.06.2024 18:20,"4,52",28,53,1151580,52,0,16,0,,70,,137359,55,57,57,56,26,,5300,"0,6",3800,0
23.06.2024 18:25,"4,23",28,53,1151580,52,0,15,0,,70,,137360,55,56,55,45,26,,2300,"0,61",300,0
23.06.2024 18:30,"4,53",28,53,1151580,52,0,15,0,,70,,137360,54,56,57,53,26,,29100,"0,61",3000,0
23.06.2024 18:35,"4,15",28,53,1151590,52,0,15,0,,70,,137360,46,56,57,46,26,,11600,"0,61",3900,0
23.06.2024 18:40,"4,21",28,53,1151590,52,0,15,0,,70,,137360,44,57,57,46,26,,4400,"0,61",3800,0
23.06.2024 18:45,"4,18",28,53,1151590,52,0,16,0,,70,,137361,38,56,56,48,26,,-600,"0,61",3200,0
23.06.2024 18:50,"4,15",28,53,1151590,52,0,16,0,,70,,137361,45,56,57,48,26,,24600,"0,61",3400,0
23.06.2024 18:55,"4,2",28,53,1151590,52,0,16,0,,70,,137361,42,56,58,40,26,,9000,"0,61",4200,0
23.06.2024 19:00,"4,15",28,53,1151590,52,0,16,0,,70,,137362,43,56,57,43,26,,3400,"0,61",4100,0
23.06.2024 19:05,"4,18",28,53,1151590,52,0,16,0,,70,,137362,48,57,56,39,26,,-300,"0,61",3500,0
23.06.2024 19:10,"4,14",28,53,1151590,52,0,16,0,,70,,137362,40,56,56,48,26,,-800,"0,61",3000,0
23.06.2024 19:15,"4,14",28,53,1151590,52,0,16,0,,70,,137362,49,56,57,44,26,,22500,"0,61",3900,0
23.06.2024 19:20,"4,11",28,53,1151590,52,0,16,0,,70,,137363,57,58,58,43,26,,14400,"0,61",4300,0
23.06.2024 19:25,"4,49",28,53,1151590,52,0,16,0,,70,,137363,56,57,57,43,26,,6800,"0,6",3900,0
23.06.2024 19:30,"4,17",28,53,1151590,52,0,16,0,,70,,137363,55,57,57,55,26,,0,"0,61",3100,0
23.06.2024 19:35,"4,21",28,54,1151590,52,0,15,0,,70,,137364,55,56,57,55,26,,25100,"0,6",3300,0
23.06.2024 19:40,"4,27",28,54,1151600,52,0,15,0,,70,,137364,52,57,58,46,26,,9100,"0,61",4100,0
23.06.2024 19:45,"4,21",28,54,1151600,52,0,15,0,,70,,137364,56,57,57,56,26,,5400,"0,6",3400,0
23.06.2024 20:05,"4,3",28,54,1151600,52,0,15,0,,70,,137365,56,58,58,56,26,,9200,"0,6",4000,0
23.06.2024 20:10,"4,15",28,54,1151600,53,0,15,0,,70,,137366,56,57,57,56,26,,2000,"0,61",3300,0
23.06.2024 20:15,"4,15",28,54,1151600,53,0,16,0,,70,,137366,55,57,57,55,26,,-1700,"0,61",3000,0
23.06.2024 20:20,"4,13",28,54,1151600,53,0,16,0,,70,,137366,52,57,58,53,26,,22500,"0,6",3400,0
23.06.2024 20:25,"4,15",28,54,1151600,53,0,16,0,,70,,137367,50,56,59,53,26,,8600,"0,6",4000,0
23.06.2024 20:30,"4,08",28,54,1151600,53,0,16,0,,70,,137367,50,57,58,50,26,,3300,"0,61",3800,0
23.06.2024 20:35,"4,08",28,54,1151600,53,0,16,0,,70,,137367,46,57,58,49,26,,0,"0,6",3400,0
23.06.2024 20:40,"4,15",28,53,1151600,53,0,16,0,,70,,137368,53,57,57,55,26,,-2400,"0,61",2900,0
23.06.2024 20:45,"4,58",28,54,1151600,53,0,16,0,,70,,137368,57,58,54,57,26,,26200,"0,6",0,0
23.06.2024 20:50,"4,2",28,54,1151600,53,0,15,0,,70,,137368,55,58,58,50,26,,10600,"0,6",4100,0
23.06.2024 20:55,"4,18",28,54,1151610,52,0,15,0,,70,,137368,57,58,58,57,26,,6900,"0,61",3300,0
23.06.2024 21:00,"4,13",28,54,1151610,53,0,15,0,,70,,137369,50,58,58,53,26,,1000,"0,6",3500,0
23.06.2024 21:05,"4,13",28,54,1151610,53,0,15,0,,70,,137369,47,57,57,51,26,,23900,"0,61",3100,0
23.06.2024 21:10,"4,56",28,54,1151610,53,0,15,0,,70,,137369,57,58,58,49,26,,16900,"0,58",4100,0
23.06.2024 21:15,"4,15",28,54,1151610,53,0,14,0,,70,,137369,57,58,58,56,26,,8900,"0,61",3000,0
23.06.2024 21:20,"4,15",28,54,1151610,53,0,15,0,,70,,137370,52,57,58,55,26,,0,"0,61",3300,0
23.06.2024 21:25,"4,18",28,54,1151610,53,0,15,0,,70,,137370,54,57,58,45,26,,24400,"0,61",3200,0
23.06.2024 21:30,"4,14",28,54,1151610,53,0,15,0,,70,,137370,56,59,59,58,26,,10500,"0,6",3500,0
23.06.2024 21:35,"4,25",28,54,1151610,53,0,15,0,,70,,137371,50,58,59,53,26,,3500,"0,61",3600,0
23.06.2024 21:40,"4,18",28,54,1151610,53,0,15,0,,70,,137371,44,58,58,54,26,,-900,"0,6",3300,0
23.06.2024 21:45,"4,15",28,54,1151610,53,0,16,0,,70,,137371,45,58,58,53,26,,22800,"0,6",3200,0
23.06.2024 21:50,"4,1",28,54,1151610,53,0,16,0,,70,,137371,53,59,59,44,26,,10200,"0,61",4100,0
23.06.2024 21:55,"4,2",28,54,1151620,53,0,16,0,,70,,137372,57,59,59,57,26,,6300,"0,61",4000,0
23.06.2024 22:00,"4,15",28,54,1151620,53,0,16,0,,70,,137372,55,58,59,57,26,,0,"0,61",3500,0
23.06.2024 22:05,"4,15",28,54,1151620,53,0,16,0,,70,,137372,55,58,58,49,26,,5500,"0,61",3200,0
23.06.2024 22:10,"4,2",28,54,1151620,53,0,16,0,,70,,137373,49,59,57,47,26,,17700,"0,61",4000,0
23.06.2024 22:15,"4,1",28,54,1151620,53,0,16,0,,70,,137373,57,59,59,54,26,,7500,"0,61",4100,0
23.06.2024 22:20,"4,15",28,54,1151620,53,0,16,0,,70,,137373,46,59,58,56,26,,2400,"0,6",3800,0
23.06.2024 22:25,"4,15",28,54,1151620,53,0,16,0,,70,,137374,45,58,58,51,26,,-1500,"0,6",3400,0
23.06.2024 22:30,"4,48",28,54,1151620,54,0,14,0,,70,,137374,58,59,57,56,26,,21200,"0,6",0,0
23.06.2024 22:35,"4,46",28,54,1151620,53,0,14,0,,70,,137374,58,59,59,51,26,,16700,"0,61",4200,0
23.06.2024 22:40,"4,22",28,54,1151620,53,0,14,0,,70,,137374,58,59,59,40,26,,6600,"0,6",3800,0
23.06.2024 22:45,"4,14",28,54,1151620,53,0,15,0,,70,,137375,46,58,59,37,26,,1100,"0,61",3800,0
23.06.2024 23:05,"4,13",28,54,1151630,53,0,15,0,,70,,137376,51,59,59,50,26,,-400,"0,6",3700,0
23.06.2024 23:10,"4,18",28,54,1151630,54,0,16,0,,70,,137376,49,58,58,51,26,,22300,"0,61",3300,0
23.06.2024 23:15,"4,18",28,54,1151630,54,0,16,0,,69,,137377,49,58,60,52,26,,11400,"0,61",4100,0
23.06.2024 23:20,"4,22",28,54,1151630,53,0,16,0,,69,,137377,50,58,58,49,26,,4800,"0,61",4100,0
23.06.2024 23:25,"4,2",28,54,1151630,54,0,16,0,,69,,137377,57,59,59,53,26,,2700,"0,6",3700,0
23.06.2024 23:30,"4,18",28,55,1151630,54,0,16,0,,70,,137378,52,59,59,50,26,,-2500,"0,6",3200,0
23.06.2024 23:35,"4,29",28,55,1151630,54,0,16,0,,70,,137378,57,59,59,56,26,,23200,"0,6",3900,0
23.06.2024 23:40,"4,26",28,54,1151630,54,0,16,0,,70,,137378,58,60,59,59,26,,8200,"0,61",4200,0
23.06.2024 23:45,"4,18",28,54,1151630,54,0,15,0,,70,,137378,58,60,56,59,26,,4800,"0,61",1900,0
23.06.2024 23:50,"4,56",28,55,1151630,54,0,15,0,,70,,137379,58,59,59,47,26,,1500,"0,6",3800,0
23.06.2024 23:55,"4,11",28,55,1151630,54,0,15,0,,70,,137379,55,58,59,45,26,,10000,"0,6",3200,0
24.06.2024 00:00,"4,2",28,54,1151630,54,0,16,0,,70,,137379,49,58,59,53,26,,16900,"0,61",4200,0
24.06.2024 00:05,"4,16",28,54,1151630,54,0,16,0,,70,,137380,57,60,56,59,26,,7300,"0,61",2300,0
24.06.2024 00:10,"4,18",28,55,1151630,54,0,16,0,,70,,137380,57,59,59,59,26,,2100,"0,6",3600,0
24.06.2024 00:15,"4,13",28,55,1151630,54,0,16,0,,70,,137380,56,59,59,58,26,,-1500,"0,61",3400,0
24.06.2024 00:20,"4,13",28,55,1151640,54,0,16,0,,70,,137380,54,59,59,56,26,,23000,"0,61",3600,0
24.06.2024 00:25,"4,13",28,54,1151640,54,0,16,0,,70,,137381,57,60,60,55,26,,9400,"0,6",4200,0
24.06.2024 00:30,"4,17",28,54,1151640,54,0,16,0,,70,,137381,58,60,60,59,26,,4400,"0,61",4000,0
24.06.2024 00:35,"4,18",28,55,1151640,54,0,16,0,,70,,137381,54,59,59,58,26,,-200,"0,6",3600,0
24.06.2024 00:40,"4,18",28,55,1151640,54,0,16,0,,70,,137382,53,59,59,58,26,,-2500,"0,6",3300,0
24.06.2024 00:45,"4,22",28,55,1151640,54,0,16,0,,70,,137382,57,60,59,52,26,,22700,"0,6",3700,0
24.06.2024 00:50,"4,17",28,54,1151640,54,0,17,0,,70,,137382,56,60,60,54,26,,7800,"0,6",4000,0
24.06.2024 00:55,"4,18",28,54,1151640,54,0,17,0,,70,,137383,53,60,59,52,26,,2800,"0,6",3800,0
24.06.2024 01:00,"4,13",28,55,1151640,54,0,17,0,,70,,137383,48,59,59,51,26,,-1500,"0,6",3400,0
24.06.2024 01:05,"4,15",28,55,1151640,54,0,17,0,,70,,137383,47,59,59,51,26,,-3100,"0,6",3100,0
24.06.2024 01:10,"4,15",28,55,1151640,54,0,17,0,,70,,137384,46,58,59,51,26,,22000,"0,61",3500,0
24.06.2024 01:15,"4,13",28,54,1151640,54,0,17,0,,70,,137384,45,58,60,50,26,,8100,"0,6",4000,0
24.06.2024 01:20,"4,13",28,54,1151640,54,0,18,0,,70,,137384,45,58,60,50,26,,3100,"0,61",3900,0
24.06.2024 01:25,"4,11",28,55,1151640,54,0,18,0,,70,,137385,44,57,59,50,26,,-900,"0,6",3500,0
24.06.2024 01:30,"4,17",28,55,1151640,54,0,18,0,,70,,137385,43,57,59,49,26,,-2800,"0,6",3200,0
24.06.2024 01:50,"4,21",28,55,1151650,54,0,18,0,,70,,137386,41,56,60,48,26,,1000,"0,61",3700,0
24.06.2024 01:55,"4,18",28,55,1151650,54,0,19,0,,70,,137386,41,57,58,48,26,,-1900,"0,6",3400,0
24.06.2024 02:00,"4,17",28,55,1151650,54,0,19,0,,70,,137387,49,58,58,46,26,,-3100,"0,6",3200,0
24.06.2024 02:05,"4,17",28,55,1151650,54,0,19,0,,70,,137387,47,58,59,47,26,,22000,"0,61",3300,0
24.06.2024 02:10,"4,15",28,54,1151650,54,0,19,0,,70,,137387,46,57,60,46,26,,9100,"0,61",4200,0
24.06.2024 02:15,"4,12",28,54,1151650,54,0,19,0,,70,,137388,45,57,60,46,26,,3600,"0,6",3900,0
24.06.2024 02:20,"4,15",28,55,1151650,54,0,19,0,,70,,137388,44,57,60,46,26,,-700,"0,6",3600,0
24.06.2024 02:25,"4,13",28,55,1151650,54,0,19,0,,70,,137388,43,57,60,46,26,,-2600,"0,6",3300,0
24.06.2024 02:30,"4,2",28,55,1151650,54,0,20,0,,70,,137388,43,56,59,46,26,,10400,"0,6",3100,0
24.06.2024 02:35,"4,29",28,55,1151650,54,0,18,0,,70,,137389,59,61,60,46,26,,16700,"0,6",3900,0
24.06.2024 02:40,"4,2",28,55,1151650,54,0,18,0,,70,,137389,58,60,60,38,26,,6000,"0,6",3900,0
24.06.2024 02:45,"4,13",28,55,1151650,54,0,18,0,,70,,137389,57,60,59,55,26,,2900,"0,61",3800,0
24.06.2024 02:50,"4,18",28,55,1151650,55,0,18,0,,70,,137390,56,60,59,55,26,,-2400,"0,6",3200,0
24.06.2024 02:55,"4,15",28,55,1151650,55,0,18,0,,70,,137390,53,59,59,53,26,,22400,"0,6",3300,0
24.06.2024 03:00,"4,19",28,55,1151650,54,0,18,0,,70,,137390,52,59,60,53,26,,8400,"0,61",3900,0
24.06.2024 03:05,"4,12",28,55,1151650,54,0,18,0,,70,,137391,50,58,60,52,26,,3100,"0,6",3800,0
24.06.2024 03:10,"4,15",28,55,1151650,54,0,18,0,,70,,137391,51,59,59,49,26,,-800,"0,61",3400,0
24.06.2024 03:15,"4,2",28,55,1151650,55,0,18,0,,70,,137391,52,58,59,47,26,,-2900,"0,61",3200,0
24.06.2024 03:20,"4,14",28,55,1151650,54,0,18,0,,70,,137392,51,58,59,47,26,,15000,"0,61",3200,0
24.06.2024 03:25,"4,18",28,55,1151660,54,0,18,0,,70,,137392,50,58,60,47,26,,13300,"0,61",4000,0
24.06.2024 03:30,"4,18",28,55,1151660,54,0,18,0,,70,,137392,48,57,60,47,26,,5100,"0,6",3900,0
24.06.2024 03:35,"4,15",28,55,1151660,54,0,19,0,,70,,137392,47,57,60,46,26,,300,"0,61",3700,0
24.06.2024 03:40,"4,15",28,55,1151660,55,0,19,0,,70,,137393,46,57,60,46,26,,-2500,"0,61",3400,0
24.06.2024 03:45,"4,15",28,55,1151660,55,0,19,0,,70,,137393,45,57,60,46,26,,1700,"0,61",3100,0
24.06.2024 03:50,"4,19",28,55,1151660,54,0,19,0,,70,,137393,45,57,60,46,26,,17700,"0,6",3900,0
24.06.2024 03:55,"4,17",28,55,1151660,54,0,19,0,,70,,137394,44,56,60,45,26,,6000,"0,6",4000,0
24.06.2024 04:00,"4,1",28,55,1151660,54,0,19,0,,70,,137394,43,56,60,45,26,,1000,"0,6",3800,0
24.06.2024 04:05,"4,18",28,55,1151660,55,0,20,0,,70,,137394,43,56,60,45,26,,-2100,"0,61",3400,0
24.06.2024 04:10,"4,15",28,55,1151660,55,0,20,0,,70,,137395,43,55,60,45,26,,-3100,"0,61",3200,0
24.06.2024 04:15,"4,1",28,55,1151660,55,0,20,0,,70,,137395,43,55,60,44,26,,20200,"0,61",3700,0
24.06.2024 04:20,"4,16",28,55,1151660,54,0,20,0,,70,,137395,42,55,60,44,26,,6500,"0,6",4000,0
24.06.2024 04:25,"4,18",28,55,1151660,54,0,20,0,,70,,137396,42,55,60,44,26,,1600,"0,61",3800,0
24.06.2024 04:30,"4,1",28,55,1151660,55,0,20,0,,70,,137396,42,54,60,44,26,,-1500,"0,61",3500,0
24.06.2024 04:35,"4,13",28,55,1151660,55,0,20,0,,70,,137396,42,54,60,44,26,,-3300,"0,61",3300,0
24.06.2024 04:40,"4,15",28,55,1151660,55,0,20,0,,70,,137396,41,54,60,42,26,,21400,"0,6",3300,0
24.06.2024 04:45,"4,15",28,55,1151660,55,0,20,0,,70,,137397,49,59,60,44,26,,9600,"0,61",4000,0
24.06.2024 04:50,"4,15",28,55,1151670,54,0,20,0,,70,,137397,49,59,60,43,26,,4100,"0,61",3900,0
24.06.2024 04:55,"4,15",28,55,1151670,54,0,20,0,,70,,137397,48,58,60,43,26,,-900,"0,61",3700,0
24.06.2024 05:00,"4,25",28,55,1151670,55,0,21,0,,70,,137398,46,59,59,48,26,,-3000,"0,6",3400,0
24.06.2024 05:05,"4,18",28,55,1151670,55,0,21,0,,70,,137398,46,59,59,47,26,,22200,"0,61",3500,0
24.06.2024 05:10,"4,18",28,55,1151670,55,0,21,0,,70,,137398,45,59,60,45,26,,8800,"0,61",4100,0
24.06.2024 05:15,"4,15",28,55,1151670,54,0,21,0,,70,,137399,45,59,59,45,26,,2900,"0,61",3900,0
24.06.2024 05:20,"4,13",28,55,1151670,55,0,21,0,,70,,137399,44,58,60,45,26,,-1000,"0,6",3600,0
24.06.2024 05:25,"4,18",28,55,1151670,55,0,21,0,,70,,137399,44,58,58,45,26,,-3000,"0,61",3400,0
24.06.2024 05:30,"4,18",28,55,1151670,55,0,21,0,,70,,137400,52,59,59,40,26,,22000,"0,61",3500,0
24.06.2024 05:35,"4,15",28,55,1151670,55,0,21,0,,70,,137400,51,59,60,40,26,,9500,"0,6",4000,0
24.06.2024 05:40,"4,18",28,55,1151670,54,0,21,0,,70,,137400,50,58,60,40,26,,3500,"0,61",4000,0
24.06.2024 05:45,"4,18",28,55,1151670,55,0,21,0,,70,,137401,48,58,60,40,26,,-1100,"0,61",3700,0
24.06.2024 05:50,"4,17",28,55,1151670,55,0,21,0,,70,,137401,55,60,60,45,26,,-2300,"0,61",3400,0
24.06.2024 05:55,"4,53",28,55,1151670,55,0,19,0,,70,,137401,58,60,59,59,26,,21700,"0,59",3600,0
24.06.2024 06:00,"4,15",28,55,1151670,54,0,19,0,,70,,137401,57,59,60,58,26,,11700,"0,61",4000,0
24.06.2024 06:05,"4,16",28,55,1151670,54,0,19,0,,70,,137402,52,59,60,57,26,,3800,"0,6",4100,0
24.06.2024 06:10,"4,22",28,55,1151670,55,0,18,0,,70,,137402,58,61,60,53,26,,100,"0,6",3800,0
24.06.2024 06:15,"4,15",28,55,1151670,55,0,18,0,,70,,137402,58,60,60,49,26,,-2700,"0,61",3400,0
24.06.2024 06:20,"4,15",28,55,1151670,55,0,18,0,,70,,137403,48,60,60,52,26,,21900,"0,61",3400,0
24.06.2024 06:25,"4,22",28,55,1151680,55,0,18,0,,70,,137403,55,61,60,46,26,,10700,"0,61",4000,0
24.06.2024 06:30,"4,25",28,55,1151680,55,0,17,0,,70,,137403,59,61,61,29,26,,5900,"0,6",3800,0
24.06.2024 06:35,"4,26",28,55,1151680,55,0,16,0,,70,,137404,57,61,60,29,26,,4400,"0,6",3600,0
24.06.2024 06:40,"4,19",28,55,1151680,55,0,16,0,,70,,137404,38,60,59,48,26,,-600,"0,6",3300,0
24.06.2024 06:45,"4,15",28,55,1151680,55,0,16,0,,70,,137404,43,60,59,45,26,,20700,"0,61",3700,0
24.06.2024 06:50,"4,18",28,55,1151680,55,0,16,0,,70,,137405,47,60,59,46,26,,8300,"0,61",3800,0
24.06.2024 06:55,"4,2",28,55,1151680,55,0,16,0,,70,,137405,58,61,60,32,26,,1200,"0,6",3700,0
24.06.2024 07:00,"4,13",28,55,1151680,55,0,16,0,,70,,137405,50,60,58,43,26,,-400,"0,6",3500,0
24.06.2024 07:05,"4,22",28,54,1151680,55,0,16,0,,70,,137406,59,60,58,59,26,,23600,"0,59",1600,0
24.06.2024 07:10,"4,19",28,55,1151680,54,0,15,0,,70,,137406,54,61,58,21,26,,14700,"0,6",3900,0
24.06.2024 07:15,"4,15",28,55,1151680,54,0,14,0,,70,,137406,57,61,59,25,26,,13000,"0,61",3700,0
24.06.2024 07:20,"4,52",28,54,1151680,54,0,15,0,,70,,137406,58,60,56,58,26,,4800,"0,59",0,0
24.06.2024 07:25,"4,52",28,53,1151690,54,0,15,0,,70,,137406,59,60,56,58,26,,29000,"0,59",0,0
24.06.2024 07:30,"4,34",28,54,1151690,54,0,15,0,,70,,137407,59,60,57,58,26,,9500,"0,6",3500,0
24.06.2024 07:35,"4,18",28,54,1151690,53,0,15,0,,70,,137407,58,60,59,40,26,,3500,"0,61",3900,0
24.06.2024 07:40,"4,55",28,53,1151690,53,0,15,0,,70,,137407,58,59,56,58,26,,19400,"0,59",0,0
24.06.2024 07:45,"4,51",28,53,1151690,54,0,15,0,,70,,137407,59,60,55,57,26,,19700,"0,59",3200,0
24.06.2024 07:50,"4,2",28,54,1151690,53,0,15,0,,70,,137407,58,59,57,58,26,,7000,"0,6",100,0
24.06.2024 07:55,"4,47",28,53,1151690,53,0,14,0,,70,,137407,58,58,57,54,26,,7500,"0,59",0,0
24.06.2024 08:00,"4,54",28,52,1151690,53,0,15,0,,70,,137407,57,59,54,58,26,,30000,"0,6",0,0
24.06.2024 08:05,"4,54",28,52,1151700,53,0,15,0,,70,,137407,58,59,54,58,26,,8500,"0,6",0,0
24.06.2024 08:10,"4,51",28,53,1151700,52,0,15,0,,70,,137407,57,58,54,57,26,,3100,"0,6",4400,0
24.06.2024 08:15,"4,53",28,52,1151700,51,0,15,0,,70,,137407,57,58,53,57,26,,26800,"0,61",4100,0
24.06.2024 08:20,"4,17",28,52,1151700,51,0,15,0,,70,,137408,54,59,59,53,26,,15000,"0,61",5100,0
24.06.2024 08:25,"4,15",28,53,1151700,52,0,16,0,,70,,137408,55,59,59,58,26,,6200,"0,61",5100,0
24.06.2024 08:30,"4,41",28,53,1151700,52,0,16,0,,70,,137409,57,58,58,57,26,,3300,"0,6",4200,0
24.06.2024 08:35,"4,53",28,53,1151700,53,0,15,0,,70,,137409,57,58,55,57,26,,24500,"0,6",100,0
24.06.2024 08:40,"4,25",28,53,1151700,53,0,15,0,,70,,137409,56,59,59,54,26,,13000,"0,61",4400,0
24.06.2024 08:45,"4,27",28,53,1151700,52,0,15,0,,70,,137409,58,59,58,55,26,,6400,"0,6",4600,0
24.06.2024 08:50,"4,15",28,53,1151700,52,0,15,0,,70,,137410,57,58,58,40,26,,1700,"0,61",4100,0
24.06.2024 08:55,"4,18",28,54,1151700,53,0,15,0,,70,,137410,50,58,56,43,26,,-2100,"0,61",4100,0
24.06.2024 09:00,"4,2",28,54,1151700,53,0,15,0,,70,,137410,57,59,57,56,26,,22400,"0,6",3200,0
24.06.2024 09:05,"4,58",28,54,1151710,53,0,14,0,,70,,137410,58,59,56,57,26,,8700,"0,6",1200,0
24.06.2024 09:10,"4,51",28,53,1151710,53,0,14,0,,70,,137410,57,58,55,55,26,,-200,"0,6",0,0
24.06.2024 09:15,"4,18",28,54,1151710,53,0,14,0,,70,,137411,56,57,57,56,26,,-200,"0,61",0,0
24.06.2024 09:20,"4,51",28,53,1151710,52,0,15,0,,70,,137411,56,56,56,54,26,,-200,"0,59",3200,0
24.06.2024 09:25,"4,15",28,53,1151710,52,0,15,0,,70,,137411,54,56,57,33,26,,-200,"0,61",3100,0
24.06.2024 09:30,"4,22",28,53,1151710,52,0,15,0,,70,,137411,52,56,55,40,26,,-200,"0,6",2800,0
24.06.2024 09:35,"4,44",28,53,1151710,52,0,15,0,,70,,137412,54,56,55,51,26,,200,"0,6",2700,0
24.06.2024 09:40,"4,25",28,52,1151710,52,0,15,0,,70,,137412,54,55,55,54,26,,200,"0,6",2600,0
24.06.2024 09:45,"4,13",28,53,1151710,52,0,15,0,,70,,137412,53,55,55,54,26,,-400,"0,6",2400,0
24.06.2024 09:50,"4,1",28,52,1151710,51,0,15,0,,70,,137412,52,54,55,53,26,,-200,"0,61",2400,0
24.06.2024 09:55,"4,13",28,52,1151710,51,0,16,0,,70,,137412,48,54,55,52,26,,-200,"0,61",2500,0
24.06.2024 10:00,"4,18",28,52,1151710,51,0,16,0,,70,,137413,50,54,55,45,26,,-200,"0,6",2500,0
24.06.2024 10:05,"4,12",28,52,1151710,51,0,16,0,,70,,137413,44,54,54,47,26,,-200,"0,6",2500,0
24.06.2024 10:10,"4,17",28,52,1151710,51,0,16,0,,70,,137413,40,54,55,47,26,,-200,"0,6",2500,0
24.06.2024 10:15,"4,15",28,52,1151710,51,0,16,0,,70,,137413,40,54,54,46,26,,-200,"0,61",2500,0
24.06.2024 10:20,"4,13",28,52,1151710,51,0,16,0,,70,,137413,41,53,54,45,26,,-100,"0,61",2500,0
24.06.2024 10:25,"4,11",28,52,1151710,50,0,16,0,,70,,137414,42,53,54,45,26,,-100,"0,61",2500,0
24.06.2024 10:30,"4,22",28,51,1151710,50,0,16,0,,70,,137414,51,53,54,51,26,,-200,"0,6",2500,0
24.06.2024 10:35,"4,18",28,51,1151710,50,0,16,0,,70,,137414,51,53,54,50,26,,-700,"0,6",2500,0
24.06.2024 10:40,"4,23",28,51,1151710,50,0,16,0,,70,,137414,50,53,54,46,26,,-200,"0,59",2500,0
24.06.2024 10:45,"4,15",28,51,1151710,50,0,16,0,,70,,137414,52,53,53,52,26,,-200,"0,61",2500,0
24.06.2024 10:50,"4,15",28,51,1151710,50,0,16,0,,70,,137415,51,52,53,52,26,,-300,"0,6",2300,0
24.06.2024 10:55,"4,13",28,51,1151710,49,0,16,0,,70,,137415,45,52,53,49,26,,-200,"0,61",2300,0
24.06.2024 11:00,"4,09",28,51,1151710,49,0,16,0,,70,,137415,45,52,53,49,26,,-200,"0,61",2400,0
24.06.2024 11:05,"4,52",28,50,1151710,49,0,16,0,,70,,137415,52,52,50,52,26,,-200,"0,6",2300,0
24.06.2024 11:10,"4,15",28,50,1151710,49,0,16,0,,70,,137415,50,52,52,49,26,,-100,"0,61",2300,0
24.06.2024 11:15,"4,22",28,50,1151710,49,0,16,0,,70,,137416,51,52,52,46,26,,-200,"0,6",2200,0
24.06.2024 11:20,"4,13",28,50,1151710,49,0,16,0,,70,,137416,51,52,52,44,26,,0,"0,6",2500,0
24.06.2024 11:25,"4,1",28,50,1151710,49,0,16,0,,70,,137416,51,51,52,39,26,,800,"0,61",2200,0
24.06.2024 11:30,"4,36",28,49,1151710,49,0,16,0,,70,,137416,51,51,52,49,26,,-600,"0,6",2100,0
24.06.2024 11:35,"4,12",28,49,1151710,48,0,15,0,,70,,137416,48,51,51,32,26,,-3300,"0,61",2000,0
24.06.2024 11:40,"4,18",28,49,1151710,48,0,15,0,,70,,137416,47,51,51,42,26,,300,"0,61",2000,0
24.06.2024 11:45,"4,18",28,49,1151710,48,0,15,0,,70,,137417,49,50,51,46,26,,-2500,"0,61",2000,0
24.06.2024 11:50,"4,46",28,48,1151710,48,0,14,0,,70,,137417,50,50,50,46,26,,-1300,"0,6",1900,0
24.06.2024 11:55,"4,5",28,48,1151710,48,0,14,0,,69,,137417,49,50,49,49,26,,100,"0,61",0,0
24.06.2024 12:00,"4,44",28,48,1151710,47,0,14,0,,69,,137417,49,49,49,48,26,,-200,"0,6",1600,0
24.06.2024 12:05,"4,13",28,47,1151710,47,0,14,0,,69,,137417,48,49,49,45,26,,0,"0,61",0,0
24.06.2024 12:10,"4,11",28,47,1151710,47,0,15,0,,69,,137417,47,48,49,40,26,,300,"0,61",0,0
24.06.2024 12:15,"4,13",28,47,1151710,46,0,15,0,,69,,137417,40,48,48,40,26,,-300,"0,6",1400,0
24.06.2024 12:20,"4,42",28,46,1151710,46,0,15,0,,69,,137417,47,48,47,47,26,,-200,"0,59",1600,0
24.06.2024 12:25,"4,11",28,46,1151710,46,0,15,0,,69,,137417,47,48,48,46,26,,0,"0,61",1500,0
24.06.2024 12:30,"4,52",28,46,1151710,45,0,15,0,,69,,137417,47,47,47,46,26,,500,"0,6",100,0
24.06.2024 12:35,"4,16",28,46,1151710,45,0,15,0,,69,,137417,47,47,46,46,26,,-100,"0,6",0,0
24.06.2024 12:40,"4,11",28,45,1151710,45,0,15,0,,70,,137418,46,47,47,46,26,,-500,"0,61",1600,0
24.06.2024 12:45,"4,13",28,45,1151710,44,0,15,0,,70,,137418,45,46,47,46,26,,-100,"0,61",1700,0
24.06.2024 12:50,"4,13",28,45,1151710,44,0,15,0,,70,,137418,40,46,47,45,26,,-200,"0,61",1800,0
24.06.2024 12:55,"4,08",28,45,1151710,44,0,16,0,,70,,137418,40,46,47,44,26,,-200,"0,6",1700,0
24.06.2024 13:00,"4,1",28,45,1151710,44,0,15,0,,70,,137418,44,46,46,43,26,,-200,"0,61",1700,0
24.06.2024 13:05,"4,1",28,45,1151710,44,0,15,0,,70,,137418,45,46,47,37,26,,-100,"0,61",900,0
24.06.2024 13:10,"4,13",28,45,1151710,44,0,15,0,,70,,137418,45,46,46,45,26,,-300,"0,6",1700,0
24.06.2024 13:15,"4,49",28,44,1151710,44,0,15,0,,70,,137419,45,46,46,45,26,,-100,"0,6",1800,0
24.06.2024 13:20,"4,1",28,44,1151710,43,0,15,0,,70,,137419,45,45,46,37,26,,-200,"0,6",1600,0
24.06.2024 13:25,"4,2",28,44,1151710,43,0,15,0,,70,,137419,41,45,46,37,26,,-200,"0,6",1600,0
24.06.2024 13:30,"4,13",28,44,1151710,43,0,15,0,,70,,137419,37,45,46,36,26,,-200,"0,61",1600,0
24.06.2024 13:35,"4,15",28,44,1151710,43,0,16,0,,70,,137419,42,45,45,43,26,,-100,"0,61",1600,0
24.06.2024 13:40,"4,42",28,44,1151710,43,0,15,0,,70,,137419,44,45,45,43,26,,0,"0,6",1600,0
24.06.2024 13:45,"4,1",28,44,1151710,43,0,16,0,,70,,137419,44,45,45,37,26,,-200,"0,61",1600,0
24.06.2024 13:50,"4,18",28,44,1151710,43,0,16,0,,70,,137420,36,45,45,39,26,,-100,"0,6",1600,0
24.06.2024 13:55,"4,07",28,44,1151710,43,0,16,0,,70,,137420,32,44,45,38,26,,-100,"0,61",1600,0
24.06.2024 14:00,"4,08",28,43,1151710,42,0,16,0,,70,,137420,32,44,45,38,26,,-100,"0,6",1600,0
24.06.2024 14:10,"4,1",28,43,1151710,42,0,16,0,,70,,137420,32,44,45,38,26,,-100,"0,6",1600,0
24.06.2024 14:15,"4,11",28,43,1151710,42,0,16,0,,70,,137420,43,44,44,44,26,,-200,"0,6",1700,0
24.06.2024 14:20,"4,14",28,43,1151710,42,0,16,0,,70,,137420,42,44,45,42,26,,-200,"0,6",1600,0
24.06.2024 14:25,"4,11",28,43,1151710,42,0,16,0,,70,,137421,43,44,44,44,26,,400,0,100,0
24.06.2024 14:30,"4,06",28,43,1151710,42,0,16,0,,70,,137421,43,44,44,43,26,,-100,"0,6",1500,0
24.06.2024 14:35,"4,1",28,43,1151710,42,0,16,0,,70,,137421,43,43,44,43,26,,-100,"0,61",1600,0
24.06.2024 14:40,"4,1",28,42,1151710,42,0,16,0,,70,,137421,42,43,44,43,26,,-100,"0,61",1600,0
24.06.2024 14:45,"4,14",28,42,1151710,42,0,16,0,,70,,137421,40,43,44,42,26,,-100,"0,61",1500,0
24.06.2024 14:50,"4,08",28,42,1151710,42,0,16,0,,70,,137421,39,43,44,41,26,,-100,"0,6",1500,0
24.06.2024 14:55,"4,11",28,42,1151710,41,0,16,0,,70,,137421,38,43,44,39,26,,-100,"0,61",1500,0
24.06.2024 15:00,"4,15",28,42,1151710,41,0,16,0,,70,,137421,37,43,44,39,26,,-100,"0,6",1600,0
24.06.2024 15:05,"4,1",28,42,1151710,41,0,17,0,,70,,137422,37,43,44,39,26,,-100,"0,6",1600,0
24.06.2024 15:10,"4,06",28,42,1151710,41,0,17,0,,70,,137422,37,43,44,38,26,,-100,"0,6",1500,0
