Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
24.06.2024 15:15,"4,1",28,42,1151710,41,0,17,0,,70,,137422,36,43,44,36,26,,-100,"0,61",1500,0
24.06.2024 15:20,"4,11",28,42,1151710,41,0,17,0,,70,,137422,41,43,44,41,26,,-500,"0,61",1500,0
24.06.2024 15:25,"4,03",28,42,1151710,41,0,17,0,,70,,137422,41,43,44,39,26,,-100,"0,6",1500,0
24.06.2024 15:30,"4,07",28,42,1151710,41,0,16,0,,70,,137422,42,43,43,42,26,,-100,"0,6",1500,0
24.06.2024 15:35,"4,11",28,42,1151710,41,0,16,0,,70,,137422,41,43,43,38,26,,-100,"0,61",1400,0
24.06.2024 15:40,"4,08",28,41,1151710,41,0,16,0,,70,,137422,39,42,43,33,26,,-100,"0,6",1400,0
24.06.2024 15:45,"4,13",28,41,1151710,41,0,16,0,,70,,137423,35,42,42,31,26,,-100,"0,61",1400,0
24.06.2024 15:50,"4,06",28,41,1151710,41,0,16,0,,70,,137423,42,42,43,38,26,,-200,"0,6",1400,0
24.06.2024 15:55,"4,18",28,41,1151710,40,0,16,0,,99,,137423,41,42,43,33,26,,-100,"0,61",1500,0
24.06.2024 16:00,"4,06",28,40,1151710,40,0,16,0,,69,,137423,41,41,42,40,26,,19800,"0,61",500,0
24.06.2024 16:05,"4,15",28,46,1151710,40,0,16,0,,69,,137423,40,40,52,39,26,,129800,"0,6",10200,0
24.06.2024 16:10,"4,08",28,43,1151730,40,0,16,0,,69,,137424,39,42,60,37,26,,142700,"0,61",14600,0
24.06.2024 16:15,"4,08",28,43,1151740,42,0,16,0,,0,,137425,37,56,60,37,26,,126100,"0,61",13500,0
24.06.2024 16:20,"0,17",28,47,1151740,46,0,16,0,,0,,137426,40,61,55,37,26,,5600,"0,61",10400,0
24.06.2024 16:25,0,28,49,1151740,48,0,16,0,,0,,137427,56,65,61,36,26,,0,"0,61",9200,0
24.06.2024 16:30,0,28,49,1151740,49,0,16,0,,0,,137428,45,65,61,45,26,,0,"0,62",8900,0
24.06.2024 16:35,0,28,49,1151740,49,0,17,0,,0,,137429,45,65,61,50,26,,0,"0,61",8300,0
24.06.2024 16:40,0,28,52,1151740,52,0,17,0,,0,,137429,46,65,61,50,26,,0,"0,61",6600,0
24.06.2024 16:45,0,28,53,1151740,53,0,16,0,,0,,137430,54,66,61,36,26,,0,"0,6",5700,0
24.06.2024 16:50,0,28,53,1151740,53,0,16,0,,0,,137430,42,66,60,48,26,,0,"0,6",5400,0
24.06.2024 16:55,0,28,54,1151740,54,0,16,0,,0,,137431,55,66,59,25,26,,0,"0,59",4800,0
24.06.2024 17:00,0,28,55,1151740,55,0,15,0,,0,,137431,46,66,61,26,26,,0,"0,61",4500,0
24.06.2024 17:05,0,28,55,1151740,55,0,16,0,,0,,137432,45,65,61,26,26,,0,"0,6",4300,0
24.06.2024 17:10,0,28,55,1151740,55,0,16,0,,0,,137432,35,65,60,43,26,,0,"0,61",4300,0
24.06.2024 17:15,0,28,55,1151740,55,0,16,0,,0,,137432,54,66,60,32,26,,0,"0,6",4100,0
24.06.2024 17:20,0,28,55,1151740,55,0,15,0,,0,,137433,54,66,60,38,26,,400,"0,61",4000,0
24.06.2024 17:25,0,28,55,1151740,55,0,16,0,,0,,137433,57,65,60,27,26,,0,"0,61",4000,0
24.06.2024 17:30,"4,14",28,55,1151740,55,0,16,0,,70,,137433,47,64,56,32,26,,126300,"0,61",-100,0
24.06.2024 17:35,"4,12",28,55,1151750,55,0,16,0,,70,,137434,55,63,60,49,26,,126600,"0,61",3800,0
24.06.2024 17:40,"4,15",28,55,1151760,55,0,16,0,,70,,137434,59,63,61,34,26,,87300,"0,6",4400,0
24.06.2024 17:45,"0,07",28,54,1151770,54,0,15,0,,1,,137434,54,66,60,30,26,,1400,"0,6",4800,0
24.06.2024 17:50,"0,07",28,54,1151770,55,0,15,0,,1,,137435,42,66,61,36,26,,2500,"0,61",4400,0
24.06.2024 17:55,"0,04",28,55,1151770,55,0,15,0,,1,,137435,58,66,61,32,26,,1000,"0,61",4200,0
24.06.2024 18:00,"0,01",28,55,1151770,55,0,15,0,,0,,137435,48,66,59,43,26,,300,"0,59",4200,0
24.06.2024 18:05,0,28,55,1151770,55,0,15,0,,0,,137436,51,66,60,48,26,,0,"0,6",4200,0
24.06.2024 18:10,0,28,55,1151770,55,0,16,0,,0,,137436,49,65,61,46,26,,0,"0,6",4200,0
24.06.2024 18:15,"0,01",28,55,1151770,55,0,15,0,,0,,137437,58,66,61,25,26,,0,"0,6",4100,0
24.06.2024 18:20,0,28,55,1151770,55,0,15,0,,0,,137437,50,66,57,20,26,,0,"0,6",4000,0
24.06.2024 18:25,"0,01",28,55,1151770,55,0,15,0,,0,,137437,55,66,61,32,26,,0,"0,6",4000,0
24.06.2024 18:30,"0,01",28,55,1151770,55,0,15,0,,0,,137438,52,66,58,41,26,,0,"0,6",4000,0
24.06.2024 18:35,0,28,55,1151770,55,0,15,0,,0,,137438,52,66,60,38,26,,0,"0,6",4100,0
24.06.2024 18:40,0,28,55,1151770,55,0,15,0,,0,,137438,44,65,60,48,26,,0,"0,61",4100,0
24.06.2024 18:45,0,28,55,1151770,55,0,16,0,,0,,137439,53,65,60,44,26,,0,"0,6",4200,0
24.06.2024 18:50,0,28,55,1151770,55,0,15,0,,0,,137439,50,65,57,41,26,,300,"0,61",4000,0
24.06.2024 18:55,0,28,55,1151770,55,0,16,0,,0,,137439,55,65,60,41,26,,0,"0,61",4100,0
24.06.2024 19:00,"0,03",28,55,1151770,55,0,15,0,,0,,137440,55,65,59,19,26,,0,"0,6",4100,0
24.06.2024 19:05,"4,08",28,55,1151770,55,0,15,0,,70,,137440,50,63,58,33,26,,81700,"0,6",4000,0
24.06.2024 19:10,"4,2",28,55,1151770,55,0,15,0,,70,,137440,47,58,60,41,26,,67900,"0,6",1000,0
24.06.2024 19:15,"4,13",28,54,1151780,55,0,15,0,,70,,137441,41,58,60,47,26,,67900,"0,6",4000,0
24.06.2024 19:20,"4,15",28,54,1151790,54,0,15,0,,1,,137441,42,61,61,47,26,,67000,"0,61",4400,0
24.06.2024 19:25,"0,12",28,54,1151790,54,0,16,0,,1,,137441,45,62,60,47,26,,2200,"0,61",4800,0
24.06.2024 19:30,0,28,55,1151790,55,0,16,0,,1,,137442,51,65,61,30,26,,1000,"0,6",4600,0
24.06.2024 19:35,"0,17",28,54,1151790,55,0,15,0,,0,,137442,55,67,59,19,26,,0,"0,58",4300,0
24.06.2024 19:40,"0,02",28,54,1151790,55,0,14,0,,0,,137442,55,67,59,18,26,,0,"0,6",4300,0
24.06.2024 19:45,0,28,54,1151790,55,0,15,0,,0,,137443,40,66,59,40,26,,0,"0,6",4300,0
24.06.2024 19:50,0,28,54,1151790,55,0,15,0,,0,,137443,42,66,60,48,26,,0,"0,61",4400,0
24.06.2024 19:55,0,28,54,1151790,55,0,15,0,,0,,137444,42,65,61,46,26,,0,"0,61",4500,0
24.06.2024 20:00,0,28,55,1151790,55,0,15,0,,0,,137444,43,65,58,47,26,,0,"0,6",4300,0
24.06.2024 20:05,"0,01",28,55,1151790,55,0,15,0,,0,,137444,60,66,61,33,26,,0,"0,59",4100,0
24.06.2024 20:10,0,28,55,1151790,55,0,16,0,,0,,137445,59,66,61,40,26,,0,"0,6",4100,0
24.06.2024 20:15,0,28,55,1151790,55,0,16,0,,0,,137445,43,66,59,48,26,,0,"0,61",4100,0
24.06.2024 20:20,0,28,55,1151790,55,0,16,0,,0,,137445,51,66,59,47,26,,0,"0,61",3900,0
24.06.2024 20:25,0,28,55,1151790,55,0,16,0,,0,,137446,54,65,61,44,26,,100,"0,6",3900,0
24.06.2024 20:30,0,28,55,1151790,55,0,15,0,,0,,137446,51,66,58,40,26,,0,"0,6",3800,0
24.06.2024 20:35,"0,1",28,55,1151790,55,0,15,0,,0,,137446,59,65,60,39,26,,400,"0,6",3700,0
24.06.2024 20:40,"4,15",28,55,1151790,55,0,15,0,,70,,137447,60,63,60,32,26,,0,"0,6",3600,0
24.06.2024 20:45,"4,13",28,55,1151790,55,0,15,0,,70,,137447,48,59,60,47,26,,56700,"0,61",900,0
24.06.2024 20:50,"4,15",28,55,1151800,55,0,15,0,,70,,137447,48,61,61,47,26,,52000,"0,6",3900,0
24.06.2024 20:55,"4,22",28,54,1151800,55,0,15,0,,70,,137447,62,65,61,34,26,,50800,"0,61",3900,0
24.06.2024 21:00,"0,14",28,55,1151800,55,0,15,0,,1,,137448,59,66,61,40,26,,57000,"0,61",4500,0
24.06.2024 21:05,"0,12",28,55,1151800,55,0,15,0,,1,,137448,60,66,61,32,26,,3600,"0,59",4300,0
24.06.2024 21:10,0,28,55,1151810,55,0,15,0,,1,,137449,46,66,59,26,26,,0,"0,6",4000,0
24.06.2024 21:15,"0,04",28,55,1151810,55,0,15,0,,0,,137449,39,66,61,46,26,,0,"0,61",3800,0
24.06.2024 21:20,0,28,55,1151810,55,0,15,0,,0,,137449,47,65,61,47,26,,0,"0,61",4000,0
24.06.2024 21:25,"0,06",28,55,1151810,55,0,14,0,,0,,137450,54,66,59,19,26,,0,"0,59",4000,0
24.06.2024 21:30,0,28,55,1151810,55,0,14,0,,0,,137450,43,66,60,30,26,,500,"0,61",3900,0
24.06.2024 21:35,0,28,55,1151810,55,0,15,0,,0,,137450,41,65,61,32,26,,0,"0,6",3900,0
24.06.2024 21:40,0,28,55,1151810,55,0,15,0,,0,,137451,44,66,59,39,26,,0,"0,61",4000,0
24.06.2024 21:45,0,28,55,1151810,55,0,15,0,,0,,137451,53,66,61,33,26,,100,"0,61",4200,0
24.06.2024 21:50,0,28,55,1151810,55,0,15,0,,0,,137451,55,66,61,21,26,,0,"0,61",4000,0
24.06.2024 21:55,0,28,55,1151810,55,0,15,0,,0,,137452,39,65,61,32,26,,0,"0,6",3900,0
24.06.2024 22:00,0,28,55,1151810,55,0,15,0,,0,,137452,40,65,61,43,26,,0,"0,61",3900,0
24.06.2024 22:05,0,28,55,1151810,55,0,16,0,,0,,137452,41,65,61,40,26,,0,"0,6",3900,0
24.06.2024 22:10,0,28,55,1151810,55,0,16,0,,0,,137453,41,64,61,38,26,,0,"0,6",3800,0
24.06.2024 22:15,0,28,55,1151810,55,0,16,0,,0,,137453,40,64,61,41,26,,0,"0,6",3900,0
24.06.2024 22:20,"0,04",28,55,1151810,55,0,16,0,,0,,137453,59,65,61,30,26,,0,"0,6",3800,0
24.06.2024 22:25,"4,1",28,55,1151810,55,0,15,0,,70,,137454,59,63,60,30,26,,200,"0,6",3600,0
24.06.2024 22:30,"4,23",28,56,1151810,55,0,15,0,,70,,137454,42,57,59,47,26,,23300,"0,61",2100,0
24.06.2024 22:35,"4,16",28,55,1151810,55,0,16,0,,70,,137454,45,58,61,48,26,,46600,"0,6",4100,0
24.06.2024 22:40,"4,18",28,54,1151820,55,0,16,0,,70,,137454,56,64,60,45,26,,48300,"0,6",4000,0
24.06.2024 22:45,"0,07",28,54,1151820,55,0,16,0,,1,,137455,56,65,61,52,26,,47200,"0,61",4500,0
24.06.2024 22:50,"0,07",28,55,1151820,55,0,16,0,,1,,137455,51,64,61,51,26,,2600,"0,61",4300,0
24.06.2024 22:55,"0,02",28,55,1151820,55,0,16,0,,1,,137455,51,65,61,54,26,,1300,"0,6",4200,0
24.06.2024 23:00,0,28,55,1151820,55,0,16,0,,0,,137456,49,64,61,53,26,,300,"0,61",4100,0
24.06.2024 23:05,0,28,55,1151820,55,0,16,0,,0,,137456,47,64,61,54,26,,0,"0,61",4000,0
24.06.2024 23:10,"0,01",28,55,1151820,55,0,16,0,,0,,137456,56,66,60,37,26,,600,"0,61",4000,0
24.06.2024 23:15,0,28,55,1151820,55,0,16,0,,0,,137457,47,66,60,47,26,,0,"0,6",4000,0
24.06.2024 23:20,"0,01",28,55,1151820,55,0,16,0,,0,,137457,44,65,61,49,26,,0,"0,61",4000,0
24.06.2024 23:25,0,28,55,1151820,55,0,16,0,,0,,137458,59,66,61,45,26,,100,"0,61",4000,0
24.06.2024 23:30,0,28,55,1151820,55,0,16,0,,0,,137458,53,65,61,47,26,,0,"0,6",4000,0
24.06.2024 23:35,0,28,55,1151820,55,0,15,0,,0,,137458,48,66,59,41,26,,200,"0,6",3800,0
24.06.2024 23:40,0,28,55,1151820,55,0,16,0,,0,,137459,41,65,61,41,26,,0,"0,6",3900,0
24.06.2024 23:45,0,28,55,1151820,55,0,16,0,,0,,137459,36,65,61,47,26,,0,"0,6",3900,0
24.06.2024 23:50,0,28,55,1151820,55,0,16,0,,0,,137459,37,64,61,46,26,,0,"0,61",3900,0
24.06.2024 23:55,0,28,55,1151820,55,0,16,0,,0,,137460,37,64,61,45,26,,0,"0,61",3800,0
25.06.2024 00:00,0,28,55,1151820,55,0,16,0,,0,,137460,37,63,61,44,26,,0,"0,61",3800,0
25.06.2024 00:05,0,28,55,1151820,55,0,16,0,,0,,137460,39,63,61,46,26,,0,"0,61",3800,0
25.06.2024 00:10,0,28,55,1151820,56,0,17,0,,0,,137460,40,63,61,45,26,,0,"0,61",3700,0
25.06.2024 00:15,0,28,55,1151820,55,0,17,0,,0,,137461,40,63,61,44,26,,0,"0,6",3700,0
25.06.2024 00:20,"4,13",28,55,1151820,55,0,17,0,,70,,137461,40,63,61,44,26,,0,"0,61",3600,0
25.06.2024 00:25,"4,14",28,55,1151820,55,0,17,0,,70,,137461,41,63,60,45,26,,34900,"0,6",2300,0
25.06.2024 00:30,"4,13",28,55,1151830,55,0,17,0,,70,,137462,41,62,61,44,26,,44200,"0,61",3600,0
25.06.2024 00:35,"0,1",28,55,1151830,55,0,18,0,,1,,137462,42,62,61,44,26,,45800,"0,61",3900,0
25.06.2024 00:40,"0,08",28,55,1151830,55,0,18,0,,1,,137462,43,62,61,44,26,,3000,"0,61",4100,0
25.06.2024 00:45,"0,02",28,55,1151830,55,0,18,0,,1,,137463,42,61,61,44,26,,800,"0,6",4100,0
25.06.2024 00:50,0,28,55,1151830,55,0,18,0,,0,,137463,42,61,61,44,26,,100,"0,61",3900,0
25.06.2024 00:55,"0,03",28,55,1151830,56,0,18,0,,0,,137463,59,66,61,36,26,,0,"0,6",3900,0
25.06.2024 01:00,0,28,55,1151830,56,0,17,0,,0,,137464,60,66,61,39,26,,0,"0,6",3900,0
25.06.2024 01:05,0,28,55,1151830,55,0,17,0,,0,,137464,42,66,61,38,26,,0,"0,6",3800,0
25.06.2024 01:10,0,28,55,1151830,56,0,17,0,,0,,137464,38,65,61,41,26,,0,"0,61",3900,0
25.06.2024 01:15,0,28,55,1151830,56,0,17,0,,0,,137465,39,65,61,44,26,,0,"0,61",3800,0
25.06.2024 01:20,0,28,55,1151830,56,0,17,0,,0,,137465,40,64,61,43,26,,0,"0,61",3700,0
25.06.2024 01:25,0,28,55,1151830,56,0,18,0,,0,,137465,39,64,61,42,26,,0,"0,61",3700,0
25.06.2024 01:30,0,28,55,1151830,56,0,18,0,,0,,137466,39,63,61,42,26,,0,"0,61",3700,0
25.06.2024 01:35,0,28,55,1151830,56,0,18,0,,0,,137466,39,63,61,41,26,,0,"0,6",3700,0
25.06.2024 01:40,0,28,55,1151830,56,0,18,0,,0,,137466,39,62,61,41,26,,0,"0,61",3700,0
25.06.2024 01:45,0,28,55,1151830,56,0,18,0,,0,,137467,39,62,61,41,26,,0,"0,6",3700,0
25.06.2024 01:50,0,28,55,1151830,56,0,18,0,,0,,137467,39,62,61,40,26,,0,"0,6",3700,0
25.06.2024 01:55,0,28,55,1151830,56,0,19,0,,0,,137467,38,61,61,40,26,,0,"0,6",3700,0
25.06.2024 02:00,0,28,55,1151830,56,0,19,0,,0,,137468,38,61,61,40,26,,0,"0,6",3700,0
25.06.2024 02:05,0,28,55,1151830,56,0,19,0,,0,,137468,38,60,61,40,26,,0,"0,61",3700,0
25.06.2024 02:10,0,28,55,1151830,56,0,19,0,,0,,137468,38,60,61,39,26,,0,"0,6",3600,0
25.06.2024 02:15,0,28,55,1151830,56,0,19,0,,69,,137468,38,59,61,39,26,,0,"0,61",3500,0
25.06.2024 02:20,"4,22",28,56,1151830,56,0,19,0,,70,,137469,38,61,60,39,26,,-8000,"0,61",3400,0
25.06.2024 02:25,"4,15",28,55,1151840,56,0,20,0,,70,,137469,38,61,61,39,26,,45700,"0,61",3200,0
25.06.2024 02:30,"4,18",28,55,1151840,55,0,20,0,,70,,137469,38,60,61,39,26,,45300,"0,6",3700,0
25.06.2024 02:35,"0,13",28,55,1151840,55,0,20,0,,0,,137470,38,60,61,39,26,,45200,"0,6",3900,0
25.06.2024 02:40,"0,05",28,55,1151840,55,0,20,0,,0,,137470,38,60,61,39,26,,3700,"0,6",4100,0
25.06.2024 02:45,"0,01",28,55,1151840,56,0,20,0,,0,,137470,39,60,61,39,26,,400,"0,6",3900,0
25.06.2024 02:50,0,28,55,1151840,56,0,20,0,,0,,137471,39,60,61,39,26,,0,"0,61",3900,0
25.06.2024 02:55,0,28,55,1151840,56,0,20,0,,0,,137471,40,60,61,39,26,,0,"0,6",3800,0
25.06.2024 03:15,0,28,55,1151840,56,0,21,0,,0,,137472,38,58,61,39,26,,0,"0,61",3800,0
25.06.2024 03:20,0,28,55,1151840,56,0,21,0,,0,,137473,38,58,61,38,26,,0,"0,61",3800,0
25.06.2024 03:25,0,28,55,1151840,56,0,21,0,,0,,137473,38,58,61,38,26,,0,"0,6",3800,0
25.06.2024 03:30,0,28,55,1151840,56,0,21,0,,0,,137473,38,57,61,38,26,,0,"0,61",3700,0
25.06.2024 03:35,0,28,55,1151840,56,0,21,0,,0,,137474,38,57,61,38,26,,0,"0,61",3700,0
25.06.2024 03:40,0,28,55,1151840,56,0,21,0,,0,,137474,38,56,61,38,26,,0,"0,61",3700,0
25.06.2024 03:45,0,28,55,1151840,56,0,22,0,,0,,137474,38,56,61,38,26,,0,"0,61",3700,0
25.06.2024 03:50,0,28,55,1151840,56,0,22,0,,0,,137475,37,56,61,38,26,,0,"0,61",3700,0
25.06.2024 03:55,0,28,55,1151840,56,0,22,0,,0,,137475,37,55,61,38,26,,0,"0,61",3700,0
25.06.2024 04:00,"0,01",28,55,1151840,56,0,22,0,,0,,137475,51,65,60,37,26,,0,"0,6",3700,0
25.06.2024 04:05,"0,06",28,55,1151840,56,0,21,0,,0,,137476,49,65,60,50,26,,300,"0,6",3700,0
25.06.2024 04:10,"0,08",28,55,1151840,55,0,21,0,,0,,137476,51,65,61,51,26,,800,"0,6",3700,0
25.06.2024 04:15,"5,16",28,55,1151840,55,0,21,0,,70,,137476,48,64,60,53,26,,400,"0,61",3700,0
25.06.2024 04:20,"4,13",28,55,1151850,55,0,21,0,,70,,137476,53,63,60,54,26,,13200,"0,61",3500,0
25.06.2024 04:25,"4,15",28,55,1151850,55,0,21,0,,70,,137477,49,62,61,55,26,,41400,"0,6",3600,0
25.06.2024 04:30,"4,16",28,55,1151850,55,0,21,0,,70,,137477,49,61,60,54,26,,41000,"0,6",3900,0
25.06.2024 04:35,"0,13",28,55,1151860,55,0,21,0,,0,,137477,49,60,61,54,26,,42000,"0,6",4100,0
25.06.2024 04:40,"0,05",28,55,1151860,55,0,21,0,,0,,137478,48,61,61,51,26,,2900,"0,6",4100,0
25.06.2024 04:45,0,28,55,1151860,55,0,21,0,,0,,137478,47,61,61,51,26,,400,"0,61",4000,0
25.06.2024 04:50,"0,01",28,55,1151860,55,0,21,0,,0,,137478,49,63,60,50,26,,0,"0,61",4100,0
25.06.2024 04:55,0,28,55,1151860,55,0,21,0,,0,,137478,53,63,61,49,26,,0,"0,61",4000,0
25.06.2024 05:00,0,28,55,1151860,55,0,21,0,,0,,137479,52,63,61,49,26,,0,"0,6",3900,0
25.06.2024 05:05,0,28,55,1151860,55,0,21,0,,0,,137479,51,62,61,49,26,,0,"0,6",3900,0
25.06.2024 05:10,0,28,55,1151860,56,0,21,0,,0,,137479,49,62,61,48,26,,0,"0,6",3900,0
25.06.2024 05:15,"0,07",28,55,1151860,56,0,21,0,,0,,137480,47,64,59,50,26,,0,"0,59",3800,0
25.06.2024 05:20,"0,02",28,55,1151860,56,0,20,0,,0,,137480,54,65,61,38,26,,800,"0,61",3800,0
25.06.2024 05:25,0,28,55,1151860,56,0,20,0,,0,,137480,49,65,61,38,26,,0,"0,6",3800,0
25.06.2024 05:30,"0,05",28,55,1151860,56,0,19,0,,0,,137481,54,65,61,46,26,,0,"0,59",3900,0
25.06.2024 05:35,"0,09",28,55,1151860,56,0,19,0,,0,,137481,48,65,61,47,26,,0,"0,61",3800,0
25.06.2024 05:40,0,28,55,1151860,56,0,19,0,,0,,137481,47,64,61,46,26,,0,"0,61",3800,0
25.06.2024 05:45,0,28,55,1151860,56,0,19,0,,0,,137482,46,64,61,46,26,,0,"0,6",3800,0
25.06.2024 05:50,0,28,55,1151860,56,0,19,0,,0,,137482,42,64,61,45,26,,0,"0,6",3800,0
25.06.2024 05:55,0,28,55,1151860,56,0,19,0,,0,,137482,42,63,61,45,26,,0,"0,6",3700,0
25.06.2024 06:00,0,28,55,1151860,56,0,20,0,,0,,137483,42,63,61,45,26,,0,"0,6",3700,0
25.06.2024 06:05,0,28,55,1151860,56,0,20,0,,0,,137483,41,63,61,43,26,,0,"0,6",3700,0
25.06.2024 06:10,0,28,55,1151860,56,0,20,0,,0,,137483,45,63,60,46,26,,0,"0,6",3700,0
25.06.2024 06:15,0,28,55,1151860,56,0,19,0,,0,,137484,51,64,58,42,26,,200,"0,6",3600,0
25.06.2024 06:20,"0,07",28,55,1151860,55,0,16,0,,70,,137484,58,61,59,57,26,,-600,"0,6",3400,0
25.06.2024 06:25,"4,2",28,55,1151860,55,0,15,0,,70,,137484,60,63,61,27,26,,64100,"0,6",3200,0
25.06.2024 06:30,"4,13",28,55,1151870,55,0,16,0,,70,,137485,59,63,61,26,26,,46700,"0,6",4000,0
25.06.2024 06:35,"4,15",28,55,1151870,55,0,16,0,,1,,137485,45,63,61,40,26,,43500,"0,61",4000,0
25.06.2024 06:40,"0,12",28,55,1151870,56,0,16,0,,1,,137485,44,62,61,38,26,,2700,"0,61",3900,0
25.06.2024 06:45,"0,03",28,55,1151870,56,0,16,0,,1,,137486,43,62,61,36,26,,300,"0,6",3800,0
25.06.2024 06:50,0,28,55,1151870,56,0,16,0,,0,,137486,52,65,60,43,26,,100,"0,6",3800,0
25.06.2024 06:55,0,28,55,1151870,56,0,16,0,,0,,137486,60,66,61,28,26,,0,"0,6",3800,0
25.06.2024 07:00,0,28,55,1151870,56,0,15,0,,0,,137487,53,66,61,20,26,,0,"0,59",3800,0
25.06.2024 07:05,0,28,55,1151870,55,0,15,0,,0,,137487,52,66,61,21,26,,400,"0,6",3800,0
25.06.2024 07:10,0,28,55,1151870,55,0,15,0,,0,,137487,36,66,60,44,26,,0,"0,6",4000,0
25.06.2024 07:15,0,28,55,1151870,55,0,15,0,,0,,137488,58,66,61,26,26,,0,"0,61",3900,0
25.06.2024 07:20,0,28,55,1151870,55,0,15,0,,0,,137488,48,66,60,20,26,,300,"0,6",3900,0
25.06.2024 07:25,0,28,55,1151870,55,0,15,0,,0,,137488,40,66,59,28,26,,0,"0,6",4000,0
25.06.2024 07:30,0,28,55,1151870,55,0,15,0,,0,,137489,54,66,59,32,26,,600,"0,6",4000,0
25.06.2024 07:35,0,28,55,1151870,55,0,15,0,,0,,137489,58,66,61,25,26,,100,"0,6",4000,0
25.06.2024 07:40,0,28,55,1151870,55,0,15,0,,0,,137489,42,66,60,40,26,,0,"0,6",3900,0
26.06.2024 03:15,0,29,55,1152040,56,0,22,0,,0,,137566,40,60,61,41,26,,0,"0,6",3600,0
26.06.2024 03:20,0,29,55,1152040,56,0,22,0,,70,,137566,40,60,61,41,26,,0,"0,6",3500,0
26.06.2024 03:25,"4,09",29,55,1152040,56,0,22,0,,70,,137567,40,61,60,41,26,,36400,"0,6",3400,0
26.06.2024 03:30,"4,18",29,55,1152040,55,0,22,0,,70,,137567,40,61,60,41,26,,41400,"0,6",2900,0
26.06.2024 03:35,"4,15",29,55,1152050,55,0,22,0,,70,,137567,40,61,60,41,26,,43400,"0,61",3600,0
26.06.2024 03:40,"4,15",29,55,1152050,55,0,22,0,,1,,137568,41,60,61,41,26,,42700,"0,61",3900,0
26.06.2024 03:45,"0,08",29,55,1152050,55,0,22,0,,1,,137568,40,60,61,41,26,,700,"0,6",3900,0
26.06.2024 03:50,"0,04",29,55,1152050,55,0,22,0,,1,,137568,40,60,61,40,26,,1600,"0,61",3900,0
26.06.2024 03:55,"0,01",29,55,1152050,55,0,23,0,,0,,137569,40,59,61,40,26,,400,"0,61",3800,0
26.06.2024 04:00,0,29,55,1152050,55,0,23,0,,0,,137569,40,59,61,40,26,,0,"0,6",3800,0
26.06.2024 04:05,0,29,55,1152050,56,0,23,0,,0,,137569,40,60,61,40,26,,200,"0,6",3800,0
26.06.2024 04:10,0,29,55,1152050,56,0,23,0,,0,,137570,40,60,60,40,26,,0,"0,6",3700,0
26.06.2024 04:15,0,29,55,1152050,56,0,23,0,,0,,137570,42,61,61,40,26,,0,"0,6",3700,0
26.06.2024 04:20,0,29,55,1152050,56,0,23,0,,0,,137570,41,60,61,40,26,,0,"0,6",3800,0
26.06.2024 04:25,0,29,55,1152050,56,0,23,0,,0,,137570,47,63,61,43,26,,0,"0,61",3700,0
26.06.2024 04:30,"0,02",29,55,1152050,56,0,23,0,,0,,137571,55,66,60,44,26,,0,"0,6",3800,0
26.06.2024 04:35,"0,01",29,55,1152050,55,0,18,0,,0,,137571,52,66,60,29,26,,0,"0,6",3700,0
26.06.2024 04:40,0,29,55,1152050,55,0,18,0,,0,,137571,38,65,60,46,26,,500,"0,6",3800,0
26.06.2024 04:45,"0,01",29,55,1152050,55,0,18,0,,0,,137572,45,65,61,47,26,,0,"0,6",3900,0
26.06.2024 04:50,0,29,55,1152050,55,0,18,0,,0,,137572,45,65,61,47,26,,0,"0,6",3900,0
26.06.2024 04:55,0,29,55,1152050,55,0,18,0,,0,,137572,45,64,61,46,26,,0,"0,6",3800,0
26.06.2024 05:00,0,29,55,1152050,55,0,18,0,,0,,137573,44,64,61,46,26,,0,"0,61",3800,0
26.06.2024 05:05,0,29,55,1152050,56,0,18,0,,0,,137573,43,64,61,46,26,,0,"0,6",3800,0
26.06.2024 05:10,"0,01",29,55,1152050,56,0,18,0,,0,,137573,49,64,61,49,26,,0,"0,6",3700,0
26.06.2024 05:15,0,29,55,1152050,56,0,18,0,,0,,137574,49,64,61,48,26,,0,"0,6",3700,0
26.06.2024 05:20,0,29,55,1152050,55,0,18,0,,0,,137574,48,63,61,48,26,,0,"0,61",3600,0
26.06.2024 05:25,"4,2",29,55,1152050,55,0,18,0,,70,,137574,56,64,60,48,26,,500,"0,6",3500,0
26.06.2024 05:30,"4,17",29,55,1152050,55,0,18,0,,70,,137575,56,63,60,52,26,,31200,"0,6",2600,0
26.06.2024 05:35,"4,18",29,55,1152060,55,0,18,0,,70,,137575,55,62,61,52,26,,40300,"0,6",3500,0
26.06.2024 05:40,"4,18",29,55,1152060,55,0,19,0,,70,,137575,54,62,61,51,26,,41100,"0,6",3800,0
26.06.2024 05:45,"0,06",29,55,1152060,55,0,19,0,,0,,137576,54,63,60,49,26,,41100,"0,6",4000,0
26.06.2024 05:50,"0,07",29,55,1152060,55,0,19,0,,0,,137576,52,64,61,50,26,,2600,"0,6",4000,0
26.06.2024 05:55,"0,01",29,55,1152060,55,0,18,0,,0,,137576,61,66,61,39,26,,2400,"0,61",3900,0
26.06.2024 06:00,0,29,55,1152060,55,0,19,0,,0,,137577,60,65,61,38,26,,0,"0,61",3900,0
26.06.2024 06:05,0,29,55,1152060,55,0,19,0,,0,,137577,48,65,61,37,26,,0,"0,6",3900,0
26.06.2024 06:10,"0,01",29,55,1152060,55,0,17,0,,0,,137577,59,66,61,32,26,,0,"0,6",3900,0
26.06.2024 06:15,"0,02",29,55,1152060,55,0,16,0,,0,,137578,57,66,61,27,26,,400,"0,59",3700,0
26.06.2024 06:20,0,29,55,1152060,56,0,16,0,,0,,137578,38,66,60,43,26,,0,"0,6",3800,0
26.06.2024 06:25,0,29,55,1152060,55,0,16,0,,0,,137578,42,65,61,43,26,,0,"0,61",3800,0
26.06.2024 06:30,0,29,55,1152060,55,0,17,0,,0,,137578,47,65,61,48,26,,0,"0,6",3800,0
26.06.2024 06:35,0,29,55,1152060,55,0,17,0,,0,,137579,42,65,61,46,26,,0,"0,6",3800,0
26.06.2024 06:40,"0,01",29,55,1152060,55,0,17,0,,0,,137579,41,65,60,46,26,,0,"0,59",3800,0
26.06.2024 06:45,"0,1",29,55,1152060,55,0,17,0,,0,,137579,52,65,60,38,26,,0,"0,6",3800,0
26.06.2024 06:50,0,29,55,1152060,55,0,17,0,,0,,137580,55,65,61,27,26,,0,"0,6",3800,0
26.06.2024 06:55,"0,06",29,55,1152060,55,0,16,0,,0,,137580,54,66,60,41,26,,300,"0,6",3800,0
26.06.2024 07:00,"0,05",29,55,1152060,55,0,16,0,,0,,137580,62,66,62,38,26,,100,"0,6",3900,0
26.06.2024 07:05,0,29,55,1152060,55,0,16,0,,0,,137581,47,65,61,45,26,,0,"0,6",3800,0
26.06.2024 07:10,0,29,55,1152060,55,0,16,0,,0,,137581,52,65,60,50,26,,0,"0,61",3800,0
26.06.2024 07:15,"4,21",29,55,1152060,56,0,16,0,,69,,137581,59,63,61,29,26,,0,"0,6",3600,0
26.06.2024 07:20,"4,13",29,56,1152070,55,0,15,0,,69,,137582,59,60,59,56,26,,24200,"0,6",2100,0
26.06.2024 07:25,"4,15",29,55,1152070,55,0,15,0,,69,,137582,54,60,61,50,26,,56300,"0,6",3900,0
26.06.2024 07:30,"4,25",29,55,1152070,55,0,16,0,,1,,137582,48,62,60,53,26,,44800,"0,6",4000,0
26.06.2024 07:35,"0,06",29,55,1152070,55,0,16,0,,1,,137583,60,66,61,38,26,,3400,"0,6",4300,0
26.06.2024 07:40,"0,03",29,55,1152070,55,0,16,0,,1,,137583,54,66,60,35,26,,500,"0,6",4100,0
26.06.2024 07:45,0,29,55,1152070,55,0,16,0,,0,,137583,59,66,61,39,26,,1300,"0,6",3800,0
26.06.2024 07:50,0,29,55,1152070,55,0,16,0,,0,,137584,60,66,61,39,26,,0,"0,6",3900,0
26.06.2024 07:55,"0,01",29,55,1152070,55,0,15,0,,0,,137584,59,66,61,29,26,,0,"0,6",3900,0
26.06.2024 08:00,0,29,55,1152070,55,0,16,0,,0,,137584,59,66,61,39,26,,300,"0,6",3900,0
26.06.2024 08:05,0,29,55,1152070,55,0,15,0,,0,,137585,53,66,60,32,26,,0,"0,6",4000,0
26.06.2024 08:10,0,29,55,1152070,55,0,16,0,,0,,137585,41,66,60,46,26,,0,"0,6",3900,0
26.06.2024 08:15,0,29,55,1152070,55,0,16,0,,0,,137585,50,65,60,42,26,,0,"0,6",3700,0
26.06.2024 08:20,"0,06",29,55,1152070,55,0,16,0,,0,,137586,46,66,59,46,26,,0,"0,6",3900,0
26.06.2024 08:25,"0,01",29,55,1152070,55,0,16,0,,0,,137586,56,66,60,44,26,,0,"0,6",4000,0
26.06.2024 08:30,0,29,55,1152070,55,0,16,0,,0,,137586,51,66,60,42,26,,200,"0,6",4000,0
26.06.2024 08:35,0,29,55,1152070,55,0,16,0,,0,,137587,54,65,61,45,26,,0,"0,6",4000,0
26.06.2024 08:40,0,29,55,1152070,55,0,16,0,,0,,137587,54,65,60,42,26,,0,"0,6",3900,0
26.06.2024 08:45,0,29,55,1152070,55,0,16,0,,0,,137587,50,65,61,26,26,,700,"0,6",3900,0
26.06.2024 08:50,0,29,55,1152070,55,0,16,0,,0,,137588,43,65,58,37,26,,0,"0,61",3800,0
26.06.2024 08:55,"4,13",29,55,1152070,55,0,16,0,,69,,137588,58,64,60,42,26,,100,"0,6",3700,0
26.06.2024 09:00,"4,2",29,55,1152080,55,0,16,0,,69,,137588,52,63,60,48,26,,34100,"0,6",2700,0
26.06.2024 09:05,"4,16",29,55,1152080,55,0,16,0,,69,,137588,59,63,60,44,26,,48000,"0,6",3700,0
26.06.2024 09:10,"4,22",29,55,1152090,55,0,16,0,,70,,137589,49,65,59,51,26,,49500,"0,6",4100,0
26.06.2024 09:15,0,29,55,1152090,55,0,16,0,,0,,137589,50,66,59,49,26,,48400,"0,6",4200,0
26.06.2024 09:20,0,29,55,1152090,55,0,16,0,,0,,137590,47,66,59,46,26,,0,"0,6",4100,0
26.06.2024 09:25,0,29,55,1152090,55,0,14,0,,0,,137590,54,66,58,19,26,,0,"0,58",4100,0
26.06.2024 09:30,0,29,54,1152090,55,0,14,0,,0,,137590,57,66,60,19,26,,0,"0,58",3900,0
26.06.2024 09:35,0,29,54,1152090,54,0,15,0,,0,,137591,43,66,61,37,26,,400,"0,6",4300,0
26.06.2024 09:40,"0,01",29,54,1152090,54,0,15,0,,0,,137591,59,66,61,28,26,,0,"0,6",4400,0
26.06.2024 09:45,0,29,55,1152090,55,0,15,0,,0,,137591,55,65,61,35,26,,0,"0,6",4400,0
26.06.2024 09:50,0,29,55,1152090,55,0,15,0,,0,,137592,53,65,60,47,26,,0,"0,6",4100,0
26.06.2024 09:55,0,29,55,1152090,55,0,16,0,,0,,137592,61,65,61,40,26,,0,"0,61",4100,0
26.06.2024 10:00,"0,04",29,55,1152090,55,0,15,0,,0,,137592,59,66,61,22,26,,0,"0,59",4100,0
26.06.2024 10:05,0,29,55,1152090,55,0,15,0,,0,,137593,45,66,59,48,26,,0,"0,59",4100,0
26.06.2024 10:10,0,29,55,1152090,55,0,15,0,,0,,137593,59,65,61,43,26,,0,"0,6",4000,0
26.06.2024 10:15,0,29,55,1152090,55,0,16,0,,0,,137593,57,65,61,42,26,,0,"0,6",3900,0
26.06.2024 10:20,0,29,55,1152090,55,0,16,0,,0,,137594,60,65,61,34,26,,0,"0,6",3800,0
26.06.2024 10:25,0,29,55,1152090,55,0,16,0,,0,,137594,54,64,60,45,26,,0,"0,6",3700,0
26.06.2024 10:30,"4,15",29,55,1152090,55,0,16,0,,70,,137594,57,56,57,54,26,,8000,"0,6",3400,0
26.06.2024 10:35,"4,1",29,55,1152100,55,0,16,0,,70,,137594,56,58,60,52,26,,90600,"0,6",1500,0
26.06.2024 10:40,"4,18",29,55,1152100,55,0,16,0,,70,,137595,53,63,61,50,26,,46100,"0,6",3800,0
26.06.2024 10:45,"0,11",29,54,1152110,55,0,16,0,,1,,137595,46,64,61,54,26,,46300,"0,6",4200,0
26.06.2024 10:50,"0,06",29,54,1152110,55,0,16,0,,1,,137595,60,66,61,40,26,,3300,"0,61",4200,0
26.06.2024 10:55,0,29,55,1152110,55,0,16,0,,1,,137596,49,66,61,41,26,,1200,"0,6",4100,0
26.06.2024 11:00,0,29,55,1152110,55,0,16,0,,0,,137596,61,66,61,33,26,,0,"0,6",4000,0
26.06.2024 11:05,0,29,55,1152110,55,0,15,0,,0,,137597,58,66,61,24,26,,0,"0,61",3900,0
26.06.2024 11:10,0,29,55,1152110,55,0,16,0,,0,,137597,37,66,61,45,26,,0,"0,6",4000,0
26.06.2024 11:15,0,29,55,1152110,55,0,16,0,,0,,137597,59,66,61,35,26,,0,"0,6",3700,0
26.06.2024 11:20,0,29,55,1152110,55,0,16,0,,0,,137598,48,65,61,38,26,,0,"0,6",4000,0
26.06.2024 11:25,0,29,55,1152110,55,0,16,0,,0,,137598,44,65,60,49,26,,0,"0,6",4000,0
26.06.2024 11:30,0,29,55,1152110,55,0,16,0,,0,,137598,49,66,60,25,26,,600,"0,6",3800,0
26.06.2024 11:35,0,29,55,1152110,55,0,16,0,,0,,137599,47,65,61,26,26,,0,"0,6",3900,0
26.06.2024 11:40,0,29,55,1152110,55,0,16,0,,0,,137599,43,65,60,27,26,,0,"0,6",4000,0
26.06.2024 11:45,0,29,55,1152110,55,0,16,0,,0,,137599,38,65,58,41,26,,0,"0,6",3900,0
26.06.2024 11:50,0,29,55,1152110,55,0,16,0,,0,,137600,59,65,61,28,26,,0,"0,6",3800,0
26.06.2024 11:55,"0,19",29,55,1152110,55,0,15,0,,0,,137600,55,66,58,21,26,,0,"0,58",3900,0
26.06.2024 12:00,0,29,55,1152110,55,0,15,0,,0,,137600,54,64,60,24,26,,1300,"0,59",3600,0
26.06.2024 12:05,"4,08",29,55,1152110,55,0,15,0,,70,,137600,45,63,60,49,26,,0,"0,6",3600,0
26.06.2024 12:10,"4,17",29,55,1152110,55,0,16,0,,70,,137601,50,59,60,53,26,,69500,"0,6",1800,0
26.06.2024 12:15,"4,17",29,55,1152120,55,0,16,0,,70,,137601,55,63,61,50,26,,54000,"0,6",4100,0
26.06.2024 12:20,"4,18",29,54,1152120,55,0,16,0,,70,,137601,50,63,60,53,26,,50700,"0,6",4200,0
26.06.2024 12:25,"4,15",29,54,1152120,55,0,16,0,,1,,137602,50,63,61,49,26,,1600,"0,6",4400,0
26.06.2024 12:30,"0,1",29,55,1152120,55,0,16,0,,1,,137602,43,64,60,50,26,,1700,"0,6",4200,0
26.06.2024 12:35,"0,03",29,55,1152120,55,0,16,0,,1,,137602,40,64,60,51,26,,300,"0,6",4200,0
26.06.2024 12:40,0,29,55,1152120,55,0,16,0,,0,,137602,43,64,60,49,26,,0,"0,6",4100,0
26.06.2024 12:45,0,29,55,1152120,55,0,16,0,,0,,137603,59,66,61,24,26,,200,"0,6",4000,0
26.06.2024 12:50,"0,01",29,54,1152120,55,0,15,0,,0,,137603,62,66,62,36,26,,0,"0,59",4100,0
26.06.2024 12:55,0,29,55,1152120,55,0,15,0,,0,,137604,58,66,61,38,26,,0,"0,6",4100,0
26.06.2024 13:00,0,29,55,1152120,55,0,15,0,,0,,137604,57,66,60,43,26,,0,"0,6",4000,0
26.06.2024 13:05,0,29,55,1152120,56,0,15,0,,0,,137604,48,66,61,46,26,,0,"0,61",3800,0
26.06.2024 13:10,0,29,55,1152120,56,0,16,0,,0,,137605,56,65,60,48,26,,0,"0,6",3600,0
26.06.2024 13:15,0,29,55,1152120,56,0,16,0,,0,,137605,46,65,60,52,26,,0,"0,6",3700,0
26.06.2024 13:20,0,29,55,1152120,56,0,16,0,,0,,137605,46,65,60,52,26,,0,"0,6",3600,0
26.06.2024 13:25,0,29,55,1152120,56,0,16,0,,0,,137605,45,65,60,52,26,,0,"0,6",3700,0
26.06.2024 13:30,0,29,55,1152120,55,0,16,0,,0,,137606,51,65,61,48,26,,0,"0,6",3700,0
26.06.2024 13:35,0,29,55,1152120,55,0,16,0,,0,,137606,51,65,61,48,26,,0,"0,6",3700,0
26.06.2024 13:40,0,29,55,1152120,55,0,17,0,,0,,137606,46,64,61,48,26,,0,"0,6",3700,0
26.06.2024 13:45,0,29,55,1152120,55,0,17,0,,0,,137607,49,65,60,50,26,,0,"0,6",3700,0
26.06.2024 13:50,0,29,55,1152120,55,0,17,0,,0,,137607,46,64,61,50,26,,0,"0,61",3500,0
26.06.2024 13:55,0,29,55,1152120,55,0,17,0,,69,,137607,58,64,59,47,26,,20900,"0,6",3400,0
26.06.2024 14:00,"4,15",29,55,1152130,55,0,17,0,,69,,137608,58,63,60,46,26,,53100,"0,6",2700,0
26.06.2024 14:05,"4,1",29,55,1152130,55,0,17,0,,69,,137608,59,64,61,41,26,,47500,"0,6",3700,0
26.06.2024 14:10,"4,14",29,55,1152140,55,0,17,0,,70,,137608,56,65,61,45,26,,46200,"0,6",4000,0
26.06.2024 14:15,"4,24",29,55,1152140,55,0,16,0,,0,,137608,57,66,60,34,26,,700,"0,6",4100,0
26.06.2024 14:20,"0,05",29,55,1152140,55,0,16,0,,0,,137609,56,66,61,35,26,,1300,"0,61",4000,0
26.06.2024 14:25,"0,05",29,55,1152140,55,0,16,0,,0,,137609,46,66,61,49,26,,600,"0,61",3900,0
26.06.2024 14:30,"0,01",29,55,1152140,56,0,16,0,,0,,137610,50,66,59,47,26,,0,"0,6",3700,0
26.06.2024 14:35,0,29,55,1152140,55,0,16,0,,0,,137610,50,65,61,46,26,,0,"0,59",3700,0
26.06.2024 14:40,0,29,55,1152140,55,0,16,0,,0,,137610,46,65,61,49,26,,0,"0,59",3700,0
26.06.2024 14:45,0,29,55,1152140,55,0,16,0,,0,,137610,46,65,61,49,26,,0,"0,6",3800,0
26.06.2024 14:50,0,29,55,1152140,55,0,17,0,,0,,137611,45,64,61,48,26,,0,"0,6",3800,0
26.06.2024 14:55,0,29,55,1152140,56,0,17,0,,0,,137611,45,64,61,50,26,,0,"0,6",3700,0
26.06.2024 15:00,0,29,55,1152140,56,0,17,0,,0,,137611,45,64,61,50,26,,0,"0,61",3700,0
26.06.2024 15:05,0,29,55,1152140,55,0,17,0,,0,,137612,51,64,61,51,26,,0,"0,6",3800,0
26.06.2024 15:10,0,29,55,1152140,55,0,17,0,,0,,137612,51,64,61,50,26,,0,"0,6",3700,0
26.06.2024 15:15,0,29,55,1152140,55,0,17,0,,0,,137612,48,65,60,51,26,,0,"0,61",3800,0
26.06.2024 15:20,0,29,55,1152140,55,0,17,0,,0,,137613,56,65,60,43,26,,0,"0,6",3800,0
26.06.2024 15:25,0,29,55,1152140,55,0,17,0,,0,,137613,50,65,61,43,26,,0,"0,6",3700,0
26.06.2024 15:30,"0,01",29,55,1152140,55,0,17,0,,0,,137613,62,66,61,42,26,,0,"0,6",3800,0
26.06.2024 15:35,0,29,55,1152140,55,0,17,0,,0,,137614,58,65,61,43,26,,0,"0,61",3800,0
26.06.2024 15:40,0,29,55,1152140,56,0,17,0,,0,,137614,58,65,61,43,26,,0,"0,61",3700,0
26.06.2024 15:45,0,29,55,1152140,56,0,17,0,,0,,137614,60,65,61,42,26,,0,"0,6",3400,0
26.06.2024 15:50,0,29,55,1152140,56,0,17,0,,69,,137615,55,64,59,51,26,,0,"0,6",3400,0
26.06.2024 15:55,"4,15",29,56,1152140,56,0,18,0,,69,,137615,59,60,60,48,26,,54100,"0,6",2000,0
26.06.2024 16:00,"4,2",29,55,1152140,55,0,18,0,,69,,137615,56,62,61,54,26,,44200,"0,6",3700,0
26.06.2024 16:05,"4,13",29,55,1152150,55,0,18,0,,70,,137615,55,64,61,50,26,,42700,"0,6",3900,0
26.06.2024 16:10,"4,18",29,55,1152150,55,0,18,0,,0,,137616,57,64,61,47,26,,700,"0,6",4100,0
26.06.2024 16:15,"0,1",29,55,1152150,55,0,18,0,,0,,137616,56,64,61,47,26,,1600,"0,6",4000,0
26.06.2024 16:20,"0,03",29,55,1152150,55,0,18,0,,0,,137616,55,64,61,47,26,,300,"0,6",3900,0
26.06.2024 16:25,0,29,55,1152150,55,0,18,0,,0,,137617,53,64,61,48,26,,0,"0,6",3900,0
26.06.2024 17:00,0,29,55,1152150,56,0,16,0,,0,,137619,61,66,61,37,26,,0,"0,6",3700,0
26.06.2024 17:05,0,29,55,1152150,55,0,17,0,,0,,137619,61,65,61,35,26,,0,"0,61",3700,0
26.06.2024 17:10,0,29,55,1152150,55,0,16,0,,0,,137620,62,66,62,29,26,,0,"0,6",3800,0
26.06.2024 18:00,"4,24",29,55,1152160,55,0,16,0,,0,,137623,61,66,61,42,26,,52300,"0,59",3900,0
26.06.2024 18:05,"0,17",29,55,1152160,55,0,15,0,,0,,137623,59,66,61,27,26,,4800,"0,59",4100,0
26.06.2024 18:10,"0,05",29,55,1152160,56,0,15,0,,0,,137623,61,66,61,31,26,,1200,"0,6",3600,0
26.06.2024 19:00,0,29,55,1152160,55,0,16,0,,0,,137626,58,65,61,44,26,,0,"0,6",3700,0
26.06.2024 19:05,0,29,55,1152160,56,0,16,0,,0,,137627,51,65,61,41,26,,0,"0,6",3700,0
26.06.2024 19:10,0,29,55,1152160,55,0,16,0,,0,,137627,41,65,61,41,26,,0,"0,61",3700,0
26.06.2024 20:00,"0,02",29,55,1152180,55,0,18,0,,0,,137630,46,62,61,51,26,,200,"0,6",3900,0
26.06.2024 20:05,0,29,55,1152180,55,0,18,0,,0,,137630,50,62,61,50,26,,0,"0,6",3900,0
26.06.2024 20:10,0,29,55,1152180,55,0,18,0,,0,,137631,48,62,61,49,26,,0,"0,6",3800,0
26.06.2024 21:00,0,29,55,1152180,56,0,15,0,,0,,137634,55,65,61,47,26,,0,"0,6",3700,0
26.06.2024 21:05,0,29,55,1152180,56,0,15,0,,0,,137634,46,65,60,53,26,,0,"0,61",3400,0
26.06.2024 21:10,0,29,55,1152180,56,0,16,0,,0,,137635,52,64,60,51,26,,0,"0,61",3400,0
26.06.2024 22:00,"0,13",29,55,1152190,55,0,15,0,,0,,137638,44,66,61,31,26,,0,"0,59",3900,0
26.06.2024 22:05,"0,13",29,55,1152190,56,0,15,0,,0,,137638,63,66,62,38,26,,0,"0,6",3700,0
26.06.2024 22:10,0,29,55,1152190,55,0,15,0,,0,,137638,47,66,60,45,26,,0,"0,6",3800,0
26.06.2024 23:00,"4,23",29,56,1152200,56,0,16,0,,70,,137641,58,60,60,45,26,,62800,"0,58",2900,0
26.06.2024 23:05,"4,08",29,55,1152200,55,0,15,0,,70,,137642,62,65,61,34,26,,53000,"0,6",3600,0
26.06.2024 23:10,"4,2",29,55,1152210,55,0,15,0,,70,,137642,56,66,60,43,26,,53600,"0,6",4000,0
27.06.2024 00:15,0,29,55,1152210,56,0,18,0,,0,,137646,46,64,60,51,26,,0,"0,6",3700,0
27.06.2024 00:20,"0,02",29,55,1152210,56,0,18,0,,0,,137647,48,64,61,49,26,,0,"0,6",3700,0
27.06.2024 00:25,0,29,55,1152210,56,0,18,0,,0,,137647,46,64,61,49,26,,0,"0,6",3700,0
27.06.2024 01:15,"4,18",29,55,1152220,55,0,18,0,,70,,137650,62,65,61,46,26,,48800,"0,6",3900,0
27.06.2024 01:20,"4,21",29,55,1152220,55,0,18,0,,1,,137650,62,65,61,45,26,,1300,"0,61",4100,0
27.06.2024 01:25,"0,13",29,55,1152220,55,0,18,0,,1,,137651,60,64,61,45,26,,700,"0,6",3900,0
27.06.2024 02:15,0,29,55,1152220,56,0,20,0,,0,,137654,47,62,61,47,26,,0,"0,61",3700,0
27.06.2024 02:20,0,29,55,1152220,56,0,20,0,,0,,137654,47,62,61,47,26,,0,"0,6",3600,0
27.06.2024 02:25,0,29,55,1152220,56,0,20,0,,0,,137654,46,61,61,47,26,,0,"0,6",3600,0
27.06.2024 03:00,0,29,55,1152220,56,0,21,0,,0,,137657,46,62,60,48,26,,0,"0,6",3600,0
27.06.2024 03:05,0,29,55,1152220,56,0,21,0,,0,,137657,45,62,60,48,26,,0,"0,61",3500,0
27.06.2024 03:10,"5,23",29,55,1152220,56,0,21,0,,70,,137657,45,62,60,47,26,,16300,"0,6",3400,0
27.06.2024 03:15,"4,2",29,55,1152220,56,0,21,0,,70,,137657,45,62,60,47,26,,37000,"0,6",3400,0
27.06.2024 03:20,"4,15",29,55,1152230,55,0,21,0,,70,,137658,44,61,60,47,26,,37700,"0,6",3700,0
27.06.2024 03:25,"4,25",29,55,1152230,55,0,20,0,,70,,137658,61,65,61,40,26,,39300,"0,6",3900,0
27.06.2024 03:30,"4,2",29,55,1152230,55,0,19,0,,0,,137658,64,65,61,45,26,,800,"0,6",3900,0
27.06.2024 03:35,"0,13",29,55,1152230,55,0,19,0,,0,,137659,62,65,61,44,26,,1100,"0,6",3800,0
27.06.2024 03:40,"0,01",29,55,1152230,56,0,19,0,,0,,137659,52,65,61,49,26,,0,"0,6",3700,0
27.06.2024 03:45,0,29,55,1152230,56,0,19,0,,0,,137659,46,64,61,50,26,,0,"0,6",3600,0
27.06.2024 03:50,0,29,55,1152230,56,0,19,0,,0,,137660,47,64,61,51,26,,0,"0,6",3700,0
27.06.2024 03:55,0,29,55,1152230,56,0,19,0,,0,,137660,46,64,61,50,26,,0,"0,6",3600,0
27.06.2024 04:00,0,29,55,1152230,56,0,19,0,,0,,137660,46,63,61,49,26,,0,"0,6",3700,0
27.06.2024 04:05,0,29,55,1152230,56,0,20,0,,0,,137661,45,63,61,48,26,,0,"0,6",3700,0
27.06.2024 04:10,0,29,55,1152230,56,0,20,0,,0,,137661,45,62,61,48,26,,0,"0,6",3600,0
27.06.2024 04:15,0,29,55,1152230,56,0,20,0,,0,,137661,44,62,61,47,26,,0,"0,6",3600,0
27.06.2024 04:20,0,29,55,1152230,56,0,20,0,,0,,137662,44,61,61,47,26,,0,"0,61",3600,0
27.06.2024 04:25,"0,03",29,55,1152230,56,0,20,0,,0,,137662,59,65,61,43,26,,500,"0,6",3700,0
27.06.2024 04:30,"0,01",29,55,1152230,56,0,19,0,,0,,137662,50,65,61,50,26,,0,"0,6",3700,0
27.06.2024 04:35,"0,12",29,55,1152230,55,0,19,0,,0,,137662,53,65,60,51,26,,100,"0,6",3800,0
27.06.2024 04:40,0,29,55,1152230,55,0,19,0,,0,,137663,53,65,61,50,26,,0,"0,6",3800,0
27.06.2024 04:45,"0,02",29,55,1152230,55,0,19,0,,0,,137663,45,65,61,54,26,,0,"0,6",3800,0
27.06.2024 04:50,0,29,55,1152230,55,0,19,0,,0,,137663,45,64,61,53,26,,0,"0,61",3700,0
27.06.2024 04:55,0,29,55,1152230,55,0,19,0,,0,,137664,45,64,61,52,26,,0,"0,6",3700,0
27.06.2024 05:00,0,29,55,1152230,55,0,19,0,,0,,137664,45,64,61,51,26,,0,"0,6",3700,0
27.06.2024 05:05,0,29,55,1152230,55,0,20,0,,0,,137664,45,63,61,51,26,,0,"0,6",3700,0
27.06.2024 05:10,0,29,55,1152230,55,0,20,0,,0,,137665,44,63,61,50,26,,0,"0,61",3600,0
27.06.2024 05:15,0,29,55,1152230,55,0,20,0,,70,,137665,44,62,61,50,26,,0,"0,61",3500,0
27.06.2024 05:20,"4,15",29,55,1152240,55,0,20,0,,70,,137665,46,63,60,47,26,,33800,"0,61",2900,0
27.06.2024 05:25,"4,21",29,55,1152240,55,0,20,0,,70,,137666,46,62,60,47,26,,36900,"0,6",3600,0
27.06.2024 05:30,"4,17",29,55,1152240,55,0,20,0,,70,,137666,46,62,60,47,26,,37800,"0,6",3900,0
27.06.2024 05:35,"4,2",29,55,1152240,55,0,20,0,,70,,137666,57,64,61,43,26,,35500,"0,6",4000,0
27.06.2024 05:40,"0,08",29,55,1152240,55,0,20,0,,1,,137667,52,65,61,50,26,,2100,"0,6",4000,0
27.06.2024 05:45,"0,06",29,55,1152240,55,0,20,0,,1,,137667,51,65,61,52,26,,600,"0,6",3900,0
27.06.2024 05:50,"0,02",29,55,1152240,55,0,20,0,,1,,137667,48,65,61,54,26,,200,"0,6",3900,0
27.06.2024 05:55,0,29,55,1152240,55,0,20,0,,0,,137668,48,65,61,53,26,,0,"0,6",3800,0
27.06.2024 06:00,0,29,55,1152240,55,0,20,0,,0,,137668,47,64,61,53,26,,0,"0,6",3800,0
27.06.2024 06:05,0,29,55,1152240,55,0,20,0,,0,,137668,47,64,61,52,26,,0,"0,6",3900,0
27.06.2024 06:10,"0,01",29,55,1152240,55,0,20,0,,0,,137669,52,64,60,50,26,,0,"0,6",3800,0
27.06.2024 06:15,0,29,55,1152240,56,0,20,0,,0,,137669,46,64,60,48,26,,0,"0,6",3700,0
27.06.2024 06:20,"0,01",29,55,1152240,55,0,20,0,,0,,137669,46,65,60,48,26,,0,"0,6",3800,0
27.06.2024 06:25,0,29,55,1152240,55,0,20,0,,0,,137669,45,64,61,48,26,,0,"0,61",3800,0
27.06.2024 06:30,0,29,55,1152240,55,0,20,0,,0,,137670,44,65,59,50,26,,0,"0,6",3800,0
27.06.2024 06:35,0,29,55,1152240,55,0,20,0,,0,,137670,45,64,61,50,26,,400,"0,6",3800,0
27.06.2024 06:40,0,29,55,1152240,56,0,18,0,,0,,137670,62,66,62,37,26,,100,"0,6",3700,0
27.06.2024 06:45,"0,03",29,55,1152240,55,0,16,0,,0,,137671,58,66,61,26,26,,0,"0,6",3900,0
27.06.2024 06:50,"0,01",29,55,1152240,55,0,16,0,,0,,137671,56,66,60,35,26,,0,"0,6",3800,0
27.06.2024 06:55,"0,01",29,55,1152240,56,0,16,0,,0,,137671,44,65,60,51,26,,0,"0,6",3600,0
27.06.2024 07:00,0,29,55,1152240,56,0,16,0,,0,,137672,41,65,60,52,26,,0,"0,6",3600,0
27.06.2024 07:05,0,29,55,1152240,55,0,15,0,,0,,137672,57,64,59,21,26,,100,"0,6",3500,0
27.06.2024 07:10,"4,23",29,55,1152250,55,0,15,0,,69,,137672,58,59,57,57,26,,76400,"0,59",0,0
27.06.2024 07:15,"4,22",29,55,1152250,55,0,15,0,,69,,137672,60,63,61,28,26,,53900,"0,59",3700,0
27.06.2024 07:20,"4,15",29,55,1152260,55,0,15,0,,69,,137673,46,63,61,46,26,,44500,"0,6",4200,0
27.06.2024 07:25,"0,07",29,55,1152260,55,0,15,0,,1,,137673,61,66,61,25,26,,1800,"0,59",4100,0
27.06.2024 07:30,"0,06",29,55,1152260,55,0,15,0,,1,,137673,54,66,61,37,26,,1400,"0,59",4000,0
27.06.2024 07:35,0,29,55,1152260,56,0,16,0,,1,,137674,43,66,61,50,26,,0,"0,61",3700,0
27.06.2024 07:40,0,29,55,1152260,56,0,16,0,,0,,137674,59,66,61,38,26,,500,"0,6",3500,0
27.06.2024 07:45,0,29,55,1152260,55,0,16,0,,0,,137674,58,66,61,35,26,,0,"0,6",3800,0
27.06.2024 07:50,"0,01",29,55,1152260,55,0,16,0,,0,,137675,53,66,60,31,26,,0,"0,6",3800,0
27.06.2024 07:55,0,29,55,1152260,56,0,16,0,,0,,137675,38,66,61,43,26,,0,"0,6",3800,0
27.06.2024 08:00,0,29,55,1152260,56,0,16,0,,0,,137675,59,66,61,34,26,,0,"0,61",3700,0
27.06.2024 08:05,0,29,55,1152260,56,0,16,0,,0,,137676,52,66,59,44,26,,0,"0,6",3700,0
27.06.2024 08:10,0,29,55,1152260,55,0,16,0,,0,,137676,46,66,57,49,26,,0,"0,6",3800,0
27.06.2024 08:15,0,29,55,1152260,55,0,16,0,,0,,137676,61,66,61,37,26,,0,"0,6",3900,0
27.06.2024 08:20,"0,01",29,55,1152260,55,0,16,0,,0,,137677,58,66,61,29,26,,0,"0,6",3900,0
27.06.2024 08:25,0,29,55,1152260,55,0,16,0,,0,,137677,61,65,61,39,26,,0,"0,6",3900,0
27.06.2024 08:30,0,29,55,1152260,55,0,16,0,,0,,137677,56,65,61,48,26,,0,"0,6",3800,0
27.06.2024 08:35,0,29,55,1152260,55,0,16,0,,0,,137678,47,65,61,28,26,,0,"0,61",3700,0
27.06.2024 08:40,0,29,55,1152260,55,0,16,0,,0,,137678,43,65,61,28,26,,0,"0,6",3700,0
27.06.2024 08:45,"5,06",29,55,1152260,55,0,16,0,,70,,137678,57,63,60,39,26,,21400,"0,6",3400,0
27.06.2024 08:50,"4,15",29,56,1152260,55,0,16,0,,70,,137678,57,58,59,56,26,,68700,"0,6",3500,0
27.06.2024 08:55,"4,22",29,55,1152270,55,0,16,0,,70,,137679,42,59,59,52,26,,47800,"0,61",3900,0
27.06.2024 09:00,"4,13",29,55,1152270,55,0,16,0,,70,,137679,49,65,61,43,26,,46700,"0,6",4200,0
27.06.2024 09:05,0,29,54,1152270,55,0,16,0,,1,,137679,52,65,60,50,26,,0,"0,6",4200,0
27.06.2024 09:10,0,29,55,1152270,55,0,16,0,,1,,137680,44,66,60,50,26,,0,"0,6",4100,0
27.06.2024 09:15,0,29,55,1152270,55,0,16,0,,1,,137680,44,66,60,49,26,,0,"0,6",4100,0
27.06.2024 09:20,0,29,55,1152270,55,0,16,0,,0,,137681,50,66,60,49,26,,0,"0,61",4200,0
27.06.2024 09:25,0,29,55,1152270,55,0,16,0,,0,,137681,58,66,61,42,26,,0,"0,6",4200,0
27.06.2024 09:30,0,29,55,1152270,55,0,15,0,,0,,137681,46,66,58,38,26,,0,"0,6",4100,0
27.06.2024 09:35,0,29,55,1152270,55,0,16,0,,0,,137682,39,65,60,42,26,,0,"0,6",4200,0
27.06.2024 09:40,0,29,55,1152270,55,0,16,0,,0,,137682,39,65,59,47,26,,0,"0,6",4000,0
27.06.2024 09:45,"0,1",29,55,1152270,55,0,16,0,,0,,137682,58,66,61,36,26,,0,"0,6",3900,0
27.06.2024 09:50,"0,02",29,55,1152270,55,0,16,0,,0,,137683,51,66,60,43,26,,1600,"0,6",3900,0
27.06.2024 09:55,0,29,55,1152270,55,0,16,0,,0,,137683,51,65,59,49,26,,0,"0,6",3700,0
27.06.2024 10:00,0,29,55,1152270,55,0,16,0,,0,,137683,54,66,59,38,26,,400,"0,61",3800,0
27.06.2024 10:05,"0,02",29,55,1152270,55,0,15,0,,0,,137684,58,66,60,30,26,,300,"0,6",3800,0
27.06.2024 10:10,"0,02",29,55,1152270,55,0,15,0,,0,,137684,55,65,60,32,26,,0,"0,59",3800,0
27.06.2024 10:15,"0,01",29,55,1152270,55,0,15,0,,0,,137684,54,65,60,39,26,,300,"0,6",3600,0
27.06.2024 10:20,"4,22",29,55,1152280,55,0,15,0,,70,,137685,60,63,60,39,26,,0,"0,6",2300,0
27.06.2024 10:25,"4,25",29,56,1152280,55,0,15,0,,70,,137685,57,58,59,49,26,,23000,"0,6",4200,0
27.06.2024 10:30,"4,18",29,55,1152290,55,0,16,0,,70,,137685,49,63,60,51,26,,63500,"0,6",4000,0
27.06.2024 10:35,"4,15",29,54,1152290,55,0,16,0,,0,,137685,43,64,61,53,26,,49400,"0,6",4500,0
27.06.2024 10:40,"0,12",29,54,1152290,55,0,16,0,,0,,137686,59,65,61,39,26,,1400,"0,6",4500,0
27.06.2024 10:45,"0,01",29,55,1152290,55,0,16,0,,0,,137686,60,66,61,25,26,,1300,"0,59",4300,0
27.06.2024 10:50,"0,04",29,55,1152290,55,0,15,0,,0,,137686,55,66,58,22,26,,0,"0,59",4100,0
27.06.2024 10:55,0,29,55,1152290,55,0,16,0,,0,,137687,55,66,61,25,26,,200,"0,6",4100,0
27.06.2024 11:00,0,29,55,1152290,55,0,16,0,,0,,137687,46,65,61,26,26,,0,"0,6",4000,0
27.06.2024 11:05,"0,05",29,55,1152290,55,0,16,0,,0,,137687,55,66,60,27,26,,0,"0,58",4100,0
27.06.2024 11:10,0,29,55,1152290,55,0,16,0,,0,,137688,49,65,61,26,26,,0,"0,6",4000,0
27.06.2024 11:15,"0,1",29,55,1152290,55,0,16,0,,0,,137688,53,66,58,22,26,,0,"0,6",3800,0
27.06.2024 11:20,0,29,55,1152290,55,0,15,0,,0,,137689,59,66,62,31,26,,1600,"0,6",3900,0
27.06.2024 11:25,0,29,55,1152290,55,0,15,0,,0,,137689,58,66,60,27,26,,0,"0,59",3900,0
27.06.2024 11:30,0,29,55,1152290,55,0,15,0,,0,,137689,36,65,58,44,26,,100,"0,6",4000,0
27.06.2024 11:35,0,29,55,1152290,55,0,15,0,,0,,137690,47,65,60,39,26,,0,"0,6",4100,0
27.06.2024 11:40,0,29,55,1152290,55,0,16,0,,0,,137690,46,65,60,38,26,,0,"0,61",3900,0
27.06.2024 11:45,0,29,55,1152290,55,0,16,0,,0,,137690,48,65,60,48,26,,0,"0,6",4000,0
27.06.2024 11:50,"0,06",29,55,1152290,55,0,15,0,,0,,137691,58,65,60,29,26,,0,"0,59",4100,0
27.06.2024 11:55,"4,1",29,55,1152290,55,0,15,0,,70,,137691,41,64,59,30,26,,300,"0,61",3800,0
27.06.2024 12:00,"4,14",29,56,1152290,55,0,16,0,,70,,137691,38,63,59,38,26,,21600,"0,6",3400,0
27.06.2024 12:05,"4,13",29,55,1152300,55,0,16,0,,70,,137691,37,60,59,44,26,,51400,"0,6",4000,0
27.06.2024 12:10,"4,18",29,54,1152300,55,0,16,0,,70,,137692,50,62,60,42,26,,50200,"0,6",4100,0
27.06.2024 12:15,"4,2",29,54,1152310,55,0,16,0,,0,,137692,64,66,62,37,26,,50900,"0,6",4400,0
27.06.2024 12:20,"0,09",29,54,1152310,55,0,15,0,,0,,137692,55,66,59,38,26,,3900,"0,61",4400,0
27.06.2024 12:25,0,29,55,1152310,55,0,15,0,,0,,137693,57,66,61,35,26,,0,"0,6",4200,0
27.06.2024 12:30,0,29,55,1152310,55,0,16,0,,0,,137693,52,66,60,45,26,,0,"0,61",3900,0
27.06.2024 12:35,0,29,55,1152310,55,0,16,0,,0,,137694,59,66,61,40,26,,0,"0,59",4000,0
27.06.2024 12:40,0,29,55,1152310,55,0,16,0,,0,,137694,44,65,61,36,26,,0,"0,6",4100,0
27.06.2024 12:45,0,29,55,1152310,55,0,16,0,,0,,137694,44,65,60,46,26,,0,"0,6",4100,0
27.06.2024 12:50,0,29,55,1152310,55,0,16,0,,0,,137695,48,65,59,46,26,,0,"0,6",4000,0
27.06.2024 12:55,0,29,55,1152310,55,0,16,0,,0,,137695,55,66,59,30,26,,0,"0,61",4000,0
27.06.2024 13:00,0,29,55,1152310,55,0,16,0,,0,,137695,52,65,61,30,26,,0,"0,6",3900,0
27.06.2024 13:05,0,29,55,1152310,55,0,16,0,,0,,137696,60,65,61,30,26,,0,"0,6",3900,0
27.06.2024 13:10,0,29,55,1152310,55,0,16,0,,0,,137696,57,65,61,37,26,,0,"0,6",3900,0
27.06.2024 13:15,"0,02",29,55,1152310,55,0,16,0,,0,,137696,57,66,60,20,26,,0,"0,6",3900,0
27.06.2024 13:20,0,29,55,1152310,55,0,16,0,,0,,137697,49,65,60,32,26,,0,"0,6",3900,0
27.06.2024 13:25,"0,05",29,55,1152310,55,0,15,0,,0,,137697,54,65,60,43,26,,0,"0,6",3800,0
27.06.2024 13:30,0,29,55,1152310,55,0,16,0,,0,,137697,43,65,59,49,26,,0,"0,6",3800,0
27.06.2024 13:35,0,29,55,1152310,55,0,16,0,,0,,137698,58,64,60,27,26,,0,"0,6",3800,0
27.06.2024 13:40,"4,08",29,55,1152310,55,0,16,0,,70,,137698,49,64,57,40,26,,0,"0,6",3700,0
27.06.2024 13:45,"4,18",29,55,1152320,55,0,16,0,,70,,137698,59,61,61,47,26,,81400,"0,6",1400,0
27.06.2024 13:50,"4,18",29,55,1152320,55,0,16,0,,70,,137698,52,61,60,49,26,,55000,"0,6",3700,0
27.06.2024 13:55,"0,23",29,54,1152320,55,0,16,0,,1,,137699,45,62,60,54,26,,46900,"0,6",4200,0
27.06.2024 14:00,"0,06",29,55,1152320,55,0,16,0,,1,,137699,45,62,60,52,26,,5100,"0,6",4300,0
27.06.2024 14:05,"0,01",29,55,1152320,55,0,17,0,,1,,137699,44,62,61,52,26,,400,"0,6",4100,0
27.06.2024 14:10,0,29,55,1152320,55,0,16,0,,0,,137700,59,65,61,28,26,,0,"0,6",4000,0
27.06.2024 14:15,0,29,55,1152320,55,0,16,0,,0,,137700,48,65,59,35,26,,0,"0,6",4000,0
27.06.2024 14:20,0,29,55,1152320,55,0,17,0,,0,,137700,41,65,60,44,26,,0,"0,61",3900,0
27.06.2024 14:25,0,29,55,1152320,55,0,17,0,,0,,137701,43,65,60,45,26,,0,"0,6",3900,0
27.06.2024 14:30,0,29,55,1152320,55,0,17,0,,0,,137701,45,65,61,44,26,,0,"0,6",3900,0
27.06.2024 14:35,0,29,55,1152320,55,0,17,0,,0,,137701,41,65,60,43,26,,0,"0,6",4000,0
27.06.2024 14:40,0,29,55,1152320,55,0,17,0,,0,,137702,43,65,61,47,26,,0,"0,61",4000,0
27.06.2024 14:45,0,29,55,1152320,55,0,17,0,,0,,137702,48,65,60,49,26,,0,"0,6",3900,0
27.06.2024 14:50,0,29,55,1152320,55,0,17,0,,0,,137702,53,65,61,40,26,,0,"0,61",3800,0
27.06.2024 14:55,0,29,55,1152320,55,0,16,0,,0,,137703,55,66,59,25,26,,0,"0,59",3900,0
27.06.2024 15:00,0,29,55,1152320,55,0,16,0,,0,,137703,54,66,61,35,26,,0,"0,6",3800,0
27.06.2024 15:05,0,29,55,1152320,55,0,16,0,,0,,137703,59,66,61,28,26,,0,"0,6",3900,0
27.06.2024 15:10,0,29,55,1152320,55,0,16,0,,0,,137704,51,65,60,39,26,,700,"0,6",4000,0
27.06.2024 15:15,0,29,55,1152320,55,0,16,0,,0,,137704,43,65,59,45,26,,0,"0,6",3900,0
27.06.2024 15:20,0,29,55,1152320,55,0,16,0,,0,,137704,43,65,61,48,26,,0,"0,6",3900,0
27.06.2024 15:25,"4,22",29,55,1152320,55,0,16,0,,70,,137705,43,64,60,50,26,,0,"0,6",3700,0
27.06.2024 15:30,"4,26",29,55,1152330,55,0,16,0,,70,,137705,50,61,59,49,26,,57600,"0,6",2100,0
27.06.2024 15:35,"4,23",29,55,1152330,55,0,16,0,,70,,137705,61,64,61,42,26,,49000,"0,6",4000,0
27.06.2024 15:40,"4,17",29,54,1152340,55,0,16,0,,70,,137706,53,65,58,36,26,,51300,"0,6",4000,0
27.06.2024 15:45,"0,14",29,55,1152340,55,0,16,0,,1,,137706,53,65,58,41,26,,48100,"0,6",4300,0
27.06.2024 15:50,"0,03",29,55,1152340,55,0,16,0,,1,,137706,49,65,60,47,26,,3800,"0,6",4100,0
27.06.2024 15:55,0,29,55,1152340,55,0,16,0,,1,,137707,49,64,61,45,26,,200,"0,6",3800,0
