Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.06.2024 13:10,0,30,55,1152710,55,0,17,0,,0,,137881,49,65,60,51,27,,0,"0,6",3900,0
29.06.2024 13:15,0,30,55,1152710,55,0,17,0,,0,,137882,49,65,61,51,27,,0,"0,6",3800,0
29.06.2024 13:20,0,30,55,1152710,55,0,17,0,,0,,137882,48,65,59,51,27,,0,"0,6",3800,0
29.06.2024 13:25,"0,02",30,55,1152710,55,0,17,0,,0,,137882,58,66,61,44,27,,0,"0,61",3700,0
29.06.2024 13:30,"0,02",30,55,1152710,55,0,16,0,,0,,137883,58,66,61,28,27,,0,"0,6",3700,0
29.06.2024 13:35,0,30,55,1152710,55,0,16,0,,0,,137883,57,66,60,45,27,,0,"0,6",3900,0
29.06.2024 13:40,0,30,55,1152710,55,0,16,0,,0,,137883,59,66,60,37,27,,0,"0,6",3800,0
29.06.2024 13:45,0,30,55,1152710,55,0,16,0,,0,,137884,48,65,61,29,27,,0,"0,6",3900,0
29.06.2024 13:50,0,30,55,1152710,55,0,16,0,,0,,137884,32,65,61,40,27,,0,"0,6",3800,0
29.06.2024 13:55,0,30,55,1152710,55,0,17,0,,0,,137884,40,65,60,46,27,,0,"0,6",3700,0
29.06.2024 14:00,0,30,55,1152710,55,0,17,0,,0,,137885,61,65,61,36,27,,0,"0,6",3600,0
29.06.2024 14:05,0,30,55,1152710,55,0,17,0,,0,,137885,60,65,61,36,27,,0,"0,6",3500,0
29.06.2024 14:10,0,30,55,1152710,55,0,17,0,,0,,137885,58,64,61,36,27,,0,"0,6",3500,0
29.06.2024 14:15,0,30,55,1152710,55,0,17,0,,70,,137886,43,65,59,45,27,,-3600,"0,6",3400,0
29.06.2024 14:20,"4,46",30,55,1152710,55,0,17,0,,70,,137886,59,60,60,50,27,,64300,"0,6",3300,0
29.06.2024 14:25,"4,1",30,55,1152720,55,0,16,0,,70,,137886,61,65,61,29,27,,45900,"0,61",3600,0
29.06.2024 14:30,"4,25",30,55,1152720,55,0,16,0,,70,,137886,59,66,60,23,27,,49600,"0,59",4000,0
29.06.2024 14:35,"4,18",30,55,1152730,55,0,16,0,,1,,137887,44,66,60,43,27,,55400,"0,6",4000,0
29.06.2024 14:40,"0,19",30,55,1152730,55,0,16,0,,1,,137887,48,65,60,48,27,,3000,"0,6",3800,0
29.06.2024 14:45,"0,02",30,55,1152730,55,0,16,0,,1,,137887,55,66,60,49,27,,200,"0,6",3700,0
29.06.2024 14:50,0,30,55,1152730,55,0,16,0,,0,,137888,52,66,60,47,27,,0,"0,6",3600,0
29.06.2024 14:55,0,30,55,1152730,55,0,16,0,,0,,137888,58,66,60,41,27,,0,"0,6",3700,0
29.06.2024 15:00,0,30,55,1152730,55,0,17,0,,0,,137888,59,66,61,39,27,,0,"0,6",3700,0
29.06.2024 15:05,0,30,55,1152730,55,0,17,0,,0,,137889,45,65,61,43,27,,0,"0,6",3700,0
29.06.2024 15:10,0,30,55,1152730,55,0,17,0,,0,,137889,43,65,61,42,27,,0,"0,6",3700,0
29.06.2024 15:15,0,30,55,1152730,55,0,17,0,,0,,137889,45,65,60,47,27,,0,"0,6",3700,0
29.06.2024 15:20,0,30,55,1152730,55,0,17,0,,0,,137890,44,65,60,46,27,,0,"0,61",3700,0
29.06.2024 15:25,0,30,55,1152730,55,0,18,0,,0,,137890,44,64,60,46,27,,0,"0,6",3700,0
29.06.2024 15:30,0,30,55,1152730,55,0,18,0,,0,,137890,52,65,60,48,27,,100,"0,61",3500,0
29.06.2024 15:35,"0,01",30,55,1152730,55,0,16,0,,0,,137890,58,66,61,24,27,,700,"0,61",3600,0
29.06.2024 15:40,"0,05",30,55,1152730,55,0,16,0,,0,,137891,46,66,60,41,27,,0,"0,6",3700,0
29.06.2024 15:45,0,30,55,1152730,55,0,16,0,,0,,137891,59,66,61,25,27,,200,"0,6",3800,0
29.06.2024 15:50,0,30,55,1152730,55,0,16,0,,0,,137891,59,66,60,34,27,,0,"0,6",3700,0
29.06.2024 15:55,0,30,55,1152730,55,0,17,0,,0,,137892,59,65,60,42,27,,0,"0,6",3600,0
29.06.2024 16:00,0,30,55,1152730,55,0,17,0,,0,,137892,60,65,60,40,27,,0,"0,6",3700,0
29.06.2024 16:05,0,30,55,1152730,55,0,17,0,,0,,137892,49,65,60,40,27,,0,"0,6",3600,0
29.06.2024 16:10,"0,06",30,55,1152730,55,0,17,0,,0,,137893,59,65,60,36,27,,400,"0,6",3500,0
29.06.2024 16:15,"5,05",30,55,1152730,55,0,17,0,,70,,137893,56,64,60,43,27,,16200,"0,6",3300,0
29.06.2024 16:20,"4,13",30,55,1152730,55,0,17,0,,70,,137893,50,62,60,50,27,,43600,"0,6",3500,0
29.06.2024 16:25,"4,13",30,55,1152730,55,0,17,0,,70,,137894,52,63,60,37,27,,40500,"0,6",3800,0
29.06.2024 16:30,"4,19",30,55,1152740,55,0,17,0,,70,,137894,61,65,61,29,27,,45000,"0,6",3900,0
29.06.2024 16:35,"4,2",30,54,1152740,55,0,16,0,,1,,137894,53,66,59,23,27,,1200,"0,59",4100,0
29.06.2024 16:40,"0,12",30,55,1152740,55,0,16,0,,1,,137895,55,66,60,32,27,,1200,"0,59",3900,0
29.06.2024 16:45,"0,01",30,55,1152740,55,0,16,0,,1,,137895,46,66,60,42,27,,0,"0,59",3700,0
29.06.2024 16:50,0,30,55,1152740,55,0,16,0,,0,,137895,41,65,60,48,27,,0,"0,6",3800,0
29.06.2024 16:55,0,30,55,1152740,55,0,16,0,,0,,137895,59,66,61,35,27,,0,"0,6",3900,0
29.06.2024 17:00,0,30,55,1152740,55,0,16,0,,0,,137896,43,65,61,45,27,,0,"0,6",4000,0
29.06.2024 17:05,0,30,55,1152740,55,0,16,0,,0,,137896,42,65,61,48,27,,0,"0,6",4000,0
29.06.2024 17:10,0,30,55,1152740,55,0,17,0,,0,,137896,44,65,60,49,27,,0,"0,6",3900,0
29.06.2024 17:15,0,30,55,1152740,55,0,17,0,,0,,137897,48,65,58,45,27,,0,"0,6",3800,0
29.06.2024 17:20,0,30,55,1152740,55,0,17,0,,0,,137897,54,65,60,43,27,,0,"0,6",3800,0
29.06.2024 17:25,0,30,55,1152740,55,0,16,0,,0,,137897,55,66,59,39,27,,0,"0,6",3800,0
29.06.2024 17:30,"0,07",30,55,1152740,55,0,16,0,,0,,137898,55,66,60,27,27,,500,"0,6",3900,0
29.06.2024 17:35,"0,06",30,55,1152740,55,0,16,0,,0,,137898,51,66,60,30,27,,100,"0,59",3800,0
29.06.2024 17:40,0,30,55,1152740,55,0,16,0,,0,,137898,42,65,60,32,27,,0,"0,6",3800,0
29.06.2024 17:45,0,30,55,1152740,55,0,16,0,,0,,137899,53,65,59,40,27,,0,"0,6",3700,0
29.06.2024 17:50,0,30,55,1152740,55,0,16,0,,0,,137899,45,65,59,46,27,,0,"0,6",3600,0
29.06.2024 17:55,0,30,55,1152740,55,0,16,0,,0,,137899,53,65,60,40,27,,0,"0,6",3600,0
29.06.2024 18:00,0,30,55,1152740,55,0,16,0,,0,,137900,41,64,60,48,27,,0,"0,6",3600,0
29.06.2024 18:05,"4,15",30,55,1152740,55,0,17,0,,70,,137900,43,64,57,51,27,,67400,"0,6",1600,0
29.06.2024 18:10,"4,15",30,55,1152750,55,0,16,0,,70,,137900,57,63,60,45,27,,42800,"0,6",3700,0
29.06.2024 18:15,"4,18",30,55,1152750,55,0,17,0,,70,,137901,42,64,61,50,27,,43100,"0,6",3900,0
29.06.2024 18:20,"4,22",30,54,1152760,55,0,17,0,,70,,137901,43,64,58,52,27,,43700,"0,6",4100,0
29.06.2024 18:25,"0,1",30,55,1152760,55,0,17,0,,1,,137901,59,64,60,41,27,,2500,"0,6",4000,0
29.06.2024 18:30,"0,06",30,55,1152760,55,0,17,0,,1,,137902,45,65,60,42,27,,700,"0,6",3800,0
29.06.2024 18:35,"0,06",30,55,1152760,55,0,17,0,,1,,137902,51,65,59,47,27,,600,"0,6",3900,0
29.06.2024 18:40,0,30,55,1152760,55,0,17,0,,0,,137902,52,65,61,43,27,,0,"0,6",3800,0
29.06.2024 18:45,"0,01",30,55,1152760,55,0,17,0,,0,,137903,48,65,60,46,27,,0,"0,59",3800,0
29.06.2024 18:50,"0,04",30,55,1152760,55,0,17,0,,0,,137903,57,65,61,36,27,,0,"0,6",3700,0
29.06.2024 18:55,0,30,55,1152760,55,0,17,0,,0,,137903,46,66,59,45,27,,0,"0,6",3600,0
29.06.2024 19:00,0,30,55,1152760,55,0,17,0,,0,,137904,53,65,61,42,27,,0,"0,61",3800,0
29.06.2024 19:05,0,30,55,1152760,55,0,17,0,,0,,137904,48,65,61,41,27,,0,"0,6",3700,0
29.06.2024 19:10,0,30,55,1152760,55,0,17,0,,0,,137904,43,64,61,42,27,,0,"0,6",3700,0
29.06.2024 19:15,"0,01",30,55,1152760,55,0,17,0,,0,,137904,58,65,60,39,27,,0,"0,61",3700,0
29.06.2024 19:20,0,30,55,1152760,55,0,17,0,,0,,137905,52,66,59,42,27,,0,"0,6",3600,0
29.06.2024 19:25,0,30,55,1152760,55,0,17,0,,0,,137905,56,65,61,38,27,,0,"0,6",3700,0
29.06.2024 19:30,0,30,55,1152760,55,0,17,0,,0,,137905,52,66,59,46,27,,0,"0,6",3700,0
29.06.2024 19:35,0,30,55,1152760,55,0,17,0,,0,,137906,57,65,60,38,27,,0,"0,6",3800,0
29.06.2024 19:40,0,30,55,1152760,55,0,16,0,,0,,137906,49,65,59,47,27,,100,"0,6",3700,0
29.06.2024 19:45,0,30,55,1152760,55,0,17,0,,0,,137906,54,65,61,43,27,,0,"0,6",3700,0
29.06.2024 19:50,"0,03",30,55,1152760,55,0,16,0,,0,,137907,58,65,61,24,27,,400,"0,6",3600,0
29.06.2024 19:55,0,30,55,1152760,55,0,16,0,,0,,137907,39,65,61,27,27,,0,"0,6",3600,0
29.06.2024 20:00,"4,09",30,55,1152760,55,0,16,0,,69,,137907,53,63,59,34,27,,10700,"0,6",3400,0
29.06.2024 20:05,"4,2",30,55,1152760,55,0,16,0,,69,,137908,51,60,59,47,27,,49000,"0,59",3400,0
29.06.2024 20:10,"4,15",30,55,1152760,55,0,16,0,,69,,137908,60,64,61,39,27,,45200,"0,59",3800,0
29.06.2024 20:15,"4,2",30,54,1152770,55,0,16,0,,70,,137908,57,64,61,49,27,,44500,"0,6",4100,0
29.06.2024 20:20,"0,16",30,55,1152770,55,0,16,0,,1,,137909,53,65,61,47,27,,4300,"0,61",4000,0
29.06.2024 20:25,"0,06",30,55,1152770,55,0,16,0,,1,,137909,60,66,61,40,27,,0,"0,59",3900,0
29.06.2024 20:30,"0,06",30,55,1152770,55,0,16,0,,1,,137909,56,66,61,35,27,,0,"0,6",3900,0
29.06.2024 20:35,"0,1",30,55,1152770,55,0,16,0,,0,,137910,58,66,61,42,27,,0,"0,6",3900,0
29.06.2024 20:40,0,30,55,1152770,55,0,16,0,,0,,137910,44,66,61,44,27,,0,"0,6",3900,0
29.06.2024 20:45,0,30,55,1152770,55,0,16,0,,0,,137910,48,65,59,47,27,,0,"0,6",3800,0
29.06.2024 20:50,0,30,55,1152770,55,0,16,0,,0,,137911,60,66,61,34,27,,1100,"0,6",3700,0
29.06.2024 20:55,0,30,55,1152770,55,0,16,0,,0,,137911,52,66,61,40,27,,0,"0,6",3800,0
29.06.2024 21:00,0,30,55,1152770,55,0,16,0,,0,,137911,43,66,60,51,27,,0,"0,6",3800,0
29.06.2024 21:05,0,30,55,1152770,55,0,16,0,,0,,137911,45,65,60,49,27,,0,"0,61",3800,0
29.06.2024 21:10,0,30,55,1152770,55,0,16,0,,0,,137912,47,66,60,41,27,,0,"0,6",3800,0
29.06.2024 21:15,0,30,55,1152770,55,0,16,0,,0,,137912,51,66,61,40,27,,0,"0,6",3900,0
29.06.2024 21:20,0,30,55,1152770,55,0,16,0,,0,,137912,50,66,58,44,27,,0,"0,6",3800,0
29.06.2024 21:25,"0,07",30,55,1152770,55,0,16,0,,0,,137913,57,65,61,26,27,,0,"0,59",3800,0
29.06.2024 21:30,0,30,55,1152770,55,0,16,0,,0,,137913,38,65,60,42,27,,0,"0,6",3800,0
29.06.2024 21:35,0,30,55,1152770,55,0,16,0,,0,,137913,37,65,60,39,27,,0,"0,59",3800,0
29.06.2024 21:40,0,30,55,1152770,55,0,17,0,,0,,137914,37,64,60,38,27,,0,"0,6",3700,0
29.06.2024 21:45,"0,03",30,55,1152770,55,0,16,0,,0,,137914,54,64,60,26,27,,700,"0,6",3500,0
29.06.2024 21:50,"4,15",30,55,1152770,55,0,16,0,,69,,137914,52,63,59,44,27,,57000,"0,6",2000,0
29.06.2024 21:55,"4,15",30,55,1152780,55,0,16,0,,69,,137915,46,60,60,52,27,,45800,"0,6",3800,0
29.06.2024 22:00,"4,2",30,55,1152780,55,0,16,0,,69,,137915,62,65,61,40,27,,47400,"0,6",4000,0
29.06.2024 22:05,"4,2",30,55,1152780,55,0,16,0,,6,,137915,54,65,61,45,27,,46600,"0,6",4000,0
29.06.2024 22:10,"0,08",30,55,1152780,55,0,16,0,,1,,137916,51,64,61,44,27,,2000,"0,61",4000,0
29.06.2024 22:15,"0,05",30,55,1152780,55,0,17,0,,1,,137916,49,64,61,43,27,,600,"0,6",3700,0
29.06.2024 22:20,"0,02",30,55,1152780,55,0,17,0,,0,,137916,46,63,60,44,27,,100,"0,6",3700,0
29.06.2024 22:25,0,30,55,1152780,55,0,16,0,,0,,137917,56,66,60,42,27,,0,"0,59",3600,0
29.06.2024 22:30,"0,04",30,55,1152780,55,0,16,0,,0,,137917,57,66,60,42,27,,300,"0,6",3700,0
29.06.2024 22:35,0,30,55,1152780,55,0,16,0,,0,,137917,55,66,61,27,27,,0,"0,6",3800,0
29.06.2024 22:40,0,30,55,1152780,55,0,16,0,,0,,137918,54,65,61,26,27,,0,"0,6",3700,0
29.06.2024 22:45,0,30,55,1152780,56,0,16,0,,0,,137918,48,65,60,42,27,,0,"0,6",3700,0
29.06.2024 22:50,0,30,55,1152780,56,0,16,0,,0,,137918,47,65,60,44,27,,200,"0,61",3600,0
29.06.2024 22:55,0,30,55,1152780,56,0,16,0,,0,,137918,55,66,60,44,27,,0,"0,61",3600,0
29.06.2024 23:00,0,30,55,1152780,55,0,16,0,,0,,137919,56,66,61,45,27,,0,"0,6",3700,0
29.06.2024 23:05,0,30,55,1152780,55,0,16,0,,0,,137919,55,65,61,45,27,,0,"0,6",3600,0
29.06.2024 23:10,0,30,55,1152780,56,0,16,0,,0,,137919,42,65,61,43,27,,0,"0,59",3600,0
29.06.2024 23:15,0,30,55,1152780,56,0,17,0,,0,,137920,42,65,59,44,27,,0,"0,6",3500,0
29.06.2024 23:20,"0,03",30,55,1152780,56,0,16,0,,0,,137920,58,66,61,24,27,,0,"0,59",3500,0
29.06.2024 23:25,"0,03",30,55,1152780,55,0,16,0,,0,,137920,53,66,60,27,27,,100,"0,59",3600,0
29.06.2024 23:30,0,30,55,1152780,55,0,16,0,,0,,137921,48,65,61,32,27,,0,"0,6",3600,0
29.06.2024 23:35,"0,01",30,55,1152780,55,0,16,0,,0,,137921,56,65,60,33,27,,200,"0,6",3500,0
29.06.2024 23:40,"4,11",30,55,1152790,55,0,16,0,,70,,137921,55,63,60,45,27,,32000,"0,6",2500,0
29.06.2024 23:45,"4,16",30,55,1152790,55,0,16,0,,70,,137921,59,62,61,30,27,,46800,"0,59",3700,0
29.06.2024 23:50,"4,18",30,55,1152790,55,0,16,0,,70,,137922,52,63,61,48,27,,46200,"0,6",3800,0
29.06.2024 23:55,"4,15",30,55,1152800,55,0,16,0,,70,,137922,47,63,61,51,27,,46800,"0,6",4000,0
30.06.2024 00:00,"0,14",30,55,1152800,55,0,16,0,,1,,137922,57,66,60,48,27,,3100,"0,6",3900,0
30.06.2024 00:05,"0,03",30,55,1152800,55,0,16,0,,1,,137923,59,65,61,45,27,,200,"0,6",3800,0
30.06.2024 00:10,0,30,55,1152800,55,0,17,0,,1,,137923,48,65,60,44,27,,200,"0,6",3900,0
30.06.2024 00:15,0,30,55,1152800,55,0,17,0,,0,,137923,53,66,60,45,27,,100,"0,6",3800,0
30.06.2024 00:20,0,30,55,1152800,55,0,16,0,,0,,137924,53,66,60,40,27,,600,"0,6",3800,0
30.06.2024 00:25,0,30,55,1152800,55,0,16,0,,0,,137924,37,66,60,48,27,,0,"0,6",3900,0
30.06.2024 00:30,0,30,55,1152800,55,0,17,0,,0,,137924,36,65,60,47,27,,0,"0,6",3900,0
30.06.2024 00:35,0,30,55,1152800,55,0,17,0,,0,,137925,37,65,60,46,27,,0,"0,61",3900,0
30.06.2024 00:40,0,30,55,1152800,55,0,17,0,,0,,137925,56,65,60,43,27,,0,"0,6",3700,0
30.06.2024 00:45,0,30,55,1152800,55,0,17,0,,0,,137925,52,65,60,40,27,,0,"0,6",3600,0
30.06.2024 00:50,0,30,55,1152800,55,0,17,0,,0,,137926,57,65,60,38,27,,0,"0,6",3700,0
30.06.2024 00:55,0,30,55,1152800,55,0,17,0,,0,,137926,55,64,60,38,27,,0,"0,6",3800,0
30.06.2024 01:00,0,30,55,1152800,55,0,17,0,,0,,137926,54,64,60,37,27,,0,"0,6",3800,0
30.06.2024 01:05,0,30,55,1152800,55,0,18,0,,0,,137927,53,64,60,37,27,,0,"0,61",3700,0
30.06.2024 01:10,0,30,55,1152800,55,0,18,0,,0,,137927,42,64,60,40,27,,0,"0,6",3700,0
30.06.2024 01:15,0,30,55,1152800,55,0,18,0,,0,,137927,44,64,58,45,27,,0,"0,6",3600,0
30.06.2024 01:20,0,30,55,1152800,55,0,18,0,,0,,137928,48,64,61,43,27,,100,"0,6",3600,0
30.06.2024 01:25,0,30,55,1152800,55,0,18,0,,0,,137928,46,65,60,49,27,,0,"0,6",3600,0
30.06.2024 01:30,0,30,55,1152800,55,0,18,0,,0,,137928,50,65,60,49,27,,0,"0,61",3500,0
30.06.2024 01:35,"0,03",30,55,1152800,55,0,18,0,,0,,137929,55,65,60,50,27,,400,"0,6",3500,0
30.06.2024 01:40,"4,2",30,55,1152800,55,0,18,0,,70,,137929,50,64,60,48,27,,200,"0,6",2700,0
30.06.2024 01:45,"4,13",30,55,1152800,55,0,18,0,,70,,137929,49,62,60,51,27,,24100,"0,61",3500,0
30.06.2024 01:50,"4,13",30,55,1152810,55,0,18,0,,70,,137929,44,61,60,50,27,,45700,"0,6",3800,0
30.06.2024 01:55,"4,13",30,55,1152810,55,0,19,0,,1,,137930,43,60,60,50,27,,45700,"0,6",4000,0
30.06.2024 02:00,"0,11",30,55,1152810,55,0,19,0,,1,,137930,43,60,61,50,27,,1200,"0,6",4000,0
30.06.2024 02:05,"0,02",30,55,1152810,55,0,19,0,,1,,137930,42,59,61,50,27,,1200,"0,61",3800,0
30.06.2024 02:10,0,30,55,1152810,55,0,19,0,,0,,137931,43,60,61,49,27,,200,"0,6",3800,0
30.06.2024 02:15,0,30,55,1152810,55,0,19,0,,0,,137931,44,60,61,50,27,,0,"0,6",3800,0
30.06.2024 02:20,0,30,55,1152810,55,0,19,0,,0,,137931,43,60,61,49,27,,0,"0,6",3800,0
30.06.2024 02:25,0,30,55,1152810,55,0,20,0,,0,,137932,43,60,61,49,27,,0,"0,6",3700,0
30.06.2024 02:30,0,30,55,1152810,55,0,20,0,,0,,137932,43,59,61,49,27,,0,"0,6",3700,0
30.06.2024 02:35,0,30,55,1152810,56,0,20,0,,0,,137932,43,59,61,49,27,,0,"0,61",3700,0
30.06.2024 02:40,0,30,55,1152810,56,0,20,0,,0,,137933,43,59,61,48,27,,0,"0,6",3600,0
30.06.2024 02:45,0,30,55,1152810,56,0,20,0,,0,,137933,43,59,61,48,27,,0,"0,6",3600,0
30.06.2024 02:50,0,30,55,1152810,56,0,20,0,,0,,137933,43,58,61,48,27,,0,"0,6",3600,0
30.06.2024 02:55,0,30,55,1152810,56,0,20,0,,0,,137934,42,58,61,47,27,,0,"0,6",3600,0
30.06.2024 03:00,0,30,55,1152810,56,0,21,0,,0,,137934,42,58,61,47,27,,0,"0,6",3600,0
30.06.2024 03:05,0,30,55,1152810,56,0,21,0,,0,,137934,42,57,61,47,27,,0,"0,6",3600,0
30.06.2024 03:10,0,30,55,1152810,56,0,21,0,,0,,137934,42,57,61,47,27,,0,"0,6",3500,0
30.06.2024 03:15,0,30,55,1152810,56,0,21,0,,0,,137935,42,57,61,47,27,,0,"0,6",3500,0
30.06.2024 03:20,0,30,55,1152810,56,0,21,0,,0,,137935,42,56,61,46,27,,0,"0,6",3500,0
30.06.2024 03:25,0,30,55,1152810,56,0,21,0,,0,,137935,41,56,61,46,27,,0,"0,6",3500,0
30.06.2024 03:30,0,30,55,1152810,56,0,22,0,,0,,137936,41,56,61,46,27,,0,"0,6",3500,0
30.06.2024 03:35,0,30,55,1152810,56,0,22,0,,0,,137936,41,56,61,46,27,,0,"0,6",3500,0
30.06.2024 03:40,0,30,55,1152810,56,0,22,0,,0,,137936,42,61,60,42,27,,0,"0,6",3500,0
30.06.2024 03:45,0,30,55,1152810,56,0,22,0,,0,,137937,42,60,60,42,27,,0,"0,6",3400,0
30.06.2024 03:50,"4,13",30,55,1152810,56,0,22,0,,69,,137937,42,61,60,42,27,,0,"0,6",3300,0
30.06.2024 03:55,"4,18",30,55,1152810,55,0,22,0,,69,,137937,41,61,60,42,27,,32000,"0,6",2800,0
30.06.2024 04:00,"4,13",30,55,1152820,55,0,22,0,,69,,137937,41,60,60,42,27,,44600,"0,6",3400,0
30.06.2024 04:05,"4,16",30,55,1152820,55,0,22,0,,1,,137938,41,60,60,42,27,,45000,"0,6",3600,0
30.06.2024 04:10,"0,11",30,55,1152820,55,0,22,0,,1,,137938,40,60,61,41,27,,1600,"0,6",3900,0
30.06.2024 04:15,"0,01",30,55,1152820,55,0,22,0,,1,,137938,40,59,61,41,27,,900,"0,6",3800,0
30.06.2024 04:20,0,30,55,1152820,56,0,23,0,,0,,137939,40,59,61,41,27,,0,"0,6",3800,0
30.06.2024 04:25,0,30,55,1152820,56,0,23,0,,0,,137939,40,61,59,41,27,,0,"0,6",3700,0
30.06.2024 04:30,0,30,55,1152820,56,0,22,0,,0,,137939,49,65,60,47,27,,0,"0,6",3700,0
30.06.2024 04:35,0,30,55,1152820,56,0,23,0,,0,,137940,53,65,61,45,27,,0,"0,6",3600,0
30.06.2024 04:40,0,30,55,1152820,55,0,23,0,,0,,137940,52,65,61,45,27,,0,"0,6",3600,0
30.06.2024 04:45,0,30,55,1152820,55,0,23,0,,0,,137940,50,65,60,47,27,,0,"0,6",3700,0
30.06.2024 04:50,0,30,55,1152820,56,0,23,0,,0,,137941,49,65,61,50,27,,0,"0,6",3700,0
30.06.2024 04:55,0,30,55,1152820,56,0,23,0,,0,,137941,48,64,61,49,27,,0,"0,6",3600,0
30.06.2024 05:00,0,30,55,1152820,56,0,23,0,,0,,137941,47,64,61,48,27,,0,"0,6",3600,0
30.06.2024 05:05,0,30,55,1152820,56,0,23,0,,0,,137941,46,63,61,48,27,,0,"0,6",3600,0
30.06.2024 05:10,0,30,55,1152820,56,0,23,0,,0,,137942,45,63,61,47,27,,0,"0,6",3600,0
30.06.2024 05:15,0,30,55,1152820,56,0,23,0,,0,,137942,45,62,61,47,27,,0,"0,6",3600,0
30.06.2024 05:20,0,30,55,1152820,56,0,23,0,,0,,137942,49,64,61,48,27,,0,"0,6",3600,0
30.06.2024 05:25,"0,01",30,55,1152820,56,0,22,0,,0,,137943,59,65,61,33,27,,2200,"0,61",3600,0
30.06.2024 05:30,0,30,55,1152820,55,0,22,0,,0,,137943,58,65,61,33,27,,0,"0,6",3600,0
30.06.2024 05:35,0,30,55,1152820,55,0,22,0,,0,,137943,40,64,61,33,27,,0,"0,6",3600,0
30.06.2024 05:40,0,30,55,1152820,56,0,22,0,,0,,137944,39,64,61,33,27,,0,"0,6",3600,0
30.06.2024 05:45,0,30,55,1152820,56,0,22,0,,0,,137944,39,64,61,33,27,,0,"0,6",3500,0
30.06.2024 05:50,0,30,55,1152820,56,0,22,0,,0,,137944,38,63,61,33,27,,0,"0,6",3400,0
30.06.2024 05:55,0,30,55,1152820,56,0,22,0,,0,,137945,38,63,61,33,27,,0,"0,61",3400,0
30.06.2024 06:00,"4,21",30,55,1152820,55,0,22,0,,70,,137945,38,63,60,34,27,,0,"0,6",3300,0
30.06.2024 06:05,"4,17",30,55,1152830,55,0,22,0,,70,,137945,38,63,60,34,27,,35700,"0,6",2700,0
30.06.2024 06:10,"4,11",30,55,1152830,55,0,22,0,,70,,137945,38,62,60,35,27,,39800,"0,6",3500,0
30.06.2024 06:15,"4,15",30,55,1152830,55,0,22,0,,70,,137946,39,62,61,35,27,,39400,"0,6",3700,0
30.06.2024 06:20,"0,13",30,55,1152830,55,0,23,0,,1,,137946,39,61,61,35,27,,600,"0,61",3900,0
30.06.2024 06:25,"0,02",30,55,1152830,55,0,23,0,,1,,137946,39,61,61,35,27,,1200,"0,6",3800,0
30.06.2024 06:30,0,30,55,1152830,55,0,22,0,,1,,137947,50,63,61,42,27,,600,"0,6",3700,0
30.06.2024 06:35,0,30,55,1152830,55,0,22,0,,0,,137947,49,63,61,42,27,,0,"0,6",3700,0
30.06.2024 06:40,"0,04",30,55,1152830,55,0,21,0,,0,,137947,56,65,60,41,27,,0,"0,6",3700,0
30.06.2024 06:45,0,30,55,1152830,55,0,19,0,,0,,137948,60,66,61,37,27,,500,"0,6",3800,0
30.06.2024 06:50,0,30,55,1152830,55,0,19,0,,0,,137948,59,65,61,36,27,,0,"0,6",3800,0
30.06.2024 06:55,"0,02",30,55,1152830,55,0,18,0,,0,,137948,59,66,61,37,27,,0,"0,59",3700,0
30.06.2024 07:00,"0,01",30,55,1152830,56,0,18,0,,0,,137949,58,66,61,46,27,,0,"0,59",3800,0
30.06.2024 07:05,0,30,55,1152830,56,0,17,0,,0,,137949,58,66,61,38,27,,0,"0,6",3500,0
30.06.2024 07:10,0,30,55,1152830,56,0,18,0,,0,,137949,48,66,61,48,27,,0,"0,59",3700,0
30.06.2024 07:15,0,30,55,1152830,56,0,18,0,,0,,137949,48,65,61,49,27,,0,"0,6",3600,0
30.06.2024 07:20,0,30,55,1152830,56,0,17,0,,0,,137950,59,65,60,38,27,,0,"0,6",3500,0
30.06.2024 07:25,"0,04",30,55,1152830,56,0,17,0,,0,,137950,59,66,61,23,27,,0,"0,59",3600,0
30.06.2024 07:30,"0,06",30,55,1152830,55,0,16,0,,0,,137950,53,66,60,46,27,,200,"0,6",3700,0
30.06.2024 07:35,"0,05",30,55,1152830,55,0,16,0,,0,,137951,54,65,60,50,27,,100,"0,6",3700,0
30.06.2024 07:40,0,30,55,1152830,55,0,16,0,,0,,137951,55,64,60,45,27,,0,"0,61",3600,0
30.06.2024 07:45,"4,21",30,55,1152830,55,0,16,0,,70,,137951,49,64,58,45,27,,0,"0,6",3500,0
30.06.2024 07:50,"4,15",30,55,1152840,55,0,17,0,,70,,137952,58,60,60,53,27,,50500,"0,6",2000,0
30.06.2024 07:55,"4,13",30,55,1152840,55,0,16,0,,70,,137952,59,64,61,27,27,,48900,"0,59",3500,0
30.06.2024 08:00,"4,18",30,55,1152850,55,0,16,0,,70,,137952,61,66,61,34,27,,51300,"0,6",3000,0
30.06.2024 08:05,"0,1",30,55,1152850,55,0,16,0,,1,,137953,52,66,60,42,27,,1000,"0,6",4000,0
30.06.2024 08:10,0,30,55,1152850,55,0,16,0,,1,,137953,60,66,61,39,27,,1400,"0,6",3900,0
30.06.2024 08:15,0,30,55,1152850,55,0,16,0,,1,,137953,52,66,59,44,27,,0,"0,6",3800,0
30.06.2024 08:20,0,30,55,1152850,55,0,16,0,,0,,137954,43,66,61,42,27,,400,"0,61",3800,0
30.06.2024 08:25,0,30,55,1152850,55,0,16,0,,0,,137954,49,66,60,48,27,,0,"0,6",3800,0
30.06.2024 08:30,0,30,55,1152850,55,0,17,0,,0,,137954,41,65,60,49,27,,0,"0,6",3800,0
30.06.2024 08:35,0,30,55,1152850,55,0,17,0,,0,,137954,56,66,60,38,27,,0,"0,59",3800,0
30.06.2024 08:40,0,30,55,1152850,55,0,17,0,,0,,137955,53,66,60,27,27,,100,"0,6",3800,0
30.06.2024 08:45,0,30,55,1152850,55,0,16,0,,0,,137955,58,66,61,36,27,,0,"0,6",3800,0
30.06.2024 08:50,0,30,55,1152850,55,0,17,0,,0,,137955,59,66,61,47,27,,0,"0,6",3800,0
30.06.2024 08:55,0,30,55,1152850,55,0,16,0,,0,,137956,52,66,58,38,27,,0,"0,6",3700,0
30.06.2024 09:00,0,30,55,1152850,55,0,16,0,,0,,137956,57,66,60,26,27,,0,"0,6",3800,0
30.06.2024 09:05,0,30,55,1152850,55,0,16,0,,0,,137956,55,66,60,34,27,,0,"0,6",3800,0
30.06.2024 09:10,0,30,55,1152850,55,0,16,0,,0,,137957,41,66,60,43,27,,0,"0,6",3800,0
30.06.2024 09:15,0,30,55,1152850,55,0,16,0,,0,,137957,54,66,60,38,27,,0,"0,59",3900,0
30.06.2024 09:20,0,30,55,1152850,55,0,16,0,,0,,137957,42,65,59,47,27,,0,"0,6",3800,0
30.06.2024 09:25,"4,22",30,55,1152850,55,0,16,0,,70,,137958,37,64,60,49,27,,0,"0,6",3700,0
30.06.2024 09:30,"4,22",30,55,1152850,55,0,16,0,,70,,137958,45,63,58,51,27,,23400,"0,6",3500,0
30.06.2024 09:35,"4,18",30,54,1152850,55,0,16,0,,70,,137958,59,64,60,25,27,,46300,"0,59",4200,0
30.06.2024 09:40,"4,18",30,54,1152860,55,0,16,0,,70,,137959,54,65,59,40,27,,55900,"0,6",4200,0
30.06.2024 09:45,"4,22",30,55,1152860,55,0,16,0,,1,,137959,50,66,60,41,27,,58100,"0,6",4300,0
30.06.2024 09:50,"3,43",30,55,1152860,55,0,16,0,,1,,137959,39,66,59,37,27,,4500,"0,59",4000,0
30.06.2024 09:55,"0,06",30,55,1152860,55,0,16,0,,1,,137960,40,66,60,48,27,,100,"0,59",3900,0
30.06.2024 10:00,0,30,55,1152860,55,0,16,0,,0,,137960,58,66,61,26,27,,0,"0,6",3800,0
30.06.2024 10:05,"0,01",30,55,1152860,55,0,15,0,,0,,137960,54,67,60,35,27,,200,"0,59",3800,0
30.06.2024 10:10,"0,04",30,55,1152860,55,0,15,0,,0,,137961,54,66,61,40,27,,500,"0,6",4000,0
30.06.2024 10:15,0,30,55,1152860,55,0,16,0,,0,,137961,50,66,60,46,27,,0,"0,59",4000,0
30.06.2024 10:20,0,30,55,1152860,55,0,16,0,,0,,137961,55,66,59,21,27,,0,"0,59",3800,0
30.06.2024 10:25,0,30,55,1152860,55,0,16,0,,0,,137962,53,66,60,27,27,,200,"0,6",3900,0
30.06.2024 10:30,0,30,55,1152860,55,0,16,0,,0,,137962,54,66,60,33,27,,0,"0,6",3800,0
30.06.2024 10:35,0,30,55,1152860,55,0,16,0,,0,,137962,38,66,60,34,27,,0,"0,6",3800,0
30.06.2024 10:40,0,30,55,1152860,55,0,16,0,,0,,137963,39,65,60,46,27,,0,"0,6",3900,0
30.06.2024 10:45,0,30,55,1152860,55,0,16,0,,0,,137963,45,65,59,47,27,,0,"0,59",4000,0
30.06.2024 10:50,"0,02",30,55,1152870,55,0,16,0,,0,,137963,59,66,61,39,27,,0,"0,59",4000,0
30.06.2024 10:55,0,30,55,1152870,55,0,17,0,,0,,137964,57,65,61,41,27,,0,"0,6",3800,0
30.06.2024 11:00,0,30,55,1152870,55,0,16,0,,0,,137964,54,65,59,38,27,,400,"0,6",3800,0
30.06.2024 11:05,"0,07",30,55,1152870,55,0,16,0,,0,,137964,53,65,60,37,27,,0,"0,61",3900,0
30.06.2024 11:10,0,30,55,1152870,55,0,16,0,,70,,137965,58,61,60,32,27,,800,"0,59",3600,0
30.06.2024 11:15,"4,14",30,55,1152870,55,0,16,0,,70,,137965,46,57,60,48,27,,76500,"0,6",1600,0
30.06.2024 11:20,"4,18",30,55,1152870,55,0,16,0,,70,,137965,43,60,59,50,27,,45600,"0,6",3800,0
30.06.2024 11:25,"4,24",30,54,1152880,55,0,16,0,,70,,137966,57,65,60,40,27,,45200,"0,6",4000,0
30.06.2024 11:30,"4,2",30,55,1152880,55,0,16,0,,1,,137966,57,65,61,41,27,,49000,"0,6",4200,0
30.06.2024 11:35,"0,14",30,55,1152880,55,0,17,0,,1,,137966,60,66,60,41,27,,3100,"0,6",4100,0
30.06.2024 11:40,"0,03",30,55,1152880,55,0,17,0,,1,,137967,53,66,60,49,27,,100,"0,6",4000,0
30.06.2024 11:45,0,30,55,1152880,55,0,16,0,,0,,137967,51,66,56,47,27,,1100,"0,6",3900,0
30.06.2024 11:50,"0,02",30,55,1152880,55,0,16,0,,0,,137967,58,66,61,28,27,,0,"0,6",3900,0
30.06.2024 11:55,0,30,55,1152880,55,0,16,0,,0,,137968,38,66,61,37,27,,0,"0,6",4000,0
30.06.2024 12:00,0,30,55,1152880,55,0,16,0,,0,,137968,42,66,60,46,27,,0,"0,6",3900,0
30.06.2024 12:05,0,30,55,1152880,55,0,17,0,,0,,137968,50,66,60,48,27,,0,"0,6",3900,0
30.06.2024 12:10,0,30,55,1152880,55,0,17,0,,0,,137968,50,66,58,48,27,,0,"0,6",3800,0
30.06.2024 12:15,"0,01",30,55,1152880,55,0,17,0,,0,,137969,50,65,60,49,27,,0,"0,6",3900,0
30.06.2024 12:20,0,30,55,1152880,55,0,17,0,,0,,137969,57,65,60,38,27,,0,"0,59",3900,0
30.06.2024 12:25,0,30,55,1152880,55,0,17,0,,0,,137969,56,66,61,47,27,,0,"0,6",3800,0
30.06.2024 12:30,0,30,55,1152880,55,0,17,0,,0,,137970,57,66,59,40,27,,5000,"0,59",3800,0
30.06.2024 12:35,0,30,55,1152880,55,0,17,0,,0,,137970,49,65,61,36,27,,100,"0,6",3700,0
30.06.2024 12:40,0,30,55,1152880,55,0,17,0,,0,,137970,57,65,61,42,27,,100,"0,59",3600,0
30.06.2024 13:00,"0,09",30,55,1152880,55,0,17,0,,69,,137971,45,64,60,48,27,,0,"0,6",3500,0
30.06.2024 13:05,"4,15",30,55,1152880,55,0,17,0,,69,,137972,54,63,58,46,27,,26600,"0,6",2900,0
30.06.2024 13:10,"4,12",30,55,1152890,55,0,17,0,,69,,137972,52,61,61,55,27,,42700,"0,6",3700,0
30.06.2024 13:15,"4,13",30,55,1152890,55,0,17,0,,70,,137972,49,62,60,51,27,,41300,"0,6",3900,0
30.06.2024 13:20,"4,13",30,54,1152900,55,0,17,0,,1,,137973,48,61,61,51,27,,40700,"0,61",4100,0
30.06.2024 13:25,"0,14",30,55,1152900,55,0,18,0,,1,,137973,48,63,61,52,27,,4000,"0,6",4100,0
30.06.2024 13:30,"0,04",30,55,1152900,55,0,18,0,,1,,137973,47,63,61,50,27,,800,"0,6",3900,0
30.06.2024 13:35,0,30,55,1152900,55,0,18,0,,0,,137974,56,65,61,46,27,,0,"0,61",3900,0
30.06.2024 13:40,0,30,55,1152900,55,0,18,0,,0,,137974,44,65,61,49,27,,0,"0,6",3900,0
30.06.2024 13:45,0,30,55,1152900,55,0,18,0,,0,,137974,44,65,61,50,27,,0,"0,6",3800,0
30.06.2024 13:50,0,30,55,1152900,55,0,18,0,,0,,137975,51,65,60,50,27,,0,"0,6",3800,0
30.06.2024 13:55,"0,06",30,55,1152900,55,0,18,0,,0,,137975,55,66,60,44,27,,200,"0,6",3700,0
30.06.2024 14:00,0,30,55,1152900,55,0,16,0,,0,,137975,55,66,60,28,27,,0,"0,6",3700,0
30.06.2024 14:05,"0,01",30,55,1152900,55,0,16,0,,0,,137976,46,66,60,39,27,,600,"0,6",3700,0
30.06.2024 14:10,0,30,55,1152900,55,0,16,0,,0,,137976,45,66,58,50,27,,0,"0,6",3900,0
30.06.2024 14:15,0,30,55,1152900,55,0,16,0,,0,,137976,53,66,59,45,27,,0,"0,6",3800,0
30.06.2024 14:20,0,30,55,1152900,55,0,16,0,,0,,137977,40,65,59,50,27,,0,"0,6",3800,0
30.06.2024 14:25,0,30,55,1152900,55,0,16,0,,0,,137977,56,66,61,40,27,,0,"0,6",3900,0
30.06.2024 14:30,0,30,55,1152900,55,0,16,0,,0,,137977,60,65,61,30,27,,0,"0,6",3900,0
30.06.2024 14:35,0,30,55,1152900,55,0,16,0,,0,,137978,47,65,60,43,27,,0,"0,6",3900,0
30.06.2024 14:40,0,30,55,1152900,55,0,16,0,,0,,137978,56,65,61,36,27,,0,"0,6",3800,0
30.06.2024 14:45,"0,01",30,55,1152900,55,0,15,0,,70,,137978,55,64,59,20,27,,600,"0,6",3500,0
30.06.2024 14:50,"4,2",30,55,1152900,55,0,15,0,,70,,137978,58,60,57,58,27,,76200,"0,59",1700,0
30.06.2024 14:55,"4,2",30,55,1152900,55,0,15,0,,70,,137979,60,64,61,27,27,,57500,"0,59",4200,0
30.06.2024 15:00,"4,14",30,54,1152910,55,0,16,0,,70,,137979,55,64,61,25,27,,51500,"0,6",4300,0
30.06.2024 15:05,"4,17",30,54,1152910,55,0,16,0,,1,,137979,37,64,61,25,27,,3900,"0,6",4100,0
30.06.2024 15:10,"0,07",30,55,1152910,55,0,16,0,,1,,137980,52,65,60,42,27,,0,"0,6",4100,0
30.06.2024 15:15,0,30,55,1152910,55,0,16,0,,1,,137980,59,66,60,36,27,,1200,"0,6",3900,0
30.06.2024 15:20,0,30,55,1152910,55,0,16,0,,0,,137980,58,66,60,22,27,,700,"0,61",3900,0
30.06.2024 15:25,"0,02",30,55,1152910,55,0,15,0,,0,,137981,54,67,58,19,27,,900,"0,59",4100,0
30.06.2024 15:30,0,30,55,1152910,55,0,16,0,,0,,137981,44,66,61,33,27,,0,"0,59",3900,0
30.06.2024 15:35,0,30,54,1152910,55,0,16,0,,0,,137981,34,66,60,43,27,,0,"0,6",4100,0
30.06.2024 15:40,0,30,55,1152910,55,0,16,0,,0,,137982,46,66,59,47,27,,0,"0,6",4200,0
30.06.2024 15:45,0,30,55,1152910,55,0,16,0,,0,,137982,45,66,60,49,27,,0,"0,61",4000,0
30.06.2024 15:50,0,30,55,1152910,55,0,16,0,,0,,137982,59,66,61,30,27,,300,"0,6",3900,0
30.06.2024 15:55,0,30,55,1152910,55,0,17,0,,0,,137983,41,66,58,48,27,,0,"0,6",4100,0
30.06.2024 16:00,"0,02",30,55,1152910,55,0,15,0,,0,,137983,53,66,58,19,27,,1600,"0,6",4000,0
30.06.2024 16:05,0,30,55,1152910,55,0,15,0,,0,,137983,54,66,59,25,27,,100,"0,6",3900,0
30.06.2024 16:10,"0,06",30,54,1152910,54,0,15,0,,0,,137984,54,65,58,21,27,,500,"0,6",4000,0
30.06.2024 16:15,"0,03",30,54,1152910,54,0,15,0,,70,,137984,54,64,60,39,27,,0,"0,6",4200,0
30.06.2024 16:20,"4,1",30,55,1152920,55,0,16,0,,70,,137984,55,56,57,54,27,,125300,"0,6",600,0
30.06.2024 16:25,"4,08",30,54,1152920,55,0,16,0,,70,,137985,52,56,60,52,27,,50700,"0,6",4000,0
30.06.2024 16:30,"4,15",30,54,1152930,54,0,16,0,,70,,137985,56,64,61,41,27,,49900,"0,6",4300,0
30.06.2024 16:35,"4,15",30,54,1152930,54,0,16,0,,0,,137985,59,65,61,40,27,,51700,"0,6",4500,0
30.06.2024 16:40,"0,19",30,55,1152930,55,0,16,0,,0,,137986,46,66,60,40,27,,3300,"0,59",4300,0
30.06.2024 16:45,"0,04",30,55,1152930,55,0,16,0,,0,,137986,57,66,60,24,27,,1300,"0,6",4100,0
30.06.2024 16:50,0,30,55,1152930,55,0,16,0,,0,,137986,46,66,61,29,27,,0,"0,6",3900,0
30.06.2024 16:55,0,30,55,1152930,55,0,16,0,,0,,137987,52,66,61,38,27,,0,"0,6",3900,0
30.06.2024 17:00,0,30,55,1152930,55,0,16,0,,0,,137987,56,66,60,43,27,,0,"0,6",3900,0
30.06.2024 17:05,0,30,55,1152930,55,0,16,0,,0,,137987,55,66,59,43,27,,200,"0,6",4000,0
30.06.2024 17:10,0,30,55,1152930,55,0,16,0,,0,,137988,59,66,61,39,27,,0,"0,6",3900,0
30.06.2024 17:15,0,30,55,1152930,55,0,16,0,,0,,137988,43,66,61,42,27,,0,"0,59",3900,0
30.06.2024 17:20,0,30,55,1152930,55,0,16,0,,0,,137988,40,65,61,49,27,,0,"0,59",3900,0
30.06.2024 17:25,"0,03",30,55,1152930,55,0,16,0,,0,,137989,56,65,60,51,27,,0,"0,61",4000,0
30.06.2024 17:30,0,30,55,1152930,55,0,17,0,,0,,137989,49,65,60,56,27,,0,"0,6",3700,0
30.06.2024 17:35,0,30,55,1152930,55,0,17,0,,0,,137989,49,65,60,56,27,,0,"0,6",3800,0
30.06.2024 17:40,"0,04",30,55,1152930,55,0,17,0,,0,,137990,53,65,60,46,27,,0,"0,6",3800,0
30.06.2024 18:00,"0,02",30,55,1152930,55,0,16,0,,0,,137991,42,65,60,47,27,,0,"0,6",3600,0
30.06.2024 18:05,"0,03",30,55,1152930,55,0,16,0,,70,,137991,53,64,60,47,27,,400,"0,6",3400,0
30.06.2024 18:10,"4,14",30,55,1152940,55,0,17,0,,70,,137992,50,61,60,51,27,,52100,"0,6",2800,0
30.06.2024 18:15,"4,18",30,55,1152940,55,0,17,0,,70,,137992,47,60,60,53,27,,48300,"0,6",3800,0
30.06.2024 18:20,"4,14",30,54,1152940,55,0,17,0,,70,,137992,46,62,60,51,27,,44300,"0,6",4100,0
30.06.2024 18:25,"0,14",30,55,1152940,55,0,17,0,,0,,137992,49,65,61,53,27,,3400,"0,6",4300,0
30.06.2024 18:30,"0,07",30,55,1152940,55,0,17,0,,0,,137993,52,65,61,53,27,,200,"0,6",4000,0
30.06.2024 18:35,"0,03",30,55,1152940,55,0,17,0,,0,,137993,53,65,59,51,27,,0,"0,6",3900,0
30.06.2024 18:40,0,30,55,1152940,55,0,17,0,,0,,137994,44,66,56,49,27,,0,"0,6",3900,0
30.06.2024 18:45,"0,03",30,55,1152940,55,0,15,0,,0,,137994,54,66,58,18,27,,500,"0,6",3700,0
30.06.2024 18:50,0,30,55,1152940,55,0,16,0,,0,,137994,56,66,60,20,27,,200,"0,6",3800,0
30.06.2024 18:55,0,30,54,1152940,55,0,16,0,,0,,137994,39,66,56,43,27,,0,"0,6",4100,0
30.06.2024 19:00,"0,01",30,54,1152940,55,0,16,0,,0,,137995,60,66,61,28,27,,400,"0,59",4200,0
30.06.2024 19:05,0,30,55,1152940,55,0,16,0,,0,,137995,38,65,61,39,27,,0,"0,6",4000,0
30.06.2024 19:10,0,30,55,1152940,55,0,16,0,,0,,137996,41,65,60,47,27,,0,"0,6",3800,0
30.06.2024 19:15,0,30,55,1152940,55,0,16,0,,0,,137996,58,66,61,30,27,,200,"0,6",3700,0
30.06.2024 19:20,0,30,55,1152940,55,0,16,0,,0,,137996,60,66,61,40,27,,500,"0,6",3700,0
30.06.2024 19:25,"0,07",30,55,1152940,55,0,15,0,,0,,137997,56,66,59,24,27,,0,"0,6",3900,0
30.06.2024 19:30,0,30,55,1152940,55,0,15,0,,0,,137997,59,65,61,29,27,,900,"0,6",3800,0
30.06.2024 19:35,0,30,55,1152940,55,0,15,0,,70,,137997,57,64,60,24,27,,0,"0,59",3600,0
30.06.2024 19:40,"4,06",30,55,1152950,55,0,15,0,,70,,137997,50,63,57,29,27,,58000,"0,6",2000,0
30.06.2024 19:45,"4,22",30,55,1152950,55,0,15,0,,70,,137998,58,63,60,23,27,,69800,"0,59",3800,0
30.06.2024 19:50,"4,18",30,54,1152960,55,0,15,0,,70,,137998,55,65,60,19,27,,64600,"0,6",4100,0
30.06.2024 19:55,"4,2",30,54,1152960,55,0,15,0,,1,,137998,54,65,61,19,27,,52200,"0,6",4300,0
30.06.2024 20:00,"0,14",30,55,1152960,55,0,15,0,,1,,137999,57,66,61,30,27,,1600,"0,6",4000,0
30.06.2024 20:05,"0,02",30,55,1152960,55,0,16,0,,1,,137999,53,66,60,26,27,,100,"0,59",3800,0
30.06.2024 20:10,0,30,55,1152960,55,0,16,0,,0,,137999,49,66,61,39,27,,0,"0,6",4000,0
30.06.2024 20:15,0,30,55,1152960,55,0,16,0,,0,,138000,42,66,61,49,27,,0,"0,59",4000,0
30.06.2024 20:20,"0,01",30,55,1152960,55,0,16,0,,0,,138000,58,66,61,37,27,,0,"0,6",4000,0
30.06.2024 20:25,0,30,55,1152960,55,0,16,0,,0,,138000,54,66,61,35,27,,0,"0,6",4000,0
30.06.2024 20:30,0,30,55,1152960,55,0,16,0,,0,,138001,51,66,59,42,27,,0,"0,6",4000,0
30.06.2024 20:35,0,30,55,1152960,55,0,16,0,,0,,138001,57,66,60,34,27,,0,"0,6",3900,0
30.06.2024 20:40,0,30,55,1152960,55,0,16,0,,0,,138001,52,66,61,39,27,,0,"0,6",4000,0
30.06.2024 20:45,0,30,55,1152960,55,0,16,0,,0,,138002,56,66,61,41,27,,0,"0,6",4000,0
30.06.2024 20:50,0,30,55,1152960,55,0,16,0,,0,,138002,53,66,59,46,27,,0,"0,6",3800,0
30.06.2024 20:55,0,30,55,1152960,55,0,16,0,,0,,138002,57,66,60,30,27,,100,"0,6",3800,0
30.06.2024 21:00,"0,02",30,55,1152960,55,0,15,0,,0,,138003,54,66,60,31,27,,800,"0,6",3900,0
30.06.2024 21:05,"0,03",30,55,1152960,55,0,15,0,,0,,138003,55,66,60,33,27,,200,"0,6",3900,0
30.06.2024 21:10,0,30,55,1152960,55,0,15,0,,0,,138003,54,65,60,37,27,,0,"0,6",3800,0
30.06.2024 21:15,0,30,55,1152960,55,0,15,0,,0,,138004,53,64,60,40,27,,0,"0,6",3800,0
30.06.2024 21:20,"3,5",30,55,1152960,55,0,15,0,,70,,138004,47,64,59,49,27,,24200,"0,6",3700,0
30.06.2024 21:25,"4,14",30,55,1152970,55,0,16,0,,70,,138004,47,61,60,50,27,,52500,"0,6",3700,0
30.06.2024 21:30,"4,2",30,55,1152970,55,0,16,0,,70,,138005,54,64,60,45,27,,47800,"0,59",4000,0
30.06.2024 21:35,"4,21",30,54,1152980,54,0,16,0,,70,,138005,61,66,61,39,27,,52100,"0,6",4300,0
30.06.2024 21:40,"4,13",30,54,1152980,55,0,16,0,,0,,138005,57,66,60,45,27,,9500,"0,6",4300,0
30.06.2024 21:45,"0,1",30,55,1152980,55,0,16,0,,0,,138006,39,65,61,45,27,,1900,"0,6",4100,0
30.06.2024 21:50,"0,04",30,55,1152980,55,0,16,0,,0,,138006,52,66,60,43,27,,600,"0,61",4000,0
30.06.2024 21:55,"0,02",30,55,1152980,55,0,16,0,,0,,138006,47,65,61,45,27,,200,"0,6",4000,0
30.06.2024 22:00,0,30,55,1152980,55,0,16,0,,0,,138007,45,65,61,50,27,,0,"0,61",3900,0
30.06.2024 22:05,0,30,55,1152980,55,0,16,0,,0,,138007,57,65,61,40,27,,0,"0,6",3900,0
30.06.2024 22:10,0,30,55,1152980,55,0,17,0,,0,,138007,58,65,61,39,27,,0,"0,6",3900,0
30.06.2024 22:30,0,30,55,1152980,56,0,16,0,,0,,138009,40,66,61,40,27,,100,"0,6",3000,0
30.06.2024 22:35,0,30,55,1152980,56,0,16,0,,0,,138009,46,65,61,41,27,,0,"0,61",3600,0
30.06.2024 22:40,0,30,55,1152980,55,0,16,0,,0,,138009,60,66,61,36,27,,0,"0,6",3700,0
30.06.2024 22:45,"0,04",30,55,1152980,56,0,15,0,,0,,138010,55,66,60,21,27,,1400,"0,58",3600,0
30.06.2024 22:50,0,30,55,1152980,56,0,15,0,,0,,138010,48,65,60,41,27,,0,"0,59",3500,0
30.06.2024 22:55,0,30,55,1152980,55,0,16,0,,0,,138010,51,65,60,47,27,,0,"0,6",3900,0
30.06.2024 23:00,0,30,55,1152980,55,0,16,0,,0,,138011,47,65,60,51,27,,0,"0,6",3800,0
30.06.2024 23:05,0,30,55,1152980,55,0,16,0,,0,,138011,46,64,60,51,27,,0,"0,6",3700,0
30.06.2024 23:10,0,30,55,1152980,55,0,16,0,,70,,138011,45,64,60,52,27,,0,"0,6",3600,0
30.06.2024 23:15,"4,15",30,56,1152980,55,0,16,0,,70,,138011,59,60,59,43,27,,53900,"0,6",1700,0
30.06.2024 23:20,"4,23",30,55,1152990,55,0,16,0,,70,,138012,54,63,60,52,27,,44500,"0,59",4100,0
30.06.2024 23:25,"4,1",30,55,1152990,55,0,17,0,,70,,138012,52,63,60,56,27,,47300,"0,61",4000,0
30.06.2024 23:30,"0,14",30,55,1152990,55,0,17,0,,1,,138012,53,64,60,53,27,,5100,"0,6",4200,0
30.06.2024 23:35,"0,06",30,55,1152990,55,0,17,0,,1,,138013,53,66,60,45,27,,100,"0,6",4000,0
30.06.2024 23:40,0,30,55,1152990,55,0,17,0,,1,,138013,58,66,61,40,27,,1500,"0,6",3900,0
30.06.2024 23:45,0,30,55,1152990,55,0,16,0,,0,,138013,61,66,61,37,27,,700,"0,6",3800,0
30.06.2024 23:50,0,30,55,1152990,55,0,16,0,,0,,138014,61,66,61,36,27,,0,"0,6",3900,0
30.06.2024 23:55,0,30,55,1152990,55,0,16,0,,0,,138014,48,66,60,51,27,,0,"0,6",3800,0
01.07.2024 00:00,0,30,55,1152990,56,0,17,0,,0,,138014,50,65,61,50,27,,0,"0,61",3700,0
01.07.2024 00:05,0,30,55,1152990,56,0,17,0,,0,,138015,49,65,61,49,27,,0,"0,61",3700,0
01.07.2024 00:10,0,30,55,1152990,56,0,17,0,,0,,138015,49,64,61,49,27,,0,"0,6",3700,0
01.07.2024 00:15,0,30,55,1152990,56,0,17,0,,0,,138015,48,64,61,48,27,,0,"0,6",3600,0
01.07.2024 00:20,0,30,55,1152990,56,0,17,0,,0,,138016,47,63,61,48,27,,0,"0,6",3600,0
01.07.2024 00:25,0,30,55,1152990,56,0,18,0,,0,,138016,46,63,61,47,27,,0,"0,6",3600,0
01.07.2024 00:30,0,30,55,1152990,56,0,18,0,,0,,138016,46,63,61,47,27,,0,"0,6",3600,0
01.07.2024 00:35,0,30,55,1152990,56,0,17,0,,0,,138017,61,66,61,31,27,,600,"0,61",3600,0
01.07.2024 00:40,"0,02",30,55,1152990,56,0,18,0,,0,,138017,59,65,61,29,27,,0,"0,6",3600,0
01.07.2024 00:45,"0,14",30,55,1152990,56,0,18,0,,0,,138017,61,66,61,40,27,,800,"0,6",3600,0
01.07.2024 00:50,"0,1",30,55,1152990,56,0,17,0,,0,,138017,57,65,61,46,27,,100,"0,59",3600,0
01.07.2024 00:55,0,30,55,1152990,56,0,17,0,,0,,138018,61,65,60,44,27,,0,"0,59",3500,0
01.07.2024 01:00,0,30,55,1152990,56,0,17,0,,0,,138018,60,64,60,43,27,,0,"0,6",3400,0
01.07.2024 01:05,0,30,55,1152990,56,0,17,0,,70,,138018,57,64,60,50,27,,0,"0,6",3300,0
01.07.2024 01:10,"4,2",30,56,1153000,56,0,17,0,,70,,138019,60,60,59,44,27,,51100,"0,6",2000,0
01.07.2024 01:15,"4,15",30,55,1153000,56,0,17,0,,70,,138019,59,59,60,43,27,,47800,"0,6",3500,0
01.07.2024 01:20,"4,15",30,55,1153000,55,0,18,0,,70,,138019,58,59,61,43,27,,45700,"0,6",3800,0
01.07.2024 01:25,"0,14",30,55,1153010,55,0,18,0,,1,,138020,56,58,61,42,27,,3500,"0,6",3900,0
01.07.2024 01:30,"0,04",30,55,1153010,55,0,18,0,,1,,138020,55,58,61,42,27,,300,"0,6",3800,0
01.07.2024 01:35,0,30,55,1153010,56,0,18,0,,1,,138020,49,60,61,44,27,,0,"0,6",3700,0
01.07.2024 01:40,0,30,55,1153010,55,0,18,0,,0,,138020,56,64,61,44,27,,0,"0,6",3800,0
01.07.2024 01:45,0,30,55,1153010,55,0,18,0,,0,,138021,45,65,59,52,27,,0,"0,6",3700,0
01.07.2024 01:50,0,30,55,1153010,55,0,18,0,,0,,138021,47,65,61,51,27,,0,"0,6",3800,0
01.07.2024 01:55,0,30,55,1153010,55,0,18,0,,0,,138021,45,65,61,51,27,,0,"0,6",3800,0
01.07.2024 02:00,0,30,55,1153010,55,0,18,0,,0,,138022,43,65,61,51,27,,0,"0,6",3800,0
01.07.2024 02:05,0,30,55,1153010,55,0,19,0,,0,,138022,43,64,60,52,27,,0,"0,6",3700,0
01.07.2024 02:10,0,30,55,1153010,56,0,19,0,,0,,138022,44,64,61,52,27,,0,"0,6",3700,0
01.07.2024 02:15,0,30,55,1153010,56,0,19,0,,0,,138023,44,64,61,51,27,,0,"0,61",3700,0
01.07.2024 02:20,0,30,55,1153010,56,0,19,0,,0,,138023,44,63,61,51,27,,0,"0,6",3700,0
01.07.2024 02:25,0,30,55,1153010,56,0,19,0,,0,,138023,45,63,61,50,27,,0,"0,6",3600,0
01.07.2024 03:15,"4,17",30,55,1153010,56,0,20,0,,70,,138026,58,63,60,39,27,,43900,"0,6",3300,0
01.07.2024 03:20,"4,13",30,55,1153010,55,0,20,0,,70,,138027,56,62,61,40,27,,44100,"0,6",3700,0
01.07.2024 03:25,"4,13",30,55,1153020,55,0,20,0,,70,,138027,48,62,61,46,27,,45100,"0,6",3900,0
01.07.2024 03:30,"0,19",30,55,1153020,55,0,20,0,,1,,138027,52,62,61,50,27,,2100,"0,6",3900,0
01.07.2024 03:35,"0,02",30,55,1153020,56,0,21,0,,1,,138028,52,62,61,49,27,,200,"0,6",3800,0
01.07.2024 03:40,0,30,55,1153020,55,0,21,0,,1,,138028,51,61,61,48,27,,0,"0,61",3800,0
01.07.2024 03:45,0,30,55,1153020,55,0,21,0,,0,,138028,50,61,61,47,27,,0,"0,6",3800,0
01.07.2024 03:50,0,30,55,1153020,56,0,21,0,,0,,138029,49,61,61,46,27,,0,"0,6",3700,0
01.07.2024 03:55,0,30,55,1153020,56,0,21,0,,0,,138029,48,60,61,46,27,,0,"0,6",3700,0
01.07.2024 04:00,0,30,55,1153020,56,0,21,0,,0,,138029,47,60,61,46,27,,0,"0,6",3700,0
01.07.2024 04:05,0,30,55,1153020,56,0,21,0,,0,,138030,46,59,61,45,27,,0,"0,61",3700,0
01.07.2024 04:10,0,30,55,1153020,56,0,21,0,,0,,138030,45,59,61,45,27,,0,"0,6",3700,0
01.07.2024 04:15,0,30,55,1153020,56,0,22,0,,0,,138030,45,59,61,45,27,,0,"0,6",3700,0
01.07.2024 04:20,0,30,55,1153020,56,0,22,0,,0,,138031,44,58,61,45,27,,0,"0,61",3600,0
01.07.2024 04:25,0,30,55,1153020,56,0,22,0,,0,,138031,43,58,61,44,27,,0,"0,6",3600,0
01.07.2024 04:30,0,30,55,1153020,56,0,22,0,,0,,138031,43,58,61,44,27,,0,"0,6",3600,0
01.07.2024 04:35,0,30,55,1153020,56,0,22,0,,0,,138031,43,57,61,44,27,,0,"0,61",3600,0
01.07.2024 04:40,0,30,55,1153020,56,0,22,0,,0,,138032,42,57,61,44,27,,0,"0,6",3600,0
01.07.2024 04:45,0,30,55,1153020,56,0,22,0,,0,,138032,42,57,61,44,27,,0,"0,6",3600,0
01.07.2024 04:50,0,30,55,1153020,56,0,22,0,,0,,138032,42,56,61,43,27,,0,"0,6",3600,0
01.07.2024 04:55,0,30,55,1153020,56,0,22,0,,0,,138033,41,56,61,43,27,,0,"0,6",3600,0
01.07.2024 05:00,0,30,55,1153020,56,0,23,0,,0,,138033,41,59,60,41,27,,0,"0,6",3600,0
01.07.2024 05:05,0,30,55,1153020,56,0,22,0,,0,,138033,47,63,59,46,27,,0,"0,6",3500,0
01.07.2024 05:10,"0,04",30,55,1153020,56,0,23,0,,0,,138034,52,64,61,45,27,,300,"0,6",3400,0
01.07.2024 05:15,"0,02",30,55,1153020,56,0,23,0,,70,,138034,45,64,61,49,27,,-3700,"0,59",3400,0
01.07.2024 05:20,"4,15",30,55,1153020,55,0,23,0,,70,,138034,44,64,60,49,27,,38500,"0,61",3300,0
01.07.2024 05:25,"4,15",30,55,1153020,55,0,23,0,,70,,138034,44,63,61,48,27,,39300,"0,61",3600,0
01.07.2024 05:30,"4,15",30,55,1153030,55,0,23,0,,70,,138035,45,63,61,50,27,,38200,"0,6",3700,0
01.07.2024 05:35,"0,94",30,55,1153030,55,0,23,0,,1,,138035,47,63,61,49,27,,3200,"0,6",3900,0
01.07.2024 05:40,"0,17",30,55,1153030,55,0,23,0,,1,,138035,52,63,61,50,27,,400,"0,6",3900,0
01.07.2024 05:45,"0,01",30,55,1153030,55,0,23,0,,1,,138036,53,63,61,50,27,,0,"0,61",3800,0
01.07.2024 05:50,0,30,55,1153030,55,0,22,0,,0,,138036,49,64,61,49,27,,0,"0,6",3800,0
01.07.2024 05:55,0,30,55,1153030,55,0,22,0,,0,,138036,45,64,60,49,27,,0,"0,6",3800,0
01.07.2024 06:00,0,30,55,1153030,55,0,22,0,,0,,138037,45,64,61,50,27,,0,"0,6",3800,0
01.07.2024 06:05,0,30,55,1153030,55,0,22,0,,0,,138037,47,64,61,50,27,,0,"0,6",3800,0
01.07.2024 06:10,"0,1",30,55,1153030,56,0,22,0,,0,,138037,53,65,61,48,27,,0,"0,6",3800,0
01.07.2024 06:15,"0,03",30,55,1153030,55,0,18,0,,0,,138038,59,66,61,29,27,,300,"0,6",3800,0
01.07.2024 06:20,0,30,55,1153030,55,0,18,0,,0,,138038,56,65,61,28,27,,0,"0,6",3800,0
01.07.2024 06:25,0,30,55,1153030,55,0,18,0,,0,,138038,40,65,61,28,27,,0,"0,6",3800,0
01.07.2024 06:30,0,30,55,1153030,56,0,18,0,,0,,138039,37,65,61,39,27,,0,"0,6",3700,0
01.07.2024 06:35,"0,01",30,55,1153030,56,0,18,0,,0,,138039,57,65,61,40,27,,200,"0,6",3700,0
01.07.2024 06:40,0,30,55,1153030,56,0,18,0,,0,,138039,51,65,59,46,27,,800,"0,6",3600,0
01.07.2024 06:45,"0,1",30,55,1153030,55,0,17,0,,0,,138040,59,66,61,38,27,,400,"0,6",3700,0
01.07.2024 06:50,0,30,55,1153030,55,0,17,0,,0,,138040,49,65,61,45,27,,0,"0,6",3800,0
01.07.2024 06:55,0,30,55,1153030,55,0,17,0,,0,,138040,43,65,61,44,27,,0,"0,6",3700,0
01.07.2024 07:00,0,30,55,1153030,56,0,17,0,,0,,138041,47,64,61,49,27,,0,"0,6",3600,0
01.07.2024 07:05,"0,1",30,55,1153030,56,0,17,0,,0,,138041,58,65,60,28,27,,0,"0,59",3500,0
01.07.2024 07:10,"0,01",30,55,1153030,55,0,17,0,,70,,138041,54,64,60,40,27,,6600,"0,6",3400,0
01.07.2024 07:15,"4,15",30,55,1153030,55,0,17,0,,70,,138041,56,61,60,36,27,,43400,"0,6",3300,0
01.07.2024 07:20,"4,15",30,55,1153040,55,0,16,0,,70,,138042,60,64,61,29,27,,47500,"0,59",3700,0
01.07.2024 07:25,"4,2",30,55,1153040,55,0,15,0,,70,,138042,60,65,62,27,27,,47500,"0,59",4000,0
01.07.2024 07:30,"4,15",30,55,1153050,55,0,15,0,,70,,138042,60,66,61,29,27,,63900,"0,59",4000,0
01.07.2024 07:35,"0,19",30,55,1153050,55,0,16,0,,1,,138043,50,66,60,49,27,,57300,"0,61",3800,0
01.07.2024 07:40,0,30,55,1153050,56,0,16,0,,1,,138043,53,66,58,41,27,,2500,"0,6",3800,0
01.07.2024 07:45,"0,04",30,55,1153050,56,0,16,0,,1,,138043,57,66,61,23,27,,1100,"0,6",3700,0
01.07.2024 07:50,0,30,55,1153050,55,0,16,0,,0,,138044,48,66,58,45,27,,0,"0,6",3800,0
01.07.2024 07:55,"0,01",30,55,1153050,55,0,16,0,,0,,138044,50,66,60,28,27,,0,"0,59",4000,0
01.07.2024 08:00,0,30,55,1153050,55,0,16,0,,0,,138044,46,66,61,48,27,,0,"0,6",3900,0
01.07.2024 08:05,0,30,55,1153050,55,0,16,0,,0,,138045,46,66,60,46,27,,0,"0,6",3800,0
01.07.2024 08:10,0,30,55,1153050,55,0,16,0,,0,,138045,54,66,60,44,27,,0,"0,6",3900,0
01.07.2024 08:15,0,30,55,1153050,55,0,16,0,,0,,138045,51,66,59,45,27,,0,"0,6",3800,0
01.07.2024 08:20,0,30,55,1153050,55,0,16,0,,0,,138046,55,66,60,24,27,,0,"0,6",4000,0
01.07.2024 08:25,0,30,55,1153050,55,0,16,0,,0,,138046,49,66,58,39,27,,0,"0,6",3900,0
01.07.2024 08:30,"0,09",30,55,1153050,55,0,16,0,,0,,138046,56,66,61,27,27,,100,"0,6",4000,0
01.07.2024 08:35,0,30,55,1153050,55,0,16,0,,0,,138047,55,66,60,34,27,,0,"0,6",4000,0
01.07.2024 08:40,0,30,55,1153050,55,0,16,0,,0,,138047,45,65,61,31,27,,0,"0,6",3900,0
01.07.2024 08:45,"0,02",30,55,1153050,55,0,16,0,,0,,138047,56,65,60,36,27,,0,"0,6",3800,0
01.07.2024 08:50,"0,1",30,55,1153050,55,0,16,0,,69,,138048,54,64,58,20,27,,0,"0,59",3400,0
01.07.2024 08:55,"4,13",29,55,1153050,55,0,16,0,,69,,138048,54,59,56,55,27,,12900,"0,6",1100,0
01.07.2024 09:00,"4,18",29,55,1153060,55,0,16,0,,69,,138048,59,62,60,45,27,,82500,"0,6",4000,0
01.07.2024 09:05,"4,2",30,54,1153060,55,0,16,0,,70,,138048,62,65,62,31,27,,46400,"0,59",4400,0
01.07.2024 09:10,"4,17",30,54,1153070,55,0,16,0,,1,,138049,56,66,60,40,27,,50800,"0,6",4300,0
01.07.2024 09:15,"0,12",29,55,1153070,55,0,16,0,,1,,138049,42,66,60,55,27,,1400,"0,6",3800,0
01.07.2024 09:20,"0,1",29,55,1153070,55,0,16,0,,1,,138050,57,66,61,36,27,,1400,"0,6",3900,0
01.07.2024 09:25,"0,02",30,55,1153070,55,0,16,0,,0,,138050,56,66,60,28,27,,100,"0,6",3900,0
01.07.2024 09:30,"0,01",29,55,1153070,55,0,16,0,,0,,138050,57,66,60,25,27,,0,"0,59",3800,0
01.07.2024 09:35,"0,01",30,55,1153070,55,0,16,0,,0,,138051,56,66,60,31,27,,0,"0,58",3800,0
01.07.2024 09:40,"0,01",30,55,1153070,55,0,15,0,,0,,138051,57,66,60,35,27,,100,"0,6",4000,0
01.07.2024 09:45,0,29,55,1153070,55,0,15,0,,0,,138051,45,66,59,46,27,,0,"0,6",4000,0
01.07.2024 09:50,0,30,55,1153070,55,0,16,0,,0,,138052,45,66,60,45,27,,0,"0,6",3900,0
01.07.2024 09:55,0,30,55,1153070,55,0,16,0,,0,,138052,57,66,60,45,27,,0,"0,61",4000,0
01.07.2024 10:00,0,30,55,1153070,55,0,16,0,,0,,138052,55,66,61,30,27,,0,"0,6",4000,0
01.07.2024 10:05,"0,05",30,55,1153070,55,0,16,0,,0,,138053,53,66,61,44,27,,0,"0,6",4000,0
01.07.2024 10:10,0,29,55,1153070,55,0,16,0,,0,,138053,55,65,60,41,27,,0,"0,59",4000,0
01.07.2024 10:15,"0,12",30,55,1153070,55,0,16,0,,0,,138053,56,65,60,22,27,,0,"0,6",3900,0
01.07.2024 10:20,"4,1",29,55,1153070,55,0,16,0,,70,,138054,56,63,59,40,27,,1500,"0,6",3600,0
01.07.2024 10:25,"4,13",30,55,1153070,55,0,16,0,,70,,138054,48,57,60,48,27,,60200,"0,59",2400,0
01.07.2024 10:30,"4,2",29,55,1153080,55,0,16,0,,70,,138054,60,65,60,41,27,,52200,"0,59",4300,0
01.07.2024 10:35,"4,13",29,54,1153080,54,0,16,0,,70,,138054,56,65,60,45,27,,51200,"0,6",4300,0
01.07.2024 10:40,"0,13",29,54,1153080,55,0,16,0,,0,,138055,52,65,61,52,27,,43200,"0,6",4400,0
01.07.2024 10:45,0,29,55,1153080,55,0,16,0,,0,,138055,52,65,61,51,27,,1600,"0,6",4500,0
01.07.2024 10:50,0,30,55,1153080,55,0,16,0,,0,,138056,51,65,61,50,27,,0,"0,6",4200,0
01.07.2024 10:55,0,29,55,1153080,55,0,17,0,,0,,138056,48,64,61,49,27,,0,"0,6",4200,0
01.07.2024 11:00,"0,06",29,55,1153080,55,0,16,0,,0,,138056,60,66,62,27,27,,0,"0,59",4100,0
01.07.2024 11:05,0,29,55,1153080,55,0,16,0,,0,,138057,52,66,61,25,27,,0,"0,6",3900,0
01.07.2024 11:10,0,29,55,1153080,56,0,16,0,,0,,138057,57,66,61,22,27,,0,"0,59",3800,0
01.07.2024 11:30,0,29,55,1153080,56,0,16,0,,0,,138058,51,66,60,44,27,,100,"0,6",3700,0
01.07.2024 11:35,0,30,55,1153080,55,0,16,0,,0,,138058,56,66,61,36,27,,0,"0,61",3500,0
01.07.2024 11:40,0,29,55,1153080,55,0,16,0,,0,,138059,41,65,61,25,27,,0,"0,6",3700,0
01.07.2024 11:45,0,29,55,1153080,55,0,16,0,,0,,138059,46,65,58,36,27,,0,"0,6",3800,0
01.07.2024 11:50,0,30,55,1153080,55,0,16,0,,0,,138059,59,65,61,32,27,,0,"0,6",3700,0
01.07.2024 11:55,0,30,55,1153080,55,0,16,0,,0,,138060,51,65,60,43,27,,0,"0,59",3600,0
