Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
01.07.2024 12:00,0,29,55,1153080,55,0,16,0,,70,,138060,49,64,60,52,27,,0,"0,6",3700,0
01.07.2024 12:05,"4,25",29,55,1153090,55,0,16,0,,70,,138060,55,62,58,38,27,,2900,"0,59",3700,0
01.07.2024 12:10,"4,18",30,55,1153090,55,0,17,0,,70,,138061,53,60,60,45,27,,55400,"0,6",2900,0
01.07.2024 12:15,"4,15",30,55,1153090,55,0,17,0,,70,,138061,42,61,59,48,27,,47900,"0,6",3800,0
01.07.2024 12:20,"4,13",29,55,1153100,55,0,17,0,,1,,138061,43,62,61,48,27,,46700,"0,6",4100,0
01.07.2024 12:25,"0,1",30,55,1153100,55,0,17,0,,1,,138062,46,64,58,47,27,,1700,"0,6",4100,0
01.07.2024 12:30,"0,06",30,55,1153100,55,0,16,0,,1,,138062,57,66,60,20,27,,1000,"0,59",3900,0
01.07.2024 12:35,0,29,55,1153100,55,0,16,0,,0,,138062,55,66,60,41,27,,0,"0,59",4100,0
01.07.2024 12:40,0,29,55,1153100,55,0,16,0,,0,,138063,57,66,61,36,27,,0,"0,6",3900,0
01.07.2024 12:45,0,30,55,1153100,55,0,16,0,,0,,138063,44,66,60,52,27,,0,"0,6",3900,0
01.07.2024 12:50,0,30,55,1153100,55,0,16,0,,0,,138063,42,66,59,43,27,,0,"0,6",4000,0
01.07.2024 12:55,0,29,55,1153100,55,0,16,0,,0,,138064,59,65,61,40,27,,0,"0,6",3900,0
01.07.2024 13:00,0,30,55,1153100,55,0,17,0,,0,,138064,57,65,61,40,27,,0,"0,6",4000,0
01.07.2024 13:05,0,30,55,1153100,55,0,17,0,,0,,138064,47,65,61,39,27,,0,"0,6",4000,0
01.07.2024 13:10,0,30,55,1153100,55,0,17,0,,0,,138065,43,64,61,41,27,,0,"0,61",4000,0
01.07.2024 13:15,"0,06",30,55,1153100,55,0,17,0,,0,,138065,48,65,60,47,27,,0,"0,61",3900,0
01.07.2024 13:20,0,30,55,1153100,55,0,17,0,,0,,138065,53,65,60,42,27,,0,"0,6",3800,0
01.07.2024 13:25,"0,07",30,55,1153100,55,0,17,0,,0,,138066,55,66,60,43,27,,500,"0,6",3700,0
01.07.2024 13:30,0,30,55,1153100,55,0,17,0,,0,,138066,60,66,61,42,27,,0,"0,6",3800,0
01.07.2024 13:35,0,30,55,1153100,55,0,17,0,,0,,138066,48,65,59,51,27,,0,"0,6",3800,0
01.07.2024 13:40,0,30,55,1153100,55,0,17,0,,0,,138067,57,65,60,44,27,,0,"0,6",3700,0
01.07.2024 13:45,0,30,55,1153100,55,0,17,0,,0,,138067,55,64,61,48,27,,0,"0,6",3600,0
01.07.2024 13:50,0,30,55,1153100,55,0,17,0,,0,,138067,45,64,61,47,27,,0,"0,6",3500,0
01.07.2024 13:55,"4,2",30,55,1153100,55,0,17,0,,70,,138067,60,63,59,40,27,,1100,"0,6",3300,0
01.07.2024 14:00,"4,15",30,55,1153100,55,0,17,0,,70,,138068,60,62,61,43,27,,50800,"0,6",2600,0
01.07.2024 14:05,"4,15",30,55,1153110,55,0,17,0,,70,,138068,52,65,60,51,27,,48100,"0,6",3800,0
01.07.2024 14:10,"0,13",30,55,1153110,55,0,17,0,,0,,138068,59,65,61,49,27,,48500,"0,6",4100,0
01.07.2024 14:15,"0,04",30,55,1153110,55,0,17,0,,0,,138069,56,65,60,48,27,,4400,"0,61",4100,0
01.07.2024 14:20,0,30,55,1153110,55,0,17,0,,0,,138069,62,66,61,34,27,,700,"0,6",3900,0
01.07.2024 14:25,0,30,55,1153110,55,0,17,0,,0,,138069,60,65,61,34,27,,0,"0,6",3900,0
01.07.2024 14:30,0,30,55,1153110,55,0,17,0,,0,,138070,61,66,61,32,27,,100,"0,6",3600,0
01.07.2024 14:35,0,30,55,1153110,55,0,17,0,,0,,138070,43,66,60,48,27,,0,"0,6",3700,0
01.07.2024 14:40,0,30,55,1153110,56,0,17,0,,0,,138070,45,65,60,48,27,,0,"0,6",3800,0
01.07.2024 14:45,0,30,55,1153110,56,0,17,0,,0,,138071,60,65,61,42,27,,0,"0,6",3700,0
01.07.2024 14:50,0,30,55,1153110,56,0,17,0,,0,,138071,49,65,60,48,27,,0,"0,6",3700,0
01.07.2024 14:55,0,30,55,1153110,56,0,17,0,,0,,138071,56,66,60,37,27,,0,"0,6",3700,0
01.07.2024 15:00,"0,01",30,55,1153110,55,0,17,0,,0,,138072,56,66,60,40,27,,500,"0,6",3600,0
01.07.2024 15:05,0,30,55,1153110,55,0,17,0,,0,,138072,47,66,60,47,27,,0,"0,6",3700,0
01.07.2024 15:10,0,30,55,1153110,55,0,17,0,,0,,138072,44,65,59,49,27,,0,"0,59",3600,0
01.07.2024 15:15,0,30,55,1153110,55,0,17,0,,0,,138073,40,65,61,48,27,,0,"0,6",3800,0
01.07.2024 15:20,0,30,55,1153110,55,0,17,0,,0,,138073,43,65,60,51,27,,0,"0,6",3900,0
01.07.2024 15:25,0,30,55,1153110,55,0,18,0,,0,,138073,46,65,60,52,27,,0,"0,6",4000,0
01.07.2024 15:30,0,30,55,1153110,55,0,18,0,,0,,138074,48,64,60,52,27,,0,"0,61",3900,0
01.07.2024 15:35,0,30,55,1153110,55,0,18,0,,0,,138074,48,64,59,51,27,,0,"0,6",3800,0
01.07.2024 15:40,"4,11",30,55,1153110,55,0,18,0,,70,,138074,45,64,60,50,27,,0,"0,6",3700,0
01.07.2024 16:00,"0,14",30,55,1153120,55,0,18,0,,1,,138076,50,63,60,47,27,,43900,"0,59",4200,0
01.07.2024 16:05,"0,02",30,55,1153130,55,0,19,0,,1,,138076,41,64,61,48,27,,1600,"0,61",4100,0
01.07.2024 16:10,0,30,55,1153130,55,0,19,0,,1,,138076,43,65,61,49,27,,0,"0,61",3900,0
01.07.2024 16:15,0,30,55,1153130,55,0,19,0,,0,,138077,44,65,61,49,27,,0,"0,6",4000,0
01.07.2024 16:20,"0,14",30,55,1153130,55,0,19,0,,0,,138077,45,65,58,50,27,,0,"0,61",4000,0
01.07.2024 16:25,0,30,55,1153130,55,0,19,0,,0,,138077,55,65,61,43,27,,0,"0,6",3900,0
01.07.2024 16:30,"0,08",30,55,1153130,55,0,18,0,,0,,138078,59,66,61,37,27,,0,"0,59",3800,0
01.07.2024 16:35,0,30,55,1153130,55,0,17,0,,0,,138078,57,66,61,35,27,,0,"0,6",3900,0
01.07.2024 16:40,0,30,55,1153130,55,0,17,0,,0,,138078,40,66,59,46,27,,0,"0,6",3900,0
01.07.2024 16:45,"0,05",30,55,1153130,55,0,17,0,,0,,138079,53,66,60,49,27,,0,"0,6",3800,0
01.07.2024 16:50,"0,05",30,55,1153130,56,0,17,0,,0,,138079,55,66,61,40,27,,100,"0,6",3700,0
01.07.2024 16:55,0,30,55,1153130,55,0,17,0,,0,,138079,48,65,61,44,27,,0,"0,6",3800,0
01.07.2024 17:00,0,30,55,1153130,56,0,17,0,,0,,138079,55,66,60,46,27,,0,"0,6",3800,0
01.07.2024 17:05,"0,01",30,55,1153130,56,0,17,0,,0,,138080,59,65,61,44,27,,0,"0,6",3700,0
01.07.2024 17:10,0,30,55,1153130,56,0,17,0,,0,,138080,61,66,61,32,27,,0,"0,61",3700,0
01.07.2024 17:15,0,30,55,1153130,55,0,17,0,,0,,138080,62,65,61,37,27,,0,"0,61",3800,0
01.07.2024 17:20,0,30,55,1153130,55,0,17,0,,0,,138081,47,65,60,52,27,,0,"0,6",3800,0
01.07.2024 17:25,0,30,55,1153130,55,0,17,0,,0,,138081,54,64,60,44,27,,0,"0,6",3600,0
01.07.2024 17:30,0,29,55,1153130,55,0,17,0,,70,,138081,52,63,59,47,27,,14600,"0,6",3400,0
01.07.2024 17:35,"4,18",30,55,1153130,55,0,17,0,,70,,138082,59,61,61,43,27,,54200,"0,6",2200,0
01.07.2024 17:40,"4,18",30,55,1153130,55,0,17,0,,70,,138082,47,59,61,53,27,,42500,"0,6",3700,0
01.07.2024 17:45,"4,15",30,55,1153140,55,0,17,0,,70,,138082,50,63,60,53,27,,41900,"0,6",3900,0
01.07.2024 17:50,"4,12",29,55,1153140,55,0,17,0,,1,,138083,43,63,61,51,27,,1700,"0,61",4100,0
01.07.2024 17:55,"0,1",30,55,1153140,55,0,17,0,,1,,138083,51,65,60,42,27,,1100,"0,59",3900,0
01.07.2024 18:00,"0,06",30,55,1153140,55,0,16,0,,1,,138083,55,66,59,20,27,,0,"0,59",4000,0
01.07.2024 18:05,"0,06",29,55,1153140,55,0,16,0,,0,,138084,57,66,60,24,27,,400,"0,59",3800,0
01.07.2024 18:10,"0,04",30,55,1153140,55,0,16,0,,0,,138084,49,66,61,29,27,,0,"0,6",4000,0
01.07.2024 18:15,0,29,55,1153140,55,0,16,0,,0,,138084,52,65,60,46,27,,0,"0,59",4000,0
01.07.2024 18:20,0,30,55,1153140,55,0,16,0,,0,,138085,48,65,61,48,27,,0,"0,6",4000,0
01.07.2024 18:25,0,29,55,1153140,55,0,16,0,,0,,138085,58,66,61,24,27,,0,"0,59",3900,0
01.07.2024 18:30,"0,03",30,55,1153140,55,0,16,0,,0,,138085,45,65,61,27,27,,0,"0,6",3800,0
01.07.2024 18:35,0,30,55,1153140,55,0,16,0,,0,,138086,54,65,61,40,27,,400,"0,6",3900,0
01.07.2024 18:40,0,29,55,1153140,55,0,17,0,,0,,138086,45,65,61,48,27,,0,"0,6",3800,0
01.07.2024 18:45,0,30,55,1153140,55,0,17,0,,0,,138086,45,65,60,48,27,,0,"0,61",3900,0
01.07.2024 18:50,"0,01",29,55,1153140,55,0,17,0,,0,,138087,57,65,61,48,27,,0,"0,6",4000,0
01.07.2024 18:55,0,29,55,1153140,55,0,17,0,,0,,138087,58,65,61,44,27,,0,"0,6",3900,0
01.07.2024 19:00,0,29,55,1153140,55,0,17,0,,0,,138087,46,65,60,51,27,,0,"0,61",3800,0
01.07.2024 19:05,0,29,55,1153140,55,0,17,0,,0,,138088,49,65,60,50,27,,0,"0,6",3800,0
01.07.2024 19:10,0,29,55,1153140,55,0,17,0,,0,,138088,57,64,60,48,27,,500,"0,6",3600,0
01.07.2024 19:15,"3,66",29,55,1153140,55,0,17,0,,70,,138088,50,63,58,51,27,,18100,"0,6",3500,0
01.07.2024 19:20,"4,18",29,55,1153150,55,0,17,0,,70,,138088,51,60,59,48,27,,50000,"0,59",3400,0
01.07.2024 19:25,"4,15",30,55,1153150,55,0,17,0,,70,,138089,45,62,60,52,27,,42500,"0,6",3900,0
01.07.2024 19:30,"4,26",29,55,1153150,55,0,17,0,,70,,138089,57,65,61,48,27,,43000,"0,59",4100,0
01.07.2024 19:35,"4,17",29,55,1153150,55,0,17,0,,1,,138089,49,65,61,56,27,,900,"0,6",4200,0
01.07.2024 19:40,"0,1",29,55,1153150,55,0,18,0,,1,,138090,49,65,61,54,27,,900,"0,6",4100,0
01.07.2024 19:45,"0,01",29,55,1153150,55,0,18,0,,1,,138090,51,65,61,54,27,,0,"0,6",4000,0
01.07.2024 19:50,0,29,55,1153150,55,0,18,0,,0,,138090,50,65,60,53,27,,0,"0,6",3900,0
01.07.2024 19:55,0,29,55,1153150,55,0,16,0,,0,,138091,59,66,61,30,27,,100,"0,6",3800,0
01.07.2024 20:15,0,29,55,1153150,56,0,17,0,,0,,138092,48,64,61,46,27,,0,"0,6",3700,0
01.07.2024 20:20,0,29,55,1153150,56,0,16,0,,0,,138092,56,66,61,22,27,,1600,"0,6",3500,0
01.07.2024 20:25,0,29,55,1153150,56,0,16,0,,0,,138092,58,66,61,45,27,,0,"0,6",3700,0
01.07.2024 20:30,0,30,55,1153150,56,0,16,0,,0,,138093,60,66,61,40,27,,400,"0,6",3600,0
01.07.2024 20:35,"0,01",29,55,1153150,56,0,16,0,,0,,138093,61,66,61,42,27,,0,"0,6",3700,0
01.07.2024 20:40,0,29,55,1153150,55,0,16,0,,0,,138093,56,65,61,40,27,,100,"0,6",3700,0
01.07.2024 20:45,0,29,55,1153150,56,0,16,0,,0,,138094,57,65,60,32,27,,100,"0,6",3500,0
01.07.2024 20:50,"0,1",29,55,1153150,56,0,16,0,,0,,138094,58,65,61,30,27,,400,"0,6",3500,0
01.07.2024 20:55,0,29,55,1153150,55,0,16,0,,0,,138094,47,64,60,45,27,,0,"0,6",3500,0
01.07.2024 21:00,0,29,55,1153160,55,0,16,0,,70,,138095,43,64,59,43,27,,14500,"0,6",3500,0
01.07.2024 21:05,"4,15",29,55,1153160,55,0,16,0,,70,,138095,52,62,59,40,27,,47600,"0,6",3100,0
01.07.2024 21:10,"4,13",29,55,1153160,55,0,16,0,,70,,138095,56,65,61,40,27,,41400,"0,6",3800,0
01.07.2024 21:15,"4,13",29,55,1153170,55,0,16,0,,70,,138095,62,66,62,29,27,,44300,"0,59",4100,0
01.07.2024 21:20,"4,22",29,55,1153170,55,0,15,0,,0,,138096,58,66,61,29,27,,46600,"0,59",4200,0
01.07.2024 21:25,"0,13",29,55,1153170,55,0,15,0,,0,,138096,55,66,59,19,27,,3400,"0,58",3900,0
01.07.2024 21:30,"0,02",29,55,1153170,55,0,15,0,,0,,138096,55,66,58,18,27,,100,"0,58",3800,0
01.07.2024 21:35,"0,02",29,55,1153170,55,0,15,0,,0,,138097,57,66,60,19,27,,100,"0,59",3800,0
01.07.2024 21:40,0,29,55,1153170,55,0,15,0,,0,,138097,46,66,61,19,27,,0,"0,59",4000,0
01.07.2024 21:45,0,29,55,1153170,55,0,15,0,,0,,138097,37,65,61,22,27,,0,"0,6",3900,0
01.07.2024 21:50,0,29,55,1153170,55,0,16,0,,0,,138098,34,65,59,39,27,,0,"0,6",4100,0
01.07.2024 21:55,0,29,55,1153170,55,0,16,0,,0,,138098,58,66,61,37,27,,0,"0,61",4000,0
01.07.2024 22:00,0,29,55,1153170,55,0,16,0,,0,,138098,57,66,61,38,27,,0,"0,6",3900,0
01.07.2024 22:05,"0,01",29,55,1153170,55,0,16,0,,0,,138099,51,66,61,47,27,,0,"0,59",4100,0
01.07.2024 22:10,0,29,55,1153170,55,0,16,0,,0,,138099,54,65,61,50,27,,0,"0,59",4100,0
01.07.2024 22:15,0,29,55,1153170,55,0,16,0,,0,,138099,48,65,61,55,27,,0,"0,6",4000,0
01.07.2024 22:20,0,29,55,1153170,55,0,16,0,,0,,138100,47,65,61,53,27,,0,"0,6",3900,0
01.07.2024 22:25,0,29,55,1153170,55,0,16,0,,0,,138100,58,65,61,26,27,,0,"0,6",3800,0
01.07.2024 22:30,0,29,55,1153170,55,0,16,0,,0,,138100,36,65,61,27,27,,0,"0,6",3700,0
01.07.2024 22:35,0,29,55,1153170,55,0,16,0,,0,,138101,33,64,60,36,27,,0,"0,6",3600,0
01.07.2024 22:40,0,29,55,1153170,55,0,17,0,,70,,138101,35,64,60,40,27,,0,"0,6",3500,0
01.07.2024 22:45,"4,1",29,55,1153170,55,0,17,0,,70,,138101,43,64,57,45,27,,41600,"0,6",2900,0
01.07.2024 22:50,"4,1",29,55,1153180,55,0,17,0,,70,,138102,45,63,61,44,27,,45900,"0,6",4100,0
01.07.2024 22:55,"4,13",29,55,1153180,55,0,17,0,,70,,138102,49,62,61,46,27,,47000,"0,6",3900,0
01.07.2024 23:00,"4,15",29,54,1153190,55,0,16,0,,70,,138102,62,66,62,27,27,,54300,"0,6",4100,0
01.07.2024 23:05,"4,2",29,55,1153190,55,0,16,0,,1,,138103,59,65,61,26,27,,3000,"0,6",4300,0
01.07.2024 23:10,"0,07",29,55,1153190,56,0,16,0,,1,,138103,53,65,61,39,27,,400,"0,6",3800,0
01.07.2024 23:15,0,29,55,1153190,55,0,16,0,,1,,138103,57,65,61,38,27,,0,"0,6",3800,0
01.07.2024 23:20,0,29,55,1153190,55,0,16,0,,0,,138104,49,65,61,38,27,,0,"0,6",3800,0
01.07.2024 23:25,0,29,55,1153190,55,0,17,0,,0,,138104,42,65,61,40,27,,0,"0,6",3900,0
01.07.2024 23:30,0,29,55,1153190,55,0,17,0,,0,,138104,43,65,61,48,27,,0,"0,6",4000,0
01.07.2024 23:35,0,29,55,1153190,55,0,17,0,,0,,138105,43,64,61,47,27,,0,"0,6",3900,0
01.07.2024 23:40,0,29,55,1153190,55,0,17,0,,0,,138105,43,64,61,47,27,,0,"0,61",3800,0
01.07.2024 23:45,0,29,55,1153190,56,0,17,0,,0,,138105,53,64,61,47,27,,100,"0,6",3700,0
01.07.2024 23:50,0,29,55,1153190,56,0,18,0,,0,,138106,52,64,61,47,27,,0,"0,6",3800,0
01.07.2024 23:55,0,29,55,1153190,55,0,17,0,,0,,138106,59,66,61,24,27,,1800,"0,6",3800,0
02.07.2024 00:00,"0,04",29,55,1153190,55,0,16,0,,0,,138106,54,66,60,29,27,,300,"0,59",3800,0
02.07.2024 00:05,"0,05",29,55,1153190,56,0,16,0,,0,,138107,55,65,61,32,27,,0,"0,59",3700,0
02.07.2024 00:10,0,29,55,1153190,55,0,16,0,,0,,138107,54,65,61,32,27,,0,"0,6",3700,0
02.07.2024 00:15,0,29,55,1153190,55,0,16,0,,0,,138107,52,64,61,32,27,,0,"0,61",3900,0
02.07.2024 00:20,0,29,55,1153190,55,0,17,0,,0,,138108,33,64,61,40,27,,0,"0,6",3800,0
02.07.2024 00:25,0,29,55,1153190,56,0,17,0,,0,,138108,33,64,61,39,27,,0,"0,6",3700,0
02.07.2024 00:45,"4,18",29,55,1153190,55,0,17,0,,70,,138109,55,61,60,47,26,,46300,"0,6",3500,0
02.07.2024 00:50,"4,18",29,55,1153200,55,0,17,0,,70,,138109,55,60,61,45,26,,43400,"0,6",4100,0
02.07.2024 00:55,"4,13",29,54,1153200,55,0,18,0,,70,,138110,52,61,61,47,26,,43200,"0,6",4300,0
02.07.2024 01:00,"0,13",29,55,1153200,55,0,18,0,,0,,138110,47,61,61,52,26,,4100,"0,6",4300,0
02.07.2024 01:05,"0,06",29,55,1153200,55,0,18,0,,0,,138110,46,61,61,50,26,,400,"0,6",4000,0
02.07.2024 01:10,0,29,55,1153200,55,0,18,0,,0,,138111,46,60,61,50,27,,0,"0,6",4000,0
02.07.2024 01:15,0,29,55,1153200,55,0,18,0,,0,,138111,45,60,61,49,26,,100,"0,6",4000,0
02.07.2024 01:20,"0,01",29,55,1153200,55,0,18,0,,0,,138111,45,60,61,48,26,,0,"0,6",3900,0
02.07.2024 01:25,0,29,55,1153200,55,0,18,0,,0,,138112,44,60,61,48,27,,0,"0,6",3900,0
02.07.2024 01:30,0,29,55,1153200,55,0,19,0,,0,,138112,44,60,61,48,26,,0,"0,6",3800,0
02.07.2024 01:35,0,29,55,1153200,56,0,19,0,,0,,138112,44,59,61,47,27,,0,"0,6",3800,0
02.07.2024 01:40,0,29,55,1153200,56,0,19,0,,0,,138113,44,59,61,47,27,,0,"0,6",3800,0
02.07.2024 01:45,0,29,55,1153200,56,0,19,0,,0,,138113,58,65,61,36,26,,200,"0,6",3700,0
02.07.2024 01:50,"0,01",29,55,1153200,56,0,18,0,,0,,138113,59,65,61,36,26,,0,"0,59",3800,0
02.07.2024 01:55,0,29,55,1153200,56,0,18,0,,0,,138114,61,66,61,38,27,,1100,"0,6",3700,0
02.07.2024 02:00,"0,1",29,55,1153200,55,0,17,0,,0,,138114,61,65,61,39,26,,0,"0,59",3800,0
02.07.2024 02:05,0,29,55,1153200,56,0,18,0,,0,,138114,60,65,61,39,27,,0,"0,6",3800,0
02.07.2024 02:10,0,29,55,1153200,56,0,18,0,,0,,138115,58,64,61,39,26,,0,"0,6",3700,0
02.07.2024 02:15,0,29,55,1153200,56,0,18,0,,0,,138115,50,64,60,46,26,,0,"0,6",3700,0
02.07.2024 02:20,0,29,55,1153200,56,0,18,0,,0,,138115,51,65,61,49,26,,100,"0,6",3700,0
02.07.2024 02:25,0,29,55,1153200,56,0,18,0,,0,,138116,51,64,61,49,26,,0,"0,6",3600,0
02.07.2024 02:30,0,29,55,1153200,56,0,18,0,,0,,138116,50,64,61,49,26,,0,"0,6",3600,0
02.07.2024 02:35,0,29,55,1153200,56,0,18,0,,0,,138116,49,64,60,49,26,,0,"0,61",3500,0
02.07.2024 02:40,"4,08",29,55,1153200,56,0,18,0,,70,,138116,48,63,60,50,26,,15200,"0,6",3300,0
02.07.2024 02:45,"4,18",29,55,1153210,56,0,19,0,,70,,138117,48,63,60,50,26,,41600,"0,6",3300,0
02.07.2024 02:50,"4,13",29,55,1153210,55,0,19,0,,70,,138117,47,63,61,50,26,,41500,"0,6",3700,0
02.07.2024 02:55,"4,17",29,55,1153210,55,0,19,0,,1,,138117,47,63,61,49,26,,43600,"0,6",4000,0
02.07.2024 03:00,"0,14",29,55,1153210,55,0,19,0,,1,,138118,47,62,61,49,26,,3200,"0,6",4000,0
02.07.2024 03:05,"0,04",29,55,1153210,55,0,19,0,,1,,138118,46,62,61,49,26,,200,"0,6",3900,0
02.07.2024 03:10,0,29,55,1153210,56,0,19,0,,0,,138118,47,62,60,49,26,,0,"0,6",3900,0
02.07.2024 03:15,"0,01",29,55,1153210,56,0,19,0,,0,,138119,52,66,60,48,26,,0,"0,59",3900,0
02.07.2024 03:20,0,29,55,1153210,55,0,19,0,,0,,138119,48,66,60,55,26,,0,"0,6",3800,0
02.07.2024 03:25,0,29,55,1153210,55,0,19,0,,0,,138119,46,66,61,55,26,,0,"0,6",3900,0
02.07.2024 03:30,0,29,55,1153210,55,0,19,0,,0,,138120,48,65,61,52,26,,0,"0,6",3900,0
02.07.2024 03:35,0,29,55,1153210,55,0,19,0,,0,,138120,47,65,61,51,26,,0,"0,6",3800,0
02.07.2024 03:40,0,29,55,1153210,55,0,19,0,,0,,138120,46,64,61,51,26,,0,"0,6",3900,0
02.07.2024 03:45,0,29,55,1153210,56,0,19,0,,0,,138121,43,64,61,51,26,,0,"0,6",3800,0
02.07.2024 03:50,0,29,55,1153210,56,0,19,0,,0,,138121,43,64,61,50,26,,0,"0,6",3700,0
02.07.2024 03:55,0,29,55,1153210,56,0,19,0,,0,,138121,43,63,61,50,26,,0,"0,6",3700,0
02.07.2024 04:00,0,29,55,1153210,56,0,20,0,,0,,138122,43,63,61,50,26,,0,"0,6",3800,0
02.07.2024 04:05,0,29,55,1153210,56,0,20,0,,0,,138122,42,62,61,50,26,,0,"0,6",3700,0
02.07.2024 04:10,0,29,55,1153210,56,0,20,0,,0,,138122,46,63,61,49,26,,0,"0,6",3800,0
02.07.2024 04:15,0,29,55,1153210,56,0,20,0,,0,,138123,47,63,61,49,26,,0,"0,6",3700,0
02.07.2024 04:20,0,29,55,1153210,56,0,20,0,,0,,138123,46,62,61,48,26,,0,"0,6",3700,0
02.07.2024 04:25,0,29,55,1153210,56,0,20,0,,0,,138123,45,62,61,48,26,,0,"0,6",3700,0
02.07.2024 04:30,0,29,55,1153210,56,0,20,0,,0,,138124,43,62,61,45,26,,0,"0,6",3600,0
02.07.2024 04:35,0,29,55,1153210,56,0,20,0,,0,,138124,43,62,61,45,26,,0,"0,6",3500,0
02.07.2024 04:40,"4,17",29,56,1153210,56,0,20,0,,70,,138124,43,62,60,46,26,,26900,"0,6",2900,0
02.07.2024 04:45,"4,15",29,55,1153220,56,0,20,0,,70,,138124,43,62,61,46,26,,40200,"0,6",3400,0
02.07.2024 04:50,"4,13",29,55,1153220,55,0,21,0,,70,,138125,43,62,61,46,26,,39000,"0,6",3700,0
02.07.2024 04:55,"4,15",29,55,1153220,55,0,21,0,,1,,138125,42,61,61,45,26,,39200,"0,6",3900,0
02.07.2024 05:00,"0,17",29,55,1153230,55,0,21,0,,1,,138125,43,61,61,45,26,,3100,"0,6",3900,0
02.07.2024 05:05,"0,03",29,55,1153230,56,0,21,0,,1,,138126,42,60,61,45,26,,200,"0,6",3900,0
02.07.2024 05:10,0,29,55,1153230,56,0,21,0,,0,,138126,49,63,61,45,26,,200,"0,6",3800,0
02.07.2024 05:15,0,29,55,1153230,56,0,21,0,,0,,138126,50,62,61,44,26,,0,"0,6",3800,0
02.07.2024 05:20,0,29,55,1153230,56,0,21,0,,0,,138127,46,63,60,42,26,,0,"0,6",3800,0
02.07.2024 05:25,0,29,55,1153230,55,0,21,0,,0,,138127,51,65,60,45,26,,1300,"0,6",3900,0
02.07.2024 05:30,0,29,55,1153230,55,0,21,0,,0,,138127,51,65,61,44,26,,0,"0,6",3800,0
02.07.2024 05:35,0,29,55,1153230,55,0,20,0,,0,,138128,48,65,61,47,26,,0,"0,6",3800,0
02.07.2024 05:40,0,29,55,1153230,55,0,20,0,,0,,138128,59,66,61,39,26,,400,"0,6",3900,0
02.07.2024 05:45,0,29,55,1153230,56,0,20,0,,0,,138128,51,65,61,38,26,,0,"0,6",3800,0
02.07.2024 05:50,0,29,55,1153230,55,0,20,0,,0,,138129,47,65,61,49,26,,0,"0,6",3900,0
02.07.2024 05:55,0,29,55,1153230,55,0,19,0,,0,,138129,45,65,61,50,26,,0,"0,6",3900,0
02.07.2024 06:00,0,29,55,1153230,56,0,19,0,,0,,138129,47,65,61,51,26,,0,"0,61",3800,0
02.07.2024 06:05,0,29,55,1153230,55,0,19,0,,0,,138130,47,64,61,50,26,,0,"0,6",3800,0
02.07.2024 06:10,0,29,55,1153230,55,0,19,0,,0,,138130,45,64,61,49,26,,0,"0,6",3800,0
02.07.2024 06:15,0,29,55,1153230,56,0,20,0,,0,,138130,44,63,61,48,26,,0,"0,59",3800,0
02.07.2024 06:20,"0,02",29,55,1153230,56,0,19,0,,0,,138131,50,64,61,48,26,,0,"0,6",3800,0
02.07.2024 06:25,0,29,55,1153230,56,0,19,0,,0,,138131,49,63,61,47,26,,0,"0,6",3700,0
02.07.2024 06:30,0,29,55,1153230,55,0,20,0,,0,,138131,48,63,61,47,26,,0,"0,6",3700,0
02.07.2024 06:35,0,29,55,1153230,55,0,20,0,,0,,138132,47,62,61,47,26,,0,"0,6",3600,0
02.07.2024 06:40,"0,01",29,55,1153230,56,0,19,0,,69,,138132,56,63,61,36,26,,-7900,"0,6",3300,0
02.07.2024 06:45,"4,21",29,55,1153230,55,0,19,0,,69,,138132,59,61,60,33,26,,39000,"0,6",3200,0
02.07.2024 06:50,"4,14",29,55,1153230,55,0,19,0,,69,,138132,57,60,61,33,26,,39100,"0,6",3700,0
02.07.2024 06:55,"4,2",29,55,1153240,55,0,19,0,,70,,138133,44,60,61,43,26,,40100,"0,6",4000,0
02.07.2024 07:00,"0,1",29,55,1153240,55,0,19,0,,1,,138133,51,62,61,48,26,,3200,"0,59",4100,0
02.07.2024 07:05,"0,07",29,55,1153240,55,0,19,0,,1,,138133,46,63,60,48,26,,500,"0,6",3900,0
02.07.2024 07:10,"0,02",29,55,1153240,55,0,18,0,,1,,138134,60,66,61,33,26,,0,"0,59",3900,0
02.07.2024 07:15,0,29,55,1153240,55,0,18,0,,0,,138134,45,65,61,44,26,,0,"0,6",3900,0
02.07.2024 07:20,0,29,55,1153240,55,0,18,0,,0,,138134,43,65,59,49,26,,100,"0,6",3900,0
02.07.2024 07:25,0,29,55,1153240,56,0,18,0,,0,,138135,54,66,58,43,26,,0,"0,6",3900,0
02.07.2024 07:30,"0,03",29,55,1153240,55,0,16,0,,0,,138135,54,66,58,19,26,,800,"0,59",3700,0
02.07.2024 07:35,"0,02",29,55,1153240,55,0,16,0,,0,,138135,58,66,61,23,26,,0,"0,6",3900,0
02.07.2024 07:40,0,29,55,1153240,55,0,16,0,,0,,138136,48,66,61,38,26,,0,"0,6",3900,0
02.07.2024 07:45,0,29,55,1153240,55,0,16,0,,0,,138136,56,66,60,35,26,,0,"0,6",4000,0
02.07.2024 07:50,0,29,55,1153240,55,0,16,0,,0,,138136,43,66,61,25,26,,0,"0,6",3900,0
02.07.2024 07:55,"0,09",29,55,1153240,55,0,16,0,,0,,138137,57,66,60,22,26,,200,"0,6",3900,0
02.07.2024 08:00,"0,07",29,55,1153240,55,0,15,0,,0,,138137,56,65,60,21,26,,100,"0,57",4000,0
02.07.2024 08:05,"0,04",29,55,1153240,55,0,16,0,,0,,138137,54,64,61,27,26,,0,"0,59",3700,0
02.07.2024 08:10,0,29,55,1153240,55,0,16,0,,70,,138138,48,64,61,34,26,,0,"0,6",3800,0
02.07.2024 08:15,"4,13",29,55,1153240,55,0,16,0,,70,,138138,35,64,57,45,26,,71200,"0,6",1200,0
02.07.2024 08:20,"4,18",29,55,1153240,55,0,16,0,,70,,138138,55,64,60,38,26,,49300,"0,61",3700,0
02.07.2024 08:25,"4,18",29,55,1153250,55,0,16,0,,70,,138139,56,64,61,42,26,,51400,"0,6",4200,0
02.07.2024 08:30,"4,22",29,54,1153250,55,0,16,0,,1,,138139,61,66,62,35,26,,52000,"0,6",4300,0
02.07.2024 08:35,"0,14",29,55,1153250,55,0,16,0,,1,,138139,56,66,60,30,26,,2800,"0,6",4200,0
02.07.2024 08:40,"0,03",29,55,1153250,55,0,16,0,,1,,138140,56,66,60,25,26,,1600,"0,6",3900,0
02.07.2024 08:45,"0,03",29,55,1153250,55,0,16,0,,0,,138140,56,66,60,32,26,,100,"0,6",4000,0
02.07.2024 08:50,0,29,55,1153250,55,0,16,0,,0,,138140,54,66,61,38,26,,0,"0,6",4100,0
02.07.2024 08:55,0,29,55,1153250,55,0,16,0,,0,,138141,52,66,60,41,26,,0,"0,6",4100,0
02.07.2024 09:00,0,29,55,1153250,55,0,16,0,,0,,138141,49,65,61,38,26,,0,"0,6",3900,0
02.07.2024 09:05,0,29,55,1153250,55,0,16,0,,0,,138141,38,65,61,46,26,,0,"0,6",4000,0
02.07.2024 09:10,0,29,55,1153250,55,0,16,0,,0,,138142,53,65,61,46,26,,0,"0,6",4000,0
02.07.2024 09:15,0,29,55,1153250,55,0,16,0,,0,,138142,52,65,61,44,26,,0,"0,6",3900,0
02.07.2024 09:20,0,29,55,1153250,55,0,16,0,,0,,138142,56,66,60,24,26,,1700,"0,6",3900,0
02.07.2024 09:25,0,29,55,1153250,55,0,16,0,,0,,138143,51,66,61,19,26,,0,"0,61",4100,0
02.07.2024 09:30,0,29,55,1153250,55,0,16,0,,0,,138143,40,65,61,33,26,,0,"0,6",4100,0
02.07.2024 09:35,0,29,55,1153250,55,0,16,0,,0,,138143,53,65,61,33,26,,0,"0,6",4100,0
02.07.2024 09:40,0,29,55,1153250,55,0,16,0,,0,,138144,54,65,60,37,26,,0,"0,6",4000,0
02.07.2024 09:45,"0,05",29,55,1153250,55,0,16,0,,76,,138144,55,64,60,26,26,,1100,"0,59",3900,0
02.07.2024 09:50,"4,16",29,55,1153260,55,0,16,0,,70,,138144,55,56,56,55,26,,109600,"0,6",200,0
02.07.2024 09:55,"4,13",29,55,1153260,55,0,16,0,,70,,138145,60,64,61,43,26,,56500,"0,6",3500,0
02.07.2024 10:00,"4,2",29,54,1153270,54,0,16,0,,70,,138145,53,65,61,55,26,,53500,"0,6",4500,0
02.07.2024 10:05,"0,17",29,54,1153270,55,0,16,0,,0,,138145,58,66,60,47,26,,4400,"0,6",4400,0
02.07.2024 10:10,"0,04",29,55,1153270,55,0,16,0,,0,,138146,48,66,59,39,26,,0,"0,59",4400,0
02.07.2024 10:15,0,29,55,1153270,55,0,16,0,,0,,138146,48,66,61,47,26,,0,"0,6",4100,0
02.07.2024 10:20,0,29,55,1153270,55,0,16,0,,0,,138146,41,65,61,47,26,,0,"0,6",4200,0
02.07.2024 10:25,0,29,55,1153270,55,0,16,0,,0,,138147,44,65,58,52,26,,0,"0,6",4200,0
02.07.2024 10:30,0,29,55,1153270,55,0,17,0,,0,,138147,53,65,61,36,26,,0,"0,6",4000,0
02.07.2024 10:35,"0,18",29,55,1153270,55,0,17,0,,0,,138147,60,66,61,43,26,,0,"0,6",4000,0
02.07.2024 10:40,0,29,55,1153270,55,0,17,0,,0,,138148,60,65,61,43,26,,0,"0,59",4100,0
02.07.2024 10:45,0,29,55,1153270,55,0,17,0,,0,,138148,52,65,61,50,26,,0,"0,61",4000,0
02.07.2024 10:50,0,29,55,1153270,55,0,17,0,,0,,138148,52,65,61,49,26,,0,"0,6",3900,0
02.07.2024 10:55,0,29,55,1153270,55,0,17,0,,0,,138149,43,65,61,43,26,,0,"0,6",3900,0
02.07.2024 11:00,0,29,55,1153270,55,0,17,0,,0,,138149,43,65,61,47,26,,0,"0,6",4000,0
02.07.2024 11:05,"0,01",29,55,1153270,55,0,18,0,,0,,138149,47,65,60,49,26,,9300,"0,6",3900,0
02.07.2024 11:10,"0,08",29,55,1153270,56,0,16,0,,0,,138150,58,66,61,24,26,,300,"0,59",3700,0
02.07.2024 11:15,0,29,55,1153270,55,0,16,0,,0,,138150,54,65,61,34,26,,0,"0,6",3900,0
02.07.2024 11:20,0,29,55,1153270,56,0,17,0,,0,,138150,38,65,59,48,26,,0,"0,6",3700,0
02.07.2024 11:25,0,29,55,1153270,56,0,17,0,,0,,138151,57,64,60,27,26,,0,"0,6",3500,0
02.07.2024 11:30,"4,18",29,55,1153270,55,0,17,0,,70,,138151,40,63,60,47,26,,24000,"0,6",3300,0
02.07.2024 11:35,"4,25",29,55,1153280,55,0,17,0,,70,,138151,48,60,60,53,26,,54100,"0,6",3800,0
02.07.2024 11:40,"4,08",29,55,1153280,55,0,17,0,,70,,138152,54,61,60,49,26,,54200,"0,6",3700,0
02.07.2024 11:45,"4,17",29,55,1153280,55,0,17,0,,70,,138152,54,65,60,43,26,,49400,"0,61",4100,0
02.07.2024 11:50,0,29,55,1153290,55,0,16,0,,0,,138152,56,66,60,20,26,,0,"0,58",4200,0
02.07.2024 11:55,0,29,55,1153290,55,0,16,0,,0,,138153,58,66,61,23,26,,0,"0,6",4000,0
02.07.2024 12:00,"0,25",29,55,1153290,55,0,16,0,,0,,138153,39,65,61,40,26,,3500,"0,6",4000,0
02.07.2024 12:05,"0,03",29,55,1153290,55,0,17,0,,0,,138153,43,65,61,43,26,,0,"0,6",4000,0
02.07.2024 12:10,0,29,55,1153290,56,0,17,0,,0,,138154,50,65,59,45,26,,1600,"0,61",3800,0
02.07.2024 12:15,"0,02",29,55,1153290,55,0,16,0,,0,,138154,53,66,59,37,26,,0,"0,6",3900,0
02.07.2024 12:20,0,29,55,1153290,56,0,16,0,,0,,138154,43,65,61,43,26,,0,"0,6",3800,0
02.07.2024 12:25,0,29,55,1153290,55,0,16,0,,0,,138155,53,66,60,36,26,,0,"0,6",3900,0
02.07.2024 12:30,0,29,55,1153290,55,0,16,0,,0,,138155,57,66,60,25,26,,700,"0,59",3900,0
02.07.2024 12:35,"0,01",29,55,1153290,55,0,16,0,,0,,138155,56,66,60,24,26,,0,"0,59",4000,0
02.07.2024 12:40,0,29,55,1153290,55,0,16,0,,0,,138156,54,66,61,38,26,,0,"0,59",3900,0
02.07.2024 12:45,0,29,55,1153290,55,0,16,0,,0,,138156,58,66,61,35,26,,100,"0,6",4100,0
02.07.2024 12:50,0,29,55,1153290,55,0,16,0,,0,,138156,43,65,60,52,26,,0,"0,6",4000,0
02.07.2024 12:55,0,29,55,1153290,55,0,16,0,,0,,138157,50,65,60,40,26,,0,"0,61",3900,0
02.07.2024 13:00,0,29,55,1153290,55,0,16,0,,0,,138157,56,65,60,38,26,,0,"0,6",3800,0
02.07.2024 13:05,"4,2",29,55,1153290,55,0,16,0,,69,,138157,51,64,60,50,26,,39400,"0,6",3600,0
02.07.2024 13:10,"4,15",29,55,1153290,55,0,16,0,,69,,138158,45,63,60,50,26,,48300,"0,6",4300,0
02.07.2024 13:15,"4,15",29,55,1153300,55,0,16,0,,69,,138158,46,61,61,52,26,,45400,"0,6",4300,0
02.07.2024 13:20,"4,13",29,54,1153300,55,0,16,0,,70,,138158,51,62,60,47,26,,47300,"0,61",4300,0
02.07.2024 13:25,"0,14",29,54,1153300,55,0,17,0,,1,,138159,47,64,61,47,26,,4500,"0,6",4400,0
02.07.2024 13:30,"0,04",29,55,1153300,55,0,17,0,,1,,138159,40,64,61,49,26,,300,"0,6",4200,0
02.07.2024 13:35,0,29,55,1153300,55,0,17,0,,1,,138159,53,65,59,43,26,,0,"0,59",4100,0
02.07.2024 13:40,0,29,55,1153300,55,0,16,0,,0,,138160,54,66,60,38,26,,500,"0,59",4000,0
02.07.2024 13:45,0,29,55,1153300,55,0,16,0,,0,,138160,44,65,61,34,26,,0,"0,6",4100,0
02.07.2024 13:50,0,29,55,1153300,55,0,17,0,,0,,138160,40,65,61,46,26,,0,"0,6",4200,0
02.07.2024 13:55,0,29,55,1153300,55,0,16,0,,0,,138161,53,65,60,39,26,,300,"0,6",4000,0
02.07.2024 14:00,0,29,55,1153300,55,0,16,0,,0,,138161,47,66,61,47,26,,0,"0,6",4000,0
02.07.2024 14:05,0,29,55,1153300,55,0,16,0,,0,,138161,45,66,59,50,26,,900,"0,6",3900,0
02.07.2024 14:10,0,29,55,1153300,55,0,17,0,,0,,138162,57,65,61,44,26,,0,"0,6",4000,0
02.07.2024 14:15,0,29,55,1153300,55,0,17,0,,0,,138162,47,65,61,51,26,,0,"0,6",3900,0
02.07.2024 14:20,0,29,55,1153300,55,0,17,0,,0,,138162,58,65,61,46,26,,0,"0,6",3900,0
02.07.2024 14:25,0,29,55,1153300,56,0,17,0,,0,,138163,51,65,60,51,26,,0,"0,6",3900,0
02.07.2024 14:30,0,29,55,1153300,55,0,17,0,,0,,138163,49,65,61,49,26,,0,"0,6",3900,0
02.07.2024 14:35,0,29,55,1153300,55,0,18,0,,0,,138163,44,65,61,50,26,,0,"0,6",3800,0
02.07.2024 14:40,0,29,55,1153300,55,0,17,0,,0,,138164,57,65,60,42,26,,0,"0,6",3800,0
02.07.2024 14:45,"0,07",29,55,1153300,55,0,16,0,,0,,138164,54,65,60,28,26,,1100,"0,6",3700,0
02.07.2024 14:50,"0,08",29,55,1153300,55,0,16,0,,70,,138164,54,64,60,42,26,,500,"0,6",3600,0
02.07.2024 14:55,"4,12",29,56,1153310,55,0,16,0,,70,,138165,46,62,57,55,26,,100,"0,6",2600,0
02.07.2024 15:00,"4,16",29,55,1153310,55,0,17,0,,70,,138165,52,61,61,52,26,,51400,"0,6",4000,0
02.07.2024 15:05,"4,2",29,55,1153310,55,0,16,0,,70,,138165,62,66,62,28,26,,45800,"0,6",4200,0
02.07.2024 15:10,"3,71",29,55,1153320,55,0,16,0,,0,,138166,61,66,61,32,26,,49900,"0,6",4300,0
02.07.2024 15:15,"0,06",29,55,1153320,55,0,16,0,,0,,138166,44,66,58,47,26,,4200,"0,6",4000,0
02.07.2024 15:20,0,29,55,1153320,56,0,17,0,,0,,138166,57,66,62,32,26,,1100,"0,6",3900,0
02.07.2024 15:25,0,29,55,1153320,55,0,17,0,,0,,138167,37,65,61,41,26,,0,"0,6",3900,0
02.07.2024 15:30,0,29,55,1153320,56,0,17,0,,0,,138167,49,65,61,44,26,,0,"0,6",3800,0
02.07.2024 15:35,"0,01",29,55,1153320,56,0,17,0,,0,,138167,56,66,61,35,26,,0,"0,59",3800,0
02.07.2024 15:40,0,29,55,1153320,56,0,17,0,,0,,138168,44,65,61,32,26,,0,"0,6",3800,0
02.07.2024 15:45,0,29,55,1153320,55,0,17,0,,0,,138168,46,65,61,42,26,,0,"0,6",3900,0
02.07.2024 15:50,0,29,55,1153320,56,0,17,0,,0,,138168,45,64,61,41,26,,0,"0,6",3800,0
02.07.2024 15:55,0,29,55,1153320,55,0,17,0,,0,,138169,47,65,59,41,26,,0,"0,6",3800,0
02.07.2024 16:00,0,29,55,1153320,56,0,18,0,,0,,138169,50,64,61,40,26,,0,"0,6",3800,0
02.07.2024 16:05,0,29,55,1153320,55,0,18,0,,0,,138169,45,65,61,46,26,,0,"0,6",3900,0
02.07.2024 16:10,0,29,55,1153320,55,0,18,0,,0,,138170,46,65,61,45,26,,0,"0,6",3900,0
02.07.2024 16:15,0,29,55,1153320,55,0,18,0,,0,,138170,56,65,61,41,26,,700,"0,6",3800,0
02.07.2024 16:20,0,29,55,1153320,55,0,18,0,,0,,138170,56,65,61,38,26,,0,"0,6",3900,0
02.07.2024 16:25,0,29,55,1153320,55,0,17,0,,0,,138171,60,65,61,33,26,,0,"0,6",3900,0
02.07.2024 16:30,0,29,55,1153320,55,0,17,0,,0,,138171,49,65,57,43,26,,0,"0,6",3800,0
02.07.2024 16:35,0,29,55,1153320,55,0,17,0,,0,,138171,51,65,61,31,26,,500,"0,59",3800,0
02.07.2024 16:40,0,29,55,1153320,55,0,17,0,,0,,138172,45,64,61,30,26,,0,"0,59",3800,0
02.07.2024 16:45,0,29,55,1153320,55,0,17,0,,70,,138172,38,64,61,37,26,,0,"0,6",3600,0
02.07.2024 16:50,"4,2",29,56,1153320,55,0,18,0,,70,,138172,49,64,59,45,26,,-4400,"0,6",2800,0
02.07.2024 16:55,"4,13",29,55,1153320,55,0,18,0,,70,,138172,49,62,60,45,26,,48100,"0,6",3800,0
02.07.2024 17:00,"4,15",29,55,1153330,55,0,18,0,,70,,138173,61,65,61,45,26,,45200,"0,6",4200,0
02.07.2024 17:05,"4,2",29,55,1153330,55,0,17,0,,1,,138173,60,66,61,49,26,,47300,"0,6",4300,0
02.07.2024 17:10,"0,07",29,55,1153330,55,0,18,0,,1,,138173,51,65,61,54,26,,3300,"0,6",4100,0
02.07.2024 17:15,0,29,55,1153330,55,0,17,0,,1,,138174,54,66,59,45,26,,700,"0,61",3900,0
02.07.2024 17:20,0,29,55,1153330,55,0,16,0,,0,,138174,48,66,61,42,26,,200,"0,6",4000,0
02.07.2024 17:25,0,29,55,1153330,55,0,17,0,,0,,138174,44,66,61,48,26,,0,"0,6",3900,0
02.07.2024 17:30,0,29,55,1153330,55,0,17,0,,0,,138175,43,65,61,50,26,,0,"0,6",4000,0
02.07.2024 17:35,0,29,55,1153330,55,0,17,0,,0,,138175,49,65,61,46,26,,0,"0,6",4000,0
02.07.2024 17:40,"0,05",29,55,1153330,55,0,16,0,,0,,138175,60,66,61,29,26,,0,"0,59",3900,0
02.07.2024 17:45,"0,05",29,55,1153330,55,0,16,0,,0,,138176,54,66,58,24,26,,0,"0,6",3900,0
02.07.2024 17:50,"0,07",29,55,1153330,55,0,15,0,,0,,138176,54,66,58,19,26,,0,"0,58",4000,0
02.07.2024 17:55,0,29,55,1153330,55,0,15,0,,0,,138176,59,66,61,21,26,,200,"0,59",4200,0
02.07.2024 18:00,0,29,54,1153330,55,0,16,0,,0,,138177,46,65,60,39,26,,0,"0,59",4300,0
02.07.2024 18:05,"0,01",29,54,1153330,55,0,16,0,,0,,138177,58,65,61,26,26,,0,"0,59",4300,0
02.07.2024 18:10,0,29,55,1153330,55,0,16,0,,0,,138178,55,65,60,23,26,,0,"0,6",4200,0
02.07.2024 18:15,0,29,55,1153330,55,0,16,0,,0,,138178,35,65,60,39,26,,0,"0,6",4000,0
02.07.2024 18:20,0,29,55,1153330,55,0,16,0,,0,,138178,34,64,58,37,26,,0,"0,6",3900,0
02.07.2024 18:25,"4,15",29,55,1153330,55,0,16,0,,70,,138179,54,61,55,35,26,,62100,"0,6",3800,0
02.07.2024 18:30,"4,15",29,55,1153340,55,0,16,0,,70,,138179,57,61,60,41,26,,108200,"0,59",1700,0
02.07.2024 18:35,"4,15",29,54,1153340,54,0,16,0,,70,,138179,51,64,58,48,26,,49400,"0,6",4600,0
02.07.2024 18:40,"4,17",29,54,1153350,54,0,16,0,,70,,138180,50,65,60,39,26,,47300,"0,6",4400,0
02.07.2024 18:45,"0,14",29,55,1153350,55,0,15,0,,0,,138180,50,66,60,34,26,,53900,"0,6",4600,0
02.07.2024 18:50,0,29,55,1153350,55,0,16,0,,0,,138180,50,66,60,40,26,,2600,"0,6",4200,0
02.07.2024 18:55,"0,1",29,55,1153350,55,0,16,0,,0,,138181,47,66,59,45,26,,0,"0,6",4100,0
02.07.2024 19:00,0,29,55,1153350,55,0,16,0,,0,,138181,55,66,60,36,26,,0,"0,6",4000,0
02.07.2024 19:05,0,29,55,1153350,55,0,16,0,,0,,138181,44,65,61,38,26,,0,"0,6",4200,0
02.07.2024 19:10,0,29,55,1153350,55,0,16,0,,0,,138182,50,65,60,39,26,,0,"0,59",4100,0
02.07.2024 19:15,0,29,55,1153350,55,0,16,0,,0,,138182,48,66,59,41,26,,0,"0,61",4000,0
02.07.2024 19:20,0,29,55,1153350,55,0,16,0,,0,,138182,46,66,61,47,26,,0,"0,6",4000,0
02.07.2024 19:25,0,29,55,1153350,55,0,16,0,,0,,138183,43,65,60,52,26,,0,"0,6",4100,0
02.07.2024 19:30,0,29,55,1153350,55,0,16,0,,0,,138183,45,65,61,49,26,,0,"0,6",4100,0
02.07.2024 19:35,0,29,55,1153350,55,0,16,0,,0,,138183,52,65,60,46,26,,0,"0,6",3900,0
02.07.2024 19:40,0,29,55,1153350,55,0,17,0,,0,,138184,47,65,61,48,26,,0,"0,6",3900,0
02.07.2024 19:45,0,29,55,1153350,55,0,17,0,,0,,138184,44,65,61,50,26,,0,"0,59",4000,0
02.07.2024 19:50,0,29,55,1153350,55,0,17,0,,0,,138184,48,65,61,49,26,,0,"0,61",4000,0
02.07.2024 19:55,0,29,55,1153350,55,0,17,0,,0,,138185,58,65,61,38,26,,0,"0,6",3900,0
02.07.2024 20:00,0,29,55,1153350,55,0,16,0,,0,,138185,52,65,61,31,26,,600,"0,6",3800,0
02.07.2024 20:05,0,29,55,1153350,55,0,16,0,,0,,138185,46,65,58,45,26,,200,"0,6",3600,0
02.07.2024 20:10,"4,15",29,55,1153350,56,0,16,0,,70,,138186,56,64,60,24,26,,200,"0,59",3700,0
02.07.2024 20:15,"4,13",29,56,1153350,55,0,16,0,,70,,138186,58,59,59,31,26,,19300,"0,6",3400,0
02.07.2024 20:20,"4,18",29,55,1153360,55,0,16,0,,70,,138186,55,63,60,50,26,,46200,"0,6",3500,0
02.07.2024 20:25,"4,18",29,55,1153360,55,0,16,0,,70,,138187,60,65,61,38,26,,53200,"0,6",3800,0
02.07.2024 20:30,"0,08",29,55,1153360,55,0,16,0,,0,,138187,51,66,61,47,26,,54700,"0,6",4000,0
02.07.2024 20:35,"0,05",29,55,1153360,55,0,16,0,,0,,138187,58,66,61,43,26,,3500,"0,6",4200,0
02.07.2024 20:40,"0,04",29,55,1153360,55,0,16,0,,0,,138188,43,66,60,51,26,,600,"0,6",4000,0
02.07.2024 20:45,0,29,55,1153360,55,0,16,0,,0,,138188,54,66,61,45,26,,700,"0,6",3900,0
02.07.2024 20:50,"0,01",29,55,1153360,55,0,16,0,,0,,138188,52,66,60,47,26,,600,"0,6",4000,0
02.07.2024 20:55,0,29,55,1153360,55,0,16,0,,0,,138189,46,66,61,53,26,,0,"0,6",3900,0
02.07.2024 21:00,"0,03",29,55,1153360,55,0,16,0,,0,,138189,57,66,60,23,26,,0,"0,59",3900,0
02.07.2024 21:05,0,29,55,1153360,55,0,16,0,,0,,138189,43,66,61,24,26,,0,"0,6",3900,0
02.07.2024 21:10,0,29,55,1153360,55,0,16,0,,0,,138190,39,65,61,24,26,,0,"0,6",4000,0
02.07.2024 21:15,0,29,55,1153360,55,0,16,0,,0,,138190,35,65,61,28,26,,0,"0,6",4000,0
02.07.2024 21:20,0,29,55,1153360,56,0,16,0,,0,,138190,56,65,61,32,26,,0,"0,6",3800,0
02.07.2024 21:25,"0,03",29,55,1153360,56,0,16,0,,0,,138191,55,66,60,29,26,,0,"0,59",3800,0
02.07.2024 21:30,"0,04",29,55,1153360,55,0,16,0,,0,,138191,56,66,60,21,26,,700,"0,59",3800,0
02.07.2024 21:35,"0,06",29,55,1153360,55,0,16,0,,0,,138191,54,66,61,26,26,,100,"0,6",3900,0
02.07.2024 21:40,"0,01",29,55,1153360,55,0,16,0,,0,,138192,43,65,59,43,26,,0,"0,6",4000,0
02.07.2024 21:45,"0,01",29,55,1153360,55,0,15,0,,0,,138192,54,65,59,19,26,,100,"0,59",4100,0
02.07.2024 21:50,"4,16",29,55,1153370,55,0,15,0,,70,,138192,54,63,60,34,26,,300,"0,59",3900,0
02.07.2024 21:55,"4,15",29,55,1153370,55,0,15,0,,70,,138192,57,61,60,56,26,,73300,"0,6",900,0
02.07.2024 22:00,"4,15",29,55,1153380,55,0,16,0,,70,,138193,57,61,61,56,26,,58400,"0,6",3600,0
02.07.2024 22:05,"4,21",29,54,1153380,54,0,16,0,,70,,138193,54,63,60,46,26,,47200,"0,6",4200,0
02.07.2024 22:10,"0,1",29,54,1153380,55,0,16,0,,0,,138194,60,65,61,27,26,,48500,"0,61",4600,0
02.07.2024 22:15,0,29,55,1153380,55,0,16,0,,0,,138194,36,65,61,40,26,,0,"0,6",4300,0
02.07.2024 22:20,0,29,55,1153380,55,0,16,0,,0,,138194,43,65,61,47,26,,500,"0,6",4100,0
02.07.2024 22:25,0,29,55,1153380,55,0,16,0,,0,,138195,48,65,61,47,26,,0,"0,6",4100,0
02.07.2024 22:30,0,29,55,1153380,55,0,16,0,,0,,138195,48,65,61,45,26,,0,"0,6",4000,0
02.07.2024 22:35,0,29,55,1153380,55,0,16,0,,0,,138195,48,65,61,51,26,,0,"0,6",4000,0
02.07.2024 22:40,0,29,55,1153380,55,0,17,0,,0,,138196,47,64,61,50,26,,0,"0,6",4100,0
02.07.2024 22:45,0,29,55,1153380,55,0,17,0,,0,,138196,46,64,61,49,26,,0,"0,6",4000,0
02.07.2024 22:50,0,29,55,1153380,55,0,17,0,,0,,138196,46,64,60,47,26,,0,"0,61",3900,0
02.07.2024 22:55,0,29,55,1153380,56,0,17,0,,0,,138197,45,63,61,46,26,,0,"0,6",3900,0
02.07.2024 23:00,"0,1",29,55,1153380,56,0,17,0,,0,,138197,45,64,61,48,26,,0,"0,6",3800,0
02.07.2024 23:05,"0,03",29,55,1153380,56,0,17,0,,0,,138197,48,65,60,52,26,,1500,"0,6",3800,0
02.07.2024 23:10,0,29,55,1153380,56,0,17,0,,0,,138198,57,65,61,49,26,,100,"0,6",3700,0
02.07.2024 23:15,0,29,55,1153380,56,0,17,0,,0,,138198,53,65,61,50,26,,100,"0,6",3700,0
02.07.2024 23:20,0,29,55,1153380,55,0,17,0,,0,,138198,45,65,61,48,26,,0,"0,6",3800,0
02.07.2024 23:25,0,29,55,1153380,55,0,17,0,,0,,138199,58,65,61,51,26,,100,"0,61",3800,0
02.07.2024 23:30,"0,06",29,55,1153380,56,0,16,0,,0,,138199,54,65,58,20,26,,0,"0,59",3800,0
02.07.2024 23:35,0,29,55,1153380,55,0,16,0,,0,,138199,58,64,60,21,26,,800,"0,6",3600,0
02.07.2024 23:40,"4,13",29,55,1153380,55,0,16,0,,69,,138200,39,64,60,38,26,,0,"0,6",3700,0
02.07.2024 23:45,"4,15",29,55,1153390,55,0,16,0,,70,,138200,37,63,60,41,26,,54400,"0,6",1900,0
02.07.2024 23:50,"4,18",29,55,1153390,55,0,16,0,,70,,138200,43,62,60,44,26,,44200,"0,6",4000,0
02.07.2024 23:55,"4,15",29,54,1153390,55,0,16,0,,70,,138200,48,61,61,43,26,,42900,"0,6",4200,0
03.07.2024 08:30,0,28,55,1153450,55,0,16,0,,0,,138234,58,64,60,28,26,,700,"0,6",4100,0
03.07.2024 08:35,"0,06",28,54,1153450,54,0,16,0,,70,,138234,47,63,60,24,26,,41900,"0,6",4100,0
03.07.2024 08:40,"4,06",28,55,1153460,55,0,16,0,,70,,138235,57,62,60,55,26,,91200,"0,6",1000,0
03.07.2024 08:45,"4,09",28,55,1153460,55,0,16,0,,70,,138235,59,62,61,50,26,,57700,"0,6",4000,0
03.07.2024 08:50,"4,22",28,54,1153470,54,0,16,0,,70,,138235,61,66,62,27,26,,53200,"0,6",4600,0
03.07.2024 08:55,"4,2",28,54,1153470,54,0,16,0,,1,,138236,50,66,59,40,26,,56000,"0,59",4700,0
03.07.2024 09:00,"0,22",28,55,1153470,55,0,16,0,,1,,138236,43,66,59,52,26,,2100,"0,6",4400,0
03.07.2024 09:05,0,28,55,1153470,55,0,16,0,,1,,138236,46,66,60,47,26,,0,"0,6",4100,0
03.07.2024 09:10,"0,05",28,55,1153470,55,0,16,0,,0,,138237,45,65,61,38,26,,0,"0,6",4200,0
03.07.2024 09:15,0,28,55,1153470,55,0,16,0,,0,,138237,51,66,60,28,26,,0,"0,6",4100,0
03.07.2024 09:20,0,28,55,1153470,55,0,16,0,,0,,138237,35,65,60,47,26,,0,"0,6",4100,0
03.07.2024 09:25,0,28,55,1153470,56,0,16,0,,0,,138238,46,65,61,48,26,,0,"0,6",3900,0
03.07.2024 09:30,0,28,55,1153470,55,0,17,0,,0,,138238,57,65,61,41,26,,0,"0,6",3800,0
03.07.2024 09:35,0,28,55,1153470,55,0,17,0,,0,,138238,46,65,61,51,26,,0,"0,6",4000,0
03.07.2024 09:40,0,28,55,1153470,55,0,17,0,,0,,138239,55,65,61,45,26,,0,"0,6",4000,0
03.07.2024 09:45,"0,01",28,55,1153470,55,0,17,0,,0,,138239,53,65,61,42,26,,0,"0,6",4000,0
03.07.2024 09:50,0,28,55,1153470,55,0,17,0,,0,,138239,48,65,61,41,26,,0,"0,61",4000,0
03.07.2024 09:55,0,28,55,1153470,55,0,17,0,,0,,138240,47,65,60,49,26,,0,"0,6",4000,0
03.07.2024 10:00,0,28,55,1153470,55,0,17,0,,0,,138240,42,65,58,50,26,,0,"0,6",3900,0
03.07.2024 10:05,"0,01",28,55,1153470,55,0,17,0,,0,,138240,43,65,60,42,26,,100,"0,6",3800,0
03.07.2024 10:10,"0,03",28,55,1153470,55,0,17,0,,0,,138241,42,65,60,48,26,,0,"0,6",3900,0
03.07.2024 10:15,"0,06",28,55,1153470,55,0,16,0,,0,,138241,49,64,59,45,26,,600,"0,6",3900,0
03.07.2024 10:20,"4,11",28,55,1153470,55,0,16,0,,70,,138241,43,63,58,56,26,,32200,"0,6",3000,0
03.07.2024 10:25,"4,18",28,55,1153480,55,0,16,0,,70,,138242,42,62,61,54,26,,47200,"0,6",4300,0
03.07.2024 10:30,"4,27",28,55,1153480,55,0,16,0,,70,,138242,56,65,61,22,26,,52600,"0,59",4200,0
03.07.2024 10:35,"4,29",28,54,1153490,55,0,16,0,,70,,138242,58,66,60,44,26,,55400,"0,6",4600,0
03.07.2024 10:40,0,28,54,1153490,55,0,16,0,,1,,138243,43,66,61,47,26,,0,"0,59",4500,0
03.07.2024 10:45,0,28,55,1153490,55,0,16,0,,1,,138243,43,65,61,51,26,,0,"0,6",4200,0
03.07.2024 10:50,0,28,55,1153490,55,0,16,0,,1,,138244,59,66,61,26,26,,0,"0,6",4000,0
03.07.2024 10:55,0,28,55,1153490,56,0,16,0,,0,,138244,57,66,61,43,26,,0,"0,61",3900,0
03.07.2024 11:00,0,28,55,1153490,55,0,16,0,,0,,138244,38,66,61,54,26,,0,"0,61",4000,0
03.07.2024 11:05,0,28,55,1153490,56,0,16,0,,0,,138245,58,66,61,27,26,,0,"0,6",4000,0
03.07.2024 11:10,0,28,55,1153490,55,0,16,0,,0,,138245,56,66,61,40,26,,0,"0,6",3900,0
03.07.2024 11:15,"0,01",28,55,1153490,55,0,16,0,,0,,138245,54,66,61,38,26,,0,"0,6",4000,0
03.07.2024 11:20,0,28,55,1153490,55,0,16,0,,0,,138246,51,66,58,51,26,,0,"0,6",4000,0
03.07.2024 11:25,0,28,55,1153490,55,0,16,0,,0,,138246,54,66,61,49,26,,0,"0,6",3900,0
03.07.2024 11:30,0,28,55,1153490,55,0,16,0,,0,,138246,45,65,61,46,26,,0,"0,6",3900,0
03.07.2024 11:35,0,28,55,1153490,55,0,17,0,,0,,138247,54,65,61,48,26,,0,"0,6",3900,0
03.07.2024 11:40,0,28,55,1153490,55,0,17,0,,0,,138247,46,65,61,47,26,,0,"0,6",3900,0
03.07.2024 11:45,0,28,55,1153490,55,0,17,0,,0,,138247,52,65,60,48,26,,3000,"0,6",3800,0
03.07.2024 11:50,"0,1",28,55,1153490,55,0,16,0,,70,,138248,57,64,60,25,26,,2000,"0,6",3600,0
03.07.2024 11:55,"4,1",28,56,1153490,55,0,17,0,,70,,138248,50,63,58,46,26,,69900,"0,6",1900,0
03.07.2024 12:00,"4,22",28,55,1153500,55,0,17,0,,70,,138248,60,63,61,48,26,,57700,"0,6",4000,0
03.07.2024 12:05,"4,23",28,55,1153500,55,0,16,0,,70,,138248,60,66,61,25,26,,50400,"0,59",3900,0
03.07.2024 12:10,"4,18",28,55,1153500,55,0,16,0,,70,,138249,52,65,60,40,26,,57900,"0,57",4200,0
03.07.2024 12:15,"0,17",28,55,1153510,55,0,16,0,,1,,138249,52,66,61,38,26,,3800,"0,59",4000,0
03.07.2024 12:20,"0,05",28,55,1153510,55,0,16,0,,1,,138249,52,66,60,43,26,,0,"0,6",4000,0
03.07.2024 12:25,0,28,55,1153510,55,0,17,0,,1,,138250,44,66,61,49,26,,0,"0,61",4100,0
03.07.2024 12:30,"0,05",28,55,1153510,55,0,16,0,,0,,138250,56,66,61,20,26,,400,"0,58",3900,0
03.07.2024 12:35,0,28,55,1153510,55,0,16,0,,0,,138250,51,66,60,34,26,,0,"0,6",4000,0
03.07.2024 12:40,0,28,55,1153510,55,0,16,0,,0,,138251,47,66,60,45,26,,0,"0,59",4200,0
03.07.2024 12:45,0,28,54,1153510,55,0,16,0,,0,,138251,50,66,61,47,26,,0,"0,6",4300,0
03.07.2024 12:50,0,28,55,1153510,55,0,17,0,,0,,138252,47,66,61,49,26,,0,"0,6",4300,0
03.07.2024 12:55,0,28,55,1153510,55,0,17,0,,0,,138252,57,65,61,44,26,,0,"0,61",4100,0
03.07.2024 13:00,0,28,55,1153510,55,0,17,0,,0,,138252,52,65,61,42,26,,0,"0,6",4100,0
03.07.2024 13:05,0,28,55,1153510,55,0,17,0,,0,,138253,45,65,61,41,26,,0,"0,6",4000,0
03.07.2024 13:10,0,28,55,1153510,55,0,17,0,,0,,138253,59,66,61,29,26,,200,"0,6",4000,0
03.07.2024 13:15,0,28,55,1153510,55,0,17,0,,0,,138253,57,65,61,27,26,,0,"0,6",3900,0
03.07.2024 13:20,0,28,55,1153510,55,0,17,0,,0,,138254,58,65,61,30,26,,0,"0,6",4000,0
03.07.2024 13:25,0,28,55,1153510,56,0,17,0,,0,,138254,57,65,61,30,26,,0,"0,61",3900,0
03.07.2024 13:30,0,28,55,1153510,55,0,18,0,,0,,138254,55,65,61,30,26,,0,"0,6",3900,0
03.07.2024 13:35,0,28,55,1153510,55,0,18,0,,0,,138255,51,65,60,40,26,,0,"0,6",3800,0
03.07.2024 13:40,0,28,55,1153510,55,0,18,0,,70,,138255,46,64,60,48,26,,0,"0,6",3600,0
03.07.2024 13:45,"4,22",28,56,1153510,55,0,18,0,,70,,138255,46,64,58,52,26,,56700,"0,6",1800,0
03.07.2024 13:50,"4,15",28,55,1153510,55,0,18,0,,70,,138255,48,63,61,51,26,,43600,"0,6",3800,0
03.07.2024 13:55,"4,15",28,55,1153520,55,0,18,0,,70,,138256,54,62,60,46,26,,46200,"0,6",4000,0
03.07.2024 14:00,"0,13",28,55,1153520,55,0,18,0,,1,,138256,60,66,61,35,26,,4500,"0,6",4200,0
03.07.2024 14:05,"0,05",28,55,1153520,55,0,18,0,,1,,138256,47,66,61,46,26,,400,"0,6",4100,0
03.07.2024 14:10,0,28,55,1153520,55,0,18,0,,1,,138257,44,65,60,47,26,,0,"0,6",4000,0
03.07.2024 14:15,"0,02",28,55,1153520,55,0,18,0,,0,,138257,58,65,61,40,26,,0,"0,61",4100,0
03.07.2024 14:20,0,29,55,1153520,55,0,18,0,,0,,138257,44,65,61,44,26,,0,"0,61",4000,0
03.07.2024 14:25,0,28,55,1153520,55,0,17,0,,0,,138258,57,66,61,43,26,,800,"0,6",3900,0
03.07.2024 14:30,0,28,55,1153520,55,0,17,0,,0,,138258,43,66,60,48,26,,0,"0,6",4000,0
03.07.2024 14:35,0,28,55,1153520,55,0,17,0,,0,,138259,41,65,61,50,26,,0,"0,6",3900,0
03.07.2024 14:40,0,28,55,1153520,56,0,18,0,,0,,138259,51,65,61,48,26,,0,"0,61",3800,0
03.07.2024 14:45,"0,07",29,55,1153520,56,0,17,0,,0,,138259,58,66,61,32,26,,1600,"0,6",3800,0
03.07.2024 14:50,0,28,55,1153520,56,0,17,0,,0,,138259,50,65,61,42,26,,0,"0,61",3700,0
03.07.2024 14:55,0,28,55,1153520,55,0,17,0,,0,,138260,49,65,61,44,26,,0,"0,6",3800,0
03.07.2024 15:00,0,28,55,1153520,56,0,17,0,,0,,138260,59,65,61,45,26,,0,"0,6",3800,0
03.07.2024 15:05,0,28,55,1153520,56,0,18,0,,0,,138260,44,65,61,48,26,,0,"0,61",3700,0
03.07.2024 15:10,0,28,55,1153520,56,0,18,0,,0,,138261,45,65,61,52,26,,0,"0,6",3800,0
03.07.2024 15:15,0,29,55,1153520,56,0,18,0,,0,,138261,45,64,60,51,26,,0,"0,6",3700,0
03.07.2024 15:20,"0,05",28,55,1153520,56,0,17,0,,0,,138261,56,65,59,26,26,,0,"0,59",3700,0
03.07.2024 15:25,"0,1",28,55,1153520,56,0,16,0,,70,,138262,56,64,60,21,26,,1000,"0,59",3400,0
03.07.2024 15:30,"4,18",28,55,1153520,55,0,16,0,,70,,138262,57,59,56,57,26,,91400,"0,6",200,0
03.07.2024 15:35,"4,17",28,55,1153530,55,0,16,0,,70,,138262,53,58,60,55,26,,51700,"0,6",3900,0
03.07.2024 15:40,"4,18",28,55,1153530,55,0,16,0,,70,,138263,49,59,61,51,26,,45700,"0,6",4200,0
03.07.2024 15:45,"0,04",28,54,1153530,55,0,17,0,,1,,138263,47,59,61,51,26,,1100,"0,6",4400,0
03.07.2024 15:50,0,28,55,1153530,55,0,17,0,,1,,138263,46,60,61,51,26,,0,"0,6",4200,0
03.07.2024 15:55,0,29,55,1153530,55,0,17,0,,1,,138264,50,63,60,48,26,,0,"0,6",4000,0
03.07.2024 16:00,0,29,55,1153530,55,0,17,0,,0,,138264,57,66,61,36,26,,0,"0,6",4000,0
03.07.2024 16:05,0,28,55,1153530,55,0,17,0,,0,,138264,49,66,60,49,26,,0,"0,59",4000,0
03.07.2024 16:10,0,29,55,1153530,55,0,17,0,,0,,138265,40,65,61,51,26,,0,"0,6",4100,0
03.07.2024 16:15,0,28,55,1153530,55,0,17,0,,0,,138265,53,65,61,39,26,,0,"0,6",4200,0
03.07.2024 16:20,0,28,55,1153530,55,0,17,0,,0,,138265,58,65,61,42,26,,0,"0,6",4200,0
03.07.2024 16:25,0,28,55,1153530,55,0,17,0,,0,,138266,46,65,61,49,26,,0,"0,6",4100,0
03.07.2024 16:30,0,29,55,1153530,55,0,17,0,,0,,138266,51,65,60,52,26,,0,"0,6",4100,0
03.07.2024 16:35,0,28,55,1153530,55,0,17,0,,0,,138266,48,65,60,51,26,,0,"0,61",3900,0
03.07.2024 16:40,0,28,55,1153530,55,0,17,0,,0,,138267,46,65,60,52,26,,0,"0,6",3900,0
03.07.2024 16:45,0,29,55,1153530,55,0,17,0,,0,,138267,50,65,61,54,26,,0,"0,6",3900,0
03.07.2024 16:50,0,29,55,1153530,55,0,17,0,,0,,138267,57,65,61,41,26,,0,"0,6",3900,0
03.07.2024 16:55,0,29,55,1153530,55,0,18,0,,0,,138268,44,65,61,49,26,,0,"0,6",3900,0
03.07.2024 17:00,0,28,55,1153530,55,0,18,0,,0,,138268,47,65,60,51,26,,0,"0,6",3800,0
03.07.2024 17:05,0,28,55,1153530,55,0,18,0,,0,,138268,45,64,60,46,26,,0,"0,6",3700,0
03.07.2024 17:10,"4,3",28,55,1153530,55,0,18,0,,70,,138269,52,64,61,44,26,,15800,"0,61",3500,0
03.07.2024 17:15,"4,27",29,55,1153540,55,0,16,0,,70,,138269,58,62,60,28,26,,51600,"0,6",3200,0
03.07.2024 17:20,"4,24",28,55,1153540,55,0,16,0,,70,,138269,58,64,61,25,26,,58400,"0,59",3800,0
03.07.2024 17:25,"4,18",29,55,1153550,55,0,16,0,,70,,138270,57,65,61,34,26,,56700,"0,6",4100,0
03.07.2024 17:30,"1,58",28,55,1153550,55,0,16,0,,2,,138270,62,66,62,33,26,,0,"0,6",4500,0
03.07.2024 17:35,0,29,55,1153550,55,0,16,0,,2,,138270,51,66,61,41,26,,0,"0,6",3900,0
03.07.2024 17:40,0,28,55,1153550,55,0,16,0,,2,,138271,46,66,60,48,26,,0,"0,6",4000,0
03.07.2024 17:45,0,29,55,1153550,55,0,16,0,,0,,138271,48,66,60,48,26,,0,"0,61",4100,0
03.07.2024 17:50,0,29,55,1153550,55,0,16,0,,0,,138271,54,66,60,42,26,,0,"0,6",4100,0
03.07.2024 17:55,0,28,55,1153550,55,0,16,0,,0,,138272,52,66,59,42,26,,0,"0,6",4000,0
03.07.2024 18:00,0,29,55,1153550,55,0,17,0,,0,,138272,56,66,61,45,26,,0,"0,6",4100,0
03.07.2024 18:05,0,28,55,1153550,55,0,16,0,,0,,138272,57,66,61,33,26,,0,"0,6",4100,0
03.07.2024 18:10,"0,07",29,55,1153550,55,0,17,0,,0,,138273,46,66,61,36,26,,1200,"0,61",4000,0
03.07.2024 18:15,"0,02",28,55,1153550,55,0,17,0,,0,,138273,41,65,60,47,26,,500,"0,6",4000,0
