Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
03.07.2024 18:20,"0,03",28,55,1153550,56,0,17,0,,0,,138273,55,66,60,40,26,,600,"0,61",3800,0
03.07.2024 18:25,"0,04",28,55,1153550,55,0,16,0,,0,,138274,60,66,61,28,26,,200,"0,59",3800,0
03.07.2024 18:30,0,28,55,1153550,56,0,16,0,,0,,138274,57,66,61,38,26,,100,"0,61",3700,0
03.07.2024 18:35,0,28,55,1153550,56,0,16,0,,0,,138274,54,65,61,35,26,,0,"0,6",3800,0
03.07.2024 18:40,0,28,55,1153550,55,0,16,0,,0,,138275,41,65,61,49,26,,0,"0,61",3800,0
03.07.2024 18:45,"0,01",29,55,1153550,55,0,16,0,,0,,138275,47,65,60,50,26,,0,"0,6",3800,0
03.07.2024 18:50,0,28,55,1153550,55,0,17,0,,0,,138275,47,64,61,46,26,,0,"0,6",3800,0
03.07.2024 18:55,"0,03",28,55,1153550,55,0,16,0,,0,,138276,55,64,61,25,26,,0,"0,59",3600,0
03.07.2024 19:00,"4,11",28,55,1153550,55,0,16,0,,69,,138276,58,58,58,52,26,,71300,"0,6",1100,0
03.07.2024 19:05,"4,18",28,55,1153560,55,0,16,0,,69,,138276,56,61,60,41,26,,47300,"0,6",3600,0
03.07.2024 19:10,"4,13",28,55,1153560,55,0,16,0,,69,,138276,49,65,59,52,26,,46200,"0,59",4000,0
03.07.2024 19:15,"4,18",28,55,1153560,55,0,16,0,,0,,138277,53,65,61,48,26,,1100,"0,6",4200,0
03.07.2024 19:20,"0,1",28,55,1153560,55,0,16,0,,0,,138277,44,65,58,50,26,,2100,"0,6",4100,0
03.07.2024 19:25,0,28,55,1153560,55,0,16,0,,0,,138278,57,66,60,25,26,,100,"0,6",4100,0
03.07.2024 19:30,"0,01",28,55,1153560,55,0,16,0,,0,,138278,55,66,60,30,26,,200,"0,6",4100,0
03.07.2024 19:35,"0,01",28,55,1153560,55,0,16,0,,0,,138278,56,66,61,39,26,,0,"0,6",4100,0
03.07.2024 19:40,0,28,55,1153560,55,0,16,0,,0,,138279,60,66,61,30,26,,100,"0,6",3900,0
03.07.2024 19:45,0,28,55,1153560,55,0,16,0,,0,,138279,55,66,60,38,26,,0,"0,59",4200,0
03.07.2024 19:50,0,28,55,1153560,55,0,16,0,,0,,138279,43,66,61,54,26,,0,"0,6",4100,0
03.07.2024 19:55,0,28,55,1153560,55,0,16,0,,0,,138280,44,65,60,55,26,,0,"0,59",4000,0
03.07.2024 20:00,"0,01",28,55,1153560,55,0,16,0,,0,,138280,58,66,61,45,26,,0,"0,59",4000,0
03.07.2024 20:05,0,28,55,1153560,55,0,16,0,,0,,138280,57,66,60,41,26,,0,"0,6",4000,0
03.07.2024 20:10,"0,04",28,55,1153560,55,0,15,0,,0,,138281,53,66,57,19,26,,900,"0,58",3800,0
03.07.2024 20:15,"0,12",28,55,1153560,55,0,15,0,,0,,138281,55,65,59,20,26,,600,"0,59",3800,0
03.07.2024 20:20,"4,07",28,55,1153570,55,0,15,0,,70,,138281,55,63,59,33,26,,42800,"0,6",3600,0
03.07.2024 20:25,"4,18",28,55,1153570,54,0,15,0,,70,,138281,52,57,60,40,26,,50700,"0,6",5000,0
03.07.2024 20:30,"4,1",28,54,1153580,54,0,15,0,,70,,138282,42,61,60,47,26,,52700,"0,6",4700,0
03.07.2024 20:35,"4,15",28,54,1153580,54,0,15,0,,1,,138282,46,63,61,48,26,,1700,"0,6",4900,0
03.07.2024 20:40,"0,14",28,54,1153580,54,0,16,0,,1,,138283,53,65,59,43,26,,4000,"0,6",4800,0
03.07.2024 20:45,0,28,54,1153580,55,0,16,0,,1,,138283,43,66,61,47,26,,0,"0,6",4500,0
03.07.2024 20:50,0,28,54,1153580,55,0,16,0,,0,,138283,52,66,60,53,26,,200,"0,6",4400,0
03.07.2024 20:55,0,28,54,1153580,55,0,16,0,,0,,138284,59,66,61,45,26,,0,"0,6",4400,0
03.07.2024 21:00,0,28,55,1153580,55,0,16,0,,0,,138284,45,65,61,49,26,,0,"0,6",4200,0
03.07.2024 21:05,0,28,55,1153580,55,0,17,0,,0,,138285,46,65,60,53,26,,0,"0,6",4200,0
03.07.2024 21:10,"0,01",28,55,1153580,55,0,17,0,,0,,138285,54,66,60,52,26,,0,"0,61",4100,0
03.07.2024 21:15,0,28,55,1153580,55,0,17,0,,0,,138285,53,66,61,47,26,,0,"0,6",4000,0
03.07.2024 21:20,"0,17",28,55,1153580,55,0,16,0,,0,,138286,60,66,61,30,26,,0,"0,6",3800,0
03.07.2024 21:25,0,28,55,1153580,55,0,16,0,,0,,138286,59,66,61,39,26,,0,"0,6",3900,0
03.07.2024 21:30,0,28,55,1153580,55,0,16,0,,0,,138286,63,66,62,42,26,,0,"0,6",3900,0
03.07.2024 21:35,"0,08",28,55,1153580,55,0,16,0,,0,,138287,60,66,61,30,26,,100,"0,6",3900,0
03.07.2024 21:40,0,28,55,1153580,56,0,16,0,,0,,138287,56,65,61,34,26,,0,"0,6",3800,0
03.07.2024 21:45,"0,05",28,55,1153580,56,0,16,0,,0,,138287,53,65,60,42,26,,0,"0,59",3700,0
03.07.2024 21:50,0,28,55,1153580,56,0,16,0,,0,,138288,55,65,61,50,26,,0,"0,6",3600,0
03.07.2024 21:55,0,28,55,1153580,56,0,16,0,,0,,138288,47,64,61,48,26,,0,"0,6",3500,0
03.07.2024 22:00,"4,15",28,56,1153580,55,0,16,0,,69,,138288,60,62,59,39,26,,0,"0,6",1300,0
03.07.2024 22:05,"4,1",25,55,1153590,55,0,16,0,,69,,138288,57,60,60,58,24,,70800,"0,6",3600,0
03.07.2024 22:10,"4,2",31,55,1153590,55,0,16,0,,69,,138289,56,61,61,48,37,,60200,"0,6",4000,0
03.07.2024 22:15,"4,2",29,55,1153600,55,0,16,1,,70,,138289,61,66,61,35,31,,74300,"0,58",4400,0
03.07.2024 22:20,"1,56",37,55,1153610,55,0,16,96,,70,,138289,51,66,61,50,40,,57400,"0,6",4200,99
03.07.2024 22:25,"6,62",48,55,1153620,55,0,16,86,,70,,138290,51,66,61,49,50,,110100,"0,6",4000,95
03.07.2024 22:30,"6,56",51,55,1153640,55,0,17,84,,70,,138290,48,65,61,52,51,,188500,"0,6",4000,82
03.07.2024 22:35,"5,71",51,55,1153650,55,0,17,69,,70,,138290,50,65,61,49,51,,173000,"0,6",4000,69
03.07.2024 22:40,"3,67",54,55,1153660,56,0,17,44,,70,,138291,49,66,61,53,53,,150900,"0,6",4000,49
03.07.2024 22:45,"1,56",53,55,1153670,55,0,17,22,,70,,138291,46,65,61,51,52,,81100,"0,6",4000,24
03.07.2024 22:50,"0,66",52,55,1153670,55,0,17,13,,70,,138291,48,65,61,51,50,,32900,"0,6",3900,7
03.07.2024 22:55,"0,21",50,55,1153670,56,0,17,11,,70,,138292,48,65,61,51,49,,9600,"0,6",3900,5
03.07.2024 23:00,"0,21",48,55,1153670,56,0,17,15,,70,,138292,53,65,60,46,48,,7700,"0,6",3800,8
03.07.2024 23:05,"0,41",47,55,1153670,56,0,17,17,,70,,138292,58,65,61,45,48,,9300,"0,61",3800,13
03.07.2024 23:10,"0,89",47,55,1153670,56,0,17,19,,70,,138293,52,66,60,53,48,,9800,"0,59",3800,16
03.07.2024 23:15,"1,1",47,55,1153680,56,0,17,24,,70,,138293,50,66,61,53,47,,21000,"0,6",3800,19
03.07.2024 23:20,"1,53",48,55,1153680,56,0,18,29,,70,,138293,46,65,61,53,48,,34200,"0,6",3800,22
03.07.2024 23:25,"1,86",49,55,1153680,56,0,17,38,,70,,138294,59,66,61,36,48,,41100,"0,58",3800,26
03.07.2024 23:30,"1,93",49,55,1153690,56,0,17,38,,70,,138294,58,65,61,35,49,,43900,"0,6",3800,26
03.07.2024 23:35,"1,85",50,55,1153690,55,0,17,36,,70,,138294,57,65,61,35,50,,44500,"0,61",3900,24
03.07.2024 23:40,"1,67",50,55,1153690,56,0,17,31,,70,,138295,55,64,61,35,50,,40000,"0,59",3700,21
03.07.2024 23:45,"1,44",50,55,1153700,56,0,18,31,,70,,138295,54,64,61,35,50,,35800,"0,6",3600,20
03.07.2024 23:50,"1,42",50,55,1153700,56,0,18,29,,70,,138295,52,63,61,35,50,,34400,"0,6",3500,19
03.07.2024 23:55,"1,33",50,55,1153700,56,0,18,27,,70,,138296,40,64,59,41,50,,34500,"0,6",3400,18
04.07.2024 00:00,"4,14",49,55,1153700,56,0,17,29,,70,,138296,58,62,60,44,49,,47300,"0,6",3500,22
04.07.2024 00:05,"4,18",47,55,1153710,55,0,17,35,,70,,138296,51,64,60,50,48,,48500,"0,61",3900,31
04.07.2024 00:10,"2,16",48,55,1153710,55,0,17,39,,70,,138296,56,65,61,46,48,,49200,"0,6",4000,36
04.07.2024 00:15,"2,39",49,55,1153720,55,0,17,43,,70,,138297,52,65,61,49,49,,48500,"0,61",3900,39
04.07.2024 00:20,"2,33",50,55,1153720,56,0,17,40,,70,,138297,59,66,60,64,50,,57100,"0,6",4500,36
04.07.2024 00:25,"2,21",51,55,1153730,56,0,17,38,,70,,138297,62,66,61,63,51,,52500,"0,6",3800,33
04.07.2024 00:30,"1,9",52,55,1153730,56,0,17,33,,70,,138298,54,66,60,51,51,,46100,"0,61",3700,24
04.07.2024 00:35,"1,32",52,55,1153730,56,0,17,29,,70,,138298,59,66,60,44,51,,37400,"0,6",3900,18
04.07.2024 00:40,"0,89",51,55,1153740,56,0,17,25,,70,,138298,59,65,61,44,51,,30700,"0,6",3700,14
04.07.2024 00:45,"0,84",50,55,1153740,56,0,17,24,,70,,138299,58,65,61,43,51,,20900,"0,6",3800,14
04.07.2024 00:50,"1,1",50,55,1153740,56,0,17,24,,70,,138299,56,65,60,45,51,,20500,"0,6",3800,16
04.07.2024 00:55,"1,32",50,55,1153740,56,0,18,26,,70,,138299,56,65,61,44,50,,23100,"0,6",3700,19
04.07.2024 01:00,"1,44",51,55,1153740,56,0,18,0,,0,,138300,49,64,61,48,50,,34200,"0,6",3800,0
04.07.2024 01:05,0,49,55,1153740,55,0,17,0,,0,,138300,57,66,61,45,50,,100,"0,6",3900,0
04.07.2024 01:10,0,49,55,1153740,55,0,17,0,,0,,138300,62,65,61,39,49,,0,"0,6",3800,0
04.07.2024 01:15,0,49,55,1153740,56,0,17,0,,0,,138301,60,66,61,44,49,,0,"0,6",3700,0
04.07.2024 01:20,0,48,55,1153740,56,0,17,0,,0,,138301,61,65,61,40,49,,0,"0,59",3700,0
04.07.2024 01:25,0,48,55,1153740,56,0,17,0,,0,,138301,55,65,61,41,48,,0,"0,6",3600,0
04.07.2024 01:30,0,48,55,1153740,56,0,17,0,,0,,138302,42,64,61,48,47,,0,"0,6",3400,0
04.07.2024 01:35,"4,08",48,55,1153740,56,0,18,0,,69,,138302,41,64,61,48,45,,0,"0,6",2500,0
04.07.2024 01:40,"4,54",47,55,1153750,56,0,17,0,,69,,138302,58,62,60,55,44,,44200,"0,6",3600,0
04.07.2024 01:45,"4,15",46,55,1153750,56,0,18,0,,69,,138302,58,62,61,54,43,,51100,"0,6",3800,0
04.07.2024 01:50,"4,18",45,55,1153760,55,0,18,0,,0,,138303,57,62,61,53,42,,46100,"0,6",4100,0
04.07.2024 01:55,"0,1",43,55,1153760,55,0,18,0,,0,,138303,55,61,61,53,42,,1500,"0,6",4100,0
04.07.2024 02:00,"0,02",42,55,1153760,55,0,18,0,,0,,138303,54,61,61,53,41,,1600,"0,6",4100,0
04.07.2024 02:05,0,41,55,1153760,55,0,18,0,,0,,138304,61,66,62,47,41,,200,"0,6",3900,0
04.07.2024 02:10,0,41,55,1153760,55,0,18,0,,0,,138304,62,66,62,44,40,,0,"0,6",3900,0
04.07.2024 02:15,0,40,55,1153760,56,0,18,0,,0,,138304,60,65,62,43,40,,0,"0,6",3900,0
04.07.2024 02:20,0,40,55,1153760,56,0,18,0,,0,,138305,58,65,62,43,40,,0,"0,6",3800,0
04.07.2024 02:25,0,39,55,1153760,56,0,18,0,,0,,138305,56,64,62,43,39,,0,"0,61",3800,0
04.07.2024 02:30,0,39,55,1153760,56,0,18,0,,0,,138305,54,64,62,43,39,,0,"0,6",3700,0
04.07.2024 02:35,0,39,55,1153760,56,0,18,0,,0,,138306,61,66,62,35,38,,0,"0,6",3800,0
04.07.2024 02:40,0,38,55,1153760,56,0,18,0,,0,,138306,59,65,62,30,38,,0,"0,6",3700,0
04.07.2024 02:45,0,38,55,1153760,56,0,18,0,,0,,138306,57,65,61,29,38,,0,"0,6",3800,0
04.07.2024 02:50,0,38,55,1153760,56,0,18,0,,0,,138307,55,64,61,29,37,,0,"0,6",3800,0
04.07.2024 02:55,0,38,55,1153760,56,0,18,0,,0,,138307,54,64,61,29,37,,0,"0,6",3700,0
04.07.2024 03:00,0,38,55,1153760,56,0,18,0,,0,,138307,53,64,61,29,36,,0,"0,6",3700,0
04.07.2024 03:05,0,37,55,1153760,56,0,18,0,,0,,138308,51,63,61,29,36,,0,"0,6",3700,0
04.07.2024 03:10,"0,01",37,55,1153760,56,0,18,0,,0,,138308,52,65,60,39,36,,0,"0,6",3700,0
04.07.2024 03:15,0,37,55,1153760,56,0,18,0,,0,,138308,55,64,61,38,35,,0,"0,6",3700,0
04.07.2024 03:20,0,36,55,1153760,55,0,19,0,,0,,138309,53,64,61,38,35,,0,"0,59",3700,0
04.07.2024 03:25,0,36,55,1153760,55,0,19,0,,0,,138309,51,63,61,38,35,,0,"0,6",3800,0
04.07.2024 03:30,0,36,55,1153760,56,0,19,0,,0,,138309,49,63,61,37,34,,0,"0,6",3700,0
04.07.2024 03:35,"4,14",35,56,1153760,56,0,19,0,,70,,138310,47,64,60,48,34,,0,"0,6",3500,0
04.07.2024 03:40,"4,16",35,55,1153760,56,0,19,0,,70,,138310,45,63,60,46,34,,41000,"0,6",2600,0
04.07.2024 03:45,"4,15",35,55,1153760,55,0,19,0,,70,,138310,44,63,61,45,34,,45300,"0,6",3600,0
04.07.2024 03:50,"0,07",34,55,1153770,55,0,20,0,,0,,138310,44,62,61,46,34,,43300,"0,6",3900,0
04.07.2024 03:55,"0,07",34,55,1153770,55,0,20,0,,0,,138311,44,62,61,45,33,,1900,"0,6",4100,0
04.07.2024 04:00,"0,02",34,55,1153770,55,0,20,0,,0,,138311,44,62,61,46,33,,1200,"0,6",4100,0
04.07.2024 04:05,0,34,55,1153770,55,0,20,0,,0,,138311,44,61,61,45,33,,200,"0,6",3900,0
04.07.2024 04:10,0,33,55,1153770,56,0,20,0,,0,,138312,44,61,61,44,33,,0,"0,6",3900,0
04.07.2024 04:15,0,33,55,1153770,56,0,20,0,,0,,138312,44,60,61,44,32,,0,"0,6",3900,0
04.07.2024 04:20,"0,02",33,55,1153770,56,0,20,0,,0,,138312,45,62,60,47,32,,900,"0,6",3800,0
04.07.2024 04:25,0,33,55,1153770,56,0,20,0,,0,,138313,46,62,61,47,32,,0,"0,6",3900,0
04.07.2024 04:45,0,32,55,1153770,56,0,21,0,,0,,138314,43,61,61,45,31,,0,"0,6",3800,0
04.07.2024 04:50,0,32,55,1153770,56,0,21,0,,0,,138314,43,62,60,45,31,,0,"0,6",3800,0
04.07.2024 04:55,0,32,55,1153770,56,0,21,0,,0,,138315,50,63,61,47,31,,0,"0,6",3700,0
04.07.2024 05:00,0,32,55,1153770,56,0,21,0,,70,,138315,49,62,61,47,31,,0,"0,6",3800,0
04.07.2024 05:05,"6,67",39,55,1153770,56,0,21,99,,70,,138315,40,63,61,46,42,,65700,"0,6",3800,99
04.07.2024 05:10,"6,55",51,55,1153790,56,0,21,81,,70,,138316,56,65,60,43,52,,186500,"0,6",3800,87
04.07.2024 05:15,"5,83",51,55,1153800,56,0,21,71,,70,,138316,55,65,61,54,53,,178400,"0,6",3800,76
04.07.2024 05:20,"4,42",54,55,1153820,55,0,20,58,,70,,138316,58,65,61,49,54,,160500,"0,6",3800,67
04.07.2024 05:25,"3,65",55,55,1153830,55,0,20,46,,70,,138317,50,65,60,56,54,,128700,"0,6",3800,54
04.07.2024 05:30,"4,15",53,55,1153830,55,0,20,30,,70,,138317,54,64,60,55,53,,64800,"0,6",3700,35
04.07.2024 05:35,"4,18",51,55,1153830,55,0,20,27,,70,,138317,58,63,61,52,51,,46800,"0,6",3400,29
04.07.2024 05:40,"1,85",51,55,1153840,55,0,19,28,,70,,138318,58,65,61,46,50,,40000,"0,6",3900,29
04.07.2024 05:45,"1,87",51,55,1153840,55,0,19,29,,70,,138318,61,66,61,46,50,,32200,"0,6",3900,29
04.07.2024 05:50,"1,73",52,55,1153840,55,0,19,31,,70,,138318,50,65,61,52,50,,37900,"0,6",4000,24
04.07.2024 05:55,"1,58",52,55,1153850,55,0,19,33,,70,,138319,48,65,61,51,50,,34000,"0,6",3900,20
04.07.2024 06:00,"0,98",51,55,1153850,56,0,19,30,,70,,138319,57,65,61,50,51,,32200,"0,6",3800,12
04.07.2024 06:05,"0,82",50,55,1153850,56,0,19,27,,70,,138319,48,65,61,54,51,,18800,"0,6",3900,13
04.07.2024 06:10,"0,83",49,55,1153850,56,0,19,27,,70,,138320,47,65,61,53,51,,18100,"0,6",3800,13
04.07.2024 06:15,"1,34",50,55,1153850,56,0,18,24,,70,,138320,59,66,60,37,50,,19100,"0,6",3700,20
04.07.2024 06:20,"1,37",50,55,1153860,56,0,17,24,,70,,138320,54,66,60,23,50,,31900,"0,59",3800,22
04.07.2024 06:25,"1,32",51,55,1153860,56,0,17,25,,70,,138321,40,65,61,40,50,,34100,"0,6",3900,20
04.07.2024 06:30,"1,2",51,55,1153860,56,0,17,25,,70,,138321,36,65,61,39,50,,32900,"0,6",3700,17
04.07.2024 06:35,"1,07",51,55,1153870,55,0,17,26,,70,,138321,35,64,61,37,50,,28200,"0,6",3800,16
04.07.2024 06:40,"1,01",50,55,1153870,56,0,17,26,,70,,138322,59,65,61,36,50,,25200,"0,6",3800,15
04.07.2024 06:45,"1,06",50,55,1153870,56,0,18,27,,70,,138322,46,65,61,35,50,,23500,"0,61",3700,15
04.07.2024 06:50,"1,2",50,55,1153870,55,0,18,27,,70,,138322,61,65,61,42,50,,27800,"0,6",3600,16
04.07.2024 06:55,"1,18",50,55,1153870,55,0,17,27,,70,,138323,62,65,61,38,50,,32100,"0,6",3800,18
04.07.2024 07:00,"1,32",50,55,1153880,55,0,17,27,,70,,138323,61,65,61,36,50,,29200,"0,6",3800,18
04.07.2024 07:05,"4,15",49,55,1153880,55,0,17,28,,70,,138323,56,63,60,47,49,,30600,"0,59",3500,22
04.07.2024 07:10,"4,18",48,55,1153880,56,0,17,33,,70,,138323,54,61,59,48,49,,60900,"0,59",2700,31
04.07.2024 07:15,"4,18",47,55,1153890,55,0,17,44,,70,,138324,56,62,61,45,48,,47800,"0,6",3800,45
04.07.2024 07:20,"4,27",50,55,1153890,55,0,17,49,,70,,138324,57,65,60,36,49,,76800,"0,59",3900,54
04.07.2024 07:25,"3,29",52,55,1153900,55,0,16,42,,70,,138324,60,66,61,26,51,,81500,"0,6",4000,47
04.07.2024 07:30,"2,76",53,55,1153900,56,0,16,32,,70,,138325,59,66,61,26,51,,55600,"0,59",3900,29
04.07.2024 07:35,"1,93",52,55,1153910,55,0,16,23,,70,,138325,58,66,61,24,51,,38500,"0,58",3700,10
04.07.2024 07:40,"0,8",51,55,1153910,56,0,16,18,,70,,138325,54,66,60,30,51,,15900,"0,58",3900,6
04.07.2024 07:45,"0,34",50,55,1153910,56,0,16,13,,70,,138326,59,66,61,26,50,,7800,"0,59",3700,3
04.07.2024 07:50,"0,24",48,55,1153910,55,0,16,11,,70,,138326,60,66,61,28,49,,8900,"0,58",3800,5
04.07.2024 07:55,"0,19",48,55,1153910,56,0,16,14,,70,,138326,60,66,61,34,49,,7600,"0,6",3900,11
04.07.2024 08:00,"0,33",48,55,1153910,56,0,16,19,,70,,138327,45,66,58,32,48,,3300,"0,6",3700,21
04.07.2024 08:05,"1,34",49,55,1153920,56,0,16,24,,70,,138327,59,66,61,40,48,,33800,"0,6",3600,22
04.07.2024 08:10,"1,42",49,55,1153920,56,0,16,28,,70,,138327,60,65,61,47,48,,39800,"0,6",3700,19
04.07.2024 08:15,"1,32",50,55,1153920,56,0,16,29,,70,,138328,54,65,59,50,49,,34100,"0,6",3700,16
04.07.2024 08:20,"1,1",49,55,1153920,55,0,16,30,,70,,138328,60,64,61,34,49,,27400,"0,6",3500,15
04.07.2024 08:25,"4,2",48,56,1153930,55,0,16,31,,70,,138328,59,61,60,34,48,,140200,"0,6",2400,18
04.07.2024 08:30,"4,22",47,55,1153940,55,0,16,35,,70,,138328,62,66,63,26,47,,72200,"0,6",3600,23
04.07.2024 08:35,"4,18",47,55,1153940,55,0,16,42,,70,,138329,58,66,59,45,48,,57200,"0,6",3900,35
04.07.2024 08:40,"2,18",49,55,1153950,56,0,16,41,,70,,138329,61,66,61,31,49,,58000,"0,6",3900,35
04.07.2024 08:45,"2,19",50,56,1153950,56,0,16,34,,70,,138329,59,66,61,38,50,,54500,"0,6",3600,29
04.07.2024 08:50,"1,94",50,56,1153960,56,0,16,25,,70,,138330,49,66,61,49,50,,40500,"0,6",3500,19
04.07.2024 08:55,"1,32",49,56,1153960,56,0,16,13,,70,,138330,62,66,61,34,49,,29700,"0,6",3500,7
04.07.2024 09:00,"0,24",48,55,1153960,56,0,16,11,,70,,138330,57,66,61,40,49,,11100,"0,59",3600,7
04.07.2024 09:05,"0,19",47,55,1153960,56,0,16,9,,70,,138331,62,66,62,29,48,,3600,"0,59",3600,8
04.07.2024 09:10,"0,13",46,55,1153960,55,0,16,11,,70,,138331,55,66,59,24,47,,6800,"0,59",3700,14
04.07.2024 09:15,"0,5",47,55,1153960,56,0,15,13,,70,,138331,58,66,61,32,47,,17300,"0,6",3800,17
04.07.2024 09:20,"0,81",47,55,1153960,55,0,16,18,,70,,138332,54,66,61,32,46,,24900,"0,61",3700,19
04.07.2024 09:25,"1,15",48,55,1153970,55,0,15,22,,70,,138332,60,66,61,34,46,,29200,"0,59",3700,16
04.07.2024 09:30,"0,98",47,55,1153970,55,0,16,27,,70,,138332,53,66,60,40,47,,24900,"0,6",4000,15
04.07.2024 09:35,"1,03",47,55,1153970,55,0,16,26,,70,,138333,38,65,60,52,47,,25400,"0,6",3900,14
04.07.2024 09:40,"0,83",47,55,1153970,55,0,16,24,,70,,138333,56,65,61,35,47,,20200,"0,6",3800,14
04.07.2024 09:45,"0,81",46,55,1153970,55,0,16,21,,70,,138333,53,65,60,43,47,,16800,"0,59",3700,13
04.07.2024 09:50,"0,76",46,55,1153980,55,0,16,21,,70,,138333,45,64,58,49,46,,33800,"0,6",3600,15
04.07.2024 09:55,"4,18",45,55,1153980,55,0,16,23,,70,,138334,54,64,60,52,45,,56400,"0,6",3300,19
04.07.2024 10:00,"4,15",44,55,1153990,55,0,16,26,,70,,138334,56,64,61,51,45,,56700,"0,6",3900,25
04.07.2024 10:05,"4,2",45,55,1153990,55,0,16,28,,70,,138334,59,65,61,46,45,,47500,"0,6",4100,28
04.07.2024 10:10,"1,79",47,55,1154000,55,0,16,27,,70,,138335,57,66,61,37,45,,52900,"0,6",4200,22
04.07.2024 10:15,"1,42",47,55,1154000,55,0,16,23,,70,,138335,53,66,59,47,46,,40400,"0,6",4000,11
04.07.2024 10:20,"0,47",46,55,1154000,55,0,16,20,,70,,138336,46,66,60,45,46,,7600,"0,6",4000,11
04.07.2024 10:25,"0,41",45,55,1154000,55,0,16,15,,70,,138336,58,66,61,43,46,,14600,"0,6",4100,9
04.07.2024 10:30,"0,38",44,55,1154000,55,0,16,15,,70,,138336,57,66,61,29,45,,16000,"0,59",4000,12
04.07.2024 10:35,"0,43",44,55,1154000,55,0,16,14,,70,,138337,59,66,61,35,45,,16800,"0,6",4100,15
04.07.2024 10:40,"0,72",45,55,1154000,55,0,16,14,,70,,138337,57,66,61,36,45,,16200,"0,6",4000,18
04.07.2024 10:45,"1,04",45,55,1154010,55,0,16,16,,70,,138337,49,66,59,46,44,,30100,"0,6",3900,16
04.07.2024 10:50,"0,89",45,55,1154010,55,0,16,19,,70,,138338,61,66,62,30,44,,23800,"0,6",3900,14
04.07.2024 10:55,"0,66",45,55,1154010,55,0,16,21,,70,,138338,56,66,59,34,45,,14400,"0,6",3800,13
04.07.2024 11:00,"0,66",45,55,1154010,55,0,16,22,,70,,138338,40,66,59,49,45,,20600,"0,6",4000,15
04.07.2024 11:05,"0,86",45,55,1154010,56,0,16,22,,70,,138339,59,66,61,41,45,,22700,"0,59",3600,15
04.07.2024 11:10,"0,84",45,55,1154020,55,0,16,22,,70,,138339,59,64,61,25,45,,26000,"0,6",3400,15
04.07.2024 11:15,"0,83",44,55,1154020,55,0,16,24,,70,,138339,60,63,59,35,44,,62800,"0,6",3600,17
04.07.2024 11:20,"4,13",43,55,1154030,55,0,16,31,,70,,138339,45,62,61,46,44,,71600,"0,6",2300,25
04.07.2024 11:25,"4,08",43,55,1154030,55,0,16,40,,70,,138340,44,61,61,52,43,,47900,"0,6",3900,38
04.07.2024 11:30,"4,18",44,55,1154030,55,0,17,47,,70,,138340,48,61,60,52,44,,45800,"0,6",4000,47
04.07.2024 11:35,"2,83",46,55,1154040,55,0,17,38,,70,,138340,49,61,61,51,46,,88700,"0,6",4100,37
04.07.2024 11:40,"2,19",48,55,1154050,55,0,17,32,,70,,138341,47,63,60,50,47,,60500,"0,61",3900,27
04.07.2024 11:45,"1,58",47,55,1154050,55,0,17,15,,70,,138341,51,64,61,47,47,,35100,"0,6",3900,4
04.07.2024 11:50,"0,22",46,55,1154050,55,0,17,9,,70,,138341,57,66,61,32,46,,4900,"0,6",3900,0
04.07.2024 11:55,"0,14",46,55,1154050,55,0,17,5,,70,,138341,55,66,59,40,46,,3000,"0,6",4000,0
04.07.2024 12:00,"0,02",45,55,1154050,55,0,16,6,,70,,138342,60,66,61,31,45,,2100,"0,59",4000,0
04.07.2024 12:05,"0,06",44,55,1154050,55,0,16,9,,70,,138342,48,66,61,21,44,,900,"0,6",3900,4
04.07.2024 12:10,"0,14",44,55,1154050,56,0,16,16,,70,,138342,61,66,61,26,44,,12600,"0,6",3700,15
04.07.2024 12:15,"0,79",45,55,1154050,55,0,16,22,,70,,138343,49,66,59,49,44,,27900,"0,6",3700,20
04.07.2024 12:20,"1,3",46,55,1154060,55,0,17,24,,70,,138343,53,65,61,45,45,,43300,"0,6",3900,18
04.07.2024 12:25,"1,13",46,55,1154060,55,0,17,24,,70,,138343,45,65,61,54,45,,29700,"0,6",3800,15
04.07.2024 12:30,"0,77",45,55,1154060,55,0,17,20,,70,,138344,47,65,60,53,45,,21400,"0,6",3800,13
04.07.2024 12:35,"0,58",45,55,1154060,55,0,17,20,,70,,138344,44,65,60,47,45,,13100,"0,6",3800,13
04.07.2024 12:40,"0,53",45,55,1154060,55,0,17,18,,70,,138344,55,65,60,42,45,,22000,"0,6",3700,15
04.07.2024 12:45,"0,62",45,55,1154060,55,0,16,18,,70,,138345,53,65,60,36,45,,13000,"0,6",3700,15
04.07.2024 12:50,"0,77",44,55,1154070,55,0,16,18,,70,,138345,60,63,60,43,44,,24500,"0,6",3700,20
04.07.2024 12:55,"4,13",43,55,1154070,55,0,16,28,,70,,138345,60,62,61,28,44,,90900,"0,6",2200,33
04.07.2024 13:00,"4,17",43,55,1154080,55,0,16,43,,70,,138346,59,64,61,28,43,,54700,"0,6",3900,52
04.07.2024 13:05,"4,39",43,55,1154080,55,0,16,43,,70,,138346,64,66,62,44,43,,60300,"0,6",4000,52
04.07.2024 13:10,"4,5",46,55,1154090,55,0,16,43,,70,,138346,51,66,58,49,45,,100000,"0,6",4000,45
04.07.2024 13:15,"2,57",48,55,1154100,56,0,16,34,,70,,138347,45,66,58,53,46,,68600,"0,6",3700,25
04.07.2024 13:20,"1,67",48,55,1154100,56,0,16,26,,70,,138347,59,66,61,28,47,,39400,"0,6",3700,14
04.07.2024 13:25,"1,01",47,55,1154100,55,0,16,18,,70,,138347,37,66,61,38,47,,17600,"0,6",3800,7
04.07.2024 13:30,"0,29",46,55,1154100,56,0,16,8,,70,,138347,57,66,61,32,47,,5100,"0,59",3600,0
04.07.2024 13:35,"0,31",45,55,1154100,56,0,16,6,,70,,138348,59,66,61,30,46,,14100,"0,6",3700,0
04.07.2024 13:40,"0,06",44,55,1154100,55,0,16,5,,70,,138348,47,66,59,37,45,,5600,"0,59",3700,2
04.07.2024 13:45,"0,21",44,55,1154100,55,0,16,10,,70,,138348,53,66,61,40,44,,6000,"0,59",3700,8
04.07.2024 13:50,"0,38",44,55,1154100,55,0,16,16,,70,,138349,51,66,60,49,44,,19100,"0,6",3800,16
04.07.2024 13:55,"0,92",45,55,1154110,55,0,16,19,,70,,138349,59,66,61,42,44,,28600,"0,6",3900,17
04.07.2024 14:00,"0,96",45,55,1154110,55,0,16,21,,70,,138349,53,66,61,38,44,,32700,"0,59",3800,18
04.07.2024 14:05,"0,97",45,55,1154110,55,0,16,24,,70,,138350,56,66,60,43,45,,25300,"0,6",4000,15
04.07.2024 14:10,"0,89",45,55,1154110,55,0,16,24,,70,,138350,42,66,61,49,45,,21900,"0,6",3900,14
04.07.2024 14:15,"0,7",45,55,1154120,55,0,16,21,,70,,138350,42,65,60,51,45,,20100,"0,6",3900,14
04.07.2024 14:20,"0,67",45,55,1154120,55,0,17,20,,70,,138351,44,65,60,53,45,,9600,"0,6",3900,14
04.07.2024 14:25,"0,67",45,55,1154120,55,0,17,19,,70,,138351,45,65,60,51,45,,23600,"0,61",3800,14
04.07.2024 14:30,"0,66",45,55,1154120,55,0,17,18,,70,,138351,45,64,60,51,45,,12900,"0,6",3700,16
04.07.2024 14:35,"0,84",45,55,1154120,55,0,17,17,,70,,138352,45,64,60,50,45,,25200,"0,59",3700,16
04.07.2024 14:40,"4,1",44,55,1154130,55,0,18,19,,70,,138352,47,64,59,50,44,,43500,"0,6",3500,17
04.07.2024 14:45,"4,2",43,55,1154130,55,0,18,28,,70,,138352,47,63,59,51,44,,46700,"0,61",3900,27
04.07.2024 14:50,"4,2",43,55,1154130,55,0,17,36,,70,,138353,62,65,61,38,43,,46900,"0,59",3900,35
04.07.2024 14:55,"4,2",45,55,1154140,55,0,16,42,,70,,138353,60,66,61,33,44,,83300,"0,6",4000,43
04.07.2024 15:00,"2,52",47,55,1154140,55,0,16,0,,1,,138353,52,66,59,48,46,,69100,"0,6",3900,0
04.07.2024 15:05,0,45,55,1154150,56,0,16,0,,1,,138354,46,66,60,41,45,,0,"0,6",3700,0
04.07.2024 15:10,0,45,55,1154150,56,0,16,0,,1,,138354,48,66,60,47,45,,0,"0,6",3700,0
04.07.2024 15:15,0,44,55,1154150,56,0,16,0,,0,,138354,37,66,61,51,45,,0,"0,6",3700,0
04.07.2024 15:20,0,44,55,1154150,56,0,16,0,,0,,138355,43,65,61,54,45,,0,"0,6",3700,0
04.07.2024 15:25,0,44,55,1154150,56,0,16,0,,0,,138355,58,66,61,42,45,,1200,"0,6",3500,0
04.07.2024 15:30,"0,06",44,55,1154150,55,0,17,0,,0,,138355,54,65,61,43,44,,1900,"0,6",3700,0
04.07.2024 15:35,"0,03",44,55,1154150,55,0,17,0,,0,,138356,60,66,61,47,43,,1100,"0,6",3500,0
04.07.2024 15:40,0,43,55,1154150,55,0,17,0,,0,,138356,41,65,60,45,42,,0,"0,6",3800,0
04.07.2024 15:45,0,43,55,1154150,55,0,17,0,,0,,138356,55,65,61,42,41,,0,"0,6",3800,0
04.07.2024 15:50,"0,01",42,55,1154150,55,0,17,0,,0,,138357,58,65,60,43,40,,0,"0,6",3800,0
04.07.2024 15:55,"0,07",41,55,1154150,55,0,17,0,,0,,138357,61,65,61,42,40,,0,"0,6",3900,0
04.07.2024 16:00,"0,01",41,55,1154150,55,0,17,0,,0,,138357,57,65,61,32,39,,0,"0,59",3900,0
04.07.2024 16:05,"0,02",40,55,1154150,55,0,17,0,,0,,138357,56,66,60,46,39,,0,"0,6",3900,0
04.07.2024 16:10,0,39,55,1154150,55,0,17,0,,0,,138358,51,65,61,47,38,,0,"0,6",3800,0
04.07.2024 16:15,0,39,55,1154150,55,0,17,0,,0,,138358,59,65,60,43,38,,0,"0,6",3600,0
04.07.2024 16:20,0,38,55,1154150,55,0,17,0,,70,,138358,51,64,60,40,38,,0,"0,6",3700,0
04.07.2024 16:25,"4,14",38,56,1154150,55,0,17,0,,70,,138359,41,64,58,49,38,,62100,"0,59",2000,0
04.07.2024 16:30,"4,2",38,55,1154150,55,0,17,0,,70,,138359,56,63,60,43,37,,44200,"0,6",3700,0
04.07.2024 16:35,"4,15",37,55,1154160,55,0,17,0,,69,,138359,60,65,61,43,37,,47900,"0,6",4000,0
04.07.2024 16:40,"4,24",37,55,1154160,55,0,16,0,,69,,138360,62,66,61,29,37,,51800,"0,59",4000,0
04.07.2024 16:45,"4,21",37,55,1154160,55,0,16,0,,0,,138360,53,66,60,50,36,,800,"0,61",4100,0
04.07.2024 16:50,"0,08",37,55,1154160,56,0,16,0,,0,,138360,55,66,60,51,36,,1800,"0,6",3800,0
04.07.2024 16:55,"0,04",36,55,1154160,56,0,16,0,,0,,138361,53,66,61,36,36,,400,"0,61",3600,0
04.07.2024 17:00,"0,01",36,55,1154160,56,0,16,0,,0,,138361,61,66,62,44,36,,200,"0,6",3600,0
04.07.2024 17:05,0,36,55,1154160,56,0,16,0,,0,,138361,62,66,61,38,35,,100,"0,61",3700,0
04.07.2024 17:10,0,36,55,1154160,56,0,17,0,,0,,138362,50,66,60,51,35,,0,"0,61",3600,0
04.07.2024 17:15,0,36,55,1154160,56,0,17,0,,0,,138362,48,65,61,52,35,,0,"0,6",3700,0
04.07.2024 17:20,0,36,55,1154160,56,0,16,0,,0,,138362,55,66,59,22,35,,100,"0,59",3600,0
04.07.2024 17:25,"0,02",35,55,1154160,55,0,16,0,,0,,138362,48,66,59,45,34,,0,"0,59",3800,0
04.07.2024 17:30,0,35,55,1154160,56,0,16,0,,0,,138363,44,66,60,52,34,,0,"0,6",3800,0
04.07.2024 17:35,0,35,55,1154160,56,0,17,0,,0,,138363,55,66,59,48,34,,0,"0,6",3700,0
04.07.2024 17:40,"0,03",35,55,1154160,55,0,16,0,,0,,138363,58,66,60,45,34,,0,"0,6",3800,0
04.07.2024 17:45,"0,01",34,55,1154160,55,0,16,0,,0,,138364,57,66,61,28,34,,0,"0,6",3800,0
04.07.2024 17:50,0,34,55,1154160,56,0,17,0,,0,,138364,36,65,61,34,33,,0,"0,6",3700,0
04.07.2024 17:55,0,34,56,1154160,56,0,17,0,,0,,138364,34,65,61,44,33,,0,"0,6",3400,0
04.07.2024 18:00,0,34,55,1154160,56,0,17,0,,0,,138365,36,64,61,42,33,,0,"0,6",3500,0
04.07.2024 18:05,0,34,55,1154160,56,0,17,0,,0,,138365,38,64,60,44,33,,0,"0,6",3400,0
04.07.2024 18:10,0,33,55,1154160,56,0,17,0,,0,,138365,40,64,61,45,33,,0,"0,6",3400,0
04.07.2024 18:15,"4,06",33,55,1154170,56,0,17,0,,70,,138366,57,63,59,40,33,,24200,"0,6",3300,0
04.07.2024 18:20,"4,19",33,55,1154170,55,0,18,0,,70,,138366,47,59,61,52,32,,40500,"0,6",3600,0
04.07.2024 18:25,"4,15",33,55,1154170,55,0,18,0,,70,,138366,47,58,61,51,32,,42400,"0,6",3800,0
04.07.2024 18:30,"4,18",33,55,1154180,55,0,18,0,,0,,138366,49,60,60,51,32,,42700,"0,6",4200,0
04.07.2024 18:35,"0,12",32,55,1154180,55,0,18,0,,0,,138367,51,61,61,46,32,,2300,"0,6",4100,0
04.07.2024 18:40,"0,03",32,55,1154180,55,0,18,0,,0,,138367,49,61,61,45,32,,300,"0,6",3900,0
04.07.2024 18:45,0,32,55,1154180,55,0,18,0,,0,,138367,46,64,59,45,32,,100,"0,6",4000,0
04.07.2024 18:50,0,32,55,1154180,55,0,18,0,,0,,138368,53,64,61,41,32,,0,"0,6",4000,0
04.07.2024 18:55,0,32,55,1154180,55,0,18,0,,0,,138368,59,66,61,37,31,,0,"0,6",3900,0
04.07.2024 19:00,0,32,55,1154180,55,0,17,0,,0,,138368,48,66,60,43,31,,0,"0,6",4000,0
04.07.2024 19:05,0,32,55,1154180,55,0,17,0,,0,,138369,42,66,61,51,31,,0,"0,6",3900,0
04.07.2024 19:10,0,32,55,1154180,55,0,17,0,,0,,138369,43,65,61,50,31,,0,"0,6",3900,0
04.07.2024 19:15,0,32,55,1154180,55,0,17,0,,0,,138369,51,65,60,45,31,,0,"0,6",3900,0
04.07.2024 19:20,0,31,55,1154180,55,0,17,0,,0,,138370,54,65,61,37,31,,0,"0,6",3800,0
04.07.2024 19:25,0,31,55,1154180,55,0,17,0,,0,,138370,51,65,61,37,31,,0,"0,6",3800,0
04.07.2024 19:30,0,31,55,1154180,55,0,17,0,,0,,138370,55,65,60,43,31,,0,"0,6",4000,0
04.07.2024 19:35,0,31,55,1154180,55,0,18,0,,0,,138371,56,65,61,42,30,,0,"0,6",3900,0
04.07.2024 19:40,0,31,55,1154180,55,0,18,0,,0,,138371,48,65,60,49,30,,0,"0,6",3800,0
04.07.2024 19:45,0,31,55,1154180,55,0,18,0,,0,,138371,47,65,59,49,30,,0,"0,6",3900,0
04.07.2024 19:50,0,31,55,1154180,55,0,16,0,,0,,138372,55,66,59,24,30,,0,"0,6",3800,0
04.07.2024 19:55,"0,01",31,55,1154180,55,0,16,0,,0,,138372,56,65,60,27,30,,0,"0,59",3700,0
04.07.2024 20:00,0,30,55,1154180,55,0,16,0,,70,,138372,54,64,60,42,30,,-3500,"0,59",3500,0
04.07.2024 20:05,"4,18",30,55,1154180,55,0,16,0,,70,,138373,54,59,60,45,30,,56800,"0,6",2900,0
04.07.2024 20:10,"4,2",30,55,1154180,55,0,16,0,,70,,138373,43,60,57,45,30,,42900,"0,6",4000,0
04.07.2024 20:15,"4,2",30,54,1154190,55,0,16,0,,70,,138373,57,65,61,48,30,,50500,"0,6",4200,0
04.07.2024 20:20,"0,07",30,54,1154190,55,0,16,0,,1,,138374,43,65,61,50,30,,1700,"0,61",4300,0
04.07.2024 20:25,"0,07",30,55,1154190,55,0,17,0,,1,,138374,50,65,61,48,30,,1200,"0,6",4200,0
04.07.2024 20:30,"0,03",30,55,1154190,55,0,17,0,,1,,138374,52,65,61,47,30,,400,"0,6",4200,0
04.07.2024 20:35,0,30,55,1154190,55,0,17,0,,0,,138375,46,65,61,51,30,,0,"0,6",4100,0
04.07.2024 20:40,0,30,55,1154190,55,0,17,0,,0,,138375,57,66,61,46,30,,0,"0,6",4000,0
04.07.2024 20:45,0,30,55,1154190,55,0,17,0,,0,,138375,55,65,61,45,29,,0,"0,6",4000,0
04.07.2024 20:50,0,30,55,1154190,55,0,17,0,,0,,138376,50,65,61,45,29,,0,"0,6",3900,0
04.07.2024 20:55,0,30,55,1154190,55,0,18,0,,0,,138376,46,65,61,45,29,,0,"0,6",3900,0
04.07.2024 21:00,0,30,55,1154190,55,0,18,0,,0,,138376,44,65,58,50,29,,0,"0,61",3800,0
04.07.2024 21:05,0,30,55,1154190,56,0,18,0,,0,,138377,49,65,61,43,29,,0,"0,6",3800,0
04.07.2024 21:10,"0,05",30,55,1154190,55,0,18,0,,0,,138377,53,65,61,46,29,,0,"0,6",3800,0
04.07.2024 21:15,0,29,55,1154190,55,0,17,0,,0,,138377,57,66,60,45,29,,200,"0,6",3800,0
04.07.2024 21:20,0,29,55,1154190,55,0,17,0,,0,,138378,44,66,61,46,29,,0,"0,6",3800,0
04.07.2024 21:25,0,29,55,1154190,55,0,17,0,,0,,138378,42,65,61,49,29,,0,"0,6",3800,0
04.07.2024 21:30,0,29,55,1154190,55,0,17,0,,0,,138378,42,65,61,50,29,,0,"0,6",3800,0
04.07.2024 21:35,0,29,55,1154190,55,0,17,0,,0,,138379,43,64,61,49,29,,0,"0,6",3800,0
04.07.2024 21:40,0,29,55,1154190,55,0,17,0,,0,,138379,46,64,61,50,29,,0,"0,6",3700,0
04.07.2024 21:45,0,29,55,1154190,56,0,17,0,,0,,138379,46,64,61,48,29,,0,"0,6",3600,0
04.07.2024 21:50,0,29,55,1154190,55,0,17,0,,0,,138380,46,64,61,49,29,,0,"0,61",3600,0
04.07.2024 21:55,"0,1",29,55,1154190,55,0,18,0,,70,,138380,51,64,61,50,29,,0,"0,6",3600,0
04.07.2024 22:00,"4,22",29,56,1154190,55,0,16,0,,70,,138380,59,61,59,41,29,,54600,"0,6",2300,0
04.07.2024 22:05,"4,15",29,55,1154200,55,0,15,0,,70,,138381,58,64,60,23,29,,49100,"0,6",3700,0
04.07.2024 22:10,"4,25",29,55,1154200,55,0,15,0,,70,,138381,57,65,60,20,29,,53600,"0,58",3800,0
04.07.2024 22:15,"4,2",29,55,1154210,55,0,15,0,,70,,138381,59,66,61,26,28,,63600,"0,59",4200,0
04.07.2024 22:20,"0,12",29,55,1154210,55,0,15,0,,1,,138382,59,65,61,29,28,,3000,"0,6",4100,0
04.07.2024 22:25,"0,06",29,55,1154210,55,0,15,0,,1,,138382,36,65,60,39,28,,800,"0,6",4000,0
04.07.2024 22:30,0,29,55,1154210,55,0,16,0,,1,,138382,36,65,61,40,28,,0,"0,6",3900,0
04.07.2024 22:35,0,29,55,1154210,55,0,16,0,,0,,138383,46,65,61,47,28,,0,"0,6",3800,0
04.07.2024 22:40,0,28,55,1154210,55,0,16,0,,0,,138383,47,65,61,46,28,,0,"0,6",3800,0
04.07.2024 22:45,0,28,55,1154210,55,0,16,0,,0,,138383,44,64,61,44,28,,0,"0,6",3900,0
04.07.2024 22:50,0,28,55,1154210,55,0,16,0,,0,,138384,57,65,61,39,28,,100,"0,61",3800,0
04.07.2024 22:55,0,28,55,1154210,56,0,16,0,,0,,138384,43,66,61,46,28,,0,"0,6",3800,0
04.07.2024 23:00,0,28,55,1154210,55,0,16,0,,0,,138384,43,65,61,45,28,,0,"0,6",3800,0
04.07.2024 23:05,0,28,55,1154210,55,0,17,0,,0,,138385,42,65,59,45,28,,0,"0,6",3900,0
04.07.2024 23:10,0,28,55,1154210,55,0,17,0,,0,,138385,43,65,60,48,28,,0,"0,61",3900,0
04.07.2024 23:15,0,28,55,1154210,55,0,17,0,,0,,138385,48,65,61,46,28,,0,"0,6",3800,0
04.07.2024 23:20,0,28,55,1154210,55,0,17,0,,0,,138386,59,65,61,37,28,,0,"0,6",3900,0
04.07.2024 23:25,0,28,55,1154210,55,0,17,0,,0,,138386,56,65,61,41,28,,0,"0,6",3900,0
04.07.2024 23:30,0,28,55,1154210,55,0,17,0,,0,,138386,56,66,60,36,28,,700,"0,6",4000,0
04.07.2024 23:35,"0,05",28,55,1154210,55,0,16,0,,0,,138387,55,66,58,25,28,,500,"0,6",3900,0
04.07.2024 23:40,"0,01",28,55,1154210,55,0,16,0,,0,,138387,55,66,60,37,28,,0,"0,6",4000,0
04.07.2024 23:45,0,28,55,1154210,55,0,16,0,,0,,138387,51,65,59,39,28,,0,"0,6",3800,0
04.07.2024 23:50,"4,03",28,55,1154210,55,0,16,0,,69,,138388,47,64,57,46,28,,13100,"0,61",3700,0
04.07.2024 23:55,"4,11",28,55,1154210,55,0,16,0,,69,,138388,53,61,60,38,28,,48600,"0,6",3900,0
05.07.2024 00:00,"4,16",28,55,1154220,55,0,16,0,,69,,138388,59,64,61,38,28,,49100,"0,6",4000,0
05.07.2024 00:05,"4,14",28,54,1154220,55,0,16,0,,70,,138388,53,64,61,45,28,,47800,"0,6",4300,0
05.07.2024 00:10,"0,19",28,55,1154220,55,0,17,0,,1,,138389,52,64,61,46,28,,4100,"0,6",4200,0
05.07.2024 00:15,"0,02",28,55,1154220,55,0,17,0,,1,,138389,51,63,61,45,28,,200,"0,6",4200,0
05.07.2024 00:20,"0,12",28,55,1154220,55,0,17,0,,1,,138390,54,65,61,44,28,,100,"0,6",4100,0
05.07.2024 00:25,"0,06",28,55,1154220,55,0,17,0,,0,,138390,57,66,61,44,28,,0,"0,6",4000,0
05.07.2024 00:30,0,28,55,1154220,55,0,17,0,,0,,138390,56,66,61,44,28,,0,"0,6",4000,0
05.07.2024 00:35,0,28,55,1154220,55,0,17,0,,0,,138391,55,65,61,44,28,,0,"0,6",4000,0
05.07.2024 00:40,0,28,55,1154220,56,0,17,0,,0,,138391,53,65,61,44,28,,0,"0,6",3900,0
05.07.2024 00:45,0,28,55,1154220,56,0,18,0,,0,,138391,51,64,61,44,28,,0,"0,6",3800,0
05.07.2024 00:50,0,28,55,1154220,56,0,18,0,,0,,138392,50,64,61,44,28,,0,"0,6",3800,0
05.07.2024 00:55,0,28,55,1154220,56,0,18,0,,0,,138392,48,64,61,44,28,,0,"0,6",3800,0
05.07.2024 01:00,0,28,55,1154220,56,0,18,0,,0,,138392,42,64,61,46,28,,0,"0,6",3700,0
05.07.2024 01:05,0,28,55,1154220,56,0,18,0,,0,,138393,42,63,61,46,27,,0,"0,6",3700,0
05.07.2024 01:10,0,28,55,1154220,56,0,18,0,,0,,138393,57,65,60,35,27,,400,"0,6",3700,0
05.07.2024 01:15,0,28,55,1154220,56,0,17,0,,0,,138393,55,66,61,24,27,,0,"0,6",3700,0
05.07.2024 01:20,"0,1",28,55,1154220,56,0,17,0,,0,,138394,56,66,60,24,27,,100,"0,6",3700,0
05.07.2024 01:25,"0,01",28,55,1154220,55,0,17,0,,0,,138394,52,66,60,29,27,,0,"0,6",3800,0
05.07.2024 01:30,0,28,55,1154220,55,0,17,0,,0,,138394,43,65,61,31,27,,0,"0,6",3700,0
05.07.2024 01:35,0,28,55,1154220,55,0,17,0,,0,,138394,32,65,61,34,27,,0,"0,6",3700,0
05.07.2024 01:40,0,28,55,1154220,55,0,17,0,,0,,138395,35,64,60,44,27,,0,"0,6",3700,0
05.07.2024 01:45,0,28,55,1154220,55,0,17,0,,70,,138395,47,64,60,42,27,,4300,"0,6",3500,0
05.07.2024 01:50,"4,2",28,56,1154230,55,0,18,0,,70,,138395,46,64,59,42,27,,48800,"0,6",2600,0
05.07.2024 01:55,"4,2",28,55,1154230,55,0,18,0,,70,,138396,45,63,60,41,27,,44700,"0,6",4000,0
05.07.2024 02:00,"4,18",28,55,1154230,55,0,18,0,,70,,138396,45,63,61,41,27,,43300,"0,6",4100,0
05.07.2024 02:05,"0,12",27,55,1154230,55,0,18,0,,0,,138396,44,62,61,40,27,,3100,"0,6",4200,0
05.07.2024 02:10,"0,04",27,55,1154230,55,0,18,0,,0,,138397,43,62,60,40,27,,400,"0,6",4100,0
05.07.2024 02:15,"0,01",27,55,1154230,55,0,18,0,,0,,138397,46,63,61,46,27,,0,"0,6",3900,0
05.07.2024 02:20,0,27,55,1154230,55,0,18,0,,0,,138397,45,62,61,45,27,,0,"0,6",3900,0
05.07.2024 02:25,0,27,55,1154230,55,0,19,0,,0,,138398,44,62,61,45,27,,0,"0,6",3900,0
05.07.2024 02:30,0,27,55,1154230,55,0,19,0,,0,,138398,43,62,61,44,27,,0,"0,6",3900,0
05.07.2024 02:35,0,27,55,1154230,55,0,19,0,,0,,138398,42,61,61,44,27,,0,"0,6",3800,0
05.07.2024 02:40,0,27,55,1154230,56,0,19,0,,0,,138399,41,61,61,43,27,,0,"0,6",3900,0
05.07.2024 02:45,0,27,55,1154230,56,0,19,0,,0,,138399,42,63,61,45,27,,0,"0,6",3800,0
05.07.2024 02:50,0,27,55,1154230,56,0,19,0,,0,,138399,43,63,61,45,27,,0,"0,6",3700,0
05.07.2024 02:55,0,27,55,1154230,56,0,20,0,,0,,138400,42,62,61,44,27,,0,"0,6",3800,0
05.07.2024 03:00,0,27,55,1154230,56,0,20,0,,0,,138400,42,62,61,44,27,,0,"0,6",3800,0
05.07.2024 03:05,0,27,55,1154230,56,0,20,0,,0,,138400,49,63,61,43,27,,0,"0,6",3800,0
05.07.2024 03:10,0,27,55,1154230,56,0,20,0,,0,,138401,48,63,61,43,27,,0,"0,6",3700,0
05.07.2024 03:15,0,27,55,1154230,56,0,19,0,,0,,138401,57,66,61,31,27,,400,"0,6",3700,0
05.07.2024 03:20,"0,03",27,55,1154230,55,0,17,0,,0,,138401,55,66,59,22,27,,600,"0,6",3800,0
05.07.2024 03:25,"0,03",27,55,1154230,55,0,17,0,,0,,138402,57,65,60,25,27,,100,"0,59",3800,0
05.07.2024 03:30,0,27,55,1154230,55,0,17,0,,0,,138402,42,64,60,38,27,,0,"0,6",3900,0
05.07.2024 03:35,0,27,55,1154230,55,0,17,0,,70,,138402,40,64,60,41,27,,-10500,"0,6",3800,0
05.07.2024 03:40,"4,17",27,55,1154240,55,0,17,0,,70,,138403,39,63,59,41,27,,47600,"0,6",3000,0
05.07.2024 03:45,"4,1",27,55,1154240,55,0,18,0,,70,,138403,36,63,61,41,27,,45700,"0,6",4100,0
05.07.2024 03:50,"4,17",27,55,1154240,55,0,18,0,,70,,138403,36,62,61,40,27,,45900,"0,59",4300,0
05.07.2024 03:55,"4,15",27,54,1154250,55,0,18,0,,0,,138404,36,62,61,39,27,,2500,"0,6",4400,0
05.07.2024 04:00,"0,1",27,55,1154250,55,0,18,0,,0,,138404,36,62,61,38,27,,900,"0,6",4200,0
05.07.2024 04:05,"0,02",27,55,1154250,55,0,18,0,,0,,138404,36,61,61,37,27,,0,"0,6",4100,0
05.07.2024 04:10,0,27,55,1154250,55,0,18,0,,0,,138405,36,61,61,37,27,,0,"0,6",4100,0
05.07.2024 04:15,0,27,55,1154250,55,0,19,0,,0,,138405,37,60,61,37,27,,0,"0,6",4000,0
05.07.2024 04:20,0,27,55,1154250,55,0,19,0,,0,,138405,37,61,61,39,27,,0,"0,6",3900,0
05.07.2024 04:25,0,27,55,1154250,55,0,19,0,,0,,138406,47,64,61,40,27,,0,"0,61",3900,0
05.07.2024 04:45,0,27,55,1154250,55,0,19,0,,0,,138407,45,64,61,48,27,,0,"0,6",3900,0
05.07.2024 04:50,0,27,55,1154250,55,0,19,0,,0,,138407,44,64,61,48,27,,0,"0,59",3900,0
05.07.2024 04:55,0,27,55,1154250,55,0,19,0,,0,,138408,43,64,61,47,26,,0,"0,6",3900,0
05.07.2024 05:00,0,27,55,1154250,56,0,20,0,,0,,138408,43,63,61,47,27,,0,"0,6",3800,0
05.07.2024 05:05,"0,03",27,55,1154250,56,0,20,0,,0,,138408,42,63,61,48,27,,100,"0,6",3800,0
05.07.2024 05:10,0,27,55,1154250,56,0,20,0,,0,,138409,44,64,61,49,26,,200,"0,6",3700,0
05.07.2024 05:15,"0,07",27,55,1154250,55,0,20,0,,0,,138409,49,64,60,50,27,,0,"0,6",3800,0
05.07.2024 05:20,0,27,55,1154250,55,0,20,0,,0,,138409,47,64,61,49,26,,0,"0,61",3800,0
05.07.2024 05:25,0,27,55,1154250,55,0,20,0,,0,,138410,46,63,61,49,26,,0,"0,6",3800,0
05.07.2024 05:30,0,27,55,1154250,55,0,20,0,,0,,138410,45,63,61,48,26,,0,"0,6",3700,0
05.07.2024 05:35,"0,1",27,55,1154250,55,0,20,0,,70,,138410,50,64,60,43,26,,0,"0,6",3500,0
05.07.2024 05:40,"4,2",27,56,1154250,55,0,20,0,,70,,138411,50,62,58,49,26,,-2200,"0,6",3100,0
05.07.2024 05:45,"4,13",27,55,1154250,55,0,20,0,,70,,138411,52,61,60,50,26,,40500,"0,61",3700,0
05.07.2024 05:50,"4,17",27,55,1154260,55,0,20,0,,70,,138411,49,63,60,49,26,,40500,"0,6",4200,0
05.07.2024 05:55,"4,18",27,55,1154260,55,0,19,0,,1,,138411,56,64,61,47,26,,40600,"0,61",4200,0
05.07.2024 06:00,"0,07",27,55,1154260,55,0,20,0,,1,,138412,48,64,61,50,26,,2000,"0,6",4100,0
05.07.2024 06:05,"0,01",27,55,1154260,55,0,20,0,,1,,138412,47,64,61,50,26,,600,"0,6",4100,0
05.07.2024 06:10,0,27,55,1154260,55,0,20,0,,0,,138413,46,63,61,49,26,,0,"0,6",4000,0
05.07.2024 06:15,"0,01",27,55,1154260,55,0,20,0,,0,,138413,51,64,61,51,26,,0,"0,61",3900,0
05.07.2024 06:20,"0,1",27,55,1154260,55,0,19,0,,0,,138413,52,65,61,48,26,,0,"0,6",3900,0
05.07.2024 06:25,0,27,55,1154260,55,0,19,0,,0,,138414,54,65,61,47,26,,0,"0,6",3900,0
05.07.2024 06:30,0,27,55,1154260,55,0,19,0,,0,,138414,44,65,61,51,26,,0,"0,6",3900,0
05.07.2024 06:35,0,27,55,1154260,55,0,19,0,,0,,138414,44,65,61,50,26,,0,"0,61",3900,0
05.07.2024 06:40,"0,1",27,55,1154260,56,0,18,0,,0,,138415,58,66,61,28,26,,0,"0,6",3900,0
05.07.2024 06:45,0,27,55,1154260,55,0,18,0,,0,,138415,36,66,61,28,26,,300,"0,6",3800,0
05.07.2024 06:50,0,27,55,1154260,56,0,18,0,,0,,138415,32,65,61,28,26,,0,"0,6",3800,0
05.07.2024 06:55,0,27,55,1154260,55,0,18,0,,0,,138416,31,65,61,30,26,,0,"0,6",3900,0
05.07.2024 07:00,0,27,55,1154260,56,0,18,0,,0,,138416,33,64,61,39,26,,0,"0,6",3800,0
05.07.2024 07:05,0,27,55,1154260,56,0,18,0,,0,,138416,37,64,61,43,26,,0,"0,6",3700,0
05.07.2024 07:10,0,27,55,1154260,56,0,18,0,,0,,138417,39,64,60,43,26,,0,"0,6",3800,0
05.07.2024 07:15,0,27,55,1154260,56,0,18,0,,0,,138417,46,65,60,45,26,,0,"0,6",3700,0
05.07.2024 07:20,"0,06",27,55,1154260,56,0,17,0,,0,,138417,56,65,60,25,26,,300,"0,59",3600,0
05.07.2024 07:25,"0,01",27,55,1154260,55,0,16,0,,0,,138417,53,64,60,21,26,,200,"0,59",3700,0
05.07.2024 07:30,"4,2",27,55,1154260,55,0,16,0,,69,,138418,56,59,59,38,26,,0,"0,59",2200,0
05.07.2024 07:35,"4,22",27,55,1154270,55,0,16,0,,69,,138418,58,61,61,28,26,,73500,"0,6",4300,0
05.07.2024 07:40,"4,16",27,54,1154270,55,0,16,0,,69,,138418,52,64,59,46,26,,49400,"0,6",4300,0
05.07.2024 07:45,"4,18",27,54,1154270,55,0,16,0,,1,,138419,56,65,61,41,26,,45100,"0,6",4500,0
05.07.2024 07:50,"0,1",27,55,1154280,55,0,17,0,,1,,138419,53,65,61,42,26,,2500,"0,59",4300,0
05.07.2024 07:55,0,27,55,1154280,55,0,17,0,,1,,138419,52,65,60,47,26,,800,"0,6",4100,0
05.07.2024 08:00,0,27,55,1154280,55,0,17,0,,0,,138420,54,66,61,39,26,,600,"0,6",4000,0
05.07.2024 08:05,0,27,55,1154280,55,0,17,0,,0,,138420,49,65,61,51,26,,0,"0,6",4000,0
05.07.2024 08:10,0,27,55,1154280,55,0,17,0,,0,,138420,46,65,60,50,26,,0,"0,61",4000,0
05.07.2024 08:15,0,27,55,1154280,55,0,17,0,,0,,138421,58,65,61,44,26,,800,"0,6",4000,0
05.07.2024 08:20,"0,02",27,55,1154280,55,0,16,0,,0,,138421,56,66,60,26,26,,400,"0,59",4000,0
05.07.2024 08:25,0,27,55,1154280,55,0,16,0,,0,,138422,53,66,59,34,26,,0,"0,59",3900,0
05.07.2024 08:30,"0,03",27,55,1154280,55,0,16,0,,0,,138422,54,66,58,20,26,,0,"0,59",4000,0
05.07.2024 08:35,0,27,55,1154280,55,0,16,0,,0,,138422,54,66,61,24,26,,500,"0,59",4200,0
05.07.2024 08:40,0,27,55,1154280,55,0,16,0,,0,,138423,60,66,61,31,26,,0,"0,59",4200,0
05.07.2024 08:45,0,27,55,1154280,55,0,16,0,,0,,138423,39,65,61,29,26,,0,"0,6",4000,0
05.07.2024 08:50,0,27,55,1154280,55,0,16,0,,0,,138423,49,65,59,43,26,,0,"0,6",3900,0
05.07.2024 08:55,0,27,55,1154280,55,0,16,0,,0,,138424,58,65,61,39,26,,0,"0,6",3900,0
05.07.2024 09:00,0,27,55,1154280,55,0,16,0,,53,,138424,56,64,60,34,26,,0,"0,59",3900,0
05.07.2024 09:05,"4,13",27,55,1154280,55,0,17,0,,70,,138424,55,64,58,34,26,,29100,"0,6",1900,0
05.07.2024 09:10,"4,13",27,55,1154280,55,0,17,0,,70,,138424,55,61,59,45,26,,57700,"0,6",3900,0
05.07.2024 09:15,"4,22",27,55,1154290,55,0,16,0,,70,,138425,62,65,62,29,26,,53500,"0,6",4100,0
05.07.2024 09:20,"4,13",27,55,1154290,55,0,16,0,,70,,138425,45,65,60,41,26,,52600,"0,6",4200,0
05.07.2024 09:25,"0,12",27,55,1154290,55,0,16,0,,0,,138426,46,66,60,44,26,,3700,"0,6",4100,0
05.07.2024 09:30,0,27,55,1154290,55,0,16,0,,0,,138426,51,66,59,38,26,,2100,"0,6",4100,0
05.07.2024 09:35,0,27,55,1154290,55,0,16,0,,0,,138426,54,66,60,38,26,,0,"0,6",4300,0
05.07.2024 09:40,0,27,55,1154290,55,0,16,0,,0,,138427,51,66,61,43,26,,500,"0,6",4200,0
05.07.2024 09:45,0,27,55,1154290,55,0,16,0,,0,,138427,52,66,61,42,26,,0,"0,6",4300,0
05.07.2024 09:50,"0,04",27,55,1154290,55,0,16,0,,0,,138427,57,66,61,28,26,,0,"0,59",4200,0
05.07.2024 09:55,"0,06",27,55,1154290,55,0,16,0,,0,,138428,54,66,59,24,26,,100,"0,6",4200,0
05.07.2024 10:00,0,27,54,1154290,55,0,16,0,,0,,138428,50,66,58,43,26,,700,"0,6",4100,0
05.07.2024 10:05,0,27,54,1154290,55,0,15,0,,0,,138428,56,66,60,32,26,,0,"0,59",4300,0
05.07.2024 10:10,0,27,54,1154290,55,0,16,0,,0,,138429,42,66,60,49,26,,0,"0,6",4400,0
05.07.2024 10:15,0,27,54,1154290,55,0,16,0,,0,,138429,50,66,60,41,26,,0,"0,6",4500,0
05.07.2024 10:20,0,27,55,1154290,55,0,16,0,,0,,138430,44,65,60,51,26,,0,"0,6",4400,0
05.07.2024 10:25,"0,03",27,55,1154290,55,0,16,0,,0,,138430,50,65,60,42,26,,0,"0,6",4300,0
05.07.2024 10:30,0,27,55,1154290,55,0,16,0,,0,,138430,57,65,61,38,26,,0,"0,61",4100,0
05.07.2024 10:35,0,27,55,1154290,55,0,16,0,,0,,138431,51,65,61,48,26,,0,"0,6",4100,0
05.07.2024 10:40,"5,63",27,55,1154290,55,0,16,0,,70,,138431,58,64,60,26,26,,0,"0,59",4000,0
05.07.2024 10:45,"4,54",27,54,1154300,55,0,16,0,,70,,138431,57,60,57,59,26,,23500,"0,59",3800,0
05.07.2024 10:50,"4,18",27,55,1154300,55,0,16,0,,70,,138431,57,64,61,28,26,,73300,"0,59",900,0
05.07.2024 10:55,"4,14",27,54,1154310,54,0,16,0,,70,,138432,55,65,60,38,26,,54600,"0,6",4000,0
05.07.2024 11:00,"0,14",27,54,1154310,55,0,16,0,,1,,138432,56,64,61,38,26,,50200,"0,6",4600,0
05.07.2024 11:05,0,28,54,1154310,55,0,16,0,,1,,138432,44,65,61,42,26,,1400,"0,6",4500,0
05.07.2024 11:10,0,28,55,1154310,55,0,16,0,,1,,138433,48,65,61,48,26,,0,"0,6",4300,0
05.07.2024 11:15,0,28,55,1154310,55,0,17,0,,0,,138433,46,64,61,47,26,,0,"0,61",4300,0
05.07.2024 11:20,0,28,55,1154310,55,0,17,0,,0,,138434,46,64,61,47,26,,0,"0,6",4100,0
05.07.2024 11:25,0,28,55,1154310,55,0,17,0,,0,,138434,45,64,61,47,26,,0,"0,6",4100,0
05.07.2024 11:30,0,28,55,1154310,55,0,17,0,,0,,138434,52,66,61,36,26,,0,"0,59",4100,0
05.07.2024 11:35,0,28,55,1154310,55,0,17,0,,0,,138435,45,66,56,48,26,,0,"0,6",3900,0
05.07.2024 11:40,0,28,55,1154310,55,0,17,0,,0,,138435,57,65,61,34,26,,0,"0,6",3800,0
05.07.2024 11:45,"0,1",28,55,1154310,55,0,16,0,,0,,138435,57,66,60,27,26,,0,"0,58",3900,0
05.07.2024 11:50,"0,03",28,55,1154310,55,0,16,0,,0,,138436,56,66,60,19,26,,1000,"0,58",3900,0
05.07.2024 11:55,"0,07",28,55,1154310,55,0,16,0,,0,,138436,55,66,59,19,26,,300,"0,58",3700,0
05.07.2024 12:00,0,28,54,1154310,55,0,16,0,,0,,138436,55,65,59,26,26,,0,"0,6",4200,0
05.07.2024 12:05,0,28,54,1154310,55,0,16,0,,0,,138437,53,65,61,27,26,,200,"0,6",4300,0
05.07.2024 12:10,0,28,54,1154310,55,0,16,0,,0,,138437,57,65,61,24,26,,0,"0,59",4300,0
05.07.2024 12:15,"4,15",28,55,1154310,55,0,16,0,,70,,138437,53,63,59,44,26,,300,"0,59",4100,0
05.07.2024 12:20,"4,12",28,55,1154310,55,0,17,0,,70,,138438,53,62,61,44,26,,79100,"0,6",1200,0
05.07.2024 12:25,"4,11",28,54,1154320,55,0,17,0,,70,,138438,43,60,61,43,26,,51500,"0,6",3900,0
05.07.2024 12:30,"4,2",28,54,1154320,54,0,17,0,,69,,138438,52,62,60,43,26,,50500,"0,6",4400,0
05.07.2024 12:35,"0,17",28,54,1154330,54,0,17,0,,0,,138439,50,62,61,43,26,,55300,"0,6",4700,0
05.07.2024 12:40,0,28,54,1154330,55,0,17,0,,0,,138439,53,65,60,46,26,,2500,"0,61",4500,0
05.07.2024 12:45,"0,01",28,54,1154330,55,0,16,0,,0,,138439,58,66,61,28,26,,200,"0,6",4300,0
05.07.2024 12:50,0,28,55,1154330,55,0,16,0,,0,,138440,55,66,61,26,26,,0,"0,59",4300,0
05.07.2024 12:55,0,28,55,1154330,55,0,16,0,,0,,138440,49,66,59,42,26,,0,"0,6",4100,0
05.07.2024 13:00,0,28,55,1154330,55,0,16,0,,0,,138440,52,66,61,32,26,,100,"0,6",4000,0
05.07.2024 13:05,"0,06",28,55,1154330,55,0,16,0,,0,,138441,51,66,60,37,26,,0,"0,6",4100,0
05.07.2024 13:10,0,28,55,1154330,55,0,16,0,,0,,138441,57,65,61,25,26,,0,"0,61",4100,0
05.07.2024 13:15,0,28,55,1154330,55,0,17,0,,0,,138442,40,65,60,38,26,,0,"0,6",4000,0
05.07.2024 13:20,"0,01",28,55,1154330,55,0,16,0,,0,,138442,57,66,61,27,26,,0,"0,6",4100,0
05.07.2024 13:25,0,28,55,1154330,55,0,16,0,,0,,138442,39,66,59,39,26,,0,"0,6",4000,0
05.07.2024 13:30,0,28,55,1154330,55,0,16,0,,0,,138443,47,66,59,44,26,,0,"0,6",3900,0
05.07.2024 13:35,0,28,55,1154330,55,0,16,0,,0,,138443,43,65,61,43,26,,0,"0,6",4000,0
05.07.2024 13:40,0,28,55,1154330,55,0,17,0,,0,,138443,43,65,60,49,26,,0,"0,6",4000,0
05.07.2024 13:45,0,28,55,1154330,55,0,17,0,,0,,138444,44,65,60,49,26,,0,"0,6",4100,0
05.07.2024 13:50,0,28,55,1154330,55,0,17,0,,0,,138444,47,65,61,50,26,,0,"0,6",4000,0
05.07.2024 13:55,0,28,55,1154330,55,0,17,0,,0,,138444,47,64,61,49,26,,0,"0,6",3900,0
05.07.2024 14:00,"4,1",28,55,1154330,55,0,16,0,,70,,138445,59,63,61,27,26,,900,"0,6",3700,0
05.07.2024 14:05,"4,18",28,56,1154330,55,0,16,0,,70,,138445,58,60,57,59,26,,59800,"0,6",2100,0
05.07.2024 14:10,"4,18",28,55,1154340,55,0,16,0,,70,,138445,53,61,60,50,26,,63600,"0,57",4000,0
05.07.2024 14:15,"4,15",28,54,1154340,55,0,16,0,,70,,138445,51,65,60,49,26,,48600,"0,6",4100,0
05.07.2024 14:20,"0,06",28,54,1154340,55,0,16,0,,1,,138446,56,65,61,32,26,,2900,"0,58",4500,0
05.07.2024 14:25,0,28,55,1154340,55,0,16,0,,1,,138446,46,65,60,39,26,,400,"0,6",4400,0
05.07.2024 14:30,0,28,55,1154340,55,0,16,0,,1,,138446,56,66,60,36,26,,0,"0,59",4000,0
05.07.2024 14:35,"0,01",28,55,1154340,55,0,16,0,,0,,138447,46,66,61,32,26,,0,"0,6",4200,0
05.07.2024 14:40,0,28,55,1154340,55,0,16,0,,0,,138447,47,65,61,45,26,,0,"0,6",4100,0
