Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
05.07.2024 14:45,0,28,55,1154340,55,0,17,0,,0,,138448,44,65,61,48,26,,0,"0,6",4200,0
05.07.2024 14:50,0,28,55,1154340,55,0,17,0,,0,,138448,45,65,60,48,26,,0,"0,6",4000,0
05.07.2024 14:55,"0,02",28,55,1154340,55,0,17,0,,0,,138448,48,66,60,54,26,,0,"0,6",4000,0
05.07.2024 15:00,0,28,55,1154340,55,0,17,0,,0,,138449,54,66,60,58,26,,0,"0,6",4000,0
05.07.2024 15:05,0,28,55,1154340,55,0,17,0,,0,,138449,56,66,61,31,26,,200,"0,61",4000,0
05.07.2024 15:10,0,28,55,1154340,55,0,17,0,,0,,138449,34,66,61,42,26,,0,"0,6",4000,0
05.07.2024 15:15,0,28,55,1154340,55,0,17,0,,0,,138450,54,66,58,21,26,,0,"0,58",3900,0
05.07.2024 15:20,"0,1",28,55,1154340,55,0,17,0,,0,,138450,54,65,61,20,26,,0,"0,6",3900,0
05.07.2024 15:25,0,28,55,1154340,55,0,17,0,,0,,138450,33,65,60,31,26,,0,"0,6",3800,0
05.07.2024 15:30,0,28,55,1154340,55,0,17,0,,0,,138451,39,65,60,39,26,,0,"0,6",4200,0
05.07.2024 15:35,0,28,55,1154340,55,0,17,0,,0,,138451,54,65,59,39,26,,0,"0,6",3900,0
05.07.2024 15:40,"0,1",28,55,1154340,55,0,17,0,,0,,138451,57,65,61,40,26,,0,"0,6",3800,0
05.07.2024 15:45,0,28,55,1154340,55,0,17,0,,70,,138452,54,64,60,42,26,,0,"0,6",3800,0
05.07.2024 15:50,"4,14",28,55,1154340,55,0,17,0,,70,,138452,57,59,59,44,26,,32100,"0,59",3400,0
05.07.2024 15:55,"4,13",28,55,1154350,55,0,17,0,,70,,138452,51,62,60,49,26,,52600,"0,6",3800,0
05.07.2024 16:00,"4,11",28,55,1154350,55,0,16,0,,70,,138452,55,65,60,23,26,,48200,"0,6",3900,0
05.07.2024 16:05,"4,2",28,55,1154360,55,0,16,0,,70,,138453,58,65,60,39,26,,49000,"0,6",4100,0
05.07.2024 16:10,"4,15",28,55,1154360,55,0,16,0,,1,,138453,56,66,60,36,26,,3200,"0,61",4000,0
05.07.2024 16:15,"0,06",28,55,1154360,55,0,17,0,,1,,138453,44,66,61,46,26,,400,"0,6",4200,0
05.07.2024 16:20,0,28,55,1154360,55,0,17,0,,1,,138454,53,65,61,44,26,,100,"0,59",4000,0
05.07.2024 16:25,"0,01",29,55,1154360,55,0,17,0,,0,,138454,52,66,60,47,26,,0,"0,6",4100,0
05.07.2024 16:30,0,29,55,1154360,55,0,17,0,,0,,138455,43,66,61,49,26,,0,"0,6",4000,0
05.07.2024 16:35,0,29,55,1154360,55,0,17,0,,0,,138455,46,65,61,45,26,,0,"0,6",3900,0
05.07.2024 16:40,0,29,55,1154360,55,0,17,0,,0,,138455,50,65,60,48,26,,800,"0,6",4000,0
05.07.2024 16:45,0,29,55,1154360,55,0,17,0,,0,,138456,50,65,61,48,26,,0,"0,6",4000,0
05.07.2024 16:50,"0,1",29,55,1154360,55,0,17,0,,0,,138456,49,65,60,44,26,,0,"0,6",4000,0
05.07.2024 16:55,0,29,55,1154360,55,0,18,0,,0,,138456,50,65,61,45,26,,500,"0,6",4000,0
05.07.2024 17:00,0,29,55,1154360,55,0,18,0,,0,,138457,41,65,61,48,26,,0,"0,6",3900,0
05.07.2024 17:05,0,29,55,1154360,55,0,18,0,,0,,138457,44,65,61,51,26,,0,"0,6",3900,0
05.07.2024 17:10,0,29,55,1154360,55,0,18,0,,0,,138457,49,65,59,50,26,,0,"0,6",4000,0
05.07.2024 17:15,0,29,55,1154360,55,0,18,0,,0,,138458,54,66,60,40,26,,100,"0,6",3900,0
05.07.2024 17:20,0,29,55,1154360,55,0,18,0,,0,,138458,46,65,60,46,26,,0,"0,6",3900,0
05.07.2024 17:25,0,29,55,1154360,55,0,17,0,,0,,138458,58,65,61,33,26,,700,"0,59",3900,0
05.07.2024 17:30,"0,01",29,55,1154360,55,0,17,0,,0,,138459,54,65,60,24,26,,0,"0,6",3900,0
05.07.2024 17:35,0,29,55,1154360,55,0,17,0,,0,,138459,45,65,58,38,26,,200,"0,6",3700,0
05.07.2024 17:40,0,29,55,1154360,55,0,17,0,,69,,138459,46,64,60,47,26,,0,"0,6",3800,0
05.07.2024 17:45,"4,18",29,55,1154360,55,0,17,0,,69,,138459,47,63,59,47,26,,46900,"0,6",2200,0
05.07.2024 17:50,"4,25",29,55,1154370,55,0,17,0,,69,,138460,46,61,61,52,26,,46100,"0,6",3800,0
05.07.2024 17:55,"4,25",29,54,1154370,55,0,17,0,,70,,138460,58,65,61,44,26,,45900,"0,6",4100,0
05.07.2024 18:00,"4,15",29,54,1154370,55,0,17,0,,0,,138460,49,65,60,51,26,,3600,"0,6",4400,0
05.07.2024 18:05,"0,06",29,55,1154370,55,0,17,0,,0,,138461,50,65,61,51,26,,400,"0,6",4200,0
05.07.2024 18:10,"0,02",29,55,1154370,55,0,18,0,,0,,138461,48,64,61,50,26,,0,"0,6",4100,0
05.07.2024 18:15,"0,04",29,55,1154370,55,0,18,0,,0,,138462,52,65,61,51,26,,700,"0,6",4100,0
05.07.2024 18:20,0,29,55,1154370,55,0,18,0,,0,,138462,44,64,61,47,26,,0,"0,6",3900,0
05.07.2024 18:25,0,29,55,1154370,55,0,18,0,,0,,138462,45,65,60,49,26,,0,"0,6",3900,0
05.07.2024 18:30,0,29,55,1154370,55,0,18,0,,0,,138463,47,64,61,49,26,,0,"0,6",3900,0
05.07.2024 18:35,0,29,55,1154370,55,0,18,0,,0,,138463,43,64,60,48,26,,0,"0,6",3900,0
05.07.2024 18:40,"0,07",29,55,1154370,55,0,18,0,,0,,138463,51,66,61,45,26,,0,"0,6",3900,0
05.07.2024 18:45,0,29,55,1154370,55,0,18,0,,0,,138464,43,65,61,48,26,,0,"0,6",3900,0
05.07.2024 18:50,0,29,55,1154370,55,0,18,0,,0,,138464,59,65,61,42,26,,0,"0,61",3900,0
05.07.2024 18:55,"0,07",29,55,1154370,55,0,17,0,,0,,138464,57,66,61,40,26,,0,"0,6",3900,0
05.07.2024 19:00,0,29,55,1154370,55,0,17,0,,0,,138464,41,65,61,48,26,,0,"0,6",3800,0
05.07.2024 19:05,0,29,55,1154370,55,0,17,0,,0,,138465,44,65,59,50,26,,0,"0,59",3800,0
05.07.2024 19:10,0,29,55,1154370,55,0,17,0,,0,,138465,47,65,59,46,26,,100,"0,61",3800,0
05.07.2024 19:15,0,29,55,1154370,55,0,17,0,,0,,138465,46,65,59,46,26,,0,"0,6",3800,0
05.07.2024 19:20,0,29,55,1154370,55,0,17,0,,0,,138466,48,65,61,42,26,,0,"0,61",3800,0
05.07.2024 19:25,"0,05",29,55,1154370,55,0,16,0,,0,,138466,57,65,60,25,26,,0,"0,6",4000,0
05.07.2024 19:30,"0,1",29,55,1154370,55,0,16,0,,70,,138466,59,63,60,37,26,,400,"0,6",3800,0
05.07.2024 19:35,"4,15",29,55,1154370,55,0,16,0,,70,,138467,57,61,59,57,26,,47600,"0,6",2400,0
05.07.2024 19:40,"4,15",29,55,1154380,55,0,16,0,,70,,138467,57,60,60,56,26,,50200,"0,6",3700,0
05.07.2024 19:45,"4,09",29,55,1154380,55,0,17,0,,70,,138467,54,61,61,52,26,,44800,"0,6",4000,0
05.07.2024 19:50,"0,14",29,55,1154380,55,0,17,0,,0,,138467,53,60,61,51,26,,4900,"0,59",4200,0
05.07.2024 19:55,"0,03",29,55,1154380,55,0,17,0,,0,,138468,53,65,60,51,26,,400,"0,6",4100,0
05.07.2024 20:00,0,29,55,1154380,55,0,17,0,,0,,138468,58,65,61,45,26,,0,"0,6",4000,0
05.07.2024 20:05,0,29,55,1154380,55,0,17,0,,0,,138468,48,65,61,48,26,,0,"0,6",4000,0
05.07.2024 20:10,0,29,55,1154380,55,0,17,0,,0,,138469,48,65,61,46,26,,0,"0,6",3900,0
05.07.2024 20:15,0,29,55,1154380,55,0,17,0,,0,,138469,54,65,61,46,26,,1000,"0,59",3900,0
05.07.2024 20:20,"0,13",29,55,1154380,55,0,16,0,,0,,138469,57,66,60,29,26,,300,"0,6",3900,0
05.07.2024 20:25,"0,03",29,55,1154380,55,0,16,0,,0,,138470,52,66,59,35,26,,400,"0,59",3900,0
05.07.2024 20:30,"0,16",29,55,1154380,55,0,16,0,,0,,138470,56,66,61,20,26,,0,"0,6",3900,0
05.07.2024 20:35,0,29,55,1154380,55,0,16,0,,0,,138470,57,66,61,26,26,,0,"0,6",3900,0
05.07.2024 20:40,0,29,55,1154380,55,0,16,0,,0,,138471,42,65,60,38,26,,0,"0,6",4100,0
05.07.2024 20:45,0,29,55,1154380,55,0,16,0,,0,,138471,50,65,61,44,26,,0,"0,6",4000,0
05.07.2024 20:50,0,29,55,1154380,55,0,16,0,,0,,138471,56,66,59,31,26,,600,"0,59",3900,0
05.07.2024 20:55,"0,13",29,55,1154380,55,0,16,0,,0,,138472,56,65,60,19,26,,1300,"0,6",3800,0
05.07.2024 21:00,0,29,54,1154380,55,0,16,0,,0,,138472,57,64,60,33,26,,0,"0,6",3900,0
05.07.2024 21:05,0,29,55,1154380,54,0,16,0,,70,,138472,57,58,59,49,26,,18300,"0,6",4100,0
05.07.2024 21:10,"4,51",29,54,1154390,54,0,16,0,,70,,138473,58,61,60,48,26,,83000,"0,6",1200,0
05.07.2024 21:15,"4,13",29,54,1154400,54,0,16,0,,70,,138473,62,64,61,42,26,,55800,"0,59",4300,0
05.07.2024 21:20,"4,13",29,54,1154400,54,0,16,0,,1,,138473,48,63,61,51,26,,48200,"0,6",4800,0
05.07.2024 21:25,"0,13",29,54,1154400,55,0,16,0,,1,,138474,56,65,61,44,26,,3200,"0,6",4600,0
05.07.2024 21:30,"0,03",29,55,1154400,55,0,16,0,,1,,138474,58,66,61,40,26,,800,"0,6",4100,0
05.07.2024 21:35,0,29,55,1154400,55,0,16,0,,0,,138474,46,66,57,40,26,,0,"0,6",4100,0
05.07.2024 21:40,0,29,55,1154400,55,0,16,0,,0,,138475,55,66,61,34,26,,0,"0,6",4200,0
05.07.2024 21:45,0,29,55,1154400,55,0,16,0,,0,,138475,45,66,61,47,26,,300,"0,6",4000,0
05.07.2024 21:50,0,29,55,1154400,55,0,17,0,,0,,138475,48,65,60,50,26,,0,"0,6",4000,0
05.07.2024 21:55,0,29,55,1154400,55,0,17,0,,0,,138476,48,65,61,48,26,,0,"0,61",4100,0
05.07.2024 22:00,0,29,55,1154400,55,0,17,0,,0,,138476,58,66,61,35,26,,500,"0,59",3900,0
05.07.2024 22:05,0,29,55,1154400,55,0,17,0,,0,,138477,47,66,59,49,26,,300,"0,61",4000,0
05.07.2024 22:10,0,29,55,1154400,55,0,17,0,,0,,138477,56,66,61,32,26,,0,"0,6",3900,0
05.07.2024 22:15,0,29,55,1154400,55,0,17,0,,0,,138477,40,65,61,33,26,,0,"0,6",3900,0
05.07.2024 22:20,0,29,55,1154400,55,0,17,0,,0,,138478,50,65,60,37,26,,0,"0,6",3900,0
05.07.2024 22:25,0,29,55,1154400,55,0,16,0,,0,,138478,57,66,60,38,26,,0,"0,6",3800,0
05.07.2024 22:30,"0,01",29,55,1154400,55,0,16,0,,0,,138478,47,66,58,44,26,,0,"0,6",3800,0
05.07.2024 22:35,0,29,55,1154400,55,0,16,0,,0,,138479,54,65,60,45,26,,0,"0,61",3800,0
05.07.2024 22:40,0,29,55,1154400,55,0,16,0,,0,,138479,56,65,60,38,26,,0,"0,6",3700,0
05.07.2024 22:45,"0,05",29,55,1154400,55,0,16,0,,70,,138479,57,64,60,43,26,,600,"0,6",3700,0
05.07.2024 22:50,"4,13",29,55,1154400,55,0,16,0,,70,,138479,56,59,58,44,26,,61900,"0,6",2100,0
05.07.2024 22:55,"4,24",29,55,1154410,55,0,16,0,,70,,138480,61,63,61,41,26,,57400,"0,59",4100,0
05.07.2024 23:00,"4,1",29,55,1154410,55,0,16,0,,70,,138480,50,63,61,47,26,,48900,"0,6",3900,0
05.07.2024 23:05,"0,14",29,55,1154410,55,0,15,0,,1,,138480,54,66,58,20,26,,3800,"0,6",4200,0
05.07.2024 23:10,"0,06",29,55,1154410,55,0,15,0,,1,,138481,55,66,61,28,26,,0,"0,59",4000,0
05.07.2024 23:15,"0,03",29,55,1154410,55,0,16,0,,1,,138481,55,66,61,37,26,,0,"0,6",4000,0
05.07.2024 23:20,0,29,54,1154410,55,0,16,0,,0,,138481,43,66,59,44,26,,0,"0,6",4200,0
05.07.2024 23:25,0,29,55,1154410,55,0,16,0,,0,,138482,54,66,61,36,26,,1400,"0,6",4200,0
05.07.2024 23:30,0,29,55,1154410,55,0,16,0,,0,,138482,45,66,59,47,26,,0,"0,6",4100,0
05.07.2024 23:35,"0,01",29,55,1154410,55,0,16,0,,0,,138482,45,66,61,47,26,,0,"0,6",4200,0
05.07.2024 23:40,0,29,55,1154410,55,0,16,0,,0,,138483,43,65,61,46,26,,0,"0,6",4200,0
05.07.2024 23:45,0,29,55,1154410,55,0,17,0,,0,,138483,42,65,61,46,26,,0,"0,6",4200,0
05.07.2024 23:50,0,29,55,1154410,55,0,17,0,,0,,138484,46,65,61,48,26,,0,"0,61",4100,0
05.07.2024 23:55,0,29,55,1154410,55,0,17,0,,0,,138484,54,65,60,52,26,,0,"0,61",3900,0
06.07.2024 00:00,"0,09",29,55,1154410,55,0,17,0,,0,,138484,47,66,61,37,26,,0,"0,6",3900,0
06.07.2024 00:05,"0,01",29,55,1154410,55,0,16,0,,0,,138485,59,66,61,30,26,,0,"0,59",3900,0
06.07.2024 00:10,0,29,55,1154410,55,0,16,0,,0,,138485,44,65,60,24,26,,0,"0,61",3900,0
06.07.2024 00:15,"0,01",29,55,1154410,55,0,16,0,,0,,138485,56,65,60,22,26,,500,"0,6",3900,0
06.07.2024 00:20,"0,08",29,55,1154410,55,0,16,0,,0,,138486,57,64,61,38,26,,0,"0,6",3800,0
06.07.2024 00:25,0,29,55,1154420,55,0,16,0,,70,,138486,56,63,60,43,26,,800,"0,59",3600,0
06.07.2024 00:30,"4,15",29,55,1154420,55,0,16,0,,70,,138486,39,63,60,45,26,,57600,"0,6",2300,0
06.07.2024 00:35,"4,2",29,55,1154420,55,0,16,0,,70,,138486,60,64,61,40,26,,51900,"0,6",4000,0
06.07.2024 00:40,"4,15",29,54,1154430,55,0,16,0,,70,,138487,61,64,61,43,26,,52400,"0,6",4300,0
06.07.2024 00:45,"0,21",29,54,1154430,55,0,17,0,,0,,138487,49,64,60,51,26,,4500,"0,6",4300,0
06.07.2024 00:50,"0,06",29,55,1154430,55,0,17,0,,0,,138487,45,65,61,51,26,,700,"0,61",4100,0
06.07.2024 00:55,0,29,55,1154430,55,0,17,0,,0,,138488,43,66,60,50,26,,200,"0,6",4100,0
06.07.2024 01:00,0,29,55,1154430,55,0,17,0,,0,,138488,46,65,61,49,26,,0,"0,6",4000,0
06.07.2024 01:05,0,29,55,1154430,55,0,17,0,,0,,138488,46,65,61,49,26,,0,"0,6",4000,0
06.07.2024 01:10,0,29,55,1154430,55,0,17,0,,0,,138489,46,64,61,49,26,,0,"0,6",4000,0
06.07.2024 01:15,0,29,55,1154430,55,0,18,0,,0,,138489,46,64,60,47,26,,0,"0,6",3900,0
06.07.2024 01:20,0,29,55,1154430,55,0,18,0,,0,,138489,47,64,61,46,26,,0,"0,6",3800,0
06.07.2024 01:25,0,29,55,1154430,55,0,18,0,,0,,138490,46,63,61,46,26,,0,"0,6",3800,0
06.07.2024 01:30,0,29,55,1154430,56,0,18,0,,0,,138490,47,64,61,50,26,,0,"0,6",3800,0
06.07.2024 01:35,0,29,55,1154430,56,0,18,0,,0,,138490,48,63,61,50,26,,0,"0,6",3800,0
06.07.2024 01:40,0,29,55,1154430,56,0,18,0,,0,,138491,47,63,61,49,26,,0,"0,6",3700,0
06.07.2024 01:45,0,29,55,1154430,56,0,18,0,,0,,138491,46,62,61,49,26,,0,"0,59",3700,0
06.07.2024 01:50,0,29,55,1154430,56,0,19,0,,0,,138491,49,64,60,50,26,,0,"0,6",3700,0
06.07.2024 01:55,"0,13",29,55,1154430,56,0,18,0,,0,,138492,49,66,59,51,26,,1500,"0,6",3700,0
06.07.2024 02:00,"0,01",29,55,1154430,55,0,18,0,,0,,138492,53,65,61,48,26,,0,"0,6",3700,0
06.07.2024 02:05,"0,02",29,55,1154430,55,0,18,0,,0,,138492,52,65,60,41,26,,100,"0,6",3800,0
06.07.2024 02:10,0,29,55,1154430,55,0,18,0,,0,,138493,45,65,60,46,26,,0,"0,61",3800,0
06.07.2024 02:15,0,29,55,1154430,55,0,17,0,,0,,138493,54,65,60,38,26,,0,"0,6",3700,0
06.07.2024 02:20,0,29,55,1154430,55,0,17,0,,70,,138493,53,64,60,25,26,,0,"0,6",3700,0
06.07.2024 02:25,"4,17",29,55,1154430,55,0,17,0,,70,,138494,54,62,59,40,26,,43600,"0,6",2400,0
06.07.2024 02:30,"4,2",29,55,1154440,55,0,17,0,,70,,138494,61,63,61,46,26,,54600,"0,59",3800,0
06.07.2024 02:35,"4,23",29,55,1154440,55,0,17,0,,70,,138494,62,65,61,34,26,,51500,"0,6",3700,0
06.07.2024 02:40,"4,22",29,55,1154440,55,0,16,0,,1,,138495,54,66,59,30,26,,2400,"0,6",4300,0
06.07.2024 02:45,"0,07",29,55,1154440,55,0,16,0,,1,,138495,56,66,60,33,26,,900,"0,59",4000,0
06.07.2024 02:50,0,29,55,1154440,56,0,17,0,,1,,138495,55,66,61,36,26,,0,"0,6",3900,0
06.07.2024 02:55,0,29,55,1154440,56,0,17,0,,0,,138496,53,65,61,36,26,,0,"0,6",3800,0
06.07.2024 03:00,0,29,55,1154440,55,0,17,0,,0,,138496,50,65,61,36,26,,0,"0,6",3900,0
06.07.2024 03:05,0,29,55,1154440,55,0,17,0,,0,,138496,45,65,61,35,26,,0,"0,6",3900,0
06.07.2024 03:10,0,29,55,1154440,56,0,17,0,,0,,138497,41,64,61,35,26,,0,"0,6",3800,0
06.07.2024 03:15,0,29,55,1154440,56,0,18,0,,0,,138497,37,64,61,35,26,,0,"0,6",3800,0
06.07.2024 03:20,0,29,55,1154440,56,0,18,0,,0,,138497,32,63,61,35,26,,0,"0,61",3800,0
06.07.2024 03:25,0,29,55,1154440,56,0,18,0,,0,,138498,32,63,61,36,26,,0,"0,6",3700,0
06.07.2024 03:30,0,29,55,1154440,56,0,18,0,,0,,138498,33,63,61,36,26,,0,"0,6",3700,0
06.07.2024 03:35,0,29,55,1154440,56,0,18,0,,0,,138498,34,62,61,36,26,,0,"0,6",3800,0
06.07.2024 03:40,0,29,55,1154440,56,0,18,0,,0,,138498,34,62,61,36,26,,0,"0,6",3700,0
06.07.2024 03:45,0,29,55,1154440,56,0,18,0,,0,,138499,34,61,61,36,26,,0,"0,6",3700,0
06.07.2024 03:50,0,29,55,1154440,56,0,19,0,,0,,138499,34,61,61,36,26,,0,"0,6",3700,0
06.07.2024 03:55,0,29,55,1154440,56,0,19,0,,0,,138499,34,60,61,36,26,,0,"0,6",3700,0
06.07.2024 04:00,0,29,55,1154440,56,0,19,0,,0,,138500,34,60,61,36,26,,0,"0,6",3700,0
06.07.2024 04:05,0,29,55,1154440,56,0,19,0,,0,,138500,35,60,61,36,26,,0,"0,6",3700,0
06.07.2024 04:10,0,29,55,1154440,56,0,19,0,,0,,138500,35,59,61,36,26,,0,"0,6",3700,0
06.07.2024 04:15,0,29,55,1154440,56,0,20,0,,0,,138501,35,59,61,36,26,,0,"0,6",3600,0
06.07.2024 04:20,0,29,55,1154440,56,0,20,0,,0,,138501,35,59,61,36,26,,0,"0,61",3500,0
06.07.2024 04:25,0,29,55,1154440,56,0,20,0,,70,,138501,41,63,60,39,26,,-8000,"0,6",3400,0
06.07.2024 04:30,"4,25",29,56,1154450,56,0,20,0,,70,,138502,43,62,60,38,26,,48100,"0,6",2700,0
06.07.2024 04:35,"4,11",29,55,1154450,55,0,20,0,,70,,138502,43,62,60,38,26,,47700,"0,6",3700,0
06.07.2024 04:40,"4,2",29,55,1154460,55,0,20,0,,70,,138502,42,62,61,39,26,,45600,"0,6",4000,0
06.07.2024 04:45,"0,14",29,55,1154460,55,0,20,0,,1,,138502,42,61,61,41,26,,3500,"0,6",4100,0
06.07.2024 04:50,"0,04",29,55,1154460,55,0,20,0,,1,,138503,42,61,61,41,26,,300,"0,61",4000,0
06.07.2024 04:55,0,29,55,1154460,55,0,20,0,,1,,138503,43,62,58,45,26,,0,"0,61",3900,0
06.07.2024 05:00,0,29,55,1154460,55,0,20,0,,0,,138504,53,63,61,41,26,,0,"0,6",3900,0
06.07.2024 05:05,0,29,55,1154460,55,0,20,0,,0,,138504,51,63,61,41,26,,0,"0,6",3900,0
06.07.2024 05:10,0,29,55,1154460,55,0,21,0,,0,,138504,44,63,61,40,26,,0,"0,61",3900,0
06.07.2024 05:15,0,29,55,1154460,55,0,21,0,,0,,138505,43,63,61,40,26,,0,"0,6",3900,0
06.07.2024 05:20,0,29,55,1154460,56,0,21,0,,0,,138505,42,62,61,40,26,,0,"0,6",3800,0
06.07.2024 05:25,0,29,55,1154460,56,0,21,0,,0,,138505,42,62,61,40,26,,0,"0,6",3800,0
06.07.2024 05:30,0,29,55,1154460,56,0,21,0,,0,,138505,42,61,61,40,26,,0,"0,6",3800,0
06.07.2024 05:35,0,29,55,1154460,56,0,21,0,,0,,138506,42,61,61,40,26,,0,"0,6",3800,0
06.07.2024 05:40,0,29,55,1154460,56,0,21,0,,0,,138506,42,61,61,40,26,,0,"0,6",3800,0
06.07.2024 05:45,0,29,55,1154460,56,0,21,0,,0,,138506,49,64,60,44,26,,0,"0,6",3700,0
06.07.2024 05:50,0,29,55,1154460,56,0,21,0,,0,,138507,48,65,59,49,26,,0,"0,59",3700,0
06.07.2024 05:55,"0,02",29,55,1154460,55,0,21,0,,0,,138507,46,65,61,48,26,,400,"0,6",3800,0
06.07.2024 06:00,0,29,55,1154460,55,0,21,0,,0,,138507,45,65,61,48,26,,0,"0,6",3800,0
06.07.2024 06:05,0,29,55,1154460,55,0,21,0,,0,,138508,43,64,61,48,26,,100,"0,61",3900,0
06.07.2024 06:10,0,29,55,1154460,55,0,21,0,,0,,138508,43,64,61,48,26,,0,"0,6",3800,0
06.07.2024 06:15,0,29,55,1154460,55,0,22,0,,0,,138508,43,63,61,47,26,,0,"0,6",3700,0
06.07.2024 06:20,0,29,55,1154460,55,0,22,0,,0,,138509,43,63,61,47,26,,0,"0,6",3600,0
06.07.2024 06:25,0,29,55,1154460,55,0,22,0,,0,,138509,43,63,60,47,26,,0,"0,6",3500,0
06.07.2024 06:30,"4,13",29,55,1154460,55,0,21,0,,70,,138509,54,62,58,46,26,,38400,"0,58",2700,0
06.07.2024 06:35,"4,13",29,55,1154460,55,0,18,0,,70,,138510,60,63,61,34,26,,47400,"0,6",3600,0
06.07.2024 06:40,"4,17",29,55,1154470,55,0,18,0,,70,,138510,57,64,60,41,26,,51100,"0,6",3900,0
06.07.2024 07:00,0,29,55,1154470,55,0,18,0,,0,,138511,53,64,61,49,26,,0,"0,6",3900,0
06.07.2024 07:05,0,29,55,1154470,55,0,18,0,,0,,138512,53,65,60,47,26,,300,"0,6",3900,0
06.07.2024 07:10,"0,02",29,55,1154470,55,0,17,0,,0,,138512,59,66,61,27,26,,0,"0,6",3800,0
06.07.2024 07:30,0,29,55,1154470,55,0,17,0,,0,,138513,54,65,61,49,26,,0,"0,6",3800,0
06.07.2024 07:35,0,29,55,1154470,56,0,17,0,,0,,138514,50,65,61,37,26,,0,"0,6",3800,0
06.07.2024 07:40,0,29,55,1154470,55,0,17,0,,0,,138514,53,66,60,36,26,,0,"0,6",3700,0
06.07.2024 08:15,"4,15",29,55,1154480,55,0,16,0,,70,,138516,58,63,61,43,26,,42400,"0,6",3900,0
06.07.2024 08:20,"4,16",29,54,1154480,55,0,16,0,,70,,138516,51,65,60,48,26,,49700,"0,6",4200,0
06.07.2024 08:25,"4,2",29,54,1154480,55,0,16,0,,0,,138517,54,66,58,46,26,,40900,"0,6",4400,0
06.07.2024 08:45,0,29,55,1154490,55,0,17,0,,0,,138518,39,66,57,44,26,,0,"0,6",4000,0
06.07.2024 08:50,"0,01",29,55,1154490,55,0,16,0,,0,,138518,49,66,60,25,26,,0,"0,58",4100,0
06.07.2024 08:55,0,29,55,1154490,55,0,16,0,,0,,138519,56,66,60,35,26,,200,"0,6",4000,0
06.07.2024 09:15,"0,01",29,55,1154490,55,0,16,0,,0,,138520,49,66,61,45,26,,0,"0,6",4200,0
06.07.2024 09:20,0,29,54,1154490,55,0,16,0,,0,,138521,49,65,60,48,26,,0,"0,6",4200,0
06.07.2024 09:25,"0,05",30,54,1154490,55,0,16,0,,0,,138521,57,66,60,21,26,,500,"0,59",4200,0
06.07.2024 09:45,"4,19",29,56,1154490,55,0,16,0,,70,,138522,58,60,59,51,26,,73400,"0,59",2200,0
06.07.2024 09:50,"4,21",29,55,1154500,55,0,15,0,,70,,138522,61,65,61,26,26,,49900,"0,59",4200,0
06.07.2024 09:55,"4,14",29,54,1154500,55,0,15,0,,70,,138523,58,66,60,44,26,,49400,"0,6",4100,0
06.07.2024 10:15,0,30,55,1154500,55,0,16,0,,0,,138524,54,66,60,38,26,,1000,"0,59",3600,0
06.07.2024 10:20,0,30,55,1154500,55,0,16,0,,0,,138524,57,66,60,37,26,,100,"0,6",3800,0
06.07.2024 10:25,0,30,55,1154500,55,0,16,0,,0,,138525,38,66,59,49,26,,0,"0,6",3800,0
06.07.2024 10:45,"0,01",30,55,1154500,55,0,16,0,,0,,138526,57,66,60,28,26,,0,"0,59",4000,0
06.07.2024 10:50,0,30,55,1154500,55,0,16,0,,0,,138526,43,65,61,32,26,,0,"0,6",4100,0
06.07.2024 10:55,0,30,55,1154500,55,0,16,0,,0,,138527,40,65,60,48,26,,0,"0,6",3900,0
06.07.2024 11:15,"4,2",30,55,1154510,54,0,16,0,,70,,138528,59,62,60,54,26,,68300,"0,6",4100,0
06.07.2024 11:20,"4,15",30,54,1154520,55,0,16,0,,70,,138528,59,63,61,42,26,,56700,"0,6",4300,0
06.07.2024 11:25,"4,18",30,54,1154520,54,0,16,0,,0,,138529,47,63,61,52,26,,3000,"0,6",4900,0
06.07.2024 11:45,0,30,55,1154520,55,0,17,0,,0,,138530,53,65,60,48,26,,0,"0,6",4300,0
06.07.2024 11:50,0,30,55,1154520,55,0,17,0,,0,,138530,61,66,61,39,26,,0,"0,61",4000,0
06.07.2024 11:55,0,30,55,1154520,55,0,17,0,,0,,138531,52,66,61,38,26,,0,"0,6",4000,0
06.07.2024 12:15,0,30,55,1154520,55,0,17,0,,0,,138532,50,65,61,48,26,,0,"0,6",3800,0
06.07.2024 12:20,0,30,55,1154520,55,0,18,0,,0,,138532,45,65,61,52,26,,0,"0,61",3800,0
06.07.2024 12:25,0,30,55,1154520,55,0,18,0,,0,,138533,45,65,60,51,26,,0,"0,61",3800,0
06.07.2024 13:00,"4,13",30,55,1154520,55,0,16,0,,69,,138535,48,61,57,48,26,,18600,"0,6",3300,0
06.07.2024 13:05,"4,18",30,55,1154530,55,0,16,0,,69,,138535,59,64,61,23,26,,66500,"0,59",4000,0
06.07.2024 13:10,"4,2",30,54,1154530,55,0,16,0,,70,,138536,59,66,61,23,26,,66200,"0,59",4200,0
06.07.2024 13:30,0,30,55,1154540,55,0,16,0,,0,,138537,53,66,60,45,26,,0,"0,6",3800,0
06.07.2024 13:35,0,30,55,1154540,55,0,16,0,,0,,138537,42,66,59,48,26,,0,"0,6",3800,0
06.07.2024 13:40,0,30,55,1154540,55,0,17,0,,0,,138538,50,66,60,51,26,,0,"0,6",3900,0
06.07.2024 14:00,0,30,55,1154540,55,0,17,0,,0,,138539,40,65,61,45,26,,0,"0,6",3900,0
06.07.2024 14:05,0,30,55,1154540,55,0,17,0,,0,,138539,43,65,60,50,26,,0,"0,6",3900,0
06.07.2024 14:10,0,30,55,1154540,55,0,17,0,,0,,138540,54,66,61,36,26,,0,"0,59",3800,0
06.07.2024 14:30,0,30,55,1154540,55,0,17,0,,0,,138541,53,66,60,46,26,,0,"0,6",3700,0
06.07.2024 14:35,0,30,55,1154540,55,0,17,0,,0,,138541,51,65,61,47,26,,300,"0,6",3800,0
06.07.2024 14:40,0,30,55,1154540,55,0,17,0,,0,,138542,43,65,60,52,26,,0,"0,6",3700,0
06.07.2024 15:00,"4,22",30,55,1154550,55,0,17,0,,70,,138543,63,65,61,42,26,,43400,"0,59",4000,0
06.07.2024 15:05,"4,18",30,54,1154550,55,0,17,0,,1,,138543,50,65,60,54,26,,48600,"0,6",4100,0
06.07.2024 15:10,"0,1",30,55,1154550,55,0,17,0,,1,,138543,57,66,61,30,26,,2600,"0,6",4000,0
06.07.2024 15:30,0,30,55,1154550,55,0,18,0,,0,,138545,46,65,61,47,26,,0,"0,6",3800,0
06.07.2024 15:35,"0,02",30,55,1154550,55,0,18,0,,0,,138545,46,65,59,47,26,,0,"0,6",3800,0
06.07.2024 15:40,0,30,55,1154550,55,0,18,0,,0,,138545,58,66,61,34,26,,800,"0,61",3900,0
06.07.2024 16:00,"0,04",30,55,1154550,55,0,16,0,,0,,138547,56,66,60,35,26,,300,"0,59",3800,0
06.07.2024 16:05,0,30,55,1154550,55,0,16,0,,0,,138547,49,66,60,45,26,,400,"0,6",3900,0
06.07.2024 16:10,0,30,55,1154550,55,0,17,0,,0,,138547,50,65,60,49,26,,0,"0,6",3900,0
06.07.2024 16:45,"4,21",30,55,1154560,55,0,17,0,,69,,138550,47,62,59,43,26,,46700,"0,6",4000,0
06.07.2024 16:50,"4,24",30,54,1154560,55,0,17,0,,70,,138550,53,64,59,38,26,,45900,"0,59",4100,0
06.07.2024 16:55,"0,13",30,54,1154570,55,0,18,0,,1,,138550,57,64,60,36,26,,1000,"0,6",4300,0
06.07.2024 17:15,0,30,55,1154570,55,0,17,0,,0,,138552,53,66,58,40,26,,0,"0,6",3700,0
06.07.2024 17:20,"0,04",30,55,1154570,55,0,16,0,,0,,138552,58,66,61,38,26,,400,"0,6",4000,0
06.07.2024 17:25,0,30,55,1154570,55,0,16,0,,0,,138552,61,66,61,35,26,,0,"0,6",3800,0
06.07.2024 17:45,0,30,55,1154570,56,0,17,0,,0,,138554,59,66,61,38,26,,0,"0,59",3600,0
06.07.2024 17:50,"0,05",30,55,1154570,56,0,16,0,,0,,138554,54,66,59,19,26,,0,"0,59",3600,0
06.07.2024 17:55,0,30,55,1154570,55,0,16,0,,0,,138554,56,65,60,21,26,,700,"0,6",3600,0
06.07.2024 18:15,0,30,55,1154570,55,0,17,0,,0,,138555,48,64,60,47,26,,0,"0,6",3500,0
06.07.2024 18:20,"4,13",30,55,1154570,55,0,17,0,,70,,138556,48,64,58,50,26,,4600,"0,6",3400,0
06.07.2024 18:25,"4,11",30,55,1154570,55,0,17,0,,70,,138556,46,63,60,52,26,,53700,"0,6",1900,0
06.07.2024 18:45,0,30,55,1154580,55,0,17,0,,1,,138557,53,65,61,43,26,,1000,"0,6",4100,0
06.07.2024 18:50,0,30,55,1154580,55,0,17,0,,1,,138558,48,65,61,33,26,,0,"0,6",4100,0
06.07.2024 18:55,0,30,54,1154580,55,0,17,0,,0,,138558,56,66,59,40,26,,0,"0,6",4200,0
06.07.2024 19:15,0,30,55,1154580,55,0,16,0,,0,,138559,54,66,61,22,26,,0,"0,6",4000,0
06.07.2024 19:20,"0,1",30,55,1154580,55,0,16,0,,0,,138560,55,66,61,30,26,,0,"0,61",4100,0
06.07.2024 19:25,"0,02",30,55,1154580,55,0,16,0,,0,,138560,58,66,61,23,26,,300,"0,6",4000,0
06.07.2024 19:45,0,30,55,1154580,55,0,16,0,,0,,138561,44,64,56,47,26,,0,"0,6",3700,0
06.07.2024 19:50,"4,18",30,55,1154590,55,0,15,0,,70,,138562,55,56,57,52,26,,1800,"0,6",3400,0
06.07.2024 19:55,"4,15",30,55,1154590,55,0,16,0,,70,,138562,54,59,60,45,26,,86100,"0,6",1100,0
06.07.2024 20:15,0,30,54,1154600,55,0,15,0,,1,,138563,53,66,61,35,26,,2300,"0,6",4300,0
06.07.2024 20:20,0,30,55,1154600,55,0,16,0,,1,,138564,55,66,58,41,26,,0,"0,6",4200,0
06.07.2024 20:25,0,30,55,1154600,55,0,16,0,,0,,138564,48,66,61,28,26,,0,"0,6",4000,0
06.07.2024 21:00,0,30,55,1154600,55,0,16,0,,0,,138566,44,65,60,36,26,,300,"0,59",3800,0
06.07.2024 21:05,0,30,55,1154600,55,0,16,0,,0,,138567,36,65,60,48,26,,0,"0,6",4000,0
06.07.2024 21:10,0,30,55,1154600,55,0,16,0,,0,,138567,49,65,61,47,26,,0,"0,6",3900,0
06.07.2024 21:30,"4,2",30,55,1154610,55,0,17,0,,69,,138568,46,63,61,50,26,,50100,"0,6",4300,0
06.07.2024 21:35,"4,13",30,54,1154610,55,0,17,0,,70,,138569,57,64,60,44,26,,47400,"0,6",4000,0
06.07.2024 21:40,"4,13",30,54,1154620,55,0,17,0,,0,,138569,52,65,60,52,26,,51400,"0,6",4300,0
06.07.2024 22:00,0,30,55,1154620,56,0,15,0,,0,,138570,54,66,59,28,26,,0,"0,59",3800,0
06.07.2024 22:05,"0,12",30,55,1154620,55,0,15,0,,0,,138571,55,66,60,47,26,,0,"0,6",3500,0
06.07.2024 22:10,0,30,55,1154620,55,0,15,0,,0,,138571,57,66,60,32,26,,0,"0,6",3800,0
06.07.2024 22:30,0,30,55,1154620,55,0,16,0,,0,,138572,58,65,61,38,26,,0,"0,6",3900,0
06.07.2024 22:35,0,30,55,1154620,55,0,16,0,,0,,138573,44,65,60,50,26,,0,"0,6",3900,0
06.07.2024 22:40,0,30,55,1154620,55,0,16,0,,0,,138573,52,65,60,39,26,,100,"0,6",3800,0
06.07.2024 23:00,0,30,55,1154620,55,0,17,0,,0,,138574,54,65,60,41,26,,0,"0,59",3600,0
06.07.2024 23:05,0,30,55,1154620,55,0,16,0,,70,,138575,60,60,61,28,26,,1000,"0,59",3600,0
06.07.2024 23:10,"4,51",30,56,1154620,55,0,16,0,,70,,138575,57,59,59,54,26,,89700,"0,59",100,0
06.07.2024 23:30,"0,03",30,55,1154630,55,0,16,0,,1,,138576,53,65,61,44,26,,300,"0,6",4000,0
06.07.2024 23:35,0,30,55,1154630,55,0,16,0,,0,,138576,52,65,61,44,26,,0,"0,6",3900,0
06.07.2024 23:40,0,30,55,1154630,55,0,17,0,,0,,138577,53,65,61,41,26,,0,"0,6",3900,0
07.07.2024 00:00,0,30,55,1154630,56,0,17,0,,0,,138578,46,63,61,41,26,,0,"0,61",3900,0
07.07.2024 00:05,0,30,55,1154630,56,0,17,0,,0,,138578,49,65,60,44,26,,0,"0,6",3800,0
07.07.2024 00:10,0,30,55,1154630,56,0,18,0,,0,,138579,52,64,61,44,26,,0,"0,6",3800,0
07.07.2024 00:45,"0,07",30,55,1154630,55,0,16,0,,0,,138581,57,65,61,22,26,,100,"0,59",3600,0
07.07.2024 00:50,0,30,55,1154630,55,0,16,0,,0,,138581,43,64,60,36,26,,0,"0,6",3600,0
07.07.2024 00:55,0,30,55,1154630,55,0,16,0,,69,,138582,36,64,60,37,26,,0,"0,6",3500,0
07.07.2024 01:15,"0,14",29,55,1154650,55,0,17,0,,1,,138583,46,65,61,49,26,,4900,"0,6",4300,0
07.07.2024 01:20,"0,05",29,55,1154650,55,0,17,0,,1,,138583,61,66,61,31,26,,600,"0,6",3900,0
07.07.2024 01:25,0,29,55,1154650,55,0,17,0,,0,,138583,44,66,60,44,26,,0,"0,6",3800,0
07.07.2024 01:45,0,29,55,1154650,55,0,18,0,,0,,138585,43,64,61,45,26,,0,"0,6",3800,0
07.07.2024 01:50,0,29,55,1154650,56,0,18,0,,0,,138585,42,64,61,46,26,,0,"0,6",3800,0
07.07.2024 01:55,0,29,55,1154650,56,0,18,0,,0,,138585,43,64,61,46,26,,0,"0,6",3700,0
07.07.2024 02:15,0,29,55,1154650,56,0,18,0,,0,,138587,54,64,61,41,26,,0,"0,6",3700,0
07.07.2024 02:20,0,29,55,1154650,56,0,18,0,,0,,138587,45,65,61,48,26,,0,"0,6",3800,0
07.07.2024 02:25,"0,02",29,55,1154650,55,0,19,0,,0,,138587,58,65,61,54,26,,500,"0,6",3700,0
07.07.2024 02:45,0,29,55,1154650,56,0,19,0,,0,,138589,44,64,61,51,26,,0,"0,6",3600,0
07.07.2024 02:50,0,29,55,1154650,56,0,19,0,,0,,138589,44,63,61,51,26,,0,"0,6",3500,0
07.07.2024 02:55,0,29,55,1154650,55,0,20,0,,70,,138589,45,63,60,51,26,,600,"0,6",3400,0
07.07.2024 03:15,"0,17",29,55,1154660,55,0,20,0,,1,,138590,46,62,61,49,26,,4300,"0,6",4100,0
07.07.2024 03:20,"0,05",29,55,1154660,55,0,20,0,,1,,138591,46,62,61,48,26,,400,"0,6",4000,0
07.07.2024 03:25,0,29,55,1154660,55,0,20,0,,0,,138591,45,61,61,48,26,,0,"0,6",3900,0
07.07.2024 03:45,0,29,55,1154660,56,0,21,0,,0,,138592,44,59,61,47,26,,0,"0,6",3800,0
07.07.2024 03:50,0,29,55,1154660,56,0,21,0,,0,,138592,45,62,61,46,26,,0,"0,6",3800,0
07.07.2024 03:55,0,29,55,1154660,56,0,21,0,,0,,138593,45,61,61,46,26,,0,"0,6",3700,0
07.07.2024 04:15,0,29,55,1154660,56,0,22,0,,0,,138594,43,60,61,45,26,,0,"0,61",3700,0
07.07.2024 04:20,0,29,55,1154660,56,0,22,0,,0,,138594,42,59,61,45,26,,0,"0,6",3700,0
07.07.2024 04:25,0,29,55,1154660,56,0,22,0,,0,,138595,42,59,61,45,26,,0,"0,6",3700,0
07.07.2024 04:45,0,29,55,1154660,56,0,22,0,,0,,138596,43,61,61,42,26,,0,"0,6",3700,0
07.07.2024 04:50,0,29,55,1154660,56,0,22,0,,0,,138596,42,61,61,42,26,,0,"0,6",3600,0
07.07.2024 04:55,0,29,55,1154660,56,0,22,0,,0,,138597,42,60,61,42,26,,0,"0,6",3600,0
07.07.2024 05:00,0,29,55,1154660,56,0,22,0,,70,,138597,41,61,61,41,26,,-16000,"0,6",3400,0
07.07.2024 05:05,"4,18",29,55,1154660,56,0,22,0,,70,,138597,40,61,60,41,26,,39800,"0,6",2900,0
07.07.2024 05:10,"4,16",29,55,1154670,55,0,22,0,,70,,138597,52,63,60,41,26,,42000,"0,6",3600,0
07.07.2024 05:15,"4,18",29,55,1154670,55,0,22,0,,70,,138598,59,65,60,43,26,,43100,"0,6",3800,0
07.07.2024 05:20,"4,18",29,55,1154670,55,0,22,0,,1,,138598,58,64,61,42,26,,1400,"0,6",4000,0
07.07.2024 05:25,"0,11",29,55,1154670,55,0,22,0,,1,,138598,57,64,61,42,26,,900,"0,6",4000,0
07.07.2024 05:30,"0,01",29,55,1154670,55,0,22,0,,1,,138599,47,64,61,43,26,,100,"0,6",4000,0
07.07.2024 05:35,0,29,55,1154670,55,0,22,0,,0,,138599,51,64,61,50,26,,0,"0,6",3900,0
07.07.2024 05:40,0,29,55,1154670,55,0,22,0,,0,,138599,49,65,59,53,26,,0,"0,6",3800,0
07.07.2024 05:45,0,29,55,1154670,55,0,22,0,,0,,138600,54,65,61,51,26,,0,"0,6",3900,0
07.07.2024 05:50,0,29,55,1154670,55,0,22,0,,0,,138600,53,64,61,51,26,,0,"0,6",3900,0
07.07.2024 05:55,0,29,55,1154670,55,0,22,0,,0,,138600,51,64,61,51,26,,0,"0,6",3900,0
07.07.2024 06:00,0,29,55,1154670,56,0,22,0,,0,,138601,50,64,61,51,26,,0,"0,6",3800,0
07.07.2024 06:05,0,29,55,1154670,56,0,22,0,,0,,138601,46,64,61,48,26,,0,"0,6",3800,0
07.07.2024 06:10,0,29,55,1154670,56,0,22,0,,0,,138601,46,63,61,48,26,,0,"0,6",3700,0
07.07.2024 06:15,0,29,55,1154670,56,0,21,0,,0,,138602,53,64,61,50,26,,600,"0,61",3700,0
07.07.2024 06:20,0,29,55,1154670,56,0,21,0,,0,,138602,52,64,61,49,26,,0,"0,61",3800,0
07.07.2024 06:25,0,29,55,1154670,55,0,21,0,,0,,138602,50,63,61,49,26,,0,"0,61",3800,0
07.07.2024 06:30,0,29,55,1154670,55,0,21,0,,0,,138603,45,63,61,48,26,,0,"0,6",3800,0
07.07.2024 06:35,0,29,55,1154670,56,0,21,0,,0,,138603,50,64,60,46,26,,0,"0,6",3800,0
07.07.2024 06:40,"0,02",29,55,1154670,56,0,20,0,,0,,138603,57,66,61,41,26,,0,"0,6",3700,0
07.07.2024 06:45,"0,05",29,55,1154670,55,0,18,0,,0,,138604,60,65,61,44,26,,700,"0,61",3700,0
07.07.2024 06:50,0,29,55,1154670,55,0,18,0,,0,,138604,45,65,61,49,26,,0,"0,6",3700,0
07.07.2024 06:55,0,29,55,1154670,55,0,18,0,,0,,138604,46,64,59,51,26,,0,"0,6",3700,0
07.07.2024 07:00,"0,01",29,55,1154670,55,0,17,0,,70,,138605,60,63,61,35,26,,-6800,"0,6",3500,0
07.07.2024 07:05,"4,33",29,55,1154680,55,0,17,0,,70,,138605,58,61,60,28,26,,50400,"0,59",2500,0
07.07.2024 07:10,"4,2",29,55,1154680,55,0,17,0,,70,,138605,54,61,61,28,26,,43900,"0,6",3900,0
07.07.2024 07:15,"4,1",29,55,1154680,55,0,17,0,,1,,138605,58,65,61,38,26,,45300,"0,6",4100,0
07.07.2024 07:20,"0,17",29,55,1154680,55,0,17,0,,1,,138606,61,66,61,40,26,,3200,"0,6",4100,0
07.07.2024 07:25,0,29,55,1154680,55,0,17,0,,1,,138606,50,65,61,50,26,,0,"0,6",3500,0
07.07.2024 07:30,0,29,55,1154680,55,0,17,0,,0,,138606,49,65,61,48,26,,0,"0,61",3900,0
07.07.2024 07:35,0,29,55,1154680,55,0,18,0,,0,,138607,49,65,61,51,26,,0,"0,6",3900,0
07.07.2024 07:40,0,29,55,1154680,55,0,18,0,,0,,138607,48,64,61,50,26,,0,"0,6",3800,0
07.07.2024 07:45,0,29,55,1154680,55,0,18,0,,0,,138607,47,64,60,52,26,,0,"0,6",3800,0
07.07.2024 07:50,0,29,55,1154680,56,0,18,0,,0,,138608,48,64,61,52,26,,0,"0,6",3800,0
07.07.2024 07:55,0,29,55,1154680,56,0,18,0,,0,,138608,47,64,61,51,26,,0,"0,59",3800,0
07.07.2024 08:00,0,29,55,1154680,55,0,18,0,,0,,138608,46,63,61,51,26,,0,"0,61",3800,0
07.07.2024 08:05,"0,01",29,55,1154680,56,0,18,0,,0,,138609,60,65,61,34,26,,600,"0,61",3700,0
07.07.2024 08:10,0,29,55,1154680,56,0,18,0,,0,,138609,53,66,60,46,26,,0,"0,6",3700,0
07.07.2024 08:15,"0,03",29,55,1154680,55,0,16,0,,0,,138609,58,66,60,27,26,,800,"0,6",3800,0
07.07.2024 08:20,"0,05",29,55,1154680,55,0,16,0,,0,,138610,44,65,61,47,26,,0,"0,59",3900,0
07.07.2024 08:25,0,29,55,1154680,55,0,16,0,,0,,138610,54,65,61,38,26,,0,"0,6",3700,0
07.07.2024 08:30,0,29,55,1154680,55,0,17,0,,0,,138610,56,65,61,44,26,,0,"0,6",3900,0
07.07.2024 08:35,0,29,55,1154680,55,0,16,0,,0,,138611,60,65,61,28,26,,600,"0,59",3700,0
07.07.2024 08:40,0,29,55,1154680,55,0,16,0,,0,,138611,52,64,58,33,26,,1200,"0,6",3700,0
07.07.2024 08:45,"4,18",29,55,1154690,55,0,16,0,,70,,138611,58,58,58,44,26,,22800,"0,6",3400,0
07.07.2024 08:50,"4,18",29,55,1154690,55,0,16,0,,70,,138611,55,62,60,45,26,,51900,"0,6",3700,0
07.07.2024 08:55,"4,23",29,55,1154690,55,0,16,0,,70,,138612,61,65,62,32,26,,50100,"0,6",4000,0
07.07.2024 09:00,"4,22",29,54,1154700,55,0,16,0,,70,,138612,59,66,61,30,26,,55100,"0,59",4300,0
07.07.2024 09:05,"4,11",29,55,1154700,55,0,16,0,,0,,138612,59,66,60,34,26,,3700,"0,59",4200,0
07.07.2024 09:10,"0,1",29,55,1154700,56,0,16,0,,0,,138613,55,66,59,31,26,,600,"0,59",3900,0
07.07.2024 09:15,0,29,55,1154700,55,0,16,0,,0,,138613,36,66,61,28,26,,0,"0,6",4000,0
07.07.2024 09:20,0,29,55,1154700,55,0,16,0,,0,,138613,33,65,61,34,26,,0,"0,6",3800,0
07.07.2024 09:25,0,29,55,1154700,55,0,16,0,,0,,138614,38,65,61,44,26,,0,"0,6",4000,0
07.07.2024 09:30,0,29,55,1154700,55,0,17,0,,0,,138614,47,65,60,44,26,,0,"0,6",3900,0
07.07.2024 09:35,0,29,55,1154700,55,0,16,0,,0,,138614,61,66,62,26,26,,500,"0,6",3900,0
07.07.2024 09:40,0,29,55,1154700,55,0,16,0,,0,,138615,47,66,60,39,26,,0,"0,6",3900,0
07.07.2024 09:45,0,29,55,1154700,55,0,16,0,,0,,138615,56,66,60,44,26,,0,"0,6",3800,0
07.07.2024 09:50,0,29,55,1154700,56,0,16,0,,0,,138615,56,66,61,28,26,,400,"0,6",3700,0
07.07.2024 09:55,"0,01",29,55,1154700,55,0,16,0,,0,,138616,57,66,61,40,26,,0,"0,6",3900,0
07.07.2024 10:00,"0,07",29,55,1154700,55,0,16,0,,0,,138616,55,66,60,28,26,,600,"0,6",3900,0
07.07.2024 10:05,0,29,55,1154700,55,0,16,0,,0,,138616,60,66,61,26,26,,1100,"0,6",3700,0
07.07.2024 10:10,"0,07",29,55,1154700,55,0,16,0,,0,,138617,56,65,59,30,26,,500,"0,59",3600,0
07.07.2024 10:15,"0,02",29,55,1154700,55,0,16,0,,70,,138617,56,64,61,31,26,,800,"0,6",3500,0
07.07.2024 10:20,"4,11",29,55,1154710,55,0,16,0,,70,,138617,47,63,57,44,26,,66300,"0,6",2600,0
07.07.2024 10:25,"4,2",29,55,1154710,55,0,16,0,,70,,138618,44,60,60,45,26,,46600,"0,6",4300,0
07.07.2024 10:30,"4,18",29,54,1154710,55,0,16,0,,70,,138618,42,59,60,48,26,,45200,"0,6",4100,0
07.07.2024 10:35,"4,18",29,54,1154720,54,0,16,0,,0,,138618,42,61,61,49,26,,44700,"0,6",4600,0
07.07.2024 10:40,"0,14",29,54,1154720,55,0,16,0,,0,,138619,59,66,61,33,26,,2300,"0,6",4500,0
07.07.2024 10:45,"0,03",29,55,1154720,55,0,16,0,,0,,138619,54,66,60,43,26,,0,"0,6",4200,0
07.07.2024 10:50,"0,09",29,55,1154720,55,0,16,0,,0,,138619,55,66,60,40,26,,0,"0,6",4100,0
07.07.2024 10:55,"0,01",29,55,1154720,55,0,16,0,,0,,138620,53,66,59,44,26,,600,"0,59",4100,0
07.07.2024 11:00,0,29,55,1154720,55,0,16,0,,0,,138620,55,66,60,37,26,,0,"0,6",4200,0
07.07.2024 11:05,"0,09",29,55,1154720,55,0,15,0,,0,,138620,57,66,60,24,26,,100,"0,59",3900,0
07.07.2024 11:10,"0,01",29,55,1154720,55,0,15,0,,0,,138621,58,66,61,26,26,,0,"0,58",4100,0
07.07.2024 11:15,"0,08",29,55,1154720,55,0,15,0,,0,,138621,59,66,61,39,26,,0,"0,61",4200,0
07.07.2024 11:20,0,29,55,1154720,55,0,16,0,,0,,138621,55,66,59,47,26,,0,"0,6",3900,0
07.07.2024 11:25,0,29,55,1154720,55,0,16,0,,0,,138622,47,65,59,48,26,,0,"0,6",4000,0
07.07.2024 11:30,0,29,55,1154720,55,0,16,0,,0,,138622,58,65,61,39,26,,0,"0,6",3900,0
07.07.2024 11:35,0,29,55,1154720,55,0,16,0,,0,,138622,54,65,60,47,26,,0,"0,6",3800,0
07.07.2024 11:40,0,29,55,1154720,55,0,16,0,,0,,138623,47,64,60,48,26,,0,"0,6",3700,0
07.07.2024 11:45,0,29,55,1154720,55,0,16,0,,70,,138623,50,63,60,50,26,,23800,"0,6",3500,0
07.07.2024 11:50,"4,2",29,55,1154720,55,0,17,0,,70,,138623,51,63,60,55,26,,60000,"0,6",2300,0
07.07.2024 11:55,"4,21",29,55,1154730,55,0,17,0,,70,,138624,48,61,61,52,26,,46200,"0,6",4000,0
07.07.2024 12:00,"4,15",29,54,1154730,55,0,17,0,,70,,138624,55,62,60,46,26,,50400,"0,6",4200,0
07.07.2024 12:05,"0,14",29,54,1154730,55,0,16,0,,1,,138624,59,66,61,34,26,,4200,"0,6",4400,0
07.07.2024 12:10,"0,08",29,55,1154730,55,0,16,0,,1,,138625,62,66,61,36,26,,0,"0,6",4100,0
07.07.2024 12:15,0,29,55,1154730,55,0,16,0,,1,,138625,47,66,58,46,26,,0,"0,6",4200,0
07.07.2024 12:20,0,29,55,1154730,55,0,16,0,,0,,138625,57,65,61,39,26,,0,"0,6",4100,0
07.07.2024 12:25,"0,01",29,55,1154730,55,0,16,0,,0,,138626,51,66,61,45,26,,0,"0,6",4000,0
07.07.2024 12:30,"0,04",29,55,1154730,55,0,16,0,,0,,138626,50,66,61,37,26,,0,"0,6",3900,0
07.07.2024 12:35,0,29,55,1154730,55,0,16,0,,0,,138626,53,66,61,40,26,,0,"0,6",4000,0
07.07.2024 12:40,0,29,55,1154730,55,0,16,0,,0,,138627,42,65,61,51,26,,0,"0,6",3900,0
07.07.2024 12:45,"0,01",29,55,1154730,55,0,16,0,,0,,138627,59,66,61,24,26,,0,"0,6",3900,0
07.07.2024 12:50,"0,03",29,55,1154730,55,0,16,0,,0,,138627,55,66,59,23,26,,0,"0,6",3900,0
07.07.2024 12:55,"0,01",29,55,1154730,55,0,16,0,,0,,138628,56,66,60,25,26,,500,"0,6",3700,0
07.07.2024 13:00,"0,07",29,55,1154730,55,0,16,0,,0,,138628,54,65,58,19,26,,1000,"0,59",3800,0
07.07.2024 13:05,"0,1",29,55,1154730,55,0,16,0,,0,,138628,54,64,58,20,26,,2600,"0,57",3800,0
07.07.2024 13:10,"4,08",29,55,1154740,55,0,16,0,,70,,138629,48,60,56,35,26,,66800,"0,58",2400,0
07.07.2024 13:15,"4,13",29,54,1154740,54,0,16,0,,70,,138629,59,63,60,49,26,,56900,"0,6",4800,0
07.07.2024 13:20,"4,25",29,54,1154750,54,0,16,0,,70,,138629,59,63,61,50,26,,55200,"0,59",4500,0
07.07.2024 13:25,"4,2",29,54,1154750,54,0,16,0,,0,,138630,48,63,61,54,26,,2100,"0,59",5000,0
07.07.2024 13:30,"0,14",29,54,1154750,54,0,17,0,,0,,138630,57,65,61,37,26,,1200,"0,59",4700,0
07.07.2024 13:35,"0,01",29,55,1154750,55,0,17,0,,0,,138630,55,65,61,38,26,,0,"0,6",4300,0
07.07.2024 13:40,"0,05",29,54,1154750,55,0,17,0,,0,,138631,50,65,60,45,26,,0,"0,6",4300,0
07.07.2024 13:45,0,29,55,1154750,55,0,16,0,,0,,138631,59,66,61,26,26,,0,"0,6",4300,0
07.07.2024 13:50,0,29,55,1154750,55,0,16,0,,0,,138632,49,65,61,45,26,,0,"0,6",4200,0
07.07.2024 13:55,0,29,55,1154750,55,0,16,0,,0,,138632,53,66,61,47,26,,0,"0,6",4100,0
07.07.2024 14:00,0,29,55,1154750,55,0,16,0,,0,,138632,46,66,60,51,26,,0,"0,6",4100,0
07.07.2024 14:05,0,29,55,1154750,55,0,17,0,,0,,138633,48,65,61,49,26,,0,"0,6",4000,0
07.07.2024 14:10,"0,01",29,55,1154750,55,0,16,0,,0,,138633,56,66,60,22,26,,1100,"0,59",4100,0
07.07.2024 14:15,0,29,55,1154750,55,0,16,0,,0,,138633,39,66,61,36,26,,0,"0,59",4100,0
07.07.2024 14:20,0,29,55,1154750,55,0,16,0,,0,,138634,34,65,61,46,26,,0,"0,6",3900,0
07.07.2024 14:25,0,29,55,1154750,55,0,16,0,,0,,138634,52,65,61,40,26,,0,"0,6",4000,0
07.07.2024 14:30,0,29,55,1154750,55,0,16,0,,0,,138634,40,65,61,39,26,,0,"0,6",4000,0
07.07.2024 14:35,0,29,55,1154750,55,0,17,0,,0,,138635,47,65,60,47,26,,0,"0,6",4000,0
07.07.2024 14:40,0,29,55,1154750,55,0,16,0,,0,,138635,55,65,60,44,26,,200,"0,59",4000,0
07.07.2024 14:45,0,29,55,1154750,55,0,16,0,,0,,138635,58,65,61,32,26,,900,"0,6",3800,0
07.07.2024 14:50,"4,08",29,55,1154750,55,0,16,0,,70,,138636,52,63,57,44,26,,23100,"0,59",3600,0
07.07.2024 14:55,"4,22",29,55,1154760,55,0,16,0,,70,,138636,56,59,60,50,26,,64300,"0,6",3500,0
07.07.2024 15:00,"4,22",29,55,1154760,55,0,16,0,,70,,138636,62,65,62,39,26,,56800,"0,6",4000,0
07.07.2024 15:05,"4,19",29,55,1154770,55,0,16,0,,70,,138636,60,66,62,35,26,,56900,"0,6",4300,0
07.07.2024 15:10,"0,17",29,55,1154770,55,0,16,0,,0,,138637,62,66,61,40,26,,2600,"0,6",4000,0
07.07.2024 15:15,"0,1",29,55,1154770,55,0,16,0,,0,,138637,53,66,59,41,26,,0,"0,59",3900,0
07.07.2024 15:20,0,29,55,1154770,55,0,16,0,,0,,138638,48,65,61,41,26,,0,"0,61",3900,0
07.07.2024 15:25,0,29,55,1154770,55,0,16,0,,0,,138638,37,65,61,47,26,,0,"0,61",3900,0
07.07.2024 15:30,"0,13",29,55,1154770,56,0,16,0,,0,,138638,61,66,62,30,26,,200,"0,61",3800,0
07.07.2024 15:35,0,29,55,1154770,56,0,16,0,,0,,138639,51,66,60,38,26,,0,"0,6",3800,0
07.07.2024 15:40,0,29,55,1154770,55,0,16,0,,0,,138639,53,66,59,39,26,,0,"0,6",3900,0
07.07.2024 15:45,0,29,55,1154770,55,0,16,0,,0,,138639,57,66,61,35,26,,600,"0,6",3900,0
07.07.2024 15:50,0,29,55,1154770,55,0,16,0,,0,,138640,54,66,61,34,26,,0,"0,59",3900,0
07.07.2024 15:55,0,29,55,1154770,55,0,16,0,,0,,138640,53,65,61,34,26,,0,"0,6",3900,0
07.07.2024 16:00,0,29,55,1154770,55,0,16,0,,0,,138640,38,65,61,38,26,,0,"0,6",3900,0
07.07.2024 16:05,0,29,55,1154770,55,0,16,0,,0,,138641,47,65,60,47,26,,0,"0,6",3900,0
07.07.2024 16:10,"0,01",29,55,1154770,55,0,16,0,,0,,138641,55,65,60,44,26,,0,"0,6",3900,0
07.07.2024 16:15,0,29,55,1154770,55,0,16,0,,0,,138641,48,65,60,48,26,,0,"0,6",3900,0
07.07.2024 16:20,0,29,55,1154770,55,0,16,0,,0,,138642,42,65,58,39,26,,0,"0,6",3900,0
07.07.2024 16:25,"0,06",29,55,1154770,55,0,16,0,,69,,138642,55,64,60,20,26,,17800,"0,58",3500,0
07.07.2024 16:30,"4,2",29,56,1154770,56,0,16,0,,69,,138642,56,59,58,29,26,,68200,"0,58",1300,0
07.07.2024 16:35,"4,23",29,55,1154780,55,0,16,0,,69,,138642,60,64,61,39,26,,64400,"0,6",3200,0
07.07.2024 16:40,"4,13",29,54,1154780,55,0,16,0,,70,,138643,59,64,61,32,26,,53000,"0,6",4500,0
07.07.2024 16:45,"0,15",29,54,1154790,55,0,16,0,,1,,138643,60,66,61,36,26,,4700,"0,6",4400,0
07.07.2024 16:50,"0,05",29,55,1154790,55,0,17,0,,1,,138643,49,66,60,54,26,,0,"0,61",4200,0
07.07.2024 16:55,0,29,55,1154790,55,0,16,0,,1,,138644,58,66,61,35,26,,0,"0,58",3900,0
07.07.2024 17:00,0,29,55,1154790,55,0,17,0,,0,,138644,51,66,61,43,26,,0,"0,6",3900,0
07.07.2024 17:05,0,29,55,1154790,55,0,17,0,,0,,138644,52,66,61,48,26,,0,"0,6",4100,0
07.07.2024 17:10,0,29,55,1154790,55,0,17,0,,0,,138645,44,65,61,48,26,,0,"0,6",4000,0
07.07.2024 17:15,0,29,55,1154790,55,0,17,0,,0,,138645,46,65,61,49,26,,0,"0,61",4000,0
07.07.2024 17:20,0,29,55,1154790,55,0,17,0,,0,,138645,46,65,61,49,26,,0,"0,6",4000,0
07.07.2024 17:25,"0,06",29,55,1154790,55,0,16,0,,0,,138646,59,66,61,26,26,,0,"0,6",3900,0
07.07.2024 17:30,"0,05",29,55,1154790,55,0,16,0,,0,,138646,56,66,60,34,26,,700,"0,6",3900,0
07.07.2024 17:35,0,29,55,1154790,55,0,16,0,,0,,138646,53,65,61,35,26,,0,"0,6",3900,0
07.07.2024 17:40,0,29,55,1154790,55,0,16,0,,0,,138647,43,65,61,48,26,,0,"0,61",3900,0
07.07.2024 17:45,0,29,55,1154790,55,0,17,0,,0,,138647,43,65,61,45,26,,0,"0,6",3900,0
07.07.2024 17:50,"0,04",29,55,1154790,55,0,16,0,,0,,138647,58,66,61,28,26,,0,"0,6",3900,0
07.07.2024 17:55,0,29,55,1154790,55,0,17,0,,0,,138648,39,65,61,38,26,,0,"0,6",3900,0
07.07.2024 18:00,0,29,55,1154790,55,0,17,0,,0,,138648,55,65,60,42,26,,0,"0,59",3500,0
07.07.2024 18:05,0,29,55,1154790,55,0,17,0,,0,,138648,57,65,61,42,26,,0,"0,6",3700,0
07.07.2024 18:10,0,29,55,1154790,55,0,17,0,,0,,138649,56,64,61,42,26,,0,"0,6",3700,0
07.07.2024 18:15,"4,12",29,55,1154790,55,0,17,0,,70,,138649,50,64,59,48,26,,46300,"0,6",2400,0
07.07.2024 18:20,"4,18",29,55,1154790,55,0,17,0,,70,,138649,50,64,60,48,26,,47300,"0,59",3700,0
07.07.2024 18:25,"4,18",29,55,1154790,55,0,18,0,,70,,138650,48,62,61,49,26,,48200,"0,59",4000,0
07.07.2024 18:30,"4,15",29,55,1154800,55,0,18,0,,70,,138650,48,62,61,49,26,,46700,"0,6",4300,0
07.07.2024 18:35,"0,17",29,55,1154800,55,0,17,0,,1,,138650,59,66,61,44,26,,3600,"0,6",4100,0
07.07.2024 18:40,"0,12",29,55,1154800,55,0,16,0,,1,,138651,57,66,60,22,26,,100,"0,59",3900,0
07.07.2024 18:45,"0,01",29,55,1154800,55,0,16,0,,1,,138651,55,66,61,21,26,,0,"0,59",4000,0
07.07.2024 18:50,0,29,55,1154800,55,0,16,0,,0,,138651,55,66,60,27,26,,0,"0,6",3800,0
07.07.2024 18:55,"0,03",29,55,1154800,55,0,16,0,,0,,138652,53,66,60,21,26,,0,"0,59",4100,0
07.07.2024 19:00,"0,07",29,55,1154800,55,0,16,0,,0,,138652,53,66,59,22,26,,0,"0,6",4100,0
07.07.2024 19:05,0,29,55,1154800,55,0,16,0,,0,,138652,53,66,59,31,26,,300,"0,6",4200,0
07.07.2024 19:10,0,29,54,1154800,55,0,16,0,,0,,138653,49,66,58,36,26,,0,"0,59",4300,0
07.07.2024 19:15,"0,06",29,54,1154800,54,0,16,0,,0,,138653,57,66,61,33,26,,0,"0,6",4500,0
07.07.2024 19:20,0,29,54,1154800,54,0,16,0,,0,,138653,38,65,61,50,26,,0,"0,6",4500,0
07.07.2024 19:25,0,29,54,1154800,54,0,16,0,,0,,138654,38,65,61,49,26,,0,"0,6",4600,0
07.07.2024 19:30,0,29,54,1154800,55,0,16,0,,0,,138654,51,65,60,45,26,,0,"0,6",4400,0
07.07.2024 19:35,0,29,55,1154800,55,0,16,0,,0,,138655,54,65,59,33,26,,600,"0,6",4200,0
07.07.2024 19:40,"0,1",29,54,1154800,55,0,16,0,,0,,138655,51,65,60,19,26,,0,"0,59",4100,0
07.07.2024 19:45,0,29,55,1154800,55,0,16,0,,70,,138655,42,64,60,20,26,,71300,"0,6",4000,0
07.07.2024 19:50,"4,11",29,55,1154800,54,0,16,0,,70,,138656,33,64,57,34,26,,68100,"0,59",1600,0
07.07.2024 19:55,"4,18",29,54,1154810,54,0,16,0,,70,,138656,44,61,60,39,26,,68100,"0,6",4500,0
07.07.2024 20:00,"4,15",29,54,1154810,55,0,16,0,,70,,138656,41,61,61,45,26,,49600,"0,6",4500,0
07.07.2024 20:05,"4,18",29,54,1154820,54,0,17,0,,0,,138657,41,62,61,46,26,,49400,"0,6",4700,0
07.07.2024 20:10,"0,12",29,54,1154820,55,0,16,0,,0,,138657,55,66,59,21,26,,1700,"0,58",4500,0
07.07.2024 20:15,"0,04",29,55,1154820,55,0,16,0,,0,,138657,55,66,60,19,26,,1700,"0,6",4300,0
07.07.2024 20:20,0,29,54,1154820,55,0,16,0,,0,,138658,37,66,61,30,26,,0,"0,61",4300,0
07.07.2024 20:25,0,29,54,1154820,55,0,16,0,,0,,138658,48,65,60,36,26,,0,"0,6",4500,0
07.07.2024 20:30,0,29,55,1154820,55,0,16,0,,0,,138659,49,66,58,39,26,,0,"0,6",4300,0
07.07.2024 20:35,"0,05",29,55,1154820,55,0,16,0,,0,,138659,58,66,61,30,26,,0,"0,6",4200,0
07.07.2024 20:40,0,29,54,1154820,55,0,16,0,,0,,138659,53,66,61,30,26,,0,"0,6",4400,0
07.07.2024 20:45,0,29,54,1154820,55,0,16,0,,0,,138660,36,65,61,34,26,,0,"0,61",4300,0
07.07.2024 20:50,0,29,55,1154820,55,0,16,0,,0,,138660,54,66,59,32,26,,0,"0,58",4100,0
07.07.2024 20:55,0,29,55,1154820,55,0,16,0,,0,,138660,59,65,61,35,26,,500,"0,6",3900,0
07.07.2024 21:00,0,29,55,1154820,55,0,17,0,,0,,138661,58,65,61,35,26,,0,"0,6",4100,0
07.07.2024 21:05,0,29,55,1154820,55,0,17,0,,0,,138661,45,65,61,39,26,,0,"0,6",4000,0
07.07.2024 21:10,0,29,55,1154820,56,0,17,0,,0,,138661,41,64,61,40,26,,0,"0,6",3800,0
07.07.2024 21:15,0,29,55,1154820,55,0,17,0,,0,,138662,57,65,61,34,26,,0,"0,6",3800,0
07.07.2024 21:20,"0,01",29,55,1154820,55,0,16,0,,0,,138662,50,65,58,33,26,,100,"0,59",3800,0
07.07.2024 21:25,0,29,55,1154820,56,0,16,0,,0,,138662,43,65,59,47,26,,100,"0,6",3600,0
07.07.2024 21:30,0,29,55,1154820,55,0,16,0,,0,,138663,45,64,60,45,26,,0,"0,6",3600,0
07.07.2024 21:35,"4,17",29,55,1154820,55,0,16,0,,70,,138663,57,57,58,52,26,,0,"0,59",900,0
07.07.2024 21:40,"4,24",29,55,1154820,55,0,15,0,,70,,138663,58,60,60,52,26,,91800,"0,59",4700,0
07.07.2024 21:45,"4,11",29,55,1154830,55,0,16,0,,70,,138663,57,60,61,52,26,,61100,"0,6",4200,0
07.07.2024 21:50,"0,06",29,54,1154830,54,0,16,0,,1,,138664,55,64,61,46,26,,51100,"0,6",4800,0
07.07.2024 21:55,0,29,54,1154830,55,0,16,0,,1,,138664,46,65,60,49,26,,0,"0,6",4500,0
07.07.2024 22:00,"0,14",29,55,1154830,55,0,16,0,,1,,138664,52,66,61,50,26,,0,"0,6",4100,0
07.07.2024 22:05,"0,03",29,55,1154830,55,0,16,0,,0,,138665,51,66,60,45,26,,2300,"0,6",4000,0
07.07.2024 22:10,"0,06",29,55,1154830,55,0,16,0,,0,,138665,58,66,61,37,26,,0,"0,6",4100,0
07.07.2024 22:15,0,29,55,1154830,55,0,16,0,,0,,138666,56,66,60,40,26,,0,"0,6",4100,0
07.07.2024 22:20,0,29,55,1154830,55,0,16,0,,0,,138666,56,66,61,33,26,,0,"0,6",4200,0
07.07.2024 22:25,0,29,55,1154830,55,0,16,0,,0,,138666,49,66,59,41,26,,0,"0,58",4100,0
07.07.2024 22:30,0,29,55,1154830,55,0,16,0,,0,,138667,54,66,61,40,26,,0,"0,6",4000,0
07.07.2024 22:35,0,29,55,1154830,55,0,16,0,,0,,138667,40,66,57,42,26,,0,"0,6",4000,0
07.07.2024 22:40,"0,1",29,55,1154830,55,0,16,0,,0,,138667,58,66,61,27,26,,300,"0,6",4200,0
07.07.2024 22:45,"0,01",29,55,1154830,55,0,16,0,,0,,138668,52,66,60,34,26,,0,"0,59",4100,0
07.07.2024 22:50,0,29,55,1154830,55,0,16,0,,0,,138668,52,65,60,41,26,,0,"0,61",4100,0
07.07.2024 22:55,0,29,55,1154830,55,0,16,0,,0,,138668,38,65,60,41,26,,0,"0,61",4000,0
07.07.2024 23:00,0,29,55,1154830,55,0,16,0,,0,,138669,40,65,59,46,26,,0,"0,6",4000,0
07.07.2024 23:05,0,29,55,1154830,55,0,16,0,,0,,138669,38,65,60,47,26,,0,"0,6",3900,0
07.07.2024 23:10,0,29,55,1154830,55,0,16,0,,0,,138669,60,64,61,46,26,,0,"0,6",3800,0
07.07.2024 23:15,"4,18",29,55,1154830,55,0,16,0,,69,,138670,53,64,59,43,26,,0,"0,6",3200,0
07.07.2024 23:20,"4,13",29,55,1154840,55,0,16,0,,69,,138670,39,63,60,39,26,,45800,"0,6",4000,0
07.07.2024 23:25,"4,16",29,55,1154840,55,0,16,0,,69,,138670,38,62,60,39,26,,51400,"0,6",4200,0
07.07.2024 23:30,"4,13",29,54,1154850,55,0,17,0,,1,,138671,38,61,60,40,26,,50800,"0,6",4500,0
