Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
07.07.2024 23:35,"0,13",29,54,1154850,55,0,17,0,,1,,138671,38,60,60,42,26,,1700,"0,6",4400,0
07.07.2024 23:40,"0,01",29,55,1154850,55,0,17,0,,1,,138671,37,60,60,42,26,,1300,"0,6",4300,0
07.07.2024 23:45,0,29,55,1154850,55,0,17,0,,0,,138672,36,62,58,44,26,,100,"0,6",4200,0
07.07.2024 23:50,0,29,55,1154850,55,0,17,0,,0,,138672,56,65,61,37,26,,100,"0,6",4200,0
07.07.2024 23:55,0,29,55,1154850,55,0,17,0,,0,,138673,38,64,61,37,26,,0,"0,6",4200,0
08.07.2024 00:00,0,29,55,1154850,55,0,17,0,,0,,138673,39,64,61,37,26,,0,"0,6",4200,0
08.07.2024 00:05,0,29,55,1154850,55,0,17,0,,0,,138673,54,66,60,32,26,,0,"0,6",4000,0
08.07.2024 00:10,0,29,55,1154850,55,0,17,0,,0,,138674,51,66,59,46,26,,0,"0,6",3900,0
08.07.2024 00:15,0,29,55,1154850,55,0,17,0,,0,,138674,51,66,59,43,26,,0,"0,6",4000,0
08.07.2024 00:20,0,29,55,1154850,55,0,17,0,,0,,138674,36,65,59,30,26,,200,"0,6",4000,0
08.07.2024 00:25,0,29,55,1154850,55,0,17,0,,0,,138675,44,65,61,40,26,,0,"0,6",4000,0
08.07.2024 00:30,0,29,55,1154850,55,0,17,0,,0,,138675,37,65,61,40,26,,0,"0,6",4100,0
08.07.2024 00:35,0,29,55,1154850,55,0,17,0,,0,,138675,40,65,59,44,26,,0,"0,6",4100,0
08.07.2024 00:40,0,29,55,1154850,55,0,17,0,,0,,138676,50,65,61,46,26,,500,"0,6",4100,0
08.07.2024 00:45,0,29,55,1154850,55,0,17,0,,0,,138676,45,65,59,47,26,,0,"0,6",4000,0
08.07.2024 00:50,0,29,55,1154850,55,0,17,0,,0,,138676,55,65,61,40,26,,1000,"0,6",4100,0
08.07.2024 00:55,0,29,55,1154850,55,0,17,0,,0,,138677,39,64,61,38,26,,0,"0,6",4000,0
08.07.2024 01:00,0,29,55,1154850,55,0,18,0,,0,,138677,39,64,61,38,26,,0,"0,6",3900,0
08.07.2024 01:05,"4,11",29,55,1154850,55,0,18,0,,70,,138677,38,64,60,38,26,,0,"0,61",3700,0
08.07.2024 01:10,"4,18",29,55,1154850,55,0,18,0,,70,,138678,38,63,59,37,26,,15300,"0,6",3500,0
08.07.2024 01:15,"4,17",29,55,1154850,55,0,18,0,,70,,138678,37,63,60,42,26,,47400,"0,61",4000,0
08.07.2024 01:20,"4,12",29,55,1154860,55,0,18,0,,70,,138678,36,63,60,43,26,,48500,"0,6",4300,0
08.07.2024 01:25,"0,14",29,54,1154860,55,0,18,0,,1,,138679,36,62,60,44,26,,1700,"0,6",4300,0
08.07.2024 01:30,"0,02",29,55,1154860,55,0,18,0,,1,,138679,37,62,60,43,26,,1200,"0,6",4300,0
08.07.2024 01:35,0,29,55,1154860,55,0,18,0,,1,,138679,36,62,60,43,26,,100,"0,6",4200,0
08.07.2024 01:40,0,29,55,1154860,55,0,18,0,,0,,138680,36,62,60,43,26,,0,"0,6",4200,0
08.07.2024 01:45,0,29,55,1154860,55,0,18,0,,0,,138680,34,61,60,42,26,,0,"0,6",4200,0
08.07.2024 01:50,0,29,55,1154860,55,0,18,0,,0,,138680,34,61,60,42,26,,0,"0,6",4200,0
08.07.2024 01:55,0,29,55,1154860,55,0,19,0,,0,,138681,44,64,60,39,26,,1500,"0,59",4100,0
08.07.2024 02:00,"0,02",29,55,1154860,55,0,18,0,,0,,138681,58,66,61,34,26,,0,"0,6",4100,0
08.07.2024 02:05,"0,03",29,55,1154860,55,0,17,0,,0,,138682,57,66,61,34,26,,0,"0,6",4100,0
08.07.2024 02:10,0,29,55,1154860,55,0,18,0,,0,,138682,39,66,61,32,26,,0,"0,6",4200,0
08.07.2024 02:15,0,29,55,1154860,55,0,18,0,,0,,138682,38,65,61,33,26,,0,"0,61",4200,0
08.07.2024 02:20,0,29,55,1154860,55,0,18,0,,0,,138683,39,65,61,35,26,,0,"0,6",4200,0
08.07.2024 02:25,0,29,55,1154860,55,0,18,0,,0,,138683,38,64,61,36,26,,0,"0,6",4100,0
08.07.2024 02:30,0,29,55,1154860,55,0,18,0,,0,,138683,37,64,61,36,26,,0,"0,6",4000,0
08.07.2024 02:35,0,29,55,1154860,55,0,18,0,,0,,138684,36,64,61,38,26,,0,"0,6",4000,0
08.07.2024 02:40,0,29,55,1154860,55,0,18,0,,0,,138684,36,63,61,42,26,,0,"0,6",4000,0
08.07.2024 02:45,0,29,55,1154860,55,0,18,0,,0,,138684,35,63,61,41,26,,0,"0,6",4000,0
08.07.2024 02:50,0,29,55,1154860,55,0,18,0,,0,,138685,34,63,61,40,26,,0,"0,6",4000,0
08.07.2024 02:55,0,29,55,1154860,55,0,19,0,,0,,138685,34,62,61,40,25,,0,"0,6",3900,0
08.07.2024 03:00,"4,16",29,55,1154860,55,0,19,0,,70,,138685,33,62,60,40,26,,0,"0,6",3700,0
08.07.2024 03:05,"4,15",29,55,1154860,55,0,19,0,,70,,138686,32,62,60,40,26,,38800,"0,6",3000,0
08.07.2024 03:10,"4,12",29,55,1154870,55,0,19,0,,70,,138686,36,62,60,40,26,,47000,"0,6",3700,0
08.07.2024 03:15,"4,15",29,55,1154870,55,0,19,0,,70,,138686,34,62,61,40,26,,45000,"0,6",4000,0
08.07.2024 03:20,"0,12",29,55,1154870,55,0,19,0,,0,,138687,33,61,61,40,26,,1300,"0,6",4300,0
08.07.2024 03:25,"0,01",29,55,1154870,55,0,19,0,,0,,138687,32,61,61,39,26,,1500,"0,6",4300,0
08.07.2024 03:30,0,29,55,1154870,55,0,19,0,,0,,138687,32,61,61,39,26,,200,"0,6",4300,0
08.07.2024 03:35,0,29,55,1154870,55,0,19,0,,0,,138688,31,60,61,39,26,,0,"0,6",4200,0
08.07.2024 03:40,0,29,55,1154870,55,0,20,0,,0,,138688,32,61,61,37,26,,0,"0,6",4100,0
08.07.2024 03:45,0,29,55,1154870,55,0,20,0,,0,,138688,31,60,61,37,26,,0,"0,6",4100,0
08.07.2024 03:50,0,29,55,1154870,55,0,20,0,,0,,138689,30,61,61,37,26,,0,"0,6",4100,0
08.07.2024 03:55,0,29,55,1154870,55,0,20,0,,0,,138689,30,60,61,37,25,,0,"0,6",4100,0
08.07.2024 04:00,0,29,55,1154870,55,0,20,0,,0,,138689,30,60,61,37,26,,0,"0,6",4100,0
08.07.2024 04:05,0,29,55,1154870,55,0,20,0,,0,,138690,29,59,61,36,26,,0,"0,6",4100,0
08.07.2024 04:10,0,29,55,1154870,55,0,20,0,,0,,138690,29,59,61,36,26,,0,"0,6",4000,0
08.07.2024 04:15,0,29,55,1154870,55,0,20,0,,0,,138690,29,59,61,36,26,,0,"0,6",4000,0
08.07.2024 04:20,0,29,55,1154870,55,0,20,0,,0,,138691,33,63,57,32,25,,0,"0,6",4000,0
08.07.2024 04:25,0,29,55,1154870,55,0,20,0,,0,,138691,41,64,60,34,26,,0,"0,6",4000,0
08.07.2024 04:45,0,29,55,1154870,55,0,19,0,,0,,138693,41,65,60,49,25,,0,"0,6",4100,0
08.07.2024 04:50,0,29,55,1154870,55,0,19,0,,0,,138693,41,64,60,49,25,,0,"0,6",4100,0
08.07.2024 04:55,0,29,55,1154870,55,0,19,0,,0,,138693,40,64,60,48,25,,0,"0,6",4000,0
08.07.2024 05:00,0,29,55,1154870,55,0,19,0,,70,,138694,39,63,59,48,25,,-8400,"0,6",3800,0
08.07.2024 05:05,"4,15",29,55,1154880,55,0,19,0,,70,,138694,38,63,60,48,25,,39700,"0,61",3300,0
08.07.2024 05:10,"4,18",29,55,1154880,55,0,19,0,,70,,138694,37,63,60,47,25,,42400,"0,6",4000,0
08.07.2024 05:15,"4,15",29,55,1154880,55,0,19,0,,69,,138695,37,63,60,46,25,,41400,"0,59",4200,0
08.07.2024 05:20,"4,22",29,55,1154880,55,0,19,0,,0,,138695,37,62,60,46,25,,2800,"0,6",4300,0
08.07.2024 05:25,"0,1",29,55,1154880,55,0,19,0,,0,,138695,36,62,60,46,25,,600,"0,6",4300,0
08.07.2024 05:30,0,29,55,1154880,55,0,19,0,,0,,138696,35,61,60,45,25,,0,"0,6",4200,0
08.07.2024 05:35,0,29,55,1154880,55,0,19,0,,0,,138696,34,61,60,45,25,,0,"0,6",4200,0
08.07.2024 05:40,0,29,55,1154880,55,0,19,0,,0,,138696,34,62,59,42,25,,0,"0,6",4100,0
08.07.2024 05:45,"0,01",29,55,1154880,55,0,19,0,,0,,138697,55,65,61,36,25,,0,"0,6",4100,0
08.07.2024 05:50,0,29,55,1154880,55,0,19,0,,0,,138697,43,65,61,37,25,,0,"0,6",4100,0
08.07.2024 05:55,0,29,55,1154880,55,0,19,0,,0,,138697,38,65,58,44,25,,0,"0,6",4100,0
08.07.2024 06:00,"0,1",29,55,1154880,55,0,19,0,,0,,138698,49,65,61,44,25,,0,"0,6",4200,0
08.07.2024 06:05,0,29,55,1154880,55,0,19,0,,0,,138698,39,64,61,44,25,,0,"0,61",4100,0
08.07.2024 06:10,0,29,55,1154880,55,0,19,0,,0,,138698,38,64,60,41,25,,0,"0,6",4100,0
08.07.2024 06:15,0,29,55,1154880,55,0,19,0,,0,,138699,55,65,61,40,25,,0,"0,6",4100,0
08.07.2024 06:20,0,29,55,1154880,55,0,19,0,,0,,138699,40,64,61,39,25,,0,"0,6",4000,0
08.07.2024 06:25,"0,1",29,55,1154880,55,0,18,0,,0,,138699,57,66,60,32,25,,0,"0,6",4000,0
08.07.2024 06:30,"0,07",29,55,1154880,55,0,17,0,,0,,138700,54,65,60,23,25,,600,"0,6",4100,0
08.07.2024 06:35,0,29,55,1154880,55,0,17,0,,0,,138700,57,65,61,28,25,,0,"0,59",4000,0
08.07.2024 06:40,0,29,55,1154880,55,0,17,0,,0,,138700,54,65,60,39,25,,0,"0,59",3900,0
08.07.2024 06:45,"0,01",29,55,1154880,55,0,17,0,,0,,138701,43,64,60,37,25,,0,"0,6",4000,0
08.07.2024 06:50,0,29,55,1154880,55,0,17,0,,70,,138701,54,64,60,40,25,,0,"0,61",3900,0
08.07.2024 06:55,"4,2",29,55,1154890,55,0,17,0,,70,,138701,59,61,60,43,25,,38400,"0,59",2900,0
08.07.2024 07:00,"4,27",29,55,1154890,55,0,17,0,,70,,138702,48,61,60,45,25,,50500,"0,6",3800,0
08.07.2024 07:05,"4,18",29,54,1154900,55,0,17,0,,70,,138702,56,64,61,42,25,,44800,"0,6",4300,0
08.07.2024 07:10,"4,06",29,54,1154900,55,0,17,0,,0,,138702,53,65,60,47,25,,3000,"0,6",4500,0
08.07.2024 07:15,"0,1",29,55,1154900,55,0,17,0,,0,,138703,43,65,60,52,25,,800,"0,6",4300,0
08.07.2024 07:20,0,29,55,1154900,55,0,17,0,,0,,138703,58,66,61,29,25,,0,"0,59",4300,0
08.07.2024 07:25,"0,01",29,55,1154900,55,0,16,0,,0,,138704,56,66,60,20,25,,400,"0,59",4200,0
08.07.2024 07:30,"0,01",29,55,1154900,55,0,16,0,,0,,138704,53,66,57,19,25,,600,"0,58",4000,0
08.07.2024 07:35,"0,03",29,54,1154900,55,0,16,0,,0,,138704,57,66,61,29,25,,0,"0,6",4200,0
08.07.2024 07:40,0,29,54,1154900,54,0,16,0,,0,,138705,46,66,56,38,25,,0,"0,6",4300,0
08.07.2024 07:45,"0,02",29,54,1154900,55,0,16,0,,0,,138705,46,66,59,42,25,,0,"0,6",4700,0
08.07.2024 07:50,0,29,54,1154900,55,0,16,0,,0,,138705,42,65,61,46,25,,0,"0,6",4400,0
08.07.2024 07:55,0,29,54,1154900,55,0,16,0,,0,,138706,51,65,60,39,25,,0,"0,6",4300,0
08.07.2024 08:00,0,29,54,1154900,55,0,16,0,,0,,138706,55,66,59,24,25,,0,"0,59",4400,0
08.07.2024 08:05,"0,03",29,54,1154900,54,0,16,0,,0,,138707,47,66,57,32,25,,0,"0,59",4400,0
08.07.2024 08:10,"0,03",29,54,1154900,55,0,16,0,,0,,138707,55,65,60,29,25,,200,"0,59",4500,0
08.07.2024 08:15,"0,01",29,54,1154900,55,0,16,0,,69,,138707,57,64,60,23,25,,0,"0,59",4300,0
08.07.2024 08:20,"4,1",28,55,1154900,55,0,16,0,,69,,138707,55,57,57,47,25,,53500,"0,6",2900,0
08.07.2024 08:25,"4,15",28,54,1154910,55,0,16,0,,69,,138708,59,63,61,30,25,,64300,"0,6",3700,0
08.07.2024 08:30,"4,15",29,54,1154910,54,0,16,0,,70,,138708,44,63,59,33,25,,51600,"0,6",4500,0
08.07.2024 08:35,"0,12",29,54,1154910,54,0,16,0,,1,,138709,53,66,60,40,25,,5100,"0,6",4800,0
08.07.2024 08:40,"0,05",29,54,1154910,55,0,16,0,,1,,138709,50,66,61,37,25,,400,"0,6",4600,0
08.07.2024 08:45,"0,01",29,54,1154910,55,0,16,0,,1,,138709,42,66,60,39,25,,0,"0,6",4500,0
08.07.2024 08:50,0,29,55,1154910,55,0,16,0,,0,,138710,56,66,61,25,25,,200,"0,6",4300,0
08.07.2024 08:55,0,29,55,1154910,55,0,16,0,,0,,138710,48,66,59,44,25,,0,"0,6",4200,0
08.07.2024 09:00,0,29,55,1154910,55,0,16,0,,0,,138710,54,66,61,25,25,,1800,"0,6",4200,0
08.07.2024 09:05,0,29,55,1154910,55,0,16,0,,0,,138711,56,66,60,36,25,,0,"0,61",4300,0
08.07.2024 09:10,0,29,55,1154910,55,0,16,0,,0,,138711,48,66,59,41,25,,600,"0,6",4200,0
08.07.2024 09:15,0,29,55,1154910,55,0,16,0,,0,,138711,55,66,61,34,25,,0,"0,6",4200,0
08.07.2024 09:20,"0,06",28,55,1154910,55,0,15,0,,0,,138712,52,66,57,18,25,,1000,"0,59",4200,0
08.07.2024 09:25,"0,14",28,54,1154910,55,0,15,0,,0,,138712,55,66,60,19,25,,100,"0,6",4100,0
08.07.2024 09:30,0,29,54,1154910,54,0,15,0,,0,,138713,55,65,59,26,25,,0,"0,59",4300,0
08.07.2024 09:35,"0,11",28,54,1154910,54,0,15,0,,70,,138713,54,64,60,21,25,,1200,"0,6",4300,0
08.07.2024 09:40,"4,15",28,55,1154920,54,0,15,0,,70,,138713,39,63,56,43,25,,50700,"0,6",3500,0
08.07.2024 09:45,"4,2",28,54,1154920,54,0,16,0,,70,,138714,53,59,60,44,25,,58600,"0,6",4900,0
08.07.2024 09:50,"4,21",28,54,1154930,54,0,16,0,,70,,138714,47,63,60,48,25,,60800,"0,6",4700,0
08.07.2024 09:55,"4,15",28,54,1154930,54,0,16,0,,0,,138714,56,66,61,41,25,,60800,"0,6",5000,0
08.07.2024 10:00,"0,16",28,54,1154930,54,0,16,0,,0,,138715,41,65,61,47,25,,2700,"0,6",4900,0
08.07.2024 10:05,"0,02",29,54,1154930,55,0,16,0,,0,,138715,40,65,61,48,25,,200,"0,6",4600,0
08.07.2024 10:10,0,29,54,1154930,55,0,16,0,,0,,138716,42,65,60,48,25,,0,"0,6",4500,0
08.07.2024 10:15,0,29,54,1154930,55,0,17,0,,0,,138716,47,66,60,51,25,,0,"0,6",4500,0
08.07.2024 10:20,0,29,55,1154930,55,0,17,0,,0,,138716,49,66,60,52,25,,0,"0,6",4300,0
08.07.2024 10:25,0,28,55,1154930,55,0,17,0,,0,,138717,52,66,60,51,25,,0,"0,59",4300,0
08.07.2024 10:30,0,29,55,1154930,55,0,17,0,,0,,138717,56,66,61,42,25,,0,"0,6",4300,0
08.07.2024 10:35,0,29,55,1154930,55,0,17,0,,0,,138717,58,66,61,42,25,,0,"0,6",4300,0
08.07.2024 10:40,0,29,55,1154930,55,0,17,0,,0,,138718,47,66,60,49,25,,0,"0,6",4200,0
08.07.2024 10:45,0,29,55,1154930,55,0,17,0,,0,,138718,49,66,61,53,25,,0,"0,6",4300,0
08.07.2024 10:50,0,29,55,1154930,55,0,17,0,,0,,138718,49,66,59,46,25,,0,"0,61",4200,0
08.07.2024 10:55,0,29,55,1154930,55,0,16,0,,0,,138719,55,66,59,21,25,,0,"0,59",4300,0
08.07.2024 11:00,"0,03",29,55,1154930,55,0,16,0,,0,,138719,54,66,59,25,25,,600,"0,59",4100,0
08.07.2024 11:05,0,29,55,1154930,55,0,16,0,,0,,138719,49,65,61,32,25,,0,"0,6",4100,0
08.07.2024 11:10,0,29,55,1154930,55,0,16,0,,0,,138720,33,65,59,33,25,,0,"0,6",4000,0
08.07.2024 11:15,0,29,55,1154930,55,0,16,0,,70,,138720,57,57,59,56,25,,-1900,"0,6",3900,0
08.07.2024 11:20,"4,2",29,55,1154940,55,0,16,0,,70,,138720,54,59,59,48,25,,78400,"0,59",2300,0
08.07.2024 11:25,"4,25",29,54,1154940,55,0,16,0,,70,,138721,61,64,61,45,25,,56600,"0,6",4300,0
08.07.2024 11:30,"4,18",29,54,1154950,54,0,16,0,,1,,138721,56,65,61,45,25,,50500,"0,6",4400,0
08.07.2024 11:35,"0,14",29,54,1154950,55,0,16,0,,1,,138721,44,66,59,35,25,,900,"0,6",4600,0
08.07.2024 11:40,"0,02",29,55,1154950,55,0,16,0,,1,,138721,50,66,61,34,25,,0,"0,61",4300,0
08.07.2024 11:45,0,29,54,1154950,55,0,17,0,,0,,138722,43,66,61,50,25,,0,"0,6",4300,0
08.07.2024 11:50,0,29,55,1154950,55,0,17,0,,0,,138722,51,66,61,47,25,,0,"0,6",4300,0
08.07.2024 11:55,0,29,55,1154950,55,0,17,0,,0,,138723,48,66,60,49,25,,0,"0,6",4200,0
08.07.2024 12:00,0,29,55,1154950,55,0,17,0,,0,,138723,39,65,61,48,25,,0,"0,6",4200,0
08.07.2024 12:05,0,29,55,1154950,55,0,17,0,,0,,138723,42,65,61,51,25,,0,"0,6",4200,0
08.07.2024 12:10,0,29,55,1154950,55,0,17,0,,0,,138724,51,65,60,46,25,,0,"0,6",4100,0
08.07.2024 12:15,0,29,55,1154950,55,0,17,0,,0,,138724,39,65,61,44,25,,0,"0,6",4100,0
08.07.2024 12:20,0,29,55,1154950,55,0,17,0,,0,,138724,39,65,61,44,25,,0,"0,61",4100,0
08.07.2024 12:25,0,29,55,1154950,55,0,17,0,,0,,138725,57,66,60,34,25,,0,"0,6",4200,0
08.07.2024 12:30,0,29,55,1154950,55,0,16,0,,0,,138725,56,66,61,36,25,,0,"0,59",4000,0
08.07.2024 12:35,0,29,55,1154950,55,0,16,0,,0,,138725,46,66,58,48,25,,0,"0,6",4100,0
08.07.2024 12:40,0,29,55,1154950,55,0,16,0,,0,,138726,46,65,61,43,25,,0,"0,6",4200,0
08.07.2024 12:45,0,29,55,1154950,55,0,16,0,,0,,138726,56,65,60,43,25,,0,"0,6",4100,0
08.07.2024 12:50,0,29,55,1154950,55,0,16,0,,0,,138726,52,65,59,45,25,,0,"0,6",4000,0
08.07.2024 12:55,"0,04",29,55,1154950,55,0,16,0,,69,,138727,57,64,60,31,25,,500,"0,6",3800,0
08.07.2024 13:00,"4,15",29,55,1154950,55,0,16,0,,69,,138727,38,63,59,46,25,,48200,"0,6",2700,0
08.07.2024 13:05,"4,1",29,55,1154960,55,0,17,0,,69,,138727,38,63,60,48,25,,50500,"0,6",4100,0
08.07.2024 13:10,"4,13",29,55,1154960,55,0,17,0,,70,,138728,57,63,61,36,25,,52900,"0,59",4100,0
08.07.2024 13:15,"4,2",29,54,1154960,55,0,17,0,,0,,138728,48,64,60,46,25,,49300,"0,61",4300,0
08.07.2024 13:20,"0,14",29,55,1154960,55,0,17,0,,0,,138728,49,65,61,47,25,,3500,"0,6",4400,0
08.07.2024 13:25,"0,03",29,55,1154960,55,0,17,0,,0,,138729,37,64,61,47,25,,200,"0,6",4200,0
08.07.2024 13:30,0,29,55,1154960,55,0,17,0,,0,,138729,44,65,60,44,25,,0,"0,6",4200,0
08.07.2024 13:35,0,29,55,1154960,55,0,17,0,,0,,138729,45,65,58,42,25,,0,"0,61",4100,0
08.07.2024 13:40,0,29,55,1154960,55,0,17,0,,0,,138730,41,65,61,33,26,,0,"0,6",4100,0
08.07.2024 13:45,0,29,55,1154960,55,0,17,0,,0,,138730,44,65,58,38,26,,0,"0,59",4200,0
08.07.2024 13:50,"0,02",29,55,1154960,55,0,16,0,,0,,138731,56,66,60,24,25,,500,"0,6",4200,0
08.07.2024 13:55,0,29,55,1154960,55,0,16,0,,0,,138731,54,66,59,37,25,,0,"0,6",4100,0
08.07.2024 14:00,0,29,55,1154960,55,0,16,0,,0,,138731,40,66,61,40,26,,0,"0,6",4100,0
08.07.2024 14:05,0,29,55,1154960,55,0,17,0,,0,,138732,54,65,60,36,25,,0,"0,6",4100,0
08.07.2024 14:10,"0,03",29,55,1154960,55,0,16,0,,0,,138732,55,66,60,23,25,,200,"0,6",4100,0
08.07.2024 14:15,"0,01",29,54,1154960,55,0,16,0,,0,,138732,54,66,59,26,25,,400,"0,59",4200,0
08.07.2024 14:20,"0,05",29,55,1154960,55,0,16,0,,0,,138733,55,65,61,32,25,,0,"0,59",4200,0
08.07.2024 14:25,0,29,54,1154960,55,0,16,0,,0,,138733,34,65,60,41,26,,0,"0,6",4200,0
08.07.2024 14:30,0,29,54,1154960,55,0,16,0,,0,,138733,42,65,60,44,25,,0,"0,61",4300,0
08.07.2024 14:35,0,29,55,1154960,55,0,17,0,,0,,138734,40,64,60,44,25,,0,"0,6",4100,0
08.07.2024 14:40,0,29,55,1154970,55,0,16,0,,70,,138734,60,62,60,39,26,,7200,"0,6",3800,0
08.07.2024 14:45,"4,49",29,55,1154970,55,0,16,0,,70,,138734,58,60,60,49,25,,76800,"0,6",0,0
08.07.2024 14:50,"4,15",29,54,1154980,55,0,16,0,,70,,138735,61,64,61,41,26,,47400,"0,6",4200,0
08.07.2024 14:55,"4,13",29,54,1154980,54,0,16,0,,1,,138735,45,64,60,50,26,,47300,"0,61",4500,0
08.07.2024 15:00,"0,15",29,54,1154980,55,0,16,0,,1,,138735,49,64,60,51,26,,2700,"0,6",4500,0
08.07.2024 15:05,"0,02",29,55,1154980,55,0,17,0,,1,,138736,43,64,61,48,26,,300,"0,6",4200,0
08.07.2024 15:10,0,29,55,1154980,55,0,16,0,,0,,138736,59,66,61,28,26,,0,"0,6",4000,0
08.07.2024 15:15,0,29,55,1154980,55,0,17,0,,0,,138736,60,66,61,38,26,,0,"0,6",4200,0
08.07.2024 15:20,"0,05",29,55,1154980,55,0,16,0,,0,,138737,50,66,58,37,26,,0,"0,6",4100,0
08.07.2024 15:25,0,29,55,1154980,55,0,17,0,,0,,138737,40,66,60,44,26,,0,"0,6",4100,0
08.07.2024 15:30,0,29,55,1154980,55,0,17,0,,0,,138737,58,66,61,39,26,,0,"0,6",4100,0
08.07.2024 15:35,0,29,55,1154980,55,0,17,0,,0,,138738,55,65,61,44,26,,0,"0,59",4000,0
08.07.2024 15:40,0,29,55,1154980,55,0,17,0,,0,,138738,38,65,60,41,26,,0,"0,6",4000,0
08.07.2024 15:45,0,29,55,1154980,55,0,17,0,,0,,138738,56,66,60,39,26,,0,"0,6",4100,0
08.07.2024 15:50,0,29,55,1154980,55,0,17,0,,0,,138739,47,66,59,41,26,,0,"0,6",4000,0
08.07.2024 15:55,"0,01",29,55,1154980,55,0,17,0,,0,,138739,44,66,59,49,26,,400,"0,59",4000,0
08.07.2024 16:00,"0,02",29,55,1154980,55,0,17,0,,0,,138740,41,66,59,45,26,,100,"0,6",4000,0
08.07.2024 16:05,"0,1",29,54,1154980,55,0,16,0,,0,,138740,55,66,60,21,26,,400,"0,6",4200,0
08.07.2024 16:10,0,29,54,1154980,54,0,16,0,,0,,138740,39,65,59,24,26,,0,"0,59",4300,0
08.07.2024 16:15,"0,01",29,54,1154980,55,0,17,0,,0,,138741,45,64,60,40,26,,0,"0,6",4300,0
08.07.2024 16:20,0,29,54,1154980,55,0,17,0,,70,,138741,44,64,60,48,26,,19700,"0,6",4000,0
08.07.2024 16:25,"4,21",29,55,1154980,55,0,17,0,,70,,138741,59,60,60,46,26,,83400,"0,6",2500,0
08.07.2024 16:30,"4,18",29,54,1154990,55,0,17,0,,70,,138742,56,64,60,42,26,,51600,"0,6",4300,0
08.07.2024 16:35,"4,2",29,54,1154990,54,0,17,0,,70,,138742,43,65,59,52,26,,48800,"0,6",4500,0
08.07.2024 16:40,"0,12",29,54,1154990,54,0,17,0,,0,,138742,57,65,61,37,26,,4300,"0,6",4700,0
08.07.2024 16:45,"0,07",29,55,1154990,55,0,17,0,,0,,138743,40,65,61,37,26,,600,"0,6",4400,0
08.07.2024 16:50,"0,01",29,55,1154990,55,0,17,0,,0,,138743,53,65,61,43,26,,0,"0,6",4200,0
08.07.2024 16:55,0,29,55,1154990,55,0,17,0,,0,,138743,41,65,61,41,26,,0,"0,6",4200,0
08.07.2024 17:00,0,29,55,1154990,55,0,17,0,,0,,138744,46,65,60,49,26,,0,"0,6",4100,0
08.07.2024 17:05,0,29,55,1154990,55,0,17,0,,0,,138744,54,66,61,31,26,,0,"0,59",4200,0
08.07.2024 17:10,0,29,55,1154990,55,0,17,0,,0,,138744,39,65,61,48,26,,0,"0,61",4100,0
08.07.2024 17:15,0,29,55,1154990,55,0,16,0,,0,,138745,58,66,61,33,26,,0,"0,6",4100,0
08.07.2024 17:20,0,29,55,1154990,55,0,16,0,,0,,138745,53,66,59,43,26,,0,"0,6",4100,0
08.07.2024 17:25,"0,01",29,55,1154990,55,0,16,0,,0,,138746,44,66,60,55,26,,0,"0,6",4200,0
08.07.2024 17:30,0,29,55,1154990,55,0,17,0,,0,,138746,45,65,60,51,26,,0,"0,6",4200,0
08.07.2024 17:35,0,29,55,1154990,55,0,17,0,,0,,138746,55,65,61,30,26,,0,"0,59",4100,0
08.07.2024 17:40,0,29,55,1154990,55,0,17,0,,0,,138747,57,65,60,34,26,,500,"0,6",4100,0
08.07.2024 17:45,0,29,55,1154990,55,0,17,0,,0,,138747,56,66,60,37,26,,0,"0,6",4200,0
08.07.2024 17:50,0,29,55,1154990,55,0,17,0,,0,,138747,48,65,61,27,26,,0,"0,6",4200,0
08.07.2024 17:55,0,29,55,1154990,55,0,17,0,,0,,138748,35,65,60,29,26,,0,"0,6",4100,0
08.07.2024 18:00,0,29,55,1154990,55,0,17,0,,0,,138748,36,65,58,37,26,,0,"0,6",3900,0
08.07.2024 18:05,"0,01",29,55,1154990,55,0,17,0,,69,,138748,55,64,60,40,26,,6700,"0,6",3700,0
08.07.2024 18:10,"4,13",29,55,1155000,55,0,17,0,,69,,138749,41,63,60,44,26,,52000,"0,59",3000,0
08.07.2024 18:15,"4,2",29,55,1155000,55,0,16,0,,69,,138749,58,64,61,23,26,,53200,"0,59",4100,0
08.07.2024 18:20,"4,18",29,54,1155010,55,0,16,0,,70,,138749,53,65,58,33,26,,52200,"0,6",4400,0
08.07.2024 18:25,"0,14",29,54,1155010,55,0,16,0,,1,,138750,41,65,57,44,26,,4600,"0,6",4300,0
08.07.2024 18:30,"0,06",29,55,1155010,55,0,16,0,,1,,138750,54,66,59,19,26,,900,"0,59",4200,0
08.07.2024 18:35,0,29,55,1155010,55,0,16,0,,1,,138750,49,66,60,34,26,,0,"0,6",4000,0
08.07.2024 18:40,0,29,55,1155010,55,0,16,0,,0,,138751,36,66,60,44,26,,0,"0,6",4200,0
08.07.2024 18:45,0,29,55,1155010,55,0,16,0,,0,,138751,40,65,58,45,26,,0,"0,6",4200,0
08.07.2024 18:50,0,29,55,1155010,55,0,16,0,,0,,138751,55,66,60,32,26,,0,"0,6",4100,0
08.07.2024 18:55,0,29,55,1155010,55,0,16,0,,0,,138752,53,66,61,25,26,,0,"0,6",4000,0
08.07.2024 19:00,0,29,54,1155010,55,0,16,0,,0,,138752,48,66,60,39,26,,0,"0,6",4300,0
08.07.2024 19:05,0,29,55,1155010,55,0,16,0,,0,,138752,42,66,60,38,26,,0,"0,6",4200,0
08.07.2024 19:10,0,29,55,1155010,55,0,16,0,,0,,138753,55,66,60,40,26,,0,"0,6",4100,0
08.07.2024 19:15,0,29,55,1155010,55,0,16,0,,0,,138753,46,66,61,36,26,,0,"0,59",4200,0
08.07.2024 19:20,0,29,55,1155010,55,0,16,0,,0,,138754,49,66,59,36,26,,0,"0,6",4100,0
08.07.2024 19:25,"0,03",29,55,1155010,55,0,16,0,,0,,138754,50,66,59,39,26,,0,"0,61",4200,0
08.07.2024 19:30,"0,02",29,55,1155010,55,0,15,0,,0,,138754,55,66,60,24,26,,600,"0,6",4000,0
08.07.2024 19:35,0,29,54,1155010,55,0,16,0,,0,,138755,33,65,60,38,26,,0,"0,6",4100,0
08.07.2024 19:40,0,29,54,1155010,55,0,16,0,,0,,138755,50,65,60,35,26,,0,"0,59",4100,0
08.07.2024 19:45,0,29,54,1155010,55,0,16,0,,70,,138755,40,64,59,47,26,,14400,"0,59",4000,0
08.07.2024 19:50,"4,56",29,55,1155020,55,0,16,0,,70,,138756,59,61,58,51,26,,88600,"0,59",1500,0
08.07.2024 19:55,"4,15",29,54,1155020,54,0,16,0,,70,,138756,47,61,59,49,26,,48300,"0,61",4400,0
08.07.2024 20:00,"4,17",29,54,1155020,54,0,16,0,,1,,138756,43,64,60,48,26,,46300,"0,6",4500,0
08.07.2024 20:05,"0,13",29,54,1155020,54,0,17,0,,1,,138757,41,64,60,52,26,,2000,"0,6",4600,0
08.07.2024 20:10,"0,04",29,54,1155020,55,0,15,0,,1,,138757,55,66,59,19,26,,200,"0,59",4300,0
08.07.2024 20:15,"0,05",29,54,1155020,55,0,15,0,,0,,138757,55,66,59,19,26,,400,"0,59",4200,0
08.07.2024 20:20,0,29,54,1155020,54,0,15,0,,0,,138758,51,66,61,24,26,,0,"0,6",4400,0
08.07.2024 20:25,0,29,54,1155020,54,0,16,0,,0,,138758,56,66,61,36,26,,0,"0,6",4400,0
08.07.2024 20:30,0,29,54,1155020,55,0,16,0,,0,,138758,55,66,60,34,26,,0,"0,6",4500,0
08.07.2024 20:35,0,29,55,1155020,55,0,16,0,,0,,138759,39,65,61,42,26,,0,"0,6",4200,0
08.07.2024 20:40,0,29,55,1155020,55,0,16,0,,0,,138759,40,65,60,46,26,,0,"0,61",4200,0
08.07.2024 20:45,0,29,55,1155020,55,0,16,0,,0,,138760,41,65,59,47,26,,0,"0,6",4200,0
08.07.2024 20:50,"0,01",29,55,1155020,55,0,16,0,,0,,138760,57,66,61,48,26,,0,"0,6",4200,0
08.07.2024 20:55,"0,01",29,55,1155020,55,0,16,0,,0,,138760,52,65,61,30,26,,0,"0,6",4200,0
08.07.2024 21:00,0,29,55,1155020,55,0,16,0,,0,,138761,46,65,59,47,26,,0,"0,6",4100,0
08.07.2024 21:05,0,29,55,1155020,55,0,16,0,,0,,138761,59,65,60,40,26,,800,"0,6",4000,0
08.07.2024 21:10,"0,01",29,55,1155020,55,0,16,0,,0,,138761,60,64,61,36,26,,300,"0,6",3900,0
08.07.2024 21:15,"4,04",29,55,1155030,55,0,16,0,,69,,138762,47,63,60,43,26,,29000,"0,6",3600,0
08.07.2024 21:20,"4,11",29,56,1155030,55,0,16,0,,69,,138762,56,58,60,57,26,,74100,"0,59",2800,0
08.07.2024 21:25,"4,11",29,55,1155040,55,0,16,0,,69,,138762,53,59,61,56,26,,53900,"0,6",4000,0
08.07.2024 21:30,"4,17",29,54,1155040,55,0,16,0,,0,,138762,61,66,61,30,26,,12000,"0,61",4300,0
08.07.2024 21:35,"0,1",29,55,1155040,55,0,16,0,,0,,138763,52,66,61,38,26,,1000,"0,59",4300,0
08.07.2024 21:40,"0,01",29,55,1155040,55,0,15,0,,0,,138763,57,66,61,26,26,,0,"0,6",4000,0
08.07.2024 21:45,0,29,55,1155040,55,0,15,0,,0,,138763,56,66,61,33,26,,0,"0,6",3900,0
08.07.2024 21:50,0,29,55,1155040,55,0,16,0,,0,,138764,52,66,60,44,26,,0,"0,59",3900,0
08.07.2024 21:55,0,29,55,1155040,55,0,16,0,,0,,138764,60,66,61,34,26,,0,"0,59",3800,0
08.07.2024 22:00,0,29,55,1155040,55,0,16,0,,0,,138764,47,65,61,41,26,,0,"0,6",3900,0
08.07.2024 22:05,0,29,55,1155040,55,0,16,0,,0,,138765,46,65,61,41,26,,0,"0,6",3900,0
08.07.2024 22:10,0,29,55,1155040,55,0,16,0,,0,,138765,58,66,61,35,26,,400,"0,6",3800,0
08.07.2024 22:15,0,29,55,1155040,55,0,16,0,,0,,138765,42,65,61,35,26,,0,"0,6",3900,0
08.07.2024 22:20,0,29,55,1155040,55,0,16,0,,0,,138766,42,65,61,46,26,,0,"0,6",3800,0
08.07.2024 22:25,0,29,55,1155040,55,0,16,0,,0,,138766,42,65,60,48,26,,0,"0,6",3900,0
08.07.2024 22:30,0,29,55,1155040,55,0,17,0,,0,,138766,44,64,61,47,26,,0,"0,6",3900,0
08.07.2024 22:35,0,29,55,1155040,55,0,17,0,,0,,138767,43,64,61,46,26,,0,"0,6",3900,0
08.07.2024 22:40,0,29,55,1155040,55,0,17,0,,0,,138767,49,65,61,47,26,,0,"0,6",3900,0
08.07.2024 22:45,"0,01",29,55,1155040,55,0,17,0,,0,,138767,48,65,60,48,26,,0,"0,6",3900,0
08.07.2024 22:50,0,29,55,1155040,55,0,17,0,,0,,138768,46,65,61,53,26,,0,"0,59",3800,0
08.07.2024 22:55,"0,06",29,55,1155040,55,0,16,0,,0,,138768,58,65,60,24,26,,700,"0,6",3800,0
08.07.2024 23:00,"4,22",29,55,1155040,55,0,16,0,,70,,138768,57,58,58,55,26,,64400,"0,6",2500,0
08.07.2024 23:05,"4,22",29,55,1155050,55,0,16,0,,70,,138769,51,57,61,52,26,,52000,"0,6",3900,0
08.07.2024 23:10,"4,1",29,55,1155050,55,0,16,0,,70,,138769,44,57,61,52,26,,51000,"0,6",4000,0
08.07.2024 23:15,"0,17",29,54,1155060,55,0,16,0,,0,,138769,44,56,61,52,26,,5100,"0,61",4400,0
08.07.2024 23:20,"0,02",29,55,1155060,55,0,16,0,,0,,138770,57,66,61,42,26,,600,"0,59",4300,0
08.07.2024 23:25,0,29,55,1155060,55,0,16,0,,0,,138770,50,66,61,43,26,,0,"0,6",4100,0
08.07.2024 23:30,0,29,55,1155060,55,0,16,0,,0,,138770,51,66,61,29,26,,0,"0,6",4100,0
08.07.2024 23:35,0,29,55,1155060,55,0,17,0,,0,,138771,48,65,61,31,26,,0,"0,6",4100,0
08.07.2024 23:40,0,29,55,1155060,55,0,17,0,,0,,138771,46,65,61,31,26,,0,"0,6",4000,0
08.07.2024 23:45,0,29,55,1155060,55,0,17,0,,0,,138771,41,64,61,31,26,,0,"0,6",4000,0
08.07.2024 23:50,0,29,55,1155060,55,0,17,0,,0,,138772,36,64,61,31,26,,0,"0,6",3900,0
08.07.2024 23:55,0,29,55,1155060,55,0,17,0,,0,,138772,34,63,61,31,26,,0,"0,6",3900,0
09.07.2024 00:00,0,29,55,1155060,56,0,18,0,,0,,138772,35,64,61,37,26,,0,"0,6",3800,0
09.07.2024 00:05,0,29,55,1155060,56,0,18,0,,0,,138773,36,63,61,36,26,,0,"0,6",3800,0
09.07.2024 00:10,0,29,55,1155060,56,0,18,0,,0,,138773,37,63,61,41,26,,0,"0,6",3800,0
09.07.2024 00:15,0,29,55,1155060,56,0,18,0,,0,,138773,39,63,61,40,26,,0,"0,6",3800,0
09.07.2024 00:20,0,29,55,1155060,56,0,18,0,,0,,138774,49,65,59,40,26,,2100,"0,61",3800,0
09.07.2024 00:25,"0,03",29,55,1155060,55,0,18,0,,0,,138774,49,65,61,50,26,,100,"0,6",3800,0
09.07.2024 00:30,"0,01",29,55,1155060,55,0,18,0,,0,,138774,50,65,60,48,26,,1800,"0,61",3800,0
09.07.2024 00:35,0,29,55,1155060,55,0,18,0,,0,,138775,52,65,60,49,26,,0,"0,6",3800,0
09.07.2024 00:40,"0,12",29,55,1155060,55,0,18,0,,0,,138775,59,65,61,42,26,,0,"0,6",3700,0
09.07.2024 00:45,0,29,55,1155060,55,0,18,0,,0,,138775,58,64,61,36,26,,0,"0,59",3700,0
09.07.2024 00:50,0,29,55,1155060,55,0,18,0,,70,,138776,56,64,61,38,26,,-7200,"0,6",3700,0
09.07.2024 00:55,"4,18",29,55,1155060,55,0,18,0,,70,,138776,52,63,59,40,26,,51000,"0,6",2600,0
09.07.2024 01:00,"4,12",29,55,1155060,55,0,18,0,,70,,138776,44,63,61,40,26,,51000,"0,6",3800,0
09.07.2024 01:05,"4,25",29,55,1155070,55,0,18,0,,70,,138776,40,63,61,40,26,,49900,"0,6",4100,0
09.07.2024 01:10,"0,14",29,55,1155070,55,0,18,0,,1,,138777,40,62,61,40,26,,3500,"0,6",4300,0
09.07.2024 01:15,"0,01",29,55,1155070,55,0,18,0,,1,,138777,59,65,61,34,26,,0,"0,59",4200,0
09.07.2024 01:20,0,29,55,1155070,55,0,18,0,,1,,138777,42,65,61,42,26,,0,"0,6",4000,0
09.07.2024 01:25,0,29,55,1155070,55,0,18,0,,0,,138778,50,65,60,47,26,,0,"0,6",4100,0
09.07.2024 01:30,0,29,55,1155070,55,0,18,0,,0,,138778,55,66,61,48,26,,0,"0,6",4100,0
09.07.2024 01:35,0,29,55,1155070,55,0,18,0,,0,,138779,55,66,60,43,26,,100,"0,6",3900,0
09.07.2024 01:40,"0,01",29,55,1155070,55,0,18,0,,0,,138779,61,66,62,40,26,,0,"0,6",4100,0
09.07.2024 01:45,0,29,55,1155070,55,0,18,0,,0,,138779,46,66,61,49,26,,0,"0,6",4000,0
09.07.2024 01:50,0,29,55,1155070,55,0,18,0,,0,,138780,48,65,61,48,26,,0,"0,6",4000,0
09.07.2024 01:55,"0,04",29,55,1155070,55,0,18,0,,0,,138780,47,65,61,51,26,,0,"0,6",3900,0
09.07.2024 02:00,"0,01",29,55,1155070,55,0,18,0,,0,,138780,59,66,62,36,26,,0,"0,6",3900,0
09.07.2024 02:05,"0,04",29,55,1155070,55,0,17,0,,0,,138781,60,66,61,35,26,,0,"0,6",3900,0
09.07.2024 02:10,0,29,55,1155070,55,0,17,0,,0,,138781,56,65,61,36,26,,0,"0,6",3900,0
09.07.2024 02:15,0,29,55,1155070,55,0,18,0,,0,,138781,41,65,61,36,26,,0,"0,61",3900,0
09.07.2024 02:20,0,29,55,1155070,56,0,18,0,,0,,138782,40,64,61,36,26,,0,"0,6",3800,0
09.07.2024 02:25,0,29,55,1155070,56,0,18,0,,0,,138782,40,64,61,36,26,,0,"0,6",3700,0
09.07.2024 02:30,0,29,55,1155070,56,0,18,0,,0,,138782,40,63,61,36,25,,0,"0,6",3700,0
09.07.2024 02:35,0,29,55,1155070,56,0,18,0,,0,,138783,40,63,61,36,25,,0,"0,6",3600,0
09.07.2024 02:40,0,29,55,1155070,56,0,18,0,,0,,138783,39,63,61,36,25,,0,"0,6",3600,0
09.07.2024 02:45,"4,08",29,55,1155070,56,0,18,0,,70,,138783,39,63,61,39,26,,26400,"0,6",3400,0
09.07.2024 02:50,"4,15",29,55,1155070,56,0,19,0,,70,,138783,40,62,60,39,25,,46900,"0,6",3400,0
09.07.2024 02:55,"4,18",29,55,1155080,55,0,19,0,,70,,138784,40,62,60,41,25,,47800,"0,6",3700,0
09.07.2024 03:00,"4,18",29,55,1155080,55,0,19,0,,1,,138784,41,62,61,43,25,,1400,"0,6",4100,0
09.07.2024 03:05,"0,12",29,55,1155080,55,0,19,0,,1,,138784,41,62,61,43,26,,1200,"0,6",4100,0
09.07.2024 03:10,"0,02",29,55,1155080,55,0,19,0,,1,,138785,41,61,61,42,26,,200,"0,59",4000,0
09.07.2024 03:15,0,29,55,1155080,55,0,19,0,,0,,138785,51,64,61,43,26,,200,"0,6",3800,0
09.07.2024 03:20,0,29,55,1155080,55,0,19,0,,0,,138785,51,65,61,42,26,,0,"0,6",3900,0
09.07.2024 03:25,0,29,55,1155080,55,0,19,0,,0,,138786,49,64,61,42,26,,0,"0,6",3900,0
09.07.2024 03:30,0,29,55,1155080,55,0,20,0,,0,,138786,47,64,61,42,26,,0,"0,6",3900,0
09.07.2024 03:35,0,29,55,1155080,56,0,19,0,,0,,138786,48,65,60,47,26,,0,"0,6",3900,0
09.07.2024 03:40,0,29,55,1155080,56,0,19,0,,0,,138787,33,64,61,46,26,,0,"0,6",3800,0
09.07.2024 03:45,0,29,55,1155080,55,0,19,0,,0,,138787,32,64,61,46,25,,0,"0,6",3900,0
09.07.2024 03:50,0,29,55,1155080,55,0,20,0,,0,,138787,32,63,61,46,26,,0,"0,6",3900,0
09.07.2024 03:55,"0,08",29,55,1155080,56,0,20,0,,0,,138788,34,64,61,44,25,,0,"0,6",3800,0
09.07.2024 04:00,"0,02",29,55,1155080,56,0,20,0,,0,,138788,38,64,60,43,25,,0,"0,6",3800,0
09.07.2024 04:05,0,29,55,1155080,55,0,20,0,,0,,138788,42,65,59,47,26,,0,"0,61",3900,0
09.07.2024 04:10,"0,06",29,55,1155080,55,0,20,0,,0,,138789,45,65,60,52,26,,500,"0,61",3900,0
09.07.2024 04:15,"0,01",29,55,1155080,55,0,18,0,,0,,138789,54,66,59,25,25,,0,"0,59",4000,0
09.07.2024 04:20,0,29,55,1155080,55,0,18,0,,0,,138789,54,65,61,23,25,,700,"0,6",3900,0
09.07.2024 04:25,0,29,55,1155080,55,0,18,0,,0,,138790,53,65,61,24,25,,0,"0,6",3800,0
09.07.2024 04:45,"4,16",29,55,1155080,55,0,18,0,,70,,138791,38,64,59,41,25,,-7700,"0,6",2900,0
09.07.2024 04:50,"4,15",29,55,1155090,55,0,18,0,,70,,138791,40,63,61,41,25,,44000,"0,6",3900,0
09.07.2024 04:55,"4,15",29,55,1155090,55,0,18,0,,70,,138792,39,63,61,40,25,,46000,"0,6",4100,0
09.07.2024 05:00,"0,13",29,55,1155090,55,0,19,0,,1,,138792,39,62,61,39,26,,44800,"0,6",4300,0
09.07.2024 05:05,"0,06",29,55,1155090,55,0,19,0,,1,,138792,38,62,61,38,25,,3700,"0,6",4100,0
09.07.2024 05:10,"0,01",29,55,1155090,55,0,19,0,,1,,138793,38,61,61,37,25,,500,"0,6",4000,0
09.07.2024 05:15,0,29,55,1155090,55,0,19,0,,0,,138793,40,62,61,41,25,,400,"0,6",4000,0
09.07.2024 05:20,0,29,55,1155090,55,0,19,0,,0,,138793,40,61,61,40,25,,0,"0,6",4000,0
09.07.2024 05:25,0,29,55,1155090,55,0,19,0,,0,,138794,39,61,61,39,25,,0,"0,6",4000,0
09.07.2024 05:30,"0,13",29,55,1155090,55,0,20,0,,0,,138794,47,64,60,40,25,,0,"0,6",3900,0
09.07.2024 05:35,0,29,55,1155090,55,0,19,0,,0,,138794,48,65,60,43,25,,0,"0,6",3800,0
09.07.2024 05:40,0,29,55,1155090,55,0,20,0,,0,,138795,46,65,61,44,25,,0,"0,6",3900,0
09.07.2024 05:45,0,29,55,1155090,55,0,19,0,,0,,138795,50,66,61,30,25,,0,"0,6",3900,0
09.07.2024 05:50,0,29,55,1155090,55,0,19,0,,0,,138795,45,65,61,33,25,,0,"0,6",3900,0
09.07.2024 05:55,0,29,55,1155090,55,0,19,0,,0,,138796,40,65,60,40,25,,0,"0,58",3900,0
09.07.2024 06:00,0,29,55,1155090,55,0,19,0,,0,,138796,40,65,61,40,25,,0,"0,6",3900,0
09.07.2024 06:05,0,29,55,1155090,55,0,19,0,,0,,138796,40,64,61,39,25,,0,"0,6",3900,0
09.07.2024 06:10,"0,01",29,55,1155090,55,0,18,0,,0,,138797,59,65,61,35,25,,0,"0,6",3900,0
09.07.2024 06:15,0,29,55,1155090,55,0,18,0,,0,,138797,53,66,61,45,25,,800,"0,6",3800,0
09.07.2024 06:20,0,29,55,1155090,55,0,18,0,,0,,138797,50,65,61,46,25,,1000,"0,6",3900,0
09.07.2024 06:25,0,29,55,1155090,55,0,18,0,,0,,138798,46,65,61,46,25,,0,"0,6",3900,0
09.07.2024 06:30,0,29,55,1155090,55,0,18,0,,0,,138798,45,64,61,46,25,,0,"0,6",3800,0
09.07.2024 06:35,0,29,55,1155090,55,0,18,0,,0,,138798,58,64,60,41,25,,800,"0,6",3600,0
09.07.2024 06:40,"4,17",29,56,1155090,55,0,18,0,,70,,138799,60,61,59,39,25,,0,"0,6",2400,0
09.07.2024 06:45,"4,18",29,55,1155100,55,0,17,0,,70,,138799,59,62,61,32,25,,42100,"0,59",3600,0
09.07.2024 06:50,"4,15",29,55,1155100,55,0,17,0,,70,,138799,45,61,61,34,25,,50800,"0,6",4100,0
09.07.2024 06:55,"0,06",29,55,1155100,55,0,17,0,,1,,138800,44,61,61,35,25,,45200,"0,6",4100,0
09.07.2024 07:00,"0,05",29,55,1155100,55,0,17,0,,1,,138800,57,65,61,33,25,,1400,"0,6",4000,0
09.07.2024 07:05,"0,09",29,55,1155100,56,0,17,0,,1,,138800,53,66,61,38,25,,1100,"0,6",3700,0
09.07.2024 07:10,0,29,55,1155100,55,0,16,0,,0,,138801,57,66,60,33,25,,0,"0,59",3900,0
09.07.2024 07:15,0,29,55,1155100,55,0,16,0,,0,,138801,50,66,60,39,25,,0,"0,59",3900,0
09.07.2024 07:20,0,29,55,1155100,55,0,16,0,,0,,138801,56,66,59,28,25,,0,"0,59",3900,0
09.07.2024 07:25,"0,04",29,55,1155100,55,0,16,0,,0,,138802,55,66,59,20,25,,0,"0,6",4000,0
09.07.2024 07:30,0,29,55,1155100,55,0,16,0,,0,,138802,54,66,59,32,25,,0,"0,59",3900,0
09.07.2024 07:35,0,29,55,1155100,55,0,16,0,,0,,138802,45,66,61,40,25,,0,"0,6",4200,0
09.07.2024 07:40,0,29,55,1155100,55,0,16,0,,0,,138803,43,66,60,46,25,,0,"0,59",4000,0
09.07.2024 07:45,"0,01",29,55,1155100,55,0,16,0,,0,,138803,57,66,61,31,25,,0,"0,59",4100,0
09.07.2024 07:50,0,29,55,1155100,55,0,16,0,,0,,138803,48,66,61,36,25,,0,"0,6",4000,0
09.07.2024 07:55,0,29,55,1155100,55,0,17,0,,0,,138804,38,65,61,46,25,,0,"0,6",4000,0
09.07.2024 08:00,"0,01",29,55,1155100,55,0,17,0,,0,,138804,46,65,59,47,25,,0,"0,6",3800,0
09.07.2024 08:05,0,29,55,1155100,55,0,17,0,,0,,138804,43,64,61,47,25,,0,"0,6",3700,0
09.07.2024 08:10,"4,15",29,55,1155110,55,0,16,0,,69,,138805,59,60,59,29,25,,700,"0,6",1500,0
09.07.2024 08:15,"4,16",29,55,1155110,55,0,16,0,,69,,138805,59,63,61,35,25,,72400,"0,6",4000,0
09.07.2024 08:20,"4,17",29,54,1155120,55,0,16,0,,69,,138805,59,65,61,26,25,,56400,"0,59",4300,0
09.07.2024 08:25,"4,2",29,54,1155120,55,0,16,0,,70,,138806,57,66,60,30,25,,57400,"0,59",4400,0
09.07.2024 08:30,"0,17",29,55,1155130,55,0,16,0,,1,,138806,52,66,59,43,25,,58800,"0,6",4000,0
09.07.2024 08:35,"0,06",29,55,1155130,55,0,16,0,,1,,138806,56,66,60,34,25,,6400,"0,59",4100,0
09.07.2024 08:40,0,29,55,1155130,55,0,16,0,,1,,138807,38,66,59,43,25,,1600,"0,6",4100,0
09.07.2024 08:45,0,29,55,1155130,55,0,16,0,,0,,138807,56,66,61,42,25,,0,"0,6",4100,0
09.07.2024 08:50,0,29,55,1155130,55,0,16,0,,0,,138807,46,66,60,49,25,,0,"0,6",4100,0
09.07.2024 08:55,"0,04",29,55,1155130,55,0,16,0,,0,,138808,57,66,61,24,25,,0,"0,59",4200,0
09.07.2024 09:00,0,29,55,1155130,55,0,16,0,,0,,138808,46,66,60,24,25,,500,"0,6",4100,0
09.07.2024 09:05,0,29,55,1155130,55,0,16,0,,0,,138808,61,66,61,36,25,,0,"0,59",4200,0
09.07.2024 09:10,0,29,54,1155130,55,0,16,0,,0,,138809,51,65,61,42,25,,0,"0,6",4200,0
09.07.2024 09:15,0,29,55,1155130,55,0,16,0,,0,,138809,41,65,61,40,25,,0,"0,6",4300,0
09.07.2024 09:20,0,29,55,1155130,55,0,16,0,,0,,138809,48,65,61,48,25,,0,"0,6",4100,0
09.07.2024 09:25,"0,01",29,55,1155130,55,0,16,0,,0,,138810,57,66,61,34,25,,0,"0,6",4000,0
09.07.2024 09:30,"0,05",29,55,1155130,55,0,16,0,,0,,138810,47,66,58,37,25,,200,"0,6",4000,0
09.07.2024 09:35,0,29,55,1155130,55,0,16,0,,0,,138810,53,65,60,37,25,,0,"0,6",4200,0
09.07.2024 09:40,0,29,54,1155130,55,0,16,0,,0,,138811,53,65,60,42,25,,200,"0,6",4200,0
09.07.2024 09:45,0,29,54,1155130,55,0,16,0,,0,,138811,48,64,60,50,25,,0,"0,6",4100,0
09.07.2024 09:50,"4,15",29,55,1155130,55,0,16,0,,70,,138811,50,63,58,44,25,,0,"0,6",4000,0
09.07.2024 09:55,"4,17",29,54,1155130,54,0,16,0,,70,,138812,43,58,60,47,25,,0,"0,6",1600,0
09.07.2024 10:00,"4,13",29,54,1155140,54,0,16,0,,70,,138812,47,60,60,45,25,,45700,"0,6",4400,0
09.07.2024 10:05,"4,15",29,54,1155140,54,0,16,0,,70,,138813,45,63,61,47,25,,47600,"0,6",4700,0
09.07.2024 10:10,"0,13",29,54,1155140,54,0,16,0,,0,,138813,56,65,60,36,25,,46400,"0,6",4700,0
09.07.2024 10:15,"0,01",29,54,1155140,55,0,16,0,,0,,138813,38,65,61,40,25,,1800,"0,6",4600,0
09.07.2024 10:20,0,29,54,1155140,55,0,16,0,,0,,138814,40,65,61,48,25,,0,"0,6",4400,0
09.07.2024 10:25,0,29,54,1155140,55,0,16,0,,0,,138814,56,65,61,42,25,,0,"0,59",4400,0
09.07.2024 10:30,0,29,55,1155140,55,0,16,0,,0,,138814,57,66,61,38,25,,0,"0,6",4300,0
09.07.2024 10:35,0,29,55,1155140,55,0,16,0,,0,,138815,56,66,60,20,25,,1200,"0,59",4200,0
09.07.2024 10:40,0,29,55,1155140,55,0,16,0,,0,,138815,52,66,59,21,25,,0,"0,6",4200,0
09.07.2024 10:45,0,29,55,1155140,55,0,16,0,,0,,138815,51,66,59,28,25,,300,"0,6",4100,0
09.07.2024 10:50,0,29,55,1155140,55,0,16,0,,0,,138816,60,66,61,30,25,,200,"0,6",4200,0
09.07.2024 10:55,0,29,55,1155140,55,0,16,0,,0,,138816,41,65,61,41,25,,0,"0,61",4100,0
09.07.2024 11:00,0,29,55,1155140,55,0,16,0,,0,,138817,58,66,61,27,25,,0,"0,6",4000,0
09.07.2024 11:05,0,29,55,1155140,55,0,16,0,,0,,138817,37,65,61,43,25,,0,"0,6",4000,0
09.07.2024 11:10,0,29,55,1155140,55,0,17,0,,0,,138817,36,65,61,48,25,,0,"0,6",3900,0
09.07.2024 11:15,"0,01",29,55,1155140,55,0,16,0,,0,,138818,59,66,61,37,25,,0,"0,59",3900,0
09.07.2024 11:20,0,29,55,1155140,55,0,16,0,,0,,138818,41,65,61,47,25,,0,"0,6",3900,0
09.07.2024 11:25,0,29,55,1155140,55,0,16,0,,0,,138818,58,65,60,39,25,,0,"0,61",3800,0
09.07.2024 11:30,0,29,55,1155140,55,0,16,0,,0,,138819,51,65,60,46,25,,0,"0,59",3800,0
09.07.2024 11:35,"4,13",29,55,1155140,55,0,16,0,,70,,138819,55,61,58,23,25,,9200,"0,6",3500,0
09.07.2024 11:40,"4,22",29,55,1155150,55,0,16,0,,70,,138819,59,62,60,40,25,,84200,"0,59",1600,0
09.07.2024 11:45,"4,17",29,55,1155150,55,0,16,0,,70,,138819,55,65,60,46,25,,52300,"0,6",4000,0
09.07.2024 11:50,"0,05",29,55,1155160,55,0,16,0,,1,,138820,49,65,58,52,25,,46900,"0,6",4100,0
09.07.2024 11:55,"0,07",29,55,1155160,55,0,16,0,,1,,138820,54,65,60,44,26,,1300,"0,61",4200,0
09.07.2024 12:00,"0,04",29,55,1155160,55,0,16,0,,1,,138820,53,65,61,42,25,,1700,"0,6",4000,0
09.07.2024 12:05,"0,01",29,55,1155160,55,0,17,0,,0,,138821,47,65,59,49,25,,400,"0,6",4000,0
09.07.2024 12:10,"0,01",29,55,1155160,55,0,16,0,,0,,138821,53,66,57,20,26,,0,"0,59",4100,0
09.07.2024 12:15,"0,02",29,55,1155160,55,0,16,0,,0,,138821,53,66,59,18,26,,0,"0,58",3700,0
09.07.2024 12:20,0,29,54,1155160,55,0,16,0,,0,,138822,48,66,59,33,26,,0,"0,59",4100,0
09.07.2024 12:25,0,29,54,1155160,54,0,16,0,,0,,138822,60,66,61,27,26,,0,"0,59",4500,0
09.07.2024 12:30,0,29,54,1155160,55,0,16,0,,0,,138823,56,66,60,22,26,,0,"0,6",4500,0
09.07.2024 12:35,0,29,55,1155160,55,0,16,0,,0,,138823,48,66,60,39,26,,0,"0,6",4400,0
09.07.2024 12:40,0,29,55,1155160,55,0,16,0,,0,,138823,41,66,59,46,26,,0,"0,6",4000,0
09.07.2024 12:45,0,29,55,1155160,55,0,16,0,,0,,138824,56,65,61,40,26,,0,"0,6",4000,0
09.07.2024 12:50,0,29,55,1155160,55,0,16,0,,0,,138824,48,65,61,35,26,,0,"0,59",4100,0
09.07.2024 12:55,0,29,55,1155160,55,0,17,0,,0,,138824,40,65,61,38,25,,0,"0,6",4200,0
09.07.2024 13:00,0,29,55,1155160,55,0,17,0,,0,,138825,40,64,61,38,26,,0,"0,6",4000,0
09.07.2024 13:05,0,29,55,1155160,55,0,17,0,,0,,138825,41,64,61,43,26,,0,"0,6",3900,0
09.07.2024 13:10,0,29,55,1155160,55,0,17,0,,70,,138825,42,64,60,45,26,,0,"0,6",3700,0
09.07.2024 13:15,"4,13",29,56,1155160,55,0,17,0,,70,,138825,60,63,58,34,26,,21800,"0,6",3500,0
09.07.2024 13:20,"4,2",29,55,1155170,55,0,17,0,,70,,138826,58,63,60,28,26,,51600,"0,6",2900,0
09.07.2024 13:25,"4,2",29,55,1155170,55,0,17,0,,70,,138826,61,64,61,34,26,,54300,"0,6",3900,0
09.07.2024 13:30,"4,15",29,54,1155170,55,0,16,0,,0,,138826,62,65,61,39,26,,57900,"0,6",4100,0
09.07.2024 13:35,"0,14",29,55,1155170,55,0,17,0,,0,,138827,58,65,61,39,26,,4700,"0,6",4300,0
09.07.2024 13:40,"0,04",29,55,1155170,55,0,17,0,,0,,138827,43,65,61,47,26,,400,"0,6",4000,0
09.07.2024 13:45,0,29,55,1155170,55,0,17,0,,0,,138827,44,65,60,50,26,,0,"0,61",4000,0
09.07.2024 13:50,0,29,55,1155170,55,0,17,0,,0,,138828,54,66,61,42,26,,0,"0,6",3900,0
09.07.2024 13:55,0,29,55,1155170,55,0,17,0,,0,,138828,47,66,61,49,26,,0,"0,6",3800,0
09.07.2024 14:00,0,29,55,1155170,55,0,17,0,,0,,138828,59,66,61,31,26,,0,"0,6",3900,0
09.07.2024 14:05,0,29,55,1155170,55,0,16,0,,0,,138829,56,66,60,28,26,,400,"0,59",4000,0
09.07.2024 14:10,"0,01",29,55,1155170,55,0,16,0,,0,,138829,56,66,60,31,26,,0,"0,59",3900,0
09.07.2024 14:15,"0,04",29,55,1155170,55,0,16,0,,0,,138829,48,66,58,39,26,,100,"0,61",3700,0
09.07.2024 14:20,"0,03",29,55,1155170,55,0,16,0,,0,,138830,53,66,59,36,26,,0,"0,6",4000,0
09.07.2024 14:25,"0,04",29,54,1155170,55,0,16,0,,0,,138830,56,65,60,40,26,,0,"0,6",4200,0
09.07.2024 14:30,0,29,55,1155170,55,0,16,0,,0,,138831,38,65,58,49,26,,0,"0,6",4100,0
09.07.2024 14:35,"0,01",29,55,1155170,55,0,16,0,,0,,138831,56,65,60,44,26,,0,"0,6",4100,0
09.07.2024 14:40,"0,07",29,55,1155170,55,0,16,0,,0,,138831,48,65,58,35,26,,0,"0,59",4000,0
09.07.2024 14:45,0,29,55,1155170,55,0,16,0,,0,,138832,45,65,60,33,26,,0,"0,6",3800,0
09.07.2024 14:50,0,29,55,1155180,55,0,16,0,,69,,138832,49,64,59,49,26,,0,"0,6",3700,0
09.07.2024 14:55,"4,2",29,55,1155180,55,0,16,0,,69,,138832,53,59,60,44,26,,68800,"0,6",900,0
09.07.2024 15:00,"4,22",29,54,1155180,55,0,16,0,,69,,138832,60,63,61,43,26,,53600,"0,6",3800,0
09.07.2024 15:05,"4,13",29,54,1155190,54,0,17,0,,1,,138833,59,64,61,36,26,,50900,"0,6",4300,0
09.07.2024 15:10,"0,06",29,54,1155190,55,0,16,0,,1,,138833,55,65,57,39,26,,1500,"0,61",4500,0
09.07.2024 15:15,0,29,55,1155190,55,0,17,0,,1,,138833,57,65,61,34,26,,0,"0,61",4200,0
09.07.2024 15:20,0,29,55,1155190,55,0,17,0,,0,,138834,45,65,61,44,26,,0,"0,6",4100,0
09.07.2024 15:25,0,29,55,1155190,55,0,17,0,,0,,138834,45,65,60,43,26,,0,"0,6",4100,0
09.07.2024 15:30,0,29,55,1155190,55,0,17,0,,0,,138834,54,66,61,37,26,,700,"0,6",4000,0
09.07.2024 15:35,0,29,55,1155190,55,0,17,0,,0,,138835,44,66,61,48,26,,0,"0,6",3900,0
09.07.2024 15:40,0,29,55,1155190,55,0,18,0,,0,,138835,42,65,61,47,26,,0,"0,6",4000,0
09.07.2024 15:45,0,29,55,1155190,55,0,18,0,,0,,138836,42,65,61,49,26,,0,"0,6",4000,0
09.07.2024 15:50,0,29,55,1155190,55,0,18,0,,0,,138836,46,65,61,49,26,,0,"0,6",3900,0
09.07.2024 15:55,0,29,55,1155190,55,0,18,0,,0,,138836,44,65,61,49,26,,0,"0,6",3800,0
09.07.2024 16:00,0,29,55,1155190,55,0,18,0,,0,,138836,48,65,59,49,26,,0,"0,6",3700,0
09.07.2024 16:05,0,29,55,1155190,55,0,18,0,,0,,138837,46,65,61,44,26,,0,"0,6",3800,0
09.07.2024 16:10,0,29,55,1155190,55,0,18,0,,0,,138837,41,65,61,44,26,,0,"0,6",3700,0
09.07.2024 16:15,0,29,55,1155190,55,0,18,0,,0,,138837,41,64,61,46,26,,0,"0,6",3800,0
09.07.2024 16:20,0,29,55,1155190,55,0,18,0,,0,,138838,54,65,60,43,26,,0,"0,6",3700,0
09.07.2024 16:25,0,29,55,1155190,56,0,18,0,,0,,138838,54,65,60,46,26,,0,"0,61",3700,0
09.07.2024 16:30,0,29,55,1155190,55,0,17,0,,0,,138838,56,66,59,35,26,,0,"0,6",3800,0
09.07.2024 16:35,0,29,55,1155190,55,0,17,0,,0,,138839,50,65,61,33,26,,0,"0,6",3700,0
09.07.2024 16:40,0,29,55,1155190,55,0,17,0,,0,,138839,39,65,60,38,26,,0,"0,6",3700,0
09.07.2024 16:45,0,29,55,1155190,55,0,17,0,,69,,138839,42,65,60,45,26,,0,"0,6",3500,0
09.07.2024 16:50,"4,18",29,55,1155190,55,0,17,0,,69,,138840,57,62,59,42,26,,39100,"0,6",2800,0
09.07.2024 16:55,"4,15",29,55,1155200,55,0,17,0,,69,,138840,58,64,61,48,26,,50400,"0,59",3300,0
09.07.2024 17:00,"4,18",29,55,1155200,55,0,16,0,,70,,138840,58,65,60,43,26,,55200,"0,6",3800,0
09.07.2024 17:05,"4,27",29,54,1155200,55,0,16,0,,0,,138841,55,66,61,40,26,,1500,"0,6",4100,0
09.07.2024 17:10,"0,13",29,55,1155200,55,0,16,0,,0,,138841,55,66,59,23,26,,1500,"0,59",4200,0
09.07.2024 17:15,"0,06",29,55,1155200,55,0,16,0,,0,,138841,54,66,60,28,26,,300,"0,6",3900,0
09.07.2024 17:20,0,29,55,1155200,55,0,16,0,,0,,138842,41,66,60,48,26,,0,"0,6",3900,0
09.07.2024 17:25,0,29,55,1155200,55,0,16,0,,0,,138842,40,66,60,46,26,,0,"0,6",4000,0
09.07.2024 17:30,0,29,55,1155200,55,0,16,0,,0,,138842,54,66,58,40,26,,0,"0,59",4000,0
09.07.2024 17:35,0,29,55,1155200,55,0,16,0,,0,,138843,54,66,61,38,26,,0,"0,6",4100,0
09.07.2024 17:40,0,29,55,1155200,55,0,16,0,,0,,138843,60,66,61,26,26,,200,"0,6",4000,0
09.07.2024 17:45,0,29,55,1155200,55,0,16,0,,0,,138843,44,66,61,39,26,,0,"0,6",4100,0
09.07.2024 17:50,0,29,55,1155200,55,0,16,0,,0,,138844,58,66,61,33,26,,0,"0,59",4000,0
09.07.2024 17:55,"0,01",29,55,1155200,55,0,15,0,,0,,138844,57,66,60,37,26,,0,"0,6",3900,0
09.07.2024 18:00,"0,06",29,55,1155200,55,0,16,0,,0,,138844,55,66,61,43,26,,0,"0,6",3900,0
09.07.2024 18:05,0,29,55,1155200,55,0,16,0,,0,,138845,57,66,61,27,26,,0,"0,6",3900,0
09.07.2024 18:10,0,29,55,1155200,55,0,16,0,,0,,138845,51,66,60,38,26,,0,"0,59",3800,0
09.07.2024 18:15,0,29,55,1155200,55,0,16,0,,0,,138845,58,65,60,29,26,,0,"0,59",3800,0
09.07.2024 18:20,0,29,55,1155200,55,0,16,0,,0,,138846,56,65,60,29,26,,0,"0,6",3700,0
09.07.2024 18:25,0,29,55,1155200,55,0,16,0,,0,,138846,54,65,61,32,26,,0,"0,6",3600,0
09.07.2024 18:30,0,29,55,1155200,55,0,16,0,,69,,138846,60,63,60,27,26,,1300,"0,6",3500,0
09.07.2024 18:35,"4,13",29,56,1155210,55,0,16,0,,69,,138846,59,61,59,47,26,,82900,"0,6",1300,0
09.07.2024 18:40,"4,2",29,55,1155210,55,0,16,0,,69,,138847,59,62,61,38,26,,51900,"0,6",3900,0
09.07.2024 18:45,"4,25",29,55,1155220,55,0,16,0,,1,,138847,52,65,61,41,26,,48400,"0,6",3800,0
09.07.2024 18:50,"0,17",29,55,1155220,55,0,16,0,,1,,138847,55,66,60,34,26,,5000,"0,6",4100,0
09.07.2024 18:55,"0,02",30,55,1155220,55,0,16,0,,1,,138848,47,66,61,32,26,,400,"0,59",4000,0
09.07.2024 19:00,0,30,55,1155220,55,0,16,0,,0,,138848,45,66,58,46,26,,0,"0,6",4000,0
09.07.2024 19:05,0,30,55,1155220,55,0,16,0,,0,,138848,40,66,60,44,26,,0,"0,6",4100,0
09.07.2024 19:10,0,30,55,1155220,55,0,16,0,,0,,138849,38,65,61,47,26,,0,"0,61",4000,0
09.07.2024 19:15,0,30,54,1155220,55,0,16,0,,0,,138849,57,66,61,36,26,,0,"0,6",4100,0
09.07.2024 19:20,0,30,55,1155220,55,0,16,0,,0,,138849,56,66,60,21,26,,200,"0,6",4100,0
09.07.2024 19:25,"0,03",30,55,1155220,55,0,16,0,,0,,138849,50,66,60,28,26,,0,"0,6",4000,0
09.07.2024 19:30,0,30,55,1155220,55,0,16,0,,0,,138850,47,66,58,34,26,,0,"0,59",4100,0
09.07.2024 19:35,"0,1",30,54,1155220,55,0,15,0,,0,,138850,54,66,58,18,26,,900,"0,59",3900,0
09.07.2024 19:40,0,30,54,1155220,55,0,15,0,,0,,138850,54,66,59,19,26,,0,"0,6",4200,0
09.07.2024 19:45,"0,01",30,54,1155220,54,0,16,0,,0,,138851,40,65,60,42,26,,0,"0,61",4300,0
09.07.2024 19:50,0,30,54,1155220,54,0,16,0,,0,,138851,54,65,60,36,26,,0,"0,59",4400,0
09.07.2024 19:55,"0,02",30,54,1155220,55,0,15,0,,0,,138852,58,65,60,26,26,,0,"0,6",4200,0
09.07.2024 20:00,0,30,54,1155220,54,0,15,0,,70,,138852,56,64,60,41,26,,0,"0,6",4000,0
09.07.2024 20:05,"4,11",30,55,1155230,54,0,16,0,,70,,138852,52,60,57,49,26,,80700,"0,59",700,0
09.07.2024 20:10,"4,15",29,54,1155230,55,0,16,0,,70,,138852,61,64,61,30,26,,58700,"0,6",3900,0
09.07.2024 20:15,"4,1",30,54,1155240,54,0,15,0,,70,,138853,60,66,61,33,26,,63600,"0,6",4300,0
09.07.2024 20:20,"4,2",30,54,1155240,54,0,15,0,,0,,138853,54,66,59,35,26,,3300,"0,6",4400,0
09.07.2024 20:25,"0,1",29,55,1155240,55,0,15,0,,0,,138854,55,66,61,27,26,,500,"0,6",4200,0
09.07.2024 20:30,0,30,55,1155240,55,0,16,0,,0,,138854,48,66,60,39,26,,0,"0,6",4000,0
09.07.2024 20:35,"0,03",30,55,1155240,55,0,16,0,,0,,138854,56,66,61,28,26,,0,"0,6",4000,0
09.07.2024 20:40,0,30,55,1155240,55,0,16,0,,0,,138855,52,65,61,39,26,,0,"0,6",4000,0
09.07.2024 20:45,0,30,55,1155240,55,0,16,0,,0,,138855,43,65,58,43,26,,0,"0,61",4000,0
09.07.2024 20:50,0,30,55,1155240,55,0,16,0,,0,,138855,44,65,60,45,26,,0,"0,6",4000,0
09.07.2024 20:55,0,30,55,1155240,55,0,17,0,,0,,138856,45,65,60,49,26,,700,"0,6",3900,0
09.07.2024 21:00,"0,01",30,55,1155240,55,0,16,0,,0,,138856,53,66,60,45,26,,0,"0,6",4000,0
09.07.2024 21:05,0,30,55,1155240,55,0,17,0,,0,,138856,39,65,60,46,26,,0,"0,6",4000,0
09.07.2024 21:10,0,30,55,1155240,55,0,17,0,,0,,138857,48,65,61,42,26,,0,"0,6",4000,0
