Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
09.07.2024 21:15,"0,09",29,55,1155240,55,0,16,0,,0,,138857,57,66,60,27,26,,0,"0,61",3800,0
09.07.2024 21:20,"0,01",29,55,1155240,55,0,16,0,,0,,138857,45,65,60,23,26,,0,"0,6",4000,0
09.07.2024 21:25,0,29,55,1155240,55,0,16,0,,0,,138858,40,65,60,38,26,,0,"0,6",3900,0
09.07.2024 21:30,0,30,55,1155240,55,0,16,0,,0,,138858,41,65,61,37,26,,0,"0,6",3900,0
09.07.2024 21:35,0,29,55,1155240,55,0,16,0,,0,,138858,40,64,61,36,26,,0,"0,6",3900,0
09.07.2024 21:40,0,29,55,1155240,55,0,16,0,,0,,138859,42,64,60,45,26,,0,"0,6",3800,0
09.07.2024 21:45,0,29,55,1155240,55,0,16,0,,0,,138859,42,64,60,43,26,,0,"0,6",3700,0
09.07.2024 21:50,"0,01",30,55,1155240,55,0,16,0,,70,,138859,57,64,60,34,26,,18300,"0,6",3500,0
09.07.2024 21:55,"4,18",30,55,1155240,55,0,16,0,,70,,138860,50,61,59,50,26,,62800,"0,59",1600,0
09.07.2024 22:00,"4,15",29,55,1155250,55,0,17,0,,70,,138860,61,64,61,37,26,,59000,"0,6",3900,0
09.07.2024 22:05,"4,17",30,54,1155250,55,0,16,0,,1,,138860,62,66,61,37,26,,52500,"0,6",4200,0
09.07.2024 22:10,"0,19",30,55,1155250,55,0,16,0,,1,,138860,61,65,61,37,26,,3600,"0,6",4300,0
09.07.2024 22:15,"0,03",30,55,1155250,55,0,16,0,,1,,138861,60,66,61,31,26,,1800,"0,6",4000,0
09.07.2024 22:20,0,30,55,1155250,55,0,15,0,,0,,138861,54,66,61,26,26,,0,"0,6",3800,0
09.07.2024 22:25,0,30,55,1155250,55,0,16,0,,0,,138861,40,65,61,26,26,,0,"0,61",3900,0
09.07.2024 22:30,0,29,55,1155250,55,0,16,0,,0,,138862,36,65,61,27,26,,0,"0,61",3800,0
09.07.2024 22:35,0,30,55,1155250,55,0,16,0,,0,,138862,33,65,61,29,26,,0,"0,6",3900,0
09.07.2024 22:40,0,29,55,1155250,56,0,16,0,,0,,138862,35,64,61,41,26,,0,"0,61",3800,0
09.07.2024 22:45,0,30,55,1155250,56,0,16,0,,0,,138863,40,64,61,42,26,,0,"0,6",3700,0
09.07.2024 22:50,"0,02",29,55,1155250,56,0,17,0,,0,,138863,44,66,61,50,26,,0,"0,6",3700,0
09.07.2024 22:55,0,30,55,1155250,55,0,17,0,,0,,138863,47,65,61,50,26,,0,"0,6",3700,0
09.07.2024 23:00,0,29,55,1155250,55,0,17,0,,0,,138864,47,65,61,49,26,,0,"0,6",3700,0
09.07.2024 23:05,0,29,55,1155250,55,0,17,0,,0,,138864,52,65,58,43,26,,0,"0,6",3800,0
09.07.2024 23:10,"0,02",29,55,1155250,55,0,16,0,,0,,138864,54,66,59,25,26,,1600,"0,59",3700,0
09.07.2024 23:15,"0,01",29,55,1155250,55,0,16,0,,0,,138865,55,65,60,22,26,,0,"0,59",3800,0
09.07.2024 23:20,0,29,55,1155250,55,0,16,0,,0,,138865,43,65,58,40,26,,0,"0,6",3900,0
09.07.2024 23:25,0,29,55,1155250,55,0,16,0,,0,,138865,50,65,60,48,26,,0,"0,6",3900,0
09.07.2024 23:30,0,29,55,1155250,55,0,16,0,,0,,138866,59,65,61,32,26,,0,"0,6",3800,0
09.07.2024 23:35,"0,03",30,55,1155250,55,0,16,0,,69,,138866,56,64,60,20,26,,500,"0,6",3700,0
09.07.2024 23:40,"4,1",30,56,1155260,55,0,16,0,,69,,138866,48,60,58,40,26,,68800,"0,59",1500,0
09.07.2024 23:45,"4,13",29,55,1155260,55,0,16,0,,69,,138867,41,57,60,50,26,,53200,"0,61",4000,0
09.07.2024 23:50,"4,15",29,54,1155270,54,0,16,0,,70,,138867,40,57,60,47,26,,51800,"0,6",4300,0
09.07.2024 23:55,"0,13",29,54,1155270,54,0,16,0,,1,,138867,54,64,60,32,26,,5700,"0,6",4600,0
10.07.2024 00:00,"0,07",29,54,1155270,55,0,16,0,,1,,138868,59,66,61,43,26,,600,"0,6",4400,0
10.07.2024 00:05,0,29,54,1155270,55,0,16,0,,1,,138868,58,65,61,43,26,,0,"0,6",4200,0
10.07.2024 00:10,0,29,55,1155270,55,0,17,0,,0,,138868,47,65,61,53,26,,0,"0,6",4200,0
10.07.2024 00:15,0,29,55,1155270,55,0,17,0,,0,,138869,47,65,61,53,26,,0,"0,6",4100,0
10.07.2024 00:20,"0,08",29,55,1155270,55,0,17,0,,0,,138869,60,66,61,63,26,,0,"0,6",3900,0
10.07.2024 00:25,0,30,55,1155270,55,0,17,0,,0,,138869,59,66,61,64,26,,0,"0,6",3900,0
10.07.2024 00:30,0,30,55,1155270,55,0,17,0,,0,,138870,58,65,61,63,26,,0,"0,6",3900,0
10.07.2024 00:35,0,29,55,1155270,55,0,17,0,,0,,138870,58,65,61,63,26,,0,"0,6",3900,0
10.07.2024 00:40,0,29,55,1155270,55,0,17,0,,0,,138870,57,65,61,61,26,,0,"0,6",3800,0
10.07.2024 00:45,"0,01",30,55,1155270,55,0,17,0,,0,,138871,52,66,60,39,26,,900,"0,6",3800,0
10.07.2024 00:50,0,29,55,1155270,55,0,17,0,,0,,138871,53,65,61,39,26,,0,"0,6",3800,0
10.07.2024 00:55,0,30,55,1155270,55,0,18,0,,0,,138871,52,65,61,39,26,,0,"0,6",3700,0
10.07.2024 01:00,0,29,55,1155270,56,0,18,0,,0,,138872,51,64,61,38,26,,0,"0,61",3700,0
10.07.2024 01:05,0,29,55,1155270,56,0,18,0,,0,,138872,50,64,61,38,26,,0,"0,6",3700,0
10.07.2024 01:10,0,29,55,1155270,56,0,18,0,,0,,138872,49,63,61,38,26,,0,"0,6",3600,0
10.07.2024 01:15,0,29,55,1155270,56,0,18,0,,0,,138873,51,64,59,43,26,,0,"0,6",3600,0
10.07.2024 01:20,"0,05",29,55,1155270,55,0,17,0,,0,,138873,58,65,60,29,26,,1000,"0,59",3500,0
10.07.2024 01:25,"2,25",29,55,1155270,55,0,16,0,,70,,138873,59,61,60,33,26,,14600,"0,59",3300,0
10.07.2024 01:30,"4,15",29,55,1155270,55,0,17,0,,70,,138873,56,60,60,34,26,,50700,"0,6",2600,0
10.07.2024 01:35,"4,15",29,55,1155280,55,0,17,0,,70,,138874,55,59,60,34,26,,48400,"0,6",3700,0
10.07.2024 01:40,"4,12",29,55,1155280,55,0,17,0,,70,,138874,51,58,61,37,26,,47300,"0,6",3900,0
10.07.2024 01:45,"0,17",29,55,1155280,55,0,17,0,,1,,138874,40,60,60,48,26,,3500,"0,6",4100,0
10.07.2024 01:50,"0,02",29,55,1155280,55,0,17,0,,1,,138875,59,66,62,32,26,,1200,"0,6",4000,0
10.07.2024 01:55,0,29,55,1155280,55,0,17,0,,1,,138875,58,66,61,31,26,,0,"0,6",3800,0
10.07.2024 02:00,0,29,55,1155280,55,0,17,0,,0,,138875,59,66,61,36,26,,0,"0,6",4000,0
10.07.2024 02:05,0,29,55,1155280,55,0,17,0,,0,,138876,57,65,61,36,26,,0,"0,6",4000,0
10.07.2024 02:10,0,29,55,1155280,55,0,18,0,,0,,138876,56,65,61,36,26,,0,"0,6",3900,0
10.07.2024 02:15,0,29,55,1155280,55,0,18,0,,0,,138876,55,64,61,36,26,,0,"0,6",3800,0
10.07.2024 02:20,0,29,55,1155280,56,0,18,0,,0,,138877,53,64,61,36,26,,0,"0,61",3800,0
10.07.2024 02:25,0,29,55,1155280,55,0,18,0,,0,,138877,40,63,61,36,26,,0,"0,6",3700,0
10.07.2024 02:30,0,29,55,1155280,56,0,18,0,,0,,138877,39,63,61,36,26,,0,"0,6",3700,0
10.07.2024 02:35,0,29,55,1155280,56,0,18,0,,0,,138878,39,63,61,36,26,,0,"0,6",3700,0
10.07.2024 02:40,0,29,55,1155280,56,0,19,0,,0,,138878,39,62,61,36,26,,0,"0,6",3700,0
10.07.2024 02:45,0,29,55,1155280,56,0,19,0,,0,,138878,39,62,61,36,26,,0,"0,6",3700,0
10.07.2024 02:50,0,29,55,1155280,56,0,19,0,,0,,138879,39,62,61,36,26,,0,"0,61",3600,0
10.07.2024 02:55,0,29,55,1155280,56,0,19,0,,0,,138879,39,61,61,36,26,,0,"0,6",3600,0
10.07.2024 03:00,0,29,55,1155280,56,0,19,0,,0,,138879,39,61,61,36,26,,0,"0,6",3700,0
10.07.2024 03:05,0,29,55,1155280,56,0,19,0,,0,,138880,39,60,61,36,26,,0,"0,61",3600,0
10.07.2024 03:10,0,29,55,1155280,56,0,20,0,,0,,138880,39,60,61,36,26,,0,"0,6",3600,0
10.07.2024 03:15,0,29,55,1155280,56,0,20,0,,0,,138880,42,63,58,43,26,,0,"0,6",3500,0
10.07.2024 03:20,"0,04",29,55,1155280,56,0,20,0,,0,,138881,55,64,60,39,26,,0,"0,6",3400,0
10.07.2024 03:25,0,29,55,1155280,55,0,20,0,,69,,138881,54,64,60,41,26,,1900,"0,6",3300,0
10.07.2024 03:30,"4,15",29,55,1155290,55,0,20,0,,69,,138881,45,63,60,46,26,,47000,"0,61",2900,0
10.07.2024 03:35,"4,15",29,55,1155290,55,0,20,0,,69,,138881,44,63,60,45,26,,47600,"0,6",3700,0
10.07.2024 03:40,"4,17",29,55,1155290,55,0,20,0,,1,,138882,44,63,61,44,26,,43100,"0,6",3900,0
10.07.2024 03:45,"0,07",29,55,1155290,55,0,20,0,,1,,138882,44,62,61,44,26,,1700,"0,6",4000,0
10.07.2024 03:50,"0,06",29,55,1155290,55,0,20,0,,1,,138882,43,62,61,43,26,,900,"0,6",3900,0
10.07.2024 03:55,"0,02",29,55,1155290,55,0,21,0,,0,,138883,43,61,61,43,26,,300,"0,6",3800,0
10.07.2024 04:00,0,29,55,1155290,55,0,21,0,,0,,138883,43,61,61,42,26,,0,"0,6",3800,0
10.07.2024 04:05,0,29,55,1155290,56,0,21,0,,0,,138883,43,61,61,42,26,,0,"0,6",3800,0
10.07.2024 04:10,0,29,55,1155290,56,0,21,0,,0,,138884,42,60,61,42,26,,0,"0,61",3800,0
10.07.2024 04:15,0,29,55,1155290,56,0,21,0,,0,,138884,42,60,61,42,26,,0,"0,6",3700,0
10.07.2024 04:20,"0,01",29,55,1155290,56,0,21,0,,0,,138884,42,60,61,42,26,,0,"0,6",3700,0
10.07.2024 04:25,0,29,55,1155290,56,0,22,0,,0,,138885,42,59,61,41,26,,0,"0,6",3700,0
10.07.2024 04:30,0,29,55,1155290,56,0,22,0,,0,,138885,42,59,61,41,26,,0,"0,61",3700,0
10.07.2024 04:35,0,29,55,1155290,56,0,22,0,,0,,138885,42,59,61,41,26,,0,"0,6",3700,0
10.07.2024 04:40,0,29,55,1155290,56,0,22,0,,0,,138886,42,58,61,41,26,,0,"0,6",3700,0
10.07.2024 04:45,0,29,55,1155290,56,0,22,0,,0,,138886,42,61,60,41,26,,0,"0,61",3600,0
10.07.2024 04:50,0,29,55,1155290,56,0,22,0,,0,,138886,43,61,61,41,26,,0,"0,6",3600,0
10.07.2024 04:55,0,29,55,1155290,56,0,22,0,,0,,138886,42,60,61,41,26,,0,"0,59",3700,0
10.07.2024 05:00,0,29,55,1155290,56,0,22,0,,0,,138887,42,60,61,41,26,,0,"0,6",3700,0
10.07.2024 05:05,0,29,55,1155290,56,0,22,0,,0,,138887,41,60,61,41,26,,0,"0,61",3700,0
10.07.2024 05:10,0,29,55,1155290,56,0,22,0,,0,,138887,41,59,61,40,26,,0,"0,6",3600,0
10.07.2024 05:15,0,29,55,1155290,56,0,23,0,,0,,138888,41,60,61,41,26,,0,"0,6",3600,0
10.07.2024 05:20,0,29,55,1155290,56,0,23,0,,0,,138888,41,60,61,41,26,,0,"0,61",3600,0
10.07.2024 05:25,0,29,55,1155290,56,0,23,0,,0,,138888,50,64,60,42,26,,0,"0,6",3600,0
10.07.2024 05:30,0,29,55,1155290,56,0,22,0,,70,,138889,46,64,60,49,26,,-6900,"0,59",3400,0
10.07.2024 05:35,"4,15",29,55,1155300,55,0,21,0,,70,,138889,55,61,60,48,26,,40900,"0,6",2800,0
10.07.2024 05:40,"4,18",29,55,1155300,55,0,20,0,,70,,138889,54,62,60,50,26,,44200,"0,6",3700,0
10.07.2024 05:45,"4,13",29,55,1155300,55,0,20,0,,70,,138890,51,64,59,50,26,,44500,"0,6",4100,0
10.07.2024 05:50,"0,14",29,55,1155310,55,0,19,0,,0,,138890,56,64,61,47,26,,4100,"0,6",4100,0
10.07.2024 05:55,"0,08",29,55,1155310,55,0,19,0,,0,,138890,51,65,61,53,26,,100,"0,6",4000,0
10.07.2024 06:00,0,29,55,1155310,55,0,18,0,,0,,138891,54,66,60,46,26,,700,"0,6",4000,0
10.07.2024 06:05,0,29,55,1155310,55,0,18,0,,0,,138891,60,65,61,35,26,,0,"0,6",3900,0
10.07.2024 06:10,0,29,55,1155310,55,0,18,0,,0,,138891,54,65,60,44,26,,0,"0,6",4000,0
10.07.2024 06:15,0,29,55,1155310,55,0,18,0,,0,,138892,52,65,61,46,26,,0,"0,6",4000,0
10.07.2024 06:20,0,29,55,1155310,55,0,18,0,,0,,138892,44,65,61,50,26,,0,"0,6",3900,0
10.07.2024 06:25,0,29,55,1155310,55,0,18,0,,0,,138892,58,65,61,37,26,,100,"0,6",3900,0
10.07.2024 06:30,"0,01",29,55,1155310,55,0,17,0,,0,,138893,51,66,61,26,26,,0,"0,6",3900,0
10.07.2024 06:35,0,29,55,1155310,55,0,17,0,,0,,138893,48,66,57,42,26,,0,"0,6",3900,0
10.07.2024 06:40,0,29,55,1155310,55,0,17,0,,0,,138893,59,65,61,32,26,,0,"0,6",3800,0
10.07.2024 06:45,0,29,55,1155310,55,0,17,0,,0,,138894,56,65,61,31,26,,0,"0,6",3900,0
10.07.2024 06:50,0,29,55,1155310,55,0,17,0,,0,,138894,39,64,61,32,26,,0,"0,6",3900,0
10.07.2024 06:55,0,29,55,1155310,55,0,18,0,,0,,138894,39,64,61,35,26,,0,"0,6",3800,0
10.07.2024 07:00,0,29,55,1155310,55,0,17,0,,0,,138895,54,65,60,36,26,,600,"0,61",3700,0
10.07.2024 07:05,"0,15",29,55,1155310,55,0,17,0,,0,,138895,61,65,61,38,26,,0,"0,6",3700,0
10.07.2024 07:10,0,29,55,1155310,55,0,18,0,,0,,138895,53,65,60,39,26,,0,"0,6",3700,0
10.07.2024 07:15,"0,07",29,55,1155310,55,0,18,0,,0,,138896,55,65,60,43,26,,0,"0,6",3700,0
10.07.2024 07:20,0,29,55,1155310,55,0,17,0,,70,,138896,58,64,61,34,26,,6000,"0,6",3500,0
10.07.2024 07:25,"4,2",29,55,1155310,55,0,17,0,,69,,138896,54,61,57,43,26,,49100,"0,6",2300,0
10.07.2024 07:30,"4,15",29,55,1155310,55,0,16,0,,69,,138896,56,63,60,36,26,,51300,"0,6",3800,0
10.07.2024 07:35,"4,22",29,55,1155320,55,0,16,0,,69,,138897,55,65,60,23,26,,51800,"0,59",3900,0
10.07.2024 07:40,"4,2",29,55,1155320,55,0,16,0,,6,,138897,55,66,60,30,26,,50200,"0,6",4200,0
10.07.2024 07:45,"0,17",29,55,1155320,55,0,16,0,,1,,138897,46,66,57,47,26,,4400,"0,59",4100,0
10.07.2024 07:50,"0,04",29,55,1155320,55,0,16,0,,1,,138898,54,66,60,33,26,,0,"0,6",3900,0
10.07.2024 07:55,"0,01",29,55,1155320,55,0,16,0,,0,,138898,50,66,61,28,26,,0,"0,6",4100,0
10.07.2024 08:00,0,29,55,1155320,55,0,16,0,,0,,138898,55,66,59,33,26,,700,"0,58",4100,0
10.07.2024 08:05,0,29,54,1155320,55,0,16,0,,0,,138899,41,66,60,48,26,,0,"0,6",4200,0
10.07.2024 08:10,0,29,55,1155320,55,0,16,0,,0,,138899,56,65,61,47,26,,0,"0,6",4200,0
10.07.2024 08:15,0,29,55,1155320,55,0,16,0,,0,,138899,58,66,61,24,26,,0,"0,6",4100,0
10.07.2024 08:20,"0,04",29,55,1155320,55,0,16,0,,0,,138900,49,66,60,30,26,,0,"0,6",4200,0
10.07.2024 08:25,0,29,55,1155320,55,0,16,0,,0,,138900,34,65,60,45,26,,0,"0,6",4000,0
10.07.2024 08:30,"0,03",29,55,1155320,55,0,16,0,,0,,138901,57,66,61,40,26,,0,"0,61",4000,0
10.07.2024 08:35,"0,01",29,55,1155320,55,0,16,0,,0,,138901,54,65,61,40,26,,0,"0,6",4100,0
10.07.2024 08:40,0,29,55,1155320,55,0,16,0,,0,,138901,43,65,61,49,26,,0,"0,59",4000,0
10.07.2024 08:45,"0,04",29,55,1155320,55,0,16,0,,0,,138902,48,65,59,46,26,,0,"0,61",3900,0
10.07.2024 08:50,0,29,55,1155320,55,0,16,0,,0,,138902,49,65,60,40,26,,0,"0,61",3900,0
10.07.2024 08:55,"0,13",29,55,1155320,55,0,15,0,,0,,138902,55,64,59,19,26,,1600,"0,59",3700,0
10.07.2024 09:00,"4,23",29,55,1155320,55,0,15,0,,69,,138903,56,57,57,50,26,,105600,"0,59",1000,0
10.07.2024 09:05,"4,38",29,55,1155330,55,0,16,0,,69,,138903,59,64,60,56,26,,52300,"0,6",3700,0
10.07.2024 09:10,"4,15",29,54,1155340,55,0,16,0,,69,,138903,60,65,61,47,26,,47700,"0,6",4400,0
10.07.2024 09:15,"0,14",29,54,1155340,54,0,16,0,,1,,138903,47,65,60,53,26,,4200,"0,6",4500,0
10.07.2024 09:20,"0,01",29,55,1155340,55,0,16,0,,1,,138904,56,66,59,40,26,,2000,"0,6",4300,0
10.07.2024 09:25,0,29,55,1155340,55,0,16,0,,1,,138904,39,66,58,36,26,,0,"0,6",4100,0
10.07.2024 09:30,0,29,55,1155340,55,0,16,0,,0,,138904,58,66,61,47,26,,0,"0,6",4100,0
10.07.2024 09:35,0,29,55,1155340,55,0,16,0,,0,,138905,55,66,60,49,26,,0,"0,6",4100,0
10.07.2024 09:40,0,29,55,1155340,55,0,16,0,,0,,138905,50,66,60,49,26,,0,"0,61",4100,0
10.07.2024 09:45,0,29,55,1155340,55,0,17,0,,0,,138906,46,66,61,51,26,,0,"0,6",4000,0
10.07.2024 09:50,0,29,55,1155340,55,0,16,0,,0,,138906,57,66,61,50,26,,200,"0,61",3900,0
10.07.2024 09:55,0,29,55,1155340,55,0,17,0,,0,,138906,43,66,60,54,26,,0,"0,6",3900,0
10.07.2024 10:00,0,29,55,1155340,55,0,16,0,,0,,138907,54,66,60,46,26,,0,"0,6",3800,0
10.07.2024 10:05,"0,05",29,55,1155340,55,0,16,0,,0,,138907,56,66,60,29,26,,800,"0,59",3900,0
10.07.2024 10:10,"0,08",29,55,1155340,55,0,15,0,,0,,138907,56,66,59,21,26,,400,"0,6",3800,0
10.07.2024 10:15,0,29,55,1155340,55,0,15,0,,0,,138908,55,65,60,32,26,,0,"0,6",3800,0
10.07.2024 10:20,0,29,55,1155340,55,0,16,0,,0,,138908,45,65,60,45,26,,0,"0,6",3800,0
10.07.2024 10:25,0,29,55,1155340,55,0,16,0,,0,,138908,52,64,61,42,26,,0,"0,6",3800,0
10.07.2024 10:30,0,29,55,1155340,55,0,16,0,,70,,138908,46,64,60,50,26,,0,"0,6",3700,0
10.07.2024 10:35,"4,18",29,55,1155340,55,0,16,0,,70,,138909,58,58,58,36,26,,50000,"0,6",1600,0
10.07.2024 10:40,"4,13",29,55,1155350,55,0,16,0,,70,,138909,59,62,61,50,26,,69600,"0,6",3300,0
10.07.2024 10:45,"4,15",29,55,1155350,55,0,16,0,,70,,138909,55,63,61,36,26,,56800,"0,6",4200,0
10.07.2024 10:50,"0,12",29,54,1155350,55,0,16,0,,0,,138910,58,66,60,35,26,,52300,"0,6",4400,0
10.07.2024 10:55,"0,13",29,55,1155350,55,0,16,0,,0,,138910,42,66,59,30,26,,7600,"0,6",4000,0
10.07.2024 11:00,0,29,55,1155350,55,0,16,0,,0,,138910,45,66,60,39,26,,800,"0,6",3800,0
10.07.2024 11:05,0,29,55,1155350,55,0,16,0,,0,,138911,53,66,60,44,26,,0,"0,58",3900,0
10.07.2024 11:10,0,29,54,1155350,55,0,16,0,,0,,138911,58,66,60,27,26,,0,"0,6",4200,0
10.07.2024 11:15,"0,01",29,55,1155350,55,0,16,0,,0,,138911,54,66,60,34,26,,0,"0,6",4200,0
10.07.2024 11:20,0,29,55,1155350,55,0,16,0,,0,,138912,41,66,61,51,26,,0,"0,6",4000,0
10.07.2024 11:25,0,29,55,1155350,55,0,16,0,,0,,138912,43,65,61,49,26,,0,"0,6",4000,0
10.07.2024 11:30,0,29,55,1155350,55,0,16,0,,0,,138912,42,65,60,47,26,,0,"0,6",4000,0
10.07.2024 11:35,0,29,55,1155350,55,0,17,0,,0,,138913,51,65,60,47,26,,0,"0,6",3800,0
10.07.2024 11:40,0,29,55,1155350,55,0,17,0,,0,,138913,52,65,61,46,26,,0,"0,6",3800,0
10.07.2024 11:45,0,29,55,1155350,55,0,17,0,,0,,138913,42,65,60,47,26,,0,"0,6",3900,0
10.07.2024 11:50,0,29,55,1155350,55,0,17,0,,0,,138914,43,64,60,47,26,,0,"0,6",3900,0
10.07.2024 11:55,0,29,55,1155350,55,0,17,0,,0,,138914,46,65,61,47,26,,1400,"0,6",3900,0
10.07.2024 12:00,"0,01",29,55,1155350,55,0,17,0,,0,,138914,50,65,60,48,26,,0,"0,6",3800,0
10.07.2024 12:05,"0,09",29,55,1155350,55,0,17,0,,0,,138915,48,66,59,43,26,,0,"0,6",3800,0
10.07.2024 12:10,"0,06",29,55,1155350,55,0,16,0,,0,,138915,57,65,60,41,26,,100,"0,6",3800,0
10.07.2024 12:15,0,30,55,1155350,55,0,16,0,,0,,138915,43,65,60,47,26,,0,"0,6",3900,0
10.07.2024 12:20,0,29,55,1155350,55,0,17,0,,0,,138916,44,65,61,48,26,,0,"0,6",3900,0
10.07.2024 12:25,"4,14",29,55,1155350,55,0,17,0,,70,,138916,44,64,59,48,26,,0,"0,6",3700,0
10.07.2024 12:30,"4,15",29,55,1155360,55,0,17,0,,70,,138916,58,61,60,57,26,,35800,"0,59",3800,0
10.07.2024 12:35,"4,24",29,55,1155360,55,0,17,0,,70,,138917,58,63,60,49,26,,55900,"0,6",3900,0
10.07.2024 12:40,"4,21",29,54,1155370,55,0,16,0,,70,,138917,62,66,61,36,26,,50300,"0,61",4200,0
10.07.2024 12:45,"0,17",30,54,1155370,55,0,16,0,,1,,138917,43,65,61,50,26,,50000,"0,6",4300,0
10.07.2024 12:50,"0,02",30,55,1155370,55,0,16,0,,1,,138918,51,66,60,46,26,,1500,"0,6",3900,0
10.07.2024 12:55,0,30,55,1155370,55,0,17,0,,1,,138918,46,66,58,43,26,,1000,"0,59",3800,0
10.07.2024 13:00,0,30,55,1155370,55,0,17,0,,0,,138918,59,66,61,49,26,,0,"0,6",3800,0
10.07.2024 13:05,0,30,55,1155370,55,0,17,0,,0,,138919,50,65,61,52,26,,0,"0,61",3800,0
10.07.2024 13:10,"0,01",30,55,1155370,55,0,16,0,,0,,138919,61,66,61,30,26,,0,"0,59",3800,0
10.07.2024 13:15,0,30,55,1155370,55,0,17,0,,0,,138919,46,66,60,44,26,,0,"0,6",3800,0
10.07.2024 13:20,0,30,55,1155370,55,0,17,0,,0,,138920,38,65,61,50,26,,0,"0,6",3700,0
10.07.2024 13:25,0,30,55,1155370,55,0,17,0,,0,,138920,42,65,60,50,26,,0,"0,6",3700,0
10.07.2024 13:30,0,30,55,1155370,55,0,17,0,,0,,138920,42,65,60,48,26,,0,"0,6",3700,0
10.07.2024 13:35,0,30,55,1155370,55,0,17,0,,0,,138921,50,65,58,47,26,,0,"0,6",3700,0
10.07.2024 13:40,0,30,55,1155370,55,0,17,0,,0,,138921,53,66,61,22,26,,1000,"0,6",3700,0
10.07.2024 13:45,0,30,55,1155370,55,0,17,0,,0,,138921,59,66,61,41,26,,0,"0,6",3700,0
10.07.2024 13:50,"0,04",30,55,1155370,55,0,17,0,,0,,138922,55,66,60,42,26,,0,"0,6",3900,0
10.07.2024 13:55,0,30,55,1155370,55,0,17,0,,0,,138922,42,65,60,47,26,,0,"0,6",3800,0
10.07.2024 14:00,0,30,55,1155370,55,0,17,0,,0,,138922,47,65,60,48,26,,0,"0,6",3700,0
10.07.2024 14:05,0,30,55,1155370,55,0,16,0,,0,,138923,55,65,61,25,26,,800,"0,6",3600,0
10.07.2024 14:10,"2,71",30,55,1155370,55,0,17,0,,70,,138923,52,64,60,38,26,,0,"0,6",3500,0
10.07.2024 14:15,"4,13",30,55,1155370,55,0,17,0,,70,,138923,38,63,59,43,26,,12700,"0,6",2700,0
10.07.2024 14:20,"4,1",30,55,1155380,55,0,17,0,,70,,138923,55,62,60,41,26,,50200,"0,59",3900,0
10.07.2024 14:25,"4,27",30,55,1155380,55,0,17,0,,70,,138924,51,64,60,46,26,,47400,"0,6",3900,0
10.07.2024 14:30,"0,17",30,55,1155380,55,0,17,0,,0,,138924,51,64,61,47,26,,47300,"0,61",4200,0
10.07.2024 14:35,"0,04",30,55,1155380,55,0,17,0,,0,,138924,45,64,61,49,26,,4800,"0,6",4100,0
10.07.2024 14:40,0,30,55,1155380,55,0,17,0,,0,,138925,45,64,61,50,26,,200,"0,6",4000,0
10.07.2024 14:45,0,30,55,1155380,55,0,17,0,,0,,138925,45,64,61,50,26,,0,"0,6",3900,0
10.07.2024 14:50,0,30,55,1155380,55,0,18,0,,0,,138925,49,64,60,50,26,,0,"0,6",3900,0
10.07.2024 14:55,"0,17",30,55,1155380,55,0,16,0,,0,,138926,59,66,61,23,26,,1200,"0,6",3800,0
10.07.2024 15:00,"0,05",30,55,1155380,55,0,16,0,,0,,138926,56,66,60,37,26,,0,"0,6",3900,0
10.07.2024 15:05,0,30,55,1155380,56,0,16,0,,0,,138926,46,66,61,41,26,,0,"0,6",3700,0
10.07.2024 15:10,0,30,55,1155380,55,0,16,0,,0,,138927,45,65,61,41,26,,0,"0,6",3800,0
10.07.2024 15:15,0,30,55,1155380,55,0,16,0,,0,,138927,59,66,61,45,26,,0,"0,59",3800,0
10.07.2024 15:20,0,30,55,1155380,55,0,16,0,,0,,138927,55,66,60,46,26,,0,"0,6",3700,0
10.07.2024 15:25,0,30,55,1155380,55,0,17,0,,0,,138928,52,66,59,44,26,,0,"0,6",3700,0
10.07.2024 15:30,"0,03",30,55,1155380,55,0,16,0,,0,,138928,56,66,60,25,26,,0,"0,59",3900,0
10.07.2024 15:35,0,30,55,1155380,55,0,16,0,,0,,138928,44,66,60,37,26,,700,"0,61",3800,0
10.07.2024 15:40,"0,01",30,55,1155380,55,0,16,0,,0,,138929,59,65,61,26,26,,0,"0,59",3700,0
10.07.2024 15:45,0,30,55,1155380,55,0,16,0,,0,,138929,54,65,60,24,26,,0,"0,58",3700,0
10.07.2024 15:50,0,30,55,1155380,55,0,16,0,,0,,138929,42,65,60,38,26,,0,"0,61",3600,0
10.07.2024 15:55,"4,18",30,55,1155390,55,0,17,0,,70,,138930,44,63,57,49,26,,13300,"0,6",1800,0
10.07.2024 16:00,"4,14",30,55,1155390,55,0,17,0,,70,,138930,49,61,60,49,26,,58400,"0,6",3800,0
10.07.2024 16:05,"4,18",30,55,1155390,55,0,17,0,,70,,138930,50,59,60,44,26,,47300,"0,6",4000,0
10.07.2024 16:10,"0,17",30,54,1155400,55,0,17,0,,1,,138930,47,60,60,46,26,,45600,"0,6",4300,0
10.07.2024 16:15,"0,02",30,54,1155400,55,0,17,0,,1,,138931,59,65,61,40,26,,4100,"0,6",4200,0
10.07.2024 16:20,0,30,55,1155400,55,0,17,0,,1,,138931,57,66,60,25,26,,200,"0,6",4000,0
10.07.2024 16:25,0,30,55,1155400,55,0,16,0,,0,,138932,53,66,60,29,26,,400,"0,59",4100,0
10.07.2024 16:45,0,30,55,1155400,55,0,17,0,,0,,138933,44,65,60,38,26,,0,"0,6",3900,0
10.07.2024 16:50,0,30,55,1155400,55,0,17,0,,0,,138933,44,65,60,45,26,,0,"0,6",4000,0
10.07.2024 16:55,0,30,55,1155400,55,0,17,0,,0,,138934,46,65,61,46,26,,0,"0,61",3900,0
10.07.2024 17:00,0,30,55,1155400,55,0,17,0,,0,,138934,52,65,60,46,26,,0,"0,6",3800,0
10.07.2024 17:05,0,30,55,1155400,55,0,17,0,,0,,138934,52,65,61,46,26,,0,"0,61",3900,0
10.07.2024 17:10,0,30,55,1155400,55,0,18,0,,0,,138935,51,64,61,46,26,,0,"0,6",3900,0
10.07.2024 17:15,0,30,55,1155400,55,0,18,0,,0,,138935,50,64,61,45,26,,0,"0,6",3800,0
10.07.2024 17:20,"0,01",30,55,1155400,55,0,16,0,,0,,138935,56,66,59,22,26,,0,"0,59",3800,0
10.07.2024 17:25,"0,05",30,55,1155400,55,0,15,0,,0,,138936,53,66,58,20,26,,600,"0,6",3700,0
10.07.2024 17:30,0,30,55,1155400,55,0,16,0,,0,,138936,45,65,59,34,26,,100,"0,61",3700,0
10.07.2024 17:35,0,30,55,1155400,55,0,16,0,,0,,138936,40,64,60,37,26,,0,"0,6",3700,0
10.07.2024 17:40,"4,2",30,54,1155400,55,0,16,0,,70,,138936,49,63,58,45,26,,300,"0,6",3900,0
10.07.2024 17:45,"4,27",30,55,1155400,55,0,16,0,,70,,138937,51,59,59,44,26,,68000,"0,6",2100,0
10.07.2024 17:50,"4,17",30,54,1155410,55,0,16,0,,70,,138937,53,62,60,48,26,,49300,"0,59",3900,0
10.07.2024 17:55,"4,2",30,54,1155410,54,0,17,0,,70,,138937,50,63,60,50,26,,49200,"0,61",4100,0
10.07.2024 18:00,"0,21",30,54,1155410,54,0,17,0,,1,,138938,47,63,59,49,26,,49000,"0,6",4500,0
10.07.2024 18:05,"0,01",30,55,1155410,55,0,17,0,,1,,138938,49,64,61,49,26,,2400,"0,6",4400,0
10.07.2024 18:10,0,30,55,1155410,55,0,17,0,,1,,138939,49,66,60,46,26,,0,"0,6",4100,0
10.07.2024 18:15,0,30,55,1155410,55,0,16,0,,0,,138939,54,66,59,21,26,,500,"0,59",4100,0
10.07.2024 18:20,"0,12",30,55,1155410,55,0,15,0,,0,,138939,55,66,59,24,26,,0,"0,59",4100,0
10.07.2024 18:25,0,30,54,1155410,55,0,16,0,,0,,138940,46,66,61,32,26,,0,"0,6",4100,0
10.07.2024 18:30,"0,03",30,54,1155410,55,0,16,0,,0,,138940,59,66,61,29,26,,0,"0,6",4200,0
10.07.2024 18:35,0,30,55,1155410,55,0,16,0,,0,,138940,49,66,61,21,26,,0,"0,6",4100,0
10.07.2024 18:40,0,30,55,1155410,55,0,16,0,,0,,138941,51,66,60,32,26,,0,"0,61",4100,0
10.07.2024 18:45,0,30,55,1155410,55,0,16,0,,0,,138941,51,66,60,44,26,,0,"0,6",4000,0
10.07.2024 18:50,0,30,55,1155410,55,0,16,0,,0,,138941,56,66,60,44,26,,0,"0,6",3900,0
10.07.2024 18:55,0,30,55,1155410,55,0,16,0,,0,,138942,55,66,61,26,26,,0,"0,6",4000,0
10.07.2024 19:00,0,30,55,1155410,55,0,16,0,,0,,138942,43,65,61,37,26,,0,"0,6",3900,0
10.07.2024 19:05,0,30,55,1155410,55,0,16,0,,0,,138942,51,65,60,40,26,,0,"0,59",4000,0
10.07.2024 19:10,0,30,55,1155410,55,0,16,0,,0,,138943,40,65,60,47,26,,0,"0,6",4000,0
10.07.2024 19:15,"0,24",30,55,1155410,55,0,16,0,,0,,138943,46,65,60,47,26,,0,"0,6",3800,0
10.07.2024 19:20,"0,24",30,55,1155410,55,0,16,0,,70,,138943,60,63,61,29,26,,600,"0,6",3400,0
10.07.2024 19:25,"4,13",30,55,1155420,55,0,15,0,,70,,138943,59,61,58,55,26,,55000,"0,59",2500,0
10.07.2024 19:30,"4,22",30,55,1155430,55,0,16,0,,70,,138944,53,63,61,34,26,,67200,"0,6",3000,0
10.07.2024 19:35,"4,23",30,54,1155430,55,0,16,0,,70,,138944,51,63,61,45,26,,54000,"0,6",4100,0
10.07.2024 19:40,"4,15",30,54,1155430,55,0,16,0,,1,,138944,52,65,60,41,26,,700,"0,6",4400,0
10.07.2024 19:45,"0,06",30,55,1155430,55,0,16,0,,1,,138945,55,66,60,43,26,,1600,"0,6",4200,0
10.07.2024 19:50,"0,04",30,55,1155430,55,0,16,0,,1,,138945,53,66,60,44,26,,800,"0,6",4000,0
10.07.2024 19:55,"0,02",30,55,1155430,55,0,16,0,,0,,138945,59,66,61,35,26,,100,"0,6",4100,0
10.07.2024 20:00,"0,01",30,55,1155430,55,0,16,0,,0,,138946,40,66,60,45,26,,300,"0,61",4100,0
10.07.2024 20:05,"0,01",30,55,1155430,55,0,16,0,,0,,138946,58,66,61,36,26,,0,"0,6",4100,0
10.07.2024 20:10,0,30,55,1155430,55,0,16,0,,0,,138947,42,66,61,39,26,,100,"0,6",4100,0
10.07.2024 20:15,0,30,55,1155430,55,0,16,0,,0,,138947,54,66,60,25,26,,0,"0,58",4100,0
10.07.2024 20:20,0,30,55,1155430,55,0,16,0,,0,,138947,51,66,61,37,26,,100,"0,6",4100,0
10.07.2024 20:25,0,30,55,1155430,55,0,15,0,,0,,138948,54,66,59,21,26,,0,"0,58",3900,0
10.07.2024 20:30,"0,01",30,55,1155430,55,0,15,0,,0,,138948,54,66,60,29,26,,0,"0,6",4000,0
10.07.2024 20:35,0,30,55,1155430,55,0,15,0,,0,,138948,55,66,60,32,26,,100,"0,59",3700,0
10.07.2024 20:40,"0,05",30,55,1155430,55,0,16,0,,0,,138949,42,66,60,47,26,,100,"0,6",4000,0
10.07.2024 20:45,0,30,55,1155430,55,0,16,0,,0,,138949,40,65,60,49,26,,0,"0,6",4100,0
10.07.2024 20:50,0,30,55,1155430,55,0,16,0,,0,,138949,57,65,60,27,26,,0,"0,59",3900,0
10.07.2024 20:55,0,30,55,1155430,55,0,16,0,,69,,138950,55,64,60,30,26,,0,"0,6",3800,0
10.07.2024 21:15,"4,1",30,54,1155450,55,0,16,0,,1,,138951,48,64,61,47,26,,1400,"0,6",4400,0
10.07.2024 21:20,"0,13",30,55,1155450,55,0,17,0,,1,,138951,45,63,61,50,26,,2500,"0,6",4400,0
10.07.2024 21:25,"0,02",30,55,1155450,55,0,17,0,,1,,138952,49,64,60,51,26,,100,"0,59",4100,0
10.07.2024 21:30,0,30,55,1155450,55,0,17,0,,0,,138952,48,65,60,43,26,,0,"0,6",4000,0
10.07.2024 21:35,0,30,55,1155450,55,0,17,0,,0,,138952,49,65,60,51,26,,0,"0,6",4000,0
10.07.2024 21:40,0,30,55,1155450,55,0,17,0,,0,,138953,51,65,61,51,26,,0,"0,6",4000,0
10.07.2024 21:45,0,30,55,1155450,55,0,17,0,,0,,138953,62,66,61,42,26,,100,"0,6",3900,0
10.07.2024 21:50,0,30,55,1155450,55,0,17,0,,0,,138953,47,65,61,51,26,,0,"0,6",4000,0
10.07.2024 21:55,0,30,55,1155450,55,0,17,0,,0,,138954,57,66,60,42,26,,0,"0,6",3900,0
10.07.2024 22:00,"0,07",30,55,1155450,55,0,16,0,,0,,138954,54,66,60,42,26,,1500,"0,6",3800,0
10.07.2024 22:05,0,30,55,1155450,55,0,16,0,,0,,138954,40,66,60,51,26,,0,"0,6",3900,0
10.07.2024 22:10,0,30,55,1155450,55,0,16,0,,0,,138955,43,65,59,49,26,,0,"0,6",3800,0
10.07.2024 22:15,0,30,55,1155450,55,0,16,0,,0,,138955,55,65,61,41,26,,0,"0,6",3700,0
10.07.2024 22:20,0,30,55,1155450,55,0,16,0,,0,,138955,54,65,60,40,26,,0,"0,6",3800,0
10.07.2024 22:25,0,30,55,1155450,55,0,16,0,,0,,138955,49,65,61,37,26,,0,"0,6",3800,0
10.07.2024 22:30,0,30,55,1155450,55,0,16,0,,0,,138956,58,65,61,36,26,,0,"0,6",3800,0
10.07.2024 22:35,0,30,55,1155450,55,0,16,0,,0,,138956,58,65,61,23,26,,800,"0,6",3800,0
10.07.2024 22:40,0,30,55,1155450,55,0,16,0,,78,,138956,52,64,61,22,26,,0,"0,6",3700,0
10.07.2024 22:45,"4,72",30,55,1155450,55,0,16,0,,69,,138957,44,61,57,47,26,,15200,"0,6",3400,0
10.07.2024 22:50,"4,18",30,55,1155450,56,0,16,0,,69,,138957,60,63,61,28,26,,61800,"0,6",3000,0
10.07.2024 22:55,"4,21",30,55,1155460,55,0,16,0,,69,,138957,63,65,62,43,26,,53000,"0,6",3600,0
10.07.2024 23:00,"4,22",30,55,1155460,55,0,16,0,,70,,138958,55,65,61,44,26,,52000,"0,6",4000,0
10.07.2024 23:05,"0,11",30,55,1155460,56,0,16,0,,0,,138958,50,65,60,53,26,,4300,"0,6",4100,0
10.07.2024 23:10,"0,1",30,55,1155460,56,0,16,0,,0,,138958,58,67,61,23,26,,3300,"0,6",3700,0
10.07.2024 23:15,"0,06",30,55,1155460,55,0,15,0,,0,,138959,56,67,60,20,26,,400,"0,6",3600,0
10.07.2024 23:20,"0,01",30,55,1155460,55,0,16,0,,0,,138959,41,66,60,27,26,,0,"0,6",3800,0
10.07.2024 23:25,0,30,55,1155460,55,0,16,0,,0,,138959,50,66,61,47,26,,0,"0,6",3900,0
10.07.2024 23:30,0,30,55,1155460,55,0,16,0,,0,,138960,51,66,61,46,26,,0,"0,6",4100,0
10.07.2024 23:35,0,30,55,1155460,55,0,16,0,,0,,138960,50,65,61,46,26,,0,"0,6",3900,0
10.07.2024 23:40,0,30,55,1155460,55,0,16,0,,0,,138960,49,65,61,49,26,,0,"0,61",3800,0
10.07.2024 23:45,0,30,55,1155460,55,0,16,0,,0,,138961,57,66,61,37,26,,0,"0,59",3800,0
10.07.2024 23:50,"0,05",30,55,1155460,56,0,16,0,,0,,138961,50,66,59,48,26,,0,"0,6",3700,0
10.07.2024 23:55,"0,01",30,55,1155460,55,0,16,0,,0,,138961,57,66,61,41,26,,0,"0,6",3800,0
11.07.2024 00:00,0,30,55,1155460,55,0,16,0,,0,,138962,51,66,61,50,26,,0,"0,6",3900,0
11.07.2024 00:05,0,30,55,1155460,55,0,17,0,,0,,138962,41,65,60,55,26,,0,"0,6",3900,0
11.07.2024 00:10,0,30,55,1155460,55,0,17,0,,0,,138962,44,65,60,55,26,,0,"0,6",3800,0
11.07.2024 00:15,0,30,55,1155460,55,0,17,0,,0,,138963,44,65,58,54,26,,0,"0,6",3800,0
11.07.2024 00:20,0,30,55,1155460,55,0,17,0,,0,,138963,54,65,60,46,26,,0,"0,6",3700,0
11.07.2024 00:25,0,30,55,1155460,55,0,17,0,,0,,138963,50,65,60,50,26,,0,"0,6",3700,0
11.07.2024 00:30,0,30,55,1155460,55,0,17,0,,70,,138963,60,64,60,38,26,,0,"0,6",3600,0
11.07.2024 00:35,"4,15",30,55,1155470,55,0,17,0,,70,,138964,60,63,58,36,26,,40000,"0,6",3600,0
11.07.2024 00:40,"4,16",29,55,1155470,55,0,17,0,,70,,138964,58,63,61,36,26,,41700,"0,61",4000,0
11.07.2024 00:45,"4,19",30,55,1155470,55,0,18,0,,70,,138964,56,62,61,36,26,,43400,"0,6",3900,0
11.07.2024 00:50,"4,17",30,55,1155480,55,0,18,0,,1,,138965,55,62,61,36,26,,43100,"0,6",4100,0
11.07.2024 00:55,"0,17",30,55,1155480,55,0,18,0,,1,,138965,47,62,59,46,26,,2800,"0,61",4000,0
11.07.2024 01:00,"0,03",30,55,1155480,55,0,18,0,,1,,138965,58,65,61,41,26,,0,"0,6",3900,0
11.07.2024 01:05,0,30,55,1155480,55,0,18,0,,0,,138966,43,65,61,43,26,,0,"0,6",3900,0
11.07.2024 01:10,0,30,55,1155480,55,0,18,0,,0,,138966,42,65,61,48,26,,0,"0,6",3900,0
11.07.2024 01:15,0,30,55,1155480,55,0,18,0,,0,,138966,42,65,61,48,26,,0,"0,61",3900,0
11.07.2024 01:20,0,30,55,1155480,55,0,18,0,,0,,138967,43,64,61,48,26,,0,"0,6",3800,0
11.07.2024 01:25,0,30,55,1155480,55,0,19,0,,0,,138967,43,64,61,48,26,,0,"0,61",3800,0
11.07.2024 01:30,0,29,55,1155480,56,0,19,0,,0,,138967,43,63,61,47,26,,0,"0,6",3700,0
11.07.2024 01:35,0,30,55,1155480,56,0,19,0,,0,,138968,42,63,61,47,26,,0,"0,6",3700,0
11.07.2024 01:40,0,30,55,1155480,56,0,19,0,,0,,138968,46,65,60,49,26,,0,"0,6",3700,0
11.07.2024 01:45,"0,02",30,55,1155480,56,0,19,0,,0,,138968,57,65,61,50,26,,0,"0,6",3600,0
11.07.2024 01:50,0,30,55,1155480,56,0,19,0,,0,,138969,56,64,61,50,26,,0,"0,6",3600,0
11.07.2024 01:55,0,30,55,1155480,56,0,19,0,,0,,138969,55,64,61,49,26,,0,"0,61",3700,0
11.07.2024 02:00,0,29,55,1155480,56,0,20,0,,0,,138969,49,64,61,50,26,,0,"0,6",3700,0
11.07.2024 02:05,0,30,55,1155480,56,0,20,0,,0,,138970,47,64,61,50,26,,0,"0,6",3600,0
11.07.2024 02:10,0,29,55,1155480,56,0,20,0,,0,,138970,46,63,61,49,26,,0,"0,6",3600,0
11.07.2024 02:15,0,29,55,1155480,56,0,20,0,,0,,138970,46,63,61,49,26,,0,"0,6",3700,0
11.07.2024 02:20,0,29,55,1155480,56,0,20,0,,0,,138970,45,62,61,49,26,,0,"0,61",3600,0
11.07.2024 02:25,0,29,55,1155480,56,0,20,0,,0,,138971,45,62,61,48,26,,0,"0,6",3600,0
11.07.2024 02:45,"4,18",29,55,1155480,55,0,21,0,,70,,138972,44,61,60,47,26,,40600,"0,61",3300,0
11.07.2024 02:50,"4,13",29,55,1155490,55,0,21,0,,70,,138972,44,61,61,47,26,,41100,"0,6",3600,0
11.07.2024 02:55,"4,15",29,55,1155490,55,0,21,0,,1,,138973,44,60,61,46,26,,41100,"0,6",3900,0
11.07.2024 03:00,"0,07",29,55,1155490,55,0,21,0,,1,,138973,44,60,61,46,26,,1600,"0,6",4000,0
11.07.2024 03:05,"0,06",29,55,1155490,55,0,21,0,,1,,138973,44,60,61,46,26,,1000,"0,6",4000,0
11.07.2024 03:10,"0,03",29,55,1155490,56,0,22,0,,0,,138974,44,60,61,45,26,,300,"0,61",3800,0
11.07.2024 03:15,0,30,55,1155490,56,0,22,0,,0,,138974,48,63,61,47,26,,0,"0,6",3800,0
11.07.2024 03:20,0,29,55,1155490,56,0,21,0,,0,,138974,58,65,61,37,26,,0,"0,6",3800,0
11.07.2024 03:25,0,29,55,1155490,55,0,21,0,,0,,138974,56,64,61,37,26,,0,"0,6",3700,0
11.07.2024 03:30,0,29,55,1155490,55,0,21,0,,0,,138975,54,64,61,37,26,,0,"0,6",3800,0
11.07.2024 03:35,0,29,55,1155490,56,0,22,0,,0,,138975,47,64,61,36,26,,0,"0,6",3700,0
11.07.2024 03:40,0,29,55,1155490,56,0,22,0,,0,,138975,45,63,61,36,26,,0,"0,6",3700,0
11.07.2024 03:45,0,29,55,1155490,56,0,22,0,,0,,138975,44,63,61,36,26,,0,"0,6",3700,0
11.07.2024 03:50,0,29,55,1155490,56,0,22,0,,0,,138976,42,62,61,36,26,,0,"0,6",3700,0
11.07.2024 03:55,0,29,55,1155490,56,0,22,0,,0,,138976,41,62,61,36,26,,0,"0,6",3600,0
11.07.2024 04:00,0,29,55,1155490,56,0,22,0,,0,,138976,41,62,61,36,26,,0,"0,6",3600,0
11.07.2024 04:05,0,29,55,1155490,56,0,22,0,,0,,138977,41,61,61,36,26,,0,"0,6",3600,0
11.07.2024 04:10,0,29,55,1155490,56,0,22,0,,0,,138977,40,61,61,36,26,,0,"0,61",3600,0
11.07.2024 04:15,0,29,55,1155490,56,0,22,0,,0,,138977,40,60,61,36,26,,0,"0,61",3600,0
11.07.2024 04:20,0,29,55,1155490,56,0,22,0,,0,,138978,40,60,61,36,26,,0,"0,6",3600,0
11.07.2024 04:25,0,29,55,1155490,56,0,22,0,,0,,138978,50,63,61,42,26,,0,"0,6",3500,0
11.07.2024 04:45,0,29,55,1155490,56,0,23,0,,69,,138979,45,63,61,43,26,,-20500,"0,6",3400,0
11.07.2024 04:50,"4,18",29,55,1155490,56,0,23,0,,69,,138979,44,63,60,43,26,,38100,"0,6",2800,0
11.07.2024 04:55,"4,15",29,55,1155500,55,0,23,0,,69,,138980,43,62,61,43,26,,38600,"0,6",3600,0
11.07.2024 05:00,"4,22",29,55,1155500,55,0,23,0,,70,,138980,43,62,61,43,26,,37900,"0,6",3700,0
11.07.2024 05:05,"4,15",29,55,1155500,55,0,23,0,,1,,138980,48,62,61,45,26,,500,"0,6",3900,0
11.07.2024 05:10,"0,07",29,55,1155500,55,0,23,0,,1,,138981,46,63,60,47,26,,1100,"0,6",3900,0
11.07.2024 05:15,"0,04",29,55,1155500,55,0,23,0,,1,,138981,50,64,61,45,26,,200,"0,6",3700,0
11.07.2024 05:20,"0,01",29,55,1155500,55,0,23,0,,0,,138981,50,65,61,50,26,,0,"0,6",3900,0
11.07.2024 05:25,0,29,55,1155500,55,0,22,0,,0,,138982,45,65,61,49,26,,0,"0,6",3900,0
11.07.2024 05:30,0,29,55,1155500,55,0,22,0,,0,,138982,57,65,61,44,26,,100,"0,61",3900,0
11.07.2024 05:35,0,29,55,1155500,55,0,22,0,,0,,138982,54,65,61,42,26,,0,"0,6",3800,0
11.07.2024 05:40,0,29,55,1155500,55,0,22,0,,0,,138983,52,64,61,41,26,,0,"0,6",3700,0
11.07.2024 05:45,0,29,55,1155500,55,0,21,0,,0,,138983,54,65,61,50,26,,0,"0,6",3800,0
11.07.2024 05:50,0,29,55,1155500,56,0,21,0,,0,,138983,47,65,61,48,26,,0,"0,6",3800,0
11.07.2024 05:55,0,29,55,1155500,55,0,21,0,,0,,138984,47,65,61,50,26,,0,"0,6",3800,0
11.07.2024 06:00,0,29,55,1155500,55,0,21,0,,0,,138984,50,65,61,50,26,,0,"0,6",3800,0
11.07.2024 06:05,0,29,55,1155500,55,0,21,0,,0,,138984,50,65,61,51,26,,0,"0,6",3700,0
11.07.2024 06:10,0,29,55,1155500,55,0,21,0,,0,,138985,50,64,61,51,26,,0,"0,6",3700,0
11.07.2024 06:15,0,29,55,1155500,56,0,21,0,,0,,138985,55,64,61,52,26,,0,"0,6",3700,0
11.07.2024 06:20,"0,01",29,55,1155500,56,0,20,0,,0,,138985,50,64,61,51,26,,0,"0,61",3700,0
11.07.2024 06:25,"0,02",29,55,1155500,55,0,20,0,,0,,138986,49,65,59,54,26,,0,"0,6",3700,0
11.07.2024 06:30,"0,05",29,55,1155500,55,0,17,0,,0,,138986,55,65,59,24,26,,900,"0,6",3800,0
11.07.2024 06:35,"0,04",29,55,1155500,55,0,17,0,,0,,138986,54,64,60,35,26,,0,"0,6",3600,0
11.07.2024 06:40,"0,03",29,55,1155500,55,0,16,0,,70,,138987,61,63,61,30,26,,3900,"0,6",3600,0
11.07.2024 06:45,"4,19",29,55,1155500,55,0,17,0,,70,,138987,44,61,60,45,26,,42800,"0,6",2600,0
11.07.2024 06:50,"4,22",29,55,1155510,55,0,17,0,,70,,138987,53,64,60,41,26,,44200,"0,6",3900,0
11.07.2024 06:55,"4,16",29,55,1155510,55,0,16,0,,70,,138987,61,66,61,30,26,,46000,"0,6",4000,0
11.07.2024 07:00,"0,12",29,54,1155510,55,0,16,0,,1,,138988,48,66,58,37,26,,4400,"0,6",4200,0
11.07.2024 07:05,"0,04",29,55,1155510,55,0,16,0,,1,,138988,57,65,61,31,26,,0,"0,6",4100,0
11.07.2024 07:10,0,29,55,1155510,55,0,17,0,,1,,138988,45,65,59,48,26,,0,"0,6",3600,0
11.07.2024 07:15,"0,1",29,55,1155510,55,0,17,0,,0,,138989,53,65,60,49,26,,0,"0,6",3800,0
11.07.2024 07:20,"0,01",29,55,1155510,55,0,16,0,,0,,138989,55,66,59,35,26,,0,"0,6",3800,0
11.07.2024 07:25,"0,07",29,55,1155510,55,0,16,0,,0,,138989,57,66,61,30,26,,0,"0,6",3600,0
11.07.2024 07:30,0,29,55,1155510,55,0,16,0,,0,,138990,51,66,61,38,26,,0,"0,6",4000,0
11.07.2024 07:35,0,29,55,1155510,55,0,16,0,,0,,138990,57,66,61,23,26,,0,"0,6",4000,0
11.07.2024 07:40,"0,02",29,55,1155510,55,0,16,0,,0,,138990,53,66,59,19,26,,1300,"0,59",4100,0
11.07.2024 07:45,0,29,55,1155510,55,0,16,0,,0,,138991,56,66,60,26,26,,0,"0,59",3800,0
11.07.2024 07:50,"0,04",29,55,1155510,55,0,16,0,,0,,138991,53,66,60,33,26,,0,"0,6",3900,0
11.07.2024 07:55,"0,01",29,55,1155510,55,0,16,0,,0,,138991,37,65,60,46,26,,0,"0,59",4100,0
11.07.2024 08:00,"0,01",29,55,1155510,55,0,15,0,,0,,138992,54,65,58,20,26,,200,"0,59",4100,0
11.07.2024 08:05,"0,02",29,54,1155510,55,0,16,0,,0,,138992,46,64,58,35,26,,0,"0,59",3900,0
11.07.2024 08:10,"4,05",29,55,1155520,55,0,16,0,,70,,138992,55,56,56,52,26,,48900,"0,59",3300,0
11.07.2024 08:15,"4,24",29,54,1155520,54,0,16,0,,70,,138993,58,62,61,40,26,,57500,"0,59",3800,0
11.07.2024 08:20,"4,19",29,54,1155530,54,0,16,0,,70,,138993,49,64,61,47,26,,49700,"0,6",4400,0
11.07.2024 08:25,"4,22",29,54,1155530,54,0,16,0,,1,,138993,54,66,60,51,26,,1600,"0,6",4600,0
11.07.2024 08:30,"0,14",29,54,1155530,55,0,16,0,,1,,138994,52,66,60,44,26,,700,"0,6",4400,0
11.07.2024 08:35,0,29,55,1155530,55,0,16,0,,1,,138994,47,66,60,48,26,,100,"0,61",4200,0
11.07.2024 08:40,0,29,54,1155530,55,0,17,0,,0,,138994,45,65,61,45,26,,0,"0,6",4300,0
11.07.2024 08:45,0,29,55,1155530,55,0,17,0,,0,,138995,43,65,60,51,26,,0,"0,6",4200,0
11.07.2024 08:50,0,29,55,1155530,55,0,17,0,,0,,138995,45,65,59,52,26,,0,"0,6",4100,0
11.07.2024 08:55,"0,06",29,55,1155530,55,0,17,0,,0,,138996,51,66,61,39,26,,100,"0,6",3900,0
11.07.2024 09:00,0,29,55,1155530,55,0,17,0,,0,,138996,42,66,61,49,26,,0,"0,6",3900,0
11.07.2024 09:05,"0,04",29,55,1155530,55,0,17,0,,0,,138996,50,66,58,48,26,,0,"0,6",3900,0
11.07.2024 09:10,0,29,55,1155530,55,0,17,0,,0,,138997,51,66,59,32,26,,0,"0,59",4000,0
11.07.2024 09:15,0,29,55,1155530,55,0,17,0,,0,,138997,52,65,61,39,26,,0,"0,6",3900,0
11.07.2024 09:20,0,29,55,1155530,55,0,17,0,,0,,138997,48,65,61,47,26,,0,"0,6",4000,0
11.07.2024 09:25,0,29,55,1155530,55,0,17,0,,0,,138998,51,65,60,46,26,,0,"0,6",4000,0
11.07.2024 09:30,0,29,55,1155530,55,0,17,0,,0,,138998,45,65,60,51,26,,0,"0,6",3900,0
11.07.2024 09:35,0,29,55,1155530,55,0,17,0,,0,,138998,49,65,59,46,26,,0,"0,6",3800,0
11.07.2024 09:40,"0,01",29,55,1155530,55,0,17,0,,0,,138999,56,65,60,35,26,,0,"0,6",3900,0
11.07.2024 09:45,0,29,55,1155530,55,0,17,0,,0,,138999,44,65,60,47,26,,0,"0,6",3800,0
11.07.2024 09:50,"0,07",29,55,1155530,55,0,17,0,,0,,138999,53,64,60,48,26,,0,"0,6",3800,0
11.07.2024 09:55,"4,18",29,55,1155530,55,0,16,0,,70,,138999,58,59,58,56,26,,53800,"0,59",3100,0
11.07.2024 10:00,"4,2",29,55,1155540,55,0,16,0,,70,,139000,56,61,61,23,26,,59600,"0,59",4200,0
11.07.2024 10:05,"4,15",29,55,1155540,55,0,16,0,,70,,139000,45,63,60,40,26,,55500,"0,6",4200,0
11.07.2024 10:10,"1,53",29,54,1155550,55,0,16,0,,1,,139000,44,64,60,44,26,,4400,"0,6",4300,0
11.07.2024 10:15,"0,07",29,55,1155550,55,0,16,0,,1,,139001,56,66,61,34,26,,2300,"0,6",4200,0
11.07.2024 10:20,0,29,55,1155550,55,0,16,0,,1,,139001,58,65,61,27,26,,0,"0,6",4100,0
11.07.2024 10:25,0,29,55,1155550,55,0,16,0,,0,,139001,48,65,60,42,26,,0,"0,6",4000,0
11.07.2024 10:30,0,29,55,1155550,55,0,17,0,,0,,139002,47,65,61,40,26,,0,"0,6",3900,0
11.07.2024 10:35,0,29,55,1155550,55,0,17,0,,0,,139002,40,65,60,47,26,,0,"0,6",3900,0
11.07.2024 10:40,0,29,55,1155550,55,0,17,0,,0,,139002,46,65,60,46,26,,0,"0,6",4000,0
11.07.2024 10:45,0,29,55,1155550,55,0,17,0,,0,,139003,42,65,60,47,26,,0,"0,6",3900,0
11.07.2024 10:50,0,29,55,1155550,55,0,17,0,,0,,139003,58,66,61,28,26,,1300,"0,6",3900,0
11.07.2024 10:55,"0,06",29,55,1155550,55,0,16,0,,0,,139003,55,66,59,32,26,,600,"0,59",3900,0
11.07.2024 11:00,"0,04",29,55,1155550,55,0,16,0,,0,,139004,54,66,61,31,26,,0,"0,58",3800,0
11.07.2024 11:05,0,29,55,1155550,55,0,16,0,,0,,139004,43,65,61,32,26,,0,"0,6",3800,0
11.07.2024 11:10,0,29,55,1155550,55,0,16,0,,0,,139004,57,66,60,32,26,,300,"0,6",4000,0
11.07.2024 11:15,0,29,55,1155550,55,0,16,0,,0,,139005,44,65,61,42,26,,0,"0,6",3900,0
11.07.2024 11:20,0,29,55,1155550,55,0,16,0,,0,,139005,43,65,59,47,26,,0,"0,6",3900,0
11.07.2024 11:25,0,29,55,1155550,55,0,16,0,,0,,139005,51,65,58,44,26,,0,"0,6",4000,0
11.07.2024 11:30,"0,06",29,55,1155550,55,0,16,0,,0,,139006,55,65,60,32,26,,300,"0,6",3900,0
11.07.2024 11:35,"0,03",29,55,1155550,55,0,16,0,,70,,139006,55,63,60,43,26,,5700,"0,6",3700,0
11.07.2024 11:40,"4,14",29,55,1155550,55,0,16,0,,70,,139006,51,61,58,46,26,,56900,"0,6",2400,0
11.07.2024 11:45,"4,2",29,55,1155560,55,0,16,0,,70,,139007,61,64,61,47,26,,59100,"0,6",3900,0
11.07.2024 11:50,"4,2",29,54,1155560,55,0,17,0,,70,,139007,52,64,61,54,26,,50300,"0,6",4200,0
11.07.2024 11:55,"0,07",29,54,1155560,55,0,17,0,,1,,139007,46,63,61,53,26,,1900,"0,6",4300,0
11.07.2024 12:00,"0,06",30,55,1155560,55,0,17,0,,1,,139008,56,65,61,43,26,,1000,"0,6",4100,0
11.07.2024 12:05,"0,02",29,55,1155560,55,0,17,0,,1,,139008,57,66,60,39,26,,300,"0,6",4000,0
11.07.2024 12:10,"0,01",30,55,1155560,55,0,17,0,,0,,139008,43,66,60,49,26,,500,"0,6",4000,0
11.07.2024 12:15,0,30,55,1155560,55,0,17,0,,0,,139009,59,66,61,39,26,,0,"0,59",3900,0
11.07.2024 12:20,0,30,55,1155560,55,0,17,0,,0,,139009,57,66,59,43,26,,0,"0,59",3900,0
11.07.2024 12:25,0,30,55,1155560,55,0,17,0,,0,,139009,46,66,59,47,26,,0,"0,6",3900,0
11.07.2024 12:30,0,30,55,1155560,55,0,17,0,,0,,139010,46,66,60,51,26,,0,"0,6",3900,0
11.07.2024 12:35,0,30,55,1155560,55,0,17,0,,0,,139010,54,66,61,28,26,,0,"0,6",3800,0
11.07.2024 12:40,"0,01",30,55,1155560,55,0,17,0,,0,,139010,53,66,61,44,26,,0,"0,6",3900,0
11.07.2024 12:45,0,30,55,1155560,55,0,17,0,,0,,139011,52,66,61,46,26,,0,"0,6",3800,0
11.07.2024 12:50,0,30,55,1155560,55,0,17,0,,0,,139011,44,65,60,53,26,,0,"0,6",3900,0
11.07.2024 12:55,0,30,55,1155560,55,0,17,0,,0,,139011,47,65,61,52,26,,0,"0,6",3900,0
11.07.2024 13:00,0,30,55,1155560,55,0,18,0,,0,,139012,46,64,61,50,26,,0,"0,6",3700,0
11.07.2024 13:05,0,30,55,1155560,55,0,18,0,,0,,139012,43,64,58,49,26,,0,"0,61",3800,0
11.07.2024 13:10,"0,01",30,55,1155560,55,0,18,0,,0,,139012,46,64,60,45,26,,0,"0,6",3700,0
11.07.2024 13:15,0,30,55,1155560,55,0,18,0,,0,,139013,44,64,60,45,26,,0,"0,6",3600,0
11.07.2024 13:20,0,30,55,1155560,55,0,18,0,,0,,139013,45,64,60,48,26,,0,"0,6",3600,0
11.07.2024 13:25,0,30,55,1155560,55,0,18,0,,69,,139013,43,64,60,47,26,,8300,"0,6",3500,0
11.07.2024 13:30,"4,16",30,55,1155560,55,0,18,0,,69,,139014,43,64,59,48,26,,54500,"0,6",2200,0
11.07.2024 13:35,"4,15",30,55,1155570,55,0,18,0,,69,,139014,58,63,60,36,26,,49600,"0,6",3700,0
11.07.2024 13:40,"4,25",30,55,1155570,55,0,17,0,,70,,139014,61,65,61,35,26,,50700,"0,6",3900,0
11.07.2024 13:45,"4,13",30,55,1155580,55,0,17,0,,1,,139014,50,65,59,44,26,,1800,"0,6",4200,0
11.07.2024 13:50,"0,17",30,55,1155580,55,0,16,0,,1,,139015,56,66,60,33,26,,2400,"0,6",3800,0
11.07.2024 13:55,0,30,55,1155580,55,0,16,0,,1,,139015,46,66,58,31,26,,0,"0,59",3900,0
11.07.2024 14:00,0,30,55,1155580,55,0,16,0,,0,,139015,48,66,61,41,26,,0,"0,61",4000,0
11.07.2024 14:05,0,30,55,1155580,55,0,16,0,,0,,139016,58,66,61,46,26,,0,"0,6",3300,0
11.07.2024 14:10,0,30,55,1155580,55,0,16,0,,0,,139016,54,66,60,40,26,,0,"0,61",4000,0
11.07.2024 14:15,0,30,55,1155580,55,0,16,0,,0,,139016,49,66,60,40,26,,0,"0,6",3900,0
11.07.2024 14:20,0,30,55,1155580,55,0,17,0,,0,,139017,47,65,60,46,26,,0,"0,6",3800,0
11.07.2024 14:25,0,30,55,1155580,55,0,17,0,,0,,139017,41,65,60,48,26,,0,"0,6",3900,0
11.07.2024 14:30,0,30,55,1155580,55,0,17,0,,0,,139017,41,65,60,47,26,,0,"0,6",3900,0
11.07.2024 14:35,0,30,55,1155580,55,0,17,0,,0,,139018,42,64,61,48,26,,0,"0,6",3800,0
11.07.2024 14:40,0,30,55,1155580,55,0,18,0,,0,,139018,44,64,61,49,26,,0,"0,61",3800,0
11.07.2024 14:45,0,30,55,1155580,55,0,18,0,,0,,139018,43,64,61,48,26,,0,"0,6",3800,0
11.07.2024 14:50,0,30,55,1155580,55,0,18,0,,0,,139019,47,65,60,47,26,,0,"0,6",3800,0
11.07.2024 14:55,"0,03",30,55,1155580,55,0,18,0,,0,,139019,44,65,61,50,26,,0,"0,6",3700,0
11.07.2024 15:00,"0,04",30,55,1155580,55,0,18,0,,0,,139019,60,66,61,34,26,,700,"0,6",3800,0
11.07.2024 15:05,0,30,55,1155580,55,0,17,0,,0,,139020,51,65,60,45,26,,0,"0,61",3700,0
11.07.2024 15:10,0,30,55,1155580,55,0,17,0,,0,,139020,45,65,60,48,26,,0,"0,61",3700,0
11.07.2024 15:15,0,30,55,1155580,55,0,17,0,,0,,139020,48,64,59,47,26,,800,"0,6",3500,0
11.07.2024 15:20,"4,13",30,55,1155580,55,0,17,0,,69,,139021,52,63,60,52,26,,24700,"0,6",3700,0
11.07.2024 15:25,"4,14",30,55,1155580,55,0,17,0,,69,,139021,54,62,60,54,26,,46100,"0,6",3600,0
11.07.2024 15:30,"4,18",30,55,1155580,55,0,17,0,,69,,139021,58,63,60,39,26,,44800,"0,61",4000,0
11.07.2024 15:35,"4,15",30,54,1155590,55,0,17,0,,70,,139022,59,64,61,42,26,,43000,"0,6",4100,0
11.07.2024 15:40,"0,07",30,55,1155590,55,0,17,0,,1,,139022,47,64,61,52,26,,1700,"0,6",4100,0
11.07.2024 15:45,"0,06",30,55,1155590,55,0,17,0,,1,,139022,50,65,59,51,26,,1200,"0,6",4100,0
11.07.2024 15:50,"0,03",30,55,1155590,55,0,17,0,,1,,139023,46,65,61,44,26,,200,"0,6",4000,0
11.07.2024 15:55,"0,01",30,55,1155590,55,0,18,0,,0,,139023,42,65,60,50,26,,0,"0,6",3900,0
11.07.2024 16:00,0,30,55,1155590,55,0,18,0,,0,,139023,44,65,61,50,26,,0,"0,6",3900,0
11.07.2024 16:05,0,30,55,1155590,55,0,18,0,,0,,139024,43,65,60,49,26,,0,"0,6",3900,0
11.07.2024 16:10,0,30,55,1155590,55,0,18,0,,0,,139024,52,65,59,46,26,,0,"0,6",3800,0
11.07.2024 16:15,0,30,55,1155590,55,0,17,0,,0,,139024,50,66,58,41,26,,200,"0,59",3800,0
11.07.2024 16:20,0,30,55,1155590,55,0,17,0,,0,,139025,57,66,60,38,26,,0,"0,6",3700,0
11.07.2024 16:25,"0,01",30,55,1155590,55,0,16,0,,0,,139025,48,66,59,45,26,,0,"0,59",3800,0
11.07.2024 16:30,"0,03",30,55,1155590,55,0,16,0,,0,,139025,56,66,60,25,26,,0,"0,59",3700,0
11.07.2024 16:35,0,30,55,1155590,55,0,16,0,,0,,139026,32,65,60,43,26,,0,"0,6",3900,0
11.07.2024 16:40,0,30,55,1155590,55,0,16,0,,0,,139026,41,65,60,43,26,,0,"0,6",4000,0
11.07.2024 16:45,0,30,55,1155590,55,0,17,0,,0,,139026,45,65,60,46,26,,0,"0,6",3900,0
11.07.2024 16:50,0,30,55,1155590,55,0,17,0,,0,,139027,45,65,59,47,26,,900,"0,6",3800,0
11.07.2024 16:55,"0,01",30,55,1155590,55,0,17,0,,0,,139027,58,65,61,29,26,,0,"0,61",3800,0
11.07.2024 17:00,"0,01",30,55,1155590,55,0,17,0,,0,,139027,55,65,59,33,26,,500,"0,59",3800,0
11.07.2024 17:05,"4,2",30,55,1155590,55,0,17,0,,70,,139027,54,64,60,51,26,,20000,"0,6",3500,0
11.07.2024 17:10,"4,2",30,55,1155590,55,0,17,0,,70,,139028,45,63,59,52,26,,43000,"0,6",3400,0
11.07.2024 17:15,"4,18",30,55,1155600,55,0,16,0,,70,,139028,56,65,59,21,26,,52400,"0,6",3900,0
11.07.2024 17:20,"4,2",30,54,1155600,55,0,16,0,,70,,139028,59,65,61,34,26,,60900,"0,6",4000,0
11.07.2024 17:25,"0,08",30,55,1155610,55,0,16,0,,1,,139029,59,65,61,27,26,,2700,"0,6",4000,0
11.07.2024 17:30,"0,1",30,55,1155610,55,0,16,0,,1,,139029,58,66,61,24,26,,1500,"0,6",3900,0
11.07.2024 17:35,"0,02",30,55,1155610,55,0,16,0,,1,,139029,58,66,61,28,26,,100,"0,59",3800,0
11.07.2024 17:40,0,30,55,1155610,55,0,16,0,,0,,139030,59,66,61,31,26,,400,"0,58",3700,0
11.07.2024 17:45,"0,06",30,55,1155610,55,0,16,0,,0,,139030,54,66,58,19,26,,400,"0,59",3600,0
11.07.2024 17:50,0,30,55,1155610,55,0,16,0,,0,,139030,53,66,60,19,26,,0,"0,6",3600,0
11.07.2024 17:55,0,30,54,1155610,55,0,16,0,,0,,139031,59,66,61,23,26,,0,"0,59",4200,0
11.07.2024 18:00,0,30,55,1155610,55,0,16,0,,0,,139031,53,66,61,36,26,,0,"0,6",4000,0
11.07.2024 18:05,0,30,55,1155610,55,0,16,0,,0,,139031,50,66,59,28,26,,0,"0,58",3900,0
11.07.2024 18:10,"0,01",30,55,1155610,55,0,16,0,,0,,139032,61,66,61,34,26,,0,"0,61",4000,0
11.07.2024 18:15,"0,01",30,54,1155610,55,0,16,0,,0,,139032,60,66,60,37,26,,0,"0,6",4100,0
11.07.2024 18:20,0,30,55,1155610,55,0,16,0,,0,,139032,61,66,61,40,26,,0,"0,6",4000,0
11.07.2024 18:25,0,30,55,1155610,55,0,16,0,,0,,139033,53,65,61,43,26,,0,"0,61",3900,0
11.07.2024 18:30,0,30,55,1155610,55,0,16,0,,0,,139033,55,65,60,35,26,,0,"0,59",3800,0
11.07.2024 18:35,0,30,55,1155610,55,0,16,0,,0,,139033,60,65,61,30,26,,0,"0,59",3800,0
11.07.2024 18:40,0,30,55,1155610,55,0,16,0,,0,,139034,54,64,60,36,26,,0,"0,59",3700,0
11.07.2024 18:45,"4,15",30,55,1155610,55,0,16,0,,69,,139034,45,63,59,45,26,,0,"0,6",2600,0
11.07.2024 18:50,"4,13",30,55,1155610,55,0,16,0,,69,,139034,43,62,59,49,26,,79100,"0,61",3900,0
11.07.2024 18:55,"4,2",30,54,1155620,55,0,16,0,,69,,139035,59,65,61,51,26,,45900,"0,6",4300,0
11.07.2024 19:00,"4,2",30,54,1155620,54,0,16,0,,70,,139035,44,64,61,53,26,,53100,"0,59",4500,0
11.07.2024 19:05,"0,06",30,54,1155620,54,0,17,0,,1,,139035,47,65,60,51,26,,45300,"0,6",4500,0
11.07.2024 19:10,"0,03",30,54,1155620,55,0,16,0,,1,,139036,56,67,60,22,26,,1900,"0,6",4200,0
11.07.2024 19:15,"0,02",30,54,1155620,55,0,16,0,,1,,139036,55,66,60,29,26,,600,"0,59",4200,0
