Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
11.07.2024 19:20,0,30,54,1155620,55,0,16,0,,0,,139036,35,66,58,39,26,,400,"0,6",4300,0
11.07.2024 19:25,"0,01",30,54,1155620,55,0,16,0,,0,,139037,54,67,59,19,26,,100,"0,58",4200,0
11.07.2024 19:30,0,30,55,1155620,55,0,16,0,,0,,139037,57,66,60,23,26,,500,"0,59",4100,0
11.07.2024 19:35,0,30,54,1155620,55,0,16,0,,0,,139037,40,66,60,39,26,,0,"0,6",4000,0
11.07.2024 19:40,0,30,54,1155620,55,0,16,0,,0,,139038,53,66,60,41,26,,0,"0,59",4200,0
11.07.2024 19:45,0,30,55,1155620,55,0,16,0,,0,,139038,40,66,58,45,26,,0,"0,6",4000,0
11.07.2024 19:50,0,30,55,1155620,55,0,16,0,,0,,139038,54,66,60,40,26,,0,"0,6",4000,0
11.07.2024 19:55,0,30,55,1155620,55,0,16,0,,0,,139039,58,66,60,32,26,,0,"0,6",4000,0
11.07.2024 20:00,0,30,55,1155620,55,0,16,0,,0,,139039,55,65,60,32,26,,0,"0,6",4000,0
11.07.2024 20:05,0,30,55,1155620,55,0,17,0,,0,,139040,40,65,60,36,26,,0,"0,6",3900,0
11.07.2024 20:10,0,30,55,1155620,55,0,17,0,,0,,139040,40,65,60,38,26,,0,"0,6",3800,0
11.07.2024 20:15,0,30,55,1155620,55,0,17,0,,0,,139040,40,64,60,37,26,,0,"0,6",3700,0
11.07.2024 20:20,0,30,55,1155620,55,0,17,0,,0,,139040,41,64,61,40,26,,0,"0,61",3700,0
11.07.2024 20:25,"0,09",30,55,1155620,55,0,17,0,,0,,139041,55,64,60,31,26,,200,"0,6",3400,0
11.07.2024 20:30,"4,22",30,55,1155620,55,0,17,0,,70,,139041,52,60,58,40,26,,100,"0,6",1200,0
11.07.2024 20:35,"4,15",30,55,1155630,55,0,16,0,,70,,139041,59,62,60,28,26,,75900,"0,6",3400,0
11.07.2024 20:40,"4,13",30,55,1155630,55,0,16,0,,70,,139042,60,64,61,28,26,,58400,"0,59",4000,0
11.07.2024 20:45,"4,22",30,54,1155640,55,0,16,0,,70,,139042,44,64,61,45,26,,54500,"0,6",4300,0
11.07.2024 20:50,"0,12",30,55,1155640,55,0,16,0,,0,,139042,54,65,60,31,26,,51000,"0,6",3800,0
11.07.2024 20:55,"0,03",30,55,1155640,55,0,16,0,,0,,139043,43,66,61,26,26,,1800,"0,6",3800,0
11.07.2024 21:00,0,30,55,1155640,55,0,16,0,,0,,139043,34,65,60,32,26,,300,"0,6",4000,0
11.07.2024 21:05,"0,01",30,55,1155640,55,0,16,0,,0,,139043,58,66,61,24,27,,0,"0,58",3900,0
11.07.2024 21:10,"0,01",30,55,1155640,55,0,16,0,,0,,139044,55,66,60,26,26,,100,"0,59",3700,0
11.07.2024 21:15,"0,03",30,55,1155640,55,0,16,0,,0,,139044,55,66,60,28,26,,0,"0,59",3700,0
11.07.2024 21:20,0,30,55,1155640,55,0,16,0,,0,,139044,33,66,61,47,27,,0,"0,6",4000,0
11.07.2024 21:25,0,30,55,1155640,55,0,16,0,,0,,139045,44,66,59,42,27,,0,"0,6",3900,0
11.07.2024 21:30,0,30,55,1155640,55,0,15,0,,0,,139045,55,66,60,19,26,,0,"0,58",3900,0
11.07.2024 21:35,0,30,55,1155640,55,0,15,0,,0,,139045,53,66,59,32,27,,0,"0,61",4000,0
11.07.2024 21:40,"0,01",30,54,1155640,55,0,15,0,,0,,139046,55,66,60,39,26,,0,"0,6",4100,0
11.07.2024 21:45,0,30,54,1155640,55,0,16,0,,0,,139046,38,65,60,53,26,,0,"0,6",4200,0
11.07.2024 21:50,0,30,55,1155640,55,0,16,0,,0,,139046,59,66,60,28,26,,0,"0,59",4100,0
11.07.2024 21:55,"0,03",30,55,1155640,55,0,16,0,,0,,139047,57,65,60,36,26,,0,"0,59",3900,0
11.07.2024 22:00,"0,03",30,55,1155640,55,0,15,0,,70,,139047,55,64,59,27,26,,0,"0,6",3600,0
11.07.2024 22:05,"4,18",30,55,1155640,55,0,16,0,,70,,139047,51,59,56,45,26,,4500,"0,6",1300,0
11.07.2024 22:10,"4,09",30,55,1155650,55,0,16,0,,70,,139047,52,60,60,37,26,,72400,"0,61",3900,0
11.07.2024 22:15,"4,21",30,54,1155650,55,0,16,0,,70,,139048,59,65,61,37,26,,52000,"0,6",4100,0
11.07.2024 22:20,"4,15",30,54,1155660,54,0,16,0,,70,,139048,51,65,60,50,27,,49300,"0,6",4500,0
11.07.2024 22:25,"0,13",30,54,1155660,55,0,16,0,,1,,139049,50,66,60,52,27,,1400,"0,61",4300,0
11.07.2024 22:30,"0,01",30,55,1155660,55,0,16,0,,1,,139049,44,65,61,52,26,,1600,"0,6",4100,0
11.07.2024 22:35,0,30,55,1155660,55,0,16,0,,1,,139049,44,65,61,53,26,,0,"0,6",4100,0
11.07.2024 22:40,"0,01",30,55,1155660,55,0,16,0,,0,,139050,57,66,61,39,27,,800,"0,6",4000,0
11.07.2024 22:45,0,30,55,1155660,55,0,16,0,,0,,139050,47,66,57,47,27,,0,"0,6",3900,0
11.07.2024 22:50,"0,06",30,55,1155660,55,0,16,0,,0,,139050,54,66,59,21,27,,0,"0,59",3700,0
11.07.2024 22:55,"0,01",30,55,1155660,55,0,15,0,,0,,139051,55,66,59,23,27,,500,"0,59",3900,0
11.07.2024 23:00,0,30,55,1155660,55,0,16,0,,0,,139051,46,66,58,37,27,,0,"0,6",3900,0
11.07.2024 23:05,0,30,55,1155660,55,0,16,0,,0,,139051,56,66,60,25,27,,0,"0,6",4100,0
11.07.2024 23:10,0,30,55,1155660,55,0,16,0,,0,,139052,35,66,60,41,27,,0,"0,59",4200,0
11.07.2024 23:15,0,30,55,1155660,55,0,16,0,,0,,139052,39,65,61,42,26,,0,"0,6",3900,0
11.07.2024 23:20,0,30,55,1155660,55,0,16,0,,0,,139052,48,65,60,49,26,,0,"0,6",3900,0
11.07.2024 23:25,0,30,55,1155660,55,0,17,0,,0,,139053,45,65,60,47,26,,0,"0,6",3800,0
11.07.2024 23:30,"0,01",30,55,1155660,55,0,17,0,,0,,139053,46,65,60,48,27,,0,"0,6",3900,0
11.07.2024 23:35,0,30,55,1155660,55,0,17,0,,0,,139053,50,65,60,49,26,,0,"0,6",3800,0
11.07.2024 23:40,"0,05",30,55,1155660,55,0,17,0,,0,,139054,53,65,60,46,26,,0,"0,6",3700,0
11.07.2024 23:45,0,30,55,1155660,55,0,17,0,,0,,139054,51,65,60,47,26,,0,"0,6",3600,0
11.07.2024 23:50,"4,08",30,55,1155660,55,0,17,0,,70,,139054,43,64,60,51,27,,0,"0,6",3200,0
11.07.2024 23:55,"4,11",30,55,1155660,55,0,17,0,,70,,139054,46,64,59,49,26,,46000,"0,6",3800,0
12.07.2024 00:00,"4,13",30,55,1155670,55,0,18,0,,70,,139055,45,63,60,49,27,,44900,"0,6",3800,0
12.07.2024 00:05,"4,15",30,55,1155670,55,0,18,0,,70,,139055,44,62,60,49,27,,46800,"0,6",4100,0
12.07.2024 00:10,"0,1",30,55,1155670,55,0,18,0,,1,,139055,45,61,60,49,27,,2100,"0,6",4100,0
12.07.2024 00:15,"0,01",30,55,1155670,55,0,18,0,,1,,139056,45,61,60,49,27,,500,"0,61",3900,0
12.07.2024 00:20,0,30,55,1155670,55,0,18,0,,1,,139056,45,61,61,49,27,,0,"0,6",3900,0
12.07.2024 00:25,0,30,55,1155670,55,0,18,0,,0,,139056,44,60,61,49,27,,0,"0,6",3900,0
12.07.2024 00:30,0,30,55,1155670,55,0,18,0,,0,,139057,44,60,61,48,27,,0,"0,6",3800,0
12.07.2024 00:35,0,30,55,1155670,55,0,19,0,,0,,139057,44,61,61,47,27,,0,"0,6",3800,0
12.07.2024 00:40,0,30,55,1155670,55,0,19,0,,0,,139057,44,61,61,47,27,,0,"0,6",3800,0
12.07.2024 00:45,0,30,55,1155670,55,0,19,0,,0,,139058,43,61,61,46,27,,0,"0,61",3700,0
12.07.2024 00:50,0,30,55,1155670,55,0,19,0,,0,,139058,43,61,61,46,27,,0,"0,6",3700,0
12.07.2024 00:55,"0,04",30,55,1155670,56,0,18,0,,0,,139058,57,66,61,31,27,,0,"0,6",3700,0
12.07.2024 01:00,0,30,55,1155670,55,0,18,0,,0,,139059,62,66,61,40,27,,1900,"0,61",3700,0
12.07.2024 01:05,0,30,55,1155670,55,0,18,0,,0,,139059,61,65,61,40,27,,0,"0,6",3700,0
12.07.2024 01:10,0,30,55,1155670,55,0,18,0,,0,,139059,59,65,61,40,27,,0,"0,6",3700,0
12.07.2024 01:15,0,30,55,1155670,56,0,19,0,,0,,139060,44,64,61,41,27,,0,"0,6",3600,0
12.07.2024 01:20,0,30,55,1155670,56,0,19,0,,0,,139060,43,64,60,46,27,,0,"0,6",3600,0
12.07.2024 01:25,0,30,55,1155670,56,0,19,0,,0,,139060,43,64,60,45,27,,0,"0,6",3600,0
12.07.2024 01:30,0,30,55,1155670,56,0,19,0,,0,,139061,43,63,60,45,26,,0,"0,6",3600,0
12.07.2024 01:35,0,30,55,1155670,56,0,19,0,,0,,139061,43,63,60,44,27,,0,"0,6",3600,0
12.07.2024 01:40,0,30,55,1155670,56,0,19,0,,0,,139061,43,62,60,44,27,,0,"0,61",3600,0
12.07.2024 01:45,0,30,55,1155670,56,0,20,0,,0,,139061,43,62,60,44,27,,0,"0,6",3500,0
12.07.2024 01:50,"4,14",30,55,1155670,56,0,20,0,,70,,139062,43,62,60,43,27,,0,"0,6",3400,0
12.07.2024 01:55,"4,18",30,55,1155680,55,0,20,0,,70,,139062,43,61,60,43,27,,35900,"0,6",3300,0
12.07.2024 02:00,"4,15",30,55,1155680,55,0,20,0,,70,,139062,42,61,60,43,27,,49100,"0,61",3300,0
12.07.2024 02:05,"4,14",30,55,1155680,55,0,20,0,,70,,139063,42,61,61,43,27,,47600,"0,59",3700,0
12.07.2024 02:10,"0,08",30,55,1155680,55,0,20,0,,1,,139063,42,60,61,42,27,,3000,"0,6",3900,0
12.07.2024 02:15,"0,01",30,55,1155680,55,0,20,0,,1,,139063,42,60,61,42,27,,700,"0,6",3900,0
12.07.2024 02:20,0,30,55,1155680,55,0,20,0,,1,,139064,42,59,61,42,27,,0,"0,6",3800,0
12.07.2024 02:25,0,30,55,1155680,55,0,21,0,,0,,139064,42,59,61,42,27,,0,"0,61",3800,0
12.07.2024 02:30,0,30,55,1155680,56,0,21,0,,0,,139064,42,60,60,41,27,,0,"0,6",3700,0
12.07.2024 02:35,"0,01",30,55,1155680,56,0,21,0,,0,,139065,42,60,61,41,27,,0,"0,6",3700,0
12.07.2024 02:40,0,30,55,1155680,56,0,21,0,,0,,139065,41,60,61,41,27,,0,"0,6",3700,0
12.07.2024 02:45,0,30,55,1155680,56,0,21,0,,0,,139065,41,60,61,40,27,,0,"0,6",3700,0
12.07.2024 02:50,0,30,55,1155680,56,0,21,0,,0,,139066,40,59,61,40,27,,0,"0,6",3700,0
12.07.2024 02:55,0,30,55,1155680,56,0,22,0,,0,,139066,40,60,61,41,27,,0,"0,61",3600,0
12.07.2024 03:00,0,30,55,1155680,56,0,22,0,,0,,139066,41,62,61,42,27,,0,"0,6",3600,0
12.07.2024 03:05,0,30,55,1155680,56,0,22,0,,0,,139066,40,62,61,42,27,,0,"0,61",3600,0
12.07.2024 03:10,0,30,55,1155680,56,0,22,0,,0,,139067,40,61,61,42,27,,0,"0,6",3600,0
12.07.2024 03:15,0,30,55,1155680,56,0,22,0,,0,,139067,40,61,59,41,27,,0,"0,6",3600,0
12.07.2024 03:20,0,30,55,1155680,56,0,22,0,,0,,139067,54,65,61,42,27,,0,"0,61",3500,0
12.07.2024 03:25,"0,04",30,55,1155680,56,0,22,0,,0,,139068,52,65,61,49,27,,500,"0,6",3600,0
12.07.2024 03:30,"0,01",30,55,1155680,55,0,22,0,,0,,139068,49,65,61,48,26,,0,"0,6",3600,0
12.07.2024 03:35,0,30,55,1155680,55,0,22,0,,0,,139068,46,64,61,47,27,,0,"0,6",3700,0
12.07.2024 03:40,0,30,55,1155680,56,0,22,0,,0,,139069,45,64,61,46,27,,0,"0,6",3600,0
12.07.2024 03:45,0,30,55,1155680,56,0,22,0,,0,,139069,46,64,60,47,27,,0,"0,61",3600,0
12.07.2024 03:50,0,30,55,1155680,56,0,22,0,,0,,139069,46,64,61,49,26,,500,"0,6",3500,0
12.07.2024 03:55,"0,01",30,55,1155680,56,0,22,0,,0,,139070,46,64,61,48,27,,100,"0,6",3500,0
12.07.2024 04:00,0,30,55,1155690,55,0,22,0,,69,,139070,46,64,60,49,27,,-24700,"0,6",3400,0
12.07.2024 04:05,"4,18",30,55,1155690,55,0,22,0,,69,,139070,45,63,60,49,27,,40300,"0,6",2800,0
12.07.2024 04:10,"4,15",30,55,1155690,55,0,22,0,,69,,139070,45,63,61,49,27,,42100,"0,61",3600,0
12.07.2024 04:15,"4,15",30,55,1155700,55,0,23,0,,70,,139071,45,63,61,48,27,,40700,"0,6",3800,0
12.07.2024 04:20,"3,67",30,55,1155700,55,0,23,0,,1,,139071,45,62,61,48,27,,1200,"0,6",3900,0
12.07.2024 04:25,"0,08",30,55,1155700,55,0,23,0,,1,,139071,45,62,61,48,27,,1500,"0,6",3900,0
12.07.2024 04:30,"0,02",30,55,1155700,55,0,23,0,,1,,139072,45,61,61,47,27,,200,"0,6",3800,0
12.07.2024 04:35,0,30,55,1155700,55,0,23,0,,0,,139072,45,61,61,47,27,,0,"0,6",3800,0
12.07.2024 04:40,0,30,55,1155700,55,0,23,0,,0,,139072,45,61,61,47,27,,0,"0,6",3700,0
12.07.2024 04:45,0,30,55,1155700,55,0,23,0,,0,,139073,44,60,61,46,27,,0,"0,6",3700,0
12.07.2024 04:50,0,30,55,1155700,56,0,23,0,,0,,139073,44,60,61,46,27,,0,"0,6",3700,0
12.07.2024 04:55,0,30,55,1155700,56,0,24,0,,0,,139073,44,59,61,46,27,,0,"0,6",3700,0
12.07.2024 05:00,0,30,55,1155700,56,0,24,0,,0,,139074,44,59,61,46,27,,0,"0,6",3700,0
12.07.2024 05:05,0,30,55,1155700,56,0,24,0,,0,,139074,52,63,61,45,27,,0,"0,61",3700,0
12.07.2024 05:10,"0,01",30,55,1155700,56,0,24,0,,0,,139074,52,63,61,44,27,,0,"0,61",3700,0
12.07.2024 05:15,0,30,55,1155700,55,0,24,0,,0,,139075,50,63,61,44,27,,0,"0,6",3700,0
12.07.2024 05:20,0,30,55,1155700,55,0,24,0,,0,,139075,42,63,61,43,27,,0,"0,6",3700,0
12.07.2024 05:25,0,30,55,1155700,56,0,24,0,,0,,139075,42,62,61,43,26,,0,"0,6",3700,0
12.07.2024 05:30,0,30,55,1155700,56,0,22,0,,0,,139075,60,66,61,32,27,,0,"0,61",3600,0
12.07.2024 05:35,"0,01",30,55,1155700,55,0,21,0,,0,,139076,42,65,61,32,26,,400,"0,6",3700,0
12.07.2024 05:40,"0,01",30,55,1155700,55,0,21,0,,0,,139076,39,65,60,44,26,,0,"0,6",3700,0
12.07.2024 05:45,0,30,55,1155700,55,0,21,0,,0,,139076,45,65,60,48,26,,100,"0,6",3700,0
12.07.2024 05:50,0,30,55,1155700,56,0,20,0,,0,,139077,49,65,58,45,26,,0,"0,6",3600,0
12.07.2024 05:55,"0,01",30,55,1155700,55,0,18,0,,0,,139077,57,64,60,25,27,,400,"0,59",3600,0
12.07.2024 06:00,"0,01",30,55,1155700,55,0,18,0,,70,,139077,43,64,59,45,26,,0,"0,6",3500,0
12.07.2024 06:05,"4,2",30,55,1155700,55,0,17,0,,70,,139078,60,62,61,32,27,,39500,"0,6",2500,0
12.07.2024 06:10,"4,16",30,55,1155700,55,0,17,0,,70,,139078,57,62,61,27,27,,54200,"0,6",3400,0
12.07.2024 06:15,"4,18",30,55,1155710,55,0,17,0,,70,,139078,62,65,61,34,27,,47300,"0,6",3800,0
12.07.2024 06:20,"4,15",30,55,1155710,55,0,17,0,,1,,139079,59,66,61,39,27,,1800,"0,59",4100,0
12.07.2024 06:25,"0,07",30,55,1155710,55,0,17,0,,1,,139079,59,66,61,33,26,,1700,"0,59",4000,0
12.07.2024 06:30,"0,03",30,55,1155710,55,0,17,0,,1,,139079,52,66,57,41,26,,0,"0,6",3800,0
12.07.2024 06:35,0,30,55,1155710,55,0,17,0,,0,,139080,52,66,60,44,27,,0,"0,6",3800,0
12.07.2024 06:40,0,30,55,1155710,55,0,17,0,,0,,139080,57,66,61,33,27,,0,"0,6",3700,0
12.07.2024 06:45,0,30,55,1155710,55,0,17,0,,0,,139080,40,66,61,45,27,,0,"0,6",3800,0
12.07.2024 06:50,0,30,55,1155710,55,0,18,0,,0,,139081,47,66,60,47,27,,0,"0,6",3800,0
12.07.2024 06:55,0,30,55,1155710,55,0,18,0,,0,,139081,55,66,60,43,27,,0,"0,59",3800,0
12.07.2024 07:00,0,30,55,1155710,55,0,18,0,,0,,139081,43,66,60,47,27,,0,"0,6",3800,0
12.07.2024 07:05,0,30,55,1155710,55,0,17,0,,0,,139082,59,66,61,31,27,,0,"0,6",3900,0
12.07.2024 07:10,"0,01",30,55,1155710,55,0,16,0,,0,,139082,57,66,61,28,26,,0,"0,59",3900,0
12.07.2024 07:15,0,30,55,1155710,55,0,16,0,,0,,139082,43,66,60,48,26,,0,"0,6",3900,0
12.07.2024 07:20,0,30,55,1155710,55,0,17,0,,0,,139082,52,65,60,39,26,,0,"0,6",3700,0
12.07.2024 07:25,0,30,55,1155710,55,0,16,0,,0,,139083,59,66,61,24,26,,0,"0,59",3700,0
12.07.2024 07:30,0,30,55,1155710,55,0,16,0,,0,,139083,56,65,59,27,26,,300,"0,6",3800,0
12.07.2024 07:35,"0,05",30,55,1155710,55,0,16,0,,0,,139083,55,64,59,21,26,,1000,"0,59",3800,0
12.07.2024 07:40,"4,15",30,55,1155710,55,0,16,0,,70,,139084,56,57,57,55,26,,22300,"0,6",3600,0
12.07.2024 07:45,"4,25",30,55,1155720,55,0,16,0,,70,,139084,61,64,62,29,26,,79700,"0,6",2000,0
12.07.2024 07:50,"4,22",30,55,1155720,55,0,16,0,,70,,139084,58,65,60,46,26,,51900,"0,6",3700,0
12.07.2024 07:55,"4,2",30,54,1155730,55,0,16,0,,0,,139085,57,66,60,22,26,,1600,"0,59",4300,0
12.07.2024 08:00,"0,12",30,55,1155730,55,0,16,0,,0,,139085,56,66,60,20,26,,600,"0,6",4200,0
12.07.2024 08:05,0,30,55,1155730,55,0,16,0,,0,,139085,53,66,60,37,26,,0,"0,6",4000,0
12.07.2024 08:10,0,30,55,1155730,55,0,16,0,,0,,139086,55,66,60,41,26,,0,"0,6",4100,0
12.07.2024 08:15,0,30,55,1155730,55,0,16,0,,0,,139086,45,66,60,49,26,,0,"0,6",4000,0
12.07.2024 08:20,0,30,55,1155730,55,0,16,0,,0,,139086,57,66,61,25,26,,500,"0,6",3900,0
12.07.2024 08:25,"0,07",30,55,1155730,55,0,16,0,,0,,139087,52,66,61,34,27,,0,"0,6",3800,0
12.07.2024 08:30,0,30,55,1155730,55,0,17,0,,0,,139087,49,65,60,42,26,,0,"0,6",3900,0
12.07.2024 08:35,0,30,55,1155730,55,0,17,0,,0,,139087,43,65,60,51,27,,0,"0,6",3900,0
12.07.2024 08:40,0,30,55,1155730,55,0,17,0,,0,,139088,44,65,59,51,26,,0,"0,6",3900,0
12.07.2024 08:45,0,30,55,1155730,55,0,16,0,,0,,139088,60,66,61,25,26,,0,"0,6",3900,0
12.07.2024 08:50,"0,05",30,55,1155730,55,0,16,0,,0,,139088,52,66,59,41,26,,0,"0,6",3800,0
12.07.2024 08:55,0,30,55,1155730,55,0,16,0,,0,,139089,58,65,61,42,27,,0,"0,6",3600,0
12.07.2024 09:00,0,30,55,1155730,55,0,16,0,,0,,139089,60,65,61,28,26,,0,"0,6",3600,0
12.07.2024 09:05,0,30,55,1155730,55,0,16,0,,0,,139089,56,64,60,27,26,,1700,"0,6",3600,0
12.07.2024 09:10,0,30,55,1155730,55,0,16,0,,69,,139089,59,63,59,43,26,,2700,"0,6",3400,0
12.07.2024 09:15,"4,12",30,55,1155730,55,0,17,0,,69,,139090,52,60,60,52,26,,69900,"0,6",1100,0
12.07.2024 09:20,"4,21",30,55,1155740,55,0,17,0,,69,,139090,62,65,61,49,27,,62800,"0,6",3800,0
12.07.2024 09:25,"4,1",30,55,1155740,55,0,17,0,,1,,139090,58,65,61,51,27,,60000,"0,6",4000,0
12.07.2024 09:30,"0,17",30,55,1155740,55,0,17,0,,1,,139091,60,66,61,34,27,,4600,"0,59",4200,0
12.07.2024 09:35,"0,12",30,55,1155740,55,0,16,0,,1,,139091,57,66,60,33,26,,600,"0,6",4000,0
12.07.2024 09:40,"0,02",30,55,1155740,55,0,16,0,,0,,139091,56,66,61,40,27,,0,"0,6",4000,0
12.07.2024 09:45,0,30,55,1155740,55,0,17,0,,0,,139092,48,66,59,44,27,,0,"0,6",3900,0
12.07.2024 09:50,0,30,55,1155740,55,0,17,0,,0,,139092,49,66,59,49,27,,0,"0,6",4000,0
12.07.2024 09:55,0,30,55,1155740,55,0,17,0,,0,,139092,40,66,59,48,27,,0,"0,59",3900,0
12.07.2024 10:00,0,30,55,1155740,55,0,17,0,,0,,139093,46,65,60,41,27,,0,"0,6",3900,0
12.07.2024 10:05,0,30,55,1155740,55,0,17,0,,0,,139093,41,65,61,44,27,,0,"0,6",3900,0
12.07.2024 10:10,0,30,55,1155740,55,0,18,0,,0,,139093,42,65,61,47,27,,0,"0,6",4000,0
12.07.2024 10:15,0,30,55,1155740,55,0,17,0,,0,,139094,52,65,60,41,27,,0,"0,59",3900,0
12.07.2024 10:20,"0,01",30,55,1155740,55,0,16,0,,0,,139094,58,66,61,32,27,,0,"0,6",3800,0
12.07.2024 10:25,"0,01",30,55,1155740,55,0,17,0,,0,,139094,56,66,61,42,27,,0,"0,6",3800,0
12.07.2024 10:30,0,30,55,1155740,55,0,17,0,,0,,139095,47,65,60,52,27,,0,"0,6",3800,0
12.07.2024 10:35,0,30,55,1155740,56,0,17,0,,0,,139095,51,65,61,45,27,,0,"0,6",3700,0
12.07.2024 10:40,0,30,55,1155740,56,0,17,0,,0,,139095,53,65,60,46,27,,0,"0,6",3600,0
12.07.2024 10:45,"0,04",30,55,1155740,56,0,17,0,,0,,139096,59,65,61,40,27,,800,"0,6",3500,0
12.07.2024 10:50,0,30,55,1155740,55,0,17,0,,0,,139096,48,64,60,51,27,,0,"0,6",3500,0
12.07.2024 10:55,"4,08",30,56,1155750,55,0,17,0,,69,,139096,50,64,58,52,27,,27000,"0,6",3400,0
12.07.2024 11:00,"4,13",30,55,1155750,55,0,17,0,,69,,139096,60,64,60,49,27,,52100,"0,6",3100,0
12.07.2024 11:05,"4,25",30,55,1155760,55,0,16,0,,69,,139096,58,65,61,36,27,,57400,"0,6",3600,0
12.07.2024 11:10,"4,15",30,55,1155760,55,0,17,0,,1,,139097,58,65,61,36,27,,15000,"0,6",4200,0
12.07.2024 11:15,"0,1",30,55,1155760,55,0,17,0,,1,,139097,44,65,60,46,27,,2100,"0,6",4100,0
12.07.2024 11:20,"0,05",30,55,1155760,55,0,17,0,,1,,139097,42,64,61,46,27,,700,"0,61",3800,0
12.07.2024 11:25,"0,02",30,55,1155760,55,0,17,0,,0,,139098,43,64,60,49,27,,200,"0,6",3900,0
12.07.2024 11:30,0,30,55,1155760,55,0,17,0,,0,,139098,46,64,61,47,27,,0,"0,6",3800,0
12.07.2024 11:35,0,30,55,1155760,55,0,17,0,,0,,139098,59,65,61,40,27,,300,"0,6",3800,0
12.07.2024 11:40,"0,01",30,55,1155760,55,0,17,0,,0,,139099,53,66,61,48,27,,0,"0,6",3700,0
12.07.2024 11:45,0,30,55,1155760,55,0,17,0,,0,,139099,57,66,61,46,27,,0,"0,6",3800,0
12.07.2024 11:50,0,30,55,1155760,55,0,18,0,,0,,139099,53,65,61,46,27,,0,"0,6",3800,0
12.07.2024 11:55,0,30,55,1155760,55,0,18,0,,0,,139100,47,65,61,50,27,,0,"0,59",3800,0
12.07.2024 12:00,"0,05",30,55,1155760,55,0,18,0,,0,,139100,48,65,61,48,27,,0,"0,59",3700,0
12.07.2024 12:05,0,30,55,1155760,55,0,18,0,,0,,139100,61,66,61,38,27,,400,"0,6",3800,0
12.07.2024 12:10,0,30,55,1155760,55,0,18,0,,0,,139101,47,66,59,51,27,,0,"0,6",3700,0
12.07.2024 12:15,0,30,55,1155760,55,0,17,0,,0,,139101,57,66,60,44,27,,100,"0,6",3800,0
12.07.2024 12:20,0,30,55,1155760,55,0,17,0,,0,,139101,46,66,59,52,27,,0,"0,6",3800,0
12.07.2024 12:25,0,30,55,1155760,55,0,17,0,,0,,139102,55,66,60,44,27,,500,"0,6",3700,0
12.07.2024 12:30,"0,01",30,55,1155760,55,0,17,0,,0,,139102,51,65,60,53,27,,100,"0,6",3700,0
12.07.2024 12:35,0,30,55,1155760,55,0,17,0,,0,,139102,51,65,61,52,27,,0,"0,6",3700,0
12.07.2024 12:40,0,30,55,1155760,55,0,17,0,,0,,139103,43,64,60,49,27,,0,"0,6",3700,0
12.07.2024 12:45,0,30,55,1155760,55,0,17,0,,70,,139103,43,64,60,48,27,,0,"0,6",3500,0
12.07.2024 12:50,"4,26",30,55,1155760,55,0,17,0,,70,,139103,60,61,59,39,27,,55800,"0,6",2600,0
12.07.2024 12:55,"4,15",30,55,1155770,55,0,17,0,,70,,139103,51,60,60,50,27,,48900,"0,6",3600,0
12.07.2024 13:00,"4,13",30,55,1155770,55,0,17,0,,70,,139104,62,65,61,46,27,,49700,"0,59",3900,0
12.07.2024 13:05,"4,14",30,55,1155770,55,0,17,0,,1,,139104,61,65,61,40,27,,51500,"0,61",4100,0
12.07.2024 13:10,"0,22",30,55,1155770,55,0,17,0,,1,,139104,50,66,61,45,27,,3800,"0,6",3900,0
12.07.2024 13:15,"0,01",30,55,1155770,55,0,17,0,,1,,139105,42,65,61,53,27,,0,"0,61",3800,0
12.07.2024 13:20,0,30,55,1155770,55,0,17,0,,0,,139105,47,66,60,51,27,,0,"0,6",3800,0
12.07.2024 13:25,"0,01",30,55,1155770,55,0,17,0,,0,,139105,54,66,61,38,27,,0,"0,6",3800,0
12.07.2024 13:30,"0,01",30,55,1155770,55,0,17,0,,0,,139106,52,66,59,42,27,,100,"0,6",3700,0
12.07.2024 13:35,0,30,55,1155770,55,0,17,0,,0,,139106,53,66,61,44,27,,0,"0,6",3900,0
12.07.2024 13:40,0,30,55,1155770,55,0,17,0,,0,,139106,42,65,61,43,27,,0,"0,6",3900,0
12.07.2024 13:45,0,30,55,1155770,55,0,17,0,,0,,139107,60,66,61,30,27,,0,"0,59",3900,0
12.07.2024 13:50,0,30,55,1155770,55,0,17,0,,0,,139107,58,66,60,36,27,,0,"0,6",3800,0
12.07.2024 13:55,0,30,55,1155770,55,0,17,0,,0,,139107,49,66,59,47,27,,0,"0,6",3800,0
12.07.2024 14:00,0,30,55,1155770,55,0,17,0,,0,,139108,48,66,59,49,27,,0,"0,59",3800,0
12.07.2024 14:05,0,30,55,1155770,55,0,17,0,,0,,139108,60,66,61,34,27,,0,"0,6",3800,0
12.07.2024 14:10,"0,01",30,55,1155770,55,0,17,0,,0,,139108,51,66,61,46,27,,100,"0,6",3900,0
12.07.2024 14:15,"0,06",30,55,1155770,56,0,16,0,,0,,139109,57,66,60,22,27,,1000,"0,6",3700,0
12.07.2024 14:20,"0,03",30,55,1155770,55,0,16,0,,0,,139109,55,65,60,22,27,,200,"0,59",3500,0
12.07.2024 14:25,0,30,55,1155770,55,0,16,0,,0,,139109,55,64,60,39,27,,0,"0,6",3600,0
12.07.2024 14:30,"4,12",30,55,1155780,55,0,16,0,,69,,139110,59,58,58,32,27,,23400,"0,6",3400,0
12.07.2024 14:35,"4,46",30,55,1155780,55,0,16,0,,69,,139110,60,62,61,43,27,,56200,"0,6",1500,0
12.07.2024 14:40,"4,22",30,55,1155790,55,0,16,0,,69,,139110,54,64,60,47,27,,43400,"0,6",3800,0
12.07.2024 14:45,"4,13",30,55,1155790,55,0,16,0,,70,,139110,58,66,62,40,27,,45400,"0,6",4000,0
12.07.2024 14:50,"0,03",30,55,1155790,55,0,16,0,,1,,139111,59,66,61,34,27,,0,"0,6",4100,0
12.07.2024 14:55,0,30,55,1155790,55,0,17,0,,1,,139111,54,65,61,33,27,,0,"0,6",3900,0
12.07.2024 15:00,0,30,55,1155790,56,0,17,0,,1,,139111,37,65,60,35,27,,0,"0,6",3800,0
12.07.2024 15:05,0,30,55,1155790,56,0,17,0,,0,,139112,51,65,61,40,27,,0,"0,6",3600,0
12.07.2024 15:10,"0,13",30,55,1155790,55,0,17,0,,0,,139112,62,66,61,41,27,,2200,"0,6",3600,0
12.07.2024 15:15,"0,1",30,55,1155790,55,0,17,0,,0,,139112,56,66,61,29,27,,0,"0,6",3700,0
12.07.2024 15:20,0,30,55,1155790,55,0,17,0,,0,,139113,57,66,60,40,27,,0,"0,6",3800,0
12.07.2024 15:25,0,30,55,1155790,55,0,17,0,,0,,139113,53,66,60,46,27,,0,"0,6",3700,0
12.07.2024 15:30,0,30,55,1155790,55,0,17,0,,0,,139113,55,66,59,44,27,,400,"0,6",3800,0
12.07.2024 15:35,0,30,55,1155790,55,0,17,0,,0,,139114,48,66,60,47,27,,0,"0,6",3900,0
12.07.2024 15:40,0,30,55,1155790,55,0,16,0,,0,,139114,58,66,60,26,27,,0,"0,6",3900,0
12.07.2024 15:45,0,30,55,1155790,55,0,16,0,,0,,139114,58,66,61,28,27,,200,"0,59",3900,0
12.07.2024 15:50,0,30,55,1155790,55,0,17,0,,0,,139115,36,65,61,28,27,,0,"0,61",3900,0
12.07.2024 15:55,0,30,55,1155790,55,0,17,0,,0,,139115,55,65,60,26,27,,0,"0,58",3900,0
12.07.2024 16:00,0,30,55,1155790,55,0,17,0,,0,,139115,61,65,61,41,27,,600,"0,6",3800,0
12.07.2024 16:05,0,30,55,1155790,55,0,17,0,,0,,139116,55,65,60,36,27,,0,"0,6",4000,0
12.07.2024 16:10,"4,2",30,55,1155790,55,0,17,0,,70,,139116,58,63,60,31,27,,17000,"0,6",3500,0
12.07.2024 16:15,"4,18",30,55,1155800,55,0,17,0,,70,,139116,54,62,60,45,27,,45000,"0,6",2600,0
12.07.2024 16:20,"4,13",30,55,1155800,55,0,17,0,,70,,139116,59,64,61,42,27,,49800,"0,61",3900,0
12.07.2024 16:25,"4,18",30,54,1155800,54,0,17,0,,1,,139117,53,65,60,45,27,,46300,"0,6",4300,0
12.07.2024 16:30,"0,1",30,54,1155800,55,0,17,0,,1,,139117,54,65,61,47,27,,2400,"0,6",4400,0
12.07.2024 16:35,"0,06",30,55,1155800,55,0,17,0,,1,,139118,57,65,61,42,27,,500,"0,6",4000,0
12.07.2024 16:40,"0,01",30,55,1155800,55,0,17,0,,0,,139118,49,65,61,47,27,,100,"0,6",4000,0
12.07.2024 16:45,0,30,55,1155800,55,0,17,0,,0,,139118,45,65,61,48,27,,0,"0,61",4000,0
12.07.2024 16:50,"0,01",30,55,1155800,55,0,17,0,,0,,139119,56,66,61,42,27,,100,"0,6",4000,0
12.07.2024 16:55,0,30,55,1155800,55,0,18,0,,0,,139119,44,66,60,51,27,,0,"0,6",4000,0
12.07.2024 17:00,0,30,55,1155800,55,0,18,0,,0,,139119,59,66,61,43,27,,300,"0,59",4000,0
12.07.2024 17:05,0,30,55,1155800,55,0,18,0,,0,,139120,43,65,61,51,27,,200,"0,6",3900,0
12.07.2024 17:10,0,30,55,1155800,55,0,18,0,,0,,139120,45,65,60,53,27,,0,"0,6",3900,0
12.07.2024 17:15,0,30,55,1155800,55,0,18,0,,0,,139120,45,65,61,52,27,,0,"0,6",3800,0
12.07.2024 17:20,"0,01",30,55,1155800,55,0,18,0,,0,,139121,55,65,60,49,27,,0,"0,6",3700,0
12.07.2024 17:25,0,30,55,1155800,55,0,18,0,,0,,139121,60,66,61,44,27,,400,"0,6",3800,0
12.07.2024 17:30,0,30,55,1155800,55,0,18,0,,0,,139121,43,65,61,49,27,,0,"0,6",3700,0
12.07.2024 17:35,0,30,55,1155800,55,0,18,0,,0,,139122,45,65,61,54,27,,0,"0,6",3800,0
12.07.2024 17:40,0,30,55,1155800,55,0,18,0,,0,,139122,45,65,60,52,27,,0,"0,61",3700,0
12.07.2024 17:45,0,30,55,1155800,55,0,18,0,,0,,139122,57,65,60,44,27,,0,"0,6",3700,0
12.07.2024 17:50,0,30,55,1155800,55,0,18,0,,0,,139122,42,65,60,43,27,,0,"0,6",3600,0
12.07.2024 17:55,0,30,55,1155800,55,0,18,0,,0,,139123,52,65,60,45,27,,0,"0,6",3600,0
12.07.2024 18:00,"0,04",30,55,1155800,55,0,18,0,,70,,139123,56,64,60,46,27,,-1600,"0,6",3400,0
12.07.2024 18:05,"4,18",30,55,1155810,55,0,18,0,,70,,139123,59,61,59,58,27,,59000,"0,6",2300,0
12.07.2024 18:10,"4,13",30,55,1155810,55,0,18,0,,70,,139124,57,61,60,57,27,,51000,"0,6",3700,0
12.07.2024 18:15,"4,15",30,55,1155820,55,0,18,0,,70,,139124,53,61,61,53,27,,44700,"0,6",4000,0
12.07.2024 18:20,"0,17",30,55,1155820,55,0,18,0,,1,,139124,48,63,61,53,27,,3500,"0,59",4100,0
12.07.2024 18:25,"0,04",30,55,1155820,55,0,18,0,,1,,139125,50,65,60,51,27,,0,"0,61",3900,0
12.07.2024 18:30,0,30,55,1155820,55,0,18,0,,1,,139125,53,65,60,51,27,,0,"0,6",3800,0
12.07.2024 18:35,0,30,55,1155820,55,0,18,0,,0,,139125,45,65,61,51,27,,0,"0,6",3800,0
12.07.2024 18:40,0,30,55,1155820,55,0,18,0,,0,,139126,52,65,61,51,27,,0,"0,61",3800,0
12.07.2024 18:45,0,30,55,1155820,55,0,18,0,,0,,139126,43,65,61,50,27,,0,"0,6",3700,0
12.07.2024 18:50,"0,01",30,55,1155820,55,0,18,0,,0,,139126,60,66,61,40,27,,0,"0,61",3700,0
12.07.2024 18:55,0,30,55,1155820,55,0,17,0,,0,,139127,60,66,61,36,27,,800,"0,6",3800,0
12.07.2024 19:00,0,30,55,1155820,55,0,17,0,,0,,139127,53,66,60,37,27,,0,"0,6",3800,0
12.07.2024 19:05,"0,1",30,55,1155820,55,0,16,0,,0,,139127,56,66,60,45,27,,0,"0,6",3600,0
12.07.2024 19:10,"0,14",30,55,1155820,55,0,16,0,,0,,139127,51,66,61,38,27,,0,"0,61",3600,0
12.07.2024 19:15,"0,03",30,55,1155820,55,0,16,0,,0,,139128,54,66,59,34,27,,200,"0,6",3700,0
12.07.2024 19:20,0,30,55,1155820,55,0,16,0,,0,,139128,39,66,60,50,27,,0,"0,6",3800,0
12.07.2024 19:25,0,30,55,1155820,55,0,16,0,,0,,139128,52,65,60,38,27,,0,"0,6",3700,0
12.07.2024 19:30,"0,06",30,55,1155820,55,0,16,0,,0,,139129,56,65,60,33,27,,400,"0,59",3800,0
12.07.2024 19:35,"0,04",30,55,1155820,55,0,16,0,,0,,139129,57,64,60,39,27,,300,"0,59",3900,0
12.07.2024 19:40,"4,13",30,55,1155820,55,0,16,0,,69,,139129,57,58,57,51,27,,59000,"0,6",3300,0
12.07.2024 19:45,"4,13",30,55,1155830,55,0,16,0,,69,,139130,60,62,61,37,27,,52100,"0,6",4400,0
12.07.2024 19:50,"4,14",30,55,1155830,55,0,16,0,,69,,139130,52,63,60,49,27,,48700,"0,6",4100,0
12.07.2024 19:55,"2,75",30,54,1155830,55,0,16,0,,0,,139130,49,64,61,50,27,,3300,"0,61",4300,0
12.07.2024 20:00,"0,13",30,55,1155830,55,0,16,0,,0,,139131,53,65,60,50,27,,800,"0,59",4200,0
12.07.2024 20:05,"0,06",30,55,1155830,55,0,17,0,,0,,139131,58,66,60,48,27,,0,"0,6",3900,0
12.07.2024 20:10,0,30,55,1155830,55,0,17,0,,0,,139131,55,66,60,48,27,,0,"0,6",4100,0
12.07.2024 20:15,"0,01",30,55,1155830,55,0,16,0,,0,,139132,51,66,59,29,27,,0,"0,59",4000,0
12.07.2024 20:20,0,30,55,1155830,55,0,16,0,,0,,139132,51,66,61,35,27,,0,"0,6",3900,0
12.07.2024 20:25,0,30,55,1155830,55,0,16,0,,0,,139132,37,66,61,41,27,,0,"0,6",4000,0
12.07.2024 20:30,"0,02",30,55,1155830,55,0,16,0,,0,,139133,60,66,61,24,27,,0,"0,6",3900,0
12.07.2024 20:35,0,30,55,1155830,56,0,16,0,,0,,139133,61,66,61,39,27,,500,"0,6",3700,0
12.07.2024 20:40,0,30,55,1155830,55,0,16,0,,0,,139133,57,66,60,26,27,,700,"0,6",3700,0
12.07.2024 20:45,0,30,55,1155830,55,0,15,0,,0,,139134,58,66,61,26,27,,0,"0,6",3800,0
12.07.2024 20:50,0,30,55,1155830,55,0,16,0,,0,,139134,45,65,60,48,27,,0,"0,6",3700,0
12.07.2024 20:55,0,30,55,1155830,55,0,16,0,,0,,139134,44,65,61,47,27,,0,"0,6",3700,0
12.07.2024 21:00,0,30,55,1155830,55,0,16,0,,0,,139135,52,65,60,38,27,,0,"0,6",3700,0
12.07.2024 21:05,"0,05",30,55,1155830,55,0,16,0,,0,,139135,56,64,60,20,27,,700,"0,59",3500,0
12.07.2024 21:10,"4,15",30,55,1155830,55,0,16,0,,70,,139135,56,57,57,56,27,,101100,"0,59",1400,0
12.07.2024 21:15,"4,11",30,55,1155840,55,0,16,0,,70,,139135,57,60,61,59,27,,58100,"0,6",4200,0
12.07.2024 21:20,"4,13",30,55,1155850,55,0,16,0,,70,,139136,56,60,61,58,27,,53900,"0,6",3700,0
12.07.2024 21:25,"0,19",30,54,1155850,55,0,16,0,,0,,139136,61,65,61,32,27,,4300,"0,6",4400,0
12.07.2024 21:30,"0,06",30,54,1155850,55,0,16,0,,0,,139136,52,66,60,47,27,,0,"0,6",4300,0
12.07.2024 21:35,"0,01",30,55,1155850,55,0,16,0,,0,,139137,59,66,61,34,27,,600,"0,6",4000,0
12.07.2024 21:40,"0,01",30,55,1155850,55,0,16,0,,0,,139137,55,66,60,25,27,,500,"0,6",4000,0
12.07.2024 21:45,0,30,55,1155850,55,0,16,0,,0,,139137,53,66,60,35,27,,0,"0,6",3900,0
12.07.2024 21:50,0,30,55,1155850,55,0,16,0,,0,,139138,55,66,61,38,27,,0,"0,61",4000,0
12.07.2024 21:55,0,30,55,1155850,55,0,16,0,,0,,139138,50,66,60,44,27,,0,"0,6",4000,0
12.07.2024 22:00,0,30,55,1155850,55,0,16,0,,0,,139138,55,66,61,44,27,,0,"0,6",4000,0
12.07.2024 22:05,"0,05",30,55,1155850,55,0,16,0,,0,,139139,58,66,61,23,27,,1100,"0,6",3900,0
12.07.2024 22:10,0,30,55,1155850,55,0,17,0,,0,,139139,52,66,60,38,27,,0,"0,6",4000,0
12.07.2024 22:15,"0,04",30,55,1155850,55,0,17,0,,0,,139139,59,66,61,33,27,,0,"0,6",3900,0
12.07.2024 22:20,0,30,55,1155850,55,0,17,0,,0,,139140,43,66,60,47,27,,0,"0,6",3900,0
12.07.2024 22:25,0,30,55,1155850,55,0,16,0,,0,,139140,56,66,60,22,27,,300,"0,59",3800,0
12.07.2024 22:30,"0,01",30,55,1155850,55,0,16,0,,0,,139140,44,66,60,46,27,,0,"0,6",3900,0
12.07.2024 22:35,0,30,55,1155850,55,0,16,0,,0,,139141,45,65,60,47,27,,0,"0,6",3900,0
12.07.2024 22:40,0,30,55,1155850,55,0,16,0,,0,,139141,47,65,60,46,27,,0,"0,6",3900,0
12.07.2024 22:45,0,30,55,1155850,55,0,16,0,,0,,139141,46,64,60,45,27,,0,"0,61",3800,0
12.07.2024 22:50,"4,08",30,55,1155850,55,0,17,0,,69,,139142,41,64,59,47,27,,64500,"0,6",2700,0
12.07.2024 22:55,"4,2",30,55,1155860,55,0,17,0,,69,,139142,45,62,57,46,27,,49900,"0,6",3900,0
12.07.2024 23:00,"4,18",30,55,1155860,55,0,16,0,,69,,139142,60,65,61,28,27,,58500,"0,6",3800,0
12.07.2024 23:05,"4,15",30,54,1155870,55,0,15,0,,70,,139143,61,65,61,26,27,,66100,"0,59",4300,0
12.07.2024 23:10,"0,86",30,54,1155870,55,0,15,0,,1,,139143,56,66,60,40,27,,1200,"0,59",4400,0
12.07.2024 23:15,"0,08",30,55,1155870,55,0,16,0,,1,,139143,58,66,61,37,27,,1900,"0,6",4100,0
12.07.2024 23:20,"0,01",30,55,1155870,55,0,16,0,,1,,139144,55,66,59,20,27,,200,"0,6",4000,0
12.07.2024 23:25,0,30,55,1155870,56,0,16,0,,0,,139144,55,66,61,20,27,,0,"0,6",3700,0
12.07.2024 23:30,"0,04",30,55,1155870,55,0,16,0,,0,,139144,45,66,60,36,27,,0,"0,6",3700,0
12.07.2024 23:35,0,30,55,1155870,55,0,16,0,,0,,139145,48,66,61,44,27,,0,"0,6",3900,0
12.07.2024 23:40,0,30,55,1155870,55,0,16,0,,0,,139145,48,65,61,42,27,,0,"0,6",3900,0
12.07.2024 23:45,0,30,55,1155870,55,0,17,0,,0,,139145,45,65,61,43,27,,0,"0,6",3900,0
12.07.2024 23:50,0,30,55,1155870,55,0,17,0,,0,,139146,41,64,61,42,27,,0,"0,6",3800,0
12.07.2024 23:55,0,30,55,1155870,56,0,17,0,,0,,139146,41,64,61,42,27,,0,"0,6",3700,0
13.07.2024 00:00,0,30,55,1155870,56,0,17,0,,0,,139146,41,64,61,41,27,,0,"0,6",3800,0
13.07.2024 00:05,0,30,55,1155870,56,0,17,0,,0,,139147,41,63,61,41,27,,0,"0,6",3800,0
13.07.2024 00:10,0,30,55,1155870,56,0,18,0,,0,,139147,41,63,61,40,27,,0,"0,6",3700,0
13.07.2024 00:15,0,30,55,1155870,56,0,18,0,,0,,139147,41,62,61,40,27,,0,"0,6",3700,0
13.07.2024 00:20,0,30,55,1155870,56,0,18,0,,0,,139147,41,62,61,39,27,,0,"0,6",3700,0
13.07.2024 00:25,0,30,55,1155870,56,0,18,0,,0,,139148,41,61,61,39,27,,0,"0,6",3700,0
13.07.2024 00:30,0,30,55,1155870,56,0,18,0,,0,,139148,41,61,61,39,27,,0,"0,6",3700,0
13.07.2024 00:35,0,30,55,1155870,56,0,18,0,,0,,139148,40,61,61,39,27,,0,"0,6",3700,0
13.07.2024 00:40,0,30,55,1155870,56,0,19,0,,0,,139149,39,61,61,39,27,,0,"0,6",3700,0
13.07.2024 00:45,"0,01",30,55,1155870,56,0,18,0,,0,,139149,57,65,60,32,27,,200,"0,6",3500,0
13.07.2024 00:50,"0,06",30,55,1155870,56,0,18,0,,0,,139149,56,65,60,44,27,,100,"0,6",3400,0
13.07.2024 00:55,"4,09",30,55,1155870,56,0,18,0,,70,,139150,46,64,60,54,27,,43000,"0,6",3200,0
13.07.2024 01:00,"4,15",30,55,1155870,55,0,19,0,,70,,139150,49,62,60,52,27,,43000,"0,6",3500,0
13.07.2024 01:05,"4,15",30,55,1155880,55,0,19,0,,70,,139150,45,62,59,52,27,,42600,"0,6",3800,0
13.07.2024 01:10,"4,2",30,55,1155880,55,0,18,0,,70,,139151,56,63,61,43,27,,41900,"0,59",4100,0
13.07.2024 01:15,"0,14",30,55,1155880,55,0,18,0,,0,,139151,55,62,61,43,27,,41700,"0,6",4100,0
13.07.2024 01:20,"0,02",30,55,1155880,55,0,19,0,,0,,139151,54,62,61,43,27,,2500,"0,6",4000,0
13.07.2024 01:25,0,30,55,1155880,55,0,19,0,,0,,139152,52,61,61,43,27,,200,"0,6",4000,0
13.07.2024 01:30,0,30,55,1155880,55,0,19,0,,0,,139152,45,61,61,42,27,,0,"0,6",3900,0
13.07.2024 01:35,0,30,55,1155880,55,0,19,0,,0,,139152,43,61,61,42,27,,0,"0,61",3900,0
13.07.2024 01:40,0,30,55,1155880,55,0,19,0,,0,,139153,43,60,61,42,27,,0,"0,6",3800,0
13.07.2024 01:45,"0,06",30,55,1155880,56,0,19,0,,0,,139153,43,60,61,42,27,,0,"0,6",3700,0
13.07.2024 01:50,0,30,55,1155880,56,0,20,0,,0,,139153,43,60,61,41,27,,0,"0,6",3700,0
13.07.2024 01:55,0,30,55,1155880,56,0,20,0,,0,,139154,43,60,61,41,27,,0,"0,6",3700,0
13.07.2024 02:00,0,30,55,1155880,56,0,20,0,,0,,139154,43,59,61,41,27,,0,"0,6",3700,0
13.07.2024 02:05,"0,01",30,55,1155880,56,0,20,0,,0,,139154,46,63,61,44,27,,0,"0,61",3700,0
13.07.2024 02:10,"0,01",30,55,1155880,56,0,20,0,,0,,139154,49,64,61,46,27,,300,"0,6",3700,0
13.07.2024 02:15,0,30,55,1155880,56,0,20,0,,0,,139155,48,64,61,45,27,,0,"0,6",3700,0
13.07.2024 02:20,0,30,55,1155880,56,0,20,0,,0,,139155,47,63,61,45,27,,0,"0,6",3700,0
13.07.2024 02:25,0,30,55,1155880,56,0,20,0,,0,,139155,43,63,61,45,27,,0,"0,6",3700,0
13.07.2024 02:30,0,30,55,1155880,56,0,20,0,,0,,139156,43,63,61,45,27,,0,"0,6",3700,0
13.07.2024 02:35,0,30,55,1155880,56,0,21,0,,0,,139156,43,63,61,44,27,,0,"0,6",3700,0
13.07.2024 02:40,0,30,55,1155880,56,0,21,0,,0,,139156,43,62,61,44,27,,0,"0,6",3600,0
13.07.2024 02:45,0,30,55,1155880,56,0,21,0,,0,,139157,43,62,61,44,27,,0,"0,61",3700,0
13.07.2024 02:50,0,30,55,1155880,56,0,21,0,,0,,139157,42,61,61,44,27,,0,"0,6",3600,0
13.07.2024 02:55,0,30,55,1155880,56,0,21,0,,0,,139157,42,61,61,43,27,,0,"0,6",3500,0
13.07.2024 03:00,"4,14",30,55,1155880,56,0,21,0,,69,,139158,42,62,61,43,27,,0,"0,6",3300,0
13.07.2024 03:05,"4,17",30,55,1155890,56,0,21,0,,69,,139158,42,61,60,43,27,,18200,"0,6",3300,0
13.07.2024 03:10,"4,1",30,55,1155890,55,0,21,0,,69,,139158,42,61,61,43,27,,40700,"0,61",3600,0
13.07.2024 03:15,"4,19",30,55,1155890,55,0,22,0,,70,,139158,42,61,61,43,27,,40000,"0,6",3900,0
13.07.2024 03:20,"0,14",30,55,1155890,55,0,22,0,,1,,139159,42,60,61,43,27,,39300,"0,6",3900,0
13.07.2024 03:25,"0,04",30,55,1155890,55,0,22,0,,1,,139159,42,60,61,43,27,,3300,"0,6",3900,0
13.07.2024 03:30,0,30,55,1155890,56,0,22,0,,1,,139159,41,60,61,42,27,,200,"0,6",3800,0
13.07.2024 03:35,"0,01",30,55,1155890,56,0,22,0,,0,,139160,41,59,61,42,27,,0,"0,6",3800,0
13.07.2024 03:40,0,30,55,1155890,56,0,22,0,,0,,139160,41,59,61,42,27,,0,"0,6",3800,0
13.07.2024 03:45,0,30,55,1155890,56,0,22,0,,0,,139160,45,62,61,43,27,,0,"0,6",3800,0
13.07.2024 03:50,0,30,55,1155890,56,0,22,0,,0,,139161,43,61,61,43,27,,0,"0,6",3700,0
13.07.2024 03:55,0,30,55,1155890,56,0,22,0,,0,,139161,40,61,61,43,27,,0,"0,6",3800,0
13.07.2024 04:00,0,30,55,1155890,56,0,22,0,,0,,139161,39,61,61,42,27,,0,"0,6",3700,0
13.07.2024 04:05,0,30,55,1155890,56,0,22,0,,0,,139162,39,61,61,42,27,,0,"0,6",3700,0
13.07.2024 04:10,0,30,55,1155890,56,0,22,0,,0,,139162,39,60,61,42,27,,0,"0,6",3700,0
13.07.2024 04:15,0,30,55,1155890,56,0,23,0,,0,,139162,38,60,61,42,27,,0,"0,61",3700,0
13.07.2024 04:20,0,30,55,1155890,56,0,23,0,,0,,139163,38,59,61,42,27,,0,"0,59",3700,0
13.07.2024 04:25,0,30,55,1155890,56,0,23,0,,0,,139163,38,59,61,41,27,,0,"0,6",3700,0
13.07.2024 04:30,0,30,55,1155890,56,0,23,0,,0,,139163,38,59,61,41,27,,0,"0,6",3700,0
13.07.2024 04:35,0,30,55,1155890,56,0,23,0,,0,,139164,38,58,61,41,27,,0,"0,6",3700,0
13.07.2024 04:40,0,30,55,1155890,56,0,23,0,,0,,139164,38,58,61,41,27,,0,"0,6",3700,0
13.07.2024 04:45,0,30,55,1155890,56,0,23,0,,0,,139164,41,61,60,39,27,,0,"0,59",3700,0
13.07.2024 04:50,0,30,55,1155890,56,0,23,0,,0,,139165,42,61,61,39,27,,0,"0,6",3700,0
13.07.2024 04:55,0,30,55,1155890,55,0,23,0,,0,,139165,40,62,58,40,27,,0,"0,6",3700,0
13.07.2024 05:00,0,30,55,1155890,55,0,23,0,,0,,139165,46,63,60,38,27,,0,"0,6",3600,0
13.07.2024 05:05,0,30,55,1155890,56,0,23,0,,70,,139166,45,63,60,38,27,,0,"0,6",3400,0
13.07.2024 05:10,"4,18",30,55,1155900,55,0,23,0,,70,,139166,42,64,59,44,27,,-5300,"0,6",3000,0
13.07.2024 05:15,"4,15",30,55,1155900,55,0,23,0,,70,,139166,44,63,61,44,27,,36700,"0,6",3700,0
13.07.2024 05:20,"4,15",30,55,1155900,55,0,23,0,,70,,139166,44,63,61,44,27,,36100,"0,6",3800,0
13.07.2024 05:25,"4,15",30,55,1155910,55,0,23,0,,0,,139167,48,63,60,45,27,,40600,"0,6",3900,0
13.07.2024 05:30,"0,13",30,55,1155910,55,0,22,0,,0,,139167,47,65,61,48,27,,2000,"0,6",4000,0
13.07.2024 05:35,0,30,55,1155910,55,0,22,0,,0,,139167,47,65,61,52,27,,600,"0,6",4000,0
13.07.2024 05:40,0,30,55,1155910,55,0,22,0,,0,,139168,48,65,61,52,27,,0,"0,6",4000,0
13.07.2024 05:45,0,30,55,1155910,55,0,21,0,,0,,139168,46,65,59,52,27,,0,"0,6",3900,0
13.07.2024 05:50,0,30,55,1155910,55,0,21,0,,0,,139168,49,65,61,49,27,,0,"0,6",3900,0
13.07.2024 05:55,0,30,55,1155910,55,0,21,0,,0,,139169,48,65,61,48,27,,0,"0,6",3900,0
13.07.2024 06:00,0,30,55,1155910,55,0,21,0,,0,,139169,47,64,61,48,27,,0,"0,6",3900,0
13.07.2024 06:05,0,30,55,1155910,55,0,21,0,,0,,139169,46,64,61,48,27,,0,"0,6",3800,0
13.07.2024 06:10,0,30,55,1155910,56,0,21,0,,0,,139170,44,63,61,48,27,,0,"0,6",3800,0
13.07.2024 06:15,0,30,55,1155910,56,0,21,0,,0,,139170,42,63,61,47,27,,0,"0,61",3800,0
13.07.2024 06:20,0,30,55,1155910,56,0,21,0,,0,,139170,42,62,61,47,27,,0,"0,61",3800,0
13.07.2024 06:25,0,30,55,1155910,56,0,22,0,,0,,139171,42,62,61,47,27,,0,"0,6",3700,0
13.07.2024 06:30,0,30,55,1155910,56,0,21,0,,0,,139171,52,64,61,43,27,,0,"0,6",3800,0
13.07.2024 06:35,0,29,55,1155910,56,0,21,0,,0,,139171,52,63,61,42,27,,0,"0,6",3700,0
13.07.2024 06:40,0,30,55,1155910,56,0,21,0,,0,,139172,51,63,61,42,27,,0,"0,6",3800,0
13.07.2024 06:45,0,30,55,1155910,56,0,21,0,,0,,139172,46,62,61,42,27,,0,"0,6",3800,0
13.07.2024 06:50,0,30,55,1155910,56,0,21,0,,0,,139172,45,64,61,45,26,,0,"0,6",3700,0
13.07.2024 06:55,0,30,55,1155910,56,0,21,0,,0,,139173,44,64,61,44,26,,0,"0,6",3700,0
13.07.2024 07:00,0,29,55,1155910,56,0,21,0,,0,,139173,44,64,61,46,27,,0,"0,6",3700,0
13.07.2024 07:05,"0,04",30,55,1155910,56,0,21,0,,0,,139173,43,64,60,48,26,,0,"0,6",3600,0
13.07.2024 07:10,"4,15",29,55,1155910,56,0,21,0,,70,,139174,44,64,60,49,26,,800,"0,6",3400,0
13.07.2024 07:15,"4,26",29,55,1155910,55,0,17,0,,70,,139174,60,62,61,34,26,,19900,"0,6",3400,0
13.07.2024 07:20,"4,22",30,55,1155910,55,0,16,0,,70,,139174,59,64,61,27,27,,47900,"0,6",3600,0
13.07.2024 07:25,"4,13",30,55,1155920,55,0,16,0,,70,,139174,60,65,61,24,26,,53300,"0,59",3900,0
13.07.2024 07:30,"0,14",29,55,1155920,55,0,16,0,,1,,139175,57,65,61,25,27,,56100,"0,6",3900,0
13.07.2024 07:35,"0,02",29,55,1155920,55,0,16,0,,1,,139175,56,67,61,21,27,,3600,"0,59",4000,0
13.07.2024 07:40,"0,03",29,55,1155920,55,0,17,0,,1,,139175,52,66,60,39,26,,300,"0,6",3900,0
13.07.2024 07:45,0,29,55,1155920,55,0,17,0,,0,,139176,41,66,59,48,26,,0,"0,6",3900,0
13.07.2024 07:50,0,29,55,1155920,55,0,17,0,,0,,139176,55,66,60,27,26,,0,"0,6",4100,0
13.07.2024 07:55,"0,03",29,55,1155920,55,0,17,0,,0,,139176,55,66,60,32,26,,0,"0,6",4000,0
13.07.2024 08:00,0,29,55,1155920,55,0,16,0,,0,,139177,55,66,61,26,26,,300,"0,6",4000,0
13.07.2024 08:05,0,29,55,1155920,55,0,17,0,,0,,139177,43,66,57,47,27,,0,"0,6",4000,0
13.07.2024 08:10,"0,1",29,55,1155920,55,0,16,0,,0,,139177,57,66,59,25,26,,0,"0,59",4000,0
13.07.2024 08:15,0,29,55,1155920,55,0,16,0,,0,,139178,58,66,60,20,26,,1100,"0,59",4200,0
13.07.2024 08:20,"0,01",29,55,1155920,55,0,16,0,,0,,139178,55,66,60,27,26,,0,"0,59",4100,0
13.07.2024 08:25,0,29,55,1155920,55,0,16,0,,0,,139179,54,66,61,39,26,,0,"0,6",4200,0
13.07.2024 08:30,"0,01",29,54,1155920,55,0,16,0,,0,,139179,59,65,61,40,26,,0,"0,59",4200,0
13.07.2024 08:35,0,29,54,1155920,55,0,16,0,,0,,139179,52,65,60,47,26,,0,"0,59",4100,0
13.07.2024 08:40,"4,08",29,55,1155920,55,0,16,0,,70,,139180,56,63,60,43,26,,0,"0,6",2700,0
13.07.2024 08:45,"4,18",29,56,1155930,55,0,17,0,,70,,139180,44,58,60,52,26,,80700,"0,61",4500,0
13.07.2024 08:50,"4,2",29,55,1155930,55,0,17,0,,70,,139180,42,57,60,53,26,,48600,"0,6",4200,0
13.07.2024 08:55,"4,18",29,54,1155940,54,0,17,0,,70,,139180,53,65,59,46,26,,50800,"0,6",4400,0
13.07.2024 09:00,"0,14",29,54,1155940,55,0,17,0,,1,,139181,54,66,60,44,26,,51100,"0,6",4400,0
13.07.2024 09:05,0,29,55,1155940,55,0,16,0,,1,,139181,58,66,61,31,26,,3100,"0,6",4100,0
13.07.2024 09:10,0,29,55,1155940,55,0,16,0,,1,,139182,44,66,60,34,26,,1800,"0,61",4100,0
13.07.2024 09:15,"0,05",29,55,1155940,55,0,16,0,,0,,139182,55,66,59,23,26,,0,"0,6",3900,0
13.07.2024 09:20,0,29,55,1155940,55,0,16,0,,0,,139182,52,66,59,19,26,,400,"0,6",3900,0
13.07.2024 09:25,0,29,55,1155940,55,0,16,0,,0,,139183,54,66,59,31,26,,0,"0,59",4300,0
13.07.2024 09:30,0,29,54,1155940,55,0,16,0,,0,,139183,53,65,61,38,26,,0,"0,6",4200,0
13.07.2024 09:35,0,29,54,1155940,55,0,16,0,,0,,139183,55,66,60,36,26,,0,"0,6",4300,0
13.07.2024 09:40,0,29,54,1155940,55,0,17,0,,0,,139184,43,65,59,48,26,,0,"0,6",4400,0
13.07.2024 09:45,0,29,55,1155940,55,0,17,0,,0,,139184,46,65,60,50,26,,0,"0,59",4200,0
13.07.2024 09:50,0,29,55,1155940,55,0,17,0,,0,,139184,46,65,60,48,26,,0,"0,6",4200,0
13.07.2024 09:55,0,29,55,1155940,55,0,17,0,,0,,139185,54,65,60,48,26,,0,"0,59",4300,0
13.07.2024 10:00,0,29,55,1155940,55,0,17,0,,0,,139185,56,66,60,44,26,,0,"0,6",4200,0
13.07.2024 10:05,0,29,55,1155940,55,0,16,0,,0,,139185,51,65,60,40,26,,0,"0,59",4100,0
13.07.2024 10:10,0,29,55,1155940,55,0,16,0,,0,,139186,43,65,59,51,26,,0,"0,6",4100,0
13.07.2024 10:15,0,29,55,1155940,55,0,17,0,,69,,139186,42,64,60,46,26,,0,"0,6",3900,0
13.07.2024 10:20,"4,13",29,55,1155940,55,0,17,0,,69,,139186,42,62,57,47,26,,37700,"0,6",3900,0
13.07.2024 10:25,"4,18",29,55,1155950,55,0,16,0,,69,,139187,61,64,61,29,26,,52100,"0,59",3800,0
13.07.2024 10:30,"4,15",29,54,1155950,55,0,16,0,,70,,139187,42,63,59,41,26,,53500,"0,6",4100,0
13.07.2024 10:35,"4,18",29,54,1155950,55,0,16,0,,1,,139187,38,63,61,39,26,,50500,"0,6",4300,0
13.07.2024 10:40,"0,17",29,55,1155950,55,0,16,0,,1,,139188,56,66,61,28,26,,2700,"0,59",4400,0
13.07.2024 10:45,0,29,55,1155950,55,0,16,0,,1,,139188,49,66,61,42,26,,1200,"0,6",4200,0
13.07.2024 10:50,0,29,54,1155950,55,0,16,0,,0,,139188,48,66,60,43,26,,600,"0,6",4100,0
13.07.2024 10:55,"0,02",29,54,1155950,55,0,16,0,,0,,139189,45,66,60,43,26,,0,"0,61",4300,0
13.07.2024 11:00,0,29,55,1155950,55,0,16,0,,0,,139189,56,66,60,25,26,,100,"0,59",4200,0
13.07.2024 11:05,0,29,55,1155950,55,0,16,0,,0,,139190,43,66,61,41,26,,0,"0,6",4100,0
13.07.2024 11:10,0,29,55,1155950,55,0,16,0,,0,,139190,48,66,58,40,26,,0,"0,58",4200,0
13.07.2024 11:15,"0,03",29,55,1155950,55,0,16,0,,0,,139190,54,66,60,20,26,,0,"0,6",4100,0
13.07.2024 11:20,0,29,55,1155950,55,0,16,0,,0,,139191,35,66,61,23,26,,0,"0,6",4000,0
13.07.2024 11:25,0,29,55,1155950,55,0,16,0,,0,,139191,42,65,60,39,26,,0,"0,6",3900,0
13.07.2024 11:30,0,29,55,1155950,55,0,16,0,,0,,139191,41,65,60,45,26,,0,"0,59",4100,0
13.07.2024 11:35,"0,04",29,55,1155950,55,0,16,0,,0,,139192,51,65,61,36,26,,0,"0,6",4000,0
13.07.2024 11:40,0,29,55,1155950,55,0,16,0,,0,,139192,45,65,58,41,26,,0,"0,6",4100,0
13.07.2024 11:45,0,29,55,1155950,55,0,16,0,,0,,139192,56,65,60,28,26,,500,"0,6",4000,0
13.07.2024 11:50,0,29,55,1155950,55,0,16,0,,0,,139193,57,65,60,28,26,,0,"0,59",3900,0
13.07.2024 11:55,0,29,55,1155960,55,0,16,0,,70,,139193,57,64,60,24,26,,0,"0,58",3600,0
13.07.2024 12:00,"4,11",29,54,1155960,55,0,16,0,,70,,139193,58,60,56,58,26,,36800,"0,59",3700,0
13.07.2024 12:05,"4,18",29,55,1155970,55,0,16,0,,70,,139193,59,63,60,28,26,,61200,"0,6",2400,0
13.07.2024 12:10,"4,15",29,55,1155970,55,0,16,0,,70,,139194,60,66,61,23,26,,57400,"0,59",4000,0
13.07.2024 12:15,"4,13",29,54,1155970,55,0,16,0,,1,,139194,49,66,58,42,26,,55700,"0,6",4300,0
13.07.2024 12:20,"0,14",29,55,1155970,55,0,16,0,,1,,139194,39,66,60,43,26,,4100,"0,6",4400,0
13.07.2024 12:25,"0,24",29,55,1155970,55,0,16,0,,1,,139195,51,66,61,48,26,,0,"0,6",3700,0
13.07.2024 12:30,0,29,55,1155970,55,0,16,0,,0,,139195,48,66,61,38,26,,100,"0,59",3900,0
13.07.2024 12:35,0,29,55,1155970,55,0,17,0,,0,,139195,48,66,60,47,26,,200,"0,59",4000,0
13.07.2024 12:40,"0,06",29,55,1155970,55,0,17,0,,0,,139196,40,66,60,42,26,,0,"0,6",3800,0
13.07.2024 12:45,0,29,55,1155970,55,0,17,0,,0,,139196,41,65,60,51,26,,0,"0,6",4100,0
13.07.2024 12:50,"0,12",29,55,1155970,55,0,17,0,,0,,139196,43,66,58,45,26,,0,"0,6",4000,0
13.07.2024 12:55,"0,04",29,55,1155970,55,0,17,0,,0,,139197,52,66,61,43,26,,0,"0,6",3900,0
13.07.2024 13:00,0,30,55,1155970,55,0,16,0,,0,,139197,46,66,60,47,26,,0,"0,6",4000,0
13.07.2024 13:05,0,29,55,1155970,55,0,16,0,,0,,139197,55,66,58,36,26,,0,"0,6",4100,0
13.07.2024 13:10,"0,01",29,55,1155970,55,0,16,0,,0,,139198,56,66,60,26,26,,0,"0,58",3900,0
13.07.2024 13:15,0,29,55,1155970,55,0,16,0,,0,,139198,54,65,61,25,26,,0,"0,6",3900,0
13.07.2024 13:20,0,29,55,1155970,55,0,17,0,,0,,139198,37,65,60,44,26,,0,"0,61",3900,0
13.07.2024 13:25,0,29,55,1155970,55,0,16,0,,0,,139199,56,66,60,20,26,,1300,"0,59",4000,0
13.07.2024 13:30,"0,03",29,55,1155970,55,0,16,0,,0,,139199,52,65,60,33,26,,0,"0,6",3900,0
13.07.2024 13:35,0,29,55,1155970,55,0,16,0,,0,,139199,55,64,60,35,26,,0,"0,59",3800,0
13.07.2024 13:40,0,29,55,1155980,55,0,17,0,,69,,139200,51,64,60,31,26,,0,"0,6",3900,0
13.07.2024 13:45,"4,18",29,55,1155980,55,0,16,0,,69,,139200,57,62,60,29,26,,62000,"0,59",2100,0
13.07.2024 13:50,"4,1",29,55,1155980,55,0,17,0,,69,,139200,54,63,60,35,26,,51100,"0,6",4000,0
13.07.2024 13:55,"4,25",29,54,1155990,55,0,17,0,,70,,139201,55,65,59,47,26,,54600,"0,6",4200,0
13.07.2024 14:00,"4,16",29,54,1155990,55,0,17,0,,0,,139201,53,66,59,50,26,,500,"0,61",4400,0
13.07.2024 14:05,"0,14",29,54,1155990,55,0,17,0,,0,,139201,46,65,61,48,26,,2400,"0,6",4300,0
13.07.2024 14:10,"0,02",29,55,1155990,55,0,17,0,,0,,139202,57,66,61,31,26,,0,"0,6",4200,0
13.07.2024 14:15,0,29,55,1155990,55,0,17,0,,0,,139202,55,66,61,35,26,,400,"0,6",4200,0
13.07.2024 14:20,0,29,54,1155990,55,0,16,0,,0,,139203,56,66,60,42,26,,0,"0,59",4100,0
13.07.2024 14:25,0,29,55,1155990,55,0,16,0,,0,,139203,50,66,60,41,26,,100,"0,6",4200,0
13.07.2024 14:30,0,29,55,1155990,55,0,16,0,,0,,139203,50,66,60,47,26,,300,"0,6",4000,0
13.07.2024 14:35,0,29,55,1155990,55,0,17,0,,0,,139204,58,66,61,45,26,,0,"0,6",4200,0
13.07.2024 14:40,0,30,55,1155990,55,0,17,0,,0,,139204,59,66,61,40,26,,0,"0,59",4000,0
13.07.2024 14:45,0,29,55,1155990,55,0,17,0,,0,,139204,51,66,59,46,26,,0,"0,59",4000,0
13.07.2024 14:50,0,29,55,1155990,55,0,17,0,,0,,139205,50,65,61,40,26,,0,"0,6",3900,0
13.07.2024 14:55,0,29,55,1155990,55,0,16,0,,0,,139205,55,66,60,20,26,,400,"0,59",3900,0
13.07.2024 15:00,"0,07",29,55,1155990,55,0,16,0,,0,,139205,54,65,60,19,26,,1000,"0,6",3900,0
13.07.2024 15:05,0,29,55,1155990,55,0,17,0,,0,,139206,40,65,60,45,26,,0,"0,6",4000,0
13.07.2024 15:10,0,29,54,1155990,55,0,17,0,,0,,139206,41,64,60,46,26,,0,"0,6",4000,0
13.07.2024 15:15,0,29,54,1155990,55,0,17,0,,69,,139206,59,63,60,26,26,,0,"0,6",4000,0
13.07.2024 15:20,"4,2",29,55,1156000,55,0,17,0,,69,,139206,46,57,59,42,26,,76500,"0,6",2000,0
13.07.2024 15:25,"4,1",29,55,1156000,55,0,17,0,,69,,139207,38,57,60,47,26,,45000,"0,6",4100,0
13.07.2024 15:30,"4,14",29,54,1156000,55,0,17,0,,70,,139207,42,60,59,45,26,,45500,"0,6",4300,0
13.07.2024 15:35,"4,11",29,54,1156010,55,0,17,0,,1,,139208,57,65,61,34,26,,48200,"0,6",4500,0
13.07.2024 15:40,"0,14",29,55,1156010,55,0,17,0,,1,,139208,56,66,60,24,26,,3500,"0,59",4300,0
13.07.2024 15:45,"0,04",29,55,1156010,55,0,16,0,,1,,139208,56,66,60,33,26,,100,"0,6",4100,0
13.07.2024 15:50,"0,03",29,55,1156010,55,0,16,0,,0,,139209,56,66,60,41,26,,200,"0,6",4200,0
13.07.2024 15:55,"0,01",29,55,1156010,55,0,16,0,,0,,139209,51,66,59,36,26,,0,"0,6",4200,0
13.07.2024 16:00,"0,02",29,55,1156010,55,0,17,0,,0,,139209,57,66,61,30,26,,0,"0,6",4100,0
13.07.2024 16:05,0,29,55,1156010,55,0,17,0,,0,,139210,61,66,61,38,26,,0,"0,6",4000,0
13.07.2024 16:10,0,29,55,1156010,55,0,17,0,,0,,139210,61,65,61,36,26,,0,"0,61",4000,0
13.07.2024 16:15,0,29,55,1156010,55,0,17,0,,0,,139210,59,65,61,42,26,,0,"0,6",3900,0
13.07.2024 16:20,0,29,55,1156010,56,0,17,0,,0,,139211,51,65,61,49,26,,0,"0,6",3800,0
