Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.07.2024 16:25,0,29,55,1156010,56,0,18,0,,0,,139211,45,65,61,54,26,,0,"0,6",3700,0
13.07.2024 16:30,0,29,55,1156010,55,0,18,0,,0,,139211,47,65,61,54,26,,0,"0,6",3700,0
13.07.2024 16:35,0,29,55,1156010,56,0,18,0,,0,,139212,49,65,61,53,26,,0,"0,6",3800,0
13.07.2024 16:40,0,29,55,1156010,56,0,18,0,,0,,139212,49,64,61,52,26,,0,"0,6",3700,0
13.07.2024 16:45,0,29,55,1156010,55,0,18,0,,0,,139212,48,64,60,52,26,,0,"0,61",3700,0
13.07.2024 16:50,0,29,55,1156010,56,0,18,0,,0,,139213,52,65,60,48,26,,0,"0,6",3700,0
13.07.2024 16:55,0,29,55,1156010,56,0,18,0,,0,,139213,53,64,60,43,26,,0,"0,6",3600,0
13.07.2024 17:00,0,29,55,1156010,55,0,18,0,,70,,139213,52,64,60,44,26,,0,"0,6",3500,0
13.07.2024 17:05,"4,11",29,56,1156010,55,0,18,0,,70,,139213,54,61,58,49,26,,45100,"0,61",3200,0
13.07.2024 17:10,"4,15",29,55,1156010,55,0,19,0,,70,,139214,44,58,60,53,26,,45500,"0,6",3800,0
13.07.2024 17:15,"4,2",29,55,1156020,55,0,18,0,,70,,139214,55,62,61,41,26,,43300,"0,6",3700,0
13.07.2024 17:20,"4,15",29,55,1156020,55,0,19,0,,1,,139214,50,64,60,46,26,,42400,"0,6",4200,0
13.07.2024 17:25,"0,1",29,55,1156020,55,0,19,0,,1,,139215,48,64,61,47,26,,2500,"0,6",4200,0
13.07.2024 17:30,"0,06",29,55,1156020,55,0,19,0,,1,,139215,46,64,59,49,26,,900,"0,6",4000,0
13.07.2024 17:35,"0,03",29,55,1156020,55,0,18,0,,0,,139215,62,66,61,41,26,,300,"0,6",4000,0
13.07.2024 17:40,"0,06",29,55,1156020,55,0,18,0,,0,,139216,64,66,61,47,26,,100,"0,6",3800,0
13.07.2024 17:45,0,29,55,1156020,55,0,18,0,,0,,139216,50,65,61,49,26,,0,"0,6",3900,0
13.07.2024 17:50,"0,02",30,55,1156020,55,0,17,0,,0,,139216,56,66,60,46,26,,0,"0,6",3700,0
13.07.2024 17:55,"0,01",30,55,1156020,55,0,17,0,,0,,139217,55,66,60,44,26,,0,"0,6",3800,0
13.07.2024 18:00,"0,05",30,55,1156020,55,0,17,0,,0,,139217,59,66,61,28,26,,200,"0,6",3700,0
13.07.2024 18:05,0,29,55,1156020,55,0,16,0,,0,,139217,55,66,59,34,26,,0,"0,59",3800,0
13.07.2024 18:10,"0,01",29,55,1156020,55,0,16,0,,0,,139218,58,66,61,27,26,,600,"0,59",3700,0
13.07.2024 18:15,"0,04",29,55,1156020,55,0,16,0,,0,,139218,46,66,58,45,26,,0,"0,6",3700,0
13.07.2024 18:20,0,29,55,1156020,55,0,17,0,,0,,139218,51,65,60,44,26,,0,"0,6",3800,0
13.07.2024 18:25,"0,02",29,55,1156020,55,0,17,0,,0,,139219,55,65,60,40,26,,0,"0,59",3700,0
13.07.2024 18:30,"0,07",29,55,1156020,55,0,16,0,,70,,139219,58,64,60,41,26,,500,"0,59",3600,0
13.07.2024 18:35,"4,16",29,56,1156030,55,0,16,0,,70,,139219,56,57,57,55,26,,50800,"0,6",3200,0
13.07.2024 18:40,"4,15",29,55,1156030,55,0,17,0,,70,,139219,52,58,61,49,26,,52500,"0,6",3300,0
13.07.2024 18:45,"4,15",29,55,1156030,55,0,16,0,,70,,139220,62,65,62,34,26,,45100,"0,59",3700,0
13.07.2024 18:50,"4,15",29,55,1156040,55,0,17,0,,0,,139220,56,66,60,44,26,,49300,"0,6",4000,0
13.07.2024 18:55,0,29,55,1156040,55,0,17,0,,0,,139220,53,66,61,47,26,,0,"0,6",4000,0
13.07.2024 19:00,0,29,55,1156040,55,0,17,0,,0,,139220,52,66,60,44,26,,0,"0,6",3900,0
13.07.2024 19:05,0,29,55,1156040,55,0,17,0,,0,,139221,46,66,60,51,26,,0,"0,59",3700,0
13.07.2024 19:10,0,30,55,1156040,55,0,17,0,,0,,139221,58,66,61,44,26,,0,"0,6",3900,0
13.07.2024 19:15,0,29,55,1156040,55,0,17,0,,0,,139221,47,66,60,53,26,,0,"0,59",3800,0
13.07.2024 19:20,0,29,55,1156040,55,0,17,0,,0,,139222,58,66,61,32,26,,0,"0,61",3900,0
13.07.2024 19:25,0,30,55,1156040,55,0,17,0,,0,,139222,38,66,60,48,26,,0,"0,6",3800,0
13.07.2024 19:30,0,29,55,1156040,55,0,17,0,,0,,139222,48,65,60,47,26,,0,"0,6",3800,0
13.07.2024 19:35,0,29,55,1156040,55,0,17,0,,0,,139223,60,66,61,29,26,,0,"0,6",3800,0
13.07.2024 19:40,"0,46",29,55,1156040,55,0,17,0,,0,,139223,60,66,61,44,26,,4500,"0,6",3300,0
13.07.2024 19:45,"0,02",29,55,1156040,55,0,17,0,,0,,139223,57,65,60,45,26,,100,"0,6",3900,0
13.07.2024 19:50,"0,06",29,55,1156040,55,0,16,0,,0,,139224,59,66,61,33,26,,0,"0,59",3800,0
13.07.2024 19:55,0,30,55,1156040,56,0,17,0,,0,,139224,60,65,61,33,26,,0,"0,59",3700,0
13.07.2024 20:00,0,29,55,1156040,56,0,17,0,,0,,139224,45,65,61,34,26,,0,"0,59",3500,0
13.07.2024 20:05,0,30,55,1156040,56,0,16,0,,0,,139225,58,65,60,24,26,,300,"0,6",3400,0
13.07.2024 20:10,"0,07",29,55,1156040,56,0,16,0,,70,,139225,57,64,60,35,26,,0,"0,59",3400,0
13.07.2024 20:15,"4,1",29,56,1156040,56,0,16,0,,70,,139225,50,63,58,40,26,,62300,"0,6",2400,0
13.07.2024 20:20,"4,11",29,55,1156050,56,0,16,0,,70,,139225,47,62,59,44,26,,46300,"0,6",3600,0
13.07.2024 20:25,"4,15",29,55,1156050,55,0,17,0,,70,,139226,53,64,60,48,26,,51700,"0,6",3700,0
13.07.2024 20:30,"4,18",29,55,1156050,55,0,17,0,,1,,139226,51,65,61,43,26,,48200,"0,61",3900,0
13.07.2024 20:35,"0,19",29,55,1156050,55,0,17,0,,1,,139226,62,66,61,34,26,,500,"0,6",3900,0
13.07.2024 20:40,0,29,55,1156050,56,0,17,0,,1,,139227,52,65,61,34,26,,0,"0,6",4000,0
13.07.2024 20:45,0,29,55,1156050,55,0,17,0,,0,,139227,50,65,60,49,26,,0,"0,6",3800,0
13.07.2024 20:50,"0,02",29,55,1156050,56,0,17,0,,0,,139227,53,66,61,46,26,,0,"0,6",3800,0
13.07.2024 20:55,0,29,55,1156050,55,0,18,0,,0,,139228,45,65,61,45,26,,0,"0,6",3700,0
13.07.2024 21:15,0,29,55,1156050,56,0,17,0,,0,,139229,37,65,60,45,26,,0,"0,6",3900,0
13.07.2024 21:20,0,29,55,1156050,56,0,18,0,,0,,139229,41,65,61,45,26,,0,"0,6",3700,0
13.07.2024 21:25,0,29,55,1156050,56,0,18,0,,0,,139230,42,65,61,44,26,,0,"0,6",3700,0
13.07.2024 21:30,0,29,55,1156050,56,0,18,0,,0,,139230,42,64,61,42,26,,0,"0,59",3700,0
13.07.2024 21:35,0,29,55,1156050,56,0,18,0,,0,,139230,42,64,61,43,26,,0,"0,6",3700,0
13.07.2024 21:40,0,29,55,1156050,56,0,18,0,,0,,139231,49,64,61,46,26,,100,"0,6",3700,0
13.07.2024 21:45,"0,01",29,55,1156050,56,0,18,0,,0,,139231,52,65,60,49,26,,0,"0,6",3700,0
13.07.2024 21:50,0,29,55,1156050,55,0,18,0,,0,,139231,46,65,61,50,26,,0,"0,6",3700,0
13.07.2024 21:55,"0,01",29,55,1156050,55,0,18,0,,0,,139232,56,65,60,47,26,,300,"0,6",3700,0
13.07.2024 22:00,0,29,55,1156050,55,0,18,0,,0,,139232,55,64,60,47,26,,0,"0,6",3700,0
13.07.2024 22:05,0,29,55,1156050,55,0,19,0,,70,,139232,48,64,60,53,26,,0,"0,6",3600,0
13.07.2024 22:10,"4,21",29,56,1156060,55,0,19,0,,70,,139232,50,64,59,53,26,,50400,"0,6",2200,0
13.07.2024 22:15,"4,29",29,55,1156060,55,0,18,0,,70,,139233,59,64,60,39,26,,43700,"0,6",3500,0
13.07.2024 22:20,"4,22",29,55,1156060,55,0,16,0,,70,,139233,61,65,61,43,26,,46500,"0,59",3800,0
13.07.2024 22:25,"4,1",29,55,1156070,55,0,16,0,,1,,139233,50,65,61,58,26,,49700,"0,6",4200,0
13.07.2024 22:30,"0,22",29,55,1156070,55,0,16,0,,1,,139234,60,66,62,27,26,,2000,"0,61",3700,0
13.07.2024 22:35,0,29,55,1156070,56,0,16,0,,1,,139234,55,66,61,53,26,,0,"0,61",3700,0
13.07.2024 22:40,0,29,55,1156070,56,0,16,0,,0,,139234,49,66,61,55,26,,0,"0,61",3600,0
13.07.2024 22:45,0,29,55,1156070,56,0,16,0,,0,,139235,49,65,61,55,26,,0,"0,6",3600,0
13.07.2024 22:50,0,29,55,1156070,56,0,16,0,,0,,139235,57,65,61,46,26,,0,"0,6",3600,0
13.07.2024 22:55,0,29,55,1156070,56,0,17,0,,0,,139235,58,66,61,50,26,,1600,"0,6",3700,0
13.07.2024 23:00,0,29,55,1156070,56,0,17,0,,0,,139236,49,65,61,49,26,,0,"0,6",3700,0
13.07.2024 23:05,0,29,55,1156070,56,0,17,0,,0,,139236,46,65,61,53,26,,0,"0,6",3600,0
13.07.2024 23:10,0,29,55,1156070,56,0,17,0,,0,,139236,46,65,60,52,26,,0,"0,6",3700,0
13.07.2024 23:15,0,29,55,1156070,56,0,17,0,,0,,139237,48,65,61,50,26,,0,"0,61",3600,0
13.07.2024 23:20,0,29,55,1156070,56,0,17,0,,0,,139237,42,64,61,49,26,,0,"0,6",3600,0
13.07.2024 23:25,"0,07",29,55,1156070,56,0,17,0,,0,,139237,61,66,61,42,26,,0,"0,6",3600,0
13.07.2024 23:30,0,29,55,1156070,55,0,18,0,,0,,139237,62,65,61,43,26,,0,"0,61",3800,0
13.07.2024 23:35,0,29,55,1156070,56,0,18,0,,0,,139238,44,65,61,48,26,,0,"0,6",3700,0
13.07.2024 23:40,"0,08",29,55,1156070,55,0,18,0,,0,,139238,59,65,60,45,26,,200,"0,6",3600,0
13.07.2024 23:45,0,29,55,1156070,56,0,18,0,,0,,139238,51,65,60,54,26,,0,"0,6",3700,0
13.07.2024 23:50,0,29,55,1156070,55,0,18,0,,0,,139239,50,65,60,52,26,,0,"0,6",3600,0
13.07.2024 23:55,0,29,55,1156070,55,0,18,0,,0,,139239,53,65,60,52,26,,0,"0,6",3700,0
14.07.2024 00:00,0,29,55,1156070,55,0,18,0,,0,,139239,60,64,60,50,26,,9900,"0,6",3600,0
14.07.2024 00:05,"4,13",29,55,1156070,55,0,17,0,,70,,139240,60,60,59,42,26,,42000,"0,6",2900,0
14.07.2024 00:10,"4,15",29,55,1156070,55,0,17,0,,70,,139240,60,63,60,43,26,,48600,"0,6",3600,0
14.07.2024 00:15,"4,2",29,55,1156080,55,0,17,0,,70,,139240,59,62,61,42,26,,44400,"0,6",3900,0
14.07.2024 00:20,"0,14",29,55,1156080,55,0,17,0,,1,,139241,57,64,60,44,26,,4100,"0,6",4100,0
14.07.2024 00:25,"0,06",29,55,1156080,55,0,17,0,,1,,139241,47,64,61,44,26,,100,"0,61",4000,0
14.07.2024 00:30,"0,01",29,55,1156080,55,0,18,0,,1,,139241,45,64,61,43,26,,0,"0,6",3800,0
14.07.2024 00:35,0,29,55,1156080,55,0,18,0,,0,,139242,45,63,61,43,26,,0,"0,6",3900,0
14.07.2024 00:40,"0,05",29,55,1156080,55,0,18,0,,0,,139242,48,64,61,48,26,,0,"0,6",3900,0
14.07.2024 00:45,0,29,55,1156080,56,0,18,0,,0,,139242,49,65,61,50,26,,0,"0,6",3800,0
14.07.2024 00:50,0,29,55,1156080,55,0,18,0,,0,,139243,51,65,61,51,26,,0,"0,61",3900,0
14.07.2024 00:55,0,29,55,1156080,55,0,18,0,,0,,139243,50,65,61,51,26,,0,"0,6",3800,0
14.07.2024 01:00,"0,01",29,55,1156080,56,0,18,0,,0,,139243,60,65,61,37,26,,0,"0,6",3800,0
14.07.2024 01:05,0,29,55,1156080,56,0,18,0,,0,,139244,58,65,61,36,26,,0,"0,6",3700,0
14.07.2024 01:10,0,29,55,1156080,55,0,18,0,,0,,139244,57,65,61,35,26,,0,"0,6",3800,0
14.07.2024 01:15,0,29,55,1156080,56,0,18,0,,0,,139244,50,64,61,35,26,,0,"0,6",3800,0
14.07.2024 01:20,0,29,55,1156080,56,0,19,0,,0,,139244,46,64,61,35,26,,0,"0,6",3700,0
14.07.2024 01:25,0,29,55,1156080,56,0,19,0,,0,,139245,43,63,61,35,26,,0,"0,6",3700,0
14.07.2024 01:30,0,29,55,1156080,56,0,19,0,,0,,139245,42,63,61,35,26,,0,"0,6",3700,0
14.07.2024 01:35,0,29,55,1156080,56,0,19,0,,0,,139245,42,62,61,35,26,,0,"0,6",3700,0
14.07.2024 01:40,0,29,55,1156080,56,0,19,0,,0,,139246,42,62,61,35,26,,0,"0,6",3700,0
14.07.2024 01:45,0,29,55,1156080,56,0,19,0,,0,,139246,41,62,61,35,26,,0,"0,6",3600,0
14.07.2024 01:50,0,29,55,1156080,56,0,20,0,,0,,139246,41,61,61,35,26,,0,"0,6",3600,0
14.07.2024 01:55,0,29,55,1156080,56,0,20,0,,0,,139247,41,61,61,35,26,,0,"0,6",3500,0
14.07.2024 02:00,0,29,55,1156080,56,0,20,0,,0,,139247,41,60,61,35,26,,0,"0,6",3400,0
14.07.2024 02:05,"4,18",29,55,1156080,56,0,20,0,,70,,139247,41,61,60,37,26,,20800,"0,61",3300,0
14.07.2024 02:10,"4,18",29,55,1156080,56,0,20,0,,70,,139248,41,61,60,37,26,,44000,"0,6",3200,0
14.07.2024 02:15,"4,19",29,55,1156090,56,0,20,0,,70,,139248,41,61,60,39,26,,41400,"0,61",3600,0
14.07.2024 02:20,"4,22",29,55,1156090,55,0,20,0,,70,,139248,41,61,61,40,26,,41700,"0,6",3800,0
14.07.2024 02:25,"0,18",29,55,1156090,55,0,20,0,,0,,139248,41,61,61,40,26,,3100,"0,6",3900,0
14.07.2024 02:30,"0,02",29,55,1156090,55,0,21,0,,0,,139249,42,61,60,41,26,,200,"0,61",3900,0
14.07.2024 02:35,0,29,55,1156090,56,0,21,0,,0,,139249,44,61,61,43,26,,0,"0,6",3800,0
14.07.2024 02:40,0,29,55,1156090,56,0,21,0,,0,,139249,44,61,61,43,26,,0,"0,61",3800,0
14.07.2024 02:45,0,29,55,1156090,56,0,21,0,,0,,139250,43,60,61,42,26,,0,"0,6",3800,0
14.07.2024 02:50,0,29,55,1156090,56,0,21,0,,0,,139250,43,61,61,42,26,,0,"0,59",3800,0
14.07.2024 02:55,0,29,55,1156090,56,0,21,0,,0,,139250,55,65,61,41,26,,1400,"0,6",3700,0
14.07.2024 03:00,0,29,55,1156090,56,0,21,0,,0,,139251,54,65,61,41,26,,0,"0,6",3800,0
14.07.2024 03:05,0,29,55,1156090,55,0,21,0,,0,,139251,50,65,60,53,26,,1000,"0,6",3800,0
14.07.2024 03:10,0,29,55,1156090,55,0,21,0,,0,,139251,46,65,60,56,26,,0,"0,61",3900,0
14.07.2024 03:15,0,29,55,1156090,56,0,21,0,,0,,139252,45,65,61,55,26,,0,"0,6",3800,0
14.07.2024 03:20,0,29,55,1156090,55,0,21,0,,0,,139252,45,64,61,54,26,,0,"0,6",3800,0
14.07.2024 03:25,0,29,55,1156090,56,0,21,0,,0,,139252,45,64,61,54,26,,0,"0,61",3800,0
14.07.2024 03:30,0,29,55,1156090,56,0,21,0,,0,,139253,44,64,61,53,26,,0,"0,6",3700,0
14.07.2024 03:35,0,29,55,1156090,56,0,21,0,,0,,139253,44,63,61,53,26,,0,"0,6",3700,0
14.07.2024 03:40,0,29,55,1156090,56,0,21,0,,0,,139253,46,63,60,51,26,,0,"0,6",3700,0
14.07.2024 03:45,0,29,55,1156090,56,0,22,0,,0,,139254,47,63,61,51,26,,0,"0,6",3700,0
14.07.2024 03:50,0,29,55,1156090,56,0,22,0,,0,,139254,46,63,61,51,26,,0,"0,6",3600,0
14.07.2024 03:55,0,29,55,1156090,56,0,22,0,,0,,139254,46,62,61,50,26,,0,"0,61",3600,0
14.07.2024 04:00,0,29,55,1156090,56,0,22,0,,0,,139255,45,62,61,50,26,,0,"0,6",3600,0
14.07.2024 04:05,0,29,55,1156090,56,0,22,0,,70,,139255,45,62,61,49,26,,-15000,"0,61",3400,0
14.07.2024 04:10,"4,2",29,56,1156090,56,0,22,0,,70,,139255,45,62,60,48,26,,36200,"0,6",2700,0
14.07.2024 04:15,"4,15",29,55,1156100,56,0,22,0,,70,,139255,45,62,60,48,26,,39800,"0,6",3500,0
14.07.2024 04:20,"4,13",29,55,1156100,55,0,22,0,,70,,139256,45,61,61,48,26,,40100,"0,6",3700,0
14.07.2024 04:25,"4,18",29,55,1156100,55,0,22,0,,1,,139256,45,61,61,48,26,,2300,"0,6",4000,0
14.07.2024 04:30,"0,08",29,55,1156100,55,0,22,0,,1,,139256,45,61,61,47,26,,500,"0,6",3900,0
14.07.2024 04:35,"0,01",29,55,1156100,56,0,22,0,,1,,139257,45,60,61,47,26,,0,"0,6",3800,0
14.07.2024 04:40,0,29,55,1156100,56,0,23,0,,0,,139257,44,60,61,47,26,,0,"0,6",3800,0
14.07.2024 04:45,0,29,55,1156100,56,0,23,0,,0,,139257,44,60,61,47,26,,0,"0,6",3800,0
14.07.2024 04:50,"0,02",29,55,1156100,56,0,22,0,,0,,139258,54,64,61,46,26,,0,"0,6",3700,0
14.07.2024 04:55,0,29,55,1156100,56,0,22,0,,0,,139258,53,65,61,47,26,,0,"0,6",3800,0
14.07.2024 05:00,0,29,55,1156100,56,0,22,0,,0,,139258,52,65,61,46,26,,0,"0,61",3800,0
14.07.2024 05:05,0,29,55,1156100,55,0,22,0,,0,,139259,51,64,61,45,26,,0,"0,6",3800,0
14.07.2024 05:10,0,29,55,1156100,56,0,22,0,,0,,139259,47,64,61,43,26,,0,"0,6",3800,0
14.07.2024 05:15,0,29,55,1156100,56,0,22,0,,0,,139259,45,64,61,43,26,,0,"0,6",3700,0
14.07.2024 05:20,0,29,55,1156100,56,0,22,0,,0,,139260,44,63,61,43,26,,0,"0,6",3700,0
14.07.2024 05:25,0,29,55,1156100,56,0,22,0,,0,,139260,44,63,61,43,26,,0,"0,6",3700,0
14.07.2024 05:30,0,29,55,1156100,56,0,22,0,,0,,139260,44,63,61,43,26,,0,"0,61",3700,0
14.07.2024 05:35,0,29,55,1156100,56,0,22,0,,0,,139261,56,64,61,42,26,,0,"0,59",3700,0
14.07.2024 05:40,0,29,55,1156100,56,0,22,0,,0,,139261,47,65,61,49,26,,0,"0,59",3700,0
14.07.2024 05:45,0,29,55,1156100,55,0,22,0,,0,,139261,52,65,60,47,26,,0,"0,6",3700,0
14.07.2024 05:50,0,29,55,1156100,55,0,21,0,,0,,139261,45,65,61,48,26,,0,"0,59",3800,0
14.07.2024 05:55,0,29,55,1156100,55,0,21,0,,0,,139262,44,64,61,47,26,,0,"0,6",3700,0
14.07.2024 06:00,0,29,55,1156100,55,0,21,0,,0,,139262,44,64,61,47,26,,0,"0,6",3700,0
14.07.2024 06:05,"0,03",29,55,1156100,56,0,21,0,,0,,139262,50,64,61,51,26,,400,"0,59",3500,0
14.07.2024 06:10,"4,15",29,55,1156100,56,0,21,0,,69,,139263,50,64,60,50,26,,28400,"0,6",3200,0
14.07.2024 06:15,"4,13",29,55,1156110,55,0,21,0,,69,,139263,48,64,60,48,26,,39700,"0,6",3500,0
14.07.2024 06:20,"4,14",29,55,1156110,55,0,19,0,,69,,139263,62,64,61,46,26,,41400,"0,6",3800,0
14.07.2024 06:25,"4,19",29,55,1156110,55,0,19,0,,70,,139264,59,64,61,46,26,,41200,"0,61",3900,0
14.07.2024 06:30,"0,1",29,55,1156110,55,0,19,0,,0,,139264,59,65,61,44,26,,2200,"0,6",3900,0
14.07.2024 06:35,"0,05",29,55,1156110,55,0,19,0,,0,,139264,60,65,61,42,26,,500,"0,6",3900,0
14.07.2024 06:40,"0,01",29,55,1156110,56,0,19,0,,0,,139265,58,64,61,42,26,,0,"0,6",3800,0
14.07.2024 06:45,0,29,55,1156110,56,0,19,0,,0,,139265,54,64,61,41,26,,0,"0,6",3800,0
14.07.2024 06:50,0,29,55,1156110,56,0,19,0,,0,,139265,50,63,61,41,26,,0,"0,6",3800,0
14.07.2024 06:55,"0,01",29,55,1156110,56,0,19,0,,0,,139266,45,64,61,47,26,,0,"0,6",3700,0
14.07.2024 07:00,0,29,55,1156110,56,0,19,0,,0,,139266,46,64,61,50,26,,0,"0,6",3700,0
14.07.2024 07:05,0,29,55,1156110,56,0,19,0,,0,,139266,45,64,61,49,26,,0,"0,6",3700,0
14.07.2024 07:10,0,29,55,1156110,56,0,20,0,,0,,139267,44,63,61,48,26,,0,"0,6",3800,0
14.07.2024 07:15,"0,03",29,55,1156110,56,0,18,0,,0,,139267,61,66,62,30,26,,0,"0,59",3700,0
14.07.2024 07:20,0,29,55,1156110,56,0,17,0,,0,,139267,53,66,60,30,26,,0,"0,6",3700,0
14.07.2024 07:25,"0,01",29,55,1156110,55,0,17,0,,0,,139268,56,66,60,35,26,,200,"0,6",3800,0
14.07.2024 07:30,"0,03",29,55,1156110,56,0,17,0,,0,,139268,48,66,61,29,26,,0,"0,6",3800,0
14.07.2024 07:35,0,29,55,1156110,56,0,17,0,,0,,139268,37,65,61,29,26,,0,"0,6",3800,0
14.07.2024 07:40,0,29,55,1156110,56,0,17,0,,0,,139268,36,65,61,31,26,,0,"0,6",3800,0
14.07.2024 07:45,0,29,55,1156110,56,0,18,0,,0,,139269,36,64,61,34,26,,0,"0,6",3600,0
14.07.2024 07:50,0,29,55,1156110,56,0,18,0,,0,,139269,47,64,61,45,26,,0,"0,6",3700,0
14.07.2024 07:55,"0,02",29,55,1156110,56,0,18,0,,0,,139269,52,65,60,43,26,,0,"0,58",3500,0
14.07.2024 08:00,"0,02",29,55,1156120,56,0,17,0,,70,,139270,59,64,61,28,26,,100,"0,59",3500,0
14.07.2024 08:05,"4,15",29,55,1156120,55,0,17,0,,70,,139270,55,63,59,38,26,,45300,"0,6",2200,0
14.07.2024 08:10,"4,15",29,55,1156120,55,0,17,0,,70,,139270,60,64,61,44,26,,41900,"0,6",3400,0
14.07.2024 08:15,"4,2",29,55,1156120,55,0,17,0,,70,,139271,62,65,61,36,26,,41900,"0,59",3800,0
14.07.2024 08:20,"1,22",29,55,1156130,55,0,17,0,,0,,139271,63,66,62,32,26,,48700,"0,6",4200,0
14.07.2024 08:25,"0,05",29,55,1156130,55,0,17,0,,0,,139271,54,66,61,34,26,,4300,"0,6",3900,0
14.07.2024 08:30,"0,04",29,55,1156130,56,0,17,0,,0,,139272,61,66,61,45,26,,400,"0,6",3600,0
14.07.2024 08:35,"0,03",29,55,1156130,56,0,17,0,,0,,139272,62,66,61,34,26,,0,"0,6",3600,0
14.07.2024 08:40,0,29,55,1156130,56,0,17,0,,0,,139272,53,66,59,46,26,,0,"0,6",3700,0
14.07.2024 08:45,0,29,55,1156130,56,0,17,0,,0,,139273,51,66,61,51,26,,0,"0,6",3700,0
14.07.2024 08:50,0,29,55,1156130,56,0,17,0,,0,,139273,62,66,62,38,26,,0,"0,6",3600,0
14.07.2024 08:55,0,29,55,1156130,56,0,17,0,,0,,139273,55,66,61,43,26,,0,"0,6",3600,0
14.07.2024 09:00,0,29,55,1156130,56,0,17,0,,0,,139273,55,66,61,42,26,,0,"0,6",3700,0
14.07.2024 09:05,0,29,55,1156130,56,0,17,0,,0,,139274,49,66,60,47,26,,0,"0,6",3700,0
14.07.2024 09:10,0,29,55,1156130,56,0,17,0,,0,,139274,51,66,60,45,26,,0,"0,6",3800,0
14.07.2024 09:15,0,29,55,1156130,55,0,17,0,,0,,139274,59,66,61,50,26,,400,"0,6",3900,0
14.07.2024 09:20,"0,02",29,55,1156130,55,0,16,0,,0,,139275,56,66,60,26,26,,0,"0,59",3900,0
14.07.2024 09:25,"0,05",29,55,1156130,55,0,16,0,,0,,139275,55,66,59,29,26,,1200,"0,59",3700,0
14.07.2024 09:30,0,29,55,1156130,55,0,16,0,,0,,139275,54,65,60,37,26,,600,"0,59",3500,0
14.07.2024 09:35,0,29,55,1156130,55,0,16,0,,0,,139276,57,64,60,43,26,,0,"0,61",3700,0
14.07.2024 09:40,"4,15",29,55,1156130,55,0,16,0,,70,,139276,58,58,58,50,26,,0,"0,59",1800,0
14.07.2024 09:45,"4,22",29,55,1156140,55,0,16,0,,70,,139276,57,59,61,54,26,,93600,"0,6",4200,0
14.07.2024 09:50,"4,2",29,55,1156140,55,0,16,0,,70,,139276,59,65,61,25,26,,51200,"0,59",4000,0
14.07.2024 09:55,"4,17",29,54,1156140,55,0,16,0,,1,,139277,57,66,61,34,26,,46300,"0,59",4300,0
14.07.2024 10:00,"0,1",29,55,1156140,55,0,16,0,,1,,139277,53,66,60,45,26,,3900,"0,6",4100,0
14.07.2024 10:05,"0,02",29,55,1156140,55,0,16,0,,1,,139278,58,66,61,38,26,,1500,"0,6",3900,0
14.07.2024 10:10,0,29,55,1156140,55,0,16,0,,0,,139278,59,65,61,48,26,,0,"0,61",3900,0
14.07.2024 10:15,0,29,55,1156140,55,0,17,0,,0,,139278,49,65,61,53,26,,0,"0,6",3800,0
14.07.2024 10:20,0,29,55,1156140,56,0,17,0,,0,,139279,58,65,61,42,26,,0,"0,6",3700,0
14.07.2024 10:25,0,29,55,1156140,56,0,17,0,,0,,139279,53,66,60,42,26,,0,"0,61",3800,0
14.07.2024 10:30,0,29,55,1156140,55,0,17,0,,0,,139279,44,65,60,51,26,,0,"0,61",3800,0
14.07.2024 10:35,0,29,55,1156140,55,0,17,0,,0,,139279,44,65,61,46,26,,0,"0,59",3800,0
14.07.2024 10:40,0,29,55,1156140,55,0,17,0,,0,,139280,44,65,61,50,26,,0,"0,6",3900,0
14.07.2024 10:45,0,29,55,1156140,55,0,17,0,,0,,139280,46,65,61,31,26,,0,"0,6",3900,0
14.07.2024 10:50,0,29,55,1156140,55,0,17,0,,0,,139280,45,65,60,43,26,,0,"0,6",3800,0
14.07.2024 10:55,0,29,55,1156140,55,0,17,0,,0,,139281,51,65,60,41,26,,0,"0,6",3800,0
14.07.2024 11:00,0,29,55,1156140,55,0,17,0,,0,,139281,35,65,58,43,26,,0,"0,6",3900,0
14.07.2024 11:05,"0,01",29,54,1156140,55,0,17,0,,0,,139281,52,65,59,39,26,,1300,"0,6",4100,0
14.07.2024 11:10,0,29,55,1156140,55,0,17,0,,0,,139282,55,65,60,32,26,,0,"0,6",4000,0
14.07.2024 11:15,0,29,55,1156140,55,0,16,0,,0,,139282,53,64,60,22,26,,1000,"0,6",3700,0
14.07.2024 11:20,"4,25",29,55,1156140,55,0,17,0,,70,,139282,37,64,60,40,26,,0,"0,6",3800,0
14.07.2024 11:25,"4,27",29,55,1156150,55,0,16,0,,70,,139283,55,59,58,43,26,,19800,"0,6",3100,0
14.07.2024 11:30,"4,2",29,55,1156150,55,0,17,0,,70,,139283,49,61,61,50,26,,57300,"0,6",3900,0
14.07.2024 11:35,"4,18",29,54,1156160,55,0,17,0,,70,,139283,46,63,60,52,26,,49600,"0,6",4500,0
14.07.2024 11:40,"0,14",29,54,1156160,55,0,17,0,,0,,139284,48,64,61,51,26,,49500,"0,6",4300,0
14.07.2024 11:45,"0,01",29,55,1156160,55,0,17,0,,0,,139284,56,65,60,38,26,,1500,"0,61",4100,0
14.07.2024 11:50,0,29,55,1156160,55,0,17,0,,0,,139284,48,66,59,41,26,,0,"0,6",3900,0
14.07.2024 11:55,"0,06",29,55,1156160,55,0,16,0,,0,,139285,60,66,61,39,26,,300,"0,6",4000,0
14.07.2024 12:00,0,29,55,1156160,55,0,16,0,,0,,139285,52,66,59,50,26,,100,"0,6",4100,0
14.07.2024 12:05,0,29,55,1156160,55,0,16,0,,0,,139285,57,66,61,39,26,,0,"0,6",4200,0
14.07.2024 12:10,0,29,55,1156160,55,0,16,0,,0,,139286,44,66,61,50,26,,0,"0,6",4000,0
14.07.2024 12:15,"0,02",29,55,1156160,55,0,16,0,,0,,139286,59,66,61,32,26,,0,"0,59",3900,0
14.07.2024 12:20,"0,06",29,55,1156160,55,0,16,0,,0,,139286,56,66,60,40,26,,0,"0,59",3800,0
14.07.2024 12:25,0,29,55,1156160,55,0,16,0,,0,,139287,48,66,61,45,26,,100,"0,6",3800,0
14.07.2024 12:30,0,29,55,1156160,55,0,16,0,,0,,139287,60,66,61,33,26,,0,"0,6",3900,0
14.07.2024 12:35,0,29,55,1156160,55,0,16,0,,0,,139287,53,66,60,35,26,,0,"0,6",3900,0
14.07.2024 12:40,0,29,55,1156160,55,0,16,0,,0,,139288,53,65,61,42,26,,400,"0,6",3800,0
14.07.2024 12:45,"0,01",29,55,1156160,56,0,16,0,,0,,139288,53,65,60,22,26,,0,"0,57",3500,0
14.07.2024 12:50,"4,17",29,55,1156160,56,0,16,0,,70,,139288,49,64,59,34,26,,0,"0,6",3300,0
14.07.2024 12:55,"4,22",29,56,1156160,55,0,16,0,,70,,139289,53,58,58,48,26,,26800,"0,6",2800,0
14.07.2024 13:00,"4,26",29,55,1156170,55,0,16,0,,70,,139289,58,64,61,38,26,,57900,"0,6",3800,0
14.07.2024 13:05,"4,2",29,54,1156170,55,0,17,0,,70,,139289,55,65,61,37,26,,53800,"0,6",4200,0
14.07.2024 13:10,"0,1",29,55,1156170,55,0,17,0,,1,,139290,49,64,61,37,26,,51200,"0,61",4100,0
14.07.2024 13:15,"0,05",29,55,1156170,55,0,17,0,,1,,139290,44,64,60,48,26,,2700,"0,61",4000,0
14.07.2024 13:20,"0,02",29,55,1156170,55,0,17,0,,1,,139290,48,64,61,45,26,,700,"0,6",3900,0
14.07.2024 13:25,0,29,55,1156170,55,0,17,0,,0,,139291,47,65,58,49,26,,0,"0,6",3900,0
14.07.2024 13:30,0,29,55,1156170,55,0,17,0,,0,,139291,56,66,60,36,26,,0,"0,6",4000,0
14.07.2024 13:35,0,29,55,1156170,55,0,17,0,,0,,139291,42,66,61,28,26,,500,"0,61",4000,0
14.07.2024 13:40,0,29,55,1156170,55,0,17,0,,0,,139292,35,66,59,44,26,,0,"0,6",3900,0
14.07.2024 13:45,0,29,55,1156170,55,0,17,0,,0,,139292,57,66,61,30,26,,0,"0,6",3800,0
14.07.2024 13:50,0,29,55,1156170,56,0,17,0,,0,,139292,42,66,61,38,26,,0,"0,6",3800,0
14.07.2024 13:55,0,29,55,1156170,55,0,17,0,,0,,139293,41,65,61,42,26,,0,"0,6",4000,0
14.07.2024 14:00,0,29,55,1156170,55,0,17,0,,0,,139293,43,65,60,46,26,,0,"0,6",3900,0
14.07.2024 14:05,0,29,55,1156170,55,0,17,0,,0,,139293,43,65,60,47,26,,0,"0,6",3800,0
14.07.2024 14:10,0,29,55,1156170,55,0,18,0,,0,,139294,42,64,61,46,26,,0,"0,6",3900,0
14.07.2024 14:15,0,29,55,1156170,55,0,18,0,,0,,139294,57,66,60,40,26,,0,"0,59",3900,0
14.07.2024 14:20,0,29,55,1156170,55,0,18,0,,0,,139294,57,66,61,41,26,,0,"0,6",3900,0
14.07.2024 14:25,0,29,55,1156170,55,0,17,0,,0,,139295,58,66,61,27,26,,0,"0,6",3900,0
14.07.2024 14:30,0,29,55,1156170,55,0,17,0,,0,,139295,60,65,61,25,26,,0,"0,6",4000,0
14.07.2024 14:35,0,29,55,1156170,55,0,17,0,,0,,139295,43,65,60,42,26,,0,"0,6",3600,0
14.07.2024 14:40,"4,18",29,55,1156180,55,0,17,0,,70,,139296,41,64,59,48,26,,0,"0,6",2000,0
14.07.2024 14:45,"4,11",29,55,1156180,55,0,17,0,,70,,139296,60,63,61,40,26,,55600,"0,6",3700,0
14.07.2024 14:50,"4,18",29,55,1156180,55,0,17,0,,70,,139296,59,64,61,43,26,,51200,"0,6",4000,0
14.07.2024 14:55,"4,13",29,54,1156190,55,0,17,0,,70,,139297,55,65,61,51,26,,49900,"0,61",4300,0
14.07.2024 15:00,"0,1",29,55,1156190,55,0,17,0,,0,,139297,53,65,61,51,26,,50300,"0,6",4100,0
14.07.2024 15:05,"0,06",29,55,1156190,55,0,17,0,,0,,139297,60,66,61,33,26,,1200,"0,6",3900,0
14.07.2024 15:10,"0,01",29,55,1156190,55,0,17,0,,0,,139298,43,66,61,31,26,,1100,"0,6",3900,0
14.07.2024 15:15,"0,04",29,55,1156190,55,0,17,0,,0,,139298,54,66,60,45,26,,1500,"0,6",3800,0
14.07.2024 15:20,0,29,55,1156190,56,0,17,0,,0,,139298,49,66,61,47,26,,0,"0,6",3700,0
14.07.2024 15:25,0,30,55,1156190,56,0,18,0,,0,,139299,46,65,61,51,26,,0,"0,6",3700,0
14.07.2024 15:30,0,29,55,1156190,56,0,18,0,,0,,139299,51,65,61,48,26,,0,"0,6",3700,0
14.07.2024 15:35,0,29,55,1156190,56,0,18,0,,0,,139299,51,65,60,50,26,,0,"0,6",3700,0
14.07.2024 15:40,0,29,55,1156190,55,0,18,0,,0,,139299,46,65,60,48,26,,0,"0,6",3800,0
14.07.2024 15:45,"0,02",29,55,1156190,55,0,17,0,,0,,139300,55,66,60,25,26,,700,"0,6",3800,0
14.07.2024 15:50,0,29,55,1156190,55,0,17,0,,0,,139300,42,66,60,36,26,,500,"0,6",3800,0
14.07.2024 15:55,0,30,55,1156190,55,0,17,0,,0,,139300,44,65,60,41,26,,0,"0,6",3800,0
14.07.2024 16:00,"0,07",29,55,1156190,55,0,16,0,,0,,139301,55,66,58,22,26,,0,"0,59",3700,0
14.07.2024 16:05,0,29,55,1156190,55,0,16,0,,0,,139301,56,66,60,21,26,,1100,"0,6",3700,0
14.07.2024 16:10,"0,01",29,55,1156190,55,0,16,0,,0,,139301,57,65,60,25,26,,200,"0,59",3900,0
14.07.2024 16:15,0,29,55,1156190,55,0,16,0,,0,,139302,52,64,60,31,26,,0,"0,59",3900,0
14.07.2024 16:20,"4,08",29,55,1156190,55,0,16,0,,69,,139302,47,64,60,43,26,,0,"0,6",3700,0
14.07.2024 16:25,"4,15",30,55,1156190,55,0,16,0,,69,,139302,44,64,57,42,26,,24800,"0,6",3600,0
14.07.2024 16:30,"4,15",29,55,1156200,55,0,17,0,,69,,139303,43,60,61,46,26,,51900,"0,6",4100,0
14.07.2024 16:35,"4,18",30,54,1156200,55,0,16,0,,70,,139303,58,65,60,26,26,,50000,"0,59",4200,0
14.07.2024 16:40,"4,14",30,54,1156210,54,0,16,0,,70,,139303,56,65,61,23,26,,61100,"0,6",4800,0
14.07.2024 16:45,"4,14",30,54,1156210,55,0,17,0,,0,,139304,55,65,61,23,26,,600,"0,6",4300,0
14.07.2024 16:50,"0,06",30,55,1156210,55,0,17,0,,0,,139304,58,66,60,31,26,,1600,"0,6",4100,0
14.07.2024 16:55,0,30,55,1156210,55,0,17,0,,0,,139304,41,66,61,43,26,,0,"0,6",3900,0
14.07.2024 17:00,0,30,55,1156210,55,0,17,0,,0,,139305,42,65,61,44,26,,0,"0,61",3900,0
14.07.2024 17:05,0,30,55,1156210,55,0,17,0,,0,,139305,46,65,60,48,26,,0,"0,61",4000,0
14.07.2024 17:10,0,30,55,1156210,55,0,17,0,,0,,139305,59,66,61,38,26,,0,"0,6",3700,0
14.07.2024 17:15,0,30,55,1156210,55,0,17,0,,0,,139306,46,65,61,47,26,,0,"0,6",3900,0
14.07.2024 17:20,0,30,55,1156210,55,0,17,0,,0,,139306,49,65,61,46,26,,0,"0,6",3900,0
14.07.2024 17:25,0,30,55,1156210,55,0,17,0,,0,,139306,51,65,60,45,26,,0,"0,6",3900,0
14.07.2024 17:30,0,30,55,1156210,55,0,17,0,,0,,139307,53,66,60,44,26,,0,"0,61",3800,0
14.07.2024 17:35,0,30,55,1156210,55,0,18,0,,0,,139307,49,65,61,40,26,,0,"0,6",3900,0
14.07.2024 17:40,0,30,55,1156210,55,0,17,0,,0,,139307,53,66,60,43,26,,0,"0,6",4000,0
14.07.2024 17:45,0,30,55,1156210,55,0,17,0,,0,,139308,54,66,60,45,26,,0,"0,6",3900,0
14.07.2024 17:50,0,30,55,1156210,55,0,17,0,,0,,139308,43,65,60,46,26,,0,"0,61",4000,0
14.07.2024 17:55,0,30,55,1156210,55,0,18,0,,0,,139308,42,65,60,49,26,,0,"0,61",3900,0
14.07.2024 18:00,0,30,55,1156210,55,0,18,0,,0,,139309,43,65,60,49,26,,0,"0,6",3800,0
14.07.2024 18:05,0,30,55,1156210,55,0,18,0,,0,,139309,48,65,59,47,26,,0,"0,59",3800,0
14.07.2024 18:10,0,30,55,1156210,55,0,17,0,,0,,139309,59,65,61,28,26,,0,"0,6",3800,0
14.07.2024 18:15,0,30,54,1156210,54,0,16,0,,70,,139310,56,64,59,25,26,,0,"0,59",3700,0
14.07.2024 18:20,"4,13",30,55,1156210,54,0,16,0,,70,,139310,42,63,57,47,26,,14700,"0,6",4000,0
14.07.2024 18:25,"4,13",30,55,1156220,55,0,16,0,,70,,139310,46,60,60,46,26,,46300,"0,6",3500,0
14.07.2024 18:30,"4,13",30,54,1156220,55,0,16,0,,70,,139311,44,61,60,51,26,,43600,"0,6",4100,0
14.07.2024 18:35,"4,15",30,54,1156220,55,0,16,0,,0,,139311,48,62,60,51,26,,42900,"0,6",4300,0
14.07.2024 18:40,"0,17",30,54,1156220,55,0,16,0,,0,,139311,54,65,61,36,26,,4200,"0,61",4300,0
14.07.2024 18:45,"0,12",30,55,1156220,55,0,16,0,,0,,139312,58,66,61,32,26,,0,"0,61",4100,0
14.07.2024 18:50,"0,01",30,54,1156220,55,0,17,0,,0,,139312,58,65,61,27,26,,0,"0,61",4100,0
14.07.2024 18:55,0,30,54,1156220,55,0,17,0,,0,,139312,51,65,60,40,26,,0,"0,61",4100,0
14.07.2024 19:00,0,30,55,1156220,55,0,17,0,,0,,139313,46,65,60,45,26,,0,"0,6",4200,0
14.07.2024 19:05,0,30,55,1156220,55,0,17,0,,0,,139313,58,65,61,45,26,,700,"0,6",3900,0
14.07.2024 19:10,0,30,55,1156220,55,0,17,0,,0,,139313,55,65,61,43,26,,0,"0,61",3900,0
14.07.2024 19:15,"0,01",30,55,1156220,55,0,17,0,,0,,139314,56,65,61,44,26,,0,"0,6",3900,0
14.07.2024 19:20,0,30,55,1156220,55,0,17,0,,0,,139314,49,66,59,38,26,,100,"0,61",3900,0
14.07.2024 19:25,"0,02",30,55,1156220,55,0,17,0,,0,,139314,57,65,61,39,26,,0,"0,6",4000,0
14.07.2024 19:30,0,30,55,1156220,55,0,17,0,,0,,139315,47,65,58,48,26,,0,"0,61",4000,0
14.07.2024 19:35,"0,1",30,54,1156220,55,0,17,0,,0,,139315,55,66,60,26,26,,0,"0,6",3900,0
14.07.2024 19:40,0,30,55,1156220,55,0,17,0,,0,,139316,37,65,61,42,26,,0,"0,6",4200,0
14.07.2024 19:45,0,30,55,1156220,55,0,17,0,,0,,139316,37,65,59,39,26,,0,"0,6",3900,0
14.07.2024 19:50,0,30,55,1156220,55,0,17,0,,0,,139316,56,65,61,37,26,,0,"0,61",3800,0
14.07.2024 19:55,0,30,55,1156220,55,0,17,0,,0,,139317,42,65,60,40,26,,0,"0,6",3800,0
14.07.2024 20:00,"0,14",30,55,1156220,55,0,17,0,,0,,139317,41,64,61,41,26,,0,"0,59",3700,0
14.07.2024 20:05,0,30,55,1156220,55,0,17,0,,70,,139317,38,64,60,42,26,,0,"0,6",3800,0
14.07.2024 20:10,"4,06",30,55,1156220,55,0,17,0,,70,,139317,46,64,59,45,26,,15800,"0,6",3600,0
14.07.2024 20:15,"4,15",30,55,1156230,55,0,17,0,,70,,139318,46,62,61,51,26,,46000,"0,6",3100,0
14.07.2024 20:20,"4,16",30,55,1156230,55,0,17,0,,70,,139318,58,65,60,46,26,,46700,"0,6",3900,0
14.07.2024 20:25,"4,26",30,54,1156240,55,0,17,0,,70,,139318,57,66,59,48,26,,45700,"0,6",4200,0
14.07.2024 20:30,"0,14",30,55,1156240,55,0,16,0,,0,,139319,56,66,60,29,26,,5800,"0,59",4200,0
14.07.2024 20:35,"0,07",30,55,1156240,55,0,16,0,,0,,139319,50,66,58,40,26,,700,"0,6",4000,0
14.07.2024 20:40,"0,02",30,55,1156240,55,0,16,0,,0,,139319,50,66,60,38,26,,0,"0,59",3800,0
14.07.2024 20:45,0,30,55,1156240,55,0,16,0,,0,,139320,47,66,60,47,26,,0,"0,6",4000,0
14.07.2024 20:50,0,30,55,1156240,55,0,17,0,,0,,139320,48,65,61,47,26,,0,"0,6",4000,0
14.07.2024 20:55,0,30,55,1156240,55,0,17,0,,0,,139320,55,65,60,46,26,,0,"0,6",3900,0
14.07.2024 21:00,0,30,55,1156240,55,0,17,0,,0,,139321,43,65,61,48,26,,0,"0,61",4000,0
14.07.2024 21:05,0,30,55,1156240,55,0,17,0,,0,,139321,42,65,61,47,26,,0,"0,6",4000,0
14.07.2024 21:10,0,30,55,1156240,55,0,17,0,,0,,139321,42,65,60,49,26,,0,"0,6",3900,0
14.07.2024 21:15,"0,01",30,55,1156240,55,0,18,0,,0,,139322,46,64,61,50,26,,0,"0,6",3900,0
14.07.2024 21:20,0,30,55,1156240,55,0,18,0,,0,,139322,45,64,61,49,26,,0,"0,6",3800,0
14.07.2024 21:25,0,30,55,1156240,55,0,18,0,,0,,139322,45,64,61,48,26,,0,"0,6",3800,0
14.07.2024 21:30,0,30,55,1156240,55,0,18,0,,0,,139323,50,64,61,47,26,,0,"0,6",3800,0
14.07.2024 21:35,0,30,55,1156240,55,0,18,0,,0,,139323,48,65,61,50,26,,0,"0,6",3800,0
14.07.2024 21:40,0,30,55,1156240,55,0,18,0,,0,,139323,49,65,61,49,26,,0,"0,6",3700,0
14.07.2024 21:45,0,30,55,1156240,55,0,18,0,,0,,139324,58,65,61,43,26,,0,"0,6",3600,0
14.07.2024 21:50,0,30,55,1156240,55,0,18,0,,0,,139324,49,65,59,47,26,,100,"0,61",3700,0
14.07.2024 21:55,"0,12",30,55,1156240,55,0,16,0,,0,,139324,54,64,59,21,26,,600,"0,59",3600,0
14.07.2024 22:00,"5,54",30,55,1156240,55,0,16,0,,70,,139325,54,59,57,53,26,,16400,"0,6",3500,0
14.07.2024 22:05,"4,52",30,55,1156240,55,0,16,0,,70,,139325,58,60,60,49,26,,68600,"0,6",0,0
14.07.2024 22:10,"4,3",30,55,1156250,55,0,16,0,,70,,139325,60,65,61,43,26,,46600,"0,6",3900,0
14.07.2024 22:15,"4,22",30,54,1156250,55,0,16,0,,0,,139325,60,66,61,46,26,,47300,"0,6",4100,0
14.07.2024 22:20,"0,17",30,55,1156250,55,0,16,0,,0,,139326,54,66,61,33,26,,700,"0,6",4300,0
14.07.2024 22:25,0,30,55,1156250,55,0,16,0,,0,,139326,52,66,61,47,26,,0,"0,6",4000,0
14.07.2024 22:30,0,30,55,1156250,55,0,16,0,,0,,139327,53,65,61,47,26,,0,"0,6",3900,0
14.07.2024 22:35,0,30,55,1156250,55,0,16,0,,0,,139327,59,66,61,29,26,,0,"0,6",3900,0
14.07.2024 22:40,0,30,55,1156250,55,0,16,0,,0,,139327,56,66,60,23,26,,900,"0,6",3900,0
14.07.2024 22:45,"0,04",30,55,1156250,55,0,16,0,,0,,139327,55,66,60,34,26,,100,"0,6",3800,0
14.07.2024 22:50,0,30,55,1156250,55,0,16,0,,0,,139328,54,66,61,35,26,,0,"0,6",3900,0
14.07.2024 22:55,0,30,55,1156250,55,0,16,0,,0,,139328,35,65,61,41,26,,0,"0,6",3800,0
14.07.2024 23:00,0,30,55,1156250,55,0,16,0,,0,,139329,35,65,58,45,26,,0,"0,6",4000,0
14.07.2024 23:05,"0,01",30,55,1156250,55,0,16,0,,0,,139329,56,66,60,38,26,,800,"0,6",3900,0
14.07.2024 23:10,"0,01",30,55,1156250,55,0,16,0,,0,,139329,46,66,61,45,26,,0,"0,6",3900,0
14.07.2024 23:15,0,30,55,1156250,55,0,17,0,,0,,139329,59,66,61,41,26,,0,"0,6",3900,0
14.07.2024 23:20,0,30,55,1156250,55,0,17,0,,0,,139330,57,65,61,40,26,,0,"0,6",3900,0
14.07.2024 23:25,0,30,55,1156250,55,0,17,0,,0,,139330,51,65,60,48,26,,0,"0,61",3800,0
14.07.2024 23:30,0,30,55,1156250,55,0,17,0,,0,,139330,56,65,60,47,26,,0,"0,6",3900,0
14.07.2024 23:35,0,30,55,1156250,55,0,17,0,,0,,139331,41,65,60,43,26,,0,"0,61",3800,0
14.07.2024 23:40,0,30,55,1156250,55,0,17,0,,0,,139331,40,64,60,45,26,,0,"0,6",3700,0
14.07.2024 23:45,"0,01",30,55,1156250,55,0,17,0,,70,,139331,55,64,60,44,26,,32400,"0,6",3600,0
14.07.2024 23:50,"4,16",30,55,1156260,55,0,17,0,,70,,139332,57,63,60,43,26,,56200,"0,6",1800,0
14.07.2024 23:55,"4,11",30,55,1156260,55,0,18,0,,70,,139332,53,62,61,43,26,,48100,"0,6",3700,0
15.07.2024 00:00,"4,18",30,54,1156260,55,0,18,0,,70,,139332,44,61,61,45,26,,46900,"0,6",4100,0
15.07.2024 00:05,"0,19",30,55,1156260,55,0,17,0,,0,,139333,60,66,61,37,26,,4900,"0,6",4200,0
15.07.2024 00:10,"0,07",30,55,1156260,55,0,17,0,,0,,139333,56,66,60,41,26,,0,"0,6",4000,0
15.07.2024 00:15,"0,01",30,55,1156260,55,0,17,0,,0,,139333,52,66,60,47,26,,200,"0,6",4000,0
15.07.2024 00:20,0,30,55,1156260,55,0,17,0,,0,,139334,61,66,61,43,26,,0,"0,6",4000,0
15.07.2024 00:25,0,30,55,1156260,55,0,17,0,,0,,139334,53,66,61,50,26,,0,"0,61",3800,0
15.07.2024 00:30,0,30,55,1156260,55,0,17,0,,0,,139334,57,65,61,46,26,,0,"0,61",3800,0
15.07.2024 00:35,0,30,55,1156260,55,0,17,0,,0,,139335,46,65,61,49,26,,0,"0,6",3800,0
15.07.2024 00:40,0,30,55,1156260,55,0,18,0,,0,,139335,46,65,61,49,26,,0,"0,61",3800,0
15.07.2024 00:45,0,30,55,1156260,55,0,18,0,,0,,139335,44,64,61,49,26,,0,"0,6",3800,0
15.07.2024 00:50,0,30,55,1156260,56,0,18,0,,0,,139336,44,64,61,48,26,,0,"0,6",3800,0
15.07.2024 00:55,0,30,55,1156260,55,0,18,0,,0,,139336,43,64,59,48,26,,0,"0,6",3700,0
15.07.2024 01:00,"0,03",30,55,1156270,55,0,18,0,,0,,139336,50,66,60,44,26,,0,"0,61",3700,0
15.07.2024 01:05,"0,1",30,55,1156270,55,0,18,0,,0,,139337,61,65,61,39,26,,100,"0,6",3700,0
15.07.2024 01:10,0,30,55,1156270,55,0,18,0,,0,,139337,59,65,61,39,26,,0,"0,6",3800,0
15.07.2024 01:15,0,30,55,1156270,55,0,18,0,,0,,139337,58,65,61,39,26,,0,"0,61",3800,0
15.07.2024 01:20,0,30,55,1156270,56,0,18,0,,0,,139338,56,64,61,39,26,,0,"0,6",3700,0
15.07.2024 01:25,0,30,55,1156270,56,0,18,0,,0,,139338,40,64,61,39,26,,0,"0,6",3600,0
15.07.2024 01:30,0,30,55,1156270,56,0,18,0,,0,,139338,39,63,61,38,26,,0,"0,6",3500,0
15.07.2024 01:35,0,30,55,1156270,56,0,19,0,,0,,139338,39,63,61,38,26,,0,"0,61",3500,0
15.07.2024 01:40,0,30,55,1156270,56,0,19,0,,69,,139339,40,63,61,46,26,,15100,"0,6",3400,0
15.07.2024 01:45,"4,17",30,55,1156270,55,0,19,0,,69,,139339,40,63,60,45,26,,52900,"0,6",2100,0
15.07.2024 01:50,"4,1",30,55,1156270,55,0,19,0,,69,,139339,40,62,61,44,26,,45600,"0,6",3600,0
15.07.2024 01:55,"4,1",30,55,1156280,55,0,19,0,,70,,139340,41,62,61,44,26,,44300,"0,6",3800,0
15.07.2024 02:00,"0,17",30,55,1156280,55,0,20,0,,1,,139340,41,62,61,44,26,,4900,"0,61",4100,0
15.07.2024 02:05,"0,04",30,55,1156280,55,0,20,0,,1,,139340,41,61,61,43,26,,300,"0,6",3900,0
15.07.2024 02:10,0,30,55,1156280,55,0,20,0,,1,,139341,42,61,61,43,26,,0,"0,6",3800,0
15.07.2024 02:15,0,30,55,1156280,55,0,20,0,,0,,139341,42,60,61,43,26,,0,"0,6",3800,0
15.07.2024 02:20,0,30,55,1156280,56,0,20,0,,0,,139341,42,60,61,42,26,,0,"0,6",3800,0
15.07.2024 02:25,0,30,55,1156280,56,0,20,0,,0,,139342,42,62,60,44,26,,0,"0,6",3800,0
15.07.2024 04:45,0,30,55,1156290,56,0,20,0,,0,,139350,56,65,61,48,26,,300,"0,61",3800,0
15.07.2024 04:50,0,30,55,1156290,56,0,20,0,,0,,139350,56,65,61,48,26,,0,"0,61",3700,0
15.07.2024 04:55,0,30,55,1156290,55,0,20,0,,0,,139351,50,65,60,52,26,,0,"0,6",3800,0
15.07.2024 05:00,0,30,55,1156290,55,0,20,0,,0,,139351,50,65,61,51,26,,0,"0,6",3800,0
15.07.2024 05:05,0,30,55,1156290,56,0,20,0,,0,,139351,47,65,61,51,26,,0,"0,6",3800,0
15.07.2024 05:10,0,30,55,1156290,55,0,20,0,,0,,139352,45,64,61,51,26,,0,"0,6",3800,0
15.07.2024 05:15,0,30,55,1156290,56,0,20,0,,0,,139352,43,64,61,50,26,,0,"0,6",3800,0
15.07.2024 05:20,0,30,55,1156290,56,0,20,0,,0,,139352,43,63,61,49,26,,0,"0,61",3700,0
15.07.2024 05:25,0,30,55,1156290,56,0,20,0,,0,,139353,43,63,61,49,26,,0,"0,6",3700,0
15.07.2024 05:30,0,30,55,1156290,56,0,20,0,,0,,139353,44,63,60,49,26,,0,"0,6",3700,0
15.07.2024 05:35,"0,03",30,55,1156290,56,0,20,0,,0,,139353,47,63,60,49,26,,0,"0,6",3600,0
15.07.2024 05:40,0,30,55,1156290,56,0,20,0,,0,,139354,43,63,60,49,26,,0,"0,61",3600,0
15.07.2024 05:45,0,30,55,1156290,55,0,20,0,,0,,139354,42,63,60,48,26,,0,"0,6",3500,0
15.07.2024 05:50,"4,11",30,55,1156290,55,0,20,0,,70,,139354,53,64,59,47,26,,22700,"0,6",3400,0
15.07.2024 05:55,"4,22",30,55,1156290,55,0,20,0,,70,,139354,50,62,60,50,26,,38800,"0,6",3300,0
15.07.2024 06:00,"4,17",30,55,1156300,55,0,20,0,,70,,139355,53,61,60,47,26,,38900,"0,6",3700,0
15.07.2024 06:05,"4,18",30,55,1156300,55,0,20,0,,70,,139355,52,64,61,49,26,,39600,"0,61",3800,0
15.07.2024 06:10,"0,13",30,55,1156300,55,0,20,0,,1,,139355,48,63,61,49,26,,3800,"0,6",4100,0
15.07.2024 06:15,"0,05",30,55,1156300,55,0,20,0,,1,,139356,47,63,61,49,26,,300,"0,6",4000,0
15.07.2024 06:20,0,30,55,1156300,55,0,21,0,,1,,139356,44,63,61,49,26,,0,"0,6",4000,0
15.07.2024 06:25,0,30,55,1156300,55,0,19,0,,0,,139356,59,66,61,31,26,,0,"0,6",3900,0
15.07.2024 06:30,0,30,55,1156300,55,0,18,0,,0,,139357,56,66,61,35,26,,1500,"0,6",3900,0
15.07.2024 06:35,0,30,55,1156300,55,0,18,0,,0,,139357,42,65,61,35,26,,0,"0,6",3900,0
15.07.2024 06:40,0,30,55,1156300,55,0,18,0,,0,,139357,59,66,61,31,26,,500,"0,6",3800,0
15.07.2024 06:45,0,30,55,1156300,55,0,17,0,,0,,139358,53,66,60,39,26,,0,"0,6",3900,0
15.07.2024 06:50,0,30,55,1156300,55,0,18,0,,0,,139358,57,65,61,40,26,,0,"0,6",3900,0
15.07.2024 06:55,0,30,55,1156300,55,0,18,0,,0,,139358,51,65,59,46,26,,0,"0,6",3800,0
15.07.2024 07:00,0,30,55,1156300,55,0,18,0,,0,,139359,56,65,61,43,26,,0,"0,6",3900,0
15.07.2024 07:05,0,30,55,1156300,55,0,18,0,,0,,139359,55,65,61,50,26,,0,"0,6",3900,0
15.07.2024 07:10,0,30,55,1156300,55,0,18,0,,0,,139359,51,65,60,48,26,,200,"0,6",3800,0
15.07.2024 07:15,0,30,55,1156300,55,0,18,0,,0,,139360,53,65,60,45,26,,200,"0,6",3900,0
15.07.2024 07:20,"0,07",30,55,1156300,55,0,17,0,,0,,139360,51,66,61,23,26,,0,"0,6",3800,0
15.07.2024 07:25,0,30,55,1156300,55,0,17,0,,0,,139360,38,65,60,39,26,,0,"0,6",3900,0
15.07.2024 07:30,0,30,55,1156300,55,0,17,0,,0,,139361,40,65,60,42,26,,0,"0,6",3800,0
15.07.2024 07:35,0,30,55,1156300,55,0,17,0,,0,,139361,39,65,60,43,26,,0,"0,6",3700,0
15.07.2024 07:40,0,30,55,1156300,55,0,18,0,,69,,139361,51,64,60,48,26,,0,"0,6",3900,0
15.07.2024 08:00,"4,2",30,54,1156320,55,0,16,0,,70,,139363,52,66,58,37,26,,47600,"0,6",4200,0
15.07.2024 08:05,"0,22",30,55,1156320,55,0,16,0,,1,,139363,56,66,59,24,26,,3300,"0,6",4000,0
15.07.2024 08:10,0,30,55,1156320,56,0,16,0,,1,,139363,52,66,58,44,26,,0,"0,59",3800,0
15.07.2024 08:15,0,30,55,1156320,55,0,16,0,,1,,139364,56,66,60,32,26,,600,"0,6",3800,0
15.07.2024 08:20,0,30,55,1156320,55,0,16,0,,0,,139364,45,66,60,44,26,,0,"0,6",3900,0
15.07.2024 08:25,0,30,55,1156320,55,0,16,0,,0,,139364,59,66,61,27,26,,0,"0,59",3900,0
15.07.2024 08:30,0,30,55,1156320,55,0,17,0,,0,,139365,55,66,60,33,26,,0,"0,6",3900,0
15.07.2024 08:35,0,30,55,1156320,55,0,17,0,,0,,139365,46,66,60,47,26,,0,"0,6",3900,0
15.07.2024 08:40,0,30,55,1156320,55,0,17,0,,0,,139365,49,66,61,40,26,,0,"0,6",3900,0
15.07.2024 08:45,0,30,55,1156320,55,0,17,0,,0,,139366,53,66,60,47,26,,0,"0,6",3900,0
15.07.2024 08:50,"0,01",30,55,1156320,55,0,17,0,,0,,139366,52,66,61,26,26,,0,"0,6",4000,0
15.07.2024 08:55,"0,02",30,55,1156320,55,0,16,0,,0,,139366,55,66,60,44,26,,800,"0,59",3900,0
15.07.2024 09:00,0,30,55,1156320,55,0,17,0,,0,,139367,43,65,60,51,26,,0,"0,6",3900,0
15.07.2024 09:05,"0,07",30,55,1156320,55,0,17,0,,0,,139367,59,65,61,36,26,,0,"0,61",3800,0
15.07.2024 09:10,0,30,55,1156320,55,0,17,0,,0,,139367,59,65,61,27,26,,0,"0,6",3700,0
15.07.2024 09:15,0,30,55,1156320,55,0,17,0,,0,,139368,48,64,60,44,26,,0,"0,6",3700,0
15.07.2024 09:20,"4,88",30,55,1156320,55,0,17,0,,70,,139368,61,63,60,40,26,,25800,"0,6",3400,0
15.07.2024 09:25,"4,18",30,55,1156320,55,0,17,0,,70,,139368,51,62,60,53,26,,49200,"0,6",1800,0
15.07.2024 09:30,"4,13",30,55,1156330,55,0,17,0,,70,,139368,55,64,60,46,26,,46400,"0,6",4100,0
15.07.2024 09:35,"4,18",30,54,1156330,55,0,17,0,,70,,139369,49,65,58,50,26,,47200,"0,6",4200,0
15.07.2024 09:40,"0,17",30,54,1156330,55,0,17,0,,0,,139369,54,66,59,42,26,,5000,"0,6",4200,0
15.07.2024 09:45,0,30,55,1156330,55,0,17,0,,0,,139369,46,66,61,49,26,,2000,"0,6",4000,0
15.07.2024 09:50,0,30,55,1156330,55,0,17,0,,0,,139370,44,65,61,52,26,,0,"0,6",4000,0
15.07.2024 09:55,0,30,55,1156330,55,0,17,0,,0,,139370,49,66,60,46,26,,0,"0,61",3800,0
15.07.2024 10:00,0,30,55,1156330,55,0,17,0,,0,,139370,57,66,61,38,26,,900,"0,6",3800,0
15.07.2024 10:05,0,30,55,1156330,55,0,17,0,,0,,139371,35,66,60,26,26,,0,"0,6",3900,0
15.07.2024 10:10,0,30,55,1156330,55,0,16,0,,0,,139371,54,66,60,30,26,,0,"0,6",3900,0
15.07.2024 10:15,0,30,55,1156330,55,0,16,0,,0,,139371,55,66,61,28,26,,0,"0,6",3800,0
15.07.2024 10:20,0,30,55,1156330,55,0,16,0,,0,,139372,35,65,60,43,26,,0,"0,6",4000,0
15.07.2024 10:25,0,30,55,1156330,55,0,17,0,,0,,139372,53,65,61,33,26,,0,"0,6",4000,0
15.07.2024 10:30,0,30,55,1156330,55,0,17,0,,0,,139372,55,65,60,44,26,,0,"0,6",3900,0
15.07.2024 10:35,0,30,55,1156330,55,0,17,0,,0,,139373,50,65,60,46,26,,0,"0,6",3900,0
15.07.2024 10:40,0,30,55,1156330,55,0,17,0,,0,,139373,49,65,60,43,26,,0,"0,6",4000,0
15.07.2024 10:45,0,30,55,1156330,55,0,17,0,,0,,139373,57,65,60,41,26,,0,"0,6",3800,0
15.07.2024 10:50,0,30,55,1156330,55,0,17,0,,0,,139374,47,65,61,47,26,,0,"0,6",3900,0
15.07.2024 10:55,0,30,55,1156330,55,0,18,0,,0,,139374,50,65,60,46,26,,1500,"0,61",3900,0
15.07.2024 11:00,0,30,55,1156330,55,0,18,0,,0,,139374,51,65,60,46,26,,0,"0,6",3700,0
15.07.2024 11:05,"0,1",30,55,1156330,55,0,18,0,,0,,139375,58,64,60,38,26,,0,"0,6",3600,0
15.07.2024 11:10,"4,14",30,55,1156330,55,0,18,0,,70,,139375,45,64,58,51,26,,54100,"0,6",2700,0
15.07.2024 11:15,"4,09",30,55,1156340,55,0,18,0,,70,,139375,51,62,60,49,26,,44700,"0,6",3800,0
15.07.2024 11:20,"4,18",30,55,1156340,55,0,18,0,,70,,139376,62,65,61,42,26,,49400,"0,6",4000,0
15.07.2024 11:25,"4,2",30,55,1156350,55,0,18,0,,70,,139376,58,65,61,53,26,,49200,"0,6",4200,0
15.07.2024 11:30,"0,19",30,55,1156350,55,0,18,0,,0,,139376,47,65,61,55,26,,2700,"0,61",4100,0
15.07.2024 11:35,"0,02",30,55,1156350,55,0,16,0,,0,,139377,55,66,59,22,26,,600,"0,59",3800,0
15.07.2024 11:40,0,30,55,1156350,56,0,16,0,,0,,139377,51,66,57,33,26,,0,"0,6",3600,0
15.07.2024 11:45,0,30,55,1156350,55,0,16,0,,0,,139377,56,66,61,24,26,,0,"0,6",3900,0
15.07.2024 11:50,0,30,55,1156350,55,0,16,0,,0,,139378,55,66,61,28,26,,1000,"0,6",3900,0
15.07.2024 11:55,0,30,55,1156350,55,0,17,0,,0,,139378,61,66,61,25,26,,0,"0,6",3900,0
15.07.2024 12:00,0,30,55,1156350,55,0,17,0,,0,,139378,48,65,60,45,26,,0,"0,6",3800,0
15.07.2024 12:05,0,30,55,1156350,55,0,17,0,,0,,139379,50,65,61,45,26,,0,"0,6",3800,0
15.07.2024 12:10,0,30,55,1156350,55,0,17,0,,0,,139379,49,65,59,48,26,,0,"0,6",3700,0
15.07.2024 12:15,0,30,55,1156350,55,0,17,0,,0,,139379,45,66,60,38,26,,0,"0,6",3800,0
15.07.2024 12:20,0,30,55,1156350,55,0,17,0,,0,,139380,52,66,58,35,26,,0,"0,61",3700,0
15.07.2024 12:25,"0,02",30,55,1156350,55,0,16,0,,0,,139380,57,66,60,34,26,,900,"0,6",3700,0
15.07.2024 12:30,"0,05",30,55,1156350,55,0,16,0,,0,,139380,53,66,61,40,26,,0,"0,6",3800,0
15.07.2024 12:35,0,30,55,1156350,55,0,16,0,,0,,139380,52,65,59,43,26,,0,"0,6",3700,0
15.07.2024 12:40,"0,01",30,55,1156350,55,0,16,0,,0,,139381,53,65,58,42,26,,0,"0,6",3600,0
15.07.2024 13:00,"4,15",30,54,1156360,55,0,17,0,,70,,139382,38,63,61,45,26,,44100,"0,6",4200,0
15.07.2024 13:05,"4,22",30,54,1156360,54,0,17,0,,1,,139382,39,62,61,45,26,,13500,"0,6",4500,0
15.07.2024 13:10,"0,12",30,54,1156360,55,0,17,0,,1,,139383,49,63,60,42,26,,1200,"0,6",4400,0
15.07.2024 13:15,"0,01",30,55,1156360,55,0,18,0,,1,,139383,42,64,60,48,26,,0,"0,6",4000,0
15.07.2024 13:20,0,30,55,1156360,55,0,18,0,,0,,139383,47,65,61,49,26,,0,"0,6",4100,0
15.07.2024 13:25,0,30,55,1156360,55,0,18,0,,0,,139384,44,65,60,49,26,,0,"0,6",4000,0
15.07.2024 13:30,0,30,55,1156360,55,0,18,0,,0,,139384,50,65,60,47,26,,0,"0,6",4000,0
15.07.2024 13:35,"0,01",30,55,1156360,55,0,18,0,,0,,139384,46,65,61,51,26,,0,"0,6",4000,0
15.07.2024 13:40,0,30,55,1156360,55,0,17,0,,0,,139385,56,66,61,24,26,,0,"0,6",4000,0
15.07.2024 13:45,0,30,55,1156360,55,0,17,0,,0,,139385,50,65,61,40,27,,0,"0,6",3900,0
15.07.2024 13:50,0,30,55,1156360,55,0,17,0,,0,,139385,45,65,59,49,27,,0,"0,6",3900,0
15.07.2024 13:55,"0,01",30,55,1156360,55,0,17,0,,0,,139386,51,65,61,50,27,,0,"0,6",3900,0
15.07.2024 14:00,0,30,55,1156360,55,0,18,0,,0,,139386,51,65,61,50,27,,0,"0,61",3900,0
15.07.2024 14:05,0,30,55,1156360,55,0,18,0,,0,,139386,50,64,61,49,27,,0,"0,6",3900,0
15.07.2024 14:10,0,30,55,1156360,55,0,18,0,,0,,139387,57,65,61,28,27,,0,"0,57",3800,0
15.07.2024 14:15,0,30,55,1156360,55,0,18,0,,0,,139387,56,65,61,28,27,,0,"0,6",3700,0
15.07.2024 14:20,0,30,55,1156360,55,0,18,0,,0,,139387,47,65,61,27,26,,0,"0,6",3800,0
15.07.2024 14:25,"0,1",30,55,1156360,55,0,17,0,,0,,139388,59,66,61,24,26,,600,"0,6",3500,0
15.07.2024 14:30,"0,04",30,55,1156360,55,0,16,0,,0,,139388,55,65,60,23,26,,700,"0,6",3600,0
15.07.2024 14:35,0,30,55,1156360,55,0,16,0,,70,,139388,50,64,60,42,26,,-2400,"0,59",3500,0
15.07.2024 14:40,"4,17",30,55,1156360,55,0,17,0,,70,,139389,38,63,59,46,27,,51700,"0,6",1900,0
15.07.2024 14:45,"4,13",30,55,1156370,55,0,17,0,,70,,139389,48,62,59,43,27,,52800,"0,61",3900,0
15.07.2024 14:50,"4,08",30,54,1156370,55,0,17,0,,70,,139389,56,63,61,39,26,,46600,"0,6",4100,0
15.07.2024 14:55,"0,13",30,54,1156380,55,0,17,0,,1,,139390,49,64,60,50,27,,4300,"0,6",4000,0
15.07.2024 15:00,"0,04",30,55,1156380,55,0,17,0,,1,,139390,48,64,60,49,27,,1300,"0,6",4100,0
15.07.2024 15:05,0,30,55,1156380,55,0,17,0,,1,,139390,49,65,60,49,26,,0,"0,6",3900,0
15.07.2024 15:10,0,30,55,1156380,55,0,18,0,,0,,139391,44,65,60,48,27,,0,"0,61",3900,0
15.07.2024 15:15,0,30,55,1156380,55,0,18,0,,0,,139391,43,64,60,47,27,,0,"0,61",3900,0
15.07.2024 15:20,0,30,55,1156380,55,0,18,0,,0,,139391,45,65,59,47,27,,1300,"0,6",3900,0
15.07.2024 15:25,"0,1",30,55,1156380,55,0,18,0,,0,,139392,55,66,59,42,27,,900,"0,6",3700,0
15.07.2024 15:30,"0,05",30,55,1156380,55,0,18,0,,0,,139392,60,66,60,41,27,,900,"0,61",3800,0
15.07.2024 15:35,0,30,55,1156380,55,0,17,0,,0,,139392,51,66,58,37,27,,0,"0,6",3800,0
15.07.2024 15:40,"0,03",30,55,1156380,55,0,16,0,,0,,139393,56,66,60,22,27,,600,"0,6",3700,0
15.07.2024 15:45,"0,1",30,55,1156380,55,0,16,0,,0,,139393,54,66,60,40,27,,0,"0,6",3600,0
15.07.2024 15:50,0,30,55,1156380,55,0,17,0,,0,,139393,51,66,60,52,27,,0,"0,6",3900,0
15.07.2024 15:55,0,30,55,1156380,55,0,17,0,,0,,139394,40,66,59,40,27,,0,"0,59",3900,0
15.07.2024 16:00,0,30,55,1156380,55,0,17,0,,0,,139394,36,65,59,48,27,,0,"0,6",3900,0
15.07.2024 16:05,0,30,54,1156380,55,0,17,0,,0,,139394,37,65,60,45,27,,0,"0,6",4100,0
15.07.2024 16:10,0,30,54,1156380,54,0,17,0,,0,,139395,38,65,59,46,27,,0,"0,61",4200,0
15.07.2024 16:30,"4,15",30,54,1156380,54,0,18,0,,69,,139396,52,63,60,34,27,,51900,"0,6",4100,0
15.07.2024 16:35,"4,18",30,54,1156390,54,0,18,0,,70,,139396,48,62,60,35,27,,46500,"0,61",4400,0
15.07.2024 16:40,"4,2",30,54,1156390,54,0,18,0,,70,,139397,46,61,61,45,27,,44900,"0,6",4500,0
15.07.2024 16:45,"0,14",30,54,1156390,55,0,18,0,,0,,139397,45,61,61,44,27,,42500,"0,61",4200,0
