Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.07.2024 16:50,0,30,55,1156390,55,0,19,0,,0,,139397,44,62,60,45,27,,1400,"0,6",4000,0
15.07.2024 16:55,0,30,55,1156390,55,0,19,0,,0,,139398,43,61,60,44,27,,0,"0,6",4000,0
15.07.2024 17:00,0,30,55,1156390,55,0,18,0,,0,,139398,59,66,61,31,27,,1500,"0,61",3800,0
15.07.2024 17:05,"0,04",30,55,1156390,55,0,17,0,,0,,139398,57,66,60,34,27,,200,"0,6",3900,0
15.07.2024 17:10,0,30,55,1156390,55,0,17,0,,0,,139399,55,66,60,43,27,,0,"0,59",4000,0
15.07.2024 17:15,0,30,55,1156390,55,0,17,0,,0,,139399,57,66,60,31,27,,0,"0,6",3900,0
15.07.2024 17:20,"0,01",30,55,1156390,55,0,17,0,,0,,139399,62,66,62,36,27,,0,"0,6",3900,0
15.07.2024 17:25,0,30,55,1156390,55,0,17,0,,0,,139400,43,66,59,46,27,,0,"0,6",3900,0
15.07.2024 17:30,0,30,55,1156390,55,0,17,0,,0,,139400,51,66,60,24,27,,0,"0,58",3800,0
15.07.2024 17:35,"0,04",30,55,1156390,55,0,16,0,,0,,139400,52,66,57,23,27,,0,"0,59",3500,0
15.07.2024 17:40,0,30,55,1156390,55,0,16,0,,0,,139401,42,65,60,38,27,,0,"0,6",3600,0
15.07.2024 17:45,0,30,54,1156390,55,0,17,0,,0,,139401,37,65,60,38,27,,0,"0,6",4000,0
15.07.2024 17:50,0,30,55,1156390,55,0,17,0,,0,,139401,37,65,60,37,27,,0,"0,6",3900,0
15.07.2024 17:55,0,30,55,1156390,55,0,17,0,,0,,139402,46,65,60,40,27,,0,"0,6",3800,0
15.07.2024 18:00,"0,07",30,55,1156390,55,0,17,0,,0,,139402,55,65,59,20,27,,0,"0,59",3600,0
15.07.2024 18:05,"4,08",30,55,1156390,55,0,16,0,,69,,139402,58,63,60,30,27,,1100,"0,59",3500,0
15.07.2024 18:10,"4,18",30,55,1156400,55,0,16,0,,69,,139402,42,61,60,47,27,,30900,"0,6",3900,0
15.07.2024 18:15,"4,18",30,54,1156400,55,0,16,0,,69,,139403,62,65,62,30,27,,48000,"0,59",4500,0
15.07.2024 18:20,"4,22",30,54,1156400,54,0,16,0,,1,,139403,43,65,60,34,27,,61300,"0,6",4400,0
15.07.2024 18:25,0,30,54,1156400,55,0,17,0,,1,,139404,60,66,60,35,27,,400,"0,58",4300,0
15.07.2024 18:30,0,30,55,1156400,55,0,17,0,,1,,139404,58,65,60,34,27,,0,"0,6",3900,0
15.07.2024 18:35,0,30,55,1156400,55,0,17,0,,0,,139404,51,65,60,47,27,,0,"0,6",4000,0
15.07.2024 18:40,0,30,55,1156400,55,0,17,0,,0,,139405,43,65,60,47,27,,0,"0,6",3900,0
15.07.2024 18:45,0,30,55,1156400,55,0,17,0,,0,,139405,47,65,59,49,27,,0,"0,6",3800,0
15.07.2024 18:50,0,30,55,1156400,55,0,17,0,,0,,139405,52,65,61,43,27,,0,"0,6",3900,0
15.07.2024 18:55,0,30,55,1156400,55,0,18,0,,0,,139406,40,65,60,41,27,,0,"0,6",3800,0
15.07.2024 19:00,0,30,55,1156400,55,0,18,0,,0,,139406,40,64,60,43,27,,0,"0,6",3800,0
15.07.2024 19:05,0,30,55,1156400,55,0,18,0,,0,,139406,41,64,60,44,27,,0,"0,6",3800,0
15.07.2024 19:10,0,30,55,1156400,55,0,18,0,,0,,139407,42,64,60,46,27,,0,"0,6",3700,0
15.07.2024 19:15,0,30,55,1156400,55,0,18,0,,0,,139407,50,65,61,45,27,,0,"0,6",3700,0
15.07.2024 19:20,0,30,55,1156400,55,0,18,0,,0,,139407,59,65,61,35,27,,0,"0,6",3700,0
15.07.2024 19:25,0,30,55,1156400,55,0,18,0,,0,,139407,40,65,61,35,27,,0,"0,6",3800,0
15.07.2024 19:45,0,30,55,1156400,55,0,17,0,,0,,139409,47,65,60,26,27,,0,"0,6",3800,0
15.07.2024 19:50,0,30,55,1156400,55,0,17,0,,0,,139409,38,65,60,46,27,,0,"0,61",3700,0
15.07.2024 19:55,0,30,55,1156400,55,0,17,0,,0,,139409,41,65,60,45,27,,0,"0,61",3500,0
15.07.2024 20:00,"4,15",30,55,1156410,55,0,17,0,,70,,139410,46,64,58,45,27,,54400,"0,6",1800,0
15.07.2024 20:05,"4,16",30,55,1156410,55,0,17,0,,70,,139410,59,61,60,47,27,,55700,"0,6",3400,0
15.07.2024 20:10,"4,23",30,55,1156420,55,0,17,0,,70,,139410,54,62,59,47,27,,57800,"0,6",3900,0
15.07.2024 20:15,"0,13",30,54,1156420,55,0,17,0,,0,,139411,56,66,59,26,27,,51000,"0,6",4200,0
15.07.2024 20:20,"0,05",30,55,1156420,55,0,16,0,,0,,139411,56,66,61,26,27,,4600,"0,6",4100,0
15.07.2024 20:25,0,30,55,1156420,56,0,16,0,,0,,139411,47,66,58,45,27,,100,"0,61",3700,0
15.07.2024 20:30,0,30,55,1156420,55,0,17,0,,0,,139412,48,65,60,44,27,,0,"0,6",3800,0
15.07.2024 20:35,0,30,55,1156420,55,0,17,0,,0,,139412,42,65,60,47,27,,0,"0,6",3900,0
15.07.2024 20:40,"0,09",30,55,1156420,55,0,17,0,,0,,139412,52,65,60,41,27,,0,"0,6",3800,0
15.07.2024 20:45,0,30,55,1156420,55,0,17,0,,0,,139413,58,66,60,31,27,,0,"0,6",3900,0
15.07.2024 20:50,"0,05",30,55,1156420,55,0,17,0,,0,,139413,60,66,61,27,27,,0,"0,6",3800,0
15.07.2024 20:55,0,30,55,1156420,55,0,17,0,,0,,139413,58,65,61,25,27,,0,"0,6",3900,0
15.07.2024 21:00,0,30,55,1156420,55,0,17,0,,0,,139414,51,66,60,38,27,,0,"0,6",3900,0
15.07.2024 21:05,"0,01",30,55,1156420,55,0,17,0,,0,,139414,60,66,61,38,27,,0,"0,6",3700,0
15.07.2024 21:10,0,30,55,1156420,55,0,17,0,,0,,139414,63,66,61,33,27,,0,"0,6",3900,0
15.07.2024 21:15,0,30,55,1156420,55,0,16,0,,0,,139415,58,66,61,36,27,,0,"0,6",3800,0
15.07.2024 21:20,0,30,55,1156420,55,0,16,0,,0,,139415,56,66,61,34,27,,0,"0,59",3900,0
15.07.2024 21:25,0,30,55,1156420,55,0,16,0,,0,,139415,47,65,61,39,27,,300,"0,61",3700,0
15.07.2024 21:30,"0,06",30,55,1156420,55,0,16,0,,0,,139415,61,65,61,30,27,,0,"0,6",3600,0
15.07.2024 21:35,0,30,55,1156420,55,0,16,0,,0,,139416,50,65,61,36,27,,400,"0,6",3600,0
15.07.2024 21:40,"5,6",30,55,1156420,55,0,16,0,,70,,139416,46,64,60,42,27,,0,"0,6",3400,0
15.07.2024 21:45,"4,1",30,55,1156420,55,0,16,0,,70,,139416,58,59,58,49,27,,18800,"0,6",1800,0
15.07.2024 21:50,"4,13",30,55,1156430,55,0,16,0,,70,,139417,60,63,61,36,27,,56700,"0,59",3700,0
15.07.2024 21:55,"4,22",30,55,1156430,55,0,16,0,,70,,139417,58,65,61,37,27,,51300,"0,6",4000,0
15.07.2024 22:00,"0,19",30,55,1156430,55,0,16,0,,1,,139417,55,66,60,36,27,,51400,"0,61",4100,0
15.07.2024 22:05,0,30,55,1156430,55,0,16,0,,1,,139418,49,66,60,43,27,,3400,"0,61",3800,0
15.07.2024 22:10,"0,09",30,55,1156430,56,0,15,0,,1,,139418,55,66,58,20,27,,0,"0,59",3400,0
15.07.2024 22:15,0,30,55,1156430,55,0,15,0,,0,,139418,56,66,61,23,27,,0,"0,61",3900,0
15.07.2024 22:20,0,30,55,1156430,55,0,15,0,,0,,139419,58,65,60,33,27,,0,"0,6",4000,0
15.07.2024 22:25,0,30,55,1156430,55,0,16,0,,0,,139419,38,65,60,34,27,,0,"0,6",3900,0
15.07.2024 22:45,0,30,55,1156430,55,0,16,0,,0,,139420,47,65,61,45,27,,0,"0,6",3900,0
15.07.2024 22:50,"0,01",30,55,1156430,55,0,16,0,,0,,139421,59,66,61,27,27,,0,"0,58",4000,0
15.07.2024 22:55,0,30,55,1156430,55,0,16,0,,0,,139421,51,66,59,48,27,,0,"0,6",3700,0
15.07.2024 23:00,0,30,55,1156430,55,0,17,0,,0,,139421,44,65,61,48,27,,0,"0,6",3800,0
15.07.2024 23:05,0,30,55,1156430,55,0,17,0,,0,,139421,43,65,60,53,27,,0,"0,6",3700,0
15.07.2024 23:10,0,30,55,1156430,55,0,17,0,,0,,139422,44,64,60,51,27,,0,"0,6",3800,0
15.07.2024 23:15,0,30,55,1156430,55,0,17,0,,0,,139422,43,64,60,50,27,,0,"0,6",3700,0
15.07.2024 23:20,0,30,55,1156430,55,0,17,0,,0,,139422,43,64,60,49,27,,0,"0,6",3600,0
15.07.2024 23:25,0,30,55,1156430,55,0,18,0,,0,,139423,44,63,60,48,27,,0,"0,6",3600,0
15.07.2024 23:30,0,30,55,1156430,55,0,18,0,,0,,139423,43,63,60,48,27,,0,"0,61",3500,0
15.07.2024 23:35,"4,13",30,55,1156440,55,0,18,0,,70,,139423,42,63,58,47,27,,7000,"0,6",1500,0
15.07.2024 23:40,"4,15",30,55,1156440,55,0,18,0,,70,,139424,42,62,60,47,27,,55300,"0,6",3700,0
15.07.2024 23:45,"4,17",30,55,1156450,55,0,18,0,,70,,139424,42,62,61,47,27,,48700,"0,6",3900,0
15.07.2024 23:50,"0,16",30,55,1156450,55,0,18,0,,1,,139424,41,62,61,45,27,,48600,"0,6",4100,0
15.07.2024 23:55,"0,16",30,55,1156450,55,0,18,0,,1,,139425,42,62,60,46,27,,4900,"0,6",3900,0
16.07.2024 00:00,"0,06",30,55,1156450,55,0,18,0,,1,,139425,57,66,60,42,27,,500,"0,6",3800,0
16.07.2024 00:05,0,30,55,1156450,55,0,18,0,,0,,139425,58,66,60,42,27,,0,"0,6",3900,0
16.07.2024 00:10,0,30,55,1156450,55,0,18,0,,0,,139426,54,66,60,50,27,,0,"0,6",4000,0
16.07.2024 00:15,0,30,55,1156450,55,0,18,0,,0,,139426,55,66,60,46,27,,0,"0,6",3900,0
16.07.2024 00:20,0,30,55,1156450,55,0,17,0,,0,,139426,58,66,60,23,27,,0,"0,59",3800,0
16.07.2024 00:25,"0,01",30,55,1156450,55,0,16,0,,0,,139427,60,66,61,61,27,,400,"0,6",3800,0
16.07.2024 00:30,0,30,55,1156450,55,0,17,0,,0,,139427,59,66,61,61,27,,0,"0,6",3700,0
16.07.2024 00:35,0,30,55,1156450,55,0,17,0,,0,,139427,49,66,60,40,27,,0,"0,6",3800,0
16.07.2024 00:40,"0,01",30,55,1156450,55,0,17,0,,0,,139428,51,66,60,47,27,,0,"0,6",3800,0
16.07.2024 00:45,0,30,55,1156450,55,0,17,0,,0,,139428,50,66,59,46,27,,0,"0,6",3600,0
16.07.2024 00:50,"0,06",30,55,1156450,55,0,17,0,,0,,139428,60,66,61,39,27,,0,"0,6",3600,0
16.07.2024 00:55,0,30,55,1156450,55,0,17,0,,0,,139428,56,66,60,47,27,,0,"0,6",3800,0
16.07.2024 01:00,"0,01",30,55,1156450,55,0,17,0,,0,,139429,59,65,61,47,27,,500,"0,6",3800,0
16.07.2024 01:05,0,30,55,1156450,55,0,18,0,,0,,139429,56,65,61,47,27,,0,"0,61",3700,0
16.07.2024 01:10,0,30,55,1156450,55,0,18,0,,0,,139429,50,64,61,46,27,,0,"0,6",3500,0
16.07.2024 01:15,0,30,55,1156450,55,0,18,0,,0,,139430,42,64,61,46,27,,0,"0,6",3500,0
16.07.2024 01:20,0,30,55,1156450,55,0,18,0,,70,,139430,40,63,60,45,27,,34400,"0,6",3400,0
16.07.2024 01:25,"4,18",30,55,1156460,55,0,18,0,,70,,139430,40,63,60,45,27,,60000,"0,6",1900,0
16.07.2024 01:30,"4,1",30,55,1156460,55,0,18,0,,70,,139431,40,63,61,45,27,,43900,"0,6",3600,0
16.07.2024 01:35,"4,15",30,55,1156460,55,0,19,0,,0,,139431,41,62,61,45,27,,44500,"0,6",3800,0
16.07.2024 01:40,"0,17",30,55,1156460,55,0,19,0,,0,,139431,41,62,61,45,27,,4900,"0,61",4000,0
16.07.2024 01:45,"0,04",30,55,1156460,55,0,19,0,,0,,139432,42,62,60,45,27,,300,"0,6",3900,0
16.07.2024 01:50,0,30,55,1156460,55,0,19,0,,0,,139432,43,62,60,45,27,,0,"0,61",3800,0
16.07.2024 01:55,0,30,55,1156460,55,0,19,0,,0,,139432,42,61,60,45,27,,0,"0,61",3700,0
16.07.2024 02:15,0,30,55,1156460,55,0,20,0,,0,,139433,46,65,59,49,27,,0,"0,6",3800,0
16.07.2024 02:20,0,30,55,1156460,55,0,20,0,,0,,139434,45,65,60,49,27,,0,"0,6",3800,0
16.07.2024 02:25,0,30,55,1156460,55,0,20,0,,0,,139434,42,65,61,49,27,,0,"0,61",3700,0
16.07.2024 02:30,0,30,55,1156460,55,0,20,0,,0,,139434,42,64,61,48,27,,0,"0,6",3700,0
16.07.2024 02:35,0,30,55,1156460,55,0,20,0,,0,,139435,45,64,60,48,27,,0,"0,6",3700,0
16.07.2024 02:40,0,30,55,1156460,56,0,20,0,,0,,139435,48,64,60,48,27,,0,"0,6",3700,0
16.07.2024 02:45,0,30,55,1156460,55,0,20,0,,0,,139435,47,63,60,48,27,,0,"0,6",3600,0
16.07.2024 02:50,0,30,55,1156460,55,0,20,0,,0,,139436,44,64,61,46,27,,0,"0,6",3700,0
16.07.2024 02:55,0,30,55,1156460,55,0,20,0,,0,,139436,44,63,61,46,27,,0,"0,6",3700,0
16.07.2024 03:00,0,30,55,1156460,55,0,21,0,,0,,139436,43,63,61,46,27,,0,"0,6",3700,0
16.07.2024 03:05,0,30,55,1156460,55,0,21,0,,0,,139437,42,63,61,46,27,,0,"0,6",3700,0
16.07.2024 03:10,0,30,55,1156460,55,0,21,0,,0,,139437,41,62,61,46,27,,0,"0,6",3600,0
16.07.2024 03:15,0,30,55,1156460,55,0,21,0,,0,,139437,51,64,60,42,27,,0,"0,61",3600,0
16.07.2024 03:20,"0,04",30,55,1156460,55,0,21,0,,0,,139438,54,64,60,39,27,,600,"0,6",3500,0
16.07.2024 03:25,0,30,55,1156460,55,0,21,0,,70,,139438,51,64,60,40,27,,-6300,"0,61",3400,0
16.07.2024 03:30,"4,1",30,55,1156470,55,0,21,0,,70,,139438,46,63,60,41,27,,42700,"0,6",2800,0
16.07.2024 03:35,"4,15",30,55,1156470,55,0,21,0,,70,,139438,43,63,60,47,27,,43400,"0,6",3600,0
16.07.2024 03:40,"4,15",30,55,1156480,55,0,21,0,,1,,139439,44,63,60,46,27,,42900,"0,6",3800,0
16.07.2024 03:45,"0,17",30,55,1156480,55,0,21,0,,1,,139439,44,62,61,46,27,,3900,"0,6",3900,0
16.07.2024 03:50,"0,03",30,55,1156480,55,0,22,0,,1,,139439,44,62,61,46,27,,300,"0,6",3900,0
16.07.2024 03:55,0,30,55,1156480,55,0,22,0,,0,,139440,44,62,61,45,27,,0,"0,6",3800,0
16.07.2024 04:00,0,30,55,1156480,55,0,22,0,,0,,139440,44,61,61,45,27,,0,"0,6",3800,0
16.07.2024 04:05,0,30,55,1156480,55,0,22,0,,0,,139440,44,61,61,44,27,,0,"0,6",3800,0
16.07.2024 04:10,0,30,55,1156480,55,0,22,0,,0,,139441,43,60,61,44,27,,0,"0,6",3700,0
16.07.2024 04:15,0,30,55,1156480,56,0,22,0,,0,,139441,43,60,61,44,27,,0,"0,6",3700,0
16.07.2024 04:20,0,30,55,1156480,56,0,22,0,,0,,139441,43,60,61,44,27,,0,"0,6",3700,0
16.07.2024 04:25,0,30,55,1156480,56,0,22,0,,0,,139442,43,60,61,43,27,,0,"0,6",3700,0
16.07.2024 04:45,0,30,55,1156480,56,0,23,0,,0,,139443,42,62,60,44,27,,0,"0,6",3700,0
16.07.2024 04:50,0,30,55,1156480,56,0,22,0,,0,,139443,51,65,60,46,27,,0,"0,6",3700,0
16.07.2024 04:55,0,30,55,1156480,56,0,22,0,,0,,139443,54,65,61,42,27,,0,"0,61",3600,0
16.07.2024 05:00,0,30,55,1156480,55,0,22,0,,0,,139444,48,65,61,42,27,,0,"0,6",3700,0
16.07.2024 05:05,0,30,55,1156480,55,0,22,0,,0,,139444,55,65,60,46,27,,1800,"0,6",3800,0
16.07.2024 05:10,"0,05",30,55,1156480,55,0,22,0,,0,,139444,44,65,60,44,27,,100,"0,6",3700,0
16.07.2024 05:15,0,30,55,1156480,55,0,22,0,,0,,139445,42,64,60,44,27,,0,"0,61",3600,0
16.07.2024 05:20,0,30,55,1156480,55,0,22,0,,0,,139445,41,64,60,44,27,,0,"0,6",3600,0
16.07.2024 05:25,0,30,55,1156480,55,0,22,0,,0,,139445,41,63,60,44,27,,0,"0,6",3600,0
16.07.2024 05:30,0,30,55,1156480,55,0,22,0,,69,,139446,42,63,60,44,27,,0,"0,6",3400,0
16.07.2024 05:35,"4,14",30,55,1156480,55,0,22,0,,69,,139446,45,63,60,47,27,,37900,"0,6",2700,0
16.07.2024 05:40,"4,18",30,55,1156480,55,0,21,0,,69,,139446,59,64,61,43,27,,41100,"0,6",3500,0
16.07.2024 05:45,"4,18",30,55,1156490,55,0,21,0,,70,,139447,56,64,61,43,27,,42700,"0,6",3700,0
16.07.2024 05:50,"4,1",30,55,1156490,55,0,21,0,,0,,139447,51,63,61,50,27,,7800,"0,61",4000,0
16.07.2024 05:55,"0,14",30,55,1156490,55,0,21,0,,0,,139447,50,63,61,49,27,,1100,"0,6",4000,0
16.07.2024 06:00,"0,01",30,55,1156490,55,0,21,0,,0,,139448,50,63,61,53,27,,1100,"0,6",3800,0
16.07.2024 06:05,0,30,55,1156490,55,0,21,0,,0,,139448,50,63,61,53,27,,0,"0,6",3800,0
16.07.2024 06:10,0,30,55,1156490,55,0,21,0,,0,,139448,52,64,60,47,27,,0,"0,61",3800,0
16.07.2024 06:15,0,30,55,1156490,55,0,21,0,,0,,139449,54,64,61,45,27,,0,"0,6",3800,0
16.07.2024 06:20,0,30,55,1156490,55,0,21,0,,0,,139449,48,65,59,49,27,,0,"0,6",3700,0
16.07.2024 06:25,0,30,55,1156490,55,0,20,0,,0,,139449,56,66,60,47,27,,0,"0,6",3800,0
16.07.2024 06:30,0,30,55,1156490,56,0,20,0,,0,,139449,48,66,61,51,27,,0,"0,6",3700,0
16.07.2024 06:35,0,30,55,1156490,56,0,20,0,,0,,139450,54,66,60,49,27,,0,"0,6",3700,0
16.07.2024 06:40,0,30,55,1156490,56,0,20,0,,0,,139450,48,65,60,48,27,,0,"0,6",3700,0
16.07.2024 06:45,0,30,55,1156490,55,0,20,0,,0,,139450,46,65,61,51,27,,0,"0,6",3700,0
16.07.2024 06:50,0,30,55,1156490,55,0,18,0,,0,,139451,59,66,61,28,27,,0,"0,59",3700,0
16.07.2024 06:55,0,30,55,1156490,55,0,18,0,,0,,139451,39,66,60,31,27,,0,"0,6",3700,0
16.07.2024 07:00,0,30,55,1156490,56,0,18,0,,0,,139451,51,66,60,34,27,,0,"0,6",3600,0
16.07.2024 07:05,"0,06",30,55,1156490,55,0,17,0,,0,,139452,58,66,60,26,27,,300,"0,6",3600,0
16.07.2024 07:10,"0,03",30,55,1156490,55,0,16,0,,0,,139452,56,65,60,23,27,,600,"0,6",3600,0
16.07.2024 07:15,"0,01",30,55,1156490,55,0,16,0,,0,,139452,50,64,59,41,27,,200,"0,6",3600,0
16.07.2024 07:20,0,30,55,1156490,55,0,16,0,,70,,139453,61,63,60,39,27,,0,"0,6",3700,0
16.07.2024 07:25,"4,18",30,55,1156490,55,0,16,0,,70,,139453,54,58,59,53,27,,56500,"0,6",1600,0
16.07.2024 07:30,"4,18",30,55,1156500,55,0,16,0,,70,,139453,61,64,62,27,27,,44700,"0,6",3900,0
16.07.2024 07:35,"4,23",30,55,1156500,55,0,16,0,,70,,139453,56,65,60,30,27,,51800,"0,6",3800,0
16.07.2024 07:40,"4,27",30,55,1156500,55,0,16,0,,70,,139454,58,66,60,39,27,,52100,"0,6",4000,0
16.07.2024 07:45,"0,17",30,55,1156510,56,0,16,0,,0,,139454,60,66,61,34,27,,5800,"0,61",3800,0
16.07.2024 07:50,"0,05",30,55,1156510,55,0,16,0,,0,,139454,57,66,61,40,27,,0,"0,6",3600,0
16.07.2024 07:55,"0,02",30,55,1156510,55,0,16,0,,0,,139455,61,66,61,45,27,,0,"0,6",3600,0
16.07.2024 08:00,0,30,55,1156510,56,0,17,0,,0,,139455,43,66,58,51,27,,0,"0,61",3700,0
16.07.2024 08:05,0,30,55,1156510,55,0,17,0,,0,,139455,60,65,61,41,27,,0,"0,6",3700,0
16.07.2024 08:10,"0,06",30,55,1156510,55,0,17,0,,0,,139456,58,66,61,26,27,,0,"0,6",3600,0
16.07.2024 08:15,0,30,55,1156510,55,0,17,0,,0,,139456,49,66,60,41,27,,0,"0,59",3700,0
16.07.2024 08:20,0,30,55,1156510,55,0,17,0,,0,,139456,49,66,59,49,27,,0,"0,59",3700,0
16.07.2024 08:25,0,30,55,1156510,55,0,17,0,,0,,139457,51,66,60,46,27,,0,"0,6",3700,0
16.07.2024 08:30,0,30,55,1156510,55,0,17,0,,0,,139457,59,66,60,37,27,,300,"0,6",3800,0
16.07.2024 08:35,0,30,55,1156510,55,0,17,0,,0,,139457,45,65,60,48,27,,0,"0,6",3800,0
16.07.2024 08:40,0,30,55,1156510,55,0,17,0,,0,,139458,57,66,60,36,27,,100,"0,6",3800,0
16.07.2024 08:45,0,30,55,1156510,55,0,17,0,,0,,139458,45,66,59,50,27,,0,"0,6",3800,0
16.07.2024 08:50,"0,04",30,55,1156510,55,0,17,0,,0,,139458,56,65,61,33,27,,600,"0,6",3800,0
16.07.2024 08:55,0,30,55,1156510,55,0,17,0,,0,,139459,47,65,60,44,27,,0,"0,6",3900,0
16.07.2024 09:00,0,30,55,1156510,55,0,17,0,,0,,139459,49,65,60,48,27,,0,"0,6",3700,0
16.07.2024 09:05,0,30,55,1156510,55,0,17,0,,0,,139459,55,64,60,42,27,,0,"0,6",3600,0
16.07.2024 09:10,0,30,55,1156510,55,0,17,0,,70,,139460,57,63,59,37,27,,17400,"0,59",3600,0
16.07.2024 09:15,"4,15",30,55,1156510,55,0,17,0,,70,,139460,57,58,60,54,27,,64800,"0,6",1700,0
16.07.2024 09:20,"4,19",30,55,1156510,55,0,17,0,,70,,139460,52,59,61,50,27,,43400,"0,6",3700,0
16.07.2024 09:25,"4,18",30,54,1156520,55,0,17,0,,70,,139460,50,62,60,52,27,,42900,"0,6",4100,0
16.07.2024 09:30,"0,14",30,55,1156520,55,0,18,0,,1,,139461,54,65,61,50,27,,3600,"0,6",4300,0
16.07.2024 09:35,"0,04",30,55,1156520,55,0,18,0,,1,,139461,46,65,61,51,27,,400,"0,61",4000,0
16.07.2024 09:40,"0,01",30,55,1156520,55,0,18,0,,1,,139461,50,65,59,52,27,,0,"0,59",3900,0
16.07.2024 09:45,0,30,55,1156520,55,0,18,0,,0,,139462,55,66,61,42,27,,0,"0,6",3900,0
16.07.2024 09:50,0,30,55,1156520,55,0,18,0,,0,,139462,43,65,60,49,27,,0,"0,6",3800,0
16.07.2024 09:55,0,30,55,1156520,55,0,18,0,,0,,139462,53,65,60,47,27,,0,"0,6",3800,0
16.07.2024 10:00,0,30,55,1156520,55,0,18,0,,0,,139463,58,66,61,45,27,,0,"0,6",3900,0
16.07.2024 10:05,"0,01",30,55,1156520,55,0,18,0,,0,,139463,58,66,60,43,27,,300,"0,6",3800,0
16.07.2024 10:10,"0,01",30,55,1156520,55,0,17,0,,0,,139463,51,66,60,30,27,,0,"0,6",3700,0
16.07.2024 10:15,0,30,55,1156520,55,0,17,0,,0,,139464,50,66,59,40,27,,0,"0,6",3700,0
16.07.2024 10:20,0,30,55,1156520,55,0,17,0,,0,,139464,39,65,60,50,27,,0,"0,6",3800,0
16.07.2024 10:25,"0,06",30,55,1156520,55,0,16,0,,0,,139464,59,66,61,40,27,,200,"0,6",3800,0
16.07.2024 10:30,0,30,55,1156520,55,0,17,0,,0,,139465,39,65,60,46,27,,0,"0,6",3800,0
16.07.2024 10:35,0,30,55,1156520,55,0,17,0,,0,,139465,42,65,59,49,27,,0,"0,6",3900,0
16.07.2024 10:40,0,30,55,1156520,55,0,17,0,,0,,139465,48,65,60,47,27,,0,"0,61",3900,0
16.07.2024 10:45,0,30,55,1156520,55,0,17,0,,0,,139465,46,65,60,47,27,,0,"0,6",3800,0
16.07.2024 10:50,0,30,55,1156520,55,0,17,0,,0,,139466,42,65,60,46,27,,0,"0,6",3900,0
16.07.2024 10:55,0,30,55,1156520,55,0,17,0,,0,,139466,41,64,61,46,27,,0,"0,6",3800,0
16.07.2024 11:00,"4,11",30,55,1156520,55,0,17,0,,69,,139466,59,63,59,36,27,,21100,"0,6",3700,0
16.07.2024 11:05,"4,13",30,55,1156520,55,0,18,0,,69,,139467,58,62,60,36,27,,45700,"0,6",3400,0
16.07.2024 11:10,"4,18",30,55,1156530,55,0,18,0,,69,,139467,61,65,60,51,27,,46900,"0,6",3800,0
16.07.2024 11:15,"4,22",30,54,1156530,55,0,17,0,,1,,139467,61,65,61,33,27,,48800,"0,6",4100,0
16.07.2024 11:20,"0,17",30,55,1156530,55,0,17,0,,1,,139468,54,65,60,48,27,,3000,"0,6",4300,0
16.07.2024 11:25,"0,04",30,55,1156530,55,0,18,0,,1,,139468,52,66,61,42,27,,0,"0,6",4000,0
16.07.2024 11:30,0,30,55,1156530,55,0,18,0,,0,,139468,45,65,61,49,27,,0,"0,6",3800,0
16.07.2024 11:35,0,30,55,1156530,55,0,18,0,,0,,139469,58,66,61,37,27,,0,"0,6",3900,0
16.07.2024 11:40,0,30,55,1156530,55,0,18,0,,0,,139469,56,65,59,34,27,,0,"0,61",3900,0
16.07.2024 11:45,0,30,55,1156530,55,0,18,0,,0,,139469,48,65,61,38,27,,0,"0,58",3800,0
16.07.2024 11:50,0,30,55,1156530,55,0,18,0,,0,,139470,49,65,60,45,27,,0,"0,6",3800,0
16.07.2024 11:55,"0,41",30,55,1156530,55,0,17,0,,0,,139470,59,66,61,32,27,,0,"0,6",3800,0
16.07.2024 12:00,0,30,55,1156530,55,0,17,0,,0,,139470,51,66,61,27,27,,0,"0,61",3800,0
16.07.2024 12:05,0,30,55,1156530,55,0,17,0,,0,,139471,38,65,61,28,27,,0,"0,6",3700,0
16.07.2024 12:10,0,30,55,1156530,55,0,17,0,,0,,139471,37,65,61,30,27,,0,"0,6",3700,0
16.07.2024 12:15,0,30,55,1156530,55,0,17,0,,0,,139471,41,65,60,44,27,,0,"0,6",3700,0
16.07.2024 12:20,0,30,55,1156530,55,0,17,0,,0,,139472,56,65,61,32,27,,200,"0,6",3700,0
16.07.2024 12:25,0,30,55,1156530,55,0,18,0,,0,,139472,44,65,61,30,27,,0,"0,6",3700,0
16.07.2024 12:30,0,30,55,1156530,55,0,18,0,,0,,139472,60,66,61,38,27,,400,"0,6",3800,0
16.07.2024 12:35,"0,1",30,55,1156530,55,0,18,0,,0,,139473,50,65,60,49,27,,0,"0,6",3700,0
16.07.2024 12:40,0,30,55,1156530,55,0,18,0,,0,,139473,48,65,60,51,27,,0,"0,6",3700,0
16.07.2024 12:45,0,30,55,1156530,55,0,18,0,,0,,139473,43,65,60,50,27,,0,"0,6",3600,0
16.07.2024 12:50,0,30,55,1156530,55,0,18,0,,0,,139473,46,65,60,49,27,,0,"0,6",3600,0
16.07.2024 12:55,0,30,55,1156530,55,0,18,0,,70,,139474,51,64,59,53,27,,1200,"0,6",3400,0
16.07.2024 13:00,"4,17",30,55,1156540,55,0,18,0,,70,,139474,53,63,60,50,27,,47400,"0,6",2400,0
16.07.2024 13:05,"4,15",30,55,1156540,55,0,19,0,,70,,139474,45,62,60,52,27,,45000,"0,61",3700,0
16.07.2024 13:10,"4,21",30,55,1156540,55,0,18,0,,1,,139475,61,65,61,43,27,,44000,"0,6",4000,0
16.07.2024 13:15,"0,17",30,55,1156540,55,0,18,0,,1,,139475,59,65,61,47,27,,2700,"0,61",4100,0
16.07.2024 13:20,"0,02",30,55,1156540,55,0,18,0,,1,,139475,52,65,60,53,27,,1300,"0,61",4000,0
16.07.2024 13:25,0,30,55,1156540,55,0,18,0,,0,,139476,49,65,60,53,27,,0,"0,61",3900,0
16.07.2024 13:30,0,30,55,1156540,55,0,18,0,,0,,139476,50,65,58,52,27,,0,"0,6",3800,0
16.07.2024 13:35,0,30,55,1156540,55,0,17,0,,0,,139476,58,66,61,28,27,,800,"0,6",3800,0
16.07.2024 13:40,0,30,55,1156540,55,0,17,0,,0,,139477,57,66,60,37,27,,100,"0,6",3800,0
16.07.2024 13:45,0,30,55,1156540,55,0,17,0,,0,,139477,40,65,60,38,27,,0,"0,6",3800,0
16.07.2024 13:50,0,30,55,1156540,55,0,17,0,,0,,139477,56,65,61,43,27,,0,"0,6",3700,0
16.07.2024 13:55,0,30,55,1156540,55,0,17,0,,0,,139478,54,66,60,39,27,,0,"0,59",3800,0
16.07.2024 14:00,0,30,55,1156540,55,0,17,0,,0,,139478,42,66,57,48,27,,0,"0,6",3700,0
16.07.2024 14:05,0,30,55,1156540,55,0,17,0,,0,,139478,55,65,61,47,27,,0,"0,61",3800,0
16.07.2024 14:10,0,30,55,1156540,55,0,18,0,,0,,139479,51,65,61,43,27,,0,"0,6",3800,0
16.07.2024 14:15,0,30,55,1156540,55,0,18,0,,0,,139479,44,65,60,46,27,,0,"0,61",3800,0
16.07.2024 14:20,0,30,55,1156540,55,0,18,0,,0,,139479,44,64,61,47,27,,0,"0,6",3800,0
16.07.2024 14:25,"0,01",30,55,1156540,55,0,18,0,,0,,139480,50,65,60,47,27,,0,"0,6",3700,0
16.07.2024 14:30,0,30,55,1156540,55,0,18,0,,0,,139480,45,64,60,48,27,,0,"0,61",3800,0
16.07.2024 14:35,"0,07",30,55,1156540,55,0,18,0,,0,,139480,43,64,60,49,27,,0,"0,6",3700,0
16.07.2024 14:40,0,30,55,1156540,55,0,18,0,,0,,139480,47,64,60,48,27,,400,"0,6",3700,0
16.07.2024 14:45,"0,06",30,55,1156540,55,0,18,0,,0,,139481,57,64,61,30,27,,500,"0,6",3400,0
16.07.2024 14:50,"4,13",30,55,1156550,55,0,18,0,,69,,139481,44,64,59,31,27,,23200,"0,6",3400,0
16.07.2024 14:55,"4,15",30,55,1156550,55,0,18,0,,69,,139481,47,62,59,42,27,,46200,"0,6",3300,0
16.07.2024 15:00,"4,15",30,55,1156550,55,0,18,0,,69,,139482,47,62,59,49,27,,47300,"0,61",3600,0
16.07.2024 15:05,"4,25",30,55,1156560,55,0,18,0,,1,,139482,48,64,60,49,27,,47200,"0,59",3900,0
16.07.2024 15:10,"0,14",30,54,1156560,55,0,18,0,,1,,139482,45,65,60,52,27,,1900,"0,6",4100,0
16.07.2024 15:15,0,30,55,1156560,55,0,18,0,,1,,139483,51,66,59,45,27,,0,"0,6",4000,0
16.07.2024 15:20,0,30,55,1156560,55,0,18,0,,0,,139483,60,66,61,26,27,,0,"0,59",4000,0
16.07.2024 15:25,"0,01",30,55,1156560,55,0,18,0,,0,,139483,49,66,61,45,27,,0,"0,6",4000,0
16.07.2024 15:30,0,30,55,1156560,55,0,18,0,,0,,139484,49,65,61,50,27,,0,"0,6",4000,0
16.07.2024 15:35,0,30,55,1156560,55,0,18,0,,0,,139484,49,65,61,49,27,,0,"0,6",3800,0
16.07.2024 15:40,0,30,55,1156560,55,0,18,0,,0,,139484,47,65,61,48,27,,0,"0,61",3700,0
16.07.2024 15:45,0,30,55,1156560,55,0,18,0,,0,,139485,46,65,60,49,27,,0,"0,6",3800,0
16.07.2024 15:50,0,30,55,1156560,55,0,18,0,,0,,139485,49,65,60,51,27,,0,"0,6",3700,0
16.07.2024 15:55,0,30,55,1156560,55,0,18,0,,0,,139485,47,65,60,51,27,,0,"0,6",3700,0
16.07.2024 16:00,0,30,55,1156560,55,0,19,0,,0,,139486,46,64,60,50,27,,0,"0,61",3700,0
16.07.2024 16:05,0,30,55,1156560,55,0,18,0,,0,,139486,57,65,60,43,27,,100,"0,6",3700,0
16.07.2024 16:10,"0,02",30,55,1156560,55,0,18,0,,0,,139486,47,66,58,50,27,,0,"0,59",3600,0
16.07.2024 16:15,0,30,55,1156560,55,0,18,0,,0,,139487,43,66,60,30,27,,0,"0,6",3600,0
16.07.2024 16:20,0,30,55,1156560,55,0,18,0,,0,,139487,38,65,61,34,27,,0,"0,6",3700,0
16.07.2024 16:25,0,30,55,1156560,55,0,18,0,,0,,139487,43,65,60,44,27,,0,"0,61",3700,0
16.07.2024 16:30,0,30,55,1156560,55,0,18,0,,0,,139487,49,65,60,43,27,,0,"0,6",3700,0
16.07.2024 16:35,0,30,55,1156560,55,0,18,0,,0,,139488,47,65,59,52,27,,100,"0,6",3600,0
16.07.2024 16:40,0,30,55,1156560,55,0,17,0,,0,,139488,41,65,58,51,27,,0,"0,6",3700,0
16.07.2024 16:45,0,30,55,1156560,55,0,17,0,,0,,139488,39,65,58,49,27,,0,"0,6",3600,0
16.07.2024 16:50,"4,13",30,55,1156560,55,0,18,0,,70,,139489,52,64,60,46,27,,20100,"0,6",3500,0
16.07.2024 16:55,"4,2",30,55,1156560,55,0,18,0,,70,,139489,51,64,60,45,27,,44100,"0,6",3400,0
16.07.2024 17:00,"4,2",30,54,1156570,55,0,18,0,,70,,139489,40,63,60,40,27,,45000,"0,61",4000,0
16.07.2024 17:05,"4,18",30,54,1156570,55,0,17,0,,1,,139490,62,66,61,29,27,,46800,"0,6",4000,0
16.07.2024 17:10,"0,14",30,54,1156570,55,0,17,0,,1,,139490,59,66,61,32,27,,3100,"0,6",4100,0
16.07.2024 17:15,"0,04",30,55,1156570,55,0,17,0,,1,,139490,58,66,61,32,27,,0,"0,6",4100,0
16.07.2024 17:20,0,30,55,1156570,55,0,17,0,,0,,139491,39,65,61,41,27,,0,"0,61",4000,0
16.07.2024 17:25,0,30,55,1156570,55,0,17,0,,0,,139491,39,65,61,39,27,,0,"0,6",3900,0
16.07.2024 17:30,"0,01",30,55,1156570,55,0,17,0,,0,,139491,55,66,60,31,27,,0,"0,6",3800,0
16.07.2024 17:35,0,30,55,1156570,55,0,17,0,,0,,139492,54,66,60,42,27,,0,"0,6",3800,0
16.07.2024 17:40,"0,05",30,55,1156570,55,0,17,0,,0,,139492,53,66,60,22,27,,0,"0,6",3700,0
16.07.2024 17:45,0,30,55,1156570,55,0,16,0,,0,,139492,57,66,60,34,27,,0,"0,6",3700,0
16.07.2024 17:50,0,30,55,1156570,55,0,16,0,,0,,139493,42,66,61,38,27,,0,"0,6",3700,0
16.07.2024 17:55,0,30,55,1156570,55,0,17,0,,0,,139493,37,65,60,47,27,,0,"0,6",3700,0
16.07.2024 18:00,0,30,55,1156570,56,0,17,0,,0,,139493,42,65,60,47,27,,0,"0,6",3700,0
16.07.2024 18:05,0,30,55,1156570,55,0,17,0,,0,,139494,56,66,60,43,27,,0,"0,6",3700,0
16.07.2024 18:10,0,30,55,1156570,55,0,17,0,,0,,139494,54,66,60,43,27,,0,"0,6",3700,0
16.07.2024 18:15,"0,07",30,55,1156570,55,0,17,0,,0,,139494,59,66,61,42,27,,600,"0,6",3600,0
16.07.2024 18:20,0,30,55,1156570,55,0,17,0,,0,,139495,49,65,60,46,27,,0,"0,6",3600,0
16.07.2024 18:25,0,30,55,1156570,56,0,17,0,,0,,139495,60,64,60,47,27,,0,"0,6",3400,0
16.07.2024 18:45,"4,18",30,54,1156580,55,0,16,0,,1,,139496,57,66,60,26,27,,1300,"0,6",4100,0
16.07.2024 18:50,"0,13",30,55,1156580,55,0,16,0,,1,,139496,55,66,60,34,27,,1700,"0,58",4000,0
16.07.2024 18:55,"0,02",30,55,1156580,56,0,16,0,,1,,139497,48,66,61,40,27,,300,"0,6",3700,0
16.07.2024 19:00,0,30,55,1156580,55,0,16,0,,0,,139497,52,66,60,41,27,,0,"0,6",3800,0
16.07.2024 19:05,0,30,55,1156580,55,0,16,0,,0,,139497,58,66,61,43,27,,0,"0,6",4000,0
16.07.2024 19:10,0,30,55,1156580,55,0,16,0,,0,,139498,55,66,61,32,27,,0,"0,6",3900,0
16.07.2024 19:15,0,30,55,1156580,55,0,17,0,,0,,139498,51,66,59,50,27,,0,"0,6",3900,0
16.07.2024 19:20,"0,06",30,55,1156580,55,0,16,0,,0,,139498,56,66,59,20,27,,600,"0,6",3800,0
16.07.2024 19:25,0,30,55,1156580,55,0,16,0,,0,,139499,54,66,59,22,27,,0,"0,59",3800,0
16.07.2024 19:30,0,30,55,1156580,55,0,16,0,,0,,139499,52,66,58,28,27,,0,"0,6",3900,0
16.07.2024 19:35,"0,01",30,54,1156580,55,0,16,0,,0,,139499,55,66,59,24,27,,0,"0,6",4200,0
16.07.2024 19:40,0,30,54,1156580,55,0,16,0,,0,,139500,53,66,60,22,27,,0,"0,6",4300,0
16.07.2024 19:45,0,30,54,1156580,55,0,16,0,,0,,139500,52,65,61,22,27,,0,"0,61",4200,0
16.07.2024 19:50,0,30,54,1156580,55,0,17,0,,0,,139500,45,65,61,34,27,,0,"0,61",4200,0
16.07.2024 19:55,0,30,55,1156580,55,0,17,0,,0,,139501,42,65,61,34,27,,0,"0,6",3900,0
16.07.2024 20:00,0,30,55,1156580,55,0,16,0,,0,,139501,53,65,60,21,27,,0,"0,58",3800,0
16.07.2024 20:05,0,30,55,1156580,55,0,17,0,,0,,139501,41,64,60,21,27,,0,"0,61",3600,0
16.07.2024 20:10,"4,18",30,55,1156590,54,0,17,0,,70,,139502,60,63,58,41,27,,56200,"0,6",3400,0
16.07.2024 20:15,"4,13",30,55,1156590,55,0,17,0,,70,,139502,58,62,60,57,27,,61800,"0,59",4300,0
16.07.2024 20:20,"4,23",30,54,1156600,55,0,16,0,,70,,139502,61,65,61,28,27,,57000,"0,6",4000,0
16.07.2024 20:25,"4,13",30,54,1156600,54,0,16,0,,70,,139502,38,65,61,35,27,,56400,"0,6",4400,0
16.07.2024 20:30,"0,19",30,55,1156600,55,0,16,0,,1,,139503,34,65,61,36,27,,4400,"0,6",4300,0
16.07.2024 20:35,"0,02",30,55,1156600,55,0,16,0,,1,,139503,39,64,60,46,27,,200,"0,61",3900,0
16.07.2024 20:40,0,30,55,1156600,55,0,17,0,,1,,139504,44,65,60,46,27,,0,"0,61",3800,0
16.07.2024 20:45,0,30,55,1156600,55,0,16,0,,0,,139504,54,66,60,42,27,,200,"0,6",3800,0
16.07.2024 20:50,0,30,55,1156600,55,0,16,0,,0,,139504,49,66,60,34,27,,0,"0,59",3800,0
16.07.2024 20:55,0,30,55,1156600,55,0,17,0,,0,,139505,38,66,60,45,27,,0,"0,6",3900,0
16.07.2024 21:00,0,30,55,1156600,55,0,16,0,,0,,139505,56,66,60,39,27,,0,"0,6",3800,0
16.07.2024 21:05,0,30,55,1156600,55,0,17,0,,0,,139505,56,66,61,39,27,,0,"0,59",3800,0
16.07.2024 21:10,0,30,55,1156600,55,0,17,0,,0,,139506,56,66,60,35,27,,300,"0,6",3800,0
16.07.2024 21:15,"0,01",30,55,1156600,55,0,16,0,,0,,139506,50,66,58,29,27,,0,"0,59",3800,0
16.07.2024 21:20,0,30,55,1156600,55,0,16,0,,0,,139506,41,66,56,40,27,,0,"0,6",3700,0
16.07.2024 21:25,0,30,55,1156600,55,0,16,0,,0,,139506,49,65,61,36,27,,0,"0,6",3700,0
16.07.2024 21:30,0,30,55,1156600,55,0,16,0,,0,,139507,48,65,61,36,27,,0,"0,6",3800,0
16.07.2024 21:35,0,30,55,1156600,55,0,17,0,,0,,139507,43,65,61,42,27,,0,"0,61",3900,0
16.07.2024 21:40,0,30,55,1156600,55,0,16,0,,0,,139507,52,65,60,38,27,,700,"0,6",3800,0
16.07.2024 21:45,0,30,55,1156600,55,0,17,0,,0,,139508,58,65,61,25,27,,0,"0,6",3700,0
16.07.2024 21:50,"0,06",30,55,1156600,55,0,16,0,,0,,139508,57,65,60,32,27,,0,"0,61",3700,0
16.07.2024 21:55,0,30,55,1156600,55,0,16,0,,0,,139508,52,65,60,38,27,,0,"0,6",3700,0
16.07.2024 22:00,"0,07",30,55,1156600,55,0,16,0,,70,,139509,54,64,60,20,27,,100,"0,59",3500,0
16.07.2024 22:05,"4,22",30,55,1156610,55,0,16,0,,70,,139509,54,58,58,31,27,,61100,"0,6",1500,0
16.07.2024 22:10,"4,17",30,55,1156610,55,0,16,0,,70,,139509,57,63,60,46,27,,52300,"0,6",3700,0
16.07.2024 22:15,"4,2",30,55,1156620,55,0,16,0,,70,,139510,60,65,61,34,27,,49700,"0,6",3900,0
16.07.2024 22:20,"0,19",30,55,1156620,55,0,16,0,,0,,139510,60,65,61,35,27,,3500,"0,6",4000,0
16.07.2024 22:25,"0,03",30,55,1156620,55,0,16,0,,0,,139510,51,65,60,47,27,,0,"0,6",4100,0
16.07.2024 22:45,0,30,55,1156620,55,0,17,0,,0,,139512,57,65,61,27,27,,0,"0,6",3900,0
16.07.2024 22:50,0,30,55,1156620,55,0,17,0,,0,,139512,56,65,61,27,27,,0,"0,6",3900,0
16.07.2024 22:55,0,30,55,1156620,55,0,17,0,,0,,139512,51,64,61,27,27,,0,"0,6",3800,0
16.07.2024 23:00,0,30,55,1156620,55,0,17,0,,0,,139513,35,64,61,32,27,,0,"0,6",3700,0
16.07.2024 23:05,"0,03",30,55,1156620,56,0,17,0,,0,,139513,43,64,60,41,27,,0,"0,6",3700,0
16.07.2024 23:10,0,30,55,1156620,56,0,18,0,,0,,139513,43,64,60,40,27,,0,"0,61",3700,0
16.07.2024 23:15,0,30,55,1156620,55,0,18,0,,0,,139514,43,64,61,40,27,,0,"0,6",3700,0
16.07.2024 23:20,0,30,55,1156620,55,0,18,0,,0,,139514,42,63,61,39,27,,0,"0,6",3700,0
16.07.2024 23:25,0,30,55,1156620,56,0,18,0,,0,,139514,41,63,61,39,27,,0,"0,61",3600,0
16.07.2024 23:30,0,30,55,1156620,56,0,18,0,,0,,139514,41,62,61,38,27,,0,"0,6",3600,0
16.07.2024 23:35,0,30,55,1156620,56,0,18,0,,0,,139515,40,62,61,38,27,,0,"0,6",3600,0
16.07.2024 23:40,0,30,55,1156620,56,0,19,0,,0,,139515,40,62,61,38,27,,0,"0,6",3600,0
16.07.2024 23:45,0,30,55,1156620,56,0,18,0,,0,,139515,50,63,61,38,27,,0,"0,6",3600,0
16.07.2024 23:50,"0,02",30,55,1156620,56,0,18,0,,0,,139516,57,65,60,36,27,,0,"0,6",3500,0
16.07.2024 23:55,"0,04",30,55,1156620,55,0,18,0,,0,,139516,43,65,60,49,27,,200,"0,6",3600,0
17.07.2024 00:00,"0,12",30,55,1156620,55,0,18,0,,70,,139516,50,64,59,44,27,,1900,"0,6",3500,0
17.07.2024 00:05,"4,18",30,55,1156620,55,0,18,0,,70,,139517,52,61,59,45,27,,-7200,"0,6",2500,0
17.07.2024 00:10,"4,17",30,55,1156620,55,0,18,0,,70,,139517,52,60,60,44,27,,51600,"0,61",3800,0
17.07.2024 00:15,"4,26",30,54,1156630,55,0,18,0,,70,,139517,54,65,60,48,27,,49000,"0,61",4100,0
17.07.2024 00:20,"0,1",30,54,1156630,55,0,17,0,,1,,139518,58,66,61,37,27,,51700,"0,59",4200,0
17.07.2024 00:25,"0,05",30,55,1156630,55,0,17,0,,1,,139518,52,66,60,46,27,,3200,"0,6",4000,0
17.07.2024 00:30,0,30,55,1156630,55,0,17,0,,1,,139518,50,66,60,45,27,,300,"0,6",3900,0
17.07.2024 00:35,"0,03",30,55,1156630,55,0,17,0,,0,,139519,58,66,61,41,27,,1000,"0,6",3800,0
17.07.2024 00:40,0,30,55,1156630,55,0,17,0,,0,,139519,56,65,61,44,27,,100,"0,6",4000,0
17.07.2024 00:45,0,30,55,1156630,55,0,18,0,,0,,139519,43,65,61,50,27,,0,"0,6",3900,0
17.07.2024 00:50,0,30,55,1156630,55,0,18,0,,0,,139520,44,65,60,50,27,,0,"0,6",3800,0
17.07.2024 00:55,"0,02",30,55,1156630,56,0,17,0,,0,,139520,55,66,59,20,27,,0,"0,59",3600,0
17.07.2024 01:00,0,30,55,1156630,55,0,17,0,,0,,139520,49,66,61,22,27,,200,"0,6",3900,0
17.07.2024 01:05,0,30,55,1156630,55,0,17,0,,0,,139521,34,65,61,22,27,,0,"0,6",3800,0
17.07.2024 01:10,0,30,55,1156630,55,0,17,0,,0,,139521,55,66,60,30,27,,0,"0,6",3900,0
17.07.2024 01:15,0,30,55,1156630,55,0,17,0,,0,,139521,58,65,60,34,27,,200,"0,6",3900,0
17.07.2024 01:20,0,30,55,1156630,55,0,17,0,,0,,139522,42,65,59,34,27,,0,"0,6",3900,0
17.07.2024 01:25,0,30,55,1156630,55,0,18,0,,0,,139522,41,65,60,35,27,,0,"0,61",3800,0
17.07.2024 01:30,0,30,55,1156630,55,0,18,0,,0,,139522,41,64,60,35,27,,0,"0,61",3700,0
17.07.2024 01:35,0,30,55,1156630,55,0,18,0,,0,,139522,40,64,60,44,27,,0,"0,6",3700,0
17.07.2024 01:40,0,30,55,1156630,55,0,18,0,,0,,139523,44,64,61,45,27,,0,"0,6",3600,0
17.07.2024 01:45,0,30,55,1156630,55,0,18,0,,0,,139523,46,64,61,49,27,,400,"0,6",3500,0
17.07.2024 01:50,"4,18",30,55,1156630,55,0,18,0,,69,,139523,45,64,60,48,27,,0,"0,6",3200,0
17.07.2024 01:55,"4,15",30,55,1156640,55,0,19,0,,69,,139524,45,63,61,47,27,,57600,"0,61",3700,0
17.07.2024 02:00,"4,2",30,55,1156640,55,0,19,0,,69,,139524,44,63,61,46,27,,46700,"0,61",3700,0
17.07.2024 02:05,"4,13",30,55,1156640,55,0,19,0,,1,,139524,44,63,61,46,27,,46000,"0,6",4000,0
17.07.2024 02:10,"0,08",30,55,1156640,55,0,19,0,,1,,139525,43,62,61,45,27,,2100,"0,61",4000,0
17.07.2024 02:15,"0,01",30,55,1156640,55,0,19,0,,1,,139525,43,62,61,45,27,,900,"0,6",3800,0
17.07.2024 02:20,0,30,55,1156640,55,0,20,0,,0,,139525,42,61,61,45,27,,0,"0,61",3800,0
17.07.2024 02:25,0,30,55,1156640,55,0,20,0,,0,,139526,41,61,61,44,27,,0,"0,61",3700,0
17.07.2024 02:30,0,30,55,1156640,56,0,20,0,,0,,139526,54,65,60,51,27,,100,"0,6",3600,0
17.07.2024 02:35,0,30,55,1156640,56,0,20,0,,0,,139526,56,65,61,51,27,,0,"0,6",3600,0
17.07.2024 02:40,0,30,55,1156640,55,0,20,0,,0,,139527,55,65,61,51,27,,0,"0,6",3700,0
17.07.2024 02:45,0,30,55,1156640,56,0,20,0,,0,,139527,54,64,61,50,27,,0,"0,6",3700,0
17.07.2024 02:50,0,30,55,1156640,56,0,20,0,,0,,139527,53,64,61,49,27,,0,"0,61",3600,0
17.07.2024 02:55,0,30,55,1156640,56,0,20,0,,0,,139527,52,63,61,49,27,,0,"0,6",3600,0
17.07.2024 03:00,0,30,55,1156640,56,0,21,0,,0,,139528,51,63,61,49,27,,0,"0,6",3600,0
17.07.2024 03:05,0,30,55,1156640,56,0,21,0,,0,,139528,50,62,61,48,27,,0,"0,6",3600,0
17.07.2024 03:10,0,30,55,1156640,56,0,21,0,,0,,139528,49,62,61,48,27,,0,"0,6",3600,0
17.07.2024 03:30,0,30,55,1156640,55,0,21,0,,0,,139530,47,65,61,49,27,,0,"0,61",3600,0
17.07.2024 03:35,0,30,55,1156640,56,0,21,0,,0,,139530,46,64,61,49,27,,0,"0,6",3600,0
17.07.2024 03:40,0,30,55,1156640,56,0,21,0,,0,,139530,42,64,61,47,27,,0,"0,6",3500,0
17.07.2024 03:45,0,30,55,1156640,56,0,21,0,,0,,139531,42,63,61,47,27,,0,"0,6",3500,0
17.07.2024 03:50,"0,01",30,55,1156640,56,0,22,0,,0,,139531,42,63,61,46,27,,0,"0,6",3400,0
17.07.2024 03:55,"4,13",30,55,1156650,55,0,22,0,,70,,139531,42,63,61,46,27,,0,"0,6",3300,0
17.07.2024 04:00,"4,16",30,55,1156650,55,0,22,0,,70,,139531,42,62,60,45,27,,33200,"0,61",3200,0
17.07.2024 04:05,"4,2",30,55,1156650,55,0,22,0,,70,,139532,42,62,61,45,27,,43900,"0,6",3600,0
17.07.2024 04:10,"4,15",30,55,1156660,55,0,22,0,,70,,139532,42,62,61,45,27,,42400,"0,6",3800,0
17.07.2024 04:15,"0,17",30,55,1156660,55,0,22,0,,1,,139532,42,61,61,45,27,,41700,"0,6",3900,0
17.07.2024 04:20,"0,03",30,55,1156660,55,0,22,0,,1,,139533,42,61,61,45,27,,3200,"0,6",3800,0
17.07.2024 04:25,0,30,55,1156660,55,0,22,0,,1,,139533,42,61,61,45,27,,200,"0,6",3700,0
17.07.2024 04:45,0,30,55,1156660,55,0,23,0,,0,,139534,46,64,61,47,27,,0,"0,6",3700,0
17.07.2024 04:50,"0,05",30,55,1156660,56,0,22,0,,0,,139535,55,66,61,52,27,,0,"0,61",2800,0
17.07.2024 04:55,0,30,55,1156660,56,0,22,0,,0,,139535,55,66,61,40,27,,0,"0,6",3600,0
17.07.2024 05:00,0,30,55,1156660,56,0,22,0,,0,,139535,46,65,60,45,27,,0,"0,61",3600,0
17.07.2024 05:05,"0,02",30,55,1156660,56,0,22,0,,0,,139535,45,65,60,50,27,,0,"0,6",3500,0
17.07.2024 05:10,0,30,55,1156660,56,0,22,0,,0,,139536,46,65,61,50,27,,0,"0,6",3600,0
17.07.2024 05:15,0,30,55,1156660,56,0,22,0,,0,,139536,46,64,61,49,27,,0,"0,6",3600,0
17.07.2024 05:20,0,30,55,1156660,56,0,22,0,,0,,139536,45,64,61,48,27,,0,"0,6",3600,0
17.07.2024 05:25,0,30,55,1156660,56,0,22,0,,0,,139537,46,64,61,49,27,,0,"0,61",3600,0
17.07.2024 05:30,"0,02",30,55,1156660,56,0,22,0,,0,,139537,50,64,60,49,27,,0,"0,6",3500,0
17.07.2024 05:35,0,30,55,1156660,56,0,21,0,,0,,139537,56,65,61,49,27,,5600,"0,6",3600,0
17.07.2024 05:40,0,30,55,1156660,56,0,21,0,,0,,139538,52,65,61,49,27,,0,"0,6",3600,0
17.07.2024 05:45,"0,04",30,55,1156660,55,0,21,0,,0,,139538,55,65,61,50,27,,400,"0,6",3600,0
17.07.2024 05:50,0,30,55,1156660,56,0,21,0,,0,,139538,47,65,61,52,27,,0,"0,6",3500,0
17.07.2024 05:55,0,30,55,1156660,56,0,20,0,,0,,139538,50,64,61,53,27,,0,"0,6",3400,0
17.07.2024 06:00,"4,11",30,55,1156660,55,0,20,0,,70,,139539,50,64,61,52,27,,0,"0,6",3400,0
17.07.2024 06:05,"4,18",30,55,1156660,55,0,21,0,,70,,139539,49,64,60,52,27,,29400,"0,6",3300,0
17.07.2024 06:10,"4,13",30,55,1156660,55,0,21,0,,70,,139539,48,63,61,52,27,,38900,"0,6",3600,0
17.07.2024 06:15,"4,15",30,55,1156670,55,0,20,0,,70,,139540,57,64,60,41,27,,38700,"0,6",3800,0
17.07.2024 06:20,"0,07",30,55,1156670,55,0,20,0,,1,,139540,59,65,61,44,27,,38100,"0,6",3900,0
17.07.2024 06:25,"0,1",30,55,1156670,55,0,19,0,,1,,139540,57,66,61,41,27,,2400,"0,6",3800,0
17.07.2024 06:30,"0,01",30,55,1156670,55,0,19,0,,1,,139541,60,65,61,37,27,,900,"0,6",3800,0
17.07.2024 06:35,0,30,55,1156670,55,0,18,0,,0,,139541,55,66,61,40,27,,0,"0,6",3700,0
17.07.2024 06:40,0,30,55,1156670,55,0,19,0,,0,,139541,60,65,61,39,27,,0,"0,6",3700,0
17.07.2024 06:45,0,30,55,1156670,55,0,19,0,,0,,139542,58,65,61,39,27,,0,"0,6",3700,0
17.07.2024 06:50,0,30,55,1156670,55,0,19,0,,0,,139542,48,65,60,47,27,,0,"0,6",3700,0
17.07.2024 06:55,0,30,55,1156670,55,0,19,0,,0,,139542,48,65,60,49,27,,200,"0,6",3700,0
17.07.2024 07:00,0,30,55,1156670,56,0,19,0,,0,,139543,46,65,60,51,27,,500,"0,6",3600,0
17.07.2024 07:05,"0,01",30,55,1156670,55,0,19,0,,0,,139543,54,65,60,46,27,,200,"0,6",3700,0
17.07.2024 07:10,0,30,55,1156670,55,0,19,0,,0,,139543,55,65,60,45,27,,0,"0,6",3700,0
17.07.2024 07:15,0,30,55,1156670,55,0,19,0,,0,,139543,51,65,61,43,27,,100,"0,6",3700,0
17.07.2024 07:20,"0,01",30,55,1156670,55,0,18,0,,0,,139544,59,66,61,31,27,,100,"0,6",3700,0
17.07.2024 07:25,"0,03",30,55,1156670,55,0,17,0,,0,,139544,54,66,61,32,27,,200,"0,61",3900,0
17.07.2024 07:30,0,30,55,1156670,55,0,17,0,,0,,139544,55,65,60,39,27,,0,"0,58",3800,0
17.07.2024 07:35,0,30,55,1156670,55,0,17,0,,0,,139545,57,66,60,26,27,,0,"0,6",3800,0
17.07.2024 07:40,0,30,55,1156670,55,0,17,0,,0,,139545,40,65,60,40,27,,0,"0,6",3800,0
17.07.2024 07:45,0,30,55,1156670,55,0,17,0,,0,,139545,43,65,60,47,27,,0,"0,61",3900,0
17.07.2024 07:50,0,30,55,1156670,55,0,17,0,,0,,139546,59,65,61,30,27,,1300,"0,59",3800,0
17.07.2024 07:55,0,30,55,1156670,55,0,17,0,,69,,139546,60,63,59,28,27,,4600,"0,6",2200,0
17.07.2024 08:00,"4,18",30,55,1156670,55,0,17,0,,69,,139546,54,63,60,48,27,,45200,"0,6",3600,0
17.07.2024 08:05,"4,13",30,55,1156680,55,0,17,0,,69,,139547,59,63,61,45,27,,45700,"0,6",4000,0
17.07.2024 08:10,"4,15",30,54,1156680,55,0,17,0,,1,,139547,55,64,60,47,27,,45900,"0,6",4300,0
17.07.2024 08:15,"0,13",30,54,1156680,55,0,18,0,,1,,139547,52,66,60,39,27,,4300,"0,6",4200,0
17.07.2024 08:20,"0,05",30,55,1156680,55,0,18,0,,1,,139548,46,65,61,41,27,,400,"0,6",4000,0
17.07.2024 08:25,0,30,55,1156680,55,0,18,0,,0,,139548,44,65,61,42,27,,0,"0,6",4000,0
17.07.2024 08:30,0,30,55,1156680,55,0,18,0,,0,,139548,49,65,60,48,27,,0,"0,6",3900,0
17.07.2024 08:35,0,30,55,1156680,55,0,18,0,,0,,139549,53,66,60,39,27,,0,"0,6",3800,0
17.07.2024 08:40,"0,04",30,55,1156680,55,0,18,0,,0,,139549,46,66,61,33,27,,0,"0,6",3800,0
17.07.2024 08:45,0,30,55,1156680,55,0,18,0,,0,,139549,57,66,61,38,27,,0,"0,6",3900,0
17.07.2024 08:50,0,30,55,1156680,55,0,18,0,,0,,139550,50,66,61,35,27,,0,"0,6",4000,0
17.07.2024 08:55,0,30,55,1156680,55,0,18,0,,0,,139550,50,66,61,47,27,,0,"0,6",3800,0
17.07.2024 09:00,0,30,55,1156680,55,0,18,0,,0,,139550,48,65,61,50,27,,0,"0,6",3800,0
17.07.2024 09:05,0,30,55,1156680,56,0,18,0,,0,,139551,46,65,61,50,27,,0,"0,6",3800,0
17.07.2024 09:10,0,30,55,1156680,55,0,18,0,,0,,139551,58,65,61,46,27,,0,"0,6",3700,0
17.07.2024 09:15,"0,1",30,55,1156680,55,0,18,0,,0,,139551,58,65,61,28,27,,0,"0,6",3700,0
17.07.2024 09:20,0,30,55,1156680,55,0,18,0,,0,,139552,40,65,59,42,27,,0,"0,6",3700,0
17.07.2024 09:25,"0,01",30,55,1156680,55,0,17,0,,0,,139552,51,66,60,42,27,,200,"0,6",3800,0
17.07.2024 09:30,0,30,55,1156680,56,0,17,0,,0,,139552,60,66,61,35,27,,0,"0,6",3700,0
17.07.2024 09:35,"0,04",30,55,1156680,55,0,17,0,,0,,139553,48,65,58,38,27,,200,"0,6",3500,0
17.07.2024 09:40,"0,06",30,55,1156680,55,0,17,0,,69,,139553,46,64,59,39,27,,0,"0,6",3600,0
17.07.2024 09:45,"4,18",30,56,1156690,55,0,17,0,,69,,139553,47,63,59,49,27,,17700,"0,6",3400,0
17.07.2024 09:50,"4,2",30,55,1156690,55,0,17,0,,69,,139553,44,61,60,53,27,,47700,"0,6",3100,0
17.07.2024 09:55,"4,13",30,55,1156690,55,0,17,0,,70,,139554,63,65,62,44,27,,46800,"0,6",3700,0
17.07.2024 10:00,"4,13",30,55,1156700,55,0,17,0,,0,,139554,47,65,61,39,27,,48200,"0,6",3900,0
17.07.2024 10:05,"0,19",30,55,1156700,55,0,17,0,,0,,139554,46,64,60,49,27,,3500,"0,6",4100,0
17.07.2024 10:10,"0,09",30,55,1156700,55,0,17,0,,0,,139555,47,65,61,43,27,,0,"0,61",3900,0
17.07.2024 10:15,0,30,55,1156700,55,0,17,0,,0,,139555,41,65,60,51,27,,0,"0,6",3800,0
17.07.2024 10:20,0,30,55,1156700,55,0,17,0,,0,,139555,43,65,60,51,27,,0,"0,6",3800,0
17.07.2024 10:25,"0,06",30,55,1156700,55,0,17,0,,0,,139556,39,65,60,47,27,,0,"0,6",3800,0
17.07.2024 10:30,0,30,55,1156700,55,0,17,0,,0,,139556,38,65,59,45,27,,0,"0,6",3800,0
17.07.2024 10:35,0,30,55,1156700,55,0,18,0,,0,,139556,42,65,60,43,27,,0,"0,6",3900,0
17.07.2024 10:40,0,30,55,1156700,55,0,17,0,,0,,139557,52,66,61,38,27,,1500,"0,6",4000,0
17.07.2024 10:45,0,30,55,1156700,55,0,18,0,,0,,139557,44,66,61,51,27,,0,"0,6",4000,0
17.07.2024 10:50,0,30,55,1156700,55,0,17,0,,0,,139557,52,66,59,42,27,,0,"0,61",4000,0
17.07.2024 10:55,"0,03",30,55,1156700,55,0,16,0,,0,,139558,54,66,59,24,27,,200,"0,59",4000,0
17.07.2024 11:00,"0,06",30,55,1156700,55,0,16,0,,0,,139558,52,66,61,32,27,,200,"0,6",4000,0
17.07.2024 11:05,0,30,55,1156700,55,0,16,0,,0,,139558,58,65,60,31,27,,200,"0,6",4000,0
17.07.2024 11:10,0,30,55,1156700,55,0,16,0,,0,,139559,39,65,61,41,27,,0,"0,6",3900,0
17.07.2024 11:15,0,30,55,1156700,55,0,16,0,,0,,139559,59,65,61,28,27,,0,"0,6",3700,0
17.07.2024 11:20,0,30,55,1156700,55,0,16,0,,0,,139559,45,65,60,48,27,,0,"0,6",4000,0
17.07.2024 11:25,0,30,55,1156700,55,0,17,0,,0,,139560,45,65,60,45,27,,0,"0,61",3800,0
17.07.2024 11:30,0,30,55,1156700,55,0,17,0,,70,,139560,42,64,61,47,27,,0,"0,6",3600,0
17.07.2024 11:35,"4,18",30,55,1156700,55,0,17,0,,70,,139560,58,59,60,31,27,,60300,"0,59",3100,0
17.07.2024 11:40,"4,12",30,55,1156700,55,0,17,0,,70,,139561,41,58,61,34,27,,45500,"0,6",3700,0
17.07.2024 11:45,"4,18",30,55,1156710,55,0,17,0,,70,,139561,39,58,61,44,27,,44700,"0,6",3800,0
17.07.2024 11:50,"4,26",30,55,1156710,55,0,17,0,,0,,139561,54,66,61,27,27,,2300,"0,6",4000,0
17.07.2024 11:55,"0,07",30,55,1156710,55,0,17,0,,0,,139562,43,66,58,45,27,,500,"0,6",4100,0
17.07.2024 12:00,0,30,55,1156710,55,0,17,0,,0,,139562,58,66,61,53,27,,0,"0,6",3900,0
17.07.2024 12:05,0,30,55,1156710,55,0,17,0,,0,,139562,59,66,61,33,27,,0,"0,6",3800,0
17.07.2024 12:10,"0,03",30,55,1156710,55,0,16,0,,0,,139563,51,66,60,31,27,,100,"0,6",3800,0
17.07.2024 12:15,0,30,55,1156710,55,0,16,0,,0,,139563,55,66,61,44,27,,0,"0,6",3800,0
17.07.2024 12:20,0,30,55,1156710,55,0,16,0,,0,,139563,54,65,61,44,27,,0,"0,61",3900,0
17.07.2024 12:25,0,30,55,1156710,55,0,17,0,,0,,139564,55,65,61,50,27,,0,"0,6",4000,0
17.07.2024 12:30,0,30,55,1156710,56,0,17,0,,0,,139564,54,65,61,50,27,,0,"0,61",3800,0
17.07.2024 12:35,0,30,55,1156710,55,0,17,0,,0,,139564,44,65,61,43,27,,0,"0,6",3700,0
17.07.2024 12:40,0,30,55,1156710,55,0,17,0,,0,,139565,51,65,60,36,27,,200,"0,6",3800,0
17.07.2024 12:45,0,30,55,1156710,55,0,17,0,,0,,139565,41,65,59,46,27,,0,"0,6",3800,0
17.07.2024 12:50,0,30,55,1156710,55,0,17,0,,0,,139565,57,66,60,27,27,,1400,"0,6",3800,0
17.07.2024 12:55,"0,07",30,55,1156710,55,0,17,0,,0,,139565,40,66,58,41,27,,0,"0,6",3800,0
17.07.2024 13:00,0,30,55,1156710,55,0,17,0,,0,,139566,40,65,61,42,27,,0,"0,6",4000,0
17.07.2024 13:05,0,30,55,1156710,55,0,17,0,,0,,139566,46,65,60,43,27,,0,"0,6",3800,0
17.07.2024 13:10,0,30,55,1156710,55,0,17,0,,0,,139566,57,65,61,36,27,,0,"0,6",3900,0
17.07.2024 13:15,"0,03",30,55,1156710,55,0,17,0,,0,,139567,40,64,60,50,27,,0,"0,6",3700,0
17.07.2024 13:20,"4,08",30,55,1156710,55,0,17,0,,70,,139567,53,62,57,50,27,,21100,"0,6",3500,0
17.07.2024 13:25,"4,08",30,55,1156720,55,0,17,0,,70,,139567,50,59,60,48,27,,46700,"0,6",2900,0
17.07.2024 13:30,"4,08",30,55,1156720,55,0,17,0,,70,,139568,50,59,61,46,27,,45800,"0,6",4000,0
17.07.2024 13:35,"4,2",30,54,1156720,55,0,18,0,,1,,139568,45,61,61,51,27,,43800,"0,6",4200,0
17.07.2024 13:40,"0,01",30,55,1156720,55,0,17,0,,1,,139568,49,65,59,52,27,,0,"0,6",4200,0
17.07.2024 13:45,0,30,55,1156720,55,0,17,0,,1,,139569,55,66,60,42,27,,0,"0,6",4000,0
17.07.2024 13:50,0,30,55,1156720,55,0,17,0,,0,,139569,57,66,61,42,27,,0,"0,6",4000,0
17.07.2024 13:55,0,30,55,1156720,55,0,18,0,,0,,139569,55,65,61,41,27,,0,"0,6",4100,0
17.07.2024 14:00,0,30,55,1156720,55,0,18,0,,0,,139570,41,65,61,44,27,,0,"0,6",4100,0
17.07.2024 14:05,0,30,55,1156720,55,0,18,0,,0,,139570,43,65,60,50,27,,0,"0,6",4100,0
17.07.2024 14:10,0,30,55,1156720,55,0,18,0,,0,,139570,50,65,59,43,27,,0,"0,6",3900,0
17.07.2024 14:15,0,30,55,1156720,55,0,18,0,,0,,139571,53,65,60,42,27,,0,"0,61",3800,0
17.07.2024 14:20,0,30,55,1156720,55,0,18,0,,0,,139571,40,65,61,45,27,,0,"0,61",3900,0
17.07.2024 14:25,0,30,55,1156720,55,0,18,0,,0,,139571,51,66,60,45,27,,0,"0,59",4000,0
17.07.2024 14:30,0,30,55,1156720,55,0,18,0,,0,,139572,41,65,60,46,27,,0,"0,6",4000,0
17.07.2024 14:35,"0,06",30,55,1156720,55,0,18,0,,0,,139572,42,65,60,50,27,,1700,"0,6",3900,0
17.07.2024 14:40,"0,04",30,55,1156720,55,0,18,0,,0,,139572,54,65,60,45,27,,800,"0,61",3900,0
17.07.2024 14:45,"0,02",30,55,1156720,55,0,18,0,,0,,139573,46,65,60,51,27,,600,"0,6",4000,0
17.07.2024 14:50,0,30,55,1156720,55,0,18,0,,0,,139573,46,65,61,50,27,,100,"0,61",3800,0
17.07.2024 14:55,0,30,55,1156720,55,0,18,0,,0,,139573,44,64,61,49,27,,0,"0,61",3800,0
17.07.2024 15:00,0,30,55,1156720,55,0,18,0,,0,,139574,45,64,58,50,27,,500,"0,61",3700,0
17.07.2024 15:05,"0,02",30,55,1156720,55,0,18,0,,0,,139574,51,64,60,44,27,,400,"0,6",3600,0
17.07.2024 15:10,0,30,55,1156720,55,0,18,0,,70,,139574,48,64,60,48,27,,0,"0,6",3600,0
17.07.2024 15:15,"4,13",30,55,1156730,55,0,18,0,,70,,139575,55,61,60,40,27,,53100,"0,6",2600,0
17.07.2024 15:20,"4,2",30,55,1156730,55,0,18,0,,70,,139575,60,64,61,44,27,,46600,"0,61",3800,0
17.07.2024 15:25,"4,11",30,54,1156730,55,0,18,0,,70,,139575,49,64,61,43,27,,44500,"0,6",4100,0
17.07.2024 15:30,"4,15",30,55,1156740,55,0,18,0,,1,,139576,47,63,61,43,27,,2700,"0,6",4200,0
17.07.2024 15:35,"0,1",30,55,1156740,55,0,18,0,,1,,139576,47,63,60,47,27,,800,"0,6",4000,0
17.07.2024 15:40,"0,13",30,55,1156740,55,0,18,0,,1,,139576,48,64,61,51,27,,0,"0,6",3900,0
17.07.2024 15:45,0,30,55,1156740,55,0,18,0,,0,,139577,48,65,60,52,27,,0,"0,6",3900,0
17.07.2024 15:50,"0,05",30,55,1156740,55,0,17,0,,0,,139577,54,66,58,20,27,,500,"0,6",3900,0
17.07.2024 15:55,"0,03",30,55,1156740,55,0,17,0,,0,,139577,54,66,61,21,27,,0,"0,6",3900,0
17.07.2024 16:00,0,30,55,1156740,55,0,17,0,,0,,139578,33,66,61,33,27,,0,"0,6",4000,0
