Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.07.2024 16:05,0,30,55,1156740,55,0,17,0,,0,,139578,32,65,61,35,27,,0,"0,6",4100,0
17.07.2024 16:10,0,30,55,1156740,55,0,18,0,,0,,139578,33,65,61,34,27,,0,"0,6",4100,0
17.07.2024 16:15,0,30,55,1156740,55,0,18,0,,0,,139579,38,65,60,40,27,,0,"0,61",3900,0
17.07.2024 16:20,0,30,55,1156740,55,0,18,0,,0,,139579,40,64,60,40,27,,0,"0,6",3900,0
17.07.2024 16:25,0,30,55,1156740,55,0,18,0,,0,,139579,42,65,58,43,27,,0,"0,6",3900,0
17.07.2024 16:30,0,30,55,1156740,55,0,18,0,,0,,139580,45,65,59,44,27,,0,"0,6",4000,0
17.07.2024 16:35,0,30,55,1156740,55,0,18,0,,0,,139580,47,65,61,42,27,,0,"0,61",3900,0
17.07.2024 16:40,0,30,55,1156740,55,0,18,0,,0,,139580,46,64,61,42,27,,0,"0,6",3900,0
17.07.2024 16:45,0,30,55,1156740,55,0,18,0,,0,,139581,41,64,61,42,27,,0,"0,6",3900,0
17.07.2024 16:50,"0,1",30,55,1156740,55,0,19,0,,0,,139581,49,65,61,45,27,,0,"0,61",3800,0
17.07.2024 16:55,0,30,55,1156740,55,0,19,0,,0,,139581,47,64,61,44,27,,0,"0,6",3700,0
17.07.2024 17:00,"0,01",30,55,1156740,55,0,19,0,,0,,139582,46,65,59,49,27,,0,"0,61",3600,0
17.07.2024 17:05,0,30,55,1156740,55,0,19,0,,69,,139582,48,64,60,46,27,,-2600,"0,6",3600,0
17.07.2024 17:10,"4,13",30,55,1156740,55,0,19,0,,69,,139582,48,64,60,46,27,,48200,"0,6",2200,0
17.07.2024 17:15,"4,1",30,55,1156740,55,0,19,0,,69,,139583,44,63,60,48,27,,46700,"0,61",3700,0
17.07.2024 17:20,"4,18",30,55,1156750,55,0,19,0,,1,,139583,44,63,60,48,27,,44600,"0,6",4000,0
17.07.2024 17:25,"0,1",30,55,1156750,55,0,20,0,,1,,139583,44,62,61,48,27,,2600,"0,6",4100,0
17.07.2024 17:30,"0,06",30,55,1156750,55,0,20,0,,1,,139584,49,62,60,46,27,,800,"0,6",4000,0
17.07.2024 17:35,"0,02",30,55,1156750,55,0,20,0,,0,,139584,51,62,61,45,27,,200,"0,6",3900,0
17.07.2024 17:40,0,30,55,1156750,55,0,20,0,,0,,139584,44,63,61,46,27,,0,"0,61",3800,0
17.07.2024 17:45,0,30,55,1156750,55,0,20,0,,0,,139585,44,63,61,46,27,,0,"0,59",3900,0
17.07.2024 17:50,"0,03",30,55,1156750,55,0,20,0,,0,,139585,47,64,61,46,27,,0,"0,6",3900,0
17.07.2024 17:55,0,30,55,1156750,55,0,20,0,,0,,139585,50,65,59,43,27,,0,"0,6",3800,0
17.07.2024 18:00,0,30,55,1156750,55,0,20,0,,0,,139586,47,65,61,42,27,,0,"0,6",3800,0
17.07.2024 18:05,"0,04",30,55,1156750,55,0,18,0,,0,,139586,55,66,60,23,27,,100,"0,59",3800,0
17.07.2024 18:10,0,30,55,1156750,55,0,17,0,,0,,139586,53,66,60,29,27,,100,"0,6",3900,0
17.07.2024 18:15,0,30,55,1156750,55,0,17,0,,0,,139587,38,66,60,38,27,,0,"0,6",4100,0
17.07.2024 18:20,0,30,55,1156750,55,0,17,0,,0,,139587,35,65,61,40,27,,0,"0,6",4000,0
17.07.2024 18:25,0,30,55,1156750,55,0,17,0,,0,,139587,54,66,60,34,27,,0,"0,58",4000,0
17.07.2024 18:30,0,30,55,1156750,55,0,17,0,,0,,139587,59,66,61,29,27,,0,"0,6",3900,0
17.07.2024 18:35,0,30,55,1156750,55,0,17,0,,0,,139588,52,65,61,39,27,,0,"0,6",3800,0
17.07.2024 18:40,0,30,55,1156750,55,0,17,0,,0,,139588,51,65,61,38,27,,0,"0,6",4000,0
17.07.2024 18:45,0,30,55,1156750,55,0,17,0,,0,,139588,39,65,61,40,27,,0,"0,6",3900,0
17.07.2024 18:50,0,30,55,1156750,55,0,17,0,,0,,139589,52,65,59,23,27,,900,"0,6",3800,0
17.07.2024 18:55,"4,2",30,55,1156750,55,0,17,0,,70,,139589,51,63,59,24,27,,9800,"0,6",3300,0
17.07.2024 19:00,"4,25",30,55,1156750,55,0,17,0,,70,,139589,58,61,60,39,27,,52400,"0,6",2200,0
17.07.2024 19:05,"4,19",30,54,1156760,54,0,17,0,,70,,139589,57,62,60,40,27,,50600,"0,59",4300,0
17.07.2024 19:10,"4,21",30,54,1156760,55,0,17,0,,0,,139590,44,62,61,50,27,,49400,"0,6",4600,0
17.07.2024 19:15,"0,17",30,55,1156760,55,0,17,0,,0,,139590,44,62,61,49,27,,2800,"0,6",4300,0
17.07.2024 19:20,"0,03",30,55,1156760,55,0,18,0,,0,,139590,44,62,61,48,27,,200,"0,6",4100,0
17.07.2024 19:25,0,30,55,1156760,55,0,18,0,,0,,139591,44,63,60,48,27,,0,"0,61",4100,0
17.07.2024 19:30,0,30,55,1156760,55,0,18,0,,0,,139591,43,64,60,49,27,,0,"0,6",4100,0
17.07.2024 19:35,"0,01",30,55,1156760,55,0,18,0,,0,,139592,57,65,61,39,27,,0,"0,6",3900,0
17.07.2024 19:40,0,30,55,1156760,55,0,18,0,,0,,139592,50,65,61,38,27,,0,"0,6",4000,0
17.07.2024 19:45,0,30,55,1156760,55,0,18,0,,0,,139592,37,64,61,37,27,,0,"0,6",4000,0
17.07.2024 19:50,0,30,55,1156760,55,0,18,0,,0,,139593,45,65,59,39,27,,0,"0,6",3900,0
17.07.2024 19:55,0,30,55,1156760,55,0,18,0,,0,,139593,48,66,61,28,27,,0,"0,6",3800,0
17.07.2024 20:00,"0,01",30,55,1156760,55,0,17,0,,0,,139593,57,66,60,33,27,,200,"0,59",3700,0
17.07.2024 20:05,"0,01",30,55,1156760,55,0,17,0,,0,,139594,56,66,61,30,27,,200,"0,58",3700,0
17.07.2024 20:10,0,30,55,1156760,56,0,17,0,,0,,139594,40,66,59,43,27,,0,"0,59",3800,0
17.07.2024 20:15,0,30,55,1156760,56,0,17,0,,0,,139594,54,66,60,31,27,,0,"0,6",3700,0
17.07.2024 20:20,0,30,55,1156760,55,0,16,0,,0,,139594,58,66,61,31,27,,0,"0,61",3700,0
17.07.2024 20:25,"0,05",30,55,1156760,55,0,16,0,,0,,139595,52,66,58,27,27,,0,"0,6",3700,0
17.07.2024 20:30,"0,01",30,55,1156760,55,0,16,0,,0,,139595,55,65,60,40,27,,0,"0,6",3800,0
17.07.2024 20:35,"0,01",30,55,1156760,55,0,16,0,,70,,139595,53,64,60,54,27,,8400,"0,6",3800,0
17.07.2024 20:40,"4,17",30,55,1156770,55,0,16,0,,70,,139596,44,63,58,54,27,,59100,"0,6",1800,0
17.07.2024 20:45,"4,15",30,55,1156770,55,0,16,0,,70,,139596,60,64,61,34,27,,51400,"0,6",3900,0
17.07.2024 20:50,"4,22",30,54,1156780,55,0,16,0,,70,,139596,58,65,60,23,27,,59200,"0,59",3900,0
17.07.2024 20:55,"4,13",30,54,1156780,55,0,16,0,,1,,139597,42,65,61,36,27,,3200,"0,6",4400,0
17.07.2024 21:00,"0,14",30,55,1156780,55,0,17,0,,1,,139597,42,65,58,46,27,,1600,"0,6",4100,0
17.07.2024 21:05,0,30,55,1156780,55,0,17,0,,1,,139597,53,65,61,42,27,,0,"0,6",3900,0
17.07.2024 21:10,"0,01",30,55,1156780,55,0,17,0,,0,,139598,50,65,61,48,27,,700,"0,6",3800,0
17.07.2024 21:15,0,30,55,1156780,55,0,17,0,,0,,139598,51,66,60,46,27,,200,"0,61",3900,0
17.07.2024 21:20,0,30,55,1156780,55,0,17,0,,0,,139598,52,65,61,44,27,,0,"0,6",3800,0
17.07.2024 21:25,0,30,55,1156780,55,0,18,0,,0,,139599,43,65,61,42,27,,0,"0,6",3800,0
17.07.2024 21:30,0,30,55,1156780,55,0,18,0,,0,,139599,44,65,58,49,27,,0,"0,6",3800,0
17.07.2024 21:35,0,30,55,1156780,56,0,17,0,,0,,139599,56,66,60,22,27,,300,"0,6",3800,0
17.07.2024 21:40,0,30,55,1156780,55,0,17,0,,0,,139600,49,66,56,24,27,,0,"0,61",3700,0
17.07.2024 21:45,"0,01",30,55,1156780,55,0,16,0,,0,,139600,57,66,60,22,27,,1200,"0,6",3800,0
17.07.2024 21:50,0,30,55,1156780,55,0,16,0,,0,,139600,55,66,60,29,27,,200,"0,59",4000,0
17.07.2024 21:55,"0,03",30,55,1156780,55,0,16,0,,0,,139601,55,66,59,20,27,,300,"0,6",3800,0
17.07.2024 22:00,0,30,55,1156780,55,0,16,0,,0,,139601,56,66,59,22,27,,0,"0,6",3900,0
17.07.2024 22:05,0,30,55,1156780,55,0,16,0,,0,,139601,53,65,60,35,27,,0,"0,59",4000,0
17.07.2024 22:10,0,30,54,1156780,55,0,16,0,,0,,139602,51,65,60,35,27,,0,"0,61",4100,0
17.07.2024 22:15,0,30,55,1156780,55,0,16,0,,0,,139602,35,65,60,39,27,,0,"0,61",4000,0
17.07.2024 22:20,"4,08",30,55,1156780,55,0,16,0,,69,,139602,61,63,58,40,27,,36800,"0,6",3800,0
17.07.2024 22:25,"4,4",30,55,1156790,55,0,16,0,,69,,139603,60,63,61,29,27,,61700,"0,6",3400,0
17.07.2024 22:30,"4,08",30,55,1156790,55,0,17,0,,69,,139603,53,63,59,42,27,,49300,"0,6",4000,0
17.07.2024 22:35,"4,22",30,54,1156800,55,0,17,0,,1,,139603,60,65,61,38,27,,51000,"0,6",4200,0
17.07.2024 22:40,"0,17",30,55,1156800,55,0,17,0,,1,,139604,52,66,59,47,27,,1500,"0,6",4300,0
17.07.2024 22:45,0,30,55,1156800,55,0,16,0,,1,,139604,58,66,61,30,27,,1800,"0,6",4100,0
17.07.2024 22:50,0,30,55,1156800,55,0,16,0,,0,,139604,42,66,60,44,27,,0,"0,6",4000,0
17.07.2024 22:55,"0,01",30,55,1156800,55,0,16,0,,0,,139605,55,66,60,21,27,,400,"0,6",4000,0
17.07.2024 23:00,"0,04",30,55,1156800,55,0,16,0,,0,,139605,58,66,61,23,27,,0,"0,6",3800,0
17.07.2024 23:05,"0,03",30,55,1156800,55,0,16,0,,0,,139605,54,66,61,26,27,,0,"0,6",3800,0
17.07.2024 23:10,0,30,55,1156800,55,0,16,0,,0,,139606,51,65,61,26,27,,0,"0,6",3900,0
17.07.2024 23:15,0,30,55,1156800,55,0,16,0,,0,,139606,39,65,61,26,27,,0,"0,6",3900,0
17.07.2024 23:20,0,30,55,1156800,55,0,17,0,,0,,139606,33,65,60,41,27,,0,"0,6",3800,0
17.07.2024 23:25,"0,06",30,55,1156800,56,0,16,0,,0,,139607,51,66,61,23,27,,0,"0,6",3700,0
17.07.2024 23:30,0,30,55,1156800,55,0,17,0,,0,,139607,40,65,59,35,27,,0,"0,6",3700,0
17.07.2024 23:35,0,30,55,1156800,55,0,16,0,,0,,139607,59,65,61,29,27,,300,"0,6",3900,0
17.07.2024 23:40,0,30,55,1156800,55,0,17,0,,0,,139608,57,66,61,38,27,,0,"0,6",4000,0
17.07.2024 23:45,0,30,55,1156800,55,0,17,0,,0,,139608,58,65,61,33,27,,0,"0,6",3800,0
17.07.2024 23:50,0,30,55,1156800,55,0,17,0,,0,,139608,44,64,61,32,27,,0,"0,6",3700,0
17.07.2024 23:55,0,30,55,1156800,55,0,17,0,,0,,139609,40,64,60,45,27,,0,"0,61",3800,0
18.07.2024 00:00,0,30,55,1156800,55,0,17,0,,70,,139609,55,64,60,42,27,,100,"0,6",3600,0
18.07.2024 00:05,"4,18",30,55,1156800,55,0,17,0,,70,,139609,57,58,57,57,27,,92600,"0,6",2200,0
18.07.2024 00:10,"4,1",30,55,1156810,55,0,17,0,,70,,139609,55,58,61,56,27,,54200,"0,6",3900,0
18.07.2024 00:15,"4,1",30,55,1156810,55,0,18,0,,70,,139610,54,61,61,51,27,,50300,"0,6",4000,0
18.07.2024 00:20,"4,1",30,55,1156810,55,0,18,0,,0,,139610,52,62,61,49,27,,2200,"0,6",4200,0
18.07.2024 00:25,"0,1",30,55,1156810,55,0,18,0,,0,,139610,48,61,61,49,27,,700,"0,6",4100,0
18.07.2024 00:30,"0,01",30,55,1156810,55,0,18,0,,0,,139611,49,62,61,51,27,,0,"0,6",3900,0
18.07.2024 00:35,0,30,55,1156810,55,0,18,0,,0,,139611,49,62,61,51,27,,0,"0,6",3900,0
18.07.2024 00:40,"0,04",30,55,1156810,55,0,18,0,,0,,139611,56,64,61,36,27,,0,"0,6",3700,0
18.07.2024 00:45,0,30,55,1156810,55,0,18,0,,0,,139612,44,64,61,33,27,,0,"0,6",3900,0
18.07.2024 00:50,0,30,55,1156810,55,0,18,0,,0,,139612,38,64,61,34,27,,0,"0,6",3900,0
18.07.2024 00:55,0,30,55,1156810,55,0,19,0,,0,,139612,39,64,61,35,27,,0,"0,6",3900,0
18.07.2024 01:00,0,30,55,1156810,56,0,19,0,,0,,139613,39,63,61,35,27,,0,"0,6",3800,0
18.07.2024 01:05,0,30,55,1156810,56,0,19,0,,0,,139613,39,63,61,35,27,,0,"0,6",3700,0
18.07.2024 01:10,0,30,55,1156810,56,0,19,0,,0,,139613,39,62,61,35,27,,0,"0,6",3700,0
18.07.2024 01:15,0,30,55,1156810,56,0,19,0,,0,,139614,39,62,61,35,27,,0,"0,6",3700,0
18.07.2024 01:20,0,30,55,1156810,56,0,19,0,,0,,139614,39,61,61,35,27,,0,"0,6",3700,0
18.07.2024 01:25,0,30,55,1156810,56,0,20,0,,0,,139614,39,61,61,35,27,,0,"0,6",3700,0
18.07.2024 01:30,0,30,55,1156810,56,0,20,0,,0,,139615,39,61,60,36,27,,0,"0,61",3700,0
18.07.2024 01:35,0,30,55,1156810,56,0,20,0,,0,,139615,38,61,61,36,27,,0,"0,61",3700,0
18.07.2024 01:40,0,30,55,1156810,56,0,20,0,,0,,139615,38,62,61,37,27,,0,"0,6",3700,0
18.07.2024 01:45,0,30,55,1156810,56,0,20,0,,0,,139616,38,61,61,38,27,,0,"0,6",3700,0
18.07.2024 01:50,0,30,55,1156810,56,0,20,0,,0,,139616,38,61,61,38,27,,0,"0,6",3600,0
18.07.2024 01:55,0,30,55,1156810,56,0,20,0,,0,,139616,37,61,61,38,27,,0,"0,6",3600,0
18.07.2024 02:00,0,30,55,1156810,56,0,20,0,,0,,139616,37,60,61,38,27,,0,"0,61",3500,0
18.07.2024 02:05,0,30,55,1156810,56,0,21,0,,0,,139617,37,60,61,38,27,,0,"0,6",3400,0
18.07.2024 02:10,"4,21",30,55,1156810,56,0,21,0,,70,,139617,37,60,60,38,27,,36800,"0,6",3400,0
18.07.2024 02:15,"4,15",30,55,1156820,56,0,21,0,,70,,139617,36,59,60,37,27,,44700,"0,6",3300,0
18.07.2024 02:20,"4,15",30,55,1156820,55,0,21,0,,70,,139618,36,61,60,38,27,,46300,"0,6",3700,0
18.07.2024 02:25,"4,1",30,55,1156820,55,0,21,0,,1,,139618,36,61,61,38,27,,11400,"0,6",3900,0
18.07.2024 02:30,"0,12",30,55,1156820,55,0,21,0,,1,,139618,36,60,61,38,27,,2000,"0,6",4000,0
18.07.2024 02:35,"0,02",30,55,1156830,55,0,21,0,,1,,139619,36,60,61,38,27,,100,"0,6",3900,0
18.07.2024 02:40,0,30,55,1156830,55,0,22,0,,0,,139619,36,60,60,38,27,,0,"0,6",3800,0
18.07.2024 02:45,0,30,55,1156830,56,0,22,0,,0,,139619,36,60,61,38,27,,0,"0,6",3800,0
18.07.2024 02:50,0,30,55,1156830,56,0,22,0,,0,,139620,36,60,61,37,27,,0,"0,6",3800,0
18.07.2024 02:55,0,30,55,1156830,55,0,22,0,,0,,139620,36,59,61,37,27,,0,"0,6",3800,0
18.07.2024 03:00,0,30,55,1156830,56,0,22,0,,0,,139620,36,60,61,37,27,,0,"0,6",3800,0
18.07.2024 03:05,0,30,55,1156830,56,0,22,0,,0,,139621,35,59,61,37,27,,0,"0,6",3800,0
18.07.2024 03:10,0,30,55,1156830,56,0,22,0,,0,,139621,35,59,61,37,27,,0,"0,6",3700,0
18.07.2024 03:15,0,30,55,1156830,56,0,22,0,,0,,139621,53,65,61,35,27,,0,"0,6",3800,0
18.07.2024 03:20,0,30,55,1156830,56,0,22,0,,0,,139622,54,65,61,35,27,,0,"0,6",3700,0
18.07.2024 03:25,0,30,55,1156830,55,0,22,0,,0,,139622,49,65,61,36,27,,0,"0,6",3800,0
18.07.2024 03:30,0,30,55,1156830,55,0,22,0,,0,,139622,43,64,61,36,27,,0,"0,6",3900,0
18.07.2024 03:35,0,30,55,1156830,56,0,22,0,,0,,139623,42,64,61,36,27,,0,"0,6",3700,0
18.07.2024 03:40,0,30,55,1156830,56,0,22,0,,0,,139623,42,63,61,36,27,,0,"0,61",3700,0
18.07.2024 03:45,0,30,55,1156830,56,0,22,0,,0,,139623,42,63,61,36,27,,0,"0,61",3700,0
18.07.2024 03:50,0,30,55,1156830,56,0,22,0,,0,,139623,42,62,61,36,27,,0,"0,6",3700,0
18.07.2024 03:55,0,30,55,1156830,56,0,23,0,,0,,139624,42,62,61,37,27,,0,"0,6",3700,0
18.07.2024 04:00,0,30,55,1156830,56,0,22,0,,0,,139624,55,64,60,40,27,,0,"0,6",3700,0
18.07.2024 04:05,0,30,55,1156830,56,0,22,0,,0,,139624,44,65,60,47,27,,0,"0,6",3600,0
18.07.2024 04:10,0,30,55,1156830,55,0,22,0,,0,,139625,45,64,60,48,27,,0,"0,6",3500,0
18.07.2024 04:15,"4,2",30,55,1156830,55,0,21,0,,70,,139625,56,63,59,54,27,,35500,"0,61",2800,0
18.07.2024 04:20,"4,18",30,55,1156830,55,0,20,0,,70,,139625,46,60,60,55,27,,40000,"0,6",3500,0
18.07.2024 04:25,"4,15",30,55,1156830,55,0,20,0,,70,,139626,43,62,60,51,27,,41400,"0,6",3800,0
18.07.2024 04:30,"4,15",30,55,1156840,55,0,20,0,,0,,139626,51,64,61,50,27,,6600,"0,6",4100,0
18.07.2024 04:35,"0,13",30,55,1156840,55,0,20,0,,0,,139626,47,63,61,49,27,,1100,"0,6",4100,0
18.07.2024 04:40,"0,01",30,55,1156840,55,0,20,0,,0,,139627,45,64,60,49,27,,200,"0,6",4000,0
18.07.2024 04:45,0,30,55,1156840,55,0,20,0,,0,,139627,50,63,61,49,27,,0,"0,6",4000,0
18.07.2024 04:50,0,30,55,1156840,55,0,20,0,,0,,139627,48,63,61,49,27,,0,"0,61",3900,0
18.07.2024 04:55,0,30,55,1156840,55,0,20,0,,0,,139628,38,63,61,50,27,,0,"0,6",3900,0
18.07.2024 05:00,0,30,55,1156840,55,0,20,0,,0,,139628,38,62,61,49,27,,0,"0,61",3900,0
18.07.2024 05:05,0,30,55,1156840,55,0,21,0,,0,,139628,38,62,61,49,27,,0,"0,6",3800,0
18.07.2024 05:10,0,30,55,1156840,55,0,21,0,,0,,139629,38,62,61,49,27,,0,"0,6",3800,0
18.07.2024 05:15,0,30,55,1156840,56,0,21,0,,0,,139629,38,61,61,48,27,,0,"0,6",3700,0
18.07.2024 05:20,0,30,55,1156840,56,0,21,0,,0,,139629,49,64,61,40,27,,0,"0,6",3800,0
18.07.2024 05:25,0,30,55,1156840,56,0,21,0,,0,,139630,49,63,61,40,27,,0,"0,6",3700,0
18.07.2024 05:30,"0,01",30,55,1156840,55,0,21,0,,0,,139630,54,65,61,44,27,,0,"0,6",3800,0
18.07.2024 05:35,0,30,55,1156840,55,0,21,0,,0,,139630,54,64,61,43,27,,300,"0,6",3800,0
18.07.2024 05:40,"0,1",30,55,1156840,56,0,20,0,,0,,139631,55,65,60,41,27,,400,"0,6",3700,0
18.07.2024 05:45,0,30,55,1156840,55,0,20,0,,0,,139631,49,65,60,43,27,,200,"0,6",3700,0
18.07.2024 05:50,0,30,55,1156840,55,0,20,0,,0,,139631,46,65,61,48,27,,0,"0,61",3700,0
18.07.2024 05:55,0,30,55,1156840,55,0,21,0,,0,,139631,45,64,61,47,27,,0,"0,6",3700,0
18.07.2024 06:00,0,30,55,1156840,55,0,21,0,,0,,139632,43,64,61,46,27,,0,"0,6",3700,0
18.07.2024 06:05,"0,03",30,55,1156840,56,0,21,0,,0,,139632,45,64,60,47,27,,0,"0,6",3600,0
18.07.2024 06:10,0,30,55,1156840,56,0,21,0,,0,,139632,46,63,60,47,27,,0,"0,6",3600,0
18.07.2024 06:15,0,30,55,1156840,55,0,21,0,,69,,139633,44,64,59,47,27,,0,"0,6",3500,0
18.07.2024 06:20,"4,18",30,55,1156840,55,0,20,0,,69,,139633,56,63,59,46,27,,-30300,"0,6",2800,0
18.07.2024 06:25,"4,31",30,55,1156840,55,0,19,0,,69,,139633,59,63,61,34,27,,36600,"0,6",3700,0
18.07.2024 06:30,"4,18",30,55,1156850,55,0,19,0,,70,,139634,61,64,61,36,27,,41200,"0,6",3900,0
18.07.2024 06:35,"0,1",30,55,1156850,55,0,19,0,,1,,139634,59,63,61,36,27,,45200,"0,6",4100,0
18.07.2024 06:40,"0,07",30,55,1156850,55,0,19,0,,1,,139634,53,63,61,45,27,,2800,"0,61",4000,0
18.07.2024 06:45,"0,01",30,55,1156850,55,0,19,0,,1,,139635,52,65,61,48,27,,700,"0,61",3800,0
18.07.2024 06:50,0,30,55,1156850,55,0,19,0,,0,,139635,52,65,61,47,27,,0,"0,6",3900,0
18.07.2024 06:55,"0,04",30,55,1156850,55,0,19,0,,0,,139635,46,66,58,46,27,,0,"0,6",3900,0
18.07.2024 07:00,0,30,55,1156850,55,0,18,0,,0,,139636,57,66,60,30,27,,100,"0,6",3900,0
18.07.2024 07:05,"0,02",30,55,1156850,55,0,17,0,,0,,139636,58,66,61,38,27,,0,"0,6",3900,0
18.07.2024 07:10,0,30,55,1156850,55,0,17,0,,0,,139636,52,66,60,48,27,,0,"0,6",3900,0
18.07.2024 07:15,"0,01",30,55,1156850,55,0,17,0,,0,,139637,57,66,60,45,27,,300,"0,6",3800,0
18.07.2024 07:20,0,30,55,1156850,55,0,17,0,,0,,139637,37,66,61,44,27,,0,"0,6",4000,0
18.07.2024 07:25,0,30,55,1156850,55,0,17,0,,0,,139637,59,66,61,40,27,,0,"0,6",3900,0
18.07.2024 07:30,0,30,55,1156850,55,0,17,0,,0,,139638,59,66,61,37,27,,0,"0,6",3800,0
18.07.2024 07:35,"0,02",30,55,1156850,55,0,17,0,,0,,139638,56,66,61,23,27,,0,"0,6",3900,0
18.07.2024 07:40,"0,04",30,55,1156850,55,0,16,0,,0,,139638,55,66,59,22,27,,200,"0,6",4000,0
18.07.2024 07:45,"0,01",30,55,1156850,55,0,16,0,,0,,139639,56,65,60,28,27,,400,"0,59",4000,0
18.07.2024 07:50,"0,02",30,55,1156850,55,0,16,0,,70,,139639,52,64,59,36,27,,0,"0,6",3500,0
18.07.2024 07:55,"4,15",30,55,1156850,55,0,16,0,,70,,139639,57,58,57,56,27,,13700,"0,6",500,0
18.07.2024 08:00,"4,22",30,55,1156860,55,0,16,0,,70,,139639,60,64,61,39,27,,76400,"0,6",4300,0
18.07.2024 08:05,"4,25",30,54,1156860,54,0,17,0,,0,,139640,51,65,60,50,27,,50600,"0,61",4500,0
18.07.2024 08:10,0,30,54,1156860,55,0,17,0,,0,,139640,48,65,59,51,27,,100,"0,6",4300,0
18.07.2024 08:15,0,30,55,1156860,55,0,17,0,,0,,139641,51,65,61,51,27,,100,"0,6",4100,0
18.07.2024 08:20,0,30,55,1156860,55,0,17,0,,0,,139641,47,65,60,52,27,,0,"0,6",4100,0
18.07.2024 08:25,0,30,55,1156860,55,0,17,0,,0,,139641,47,65,60,51,27,,0,"0,6",4100,0
18.07.2024 08:30,0,30,55,1156860,55,0,17,0,,0,,139642,48,66,59,46,27,,0,"0,6",4000,0
18.07.2024 08:35,0,30,55,1156860,55,0,17,0,,0,,139642,58,66,61,28,27,,0,"0,6",4000,0
18.07.2024 08:40,"0,02",30,55,1156860,55,0,17,0,,0,,139642,57,66,60,37,27,,0,"0,6",4000,0
18.07.2024 08:45,"0,12",30,55,1156860,55,0,17,0,,0,,139643,60,66,61,41,27,,0,"0,61",4000,0
18.07.2024 08:50,0,30,55,1156860,55,0,17,0,,0,,139643,60,65,61,39,27,,500,"0,6",3900,0
18.07.2024 08:55,0,30,55,1156860,55,0,17,0,,0,,139643,57,65,61,38,27,,0,"0,6",3800,0
18.07.2024 09:00,0,30,55,1156860,56,0,17,0,,0,,139644,41,65,56,39,27,,0,"0,61",3700,0
18.07.2024 09:05,0,30,55,1156860,56,0,17,0,,0,,139644,59,65,61,25,27,,800,"0,6",3700,0
18.07.2024 09:10,0,30,55,1156860,55,0,18,0,,0,,139644,40,65,59,26,27,,0,"0,6",3800,0
18.07.2024 09:15,0,30,55,1156860,55,0,18,0,,0,,139645,38,65,61,30,27,,0,"0,61",3800,0
18.07.2024 09:20,0,30,55,1156860,56,0,18,0,,0,,139645,39,64,60,42,27,,0,"0,6",3700,0
18.07.2024 09:25,0,30,55,1156860,56,0,18,0,,0,,139645,44,64,61,43,27,,0,"0,6",3600,0
18.07.2024 09:30,"0,04",30,55,1156860,56,0,18,0,,0,,139646,61,65,61,36,27,,400,"0,6",3600,0
18.07.2024 09:35,0,30,55,1156860,55,0,18,0,,0,,139646,45,64,61,40,27,,0,"0,61",3500,0
18.07.2024 09:40,"4,15",30,55,1156860,55,0,17,0,,69,,139646,61,62,59,41,27,,0,"0,59",2200,0
18.07.2024 09:45,"4,27",30,55,1156870,55,0,17,0,,69,,139646,54,62,60,39,27,,53400,"0,6",3600,0
18.07.2024 09:50,"4,14",30,55,1156870,55,0,16,0,,69,,139647,53,64,60,47,27,,55400,"0,6",3900,0
18.07.2024 09:55,"0,17",30,55,1156880,55,0,17,0,,0,,139647,58,65,61,44,27,,55700,"0,61",4100,0
18.07.2024 10:00,"0,13",30,55,1156880,55,0,16,0,,0,,139647,51,66,60,49,27,,6100,"0,61",4000,0
18.07.2024 10:05,"0,01",30,55,1156880,55,0,17,0,,0,,139648,55,66,60,40,27,,0,"0,6",3900,0
18.07.2024 10:10,0,30,55,1156880,55,0,17,0,,0,,139648,58,66,61,38,27,,0,"0,6",3800,0
18.07.2024 10:15,"0,02",30,55,1156880,55,0,17,0,,0,,139648,60,66,61,28,27,,0,"0,61",3900,0
18.07.2024 10:20,"0,04",30,55,1156880,55,0,16,0,,0,,139649,58,66,60,23,27,,0,"0,58",3900,0
18.07.2024 10:25,0,30,55,1156880,55,0,16,0,,0,,139649,40,66,59,45,27,,0,"0,6",3900,0
18.07.2024 10:30,0,30,55,1156880,55,0,16,0,,0,,139649,50,66,60,42,27,,0,"0,61",3900,0
18.07.2024 10:35,0,30,55,1156880,55,0,16,0,,0,,139650,55,66,59,26,27,,0,"0,59",4000,0
18.07.2024 10:40,"0,19",30,55,1156880,55,0,16,0,,0,,139650,55,66,60,34,27,,100,"0,6",4000,0
18.07.2024 10:45,0,30,55,1156880,55,0,16,0,,0,,139650,56,66,60,36,27,,100,"0,6",4000,0
18.07.2024 10:50,0,30,55,1156880,55,0,16,0,,0,,139651,53,66,59,37,27,,0,"0,6",4000,0
18.07.2024 10:55,"0,06",30,55,1156880,55,0,16,0,,0,,139651,56,66,60,31,27,,100,"0,6",4000,0
18.07.2024 11:00,0,30,55,1156880,55,0,16,0,,0,,139651,47,65,58,44,27,,0,"0,61",4000,0
18.07.2024 11:05,0,30,55,1156880,55,0,16,0,,0,,139652,57,64,60,30,27,,0,"0,59",3900,0
18.07.2024 11:10,"4,13",30,55,1156880,55,0,16,0,,70,,139652,42,64,60,41,27,,0,"0,6",3700,0
18.07.2024 11:15,"4,18",30,55,1156880,55,0,17,0,,70,,139652,49,61,58,47,27,,31500,"0,6",3100,0
18.07.2024 11:20,"4,15",30,55,1156890,55,0,17,0,,70,,139653,42,58,60,51,27,,48700,"0,6",4100,0
18.07.2024 11:25,"4,27",30,54,1156890,55,0,17,0,,70,,139653,44,61,60,48,27,,50100,"0,6",4400,0
18.07.2024 11:30,"0,1",30,54,1156890,55,0,17,0,,1,,139653,57,66,61,41,27,,49500,"0,6",4300,0
18.07.2024 11:35,"0,1",30,55,1156890,55,0,17,0,,1,,139654,44,65,60,48,27,,1500,"0,6",4100,0
18.07.2024 11:40,0,30,55,1156890,55,0,17,0,,1,,139654,47,66,59,48,27,,0,"0,6",4100,0
18.07.2024 11:45,0,30,55,1156890,55,0,17,0,,0,,139654,54,66,58,44,27,,400,"0,61",4100,0
18.07.2024 11:50,0,30,55,1156890,55,0,17,0,,0,,139655,58,66,61,27,27,,0,"0,6",4100,0
18.07.2024 11:55,0,30,55,1156890,55,0,16,0,,0,,139655,51,66,61,22,27,,800,"0,6",3900,0
18.07.2024 12:00,0,30,55,1156890,55,0,17,0,,0,,139655,33,65,61,22,27,,0,"0,6",3900,0
18.07.2024 12:05,"0,04",30,55,1156890,55,0,17,0,,0,,139656,52,66,60,32,27,,0,"0,6",3800,0
18.07.2024 12:10,0,30,55,1156890,56,0,17,0,,0,,139656,57,66,61,41,27,,0,"0,6",3700,0
18.07.2024 12:15,0,30,55,1156890,55,0,17,0,,0,,139656,47,65,61,42,27,,0,"0,6",3800,0
18.07.2024 12:20,0,30,55,1156890,55,0,17,0,,0,,139657,44,65,60,47,27,,0,"0,61",3900,0
18.07.2024 12:25,0,30,55,1156890,55,0,17,0,,0,,139657,58,66,61,30,27,,600,"0,6",3700,0
18.07.2024 12:30,"0,04",30,55,1156890,56,0,17,0,,0,,139657,55,66,60,28,27,,0,"0,59",3700,0
18.07.2024 12:35,0,30,55,1156890,55,0,17,0,,0,,139658,40,65,60,49,27,,0,"0,6",3700,0
18.07.2024 12:40,0,30,55,1156890,56,0,17,0,,0,,139658,44,65,60,48,27,,0,"0,6",3700,0
18.07.2024 13:00,"4,18",30,55,1156890,55,0,18,0,,70,,139659,58,64,58,40,27,,7200,"0,6",1900,0
18.07.2024 13:05,"4,3",30,55,1156900,55,0,16,0,,70,,139659,59,63,61,28,27,,55600,"0,6",3600,0
18.07.2024 13:10,"4,22",30,55,1156900,55,0,16,0,,70,,139660,51,64,60,43,27,,56900,"0,6",4200,0
18.07.2024 13:15,"0,17",30,55,1156910,55,0,17,0,,1,,139660,60,65,61,39,27,,50000,"0,6",4100,0
18.07.2024 13:20,0,30,55,1156910,55,0,17,0,,1,,139660,50,66,60,46,27,,2100,"0,6",4000,0
18.07.2024 13:25,0,30,55,1156910,55,0,17,0,,1,,139661,43,65,60,45,27,,200,"0,6",4000,0
18.07.2024 13:30,0,30,55,1156910,55,0,17,0,,0,,139661,53,66,60,40,27,,0,"0,6",4000,0
18.07.2024 13:35,0,30,55,1156910,55,0,17,0,,0,,139661,44,66,59,50,27,,0,"0,6",3900,0
18.07.2024 13:40,0,30,55,1156910,55,0,17,0,,0,,139662,57,65,61,45,27,,0,"0,61",3900,0
18.07.2024 13:45,0,30,55,1156910,55,0,17,0,,0,,139662,58,66,61,40,27,,0,"0,6",3900,0
18.07.2024 13:50,0,30,55,1156910,55,0,17,0,,0,,139662,51,66,61,42,27,,0,"0,6",3800,0
18.07.2024 13:55,0,30,55,1156910,55,0,17,0,,0,,139663,57,65,60,43,27,,0,"0,6",3900,0
18.07.2024 14:00,0,30,55,1156910,55,0,17,0,,0,,139663,55,65,61,40,27,,0,"0,6",3800,0
18.07.2024 14:05,0,30,55,1156910,55,0,18,0,,0,,139663,48,65,61,43,27,,0,"0,6",3700,0
18.07.2024 14:10,0,30,55,1156910,55,0,18,0,,0,,139664,46,65,59,49,27,,0,"0,6",3800,0
18.07.2024 14:15,"0,05",30,55,1156910,55,0,18,0,,0,,139664,43,65,60,49,27,,0,"0,6",3700,0
18.07.2024 14:20,"0,03",30,55,1156910,55,0,18,0,,0,,139664,54,66,60,43,27,,0,"0,6",3700,0
18.07.2024 14:25,"0,12",30,55,1156910,55,0,18,0,,0,,139665,51,65,60,49,27,,400,"0,6",3900,0
18.07.2024 14:30,0,30,55,1156910,55,0,18,0,,0,,139665,55,65,60,49,27,,0,"0,6",3900,0
18.07.2024 14:35,0,30,55,1156910,55,0,18,0,,0,,139665,44,65,60,52,27,,0,"0,6",3800,0
18.07.2024 14:40,0,30,55,1156910,55,0,18,0,,0,,139666,44,65,60,53,27,,0,"0,6",3700,0
18.07.2024 14:45,0,30,55,1156910,55,0,18,0,,0,,139666,45,64,60,52,27,,0,"0,6",3600,0
18.07.2024 14:50,0,30,55,1156910,55,0,18,0,,70,,139666,46,64,60,52,27,,0,"0,6",2700,0
18.07.2024 14:55,"4,15",30,55,1156910,55,0,18,0,,70,,139667,46,63,60,51,27,,53700,"0,6",3600,0
18.07.2024 15:00,"4,15",30,55,1156920,55,0,18,0,,70,,139667,61,64,61,45,27,,49900,"0,6",3900,0
18.07.2024 15:05,"4,15",30,55,1156920,55,0,18,0,,1,,139667,57,65,61,49,27,,49100,"0,6",4000,0
18.07.2024 15:10,"0,14",30,55,1156920,55,0,18,0,,1,,139668,50,65,61,50,27,,5100,"0,6",4000,0
18.07.2024 15:15,"0,04",30,55,1156920,55,0,19,0,,1,,139668,48,64,61,50,27,,300,"0,6",3800,0
18.07.2024 15:20,"0,04",30,55,1156920,55,0,19,0,,0,,139668,49,65,60,53,27,,0,"0,6",3800,0
18.07.2024 15:25,0,30,55,1156920,55,0,18,0,,0,,139669,41,64,59,52,27,,0,"0,6",3700,0
18.07.2024 15:30,0,30,55,1156920,55,0,18,0,,0,,139669,46,66,59,45,27,,0,"0,61",3700,0
18.07.2024 15:35,"0,01",30,55,1156920,55,0,18,0,,0,,139669,53,66,59,37,27,,0,"0,6",3900,0
18.07.2024 15:40,"0,01",30,55,1156920,55,0,18,0,,0,,139669,49,66,59,34,27,,0,"0,6",3700,0
18.07.2024 15:45,0,30,55,1156920,55,0,17,0,,0,,139670,55,66,60,39,27,,0,"0,6",4000,0
18.07.2024 15:50,"0,03",30,55,1156920,55,0,17,0,,0,,139670,53,66,60,44,27,,0,"0,59",3900,0
18.07.2024 15:55,0,30,55,1156920,55,0,17,0,,0,,139670,56,66,60,42,27,,0,"0,6",3900,0
18.07.2024 16:00,"0,02",30,55,1156920,55,0,17,0,,0,,139671,53,65,61,38,27,,0,"0,6",3900,0
18.07.2024 16:05,0,30,55,1156920,55,0,18,0,,0,,139671,41,65,60,48,27,,0,"0,6",4000,0
18.07.2024 16:10,0,30,55,1156920,55,0,18,0,,0,,139672,48,65,60,48,27,,0,"0,6",3800,0
18.07.2024 16:30,0,30,55,1156920,55,0,18,0,,0,,139673,43,65,60,47,27,,0,"0,6",3800,0
18.07.2024 16:35,0,30,55,1156920,55,0,18,0,,0,,139673,47,65,60,51,27,,0,"0,6",3700,0
18.07.2024 16:40,"0,04",30,55,1156920,55,0,18,0,,70,,139673,45,64,60,51,27,,300,"0,6",3700,0
18.07.2024 16:45,"4,07",30,55,1156920,55,0,18,0,,70,,139674,44,64,59,50,27,,28700,"0,6",3500,0
18.07.2024 16:50,"4,15",30,55,1156930,55,0,19,0,,70,,139674,44,62,59,49,27,,48000,"0,6",3300,0
18.07.2024 16:55,"4,17",30,54,1156930,55,0,19,0,,70,,139674,51,64,60,51,27,,46900,"0,6",3900,0
18.07.2024 17:00,"4,15",30,54,1156930,55,0,18,0,,0,,139675,58,66,61,31,27,,49000,"0,59",4100,0
18.07.2024 17:05,"0,21",30,54,1156930,55,0,18,0,,0,,139675,40,66,61,44,27,,1200,"0,61",4200,0
18.07.2024 17:10,0,30,55,1156930,55,0,17,0,,0,,139675,60,66,61,29,27,,1600,"0,61",4100,0
18.07.2024 17:15,0,30,55,1156930,55,0,17,0,,0,,139676,43,66,61,28,27,,0,"0,6",4100,0
18.07.2024 17:20,0,30,55,1156930,55,0,18,0,,0,,139676,34,65,59,28,27,,0,"0,61",4000,0
18.07.2024 17:25,0,30,55,1156930,55,0,18,0,,0,,139676,44,65,61,42,27,,0,"0,6",3800,0
18.07.2024 17:30,"0,18",30,55,1156930,55,0,17,0,,0,,139677,54,66,60,21,27,,800,"0,61",3800,0
18.07.2024 17:35,0,30,55,1156930,55,0,17,0,,0,,139677,54,66,60,31,27,,0,"0,6",3800,0
18.07.2024 17:40,"0,12",30,55,1156930,55,0,17,0,,0,,139677,56,66,61,32,27,,100,"0,6",3800,0
18.07.2024 17:45,0,30,55,1156930,55,0,17,0,,0,,139678,35,66,59,35,27,,0,"0,6",4000,0
18.07.2024 17:50,0,30,55,1156930,55,0,17,0,,0,,139678,58,66,60,30,27,,300,"0,6",3900,0
18.07.2024 17:55,"0,01",30,55,1156930,55,0,17,0,,0,,139678,53,66,60,36,27,,0,"0,61",3900,0
18.07.2024 18:00,0,30,55,1156930,55,0,17,0,,0,,139679,37,65,60,46,27,,0,"0,6",3800,0
18.07.2024 18:05,0,30,55,1156930,55,0,17,0,,0,,139679,41,65,60,47,27,,0,"0,61",3900,0
18.07.2024 18:10,0,30,55,1156930,55,0,18,0,,0,,139679,40,65,60,48,27,,0,"0,6",3800,0
18.07.2024 18:15,"0,01",30,55,1156930,55,0,18,0,,0,,139680,50,65,60,37,27,,1200,"0,6",3700,0
18.07.2024 18:20,0,30,55,1156930,55,0,17,0,,0,,139680,50,65,59,50,27,,0,"0,61",3700,0
18.07.2024 18:25,0,30,55,1156930,55,0,18,0,,0,,139680,49,65,60,51,27,,0,"0,6",3700,0
18.07.2024 18:30,"0,05",30,55,1156930,55,0,18,0,,70,,139681,56,64,60,51,27,,31400,"0,6",3400,0
18.07.2024 18:35,"4,18",30,55,1156940,55,0,18,0,,70,,139681,54,60,60,47,27,,53800,"0,6",1900,0
18.07.2024 18:40,"4,15",30,55,1156940,55,0,18,0,,70,,139681,44,58,61,49,27,,47100,"0,6",3900,0
18.07.2024 18:45,"4,15",30,54,1156950,55,0,18,0,,1,,139682,41,58,60,51,27,,46900,"0,61",4100,0
18.07.2024 18:50,"0,16",30,54,1156950,55,0,18,0,,1,,139682,50,65,59,40,27,,4700,"0,6",4200,0
18.07.2024 18:55,"0,01",30,55,1156950,55,0,18,0,,1,,139682,45,66,61,38,27,,0,"0,6",4100,0
18.07.2024 19:00,0,30,55,1156950,55,0,18,0,,0,,139683,49,66,61,48,27,,0,"0,6",4000,0
18.07.2024 19:05,0,30,55,1156950,55,0,18,0,,0,,139683,44,66,60,50,27,,0,"0,6",4100,0
18.07.2024 19:10,0,30,55,1156950,55,0,17,0,,0,,139683,57,66,60,34,27,,0,"0,6",4000,0
18.07.2024 19:30,0,30,55,1156950,55,0,17,0,,0,,139685,61,66,61,36,27,,0,"0,6",3800,0
18.07.2024 19:35,0,30,55,1156950,55,0,18,0,,0,,139685,55,65,61,36,27,,0,"0,6",3900,0
18.07.2024 19:40,0,30,55,1156950,55,0,18,0,,0,,139685,52,65,60,46,27,,0,"0,6",3800,0
18.07.2024 19:45,"0,1",30,55,1156950,55,0,17,0,,0,,139686,57,66,61,24,27,,900,"0,6",3600,0
18.07.2024 19:50,0,30,55,1156950,55,0,17,0,,0,,139686,38,65,61,23,27,,0,"0,61",3700,0
18.07.2024 19:55,0,30,55,1156950,55,0,18,0,,0,,139686,30,65,60,27,27,,0,"0,6",3800,0
18.07.2024 20:00,0,30,55,1156950,55,0,18,0,,0,,139687,40,65,60,38,27,,0,"0,6",3800,0
18.07.2024 20:05,0,30,55,1156950,55,0,18,0,,0,,139687,38,65,60,39,27,,0,"0,59",3600,0
18.07.2024 20:10,0,30,55,1156950,55,0,18,0,,0,,139687,37,64,61,39,27,,0,"0,61",3700,0
18.07.2024 20:15,0,30,55,1156950,55,0,18,0,,0,,139688,41,64,59,43,27,,0,"0,61",3700,0
18.07.2024 20:20,"0,03",30,55,1156950,55,0,18,0,,0,,139688,52,64,60,44,27,,100,"0,6",3600,0
18.07.2024 20:25,"4,13",30,55,1156950,55,0,18,0,,70,,139688,45,64,59,48,27,,15700,"0,6",3500,0
18.07.2024 20:30,"4,15",30,55,1156950,55,0,18,0,,70,,139688,52,61,60,43,27,,48300,"0,6",2900,0
18.07.2024 20:35,"4,14",30,54,1156960,55,0,17,0,,70,,139689,57,65,60,34,27,,46000,"0,59",4000,0
18.07.2024 20:40,"4,2",30,54,1156960,55,0,16,0,,70,,139689,60,66,61,32,27,,48500,"0,6",4200,0
18.07.2024 20:45,"0,12",30,54,1156960,55,0,17,0,,0,,139689,42,65,59,42,27,,4700,"0,61",4300,0
18.07.2024 20:50,"0,1",30,55,1156960,55,0,16,0,,0,,139690,57,66,60,23,27,,300,"0,6",4000,0
18.07.2024 20:55,"0,06",30,55,1156960,55,0,16,0,,0,,139690,45,66,60,43,27,,0,"0,6",3700,0
18.07.2024 21:00,0,30,55,1156960,55,0,16,0,,0,,139690,55,66,60,41,27,,0,"0,6",3800,0
18.07.2024 21:05,0,30,55,1156960,55,0,16,0,,0,,139691,49,66,60,49,27,,0,"0,6",3900,0
18.07.2024 21:10,0,30,55,1156960,55,0,16,0,,0,,139691,48,66,61,47,27,,0,"0,6",3800,0
18.07.2024 21:15,0,30,55,1156960,55,0,16,0,,0,,139691,55,66,60,45,27,,500,"0,6",4000,0
18.07.2024 21:20,"0,01",30,55,1156960,55,0,16,0,,0,,139692,61,66,61,34,27,,0,"0,59",3900,0
18.07.2024 21:25,0,30,55,1156960,55,0,16,0,,0,,139692,52,66,60,27,27,,400,"0,61",3800,0
18.07.2024 21:30,0,30,55,1156960,55,0,16,0,,0,,139692,49,66,59,37,27,,0,"0,6",3900,0
18.07.2024 21:35,"0,05",30,55,1156960,55,0,16,0,,0,,139693,39,66,60,43,27,,0,"0,6",3700,0
18.07.2024 21:40,0,30,55,1156960,55,0,16,0,,0,,139693,36,66,59,55,27,,0,"0,6",3800,0
18.07.2024 21:45,0,30,55,1156960,55,0,16,0,,0,,139693,39,65,59,54,27,,200,"0,6",3900,0
18.07.2024 21:50,0,30,54,1156960,55,0,16,0,,0,,139694,50,65,59,47,27,,0,"0,6",4000,0
18.07.2024 21:55,"0,13",30,54,1156960,55,0,16,0,,0,,139694,51,65,60,48,27,,0,"0,6",4100,0
18.07.2024 22:00,0,30,54,1156960,54,0,16,0,,0,,139694,43,65,57,43,27,,0,"0,6",4100,0
18.07.2024 22:05,"4,15",30,54,1156960,54,0,16,0,,70,,139695,57,59,58,54,27,,25300,"0,59",4200,0
18.07.2024 22:10,"4,52",30,54,1156970,54,0,16,0,,70,,139695,59,61,61,52,27,,70700,"0,6",0,0
18.07.2024 22:15,"4,22",30,54,1156970,54,0,16,0,,70,,139695,60,65,61,41,27,,50600,"0,61",4600,0
18.07.2024 22:20,"4,2",30,54,1156980,54,0,16,0,,1,,139696,48,66,57,50,27,,1600,"0,59",4800,0
18.07.2024 22:25,"0,06",30,54,1156980,55,0,16,0,,1,,139696,53,66,60,39,27,,1800,"0,6",4500,0
18.07.2024 22:45,"0,1",30,54,1156980,54,0,16,0,,0,,139698,56,66,60,28,27,,0,"0,59",4500,0
18.07.2024 22:50,0,30,54,1156980,54,0,16,0,,0,,139698,29,66,59,23,27,,0,"0,6",4400,0
18.07.2024 22:55,0,30,54,1156980,54,0,16,0,,0,,139698,53,66,60,38,27,,0,"0,6",4500,0
18.07.2024 23:00,0,30,54,1156980,54,0,16,0,,0,,139699,55,66,61,27,27,,1400,"0,6",4300,0
18.07.2024 23:05,0,30,54,1156980,55,0,16,0,,0,,139699,50,66,60,42,27,,0,"0,6",4400,0
18.07.2024 23:10,0,30,54,1156980,55,0,16,0,,0,,139700,56,66,60,37,27,,500,"0,6",4300,0
18.07.2024 23:15,"0,1",30,54,1156980,55,0,16,0,,0,,139700,39,66,59,51,27,,0,"0,6",4300,0
18.07.2024 23:20,0,30,54,1156980,55,0,16,0,,0,,139700,56,66,60,30,27,,300,"0,6",4300,0
18.07.2024 23:25,0,30,54,1156980,55,0,16,0,,0,,139701,34,65,60,49,27,,0,"0,6",4200,0
18.07.2024 23:30,0,30,54,1156980,55,0,16,0,,0,,139701,50,65,59,46,27,,0,"0,6",4200,0
18.07.2024 23:35,0,30,55,1156980,55,0,16,0,,70,,139701,60,62,60,45,27,,-1100,"0,6",4000,0
18.07.2024 23:40,"4,56",30,55,1156980,55,0,17,0,,70,,139701,59,62,60,58,27,,70700,"0,6",2000,0
18.07.2024 23:45,"4,2",30,54,1156990,55,0,17,0,,70,,139702,57,62,60,54,27,,50800,"0,6",4100,0
18.07.2024 23:50,"4,18",30,54,1156990,54,0,17,0,,1,,139702,58,66,59,50,27,,49400,"0,6",4400,0
18.07.2024 23:55,"0,19",30,54,1156990,55,0,17,0,,1,,139703,49,65,61,39,27,,3500,"0,6",4400,0
19.07.2024 00:00,"0,02",30,55,1156990,55,0,17,0,,1,,139703,41,65,61,40,27,,200,"0,6",4100,0
19.07.2024 00:05,0,30,55,1156990,55,0,17,0,,0,,139703,41,65,61,40,27,,0,"0,6",4000,0
19.07.2024 00:10,0,30,55,1156990,55,0,18,0,,0,,139704,41,64,61,40,27,,0,"0,6",3900,0
19.07.2024 00:15,0,30,55,1156990,56,0,18,0,,0,,139704,41,64,61,40,27,,0,"0,61",3800,0
19.07.2024 00:20,0,30,55,1156990,56,0,18,0,,0,,139704,42,63,61,40,27,,0,"0,61",3700,0
19.07.2024 00:25,0,30,55,1156990,56,0,18,0,,0,,139705,43,63,61,41,27,,0,"0,6",3700,0
19.07.2024 00:30,0,30,55,1156990,56,0,18,0,,0,,139705,46,64,61,47,27,,1000,"0,6",3600,0
19.07.2024 00:35,0,30,55,1156990,56,0,18,0,,0,,139705,47,64,61,45,27,,0,"0,6",3700,0
19.07.2024 00:40,0,30,55,1156990,56,0,19,0,,0,,139706,46,63,61,44,27,,0,"0,61",3700,0
19.07.2024 00:45,0,30,55,1156990,56,0,19,0,,0,,139706,44,63,61,44,27,,0,"0,6",3700,0
19.07.2024 00:50,0,30,55,1156990,56,0,19,0,,0,,139706,43,63,61,44,27,,0,"0,6",3600,0
19.07.2024 00:55,0,30,55,1156990,56,0,19,0,,0,,139706,51,64,61,47,27,,0,"0,6",3600,0
19.07.2024 01:00,0,30,55,1156990,56,0,19,0,,0,,139707,50,63,61,46,27,,0,"0,61",3600,0
19.07.2024 01:05,0,30,55,1156990,56,0,19,0,,0,,139707,58,65,61,35,27,,1200,"0,6",3700,0
19.07.2024 01:10,0,30,55,1156990,55,0,19,0,,0,,139707,57,64,61,34,27,,0,"0,6",3700,0
19.07.2024 01:15,0,30,55,1156990,56,0,19,0,,0,,139708,54,64,61,34,27,,0,"0,6",3700,0
19.07.2024 01:20,"0,12",30,55,1156990,55,0,18,0,,0,,139708,51,65,61,25,27,,1200,"0,6",3600,0
19.07.2024 01:25,"0,13",30,55,1156990,55,0,18,0,,0,,139708,47,65,60,35,27,,500,"0,6",3600,0
19.07.2024 01:30,0,30,55,1156990,55,0,18,0,,0,,139709,41,65,61,34,27,,0,"0,6",3600,0
19.07.2024 01:35,"1,64",30,55,1156990,55,0,18,0,,69,,139709,42,64,57,44,27,,9400,"0,59",3500,0
19.07.2024 01:40,"4,2",30,55,1157000,55,0,17,0,,69,,139709,58,62,60,26,27,,63000,"0,6",2300,0
19.07.2024 01:45,"4,22",30,55,1157000,55,0,17,0,,69,,139710,58,65,61,41,27,,56600,"0,6",3900,0
19.07.2024 01:50,"4,11",30,55,1157010,55,0,18,0,,0,,139710,56,65,61,44,27,,51600,"0,6",4000,0
19.07.2024 01:55,"0,19",30,55,1157010,55,0,18,0,,0,,139710,55,64,61,44,27,,3300,"0,6",4000,0
19.07.2024 02:15,0,30,55,1157010,55,0,18,0,,0,,139711,46,65,61,47,27,,0,"0,6",3900,0
19.07.2024 02:20,0,30,55,1157010,55,0,19,0,,0,,139712,43,65,61,47,27,,0,"0,6",3900,0
19.07.2024 02:25,0,30,55,1157010,56,0,19,0,,0,,139712,43,64,61,46,27,,0,"0,6",3800,0
19.07.2024 02:30,0,30,55,1157010,56,0,19,0,,0,,139712,43,64,61,46,27,,0,"0,6",3800,0
19.07.2024 02:35,0,30,55,1157010,56,0,19,0,,0,,139713,43,63,61,46,27,,0,"0,6",3700,0
19.07.2024 02:40,0,30,55,1157010,56,0,19,0,,0,,139713,43,63,61,46,27,,0,"0,6",3700,0
19.07.2024 02:45,0,30,55,1157010,56,0,19,0,,0,,139713,43,62,61,46,27,,0,"0,6",3700,0
19.07.2024 02:50,0,30,55,1157010,56,0,20,0,,0,,139713,43,62,61,46,27,,0,"0,6",3700,0
19.07.2024 02:55,0,30,55,1157010,56,0,20,0,,0,,139714,42,62,61,45,27,,0,"0,6",3600,0
19.07.2024 03:00,"0,07",30,55,1157010,56,0,20,0,,0,,139714,51,66,60,39,27,,900,"0,59",3700,0
19.07.2024 03:05,"0,01",30,55,1157010,56,0,20,0,,0,,139714,49,65,60,47,27,,600,"0,6",3700,0
19.07.2024 03:10,0,30,55,1157010,55,0,20,0,,0,,139715,48,65,60,46,27,,0,"0,61",3700,0
19.07.2024 03:15,"0,15",30,55,1157010,55,0,20,0,,0,,139715,51,65,60,47,27,,200,"0,6",3700,0
19.07.2024 03:20,0,30,55,1157010,55,0,20,0,,0,,139715,51,65,60,46,27,,0,"0,6",3700,0
19.07.2024 03:25,0,30,55,1157010,55,0,20,0,,0,,139716,47,64,60,46,27,,0,"0,6",3600,0
19.07.2024 03:30,0,30,55,1157010,55,0,20,0,,0,,139716,44,64,60,46,27,,0,"0,6",3600,0
19.07.2024 03:35,0,30,55,1157010,55,0,20,0,,0,,139716,44,64,60,46,27,,0,"0,6",3500,0
19.07.2024 03:40,"4,13",30,55,1157010,55,0,20,0,,69,,139717,44,63,60,46,27,,11900,"0,6",3400,0
19.07.2024 03:45,"4,13",30,55,1157010,55,0,21,0,,69,,139717,44,63,60,46,27,,45900,"0,61",2800,0
19.07.2024 03:50,"4,12",30,55,1157010,55,0,21,0,,69,,139717,44,63,60,46,27,,44700,"0,6",3600,0
19.07.2024 03:55,"4,18",30,55,1157020,55,0,21,0,,0,,139717,44,62,61,46,27,,44500,"0,6",3900,0
19.07.2024 04:00,"0,17",30,55,1157020,55,0,21,0,,0,,139718,44,62,61,45,27,,2900,"0,6",4000,0
19.07.2024 04:05,"0,03",30,55,1157020,55,0,21,0,,0,,139718,43,62,61,45,27,,200,"0,6",3900,0
19.07.2024 04:10,0,30,55,1157020,55,0,21,0,,0,,139718,43,61,61,45,27,,0,"0,6",3800,0
19.07.2024 04:15,0,30,55,1157020,55,0,22,0,,0,,139719,45,62,61,46,27,,0,"0,6",3800,0
19.07.2024 04:20,0,30,55,1157020,56,0,22,0,,0,,139719,45,62,61,46,27,,0,"0,6",3700,0
19.07.2024 04:25,0,30,55,1157020,56,0,22,0,,0,,139719,45,61,61,45,27,,0,"0,6",3700,0
19.07.2024 04:45,0,30,55,1157020,56,0,22,0,,0,,139721,57,64,61,41,27,,0,"0,6",3700,0
19.07.2024 04:50,0,30,55,1157020,55,0,22,0,,0,,139721,55,64,61,41,27,,0,"0,6",3700,0
19.07.2024 04:55,"0,01",30,55,1157020,55,0,21,0,,0,,139721,54,65,61,39,27,,0,"0,6",3700,0
19.07.2024 05:00,0,30,55,1157020,56,0,21,0,,0,,139722,39,65,61,38,27,,0,"0,6",3700,0
19.07.2024 05:05,0,30,55,1157020,55,0,21,0,,0,,139722,45,65,60,47,27,,100,"0,6",3700,0
19.07.2024 05:10,0,30,55,1157020,55,0,21,0,,0,,139722,45,65,61,46,27,,0,"0,6",3800,0
19.07.2024 05:15,0,30,55,1157020,55,0,21,0,,0,,139723,45,64,61,45,27,,0,"0,6",3700,0
19.07.2024 05:20,0,30,55,1157020,55,0,21,0,,0,,139723,41,64,61,45,27,,0,"0,6",3700,0
19.07.2024 05:25,"0,05",30,55,1157020,55,0,20,0,,0,,139723,56,65,60,38,27,,1100,"0,6",3700,0
19.07.2024 05:30,"0,07",30,55,1157020,55,0,19,0,,0,,139724,58,65,60,33,27,,700,"0,59",3600,0
19.07.2024 05:35,"0,01",30,55,1157020,55,0,18,0,,0,,139724,54,65,60,41,27,,100,"0,6",3600,0
19.07.2024 05:40,0,30,55,1157020,55,0,18,0,,69,,139724,47,64,59,50,27,,2600,"0,61",3600,0
19.07.2024 05:45,"4,2",30,55,1157020,55,0,18,0,,69,,139724,55,61,59,40,27,,42400,"0,6",2800,0
19.07.2024 05:50,"4,22",30,55,1157030,55,0,18,0,,69,,139725,49,62,60,45,27,,43000,"0,6",3800,0
19.07.2024 05:55,"4,16",30,54,1157030,55,0,18,0,,70,,139725,49,62,61,45,27,,43400,"0,6",4200,0
19.07.2024 06:00,"0,14",30,55,1157030,55,0,19,0,,1,,139725,48,61,61,44,27,,2700,"0,6",4200,0
19.07.2024 06:05,"0,03",30,55,1157030,55,0,19,0,,1,,139726,44,61,61,44,27,,200,"0,6",4100,0
19.07.2024 06:10,"0,02",30,55,1157030,55,0,19,0,,1,,139726,43,61,61,43,27,,0,"0,61",4000,0
19.07.2024 06:15,0,30,55,1157030,55,0,19,0,,0,,139726,49,64,60,48,27,,0,"0,61",3900,0
19.07.2024 06:20,0,30,55,1157030,55,0,19,0,,0,,139727,55,66,61,46,27,,0,"0,6",3800,0
19.07.2024 06:25,"0,01",30,55,1157030,55,0,18,0,,0,,139727,56,66,61,35,27,,100,"0,6",3800,0
19.07.2024 06:30,0,30,55,1157030,55,0,19,0,,0,,139727,54,66,61,35,27,,0,"0,6",3900,0
19.07.2024 06:35,0,30,55,1157030,55,0,18,0,,0,,139728,48,65,60,43,27,,0,"0,6",3900,0
19.07.2024 06:40,0,30,55,1157030,55,0,18,0,,0,,139728,57,66,60,37,27,,0,"0,6",3800,0
19.07.2024 06:45,0,30,55,1157030,55,0,18,0,,0,,139728,45,66,61,27,27,,0,"0,6",3800,0
19.07.2024 06:50,0,30,55,1157030,55,0,18,0,,0,,139729,44,65,61,27,27,,0,"0,6",3900,0
19.07.2024 06:55,"0,03",30,55,1157030,55,0,18,0,,0,,139729,56,65,61,37,27,,0,"0,6",3700,0
19.07.2024 07:00,0,30,55,1157030,55,0,18,0,,0,,139729,45,65,59,46,27,,0,"0,6",3800,0
19.07.2024 07:05,"0,11",30,55,1157030,55,0,18,0,,0,,139730,61,66,62,41,27,,200,"0,6",3800,0
19.07.2024 07:10,0,30,55,1157030,55,0,17,0,,0,,139730,56,66,60,34,27,,700,"0,6",3800,0
19.07.2024 07:15,"0,05",30,55,1157030,55,0,17,0,,0,,139730,56,65,60,31,27,,400,"0,59",3800,0
19.07.2024 07:20,0,30,55,1157030,55,0,17,0,,0,,139731,53,65,60,43,27,,0,"0,59",3600,0
19.07.2024 07:25,"4,64",30,55,1157030,55,0,17,0,,70,,139731,55,64,60,51,27,,11100,"0,59",3500,0
19.07.2024 07:30,"4,2",30,55,1157040,55,0,17,0,,70,,139731,60,62,60,42,27,,48500,"0,6",2500,0
19.07.2024 07:35,"4,2",30,55,1157040,55,0,17,0,,70,,139732,56,62,61,44,27,,46800,"0,6",3900,0
19.07.2024 07:40,"4,17",30,55,1157040,55,0,17,0,,0,,139732,49,64,59,50,27,,43200,"0,6",4100,0
19.07.2024 07:45,"0,19",30,55,1157040,55,0,18,0,,0,,139732,48,65,59,50,27,,2100,"0,61",4100,0
19.07.2024 07:50,"0,07",30,55,1157040,55,0,18,0,,0,,139733,50,65,60,44,27,,0,"0,6",3900,0
19.07.2024 07:55,0,30,55,1157040,55,0,18,0,,0,,139733,58,66,61,41,27,,0,"0,6",3900,0
19.07.2024 08:00,0,30,55,1157040,55,0,18,0,,0,,139733,51,66,60,46,27,,0,"0,61",3900,0
19.07.2024 08:05,"0,02",30,55,1157040,55,0,18,0,,0,,139734,54,66,60,43,27,,0,"0,6",4000,0
19.07.2024 08:10,0,30,55,1157040,55,0,18,0,,0,,139734,58,66,60,40,27,,0,"0,59",4000,0
19.07.2024 08:15,0,30,55,1157040,55,0,18,0,,0,,139734,58,65,61,39,27,,0,"0,6",4000,0
19.07.2024 08:20,"0,01",30,55,1157040,55,0,18,0,,0,,139735,61,66,61,37,27,,0,"0,6",4000,0
19.07.2024 08:25,"0,01",30,55,1157040,55,0,18,0,,0,,139735,60,66,61,38,27,,0,"0,6",3900,0
19.07.2024 08:30,"0,01",30,55,1157040,55,0,18,0,,0,,139735,59,66,61,28,27,,0,"0,6",3700,0
19.07.2024 08:35,"0,03",30,55,1157040,55,0,18,0,,0,,139736,55,66,61,40,27,,0,"0,6",3800,0
19.07.2024 08:40,0,30,55,1157040,55,0,18,0,,0,,139736,51,65,61,40,27,,0,"0,6",3800,0
19.07.2024 08:45,0,30,55,1157040,55,0,18,0,,0,,139736,45,65,61,44,27,,0,"0,6",3800,0
19.07.2024 08:50,"0,14",30,55,1157040,55,0,17,0,,0,,139737,59,66,61,32,27,,600,"0,59",3700,0
19.07.2024 08:55,0,30,55,1157040,55,0,17,0,,0,,139737,47,65,59,50,27,,0,"0,6",3800,0
19.07.2024 09:00,0,30,55,1157040,55,0,18,0,,0,,139737,50,65,60,48,27,,0,"0,6",3700,0
19.07.2024 09:05,0,30,55,1157040,55,0,17,0,,0,,139738,53,64,59,35,27,,0,"0,59",3600,0
19.07.2024 09:10,"4,22",30,55,1157040,55,0,17,0,,70,,139738,58,59,59,56,27,,67500,"0,61",3500,0
19.07.2024 09:15,"4,22",30,55,1157050,55,0,17,0,,70,,139738,54,58,60,53,27,,48100,"0,6",3200,0
19.07.2024 09:20,"4,18",30,55,1157050,55,0,17,0,,70,,139738,56,64,60,42,27,,45800,"0,6",3900,0
19.07.2024 09:25,"4,22",30,54,1157060,55,0,16,0,,0,,139739,59,66,61,30,27,,48200,"0,6",4200,0
19.07.2024 09:30,"0,14",30,55,1157060,55,0,16,0,,0,,139739,57,66,60,27,27,,1900,"0,6",4100,0
19.07.2024 09:35,0,30,55,1157060,55,0,16,0,,0,,139739,32,65,60,47,27,,100,"0,6",4100,0
19.07.2024 09:40,"0,07",30,55,1157060,55,0,16,0,,0,,139740,57,66,60,21,27,,600,"0,6",3700,0
19.07.2024 09:45,0,30,55,1157060,55,0,16,0,,0,,139740,43,66,59,35,27,,0,"0,6",4000,0
19.07.2024 09:50,"0,04",30,55,1157060,55,0,16,0,,0,,139740,58,66,61,27,27,,0,"0,61",3900,0
19.07.2024 09:55,"0,04",30,55,1157060,55,0,16,0,,0,,139741,58,66,61,44,27,,200,"0,59",3900,0
19.07.2024 10:00,0,30,55,1157060,55,0,17,0,,0,,139741,47,66,58,52,27,,0,"0,6",4000,0
19.07.2024 10:05,0,30,55,1157060,55,0,17,0,,0,,139741,42,66,60,51,27,,0,"0,6",4000,0
19.07.2024 10:10,0,30,55,1157060,55,0,16,0,,0,,139742,55,66,59,23,27,,400,"0,6",3900,0
19.07.2024 10:15,0,30,55,1157060,55,0,16,0,,0,,139742,42,65,60,46,27,,0,"0,6",3900,0
19.07.2024 10:20,0,30,55,1157060,55,0,16,0,,0,,139742,57,66,60,25,27,,700,"0,59",3900,0
19.07.2024 10:25,0,30,55,1157060,55,0,17,0,,0,,139743,43,65,60,38,27,,0,"0,6",3900,0
19.07.2024 10:30,0,30,55,1157060,55,0,17,0,,0,,139743,35,65,60,37,27,,0,"0,6",3900,0
19.07.2024 10:35,0,30,55,1157060,55,0,17,0,,0,,139743,39,64,60,43,27,,0,"0,6",3900,0
19.07.2024 10:40,"0,1",30,55,1157060,55,0,17,0,,0,,139744,56,64,60,21,27,,0,"0,6",3800,0
19.07.2024 10:45,"4,11",30,55,1157060,55,0,17,0,,69,,139744,40,64,59,28,27,,62500,"0,6",3600,0
19.07.2024 10:50,"4,11",30,55,1157070,55,0,17,0,,69,,139744,46,59,60,45,27,,47900,"0,6",4200,0
19.07.2024 10:55,"4,2",30,54,1157070,55,0,16,0,,69,,139745,59,65,61,24,27,,56500,"0,6",4100,0
19.07.2024 11:00,"4,13",30,54,1157070,55,0,16,0,,70,,139745,56,65,60,35,27,,62900,"0,59",4200,0
19.07.2024 11:05,0,30,54,1157080,55,0,16,0,,0,,139745,47,66,61,43,27,,0,"0,6",4400,0
19.07.2024 11:10,0,30,55,1157080,55,0,17,0,,0,,139746,46,66,59,48,27,,0,"0,6",3900,0
19.07.2024 11:15,0,30,55,1157080,55,0,17,0,,0,,139746,51,66,60,47,27,,0,"0,6",3700,0
19.07.2024 11:20,0,30,55,1157080,55,0,17,0,,0,,139746,43,66,61,51,27,,0,"0,61",3700,0
19.07.2024 11:25,0,30,55,1157080,55,0,17,0,,0,,139747,54,66,60,37,27,,0,"0,6",3800,0
19.07.2024 11:30,0,30,55,1157080,55,0,17,0,,0,,139747,56,65,61,35,27,,0,"0,6",3800,0
19.07.2024 11:35,0,30,55,1157080,55,0,18,0,,0,,139747,39,65,61,38,27,,0,"0,6",3800,0
19.07.2024 11:40,0,30,55,1157080,55,0,18,0,,0,,139748,49,65,60,42,27,,0,"0,59",3800,0
19.07.2024 11:45,0,30,55,1157080,56,0,18,0,,0,,139748,45,66,59,51,27,,0,"0,6",3700,0
19.07.2024 11:50,0,30,55,1157080,55,0,18,0,,0,,139748,49,66,60,49,27,,0,"0,61",3700,0
19.07.2024 11:55,0,30,55,1157080,55,0,18,0,,0,,139749,43,65,61,47,27,,0,"0,6",3800,0
19.07.2024 12:00,0,30,55,1157080,55,0,18,0,,0,,139749,57,66,61,41,27,,0,"0,6",3800,0
19.07.2024 12:05,0,30,55,1157080,55,0,18,0,,0,,139749,44,65,61,48,27,,0,"0,61",3900,0
19.07.2024 12:10,0,30,55,1157080,55,0,18,0,,0,,139750,54,65,61,48,27,,0,"0,59",3900,0
19.07.2024 12:15,0,30,55,1157080,55,0,18,0,,0,,139750,52,65,60,47,27,,0,"0,6",3800,0
19.07.2024 12:20,0,30,55,1157080,55,0,18,0,,0,,139750,47,65,60,45,27,,0,"0,6",3800,0
19.07.2024 12:25,0,30,55,1157080,55,0,18,0,,0,,139751,44,65,61,47,27,,0,"0,6",3700,0
19.07.2024 12:30,0,30,55,1157080,55,0,18,0,,0,,139751,43,65,60,49,27,,0,"0,61",3700,0
19.07.2024 12:35,0,30,55,1157080,55,0,18,0,,0,,139751,44,64,61,49,27,,0,"0,6",3700,0
19.07.2024 12:40,0,30,55,1157080,55,0,18,0,,0,,139751,44,64,60,49,27,,0,"0,6",3500,0
19.07.2024 12:45,"4,15",30,55,1157080,55,0,19,0,,70,,139752,52,64,59,48,27,,46100,"0,6",3100,0
19.07.2024 12:50,"4,12",30,55,1157080,55,0,19,0,,70,,139752,44,63,60,51,27,,47400,"0,6",3500,0
19.07.2024 12:55,"4,2",30,55,1157090,55,0,19,0,,70,,139752,53,63,60,44,27,,50200,"0,6",3800,0
19.07.2024 13:00,"4,11",30,55,1157090,55,0,19,0,,1,,139753,57,65,60,46,27,,1600,"0,6",4000,0
19.07.2024 13:05,"0,1",30,55,1157090,55,0,18,0,,1,,139753,60,66,61,36,27,,1600,"0,6",4000,0
19.07.2024 13:10,"0,01",30,55,1157090,55,0,18,0,,1,,139753,47,66,61,35,27,,900,"0,6",3900,0
19.07.2024 13:15,0,30,55,1157090,55,0,18,0,,0,,139754,43,65,61,48,27,,100,"0,6",3800,0
19.07.2024 13:20,0,30,55,1157090,55,0,18,0,,0,,139754,46,65,60,49,27,,0,"0,61",3800,0
19.07.2024 13:25,"0,04",30,55,1157090,55,0,17,0,,0,,139754,55,66,59,22,27,,400,"0,59",3600,0
19.07.2024 13:30,"0,01",30,55,1157090,55,0,16,0,,0,,139755,56,66,60,33,27,,0,"0,6",3800,0
19.07.2024 13:35,0,30,55,1157090,55,0,17,0,,0,,139755,38,66,60,43,27,,0,"0,61",3800,0
19.07.2024 13:40,0,30,55,1157090,55,0,17,0,,0,,139755,38,65,60,48,27,,0,"0,6",3900,0
19.07.2024 13:45,0,30,55,1157090,55,0,17,0,,0,,139756,41,65,61,46,27,,0,"0,6",3800,0
19.07.2024 13:50,0,30,55,1157090,55,0,17,0,,0,,139756,43,65,61,48,27,,0,"0,6",3700,0
19.07.2024 13:55,0,30,55,1157090,55,0,18,0,,0,,139756,43,64,61,47,27,,0,"0,6",3800,0
19.07.2024 14:00,0,30,55,1157090,55,0,18,0,,0,,139757,55,65,60,32,27,,0,"0,58",3700,0
19.07.2024 14:05,"0,03",30,55,1157090,55,0,17,0,,0,,139757,58,66,60,26,27,,0,"0,6",3600,0
19.07.2024 14:10,"0,02",30,55,1157090,55,0,16,0,,0,,139757,53,66,59,28,27,,400,"0,59",3800,0
19.07.2024 14:15,0,30,55,1157090,55,0,17,0,,0,,139757,41,65,60,28,27,,700,"0,6",3800,0
19.07.2024 14:20,0,30,55,1157090,55,0,17,0,,0,,139758,38,65,60,44,27,,0,"0,6",3800,0
19.07.2024 14:25,0,30,55,1157090,55,0,17,0,,0,,139758,47,65,60,45,27,,0,"0,6",3800,0
19.07.2024 14:30,"0,01",30,55,1157090,55,0,17,0,,70,,139758,58,64,60,35,27,,0,"0,6",3600,0
19.07.2024 14:35,"4,16",30,55,1157090,55,0,17,0,,70,,139759,38,64,58,34,27,,-200,"0,6",1900,0
19.07.2024 14:40,"4,11",30,55,1157100,55,0,18,0,,70,,139759,42,63,60,44,27,,52500,"0,6",4000,0
