Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
19.07.2024 14:45,"4,3",30,54,1157100,55,0,17,0,,70,,139759,56,64,60,31,27,,46700,"0,6",4000,0
19.07.2024 14:50,"4,11",30,54,1157100,55,0,18,0,,0,,139760,55,65,61,30,27,,45600,"0,61",4200,0
19.07.2024 14:55,"0,1",30,54,1157110,55,0,18,0,,0,,139760,49,65,59,32,27,,800,"0,6",4300,0
19.07.2024 15:00,"0,04",30,55,1157110,55,0,18,0,,0,,139760,56,66,60,41,27,,1900,"0,61",4100,0
19.07.2024 15:05,"0,03",30,55,1157110,55,0,18,0,,0,,139761,55,66,60,45,27,,200,"0,6",4000,0
19.07.2024 15:10,0,30,55,1157110,55,0,17,0,,0,,139761,54,66,60,46,27,,0,"0,6",4000,0
19.07.2024 15:15,"0,01",30,55,1157110,55,0,17,0,,0,,139761,59,66,61,30,27,,0,"0,6",3900,0
19.07.2024 15:20,0,30,55,1157110,55,0,17,0,,0,,139762,51,66,60,39,27,,100,"0,6",3900,0
19.07.2024 15:25,0,30,55,1157110,55,0,17,0,,0,,139762,44,66,58,47,27,,0,"0,61",3800,0
19.07.2024 15:30,0,30,55,1157110,55,0,17,0,,0,,139762,55,66,60,30,27,,0,"0,58",3700,0
19.07.2024 15:35,0,30,55,1157110,55,0,17,0,,0,,139763,58,66,61,30,27,,0,"0,6",3600,0
19.07.2024 15:40,0,30,55,1157110,55,0,17,0,,0,,139763,55,66,61,35,27,,0,"0,59",3800,0
19.07.2024 15:45,0,30,55,1157110,55,0,17,0,,0,,139763,38,65,61,47,27,,0,"0,6",3800,0
19.07.2024 15:50,"0,01",30,55,1157110,55,0,17,0,,0,,139764,46,65,58,46,27,,0,"0,61",3700,0
19.07.2024 15:55,0,30,55,1157110,55,0,18,0,,0,,139764,51,66,61,48,27,,0,"0,6",3700,0
19.07.2024 16:00,0,30,55,1157110,55,0,18,0,,0,,139764,59,65,60,37,27,,0,"0,6",3700,0
19.07.2024 16:05,0,30,55,1157110,55,0,18,0,,0,,139765,46,65,61,41,27,,0,"0,6",3600,0
19.07.2024 16:10,0,30,55,1157110,55,0,18,0,,0,,139765,46,65,60,47,27,,0,"0,6",3700,0
19.07.2024 16:15,"0,01",30,55,1157110,55,0,18,0,,0,,139765,55,65,60,44,27,,0,"0,6",3500,0
19.07.2024 16:20,"4,13",30,55,1157110,55,0,17,0,,70,,139766,55,64,58,37,27,,1000,"0,61",3400,0
19.07.2024 16:25,"4,15",30,55,1157110,55,0,18,0,,70,,139766,49,63,59,45,27,,22800,"0,59",2400,0
19.07.2024 16:30,"4,18",30,55,1157110,55,0,18,0,,70,,139766,43,60,60,48,27,,44400,"0,6",3800,0
19.07.2024 16:35,"4,15",30,54,1157120,55,0,18,0,,70,,139766,57,65,60,40,27,,44900,"0,6",4000,0
19.07.2024 16:40,"0,12",30,54,1157120,55,0,18,0,,0,,139767,56,65,60,49,27,,46700,"0,6",4100,0
19.07.2024 16:45,"0,07",30,55,1157120,55,0,18,0,,0,,139767,48,66,60,26,27,,1700,"0,59",4000,0
19.07.2024 16:50,"0,02",30,55,1157120,55,0,17,0,,0,,139767,58,66,61,30,27,,1200,"0,6",3900,0
19.07.2024 16:55,0,30,55,1157120,55,0,18,0,,0,,139768,45,66,61,31,27,,200,"0,6",3700,0
19.07.2024 17:15,0,30,55,1157120,55,0,16,0,,0,,139769,55,66,59,20,27,,0,"0,59",3700,0
19.07.2024 17:20,0,30,55,1157120,55,0,17,0,,0,,139769,45,66,60,24,27,,0,"0,6",3700,0
19.07.2024 17:25,0,30,55,1157120,55,0,17,0,,0,,139770,41,65,59,32,27,,0,"0,6",3900,0
19.07.2024 17:30,"0,01",30,55,1157120,55,0,17,0,,0,,139770,54,66,59,36,27,,200,"0,61",3800,0
19.07.2024 17:35,0,30,55,1157120,55,0,17,0,,0,,139770,46,66,60,33,27,,0,"0,6",3700,0
19.07.2024 17:40,0,30,55,1157120,55,0,17,0,,0,,139771,40,65,60,33,27,,0,"0,6",3700,0
19.07.2024 17:45,0,30,55,1157120,55,0,17,0,,0,,139771,46,65,60,46,27,,0,"0,6",3700,0
19.07.2024 17:50,0,30,55,1157120,55,0,17,0,,0,,139771,48,65,60,44,27,,0,"0,6",3700,0
19.07.2024 17:55,"0,01",30,55,1157120,55,0,18,0,,0,,139772,47,64,60,43,27,,0,"0,6",3700,0
19.07.2024 18:00,0,30,55,1157120,55,0,18,0,,0,,139772,41,64,60,43,27,,0,"0,61",3700,0
19.07.2024 18:05,"0,01",30,55,1157120,55,0,18,0,,0,,139772,56,64,60,33,27,,200,"0,61",3600,0
19.07.2024 18:10,0,30,55,1157120,55,0,18,0,,0,,139773,50,64,60,33,27,,0,"0,6",3500,0
19.07.2024 18:15,"4,08",30,55,1157120,55,0,18,0,,70,,139773,38,64,60,38,27,,0,"0,6",3500,0
19.07.2024 18:20,"4,22",30,55,1157120,55,0,18,0,,70,,139773,51,64,59,41,27,,5900,"0,61",2200,0
19.07.2024 18:25,"4,21",30,55,1157130,55,0,18,0,,70,,139773,45,61,60,49,27,,44600,"0,6",3700,0
19.07.2024 18:30,"4,14",30,55,1157130,55,0,18,0,,70,,139774,60,64,61,50,27,,43800,"0,6",3900,0
19.07.2024 18:35,"0,11",30,55,1157130,55,0,19,0,,1,,139774,51,64,60,53,27,,48900,"0,6",4100,0
19.07.2024 18:40,"0,05",30,55,1157130,55,0,19,0,,1,,139774,54,65,60,52,27,,3600,"0,61",4000,0
19.07.2024 18:45,0,30,55,1157130,55,0,19,0,,1,,139775,51,65,60,51,27,,400,"0,6",3900,0
19.07.2024 18:50,"0,09",30,55,1157130,55,0,19,0,,0,,139775,56,66,60,48,27,,100,"0,6",3700,0
19.07.2024 18:55,"0,02",30,55,1157130,55,0,17,0,,0,,139775,57,66,60,27,27,,1300,"0,59",3800,0
19.07.2024 19:00,0,30,55,1157130,55,0,17,0,,0,,139776,47,66,60,45,27,,300,"0,61",3800,0
19.07.2024 19:05,0,30,55,1157130,55,0,16,0,,0,,139776,46,66,60,48,27,,0,"0,6",3800,0
19.07.2024 19:10,"0,01",30,55,1157130,55,0,16,0,,0,,139776,58,66,60,40,27,,0,"0,6",3800,0
19.07.2024 19:15,0,30,54,1157130,55,0,16,0,,0,,139777,57,66,61,42,27,,0,"0,6",4000,0
19.07.2024 19:20,0,30,55,1157130,55,0,16,0,,0,,139777,47,66,60,51,27,,0,"0,6",3900,0
19.07.2024 19:25,0,30,55,1157130,55,0,16,0,,0,,139777,45,66,59,41,27,,0,"0,6",3800,0
19.07.2024 19:30,0,30,55,1157130,55,0,17,0,,0,,139778,50,66,60,44,27,,0,"0,6",3900,0
19.07.2024 19:35,0,30,55,1157130,55,0,17,0,,0,,139778,48,65,60,49,27,,0,"0,6",4000,0
19.07.2024 19:40,0,30,54,1157130,55,0,17,0,,0,,139778,50,66,59,22,27,,0,"0,59",4100,0
19.07.2024 19:45,"0,1",30,55,1157130,55,0,16,0,,0,,139779,58,66,60,38,27,,200,"0,6",3800,0
19.07.2024 19:50,0,30,55,1157130,55,0,16,0,,0,,139779,38,65,55,45,27,,600,"0,6",3700,0
19.07.2024 19:55,"4,1",30,55,1157130,55,0,16,0,,70,,139779,57,64,60,38,27,,0,"0,6",3600,0
19.07.2024 20:15,"0,17",30,54,1157150,55,0,17,0,,1,,139781,42,61,61,44,27,,44300,"0,6",4300,0
19.07.2024 20:20,"0,02",30,55,1157150,55,0,18,0,,1,,139781,54,63,61,44,27,,3000,"0,6",4100,0
19.07.2024 20:25,0,30,55,1157150,55,0,18,0,,1,,139781,44,64,61,44,27,,200,"0,6",4000,0
19.07.2024 20:30,0,30,55,1157150,55,0,18,0,,0,,139782,44,63,61,44,27,,0,"0,6",4000,0
19.07.2024 20:35,0,30,55,1157150,55,0,18,0,,0,,139782,43,63,61,45,27,,0,"0,6",3900,0
19.07.2024 20:40,"0,03",30,55,1157150,55,0,18,0,,0,,139782,53,64,60,43,27,,0,"0,6",3800,0
19.07.2024 20:45,0,30,55,1157150,55,0,18,0,,0,,139783,56,65,61,42,27,,0,"0,6",3800,0
19.07.2024 20:50,0,30,55,1157150,55,0,18,0,,0,,139783,45,65,61,48,27,,0,"0,6",3800,0
19.07.2024 20:55,0,30,55,1157150,55,0,18,0,,0,,139783,45,65,60,50,27,,0,"0,6",3700,0
19.07.2024 21:00,"0,01",30,55,1157150,55,0,19,0,,0,,139784,46,65,60,50,27,,0,"0,6",3800,0
19.07.2024 21:05,0,30,54,1157150,54,0,19,0,,0,,139784,44,64,61,49,27,,500,"0,61",4400,0
19.07.2024 21:10,0,30,55,1157150,55,0,19,0,,0,,139784,43,64,60,49,27,,300,"0,6",3700,0
19.07.2024 21:15,0,30,55,1157150,55,0,19,0,,0,,139785,43,64,60,49,27,,0,"0,6",3700,0
19.07.2024 21:20,0,30,55,1157150,55,0,19,0,,0,,139785,43,63,60,48,27,,0,"0,6",3700,0
19.07.2024 21:25,0,30,55,1157150,55,0,19,0,,0,,139785,43,63,60,48,27,,300,"0,6",3600,0
19.07.2024 21:30,0,30,53,1157150,53,0,18,0,,0,,139785,57,65,61,29,27,,1100,"0,61",5500,0
19.07.2024 21:35,0,30,55,1157150,55,0,18,0,,0,,139786,56,65,61,29,27,,0,"0,6",3700,0
19.07.2024 21:40,0,30,55,1157150,55,0,18,0,,0,,139786,45,65,61,29,27,,0,"0,6",3600,0
19.07.2024 21:45,0,30,55,1157150,55,0,18,0,,0,,139787,50,65,60,40,27,,0,"0,6",3600,0
19.07.2024 21:50,"0,01",30,54,1157150,54,0,18,0,,0,,139787,57,65,60,35,27,,100,"0,6",4200,0
19.07.2024 21:55,0,30,55,1157150,55,0,18,0,,0,,139787,56,64,60,35,27,,0,"0,61",3400,0
19.07.2024 22:00,0,30,55,1157150,55,0,18,0,,69,,139788,46,64,59,48,27,,-8000,"0,6",2500,0
19.07.2024 22:05,"4,17",30,55,1157150,55,0,18,0,,69,,139788,56,61,60,44,27,,44900,"0,6",3900,0
19.07.2024 22:10,"4,15",30,54,1157160,55,0,18,0,,69,,139788,56,61,61,44,27,,45900,"0,61",4100,0
19.07.2024 22:15,"4,15",30,54,1157160,54,0,18,0,,0,,139788,53,65,61,47,27,,47300,"0,61",4800,0
19.07.2024 22:20,"0,11",30,54,1157160,54,0,18,0,,0,,139789,44,65,61,52,27,,3200,"0,61",4500,0
19.07.2024 22:25,"0,06",30,52,1157160,52,0,17,0,,0,,139789,55,66,59,29,27,,500,"0,6",6000,0
19.07.2024 22:30,"0,04",30,52,1157160,53,0,16,0,,0,,139790,38,66,60,35,27,,0,"0,61",5300,0
19.07.2024 22:35,"0,01",30,54,1157160,54,0,17,0,,0,,139790,40,66,59,44,27,,0,"0,61",4300,0
19.07.2024 22:40,"0,01",30,54,1157160,55,0,17,0,,0,,139791,49,65,60,45,27,,0,"0,61",4300,0
19.07.2024 22:45,0,30,54,1157160,55,0,17,0,,0,,139791,56,65,61,43,27,,0,"0,61",4400,0
19.07.2024 22:50,0,30,54,1157160,55,0,17,0,,0,,139791,52,65,61,41,27,,0,"0,61",4200,0
19.07.2024 22:55,0,30,54,1157160,54,0,17,0,,0,,139792,54,65,60,45,27,,0,"0,6",4700,0
19.07.2024 23:00,0,30,55,1157160,55,0,17,0,,0,,139792,46,65,60,46,27,,0,"0,61",3900,0
19.07.2024 23:05,0,30,54,1157160,55,0,17,0,,0,,139792,44,65,60,47,27,,0,"0,6",3900,0
19.07.2024 23:10,"0,01",30,54,1157160,55,0,18,0,,0,,139793,47,64,61,50,27,,0,"0,6",4200,0
19.07.2024 23:15,0,30,55,1157160,55,0,18,0,,0,,139793,47,64,61,50,27,,0,"0,61",3800,0
19.07.2024 23:20,0,30,55,1157160,55,0,18,0,,0,,139793,46,64,61,49,27,,0,"0,61",3700,0
19.07.2024 23:25,0,30,55,1157160,55,0,18,0,,0,,139794,45,63,61,49,27,,0,"0,6",3700,0
19.07.2024 23:45,0,30,55,1157160,56,0,19,0,,0,,139795,43,62,61,46,27,,0,"0,6",3500,0
19.07.2024 23:50,0,30,55,1157160,56,0,19,0,,0,,139795,42,62,61,46,27,,0,"0,6",3400,0
19.07.2024 23:55,0,30,55,1157160,55,0,19,0,,70,,139796,42,62,61,45,27,,0,"0,6",2600,0
20.07.2024 00:00,"4,18",30,55,1157160,55,0,19,0,,70,,139796,57,62,60,34,27,,41300,"0,59",3500,0
20.07.2024 00:05,"4,18",30,53,1157170,53,0,19,0,,70,,139796,59,62,60,31,27,,47800,"0,61",4700,0
20.07.2024 00:10,"4,12",30,55,1157170,55,0,19,0,,70,,139797,57,61,60,31,27,,47300,"0,61",4000,0
20.07.2024 00:15,"4,17",30,55,1157170,55,0,19,0,,1,,139797,56,61,61,31,27,,2800,"0,6",3900,0
20.07.2024 00:20,"0,08",30,55,1157170,55,0,19,0,,1,,139797,46,61,61,34,27,,600,"0,61",3900,0
20.07.2024 00:25,"0,01",30,55,1157170,55,0,19,0,,1,,139798,51,64,60,43,27,,0,"0,6",3900,0
20.07.2024 00:30,0,30,55,1157170,55,0,19,0,,0,,139798,34,64,58,42,27,,0,"0,61",3800,0
20.07.2024 00:35,0,30,51,1157170,51,0,17,0,,0,,139798,54,66,60,22,27,,0,"0,6",4800,0
20.07.2024 00:40,0,30,51,1157170,51,0,17,0,,0,,139799,52,66,59,26,27,,0,"0,6",6700,0
20.07.2024 00:45,0,30,51,1157170,51,0,17,0,,0,,139799,42,66,60,39,27,,0,"0,61",6600,0
20.07.2024 00:50,0,30,52,1157170,52,0,17,0,,0,,139800,44,66,61,46,27,,0,"0,61",6200,0
20.07.2024 00:55,0,30,54,1157170,54,0,17,0,,0,,139800,45,65,61,44,27,,0,"0,6",5700,0
20.07.2024 01:00,0,30,54,1157170,55,0,18,0,,0,,139801,41,65,61,41,27,,0,"0,61",4500,0
20.07.2024 01:05,0,30,55,1157170,55,0,18,0,,0,,139801,41,64,61,41,27,,0,"0,6",4400,0
20.07.2024 01:10,0,30,55,1157170,55,0,18,0,,0,,139801,41,64,61,41,27,,0,"0,6",4100,0
20.07.2024 01:15,0,30,55,1157170,55,0,18,0,,0,,139802,41,64,61,41,27,,0,"0,6",4000,0
20.07.2024 01:20,0,30,55,1157170,55,0,18,0,,0,,139802,40,63,60,41,27,,0,"0,6",4000,0
20.07.2024 01:25,"0,04",30,53,1157170,53,0,18,0,,0,,139802,55,66,61,31,27,,0,"0,61",3800,0
20.07.2024 01:30,0,30,52,1157170,52,0,18,0,,0,,139803,39,65,59,39,27,,0,"0,61",5400,0
20.07.2024 01:35,0,30,54,1157170,54,0,18,0,,0,,139803,41,65,61,39,27,,0,"0,61",5100,0
20.07.2024 01:40,0,30,55,1157170,55,0,19,0,,0,,139804,40,65,58,42,27,,0,"0,6",4200,0
20.07.2024 01:45,"0,01",30,54,1157170,55,0,19,0,,70,,139804,46,64,60,42,27,,0,"0,61",3800,0
20.07.2024 01:50,"4,13",30,55,1157170,55,0,19,0,,70,,139804,45,64,59,41,27,,21400,"0,61",3800,0
20.07.2024 01:55,"4,15",30,55,1157180,55,0,19,0,,70,,139805,45,64,61,40,27,,47500,"0,61",3000,0
20.07.2024 02:00,"4,14",30,55,1157180,55,0,19,0,,70,,139805,44,63,61,40,27,,49600,"0,6",3700,0
20.07.2024 02:05,"4,13",30,55,1157180,55,0,19,0,,1,,139805,42,63,60,41,27,,45000,"0,61",4000,0
20.07.2024 02:10,"0,13",30,54,1157180,55,0,20,0,,1,,139806,43,62,60,43,27,,1400,"0,6",4000,0
20.07.2024 02:15,"0,01",30,55,1157180,55,0,20,0,,1,,139806,43,62,61,42,27,,100,"0,6",4300,0
20.07.2024 02:20,0,30,55,1157180,55,0,20,0,,0,,139806,43,62,61,42,27,,0,"0,61",3900,0
20.07.2024 02:25,0,30,55,1157180,55,0,20,0,,0,,139807,42,61,61,41,27,,0,"0,6",3900,0
20.07.2024 02:30,0,30,55,1157180,55,0,20,0,,0,,139807,42,61,61,41,27,,0,"0,6",3800,0
20.07.2024 02:35,0,30,55,1157180,56,0,20,0,,0,,139807,40,60,61,41,27,,0,"0,6",3700,0
20.07.2024 02:40,0,30,55,1157180,55,0,20,0,,0,,139808,40,62,60,42,27,,0,"0,61",3700,0
20.07.2024 02:45,0,30,55,1157180,55,0,20,0,,0,,139808,47,64,61,43,27,,0,"0,6",3900,0
20.07.2024 02:50,0,30,55,1157180,55,0,20,0,,0,,139808,49,64,61,43,27,,0,"0,6",4100,0
20.07.2024 02:55,0,30,55,1157180,55,0,21,0,,0,,139809,43,64,61,43,27,,0,"0,6",3900,0
20.07.2024 03:15,0,30,55,1157180,56,0,21,0,,0,,139810,42,62,61,43,27,,0,"0,6",3700,0
20.07.2024 03:20,0,30,55,1157180,56,0,21,0,,0,,139810,42,62,61,42,27,,0,"0,6",3600,0
20.07.2024 03:25,0,30,55,1157180,56,0,21,0,,0,,139811,41,62,61,42,27,,0,"0,61",3600,0
20.07.2024 03:30,0,30,55,1157180,56,0,22,0,,0,,139811,41,61,61,42,27,,0,"0,6",3600,0
20.07.2024 03:35,0,30,55,1157180,56,0,22,0,,0,,139811,41,61,61,42,27,,0,"0,61",3600,0
20.07.2024 03:40,0,30,55,1157180,56,0,22,0,,0,,139812,41,60,61,42,27,,0,"0,61",3600,0
20.07.2024 03:45,0,30,55,1157180,56,0,22,0,,0,,139812,41,61,61,42,27,,0,"0,6",3600,0
20.07.2024 03:50,0,30,55,1157180,56,0,22,0,,0,,139812,41,60,61,41,27,,0,"0,6",3400,0
20.07.2024 03:55,"1,45",30,55,1157190,56,0,22,0,,69,,139812,41,62,60,42,27,,10600,"0,6",3300,0
20.07.2024 04:00,"4,11",30,55,1157190,56,0,22,0,,69,,139813,41,61,60,42,27,,40500,"0,61",2700,0
20.07.2024 04:05,"4,18",30,55,1157190,55,0,22,0,,69,,139813,41,61,61,42,27,,44500,"0,6",3400,0
20.07.2024 04:10,"4,18",30,55,1157200,55,0,22,0,,70,,139813,41,61,61,42,27,,42000,"0,6",3700,0
20.07.2024 04:15,"0,22",30,55,1157200,55,0,23,0,,0,,139814,42,61,61,43,27,,2800,"0,6",3900,0
20.07.2024 04:20,"0,07",30,55,1157200,56,0,23,0,,0,,139814,42,61,61,42,27,,600,"0,61",3800,0
20.07.2024 04:25,"0,01",30,55,1157200,56,0,23,0,,0,,139814,48,62,60,46,27,,0,"0,61",3700,0
20.07.2024 04:30,0,30,54,1157200,55,0,23,0,,0,,139815,50,62,61,45,27,,0,"0,61",3700,0
20.07.2024 04:35,0,30,55,1157200,56,0,23,0,,0,,139815,49,62,61,45,27,,0,"0,6",3900,0
20.07.2024 04:40,0,30,54,1157200,54,0,23,0,,0,,139815,42,61,61,44,27,,0,"0,6",3700,0
20.07.2024 04:45,0,30,55,1157200,55,0,23,0,,0,,139816,42,61,61,44,27,,0,"0,61",4900,0
20.07.2024 04:50,0,30,55,1157200,56,0,23,0,,0,,139816,42,61,61,44,27,,0,"0,61",3800,0
20.07.2024 04:55,0,30,55,1157200,56,0,23,0,,0,,139816,41,60,61,43,27,,0,"0,61",3700,0
20.07.2024 05:00,0,30,55,1157200,56,0,24,0,,0,,139817,41,60,61,43,27,,0,"0,6",3600,0
20.07.2024 05:05,"0,01",30,55,1157200,55,0,24,0,,0,,139817,46,63,61,44,27,,0,"0,6",3500,0
20.07.2024 05:10,0,30,55,1157200,56,0,24,0,,0,,139817,46,62,61,44,27,,0,"0,6",3900,0
20.07.2024 05:15,0,30,55,1157200,56,0,24,0,,0,,139817,45,62,61,44,27,,0,"0,6",3700,0
20.07.2024 05:20,0,30,55,1157200,56,0,24,0,,0,,139818,44,62,61,43,27,,0,"0,6",3700,0
20.07.2024 05:25,0,30,55,1157200,56,0,24,0,,0,,139818,44,61,61,43,27,,0,"0,61",3600,0
20.07.2024 05:30,0,30,55,1157200,56,0,24,0,,0,,139818,43,61,61,43,27,,0,"0,6",3700,0
20.07.2024 05:35,0,30,55,1157200,56,0,24,0,,0,,139819,42,61,61,43,27,,0,"0,6",3600,0
20.07.2024 05:40,0,30,55,1157200,56,0,24,0,,0,,139819,41,61,61,41,27,,0,"0,6",3600,0
20.07.2024 05:45,0,30,55,1157200,56,0,24,0,,0,,139819,42,61,61,41,27,,0,"0,6",3600,0
20.07.2024 05:50,0,30,55,1157200,56,0,24,0,,0,,139820,42,62,61,41,27,,0,"0,6",3500,0
20.07.2024 05:55,0,30,55,1157200,56,0,24,0,,0,,139820,42,61,61,41,27,,0,"0,6",3600,0
20.07.2024 06:00,0,30,55,1157200,56,0,25,0,,0,,139820,43,62,60,42,27,,0,"0,61",3500,0
20.07.2024 06:05,0,30,55,1157200,55,0,25,0,,70,,139821,43,63,60,45,27,,0,"0,6",3400,0
20.07.2024 06:10,"4,16",30,55,1157200,55,0,25,0,,70,,139821,45,63,60,45,27,,34200,"0,61",2700,0
20.07.2024 06:15,"4,15",30,55,1157200,55,0,25,0,,70,,139821,45,62,58,49,27,,39300,"0,6",3500,0
20.07.2024 06:20,"4,17",30,54,1157210,54,0,24,0,,70,,139821,58,63,61,44,27,,40400,"0,61",3800,0
20.07.2024 06:25,"4,13",30,55,1157210,55,0,24,0,,1,,139822,60,65,61,46,27,,38900,"0,6",4200,0
20.07.2024 06:30,"0,1",30,55,1157210,55,0,24,0,,1,,139822,59,64,61,45,27,,2200,"0,6",3900,0
20.07.2024 06:35,"0,04",30,55,1157210,55,0,24,0,,1,,139822,58,64,61,45,27,,600,"0,6",3700,0
20.07.2024 06:40,"0,01",30,55,1157210,55,0,24,0,,0,,139823,49,64,61,48,27,,0,"0,6",3800,0
20.07.2024 06:45,0,30,55,1157210,56,0,24,0,,0,,139823,49,64,61,48,27,,0,"0,6",3700,0
20.07.2024 06:50,0,30,55,1157210,56,0,24,0,,0,,139823,48,64,61,48,27,,0,"0,6",3700,0
20.07.2024 06:55,0,30,55,1157210,55,0,24,0,,0,,139824,48,64,61,49,27,,0,"0,6",3700,0
20.07.2024 07:00,0,30,55,1157210,55,0,20,0,,0,,139824,59,66,61,34,27,,500,"0,6",3700,0
20.07.2024 07:05,0,30,53,1157210,54,0,19,0,,0,,139824,55,66,60,39,27,,0,"0,61",4300,0
20.07.2024 07:10,0,30,52,1157210,52,0,18,0,,0,,139825,60,66,61,39,27,,400,"0,61",4000,0
20.07.2024 07:15,0,30,53,1157210,54,0,18,0,,0,,139825,54,66,60,26,27,,0,"0,61",6000,0
20.07.2024 07:20,"0,01",30,55,1157210,55,0,18,0,,0,,139826,37,65,61,38,27,,0,"0,61",3900,0
20.07.2024 07:25,0,30,55,1157210,55,0,18,0,,0,,139826,39,65,61,40,27,,0,"0,6",3900,0
20.07.2024 07:30,0,30,55,1157210,55,0,18,0,,0,,139826,39,64,61,39,27,,0,"0,6",3700,0
20.07.2024 07:35,0,30,55,1157210,56,0,18,0,,0,,139827,39,64,61,38,27,,0,"0,6",3700,0
20.07.2024 07:40,0,30,55,1157210,56,0,18,0,,0,,139827,38,64,58,41,27,,0,"0,6",3700,0
20.07.2024 07:45,"0,02",30,54,1157210,54,0,18,0,,0,,139827,57,66,61,38,27,,100,"0,6",3600,0
20.07.2024 07:50,"0,02",30,51,1157210,51,0,18,0,,0,,139828,46,65,58,47,27,,0,"0,6",5900,0
20.07.2024 07:55,"0,01",30,53,1157210,54,0,17,0,,0,,139828,56,65,60,44,27,,600,"0,6",6000,0
20.07.2024 08:00,"4,13",30,54,1157210,53,0,17,0,,70,,139829,59,60,59,37,27,,21700,"0,61",5000,0
20.07.2024 08:05,"4,2",30,54,1157220,54,0,17,0,,70,,139829,60,62,60,38,27,,52500,"0,61",4600,0
20.07.2024 08:10,"4,13",30,54,1157220,55,0,17,0,,70,,139829,48,62,59,44,27,,44300,"0,61",4100,0
20.07.2024 08:15,"4,27",30,53,1157220,53,0,17,0,,0,,139830,62,66,61,31,27,,43800,"0,6",4600,0
20.07.2024 08:20,"0,14",30,55,1157220,55,0,17,0,,0,,139830,49,65,61,30,27,,1700,"0,6",4400,0
20.07.2024 08:25,"0,02",30,55,1157220,55,0,17,0,,0,,139831,56,66,61,35,27,,200,"0,6",4100,0
20.07.2024 08:30,0,30,55,1157220,55,0,17,0,,0,,139831,50,66,61,24,27,,0,"0,6",3700,0
20.07.2024 08:35,0,30,55,1157220,55,0,18,0,,0,,139831,43,65,61,24,27,,0,"0,6",3700,0
20.07.2024 08:40,0,30,55,1157220,55,0,18,0,,0,,139832,47,65,60,42,27,,0,"0,6",3800,0
20.07.2024 08:45,0,30,52,1157220,53,0,17,0,,0,,139832,57,66,60,26,27,,600,"0,6",5400,0
20.07.2024 08:50,0,30,52,1157220,53,0,17,0,,0,,139832,41,66,60,46,27,,0,"0,61",6100,0
20.07.2024 08:55,0,30,55,1157220,55,0,17,0,,0,,139833,44,65,61,45,27,,0,"0,6",4600,0
20.07.2024 09:00,0,30,55,1157220,55,0,17,0,,0,,139833,41,65,61,43,27,,0,"0,6",4000,0
20.07.2024 09:05,0,30,55,1157220,55,0,18,0,,0,,139834,41,65,60,43,27,,0,"0,6",4000,0
20.07.2024 09:10,0,30,55,1157220,55,0,18,0,,0,,139834,44,64,61,47,27,,0,"0,6",3900,0
20.07.2024 09:15,0,30,55,1157220,55,0,18,0,,0,,139834,47,65,60,51,27,,0,"0,61",3900,0
20.07.2024 09:20,0,30,55,1157220,55,0,18,0,,0,,139835,61,66,61,40,27,,0,"0,6",3800,0
20.07.2024 09:25,0,30,55,1157220,55,0,18,0,,0,,139835,44,65,60,47,27,,0,"0,6",4400,0
20.07.2024 09:30,0,30,55,1157220,55,0,17,0,,0,,139835,59,65,61,31,27,,1100,"0,6",3700,0
20.07.2024 09:35,0,30,55,1157220,55,0,17,0,,0,,139835,41,65,59,30,27,,0,"0,59",3800,0
20.07.2024 09:40,0,30,55,1157220,55,0,17,0,,0,,139836,41,65,58,45,27,,0,"0,6",3500,0
20.07.2024 09:45,"5,43",30,53,1157220,53,0,17,0,,70,,139836,54,63,59,38,27,,6600,"0,6",3700,0
20.07.2024 09:50,"4,18",30,54,1157230,54,0,17,0,,70,,139837,42,61,60,43,27,,50100,"0,6",4700,0
20.07.2024 09:55,"4,23",30,54,1157230,54,0,17,0,,70,,139837,56,65,61,55,27,,48700,"0,6",4400,0
20.07.2024 10:00,"4,19",30,53,1157240,53,0,16,0,,70,,139837,55,65,58,40,27,,51400,"0,6",4800,0
20.07.2024 10:05,"0,1",30,54,1157240,55,0,16,0,,0,,139837,57,66,61,41,27,,2400,"0,6",4900,0
20.07.2024 10:10,"0,07",30,55,1157240,55,0,17,0,,0,,139838,46,66,60,52,27,,1100,"0,6",3900,0
20.07.2024 10:15,"0,03",30,55,1157240,55,0,17,0,,0,,139838,45,66,57,44,27,,0,"0,6",3800,0
20.07.2024 10:20,0,30,51,1157240,51,0,17,0,,0,,139838,56,66,60,38,27,,0,"0,61",6100,0
20.07.2024 10:25,0,30,53,1157240,54,0,17,0,,0,,139839,51,66,60,46,27,,0,"0,61",5100,0
20.07.2024 10:30,0,30,52,1157240,53,0,17,0,,0,,139839,43,66,60,49,27,,0,"0,61",5400,0
20.07.2024 10:35,0,30,55,1157240,55,0,17,0,,0,,139840,59,66,61,32,27,,200,"0,6",4500,0
20.07.2024 10:40,"0,01",30,51,1157240,51,0,17,0,,0,,139840,56,66,60,36,27,,0,"0,6",5700,0
20.07.2024 10:45,0,30,53,1157240,53,0,17,0,,0,,139841,55,66,60,44,27,,300,"0,61",6600,0
20.07.2024 10:50,0,30,54,1157240,54,0,17,0,,0,,139841,48,66,60,52,27,,0,"0,6",5300,0
20.07.2024 10:55,0,30,54,1157240,54,0,17,0,,0,,139842,43,65,60,52,27,,0,"0,6",4900,0
20.07.2024 11:00,0,30,53,1157240,54,0,17,0,,0,,139842,48,65,60,49,27,,0,"0,6",4600,0
20.07.2024 11:05,0,30,52,1157240,52,0,17,0,,0,,139842,53,66,60,36,27,,0,"0,61",4700,0
20.07.2024 11:10,0,30,53,1157240,54,0,17,0,,0,,139843,48,66,60,44,27,,0,"0,6",5300,0
20.07.2024 11:15,"0,01",30,52,1157240,52,0,17,0,,0,,139843,55,65,60,35,27,,0,"0,6",5000,0
20.07.2024 11:20,0,30,54,1157240,54,0,17,0,,0,,139844,52,65,61,34,27,,0,"0,6",5200,0
20.07.2024 11:25,"4,11",30,55,1157240,55,0,17,0,,70,,139844,36,65,55,43,27,,40500,"0,61",4000,0
20.07.2024 11:30,"4,16",30,54,1157240,54,0,17,0,,70,,139844,50,61,60,44,27,,47900,"0,6",3700,0
20.07.2024 11:35,"4,2",30,53,1157250,53,0,17,0,,70,,139845,60,64,61,48,27,,52100,"0,61",4800,0
20.07.2024 11:40,"4,2",30,54,1157250,54,0,18,0,,1,,139845,54,64,61,47,27,,48300,"0,6",4700,0
20.07.2024 11:45,"0,07",30,54,1157250,55,0,18,0,,1,,139846,52,63,61,47,27,,1600,"0,6",4500,0
20.07.2024 11:50,"0,05",30,54,1157250,55,0,18,0,,1,,139846,51,64,61,54,27,,1100,"0,61",4300,0
20.07.2024 11:55,"0,02",30,54,1157250,55,0,18,0,,0,,139846,50,63,61,53,27,,300,"0,6",4500,0
20.07.2024 12:00,0,30,55,1157250,55,0,18,0,,0,,139847,48,63,61,52,27,,0,"0,6",4200,0
20.07.2024 12:05,0,30,55,1157250,55,0,18,0,,0,,139847,46,63,61,51,27,,0,"0,6",4000,0
20.07.2024 12:10,"0,01",30,55,1157250,55,0,18,0,,0,,139847,55,65,59,45,27,,0,"0,6",4100,0
20.07.2024 12:15,0,30,54,1157250,54,0,18,0,,0,,139848,49,65,60,48,27,,0,"0,6",4300,0
20.07.2024 12:20,0,30,54,1157250,54,0,18,0,,0,,139848,52,66,60,50,27,,0,"0,61",4300,0
20.07.2024 12:25,0,30,55,1157250,55,0,18,0,,0,,139848,49,66,60,51,27,,700,"0,6",4400,0
20.07.2024 12:30,0,30,53,1157250,53,0,18,0,,0,,139849,47,66,59,49,27,,0,"0,6",4600,0
20.07.2024 12:35,0,30,54,1157250,54,0,18,0,,0,,139849,42,65,60,47,27,,0,"0,61",4800,0
20.07.2024 12:40,"0,08",30,52,1157250,52,0,17,0,,0,,139850,57,66,60,21,27,,600,"0,61",4500,0
20.07.2024 12:45,0,30,52,1157250,52,0,17,0,,0,,139850,53,66,59,35,27,,0,"0,6",6800,0
20.07.2024 12:50,0,30,51,1157250,51,0,17,0,,0,,139851,54,65,60,25,27,,0,"0,61",5700,0
20.07.2024 12:55,"0,03",30,53,1157250,53,0,17,0,,0,,139851,54,65,61,23,27,,0,"0,6",4400,0
20.07.2024 13:00,0,30,54,1157250,54,0,17,0,,0,,139852,35,65,60,38,27,,0,"0,61",4900,0
20.07.2024 13:05,0,30,54,1157250,55,0,18,0,,70,,139852,36,65,60,40,27,,0,"0,61",4500,0
20.07.2024 13:10,"4,17",30,55,1157250,55,0,18,0,,70,,139852,40,64,58,44,27,,54200,"0,61",2300,0
20.07.2024 13:15,"4,15",30,53,1157260,53,0,18,0,,70,,139853,59,63,61,33,27,,50800,"0,61",4000,0
20.07.2024 13:20,"4,14",30,54,1157260,54,0,18,0,,70,,139853,57,64,60,41,27,,53700,"0,61",5000,0
20.07.2024 13:25,"0,06",30,53,1157270,53,0,18,0,,1,,139853,58,66,60,39,27,,1500,"0,61",4900,0
20.07.2024 13:30,"0,07",30,54,1157270,54,0,18,0,,1,,139854,56,65,60,38,27,,1600,"0,6",6000,0
20.07.2024 13:35,"0,03",30,54,1157270,54,0,18,0,,1,,139854,52,66,59,39,27,,400,"0,61",4300,0
20.07.2024 13:40,"0,02",30,53,1157270,53,0,18,0,,0,,139855,47,66,61,45,27,,0,"0,61",5200,0
20.07.2024 13:45,"0,01",30,55,1157270,55,0,18,0,,0,,139855,41,66,59,48,27,,0,"0,61",4200,0
20.07.2024 13:50,0,30,53,1157270,54,0,18,0,,0,,139855,59,66,61,46,27,,0,"0,61",4300,0
20.07.2024 13:55,0,30,55,1157270,55,0,18,0,,0,,139856,60,66,61,48,27,,0,"0,61",4100,0
20.07.2024 14:00,0,30,53,1157270,53,0,18,0,,0,,139856,57,66,60,48,27,,0,"0,61",5200,0
20.07.2024 14:05,"0,03",30,54,1157270,54,0,18,0,,0,,139857,59,66,61,31,27,,100,"0,61",5200,0
20.07.2024 14:10,0,30,52,1157270,52,0,18,0,,0,,139857,44,66,60,35,27,,0,"0,61",6100,0
20.07.2024 14:15,0,30,54,1157270,55,0,18,0,,0,,139858,35,65,61,43,27,,0,"0,61",4400,0
20.07.2024 14:20,0,30,55,1157270,55,0,18,0,,0,,139858,53,65,61,42,27,,0,"0,6",4000,0
20.07.2024 14:25,0,30,54,1157270,54,0,18,0,,0,,139858,42,65,61,39,27,,0,"0,6",4000,0
20.07.2024 14:30,0,30,55,1157270,55,0,18,0,,0,,139859,41,64,61,39,27,,0,"0,61",4000,0
20.07.2024 14:35,0,30,55,1157270,55,0,18,0,,0,,139859,38,64,61,38,27,,0,"0,6",3800,0
20.07.2024 14:40,0,30,55,1157270,55,0,19,0,,0,,139859,39,64,60,43,27,,600,"0,61",3900,0
20.07.2024 14:45,0,30,54,1157270,55,0,19,0,,0,,139860,41,64,60,44,27,,0,"0,61",4100,0
20.07.2024 14:50,0,30,55,1157270,55,0,19,0,,0,,139860,49,64,60,44,27,,800,"0,6",3800,0
20.07.2024 14:55,"0,02",30,53,1157270,53,0,18,0,,70,,139860,52,64,58,49,27,,6900,"0,6",4100,0
20.07.2024 15:00,"4,15",30,55,1157270,55,0,18,0,,70,,139861,56,61,59,57,27,,62600,"0,61",2500,0
20.07.2024 15:05,"4,15",30,54,1157270,54,0,18,0,,70,,139861,54,63,60,52,27,,50500,"0,61",4700,0
20.07.2024 15:10,"4,25",30,53,1157280,53,0,18,0,,70,,139861,50,65,60,55,27,,52900,"0,6",4900,0
20.07.2024 15:15,"0,17",30,54,1157280,54,0,19,0,,1,,139862,49,65,61,56,27,,4400,"0,61",5100,0
20.07.2024 15:20,"0,03",30,55,1157280,55,0,19,0,,1,,139862,46,65,61,55,27,,300,"0,61",4400,0
20.07.2024 15:25,0,30,55,1157280,55,0,19,0,,1,,139862,47,65,61,55,27,,0,"0,61",3900,0
20.07.2024 15:30,0,30,55,1157280,55,0,19,0,,0,,139863,57,66,61,44,27,,500,"0,6",4100,0
20.07.2024 15:35,0,30,52,1157280,52,0,18,0,,0,,139863,55,66,61,36,27,,0,"0,61",5100,0
20.07.2024 15:40,0,30,55,1157280,55,0,19,0,,0,,139864,52,65,61,36,27,,0,"0,61",4400,0
20.07.2024 15:45,0,30,55,1157280,55,0,19,0,,0,,139864,37,65,61,35,27,,0,"0,61",3800,0
20.07.2024 15:50,0,30,55,1157280,55,0,18,0,,0,,139864,48,66,59,37,27,,0,"0,61",3800,0
20.07.2024 15:55,0,30,52,1157280,52,0,17,0,,0,,139865,53,66,60,21,27,,800,"0,59",4100,0
20.07.2024 16:00,0,30,55,1157280,55,0,17,0,,0,,139865,35,66,60,30,27,,0,"0,61",5200,0
20.07.2024 16:05,0,30,54,1157280,55,0,18,0,,0,,139865,34,65,60,30,27,,0,"0,61",4200,0
20.07.2024 16:10,0,30,55,1157280,55,0,18,0,,0,,139866,51,66,60,32,27,,0,"0,6",4500,0
20.07.2024 16:15,0,30,53,1157280,53,0,18,0,,0,,139866,46,66,60,36,27,,400,"0,6",4700,0
20.07.2024 16:20,0,30,55,1157280,55,0,18,0,,0,,139867,41,65,61,36,27,,0,"0,61",4100,0
20.07.2024 16:25,"0,1",30,55,1157280,55,0,18,0,,0,,139867,43,65,60,45,27,,0,"0,6",4100,0
20.07.2024 16:30,0,30,55,1157280,55,0,18,0,,0,,139867,54,65,60,39,27,,900,"0,6",4100,0
20.07.2024 16:35,0,30,51,1157280,51,0,17,0,,0,,139868,46,65,60,24,27,,0,"0,59",4700,0
20.07.2024 16:40,0,30,55,1157280,55,0,17,0,,0,,139868,44,64,60,24,27,,0,"0,61",4500,0
20.07.2024 16:45,"4,15",30,55,1157280,55,0,17,0,,69,,139868,44,64,59,33,27,,46700,"0,61",3500,0
20.07.2024 16:50,"4,13",30,55,1157290,55,0,17,0,,69,,139869,49,63,59,36,27,,48000,"0,6",3800,0
20.07.2024 16:55,"4,2",30,55,1157290,55,0,17,0,,69,,139869,61,65,61,43,27,,50600,"0,61",3800,0
20.07.2024 17:00,"4,23",30,53,1157290,54,0,18,0,,70,,139869,50,65,61,51,27,,50500,"0,6",5800,0
20.07.2024 17:05,"0,17",30,54,1157290,55,0,18,0,,0,,139870,50,64,61,53,27,,2400,"0,61",4400,0
20.07.2024 17:10,"0,02",30,55,1157290,55,0,18,0,,0,,139870,50,64,61,52,27,,200,"0,61",4100,0
20.07.2024 17:15,"0,06",30,55,1157290,55,0,18,0,,0,,139871,59,66,61,32,27,,0,"0,61",3800,0
20.07.2024 17:20,0,30,54,1157290,55,0,18,0,,0,,139871,58,65,61,30,27,,0,"0,6",4900,0
20.07.2024 17:25,0,30,54,1157290,55,0,18,0,,0,,139871,45,65,61,44,27,,0,"0,61",3900,0
20.07.2024 17:30,0,30,55,1157290,55,0,19,0,,0,,139872,45,65,61,42,27,,0,"0,61",3900,0
20.07.2024 17:35,0,30,55,1157290,55,0,19,0,,0,,139872,47,65,60,47,27,,0,"0,61",3800,0
20.07.2024 17:40,0,30,54,1157290,54,0,19,0,,0,,139872,44,65,60,51,27,,0,"0,61",4100,0
20.07.2024 17:45,0,30,55,1157290,55,0,19,0,,0,,139873,44,65,60,50,27,,0,"0,6",4500,0
20.07.2024 17:50,0,30,55,1157290,55,0,19,0,,0,,139873,43,64,61,49,27,,0,"0,61",3900,0
20.07.2024 17:55,0,30,55,1157290,55,0,19,0,,0,,139873,43,64,61,49,27,,0,"0,61",3900,0
20.07.2024 18:00,0,30,55,1157290,56,0,19,0,,0,,139874,42,64,61,48,27,,0,"0,6",3800,0
20.07.2024 18:05,0,30,55,1157290,56,0,20,0,,0,,139874,42,64,61,48,27,,0,"0,6",3800,0
20.07.2024 18:10,0,30,55,1157290,55,0,20,0,,0,,139874,45,64,58,48,27,,700,"0,61",3700,0
20.07.2024 18:15,0,30,54,1157290,54,0,20,0,,0,,139875,59,65,61,37,27,,0,"0,6",3800,0
20.07.2024 18:20,0,30,55,1157290,55,0,20,0,,0,,139875,57,64,61,36,27,,100,"0,6",3800,0
20.07.2024 18:25,0,30,55,1157290,55,0,20,0,,0,,139875,43,65,59,41,27,,0,"0,61",3800,0
20.07.2024 18:30,"0,03",30,55,1157290,55,0,20,0,,0,,139876,49,65,60,46,27,,7300,"0,6",3700,0
20.07.2024 18:35,0,30,55,1157290,56,0,20,0,,0,,139876,48,65,61,49,27,,0,"0,6",3500,0
20.07.2024 18:40,0,30,55,1157300,55,0,20,0,,0,,139876,50,65,60,52,27,,0,"0,6",3600,0
20.07.2024 18:45,0,30,55,1157300,55,0,20,0,,70,,139877,50,64,60,54,27,,700,"0,61",3600,0
20.07.2024 18:50,"4,08",30,55,1157300,55,0,20,0,,70,,139877,50,64,59,54,27,,39600,"0,6",3200,0
20.07.2024 18:55,"4,11",30,54,1157300,54,0,20,0,,70,,139877,53,61,60,51,27,,45700,"0,6",3800,0
20.07.2024 19:00,"4,15",30,53,1157300,53,0,19,0,,70,,139877,43,61,60,50,27,,43900,"0,61",4100,0
20.07.2024 19:05,"4,18",30,51,1157310,51,0,19,0,,0,,139878,43,63,59,49,27,,1500,"0,61",6700,0
20.07.2024 19:10,"0,1",30,51,1157310,52,0,18,0,,0,,139878,49,66,60,44,27,,600,"0,61",6600,0
20.07.2024 19:15,"0,01",30,54,1157310,54,0,18,0,,0,,139879,43,66,60,52,27,,0,"0,61",5500,0
20.07.2024 19:20,0,30,54,1157310,54,0,18,0,,0,,139879,49,66,60,51,27,,0,"0,61",5000,0
20.07.2024 19:25,0,30,54,1157310,55,0,18,0,,0,,139880,48,65,61,50,27,,0,"0,61",4500,0
20.07.2024 19:30,0,30,55,1157310,55,0,18,0,,0,,139880,44,65,61,49,27,,0,"0,6",4100,0
20.07.2024 19:35,0,30,55,1157310,55,0,19,0,,0,,139881,44,64,61,48,27,,0,"0,61",4100,0
20.07.2024 19:40,0,30,55,1157310,55,0,19,0,,0,,139881,44,64,59,48,27,,800,"0,6",4000,0
20.07.2024 19:45,0,30,54,1157310,54,0,19,0,,0,,139881,45,64,61,48,27,,0,"0,61",4300,0
20.07.2024 19:50,0,30,55,1157310,55,0,19,0,,0,,139882,45,64,61,48,27,,0,"0,6",3900,0
20.07.2024 19:55,"0,03",30,55,1157310,55,0,19,0,,0,,139882,45,64,60,49,27,,0,"0,6",3800,0
20.07.2024 20:00,"0,01",30,55,1157310,55,0,19,0,,0,,139882,46,64,61,48,27,,0,"0,6",4200,0
20.07.2024 20:05,0,30,54,1157310,54,0,18,0,,0,,139883,58,66,61,30,27,,0,"0,61",3800,0
20.07.2024 20:10,0,30,54,1157310,54,0,18,0,,0,,139883,53,66,61,41,27,,600,"0,61",3900,0
20.07.2024 20:15,"0,01",30,55,1157310,55,0,18,0,,0,,139883,49,66,59,46,27,,600,"0,61",4000,0
20.07.2024 20:20,0,30,54,1157310,55,0,18,0,,0,,139884,46,65,61,47,27,,600,"0,6",4300,0
20.07.2024 20:25,0,30,55,1157310,55,0,18,0,,0,,139884,45,65,61,46,27,,0,"0,61",3800,0
20.07.2024 20:30,0,30,55,1157310,55,0,18,0,,0,,139884,45,64,61,46,27,,0,"0,61",3700,0
20.07.2024 20:35,0,30,55,1157310,55,0,19,0,,0,,139885,44,64,61,46,27,,0,"0,6",3600,0
20.07.2024 20:40,0,30,55,1157310,56,0,19,0,,0,,139885,44,64,61,46,27,,0,"0,6",3500,0
20.07.2024 20:45,"4,18",30,55,1157310,55,0,19,0,,70,,139885,49,64,60,48,27,,0,"0,59",3400,0
20.07.2024 20:50,"4,19",30,54,1157310,53,0,18,0,,70,,139886,60,61,60,38,27,,19500,"0,6",3400,0
20.07.2024 20:55,"4,15",30,54,1157320,55,0,18,0,,70,,139886,51,61,60,40,27,,49400,"0,61",5300,0
20.07.2024 21:00,"4,18",30,53,1157320,53,0,17,0,,1,,139886,62,66,62,32,27,,46300,"0,61",4000,0
20.07.2024 21:05,"0,02",30,51,1157320,51,0,17,0,,1,,139887,55,66,60,32,27,,500,"0,61",6700,0
20.07.2024 21:10,"0,01",30,54,1157320,54,0,17,0,,1,,139887,44,66,60,48,27,,1300,"0,61",5400,0
20.07.2024 21:15,0,30,54,1157320,55,0,17,0,,0,,139888,59,66,61,25,27,,0,"0,6",4300,0
20.07.2024 21:20,0,30,53,1157320,53,0,17,0,,0,,139888,54,65,60,28,27,,0,"0,61",5600,0
20.07.2024 21:25,0,30,55,1157320,55,0,17,0,,0,,139889,53,65,61,28,27,,0,"0,61",4000,0
20.07.2024 21:30,0,30,55,1157320,55,0,18,0,,0,,139889,36,65,61,30,27,,0,"0,6",4000,0
20.07.2024 21:35,0,30,55,1157320,55,0,18,0,,0,,139889,38,64,61,40,27,,0,"0,61",3800,0
20.07.2024 21:40,0,30,55,1157320,55,0,18,0,,0,,139890,57,65,61,33,27,,0,"0,59",3800,0
20.07.2024 21:45,0,30,55,1157320,55,0,18,0,,0,,139890,56,65,61,39,27,,0,"0,61",4000,0
20.07.2024 21:50,0,30,55,1157320,55,0,18,0,,0,,139890,52,65,60,37,27,,0,"0,61",4100,0
20.07.2024 21:55,0,30,55,1157320,55,0,18,0,,0,,139891,54,66,60,41,27,,0,"0,6",4000,0
20.07.2024 22:00,0,30,53,1157320,53,0,17,0,,0,,139891,50,66,60,39,27,,0,"0,6",4700,0
20.07.2024 22:05,0,30,55,1157320,55,0,17,0,,0,,139891,56,65,60,37,27,,0,"0,6",3700,0
20.07.2024 22:10,0,30,55,1157320,55,0,17,0,,0,,139892,39,65,56,41,27,,0,"0,61",3700,0
20.07.2024 22:15,0,30,55,1157320,55,0,17,0,,0,,139892,54,65,60,32,27,,0,"0,6",4000,0
20.07.2024 22:20,0,30,55,1157320,55,0,17,0,,0,,139892,56,65,60,34,27,,0,"0,6",3900,0
20.07.2024 22:25,"4,15",30,54,1157320,55,0,17,0,,69,,139893,60,63,60,44,27,,0,"0,61",3800,0
20.07.2024 22:30,"4,16",30,55,1157320,55,0,17,0,,69,,139893,59,61,59,41,27,,15600,"0,61",2500,0
20.07.2024 22:35,"4,18",30,55,1157330,55,0,17,0,,69,,139893,60,64,61,54,27,,49800,"0,6",4500,0
20.07.2024 22:40,"4,15",30,54,1157330,55,0,17,0,,70,,139894,51,64,61,55,27,,55000,"0,61",4200,0
20.07.2024 22:45,"0,14",30,54,1157330,55,0,17,0,,1,,139894,53,65,61,44,27,,48500,"0,6",4400,0
20.07.2024 22:50,0,30,55,1157330,55,0,17,0,,1,,139894,57,66,61,39,27,,2000,"0,6",4100,0
20.07.2024 22:55,0,30,55,1157330,55,0,17,0,,1,,139895,42,66,61,48,27,,0,"0,6",3900,0
20.07.2024 23:00,0,30,55,1157330,55,0,18,0,,0,,139895,44,65,60,50,27,,0,"0,61",3900,0
20.07.2024 23:05,"0,01",30,55,1157330,55,0,17,0,,0,,139895,56,66,60,40,27,,200,"0,61",3800,0
20.07.2024 23:10,"0,01",30,55,1157330,55,0,16,0,,0,,139896,56,66,59,22,27,,0,"0,59",3800,0
20.07.2024 23:15,0,30,55,1157330,55,0,17,0,,0,,139896,40,66,60,23,27,,400,"0,61",3900,0
20.07.2024 23:20,0,30,55,1157330,55,0,17,0,,0,,139896,53,66,60,35,27,,0,"0,6",3800,0
20.07.2024 23:25,0,30,55,1157330,55,0,17,0,,0,,139897,44,65,61,40,27,,0,"0,6",3800,0
20.07.2024 23:30,0,30,55,1157330,55,0,17,0,,0,,139897,42,65,61,40,27,,0,"0,6",3800,0
20.07.2024 23:35,0,30,55,1157330,55,0,17,0,,0,,139897,54,65,60,40,27,,0,"0,6",3700,0
20.07.2024 23:40,"0,04",30,55,1157330,55,0,17,0,,0,,139898,61,66,62,42,27,,0,"0,6",3700,0
20.07.2024 23:45,0,30,55,1157330,55,0,17,0,,0,,139898,56,66,60,39,27,,0,"0,59",3800,0
20.07.2024 23:50,0,30,55,1157330,55,0,17,0,,0,,139898,58,66,61,32,27,,800,"0,6",3800,0
20.07.2024 23:55,0,30,55,1157330,55,0,17,0,,0,,139899,47,65,57,42,27,,100,"0,61",3700,0
21.07.2024 00:00,"0,01",30,55,1157330,55,0,17,0,,0,,139899,52,65,60,40,27,,0,"0,61",3600,0
21.07.2024 00:05,0,30,55,1157330,55,0,17,0,,0,,139899,42,64,60,46,27,,0,"0,6",3500,0
21.07.2024 00:10,"4,15",30,55,1157330,55,0,18,0,,70,,139899,42,64,59,51,27,,0,"0,6",2500,0
21.07.2024 00:15,"4,18",30,55,1157340,55,0,18,0,,70,,139900,42,63,61,50,27,,63100,"0,6",3900,0
21.07.2024 00:20,"4,13",30,55,1157340,55,0,18,0,,70,,139900,42,63,61,49,27,,49500,"0,6",3900,0
21.07.2024 00:25,"0,19",30,54,1157350,55,0,18,0,,0,,139900,42,63,61,49,27,,47400,"0,6",4200,0
21.07.2024 00:30,"0,01",30,55,1157350,55,0,18,0,,0,,139901,55,64,60,44,27,,4800,"0,6",4000,0
21.07.2024 00:35,0,30,55,1157350,55,0,18,0,,0,,139901,46,65,60,47,27,,0,"0,61",3900,0
21.07.2024 00:40,0,30,55,1157350,55,0,18,0,,0,,139901,44,64,61,46,27,,0,"0,6",4000,0
21.07.2024 00:45,"0,1",30,55,1157350,55,0,18,0,,0,,139902,57,66,60,43,27,,100,"0,6",4000,0
21.07.2024 00:50,0,30,55,1157350,55,0,18,0,,0,,139902,61,65,61,39,27,,0,"0,6",3900,0
21.07.2024 00:55,0,30,55,1157350,55,0,19,0,,0,,139902,45,65,61,38,27,,0,"0,61",3900,0
21.07.2024 01:15,0,30,55,1157350,55,0,19,0,,0,,139904,47,65,61,47,27,,0,"0,6",3800,0
21.07.2024 01:20,0,30,55,1157350,55,0,19,0,,0,,139904,57,65,60,45,27,,0,"0,6",3700,0
21.07.2024 01:25,0,30,55,1157350,55,0,19,0,,0,,139904,58,65,61,44,27,,0,"0,61",3700,0
21.07.2024 01:30,0,30,55,1157350,55,0,20,0,,0,,139905,57,64,61,44,27,,0,"0,6",3700,0
21.07.2024 01:35,0,30,55,1157350,56,0,20,0,,0,,139905,47,64,61,44,27,,0,"0,61",3700,0
21.07.2024 01:40,0,30,55,1157350,56,0,20,0,,0,,139905,47,64,61,44,27,,0,"0,6",3600,0
21.07.2024 01:45,0,30,55,1157350,56,0,20,0,,0,,139906,46,64,61,48,27,,0,"0,6",3600,0
21.07.2024 01:50,0,30,55,1157350,56,0,20,0,,0,,139906,46,63,60,47,27,,0,"0,6",3600,0
21.07.2024 01:55,"0,01",30,55,1157350,56,0,20,0,,0,,139906,45,64,60,50,27,,0,"0,6",3500,0
21.07.2024 02:00,0,30,55,1157350,56,0,20,0,,0,,139907,46,63,60,50,27,,0,"0,6",3400,0
21.07.2024 02:05,"4,38",30,55,1157350,56,0,20,0,,70,,139907,59,64,61,31,27,,0,"0,6",3300,0
21.07.2024 02:10,"4,11",30,56,1157350,55,0,18,0,,70,,139907,59,60,59,47,27,,16600,"0,6",1900,0
21.07.2024 02:15,"4,1",30,55,1157350,55,0,18,0,,70,,139907,58,61,60,31,27,,64500,"0,6",3700,0
21.07.2024 02:20,"4,15",30,55,1157360,55,0,18,0,,70,,139908,56,63,60,35,27,,48300,"0,6",3700,0
21.07.2024 02:25,"0,13",30,55,1157360,55,0,18,0,,1,,139908,46,64,61,48,27,,49300,"0,6",3800,0
21.07.2024 02:30,"0,04",30,55,1157360,55,0,18,0,,1,,139908,46,64,61,46,27,,2500,"0,6",3900,0
21.07.2024 02:35,0,30,55,1157360,55,0,19,0,,1,,139909,44,63,61,45,27,,400,"0,6",3800,0
21.07.2024 02:40,0,30,55,1157360,56,0,19,0,,0,,139909,44,63,61,45,27,,0,"0,6",3700,0
21.07.2024 02:45,0,30,55,1157360,55,0,19,0,,0,,139909,43,63,61,44,27,,0,"0,6",3800,0
21.07.2024 02:50,0,30,55,1157360,56,0,19,0,,0,,139910,43,62,61,43,27,,0,"0,6",3700,0
21.07.2024 02:55,0,30,55,1157360,56,0,19,0,,0,,139910,43,62,61,43,27,,0,"0,61",3700,0
21.07.2024 03:00,0,30,55,1157360,56,0,19,0,,0,,139910,43,62,61,43,27,,0,"0,6",3700,0
21.07.2024 03:05,0,30,55,1157360,56,0,20,0,,0,,139911,43,61,61,42,27,,0,"0,61",3600,0
21.07.2024 03:10,0,30,55,1157360,56,0,20,0,,0,,139911,42,61,61,42,27,,0,"0,61",3600,0
21.07.2024 03:15,0,30,55,1157360,56,0,20,0,,0,,139911,42,61,61,42,27,,0,"0,6",3600,0
21.07.2024 03:20,0,30,55,1157360,56,0,20,0,,0,,139911,42,60,61,42,27,,0,"0,6",3600,0
21.07.2024 03:25,0,30,55,1157360,56,0,20,0,,0,,139912,42,60,61,41,27,,0,"0,6",3600,0
21.07.2024 03:30,0,30,55,1157360,56,0,20,0,,0,,139912,41,60,61,41,27,,0,"0,6",3600,0
21.07.2024 03:35,0,30,55,1157360,56,0,20,0,,0,,139912,41,59,61,41,27,,0,"0,6",3600,0
21.07.2024 03:40,0,30,55,1157360,56,0,21,0,,0,,139913,41,59,61,41,27,,0,"0,6",3600,0
21.07.2024 03:45,0,30,55,1157360,56,0,21,0,,0,,139913,41,58,61,41,27,,0,"0,6",3600,0
21.07.2024 03:50,0,30,55,1157360,56,0,21,0,,0,,139913,41,58,61,40,27,,0,"0,6",3600,0
21.07.2024 03:55,0,30,55,1157360,56,0,21,0,,0,,139914,51,63,60,42,27,,0,"0,6",3600,0
21.07.2024 04:00,0,30,55,1157360,56,0,21,0,,0,,139914,46,63,60,41,27,,0,"0,6",3500,0
21.07.2024 04:05,0,30,55,1157360,56,0,21,0,,0,,139914,41,63,60,41,27,,0,"0,6",3500,0
21.07.2024 04:10,0,30,55,1157360,56,0,21,0,,0,,139915,41,62,60,41,27,,0,"0,6",3400,0
21.07.2024 04:15,"4,14",30,55,1157360,56,0,22,0,,70,,139915,41,63,60,42,27,,22200,"0,6",2800,0
21.07.2024 04:20,"4,1",30,55,1157360,56,0,22,0,,70,,139915,41,63,60,42,27,,41100,"0,61",3400,0
21.07.2024 04:25,"4,1",30,55,1157370,55,0,22,0,,70,,139915,41,62,60,42,27,,43300,"0,6",3700,0
21.07.2024 04:45,0,30,55,1157370,55,0,18,0,,1,,139917,53,65,61,21,27,,0,"0,6",3900,0
21.07.2024 04:50,0,30,55,1157370,55,0,18,0,,0,,139917,58,66,61,23,27,,0,"0,6",4100,0
21.07.2024 04:55,0,30,55,1157370,55,0,18,0,,0,,139917,33,66,58,26,27,,0,"0,6",4100,0
21.07.2024 05:00,0,30,55,1157370,55,0,19,0,,0,,139918,38,65,61,33,27,,0,"0,6",3900,0
21.07.2024 05:05,0,30,55,1157370,55,0,19,0,,0,,139918,38,65,61,32,27,,0,"0,6",4000,0
21.07.2024 05:10,0,30,55,1157370,55,0,19,0,,0,,139918,38,64,61,32,27,,0,"0,6",4100,0
21.07.2024 05:15,0,30,55,1157370,55,0,19,0,,0,,139919,36,64,61,31,27,,0,"0,6",3900,0
21.07.2024 05:20,0,30,55,1157370,55,0,19,0,,0,,139919,34,63,61,31,27,,0,"0,61",3800,0
21.07.2024 05:25,0,30,55,1157370,55,0,20,0,,0,,139919,32,63,61,31,27,,0,"0,6",3800,0
21.07.2024 05:30,0,30,55,1157370,55,0,20,0,,0,,139920,40,64,60,37,27,,0,"0,6",3800,0
21.07.2024 05:35,0,30,55,1157370,55,0,20,0,,0,,139920,46,64,61,37,27,,0,"0,61",3700,0
21.07.2024 05:40,0,30,55,1157370,55,0,20,0,,0,,139920,44,63,61,37,27,,0,"0,6",3800,0
21.07.2024 05:45,0,30,55,1157370,55,0,20,0,,0,,139921,43,63,61,36,27,,0,"0,6",3800,0
21.07.2024 05:50,0,30,55,1157370,55,0,20,0,,0,,139921,42,62,61,36,27,,0,"0,6",3700,0
21.07.2024 05:55,0,30,55,1157370,56,0,20,0,,0,,139921,40,63,60,41,27,,0,"0,6",3600,0
21.07.2024 06:00,0,30,55,1157370,56,0,20,0,,0,,139922,46,64,60,40,27,,0,"0,6",3600,0
21.07.2024 06:05,0,30,55,1157370,56,0,20,0,,0,,139922,46,63,60,40,27,,0,"0,6",3500,0
21.07.2024 06:10,0,30,55,1157370,55,0,20,0,,0,,139922,42,64,60,45,27,,0,"0,61",3500,0
21.07.2024 06:15,"2,42",30,55,1157370,55,0,21,0,,70,,139923,43,64,59,46,27,,-2100,"0,6",2100,0
21.07.2024 06:20,"4,13",30,55,1157380,55,0,20,0,,70,,139923,58,62,61,42,27,,44500,"0,59",3800,0
21.07.2024 06:25,"4,15",30,55,1157380,55,0,21,0,,70,,139923,46,62,61,50,27,,47000,"0,6",3900,0
21.07.2024 06:30,"4,12",30,55,1157390,55,0,21,0,,0,,139923,46,62,61,50,27,,44700,"0,61",4100,0
21.07.2024 06:35,"0,14",30,55,1157390,55,0,21,0,,0,,139924,45,62,61,49,27,,4300,"0,6",4000,0
21.07.2024 06:40,"0,05",30,55,1157390,55,0,21,0,,0,,139924,46,62,61,50,27,,200,"0,6",3800,0
21.07.2024 06:45,"0,01",30,55,1157390,55,0,21,0,,0,,139924,46,62,61,49,27,,0,"0,6",3800,0
21.07.2024 06:50,0,30,55,1157390,55,0,21,0,,0,,139925,46,62,61,49,27,,100,"0,6",3800,0
21.07.2024 06:55,0,30,55,1157390,55,0,21,0,,0,,139925,47,63,61,49,27,,0,"0,6",3800,0
21.07.2024 07:00,0,30,55,1157390,56,0,21,0,,0,,139925,47,63,61,49,27,,0,"0,6",3700,0
21.07.2024 07:05,0,30,55,1157390,55,0,22,0,,0,,139926,46,62,61,48,27,,0,"0,61",3700,0
21.07.2024 07:10,0,30,55,1157390,56,0,22,0,,0,,139926,45,64,61,48,27,,0,"0,61",3700,0
21.07.2024 07:15,0,30,55,1157390,56,0,21,0,,0,,139926,53,65,60,44,27,,0,"0,6",3600,0
21.07.2024 07:20,"0,03",30,55,1157390,56,0,18,0,,0,,139927,56,66,60,31,27,,0,"0,6",3700,0
21.07.2024 07:25,0,30,55,1157390,55,0,18,0,,0,,139927,45,65,61,32,27,,0,"0,6",3700,0
21.07.2024 07:30,0,30,55,1157390,55,0,18,0,,0,,139927,55,66,60,31,27,,0,"0,6",3900,0
21.07.2024 07:35,"0,03",30,55,1157390,55,0,18,0,,0,,139928,48,66,61,25,27,,400,"0,6",3800,0
21.07.2024 07:40,0,30,55,1157390,55,0,18,0,,0,,139928,42,65,61,31,27,,0,"0,61",3800,0
21.07.2024 07:45,0,30,55,1157390,55,0,18,0,,0,,139928,40,65,61,31,27,,0,"0,6",3800,0
21.07.2024 07:50,0,30,55,1157390,56,0,18,0,,0,,139929,37,64,61,32,27,,0,"0,6",3600,0
21.07.2024 07:55,0,30,55,1157390,56,0,18,0,,0,,139929,59,66,61,28,27,,0,"0,6",3700,0
21.07.2024 08:00,"0,01",30,55,1157390,55,0,18,0,,0,,139929,58,65,60,31,27,,1000,"0,59",3600,0
21.07.2024 08:05,"0,04",30,55,1157390,55,0,18,0,,70,,139930,55,64,60,36,27,,0,"0,6",3400,0
21.07.2024 08:10,"4,02",30,55,1157390,55,0,17,0,,70,,139930,59,61,59,56,27,,11800,"0,6",3400,0
21.07.2024 08:15,"4,1",30,55,1157390,55,0,17,0,,70,,139930,57,61,60,33,27,,59200,"0,6",1700,0
21.07.2024 08:20,"4,1",30,55,1157400,55,0,17,0,,70,,139930,46,64,61,47,27,,46400,"0,59",3800,0
21.07.2024 08:25,"4,18",30,55,1157400,55,0,17,0,,0,,139931,44,64,60,49,27,,46200,"0,6",4100,0
21.07.2024 08:30,"0,07",30,55,1157400,55,0,18,0,,0,,139931,48,66,59,48,27,,1800,"0,6",4000,0
21.07.2024 08:35,"0,04",30,55,1157400,55,0,18,0,,0,,139931,52,66,61,43,27,,1100,"0,6",3900,0
21.07.2024 08:40,"0,06",30,55,1157400,55,0,18,0,,0,,139932,59,66,61,47,27,,300,"0,6",3900,0
21.07.2024 08:45,0,30,55,1157400,55,0,18,0,,0,,139932,47,66,59,53,27,,0,"0,61",3900,0
21.07.2024 08:50,"0,03",30,55,1157400,55,0,18,0,,0,,139932,48,66,60,52,27,,1100,"0,6",3900,0
21.07.2024 08:55,0,30,55,1157400,55,0,17,0,,0,,139933,58,66,60,32,27,,0,"0,6",3900,0
21.07.2024 09:00,0,30,55,1157400,55,0,17,0,,0,,139933,43,66,60,47,27,,0,"0,6",3900,0
21.07.2024 09:05,0,30,55,1157400,55,0,17,0,,0,,139933,53,66,60,48,27,,0,"0,6",3800,0
21.07.2024 09:10,0,30,55,1157400,55,0,17,0,,0,,139934,60,66,61,32,27,,0,"0,6",3900,0
21.07.2024 09:15,0,30,55,1157400,55,0,18,0,,0,,139934,46,66,61,49,27,,0,"0,6",3900,0
21.07.2024 09:20,0,30,55,1157400,55,0,18,0,,0,,139934,44,65,61,47,27,,0,"0,6",3900,0
21.07.2024 09:25,"0,07",30,55,1157400,55,0,18,0,,0,,139935,59,66,61,27,27,,0,"0,6",3700,0
21.07.2024 09:30,0,30,55,1157400,55,0,18,0,,0,,139935,40,65,61,26,27,,0,"0,6",3800,0
21.07.2024 09:35,0,30,55,1157400,55,0,18,0,,0,,139935,39,65,60,43,27,,0,"0,6",3900,0
21.07.2024 09:40,0,30,55,1157400,56,0,18,0,,0,,139936,47,65,61,46,27,,0,"0,6",3800,0
21.07.2024 09:45,0,30,55,1157400,56,0,18,0,,0,,139936,46,65,59,46,27,,0,"0,6",3600,0
21.07.2024 09:50,"0,06",30,55,1157400,55,0,18,0,,0,,139936,58,65,61,28,27,,500,"0,6",3500,0
21.07.2024 09:55,"0,01",30,55,1157400,56,0,17,0,,70,,139937,60,63,61,29,27,,0,"0,6",3500,0
21.07.2024 10:00,"4,18",30,56,1157400,55,0,17,0,,70,,139937,59,61,60,57,27,,81000,"0,6",2600,0
21.07.2024 10:05,"4,2",30,55,1157410,56,0,17,0,,70,,139937,61,63,61,44,27,,56100,"0,6",3500,0
21.07.2024 10:10,"4,18",30,55,1157410,55,0,17,0,,70,,139937,56,64,61,40,27,,45900,"0,61",3700,0
21.07.2024 10:15,"0,1",30,55,1157410,55,0,17,0,,1,,139938,53,65,61,52,27,,2800,"0,59",3900,0
21.07.2024 10:20,"0,07",30,55,1157410,55,0,17,0,,1,,139938,53,65,61,51,27,,1100,"0,6",3900,0
21.07.2024 10:25,"0,06",30,55,1157410,55,0,16,0,,1,,139938,56,66,59,21,27,,400,"0,58",3800,0
21.07.2024 10:30,"0,01",30,55,1157410,55,0,16,0,,0,,139939,57,66,61,26,27,,0,"0,59",3700,0
21.07.2024 10:35,0,30,55,1157410,55,0,17,0,,0,,139939,55,66,60,29,27,,100,"0,6",3700,0
21.07.2024 10:40,0,30,54,1157410,55,0,17,0,,0,,139939,54,66,60,44,27,,0,"0,6",4000,0
21.07.2024 10:45,0,30,55,1157410,55,0,17,0,,0,,139940,46,66,61,39,27,,0,"0,6",4200,0
21.07.2024 10:50,0,30,55,1157410,55,0,17,0,,0,,139940,59,66,60,28,27,,0,"0,59",3900,0
21.07.2024 10:55,"0,01",30,55,1157410,55,0,17,0,,0,,139940,48,66,59,43,27,,0,"0,6",3800,0
21.07.2024 11:00,0,30,55,1157410,55,0,17,0,,0,,139941,41,66,58,47,27,,0,"0,6",3900,0
21.07.2024 11:05,"0,01",30,55,1157410,55,0,17,0,,0,,139941,56,66,60,35,27,,0,"0,6",3800,0
21.07.2024 11:10,0,30,55,1157410,55,0,17,0,,0,,139941,50,66,58,44,27,,0,"0,6",3800,0
21.07.2024 11:15,0,30,55,1157410,55,0,17,0,,0,,139942,59,66,61,32,27,,0,"0,6",3800,0
21.07.2024 11:20,"0,01",30,55,1157410,55,0,17,0,,0,,139942,56,65,60,35,27,,300,"0,6",3800,0
21.07.2024 11:25,"0,04",30,55,1157410,55,0,17,0,,69,,139942,55,64,60,41,27,,0,"0,6",3600,0
21.07.2024 11:30,"4,11",30,56,1157420,55,0,17,0,,69,,139943,56,57,58,50,27,,91800,"0,61",3200,0
21.07.2024 11:35,"4,22",30,55,1157430,55,0,17,0,,69,,139943,61,64,61,36,27,,52100,"0,6",3900,0
21.07.2024 11:40,"4,23",30,55,1157430,55,0,17,0,,1,,139943,51,65,61,49,27,,51800,"0,61",3800,0
21.07.2024 11:45,"0,17",30,55,1157430,55,0,16,0,,1,,139944,37,66,60,26,27,,4400,"0,61",3900,0
21.07.2024 11:50,0,30,55,1157430,55,0,17,0,,1,,139944,48,66,60,36,27,,0,"0,6",3800,0
21.07.2024 11:55,0,30,55,1157430,55,0,17,0,,0,,139944,48,66,58,44,27,,0,"0,61",3900,0
21.07.2024 12:00,0,30,55,1157430,55,0,17,0,,0,,139945,56,66,61,29,27,,0,"0,58",3900,0
21.07.2024 12:05,0,30,55,1157430,55,0,16,0,,0,,139945,48,66,59,43,27,,0,"0,6",3900,0
21.07.2024 12:10,"0,01",30,55,1157430,55,0,17,0,,0,,139945,56,66,59,39,27,,0,"0,6",3900,0
21.07.2024 12:15,0,30,55,1157430,55,0,17,0,,0,,139946,59,66,61,39,27,,0,"0,6",4000,0
21.07.2024 12:20,0,30,55,1157430,55,0,17,0,,0,,139946,55,66,61,49,27,,0,"0,61",4000,0
21.07.2024 12:25,0,30,55,1157430,55,0,17,0,,0,,139946,57,65,60,49,27,,0,"0,6",3900,0
21.07.2024 12:30,0,30,55,1157430,55,0,18,0,,0,,139947,52,66,60,50,27,,0,"0,6",3800,0
21.07.2024 12:35,0,30,55,1157430,55,0,17,0,,0,,139947,48,66,59,46,27,,400,"0,6",3800,0
21.07.2024 12:40,"0,01",30,55,1157430,55,0,17,0,,0,,139947,59,66,61,33,27,,0,"0,6",3800,0
21.07.2024 12:45,"0,05",30,55,1157430,55,0,16,0,,0,,139948,49,66,57,38,27,,0,"0,6",3800,0
21.07.2024 12:50,0,30,55,1157430,55,0,17,0,,0,,139948,44,65,60,47,27,,0,"0,6",4000,0
21.07.2024 12:55,0,30,55,1157430,55,0,17,0,,0,,139948,47,65,60,50,27,,0,"0,6",3800,0
21.07.2024 13:00,0,30,55,1157430,55,0,17,0,,0,,139948,50,64,60,50,27,,0,"0,6",3600,0
21.07.2024 13:05,"4,18",30,55,1157430,55,0,17,0,,70,,139949,55,63,58,46,27,,30500,"0,6",3600,0
21.07.2024 13:10,"4,15",30,55,1157440,55,0,17,0,,70,,139949,54,62,59,43,27,,55500,"0,6",2400,0
21.07.2024 13:15,"4,2",30,54,1157440,55,0,16,0,,70,,139949,58,65,60,32,27,,56100,"0,59",3800,0
21.07.2024 13:20,"4,15",30,54,1157450,54,0,16,0,,70,,139950,60,65,61,34,27,,61700,"0,6",4300,0
