Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
21.07.2024 13:25,"0,18",30,54,1157450,55,0,16,0,,0,,139950,57,66,59,45,27,,5500,"0,6",4400,0
21.07.2024 13:30,0,30,55,1157450,55,0,16,0,,0,,139950,58,66,61,33,27,,100,"0,6",3900,0
21.07.2024 13:35,"0,13",30,55,1157450,55,0,16,0,,0,,139951,52,66,60,38,27,,0,"0,6",3700,0
21.07.2024 13:40,0,30,55,1157450,55,0,16,0,,0,,139951,54,66,60,46,27,,0,"0,6",3800,0
21.07.2024 13:45,0,30,55,1157450,55,0,17,0,,0,,139951,47,66,57,52,27,,0,"0,6",3800,0
21.07.2024 13:50,0,30,55,1157450,55,0,17,0,,0,,139952,57,66,60,35,27,,800,"0,6",3600,0
21.07.2024 13:55,0,30,55,1157450,55,0,17,0,,0,,139952,38,66,61,41,27,,0,"0,6",3800,0
21.07.2024 14:00,0,30,55,1157450,55,0,17,0,,0,,139952,43,65,59,51,27,,0,"0,59",3800,0
21.07.2024 14:05,0,30,55,1157450,56,0,17,0,,0,,139953,46,65,60,41,27,,0,"0,6",3700,0
21.07.2024 14:10,0,30,55,1157450,56,0,17,0,,0,,139953,45,65,60,41,27,,0,"0,6",3600,0
21.07.2024 14:15,0,30,55,1157450,55,0,18,0,,0,,139953,60,66,61,37,27,,600,"0,6",3700,0
21.07.2024 14:20,0,30,55,1157450,55,0,18,0,,0,,139954,59,65,61,36,27,,0,"0,6",3800,0
21.07.2024 14:25,0,30,55,1157450,55,0,18,0,,0,,139954,58,65,61,36,27,,0,"0,61",3700,0
21.07.2024 14:30,0,30,55,1157450,55,0,18,0,,0,,139954,60,66,61,36,27,,0,"0,61",3600,0
21.07.2024 14:35,0,30,55,1157450,56,0,18,0,,0,,139955,46,65,60,41,27,,0,"0,6",3700,0
21.07.2024 14:40,0,30,55,1157450,55,0,18,0,,0,,139955,43,65,60,46,27,,0,"0,6",3600,0
21.07.2024 14:45,0,30,55,1157450,55,0,18,0,,0,,139955,49,65,60,46,27,,0,"0,61",3600,0
21.07.2024 14:50,0,30,55,1157450,56,0,19,0,,0,,139955,48,65,59,52,27,,0,"0,6",3500,0
21.07.2024 14:55,"0,01",30,55,1157450,55,0,19,0,,0,,139956,48,64,60,47,27,,0,"0,6",3400,0
21.07.2024 15:00,"4,08",30,55,1157450,55,0,19,0,,70,,139956,58,64,60,40,27,,19200,"0,6",3300,0
21.07.2024 15:05,"4,13",30,55,1157450,55,0,19,0,,70,,139956,58,62,60,38,27,,48100,"0,6",2400,0
21.07.2024 15:10,"4,27",30,55,1157460,55,0,18,0,,70,,139957,59,64,60,39,27,,44700,"0,6",3600,0
21.07.2024 15:15,"4,21",30,55,1157460,55,0,18,0,,0,,139957,48,64,60,52,27,,46200,"0,61",3800,0
21.07.2024 15:20,"0,14",30,55,1157460,55,0,18,0,,0,,139957,44,64,60,51,27,,3600,"0,6",4000,0
21.07.2024 15:25,"0,03",30,55,1157460,55,0,18,0,,0,,139958,44,64,60,51,27,,300,"0,6",3900,0
21.07.2024 15:30,0,30,55,1157460,55,0,18,0,,0,,139958,44,64,61,50,27,,0,"0,61",3800,0
21.07.2024 15:35,"0,07",30,55,1157460,55,0,18,0,,0,,139958,49,65,58,47,27,,0,"0,59",3800,0
21.07.2024 15:40,0,30,55,1157460,55,0,17,0,,0,,139959,54,66,59,21,27,,500,"0,6",3800,0
21.07.2024 15:45,0,30,55,1157460,55,0,17,0,,0,,139959,41,66,60,44,27,,0,"0,6",3800,0
21.07.2024 15:50,0,30,55,1157460,55,0,17,0,,0,,139959,56,66,60,53,27,,0,"0,6",3700,0
21.07.2024 15:55,0,30,55,1157460,55,0,17,0,,0,,139960,56,65,60,51,27,,0,"0,6",3800,0
21.07.2024 16:00,0,30,55,1157460,55,0,18,0,,0,,139960,54,65,60,50,27,,0,"0,61",3800,0
21.07.2024 16:05,0,30,55,1157460,55,0,18,0,,0,,139960,53,65,60,43,27,,0,"0,61",3800,0
21.07.2024 16:10,0,30,55,1157460,55,0,18,0,,0,,139961,51,65,61,41,27,,0,"0,6",3700,0
21.07.2024 16:15,0,30,55,1157460,55,0,18,0,,0,,139961,43,65,60,46,27,,0,"0,6",3800,0
21.07.2024 16:20,0,30,55,1157460,55,0,18,0,,0,,139961,48,65,58,50,27,,0,"0,6",3800,0
21.07.2024 16:25,0,30,55,1157460,55,0,18,0,,0,,139961,44,66,58,40,27,,0,"0,6",3700,0
21.07.2024 16:30,0,30,55,1157460,55,0,18,0,,0,,139962,56,66,60,29,27,,0,"0,59",3700,0
21.07.2024 16:35,0,30,55,1157460,55,0,18,0,,0,,139962,54,65,60,29,27,,0,"0,6",3600,0
21.07.2024 16:40,"0,12",30,55,1157460,55,0,17,0,,0,,139962,50,65,60,32,27,,100,"0,6",3400,0
21.07.2024 16:45,0,30,55,1157460,55,0,17,0,,70,,139963,41,64,59,48,27,,0,"0,6",3600,0
21.07.2024 16:50,"4,18",30,55,1157460,55,0,18,0,,70,,139963,42,64,56,49,27,,48200,"0,59",3900,0
21.07.2024 16:55,"4,21",30,55,1157470,55,0,18,0,,70,,139963,55,61,60,43,27,,44100,"0,6",3800,0
21.07.2024 17:00,"4,1",30,55,1157470,55,0,18,0,,70,,139964,47,62,60,51,27,,44900,"0,6",3800,0
21.07.2024 17:05,"4,16",30,54,1157480,55,0,18,0,,0,,139964,48,63,60,46,27,,43800,"0,6",4200,0
21.07.2024 17:10,"0,14",30,54,1157480,55,0,18,0,,0,,139964,50,63,61,50,27,,2800,"0,6",4200,0
21.07.2024 17:15,"0,02",30,55,1157480,55,0,18,0,,0,,139965,45,64,58,49,27,,200,"0,59",4000,0
21.07.2024 17:20,0,30,55,1157480,55,0,18,0,,0,,139965,57,66,61,37,27,,0,"0,59",4000,0
21.07.2024 17:25,0,30,55,1157480,55,0,17,0,,0,,139965,55,66,60,32,27,,0,"0,6",4200,0
21.07.2024 17:30,"0,05",30,55,1157480,55,0,18,0,,0,,139966,54,66,60,45,27,,0,"0,6",3800,0
21.07.2024 17:35,0,31,55,1157480,55,0,17,0,,0,,139966,61,66,61,34,27,,400,"0,59",3800,0
21.07.2024 17:40,0,31,55,1157480,55,0,17,0,,0,,139966,56,66,60,24,27,,200,"0,6",3800,0
21.07.2024 17:45,"0,06",31,55,1157480,55,0,17,0,,0,,139967,50,66,58,36,27,,100,"0,6",3700,0
21.07.2024 17:50,"0,01",31,55,1157480,55,0,17,0,,0,,139967,54,66,60,29,27,,0,"0,6",3700,0
21.07.2024 17:55,0,31,55,1157480,55,0,17,0,,0,,139967,59,66,61,28,27,,100,"0,6",3700,0
21.07.2024 18:00,0,31,55,1157480,55,0,17,0,,0,,139967,51,65,60,34,27,,0,"0,6",3800,0
21.07.2024 18:05,0,31,55,1157480,55,0,17,0,,0,,139968,48,65,59,45,27,,200,"0,6",3800,0
21.07.2024 18:10,0,31,55,1157480,55,0,17,0,,0,,139968,46,65,60,46,27,,0,"0,6",3700,0
21.07.2024 18:15,0,31,55,1157480,55,0,18,0,,0,,139968,43,65,61,47,27,,0,"0,6",3600,0
21.07.2024 18:20,0,31,55,1157480,55,0,18,0,,0,,139969,51,65,60,47,27,,0,"0,6",3600,0
21.07.2024 18:25,0,30,55,1157480,55,0,18,0,,0,,139969,54,65,60,28,27,,0,"0,6",3500,0
21.07.2024 18:30,0,30,55,1157480,55,0,18,0,,70,,139969,39,64,59,45,27,,0,"0,6",3400,0
21.07.2024 18:35,"4,1",30,55,1157480,55,0,18,0,,70,,139969,49,63,57,49,27,,64800,"0,6",2900,0
21.07.2024 18:40,"4,1",31,55,1157480,55,0,18,0,,70,,139970,56,63,60,44,27,,47400,"0,6",3700,0
21.07.2024 18:45,"4,2",31,55,1157490,55,0,16,0,,70,,139970,60,65,61,24,27,,60300,"0,6",3700,0
21.07.2024 18:50,"4,21",31,54,1157490,55,0,16,0,,70,,139970,58,66,61,21,27,,70200,"0,59",3800,0
21.07.2024 18:55,"4,2",31,55,1157500,55,0,16,0,,0,,139971,51,66,60,41,27,,3700,"0,59",4000,0
21.07.2024 19:00,"0,07",31,55,1157500,55,0,16,0,,0,,139971,56,66,60,28,27,,2500,"0,6",3900,0
21.07.2024 19:05,0,31,55,1157500,56,0,16,0,,0,,139971,57,66,61,25,27,,0,"0,59",3700,0
21.07.2024 19:10,0,31,55,1157500,55,0,17,0,,0,,139972,40,66,61,27,27,,0,"0,6",3600,0
21.07.2024 19:15,0,31,55,1157500,55,0,17,0,,0,,139972,34,65,61,28,27,,0,"0,6",3800,0
21.07.2024 19:20,0,30,55,1157500,55,0,17,0,,0,,139972,34,65,61,36,27,,0,"0,6",3800,0
21.07.2024 19:25,0,31,55,1157500,56,0,17,0,,0,,139973,50,66,59,49,27,,0,"0,6",3800,0
21.07.2024 19:30,0,31,55,1157500,55,0,17,0,,0,,139973,55,66,61,39,27,,0,"0,6",3700,0
21.07.2024 19:35,0,31,55,1157500,55,0,17,0,,0,,139973,45,66,61,49,27,,0,"0,6",3700,0
21.07.2024 19:40,0,31,55,1157500,55,0,18,0,,0,,139973,46,66,60,51,27,,0,"0,6",3800,0
21.07.2024 19:45,0,31,55,1157500,55,0,18,0,,0,,139974,49,66,60,50,27,,0,"0,61",3700,0
21.07.2024 19:50,0,31,55,1157500,55,0,18,0,,0,,139974,46,66,59,51,27,,0,"0,6",3700,0
21.07.2024 19:55,0,31,55,1157500,55,0,18,0,,0,,139974,49,65,61,43,27,,0,"0,6",3700,0
21.07.2024 20:00,0,31,55,1157500,55,0,18,0,,0,,139975,49,66,60,49,27,,600,"0,6",3700,0
21.07.2024 20:05,0,31,55,1157500,55,0,18,0,,0,,139975,47,65,61,50,27,,0,"0,6",3800,0
21.07.2024 20:10,0,31,55,1157500,55,0,18,0,,0,,139975,47,65,61,49,27,,0,"0,6",3700,0
21.07.2024 20:15,"0,01",30,55,1157500,55,0,18,0,,0,,139976,58,65,61,40,27,,400,"0,61",3700,0
21.07.2024 20:20,0,30,55,1157500,55,0,18,0,,0,,139976,53,65,60,36,27,,0,"0,6",3700,0
21.07.2024 20:25,"0,02",31,55,1157500,55,0,17,0,,0,,139976,58,65,61,25,27,,1800,"0,6",3700,0
21.07.2024 20:30,"0,18",30,55,1157500,55,0,17,0,,0,,139977,55,64,60,38,27,,1000,"0,61",3600,0
21.07.2024 20:35,"4,08",30,55,1157500,55,0,17,0,,70,,139977,58,64,59,48,27,,50900,"0,6",3400,0
21.07.2024 20:40,"4,2",30,55,1157500,55,0,17,0,,70,,139977,57,61,60,49,27,,45200,"0,6",3700,0
21.07.2024 20:45,"4,29",30,55,1157510,55,0,17,0,,70,,139977,53,65,60,51,27,,49300,"0,6",3800,0
21.07.2024 20:50,"4,18",30,55,1157510,55,0,16,0,,1,,139978,59,66,61,32,27,,49000,"0,6",3900,0
21.07.2024 20:55,"0,17",30,55,1157510,55,0,17,0,,1,,139978,58,66,61,41,27,,1500,"0,6",3800,0
21.07.2024 21:00,"0,01",31,55,1157510,55,0,17,0,,1,,139978,50,65,61,39,27,,0,"0,6",3800,0
21.07.2024 21:05,0,31,55,1157510,55,0,17,0,,0,,139979,54,65,61,40,27,,0,"0,6",3800,0
21.07.2024 21:10,0,30,55,1157510,56,0,17,0,,0,,139979,53,65,61,39,27,,0,"0,6",3600,0
21.07.2024 21:15,0,31,55,1157510,55,0,17,0,,0,,139979,58,66,61,33,27,,300,"0,6",3700,0
21.07.2024 21:20,"0,01",31,55,1157510,55,0,17,0,,0,,139980,51,66,61,22,27,,0,"0,59",3700,0
21.07.2024 21:25,0,30,55,1157510,55,0,17,0,,0,,139980,36,66,60,43,27,,0,"0,6",3700,0
21.07.2024 21:30,0,30,55,1157510,55,0,17,0,,0,,139980,37,65,60,41,27,,0,"0,6",3600,0
21.07.2024 21:35,0,30,55,1157510,55,0,17,0,,0,,139981,55,66,60,37,27,,0,"0,61",3600,0
21.07.2024 21:40,0,30,55,1157510,55,0,17,0,,0,,139981,41,66,60,42,27,,0,"0,6",3600,0
21.07.2024 21:45,"0,05",30,55,1157510,55,0,17,0,,0,,139981,58,66,61,26,27,,200,"0,6",3700,0
21.07.2024 21:50,"0,06",30,55,1157510,55,0,16,0,,0,,139982,55,66,60,33,27,,600,"0,59",3800,0
21.07.2024 21:55,"0,04",30,55,1157510,55,0,16,0,,0,,139982,56,66,60,46,27,,0,"0,6",3700,0
21.07.2024 22:00,0,30,55,1157510,55,0,16,0,,0,,139982,57,66,60,43,27,,0,"0,6",3700,0
21.07.2024 22:05,0,30,55,1157510,55,0,16,0,,0,,139983,52,65,56,36,27,,0,"0,59",3700,0
21.07.2024 22:10,"0,06",30,55,1157510,55,0,16,0,,0,,139983,54,65,60,20,27,,0,"0,59",3500,0
21.07.2024 22:15,0,30,55,1157510,56,0,16,0,,0,,139983,38,64,61,34,27,,0,"0,61",3400,0
21.07.2024 22:20,0,30,55,1157510,55,0,17,0,,69,,139983,39,64,60,42,27,,1000,"0,6",3400,0
21.07.2024 22:25,"4,1",30,55,1157520,55,0,16,0,,69,,139984,60,61,59,43,27,,71600,"0,6",1700,0
21.07.2024 22:30,"4,11",30,55,1157520,55,0,17,0,,69,,139984,52,62,61,36,27,,46800,"0,6",3700,0
21.07.2024 22:35,"4,18",30,55,1157520,55,0,17,0,,70,,139984,50,64,61,53,27,,48400,"0,61",4000,0
21.07.2024 22:40,"0,19",30,55,1157530,55,0,17,0,,1,,139985,49,64,61,54,27,,4000,"0,6",4200,0
21.07.2024 22:45,"0,03",30,55,1157530,55,0,17,0,,1,,139985,48,65,61,55,27,,400,"0,6",4000,0
21.07.2024 22:50,0,30,55,1157530,55,0,17,0,,1,,139985,46,65,61,52,27,,0,"0,6",3900,0
21.07.2024 22:55,0,30,55,1157530,55,0,18,0,,0,,139986,45,65,60,52,27,,0,"0,6",3900,0
21.07.2024 23:00,0,30,55,1157530,55,0,18,0,,0,,139986,50,65,60,49,27,,0,"0,61",3800,0
21.07.2024 23:05,0,30,55,1157530,55,0,18,0,,0,,139986,52,66,60,50,27,,200,"0,6",3800,0
21.07.2024 23:10,0,30,55,1157530,55,0,18,0,,0,,139987,57,66,60,44,27,,600,"0,6",3800,0
21.07.2024 23:15,0,30,55,1157530,55,0,18,0,,0,,139987,53,66,60,50,27,,0,"0,61",3800,0
21.07.2024 23:20,0,30,55,1157530,55,0,18,0,,0,,139987,55,66,60,46,27,,600,"0,61",3800,0
21.07.2024 23:25,0,30,55,1157530,55,0,18,0,,0,,139988,48,65,61,42,27,,0,"0,61",3800,0
21.07.2024 23:30,"0,06",30,55,1157530,55,0,18,0,,0,,139988,61,66,61,29,27,,0,"0,6",3700,0
21.07.2024 23:35,0,30,55,1157530,55,0,18,0,,0,,139988,59,65,61,28,27,,0,"0,6",3800,0
21.07.2024 23:40,0,30,55,1157530,55,0,18,0,,0,,139989,45,65,61,28,27,,0,"0,6",3700,0
21.07.2024 23:45,0,30,55,1157530,56,0,18,0,,0,,139989,40,65,61,29,27,,0,"0,61",3700,0
21.07.2024 23:50,0,30,55,1157530,56,0,18,0,,0,,139989,38,64,61,30,27,,0,"0,6",3600,0
21.07.2024 23:55,0,30,55,1157530,56,0,18,0,,0,,139990,37,64,61,30,27,,0,"0,61",3600,0
22.07.2024 00:00,0,30,55,1157530,56,0,19,0,,0,,139990,37,63,61,32,27,,0,"0,61",3600,0
22.07.2024 00:05,0,30,55,1157530,56,0,19,0,,0,,139990,38,63,61,35,27,,0,"0,6",3500,0
22.07.2024 00:10,0,30,55,1157530,56,0,19,0,,0,,139990,40,63,60,40,27,,0,"0,61",3500,0
22.07.2024 00:15,0,30,55,1157530,56,0,19,0,,0,,139991,40,63,60,39,27,,0,"0,6",3400,0
22.07.2024 00:20,"4,22",30,55,1157530,56,0,19,0,,70,,139991,40,61,60,56,27,,21200,"0,6",3300,0
22.07.2024 00:25,"4,18",30,55,1157530,55,0,19,0,,70,,139991,50,59,60,59,27,,46200,"0,61",2800,0
22.07.2024 00:30,"4,18",30,55,1157530,55,0,19,0,,70,,139992,62,64,61,43,27,,44100,"0,6",3500,0
22.07.2024 00:35,"4,18",30,55,1157540,55,0,19,0,,70,,139992,61,64,61,42,27,,42500,"0,6",3800,0
22.07.2024 00:40,"0,18",30,55,1157540,55,0,19,0,,0,,139992,59,64,61,42,27,,2700,"0,61",4000,0
22.07.2024 00:45,"0,02",30,55,1157540,55,0,19,0,,0,,139993,58,63,61,42,27,,200,"0,6",3800,0
22.07.2024 00:50,0,30,55,1157540,56,0,20,0,,0,,139993,56,63,61,42,27,,0,"0,6",3700,0
22.07.2024 00:55,0,30,55,1157540,56,0,20,0,,0,,139993,54,62,61,41,27,,0,"0,6",3700,0
22.07.2024 01:00,"0,06",30,55,1157540,56,0,20,0,,0,,139993,53,62,61,41,27,,0,"0,6",3600,0
22.07.2024 01:05,0,30,55,1157540,56,0,20,0,,0,,139994,49,62,61,40,27,,500,"0,6",3600,0
22.07.2024 01:10,0,30,55,1157540,56,0,20,0,,0,,139994,49,63,61,48,27,,0,"0,6",3600,0
22.07.2024 01:15,0,30,55,1157540,56,0,20,0,,0,,139994,48,63,61,50,27,,0,"0,6",3600,0
22.07.2024 01:20,0,30,55,1157540,56,0,21,0,,0,,139995,48,63,61,50,27,,0,"0,6",3600,0
22.07.2024 01:25,0,30,55,1157540,56,0,21,0,,0,,139995,47,63,61,49,27,,0,"0,61",3600,0
22.07.2024 01:30,0,30,55,1157540,56,0,21,0,,0,,139995,47,62,61,49,27,,0,"0,6",3600,0
22.07.2024 01:35,0,30,55,1157540,56,0,21,0,,0,,139996,47,62,61,48,27,,0,"0,6",3500,0
22.07.2024 01:40,0,30,55,1157540,56,0,21,0,,0,,139996,47,62,61,48,27,,0,"0,6",3600,0
22.07.2024 01:45,0,30,55,1157540,56,0,21,0,,0,,139996,50,63,60,50,27,,0,"0,61",3600,0
22.07.2024 01:50,0,30,55,1157540,56,0,21,0,,0,,139997,49,64,59,48,27,,0,"0,6",3500,0
22.07.2024 01:55,0,30,55,1157540,56,0,20,0,,0,,139997,57,66,60,40,27,,900,"0,6",3600,0
22.07.2024 02:00,"0,01",30,55,1157540,55,0,20,0,,0,,139997,58,65,61,38,27,,0,"0,6",3700,0
22.07.2024 02:05,0,30,55,1157540,55,0,20,0,,0,,139997,47,65,61,37,27,,0,"0,6",3700,0
22.07.2024 02:10,0,30,55,1157540,56,0,20,0,,0,,139998,42,64,61,37,27,,0,"0,6",3600,0
22.07.2024 02:15,0,30,55,1157540,56,0,20,0,,0,,139998,41,64,61,37,27,,0,"0,61",3500,0
22.07.2024 02:20,0,30,55,1157540,56,0,20,0,,0,,139998,42,64,60,43,27,,800,"0,6",3400,0
22.07.2024 02:25,"4,15",30,55,1157540,56,0,20,0,,70,,139999,46,64,60,50,27,,20200,"0,6",3300,0
22.07.2024 02:30,"4,18",30,55,1157540,56,0,20,0,,70,,139999,50,63,60,52,27,,41300,"0,6",3000,0
22.07.2024 02:35,"4,15",30,55,1157550,55,0,20,0,,70,,139999,49,63,61,51,27,,40900,"0,6",3600,0
22.07.2024 02:40,"4,15",30,55,1157550,55,0,20,0,,70,,140000,48,62,61,50,27,,40600,"0,61",3800,0
22.07.2024 02:45,"0,17",30,55,1157550,55,0,20,0,,1,,140000,47,62,61,50,27,,2000,"0,61",3900,0
22.07.2024 02:50,"0,02",30,55,1157550,55,0,21,0,,1,,140000,47,61,61,49,27,,200,"0,6",3800,0
22.07.2024 02:55,0,30,55,1157550,55,0,21,0,,1,,140001,46,61,61,49,27,,0,"0,6",3700,0
22.07.2024 03:00,0,30,55,1157550,56,0,21,0,,0,,140001,45,60,61,49,27,,0,"0,59",3700,0
22.07.2024 03:05,0,30,55,1157550,56,0,21,0,,0,,140001,45,60,61,48,27,,0,"0,6",3700,0
22.07.2024 03:10,0,30,55,1157550,56,0,21,0,,0,,140001,44,60,61,48,27,,0,"0,6",3700,0
22.07.2024 03:15,"0,01",30,55,1157550,56,0,21,0,,0,,140002,53,64,60,48,27,,0,"0,6",3600,0
22.07.2024 03:20,0,30,55,1157550,56,0,21,0,,0,,140002,54,63,61,47,27,,0,"0,6",3600,0
22.07.2024 03:25,0,30,55,1157550,56,0,21,0,,0,,140002,53,63,61,47,27,,0,"0,6",3700,0
22.07.2024 03:30,0,30,55,1157550,56,0,22,0,,0,,140003,51,63,61,47,27,,0,"0,6",3600,0
22.07.2024 03:35,0,30,55,1157550,56,0,22,0,,0,,140003,46,63,61,44,27,,0,"0,6",3600,0
22.07.2024 03:40,0,30,55,1157550,56,0,22,0,,0,,140003,45,62,61,44,27,,0,"0,6",3600,0
22.07.2024 03:45,0,30,55,1157550,56,0,22,0,,0,,140004,45,62,61,43,27,,0,"0,6",3600,0
22.07.2024 03:50,0,30,55,1157550,56,0,22,0,,0,,140004,44,62,61,43,27,,0,"0,6",3500,0
22.07.2024 03:55,0,30,55,1157550,56,0,22,0,,0,,140004,44,61,61,43,27,,0,"0,6",3500,0
22.07.2024 04:00,0,30,55,1157550,56,0,22,0,,0,,140005,44,61,61,43,27,,0,"0,6",3500,0
22.07.2024 04:05,0,30,55,1157550,56,0,22,0,,0,,140005,43,60,61,43,27,,0,"0,6",3600,0
22.07.2024 04:10,0,30,55,1157550,56,0,22,0,,0,,140005,43,60,61,43,27,,0,"0,61",3500,0
22.07.2024 04:15,0,30,55,1157550,56,0,22,0,,0,,140005,43,61,60,42,27,,0,"0,6",3500,0
22.07.2024 04:20,0,30,55,1157550,56,0,23,0,,0,,140006,44,62,61,43,27,,0,"0,6",3500,0
22.07.2024 04:25,0,30,55,1157550,56,0,23,0,,0,,140006,43,61,61,43,27,,0,"0,6",3400,0
22.07.2024 04:30,0,30,55,1157550,56,0,23,0,,0,,140006,45,62,59,44,27,,0,"0,6",3300,0
22.07.2024 04:35,"4,15",30,55,1157550,56,0,23,0,,70,,140007,48,62,60,44,27,,0,"0,6",3000,0
22.07.2024 04:40,"4,15",30,55,1157550,55,0,23,0,,70,,140007,47,62,60,44,27,,34800,"0,6",3400,0
22.07.2024 04:45,"4,15",30,55,1157560,55,0,23,0,,70,,140007,40,62,61,43,27,,38900,"0,6",3700,0
22.07.2024 04:50,"4,13",30,55,1157560,55,0,23,0,,70,,140007,39,61,61,43,27,,39100,"0,6",3900,0
22.07.2024 04:55,"0,1",30,55,1157560,55,0,23,0,,0,,140008,39,61,61,43,27,,37100,"0,61",3800,0
22.07.2024 05:00,"0,04",30,55,1157560,55,0,23,0,,0,,140008,39,61,61,43,27,,2100,"0,59",3800,0
22.07.2024 05:05,"0,01",30,55,1157560,56,0,23,0,,0,,140008,38,60,61,43,27,,500,"0,61",3700,0
22.07.2024 05:10,0,30,55,1157560,56,0,23,0,,0,,140009,39,61,61,40,27,,0,"0,6",3700,0
22.07.2024 05:15,0,30,55,1157560,56,0,23,0,,0,,140009,39,60,61,40,27,,0,"0,6",3700,0
22.07.2024 05:20,0,30,55,1157560,56,0,24,0,,0,,140009,40,60,61,40,27,,0,"0,59",3700,0
22.07.2024 05:25,0,30,55,1157560,56,0,24,0,,0,,140010,39,60,61,40,27,,0,"0,6",3600,0
22.07.2024 05:30,0,30,55,1157560,56,0,24,0,,0,,140010,39,59,61,40,27,,0,"0,61",3600,0
22.07.2024 05:35,0,30,55,1157560,56,0,24,0,,0,,140010,39,61,59,41,27,,0,"0,6",3600,0
22.07.2024 05:40,0,30,55,1157560,56,0,24,0,,0,,140011,42,62,61,42,27,,800,"0,6",3600,0
22.07.2024 05:45,0,30,55,1157560,56,0,24,0,,0,,140011,42,63,61,41,27,,0,"0,6",3600,0
22.07.2024 05:50,"0,04",30,55,1157560,56,0,24,0,,0,,140011,48,64,60,44,27,,0,"0,6",3600,0
22.07.2024 05:55,0,30,55,1157560,56,0,24,0,,0,,140012,54,64,61,43,27,,200,"0,6",3600,0
22.07.2024 06:00,0,30,55,1157560,56,0,24,0,,0,,140012,49,64,61,42,27,,200,"0,6",3600,0
22.07.2024 06:05,0,30,55,1157560,56,0,24,0,,0,,140012,52,65,61,49,27,,0,"0,61",3700,0
22.07.2024 06:10,0,30,55,1157560,56,0,24,0,,0,,140013,50,65,61,53,27,,0,"0,6",3600,0
22.07.2024 06:15,"0,02",30,55,1157560,56,0,24,0,,0,,140013,53,65,61,56,27,,0,"0,6",3600,0
22.07.2024 06:20,0,30,55,1157560,55,0,24,0,,0,,140013,55,65,61,57,27,,100,"0,6",3600,0
22.07.2024 06:25,0,30,55,1157560,55,0,22,0,,0,,140013,61,65,61,39,27,,700,"0,6",3600,0
22.07.2024 06:30,0,30,55,1157560,56,0,22,0,,0,,140014,60,64,61,39,27,,0,"0,6",3500,0
22.07.2024 06:35,0,30,55,1157560,56,0,22,0,,0,,140014,58,64,61,39,27,,0,"0,6",3400,0
22.07.2024 06:40,"4,12",30,55,1157560,56,0,22,0,,70,,140014,45,64,60,47,27,,0,"0,6",3300,0
22.07.2024 06:45,"4,22",30,55,1157560,56,0,22,0,,70,,140015,45,63,60,46,27,,21600,"0,6",3100,0
22.07.2024 06:50,"4,15",30,55,1157570,55,0,21,0,,70,,140015,59,63,61,46,27,,37300,"0,6",3500,0
22.07.2024 06:55,"4,15",30,55,1157570,55,0,21,0,,70,,140015,49,63,61,46,27,,37900,"0,6",3800,0
22.07.2024 07:00,"0,12",30,55,1157570,55,0,21,0,,1,,140016,48,63,61,51,27,,38200,"0,6",4000,0
22.07.2024 07:05,"0,1",30,55,1157570,55,0,18,0,,1,,140016,55,66,59,24,27,,2900,"0,59",3800,0
22.07.2024 07:10,"0,07",30,55,1157570,55,0,17,0,,1,,140016,52,66,60,33,27,,1500,"0,59",3800,0
22.07.2024 07:15,0,30,55,1157570,55,0,17,0,,0,,140017,54,66,61,40,27,,0,"0,6",3800,0
22.07.2024 07:20,0,30,55,1157570,55,0,18,0,,0,,140017,50,66,61,45,27,,0,"0,6",3900,0
22.07.2024 07:25,"0,04",30,55,1157570,55,0,17,0,,0,,140017,60,66,61,32,27,,700,"0,61",3800,0
22.07.2024 07:30,0,30,55,1157570,55,0,17,0,,0,,140018,55,66,61,28,27,,0,"0,6",3800,0
22.07.2024 07:35,0,30,55,1157570,55,0,17,0,,0,,140018,41,66,59,47,27,,0,"0,6",3800,0
22.07.2024 07:40,0,30,55,1157570,56,0,17,0,,0,,140018,60,66,61,35,27,,0,"0,6",3700,0
22.07.2024 07:45,"0,04",30,55,1157570,55,0,18,0,,0,,140018,52,66,60,39,27,,0,"0,6",3800,0
22.07.2024 07:50,0,30,55,1157570,55,0,18,0,,0,,140019,59,66,61,38,27,,0,"0,6",3900,0
22.07.2024 07:55,"0,01",30,55,1157570,55,0,17,0,,0,,140019,61,66,62,31,27,,0,"0,6",3800,0
22.07.2024 08:00,0,30,55,1157570,55,0,18,0,,0,,140019,46,66,60,46,27,,0,"0,6",4000,0
22.07.2024 08:05,0,30,55,1157570,55,0,18,0,,0,,140020,51,65,61,52,27,,0,"0,6",3800,0
22.07.2024 08:10,0,30,55,1157570,56,0,18,0,,0,,140020,50,65,61,51,27,,0,"0,6",3600,0
22.07.2024 08:15,"0,06",30,55,1157570,56,0,18,0,,0,,140020,60,65,61,31,27,,0,"0,6",3500,0
22.07.2024 08:20,0,30,55,1157570,56,0,18,0,,0,,140021,48,65,60,42,27,,0,"0,6",3500,0
22.07.2024 08:25,"4,18",30,55,1157570,56,0,17,0,,69,,140021,57,64,60,34,27,,1500,"0,6",3300,0
22.07.2024 08:30,"4,15",30,56,1157580,55,0,17,0,,69,,140021,57,61,59,52,27,,26500,"0,6",2400,0
22.07.2024 08:35,"4,15",30,55,1157580,55,0,17,0,,69,,140021,59,62,61,41,27,,54000,"0,6",3800,0
22.07.2024 08:40,"4,13",30,55,1157590,55,0,17,0,,1,,140022,52,63,60,48,27,,44000,"0,6",4100,0
22.07.2024 08:45,"0,08",30,55,1157590,55,0,17,0,,1,,140022,57,66,60,22,27,,1900,"0,59",3900,0
22.07.2024 08:50,"0,02",30,55,1157590,55,0,17,0,,1,,140022,56,66,60,26,27,,1200,"0,6",3900,0
22.07.2024 08:55,0,30,55,1157590,55,0,17,0,,0,,140023,36,66,58,46,27,,0,"0,6",3900,0
22.07.2024 09:00,0,30,55,1157590,55,0,17,0,,0,,140023,43,66,60,47,27,,0,"0,6",4000,0
22.07.2024 09:05,0,30,55,1157590,55,0,17,0,,0,,140024,46,65,60,49,27,,0,"0,6",3900,0
22.07.2024 09:10,0,30,55,1157590,55,0,18,0,,0,,140024,45,65,60,47,27,,0,"0,6",3800,0
22.07.2024 09:15,0,30,55,1157590,55,0,18,0,,0,,140024,44,65,61,49,27,,0,"0,6",3900,0
22.07.2024 09:20,"0,01",30,55,1157590,55,0,18,0,,0,,140025,45,65,59,49,27,,0,"0,6",3900,0
22.07.2024 09:25,0,30,55,1157590,55,0,18,0,,0,,140025,47,65,61,48,27,,0,"0,59",3800,0
22.07.2024 09:30,"0,02",30,55,1157590,55,0,18,0,,0,,140025,57,66,60,27,27,,0,"0,59",3700,0
22.07.2024 09:35,0,30,55,1157590,55,0,18,0,,0,,140025,42,65,61,32,27,,0,"0,61",3800,0
22.07.2024 09:40,0,30,55,1157590,55,0,18,0,,0,,140026,37,65,61,36,27,,0,"0,6",3900,0
22.07.2024 09:45,0,30,55,1157590,55,0,18,0,,0,,140026,39,65,60,46,27,,0,"0,61",3800,0
22.07.2024 09:50,0,30,55,1157590,56,0,18,0,,0,,140026,41,64,61,45,27,,0,"0,61",3700,0
22.07.2024 09:55,0,30,55,1157590,56,0,18,0,,0,,140027,55,65,60,39,27,,100,"0,6",3700,0
22.07.2024 10:00,"0,04",30,55,1157590,55,0,17,0,,0,,140027,57,65,60,33,27,,100,"0,6",3600,0
22.07.2024 10:05,"0,06",30,55,1157590,55,0,17,0,,0,,140027,52,64,58,47,27,,300,"0,6",3600,0
22.07.2024 10:10,"4,13",30,55,1157590,55,0,17,0,,70,,140028,51,63,57,46,27,,300,"0,6",1600,0
22.07.2024 10:15,"4,22",30,55,1157590,55,0,17,0,,70,,140028,60,62,61,29,27,,63000,"0,57",3600,0
22.07.2024 10:20,"4,14",30,55,1157600,55,0,17,0,,70,,140028,61,64,61,34,27,,62800,"0,6",4000,0
22.07.2024 10:25,"0,39",30,55,1157600,55,0,17,0,,1,,140029,60,66,61,33,27,,56300,"0,6",4000,0
22.07.2024 10:30,"0,07",30,55,1157600,55,0,16,0,,1,,140029,45,66,57,44,27,,1900,"0,6",3800,0
22.07.2024 10:35,0,30,55,1157600,56,0,17,0,,1,,140029,61,66,61,35,27,,1700,"0,59",3700,0
22.07.2024 10:40,0,30,55,1157600,55,0,17,0,,0,,140030,57,66,61,40,27,,0,"0,6",3900,0
22.07.2024 10:45,0,30,55,1157600,55,0,17,0,,0,,140030,51,66,61,31,27,,0,"0,6",4000,0
22.07.2024 10:50,0,30,55,1157600,55,0,17,0,,0,,140030,54,66,60,43,27,,0,"0,6",3800,0
22.07.2024 10:55,0,30,55,1157600,55,0,17,0,,0,,140031,49,66,61,31,27,,0,"0,6",3900,0
22.07.2024 11:00,0,30,55,1157600,55,0,17,0,,0,,140031,47,66,60,46,27,,0,"0,6",3900,0
22.07.2024 11:05,0,30,55,1157600,55,0,17,0,,0,,140031,44,66,59,44,27,,0,"0,6",3900,0
22.07.2024 11:10,"0,02",30,55,1157600,55,0,17,0,,0,,140032,48,66,58,43,27,,0,"0,6",3800,0
22.07.2024 11:15,0,30,55,1157600,55,0,17,0,,0,,140032,56,66,60,23,27,,0,"0,58",3900,0
22.07.2024 11:20,0,30,55,1157600,55,0,17,0,,0,,140032,53,65,60,22,27,,0,"0,61",3900,0
22.07.2024 11:25,0,30,55,1157600,55,0,17,0,,0,,140033,45,65,59,36,27,,0,"0,6",4000,0
22.07.2024 11:30,0,30,55,1157600,55,0,17,0,,0,,140033,45,65,61,36,27,,0,"0,6",3700,0
22.07.2024 11:35,0,30,55,1157600,55,0,18,0,,0,,140033,55,65,61,34,27,,0,"0,59",3900,0
22.07.2024 11:40,0,30,55,1157600,55,0,18,0,,0,,140033,54,65,61,33,27,,0,"0,6",3900,0
22.07.2024 11:45,0,30,55,1157600,55,0,18,0,,0,,140034,53,64,61,34,27,,0,"0,6",3800,0
22.07.2024 11:50,0,30,55,1157600,55,0,18,0,,0,,140034,44,64,61,46,27,,0,"0,61",3700,0
22.07.2024 11:55,0,30,55,1157600,55,0,18,0,,69,,140034,48,64,58,38,27,,1700,"0,61",3500,0
22.07.2024 12:00,"4,59",30,55,1157610,55,0,17,0,,69,,140035,57,58,57,54,27,,20400,"0,59",1600,0
22.07.2024 12:05,"4,22",30,55,1157610,55,0,17,0,,69,,140035,60,63,61,43,27,,69500,"0,6",3800,0
22.07.2024 12:10,"4,2",30,55,1157620,55,0,17,0,,70,,140035,62,64,61,43,27,,52900,"0,6",4200,0
22.07.2024 12:15,"4,15",30,55,1157620,55,0,17,0,,1,,140036,60,65,61,45,27,,49600,"0,6",4100,0
22.07.2024 12:20,"0,17",30,55,1157620,55,0,17,0,,1,,140036,57,65,61,49,27,,2300,"0,6",3900,0
22.07.2024 12:25,0,30,55,1157620,55,0,17,0,,1,,140036,56,65,61,48,27,,0,"0,6",3800,0
22.07.2024 12:30,0,30,55,1157620,55,0,18,0,,0,,140037,53,65,61,47,27,,0,"0,59",3800,0
22.07.2024 12:35,0,30,55,1157620,56,0,18,0,,0,,140037,57,65,61,43,27,,0,"0,6",3700,0
22.07.2024 12:40,0,30,55,1157620,56,0,18,0,,0,,140037,44,65,60,52,27,,0,"0,6",3600,0
22.07.2024 12:45,0,30,55,1157620,55,0,18,0,,0,,140038,47,65,61,52,27,,0,"0,6",3700,0
22.07.2024 12:50,0,30,55,1157620,55,0,18,0,,0,,140038,47,65,61,51,27,,0,"0,6",3700,0
22.07.2024 12:55,0,30,55,1157620,56,0,18,0,,0,,140038,46,64,61,49,27,,0,"0,6",3700,0
22.07.2024 13:00,0,30,55,1157620,56,0,17,0,,0,,140039,58,66,61,26,27,,1100,"0,6",3600,0
22.07.2024 13:05,"0,04",30,55,1157620,56,0,18,0,,0,,140039,35,66,61,33,27,,0,"0,59",3600,0
22.07.2024 13:10,0,30,55,1157620,55,0,18,0,,0,,140039,39,65,61,45,27,,0,"0,6",3800,0
22.07.2024 13:15,0,30,55,1157620,56,0,18,0,,0,,140039,43,65,61,46,27,,0,"0,6",3600,0
22.07.2024 13:20,0,30,55,1157620,56,0,18,0,,0,,140040,45,65,61,49,27,,0,"0,6",3600,0
22.07.2024 13:25,0,30,55,1157620,56,0,18,0,,0,,140040,45,65,59,51,27,,0,"0,6",3600,0
22.07.2024 13:30,0,30,55,1157620,56,0,18,0,,0,,140040,58,65,61,42,27,,0,"0,6",3600,0
22.07.2024 13:35,"0,01",30,55,1157620,56,0,18,0,,0,,140041,58,65,60,40,27,,0,"0,6",3700,0
22.07.2024 13:40,"0,03",30,55,1157620,55,0,18,0,,0,,140041,59,65,61,35,27,,400,"0,6",3600,0
22.07.2024 13:45,0,30,55,1157620,55,0,18,0,,0,,140041,43,65,58,45,27,,0,"0,6",3500,0
22.07.2024 13:50,0,30,55,1157620,55,0,18,0,,70,,140042,45,64,60,48,27,,0,"0,59",3400,0
22.07.2024 13:55,"4,23",30,56,1157620,56,0,18,0,,70,,140042,57,59,59,34,27,,44700,"0,6",3100,0
22.07.2024 14:00,"4,13",30,55,1157630,55,0,18,0,,70,,140042,53,59,60,47,27,,49800,"0,6",3800,0
22.07.2024 14:05,"4,16",30,55,1157630,55,0,18,0,,70,,140042,52,59,60,46,27,,45400,"0,6",4000,0
22.07.2024 14:10,"4,18",30,55,1157630,55,0,18,0,,1,,140043,53,61,61,52,27,,48300,"0,6",4000,0
22.07.2024 14:15,"0,17",30,55,1157630,55,0,17,0,,1,,140043,55,66,60,21,27,,2700,"0,59",3800,0
22.07.2024 14:20,"0,04",30,55,1157630,55,0,17,0,,1,,140043,52,66,60,43,27,,0,"0,6",3900,0
22.07.2024 14:25,0,30,55,1157630,55,0,17,0,,0,,140044,43,66,60,45,27,,0,"0,6",4000,0
22.07.2024 14:30,0,30,55,1157630,55,0,17,0,,0,,140044,39,65,60,50,27,,0,"0,61",3900,0
22.07.2024 14:35,0,30,55,1157630,55,0,18,0,,0,,140044,43,65,60,51,27,,0,"0,6",3800,0
22.07.2024 14:40,0,30,55,1157630,55,0,18,0,,0,,140045,43,65,61,49,27,,0,"0,6",3800,0
22.07.2024 14:45,0,30,55,1157630,55,0,18,0,,0,,140045,43,64,61,49,27,,0,"0,6",3700,0
22.07.2024 14:50,0,30,55,1157630,56,0,18,0,,0,,140045,54,65,60,40,27,,0,"0,6",3700,0
22.07.2024 14:55,0,30,55,1157630,56,0,18,0,,0,,140046,50,66,61,45,27,,0,"0,6",3600,0
22.07.2024 15:00,0,30,55,1157630,55,0,18,0,,0,,140046,43,65,61,48,27,,0,"0,6",3700,0
22.07.2024 15:05,0,30,55,1157630,55,0,19,0,,0,,140046,43,65,60,50,27,,0,"0,61",3700,0
22.07.2024 15:10,0,30,55,1157630,56,0,19,0,,0,,140047,53,65,60,45,27,,0,"0,6",3700,0
22.07.2024 15:15,0,30,55,1157630,56,0,19,0,,0,,140047,55,65,60,44,27,,0,"0,6",3600,0
22.07.2024 15:20,0,30,55,1157630,55,0,19,0,,0,,140047,43,64,60,40,27,,0,"0,6",3700,0
22.07.2024 15:25,0,30,55,1157630,55,0,19,0,,0,,140048,44,64,59,47,27,,0,"0,6",3700,0
22.07.2024 15:30,"0,03",30,55,1157630,55,0,19,0,,0,,140048,51,65,59,43,27,,0,"0,6",3500,0
22.07.2024 15:35,"0,01",30,55,1157630,55,0,18,0,,0,,140048,57,66,60,30,27,,0,"0,6",3600,0
22.07.2024 15:40,"0,04",30,55,1157630,55,0,18,0,,0,,140049,42,65,61,35,27,,0,"0,6",3600,0
22.07.2024 15:45,0,30,55,1157630,55,0,18,0,,0,,140049,40,65,60,47,27,,0,"0,6",3500,0
22.07.2024 15:50,0,30,55,1157630,55,0,18,0,,70,,140049,50,64,60,43,27,,0,"0,6",3300,0
22.07.2024 15:55,"4,08",30,56,1157640,55,0,18,0,,70,,140049,55,63,59,48,27,,40300,"0,6",3000,0
22.07.2024 16:00,"4,18",30,55,1157640,55,0,18,0,,70,,140050,54,62,61,46,27,,43900,"0,6",3000,0
22.07.2024 16:05,"4,13",30,55,1157640,55,0,19,0,,70,,140050,52,61,61,46,27,,44000,"0,6",3800,0
22.07.2024 16:10,"4,18",30,55,1157650,55,0,19,0,,1,,140050,46,60,61,47,27,,41500,"0,6",4100,0
22.07.2024 16:15,"0,1",30,55,1157650,55,0,19,0,,1,,140051,46,59,61,48,27,,2400,"0,6",4100,0
22.07.2024 16:20,"0,07",30,55,1157650,55,0,19,0,,1,,140051,60,65,61,29,27,,700,"0,61",3900,0
22.07.2024 16:25,"0,01",30,55,1157650,55,0,19,0,,0,,140051,46,66,58,46,27,,0,"0,6",3900,0
22.07.2024 16:30,"0,01",30,55,1157650,55,0,19,0,,0,,140052,54,65,60,42,27,,0,"0,6",3700,0
22.07.2024 16:35,0,30,55,1157650,55,0,19,0,,0,,140052,49,65,61,46,27,,0,"0,61",3900,0
22.07.2024 16:40,0,30,55,1157650,55,0,19,0,,0,,140052,48,65,60,45,27,,0,"0,6",3800,0
22.07.2024 16:45,0,30,55,1157650,55,0,19,0,,0,,140053,49,65,60,50,27,,0,"0,6",3800,0
22.07.2024 16:50,0,30,55,1157650,55,0,19,0,,0,,140053,55,65,60,47,27,,0,"0,6",3800,0
22.07.2024 16:55,0,30,55,1157650,55,0,19,0,,0,,140053,55,66,58,37,27,,0,"0,6",3700,0
22.07.2024 17:00,0,30,55,1157650,55,0,17,0,,0,,140054,57,66,61,25,27,,0,"0,6",3600,0
22.07.2024 17:05,0,30,55,1157650,55,0,18,0,,0,,140054,55,66,60,35,27,,0,"0,6",3800,0
22.07.2024 17:10,0,30,55,1157650,55,0,18,0,,0,,140054,52,65,61,36,27,,0,"0,6",3800,0
22.07.2024 17:15,0,30,55,1157650,56,0,18,0,,0,,140055,59,66,61,26,27,,0,"0,6",3700,0
22.07.2024 17:20,0,30,55,1157650,55,0,18,0,,0,,140055,34,65,60,41,27,,0,"0,6",3600,0
22.07.2024 17:25,0,30,55,1157650,56,0,18,0,,0,,140055,44,65,60,28,27,,0,"0,6",3700,0
22.07.2024 17:30,0,30,55,1157650,55,0,18,0,,0,,140055,47,65,60,40,27,,0,"0,61",3600,0
22.07.2024 17:35,0,30,55,1157650,55,0,18,0,,0,,140056,42,65,60,44,27,,0,"0,6",3600,0
22.07.2024 17:40,0,30,55,1157650,55,0,18,0,,70,,140056,41,64,60,49,27,,0,"0,6",3700,0
22.07.2024 17:45,"4,15",30,55,1157650,55,0,18,0,,70,,140056,42,64,60,48,27,,54300,"0,6",2600,0
22.07.2024 17:50,"4,18",30,55,1157650,55,0,18,0,,70,,140057,58,64,61,42,27,,44700,"0,6",3700,0
22.07.2024 17:55,"4,17",30,54,1157660,55,0,18,0,,70,,140057,52,65,60,49,27,,45900,"0,6",3900,0
22.07.2024 18:00,"0,09",30,54,1157660,55,0,18,0,,1,,140057,47,65,61,47,27,,2100,"0,6",4200,0
22.07.2024 18:05,"0,08",30,55,1157660,55,0,18,0,,1,,140058,49,65,60,51,27,,1400,"0,6",4100,0
22.07.2024 18:10,"0,01",30,55,1157660,55,0,18,0,,1,,140058,51,66,60,43,27,,0,"0,6",3900,0
22.07.2024 18:15,0,30,55,1157660,55,0,18,0,,0,,140058,50,65,61,43,27,,0,"0,6",4000,0
22.07.2024 18:20,0,30,55,1157660,55,0,19,0,,0,,140059,49,65,61,41,27,,0,"0,6",3900,0
22.07.2024 18:25,0,30,55,1157660,55,0,19,0,,0,,140059,46,65,61,48,27,,0,"0,6",3700,0
22.07.2024 18:30,0,30,55,1157660,55,0,19,0,,0,,140059,47,65,61,49,27,,0,"0,6",3800,0
22.07.2024 18:35,0,30,55,1157660,55,0,19,0,,0,,140060,47,65,61,48,27,,0,"0,6",3800,0
22.07.2024 18:40,0,30,55,1157660,55,0,19,0,,0,,140060,54,65,60,47,27,,0,"0,6",3700,0
22.07.2024 18:45,0,30,55,1157660,55,0,18,0,,0,,140060,55,66,59,22,27,,700,"0,58",3800,0
22.07.2024 18:50,0,30,55,1157660,55,0,17,0,,0,,140061,58,66,61,28,27,,0,"0,6",3700,0
22.07.2024 18:55,0,30,55,1157660,55,0,17,0,,0,,140061,53,66,60,41,27,,0,"0,6",3700,0
22.07.2024 19:00,0,30,55,1157660,55,0,17,0,,0,,140061,48,66,60,45,27,,0,"0,61",3700,0
22.07.2024 19:05,0,30,55,1157660,55,0,17,0,,0,,140062,60,66,61,29,27,,0,"0,6",3800,0
22.07.2024 19:10,"0,01",30,55,1157660,55,0,17,0,,0,,140062,55,66,60,39,27,,400,"0,59",3800,0
22.07.2024 19:15,0,30,55,1157660,55,0,17,0,,0,,140062,46,65,60,51,27,,0,"0,59",3800,0
22.07.2024 19:20,0,30,55,1157660,55,0,17,0,,0,,140063,48,65,60,49,27,,0,"0,6",3800,0
22.07.2024 19:25,0,30,55,1157660,55,0,17,0,,0,,140063,42,64,59,50,27,,0,"0,6",3700,0
22.07.2024 19:30,"4,22",30,55,1157660,55,0,17,0,,70,,140063,52,59,58,50,27,,24500,"0,6",3600,0
22.07.2024 19:35,"4,11",30,55,1157670,55,0,17,0,,70,,140063,50,58,60,54,27,,55500,"0,6",2600,0
22.07.2024 19:40,"4,2",30,55,1157670,55,0,17,0,,70,,140064,50,63,60,52,27,,46200,"0,6",3800,0
22.07.2024 19:45,"4,18",30,54,1157670,55,0,17,0,,0,,140064,56,66,61,45,27,,45800,"0,6",4200,0
22.07.2024 19:50,"0,17",30,55,1157670,55,0,17,0,,0,,140065,55,66,60,46,27,,3800,"0,6",4200,0
22.07.2024 19:55,"0,14",30,55,1157670,55,0,17,0,,0,,140065,61,66,61,43,27,,300,"0,6",4000,0
22.07.2024 20:00,0,30,55,1157670,55,0,17,0,,0,,140065,55,66,60,34,27,,0,"0,57",3900,0
22.07.2024 20:05,0,30,55,1157670,55,0,16,0,,0,,140066,58,66,60,22,27,,0,"0,59",4000,0
22.07.2024 20:10,0,30,55,1157670,55,0,16,0,,0,,140066,41,66,61,38,27,,0,"0,59",3800,0
22.07.2024 20:15,0,30,55,1157670,55,0,16,0,,0,,140066,38,65,60,46,27,,0,"0,6",3800,0
22.07.2024 20:20,0,30,55,1157670,55,0,16,0,,0,,140067,56,66,60,30,27,,0,"0,59",4000,0
22.07.2024 20:25,0,30,55,1157670,55,0,16,0,,0,,140067,55,66,60,38,27,,100,"0,59",3700,0
22.07.2024 20:30,"0,02",30,55,1157670,55,0,16,0,,0,,140067,56,66,60,32,27,,0,"0,6",3700,0
22.07.2024 20:35,"0,06",30,55,1157670,55,0,16,0,,0,,140067,39,66,60,46,27,,0,"0,59",3900,0
22.07.2024 20:40,0,30,55,1157670,55,0,17,0,,0,,140068,47,65,61,48,27,,0,"0,6",4000,0
22.07.2024 20:45,0,30,55,1157670,55,0,17,0,,0,,140068,43,65,61,45,27,,0,"0,6",3900,0
22.07.2024 20:50,0,30,55,1157670,55,0,17,0,,0,,140068,56,65,60,33,27,,0,"0,6",3900,0
22.07.2024 20:55,"0,1",30,55,1157670,55,0,17,0,,0,,140069,49,65,61,36,27,,0,"0,6",3800,0
22.07.2024 21:00,0,30,55,1157670,55,0,17,0,,0,,140069,42,65,61,38,27,,0,"0,6",3700,0
22.07.2024 21:05,"0,05",30,55,1157670,55,0,18,0,,0,,140069,60,65,60,36,27,,0,"0,6",3700,0
22.07.2024 21:10,0,30,55,1157680,55,0,18,0,,70,,140070,46,64,60,48,27,,0,"0,6",3600,0
22.07.2024 21:15,"4,18",30,55,1157680,55,0,18,0,,70,,140070,46,64,59,49,27,,59800,"0,6",2300,0
22.07.2024 21:20,"4,13",30,55,1157680,55,0,18,0,,70,,140070,47,62,61,52,27,,45100,"0,6",3800,0
22.07.2024 21:25,"4,14",30,55,1157690,55,0,18,0,,70,,140071,47,61,61,53,27,,45400,"0,6",4000,0
22.07.2024 21:30,"4,24",30,55,1157690,55,0,17,0,,1,,140071,61,66,61,28,27,,46800,"0,6",4100,0
22.07.2024 21:35,"0,17",30,55,1157690,55,0,18,0,,1,,140071,60,65,61,27,27,,3100,"0,6",4100,0
22.07.2024 21:40,"0,14",30,55,1157690,55,0,18,0,,1,,140072,46,65,59,43,27,,0,"0,6",3900,0
22.07.2024 21:45,0,30,55,1157690,55,0,18,0,,0,,140072,49,65,61,44,27,,0,"0,6",3900,0
22.07.2024 21:50,0,30,55,1157690,56,0,17,0,,0,,140072,58,66,60,23,27,,1500,"0,6",3800,0
22.07.2024 21:55,0,30,55,1157690,55,0,16,0,,0,,140073,52,66,61,26,27,,0,"0,6",3800,0
22.07.2024 22:00,0,30,55,1157690,55,0,16,0,,0,,140073,52,66,58,28,27,,600,"0,61",3700,0
22.07.2024 22:05,0,30,55,1157690,56,0,16,0,,0,,140073,56,66,60,36,27,,0,"0,6",3900,0
22.07.2024 22:10,0,30,55,1157690,55,0,16,0,,0,,140074,44,66,60,48,27,,0,"0,6",3700,0
22.07.2024 22:15,0,30,55,1157690,55,0,17,0,,0,,140074,58,66,61,39,27,,0,"0,6",3700,0
22.07.2024 22:20,0,30,55,1157690,55,0,17,0,,0,,140074,59,65,61,37,27,,0,"0,6",3900,0
22.07.2024 22:25,0,30,55,1157690,55,0,17,0,,0,,140075,58,65,61,37,27,,0,"0,6",4000,0
22.07.2024 22:30,0,30,55,1157690,55,0,17,0,,0,,140075,56,64,61,37,27,,0,"0,6",4000,0
22.07.2024 22:35,0,30,55,1157690,55,0,17,0,,0,,140075,49,64,61,35,27,,0,"0,6",3900,0
22.07.2024 22:40,0,30,55,1157690,55,0,18,0,,0,,140076,45,64,60,47,27,,0,"0,6",3800,0
22.07.2024 22:45,0,30,55,1157690,55,0,18,0,,0,,140076,49,65,60,49,27,,0,"0,61",3700,0
22.07.2024 22:50,0,30,55,1157690,55,0,18,0,,0,,140076,48,64,61,49,27,,0,"0,6",3700,0
22.07.2024 22:55,0,30,55,1157690,55,0,18,0,,0,,140077,44,64,60,48,27,,0,"0,6",3700,0
22.07.2024 23:00,0,30,55,1157690,55,0,18,0,,70,,140077,44,64,60,50,27,,100,"0,6",3600,0
22.07.2024 23:05,"4,15",30,55,1157690,55,0,18,0,,70,,140077,58,60,57,58,27,,59400,"0,6",3300,0
22.07.2024 23:10,"4,15",30,55,1157700,55,0,18,0,,70,,140077,58,59,60,58,27,,50100,"0,59",3400,0
22.07.2024 23:15,"4,15",30,55,1157700,55,0,18,0,,70,,140078,56,59,61,57,27,,44400,"0,6",3800,0
22.07.2024 23:20,"0,13",30,55,1157700,55,0,18,0,,1,,140078,55,59,61,57,27,,4300,"0,61",4200,0
22.07.2024 23:25,"0,06",30,55,1157700,55,0,18,0,,1,,140078,47,59,61,53,27,,400,"0,6",4100,0
22.07.2024 23:30,"0,01",30,55,1157700,55,0,18,0,,1,,140079,46,59,61,53,27,,0,"0,6",3900,0
22.07.2024 23:35,0,30,55,1157700,55,0,18,0,,0,,140079,46,59,61,52,27,,0,"0,6",3800,0
22.07.2024 23:40,0,30,55,1157700,55,0,19,0,,0,,140079,46,59,61,52,27,,0,"0,6",3800,0
22.07.2024 23:45,0,30,55,1157700,56,0,19,0,,0,,140080,45,59,61,52,27,,0,"0,6",3700,0
22.07.2024 23:50,0,30,55,1157700,56,0,19,0,,0,,140080,46,58,61,51,27,,0,"0,6",3700,0
22.07.2024 23:55,0,30,55,1157700,56,0,19,0,,0,,140080,46,58,61,51,27,,0,"0,6",3700,0
23.07.2024 00:00,0,30,55,1157700,56,0,19,0,,0,,140081,45,58,61,51,27,,0,"0,61",3700,0
23.07.2024 00:05,0,30,55,1157700,56,0,20,0,,0,,140081,44,58,61,50,27,,0,"0,61",3600,0
23.07.2024 00:10,0,30,55,1157700,56,0,19,0,,0,,140081,50,63,59,42,27,,0,"0,6",3600,0
23.07.2024 00:15,"0,07",30,55,1157700,56,0,18,0,,0,,140082,56,66,61,24,27,,700,"0,6",3600,0
23.07.2024 00:20,0,30,55,1157700,56,0,18,0,,0,,140082,54,65,61,24,27,,0,"0,6",3600,0
23.07.2024 00:25,"0,05",30,55,1157700,55,0,18,0,,0,,140082,36,65,61,24,27,,0,"0,6",3700,0
23.07.2024 00:30,0,30,55,1157700,56,0,18,0,,0,,140082,33,64,61,24,27,,0,"0,6",3700,0
23.07.2024 00:35,0,30,55,1157700,56,0,19,0,,0,,140083,32,64,61,24,27,,0,"0,61",3600,0
23.07.2024 00:40,"0,01",30,55,1157700,56,0,19,0,,0,,140083,32,64,61,26,27,,0,"0,61",3600,0
23.07.2024 00:45,"0,02",30,55,1157700,56,0,19,0,,0,,140083,36,64,61,38,27,,800,"0,6",3500,0
23.07.2024 00:50,"0,06",30,55,1157700,56,0,18,0,,0,,140084,57,65,60,25,27,,800,"0,6",3500,0
23.07.2024 00:55,"0,07",30,55,1157700,55,0,18,0,,0,,140084,54,64,59,30,27,,200,"0,59",3400,0
23.07.2024 01:00,"4,13",30,55,1157710,55,0,18,0,,70,,140084,58,61,59,37,27,,40100,"0,6",3300,0
23.07.2024 01:05,"4,16",30,55,1157710,55,0,18,0,,70,,140084,60,62,60,48,27,,58000,"0,6",2400,0
23.07.2024 01:10,"4,1",30,55,1157710,55,0,18,0,,70,,140085,58,61,61,46,27,,45300,"0,6",3900,0
23.07.2024 01:15,"4,18",30,55,1157720,55,0,18,0,,0,,140085,54,61,61,52,27,,1300,"0,6",4000,0
23.07.2024 01:20,"0,1",30,55,1157720,55,0,18,0,,0,,140085,51,61,61,52,27,,1600,"0,61",4000,0
23.07.2024 01:25,"0,03",30,55,1157720,55,0,18,0,,0,,140086,50,61,61,52,27,,300,"0,61",3900,0
23.07.2024 01:30,0,30,55,1157720,55,0,19,0,,0,,140086,49,62,61,52,27,,0,"0,6",3800,0
23.07.2024 01:35,0,30,55,1157720,55,0,19,0,,0,,140086,48,61,61,51,27,,0,"0,61",3800,0
23.07.2024 01:40,0,30,55,1157720,56,0,19,0,,0,,140086,47,61,61,51,27,,0,"0,6",3800,0
23.07.2024 01:45,0,30,55,1157720,56,0,19,0,,0,,140087,46,61,61,51,27,,0,"0,6",3700,0
23.07.2024 01:50,0,30,55,1157720,56,0,19,0,,0,,140087,46,61,61,50,27,,0,"0,6",3700,0
23.07.2024 01:55,0,30,55,1157720,56,0,20,0,,0,,140087,45,61,61,50,27,,0,"0,6",3700,0
23.07.2024 02:00,0,30,55,1157720,56,0,20,0,,0,,140088,45,60,61,49,27,,0,"0,6",3700,0
23.07.2024 02:05,0,30,55,1157720,56,0,20,0,,0,,140088,44,60,61,49,27,,0,"0,61",3600,0
23.07.2024 02:10,0,30,55,1157720,56,0,20,0,,0,,140088,44,60,61,49,27,,0,"0,6",3600,0
23.07.2024 02:15,0,30,55,1157720,56,0,20,0,,0,,140089,44,59,61,49,27,,0,"0,6",3600,0
23.07.2024 02:20,0,30,55,1157720,56,0,20,0,,0,,140089,44,59,61,48,27,,0,"0,6",3600,0
23.07.2024 02:25,0,30,55,1157720,56,0,20,0,,0,,140089,43,58,61,48,27,,0,"0,6",3600,0
23.07.2024 02:30,0,30,55,1157720,56,0,21,0,,0,,140090,43,58,61,48,27,,0,"0,6",3600,0
23.07.2024 02:35,0,30,55,1157720,56,0,21,0,,0,,140090,43,58,61,47,27,,0,"0,61",3600,0
23.07.2024 02:40,0,30,55,1157720,56,0,21,0,,0,,140090,43,58,61,47,27,,0,"0,6",3500,0
23.07.2024 02:45,0,30,55,1157720,56,0,21,0,,0,,140091,43,58,61,44,27,,0,"0,6",3600,0
23.07.2024 02:50,0,30,55,1157720,56,0,21,0,,0,,140091,42,58,61,44,27,,0,"0,6",3500,0
23.07.2024 02:55,0,30,55,1157720,56,0,21,0,,0,,140091,42,58,61,44,27,,0,"0,6",3500,0
23.07.2024 03:00,0,30,55,1157720,56,0,22,0,,0,,140091,42,57,61,44,27,,0,"0,6",3400,0
23.07.2024 03:05,"4,44",30,55,1157720,56,0,22,0,,70,,140092,42,62,60,44,27,,13600,"0,6",3300,0
23.07.2024 03:10,"4,15",30,55,1157720,56,0,22,0,,70,,140092,42,61,60,44,27,,40900,"0,6",2800,0
23.07.2024 03:15,"4,13",30,55,1157720,56,0,22,0,,70,,140092,57,64,60,49,27,,46000,"0,6",3300,0
23.07.2024 03:20,"4,22",30,55,1157730,55,0,22,0,,70,,140093,59,64,61,48,27,,45700,"0,6",3700,0
23.07.2024 03:25,"0,03",30,55,1157730,55,0,22,0,,0,,140093,58,63,61,48,27,,300,"0,6",3900,0
23.07.2024 03:30,"0,03",30,55,1157730,55,0,22,0,,0,,140093,56,63,61,47,27,,600,"0,6",3900,0
23.07.2024 03:35,0,30,55,1157730,56,0,22,0,,0,,140094,54,63,61,46,27,,0,"0,59",3800,0
23.07.2024 03:40,0,30,55,1157730,56,0,22,0,,0,,140094,50,63,61,47,27,,0,"0,6",3700,0
23.07.2024 03:45,0,30,55,1157730,56,0,22,0,,0,,140094,51,63,61,50,27,,0,"0,6",3600,0
23.07.2024 03:50,0,30,55,1157730,56,0,22,0,,0,,140094,50,62,61,49,27,,0,"0,61",3700,0
23.07.2024 03:55,0,30,55,1157730,56,0,22,0,,0,,140095,55,64,61,51,27,,0,"0,61",3600,0
23.07.2024 04:00,0,30,55,1157730,56,0,22,0,,0,,140095,48,65,61,50,27,,0,"0,6",3700,0
23.07.2024 04:05,0,30,55,1157730,56,0,22,0,,0,,140095,49,65,60,52,27,,0,"0,6",3700,0
23.07.2024 04:10,0,30,55,1157730,56,0,22,0,,0,,140096,47,66,61,49,27,,0,"0,6",3700,0
23.07.2024 04:15,0,30,55,1157730,56,0,22,0,,0,,140096,49,66,60,51,27,,0,"0,6",3700,0
23.07.2024 04:20,0,30,55,1157730,55,0,22,0,,0,,140096,46,65,61,49,27,,0,"0,6",3800,0
23.07.2024 04:25,0,30,55,1157730,55,0,22,0,,0,,140097,45,65,61,47,27,,0,"0,6",3700,0
23.07.2024 04:30,0,30,55,1157730,55,0,22,0,,0,,140097,44,64,61,47,27,,0,"0,6",3700,0
23.07.2024 04:35,0,30,55,1157730,56,0,22,0,,0,,140097,44,64,61,46,27,,0,"0,6",3700,0
23.07.2024 04:40,0,30,55,1157730,56,0,22,0,,0,,140098,44,64,61,46,27,,0,"0,6",3700,0
23.07.2024 04:45,0,30,55,1157730,56,0,22,0,,0,,140098,45,64,61,46,27,,0,"0,61",3700,0
23.07.2024 04:50,0,30,55,1157730,56,0,22,0,,0,,140098,49,64,60,50,27,,0,"0,6",3600,0
23.07.2024 04:55,0,30,55,1157730,56,0,22,0,,0,,140099,48,63,60,50,27,,0,"0,6",3600,0
23.07.2024 05:00,0,30,55,1157730,55,0,22,0,,0,,140099,47,63,60,49,27,,0,"0,61",3600,0
23.07.2024 05:05,0,30,55,1157730,56,0,22,0,,0,,140099,46,62,60,49,27,,0,"0,6",3600,0
23.07.2024 05:10,0,30,55,1157730,56,0,22,0,,0,,140099,43,63,60,49,27,,0,"0,6",3400,0
23.07.2024 05:15,"4,15",30,55,1157730,56,0,22,0,,70,,140100,43,63,60,48,27,,25300,"0,6",3400,0
23.07.2024 05:20,"4,22",30,55,1157730,55,0,22,0,,70,,140100,43,63,60,48,27,,38400,"0,6",3400,0
23.07.2024 05:25,"4,14",30,55,1157740,55,0,22,0,,70,,140100,43,62,61,46,27,,39900,"0,6",3600,0
23.07.2024 05:30,"4,15",30,55,1157740,55,0,23,0,,1,,140101,43,62,61,46,27,,1200,"0,6",3900,0
23.07.2024 05:35,"0,1",30,55,1157740,55,0,23,0,,1,,140101,44,62,60,47,27,,1700,"0,6",3900,0
23.07.2024 05:40,"0,04",30,55,1157740,55,0,23,0,,1,,140101,47,62,61,47,27,,400,"0,6",3800,0
23.07.2024 05:45,"0,01",30,55,1157740,56,0,23,0,,0,,140102,45,62,61,47,27,,0,"0,6",3800,0
23.07.2024 05:50,"0,01",30,55,1157740,55,0,22,0,,0,,140102,52,64,61,43,27,,100,"0,6",3800,0
23.07.2024 05:55,0,30,55,1157740,56,0,22,0,,0,,140102,52,64,61,42,27,,0,"0,6",3800,0
23.07.2024 06:00,0,30,55,1157740,55,0,22,0,,0,,140103,50,64,61,42,27,,0,"0,6",3700,0
23.07.2024 06:05,0,30,55,1157740,55,0,22,0,,0,,140103,49,63,61,42,27,,0,"0,6",3800,0
23.07.2024 06:10,0,30,55,1157740,56,0,22,0,,0,,140103,47,63,61,42,27,,0,"0,61",3800,0
23.07.2024 06:15,0,30,55,1157740,56,0,22,0,,0,,140104,46,64,59,47,27,,200,"0,61",3700,0
23.07.2024 06:20,0,30,55,1157740,56,0,22,0,,0,,140104,55,64,61,43,27,,0,"0,6",3700,0
23.07.2024 06:25,"0,04",30,55,1157740,56,0,22,0,,0,,140104,57,65,61,44,27,,0,"0,6",3600,0
23.07.2024 06:30,"0,02",30,55,1157740,56,0,19,0,,0,,140105,55,66,60,28,27,,100,"0,6",3700,0
23.07.2024 06:35,0,30,55,1157740,55,0,18,0,,0,,140105,48,66,61,31,27,,300,"0,59",3800,0
23.07.2024 06:40,0,30,55,1157740,56,0,18,0,,0,,140105,37,65,61,36,27,,0,"0,6",3700,0
23.07.2024 06:45,0,30,55,1157740,56,0,18,0,,0,,140105,38,65,61,36,27,,0,"0,6",3700,0
23.07.2024 06:50,0,30,55,1157740,56,0,19,0,,0,,140106,38,64,61,35,27,,0,"0,6",3700,0
23.07.2024 06:55,0,30,55,1157740,56,0,18,0,,0,,140106,50,65,60,41,27,,600,"0,61",3600,0
23.07.2024 07:00,"0,01",30,55,1157740,56,0,18,0,,0,,140106,56,65,60,41,27,,100,"0,6",3600,0
23.07.2024 07:05,"0,01",30,55,1157740,55,0,19,0,,0,,140107,55,65,60,45,27,,100,"0,6",3500,0
23.07.2024 07:10,"0,01",30,55,1157740,55,0,19,0,,70,,140107,55,64,60,45,27,,0,"0,6",3600,0
23.07.2024 07:15,"4,17",30,55,1157740,55,0,19,0,,70,,140107,53,64,59,49,27,,38700,"0,61",2700,0
23.07.2024 07:20,"4,18",30,55,1157750,55,0,18,0,,70,,140108,60,63,61,32,27,,39600,"0,6",3500,0
23.07.2024 07:25,"4,18",30,55,1157750,55,0,18,0,,70,,140108,56,64,60,39,27,,44200,"0,6",3800,0
23.07.2024 07:30,"4,18",30,55,1157750,55,0,17,0,,70,,140108,60,66,61,34,27,,42400,"0,59",4000,0
23.07.2024 07:35,"0,08",30,55,1157750,55,0,17,0,,0,,140109,45,66,60,45,27,,3700,"0,59",3900,0
23.07.2024 07:40,"0,04",30,55,1157750,56,0,17,0,,0,,140109,55,66,61,30,27,,300,"0,59",3700,0
23.07.2024 07:45,"0,01",30,55,1157750,56,0,17,0,,0,,140109,56,66,60,24,27,,300,"0,6",3500,0
23.07.2024 07:50,0,30,55,1157750,55,0,17,0,,0,,140109,53,66,59,37,27,,700,"0,6",3700,0
23.07.2024 07:55,0,30,55,1157750,55,0,17,0,,0,,140110,41,65,61,27,27,,0,"0,6",3800,0
23.07.2024 08:00,0,30,55,1157750,55,0,17,0,,0,,140110,38,65,58,37,27,,0,"0,61",3800,0
23.07.2024 08:05,0,30,55,1157750,56,0,17,0,,0,,140110,49,65,61,38,27,,0,"0,6",3700,0
23.07.2024 08:10,0,30,55,1157750,56,0,18,0,,0,,140111,43,65,61,43,27,,0,"0,6",3600,0
23.07.2024 08:15,"0,01",30,55,1157750,55,0,18,0,,0,,140111,44,65,61,48,27,,0,"0,6",3700,0
23.07.2024 08:20,0,30,55,1157750,55,0,18,0,,0,,140111,55,65,60,44,27,,0,"0,6",3700,0
23.07.2024 08:25,0,30,55,1157750,55,0,18,0,,0,,140112,47,65,60,51,27,,0,"0,6",3700,0
23.07.2024 08:30,"0,02",30,55,1157750,55,0,18,0,,0,,140112,54,66,59,34,27,,0,"0,59",3700,0
23.07.2024 08:35,0,30,55,1157750,55,0,18,0,,0,,140112,53,66,60,43,27,,300,"0,6",3800,0
23.07.2024 08:40,0,30,55,1157750,55,0,17,0,,0,,140113,48,66,60,48,27,,0,"0,6",3800,0
23.07.2024 08:45,0,30,55,1157750,55,0,17,0,,0,,140113,57,65,60,44,27,,0,"0,6",3900,0
23.07.2024 08:50,"0,03",30,55,1157750,55,0,17,0,,0,,140113,56,65,60,48,27,,0,"0,6",3800,0
23.07.2024 08:55,"0,02",30,55,1157750,55,0,18,0,,0,,140114,50,65,60,50,27,,0,"0,6",3700,0
23.07.2024 09:00,0,30,55,1157750,55,0,18,0,,0,,140114,48,64,59,50,27,,200,"0,6",3700,0
23.07.2024 09:05,"4,11",30,55,1157760,55,0,18,0,,70,,140114,50,64,60,51,27,,18600,"0,6",3400,0
23.07.2024 09:10,"4,23",30,55,1157760,55,0,18,0,,70,,140115,59,59,60,47,27,,39700,"0,6",2900,0
23.07.2024 09:15,"4,18",30,55,1157760,55,0,18,0,,70,,140115,54,62,60,51,27,,43900,"0,6",3900,0
23.07.2024 09:20,"4,18",30,55,1157770,55,0,18,0,,70,,140115,51,65,59,51,27,,41700,"0,61",4000,0
23.07.2024 09:25,"0,14",30,55,1157770,55,0,18,0,,1,,140115,53,66,61,24,27,,2600,"0,59",4100,0
23.07.2024 09:30,"0,02",30,55,1157770,55,0,18,0,,1,,140116,40,66,59,45,27,,300,"0,6",4000,0
23.07.2024 09:35,0,30,55,1157770,55,0,18,0,,1,,140116,43,65,61,43,27,,0,"0,6",3900,0
23.07.2024 09:40,0,30,55,1157770,55,0,18,0,,0,,140117,59,66,61,27,27,,100,"0,6",3800,0
23.07.2024 09:45,0,30,55,1157770,55,0,18,0,,0,,140117,46,66,61,36,27,,0,"0,6",3900,0
23.07.2024 09:50,0,30,55,1157770,55,0,17,0,,0,,140117,60,66,61,34,27,,0,"0,59",3900,0
23.07.2024 09:55,0,30,55,1157770,55,0,18,0,,0,,140117,45,66,59,45,27,,100,"0,6",3800,0
23.07.2024 10:00,0,30,55,1157770,55,0,18,0,,0,,140118,47,65,60,51,27,,0,"0,6",3900,0
23.07.2024 10:05,0,30,55,1157770,55,0,18,0,,0,,140118,54,66,61,42,27,,0,"0,6",3800,0
23.07.2024 10:10,"0,01",30,55,1157770,55,0,18,0,,0,,140118,47,65,61,51,27,,0,"0,6",3800,0
23.07.2024 10:15,"0,06",30,55,1157770,55,0,18,0,,0,,140119,58,66,61,28,27,,300,"0,6",3900,0
23.07.2024 10:20,0,30,55,1157770,55,0,18,0,,0,,140119,43,65,61,34,27,,0,"0,6",3900,0
23.07.2024 10:25,0,30,55,1157770,55,0,18,0,,0,,140119,38,65,61,39,27,,0,"0,6",3900,0
23.07.2024 10:30,"0,01",30,55,1157770,55,0,18,0,,0,,140120,59,66,61,27,27,,200,"0,6",3800,0
23.07.2024 10:35,"0,04",30,55,1157770,55,0,17,0,,0,,140120,56,65,61,37,27,,0,"0,59",3700,0
