Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
23.07.2024 10:40,0,30,55,1157770,55,0,18,0,,0,,140120,45,65,60,49,27,,0,"0,6",3800,0
23.07.2024 10:45,"0,04",30,55,1157770,55,0,18,0,,0,,140121,55,64,60,39,27,,0,"0,6",3700,0
23.07.2024 10:50,"4,11",30,55,1157770,55,0,18,0,,69,,140121,42,63,59,52,27,,0,"0,6",3600,0
23.07.2024 10:55,"4,12",30,55,1157770,55,0,18,0,,69,,140121,55,63,60,53,27,,33600,"0,59",3200,0
23.07.2024 11:00,"4,18",30,55,1157780,55,0,18,0,,69,,140122,50,63,60,48,27,,47800,"0,6",4000,0
23.07.2024 11:05,"4,2",30,54,1157780,55,0,18,0,,70,,140122,52,63,60,46,27,,47000,"0,6",4300,0
23.07.2024 11:10,"0,13",30,54,1157780,55,0,17,0,,0,,140122,54,66,61,25,27,,46600,"0,58",4300,0
23.07.2024 11:15,0,30,55,1157780,55,0,17,0,,0,,140123,60,66,60,39,27,,1600,"0,59",4200,0
23.07.2024 11:20,"0,01",30,55,1157780,55,0,18,0,,0,,140123,56,66,60,46,27,,0,"0,6",4000,0
23.07.2024 11:25,0,30,55,1157780,55,0,17,0,,0,,140123,58,66,60,30,27,,0,"0,59",4000,0
23.07.2024 11:30,"0,04",30,55,1157780,55,0,17,0,,0,,140124,54,66,59,30,27,,0,"0,59",4000,0
23.07.2024 11:35,0,30,55,1157780,55,0,17,0,,0,,140124,54,66,61,29,27,,300,"0,59",4200,0
23.07.2024 11:40,0,30,55,1157780,55,0,17,0,,0,,140124,41,66,57,44,27,,0,"0,6",4000,0
23.07.2024 11:45,0,30,55,1157780,55,0,17,0,,0,,140125,43,66,60,45,27,,0,"0,6",4100,0
23.07.2024 11:50,0,30,55,1157780,55,0,17,0,,0,,140125,50,66,59,45,27,,0,"0,6",3900,0
23.07.2024 11:55,0,30,55,1157780,55,0,17,0,,0,,140125,55,66,61,35,27,,0,"0,6",4000,0
23.07.2024 12:00,0,30,55,1157780,55,0,17,0,,0,,140126,42,65,61,31,27,,0,"0,6",4000,0
23.07.2024 12:05,0,30,55,1157780,55,0,18,0,,0,,140126,49,65,60,42,27,,0,"0,6",4000,0
23.07.2024 12:10,0,30,55,1157780,55,0,17,0,,0,,140126,55,66,59,33,27,,0,"0,6",3900,0
23.07.2024 12:15,"0,03",30,55,1157780,55,0,17,0,,0,,140127,57,66,60,26,27,,200,"0,6",3900,0
23.07.2024 12:20,0,30,55,1157780,55,0,17,0,,0,,140127,47,65,60,40,27,,200,"0,6",3900,0
23.07.2024 12:25,0,30,55,1157780,55,0,17,0,,0,,140127,58,65,61,39,27,,0,"0,6",3800,0
23.07.2024 12:30,0,30,55,1157780,55,0,17,0,,70,,140128,54,64,61,51,27,,0,"0,6",3700,0
23.07.2024 12:35,"4,5",30,55,1157780,55,0,17,0,,69,,140128,59,60,58,59,27,,5100,"0,6",1600,0
23.07.2024 12:40,"4,18",30,55,1157790,55,0,17,0,,69,,140128,58,60,61,49,27,,71000,"0,6",3800,0
23.07.2024 12:45,"4,22",30,55,1157790,55,0,17,0,,69,,140129,50,63,61,50,27,,47000,"0,6",4100,0
23.07.2024 12:50,"0,17",30,54,1157800,55,0,18,0,,1,,140129,45,64,61,52,27,,49800,"0,6",4400,0
23.07.2024 12:55,"0,1",30,55,1157800,55,0,18,0,,1,,140129,52,64,61,50,27,,3800,"0,6",4200,0
23.07.2024 13:00,0,30,55,1157800,55,0,18,0,,1,,140130,54,66,60,40,27,,300,"0,61",3900,0
23.07.2024 13:05,0,30,55,1157800,55,0,18,0,,0,,140130,43,66,61,45,27,,0,"0,6",4000,0
23.07.2024 13:10,"0,01",30,55,1157800,55,0,18,0,,0,,140130,58,66,61,34,27,,0,"0,6",4000,0
23.07.2024 13:15,"0,01",30,55,1157800,55,0,17,0,,0,,140131,59,66,61,32,27,,0,"0,6",4000,0
23.07.2024 13:20,0,30,55,1157800,55,0,17,0,,0,,140131,56,66,61,47,27,,0,"0,6",3900,0
23.07.2024 13:25,0,30,55,1157800,55,0,17,0,,0,,140131,59,66,61,43,27,,0,"0,6",3900,0
23.07.2024 13:30,0,30,55,1157800,55,0,18,0,,0,,140132,52,66,61,42,27,,0,"0,6",3800,0
23.07.2024 13:35,0,30,55,1157800,56,0,18,0,,0,,140132,60,66,61,42,27,,0,"0,6",3800,0
23.07.2024 13:40,0,30,55,1157800,56,0,18,0,,0,,140132,49,65,61,50,27,,0,"0,6",3600,0
23.07.2024 13:45,0,30,55,1157800,56,0,18,0,,0,,140133,47,65,61,53,27,,0,"0,6",3600,0
23.07.2024 13:50,0,30,55,1157800,56,0,18,0,,0,,140133,47,65,61,52,27,,0,"0,61",3700,0
23.07.2024 13:55,0,30,55,1157800,56,0,18,0,,0,,140133,46,65,61,51,27,,0,"0,6",3600,0
23.07.2024 14:00,0,30,55,1157800,56,0,18,0,,0,,140134,56,65,60,45,27,,0,"0,6",3700,0
23.07.2024 14:05,0,30,55,1157800,56,0,18,0,,0,,140134,52,66,60,44,27,,300,"0,6",3700,0
23.07.2024 14:10,0,30,55,1157800,55,0,18,0,,0,,140134,50,65,58,50,27,,0,"0,6",3700,0
23.07.2024 14:15,"0,02",30,55,1157800,55,0,18,0,,0,,140135,58,65,60,43,27,,100,"0,6",3600,0
23.07.2024 14:20,"4,15",30,55,1157800,55,0,17,0,,69,,140135,61,62,61,40,27,,0,"0,59",3500,0
23.07.2024 14:25,"4,2",30,55,1157800,55,0,17,0,,69,,140135,59,61,60,28,27,,48600,"0,6",3600,0
23.07.2024 14:30,"4,17",30,55,1157810,55,0,17,0,,69,,140135,60,64,61,33,27,,55100,"0,59",3800,0
23.07.2024 14:35,"4,18",30,55,1157810,55,0,17,0,,1,,140136,59,65,60,44,27,,51200,"0,61",3900,0
23.07.2024 14:40,"0,08",30,55,1157810,55,0,17,0,,1,,140136,60,66,61,33,27,,2200,"0,6",3800,0
23.07.2024 14:45,"0,02",30,55,1157810,55,0,17,0,,1,,140136,56,66,60,25,27,,500,"0,6",3700,0
23.07.2024 14:50,0,30,55,1157810,55,0,17,0,,0,,140137,50,66,60,21,27,,700,"0,59",3800,0
23.07.2024 14:55,0,30,55,1157810,55,0,17,0,,0,,140137,53,66,60,35,27,,0,"0,61",3900,0
23.07.2024 15:00,0,30,54,1157810,55,0,18,0,,0,,140137,39,65,60,38,27,,0,"0,6",4200,0
23.07.2024 15:05,0,30,54,1157810,55,0,18,0,,0,,140138,40,65,58,43,27,,0,"0,6",4200,0
23.07.2024 15:10,0,30,55,1157810,55,0,18,0,,0,,140138,42,65,61,45,27,,0,"0,6",4000,0
23.07.2024 15:15,"0,01",30,55,1157810,55,0,18,0,,0,,140138,53,66,60,44,27,,0,"0,6",4000,0
23.07.2024 15:20,0,30,55,1157810,55,0,17,0,,0,,140139,55,66,59,24,27,,300,"0,59",4000,0
23.07.2024 15:25,0,30,55,1157810,55,0,17,0,,0,,140139,46,66,60,39,27,,600,"0,6",4100,0
23.07.2024 15:30,0,30,55,1157810,55,0,17,0,,0,,140139,57,66,61,24,27,,0,"0,6",3900,0
23.07.2024 15:35,0,30,55,1157810,55,0,18,0,,0,,140140,38,65,58,38,27,,0,"0,6",3900,0
23.07.2024 15:40,0,30,55,1157810,55,0,18,0,,0,,140140,50,65,61,46,27,,0,"0,6",3900,0
23.07.2024 15:45,0,30,55,1157810,55,0,18,0,,0,,140140,51,65,61,48,27,,100,"0,6",3900,0
23.07.2024 15:50,0,30,55,1157810,55,0,18,0,,0,,140141,52,65,61,53,27,,0,"0,6",3900,0
23.07.2024 15:55,0,30,55,1157810,55,0,18,0,,0,,140141,58,65,60,35,27,,0,"0,6",3800,0
23.07.2024 16:00,0,30,55,1157810,55,0,18,0,,70,,140141,55,64,61,33,27,,0,"0,6",3600,0
23.07.2024 16:05,"4,21",30,55,1157810,55,0,18,0,,70,,140142,38,64,58,32,27,,1700,"0,6",1800,0
23.07.2024 16:10,"4,27",30,55,1157820,55,0,18,0,,70,,140142,51,63,60,38,27,,51400,"0,6",3700,0
23.07.2024 16:15,"4,1",30,55,1157820,55,0,18,0,,70,,140142,61,64,61,42,27,,48400,"0,6",4000,0
23.07.2024 16:20,"0,17",30,54,1157830,55,0,18,0,,1,,140143,62,66,61,43,27,,56500,"0,6",4200,0
23.07.2024 16:25,0,30,55,1157830,55,0,18,0,,1,,140143,57,66,61,51,27,,5400,"0,6",4100,0
23.07.2024 16:30,0,30,55,1157830,55,0,18,0,,1,,140143,44,66,60,48,27,,0,"0,6",3900,0
23.07.2024 16:35,0,30,55,1157830,55,0,18,0,,0,,140144,53,65,61,50,27,,0,"0,6",3900,0
23.07.2024 16:40,0,30,55,1157830,55,0,18,0,,0,,140144,48,65,61,49,27,,0,"0,6",3900,0
23.07.2024 16:45,0,30,55,1157830,55,0,18,0,,0,,140144,56,65,61,46,27,,600,"0,59",3900,0
23.07.2024 16:50,0,30,55,1157830,55,0,18,0,,0,,140145,51,64,61,44,27,,0,"0,6",3800,0
23.07.2024 16:55,0,30,55,1157830,55,0,18,0,,0,,140145,50,65,60,43,27,,0,"0,6",3800,0
23.07.2024 17:00,0,30,55,1157830,55,0,19,0,,0,,140145,42,65,60,42,27,,0,"0,6",3700,0
23.07.2024 17:05,0,30,55,1157830,55,0,18,0,,0,,140146,58,65,61,29,27,,1500,"0,61",3800,0
23.07.2024 17:10,"0,01",30,55,1157830,55,0,18,0,,0,,140146,56,66,60,26,27,,1700,"0,6",3800,0
23.07.2024 17:15,0,30,55,1157830,55,0,18,0,,0,,140146,52,65,61,35,27,,0,"0,6",3800,0
23.07.2024 17:20,"0,06",30,55,1157830,55,0,17,0,,0,,140147,53,66,59,34,27,,800,"0,6",3900,0
23.07.2024 17:25,"0,12",30,55,1157830,55,0,17,0,,0,,140147,54,66,59,40,27,,0,"0,59",4000,0
23.07.2024 17:30,0,30,55,1157830,55,0,17,0,,0,,140147,38,65,60,55,27,,0,"0,6",4000,0
23.07.2024 17:35,0,30,55,1157830,55,0,17,0,,0,,140148,38,65,60,52,27,,0,"0,6",3900,0
23.07.2024 17:40,0,30,55,1157830,55,0,17,0,,0,,140148,56,65,60,39,27,,1500,"0,6",3800,0
23.07.2024 17:45,0,30,55,1157830,55,0,17,0,,0,,140148,44,64,60,51,27,,0,"0,6",3700,0
23.07.2024 17:50,"4,18",30,55,1157830,55,0,18,0,,70,,140149,57,63,58,45,27,,33800,"0,61",1800,0
23.07.2024 17:55,"4,15",30,55,1157830,55,0,18,0,,70,,140149,60,61,60,45,27,,60200,"0,6",3600,0
23.07.2024 18:00,"4,22",30,55,1157840,55,0,18,0,,70,,140149,54,61,61,51,27,,48600,"0,61",4000,0
23.07.2024 18:05,"0,14",30,54,1157840,55,0,18,0,,1,,140149,52,65,61,36,27,,49200,"0,6",4200,0
23.07.2024 18:10,"0,04",30,55,1157840,55,0,18,0,,1,,140150,42,65,61,49,27,,5100,"0,6",4000,0
23.07.2024 18:15,"0,01",30,55,1157840,55,0,18,0,,1,,140150,44,65,61,50,27,,200,"0,61",4000,0
23.07.2024 18:20,0,30,55,1157840,55,0,18,0,,0,,140150,46,65,60,50,27,,0,"0,6",4000,0
23.07.2024 18:25,0,30,55,1157840,55,0,18,0,,0,,140151,54,66,60,38,27,,0,"0,6",3900,0
23.07.2024 18:30,0,30,55,1157840,55,0,18,0,,0,,140151,42,65,60,49,27,,0,"0,61",3900,0
23.07.2024 18:35,0,30,55,1157840,55,0,18,0,,0,,140151,52,65,60,46,27,,0,"0,61",4000,0
23.07.2024 18:40,0,30,55,1157840,55,0,18,0,,0,,140152,44,65,61,46,27,,0,"0,6",4000,0
23.07.2024 18:45,0,30,55,1157840,55,0,18,0,,0,,140152,46,65,60,48,27,,0,"0,61",3900,0
23.07.2024 18:50,0,30,55,1157840,55,0,18,0,,0,,140152,56,65,60,45,27,,0,"0,6",3900,0
23.07.2024 18:55,0,30,55,1157840,55,0,18,0,,0,,140153,42,65,60,44,27,,0,"0,6",3900,0
23.07.2024 19:00,0,30,55,1157840,55,0,18,0,,0,,140153,50,65,60,47,27,,0,"0,61",3900,0
23.07.2024 19:05,0,30,55,1157840,55,0,18,0,,0,,140153,43,65,61,47,27,,0,"0,61",3900,0
23.07.2024 19:10,0,30,55,1157840,55,0,18,0,,0,,140154,60,65,60,39,27,,0,"0,59",3900,0
23.07.2024 19:15,0,30,55,1157840,55,0,18,0,,0,,140154,50,65,61,47,27,,0,"0,6",3900,0
23.07.2024 19:20,0,30,55,1157840,55,0,18,0,,0,,140154,58,65,61,36,27,,100,"0,6",3800,0
23.07.2024 19:25,0,30,55,1157840,55,0,18,0,,0,,140155,53,65,60,37,27,,0,"0,61",3800,0
23.07.2024 19:30,"0,07",30,55,1157840,55,0,17,0,,0,,140155,56,65,60,21,27,,0,"0,59",3700,0
23.07.2024 19:35,0,30,55,1157840,55,0,17,0,,69,,140155,36,64,60,43,27,,0,"0,59",3500,0
23.07.2024 19:40,"4,12",30,55,1157840,55,0,17,0,,69,,140156,42,63,59,47,27,,27500,"0,6",3200,0
23.07.2024 19:45,"4,15",30,55,1157850,55,0,18,0,,69,,140156,43,62,61,48,27,,49400,"0,6",3900,0
23.07.2024 19:50,"4,2",30,55,1157850,55,0,17,0,,70,,140156,58,65,61,39,27,,46400,"0,61",4000,0
23.07.2024 19:55,"4,21",30,55,1157860,55,0,18,0,,1,,140157,46,65,61,46,27,,47300,"0,6",4200,0
23.07.2024 20:00,"0,19",30,55,1157860,55,0,18,0,,1,,140157,49,65,60,49,27,,2900,"0,6",4200,0
23.07.2024 20:05,"0,06",30,55,1157860,55,0,18,0,,1,,140157,59,66,61,29,27,,0,"0,59",4000,0
23.07.2024 20:10,0,30,55,1157860,55,0,17,0,,0,,140158,46,66,58,43,27,,100,"0,6",4000,0
23.07.2024 20:15,"0,04",30,55,1157860,55,0,17,0,,0,,140158,52,66,61,49,27,,0,"0,6",4100,0
23.07.2024 20:20,0,30,55,1157860,55,0,17,0,,0,,140158,55,66,61,49,27,,0,"0,59",4100,0
23.07.2024 20:25,0,30,55,1157860,55,0,17,0,,0,,140159,42,66,61,51,27,,0,"0,6",4100,0
23.07.2024 20:30,0,30,55,1157860,55,0,17,0,,0,,140159,55,66,60,44,27,,0,"0,6",4100,0
23.07.2024 20:35,0,30,55,1157860,55,0,17,0,,0,,140159,52,66,60,49,27,,0,"0,6",4100,0
23.07.2024 20:40,0,30,55,1157860,55,0,18,0,,0,,140160,57,66,61,40,27,,0,"0,6",4100,0
23.07.2024 20:45,0,30,55,1157860,55,0,18,0,,0,,140160,54,66,61,32,27,,0,"0,6",4100,0
23.07.2024 20:50,0,30,55,1157860,55,0,17,0,,0,,140160,54,66,60,31,27,,0,"0,6",3800,0
23.07.2024 20:55,"0,06",30,55,1157860,55,0,17,0,,0,,140161,50,66,61,25,27,,0,"0,6",3700,0
23.07.2024 21:00,0,30,55,1157860,55,0,17,0,,0,,140161,38,65,60,43,27,,0,"0,6",3900,0
23.07.2024 21:05,0,30,55,1157860,55,0,17,0,,0,,140161,56,65,60,37,27,,0,"0,6",3800,0
23.07.2024 21:10,0,30,55,1157860,55,0,18,0,,0,,140162,51,65,60,38,27,,0,"0,6",3600,0
23.07.2024 21:15,0,30,55,1157860,55,0,18,0,,0,,140162,41,64,60,39,27,,0,"0,6",3700,0
23.07.2024 21:20,0,30,55,1157860,55,0,17,0,,70,,140162,57,64,60,30,27,,800,"0,59",3600,0
23.07.2024 21:25,"4,15",30,55,1157860,55,0,17,0,,70,,140163,58,60,59,51,27,,24300,"0,58",900,0
23.07.2024 21:30,"4,15",30,55,1157860,55,0,17,0,,70,,140163,55,61,60,45,27,,66800,"0,59",3800,0
23.07.2024 21:35,"4,25",30,54,1157870,55,0,17,0,,70,,140163,59,65,60,35,27,,43700,"0,59",4300,0
23.07.2024 21:40,"4,18",30,55,1157870,55,0,17,0,,0,,140164,61,66,61,27,27,,43000,"0,59",4300,0
23.07.2024 21:45,"0,14",30,55,1157870,55,0,16,0,,0,,140164,50,66,61,24,27,,3000,"0,6",3900,0
23.07.2024 21:50,"0,04",30,55,1157870,55,0,17,0,,0,,140164,41,65,60,42,27,,300,"0,6",4000,0
23.07.2024 21:55,0,30,55,1157870,55,0,17,0,,0,,140165,42,65,61,40,27,,0,"0,61",4000,0
23.07.2024 22:00,0,30,55,1157870,55,0,17,0,,0,,140165,47,65,61,43,27,,0,"0,6",4000,0
23.07.2024 22:05,0,30,55,1157870,55,0,17,0,,0,,140165,59,66,61,28,27,,1300,"0,59",3900,0
23.07.2024 22:10,"0,01",30,55,1157870,55,0,16,0,,0,,140166,54,66,60,34,27,,100,"0,59",3900,0
23.07.2024 22:15,0,30,55,1157870,55,0,16,0,,0,,140166,60,66,61,35,27,,0,"0,6",3800,0
23.07.2024 22:20,0,30,55,1157870,55,0,17,0,,0,,140166,43,65,61,34,27,,0,"0,6",3800,0
23.07.2024 22:25,0,30,55,1157870,55,0,17,0,,0,,140167,41,65,61,43,27,,0,"0,6",3800,0
23.07.2024 22:30,0,30,55,1157870,55,0,17,0,,0,,140167,42,65,60,46,27,,0,"0,6",3700,0
23.07.2024 22:35,0,30,55,1157870,56,0,17,0,,0,,140167,58,66,61,28,27,,0,"0,6",3800,0
23.07.2024 22:40,0,30,55,1157870,55,0,16,0,,0,,140168,53,66,60,22,27,,200,"0,59",3800,0
23.07.2024 22:45,0,30,55,1157870,55,0,16,0,,0,,140168,38,65,58,43,27,,0,"0,59",3700,0
23.07.2024 22:50,0,30,55,1157870,55,0,16,0,,0,,140168,41,65,60,43,27,,0,"0,6",3900,0
23.07.2024 22:55,0,30,54,1157870,55,0,16,0,,0,,140169,47,65,61,49,27,,0,"0,6",4000,0
23.07.2024 23:00,0,30,55,1157870,55,0,17,0,,0,,140169,43,64,61,44,27,,0,"0,6",4000,0
23.07.2024 23:05,0,30,55,1157870,55,0,17,0,,0,,140169,55,65,60,40,27,,0,"0,6",3700,0
23.07.2024 23:10,0,30,55,1157870,55,0,17,0,,70,,140170,56,63,58,43,27,,-1500,"0,59",1700,0
23.07.2024 23:15,"4,1",30,55,1157880,55,0,17,0,,70,,140170,60,62,60,53,27,,55000,"0,6",3700,0
23.07.2024 23:20,"4,2",30,54,1157880,55,0,17,0,,70,,140170,57,65,60,43,27,,48500,"0,6",4200,0
23.07.2024 23:25,"4,2",30,54,1157890,55,0,17,0,,1,,140170,43,65,60,52,27,,49300,"0,61",4300,0
23.07.2024 23:30,"0,13",30,55,1157890,55,0,17,0,,1,,140171,43,65,60,53,27,,3200,"0,6",4200,0
23.07.2024 23:35,"0,07",30,55,1157890,55,0,18,0,,1,,140171,46,64,61,52,27,,1000,"0,6",4000,0
23.07.2024 23:40,"0,04",30,55,1157890,55,0,18,0,,0,,140172,45,64,61,50,27,,100,"0,61",3900,0
23.07.2024 23:45,0,30,55,1157890,55,0,18,0,,0,,140172,53,65,60,45,27,,0,"0,6",3900,0
23.07.2024 23:50,0,30,55,1157890,55,0,18,0,,0,,140172,54,66,60,48,27,,0,"0,6",3900,0
23.07.2024 23:55,0,30,55,1157890,55,0,18,0,,0,,140173,45,65,60,50,27,,0,"0,6",3900,0
24.07.2024 00:00,"0,01",30,55,1157890,55,0,18,0,,0,,140173,49,65,61,50,27,,0,"0,6",4000,0
24.07.2024 00:05,0,30,55,1157890,55,0,18,0,,0,,140173,43,65,61,50,27,,0,"0,61",3900,0
24.07.2024 00:10,0,30,55,1157890,55,0,18,0,,0,,140174,58,66,61,27,27,,0,"0,6",3800,0
24.07.2024 00:15,"0,01",30,55,1157890,55,0,17,0,,0,,140174,54,66,60,43,27,,200,"0,6",3800,0
24.07.2024 00:20,"0,02",30,55,1157890,55,0,17,0,,0,,140174,44,66,56,54,27,,0,"0,6",3800,0
24.07.2024 00:25,0,30,55,1157890,55,0,18,0,,0,,140175,55,65,60,49,27,,0,"0,61",3700,0
24.07.2024 00:30,0,30,55,1157890,55,0,18,0,,0,,140175,44,65,61,49,27,,0,"0,6",3800,0
24.07.2024 00:35,0,30,55,1157890,55,0,18,0,,0,,140175,41,64,61,49,27,,0,"0,6",3900,0
24.07.2024 00:40,0,30,55,1157890,55,0,18,0,,0,,140175,41,64,61,49,27,,0,"0,6",3800,0
24.07.2024 00:45,0,30,55,1157890,55,0,18,0,,0,,140176,41,64,61,48,27,,0,"0,6",3800,0
24.07.2024 00:50,0,30,55,1157890,55,0,18,0,,0,,140176,41,63,61,48,27,,0,"0,6",3700,0
24.07.2024 00:55,0,30,55,1157890,55,0,19,0,,0,,140176,41,63,61,47,27,,0,"0,6",3700,0
24.07.2024 01:00,0,30,55,1157890,55,0,18,0,,70,,140177,59,64,60,31,27,,0,"0,61",3600,0
24.07.2024 01:05,"4,2",30,55,1157890,55,0,19,0,,70,,140177,52,64,59,31,27,,22200,"0,6",3500,0
24.07.2024 01:10,"4,18",30,55,1157890,55,0,19,0,,70,,140177,38,63,60,30,27,,47500,"0,6",2700,0
24.07.2024 01:15,"4,13",30,55,1157900,55,0,19,0,,70,,140178,39,63,61,35,27,,44300,"0,6",3700,0
24.07.2024 01:20,"4,18",30,55,1157900,55,0,19,0,,0,,140178,39,62,59,41,27,,42600,"0,6",3900,0
24.07.2024 01:25,"0,13",30,55,1157900,55,0,19,0,,0,,140178,44,62,60,45,27,,1100,"0,6",3900,0
24.07.2024 01:30,"0,02",30,55,1157900,55,0,19,0,,0,,140179,43,63,60,45,27,,0,"0,61",3900,0
24.07.2024 01:35,0,30,55,1157900,55,0,20,0,,0,,140179,46,64,61,47,27,,0,"0,6",3800,0
24.07.2024 01:40,0,30,55,1157900,55,0,20,0,,0,,140179,47,64,61,47,27,,0,"0,6",3800,0
24.07.2024 01:45,0,30,55,1157900,55,0,20,0,,0,,140180,41,63,61,46,27,,0,"0,6",3800,0
24.07.2024 01:50,0,30,55,1157900,55,0,20,0,,0,,140180,41,63,61,45,27,,0,"0,6",3800,0
24.07.2024 01:55,0,30,55,1157900,55,0,20,0,,0,,140180,41,62,61,45,27,,0,"0,61",3800,0
24.07.2024 02:00,0,30,55,1157900,56,0,20,0,,0,,140181,41,62,61,44,27,,0,"0,6",3700,0
24.07.2024 02:05,0,30,55,1157900,56,0,20,0,,0,,140181,40,62,61,44,27,,0,"0,6",3700,0
24.07.2024 02:10,0,30,55,1157900,56,0,20,0,,0,,140181,40,61,61,44,27,,0,"0,6",3700,0
24.07.2024 02:15,0,30,55,1157900,56,0,21,0,,0,,140182,40,61,61,44,27,,0,"0,6",3700,0
24.07.2024 02:20,0,30,55,1157900,56,0,21,0,,0,,140182,40,62,61,42,27,,0,"0,6",3700,0
24.07.2024 02:25,0,30,55,1157900,56,0,21,0,,0,,140182,40,62,61,42,27,,0,"0,6",3700,0
24.07.2024 02:30,0,30,55,1157900,56,0,21,0,,0,,140182,39,61,61,42,27,,0,"0,6",3700,0
24.07.2024 02:35,0,30,55,1157900,56,0,21,0,,0,,140183,38,61,61,42,27,,0,"0,6",3700,0
24.07.2024 02:40,0,30,55,1157900,56,0,21,0,,0,,140183,38,61,61,42,27,,0,"0,6",3700,0
24.07.2024 02:45,0,30,55,1157900,56,0,21,0,,0,,140183,37,60,61,42,27,,0,"0,6",3700,0
24.07.2024 02:50,0,30,55,1157900,56,0,22,0,,0,,140184,37,61,60,41,27,,0,"0,6",3700,0
24.07.2024 02:55,0,30,55,1157900,56,0,22,0,,0,,140184,37,61,61,41,27,,0,"0,6",3700,0
24.07.2024 03:00,0,30,55,1157900,55,0,22,0,,0,,140184,37,60,61,40,27,,0,"0,6",3600,0
24.07.2024 03:05,0,30,55,1157900,55,0,22,0,,70,,140185,40,62,60,40,27,,200,"0,6",3500,0
24.07.2024 03:10,"4,15",30,55,1157900,55,0,22,0,,70,,140185,40,62,59,40,27,,25600,"0,6",3400,0
24.07.2024 03:15,"4,12",30,55,1157900,55,0,22,0,,70,,140185,54,62,60,40,27,,43800,"0,6",3200,0
24.07.2024 03:20,"4,18",30,55,1157910,55,0,22,0,,70,,140186,57,62,61,39,27,,44100,"0,6",3800,0
24.07.2024 03:25,"4,14",30,55,1157910,55,0,22,0,,1,,140186,50,62,61,44,27,,43700,"0,6",4000,0
24.07.2024 03:30,"0,12",30,55,1157910,55,0,22,0,,1,,140186,45,62,61,44,27,,2500,"0,6",4100,0
24.07.2024 03:35,"0,05",30,55,1157910,55,0,22,0,,1,,140187,45,62,61,44,27,,500,"0,6",4000,0
24.07.2024 03:40,"0,01",30,55,1157910,55,0,22,0,,0,,140187,44,61,61,43,27,,0,"0,6",3900,0
24.07.2024 03:45,0,30,55,1157910,55,0,22,0,,0,,140187,47,64,60,46,27,,0,"0,6",3800,0
24.07.2024 03:50,0,30,55,1157910,55,0,22,0,,0,,140188,46,63,61,47,27,,0,"0,6",3900,0
24.07.2024 03:55,"0,12",30,55,1157910,55,0,22,0,,0,,140188,45,64,61,50,27,,0,"0,61",3800,0
24.07.2024 04:00,0,30,55,1157910,55,0,22,0,,0,,140188,45,64,61,49,27,,0,"0,6",3800,0
24.07.2024 04:05,0,30,55,1157910,56,0,22,0,,0,,140189,44,64,61,48,27,,0,"0,6",3800,0
24.07.2024 04:10,0,30,55,1157910,56,0,22,0,,0,,140189,45,64,61,48,27,,0,"0,6",3800,0
24.07.2024 04:15,0,30,55,1157910,56,0,22,0,,0,,140189,44,63,61,48,27,,0,"0,6",3700,0
24.07.2024 04:20,0,30,55,1157910,56,0,22,0,,0,,140190,53,65,60,46,27,,500,"0,6",3700,0
24.07.2024 04:25,"0,04",30,55,1157910,56,0,21,0,,0,,140190,48,66,61,48,27,,300,"0,6",3800,0
24.07.2024 04:45,0,30,55,1157910,55,0,20,0,,0,,140191,45,65,61,51,27,,200,"0,6",3900,0
24.07.2024 04:50,0,30,55,1157910,55,0,20,0,,0,,140191,50,65,60,52,27,,0,"0,6",3800,0
24.07.2024 04:55,0,30,55,1157910,55,0,20,0,,0,,140192,44,64,60,51,27,,0,"0,6",3800,0
24.07.2024 05:00,0,30,55,1157910,55,0,20,0,,0,,140192,44,64,60,49,27,,0,"0,59",3800,0
24.07.2024 05:05,0,30,55,1157910,55,0,20,0,,0,,140192,45,64,60,49,27,,0,"0,6",3700,0
24.07.2024 05:10,0,30,55,1157910,55,0,21,0,,70,,140193,44,64,60,50,27,,18600,"0,6",3500,0
24.07.2024 05:15,"4,2",30,55,1157910,55,0,21,0,,70,,140193,54,64,60,49,27,,37600,"0,6",2700,0
24.07.2024 05:20,"4,15",30,55,1157920,55,0,21,0,,70,,140193,49,63,61,48,27,,40000,"0,6",3500,0
24.07.2024 05:25,"4,13",30,55,1157920,55,0,21,0,,70,,140194,42,62,61,47,27,,39500,"0,6",3900,0
24.07.2024 05:30,"4,25",30,55,1157920,55,0,20,0,,1,,140194,56,63,61,43,27,,0,"0,6",4000,0
24.07.2024 05:35,0,30,55,1157920,55,0,21,0,,1,,140194,43,63,61,41,27,,0,"0,6",4000,0
24.07.2024 05:40,0,30,55,1157920,55,0,21,0,,1,,140195,41,62,61,40,27,,0,"0,6",3900,0
24.07.2024 05:45,0,30,55,1157920,55,0,21,0,,0,,140195,41,63,61,41,27,,0,"0,6",3900,0
24.07.2024 05:50,0,30,55,1157920,55,0,21,0,,0,,140195,48,64,60,43,27,,0,"0,6",3900,0
24.07.2024 05:55,0,30,55,1157920,55,0,21,0,,0,,140196,47,65,59,48,27,,0,"0,6",3800,0
24.07.2024 06:00,0,30,55,1157920,55,0,20,0,,0,,140196,50,65,61,46,27,,0,"0,6",3800,0
24.07.2024 06:05,0,30,55,1157920,55,0,21,0,,0,,140196,42,65,61,46,27,,0,"0,6",3900,0
24.07.2024 06:10,0,30,55,1157920,55,0,21,0,,0,,140197,41,64,61,46,27,,0,"0,6",3800,0
24.07.2024 06:15,0,30,55,1157920,55,0,21,0,,0,,140197,42,64,61,46,27,,0,"0,6",3800,0
24.07.2024 06:20,0,30,55,1157920,55,0,21,0,,0,,140197,50,65,59,48,27,,0,"0,6",3700,0
24.07.2024 06:25,0,30,55,1157920,55,0,21,0,,0,,140198,49,65,61,45,27,,0,"0,6",3800,0
24.07.2024 06:30,0,30,55,1157920,55,0,20,0,,0,,140198,50,65,60,49,27,,0,"0,6",3800,0
24.07.2024 06:35,0,30,55,1157920,55,0,20,0,,0,,140198,47,65,60,50,27,,0,"0,6",3800,0
24.07.2024 06:40,0,30,55,1157920,55,0,20,0,,0,,140199,53,65,60,46,27,,0,"0,6",3800,0
24.07.2024 06:45,0,30,55,1157920,55,0,19,0,,0,,140199,46,65,61,28,27,,0,"0,6",3800,0
24.07.2024 06:50,0,30,55,1157920,55,0,19,0,,0,,140199,36,65,60,44,27,,0,"0,61",3800,0
24.07.2024 06:55,0,30,55,1157920,55,0,18,0,,0,,140200,58,65,61,29,27,,0,"0,59",3800,0
24.07.2024 07:00,0,30,55,1157920,55,0,17,0,,69,,140200,54,64,59,22,27,,0,"0,6",3700,0
24.07.2024 07:05,"4,22",30,55,1157920,55,0,17,0,,69,,140200,56,60,59,28,27,,39200,"0,6",3500,0
24.07.2024 07:10,"4,1",30,55,1157930,55,0,17,0,,69,,140200,59,62,61,51,27,,53300,"0,6",3400,0
24.07.2024 07:15,"4,18",30,55,1157930,55,0,17,0,,70,,140201,62,66,62,32,27,,43800,"0,6",4000,0
24.07.2024 07:20,"4,17",30,54,1157940,55,0,17,0,,70,,140201,59,66,61,48,27,,50000,"0,6",4200,0
24.07.2024 07:25,"0,17",30,55,1157940,55,0,18,0,,1,,140201,60,66,61,52,27,,3000,"0,6",4200,0
24.07.2024 07:30,0,30,55,1157940,55,0,18,0,,1,,140202,59,66,61,49,27,,200,"0,6",3800,0
24.07.2024 07:35,"0,08",30,55,1157940,55,0,18,0,,1,,140202,46,65,61,50,27,,0,"0,6",3700,0
24.07.2024 07:40,0,30,55,1157940,55,0,18,0,,0,,140202,45,65,61,51,27,,0,"0,6",3800,0
24.07.2024 07:45,0,30,55,1157940,55,0,18,0,,0,,140203,44,65,61,51,27,,0,"0,6",3800,0
24.07.2024 07:50,0,30,55,1157940,56,0,18,0,,0,,140203,49,65,61,49,27,,0,"0,6",3700,0
24.07.2024 07:55,0,30,55,1157940,56,0,18,0,,0,,140203,47,64,61,48,27,,0,"0,6",3700,0
24.07.2024 08:00,"0,06",30,55,1157940,55,0,18,0,,0,,140204,55,66,59,23,27,,0,"0,6",3600,0
24.07.2024 08:05,"0,03",30,55,1157940,55,0,17,0,,0,,140204,53,66,61,24,27,,200,"0,61",3700,0
24.07.2024 08:10,0,30,55,1157940,55,0,17,0,,0,,140204,57,66,60,34,27,,0,"0,61",3800,0
24.07.2024 08:15,0,30,55,1157940,55,0,17,0,,0,,140205,46,66,60,47,27,,0,"0,6",3800,0
24.07.2024 08:20,0,30,55,1157940,55,0,17,0,,0,,140205,45,65,59,47,27,,0,"0,61",4000,0
24.07.2024 08:25,"0,05",30,55,1157940,55,0,17,0,,0,,140205,60,66,61,37,27,,0,"0,6",3800,0
24.07.2024 08:30,0,30,55,1157940,55,0,17,0,,0,,140206,52,66,61,46,27,,0,"0,6",3900,0
24.07.2024 08:35,0,30,55,1157940,55,0,17,0,,0,,140206,55,66,60,23,27,,700,"0,6",4000,0
24.07.2024 08:40,0,30,55,1157940,56,0,17,0,,0,,140206,55,65,60,29,27,,0,"0,6",3700,0
24.07.2024 08:45,"0,12",30,55,1157940,55,0,17,0,,70,,140207,55,64,60,24,27,,500,"0,6",3600,0
24.07.2024 08:50,"4,08",30,56,1157940,55,0,17,0,,69,,140207,41,63,58,47,27,,64200,"0,59",2700,0
24.07.2024 08:55,"4,15",30,55,1157940,55,0,17,0,,69,,140207,45,60,60,47,27,,42500,"0,6",3900,0
24.07.2024 09:00,"4,15",30,55,1157950,55,0,18,0,,69,,140207,45,62,60,51,27,,43800,"0,6",4100,0
24.07.2024 09:05,"4,25",30,54,1157950,55,0,18,0,,70,,140208,59,65,61,47,27,,45500,"0,6",4100,0
24.07.2024 09:10,"0,17",30,55,1157950,55,0,18,0,,1,,140208,52,65,61,51,27,,3900,"0,6",4200,0
24.07.2024 09:15,"0,14",30,55,1157950,55,0,18,0,,1,,140209,46,66,59,50,27,,1200,"0,6",4100,0
24.07.2024 09:20,0,30,55,1157950,55,0,18,0,,1,,140209,59,66,61,37,27,,1000,"0,61",4100,0
24.07.2024 09:25,0,30,55,1157950,55,0,18,0,,0,,140209,52,66,61,45,27,,0,"0,6",4000,0
24.07.2024 09:30,0,30,55,1157950,55,0,18,0,,0,,140210,41,65,61,47,27,,0,"0,61",4000,0
24.07.2024 09:35,"0,03",30,55,1157950,55,0,18,0,,0,,140210,60,66,61,37,27,,0,"0,61",4000,0
24.07.2024 09:40,0,30,55,1157950,55,0,18,0,,0,,140210,45,66,59,49,27,,0,"0,6",4000,0
24.07.2024 09:45,0,30,55,1157950,55,0,18,0,,0,,140210,48,65,60,49,27,,0,"0,6",4000,0
24.07.2024 09:50,"0,12",30,55,1157950,55,0,18,0,,0,,140211,52,66,61,35,27,,0,"0,6",3900,0
24.07.2024 09:55,0,30,55,1157950,55,0,18,0,,0,,140211,43,66,59,51,27,,0,"0,59",4000,0
24.07.2024 10:00,0,30,55,1157950,55,0,18,0,,0,,140211,46,65,60,50,27,,0,"0,6",4000,0
24.07.2024 10:05,0,30,55,1157950,55,0,18,0,,0,,140212,45,66,60,41,27,,0,"0,6",4000,0
24.07.2024 10:10,"0,02",30,55,1157950,55,0,18,0,,0,,140212,46,66,59,48,27,,0,"0,6",3900,0
24.07.2024 10:15,"0,01",30,55,1157950,55,0,17,0,,0,,140212,56,66,60,41,27,,400,"0,6",3900,0
24.07.2024 10:20,0,30,55,1157950,55,0,17,0,,0,,140213,57,65,61,37,27,,200,"0,6",4000,0
24.07.2024 10:25,"0,01",30,55,1157950,55,0,17,0,,0,,140213,50,65,60,43,27,,100,"0,6",4000,0
24.07.2024 10:30,0,30,55,1157950,55,0,17,0,,0,,140213,55,64,60,42,27,,0,"0,6",3700,0
24.07.2024 10:35,"4,2",30,55,1157950,55,0,17,0,,70,,140214,56,63,59,51,27,,19100,"0,6",3700,0
24.07.2024 10:40,"4,2",30,55,1157960,55,0,17,0,,70,,140214,53,61,60,46,27,,43900,"0,6",2800,0
24.07.2024 10:45,"4,2",30,55,1157960,55,0,17,0,,70,,140214,46,64,57,45,27,,40800,"0,59",4000,0
24.07.2024 10:50,"4,14",30,55,1157960,55,0,17,0,,70,,140215,48,65,58,51,27,,41900,"0,6",4100,0
24.07.2024 10:55,"4,21",30,55,1157970,55,0,17,0,,0,,140215,46,66,60,55,27,,1000,"0,6",4200,0
24.07.2024 11:00,"0,1",30,55,1157970,55,0,17,0,,0,,140215,55,66,60,44,27,,1500,"0,6",4100,0
24.07.2024 11:05,"0,01",30,55,1157970,55,0,17,0,,0,,140216,44,66,60,29,27,,0,"0,6",4100,0
24.07.2024 11:10,0,30,55,1157970,55,0,17,0,,0,,140216,55,66,60,39,27,,200,"0,59",4200,0
24.07.2024 11:15,0,30,55,1157970,55,0,17,0,,0,,140216,39,66,59,54,27,,0,"0,6",4200,0
24.07.2024 11:20,"0,03",30,54,1157970,55,0,17,0,,0,,140217,55,66,60,33,27,,0,"0,6",4200,0
24.07.2024 11:25,0,30,54,1157970,55,0,17,0,,0,,140217,52,66,60,30,27,,100,"0,6",4100,0
24.07.2024 11:30,0,30,55,1157970,55,0,17,0,,0,,140217,41,65,60,34,27,,0,"0,6",4200,0
24.07.2024 11:35,0,30,54,1157970,55,0,17,0,,0,,140218,43,65,61,46,27,,0,"0,6",4000,0
24.07.2024 11:40,0,30,55,1157970,55,0,17,0,,0,,140218,51,66,59,47,27,,0,"0,6",4200,0
24.07.2024 11:45,"0,04",30,55,1157970,55,0,17,0,,0,,140218,56,66,60,29,27,,0,"0,6",4000,0
24.07.2024 11:50,"0,01",30,55,1157970,55,0,17,0,,0,,140219,55,66,59,22,27,,200,"0,59",3900,0
24.07.2024 11:55,"0,05",30,55,1157970,55,0,17,0,,0,,140219,54,66,59,22,27,,100,"0,59",4100,0
24.07.2024 12:00,"0,01",30,54,1157970,55,0,17,0,,0,,140219,56,65,59,30,27,,200,"0,59",4200,0
24.07.2024 12:05,"0,02",30,54,1157970,55,0,17,0,,0,,140220,56,64,59,42,27,,200,"0,59",4200,0
24.07.2024 12:10,"4,06",30,55,1157970,55,0,17,0,,70,,140220,50,63,58,47,27,,28100,"0,6",4000,0
24.07.2024 12:15,"4,25",30,55,1157970,55,0,17,0,,70,,140220,59,63,61,50,27,,50700,"0,6",2500,0
24.07.2024 12:20,"4,18",30,55,1157980,55,0,17,0,,70,,140221,60,63,61,43,27,,45000,"0,6",4100,0
24.07.2024 12:25,"4,18",30,54,1157980,54,0,18,0,,1,,140221,53,62,61,46,27,,43900,"0,6",4400,0
24.07.2024 12:30,"0,13",30,54,1157980,55,0,18,0,,1,,140221,49,63,61,50,27,,1300,"0,6",4400,0
24.07.2024 12:35,0,30,55,1157980,55,0,18,0,,1,,140222,48,65,61,45,27,,0,"0,6",4100,0
24.07.2024 12:40,0,30,55,1157980,55,0,18,0,,0,,140222,43,65,61,48,27,,0,"0,6",3900,0
24.07.2024 12:45,0,30,55,1157980,55,0,18,0,,0,,140223,42,65,61,49,27,,0,"0,6",4000,0
24.07.2024 12:50,0,30,55,1157980,55,0,18,0,,0,,140223,49,65,60,47,27,,400,"0,61",4000,0
24.07.2024 12:55,0,30,55,1157980,55,0,18,0,,0,,140223,50,65,61,42,27,,0,"0,6",3900,0
24.07.2024 13:00,0,30,55,1157980,55,0,18,0,,0,,140224,43,65,61,44,27,,0,"0,6",3800,0
24.07.2024 13:05,0,30,55,1157980,55,0,18,0,,0,,140224,49,65,61,47,27,,0,"0,6",3800,0
24.07.2024 13:10,0,30,55,1157980,56,0,19,0,,0,,140224,49,64,61,46,27,,0,"0,6",3800,0
24.07.2024 13:15,0,30,55,1157980,55,0,19,0,,0,,140224,48,64,61,46,27,,0,"0,6",3800,0
24.07.2024 13:20,0,30,55,1157980,55,0,19,0,,0,,140225,47,63,61,46,27,,0,"0,6",3800,0
24.07.2024 13:25,0,30,55,1157980,56,0,19,0,,0,,140225,46,63,61,45,27,,0,"0,6",3700,0
24.07.2024 13:30,"0,14",30,55,1157980,56,0,19,0,,0,,140225,58,65,60,34,27,,100,"0,6",3700,0
24.07.2024 13:35,0,30,55,1157980,56,0,19,0,,0,,140226,43,65,60,47,27,,2300,"0,59",3700,0
24.07.2024 13:40,"0,01",30,55,1157980,55,0,18,0,,0,,140226,58,65,61,41,27,,0,"0,6",3700,0
24.07.2024 13:45,0,30,55,1157980,55,0,19,0,,0,,140226,57,65,61,40,27,,0,"0,6",3700,0
24.07.2024 13:50,0,30,55,1157980,55,0,19,0,,0,,140227,54,64,61,40,27,,0,"0,6",3700,0
24.07.2024 13:55,0,30,55,1157980,56,0,19,0,,0,,140227,53,65,60,47,27,,1700,"0,6",3600,0
24.07.2024 14:00,0,30,55,1157980,56,0,19,0,,0,,140227,55,64,60,47,27,,0,"0,6",3500,0
24.07.2024 14:05,0,30,55,1157980,55,0,19,0,,70,,140228,52,64,60,48,27,,600,"0,6",3500,0
24.07.2024 14:10,"4,14",30,55,1157980,55,0,19,0,,70,,140228,51,64,58,54,27,,43700,"0,6",2800,0
24.07.2024 14:15,"4,16",30,55,1157990,55,0,19,0,,70,,140228,53,61,60,49,27,,45600,"0,6",3500,0
24.07.2024 14:20,"4,21",30,55,1157990,55,0,19,0,,70,,140228,60,64,60,42,27,,48300,"0,6",3700,0
24.07.2024 14:25,"4,16",30,55,1158000,55,0,19,0,,1,,140229,59,64,61,40,27,,44700,"0,6",4000,0
24.07.2024 14:30,"0,14",30,55,1158000,55,0,19,0,,1,,140229,57,64,61,40,27,,2000,"0,6",4000,0
24.07.2024 14:35,"0,03",30,55,1158000,55,0,19,0,,1,,140229,53,64,61,52,27,,0,"0,6",3900,0
24.07.2024 14:40,0,30,55,1158000,55,0,19,0,,0,,140230,53,64,61,51,27,,0,"0,6",3900,0
24.07.2024 14:45,0,30,55,1158000,55,0,19,0,,0,,140230,52,65,60,49,27,,800,"0,6",3800,0
24.07.2024 14:50,0,30,55,1158000,55,0,18,0,,0,,140230,47,66,60,47,27,,100,"0,6",3800,0
24.07.2024 14:55,0,30,55,1158000,55,0,19,0,,0,,140231,51,65,61,46,27,,0,"0,6",3800,0
24.07.2024 15:00,0,30,55,1158000,55,0,19,0,,0,,140231,49,65,61,46,27,,0,"0,6",3800,0
24.07.2024 15:05,0,30,55,1158000,55,0,19,0,,0,,140231,47,65,59,49,27,,0,"0,6",3900,0
24.07.2024 15:10,0,30,55,1158000,56,0,18,0,,0,,140232,51,66,59,28,27,,1400,"0,6",3700,0
24.07.2024 15:15,"0,03",30,55,1158000,55,0,17,0,,0,,140232,55,66,61,24,27,,0,"0,6",3700,0
24.07.2024 15:20,"0,13",30,55,1158000,55,0,17,0,,0,,140232,56,66,59,20,27,,500,"0,6",3600,0
24.07.2024 15:25,0,30,55,1158000,55,0,17,0,,0,,140233,42,66,60,21,27,,0,"0,59",3900,0
24.07.2024 15:30,0,30,55,1158000,55,0,17,0,,0,,140233,28,65,60,25,27,,0,"0,6",4000,0
24.07.2024 15:35,0,30,55,1158000,55,0,18,0,,0,,140233,29,65,60,27,27,,0,"0,6",4000,0
24.07.2024 15:40,"0,04",30,55,1158000,55,0,18,0,,0,,140234,41,65,60,38,27,,0,"0,6",4000,0
24.07.2024 15:45,"0,01",30,55,1158000,55,0,18,0,,0,,140234,54,65,60,40,27,,0,"0,6",3900,0
24.07.2024 15:50,"0,09",30,55,1158000,55,0,18,0,,0,,140234,54,65,60,42,27,,0,"0,61",3900,0
24.07.2024 15:55,0,30,55,1158000,55,0,18,0,,0,,140235,53,64,60,43,27,,0,"0,6",3800,0
24.07.2024 16:00,"4,13",30,55,1158000,55,0,18,0,,70,,140235,44,64,59,50,27,,53100,"0,6",3600,0
24.07.2024 16:05,"4,13",30,55,1158000,55,0,18,0,,70,,140235,50,62,59,46,27,,42400,"0,6",3900,0
24.07.2024 16:10,"4,18",30,55,1158000,55,0,18,0,,70,,140236,55,62,60,41,27,,41600,"0,6",3900,0
24.07.2024 16:15,"4,22",30,54,1158010,55,0,18,0,,70,,140236,59,65,61,41,27,,42700,"0,6",4100,0
24.07.2024 16:20,"0,14",30,55,1158010,55,0,18,0,,1,,140236,56,66,60,50,27,,2300,"0,6",4200,0
24.07.2024 16:25,"0,02",30,55,1158010,55,0,18,0,,1,,140237,53,66,60,52,27,,300,"0,6",4000,0
24.07.2024 16:30,0,30,55,1158010,55,0,18,0,,1,,140237,54,65,61,49,27,,0,"0,6",3900,0
24.07.2024 16:35,"0,1",30,55,1158010,55,0,18,0,,0,,140237,56,65,61,45,27,,100,"0,61",3800,0
24.07.2024 16:40,0,30,55,1158010,55,0,18,0,,0,,140238,58,65,61,41,27,,0,"0,6",3800,0
24.07.2024 16:45,0,30,55,1158010,55,0,19,0,,0,,140238,56,65,61,41,27,,0,"0,6",3900,0
24.07.2024 16:50,0,30,55,1158010,55,0,19,0,,0,,140238,46,64,61,42,27,,0,"0,6",3800,0
24.07.2024 16:55,0,30,55,1158010,55,0,19,0,,0,,140239,45,64,61,42,27,,0,"0,6",3700,0
24.07.2024 17:00,"0,02",30,55,1158010,56,0,19,0,,0,,140239,50,64,60,50,27,,0,"0,6",3700,0
24.07.2024 17:05,"0,01",30,55,1158010,56,0,19,0,,0,,140239,54,65,60,50,27,,0,"0,6",3700,0
24.07.2024 17:10,0,30,55,1158010,56,0,19,0,,0,,140240,54,64,61,50,27,,0,"0,6",3600,0
24.07.2024 17:15,0,30,55,1158010,55,0,19,0,,0,,140240,46,64,61,50,27,,0,"0,6",3600,0
24.07.2024 17:20,0,30,55,1158010,56,0,19,0,,0,,140240,46,64,60,51,27,,100,"0,6",3700,0
24.07.2024 17:25,0,30,55,1158010,56,0,19,0,,0,,140241,58,65,61,35,27,,0,"0,6",3600,0
24.07.2024 17:30,"0,05",30,55,1158010,56,0,18,0,,0,,140241,57,65,60,28,27,,200,"0,6",3400,0
24.07.2024 17:35,"0,01",30,55,1158010,56,0,18,0,,0,,140241,43,65,60,42,27,,0,"0,6",3600,0
24.07.2024 17:40,0,30,55,1158010,55,0,18,0,,0,,140241,45,65,61,42,27,,0,"0,6",3800,0
24.07.2024 17:45,0,30,55,1158010,55,0,18,0,,0,,140242,44,64,61,41,27,,0,"0,6",3600,0
24.07.2024 17:50,0,30,55,1158010,55,0,18,0,,0,,140242,54,64,60,43,27,,0,"0,58",3600,0
24.07.2024 17:55,0,30,55,1158010,55,0,18,0,,0,,140242,43,64,60,44,27,,100,"0,6",3500,0
24.07.2024 18:00,0,30,55,1158010,55,0,18,0,,70,,140243,44,64,60,45,27,,100,"0,6",3500,0
24.07.2024 18:05,"4,16",30,55,1158010,55,0,18,0,,70,,140243,43,64,59,47,27,,21700,"0,6",3100,0
24.07.2024 18:10,"4,09",30,55,1158020,55,0,19,0,,70,,140243,49,62,61,48,27,,41900,"0,6",3700,0
24.07.2024 18:15,"4,14",30,55,1158020,55,0,19,0,,70,,140244,50,63,61,51,27,,42300,"0,6",3900,0
24.07.2024 18:20,0,30,55,1158020,55,0,18,0,,0,,140244,61,66,61,38,27,,41400,"0,6",4000,0
24.07.2024 18:25,0,30,55,1158020,55,0,18,0,,0,,140244,57,65,61,36,27,,0,"0,6",4000,0
24.07.2024 18:30,0,30,55,1158020,55,0,17,0,,0,,140245,57,66,61,33,27,,0,"0,6",3800,0
24.07.2024 18:35,"0,01",30,55,1158020,56,0,16,0,,0,,140245,55,66,59,20,27,,700,"0,58",3500,0
24.07.2024 18:40,"0,06",30,55,1158020,55,0,16,0,,0,,140245,56,66,60,22,27,,2100,"0,6",3800,0
24.07.2024 18:45,"0,01",30,54,1158020,55,0,16,0,,0,,140246,49,66,59,36,27,,700,"0,6",4300,0
24.07.2024 18:50,0,30,54,1158020,55,0,17,0,,0,,140246,40,66,58,48,27,,0,"0,6",4300,0
24.07.2024 18:55,"0,04",30,55,1158020,55,0,17,0,,0,,140246,54,66,60,29,27,,200,"0,6",4000,0
24.07.2024 19:00,"0,03",30,54,1158020,55,0,17,0,,0,,140247,56,66,60,40,27,,0,"0,6",4200,0
24.07.2024 19:05,0,30,55,1158020,55,0,17,0,,0,,140247,52,65,60,43,27,,0,"0,6",4000,0
24.07.2024 19:10,0,30,54,1158020,55,0,17,0,,0,,140247,39,65,60,40,27,,0,"0,6",4100,0
24.07.2024 19:15,0,30,55,1158020,55,0,17,0,,0,,140248,42,65,61,48,27,,0,"0,6",4000,0
24.07.2024 19:20,"0,01",30,55,1158020,55,0,17,0,,0,,140248,54,65,60,41,27,,0,"0,59",3900,0
24.07.2024 19:25,"0,01",30,55,1158020,55,0,17,0,,0,,140248,50,65,61,50,27,,700,"0,6",3800,0
24.07.2024 19:30,0,30,55,1158020,55,0,18,0,,0,,140249,47,65,60,50,27,,0,"0,6",3800,0
24.07.2024 19:35,0,30,55,1158020,55,0,18,0,,0,,140249,46,64,60,49,27,,0,"0,59",3700,0
24.07.2024 19:40,"4,08",30,55,1158020,55,0,18,0,,69,,140249,60,63,60,36,27,,0,"0,6",3500,0
24.07.2024 19:45,"4,13",30,56,1158030,55,0,18,0,,69,,140250,48,60,59,39,27,,29400,"0,6",2200,0
24.07.2024 19:50,"4,15",30,55,1158030,55,0,18,0,,69,,140250,44,57,61,48,27,,45300,"0,6",3800,0
24.07.2024 19:55,"4,15",30,55,1158030,55,0,18,0,,69,,140250,45,61,61,49,27,,43100,"0,6",4100,0
24.07.2024 20:00,"4,13",30,55,1158040,55,0,18,0,,0,,140250,58,65,61,42,27,,45300,"0,6",4000,0
24.07.2024 20:05,"0,1",30,55,1158040,55,0,17,0,,0,,140251,53,66,60,39,27,,3800,"0,59",3900,0
24.07.2024 20:10,0,30,55,1158040,55,0,17,0,,0,,140251,46,66,56,38,27,,100,"0,6",4000,0
24.07.2024 20:15,0,30,55,1158040,55,0,17,0,,0,,140252,46,66,60,38,27,,0,"0,6",4000,0
24.07.2024 20:20,0,30,54,1158040,55,0,17,0,,0,,140252,37,66,60,47,27,,0,"0,61",4100,0
24.07.2024 20:25,"0,03",30,55,1158040,55,0,17,0,,0,,140252,55,66,60,26,27,,0,"0,59",4100,0
24.07.2024 20:30,0,30,55,1158040,55,0,17,0,,0,,140253,54,65,60,25,27,,0,"0,6",4000,0
24.07.2024 20:35,0,30,54,1158040,55,0,17,0,,0,,140253,34,65,60,34,27,,0,"0,6",4100,0
24.07.2024 20:40,0,30,55,1158040,55,0,17,0,,0,,140253,35,65,60,34,27,,0,"0,6",4000,0
24.07.2024 20:45,0,30,55,1158040,55,0,18,0,,0,,140254,39,65,61,41,27,,0,"0,6",3900,0
24.07.2024 20:50,0,30,55,1158040,55,0,18,0,,0,,140254,40,64,61,40,27,,0,"0,6",3900,0
24.07.2024 20:55,0,30,55,1158040,55,0,18,0,,0,,140254,40,64,61,40,27,,0,"0,6",3900,0
24.07.2024 21:00,0,30,55,1158040,55,0,18,0,,0,,140255,46,64,57,38,27,,0,"0,6",3900,0
24.07.2024 21:05,0,30,55,1158040,55,0,18,0,,0,,140255,57,66,60,26,27,,100,"0,6",3700,0
24.07.2024 21:10,0,30,55,1158040,55,0,18,0,,0,,140255,49,65,60,41,27,,0,"0,6",3700,0
24.07.2024 21:15,0,30,55,1158040,55,0,18,0,,0,,140256,46,65,60,39,27,,0,"0,6",4000,0
24.07.2024 21:20,0,30,55,1158040,55,0,18,0,,0,,140256,42,65,60,47,27,,0,"0,6",3800,0
24.07.2024 21:25,"0,13",30,55,1158040,55,0,18,0,,0,,140256,47,65,60,51,27,,100,"0,6",3700,0
24.07.2024 21:30,"0,06",30,55,1158040,55,0,18,0,,0,,140257,57,65,60,43,27,,0,"0,59",3600,0
24.07.2024 21:35,0,30,55,1158040,55,0,18,0,,0,,140257,56,64,60,40,27,,0,"0,6",3500,0
24.07.2024 21:40,"4,16",30,55,1158040,55,0,18,0,,69,,140257,44,64,59,50,27,,0,"0,6",3000,0
24.07.2024 21:45,"4,15",30,55,1158040,55,0,18,0,,69,,140257,53,62,61,47,27,,45900,"0,6",3600,0
24.07.2024 21:50,"4,21",30,55,1158050,55,0,18,0,,69,,140258,59,65,61,40,27,,43100,"0,6",3700,0
24.07.2024 21:55,"4,18",30,55,1158050,55,0,17,0,,70,,140258,60,65,61,30,27,,44900,"0,61",4100,0
24.07.2024 22:00,"0,18",30,55,1158050,55,0,17,0,,1,,140258,52,65,60,50,27,,43600,"0,6",4100,0
24.07.2024 22:05,"0,01",30,55,1158050,55,0,17,0,,1,,140259,54,66,61,42,27,,3300,"0,6",3800,0
24.07.2024 22:10,0,30,55,1158050,56,0,17,0,,1,,140259,40,65,61,42,27,,0,"0,6",3700,0
24.07.2024 22:15,"0,08",30,55,1158050,55,0,16,0,,0,,140259,57,66,60,22,27,,0,"0,6",3700,0
24.07.2024 22:20,0,30,55,1158050,55,0,16,0,,0,,140260,55,66,61,22,27,,100,"0,6",3900,0
24.07.2024 22:25,0,30,55,1158050,55,0,17,0,,0,,140260,54,65,61,22,27,,0,"0,61",3800,0
24.07.2024 22:30,0,30,55,1158050,56,0,16,0,,0,,140260,53,66,60,34,27,,0,"0,61",3700,0
24.07.2024 22:35,0,30,55,1158050,56,0,17,0,,0,,140261,55,66,61,22,27,,0,"0,6",3700,0
24.07.2024 22:40,0,30,55,1158050,56,0,17,0,,0,,140261,35,65,61,32,27,,0,"0,6",3700,0
24.07.2024 22:45,0,30,55,1158050,55,0,16,0,,0,,140261,54,66,61,20,27,,600,"0,6",3700,0
24.07.2024 22:50,0,30,55,1158050,55,0,17,0,,0,,140262,35,65,61,31,27,,0,"0,6",3800,0
24.07.2024 22:55,0,30,55,1158050,55,0,17,0,,0,,140262,34,65,61,37,27,,0,"0,6",3900,0
24.07.2024 23:00,0,30,55,1158050,55,0,17,0,,0,,140262,35,65,61,37,27,,0,"0,6",3900,0
24.07.2024 23:05,0,30,55,1158050,55,0,17,0,,0,,140263,45,65,60,42,27,,0,"0,6",3700,0
24.07.2024 23:10,"0,06",30,55,1158050,55,0,17,0,,0,,140263,45,65,60,43,27,,0,"0,6",3700,0
24.07.2024 23:15,0,30,55,1158050,55,0,18,0,,0,,140263,43,64,61,44,27,,0,"0,6",3700,0
24.07.2024 23:20,0,30,55,1158050,55,0,18,0,,0,,140264,42,64,61,42,27,,0,"0,61",3700,0
24.07.2024 23:25,0,30,55,1158050,55,0,18,0,,0,,140264,56,65,60,43,27,,0,"0,6",3700,0
24.07.2024 23:30,"0,1",30,55,1158050,55,0,18,0,,0,,140264,54,65,60,37,27,,0,"0,6",3600,0
24.07.2024 23:35,"4,13",30,55,1158050,55,0,18,0,,70,,140264,52,64,60,40,27,,900,"0,6",3400,0
24.07.2024 23:40,"4,18",30,55,1158060,55,0,17,0,,70,,140265,59,61,60,44,27,,51400,"0,6",3600,0
24.07.2024 23:45,"4,13",30,55,1158060,55,0,18,0,,70,,140265,58,61,60,42,27,,54400,"0,6",3900,0
24.07.2024 23:50,"2,35",30,55,1158070,55,0,18,0,,1,,140265,57,60,61,43,27,,43200,"0,6",4200,0
24.07.2024 23:55,"0,06",30,55,1158070,55,0,17,0,,1,,140266,50,63,59,40,27,,1700,"0,6",4100,0
25.07.2024 00:00,"0,02",30,55,1158070,55,0,18,0,,1,,140266,40,66,61,28,27,,1000,"0,6",3900,0
25.07.2024 00:05,0,30,55,1158070,55,0,18,0,,0,,140266,36,65,61,29,27,,200,"0,61",4000,0
25.07.2024 00:10,0,30,55,1158070,55,0,18,0,,0,,140267,34,65,61,37,27,,0,"0,6",3900,0
25.07.2024 00:15,0,30,55,1158070,55,0,18,0,,0,,140267,53,66,60,38,27,,0,"0,61",3800,0
25.07.2024 00:20,0,30,55,1158070,55,0,18,0,,0,,140267,53,66,61,44,27,,0,"0,6",3800,0
25.07.2024 00:25,0,30,55,1158070,55,0,18,0,,0,,140268,52,65,61,43,27,,600,"0,6",3900,0
25.07.2024 00:30,0,30,55,1158070,55,0,18,0,,0,,140268,42,65,61,48,27,,0,"0,6",4000,0
25.07.2024 00:35,0,30,55,1158070,55,0,18,0,,0,,140268,47,65,61,46,27,,0,"0,6",3800,0
25.07.2024 00:40,0,30,55,1158070,55,0,18,0,,0,,140269,41,65,60,50,27,,100,"0,6",3800,0
25.07.2024 00:45,0,30,55,1158070,55,0,18,0,,0,,140269,42,65,60,51,27,,0,"0,6",3900,0
25.07.2024 00:50,0,30,55,1158070,55,0,19,0,,0,,140269,53,65,61,46,27,,0,"0,61",3900,0
25.07.2024 00:55,0,30,55,1158070,55,0,19,0,,0,,140270,52,64,61,45,27,,0,"0,6",3800,0
25.07.2024 01:00,0,30,55,1158070,55,0,19,0,,0,,140270,55,65,61,47,27,,200,"0,6",3800,0
25.07.2024 01:05,0,30,55,1158070,55,0,19,0,,0,,140270,47,65,61,48,27,,0,"0,59",3800,0
25.07.2024 01:10,0,30,55,1158070,55,0,19,0,,0,,140271,58,65,61,38,27,,0,"0,6",3700,0
25.07.2024 01:15,0,30,55,1158070,56,0,19,0,,0,,140271,57,64,61,38,27,,0,"0,6",3600,0
25.07.2024 01:20,0,30,55,1158070,55,0,19,0,,0,,140271,55,64,61,38,27,,0,"0,6",3700,0
25.07.2024 01:25,0,30,55,1158070,55,0,19,0,,0,,140272,57,64,60,24,27,,400,"0,6",3500,0
25.07.2024 01:30,"4,07",30,55,1158070,55,0,19,0,,70,,140272,47,64,60,34,27,,0,"0,6",3000,0
25.07.2024 01:35,"4,2",30,55,1158070,55,0,19,0,,70,,140272,36,63,60,37,27,,44400,"0,6",3500,0
25.07.2024 01:40,"4,14",30,55,1158070,55,0,19,0,,70,,140272,37,63,60,36,27,,45700,"0,6",3800,0
25.07.2024 02:00,"0,02",30,55,1158080,55,0,20,0,,0,,140274,38,61,61,35,27,,200,"0,6",3800,0
25.07.2024 02:05,0,30,55,1158080,55,0,20,0,,0,,140274,38,61,61,34,27,,0,"0,6",3800,0
25.07.2024 02:10,0,30,55,1158080,56,0,20,0,,0,,140274,38,61,61,35,27,,0,"0,6",3800,0
25.07.2024 02:15,0,30,55,1158080,56,0,20,0,,0,,140275,38,60,61,35,27,,0,"0,6",3700,0
25.07.2024 02:20,0,30,55,1158080,56,0,20,0,,0,,140275,38,60,61,34,27,,0,"0,6",3700,0
25.07.2024 02:25,0,30,55,1158080,56,0,20,0,,0,,140275,38,60,61,36,27,,0,"0,6",3700,0
25.07.2024 02:30,0,30,55,1158080,56,0,21,0,,0,,140276,40,62,60,40,27,,0,"0,6",3700,0
25.07.2024 02:35,0,30,55,1158080,56,0,21,0,,0,,140276,41,62,61,40,27,,0,"0,6",3700,0
25.07.2024 02:40,0,30,55,1158080,56,0,21,0,,0,,140276,40,62,61,39,27,,0,"0,6",3700,0
25.07.2024 02:45,0,30,55,1158080,56,0,21,0,,0,,140277,40,61,61,38,27,,0,"0,6",3700,0
25.07.2024 02:50,0,30,55,1158080,56,0,21,0,,0,,140277,39,61,61,38,27,,0,"0,6",3600,0
25.07.2024 02:55,0,30,55,1158080,56,0,21,0,,0,,140277,39,60,61,37,27,,0,"0,6",3600,0
25.07.2024 03:00,0,30,55,1158080,56,0,21,0,,0,,140278,38,60,61,37,27,,0,"0,61",3600,0
25.07.2024 03:05,0,30,55,1158080,56,0,22,0,,0,,140278,38,60,61,37,27,,0,"0,6",3600,0
25.07.2024 03:10,0,30,55,1158080,56,0,22,0,,0,,140278,38,59,61,36,27,,0,"0,6",3600,0
25.07.2024 03:15,0,30,55,1158080,56,0,21,0,,0,,140278,51,65,60,40,27,,0,"0,61",3600,0
25.07.2024 03:20,0,30,55,1158080,56,0,21,0,,0,,140279,58,65,61,38,27,,0,"0,6",3600,0
25.07.2024 03:25,0,30,55,1158080,55,0,21,0,,0,,140279,47,65,61,39,26,,0,"0,61",3700,0
25.07.2024 03:30,0,30,55,1158080,55,0,22,0,,0,,140279,43,64,61,41,26,,0,"0,61",3600,0
25.07.2024 03:35,0,30,55,1158080,56,0,22,0,,70,,140280,44,64,60,43,27,,0,"0,6",3300,0
25.07.2024 03:40,"4,2",30,56,1158080,56,0,22,0,,70,,140280,44,64,60,46,27,,25500,"0,6",3200,0
25.07.2024 03:45,"4,13",30,55,1158080,56,0,22,0,,70,,140280,44,63,61,45,27,,39400,"0,61",3600,0
25.07.2024 03:50,"4,17",30,55,1158090,55,0,22,0,,70,,140281,43,63,61,46,27,,40500,"0,6",3800,0
25.07.2024 03:55,"4,13",30,55,1158090,55,0,22,0,,1,,140281,44,63,61,45,27,,39200,"0,61",3900,0
25.07.2024 04:00,"0,1",30,55,1158090,55,0,22,0,,1,,140281,43,62,61,44,26,,2400,"0,6",3900,0
25.07.2024 04:05,"0,06",30,55,1158090,55,0,22,0,,1,,140282,43,62,61,44,26,,900,"0,6",3800,0
25.07.2024 04:10,"0,02",30,55,1158090,55,0,22,0,,0,,140282,43,61,61,43,26,,200,"0,6",3800,0
25.07.2024 04:15,0,30,55,1158090,56,0,22,0,,0,,140282,43,61,61,43,27,,0,"0,6",3800,0
25.07.2024 04:20,0,30,55,1158090,56,0,22,0,,0,,140283,42,61,61,43,27,,0,"0,6",3700,0
25.07.2024 04:25,0,30,55,1158090,56,0,23,0,,0,,140283,45,63,60,45,26,,0,"0,6",3700,0
25.07.2024 04:30,"0,01",30,55,1158090,56,0,22,0,,0,,140283,54,65,61,47,27,,400,"0,6",3700,0
25.07.2024 04:35,0,30,55,1158090,56,0,22,0,,0,,140283,45,65,61,47,26,,0,"0,59",3700,0
25.07.2024 04:40,0,30,55,1158090,55,0,22,0,,0,,140284,46,65,61,47,26,,0,"0,6",3900,0
25.07.2024 04:45,0,30,55,1158090,55,0,22,0,,0,,140284,45,64,61,47,26,,0,"0,61",3800,0
25.07.2024 04:50,0,30,55,1158090,55,0,22,0,,0,,140284,44,64,61,47,26,,0,"0,6",3800,0
25.07.2024 04:55,0,30,55,1158090,55,0,22,0,,0,,140285,43,63,61,47,26,,0,"0,61",3800,0
25.07.2024 05:00,0,30,55,1158090,56,0,22,0,,0,,140285,42,63,61,47,26,,0,"0,6",3700,0
25.07.2024 05:05,0,30,55,1158090,56,0,22,0,,0,,140285,42,62,61,46,26,,0,"0,6",3700,0
25.07.2024 05:10,0,30,55,1158090,56,0,22,0,,0,,140286,41,62,61,46,26,,0,"0,6",3700,0
25.07.2024 05:15,0,30,55,1158090,56,0,22,0,,0,,140286,40,62,61,46,26,,0,"0,6",3700,0
25.07.2024 05:20,0,30,55,1158090,56,0,22,0,,0,,140286,36,61,61,46,26,,0,"0,6",3700,0
25.07.2024 05:25,0,30,55,1158090,56,0,23,0,,0,,140287,36,61,61,45,26,,0,"0,6",3600,0
25.07.2024 05:30,0,30,55,1158090,56,0,23,0,,0,,140287,41,63,60,44,26,,0,"0,61",3700,0
25.07.2024 05:35,0,30,55,1158090,56,0,23,0,,0,,140287,43,62,60,44,26,,0,"0,6",3500,0
25.07.2024 05:40,0,30,55,1158090,56,0,23,0,,69,,140288,42,63,60,42,26,,0,"0,6",3400,0
25.07.2024 05:45,"4,13",30,55,1158090,55,0,23,0,,69,,140288,51,64,60,43,26,,20800,"0,6",3100,0
25.07.2024 05:50,"4,26",30,55,1158100,55,0,22,0,,69,,140288,52,61,60,50,26,,38500,"0,6",3600,0
25.07.2024 05:55,"4,11",30,55,1158100,55,0,22,0,,69,,140288,48,61,61,53,26,,39800,"0,61",3900,0
25.07.2024 06:00,"4,13",30,55,1158100,55,0,22,0,,0,,140289,47,61,61,52,26,,38800,"0,6",4100,0
25.07.2024 06:05,"0,16",30,55,1158100,55,0,22,0,,0,,140289,47,60,61,52,26,,3700,"0,61",3900,0
25.07.2024 06:10,"0,03",30,55,1158100,55,0,23,0,,0,,140289,46,60,61,51,26,,200,"0,6",3900,0
25.07.2024 06:15,0,30,55,1158100,55,0,23,0,,0,,140290,48,62,61,51,26,,0,"0,6",3800,0
25.07.2024 06:20,"0,11",30,55,1158100,55,0,22,0,,0,,140290,57,65,61,43,26,,0,"0,6",3800,0
25.07.2024 06:25,0,30,55,1158100,56,0,22,0,,0,,140290,44,65,61,50,26,,0,"0,6",3800,0
25.07.2024 06:30,0,30,55,1158100,56,0,22,0,,0,,140291,44,65,61,48,26,,0,"0,6",3800,0
25.07.2024 06:35,0,30,55,1158100,56,0,21,0,,0,,140291,53,65,61,48,26,,0,"0,6",3800,0
25.07.2024 06:40,0,30,55,1158100,56,0,21,0,,0,,140291,50,65,60,48,26,,0,"0,6",3700,0
25.07.2024 06:45,"0,03",30,55,1158100,55,0,21,0,,0,,140292,58,65,61,41,26,,0,"0,6",3800,0
25.07.2024 06:50,0,30,55,1158100,56,0,21,0,,0,,140292,46,65,61,40,26,,0,"0,59",3800,0
25.07.2024 06:55,0,30,55,1158100,56,0,21,0,,0,,140292,46,65,60,47,26,,0,"0,6",3700,0
25.07.2024 07:00,"0,03",30,55,1158100,56,0,19,0,,0,,140293,55,66,59,36,26,,0,"0,6",3700,0
25.07.2024 07:05,"0,03",30,55,1158100,56,0,19,0,,0,,140293,40,65,61,39,26,,0,"0,6",3700,0
25.07.2024 07:10,"0,1",30,55,1158100,55,0,19,0,,0,,140293,51,66,59,47,26,,0,"0,59",3900,0
25.07.2024 07:15,"0,02",30,55,1158100,55,0,18,0,,0,,140294,51,65,60,48,26,,0,"0,6",3800,0
25.07.2024 07:20,0,30,55,1158100,55,0,18,0,,0,,140294,46,65,60,48,26,,0,"0,6",3800,0
25.07.2024 07:25,0,30,55,1158100,55,0,19,0,,0,,140294,47,65,60,48,26,,0,"0,61",3700,0
25.07.2024 07:30,0,30,55,1158100,55,0,17,0,,0,,140295,54,65,59,21,26,,1300,"0,59",3600,0
25.07.2024 07:35,"0,14",30,55,1158100,55,0,16,0,,69,,140295,57,59,59,55,26,,8300,"0,59",3600,0
25.07.2024 07:40,"4,51",30,55,1158110,55,0,16,0,,69,,140295,57,63,60,24,26,,77100,"0,59",0,0
25.07.2024 07:45,"4,18",30,54,1158110,54,0,16,0,,69,,140295,59,65,61,24,26,,53800,"0,59",3600,0
25.07.2024 07:50,"4,22",30,54,1158120,54,0,16,0,,70,,140296,58,66,60,34,26,,53800,"0,6",4500,0
25.07.2024 07:55,"4,2",30,54,1158120,55,0,16,0,,0,,140296,56,66,60,40,26,,1000,"0,6",4600,0
25.07.2024 08:00,"0,08",30,55,1158120,55,0,17,0,,0,,140296,47,66,60,41,26,,2200,"0,6",4300,0
25.07.2024 08:05,"0,04",30,55,1158120,55,0,17,0,,0,,140297,47,66,61,37,26,,0,"0,61",4000,0
25.07.2024 08:10,0,30,55,1158120,55,0,17,0,,0,,140297,57,66,60,30,26,,0,"0,59",3900,0
25.07.2024 08:15,"0,01",30,55,1158120,55,0,17,0,,0,,140297,46,66,61,25,26,,800,"0,61",3900,0
