Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
25.07.2024 08:20,0,30,55,1158120,55,0,17,0,,0,,140298,42,65,61,43,26,,0,"0,6",3900,0
25.07.2024 08:25,0,30,55,1158120,55,0,17,0,,0,,140298,56,66,61,36,26,,0,"0,59",3900,0
25.07.2024 08:30,0,30,55,1158120,55,0,18,0,,0,,140298,55,66,60,39,26,,0,"0,6",4000,0
25.07.2024 08:35,0,30,55,1158120,55,0,18,0,,0,,140299,57,66,61,35,26,,0,"0,59",3900,0
25.07.2024 08:40,0,30,55,1158120,55,0,18,0,,0,,140299,43,66,60,45,26,,100,"0,6",3900,0
25.07.2024 08:45,"0,01",30,55,1158120,55,0,17,0,,0,,140299,53,66,61,34,26,,300,"0,6",3900,0
25.07.2024 08:50,0,30,55,1158120,55,0,17,0,,0,,140300,37,65,61,37,26,,0,"0,6",4100,0
25.07.2024 08:55,"0,02",30,55,1158120,55,0,17,0,,0,,140300,56,66,60,25,26,,0,"0,59",4100,0
25.07.2024 09:00,"0,02",30,55,1158120,55,0,18,0,,0,,140301,51,65,61,41,26,,0,"0,6",4100,0
25.07.2024 09:05,0,30,55,1158120,55,0,18,0,,0,,140301,60,66,61,32,26,,0,"0,59",4000,0
25.07.2024 09:10,"0,02",30,55,1158120,55,0,17,0,,0,,140301,55,65,59,28,26,,0,"0,6",4000,0
25.07.2024 09:15,0,30,55,1158120,55,0,16,0,,70,,140302,55,64,59,25,26,,100,"0,6",3700,0
25.07.2024 09:20,"4,13",30,55,1158120,55,0,17,0,,70,,140302,56,57,57,56,26,,39800,"0,6",3500,0
25.07.2024 09:25,"4,22",30,55,1158130,55,0,17,0,,70,,140302,59,63,60,46,26,,55000,"0,59",2400,0
25.07.2024 09:30,"4,2",30,54,1158130,55,0,17,0,,70,,140302,46,63,61,52,26,,46000,"0,6",4100,0
25.07.2024 09:35,"4,11",30,54,1158140,55,0,17,0,,1,,140303,45,63,61,51,26,,1800,"0,6",4400,0
25.07.2024 09:40,"0,08",30,55,1158140,55,0,18,0,,1,,140303,46,64,61,52,26,,1400,"0,6",4300,0
25.07.2024 09:45,"0,03",30,55,1158140,55,0,18,0,,1,,140303,47,64,60,50,26,,300,"0,6",4100,0
25.07.2024 09:50,0,30,55,1158140,55,0,18,0,,0,,140304,47,65,61,44,26,,0,"0,6",3900,0
25.07.2024 09:55,0,30,55,1158140,55,0,18,0,,0,,140304,48,66,59,50,26,,0,"0,6",4000,0
25.07.2024 10:00,"0,01",30,55,1158140,55,0,17,0,,0,,140304,59,66,61,40,26,,0,"0,6",3900,0
25.07.2024 10:05,0,30,55,1158140,55,0,18,0,,0,,140305,40,66,61,48,26,,0,"0,6",4000,0
25.07.2024 10:10,0,30,55,1158140,55,0,18,0,,0,,140305,44,65,61,51,26,,0,"0,6",3900,0
25.07.2024 10:15,0,30,55,1158140,55,0,18,0,,0,,140305,48,66,60,48,26,,0,"0,6",3800,0
25.07.2024 10:20,0,30,55,1158140,55,0,18,0,,0,,140306,53,66,59,53,26,,0,"0,6",3700,0
25.07.2024 10:25,0,30,55,1158140,55,0,18,0,,0,,140306,48,66,60,46,26,,0,"0,6",3800,0
25.07.2024 10:30,"0,01",30,55,1158140,56,0,18,0,,0,,140306,56,66,61,49,26,,0,"0,6",3700,0
25.07.2024 10:35,0,30,55,1158140,55,0,18,0,,0,,140307,53,65,61,53,26,,0,"0,6",3600,0
25.07.2024 10:40,0,30,55,1158140,55,0,18,0,,0,,140307,45,65,60,52,26,,0,"0,6",3800,0
25.07.2024 10:45,0,30,55,1158140,55,0,18,0,,0,,140307,58,66,60,36,26,,0,"0,59",3900,0
25.07.2024 10:50,0,30,55,1158140,55,0,18,0,,0,,140308,47,65,60,39,26,,0,"0,6",3800,0
25.07.2024 10:55,0,30,55,1158140,55,0,18,0,,0,,140308,45,65,60,42,26,,0,"0,59",3700,0
25.07.2024 11:00,0,30,55,1158140,55,0,18,0,,0,,140308,43,65,60,49,26,,0,"0,6",3700,0
25.07.2024 11:05,"2,97",30,55,1158140,55,0,18,0,,70,,140309,44,64,60,51,26,,11100,"0,6",3600,0
25.07.2024 11:10,"4,2",30,55,1158140,55,0,18,0,,70,,140309,46,63,60,49,26,,51500,"0,6",2500,0
25.07.2024 11:15,"4,13",30,55,1158140,55,0,18,0,,70,,140309,48,62,60,48,26,,48000,"0,6",3700,0
25.07.2024 11:20,"4,18",30,55,1158150,55,0,18,0,,70,,140310,56,65,60,49,26,,44600,"0,6",4100,0
25.07.2024 11:25,"0,14",30,55,1158150,55,0,18,0,,1,,140310,62,65,61,39,26,,4500,"0,6",4200,0
25.07.2024 11:30,"0,07",30,55,1158150,55,0,18,0,,1,,140310,59,66,61,36,26,,1000,"0,59",4100,0
25.07.2024 11:35,0,30,55,1158150,55,0,18,0,,1,,140311,58,66,61,35,26,,0,"0,59",3900,0
25.07.2024 11:40,0,30,55,1158150,55,0,17,0,,0,,140311,55,66,61,42,26,,0,"0,6",3800,0
25.07.2024 11:45,0,30,55,1158150,55,0,18,0,,0,,140311,37,65,61,44,26,,0,"0,61",3800,0
25.07.2024 11:50,0,30,55,1158150,55,0,18,0,,0,,140312,52,65,61,43,26,,0,"0,61",3800,0
25.07.2024 11:55,0,30,55,1158150,56,0,17,0,,0,,140312,57,66,61,46,26,,0,"0,6",3800,0
25.07.2024 12:00,"0,09",30,55,1158150,55,0,17,0,,0,,140312,46,66,59,47,26,,0,"0,6",3800,0
25.07.2024 12:05,0,30,55,1158150,55,0,17,0,,0,,140313,54,66,60,41,26,,0,"0,6",3900,0
25.07.2024 12:10,0,30,55,1158150,55,0,18,0,,0,,140313,45,65,61,50,26,,0,"0,6",3800,0
25.07.2024 12:15,0,30,55,1158150,55,0,18,0,,0,,140313,49,65,60,51,26,,0,"0,6",3800,0
25.07.2024 12:20,0,30,55,1158150,55,0,18,0,,0,,140313,49,65,60,48,26,,0,"0,6",3800,0
25.07.2024 12:25,0,30,55,1158150,55,0,18,0,,0,,140314,45,65,60,52,26,,0,"0,6",3900,0
25.07.2024 12:30,0,30,55,1158150,55,0,18,0,,0,,140314,45,65,61,51,26,,0,"0,61",3900,0
25.07.2024 12:35,"0,01",30,55,1158150,55,0,18,0,,0,,140314,56,65,60,45,26,,0,"0,6",3900,0
25.07.2024 12:40,0,30,55,1158150,55,0,18,0,,0,,140315,57,65,60,29,26,,0,"0,57",3800,0
25.07.2024 12:45,"0,07",30,55,1158150,55,0,18,0,,0,,140315,46,65,60,26,26,,0,"0,6",3700,0
25.07.2024 12:50,0,30,55,1158150,55,0,18,0,,69,,140315,39,64,59,44,26,,0,"0,6",3600,0
25.07.2024 12:55,"4,2",30,55,1158150,55,0,18,0,,69,,140316,46,63,59,46,26,,50400,"0,6",2900,0
25.07.2024 13:00,"4,19",30,55,1158160,55,0,18,0,,69,,140316,44,62,60,50,26,,42000,"0,6",3900,0
25.07.2024 13:05,"4,13",30,55,1158160,55,0,18,0,,70,,140316,44,61,61,48,26,,42700,"0,6",3900,0
25.07.2024 13:10,"4,17",30,55,1158160,55,0,19,0,,1,,140317,45,61,61,50,26,,2700,"0,6",4200,0
25.07.2024 13:15,"0,15",30,55,1158160,55,0,19,0,,1,,140317,48,63,60,49,26,,400,"0,6",4100,0
25.07.2024 13:20,0,30,55,1158160,55,0,18,0,,1,,140317,57,66,61,36,26,,0,"0,6",3900,0
25.07.2024 13:25,0,30,55,1158160,55,0,18,0,,0,,140318,50,66,61,33,26,,0,"0,6",4000,0
25.07.2024 13:30,0,30,55,1158160,55,0,18,0,,0,,140318,53,66,61,49,26,,0,"0,6",4000,0
25.07.2024 13:35,0,30,55,1158160,55,0,18,0,,0,,140318,46,65,61,50,26,,0,"0,6",3900,0
25.07.2024 13:40,0,30,55,1158160,55,0,18,0,,0,,140319,55,66,60,43,26,,0,"0,59",3800,0
25.07.2024 13:45,0,30,55,1158160,55,0,18,0,,0,,140319,43,66,60,42,26,,0,"0,6",3800,0
25.07.2024 13:50,0,30,55,1158160,55,0,18,0,,0,,140319,41,65,60,49,26,,0,"0,61",3800,0
25.07.2024 13:55,0,30,55,1158160,55,0,18,0,,0,,140320,51,65,59,41,26,,1200,"0,6",3700,0
25.07.2024 14:00,0,30,55,1158160,55,0,18,0,,0,,140320,43,65,61,40,26,,0,"0,6",3800,0
25.07.2024 14:05,0,30,55,1158160,55,0,18,0,,0,,140320,39,65,60,49,26,,0,"0,6",3800,0
25.07.2024 14:10,0,30,55,1158160,55,0,18,0,,0,,140321,42,65,60,49,26,,0,"0,6",3900,0
25.07.2024 14:15,0,30,55,1158160,55,0,18,0,,0,,140321,45,65,61,48,26,,0,"0,6",3900,0
25.07.2024 14:20,0,30,55,1158160,55,0,18,0,,0,,140321,44,64,60,49,26,,0,"0,6",3800,0
25.07.2024 14:25,0,30,55,1158160,55,0,19,0,,0,,140322,50,65,60,48,26,,0,"0,6",3800,0
25.07.2024 14:30,0,30,55,1158160,55,0,18,0,,0,,140322,58,66,60,26,26,,0,"0,59",3700,0
25.07.2024 14:35,"0,06",30,55,1158160,55,0,17,0,,0,,140322,55,65,59,22,26,,500,"0,59",3600,0
25.07.2024 14:40,0,30,55,1158160,55,0,17,0,,70,,140323,53,64,60,23,26,,0,"0,6",3600,0
25.07.2024 14:45,"4,15",30,55,1158160,55,0,17,0,,70,,140323,35,63,59,41,26,,48200,"0,6",3700,0
25.07.2024 14:50,"4,25",30,55,1158170,55,0,17,0,,70,,140323,60,63,61,38,26,,44900,"0,6",3700,0
25.07.2024 14:55,"4,27",30,55,1158170,55,0,18,0,,70,,140323,56,64,61,46,26,,47100,"0,6",3900,0
25.07.2024 15:00,"4,2",30,55,1158180,55,0,18,0,,1,,140324,48,64,60,53,26,,47500,"0,61",4100,0
25.07.2024 15:05,0,30,55,1158180,55,0,18,0,,1,,140324,47,64,61,52,26,,0,"0,61",4200,0
25.07.2024 15:10,0,30,55,1158180,55,0,18,0,,1,,140325,56,65,60,44,26,,100,"0,6",3900,0
25.07.2024 15:15,0,30,55,1158180,55,0,18,0,,0,,140325,57,65,61,44,26,,0,"0,6",3900,0
25.07.2024 15:20,0,30,55,1158180,55,0,18,0,,0,,140325,56,65,61,43,26,,0,"0,6",3900,0
25.07.2024 15:25,0,30,55,1158180,55,0,18,0,,0,,140326,54,65,61,50,26,,0,"0,6",3900,0
25.07.2024 15:30,0,30,55,1158180,55,0,18,0,,0,,140326,45,65,61,48,26,,0,"0,6",3800,0
25.07.2024 15:35,0,30,55,1158180,55,0,19,0,,0,,140326,44,65,61,49,26,,0,"0,61",3700,0
25.07.2024 15:40,0,30,55,1158180,55,0,19,0,,0,,140326,58,65,61,38,26,,0,"0,6",3800,0
25.07.2024 15:45,0,30,55,1158180,56,0,19,0,,0,,140327,56,65,61,37,26,,0,"0,6",3700,0
25.07.2024 15:50,0,30,55,1158180,55,0,19,0,,0,,140327,53,65,61,38,26,,0,"0,6",3700,0
25.07.2024 15:55,0,30,55,1158180,55,0,19,0,,0,,140327,50,65,61,37,26,,0,"0,6",3700,0
25.07.2024 16:00,0,30,55,1158180,55,0,19,0,,0,,140328,44,65,61,40,26,,0,"0,6",3700,0
25.07.2024 16:05,"0,1",30,55,1158180,55,0,19,0,,0,,140328,51,65,61,50,26,,1400,"0,59",3800,0
25.07.2024 16:10,"0,04",30,55,1158180,56,0,19,0,,0,,140328,52,65,61,54,26,,100,"0,6",3600,0
25.07.2024 16:15,0,30,55,1158180,55,0,19,0,,0,,140329,52,65,61,53,26,,0,"0,6",3700,0
25.07.2024 16:20,0,30,55,1158180,55,0,19,0,,0,,140329,57,65,61,50,26,,800,"0,6",3600,0
25.07.2024 16:25,0,30,55,1158180,55,0,19,0,,0,,140329,57,65,61,38,26,,0,"0,6",3500,0
25.07.2024 16:30,"0,03",30,55,1158180,55,0,19,0,,0,,140330,51,65,59,50,26,,0,"0,61",3500,0
25.07.2024 16:35,0,30,55,1158180,55,0,19,0,,0,,140330,45,64,60,48,26,,0,"0,6",3600,0
25.07.2024 16:40,"0,02",30,55,1158180,55,0,18,0,,0,,140330,55,64,60,39,26,,0,"0,6",3600,0
25.07.2024 16:45,"4,17",30,55,1158180,55,0,18,0,,70,,140330,47,63,58,45,26,,37400,"0,6",3400,0
25.07.2024 16:50,"4,15",30,55,1158180,55,0,18,0,,70,,140331,50,61,60,43,26,,45900,"0,61",3300,0
25.07.2024 16:55,"4,13",30,55,1158190,55,0,18,0,,70,,140331,50,61,60,42,26,,45600,"0,6",3800,0
25.07.2024 17:00,"4,18",30,54,1158190,55,0,19,0,,1,,140331,44,60,60,47,26,,3100,"0,61",4100,0
25.07.2024 17:05,"0,07",30,55,1158190,55,0,19,0,,1,,140332,44,60,60,49,26,,700,"0,6",4100,0
25.07.2024 17:10,"0,01",30,55,1158190,55,0,19,0,,1,,140332,52,64,60,44,26,,0,"0,6",4000,0
25.07.2024 17:15,0,30,55,1158190,55,0,19,0,,0,,140332,46,65,60,50,26,,0,"0,6",3900,0
25.07.2024 17:20,"0,05",30,55,1158190,55,0,19,0,,0,,140332,59,66,60,40,26,,300,"0,6",3900,0
25.07.2024 17:25,0,30,55,1158190,55,0,18,0,,0,,140333,45,66,59,48,26,,0,"0,6",3900,0
25.07.2024 17:30,0,30,55,1158190,55,0,19,0,,0,,140333,51,65,60,45,26,,0,"0,6",3900,0
25.07.2024 17:35,0,30,55,1158190,55,0,18,0,,0,,140333,52,66,61,42,26,,0,"0,6",3800,0
25.07.2024 17:40,0,30,55,1158190,55,0,18,0,,0,,140334,40,66,60,47,26,,0,"0,59",3900,0
25.07.2024 17:45,0,30,55,1158190,55,0,18,0,,0,,140334,43,65,60,49,26,,0,"0,6",3900,0
25.07.2024 17:50,0,30,55,1158190,55,0,18,0,,0,,140334,53,66,60,45,26,,0,"0,6",3800,0
25.07.2024 17:55,"0,02",30,55,1158190,55,0,19,0,,0,,140335,48,65,61,48,26,,0,"0,6",3800,0
25.07.2024 18:00,0,30,55,1158190,55,0,19,0,,0,,140335,48,65,61,47,26,,0,"0,61",3800,0
25.07.2024 18:05,0,30,55,1158190,55,0,19,0,,0,,140335,45,65,60,48,26,,0,"0,6",3800,0
25.07.2024 18:10,0,30,55,1158190,55,0,19,0,,0,,140336,45,64,60,48,26,,0,"0,6",3800,0
25.07.2024 18:15,0,30,55,1158190,55,0,19,0,,0,,140336,45,64,60,48,26,,0,"0,6",3700,0
25.07.2024 18:20,"0,03",30,55,1158190,55,0,19,0,,0,,140336,54,65,60,37,26,,0,"0,59",3600,0
25.07.2024 18:25,"0,02",30,55,1158190,55,0,19,0,,0,,140337,45,65,60,47,26,,800,"0,59",3700,0
25.07.2024 18:30,"0,01",30,55,1158190,55,0,19,0,,0,,140337,46,65,59,50,26,,100,"0,61",3600,0
25.07.2024 18:35,"0,12",30,55,1158190,55,0,17,0,,70,,140337,57,64,60,22,26,,700,"0,59",3500,0
25.07.2024 18:40,"4,13",30,56,1158190,55,0,17,0,,70,,140338,55,59,59,55,26,,68700,"0,58",2400,0
25.07.2024 18:45,"4,15",30,55,1158200,55,0,17,0,,70,,140338,52,58,60,54,26,,44900,"0,6",3700,0
25.07.2024 18:50,"4,12",30,55,1158200,55,0,17,0,,69,,140338,56,64,60,49,26,,45300,"0,6",3900,0
25.07.2024 18:55,"0,13",30,55,1158200,55,0,17,0,,0,,140339,43,64,61,50,27,,4200,"0,61",4100,0
25.07.2024 19:00,"0,07",30,55,1158200,55,0,17,0,,0,,140339,55,66,60,46,26,,200,"0,6",3900,0
25.07.2024 19:05,0,30,55,1158200,55,0,17,0,,0,,140339,38,66,60,51,26,,0,"0,6",3900,0
25.07.2024 19:10,"0,1",30,55,1158200,55,0,18,0,,0,,140340,48,66,60,47,26,,0,"0,6",3900,0
25.07.2024 19:15,0,30,55,1158200,55,0,18,0,,0,,140340,40,65,61,43,26,,0,"0,6",3900,0
25.07.2024 19:20,"0,04",30,55,1158200,55,0,18,0,,0,,140340,50,66,60,47,26,,0,"0,6",4000,0
25.07.2024 19:25,0,30,55,1158200,55,0,18,0,,0,,140341,56,66,60,44,26,,0,"0,59",4000,0
25.07.2024 19:30,0,30,55,1158200,55,0,17,0,,0,,140341,46,66,60,48,26,,0,"0,59",4100,0
25.07.2024 19:35,0,30,55,1158200,55,0,17,0,,0,,140341,40,66,59,45,26,,0,"0,6",4000,0
25.07.2024 19:40,"0,07",30,55,1158200,55,0,17,0,,0,,140342,57,66,59,27,26,,0,"0,6",3800,0
25.07.2024 19:45,0,30,55,1158200,55,0,17,0,,0,,140342,58,66,61,26,27,,0,"0,6",3700,0
25.07.2024 19:50,0,30,55,1158200,55,0,17,0,,0,,140342,52,66,59,40,26,,0,"0,6",3900,0
25.07.2024 19:55,0,30,55,1158200,55,0,16,0,,0,,140343,57,66,61,24,26,,200,"0,59",3900,0
25.07.2024 20:00,0,30,55,1158200,55,0,17,0,,0,,140343,45,65,61,25,26,,0,"0,6",3700,0
25.07.2024 20:05,0,30,55,1158200,55,0,17,0,,0,,140343,39,65,61,28,26,,0,"0,6",3800,0
25.07.2024 20:10,0,30,55,1158200,55,0,17,0,,0,,140344,41,65,57,40,26,,0,"0,6",3800,0
25.07.2024 20:15,"0,04",30,55,1158200,55,0,17,0,,0,,140344,57,65,60,25,26,,500,"0,6",3500,0
25.07.2024 20:20,0,30,55,1158200,55,0,17,0,,70,,140344,54,64,60,42,26,,500,"0,6",3500,0
25.07.2024 20:25,"4,14",30,55,1158200,55,0,17,0,,70,,140344,53,61,58,51,26,,58200,"0,6",2800,0
25.07.2024 20:30,"4,22",30,55,1158210,55,0,18,0,,70,,140345,45,58,61,55,26,,46400,"0,6",3800,0
25.07.2024 20:35,"4,18",30,54,1158210,55,0,18,0,,70,,140345,47,61,59,52,26,,45900,"0,6",4100,0
25.07.2024 20:40,"0,03",30,54,1158220,55,0,18,0,,0,,140345,60,65,61,36,27,,0,"0,6",4100,0
25.07.2024 20:45,"0,13",30,55,1158220,55,0,17,0,,0,,140346,45,66,59,52,26,,1500,"0,6",4000,0
25.07.2024 20:50,"0,01",30,55,1158220,55,0,18,0,,0,,140346,46,66,58,50,26,,100,"0,6",4000,0
25.07.2024 20:55,0,30,55,1158220,55,0,18,0,,0,,140346,54,66,60,44,26,,0,"0,6",4000,0
25.07.2024 21:00,"0,03",30,55,1158220,55,0,17,0,,0,,140347,55,66,60,21,26,,300,"0,6",3900,0
25.07.2024 21:05,0,30,55,1158220,55,0,17,0,,0,,140347,37,66,61,34,27,,0,"0,6",4000,0
25.07.2024 21:10,0,30,55,1158220,55,0,17,0,,0,,140347,33,65,61,34,26,,0,"0,6",4000,0
25.07.2024 21:15,0,30,55,1158220,55,0,17,0,,0,,140348,48,65,61,33,26,,0,"0,6",4000,0
25.07.2024 21:20,0,30,55,1158220,55,0,17,0,,0,,140348,55,66,60,51,27,,0,"0,6",4000,0
25.07.2024 21:25,0,30,55,1158220,55,0,18,0,,0,,140348,57,65,61,45,26,,0,"0,59",4000,0
25.07.2024 21:30,0,30,55,1158220,55,0,18,0,,0,,140349,57,66,61,39,26,,400,"0,6",4000,0
25.07.2024 21:35,0,30,55,1158220,55,0,17,0,,0,,140349,55,66,60,35,26,,500,"0,6",3800,0
25.07.2024 21:40,0,30,55,1158220,55,0,17,0,,0,,140349,57,66,60,39,26,,100,"0,59",3700,0
25.07.2024 21:45,0,30,55,1158220,55,0,17,0,,0,,140350,58,65,61,40,26,,0,"0,6",3800,0
25.07.2024 21:50,0,30,55,1158220,55,0,17,0,,0,,140350,55,65,61,40,26,,0,"0,6",3800,0
25.07.2024 21:55,0,30,55,1158220,55,0,17,0,,0,,140350,42,65,61,45,26,,0,"0,6",3700,0
25.07.2024 22:00,0,30,55,1158220,56,0,17,0,,0,,140351,56,65,60,44,26,,0,"0,6",3600,0
25.07.2024 22:05,0,30,55,1158220,55,0,17,0,,70,,140351,53,64,60,47,26,,0,"0,6",3400,0
25.07.2024 22:10,"4,13",30,55,1158220,55,0,17,0,,70,,140351,58,58,58,42,26,,65300,"0,6",2900,0
25.07.2024 22:15,"4,18",30,55,1158220,55,0,17,0,,70,,140351,58,61,61,52,26,,50800,"0,61",3700,0
25.07.2024 22:20,"4,13",30,55,1158230,55,0,17,0,,69,,140352,52,61,61,52,26,,45500,"0,59",3900,0
25.07.2024 22:25,"4,18",30,55,1158230,55,0,17,0,,0,,140352,60,66,61,31,26,,200,"0,6",4100,0
25.07.2024 22:30,0,30,55,1158230,55,0,17,0,,0,,140352,53,66,60,37,27,,0,"0,6",4000,0
25.07.2024 22:35,0,30,55,1158230,56,0,17,0,,0,,140353,37,65,61,48,26,,0,"0,6",3700,0
25.07.2024 22:40,0,30,55,1158230,55,0,17,0,,0,,140353,51,66,60,46,27,,0,"0,6",3700,0
25.07.2024 22:45,0,30,55,1158230,55,0,17,0,,0,,140353,50,65,61,46,27,,0,"0,6",3800,0
25.07.2024 22:50,0,30,55,1158230,55,0,17,0,,0,,140354,49,65,61,45,26,,0,"0,6",3800,0
25.07.2024 22:55,0,30,55,1158230,55,0,18,0,,0,,140354,47,64,61,45,26,,0,"0,6",3800,0
25.07.2024 23:00,0,30,55,1158230,56,0,18,0,,0,,140354,46,64,61,45,26,,0,"0,61",3700,0
25.07.2024 23:05,0,30,55,1158230,56,0,18,0,,0,,140355,45,63,61,45,27,,0,"0,6",3700,0
25.07.2024 23:10,0,30,55,1158230,56,0,18,0,,0,,140355,44,63,61,44,26,,0,"0,6",3700,0
25.07.2024 23:15,0,30,55,1158230,56,0,18,0,,0,,140355,43,63,61,44,26,,0,"0,6",3700,0
25.07.2024 23:20,0,30,55,1158230,56,0,18,0,,0,,140356,42,62,61,44,26,,0,"0,6",3700,0
25.07.2024 23:25,0,30,55,1158230,56,0,18,0,,0,,140356,57,66,60,25,27,,0,"0,6",3600,0
25.07.2024 23:30,0,30,55,1158230,56,0,17,0,,0,,140356,54,66,59,20,27,,500,"0,59",3600,0
25.07.2024 23:35,0,30,55,1158230,55,0,17,0,,0,,140357,41,65,61,36,26,,0,"0,6",3700,0
25.07.2024 23:40,0,30,55,1158230,55,0,17,0,,0,,140357,36,65,60,44,26,,0,"0,6",3900,0
25.07.2024 23:45,0,30,55,1158230,55,0,17,0,,0,,140357,48,65,61,36,26,,0,"0,6",3900,0
25.07.2024 23:50,0,30,55,1158230,55,0,17,0,,0,,140358,51,65,59,43,26,,0,"0,59",3800,0
25.07.2024 23:55,0,30,55,1158230,55,0,17,0,,0,,140358,56,65,60,25,26,,0,"0,6",3800,0
26.07.2024 00:00,"4,18",30,55,1158230,55,0,17,0,,70,,140358,49,63,59,34,26,,44400,"0,59",3700,0
26.07.2024 00:05,"4,14",30,55,1158240,55,0,17,0,,70,,140358,59,63,61,41,26,,51800,"0,6",3400,0
26.07.2024 00:10,"4,18",30,54,1158240,55,0,17,0,,70,,140359,60,63,61,35,26,,46800,"0,6",4000,0
26.07.2024 00:15,"4,18",30,54,1158240,54,0,18,0,,1,,140359,58,62,61,35,26,,43500,"0,6",4500,0
26.07.2024 00:20,"0,13",30,54,1158240,55,0,18,0,,1,,140360,56,62,61,34,26,,1900,"0,6",4400,0
26.07.2024 00:25,"0,04",30,55,1158240,55,0,18,0,,1,,140360,54,61,61,34,26,,400,"0,6",4100,0
26.07.2024 00:30,"0,01",30,55,1158240,55,0,18,0,,0,,140360,47,61,61,36,26,,0,"0,6",4000,0
26.07.2024 00:35,0,30,55,1158240,55,0,18,0,,0,,140361,46,62,61,39,26,,0,"0,6",4000,0
26.07.2024 00:40,0,30,55,1158240,55,0,18,0,,0,,140361,45,61,61,41,26,,0,"0,6",3900,0
26.07.2024 00:45,0,30,55,1158240,55,0,19,0,,0,,140361,45,61,61,40,26,,100,"0,6",3800,0
26.07.2024 00:50,0,30,55,1158240,55,0,19,0,,0,,140362,46,62,61,45,26,,0,"0,6",3800,0
26.07.2024 00:55,0,30,55,1158240,56,0,19,0,,0,,140362,46,62,60,46,26,,0,"0,6",3700,0
26.07.2024 01:00,0,30,55,1158240,56,0,19,0,,0,,140362,44,64,59,44,26,,100,"0,59",3700,0
26.07.2024 01:05,0,30,55,1158240,55,0,19,0,,0,,140363,55,65,61,45,26,,0,"0,59",3700,0
26.07.2024 01:10,0,30,55,1158240,55,0,19,0,,0,,140363,41,65,61,43,26,,0,"0,6",3900,0
26.07.2024 01:15,0,30,55,1158240,55,0,18,0,,0,,140363,56,66,60,48,26,,0,"0,6",4000,0
26.07.2024 01:20,0,30,55,1158240,55,0,19,0,,0,,140364,60,65,61,42,26,,300,"0,6",3900,0
26.07.2024 01:25,0,30,55,1158240,55,0,19,0,,0,,140364,59,65,61,41,26,,0,"0,6",3900,0
26.07.2024 01:30,0,30,55,1158240,55,0,19,0,,0,,140364,57,64,61,41,26,,0,"0,6",3900,0
26.07.2024 01:35,0,30,55,1158240,55,0,19,0,,0,,140365,55,64,61,39,26,,0,"0,6",3700,0
26.07.2024 01:40,0,30,55,1158240,55,0,19,0,,0,,140365,53,64,61,39,26,,0,"0,6",3700,0
26.07.2024 01:45,0,30,55,1158240,55,0,19,0,,0,,140365,52,63,61,39,26,,0,"0,6",3700,0
26.07.2024 01:50,0,30,55,1158240,56,0,20,0,,0,,140365,50,63,61,39,26,,0,"0,6",3600,0
26.07.2024 01:55,0,30,55,1158240,56,0,20,0,,0,,140366,48,62,61,39,26,,0,"0,61",3500,0
26.07.2024 02:00,"4,2",30,55,1158240,56,0,20,0,,69,,140366,42,63,60,46,26,,0,"0,61",3300,0
26.07.2024 02:05,"4,13",30,55,1158250,56,0,20,0,,69,,140366,41,63,60,46,26,,25400,"0,6",2900,0
26.07.2024 02:10,"4,16",30,55,1158250,55,0,20,0,,69,,140367,42,62,60,46,26,,44200,"0,6",3600,0
26.07.2024 02:15,"4,22",30,55,1158260,55,0,20,0,,70,,140367,42,62,61,45,26,,44000,"0,6",3800,0
26.07.2024 02:20,"0,14",30,55,1158260,55,0,20,0,,1,,140367,42,61,61,45,26,,42700,"0,61",3900,0
26.07.2024 02:25,"0,03",30,55,1158260,55,0,21,0,,1,,140368,44,62,61,49,26,,3300,"0,6",3800,0
26.07.2024 02:30,0,30,55,1158260,56,0,21,0,,1,,140368,45,62,61,48,26,,300,"0,6",3800,0
26.07.2024 02:35,0,30,55,1158260,56,0,21,0,,0,,140368,45,62,61,47,26,,0,"0,6",3800,0
26.07.2024 02:40,0,30,55,1158260,56,0,21,0,,0,,140369,45,61,61,47,26,,0,"0,6",3800,0
26.07.2024 02:45,0,30,55,1158260,56,0,21,0,,0,,140369,45,62,60,46,26,,0,"0,6",3700,0
26.07.2024 02:50,0,30,55,1158260,56,0,21,0,,0,,140369,45,62,61,45,26,,0,"0,61",3700,0
26.07.2024 02:55,0,30,55,1158260,56,0,21,0,,0,,140370,45,61,61,45,26,,0,"0,61",3700,0
26.07.2024 03:00,0,30,55,1158260,56,0,22,0,,0,,140370,44,61,61,45,26,,0,"0,6",3700,0
26.07.2024 03:05,0,30,55,1158260,56,0,22,0,,0,,140370,44,61,61,45,26,,0,"0,6",3600,0
26.07.2024 03:10,0,30,55,1158260,56,0,22,0,,0,,140370,43,60,61,45,26,,0,"0,6",3600,0
26.07.2024 03:15,0,30,55,1158260,56,0,22,0,,0,,140371,55,64,61,40,26,,0,"0,59",3700,0
26.07.2024 03:20,0,30,55,1158260,56,0,22,0,,0,,140371,49,65,61,49,26,,0,"0,6",3500,0
26.07.2024 03:25,0,30,55,1158260,56,0,22,0,,0,,140371,49,65,61,47,26,,0,"0,6",3700,0
26.07.2024 03:30,0,30,55,1158260,56,0,22,0,,0,,140372,47,65,61,49,26,,300,"0,61",3700,0
26.07.2024 03:35,0,30,55,1158260,56,0,22,0,,0,,140372,45,64,61,46,26,,0,"0,6",3700,0
26.07.2024 03:40,0,30,55,1158260,56,0,22,0,,0,,140372,45,64,61,45,26,,0,"0,6",3700,0
26.07.2024 03:45,0,30,55,1158260,56,0,22,0,,0,,140373,44,63,61,45,26,,0,"0,6",3600,0
26.07.2024 03:50,0,30,55,1158260,56,0,22,0,,0,,140373,43,63,61,45,26,,0,"0,6",3600,0
26.07.2024 03:55,0,30,55,1158260,56,0,22,0,,0,,140373,43,63,61,45,26,,0,"0,6",3600,0
26.07.2024 04:00,0,30,55,1158260,56,0,22,0,,0,,140374,43,62,61,44,26,,0,"0,6",3500,0
26.07.2024 04:05,0,30,55,1158260,56,0,22,0,,0,,140374,42,62,61,44,26,,0,"0,6",3400,0
26.07.2024 04:10,"4,12",30,55,1158260,56,0,22,0,,70,,140374,42,61,60,44,26,,-6200,"0,6",2800,0
26.07.2024 04:15,"4,15",30,55,1158260,56,0,22,0,,70,,140374,42,61,61,44,26,,39500,"0,6",3500,0
26.07.2024 04:20,"4,19",30,55,1158270,55,0,23,0,,70,,140375,41,61,61,44,26,,42000,"0,6",3700,0
26.07.2024 04:25,"0,13",30,55,1158270,55,0,23,0,,0,,140375,41,60,61,43,26,,41800,"0,61",3900,0
26.07.2024 04:30,"0,06",30,55,1158270,55,0,23,0,,0,,140375,41,60,61,43,26,,3800,"0,6",3900,0
26.07.2024 04:35,"0,01",30,55,1158270,56,0,23,0,,0,,140376,41,60,61,43,26,,400,"0,6",3800,0
26.07.2024 04:40,"0,03",30,55,1158270,56,0,23,0,,0,,140376,43,62,61,45,26,,0,"0,6",3800,0
26.07.2024 04:45,"0,01",30,55,1158270,56,0,23,0,,0,,140376,49,64,60,48,26,,0,"0,6",3800,0
26.07.2024 04:50,0,30,55,1158270,56,0,22,0,,0,,140377,60,66,61,43,26,,0,"0,6",3800,0
26.07.2024 04:55,0,30,55,1158270,55,0,22,0,,0,,140377,57,65,61,42,26,,0,"0,6",3800,0
26.07.2024 05:00,0,30,55,1158270,55,0,22,0,,0,,140377,47,65,61,43,26,,0,"0,6",3800,0
26.07.2024 05:05,0,30,55,1158270,56,0,22,0,,0,,140378,46,64,61,43,26,,0,"0,6",3800,0
26.07.2024 05:10,0,30,55,1158270,56,0,22,0,,0,,140378,45,64,61,47,26,,0,"0,61",3700,0
26.07.2024 05:15,"0,01",30,55,1158270,56,0,22,0,,0,,140378,47,64,61,50,26,,0,"0,6",3700,0
26.07.2024 05:20,0,30,55,1158270,56,0,22,0,,0,,140379,48,64,61,51,26,,800,"0,6",3700,0
26.07.2024 05:25,"0,08",30,55,1158270,56,0,22,0,,0,,140379,53,65,60,49,26,,0,"0,6",3700,0
26.07.2024 05:30,"0,02",30,55,1158270,56,0,21,0,,0,,140379,49,66,60,51,26,,0,"0,6",3700,0
26.07.2024 05:35,0,30,55,1158270,55,0,20,0,,0,,140380,48,65,61,49,26,,100,"0,6",3800,0
26.07.2024 05:40,0,30,55,1158270,55,0,19,0,,0,,140380,55,66,61,31,26,,1100,"0,6",3800,0
26.07.2024 05:45,0,30,55,1158270,55,0,19,0,,0,,140380,39,65,61,44,26,,0,"0,61",3800,0
26.07.2024 05:50,0,30,55,1158270,55,0,19,0,,0,,140380,36,65,61,42,26,,0,"0,59",3700,0
26.07.2024 05:55,0,30,55,1158270,55,0,19,0,,0,,140381,36,64,59,43,26,,0,"0,6",3700,0
26.07.2024 06:00,0,30,55,1158270,55,0,19,0,,0,,140381,37,64,61,44,26,,0,"0,6",3600,0
26.07.2024 06:05,"4,32",30,55,1158270,55,0,19,0,,70,,140381,47,64,59,43,26,,0,"0,6",3500,0
26.07.2024 06:10,"4,2",30,55,1158270,55,0,20,0,,70,,140382,54,63,59,49,26,,19600,"0,6",2900,0
26.07.2024 06:15,"4,16",30,55,1158270,55,0,20,0,,70,,140382,51,61,60,49,26,,40800,"0,6",3700,0
26.07.2024 06:20,"4,15",30,55,1158280,55,0,20,0,,70,,140382,60,64,61,37,26,,41000,"0,59",4100,0
26.07.2024 06:25,"0,14",30,55,1158280,55,0,20,0,,1,,140383,59,64,61,36,26,,41700,"0,6",4200,0
26.07.2024 06:30,"0,03",30,55,1158280,55,0,20,0,,1,,140383,48,64,61,38,26,,4100,"0,6",4000,0
26.07.2024 06:35,0,30,55,1158280,55,0,20,0,,1,,140383,47,63,61,40,26,,300,"0,61",3900,0
26.07.2024 06:40,0,30,55,1158280,55,0,20,0,,0,,140384,46,63,61,40,26,,0,"0,6",3900,0
26.07.2024 06:45,0,30,55,1158280,56,0,20,0,,0,,140384,52,64,60,47,26,,0,"0,6",3700,0
26.07.2024 06:50,0,30,55,1158280,56,0,19,0,,0,,140384,54,66,61,26,26,,0,"0,6",3800,0
26.07.2024 06:55,"0,01",30,55,1158280,56,0,18,0,,0,,140385,58,66,61,24,26,,0,"0,59",3700,0
26.07.2024 07:00,0,30,55,1158280,55,0,18,0,,0,,140385,53,66,61,25,26,,200,"0,6",3900,0
26.07.2024 07:05,0,30,55,1158280,55,0,18,0,,0,,140385,51,65,61,25,26,,0,"0,6",3900,0
26.07.2024 07:10,0,30,55,1158280,55,0,18,0,,0,,140386,36,65,61,40,26,,0,"0,6",4000,0
26.07.2024 07:15,0,30,55,1158280,55,0,18,0,,0,,140386,36,65,61,37,26,,0,"0,6",3800,0
26.07.2024 07:20,0,30,55,1158280,56,0,18,0,,0,,140386,36,65,61,40,26,,0,"0,6",3800,0
26.07.2024 07:25,"0,03",30,55,1158280,56,0,18,0,,0,,140387,55,66,60,26,26,,0,"0,59",3800,0
26.07.2024 07:30,"0,1",29,55,1158280,56,0,18,0,,0,,140387,50,66,58,39,26,,400,"0,6",3800,0
26.07.2024 07:35,0,30,55,1158280,55,0,18,0,,0,,140387,37,65,60,41,26,,500,"0,61",3800,0
26.07.2024 07:40,0,30,55,1158280,55,0,18,0,,0,,140388,44,65,60,43,26,,0,"0,59",3900,0
26.07.2024 07:45,0,29,55,1158280,55,0,18,0,,0,,140388,42,65,61,41,26,,0,"0,61",3900,0
26.07.2024 07:50,0,30,55,1158280,55,0,18,0,,0,,140388,50,65,60,46,26,,0,"0,59",3800,0
26.07.2024 07:55,"4,06",29,55,1158280,55,0,18,0,,70,,140389,46,64,60,48,26,,0,"0,6",3700,0
26.07.2024 08:00,"4,15",29,55,1158280,55,0,18,0,,70,,140389,48,64,59,47,26,,12200,"0,6",2500,0
26.07.2024 08:05,"4,13",29,55,1158290,55,0,18,0,,70,,140389,47,63,60,47,26,,41400,"0,6",4000,0
26.07.2024 08:10,"4,22",29,55,1158290,55,0,18,0,,70,,140389,51,63,60,42,26,,40800,"0,6",4000,0
26.07.2024 08:30,0,29,55,1158290,55,0,18,0,,0,,140391,55,66,60,41,26,,0,"0,6",3900,0
26.07.2024 08:35,"0,01",30,55,1158290,55,0,18,0,,0,,140391,46,66,59,46,26,,0,"0,6",4100,0
26.07.2024 08:40,"0,01",30,55,1158290,55,0,18,0,,0,,140392,47,66,59,50,26,,0,"0,6",4100,0
26.07.2024 08:45,"0,01",30,55,1158290,55,0,18,0,,0,,140392,45,65,60,49,26,,0,"0,6",4000,0
26.07.2024 08:50,"0,01",30,55,1158290,55,0,18,0,,0,,140392,45,65,60,50,26,,0,"0,6",4000,0
26.07.2024 08:55,"0,01",29,55,1158290,55,0,18,0,,0,,140393,57,65,60,38,26,,0,"0,6",3900,0
26.07.2024 09:00,0,29,55,1158290,55,0,18,0,,0,,140393,57,66,60,40,26,,0,"0,59",4000,0
26.07.2024 09:05,0,30,55,1158290,55,0,17,0,,0,,140393,53,66,60,43,26,,0,"0,59",3900,0
26.07.2024 09:10,"0,01",30,55,1158290,55,0,17,0,,0,,140394,50,65,61,47,26,,0,"0,59",4000,0
26.07.2024 09:15,0,30,55,1158290,55,0,17,0,,0,,140394,53,65,60,40,26,,0,"0,61",4000,0
26.07.2024 09:20,0,29,55,1158290,55,0,17,0,,0,,140394,44,65,57,45,26,,0,"0,6",3900,0
26.07.2024 09:25,"0,05",30,55,1158290,55,0,17,0,,0,,140395,59,66,61,27,26,,100,"0,61",3900,0
26.07.2024 09:30,"0,02",30,55,1158290,55,0,17,0,,0,,140395,47,65,58,44,26,,400,"0,6",4000,0
26.07.2024 09:35,"0,07",30,55,1158290,55,0,17,0,,0,,140395,34,64,60,52,26,,100,"0,6",3900,0
26.07.2024 09:40,0,30,55,1158290,55,0,17,0,,70,,140396,40,64,60,48,26,,0,"0,6",3800,0
26.07.2024 09:45,"4,08",30,55,1158300,55,0,17,0,,70,,140396,50,63,58,45,26,,25200,"0,6",3200,0
26.07.2024 09:50,"4,18",30,55,1158300,55,0,17,0,,70,,140396,56,61,61,38,26,,41600,"0,6",4200,0
26.07.2024 09:55,"4,13",30,54,1158300,55,0,17,0,,70,,140397,52,63,60,41,26,,43000,"0,6",4400,0
26.07.2024 10:00,"4,18",29,54,1158310,55,0,18,0,,1,,140397,60,65,61,30,26,,43800,"0,6",4400,0
26.07.2024 10:05,"0,19",30,55,1158310,55,0,17,0,,1,,140397,52,66,61,35,26,,2700,"0,6",4100,0
26.07.2024 10:10,"0,08",30,55,1158310,55,0,16,0,,1,,140398,54,66,60,26,26,,1900,"0,6",4000,0
26.07.2024 10:15,"0,07",30,55,1158310,55,0,16,0,,0,,140398,41,66,60,50,26,,100,"0,6",4000,0
26.07.2024 10:20,0,30,55,1158310,55,0,16,0,,0,,140398,41,66,59,49,26,,0,"0,59",4000,0
26.07.2024 10:25,0,30,55,1158310,55,0,16,0,,0,,140399,51,66,57,39,26,,0,"0,6",3900,0
26.07.2024 10:30,"0,1",30,55,1158310,55,0,17,0,,0,,140399,48,66,60,47,26,,0,"0,6",4000,0
26.07.2024 10:35,0,30,55,1158310,55,0,17,0,,0,,140399,54,66,60,46,26,,0,"0,6",4100,0
26.07.2024 10:40,0,30,54,1158310,55,0,17,0,,0,,140400,44,66,59,51,26,,0,"0,6",4200,0
26.07.2024 10:45,"0,01",30,54,1158310,55,0,17,0,,0,,140400,50,66,61,44,26,,0,"0,6",4300,0
26.07.2024 10:50,0,30,54,1158310,55,0,17,0,,0,,140400,43,65,60,49,26,,0,"0,6",4100,0
26.07.2024 10:55,0,30,55,1158310,55,0,18,0,,0,,140401,46,65,60,49,26,,0,"0,6",4100,0
26.07.2024 11:00,0,30,55,1158310,55,0,17,0,,0,,140401,60,66,61,37,26,,0,"0,6",4100,0
26.07.2024 11:05,0,30,55,1158310,55,0,17,0,,0,,140401,49,66,58,27,26,,100,"0,6",4000,0
26.07.2024 11:10,"0,1",30,55,1158310,55,0,17,0,,0,,140402,55,65,60,38,26,,0,"0,6",4000,0
26.07.2024 11:15,0,30,55,1158310,55,0,17,0,,0,,140402,47,64,60,50,26,,0,"0,6",3900,0
26.07.2024 11:20,0,30,55,1158310,55,0,17,0,,70,,140402,46,64,60,47,26,,0,"0,6",3800,0
26.07.2024 11:25,"4,15",30,55,1158310,55,0,18,0,,70,,140403,48,63,60,46,26,,64400,"0,6",4100,0
26.07.2024 11:45,"0,07",30,55,1158320,55,0,17,0,,1,,140404,55,66,60,25,26,,600,"0,6",4100,0
26.07.2024 11:50,0,30,55,1158320,55,0,17,0,,1,,140404,42,66,60,42,26,,0,"0,59",4000,0
26.07.2024 11:55,0,30,55,1158320,55,0,17,0,,0,,140405,45,66,60,45,26,,800,"0,6",4000,0
26.07.2024 12:00,0,30,55,1158320,55,0,17,0,,0,,140405,53,66,58,22,26,,0,"0,6",4100,0
26.07.2024 12:05,"0,02",30,55,1158320,55,0,16,0,,0,,140405,56,66,59,21,26,,700,"0,58",4000,0
26.07.2024 12:10,"0,01",30,55,1158320,55,0,16,0,,0,,140406,54,66,59,20,26,,100,"0,59",3900,0
26.07.2024 12:15,"0,01",30,54,1158320,55,0,17,0,,0,,140406,48,66,58,32,26,,0,"0,6",4200,0
26.07.2024 12:20,"0,03",30,54,1158320,55,0,17,0,,0,,140407,53,66,61,28,26,,0,"0,59",4400,0
26.07.2024 12:25,0,30,54,1158320,55,0,17,0,,0,,140407,54,65,60,32,26,,0,"0,6",4200,0
26.07.2024 12:30,0,30,55,1158320,55,0,17,0,,0,,140407,41,65,61,40,26,,0,"0,61",4100,0
26.07.2024 12:35,0,30,55,1158320,55,0,17,0,,0,,140408,59,66,61,43,26,,0,"0,6",3900,0
26.07.2024 12:40,0,30,55,1158320,55,0,17,0,,0,,140408,51,65,59,48,26,,0,"0,6",4000,0
26.07.2024 12:45,0,30,55,1158320,55,0,18,0,,0,,140408,50,65,60,48,26,,0,"0,6",3700,0
26.07.2024 12:50,0,30,55,1158320,55,0,18,0,,0,,140409,57,64,60,49,26,,0,"0,6",3900,0
26.07.2024 12:55,0,30,55,1158320,55,0,17,0,,70,,140409,60,62,59,34,26,,61200,"0,6",1000,0
26.07.2024 13:00,"4,18",30,55,1158330,55,0,18,0,,70,,140409,57,59,61,32,26,,67700,"0,6",3700,0
26.07.2024 13:05,"4,15",30,55,1158330,55,0,18,0,,70,,140409,39,57,61,45,26,,48500,"0,6",3800,0
26.07.2024 13:10,"4,18",30,55,1158340,55,0,18,0,,69,,140410,43,59,61,48,26,,47000,"0,6",4100,0
26.07.2024 13:15,"4,15",30,55,1158340,55,0,18,0,,0,,140410,55,65,60,40,26,,50200,"0,6",4000,0
26.07.2024 13:20,"0,14",30,55,1158340,55,0,18,0,,0,,140410,40,65,60,43,26,,2800,"0,6",3900,0
26.07.2024 13:25,"0,02",30,55,1158340,55,0,18,0,,0,,140411,50,66,60,42,26,,200,"0,59",4000,0
26.07.2024 13:30,0,30,55,1158340,55,0,18,0,,0,,140411,57,66,60,34,26,,0,"0,6",4000,0
26.07.2024 13:35,0,30,55,1158340,55,0,18,0,,0,,140411,53,66,59,33,26,,0,"0,6",3800,0
26.07.2024 13:40,"0,01",30,55,1158340,55,0,18,0,,0,,140412,51,66,59,46,26,,0,"0,6",4000,0
26.07.2024 13:45,0,30,55,1158340,55,0,17,0,,0,,140412,55,66,59,25,26,,1100,"0,6",3900,0
26.07.2024 13:50,0,30,55,1158340,55,0,17,0,,0,,140412,54,66,60,41,26,,900,"0,59",3800,0
26.07.2024 13:55,"0,05",30,55,1158340,55,0,17,0,,0,,140413,55,66,60,34,26,,0,"0,6",3900,0
26.07.2024 14:00,0,30,55,1158340,55,0,17,0,,0,,140413,52,65,61,34,26,,0,"0,6",3800,0
26.07.2024 14:05,0,30,55,1158340,55,0,17,0,,0,,140413,60,66,61,31,26,,0,"0,6",3800,0
26.07.2024 14:10,0,30,55,1158340,56,0,17,0,,0,,140414,40,65,61,41,26,,0,"0,6",3600,0
26.07.2024 14:15,0,30,55,1158340,55,0,18,0,,0,,140414,41,65,60,44,26,,0,"0,6",3700,0
26.07.2024 14:20,0,30,55,1158340,56,0,18,0,,0,,140414,41,65,61,42,26,,0,"0,6",3600,0
26.07.2024 14:25,0,30,55,1158340,56,0,18,0,,0,,140415,43,65,59,47,26,,0,"0,6",3600,0
26.07.2024 14:30,0,30,55,1158340,56,0,18,0,,0,,140415,50,64,60,44,26,,0,"0,61",3600,0
26.07.2024 14:35,0,30,55,1158340,56,0,18,0,,0,,140415,57,65,61,44,26,,0,"0,59",3600,0
26.07.2024 14:40,0,30,55,1158340,55,0,18,0,,0,,140416,51,65,60,50,26,,0,"0,6",3500,0
26.07.2024 15:00,"4,16",30,55,1158350,55,0,19,0,,70,,140417,49,59,61,47,26,,42700,"0,6",4100,0
26.07.2024 15:05,"4,18",30,55,1158350,55,0,19,0,,0,,140417,49,62,61,47,26,,800,"0,6",4000,0
26.07.2024 15:10,"0,1",30,55,1158350,55,0,19,0,,0,,140417,49,62,61,47,26,,1600,"0,6",3800,0
26.07.2024 15:15,"0,03",30,55,1158350,55,0,19,0,,0,,140418,48,61,61,47,26,,300,"0,6",3800,0
26.07.2024 15:20,"0,01",30,55,1158350,55,0,19,0,,0,,140418,50,64,60,50,26,,0,"0,6",3800,0
26.07.2024 15:25,0,30,55,1158350,55,0,20,0,,0,,140418,53,65,61,46,26,,0,"0,6",3800,0
26.07.2024 15:30,0,30,55,1158350,55,0,20,0,,0,,140419,43,65,61,46,26,,0,"0,6",3700,0
26.07.2024 15:35,0,30,55,1158350,55,0,20,0,,0,,140419,44,64,61,48,26,,0,"0,61",3800,0
26.07.2024 15:40,"0,01",30,55,1158350,55,0,20,0,,0,,140419,47,64,60,51,26,,0,"0,6",3800,0
26.07.2024 15:45,0,30,55,1158350,56,0,20,0,,0,,140420,47,64,60,50,26,,0,"0,6",3600,0
26.07.2024 15:50,0,30,55,1158350,56,0,20,0,,0,,140420,56,65,61,47,26,,0,"0,6",3600,0
26.07.2024 15:55,0,30,55,1158350,56,0,20,0,,0,,140420,49,65,61,49,26,,0,"0,59",3700,0
26.07.2024 16:00,0,30,55,1158350,56,0,19,0,,0,,140421,60,66,61,38,26,,200,"0,59",3600,0
26.07.2024 16:05,0,30,55,1158350,55,0,19,0,,0,,140421,59,66,61,42,26,,0,"0,6",3700,0
26.07.2024 16:10,0,30,55,1158350,55,0,19,0,,0,,140421,56,65,59,47,26,,0,"0,6",3700,0
26.07.2024 16:15,0,30,55,1158350,55,0,19,0,,0,,140422,50,65,61,51,26,,0,"0,6",3700,0
26.07.2024 16:20,0,30,55,1158350,55,0,19,0,,0,,140422,54,65,60,48,26,,0,"0,6",3700,0
26.07.2024 16:25,"0,02",30,55,1158350,55,0,19,0,,0,,140422,54,65,60,49,26,,0,"0,6",3700,0
26.07.2024 16:30,0,30,55,1158350,55,0,19,0,,0,,140422,47,65,60,48,26,,0,"0,6",3700,0
26.07.2024 16:35,0,30,55,1158350,55,0,19,0,,0,,140423,55,65,61,46,26,,0,"0,59",3600,0
26.07.2024 16:40,0,30,55,1158350,55,0,19,0,,0,,140423,46,64,60,49,26,,0,"0,59",3600,0
26.07.2024 16:45,0,30,55,1158350,55,0,19,0,,70,,140423,46,64,60,50,26,,0,"0,6",3500,0
26.07.2024 16:50,"4,13",30,55,1158360,55,0,19,0,,70,,140424,47,63,60,53,26,,40100,"0,59",3100,0
26.07.2024 16:55,"4,15",30,55,1158360,55,0,19,0,,70,,140424,50,62,61,51,26,,43800,"0,6",3500,0
26.07.2024 17:00,"4,13",30,55,1158360,55,0,19,0,,70,,140424,49,61,61,52,26,,43500,"0,6",3800,0
26.07.2024 17:05,"4,15",30,55,1158360,55,0,19,0,,1,,140425,49,62,61,53,26,,2200,"0,6",4000,0
26.07.2024 17:10,"0,07",30,55,1158360,55,0,20,0,,1,,140425,47,63,61,53,26,,600,"0,6",4000,0
26.07.2024 17:15,"0,01",30,55,1158360,55,0,20,0,,1,,140425,47,63,60,52,26,,100,"0,6",3900,0
26.07.2024 17:20,"0,02",30,55,1158360,55,0,20,0,,0,,140426,51,64,61,47,26,,0,"0,6",3800,0
26.07.2024 17:25,0,30,55,1158360,55,0,20,0,,0,,140426,47,65,60,52,26,,0,"0,6",3800,0
26.07.2024 17:30,0,30,55,1158360,55,0,19,0,,0,,140426,60,66,61,33,26,,0,"0,6",3800,0
26.07.2024 17:35,0,30,55,1158360,55,0,19,0,,0,,140427,41,66,61,33,26,,0,"0,59",3800,0
26.07.2024 17:40,0,30,55,1158360,55,0,18,0,,0,,140427,42,66,59,46,26,,0,"0,6",3800,0
26.07.2024 17:45,0,30,55,1158360,55,0,19,0,,0,,140427,47,65,60,49,26,,0,"0,6",3800,0
26.07.2024 17:50,0,30,55,1158360,55,0,19,0,,0,,140428,48,65,60,48,26,,0,"0,6",3700,0
26.07.2024 17:55,0,30,55,1158360,55,0,19,0,,0,,140428,48,65,60,50,26,,0,"0,6",3700,0
26.07.2024 18:15,"0,07",30,55,1158360,55,0,18,0,,0,,140429,57,66,60,27,26,,900,"0,6",3700,0
26.07.2024 18:20,"0,04",30,55,1158360,55,0,17,0,,0,,140429,53,65,60,36,26,,0,"0,6",3600,0
26.07.2024 18:25,0,30,55,1158360,56,0,17,0,,0,,140430,54,65,59,30,26,,100,"0,6",3500,0
26.07.2024 18:30,"0,02",30,55,1158360,55,0,16,0,,0,,140430,55,65,59,33,26,,200,"0,6",3400,0
26.07.2024 18:35,0,30,55,1158360,55,0,17,0,,71,,140430,54,64,60,33,26,,26300,"0,6",3800,0
26.07.2024 18:40,"4,15",30,55,1158370,55,0,17,0,,71,,140431,34,63,60,45,26,,48700,"0,6",2400,0
26.07.2024 18:45,"4,18",30,55,1158370,55,0,17,0,,71,,140431,40,62,60,44,26,,41700,"0,6",3800,0
26.07.2024 18:50,"4,21",30,55,1158380,55,0,17,0,,70,,140431,46,64,58,48,26,,41500,"0,6",3900,0
26.07.2024 18:55,"4,2",30,54,1158380,55,0,18,0,,1,,140432,51,64,60,46,26,,40600,"0,6",4100,0
26.07.2024 19:00,"0,14",30,55,1158380,55,0,18,0,,1,,140432,47,64,60,46,26,,1300,"0,61",4200,0
26.07.2024 19:05,"0,07",30,55,1158380,55,0,18,0,,1,,140432,47,64,60,51,26,,200,"0,6",4100,0
26.07.2024 19:10,0,30,55,1158380,55,0,18,0,,0,,140433,46,64,60,50,26,,0,"0,6",4000,0
26.07.2024 19:15,0,30,55,1158380,55,0,18,0,,0,,140433,46,64,60,50,26,,0,"0,6",3900,0
26.07.2024 19:20,"0,07",30,55,1158380,55,0,18,0,,0,,140433,56,66,59,33,26,,600,"0,6",3900,0
26.07.2024 19:25,"0,01",30,55,1158380,55,0,18,0,,0,,140434,56,66,59,35,26,,1100,"0,6",3900,0
26.07.2024 19:30,0,30,55,1158380,55,0,18,0,,0,,140434,52,66,60,45,26,,0,"0,6",3800,0
26.07.2024 19:35,0,30,55,1158380,55,0,18,0,,0,,140434,49,66,58,50,26,,0,"0,6",3800,0
26.07.2024 19:40,0,30,55,1158380,55,0,17,0,,0,,140435,54,66,61,32,26,,0,"0,6",3800,0
26.07.2024 19:45,0,30,55,1158380,55,0,17,0,,0,,140435,57,66,60,40,26,,900,"0,6",3800,0
26.07.2024 19:50,0,30,55,1158380,55,0,18,0,,0,,140435,54,65,60,49,26,,0,"0,6",3900,0
26.07.2024 19:55,0,30,55,1158380,55,0,18,0,,0,,140436,53,65,61,46,26,,0,"0,6",3900,0
26.07.2024 20:00,0,30,55,1158380,55,0,17,0,,0,,140436,57,66,60,24,26,,700,"0,59",3900,0
26.07.2024 20:05,"0,06",30,55,1158380,55,0,17,0,,0,,140436,48,65,61,21,26,,100,"0,6",3800,0
26.07.2024 20:10,0,30,55,1158380,55,0,17,0,,0,,140437,52,65,60,43,26,,0,"0,6",3700,0
26.07.2024 20:15,0,30,55,1158380,55,0,17,0,,0,,140437,41,64,61,43,26,,0,"0,6",3800,0
26.07.2024 20:20,0,30,55,1158380,55,0,17,0,,0,,140437,41,64,61,43,26,,0,"0,61",3700,0
26.07.2024 20:25,"4,18",30,55,1158380,55,0,18,0,,69,,140437,42,64,59,50,26,,16700,"0,6",3600,0
26.07.2024 20:30,"4,18",30,55,1158380,55,0,18,0,,69,,140438,43,63,60,49,26,,42500,"0,6",2300,0
26.07.2024 20:35,"4,22",30,55,1158390,55,0,18,0,,69,,140438,48,62,61,49,26,,42500,"0,6",3800,0
26.07.2024 20:40,"4,15",30,54,1158390,55,0,18,0,,70,,140438,48,63,60,52,26,,41900,"0,6",4000,0
26.07.2024 21:00,0,30,55,1158390,55,0,19,0,,0,,140440,50,65,61,45,26,,0,"0,6",3900,0
26.07.2024 21:05,0,30,55,1158390,55,0,19,0,,0,,140440,48,64,61,45,26,,0,"0,6",3800,0
26.07.2024 21:10,0,30,55,1158390,55,0,19,0,,0,,140440,45,64,60,48,26,,0,"0,61",3800,0
26.07.2024 21:15,0,30,55,1158390,55,0,19,0,,0,,140441,46,64,61,48,26,,0,"0,6",3800,0
26.07.2024 21:20,"0,01",30,55,1158390,55,0,19,0,,0,,140441,48,64,61,50,26,,0,"0,6",3700,0
26.07.2024 21:25,"0,01",30,55,1158390,55,0,19,0,,0,,140441,54,65,60,42,26,,400,"0,6",3700,0
26.07.2024 21:30,0,30,55,1158390,55,0,19,0,,0,,140442,55,66,60,43,26,,0,"0,6",3700,0
26.07.2024 21:35,0,30,55,1158390,55,0,19,0,,0,,140442,44,66,60,53,26,,0,"0,6",3700,0
26.07.2024 21:40,0,30,55,1158390,55,0,19,0,,0,,140442,53,65,61,54,26,,0,"0,6",3700,0
26.07.2024 21:45,0,30,55,1158390,55,0,18,0,,0,,140443,47,65,61,46,26,,0,"0,6",3800,0
26.07.2024 21:50,0,30,55,1158390,55,0,18,0,,0,,140443,58,65,60,38,26,,1600,"0,6",3700,0
26.07.2024 21:55,0,30,55,1158390,55,0,18,0,,0,,140443,57,66,60,38,26,,0,"0,6",3800,0
26.07.2024 22:00,0,30,55,1158390,55,0,18,0,,0,,140444,48,65,61,26,26,,0,"0,61",3800,0
26.07.2024 22:05,0,30,55,1158390,55,0,17,0,,0,,140444,59,65,61,29,26,,500,"0,59",3700,0
26.07.2024 22:10,"0,01",30,55,1158390,55,0,16,0,,0,,140444,58,65,60,26,26,,600,"0,61",3600,0
26.07.2024 22:15,0,30,54,1158390,53,0,17,0,,69,,140445,35,64,60,28,26,,0,"0,61",3400,0
26.07.2024 22:20,"4,18",30,53,1158390,51,0,17,0,,69,,140445,58,60,58,35,26,,53500,"0,61",6400,0
26.07.2024 22:25,"4,1",30,54,1158400,54,0,17,0,,69,,140445,50,59,60,42,26,,45200,"0,61",6100,0
26.07.2024 22:30,"4,13",30,54,1158400,54,0,17,0,,70,,140446,51,59,60,41,26,,43300,"0,61",4600,0
26.07.2024 22:35,"4,12",30,54,1158400,55,0,17,0,,1,,140446,54,64,60,43,27,,3100,"0,61",4400,0
26.07.2024 22:40,"0,11",30,53,1158410,54,0,17,0,,1,,140447,59,66,61,27,26,,2000,"0,6",4700,0
26.07.2024 22:45,0,30,53,1158410,54,0,17,0,,1,,140447,58,66,61,25,26,,0,"0,6",5100,0
26.07.2024 22:50,"0,01",30,54,1158410,54,0,17,0,,0,,140448,42,65,61,40,26,,0,"0,61",4100,0
26.07.2024 22:55,0,30,55,1158410,55,0,17,0,,0,,140448,42,65,60,46,26,,0,"0,61",4500,0
26.07.2024 23:00,0,30,54,1158410,54,0,18,0,,0,,140448,46,65,61,47,26,,0,"0,61",4400,0
26.07.2024 23:05,0,30,55,1158410,55,0,18,0,,0,,140449,45,65,61,45,26,,0,"0,61",4100,0
26.07.2024 23:10,0,30,55,1158410,55,0,18,0,,0,,140449,45,64,61,44,26,,0,"0,61",4000,0
26.07.2024 23:15,0,30,55,1158410,55,0,18,0,,0,,140449,43,64,61,43,26,,0,"0,6",3900,0
26.07.2024 23:20,0,30,55,1158410,55,0,18,0,,0,,140450,43,64,61,43,26,,0,"0,6",3800,0
26.07.2024 23:25,0,30,54,1158410,55,0,18,0,,0,,140450,45,63,61,45,26,,0,"0,6",3800,0
26.07.2024 23:30,"0,05",30,55,1158410,56,0,18,0,,0,,140450,52,65,60,43,26,,0,"0,59",3800,0
26.07.2024 23:35,0,30,53,1158410,53,0,19,0,,0,,140451,49,65,61,47,26,,1200,"0,61",3800,0
26.07.2024 23:40,0,30,55,1158410,55,0,19,0,,0,,140451,47,65,60,49,26,,0,"0,6",4000,0
27.07.2024 00:00,"0,07",30,52,1158410,52,0,18,0,,0,,140453,58,65,60,27,26,,300,"0,61",4300,0
27.07.2024 00:05,"0,01",30,53,1158410,53,0,17,0,,0,,140453,40,65,58,38,26,,0,"0,61",6300,0
27.07.2024 00:10,0,30,53,1158410,54,0,17,0,,70,,140454,32,64,60,37,26,,-100,"0,61",6300,0
27.07.2024 00:15,"4,15",30,55,1158410,55,0,18,0,,70,,140454,31,64,60,37,26,,46200,"0,61",2600,0
27.07.2024 00:20,"4,15",30,55,1158410,55,0,18,0,,70,,140454,31,63,60,36,26,,46700,"0,6",3900,0
27.07.2024 00:25,"4,2",30,55,1158420,55,0,18,0,,1,,140454,31,63,61,36,26,,46500,"0,6",4100,0
27.07.2024 00:30,"0,1",30,55,1158420,55,0,18,0,,1,,140455,32,62,61,36,26,,3300,"0,61",4100,0
27.07.2024 00:35,"0,06",30,55,1158420,55,0,18,0,,1,,140455,32,62,61,36,26,,700,"0,6",4000,0
27.07.2024 00:40,"0,02",30,55,1158420,55,0,18,0,,0,,140456,32,62,61,36,26,,200,"0,6",3900,0
27.07.2024 00:45,0,30,55,1158420,55,0,19,0,,0,,140456,32,61,61,35,26,,0,"0,61",3900,0
27.07.2024 00:50,0,30,55,1158420,55,0,19,0,,0,,140456,34,62,60,41,26,,300,"0,6",3800,0
27.07.2024 00:55,0,30,55,1158420,56,0,19,0,,0,,140456,38,62,61,41,26,,0,"0,6",3800,0
27.07.2024 01:00,0,30,55,1158420,55,0,19,0,,0,,140457,38,63,61,41,26,,0,"0,6",3700,0
27.07.2024 01:05,0,30,55,1158420,55,0,19,0,,0,,140457,38,63,61,40,26,,0,"0,6",4000,0
27.07.2024 01:10,0,30,55,1158420,56,0,20,0,,0,,140457,38,62,61,40,26,,0,"0,61",3800,0
27.07.2024 01:15,0,30,55,1158420,56,0,20,0,,0,,140457,40,64,59,42,26,,100,"0,6",3700,0
27.07.2024 01:20,0,30,54,1158420,54,0,20,0,,0,,140458,51,64,61,41,26,,0,"0,6",4400,0
27.07.2024 01:25,0,30,55,1158420,55,0,20,0,,0,,140458,41,64,61,40,26,,0,"0,61",4000,0
27.07.2024 01:30,0,30,55,1158420,55,0,20,0,,0,,140458,41,63,61,40,26,,0,"0,61",4400,0
27.07.2024 01:35,"0,01",30,54,1158420,54,0,20,0,,0,,140459,48,64,61,44,26,,0,"0,61",3800,0
27.07.2024 01:40,0,30,53,1158420,53,0,20,0,,0,,140459,46,65,60,47,26,,0,"0,6",5200,0
27.07.2024 01:45,0,30,55,1158420,55,0,20,0,,0,,140460,43,64,61,47,26,,0,"0,6",4300,0
27.07.2024 01:50,0,30,55,1158420,55,0,20,0,,0,,140460,41,64,60,46,26,,0,"0,61",3900,0
27.07.2024 01:55,0,30,54,1158420,55,0,20,0,,0,,140460,42,64,60,47,26,,0,"0,61",4200,0
27.07.2024 02:00,"0,01",30,55,1158420,55,0,20,0,,0,,140461,41,64,60,47,26,,0,"0,61",4100,0
27.07.2024 02:05,0,30,54,1158420,55,0,20,0,,0,,140461,40,63,60,46,26,,0,"0,6",3900,0
27.07.2024 02:10,0,30,55,1158420,55,0,21,0,,0,,140461,40,63,60,46,26,,0,"0,6",4200,0
27.07.2024 02:15,"4,21",30,55,1158420,55,0,21,0,,70,,140462,40,63,60,45,26,,35700,"0,61",3500,0
27.07.2024 02:20,"4,16",30,55,1158420,55,0,21,0,,70,,140462,40,63,60,45,26,,43800,"0,6",3400,0
27.07.2024 02:25,"4,21",30,55,1158430,55,0,21,0,,70,,140462,40,63,61,44,26,,45000,"0,61",3700,0
27.07.2024 02:30,"4,09",30,55,1158430,55,0,21,0,,1,,140463,40,62,61,43,26,,44200,"0,6",3900,0
27.07.2024 02:35,"0,14",30,55,1158430,55,0,21,0,,1,,140463,41,62,61,43,26,,2600,"0,6",4000,0
27.07.2024 02:40,"0,02",30,55,1158430,55,0,22,0,,1,,140463,41,61,61,43,26,,200,"0,6",3900,0
27.07.2024 02:45,0,30,55,1158430,55,0,22,0,,0,,140464,41,61,61,43,26,,0,"0,6",3800,0
27.07.2024 02:50,0,30,55,1158430,56,0,22,0,,0,,140464,40,61,61,43,26,,0,"0,6",3800,0
27.07.2024 02:55,"0,01",30,55,1158430,56,0,22,0,,0,,140464,48,63,61,42,26,,0,"0,61",3700,0
27.07.2024 03:15,0,30,55,1158430,56,0,22,0,,0,,140466,45,61,61,42,26,,0,"0,61",3700,0
27.07.2024 03:20,0,30,55,1158430,56,0,22,0,,0,,140466,45,61,61,41,26,,0,"0,61",3600,0
27.07.2024 03:25,0,30,55,1158430,56,0,23,0,,0,,140466,44,60,61,41,26,,0,"0,6",3600,0
27.07.2024 03:30,0,30,55,1158430,56,0,23,0,,0,,140466,43,60,61,41,26,,0,"0,6",3600,0
27.07.2024 03:35,0,30,55,1158430,56,0,23,0,,0,,140467,43,60,61,41,26,,0,"0,6",3600,0
27.07.2024 03:40,0,30,55,1158430,56,0,23,0,,0,,140467,42,59,61,41,26,,0,"0,6",3600,0
27.07.2024 03:45,0,30,55,1158430,56,0,23,0,,0,,140467,42,59,61,41,26,,0,"0,61",3600,0
27.07.2024 03:50,0,30,55,1158430,56,0,23,0,,0,,140468,41,58,61,41,26,,0,"0,6",3600,0
27.07.2024 03:55,0,30,55,1158430,56,0,23,0,,0,,140468,41,58,61,41,26,,0,"0,6",3600,0
27.07.2024 04:00,0,30,55,1158430,56,0,23,0,,0,,140468,40,58,61,41,26,,0,"0,6",3600,0
27.07.2024 04:05,0,30,55,1158430,56,0,24,0,,0,,140469,40,57,61,40,26,,0,"0,6",3600,0
27.07.2024 04:10,0,30,55,1158430,55,0,24,0,,0,,140469,39,57,61,40,26,,0,"0,6",3600,0
27.07.2024 04:45,"0,1",30,55,1158440,55,0,24,0,,0,,140471,40,60,61,40,26,,1400,"0,6",3900,0
27.07.2024 04:50,"0,02",30,55,1158440,55,0,24,0,,0,,140471,40,60,61,39,26,,200,"0,6",3800,0
27.07.2024 04:55,0,30,55,1158440,56,0,24,0,,0,,140472,40,59,61,39,26,,0,"0,6",3700,0
27.07.2024 05:00,0,30,55,1158440,56,0,25,0,,0,,140472,40,59,61,39,26,,0,"0,6",3700,0
27.07.2024 05:05,0,30,55,1158440,56,0,25,0,,0,,140472,39,58,61,39,26,,0,"0,6",3700,0
27.07.2024 05:10,0,30,55,1158440,56,0,25,0,,0,,140473,39,58,61,39,26,,0,"0,6",3700,0
27.07.2024 05:15,0,30,55,1158440,56,0,25,0,,0,,140473,39,58,61,39,26,,0,"0,6",3700,0
27.07.2024 05:20,0,30,55,1158440,56,0,25,0,,0,,140473,39,59,59,39,26,,0,"0,6",3700,0
27.07.2024 05:25,0,30,55,1158440,55,0,25,0,,0,,140474,45,63,61,41,26,,0,"0,6",3700,0
27.07.2024 05:30,0,30,55,1158440,56,0,25,0,,0,,140474,45,63,61,41,26,,0,"0,6",3700,0
27.07.2024 05:35,0,30,55,1158440,56,0,25,0,,0,,140474,44,62,61,41,26,,0,"0,6",3700,0
27.07.2024 05:40,0,30,55,1158440,56,0,25,0,,0,,140475,43,62,61,40,26,,0,"0,6",3700,0
27.07.2024 05:45,0,30,55,1158440,56,0,25,0,,0,,140475,43,62,61,40,26,,0,"0,6",3600,0
27.07.2024 05:50,0,30,55,1158440,56,0,25,0,,0,,140475,44,63,61,46,26,,0,"0,6",3700,0
27.07.2024 05:55,0,30,55,1158440,55,0,25,0,,0,,140475,48,64,61,49,26,,0,"0,6",3700,0
27.07.2024 06:00,"0,01",30,55,1158440,55,0,25,0,,0,,140476,46,65,61,52,26,,200,"0,6",4100,0
27.07.2024 06:05,0,30,55,1158440,55,0,25,0,,0,,140476,46,64,61,51,26,,0,"0,6",3900,0
27.07.2024 06:10,"0,01",30,55,1158440,56,0,25,0,,0,,140476,45,64,61,51,26,,0,"0,6",3700,0
27.07.2024 06:15,0,30,55,1158440,56,0,25,0,,0,,140477,45,64,61,50,26,,0,"0,6",3600,0
27.07.2024 06:20,"0,02",30,55,1158440,55,0,25,0,,0,,140477,57,64,60,49,26,,200,"0,59",3600,0
27.07.2024 06:25,0,30,55,1158440,55,0,25,0,,0,,140477,52,64,60,47,26,,0,"0,6",3800,0
27.07.2024 06:30,"4,18",30,55,1158440,55,0,25,0,,70,,140478,55,63,59,50,26,,30900,"0,61",3500,0
27.07.2024 06:35,"4,13",30,54,1158450,55,0,21,0,,70,,140478,59,63,60,36,26,,40300,"0,6",3500,0
27.07.2024 06:40,"4,15",30,55,1158450,55,0,20,0,,70,,140478,54,64,61,48,26,,42400,"0,6",3800,0
27.07.2024 06:45,"4,15",30,55,1158450,55,0,20,0,,70,,140479,50,64,61,51,26,,40300,"0,6",3700,0
27.07.2024 06:50,"0,03",30,55,1158450,55,0,20,0,,0,,140479,51,64,60,52,26,,0,"0,61",3900,0
27.07.2024 06:55,0,30,55,1158450,55,0,19,0,,0,,140479,52,65,60,48,26,,0,"0,61",3800,0
27.07.2024 07:00,0,30,55,1158450,55,0,19,0,,0,,140480,45,65,61,51,26,,0,"0,59",3800,0
27.07.2024 07:05,0,30,55,1158450,55,0,18,0,,0,,140480,54,66,59,25,26,,0,"0,59",3800,0
27.07.2024 07:10,0,30,55,1158450,55,0,17,0,,0,,140480,56,66,60,28,26,,0,"0,6",3800,0
27.07.2024 07:15,0,30,55,1158450,55,0,18,0,,0,,140481,55,66,61,27,26,,0,"0,6",3900,0
27.07.2024 07:20,0,30,55,1158450,55,0,18,0,,0,,140481,38,65,61,43,26,,0,"0,61",4000,0
27.07.2024 07:25,0,30,55,1158450,55,0,18,0,,0,,140481,39,65,60,44,26,,0,"0,6",3900,0
27.07.2024 07:30,0,30,55,1158450,56,0,18,0,,0,,140482,39,65,61,42,26,,0,"0,6",3800,0
27.07.2024 07:35,0,30,55,1158450,55,0,18,0,,0,,140482,40,64,61,44,26,,0,"0,6",3800,0
27.07.2024 07:40,0,30,55,1158450,56,0,18,0,,0,,140482,58,65,61,40,26,,0,"0,6",3800,0
27.07.2024 07:45,0,30,55,1158450,55,0,19,0,,0,,140483,44,65,61,50,26,,0,"0,6",3700,0
