Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.07.2024 07:50,0,30,55,1158450,55,0,19,0,,0,,140483,58,65,61,44,26,,0,"0,6",3800,0
27.07.2024 07:55,0,30,55,1158450,55,0,18,0,,0,,140483,55,66,59,24,26,,0,"0,6",3800,0
27.07.2024 08:00,0,30,55,1158450,55,0,18,0,,0,,140484,52,65,61,23,26,,0,"0,59",3800,0
27.07.2024 08:05,0,30,55,1158450,56,0,18,0,,0,,140484,41,65,59,44,26,,0,"0,6",3600,0
27.07.2024 08:10,0,30,55,1158450,55,0,18,0,,0,,140484,51,65,59,38,26,,0,"0,6",3700,0
27.07.2024 08:15,0,30,55,1158450,55,0,18,0,,0,,140484,52,64,61,37,26,,0,"0,59",3400,0
27.07.2024 08:20,"4,13",30,55,1158450,55,0,18,0,,69,,140485,61,64,60,47,26,,0,"0,6",3400,0
27.07.2024 08:25,"4,25",30,55,1158460,55,0,18,0,,69,,140485,56,62,60,46,26,,34700,"0,6",3100,0
27.07.2024 08:45,"0,02",30,55,1158470,56,0,17,0,,0,,140486,59,66,61,35,26,,2600,"0,6",3700,0
27.07.2024 08:50,"0,02",30,55,1158470,56,0,17,0,,0,,140487,59,67,61,30,26,,0,"0,6",3700,0
27.07.2024 08:55,0,30,55,1158470,56,0,17,0,,0,,140487,47,66,59,48,26,,400,"0,59",3700,0
27.07.2024 09:00,0,30,55,1158470,56,0,17,0,,0,,140487,50,66,60,46,26,,0,"0,6",3800,0
27.07.2024 09:05,0,30,55,1158470,55,0,17,0,,0,,140488,55,66,61,27,26,,0,"0,6",3700,0
27.07.2024 09:10,0,30,55,1158470,55,0,17,0,,0,,140488,47,66,61,30,26,,0,"0,6",3700,0
27.07.2024 09:15,0,30,55,1158470,55,0,17,0,,0,,140488,42,66,60,47,26,,0,"0,6",3800,0
27.07.2024 09:20,0,30,55,1158470,56,0,18,0,,0,,140488,44,65,61,49,26,,0,"0,6",3700,0
27.07.2024 09:25,"0,03",30,55,1158470,56,0,18,0,,0,,140489,60,66,61,36,26,,0,"0,6",3700,0
27.07.2024 09:30,"0,12",30,55,1158470,55,0,17,0,,0,,140489,58,66,61,26,26,,0,"0,6",3700,0
27.07.2024 09:35,"0,01",30,55,1158470,55,0,17,0,,0,,140489,54,66,60,44,26,,400,"0,6",3700,0
27.07.2024 09:40,0,30,55,1158470,56,0,17,0,,0,,140490,55,66,60,41,26,,0,"0,6",3700,0
27.07.2024 09:45,0,30,55,1158470,56,0,17,0,,0,,140490,49,65,60,56,26,,500,"0,6",3600,0
27.07.2024 09:50,"0,1",30,55,1158470,55,0,17,0,,0,,140490,58,65,61,36,26,,0,"0,6",3600,0
27.07.2024 09:55,"0,02",30,55,1158470,55,0,17,0,,69,,140491,57,64,60,41,26,,0,"0,6",3400,0
27.07.2024 10:00,"4,17",30,56,1158470,55,0,17,0,,69,,140491,53,60,58,49,26,,12800,"0,59",1600,0
27.07.2024 10:05,"4,24",30,55,1158480,55,0,17,0,,69,,140491,53,62,59,42,26,,64600,"0,6",3700,0
27.07.2024 10:10,"4,18",30,55,1158480,55,0,17,0,,70,,140491,62,65,62,32,26,,49300,"0,6",4000,0
27.07.2024 10:15,"4,2",30,55,1158480,55,0,16,0,,1,,140492,62,66,61,40,26,,50600,"0,6",4000,0
27.07.2024 10:20,"0,13",30,55,1158480,55,0,17,0,,1,,140492,60,66,61,40,26,,200,"0,6",3900,0
27.07.2024 10:25,"0,02",30,55,1158480,56,0,17,0,,1,,140492,57,66,60,25,26,,1300,"0,61",3600,0
27.07.2024 10:30,0,30,55,1158480,56,0,17,0,,0,,140493,50,66,60,51,26,,0,"0,6",3500,0
27.07.2024 10:35,"0,03",30,55,1158480,56,0,17,0,,0,,140493,56,66,60,36,26,,0,"0,59",3500,0
27.07.2024 10:40,"0,06",30,55,1158480,55,0,17,0,,0,,140493,60,66,61,32,26,,0,"0,59",3700,0
27.07.2024 11:00,"0,02",30,55,1158480,55,0,16,0,,0,,140495,59,66,61,49,26,,200,"0,6",4000,0
27.07.2024 11:05,0,30,55,1158480,55,0,17,0,,0,,140495,46,66,59,53,26,,0,"0,59",4000,0
27.07.2024 11:10,"0,02",30,55,1158480,55,0,17,0,,0,,140495,61,66,61,37,26,,0,"0,61",3700,0
27.07.2024 11:15,0,30,55,1158480,55,0,17,0,,0,,140496,54,65,60,44,26,,100,"0,6",3700,0
27.07.2024 11:20,0,30,55,1158480,55,0,17,0,,0,,140496,50,65,59,55,26,,0,"0,6",3700,0
27.07.2024 11:25,"0,06",30,55,1158480,55,0,17,0,,69,,140496,57,64,60,42,26,,0,"0,6",3500,0
27.07.2024 11:45,"0,11",30,55,1158500,55,0,17,0,,1,,140497,45,65,61,53,26,,47400,"0,6",4100,0
27.07.2024 11:50,"0,03",30,55,1158500,55,0,17,0,,1,,140498,58,66,61,46,26,,2500,"0,6",3900,0
27.07.2024 11:55,0,30,55,1158500,55,0,18,0,,1,,140498,63,66,61,48,26,,400,"0,6",3700,0
27.07.2024 12:00,0,30,55,1158500,55,0,18,0,,0,,140498,57,65,61,48,26,,0,"0,6",3800,0
27.07.2024 12:05,0,30,55,1158500,55,0,18,0,,0,,140499,53,66,61,47,26,,0,"0,59",3700,0
27.07.2024 12:10,0,30,55,1158500,56,0,18,0,,0,,140499,48,66,60,45,26,,0,"0,6",3700,0
27.07.2024 12:30,0,30,55,1158500,55,0,17,0,,0,,140500,56,66,60,42,26,,800,"0,61",3700,0
27.07.2024 12:35,"0,14",30,55,1158500,56,0,17,0,,0,,140501,58,66,60,39,26,,0,"0,6",3600,0
27.07.2024 12:40,0,30,55,1158500,56,0,18,0,,0,,140501,48,66,61,50,26,,0,"0,6",3500,0
27.07.2024 12:45,0,30,55,1158500,56,0,17,0,,0,,140501,59,66,61,38,26,,0,"0,59",3600,0
27.07.2024 12:50,"0,01",30,55,1158500,56,0,18,0,,0,,140501,59,65,60,42,26,,0,"0,6",3500,0
27.07.2024 12:55,"0,01",30,55,1158500,56,0,17,0,,0,,140502,61,65,61,32,26,,0,"0,58",3500,0
27.07.2024 13:15,"4,16",30,55,1158500,55,0,18,0,,70,,140503,60,59,58,57,26,,5700,"0,6",1800,0
27.07.2024 13:20,"4,22",30,55,1158510,55,0,17,0,,70,,140503,62,64,61,37,26,,66800,"0,6",3500,0
27.07.2024 13:25,"4,26",30,55,1158510,55,0,17,0,,70,,140503,58,65,60,47,26,,53700,"0,61",4000,0
27.07.2024 13:30,"0,17",30,55,1158510,55,0,17,0,,0,,140504,62,65,61,43,26,,53100,"0,6",3900,0
27.07.2024 13:35,"0,1",30,55,1158520,56,0,18,0,,0,,140504,57,65,61,50,26,,3400,"0,6",3500,0
27.07.2024 13:40,0,30,55,1158520,56,0,18,0,,0,,140504,49,65,61,52,26,,0,"0,6",3600,0
27.07.2024 14:00,0,30,55,1158520,56,0,18,0,,0,,140506,47,64,61,52,27,,0,"0,6",3600,0
27.07.2024 14:05,0,30,55,1158520,56,0,19,0,,0,,140506,47,64,61,52,27,,0,"0,6",3500,0
27.07.2024 14:10,0,30,55,1158520,56,0,19,0,,0,,140506,47,63,61,51,27,,0,"0,6",3600,0
27.07.2024 14:15,0,30,55,1158520,56,0,19,0,,0,,140507,49,64,61,51,27,,0,"0,6",3500,0
27.07.2024 14:20,0,30,55,1158520,56,0,19,0,,0,,140507,48,64,61,49,26,,0,"0,59",3500,0
27.07.2024 14:25,0,30,55,1158520,56,0,19,0,,0,,140507,47,64,61,51,27,,0,"0,6",3500,0
27.07.2024 14:30,0,30,55,1158520,56,0,20,0,,0,,140507,48,64,61,50,26,,0,"0,6",3600,0
27.07.2024 14:35,"0,03",30,55,1158520,56,0,20,0,,0,,140508,47,64,61,49,27,,0,"0,61",3500,0
27.07.2024 14:40,"0,02",30,55,1158520,56,0,20,0,,0,,140508,49,65,61,50,27,,0,"0,6",3600,0
27.07.2024 15:00,0,30,55,1158520,55,0,20,0,,0,,140509,47,65,60,45,27,,0,"0,6",3500,0
27.07.2024 15:05,0,30,55,1158520,56,0,20,0,,0,,140510,45,65,60,45,26,,0,"0,6",3400,0
27.07.2024 15:10,0,30,55,1158520,55,0,20,0,,0,,140510,45,64,60,45,27,,0,"0,6",3500,0
27.07.2024 15:15,0,30,55,1158520,55,0,20,0,,0,,140510,44,64,60,45,27,,0,"0,6",3400,0
27.07.2024 15:20,"4,13",30,55,1158520,55,0,20,0,,69,,140510,43,64,60,50,27,,0,"0,6",3300,0
27.07.2024 15:25,"4,15",30,55,1158520,55,0,19,0,,69,,140511,59,60,60,36,27,,44500,"0,59",3300,0
27.07.2024 15:45,0,30,55,1158530,55,0,19,0,,1,,140512,55,66,61,46,27,,900,"0,6",3800,0
27.07.2024 15:50,"0,01",30,55,1158530,55,0,19,0,,0,,140512,51,66,61,54,27,,0,"0,6",3800,0
27.07.2024 15:55,0,30,55,1158530,55,0,19,0,,0,,140513,57,66,61,52,27,,0,"0,6",3800,0
27.07.2024 16:00,0,30,55,1158530,55,0,19,0,,0,,140513,51,65,61,51,27,,0,"0,6",3700,0
27.07.2024 16:05,0,30,55,1158530,55,0,19,0,,0,,140513,59,66,61,38,27,,0,"0,6",3700,0
27.07.2024 16:10,"0,04",30,55,1158530,55,0,19,0,,0,,140514,49,66,59,49,27,,0,"0,6",3600,0
27.07.2024 16:30,0,30,55,1158530,55,0,18,0,,0,,140515,38,65,59,36,27,,0,"0,6",3500,0
27.07.2024 16:35,0,30,55,1158530,55,0,18,0,,0,,140515,40,65,60,43,27,,0,"0,6",3600,0
27.07.2024 16:40,0,30,55,1158530,56,0,18,0,,0,,140515,41,65,61,42,27,,0,"0,6",3500,0
27.07.2024 16:45,0,30,55,1158530,56,0,18,0,,0,,140516,59,66,61,25,27,,0,"0,6",3500,0
27.07.2024 16:50,"0,04",30,55,1158530,55,0,18,0,,0,,140516,58,66,61,25,27,,500,"0,61",3500,0
27.07.2024 16:55,0,30,55,1158530,55,0,18,0,,0,,140516,36,65,61,39,27,,0,"0,6",3500,0
27.07.2024 17:15,"4,16",30,55,1158530,55,0,18,0,,70,,140517,60,62,59,50,27,,32100,"0,6",2100,0
27.07.2024 17:20,"4,19",30,55,1158540,55,0,18,0,,70,,140518,58,62,60,48,27,,56200,"0,6",3400,0
27.07.2024 17:25,"4,16",30,55,1158540,55,0,18,0,,70,,140518,61,65,61,40,27,,48500,"0,6",3900,0
27.07.2024 17:30,"4,15",30,55,1158540,55,0,18,0,,0,,140518,61,66,61,51,27,,49100,"0,6",3800,0
27.07.2024 17:35,"0,17",30,55,1158540,56,0,18,0,,0,,140519,53,65,61,56,27,,3600,"0,6",3500,0
27.07.2024 17:40,"0,03",30,55,1158540,55,0,18,0,,0,,140519,49,65,61,52,27,,0,"0,6",3600,0
27.07.2024 17:45,0,30,55,1158540,55,0,18,0,,0,,140519,50,65,60,52,27,,0,"0,6",3600,0
27.07.2024 17:50,0,30,55,1158540,55,0,18,0,,0,,140520,45,65,60,48,27,,0,"0,61",3600,0
27.07.2024 17:55,0,30,55,1158540,55,0,18,0,,0,,140520,57,66,61,48,27,,100,"0,6",3300,0
27.07.2024 18:15,0,30,55,1158540,56,0,17,0,,0,,140521,60,66,61,24,27,,300,"0,58",3500,0
27.07.2024 18:20,0,30,55,1158540,56,0,17,0,,0,,140521,45,66,61,51,27,,0,"0,6",3500,0
27.07.2024 18:25,0,30,55,1158540,55,0,17,0,,0,,140522,59,66,60,29,27,,0,"0,6",3700,0
27.07.2024 18:45,0,30,55,1158540,55,0,16,0,,0,,140523,56,65,60,21,27,,0,"0,6",3600,0
27.07.2024 18:50,0,30,55,1158540,55,0,17,0,,0,,140523,44,65,60,25,27,,0,"0,6",3600,0
27.07.2024 18:55,0,30,55,1158540,55,0,17,0,,0,,140523,50,64,60,34,27,,0,"0,6",3400,0
27.07.2024 19:30,0,30,55,1158560,55,0,17,0,,0,,140526,44,66,57,52,27,,0,"0,6",3900,0
27.07.2024 19:35,"0,01",30,55,1158560,55,0,18,0,,0,,140526,57,66,60,40,27,,0,"0,6",3800,0
27.07.2024 19:40,0,30,55,1158560,55,0,17,0,,0,,140526,62,66,61,31,27,,0,"0,59",3900,0
27.07.2024 20:00,0,30,55,1158560,55,0,18,0,,0,,140528,59,66,61,33,27,,0,"0,57",3600,0
27.07.2024 20:05,0,30,55,1158560,55,0,18,0,,0,,140528,59,65,61,32,27,,0,"0,6",3700,0
27.07.2024 20:10,0,30,55,1158560,55,0,18,0,,0,,140528,45,65,61,45,27,,0,"0,6",3700,0
27.07.2024 20:30,0,30,55,1158560,56,0,18,0,,0,,140529,43,65,61,43,27,,0,"0,6",3600,0
27.07.2024 20:35,0,30,55,1158560,56,0,18,0,,0,,140530,45,65,60,48,27,,0,"0,6",3500,0
27.07.2024 20:40,0,30,55,1158560,55,0,18,0,,0,,140530,55,65,60,40,27,,0,"0,6",3500,0
27.07.2024 21:00,"4,13",30,55,1158570,55,0,18,0,,69,,140531,45,63,61,45,27,,48000,"0,6",3600,0
27.07.2024 21:05,"4,13",30,55,1158570,55,0,18,0,,69,,140531,45,63,61,45,27,,47200,"0,6",3800,0
27.07.2024 21:10,"4,17",30,55,1158570,55,0,18,0,,1,,140532,45,63,61,45,27,,1700,"0,6",3900,0
27.07.2024 21:30,0,30,55,1158570,55,0,19,0,,0,,140533,44,61,61,43,27,,0,"0,6",3700,0
27.07.2024 21:35,0,30,55,1158570,55,0,19,0,,0,,140533,44,61,61,43,27,,0,"0,6",3700,0
27.07.2024 21:40,0,30,55,1158570,56,0,20,0,,0,,140534,44,61,59,44,27,,0,"0,6",3600,0
27.07.2024 22:00,0,30,55,1158570,56,0,20,0,,0,,140535,58,65,61,49,27,,0,"0,6",3600,0
27.07.2024 22:05,0,30,55,1158570,56,0,20,0,,0,,140535,47,65,60,52,27,,0,"0,6",3600,0
27.07.2024 22:10,0,30,55,1158570,56,0,20,0,,0,,140536,47,65,60,51,27,,0,"0,61",3600,0
27.07.2024 22:30,"0,02",30,55,1158570,55,0,17,0,,0,,140537,43,65,60,49,27,,0,"0,6",3500,0
27.07.2024 22:35,0,30,55,1158570,56,0,16,0,,0,,140537,58,65,60,31,27,,0,"0,59",3400,0
27.07.2024 22:40,"0,05",30,55,1158570,56,0,16,0,,70,,140537,54,64,59,32,27,,900,"0,59",3300,0
27.07.2024 23:15,0,30,55,1158590,55,0,18,0,,0,,140540,47,62,60,49,27,,0,"0,6",3800,0
27.07.2024 23:20,0,30,55,1158590,55,0,17,0,,0,,140540,62,66,61,33,27,,800,"0,59",3700,0
27.07.2024 23:25,0,30,55,1158590,55,0,18,0,,0,,140540,45,66,61,44,27,,0,"0,6",3800,0
27.07.2024 23:45,0,30,55,1158590,56,0,18,0,,0,,140541,41,64,61,46,27,,0,"0,6",3600,0
27.07.2024 23:50,0,30,55,1158590,56,0,19,0,,0,,140542,40,64,61,45,27,,0,"0,6",3600,0
27.07.2024 23:55,0,30,55,1158590,56,0,19,0,,0,,140542,40,63,61,44,27,,0,"0,6",3600,0
28.07.2024 00:15,0,30,55,1158590,56,0,19,0,,0,,140543,59,66,61,44,27,,0,"0,6",3500,0
28.07.2024 00:20,"0,07",30,55,1158590,55,0,19,0,,0,,140544,58,66,61,61,27,,600,"0,6",3700,0
28.07.2024 00:25,0,30,55,1158590,55,0,20,0,,0,,140544,57,65,61,63,27,,0,"0,61",4400,0
28.07.2024 00:45,"4,18",30,55,1158590,55,0,18,0,,70,,140545,58,61,59,56,27,,39000,"0,6",3200,0
28.07.2024 00:50,"4,17",30,55,1158590,55,0,18,0,,70,,140545,59,61,60,44,27,,46400,"0,6",3200,0
28.07.2024 00:55,"4,15",30,55,1158600,55,0,18,0,,70,,140546,57,61,61,44,27,,42300,"0,6",3600,0
28.07.2024 01:15,"0,01",30,55,1158600,55,0,19,0,,0,,140547,50,59,61,43,27,,0,"0,6",3700,0
28.07.2024 01:20,0,30,55,1158600,56,0,19,0,,0,,140547,48,59,61,43,27,,0,"0,6",3700,0
28.07.2024 01:25,0,30,55,1158600,56,0,19,0,,0,,140548,47,58,61,43,27,,0,"0,59",3700,0
28.07.2024 01:45,0,30,55,1158600,56,0,20,0,,0,,140549,46,61,61,45,27,,0,"0,6",3600,0
28.07.2024 01:50,0,30,55,1158600,56,0,20,0,,0,,140549,46,61,61,46,27,,0,"0,6",3600,0
28.07.2024 01:55,0,30,55,1158600,56,0,20,0,,0,,140549,46,61,61,46,27,,0,"0,6",3600,0
28.07.2024 02:15,"0,03",30,55,1158600,56,0,21,0,,0,,140551,52,63,61,45,27,,0,"0,6",3500,0
28.07.2024 02:20,"0,01",30,55,1158600,56,0,21,0,,0,,140551,50,65,60,49,27,,0,"0,6",3500,0
28.07.2024 02:25,"0,01",30,55,1158600,56,0,21,0,,0,,140551,52,65,61,47,27,,200,"0,6",3600,0
28.07.2024 03:00,"4,18",30,55,1158600,55,0,22,0,,70,,140553,45,63,61,49,27,,40800,"0,6",3500,0
28.07.2024 03:05,"4,15",30,55,1158610,55,0,21,0,,70,,140554,57,65,61,37,27,,40900,"0,59",3700,0
28.07.2024 03:10,"0,24",30,55,1158610,55,0,21,0,,1,,140554,60,65,61,34,27,,2400,"0,6",3900,0
28.07.2024 03:30,0,30,55,1158610,56,0,22,0,,0,,140555,54,63,61,34,27,,0,"0,6",3700,0
28.07.2024 03:35,0,30,55,1158610,56,0,22,0,,0,,140556,53,63,61,34,27,,0,"0,6",3600,0
28.07.2024 03:40,0,30,55,1158610,56,0,22,0,,0,,140556,52,62,61,34,27,,0,"0,6",3600,0
28.07.2024 04:00,0,30,55,1158610,56,0,23,0,,0,,140557,46,61,61,34,27,,0,"0,6",3600,0
28.07.2024 04:05,0,30,55,1158610,56,0,23,0,,0,,140557,44,60,61,34,27,,0,"0,6",3600,0
28.07.2024 04:10,0,30,55,1158610,56,0,23,0,,0,,140558,43,60,61,34,27,,0,"0,6",3500,0
28.07.2024 04:45,0,30,55,1158610,56,0,24,0,,0,,140560,42,57,61,34,27,,0,"0,61",3500,0
28.07.2024 04:50,0,30,55,1158610,56,0,24,0,,0,,140560,42,57,61,34,27,,0,"0,6",3500,0
28.07.2024 04:55,0,30,55,1158610,56,0,24,0,,0,,140560,43,61,61,41,27,,0,"0,6",3400,0
28.07.2024 05:00,0,30,55,1158610,56,0,24,0,,70,,140561,43,61,61,40,27,,-5800,"0,6",3300,0
28.07.2024 05:05,"4,21",30,55,1158610,56,0,24,0,,70,,140561,43,61,60,40,27,,34600,"0,6",2800,0
28.07.2024 05:10,"4,13",30,55,1158620,55,0,24,0,,70,,140561,42,61,61,40,27,,38500,"0,6",3400,0
28.07.2024 05:15,"4,18",30,55,1158620,55,0,24,0,,70,,140562,42,60,61,39,27,,39200,"0,61",3600,0
28.07.2024 05:20,"2,98",30,55,1158620,55,0,24,0,,1,,140562,42,60,61,39,27,,3000,"0,6",3800,0
28.07.2024 05:25,"0,14",30,55,1158620,55,0,24,0,,1,,140562,42,61,61,43,27,,300,"0,6",3800,0
28.07.2024 05:30,0,30,55,1158620,56,0,24,0,,1,,140562,43,61,61,42,27,,0,"0,59",3700,0
28.07.2024 05:35,0,30,55,1158620,55,0,24,0,,0,,140563,46,63,61,45,27,,1500,"0,6",3700,0
28.07.2024 05:40,0,30,55,1158620,56,0,24,0,,0,,140563,49,63,61,44,27,,0,"0,6",3700,0
28.07.2024 05:45,0,30,55,1158620,55,0,25,0,,0,,140563,48,63,61,43,27,,0,"0,6",3700,0
28.07.2024 05:50,0,30,55,1158620,55,0,25,0,,0,,140564,47,63,61,43,27,,0,"0,6",3700,0
28.07.2024 05:55,0,30,55,1158620,56,0,25,0,,0,,140564,45,63,61,44,27,,0,"0,59",3700,0
28.07.2024 06:00,0,30,55,1158620,56,0,25,0,,0,,140564,44,63,61,44,27,,0,"0,6",3600,0
28.07.2024 06:05,0,30,55,1158620,56,0,25,0,,0,,140565,44,63,61,44,27,,0,"0,6",3600,0
28.07.2024 06:10,0,30,55,1158620,56,0,25,0,,0,,140565,44,62,61,45,27,,0,"0,6",3600,0
28.07.2024 06:15,"0,01",30,55,1158620,56,0,24,0,,0,,140565,53,65,60,47,27,,0,"0,6",3600,0
28.07.2024 06:20,"0,01",30,55,1158620,56,0,24,0,,0,,140566,58,65,61,43,27,,0,"0,6",3600,0
28.07.2024 06:25,0,30,55,1158620,56,0,24,0,,0,,140566,57,65,61,46,27,,1800,"0,59",3600,0
28.07.2024 06:30,0,30,55,1158620,56,0,24,0,,0,,140566,58,65,61,46,27,,0,"0,6",3700,0
28.07.2024 06:35,0,30,55,1158620,56,0,24,0,,0,,140567,56,64,61,46,27,,0,"0,6",3600,0
28.07.2024 06:40,0,30,55,1158620,56,0,24,0,,0,,140567,55,64,61,45,27,,0,"0,6",3600,0
28.07.2024 06:45,0,30,55,1158620,56,0,24,0,,0,,140567,48,64,61,45,27,,0,"0,6",3600,0
28.07.2024 06:50,0,30,55,1158620,56,0,24,0,,0,,140567,47,63,61,44,27,,0,"0,6",3600,0
28.07.2024 06:55,0,30,55,1158620,56,0,24,0,,0,,140568,47,63,61,44,27,,0,"0,6",3600,0
28.07.2024 07:00,0,30,55,1158620,56,0,24,0,,0,,140568,46,62,61,44,27,,0,"0,6",3500,0
28.07.2024 07:05,0,30,55,1158620,56,0,25,0,,0,,140568,46,62,61,44,27,,0,"0,6",3500,0
28.07.2024 07:10,0,30,55,1158620,56,0,25,0,,70,,140569,45,63,60,44,27,,-6200,"0,6",3300,0
28.07.2024 07:15,"4,22",30,55,1158620,56,0,25,0,,70,,140569,48,63,60,50,27,,36000,"0,6",2700,0
28.07.2024 07:20,"4,26",30,55,1158630,55,0,25,0,,70,,140569,49,63,61,48,27,,38900,"0,6",3400,0
28.07.2024 07:25,"4,22",30,55,1158630,55,0,24,0,,70,,140569,59,64,60,46,27,,37800,"0,61",3700,0
28.07.2024 07:30,"4,18",30,55,1158630,55,0,23,0,,0,,140570,52,65,60,52,27,,800,"0,6",3800,0
28.07.2024 07:35,"0,14",30,55,1158630,55,0,20,0,,0,,140570,50,66,60,39,27,,1000,"0,6",3800,0
28.07.2024 07:40,"0,01",30,55,1158630,55,0,20,0,,0,,140570,39,66,60,46,27,,300,"0,6",3800,0
28.07.2024 07:45,0,30,55,1158630,55,0,20,0,,0,,140571,38,65,61,47,27,,0,"0,6",3700,0
28.07.2024 07:50,0,30,55,1158630,55,0,20,0,,0,,140571,40,65,61,47,27,,0,"0,6",3700,0
28.07.2024 07:55,"0,07",30,55,1158630,56,0,18,0,,0,,140571,60,66,61,32,27,,0,"0,6",3600,0
28.07.2024 08:00,0,30,55,1158630,55,0,18,0,,0,,140572,47,66,61,47,27,,0,"0,59",3600,0
28.07.2024 08:05,"0,03",30,55,1158630,56,0,18,0,,0,,140572,56,66,61,48,27,,0,"0,6",3600,0
28.07.2024 08:10,0,30,55,1158630,56,0,18,0,,0,,140572,59,66,61,37,27,,100,"0,6",3700,0
28.07.2024 08:15,0,30,55,1158630,56,0,18,0,,0,,140573,58,66,61,31,27,,0,"0,6",3600,0
28.07.2024 08:20,0,30,55,1158630,55,0,18,0,,0,,140573,39,66,61,50,27,,0,"0,6",3700,0
28.07.2024 08:25,0,30,55,1158630,55,0,18,0,,0,,140573,41,65,60,50,27,,0,"0,6",3700,0
28.07.2024 08:30,0,30,55,1158630,56,0,18,0,,0,,140574,44,65,61,49,27,,0,"0,6",3700,0
28.07.2024 08:35,0,30,55,1158630,55,0,18,0,,0,,140574,59,65,60,42,27,,0,"0,6",3700,0
28.07.2024 08:40,0,30,55,1158630,55,0,18,0,,0,,140574,52,65,59,50,27,,0,"0,59",3700,0
28.07.2024 08:45,"0,03",30,55,1158630,55,0,18,0,,0,,140574,60,66,61,35,27,,400,"0,59",3700,0
28.07.2024 08:50,"0,04",30,55,1158630,55,0,18,0,,0,,140575,54,65,60,42,27,,0,"0,6",3600,0
28.07.2024 08:55,0,30,55,1158630,56,0,18,0,,0,,140575,50,64,59,49,27,,0,"0,59",3500,0
28.07.2024 09:00,"3,38",30,55,1158630,56,0,17,0,,70,,140575,58,63,60,37,27,,13300,"0,6",3200,0
28.07.2024 09:05,"4,15",30,55,1158640,55,0,17,0,,70,,140575,56,63,60,53,27,,46000,"0,6",1900,0
28.07.2024 09:10,"4,18",30,55,1158640,55,0,17,0,,70,,140576,61,65,61,41,27,,48500,"0,6",3500,0
28.07.2024 09:15,"4,18",30,55,1158640,55,0,17,0,,70,,140576,55,65,61,53,27,,47700,"0,6",3800,0
28.07.2024 09:20,"0,15",30,55,1158640,55,0,18,0,,1,,140576,59,66,61,50,27,,3100,"0,6",4000,0
28.07.2024 09:25,"0,02",30,55,1158640,56,0,18,0,,1,,140577,58,66,61,41,27,,0,"0,6",3800,0
28.07.2024 09:30,0,30,55,1158640,55,0,18,0,,1,,140577,45,66,61,52,27,,0,"0,6",3700,0
28.07.2024 09:35,0,30,55,1158640,55,0,18,0,,0,,140577,57,66,61,46,27,,0,"0,6",3600,0
28.07.2024 09:40,0,30,55,1158640,55,0,17,0,,0,,140578,51,66,59,36,27,,0,"0,59",3800,0
28.07.2024 09:45,"0,1",30,55,1158640,55,0,17,0,,0,,140578,57,66,61,37,27,,0,"0,6",3700,0
28.07.2024 09:50,"0,1",30,55,1158640,56,0,17,0,,0,,140578,62,66,62,34,27,,100,"0,6",3700,0
28.07.2024 09:55,"0,04",30,55,1158640,56,0,17,0,,0,,140579,59,66,61,35,27,,700,"0,6",3600,0
28.07.2024 10:00,"0,01",30,55,1158640,56,0,17,0,,0,,140579,55,66,60,44,27,,0,"0,59",3700,0
28.07.2024 10:05,0,30,55,1158640,56,0,17,0,,0,,140579,52,66,60,43,27,,0,"0,6",3500,0
28.07.2024 10:10,0,30,55,1158640,56,0,17,0,,0,,140579,53,66,60,47,27,,0,"0,6",3600,0
28.07.2024 10:15,"0,02",30,55,1158640,56,0,17,0,,0,,140580,62,66,61,44,27,,500,"0,6",3500,0
28.07.2024 10:20,"0,12",30,55,1158640,56,0,17,0,,0,,140580,57,66,61,40,27,,0,"0,6",3600,0
28.07.2024 10:25,"0,05",30,55,1158650,56,0,17,0,,0,,140580,57,66,60,23,27,,1500,"0,59",3400,0
28.07.2024 10:30,"0,13",30,55,1158650,56,0,16,0,,0,,140581,57,65,60,23,27,,1100,"0,59",3400,0
28.07.2024 10:35,"0,07",30,55,1158650,56,0,17,0,,70,,140581,59,63,61,30,27,,4800,"0,59",3300,0
28.07.2024 10:40,"4,06",30,56,1158650,55,0,17,0,,70,,140581,56,57,59,56,27,,80400,"0,59",700,0
28.07.2024 10:45,"4,2",30,55,1158660,55,0,17,0,,70,,140581,59,64,61,38,27,,47800,"0,61",3800,0
28.07.2024 10:50,"4,18",30,55,1158660,55,0,17,0,,0,,140582,50,65,61,46,27,,45700,"0,6",3800,0
28.07.2024 10:55,"0,1",30,55,1158660,55,0,18,0,,0,,140582,49,65,60,53,27,,2400,"0,6",4100,0
28.07.2024 11:00,"0,05",30,55,1158660,55,0,18,0,,0,,140582,46,65,60,50,27,,300,"0,6",4000,0
28.07.2024 11:05,"0,02",30,55,1158660,55,0,18,0,,0,,140583,44,65,58,52,27,,200,"0,6",3800,0
28.07.2024 11:10,0,30,55,1158660,55,0,18,0,,0,,140583,51,66,61,24,27,,0,"0,6",3800,0
28.07.2024 11:15,0,30,55,1158660,55,0,18,0,,0,,140583,58,66,61,38,27,,0,"0,6",3900,0
28.07.2024 11:20,"0,02",30,55,1158660,55,0,17,0,,0,,140584,56,66,60,24,27,,0,"0,6",3800,0
28.07.2024 11:25,"0,03",30,55,1158660,55,0,16,0,,0,,140584,57,66,60,22,27,,500,"0,59",3700,0
28.07.2024 11:30,"0,04",30,55,1158660,56,0,16,0,,0,,140584,57,66,61,25,27,,100,"0,59",3700,0
28.07.2024 11:35,0,30,55,1158660,55,0,17,0,,0,,140585,52,66,61,41,27,,0,"0,61",3800,0
28.07.2024 11:40,"0,01",30,55,1158660,55,0,17,0,,0,,140585,57,66,61,42,27,,0,"0,6",3700,0
28.07.2024 11:45,0,30,55,1158660,55,0,17,0,,0,,140585,60,66,61,36,27,,0,"0,6",3700,0
28.07.2024 11:50,"0,29",30,55,1158660,55,0,17,0,,0,,140586,60,66,61,28,27,,0,"0,6",3800,0
28.07.2024 11:55,0,30,55,1158660,55,0,17,0,,0,,140586,56,65,60,27,27,,0,"0,6",3700,0
28.07.2024 12:00,0,30,55,1158660,55,0,17,0,,0,,140586,46,64,60,44,27,,0,"0,6",3600,0
28.07.2024 12:05,"4,07",30,55,1158660,55,0,17,0,,69,,140587,49,64,59,48,27,,35900,"0,6",3500,0
28.07.2024 12:10,"4,18",30,55,1158670,55,0,17,0,,69,,140587,45,62,60,49,27,,51500,"0,6",1600,0
28.07.2024 12:15,"4,18",30,55,1158670,55,0,17,0,,69,,140587,55,63,60,46,27,,47800,"0,59",4000,0
28.07.2024 12:20,"4,17",30,54,1158670,55,0,18,0,,70,,140587,56,64,60,43,27,,48600,"0,59",4100,0
28.07.2024 12:25,"0,14",30,54,1158680,55,0,18,0,,1,,140588,57,64,60,39,27,,4000,"0,6",4300,0
28.07.2024 12:30,"0,1",30,55,1158680,55,0,18,0,,1,,140588,55,66,60,41,27,,200,"0,6",4100,0
28.07.2024 12:35,"0,04",30,55,1158680,55,0,17,0,,1,,140588,60,66,61,27,27,,0,"0,6",4000,0
28.07.2024 12:40,0,30,55,1158680,55,0,17,0,,0,,140589,45,66,60,43,27,,0,"0,6",4000,0
28.07.2024 12:45,0,30,55,1158680,55,0,17,0,,0,,140589,47,66,60,46,27,,0,"0,6",3900,0
28.07.2024 12:50,0,30,55,1158680,55,0,17,0,,0,,140589,47,66,60,45,27,,0,"0,6",3900,0
28.07.2024 12:55,0,30,55,1158680,55,0,17,0,,0,,140590,57,66,60,41,27,,300,"0,6",3900,0
28.07.2024 13:00,0,30,55,1158680,55,0,17,0,,0,,140590,57,65,61,37,27,,0,"0,59",3900,0
28.07.2024 13:05,0,30,55,1158680,55,0,18,0,,0,,140590,44,65,61,44,27,,0,"0,6",3800,0
28.07.2024 13:10,0,30,55,1158680,55,0,18,0,,0,,140591,44,65,61,45,27,,0,"0,6",3800,0
28.07.2024 13:15,0,30,55,1158680,55,0,18,0,,0,,140591,44,64,61,49,27,,0,"0,6",3800,0
28.07.2024 13:20,0,30,55,1158680,55,0,18,0,,0,,140591,52,65,60,44,27,,0,"0,6",3700,0
28.07.2024 13:25,0,30,55,1158680,55,0,18,0,,0,,140592,51,64,60,43,27,,0,"0,6",3700,0
28.07.2024 13:30,0,30,55,1158680,55,0,18,0,,0,,140592,57,66,61,29,27,,1100,"0,6",3800,0
28.07.2024 13:35,"0,08",30,55,1158680,55,0,16,0,,0,,140592,56,65,60,20,27,,0,"0,59",3700,0
28.07.2024 13:40,"0,09",30,55,1158680,55,0,16,0,,0,,140593,59,65,61,36,27,,100,"0,59",3700,0
28.07.2024 13:45,"0,06",30,55,1158680,55,0,16,0,,0,,140593,59,64,61,27,27,,0,"0,59",3700,0
28.07.2024 13:50,"4,08",30,55,1158680,55,0,17,0,,69,,140593,39,64,60,44,27,,35800,"0,6",3600,0
28.07.2024 13:55,"4,17",30,55,1158680,55,0,17,0,,69,,140594,58,60,60,49,27,,64000,"0,6",200,0
28.07.2024 14:00,"4,1",30,55,1158690,55,0,17,0,,69,,140594,55,60,60,50,27,,46300,"0,6",3800,0
28.07.2024 14:05,"4,2",30,54,1158690,55,0,17,0,,1,,140594,51,60,61,50,27,,3300,"0,59",4100,0
28.07.2024 14:10,"0,12",30,55,1158690,55,0,18,0,,1,,140594,52,64,60,41,27,,100,"0,6",4200,0
28.07.2024 14:15,0,30,55,1158690,55,0,18,0,,1,,140595,46,65,59,47,27,,1200,"0,6",4000,0
28.07.2024 14:20,"0,05",30,55,1158690,55,0,17,0,,0,,140595,59,66,61,29,27,,0,"0,6",3900,0
28.07.2024 14:25,"0,01",30,55,1158690,55,0,17,0,,0,,140596,60,66,61,32,27,,0,"0,6",3900,0
28.07.2024 14:30,"0,05",30,55,1158690,55,0,16,0,,0,,140596,57,66,61,40,27,,0,"0,59",3800,0
28.07.2024 14:35,0,30,55,1158690,56,0,17,0,,0,,140596,54,66,61,41,27,,0,"0,6",3700,0
28.07.2024 14:40,0,30,55,1158690,56,0,17,0,,0,,140596,49,65,60,47,27,,0,"0,6",3700,0
28.07.2024 14:45,0,30,55,1158690,56,0,17,0,,0,,140597,61,66,61,48,27,,0,"0,6",3500,0
28.07.2024 14:50,0,30,55,1158690,55,0,17,0,,0,,140597,59,66,61,46,27,,0,"0,6",3700,0
28.07.2024 14:55,0,30,55,1158690,55,0,18,0,,0,,140597,56,65,61,46,27,,0,"0,59",3700,0
28.07.2024 15:00,0,30,55,1158690,55,0,18,0,,0,,140598,47,65,60,51,27,,0,"0,6",3700,0
28.07.2024 15:05,"0,01",30,55,1158690,55,0,18,0,,0,,140598,55,65,60,42,27,,0,"0,6",3700,0
28.07.2024 15:10,0,30,55,1158690,55,0,18,0,,0,,140598,51,65,60,47,27,,0,"0,6",3700,0
28.07.2024 15:15,0,30,55,1158690,55,0,18,0,,0,,140599,45,65,61,38,27,,0,"0,6",3700,0
28.07.2024 15:20,"0,03",30,55,1158690,55,0,18,0,,0,,140599,56,65,60,40,27,,300,"0,6",3700,0
28.07.2024 15:25,"0,07",30,55,1158690,55,0,17,0,,0,,140599,59,64,60,33,27,,1300,"0,6",3600,0
28.07.2024 15:30,"4,18",30,55,1158690,55,0,17,0,,70,,140600,56,63,59,30,27,,66800,"0,58",2500,0
28.07.2024 15:35,"4,14",30,55,1158700,55,0,17,0,,70,,140600,49,61,61,47,27,,66800,"0,6",3900,0
28.07.2024 15:40,"4,21",30,55,1158700,55,0,17,0,,70,,140600,50,63,60,47,27,,50900,"0,6",3800,0
28.07.2024 15:45,"0,15",30,54,1158710,55,0,18,0,,0,,140600,59,65,60,44,27,,53600,"0,6",4100,0
28.07.2024 15:50,"0,04",30,55,1158710,55,0,18,0,,0,,140601,56,64,61,43,27,,4600,"0,6",4100,0
28.07.2024 15:55,"0,04",30,55,1158710,55,0,18,0,,0,,140601,48,64,60,48,27,,400,"0,6",3900,0
28.07.2024 16:00,0,30,55,1158710,55,0,18,0,,0,,140601,50,64,61,50,27,,0,"0,6",3900,0
28.07.2024 16:05,0,30,55,1158710,55,0,18,0,,0,,140602,49,64,61,50,27,,0,"0,6",3800,0
28.07.2024 16:10,0,30,55,1158710,55,0,18,0,,0,,140602,46,64,61,50,27,,0,"0,6",3800,0
28.07.2024 16:15,0,30,55,1158710,55,0,19,0,,0,,140602,45,64,61,50,27,,0,"0,6",3800,0
28.07.2024 16:20,0,30,55,1158710,55,0,19,0,,0,,140603,45,63,61,50,27,,0,"0,6",3700,0
28.07.2024 16:25,0,30,55,1158710,55,0,19,0,,0,,140603,47,64,60,48,27,,0,"0,6",3800,0
28.07.2024 16:30,0,30,55,1158710,56,0,19,0,,0,,140603,46,64,61,48,27,,0,"0,6",3700,0
28.07.2024 16:35,0,30,55,1158710,55,0,19,0,,0,,140604,57,65,61,44,27,,0,"0,61",3600,0
28.07.2024 16:40,0,30,55,1158710,56,0,19,0,,0,,140604,43,65,61,50,27,,0,"0,61",3700,0
28.07.2024 16:45,"0,03",30,55,1158710,55,0,19,0,,0,,140604,55,65,60,43,27,,0,"0,61",3600,0
28.07.2024 16:50,0,30,55,1158710,55,0,19,0,,0,,140605,45,65,60,47,27,,900,"0,6",3700,0
28.07.2024 16:55,0,30,55,1158710,55,0,19,0,,0,,140605,39,65,59,49,27,,0,"0,61",3700,0
28.07.2024 17:00,"0,01",30,55,1158710,55,0,19,0,,0,,140605,47,65,60,44,27,,100,"0,6",3800,0
28.07.2024 17:05,0,30,55,1158710,55,0,18,0,,0,,140606,48,65,61,42,27,,1000,"0,59",3800,0
28.07.2024 17:10,"0,1",30,55,1158710,55,0,18,0,,0,,140606,56,65,60,35,27,,0,"0,6",3800,0
28.07.2024 17:15,0,30,55,1158710,55,0,18,0,,0,,140606,42,65,60,40,27,,0,"0,6",3800,0
28.07.2024 17:20,"0,01",30,55,1158710,55,0,17,0,,0,,140607,53,64,58,34,27,,800,"0,58",3600,0
28.07.2024 17:25,"4,15",30,55,1158710,55,0,17,0,,70,,140607,57,63,59,51,27,,0,"0,6",2800,0
28.07.2024 17:30,"4,25",30,55,1158710,55,0,17,0,,70,,140607,52,61,60,48,27,,52000,"0,6",3500,0
28.07.2024 17:35,"4,15",30,55,1158720,55,0,17,0,,70,,140607,55,60,61,46,27,,50300,"0,6",3900,0
28.07.2024 17:40,"0,07",30,55,1158720,55,0,18,0,,1,,140608,54,60,61,45,27,,48400,"0,59",4100,0
28.07.2024 17:45,"0,1",30,55,1158720,55,0,18,0,,1,,140608,53,60,61,45,27,,2200,"0,6",4100,0
28.07.2024 17:50,"0,02",30,55,1158720,55,0,18,0,,1,,140609,51,60,61,44,27,,1400,"0,6",3900,0
28.07.2024 17:55,"0,07",30,55,1158720,55,0,18,0,,0,,140609,47,63,60,48,27,,200,"0,6",3800,0
28.07.2024 18:00,0,30,55,1158720,55,0,18,0,,0,,140609,60,66,62,31,27,,100,"0,6",3700,0
28.07.2024 18:05,"0,03",30,55,1158720,55,0,16,0,,0,,140609,57,67,60,32,27,,0,"0,6",3700,0
28.07.2024 18:10,"0,01",30,55,1158720,55,0,16,0,,0,,140610,57,67,60,27,27,,100,"0,6",3800,0
28.07.2024 18:15,0,30,55,1158720,55,0,16,0,,0,,140610,50,66,60,43,27,,0,"0,6",3700,0
28.07.2024 18:20,0,30,55,1158720,55,0,16,0,,0,,140610,44,66,59,45,27,,0,"0,6",3900,0
28.07.2024 18:25,0,30,55,1158720,55,0,17,0,,0,,140611,54,66,60,41,27,,0,"0,6",3800,0
28.07.2024 18:30,0,30,55,1158720,55,0,17,0,,0,,140611,58,66,60,34,27,,0,"0,6",3900,0
28.07.2024 18:35,0,30,55,1158720,55,0,17,0,,0,,140611,58,66,61,42,27,,0,"0,6",3800,0
28.07.2024 18:40,0,30,55,1158720,55,0,17,0,,0,,140612,50,66,60,49,27,,0,"0,6",3900,0
28.07.2024 18:45,0,30,55,1158720,55,0,17,0,,0,,140612,43,66,60,54,27,,0,"0,6",3900,0
28.07.2024 18:50,0,30,55,1158720,55,0,17,0,,0,,140612,48,65,60,51,27,,0,"0,6",3800,0
28.07.2024 18:55,0,30,55,1158720,55,0,17,0,,0,,140613,48,65,61,52,27,,0,"0,61",3700,0
28.07.2024 19:00,0,30,55,1158720,55,0,18,0,,0,,140613,46,65,60,49,27,,0,"0,6",3600,0
28.07.2024 19:05,"4,14",30,55,1158720,55,0,18,0,,70,,140613,59,62,60,40,27,,0,"0,6",3400,0
28.07.2024 19:10,"4,1",30,55,1158730,55,0,18,0,,70,,140614,56,61,60,44,27,,66700,"0,6",3400,0
28.07.2024 19:15,"4,13",30,55,1158730,55,0,17,0,,70,,140614,57,64,60,50,27,,50500,"0,6",3600,0
28.07.2024 19:20,"4,2",30,55,1158730,55,0,17,0,,70,,140614,53,65,61,50,27,,47500,"0,6",4000,0
28.07.2024 19:25,"0,13",30,55,1158730,55,0,17,0,,1,,140615,59,66,61,28,27,,46900,"0,6",3800,0
28.07.2024 19:30,"0,03",30,55,1158740,55,0,17,0,,1,,140615,56,66,60,26,27,,2300,"0,59",3700,0
28.07.2024 19:35,"0,01",30,55,1158740,56,0,17,0,,1,,140615,56,66,60,32,27,,400,"0,6",3700,0
28.07.2024 19:40,0,30,55,1158740,55,0,17,0,,0,,140616,55,66,61,33,27,,0,"0,6",3800,0
28.07.2024 19:45,0,30,55,1158740,55,0,17,0,,0,,140616,45,66,58,45,27,,0,"0,6",3900,0
28.07.2024 19:50,0,30,55,1158740,55,0,18,0,,0,,140616,57,66,60,41,27,,0,"0,6",3900,0
28.07.2024 19:55,0,30,55,1158740,55,0,18,0,,0,,140616,49,66,60,50,27,,100,"0,59",3800,0
28.07.2024 20:00,0,30,55,1158740,55,0,18,0,,0,,140617,45,65,60,51,27,,0,"0,6",3900,0
28.07.2024 20:05,0,30,55,1158740,55,0,18,0,,0,,140617,53,66,60,49,27,,0,"0,6",4000,0
28.07.2024 20:10,0,30,55,1158740,55,0,18,0,,0,,140617,45,65,60,50,27,,0,"0,59",3800,0
28.07.2024 20:15,0,30,55,1158740,55,0,18,0,,0,,140618,46,65,61,54,27,,0,"0,6",3900,0
28.07.2024 20:20,0,30,55,1158740,55,0,18,0,,0,,140618,53,65,61,45,27,,300,"0,59",3900,0
28.07.2024 20:25,0,30,55,1158740,55,0,18,0,,0,,140618,42,65,61,45,27,,0,"0,6",3800,0
28.07.2024 20:30,0,30,55,1158740,55,0,18,0,,0,,140619,47,65,61,51,27,,0,"0,6",3900,0
28.07.2024 20:35,0,30,55,1158740,55,0,18,0,,0,,140619,46,65,61,50,27,,0,"0,6",3800,0
28.07.2024 20:40,0,30,55,1158740,55,0,18,0,,0,,140619,44,64,61,49,27,,0,"0,6",3700,0
28.07.2024 20:45,0,30,55,1158740,55,0,18,0,,0,,140620,43,64,61,49,27,,0,"0,6",3700,0
28.07.2024 20:50,0,30,55,1158740,55,0,19,0,,0,,140620,49,64,60,49,27,,0,"0,6",3600,0
28.07.2024 20:55,0,30,55,1158740,55,0,19,0,,0,,140620,49,63,60,49,27,,0,"0,6",3500,0
28.07.2024 21:00,"4,18",30,55,1158740,55,0,19,0,,70,,140621,53,63,58,45,27,,0,"0,6",3000,0
28.07.2024 21:05,"4,15",30,55,1158740,55,0,18,0,,70,,140621,58,61,60,48,27,,63200,"0,59",3900,0
28.07.2024 21:10,"4,2",30,55,1158750,55,0,18,0,,70,,140621,59,65,61,47,27,,50200,"0,6",3800,0
28.07.2024 21:15,"4,17",30,55,1158750,55,0,18,0,,1,,140622,48,65,61,56,27,,47300,"0,6",4100,0
28.07.2024 21:20,0,30,55,1158750,55,0,18,0,,1,,140622,51,65,61,52,27,,500,"0,6",3900,0
28.07.2024 21:25,0,30,55,1158750,55,0,18,0,,1,,140622,58,66,60,41,27,,0,"0,6",3700,0
28.07.2024 21:30,0,30,55,1158750,55,0,17,0,,0,,140623,54,66,61,32,27,,700,"0,6",3800,0
28.07.2024 21:35,0,30,55,1158750,55,0,17,0,,0,,140623,38,66,61,48,27,,0,"0,6",3900,0
28.07.2024 21:40,0,30,55,1158750,55,0,18,0,,0,,140623,49,65,61,44,27,,0,"0,6",3800,0
28.07.2024 21:45,0,30,55,1158750,55,0,18,0,,0,,140624,45,65,60,48,27,,0,"0,6",3800,0
28.07.2024 21:50,0,30,55,1158750,55,0,18,0,,0,,140624,45,65,60,49,27,,0,"0,6",3900,0
28.07.2024 21:55,"0,06",30,55,1158750,55,0,18,0,,0,,140624,62,66,61,39,27,,0,"0,6",3800,0
28.07.2024 22:00,"0,03",30,55,1158750,55,0,18,0,,0,,140625,58,66,61,40,27,,500,"0,6",3700,0
28.07.2024 22:05,0,30,55,1158750,55,0,17,0,,0,,140625,53,66,60,30,27,,800,"0,6",3700,0
28.07.2024 22:10,0,30,55,1158750,55,0,16,0,,0,,140625,48,66,59,44,27,,0,"0,6",3800,0
28.07.2024 22:15,"0,05",30,55,1158750,56,0,16,0,,0,,140625,55,66,59,20,27,,0,"0,6",3500,0
28.07.2024 22:20,"0,04",30,55,1158750,55,0,16,0,,0,,140626,56,66,60,29,27,,0,"0,6",3700,0
28.07.2024 22:25,"0,02",30,55,1158750,55,0,16,0,,0,,140626,55,66,59,24,27,,0,"0,6",3900,0
28.07.2024 22:30,0,30,55,1158750,55,0,16,0,,0,,140626,51,65,58,32,27,,200,"0,6",3800,0
28.07.2024 22:35,0,30,55,1158750,55,0,16,0,,0,,140627,49,65,60,40,27,,0,"0,6",3700,0
28.07.2024 22:40,"4,2",30,55,1158750,55,0,16,0,,70,,140627,57,62,60,36,27,,0,"0,6",3600,0
28.07.2024 22:45,"4,18",30,55,1158760,55,0,17,0,,70,,140627,57,60,60,58,27,,68500,"0,6",3700,0
28.07.2024 22:50,"4,2",30,55,1158760,55,0,17,0,,70,,140628,55,61,60,51,27,,56500,"0,6",3800,0
28.07.2024 22:55,"4,13",30,54,1158760,54,0,17,0,,70,,140628,55,65,61,53,27,,47900,"0,6",4400,0
28.07.2024 23:00,"0,1",30,55,1158770,55,0,17,0,,1,,140628,54,65,61,49,27,,1700,"0,6",4200,0
28.07.2024 23:05,0,30,55,1158770,55,0,17,0,,1,,140629,59,66,60,39,27,,1000,"0,59",4000,0
28.07.2024 23:10,0,30,55,1158770,55,0,17,0,,1,,140629,50,65,61,35,27,,0,"0,6",4000,0
28.07.2024 23:15,0,30,55,1158770,55,0,17,0,,0,,140629,44,65,60,49,27,,0,"0,59",4100,0
28.07.2024 23:20,0,30,55,1158770,55,0,17,0,,0,,140630,59,66,61,34,27,,0,"0,6",3900,0
28.07.2024 23:25,"0,01",30,55,1158770,55,0,17,0,,0,,140630,40,66,61,36,27,,0,"0,6",3900,0
28.07.2024 23:30,0,30,55,1158770,55,0,17,0,,0,,140630,36,65,61,36,27,,0,"0,6",3900,0
28.07.2024 23:35,0,30,55,1158770,55,0,18,0,,0,,140631,37,65,61,39,27,,0,"0,6",3800,0
28.07.2024 23:40,0,30,55,1158770,56,0,18,0,,0,,140631,38,64,61,38,27,,0,"0,59",3700,0
28.07.2024 23:45,0,30,55,1158770,56,0,18,0,,0,,140631,39,64,61,40,27,,0,"0,6",3700,0
28.07.2024 23:50,0,30,55,1158770,56,0,18,0,,0,,140632,39,64,61,39,27,,0,"0,6",3700,0
28.07.2024 23:55,0,30,55,1158770,56,0,18,0,,0,,140632,45,64,58,41,27,,0,"0,6",3700,0
29.07.2024 00:00,"0,1",30,55,1158770,56,0,18,0,,0,,140632,59,65,61,36,27,,0,"0,6",3700,0
29.07.2024 00:05,"0,01",30,55,1158770,55,0,18,0,,0,,140633,56,65,61,40,27,,100,"0,6",3700,0
29.07.2024 00:10,0,30,55,1158770,55,0,18,0,,0,,140633,55,65,61,40,27,,0,"0,6",3700,0
29.07.2024 00:15,0,30,55,1158770,55,0,18,0,,0,,140633,53,64,61,40,27,,0,"0,6",3800,0
29.07.2024 00:20,0,30,55,1158770,56,0,19,0,,0,,140634,52,64,61,40,27,,0,"0,6",3700,0
29.07.2024 00:25,0,30,55,1158770,56,0,19,0,,0,,140634,50,63,61,40,27,,0,"0,6",3600,0
29.07.2024 00:30,0,30,55,1158770,56,0,19,0,,0,,140634,49,64,60,41,27,,0,"0,6",3500,0
29.07.2024 00:35,"0,02",30,55,1158770,56,0,19,0,,0,,140634,55,64,60,46,27,,200,"0,6",3400,0
29.07.2024 00:40,"0,39",30,55,1158770,55,0,18,0,,69,,140635,57,61,59,47,27,,7400,"0,6",2300,0
29.07.2024 00:45,"4,2",30,55,1158770,55,0,19,0,,69,,140635,55,60,61,47,27,,50300,"0,6",3700,0
29.07.2024 00:50,"4,18",30,55,1158780,55,0,19,0,,69,,140635,49,60,61,46,27,,49000,"0,6",3900,0
29.07.2024 00:55,"4,15",30,55,1158780,55,0,19,0,,1,,140636,47,59,61,45,27,,48000,"0,61",4000,0
29.07.2024 01:00,"0,17",30,55,1158780,55,0,19,0,,1,,140636,45,59,61,45,27,,1600,"0,6",3900,0
29.07.2024 01:05,"0,02",30,55,1158780,55,0,19,0,,1,,140636,45,59,61,44,27,,100,"0,61",3800,0
29.07.2024 01:10,0,30,55,1158780,55,0,19,0,,0,,140637,61,66,61,33,27,,200,"0,59",3800,0
29.07.2024 01:15,0,30,55,1158780,55,0,18,0,,0,,140637,62,66,61,41,27,,800,"0,6",3800,0
29.07.2024 01:20,0,30,55,1158780,55,0,19,0,,0,,140637,49,65,61,46,27,,0,"0,6",3800,0
29.07.2024 01:25,0,30,55,1158780,55,0,19,0,,0,,140638,46,65,61,45,27,,0,"0,6",3800,0
29.07.2024 01:30,0,30,55,1158780,56,0,19,0,,0,,140638,45,64,61,45,27,,0,"0,6",3700,0
29.07.2024 01:35,0,30,55,1158780,56,0,19,0,,0,,140638,45,64,61,44,27,,0,"0,6",3600,0
29.07.2024 01:40,0,30,55,1158780,56,0,19,0,,0,,140639,48,64,61,50,27,,0,"0,6",3600,0
29.07.2024 01:45,"0,07",30,55,1158780,56,0,19,0,,0,,140639,49,64,61,49,27,,0,"0,6",3600,0
29.07.2024 01:50,0,30,55,1158780,56,0,19,0,,0,,140639,48,64,61,49,27,,0,"0,6",3600,0
29.07.2024 01:55,0,30,55,1158780,56,0,19,0,,0,,140639,47,63,61,48,27,,0,"0,6",3700,0
29.07.2024 02:00,0,30,55,1158780,56,0,20,0,,0,,140640,46,63,61,48,27,,0,"0,6",3600,0
29.07.2024 02:05,0,30,55,1158780,56,0,20,0,,0,,140640,45,62,61,47,27,,0,"0,6",3600,0
29.07.2024 02:10,0,30,55,1158780,56,0,20,0,,0,,140640,43,62,61,47,27,,0,"0,6",3600,0
29.07.2024 02:15,0,30,55,1158780,56,0,20,0,,0,,140641,42,62,61,47,27,,0,"0,6",3600,0
29.07.2024 02:20,0,30,55,1158780,56,0,20,0,,0,,140641,42,61,61,47,27,,0,"0,6",3600,0
29.07.2024 02:25,0,30,55,1158780,56,0,20,0,,0,,140641,42,61,61,46,27,,0,"0,6",3500,0
29.07.2024 03:15,0,30,55,1158790,56,0,21,0,,0,,140644,52,64,60,43,27,,0,"0,6",3700,0
29.07.2024 03:20,0,30,55,1158790,56,0,22,0,,0,,140645,56,64,61,40,27,,0,"0,6",3700,0
29.07.2024 03:25,0,30,55,1158790,56,0,22,0,,0,,140645,55,64,61,40,27,,0,"0,6",3700,0
29.07.2024 04:15,0,30,55,1158790,56,0,23,0,,0,,140648,41,60,61,38,26,,0,"0,6",3600,0
29.07.2024 04:20,0,30,55,1158790,56,0,23,0,,0,,140648,41,60,61,38,26,,0,"0,6",3600,0
29.07.2024 04:25,0,30,55,1158790,56,0,23,0,,0,,140649,40,59,61,38,26,,0,"0,6",3600,0
29.07.2024 04:45,0,30,55,1158790,56,0,23,0,,69,,140650,56,63,60,41,26,,700,"0,6",3300,0
29.07.2024 04:50,"4,13",30,55,1158790,56,0,23,0,,69,,140650,45,63,60,43,26,,26200,"0,6",3200,0
29.07.2024 04:55,"4,11",30,55,1158800,55,0,23,0,,69,,140650,41,63,61,45,26,,38700,"0,61",3700,0
29.07.2024 05:00,"4,13",30,55,1158800,55,0,23,0,,70,,140651,41,62,61,44,26,,38200,"0,6",3900,0
29.07.2024 05:05,"4,2",30,55,1158800,55,0,23,0,,1,,140651,41,62,61,44,26,,37000,"0,6",3900,0
29.07.2024 05:10,"0,17",30,55,1158800,55,0,23,0,,1,,140651,41,62,61,43,26,,2900,"0,6",3800,0
29.07.2024 05:15,"0,02",30,55,1158800,55,0,23,0,,1,,140652,41,61,61,43,26,,200,"0,6",3800,0
29.07.2024 05:20,0,30,55,1158800,56,0,24,0,,0,,140652,41,61,61,43,26,,0,"0,6",3800,0
29.07.2024 05:25,0,30,55,1158800,56,0,24,0,,0,,140652,41,60,61,43,26,,0,"0,6",3800,0
29.07.2024 05:30,0,30,55,1158800,56,0,24,0,,0,,140653,41,60,61,42,26,,0,"0,6",3700,0
29.07.2024 05:35,0,30,55,1158800,56,0,24,0,,0,,140653,41,59,61,42,26,,0,"0,6",3700,0
29.07.2024 05:40,0,30,55,1158800,56,0,24,0,,0,,140653,41,59,61,42,26,,0,"0,6",3800,0
29.07.2024 05:45,0,30,55,1158800,56,0,24,0,,0,,140654,41,60,61,41,26,,0,"0,6",3700,0
29.07.2024 05:50,0,30,55,1158800,56,0,24,0,,0,,140654,47,64,60,43,26,,200,"0,6",3700,0
29.07.2024 05:55,"0,06",30,55,1158800,56,0,24,0,,0,,140654,53,65,61,47,26,,200,"0,6",3700,0
29.07.2024 06:00,0,30,55,1158800,56,0,24,0,,0,,140655,45,65,61,50,26,,0,"0,6",3700,0
29.07.2024 06:05,0,30,55,1158800,55,0,23,0,,0,,140655,54,65,61,51,26,,0,"0,6",3800,0
29.07.2024 06:10,0,30,55,1158800,56,0,23,0,,0,,140655,54,64,61,50,26,,0,"0,6",3700,0
29.07.2024 06:15,0,30,55,1158800,56,0,23,0,,0,,140656,47,64,61,46,26,,0,"0,6",3700,0
29.07.2024 06:20,0,30,55,1158800,56,0,21,0,,0,,140656,60,65,61,35,26,,0,"0,59",3700,0
29.07.2024 06:25,0,30,55,1158800,56,0,21,0,,0,,140656,60,65,61,34,26,,0,"0,6",3600,0
29.07.2024 06:30,0,30,55,1158800,56,0,21,0,,0,,140657,58,64,61,34,26,,0,"0,6",3600,0
29.07.2024 06:35,0,30,55,1158800,56,0,21,0,,0,,140657,51,64,61,34,26,,0,"0,6",3500,0
29.07.2024 06:40,0,30,55,1158800,56,0,21,0,,0,,140657,47,65,59,48,26,,0,"0,59",3500,0
29.07.2024 06:45,0,30,55,1158800,56,0,20,0,,0,,140657,47,64,59,47,26,,600,"0,6",3400,0
29.07.2024 06:50,0,30,55,1158800,55,0,18,0,,70,,140658,60,62,61,32,26,,100,"0,59",2700,0
29.07.2024 06:55,"4,2",30,55,1158810,55,0,18,0,,70,,140658,59,62,60,29,26,,59500,"0,6",3400,0
29.07.2024 07:00,"4,24",30,55,1158810,55,0,18,0,,70,,140658,57,63,60,43,26,,46600,"0,59",3400,0
29.07.2024 07:05,"4,19",30,55,1158810,55,0,18,0,,0,,140659,52,65,60,49,26,,42000,"0,6",3800,0
29.07.2024 07:10,"0,17",30,55,1158810,55,0,18,0,,0,,140659,61,66,61,49,26,,4400,"0,59",3900,0
29.07.2024 07:15,"0,02",30,55,1158810,55,0,18,0,,0,,140659,59,66,61,47,26,,800,"0,6",3900,0
29.07.2024 07:20,0,30,55,1158810,55,0,18,0,,0,,140660,59,66,61,28,26,,0,"0,59",3800,0
29.07.2024 07:25,0,30,55,1158810,56,0,16,0,,0,,140660,55,67,59,20,26,,800,"0,59",3800,0
29.07.2024 07:30,"0,02",30,55,1158810,56,0,16,0,,0,,140660,59,66,61,34,26,,0,"0,59",3700,0
29.07.2024 07:35,"0,01",30,55,1158810,55,0,16,0,,0,,140661,58,66,61,33,26,,0,"0,59",3800,0
29.07.2024 07:40,0,30,55,1158810,55,0,16,0,,0,,140661,57,66,60,47,26,,200,"0,61",3900,0
29.07.2024 07:45,0,30,55,1158810,55,0,17,0,,0,,140661,51,66,61,53,26,,0,"0,6",3900,0
29.07.2024 07:50,0,30,55,1158810,55,0,17,0,,0,,140662,51,66,60,50,26,,0,"0,6",3800,0
29.07.2024 07:55,0,30,55,1158810,55,0,17,0,,0,,140662,55,66,61,48,26,,0,"0,6",3800,0
29.07.2024 08:15,"0,04",30,55,1158810,55,0,17,0,,0,,140663,57,65,60,25,26,,900,"0,58",3700,0
29.07.2024 08:20,0,30,55,1158810,55,0,17,0,,70,,140664,49,63,59,43,26,,15000,"0,59",3600,0
29.07.2024 08:25,"4,15",30,55,1158820,55,0,17,0,,70,,140664,43,59,60,51,26,,63500,"0,6",1400,0
29.07.2024 08:30,"4,13",30,55,1158820,55,0,17,0,,70,,140664,60,65,62,32,26,,47000,"0,59",3600,0
29.07.2024 08:35,"4,2",30,54,1158830,55,0,17,0,,70,,140664,49,65,59,47,26,,51800,"0,59",4100,0
29.07.2024 08:40,"0,08",30,55,1158830,55,0,18,0,,0,,140665,52,66,61,49,26,,2200,"0,6",4400,0
29.07.2024 08:45,"0,07",30,55,1158830,55,0,18,0,,0,,140665,51,66,61,50,26,,1400,"0,6",4200,0
29.07.2024 08:50,"0,02",30,55,1158830,55,0,18,0,,0,,140665,58,66,61,48,26,,2100,"0,6",4000,0
29.07.2024 08:55,0,30,55,1158830,55,0,18,0,,0,,140666,50,66,61,44,26,,0,"0,6",3900,0
29.07.2024 09:00,0,30,55,1158830,55,0,18,0,,0,,140666,52,66,60,47,26,,0,"0,6",3900,0
29.07.2024 09:05,0,30,55,1158830,55,0,18,0,,0,,140666,47,66,60,47,26,,0,"0,6",3900,0
29.07.2024 09:10,0,30,55,1158830,55,0,18,0,,0,,140667,55,65,61,44,26,,0,"0,6",3800,0
29.07.2024 09:15,0,30,55,1158830,55,0,18,0,,0,,140667,49,65,61,44,26,,0,"0,6",3800,0
29.07.2024 09:20,0,30,55,1158830,55,0,18,0,,0,,140667,58,65,61,40,26,,0,"0,6",3800,0
29.07.2024 09:25,0,30,55,1158830,56,0,19,0,,0,,140668,59,65,61,39,26,,0,"0,6",3800,0
29.07.2024 09:30,0,30,55,1158830,55,0,19,0,,0,,140668,52,65,61,45,26,,0,"0,6",3700,0
29.07.2024 09:35,0,30,55,1158830,55,0,18,0,,0,,140668,57,66,61,31,26,,700,"0,6",3800,0
29.07.2024 09:40,0,30,55,1158830,56,0,18,0,,0,,140669,49,66,60,47,26,,0,"0,6",3700,0
29.07.2024 09:45,0,30,55,1158830,56,0,18,0,,0,,140669,52,65,60,51,26,,0,"0,6",3600,0
29.07.2024 09:50,0,30,55,1158830,56,0,18,0,,0,,140669,48,65,60,48,26,,0,"0,6",3600,0
29.07.2024 09:55,0,30,55,1158830,56,0,18,0,,0,,140670,40,65,60,52,26,,0,"0,6",3600,0
29.07.2024 10:00,"0,1",30,55,1158830,55,0,17,0,,0,,140670,58,65,60,23,26,,1700,"0,59",3500,0
29.07.2024 10:05,"0,15",30,55,1158830,55,0,16,0,,70,,140670,59,63,60,32,26,,200,"0,6",3500,0
29.07.2024 10:10,"4,46",30,56,1158840,55,0,16,0,,70,,140670,59,61,57,54,26,,87200,"0,6",1900,0
29.07.2024 10:15,"4,22",30,55,1158840,55,0,16,0,,70,,140671,53,63,60,48,26,,55900,"0,59",4400,0
29.07.2024 10:20,"4,21",30,55,1158840,55,0,17,0,,70,,140671,50,65,61,54,26,,49000,"0,6",3800,0
29.07.2024 10:25,"0,15",30,54,1158850,55,0,17,0,,0,,140671,57,66,60,41,26,,4400,"0,58",4300,0
29.07.2024 10:30,"0,01",30,55,1158850,55,0,17,0,,0,,140672,56,66,61,40,26,,200,"0,59",4200,0
29.07.2024 10:35,0,30,55,1158850,55,0,17,0,,0,,140672,59,66,61,37,26,,0,"0,6",3800,0
29.07.2024 10:40,0,30,55,1158850,55,0,17,0,,0,,140672,47,66,60,48,26,,0,"0,6",3900,0
29.07.2024 10:45,0,30,55,1158850,55,0,17,0,,0,,140673,58,66,61,40,26,,100,"0,6",3900,0
29.07.2024 10:50,0,30,55,1158850,55,0,17,0,,0,,140673,50,66,61,48,26,,1000,"0,59",3800,0
29.07.2024 10:55,"0,04",30,55,1158850,55,0,17,0,,0,,140673,56,66,61,40,26,,0,"0,6",3800,0
29.07.2024 11:00,0,30,55,1158850,55,0,17,0,,0,,140674,46,65,60,48,26,,0,"0,6",3900,0
29.07.2024 11:05,0,30,55,1158850,55,0,18,0,,0,,140674,51,65,61,52,26,,0,"0,6",3800,0
29.07.2024 11:10,0,30,55,1158850,56,0,18,0,,0,,140674,52,65,61,51,26,,0,"0,6",3800,0
29.07.2024 11:15,0,30,55,1158850,56,0,17,0,,0,,140675,56,66,60,42,26,,0,"0,6",3700,0
29.07.2024 11:20,0,30,55,1158850,55,0,17,0,,0,,140675,54,66,61,33,26,,0,"0,6",3700,0
29.07.2024 11:25,0,30,55,1158850,55,0,18,0,,0,,140675,34,65,61,40,26,,0,"0,6",3700,0
29.07.2024 11:45,0,30,55,1158850,55,0,18,0,,0,,140677,47,65,61,47,26,,0,"0,59",3700,0
29.07.2024 11:50,"0,09",30,55,1158850,55,0,18,0,,0,,140677,49,65,60,51,26,,0,"0,6",3700,0
29.07.2024 11:55,0,30,55,1158850,55,0,18,0,,0,,140677,49,64,60,50,26,,0,"0,6",3600,0
29.07.2024 12:00,"4,25",30,55,1158850,55,0,18,0,,70,,140677,57,64,59,43,26,,21400,"0,6",3400,0
29.07.2024 12:05,"4,18",30,55,1158850,55,0,18,0,,70,,140678,55,64,60,55,26,,51400,"0,59",2500,0
29.07.2024 12:10,"4,13",30,55,1158850,55,0,19,0,,70,,140678,57,64,61,53,26,,49600,"0,6",4000,0
29.07.2024 12:15,"4,15",30,55,1158860,55,0,18,0,,1,,140678,58,64,61,43,26,,48200,"0,6",3800,0
29.07.2024 12:20,"0,05",30,55,1158860,55,0,19,0,,1,,140679,57,64,61,43,26,,1400,"0,6",4100,0
29.07.2024 12:25,"0,04",30,55,1158860,55,0,19,0,,1,,140679,46,64,61,47,26,,0,"0,6",4000,0
29.07.2024 12:30,0,30,55,1158860,56,0,18,0,,0,,140679,56,66,61,28,26,,300,"0,6",3800,0
29.07.2024 12:35,0,30,55,1158860,56,0,18,0,,0,,140680,45,66,60,27,26,,0,"0,6",3800,0
29.07.2024 12:40,0,30,55,1158860,55,0,18,0,,0,,140680,35,65,61,33,26,,0,"0,6",3800,0
29.07.2024 12:45,0,30,55,1158860,56,0,16,0,,0,,140680,55,66,59,20,26,,0,"0,58",3800,0
29.07.2024 12:50,0,30,56,1158860,56,0,16,0,,0,,140681,56,66,61,20,26,,0,"0,6",3500,0
29.07.2024 12:55,0,30,55,1158860,55,0,16,0,,0,,140681,55,66,61,22,26,,0,"0,6",3600,0
29.07.2024 13:00,0,30,54,1158860,55,0,16,0,,0,,140681,49,66,61,22,26,,0,"0,6",3900,0
29.07.2024 13:05,0,30,55,1158860,55,0,17,0,,0,,140682,39,65,58,31,26,,0,"0,6",4200,0
29.07.2024 13:10,0,30,55,1158860,55,0,17,0,,0,,140682,43,65,61,39,26,,0,"0,6",3900,0
29.07.2024 13:15,0,30,55,1158860,55,0,17,0,,0,,140682,44,65,60,46,26,,0,"0,59",3800,0
29.07.2024 13:20,0,30,55,1158860,55,0,17,0,,0,,140683,53,66,61,32,26,,0,"0,61",3700,0
29.07.2024 13:25,"0,01",30,55,1158860,55,0,17,0,,0,,140683,41,65,59,43,26,,0,"0,6",3900,0
29.07.2024 13:30,0,30,55,1158860,55,0,18,0,,0,,140683,41,65,61,44,26,,0,"0,6",3800,0
29.07.2024 13:35,0,30,55,1158860,55,0,18,0,,0,,140684,42,65,61,46,26,,0,"0,6",3700,0
29.07.2024 13:40,0,30,55,1158860,55,0,18,0,,0,,140684,42,64,60,46,26,,0,"0,6",3600,0
29.07.2024 13:45,0,30,55,1158860,55,0,18,0,,69,,140684,43,64,60,47,26,,0,"0,61",3500,0
29.07.2024 13:50,"4,18",30,56,1158860,55,0,18,0,,69,,140684,51,64,57,45,26,,55000,"0,6",3300,0
29.07.2024 13:55,"4,1",30,55,1158870,55,0,18,0,,69,,140685,58,61,60,46,26,,48100,"0,6",3700,0
29.07.2024 14:00,"4,15",30,55,1158870,55,0,18,0,,70,,140685,61,65,61,43,26,,48400,"0,59",3900,0
29.07.2024 14:05,"4,18",30,55,1158870,55,0,18,0,,1,,140685,40,65,61,43,26,,47600,"0,6",4200,0
29.07.2024 14:10,0,30,55,1158870,55,0,18,0,,1,,140686,47,65,60,50,26,,0,"0,6",4100,0
29.07.2024 14:15,0,30,55,1158870,55,0,19,0,,1,,140686,46,65,61,52,26,,600,"0,59",3900,0
29.07.2024 14:20,"0,12",30,55,1158870,55,0,19,0,,0,,140686,58,66,61,53,26,,2300,"0,6",3900,0
29.07.2024 14:25,0,30,55,1158870,55,0,19,0,,0,,140687,50,65,61,50,26,,100,"0,6",3800,0
29.07.2024 14:30,0,30,55,1158870,55,0,19,0,,0,,140687,48,65,60,51,26,,0,"0,61",3800,0
29.07.2024 14:35,0,30,55,1158870,55,0,18,0,,0,,140687,49,65,60,51,26,,400,"0,6",3800,0
29.07.2024 14:40,0,30,55,1158870,55,0,18,0,,0,,140688,60,66,61,44,26,,1000,"0,6",3700,0
29.07.2024 14:45,0,30,55,1158870,55,0,18,0,,0,,140688,60,66,60,47,26,,0,"0,59",3700,0
29.07.2024 14:50,0,30,55,1158870,55,0,18,0,,0,,140688,54,66,61,42,26,,0,"0,6",3700,0
29.07.2024 14:55,"0,05",30,55,1158870,56,0,18,0,,0,,140689,48,66,60,48,26,,0,"0,6",3600,0
29.07.2024 15:00,0,30,55,1158870,56,0,18,0,,0,,140689,44,65,61,52,26,,0,"0,59",3600,0
29.07.2024 15:05,0,30,55,1158870,56,0,18,0,,0,,140689,44,65,60,52,26,,0,"0,6",3500,0
29.07.2024 15:10,0,30,55,1158870,56,0,18,0,,0,,140690,50,65,61,49,26,,0,"0,6",3600,0
29.07.2024 15:30,"0,06",30,55,1158870,55,0,19,0,,0,,140691,53,65,60,48,26,,0,"0,6",3600,0
29.07.2024 15:35,0,30,55,1158870,55,0,19,0,,0,,140691,48,64,60,48,26,,0,"0,59",3600,0
29.07.2024 15:40,0,30,55,1158870,55,0,19,0,,0,,140691,44,64,60,47,26,,0,"0,6",3600,0
29.07.2024 15:45,0,30,55,1158870,55,0,19,0,,70,,140692,45,64,59,47,26,,0,"0,6",3500,0
29.07.2024 15:50,"4,15",30,56,1158880,55,0,18,0,,70,,140692,60,61,60,38,26,,52100,"0,59",2800,0
29.07.2024 15:55,"4,18",30,55,1158880,55,0,18,0,,70,,140692,52,63,59,37,26,,45200,"0,59",3400,0
