Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.07.2024 16:00,"4,18",30,55,1158890,55,0,18,0,,70,,140693,62,65,62,43,26,,50800,"0,6",3900,0
29.07.2024 16:05,"4,2",30,55,1158890,55,0,18,0,,0,,140693,56,66,61,52,26,,3300,"0,6",4000,0
29.07.2024 16:10,"0,08",30,55,1158890,56,0,18,0,,0,,140693,52,65,61,52,26,,700,"0,6",3800,0
29.07.2024 16:15,0,30,55,1158890,56,0,18,0,,0,,140693,58,66,61,40,26,,0,"0,6",3500,0
29.07.2024 16:20,"0,1",30,55,1158890,56,0,18,0,,0,,140694,58,66,61,39,26,,0,"0,6",3600,0
29.07.2024 16:25,0,30,55,1158890,56,0,18,0,,0,,140694,60,66,61,34,26,,100,"0,6",3600,0
29.07.2024 16:30,"0,1",30,55,1158890,55,0,18,0,,0,,140694,56,66,61,41,26,,0,"0,6",3700,0
29.07.2024 16:35,0,30,55,1158890,55,0,18,0,,0,,140695,46,66,61,52,26,,0,"0,61",3700,0
29.07.2024 16:40,0,30,55,1158890,56,0,18,0,,0,,140695,47,65,60,51,26,,0,"0,6",3700,0
29.07.2024 16:45,0,30,55,1158890,56,0,18,0,,0,,140695,48,65,61,50,26,,0,"0,6",3600,0
29.07.2024 16:50,"0,01",30,55,1158890,56,0,18,0,,0,,140695,55,65,61,48,26,,0,"0,6",3500,0
29.07.2024 16:55,0,30,55,1158890,56,0,18,0,,0,,140696,49,66,60,51,26,,800,"0,6",3600,0
29.07.2024 17:00,0,30,55,1158890,55,0,18,0,,0,,140696,49,65,60,50,26,,0,"0,6",3700,0
29.07.2024 17:05,0,30,55,1158890,55,0,19,0,,0,,140696,46,65,60,54,26,,0,"0,6",3700,0
29.07.2024 17:10,0,30,55,1158890,55,0,19,0,,0,,140697,49,65,60,53,26,,0,"0,61",3700,0
29.07.2024 17:15,"0,1",30,55,1158890,55,0,19,0,,0,,140697,57,66,60,41,26,,0,"0,6",3700,0
29.07.2024 17:20,0,30,55,1158890,55,0,19,0,,0,,140697,51,65,61,43,26,,0,"0,6",3600,0
29.07.2024 17:25,0,30,55,1158890,55,0,19,0,,0,,140698,53,65,60,48,26,,0,"0,59",3700,0
29.07.2024 17:30,0,30,55,1158890,55,0,19,0,,0,,140698,52,64,60,47,26,,0,"0,6",3600,0
29.07.2024 17:35,0,30,55,1158890,55,0,19,0,,0,,140698,55,65,60,43,26,,100,"0,6",3600,0
29.07.2024 17:40,"0,14",30,55,1158890,55,0,19,0,,0,,140698,52,64,60,49,26,,0,"0,6",3400,0
29.07.2024 17:45,"4,18",30,55,1158890,55,0,19,0,,70,,140699,51,64,60,52,26,,39000,"0,6",3300,0
29.07.2024 17:50,"4,15",30,55,1158890,55,0,19,0,,70,,140699,48,63,60,52,26,,45200,"0,6",3000,0
29.07.2024 17:55,"4,21",30,55,1158900,55,0,20,0,,70,,140699,48,63,61,51,26,,44200,"0,6",3700,0
29.07.2024 18:00,"0,35",30,55,1158900,55,0,20,0,,0,,140700,48,62,61,51,26,,3000,"0,6",3800,0
29.07.2024 18:05,"0,13",30,55,1158900,55,0,20,0,,0,,140700,51,63,60,50,26,,1200,"0,6",3900,0
29.07.2024 18:10,"0,14",30,55,1158900,55,0,19,0,,0,,140700,52,66,59,48,26,,0,"0,6",3800,0
29.07.2024 18:15,0,30,55,1158900,55,0,19,0,,0,,140701,60,66,61,41,26,,0,"0,6",3800,0
29.07.2024 18:20,0,30,55,1158900,55,0,20,0,,0,,140701,45,65,61,49,26,,0,"0,6",3800,0
29.07.2024 18:25,0,30,55,1158900,55,0,20,0,,0,,140701,53,65,60,51,26,,0,"0,61",3800,0
29.07.2024 18:30,0,30,55,1158900,55,0,20,0,,0,,140702,53,65,61,50,26,,0,"0,61",3700,0
29.07.2024 18:35,0,30,55,1158900,55,0,20,0,,0,,140702,56,65,60,49,26,,0,"0,61",3600,0
29.07.2024 18:40,"0,06",30,55,1158900,55,0,19,0,,0,,140702,58,66,61,41,26,,900,"0,6",3700,0
29.07.2024 19:00,"0,02",30,55,1158900,55,0,17,0,,0,,140703,58,66,61,28,26,,1200,"0,6",3700,0
29.07.2024 19:05,0,30,55,1158900,55,0,17,0,,0,,140704,58,66,60,34,26,,100,"0,6",3600,0
29.07.2024 19:10,"0,01",30,55,1158900,55,0,17,0,,0,,140704,52,65,60,47,26,,0,"0,6",3600,0
29.07.2024 19:15,0,30,55,1158900,55,0,17,0,,0,,140704,43,65,60,47,26,,0,"0,6",3600,0
29.07.2024 19:20,0,30,55,1158900,55,0,17,0,,0,,140705,59,65,60,44,26,,0,"0,6",3600,0
29.07.2024 19:25,0,30,55,1158900,55,0,17,0,,0,,140705,44,64,60,41,26,,0,"0,59",3500,0
29.07.2024 19:30,0,30,55,1158900,55,0,18,0,,70,,140705,45,64,60,49,26,,19000,"0,6",3500,0
29.07.2024 19:35,"4,13",30,56,1158900,55,0,18,0,,70,,140706,45,64,59,49,26,,49300,"0,6",2400,0
29.07.2024 19:40,"4,16",30,55,1158910,55,0,18,0,,70,,140706,55,64,61,45,26,,46200,"0,61",3500,0
29.07.2024 19:45,"4,18",30,55,1158910,55,0,17,0,,70,,140706,59,65,61,28,26,,49700,"0,6",3700,0
29.07.2024 19:50,"4,15",30,55,1158910,55,0,17,0,,70,,140706,61,65,61,35,26,,51100,"0,59",4000,0
29.07.2024 19:55,"0,14",30,55,1158920,56,0,17,0,,1,,140707,53,65,59,51,26,,3900,"0,6",3800,0
29.07.2024 20:00,"0,01",30,55,1158920,56,0,17,0,,1,,140707,62,66,61,42,26,,0,"0,6",3600,0
29.07.2024 20:05,0,30,55,1158920,56,0,17,0,,1,,140707,44,66,61,42,27,,0,"0,61",3600,0
29.07.2024 20:10,0,30,55,1158920,56,0,17,0,,0,,140708,38,65,61,42,26,,0,"0,6",3500,0
29.07.2024 20:15,0,30,55,1158920,56,0,17,0,,0,,140708,55,66,60,22,26,,400,"0,6",3500,0
29.07.2024 20:20,0,30,55,1158920,56,0,17,0,,0,,140708,51,66,61,32,26,,0,"0,59",3500,0
29.07.2024 20:25,0,30,55,1158920,56,0,17,0,,0,,140709,37,66,61,47,26,,0,"0,6",3600,0
29.07.2024 20:30,0,30,55,1158920,56,0,17,0,,0,,140709,40,65,61,47,26,,0,"0,6",3700,0
29.07.2024 20:35,0,30,55,1158920,55,0,17,0,,0,,140709,50,66,61,51,27,,0,"0,6",3700,0
29.07.2024 20:40,"0,01",30,55,1158920,56,0,17,0,,0,,140710,48,66,61,52,27,,0,"0,6",3600,0
29.07.2024 20:45,0,30,55,1158920,55,0,17,0,,0,,140710,47,66,60,55,27,,0,"0,6",3700,0
29.07.2024 20:50,"0,06",30,55,1158920,55,0,18,0,,0,,140710,48,66,60,55,27,,0,"0,6",3800,0
29.07.2024 20:55,0,30,55,1158920,55,0,18,0,,0,,140710,48,65,60,53,26,,0,"0,6",3700,0
29.07.2024 21:00,0,30,55,1158920,55,0,18,0,,0,,140711,53,65,60,50,26,,400,"0,6",3700,0
29.07.2024 21:05,"0,01",30,55,1158920,55,0,17,0,,0,,140711,60,66,61,32,26,,0,"0,6",3600,0
29.07.2024 21:10,0,30,55,1158920,55,0,17,0,,0,,140711,47,65,60,40,26,,100,"0,6",3700,0
29.07.2024 21:15,"0,01",30,55,1158920,56,0,17,0,,0,,140712,56,65,60,34,26,,400,"0,6",3600,0
29.07.2024 21:20,"0,09",30,55,1158920,55,0,17,0,,0,,140712,58,64,61,26,26,,0,"0,6",3400,0
29.07.2024 21:25,"4,12",30,55,1158920,55,0,17,0,,70,,140712,58,59,59,57,26,,88500,"0,59",3000,0
29.07.2024 21:30,"4,16",30,55,1158920,55,0,17,0,,70,,140713,57,60,61,49,26,,44000,"0,6",3800,0
29.07.2024 21:35,"4,22",30,55,1158930,55,0,17,0,,70,,140713,64,66,62,41,26,,43800,"0,59",3800,0
29.07.2024 21:40,"4,16",30,55,1158930,55,0,17,0,,1,,140713,63,65,61,42,26,,36100,"0,59",4100,0
29.07.2024 21:45,"0,1",30,55,1158930,55,0,17,0,,1,,140714,52,65,60,50,27,,2200,"0,61",3900,0
29.07.2024 21:50,"0,04",30,55,1158930,56,0,17,0,,1,,140714,48,65,61,45,26,,400,"0,6",3700,0
29.07.2024 21:55,0,30,55,1158930,55,0,17,0,,0,,140714,59,66,60,40,26,,400,"0,6",3700,0
29.07.2024 22:00,"0,01",30,55,1158930,55,0,17,0,,0,,140714,53,66,59,40,26,,100,"0,6",3700,0
29.07.2024 22:05,"0,02",30,55,1158930,56,0,16,0,,0,,140715,52,66,60,46,27,,500,"0,59",3700,0
29.07.2024 22:10,"0,04",30,55,1158930,56,0,16,0,,0,,140715,57,66,60,22,27,,400,"0,61",3500,0
29.07.2024 22:15,0,30,55,1158930,56,0,16,0,,0,,140715,53,66,61,20,27,,0,"0,59",3500,0
29.07.2024 22:20,0,30,55,1158930,56,0,16,0,,0,,140716,55,66,60,39,27,,0,"0,6",3600,0
29.07.2024 22:25,0,30,55,1158930,55,0,16,0,,0,,140716,54,65,60,38,27,,0,"0,59",3600,0
29.07.2024 22:45,"0,01",30,55,1158930,55,0,17,0,,0,,140717,48,66,60,44,26,,0,"0,6",3700,0
29.07.2024 22:50,"0,01",30,55,1158930,55,0,17,0,,0,,140718,61,65,61,40,26,,0,"0,59",3700,0
29.07.2024 22:55,0,30,55,1158930,55,0,17,0,,0,,140718,48,65,59,51,26,,0,"0,6",3600,0
29.07.2024 23:00,0,30,55,1158930,55,0,17,0,,0,,140718,56,65,60,44,26,,0,"0,6",3700,0
29.07.2024 23:05,"4,1",30,55,1158930,55,0,17,0,,69,,140719,60,64,61,44,26,,700,"0,6",3500,0
29.07.2024 23:10,"4,2",30,55,1158940,55,0,17,0,,69,,140719,58,60,61,42,26,,45700,"0,6",2800,0
29.07.2024 23:15,"4,17",30,55,1158940,55,0,17,0,,69,,140719,57,60,61,42,26,,46400,"0,6",3700,0
29.07.2024 23:20,"0,11",30,55,1158940,55,0,18,0,,0,,140719,49,60,61,50,27,,44800,"0,6",4100,0
29.07.2024 23:25,"0,06",30,55,1158940,55,0,18,0,,0,,140720,49,60,61,49,26,,4000,"0,6",4100,0
29.07.2024 23:30,"0,01",30,55,1158940,55,0,18,0,,0,,140720,48,59,61,48,26,,600,"0,6",3900,0
29.07.2024 23:35,"0,01",30,55,1158940,55,0,18,0,,0,,140720,48,62,61,50,26,,0,"0,6",3800,0
29.07.2024 23:40,0,30,55,1158940,55,0,18,0,,0,,140721,49,65,60,52,26,,0,"0,6",3800,0
29.07.2024 23:45,0,30,55,1158940,55,0,18,0,,0,,140721,48,64,61,51,26,,0,"0,6",3700,0
29.07.2024 23:50,0,30,55,1158940,55,0,18,0,,0,,140721,63,66,61,48,27,,0,"0,6",3800,0
29.07.2024 23:55,0,30,55,1158940,55,0,18,0,,0,,140722,60,66,61,46,27,,0,"0,6",3800,0
30.07.2024 00:00,0,30,55,1158940,56,0,18,0,,0,,140722,47,65,61,46,26,,0,"0,6",3700,0
30.07.2024 00:05,0,30,55,1158940,56,0,18,0,,0,,140722,59,66,61,34,27,,0,"0,6",3600,0
30.07.2024 00:10,0,30,55,1158940,56,0,18,0,,0,,140723,46,66,61,40,26,,300,"0,6",3600,0
30.07.2024 00:15,0,30,55,1158940,56,0,18,0,,0,,140723,60,66,61,54,27,,0,"0,6",3600,0
30.07.2024 00:20,0,30,55,1158940,56,0,18,0,,0,,140723,57,65,61,53,26,,0,"0,6",3500,0
30.07.2024 00:25,0,30,55,1158940,56,0,18,0,,0,,140724,55,65,61,52,26,,0,"0,6",3600,0
30.07.2024 00:30,0,30,55,1158940,56,0,18,0,,0,,140724,48,65,59,53,26,,0,"0,6",3600,0
30.07.2024 00:35,0,30,55,1158940,56,0,18,0,,0,,140724,61,65,61,41,26,,800,"0,6",3500,0
30.07.2024 00:40,0,30,55,1158940,56,0,18,0,,0,,140724,50,65,61,45,26,,0,"0,6",3500,0
30.07.2024 00:45,0,30,55,1158940,56,0,18,0,,0,,140725,48,64,61,49,26,,0,"0,6",3600,0
30.07.2024 00:50,0,30,55,1158940,56,0,18,0,,0,,140725,47,64,61,47,26,,0,"0,6",3500,0
30.07.2024 00:55,0,30,55,1158940,56,0,19,0,,70,,140725,46,64,61,47,26,,0,"0,6",3400,0
30.07.2024 01:00,"4,15",30,56,1158950,56,0,19,0,,70,,140726,46,64,59,50,26,,500,"0,6",2400,0
30.07.2024 01:05,"4,1",30,55,1158950,55,0,19,0,,70,,140726,58,62,61,47,26,,47800,"0,6",3500,0
30.07.2024 01:10,"4,2",30,55,1158950,55,0,19,0,,70,,140726,56,63,60,49,26,,46800,"0,61",3700,0
30.07.2024 01:15,"0,2",30,55,1158960,55,0,19,0,,0,,140727,63,66,62,50,26,,44400,"0,59",4000,0
30.07.2024 01:20,"0,03",30,55,1158960,55,0,19,0,,0,,140727,54,65,61,48,26,,4700,"0,6",4000,0
30.07.2024 01:25,"0,04",30,55,1158960,55,0,19,0,,0,,140727,39,65,60,50,26,,300,"0,6",3800,0
30.07.2024 01:30,0,30,55,1158960,56,0,19,0,,0,,140727,41,65,61,50,26,,0,"0,6",3700,0
30.07.2024 01:35,0,30,55,1158960,56,0,19,0,,0,,140728,41,64,61,49,26,,0,"0,6",3700,0
30.07.2024 01:40,0,30,55,1158960,56,0,20,0,,0,,140728,40,64,61,49,26,,0,"0,6",3700,0
30.07.2024 01:45,0,30,55,1158960,56,0,20,0,,0,,140728,40,63,61,49,26,,0,"0,61",3700,0
30.07.2024 01:50,0,30,55,1158960,56,0,20,0,,0,,140729,40,63,61,48,26,,0,"0,6",3700,0
30.07.2024 01:55,0,30,55,1158960,56,0,20,0,,0,,140729,40,62,61,48,26,,0,"0,61",3700,0
30.07.2024 02:00,0,30,55,1158960,56,0,20,0,,0,,140729,40,62,61,48,26,,0,"0,61",3600,0
30.07.2024 02:05,0,30,55,1158960,56,0,20,0,,0,,140730,40,61,61,47,26,,0,"0,6",3600,0
30.07.2024 02:10,0,30,55,1158960,56,0,20,0,,0,,140730,40,61,61,47,26,,0,"0,6",3600,0
30.07.2024 02:15,0,30,55,1158960,56,0,21,0,,0,,140730,40,61,61,47,26,,0,"0,6",3600,0
30.07.2024 02:20,0,30,55,1158960,56,0,21,0,,0,,140731,40,61,60,45,26,,0,"0,6",3600,0
30.07.2024 02:25,0,30,55,1158960,56,0,21,0,,0,,140731,40,61,61,44,26,,0,"0,59",3600,0
30.07.2024 02:30,0,30,55,1158960,56,0,21,0,,0,,140731,40,63,60,43,26,,0,"0,6",3600,0
30.07.2024 02:35,0,30,55,1158960,56,0,21,0,,0,,140732,42,62,61,43,26,,0,"0,59",3600,0
30.07.2024 02:40,0,30,55,1158960,56,0,21,0,,0,,140732,42,62,61,42,26,,0,"0,6",3600,0
30.07.2024 03:00,"4,18",30,55,1158960,56,0,22,0,,70,,140733,48,63,60,44,26,,1200,"0,6",3400,0
30.07.2024 03:05,"4,17",30,55,1158960,56,0,22,0,,70,,140733,47,63,60,44,26,,13400,"0,61",2700,0
30.07.2024 03:10,"4,17",30,55,1158960,55,0,22,0,,70,,140734,46,62,60,44,26,,41300,"0,6",3500,0
30.07.2024 03:15,"4,15",30,55,1158970,55,0,22,0,,70,,140734,54,63,61,45,26,,41700,"0,6",3700,0
30.07.2024 03:20,"4,15",30,55,1158970,55,0,22,0,,70,,140734,51,64,61,52,26,,40700,"0,6",3900,0
30.07.2024 03:25,"0,1",30,55,1158970,55,0,22,0,,1,,140735,50,64,61,53,26,,800,"0,6",4000,0
30.07.2024 03:30,"0,01",30,55,1158970,55,0,22,0,,1,,140735,47,64,61,52,26,,700,"0,6",3900,0
30.07.2024 03:35,0,30,55,1158970,55,0,22,0,,1,,140735,46,63,61,51,26,,0,"0,6",3900,0
30.07.2024 03:40,0,30,55,1158970,56,0,22,0,,0,,140736,46,63,61,50,26,,0,"0,6",3800,0
30.07.2024 03:45,0,30,55,1158970,56,0,22,0,,0,,140736,45,62,61,49,26,,0,"0,6",3700,0
30.07.2024 03:50,0,30,55,1158970,56,0,22,0,,0,,140736,45,62,61,49,26,,0,"0,6",3800,0
30.07.2024 03:55,0,30,55,1158970,56,0,22,0,,0,,140737,45,61,61,48,26,,0,"0,6",3700,0
30.07.2024 04:00,0,30,55,1158970,56,0,23,0,,0,,140737,45,61,61,48,26,,0,"0,6",3700,0
30.07.2024 04:05,0,30,55,1158970,56,0,23,0,,0,,140737,44,61,61,48,26,,0,"0,6",3700,0
30.07.2024 04:10,0,30,55,1158970,56,0,23,0,,0,,140737,44,60,61,47,26,,0,"0,6",3600,0
30.07.2024 04:45,"0,07",30,55,1158970,56,0,23,0,,0,,140740,57,65,61,42,26,,0,"0,6",3500,0
30.07.2024 04:50,0,30,55,1158970,56,0,23,0,,0,,140740,59,65,61,41,26,,800,"0,6",3600,0
30.07.2024 04:55,0,30,55,1158970,56,0,23,0,,0,,140740,58,64,61,41,26,,0,"0,6",3700,0
30.07.2024 05:00,0,30,55,1158970,56,0,24,0,,0,,140741,51,64,61,41,26,,0,"0,6",3600,0
30.07.2024 05:05,0,30,55,1158970,56,0,24,0,,0,,140741,49,64,61,41,26,,0,"0,61",3500,0
30.07.2024 05:10,"4,14",30,55,1158970,56,0,24,0,,70,,140741,48,64,61,47,26,,0,"0,59",3300,0
30.07.2024 05:15,"4,2",30,55,1158970,56,0,24,0,,70,,140741,48,64,60,51,26,,18100,"0,6",2900,0
30.07.2024 05:20,"4,11",30,55,1158970,56,0,24,0,,70,,140742,48,63,61,50,26,,36000,"0,6",3500,0
30.07.2024 05:25,"4,2",30,55,1158980,55,0,24,0,,70,,140742,48,63,61,49,26,,39900,"0,6",3800,0
30.07.2024 05:30,"0,06",30,55,1158980,55,0,24,0,,0,,140742,48,62,61,48,26,,39600,"0,6",3900,0
30.07.2024 05:35,"0,05",30,55,1158980,55,0,24,0,,0,,140743,48,62,61,48,26,,1300,"0,6",3900,0
30.07.2024 05:40,0,30,55,1158980,56,0,24,0,,0,,140743,48,62,61,48,26,,900,"0,6",3800,0
30.07.2024 05:45,0,30,55,1158980,56,0,24,0,,0,,140743,52,63,61,50,26,,0,"0,59",3800,0
30.07.2024 05:50,"0,01",30,55,1158980,56,0,21,0,,0,,140744,61,66,62,31,26,,0,"0,59",3700,0
30.07.2024 05:55,0,30,55,1158980,56,0,20,0,,0,,140744,39,65,61,39,26,,0,"0,6",3700,0
30.07.2024 06:00,0,30,55,1158980,56,0,20,0,,0,,140744,37,65,61,39,26,,0,"0,61",3700,0
30.07.2024 06:05,0,30,55,1158980,56,0,20,0,,0,,140745,42,65,59,47,26,,0,"0,6",3700,0
30.07.2024 06:10,0,30,55,1158980,56,0,20,0,,0,,140745,48,65,61,47,26,,0,"0,6",3700,0
30.07.2024 06:15,0,30,55,1158980,56,0,20,0,,0,,140745,59,65,61,41,26,,0,"0,6",3800,0
30.07.2024 06:20,0,30,55,1158980,56,0,20,0,,0,,140746,58,65,61,39,26,,0,"0,6",3800,0
30.07.2024 06:25,0,30,55,1158980,56,0,20,0,,0,,140746,57,65,61,46,26,,0,"0,6",3800,0
30.07.2024 06:30,0,30,55,1158980,56,0,20,0,,0,,140746,56,65,61,45,26,,0,"0,6",3700,0
30.07.2024 06:35,0,30,55,1158980,56,0,20,0,,0,,140747,59,66,60,47,26,,0,"0,6",3700,0
30.07.2024 06:40,"0,1",30,55,1158980,56,0,19,0,,0,,140747,61,66,61,44,26,,1100,"0,6",3700,0
30.07.2024 06:45,"0,02",30,55,1158980,56,0,19,0,,0,,140747,54,65,61,44,26,,500,"0,6",3600,0
30.07.2024 06:50,0,30,55,1158980,56,0,19,0,,0,,140747,48,65,61,48,26,,0,"0,6",3600,0
30.07.2024 06:55,0,30,55,1158980,56,0,19,0,,0,,140748,47,64,59,50,26,,0,"0,6",3500,0
30.07.2024 07:00,"0,01",30,55,1158980,55,0,19,0,,0,,140748,51,64,61,46,26,,0,"0,61",3500,0
30.07.2024 07:05,0,30,55,1158980,55,0,18,0,,70,,140748,61,61,60,51,26,,-13100,"0,6",2500,0
30.07.2024 07:10,"4,22",30,55,1158980,55,0,18,0,,70,,140749,59,62,60,39,26,,53200,"0,6",3400,0
30.07.2024 07:15,"4,2",30,55,1158990,55,0,18,0,,70,,140749,58,64,61,45,26,,48200,"0,6",4000,0
30.07.2024 07:20,"4,19",30,55,1158990,55,0,18,0,,0,,140749,55,64,61,45,26,,43900,"0,6",3900,0
30.07.2024 07:25,"0,01",30,55,1158990,55,0,18,0,,0,,140750,49,64,61,45,26,,0,"0,6",3900,0
30.07.2024 07:30,0,30,55,1158990,55,0,18,0,,0,,140750,53,65,60,40,26,,0,"0,6",3800,0
30.07.2024 07:35,0,30,55,1158990,56,0,17,0,,0,,140750,54,66,60,21,26,,0,"0,6",3700,0
30.07.2024 07:40,0,30,55,1158990,56,0,17,0,,0,,140751,52,66,58,40,26,,0,"0,6",3800,0
30.07.2024 07:45,0,30,55,1158990,55,0,17,0,,0,,140751,41,66,59,36,26,,0,"0,6",3800,0
30.07.2024 07:50,0,30,55,1158990,55,0,17,0,,0,,140751,46,65,61,48,26,,0,"0,6",3700,0
30.07.2024 07:55,0,30,55,1158990,56,0,17,0,,0,,140751,55,65,61,44,26,,0,"0,6",3700,0
30.07.2024 08:00,0,30,55,1158990,56,0,17,0,,0,,140752,59,66,61,38,26,,0,"0,6",3700,0
30.07.2024 08:05,0,30,55,1158990,55,0,17,0,,0,,140752,57,66,61,37,26,,0,"0,6",3700,0
30.07.2024 08:10,0,30,55,1158990,56,0,16,0,,0,,140752,56,66,59,21,26,,0,"0,6",3600,0
30.07.2024 08:15,0,30,55,1158990,56,0,17,0,,0,,140753,52,66,61,43,26,,0,"0,6",3400,0
30.07.2024 08:20,"0,1",30,55,1158990,55,0,17,0,,0,,140753,47,65,61,44,26,,1600,"0,6",3700,0
30.07.2024 08:25,0,30,55,1158990,55,0,17,0,,0,,140753,51,65,59,50,26,,500,"0,6",3700,0
30.07.2024 08:30,"0,06",30,55,1158990,56,0,17,0,,0,,140754,58,65,61,43,26,,100,"0,6",3500,0
30.07.2024 08:35,0,30,55,1158990,56,0,17,0,,0,,140754,59,64,61,33,26,,0,"0,59",3500,0
30.07.2024 08:40,"0,02",30,55,1158990,55,0,18,0,,70,,140754,55,64,60,39,26,,0,"0,59",3400,0
30.07.2024 08:45,"4,14",30,56,1158990,55,0,18,0,,70,,140755,45,63,58,44,26,,17300,"0,6",1700,0
30.07.2024 08:50,"4,12",30,55,1159000,55,0,18,0,,70,,140755,48,62,58,46,26,,50700,"0,6",3600,0
30.07.2024 08:55,"4,18",30,55,1159000,55,0,18,0,,70,,140755,52,65,60,48,26,,52100,"0,59",3900,0
30.07.2024 09:00,"4,22",30,55,1159010,55,0,16,0,,70,,140755,60,66,61,32,26,,52900,"0,59",4000,0
30.07.2024 09:05,"4,1",30,55,1159010,55,0,16,0,,1,,140756,55,66,60,41,26,,100,"0,6",4000,0
30.07.2024 09:10,0,30,55,1159010,56,0,16,0,,1,,140756,41,66,61,52,26,,0,"0,6",3800,0
30.07.2024 09:15,0,30,55,1159010,55,0,16,0,,1,,140756,44,65,60,52,26,,0,"0,61",3900,0
30.07.2024 09:20,0,30,55,1159010,55,0,17,0,,0,,140757,47,65,61,48,26,,0,"0,61",3800,0
30.07.2024 09:25,0,30,55,1159010,55,0,17,0,,0,,140757,47,64,61,46,26,,0,"0,61",3800,0
30.07.2024 09:30,0,30,55,1159010,55,0,17,0,,0,,140757,58,66,61,36,26,,0,"0,6",3800,0
30.07.2024 09:35,0,30,55,1159010,56,0,17,0,,0,,140758,55,66,61,36,26,,0,"0,6",3700,0
30.07.2024 09:40,0,30,55,1159010,55,0,17,0,,0,,140758,46,66,59,52,26,,0,"0,6",3800,0
30.07.2024 09:45,0,30,55,1159010,55,0,17,0,,0,,140758,50,65,61,52,26,,3700,"0,6",3700,0
30.07.2024 09:50,"0,06",30,55,1159010,55,0,17,0,,0,,140759,61,65,61,49,26,,2900,"0,6",3700,0
30.07.2024 09:55,"0,03",30,55,1159010,56,0,17,0,,0,,140759,51,65,60,53,26,,400,"0,6",3700,0
30.07.2024 10:00,0,30,55,1159010,56,0,17,0,,0,,140759,48,65,60,47,26,,0,"0,6",3600,0
30.07.2024 10:05,"0,05",30,55,1159010,56,0,17,0,,0,,140760,41,65,59,45,26,,0,"0,59",3700,0
30.07.2024 10:10,0,30,55,1159010,55,0,18,0,,0,,140760,40,65,60,51,26,,0,"0,59",3800,0
30.07.2024 10:15,0,30,55,1159010,55,0,18,0,,0,,140760,39,65,60,49,26,,0,"0,6",3800,0
30.07.2024 10:20,0,30,55,1159010,55,0,18,0,,0,,140761,56,65,61,42,26,,200,"0,59",3900,0
30.07.2024 10:25,"0,1",30,55,1159010,55,0,18,0,,0,,140761,48,65,60,49,26,,0,"0,6",3900,0
30.07.2024 10:30,0,30,55,1159010,55,0,18,0,,0,,140761,45,65,60,53,26,,0,"0,6",3800,0
30.07.2024 10:35,0,30,55,1159010,55,0,17,0,,70,,140762,62,63,61,45,26,,1600,"0,6",3700,0
30.07.2024 10:40,"4,2",30,55,1159010,55,0,17,0,,70,,140762,59,61,60,48,26,,57400,"0,6",3800,0
30.07.2024 10:45,"4,17",30,55,1159020,55,0,17,0,,70,,140762,56,62,60,41,26,,55400,"0,6",4000,0
30.07.2024 10:50,"4,22",30,55,1159020,55,0,17,0,,70,,140762,60,65,61,44,26,,46000,"0,6",4100,0
30.07.2024 10:55,"4,15",30,55,1159020,55,0,17,0,,0,,140763,46,64,61,50,26,,1600,"0,6",4100,0
30.07.2024 11:00,"0,1",30,55,1159020,55,0,17,0,,0,,140763,48,65,61,52,26,,1500,"0,6",3900,0
30.07.2024 11:05,"0,01",30,55,1159020,55,0,17,0,,0,,140764,57,66,61,49,26,,400,"0,61",3400,0
30.07.2024 11:10,0,30,55,1159020,55,0,18,0,,0,,140764,58,66,61,53,26,,0,"0,6",3900,0
30.07.2024 11:15,0,30,55,1159020,55,0,18,0,,0,,140764,49,65,61,55,26,,0,"0,6",3800,0
30.07.2024 11:20,0,30,55,1159020,55,0,18,0,,0,,140764,48,65,61,54,26,,0,"0,6",3800,0
30.07.2024 11:25,0,30,55,1159020,55,0,18,0,,0,,140765,54,65,60,44,26,,0,"0,61",3600,0
30.07.2024 11:30,0,30,55,1159020,56,0,18,0,,0,,140765,53,65,61,41,26,,0,"0,6",3700,0
30.07.2024 11:35,0,30,55,1159020,55,0,18,0,,0,,140765,42,65,60,48,26,,0,"0,6",3700,0
30.07.2024 11:40,"0,08",30,55,1159020,56,0,18,0,,0,,140766,49,65,60,47,26,,0,"0,6",3700,0
30.07.2024 11:45,0,30,55,1159020,55,0,18,0,,0,,140766,46,65,60,51,26,,0,"0,6",3700,0
30.07.2024 11:50,0,30,55,1159020,55,0,18,0,,0,,140766,50,65,60,48,26,,100,"0,6",3700,0
30.07.2024 11:55,0,30,55,1159020,55,0,18,0,,0,,140767,50,65,58,49,26,,100,"0,6",3700,0
30.07.2024 12:00,"0,07",30,55,1159020,55,0,17,0,,0,,140767,57,66,60,32,26,,400,"0,59",3700,0
30.07.2024 12:05,"0,06",30,55,1159020,55,0,17,0,,0,,140767,53,66,60,36,26,,300,"0,59",3700,0
30.07.2024 12:10,0,30,55,1159020,55,0,17,0,,0,,140768,39,65,60,49,26,,0,"0,6",3800,0
30.07.2024 12:15,"0,04",30,55,1159020,55,0,17,0,,0,,140768,53,65,59,41,26,,0,"0,6",3600,0
30.07.2024 12:20,0,30,55,1159020,55,0,17,0,,0,,140768,47,64,60,50,26,,0,"0,6",3600,0
30.07.2024 12:25,0,30,55,1159020,55,0,17,0,,70,,140769,47,64,59,54,26,,-2600,"0,6",2200,0
30.07.2024 12:30,"4,2",30,55,1159030,55,0,17,0,,70,,140769,54,62,60,47,26,,49400,"0,6",3500,0
30.07.2024 12:35,"4,17",30,55,1159030,55,0,17,0,,70,,140769,60,65,61,43,26,,44800,"0,6",3800,0
30.07.2024 12:40,"4,23",30,55,1159040,55,0,17,0,,70,,140769,53,65,58,46,26,,45100,"0,6",3900,0
30.07.2024 12:45,"4,25",30,55,1159040,55,0,17,0,,1,,140770,55,66,59,23,26,,1600,"0,6",3900,0
30.07.2024 12:50,"0,1",30,55,1159040,55,0,17,0,,1,,140770,56,66,61,29,26,,1300,"0,6",3800,0
30.07.2024 12:55,0,30,55,1159040,56,0,17,0,,1,,140770,44,66,60,41,26,,800,"0,6",3600,0
30.07.2024 13:00,0,30,55,1159040,55,0,17,0,,0,,140771,47,66,60,47,26,,0,"0,6",3700,0
30.07.2024 13:05,0,30,55,1159040,55,0,17,0,,0,,140771,44,65,61,47,26,,0,"0,61",3800,0
30.07.2024 13:10,"0,04",30,55,1159040,55,0,17,0,,0,,140771,59,66,61,31,26,,0,"0,6",3800,0
30.07.2024 13:15,0,30,55,1159040,55,0,17,0,,0,,140772,57,66,60,28,26,,0,"0,58",3800,0
30.07.2024 13:20,"0,04",30,55,1159040,56,0,17,0,,0,,140772,56,66,59,21,26,,200,"0,59",3600,0
30.07.2024 13:25,"0,02",30,55,1159040,55,0,17,0,,0,,140772,58,66,60,42,26,,0,"0,6",3700,0
30.07.2024 13:30,0,30,55,1159040,55,0,17,0,,0,,140773,53,66,60,49,26,,0,"0,6",3900,0
30.07.2024 13:35,"0,04",30,55,1159040,55,0,17,0,,0,,140773,57,66,60,28,26,,100,"0,6",3900,0
30.07.2024 13:40,"0,01",30,55,1159040,55,0,17,0,,0,,140773,55,66,59,25,26,,0,"0,59",3700,0
30.07.2024 13:45,"0,05",30,55,1159040,55,0,17,0,,0,,140774,40,65,60,43,26,,0,"0,6",3600,0
30.07.2024 13:50,0,30,55,1159040,55,0,17,0,,0,,140774,39,65,60,47,26,,0,"0,6",3700,0
30.07.2024 13:55,0,30,55,1159040,55,0,17,0,,0,,140774,49,64,60,47,26,,0,"0,6",3600,0
30.07.2024 14:00,0,30,55,1159040,55,0,17,0,,70,,140775,44,64,59,46,26,,0,"0,6",3400,0
30.07.2024 14:05,"4,2",30,55,1159040,55,0,17,0,,70,,140775,58,62,59,54,26,,84500,"0,59",3400,0
30.07.2024 14:10,"4,18",30,55,1159050,55,0,18,0,,70,,140775,55,63,61,51,26,,60500,"0,6",4000,0
30.07.2024 14:15,"4,2",30,54,1159050,55,0,18,0,,70,,140775,52,65,60,50,26,,48200,"0,59",4200,0
30.07.2024 14:20,"0,19",30,55,1159050,55,0,18,0,,1,,140776,49,65,60,55,26,,4500,"0,6",4100,0
30.07.2024 14:25,"0,01",30,55,1159050,55,0,18,0,,1,,140776,58,66,60,30,26,,100,"0,59",3800,0
30.07.2024 14:30,"0,07",30,55,1159050,55,0,17,0,,1,,140776,58,66,61,27,26,,200,"0,6",4000,0
30.07.2024 14:35,"0,01",30,55,1159050,55,0,17,0,,0,,140777,57,66,60,35,26,,0,"0,6",4000,0
30.07.2024 14:40,"0,14",30,55,1159050,55,0,17,0,,0,,140777,56,66,60,23,26,,200,"0,6",4100,0
30.07.2024 14:45,0,30,55,1159050,55,0,18,0,,0,,140777,54,66,60,36,26,,0,"0,6",4000,0
30.07.2024 14:50,0,30,55,1159050,55,0,18,0,,0,,140778,60,66,61,37,26,,0,"0,6",4000,0
30.07.2024 14:55,0,30,55,1159050,55,0,18,0,,0,,140778,52,66,61,40,26,,0,"0,6",3900,0
30.07.2024 15:00,0,30,55,1159050,55,0,18,0,,0,,140778,47,65,60,46,26,,0,"0,6",3900,0
30.07.2024 15:05,"0,04",30,55,1159050,55,0,18,0,,0,,140779,59,66,61,27,26,,0,"0,61",3800,0
30.07.2024 15:10,0,30,55,1159050,55,0,18,0,,0,,140779,49,65,61,31,26,,0,"0,61",3700,0
30.07.2024 15:15,0,30,55,1159050,55,0,18,0,,0,,140779,40,65,61,40,26,,0,"0,6",3800,0
30.07.2024 15:20,0,30,55,1159050,56,0,18,0,,0,,140780,40,64,61,39,26,,0,"0,6",3700,0
30.07.2024 15:25,0,30,55,1159050,56,0,19,0,,0,,140780,45,64,60,46,26,,0,"0,61",3500,0
30.07.2024 15:45,"4,21",30,55,1159050,55,0,19,0,,70,,140781,52,63,59,36,26,,21300,"0,6",3400,0
30.07.2024 15:50,"4,14",30,55,1159060,55,0,19,0,,70,,140781,56,59,60,56,26,,69900,"0,6",1200,0
30.07.2024 15:55,"4,1",30,55,1159060,55,0,19,0,,70,,140782,53,58,61,55,26,,50500,"0,6",3500,0
30.07.2024 16:00,"4,18",30,54,1159070,55,0,20,0,,1,,140782,52,58,61,55,26,,50200,"0,59",3900,0
30.07.2024 16:05,"0,17",30,55,1159070,55,0,20,0,,1,,140782,51,58,61,55,26,,3700,"0,6",4100,0
30.07.2024 16:10,"0,03",30,55,1159070,55,0,20,0,,1,,140783,50,58,61,54,26,,300,"0,6",4000,0
30.07.2024 16:15,0,30,55,1159070,55,0,20,0,,0,,140783,60,66,61,39,26,,0,"0,6",3700,0
30.07.2024 16:20,0,30,55,1159070,55,0,20,0,,0,,140783,57,66,61,45,26,,0,"0,6",3700,0
30.07.2024 16:25,0,30,55,1159070,55,0,19,0,,0,,140784,52,66,61,50,26,,0,"0,6",3800,0
30.07.2024 16:30,0,30,55,1159070,55,0,19,0,,0,,140784,60,66,61,43,26,,700,"0,59",3800,0
30.07.2024 16:35,0,30,55,1159070,55,0,19,0,,0,,140784,59,65,61,42,26,,0,"0,6",3800,0
30.07.2024 16:40,0,30,55,1159070,55,0,19,0,,0,,140785,44,65,61,46,26,,0,"0,6",3800,0
30.07.2024 16:45,0,30,55,1159070,55,0,19,0,,0,,140785,58,66,61,39,26,,1000,"0,6",3800,0
30.07.2024 16:50,"0,01",30,55,1159070,55,0,18,0,,0,,140785,55,66,61,35,26,,0,"0,6",3700,0
30.07.2024 16:55,0,30,55,1159070,55,0,18,0,,0,,140786,47,65,60,44,26,,0,"0,61",3600,0
30.07.2024 17:00,0,30,55,1159070,55,0,18,0,,0,,140786,46,65,59,45,26,,0,"0,6",3700,0
30.07.2024 17:05,"0,01",30,55,1159070,55,0,18,0,,0,,140786,49,65,60,47,26,,0,"0,6",3700,0
30.07.2024 17:10,"0,05",30,55,1159070,55,0,18,0,,0,,140787,58,66,60,25,26,,100,"0,59",3700,0
30.07.2024 17:15,0,30,55,1159070,55,0,17,0,,0,,140787,58,65,60,34,26,,300,"0,6",3700,0
30.07.2024 17:20,"0,06",30,55,1159070,55,0,17,0,,0,,140787,54,65,59,22,26,,300,"0,6",3700,0
30.07.2024 17:25,"0,04",30,55,1159070,55,0,17,0,,0,,140787,55,65,59,25,26,,100,"0,59",3600,0
30.07.2024 17:30,0,30,55,1159070,55,0,17,0,,70,,140788,46,64,57,35,26,,0,"0,6",3600,0
30.07.2024 17:35,"4,15",30,55,1159070,55,0,17,0,,70,,140788,42,62,56,42,26,,58900,"0,6",3100,0
30.07.2024 17:40,"4,15",30,55,1159080,55,0,17,0,,70,,140788,47,62,60,47,26,,48700,"0,6",4000,0
30.07.2024 17:45,"4,17",30,54,1159080,54,0,18,0,,70,,140789,53,63,60,46,26,,47100,"0,6",3900,0
30.07.2024 17:50,"4,2",30,54,1159080,55,0,18,0,,1,,140789,49,64,60,47,26,,1100,"0,6",4300,0
30.07.2024 17:55,"0,1",30,55,1159080,55,0,18,0,,1,,140789,44,63,59,49,26,,1300,"0,6",4300,0
30.07.2024 18:00,0,30,55,1159080,55,0,18,0,,1,,140790,60,65,61,34,26,,0,"0,6",3900,0
30.07.2024 18:05,0,30,55,1159080,55,0,18,0,,0,,140790,59,65,61,34,26,,0,"0,6",3900,0
30.07.2024 18:10,0,30,55,1159080,55,0,18,0,,0,,140790,43,65,61,33,26,,0,"0,61",4000,0
30.07.2024 18:15,0,30,55,1159080,55,0,18,0,,0,,140791,59,65,61,35,26,,500,"0,61",3900,0
30.07.2024 18:20,"0,03",30,55,1159080,55,0,18,0,,0,,140791,43,66,60,47,26,,0,"0,6",3800,0
30.07.2024 18:25,0,30,55,1159080,55,0,18,0,,0,,140791,44,65,60,48,26,,0,"0,59",3800,0
30.07.2024 18:30,0,30,55,1159080,55,0,19,0,,0,,140792,45,65,59,50,26,,0,"0,59",3800,0
30.07.2024 18:35,"0,01",30,55,1159080,55,0,19,0,,0,,140792,45,65,60,48,26,,0,"0,61",3700,0
30.07.2024 18:40,0,30,55,1159080,55,0,19,0,,0,,140792,43,65,60,49,26,,0,"0,6",3600,0
30.07.2024 18:45,0,30,55,1159080,55,0,19,0,,0,,140793,43,65,60,49,26,,700,"0,6",3700,0
30.07.2024 18:50,0,30,55,1159080,55,0,19,0,,0,,140793,44,64,60,49,26,,0,"0,6",3700,0
30.07.2024 18:55,"0,07",30,55,1159080,55,0,17,0,,0,,140793,56,66,59,23,26,,1000,"0,59",3700,0
30.07.2024 19:00,"0,01",30,55,1159080,55,0,17,0,,0,,140794,56,66,60,33,26,,0,"0,59",3600,0
30.07.2024 19:05,0,30,55,1159080,55,0,17,0,,0,,140794,40,66,57,49,26,,0,"0,61",3700,0
30.07.2024 19:10,0,30,55,1159080,55,0,17,0,,0,,140794,50,65,61,38,26,,0,"0,6",3700,0
30.07.2024 19:30,"4,17",30,55,1159090,55,0,18,0,,70,,140795,46,64,57,46,26,,49100,"0,6",3500,0
30.07.2024 19:35,"4,08",30,55,1159090,55,0,18,0,,70,,140796,52,63,60,46,26,,43800,"0,6",3500,0
30.07.2024 19:40,"4,15",30,55,1159090,55,0,18,0,,70,,140796,51,61,60,47,26,,43700,"0,6",3800,0
30.07.2024 19:45,"4,14",30,54,1159100,55,0,18,0,,1,,140796,49,61,60,47,26,,700,"0,61",4000,0
30.07.2024 19:50,"0,1",30,55,1159100,55,0,18,0,,1,,140797,50,62,60,48,26,,1700,"0,6",4100,0
30.07.2024 19:55,"0,04",30,55,1159100,55,0,18,0,,1,,140797,54,63,61,46,26,,500,"0,6",4000,0
30.07.2024 20:00,"0,02",30,55,1159100,55,0,18,0,,0,,140797,56,65,61,40,26,,0,"0,6",3800,0
30.07.2024 20:05,0,30,55,1159100,55,0,18,0,,0,,140798,46,66,61,47,26,,0,"0,6",3900,0
30.07.2024 20:10,0,30,55,1159100,55,0,17,0,,0,,140798,56,66,60,25,26,,100,"0,59",3700,0
30.07.2024 20:15,0,30,55,1159100,55,0,17,0,,0,,140798,57,66,60,23,26,,0,"0,6",3900,0
30.07.2024 20:20,0,30,55,1159100,55,0,17,0,,0,,140799,44,66,60,45,26,,0,"0,6",3800,0
30.07.2024 20:25,0,30,55,1159100,55,0,17,0,,0,,140799,49,66,59,41,26,,0,"0,59",3900,0
30.07.2024 20:30,0,30,55,1159100,55,0,18,0,,0,,140799,55,65,60,31,26,,0,"0,6",3900,0
30.07.2024 20:35,0,30,55,1159100,55,0,18,0,,0,,140800,42,65,60,34,26,,0,"0,6",3800,0
30.07.2024 20:40,0,30,55,1159100,55,0,18,0,,0,,140800,56,66,60,44,26,,0,"0,59",3800,0
30.07.2024 20:45,0,30,55,1159100,55,0,18,0,,0,,140800,62,66,61,42,26,,0,"0,6",3800,0
30.07.2024 20:50,0,30,55,1159100,55,0,18,0,,0,,140801,46,65,61,48,26,,0,"0,6",3700,0
30.07.2024 20:55,0,30,55,1159100,55,0,18,0,,0,,140801,53,65,61,48,26,,0,"0,6",3700,0
30.07.2024 21:00,0,30,55,1159100,55,0,18,0,,0,,140801,45,65,60,50,26,,0,"0,6",3700,0
30.07.2024 21:05,"0,03",30,55,1159100,55,0,18,0,,0,,140802,53,65,60,42,26,,0,"0,59",3700,0
30.07.2024 21:10,"0,01",30,55,1159100,55,0,18,0,,0,,140802,52,65,60,43,26,,0,"0,6",3700,0
30.07.2024 21:15,"4,84",30,55,1159100,55,0,18,0,,70,,140802,50,64,58,46,26,,9100,"0,6",3500,0
30.07.2024 21:20,"4,2",30,55,1159100,55,0,17,0,,70,,140802,59,61,61,35,26,,56400,"0,6",2000,0
30.07.2024 21:25,"4,2",30,55,1159110,55,0,17,0,,70,,140803,58,61,61,36,26,,45900,"0,6",3600,0
30.07.2024 21:30,"4,15",30,55,1159110,55,0,17,0,,0,,140803,46,61,60,49,26,,45100,"0,6",3900,0
30.07.2024 21:35,"0,14",30,55,1159110,55,0,17,0,,0,,140803,58,66,60,38,26,,4300,"0,59",4100,0
30.07.2024 21:40,"0,03",30,55,1159110,55,0,16,0,,0,,140804,56,66,60,24,26,,1300,"0,6",3900,0
30.07.2024 21:45,0,30,55,1159110,55,0,16,0,,0,,140804,51,66,60,41,26,,100,"0,6",3700,0
30.07.2024 21:50,0,30,55,1159110,55,0,17,0,,0,,140804,42,65,60,50,26,,0,"0,6",3800,0
30.07.2024 21:55,0,30,55,1159110,55,0,17,0,,0,,140805,41,65,59,49,26,,0,"0,6",4000,0
30.07.2024 22:00,0,30,55,1159110,55,0,17,0,,0,,140805,46,66,59,39,26,,0,"0,6",3900,0
30.07.2024 22:05,0,30,55,1159110,55,0,17,0,,0,,140805,55,66,60,44,26,,0,"0,6",3800,0
30.07.2024 22:10,0,30,55,1159110,55,0,17,0,,0,,140806,47,66,58,44,26,,0,"0,6",3800,0
30.07.2024 22:15,"0,03",30,55,1159110,55,0,16,0,,0,,140806,55,66,59,34,26,,400,"0,59",3900,0
30.07.2024 22:20,"0,09",30,55,1159110,55,0,16,0,,0,,140806,55,66,59,28,26,,0,"0,59",3900,0
30.07.2024 22:25,0,30,55,1159110,55,0,16,0,,0,,140807,53,66,57,29,26,,200,"0,59",3800,0
30.07.2024 22:30,0,30,55,1159110,55,0,16,0,,0,,140807,51,66,59,42,26,,0,"0,6",3800,0
30.07.2024 22:35,0,30,54,1159110,55,0,16,0,,0,,140807,44,65,61,41,26,,0,"0,6",4000,0
30.07.2024 22:40,0,30,54,1159110,55,0,16,0,,0,,140808,42,65,61,45,26,,0,"0,6",4000,0
30.07.2024 22:45,0,30,55,1159110,55,0,16,0,,0,,140808,42,64,61,45,26,,0,"0,6",4000,0
30.07.2024 22:50,0,30,55,1159110,55,0,16,0,,70,,140808,53,64,60,46,26,,7100,"0,6",3700,0
30.07.2024 22:55,"4,15",30,55,1159120,55,0,17,0,,70,,140809,56,63,60,45,26,,51100,"0,61",1400,0
30.07.2024 23:00,"4,14",30,55,1159120,55,0,17,0,,70,,140809,54,63,61,45,26,,47700,"0,6",3700,0
30.07.2024 23:05,"4,16",30,54,1159120,55,0,17,0,,70,,140809,46,63,61,51,26,,48800,"0,6",4100,0
30.07.2024 23:10,"4,14",30,54,1159130,55,0,17,0,,1,,140810,54,65,60,54,26,,1800,"0,59",4300,0
30.07.2024 23:15,"0,08",30,55,1159130,55,0,17,0,,1,,140810,49,66,60,44,26,,800,"0,6",4100,0
30.07.2024 23:20,0,30,55,1159130,55,0,18,0,,1,,140810,41,66,59,48,26,,0,"0,6",3900,0
30.07.2024 23:25,0,30,55,1159130,55,0,17,0,,0,,140811,38,66,60,41,26,,0,"0,6",3900,0
30.07.2024 23:45,0,30,54,1159130,55,0,18,0,,0,,140812,44,65,60,49,26,,0,"0,6",4200,0
30.07.2024 23:50,0,30,55,1159130,55,0,18,0,,0,,140812,52,65,61,49,26,,0,"0,6",4100,0
30.07.2024 23:55,0,30,55,1159130,55,0,18,0,,0,,140813,46,65,61,46,26,,0,"0,6",4000,0
31.07.2024 00:00,0,30,55,1159130,55,0,18,0,,0,,140813,45,64,61,46,26,,0,"0,6",4000,0
31.07.2024 00:05,0,30,55,1159130,55,0,18,0,,0,,140813,45,64,61,46,26,,0,"0,6",4000,0
31.07.2024 00:10,0,30,55,1159130,55,0,18,0,,0,,140814,44,64,61,46,26,,0,"0,6",3900,0
31.07.2024 00:15,0,30,55,1159130,55,0,18,0,,0,,140814,43,63,61,46,26,,0,"0,6",3800,0
31.07.2024 00:20,0,30,55,1159130,55,0,19,0,,0,,140814,43,63,61,46,26,,0,"0,6",3800,0
31.07.2024 00:25,0,30,55,1159130,55,0,19,0,,0,,140814,42,62,61,45,26,,0,"0,6",3800,0
31.07.2024 00:30,0,30,55,1159130,55,0,19,0,,0,,140815,41,62,61,45,26,,0,"0,6",3700,0
31.07.2024 00:35,0,30,55,1159130,55,0,19,0,,0,,140815,40,61,61,45,26,,0,"0,6",3600,0
31.07.2024 00:40,0,30,55,1159130,56,0,19,0,,0,,140815,39,62,60,44,26,,0,"0,6",3600,0
31.07.2024 00:45,"0,01",30,55,1159130,56,0,20,0,,0,,140816,44,63,60,45,26,,0,"0,6",3500,0
31.07.2024 00:50,"0,03",30,55,1159130,56,0,19,0,,70,,140816,56,64,60,45,26,,300,"0,6",3400,0
31.07.2024 00:55,"4,13",30,55,1159130,55,0,19,0,,70,,140816,55,61,58,55,26,,49500,"0,59",3000,0
31.07.2024 01:15,"0,08",30,55,1159140,55,0,19,0,,1,,140817,52,59,61,47,26,,1300,"0,6",4000,0
31.07.2024 01:20,"0,02",30,55,1159140,55,0,19,0,,1,,140818,51,59,61,47,26,,200,"0,61",3800,0
31.07.2024 01:25,0,30,55,1159140,55,0,19,0,,0,,140818,51,62,60,51,26,,0,"0,6",3800,0
31.07.2024 01:30,0,30,55,1159140,55,0,19,0,,0,,140818,42,65,60,52,26,,0,"0,6",3800,0
31.07.2024 01:35,0,30,55,1159140,55,0,19,0,,0,,140819,42,66,59,53,26,,100,"0,61",3800,0
31.07.2024 01:40,0,30,55,1159140,55,0,19,0,,0,,140819,48,65,60,50,26,,0,"0,6",3800,0
31.07.2024 02:00,0,30,55,1159140,55,0,20,0,,0,,140820,54,64,61,45,26,,0,"0,6",3700,0
31.07.2024 02:05,0,30,55,1159140,56,0,20,0,,0,,140821,53,64,61,45,26,,0,"0,6",3700,0
31.07.2024 02:10,0,30,55,1159140,56,0,20,0,,0,,140821,49,63,61,45,26,,0,"0,6",3700,0
31.07.2024 02:15,0,30,55,1159140,56,0,20,0,,0,,140821,46,63,61,45,26,,0,"0,6",3700,0
31.07.2024 02:20,0,30,55,1159140,56,0,20,0,,0,,140822,43,62,61,45,26,,0,"0,6",3600,0
31.07.2024 02:25,0,30,55,1159140,56,0,20,0,,0,,140822,42,62,61,45,26,,0,"0,6",3600,0
31.07.2024 02:30,0,30,55,1159140,56,0,21,0,,0,,140822,41,61,61,44,26,,0,"0,6",3600,0
31.07.2024 02:35,0,30,55,1159140,56,0,21,0,,0,,140823,41,61,61,44,26,,0,"0,6",3600,0
31.07.2024 02:40,0,30,55,1159140,56,0,21,0,,0,,140823,41,61,61,42,26,,0,"0,6",3600,0
31.07.2024 03:00,"4,18",30,55,1159140,56,0,22,0,,70,,140824,41,61,60,40,26,,38200,"0,6",3200,0
31.07.2024 03:05,"4,14",30,55,1159140,56,0,22,0,,70,,140824,41,61,60,40,26,,42200,"0,6",3300,0
31.07.2024 03:10,"4,15",30,55,1159150,55,0,22,0,,70,,140825,42,62,60,43,26,,42400,"0,6",3600,0
31.07.2024 03:15,"4,18",30,55,1159150,55,0,22,0,,1,,140825,51,64,60,45,26,,41200,"0,6",3700,0
31.07.2024 03:20,"0,13",30,55,1159150,55,0,22,0,,1,,140825,57,64,61,43,26,,1400,"0,6",3900,0
31.07.2024 03:25,"0,01",30,55,1159150,55,0,22,0,,1,,140826,55,64,61,43,26,,0,"0,6",3800,0
31.07.2024 03:45,0,30,55,1159150,56,0,22,0,,0,,140827,50,62,61,42,26,,0,"0,6",3700,0
31.07.2024 03:50,0,30,55,1159150,56,0,22,0,,0,,140827,48,62,61,42,26,,0,"0,6",3700,0
31.07.2024 03:55,0,30,55,1159150,56,0,22,0,,0,,140827,46,61,61,42,26,,0,"0,61",3600,0
31.07.2024 04:00,0,30,55,1159150,56,0,23,0,,0,,140828,44,61,61,42,26,,0,"0,6",3600,0
31.07.2024 04:05,0,30,55,1159150,56,0,23,0,,0,,140828,42,60,61,42,26,,0,"0,6",3600,0
31.07.2024 04:10,0,30,55,1159150,56,0,23,0,,0,,140828,41,60,61,42,26,,0,"0,6",3600,0
31.07.2024 04:15,0,30,55,1159150,56,0,23,0,,0,,140829,41,60,61,42,26,,0,"0,6",3600,0
31.07.2024 04:20,0,30,55,1159150,56,0,23,0,,0,,140829,41,59,61,42,26,,0,"0,6",3600,0
31.07.2024 04:25,0,30,55,1159150,56,0,23,0,,0,,140829,40,59,61,41,26,,0,"0,6",3600,0
31.07.2024 04:45,0,30,55,1159150,56,0,24,0,,0,,140831,41,59,61,38,26,,0,"0,6",3600,0
31.07.2024 04:50,0,30,55,1159150,56,0,24,0,,0,,140831,41,59,61,38,26,,0,"0,6",3600,0
31.07.2024 04:55,0,30,55,1159150,56,0,24,0,,0,,140831,41,58,61,38,26,,0,"0,6",3500,0
31.07.2024 05:00,0,30,55,1159150,56,0,24,0,,0,,140831,41,61,61,39,26,,0,"0,6",3500,0
31.07.2024 05:05,0,29,55,1159150,56,0,24,0,,0,,140832,41,60,61,39,26,,0,"0,6",3400,0
31.07.2024 05:10,"4,1",29,55,1159150,56,0,24,0,,69,,140832,42,62,58,42,26,,27100,"0,6",3300,0
31.07.2024 05:15,"4,15",29,55,1159160,56,0,24,0,,69,,140832,50,62,60,45,26,,37700,"0,6",3300,0
31.07.2024 05:20,"4,15",29,55,1159160,55,0,24,0,,69,,140833,49,61,61,51,26,,39200,"0,6",3600,0
31.07.2024 05:25,"4,12",29,55,1159160,55,0,24,0,,70,,140833,48,60,61,49,26,,38000,"0,6",3800,0
31.07.2024 05:30,"0,14",29,55,1159160,55,0,24,0,,1,,140833,47,60,61,49,26,,1400,"0,6",4000,0
31.07.2024 05:35,"0,01",29,55,1159160,55,0,24,0,,1,,140834,47,60,61,48,26,,1600,"0,6",3800,0
31.07.2024 05:40,0,29,55,1159160,55,0,24,0,,1,,140834,46,61,61,47,26,,600,"0,61",3800,0
31.07.2024 05:45,"0,01",29,55,1159160,55,0,24,0,,0,,140834,55,64,61,47,26,,0,"0,6",3700,0
31.07.2024 05:50,0,29,55,1159160,55,0,24,0,,0,,140835,55,64,61,47,26,,0,"0,6",3700,0
31.07.2024 05:55,0,29,55,1159160,55,0,24,0,,0,,140835,48,63,61,47,26,,0,"0,6",3800,0
31.07.2024 06:00,0,29,55,1159160,55,0,24,0,,0,,140835,44,63,61,46,26,,0,"0,6",3800,0
31.07.2024 06:05,0,29,55,1159160,56,0,24,0,,0,,140836,43,62,61,46,26,,0,"0,6",3700,0
31.07.2024 06:10,"0,1",29,55,1159160,56,0,24,0,,0,,140836,42,63,61,45,26,,0,"0,6",3700,0
31.07.2024 06:15,0,29,55,1159160,56,0,24,0,,0,,140836,43,64,58,48,26,,0,"0,6",3700,0
31.07.2024 06:20,"0,06",29,55,1159160,56,0,24,0,,0,,140836,55,65,61,48,26,,1000,"0,6",3700,0
31.07.2024 06:25,0,29,55,1159160,56,0,23,0,,0,,140837,47,65,61,51,26,,0,"0,6",3600,0
31.07.2024 06:30,"0,01",29,55,1159160,55,0,20,0,,0,,140837,55,66,61,40,26,,100,"0,6",3700,0
31.07.2024 06:35,0,29,55,1159160,55,0,20,0,,0,,140837,47,65,59,45,26,,0,"0,6",3600,0
31.07.2024 06:40,"0,03",29,55,1159160,55,0,19,0,,0,,140838,59,65,61,38,26,,0,"0,6",3700,0
31.07.2024 06:45,0,29,55,1159160,56,0,18,0,,0,,140838,47,65,58,48,26,,0,"0,6",3500,0
31.07.2024 06:50,0,29,55,1159160,56,0,18,0,,0,,140838,55,65,60,30,26,,200,"0,59",3600,0
31.07.2024 06:55,0,29,55,1159160,55,0,18,0,,0,,140839,41,65,61,45,26,,500,"0,6",3100,0
31.07.2024 07:15,"4,22",29,55,1159170,55,0,18,0,,69,,140840,61,65,62,48,26,,40900,"0,6",3800,0
31.07.2024 07:20,"4,25",29,55,1159170,55,0,17,0,,1,,140840,55,66,60,28,26,,42100,"0,6",3900,0
31.07.2024 07:25,0,29,55,1159180,55,0,17,0,,1,,140840,55,66,59,30,26,,200,"0,6",4000,0
31.07.2024 07:30,0,29,55,1159180,56,0,17,0,,1,,140841,56,66,60,30,26,,0,"0,6",3700,0
31.07.2024 07:35,0,29,55,1159180,55,0,17,0,,0,,140841,54,66,60,34,26,,0,"0,59",3700,0
31.07.2024 07:40,0,29,55,1159180,55,0,17,0,,0,,140841,54,66,60,46,26,,0,"0,6",4100,0
31.07.2024 07:45,0,29,55,1159180,55,0,17,0,,0,,140842,48,66,60,38,26,,900,"0,59",3900,0
31.07.2024 07:50,0,29,55,1159180,55,0,17,0,,0,,140842,51,66,60,32,26,,0,"0,59",3800,0
31.07.2024 07:55,0,29,55,1159180,55,0,17,0,,0,,140842,48,66,59,50,26,,0,"0,6",3800,0
31.07.2024 08:00,0,29,55,1159180,55,0,17,0,,0,,140843,42,66,60,55,26,,0,"0,61",3700,0
31.07.2024 08:05,0,29,55,1159180,55,0,17,0,,0,,140843,54,65,61,41,26,,0,"0,6",3800,0
31.07.2024 08:10,"0,03",29,55,1159180,55,0,16,0,,0,,140843,55,66,59,20,26,,0,"0,58",3800,0
31.07.2024 08:15,0,29,55,1159180,55,0,16,0,,0,,140844,56,66,59,20,26,,0,"0,59",3700,0
31.07.2024 08:20,0,29,55,1159180,55,0,17,0,,0,,140844,52,65,60,32,26,,0,"0,6",3800,0
31.07.2024 08:25,0,29,55,1159180,55,0,17,0,,0,,140844,55,64,60,38,26,,0,"0,6",3900,0
31.07.2024 08:30,"4,08",29,55,1159180,55,0,17,0,,70,,140845,57,63,60,44,26,,0,"0,59",3600,0
31.07.2024 08:35,"4,18",28,55,1159180,55,0,17,0,,70,,140845,49,63,59,53,26,,48400,"0,6",1600,0
31.07.2024 08:40,"4,18",29,55,1159190,55,0,18,0,,70,,140845,48,60,60,53,26,,47500,"0,6",4000,0
31.07.2024 08:45,"4,1",28,54,1159190,54,0,18,0,,70,,140846,55,64,60,47,26,,48000,"0,6",4300,0
31.07.2024 08:50,"0,07",28,54,1159190,55,0,18,0,,1,,140846,62,65,61,49,26,,47900,"0,6",4400,0
31.07.2024 08:55,"0,1",28,55,1159190,55,0,18,0,,1,,140846,49,65,61,52,26,,1800,"0,6",4200,0
31.07.2024 09:00,"0,03",28,55,1159190,55,0,18,0,,1,,140847,48,65,61,51,26,,1400,"0,61",4000,0
31.07.2024 09:05,"0,01",28,55,1159190,55,0,18,0,,0,,140847,52,65,60,52,26,,300,"0,6",4000,0
31.07.2024 09:10,0,28,55,1159190,55,0,18,0,,0,,140847,50,66,60,40,26,,100,"0,6",3900,0
31.07.2024 09:15,0,28,55,1159190,55,0,18,0,,0,,140848,54,65,61,45,26,,800,"0,6",3900,0
31.07.2024 09:20,0,28,55,1159190,55,0,18,0,,0,,140848,59,66,61,36,26,,200,"0,59",3900,0
31.07.2024 09:25,0,28,55,1159190,55,0,17,0,,0,,140848,59,66,60,35,26,,100,"0,6",3700,0
31.07.2024 09:30,0,28,55,1159190,56,0,18,0,,0,,140849,51,65,61,37,26,,0,"0,6",3700,0
31.07.2024 09:35,0,28,55,1159190,56,0,18,0,,0,,140849,44,65,60,47,26,,0,"0,6",3600,0
31.07.2024 09:40,0,28,55,1159190,56,0,18,0,,0,,140849,45,65,61,49,26,,0,"0,6",3600,0
31.07.2024 09:45,0,28,55,1159190,56,0,18,0,,0,,140850,52,65,60,47,26,,100,"0,6",3500,0
31.07.2024 09:50,"0,02",28,55,1159190,56,0,18,0,,0,,140850,38,65,60,51,26,,0,"0,6",3500,0
31.07.2024 09:55,"0,04",28,55,1159190,56,0,18,0,,0,,140850,44,65,57,44,26,,0,"0,6",3600,0
31.07.2024 10:00,"0,05",28,55,1159190,55,0,16,0,,0,,140850,56,66,60,23,26,,0,"0,59",3700,0
31.07.2024 10:05,0,28,55,1159190,55,0,17,0,,0,,140851,34,65,61,25,26,,0,"0,6",3800,0
31.07.2024 10:10,0,28,55,1159190,55,0,17,0,,0,,140851,33,65,61,31,26,,0,"0,6",3900,0
31.07.2024 10:15,0,28,55,1159190,55,0,17,0,,0,,140851,49,65,60,36,26,,0,"0,6",3700,0
31.07.2024 10:20,0,28,55,1159190,55,0,17,0,,0,,140852,48,64,60,34,26,,0,"0,6",3600,0
31.07.2024 10:25,"4,2",28,55,1159200,55,0,17,0,,70,,140852,40,64,59,34,26,,22800,"0,6",2900,0
31.07.2024 10:30,"4,18",28,55,1159200,55,0,17,0,,70,,140852,40,64,60,35,26,,49800,"0,6",3800,0
31.07.2024 10:35,"4,15",28,55,1159200,55,0,17,0,,70,,140853,59,64,61,30,26,,43000,"0,6",4000,0
31.07.2024 10:40,"4,15",28,55,1159210,55,0,18,0,,0,,140853,41,64,59,43,26,,46500,"0,6",4100,0
31.07.2024 10:45,"0,14",28,55,1159210,55,0,18,0,,0,,140853,46,65,59,50,26,,2000,"0,6",4100,0
31.07.2024 10:50,0,28,55,1159210,55,0,18,0,,0,,140854,57,66,61,45,26,,0,"0,6",3800,0
31.07.2024 10:55,0,28,55,1159210,55,0,18,0,,0,,140854,57,65,61,42,26,,0,"0,6",3800,0
31.07.2024 11:00,"0,01",28,55,1159210,55,0,18,0,,0,,140854,57,66,61,45,26,,0,"0,6",3900,0
31.07.2024 11:05,0,28,55,1159210,55,0,18,0,,0,,140855,52,66,61,39,26,,0,"0,6",3800,0
31.07.2024 11:10,0,28,55,1159210,55,0,18,0,,0,,140855,58,66,61,28,26,,0,"0,59",3700,0
31.07.2024 11:30,"0,05",28,55,1159210,56,0,17,0,,0,,140856,57,66,60,28,26,,0,"0,6",3700,0
31.07.2024 11:35,"0,12",28,55,1159210,56,0,16,0,,0,,140857,55,66,58,20,26,,500,"0,59",3600,0
31.07.2024 11:40,"0,06",28,55,1159210,55,0,16,0,,0,,140857,56,66,60,20,26,,500,"0,59",3700,0
31.07.2024 11:45,0,28,55,1159210,55,0,16,0,,0,,140857,43,66,56,38,26,,200,"0,6",3800,0
31.07.2024 11:50,0,28,55,1159210,55,0,16,0,,0,,140858,43,65,60,49,26,,0,"0,6",3900,0
31.07.2024 11:55,0,28,55,1159210,55,0,17,0,,0,,140858,50,65,60,36,26,,0,"0,59",3900,0
31.07.2024 12:00,0,28,55,1159210,55,0,17,0,,0,,140858,53,64,60,48,26,,0,"0,6",3700,0
31.07.2024 12:05,"4,08",28,55,1159210,55,0,17,0,,69,,140858,53,63,60,44,26,,0,"0,6",3600,0
31.07.2024 12:10,"4,15",28,55,1159210,55,0,17,0,,69,,140859,53,62,60,51,26,,73300,"0,59",4000,0
31.07.2024 12:15,"4,15",28,54,1159220,55,0,17,0,,69,,140859,59,64,60,49,26,,47100,"0,6",3900,0
31.07.2024 12:20,"0,84",28,54,1159220,54,0,18,0,,0,,140859,57,64,61,47,26,,52900,"0,6",4300,0
31.07.2024 12:25,"0,06",28,54,1159220,55,0,18,0,,0,,140860,55,63,61,47,26,,3900,"0,6",4300,0
31.07.2024 12:30,"0,05",28,55,1159220,55,0,18,0,,0,,140860,47,63,61,52,26,,500,"0,6",4100,0
31.07.2024 12:35,"0,01",28,55,1159220,55,0,18,0,,0,,140860,48,64,61,55,26,,0,"0,6",3900,0
31.07.2024 12:40,"0,06",28,55,1159220,55,0,18,0,,0,,140861,59,66,61,28,26,,0,"0,6",3800,0
31.07.2024 12:45,0,28,55,1159220,55,0,17,0,,0,,140861,49,66,60,34,26,,500,"0,6",3800,0
31.07.2024 12:50,0,28,55,1159220,55,0,17,0,,0,,140861,42,66,59,51,26,,0,"0,6",3800,0
31.07.2024 12:55,0,28,55,1159220,55,0,17,0,,0,,140862,53,66,61,47,26,,200,"0,6",3800,0
31.07.2024 13:00,0,28,55,1159220,55,0,18,0,,0,,140862,49,66,60,54,26,,0,"0,6",3700,0
31.07.2024 13:05,0,28,55,1159220,55,0,18,0,,0,,140862,58,66,61,34,26,,0,"0,6",3500,0
31.07.2024 13:10,0,28,55,1159220,56,0,18,0,,0,,140863,58,65,61,32,26,,0,"0,6",3600,0
31.07.2024 13:15,0,28,55,1159220,55,0,18,0,,0,,140863,41,65,61,41,26,,0,"0,6",3800,0
31.07.2024 13:20,0,28,55,1159220,56,0,18,0,,0,,140863,41,65,61,43,26,,0,"0,6",3600,0
31.07.2024 13:25,0,28,55,1159220,56,0,18,0,,0,,140864,41,65,61,44,26,,0,"0,6",3600,0
31.07.2024 13:30,0,28,55,1159220,56,0,18,0,,0,,140864,51,65,60,43,26,,0,"0,6",3600,0
31.07.2024 13:35,0,28,55,1159220,55,0,18,0,,0,,140864,51,64,61,42,26,,0,"0,59",3600,0
31.07.2024 13:40,0,28,55,1159220,55,0,19,0,,0,,140865,47,64,60,40,26,,0,"0,6",3600,0
31.07.2024 13:45,0,28,55,1159220,55,0,19,0,,0,,140865,43,64,61,40,26,,0,"0,6",3600,0
31.07.2024 13:50,0,28,55,1159220,55,0,19,0,,0,,140865,42,64,60,44,26,,0,"0,6",3500,0
31.07.2024 13:55,"0,01",28,55,1159220,55,0,19,0,,0,,140865,43,64,59,46,26,,0,"0,6",3400,0
31.07.2024 14:00,"0,05",27,55,1159220,55,0,20,0,,70,,140866,48,64,60,49,26,,0,"0,6",3300,0
31.07.2024 14:05,"4,18",28,55,1159230,55,0,20,0,,70,,140866,52,61,59,52,26,,53400,"0,6",3100,0
31.07.2024 14:10,"4,18",27,55,1159230,55,0,19,0,,70,,140866,61,64,61,43,26,,50100,"0,6",3600,0
31.07.2024 14:15,"4,12",28,55,1159230,55,0,19,0,,70,,140867,47,64,61,52,26,,50800,"0,6",3900,0
31.07.2024 14:20,"4,11",27,55,1159240,55,0,18,0,,1,,140867,60,66,61,44,27,,3200,"0,6",3900,0
31.07.2024 14:25,"0,13",27,55,1159240,55,0,18,0,,1,,140867,46,65,61,49,27,,1600,"0,6",3700,0
31.07.2024 14:30,"0,01",27,55,1159240,55,0,19,0,,1,,140868,49,65,60,50,26,,300,"0,6",3700,0
31.07.2024 14:35,0,27,55,1159240,55,0,19,0,,0,,140868,51,65,61,50,26,,0,"0,6",3700,0
31.07.2024 14:40,0,27,55,1159240,55,0,19,0,,0,,140868,52,65,61,49,27,,0,"0,6",3700,0
31.07.2024 15:00,0,27,55,1159240,55,0,17,0,,0,,140869,52,66,60,37,27,,0,"0,61",3700,0
31.07.2024 15:05,0,27,55,1159240,55,0,18,0,,0,,140870,54,66,61,43,27,,0,"0,6",3800,0
31.07.2024 15:10,0,27,55,1159240,55,0,18,0,,0,,140870,54,65,61,43,27,,0,"0,61",3800,0
31.07.2024 15:15,0,27,55,1159240,55,0,18,0,,0,,140870,53,65,61,43,27,,0,"0,6",3800,0
31.07.2024 15:20,0,27,55,1159240,55,0,18,0,,0,,140871,44,65,61,41,27,,0,"0,6",3700,0
31.07.2024 15:25,0,27,55,1159240,55,0,18,0,,0,,140871,45,64,61,47,27,,0,"0,6",3700,0
31.07.2024 15:30,0,27,55,1159240,55,0,18,0,,0,,140871,57,66,60,28,27,,0,"0,6",3600,0
31.07.2024 15:35,"0,01",27,55,1159240,55,0,17,0,,0,,140872,55,66,59,21,27,,700,"0,59",3500,0
31.07.2024 15:40,"0,05",27,55,1159240,55,0,18,0,,0,,140872,41,65,60,31,27,,0,"0,6",3600,0
31.07.2024 15:45,0,27,55,1159240,55,0,18,0,,0,,140872,58,64,60,25,27,,0,"0,6",3600,0
31.07.2024 15:50,0,27,55,1159240,55,0,18,0,,70,,140873,57,64,60,30,27,,0,"0,6",3500,0
31.07.2024 15:55,"4,13",27,55,1159240,55,0,18,0,,70,,140873,56,63,60,31,27,,51200,"0,6",3200,0
31.07.2024 16:00,"4,15",27,55,1159240,55,0,18,0,,70,,140873,53,63,60,39,27,,43700,"0,6",3800,0
31.07.2024 16:05,"4,1",27,55,1159250,55,0,18,0,,70,,140873,41,62,60,46,27,,42900,"0,6",3900,0
31.07.2024 16:10,"4,11",27,55,1159250,55,0,18,0,,0,,140874,42,62,61,44,27,,43600,"0,6",4000,0
31.07.2024 16:15,"0,17",27,55,1159250,55,0,19,0,,0,,140874,42,62,61,45,27,,3500,"0,6",3800,0
31.07.2024 16:20,"0,03",27,55,1159250,55,0,19,0,,0,,140874,43,61,61,44,27,,200,"0,6",3800,0
31.07.2024 16:25,"0,01",27,55,1159250,55,0,19,0,,0,,140875,45,63,60,48,27,,400,"0,6",3800,0
31.07.2024 16:30,0,27,55,1159250,55,0,19,0,,0,,140875,58,65,61,44,27,,600,"0,61",3700,0
31.07.2024 16:35,0,27,55,1159250,55,0,19,0,,0,,140875,45,65,61,42,27,,0,"0,6",3700,0
31.07.2024 16:40,0,27,55,1159250,55,0,20,0,,0,,140876,42,65,61,47,27,,0,"0,61",3800,0
31.07.2024 16:45,0,27,55,1159250,55,0,20,0,,0,,140876,52,65,60,50,27,,0,"0,59",3700,0
31.07.2024 16:50,0,27,55,1159250,55,0,19,0,,0,,140876,55,66,60,44,27,,600,"0,6",3600,0
31.07.2024 16:55,"0,02",27,55,1159250,55,0,18,0,,0,,140877,59,66,61,46,27,,0,"0,6",3600,0
31.07.2024 17:00,"0,01",27,55,1159250,55,0,18,0,,0,,140877,52,66,60,44,27,,0,"0,6",3600,0
