Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
31.07.2024 17:05,0,27,55,1159250,55,0,18,0,,0,,140877,55,65,61,43,27,,0,"0,6",3600,0
31.07.2024 17:10,0,27,55,1159250,55,0,18,0,,0,,140878,43,65,61,43,27,,0,"0,6",3700,0
31.07.2024 17:15,0,27,55,1159250,55,0,19,0,,0,,140878,43,65,61,49,27,,0,"0,61",3700,0
31.07.2024 17:20,0,27,55,1159250,55,0,19,0,,0,,140878,46,64,60,52,27,,0,"0,6",3600,0
31.07.2024 17:25,0,26,55,1159250,55,0,19,0,,0,,140879,46,64,61,50,27,,0,"0,6",3500,0
31.07.2024 17:30,0,27,55,1159250,55,0,19,0,,0,,140879,48,64,61,50,27,,0,"0,6",3600,0
31.07.2024 17:35,"0,01",27,55,1159250,55,0,19,0,,0,,140879,47,64,60,51,27,,0,"0,6",3500,0
31.07.2024 17:40,0,26,55,1159250,55,0,19,0,,0,,140879,60,65,61,32,27,,0,"0,6",3500,0
31.07.2024 18:00,"4,2",26,55,1159260,55,0,17,0,,70,,140881,61,66,61,40,27,,48500,"0,59",3600,0
31.07.2024 18:05,"4,25",26,55,1159270,55,0,17,0,,1,,140881,60,66,61,38,27,,44900,"0,6",3700,0
31.07.2024 18:10,"0,17",26,55,1159270,55,0,17,0,,1,,140881,55,66,60,45,27,,2500,"0,59",3700,0
31.07.2024 18:15,"0,1",26,55,1159270,55,0,17,0,,1,,140881,58,66,61,40,27,,400,"0,61",3600,0
31.07.2024 18:20,0,26,55,1159270,55,0,17,0,,0,,140882,47,65,61,39,27,,0,"0,61",3600,0
31.07.2024 18:25,0,26,55,1159270,55,0,18,0,,0,,140882,44,65,61,39,27,,0,"0,6",3600,0
31.07.2024 18:30,"0,01",26,55,1159270,55,0,17,0,,0,,140882,58,66,61,28,27,,0,"0,59",3500,0
31.07.2024 18:35,"0,04",26,55,1159270,55,0,17,0,,0,,140883,56,66,61,25,27,,0,"0,61",3600,0
31.07.2024 18:40,0,26,55,1159270,55,0,17,0,,0,,140883,58,66,61,26,27,,0,"0,6",3600,0
31.07.2024 18:45,0,26,55,1159270,55,0,17,0,,0,,140883,45,66,58,41,27,,0,"0,6",3700,0
31.07.2024 18:50,"0,02",26,55,1159270,55,0,17,0,,0,,140884,52,66,60,22,27,,0,"0,6",3700,0
31.07.2024 18:55,0,26,55,1159270,55,0,17,0,,0,,140884,48,66,60,33,27,,0,"0,6",3800,0
31.07.2024 19:00,0,26,55,1159270,55,0,17,0,,0,,140884,57,66,60,38,27,,0,"0,6",3800,0
31.07.2024 19:05,0,26,55,1159270,55,0,17,0,,0,,140885,42,66,60,48,27,,0,"0,6",3900,0
31.07.2024 19:10,0,26,55,1159270,55,0,17,0,,0,,140885,56,66,60,23,27,,700,"0,59",3800,0
31.07.2024 19:15,0,26,55,1159270,55,0,17,0,,0,,140885,52,65,60,33,27,,0,"0,6",3600,0
31.07.2024 19:20,0,26,55,1159270,55,0,17,0,,0,,140886,50,65,59,42,27,,0,"0,59",3600,0
31.07.2024 19:25,0,26,55,1159270,55,0,17,0,,0,,140886,50,65,60,47,27,,0,"0,6",3700,0
31.07.2024 19:30,0,26,55,1159270,55,0,18,0,,0,,140886,44,65,60,47,27,,0,"0,59",3500,0
31.07.2024 19:35,0,26,55,1159270,55,0,18,0,,0,,140886,52,65,60,50,27,,1200,"0,6",3400,0
31.07.2024 19:40,"4,11",26,55,1159270,55,0,18,0,,69,,140887,61,63,59,45,27,,12900,"0,6",1800,0
31.07.2024 19:45,"4,18",26,55,1159270,55,0,18,0,,69,,140887,59,61,60,45,27,,54200,"0,6",3500,0
31.07.2024 19:50,"4,13",26,55,1159280,55,0,18,0,,69,,140887,58,61,61,45,27,,44500,"0,6",3900,0
31.07.2024 19:55,"4,2",26,54,1159280,55,0,18,0,,0,,140888,55,61,61,45,27,,42700,"0,6",4200,0
31.07.2024 20:00,"0,19",26,55,1159280,55,0,18,0,,0,,140888,59,65,61,40,27,,2700,"0,6",4000,0
31.07.2024 20:05,"0,02",26,55,1159280,55,0,18,0,,0,,140888,40,65,58,48,27,,200,"0,6",3800,0
31.07.2024 20:10,0,26,55,1159280,55,0,18,0,,0,,140889,41,65,60,39,27,,0,"0,6",3800,0
31.07.2024 20:15,0,25,55,1159280,55,0,18,0,,0,,140889,38,65,60,42,27,,0,"0,6",3900,0
31.07.2024 20:20,0,25,55,1159280,55,0,17,0,,0,,140889,57,66,60,26,27,,0,"0,59",3800,0
31.07.2024 20:25,"0,02",25,55,1159280,55,0,17,0,,0,,140890,52,66,60,23,27,,500,"0,6",3900,0
31.07.2024 20:30,0,25,55,1159280,55,0,17,0,,0,,140890,58,66,60,35,27,,0,"0,59",3900,0
31.07.2024 20:35,0,25,55,1159280,55,0,17,0,,0,,140890,47,66,61,34,27,,0,"0,6",3800,0
31.07.2024 20:40,0,25,55,1159280,55,0,17,0,,0,,140891,42,65,61,40,27,,0,"0,6",3900,0
31.07.2024 20:45,"0,04",25,55,1159280,55,0,17,0,,0,,140891,54,66,60,37,27,,0,"0,6",3700,0
31.07.2024 20:50,0,25,55,1159280,55,0,17,0,,0,,140891,60,66,61,32,27,,0,"0,6",3700,0
31.07.2024 20:55,0,25,55,1159280,55,0,17,0,,0,,140892,60,66,60,39,27,,0,"0,6",3800,0
31.07.2024 21:00,0,25,55,1159280,55,0,17,0,,0,,140892,60,65,60,38,27,,0,"0,6",3600,0
31.07.2024 21:05,0,25,55,1159280,56,0,17,0,,0,,140892,47,65,60,49,27,,0,"0,6",3500,0
31.07.2024 21:10,0,25,55,1159280,56,0,18,0,,0,,140892,44,65,60,48,27,,0,"0,6",3500,0
31.07.2024 21:15,0,25,55,1159280,56,0,18,0,,0,,140893,46,65,61,48,27,,0,"0,6",3500,0
31.07.2024 21:20,0,25,55,1159280,55,0,18,0,,0,,140893,59,65,61,32,27,,0,"0,59",3500,0
31.07.2024 21:25,"0,07",25,55,1159280,55,0,17,0,,69,,140893,60,63,61,30,27,,500,"0,59",3200,0
31.07.2024 21:45,"4,14",26,55,1159300,55,0,16,0,,1,,140894,59,66,61,37,27,,1900,"0,6",3600,0
31.07.2024 21:50,"0,12",26,55,1159300,56,0,17,0,,1,,140895,59,66,61,37,27,,1600,"0,6",3500,0
31.07.2024 21:55,"0,02",26,55,1159300,55,0,17,0,,1,,140895,51,65,61,37,27,,200,"0,6",3600,0
31.07.2024 22:00,0,26,55,1159300,55,0,17,0,,0,,140895,55,65,60,45,27,,0,"0,6",3700,0
31.07.2024 22:05,0,26,55,1159300,55,0,17,0,,0,,140896,51,66,61,42,27,,0,"0,6",3600,0
31.07.2024 22:10,0,26,55,1159300,56,0,17,0,,0,,140896,55,66,60,42,27,,0,"0,59",3600,0
31.07.2024 22:15,0,26,55,1159300,55,0,16,0,,0,,140896,56,66,59,22,27,,0,"0,6",3700,0
31.07.2024 22:20,0,26,55,1159300,55,0,16,0,,0,,140897,48,66,60,33,27,,0,"0,6",3700,0
31.07.2024 22:25,0,26,55,1159300,55,0,16,0,,0,,140897,58,66,60,32,27,,0,"0,59",3700,0
31.07.2024 22:30,0,26,55,1159300,55,0,17,0,,0,,140897,54,66,60,45,27,,100,"0,61",3700,0
31.07.2024 22:35,"0,01",26,55,1159300,55,0,17,0,,0,,140898,54,66,58,47,27,,0,"0,61",3700,0
31.07.2024 22:40,"0,01",26,55,1159300,55,0,17,0,,0,,140898,58,66,61,24,27,,0,"0,6",3700,0
31.07.2024 22:45,0,26,55,1159300,55,0,17,0,,0,,140898,52,66,60,42,27,,0,"0,6",3800,0
31.07.2024 22:50,0,26,55,1159300,56,0,17,0,,0,,140899,55,66,60,46,27,,0,"0,6",3700,0
31.07.2024 22:55,"0,01",26,55,1159300,55,0,16,0,,0,,140899,57,66,60,24,27,,300,"0,6",3500,0
31.07.2024 23:00,0,26,55,1159300,55,0,16,0,,0,,140899,55,65,59,20,27,,1000,"0,59",3600,0
31.07.2024 23:05,"0,08",26,55,1159300,55,0,16,0,,70,,140899,55,64,60,20,27,,600,"0,59",3600,0
31.07.2024 23:10,"4,49",26,56,1159300,55,0,16,0,,70,,140900,56,57,58,55,27,,100000,"0,6",3300,0
31.07.2024 23:15,"4,13",26,55,1159310,55,0,16,0,,70,,140900,54,57,61,53,27,,45400,"0,6",3100,0
31.07.2024 23:20,"4,2",26,54,1159310,55,0,17,0,,70,,140900,48,59,60,53,27,,45100,"0,6",4000,0
31.07.2024 23:25,"4,2",26,54,1159310,55,0,17,0,,70,,140901,49,64,60,49,27,,45000,"0,6",4200,0
31.07.2024 23:30,"0,17",26,55,1159320,55,0,17,0,,1,,140901,49,65,61,49,27,,4100,"0,61",4100,0
31.07.2024 23:35,"0,03",26,55,1159320,55,0,17,0,,1,,140901,45,65,60,52,27,,0,"0,6",4000,0
31.07.2024 23:40,0,26,55,1159320,55,0,18,0,,1,,140902,46,64,60,52,27,,0,"0,6",3900,0
31.07.2024 23:45,0,26,55,1159320,55,0,17,0,,0,,140902,54,65,60,39,27,,0,"0,61",3900,0
31.07.2024 23:50,"0,04",27,55,1159320,55,0,17,0,,0,,140902,57,66,61,22,27,,0,"0,6",3700,0
31.07.2024 23:55,0,26,55,1159320,55,0,17,0,,0,,140903,57,66,61,28,27,,0,"0,59",3900,0
01.08.2024 00:00,0,27,55,1159320,55,0,17,0,,0,,140903,60,66,61,31,27,,300,"0,6",3700,0
01.08.2024 00:05,0,27,55,1159320,55,0,17,0,,0,,140903,41,65,61,41,27,,0,"0,6",3800,0
01.08.2024 00:10,0,27,55,1159320,55,0,18,0,,0,,140904,49,65,60,49,27,,0,"0,6",3700,0
01.08.2024 00:15,"0,06",27,55,1159320,55,0,18,0,,0,,140904,51,65,60,45,27,,0,"0,6",3800,0
01.08.2024 00:20,0,27,55,1159320,55,0,18,0,,0,,140904,53,65,60,48,27,,0,"0,6",3600,0
01.08.2024 00:25,0,27,55,1159320,55,0,18,0,,0,,140905,49,65,60,53,27,,0,"0,6",3700,0
01.08.2024 00:30,0,27,55,1159320,55,0,18,0,,0,,140905,49,65,60,52,27,,0,"0,6",3700,0
01.08.2024 00:35,0,27,55,1159320,55,0,18,0,,0,,140905,50,65,59,50,27,,0,"0,6",3800,0
01.08.2024 00:40,"0,02",27,55,1159320,55,0,18,0,,0,,140906,56,66,60,40,27,,400,"0,6",3800,0
01.08.2024 01:00,0,27,55,1159320,55,0,19,0,,69,,140907,50,64,61,50,27,,11000,"0,6",3600,0
01.08.2024 01:05,"4,16",27,55,1159320,55,0,19,0,,69,,140907,47,64,59,49,27,,46100,"0,6",3000,0
01.08.2024 01:10,"4,17",27,55,1159320,55,0,19,0,,69,,140907,51,63,61,49,27,,41700,"0,6",3500,0
01.08.2024 01:15,"4,12",27,55,1159330,55,0,19,0,,70,,140908,50,62,61,50,27,,40600,"0,6",3700,0
01.08.2024 01:20,"4,18",27,55,1159330,55,0,19,0,,1,,140908,48,62,61,50,27,,1100,"0,6",4000,0
01.08.2024 01:25,"0,08",27,55,1159330,55,0,19,0,,1,,140908,48,61,61,50,27,,1000,"0,6",3900,0
01.08.2024 01:45,0,27,55,1159330,56,0,20,0,,0,,140910,46,60,61,49,27,,0,"0,61",3700,0
01.08.2024 01:50,"0,1",27,55,1159330,56,0,20,0,,0,,140910,47,62,61,50,27,,0,"0,6",3600,0
01.08.2024 01:55,0,27,55,1159330,56,0,20,0,,0,,140910,50,64,61,50,27,,600,"0,6",3600,0
01.08.2024 02:00,0,27,55,1159330,56,0,20,0,,0,,140911,50,64,61,50,27,,0,"0,6",3600,0
01.08.2024 02:05,0,27,55,1159330,56,0,21,0,,0,,140911,49,64,61,49,27,,0,"0,6",3600,0
01.08.2024 02:10,0,27,55,1159330,56,0,21,0,,0,,140911,48,63,61,49,27,,0,"0,6",3600,0
01.08.2024 02:15,0,27,55,1159330,56,0,21,0,,0,,140911,45,63,61,49,27,,0,"0,6",3600,0
01.08.2024 02:20,0,27,55,1159330,56,0,21,0,,0,,140912,45,62,61,49,27,,0,"0,6",3500,0
01.08.2024 02:25,0,27,55,1159330,56,0,21,0,,0,,140912,45,62,61,48,27,,0,"0,6",3600,0
01.08.2024 02:45,0,27,55,1159330,56,0,22,0,,0,,140913,44,60,61,48,27,,0,"0,6",3500,0
01.08.2024 02:50,0,27,55,1159330,56,0,22,0,,0,,140914,44,60,61,47,27,,0,"0,6",3500,0
01.08.2024 02:55,0,27,55,1159330,56,0,22,0,,0,,140914,44,60,61,47,27,,0,"0,6",3500,0
01.08.2024 03:00,0,27,55,1159330,56,0,22,0,,0,,140914,43,59,61,47,27,,0,"0,6",3500,0
01.08.2024 03:05,0,27,55,1159330,56,0,22,0,,0,,140914,43,59,61,47,27,,0,"0,6",3400,0
01.08.2024 03:10,0,27,55,1159330,56,0,22,0,,70,,140915,43,61,61,42,27,,0,"0,6",3300,0
01.08.2024 03:30,"4,15",27,55,1159340,55,0,22,0,,1,,140916,49,60,60,49,27,,1100,"0,6",3800,0
01.08.2024 03:35,"0,1",27,55,1159340,55,0,23,0,,1,,140916,48,60,61,48,27,,800,"0,61",3900,0
01.08.2024 03:40,"0,01",27,55,1159340,55,0,23,0,,1,,140917,48,62,60,50,27,,0,"0,6",3700,0
01.08.2024 03:45,"0,01",27,55,1159340,55,0,23,0,,0,,140917,48,62,60,49,27,,0,"0,6",3700,0
01.08.2024 03:50,0,27,55,1159340,55,0,23,0,,0,,140917,47,61,60,49,27,,0,"0,6",3700,0
01.08.2024 03:55,0,27,55,1159340,55,0,23,0,,0,,140918,46,61,60,48,27,,0,"0,6",3700,0
01.08.2024 04:00,"0,01",27,55,1159340,56,0,23,0,,0,,140918,45,62,60,47,27,,0,"0,6",3700,0
01.08.2024 04:05,0,27,55,1159340,56,0,23,0,,0,,140918,45,62,60,47,27,,0,"0,6",3600,0
01.08.2024 04:10,0,27,55,1159340,56,0,23,0,,0,,140918,44,61,60,47,27,,0,"0,61",3600,0
01.08.2024 04:30,0,27,55,1159340,56,0,24,0,,0,,140920,46,62,61,47,27,,0,"0,6",3600,0
01.08.2024 04:35,0,27,55,1159340,56,0,24,0,,0,,140920,45,62,61,47,27,,0,"0,6",3600,0
01.08.2024 04:40,0,27,55,1159340,56,0,24,0,,0,,140920,44,61,61,46,27,,0,"0,6",3600,0
01.08.2024 04:45,0,27,55,1159340,56,0,24,0,,0,,140921,44,61,61,46,27,,0,"0,6",3600,0
01.08.2024 04:50,0,27,55,1159340,56,0,24,0,,0,,140921,43,60,61,46,27,,0,"0,6",3600,0
01.08.2024 04:55,0,27,55,1159340,56,0,24,0,,0,,140921,43,60,61,46,27,,0,"0,6",3600,0
01.08.2024 05:00,0,27,55,1159340,56,0,24,0,,0,,140922,43,60,61,46,27,,0,"0,6",3600,0
01.08.2024 05:05,0,27,55,1159340,56,0,24,0,,0,,140922,43,59,61,45,27,,0,"0,6",3500,0
01.08.2024 05:10,0,27,55,1159340,56,0,24,0,,0,,140922,42,59,61,45,27,,0,"0,6",3500,0
01.08.2024 05:30,"4,16",27,55,1159340,55,0,25,0,,70,,140923,42,61,60,41,27,,39800,"0,6",3300,0
01.08.2024 05:35,"4,1",27,55,1159350,55,0,25,0,,70,,140924,41,61,61,41,27,,39700,"0,6",3600,0
01.08.2024 05:40,"4,18",27,55,1159350,55,0,25,0,,1,,140924,47,62,61,43,27,,400,"0,6",3800,0
01.08.2024 05:45,"0,1",27,55,1159350,55,0,25,0,,1,,140924,44,64,61,48,27,,2300,"0,6",3800,0
01.08.2024 05:50,"0,03",27,55,1159350,55,0,25,0,,1,,140925,47,64,60,48,27,,300,"0,6",3800,0
01.08.2024 05:55,0,27,55,1159350,55,0,25,0,,0,,140925,46,63,60,47,27,,0,"0,6",3800,0
01.08.2024 06:00,0,27,55,1159350,55,0,25,0,,0,,140925,44,63,60,47,27,,0,"0,6",3800,0
01.08.2024 06:05,0,27,55,1159350,55,0,25,0,,0,,140926,44,63,60,46,27,,0,"0,6",3700,0
01.08.2024 06:10,0,27,55,1159350,55,0,25,0,,0,,140926,44,63,61,46,27,,100,"0,6",3700,0
01.08.2024 06:15,"0,01",27,55,1159350,55,0,24,0,,0,,140926,52,64,61,47,27,,0,"0,6",3700,0
01.08.2024 06:20,0,27,55,1159350,55,0,23,0,,0,,140926,55,66,60,45,27,,0,"0,59",3700,0
01.08.2024 06:25,0,27,55,1159350,55,0,23,0,,0,,140927,59,65,61,42,27,,0,"0,6",3700,0
01.08.2024 06:30,0,27,55,1159350,55,0,22,0,,0,,140927,57,65,60,44,27,,0,"0,6",3700,0
01.08.2024 06:35,0,27,55,1159350,55,0,22,0,,0,,140927,58,65,60,43,27,,0,"0,6",3700,0
01.08.2024 06:40,0,27,55,1159350,55,0,22,0,,0,,140928,47,65,61,41,27,,0,"0,6",3600,0
01.08.2024 06:45,0,27,55,1159350,55,0,22,0,,0,,140928,46,64,61,44,27,,0,"0,61",3700,0
01.08.2024 06:50,0,27,55,1159350,55,0,21,0,,0,,140928,49,65,59,47,27,,0,"0,6",3600,0
01.08.2024 06:55,"0,01",27,55,1159350,56,0,20,0,,0,,140929,60,65,60,37,27,,0,"0,6",3700,0
01.08.2024 07:00,0,27,55,1159350,55,0,20,0,,0,,140929,58,65,61,36,27,,0,"0,6",3600,0
01.08.2024 07:05,"0,02",27,55,1159350,55,0,20,0,,0,,140929,53,65,60,41,27,,700,"0,6",3700,0
01.08.2024 07:10,"0,03",27,55,1159350,56,0,19,0,,0,,140930,53,65,61,35,27,,200,"0,6",3600,0
01.08.2024 07:15,"0,02",27,55,1159350,55,0,18,0,,0,,140930,51,65,60,33,27,,200,"0,6",3400,0
01.08.2024 07:20,"0,01",27,55,1159350,55,0,18,0,,70,,140930,53,64,60,45,27,,500,"0,6",3500,0
01.08.2024 07:25,"4,12",27,55,1159350,55,0,18,0,,70,,140930,61,62,60,41,27,,40200,"0,6",3400,0
01.08.2024 07:30,"4,18",27,55,1159360,55,0,17,0,,70,,140931,62,64,62,30,27,,44600,"0,6",3200,0
01.08.2024 07:35,"4,2",27,55,1159360,55,0,16,0,,70,,140931,62,65,62,28,27,,51800,"0,59",3600,0
01.08.2024 07:40,"4,18",27,55,1159360,55,0,16,0,,70,,140931,52,65,59,41,27,,49100,"0,6",3800,0
01.08.2024 07:45,"0,13",27,56,1159370,56,0,17,0,,1,,140932,56,66,61,49,27,,4000,"0,6",3700,0
01.08.2024 07:50,"0,01",27,56,1159370,56,0,17,0,,1,,140932,46,66,61,45,27,,0,"0,6",3300,0
01.08.2024 07:55,0,27,55,1159370,56,0,17,0,,1,,140932,44,66,61,49,27,,0,"0,6",3400,0
01.08.2024 08:00,0,27,55,1159370,56,0,17,0,,0,,140933,44,65,60,50,27,,200,"0,6",3600,0
01.08.2024 08:05,0,27,55,1159370,56,0,17,0,,0,,140933,53,67,57,20,27,,1100,"0,6",3500,0
01.08.2024 08:10,"0,04",27,55,1159370,56,0,17,0,,0,,140933,59,67,61,21,27,,0,"0,58",3400,0
01.08.2024 08:15,0,27,55,1159370,55,0,17,0,,0,,140933,52,66,59,35,27,,0,"0,6",3600,0
01.08.2024 08:20,0,27,55,1159370,55,0,17,0,,0,,140933,48,66,60,47,27,,0,"0,6",3900,0
01.08.2024 08:25,"0,03",27,55,1159370,55,0,17,0,,0,,140934,54,66,60,21,27,,200,"0,6",4000,0
01.08.2024 08:30,0,27,55,1159370,55,0,17,0,,0,,140934,54,66,60,42,27,,100,"0,59",3800,0
01.08.2024 08:35,0,27,55,1159370,55,0,17,0,,0,,140934,57,66,60,42,27,,0,"0,6",3800,0
01.08.2024 08:40,0,27,55,1159370,55,0,17,0,,0,,140935,60,66,61,31,27,,0,"0,6",3900,0
01.08.2024 08:45,0,27,55,1159370,55,0,18,0,,0,,140935,56,66,60,35,27,,0,"0,61",4000,0
01.08.2024 08:50,"0,03",27,55,1159370,55,0,18,0,,0,,140935,58,66,60,30,27,,0,"0,6",3800,0
01.08.2024 08:55,"0,02",27,55,1159370,55,0,17,0,,0,,140936,58,65,60,33,27,,0,"0,61",3600,0
01.08.2024 09:00,0,27,55,1159370,55,0,17,0,,0,,140936,40,65,60,37,27,,0,"0,6",3600,0
01.08.2024 09:05,"4,06",27,55,1159370,55,0,18,0,,70,,140936,45,64,59,44,27,,36900,"0,6",3600,0
01.08.2024 09:10,"4,21",27,55,1159370,55,0,18,0,,70,,140937,51,62,60,45,27,,48000,"0,6",1900,0
01.08.2024 09:30,"0,07",27,55,1159380,55,0,18,0,,1,,140938,47,65,60,47,27,,1400,"0,6",4100,0
01.08.2024 09:35,"0,01",27,55,1159380,55,0,18,0,,1,,140938,51,65,59,45,27,,0,"0,59",3900,0
01.08.2024 09:40,0,27,55,1159380,55,0,18,0,,0,,140939,53,65,61,44,27,,0,"0,6",3900,0
01.08.2024 09:45,0,27,55,1159380,55,0,18,0,,0,,140939,44,65,61,42,27,,0,"0,6",3800,0
01.08.2024 09:50,0,27,55,1159380,55,0,18,0,,0,,140939,45,65,60,47,27,,0,"0,59",3900,0
01.08.2024 09:55,"0,05",27,55,1159380,55,0,18,0,,0,,140940,53,66,60,48,27,,0,"0,61",3800,0
01.08.2024 10:00,"0,01",27,55,1159380,55,0,18,0,,0,,140940,44,65,61,51,27,,0,"0,6",3800,0
01.08.2024 10:05,0,27,55,1159380,55,0,18,0,,0,,140940,44,65,61,52,27,,0,"0,6",3800,0
01.08.2024 10:10,0,27,55,1159380,55,0,19,0,,0,,140941,44,65,61,51,27,,0,"0,6",3800,0
01.08.2024 10:15,"0,02",27,55,1159380,55,0,18,0,,0,,140941,57,66,60,39,27,,0,"0,6",3700,0
01.08.2024 10:20,0,27,55,1159380,55,0,18,0,,0,,140941,46,66,61,49,27,,0,"0,6",3800,0
01.08.2024 10:25,0,27,55,1159380,55,0,18,0,,0,,140942,46,65,61,47,27,,0,"0,6",3800,0
01.08.2024 10:30,0,27,55,1159380,55,0,18,0,,0,,140942,43,65,61,46,27,,0,"0,6",3800,0
01.08.2024 10:35,0,27,55,1159380,56,0,18,0,,0,,140942,46,65,59,48,27,,600,"0,61",3700,0
01.08.2024 10:40,"0,03",27,55,1159380,56,0,18,0,,0,,140942,54,66,61,29,27,,100,"0,6",3700,0
01.08.2024 10:45,0,27,55,1159380,55,0,18,0,,0,,140943,43,65,60,46,27,,0,"0,61",3600,0
01.08.2024 10:50,0,27,55,1159380,55,0,18,0,,0,,140943,41,65,59,47,27,,700,"0,6",3700,0
01.08.2024 10:55,"0,01",27,55,1159380,55,0,18,0,,0,,140943,46,65,60,46,27,,0,"0,6",3700,0
01.08.2024 11:00,0,27,55,1159380,55,0,18,0,,0,,140944,46,64,60,48,27,,0,"0,6",3600,0
01.08.2024 11:05,"4,25",27,55,1159380,55,0,18,0,,69,,140944,54,64,59,47,27,,44700,"0,6",3400,0
01.08.2024 11:10,"4,15",27,55,1159390,55,0,18,0,,69,,140944,50,61,59,47,27,,45200,"0,6",3300,0
01.08.2024 11:15,"4,12",27,55,1159390,55,0,18,0,,69,,140945,50,63,61,51,27,,43800,"0,6",3700,0
01.08.2024 11:20,"4,15",27,55,1159390,55,0,18,0,,1,,140945,49,64,59,51,27,,2100,"0,6",4000,0
01.08.2024 11:25,"0,1",27,55,1159390,55,0,18,0,,1,,140945,48,66,60,46,27,,1100,"0,6",4100,0
01.08.2024 11:30,"0,02",27,55,1159390,55,0,18,0,,1,,140946,44,66,60,49,27,,100,"0,6",3900,0
01.08.2024 11:35,0,27,55,1159390,55,0,19,0,,0,,140946,42,65,61,50,27,,0,"0,6",3900,0
01.08.2024 11:40,0,27,55,1159390,55,0,19,0,,0,,140946,52,65,61,49,27,,0,"0,6",3900,0
01.08.2024 11:45,0,27,55,1159390,55,0,18,0,,0,,140947,58,66,61,41,27,,0,"0,6",3800,0
01.08.2024 11:50,0,27,55,1159390,55,0,19,0,,0,,140947,58,65,61,39,27,,0,"0,6",3800,0
01.08.2024 11:55,"0,01",27,55,1159390,55,0,19,0,,0,,140947,52,66,60,48,27,,0,"0,6",3800,0
01.08.2024 12:00,"0,04",27,55,1159390,55,0,19,0,,0,,140948,46,65,61,50,27,,0,"0,6",3700,0
01.08.2024 12:05,"0,03",27,55,1159390,55,0,17,0,,0,,140948,55,66,59,24,27,,300,"0,59",3700,0
01.08.2024 12:10,"0,04",27,55,1159390,55,0,17,0,,0,,140948,52,66,59,32,27,,0,"0,6",3600,0
01.08.2024 12:15,0,27,55,1159390,55,0,17,0,,0,,140948,50,66,60,42,27,,0,"0,6",3600,0
01.08.2024 12:20,0,27,55,1159390,55,0,17,0,,0,,140949,54,66,60,42,27,,0,"0,6",3700,0
01.08.2024 12:25,0,27,55,1159390,55,0,17,0,,0,,140949,43,65,59,53,27,,0,"0,6",3800,0
01.08.2024 12:30,"0,01",27,55,1159390,55,0,18,0,,0,,140949,42,65,61,51,27,,0,"0,59",4000,0
01.08.2024 12:35,"0,01",27,55,1159390,55,0,18,0,,0,,140950,45,65,60,51,27,,0,"0,61",3900,0
01.08.2024 12:40,0,27,55,1159390,55,0,18,0,,0,,140950,46,65,59,47,27,,600,"0,6",3800,0
01.08.2024 12:45,"0,01",27,55,1159390,55,0,17,0,,0,,140950,56,65,60,37,27,,100,"0,6",3800,0
01.08.2024 12:50,"0,04",27,55,1159390,55,0,17,0,,70,,140951,59,64,60,34,27,,5500,"0,59",3600,0
01.08.2024 12:55,"4,18",27,55,1159400,55,0,17,0,,70,,140951,46,63,57,50,27,,48100,"0,6",2200,0
01.08.2024 13:15,"0,1",27,55,1159410,55,0,18,0,,1,,140952,57,66,61,43,27,,13000,"0,6",3900,0
01.08.2024 13:20,"0,01",27,54,1159410,55,0,18,0,,1,,140953,47,66,60,51,27,,2100,"0,6",4000,0
01.08.2024 13:25,"0,01",27,55,1159410,55,0,18,0,,0,,140953,59,66,61,36,27,,200,"0,6",4100,0
01.08.2024 13:30,0,27,55,1159410,55,0,18,0,,0,,140953,50,66,60,47,27,,0,"0,59",4000,0
01.08.2024 13:35,0,27,55,1159410,55,0,18,0,,0,,140954,42,66,61,53,27,,0,"0,6",4100,0
01.08.2024 13:40,0,27,55,1159410,55,0,18,0,,0,,140954,42,65,60,53,27,,0,"0,6",4000,0
01.08.2024 13:45,0,27,55,1159410,55,0,18,0,,0,,140954,43,65,61,52,27,,0,"0,59",3900,0
01.08.2024 13:50,0,27,55,1159410,55,0,19,0,,0,,140955,45,65,61,51,27,,0,"0,6",3800,0
01.08.2024 13:55,0,27,55,1159410,55,0,19,0,,0,,140955,45,64,61,50,27,,0,"0,6",3800,0
01.08.2024 14:00,0,27,55,1159410,55,0,19,0,,0,,140955,49,64,61,49,27,,0,"0,6",3800,0
01.08.2024 14:05,0,27,55,1159410,55,0,19,0,,0,,140956,52,65,60,47,27,,1000,"0,6",3700,0
01.08.2024 14:10,0,27,55,1159410,55,0,19,0,,0,,140956,48,65,61,51,27,,100,"0,6",3700,0
01.08.2024 14:15,0,27,55,1159410,55,0,19,0,,0,,140956,57,66,61,31,27,,0,"0,6",3600,0
01.08.2024 14:20,0,27,55,1159410,55,0,19,0,,0,,140957,57,66,60,40,27,,0,"0,59",3500,0
01.08.2024 14:25,0,27,55,1159410,55,0,19,0,,0,,140957,46,66,59,50,27,,0,"0,59",3700,0
01.08.2024 14:30,"0,07",27,55,1159410,55,0,19,0,,0,,140957,51,65,60,52,27,,0,"0,6",3600,0
01.08.2024 14:35,0,27,55,1159410,55,0,19,0,,0,,140958,51,65,60,51,27,,1000,"0,6",3600,0
01.08.2024 14:40,0,27,55,1159410,55,0,19,0,,0,,140958,59,65,61,42,27,,0,"0,6",3600,0
01.08.2024 14:45,"0,01",27,55,1159410,55,0,19,0,,0,,140958,45,65,60,48,27,,500,"0,6",3500,0
01.08.2024 14:50,0,27,55,1159410,55,0,19,0,,70,,140958,48,64,60,52,27,,300,"0,6",3400,0
01.08.2024 14:55,"4,18",27,55,1159410,55,0,19,0,,70,,140959,47,64,58,51,27,,19500,"0,6",3000,0
01.08.2024 15:00,"4,2",27,55,1159410,55,0,19,0,,70,,140959,54,64,59,50,27,,42900,"0,6",3400,0
01.08.2024 15:05,"4,15",27,55,1159420,55,0,19,0,,70,,140959,58,63,60,49,27,,47200,"0,6",3700,0
01.08.2024 15:10,"0,19",27,55,1159420,55,0,20,0,,1,,140960,57,63,60,49,27,,42200,"0,6",3900,0
01.08.2024 15:15,"0,03",27,55,1159420,55,0,20,0,,1,,140960,50,63,60,53,27,,3700,"0,6",4000,0
01.08.2024 15:20,"0,09",27,55,1159420,55,0,18,0,,1,,140960,56,66,60,37,27,,200,"0,6",3700,0
01.08.2024 15:25,0,27,55,1159420,55,0,18,0,,0,,140961,42,66,60,51,27,,200,"0,6",3700,0
01.08.2024 15:30,"0,01",27,55,1159420,55,0,18,0,,0,,140961,55,66,60,41,27,,0,"0,6",3700,0
01.08.2024 15:35,0,26,55,1159420,55,0,18,0,,0,,140961,44,66,60,47,27,,0,"0,61",3700,0
01.08.2024 15:40,0,27,55,1159420,55,0,18,0,,0,,140962,53,66,60,35,27,,0,"0,59",3700,0
01.08.2024 15:45,0,27,55,1159420,55,0,18,0,,0,,140962,42,65,60,34,27,,0,"0,6",3700,0
01.08.2024 15:50,0,26,55,1159420,55,0,18,0,,0,,140962,48,65,60,43,27,,0,"0,6",3800,0
01.08.2024 15:55,0,26,55,1159420,55,0,19,0,,0,,140962,44,65,60,48,27,,0,"0,6",3800,0
01.08.2024 16:00,0,26,55,1159420,55,0,19,0,,0,,140963,43,65,59,48,27,,0,"0,6",3700,0
01.08.2024 16:05,"0,01",26,55,1159420,55,0,19,0,,0,,140963,50,65,60,47,27,,0,"0,6",3700,0
01.08.2024 16:10,0,26,55,1159420,55,0,19,0,,0,,140963,43,65,60,46,27,,200,"0,59",3700,0
01.08.2024 16:15,"0,1",26,55,1159420,55,0,17,0,,0,,140964,58,66,60,23,27,,1900,"0,6",3700,0
01.08.2024 16:20,0,26,55,1159420,55,0,17,0,,0,,140964,48,66,60,27,27,,1000,"0,59",3800,0
01.08.2024 16:25,0,26,55,1159420,55,0,17,0,,0,,140964,54,65,60,30,27,,0,"0,59",3600,0
01.08.2024 16:45,"4,14",26,55,1159420,55,0,18,0,,70,,140966,51,63,58,40,27,,0,"0,59",3400,0
01.08.2024 16:50,"4,11",26,55,1159430,55,0,17,0,,70,,140966,58,60,60,37,27,,72800,"0,6",3400,0
01.08.2024 16:55,"4,15",26,55,1159430,55,0,17,0,,70,,140966,45,60,60,46,27,,46500,"0,6",3800,0
01.08.2024 17:00,"0,1",26,54,1159430,55,0,18,0,,1,,140966,46,60,60,46,27,,44600,"0,6",4100,0
01.08.2024 17:05,"0,07",26,55,1159430,55,0,18,0,,1,,140967,45,62,61,47,27,,2900,"0,6",3900,0
01.08.2024 17:10,"0,02",26,55,1159430,55,0,18,0,,1,,140967,44,62,61,47,27,,900,"0,6",3800,0
01.08.2024 17:15,0,26,55,1159430,55,0,18,0,,0,,140967,56,66,61,24,27,,100,"0,6",3700,0
01.08.2024 17:20,0,26,55,1159440,55,0,17,0,,0,,140968,47,66,60,22,27,,500,"0,58",3600,0
01.08.2024 17:25,0,26,55,1159440,55,0,17,0,,0,,140968,59,66,60,32,27,,0,"0,59",3800,0
01.08.2024 17:30,0,26,54,1159440,55,0,18,0,,0,,140968,58,65,60,32,27,,0,"0,6",4200,0
01.08.2024 17:35,0,26,55,1159440,55,0,18,0,,0,,140969,59,66,61,36,27,,0,"0,6",3900,0
01.08.2024 17:40,0,26,55,1159440,55,0,18,0,,0,,140969,46,65,60,38,27,,0,"0,6",3800,0
01.08.2024 17:45,0,26,55,1159440,55,0,18,0,,0,,140969,48,65,60,45,27,,0,"0,6",3800,0
01.08.2024 17:50,"0,01",26,55,1159440,55,0,18,0,,0,,140970,53,65,60,46,27,,0,"0,6",3800,0
01.08.2024 17:55,0,26,55,1159440,55,0,18,0,,0,,140970,56,65,61,48,27,,0,"0,6",3800,0
01.08.2024 18:15,0,25,55,1159440,56,0,18,0,,0,,140971,47,65,60,40,27,,0,"0,6",3600,0
01.08.2024 18:20,0,25,55,1159440,55,0,18,0,,0,,140972,45,65,56,44,27,,0,"0,6",3700,0
01.08.2024 18:25,"0,05",25,55,1159440,55,0,16,0,,0,,140972,56,65,59,20,27,,500,"0,59",3600,0
01.08.2024 18:30,"0,05",25,55,1159440,55,0,16,0,,0,,140972,56,64,59,24,27,,0,"0,6",3400,0
01.08.2024 18:35,"4,17",25,55,1159440,55,0,16,0,,70,,140973,57,57,58,46,27,,2100,"0,6",1100,0
01.08.2024 18:40,"4,16",25,55,1159440,55,0,16,0,,70,,140973,54,62,60,50,27,,68900,"0,59",3900,0
01.08.2024 19:00,"0,32",25,55,1159450,55,0,17,0,,0,,140974,54,66,60,46,27,,800,"0,58",3900,0
01.08.2024 19:05,0,25,55,1159450,55,0,17,0,,0,,140974,53,65,61,50,27,,0,"0,59",3800,0
01.08.2024 19:10,0,25,55,1159450,55,0,17,0,,0,,140975,52,65,61,50,27,,0,"0,6",3800,0
01.08.2024 19:15,0,25,55,1159450,55,0,18,0,,0,,140975,51,65,60,50,27,,0,"0,6",3800,0
01.08.2024 19:20,0,26,55,1159450,55,0,18,0,,0,,140975,48,65,61,49,27,,0,"0,6",3700,0
01.08.2024 19:25,0,26,55,1159450,55,0,18,0,,0,,140976,52,65,60,49,27,,0,"0,6",3800,0
01.08.2024 19:30,0,26,55,1159450,55,0,18,0,,0,,140976,50,65,60,49,27,,200,"0,6",3700,0
01.08.2024 19:35,0,26,55,1159450,55,0,18,0,,0,,140976,53,65,61,52,27,,0,"0,61",3700,0
01.08.2024 19:40,0,26,55,1159450,55,0,18,0,,0,,140977,58,65,61,46,27,,0,"0,6",3700,0
01.08.2024 20:00,0,26,55,1159450,55,0,17,0,,0,,140978,55,66,60,36,27,,0,"0,61",3600,0
01.08.2024 20:05,0,26,55,1159450,55,0,17,0,,0,,140978,55,65,59,33,27,,0,"0,6",3700,0
01.08.2024 20:10,0,26,55,1159450,55,0,17,0,,0,,140979,54,65,60,38,27,,300,"0,6",3600,0
01.08.2024 20:15,"0,06",26,55,1159450,55,0,17,0,,0,,140979,57,65,60,37,27,,0,"0,59",3700,0
01.08.2024 20:20,0,26,55,1159450,55,0,17,0,,70,,140979,53,64,59,24,27,,0,"0,6",3600,0
01.08.2024 20:25,0,26,55,1159450,55,0,17,0,,70,,140980,55,59,58,40,27,,2600,"0,6",2000,0
01.08.2024 20:45,"0,17",26,55,1159470,55,0,17,0,,0,,140981,56,65,61,43,27,,3000,"0,6",4000,0
01.08.2024 20:50,"0,02",26,55,1159470,55,0,17,0,,0,,140981,58,66,60,24,27,,100,"0,6",3700,0
01.08.2024 20:55,"0,04",26,55,1159470,55,0,17,0,,0,,140981,55,66,61,20,27,,500,"0,6",3800,0
01.08.2024 21:00,0,26,55,1159470,55,0,17,0,,0,,140982,55,66,60,33,27,,0,"0,61",3900,0
01.08.2024 21:05,0,26,55,1159470,55,0,17,0,,0,,140982,42,66,58,49,27,,0,"0,6",4100,0
01.08.2024 21:10,0,26,55,1159470,55,0,17,0,,0,,140982,51,66,57,36,27,,0,"0,59",4000,0
01.08.2024 21:30,0,27,55,1159470,55,0,17,0,,0,,140984,48,65,61,47,27,,0,"0,6",3800,0
01.08.2024 21:35,0,27,55,1159470,55,0,17,0,,0,,140984,57,65,61,41,27,,0,"0,6",3700,0
01.08.2024 21:40,0,27,55,1159470,55,0,17,0,,0,,140984,59,65,60,39,27,,0,"0,59",3800,0
01.08.2024 21:45,0,27,55,1159470,55,0,17,0,,0,,140985,58,65,61,41,27,,0,"0,6",3700,0
01.08.2024 21:50,0,27,55,1159470,55,0,18,0,,0,,140985,51,65,60,45,27,,0,"0,6",3700,0
01.08.2024 21:55,0,27,55,1159470,55,0,18,0,,0,,140985,51,65,60,47,27,,0,"0,6",3500,0
01.08.2024 22:15,"4,15",27,55,1159470,55,0,18,0,,69,,140987,52,61,61,43,27,,45100,"0,6",3900,0
01.08.2024 22:20,"4,18",27,55,1159480,55,0,17,0,,70,,140987,62,65,61,37,27,,48600,"0,6",4000,0
01.08.2024 22:25,"4,13",27,55,1159480,55,0,18,0,,1,,140987,60,64,61,37,27,,49500,"0,6",4100,0
01.08.2024 22:30,"0,13",27,55,1159480,55,0,17,0,,1,,140988,59,66,61,46,27,,5700,"0,6",4000,0
01.08.2024 22:35,"0,1",27,55,1159480,55,0,18,0,,1,,140988,52,66,61,47,27,,0,"0,6",3900,0
01.08.2024 22:40,0,27,55,1159480,55,0,18,0,,0,,140988,46,65,61,47,27,,0,"0,6",3900,0
01.08.2024 22:45,0,27,55,1159480,55,0,18,0,,0,,140989,43,65,61,46,27,,0,"0,6",3900,0
01.08.2024 22:50,0,27,55,1159480,55,0,18,0,,0,,140989,41,64,61,46,27,,0,"0,61",3800,0
01.08.2024 22:55,0,27,55,1159480,55,0,18,0,,0,,140989,41,64,61,47,27,,0,"0,6",3800,0
01.08.2024 23:15,0,27,55,1159480,55,0,18,0,,0,,140990,52,66,60,52,27,,0,"0,6",3800,0
01.08.2024 23:20,0,27,55,1159480,55,0,18,0,,0,,140991,51,65,60,52,27,,0,"0,6",3600,0
01.08.2024 23:25,0,27,55,1159480,55,0,18,0,,0,,140991,46,65,60,47,27,,0,"0,61",3700,0
01.08.2024 23:30,0,27,55,1159480,55,0,18,0,,0,,140991,45,65,60,51,27,,0,"0,6",3700,0
01.08.2024 23:35,0,27,55,1159480,55,0,18,0,,0,,140992,46,65,61,50,27,,0,"0,6",3700,0
01.08.2024 23:40,0,27,55,1159480,55,0,19,0,,0,,140992,45,65,61,50,27,,0,"0,6",3700,0
02.08.2024 00:00,"0,01",27,55,1159480,55,0,19,0,,0,,140993,46,64,60,50,27,,0,"0,6",3600,0
02.08.2024 00:05,0,27,55,1159480,55,0,19,0,,0,,140994,46,64,60,51,27,,0,"0,6",3500,0
02.08.2024 00:10,"0,1",27,55,1159480,55,0,19,0,,70,,140994,57,64,60,52,27,,400,"0,6",3300,0
02.08.2024 00:15,"4,13",27,55,1159480,55,0,19,0,,70,,140994,54,60,58,51,27,,34100,"0,6",2800,0
02.08.2024 00:20,"4,19",27,55,1159490,55,0,18,0,,70,,140994,60,62,61,47,27,,45500,"0,59",3700,0
02.08.2024 00:25,"4,2",27,55,1159490,55,0,18,0,,70,,140995,63,65,61,42,27,,45100,"0,6",3900,0
02.08.2024 00:45,0,27,55,1159490,56,0,19,0,,0,,140996,47,64,61,51,27,,0,"0,6",3600,0
02.08.2024 00:50,"0,01",27,55,1159490,56,0,19,0,,0,,140996,53,64,61,47,27,,0,"0,6",3700,0
02.08.2024 00:55,0,27,55,1159490,56,0,19,0,,0,,140997,49,65,60,48,27,,0,"0,6",3700,0
02.08.2024 01:00,"0,06",27,55,1159490,55,0,19,0,,0,,140997,59,65,61,40,27,,0,"0,61",3700,0
02.08.2024 01:05,0,27,55,1159490,55,0,19,0,,0,,140997,45,65,61,40,27,,0,"0,6",3700,0
02.08.2024 01:10,0,27,55,1159490,55,0,19,0,,0,,140998,43,65,61,41,27,,0,"0,6",3800,0
02.08.2024 01:15,0,27,55,1159490,56,0,19,0,,0,,140998,43,64,61,41,27,,0,"0,6",3700,0
02.08.2024 01:20,0,27,55,1159490,56,0,19,0,,0,,140998,43,64,61,41,27,,0,"0,6",3600,0
02.08.2024 01:25,0,28,55,1159490,56,0,20,0,,0,,140999,43,64,61,42,27,,0,"0,6",3600,0
02.08.2024 01:45,"0,03",27,55,1159490,56,0,18,0,,0,,141000,54,66,60,49,27,,2200,"0,6",3600,0
02.08.2024 01:50,0,27,55,1159490,56,0,18,0,,0,,141000,53,65,60,49,27,,0,"0,6",3600,0
02.08.2024 01:55,0,28,55,1159490,56,0,19,0,,0,,141000,52,65,60,48,27,,0,"0,6",3500,0
02.08.2024 02:00,0,28,55,1159490,56,0,19,0,,0,,141001,48,65,60,52,27,,0,"0,6",3400,0
02.08.2024 02:05,0,28,55,1159490,56,0,19,0,,0,,141001,49,64,60,51,27,,0,"0,6",3500,0
02.08.2024 02:10,0,28,55,1159490,56,0,19,0,,0,,141001,48,64,60,50,27,,0,"0,6",3400,0
02.08.2024 02:30,"4,15",27,55,1159500,55,0,20,0,,70,,141002,46,63,61,49,27,,39800,"0,6",3900,0
02.08.2024 02:35,"4,14",28,55,1159510,55,0,20,0,,1,,141003,45,62,61,49,27,,1300,"0,6",3900,0
02.08.2024 02:40,"0,1",27,55,1159510,55,0,20,0,,1,,141003,45,62,61,49,27,,900,"0,6",3800,0
02.08.2024 03:00,0,28,55,1159510,56,0,21,0,,0,,141004,44,61,61,46,27,,0,"0,6",3600,0
02.08.2024 03:05,0,28,55,1159510,56,0,21,0,,0,,141005,44,60,61,46,27,,0,"0,61",3600,0
02.08.2024 03:10,0,28,55,1159510,56,0,21,0,,0,,141005,43,60,61,46,27,,0,"0,6",3600,0
02.08.2024 03:30,0,27,55,1159510,56,0,21,0,,0,,141006,46,64,61,50,27,,0,"0,6",3600,0
02.08.2024 03:35,0,27,55,1159510,56,0,22,0,,0,,141007,46,64,61,49,27,,0,"0,59",3600,0
02.08.2024 03:40,0,27,55,1159510,56,0,22,0,,0,,141007,45,64,61,48,27,,0,"0,61",3600,0
02.08.2024 04:15,0,28,55,1159510,56,0,22,0,,0,,141009,44,61,61,45,27,,0,"0,6",3400,0
02.08.2024 04:20,0,27,55,1159510,56,0,23,0,,0,,141009,44,60,61,45,27,,0,"0,6",3300,0
02.08.2024 04:25,0,27,55,1159510,56,0,23,0,,70,,141010,43,60,60,45,27,,-7100,"0,6",2900,0
02.08.2024 04:45,"4,11",27,55,1159520,55,0,23,0,,0,,141011,55,65,60,52,27,,35300,"0,6",3800,0
02.08.2024 04:50,"0,13",27,55,1159520,55,0,23,0,,0,,141011,49,65,61,51,27,,2500,"0,6",3800,0
02.08.2024 04:55,"0,02",27,55,1159520,55,0,23,0,,0,,141011,49,65,61,51,27,,100,"0,6",3800,0
02.08.2024 05:00,0,27,55,1159520,55,0,23,0,,0,,141012,48,64,61,50,27,,0,"0,6",3800,0
02.08.2024 05:05,0,27,55,1159520,55,0,23,0,,0,,141012,46,64,61,50,27,,0,"0,6",3700,0
02.08.2024 05:10,0,27,55,1159520,55,0,23,0,,0,,141012,44,64,61,49,27,,0,"0,6",3700,0
02.08.2024 05:15,0,27,55,1159520,56,0,23,0,,0,,141013,43,63,61,48,27,,0,"0,6",3700,0
02.08.2024 05:20,0,28,55,1159520,56,0,23,0,,0,,141013,43,63,61,48,27,,0,"0,6",3700,0
02.08.2024 05:25,0,28,55,1159520,56,0,23,0,,0,,141013,44,63,60,47,27,,0,"0,6",3700,0
02.08.2024 05:30,0,27,55,1159520,56,0,23,0,,0,,141014,47,63,61,46,27,,0,"0,61",3600,0
02.08.2024 05:35,0,27,55,1159520,56,0,23,0,,0,,141014,47,62,61,46,27,,0,"0,6",3600,0
02.08.2024 05:40,0,27,55,1159520,56,0,23,0,,0,,141014,46,62,61,46,27,,0,"0,6",3600,0
02.08.2024 05:45,0,27,55,1159520,56,0,23,0,,0,,141015,44,62,61,46,27,,0,"0,6",3600,0
02.08.2024 05:50,0,27,55,1159520,56,0,23,0,,0,,141015,53,64,60,44,27,,0,"0,6",3700,0
02.08.2024 05:55,0,27,55,1159520,56,0,23,0,,0,,141015,56,64,60,44,27,,0,"0,6",3600,0
02.08.2024 06:00,0,27,55,1159520,56,0,23,0,,0,,141015,54,63,61,43,27,,0,"0,6",3600,0
02.08.2024 06:05,0,27,55,1159520,56,0,23,0,,0,,141016,53,63,61,43,27,,0,"0,6",3700,0
02.08.2024 06:10,0,27,55,1159520,56,0,23,0,,0,,141016,51,62,61,43,27,,0,"0,6",3600,0
02.08.2024 06:15,"0,03",27,55,1159520,56,0,22,0,,0,,141016,57,64,61,43,27,,300,"0,6",3600,0
02.08.2024 06:20,0,27,55,1159520,56,0,22,0,,0,,141017,52,65,60,47,27,,1200,"0,6",3500,0
02.08.2024 06:25,0,27,55,1159520,56,0,22,0,,0,,141017,52,64,61,46,27,,0,"0,6",3500,0
02.08.2024 06:30,"0,03",27,55,1159520,55,0,22,0,,70,,141017,54,64,60,45,27,,300,"0,59",3400,0
02.08.2024 06:35,"4,15",27,55,1159520,55,0,22,0,,70,,141018,48,64,60,52,27,,23300,"0,59",3400,0
02.08.2024 06:40,"4,19",27,55,1159520,55,0,20,0,,70,,141018,59,64,60,37,27,,37000,"0,59",3200,0
02.08.2024 06:45,"4,18",27,55,1159530,55,0,18,0,,70,,141018,55,65,60,26,27,,41400,"0,59",3700,0
02.08.2024 06:50,"4,14",27,55,1159530,55,0,18,0,,1,,141019,48,64,60,32,27,,40600,"0,6",3800,0
02.08.2024 06:55,"0,17",27,55,1159530,55,0,18,0,,1,,141019,47,64,61,32,27,,3500,"0,6",3900,0
02.08.2024 07:00,"0,07",27,55,1159530,55,0,18,0,,1,,141019,55,66,60,28,27,,300,"0,6",3800,0
02.08.2024 07:05,0,27,55,1159530,56,0,18,0,,0,,141019,48,65,61,28,27,,0,"0,6",3800,0
02.08.2024 07:10,0,27,55,1159530,55,0,19,0,,0,,141020,44,65,60,44,27,,0,"0,6",3700,0
02.08.2024 07:15,0,27,55,1159530,55,0,19,0,,0,,141020,44,65,61,44,27,,0,"0,6",3900,0
02.08.2024 07:20,"0,08",27,55,1159530,55,0,19,0,,0,,141020,47,65,61,44,27,,0,"0,6",3800,0
02.08.2024 07:25,0,27,55,1159530,55,0,19,0,,0,,141021,47,65,61,43,27,,0,"0,6",3800,0
02.08.2024 07:30,"0,01",27,55,1159530,55,0,18,0,,0,,141021,55,66,61,29,27,,0,"0,6",3800,0
02.08.2024 07:35,"0,06",27,55,1159530,55,0,18,0,,0,,141021,55,66,61,26,27,,100,"0,59",3800,0
02.08.2024 07:40,0,27,55,1159530,56,0,18,0,,0,,141022,45,66,60,38,27,,0,"0,61",3700,0
02.08.2024 07:45,0,27,55,1159530,56,0,18,0,,0,,141022,41,65,59,40,27,,0,"0,6",3700,0
02.08.2024 07:50,0,27,55,1159530,55,0,18,0,,0,,141022,56,66,60,46,27,,200,"0,6",3600,0
02.08.2024 07:55,0,27,55,1159530,55,0,18,0,,0,,141023,50,65,61,52,27,,0,"0,6",3700,0
02.08.2024 08:00,"0,05",27,55,1159530,55,0,18,0,,0,,141023,54,66,60,24,27,,100,"0,59",3700,0
02.08.2024 08:05,"0,05",27,55,1159530,55,0,18,0,,0,,141023,57,65,61,38,27,,0,"0,6",3700,0
02.08.2024 08:10,"0,05",27,55,1159530,56,0,18,0,,0,,141024,59,65,61,30,27,,100,"0,6",3600,0
02.08.2024 08:15,"0,06",27,55,1159530,56,0,17,0,,0,,141024,55,65,59,21,27,,500,"0,6",3500,0
02.08.2024 08:20,0,27,55,1159530,55,0,17,0,,70,,141024,60,60,60,35,27,,2900,"0,59",3300,0
02.08.2024 08:25,"4,53",27,56,1159540,55,0,17,0,,70,,141024,59,61,60,38,27,,73800,"0,6",700,0
02.08.2024 08:30,"4,15",27,55,1159540,55,0,17,0,,70,,141025,60,64,61,40,27,,46400,"0,6",3900,0
02.08.2024 08:35,"4,2",27,54,1159550,55,0,17,0,,0,,141025,53,64,61,40,27,,44300,"0,6",4100,0
02.08.2024 08:40,"0,13",27,55,1159550,55,0,17,0,,0,,141025,49,66,60,34,27,,2400,"0,6",4100,0
02.08.2024 08:45,0,27,55,1159550,55,0,18,0,,0,,141026,58,66,61,31,27,,0,"0,6",4100,0
02.08.2024 08:50,"0,06",27,55,1159550,55,0,18,0,,0,,141026,51,66,61,42,27,,100,"0,6",3900,0
02.08.2024 08:55,0,27,55,1159550,55,0,18,0,,0,,141026,55,66,60,45,27,,0,"0,6",3900,0
02.08.2024 09:00,0,27,55,1159550,55,0,17,0,,0,,141027,57,66,60,28,27,,600,"0,6",4000,0
02.08.2024 09:05,"0,02",27,55,1159550,55,0,17,0,,0,,141027,55,66,60,35,27,,100,"0,59",3900,0
02.08.2024 09:10,0,28,55,1159550,55,0,17,0,,0,,141027,49,66,59,40,27,,0,"0,59",3900,0
02.08.2024 09:15,0,27,55,1159550,55,0,17,0,,0,,141028,58,66,61,23,27,,700,"0,59",3700,0
02.08.2024 09:20,0,27,55,1159550,55,0,17,0,,0,,141028,46,66,60,45,27,,0,"0,6",3900,0
02.08.2024 09:25,0,27,55,1159550,55,0,17,0,,0,,141028,45,66,60,52,27,,0,"0,6",4000,0
02.08.2024 09:30,0,27,55,1159550,55,0,18,0,,0,,141029,61,66,61,35,27,,0,"0,6",3900,0
02.08.2024 09:35,0,27,55,1159550,55,0,18,0,,0,,141029,54,66,60,42,27,,0,"0,6",3900,0
02.08.2024 09:40,"0,04",27,55,1159550,55,0,17,0,,0,,141029,56,66,60,38,27,,0,"0,6",3900,0
02.08.2024 09:45,"0,14",27,55,1159550,55,0,17,0,,0,,141030,55,65,60,23,27,,500,"0,6",3900,0
02.08.2024 09:50,0,27,55,1159550,55,0,17,0,,0,,141030,40,65,60,28,27,,0,"0,59",3700,0
02.08.2024 09:55,"4,18",27,55,1159550,55,0,17,0,,70,,141030,58,60,59,32,27,,27800,"0,59",3500,0
02.08.2024 10:00,"4,13",27,55,1159550,55,0,17,0,,70,,141030,61,63,61,38,27,,79400,"0,6",1700,0
02.08.2024 10:05,"4,18",27,55,1159560,55,0,17,0,,70,,141031,54,64,61,28,27,,51500,"0,6",3600,0
02.08.2024 10:10,"0,4",27,55,1159560,55,0,17,0,,1,,141031,55,66,59,22,27,,3400,"0,59",4200,0
02.08.2024 10:15,"0,1",27,55,1159560,55,0,17,0,,1,,141031,54,66,60,35,27,,100,"0,6",4100,0
02.08.2024 10:20,0,27,55,1159560,55,0,17,0,,1,,141032,54,66,61,43,27,,200,"0,6",3900,0
02.08.2024 10:25,0,27,55,1159560,55,0,17,0,,0,,141032,43,65,61,48,27,,0,"0,6",3800,0
02.08.2024 10:30,0,27,55,1159560,55,0,17,0,,0,,141032,59,66,61,32,27,,0,"0,6",3800,0
02.08.2024 10:35,"0,03",27,55,1159560,55,0,17,0,,0,,141033,40,66,60,49,27,,0,"0,59",3800,0
02.08.2024 10:40,0,27,55,1159560,56,0,18,0,,0,,141033,49,66,60,44,27,,0,"0,6",3600,0
02.08.2024 10:45,0,27,55,1159560,56,0,18,0,,0,,141033,43,65,61,46,27,,0,"0,59",3700,0
02.08.2024 10:50,0,27,55,1159560,55,0,18,0,,0,,141034,54,65,61,44,27,,0,"0,6",3700,0
02.08.2024 10:55,0,27,55,1159560,55,0,18,0,,0,,141034,46,65,60,41,27,,0,"0,6",3800,0
02.08.2024 11:00,0,27,55,1159560,55,0,18,0,,0,,141034,51,65,60,47,27,,0,"0,6",3700,0
02.08.2024 11:05,0,27,55,1159560,55,0,18,0,,0,,141035,49,65,60,50,27,,0,"0,59",3800,0
02.08.2024 11:10,0,27,55,1159560,55,0,18,0,,0,,141035,49,65,60,48,27,,0,"0,6",3800,0
02.08.2024 11:15,0,27,55,1159560,55,0,19,0,,0,,141035,47,64,61,48,27,,0,"0,6",3700,0
02.08.2024 11:20,0,27,55,1159560,55,0,19,0,,0,,141036,48,64,60,49,27,,100,"0,61",3700,0
02.08.2024 11:25,0,27,55,1159560,55,0,19,0,,0,,141036,47,65,59,44,27,,0,"0,59",3700,0
02.08.2024 11:30,0,27,55,1159560,55,0,19,0,,0,,141036,49,65,59,44,27,,0,"0,59",3700,0
02.08.2024 11:35,0,27,55,1159560,55,0,19,0,,0,,141037,60,65,61,43,27,,1600,"0,6",3700,0
02.08.2024 11:40,"1,3",27,55,1159560,55,0,17,0,,70,,141037,60,63,61,35,27,,12500,"0,6",3600,0
02.08.2024 11:45,"4,08",27,55,1159570,55,0,17,0,,70,,141037,56,59,60,57,27,,71700,"0,6",1700,0
02.08.2024 11:50,"4,18",27,55,1159570,55,0,17,0,,70,,141037,51,60,60,54,27,,50100,"0,6",3600,0
02.08.2024 11:55,"4,22",27,55,1159580,55,0,17,0,,70,,141038,57,65,60,49,27,,48600,"0,6",3900,0
02.08.2024 12:00,"0,14",27,55,1159580,55,0,17,0,,1,,141038,60,66,61,53,27,,3800,"0,6",4000,0
02.08.2024 12:05,"0,03",27,55,1159580,55,0,17,0,,1,,141038,55,66,60,43,27,,900,"0,6",3900,0
02.08.2024 12:10,0,27,55,1159580,55,0,18,0,,1,,141039,54,66,61,49,27,,0,"0,6",3800,0
02.08.2024 12:15,0,27,55,1159580,55,0,18,0,,0,,141039,48,65,61,53,27,,0,"0,6",3700,0
02.08.2024 12:20,0,27,55,1159580,56,0,18,0,,0,,141039,57,66,60,27,27,,700,"0,59",3700,0
02.08.2024 12:25,"0,06",27,55,1159580,56,0,17,0,,0,,141040,57,66,60,21,27,,0,"0,61",3600,0
02.08.2024 12:30,"0,06",27,55,1159580,55,0,17,0,,0,,141040,58,66,60,31,27,,0,"0,59",3500,0
02.08.2024 12:35,0,27,55,1159580,55,0,17,0,,0,,141040,35,66,60,43,27,,0,"0,6",3800,0
02.08.2024 12:40,0,27,55,1159580,55,0,18,0,,0,,141041,38,65,60,47,27,,0,"0,6",3900,0
02.08.2024 12:45,0,27,55,1159580,55,0,18,0,,0,,141041,52,65,60,45,27,,0,"0,6",3600,0
02.08.2024 12:50,0,27,55,1159580,55,0,18,0,,0,,141041,51,65,60,44,27,,0,"0,6",3600,0
02.08.2024 12:55,0,27,55,1159580,55,0,18,0,,0,,141042,44,64,61,46,27,,0,"0,6",3800,0
02.08.2024 13:00,0,27,55,1159580,55,0,18,0,,0,,141042,60,66,61,30,27,,800,"0,59",3700,0
02.08.2024 13:05,0,27,55,1159580,55,0,18,0,,0,,141042,53,65,60,24,27,,0,"0,6",3700,0
02.08.2024 13:10,0,27,55,1159580,55,0,18,0,,0,,141043,51,65,60,25,27,,0,"0,6",3700,0
02.08.2024 13:30,"4,18",27,55,1159580,55,0,18,0,,70,,141044,45,64,59,50,27,,57300,"0,6",2800,0
02.08.2024 13:35,"4,14",27,55,1159580,55,0,18,0,,70,,141044,57,64,60,48,27,,45600,"0,6",3900,0
02.08.2024 13:40,"4,2",27,55,1159590,55,0,18,0,,70,,141044,60,64,61,44,27,,47400,"0,6",3900,0
02.08.2024 13:45,"4,11",27,55,1159590,55,0,19,0,,1,,141045,48,64,61,52,27,,3600,"0,59",4100,0
02.08.2024 13:50,"0,06",27,55,1159590,55,0,19,0,,1,,141045,49,64,61,51,27,,500,"0,6",4000,0
02.08.2024 13:55,0,27,55,1159590,55,0,19,0,,1,,141045,47,64,61,50,27,,0,"0,6",3900,0
02.08.2024 14:00,0,27,55,1159590,55,0,19,0,,0,,141046,46,63,61,50,27,,0,"0,6",3800,0
02.08.2024 14:05,0,27,55,1159590,55,0,19,0,,0,,141046,49,64,59,50,27,,0,"0,59",3900,0
02.08.2024 14:10,0,27,55,1159590,55,0,19,0,,0,,141046,56,65,61,40,27,,0,"0,6",3800,0
02.08.2024 14:15,"0,01",27,55,1159590,55,0,19,0,,0,,141047,58,66,61,45,27,,0,"0,6",3700,0
02.08.2024 14:20,0,27,55,1159590,55,0,19,0,,0,,141047,55,66,60,43,27,,0,"0,6",3800,0
02.08.2024 14:25,0,27,55,1159590,55,0,18,0,,0,,141047,56,66,60,38,27,,0,"0,6",3800,0
02.08.2024 14:30,"0,07",27,55,1159590,55,0,18,0,,0,,141048,59,66,61,38,27,,0,"0,61",3700,0
02.08.2024 14:35,0,27,55,1159590,55,0,18,0,,0,,141048,42,65,60,49,27,,0,"0,6",3700,0
02.08.2024 14:40,0,27,55,1159590,55,0,18,0,,0,,141048,45,65,59,50,27,,0,"0,59",3800,0
02.08.2024 14:45,0,27,55,1159590,55,0,18,0,,0,,141049,55,65,59,30,27,,0,"0,6",3800,0
02.08.2024 14:50,0,27,55,1159590,55,0,18,0,,0,,141049,58,66,61,30,27,,0,"0,6",3700,0
02.08.2024 14:55,0,27,55,1159590,55,0,18,0,,0,,141049,53,65,60,41,27,,0,"0,6",3700,0
02.08.2024 15:00,0,27,55,1159590,55,0,18,0,,0,,141050,55,65,60,47,27,,800,"0,6",3700,0
02.08.2024 15:05,0,27,55,1159590,55,0,18,0,,0,,141050,45,65,61,44,27,,0,"0,59",3800,0
02.08.2024 15:10,"0,05",27,55,1159590,55,0,18,0,,0,,141050,55,64,59,31,27,,0,"0,59",3700,0
02.08.2024 15:15,"4,13",27,56,1159590,55,0,18,0,,70,,141050,59,63,59,28,27,,54800,"0,6",3400,0
02.08.2024 15:20,"4,15",27,55,1159600,55,0,18,0,,70,,141051,43,61,59,49,27,,45900,"0,6",3100,0
02.08.2024 15:25,"4,08",27,55,1159600,55,0,18,0,,70,,141051,45,60,61,50,27,,44800,"0,6",3800,0
02.08.2024 15:30,"4,15",27,55,1159600,55,0,18,0,,1,,141051,56,65,60,37,27,,47700,"0,6",3900,0
02.08.2024 15:35,"0,17",27,55,1159610,55,0,18,0,,1,,141052,54,66,60,50,27,,1600,"0,6",3900,0
02.08.2024 15:40,0,27,55,1159610,55,0,18,0,,1,,141052,56,66,61,44,27,,0,"0,6",3800,0
02.08.2024 15:45,"0,01",27,55,1159610,55,0,18,0,,0,,141052,52,66,59,48,27,,1000,"0,6",3800,0
02.08.2024 15:50,0,27,55,1159610,55,0,18,0,,0,,141053,56,66,61,22,27,,0,"0,59",3800,0
02.08.2024 15:55,"0,02",27,55,1159610,56,0,17,0,,0,,141053,54,66,59,21,27,,100,"0,6",3300,0
02.08.2024 16:00,0,27,55,1159610,55,0,18,0,,0,,141053,34,66,60,38,27,,0,"0,59",3600,0
02.08.2024 16:05,0,27,55,1159610,55,0,18,0,,0,,141053,58,66,61,39,27,,0,"0,6",3600,0
02.08.2024 16:10,"0,04",26,55,1159610,55,0,18,0,,0,,141054,55,66,59,21,27,,500,"0,6",3800,0
02.08.2024 16:15,"0,04",26,55,1159610,55,0,18,0,,0,,141054,52,66,60,26,27,,0,"0,59",3700,0
02.08.2024 16:20,0,26,55,1159610,55,0,18,0,,0,,141054,50,66,60,46,27,,0,"0,6",3800,0
02.08.2024 16:25,0,27,54,1159610,55,0,18,0,,0,,141055,58,66,61,41,27,,0,"0,6",4000,0
02.08.2024 16:30,0,26,54,1159610,55,0,18,0,,0,,141055,61,66,61,38,27,,0,"0,6",4100,0
02.08.2024 16:35,0,26,55,1159610,55,0,18,0,,0,,141055,56,65,61,40,27,,0,"0,6",4000,0
02.08.2024 16:40,0,26,55,1159610,55,0,18,0,,0,,141056,45,65,59,49,27,,0,"0,6",3800,0
02.08.2024 16:45,0,26,55,1159610,55,0,18,0,,0,,141056,48,65,60,47,27,,0,"0,6",3700,0
02.08.2024 16:50,"3,64",26,55,1159610,55,0,18,0,,70,,141056,49,64,60,48,27,,17700,"0,6",3500,0
02.08.2024 16:55,"4,2",26,56,1159610,55,0,18,0,,70,,141057,55,61,59,45,27,,48500,"0,6",1500,0
02.08.2024 17:15,"0,01",26,55,1159620,55,0,19,0,,0,,141058,47,66,59,54,27,,200,"0,6",4000,0
02.08.2024 17:20,0,26,55,1159620,55,0,19,0,,0,,141058,40,65,61,54,27,,0,"0,6",3800,0
02.08.2024 17:25,"0,01",26,55,1159620,55,0,19,0,,0,,141058,60,66,61,37,27,,0,"0,6",3800,0
02.08.2024 17:30,0,26,55,1159620,55,0,19,0,,0,,141059,44,66,60,49,27,,0,"0,61",3900,0
02.08.2024 17:35,"0,02",26,55,1159620,55,0,19,0,,0,,141059,54,65,61,48,27,,0,"0,6",3800,0
02.08.2024 17:40,0,26,55,1159620,55,0,19,0,,0,,141059,54,65,61,47,27,,0,"0,6",3800,0
02.08.2024 17:45,0,26,55,1159620,55,0,19,0,,0,,141060,48,65,61,49,27,,100,"0,6",3700,0
02.08.2024 17:50,0,26,55,1159620,55,0,19,0,,0,,141060,49,65,60,49,27,,0,"0,6",3700,0
02.08.2024 17:55,0,26,55,1159620,56,0,19,0,,0,,141060,49,66,60,51,27,,100,"0,6",3700,0
02.08.2024 18:00,"0,04",26,55,1159620,55,0,19,0,,0,,141061,58,66,61,45,27,,0,"0,6",3700,0
02.08.2024 18:05,0,26,55,1159620,55,0,19,0,,0,,141061,46,66,61,51,27,,0,"0,6",3700,0
02.08.2024 18:10,0,26,55,1159620,55,0,18,0,,0,,141061,56,66,60,49,27,,500,"0,6",3700,0
02.08.2024 18:15,"0,01",26,55,1159620,55,0,18,0,,0,,141062,56,66,61,42,27,,0,"0,6",3700,0
02.08.2024 18:20,0,26,55,1159620,55,0,18,0,,0,,141062,40,65,60,54,27,,0,"0,6",3700,0
02.08.2024 18:25,0,26,55,1159620,55,0,18,0,,0,,141062,43,65,60,50,27,,0,"0,6",3600,0
02.08.2024 18:30,"0,06",26,55,1159620,55,0,18,0,,0,,141063,57,65,60,39,27,,0,"0,6",3700,0
02.08.2024 18:35,"0,01",26,55,1159620,55,0,18,0,,0,,141063,45,65,60,49,27,,0,"0,61",3700,0
02.08.2024 18:40,0,26,55,1159620,55,0,18,0,,0,,141063,44,64,60,49,27,,0,"0,6",3800,0
02.08.2024 18:45,"4,13",26,55,1159620,55,0,19,0,,70,,141063,45,64,59,52,27,,52300,"0,6",3600,0
02.08.2024 18:50,"4,17",26,55,1159630,55,0,19,0,,70,,141064,48,62,59,53,27,,45700,"0,6",3500,0
02.08.2024 18:55,"4,22",26,55,1159630,55,0,18,0,,70,,141064,63,65,61,39,27,,45500,"0,6",3700,0
02.08.2024 19:00,"4,2",26,55,1159630,55,0,18,0,,70,,141064,58,66,60,44,27,,47500,"0,6",4000,0
02.08.2024 19:05,"0,18",26,55,1159640,55,0,18,0,,0,,141065,54,65,61,39,27,,3300,"0,6",4100,0
02.08.2024 19:10,"0,01",26,55,1159640,55,0,18,0,,0,,141065,49,65,60,53,27,,0,"0,61",3800,0
02.08.2024 19:15,0,26,55,1159640,55,0,18,0,,0,,141065,48,65,60,52,27,,0,"0,6",3700,0
02.08.2024 19:20,"0,01",26,55,1159640,56,0,19,0,,0,,141066,49,65,61,53,27,,0,"0,59",3700,0
02.08.2024 19:25,0,26,55,1159640,56,0,19,0,,0,,141066,47,65,61,53,27,,0,"0,6",3700,0
02.08.2024 19:30,0,26,55,1159640,55,0,19,0,,0,,141066,47,65,61,52,27,,0,"0,59",3700,0
02.08.2024 19:35,"0,01",26,55,1159640,55,0,19,0,,0,,141067,46,65,61,52,27,,0,"0,6",3700,0
02.08.2024 19:40,"0,01",26,55,1159640,56,0,19,0,,0,,141067,50,65,61,51,27,,0,"0,59",3700,0
02.08.2024 19:45,0,25,55,1159640,56,0,19,0,,0,,141067,57,66,60,53,27,,0,"0,6",3700,0
02.08.2024 19:50,0,25,55,1159640,55,0,19,0,,0,,141068,55,66,61,55,27,,0,"0,6",3600,0
02.08.2024 19:55,0,25,55,1159640,55,0,19,0,,0,,141068,55,66,61,47,27,,0,"0,6",3600,0
02.08.2024 20:00,0,25,55,1159640,55,0,19,0,,0,,141068,46,65,60,52,27,,0,"0,6",3600,0
02.08.2024 20:05,0,25,55,1159640,55,0,19,0,,0,,141069,58,65,60,43,27,,0,"0,6",3600,0
02.08.2024 20:10,0,25,55,1159640,55,0,18,0,,0,,141069,58,65,60,42,27,,0,"0,6",3600,0
02.08.2024 20:15,0,25,55,1159640,55,0,18,0,,0,,141069,42,65,60,50,27,,0,"0,6",3700,0
02.08.2024 20:20,0,25,55,1159640,55,0,18,0,,0,,141069,45,65,59,51,27,,0,"0,6",3800,0
02.08.2024 20:25,"0,05",25,55,1159640,55,0,18,0,,0,,141070,54,65,60,28,27,,0,"0,6",3600,0
02.08.2024 20:30,0,25,55,1159640,55,0,18,0,,0,,141070,47,65,57,39,27,,0,"0,6",3600,0
02.08.2024 20:35,"0,14",25,55,1159640,55,0,18,0,,0,,141070,52,64,60,38,27,,400,"0,6",3500,0
02.08.2024 20:40,"4,13",25,55,1159640,55,0,18,0,,70,,141071,52,64,60,41,27,,0,"0,6",3400,0
02.08.2024 21:00,"0,03",26,55,1159650,55,0,18,0,,1,,141072,56,65,61,24,27,,41500,"0,6",4000,0
02.08.2024 21:05,"0,01",26,55,1159650,55,0,18,0,,1,,141072,58,66,61,34,27,,500,"0,59",4000,0
02.08.2024 21:10,0,26,55,1159650,56,0,18,0,,1,,141073,58,66,61,30,27,,0,"0,59",3800,0
02.08.2024 21:15,0,26,55,1159650,56,0,18,0,,0,,141073,54,66,61,21,27,,0,"0,6",3700,0
02.08.2024 21:20,0,26,55,1159650,55,0,17,0,,0,,141073,58,66,61,27,27,,0,"0,6",3700,0
02.08.2024 21:25,0,26,55,1159650,55,0,18,0,,0,,141074,58,66,61,30,27,,0,"0,59",3800,0
02.08.2024 21:30,0,26,55,1159650,56,0,18,0,,0,,141074,52,65,61,31,27,,0,"0,6",3700,0
02.08.2024 21:35,0,26,55,1159650,56,0,18,0,,0,,141074,42,65,61,32,27,,0,"0,6",3600,0
02.08.2024 21:40,0,26,55,1159650,56,0,18,0,,0,,141075,61,66,62,37,27,,0,"0,6",3500,0
02.08.2024 21:45,0,26,55,1159650,56,0,18,0,,0,,141075,56,66,61,41,27,,0,"0,59",3500,0
