Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
02.08.2024 21:50,0,26,55,1159650,56,0,18,0,,0,,141075,38,65,61,42,27,,0,"0,6",3600,0
02.08.2024 21:55,0,26,55,1159650,56,0,18,0,,0,,141075,42,65,61,49,27,,0,"0,6",3600,0
02.08.2024 22:00,0,26,55,1159650,56,0,18,0,,0,,141076,45,65,61,47,27,,0,"0,6",3500,0
02.08.2024 22:05,"0,04",26,55,1159650,56,0,18,0,,0,,141076,59,66,61,30,27,,0,"0,6",3500,0
02.08.2024 22:10,0,26,55,1159650,56,0,18,0,,0,,141076,38,65,61,36,27,,100,"0,6",3600,0
02.08.2024 22:15,0,26,55,1159650,56,0,19,0,,0,,141077,42,65,60,48,27,,0,"0,6",3600,0
02.08.2024 22:20,0,26,55,1159650,56,0,18,0,,0,,141077,52,65,60,44,27,,0,"0,6",3600,0
02.08.2024 22:25,0,26,55,1159650,55,0,18,0,,0,,141077,53,65,59,30,27,,0,"0,6",3500,0
02.08.2024 22:30,"4,1",26,55,1159650,55,0,18,0,,69,,141078,40,64,58,48,27,,200,"0,6",3400,0
02.08.2024 22:35,"4,15",26,56,1159650,55,0,18,0,,69,,141078,59,59,59,45,27,,14400,"0,6",1700,0
02.08.2024 22:40,"4,17",26,55,1159660,55,0,18,0,,69,,141078,49,58,60,50,27,,41200,"0,6",3700,0
02.08.2024 22:45,"4,2",26,55,1159660,55,0,18,0,,70,,141078,48,64,60,48,27,,40000,"0,59",4100,0
02.08.2024 22:50,"4,16",26,55,1159660,55,0,18,0,,1,,141079,56,65,60,47,27,,41700,"0,6",4200,0
02.08.2024 22:55,"0,07",26,55,1159660,55,0,18,0,,1,,141079,57,66,61,43,27,,1700,"0,6",4000,0
02.08.2024 23:00,0,26,55,1159660,55,0,18,0,,1,,141079,56,65,61,43,27,,700,"0,6",4000,0
02.08.2024 23:05,0,26,55,1159660,55,0,18,0,,0,,141080,38,65,61,38,27,,0,"0,6",4000,0
02.08.2024 23:10,0,27,55,1159660,55,0,18,0,,0,,141080,36,65,61,44,27,,0,"0,6",3900,0
02.08.2024 23:15,"0,04",27,55,1159660,55,0,18,0,,0,,141080,55,65,61,41,27,,0,"0,6",3800,0
02.08.2024 23:20,0,27,55,1159660,55,0,18,0,,0,,141081,48,65,61,42,27,,0,"0,6",3800,0
02.08.2024 23:25,0,27,55,1159660,55,0,18,0,,0,,141081,47,65,60,50,27,,0,"0,6",3800,0
02.08.2024 23:30,"0,02",27,55,1159660,55,0,18,0,,0,,141081,43,65,59,51,27,,0,"0,6",3800,0
02.08.2024 23:35,0,27,55,1159660,55,0,19,0,,0,,141082,48,65,61,50,27,,0,"0,6",3700,0
02.08.2024 23:40,0,27,55,1159660,55,0,19,0,,0,,141082,47,64,61,49,27,,0,"0,61",3700,0
02.08.2024 23:45,0,27,55,1159660,56,0,19,0,,0,,141082,46,64,61,49,27,,0,"0,6",3800,0
02.08.2024 23:50,0,27,55,1159660,56,0,19,0,,0,,141083,45,63,61,48,27,,0,"0,6",3700,0
02.08.2024 23:55,0,27,55,1159660,56,0,19,0,,0,,141083,43,63,61,48,27,,0,"0,6",3700,0
03.08.2024 00:15,0,27,55,1159660,56,0,20,0,,0,,141084,47,63,60,46,27,,0,"0,6",3600,0
03.08.2024 00:20,0,27,55,1159660,56,0,20,0,,0,,141085,50,65,61,54,27,,0,"0,61",3600,0
03.08.2024 00:25,0,27,55,1159660,56,0,20,0,,0,,141085,56,65,60,61,27,,900,"0,59",3500,0
03.08.2024 00:30,"0,1",27,55,1159660,56,0,20,0,,69,,141085,56,64,60,54,27,,500,"0,6",3400,0
03.08.2024 00:35,"4,16",27,56,1159670,56,0,20,0,,69,,141085,55,63,59,54,27,,-5400,"0,6",2400,0
03.08.2024 00:40,"4,13",27,55,1159670,55,0,19,0,,69,,141086,59,62,60,40,27,,41200,"0,6",3600,0
03.08.2024 01:00,"0,02",27,55,1159680,56,0,20,0,,1,,141087,47,62,60,50,27,,1000,"0,6",3700,0
03.08.2024 01:05,"0,01",27,55,1159680,56,0,19,0,,0,,141087,58,66,61,41,27,,300,"0,6",3700,0
03.08.2024 01:10,"0,01",27,55,1159680,56,0,19,0,,0,,141088,61,66,61,41,27,,0,"0,59",3700,0
03.08.2024 01:15,0,27,55,1159680,55,0,19,0,,0,,141088,61,65,61,40,27,,0,"0,6",3800,0
03.08.2024 01:20,0,27,55,1159680,55,0,19,0,,0,,141088,58,65,61,40,27,,0,"0,6",3800,0
03.08.2024 01:25,0,27,55,1159680,56,0,19,0,,0,,141089,43,65,61,43,27,,0,"0,6",3800,0
03.08.2024 01:45,0,27,55,1159680,56,0,20,0,,0,,141090,43,63,61,42,27,,0,"0,6",3600,0
03.08.2024 01:50,0,27,55,1159680,56,0,20,0,,0,,141090,43,63,60,42,27,,0,"0,6",3600,0
03.08.2024 01:55,0,27,55,1159680,56,0,20,0,,0,,141090,44,63,60,45,27,,0,"0,6",3600,0
03.08.2024 02:00,0,27,55,1159680,56,0,20,0,,0,,141091,45,63,61,47,27,,200,"0,6",3600,0
03.08.2024 02:05,0,27,55,1159680,56,0,20,0,,0,,141091,44,63,61,47,27,,0,"0,6",3600,0
03.08.2024 02:10,0,27,55,1159680,56,0,21,0,,0,,141091,43,63,61,46,27,,0,"0,6",3600,0
03.08.2024 02:15,0,27,55,1159680,56,0,21,0,,0,,141092,43,62,61,46,27,,0,"0,6",3600,0
03.08.2024 02:20,0,27,55,1159680,56,0,21,0,,0,,141092,43,62,61,45,27,,0,"0,6",3600,0
03.08.2024 02:25,0,27,55,1159680,56,0,21,0,,0,,141092,43,61,61,45,27,,0,"0,6",3500,0
03.08.2024 02:45,"4,1",27,55,1159680,56,0,22,0,,70,,141093,43,62,60,44,27,,35600,"0,6",3300,0
03.08.2024 02:50,"4,15",27,55,1159680,55,0,22,0,,70,,141094,42,61,61,44,27,,40000,"0,6",3600,0
03.08.2024 02:55,"4,18",27,55,1159690,55,0,22,0,,70,,141094,42,61,61,44,27,,38800,"0,6",3800,0
03.08.2024 03:00,"0,12",27,55,1159690,55,0,22,0,,0,,141094,42,60,61,43,27,,39100,"0,6",3800,0
03.08.2024 03:05,"0,01",27,55,1159690,56,0,22,0,,0,,141095,42,60,61,43,27,,1100,"0,6",3800,0
03.08.2024 03:10,0,27,55,1159690,56,0,22,0,,0,,141095,42,60,61,43,27,,0,"0,6",3700,0
03.08.2024 03:30,0,27,55,1159690,56,0,23,0,,0,,141096,41,58,61,42,27,,0,"0,6",3700,0
03.08.2024 03:35,0,27,55,1159690,56,0,23,0,,0,,141097,42,61,61,41,27,,0,"0,6",3700,0
03.08.2024 03:40,0,27,55,1159690,56,0,23,0,,0,,141097,44,63,61,42,27,,200,"0,6",3700,0
03.08.2024 03:45,0,27,55,1159690,56,0,23,0,,0,,141097,42,63,61,41,27,,0,"0,6",3600,0
03.08.2024 03:50,0,27,55,1159690,56,0,23,0,,0,,141097,41,63,61,42,27,,0,"0,61",3700,0
03.08.2024 03:55,0,27,55,1159690,56,0,23,0,,0,,141098,41,62,61,42,27,,0,"0,6",3700,0
03.08.2024 04:15,0,27,55,1159690,56,0,23,0,,0,,141099,41,62,61,43,27,,0,"0,6",3600,0
03.08.2024 04:20,0,27,55,1159690,56,0,23,0,,0,,141099,41,61,61,42,27,,0,"0,6",3600,0
03.08.2024 04:25,0,27,55,1159690,56,0,23,0,,0,,141100,41,61,61,42,27,,0,"0,6",3600,0
03.08.2024 04:45,0,27,55,1159690,56,0,24,0,,0,,141101,40,59,61,41,27,,0,"0,6",3400,0
03.08.2024 04:50,0,27,55,1159690,56,0,24,0,,70,,141101,40,61,60,41,27,,0,"0,6",3100,0
03.08.2024 04:55,"4,21",27,55,1159690,56,0,24,0,,70,,141101,41,61,60,41,27,,33300,"0,6",3400,0
03.08.2024 05:00,"4,1",27,55,1159690,56,0,24,0,,70,,141102,41,61,60,42,27,,38300,"0,6",3600,0
03.08.2024 05:05,"4,17",28,55,1159700,55,0,24,0,,70,,141102,41,61,61,42,27,,38500,"0,6",3800,0
03.08.2024 05:10,"1,15",28,55,1159700,55,0,24,0,,1,,141102,41,61,61,42,27,,2200,"0,6",3800,0
03.08.2024 05:15,"0,07",28,55,1159700,55,0,24,0,,1,,141103,41,61,61,42,27,,800,"0,6",3800,0
03.08.2024 05:20,"0,01",28,55,1159700,56,0,24,0,,1,,141103,42,60,61,42,27,,0,"0,6",3700,0
03.08.2024 05:25,0,28,55,1159700,56,0,24,0,,0,,141103,42,61,61,42,27,,0,"0,6",3700,0
03.08.2024 05:30,0,28,55,1159700,56,0,24,0,,0,,141104,41,61,61,42,27,,0,"0,6",3700,0
03.08.2024 05:35,0,28,55,1159700,56,0,25,0,,0,,141104,41,60,61,42,27,,0,"0,6",3700,0
03.08.2024 05:40,0,28,55,1159700,56,0,25,0,,0,,141104,40,60,61,41,27,,0,"0,61",3700,0
03.08.2024 05:45,0,28,55,1159700,56,0,25,0,,0,,141105,49,63,61,41,27,,500,"0,61",3700,0
03.08.2024 05:50,0,28,55,1159700,56,0,25,0,,0,,141105,48,63,61,40,27,,0,"0,6",3700,0
03.08.2024 05:55,0,28,55,1159700,56,0,25,0,,0,,141105,42,63,61,40,27,,0,"0,6",3700,0
03.08.2024 06:00,0,28,55,1159700,56,0,25,0,,0,,141106,42,63,61,41,27,,0,"0,6",3700,0
03.08.2024 06:05,0,28,55,1159700,56,0,25,0,,0,,141106,42,62,61,41,27,,0,"0,6",3600,0
03.08.2024 06:10,0,28,55,1159700,56,0,25,0,,0,,141106,42,62,61,41,27,,0,"0,6",3600,0
03.08.2024 06:15,0,28,55,1159700,56,0,25,0,,0,,141106,42,62,61,41,27,,0,"0,6",3600,0
03.08.2024 06:20,0,28,55,1159700,56,0,25,0,,0,,141107,42,61,61,41,27,,0,"0,6",3600,0
03.08.2024 06:25,0,28,55,1159700,56,0,25,0,,0,,141107,41,61,61,40,27,,0,"0,6",3600,0
03.08.2024 06:30,0,28,55,1159700,56,0,25,0,,0,,141107,42,62,61,41,27,,0,"0,6",3600,0
03.08.2024 06:35,0,28,55,1159700,56,0,25,0,,0,,141108,42,62,61,41,27,,0,"0,6",3600,0
03.08.2024 06:40,0,28,55,1159700,56,0,25,0,,0,,141108,45,63,57,42,27,,0,"0,6",3600,0
03.08.2024 06:45,"0,1",28,55,1159700,56,0,18,0,,0,,141108,56,65,60,24,27,,2200,"0,59",3400,0
03.08.2024 06:50,"0,07",28,55,1159700,56,0,18,0,,70,,141109,58,61,60,26,27,,600,"0,59",3000,0
03.08.2024 06:55,"4,15",28,55,1159700,55,0,18,0,,70,,141109,46,60,60,28,27,,43000,"0,6",3500,0
03.08.2024 07:00,"4,2",28,55,1159710,55,0,18,0,,70,,141109,35,60,60,39,27,,43000,"0,6",3900,0
03.08.2024 07:05,"4,17",28,55,1159710,55,0,19,0,,1,,141109,46,62,61,42,27,,47200,"0,6",4000,0
03.08.2024 07:10,0,28,55,1159710,55,0,19,0,,1,,141110,45,63,61,44,27,,0,"0,6",4000,0
03.08.2024 07:15,0,28,55,1159710,55,0,18,0,,1,,141110,56,66,61,34,27,,0,"0,6",3900,0
03.08.2024 07:20,0,28,55,1159710,55,0,18,0,,0,,141110,50,66,59,25,27,,0,"0,59",3900,0
03.08.2024 07:25,0,28,55,1159710,55,0,18,0,,0,,141111,57,66,59,26,27,,0,"0,6",3900,0
03.08.2024 07:30,0,28,55,1159710,55,0,18,0,,0,,141111,43,66,60,40,27,,0,"0,6",4000,0
03.08.2024 07:35,0,28,55,1159710,55,0,18,0,,0,,141111,39,65,60,49,27,,0,"0,6",4200,0
03.08.2024 07:40,0,28,55,1159710,55,0,18,0,,0,,141112,44,65,59,50,27,,0,"0,6",4100,0
03.08.2024 07:45,0,28,55,1159710,55,0,18,0,,0,,141112,56,66,60,50,27,,3100,"0,6",4000,0
03.08.2024 07:50,"0,02",28,55,1159710,55,0,18,0,,0,,141113,48,65,61,47,27,,400,"0,6",3900,0
03.08.2024 07:55,"0,01",28,55,1159710,55,0,18,0,,0,,141113,54,65,61,47,27,,1300,"0,6",4000,0
03.08.2024 08:00,0,28,55,1159710,55,0,18,0,,0,,141113,59,65,61,42,27,,0,"0,6",3900,0
03.08.2024 08:05,0,28,55,1159710,55,0,19,0,,0,,141114,60,65,61,41,27,,400,"0,6",3900,0
03.08.2024 08:10,"0,1",28,55,1159710,55,0,18,0,,0,,141114,61,65,61,35,27,,100,"0,6",3800,0
03.08.2024 08:15,0,28,55,1159710,55,0,18,0,,0,,141114,48,65,61,45,27,,0,"0,6",3700,0
03.08.2024 08:20,0,28,55,1159710,55,0,17,0,,0,,141114,55,65,59,22,27,,2300,"0,59",3600,0
03.08.2024 08:25,"0,08",28,55,1159710,55,0,17,0,,69,,141115,57,63,60,24,27,,1600,"0,59",3400,0
03.08.2024 08:30,"4,13",28,55,1159710,55,0,17,0,,69,,141115,58,60,57,57,27,,47500,"0,59",0,0
03.08.2024 08:35,"4,24",28,55,1159720,55,0,17,0,,69,,141115,56,64,59,23,27,,67800,"0,59",3900,0
03.08.2024 08:40,"4,2",28,54,1159720,54,0,17,0,,70,,141115,60,66,61,32,27,,60900,"0,59",4200,0
03.08.2024 08:45,"4,2",28,54,1159730,54,0,17,0,,1,,141116,58,66,60,36,27,,56000,"0,6",4600,0
03.08.2024 08:50,"0,17",28,55,1159730,55,0,18,0,,1,,141116,48,66,60,49,27,,2300,"0,6",4100,0
03.08.2024 08:55,0,28,55,1159730,55,0,18,0,,1,,141117,51,66,60,46,27,,0,"0,6",4000,0
03.08.2024 09:00,0,28,55,1159730,55,0,18,0,,0,,141117,54,66,61,49,27,,0,"0,6",4000,0
03.08.2024 09:05,"0,08",28,55,1159730,55,0,17,0,,0,,141117,58,66,61,21,27,,700,"0,58",4000,0
03.08.2024 09:10,0,28,55,1159730,55,0,17,0,,0,,141118,59,66,61,30,27,,0,"0,59",3900,0
03.08.2024 09:15,0,28,55,1159730,55,0,17,0,,0,,141118,60,66,61,29,27,,0,"0,6",4000,0
03.08.2024 09:20,0,28,55,1159730,55,0,17,0,,0,,141118,58,66,61,37,27,,0,"0,6",4000,0
03.08.2024 09:25,0,28,55,1159730,55,0,17,0,,0,,141119,57,66,61,22,27,,600,"0,59",3900,0
03.08.2024 09:30,0,28,55,1159730,55,0,17,0,,0,,141119,49,66,60,28,27,,0,"0,59",3800,0
03.08.2024 09:35,0,28,55,1159730,55,0,17,0,,0,,141119,45,65,61,30,27,,0,"0,6",3800,0
03.08.2024 09:40,0,28,55,1159730,55,0,18,0,,0,,141120,40,65,60,48,27,,0,"0,6",3800,0
03.08.2024 09:45,0,28,55,1159730,55,0,18,0,,0,,141120,53,65,60,45,27,,0,"0,6",3700,0
03.08.2024 09:50,"0,01",28,55,1159730,56,0,18,0,,0,,141120,51,65,61,27,27,,0,"0,6",3700,0
03.08.2024 09:55,0,28,55,1159730,55,0,18,0,,0,,141121,42,65,60,41,27,,0,"0,6",3700,0
03.08.2024 10:00,0,28,55,1159730,55,0,18,0,,0,,141121,53,65,59,38,27,,0,"0,59",3600,0
03.08.2024 10:05,"0,01",28,55,1159730,55,0,18,0,,70,,141121,45,64,60,48,27,,0,"0,6",3500,0
03.08.2024 10:10,"4,16",28,56,1159730,55,0,18,0,,70,,141121,57,58,59,46,27,,97500,"0,6",3500,0
03.08.2024 10:15,"4,15",28,55,1159740,55,0,18,0,,70,,141122,56,58,61,46,27,,54200,"0,6",3900,0
03.08.2024 10:20,"4,13",28,55,1159740,55,0,18,0,,70,,141122,60,65,61,44,27,,49400,"0,59",4100,0
03.08.2024 10:25,"4,15",28,55,1159740,55,0,18,0,,1,,141122,51,66,60,52,27,,1700,"0,6",4100,0
03.08.2024 10:30,"0,1",28,55,1159740,55,0,18,0,,1,,141123,58,66,61,44,27,,2000,"0,6",3900,0
03.08.2024 10:35,"0,03",28,55,1159740,55,0,17,0,,1,,141123,39,66,61,40,27,,0,"0,6",3900,0
03.08.2024 10:40,0,28,55,1159740,55,0,17,0,,0,,141123,57,66,61,43,27,,0,"0,6",4000,0
03.08.2024 10:45,0,28,55,1159740,55,0,17,0,,0,,141124,58,66,61,43,27,,0,"0,6",3900,0
03.08.2024 10:50,0,28,55,1159740,55,0,17,0,,0,,141124,58,66,61,35,27,,300,"0,6",4000,0
03.08.2024 10:55,"0,01",28,55,1159740,55,0,17,0,,0,,141124,52,66,61,48,27,,0,"0,6",3900,0
03.08.2024 11:00,"0,01",28,55,1159740,55,0,17,0,,0,,141125,49,66,61,43,27,,0,"0,6",3800,0
03.08.2024 11:05,0,28,55,1159740,55,0,18,0,,0,,141125,41,65,61,49,27,,0,"0,6",3900,0
03.08.2024 11:10,0,28,55,1159740,56,0,18,0,,0,,141125,47,65,60,49,27,,0,"0,6",3700,0
03.08.2024 11:30,0,28,55,1159740,55,0,17,0,,0,,141127,53,65,60,34,27,,0,"0,6",3600,0
03.08.2024 11:35,0,28,55,1159740,55,0,18,0,,0,,141127,41,65,60,41,27,,0,"0,6",3700,0
03.08.2024 11:40,0,28,55,1159740,55,0,18,0,,0,,141127,47,65,59,42,27,,0,"0,59",3800,0
03.08.2024 11:45,"0,01",28,55,1159750,55,0,18,0,,0,,141128,58,64,61,28,27,,0,"0,59",3500,0
03.08.2024 11:50,"4,15",28,55,1159750,55,0,17,0,,70,,141128,58,59,58,56,27,,19800,"0,59",0,0
03.08.2024 11:55,"4,2",28,55,1159750,55,0,17,0,,70,,141128,58,61,60,44,27,,62300,"0,6",3800,0
03.08.2024 12:00,"4,16",28,55,1159760,55,0,17,0,,70,,141128,59,65,61,40,27,,50800,"0,6",4200,0
03.08.2024 12:05,"4,18",28,54,1159760,55,0,16,0,,1,,141129,55,66,59,20,27,,50200,"0,6",4100,0
03.08.2024 12:10,"0,13",28,55,1159760,55,0,17,0,,1,,141129,56,66,60,30,27,,1500,"0,6",4100,0
03.08.2024 12:15,"0,01",28,55,1159760,55,0,17,0,,1,,141129,59,66,61,34,27,,0,"0,59",4000,0
03.08.2024 12:20,0,28,55,1159760,55,0,17,0,,0,,141130,49,66,59,45,27,,0,"0,6",3900,0
03.08.2024 12:25,0,28,55,1159760,55,0,17,0,,0,,141130,40,66,61,52,27,,0,"0,6",4100,0
03.08.2024 12:30,0,28,55,1159760,55,0,17,0,,0,,141130,49,65,60,49,27,,0,"0,6",4100,0
03.08.2024 12:35,0,28,55,1159760,55,0,17,0,,0,,141131,49,66,59,47,27,,0,"0,59",4000,0
03.08.2024 12:40,0,28,55,1159760,55,0,18,0,,0,,141131,51,66,58,46,27,,0,"0,6",3900,0
03.08.2024 12:45,0,28,55,1159760,55,0,18,0,,0,,141131,59,66,61,40,27,,800,"0,6",4000,0
03.08.2024 12:50,0,28,55,1159760,55,0,18,0,,0,,141132,44,65,58,48,27,,0,"0,6",4000,0
03.08.2024 12:55,"0,02",28,55,1159760,55,0,18,0,,0,,141132,53,65,61,44,27,,0,"0,6",4000,0
03.08.2024 13:00,0,28,55,1159760,55,0,18,0,,0,,141132,50,65,61,43,27,,0,"0,6",3900,0
03.08.2024 13:05,0,28,55,1159760,55,0,18,0,,0,,141133,43,65,61,49,27,,0,"0,6",3900,0
03.08.2024 13:10,0,28,55,1159760,55,0,18,0,,0,,141133,47,65,60,47,27,,0,"0,6",3800,0
03.08.2024 13:15,0,28,55,1159760,55,0,18,0,,0,,141133,43,64,60,50,27,,0,"0,6",3700,0
03.08.2024 13:20,0,28,55,1159760,55,0,18,0,,0,,141134,42,64,60,49,27,,0,"0,6",3800,0
03.08.2024 13:25,"0,05",28,55,1159760,55,0,18,0,,0,,141134,48,64,61,49,27,,0,"0,6",3700,0
03.08.2024 13:30,0,28,55,1159760,56,0,18,0,,0,,141134,59,64,61,36,27,,400,"0,6",3500,0
03.08.2024 13:35,"0,1",28,55,1159760,55,0,18,0,,70,,141135,59,60,60,37,27,,10200,"0,6",1800,0
03.08.2024 13:40,"4,54",28,55,1159770,55,0,18,0,,70,,141135,59,62,60,51,27,,71100,"0,6",3400,0
03.08.2024 13:45,"4,15",28,55,1159770,55,0,18,0,,70,,141135,59,63,61,39,27,,51300,"0,6",4000,0
03.08.2024 13:50,"4,22",28,55,1159780,55,0,18,0,,0,,141136,59,66,61,30,27,,49200,"0,6",4000,0
03.08.2024 13:55,"0,17",28,55,1159780,55,0,18,0,,0,,141136,42,65,60,30,27,,3700,"0,6",3800,0
03.08.2024 14:00,"0,03",28,55,1159780,56,0,18,0,,0,,141136,33,65,61,32,27,,300,"0,6",3500,0
03.08.2024 14:05,0,28,55,1159780,56,0,18,0,,0,,141137,34,65,60,42,27,,1600,"0,6",3500,0
03.08.2024 14:10,0,28,55,1159780,56,0,18,0,,0,,141137,38,64,60,43,27,,0,"0,6",3600,0
03.08.2024 14:15,0,28,55,1159780,56,0,18,0,,0,,141137,42,64,60,45,27,,0,"0,6",3600,0
03.08.2024 14:20,"0,02",28,55,1159780,56,0,18,0,,0,,141137,56,66,59,23,27,,0,"0,59",3600,0
03.08.2024 14:25,"0,03",28,55,1159780,56,0,17,0,,0,,141138,55,66,59,22,27,,200,"0,59",3500,0
03.08.2024 14:30,0,28,55,1159780,55,0,17,0,,0,,141138,53,66,60,28,27,,0,"0,6",3700,0
03.08.2024 14:35,0,28,55,1159780,55,0,17,0,,0,,141138,56,66,60,30,27,,100,"0,59",3800,0
03.08.2024 14:40,0,28,54,1159780,55,0,17,0,,0,,141139,42,66,58,44,27,,0,"0,6",4000,0
03.08.2024 14:45,0,28,54,1159780,55,0,17,0,,0,,141139,51,66,59,49,27,,0,"0,6",4100,0
03.08.2024 14:50,0,28,55,1159780,55,0,18,0,,0,,141139,43,65,60,46,27,,0,"0,6",4100,0
03.08.2024 14:55,0,28,55,1159780,55,0,18,0,,0,,141140,51,65,60,42,27,,0,"0,6",4000,0
03.08.2024 15:00,0,28,55,1159780,55,0,18,0,,0,,141140,47,65,60,42,27,,0,"0,59",4000,0
03.08.2024 15:05,0,28,55,1159780,55,0,18,0,,0,,141140,42,64,60,43,27,,0,"0,6",4000,0
03.08.2024 15:10,"0,01",28,55,1159780,55,0,18,0,,0,,141141,50,65,60,46,27,,0,"0,6",3800,0
03.08.2024 15:30,"4,13",28,55,1159790,55,0,18,0,,70,,141142,58,65,61,33,27,,49900,"0,6",3900,0
03.08.2024 15:35,"4,18",28,55,1159790,55,0,17,0,,70,,141142,59,66,60,24,27,,58000,"0,59",4000,0
03.08.2024 15:40,"0,14",28,55,1159790,55,0,17,0,,1,,141143,49,66,60,36,27,,5300,"0,6",4000,0
03.08.2024 15:45,"0,03",28,55,1159790,56,0,17,0,,1,,141143,40,65,61,40,27,,400,"0,6",3800,0
03.08.2024 15:50,0,28,55,1159790,56,0,17,0,,1,,141143,40,65,61,45,27,,0,"0,6",3700,0
03.08.2024 15:55,0,27,55,1159790,56,0,18,0,,0,,141144,53,65,61,46,27,,400,"0,6",3700,0
03.08.2024 16:00,0,27,55,1159790,56,0,18,0,,0,,141144,48,65,60,50,27,,0,"0,6",3700,0
03.08.2024 16:05,0,28,55,1159790,56,0,18,0,,0,,141144,57,65,61,50,27,,800,"0,6",3600,0
03.08.2024 16:10,0,27,55,1159790,56,0,18,0,,0,,141144,54,65,61,47,27,,0,"0,61",3600,0
03.08.2024 16:15,0,27,55,1159790,56,0,18,0,,0,,141145,45,65,61,50,27,,0,"0,6",3700,0
03.08.2024 16:20,"0,01",27,55,1159790,56,0,18,0,,0,,141145,52,65,60,49,27,,0,"0,6",3700,0
03.08.2024 16:25,0,27,55,1159790,56,0,18,0,,0,,141145,44,65,60,49,27,,1100,"0,6",3600,0
03.08.2024 16:30,0,27,55,1159790,55,0,18,0,,0,,141146,43,65,61,50,27,,0,"0,6",3600,0
03.08.2024 16:35,0,27,55,1159790,55,0,19,0,,0,,141146,50,65,60,52,27,,0,"0,6",3700,0
03.08.2024 16:40,0,27,55,1159790,56,0,19,0,,0,,141146,48,64,61,51,27,,0,"0,6",3700,0
03.08.2024 16:45,0,27,55,1159790,55,0,19,0,,0,,141147,42,64,61,49,27,,0,"0,61",3600,0
03.08.2024 16:50,"0,04",27,55,1159790,55,0,19,0,,0,,141147,55,65,60,45,27,,0,"0,6",3700,0
03.08.2024 16:55,0,27,55,1159790,56,0,19,0,,0,,141147,48,65,60,50,27,,0,"0,61",3600,0
03.08.2024 17:00,0,27,55,1159790,55,0,20,0,,0,,141148,48,65,60,48,27,,0,"0,6",3600,0
03.08.2024 17:05,0,27,55,1159790,55,0,19,0,,0,,141148,59,65,61,32,27,,2200,"0,6",3700,0
03.08.2024 17:10,0,27,55,1159790,56,0,18,0,,0,,141148,57,65,60,30,27,,0,"0,59",3600,0
03.08.2024 17:15,0,27,55,1159790,55,0,18,0,,0,,141149,36,64,60,43,27,,0,"0,6",3500,0
03.08.2024 17:20,"4,11",27,55,1159800,55,0,18,0,,70,,141149,36,64,58,45,27,,42800,"0,59",3400,0
03.08.2024 17:25,"4,13",27,55,1159800,55,0,18,0,,70,,141149,38,63,61,44,27,,44700,"0,6",2700,0
03.08.2024 17:30,"4,17",27,55,1159800,55,0,18,0,,70,,141149,48,62,60,43,27,,42200,"0,59",3700,0
03.08.2024 17:35,"4,1",27,55,1159810,55,0,19,0,,1,,141150,48,62,61,42,27,,1200,"0,6",3900,0
03.08.2024 17:40,"0,04",27,55,1159810,55,0,19,0,,1,,141150,50,65,60,49,27,,300,"0,6",3900,0
03.08.2024 17:45,0,27,55,1159810,55,0,19,0,,1,,141150,50,65,60,49,27,,0,"0,59",3900,0
03.08.2024 17:50,0,27,55,1159810,55,0,19,0,,0,,141151,58,66,60,38,27,,0,"0,6",3800,0
03.08.2024 17:55,0,27,55,1159810,55,0,19,0,,0,,141151,40,65,60,49,27,,0,"0,6",3800,0
03.08.2024 18:00,0,27,55,1159810,55,0,19,0,,0,,141151,55,66,60,40,27,,0,"0,59",3800,0
03.08.2024 18:05,0,27,55,1159810,55,0,19,0,,0,,141152,54,66,60,42,27,,0,"0,6",3800,0
03.08.2024 18:10,0,27,55,1159810,55,0,19,0,,0,,141152,52,65,60,40,27,,0,"0,6",3700,0
03.08.2024 18:15,0,27,55,1159810,55,0,19,0,,0,,141152,53,65,61,44,27,,0,"0,6",3700,0
03.08.2024 18:20,0,27,55,1159810,55,0,19,0,,0,,141153,51,65,61,43,27,,0,"0,6",3900,0
03.08.2024 18:25,0,27,55,1159810,55,0,19,0,,0,,141153,46,65,60,49,27,,0,"0,6",3800,0
03.08.2024 18:30,"0,12",27,55,1159810,55,0,18,0,,0,,141153,54,66,59,31,27,,0,"0,56",3700,0
03.08.2024 18:35,0,27,55,1159810,56,0,18,0,,0,,141154,56,66,60,26,27,,0,"0,59",3700,0
03.08.2024 18:40,"0,05",27,55,1159810,55,0,18,0,,0,,141154,55,66,61,23,27,,400,"0,6",3500,0
03.08.2024 19:00,0,27,55,1159810,55,0,18,0,,0,,141155,45,64,60,49,27,,0,"0,6",3700,0
03.08.2024 19:05,0,27,55,1159810,55,0,18,0,,0,,141156,55,64,60,40,27,,0,"0,6",3700,0
03.08.2024 19:10,"4,08",27,55,1159810,55,0,18,0,,69,,141156,48,64,59,35,27,,46100,"0,6",3600,0
03.08.2024 19:15,"4,17",27,55,1159810,55,0,18,0,,69,,141156,40,62,60,46,27,,46300,"0,6",2700,0
03.08.2024 19:20,"4,15",27,55,1159820,55,0,18,0,,69,,141156,61,65,61,39,27,,46600,"0,6",3800,0
03.08.2024 19:25,"4,2",27,55,1159820,55,0,18,0,,70,,141157,50,65,61,43,27,,50100,"0,6",3900,0
03.08.2024 19:30,"0,07",27,55,1159820,55,0,18,0,,0,,141157,58,66,60,38,27,,2100,"0,6",4100,0
03.08.2024 19:35,"0,07",27,55,1159820,55,0,18,0,,0,,141157,58,66,61,41,27,,1000,"0,6",3900,0
03.08.2024 19:40,"0,01",27,55,1159820,55,0,18,0,,0,,141158,55,66,60,46,27,,0,"0,6",3800,0
03.08.2024 19:45,0,27,55,1159820,55,0,18,0,,0,,141158,41,65,61,45,27,,0,"0,6",3800,0
03.08.2024 19:50,0,27,55,1159820,55,0,18,0,,0,,141158,41,65,61,46,27,,0,"0,6",3900,0
03.08.2024 19:55,"0,07",27,55,1159820,55,0,18,0,,0,,141159,43,65,61,48,27,,0,"0,6",3800,0
03.08.2024 20:00,0,26,55,1159820,55,0,18,0,,0,,141159,57,66,61,28,27,,0,"0,6",3800,0
03.08.2024 20:05,"0,01",27,55,1159820,55,0,18,0,,0,,141159,54,66,61,44,27,,200,"0,6",3700,0
03.08.2024 20:10,0,26,55,1159820,55,0,18,0,,0,,141160,44,66,58,51,27,,0,"0,59",3700,0
03.08.2024 20:15,0,26,55,1159820,55,0,18,0,,0,,141160,57,65,60,43,27,,0,"0,61",3800,0
03.08.2024 20:20,0,26,55,1159820,55,0,18,0,,0,,141160,50,65,61,47,27,,0,"0,59",3700,0
03.08.2024 20:25,0,26,55,1159820,55,0,18,0,,0,,141161,42,66,60,38,27,,400,"0,6",3600,0
03.08.2024 20:30,0,26,55,1159820,55,0,18,0,,0,,141161,55,66,60,45,27,,0,"0,6",3800,0
03.08.2024 20:35,"0,07",26,55,1159820,55,0,17,0,,0,,141161,54,66,59,20,27,,500,"0,59",3700,0
03.08.2024 20:40,"0,04",26,55,1159820,55,0,17,0,,0,,141162,54,65,60,20,27,,0,"0,6",3500,0
03.08.2024 20:45,0,26,55,1159820,55,0,17,0,,0,,141162,59,65,60,27,27,,0,"0,6",3600,0
03.08.2024 20:50,0,26,54,1159820,55,0,17,0,,0,,141162,39,64,60,46,27,,0,"0,6",3700,0
03.08.2024 20:55,"4,11",26,55,1159820,55,0,18,0,,70,,141163,39,64,59,46,27,,22400,"0,59",3900,0
03.08.2024 21:00,"4,15",26,55,1159830,55,0,17,0,,70,,141163,57,62,60,31,27,,46500,"0,59",2000,0
03.08.2024 21:05,"4,22",26,55,1159830,55,0,17,0,,70,,141163,55,64,60,23,27,,53800,"0,6",4100,0
03.08.2024 21:10,"4,15",26,54,1159840,55,0,17,0,,70,,141163,40,65,60,51,27,,55400,"0,6",4200,0
03.08.2024 21:15,"0,1",26,54,1159840,55,0,17,0,,0,,141164,50,65,61,48,27,,3000,"0,6",4300,0
03.08.2024 21:20,"0,06",26,55,1159840,55,0,17,0,,0,,141164,42,66,59,48,27,,1100,"0,6",4200,0
03.08.2024 21:25,0,26,55,1159840,55,0,18,0,,0,,141165,62,66,61,44,27,,0,"0,61",4200,0
03.08.2024 21:30,0,26,55,1159840,55,0,18,0,,0,,141165,60,65,61,44,27,,0,"0,6",4000,0
03.08.2024 21:35,0,26,55,1159840,55,0,18,0,,0,,141165,42,65,59,47,27,,0,"0,6",3900,0
03.08.2024 21:40,0,26,55,1159840,56,0,18,0,,0,,141166,56,66,61,39,27,,0,"0,6",3800,0
03.08.2024 21:45,0,26,55,1159840,56,0,18,0,,0,,141166,53,66,61,28,27,,0,"0,6",3600,0
03.08.2024 21:50,0,26,55,1159840,55,0,18,0,,0,,141166,49,66,60,44,27,,0,"0,6",3800,0
03.08.2024 21:55,0,26,55,1159840,55,0,18,0,,0,,141166,42,65,60,47,27,,0,"0,6",3900,0
03.08.2024 22:00,0,26,55,1159840,55,0,18,0,,0,,141167,42,65,61,47,27,,0,"0,6",3800,0
03.08.2024 22:05,0,26,55,1159840,55,0,18,0,,0,,141167,41,64,61,45,27,,0,"0,61",3700,0
03.08.2024 22:10,0,26,55,1159840,56,0,18,0,,0,,141167,48,65,59,47,27,,0,"0,6",3700,0
03.08.2024 22:30,0,26,55,1159840,56,0,19,0,,0,,141169,53,65,61,45,27,,0,"0,6",3700,0
03.08.2024 22:35,0,26,55,1159840,56,0,19,0,,0,,141169,51,65,60,46,27,,100,"0,6",3600,0
03.08.2024 22:40,0,26,55,1159840,55,0,19,0,,0,,141169,52,65,60,45,27,,0,"0,6",3600,0
03.08.2024 22:45,0,26,55,1159840,55,0,19,0,,0,,141170,45,65,58,46,27,,0,"0,59",3600,0
03.08.2024 22:50,0,26,55,1159840,56,0,19,0,,0,,141170,47,65,60,44,27,,0,"0,6",3500,0
03.08.2024 22:55,"4,06",26,56,1159840,56,0,19,0,,69,,141170,47,64,58,49,27,,47400,"0,59",3300,0
03.08.2024 23:00,"4,18",26,55,1159840,55,0,19,0,,69,,141170,47,61,60,53,27,,46900,"0,6",2900,0
03.08.2024 23:05,"4,14",26,55,1159850,55,0,19,0,,69,,141171,47,60,60,53,27,,46400,"0,59",3700,0
03.08.2024 23:10,"0,1",26,55,1159850,55,0,19,0,,1,,141171,55,62,61,48,27,,3300,"0,59",4000,0
03.08.2024 23:15,"0,06",26,55,1159850,55,0,19,0,,1,,141171,50,62,61,47,27,,600,"0,6",4000,0
03.08.2024 23:20,"0,05",26,55,1159850,55,0,19,0,,1,,141172,51,65,60,45,27,,0,"0,6",3900,0
03.08.2024 23:25,0,26,55,1159850,55,0,19,0,,0,,141172,47,65,61,45,27,,0,"0,59",3900,0
03.08.2024 23:30,0,26,55,1159850,55,0,20,0,,0,,141172,42,65,61,46,27,,0,"0,6",3900,0
03.08.2024 23:35,0,26,55,1159850,55,0,20,0,,0,,141173,41,64,61,46,27,,0,"0,6",3900,0
03.08.2024 23:40,0,25,55,1159850,56,0,20,0,,0,,141173,41,64,61,46,27,,0,"0,6",3800,0
03.08.2024 23:45,0,25,55,1159850,56,0,20,0,,0,,141173,42,64,61,48,27,,0,"0,61",3700,0
03.08.2024 23:50,0,25,55,1159850,56,0,20,0,,0,,141173,42,64,61,48,27,,0,"0,6",3700,0
03.08.2024 23:55,0,25,55,1159850,56,0,20,0,,0,,141174,42,63,61,47,27,,0,"0,6",3700,0
04.08.2024 00:00,0,25,55,1159850,56,0,20,0,,0,,141174,42,63,61,47,27,,0,"0,6",3700,0
04.08.2024 00:05,0,25,55,1159850,56,0,20,0,,0,,141174,42,62,61,46,27,,0,"0,6",3700,0
04.08.2024 00:10,0,25,55,1159850,56,0,21,0,,0,,141175,42,62,61,46,27,,0,"0,6",3600,0
04.08.2024 00:15,0,25,55,1159850,56,0,21,0,,0,,141175,45,63,60,46,27,,0,"0,6",3600,0
04.08.2024 00:20,"0,01",25,55,1159850,56,0,20,0,,0,,141175,54,66,60,42,27,,900,"0,6",3600,0
04.08.2024 00:25,"0,04",25,55,1159850,56,0,20,0,,0,,141176,58,65,61,36,27,,0,"0,6",3600,0
04.08.2024 00:30,"0,06",25,55,1159850,55,0,19,0,,0,,141176,57,65,60,37,27,,0,"0,6",3700,0
04.08.2024 00:35,"0,03",25,55,1159850,56,0,17,0,,0,,141176,55,65,59,22,27,,400,"0,59",3700,0
04.08.2024 00:40,"0,05",25,55,1159850,55,0,17,0,,0,,141177,55,64,58,20,27,,200,"0,59",3500,0
04.08.2024 00:45,"4,15",25,55,1159850,55,0,17,0,,70,,141177,48,60,58,34,27,,53400,"0,59",3500,0
04.08.2024 00:50,"4,18",25,55,1159860,55,0,17,0,,70,,141177,58,60,61,59,27,,54600,"0,6",0,0
04.08.2024 00:55,"4,15",25,54,1159860,55,0,18,0,,70,,141177,55,60,61,55,27,,50200,"0,6",4100,0
04.08.2024 01:00,"4,15",25,54,1159860,54,0,18,0,,0,,141178,57,64,61,50,27,,3300,"0,6",4600,0
04.08.2024 01:05,"0,11",26,54,1159860,55,0,18,0,,0,,141178,54,66,60,50,27,,2200,"0,6",4600,0
04.08.2024 01:10,"0,01",26,55,1159860,55,0,18,0,,0,,141178,60,65,61,40,27,,200,"0,59",4200,0
04.08.2024 01:15,0,26,55,1159860,55,0,18,0,,0,,141179,57,65,61,39,27,,0,"0,6",4200,0
04.08.2024 01:20,0,26,55,1159860,55,0,18,0,,0,,141179,54,65,61,39,27,,0,"0,6",4100,0
04.08.2024 01:25,0,26,55,1159860,55,0,18,0,,0,,141179,43,64,61,42,27,,0,"0,6",3900,0
04.08.2024 01:30,0,26,55,1159860,55,0,19,0,,0,,141180,43,64,61,42,27,,0,"0,6",3800,0
04.08.2024 01:35,0,26,55,1159860,55,0,19,0,,0,,141180,43,64,61,43,27,,0,"0,6",3800,0
04.08.2024 01:40,0,26,55,1159860,56,0,19,0,,0,,141180,43,63,61,43,27,,0,"0,6",3800,0
04.08.2024 01:45,0,26,55,1159860,56,0,19,0,,0,,141181,43,63,61,43,27,,0,"0,6",3700,0
04.08.2024 01:50,0,26,55,1159860,56,0,19,0,,0,,141181,51,63,61,44,27,,0,"0,58",3700,0
04.08.2024 01:55,0,26,55,1159860,56,0,19,0,,0,,141181,50,63,61,44,27,,0,"0,6",3700,0
04.08.2024 02:00,0,26,55,1159860,56,0,19,0,,0,,141182,49,62,61,44,27,,0,"0,6",3700,0
04.08.2024 02:05,0,26,55,1159860,56,0,20,0,,0,,141182,47,62,61,44,27,,0,"0,6",3700,0
04.08.2024 02:10,0,26,55,1159860,56,0,20,0,,0,,141182,46,62,61,43,27,,0,"0,6",3600,0
04.08.2024 02:15,0,26,55,1159860,56,0,20,0,,0,,141183,42,61,61,43,27,,0,"0,6",3600,0
04.08.2024 02:20,0,26,55,1159860,56,0,20,0,,0,,141183,40,61,61,43,27,,0,"0,6",3600,0
04.08.2024 02:25,0,26,55,1159860,56,0,20,0,,0,,141183,40,61,61,41,27,,0,"0,6",3600,0
04.08.2024 02:30,0,26,55,1159860,56,0,20,0,,0,,141184,40,61,61,40,27,,0,"0,6",3600,0
04.08.2024 02:35,0,26,55,1159860,56,0,20,0,,0,,141184,40,60,61,40,27,,0,"0,6",3600,0
04.08.2024 02:40,0,26,55,1159860,56,0,21,0,,0,,141184,40,60,61,40,27,,0,"0,6",3500,0
04.08.2024 03:00,"4,15",26,55,1159870,56,0,21,0,,70,,141185,40,60,61,39,27,,43500,"0,6",3500,0
04.08.2024 03:05,"4,15",26,55,1159870,55,0,21,0,,70,,141186,39,60,61,39,27,,42800,"0,6",3700,0
04.08.2024 03:10,"0,14",26,55,1159880,55,0,22,0,,1,,141186,39,60,61,38,27,,4300,"0,6",3900,0
04.08.2024 03:15,"0,05",26,55,1159880,55,0,22,0,,1,,141186,39,59,61,38,27,,400,"0,6",3800,0
04.08.2024 03:20,0,26,55,1159880,56,0,22,0,,1,,141187,39,59,61,38,27,,0,"0,59",3800,0
04.08.2024 03:25,0,26,55,1159880,56,0,22,0,,0,,141187,38,58,61,38,27,,0,"0,6",3700,0
04.08.2024 03:30,0,26,55,1159880,56,0,22,0,,0,,141187,38,58,61,38,27,,0,"0,59",3700,0
04.08.2024 03:35,0,26,55,1159880,56,0,22,0,,0,,141188,38,58,61,38,27,,0,"0,6",3700,0
04.08.2024 03:40,0,26,55,1159880,56,0,22,0,,0,,141188,38,57,61,38,27,,0,"0,6",3700,0
04.08.2024 03:45,0,26,55,1159880,56,0,22,0,,0,,141188,38,57,61,38,27,,0,"0,6",3700,0
04.08.2024 03:50,0,26,55,1159880,56,0,22,0,,0,,141188,38,57,61,38,27,,0,"0,6",3600,0
04.08.2024 03:55,0,26,55,1159880,56,0,23,0,,0,,141189,40,62,61,39,27,,0,"0,6",3600,0
04.08.2024 04:00,0,26,55,1159880,56,0,23,0,,0,,141189,40,62,61,39,27,,0,"0,6",3600,0
04.08.2024 04:05,0,27,55,1159880,56,0,23,0,,0,,141189,40,61,61,39,27,,0,"0,6",3600,0
04.08.2024 04:10,0,27,55,1159880,56,0,23,0,,0,,141190,39,61,61,38,27,,0,"0,6",3700,0
04.08.2024 04:15,0,27,55,1159880,56,0,23,0,,0,,141190,39,60,61,38,27,,0,"0,6",3600,0
04.08.2024 04:20,0,27,55,1159880,56,0,23,0,,0,,141190,38,60,61,38,27,,0,"0,6",3600,0
04.08.2024 04:25,0,27,55,1159880,56,0,23,0,,0,,141191,38,60,61,38,27,,0,"0,6",3600,0
04.08.2024 04:45,0,27,55,1159880,56,0,24,0,,0,,141192,37,59,61,37,27,,0,"0,6",3600,0
04.08.2024 04:50,0,27,55,1159880,56,0,24,0,,0,,141192,37,58,61,37,27,,0,"0,6",3500,0
04.08.2024 04:55,0,27,55,1159880,56,0,24,0,,0,,141192,37,58,61,37,27,,0,"0,59",3500,0
04.08.2024 05:00,"4,15",27,55,1159880,56,0,24,0,,69,,141193,37,61,61,36,27,,0,"0,6",3300,0
04.08.2024 05:05,"4,15",27,55,1159880,56,0,24,0,,69,,141193,37,60,60,36,27,,23700,"0,6",3000,0
04.08.2024 05:10,"4,08",27,55,1159880,56,0,24,0,,69,,141193,37,60,61,36,27,,38200,"0,6",3500,0
04.08.2024 05:15,"4,15",27,55,1159890,55,0,24,0,,70,,141194,38,61,61,39,27,,39800,"0,6",3800,0
04.08.2024 05:20,"0,1",27,55,1159890,55,0,24,0,,1,,141194,40,61,61,39,27,,38200,"0,6",3900,0
04.08.2024 05:25,"0,06",27,55,1159890,55,0,24,0,,1,,141194,40,61,61,39,27,,2500,"0,6",3900,0
04.08.2024 05:30,"0,01",27,55,1159890,55,0,24,0,,1,,141195,40,60,61,39,27,,600,"0,6",3800,0
04.08.2024 05:35,0,27,55,1159890,56,0,24,0,,0,,141195,39,62,59,41,27,,0,"0,6",3800,0
04.08.2024 05:40,"0,01",27,55,1159890,56,0,24,0,,0,,141195,57,66,61,46,27,,100,"0,6",3700,0
04.08.2024 05:45,"0,01",27,55,1159890,56,0,23,0,,0,,141196,51,66,60,51,27,,0,"0,6",3700,0
04.08.2024 05:50,0,27,55,1159890,55,0,23,0,,0,,141196,54,65,61,50,27,,0,"0,6",3800,0
04.08.2024 05:55,0,27,55,1159890,55,0,23,0,,0,,141196,52,65,61,50,27,,0,"0,6",3900,0
04.08.2024 06:00,0,27,55,1159890,56,0,23,0,,0,,141197,47,64,61,48,27,,0,"0,6",3800,0
04.08.2024 06:05,0,27,55,1159890,56,0,23,0,,0,,141197,46,64,61,48,27,,0,"0,6",3700,0
04.08.2024 06:10,0,27,55,1159890,56,0,23,0,,0,,141197,47,64,61,48,27,,0,"0,6",3700,0
04.08.2024 06:15,0,27,55,1159890,56,0,23,0,,0,,141197,46,63,61,47,27,,0,"0,6",3700,0
04.08.2024 06:20,0,27,55,1159890,56,0,23,0,,0,,141198,45,63,61,47,27,,0,"0,6",3700,0
04.08.2024 06:25,0,27,55,1159890,56,0,23,0,,0,,141198,45,62,61,47,27,,0,"0,6",3600,0
04.08.2024 06:45,0,27,55,1159890,56,0,24,0,,0,,141199,44,61,61,46,27,,0,"0,6",3600,0
04.08.2024 06:50,0,27,55,1159890,56,0,24,0,,0,,141200,44,60,61,46,27,,0,"0,59",3600,0
04.08.2024 06:55,0,27,55,1159890,56,0,24,0,,0,,141200,43,60,61,46,27,,0,"0,6",3500,0
04.08.2024 07:00,0,27,55,1159890,56,0,24,0,,0,,141200,43,60,61,46,27,,0,"0,6",3400,0
04.08.2024 07:05,"4,12",27,55,1159890,56,0,24,0,,70,,141201,44,62,60,46,27,,0,"0,6",3300,0
04.08.2024 07:10,"4,22",27,55,1159890,56,0,24,0,,70,,141201,44,62,60,46,27,,21400,"0,6",2900,0
04.08.2024 07:15,"4,2",27,55,1159890,56,0,24,0,,70,,141201,45,62,61,48,27,,37700,"0,6",3600,0
04.08.2024 07:20,"4,18",27,55,1159900,55,0,24,0,,70,,141201,45,62,61,47,27,,38900,"0,6",3800,0
04.08.2024 07:25,"0,12",27,55,1159900,55,0,24,0,,1,,141202,46,62,61,50,27,,37600,"0,6",3900,0
04.08.2024 07:30,"0,05",27,55,1159900,55,0,24,0,,1,,141202,46,61,61,49,27,,3400,"0,6",3900,0
04.08.2024 07:35,0,27,55,1159900,56,0,24,0,,1,,141202,46,61,61,48,27,,300,"0,6",3800,0
04.08.2024 07:40,0,27,55,1159900,56,0,24,0,,0,,141203,46,61,61,47,27,,0,"0,6",3700,0
04.08.2024 07:45,0,27,55,1159900,56,0,24,0,,0,,141203,47,62,61,47,27,,0,"0,6",3700,0
04.08.2024 07:50,0,27,55,1159900,56,0,24,0,,0,,141203,44,62,61,47,27,,0,"0,59",3700,0
04.08.2024 07:55,"0,01",27,55,1159900,56,0,20,0,,0,,141204,59,66,61,31,27,,0,"0,59",3700,0
04.08.2024 08:00,0,27,55,1159900,56,0,19,0,,0,,141204,55,66,61,26,27,,200,"0,6",3800,0
04.08.2024 08:05,0,27,55,1159900,55,0,19,0,,0,,141204,39,65,61,27,27,,0,"0,6",3800,0
04.08.2024 08:10,0,27,55,1159900,56,0,19,0,,0,,141205,37,65,60,43,27,,0,"0,6",3800,0
04.08.2024 08:15,0,27,55,1159900,56,0,19,0,,0,,141205,55,65,61,39,27,,0,"0,6",3600,0
04.08.2024 08:20,"0,04",28,55,1159900,56,0,18,0,,0,,141205,56,66,61,41,27,,0,"0,6",3700,0
04.08.2024 08:25,"0,01",27,55,1159900,55,0,18,0,,0,,141206,61,66,61,35,27,,0,"0,6",3800,0
04.08.2024 08:45,"0,01",28,55,1159900,55,0,17,0,,0,,141207,52,65,60,43,27,,100,"0,6",3700,0
04.08.2024 08:50,0,27,55,1159900,55,0,18,0,,0,,141207,44,64,60,50,27,,0,"0,6",3500,0
04.08.2024 08:55,"4,15",28,55,1159900,55,0,18,0,,70,,141207,55,64,59,55,27,,0,"0,6",3700,0
04.08.2024 09:15,"0,1",28,55,1159910,55,0,18,0,,0,,141209,54,66,60,32,27,,38400,"0,6",4300,0
04.08.2024 09:20,"0,04",28,55,1159910,55,0,17,0,,0,,141209,58,66,61,31,27,,2200,"0,6",3900,0
04.08.2024 09:25,"0,04",28,55,1159910,55,0,17,0,,0,,141209,56,66,60,35,27,,200,"0,59",4000,0
04.08.2024 10:00,0,28,55,1159910,55,0,18,0,,0,,141212,46,65,61,52,27,,0,"0,6",3800,0
04.08.2024 10:05,"0,01",28,55,1159910,55,0,18,0,,0,,141212,49,65,60,47,27,,0,"0,6",3800,0
04.08.2024 10:10,0,28,55,1159910,55,0,18,0,,0,,141212,40,65,61,51,27,,0,"0,6",3800,0
04.08.2024 10:30,"0,03",28,55,1159910,55,0,17,0,,0,,141214,56,65,60,43,27,,0,"0,59",3700,0
04.08.2024 10:35,"4,14",28,55,1159910,55,0,18,0,,70,,141214,54,64,60,52,27,,300,"0,6",3500,0
04.08.2024 10:40,"4,14",28,56,1159920,55,0,18,0,,70,,141214,48,63,58,53,27,,22300,"0,6",1800,0
04.08.2024 11:00,"0,13",28,55,1159930,55,0,17,0,,0,,141216,53,66,59,34,27,,2100,"0,59",4000,0
04.08.2024 11:05,"0,07",28,55,1159930,56,0,17,0,,0,,141216,48,66,60,44,27,,600,"0,59",3700,0
04.08.2024 11:10,0,28,55,1159930,55,0,17,0,,0,,141216,51,66,61,42,27,,0,"0,61",3800,0
04.08.2024 11:30,0,28,55,1159930,55,0,17,0,,0,,141218,44,66,60,50,27,,0,"0,6",3900,0
04.08.2024 11:35,0,28,55,1159930,55,0,18,0,,0,,141218,48,66,60,56,27,,0,"0,6",3800,0
04.08.2024 11:40,0,28,55,1159930,55,0,18,0,,0,,141218,46,66,60,50,27,,200,"0,6",3900,0
04.08.2024 12:00,0,28,55,1159930,55,0,17,0,,0,,141220,55,65,61,46,27,,0,"0,6",3800,0
04.08.2024 12:05,0,28,55,1159930,55,0,17,0,,0,,141220,39,65,61,53,27,,0,"0,6",3600,0
04.08.2024 12:10,0,28,55,1159930,55,0,18,0,,0,,141220,40,65,61,54,27,,0,"0,6",3600,0
04.08.2024 12:45,0,28,55,1159940,55,0,17,0,,0,,141222,42,66,59,49,27,,0,"0,6",3800,0
04.08.2024 12:50,"0,04",28,55,1159940,55,0,18,0,,0,,141223,48,66,61,45,27,,100,"0,6",3900,0
04.08.2024 12:55,0,28,55,1159940,55,0,17,0,,0,,141223,59,66,61,35,27,,0,"0,6",3900,0
04.08.2024 13:15,0,28,55,1159940,55,0,17,0,,0,,141224,58,65,61,44,27,,0,"0,6",4000,0
04.08.2024 13:20,0,28,55,1159940,55,0,17,0,,0,,141225,50,66,59,45,27,,0,"0,6",3900,0
04.08.2024 13:25,0,28,55,1159940,55,0,17,0,,0,,141225,47,65,61,41,27,,0,"0,6",3800,0
04.08.2024 13:45,0,28,55,1159940,55,0,18,0,,0,,141226,60,66,61,29,27,,0,"0,6",3700,0
04.08.2024 13:50,"0,02",28,55,1159940,55,0,18,0,,0,,141226,57,65,60,27,27,,0,"0,59",3700,0
04.08.2024 13:55,0,28,55,1159940,56,0,18,0,,0,,141227,55,65,60,27,27,,0,"0,6",3600,0
04.08.2024 14:15,"4,27",28,55,1159950,55,0,18,0,,69,,141228,60,63,61,33,27,,56500,"0,6",3800,0
04.08.2024 14:20,"4,19",28,55,1159960,55,0,18,0,,1,,141228,53,63,61,49,27,,48500,"0,6",4100,0
04.08.2024 14:25,"0,14",28,55,1159960,55,0,18,0,,1,,141229,48,63,61,50,27,,5200,"0,6",4100,0
04.08.2024 14:45,0,28,55,1159960,55,0,19,0,,0,,141230,38,65,61,40,27,,0,"0,6",3800,0
04.08.2024 14:50,0,28,55,1159960,55,0,19,0,,0,,141230,38,65,61,40,27,,0,"0,6",3800,0
04.08.2024 14:55,0,28,55,1159960,56,0,19,0,,0,,141231,59,66,61,31,27,,0,"0,59",3700,0
04.08.2024 15:30,0,28,55,1159960,55,0,18,0,,0,,141233,46,65,59,43,27,,0,"0,6",3900,0
04.08.2024 15:35,0,27,54,1159960,55,0,18,0,,0,,141233,57,65,60,42,27,,300,"0,6",4000,0
04.08.2024 15:40,0,28,54,1159960,55,0,18,0,,0,,141233,54,64,59,29,27,,1500,"0,59",3800,0
04.08.2024 16:00,"4,15",27,54,1159970,54,0,17,0,,1,,141235,49,66,61,47,27,,55100,"0,6",4500,0
04.08.2024 16:05,0,27,55,1159970,55,0,17,0,,1,,141235,53,66,61,49,27,,0,"0,6",4100,0
04.08.2024 16:10,0,27,55,1159970,55,0,17,0,,1,,141235,56,66,59,47,27,,0,"0,6",4000,0
04.08.2024 16:30,0,27,55,1159970,55,0,18,0,,0,,141237,60,66,61,44,27,,0,"0,6",3800,0
04.08.2024 16:35,0,27,55,1159970,56,0,18,0,,0,,141237,49,66,61,45,27,,0,"0,6",3600,0
04.08.2024 16:40,0,27,55,1159970,56,0,18,0,,0,,141237,54,65,61,50,27,,0,"0,6",3600,0
04.08.2024 17:00,0,27,55,1159970,56,0,19,0,,0,,141238,49,64,61,49,27,,0,"0,6",3600,0
04.08.2024 17:05,0,27,55,1159970,56,0,19,0,,0,,141239,47,64,61,48,27,,0,"0,6",3600,0
04.08.2024 17:10,0,27,55,1159970,56,0,19,0,,0,,141239,47,64,59,49,27,,0,"0,6",3600,0
04.08.2024 17:30,0,27,55,1159980,55,0,18,0,,70,,141240,59,64,60,41,27,,-2200,"0,6",2600,0
04.08.2024 17:35,"4,18",27,55,1159980,55,0,18,0,,70,,141240,57,62,60,36,27,,56200,"0,6",3600,0
04.08.2024 17:40,"4,17",27,55,1159980,55,0,18,0,,70,,141241,59,64,61,34,27,,51900,"0,59",3800,0
04.08.2024 18:00,"0,01",27,55,1159990,55,0,18,0,,0,,141242,47,65,60,52,27,,0,"0,6",3800,0
04.08.2024 18:05,0,27,55,1159990,55,0,18,0,,0,,141242,48,65,61,52,27,,0,"0,6",3700,0
04.08.2024 18:10,0,27,55,1159990,55,0,18,0,,0,,141243,48,65,61,51,27,,0,"0,6",3700,0
04.08.2024 18:30,0,27,55,1159990,55,0,19,0,,0,,141244,44,65,61,43,27,,0,"0,6",3700,0
04.08.2024 18:35,0,27,55,1159990,55,0,19,0,,0,,141244,47,65,60,50,27,,0,"0,6",3700,0
04.08.2024 18:40,"0,01",27,55,1159990,55,0,19,0,,0,,141245,43,65,61,51,27,,0,"0,6",3700,0
04.08.2024 19:15,0,27,55,1159990,55,0,19,0,,0,,141247,46,64,61,49,27,,0,"0,6",3600,0
04.08.2024 19:20,"0,01",27,55,1159990,55,0,18,0,,0,,141247,54,65,60,46,27,,0,"0,6",3500,0
04.08.2024 19:25,0,27,55,1159990,55,0,19,0,,0,,141247,48,64,60,51,27,,0,"0,6",3400,0
04.08.2024 19:45,"4,15",27,55,1160000,55,0,19,0,,1,,141249,45,63,61,48,27,,44500,"0,6",3900,0
04.08.2024 19:50,"0,02",27,55,1160000,55,0,19,0,,1,,141249,47,63,61,50,27,,0,"0,6",3800,0
04.08.2024 19:55,"0,13",27,55,1160000,55,0,19,0,,1,,141249,54,66,61,52,27,,1700,"0,6",3800,0
04.08.2024 20:15,0,27,55,1160000,55,0,20,0,,0,,141251,46,65,59,54,27,,0,"0,6",3700,0
04.08.2024 20:20,"0,01",27,55,1160000,55,0,20,0,,0,,141251,56,66,60,47,27,,100,"0,6",3700,0
04.08.2024 20:25,0,27,55,1160000,56,0,20,0,,0,,141251,56,66,61,40,27,,0,"0,6",3600,0
04.08.2024 20:45,"0,06",27,55,1160000,56,0,20,0,,0,,141252,55,65,60,50,27,,0,"0,6",3700,0
04.08.2024 20:50,0,27,55,1160000,56,0,19,0,,0,,141253,48,66,60,53,27,,0,"0,6",3600,0
04.08.2024 20:55,"0,01",27,55,1160000,55,0,19,0,,0,,141253,54,66,61,43,27,,0,"0,6",3700,0
04.08.2024 21:15,0,27,55,1160000,55,0,18,0,,0,,141254,60,65,61,29,27,,1100,"0,6",3500,0
04.08.2024 21:20,0,27,55,1160000,55,0,18,0,,70,,141255,54,64,60,26,27,,-7900,"0,6",3000,0
04.08.2024 21:25,"4,13",26,55,1160010,55,0,18,0,,70,,141255,55,62,59,37,27,,46800,"0,59",3500,0
04.08.2024 21:45,"0,06",26,55,1160010,56,0,18,0,,1,,141256,44,62,61,42,27,,1700,"0,6",3700,0
04.08.2024 21:50,0,26,55,1160010,56,0,18,0,,1,,141256,57,66,61,36,27,,0,"0,6",3700,0
04.08.2024 21:55,"0,13",26,55,1160010,56,0,16,0,,0,,141257,54,66,60,22,27,,100,"0,6",3700,0
04.08.2024 22:30,0,26,55,1160010,55,0,17,0,,0,,141259,48,66,61,53,27,,0,"0,6",3700,0
04.08.2024 22:35,0,26,55,1160010,55,0,17,0,,0,,141259,60,66,61,48,27,,600,"0,6",3700,0
04.08.2024 22:40,0,26,55,1160010,55,0,18,0,,0,,141260,49,65,60,51,27,,0,"0,6",3800,0
04.08.2024 23:00,0,26,55,1160010,55,0,18,0,,0,,141261,50,65,60,53,27,,0,"0,6",3700,0
04.08.2024 23:05,0,26,55,1160010,55,0,18,0,,0,,141261,45,64,60,53,27,,0,"0,6",3600,0
04.08.2024 23:10,0,26,55,1160010,55,0,18,0,,70,,141262,44,64,60,53,27,,0,"0,6",3500,0
04.08.2024 23:30,"0,17",26,55,1160030,55,0,18,0,,1,,141263,58,66,61,34,27,,5100,"0,6",4000,0
04.08.2024 23:35,0,26,55,1160030,55,0,18,0,,1,,141263,58,66,61,29,27,,700,"0,6",4000,0
04.08.2024 23:40,0,26,55,1160030,55,0,17,0,,1,,141263,61,66,61,28,27,,1200,"0,59",3900,0
05.08.2024 00:00,0,26,55,1160030,55,0,18,0,,0,,141265,39,65,61,41,27,,0,"0,6",3800,0
05.08.2024 00:05,0,26,55,1160030,55,0,18,0,,0,,141265,39,65,60,51,27,,0,"0,6",3900,0
05.08.2024 00:10,"0,03",26,55,1160030,56,0,18,0,,0,,141265,57,66,60,43,27,,100,"0,61",3700,0
05.08.2024 00:30,0,26,55,1160030,56,0,18,0,,0,,141267,52,65,61,51,27,,0,"0,6",3700,0
05.08.2024 00:35,0,26,55,1160030,55,0,18,0,,0,,141267,51,65,60,51,27,,0,"0,61",3700,0
05.08.2024 00:40,0,26,55,1160030,56,0,18,0,,0,,141267,56,66,60,44,27,,0,"0,6",3600,0
05.08.2024 01:00,0,25,55,1160030,56,0,19,0,,69,,141268,57,64,61,43,27,,0,"0,6",3400,0
05.08.2024 01:05,"4,09",25,56,1160030,56,0,19,0,,69,,141269,52,64,59,53,27,,52500,"0,6",3200,0
05.08.2024 01:10,"4,1",25,55,1160030,56,0,19,0,,69,,141269,46,63,61,52,27,,46300,"0,6",2900,0
05.08.2024 01:30,"0,02",25,55,1160040,55,0,20,0,,0,,141270,46,62,61,48,27,,100,"0,6",3800,0
05.08.2024 01:35,0,25,55,1160040,55,0,20,0,,0,,141271,46,61,61,48,27,,0,"0,6",3700,0
05.08.2024 01:40,0,25,55,1160040,56,0,20,0,,0,,141271,58,65,61,32,27,,0,"0,6",3600,0
05.08.2024 02:15,0,25,55,1160040,56,0,21,0,,0,,141273,44,63,61,42,27,,0,"0,6",3600,0
05.08.2024 02:20,0,25,55,1160040,56,0,21,0,,0,,141273,43,63,60,42,27,,0,"0,6",3600,0
05.08.2024 02:25,0,26,55,1160040,56,0,21,0,,0,,141274,46,64,60,47,27,,0,"0,59",3600,0
05.08.2024 02:45,0,26,55,1160040,56,0,21,0,,0,,141275,46,62,61,45,27,,0,"0,6",3600,0
05.08.2024 02:50,0,26,55,1160040,56,0,22,0,,0,,141275,46,62,61,45,27,,0,"0,59",3600,0
05.08.2024 02:55,0,26,55,1160040,56,0,22,0,,0,,141276,45,62,61,44,27,,0,"0,6",3500,0
05.08.2024 03:15,"4,17",26,55,1160050,56,0,22,0,,70,,141277,55,62,60,42,27,,40600,"0,6",2700,0
05.08.2024 03:20,"4,1",26,55,1160050,55,0,22,0,,70,,141277,58,62,60,41,27,,42000,"0,6",3500,0
05.08.2024 03:25,"4,18",26,55,1160050,55,0,22,0,,70,,141277,57,61,61,41,27,,42100,"0,6",3700,0
05.08.2024 03:45,0,26,55,1160050,56,0,23,0,,0,,141279,52,60,61,40,27,,0,"0,6",3700,0
05.08.2024 03:50,0,26,55,1160050,56,0,23,0,,0,,141279,50,59,61,40,27,,0,"0,6",3700,0
05.08.2024 03:55,0,26,55,1160050,56,0,23,0,,0,,141279,49,59,61,40,27,,0,"0,6",3700,0
05.08.2024 04:15,0,26,55,1160050,56,0,23,0,,0,,141281,44,59,61,39,27,,0,"0,6",3700,0
05.08.2024 04:20,0,26,55,1160050,56,0,23,0,,0,,141281,43,58,61,39,27,,0,"0,6",3600,0
05.08.2024 04:25,0,26,55,1160050,56,0,24,0,,0,,141281,43,58,61,39,27,,0,"0,6",3600,0
05.08.2024 04:45,0,26,55,1160050,56,0,24,0,,0,,141282,42,58,61,39,27,,0,"0,6",3600,0
05.08.2024 04:50,0,26,55,1160050,56,0,24,0,,0,,141283,42,58,61,39,27,,0,"0,6",3600,0
05.08.2024 04:55,0,26,55,1160050,56,0,24,0,,0,,141283,42,60,61,40,27,,0,"0,6",3600,0
05.08.2024 05:00,0,26,55,1160050,56,0,24,0,,0,,141283,42,60,61,40,27,,0,"0,6",3600,0
05.08.2024 05:05,0,26,55,1160050,56,0,24,0,,0,,141284,42,59,61,40,27,,0,"0,59",3600,0
05.08.2024 05:10,0,26,55,1160050,56,0,24,0,,0,,141284,41,59,61,40,27,,0,"0,6",3500,0
05.08.2024 05:15,0,26,55,1160050,56,0,24,0,,0,,141284,41,59,61,40,27,,0,"0,6",3500,0
05.08.2024 05:20,0,26,55,1160050,56,0,24,0,,70,,141284,41,61,61,40,27,,0,"0,61",3400,0
05.08.2024 05:25,"4,21",26,55,1160060,56,0,25,0,,70,,141285,41,61,60,40,27,,35100,"0,61",3200,0
05.08.2024 05:30,"4,18",26,55,1160060,56,0,25,0,,70,,141285,41,60,60,40,27,,39000,"0,6",3300,0
05.08.2024 05:35,"4,14",26,55,1160060,55,0,25,0,,70,,141285,47,63,59,42,27,,38800,"0,6",3600,0
05.08.2024 05:40,"4,09",26,55,1160060,55,0,25,0,,70,,141286,58,64,61,41,27,,37200,"0,6",3900,0
05.08.2024 05:45,"0,14",26,55,1160070,55,0,24,0,,0,,141286,54,64,60,48,27,,2000,"0,59",3900,0
05.08.2024 05:50,"0,02",26,55,1160070,55,0,24,0,,0,,141286,59,64,61,43,27,,100,"0,6",3900,0
05.08.2024 05:55,0,26,55,1160070,55,0,24,0,,0,,141287,58,64,61,43,27,,0,"0,6",3800,0
05.08.2024 06:00,0,26,55,1160070,55,0,24,0,,0,,141287,48,64,61,47,27,,0,"0,6",3800,0
05.08.2024 06:05,0,26,55,1160070,56,0,24,0,,0,,141287,47,64,61,47,27,,0,"0,6",3800,0
05.08.2024 06:10,0,27,55,1160070,56,0,24,0,,0,,141288,46,64,61,48,27,,300,"0,6",3700,0
05.08.2024 06:15,0,27,55,1160070,56,0,24,0,,0,,141288,47,64,61,50,27,,100,"0,6",3700,0
05.08.2024 06:20,"0,01",27,55,1160070,56,0,24,0,,0,,141288,48,64,60,51,27,,600,"0,6",3700,0
05.08.2024 06:25,"0,01",27,55,1160070,56,0,24,0,,0,,141289,48,64,61,50,27,,0,"0,6",3700,0
05.08.2024 06:30,0,27,55,1160070,56,0,24,0,,0,,141289,47,64,61,50,27,,0,"0,6",3700,0
05.08.2024 06:35,"0,01",27,55,1160070,56,0,23,0,,0,,141289,59,65,60,44,27,,1000,"0,59",3600,0
05.08.2024 06:40,0,27,55,1160070,56,0,22,0,,0,,141289,51,65,60,45,27,,700,"0,6",3700,0
05.08.2024 06:45,0,27,55,1160070,56,0,22,0,,0,,141290,48,65,61,48,27,,0,"0,6",3700,0
05.08.2024 06:50,0,27,55,1160070,56,0,22,0,,0,,141290,48,65,61,52,27,,0,"0,6",3700,0
05.08.2024 06:55,0,27,55,1160070,56,0,22,0,,0,,141290,48,64,61,51,27,,0,"0,6",3700,0
05.08.2024 07:00,0,27,55,1160070,56,0,22,0,,0,,141291,47,64,61,50,27,,0,"0,6",3600,0
05.08.2024 07:05,"0,01",27,55,1160070,56,0,22,0,,0,,141291,46,64,61,50,27,,0,"0,6",3600,0
05.08.2024 07:10,0,27,55,1160070,56,0,22,0,,0,,141291,48,65,61,50,27,,200,"0,6",3600,0
05.08.2024 07:15,"0,06",27,55,1160070,56,0,18,0,,0,,141292,57,65,60,24,27,,0,"0,6",3400,0
05.08.2024 07:20,"0,02",27,55,1160070,55,0,18,0,,0,,141292,53,64,60,38,27,,100,"0,6",3400,0
05.08.2024 07:25,"4,13",27,55,1160070,55,0,18,0,,70,,141292,58,60,59,36,27,,42500,"0,59",3400,0
05.08.2024 07:30,"4,2",27,55,1160070,55,0,18,0,,70,,141292,60,62,61,38,27,,46300,"0,59",3400,0
05.08.2024 07:35,"4,18",27,55,1160070,55,0,18,0,,70,,141293,57,63,60,46,27,,41900,"0,6",3900,0
05.08.2024 07:40,"0,14",27,55,1160080,55,0,18,0,,1,,141293,47,64,61,52,27,,4100,"0,6",3900,0
05.08.2024 07:45,"0,05",27,55,1160080,55,0,18,0,,1,,141293,59,66,61,27,27,,0,"0,6",3900,0
05.08.2024 07:50,"0,06",27,55,1160080,55,0,18,0,,1,,141293,60,66,61,36,27,,100,"0,6",3800,0
05.08.2024 07:55,"0,1",27,55,1160080,55,0,18,0,,0,,141294,59,66,61,40,27,,0,"0,59",3800,0
05.08.2024 08:00,0,27,55,1160080,55,0,18,0,,0,,141294,59,66,61,40,27,,0,"0,6",3700,0
05.08.2024 08:05,0,27,55,1160080,55,0,18,0,,0,,141294,61,66,61,38,27,,0,"0,6",3700,0
05.08.2024 08:10,0,27,55,1160080,55,0,18,0,,0,,141295,52,66,60,45,27,,0,"0,6",3800,0
05.08.2024 08:15,0,27,55,1160080,55,0,18,0,,0,,141295,54,66,58,41,27,,0,"0,6",3800,0
05.08.2024 08:20,0,27,55,1160080,56,0,18,0,,0,,141295,62,66,61,33,27,,0,"0,59",3700,0
05.08.2024 08:25,0,27,55,1160080,55,0,18,0,,0,,141296,47,65,60,48,27,,0,"0,6",3700,0
05.08.2024 08:30,0,27,55,1160080,56,0,18,0,,0,,141296,47,65,60,47,27,,0,"0,6",3700,0
05.08.2024 08:35,0,27,55,1160080,56,0,18,0,,0,,141296,46,66,60,48,27,,0,"0,6",3600,0
05.08.2024 08:40,0,27,55,1160080,56,0,18,0,,0,,141297,54,66,59,46,27,,200,"0,6",3600,0
05.08.2024 08:45,0,27,55,1160080,56,0,18,0,,0,,141297,50,66,59,46,27,,900,"0,6",3700,0
05.08.2024 08:50,"0,04",27,55,1160080,55,0,17,0,,0,,141297,58,65,60,33,27,,300,"0,6",3700,0
05.08.2024 08:55,0,27,55,1160080,55,0,17,0,,0,,141298,58,65,60,37,27,,200,"0,59",3700,0
05.08.2024 09:15,"4,21",27,55,1160090,55,0,17,0,,70,,141299,61,65,61,33,27,,51300,"0,6",3600,0
05.08.2024 09:20,"0,18",27,55,1160090,55,0,17,0,,1,,141299,49,65,61,51,27,,4500,"0,6",4000,0
05.08.2024 09:25,"0,05",27,55,1160090,56,0,17,0,,1,,141299,58,66,61,39,27,,0,"0,6",3900,0
05.08.2024 09:30,0,27,55,1160090,56,0,17,0,,1,,141300,56,66,61,39,27,,0,"0,6",3500,0
05.08.2024 09:35,0,27,55,1160090,56,0,18,0,,0,,141300,47,66,60,46,26,,0,"0,6",3600,0
05.08.2024 09:40,0,27,55,1160090,55,0,18,0,,0,,141300,57,66,61,41,27,,0,"0,6",3700,0
05.08.2024 09:45,0,27,55,1160090,56,0,18,0,,0,,141301,42,66,58,52,27,,0,"0,6",3700,0
05.08.2024 09:50,0,27,55,1160090,55,0,18,0,,0,,141301,46,65,61,51,27,,0,"0,6",3800,0
