Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
05.08.2024 09:55,"0,01",27,55,1160090,56,0,18,0,,0,,141301,59,65,61,37,27,,0,"0,6",3800,0
05.08.2024 10:00,0,27,55,1160090,55,0,18,0,,0,,141302,44,65,61,47,27,,0,"0,6",3700,0
05.08.2024 10:05,0,27,55,1160090,55,0,18,0,,0,,141302,44,65,61,47,27,,0,"0,6",3700,0
05.08.2024 10:10,"0,03",27,55,1160090,56,0,18,0,,0,,141302,59,66,61,27,27,,300,"0,6",3700,0
05.08.2024 10:15,"0,02",27,55,1160090,56,0,17,0,,0,,141302,58,66,60,28,27,,100,"0,59",3600,0
05.08.2024 10:20,0,27,55,1160090,55,0,17,0,,0,,141303,55,66,60,32,27,,0,"0,6",3600,0
05.08.2024 10:25,0,27,55,1160090,55,0,17,0,,0,,141303,53,65,60,32,27,,0,"0,6",3700,0
05.08.2024 10:30,"0,1",27,55,1160090,55,0,17,0,,0,,141303,57,65,60,38,27,,900,"0,6",3700,0
05.08.2024 10:35,0,27,55,1160090,55,0,17,0,,0,,141304,47,65,59,44,27,,0,"0,6",3700,0
05.08.2024 10:40,0,27,55,1160090,55,0,17,0,,0,,141304,56,64,61,47,27,,0,"0,6",3700,0
05.08.2024 10:45,"0,01",27,55,1160090,55,0,17,0,,70,,141304,58,64,60,44,27,,0,"0,6",3700,0
05.08.2024 10:50,"4,22",27,56,1160100,55,0,17,0,,70,,141305,44,63,58,41,27,,32000,"0,6",3000,0
05.08.2024 10:55,"4,1",27,55,1160100,55,0,18,0,,70,,141305,43,63,61,42,27,,55400,"0,6",3800,0
05.08.2024 11:00,"4,15",27,55,1160100,55,0,18,0,,70,,141305,49,62,60,48,27,,47400,"0,6",3900,0
05.08.2024 11:05,"0,1",27,55,1160110,55,0,17,0,,1,,141306,56,66,60,39,27,,47300,"0,59",4000,0
05.08.2024 11:10,"0,07",27,55,1160110,55,0,18,0,,1,,141306,51,65,61,52,27,,3300,"0,6",4000,0
05.08.2024 11:15,"0,02",27,55,1160110,55,0,18,0,,1,,141306,53,66,59,45,27,,900,"0,59",4000,0
05.08.2024 11:20,0,27,55,1160110,55,0,18,0,,0,,141307,47,65,60,49,27,,100,"0,6",4000,0
05.08.2024 11:25,0,27,55,1160110,55,0,18,0,,0,,141307,45,65,60,48,27,,0,"0,6",3900,0
05.08.2024 11:30,"0,01",27,55,1160110,55,0,18,0,,0,,141307,45,65,60,49,27,,0,"0,6",4000,0
05.08.2024 11:35,0,27,55,1160110,55,0,18,0,,0,,141308,56,66,60,44,27,,0,"0,6",3900,0
05.08.2024 11:40,0,27,55,1160110,55,0,18,0,,0,,141308,56,65,61,44,27,,700,"0,6",3900,0
05.08.2024 11:45,"0,01",27,55,1160110,55,0,18,0,,0,,141308,55,66,60,33,27,,0,"0,6",3900,0
05.08.2024 11:50,"0,01",27,55,1160110,55,0,17,0,,0,,141309,56,66,61,25,27,,400,"0,6",3800,0
05.08.2024 11:55,0,27,55,1160110,55,0,17,0,,0,,141309,46,65,61,42,27,,0,"0,6",3800,0
05.08.2024 12:15,0,27,55,1160110,55,0,18,0,,0,,141310,56,65,61,31,27,,0,"0,59",3800,0
05.08.2024 12:20,0,27,55,1160110,55,0,18,0,,0,,141310,42,65,59,42,27,,0,"0,59",3700,0
05.08.2024 12:25,0,27,55,1160110,56,0,18,0,,0,,141311,49,65,60,44,26,,0,"0,59",3700,0
05.08.2024 12:30,0,27,55,1160110,56,0,18,0,,0,,141311,41,64,60,48,26,,0,"0,6",3500,0
05.08.2024 12:35,"4,15",27,55,1160110,55,0,18,0,,69,,141311,54,64,60,44,27,,0,"0,6",3400,0
05.08.2024 12:40,"4,15",27,56,1160110,55,0,18,0,,69,,141312,54,64,59,43,27,,18500,"0,6",1800,0
05.08.2024 13:00,"0,08",27,55,1160120,55,0,18,0,,0,,141313,48,66,60,47,27,,2600,"0,6",3800,0
05.08.2024 13:05,"0,01",27,55,1160120,55,0,18,0,,0,,141313,57,66,61,44,27,,1400,"0,61",3800,0
05.08.2024 13:10,0,27,55,1160120,55,0,18,0,,0,,141314,56,65,61,41,27,,0,"0,6",3800,0
05.08.2024 13:15,0,27,55,1160120,55,0,18,0,,0,,141314,50,65,59,49,27,,0,"0,6",4000,0
05.08.2024 13:20,0,27,55,1160120,55,0,18,0,,0,,141314,56,66,61,32,27,,600,"0,6",3900,0
05.08.2024 13:25,0,27,55,1160120,55,0,18,0,,0,,141315,41,65,61,47,27,,0,"0,6",3800,0
05.08.2024 13:45,0,27,55,1160120,55,0,18,0,,0,,141316,44,65,61,48,27,,0,"0,6",3900,0
05.08.2024 13:50,0,27,55,1160120,55,0,18,0,,0,,141316,43,64,61,48,27,,0,"0,6",3800,0
05.08.2024 13:55,0,27,55,1160120,55,0,18,0,,0,,141317,48,64,61,44,27,,0,"0,6",3700,0
05.08.2024 14:00,0,27,55,1160120,55,0,19,0,,0,,141317,42,64,61,41,27,,0,"0,6",3700,0
05.08.2024 14:05,0,27,55,1160120,55,0,19,0,,0,,141317,42,64,61,47,27,,600,"0,6",3700,0
05.08.2024 14:10,0,27,55,1160120,55,0,19,0,,0,,141317,42,64,61,46,27,,0,"0,6",3800,0
05.08.2024 14:15,0,27,55,1160120,55,0,19,0,,0,,141318,42,63,61,46,27,,0,"0,6",3700,0
05.08.2024 14:20,"0,01",27,55,1160120,55,0,19,0,,0,,141318,55,64,61,42,27,,0,"0,6",3600,0
05.08.2024 14:25,"0,02",27,55,1160120,55,0,19,0,,0,,141318,44,65,60,44,27,,1200,"0,6",3600,0
05.08.2024 14:45,"4,18",27,55,1160130,55,0,17,0,,70,,141320,61,65,61,27,27,,56600,"0,6",3600,0
05.08.2024 14:50,"0,12",27,55,1160140,55,0,17,0,,1,,141320,47,65,60,53,27,,54500,"0,6",3800,0
05.08.2024 14:55,"0,06",27,55,1160140,56,0,17,0,,1,,141320,41,65,61,54,27,,4800,"0,6",3700,0
05.08.2024 15:00,"0,01",27,55,1160140,56,0,17,0,,1,,141321,40,65,61,54,27,,700,"0,6",3600,0
05.08.2024 15:05,"0,05",27,55,1160140,56,0,17,0,,0,,141321,49,65,59,46,27,,0,"0,6",3600,0
05.08.2024 15:10,"0,03",27,56,1160140,56,0,18,0,,0,,141321,55,66,59,21,27,,0,"0,6",3400,0
05.08.2024 15:30,0,27,55,1160140,55,0,18,0,,0,,141322,60,66,61,43,27,,0,"0,6",3800,0
05.08.2024 15:35,0,27,55,1160140,55,0,18,0,,0,,141323,59,65,61,46,27,,0,"0,6",3800,0
05.08.2024 15:40,"0,05",27,55,1160140,55,0,18,0,,0,,141323,57,66,60,34,27,,0,"0,6",3800,0
05.08.2024 15:45,0,27,55,1160140,56,0,18,0,,0,,141323,32,65,60,28,27,,0,"0,61",3700,0
05.08.2024 15:50,0,27,55,1160140,55,0,18,0,,0,,141324,54,66,59,23,27,,0,"0,6",3800,0
05.08.2024 15:55,"0,02",27,55,1160140,55,0,17,0,,0,,141324,54,66,59,28,27,,200,"0,59",3700,0
05.08.2024 16:15,"4,13",27,55,1160140,55,0,18,0,,70,,141325,32,64,59,37,27,,0,"0,59",3600,0
05.08.2024 16:20,"4,16",27,55,1160140,55,0,18,0,,70,,141325,34,64,61,40,27,,65800,"0,6",4000,0
05.08.2024 16:25,"4,13",27,55,1160150,55,0,18,0,,70,,141326,52,62,61,35,27,,44200,"0,6",3900,0
05.08.2024 16:30,"4,2",27,54,1160150,55,0,18,0,,70,,141326,50,64,61,45,27,,47800,"0,6",4100,0
05.08.2024 16:35,"0,1",27,54,1160150,55,0,18,0,,1,,141327,51,64,61,45,27,,1500,"0,6",4300,0
05.08.2024 16:40,0,27,55,1160150,55,0,18,0,,1,,141327,47,64,61,47,27,,1100,"0,6",4200,0
05.08.2024 16:45,0,27,55,1160150,55,0,18,0,,1,,141327,53,65,60,49,27,,0,"0,6",4000,0
05.08.2024 16:50,0,27,55,1160150,55,0,19,0,,0,,141328,52,65,61,48,27,,0,"0,6",3900,0
05.08.2024 16:55,"0,01",27,55,1160150,55,0,19,0,,0,,141328,45,65,60,53,27,,0,"0,61",3900,0
05.08.2024 17:15,0,27,55,1160150,55,0,18,0,,0,,141329,54,66,61,23,27,,400,"0,59",3600,0
05.08.2024 17:20,0,27,55,1160150,56,0,18,0,,0,,141330,43,66,61,26,27,,0,"0,6",3700,0
05.08.2024 17:25,0,27,55,1160150,55,0,18,0,,0,,141330,32,65,61,32,27,,0,"0,6",3700,0
05.08.2024 17:30,0,27,55,1160150,55,0,18,0,,0,,141330,33,65,61,35,27,,0,"0,6",3700,0
05.08.2024 17:35,0,27,55,1160150,56,0,18,0,,0,,141330,55,65,61,38,27,,0,"0,6",3600,0
05.08.2024 17:40,0,27,55,1160150,56,0,19,0,,0,,141331,42,65,61,48,27,,0,"0,6",3600,0
05.08.2024 18:00,0,27,55,1160150,55,0,19,0,,0,,141332,47,65,61,45,27,,0,"0,6",3700,0
05.08.2024 18:05,0,27,55,1160150,55,0,19,0,,0,,141332,50,65,60,48,27,,0,"0,59",3700,0
05.08.2024 18:10,"0,02",27,55,1160150,55,0,19,0,,69,,141333,54,64,60,49,27,,800,"0,6",3500,0
05.08.2024 18:15,"0,83",27,55,1160150,55,0,18,0,,69,,141333,59,60,58,58,27,,-2300,"0,6",2100,0
05.08.2024 18:20,"4,22",27,55,1160160,55,0,17,0,,69,,141333,55,62,61,25,27,,67600,"0,6",3600,0
05.08.2024 18:25,"4,13",27,55,1160160,55,0,18,0,,70,,141333,44,62,60,40,27,,48400,"0,6",3900,0
05.08.2024 18:45,0,26,55,1160170,55,0,18,0,,0,,141335,41,65,60,47,27,,0,"0,6",4000,0
05.08.2024 18:50,0,26,55,1160170,55,0,18,0,,0,,141335,44,65,59,49,27,,0,"0,59",3900,0
05.08.2024 18:55,"0,04",26,55,1160170,55,0,18,0,,0,,141335,58,66,61,34,27,,0,"0,59",3900,0
05.08.2024 19:00,0,26,55,1160170,55,0,18,0,,0,,141336,55,66,60,47,27,,0,"0,6",3800,0
05.08.2024 19:05,0,26,55,1160170,55,0,18,0,,0,,141336,56,66,61,46,27,,800,"0,6",3800,0
05.08.2024 19:10,0,26,55,1160170,55,0,18,0,,0,,141336,43,65,61,47,27,,0,"0,6",3800,0
05.08.2024 19:30,0,26,55,1160170,55,0,18,0,,0,,141338,40,65,60,50,27,,800,"0,6",3800,0
05.08.2024 19:35,0,26,55,1160170,55,0,18,0,,0,,141338,38,65,60,49,27,,0,"0,6",3800,0
05.08.2024 19:40,0,26,55,1160170,55,0,18,0,,0,,141338,45,65,60,47,27,,1100,"0,6",3900,0
05.08.2024 19:45,0,26,55,1160170,55,0,18,0,,0,,141339,53,65,60,53,27,,0,"0,6",3800,0
05.08.2024 19:50,"0,01",26,55,1160170,55,0,18,0,,0,,141339,58,65,61,37,27,,0,"0,6",3800,0
05.08.2024 19:55,"0,05",26,55,1160170,55,0,18,0,,0,,141339,52,64,59,42,27,,400,"0,6",3600,0
05.08.2024 20:15,"4,15",26,55,1160180,55,0,18,0,,70,,141341,60,66,62,29,27,,43700,"0,59",4000,0
05.08.2024 20:20,"4,2",26,55,1160180,55,0,16,0,,70,,141341,61,66,61,28,27,,47100,"0,59",4100,0
05.08.2024 20:25,"4,2",26,55,1160180,55,0,16,0,,1,,141341,53,66,60,38,27,,1600,"0,6",3900,0
05.08.2024 20:30,"0,06",26,55,1160180,56,0,17,0,,1,,141342,53,65,61,38,27,,500,"0,6",3700,0
05.08.2024 20:35,"0,04",26,55,1160180,55,0,17,0,,1,,141342,46,66,59,47,27,,0,"0,61",3800,0
05.08.2024 20:40,0,26,55,1160180,55,0,17,0,,0,,141342,45,66,60,43,27,,0,"0,59",3900,0
05.08.2024 20:45,0,26,55,1160180,55,0,17,0,,0,,141343,43,66,58,46,27,,900,"0,6",3800,0
05.08.2024 20:50,"0,01",26,55,1160180,55,0,17,0,,0,,141343,42,66,60,48,27,,0,"0,59",3900,0
05.08.2024 20:55,0,26,55,1160180,55,0,17,0,,0,,141343,48,65,61,47,27,,0,"0,6",4100,0
05.08.2024 21:15,0,26,55,1160180,55,0,18,0,,0,,141345,43,64,61,47,27,,0,"0,6",3800,0
05.08.2024 21:20,0,26,55,1160180,55,0,18,0,,0,,141345,55,65,60,38,27,,0,"0,6",3800,0
05.08.2024 21:25,0,26,55,1160180,55,0,18,0,,0,,141345,55,66,60,36,27,,0,"0,6",3600,0
05.08.2024 21:30,"0,02",26,55,1160180,55,0,18,0,,0,,141346,58,65,61,27,27,,0,"0,6",3800,0
05.08.2024 21:35,0,26,55,1160180,55,0,18,0,,0,,141346,38,65,61,31,27,,0,"0,6",3800,0
05.08.2024 21:40,0,26,55,1160180,55,0,18,0,,0,,141346,37,65,60,34,27,,0,"0,6",3700,0
05.08.2024 22:00,0,26,55,1160180,55,0,18,0,,0,,141347,43,64,60,48,27,,0,"0,6",3600,0
05.08.2024 22:05,"5,83",26,55,1160180,55,0,18,0,,70,,141348,56,63,59,47,27,,6700,"0,6",2000,0
05.08.2024 22:10,"4,13",25,55,1160190,55,0,18,0,,70,,141348,53,61,60,52,27,,42400,"0,6",3500,0
05.08.2024 22:15,"4,2",25,55,1160190,55,0,18,0,,70,,141348,55,62,60,51,27,,43100,"0,6",3900,0
05.08.2024 22:20,"4,18",25,55,1160190,55,0,19,0,,1,,141349,47,63,61,53,27,,43700,"0,6",4200,0
05.08.2024 22:25,0,25,55,1160190,55,0,18,0,,1,,141349,56,66,60,30,27,,0,"0,6",4000,0
05.08.2024 22:45,0,25,55,1160190,55,0,16,0,,0,,141350,55,66,59,40,27,,0,"0,59",3800,0
05.08.2024 22:50,0,25,55,1160190,55,0,16,0,,0,,141351,54,66,59,21,27,,0,"0,59",3900,0
05.08.2024 22:55,0,25,55,1160190,55,0,16,0,,0,,141351,44,66,61,27,27,,0,"0,6",4100,0
05.08.2024 23:00,0,25,54,1160190,55,0,16,0,,0,,141351,37,65,61,33,27,,0,"0,59",4200,0
05.08.2024 23:05,0,25,54,1160190,55,0,17,0,,0,,141352,36,65,61,32,27,,0,"0,6",4100,0
05.08.2024 23:10,0,25,55,1160190,55,0,17,0,,0,,141352,58,66,60,26,27,,0,"0,6",3900,0
05.08.2024 23:30,"0,01",25,55,1160190,55,0,17,0,,0,,141353,59,65,61,41,27,,0,"0,6",3700,0
05.08.2024 23:35,0,25,55,1160190,55,0,18,0,,0,,141354,48,65,60,48,27,,0,"0,6",3700,0
05.08.2024 23:40,0,25,55,1160190,55,0,18,0,,70,,141354,50,64,59,46,27,,0,"0,6",3400,0
05.08.2024 23:45,"4,13",25,56,1160200,55,0,18,0,,70,,141354,56,63,58,46,27,,25300,"0,6",1700,0
05.08.2024 23:50,"4,16",25,55,1160200,55,0,18,0,,70,,141354,55,63,60,46,27,,47800,"0,59",3800,0
05.08.2024 23:55,"4,13",26,55,1160200,55,0,18,0,,70,,141355,48,61,60,49,27,,45700,"0,6",4200,0
06.08.2024 00:00,"4,14",26,55,1160210,55,0,18,0,,1,,141355,53,63,61,45,27,,46400,"0,6",4200,0
06.08.2024 00:05,"0,17",26,55,1160210,55,0,18,0,,1,,141356,52,62,61,45,27,,2900,"0,59",4100,0
06.08.2024 00:10,"0,13",26,55,1160210,55,0,19,0,,1,,141356,45,64,61,51,27,,0,"0,6",4000,0
06.08.2024 00:30,0,26,55,1160210,55,0,18,0,,0,,141357,59,66,61,35,27,,0,"0,6",3800,0
06.08.2024 00:35,0,26,55,1160210,55,0,19,0,,0,,141358,52,65,61,33,27,,0,"0,6",3700,0
06.08.2024 00:40,0,26,55,1160210,55,0,19,0,,0,,141358,51,65,61,33,27,,0,"0,6",3700,0
06.08.2024 00:45,0,26,55,1160210,56,0,19,0,,0,,141358,50,64,61,33,27,,0,"0,6",3700,0
06.08.2024 00:50,0,26,55,1160210,56,0,19,0,,0,,141358,48,64,61,33,27,,0,"0,6",3600,0
06.08.2024 00:55,0,26,55,1160210,56,0,19,0,,0,,141359,47,63,61,33,27,,0,"0,6",3600,0
06.08.2024 01:15,0,26,55,1160210,56,0,20,0,,0,,141360,44,62,61,33,27,,0,"0,6",3600,0
06.08.2024 01:20,0,26,55,1160210,56,0,20,0,,0,,141360,42,61,61,33,27,,0,"0,6",3600,0
06.08.2024 01:25,0,26,55,1160210,56,0,20,0,,0,,141361,33,62,60,31,27,,0,"0,6",3500,0
06.08.2024 01:30,0,26,55,1160210,56,0,20,0,,0,,141361,33,61,60,32,27,,0,"0,6",3500,0
06.08.2024 01:35,0,26,55,1160210,56,0,20,0,,0,,141361,34,61,60,32,27,,0,"0,6",3500,0
06.08.2024 01:40,0,26,55,1160210,56,0,21,0,,0,,141362,34,61,60,32,27,,0,"0,6",3400,0
06.08.2024 02:00,"4,15",26,55,1160220,55,0,21,0,,70,,141363,35,61,61,36,27,,42600,"0,6",3900,0
06.08.2024 02:05,"0,1",26,55,1160220,55,0,21,0,,1,,141363,35,61,61,37,27,,2500,"0,6",3800,0
06.08.2024 02:10,"0,08",26,55,1160220,55,0,22,0,,1,,141363,36,60,61,37,27,,900,"0,6",3800,0
06.08.2024 02:15,"0,01",26,55,1160220,56,0,22,0,,1,,141364,36,60,61,37,27,,100,"0,6",3700,0
06.08.2024 02:20,0,26,55,1160220,56,0,22,0,,0,,141364,36,60,61,37,27,,0,"0,6",3700,0
06.08.2024 02:25,0,26,55,1160220,56,0,22,0,,0,,141364,36,59,61,36,27,,0,"0,6",3700,0
06.08.2024 02:30,0,26,55,1160220,56,0,22,0,,0,,141365,36,59,61,36,27,,0,"0,61",3700,0
06.08.2024 02:35,"0,01",26,55,1160220,56,0,22,0,,0,,141365,38,62,61,39,27,,0,"0,6",3600,0
06.08.2024 02:40,0,26,55,1160220,56,0,22,0,,0,,141365,39,61,61,39,27,,0,"0,6",3700,0
06.08.2024 03:00,0,26,55,1160220,55,0,22,0,,0,,141366,44,65,61,47,27,,0,"0,6",3700,0
06.08.2024 03:05,0,26,55,1160220,56,0,22,0,,0,,141367,45,64,60,49,27,,0,"0,59",3700,0
06.08.2024 03:10,0,26,55,1160220,56,0,22,0,,0,,141367,45,64,61,49,27,,0,"0,59",3600,0
06.08.2024 03:15,"0,01",26,55,1160220,56,0,22,0,,0,,141367,50,65,59,48,27,,900,"0,6",3600,0
06.08.2024 03:20,"0,02",26,55,1160220,56,0,22,0,,0,,141368,54,65,61,43,27,,100,"0,6",3600,0
06.08.2024 03:25,0,26,55,1160220,55,0,22,0,,0,,141368,47,65,61,44,27,,400,"0,6",3700,0
06.08.2024 03:45,0,26,55,1160220,56,0,23,0,,0,,141369,43,63,61,44,26,,0,"0,6",3400,0
06.08.2024 03:50,0,26,55,1160220,56,0,23,0,,70,,141370,43,63,61,45,27,,0,"0,59",3300,0
06.08.2024 03:55,"4,09",26,56,1160220,56,0,23,0,,70,,141370,43,63,60,46,27,,31500,"0,6",3100,0
06.08.2024 04:00,"4,18",26,55,1160230,55,0,23,0,,70,,141370,43,62,60,46,27,,39000,"0,61",3600,0
06.08.2024 04:05,"4,18",26,55,1160230,55,0,23,0,,70,,141370,43,62,60,46,26,,38600,"0,6",3800,0
06.08.2024 04:10,"4,15",26,55,1160230,55,0,23,0,,1,,141371,43,61,61,46,26,,38500,"0,6",3900,0
06.08.2024 04:30,0,26,55,1160230,56,0,24,0,,0,,141372,42,60,61,45,27,,0,"0,6",3700,0
06.08.2024 04:35,0,27,55,1160230,56,0,24,0,,0,,141372,42,60,61,44,27,,0,"0,6",3700,0
06.08.2024 04:40,0,26,55,1160230,56,0,24,0,,0,,141373,42,59,61,44,27,,0,"0,6",3700,0
06.08.2024 04:45,0,27,55,1160230,56,0,24,0,,0,,141373,42,59,60,44,27,,0,"0,59",3700,0
06.08.2024 04:50,0,27,55,1160230,56,0,24,0,,0,,141373,43,59,61,44,27,,0,"0,6",3600,0
06.08.2024 04:55,0,27,55,1160230,56,0,24,0,,0,,141374,43,58,61,43,26,,0,"0,6",3700,0
06.08.2024 05:00,0,27,55,1160230,56,0,24,0,,0,,141374,42,58,61,43,27,,0,"0,6",3600,0
06.08.2024 05:05,0,27,55,1160230,56,0,24,0,,0,,141374,43,61,61,42,26,,1000,"0,6",3700,0
06.08.2024 05:10,0,27,55,1160230,56,0,24,0,,0,,141375,43,61,60,43,27,,0,"0,6",3600,0
06.08.2024 05:15,"0,02",27,55,1160230,56,0,24,0,,0,,141375,57,64,61,43,26,,200,"0,6",3600,0
06.08.2024 05:20,0,27,55,1160230,56,0,24,0,,0,,141375,56,63,61,42,26,,0,"0,6",3700,0
06.08.2024 05:25,0,27,55,1160230,56,0,24,0,,0,,141375,45,64,61,41,26,,0,"0,6",3700,0
06.08.2024 05:30,"0,01",27,55,1160230,56,0,24,0,,0,,141376,43,64,61,47,26,,0,"0,6",3600,0
06.08.2024 05:35,0,27,55,1160230,56,0,24,0,,0,,141376,44,64,60,46,26,,0,"0,6",3600,0
06.08.2024 05:40,0,27,55,1160230,56,0,24,0,,0,,141376,50,64,60,47,26,,0,"0,6",3600,0
06.08.2024 05:45,"0,02",27,55,1160230,56,0,24,0,,0,,141377,50,64,60,46,26,,0,"0,6",3600,0
06.08.2024 05:50,"0,01",27,55,1160230,56,0,24,0,,0,,141377,45,64,61,46,26,,0,"0,61",3600,0
06.08.2024 05:55,0,27,55,1160230,55,0,23,0,,0,,141377,51,64,60,46,26,,0,"0,6",3600,0
06.08.2024 06:00,"0,01",27,55,1160230,55,0,23,0,,70,,141378,48,64,60,48,26,,0,"0,6",3500,0
06.08.2024 06:05,"4,15",27,55,1160240,55,0,23,0,,70,,141378,48,64,59,49,26,,32300,"0,6",3200,0
06.08.2024 06:10,"4,08",27,55,1160240,55,0,22,0,,70,,141378,51,62,60,45,26,,38500,"0,6",3400,0
06.08.2024 06:15,"4,15",27,55,1160240,55,0,22,0,,70,,141379,50,62,60,46,26,,39800,"0,6",3800,0
06.08.2024 06:20,"0,1",27,55,1160240,55,0,22,0,,0,,141379,48,62,60,51,26,,3000,"0,6",4000,0
06.08.2024 06:25,"0,06",27,55,1160240,55,0,22,0,,0,,141379,47,62,61,50,26,,700,"0,6",4000,0
06.08.2024 06:30,"0,01",27,55,1160240,55,0,22,0,,0,,141380,46,62,61,50,26,,0,"0,6",3900,0
06.08.2024 06:35,0,27,55,1160240,55,0,22,0,,0,,141380,45,61,61,49,26,,0,"0,6",3900,0
06.08.2024 06:40,0,27,55,1160240,55,0,22,0,,0,,141380,45,61,61,49,26,,0,"0,6",3800,0
06.08.2024 06:45,0,27,55,1160240,56,0,22,0,,0,,141380,54,64,61,41,26,,0,"0,6",3800,0
06.08.2024 06:50,0,27,55,1160240,56,0,21,0,,0,,141381,49,65,60,48,26,,0,"0,6",3700,0
06.08.2024 06:55,"0,01",27,55,1160240,55,0,21,0,,0,,141381,47,65,61,50,26,,0,"0,59",3700,0
06.08.2024 07:00,0,27,55,1160240,55,0,21,0,,0,,141381,45,65,61,50,26,,100,"0,6",3800,0
06.08.2024 07:05,"0,06",27,55,1160240,56,0,21,0,,0,,141382,48,65,58,49,26,,0,"0,6",3700,0
06.08.2024 07:10,"0,05",27,55,1160240,56,0,18,0,,0,,141382,56,66,59,28,26,,400,"0,6",3700,0
06.08.2024 07:15,"0,01",27,55,1160240,55,0,18,0,,0,,141382,50,66,59,36,26,,0,"0,6",3600,0
06.08.2024 07:20,0,27,55,1160240,55,0,18,0,,0,,141383,53,65,61,34,26,,0,"0,6",3800,0
06.08.2024 07:25,0,27,55,1160240,55,0,18,0,,0,,141383,40,65,61,36,26,,0,"0,6",3800,0
06.08.2024 07:30,0,27,55,1160240,55,0,18,0,,0,,141383,37,64,61,45,26,,0,"0,6",4100,0
06.08.2024 07:35,0,27,55,1160240,55,0,18,0,,0,,141384,54,65,60,39,26,,0,"0,59",4000,0
06.08.2024 07:40,0,27,55,1160240,55,0,18,0,,0,,141384,45,65,57,47,26,,200,"0,6",3700,0
06.08.2024 07:45,"0,05",27,55,1160240,55,0,18,0,,0,,141384,42,65,60,33,26,,0,"0,6",3800,0
06.08.2024 07:50,0,27,55,1160240,55,0,18,0,,0,,141385,47,64,60,41,26,,0,"0,6",3800,0
06.08.2024 07:55,"4,2",27,55,1160240,55,0,17,0,,70,,141385,57,60,59,50,26,,21300,"0,6",3700,0
06.08.2024 08:00,"4,11",27,55,1160250,55,0,17,0,,70,,141385,60,62,61,35,26,,57900,"0,59",300,0
06.08.2024 08:05,"4,17",27,55,1160250,55,0,17,0,,70,,141386,50,64,61,45,26,,46700,"0,6",3900,0
06.08.2024 08:10,"4,15",27,55,1160260,55,0,17,0,,1,,141386,53,66,59,21,26,,45800,"0,59",4000,0
06.08.2024 08:15,"0,04",27,55,1160260,55,0,17,0,,1,,141386,50,66,60,25,26,,200,"0,6",4000,0
06.08.2024 08:20,0,27,55,1160260,55,0,17,0,,1,,141387,58,66,60,38,26,,0,"0,6",3800,0
06.08.2024 08:25,0,27,55,1160260,55,0,17,0,,0,,141387,54,66,59,42,26,,0,"0,6",3900,0
06.08.2024 08:30,0,27,55,1160260,55,0,17,0,,0,,141387,56,66,61,27,26,,0,"0,59",4100,0
06.08.2024 08:35,0,27,55,1160260,55,0,17,0,,0,,141388,50,66,61,38,26,,0,"0,6",4000,0
06.08.2024 08:40,0,27,55,1160260,55,0,18,0,,0,,141388,49,66,60,48,26,,0,"0,59",3900,0
06.08.2024 08:45,0,27,55,1160260,55,0,18,0,,0,,141388,50,65,60,52,26,,0,"0,6",4000,0
06.08.2024 08:50,0,27,55,1160260,55,0,18,0,,0,,141389,53,66,60,42,26,,0,"0,6",3900,0
06.08.2024 08:55,0,27,55,1160260,55,0,18,0,,0,,141389,50,65,61,44,26,,0,"0,6",4000,0
06.08.2024 09:00,0,27,55,1160260,55,0,18,0,,0,,141389,57,66,61,31,26,,0,"0,59",4000,0
06.08.2024 09:05,"0,01",27,55,1160260,55,0,17,0,,0,,141390,56,66,60,22,26,,0,"0,59",3900,0
06.08.2024 09:10,0,27,55,1160260,55,0,17,0,,0,,141390,50,66,60,39,26,,0,"0,61",3900,0
06.08.2024 09:15,0,27,55,1160260,55,0,17,0,,0,,141390,44,65,59,49,26,,0,"0,6",3700,0
06.08.2024 09:20,0,27,55,1160260,55,0,17,0,,0,,141391,42,65,61,49,26,,0,"0,6",3900,0
06.08.2024 09:25,0,27,55,1160260,55,0,18,0,,0,,141391,50,65,60,48,26,,0,"0,6",3900,0
06.08.2024 09:30,0,27,55,1160260,55,0,18,0,,67,,141391,47,65,59,49,26,,0,"0,61",3800,0
06.08.2024 09:35,"4,12",27,55,1160260,55,0,18,0,,70,,141392,46,64,58,49,26,,39600,"0,6",3600,0
06.08.2024 09:40,"4,12",27,55,1160260,55,0,18,0,,70,,141392,44,63,60,50,26,,46100,"0,6",1900,0
06.08.2024 09:45,"4,17",27,55,1160270,55,0,18,0,,70,,141392,60,65,61,31,26,,48900,"0,6",3900,0
06.08.2024 09:50,"4,16",27,54,1160270,55,0,17,0,,70,,141392,61,66,61,29,26,,53000,"0,59",4000,0
06.08.2024 09:55,"0,19",27,54,1160270,55,0,17,0,,1,,141393,60,66,61,22,26,,3400,"0,6",4200,0
06.08.2024 10:00,"0,06",27,55,1160270,55,0,17,0,,1,,141393,45,65,59,49,26,,300,"0,6",4100,0
06.08.2024 10:05,0,27,55,1160270,55,0,17,0,,1,,141393,47,66,60,35,26,,0,"0,6",3800,0
06.08.2024 10:10,"0,03",27,55,1160270,55,0,17,0,,0,,141394,56,66,60,24,26,,0,"0,59",4000,0
06.08.2024 10:15,0,27,55,1160270,55,0,17,0,,0,,141394,35,65,60,32,26,,0,"0,6",4000,0
06.08.2024 10:20,0,27,55,1160270,55,0,18,0,,0,,141394,33,65,61,32,26,,0,"0,6",3900,0
06.08.2024 10:25,0,27,55,1160270,55,0,18,0,,0,,141395,43,65,61,39,26,,0,"0,6",3900,0
06.08.2024 10:30,"0,01",27,55,1160270,55,0,17,0,,0,,141395,55,66,60,20,26,,200,"0,6",3900,0
06.08.2024 10:35,0,27,55,1160270,55,0,17,0,,0,,141396,57,66,60,38,26,,0,"0,6",3800,0
06.08.2024 10:40,0,27,55,1160270,55,0,18,0,,0,,141396,36,65,61,39,26,,0,"0,6",4000,0
06.08.2024 10:45,0,27,55,1160270,55,0,18,0,,0,,141396,38,65,58,49,26,,0,"0,6",4000,0
06.08.2024 10:50,0,27,55,1160270,55,0,18,0,,0,,141397,58,66,61,37,26,,0,"0,6",4000,0
06.08.2024 10:55,"0,06",27,55,1160270,55,0,17,0,,0,,141397,57,66,60,21,26,,800,"0,6",3900,0
06.08.2024 11:00,"0,02",27,55,1160270,55,0,17,0,,0,,141397,53,65,58,32,26,,300,"0,6",3800,0
06.08.2024 11:05,0,27,55,1160270,55,0,17,0,,0,,141397,36,64,60,45,26,,0,"0,6",3800,0
06.08.2024 11:10,"4,26",27,55,1160270,55,0,17,0,,70,,141398,59,63,60,38,26,,25400,"0,6",3600,0
06.08.2024 11:15,"4,15",27,55,1160280,55,0,17,0,,70,,141398,57,63,60,52,26,,57400,"0,6",600,0
06.08.2024 11:20,"4,18",26,55,1160280,55,0,17,0,,70,,141398,55,63,60,50,26,,54300,"0,61",3900,0
06.08.2024 11:25,"4,09",26,54,1160290,54,0,18,0,,1,,141399,55,64,60,51,26,,49500,"0,6",4300,0
06.08.2024 11:30,"0,17",27,54,1160290,55,0,18,0,,1,,141399,51,65,60,51,26,,2900,"0,6",4500,0
06.08.2024 11:35,0,26,55,1160290,55,0,17,0,,1,,141399,57,66,60,25,26,,300,"0,59",4300,0
06.08.2024 11:40,0,26,55,1160290,55,0,17,0,,0,,141400,48,66,60,47,26,,0,"0,61",4100,0
06.08.2024 11:45,0,26,55,1160290,55,0,17,0,,0,,141400,45,66,61,42,26,,0,"0,6",4000,0
06.08.2024 11:50,0,26,55,1160290,55,0,17,0,,0,,141400,45,66,60,50,26,,0,"0,59",4000,0
06.08.2024 11:55,0,26,55,1160290,55,0,17,0,,0,,141401,57,66,61,44,26,,0,"0,6",4100,0
06.08.2024 12:00,0,26,55,1160290,55,0,17,0,,0,,141401,56,66,61,41,26,,0,"0,6",4000,0
06.08.2024 12:05,0,26,55,1160290,55,0,17,0,,0,,141401,44,66,60,47,26,,0,"0,6",4000,0
06.08.2024 12:10,0,26,55,1160290,55,0,18,0,,0,,141402,39,65,60,51,26,,0,"0,59",4000,0
06.08.2024 12:15,0,26,55,1160290,55,0,17,0,,0,,141402,57,66,60,23,26,,500,"0,59",3900,0
06.08.2024 12:20,"0,09",26,55,1160290,55,0,17,0,,0,,141403,55,66,60,25,26,,400,"0,6",4000,0
06.08.2024 12:25,0,26,55,1160290,55,0,17,0,,0,,141403,55,66,61,35,26,,0,"0,6",3800,0
06.08.2024 12:30,0,26,55,1160290,55,0,17,0,,0,,141403,54,65,61,36,26,,0,"0,6",3800,0
06.08.2024 12:35,0,26,55,1160290,55,0,18,0,,0,,141403,36,65,60,49,26,,0,"0,6",3800,0
06.08.2024 12:40,0,26,55,1160290,55,0,18,0,,0,,141404,41,64,61,50,26,,0,"0,6",3800,0
06.08.2024 12:45,0,26,55,1160290,55,0,18,0,,0,,141404,41,64,61,48,26,,100,"0,6",3600,0
06.08.2024 12:50,"0,01",26,55,1160290,55,0,18,0,,70,,141404,41,64,60,47,26,,0,"0,6",3600,0
06.08.2024 12:55,"4,08",26,56,1160290,55,0,18,0,,70,,141405,44,64,58,47,26,,64100,"0,6",3500,0
06.08.2024 13:00,"4,13",26,55,1160300,55,0,18,0,,70,,141405,58,63,60,40,26,,53400,"0,6",3700,0
06.08.2024 13:05,"4,11",26,55,1160300,55,0,18,0,,70,,141405,49,64,60,53,26,,52200,"0,6",3800,0
06.08.2024 13:10,"4,27",26,55,1160310,55,0,18,0,,0,,141406,62,66,61,40,26,,900,"0,6",4200,0
06.08.2024 13:15,"0,1",26,55,1160310,55,0,18,0,,0,,141406,57,66,60,48,26,,2800,"0,6",4100,0
06.08.2024 13:20,"0,02",26,55,1160310,55,0,18,0,,0,,141406,59,65,61,44,26,,0,"0,6",3900,0
06.08.2024 13:25,0,26,55,1160310,55,0,18,0,,0,,141407,53,65,60,52,26,,100,"0,6",3900,0
06.08.2024 13:30,0,26,55,1160310,55,0,18,0,,0,,141407,53,65,61,50,26,,0,"0,61",3800,0
06.08.2024 13:35,0,26,55,1160310,55,0,18,0,,0,,141407,46,65,61,53,26,,0,"0,61",3700,0
06.08.2024 13:40,0,26,55,1160310,55,0,18,0,,0,,141408,46,65,61,53,26,,0,"0,6",3700,0
06.08.2024 13:45,0,26,55,1160310,55,0,19,0,,0,,141408,46,64,61,52,26,,0,"0,6",3700,0
06.08.2024 13:50,"0,01",26,55,1160310,56,0,19,0,,0,,141408,46,64,60,51,26,,0,"0,6",3700,0
06.08.2024 13:55,0,26,55,1160310,56,0,19,0,,0,,141409,48,64,61,50,26,,0,"0,6",3700,0
06.08.2024 14:00,0,26,55,1160310,56,0,19,0,,0,,141409,48,64,61,49,26,,0,"0,59",3600,0
06.08.2024 14:05,0,26,55,1160310,55,0,19,0,,0,,141409,47,64,61,48,26,,0,"0,6",3700,0
06.08.2024 14:10,"0,03",26,55,1160310,56,0,19,0,,0,,141409,55,64,61,47,26,,0,"0,6",3700,0
06.08.2024 14:15,"0,01",26,55,1160310,56,0,19,0,,0,,141410,52,66,61,28,26,,0,"0,6",3600,0
06.08.2024 14:20,0,26,55,1160310,55,0,19,0,,0,,141410,49,65,61,28,26,,0,"0,6",3600,0
06.08.2024 14:25,0,26,55,1160310,56,0,18,0,,0,,141410,54,66,60,30,26,,800,"0,59",3700,0
06.08.2024 14:30,0,26,55,1160310,56,0,18,0,,0,,141411,58,65,61,23,26,,0,"0,6",3500,0
06.08.2024 14:35,0,26,55,1160310,55,0,18,0,,0,,141411,38,65,61,37,26,,0,"0,6",3400,0
06.08.2024 14:40,0,26,55,1160310,55,0,18,0,,0,,141411,52,65,60,46,26,,600,"0,6",3600,0
06.08.2024 14:45,0,26,55,1160310,56,0,19,0,,0,,141412,57,65,58,47,26,,0,"0,59",3500,0
06.08.2024 14:50,"4,1",26,55,1160310,56,0,19,0,,70,,141412,59,64,61,36,26,,14300,"0,59",3300,0
06.08.2024 14:55,"4,12",26,55,1160310,55,0,19,0,,70,,141412,60,61,60,40,26,,49000,"0,6",2100,0
06.08.2024 15:00,"4,21",26,55,1160310,55,0,19,0,,70,,141412,59,60,61,41,26,,47200,"0,6",3500,0
06.08.2024 15:05,"4,2",26,55,1160320,55,0,19,0,,1,,141413,48,60,61,51,26,,1100,"0,6",3700,0
06.08.2024 15:10,"0,12",26,55,1160320,55,0,19,0,,1,,141413,48,63,60,50,26,,900,"0,59",4000,0
06.08.2024 15:15,0,26,55,1160320,55,0,19,0,,1,,141413,48,65,60,52,26,,0,"0,6",3900,0
06.08.2024 15:20,0,26,55,1160320,55,0,19,0,,0,,141414,46,65,60,51,27,,0,"0,6",3800,0
06.08.2024 15:25,0,26,55,1160320,55,0,19,0,,0,,141414,46,65,60,51,27,,300,"0,6",3800,0
06.08.2024 15:30,0,26,55,1160320,55,0,19,0,,0,,141414,60,66,61,43,26,,0,"0,59",3800,0
06.08.2024 15:35,"0,07",26,55,1160320,55,0,19,0,,0,,141414,56,66,60,44,26,,0,"0,6",3700,0
06.08.2024 15:40,"0,02",25,55,1160320,55,0,18,0,,0,,141415,57,66,60,36,27,,200,"0,6",3700,0
06.08.2024 15:45,0,25,55,1160320,55,0,18,0,,0,,141415,56,66,61,39,27,,0,"0,59",3700,0
06.08.2024 15:50,0,25,55,1160320,56,0,18,0,,0,,141415,55,65,61,39,27,,0,"0,6",3600,0
06.08.2024 15:55,0,25,55,1160320,56,0,18,0,,0,,141416,41,65,61,37,27,,0,"0,6",3500,0
06.08.2024 16:00,0,25,55,1160320,56,0,18,0,,0,,141416,57,65,61,43,27,,0,"0,6",3500,0
06.08.2024 16:05,0,25,55,1160320,56,0,19,0,,0,,141416,57,65,61,39,27,,0,"0,6",3500,0
06.08.2024 16:10,0,25,55,1160320,56,0,19,0,,0,,141417,56,65,61,39,27,,0,"0,6",3600,0
06.08.2024 16:15,0,25,55,1160320,55,0,19,0,,0,,141417,55,64,61,38,27,,0,"0,61",3600,0
06.08.2024 16:20,0,25,55,1160320,56,0,19,0,,0,,141417,54,64,61,38,26,,0,"0,6",3600,0
06.08.2024 16:25,0,25,55,1160320,56,0,19,0,,0,,141417,51,65,59,41,26,,700,"0,6",3600,0
06.08.2024 16:30,"0,06",25,55,1160320,56,0,18,0,,0,,141418,56,65,59,22,26,,800,"0,6",3500,0
06.08.2024 16:35,"0,06",25,55,1160320,55,0,17,0,,0,,141418,54,64,60,32,26,,0,"0,59",3400,0
06.08.2024 16:40,"4,15",25,55,1160320,56,0,18,0,,70,,141418,44,63,60,49,27,,47400,"0,6",3200,0
06.08.2024 16:45,"4,18",25,55,1160320,55,0,18,0,,70,,141419,44,62,60,51,26,,47500,"0,6",2300,0
06.08.2024 16:50,"4,15",25,55,1160330,55,0,18,0,,70,,141419,45,61,60,50,26,,47700,"0,6",3800,0
06.08.2024 16:55,"4,15",25,54,1160330,55,0,18,0,,0,,141419,45,60,60,48,26,,600,"0,6",4100,0
06.08.2024 17:00,0,25,55,1160330,55,0,18,0,,0,,141420,57,64,60,33,27,,0,"0,6",4100,0
06.08.2024 17:05,0,25,55,1160330,55,0,18,0,,0,,141420,38,66,60,43,27,,0,"0,6",3900,0
06.08.2024 17:10,0,25,55,1160330,55,0,18,0,,0,,141420,54,66,61,42,27,,0,"0,6",3800,0
06.08.2024 17:15,0,25,55,1160330,55,0,19,0,,0,,141421,52,65,61,41,27,,0,"0,6",3900,0
06.08.2024 17:20,0,25,54,1160330,55,0,19,0,,0,,141421,46,65,61,50,27,,0,"0,6",4000,0
06.08.2024 17:25,0,26,55,1160330,55,0,19,0,,0,,141421,43,65,60,49,27,,0,"0,6",4000,0
06.08.2024 17:30,0,26,55,1160330,55,0,19,0,,0,,141422,41,65,58,49,27,,0,"0,6",3800,0
06.08.2024 17:35,0,26,55,1160330,55,0,19,0,,0,,141422,45,65,60,45,27,,0,"0,6",3800,0
06.08.2024 17:40,0,26,55,1160330,55,0,19,0,,0,,141422,46,65,60,48,27,,0,"0,6",3900,0
06.08.2024 17:45,0,26,55,1160330,55,0,19,0,,0,,141423,51,66,60,49,27,,3200,"0,59",3900,0
06.08.2024 17:50,"0,02",26,55,1160330,55,0,19,0,,0,,141423,55,66,60,53,27,,2000,"0,6",3800,0
06.08.2024 17:55,"0,04",26,55,1160330,55,0,19,0,,0,,141423,55,66,58,44,27,,1600,"0,6",3900,0
06.08.2024 18:00,"0,06",26,55,1160330,55,0,17,0,,0,,141424,57,66,60,22,27,,1600,"0,6",3800,0
06.08.2024 18:05,0,26,55,1160330,55,0,17,0,,0,,141424,56,65,60,24,27,,300,"0,59",3700,0
06.08.2024 18:10,0,26,55,1160330,55,0,17,0,,0,,141424,55,65,61,24,27,,0,"0,6",3600,0
06.08.2024 18:15,0,26,55,1160330,55,0,17,0,,0,,141424,55,65,60,35,27,,0,"0,6",3700,0
06.08.2024 18:20,0,26,55,1160330,55,0,17,0,,0,,141425,52,65,60,47,27,,0,"0,6",3700,0
06.08.2024 18:25,0,26,55,1160330,55,0,17,0,,0,,141425,50,64,60,52,27,,0,"0,61",3600,0
06.08.2024 18:30,"4,07",26,55,1160330,55,0,17,0,,69,,141425,47,64,59,51,27,,0,"0,59",3700,0
06.08.2024 18:35,"4,13",26,55,1160340,55,0,18,0,,69,,141426,49,59,60,49,27,,26000,"0,6",2000,0
06.08.2024 18:40,"4,15",26,55,1160340,55,0,18,0,,69,,141426,47,58,60,48,27,,49000,"0,6",3800,0
06.08.2024 18:45,"4,2",26,54,1160340,55,0,18,0,,70,,141426,59,65,61,42,27,,48500,"0,6",4100,0
06.08.2024 18:50,"0,17",26,54,1160350,55,0,18,0,,0,,141427,56,65,60,50,27,,47300,"0,59",4200,0
06.08.2024 18:55,0,26,55,1160350,55,0,17,0,,0,,141427,58,66,61,37,27,,4400,"0,6",4000,0
06.08.2024 19:00,0,26,55,1160350,55,0,18,0,,0,,141427,45,65,61,45,27,,0,"0,6",3900,0
06.08.2024 19:05,0,26,55,1160350,55,0,18,0,,0,,141428,51,65,61,52,27,,0,"0,6",3900,0
06.08.2024 19:10,0,26,55,1160350,55,0,18,0,,0,,141428,49,65,61,51,27,,0,"0,6",3900,0
06.08.2024 19:15,0,26,55,1160350,55,0,18,0,,0,,141428,47,65,61,49,27,,0,"0,6",3800,0
06.08.2024 19:20,0,26,55,1160350,55,0,18,0,,0,,141429,46,64,61,48,27,,0,"0,6",3800,0
06.08.2024 19:25,0,26,55,1160350,55,0,18,0,,0,,141429,59,65,60,41,27,,0,"0,6",3700,0
06.08.2024 19:30,0,26,55,1160350,55,0,18,0,,0,,141429,47,65,60,51,27,,0,"0,6",3700,0
06.08.2024 19:35,"0,07",26,55,1160350,55,0,18,0,,0,,141430,46,65,60,52,27,,0,"0,6",3700,0
06.08.2024 19:40,0,26,55,1160350,55,0,19,0,,0,,141430,46,65,60,52,27,,0,"0,6",3700,0
06.08.2024 19:45,0,26,55,1160350,56,0,19,0,,0,,141430,60,65,61,43,27,,0,"0,6",3600,0
06.08.2024 19:50,0,26,55,1160350,55,0,19,0,,0,,141431,52,65,61,49,27,,0,"0,59",3700,0
06.08.2024 19:55,0,26,55,1160350,55,0,19,0,,0,,141431,47,65,61,49,27,,0,"0,61",3700,0
06.08.2024 20:00,0,26,55,1160350,55,0,19,0,,0,,141431,45,65,61,49,27,,0,"0,61",3700,0
06.08.2024 20:05,0,26,55,1160350,56,0,19,0,,0,,141431,45,64,61,50,27,,0,"0,6",3600,0
06.08.2024 20:10,0,26,55,1160350,56,0,19,0,,0,,141432,47,64,61,51,27,,200,"0,6",3600,0
06.08.2024 20:15,0,26,55,1160350,56,0,19,0,,0,,141432,58,65,61,46,27,,500,"0,6",3600,0
06.08.2024 20:20,0,26,55,1160350,55,0,20,0,,0,,141432,48,65,60,50,27,,0,"0,6",3500,0
06.08.2024 20:25,0,26,55,1160350,55,0,20,0,,0,,141433,47,65,60,51,27,,0,"0,6",3600,0
06.08.2024 20:30,0,26,55,1160350,55,0,20,0,,0,,141433,44,64,60,50,27,,100,"0,61",3500,0
06.08.2024 20:35,"4,18",26,55,1160350,55,0,20,0,,70,,141433,45,64,60,49,27,,2000,"0,6",3300,0
06.08.2024 20:40,"4,15",26,55,1160350,55,0,20,0,,70,,141434,45,63,60,50,27,,43700,"0,61",3100,0
06.08.2024 20:45,"4,15",26,55,1160350,55,0,18,0,,70,,141434,61,64,61,33,27,,43000,"0,59",3600,0
06.08.2024 20:50,"4,12",26,55,1160360,55,0,18,0,,70,,141434,49,64,60,47,27,,42700,"0,6",3800,0
06.08.2024 20:55,"0,14",26,55,1160360,55,0,18,0,,1,,141434,47,64,61,47,27,,42300,"0,6",3900,0
06.08.2024 21:00,"0,07",26,55,1160360,55,0,18,0,,1,,141435,52,65,60,48,27,,2200,"0,6",3800,0
06.08.2024 21:05,"0,06",26,55,1160360,55,0,18,0,,1,,141435,46,65,60,48,27,,0,"0,61",3800,0
06.08.2024 21:10,"0,06",26,55,1160360,55,0,18,0,,0,,141435,47,66,60,49,27,,0,"0,6",3700,0
06.08.2024 21:15,"0,01",26,55,1160360,55,0,18,0,,0,,141436,59,66,61,36,27,,0,"0,6",3800,0
06.08.2024 21:20,0,26,55,1160360,55,0,18,0,,0,,141436,54,66,61,26,27,,0,"0,6",3800,0
06.08.2024 21:25,0,26,55,1160360,55,0,18,0,,0,,141436,34,65,61,35,27,,0,"0,59",3900,0
06.08.2024 21:30,0,26,55,1160360,55,0,18,0,,0,,141437,51,65,60,38,27,,0,"0,59",3700,0
06.08.2024 21:35,0,26,55,1160360,56,0,18,0,,0,,141437,50,65,58,43,27,,0,"0,59",3700,0
06.08.2024 21:40,"0,02",26,55,1160360,55,0,16,0,,0,,141437,57,66,60,23,27,,100,"0,6",3600,0
06.08.2024 21:45,0,26,55,1160360,55,0,17,0,,0,,141438,37,66,60,37,27,,300,"0,61",3700,0
06.08.2024 21:50,0,26,55,1160360,55,0,17,0,,0,,141438,35,65,60,37,27,,0,"0,6",3700,0
06.08.2024 21:55,0,26,55,1160360,55,0,17,0,,0,,141438,52,65,60,37,27,,0,"0,6",3700,0
06.08.2024 22:00,0,26,55,1160360,55,0,17,0,,0,,141439,50,65,60,46,27,,0,"0,59",3700,0
06.08.2024 22:05,0,26,55,1160360,55,0,17,0,,0,,141439,48,65,58,50,27,,0,"0,59",3700,0
06.08.2024 22:10,0,26,55,1160360,55,0,17,0,,0,,141439,46,65,60,43,27,,100,"0,6",3800,0
06.08.2024 22:15,0,26,55,1160360,55,0,17,0,,0,,141440,47,65,59,24,27,,0,"0,58",3600,0
06.08.2024 22:20,"0,04",26,55,1160360,55,0,18,0,,0,,141440,42,65,59,46,27,,0,"0,6",3500,0
06.08.2024 22:25,"2,25",26,55,1160360,55,0,18,0,,70,,141440,45,64,60,52,27,,0,"0,6",3700,0
06.08.2024 22:30,"4,14",26,55,1160360,55,0,18,0,,70,,141441,47,62,59,48,27,,10500,"0,6",2100,0
06.08.2024 22:35,"4,13",26,55,1160370,55,0,18,0,,70,,141441,54,64,60,53,27,,45900,"0,59",3700,0
06.08.2024 22:40,"4,21",26,55,1160370,55,0,17,0,,70,,141441,61,65,62,35,27,,44800,"0,6",4000,0
06.08.2024 22:45,0,26,54,1160370,55,0,17,0,,0,,141441,53,66,60,25,27,,48100,"0,6",4200,0
06.08.2024 22:50,0,26,55,1160370,55,0,17,0,,0,,141442,58,66,61,34,27,,0,"0,6",4100,0
06.08.2024 22:55,0,26,55,1160370,55,0,17,0,,0,,141442,52,65,61,32,27,,0,"0,6",3900,0
06.08.2024 23:00,0,26,55,1160370,55,0,17,0,,0,,141442,40,65,61,33,27,,0,"0,6",4000,0
06.08.2024 23:05,0,26,55,1160370,55,0,17,0,,0,,141443,42,65,60,43,27,,0,"0,59",4000,0
06.08.2024 23:10,0,26,55,1160370,55,0,17,0,,0,,141443,46,65,59,45,27,,0,"0,59",3800,0
06.08.2024 23:15,0,26,55,1160370,55,0,17,0,,0,,141443,45,65,58,48,27,,0,"0,6",3800,0
06.08.2024 23:20,0,26,55,1160370,55,0,17,0,,0,,141444,60,65,61,32,27,,0,"0,6",3900,0
06.08.2024 23:25,0,26,55,1160370,55,0,18,0,,0,,141444,58,65,61,32,27,,0,"0,6",3900,0
06.08.2024 23:30,0,26,55,1160370,55,0,18,0,,0,,141444,51,65,61,43,27,,0,"0,6",3800,0
06.08.2024 23:35,0,26,55,1160370,56,0,18,0,,0,,141445,51,66,60,44,27,,0,"0,6",3700,0
06.08.2024 23:40,0,26,55,1160370,55,0,18,0,,0,,141445,54,66,60,43,27,,0,"0,59",3700,0
06.08.2024 23:45,0,26,55,1160370,55,0,18,0,,0,,141445,55,66,60,42,27,,0,"0,6",3800,0
06.08.2024 23:50,0,26,55,1160370,55,0,17,0,,0,,141446,55,66,59,37,27,,0,"0,6",3900,0
06.08.2024 23:55,0,26,55,1160370,55,0,17,0,,0,,141446,54,65,61,22,27,,0,"0,6",3900,0
07.08.2024 00:00,0,26,55,1160370,55,0,18,0,,0,,141446,50,65,61,22,27,,0,"0,6",3900,0
07.08.2024 00:05,0,26,55,1160370,55,0,17,0,,0,,141447,59,65,60,39,27,,0,"0,6",3800,0
07.08.2024 00:10,"0,01",26,55,1160370,55,0,17,0,,0,,141447,58,64,60,46,27,,0,"0,6",3600,0
07.08.2024 00:15,"4,17",26,55,1160370,55,0,18,0,,70,,141447,53,63,59,46,27,,10300,"0,6",2400,0
07.08.2024 00:20,"4,1",26,55,1160380,55,0,18,0,,70,,141448,53,63,60,46,27,,49600,"0,6",3600,0
07.08.2024 00:25,"4,13",26,55,1160380,55,0,18,0,,70,,141448,51,62,60,45,27,,44800,"0,6",3700,0
07.08.2024 00:30,"0,1",26,55,1160380,55,0,18,0,,1,,141448,50,61,61,45,27,,44700,"0,6",4100,0
07.08.2024 00:35,"0,06",26,55,1160390,55,0,18,0,,1,,141448,46,60,61,47,27,,3200,"0,6",4000,0
07.08.2024 00:40,"0,07",26,55,1160390,55,0,18,0,,1,,141449,57,66,61,28,27,,600,"0,6",3600,0
07.08.2024 00:45,0,26,55,1160390,55,0,18,0,,0,,141449,50,66,60,38,27,,600,"0,6",3800,0
07.08.2024 00:50,0,26,55,1160390,55,0,18,0,,0,,141449,57,66,61,40,27,,0,"0,59",3800,0
07.08.2024 00:55,0,26,55,1160390,55,0,18,0,,0,,141450,59,66,61,33,27,,500,"0,6",3900,0
07.08.2024 01:00,0,26,55,1160390,55,0,18,0,,0,,141450,42,65,61,42,27,,0,"0,6",4000,0
07.08.2024 01:05,0,26,55,1160390,55,0,18,0,,0,,141450,57,66,60,24,27,,0,"0,6",3800,0
07.08.2024 01:10,"0,03",26,55,1160390,55,0,18,0,,0,,141451,56,66,61,21,27,,300,"0,59",3700,0
07.08.2024 01:15,0,26,55,1160390,56,0,18,0,,0,,141451,55,65,61,21,27,,0,"0,6",3700,0
07.08.2024 01:20,0,26,55,1160390,55,0,18,0,,0,,141451,38,65,60,41,27,,0,"0,6",3800,0
07.08.2024 01:25,0,26,55,1160390,55,0,18,0,,0,,141452,52,65,60,41,27,,0,"0,6",3800,0
07.08.2024 01:30,0,26,55,1160390,55,0,18,0,,0,,141452,51,64,61,39,27,,0,"0,6",3700,0
07.08.2024 01:35,0,26,55,1160390,55,0,18,0,,0,,141452,50,64,61,38,27,,0,"0,6",3800,0
07.08.2024 01:40,0,26,55,1160390,55,0,18,0,,0,,141453,48,64,61,38,27,,0,"0,59",3800,0
07.08.2024 01:45,0,26,55,1160390,56,0,19,0,,0,,141453,41,63,61,37,27,,0,"0,6",3700,0
07.08.2024 01:50,0,26,55,1160390,55,0,19,0,,0,,141453,40,63,61,37,27,,0,"0,6",3700,0
07.08.2024 01:55,0,26,55,1160390,56,0,19,0,,0,,141454,40,62,60,37,27,,0,"0,6",3600,0
07.08.2024 02:00,0,26,55,1160390,56,0,19,0,,0,,141454,41,62,60,36,27,,0,"0,6",3500,0
07.08.2024 02:05,0,26,55,1160390,56,0,19,0,,0,,141454,40,62,60,36,27,,0,"0,6",3400,0
07.08.2024 02:10,0,26,55,1160390,56,0,20,0,,70,,141455,42,62,60,42,27,,0,"0,6",3300,0
07.08.2024 02:15,"4,18",26,56,1160390,56,0,20,0,,70,,141455,42,62,60,41,27,,43700,"0,6",2600,0
07.08.2024 02:20,"4,13",26,55,1160390,55,0,20,0,,70,,141455,43,62,58,44,27,,44500,"0,6",3600,0
07.08.2024 02:25,"4,16",26,55,1160400,55,0,20,0,,70,,141455,53,63,61,45,27,,43600,"0,6",3800,0
07.08.2024 02:30,"4,2",26,55,1160400,55,0,20,0,,0,,141456,61,65,61,47,27,,44200,"0,6",4000,0
07.08.2024 02:35,"0,14",26,55,1160400,55,0,20,0,,0,,141456,51,65,61,54,27,,2200,"0,6",3900,0
07.08.2024 02:40,"0,01",26,55,1160400,55,0,20,0,,0,,141456,49,65,60,53,27,,800,"0,6",3900,0
07.08.2024 02:45,0,26,55,1160400,55,0,20,0,,0,,141457,48,65,60,55,27,,0,"0,59",3700,0
07.08.2024 02:50,0,26,55,1160400,55,0,20,0,,0,,141457,46,65,61,54,27,,1600,"0,6",3800,0
07.08.2024 02:55,0,26,55,1160400,55,0,20,0,,0,,141457,46,64,61,53,27,,0,"0,6",3700,0
07.08.2024 03:00,0,26,55,1160400,55,0,21,0,,0,,141458,45,64,61,53,27,,0,"0,6",3700,0
07.08.2024 03:05,0,25,55,1160400,56,0,21,0,,0,,141458,45,64,61,53,27,,0,"0,6",3700,0
07.08.2024 03:10,0,25,55,1160400,56,0,21,0,,0,,141458,45,63,61,52,27,,0,"0,6",3700,0
07.08.2024 03:15,0,25,55,1160400,56,0,21,0,,0,,141459,57,65,61,49,27,,0,"0,6",3700,0
07.08.2024 03:20,0,25,55,1160400,56,0,21,0,,0,,141459,59,65,61,47,27,,0,"0,6",3600,0
07.08.2024 03:25,0,25,55,1160400,56,0,21,0,,0,,141459,58,64,61,47,27,,0,"0,6",3600,0
07.08.2024 03:30,0,25,55,1160400,56,0,21,0,,0,,141460,56,64,61,47,27,,0,"0,6",3600,0
07.08.2024 03:35,0,25,55,1160400,56,0,21,0,,0,,141460,52,64,61,47,27,,0,"0,6",3600,0
07.08.2024 03:40,0,25,55,1160400,56,0,22,0,,0,,141460,47,63,61,46,27,,0,"0,61",3500,0
07.08.2024 03:45,0,25,55,1160400,56,0,22,0,,0,,141460,46,63,61,46,27,,0,"0,6",3600,0
07.08.2024 03:50,0,25,55,1160400,56,0,22,0,,0,,141461,46,62,61,46,27,,0,"0,6",3500,0
07.08.2024 03:55,0,25,55,1160400,56,0,22,0,,0,,141461,46,62,61,46,27,,0,"0,6",3500,0
07.08.2024 04:00,0,25,55,1160400,56,0,22,0,,0,,141461,45,61,61,46,27,,0,"0,6",3500,0
07.08.2024 04:05,0,25,55,1160400,56,0,22,0,,0,,141462,45,61,61,46,27,,0,"0,6",3500,0
07.08.2024 04:10,0,25,55,1160400,56,0,22,0,,0,,141462,45,61,61,45,27,,0,"0,6",3400,0
07.08.2024 04:15,0,25,55,1160400,56,0,22,0,,70,,141462,44,60,61,45,27,,0,"0,6",3300,0
07.08.2024 04:20,"4,13",25,56,1160400,56,0,22,0,,70,,141463,45,62,59,43,27,,21000,"0,6",2500,0
07.08.2024 04:25,"4,18",25,55,1160400,56,0,22,0,,70,,141463,45,61,61,43,27,,38600,"0,6",3400,0
07.08.2024 04:45,"0,05",25,55,1160410,55,0,23,0,,0,,141464,43,61,60,45,27,,1400,"0,6",3800,0
07.08.2024 04:50,"0,03",25,55,1160410,55,0,23,0,,0,,141464,45,60,61,45,27,,600,"0,6",3800,0
07.08.2024 04:55,"0,02",26,55,1160410,55,0,23,0,,0,,141465,44,60,61,45,27,,200,"0,6",3700,0
07.08.2024 05:00,0,26,55,1160410,55,0,23,0,,0,,141465,38,60,61,44,27,,0,"0,6",3800,0
07.08.2024 05:05,0,26,55,1160410,55,0,23,0,,0,,141465,38,59,61,44,27,,0,"0,61",3700,0
07.08.2024 05:10,0,26,55,1160410,56,0,23,0,,0,,141466,37,59,61,44,27,,0,"0,6",3700,0
07.08.2024 05:15,0,26,55,1160410,56,0,23,0,,0,,141466,49,63,61,39,27,,0,"0,61",3600,0
07.08.2024 05:20,0,26,55,1160410,56,0,23,0,,0,,141466,42,64,61,44,27,,0,"0,6",3600,0
07.08.2024 05:25,0,26,55,1160410,55,0,23,0,,0,,141467,49,65,61,42,27,,0,"0,6",3700,0
07.08.2024 05:30,0,26,55,1160410,55,0,22,0,,0,,141467,47,65,60,50,27,,0,"0,6",3800,0
07.08.2024 05:35,0,26,55,1160410,55,0,22,0,,0,,141467,47,65,61,49,27,,0,"0,6",3700,0
07.08.2024 05:40,0,26,55,1160410,55,0,22,0,,0,,141468,52,65,61,49,27,,0,"0,6",3800,0
07.08.2024 05:45,0,26,55,1160410,55,0,22,0,,0,,141468,51,65,60,52,27,,0,"0,61",3700,0
07.08.2024 05:50,0,26,55,1160410,55,0,22,0,,0,,141468,53,65,61,52,27,,0,"0,6",3700,0
07.08.2024 05:55,0,26,55,1160410,55,0,22,0,,0,,141469,56,65,61,47,27,,0,"0,59",3700,0
07.08.2024 06:15,0,26,55,1160410,56,0,22,0,,0,,141470,54,64,60,49,26,,0,"0,6",3500,0
07.08.2024 06:20,0,26,55,1160410,55,0,22,0,,69,,141470,53,64,60,48,26,,0,"0,59",3400,0
07.08.2024 06:25,"4,13",26,55,1160410,55,0,22,0,,69,,141470,52,64,60,52,26,,23500,"0,6",2800,0
07.08.2024 06:30,"4,06",26,55,1160420,55,0,22,0,,69,,141471,49,63,60,51,27,,38200,"0,6",3600,0
07.08.2024 06:35,"4,2",26,55,1160420,55,0,21,0,,70,,141471,57,64,61,45,27,,39400,"0,6",3600,0
07.08.2024 06:40,"4,15",26,55,1160420,55,0,22,0,,70,,141471,58,64,61,43,27,,38900,"0,6",3900,0
07.08.2024 07:00,0,26,55,1160420,55,0,22,0,,0,,141473,48,63,61,46,27,,0,"0,6",3700,0
07.08.2024 07:05,0,26,55,1160420,56,0,22,0,,0,,141473,48,62,61,45,27,,0,"0,6",3700,0
07.08.2024 07:10,0,26,55,1160420,56,0,22,0,,0,,141473,48,63,60,48,27,,0,"0,6",3700,0
07.08.2024 07:15,0,26,55,1160420,56,0,20,0,,0,,141474,56,66,60,29,27,,600,"0,6",3700,0
07.08.2024 07:20,"0,02",26,55,1160420,56,0,18,0,,0,,141474,55,66,60,35,27,,400,"0,6",3600,0
07.08.2024 07:25,0,26,55,1160420,55,0,18,0,,0,,141474,48,66,59,42,27,,0,"0,6",3600,0
07.08.2024 07:30,0,26,55,1160420,55,0,18,0,,0,,141474,48,66,60,49,27,,0,"0,6",3800,0
07.08.2024 07:35,0,26,55,1160420,55,0,18,0,,0,,141475,47,65,59,51,27,,0,"0,6",3900,0
07.08.2024 07:40,"0,03",26,55,1160420,55,0,18,0,,0,,141475,53,66,60,38,27,,0,"0,6",3900,0
07.08.2024 08:00,0,26,55,1160420,55,0,18,0,,0,,141476,55,65,61,27,26,,0,"0,6",3800,0
07.08.2024 08:05,0,26,55,1160420,55,0,18,0,,0,,141477,40,65,60,42,26,,0,"0,6",3700,0
07.08.2024 08:10,0,26,55,1160420,55,0,18,0,,0,,141477,51,65,60,40,26,,0,"0,6",3500,0
07.08.2024 08:15,0,26,55,1160420,55,0,18,0,,70,,141477,56,64,60,44,26,,15800,"0,6",2700,0
07.08.2024 08:20,"4,22",26,55,1160430,55,0,18,0,,70,,141478,54,63,58,47,26,,41200,"0,6",3700,0
07.08.2024 08:25,"4,18",26,55,1160430,55,0,17,0,,70,,141478,59,65,60,24,26,,42200,"0,59",3800,0
07.08.2024 08:45,"0,01",26,55,1160440,56,0,17,0,,0,,141479,54,67,58,20,26,,0,"0,59",3500,0
07.08.2024 08:50,"0,01",26,55,1160440,55,0,17,0,,0,,141479,53,66,58,37,26,,0,"0,6",3700,0
07.08.2024 08:55,0,26,55,1160440,55,0,17,0,,0,,141480,60,66,61,35,26,,0,"0,6",3900,0
07.08.2024 09:00,0,26,55,1160440,55,0,17,0,,0,,141480,59,66,61,40,27,,0,"0,6",3700,0
07.08.2024 09:05,0,26,55,1160440,56,0,17,0,,0,,141480,53,66,60,42,27,,0,"0,6",3600,0
07.08.2024 09:10,0,26,55,1160440,55,0,17,0,,0,,141481,55,66,60,34,27,,0,"0,6",3700,0
07.08.2024 09:30,0,26,55,1160440,55,0,18,0,,0,,141482,57,66,60,43,26,,0,"0,6",3600,0
07.08.2024 09:35,"0,02",26,55,1160440,55,0,17,0,,0,,141482,54,66,61,37,26,,0,"0,6",3700,0
07.08.2024 09:40,0,26,55,1160440,56,0,17,0,,0,,141483,60,66,61,38,27,,0,"0,6",3600,0
07.08.2024 09:45,"0,02",26,55,1160440,56,0,17,0,,0,,141483,55,66,59,26,26,,700,"0,6",3500,0
07.08.2024 09:50,"0,06",26,55,1160440,56,0,17,0,,0,,141483,55,65,61,24,26,,700,"0,59",3500,0
07.08.2024 09:55,0,26,55,1160440,55,0,17,0,,0,,141484,54,64,61,24,26,,0,"0,6",3400,0
07.08.2024 10:15,"4,18",26,55,1160450,55,0,17,0,,70,,141485,62,66,62,28,26,,55200,"0,59",4200,0
07.08.2024 10:20,"0,14",26,55,1160450,55,0,17,0,,1,,141485,54,66,61,30,27,,4300,"0,6",4000,0
07.08.2024 10:25,"0,02",26,55,1160450,55,0,17,0,,1,,141485,48,66,59,35,27,,200,"0,6",3900,0
07.08.2024 10:30,0,26,55,1160450,55,0,17,0,,1,,141486,54,66,60,36,26,,0,"0,59",3800,0
07.08.2024 10:35,"0,05",26,55,1160450,55,0,17,0,,0,,141486,56,66,60,28,27,,0,"0,6",3800,0
07.08.2024 10:40,"0,04",26,55,1160450,55,0,17,0,,0,,141486,57,66,61,33,27,,300,"0,6",3900,0
07.08.2024 10:45,0,26,55,1160450,55,0,17,0,,0,,141487,38,66,60,45,27,,0,"0,6",3800,0
07.08.2024 10:50,0,26,55,1160450,55,0,17,0,,0,,141487,48,66,61,49,27,,0,"0,6",3900,0
07.08.2024 10:55,0,26,55,1160450,55,0,17,0,,0,,141487,49,66,59,51,27,,0,"0,61",3800,0
07.08.2024 11:15,0,26,55,1160450,55,0,17,0,,0,,141489,57,66,60,21,27,,200,"0,59",3600,0
07.08.2024 11:20,"0,06",26,55,1160450,55,0,16,0,,0,,141489,56,66,60,23,27,,500,"0,6",3600,0
07.08.2024 11:25,0,26,55,1160450,55,0,16,0,,0,,141489,54,65,60,37,27,,0,"0,6",3700,0
07.08.2024 11:30,0,26,55,1160450,55,0,17,0,,0,,141490,49,65,59,44,26,,0,"0,6",3600,0
07.08.2024 11:35,"0,03",26,55,1160450,55,0,16,0,,70,,141490,58,61,60,23,27,,2200,"0,58",3000,0
07.08.2024 11:40,"4,54",26,55,1160460,55,0,16,0,,70,,141490,59,61,57,56,26,,104500,"0,59",1000,0
07.08.2024 12:00,"0,02",26,55,1160470,55,0,17,0,,1,,141491,60,66,61,38,27,,800,"0,59",4000,0
07.08.2024 12:05,"0,03",26,55,1160470,55,0,17,0,,1,,141492,59,66,61,43,27,,0,"0,6",4100,0
07.08.2024 12:10,0,26,55,1160470,55,0,18,0,,0,,141492,58,65,61,43,27,,0,"0,6",4000,0
07.08.2024 12:15,0,26,55,1160470,55,0,18,0,,0,,141492,47,65,61,44,27,,0,"0,6",3900,0
07.08.2024 12:20,"0,01",26,55,1160470,55,0,18,0,,0,,141493,56,65,61,46,27,,0,"0,6",3800,0
07.08.2024 12:25,0,26,55,1160470,56,0,18,0,,0,,141493,51,66,61,45,27,,0,"0,6",3700,0
07.08.2024 12:45,0,26,55,1160470,56,0,19,0,,0,,141494,50,66,61,39,27,,0,"0,6",3600,0
07.08.2024 12:50,0,26,55,1160470,55,0,19,0,,0,,141495,59,65,60,41,27,,0,"0,6",3700,0
07.08.2024 12:55,0,26,55,1160470,55,0,19,0,,0,,141495,46,65,60,40,27,,0,"0,6",3700,0
07.08.2024 13:00,0,26,55,1160470,55,0,19,0,,0,,141495,56,66,60,41,27,,0,"0,6",3700,0
07.08.2024 13:05,0,26,55,1160470,55,0,19,0,,0,,141496,50,66,61,51,27,,300,"0,6",3600,0
07.08.2024 13:10,0,26,55,1160470,55,0,19,0,,0,,141496,45,65,60,55,27,,0,"0,61",3600,0
07.08.2024 13:30,0,26,55,1160470,55,0,19,0,,70,,141497,49,64,60,42,27,,-7100,"0,6",3300,0
07.08.2024 13:35,"4,13",26,55,1160480,55,0,19,0,,70,,141497,46,64,60,41,27,,51900,"0,6",3400,0
07.08.2024 13:40,"4,17",26,55,1160480,55,0,19,0,,70,,141498,45,63,60,41,27,,48500,"0,61",3400,0
07.08.2024 13:45,"4,2",26,55,1160480,55,0,19,0,,70,,141498,58,65,61,38,27,,47700,"0,6",3700,0
07.08.2024 13:50,"0,14",25,55,1160490,55,0,19,0,,1,,141498,52,65,61,45,27,,4100,"0,6",4000,0
07.08.2024 13:55,0,25,55,1160490,55,0,18,0,,1,,141499,54,66,60,28,27,,0,"0,59",3800,0
07.08.2024 14:00,0,25,55,1160490,55,0,18,0,,1,,141499,55,66,60,30,27,,0,"0,58",3800,0
07.08.2024 14:05,0,25,55,1160490,55,0,18,0,,0,,141499,55,66,60,40,27,,0,"0,6",3800,0
07.08.2024 14:10,0,25,55,1160490,55,0,18,0,,0,,141500,47,66,60,38,27,,0,"0,6",3800,0
07.08.2024 14:30,0,25,55,1160490,55,0,18,0,,0,,141501,46,64,60,47,27,,0,"0,6",3600,0
07.08.2024 14:35,0,25,55,1160490,55,0,19,0,,0,,141501,40,64,60,46,27,,0,"0,6",3600,0
07.08.2024 14:40,0,25,55,1160490,55,0,19,0,,0,,141501,48,65,60,46,27,,0,"0,6",3700,0
08.08.2024 04:45,0,26,55,1160580,56,0,24,0,,0,,141554,41,61,60,42,26,,0,"0,61",3500,0
08.08.2024 04:50,0,26,55,1160580,56,0,24,0,,0,,141554,48,62,60,45,26,,0,"0,6",3600,0
08.08.2024 04:55,0,26,55,1160580,56,0,24,0,,0,,141555,42,63,60,45,26,,0,"0,6",3500,0
08.08.2024 05:00,0,26,55,1160580,56,0,24,0,,0,,141555,42,62,60,44,26,,0,"0,6",3500,0
08.08.2024 05:05,"4,18",26,55,1160580,56,0,24,0,,70,,141555,41,63,60,44,26,,0,"0,6",3400,0
08.08.2024 05:10,"4,15",26,55,1160580,56,0,24,0,,70,,141555,42,63,60,45,26,,16000,"0,6",2700,0
08.08.2024 05:15,"4,2",26,55,1160590,55,0,24,0,,70,,141556,47,63,59,47,26,,37800,"0,6",3500,0
08.08.2024 05:20,"4,15",26,55,1160590,55,0,24,0,,70,,141556,52,62,60,46,26,,40100,"0,6",3700,0
