Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.08.2024 05:25,"0,17",26,55,1160590,55,0,24,0,,1,,141556,49,63,60,53,26,,39200,"0,6",3900,0
08.08.2024 05:30,"0,03",26,55,1160590,55,0,23,0,,1,,141557,57,66,60,47,26,,3500,"0,6",3800,0
08.08.2024 05:35,0,26,55,1160590,55,0,23,0,,1,,141557,43,65,61,53,26,,100,"0,6",3900,0
08.08.2024 05:40,0,26,55,1160590,55,0,23,0,,0,,141557,52,65,61,52,26,,0,"0,6",3800,0
08.08.2024 06:00,"0,01",26,55,1160590,55,0,21,0,,0,,141559,58,65,61,42,26,,0,"0,6",3700,0
08.08.2024 06:05,0,26,55,1160590,55,0,21,0,,0,,141559,55,65,61,38,26,,0,"0,6",3800,0
08.08.2024 06:10,0,26,55,1160590,55,0,21,0,,0,,141559,53,65,61,38,26,,0,"0,6",3800,0
08.08.2024 06:15,0,26,55,1160590,55,0,21,0,,0,,141560,52,64,61,38,26,,0,"0,6",3800,0
08.08.2024 06:20,0,26,55,1160590,56,0,21,0,,0,,141560,51,64,61,38,26,,0,"0,6",3700,0
08.08.2024 06:25,0,26,55,1160590,56,0,21,0,,0,,141560,50,63,61,38,26,,0,"0,6",3700,0
08.08.2024 06:30,0,26,55,1160590,56,0,21,0,,0,,141561,49,63,61,38,26,,0,"0,6",3700,0
08.08.2024 06:35,"0,04",26,55,1160590,56,0,21,0,,0,,141561,44,64,61,46,26,,0,"0,6",3700,0
08.08.2024 06:40,"0,1",26,55,1160590,56,0,21,0,,0,,141561,56,65,61,48,26,,1200,"0,6",3600,0
08.08.2024 06:45,0,26,55,1160590,56,0,21,0,,0,,141561,50,65,61,50,26,,300,"0,6",3600,0
08.08.2024 06:50,0,26,55,1160590,56,0,21,0,,0,,141562,48,64,61,51,26,,0,"0,6",3700,0
08.08.2024 06:55,"0,03",26,55,1160590,56,0,21,0,,0,,141562,60,65,61,42,26,,0,"0,6",3600,0
08.08.2024 07:00,0,26,55,1160590,56,0,21,0,,0,,141562,60,64,61,41,26,,200,"0,6",3500,0
08.08.2024 07:05,"0,04",26,55,1160590,56,0,21,0,,0,,141563,52,64,60,42,26,,0,"0,6",3400,0
08.08.2024 07:10,"4,22",26,55,1160590,56,0,21,0,,70,,141563,49,64,58,50,26,,0,"0,61",3300,0
08.08.2024 07:15,"4,17",26,55,1160600,56,0,20,0,,70,,141563,50,60,60,48,26,,36100,"0,6",3200,0
08.08.2024 07:20,"4,22",26,55,1160600,55,0,17,0,,70,,141564,57,65,60,23,26,,42300,"0,6",3600,0
08.08.2024 07:25,"4,26",26,55,1160600,55,0,17,0,,70,,141564,56,66,59,21,26,,54300,"0,59",3700,0
08.08.2024 07:30,"3,28",26,55,1160610,55,0,17,0,,0,,141564,60,66,61,24,26,,63200,"0,59",3900,0
08.08.2024 07:35,"0,1",26,55,1160610,55,0,17,0,,0,,141564,48,66,58,36,26,,3100,"0,6",4000,0
08.08.2024 07:40,0,26,55,1160610,55,0,17,0,,0,,141565,57,66,61,25,26,,200,"0,6",4100,0
08.08.2024 07:45,"0,01",26,55,1160610,55,0,17,0,,0,,141565,58,66,61,25,26,,0,"0,6",3900,0
08.08.2024 07:50,"0,01",26,55,1160610,55,0,17,0,,0,,141566,54,66,60,34,26,,0,"0,6",3900,0
08.08.2024 07:55,0,26,55,1160610,55,0,17,0,,0,,141566,54,66,61,29,26,,0,"0,6",3900,0
08.08.2024 08:15,0,26,55,1160610,55,0,18,0,,0,,141567,55,66,60,31,26,,500,"0,6",3800,0
08.08.2024 08:20,"0,04",26,55,1160610,55,0,17,0,,0,,141567,55,66,59,20,26,,700,"0,59",3600,0
08.08.2024 08:25,"0,13",25,55,1160610,55,0,17,0,,0,,141568,56,66,60,22,26,,900,"0,6",3700,0
08.08.2024 08:45,0,25,55,1160610,55,0,18,0,,0,,141569,48,65,60,43,26,,0,"0,6",3800,0
08.08.2024 08:50,0,25,55,1160610,55,0,18,0,,0,,141569,49,64,60,49,26,,0,"0,6",3800,0
08.08.2024 08:55,0,25,55,1160610,55,0,18,0,,70,,141570,53,63,58,44,26,,1400,"0,6",3500,0
08.08.2024 09:15,"0,15",25,55,1160630,55,0,17,0,,0,,141571,53,66,59,42,26,,5700,"0,6",4100,0
08.08.2024 09:20,"0,03",25,55,1160630,55,0,17,0,,0,,141571,55,66,60,25,26,,0,"0,59",3800,0
08.08.2024 09:25,"0,05",25,55,1160630,55,0,16,0,,0,,141572,55,66,59,32,26,,400,"0,59",4000,0
08.08.2024 09:45,0,25,55,1160630,55,0,17,0,,0,,141573,42,66,59,46,26,,0,"0,6",4000,0
08.08.2024 09:50,0,25,55,1160630,55,0,17,0,,0,,141573,46,66,60,48,26,,700,"0,6",4000,0
08.08.2024 09:55,"0,08",25,55,1160630,55,0,18,0,,0,,141574,55,66,61,44,26,,0,"0,6",4000,0
08.08.2024 10:15,0,25,55,1160630,55,0,17,0,,0,,141575,58,66,61,26,26,,300,"0,59",3700,0
08.08.2024 10:20,"0,05",25,55,1160630,55,0,17,0,,0,,141575,56,65,61,38,26,,800,"0,6",3700,0
08.08.2024 10:25,0,26,55,1160630,55,0,17,0,,0,,141576,43,64,61,39,26,,0,"0,61",3600,0
08.08.2024 10:45,"4,15",26,55,1160640,55,0,17,0,,70,,141577,54,62,60,50,26,,47500,"0,6",3900,0
08.08.2024 10:50,"4,15",26,55,1160640,55,0,18,0,,70,,141577,48,62,61,51,26,,47000,"0,6",4100,0
08.08.2024 10:55,"4,2",26,55,1160640,55,0,18,0,,1,,141577,48,62,61,49,26,,2900,"0,6",4100,0
08.08.2024 11:15,0,26,55,1160640,55,0,18,0,,0,,141579,43,65,59,48,26,,0,"0,6",3900,0
08.08.2024 11:20,"0,06",26,55,1160640,55,0,18,0,,0,,141579,50,66,61,42,26,,0,"0,61",3900,0
08.08.2024 11:25,0,26,55,1160640,55,0,19,0,,0,,141579,46,65,60,43,26,,0,"0,6",4000,0
08.08.2024 12:00,0,26,55,1160640,55,0,18,0,,0,,141582,49,65,60,36,26,,0,"0,59",3700,0
08.08.2024 12:05,0,26,55,1160640,55,0,18,0,,0,,141582,53,65,60,37,26,,0,"0,6",3800,0
08.08.2024 12:10,0,26,55,1160640,55,0,18,0,,0,,141582,60,65,61,40,26,,0,"0,6",3900,0
08.08.2024 12:30,"4,12",26,55,1160650,55,0,18,0,,70,,141584,43,64,58,49,26,,56100,"0,6",3200,0
08.08.2024 12:35,"4,15",26,55,1160650,55,0,18,0,,70,,141584,58,63,61,43,26,,43100,"0,6",3800,0
08.08.2024 12:40,"4,22",26,55,1160660,55,0,18,0,,70,,141584,59,64,61,37,26,,45800,"0,6",4100,0
08.08.2024 13:00,0,26,55,1160660,55,0,18,0,,0,,141586,57,66,60,30,26,,0,"0,59",3900,0
08.08.2024 13:05,0,26,55,1160660,56,0,18,0,,0,,141586,43,66,61,35,26,,0,"0,6",3800,0
08.08.2024 13:10,0,26,55,1160660,55,0,18,0,,0,,141586,38,65,61,38,26,,0,"0,6",3800,0
08.08.2024 13:30,0,26,55,1160660,55,0,19,0,,0,,141588,46,65,61,47,27,,0,"0,6",3900,0
08.08.2024 13:35,0,26,55,1160660,55,0,19,0,,0,,141588,45,65,60,47,26,,0,"0,6",3800,0
08.08.2024 13:40,0,26,55,1160660,55,0,19,0,,0,,141588,45,65,60,47,26,,0,"0,6",3800,0
08.08.2024 14:00,0,26,55,1160660,55,0,19,0,,0,,141589,41,65,61,37,26,,0,"0,61",3800,0
08.08.2024 14:05,0,26,55,1160660,55,0,19,0,,0,,141590,42,65,58,45,26,,0,"0,6",3700,0
08.08.2024 14:10,0,26,55,1160660,56,0,19,0,,0,,141590,46,64,61,46,26,,0,"0,6",3600,0
08.08.2024 14:45,"0,06",26,55,1160670,55,0,18,0,,1,,141592,58,66,61,36,26,,800,"0,6",3800,0
08.08.2024 14:50,0,26,55,1160670,55,0,18,0,,1,,141593,59,66,61,37,26,,0,"0,6",3800,0
08.08.2024 14:55,0,26,55,1160670,55,0,18,0,,0,,141593,56,66,60,34,26,,0,"0,6",3900,0
08.08.2024 15:15,0,26,55,1160670,55,0,19,0,,0,,141594,47,65,61,41,26,,0,"0,6",3800,0
08.08.2024 15:20,"0,03",26,55,1160670,56,0,18,0,,0,,141595,55,66,60,32,26,,0,"0,6",3700,0
08.08.2024 15:25,"0,01",26,55,1160670,56,0,18,0,,0,,141595,55,66,60,43,26,,0,"0,6",3600,0
08.08.2024 15:45,0,26,55,1160670,55,0,18,0,,0,,141596,42,65,61,53,27,,0,"0,6",3600,0
08.08.2024 15:50,0,26,55,1160670,56,0,18,0,,0,,141596,45,64,61,52,26,,0,"0,59",3600,0
08.08.2024 15:55,0,26,55,1160670,55,0,18,0,,0,,141597,56,65,60,39,26,,200,"0,6",3600,0
08.08.2024 16:15,"4,13",26,55,1160670,55,0,19,0,,70,,141598,49,64,60,48,26,,49500,"0,6",3600,0
08.08.2024 16:20,"4,12",26,55,1160680,55,0,19,0,,70,,141598,48,63,61,48,26,,43800,"0,6",3800,0
08.08.2024 16:25,"4,18",26,55,1160680,55,0,19,0,,70,,141599,47,62,61,48,26,,45500,"0,6",4100,0
08.08.2024 16:45,0,26,55,1160680,55,0,20,0,,0,,141600,52,64,60,48,26,,0,"0,61",3700,0
08.08.2024 16:50,0,26,55,1160680,55,0,20,0,,0,,141600,59,65,61,43,26,,0,"0,6",3700,0
08.08.2024 16:55,0,26,55,1160680,55,0,20,0,,0,,141601,55,66,60,47,27,,0,"0,6",3700,0
08.08.2024 17:15,0,25,55,1160680,55,0,19,0,,0,,141602,48,65,60,51,27,,0,"0,6",3700,0
08.08.2024 17:20,0,25,55,1160680,55,0,19,0,,0,,141602,40,65,58,48,26,,0,"0,6",3700,0
08.08.2024 17:25,0,25,55,1160680,55,0,19,0,,0,,141602,43,65,60,46,27,,100,"0,6",3800,0
08.08.2024 18:00,0,26,55,1160680,55,0,19,0,,0,,141605,45,64,60,52,26,,0,"0,6",3600,0
08.08.2024 18:05,0,26,55,1160680,55,0,19,0,,70,,141605,47,64,60,51,27,,-4500,"0,6",3200,0
08.08.2024 18:10,"4,15",26,55,1160690,55,0,19,0,,70,,141605,59,62,61,32,26,,41100,"0,59",3500,0
08.08.2024 18:30,"0,14",26,55,1160700,55,0,18,0,,0,,141607,56,66,60,46,27,,900,"0,6",3900,0
08.08.2024 18:35,0,26,55,1160700,55,0,18,0,,0,,141607,56,66,61,46,27,,0,"0,6",3900,0
08.08.2024 18:40,0,26,55,1160700,55,0,18,0,,0,,141607,61,66,61,30,27,,1100,"0,6",3900,0
08.08.2024 19:00,"0,01",26,55,1160700,56,0,18,0,,0,,141609,57,66,61,49,27,,0,"0,6",3600,0
08.08.2024 19:05,0,26,55,1160700,56,0,18,0,,0,,141609,48,65,61,49,27,,0,"0,6",3500,0
08.08.2024 19:10,"0,01",26,55,1160700,56,0,18,0,,0,,141609,51,66,58,45,27,,0,"0,6",3600,0
08.08.2024 19:30,0,26,55,1160700,55,0,18,0,,0,,141610,44,65,60,47,27,,0,"0,6",3700,0
08.08.2024 19:35,0,26,55,1160700,56,0,18,0,,0,,141611,47,64,60,48,27,,0,"0,6",3700,0
08.08.2024 19:40,0,26,55,1160700,56,0,18,0,,0,,141611,45,65,60,47,27,,0,"0,6",3600,0
08.08.2024 20:00,"4,2",26,55,1160700,55,0,17,0,,70,,141612,56,63,59,38,26,,48200,"0,6",2800,0
08.08.2024 20:05,"4,3",26,54,1160700,55,0,17,0,,70,,141612,56,63,60,40,27,,41800,"0,6",4000,0
08.08.2024 20:10,"4,17",26,55,1160710,55,0,17,0,,70,,141613,55,65,59,27,27,,48700,"0,61",4100,0
08.08.2024 20:30,0,26,55,1160710,55,0,17,0,,0,,141614,33,65,61,28,27,,0,"0,6",3900,0
08.08.2024 20:35,0,26,55,1160710,55,0,17,0,,0,,141615,38,65,56,38,27,,0,"0,6",3700,0
08.08.2024 20:40,"0,09",26,55,1160710,56,0,17,0,,0,,141615,47,66,59,22,27,,0,"0,6",3600,0
08.08.2024 21:00,0,26,55,1160710,55,0,18,0,,0,,141616,59,66,61,32,27,,0,"0,59",3800,0
08.08.2024 21:05,0,26,55,1160710,56,0,18,0,,0,,141616,44,65,61,30,27,,0,"0,6",3700,0
08.08.2024 21:10,0,26,55,1160710,55,0,18,0,,0,,141617,44,65,61,30,27,,0,"0,6",3700,0
08.08.2024 21:45,0,26,55,1160710,55,0,18,0,,0,,141619,39,65,61,42,26,,0,"0,6",3600,0
08.08.2024 21:50,0,26,55,1160710,55,0,18,0,,0,,141619,40,64,60,41,26,,0,"0,6",3600,0
08.08.2024 21:55,"4,11",26,56,1160710,55,0,18,0,,70,,141620,40,64,59,40,26,,39200,"0,6",3400,0
08.08.2024 22:15,"0,14",26,55,1160730,55,0,17,0,,0,,141621,54,65,61,27,27,,2500,"0,61",4000,0
08.08.2024 22:20,"0,02",26,55,1160730,56,0,17,0,,0,,141621,52,65,61,26,27,,200,"0,59",3800,0
08.08.2024 22:25,0,26,55,1160730,56,0,17,0,,0,,141621,34,65,61,36,27,,0,"0,6",3700,0
08.08.2024 22:45,"0,01",26,55,1160730,56,0,18,0,,0,,141623,50,66,59,49,27,,0,"0,6",3700,0
08.08.2024 22:50,0,26,55,1160730,56,0,18,0,,0,,141623,47,66,60,49,27,,0,"0,6",3600,0
08.08.2024 22:55,0,26,55,1160730,55,0,18,0,,0,,141623,40,65,61,49,27,,0,"0,61",3700,0
08.08.2024 23:15,0,26,55,1160730,55,0,18,0,,0,,141625,57,65,61,34,27,,0,"0,6",3700,0
08.08.2024 23:20,0,26,55,1160730,55,0,18,0,,0,,141625,53,64,61,34,27,,0,"0,6",3700,0
08.08.2024 23:25,0,26,55,1160730,55,0,18,0,,0,,141625,51,64,61,34,27,,0,"0,59",3800,0
08.08.2024 23:45,0,26,55,1160730,55,0,18,0,,0,,141627,52,65,60,48,26,,0,"0,59",3600,0
08.08.2024 23:50,0,26,55,1160730,55,0,19,0,,70,,141627,54,64,60,45,26,,100,"0,6",3600,0
08.08.2024 23:55,"4,2",26,55,1160730,55,0,18,0,,70,,141627,56,60,59,47,26,,47700,"0,6",3400,0
09.08.2024 00:15,"0,1",26,55,1160740,55,0,18,0,,1,,141628,57,64,61,38,26,,0,"0,6",4000,0
09.08.2024 00:20,0,26,55,1160740,55,0,18,0,,1,,141629,56,64,61,39,26,,0,"0,6",3800,0
09.08.2024 00:25,0,26,55,1160740,55,0,18,0,,0,,141629,57,66,61,62,27,,0,"0,6",3600,0
09.08.2024 01:00,"0,03",26,55,1160740,56,0,19,0,,0,,141631,58,66,61,38,26,,300,"0,6",3600,0
09.08.2024 01:05,0,26,55,1160740,56,0,19,0,,0,,141632,38,66,61,38,27,,0,"0,6",3600,0
09.08.2024 01:10,0,26,55,1160740,56,0,19,0,,0,,141632,36,65,61,38,27,,0,"0,6",3600,0
09.08.2024 01:30,"0,07",26,55,1160740,55,0,19,0,,0,,141633,47,65,60,50,26,,600,"0,6",3600,0
09.08.2024 01:35,0,26,55,1160740,55,0,19,0,,0,,141633,45,65,60,48,26,,0,"0,6",3700,0
09.08.2024 01:40,0,26,55,1160740,55,0,19,0,,0,,141634,47,65,60,53,26,,0,"0,6",3600,0
09.08.2024 02:00,"4,09",26,55,1160750,55,0,20,0,,1,,141635,44,63,61,51,26,,45700,"0,6",3800,0
09.08.2024 02:05,"0,14",26,55,1160750,55,0,20,0,,1,,141635,44,62,61,50,26,,3000,"0,61",4000,0
09.08.2024 02:10,"0,03",26,55,1160750,55,0,20,0,,1,,141636,43,62,61,50,26,,300,"0,61",4000,0
09.08.2024 02:30,0,26,55,1160750,56,0,20,0,,0,,141637,42,60,61,49,26,,0,"0,6",3700,0
09.08.2024 02:35,0,26,55,1160750,56,0,21,0,,0,,141637,41,60,61,48,26,,0,"0,6",3700,0
09.08.2024 02:40,0,26,55,1160750,56,0,21,0,,0,,141637,41,60,61,48,26,,0,"0,6",3700,0
09.08.2024 03:00,0,26,55,1160750,56,0,21,0,,0,,141639,40,58,61,46,26,,0,"0,6",3600,0
09.08.2024 03:05,0,26,55,1160750,56,0,22,0,,0,,141639,40,58,61,46,26,,0,"0,6",3600,0
09.08.2024 03:10,0,26,55,1160750,56,0,22,0,,0,,141639,40,58,61,46,26,,0,"0,6",3500,0
09.08.2024 03:30,0,26,55,1160750,56,0,22,0,,0,,141641,50,64,61,38,26,,0,"0,6",3700,0
09.08.2024 03:35,0,26,55,1160750,56,0,22,0,,0,,141641,48,64,61,41,26,,0,"0,6",3600,0
09.08.2024 03:40,0,26,55,1160750,56,0,22,0,,0,,141641,43,64,61,45,26,,0,"0,6",3500,0
09.08.2024 04:00,"4,15",26,55,1160760,56,0,22,0,,69,,141642,43,63,61,45,26,,42900,"0,6",3300,0
09.08.2024 04:05,"4,15",26,55,1160760,55,0,23,0,,69,,141643,43,62,61,45,26,,41800,"0,6",3600,0
09.08.2024 04:10,"4,13",26,55,1160760,55,0,23,0,,1,,141643,43,62,61,44,26,,1300,"0,6",3800,0
09.08.2024 04:30,0,26,55,1160760,56,0,23,0,,0,,141644,42,60,61,43,26,,0,"0,6",3700,0
09.08.2024 04:35,0,26,55,1160760,56,0,23,0,,0,,141645,46,63,61,47,26,,0,"0,6",3700,0
09.08.2024 04:40,0,26,55,1160760,56,0,23,0,,0,,141645,47,62,61,46,26,,0,"0,59",3700,0
09.08.2024 05:00,0,26,55,1160760,56,0,24,0,,0,,141646,44,62,60,45,26,,100,"0,6",3600,0
09.08.2024 05:05,0,26,55,1160760,56,0,24,0,,0,,141646,44,62,61,45,26,,0,"0,6",3600,0
09.08.2024 05:10,0,26,55,1160760,56,0,24,0,,0,,141647,44,63,60,45,26,,0,"0,6",3600,0
09.08.2024 05:15,0,26,55,1160760,56,0,24,0,,0,,141647,45,63,61,45,26,,0,"0,6",3700,0
09.08.2024 05:20,0,26,55,1160760,56,0,24,0,,0,,141647,44,62,61,45,26,,0,"0,6",3600,0
09.08.2024 05:25,0,26,55,1160760,56,0,24,0,,0,,141648,44,62,61,45,26,,0,"0,6",3600,0
09.08.2024 05:30,0,26,55,1160760,56,0,23,0,,0,,141648,55,65,60,37,26,,700,"0,6",3600,0
09.08.2024 05:35,"0,04",26,55,1160760,56,0,19,0,,0,,141648,56,66,60,36,26,,800,"0,6",3600,0
09.08.2024 05:40,"0,01",26,55,1160760,56,0,19,0,,0,,141649,41,65,60,51,26,,0,"0,6",3600,0
09.08.2024 05:45,"0,01",26,55,1160760,55,0,19,0,,0,,141649,39,65,60,54,26,,0,"0,6",3600,0
09.08.2024 05:50,0,26,55,1160760,55,0,19,0,,0,,141649,40,64,60,52,26,,0,"0,59",3500,0
09.08.2024 05:55,"4,15",26,55,1160760,55,0,19,0,,69,,141649,41,64,60,52,26,,19000,"0,6",3500,0
09.08.2024 06:00,"4,14",26,55,1160770,55,0,19,0,,69,,141650,48,63,59,47,26,,39200,"0,6",2600,0
09.08.2024 06:05,"4,15",26,55,1160770,55,0,20,0,,69,,141650,57,62,60,44,26,,41500,"0,6",3600,0
09.08.2024 06:10,"4,13",26,55,1160770,55,0,20,0,,70,,141650,56,62,61,43,26,,42600,"0,6",3800,0
09.08.2024 06:15,"0,12",26,55,1160770,55,0,20,0,,0,,141651,53,62,59,45,26,,4900,"0,6",4100,0
09.08.2024 06:20,"0,04",26,55,1160780,55,0,20,0,,0,,141651,56,65,61,45,26,,400,"0,6",4100,0
09.08.2024 06:25,0,26,55,1160780,55,0,20,0,,0,,141651,43,65,60,49,26,,200,"0,6",3900,0
09.08.2024 06:30,0,26,55,1160780,55,0,20,0,,0,,141652,47,65,58,50,26,,1400,"0,6",3900,0
09.08.2024 06:35,"0,07",26,55,1160780,55,0,19,0,,0,,141652,58,66,61,32,26,,100,"0,59",3900,0
09.08.2024 06:40,0,26,55,1160780,55,0,19,0,,0,,141652,41,66,60,49,26,,0,"0,6",3900,0
09.08.2024 06:45,0,26,55,1160780,55,0,19,0,,0,,141653,54,66,60,49,26,,200,"0,6",3800,0
09.08.2024 06:50,0,26,55,1160780,55,0,18,0,,0,,141653,56,66,60,45,26,,200,"0,6",3700,0
09.08.2024 06:55,0,26,55,1160780,55,0,18,0,,0,,141653,49,66,60,49,26,,0,"0,6",3800,0
09.08.2024 07:00,0,26,55,1160780,55,0,18,0,,0,,141654,51,66,59,51,26,,0,"0,6",3900,0
09.08.2024 07:05,0,26,55,1160780,55,0,18,0,,0,,141654,58,66,61,38,26,,0,"0,6",3900,0
09.08.2024 07:10,0,26,55,1160780,55,0,18,0,,0,,141654,53,66,61,44,26,,0,"0,6",3900,0
09.08.2024 07:15,0,26,55,1160780,55,0,19,0,,0,,141654,47,65,60,52,26,,0,"0,6",3800,0
09.08.2024 07:20,"0,04",26,55,1160780,55,0,19,0,,0,,141655,54,65,61,48,26,,0,"0,6",3700,0
09.08.2024 07:25,0,26,55,1160780,56,0,19,0,,0,,141655,52,65,61,43,26,,0,"0,6",3700,0
09.08.2024 07:30,"0,04",26,55,1160780,55,0,19,0,,0,,141655,57,65,60,45,26,,0,"0,6",3700,0
09.08.2024 07:35,"0,01",26,55,1160780,55,0,19,0,,0,,141656,56,65,60,53,26,,600,"0,6",3700,0
09.08.2024 07:40,"0,04",26,55,1160780,56,0,18,0,,70,,141656,58,64,60,38,26,,1700,"0,6",3500,0
09.08.2024 07:45,"4,27",26,56,1160780,56,0,18,0,,70,,141656,59,60,59,57,26,,53400,"0,6",3100,0
09.08.2024 07:50,"4,15",26,55,1160780,55,0,18,0,,70,,141656,60,62,61,34,26,,44400,"0,59",3600,0
09.08.2024 07:55,"4,25",26,55,1160790,55,0,18,0,,70,,141657,60,65,61,37,26,,43000,"0,6",3800,0
09.08.2024 08:00,"0,17",26,55,1160790,55,0,17,0,,1,,141657,48,66,60,48,26,,2800,"0,61",3900,0
09.08.2024 08:05,"0,01",26,55,1160790,55,0,17,0,,1,,141657,56,66,60,39,26,,200,"0,6",3900,0
09.08.2024 08:10,"0,09",26,55,1160790,56,0,17,0,,1,,141658,60,66,61,31,26,,100,"0,6",3700,0
09.08.2024 08:15,"0,02",26,55,1160790,56,0,17,0,,0,,141658,56,66,60,30,26,,100,"0,59",3600,0
09.08.2024 08:20,"0,01",26,55,1160790,56,0,17,0,,0,,141658,53,66,60,36,26,,100,"0,6",3700,0
09.08.2024 08:25,0,26,55,1160790,56,0,17,0,,0,,141659,57,66,60,26,26,,0,"0,6",3700,0
09.08.2024 08:30,"0,01",26,55,1160790,56,0,17,0,,0,,141659,57,66,61,20,26,,300,"0,59",3500,0
09.08.2024 08:35,0,26,55,1160790,55,0,17,0,,0,,141659,35,65,61,36,26,,0,"0,6",3700,0
09.08.2024 08:40,0,26,55,1160790,55,0,17,0,,0,,141660,41,65,60,41,26,,0,"0,6",3900,0
09.08.2024 08:45,0,26,55,1160790,55,0,17,0,,0,,141660,47,65,60,48,26,,0,"0,6",4000,0
09.08.2024 08:50,"0,03",26,55,1160790,55,0,17,0,,0,,141660,60,66,61,33,26,,0,"0,6",3700,0
09.08.2024 08:55,"0,06",26,55,1160790,55,0,17,0,,0,,141661,58,66,61,27,26,,0,"0,6",3800,0
09.08.2024 09:00,0,26,55,1160790,55,0,18,0,,0,,141661,42,65,60,41,26,,0,"0,6",3900,0
09.08.2024 09:05,0,26,55,1160790,55,0,18,0,,0,,141661,43,65,60,40,26,,0,"0,6",3700,0
09.08.2024 09:10,0,26,55,1160790,55,0,18,0,,0,,141662,51,65,59,44,26,,0,"0,6",3600,0
09.08.2024 09:15,0,26,55,1160790,55,0,18,0,,70,,141662,47,64,61,46,26,,0,"0,6",3500,0
09.08.2024 09:20,"4,1",26,56,1160790,55,0,18,0,,70,,141662,46,64,58,48,26,,6400,"0,6",2800,0
09.08.2024 09:25,"4,13",26,55,1160790,55,0,18,0,,70,,141662,59,62,61,42,26,,55500,"0,6",3900,0
09.08.2024 09:30,"4,18",26,55,1160800,55,0,18,0,,70,,141663,52,64,60,51,26,,46900,"0,6",3900,0
09.08.2024 09:35,"4,15",26,55,1160800,55,0,18,0,,1,,141663,54,64,61,51,26,,50200,"0,6",4100,0
09.08.2024 09:40,"0,1",26,55,1160800,55,0,18,0,,1,,141663,51,65,59,53,26,,1700,"0,61",4100,0
09.08.2024 09:45,"0,1",26,55,1160800,55,0,18,0,,1,,141664,60,66,61,35,26,,400,"0,6",3900,0
09.08.2024 09:50,"0,04",26,55,1160800,55,0,17,0,,0,,141664,60,66,61,33,26,,0,"0,61",3900,0
09.08.2024 09:55,"0,03",26,55,1160800,55,0,17,0,,0,,141664,56,66,59,31,26,,0,"0,59",3900,0
09.08.2024 10:00,"0,03",26,55,1160800,55,0,17,0,,0,,141665,56,66,61,30,26,,100,"0,59",3800,0
09.08.2024 10:05,0,26,55,1160800,55,0,17,0,,0,,141665,44,66,60,50,26,,0,"0,6",3900,0
09.08.2024 10:10,0,26,55,1160800,55,0,17,0,,0,,141665,38,65,61,51,26,,0,"0,6",4000,0
09.08.2024 10:15,0,26,55,1160800,55,0,17,0,,0,,141666,53,65,61,38,26,,0,"0,59",4000,0
09.08.2024 10:20,"0,07",26,55,1160800,55,0,17,0,,0,,141666,56,66,59,20,26,,0,"0,58",3800,0
09.08.2024 10:25,"0,06",26,55,1160800,55,0,17,0,,0,,141666,55,66,59,22,26,,300,"0,58",3900,0
09.08.2024 10:30,0,26,55,1160800,55,0,17,0,,0,,141667,56,66,61,28,26,,100,"0,59",3800,0
09.08.2024 10:35,0,26,54,1160800,54,0,17,0,,0,,141667,54,65,60,42,26,,0,"0,6",4000,0
09.08.2024 10:40,"0,06",26,55,1160800,55,0,17,0,,0,,141667,57,65,60,45,26,,0,"0,59",4200,0
09.08.2024 10:45,"0,04",26,55,1160800,55,0,17,0,,69,,141668,55,64,60,37,26,,0,"0,6",3800,0
09.08.2024 10:50,"4,51",26,55,1160810,55,0,17,0,,69,,141668,56,59,56,57,26,,9700,"0,59",2100,0
09.08.2024 10:55,"4,22",26,55,1160810,55,0,17,0,,69,,141668,58,62,60,38,26,,100500,"0,59",4400,0
09.08.2024 11:00,"4,25",26,54,1160820,54,0,17,0,,70,,141668,53,64,61,40,26,,59900,"0,6",3800,0
09.08.2024 11:05,"0,12",26,54,1160820,54,0,17,0,,1,,141669,57,66,60,26,26,,46200,"0,6",4500,0
09.08.2024 11:10,0,26,55,1160820,55,0,17,0,,1,,141669,41,66,61,32,26,,3200,"0,59",4300,0
09.08.2024 11:15,0,26,55,1160820,55,0,17,0,,1,,141670,42,66,60,45,26,,100,"0,6",3800,0
09.08.2024 11:20,0,26,55,1160820,55,0,18,0,,0,,141670,44,66,60,48,26,,0,"0,6",4000,0
09.08.2024 11:25,0,26,55,1160820,55,0,17,0,,0,,141670,52,66,60,23,26,,0,"0,6",4000,0
09.08.2024 11:30,0,26,55,1160820,55,0,17,0,,0,,141671,49,66,58,47,26,,0,"0,59",4100,0
09.08.2024 11:35,0,26,55,1160820,55,0,18,0,,0,,141671,45,66,58,51,26,,100,"0,6",4000,0
09.08.2024 11:40,0,26,55,1160820,55,0,18,0,,0,,141671,45,66,60,52,26,,0,"0,6",4000,0
09.08.2024 11:45,0,26,55,1160820,55,0,18,0,,0,,141672,44,66,60,50,26,,0,"0,6",4000,0
09.08.2024 11:50,0,26,55,1160820,55,0,18,0,,0,,141672,45,65,59,52,26,,0,"0,6",4000,0
09.08.2024 11:55,"0,01",26,55,1160820,55,0,18,0,,0,,141672,48,66,59,50,26,,0,"0,6",3900,0
09.08.2024 12:00,0,26,55,1160820,55,0,18,0,,0,,141673,42,65,61,45,26,,0,"0,6",3900,0
09.08.2024 12:05,0,26,55,1160820,55,0,18,0,,0,,141673,48,65,59,42,26,,0,"0,6",3900,0
09.08.2024 12:10,0,26,55,1160820,55,0,18,0,,0,,141673,57,65,61,26,26,,700,"0,59",3900,0
09.08.2024 12:15,"0,06",26,55,1160820,55,0,18,0,,0,,141674,59,66,61,34,26,,0,"0,6",3800,0
09.08.2024 12:20,"0,01",26,55,1160820,55,0,18,0,,0,,141674,57,65,60,40,26,,500,"0,6",3700,0
09.08.2024 12:25,0,26,55,1160820,55,0,18,0,,70,,141674,47,64,60,43,26,,0,"0,6",3600,0
09.08.2024 12:30,"4,13",26,55,1160820,55,0,18,0,,70,,141675,43,64,58,49,26,,4400,"0,6",2900,0
09.08.2024 12:35,"4,18",26,55,1160830,55,0,18,0,,70,,141675,59,63,60,30,26,,60400,"0,59",3800,0
09.08.2024 12:40,"4,1",26,55,1160830,55,0,18,0,,70,,141675,58,63,61,30,26,,51700,"0,6",3800,0
09.08.2024 12:45,"0,17",26,55,1160840,55,0,18,0,,1,,141675,56,64,60,41,26,,49900,"0,6",4100,0
09.08.2024 12:50,"0,03",26,55,1160840,55,0,18,0,,1,,141676,49,65,60,47,26,,5400,"0,6",4000,0
09.08.2024 12:55,"0,1",26,55,1160840,55,0,18,0,,1,,141676,55,66,60,41,26,,100,"0,61",3800,0
09.08.2024 13:00,0,26,55,1160840,55,0,18,0,,0,,141676,60,66,61,36,26,,0,"0,6",3900,0
09.08.2024 13:05,0,26,55,1160840,55,0,18,0,,0,,141677,52,66,61,47,26,,0,"0,6",3800,0
09.08.2024 13:10,0,26,55,1160840,55,0,18,0,,0,,141677,47,66,60,48,26,,0,"0,6",3900,0
09.08.2024 13:15,0,26,55,1160840,55,0,18,0,,0,,141677,53,66,60,32,26,,0,"0,6",3600,0
09.08.2024 13:20,0,26,55,1160840,56,0,18,0,,0,,141678,49,65,61,31,26,,0,"0,6",3700,0
09.08.2024 13:25,0,26,55,1160840,55,0,18,0,,0,,141678,41,65,61,38,26,,0,"0,6",3800,0
09.08.2024 13:30,0,26,55,1160840,55,0,18,0,,0,,141678,54,65,60,41,26,,0,"0,61",3700,0
09.08.2024 13:35,"0,03",26,55,1160840,55,0,18,0,,0,,141679,58,66,60,32,26,,0,"0,58",3700,0
09.08.2024 13:40,0,26,55,1160840,55,0,18,0,,0,,141679,41,66,61,28,26,,100,"0,59",3700,0
09.08.2024 13:45,0,26,55,1160840,55,0,18,0,,0,,141679,47,66,60,42,26,,0,"0,6",3800,0
09.08.2024 13:50,0,26,55,1160840,55,0,18,0,,0,,141680,53,66,60,42,26,,0,"0,59",3700,0
09.08.2024 13:55,0,26,55,1160840,55,0,18,0,,0,,141680,50,66,59,46,26,,0,"0,59",3700,0
09.08.2024 14:00,0,26,55,1160840,55,0,18,0,,0,,141680,49,65,60,46,26,,0,"0,6",3800,0
09.08.2024 14:05,0,26,55,1160840,55,0,18,0,,0,,141681,43,65,60,49,26,,0,"0,6",3900,0
09.08.2024 14:10,"0,01",26,55,1160840,55,0,18,0,,0,,141681,55,65,60,24,26,,2700,"0,61",3800,0
09.08.2024 14:15,0,26,55,1160840,55,0,18,0,,0,,141681,49,65,60,36,26,,0,"0,6",3600,0
09.08.2024 14:20,"4,1",26,55,1160840,55,0,18,0,,70,,141682,50,64,60,36,26,,0,"0,6",3500,0
09.08.2024 14:25,"4,15",26,55,1160840,55,0,18,0,,70,,141682,55,62,59,40,26,,40200,"0,6",2200,0
09.08.2024 14:30,"4,22",26,55,1160840,55,0,18,0,,70,,141682,48,60,60,48,26,,47400,"0,6",3700,0
09.08.2024 14:35,"4,15",26,54,1160850,55,0,18,0,,70,,141682,47,61,60,49,26,,45700,"0,6",4100,0
09.08.2024 14:40,"0,14",26,55,1160850,55,0,18,0,,0,,141683,47,61,61,47,26,,45200,"0,6",4300,0
09.08.2024 14:45,"0,05",26,55,1160850,55,0,18,0,,0,,141683,53,66,58,44,26,,3200,"0,6",3900,0
09.08.2024 14:50,0,26,55,1160850,55,0,18,0,,0,,141683,47,65,61,40,26,,0,"0,6",3900,0
09.08.2024 14:55,0,26,55,1160850,55,0,18,0,,0,,141684,44,65,61,45,26,,0,"0,6",3900,0
09.08.2024 15:00,0,26,55,1160850,55,0,19,0,,0,,141684,43,65,61,44,26,,0,"0,61",4000,0
09.08.2024 15:05,0,26,55,1160850,55,0,19,0,,0,,141684,44,65,61,49,26,,0,"0,6",3800,0
09.08.2024 15:10,0,26,55,1160850,55,0,19,0,,0,,141685,53,65,60,46,27,,0,"0,6",3700,0
09.08.2024 15:15,0,26,55,1160850,55,0,19,0,,0,,141685,47,65,60,49,27,,0,"0,6",3700,0
09.08.2024 15:20,0,26,55,1160850,55,0,19,0,,0,,141685,51,66,60,48,27,,0,"0,6",3700,0
09.08.2024 15:25,0,26,55,1160850,55,0,18,0,,0,,141686,55,66,58,24,27,,800,"0,6",3800,0
09.08.2024 15:30,"0,09",26,55,1160850,55,0,17,0,,0,,141686,56,66,60,31,26,,0,"0,6",3600,0
09.08.2024 15:35,"0,04",26,55,1160850,55,0,18,0,,0,,141686,58,66,60,43,27,,0,"0,6",3700,0
09.08.2024 15:40,0,26,55,1160850,55,0,18,0,,0,,141687,54,66,60,23,26,,0,"0,6",3800,0
09.08.2024 15:45,0,26,55,1160850,55,0,18,0,,0,,141687,45,65,60,27,27,,0,"0,59",3800,0
09.08.2024 15:50,0,26,55,1160850,55,0,18,0,,0,,141687,42,65,57,36,26,,0,"0,6",3800,0
09.08.2024 15:55,"0,08",26,55,1160850,55,0,18,0,,0,,141688,55,65,61,24,26,,0,"0,6",3800,0
09.08.2024 16:00,0,26,55,1160850,55,0,18,0,,0,,141688,57,65,60,24,26,,0,"0,6",3600,0
09.08.2024 16:05,"0,06",26,55,1160850,55,0,18,0,,70,,141688,42,64,60,44,26,,0,"0,6",3500,0
09.08.2024 16:10,"4,11",26,55,1160860,56,0,17,0,,70,,141689,59,60,59,56,26,,18500,"0,59",1500,0
09.08.2024 16:15,"4,23",26,55,1160860,56,0,18,0,,70,,141689,60,62,61,41,26,,75000,"0,59",3700,0
09.08.2024 16:20,"4,13",26,55,1160860,55,0,18,0,,70,,141689,59,62,61,40,26,,48000,"0,6",3900,0
09.08.2024 16:25,"4,13",26,55,1160870,55,0,18,0,,1,,141689,57,63,61,47,27,,42700,"0,6",4000,0
09.08.2024 16:30,"0,12",26,55,1160870,55,0,18,0,,1,,141690,54,64,58,47,26,,3000,"0,6",3800,0
09.08.2024 16:35,"0,06",26,55,1160870,55,0,18,0,,1,,141690,56,66,60,27,26,,600,"0,6",3700,0
09.08.2024 16:40,0,26,55,1160870,55,0,18,0,,0,,141690,38,66,60,47,27,,0,"0,6",3800,0
09.08.2024 16:45,0,26,55,1160870,55,0,18,0,,0,,141691,38,65,61,44,26,,0,"0,6",3700,0
09.08.2024 16:50,0,26,55,1160870,55,0,18,0,,0,,141691,37,65,61,42,26,,0,"0,6",3800,0
09.08.2024 16:55,0,26,55,1160870,55,0,19,0,,0,,141691,41,65,60,47,27,,0,"0,6",3800,0
09.08.2024 17:00,0,26,55,1160870,55,0,19,0,,0,,141692,44,64,60,46,27,,0,"0,61",3700,0
09.08.2024 17:05,0,26,55,1160870,55,0,19,0,,0,,141692,43,64,60,45,27,,0,"0,6",3700,0
09.08.2024 17:10,0,26,55,1160870,55,0,19,0,,0,,141692,42,64,60,45,27,,1300,"0,6",3700,0
09.08.2024 17:15,0,26,55,1160870,55,0,19,0,,0,,141693,42,63,60,44,27,,0,"0,6",3700,0
09.08.2024 17:20,0,26,55,1160870,55,0,19,0,,0,,141693,45,64,59,46,27,,0,"0,6",3700,0
09.08.2024 17:25,"0,01",26,55,1160870,55,0,19,0,,0,,141693,56,65,61,44,27,,200,"0,6",3700,0
09.08.2024 17:30,"0,04",26,55,1160870,55,0,20,0,,0,,141693,48,65,60,50,27,,0,"0,6",3700,0
09.08.2024 17:35,"0,06",26,55,1160870,55,0,20,0,,0,,141694,60,65,61,40,27,,600,"0,6",3700,0
09.08.2024 17:40,0,26,55,1160870,55,0,20,0,,0,,141694,50,65,60,48,27,,0,"0,6",3700,0
09.08.2024 17:45,0,26,55,1160870,55,0,20,0,,0,,141694,51,65,60,46,27,,0,"0,61",3700,0
09.08.2024 17:50,0,26,55,1160870,55,0,20,0,,0,,141695,47,65,60,46,27,,0,"0,6",3600,0
09.08.2024 17:55,0,26,55,1160870,55,0,20,0,,0,,141695,47,64,61,49,27,,1700,"0,6",3700,0
09.08.2024 18:00,0,26,55,1160870,56,0,18,0,,0,,141695,58,65,60,26,27,,0,"0,6",3500,0
09.08.2024 18:05,"0,03",26,55,1160870,55,0,18,0,,70,,141696,59,64,60,40,27,,400,"0,59",3300,0
09.08.2024 18:10,"4,13",26,55,1160870,55,0,18,0,,70,,141696,52,63,60,52,27,,42500,"0,6",2700,0
09.08.2024 18:15,"4,1",26,55,1160880,55,0,18,0,,70,,141696,48,60,60,51,27,,44400,"0,6",3700,0
09.08.2024 18:20,"4,15",26,55,1160880,55,0,18,0,,70,,141696,57,65,61,41,27,,46900,"0,6",3700,0
09.08.2024 18:25,"4,15",26,55,1160880,55,0,18,0,,1,,141697,46,65,61,50,27,,44500,"0,59",4000,0
09.08.2024 18:30,"0,12",26,55,1160880,55,0,18,0,,1,,141697,58,66,60,31,27,,2600,"0,6",3800,0
09.08.2024 18:35,0,26,55,1160880,55,0,18,0,,1,,141697,57,65,61,29,27,,0,"0,6",3800,0
09.08.2024 18:40,"0,07",26,55,1160880,55,0,19,0,,0,,141698,44,65,60,44,27,,300,"0,6",3900,0
09.08.2024 18:45,0,26,55,1160880,55,0,18,0,,0,,141698,52,66,58,30,27,,700,"0,59",3800,0
09.08.2024 18:50,"0,04",26,55,1160880,56,0,18,0,,0,,141698,57,66,60,37,27,,0,"0,58",3700,0
09.08.2024 18:55,"0,08",26,55,1160880,55,0,17,0,,0,,141699,52,66,59,35,27,,200,"0,59",3700,0
09.08.2024 19:15,0,26,55,1160880,55,0,18,0,,0,,141700,43,65,60,49,27,,0,"0,6",3900,0
09.08.2024 19:20,0,26,55,1160880,55,0,18,0,,0,,141700,44,64,60,49,27,,0,"0,6",3800,0
09.08.2024 19:25,0,26,55,1160880,55,0,18,0,,0,,141701,56,66,60,40,27,,600,"0,6",3800,0
09.08.2024 19:30,"0,01",26,55,1160880,55,0,18,0,,0,,141701,52,66,59,41,27,,0,"0,6",3800,0
09.08.2024 19:35,0,26,55,1160880,55,0,18,0,,0,,141701,50,65,61,53,27,,0,"0,61",3900,0
09.08.2024 19:40,0,26,55,1160880,55,0,18,0,,0,,141702,50,65,61,53,27,,0,"0,6",3700,0
09.08.2024 19:45,0,26,55,1160880,55,0,18,0,,0,,141702,56,65,61,53,27,,0,"0,6",3700,0
09.08.2024 19:50,"0,1",26,55,1160880,55,0,17,0,,70,,141702,58,64,60,27,27,,1500,"0,6",3500,0
09.08.2024 19:55,"4,13",26,56,1160890,56,0,17,0,,70,,141703,58,60,56,59,27,,78100,"0,59",0,0
09.08.2024 20:00,"4,2",26,55,1160890,56,0,17,0,,70,,141703,57,64,61,58,27,,55900,"0,59",3800,0
09.08.2024 20:05,"4,15",26,55,1160900,55,0,17,0,,1,,141703,57,65,61,30,27,,45400,"0,58",4000,0
09.08.2024 20:10,"0,1",26,55,1160900,55,0,17,0,,1,,141703,50,65,61,29,27,,3700,"0,6",4000,0
09.08.2024 20:15,"0,06",26,55,1160900,56,0,17,0,,1,,141704,45,65,60,46,27,,800,"0,6",3600,0
09.08.2024 20:20,0,26,55,1160900,56,0,17,0,,0,,141704,46,65,61,44,27,,0,"0,6",3700,0
09.08.2024 20:25,0,26,55,1160900,55,0,18,0,,0,,141704,49,65,61,47,27,,0,"0,6",3800,0
09.08.2024 20:30,0,26,55,1160900,55,0,17,0,,0,,141705,56,66,60,30,27,,0,"0,6",3800,0
09.08.2024 20:35,"0,01",26,55,1160900,55,0,17,0,,0,,141705,47,66,61,23,27,,0,"0,6",3800,0
09.08.2024 20:40,0,26,55,1160900,55,0,17,0,,0,,141705,46,66,60,36,27,,0,"0,6",3900,0
09.08.2024 20:45,0,26,55,1160900,55,0,17,0,,0,,141706,36,65,59,42,27,,0,"0,6",3900,0
09.08.2024 20:50,0,26,55,1160900,55,0,17,0,,0,,141706,57,66,60,23,27,,0,"0,6",3900,0
09.08.2024 20:55,"0,01",26,54,1160900,55,0,16,0,,0,,141706,57,66,60,26,27,,600,"0,59",4100,0
09.08.2024 21:00,"0,02",26,54,1160900,55,0,16,0,,0,,141707,56,66,59,25,27,,200,"0,59",4100,0
09.08.2024 21:05,"0,01",26,55,1160900,55,0,16,0,,0,,141707,59,66,60,30,27,,0,"0,6",3800,0
09.08.2024 21:10,0,26,54,1160900,55,0,17,0,,0,,141707,45,65,61,46,27,,0,"0,6",4000,0
09.08.2024 21:15,0,26,54,1160900,55,0,17,0,,0,,141708,42,65,61,51,27,,0,"0,6",4100,0
09.08.2024 21:20,0,26,55,1160900,55,0,17,0,,0,,141708,42,65,61,49,27,,0,"0,6",4000,0
09.08.2024 21:25,0,26,55,1160900,55,0,17,0,,0,,141708,47,64,60,48,27,,0,"0,6",3900,0
09.08.2024 21:30,0,26,55,1160900,55,0,18,0,,0,,141709,47,64,60,48,27,,0,"0,6",3700,0
09.08.2024 21:35,"4,08",26,55,1160900,55,0,18,0,,69,,141709,45,64,58,45,27,,14300,"0,6",1900,0
09.08.2024 21:40,"4,2",26,55,1160900,55,0,18,0,,69,,141709,44,64,60,47,27,,50700,"0,6",3700,0
09.08.2024 21:45,"4,1",26,55,1160910,55,0,18,0,,69,,141710,45,63,60,49,27,,48400,"0,6",4000,0
09.08.2024 21:50,"4,15",26,55,1160910,55,0,18,0,,70,,141710,48,62,61,49,27,,47100,"0,6",4100,0
09.08.2024 21:55,"0,1",26,55,1160910,55,0,18,0,,0,,141710,47,62,61,49,27,,3000,"0,6",4100,0
09.08.2024 22:00,"0,1",26,55,1160910,55,0,18,0,,0,,141711,56,66,61,32,27,,100,"0,6",3900,0
09.08.2024 22:05,0,26,55,1160910,55,0,18,0,,0,,141711,54,65,61,32,27,,0,"0,6",3800,0
09.08.2024 22:10,0,26,55,1160910,55,0,18,0,,0,,141711,61,66,61,31,27,,0,"0,6",3700,0
09.08.2024 22:15,0,26,55,1160910,56,0,18,0,,0,,141712,58,66,60,38,27,,0,"0,6",3700,0
09.08.2024 22:20,0,26,55,1160910,56,0,18,0,,0,,141712,48,66,60,50,27,,0,"0,6",3600,0
09.08.2024 22:25,0,26,55,1160910,56,0,18,0,,0,,141712,52,66,60,50,27,,0,"0,6",3700,0
09.08.2024 22:45,"0,04",26,55,1160910,56,0,17,0,,0,,141713,59,65,61,32,27,,0,"0,6",3700,0
09.08.2024 22:50,0,26,55,1160910,55,0,17,0,,0,,141714,58,65,61,32,27,,0,"0,6",3700,0
09.08.2024 22:55,0,26,55,1160910,55,0,17,0,,0,,141714,56,64,61,32,27,,0,"0,6",3800,0
09.08.2024 23:00,0,26,55,1160910,55,0,18,0,,0,,141714,48,64,61,38,27,,0,"0,6",3700,0
09.08.2024 23:05,0,26,55,1160910,55,0,18,0,,0,,141715,56,65,61,37,27,,1500,"0,6",3700,0
09.08.2024 23:10,0,26,55,1160910,55,0,18,0,,0,,141715,55,64,61,37,27,,0,"0,61",3700,0
09.08.2024 23:15,0,26,55,1160910,55,0,18,0,,0,,141715,48,65,60,46,27,,0,"0,6",3800,0
09.08.2024 23:20,0,26,55,1160910,55,0,18,0,,0,,141716,48,64,61,45,27,,0,"0,6",3600,0
09.08.2024 23:25,0,26,55,1160910,55,0,18,0,,69,,141716,48,64,59,48,27,,0,"0,6",3400,0
09.08.2024 23:30,"4,1",26,56,1160910,55,0,18,0,,69,,141716,51,64,59,48,27,,40400,"0,6",2100,0
09.08.2024 23:35,"4,13",26,55,1160920,55,0,18,0,,69,,141717,50,63,61,46,27,,44400,"0,6",3800,0
09.08.2024 23:40,"4,2",26,55,1160920,55,0,19,0,,70,,141717,48,63,61,46,27,,40200,"0,6",3900,0
09.08.2024 23:45,"4,18",26,55,1160920,55,0,19,0,,0,,141717,46,63,61,46,27,,41300,"0,6",4100,0
09.08.2024 23:50,"0,17",26,55,1160930,55,0,19,0,,0,,141718,45,62,61,46,27,,3200,"0,6",3900,0
09.08.2024 23:55,"0,03",26,55,1160930,55,0,19,0,,0,,141718,46,62,61,47,27,,200,"0,6",3800,0
10.08.2024 00:00,0,26,55,1160930,55,0,19,0,,0,,141718,49,63,61,48,27,,0,"0,61",3800,0
10.08.2024 00:05,0,26,55,1160930,55,0,19,0,,0,,141719,48,63,61,47,27,,0,"0,6",3700,0
10.08.2024 00:10,"0,01",26,55,1160930,55,0,20,0,,0,,141719,52,64,61,50,27,,0,"0,6",3800,0
10.08.2024 00:15,"0,01",26,55,1160930,55,0,18,0,,0,,141719,55,66,60,25,27,,400,"0,6",3800,0
10.08.2024 00:20,0,26,55,1160930,55,0,18,0,,0,,141719,54,66,61,25,27,,0,"0,6",3800,0
10.08.2024 00:25,0,26,55,1160930,55,0,18,0,,0,,141720,42,65,60,44,27,,0,"0,6",3700,0
10.08.2024 00:30,"0,01",26,55,1160930,56,0,18,0,,0,,141720,55,66,61,46,27,,0,"0,6",3700,0
10.08.2024 00:35,0,26,55,1160930,55,0,18,0,,0,,141720,57,66,61,46,27,,0,"0,6",3700,0
10.08.2024 00:40,0,26,55,1160930,55,0,18,0,,0,,141721,61,65,61,41,27,,0,"0,6",3800,0
10.08.2024 00:45,0,26,55,1160930,55,0,18,0,,0,,141721,59,65,61,41,27,,0,"0,6",3700,0
10.08.2024 00:50,0,26,55,1160930,55,0,18,0,,0,,141721,56,65,61,37,27,,0,"0,6",3700,0
10.08.2024 00:55,0,26,55,1160930,56,0,18,0,,0,,141722,55,64,61,36,27,,0,"0,6",3700,0
10.08.2024 01:00,0,26,55,1160930,55,0,18,0,,0,,141722,46,65,59,45,27,,0,"0,6",3700,0
10.08.2024 01:05,"0,07",26,55,1160930,55,0,18,0,,0,,141722,53,66,59,46,27,,0,"0,6",3700,0
10.08.2024 01:10,"0,01",26,55,1160930,56,0,18,0,,0,,141723,50,65,61,41,27,,0,"0,59",3600,0
10.08.2024 01:15,0,26,55,1160930,55,0,19,0,,0,,141723,45,65,61,46,27,,0,"0,6",3600,0
10.08.2024 01:20,0,26,55,1160930,55,0,19,0,,0,,141723,58,64,60,40,27,,0,"0,6",3400,0
10.08.2024 01:25,"4,2",26,56,1160930,56,0,19,0,,70,,141724,57,64,59,45,27,,23600,"0,6",2200,0
10.08.2024 01:30,"4,15",26,55,1160930,55,0,19,0,,70,,141724,43,63,60,45,27,,42200,"0,6",3600,0
10.08.2024 01:35,"4,15",26,55,1160930,55,0,19,0,,70,,141724,43,63,61,45,27,,41700,"0,6",3900,0
10.08.2024 01:40,"4,17",26,55,1160940,55,0,19,0,,1,,141724,42,62,61,44,27,,39400,"0,61",4000,0
10.08.2024 01:45,"0,13",26,55,1160940,55,0,20,0,,1,,141725,42,62,61,44,27,,1800,"0,6",3900,0
10.08.2024 01:50,"0,02",26,55,1160940,55,0,19,0,,1,,141725,58,66,61,39,27,,1100,"0,6",3800,0
10.08.2024 01:55,0,26,55,1160940,55,0,19,0,,0,,141725,56,66,61,38,27,,200,"0,6",3800,0
10.08.2024 02:00,0,26,55,1160940,55,0,19,0,,0,,141726,52,65,61,38,27,,0,"0,6",3800,0
10.08.2024 02:05,0,26,55,1160940,55,0,19,0,,0,,141726,48,65,61,48,27,,0,"0,61",3700,0
10.08.2024 02:10,0,26,55,1160940,56,0,20,0,,0,,141726,48,65,61,46,27,,0,"0,6",3600,0
10.08.2024 02:30,0,26,55,1160940,56,0,20,0,,0,,141728,45,63,61,43,27,,0,"0,6",3600,0
10.08.2024 02:35,0,26,55,1160940,56,0,20,0,,0,,141728,44,62,61,43,27,,0,"0,6",3600,0
10.08.2024 02:40,0,26,55,1160940,56,0,20,0,,0,,141728,44,62,61,42,27,,0,"0,6",3600,0
10.08.2024 02:45,0,26,55,1160940,56,0,21,0,,0,,141729,42,62,61,42,27,,0,"0,6",3600,0
10.08.2024 02:50,0,26,55,1160940,56,0,21,0,,0,,141729,43,63,61,44,27,,0,"0,6",3600,0
10.08.2024 02:55,0,26,55,1160940,56,0,21,0,,0,,141729,44,63,61,46,27,,0,"0,6",3600,0
10.08.2024 03:00,0,26,55,1160940,56,0,21,0,,0,,141729,44,63,60,47,27,,0,"0,6",3600,0
10.08.2024 03:05,"0,04",26,55,1160940,56,0,20,0,,0,,141730,60,65,61,32,27,,1600,"0,59",3500,0
10.08.2024 03:10,"0,05",26,55,1160940,56,0,20,0,,0,,141730,61,65,61,39,27,,400,"0,6",3500,0
10.08.2024 03:15,0,26,55,1160940,56,0,20,0,,0,,141730,46,65,61,40,27,,500,"0,6",3500,0
10.08.2024 03:20,0,26,55,1160940,56,0,20,0,,0,,141731,45,64,60,45,27,,0,"0,6",3300,0
10.08.2024 03:25,"4,07",26,55,1160940,56,0,20,0,,70,,141731,47,64,59,52,27,,9500,"0,6",2400,0
10.08.2024 03:30,"4,18",26,55,1160940,55,0,21,0,,70,,141731,50,63,60,52,27,,42900,"0,6",3400,0
10.08.2024 03:35,"4,17",26,55,1160940,55,0,21,0,,70,,141731,49,63,61,51,27,,42200,"0,6",3700,0
10.08.2024 03:40,"4,13",26,55,1160950,55,0,21,0,,70,,141732,48,62,61,50,27,,40800,"0,6",3900,0
10.08.2024 03:45,"0,13",26,55,1160950,55,0,21,0,,1,,141732,47,62,61,49,27,,3700,"0,6",3900,0
10.08.2024 03:50,"0,1",26,55,1160950,55,0,21,0,,1,,141732,59,65,61,38,27,,300,"0,61",3800,0
10.08.2024 03:55,"0,01",26,55,1160950,55,0,21,0,,1,,141733,58,65,61,37,27,,0,"0,6",3700,0
10.08.2024 04:00,0,26,55,1160950,55,0,21,0,,0,,141733,57,64,61,37,27,,0,"0,61",3800,0
10.08.2024 04:05,0,26,55,1160950,55,0,21,0,,0,,141733,56,64,61,37,27,,0,"0,6",3700,0
10.08.2024 04:10,0,26,55,1160950,56,0,21,0,,0,,141734,54,63,61,37,27,,0,"0,6",3600,0
10.08.2024 04:15,0,26,55,1160950,56,0,21,0,,0,,141734,53,63,61,37,27,,0,"0,6",3700,0
10.08.2024 04:20,0,26,55,1160950,56,0,21,0,,0,,141734,52,62,61,37,27,,0,"0,6",3600,0
10.08.2024 04:25,0,26,55,1160950,56,0,22,0,,0,,141735,51,62,61,37,27,,0,"0,6",3600,0
10.08.2024 04:30,0,26,55,1160950,56,0,22,0,,0,,141735,50,62,61,37,27,,0,"0,6",3600,0
10.08.2024 04:35,0,26,55,1160950,56,0,22,0,,0,,141735,49,61,61,37,27,,0,"0,6",3600,0
10.08.2024 04:40,0,26,55,1160950,56,0,22,0,,0,,141736,48,61,61,37,27,,0,"0,6",3600,0
10.08.2024 04:45,0,26,55,1160950,56,0,22,0,,0,,141736,47,60,61,37,27,,0,"0,6",3600,0
10.08.2024 04:50,0,26,55,1160950,56,0,22,0,,0,,141736,46,60,61,36,27,,0,"0,6",3700,0
10.08.2024 04:55,0,26,55,1160950,56,0,22,0,,0,,141736,42,61,61,36,26,,0,"0,6",3600,0
10.08.2024 05:00,0,26,55,1160950,56,0,22,0,,0,,141737,42,60,61,35,26,,0,"0,6",3500,0
10.08.2024 05:05,0,26,55,1160950,56,0,22,0,,0,,141737,42,60,61,35,26,,0,"0,6",3500,0
10.08.2024 05:10,0,26,55,1160950,56,0,23,0,,0,,141737,42,60,61,36,26,,0,"0,61",3500,0
10.08.2024 05:15,0,26,55,1160950,56,0,23,0,,0,,141738,41,59,61,36,26,,0,"0,6",3500,0
10.08.2024 05:20,0,26,55,1160950,56,0,23,0,,0,,141738,41,59,61,36,26,,0,"0,6",3500,0
10.08.2024 05:25,0,26,55,1160950,56,0,23,0,,0,,141738,49,63,60,43,26,,0,"0,6",3500,0
10.08.2024 05:30,"0,02",26,55,1160950,56,0,23,0,,70,,141739,49,63,60,43,26,,200,"0,6",3400,0
10.08.2024 05:35,"4,13",26,55,1160950,56,0,23,0,,70,,141739,48,62,60,43,26,,25700,"0,6",3300,0
10.08.2024 05:40,"4,18",26,55,1160950,55,0,23,0,,70,,141739,57,62,60,45,26,,38600,"0,6",3000,0
10.08.2024 05:45,"4,2",26,55,1160960,55,0,23,0,,70,,141739,54,62,61,47,26,,40400,"0,6",3600,0
10.08.2024 05:50,"4,13",26,55,1160960,55,0,23,0,,70,,141740,56,63,61,49,26,,39200,"0,6",3600,0
10.08.2024 05:55,"0,05",26,55,1160960,55,0,23,0,,1,,141740,55,62,61,48,27,,1300,"0,6",3900,0
10.08.2024 06:00,"0,01",26,55,1160960,56,0,21,0,,1,,141740,61,66,61,32,26,,0,"0,6",3800,0
10.08.2024 06:05,0,26,55,1160960,55,0,19,0,,1,,141741,55,66,60,39,27,,0,"0,59",3700,0
10.08.2024 06:10,0,26,55,1160960,56,0,19,0,,0,,141741,56,66,61,40,26,,0,"0,6",3700,0
10.08.2024 06:15,0,26,55,1160960,56,0,19,0,,0,,141741,44,65,61,45,26,,0,"0,6",3700,0
10.08.2024 06:20,0,26,55,1160960,55,0,19,0,,0,,141742,37,65,61,49,26,,0,"0,6",3700,0
10.08.2024 06:25,0,26,55,1160960,56,0,19,0,,0,,141742,40,65,61,52,26,,0,"0,6",3800,0
10.08.2024 06:30,0,26,55,1160960,56,0,19,0,,0,,141742,42,64,61,50,26,,0,"0,6",3700,0
10.08.2024 06:35,0,26,55,1160960,56,0,19,0,,0,,141743,42,64,61,49,26,,0,"0,6",3700,0
10.08.2024 06:40,0,26,55,1160960,56,0,20,0,,0,,141743,43,64,60,48,26,,0,"0,6",3700,0
10.08.2024 06:45,0,26,55,1160960,56,0,20,0,,0,,141743,50,64,61,46,26,,0,"0,6",3600,0
10.08.2024 06:50,0,26,55,1160960,56,0,20,0,,0,,141744,49,63,61,45,26,,0,"0,6",3700,0
10.08.2024 06:55,0,26,55,1160960,55,0,20,0,,0,,141744,44,63,61,45,26,,0,"0,6",3700,0
10.08.2024 07:00,0,26,55,1160960,56,0,20,0,,0,,141744,47,64,61,46,26,,0,"0,6",3700,0
10.08.2024 07:05,0,26,55,1160960,56,0,20,0,,0,,141745,46,65,60,51,26,,0,"0,6",3600,0
10.08.2024 07:10,0,26,55,1160960,55,0,20,0,,0,,141745,50,65,61,50,26,,0,"0,6",3700,0
10.08.2024 07:15,0,26,55,1160960,55,0,20,0,,0,,141745,49,64,61,50,26,,0,"0,6",3700,0
10.08.2024 07:20,0,26,55,1160960,55,0,20,0,,0,,141745,48,64,61,49,26,,0,"0,61",3600,0
10.08.2024 07:25,0,26,55,1160960,55,0,21,0,,0,,141746,46,64,60,50,26,,0,"0,6",3600,0
10.08.2024 07:30,0,26,55,1160960,55,0,20,0,,0,,141746,55,64,60,39,26,,0,"0,61",3500,0
10.08.2024 07:35,"4,15",26,55,1160960,55,0,20,0,,70,,141746,51,63,59,53,26,,25800,"0,6",3400,0
10.08.2024 07:40,"4,14",26,55,1160970,55,0,20,0,,70,,141747,51,60,60,53,26,,41800,"0,6",2500,0
10.08.2024 07:45,"4,13",26,55,1160970,55,0,20,0,,70,,141747,48,61,61,53,26,,40800,"0,6",3700,0
10.08.2024 07:50,"4,21",26,55,1160970,55,0,18,0,,70,,141747,63,66,62,33,26,,42100,"0,6",4000,0
10.08.2024 07:55,"0,07",26,55,1160970,55,0,17,0,,1,,141748,55,66,59,22,26,,2100,"0,59",4000,0
10.08.2024 08:00,"0,06",26,55,1160970,55,0,17,0,,1,,141748,55,66,61,22,26,,700,"0,6",3800,0
10.08.2024 08:05,0,26,55,1160970,55,0,17,0,,1,,141748,54,65,61,22,26,,0,"0,6",3800,0
10.08.2024 08:10,0,26,55,1160970,55,0,18,0,,0,,141749,48,66,60,44,26,,0,"0,6",3800,0
10.08.2024 08:15,"0,04",26,55,1160970,56,0,17,0,,0,,141749,60,66,61,32,26,,0,"0,6",3800,0
10.08.2024 08:20,"0,03",26,55,1160970,56,0,17,0,,0,,141749,57,66,61,26,26,,0,"0,59",3500,0
10.08.2024 08:25,0,26,55,1160970,55,0,17,0,,0,,141750,44,66,61,46,26,,500,"0,6",3600,0
10.08.2024 08:30,"0,01",26,55,1160970,56,0,17,0,,0,,141750,60,66,61,43,26,,0,"0,6",3700,0
10.08.2024 08:35,0,26,55,1160970,56,0,17,0,,0,,141750,57,66,60,42,26,,100,"0,59",3600,0
10.08.2024 08:40,0,26,55,1160970,55,0,18,0,,0,,141750,53,66,61,46,26,,0,"0,6",3600,0
10.08.2024 08:45,"0,05",26,55,1160970,56,0,17,0,,0,,141751,57,66,60,35,26,,200,"0,6",3700,0
10.08.2024 08:50,0,26,55,1160970,56,0,17,0,,0,,141751,55,66,60,39,26,,0,"0,59",3700,0
10.08.2024 08:55,0,26,55,1160970,56,0,18,0,,0,,141751,44,65,59,44,26,,0,"0,6",3600,0
10.08.2024 09:00,0,26,55,1160970,56,0,18,0,,0,,141752,58,65,60,40,26,,0,"0,59",3500,0
10.08.2024 09:05,"0,01",26,55,1160970,56,0,18,0,,0,,141752,45,65,60,45,26,,0,"0,6",3500,0
10.08.2024 09:10,"0,02",26,55,1160970,55,0,17,0,,70,,141752,57,64,60,25,26,,200,"0,59",3500,0
10.08.2024 09:15,"4,22",26,55,1160980,56,0,17,0,,70,,141753,57,58,57,55,26,,96200,"0,59",3300,0
10.08.2024 09:20,"4,18",26,55,1160980,56,0,17,0,,70,,141753,60,64,61,31,26,,59700,"0,59",0,0
10.08.2024 09:25,"4,15",26,55,1160990,55,0,17,0,,70,,141753,54,65,60,38,26,,51900,"0,6",3600,0
10.08.2024 09:30,"4,25",26,55,1160990,55,0,17,0,,1,,141753,61,66,61,41,26,,50600,"0,6",4100,0
10.08.2024 09:35,"0,1",26,55,1160990,55,0,17,0,,1,,141754,58,66,61,23,26,,2000,"0,6",4200,0
10.08.2024 09:40,"0,03",26,55,1160990,55,0,17,0,,1,,141754,54,66,58,25,26,,300,"0,6",3800,0
10.08.2024 09:45,0,26,55,1160990,56,0,17,0,,0,,141754,42,66,59,28,26,,0,"0,6",3800,0
10.08.2024 09:50,0,26,55,1160990,55,0,17,0,,0,,141755,53,66,59,37,26,,0,"0,6",3600,0
10.08.2024 09:55,0,26,55,1160990,55,0,17,0,,0,,141755,57,66,60,38,26,,0,"0,59",3800,0
10.08.2024 10:00,0,26,55,1160990,55,0,17,0,,0,,141755,53,66,61,50,26,,0,"0,6",4000,0
10.08.2024 10:05,0,26,55,1160990,55,0,17,0,,0,,141756,46,65,61,50,26,,0,"0,6",3800,0
10.08.2024 10:10,0,26,55,1160990,56,0,18,0,,0,,141756,45,65,61,50,26,,0,"0,6",3700,0
10.08.2024 10:15,0,26,55,1160990,56,0,18,0,,0,,141756,48,65,60,51,26,,0,"0,6",3700,0
10.08.2024 10:20,"0,03",26,55,1160990,56,0,18,0,,0,,141757,53,66,60,42,26,,0,"0,6",3700,0
10.08.2024 10:25,0,26,55,1160990,56,0,18,0,,0,,141757,44,65,60,47,26,,0,"0,6",3600,0
10.08.2024 10:30,"0,01",26,55,1160990,55,0,17,0,,0,,141757,55,66,60,21,26,,0,"0,59",3600,0
10.08.2024 10:35,0,26,55,1160990,55,0,17,0,,0,,141758,50,66,60,45,26,,0,"0,6",3800,0
10.08.2024 10:40,0,26,55,1160990,55,0,17,0,,0,,141758,56,65,60,38,26,,0,"0,6",3900,0
10.08.2024 10:45,0,26,55,1160990,55,0,17,0,,0,,141758,46,65,60,46,26,,0,"0,6",3900,0
10.08.2024 10:50,0,26,55,1160990,55,0,18,0,,0,,141759,42,65,60,44,26,,0,"0,6",3900,0
10.08.2024 10:55,0,26,55,1160990,55,0,18,0,,70,,141759,41,64,60,44,26,,0,"0,6",3900,0
10.08.2024 11:00,"4,11",26,55,1160990,55,0,18,0,,70,,141759,43,64,58,48,26,,67100,"0,6",3700,0
10.08.2024 11:05,"4,1",26,55,1161000,55,0,18,0,,70,,141759,56,62,59,41,26,,46500,"0,59",3800,0
10.08.2024 11:10,"4,15",26,55,1161000,55,0,18,0,,70,,141760,52,64,61,44,26,,48400,"0,6",4000,0
10.08.2024 11:15,"4,22",26,54,1161010,55,0,18,0,,70,,141760,64,66,61,47,26,,51300,"0,59",4300,0
10.08.2024 11:20,"0,17",26,55,1161010,55,0,18,0,,0,,141760,60,66,61,35,26,,3000,"0,6",4300,0
10.08.2024 11:25,"0,05",26,55,1161010,55,0,18,0,,0,,141761,42,66,60,48,26,,0,"0,61",4000,0
10.08.2024 11:30,0,26,55,1161010,55,0,18,0,,0,,141761,51,66,60,49,26,,0,"0,61",3800,0
10.08.2024 11:35,"0,13",26,55,1161010,55,0,17,0,,0,,141761,56,66,59,22,26,,700,"0,6",3800,0
10.08.2024 11:40,"0,04",26,55,1161010,55,0,17,0,,0,,141762,55,66,59,20,26,,300,"0,59",3800,0
10.08.2024 11:45,"0,01",26,55,1161010,55,0,17,0,,0,,141762,58,66,60,28,26,,0,"0,59",3700,0
10.08.2024 11:50,"0,02",26,55,1161010,55,0,17,0,,0,,141762,56,66,60,34,26,,0,"0,6",3800,0
10.08.2024 11:55,"0,03",26,55,1161010,55,0,17,0,,0,,141763,57,66,60,43,26,,0,"0,59",3900,0
10.08.2024 12:00,"0,04",26,55,1161010,55,0,17,0,,0,,141763,57,66,61,42,26,,0,"0,6",3900,0
10.08.2024 12:05,0,26,55,1161010,55,0,17,0,,0,,141763,42,65,61,48,26,,0,"0,6",3800,0
10.08.2024 12:10,0,26,55,1161010,55,0,17,0,,0,,141764,57,66,61,43,26,,0,"0,6",3800,0
10.08.2024 12:15,"0,01",26,55,1161010,55,0,18,0,,0,,141764,61,65,61,36,27,,0,"0,6",3800,0
10.08.2024 12:20,0,26,55,1161010,55,0,18,0,,0,,141764,58,65,61,34,26,,0,"0,6",3700,0
10.08.2024 12:25,0,26,55,1161010,55,0,18,0,,0,,141765,50,65,60,43,26,,0,"0,6",3700,0
10.08.2024 12:30,"0,14",26,55,1161010,55,0,18,0,,70,,141765,59,64,60,36,26,,100,"0,6",3600,0
10.08.2024 12:35,"4,15",26,56,1161010,55,0,18,0,,70,,141765,55,60,57,50,26,,87900,"0,6",3300,0
10.08.2024 12:40,"4,2",26,55,1161020,55,0,18,0,,70,,141765,58,61,61,53,27,,48900,"0,59",3200,0
10.08.2024 12:45,"4,18",26,55,1161020,55,0,18,0,,70,,141766,57,64,61,50,27,,45200,"0,6",3700,0
10.08.2024 12:50,"0,18",26,55,1161020,55,0,18,0,,0,,141766,60,66,61,38,27,,3800,"0,6",4000,0
10.08.2024 12:55,"0,06",26,55,1161020,55,0,18,0,,0,,141766,61,66,61,32,27,,800,"0,6",4000,0
10.08.2024 13:00,"0,01",26,55,1161020,55,0,18,0,,0,,141767,50,65,61,32,27,,100,"0,6",3800,0
10.08.2024 13:05,"0,13",26,55,1161020,56,0,18,0,,0,,141767,58,66,61,35,27,,100,"0,61",3700,0
10.08.2024 13:10,0,26,55,1161020,56,0,18,0,,0,,141767,51,66,60,44,27,,0,"0,6",3700,0
10.08.2024 13:15,0,26,55,1161020,55,0,18,0,,0,,141768,63,66,61,33,27,,0,"0,6",3100,0
10.08.2024 13:20,0,26,55,1161020,55,0,19,0,,0,,141768,53,66,61,35,27,,0,"0,61",3600,0
10.08.2024 13:25,0,26,55,1161020,56,0,19,0,,0,,141768,43,65,61,36,27,,0,"0,6",3600,0
10.08.2024 13:30,0,26,55,1161020,56,0,19,0,,0,,141769,57,66,61,36,27,,700,"0,6",3500,0
10.08.2024 13:35,0,26,55,1161020,56,0,19,0,,0,,141769,59,66,61,43,27,,0,"0,6",3500,0
10.08.2024 13:40,0,26,55,1161020,56,0,18,0,,0,,141769,54,66,60,38,27,,0,"0,6",3400,0
10.08.2024 13:45,0,26,55,1161020,56,0,18,0,,0,,141769,43,65,60,45,27,,0,"0,6",3500,0
10.08.2024 13:50,0,26,55,1161020,56,0,18,0,,0,,141770,52,65,60,47,27,,0,"0,6",3500,0
10.08.2024 13:55,"0,08",26,55,1161020,56,0,18,0,,0,,141770,59,66,60,38,27,,600,"0,6",3500,0
10.08.2024 14:00,0,26,55,1161020,55,0,18,0,,0,,141770,59,65,61,37,27,,0,"0,6",3400,0
10.08.2024 14:05,0,26,55,1161020,55,0,18,0,,0,,141771,58,65,61,36,27,,0,"0,59",3600,0
10.08.2024 14:10,0,26,55,1161020,55,0,19,0,,0,,141771,46,65,61,35,27,,0,"0,6",3700,0
10.08.2024 14:15,0,26,55,1161020,55,0,19,0,,0,,141771,43,64,61,36,27,,0,"0,6",3600,0
10.08.2024 14:20,0,26,55,1161020,55,0,19,0,,0,,141772,42,64,60,43,27,,0,"0,6",3500,0
10.08.2024 14:25,"4,13",26,55,1161020,55,0,19,0,,69,,141772,57,64,60,44,27,,21300,"0,6",3300,0
10.08.2024 14:30,"4,17",26,55,1161030,55,0,19,0,,69,,141772,48,63,60,48,27,,47000,"0,6",2200,0
10.08.2024 14:35,"4,13",26,55,1161030,55,0,19,0,,69,,141772,55,61,60,43,27,,47200,"0,6",3500,0
10.08.2024 14:40,"4,11",26,55,1161040,55,0,20,0,,70,,141773,50,61,60,43,27,,46000,"0,6",3800,0
