Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.08.2024 14:45,"0,13",26,55,1161040,55,0,20,0,,1,,141773,47,61,60,43,27,,2700,"0,6",4000,0
10.08.2024 14:50,"0,04",26,55,1161040,55,0,20,0,,1,,141773,46,61,60,43,27,,500,"0,61",3900,0
10.08.2024 14:55,"0,01",26,55,1161040,55,0,20,0,,1,,141773,47,63,61,47,27,,0,"0,6",3800,0
10.08.2024 15:00,0,26,55,1161040,55,0,20,0,,0,,141774,60,66,61,35,27,,0,"0,6",3700,0
10.08.2024 15:05,"0,02",26,55,1161040,55,0,20,0,,0,,141774,54,66,60,48,27,,0,"0,61",3700,0
10.08.2024 15:10,0,26,55,1161040,55,0,20,0,,0,,141774,56,65,61,47,27,,0,"0,6",3800,0
10.08.2024 15:15,0,26,55,1161040,55,0,20,0,,0,,141775,49,65,61,54,27,,600,"0,6",3800,0
10.08.2024 15:20,0,26,55,1161040,55,0,19,0,,0,,141775,61,66,61,37,27,,0,"0,6",3800,0
10.08.2024 15:25,0,26,55,1161040,55,0,19,0,,0,,141775,54,66,58,45,27,,300,"0,6",3700,0
10.08.2024 15:30,0,26,55,1161040,55,0,19,0,,0,,141776,61,66,61,41,27,,0,"0,59",3700,0
10.08.2024 15:35,0,26,55,1161040,55,0,18,0,,0,,141776,55,66,60,47,27,,0,"0,59",3600,0
10.08.2024 15:40,0,26,55,1161040,56,0,18,0,,0,,141776,56,66,60,49,27,,0,"0,6",3600,0
10.08.2024 15:45,0,26,55,1161040,55,0,18,0,,0,,141777,54,66,60,47,27,,0,"0,6",3600,0
10.08.2024 15:50,0,26,55,1161040,55,0,18,0,,0,,141777,55,65,60,50,27,,0,"0,6",3700,0
10.08.2024 15:55,0,26,55,1161040,56,0,19,0,,0,,141777,54,65,60,49,27,,0,"0,6",3600,0
10.08.2024 16:00,0,26,55,1161040,55,0,19,0,,0,,141778,45,65,60,52,27,,0,"0,6",3600,0
10.08.2024 16:05,0,26,55,1161040,55,0,19,0,,0,,141778,50,65,60,53,27,,0,"0,6",3700,0
10.08.2024 16:10,0,26,55,1161040,56,0,19,0,,0,,141778,50,65,60,55,27,,0,"0,6",3500,0
10.08.2024 16:15,0,26,55,1161040,55,0,19,0,,0,,141778,46,65,60,55,27,,0,"0,6",3500,0
10.08.2024 16:20,0,26,55,1161040,55,0,19,0,,0,,141779,47,65,59,52,27,,0,"0,6",3400,0
10.08.2024 16:25,"4,15",26,55,1161040,55,0,20,0,,70,,141779,52,64,60,48,27,,100,"0,61",3300,0
10.08.2024 16:30,"4,18",26,55,1161040,55,0,20,0,,70,,141779,51,62,60,52,27,,45200,"0,6",3100,0
10.08.2024 16:35,"4,15",26,55,1161050,55,0,19,0,,70,,141780,62,65,61,35,27,,43100,"0,6",3500,0
10.08.2024 16:40,"0,1",26,55,1161050,55,0,18,0,,1,,141780,61,66,62,31,27,,46400,"0,6",3700,0
10.08.2024 16:45,"0,1",26,55,1161050,55,0,18,0,,1,,141780,47,66,57,47,27,,2900,"0,6",3900,0
10.08.2024 16:50,0,26,55,1161050,56,0,17,0,,1,,141781,57,66,59,24,27,,2000,"0,59",3700,0
10.08.2024 16:55,0,26,55,1161050,56,0,18,0,,0,,141781,54,66,60,23,27,,800,"0,58",3500,0
10.08.2024 17:00,0,26,55,1161050,56,0,18,0,,0,,141781,49,66,60,39,27,,0,"0,59",3400,0
10.08.2024 17:05,0,26,55,1161050,56,0,18,0,,0,,141781,51,66,60,53,27,,0,"0,6",3700,0
10.08.2024 17:10,0,26,55,1161050,55,0,18,0,,0,,141782,53,66,60,49,27,,0,"0,6",3600,0
10.08.2024 17:15,0,26,55,1161050,55,0,18,0,,0,,141782,60,66,61,31,27,,0,"0,6",3500,0
10.08.2024 17:20,0,26,55,1161050,55,0,18,0,,0,,141782,44,66,61,43,27,,0,"0,6",3600,0
10.08.2024 17:25,0,26,55,1161050,55,0,18,0,,0,,141783,61,66,61,38,27,,0,"0,6",3600,0
10.08.2024 17:30,0,26,55,1161050,56,0,18,0,,0,,141783,57,66,60,45,27,,0,"0,6",3600,0
10.08.2024 17:35,0,26,55,1161050,55,0,18,0,,0,,141783,50,66,59,51,27,,0,"0,6",3600,0
10.08.2024 17:40,0,26,55,1161050,55,0,19,0,,0,,141784,49,65,58,49,27,,0,"0,6",3700,0
10.08.2024 17:45,0,26,55,1161050,55,0,19,0,,0,,141784,58,65,61,37,27,,900,"0,59",3600,0
10.08.2024 17:50,0,26,55,1161050,55,0,19,0,,0,,141784,56,65,61,36,27,,0,"0,6",3600,0
10.08.2024 17:55,0,26,55,1161050,55,0,19,0,,0,,141785,54,65,61,37,27,,0,"0,6",3700,0
10.08.2024 18:00,0,26,55,1161050,55,0,19,0,,0,,141785,59,65,60,40,27,,0,"0,6",3600,0
10.08.2024 18:05,0,26,55,1161050,55,0,19,0,,0,,141785,50,65,59,46,27,,0,"0,6",3500,0
10.08.2024 18:10,0,26,55,1161050,55,0,20,0,,0,,141785,51,64,60,45,27,,0,"0,6",3400,0
10.08.2024 18:15,"4,08",26,55,1161050,55,0,20,0,,70,,141786,50,64,60,44,27,,0,"0,6",3400,0
10.08.2024 18:20,"4,15",26,55,1161050,55,0,20,0,,70,,141786,49,64,59,44,27,,14700,"0,6",2100,0
10.08.2024 18:25,"4,11",26,55,1161060,55,0,20,0,,70,,141786,48,63,60,43,27,,44300,"0,6",3500,0
10.08.2024 18:30,"4,21",26,55,1161060,55,0,20,0,,69,,141787,62,65,61,37,27,,45900,"0,59",3700,0
10.08.2024 18:35,"0,12",26,55,1161060,55,0,20,0,,0,,141787,62,65,61,36,27,,46300,"0,6",3900,0
10.08.2024 18:40,"0,07",26,55,1161060,55,0,20,0,,0,,141787,51,65,61,37,27,,2900,"0,6",3800,0
10.08.2024 18:45,"0,01",26,55,1161060,55,0,19,0,,0,,141788,54,66,59,43,27,,2000,"0,6",3700,0
10.08.2024 18:50,"0,01",26,55,1161060,55,0,17,0,,0,,141788,57,66,60,26,27,,600,"0,59",3600,0
10.08.2024 18:55,0,26,55,1161060,55,0,17,0,,0,,141788,49,66,58,34,27,,0,"0,59",3700,0
10.08.2024 19:00,0,26,55,1161060,55,0,17,0,,0,,141788,46,66,60,32,27,,0,"0,6",3600,0
10.08.2024 19:05,0,26,55,1161060,55,0,17,0,,0,,141789,58,66,61,33,27,,0,"0,6",3600,0
10.08.2024 19:10,0,26,55,1161060,55,0,17,0,,0,,141789,59,66,61,24,27,,200,"0,59",3700,0
10.08.2024 19:15,0,26,55,1161060,55,0,17,0,,0,,141789,55,66,61,25,27,,0,"0,59",3700,0
10.08.2024 19:20,0,26,55,1161060,56,0,17,0,,0,,141790,58,66,61,24,27,,0,"0,6",3500,0
10.08.2024 19:25,0,26,55,1161060,56,0,17,0,,0,,141790,54,66,60,36,27,,0,"0,6",3500,0
10.08.2024 19:30,0,26,55,1161060,55,0,17,0,,0,,141790,54,66,60,43,27,,0,"0,59",3600,0
10.08.2024 19:35,"0,03",26,55,1161060,55,0,17,0,,0,,141791,57,66,60,26,27,,0,"0,59",3600,0
10.08.2024 19:40,0,26,55,1161060,56,0,17,0,,0,,141791,56,65,61,38,27,,600,"0,59",3400,0
10.08.2024 19:45,0,26,55,1161060,55,0,17,0,,0,,141791,55,65,61,39,27,,0,"0,6",3300,0
10.08.2024 19:50,0,26,55,1161060,55,0,17,0,,0,,141791,47,64,60,48,27,,0,"0,6",3600,0
10.08.2024 19:55,"4,04",26,55,1161070,55,0,17,0,,70,,141792,52,64,60,55,27,,0,"0,6",3500,0
10.08.2024 20:00,"4,13",26,56,1161070,55,0,18,0,,70,,141792,52,63,58,55,27,,29300,"0,6",1100,0
10.08.2024 20:05,"4,11",26,55,1161070,55,0,18,0,,70,,141792,56,62,61,47,27,,46900,"0,6",3500,0
10.08.2024 20:10,"4,18",26,55,1161080,55,0,18,0,,70,,141793,46,63,61,53,27,,45800,"0,6",3800,0
10.08.2024 20:15,"0,13",26,55,1161080,55,0,18,0,,1,,141793,55,64,60,51,27,,46300,"0,6",4100,0
10.08.2024 20:20,"0,05",26,55,1161080,55,0,18,0,,1,,141793,50,65,60,55,27,,3700,"0,6",4000,0
10.08.2024 20:25,0,26,55,1161080,55,0,18,0,,1,,141794,57,65,60,49,27,,500,"0,6",3800,0
10.08.2024 20:30,0,26,55,1161080,55,0,18,0,,0,,141794,46,65,60,44,27,,0,"0,6",3800,0
10.08.2024 20:35,0,26,55,1161080,55,0,19,0,,0,,141794,43,65,60,48,27,,0,"0,6",3800,0
10.08.2024 20:40,"0,02",26,55,1161080,55,0,18,0,,0,,141795,60,66,61,28,27,,0,"0,6",3700,0
10.08.2024 20:45,0,26,55,1161080,55,0,18,0,,0,,141795,53,65,61,23,27,,200,"0,6",3800,0
10.08.2024 20:50,0,26,55,1161080,56,0,18,0,,0,,141795,51,65,61,23,27,,0,"0,6",3700,0
10.08.2024 20:55,0,26,55,1161080,55,0,18,0,,0,,141796,50,65,61,23,27,,0,"0,6",3700,0
10.08.2024 21:00,0,26,55,1161080,55,0,19,0,,0,,141796,49,64,61,23,27,,0,"0,6",3700,0
10.08.2024 21:05,0,26,55,1161080,56,0,19,0,,0,,141796,48,64,61,24,27,,0,"0,6",3600,0
10.08.2024 21:10,0,26,55,1161080,56,0,19,0,,0,,141797,45,63,61,24,27,,0,"0,6",3600,0
10.08.2024 21:15,"0,06",26,55,1161080,56,0,19,0,,0,,141797,53,65,61,32,27,,0,"0,6",3600,0
10.08.2024 21:20,0,26,55,1161080,56,0,19,0,,0,,141797,53,66,61,42,27,,1100,"0,59",3600,0
10.08.2024 21:25,0,26,55,1161080,55,0,19,0,,0,,141797,44,65,60,50,27,,0,"0,61",3600,0
10.08.2024 21:30,"0,01",26,55,1161080,55,0,18,0,,0,,141798,61,65,61,37,27,,0,"0,6",3600,0
10.08.2024 21:35,0,26,55,1161080,56,0,18,0,,0,,141798,52,65,61,36,27,,300,"0,6",3500,0
10.08.2024 21:40,0,26,55,1161080,55,0,18,0,,0,,141798,44,65,61,36,27,,0,"0,6",3500,0
10.08.2024 21:45,0,26,55,1161080,55,0,18,0,,0,,141799,36,64,61,35,27,,0,"0,6",3500,0
10.08.2024 21:50,0,26,55,1161080,56,0,18,0,,0,,141799,46,64,60,42,27,,0,"0,6",3400,0
10.08.2024 21:55,"4,22",26,55,1161080,56,0,18,0,,69,,141799,52,64,58,45,27,,0,"0,6",3300,0
10.08.2024 22:00,"4,15",26,55,1161090,55,0,18,0,,69,,141799,58,62,60,57,27,,46200,"0,59",2400,0
10.08.2024 22:05,"4,15",26,55,1161090,55,0,17,0,,69,,141800,62,64,61,41,27,,48600,"0,6",3500,0
10.08.2024 22:10,"4,1",26,55,1161090,55,0,17,0,,1,,141800,46,65,61,47,27,,52000,"0,6",4000,0
10.08.2024 22:15,"4,1",26,55,1161100,55,0,17,0,,1,,141800,43,65,61,50,27,,3000,"0,6",3900,0
10.08.2024 22:20,"0,1",26,55,1161100,56,0,17,0,,1,,141801,43,64,61,48,27,,900,"0,6",3600,0
10.08.2024 22:25,"0,01",26,55,1161100,56,0,17,0,,0,,141801,43,64,61,48,27,,0,"0,6",3600,0
10.08.2024 22:30,0,26,55,1161100,56,0,17,0,,0,,141801,53,66,60,37,27,,600,"0,6",3600,0
10.08.2024 22:35,"0,04",26,55,1161100,56,0,17,0,,0,,141802,56,66,61,44,27,,0,"0,6",3500,0
10.08.2024 22:40,0,26,55,1161100,56,0,18,0,,0,,141802,46,66,61,51,27,,0,"0,6",3600,0
10.08.2024 22:45,0,26,55,1161100,56,0,17,0,,0,,141802,61,66,61,32,27,,0,"0,6",3500,0
10.08.2024 22:50,"0,01",26,55,1161100,56,0,17,0,,0,,141803,50,66,60,49,27,,100,"0,6",3500,0
10.08.2024 22:55,0,26,55,1161100,56,0,17,0,,0,,141803,52,66,60,45,27,,0,"0,6",3500,0
10.08.2024 23:00,0,26,55,1161100,56,0,17,0,,0,,141803,46,66,60,50,27,,0,"0,6",3500,0
10.08.2024 23:05,0,26,55,1161100,56,0,18,0,,0,,141803,47,65,61,50,27,,0,"0,6",3600,0
10.08.2024 23:10,0,26,55,1161100,56,0,18,0,,0,,141804,46,65,61,50,27,,0,"0,6",3600,0
10.08.2024 23:15,0,26,55,1161100,56,0,18,0,,0,,141804,56,65,60,48,27,,0,"0,6",3700,0
10.08.2024 23:20,0,26,55,1161100,55,0,18,0,,0,,141804,46,65,60,45,27,,0,"0,6",3600,0
10.08.2024 23:25,0,26,55,1161100,55,0,18,0,,0,,141805,45,65,60,48,27,,0,"0,6",3700,0
10.08.2024 23:30,0,26,55,1161100,55,0,18,0,,0,,141805,45,64,60,48,27,,0,"0,6",3600,0
10.08.2024 23:35,0,26,55,1161100,55,0,18,0,,0,,141805,44,64,60,48,27,,0,"0,6",3600,0
10.08.2024 23:40,0,26,55,1161100,55,0,19,0,,0,,141806,47,64,59,50,27,,100,"0,6",3600,0
10.08.2024 23:45,"0,08",26,55,1161100,55,0,19,0,,0,,141806,48,65,59,50,27,,0,"0,59",3400,0
10.08.2024 23:50,"0,01",26,55,1161100,55,0,19,0,,69,,141806,56,64,60,53,27,,900,"0,6",3400,0
10.08.2024 23:55,"4,22",26,55,1161100,55,0,19,0,,69,,141806,60,59,60,45,27,,45900,"0,6",2700,0
11.08.2024 00:00,"4,15",26,55,1161100,55,0,19,0,,69,,141807,58,59,60,47,27,,44700,"0,6",3800,0
11.08.2024 00:05,"4,18",26,55,1161110,55,0,18,0,,69,,141807,61,65,62,34,27,,44500,"0,6",3800,0
11.08.2024 00:10,"4,18",26,55,1161110,55,0,18,0,,0,,141807,61,65,61,32,27,,44000,"0,6",3900,0
11.08.2024 00:15,"0,1",26,55,1161110,55,0,18,0,,0,,141808,45,65,60,44,27,,2400,"0,6",3900,0
11.08.2024 00:20,"0,06",26,55,1161110,55,0,18,0,,0,,141808,59,66,61,28,27,,1100,"0,6",3800,0
11.08.2024 00:25,"0,01",26,55,1161110,55,0,18,0,,0,,141808,59,66,61,30,27,,200,"0,6",3800,0
11.08.2024 00:30,0,26,55,1161110,55,0,18,0,,0,,141809,44,66,61,23,27,,0,"0,59",3800,0
11.08.2024 00:35,0,26,55,1161110,56,0,18,0,,0,,141809,40,65,61,24,27,,0,"0,6",3700,0
11.08.2024 00:40,0,26,55,1161110,55,0,18,0,,0,,141809,40,65,61,24,27,,0,"0,6",3800,0
11.08.2024 00:45,0,26,55,1161110,55,0,18,0,,0,,141810,48,65,60,35,27,,0,"0,6",3700,0
11.08.2024 00:50,0,26,55,1161110,56,0,18,0,,0,,141810,54,66,61,38,27,,400,"0,6",3700,0
11.08.2024 00:55,0,26,55,1161110,55,0,18,0,,0,,141810,59,66,61,41,27,,0,"0,59",3700,0
11.08.2024 01:00,0,26,55,1161110,55,0,18,0,,0,,141811,59,66,61,46,27,,200,"0,6",3900,0
11.08.2024 01:05,0,26,55,1161110,55,0,18,0,,0,,141811,58,65,61,46,27,,0,"0,6",3800,0
11.08.2024 01:10,0,26,55,1161110,56,0,18,0,,0,,141811,57,65,61,45,27,,0,"0,6",3600,0
11.08.2024 01:15,0,26,55,1161110,56,0,18,0,,0,,141812,55,64,61,45,27,,0,"0,6",3600,0
11.08.2024 01:20,0,26,55,1161110,56,0,18,0,,0,,141812,54,65,59,44,27,,0,"0,6",3600,0
11.08.2024 01:25,"0,04",26,55,1161110,56,0,18,0,,0,,141812,59,65,61,31,27,,0,"0,6",3600,0
11.08.2024 01:30,0,26,55,1161110,55,0,19,0,,0,,141812,57,64,61,31,27,,0,"0,6",3600,0
11.08.2024 01:35,0,26,55,1161110,55,0,19,0,,0,,141813,56,64,61,31,27,,0,"0,6",3600,0
11.08.2024 01:40,0,26,55,1161110,56,0,19,0,,0,,141813,54,64,61,31,27,,0,"0,6",3500,0
11.08.2024 01:45,0,26,55,1161110,56,0,19,0,,0,,141813,52,63,61,31,27,,0,"0,6",3400,0
11.08.2024 01:50,"0,01",26,55,1161110,56,0,19,0,,70,,141814,38,63,60,33,27,,0,"0,6",3300,0
11.08.2024 01:55,"4,15",26,55,1161110,56,0,20,0,,70,,141814,39,63,60,34,27,,43700,"0,6",2900,0
11.08.2024 02:00,"4,2",26,55,1161120,55,0,20,0,,70,,141814,39,63,60,34,27,,42100,"0,6",3600,0
11.08.2024 02:05,"4,13",26,55,1161120,55,0,20,0,,70,,141814,39,62,60,34,27,,40500,"0,6",3800,0
11.08.2024 02:10,"4,14",26,55,1161120,55,0,20,0,,0,,141815,39,62,61,35,27,,300,"0,6",3900,0
11.08.2024 02:15,"0,05",26,55,1161120,55,0,20,0,,0,,141815,39,62,61,37,27,,500,"0,59",3800,0
11.08.2024 02:20,0,26,55,1161120,56,0,20,0,,0,,141815,40,61,61,37,27,,0,"0,6",3700,0
11.08.2024 02:25,0,26,55,1161120,56,0,20,0,,0,,141816,40,61,61,37,27,,0,"0,6",3700,0
11.08.2024 02:30,0,26,55,1161120,56,0,21,0,,0,,141816,39,61,61,36,27,,0,"0,6",3700,0
11.08.2024 02:35,0,26,55,1161120,56,0,21,0,,0,,141816,39,60,61,36,27,,0,"0,59",3600,0
11.08.2024 02:40,0,26,55,1161120,56,0,21,0,,0,,141817,39,60,61,36,27,,0,"0,6",3600,0
11.08.2024 02:45,0,26,55,1161120,56,0,21,0,,0,,141817,39,60,61,36,27,,0,"0,6",3600,0
11.08.2024 02:50,0,26,55,1161120,56,0,21,0,,0,,141817,39,59,61,36,27,,0,"0,6",3600,0
11.08.2024 02:55,0,26,55,1161120,56,0,21,0,,0,,141818,39,59,61,36,27,,0,"0,6",3600,0
11.08.2024 03:00,0,26,55,1161120,56,0,22,0,,0,,141818,39,58,61,36,27,,0,"0,59",3500,0
11.08.2024 03:05,0,26,55,1161120,56,0,22,0,,0,,141818,39,58,61,36,27,,0,"0,61",3500,0
11.08.2024 03:10,0,26,55,1161120,56,0,22,0,,0,,141819,38,58,61,36,27,,0,"0,6",3500,0
11.08.2024 03:15,0,26,55,1161120,56,0,22,0,,0,,141819,38,57,61,36,27,,0,"0,59",3500,0
11.08.2024 03:20,0,26,55,1161120,56,0,22,0,,0,,141819,38,57,61,36,27,,0,"0,6",3500,0
11.08.2024 03:25,0,26,55,1161120,56,0,22,0,,0,,141819,39,58,61,36,27,,0,"0,6",3500,0
11.08.2024 03:30,0,26,55,1161120,56,0,22,0,,0,,141820,39,57,61,36,27,,0,"0,6",3600,0
11.08.2024 03:35,0,26,55,1161120,56,0,22,0,,0,,141820,39,57,61,36,27,,0,"0,6",3500,0
11.08.2024 03:40,0,26,55,1161120,56,0,23,0,,0,,141820,38,57,61,36,27,,0,"0,6",3500,0
11.08.2024 03:45,0,26,55,1161120,56,0,23,0,,0,,141821,38,57,61,36,27,,0,"0,6",3500,0
11.08.2024 03:50,0,26,55,1161120,56,0,23,0,,0,,141821,38,56,61,36,27,,0,"0,6",3400,0
11.08.2024 03:55,0,26,55,1161120,56,0,23,0,,0,,141821,38,56,61,36,27,,0,"0,6",3400,0
11.08.2024 04:00,0,26,55,1161120,56,0,23,0,,70,,141822,46,63,59,40,27,,0,"0,6",3300,0
11.08.2024 04:05,"4,22",26,55,1161120,56,0,23,0,,70,,141822,58,60,60,52,27,,38500,"0,6",3100,0
11.08.2024 04:10,"4,17",26,55,1161130,55,0,23,0,,70,,141822,53,63,60,53,27,,41000,"0,6",3600,0
11.08.2024 04:15,"4,17",26,55,1161130,55,0,23,0,,70,,141822,55,63,60,53,27,,42300,"0,6",3900,0
11.08.2024 04:20,"4,13",26,55,1161130,55,0,23,0,,1,,141823,54,63,61,53,27,,41200,"0,6",4000,0
11.08.2024 04:25,"0,1",26,55,1161130,55,0,23,0,,1,,141823,53,63,61,52,27,,1800,"0,6",3800,0
11.08.2024 04:45,0,26,55,1161130,56,0,24,0,,0,,141824,50,61,61,51,27,,0,"0,6",3700,0
11.08.2024 04:50,0,26,55,1161130,56,0,24,0,,0,,141825,49,61,61,51,27,,0,"0,6",3700,0
11.08.2024 04:55,0,26,55,1161130,56,0,24,0,,0,,141825,49,60,61,50,27,,0,"0,6",3600,0
11.08.2024 05:00,0,26,55,1161130,56,0,24,0,,0,,141825,48,60,61,50,27,,0,"0,6",3600,0
11.08.2024 05:05,0,26,55,1161130,56,0,24,0,,0,,141826,48,60,61,50,27,,0,"0,6",3600,0
11.08.2024 05:10,0,26,55,1161130,56,0,24,0,,0,,141826,47,59,61,50,27,,0,"0,6",3600,0
11.08.2024 05:15,0,26,55,1161130,56,0,24,0,,0,,141826,47,59,61,49,27,,0,"0,6",3600,0
11.08.2024 05:20,0,26,55,1161130,56,0,24,0,,0,,141827,47,59,61,49,27,,0,"0,6",3600,0
11.08.2024 05:25,0,26,55,1161130,56,0,24,0,,0,,141827,46,58,61,48,27,,0,"0,6",3500,0
11.08.2024 05:30,0,26,55,1161130,56,0,24,0,,0,,141827,49,63,60,48,27,,0,"0,6",3400,0
11.08.2024 05:35,"0,01",26,55,1161130,56,0,25,0,,0,,141827,51,63,61,47,27,,300,"0,6",3600,0
11.08.2024 05:40,0,26,55,1161130,56,0,25,0,,0,,141828,50,63,61,47,27,,0,"0,6",3600,0
11.08.2024 05:45,0,26,55,1161130,56,0,25,0,,0,,141828,49,62,61,47,27,,0,"0,6",3600,0
11.08.2024 05:50,0,26,55,1161130,56,0,25,0,,0,,141828,48,63,60,50,27,,0,"0,61",3500,0
11.08.2024 05:55,"0,01",26,55,1161130,56,0,25,0,,0,,141829,48,63,60,49,27,,0,"0,6",3500,0
11.08.2024 06:00,0,26,55,1161130,56,0,25,0,,0,,141829,53,64,61,51,27,,200,"0,6",3500,0
11.08.2024 06:05,"0,01",26,55,1161130,56,0,25,0,,0,,141829,52,63,61,50,27,,0,"0,6",3400,0
11.08.2024 06:10,"0,03",26,55,1161130,56,0,25,0,,69,,141830,48,64,61,50,27,,300,"0,6",3300,0
11.08.2024 06:15,"4,15",26,55,1161140,56,0,25,0,,69,,141830,52,64,60,49,27,,31800,"0,59",3200,0
11.08.2024 06:20,"4,13",26,55,1161140,55,0,25,0,,69,,141830,51,63,61,49,27,,38800,"0,6",3500,0
11.08.2024 06:25,"4,24",26,55,1161140,55,0,25,0,,70,,141830,50,62,61,50,27,,39400,"0,6",3800,0
11.08.2024 06:30,"4,15",26,55,1161140,55,0,25,0,,0,,141831,52,62,61,52,27,,37100,"0,6",3700,0
11.08.2024 06:35,"0,1",26,55,1161140,55,0,25,0,,0,,141831,53,62,61,51,27,,1700,"0,6",3800,0
11.08.2024 06:40,"0,04",26,55,1161140,55,0,25,0,,0,,141831,52,61,61,51,27,,400,"0,6",3800,0
11.08.2024 06:45,0,26,55,1161140,55,0,24,0,,0,,141832,58,65,61,42,27,,0,"0,6",3700,0
11.08.2024 06:50,"0,01",26,55,1161140,55,0,23,0,,0,,141832,54,65,61,41,27,,0,"0,6",3700,0
11.08.2024 06:55,0,26,55,1161140,56,0,23,0,,0,,141832,52,65,61,41,27,,0,"0,61",3600,0
11.08.2024 07:00,0,26,55,1161140,56,0,23,0,,0,,141833,51,64,61,41,27,,0,"0,6",3600,0
11.08.2024 07:05,"0,06",26,55,1161140,56,0,22,0,,0,,141833,55,65,61,47,27,,0,"0,6",3600,0
11.08.2024 07:10,0,26,55,1161140,56,0,22,0,,0,,141833,54,64,61,47,27,,0,"0,6",3600,0
11.08.2024 07:15,0,26,55,1161140,56,0,22,0,,0,,141834,50,64,61,46,27,,0,"0,6",3600,0
11.08.2024 07:20,0,26,55,1161140,56,0,22,0,,0,,141834,53,65,61,49,27,,0,"0,6",3600,0
11.08.2024 07:25,0,26,55,1161140,56,0,22,0,,0,,141834,52,65,61,49,27,,0,"0,61",3500,0
11.08.2024 07:45,"0,04",26,55,1161140,56,0,19,0,,0,,141835,57,65,60,37,27,,100,"0,6",3600,0
11.08.2024 07:50,"0,01",26,55,1161140,55,0,19,0,,0,,141836,47,65,60,47,27,,0,"0,6",3600,0
11.08.2024 07:55,0,26,55,1161140,55,0,19,0,,0,,141836,46,65,60,45,27,,0,"0,6",3900,0
11.08.2024 08:00,0,26,55,1161140,55,0,19,0,,0,,141836,43,64,60,44,27,,0,"0,6",3800,0
11.08.2024 08:05,0,26,55,1161140,55,0,19,0,,0,,141837,46,64,60,49,27,,0,"0,6",3600,0
11.08.2024 08:10,0,26,55,1161150,55,0,19,0,,70,,141837,60,63,60,32,27,,11300,"0,59",3200,0
11.08.2024 08:15,"4,15",26,55,1161150,55,0,18,0,,70,,141837,51,61,59,43,27,,37700,"0,6",3600,0
11.08.2024 08:20,"4,2",26,55,1161150,55,0,18,0,,70,,141838,61,64,61,35,27,,41100,"0,6",3800,0
11.08.2024 08:25,"4,18",26,55,1161160,55,0,18,0,,70,,141838,61,65,61,43,27,,45100,"0,6",4000,0
11.08.2024 08:30,"3,18",26,55,1161160,55,0,17,0,,0,,141838,59,66,61,45,27,,1500,"0,6",3800,0
11.08.2024 08:35,"0,08",26,55,1161160,55,0,18,0,,0,,141839,45,66,58,50,27,,1300,"0,6",3800,0
11.08.2024 08:40,"0,03",26,55,1161160,55,0,18,0,,0,,141839,58,66,61,33,27,,0,"0,6",3800,0
11.08.2024 08:45,"0,01",26,55,1161160,55,0,17,0,,0,,141839,56,66,61,41,27,,0,"0,6",3800,0
11.08.2024 08:50,"0,01",26,55,1161160,56,0,18,0,,0,,141839,50,66,61,57,27,,0,"0,59",3600,0
11.08.2024 08:55,0,26,55,1161160,56,0,18,0,,0,,141840,57,66,60,46,27,,0,"0,6",3700,0
11.08.2024 09:00,0,26,55,1161160,55,0,18,0,,0,,141840,52,66,61,50,27,,0,"0,6",3700,0
11.08.2024 09:05,0,26,55,1161160,55,0,18,0,,0,,141840,56,65,60,46,27,,0,"0,6",3700,0
11.08.2024 09:10,0,26,55,1161160,55,0,18,0,,0,,141841,53,66,60,45,27,,0,"0,61",3700,0
11.08.2024 09:15,0,26,55,1161160,55,0,18,0,,0,,141841,46,66,60,52,27,,0,"0,6",3700,0
11.08.2024 09:20,0,26,55,1161160,55,0,18,0,,0,,141841,50,66,59,47,27,,0,"0,59",3700,0
11.08.2024 09:25,0,26,55,1161160,55,0,17,0,,0,,141842,60,66,61,32,27,,0,"0,6",3800,0
11.08.2024 09:30,"0,07",26,55,1161160,55,0,17,0,,0,,141842,57,66,61,34,27,,300,"0,59",3800,0
11.08.2024 09:35,0,26,55,1161160,55,0,17,0,,0,,141842,42,65,61,47,27,,0,"0,59",3700,0
11.08.2024 09:40,0,26,55,1161160,55,0,17,0,,0,,141843,46,65,59,44,27,,0,"0,6",3600,0
11.08.2024 09:45,0,26,55,1161160,55,0,17,0,,0,,141843,52,65,59,42,27,,400,"0,6",3600,0
11.08.2024 09:50,"0,02",26,55,1161160,55,0,17,0,,70,,141843,60,63,61,30,27,,500,"0,59",3400,0
11.08.2024 09:55,"4,46",26,56,1161160,55,0,17,0,,69,,141843,59,61,59,53,27,,83800,"0,6",3500,0
11.08.2024 10:00,"4,2",26,55,1161170,55,0,17,0,,69,,141844,61,65,61,32,27,,50900,"0,59",3700,0
11.08.2024 10:05,"4,18",26,55,1161170,55,0,17,0,,0,,141844,57,65,61,40,27,,48600,"0,6",4100,0
11.08.2024 10:10,"0,14",26,55,1161170,55,0,17,0,,0,,141844,47,65,60,49,27,,3400,"0,6",4100,0
11.08.2024 10:15,"0,03",26,55,1161170,55,0,18,0,,0,,141845,54,66,61,48,27,,100,"0,6",4000,0
11.08.2024 10:20,"0,05",26,55,1161170,55,0,18,0,,0,,141845,58,66,60,25,27,,0,"0,56",3800,0
11.08.2024 10:25,0,26,55,1161170,55,0,17,0,,0,,141845,47,66,59,40,27,,0,"0,6",3700,0
11.08.2024 10:30,0,26,55,1161170,55,0,17,0,,0,,141846,45,66,61,52,27,,0,"0,6",3800,0
11.08.2024 10:35,0,26,55,1161170,55,0,17,0,,0,,141846,56,66,61,44,27,,0,"0,6",3700,0
11.08.2024 10:40,0,26,55,1161170,55,0,17,0,,0,,141846,58,66,60,26,27,,0,"0,59",3700,0
11.08.2024 10:45,"0,02",26,55,1161170,55,0,16,0,,0,,141847,58,66,60,27,27,,0,"0,6",3700,0
11.08.2024 10:50,0,26,55,1161170,55,0,17,0,,0,,141847,44,66,60,44,27,,0,"0,6",3800,0
11.08.2024 10:55,0,26,55,1161170,55,0,17,0,,0,,141847,51,66,59,45,27,,0,"0,6",3700,0
11.08.2024 11:00,0,26,55,1161170,55,0,17,0,,0,,141848,47,65,60,44,27,,0,"0,6",3700,0
11.08.2024 11:05,0,26,55,1161170,55,0,17,0,,0,,141848,55,65,61,42,27,,0,"0,6",3800,0
11.08.2024 11:10,0,26,55,1161170,55,0,18,0,,0,,141848,54,65,61,46,27,,0,"0,6",3800,0
11.08.2024 11:30,"4,08",26,55,1161170,55,0,17,0,,69,,141850,50,63,58,52,27,,25400,"0,6",1700,0
11.08.2024 11:35,"4,13",26,55,1161180,55,0,17,0,,69,,141850,52,62,59,44,27,,51000,"0,59",3700,0
11.08.2024 11:40,"4,15",26,54,1161180,55,0,17,0,,69,,141850,56,65,60,48,27,,51100,"0,6",4200,0
11.08.2024 11:45,"4,18",26,54,1161190,55,0,17,0,,1,,141850,50,65,60,58,27,,49700,"0,6",4200,0
11.08.2024 11:50,"0,12",26,54,1161190,55,0,18,0,,1,,141851,58,65,60,48,27,,3400,"0,6",4200,0
11.08.2024 11:55,"0,04",26,55,1161190,55,0,17,0,,1,,141851,54,66,61,34,27,,100,"0,59",3900,0
11.08.2024 12:00,"0,02",26,55,1161190,55,0,17,0,,0,,141851,49,66,60,47,27,,600,"0,6",3900,0
11.08.2024 12:05,0,26,55,1161190,55,0,18,0,,0,,141852,58,66,60,39,27,,300,"0,6",3900,0
11.08.2024 12:10,0,26,55,1161190,55,0,18,0,,0,,141852,58,66,60,42,27,,400,"0,6",3900,0
11.08.2024 12:15,0,26,55,1161190,55,0,18,0,,0,,141852,53,66,60,40,27,,200,"0,59",3900,0
11.08.2024 12:20,"0,01",26,55,1161190,55,0,18,0,,0,,141853,51,66,59,47,27,,0,"0,6",3800,0
11.08.2024 12:25,0,26,55,1161190,55,0,18,0,,0,,141853,51,66,61,47,27,,0,"0,6",3800,0
11.08.2024 12:30,0,26,55,1161190,55,0,18,0,,0,,141853,57,66,60,43,27,,0,"0,61",3800,0
11.08.2024 12:35,"0,01",26,55,1161190,55,0,17,0,,0,,141854,55,66,59,22,27,,0,"0,59",3700,0
11.08.2024 12:40,"0,02",26,55,1161190,55,0,17,0,,0,,141854,55,66,59,25,27,,100,"0,6",3800,0
11.08.2024 12:45,"0,02",26,55,1161190,55,0,17,0,,0,,141854,56,66,61,36,27,,700,"0,59",3900,0
11.08.2024 12:50,0,26,55,1161190,55,0,17,0,,0,,141855,55,65,60,34,27,,0,"0,61",3800,0
11.08.2024 12:55,"0,03",26,55,1161190,55,0,17,0,,0,,141855,57,65,60,40,27,,0,"0,6",3700,0
11.08.2024 13:00,0,26,55,1161190,55,0,17,0,,0,,141855,54,64,60,40,27,,0,"0,6",3500,0
11.08.2024 13:05,"4,13",26,55,1161190,55,0,18,0,,70,,141856,45,64,60,50,27,,25300,"0,61",3500,0
11.08.2024 13:10,"4,15",26,55,1161190,55,0,18,0,,70,,141856,58,63,60,55,27,,54100,"0,6",1800,0
11.08.2024 13:15,"4,22",26,55,1161200,55,0,17,0,,70,,141856,62,65,61,33,27,,56300,"0,59",3900,0
11.08.2024 13:20,"4,2",26,54,1161200,55,0,17,0,,1,,141857,59,66,61,24,27,,55700,"0,59",4000,0
11.08.2024 13:25,"0,13",26,55,1161200,55,0,17,0,,1,,141857,41,66,60,46,27,,3400,"0,6",4200,0
11.08.2024 13:30,"0,02",26,55,1161200,56,0,17,0,,1,,141857,52,66,60,42,27,,0,"0,59",3600,0
11.08.2024 13:35,0,26,55,1161200,55,0,17,0,,0,,141857,46,66,61,26,27,,0,"0,6",3500,0
11.08.2024 13:40,0,26,55,1161200,55,0,17,0,,0,,141858,45,65,61,45,27,,0,"0,59",3600,0
11.08.2024 13:45,0,26,55,1161200,55,0,17,0,,0,,141858,56,66,60,40,27,,0,"0,6",3700,0
11.08.2024 13:50,0,26,55,1161200,55,0,17,0,,0,,141858,47,66,60,37,27,,0,"0,61",3600,0
11.08.2024 13:55,0,26,55,1161200,55,0,17,0,,0,,141859,43,65,61,48,27,,0,"0,6",3600,0
11.08.2024 14:00,0,26,55,1161200,55,0,17,0,,0,,141859,43,65,61,47,27,,0,"0,6",3700,0
11.08.2024 14:05,"0,02",26,55,1161200,55,0,18,0,,0,,141859,56,65,60,38,27,,0,"0,6",3700,0
11.08.2024 14:10,0,26,55,1161200,55,0,18,0,,0,,141860,56,65,61,37,27,,0,"0,6",3700,0
11.08.2024 14:30,0,26,55,1161200,55,0,17,0,,0,,141861,45,65,60,46,27,,0,"0,61",3600,0
11.08.2024 14:35,0,26,55,1161200,55,0,17,0,,0,,141861,52,65,60,45,27,,0,"0,6",3700,0
11.08.2024 14:40,0,26,55,1161200,55,0,18,0,,0,,141862,44,65,60,43,27,,0,"0,6",3600,0
11.08.2024 14:45,0,26,55,1161200,55,0,18,0,,0,,141862,50,65,60,49,27,,500,"0,6",3600,0
11.08.2024 14:50,0,26,55,1161200,55,0,18,0,,0,,141862,51,64,60,45,27,,0,"0,6",3600,0
11.08.2024 14:55,"4,1",26,55,1161200,55,0,18,0,,69,,141862,50,64,60,47,27,,14100,"0,61",3500,0
11.08.2024 15:00,"4,15",26,55,1161210,55,0,18,0,,69,,141863,49,64,60,47,27,,50400,"0,6",2300,0
11.08.2024 15:05,"4,2",26,55,1161210,55,0,18,0,,69,,141863,43,63,60,49,27,,46800,"0,6",3600,0
11.08.2024 15:10,"4,2",26,55,1161220,55,0,18,0,,70,,141863,61,65,61,35,27,,46100,"0,59",3700,0
11.08.2024 15:15,"4,22",26,55,1161220,55,0,18,0,,1,,141864,58,66,61,37,27,,900,"0,59",4000,0
11.08.2024 15:20,"0,07",26,55,1161220,55,0,18,0,,1,,141864,54,66,60,41,27,,2400,"0,6",3800,0
11.08.2024 15:25,"0,02",26,55,1161220,55,0,18,0,,1,,141864,54,65,61,41,27,,300,"0,6",3700,0
11.08.2024 15:30,0,26,55,1161220,55,0,18,0,,0,,141865,48,65,60,47,27,,0,"0,6",3700,0
11.08.2024 15:35,0,26,55,1161220,55,0,18,0,,0,,141865,54,66,60,42,27,,0,"0,61",3700,0
11.08.2024 15:40,0,26,55,1161220,56,0,18,0,,0,,141865,53,65,61,41,27,,0,"0,6",3600,0
11.08.2024 15:45,0,26,55,1161220,55,0,18,0,,0,,141866,56,66,60,37,27,,1100,"0,6",3600,0
11.08.2024 15:50,"0,01",26,55,1161220,55,0,18,0,,0,,141866,59,66,61,29,27,,0,"0,6",3700,0
11.08.2024 15:55,"0,09",26,55,1161220,55,0,18,0,,0,,141866,59,66,60,33,27,,0,"0,59",3700,0
11.08.2024 16:00,0,26,55,1161220,55,0,19,0,,0,,141867,51,65,60,44,27,,0,"0,6",3700,0
11.08.2024 16:05,"0,01",26,55,1161220,55,0,18,0,,0,,141867,60,66,61,43,27,,0,"0,6",3800,0
11.08.2024 16:10,"0,02",26,55,1161220,55,0,18,0,,0,,141867,53,66,60,47,27,,0,"0,6",3800,0
11.08.2024 16:15,0,26,55,1161220,55,0,18,0,,0,,141867,57,66,61,32,27,,400,"0,6",3800,0
11.08.2024 16:20,0,26,55,1161220,55,0,18,0,,0,,141868,57,66,60,31,27,,300,"0,59",3700,0
11.08.2024 16:25,0,26,55,1161220,55,0,18,0,,0,,141868,44,65,60,25,27,,0,"0,6",3700,0
11.08.2024 16:30,0,26,55,1161220,55,0,18,0,,0,,141868,41,65,59,36,27,,0,"0,6",3800,0
11.08.2024 16:35,0,26,55,1161220,55,0,18,0,,0,,141869,45,65,60,37,27,,0,"0,6",3800,0
11.08.2024 16:40,0,26,54,1161220,55,0,18,0,,0,,141869,43,65,60,42,27,,100,"0,6",3800,0
11.08.2024 16:45,0,26,54,1161220,55,0,18,0,,0,,141869,56,65,60,36,27,,1600,"0,6",3800,0
11.08.2024 16:50,"4,07",26,55,1161220,55,0,17,0,,70,,141870,58,62,58,28,27,,26000,"0,6",3700,0
11.08.2024 16:55,"4,15",26,55,1161230,55,0,18,0,,70,,141870,45,57,60,40,27,,44400,"0,61",1700,0
11.08.2024 17:00,"4,13",26,54,1161230,55,0,18,0,,70,,141870,34,57,61,38,27,,44600,"0,59",3700,0
11.08.2024 17:05,"4,1",26,54,1161230,55,0,18,0,,0,,141871,38,61,56,41,27,,44100,"0,6",4100,0
11.08.2024 17:10,"0,1",26,54,1161230,55,0,18,0,,0,,141871,51,66,60,51,27,,2600,"0,6",4400,0
11.08.2024 17:30,0,26,55,1161230,55,0,18,0,,0,,141872,46,65,60,50,27,,0,"0,6",3900,0
11.08.2024 17:35,0,26,55,1161230,55,0,19,0,,0,,141873,48,65,60,50,27,,0,"0,6",3800,0
11.08.2024 17:40,0,26,55,1161230,55,0,19,0,,0,,141873,45,65,60,51,27,,0,"0,6",3700,0
11.08.2024 17:45,0,26,55,1161230,55,0,19,0,,0,,141873,55,65,60,42,27,,100,"0,6",3700,0
11.08.2024 17:50,"0,1",26,55,1161230,55,0,18,0,,0,,141874,60,66,61,34,27,,300,"0,59",3800,0
11.08.2024 17:55,"0,06",26,55,1161230,55,0,18,0,,0,,141874,55,66,60,25,27,,0,"0,6",3700,0
11.08.2024 18:00,0,26,55,1161230,55,0,17,0,,0,,141874,51,66,60,40,27,,0,"0,59",3600,0
11.08.2024 18:05,0,26,55,1161230,55,0,17,0,,0,,141874,57,66,60,25,27,,600,"0,59",3800,0
11.08.2024 18:10,"0,05",26,55,1161230,55,0,17,0,,0,,141875,59,66,60,34,27,,0,"0,6",3700,0
11.08.2024 18:15,0,26,55,1161230,55,0,17,0,,0,,141875,46,65,59,44,27,,0,"0,6",3600,0
11.08.2024 18:20,0,26,55,1161230,55,0,18,0,,0,,141875,58,65,60,40,27,,400,"0,6",3700,0
11.08.2024 18:25,0,26,55,1161230,55,0,18,0,,0,,141876,57,65,60,39,27,,1100,"0,6",3800,0
11.08.2024 18:30,0,26,55,1161230,55,0,18,0,,69,,141876,56,64,60,34,27,,5200,"0,61",3600,0
11.08.2024 18:35,"4,22",26,55,1161240,55,0,18,0,,69,,141876,58,60,59,36,27,,54800,"0,6",2500,0
11.08.2024 18:40,"4,15",26,55,1161240,55,0,18,0,,69,,141877,58,59,60,36,27,,48500,"0,6",3500,0
11.08.2024 18:45,"4,18",26,54,1161250,55,0,17,0,,70,,141877,63,66,62,27,27,,61400,"0,59",3700,0
11.08.2024 18:50,"3,94",26,54,1161250,55,0,17,0,,1,,141877,60,65,61,36,27,,2700,"0,6",4000,0
11.08.2024 18:55,"0,07",26,55,1161250,55,0,17,0,,1,,141878,54,66,61,44,27,,500,"0,6",4000,0
11.08.2024 19:00,"0,03",26,55,1161250,55,0,17,0,,1,,141878,60,66,61,34,27,,100,"0,6",3700,0
11.08.2024 19:05,0,26,55,1161250,56,0,17,0,,0,,141878,57,66,61,34,27,,0,"0,6",3500,0
11.08.2024 19:10,0,26,55,1161250,56,0,18,0,,0,,141879,50,66,61,45,27,,0,"0,61",3600,0
11.08.2024 19:15,"0,01",26,55,1161250,56,0,18,0,,0,,141879,58,66,60,43,27,,0,"0,6",3500,0
11.08.2024 19:20,0,26,55,1161250,55,0,18,0,,0,,141879,51,66,61,50,27,,0,"0,6",3600,0
11.08.2024 19:25,0,26,55,1161250,55,0,18,0,,0,,141879,50,66,60,42,27,,0,"0,6",3600,0
11.08.2024 19:30,"0,03",26,55,1161250,55,0,17,0,,0,,141880,59,66,61,46,27,,0,"0,6",3700,0
11.08.2024 19:35,0,26,55,1161250,55,0,17,0,,0,,141880,47,66,60,41,27,,0,"0,59",3600,0
11.08.2024 19:40,0,26,55,1161250,55,0,17,0,,0,,141880,43,66,59,50,27,,0,"0,59",3700,0
11.08.2024 19:45,0,26,55,1161250,55,0,17,0,,0,,141881,48,66,59,50,27,,0,"0,6",3800,0
11.08.2024 19:50,0,26,55,1161250,55,0,18,0,,0,,141881,49,66,61,51,27,,0,"0,6",3700,0
11.08.2024 19:55,0,26,55,1161250,55,0,18,0,,0,,141881,46,65,61,53,27,,0,"0,6",3600,0
11.08.2024 20:00,0,26,55,1161250,55,0,18,0,,0,,141882,50,65,60,51,27,,0,"0,6",3700,0
11.08.2024 20:05,"0,01",26,55,1161250,55,0,18,0,,0,,141882,48,66,60,52,27,,0,"0,6",3700,0
11.08.2024 20:10,0,26,55,1161250,55,0,18,0,,0,,141882,55,66,60,42,27,,500,"0,6",3600,0
11.08.2024 20:15,"0,1",26,55,1161250,55,0,17,0,,0,,141883,56,65,60,27,27,,0,"0,6",3600,0
11.08.2024 20:20,0,26,55,1161250,55,0,17,0,,0,,141883,59,65,60,37,27,,0,"0,6",3600,0
11.08.2024 20:25,"4,11",26,55,1161250,55,0,17,0,,69,,141883,61,63,61,28,27,,28800,"0,61",3400,0
11.08.2024 20:30,"4,18",26,55,1161260,55,0,17,0,,69,,141883,59,62,60,50,27,,55000,"0,59",2000,0
11.08.2024 20:35,"4,18",26,55,1161260,55,0,17,0,,69,,141884,60,63,61,35,27,,47600,"0,59",3500,0
11.08.2024 20:40,"4,21",26,55,1161260,55,0,16,0,,1,,141884,61,66,62,30,27,,1300,"0,6",3900,0
11.08.2024 20:45,"0,17",26,55,1161260,55,0,17,0,,1,,141884,57,66,61,31,27,,1000,"0,6",3800,0
11.08.2024 20:50,"0,05",26,55,1161260,55,0,16,0,,1,,141885,56,66,60,35,27,,400,"0,6",3700,0
11.08.2024 20:55,0,26,55,1161260,55,0,17,0,,0,,141885,52,66,61,47,27,,0,"0,6",3700,0
11.08.2024 21:00,0,26,55,1161260,55,0,17,0,,0,,141885,44,66,58,50,27,,0,"0,6",3700,0
11.08.2024 21:05,"0,1",26,55,1161260,55,0,16,0,,0,,141886,56,66,59,21,27,,500,"0,59",3800,0
11.08.2024 21:10,0,26,55,1161260,55,0,16,0,,0,,141886,46,66,61,25,27,,0,"0,6",3800,0
11.08.2024 21:15,0,26,55,1161260,55,0,16,0,,0,,141886,58,66,61,34,27,,0,"0,6",3800,0
11.08.2024 21:20,0,26,55,1161260,55,0,17,0,,0,,141887,49,65,61,33,27,,0,"0,61",3800,0
11.08.2024 21:25,"0,03",26,55,1161260,55,0,17,0,,0,,141887,49,65,60,43,27,,0,"0,6",3800,0
11.08.2024 21:45,0,26,55,1161260,55,0,17,0,,0,,141888,39,65,61,46,27,,0,"0,6",3700,0
11.08.2024 21:50,0,26,55,1161260,56,0,18,0,,0,,141888,55,65,61,45,27,,0,"0,6",3600,0
11.08.2024 21:55,0,26,55,1161260,55,0,18,0,,0,,141889,56,64,61,45,27,,0,"0,6",3600,0
11.08.2024 22:00,0,26,55,1161260,55,0,18,0,,0,,141889,55,64,61,44,27,,0,"0,6",3600,0
11.08.2024 22:05,0,26,55,1161260,55,0,18,0,,0,,141889,53,64,61,44,27,,0,"0,6",3500,0
11.08.2024 22:10,0,26,55,1161260,55,0,18,0,,0,,141890,48,64,60,42,27,,0,"0,6",3400,0
11.08.2024 22:15,"4,17",26,55,1161260,56,0,18,0,,70,,141890,59,58,59,54,27,,90400,"0,6",3300,0
11.08.2024 22:20,"4,15",26,55,1161270,55,0,17,0,,70,,141890,59,61,61,36,27,,55400,"0,59",0,0
11.08.2024 22:25,"4,18",26,55,1161280,55,0,16,0,,70,,141890,56,65,58,38,27,,55100,"0,6",3500,0
11.08.2024 22:30,"4,13",26,54,1161280,55,0,16,0,,1,,141891,60,65,61,25,27,,2900,"0,59",4000,0
11.08.2024 22:35,"0,14",26,55,1161280,55,0,17,0,,1,,141891,49,65,59,40,27,,1300,"0,6",4100,0
11.08.2024 22:40,"0,03",26,55,1161280,55,0,17,0,,1,,141891,59,66,61,46,27,,100,"0,6",3800,0
11.08.2024 22:45,0,26,55,1161280,55,0,17,0,,0,,141891,59,66,61,39,27,,0,"0,6",3700,0
11.08.2024 22:50,0,26,55,1161280,55,0,17,0,,0,,141892,51,66,61,48,27,,0,"0,6",3900,0
11.08.2024 22:55,0,26,55,1161280,56,0,17,0,,0,,141892,47,65,61,50,27,,0,"0,6",3800,0
11.08.2024 23:00,0,26,55,1161280,56,0,17,0,,0,,141892,52,66,60,27,27,,0,"0,6",3400,0
11.08.2024 23:05,0,26,55,1161280,56,0,18,0,,0,,141893,36,65,60,31,27,,0,"0,6",3600,0
11.08.2024 23:10,0,26,55,1161280,56,0,18,0,,0,,141893,56,66,60,40,27,,0,"0,6",3600,0
11.08.2024 23:15,0,26,55,1161280,55,0,18,0,,0,,141893,43,66,60,43,27,,600,"0,6",3600,0
11.08.2024 23:20,"0,02",26,55,1161280,55,0,17,0,,0,,141894,55,66,60,26,27,,0,"0,59",3600,0
11.08.2024 23:25,"0,1",26,55,1161280,55,0,17,0,,0,,141894,57,66,60,29,27,,800,"0,59",3700,0
11.08.2024 23:30,0,26,55,1161280,56,0,17,0,,0,,141894,56,65,60,28,27,,0,"0,6",3600,0
11.08.2024 23:35,0,26,55,1161280,55,0,17,0,,0,,141895,39,65,60,45,27,,0,"0,6",3600,0
11.08.2024 23:40,"0,06",26,55,1161280,55,0,17,0,,0,,141895,59,65,60,34,27,,0,"0,6",3700,0
11.08.2024 23:45,0,26,55,1161280,55,0,17,0,,0,,141895,55,65,60,32,27,,0,"0,6",3600,0
11.08.2024 23:50,0,26,55,1161280,55,0,18,0,,0,,141895,43,64,60,32,27,,0,"0,6",3700,0
11.08.2024 23:55,"0,01",26,55,1161280,55,0,18,0,,0,,141896,52,65,60,44,27,,0,"0,59",3700,0
12.08.2024 00:00,"3,06",26,55,1161280,55,0,18,0,,69,,141896,54,64,60,39,27,,100,"0,6",3400,0
12.08.2024 00:05,"4,19",26,55,1161280,55,0,18,0,,69,,141896,52,64,59,39,27,,8900,"0,6",2600,0
12.08.2024 00:10,"4,2",26,55,1161290,55,0,18,0,,69,,141897,50,63,60,38,27,,49900,"0,6",3600,0
12.08.2024 00:15,"4,15",26,55,1161290,55,0,18,0,,70,,141897,59,64,61,43,27,,45900,"0,6",3800,0
12.08.2024 00:20,"4,15",26,55,1161300,55,0,18,0,,1,,141897,58,66,61,49,27,,47200,"0,6",3900,0
12.08.2024 00:25,"0,14",26,55,1161300,55,0,18,0,,1,,141898,58,66,61,50,27,,1200,"0,6",4000,0
12.08.2024 00:30,0,26,55,1161300,55,0,19,0,,1,,141898,42,66,61,39,27,,1200,"0,6",3900,0
12.08.2024 00:35,0,26,55,1161300,55,0,19,0,,0,,141898,39,65,61,39,27,,0,"0,59",3800,0
12.08.2024 00:40,0,26,55,1161300,55,0,19,0,,0,,141899,38,65,61,39,27,,0,"0,59",3700,0
12.08.2024 01:00,"0,01",26,55,1161300,56,0,19,0,,0,,141900,59,66,61,36,27,,100,"0,6",3600,0
12.08.2024 01:05,0,26,55,1161300,56,0,19,0,,0,,141900,59,66,61,36,27,,0,"0,6",3600,0
12.08.2024 01:10,0,26,55,1161300,55,0,19,0,,0,,141900,50,66,60,46,27,,0,"0,6",3600,0
12.08.2024 01:15,0,26,55,1161300,56,0,19,0,,0,,141901,48,66,59,49,27,,0,"0,59",3700,0
12.08.2024 01:20,0,26,55,1161300,56,0,19,0,,0,,141901,53,66,61,47,27,,400,"0,6",3600,0
12.08.2024 01:25,0,26,55,1161300,55,0,18,0,,0,,141901,59,66,61,28,27,,0,"0,59",3600,0
12.08.2024 01:30,0,26,55,1161300,55,0,19,0,,0,,141902,44,65,61,35,27,,0,"0,6",3700,0
12.08.2024 01:35,0,26,55,1161300,55,0,19,0,,0,,141902,42,65,61,34,27,,0,"0,6",3700,0
12.08.2024 01:40,0,26,55,1161300,56,0,19,0,,0,,141902,40,64,61,34,27,,0,"0,6",3600,0
12.08.2024 01:45,0,26,55,1161300,56,0,19,0,,0,,141903,39,64,61,34,27,,0,"0,61",3500,0
12.08.2024 01:50,0,26,55,1161300,56,0,19,0,,0,,141903,38,64,61,34,27,,0,"0,6",3500,0
12.08.2024 01:55,0,26,55,1161300,56,0,19,0,,0,,141903,58,64,60,37,27,,0,"0,6",3500,0
12.08.2024 02:00,0,26,55,1161300,56,0,20,0,,0,,141903,57,64,60,37,27,,0,"0,6",3400,0
12.08.2024 02:05,"4,18",26,55,1161300,55,0,20,0,,70,,141904,56,64,60,43,27,,0,"0,6",3400,0
12.08.2024 02:10,"4,2",26,55,1161300,55,0,20,0,,70,,141904,55,64,60,47,27,,21500,"0,6",2200,0
12.08.2024 02:15,"4,15",26,55,1161300,55,0,20,0,,70,,141904,53,63,60,46,27,,44000,"0,6",3400,0
12.08.2024 02:20,"4,2",26,55,1161310,55,0,20,0,,70,,141905,48,63,60,46,27,,42600,"0,6",3700,0
12.08.2024 02:25,"0,06",26,55,1161310,55,0,20,0,,1,,141905,46,62,60,45,27,,41200,"0,6",3900,0
12.08.2024 04:45,0,26,55,1161320,56,0,24,0,,1,,141913,43,61,61,46,27,,300,"0,6",3700,0
12.08.2024 04:50,0,26,55,1161320,56,0,24,0,,0,,141914,43,60,61,45,27,,0,"0,6",3700,0
12.08.2024 04:55,"0,06",26,55,1161320,56,0,24,0,,0,,141914,45,62,60,45,27,,0,"0,6",3600,0
12.08.2024 05:00,0,26,55,1161320,56,0,24,0,,0,,141914,47,62,61,46,27,,0,"0,6",3600,0
12.08.2024 05:05,0,26,55,1161320,56,0,24,0,,0,,141915,47,62,61,46,27,,0,"0,6",3600,0
12.08.2024 05:10,0,26,55,1161320,56,0,24,0,,0,,141915,46,61,61,45,27,,0,"0,61",3700,0
12.08.2024 05:15,0,26,55,1161320,56,0,24,0,,0,,141915,45,61,61,45,27,,0,"0,6",3600,0
12.08.2024 05:20,0,26,55,1161320,56,0,24,0,,0,,141916,45,60,61,45,27,,0,"0,6",3600,0
12.08.2024 05:25,0,26,55,1161320,56,0,24,0,,0,,141916,44,60,61,45,27,,0,"0,6",3600,0
12.08.2024 05:30,0,26,55,1161320,56,0,25,0,,0,,141916,42,61,61,43,27,,0,"0,6",3500,0
12.08.2024 05:35,0,26,55,1161320,56,0,25,0,,0,,141917,42,61,61,43,27,,0,"0,6",3600,0
12.08.2024 05:40,0,26,55,1161320,56,0,25,0,,0,,141917,42,60,61,43,27,,0,"0,6",3500,0
12.08.2024 05:45,0,26,55,1161320,56,0,25,0,,0,,141917,41,60,61,43,27,,0,"0,6",3600,0
12.08.2024 05:50,0,26,55,1161320,56,0,25,0,,0,,141917,41,60,61,42,27,,0,"0,6",3500,0
12.08.2024 05:55,0,26,55,1161320,56,0,25,0,,0,,141918,41,59,61,42,27,,0,"0,6",3500,0
12.08.2024 06:00,0,26,55,1161320,56,0,25,0,,0,,141918,41,61,61,42,27,,0,"0,6",3500,0
12.08.2024 06:05,0,26,55,1161320,56,0,25,0,,0,,141918,43,62,60,43,27,,0,"0,6",3500,0
12.08.2024 06:10,0,26,55,1161320,56,0,25,0,,0,,141919,42,62,60,43,27,,0,"0,6",3600,0
12.08.2024 06:15,0,26,55,1161320,56,0,25,0,,0,,141919,42,62,60,43,27,,0,"0,6",3500,0
12.08.2024 06:20,0,26,55,1161320,56,0,25,0,,0,,141919,42,62,60,43,27,,0,"0,6",3500,0
12.08.2024 06:25,0,26,55,1161320,56,0,25,0,,0,,141920,42,62,57,43,27,,0,"0,6",3400,0
12.08.2024 06:30,0,26,55,1161320,56,0,19,0,,70,,141920,58,62,60,27,27,,35700,"0,6",3200,0
12.08.2024 06:35,"4,13",26,55,1161320,55,0,19,0,,70,,141920,59,61,60,33,27,,43400,"0,59",3300,0
12.08.2024 06:40,"4,15",26,55,1161330,55,0,19,0,,70,,141920,44,61,60,38,27,,47400,"0,6",3700,0
12.08.2024 06:45,"4,13",26,55,1161330,55,0,19,0,,1,,141921,43,61,61,39,27,,44400,"0,6",3900,0
12.08.2024 06:50,"0,12",26,55,1161330,55,0,19,0,,1,,141921,42,61,61,38,27,,3000,"0,6",3800,0
12.08.2024 06:55,"0,07",26,55,1161330,55,0,19,0,,1,,141921,44,61,61,43,27,,700,"0,6",3700,0
12.08.2024 07:00,"0,02",26,55,1161330,55,0,19,0,,0,,141922,44,61,61,44,27,,100,"0,6",3700,0
12.08.2024 07:05,0,26,55,1161330,55,0,19,0,,0,,141922,47,63,59,47,27,,0,"0,6",3700,0
12.08.2024 07:10,0,26,55,1161330,56,0,19,0,,0,,141922,57,66,60,49,27,,0,"0,6",3400,0
12.08.2024 07:15,0,26,55,1161330,56,0,20,0,,0,,141923,60,66,61,47,27,,0,"0,61",3600,0
12.08.2024 07:20,0,26,55,1161330,55,0,20,0,,0,,141923,55,66,60,46,27,,0,"0,6",3700,0
12.08.2024 07:25,0,26,55,1161330,55,0,19,0,,0,,141923,57,66,61,44,27,,0,"0,6",3700,0
12.08.2024 07:30,"0,06",26,55,1161330,55,0,18,0,,0,,141924,51,66,60,36,27,,0,"0,6",3700,0
12.08.2024 07:35,0,26,55,1161330,56,0,18,0,,0,,141924,46,66,60,46,27,,0,"0,59",3600,0
12.08.2024 07:40,0,26,55,1161330,56,0,18,0,,0,,141924,48,66,60,46,27,,0,"0,6",3600,0
12.08.2024 07:45,0,26,55,1161330,56,0,18,0,,0,,141924,61,66,61,42,27,,0,"0,6",3500,0
12.08.2024 07:50,0,26,55,1161330,55,0,18,0,,0,,141925,50,66,60,51,27,,0,"0,61",3700,0
12.08.2024 07:55,0,26,55,1161330,55,0,18,0,,0,,141925,48,65,60,51,27,,0,"0,6",3800,0
12.08.2024 08:00,0,26,55,1161330,55,0,18,0,,0,,141925,60,65,61,35,27,,500,"0,6",3700,0
12.08.2024 08:05,0,26,55,1161330,55,0,18,0,,0,,141926,59,65,61,34,27,,0,"0,6",3600,0
12.08.2024 08:10,0,26,55,1161330,55,0,18,0,,0,,141926,46,65,60,48,27,,0,"0,6",3600,0
12.08.2024 08:15,"0,02",26,55,1161330,55,0,18,0,,0,,141926,58,65,60,37,27,,0,"0,6",3300,0
12.08.2024 08:20,0,26,55,1161330,55,0,18,0,,70,,141927,58,64,60,42,27,,0,"0,59",3500,0
12.08.2024 08:25,"4,18",26,55,1161340,55,0,18,0,,70,,141927,53,63,59,44,27,,35800,"0,6",2500,0
12.08.2024 08:30,"4,2",26,55,1161340,55,0,17,0,,70,,141927,58,64,60,23,27,,49300,"0,59",3700,0
12.08.2024 08:35,"4,2",26,55,1161340,55,0,17,0,,70,,141928,59,65,61,43,27,,58000,"0,6",3800,0
12.08.2024 08:40,"4,2",26,55,1161350,55,0,17,0,,1,,141928,56,66,60,38,27,,52400,"0,59",3900,0
12.08.2024 08:45,0,26,55,1161350,55,0,16,0,,1,,141928,55,66,59,24,27,,0,"0,59",3800,0
12.08.2024 08:50,0,26,55,1161350,55,0,16,0,,1,,141928,52,66,60,36,27,,0,"0,58",3700,0
12.08.2024 08:55,0,26,55,1161350,55,0,17,0,,0,,141929,46,66,59,49,27,,0,"0,59",3900,0
12.08.2024 09:00,0,26,55,1161350,55,0,17,0,,0,,141929,54,66,60,37,27,,0,"0,6",4000,0
12.08.2024 09:05,0,26,54,1161350,55,0,17,0,,0,,141929,38,66,60,53,27,,0,"0,6",4100,0
12.08.2024 09:10,0,26,55,1161350,55,0,17,0,,0,,141930,43,66,57,47,27,,0,"0,6",4000,0
12.08.2024 09:15,"0,12",26,55,1161350,55,0,17,0,,0,,141930,62,66,61,33,27,,2300,"0,6",3900,0
12.08.2024 09:20,"0,01",26,55,1161350,55,0,17,0,,0,,141931,59,66,61,24,27,,2500,"0,6",3900,0
12.08.2024 09:25,"0,01",26,55,1161350,55,0,16,0,,0,,141931,55,66,60,32,27,,400,"0,6",3900,0
12.08.2024 09:30,"0,01",26,55,1161350,55,0,17,0,,0,,141931,57,66,61,36,27,,500,"0,59",3800,0
12.08.2024 09:35,0,26,55,1161350,55,0,17,0,,0,,141931,44,65,61,47,27,,0,"0,6",3800,0
12.08.2024 09:40,0,26,55,1161350,55,0,17,0,,0,,141932,37,65,60,50,27,,0,"0,61",3900,0
12.08.2024 09:45,0,26,55,1161350,55,0,17,0,,0,,141932,58,66,60,23,27,,0,"0,6",3600,0
12.08.2024 09:50,0,26,55,1161350,55,0,17,0,,0,,141932,54,65,60,38,27,,0,"0,6",3600,0
12.08.2024 09:55,0,26,55,1161350,55,0,17,0,,0,,141933,49,64,58,51,27,,700,"0,6",3700,0
12.08.2024 10:00,0,26,55,1161350,55,0,17,0,,70,,141933,46,64,58,48,27,,2400,"0,6",3000,0
12.08.2024 10:05,"4,15",26,55,1161350,55,0,17,0,,70,,141933,54,62,59,46,27,,61600,"0,6",4000,0
12.08.2024 10:10,"4,18",26,55,1161360,55,0,17,0,,70,,141934,60,65,61,26,27,,52500,"0,6",3700,0
12.08.2024 10:15,"4,13",26,54,1161360,55,0,17,0,,1,,141934,48,65,59,42,27,,54800,"0,6",4300,0
12.08.2024 10:20,"0,13",26,55,1161360,55,0,17,0,,1,,141934,58,65,61,42,27,,3400,"0,6",4200,0
12.08.2024 10:25,"0,1",26,55,1161360,55,0,17,0,,1,,141935,54,66,61,34,27,,600,"0,6",3800,0
12.08.2024 10:30,0,26,55,1161360,55,0,17,0,,0,,141935,45,66,61,34,27,,0,"0,6",3800,0
12.08.2024 10:35,"0,01",26,55,1161360,55,0,17,0,,0,,141935,49,66,61,46,27,,300,"0,6",3900,0
12.08.2024 10:40,0,26,55,1161360,55,0,17,0,,0,,141936,55,66,61,40,27,,200,"0,6",3800,0
12.08.2024 10:45,0,26,55,1161360,55,0,18,0,,0,,141936,45,66,60,47,27,,0,"0,61",3700,0
12.08.2024 10:50,0,26,55,1161360,55,0,18,0,,0,,141936,46,66,60,41,27,,0,"0,6",3800,0
12.08.2024 10:55,0,26,55,1161360,55,0,18,0,,0,,141937,56,66,60,42,27,,0,"0,6",3800,0
12.08.2024 11:00,0,26,55,1161360,55,0,18,0,,0,,141937,58,66,60,40,27,,0,"0,6",3800,0
12.08.2024 11:05,0,26,55,1161360,55,0,18,0,,0,,141937,52,66,59,48,27,,0,"0,6",4000,0
12.08.2024 11:10,"0,01",26,55,1161360,55,0,17,0,,0,,141938,55,66,59,21,27,,0,"0,6",3800,0
12.08.2024 11:15,"0,07",26,55,1161360,55,0,17,0,,0,,141938,58,66,60,21,27,,800,"0,59",3800,0
12.08.2024 11:20,0,26,55,1161360,55,0,17,0,,0,,141938,49,66,60,37,27,,0,"0,6",3900,0
12.08.2024 11:25,0,26,55,1161360,55,0,17,0,,0,,141939,41,65,61,43,27,,0,"0,6",3900,0
12.08.2024 11:30,0,26,55,1161360,55,0,17,0,,0,,141939,58,65,60,44,27,,0,"0,6",3800,0
12.08.2024 11:35,0,26,55,1161360,55,0,17,0,,0,,141939,55,65,60,44,27,,0,"0,6",3700,0
12.08.2024 11:40,0,26,55,1161360,55,0,18,0,,0,,141940,48,65,58,45,27,,0,"0,6",3500,0
12.08.2024 11:45,"4,09",26,55,1161370,55,0,17,0,,70,,141940,57,58,57,55,27,,19700,"0,59",600,0
12.08.2024 11:50,"4,45",26,55,1161370,55,0,17,0,,70,,141940,59,64,61,25,27,,72600,"0,59",3800,0
12.08.2024 11:55,"4,08",26,55,1161380,55,0,17,0,,70,,141940,60,65,61,30,27,,60400,"0,59",4000,0
12.08.2024 12:00,"4,2",26,55,1161380,55,0,17,0,,1,,141941,60,66,60,40,27,,57300,"0,6",4000,0
12.08.2024 12:05,"0,18",26,55,1161380,55,0,17,0,,1,,141941,60,65,61,40,27,,4000,"0,6",3900,0
12.08.2024 12:10,"0,02",26,55,1161380,55,0,18,0,,1,,141941,49,65,60,48,27,,200,"0,6",3700,0
12.08.2024 12:15,0,26,55,1161380,55,0,18,0,,0,,141942,48,65,60,47,27,,0,"0,6",3700,0
12.08.2024 12:20,"0,04",26,55,1161380,56,0,18,0,,0,,141942,49,65,60,46,27,,0,"0,6",3600,0
12.08.2024 12:25,0,26,55,1161380,56,0,18,0,,0,,141942,43,65,60,48,27,,0,"0,6",3600,0
12.08.2024 12:30,0,26,55,1161380,55,0,18,0,,0,,141943,42,65,59,50,27,,0,"0,6",3700,0
12.08.2024 12:35,0,26,55,1161380,55,0,18,0,,0,,141943,49,65,61,46,27,,0,"0,6",3700,0
12.08.2024 12:40,0,26,55,1161380,56,0,19,0,,0,,141943,57,65,61,46,27,,300,"0,61",3600,0
12.08.2024 12:45,0,26,55,1161380,56,0,18,0,,0,,141943,58,66,61,30,27,,1800,"0,6",3700,0
12.08.2024 12:50,0,26,55,1161380,55,0,18,0,,0,,141944,53,66,61,39,27,,0,"0,6",3700,0
12.08.2024 12:55,"0,1",26,55,1161380,55,0,18,0,,0,,141944,49,66,60,45,27,,0,"0,6",3600,0
12.08.2024 13:15,0,26,55,1161380,55,0,17,0,,0,,141945,36,65,60,42,27,,0,"0,6",3700,0
12.08.2024 13:20,0,26,55,1161380,55,0,17,0,,0,,141946,59,66,61,26,27,,0,"0,6",3500,0
12.08.2024 13:25,"0,06",26,55,1161380,55,0,17,0,,0,,141946,56,65,60,35,27,,0,"0,6",3600,0
12.08.2024 13:30,0,26,55,1161380,55,0,17,0,,70,,141946,41,64,60,48,27,,0,"0,6",3600,0
12.08.2024 13:35,"4,2",26,55,1161390,55,0,17,0,,70,,141947,59,58,58,55,27,,43200,"0,6",1800,0
12.08.2024 13:40,"4,15",26,55,1161390,55,0,17,0,,70,,141947,52,58,60,52,27,,51500,"0,6",3600,0
12.08.2024 13:45,"4,25",26,55,1161390,55,0,18,0,,70,,141947,51,63,61,49,27,,50000,"0,59",3900,0
12.08.2024 13:50,"4,15",26,55,1161400,55,0,17,0,,0,,141947,60,66,61,33,27,,47300,"0,6",3900,0
12.08.2024 13:55,"0,09",26,55,1161400,55,0,17,0,,0,,141948,55,66,59,30,27,,1800,"0,59",3900,0
12.08.2024 14:00,"0,06",26,55,1161400,55,0,17,0,,0,,141948,56,66,59,36,27,,1000,"0,59",3800,0
12.08.2024 14:05,0,26,55,1161400,55,0,17,0,,0,,141948,41,66,58,51,27,,0,"0,6",3800,0
12.08.2024 14:10,"0,06",26,55,1161400,55,0,17,0,,0,,141949,52,66,61,41,27,,0,"0,6",3900,0
12.08.2024 14:15,0,26,55,1161400,55,0,17,0,,0,,141949,47,65,60,45,27,,0,"0,59",3900,0
12.08.2024 14:20,0,26,55,1161400,55,0,17,0,,0,,141949,47,65,60,45,27,,0,"0,6",3900,0
12.08.2024 14:25,0,26,55,1161400,55,0,18,0,,0,,141950,47,65,60,49,27,,0,"0,59",3900,0
12.08.2024 14:30,0,26,55,1161400,55,0,18,0,,0,,141950,47,65,60,49,27,,0,"0,6",3700,0
12.08.2024 14:35,0,26,55,1161400,55,0,18,0,,0,,141950,46,65,60,50,27,,0,"0,6",3700,0
12.08.2024 14:40,0,26,55,1161400,55,0,18,0,,0,,141951,47,65,60,51,27,,0,"0,6",3700,0
12.08.2024 14:45,0,26,55,1161400,55,0,18,0,,0,,141951,47,64,61,51,27,,0,"0,6",3600,0
12.08.2024 14:50,0,26,55,1161400,55,0,18,0,,0,,141951,47,64,61,51,27,,0,"0,59",3600,0
12.08.2024 14:55,0,26,55,1161400,55,0,19,0,,0,,141952,46,64,61,50,27,,0,"0,6",3600,0
12.08.2024 15:00,"0,06",26,55,1161400,55,0,19,0,,0,,141952,60,65,61,40,27,,0,"0,59",3600,0
12.08.2024 15:05,0,26,55,1161400,55,0,19,0,,0,,141952,45,65,60,50,27,,0,"0,6",3500,0
12.08.2024 15:10,0,26,55,1161400,55,0,18,0,,0,,141953,58,65,61,28,27,,500,"0,6",3600,0
12.08.2024 15:15,0,26,55,1161400,55,0,18,0,,0,,141953,38,65,60,37,27,,0,"0,6",3500,0
12.08.2024 15:20,0,26,55,1161400,55,0,19,0,,0,,141953,35,65,60,43,27,,0,"0,6",3400,0
12.08.2024 15:25,0,26,55,1161400,55,0,19,0,,0,,141953,42,64,60,47,27,,2100,"0,6",3300,0
12.08.2024 15:30,"4,12",26,55,1161400,55,0,19,0,,70,,141954,44,64,59,45,27,,14100,"0,6",2400,0
12.08.2024 15:35,"4,18",26,55,1161400,55,0,19,0,,70,,141954,43,64,60,45,27,,48700,"0,6",3400,0
12.08.2024 15:40,"4,18",26,55,1161410,55,0,19,0,,70,,141954,60,65,61,43,27,,47400,"0,6",3700,0
12.08.2024 15:45,"4,2",26,55,1161410,55,0,19,0,,70,,141955,57,66,60,45,27,,50500,"0,6",3900,0
12.08.2024 15:50,"2,67",26,55,1161410,55,0,19,0,,1,,141955,42,66,60,47,27,,2200,"0,6",3900,0
12.08.2024 15:55,"0,1",26,55,1161410,55,0,19,0,,1,,141955,42,65,60,47,27,,1400,"0,6",3700,0
12.08.2024 16:15,0,26,55,1161410,55,0,19,0,,0,,141956,38,65,60,42,28,,0,"0,59",3600,0
12.08.2024 16:20,0,26,55,1161410,55,0,19,0,,0,,141957,56,65,60,47,28,,0,"0,6",3700,0
