Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
12.08.2024 16:25,0,26,55,1161410,55,0,19,0,,0,,141957,55,65,60,46,28,,0,"0,61",3600,0
12.08.2024 16:30,0,26,55,1161410,55,0,20,0,,0,,141957,53,65,60,46,28,,0,"0,6",3600,0
12.08.2024 16:35,0,26,55,1161410,55,0,19,0,,0,,141958,60,66,61,39,28,,0,"0,6",3600,0
12.08.2024 16:40,"0,1",26,55,1161410,55,0,19,0,,0,,141958,61,66,61,42,28,,0,"0,6",3600,0
12.08.2024 16:45,0,26,55,1161410,55,0,19,0,,0,,141958,59,65,61,42,28,,0,"0,6",3600,0
12.08.2024 16:50,0,26,55,1161410,55,0,19,0,,0,,141959,48,65,60,50,28,,0,"0,6",3600,0
12.08.2024 16:55,0,26,55,1161410,56,0,20,0,,0,,141959,44,65,61,51,28,,0,"0,6",3600,0
12.08.2024 17:00,0,26,55,1161410,55,0,20,0,,0,,141959,44,65,60,51,28,,0,"0,6",3500,0
12.08.2024 17:05,0,26,55,1161410,55,0,20,0,,0,,141960,47,64,60,51,27,,0,"0,6",3500,0
12.08.2024 17:10,0,26,55,1161410,56,0,20,0,,0,,141960,48,64,60,49,28,,0,"0,6",3500,0
12.08.2024 17:15,0,26,55,1161410,56,0,20,0,,0,,141960,49,64,60,49,28,,0,"0,6",3500,0
12.08.2024 17:20,0,26,55,1161410,55,0,20,0,,0,,141960,45,64,60,46,27,,0,"0,6",3600,0
12.08.2024 17:25,0,26,55,1161410,55,0,20,0,,0,,141961,55,65,60,43,27,,0,"0,61",3500,0
12.08.2024 17:30,0,26,55,1161410,55,0,20,0,,0,,141961,47,64,60,44,27,,0,"0,6",3400,0
12.08.2024 17:35,0,26,55,1161410,55,0,20,0,,70,,141961,47,64,60,51,27,,0,"0,6",3300,0
12.08.2024 17:40,"4,13",26,55,1161410,55,0,20,0,,69,,141962,47,64,59,50,27,,34300,"0,6",2500,0
12.08.2024 17:45,"4,2",26,55,1161420,55,0,19,0,,69,,141962,61,64,61,32,28,,48400,"0,59",3600,0
12.08.2024 17:50,"4,2",26,55,1161420,55,0,17,0,,69,,141962,56,65,60,25,28,,47500,"0,59",3800,0
12.08.2024 17:55,"4,18",26,55,1161430,55,0,17,0,,70,,141962,56,66,60,30,28,,49900,"0,59",3700,0
12.08.2024 18:00,"0,56",26,55,1161430,55,0,17,0,,1,,141963,56,65,61,31,28,,3300,"0,6",3800,0
12.08.2024 18:05,"0,07",26,55,1161430,55,0,18,0,,1,,141963,35,65,60,38,28,,500,"0,6",3800,0
12.08.2024 18:10,"0,04",26,55,1161430,55,0,17,0,,1,,141963,53,66,59,21,28,,100,"0,58",3800,0
12.08.2024 18:15,0,26,55,1161430,55,0,18,0,,0,,141964,46,66,60,36,28,,0,"0,59",3800,0
12.08.2024 18:20,0,26,54,1161430,55,0,18,0,,0,,141964,46,66,58,48,28,,0,"0,6",4000,0
12.08.2024 18:25,0,26,54,1161430,55,0,18,0,,0,,141964,53,66,61,35,28,,0,"0,59",4000,0
12.08.2024 18:30,0,26,55,1161430,55,0,18,0,,0,,141965,47,66,60,48,28,,0,"0,6",3800,0
12.08.2024 18:35,0,26,55,1161430,55,0,18,0,,0,,141965,48,66,60,37,28,,0,"0,59",3800,0
12.08.2024 18:40,0,26,55,1161430,55,0,18,0,,0,,141965,43,65,60,47,28,,0,"0,6",3800,0
12.08.2024 18:45,"0,03",26,55,1161430,55,0,18,0,,0,,141966,51,66,61,29,28,,0,"0,6",3700,0
12.08.2024 18:50,"0,04",26,55,1161430,55,0,17,0,,0,,141966,54,66,59,27,28,,0,"0,59",3700,0
12.08.2024 18:55,0,26,55,1161430,55,0,18,0,,0,,141966,45,65,61,31,28,,0,"0,6",3700,0
12.08.2024 19:15,0,26,55,1161430,55,0,18,0,,0,,141968,39,65,61,43,28,,0,"0,6",3700,0
12.08.2024 19:20,0,26,55,1161430,55,0,18,0,,0,,141968,58,65,61,29,28,,800,"0,6",3600,0
12.08.2024 19:25,"0,01",26,55,1161430,55,0,17,0,,0,,141968,56,65,60,27,28,,1000,"0,6",3500,0
12.08.2024 19:30,0,26,55,1161430,55,0,18,0,,70,,141969,43,64,60,26,28,,12700,"0,6",3400,0
12.08.2024 19:35,"4,13",26,55,1161430,55,0,18,0,,70,,141969,34,64,60,32,28,,48300,"0,6",3800,0
12.08.2024 19:40,"4,2",26,55,1161440,55,0,18,0,,70,,141969,35,63,60,36,28,,40500,"0,6",3800,0
12.08.2024 19:45,"4,21",26,55,1161440,55,0,18,0,,70,,141969,36,62,60,43,28,,41200,"0,6",4000,0
12.08.2024 19:50,"0,06",26,55,1161440,55,0,18,0,,0,,141970,53,66,60,45,28,,1600,"0,6",3900,0
12.08.2024 19:55,"0,05",26,55,1161440,55,0,18,0,,0,,141970,54,66,60,36,28,,1200,"0,6",3800,0
12.08.2024 20:00,"0,04",26,55,1161440,55,0,18,0,,0,,141970,55,66,60,36,28,,300,"0,6",3900,0
12.08.2024 20:05,0,26,55,1161440,55,0,17,0,,0,,141971,57,66,60,37,28,,600,"0,6",3900,0
12.08.2024 20:10,0,26,55,1161440,55,0,18,0,,0,,141971,53,65,61,36,28,,0,"0,6",3900,0
12.08.2024 20:15,"0,02",26,55,1161440,55,0,18,0,,0,,141971,46,65,60,50,28,,0,"0,6",3800,0
12.08.2024 20:20,0,26,55,1161440,55,0,18,0,,0,,141972,46,65,61,48,28,,0,"0,6",3800,0
12.08.2024 20:25,"0,02",26,55,1161440,55,0,18,0,,0,,141972,55,66,59,26,28,,0,"0,6",3700,0
12.08.2024 20:30,"0,01",26,55,1161440,55,0,17,0,,0,,141972,48,66,58,37,28,,0,"0,6",3700,0
12.08.2024 20:35,0,26,55,1161440,55,0,17,0,,0,,141973,47,66,59,48,28,,0,"0,61",3900,0
12.08.2024 20:40,"0,01",26,54,1161440,55,0,17,0,,0,,141973,51,66,59,45,28,,0,"0,6",4000,0
12.08.2024 21:00,0,26,55,1161440,55,0,17,0,,0,,141974,34,65,61,37,28,,0,"0,6",4100,0
12.08.2024 21:05,0,26,55,1161440,55,0,18,0,,0,,141975,37,65,60,41,28,,0,"0,6",3900,0
12.08.2024 21:10,"0,02",26,55,1161440,55,0,17,0,,0,,141975,54,65,60,34,28,,0,"0,6",3800,0
12.08.2024 21:15,0,26,55,1161440,55,0,18,0,,70,,141975,56,64,60,31,28,,0,"0,6",3700,0
12.08.2024 21:20,"4,15",26,55,1161450,55,0,18,0,,70,,141976,52,63,58,41,28,,58700,"0,6",3500,0
12.08.2024 21:25,"4,2",26,55,1161450,55,0,18,0,,70,,141976,52,62,60,40,28,,45100,"0,6",3200,0
12.08.2024 21:45,"0,03",26,55,1161460,55,0,18,0,,0,,141977,48,63,60,44,28,,200,"0,6",3900,0
12.08.2024 21:50,"0,08",26,55,1161460,55,0,18,0,,0,,141978,51,65,59,43,28,,0,"0,6",3800,0
12.08.2024 21:55,0,26,55,1161460,55,0,18,0,,0,,141978,46,66,61,38,28,,0,"0,6",3800,0
12.08.2024 22:00,0,26,55,1161460,55,0,18,0,,0,,141978,42,65,60,46,28,,0,"0,6",3800,0
12.08.2024 22:05,0,26,55,1161460,55,0,19,0,,0,,141979,45,65,61,49,28,,100,"0,6",3800,0
12.08.2024 22:10,0,26,55,1161460,55,0,19,0,,0,,141979,52,66,60,50,28,,0,"0,6",3700,0
12.08.2024 22:30,0,26,55,1161460,56,0,18,0,,0,,141980,55,66,61,51,28,,0,"0,6",3700,0
12.08.2024 22:35,0,26,55,1161460,55,0,18,0,,0,,141980,52,65,61,52,28,,0,"0,6",3500,0
12.08.2024 22:40,0,26,55,1161460,55,0,18,0,,0,,141981,54,66,60,49,28,,1000,"0,6",3600,0
12.08.2024 22:45,0,26,55,1161460,55,0,18,0,,0,,141981,46,65,60,47,28,,0,"0,6",3600,0
12.08.2024 22:50,0,26,55,1161460,55,0,18,0,,0,,141981,59,65,60,38,28,,0,"0,6",3600,0
12.08.2024 22:55,0,26,55,1161460,56,0,18,0,,0,,141982,55,65,60,40,28,,700,"0,59",3500,0
12.08.2024 23:30,"2,13",26,55,1161470,55,0,18,0,,1,,141984,44,62,61,39,28,,1700,"0,6",3900,0
12.08.2024 23:35,"0,1",26,55,1161470,55,0,18,0,,1,,141984,41,62,61,38,28,,1200,"0,6",3900,0
12.08.2024 23:40,"0,06",26,55,1161470,55,0,18,0,,1,,141984,42,62,61,44,28,,200,"0,61",3800,0
13.08.2024 00:00,0,26,55,1161470,55,0,19,0,,0,,141986,49,65,58,48,28,,0,"0,6",3700,0
13.08.2024 00:05,0,26,55,1161470,55,0,19,0,,0,,141986,43,65,60,41,28,,0,"0,6",3700,0
13.08.2024 00:10,0,26,55,1161470,55,0,19,0,,0,,141986,39,65,60,41,28,,0,"0,6",3800,0
13.08.2024 00:45,0,26,55,1161470,55,0,19,0,,0,,141989,57,65,61,39,28,,0,"0,6",3700,0
13.08.2024 00:50,0,26,55,1161470,55,0,20,0,,0,,141989,42,65,61,45,28,,0,"0,61",3700,0
13.08.2024 00:55,0,26,55,1161470,55,0,20,0,,0,,141989,42,64,61,44,28,,0,"0,6",3700,0
13.08.2024 01:15,0,26,55,1161470,56,0,20,0,,0,,141990,41,63,61,42,28,,0,"0,6",3400,0
13.08.2024 01:20,"4,15",26,55,1161470,56,0,20,0,,69,,141991,41,62,60,42,28,,25700,"0,61",3300,0
13.08.2024 01:25,"4,15",26,55,1161470,56,0,21,0,,69,,141991,42,63,60,46,28,,43000,"0,6",2600,0
13.08.2024 01:45,"0,04",26,55,1161480,55,0,21,0,,0,,141992,52,65,59,50,28,,1500,"0,6",3700,0
13.08.2024 01:50,0,26,55,1161480,55,0,20,0,,0,,141992,55,66,60,43,28,,600,"0,6",3700,0
13.08.2024 01:55,0,26,55,1161480,55,0,20,0,,0,,141993,62,66,61,45,28,,0,"0,6",3800,0
13.08.2024 02:15,0,26,55,1161480,56,0,20,0,,0,,141994,44,64,61,49,28,,0,"0,6",3600,0
13.08.2024 02:20,0,26,55,1161480,56,0,21,0,,0,,141994,44,64,61,48,28,,0,"0,6",3600,0
13.08.2024 02:25,0,26,55,1161480,56,0,21,0,,0,,141995,45,64,60,51,28,,0,"0,6",3500,0
13.08.2024 02:45,0,26,55,1161480,56,0,20,0,,0,,141996,36,65,61,34,28,,0,"0,6",3600,0
13.08.2024 02:50,"0,01",26,55,1161480,56,0,20,0,,0,,141996,36,65,61,38,28,,0,"0,6",3600,0
13.08.2024 02:55,0,26,55,1161480,56,0,21,0,,0,,141996,36,64,61,38,28,,0,"0,6",3500,0
13.08.2024 03:15,0,26,55,1161480,56,0,21,0,,0,,141998,44,64,58,41,28,,0,"0,59",3400,0
13.08.2024 03:20,0,26,55,1161480,56,0,21,0,,0,,141998,49,65,60,47,28,,0,"0,6",3400,0
13.08.2024 03:25,0,26,55,1161480,56,0,21,0,,70,,141998,49,64,61,47,28,,0,"0,6",3300,0
13.08.2024 03:45,"4,18",26,55,1161490,55,0,22,0,,70,,141999,46,63,61,44,28,,37100,"0,6",3700,0
13.08.2024 03:50,"0,13",26,55,1161490,55,0,22,0,,0,,142000,46,62,61,43,28,,1800,"0,6",3800,0
13.08.2024 03:55,"0,02",26,55,1161490,56,0,22,0,,0,,142000,45,62,61,43,28,,100,"0,6",3700,0
13.08.2024 04:30,"0,04",26,55,1161490,56,0,22,0,,0,,142002,45,66,61,50,28,,100,"0,6",3500,0
13.08.2024 04:35,0,26,55,1161490,56,0,22,0,,0,,142002,52,66,60,53,28,,0,"0,6",3500,0
13.08.2024 04:40,"0,01",26,55,1161490,55,0,22,0,,0,,142003,47,65,60,51,28,,0,"0,6",3700,0
13.08.2024 04:45,0,26,55,1161490,55,0,22,0,,0,,142003,49,65,60,54,28,,0,"0,6",3600,0
13.08.2024 04:50,0,26,55,1161490,55,0,22,0,,0,,142003,48,65,60,54,28,,0,"0,6",3700,0
13.08.2024 04:55,0,26,55,1161490,56,0,22,0,,0,,142004,47,64,60,53,28,,0,"0,6",3600,0
13.08.2024 05:00,0,26,55,1161490,56,0,22,0,,0,,142004,47,64,60,52,28,,0,"0,6",3600,0
13.08.2024 05:05,0,26,55,1161490,56,0,22,0,,0,,142004,51,64,60,52,28,,0,"0,6",3600,0
13.08.2024 05:10,0,26,55,1161490,56,0,22,0,,0,,142005,50,63,60,51,28,,0,"0,6",3600,0
13.08.2024 05:15,0,26,55,1161490,55,0,22,0,,0,,142005,49,63,60,51,28,,0,"0,59",3600,0
13.08.2024 05:20,0,26,55,1161490,56,0,22,0,,0,,142005,48,63,60,51,28,,0,"0,59",3600,0
13.08.2024 05:25,0,26,55,1161490,56,0,22,0,,0,,142006,41,63,60,49,28,,0,"0,6",3500,0
13.08.2024 05:30,0,26,55,1161490,56,0,22,0,,0,,142006,41,62,60,48,28,,0,"0,6",3400,0
13.08.2024 05:35,0,26,55,1161490,56,0,22,0,,0,,142006,41,62,60,48,28,,0,"0,6",3400,0
13.08.2024 05:40,"4,15",26,55,1161490,56,0,22,0,,70,,142006,41,62,60,48,27,,32400,"0,6",3300,0
13.08.2024 05:45,"4,2",26,55,1161500,56,0,22,0,,70,,142007,41,61,60,48,28,,38900,"0,6",3000,0
13.08.2024 05:50,"4,15",26,55,1161500,55,0,22,0,,70,,142007,43,62,61,47,28,,37800,"0,61",3400,0
13.08.2024 05:55,"4,13",26,55,1161500,55,0,22,0,,70,,142007,43,62,61,46,28,,37400,"0,6",3700,0
13.08.2024 06:00,"0,13",26,55,1161500,55,0,22,0,,1,,142008,45,62,60,47,28,,37400,"0,6",3700,0
13.08.2024 06:05,"0,03",26,55,1161500,55,0,22,0,,1,,142008,46,62,60,47,28,,2400,"0,6",3700,0
13.08.2024 06:10,0,26,55,1161500,55,0,22,0,,1,,142008,44,63,59,48,28,,800,"0,6",3700,0
13.08.2024 06:15,0,26,55,1161500,55,0,22,0,,0,,142009,50,64,60,46,28,,1000,"0,6",3700,0
13.08.2024 06:20,"0,01",26,55,1161500,56,0,22,0,,0,,142009,48,65,60,50,28,,100,"0,6",3700,0
13.08.2024 06:25,0,26,55,1161500,56,0,22,0,,0,,142009,48,64,61,49,28,,0,"0,6",3600,0
13.08.2024 06:30,0,26,55,1161500,55,0,22,0,,0,,142009,47,64,61,49,28,,0,"0,6",3600,0
13.08.2024 06:35,0,26,55,1161500,56,0,22,0,,0,,142009,58,65,61,36,28,,0,"0,6",3600,0
13.08.2024 06:40,"0,04",26,55,1161500,56,0,21,0,,0,,142010,58,66,60,41,28,,0,"0,59",3600,0
13.08.2024 06:45,0,26,55,1161500,56,0,21,0,,0,,142010,46,65,61,39,28,,0,"0,6",3600,0
13.08.2024 06:50,0,26,55,1161500,55,0,21,0,,0,,142010,43,65,61,40,28,,0,"0,6",3600,0
13.08.2024 06:55,0,26,55,1161500,56,0,21,0,,0,,142011,43,65,61,44,28,,0,"0,6",3600,0
13.08.2024 07:00,0,26,55,1161500,56,0,21,0,,0,,142011,47,65,61,48,28,,0,"0,6",3600,0
13.08.2024 07:05,0,26,55,1161500,56,0,20,0,,0,,142011,49,65,60,49,28,,0,"0,6",3300,0
13.08.2024 07:10,0,26,55,1161500,55,0,19,0,,0,,142012,40,65,56,48,28,,0,"0,6",3600,0
13.08.2024 07:15,"0,03",26,55,1161500,55,0,17,0,,0,,142012,55,66,60,23,27,,100,"0,6",3600,0
13.08.2024 07:20,"0,01",26,55,1161500,55,0,17,0,,0,,142012,55,66,60,28,28,,200,"0,59",3700,0
13.08.2024 07:25,"0,01",26,55,1161500,55,0,17,0,,0,,142013,38,65,60,45,27,,500,"0,6",3900,0
13.08.2024 07:30,0,26,55,1161500,55,0,18,0,,0,,142013,50,65,59,46,27,,300,"0,6",3800,0
13.08.2024 07:35,0,26,55,1161500,55,0,18,0,,70,,142013,57,64,60,39,27,,200,"0,6",3700,0
13.08.2024 07:40,"4,22",26,55,1161510,55,0,18,0,,70,,142013,58,61,59,47,27,,-3400,"0,6",3100,0
13.08.2024 07:45,"4,15",26,55,1161510,55,0,18,0,,70,,142014,57,61,60,47,27,,49000,"0,6",3600,0
13.08.2024 07:50,"4,18",26,55,1161510,55,0,18,0,,70,,142014,54,63,60,49,27,,43800,"0,6",3900,0
13.08.2024 07:55,"0,14",26,55,1161520,55,0,18,0,,1,,142014,55,65,60,48,28,,40800,"0,6",3900,0
13.08.2024 08:00,"0,03",26,55,1161520,55,0,18,0,,1,,142015,52,66,58,48,28,,4100,"0,59",4000,0
13.08.2024 08:05,"0,02",26,55,1161520,55,0,18,0,,1,,142015,58,66,61,31,28,,300,"0,6",4000,0
13.08.2024 08:10,0,26,55,1161520,55,0,18,0,,0,,142015,50,66,60,43,27,,0,"0,6",3700,0
13.08.2024 08:15,0,26,55,1161520,55,0,17,0,,0,,142016,57,66,60,28,27,,0,"0,6",3900,0
13.08.2024 08:20,0,26,55,1161520,55,0,17,0,,0,,142016,46,66,58,46,27,,200,"0,59",4000,0
13.08.2024 08:25,"0,05",26,55,1161520,55,0,17,0,,0,,142016,57,66,60,40,27,,300,"0,6",3900,0
13.08.2024 08:30,0,26,55,1161520,55,0,17,0,,0,,142017,55,66,59,22,27,,0,"0,59",3800,0
13.08.2024 08:35,0,26,55,1161520,55,0,17,0,,0,,142017,32,66,59,26,27,,200,"0,59",4000,0
13.08.2024 08:40,0,26,55,1161520,55,0,17,0,,0,,142017,52,66,60,38,28,,0,"0,59",4000,0
13.08.2024 09:00,"0,04",26,55,1161520,55,0,17,0,,0,,142019,58,65,61,34,27,,100,"0,6",3900,0
13.08.2024 09:05,0,26,55,1161520,55,0,18,0,,0,,142019,50,65,60,44,27,,300,"0,6",3800,0
13.08.2024 09:10,0,26,55,1161520,55,0,18,0,,0,,142019,51,64,59,45,27,,0,"0,6",3600,0
13.08.2024 09:15,"4,19",26,55,1161520,55,0,18,0,,70,,142020,52,62,58,44,27,,14800,"0,58",3400,0
13.08.2024 09:20,"4,15",26,55,1161520,55,0,18,0,,70,,142020,49,60,60,48,27,,65100,"0,6",3900,0
13.08.2024 09:25,"4,14",26,55,1161530,55,0,18,0,,70,,142020,49,61,60,50,27,,44400,"0,59",3800,0
13.08.2024 09:30,"4,2",26,54,1161530,55,0,18,0,,0,,142021,50,62,60,50,27,,45100,"0,59",4100,0
13.08.2024 09:35,"0,08",26,55,1161530,55,0,18,0,,0,,142021,49,62,61,49,27,,900,"0,59",4100,0
13.08.2024 09:40,"0,04",26,55,1161530,55,0,18,0,,0,,142021,49,64,60,48,27,,1600,"0,6",3900,0
13.08.2024 09:45,0,26,55,1161530,55,0,18,0,,0,,142022,55,66,60,45,27,,200,"0,59",3900,0
13.08.2024 09:50,"0,02",26,55,1161530,55,0,18,0,,0,,142022,54,66,60,48,27,,0,"0,6",3800,0
13.08.2024 09:55,0,26,55,1161530,55,0,18,0,,0,,142022,48,65,60,46,27,,0,"0,6",3900,0
13.08.2024 10:00,"0,03",26,55,1161530,55,0,18,0,,0,,142023,59,66,61,32,27,,0,"0,6",3900,0
13.08.2024 10:05,0,26,55,1161530,55,0,18,0,,0,,142023,52,66,59,38,27,,0,"0,6",3900,0
13.08.2024 10:10,"0,03",26,55,1161530,55,0,17,0,,0,,142023,47,66,60,40,27,,100,"0,59",3900,0
13.08.2024 10:15,0,26,55,1161530,55,0,18,0,,0,,142024,43,66,59,49,27,,0,"0,6",3800,0
13.08.2024 10:20,"0,01",26,55,1161530,55,0,17,0,,0,,142024,58,66,61,28,27,,600,"0,6",3900,0
13.08.2024 10:25,"0,01",26,55,1161530,55,0,17,0,,0,,142024,55,66,59,31,27,,0,"0,59",3900,0
13.08.2024 10:30,0,26,55,1161530,55,0,17,0,,0,,142025,54,66,60,40,27,,300,"0,59",3800,0
13.08.2024 10:35,0,26,55,1161530,55,0,17,0,,0,,142025,43,65,57,48,27,,0,"0,6",3800,0
13.08.2024 10:40,"0,05",26,55,1161530,55,0,17,0,,0,,142025,43,65,58,43,27,,0,"0,59",3900,0
13.08.2024 10:45,"0,02",26,55,1161530,55,0,17,0,,0,,142026,57,65,60,39,27,,0,"0,6",3900,0
13.08.2024 10:50,0,26,54,1161530,55,0,17,0,,0,,142026,50,65,60,38,27,,0,"0,6",3900,0
13.08.2024 10:55,"0,04",26,54,1161530,55,0,17,0,,69,,142026,44,65,59,47,27,,0,"0,6",3900,0
13.08.2024 11:00,"4,17",26,55,1161530,55,0,18,0,,69,,142027,55,63,58,46,27,,8300,"0,6",3600,0
13.08.2024 11:05,"4,15",26,55,1161540,55,0,18,0,,69,,142027,51,63,60,48,27,,49600,"0,6",3900,0
13.08.2024 11:10,"4,18",26,55,1161540,55,0,18,0,,70,,142027,46,62,60,49,27,,41900,"0,6",4000,0
13.08.2024 11:15,"4,18",26,54,1161540,55,0,18,0,,70,,142027,54,62,61,48,27,,41800,"0,6",4100,0
13.08.2024 11:20,"0,1",26,55,1161550,55,0,18,0,,1,,142028,53,62,61,47,27,,43600,"0,6",4100,0
13.08.2024 11:25,"0,05",26,55,1161550,55,0,18,0,,1,,142028,57,64,60,37,27,,1800,"0,6",3900,0
13.08.2024 11:30,"0,02",26,55,1161550,55,0,18,0,,1,,142028,59,66,60,35,27,,500,"0,6",3800,0
13.08.2024 11:35,0,26,55,1161550,55,0,18,0,,0,,142029,45,66,60,42,27,,300,"0,6",3800,0
13.08.2024 11:40,0,26,55,1161550,55,0,18,0,,0,,142029,57,66,60,35,28,,0,"0,6",3800,0
13.08.2024 11:45,0,26,55,1161550,55,0,18,0,,0,,142029,49,66,60,45,27,,0,"0,6",3800,0
13.08.2024 11:50,0,26,55,1161550,55,0,18,0,,0,,142030,56,66,60,45,28,,0,"0,6",3700,0
13.08.2024 11:55,0,26,55,1161550,55,0,18,0,,0,,142030,40,65,60,44,28,,0,"0,6",3700,0
13.08.2024 12:00,"0,04",26,55,1161550,55,0,18,0,,0,,142030,51,65,59,43,28,,0,"0,6",3800,0
13.08.2024 12:05,0,26,55,1161550,55,0,18,0,,0,,142031,48,66,59,40,28,,200,"0,6",3700,0
13.08.2024 12:10,0,26,55,1161550,55,0,18,0,,0,,142031,46,66,60,36,28,,0,"0,59",3800,0
13.08.2024 12:15,0,26,55,1161550,55,0,18,0,,0,,142031,48,65,60,43,28,,500,"0,59",3900,0
13.08.2024 12:20,0,26,55,1161550,55,0,18,0,,0,,142032,45,65,60,47,28,,0,"0,6",3900,0
13.08.2024 12:25,0,26,55,1161550,55,0,18,0,,0,,142032,46,65,60,44,28,,0,"0,59",4000,0
13.08.2024 12:30,0,26,55,1161550,55,0,18,0,,0,,142032,49,65,61,44,28,,200,"0,59",3900,0
13.08.2024 12:35,0,26,55,1161550,55,0,18,0,,0,,142033,47,65,60,50,28,,0,"0,6",3700,0
13.08.2024 12:40,0,26,55,1161550,55,0,18,0,,0,,142033,56,65,60,34,28,,0,"0,6",3700,0
13.08.2024 13:00,"4,14",27,55,1161550,55,0,18,0,,70,,142034,57,61,60,44,28,,48800,"0,59",3500,0
13.08.2024 13:05,"4,18",27,55,1161560,55,0,18,0,,70,,142034,46,61,60,49,28,,46600,"0,6",3900,0
13.08.2024 13:10,"4,15",26,55,1161560,55,0,18,0,,0,,142035,47,61,60,53,28,,44000,"0,6",4100,0
13.08.2024 13:15,"0,1",26,55,1161560,55,0,19,0,,0,,142035,46,62,60,51,28,,1900,"0,6",3900,0
13.08.2024 13:20,"0,04",26,55,1161560,55,0,19,0,,0,,142035,48,64,60,52,28,,600,"0,6",3700,0
13.08.2024 13:25,"0,01",26,55,1161560,55,0,19,0,,0,,142036,47,65,60,51,28,,100,"0,6",3600,0
13.08.2024 13:30,0,27,55,1161560,55,0,19,0,,0,,142036,48,65,60,50,28,,0,"0,6",3700,0
13.08.2024 13:35,"0,02",27,55,1161560,55,0,19,0,,0,,142036,51,66,60,50,28,,0,"0,6",3700,0
13.08.2024 13:40,0,27,55,1161560,55,0,19,0,,0,,142037,47,66,60,53,28,,0,"0,6",3700,0
13.08.2024 13:45,0,27,55,1161560,55,0,19,0,,0,,142037,44,66,61,50,28,,0,"0,6",3700,0
13.08.2024 13:50,0,26,55,1161560,55,0,20,0,,0,,142037,43,65,61,50,28,,0,"0,59",3700,0
13.08.2024 13:55,0,27,55,1161560,55,0,20,0,,0,,142038,44,65,61,51,28,,0,"0,6",3700,0
13.08.2024 14:00,0,27,55,1161560,55,0,20,0,,0,,142038,50,65,60,51,28,,0,"0,59",3500,0
13.08.2024 14:05,0,26,55,1161560,56,0,20,0,,0,,142038,49,65,61,50,28,,0,"0,6",3600,0
13.08.2024 14:10,0,26,55,1161560,55,0,20,0,,0,,142039,49,65,61,50,28,,0,"0,6",3600,0
13.08.2024 14:15,0,26,55,1161560,55,0,20,0,,0,,142039,56,65,61,47,28,,100,"0,59",3600,0
13.08.2024 14:20,0,27,55,1161560,55,0,20,0,,0,,142039,44,65,60,50,28,,0,"0,6",3600,0
13.08.2024 14:25,"0,04",26,55,1161560,55,0,20,0,,0,,142039,48,66,61,51,28,,0,"0,6",3600,0
13.08.2024 14:30,0,27,55,1161560,55,0,20,0,,0,,142040,45,65,61,50,28,,0,"0,6",3600,0
13.08.2024 14:35,0,27,55,1161560,55,0,20,0,,0,,142040,45,65,60,50,28,,0,"0,6",3600,0
13.08.2024 14:40,0,27,55,1161560,55,0,20,0,,0,,142040,46,65,60,50,28,,0,"0,6",3500,0
13.08.2024 14:45,0,27,55,1161560,55,0,20,0,,0,,142041,46,64,60,50,28,,0,"0,6",3500,0
13.08.2024 14:50,0,26,55,1161560,55,0,20,0,,0,,142041,48,64,60,51,28,,700,"0,6",3500,0
13.08.2024 14:55,0,27,55,1161560,55,0,20,0,,0,,142041,47,64,60,50,28,,0,"0,6",3400,0
13.08.2024 15:00,"0,01",27,55,1161560,55,0,19,0,,70,,142042,60,62,60,33,28,,17500,"0,61",3200,0
13.08.2024 15:05,"4,2",26,55,1161560,55,0,17,0,,70,,142042,57,61,60,37,28,,62200,"0,6",3300,0
13.08.2024 15:10,"4,15",26,55,1161570,55,0,18,0,,70,,142042,58,63,60,29,28,,50700,"0,6",3700,0
13.08.2024 15:15,"4,22",26,55,1161570,55,0,17,0,,1,,142042,62,66,62,29,28,,45900,"0,6",3800,0
13.08.2024 15:20,"0,1",26,55,1161570,55,0,17,0,,1,,142043,50,66,60,35,28,,3200,"0,6",3800,0
13.08.2024 15:25,"0,06",26,55,1161570,55,0,17,0,,1,,142043,58,66,61,30,28,,1000,"0,6",3700,0
13.08.2024 15:30,"0,01",27,55,1161570,55,0,18,0,,0,,142043,52,66,61,43,28,,100,"0,6",3600,0
13.08.2024 15:35,0,27,55,1161570,55,0,18,0,,0,,142044,44,66,61,51,28,,0,"0,6",3600,0
13.08.2024 15:40,0,27,55,1161570,55,0,18,0,,0,,142044,46,65,60,51,28,,300,"0,6",3600,0
13.08.2024 15:45,0,26,55,1161570,55,0,18,0,,0,,142044,45,65,60,50,28,,0,"0,6",3600,0
13.08.2024 15:50,0,27,55,1161570,55,0,18,0,,0,,142045,45,65,58,50,28,,0,"0,6",3500,0
13.08.2024 15:55,"0,01",27,55,1161570,55,0,18,0,,0,,142045,55,65,60,46,28,,0,"0,6",3600,0
13.08.2024 16:00,"0,07",27,55,1161570,55,0,18,0,,0,,142045,57,65,61,48,28,,0,"0,6",3600,0
13.08.2024 16:05,0,27,55,1161570,55,0,19,0,,0,,142046,50,65,60,51,28,,0,"0,6",3600,0
13.08.2024 16:10,0,27,55,1161570,55,0,18,0,,0,,142046,58,66,61,37,28,,0,"0,6",3600,0
13.08.2024 16:30,0,26,55,1161570,56,0,17,0,,0,,142047,38,65,60,44,28,,0,"0,61",3400,0
13.08.2024 16:35,0,26,55,1161570,56,0,17,0,,0,,142047,40,65,59,45,28,,0,"0,61",3400,0
13.08.2024 16:40,0,26,55,1161570,55,0,17,0,,0,,142048,57,65,60,35,28,,500,"0,59",3400,0
13.08.2024 16:45,"0,01",26,55,1161570,55,0,17,0,,0,,142048,52,65,58,40,28,,100,"0,6",3400,0
13.08.2024 16:50,"0,02",27,55,1161570,55,0,18,0,,70,,142048,51,64,60,32,28,,0,"0,6",3400,0
13.08.2024 16:55,"4,09",26,55,1161580,55,0,17,0,,70,,142049,57,59,56,58,28,,22200,"0,6",600,0
13.08.2024 17:00,"4,18",26,55,1161580,55,0,18,0,,70,,142049,59,61,61,52,28,,57300,"0,59",3400,0
13.08.2024 17:05,"4,17",27,55,1161580,55,0,18,0,,70,,142049,51,61,61,54,28,,46200,"0,6",3900,0
13.08.2024 17:10,"4,16",26,54,1161590,55,0,18,0,,1,,142049,56,64,60,49,28,,43800,"0,6",4000,0
13.08.2024 17:15,"0,06",27,55,1161590,55,0,18,0,,1,,142050,52,66,58,49,28,,1700,"0,59",3900,0
13.08.2024 17:20,"0,03",27,55,1161590,55,0,17,0,,1,,142050,55,66,59,24,28,,400,"0,59",3500,0
13.08.2024 17:25,"0,02",27,55,1161590,55,0,17,0,,0,,142050,44,66,60,25,28,,500,"0,59",3800,0
13.08.2024 17:30,0,27,55,1161590,55,0,17,0,,0,,142051,57,66,59,29,28,,0,"0,59",3700,0
13.08.2024 17:35,"0,01",27,54,1161590,55,0,17,0,,0,,142051,49,66,61,28,28,,100,"0,59",3900,0
13.08.2024 17:40,0,27,55,1161590,55,0,18,0,,0,,142051,45,65,61,28,28,,0,"0,59",3900,0
13.08.2024 17:45,0,27,55,1161590,55,0,18,0,,0,,142052,42,65,61,28,28,,0,"0,6",3700,0
13.08.2024 17:50,0,27,55,1161590,55,0,18,0,,0,,142052,37,65,60,35,28,,0,"0,6",3600,0
13.08.2024 17:55,0,27,55,1161590,55,0,18,0,,0,,142052,47,65,60,45,28,,0,"0,6",3600,0
13.08.2024 18:00,0,27,55,1161590,55,0,18,0,,0,,142053,52,65,60,43,28,,0,"0,6",3600,0
13.08.2024 18:05,0,26,55,1161590,55,0,18,0,,0,,142053,47,65,60,39,28,,0,"0,6",3600,0
13.08.2024 18:10,0,27,55,1161590,55,0,18,0,,0,,142053,51,65,59,47,28,,0,"0,6",3700,0
13.08.2024 18:15,"0,02",27,55,1161590,55,0,19,0,,0,,142053,46,66,60,48,28,,0,"0,6",3700,0
13.08.2024 18:20,0,27,55,1161590,55,0,19,0,,0,,142054,54,65,61,45,28,,0,"0,6",3700,0
13.08.2024 18:25,0,27,55,1161590,55,0,18,0,,0,,142054,53,66,58,45,28,,0,"0,6",3700,0
13.08.2024 18:30,0,27,55,1161590,55,0,18,0,,0,,142054,40,65,60,36,28,,0,"0,6",3600,0
13.08.2024 18:35,0,27,55,1161590,55,0,18,0,,0,,142055,53,65,60,44,28,,0,"0,6",3700,0
13.08.2024 18:40,0,27,55,1161590,55,0,18,0,,0,,142055,46,65,60,40,28,,0,"0,6",3600,0
13.08.2024 18:45,0,27,55,1161590,55,0,18,0,,70,,142055,47,64,57,43,28,,0,"0,6",3400,0
13.08.2024 18:50,"4,18",27,55,1161590,55,0,18,0,,70,,142056,56,61,59,42,28,,57400,"0,6",2900,0
13.08.2024 18:55,"4,2",27,55,1161600,55,0,17,0,,70,,142056,61,63,61,35,28,,52500,"0,6",3600,0
13.08.2024 19:00,"4,15",27,54,1161600,55,0,17,0,,70,,142056,60,63,61,37,28,,49200,"0,6",4100,0
13.08.2024 19:05,"0,1",27,55,1161600,55,0,17,0,,1,,142057,50,63,60,49,28,,3300,"0,6",3900,0
13.08.2024 19:10,"0,07",27,55,1161600,55,0,17,0,,1,,142057,53,65,59,50,28,,900,"0,6",3700,0
13.08.2024 19:15,0,27,55,1161600,55,0,18,0,,1,,142057,55,64,61,48,28,,0,"0,61",3600,0
13.08.2024 19:20,0,27,55,1161600,55,0,18,0,,0,,142057,54,64,61,47,28,,0,"0,6",3700,0
13.08.2024 19:25,0,27,55,1161600,55,0,18,0,,0,,142058,45,64,61,44,28,,0,"0,6",3700,0
13.08.2024 19:30,0,27,55,1161600,55,0,18,0,,0,,142058,47,64,60,49,28,,0,"0,6",3600,0
13.08.2024 19:35,0,27,55,1161600,55,0,18,0,,0,,142058,44,64,61,48,28,,200,"0,6",3600,0
13.08.2024 19:40,0,27,55,1161600,55,0,18,0,,0,,142059,45,65,58,50,28,,0,"0,6",3700,0
13.08.2024 20:00,"0,01",27,55,1161600,56,0,18,0,,0,,142060,57,66,61,32,28,,0,"0,6",3600,0
13.08.2024 20:05,0,26,55,1161600,56,0,18,0,,0,,142060,51,65,61,31,28,,0,"0,6",3600,0
13.08.2024 20:10,0,27,55,1161600,55,0,18,0,,0,,142061,59,65,61,34,28,,0,"0,6",3600,0
13.08.2024 20:15,0,27,55,1161600,56,0,18,0,,0,,142061,43,66,57,45,28,,0,"0,59",3600,0
13.08.2024 20:20,"0,01",27,55,1161600,55,0,17,0,,0,,142061,45,66,60,31,28,,0,"0,6",3700,0
13.08.2024 20:25,"0,09",27,55,1161600,55,0,16,0,,0,,142062,57,65,59,20,28,,500,"0,6",3600,0
13.08.2024 20:30,"0,01",27,55,1161600,55,0,16,0,,0,,142062,55,65,60,21,28,,0,"0,59",3800,0
13.08.2024 20:35,0,27,55,1161600,55,0,16,0,,70,,142062,57,63,60,24,28,,0,"0,59",3500,0
13.08.2024 20:40,"4,5",27,56,1161610,55,0,16,0,,70,,142062,58,61,58,29,28,,95600,"0,59",0,0
13.08.2024 20:45,"4,2",27,54,1161610,54,0,16,0,,70,,142063,61,64,61,33,28,,65500,"0,59",4200,0
13.08.2024 20:50,"4,14",26,54,1161620,54,0,16,0,,70,,142063,63,66,61,34,28,,53000,"0,6",4400,0
13.08.2024 20:55,"4,16",27,54,1161620,55,0,17,0,,0,,142063,47,65,60,36,28,,600,"0,6",4400,0
13.08.2024 21:00,0,27,55,1161620,55,0,17,0,,0,,142064,56,65,61,46,28,,0,"0,6",3900,0
13.08.2024 21:05,"0,14",27,55,1161620,55,0,17,0,,0,,142064,57,66,60,43,28,,3800,"0,59",3700,0
13.08.2024 21:10,"0,06",27,55,1161620,55,0,17,0,,0,,142064,54,66,60,40,28,,400,"0,6",3800,0
13.08.2024 21:30,0,27,55,1161620,55,0,18,0,,0,,142066,54,66,61,46,28,,0,"0,6",3600,0
13.08.2024 21:35,0,27,55,1161620,56,0,18,0,,0,,142066,59,66,61,34,28,,0,"0,6",3600,0
13.08.2024 21:40,0,27,55,1161620,55,0,18,0,,0,,142066,48,66,58,43,28,,0,"0,59",3600,0
13.08.2024 21:45,0,27,55,1161620,55,0,17,0,,0,,142067,54,66,60,43,28,,0,"0,6",3600,0
13.08.2024 21:50,0,27,55,1161620,55,0,18,0,,0,,142067,54,65,60,42,28,,0,"0,6",3600,0
13.08.2024 21:55,0,27,55,1161620,55,0,18,0,,0,,142067,50,65,60,42,28,,0,"0,6",3700,0
13.08.2024 22:15,"0,09",27,55,1161620,55,0,16,0,,0,,142068,57,65,60,22,28,,100,"0,6",3600,0
13.08.2024 22:20,"0,01",27,55,1161620,55,0,16,0,,70,,142069,58,64,60,38,28,,0,"0,6",3400,0
13.08.2024 22:25,"4,2",27,56,1161620,55,0,16,0,,70,,142069,42,63,58,46,28,,64700,"0,59",1900,0
13.08.2024 22:30,"4,1",27,55,1161630,55,0,17,0,,70,,142069,43,62,61,48,28,,46100,"0,6",3800,0
13.08.2024 22:35,"4,15",27,55,1161630,55,0,17,0,,70,,142070,43,62,61,47,28,,45700,"0,6",3900,0
13.08.2024 22:40,"4,17",27,55,1161640,55,0,17,0,,0,,142070,59,65,61,36,28,,45700,"0,6",4000,0
13.08.2024 23:00,0,27,55,1161640,55,0,18,0,,0,,142071,46,65,61,49,28,,0,"0,6",3800,0
13.08.2024 23:05,0,27,55,1161640,55,0,18,0,,0,,142072,47,65,60,49,28,,0,"0,6",3700,0
13.08.2024 23:10,0,27,55,1161640,55,0,18,0,,0,,142072,45,65,60,51,28,,0,"0,6",3700,0
13.08.2024 23:15,0,27,55,1161640,55,0,18,0,,0,,142072,45,64,60,50,28,,0,"0,6",3700,0
13.08.2024 23:20,0,27,55,1161640,55,0,18,0,,0,,142072,56,65,60,43,28,,0,"0,6",3700,0
13.08.2024 23:25,0,27,55,1161640,56,0,18,0,,0,,142073,46,65,60,45,28,,0,"0,6",3600,0
13.08.2024 23:30,0,27,55,1161640,56,0,18,0,,0,,142073,43,65,60,45,28,,0,"0,6",3600,0
13.08.2024 23:35,0,27,55,1161640,56,0,19,0,,0,,142073,42,64,60,44,28,,0,"0,6",3600,0
13.08.2024 23:40,0,27,55,1161640,56,0,19,0,,0,,142074,54,65,61,46,28,,1700,"0,6",3600,0
14.08.2024 00:00,0,27,55,1161640,55,0,19,0,,0,,142075,41,65,60,47,28,,0,"0,59",3800,0
14.08.2024 00:05,0,27,55,1161640,55,0,19,0,,0,,142075,41,64,61,47,28,,0,"0,6",3600,0
14.08.2024 00:10,0,27,55,1161640,55,0,19,0,,0,,142076,41,64,61,46,28,,0,"0,6",3600,0
14.08.2024 00:15,0,27,55,1161640,55,0,19,0,,0,,142076,41,63,61,46,28,,0,"0,6",3500,0
14.08.2024 00:20,0,27,55,1161640,55,0,19,0,,0,,142076,42,63,60,46,28,,0,"0,6",3500,0
14.08.2024 00:25,0,27,55,1161640,55,0,20,0,,70,,142076,43,63,60,46,28,,0,"0,6",3300,0
14.08.2024 00:45,"4,2",27,55,1161650,55,0,20,0,,0,,142078,41,61,61,45,28,,1100,"0,6",3900,0
14.08.2024 00:50,"0,08",27,55,1161650,55,0,20,0,,0,,142078,41,61,61,45,28,,1000,"0,6",3800,0
14.08.2024 00:55,"0,01",27,55,1161650,55,0,20,0,,0,,142078,41,61,61,45,28,,0,"0,6",3700,0
14.08.2024 01:15,0,27,55,1161650,55,0,20,0,,0,,142080,58,65,61,45,28,,0,"0,6",3700,0
14.08.2024 01:20,0,27,55,1161650,55,0,20,0,,0,,142080,56,65,61,45,28,,0,"0,59",3700,0
14.08.2024 01:25,0,27,55,1161650,56,0,20,0,,0,,142080,55,64,61,45,28,,0,"0,6",3600,0
14.08.2024 02:00,0,27,55,1161650,56,0,21,0,,0,,142082,49,64,61,49,28,,0,"0,6",3500,0
14.08.2024 02:05,0,27,55,1161650,56,0,21,0,,0,,142083,49,64,61,49,28,,0,"0,6",3500,0
14.08.2024 02:10,0,27,55,1161650,56,0,22,0,,0,,142083,51,64,61,53,28,,0,"0,6",3500,0
14.08.2024 02:30,0,27,55,1161650,56,0,22,0,,0,,142084,48,62,61,50,28,,0,"0,6",3300,0
14.08.2024 02:35,0,27,55,1161650,56,0,22,0,,70,,142084,47,62,61,50,28,,-6800,"0,6",3100,0
14.08.2024 02:40,"4,1",27,55,1161650,56,0,22,0,,70,,142085,46,61,60,50,28,,38600,"0,6",3300,0
14.08.2024 03:00,"0,04",27,55,1161660,55,0,23,0,,1,,142086,45,60,61,48,28,,300,"0,6",3700,0
14.08.2024 03:05,0,27,55,1161660,56,0,23,0,,1,,142086,45,60,61,48,28,,0,"0,6",3600,0
14.08.2024 03:10,0,26,55,1161660,56,0,23,0,,0,,142086,45,59,61,48,28,,0,"0,6",3600,0
14.08.2024 03:30,0,27,55,1161660,56,0,23,0,,0,,142088,49,65,61,50,28,,0,"0,6",3600,0
14.08.2024 03:35,"0,02",27,55,1161660,56,0,23,0,,0,,142088,46,65,61,51,28,,0,"0,6",3600,0
14.08.2024 03:40,0,27,55,1161660,56,0,24,0,,0,,142088,47,65,60,52,28,,0,"0,59",3500,0
14.08.2024 04:00,0,27,55,1161660,56,0,24,0,,0,,142089,46,63,61,50,28,,0,"0,61",3500,0
14.08.2024 04:05,0,26,55,1161660,56,0,24,0,,0,,142090,45,62,61,49,28,,0,"0,6",3500,0
14.08.2024 04:10,0,27,55,1161660,56,0,24,0,,0,,142090,45,63,60,49,28,,0,"0,6",3400,0
14.08.2024 04:45,0,26,55,1161660,56,0,25,0,,70,,142092,45,62,61,46,28,,-5300,"0,6",3300,0
14.08.2024 04:50,"4,1",26,55,1161660,56,0,25,0,,70,,142092,45,62,60,46,28,,37100,"0,6",3100,0
14.08.2024 04:55,"4,15",26,55,1161670,56,0,25,0,,70,,142093,45,61,60,46,28,,39900,"0,6",3200,0
14.08.2024 05:00,"4,11",27,55,1161670,55,0,25,0,,70,,142093,45,61,61,46,28,,39200,"0,6",3500,0
14.08.2024 05:05,"4,14",26,55,1161670,55,0,25,0,,0,,142093,44,61,61,46,28,,1000,"0,6",3700,0
14.08.2024 05:10,"0,1",26,55,1161670,55,0,25,0,,0,,142094,44,61,61,45,28,,1300,"0,6",3700,0
14.08.2024 05:15,"0,02",27,55,1161670,56,0,25,0,,0,,142094,44,60,61,45,28,,200,"0,6",3700,0
14.08.2024 05:20,0,26,55,1161670,56,0,26,0,,0,,142094,44,60,61,45,28,,0,"0,6",3600,0
14.08.2024 05:25,0,26,55,1161670,56,0,26,0,,0,,142095,44,59,61,45,28,,0,"0,6",3600,0
14.08.2024 05:30,0,27,55,1161670,56,0,26,0,,0,,142095,44,59,61,45,28,,0,"0,6",3600,0
14.08.2024 05:35,0,27,55,1161670,56,0,26,0,,0,,142095,44,59,61,45,28,,0,"0,6",3600,0
14.08.2024 05:40,0,26,55,1161670,56,0,26,0,,0,,142095,43,58,61,44,28,,0,"0,6",3600,0
14.08.2024 05:45,"0,01",27,55,1161670,56,0,26,0,,0,,142096,44,60,61,42,28,,0,"0,6",3600,0
14.08.2024 05:50,"0,09",27,55,1161670,56,0,26,0,,0,,142096,55,64,61,45,28,,100,"0,6",3600,0
14.08.2024 05:55,0,26,55,1161670,56,0,26,0,,0,,142096,46,64,61,46,28,,0,"0,6",3500,0
14.08.2024 06:00,0,26,55,1161670,56,0,26,0,,0,,142097,45,64,61,46,28,,0,"0,6",3500,0
14.08.2024 06:05,0,26,55,1161670,56,0,26,0,,0,,142097,45,64,61,46,28,,0,"0,6",3600,0
14.08.2024 06:10,0,26,55,1161670,56,0,26,0,,0,,142097,47,64,61,49,28,,100,"0,6",3600,0
14.08.2024 06:15,0,27,55,1161670,56,0,26,0,,0,,142098,48,64,61,49,28,,0,"0,6",3600,0
14.08.2024 06:20,0,27,55,1161670,56,0,26,0,,0,,142098,47,64,61,48,28,,0,"0,6",3500,0
14.08.2024 06:25,"0,01",27,55,1161670,56,0,26,0,,0,,142098,46,64,60,48,28,,0,"0,6",3600,0
14.08.2024 06:30,"0,03",27,55,1161670,56,0,25,0,,0,,142098,58,65,60,45,28,,200,"0,61",3600,0
14.08.2024 06:35,0,27,55,1161670,56,0,25,0,,0,,142099,56,64,60,45,28,,0,"0,6",3600,0
14.08.2024 06:40,0,27,55,1161670,56,0,24,0,,0,,142099,53,65,59,48,28,,0,"0,6",3500,0
14.08.2024 06:45,"0,03",26,55,1161670,56,0,19,0,,0,,142099,59,65,60,33,28,,900,"0,6",3500,0
14.08.2024 06:50,0,26,55,1161670,55,0,18,0,,70,,142100,54,64,60,29,28,,-7800,"0,6",3400,0
14.08.2024 06:55,"4,13",26,55,1161670,56,0,18,0,,70,,142100,53,63,60,29,28,,36500,"0,6",3300,0
14.08.2024 07:00,"4,23",27,55,1161680,55,0,18,0,,70,,142100,37,63,60,41,28,,38600,"0,59",3300,0
14.08.2024 07:05,"4,17",27,55,1161680,55,0,18,0,,70,,142101,56,64,60,39,28,,37800,"0,6",3600,0
14.08.2024 07:10,"4,15",26,55,1161680,55,0,18,0,,0,,142101,61,65,61,37,28,,1100,"0,61",3800,0
14.08.2024 07:15,"0,1",27,55,1161680,55,0,18,0,,0,,142101,54,65,61,39,28,,1300,"0,6",3900,0
14.08.2024 07:20,"0,01",26,55,1161680,55,0,19,0,,0,,142101,52,65,61,52,28,,0,"0,61",3900,0
14.08.2024 07:25,0,26,55,1161680,55,0,19,0,,0,,142102,51,65,60,50,28,,0,"0,6",3800,0
14.08.2024 07:30,0,27,55,1161680,55,0,18,0,,0,,142102,58,66,61,33,28,,300,"0,59",3700,0
14.08.2024 07:35,0,27,55,1161680,56,0,18,0,,0,,142102,52,66,59,45,28,,0,"0,6",3700,0
14.08.2024 07:40,0,26,55,1161680,56,0,18,0,,0,,142103,41,66,59,48,28,,0,"0,6",3700,0
14.08.2024 07:45,0,27,55,1161680,56,0,18,0,,0,,142103,60,66,61,32,28,,200,"0,6",3600,0
14.08.2024 07:50,0,27,55,1161680,55,0,17,0,,0,,142103,59,66,61,26,28,,300,"0,59",3700,0
14.08.2024 07:55,"0,07",26,55,1161680,55,0,17,0,,0,,142104,55,66,61,36,28,,0,"0,59",3700,0
14.08.2024 08:00,"0,01",27,55,1161680,56,0,17,0,,0,,142104,59,66,61,31,28,,0,"0,59",3800,0
14.08.2024 08:05,0,27,55,1161680,55,0,17,0,,0,,142104,54,65,61,35,28,,0,"0,6",3600,0
14.08.2024 08:10,0,27,55,1161680,56,0,17,0,,0,,142105,55,65,60,43,28,,400,"0,6",3600,0
14.08.2024 08:15,0,27,55,1161680,56,0,17,0,,0,,142105,58,65,60,44,28,,200,"0,6",3600,0
14.08.2024 08:20,0,26,55,1161680,55,0,18,0,,0,,142105,60,65,61,42,28,,0,"0,59",3600,0
14.08.2024 08:25,0,27,55,1161680,55,0,18,0,,0,,142106,60,65,61,35,28,,500,"0,59",3700,0
14.08.2024 08:30,"0,1",27,55,1161680,55,0,17,0,,0,,142106,56,65,59,28,28,,0,"0,6",3600,0
14.08.2024 08:35,"4,08",27,55,1161680,55,0,17,0,,70,,142106,47,63,60,42,28,,23900,"0,6",3400,0
14.08.2024 08:40,"4,22",27,55,1161690,55,0,17,0,,70,,142106,60,62,61,37,28,,49800,"0,59",1800,0
14.08.2024 09:00,"0,07",27,55,1161700,55,0,17,0,,0,,142108,56,66,60,35,28,,1300,"0,6",3700,0
14.08.2024 09:05,"0,01",27,55,1161700,55,0,16,0,,0,,142108,56,66,60,39,28,,700,"0,61",3800,0
14.08.2024 09:10,0,27,55,1161700,55,0,16,0,,0,,142108,60,66,61,26,28,,200,"0,59",4000,0
14.08.2024 09:15,0,27,55,1161700,55,0,16,0,,0,,142109,55,66,61,34,28,,0,"0,6",3700,0
14.08.2024 09:20,0,27,55,1161700,55,0,17,0,,0,,142109,60,66,61,48,28,,0,"0,6",3800,0
14.08.2024 09:25,0,27,55,1161700,55,0,17,0,,0,,142109,49,66,59,51,28,,0,"0,6",3700,0
14.08.2024 09:30,0,27,55,1161700,55,0,17,0,,0,,142110,52,66,60,51,28,,0,"0,6",3700,0
14.08.2024 09:35,0,27,55,1161700,55,0,17,0,,0,,142110,52,65,61,53,28,,0,"0,6",3800,0
14.08.2024 09:40,0,27,55,1161700,55,0,17,0,,0,,142110,51,65,61,52,28,,0,"0,6",3700,0
14.08.2024 10:00,0,27,55,1161700,55,0,18,0,,0,,142111,50,65,60,50,28,,0,"0,59",3700,0
14.08.2024 10:05,0,27,55,1161700,56,0,18,0,,0,,142112,57,65,60,42,28,,0,"0,6",3700,0
14.08.2024 10:10,0,27,55,1161700,56,0,18,0,,0,,142112,49,65,60,46,28,,0,"0,6",3600,0
14.08.2024 10:15,0,27,55,1161700,55,0,18,0,,0,,142112,44,65,60,49,28,,0,"0,6",3500,0
14.08.2024 10:20,"0,01",27,55,1161700,55,0,18,0,,0,,142113,56,64,59,42,28,,200,"0,6",3500,0
14.08.2024 10:25,"4,2",27,55,1161700,55,0,16,0,,70,,142113,58,58,59,54,28,,102500,"0,59",3300,0
14.08.2024 10:45,"0,05",26,55,1161710,55,0,17,0,,0,,142114,41,64,59,49,28,,500,"0,6",4100,0
14.08.2024 10:50,0,27,55,1161710,55,0,17,0,,0,,142114,54,66,60,40,28,,2000,"0,6",4000,0
14.08.2024 10:55,0,26,55,1161710,55,0,17,0,,0,,142115,59,66,61,29,28,,400,"0,6",3900,0
14.08.2024 11:00,0,27,55,1161710,55,0,17,0,,0,,142115,46,66,60,43,28,,0,"0,6",3900,0
14.08.2024 11:05,"0,06",26,55,1161710,55,0,17,0,,0,,142115,56,66,60,22,28,,0,"0,59",3900,0
14.08.2024 11:10,0,26,55,1161710,55,0,17,0,,0,,142116,41,66,61,21,28,,0,"0,6",3800,0
14.08.2024 11:15,0,27,55,1161710,55,0,17,0,,0,,142116,46,66,60,31,28,,0,"0,59",3900,0
14.08.2024 11:20,0,27,55,1161710,55,0,17,0,,0,,142116,37,65,60,42,28,,0,"0,6",3900,0
14.08.2024 11:25,0,27,55,1161710,55,0,17,0,,0,,142117,55,66,61,45,28,,0,"0,6",3900,0
14.08.2024 11:45,0,27,55,1161710,55,0,18,0,,0,,142118,49,65,60,52,28,,0,"0,59",3800,0
14.08.2024 11:50,"0,01",27,55,1161710,55,0,18,0,,0,,142118,54,65,60,43,28,,0,"0,6",3700,0
14.08.2024 11:55,0,27,55,1161710,55,0,18,0,,0,,142119,47,65,60,50,28,,0,"0,6",3700,0
14.08.2024 12:00,"0,08",27,55,1161710,55,0,18,0,,0,,142119,59,65,61,29,28,,400,"0,59",3700,0
14.08.2024 12:05,0,26,55,1161710,55,0,18,0,,70,,142119,52,64,59,44,28,,3200,"0,59",3600,0
14.08.2024 12:10,"4,19",27,55,1161720,55,0,18,0,,70,,142120,56,62,58,48,28,,55400,"0,6",2500,0
14.08.2024 12:30,0,27,55,1161730,55,0,18,0,,1,,142121,57,66,60,24,28,,0,"0,59",3900,0
14.08.2024 12:35,0,26,55,1161730,55,0,17,0,,1,,142121,54,66,59,31,28,,0,"0,6",3700,0
14.08.2024 12:40,0,26,55,1161730,55,0,17,0,,0,,142121,55,66,60,35,28,,0,"0,6",3900,0
14.08.2024 12:45,0,26,55,1161730,55,0,17,0,,0,,142122,33,65,60,42,28,,0,"0,6",3900,0
14.08.2024 12:50,0,27,55,1161730,55,0,18,0,,0,,142122,34,65,60,43,28,,0,"0,6",3900,0
14.08.2024 12:55,0,27,55,1161730,55,0,18,0,,0,,142122,37,65,61,46,28,,0,"0,6",3800,0
14.08.2024 13:15,0,27,55,1161730,55,0,18,0,,0,,142124,53,66,60,44,28,,0,"0,6",3600,0
14.08.2024 13:20,0,27,55,1161730,55,0,18,0,,0,,142124,49,66,60,40,28,,500,"0,59",3700,0
14.08.2024 13:25,0,27,55,1161730,55,0,18,0,,0,,142124,41,65,60,45,28,,0,"0,6",3700,0
14.08.2024 13:30,0,27,55,1161730,55,0,18,0,,0,,142125,55,66,61,38,28,,0,"0,6",3600,0
14.08.2024 13:35,0,26,55,1161730,55,0,18,0,,0,,142125,52,65,60,46,28,,0,"0,6",3700,0
14.08.2024 13:40,0,27,55,1161730,55,0,18,0,,0,,142125,58,65,61,38,28,,0,"0,6",3700,0
14.08.2024 14:00,"4,15",27,55,1161730,55,0,18,0,,70,,142126,59,61,59,43,28,,0,"0,6",3300,0
14.08.2024 14:05,"4,13",26,55,1161730,55,0,18,0,,70,,142127,59,61,60,50,28,,54900,"0,6",2000,0
14.08.2024 14:10,"4,25",27,55,1161740,55,0,18,0,,70,,142127,56,61,60,49,28,,52700,"0,59",3700,0
14.08.2024 14:15,"4,22",27,55,1161740,55,0,18,0,,70,,142127,55,65,60,53,28,,44500,"0,6",3900,0
14.08.2024 14:20,"0,19",27,55,1161740,55,0,18,0,,0,,142127,63,65,61,49,28,,45700,"0,6",3900,0
14.08.2024 14:25,"0,01",27,55,1161740,55,0,18,0,,0,,142128,51,65,60,56,28,,2900,"0,6",3800,0
14.08.2024 14:30,"0,14",27,55,1161740,55,0,18,0,,0,,142128,55,65,60,49,28,,100,"0,6",3700,0
14.08.2024 14:35,0,27,55,1161740,55,0,18,0,,0,,142128,56,65,60,43,28,,100,"0,6",3500,0
14.08.2024 14:40,0,27,55,1161740,55,0,19,0,,0,,142129,54,65,60,43,28,,0,"0,6",3600,0
14.08.2024 15:00,"0,04",27,55,1161740,56,0,18,0,,0,,142130,57,66,60,24,28,,700,"0,59",3500,0
14.08.2024 15:05,0,27,55,1161740,55,0,17,0,,0,,142130,55,66,60,23,28,,0,"0,61",3400,0
14.08.2024 15:10,0,27,55,1161740,55,0,18,0,,0,,142130,54,65,60,23,28,,0,"0,6",3600,0
14.08.2024 15:15,0,27,55,1161740,55,0,18,0,,0,,142131,53,65,60,23,28,,0,"0,6",3600,0
14.08.2024 15:20,0,27,55,1161740,56,0,18,0,,0,,142131,52,64,60,24,28,,0,"0,6",3500,0
14.08.2024 15:25,0,26,55,1161740,56,0,18,0,,0,,142131,51,64,60,24,28,,0,"0,6",3400,0
14.08.2024 15:45,"0,03",27,55,1161740,55,0,19,0,,0,,142133,45,64,60,46,28,,0,"0,6",3500,0
14.08.2024 15:50,"0,03",27,55,1161740,55,0,19,0,,0,,142133,47,65,60,48,28,,1800,"0,59",3600,0
14.08.2024 15:55,0,27,55,1161740,55,0,19,0,,0,,142133,45,64,60,47,28,,0,"0,6",3400,0
14.08.2024 16:00,"0,03",27,55,1161740,55,0,19,0,,70,,142133,53,64,60,47,28,,0,"0,6",3400,0
14.08.2024 16:05,"4,13",27,55,1161750,55,0,19,0,,70,,142134,61,61,59,38,28,,-6300,"0,6",3000,0
14.08.2024 16:10,"4,14",27,55,1161750,55,0,19,0,,70,,142134,58,63,61,41,28,,48800,"0,6",3300,0
14.08.2024 16:30,"0,1",27,55,1161760,55,0,19,0,,1,,142135,52,66,60,53,28,,100,"0,6",3700,0
14.08.2024 16:35,0,27,55,1161760,55,0,19,0,,0,,142136,50,65,60,53,28,,0,"0,6",3600,0
14.08.2024 16:40,0,27,55,1161760,55,0,19,0,,0,,142136,49,65,60,52,28,,0,"0,6",3600,0
14.08.2024 16:45,0,27,55,1161760,55,0,20,0,,0,,142136,51,65,60,52,28,,0,"0,61",3600,0
14.08.2024 16:50,0,27,55,1161760,55,0,20,0,,0,,142136,52,65,61,51,28,,0,"0,6",3600,0
14.08.2024 16:55,0,27,55,1161760,55,0,20,0,,0,,142137,50,65,61,52,28,,0,"0,61",3300,0
14.08.2024 17:00,0,27,55,1161760,55,0,20,0,,0,,142137,51,65,61,52,28,,0,"0,6",3600,0
14.08.2024 17:05,0,27,55,1161760,55,0,20,0,,0,,142137,55,65,60,55,28,,0,"0,6",3600,0
14.08.2024 17:10,0,27,55,1161760,56,0,20,0,,0,,142138,60,65,60,47,28,,0,"0,6",3500,0
14.08.2024 17:30,0,27,55,1161760,55,0,20,0,,0,,142139,50,65,60,51,28,,0,"0,6",3500,0
14.08.2024 17:35,"0,02",27,55,1161760,55,0,18,0,,0,,142139,58,66,61,29,28,,0,"0,6",3500,0
14.08.2024 17:40,"0,01",27,55,1161760,55,0,17,0,,0,,142139,56,66,60,31,28,,600,"0,6",3500,0
14.08.2024 17:45,0,27,55,1161760,55,0,18,0,,0,,142140,49,65,60,45,28,,0,"0,6",3400,0
14.08.2024 17:50,0,27,55,1161760,55,0,18,0,,0,,142140,40,65,60,45,28,,0,"0,6",3500,0
14.08.2024 17:55,0,27,55,1161760,55,0,18,0,,0,,142140,39,64,60,45,28,,0,"0,6",3700,0
14.08.2024 18:15,"4,15",27,55,1161770,55,0,18,0,,70,,142142,61,64,61,38,28,,45600,"0,59",3700,0
14.08.2024 18:20,"0,12",27,55,1161770,55,0,19,0,,1,,142142,53,65,60,51,28,,42300,"0,6",3900,0
14.08.2024 18:25,"0,01",27,55,1161770,55,0,19,0,,1,,142142,51,65,61,53,28,,3800,"0,61",4000,0
14.08.2024 18:30,0,27,55,1161770,55,0,19,0,,1,,142143,54,65,60,55,28,,0,"0,59",3800,0
14.08.2024 18:35,0,27,55,1161770,55,0,19,0,,0,,142143,51,66,61,34,28,,700,"0,59",3700,0
14.08.2024 18:40,0,27,55,1161770,55,0,19,0,,0,,142143,45,65,61,36,28,,0,"0,6",3700,0
14.08.2024 18:45,0,27,55,1161770,55,0,18,0,,0,,142143,59,66,61,31,28,,0,"0,6",3600,0
14.08.2024 18:50,0,27,55,1161770,55,0,18,0,,0,,142144,57,66,61,30,28,,0,"0,6",3700,0
14.08.2024 18:55,0,27,55,1161770,55,0,18,0,,0,,142144,55,65,61,30,28,,0,"0,6",3600,0
14.08.2024 19:15,0,27,55,1161770,56,0,19,0,,0,,142145,45,65,61,44,28,,0,"0,6",3500,0
14.08.2024 19:20,0,27,55,1161770,55,0,19,0,,0,,142146,57,66,61,38,28,,0,"0,6",3600,0
14.08.2024 19:25,"0,05",27,55,1161770,55,0,19,0,,0,,142146,50,65,60,45,28,,0,"0,59",3600,0
14.08.2024 19:30,0,27,55,1161770,55,0,18,0,,0,,142146,46,65,60,34,28,,800,"0,59",3700,0
14.08.2024 19:35,0,27,55,1161770,55,0,18,0,,0,,142147,52,66,60,43,28,,0,"0,6",3600,0
14.08.2024 19:40,0,27,55,1161770,55,0,18,0,,0,,142147,55,66,60,44,28,,0,"0,59",3700,0
14.08.2024 20:00,0,27,55,1161770,55,0,18,0,,69,,142148,56,64,60,47,28,,0,"0,6",3500,0
14.08.2024 20:05,"4,12",27,55,1161770,55,0,18,0,,69,,142148,55,64,60,51,28,,27300,"0,6",2300,0
14.08.2024 20:10,"4,22",27,55,1161780,55,0,18,0,,69,,142149,60,64,61,33,28,,43300,"0,6",3400,0
14.08.2024 20:15,"4,17",27,55,1161780,55,0,18,0,,70,,142149,58,65,61,38,28,,45100,"0,6",3700,0
14.08.2024 20:20,"4,2",27,55,1161780,55,0,18,0,,1,,142149,49,65,61,45,28,,46100,"0,6",3900,0
14.08.2024 20:25,"0,13",27,55,1161780,55,0,18,0,,1,,142150,44,65,61,46,28,,3300,"0,6",3800,0
14.08.2024 20:45,0,27,55,1161780,56,0,19,0,,0,,142151,46,64,61,48,28,,0,"0,6",3600,0
14.08.2024 20:50,0,27,55,1161780,56,0,19,0,,0,,142151,51,64,60,50,28,,0,"0,6",3500,0
14.08.2024 20:55,"0,04",27,55,1161780,56,0,19,0,,0,,142151,51,64,60,46,28,,0,"0,6",3500,0
14.08.2024 21:00,0,27,55,1161780,56,0,19,0,,0,,142152,47,64,60,47,28,,0,"0,6",3500,0
14.08.2024 21:05,0,27,55,1161780,56,0,20,0,,0,,142152,52,65,60,48,28,,200,"0,6",3600,0
14.08.2024 21:10,0,27,55,1161780,56,0,19,0,,0,,142152,51,65,60,48,28,,0,"0,6",3500,0
14.08.2024 21:30,0,27,55,1161780,56,0,20,0,,0,,142154,42,64,61,46,28,,0,"0,6",3500,0
14.08.2024 21:35,0,27,55,1161780,56,0,20,0,,0,,142154,44,64,61,47,28,,0,"0,6",3500,0
14.08.2024 21:40,0,27,55,1161780,55,0,19,0,,0,,142154,58,66,60,27,28,,0,"0,6",3500,0
14.08.2024 21:45,0,27,55,1161780,56,0,19,0,,0,,142154,56,65,61,26,28,,0,"0,6",3500,0
14.08.2024 21:50,0,27,55,1161780,55,0,19,0,,0,,142155,50,65,60,39,28,,0,"0,6",3500,0
14.08.2024 21:55,"0,05",27,55,1161780,55,0,18,0,,0,,142155,57,65,60,38,28,,400,"0,6",3500,0
14.08.2024 22:00,"0,02",27,55,1161780,55,0,18,0,,0,,142155,57,64,60,43,28,,0,"0,6",3400,0
14.08.2024 22:05,"4,07",27,55,1161780,55,0,18,0,,70,,142156,55,63,59,49,28,,2100,"0,6",2400,0
14.08.2024 22:10,"4,1",27,55,1161790,55,0,18,0,,70,,142156,52,63,60,48,28,,43900,"0,6",3400,0
14.08.2024 22:30,"0,12",27,55,1161800,56,0,17,0,,0,,142157,52,66,61,25,28,,1300,"0,59",3600,0
14.08.2024 22:35,"0,01",27,55,1161800,56,0,17,0,,0,,142157,34,66,58,39,28,,0,"0,6",3600,0
14.08.2024 22:40,0,27,55,1161800,56,0,17,0,,0,,142158,41,65,61,41,28,,0,"0,6",3600,0
14.08.2024 22:45,0,27,55,1161800,56,0,18,0,,0,,142158,40,65,61,43,28,,400,"0,6",3600,0
14.08.2024 22:50,0,27,55,1161800,55,0,18,0,,0,,142158,40,64,61,42,28,,0,"0,6",3700,0
14.08.2024 22:55,0,27,55,1161800,56,0,18,0,,0,,142159,46,64,60,46,28,,0,"0,61",3700,0
14.08.2024 23:15,0,27,55,1161800,55,0,18,0,,0,,142160,44,65,61,46,28,,0,"0,6",3800,0
14.08.2024 23:20,0,27,55,1161800,55,0,18,0,,0,,142160,44,65,61,45,28,,0,"0,6",3800,0
14.08.2024 23:25,0,27,55,1161800,55,0,18,0,,0,,142161,43,64,60,45,28,,0,"0,59",3700,0
14.08.2024 23:30,0,27,55,1161800,55,0,18,0,,0,,142161,43,64,60,45,28,,0,"0,6",3700,0
14.08.2024 23:35,0,27,55,1161800,55,0,19,0,,0,,142161,41,64,60,45,28,,0,"0,6",3700,0
14.08.2024 23:40,0,27,55,1161800,55,0,19,0,,0,,142162,44,64,60,46,28,,0,"0,61",3700,0
15.08.2024 00:00,0,27,55,1161800,56,0,19,0,,0,,142163,56,65,60,32,28,,0,"0,6",3400,0
15.08.2024 00:05,"0,04",27,55,1161800,55,0,19,0,,70,,142163,49,64,60,44,28,,300,"0,6",3400,0
15.08.2024 00:10,"4,18",27,56,1161800,55,0,18,0,,70,,142163,58,60,60,58,28,,44600,"0,6",2400,0
15.08.2024 00:15,"4,15",27,55,1161800,55,0,18,0,,70,,142164,56,59,60,57,28,,46900,"0,6",3600,0
15.08.2024 00:20,"4,15",27,55,1161810,55,0,19,0,,70,,142164,51,59,60,56,28,,41500,"0,59",3900,0
15.08.2024 00:25,"4,51",27,55,1161810,55,0,19,0,,0,,142164,56,66,61,63,28,,1000,"0,6",3900,0
15.08.2024 00:30,"0,1",27,55,1161810,55,0,19,0,,0,,142165,61,65,61,54,28,,1100,"0,61",3800,0
15.08.2024 00:35,"0,02",27,55,1161810,55,0,19,0,,0,,142165,54,65,60,52,28,,100,"0,59",3600,0
15.08.2024 00:40,0,27,55,1161810,55,0,19,0,,0,,142165,53,66,59,48,28,,0,"0,6",3700,0
15.08.2024 01:00,0,27,55,1161810,56,0,19,0,,0,,142166,36,65,61,39,28,,0,"0,6",3600,0
15.08.2024 01:05,0,27,55,1161810,56,0,19,0,,0,,142167,37,64,60,40,28,,0,"0,6",3600,0
15.08.2024 01:10,0,27,55,1161810,56,0,20,0,,0,,142167,38,64,60,40,28,,0,"0,6",3600,0
15.08.2024 01:15,0,27,55,1161810,56,0,20,0,,0,,142167,38,63,60,39,28,,0,"0,6",3600,0
15.08.2024 01:20,0,27,55,1161810,56,0,20,0,,0,,142168,38,63,60,39,28,,0,"0,6",3600,0
15.08.2024 01:25,0,27,55,1161810,56,0,20,0,,0,,142168,38,63,60,39,28,,0,"0,6",3600,0
15.08.2024 01:45,0,27,55,1161810,56,0,21,0,,0,,142169,38,62,60,39,28,,0,"0,59",3500,0
15.08.2024 01:50,0,27,55,1161810,56,0,21,0,,0,,142170,38,61,60,39,28,,0,"0,6",3500,0
15.08.2024 01:55,0,27,55,1161810,56,0,21,0,,0,,142170,38,61,60,39,28,,0,"0,6",3500,0
15.08.2024 02:00,0,27,55,1161810,56,0,21,0,,0,,142170,38,61,60,39,28,,0,"0,6",3500,0
15.08.2024 02:05,0,27,55,1161810,56,0,21,0,,0,,142170,38,60,60,38,28,,0,"0,6",3400,0
15.08.2024 02:10,0,27,55,1161810,56,0,22,0,,0,,142171,39,61,60,39,28,,0,"0,6",3300,0
15.08.2024 02:15,"4,18",27,55,1161810,56,0,22,0,,70,,142171,39,62,60,41,28,,17300,"0,6",2700,0
15.08.2024 02:20,"4,15",27,55,1161810,56,0,22,0,,70,,142171,40,61,60,40,28,,43700,"0,6",3300,0
15.08.2024 02:25,"4,14",27,55,1161820,55,0,22,0,,70,,142172,39,62,60,40,28,,41400,"0,6",3500,0
15.08.2024 02:45,"0,02",27,55,1161820,56,0,22,0,,0,,142173,41,61,61,41,28,,200,"0,6",3700,0
15.08.2024 02:50,0,27,55,1161820,56,0,22,0,,0,,142173,40,60,61,41,28,,0,"0,6",3600,0
15.08.2024 02:55,0,27,55,1161820,56,0,22,0,,0,,142173,45,63,58,44,28,,0,"0,6",3600,0
15.08.2024 03:00,"0,02",27,55,1161820,56,0,19,0,,0,,142174,56,66,60,29,28,,300,"0,59",3600,0
15.08.2024 03:05,0,27,55,1161820,56,0,18,0,,0,,142174,41,66,59,40,28,,100,"0,59",3600,0
15.08.2024 03:10,0,27,55,1161820,55,0,19,0,,0,,142174,28,66,60,40,28,,0,"0,6",3700,0
15.08.2024 03:30,0,27,55,1161820,56,0,19,0,,0,,142176,31,64,61,40,28,,0,"0,6",3600,0
15.08.2024 03:35,0,27,55,1161820,56,0,20,0,,0,,142176,31,63,61,40,28,,0,"0,6",3600,0
15.08.2024 03:40,0,27,55,1161820,56,0,20,0,,0,,142176,32,63,61,40,28,,0,"0,6",3600,0
15.08.2024 04:00,0,27,55,1161820,56,0,20,0,,0,,142177,32,61,61,39,28,,0,"0,6",3500,0
15.08.2024 04:05,0,27,55,1161820,56,0,21,0,,0,,142178,32,61,61,39,28,,0,"0,6",3500,0
15.08.2024 04:10,0,27,55,1161820,56,0,21,0,,0,,142178,32,61,61,39,28,,0,"0,6",3400,0
15.08.2024 04:45,"0,04",27,55,1161830,55,0,22,0,,1,,142180,40,61,61,42,28,,400,"0,6",3700,0
