Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.08.2024 04:50,"0,01",27,55,1161830,56,0,22,0,,0,,142180,41,62,60,42,28,,700,"0,6",3700,0
15.08.2024 04:55,0,27,55,1161830,56,0,22,0,,0,,142181,42,61,61,42,28,,0,"0,6",3600,0
15.08.2024 05:00,0,27,55,1161830,56,0,22,0,,0,,142181,42,61,61,42,28,,0,"0,6",3600,0
15.08.2024 05:05,0,27,55,1161830,56,0,22,0,,0,,142181,41,61,61,42,28,,0,"0,6",3600,0
15.08.2024 05:10,0,27,55,1161830,56,0,22,0,,0,,142182,41,60,61,42,28,,0,"0,6",3600,0
15.08.2024 05:15,0,27,55,1161830,56,0,22,0,,0,,142182,42,62,60,44,28,,0,"0,6",3600,0
15.08.2024 05:20,0,27,55,1161830,56,0,23,0,,0,,142182,49,63,60,44,28,,0,"0,6",3600,0
15.08.2024 05:25,0,27,55,1161830,56,0,23,0,,0,,142183,47,63,60,43,28,,0,"0,6",3600,0
15.08.2024 05:30,0,27,55,1161830,56,0,23,0,,0,,142183,44,63,61,43,28,,0,"0,6",3600,0
15.08.2024 05:35,"0,01",27,55,1161830,56,0,23,0,,0,,142183,49,64,61,47,28,,0,"0,59",3600,0
15.08.2024 05:40,0,27,55,1161830,56,0,23,0,,0,,142183,49,64,61,47,28,,0,"0,6",3600,0
15.08.2024 05:45,0,27,55,1161830,56,0,23,0,,0,,142184,48,64,61,47,28,,0,"0,6",3600,0
15.08.2024 05:50,0,27,55,1161830,56,0,23,0,,0,,142184,46,64,61,48,28,,0,"0,59",3600,0
15.08.2024 05:55,"0,05",27,55,1161830,56,0,23,0,,0,,142184,46,64,61,49,28,,0,"0,6",3600,0
15.08.2024 06:00,0,27,55,1161830,56,0,23,0,,0,,142185,46,63,61,49,28,,0,"0,6",3500,0
15.08.2024 06:05,0,27,55,1161830,56,0,23,0,,0,,142185,45,63,61,49,28,,0,"0,6",3500,0
15.08.2024 06:10,"0,02",27,55,1161830,56,0,23,0,,0,,142185,47,63,61,49,28,,0,"0,6",3500,0
15.08.2024 06:15,0,27,55,1161830,56,0,24,0,,0,,142186,48,63,61,49,28,,0,"0,6",3500,0
15.08.2024 06:20,0,27,55,1161830,56,0,24,0,,0,,142186,47,63,61,49,28,,0,"0,6",3400,0
15.08.2024 06:25,0,27,55,1161830,56,0,24,0,,0,,142186,47,62,61,48,28,,0,"0,6",3300,0
15.08.2024 06:30,"4,18",27,55,1161830,56,0,24,0,,69,,142186,46,63,60,50,28,,21800,"0,6",2600,0
15.08.2024 06:35,"4,14",27,55,1161840,56,0,23,0,,69,,142187,59,63,61,35,28,,40700,"0,59",3400,0
15.08.2024 06:40,"4,14",27,55,1161840,55,0,20,0,,69,,142187,61,65,61,36,28,,44800,"0,59",3700,0
15.08.2024 06:45,"4,22",27,55,1161840,55,0,19,0,,70,,142187,56,65,61,38,28,,45400,"0,6",3900,0
15.08.2024 06:50,"0,14",27,55,1161840,55,0,19,0,,1,,142188,55,65,61,38,28,,4400,"0,6",3800,0
15.08.2024 06:55,"0,04",27,55,1161850,55,0,19,0,,1,,142188,43,64,61,40,28,,300,"0,6",3700,0
15.08.2024 07:00,0,27,55,1161850,56,0,20,0,,1,,142188,42,64,61,46,28,,0,"0,6",3700,0
15.08.2024 07:05,0,27,55,1161850,56,0,20,0,,0,,142189,42,64,61,45,28,,0,"0,6",3600,0
15.08.2024 07:10,0,27,55,1161850,56,0,20,0,,0,,142189,42,63,61,43,28,,0,"0,6",3600,0
15.08.2024 07:15,"0,04",27,55,1161850,56,0,20,0,,0,,142189,51,64,61,47,28,,0,"0,6",3700,0
15.08.2024 07:20,"0,01",27,55,1161850,56,0,20,0,,0,,142190,58,66,60,35,28,,800,"0,6",3600,0
15.08.2024 07:25,0,26,55,1161850,56,0,20,0,,0,,142190,51,66,61,43,28,,0,"0,6",3700,0
15.08.2024 07:30,0,26,55,1161850,56,0,20,0,,0,,142190,50,65,61,42,28,,0,"0,6",3600,0
15.08.2024 07:35,0,26,55,1161850,55,0,20,0,,0,,142190,57,65,60,41,28,,1500,"0,59",3700,0
15.08.2024 07:40,0,26,55,1161850,56,0,19,0,,0,,142191,46,66,60,43,28,,0,"0,59",3600,0
15.08.2024 07:45,0,26,55,1161850,55,0,19,0,,0,,142191,51,65,60,44,28,,0,"0,6",3700,0
15.08.2024 07:50,0,26,55,1161850,55,0,19,0,,0,,142191,44,65,60,44,28,,0,"0,6",3800,0
15.08.2024 07:55,0,26,55,1161850,55,0,19,0,,0,,142192,46,65,61,43,28,,0,"0,6",3700,0
15.08.2024 08:00,0,26,55,1161850,55,0,18,0,,0,,142192,57,66,60,24,28,,1500,"0,59",3800,0
15.08.2024 08:05,"0,1",26,55,1161850,55,0,17,0,,0,,142192,56,66,59,22,28,,700,"0,58",3600,0
15.08.2024 08:10,"0,09",26,55,1161850,55,0,17,0,,0,,142193,58,65,61,22,28,,0,"0,59",3700,0
15.08.2024 08:15,0,26,54,1161850,54,0,18,0,,0,,142193,43,64,60,33,28,,0,"0,6",4000,0
15.08.2024 08:20,"3,56",26,54,1161850,54,0,18,0,,70,,142193,43,63,60,44,28,,4100,"0,59",3400,0
15.08.2024 08:25,"4,18",26,55,1161850,55,0,18,0,,70,,142194,39,63,60,43,28,,43900,"0,6",4000,0
15.08.2024 08:30,"4,13",26,54,1161850,55,0,18,0,,70,,142194,39,63,59,42,28,,42300,"0,6",4300,0
15.08.2024 08:35,"4,13",26,54,1161860,54,0,18,0,,70,,142194,61,65,61,30,28,,47200,"0,6",4500,0
15.08.2024 08:40,"0,1",26,54,1161860,55,0,18,0,,1,,142195,52,65,60,38,28,,2400,"0,6",4200,0
15.08.2024 08:45,"0,1",26,55,1161860,55,0,18,0,,1,,142195,57,66,60,37,28,,800,"0,6",4100,0
15.08.2024 08:50,"0,01",26,55,1161860,55,0,18,0,,1,,142195,51,66,61,43,28,,0,"0,59",4000,0
15.08.2024 08:55,0,26,55,1161860,55,0,18,0,,0,,142196,51,66,58,45,28,,0,"0,6",4100,0
15.08.2024 09:00,0,26,55,1161860,55,0,18,0,,0,,142196,53,66,60,30,28,,0,"0,6",4000,0
15.08.2024 09:05,0,26,55,1161860,55,0,19,0,,0,,142196,49,66,60,48,28,,100,"0,6",4000,0
15.08.2024 09:10,0,26,55,1161860,55,0,19,0,,0,,142197,49,66,61,48,28,,0,"0,6",3900,0
15.08.2024 09:15,"0,03",26,55,1161860,55,0,18,0,,0,,142197,49,66,59,46,28,,0,"0,59",3800,0
15.08.2024 09:20,0,26,55,1161860,55,0,19,0,,0,,142197,42,66,60,43,28,,0,"0,6",3800,0
15.08.2024 09:25,0,26,55,1161860,55,0,19,0,,0,,142198,48,66,60,47,28,,0,"0,6",3900,0
15.08.2024 09:30,0,27,55,1161860,55,0,18,0,,0,,142198,56,66,60,47,28,,200,"0,59",3800,0
15.08.2024 09:35,0,27,55,1161860,55,0,18,0,,0,,142198,50,66,60,50,28,,0,"0,6",3900,0
15.08.2024 09:40,0,27,55,1161860,55,0,18,0,,0,,142199,57,66,60,28,28,,0,"0,59",3700,0
15.08.2024 09:45,0,26,55,1161860,55,0,18,0,,0,,142199,50,66,59,36,28,,0,"0,6",3800,0
15.08.2024 09:50,0,27,55,1161860,55,0,18,0,,0,,142199,56,66,60,38,28,,0,"0,6",3800,0
15.08.2024 09:55,0,26,55,1161860,55,0,18,0,,0,,142200,55,66,60,37,28,,0,"0,59",3900,0
15.08.2024 10:15,"4,15",27,55,1161870,55,0,18,0,,70,,142201,50,60,60,47,28,,45400,"0,6",4000,0
15.08.2024 10:20,"4,2",27,54,1161870,55,0,18,0,,70,,142201,61,65,61,29,28,,44900,"0,59",4200,0
15.08.2024 10:25,"4,19",27,54,1161870,55,0,18,0,,1,,142202,61,65,61,38,28,,46200,"0,59",4200,0
15.08.2024 10:30,"0,15",27,55,1161870,55,0,18,0,,1,,142202,57,65,61,42,28,,2600,"0,6",4100,0
15.08.2024 10:35,"0,02",27,55,1161870,55,0,18,0,,1,,142202,55,65,61,41,28,,300,"0,59",3900,0
15.08.2024 10:40,0,27,55,1161870,55,0,18,0,,0,,142203,53,65,61,41,28,,0,"0,6",3900,0
15.08.2024 10:45,0,27,55,1161870,55,0,18,0,,0,,142203,51,65,60,43,28,,0,"0,6",3800,0
15.08.2024 10:50,"0,01",27,55,1161870,55,0,18,0,,0,,142203,45,65,61,47,28,,0,"0,6",3700,0
15.08.2024 10:55,0,27,55,1161870,55,0,18,0,,0,,142204,44,65,61,49,28,,0,"0,6",3800,0
15.08.2024 11:15,"0,01",27,55,1161870,55,0,18,0,,0,,142205,42,65,60,48,28,,0,"0,6",3800,0
15.08.2024 11:20,"0,02",27,55,1161870,55,0,18,0,,0,,142205,44,65,60,48,28,,0,"0,6",3700,0
15.08.2024 11:25,0,27,55,1161870,55,0,18,0,,0,,142206,49,65,60,46,28,,100,"0,6",3800,0
15.08.2024 11:30,0,27,55,1161870,55,0,19,0,,0,,142206,48,65,60,47,28,,0,"0,6",3800,0
15.08.2024 11:35,0,27,55,1161870,55,0,19,0,,0,,142206,47,65,60,48,28,,0,"0,6",3900,0
15.08.2024 11:40,0,27,55,1161870,55,0,19,0,,0,,142206,47,64,60,49,28,,0,"0,6",3700,0
15.08.2024 12:00,0,27,55,1161870,55,0,18,0,,0,,142208,54,65,59,24,28,,0,"0,6",3500,0
15.08.2024 12:05,"4,22",27,55,1161870,55,0,17,0,,70,,142208,57,63,59,41,28,,20800,"0,6",2300,0
15.08.2024 12:10,"4,2",27,55,1161880,55,0,17,0,,70,,142208,56,62,60,39,28,,47900,"0,6",3700,0
15.08.2024 12:15,"4,17",27,55,1161880,55,0,17,0,,70,,142209,44,63,60,51,28,,47700,"0,6",4100,0
15.08.2024 12:20,"4,18",27,54,1161890,55,0,18,0,,70,,142209,52,65,60,51,28,,47300,"0,6",4200,0
15.08.2024 12:25,"0,21",27,54,1161890,55,0,18,0,,0,,142209,50,65,59,47,28,,4100,"0,6",4200,0
15.08.2024 12:45,"0,03",27,55,1161890,55,0,18,0,,0,,142211,57,66,61,34,28,,0,"0,6",4100,0
15.08.2024 12:50,0,27,55,1161890,55,0,18,0,,0,,142211,49,65,61,33,28,,0,"0,59",4000,0
15.08.2024 12:55,"0,01",27,55,1161890,55,0,18,0,,0,,142211,50,66,60,40,28,,0,"0,6",3900,0
15.08.2024 13:00,"0,05",27,55,1161890,55,0,18,0,,0,,142212,57,66,61,28,28,,0,"0,6",3900,0
15.08.2024 13:05,0,27,55,1161890,55,0,18,0,,0,,142212,36,66,60,42,28,,0,"0,6",3800,0
15.08.2024 13:10,0,27,55,1161890,55,0,18,0,,0,,142212,54,66,60,36,28,,0,"0,6",3900,0
15.08.2024 13:15,"0,01",27,55,1161890,55,0,18,0,,0,,142213,55,66,58,32,28,,0,"0,59",4000,0
15.08.2024 13:20,0,27,55,1161890,55,0,18,0,,0,,142213,49,66,57,36,28,,0,"0,6",3800,0
15.08.2024 13:25,0,27,55,1161890,55,0,18,0,,0,,142213,59,66,60,38,28,,400,"0,59",3800,0
15.08.2024 13:45,0,27,55,1161890,55,0,18,0,,0,,142215,58,65,61,31,28,,0,"0,59",3600,0
15.08.2024 13:50,"0,07",27,55,1161890,55,0,18,0,,0,,142215,58,64,60,30,28,,300,"0,59",3500,0
15.08.2024 13:55,"4,15",27,55,1161890,55,0,18,0,,69,,142215,41,64,59,42,28,,53300,"0,6",3300,0
15.08.2024 14:00,"4,13",27,55,1161890,55,0,18,0,,69,,142215,52,62,60,45,28,,43700,"0,6",2200,0
15.08.2024 14:05,"4,13",27,55,1161900,55,0,18,0,,69,,142216,52,61,60,42,28,,42400,"0,6",3600,0
15.08.2024 14:10,"4,15",27,55,1161900,55,0,19,0,,1,,142216,45,61,60,48,28,,41800,"0,6",3900,0
15.08.2024 14:30,0,27,55,1161900,55,0,19,0,,0,,142217,38,65,61,42,28,,0,"0,6",3600,0
15.08.2024 14:35,0,27,55,1161900,55,0,19,0,,0,,142218,38,65,61,43,28,,0,"0,6",3700,0
15.08.2024 14:40,"0,02",27,55,1161900,55,0,19,0,,0,,142218,53,65,60,41,28,,0,"0,6",3700,0
15.08.2024 14:45,"0,01",27,55,1161900,55,0,18,0,,0,,142218,59,66,61,37,28,,700,"0,6",3700,0
15.08.2024 14:50,0,27,55,1161900,55,0,18,0,,0,,142219,53,66,61,46,28,,0,"0,6",3600,0
15.08.2024 14:55,0,27,55,1161900,55,0,18,0,,0,,142219,48,65,60,52,28,,0,"0,6",3800,0
15.08.2024 15:15,0,27,55,1161900,55,0,19,0,,0,,142220,53,65,59,47,28,,0,"0,6",3600,0
15.08.2024 15:20,0,27,55,1161900,56,0,19,0,,0,,142220,51,66,60,41,28,,0,"0,6",3600,0
15.08.2024 15:25,"0,03",27,55,1161900,55,0,18,0,,0,,142221,55,66,60,43,28,,0,"0,6",3500,0
15.08.2024 15:30,"0,01",27,55,1161900,55,0,18,0,,0,,142221,55,66,59,33,28,,300,"0,6",3600,0
15.08.2024 15:35,"0,01",27,55,1161900,55,0,17,0,,0,,142221,40,65,59,38,28,,0,"0,59",3700,0
15.08.2024 15:40,0,27,55,1161900,55,0,17,0,,0,,142222,51,64,60,40,28,,0,"0,6",3600,0
15.08.2024 15:45,"4,1",27,55,1161900,55,0,18,0,,70,,142222,44,64,60,40,28,,10200,"0,6",3500,0
15.08.2024 15:50,"4,22",27,55,1161910,55,0,18,0,,70,,142222,39,63,60,42,28,,44200,"0,6",2600,0
15.08.2024 15:55,"4,1",27,55,1161910,55,0,18,0,,70,,142223,45,62,60,47,28,,42100,"0,6",3700,0
15.08.2024 16:15,"0,01",27,55,1161920,55,0,17,0,,0,,142224,57,66,61,37,28,,0,"0,61",3800,0
15.08.2024 16:20,0,27,55,1161920,55,0,18,0,,0,,142224,50,66,60,48,28,,0,"0,6",3800,0
15.08.2024 16:25,0,27,55,1161920,55,0,18,0,,0,,142225,58,66,61,37,28,,0,"0,6",3900,0
15.08.2024 16:30,0,27,55,1161920,55,0,18,0,,0,,142225,38,65,60,32,28,,0,"0,59",3800,0
15.08.2024 16:35,0,27,55,1161920,55,0,18,0,,0,,142225,55,66,59,34,28,,0,"0,56",3800,0
15.08.2024 16:40,0,27,55,1161920,55,0,18,0,,0,,142225,57,66,60,28,28,,100,"0,61",3600,0
15.08.2024 17:00,0,27,55,1161920,55,0,18,0,,0,,142227,55,65,60,42,28,,0,"0,6",3900,0
15.08.2024 17:05,0,27,55,1161920,55,0,18,0,,0,,142227,53,65,60,41,28,,0,"0,6",3700,0
15.08.2024 17:10,0,27,55,1161920,55,0,18,0,,0,,142227,42,64,60,45,28,,0,"0,6",3700,0
15.08.2024 17:15,0,27,55,1161920,55,0,18,0,,0,,142228,50,65,60,34,28,,0,"0,6",3700,0
15.08.2024 17:20,0,27,55,1161920,55,0,19,0,,0,,142228,42,65,60,43,28,,0,"0,6",3600,0
15.08.2024 17:25,0,27,55,1161920,55,0,19,0,,0,,142228,40,65,60,43,28,,0,"0,6",3600,0
15.08.2024 17:45,"4,15",27,55,1161920,55,0,18,0,,70,,142229,59,60,61,59,28,,55500,"0,6",0,0
15.08.2024 17:50,"4,18",27,55,1161930,55,0,18,0,,70,,142230,58,64,60,39,28,,44900,"0,6",3700,0
15.08.2024 17:55,"0,1",27,54,1161930,54,0,18,0,,1,,142230,52,65,60,46,28,,2700,"0,6",4000,0
15.08.2024 18:00,"0,08",27,54,1161930,55,0,18,0,,1,,142230,48,65,60,47,28,,1200,"0,6",4300,0
15.08.2024 18:05,"0,07",27,55,1161930,55,0,18,0,,1,,142231,54,65,60,41,28,,0,"0,6",4000,0
15.08.2024 18:10,0,27,55,1161930,55,0,18,0,,0,,142231,57,66,60,32,28,,0,"0,59",3800,0
15.08.2024 18:15,0,27,55,1161930,55,0,18,0,,0,,142231,43,66,60,44,28,,0,"0,6",3900,0
15.08.2024 18:20,0,27,55,1161930,55,0,18,0,,0,,142232,43,65,61,43,28,,0,"0,61",3900,0
15.08.2024 18:25,0,27,55,1161930,55,0,19,0,,0,,142232,51,65,61,46,28,,0,"0,6",3800,0
15.08.2024 18:45,0,26,55,1161930,55,0,19,0,,0,,142233,41,65,60,44,28,,0,"0,6",4000,0
15.08.2024 18:50,0,26,55,1161930,55,0,18,0,,0,,142234,58,65,60,42,28,,0,"0,6",3900,0
15.08.2024 18:55,0,26,55,1161930,55,0,19,0,,0,,142234,44,65,60,44,28,,0,"0,6",3800,0
15.08.2024 19:00,"0,01",26,55,1161930,55,0,19,0,,0,,142234,54,65,61,46,28,,0,"0,59",3800,0
15.08.2024 19:05,0,26,55,1161930,55,0,19,0,,0,,142235,58,66,61,40,28,,0,"0,6",3800,0
15.08.2024 19:10,0,26,55,1161930,55,0,19,0,,0,,142235,52,65,61,38,28,,0,"0,6",3800,0
15.08.2024 19:30,"0,01",26,55,1161930,55,0,19,0,,77,,142236,43,64,60,50,28,,0,"0,6",3400,0
15.08.2024 19:35,"4,11",26,55,1161930,55,0,20,0,,70,,142237,42,64,59,51,28,,46500,"0,6",3400,0
15.08.2024 19:40,"4,15",26,55,1161940,55,0,19,0,,70,,142237,59,63,61,39,28,,47800,"0,59",3100,0
15.08.2024 19:45,"4,15",26,55,1161940,55,0,20,0,,70,,142237,60,63,61,38,28,,45900,"0,6",3700,0
15.08.2024 19:50,"4,2",26,55,1161940,55,0,20,0,,1,,142237,58,63,61,39,28,,1000,"0,59",3900,0
15.08.2024 19:55,"0,1",26,55,1161940,55,0,20,0,,1,,142238,50,63,61,49,28,,1500,"0,6",4000,0
15.08.2024 20:15,0,27,55,1161940,55,0,19,0,,0,,142239,39,66,58,45,28,,200,"0,59",3700,0
15.08.2024 20:20,0,27,55,1161940,55,0,18,0,,0,,142239,56,66,61,28,28,,0,"0,6",3700,0
15.08.2024 20:25,0,27,55,1161940,55,0,18,0,,0,,142240,56,66,61,34,28,,0,"0,6",3700,0
15.08.2024 20:30,0,27,55,1161940,55,0,18,0,,0,,142240,55,65,61,33,28,,0,"0,61",3600,0
15.08.2024 20:35,0,27,55,1161940,55,0,18,0,,0,,142240,44,65,61,33,28,,0,"0,6",3700,0
15.08.2024 20:40,0,27,55,1161940,55,0,18,0,,0,,142241,59,66,61,33,28,,0,"0,6",3700,0
15.08.2024 21:00,0,27,55,1161940,56,0,17,0,,0,,142242,41,65,61,26,28,,0,"0,6",3600,0
15.08.2024 21:05,0,27,55,1161940,56,0,17,0,,0,,142242,37,65,61,27,28,,0,"0,6",3500,0
15.08.2024 21:10,0,27,55,1161940,56,0,18,0,,0,,142242,34,64,60,32,28,,0,"0,6",3500,0
15.08.2024 21:15,0,27,55,1161940,56,0,18,0,,0,,142243,39,64,60,42,28,,0,"0,6",3400,0
15.08.2024 21:20,0,27,55,1161940,56,0,18,0,,0,,142243,44,65,60,48,28,,0,"0,6",3400,0
15.08.2024 21:25,0,27,55,1161940,56,0,18,0,,0,,142243,45,64,60,48,28,,0,"0,6",3300,0
15.08.2024 21:45,"4,2",27,55,1161960,55,0,19,0,,0,,142244,44,63,61,48,28,,42900,"0,6",3800,0
15.08.2024 21:50,"0,08",27,55,1161960,55,0,18,0,,0,,142245,59,65,61,28,28,,1000,"0,6",3700,0
15.08.2024 21:55,"0,03",27,55,1161960,55,0,19,0,,0,,142245,42,65,60,28,28,,1500,"0,6",3800,0
15.08.2024 22:00,0,27,55,1161960,55,0,19,0,,0,,142245,36,65,59,30,28,,100,"0,6",3800,0
15.08.2024 22:05,0,27,55,1161960,55,0,19,0,,0,,142245,47,65,60,33,28,,0,"0,6",3800,0
15.08.2024 22:10,"0,01",27,55,1161960,55,0,18,0,,0,,142246,55,66,60,33,28,,0,"0,6",3800,0
15.08.2024 22:15,0,27,54,1161960,55,0,18,0,,0,,142246,38,65,59,43,28,,0,"0,6",4000,0
15.08.2024 22:20,0,27,54,1161960,55,0,18,0,,0,,142246,33,65,59,42,28,,0,"0,6",4200,0
15.08.2024 22:25,0,27,54,1161960,55,0,18,0,,0,,142247,31,65,59,41,28,,0,"0,6",4200,0
15.08.2024 22:45,0,27,54,1161960,54,0,17,0,,0,,142248,37,66,58,44,28,,0,"0,59",4500,0
15.08.2024 22:50,0,27,54,1161960,54,0,17,0,,0,,142249,35,65,59,47,28,,0,"0,6",4700,0
15.08.2024 22:55,"0,07",27,54,1161960,54,0,17,0,,0,,142249,33,65,59,48,28,,0,"0,6",4600,0
15.08.2024 23:00,0,27,54,1161960,54,0,17,0,,0,,142249,35,65,59,38,28,,400,"0,6",4500,0
15.08.2024 23:05,"0,02",27,54,1161960,54,0,17,0,,0,,142250,41,65,59,39,28,,0,"0,6",4400,0
15.08.2024 23:10,"0,03",27,54,1161960,54,0,17,0,,0,,142250,40,65,59,44,28,,0,"0,6",4500,0
15.08.2024 23:30,"4,15",27,54,1161960,54,0,17,0,,70,,142252,59,62,60,34,28,,46200,"0,59",3200,0
15.08.2024 23:35,"4,2",27,53,1161970,54,0,17,0,,70,,142252,51,64,60,31,28,,54700,"0,59",4600,0
15.08.2024 23:40,"0,13",27,54,1161970,54,0,18,0,,0,,142252,37,64,59,49,28,,53200,"0,6",4800,0
15.08.2024 23:45,"0,05",27,54,1161970,55,0,18,0,,0,,142253,34,64,59,48,28,,4600,"0,6",4600,0
15.08.2024 23:50,0,27,54,1161970,55,0,18,0,,0,,142253,56,65,60,33,28,,600,"0,59",4300,0
15.08.2024 23:55,0,27,54,1161970,54,0,18,0,,0,,142253,34,65,59,31,28,,0,"0,6",4300,0
16.08.2024 00:15,0,27,54,1161970,55,0,18,0,,0,,142255,32,66,59,27,28,,0,"0,6",4300,0
16.08.2024 00:20,0,27,54,1161970,55,0,18,0,,0,,142255,31,65,59,27,28,,0,"0,6",4300,0
16.08.2024 00:25,0,27,54,1161970,55,0,18,0,,0,,142256,28,65,59,28,28,,0,"0,59",4300,0
16.08.2024 00:30,"0,02",27,54,1161970,54,0,18,0,,0,,142256,45,66,57,30,28,,0,"0,59",4200,0
16.08.2024 00:35,0,27,54,1161970,54,0,18,0,,0,,142256,50,66,60,43,28,,0,"0,6",4500,0
16.08.2024 00:40,0,27,54,1161970,54,0,18,0,,0,,142257,45,66,60,30,28,,0,"0,59",4700,0
16.08.2024 01:00,0,27,54,1161970,54,0,18,0,,0,,142258,28,64,59,42,28,,0,"0,59",4400,0
16.08.2024 01:05,0,27,54,1161970,54,0,18,0,,0,,142259,27,64,59,41,28,,0,"0,6",4500,0
16.08.2024 01:10,"0,1",27,54,1161970,54,0,18,0,,0,,142259,35,64,57,29,28,,0,"0,6",4500,0
16.08.2024 01:15,"4,1",27,54,1161970,54,0,18,0,,70,,142259,59,63,60,40,28,,900,"0,59",4400,0
16.08.2024 01:20,"4,13",27,54,1161980,54,0,18,0,,70,,142260,37,63,58,41,28,,44000,"0,6",3100,0
16.08.2024 01:25,"4,18",27,54,1161980,54,0,18,0,,70,,142260,34,62,59,41,28,,48900,"0,6",4600,0
16.08.2024 01:45,"0,04",27,54,1161980,54,0,18,0,,1,,142262,56,66,60,24,28,,200,"0,6",4700,0
16.08.2024 01:50,0,27,54,1161980,54,0,18,0,,0,,142262,33,66,59,24,28,,0,"0,6",4700,0
16.08.2024 01:55,0,27,54,1161980,54,0,18,0,,0,,142263,32,65,59,24,28,,0,"0,59",4800,0
16.08.2024 02:00,0,27,54,1161980,54,0,18,0,,0,,142263,30,65,59,24,28,,0,"0,6",4700,0
16.08.2024 02:05,0,27,54,1161980,54,0,18,0,,0,,142263,27,64,59,25,28,,0,"0,6",4600,0
16.08.2024 02:10,0,27,54,1161980,54,0,19,0,,0,,142264,26,64,59,25,28,,0,"0,6",4600,0
16.08.2024 02:15,0,27,54,1161980,54,0,19,0,,0,,142264,25,64,58,25,28,,0,"0,6",4600,0
16.08.2024 02:20,0,27,54,1161980,54,0,19,0,,0,,142265,24,63,58,26,28,,0,"0,6",4700,0
16.08.2024 02:25,0,27,54,1161980,54,0,19,0,,0,,142265,24,63,58,26,28,,0,"0,6",4700,0
16.08.2024 02:45,0,27,53,1161980,54,0,19,0,,0,,142267,23,62,58,28,28,,0,"0,6",4900,0
16.08.2024 02:50,0,27,53,1161980,54,0,19,0,,0,,142267,23,62,58,28,28,,0,"0,6",4900,0
16.08.2024 02:55,0,27,53,1161980,54,0,19,0,,0,,142267,23,61,58,28,28,,0,"0,6",4900,0
16.08.2024 03:00,0,27,53,1161980,53,0,19,0,,0,,142268,22,61,58,28,28,,0,"0,6",4900,0
16.08.2024 03:05,0,27,53,1161980,53,0,19,0,,0,,142268,44,63,59,22,28,,0,"0,6",4900,0
16.08.2024 03:10,"0,03",27,53,1161980,53,0,19,0,,70,,142269,27,63,58,22,28,,300,"0,59",4700,0
16.08.2024 03:30,"4,2",27,53,1162000,53,0,19,0,,1,,142270,34,62,61,40,28,,46600,"0,6",5200,0
16.08.2024 03:35,"0,12",27,54,1162000,54,0,19,0,,1,,142271,34,61,61,40,28,,3700,"0,6",4900,0
16.08.2024 03:40,"0,06",27,54,1162000,54,0,19,0,,1,,142271,34,61,61,40,28,,700,"0,6",4700,0
16.08.2024 03:45,"0,01",27,54,1162000,55,0,20,0,,0,,142272,36,62,61,43,28,,0,"0,6",4500,0
16.08.2024 03:50,0,27,55,1162000,55,0,20,0,,0,,142272,39,63,61,44,28,,500,"0,6",4200,0
16.08.2024 03:55,0,27,55,1162000,55,0,20,0,,0,,142272,40,63,61,44,28,,0,"0,61",4100,0
16.08.2024 04:15,"0,02",27,55,1162000,55,0,20,0,,0,,142274,49,66,60,49,28,,100,"0,6",3700,0
16.08.2024 04:20,0,27,55,1162000,55,0,20,0,,0,,142274,41,66,59,52,28,,0,"0,6",3700,0
16.08.2024 04:25,0,27,55,1162000,55,0,20,0,,0,,142274,46,65,61,51,28,,0,"0,59",3700,0
16.08.2024 04:30,0,27,55,1162000,56,0,20,0,,0,,142275,46,65,61,51,28,,0,"0,6",3700,0
16.08.2024 04:35,0,27,55,1162000,56,0,20,0,,0,,142275,45,64,61,49,28,,0,"0,6",3700,0
16.08.2024 04:40,0,27,55,1162000,56,0,20,0,,0,,142275,44,64,61,49,28,,0,"0,6",3600,0
16.08.2024 04:45,"0,06",27,55,1162000,56,0,21,0,,0,,142275,51,64,60,49,28,,0,"0,6",3600,0
16.08.2024 04:50,0,27,55,1162000,56,0,21,0,,0,,142276,50,64,61,49,28,,0,"0,61",3600,0
16.08.2024 04:55,0,27,55,1162000,56,0,21,0,,0,,142276,49,63,61,49,28,,0,"0,6",3600,0
16.08.2024 05:00,0,27,55,1162000,56,0,21,0,,0,,142276,48,63,61,46,28,,0,"0,6",3600,0
16.08.2024 05:05,0,27,55,1162000,56,0,21,0,,0,,142277,46,63,60,46,28,,0,"0,6",3500,0
16.08.2024 05:10,0,27,55,1162000,56,0,21,0,,0,,142277,45,63,60,46,28,,0,"0,6",3400,0
16.08.2024 05:15,0,27,55,1162000,56,0,22,0,,70,,142277,45,63,60,47,28,,0,"0,6",3300,0
16.08.2024 05:20,"4,15",27,55,1162000,56,0,22,0,,70,,142278,45,63,60,48,28,,38700,"0,6",2800,0
16.08.2024 05:25,"4,1",27,55,1162010,56,0,22,0,,70,,142278,45,62,60,48,28,,40200,"0,6",3400,0
16.08.2024 05:30,"4,15",27,55,1162010,55,0,22,0,,70,,142278,45,62,60,47,28,,42600,"0,6",3700,0
16.08.2024 05:35,"4,14",27,55,1162010,55,0,22,0,,1,,142278,45,62,61,47,28,,41200,"0,6",3800,0
16.08.2024 05:40,"0,13",27,55,1162010,55,0,22,0,,1,,142279,45,61,61,47,28,,2300,"0,61",3700,0
16.08.2024 05:45,"0,04",27,55,1162010,56,0,22,0,,1,,142279,44,61,61,46,28,,400,"0,6",3700,0
16.08.2024 05:50,0,27,55,1162010,56,0,22,0,,0,,142279,44,61,61,46,28,,0,"0,6",3700,0
16.08.2024 05:55,0,27,55,1162010,56,0,23,0,,0,,142280,46,62,61,47,28,,300,"0,6",3700,0
16.08.2024 06:00,0,27,55,1162010,56,0,23,0,,0,,142280,46,62,61,47,28,,0,"0,6",3600,0
16.08.2024 06:05,0,27,55,1162010,56,0,23,0,,0,,142280,45,61,61,46,28,,0,"0,6",3600,0
16.08.2024 06:10,0,27,55,1162010,56,0,23,0,,0,,142281,45,61,61,46,28,,0,"0,6",3600,0
16.08.2024 06:15,0,27,55,1162010,56,0,23,0,,0,,142281,44,61,61,46,28,,0,"0,6",3600,0
16.08.2024 06:20,"0,04",27,55,1162010,56,0,23,0,,0,,142281,44,62,61,45,28,,0,"0,6",3600,0
16.08.2024 06:25,0,27,55,1162010,56,0,23,0,,0,,142282,44,62,61,45,28,,0,"0,6",3600,0
16.08.2024 06:30,0,27,55,1162010,56,0,23,0,,0,,142282,44,61,61,45,28,,0,"0,6",3500,0
16.08.2024 06:35,0,27,55,1162010,56,0,24,0,,0,,142282,43,61,61,45,28,,0,"0,61",3500,0
16.08.2024 06:40,0,27,55,1162010,56,0,24,0,,0,,142282,44,62,60,46,28,,0,"0,6",3500,0
16.08.2024 06:45,0,27,55,1162010,56,0,24,0,,0,,142283,46,62,61,46,28,,0,"0,6",3500,0
16.08.2024 06:50,"0,07",27,55,1162010,56,0,24,0,,0,,142283,45,63,61,45,28,,0,"0,61",3600,0
16.08.2024 06:55,"0,01",27,55,1162010,56,0,24,0,,0,,142283,44,64,61,46,28,,0,"0,6",3600,0
16.08.2024 07:00,0,27,55,1162010,56,0,24,0,,0,,142284,49,65,60,50,28,,0,"0,6",3600,0
16.08.2024 07:05,"0,03",27,55,1162010,56,0,24,0,,0,,142284,53,65,60,49,28,,400,"0,6",3500,0
16.08.2024 07:10,"0,01",27,55,1162010,56,0,24,0,,0,,142284,51,65,58,51,28,,0,"0,6",3500,0
16.08.2024 07:15,"0,03",27,55,1162010,55,0,20,0,,0,,142285,59,65,61,32,28,,200,"0,59",3500,0
16.08.2024 07:20,"0,01",27,55,1162010,55,0,19,0,,69,,142285,56,64,61,29,28,,0,"0,6",3400,0
16.08.2024 07:25,"4,13",27,55,1162010,55,0,18,0,,69,,142285,59,61,60,47,28,,23100,"0,6",2600,0
16.08.2024 07:30,"4,2",27,55,1162020,55,0,18,0,,69,,142285,58,62,60,43,28,,47100,"0,59",3400,0
16.08.2024 07:35,"4,22",27,55,1162020,55,0,18,0,,70,,142286,50,63,60,51,28,,45300,"0,6",3600,0
16.08.2024 07:40,"4,18",27,55,1162020,55,0,18,0,,1,,142286,53,65,59,50,28,,2100,"0,6",3800,0
16.08.2024 07:45,"0,06",27,55,1162020,55,0,18,0,,1,,142286,48,66,61,42,28,,1700,"0,6",3700,0
16.08.2024 07:50,"0,04",27,55,1162020,56,0,18,0,,1,,142287,61,66,62,43,28,,600,"0,6",3600,0
16.08.2024 07:55,0,27,55,1162020,55,0,18,0,,0,,142287,49,66,58,47,28,,0,"0,6",3700,0
16.08.2024 08:00,"0,01",27,55,1162020,55,0,18,0,,0,,142287,54,66,61,38,28,,0,"0,6",3800,0
16.08.2024 08:05,0,27,55,1162020,55,0,18,0,,0,,142288,58,66,61,33,28,,0,"0,6",3600,0
16.08.2024 08:10,0,27,55,1162020,55,0,18,0,,0,,142288,54,66,60,44,28,,0,"0,61",3700,0
16.08.2024 08:15,0,27,55,1162020,56,0,19,0,,0,,142288,59,66,61,40,28,,400,"0,6",3700,0
16.08.2024 08:20,0,27,55,1162020,55,0,18,0,,0,,142289,49,66,60,45,28,,0,"0,6",3700,0
16.08.2024 08:25,"0,01",27,55,1162020,55,0,18,0,,0,,142289,58,66,60,40,28,,0,"0,6",3700,0
16.08.2024 08:45,"0,02",27,55,1162020,55,0,18,0,,0,,142290,56,66,60,25,28,,300,"0,59",3700,0
16.08.2024 08:50,"0,03",27,55,1162020,55,0,17,0,,0,,142290,56,65,61,26,28,,100,"0,59",3600,0
16.08.2024 08:55,0,27,55,1162020,55,0,18,0,,0,,142291,55,65,61,26,28,,0,"0,6",3600,0
16.08.2024 09:00,"0,02",27,55,1162020,55,0,18,0,,0,,142291,44,65,61,28,28,,0,"0,6",3800,0
16.08.2024 09:05,"0,02",26,55,1162020,55,0,18,0,,70,,142291,58,63,59,42,28,,40800,"0,61",3500,0
16.08.2024 09:10,"4,17",26,55,1162030,55,0,18,0,,70,,142292,55,59,60,37,28,,58100,"0,59",3900,0
16.08.2024 09:15,"4,15",26,55,1162030,55,0,18,0,,70,,142292,49,61,60,50,28,,51200,"0,59",4000,0
16.08.2024 09:20,"4,14",26,54,1162040,55,0,18,0,,1,,142292,46,62,60,50,28,,48900,"0,6",4300,0
16.08.2024 09:25,"0,1",26,54,1162040,55,0,18,0,,1,,142293,42,63,60,50,28,,2700,"0,6",4200,0
16.08.2024 09:30,"0,09",26,55,1162040,55,0,18,0,,1,,142293,58,66,61,29,28,,700,"0,59",4100,0
16.08.2024 09:35,"0,02",26,55,1162040,55,0,18,0,,0,,142293,56,66,60,45,28,,100,"0,6",4000,0
16.08.2024 09:40,"0,01",26,55,1162040,55,0,18,0,,0,,142294,57,66,60,40,28,,0,"0,6",3900,0
16.08.2024 09:45,0,26,55,1162040,55,0,18,0,,0,,142294,47,66,61,41,28,,0,"0,6",4000,0
16.08.2024 09:50,0,26,55,1162040,55,0,18,0,,0,,142294,45,66,60,45,28,,0,"0,6",3800,0
16.08.2024 09:55,0,26,55,1162040,55,0,18,0,,0,,142295,42,65,61,47,28,,0,"0,6",3800,0
16.08.2024 10:00,0,26,55,1162040,55,0,18,0,,0,,142295,41,65,61,48,28,,0,"0,6",3800,0
16.08.2024 10:05,0,26,55,1162040,55,0,18,0,,0,,142295,40,65,61,48,28,,0,"0,6",3700,0
16.08.2024 10:10,0,26,55,1162040,55,0,18,0,,0,,142296,40,64,61,47,28,,0,"0,6",3700,0
16.08.2024 10:15,0,26,55,1162040,56,0,18,0,,0,,142296,56,65,60,37,28,,100,"0,6",3700,0
16.08.2024 10:20,"0,01",26,55,1162040,56,0,18,0,,0,,142296,43,65,60,48,28,,0,"0,6",3600,0
16.08.2024 10:25,0,26,55,1162040,55,0,19,0,,0,,142297,38,65,60,48,28,,0,"0,6",3700,0
16.08.2024 10:30,0,26,55,1162040,55,0,19,0,,0,,142297,41,65,57,44,28,,0,"0,59",3700,0
16.08.2024 10:35,0,26,55,1162040,55,0,19,0,,0,,142297,45,65,60,34,28,,0,"0,6",3800,0
16.08.2024 10:40,0,26,55,1162040,55,0,19,0,,0,,142298,47,65,59,48,28,,0,"0,6",3800,0
16.08.2024 10:45,0,26,55,1162040,55,0,19,0,,0,,142298,50,65,60,47,28,,0,"0,6",3800,0
16.08.2024 10:50,"0,01",26,55,1162040,55,0,18,0,,0,,142298,50,65,60,41,28,,100,"0,6",3600,0
16.08.2024 10:55,0,26,55,1162040,55,0,18,0,,70,,142299,52,64,60,51,28,,0,"0,6",3500,0
16.08.2024 11:00,"4,15",26,55,1162040,55,0,18,0,,70,,142299,59,62,59,46,28,,54200,"0,6",2800,0
16.08.2024 11:05,"4,11",26,55,1162040,55,0,19,0,,70,,142299,45,60,60,48,28,,52100,"0,6",3800,0
16.08.2024 11:10,"4,22",26,55,1162050,55,0,18,0,,70,,142299,57,65,61,41,28,,49300,"0,6",4000,0
16.08.2024 11:15,"1,8",26,55,1162050,55,0,19,0,,1,,142300,50,65,61,42,28,,4300,"0,59",4000,0
16.08.2024 11:20,"0,05",26,55,1162050,55,0,19,0,,1,,142300,47,65,61,46,28,,400,"0,6",3900,0
16.08.2024 11:25,"0,01",26,55,1162050,55,0,19,0,,1,,142300,48,65,59,53,28,,100,"0,6",3800,0
16.08.2024 11:30,0,26,55,1162050,55,0,19,0,,0,,142301,47,65,60,52,28,,0,"0,59",3700,0
16.08.2024 11:35,0,26,55,1162050,55,0,19,0,,0,,142301,44,65,60,52,28,,0,"0,6",3600,0
16.08.2024 11:40,"0,06",27,55,1162050,55,0,19,0,,0,,142301,54,66,59,47,28,,0,"0,6",3700,0
16.08.2024 12:00,0,27,55,1162050,56,0,17,0,,0,,142303,57,66,59,24,28,,900,"0,6",3500,0
16.08.2024 12:05,"0,05",27,55,1162050,55,0,17,0,,0,,142303,49,66,60,36,28,,400,"0,59",3600,0
16.08.2024 12:10,0,27,55,1162050,55,0,17,0,,0,,142303,59,66,60,44,28,,300,"0,6",3700,0
16.08.2024 12:15,0,27,55,1162050,55,0,18,0,,0,,142304,60,66,60,40,28,,0,"0,6",3600,0
16.08.2024 12:20,0,27,55,1162050,55,0,18,0,,0,,142304,41,65,60,44,28,,0,"0,6",3800,0
16.08.2024 12:25,0,27,55,1162050,55,0,18,0,,0,,142304,62,65,61,47,28,,0,"0,6",3700,0
16.08.2024 12:30,"0,01",27,55,1162050,55,0,18,0,,0,,142304,58,66,60,29,28,,0,"0,6",3500,0
16.08.2024 12:35,"0,01",27,55,1162050,55,0,18,0,,0,,142305,58,65,60,30,28,,0,"0,6",3500,0
16.08.2024 12:40,0,27,55,1162050,55,0,18,0,,70,,142305,56,64,60,30,28,,0,"0,6",3400,0
16.08.2024 12:45,"4,15",27,55,1162050,55,0,18,0,,70,,142305,56,60,58,49,28,,36000,"0,59",1700,0
16.08.2024 12:50,"4,22",27,55,1162060,55,0,18,0,,70,,142306,59,64,60,38,28,,52000,"0,6",3500,0
16.08.2024 12:55,"4,24",27,55,1162060,55,0,18,0,,70,,142306,50,65,58,41,28,,51200,"0,6",4000,0
16.08.2024 13:00,"4,22",27,55,1162060,55,0,18,0,,1,,142306,56,66,60,41,28,,12900,"0,58",3900,0
16.08.2024 13:05,"0,1",27,55,1162060,55,0,18,0,,1,,142307,52,65,60,44,28,,900,"0,6",3800,0
16.08.2024 13:10,"0,01",27,55,1162060,55,0,18,0,,1,,142307,59,66,61,41,28,,0,"0,6",3900,0
16.08.2024 13:15,0,27,55,1162060,55,0,18,0,,0,,142307,52,66,61,43,28,,0,"0,6",3900,0
16.08.2024 13:20,0,27,55,1162060,55,0,18,0,,0,,142308,44,66,60,42,28,,0,"0,6",3900,0
16.08.2024 13:25,0,27,55,1162060,55,0,18,0,,0,,142308,56,66,61,36,28,,0,"0,6",3900,0
16.08.2024 13:30,0,27,55,1162060,55,0,18,0,,0,,142308,45,66,61,50,28,,0,"0,6",3800,0
16.08.2024 13:35,0,27,55,1162060,55,0,18,0,,0,,142309,51,65,61,51,28,,0,"0,6",3800,0
16.08.2024 13:40,0,27,55,1162060,55,0,19,0,,0,,142309,47,65,61,50,28,,0,"0,6",3700,0
16.08.2024 13:45,0,27,55,1162060,55,0,18,0,,0,,142309,58,66,60,43,28,,0,"0,59",3700,0
16.08.2024 13:50,0,27,55,1162060,55,0,18,0,,0,,142309,43,65,60,40,28,,0,"0,6",3700,0
16.08.2024 13:55,0,27,55,1162060,55,0,19,0,,0,,142310,40,65,60,38,28,,0,"0,59",3700,0
16.08.2024 14:00,0,27,55,1162060,55,0,19,0,,0,,142310,40,64,58,38,28,,0,"0,6",3600,0
16.08.2024 14:05,"0,04",27,55,1162060,56,0,19,0,,0,,142310,47,65,61,43,28,,0,"0,6",3600,0
16.08.2024 14:10,"0,01",27,55,1162060,56,0,19,0,,0,,142311,53,65,60,39,28,,0,"0,59",3500,0
16.08.2024 14:15,0,27,55,1162060,55,0,19,0,,0,,142311,55,65,60,39,28,,1000,"0,6",3700,0
16.08.2024 14:20,0,27,55,1162060,55,0,19,0,,0,,142311,60,65,61,37,28,,600,"0,6",3700,0
16.08.2024 14:25,"0,01",27,55,1162060,55,0,18,0,,0,,142312,53,65,59,41,28,,0,"0,6",3600,0
16.08.2024 14:30,"0,06",27,55,1162060,55,0,17,0,,0,,142312,57,65,60,23,28,,500,"0,59",3500,0
16.08.2024 14:35,"0,07",27,55,1162060,55,0,17,0,,70,,142312,59,63,60,34,28,,0,"0,6",3300,0
16.08.2024 14:40,"4,49",27,55,1162070,55,0,17,0,,70,,142312,58,60,56,59,28,,79400,"0,6",0,0
16.08.2024 14:45,"4,18",27,55,1162070,55,0,18,0,,70,,142313,58,60,61,57,28,,51100,"0,6",3900,0
16.08.2024 14:50,"4,2",27,54,1162080,55,0,18,0,,70,,142313,52,61,61,56,28,,48400,"0,6",4200,0
16.08.2024 14:55,"0,19",27,54,1162080,55,0,18,0,,1,,142313,52,61,61,55,28,,5300,"0,6",4200,0
16.08.2024 15:00,"0,04",27,55,1162080,55,0,18,0,,1,,142314,54,64,60,50,28,,1200,"0,6",3900,0
16.08.2024 15:05,0,27,55,1162080,55,0,18,0,,1,,142314,46,64,60,48,28,,0,"0,6",3800,0
16.08.2024 15:10,0,27,55,1162080,55,0,18,0,,0,,142314,45,63,60,48,28,,0,"0,6",3800,0
16.08.2024 15:30,0,27,55,1162080,55,0,19,0,,0,,142316,48,65,61,41,28,,0,"0,6",3700,0
16.08.2024 15:35,0,27,55,1162080,55,0,19,0,,0,,142316,45,65,61,50,28,,100,"0,6",3700,0
16.08.2024 15:40,0,27,55,1162080,55,0,19,0,,0,,142316,44,65,60,49,28,,0,"0,59",3600,0
16.08.2024 15:45,0,28,55,1162080,55,0,20,0,,0,,142317,45,65,60,49,28,,0,"0,6",3600,0
16.08.2024 15:50,0,27,55,1162080,55,0,20,0,,0,,142317,44,64,60,49,28,,0,"0,6",3600,0
16.08.2024 15:55,0,28,55,1162080,56,0,20,0,,0,,142317,44,64,60,48,28,,0,"0,6",3600,0
16.08.2024 16:00,0,28,55,1162080,56,0,20,0,,0,,142318,44,64,60,48,28,,0,"0,6",3500,0
16.08.2024 16:05,0,27,55,1162080,56,0,20,0,,0,,142318,43,63,60,47,28,,0,"0,6",3500,0
16.08.2024 16:10,0,27,55,1162080,56,0,20,0,,0,,142318,43,63,60,47,28,,0,"0,6",3500,0
16.08.2024 16:15,0,28,55,1162080,56,0,21,0,,0,,142318,44,63,60,46,28,,0,"0,6",3500,0
16.08.2024 16:20,"0,01",28,55,1162080,56,0,21,0,,0,,142319,46,63,61,48,28,,0,"0,6",3500,0
16.08.2024 16:25,0,28,55,1162080,56,0,21,0,,0,,142319,46,63,61,48,28,,0,"0,6",3500,0
16.08.2024 16:30,"0,07",27,55,1162080,56,0,21,0,,0,,142319,52,65,59,45,28,,800,"0,6",3400,0
16.08.2024 16:35,"0,01",27,55,1162080,56,0,21,0,,0,,142320,58,65,60,40,28,,0,"0,6",3300,0
16.08.2024 16:40,0,27,55,1162080,55,0,21,0,,0,,142320,53,64,60,41,28,,0,"0,6",3300,0
16.08.2024 16:45,"4,18",28,55,1162080,55,0,21,0,,70,,142320,46,64,60,51,28,,24400,"0,6",2600,0
16.08.2024 16:50,"4,16",28,55,1162080,55,0,21,0,,70,,142320,53,62,60,54,28,,47400,"0,6",3300,0
16.08.2024 16:55,"4,18",28,55,1162090,55,0,21,0,,70,,142321,53,61,60,52,28,,46300,"0,6",3600,0
16.08.2024 17:00,"4,18",27,55,1162090,55,0,21,0,,1,,142321,51,62,60,53,28,,44600,"0,6",3700,0
16.08.2024 17:05,"0,18",28,55,1162090,55,0,20,0,,1,,142321,58,65,60,41,28,,2200,"0,6",3800,0
16.08.2024 17:10,0,28,55,1162090,55,0,19,0,,1,,142322,59,66,61,43,28,,0,"0,6",3700,0
16.08.2024 17:15,0,28,55,1162090,55,0,18,0,,0,,142322,57,66,61,37,28,,0,"0,6",3600,0
16.08.2024 17:20,0,28,55,1162090,55,0,18,0,,0,,142322,57,66,60,27,28,,0,"0,59",3800,0
16.08.2024 17:25,0,28,55,1162090,55,0,18,0,,0,,142323,48,66,56,44,28,,0,"0,61",3500,0
16.08.2024 17:30,0,28,55,1162090,55,0,18,0,,0,,142323,59,66,60,33,28,,0,"0,6",3700,0
16.08.2024 17:35,0,28,55,1162090,55,0,18,0,,0,,142323,49,66,60,43,28,,0,"0,6",3800,0
16.08.2024 17:40,0,28,55,1162090,55,0,18,0,,0,,142324,58,66,61,34,28,,0,"0,6",3800,0
16.08.2024 17:45,0,28,55,1162090,55,0,18,0,,0,,142324,57,65,61,34,28,,0,"0,61",3700,0
16.08.2024 17:50,0,28,55,1162090,55,0,19,0,,0,,142324,41,65,61,33,28,,0,"0,6",3700,0
16.08.2024 17:55,"0,14",27,55,1162090,55,0,19,0,,0,,142325,55,66,59,27,28,,0,"0,61",3500,0
16.08.2024 18:00,"0,12",27,55,1162090,56,0,19,0,,0,,142325,59,66,60,41,28,,0,"0,6",3400,0
16.08.2024 18:05,0,28,55,1162090,55,0,19,0,,0,,142325,54,66,60,47,28,,0,"0,6",3800,0
16.08.2024 18:10,0,28,55,1162090,55,0,18,0,,0,,142325,50,66,61,34,28,,0,"0,6",3800,0
16.08.2024 18:15,0,27,55,1162090,55,0,19,0,,0,,142326,48,65,61,45,28,,0,"0,6",3600,0
16.08.2024 18:20,0,27,55,1162090,56,0,19,0,,0,,142326,56,65,60,46,28,,0,"0,6",3500,0
16.08.2024 18:25,0,28,55,1162090,55,0,19,0,,0,,142326,56,65,60,43,28,,700,"0,59",3600,0
16.08.2024 18:45,"4,13",27,55,1162100,55,0,18,0,,70,,142328,62,64,61,36,28,,53400,"0,59",3600,0
16.08.2024 18:50,"4,17",28,54,1162100,55,0,17,0,,70,,142328,58,66,60,25,28,,45900,"0,59",3900,0
16.08.2024 18:55,"4,23",28,55,1162110,55,0,17,0,,70,,142328,57,66,59,21,28,,62100,"0,59",3800,0
16.08.2024 19:00,"0,04",28,55,1162110,56,0,17,0,,1,,142328,56,66,59,20,28,,100,"0,59",3500,0
16.08.2024 19:05,0,27,55,1162110,55,0,18,0,,1,,142329,55,66,61,22,28,,0,"0,6",3800,0
16.08.2024 19:10,0,28,54,1162110,55,0,18,0,,1,,142329,55,66,60,30,28,,0,"0,59",4200,0
16.08.2024 19:15,0,27,55,1162110,55,0,18,0,,0,,142329,46,66,60,26,28,,0,"0,6",3700,0
16.08.2024 19:20,0,27,55,1162110,55,0,18,0,,0,,142330,36,65,60,32,28,,0,"0,6",3900,0
16.08.2024 19:25,0,27,55,1162110,55,0,18,0,,0,,142330,44,65,60,42,28,,0,"0,6",3900,0
16.08.2024 19:30,0,28,55,1162110,55,0,18,0,,0,,142330,42,65,60,47,28,,0,"0,6",3700,0
16.08.2024 19:35,0,27,55,1162110,55,0,19,0,,0,,142331,42,65,60,46,28,,0,"0,6",3800,0
16.08.2024 19:40,0,27,55,1162110,55,0,19,0,,0,,142331,42,64,60,45,28,,0,"0,6",3800,0
16.08.2024 19:45,0,27,55,1162110,55,0,19,0,,0,,142331,44,64,60,48,28,,0,"0,6",3700,0
16.08.2024 19:50,0,27,55,1162110,55,0,19,0,,0,,142332,44,64,60,47,28,,0,"0,6",3600,0
16.08.2024 19:55,0,27,55,1162110,55,0,19,0,,0,,142332,44,64,60,47,28,,0,"0,6",3700,0
16.08.2024 20:00,0,27,55,1162110,55,0,20,0,,0,,142332,44,63,60,46,28,,0,"0,6",3600,0
16.08.2024 20:05,0,27,55,1162110,55,0,19,0,,0,,142333,52,66,60,30,28,,0,"0,6",3600,0
16.08.2024 20:10,"0,1",27,55,1162110,55,0,19,0,,0,,142333,44,65,60,44,28,,2000,"0,6",3600,0
16.08.2024 20:15,"0,25",27,55,1162110,55,0,19,0,,0,,142333,57,65,61,53,28,,1300,"0,6",3600,0
16.08.2024 20:20,"0,04",27,55,1162110,55,0,19,0,,0,,142334,57,65,61,52,28,,100,"0,6",3700,0
16.08.2024 20:25,"0,04",27,55,1162110,55,0,19,0,,0,,142334,53,65,60,46,28,,1200,"0,6",3700,0
16.08.2024 20:30,0,27,55,1162110,55,0,19,0,,0,,142334,53,65,58,45,28,,0,"0,6",3600,0
16.08.2024 20:35,0,27,55,1162110,55,0,19,0,,0,,142335,47,64,58,42,28,,0,"0,6",3400,0
16.08.2024 20:40,0,27,55,1162110,55,0,19,0,,70,,142335,48,64,60,36,28,,13600,"0,6",3400,0
16.08.2024 20:45,"4,11",27,55,1162110,55,0,19,0,,70,,142335,47,63,59,36,28,,46800,"0,6",3400,0
16.08.2024 20:50,"4,08",27,55,1162120,55,0,19,0,,70,,142335,43,63,60,45,28,,42000,"0,59",3800,0
16.08.2024 20:55,"4,17",27,55,1162120,55,0,19,0,,70,,142336,48,63,59,44,28,,41400,"0,6",3800,0
16.08.2024 21:00,"4,13",27,55,1162120,55,0,19,0,,70,,142336,46,65,60,49,28,,44300,"0,6",3900,0
16.08.2024 21:05,"0,17",27,55,1162130,55,0,19,0,,1,,142336,54,65,60,50,28,,1600,"0,6",4000,0
16.08.2024 21:10,0,27,55,1162130,55,0,19,0,,1,,142337,40,65,60,50,28,,0,"0,6",3900,0
16.08.2024 21:15,0,27,55,1162130,55,0,20,0,,1,,142337,38,65,57,50,28,,0,"0,6",3800,0
16.08.2024 21:20,0,27,55,1162130,55,0,20,0,,0,,142337,47,65,60,46,28,,0,"0,59",3800,0
16.08.2024 21:25,0,27,55,1162130,55,0,20,0,,0,,142338,34,64,61,45,28,,0,"0,6",3900,0
16.08.2024 21:45,0,27,55,1162130,55,0,18,0,,0,,142339,41,65,59,48,28,,0,"0,6",3900,0
16.08.2024 21:50,0,27,55,1162130,55,0,18,0,,0,,142339,41,65,60,46,28,,0,"0,6",3800,0
16.08.2024 21:55,0,27,55,1162130,56,0,18,0,,0,,142340,40,65,59,46,28,,0,"0,6",3700,0
16.08.2024 22:00,0,27,55,1162130,55,0,19,0,,0,,142340,45,65,61,47,28,,0,"0,6",3600,0
16.08.2024 22:05,0,27,55,1162130,55,0,19,0,,0,,142340,52,65,60,46,28,,300,"0,6",3700,0
16.08.2024 22:10,0,27,55,1162130,55,0,18,0,,0,,142341,48,65,60,35,28,,0,"0,6",3800,0
16.08.2024 22:15,0,27,55,1162130,55,0,19,0,,0,,142341,44,65,60,35,28,,0,"0,6",3700,0
16.08.2024 22:20,0,27,55,1162130,55,0,18,0,,0,,142341,57,66,60,33,28,,0,"0,59",3600,0
16.08.2024 22:25,0,27,55,1162130,55,0,18,0,,0,,142342,50,65,58,35,28,,100,"0,6",3900,0
16.08.2024 22:45,"4,19",27,55,1162130,55,0,18,0,,69,,142343,46,63,60,39,28,,43800,"0,6",2300,0
16.08.2024 22:50,"4,13",27,55,1162130,55,0,18,0,,69,,142343,49,60,60,46,28,,41700,"0,6",3800,0
16.08.2024 22:55,"4,18",27,54,1162140,55,0,18,0,,70,,142343,61,65,62,34,28,,41900,"0,59",4000,0
16.08.2024 23:00,"4,2",27,54,1162140,55,0,18,0,,1,,142344,62,65,61,32,28,,38200,"0,6",4100,0
16.08.2024 23:05,"0,11",27,55,1162140,55,0,18,0,,1,,142344,53,65,60,43,28,,900,"0,6",4100,0
16.08.2024 23:10,0,27,55,1162140,55,0,18,0,,1,,142344,45,65,61,48,28,,0,"0,6",3900,0
16.08.2024 23:30,0,27,55,1162140,55,0,18,0,,0,,142346,52,66,60,52,28,,0,"0,6",3600,0
16.08.2024 23:35,0,27,55,1162140,55,0,18,0,,0,,142346,52,66,61,42,28,,0,"0,6",3700,0
16.08.2024 23:40,0,27,55,1162140,56,0,19,0,,0,,142346,41,65,61,42,28,,0,"0,6",3600,0
16.08.2024 23:45,0,27,55,1162140,56,0,19,0,,0,,142347,41,65,61,43,28,,0,"0,6",3600,0
16.08.2024 23:50,0,27,55,1162140,55,0,19,0,,0,,142347,41,64,61,43,28,,0,"0,6",3600,0
16.08.2024 23:55,0,27,55,1162140,56,0,19,0,,0,,142347,40,64,57,43,28,,0,"0,6",3600,0
17.08.2024 00:15,0,27,55,1162140,55,0,20,0,,0,,142348,48,65,61,51,28,,0,"0,6",3700,0
17.08.2024 00:20,"0,07",27,55,1162140,55,0,19,0,,0,,142349,56,66,60,37,28,,0,"0,6",3500,0
17.08.2024 00:25,0,27,55,1162140,55,0,19,0,,0,,142349,47,65,61,36,28,,0,"0,6",3700,0
17.08.2024 00:30,0,27,55,1162140,55,0,19,0,,0,,142349,38,65,59,45,28,,0,"0,6",3600,0
17.08.2024 00:35,"0,04",27,55,1162140,55,0,19,0,,0,,142350,52,65,60,48,28,,0,"0,6",3600,0
17.08.2024 00:40,0,27,55,1162140,55,0,19,0,,0,,142350,56,64,60,48,28,,0,"0,6",3500,0
17.08.2024 01:00,"4,2",27,55,1162150,55,0,20,0,,70,,142351,48,63,61,48,28,,40200,"0,6",3600,0
17.08.2024 01:05,"0,17",27,55,1162150,55,0,20,0,,1,,142351,46,63,61,48,28,,2600,"0,6",3800,0
17.08.2024 01:10,"0,02",27,55,1162150,55,0,20,0,,1,,142352,46,62,61,48,28,,200,"0,61",3900,0
17.08.2024 01:15,0,27,55,1162150,55,0,20,0,,1,,142352,46,62,61,48,28,,0,"0,6",3800,0
17.08.2024 01:20,0,27,55,1162150,55,0,21,0,,0,,142352,46,61,61,47,28,,0,"0,6",3700,0
17.08.2024 01:25,0,27,55,1162150,56,0,21,0,,0,,142353,45,61,61,47,28,,0,"0,6",3600,0
17.08.2024 01:30,0,27,55,1162150,56,0,21,0,,0,,142353,45,61,61,47,28,,0,"0,6",3600,0
17.08.2024 01:35,0,27,55,1162150,56,0,21,0,,0,,142353,45,61,61,46,28,,0,"0,6",3600,0
17.08.2024 01:40,0,27,55,1162150,56,0,21,0,,0,,142354,46,61,61,47,28,,0,"0,6",3500,0
17.08.2024 02:00,"0,1",26,55,1162150,56,0,19,0,,0,,142355,54,66,60,34,28,,800,"0,6",3500,0
17.08.2024 02:05,"0,05",26,55,1162150,55,0,18,0,,0,,142355,57,66,60,44,28,,300,"0,59",3600,0
17.08.2024 02:10,"0,01",26,55,1162150,55,0,18,0,,0,,142355,58,66,60,43,28,,0,"0,6",3800,0
17.08.2024 02:15,0,26,55,1162150,55,0,18,0,,0,,142356,61,65,60,37,28,,0,"0,59",3900,0
17.08.2024 02:20,0,26,55,1162150,55,0,18,0,,0,,142356,60,65,60,37,28,,0,"0,6",3700,0
17.08.2024 02:25,0,26,55,1162150,55,0,19,0,,0,,142356,58,64,60,37,28,,0,"0,6",3600,0
17.08.2024 02:45,"4,15",26,55,1162150,55,0,19,0,,70,,142358,53,63,60,36,28,,43500,"0,6",3300,0
17.08.2024 02:50,"4,13",26,55,1162160,55,0,20,0,,70,,142358,52,63,60,36,28,,44900,"0,6",2700,0
17.08.2024 02:55,"4,13",26,55,1162160,55,0,20,0,,70,,142358,51,62,60,36,28,,44800,"0,6",3600,0
17.08.2024 03:00,"0,19",26,55,1162160,55,0,20,0,,0,,142358,43,62,60,38,28,,4800,"0,6",3700,0
17.08.2024 03:05,"0,03",26,55,1162160,55,0,20,0,,0,,142359,43,62,61,38,28,,300,"0,6",3800,0
17.08.2024 03:10,0,26,55,1162160,56,0,20,0,,0,,142359,43,61,61,38,28,,0,"0,6",3700,0
17.08.2024 03:30,0,26,55,1162160,56,0,21,0,,0,,142360,42,60,61,39,28,,0,"0,6",3600,0
17.08.2024 03:35,0,26,55,1162160,56,0,21,0,,0,,142361,42,60,61,39,28,,0,"0,6",3600,0
17.08.2024 03:40,0,26,55,1162160,56,0,21,0,,0,,142361,41,59,61,39,28,,0,"0,6",3500,0
17.08.2024 03:45,0,26,55,1162160,56,0,22,0,,0,,142361,41,59,61,39,28,,0,"0,6",3500,0
17.08.2024 03:50,0,26,55,1162160,56,0,22,0,,0,,142362,42,61,60,41,28,,0,"0,6",3600,0
17.08.2024 03:55,0,26,55,1162160,56,0,22,0,,0,,142362,43,61,61,41,28,,0,"0,6",3500,0
17.08.2024 04:15,0,27,55,1162160,56,0,22,0,,0,,142363,42,60,61,41,28,,0,"0,6",3500,0
17.08.2024 04:20,0,27,55,1162160,56,0,22,0,,0,,142363,41,60,61,41,28,,0,"0,6",3500,0
17.08.2024 04:25,0,27,55,1162160,56,0,22,0,,0,,142364,41,60,61,40,28,,0,"0,6",3500,0
17.08.2024 04:30,0,27,55,1162160,56,0,23,0,,0,,142364,41,60,60,40,28,,0,"0,6",3500,0
17.08.2024 04:35,0,27,55,1162160,56,0,23,0,,0,,142364,41,60,61,40,28,,0,"0,6",3500,0
17.08.2024 04:40,0,27,55,1162160,56,0,23,0,,0,,142365,41,59,61,40,28,,0,"0,6",3400,0
17.08.2024 04:45,0,27,55,1162160,56,0,23,0,,0,,142365,41,60,60,40,28,,0,"0,6",3400,0
17.08.2024 04:50,0,27,55,1162160,56,0,23,0,,0,,142365,41,60,60,40,28,,0,"0,6",3300,0
17.08.2024 04:55,"4,13",27,55,1162160,56,0,23,0,,69,,142365,41,62,60,41,28,,0,"0,6",3200,0
17.08.2024 05:00,"4,15",27,55,1162170,56,0,23,0,,69,,142366,41,62,60,42,28,,28600,"0,6",2700,0
17.08.2024 05:05,"4,27",27,55,1162170,56,0,23,0,,69,,142366,51,63,60,42,28,,42900,"0,6",3400,0
17.08.2024 05:10,"4,18",27,55,1162170,55,0,23,0,,70,,142366,51,64,61,51,28,,42700,"0,6",3600,0
17.08.2024 05:15,"0,1",27,55,1162170,55,0,23,0,,0,,142367,50,64,61,50,28,,42500,"0,6",3800,0
17.08.2024 05:20,"0,03",27,55,1162170,55,0,24,0,,0,,142367,49,64,61,51,28,,2400,"0,6",3700,0
17.08.2024 05:25,0,27,55,1162170,56,0,24,0,,0,,142367,48,63,61,50,28,,400,"0,6",3700,0
17.08.2024 05:30,0,27,55,1162170,56,0,24,0,,0,,142368,48,63,61,49,28,,0,"0,6",3600,0
17.08.2024 05:35,0,27,55,1162170,56,0,24,0,,0,,142368,47,63,61,49,28,,0,"0,6",3600,0
17.08.2024 05:40,0,27,55,1162170,56,0,24,0,,0,,142368,47,62,61,48,28,,0,"0,6",3600,0
17.08.2024 05:45,0,27,55,1162170,56,0,24,0,,0,,142368,48,63,61,48,28,,0,"0,6",3600,0
17.08.2024 05:50,"0,02",27,55,1162170,56,0,23,0,,0,,142368,60,65,61,38,28,,0,"0,6",3600,0
17.08.2024 05:55,0,27,55,1162170,56,0,23,0,,0,,142369,55,65,61,35,28,,0,"0,6",3600,0
17.08.2024 06:00,0,27,55,1162170,56,0,23,0,,0,,142369,45,65,61,48,28,,0,"0,59",3600,0
17.08.2024 06:05,0,27,55,1162170,56,0,23,0,,0,,142369,45,65,61,50,28,,0,"0,6",3500,0
17.08.2024 06:10,0,28,55,1162170,56,0,23,0,,0,,142370,45,65,61,49,28,,0,"0,6",3500,0
17.08.2024 06:15,0,28,55,1162170,56,0,23,0,,0,,142370,45,64,60,48,28,,0,"0,59",3500,0
17.08.2024 06:20,0,28,55,1162170,56,0,23,0,,0,,142370,45,64,60,49,28,,0,"0,6",3600,0
17.08.2024 06:25,0,28,55,1162170,56,0,23,0,,0,,142371,45,64,60,48,28,,0,"0,59",3500,0
17.08.2024 06:30,0,28,55,1162170,56,0,23,0,,0,,142371,45,64,60,48,28,,0,"0,6",3500,0
17.08.2024 06:35,"0,04",28,55,1162170,56,0,23,0,,0,,142371,45,64,60,48,28,,0,"0,61",3500,0
17.08.2024 06:40,0,28,55,1162170,56,0,23,0,,0,,142371,46,63,60,48,28,,0,"0,6",3600,0
17.08.2024 06:45,0,28,55,1162170,56,0,23,0,,0,,142372,45,63,60,48,28,,0,"0,6",3500,0
17.08.2024 06:50,0,28,55,1162170,56,0,23,0,,0,,142372,45,62,60,47,28,,0,"0,61",3500,0
17.08.2024 06:55,0,28,55,1162170,56,0,24,0,,0,,142372,44,62,60,47,28,,0,"0,6",3500,0
17.08.2024 07:00,0,28,55,1162170,56,0,24,0,,0,,142373,44,62,60,47,28,,0,"0,6",3400,0
17.08.2024 07:05,"4,14",28,55,1162170,56,0,24,0,,69,,142373,44,62,60,46,28,,0,"0,6",3300,0
17.08.2024 07:10,"4,15",28,55,1162180,56,0,23,0,,69,,142373,57,63,60,44,28,,20000,"0,6",2600,0
17.08.2024 07:15,"4,18",28,55,1162180,56,0,23,0,,69,,142373,55,62,60,44,28,,39800,"0,6",3300,0
17.08.2024 07:20,"4,14",28,55,1162180,55,0,22,0,,70,,142374,62,65,61,37,28,,39800,"0,6",3600,0
17.08.2024 07:25,"0,1",28,55,1162190,55,0,22,0,,1,,142374,60,64,61,36,28,,40900,"0,6",3800,0
17.08.2024 07:30,"0,06",28,55,1162190,55,0,22,0,,1,,142374,51,64,61,52,28,,2900,"0,6",3700,0
17.08.2024 07:35,"0,02",28,55,1162190,56,0,22,0,,1,,142375,50,64,60,50,28,,500,"0,6",3700,0
17.08.2024 07:40,0,28,55,1162190,56,0,21,0,,0,,142375,57,65,61,50,28,,0,"0,6",3700,0
17.08.2024 07:45,0,28,55,1162190,56,0,21,0,,0,,142375,48,65,61,52,28,,0,"0,6",3600,0
17.08.2024 07:50,"0,05",28,55,1162190,56,0,20,0,,0,,142376,58,66,60,39,28,,900,"0,6",3600,0
17.08.2024 07:55,0,28,55,1162190,56,0,19,0,,0,,142376,59,66,61,34,28,,0,"0,6",3600,0
17.08.2024 08:00,"0,04",28,55,1162190,56,0,18,0,,0,,142376,55,66,59,33,28,,0,"0,6",3600,0
17.08.2024 08:05,"0,03",28,55,1162190,56,0,18,0,,0,,142377,57,66,60,38,28,,400,"0,59",3600,0
17.08.2024 08:10,0,28,55,1162190,55,0,18,0,,0,,142377,58,66,61,28,28,,0,"0,59",3600,0
17.08.2024 08:15,0,28,55,1162190,55,0,18,0,,0,,142377,39,66,59,49,28,,0,"0,6",3800,0
17.08.2024 08:20,0,28,55,1162190,55,0,18,0,,0,,142378,56,66,60,40,28,,0,"0,6",3800,0
17.08.2024 08:25,0,28,55,1162190,55,0,18,0,,0,,142378,59,66,60,35,28,,0,"0,59",3700,0
17.08.2024 08:30,0,28,55,1162190,55,0,18,0,,0,,142378,45,65,61,49,28,,0,"0,6",3800,0
17.08.2024 08:35,0,28,55,1162190,55,0,18,0,,0,,142379,48,65,61,49,28,,0,"0,6",3800,0
17.08.2024 08:40,"0,04",28,55,1162190,55,0,18,0,,0,,142379,55,65,60,44,28,,0,"0,61",3700,0
17.08.2024 08:45,"0,02",28,55,1162190,55,0,18,0,,0,,142379,58,65,61,27,28,,300,"0,6",3700,0
17.08.2024 08:50,"0,01",28,55,1162190,55,0,17,0,,70,,142379,57,64,60,32,28,,500,"0,6",3600,0
17.08.2024 08:55,"4,15",28,55,1162190,55,0,17,0,,70,,142380,47,61,59,47,28,,800,"0,59",2800,0
17.08.2024 09:00,"4,11",28,55,1162190,55,0,18,0,,70,,142380,44,58,60,46,28,,46300,"0,6",3900,0
17.08.2024 09:05,"4,17",28,55,1162200,55,0,17,0,,70,,142380,60,65,61,39,28,,41000,"0,6",3700,0
17.08.2024 09:10,"0,12",28,55,1162200,55,0,17,0,,1,,142381,59,66,61,45,28,,41900,"0,59",4000,0
17.08.2024 09:15,"0,07",28,55,1162200,55,0,17,0,,1,,142381,58,66,61,37,28,,3500,"0,59",4000,0
17.08.2024 09:20,"0,01",28,55,1162200,55,0,18,0,,1,,142381,42,66,59,46,28,,100,"0,6",3900,0
17.08.2024 09:25,0,28,55,1162200,55,0,18,0,,0,,142382,57,66,61,40,28,,0,"0,6",3800,0
17.08.2024 09:45,0,28,55,1162200,55,0,18,0,,0,,142383,51,65,60,42,28,,0,"0,6",3900,0
17.08.2024 09:50,0,28,55,1162200,55,0,18,0,,0,,142383,50,65,60,38,28,,0,"0,6",4000,0
17.08.2024 09:55,0,28,55,1162200,55,0,18,0,,0,,142384,57,66,61,39,28,,0,"0,6",3900,0
17.08.2024 10:00,0,28,55,1162200,55,0,18,0,,0,,142384,51,65,59,37,28,,0,"0,6",3900,0
17.08.2024 10:05,0,28,55,1162200,55,0,18,0,,0,,142384,60,65,61,30,28,,300,"0,59",4000,0
17.08.2024 10:10,0,28,55,1162200,55,0,18,0,,0,,142385,55,66,60,36,28,,0,"0,6",3700,0
17.08.2024 10:15,0,28,55,1162200,55,0,18,0,,0,,142385,58,65,61,38,28,,800,"0,59",3800,0
17.08.2024 10:20,0,28,55,1162200,55,0,18,0,,0,,142385,57,66,60,25,28,,0,"0,6",3700,0
17.08.2024 10:25,"0,04",28,55,1162200,55,0,17,0,,0,,142386,54,66,58,22,28,,500,"0,59",3800,0
17.08.2024 10:30,"0,05",28,55,1162200,55,0,17,0,,0,,142386,54,65,59,22,28,,500,"0,59",3600,0
17.08.2024 10:35,"0,1",28,55,1162200,55,0,17,0,,69,,142386,58,63,60,24,28,,600,"0,59",3600,0
17.08.2024 10:40,"4,16",28,55,1162200,55,0,17,0,,69,,142386,48,62,60,39,28,,65000,"0,6",1900,0
17.08.2024 11:00,"0,1",28,55,1162210,55,0,18,0,,1,,142388,58,66,60,40,28,,1800,"0,6",4200,0
17.08.2024 11:05,"0,06",28,55,1162210,55,0,18,0,,1,,142388,46,66,60,52,28,,0,"0,6",4000,0
17.08.2024 11:10,0,28,55,1162210,55,0,18,0,,0,,142388,47,65,61,52,28,,0,"0,6",3800,0
17.08.2024 11:15,0,28,55,1162210,55,0,18,0,,0,,142389,46,65,61,51,28,,0,"0,6",3800,0
17.08.2024 11:20,0,28,55,1162210,55,0,18,0,,0,,142389,51,65,61,42,28,,400,"0,6",3700,0
17.08.2024 11:25,"0,07",28,55,1162210,56,0,18,0,,0,,142389,60,65,61,39,28,,0,"0,6",3600,0
