Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.08.2024 11:45,0,28,55,1162210,55,0,18,0,,0,,142391,50,66,61,44,28,,300,"0,59",3600,0
17.08.2024 11:50,0,28,55,1162210,56,0,19,0,,0,,142391,42,65,60,49,28,,0,"0,6",3600,0
17.08.2024 11:55,0,28,55,1162210,55,0,19,0,,0,,142391,46,65,60,52,28,,0,"0,6",3600,0
17.08.2024 12:00,0,28,55,1162210,56,0,19,0,,0,,142392,47,65,59,52,28,,0,"0,6",3600,0
17.08.2024 12:05,0,28,55,1162210,55,0,19,0,,0,,142392,49,65,61,42,28,,0,"0,6",3600,0
17.08.2024 12:10,0,28,55,1162210,55,0,19,0,,0,,142392,42,65,61,42,28,,0,"0,6",3600,0
17.08.2024 12:30,0,28,55,1162210,55,0,20,0,,70,,142393,56,64,60,46,28,,0,"0,6",3300,0
17.08.2024 12:35,"4,13",28,55,1162220,55,0,20,0,,70,,142394,55,64,59,46,28,,44800,"0,6",1900,0
17.08.2024 12:40,"4,18",28,55,1162220,55,0,20,0,,70,,142394,51,62,60,51,28,,44900,"0,6",3600,0
17.08.2024 12:45,"4,13",28,55,1162230,55,0,20,0,,70,,142394,51,62,60,51,28,,46200,"0,59",3800,0
17.08.2024 12:50,"4,25",28,55,1162230,55,0,20,0,,1,,142395,51,63,60,51,28,,46400,"0,61",3900,0
17.08.2024 12:55,"0,13",28,55,1162230,55,0,20,0,,1,,142395,48,64,60,45,28,,2400,"0,59",3800,0
17.08.2024 13:15,0,28,55,1162230,55,0,20,0,,0,,142396,45,64,60,48,28,,0,"0,6",3700,0
17.08.2024 13:20,0,28,55,1162230,55,0,20,0,,0,,142396,50,64,60,50,28,,0,"0,6",3600,0
17.08.2024 13:25,0,28,55,1162230,55,0,20,0,,0,,142397,49,64,60,49,28,,0,"0,6",3600,0
17.08.2024 13:30,0,28,55,1162230,55,0,20,0,,0,,142397,45,64,61,48,28,,0,"0,6",3600,0
17.08.2024 13:35,0,28,55,1162230,55,0,20,0,,0,,142397,48,64,61,47,28,,0,"0,6",3600,0
17.08.2024 13:40,"0,06",28,55,1162230,55,0,20,0,,0,,142398,45,65,60,49,28,,0,"0,6",3600,0
17.08.2024 13:45,0,28,55,1162230,55,0,20,0,,0,,142398,49,65,60,48,28,,0,"0,6",3600,0
17.08.2024 13:50,"0,04",28,55,1162230,55,0,20,0,,0,,142398,50,65,61,44,28,,0,"0,59",3600,0
17.08.2024 13:55,0,28,55,1162230,55,0,20,0,,0,,142399,47,65,61,46,28,,0,"0,6",3600,0
17.08.2024 14:15,0,28,55,1162230,55,0,20,0,,0,,142400,55,65,61,44,28,,0,"0,6",3500,0
17.08.2024 14:20,0,28,55,1162230,55,0,20,0,,0,,142400,54,65,60,43,28,,0,"0,6",3500,0
17.08.2024 14:25,"0,02",28,55,1162230,55,0,19,0,,0,,142400,55,65,60,39,28,,0,"0,6",3500,0
17.08.2024 14:30,"0,07",28,55,1162230,55,0,19,0,,0,,142401,40,64,56,39,28,,400,"0,6",3500,0
17.08.2024 14:35,0,28,55,1162230,55,0,19,0,,69,,142401,42,64,60,48,28,,0,"0,6",3400,0
17.08.2024 14:40,"4,19",28,55,1162230,55,0,19,0,,69,,142401,54,62,60,49,28,,43200,"0,6",3300,0
17.08.2024 15:00,"0,03",28,55,1162240,55,0,19,0,,1,,142403,43,66,60,51,28,,300,"0,6",3900,0
17.08.2024 15:05,0,28,55,1162240,55,0,19,0,,0,,142403,46,65,59,47,28,,0,"0,6",3800,0
17.08.2024 15:10,0,28,55,1162240,55,0,20,0,,0,,142403,56,66,61,50,28,,0,"0,6",3900,0
17.08.2024 15:15,0,28,55,1162240,55,0,19,0,,0,,142404,56,66,60,44,28,,100,"0,6",3900,0
17.08.2024 15:20,0,28,55,1162240,55,0,20,0,,0,,142404,44,66,60,52,28,,0,"0,6",3800,0
17.08.2024 15:25,0,28,55,1162240,55,0,20,0,,0,,142404,45,65,61,51,28,,0,"0,6",3700,0
17.08.2024 15:45,0,28,55,1162240,55,0,19,0,,0,,142406,55,66,59,47,28,,0,"0,6",3600,0
17.08.2024 15:50,0,28,55,1162240,55,0,20,0,,0,,142406,52,65,61,41,28,,0,"0,6",3700,0
17.08.2024 15:55,0,28,55,1162240,55,0,20,0,,0,,142406,48,65,61,41,28,,0,"0,6",3700,0
17.08.2024 16:00,0,28,55,1162240,55,0,20,0,,0,,142406,53,65,61,48,28,,0,"0,6",3600,0
17.08.2024 16:05,0,28,55,1162240,55,0,20,0,,0,,142407,48,65,61,49,28,,0,"0,6",3500,0
17.08.2024 16:10,0,28,55,1162240,55,0,20,0,,0,,142407,47,65,60,51,28,,2300,"0,6",3600,0
17.08.2024 16:15,0,28,55,1162240,55,0,20,0,,0,,142407,53,65,60,37,28,,1100,"0,59",3600,0
17.08.2024 16:20,"0,01",28,55,1162240,55,0,20,0,,0,,142408,45,65,60,50,28,,0,"0,6",3500,0
17.08.2024 16:25,0,28,55,1162240,55,0,20,0,,0,,142408,43,65,58,49,28,,0,"0,6",3400,0
17.08.2024 16:45,"4,19",28,55,1162250,55,0,19,0,,70,,142409,60,65,60,44,28,,48400,"0,6",3800,0
17.08.2024 16:50,"4,15",28,55,1162250,55,0,19,0,,0,,142409,44,65,60,55,28,,1100,"0,6",3900,0
17.08.2024 16:55,"0,1",28,55,1162250,55,0,19,0,,0,,142410,46,65,60,53,28,,1500,"0,6",3700,0
17.08.2024 17:00,"0,01",28,55,1162250,55,0,19,0,,0,,142410,47,65,60,53,28,,100,"0,61",3600,0
17.08.2024 17:05,0,28,55,1162250,55,0,20,0,,0,,142410,47,64,60,52,28,,0,"0,6",3600,0
17.08.2024 17:10,0,28,55,1162250,56,0,19,0,,0,,142411,61,66,61,38,28,,0,"0,6",3500,0
17.08.2024 17:30,0,28,55,1162250,56,0,20,0,,0,,142412,42,65,61,42,28,,0,"0,6",3500,0
17.08.2024 17:35,0,28,55,1162250,56,0,20,0,,0,,142412,41,65,61,47,28,,0,"0,6",3500,0
17.08.2024 17:40,0,28,55,1162250,56,0,20,0,,0,,142413,55,66,61,44,28,,0,"0,6",3400,0
17.08.2024 17:45,0,28,55,1162250,56,0,20,0,,0,,142413,57,66,60,42,28,,0,"0,6",3500,0
17.08.2024 17:50,"0,02",28,55,1162250,55,0,19,0,,0,,142413,59,66,61,34,28,,800,"0,6",3500,0
17.08.2024 17:55,0,28,55,1162250,55,0,19,0,,0,,142413,45,65,61,44,28,,0,"0,6",3600,0
17.08.2024 18:15,0,28,55,1162250,55,0,18,0,,0,,142415,60,65,60,33,28,,400,"0,6",3700,0
17.08.2024 18:20,0,28,55,1162250,55,0,18,0,,0,,142415,46,65,57,47,28,,0,"0,6",3700,0
17.08.2024 18:25,0,28,55,1162250,55,0,19,0,,0,,142415,53,64,59,51,28,,0,"0,6",3500,0
17.08.2024 18:30,"4,1",28,55,1162250,55,0,19,0,,70,,142416,59,62,59,43,28,,11800,"0,6",2500,0
17.08.2024 18:35,"4,18",28,55,1162260,55,0,19,0,,70,,142416,46,60,59,50,28,,47500,"0,6",3600,0
17.08.2024 18:40,"4,13",28,55,1162260,55,0,19,0,,70,,142416,53,64,61,44,28,,44700,"0,6",3800,0
17.08.2024 18:45,"4,18",28,55,1162270,55,0,19,0,,1,,142416,43,64,61,49,28,,42800,"0,6",4000,0
17.08.2024 18:50,"0,14",28,55,1162270,55,0,19,0,,1,,142417,45,64,59,52,28,,3000,"0,6",4100,0
17.08.2024 18:55,"0,04",28,55,1162270,55,0,19,0,,1,,142417,51,64,61,51,28,,400,"0,6",3800,0
17.08.2024 19:15,0,28,55,1162270,55,0,20,0,,0,,142418,55,65,61,43,28,,0,"0,6",3800,0
17.08.2024 19:20,0,28,55,1162270,55,0,20,0,,0,,142419,45,65,61,42,28,,0,"0,59",3800,0
17.08.2024 19:25,0,28,55,1162270,55,0,20,0,,0,,142419,49,65,59,44,28,,0,"0,6",3700,0
17.08.2024 19:30,0,28,55,1162270,56,0,20,0,,0,,142419,47,65,61,39,28,,0,"0,59",3600,0
17.08.2024 19:35,0,28,55,1162270,55,0,20,0,,0,,142420,53,66,60,45,28,,100,"0,6",3600,0
17.08.2024 19:40,0,28,55,1162270,55,0,20,0,,0,,142420,55,66,60,47,28,,300,"0,6",3600,0
17.08.2024 20:00,"0,09",28,55,1162270,55,0,17,0,,0,,142421,58,66,61,24,28,,600,"0,59",3600,0
17.08.2024 20:05,"0,03",28,55,1162270,55,0,17,0,,0,,142422,56,65,59,31,28,,0,"0,6",3600,0
17.08.2024 20:10,0,27,55,1162270,55,0,18,0,,0,,142422,38,64,60,39,28,,0,"0,6",3700,0
17.08.2024 20:15,0,27,55,1162270,55,0,18,0,,70,,142422,49,64,60,42,28,,0,"0,6",3600,0
17.08.2024 20:20,"4,15",28,55,1162270,55,0,18,0,,70,,142422,48,64,59,42,28,,43000,"0,6",1900,0
17.08.2024 20:25,"4,2",27,55,1162270,55,0,18,0,,70,,142423,56,63,60,42,28,,43300,"0,6",3700,0
17.08.2024 20:45,"0,04",27,55,1162280,55,0,18,0,,0,,142424,56,66,61,33,28,,600,"0,59",3700,0
17.08.2024 20:50,0,27,55,1162280,56,0,18,0,,0,,142424,36,66,59,46,28,,0,"0,6",3600,0
17.08.2024 20:55,0,27,55,1162280,56,0,18,0,,0,,142425,59,66,61,29,28,,700,"0,59",3600,0
17.08.2024 21:00,0,27,55,1162280,56,0,18,0,,0,,142425,38,66,60,36,28,,0,"0,6",3600,0
17.08.2024 21:05,0,27,55,1162280,56,0,18,0,,0,,142425,40,66,60,45,28,,0,"0,6",3600,0
17.08.2024 21:10,0,27,55,1162280,56,0,18,0,,0,,142426,56,66,60,40,28,,0,"0,6",3600,0
17.08.2024 21:30,0,27,55,1162280,56,0,19,0,,0,,142427,59,66,61,40,28,,400,"0,59",3500,0
17.08.2024 21:35,0,27,55,1162280,56,0,19,0,,0,,142427,57,65,61,38,28,,0,"0,6",3500,0
17.08.2024 21:40,"0,03",27,55,1162280,56,0,19,0,,0,,142427,58,66,61,42,28,,0,"0,6",3600,0
17.08.2024 21:45,0,27,55,1162280,56,0,19,0,,0,,142428,51,65,61,41,28,,0,"0,6",3500,0
17.08.2024 21:50,0,27,55,1162280,56,0,19,0,,0,,142428,48,65,61,50,28,,0,"0,6",3500,0
17.08.2024 21:55,0,27,55,1162280,56,0,19,0,,0,,142428,60,66,61,36,28,,700,"0,59",3500,0
17.08.2024 22:00,0,27,55,1162280,56,0,19,0,,0,,142429,43,65,61,31,28,,0,"0,6",3500,0
17.08.2024 22:05,0,27,55,1162280,56,0,19,0,,0,,142429,34,65,61,33,28,,0,"0,6",3500,0
17.08.2024 22:10,0,27,55,1162280,56,0,19,0,,0,,142429,49,65,60,40,28,,1600,"0,6",3400,0
17.08.2024 22:30,"4,18",27,55,1162300,55,0,18,0,,70,,142430,62,66,62,40,28,,48700,"0,6",3800,0
17.08.2024 22:35,"0,19",27,55,1162300,55,0,19,0,,1,,142431,48,66,61,36,28,,4800,"0,6",3900,0
17.08.2024 22:40,"0,02",27,55,1162300,55,0,18,0,,1,,142431,60,66,61,36,28,,1300,"0,59",3700,0
17.08.2024 22:45,0,27,55,1162300,56,0,18,0,,1,,142431,46,66,60,49,28,,0,"0,61",3600,0
17.08.2024 22:50,0,27,55,1162300,56,0,18,0,,0,,142432,47,65,61,48,28,,0,"0,6",3600,0
17.08.2024 22:55,0,27,55,1162300,56,0,19,0,,0,,142432,46,65,61,46,28,,0,"0,6",3600,0
17.08.2024 23:15,0,27,55,1162300,56,0,19,0,,0,,142433,45,64,60,45,28,,0,"0,6",3500,0
17.08.2024 23:20,"0,06",27,55,1162300,56,0,18,0,,0,,142433,57,66,60,29,28,,1400,"0,59",3500,0
17.08.2024 23:25,0,27,55,1162300,56,0,18,0,,0,,142434,43,66,61,41,28,,0,"0,6",3500,0
17.08.2024 23:30,0,27,55,1162300,56,0,18,0,,0,,142434,42,65,61,42,28,,0,"0,6",3600,0
17.08.2024 23:35,0,26,55,1162300,56,0,19,0,,0,,142434,42,65,61,40,28,,0,"0,6",3400,0
17.08.2024 23:40,0,26,55,1162300,56,0,19,0,,0,,142435,41,64,61,40,28,,0,"0,6",3400,0
18.08.2024 00:00,0,26,55,1162300,56,0,19,0,,0,,142436,49,64,61,48,28,,0,"0,6",3500,0
18.08.2024 00:05,0,26,55,1162300,55,0,20,0,,0,,142436,48,64,61,47,28,,0,"0,6",3600,0
18.08.2024 00:10,0,26,55,1162300,56,0,20,0,,0,,142436,47,63,61,46,28,,0,"0,6",3500,0
18.08.2024 00:15,"0,02",26,55,1162300,56,0,20,0,,0,,142437,43,63,61,46,28,,0,"0,6",3300,0
18.08.2024 00:20,"0,07",26,55,1162300,56,0,20,0,,70,,142437,61,63,61,45,28,,-6600,"0,6",3000,0
18.08.2024 00:25,"4,18",26,55,1162300,56,0,20,0,,70,,142437,60,63,60,45,28,,46400,"0,6",3200,0
18.08.2024 00:45,"0,02",26,55,1162310,55,0,20,0,,0,,142438,56,63,61,43,28,,200,"0,6",3800,0
18.08.2024 00:50,0,26,55,1162310,56,0,20,0,,0,,142439,55,62,61,42,28,,0,"0,6",3700,0
18.08.2024 00:55,0,26,55,1162310,56,0,20,0,,0,,142439,54,62,61,42,28,,0,"0,6",3700,0
18.08.2024 01:00,0,26,55,1162310,56,0,21,0,,0,,142439,53,61,61,42,28,,0,"0,59",3700,0
18.08.2024 01:05,0,26,55,1162310,56,0,21,0,,0,,142440,52,61,61,42,28,,0,"0,6",3600,0
18.08.2024 01:10,0,26,55,1162310,56,0,21,0,,0,,142440,50,61,61,42,28,,0,"0,6",3600,0
18.08.2024 01:15,0,26,55,1162310,56,0,21,0,,0,,142440,49,60,61,42,28,,0,"0,6",3600,0
18.08.2024 01:20,0,26,55,1162310,56,0,21,0,,0,,142441,48,60,61,42,28,,0,"0,6",3600,0
18.08.2024 01:25,0,26,55,1162310,56,0,22,0,,0,,142441,47,60,61,42,28,,0,"0,6",3600,0
18.08.2024 01:45,0,26,56,1162310,56,0,21,0,,0,,142442,42,65,61,39,28,,0,"0,6",3500,0
18.08.2024 01:50,0,26,55,1162310,56,0,21,0,,0,,142442,41,65,60,42,28,,0,"0,6",3600,0
18.08.2024 01:55,0,27,55,1162310,56,0,21,0,,0,,142443,41,64,61,41,28,,0,"0,6",3600,0
18.08.2024 02:00,0,27,55,1162310,56,0,22,0,,0,,142443,42,65,61,48,28,,100,"0,6",3500,0
18.08.2024 02:05,"0,03",27,55,1162310,56,0,22,0,,0,,142443,44,64,61,48,28,,500,"0,6",3500,0
18.08.2024 02:10,0,27,55,1162310,56,0,22,0,,0,,142444,44,64,61,47,28,,0,"0,6",3500,0
18.08.2024 02:30,"4,13",27,55,1162310,56,0,22,0,,70,,142445,43,62,61,44,28,,10800,"0,6",3000,0
18.08.2024 02:35,"4,2",27,55,1162310,56,0,22,0,,70,,142445,42,62,60,44,28,,42100,"0,6",3300,0
18.08.2024 02:40,"4,2",27,55,1162320,56,0,22,0,,70,,142445,42,61,61,44,28,,41600,"0,6",3600,0
18.08.2024 02:45,"4,17",27,55,1162320,55,0,23,0,,70,,142446,42,61,61,43,28,,41300,"0,6",3700,0
18.08.2024 02:50,"0,19",27,55,1162320,55,0,23,0,,0,,142446,42,61,61,43,28,,3900,"0,6",3700,0
18.08.2024 02:55,"0,02",27,55,1162320,56,0,23,0,,0,,142446,42,60,61,43,28,,200,"0,6",3700,0
18.08.2024 03:15,0,27,55,1162320,56,0,23,0,,0,,142448,42,60,61,42,28,,0,"0,6",3600,0
18.08.2024 03:20,0,27,55,1162320,56,0,23,0,,0,,142448,42,59,61,42,28,,0,"0,6",3600,0
18.08.2024 03:25,0,27,55,1162320,56,0,24,0,,0,,142448,42,59,61,42,28,,0,"0,6",3600,0
18.08.2024 03:30,0,27,55,1162320,56,0,24,0,,0,,142448,41,58,61,42,28,,0,"0,6",3500,0
18.08.2024 03:35,0,27,55,1162320,56,0,24,0,,0,,142449,41,58,61,41,28,,0,"0,61",3500,0
18.08.2024 03:40,0,27,55,1162320,56,0,24,0,,0,,142449,41,58,61,41,28,,0,"0,6",3500,0
18.08.2024 04:00,0,28,55,1162320,56,0,24,0,,0,,142450,44,62,61,44,28,,0,"0,6",3500,0
18.08.2024 04:05,0,28,55,1162320,56,0,24,0,,0,,142451,44,62,61,43,28,,0,"0,6",3500,0
18.08.2024 04:10,0,28,55,1162320,56,0,24,0,,0,,142451,43,62,61,43,28,,0,"0,6",3500,0
18.08.2024 04:15,0,28,55,1162320,56,0,25,0,,0,,142451,43,61,61,42,28,,0,"0,6",3500,0
18.08.2024 04:20,0,28,55,1162320,56,0,25,0,,0,,142451,42,61,61,42,28,,0,"0,6",3500,0
18.08.2024 04:25,0,28,55,1162320,56,0,25,0,,0,,142452,42,60,61,42,28,,0,"0,6",3500,0
18.08.2024 04:30,0,28,55,1162320,56,0,25,0,,0,,142452,42,60,61,42,28,,0,"0,6",3500,0
18.08.2024 04:35,0,28,55,1162320,56,0,25,0,,0,,142452,41,60,61,42,28,,0,"0,6",3400,0
18.08.2024 04:40,0,28,55,1162320,56,0,25,0,,70,,142453,41,59,61,42,28,,-18000,"0,6",3300,0
18.08.2024 04:45,"4,2",28,56,1162320,56,0,25,0,,70,,142453,41,60,60,40,28,,36600,"0,59",3200,0
18.08.2024 04:50,"4,18",28,55,1162330,56,0,25,0,,70,,142453,41,60,60,40,28,,39500,"0,6",3200,0
18.08.2024 04:55,"4,09",28,55,1162330,55,0,25,0,,70,,142453,42,62,61,44,28,,39200,"0,6",3500,0
18.08.2024 05:00,"4,1",28,55,1162330,55,0,25,0,,0,,142454,43,62,61,47,28,,600,"0,6",3700,0
18.08.2024 05:05,"0,1",28,55,1162330,56,0,26,0,,0,,142454,44,62,61,46,28,,1600,"0,6",3800,0
18.08.2024 05:10,"0,02",28,55,1162330,56,0,26,0,,0,,142454,43,61,61,46,28,,200,"0,6",3700,0
18.08.2024 05:15,0,28,55,1162330,56,0,26,0,,0,,142455,43,61,61,45,28,,0,"0,61",3700,0
18.08.2024 05:20,0,28,55,1162330,56,0,26,0,,0,,142455,43,60,61,45,28,,0,"0,6",3700,0
18.08.2024 05:25,0,28,55,1162330,56,0,26,0,,0,,142455,43,60,61,44,28,,0,"0,6",3700,0
18.08.2024 05:30,0,28,55,1162330,56,0,26,0,,0,,142456,42,60,61,44,28,,0,"0,6",3600,0
18.08.2024 05:35,0,28,55,1162330,56,0,26,0,,0,,142456,42,59,61,44,28,,0,"0,6",3600,0
18.08.2024 05:40,0,28,55,1162330,56,0,26,0,,0,,142456,42,59,61,43,28,,0,"0,6",3600,0
18.08.2024 05:45,"0,01",28,55,1162330,56,0,26,0,,0,,142457,48,64,60,45,28,,0,"0,6",3600,0
18.08.2024 05:50,0,28,55,1162330,56,0,26,0,,0,,142457,50,64,61,45,28,,0,"0,6",3500,0
18.08.2024 05:55,0,28,55,1162330,56,0,26,0,,0,,142457,49,63,61,45,28,,0,"0,6",3500,0
18.08.2024 06:00,0,28,55,1162330,56,0,26,0,,0,,142457,48,63,61,45,28,,0,"0,6",3600,0
18.08.2024 06:05,0,28,55,1162330,56,0,26,0,,0,,142458,47,62,61,45,28,,0,"0,6",3600,0
18.08.2024 06:10,"0,05",28,55,1162330,56,0,25,0,,0,,142458,59,66,61,35,28,,400,"0,59",3500,0
18.08.2024 06:15,"0,02",28,55,1162330,56,0,23,0,,0,,142458,51,66,60,46,28,,1200,"0,6",3600,0
18.08.2024 06:20,"0,02",28,55,1162330,56,0,21,0,,0,,142459,53,66,60,48,28,,800,"0,6",3600,0
18.08.2024 06:25,"0,03",28,55,1162330,56,0,21,0,,0,,142459,51,65,61,47,28,,0,"0,6",3700,0
18.08.2024 06:30,0,28,55,1162330,56,0,21,0,,0,,142459,46,65,61,51,28,,0,"0,6",3600,0
18.08.2024 06:35,"0,01",28,55,1162330,56,0,20,0,,0,,142460,54,65,60,48,28,,100,"0,6",3600,0
18.08.2024 06:40,"0,04",28,55,1162330,56,0,20,0,,0,,142460,49,64,60,51,28,,0,"0,6",3500,0
18.08.2024 06:45,0,28,55,1162330,56,0,20,0,,0,,142460,48,64,60,51,28,,0,"0,6",3400,0
18.08.2024 06:50,"4,13",28,55,1162330,55,0,20,0,,69,,142460,47,64,60,49,28,,22000,"0,6",3400,0
18.08.2024 06:55,"4,22",28,55,1162340,55,0,21,0,,69,,142461,48,64,60,51,28,,37400,"0,6",2700,0
18.08.2024 07:00,"4,18",28,55,1162340,55,0,20,0,,69,,142461,48,63,59,51,28,,37800,"0,6",3500,0
18.08.2024 07:05,"4,13",28,55,1162340,55,0,21,0,,70,,142461,49,62,60,51,28,,37000,"0,6",3700,0
18.08.2024 07:10,"0,19",28,55,1162340,55,0,21,0,,1,,142462,48,62,61,49,28,,3000,"0,59",3900,0
18.08.2024 07:15,"0,02",28,55,1162340,55,0,21,0,,1,,142462,47,62,61,49,28,,200,"0,6",3900,0
18.08.2024 07:20,0,28,55,1162340,55,0,21,0,,1,,142462,47,61,61,49,28,,0,"0,6",3800,0
18.08.2024 07:25,0,28,55,1162340,56,0,21,0,,0,,142463,46,61,61,49,28,,0,"0,6",3700,0
18.08.2024 07:30,0,28,55,1162340,56,0,21,0,,0,,142463,51,63,61,49,28,,0,"0,6",3700,0
18.08.2024 07:35,"0,06",28,55,1162340,56,0,21,0,,0,,142463,60,66,61,38,28,,300,"0,59",3700,0
18.08.2024 07:40,0,28,55,1162340,55,0,20,0,,0,,142464,60,66,61,34,28,,0,"0,61",3600,0
18.08.2024 07:45,0,28,55,1162340,56,0,20,0,,0,,142464,52,65,61,35,28,,0,"0,6",3700,0
18.08.2024 07:50,"0,01",28,55,1162340,56,0,20,0,,0,,142464,59,66,61,40,28,,0,"0,6",3600,0
18.08.2024 07:55,0,28,55,1162340,56,0,20,0,,0,,142465,50,65,61,45,28,,0,"0,6",3600,0
18.08.2024 08:00,0,28,55,1162340,56,0,20,0,,0,,142465,53,65,60,49,28,,0,"0,6",3600,0
18.08.2024 08:05,0,28,55,1162340,56,0,20,0,,0,,142465,57,66,61,42,28,,600,"0,58",3600,0
18.08.2024 08:10,0,28,55,1162340,56,0,19,0,,0,,142465,56,66,59,36,28,,0,"0,59",3600,0
18.08.2024 08:15,0,28,55,1162340,55,0,19,0,,0,,142466,52,66,59,41,28,,300,"0,6",3600,0
18.08.2024 08:20,"0,01",28,55,1162340,55,0,18,0,,0,,142466,57,66,60,27,28,,400,"0,59",3700,0
18.08.2024 08:25,0,28,55,1162340,55,0,18,0,,0,,142466,49,65,60,43,28,,0,"0,6",3700,0
18.08.2024 08:30,0,28,55,1162340,55,0,18,0,,0,,142467,48,65,60,35,28,,0,"0,6",3500,0
18.08.2024 08:35,"0,1",28,55,1162340,55,0,18,0,,76,,142467,55,64,59,23,28,,600,"0,59",3500,0
18.08.2024 08:40,"4,21",28,55,1162350,55,0,18,0,,70,,142467,59,61,59,56,28,,83300,"0,59",3400,0
18.08.2024 08:45,"4,13",28,55,1162350,55,0,18,0,,70,,142468,57,62,60,36,28,,49300,"0,6",3300,0
18.08.2024 08:50,"4,18",28,55,1162360,55,0,18,0,,70,,142468,55,65,60,49,28,,45900,"0,6",4000,0
18.08.2024 08:55,"4,15",28,55,1162360,55,0,18,0,,1,,142468,56,65,61,50,28,,700,"0,6",4200,0
18.08.2024 09:00,"0,12",28,55,1162360,55,0,18,0,,1,,142469,60,66,62,31,28,,1200,"0,59",3900,0
18.08.2024 09:05,"0,05",28,55,1162360,56,0,17,0,,1,,142469,56,66,59,21,28,,300,"0,59",3700,0
18.08.2024 09:10,0,28,55,1162360,56,0,17,0,,0,,142469,56,66,61,22,28,,0,"0,6",3500,0
18.08.2024 09:15,0,28,55,1162360,55,0,17,0,,0,,142469,47,66,60,33,28,,0,"0,59",3500,0
18.08.2024 09:20,0,28,55,1162360,55,0,18,0,,0,,142470,41,65,59,38,28,,0,"0,6",4300,0
18.08.2024 09:25,0,28,55,1162360,55,0,18,0,,0,,142470,45,66,58,40,28,,1000,"0,59",3900,0
18.08.2024 09:30,0,28,55,1162360,55,0,18,0,,0,,142470,42,65,60,47,28,,0,"0,6",3800,0
18.08.2024 09:35,0,28,55,1162360,55,0,18,0,,0,,142471,42,65,60,50,28,,0,"0,6",3800,0
18.08.2024 09:40,0,28,55,1162360,55,0,18,0,,0,,142471,47,65,61,43,28,,0,"0,6",3800,0
18.08.2024 09:45,0,28,55,1162360,55,0,18,0,,0,,142471,54,65,61,48,28,,0,"0,6",3900,0
18.08.2024 09:50,0,28,55,1162360,55,0,18,0,,0,,142472,49,65,59,50,28,,0,"0,6",3900,0
18.08.2024 09:55,0,28,55,1162360,55,0,18,0,,0,,142472,50,66,60,42,28,,0,"0,6",4000,0
18.08.2024 10:15,"0,06",28,55,1162360,55,0,17,0,,0,,142473,56,64,60,23,28,,400,"0,59",3600,0
18.08.2024 10:20,"4,06",28,55,1162360,55,0,17,0,,70,,142474,55,61,58,40,28,,61700,"0,59",3500,0
18.08.2024 10:25,"4,18",28,55,1162360,55,0,17,0,,70,,142474,60,62,61,29,28,,61600,"0,59",1400,0
18.08.2024 10:30,"4,18",28,55,1162370,55,0,17,0,,70,,142474,58,64,61,27,28,,51500,"0,6",3700,0
18.08.2024 10:35,"4,13",28,55,1162370,55,0,18,0,,70,,142475,59,65,61,48,28,,53400,"0,6",4100,0
18.08.2024 10:40,"0,17",28,55,1162380,55,0,18,0,,1,,142475,57,65,60,52,28,,2900,"0,6",3900,0
18.08.2024 11:00,"0,08",28,55,1162380,55,0,17,0,,0,,142476,55,67,60,25,28,,0,"0,6",3700,0
18.08.2024 11:05,0,28,55,1162380,56,0,18,0,,0,,142476,53,66,61,24,28,,0,"0,59",3800,0
18.08.2024 11:10,0,28,55,1162380,55,0,18,0,,0,,142477,51,66,60,34,28,,0,"0,6",3700,0
18.08.2024 11:15,0,28,55,1162380,55,0,18,0,,0,,142477,55,65,61,34,28,,0,"0,6",3900,0
18.08.2024 11:20,0,28,55,1162380,55,0,18,0,,0,,142477,49,65,60,41,28,,0,"0,6",3700,0
18.08.2024 11:25,"0,01",28,55,1162380,55,0,18,0,,0,,142478,59,66,61,26,28,,0,"0,59",3700,0
18.08.2024 11:45,"0,04",28,55,1162380,55,0,17,0,,0,,142479,54,66,59,23,28,,0,"0,59",3800,0
18.08.2024 11:50,0,28,55,1162380,55,0,17,0,,0,,142479,50,66,60,29,28,,500,"0,59",3700,0
18.08.2024 11:55,0,28,55,1162380,55,0,17,0,,0,,142480,41,65,60,45,28,,0,"0,6",3700,0
18.08.2024 12:00,0,28,55,1162380,55,0,17,0,,0,,142480,51,65,60,43,28,,0,"0,6",3600,0
18.08.2024 12:05,"4,15",28,55,1162380,55,0,18,0,,70,,142480,59,63,60,38,28,,0,"0,6",3700,0
18.08.2024 12:10,"4,21",28,55,1162380,55,0,18,0,,70,,142480,51,60,60,43,28,,56300,"0,6",1500,0
18.08.2024 12:15,"4,21",28,55,1162390,55,0,18,0,,70,,142481,56,64,60,40,28,,46200,"0,6",3800,0
18.08.2024 12:20,"4,12",28,54,1162390,55,0,18,0,,70,,142481,56,65,61,34,28,,50400,"0,59",4200,0
18.08.2024 12:25,"0,01",28,54,1162390,55,0,18,0,,1,,142482,52,65,60,43,28,,51100,"0,59",4300,0
18.08.2024 12:45,0,28,55,1162390,55,0,18,0,,0,,142483,42,66,60,47,28,,0,"0,6",4000,0
18.08.2024 12:50,0,28,55,1162390,55,0,18,0,,0,,142483,53,66,60,40,28,,0,"0,6",3800,0
18.08.2024 12:55,0,28,55,1162390,55,0,18,0,,0,,142484,45,66,60,44,28,,0,"0,6",3900,0
18.08.2024 13:00,0,28,55,1162390,55,0,18,0,,0,,142484,43,66,59,47,28,,0,"0,6",3900,0
18.08.2024 13:05,0,28,55,1162390,55,0,18,0,,0,,142484,48,65,61,46,28,,0,"0,6",3900,0
18.08.2024 13:10,0,28,55,1162390,55,0,19,0,,0,,142485,45,65,61,48,28,,0,"0,6",3800,0
18.08.2024 13:30,"0,02",28,55,1162390,55,0,19,0,,0,,142486,48,65,61,52,28,,1400,"0,6",3600,0
18.08.2024 13:35,"0,06",28,55,1162390,55,0,19,0,,0,,142486,47,65,60,51,28,,0,"0,6",3600,0
18.08.2024 13:40,"0,01",28,55,1162390,55,0,19,0,,0,,142486,51,65,60,29,28,,400,"0,6",3400,0
18.08.2024 13:45,0,28,55,1162390,55,0,19,0,,0,,142486,46,65,60,39,28,,0,"0,6",3600,0
18.08.2024 13:50,0,28,55,1162390,55,0,19,0,,0,,142487,46,65,60,38,28,,0,"0,6",3600,0
18.08.2024 13:55,0,28,55,1162390,55,0,18,0,,0,,142487,58,65,61,29,28,,0,"0,59",3500,0
18.08.2024 14:15,"4,15",28,55,1162410,55,0,18,0,,70,,142488,55,60,60,41,28,,44000,"0,6",3900,0
18.08.2024 14:20,"0,12",28,55,1162410,55,0,18,0,,1,,142488,55,63,60,42,28,,43600,"0,6",4100,0
18.08.2024 14:25,"0,04",28,55,1162410,55,0,19,0,,1,,142489,42,65,60,45,28,,3200,"0,6",4000,0
18.08.2024 14:30,"0,01",28,55,1162410,55,0,19,0,,1,,142489,50,65,61,48,28,,1300,"0,6",3800,0
18.08.2024 14:35,0,28,55,1162410,55,0,19,0,,0,,142489,46,65,61,46,28,,0,"0,6",3800,0
18.08.2024 14:40,0,28,55,1162410,55,0,18,0,,0,,142490,57,66,60,28,28,,300,"0,61",3900,0
18.08.2024 14:45,"0,01",28,55,1162410,55,0,18,0,,0,,142490,55,66,60,31,28,,0,"0,59",3800,0
18.08.2024 14:50,0,28,55,1162410,55,0,18,0,,0,,142490,57,66,60,47,28,,400,"0,59",3900,0
18.08.2024 14:55,0,28,55,1162410,55,0,18,0,,0,,142491,52,66,61,49,28,,300,"0,6",4100,0
18.08.2024 15:15,0,28,55,1162410,55,0,18,0,,0,,142492,54,66,60,42,28,,0,"0,59",3700,0
18.08.2024 15:20,0,28,55,1162410,55,0,18,0,,0,,142492,49,66,60,45,28,,0,"0,59",3700,0
18.08.2024 15:25,0,28,55,1162410,55,0,19,0,,0,,142493,47,65,60,50,28,,0,"0,6",3800,0
18.08.2024 15:30,0,28,55,1162410,55,0,19,0,,0,,142493,47,65,60,50,28,,0,"0,6",3900,0
18.08.2024 15:35,0,28,55,1162410,55,0,19,0,,0,,142493,46,65,60,49,28,,0,"0,6",3800,0
18.08.2024 15:40,"0,05",28,55,1162410,55,0,18,0,,0,,142494,55,65,59,24,28,,0,"0,6",3700,0
18.08.2024 16:00,"4,2",28,54,1162420,55,0,17,0,,70,,142495,58,66,61,43,28,,48300,"0,6",3900,0
18.08.2024 16:05,"0,13",28,55,1162420,55,0,18,0,,1,,142495,50,65,59,47,28,,48000,"0,6",4200,0
18.08.2024 16:10,"0,07",28,55,1162420,55,0,18,0,,1,,142495,53,66,60,41,28,,1500,"0,6",4000,0
18.08.2024 16:15,0,28,55,1162420,55,0,18,0,,1,,142496,47,66,60,40,28,,0,"0,6",3700,0
18.08.2024 16:20,0,28,55,1162420,55,0,18,0,,0,,142496,44,66,60,47,28,,0,"0,6",3800,0
18.08.2024 16:25,0,28,55,1162420,55,0,18,0,,0,,142496,45,65,60,46,28,,0,"0,6",3900,0
18.08.2024 16:45,"0,02",28,55,1162420,56,0,18,0,,0,,142498,58,66,61,37,28,,100,"0,6",3700,0
18.08.2024 16:50,"0,02",28,55,1162420,56,0,18,0,,0,,142498,56,66,60,45,28,,400,"0,6",3600,0
18.08.2024 16:55,"0,01",28,55,1162420,56,0,18,0,,0,,142498,53,66,60,47,28,,0,"0,6",3600,0
18.08.2024 17:00,0,28,55,1162420,56,0,18,0,,0,,142499,54,66,60,49,28,,0,"0,6",3500,0
18.08.2024 17:05,0,28,55,1162420,56,0,18,0,,0,,142499,46,65,60,48,28,,0,"0,6",3500,0
18.08.2024 17:10,0,28,55,1162420,56,0,18,0,,0,,142499,44,65,61,48,28,,0,"0,6",3500,0
18.08.2024 17:30,0,28,55,1162420,56,0,19,0,,0,,142500,55,65,61,38,28,,0,"0,6",3400,0
18.08.2024 17:35,0,28,55,1162420,55,0,19,0,,0,,142501,46,64,61,37,28,,0,"0,6",3400,0
18.08.2024 17:40,0,28,55,1162420,55,0,19,0,,69,,142501,55,64,59,40,28,,19600,"0,61",3400,0
18.08.2024 17:45,"4,15",28,55,1162430,55,0,19,0,,69,,142501,54,62,60,42,28,,55700,"0,6",3200,0
18.08.2024 17:50,"4,22",28,55,1162430,55,0,19,0,,69,,142502,45,60,61,51,28,,47500,"0,59",3600,0
18.08.2024 17:55,"4,22",28,55,1162440,55,0,19,0,,1,,142502,58,64,61,34,28,,49800,"0,59",4100,0
18.08.2024 18:00,"0,14",28,55,1162440,55,0,19,0,,1,,142502,56,65,60,41,28,,5900,"0,59",4000,0
18.08.2024 18:05,"0,15",28,55,1162440,55,0,18,0,,1,,142503,54,66,60,36,28,,300,"0,6",4000,0
18.08.2024 18:10,0,28,55,1162440,55,0,18,0,,0,,142503,53,66,60,41,28,,0,"0,6",3900,0
18.08.2024 18:30,0,28,55,1162440,55,0,18,0,,0,,142504,36,66,60,44,28,,0,"0,61",3700,0
18.08.2024 18:35,0,28,55,1162440,55,0,18,0,,0,,142505,56,66,60,43,28,,0,"0,6",3800,0
18.08.2024 18:40,"0,05",28,55,1162440,56,0,17,0,,0,,142505,55,66,60,21,28,,0,"0,59",3600,0
18.08.2024 18:45,0,28,55,1162440,56,0,17,0,,0,,142505,55,66,59,29,28,,400,"0,58",3600,0
18.08.2024 18:50,"0,01",28,55,1162440,55,0,17,0,,0,,142505,55,66,59,36,28,,300,"0,59",3600,0
18.08.2024 18:55,"0,03",28,55,1162440,55,0,17,0,,0,,142506,58,65,60,27,28,,0,"0,6",3900,0
18.08.2024 19:15,"4,13",28,55,1162440,55,0,18,0,,70,,142507,57,61,58,58,28,,54000,"0,6",400,0
18.08.2024 19:20,"4,1",28,55,1162450,55,0,18,0,,70,,142507,54,61,60,57,28,,61300,"0,59",3800,0
18.08.2024 19:25,"4,21",28,54,1162450,55,0,18,0,,70,,142508,58,65,61,49,28,,49200,"0,6",4100,0
18.08.2024 19:30,"0,14",28,54,1162450,55,0,18,0,,0,,142508,62,66,62,33,28,,4400,"0,6",4300,0
18.08.2024 19:35,0,28,55,1162450,55,0,18,0,,0,,142508,57,66,61,29,28,,0,"0,6",4100,0
18.08.2024 19:40,"0,01",28,55,1162450,55,0,18,0,,0,,142509,47,66,61,26,28,,0,"0,6",4000,0
18.08.2024 20:00,0,28,55,1162450,55,0,19,0,,0,,142510,59,66,61,39,28,,0,"0,6",3800,0
18.08.2024 20:05,0,28,55,1162450,55,0,19,0,,0,,142510,45,66,59,50,28,,0,"0,6",3700,0
18.08.2024 20:10,0,28,55,1162450,55,0,19,0,,0,,142511,46,65,61,47,28,,0,"0,6",3900,0
18.08.2024 20:15,0,28,55,1162450,55,0,19,0,,0,,142511,43,65,61,52,28,,0,"0,6",3800,0
18.08.2024 20:20,0,28,55,1162450,55,0,19,0,,0,,142511,52,66,60,47,28,,0,"0,6",3700,0
18.08.2024 20:25,0,28,55,1162450,55,0,19,0,,0,,142512,50,66,60,51,28,,0,"0,6",3700,0
18.08.2024 20:45,0,28,55,1162450,55,0,18,0,,0,,142513,56,65,60,26,28,,1500,"0,59",3800,0
18.08.2024 20:50,"0,06",28,55,1162450,55,0,18,0,,0,,142513,46,64,59,36,28,,0,"0,6",3600,0
18.08.2024 20:55,0,28,55,1162450,55,0,18,0,,70,,142513,45,63,60,42,28,,0,"0,6",3500,0
18.08.2024 21:00,"4,16",28,55,1162460,55,0,18,0,,70,,142514,46,62,60,51,28,,62400,"0,59",3000,0
18.08.2024 21:05,"4,15",28,54,1162460,55,0,18,0,,70,,142514,59,65,61,40,28,,50400,"0,6",4100,0
18.08.2024 21:10,"4,18",28,54,1162470,55,0,18,0,,70,,142514,59,65,61,36,28,,50700,"0,6",4400,0
18.08.2024 21:15,"4,15",28,54,1162470,55,0,18,0,,1,,142515,54,64,61,39,28,,2000,"0,6",4300,0
18.08.2024 21:20,"0,07",28,55,1162470,55,0,18,0,,1,,142515,48,64,61,52,28,,900,"0,6",4100,0
18.08.2024 21:25,"0,01",28,55,1162470,55,0,19,0,,1,,142515,54,65,61,51,28,,0,"0,6",3900,0
18.08.2024 21:45,0,28,55,1162470,55,0,19,0,,0,,142517,60,66,61,44,28,,100,"0,6",3800,0
18.08.2024 21:50,0,28,55,1162470,56,0,19,0,,0,,142517,59,65,61,44,28,,0,"0,59",3800,0
18.08.2024 21:55,0,28,55,1162470,56,0,19,0,,0,,142517,55,65,60,47,28,,0,"0,6",3700,0
18.08.2024 22:00,0,28,55,1162470,56,0,19,0,,0,,142518,51,65,61,50,28,,0,"0,6",3700,0
18.08.2024 22:05,0,28,55,1162470,56,0,18,0,,0,,142518,55,66,60,29,28,,900,"0,59",3600,0
18.08.2024 22:10,"0,05",28,55,1162470,56,0,18,0,,0,,142518,45,66,61,49,28,,200,"0,61",3700,0
18.08.2024 22:30,0,28,55,1162470,56,0,18,0,,0,,142520,51,64,61,50,28,,0,"0,6",3500,0
18.08.2024 22:35,0,28,55,1162470,56,0,18,0,,0,,142520,56,65,61,45,28,,800,"0,59",3500,0
18.08.2024 22:40,0,28,55,1162470,56,0,18,0,,0,,142520,48,65,60,43,28,,900,"0,6",3500,0
18.08.2024 22:45,0,28,55,1162470,56,0,18,0,,0,,142520,39,64,60,45,28,,0,"0,6",3400,0
18.08.2024 22:50,0,28,55,1162470,55,0,18,0,,70,,142521,50,64,59,48,28,,3400,"0,59",3400,0
18.08.2024 22:55,"4,17",28,55,1162470,55,0,18,0,,70,,142521,57,61,60,45,28,,49700,"0,6",3300,0
18.08.2024 23:15,"0,06",28,55,1162480,55,0,19,0,,1,,142522,50,62,60,46,28,,1100,"0,6",3800,0
18.08.2024 23:20,0,28,55,1162480,55,0,19,0,,1,,142523,59,66,61,28,28,,0,"0,6",3700,0
18.08.2024 23:25,0,28,55,1162480,56,0,19,0,,0,,142523,43,65,61,38,28,,0,"0,6",3700,0
18.08.2024 23:30,0,28,55,1162480,55,0,19,0,,0,,142523,43,65,61,37,28,,0,"0,6",3800,0
18.08.2024 23:35,0,28,55,1162480,55,0,19,0,,0,,142524,49,65,61,44,28,,0,"0,6",3800,0
18.08.2024 23:40,0,28,55,1162480,56,0,19,0,,0,,142524,47,65,61,50,28,,0,"0,6",3700,0
19.08.2024 00:00,0,28,55,1162480,56,0,20,0,,0,,142525,44,63,61,45,28,,0,"0,6",3600,0
19.08.2024 00:05,0,28,55,1162480,56,0,20,0,,0,,142525,43,63,61,45,28,,0,"0,6",3600,0
19.08.2024 00:10,0,28,55,1162480,56,0,20,0,,0,,142526,41,62,61,45,28,,0,"0,6",3700,0
19.08.2024 00:15,0,28,55,1162480,56,0,20,0,,0,,142526,39,62,61,44,28,,0,"0,6",3600,0
19.08.2024 00:20,0,28,55,1162480,56,0,20,0,,0,,142526,39,62,61,44,28,,0,"0,6",3600,0
19.08.2024 00:25,0,28,55,1162480,56,0,20,0,,0,,142527,40,62,61,44,28,,0,"0,6",3600,0
19.08.2024 01:00,"4,16",28,55,1162490,55,0,21,0,,69,,142529,46,61,61,56,28,,41300,"0,6",3500,0
19.08.2024 01:05,"4,15",28,55,1162490,55,0,21,0,,69,,142529,47,62,61,57,28,,42400,"0,6",3700,0
19.08.2024 01:10,"4,18",28,55,1162490,55,0,21,0,,70,,142529,49,63,61,57,28,,41400,"0,6",3900,0
19.08.2024 01:30,"0,01",28,55,1162490,56,0,22,0,,0,,142531,50,62,61,56,28,,0,"0,6",3700,0
19.08.2024 01:35,0,28,55,1162490,56,0,22,0,,0,,142531,50,62,61,55,28,,0,"0,6",3700,0
19.08.2024 01:40,0,28,55,1162490,56,0,22,0,,0,,142531,51,63,61,53,28,,0,"0,6",3600,0
19.08.2024 02:00,"0,01",27,55,1162490,56,0,21,0,,0,,142533,60,66,61,41,28,,100,"0,6",3500,0
19.08.2024 02:05,0,27,55,1162490,56,0,21,0,,0,,142533,59,65,61,41,28,,0,"0,6",3600,0
19.08.2024 02:10,0,27,55,1162490,56,0,21,0,,0,,142533,57,65,61,41,28,,0,"0,61",3600,0
19.08.2024 02:45,"0,02",27,55,1162490,56,0,21,0,,0,,142535,51,63,61,46,27,,200,"0,6",3500,0
19.08.2024 02:50,0,27,55,1162490,56,0,22,0,,0,,142536,47,64,61,45,27,,0,"0,59",3400,0
19.08.2024 02:55,0,27,55,1162490,56,0,22,0,,0,,142536,45,64,60,48,27,,0,"0,6",3400,0
19.08.2024 03:45,0,27,55,1162500,56,0,23,0,,0,,142539,43,61,61,44,27,,0,"0,6",3700,0
19.08.2024 03:50,0,27,55,1162500,56,0,23,0,,0,,142539,43,60,61,44,27,,0,"0,6",3600,0
19.08.2024 03:55,0,27,55,1162500,56,0,23,0,,0,,142540,43,60,61,44,27,,0,"0,6",3600,0
19.08.2024 04:45,0,27,55,1162500,56,0,24,0,,0,,142543,41,60,61,40,27,,0,"0,6",3500,0
19.08.2024 04:50,0,27,55,1162500,56,0,24,0,,0,,142543,41,61,61,41,27,,0,"0,6",3500,0
19.08.2024 04:55,0,27,55,1162500,56,0,24,0,,0,,142543,41,60,61,41,27,,0,"0,6",3500,0
19.08.2024 05:00,0,27,55,1162500,56,0,24,0,,0,,142544,40,60,61,40,27,,0,"0,6",3500,0
19.08.2024 05:05,0,27,55,1162500,56,0,24,0,,0,,142544,40,59,61,40,27,,0,"0,6",3400,0
19.08.2024 05:10,0,27,55,1162500,56,0,24,0,,70,,142544,40,61,61,40,27,,0,"0,6",3300,0
19.08.2024 05:15,"4,15",27,56,1162510,56,0,24,0,,70,,142544,40,61,60,41,27,,26800,"0,6",3000,0
19.08.2024 05:20,"4,15",27,55,1162510,56,0,24,0,,70,,142545,41,62,61,42,27,,37400,"0,59",3500,0
19.08.2024 05:25,"4,1",27,55,1162510,55,0,25,0,,70,,142545,41,61,61,42,27,,38800,"0,6",3700,0
19.08.2024 05:30,"4,15",27,55,1162510,55,0,25,0,,0,,142545,41,61,61,42,27,,32400,"0,6",3800,0
19.08.2024 05:35,"0,12",27,55,1162510,56,0,25,0,,0,,142546,41,61,61,41,27,,1400,"0,6",3800,0
19.08.2024 05:40,"0,02",26,55,1162510,56,0,25,0,,0,,142546,40,60,61,41,27,,100,"0,6",3700,0
19.08.2024 05:45,0,26,55,1162510,56,0,25,0,,0,,142546,40,60,61,41,27,,0,"0,6",3700,0
19.08.2024 05:50,0,26,55,1162510,56,0,25,0,,0,,142547,52,64,60,40,27,,0,"0,6",3600,0
19.08.2024 05:55,0,26,55,1162510,56,0,25,0,,0,,142547,56,64,61,38,27,,0,"0,61",3600,0
19.08.2024 06:00,0,26,55,1162510,56,0,25,0,,0,,142547,52,64,61,38,27,,0,"0,59",3700,0
19.08.2024 06:05,0,26,55,1162510,56,0,25,0,,0,,142547,46,65,61,48,27,,0,"0,6",3700,0
19.08.2024 06:10,0,26,55,1162510,56,0,25,0,,0,,142548,49,64,61,48,27,,0,"0,6",3600,0
19.08.2024 06:15,0,26,55,1162510,56,0,25,0,,0,,142548,48,64,61,47,27,,0,"0,6",3600,0
19.08.2024 06:20,0,26,55,1162510,56,0,25,0,,0,,142548,47,64,61,46,27,,0,"0,6",3700,0
19.08.2024 06:25,0,26,55,1162510,56,0,25,0,,0,,142549,46,63,61,45,27,,0,"0,6",3600,0
19.08.2024 06:45,0,26,55,1162510,56,0,25,0,,0,,142550,50,63,61,46,27,,0,"0,6",3600,0
19.08.2024 06:50,"0,05",26,55,1162510,56,0,20,0,,0,,142550,54,66,59,28,27,,900,"0,59",3600,0
19.08.2024 06:55,"0,05",26,55,1162510,56,0,19,0,,0,,142551,55,65,59,39,27,,200,"0,59",3400,0
19.08.2024 07:00,0,26,55,1162510,56,0,18,0,,0,,142551,45,65,56,48,27,,0,"0,61",3400,0
19.08.2024 07:05,0,26,55,1162510,55,0,19,0,,0,,142551,46,64,60,46,27,,0,"0,59",3500,0
19.08.2024 07:10,"0,06",26,55,1162520,55,0,18,0,,70,,142551,61,63,61,35,27,,-2200,"0,59",3300,0
19.08.2024 07:15,"4,55",26,55,1162520,55,0,18,0,,70,,142552,58,61,60,36,27,,55000,"0,59",3400,0
19.08.2024 07:20,"4,21",26,55,1162520,55,0,18,0,,70,,142552,60,64,61,29,27,,48100,"0,6",4000,0
19.08.2024 07:25,"4,2",26,55,1162530,55,0,18,0,,70,,142552,56,66,60,36,27,,47700,"0,6",3900,0
19.08.2024 07:30,"4,24",26,55,1162530,55,0,18,0,,1,,142553,40,65,61,37,27,,47600,"0,6",3900,0
19.08.2024 07:35,"0,1",26,55,1162530,55,0,18,0,,1,,142553,49,66,60,32,27,,900,"0,59",3800,0
19.08.2024 07:40,"0,17",26,55,1162530,56,0,18,0,,1,,142553,56,66,60,23,27,,0,"0,6",3700,0
19.08.2024 07:45,0,26,55,1162530,55,0,18,0,,0,,142554,53,66,59,34,27,,400,"0,6",3900,0
19.08.2024 07:50,0,26,55,1162530,55,0,18,0,,0,,142554,48,66,59,43,27,,0,"0,6",4000,0
19.08.2024 07:55,0,26,55,1162530,55,0,18,0,,0,,142554,58,66,61,36,27,,0,"0,59",4000,0
19.08.2024 08:00,0,26,55,1162530,55,0,18,0,,0,,142555,51,66,60,33,27,,0,"0,6",4000,0
19.08.2024 08:05,0,26,55,1162530,55,0,18,0,,0,,142555,54,66,60,40,27,,0,"0,6",4000,0
19.08.2024 08:10,0,26,55,1162530,55,0,18,0,,0,,142555,44,66,57,48,27,,0,"0,6",4100,0
19.08.2024 08:15,0,26,54,1162530,55,0,18,0,,0,,142556,37,66,59,53,27,,0,"0,61",4200,0
19.08.2024 08:20,0,26,54,1162530,55,0,18,0,,0,,142556,56,66,60,29,27,,0,"0,6",4200,0
19.08.2024 08:25,0,26,54,1162530,55,0,18,0,,0,,142556,54,65,60,24,27,,0,"0,6",4200,0
19.08.2024 08:30,0,26,55,1162530,55,0,18,0,,0,,142557,45,66,58,42,27,,0,"0,59",4100,0
19.08.2024 08:35,0,26,55,1162530,55,0,18,0,,0,,142557,52,65,60,31,27,,0,"0,59",4000,0
19.08.2024 08:40,0,26,55,1162530,55,0,18,0,,0,,142557,50,65,59,42,27,,0,"0,59",3800,0
19.08.2024 08:45,0,26,55,1162530,55,0,18,0,,0,,142558,44,65,60,44,27,,0,"0,6",3900,0
19.08.2024 08:50,0,26,55,1162530,55,0,18,0,,70,,142558,55,64,59,37,27,,0,"0,59",3700,0
19.08.2024 08:55,"4,17",26,56,1162530,55,0,18,0,,70,,142558,58,63,58,40,27,,59700,"0,6",2300,0
19.08.2024 09:00,"4,1",26,55,1162540,55,0,18,0,,70,,142559,56,62,60,45,27,,46300,"0,59",4200,0
19.08.2024 09:05,"4,15",26,54,1162540,55,0,19,0,,70,,142559,54,63,61,47,27,,43200,"0,6",4300,0
19.08.2024 09:10,"4,15",26,54,1162550,55,0,19,0,,70,,142559,55,65,60,41,27,,46300,"0,6",4200,0
19.08.2024 09:15,"0,17",26,55,1162550,55,0,19,0,,0,,142560,50,66,60,47,27,,2600,"0,6",4100,0
19.08.2024 09:20,0,26,55,1162550,55,0,19,0,,0,,142560,53,66,60,46,27,,1000,"0,6",4000,0
19.08.2024 09:25,"0,02",26,55,1162550,55,0,18,0,,0,,142560,57,66,60,43,27,,0,"0,59",3900,0
19.08.2024 09:45,0,27,55,1162550,56,0,19,0,,0,,142562,53,66,61,39,27,,0,"0,59",3800,0
19.08.2024 09:50,0,27,55,1162550,56,0,19,0,,0,,142562,43,65,60,46,27,,0,"0,6",3800,0
19.08.2024 09:55,0,27,55,1162550,55,0,19,0,,0,,142562,48,65,60,49,27,,0,"0,6",3900,0
19.08.2024 10:00,0,27,55,1162550,55,0,19,0,,0,,142563,51,65,61,52,27,,0,"0,6",3800,0
19.08.2024 10:05,0,27,55,1162550,55,0,19,0,,0,,142563,47,65,60,49,27,,0,"0,6",3800,0
19.08.2024 10:10,0,27,55,1162550,55,0,19,0,,0,,142563,42,65,60,48,27,,0,"0,6",3800,0
19.08.2024 10:15,0,27,55,1162550,55,0,19,0,,0,,142564,42,65,61,48,27,,0,"0,59",3800,0
19.08.2024 10:20,0,27,55,1162550,55,0,19,0,,0,,142564,41,65,61,48,27,,0,"0,6",3900,0
19.08.2024 10:25,0,27,55,1162550,55,0,19,0,,0,,142564,42,64,61,48,27,,0,"0,6",3800,0
19.08.2024 10:45,0,27,55,1162550,56,0,19,0,,69,,142566,52,64,60,42,27,,200,"0,6",3400,0
19.08.2024 10:50,"4,15",27,56,1162550,55,0,20,0,,69,,142566,56,63,59,40,27,,45300,"0,6",3100,0
19.08.2024 10:55,"4,24",27,55,1162550,55,0,18,0,,69,,142566,60,65,61,28,27,,44900,"0,59",3800,0
19.08.2024 11:00,"4,18",27,55,1162560,55,0,18,0,,70,,142566,55,65,60,21,27,,51100,"0,6",4100,0
19.08.2024 11:05,"0,14",27,55,1162560,55,0,18,0,,1,,142567,53,64,61,22,27,,3100,"0,6",4100,0
19.08.2024 11:10,"0,07",27,55,1162560,55,0,18,0,,1,,142567,52,64,61,23,27,,700,"0,6",4000,0
19.08.2024 11:30,0,27,55,1162560,55,0,18,0,,0,,142568,44,66,61,40,27,,0,"0,6",3800,0
19.08.2024 11:35,0,27,55,1162560,55,0,18,0,,0,,142569,36,66,61,40,27,,0,"0,6",3900,0
19.08.2024 11:40,0,27,55,1162560,55,0,18,0,,0,,142569,37,65,61,45,27,,0,"0,6",3800,0
19.08.2024 11:45,"0,05",27,55,1162560,56,0,18,0,,0,,142569,55,66,60,23,27,,100,"0,58",3700,0
19.08.2024 11:50,0,27,55,1162560,56,0,18,0,,0,,142570,55,66,60,39,27,,200,"0,59",3700,0
19.08.2024 11:55,0,27,55,1162560,55,0,18,0,,0,,142570,54,66,61,50,27,,0,"0,6",3700,0
19.08.2024 12:00,0,27,55,1162560,55,0,18,0,,0,,142570,40,65,61,55,27,,0,"0,6",4000,0
19.08.2024 12:05,0,27,55,1162560,55,0,18,0,,0,,142571,57,66,61,37,27,,0,"0,6",3900,0
19.08.2024 12:10,0,27,55,1162560,55,0,18,0,,0,,142571,51,66,59,34,27,,0,"0,6",3800,0
19.08.2024 12:30,"4,08",27,55,1162560,55,0,18,0,,70,,142572,51,64,60,33,27,,13200,"0,6",3600,0
19.08.2024 12:35,"4,18",27,56,1162560,55,0,18,0,,70,,142572,57,59,59,53,27,,64000,"0,6",2800,0
19.08.2024 12:40,"4,2",28,55,1162570,55,0,19,0,,70,,142573,50,62,61,56,27,,48200,"0,59",3600,0
19.08.2024 12:45,"4,15",28,54,1162570,55,0,19,0,,0,,142573,46,63,61,56,27,,1600,"0,59",4100,0
19.08.2024 12:50,"0,14",28,55,1162570,55,0,19,0,,0,,142573,47,63,61,55,27,,2900,"0,59",4300,0
19.08.2024 12:55,"0,27",28,55,1162570,55,0,19,0,,0,,142574,52,65,61,47,27,,4400,"0,59",4100,0
19.08.2024 13:15,0,28,54,1162570,54,0,20,0,,0,,142575,43,64,60,49,27,,0,"0,62",4900,0
19.08.2024 13:20,0,28,55,1162570,55,0,20,0,,0,,142575,43,65,60,48,27,,0,"0,62",4400,0
19.08.2024 13:25,0,28,55,1162570,55,0,20,0,,0,,142576,43,65,61,47,27,,0,"0,62",4100,0
19.08.2024 13:30,0,28,55,1162570,55,0,20,0,,0,,142576,43,64,61,47,27,,0,"0,62",4000,0
19.08.2024 13:35,0,28,55,1162570,55,0,20,0,,0,,142576,42,64,61,47,27,,0,"0,62",3900,0
19.08.2024 13:40,0,28,55,1162570,55,0,20,0,,0,,142577,43,64,61,46,27,,0,"0,62",3800,0
19.08.2024 14:00,0,28,55,1162570,55,0,19,0,,0,,142578,55,66,60,25,27,,0,"0,61",3700,0
19.08.2024 14:05,0,28,55,1162570,56,0,18,0,,0,,142578,36,66,60,31,27,,0,"0,61",3700,0
19.08.2024 14:10,0,28,55,1162570,56,0,18,0,,0,,142579,34,65,60,31,27,,0,"0,61",3700,0
19.08.2024 14:30,0,28,55,1162570,55,0,17,0,,70,,142580,59,64,61,32,27,,-2300,"0,61",3500,0
19.08.2024 14:35,"4,15",28,55,1162580,55,0,18,0,,70,,142580,56,60,59,43,27,,60300,"0,6",3700,0
19.08.2024 14:40,"4,2",28,55,1162580,55,0,18,0,,70,,142580,59,63,60,46,27,,59200,"0,61",3300,0
19.08.2024 15:00,0,28,55,1162590,55,0,18,0,,0,,142582,39,64,61,38,27,,0,"0,61",4000,0
19.08.2024 15:05,0,28,55,1162590,55,0,18,0,,0,,142582,59,66,61,36,27,,0,"0,62",3900,0
19.08.2024 15:10,0,28,55,1162590,56,0,19,0,,0,,142582,41,66,61,34,27,,0,"0,62",3900,0
19.08.2024 15:30,0,28,55,1162590,56,0,19,0,,0,,142584,45,65,61,49,27,,0,"0,6",3800,0
19.08.2024 15:35,0,28,55,1162590,56,0,19,0,,0,,142584,45,65,61,48,27,,0,"0,61",3800,0
19.08.2024 15:40,0,28,55,1162590,56,0,19,0,,0,,142584,44,64,61,47,27,,0,"0,61",3800,0
19.08.2024 16:00,0,28,55,1162590,56,0,20,0,,0,,142586,42,65,60,44,27,,0,"0,61",3700,0
19.08.2024 16:05,0,28,55,1162590,55,0,20,0,,0,,142586,47,65,60,47,27,,0,"0,61",3800,0
19.08.2024 16:10,0,28,55,1162590,56,0,20,0,,0,,142586,47,64,61,46,27,,0,"0,61",3800,0
19.08.2024 16:30,"4,13",28,55,1162590,55,0,19,0,,70,,142587,60,63,59,35,27,,54300,"0,6",3500,0
19.08.2024 16:35,"4,18",28,55,1162590,55,0,19,0,,70,,142588,53,62,61,51,27,,47300,"0,61",3200,0
19.08.2024 16:40,"4,15",28,55,1162600,55,0,19,0,,70,,142588,49,62,61,50,27,,45400,"0,6",3900,0
19.08.2024 17:15,"0,01",28,55,1162600,56,0,18,0,,0,,142590,55,66,60,40,27,,0,"0,61",3800,0
19.08.2024 17:20,0,28,55,1162600,55,0,18,0,,0,,142591,56,66,61,40,27,,0,"0,61",3700,0
19.08.2024 17:25,0,28,55,1162600,55,0,18,0,,0,,142591,39,65,61,52,27,,0,"0,61",3900,0
19.08.2024 17:45,0,28,55,1162600,55,0,19,0,,0,,142592,53,64,61,42,27,,0,"0,61",3800,0
19.08.2024 17:50,0,28,55,1162600,55,0,19,0,,0,,142593,61,65,61,30,27,,0,"0,61",3800,0
19.08.2024 17:55,0,28,55,1162600,56,0,19,0,,0,,142593,59,65,61,30,27,,0,"0,61",3800,0
19.08.2024 18:15,"4,46",28,55,1162600,55,0,18,0,,70,,142594,58,59,58,56,27,,11200,"0,59",3300,0
19.08.2024 18:20,"4,1",28,55,1162610,55,0,18,0,,70,,142594,57,59,60,58,27,,63200,"0,6",0,0
19.08.2024 18:25,"4,13",28,55,1162610,55,0,18,0,,70,,142595,54,59,61,56,27,,59400,"0,61",3800,0
19.08.2024 18:45,0,28,55,1162610,55,0,19,0,,0,,142596,48,63,61,51,27,,0,"0,6",4000,0
19.08.2024 18:50,0,28,55,1162610,55,0,19,0,,0,,142596,55,65,60,40,27,,0,"0,6",3900,0
19.08.2024 18:55,0,28,55,1162610,56,0,19,0,,0,,142597,54,66,60,41,27,,0,"0,61",3800,0
19.08.2024 19:15,0,28,55,1162610,56,0,19,0,,0,,142598,52,65,61,51,27,,0,"0,61",3900,0
19.08.2024 19:20,0,28,55,1162610,56,0,19,0,,0,,142598,48,65,61,52,27,,0,"0,61",3800,0
19.08.2024 19:25,"0,04",28,55,1162610,56,0,18,0,,0,,142599,61,66,62,34,27,,0,"0,61",3700,0
19.08.2024 19:45,0,28,55,1162610,56,0,19,0,,0,,142600,51,65,61,49,27,,0,"0,6",3700,0
19.08.2024 19:50,0,28,55,1162610,56,0,19,0,,0,,142600,58,65,61,40,27,,0,"0,6",3600,0
19.08.2024 19:55,0,28,55,1162610,56,0,19,0,,0,,142600,59,65,61,39,27,,0,"0,61",3400,0
19.08.2024 20:30,0,28,55,1162630,55,0,18,0,,0,,142603,57,66,60,41,27,,0,"0,6",3900,0
19.08.2024 20:35,0,28,55,1162630,56,0,18,0,,0,,142603,53,66,59,49,27,,0,"0,61",3900,0
19.08.2024 20:40,0,28,55,1162630,56,0,18,0,,0,,142603,60,66,61,42,27,,0,"0,61",3800,0
19.08.2024 21:00,0,28,55,1162630,56,0,18,0,,0,,142605,55,66,61,21,27,,100,"0,6",3600,0
19.08.2024 21:05,0,28,55,1162630,56,0,18,0,,0,,142605,61,66,62,37,27,,0,"0,6",3500,0
19.08.2024 21:10,"0,01",28,55,1162630,55,0,18,0,,0,,142605,58,66,61,34,27,,100,"0,6",3800,0
19.08.2024 21:30,0,28,55,1162630,56,0,18,0,,0,,142606,50,65,61,52,27,,0,"0,6",3400,0
19.08.2024 21:35,"4,14",28,55,1162630,56,0,18,0,,70,,142606,47,64,60,51,27,,0,"0,59",3300,0
19.08.2024 21:40,"4,2",28,56,1162630,56,0,19,0,,70,,142607,45,63,59,53,27,,31800,"0,6",1500,0
19.08.2024 22:00,0,28,55,1162640,55,0,17,0,,0,,142608,55,66,59,22,27,,0,"0,61",3800,0
19.08.2024 22:05,0,28,55,1162640,56,0,17,0,,0,,142608,57,66,61,22,27,,0,"0,59",3700,0
19.08.2024 22:10,0,28,55,1162640,56,0,17,0,,0,,142609,59,65,61,32,27,,0,"0,6",3700,0
19.08.2024 22:30,0,28,55,1162640,55,0,17,0,,0,,142610,56,66,60,22,27,,100,"0,59",3800,0
19.08.2024 22:35,0,28,55,1162640,55,0,17,0,,0,,142610,56,66,60,29,27,,0,"0,6",4000,0
19.08.2024 22:40,0,28,55,1162640,55,0,17,0,,0,,142611,39,65,61,45,27,,0,"0,6",4000,0
19.08.2024 23:00,0,28,55,1162640,55,0,18,0,,0,,142612,55,65,61,26,27,,0,"0,6",3800,0
19.08.2024 23:05,0,28,55,1162640,56,0,18,0,,0,,142612,59,65,61,29,27,,0,"0,6",3600,0
19.08.2024 23:10,0,28,55,1162640,55,0,18,0,,70,,142613,57,64,61,29,27,,0,"0,6",3600,0
19.08.2024 23:30,"4,15",28,55,1162660,55,0,19,0,,70,,142614,46,62,61,47,27,,51900,"0,61",4100,0
19.08.2024 23:35,"0,06",28,55,1162660,55,0,19,0,,0,,142614,45,62,61,47,27,,26800,"0,6",4100,0
19.08.2024 23:40,0,28,55,1162660,55,0,19,0,,0,,142614,46,63,61,50,27,,1400,"0,61",4000,0
20.08.2024 00:15,0,28,55,1162660,56,0,20,0,,0,,142617,43,64,60,45,27,,0,"0,6",3700,0
20.08.2024 00:20,0,28,55,1162660,56,0,20,0,,0,,142617,45,63,61,44,27,,0,"0,6",3700,0
20.08.2024 00:25,0,28,55,1162660,56,0,20,0,,0,,142617,52,66,60,46,27,,0,"0,61",3600,0
20.08.2024 00:45,0,28,55,1162660,56,0,20,0,,0,,142619,43,65,61,49,27,,0,"0,6",3600,0
20.08.2024 00:50,0,27,55,1162660,56,0,20,0,,0,,142619,43,64,61,48,27,,0,"0,6",3700,0
20.08.2024 00:55,0,27,55,1162660,56,0,20,0,,0,,142619,44,64,61,48,27,,0,"0,6",3600,0
20.08.2024 01:15,0,27,55,1162660,56,0,21,0,,70,,142620,43,62,61,46,27,,0,"0,6",3400,0
20.08.2024 01:20,"4,1",27,56,1162660,56,0,21,0,,70,,142621,43,62,59,46,27,,11800,"0,6",2500,0
20.08.2024 01:25,"4,08",27,55,1162660,56,0,21,0,,70,,142621,43,62,61,45,27,,45600,"0,61",3400,0
20.08.2024 01:45,"0,05",27,55,1162670,56,0,22,0,,0,,142622,43,61,61,44,27,,800,"0,61",3800,0
20.08.2024 01:50,"0,02",27,55,1162670,56,0,22,0,,0,,142623,43,60,61,44,27,,300,"0,6",3800,0
20.08.2024 01:55,0,27,55,1162670,56,0,22,0,,0,,142623,42,60,61,43,27,,0,"0,6",3700,0
20.08.2024 02:15,0,27,55,1162670,56,0,22,0,,0,,142624,45,63,60,44,27,,0,"0,61",3600,0
20.08.2024 02:20,0,27,55,1162670,56,0,22,0,,0,,142624,49,64,61,42,27,,0,"0,6",3700,0
20.08.2024 02:25,0,27,55,1162670,56,0,22,0,,0,,142625,48,63,61,42,27,,0,"0,61",3600,0
20.08.2024 02:45,0,27,55,1162670,56,0,23,0,,0,,142626,45,62,61,42,27,,0,"0,6",3600,0
20.08.2024 02:50,0,27,55,1162670,56,0,23,0,,0,,142626,44,61,61,42,27,,0,"0,6",3600,0
20.08.2024 02:55,0,27,55,1162670,56,0,23,0,,0,,142627,43,61,61,42,27,,0,"0,6",3600,0
20.08.2024 03:15,0,27,55,1162670,56,0,23,0,,0,,142628,41,61,61,43,27,,0,"0,6",3500,0
20.08.2024 03:20,0,27,55,1162670,56,0,23,0,,0,,142628,41,61,61,43,27,,0,"0,6",3400,0
20.08.2024 03:25,0,27,56,1162670,56,0,23,0,,70,,142628,41,60,60,43,27,,-7600,"0,6",3300,0
20.08.2024 04:00,0,27,55,1162680,56,0,24,0,,0,,142631,42,61,61,42,27,,0,"0,61",3700,0
20.08.2024 04:05,0,27,55,1162680,56,0,24,0,,0,,142631,41,60,61,42,27,,0,"0,6",3700,0
20.08.2024 04:10,0,27,55,1162680,56,0,24,0,,0,,142631,41,60,61,42,27,,0,"0,6",3700,0
20.08.2024 04:30,0,27,55,1162680,56,0,24,0,,0,,142633,40,58,61,41,27,,0,"0,6",3600,0
20.08.2024 04:35,0,27,55,1162680,56,0,25,0,,0,,142633,39,58,61,41,27,,0,"0,6",3600,0
20.08.2024 04:40,0,27,55,1162680,56,0,25,0,,0,,142633,39,58,61,41,27,,0,"0,6",3600,0
20.08.2024 04:45,"0,01",27,55,1162680,56,0,25,0,,0,,142633,40,59,61,40,27,,0,"0,61",3700,0
20.08.2024 04:50,0,27,55,1162680,56,0,25,0,,0,,142634,42,62,60,42,27,,0,"0,6",3600,0
20.08.2024 04:55,0,27,55,1162680,56,0,25,0,,0,,142634,43,62,61,42,27,,0,"0,6",3700,0
20.08.2024 05:00,0,27,55,1162680,56,0,25,0,,0,,142634,39,63,61,41,27,,0,"0,6",3700,0
20.08.2024 05:05,0,27,55,1162680,56,0,25,0,,0,,142635,38,63,61,41,27,,0,"0,6",3700,0
20.08.2024 05:10,0,27,55,1162680,56,0,25,0,,0,,142635,40,63,61,43,27,,0,"0,59",3600,0
20.08.2024 05:15,0,27,55,1162680,56,0,25,0,,0,,142635,41,63,61,43,27,,0,"0,6",3600,0
20.08.2024 05:20,0,27,55,1162680,56,0,25,0,,0,,142636,40,62,61,43,27,,0,"0,61",3600,0
20.08.2024 05:25,0,27,55,1162680,56,0,25,0,,0,,142636,40,62,61,43,26,,0,"0,6",3500,0
20.08.2024 05:30,0,27,55,1162680,56,0,25,0,,70,,142636,41,62,61,42,27,,0,"0,6",3400,0
20.08.2024 05:35,"4,15",27,55,1162680,56,0,25,0,,70,,142637,41,63,60,43,27,,41500,"0,6",3100,0
20.08.2024 05:40,"4,1",27,55,1162690,56,0,25,0,,70,,142637,46,62,61,46,27,,45100,"0,6",3600,0
20.08.2024 05:45,"4,15",27,55,1162690,55,0,25,0,,1,,142637,47,62,61,47,27,,45800,"0,6",3900,0
20.08.2024 05:50,"0,13",27,55,1162690,55,0,25,0,,1,,142637,52,64,61,50,27,,3300,"0,6",3900,0
20.08.2024 05:55,"0,04",27,55,1162690,56,0,25,0,,1,,142638,53,63,61,49,27,,500,"0,6",3900,0
20.08.2024 06:00,"0,01",27,55,1162690,56,0,25,0,,0,,142638,49,64,61,50,27,,0,"0,6",3900,0
20.08.2024 06:05,0,27,55,1162690,56,0,24,0,,0,,142638,51,65,60,51,27,,0,"0,61",3900,0
20.08.2024 06:10,0,27,55,1162690,56,0,24,0,,0,,142639,60,65,61,42,27,,0,"0,6",3800,0
20.08.2024 06:15,0,27,55,1162690,56,0,24,0,,0,,142639,48,65,61,40,27,,0,"0,6",3800,0
20.08.2024 06:20,0,27,55,1162690,56,0,23,0,,0,,142639,49,65,61,51,27,,0,"0,6",3700,0
20.08.2024 06:25,0,27,55,1162690,56,0,23,0,,0,,142640,49,65,61,51,26,,0,"0,6",3700,0
20.08.2024 06:30,0,27,55,1162690,56,0,23,0,,0,,142640,48,64,61,49,26,,0,"0,6",3700,0
20.08.2024 06:35,0,27,55,1162690,56,0,20,0,,0,,142640,59,66,61,28,27,,900,"0,6",3800,0
20.08.2024 06:40,"0,01",27,55,1162690,56,0,19,0,,0,,142641,56,66,60,46,26,,100,"0,59",3700,0
20.08.2024 06:45,"0,04",27,55,1162690,56,0,18,0,,0,,142641,54,66,59,22,26,,500,"0,59",3700,0
20.08.2024 06:50,"0,01",27,55,1162690,56,0,18,0,,0,,142641,55,66,60,29,26,,0,"0,6",3800,0
20.08.2024 06:55,0,27,55,1162690,55,0,18,0,,0,,142642,56,65,61,33,26,,0,"0,61",4000,0
