Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.08.2024 07:00,0,27,55,1162690,55,0,18,0,,0,,142642,53,65,60,43,26,,0,"0,6",4000,0
20.08.2024 07:05,0,27,55,1162690,55,0,18,0,,0,,142642,60,65,61,29,26,,0,"0,6",3700,0
20.08.2024 07:10,0,27,55,1162690,55,0,18,0,,69,,142643,45,64,60,48,26,,0,"0,6",3700,0
20.08.2024 07:15,"4,2",27,56,1162690,55,0,18,0,,69,,142643,57,59,59,58,26,,86100,"0,59",800,0
20.08.2024 07:20,"4,3",27,55,1162700,55,0,18,0,,69,,142643,61,64,61,52,26,,48600,"0,59",3800,0
20.08.2024 07:25,"4,18",27,55,1162700,55,0,19,0,,1,,142643,62,65,61,49,26,,47000,"0,59",4300,0
20.08.2024 07:30,"0,07",27,55,1162700,55,0,19,0,,1,,142644,60,65,61,48,26,,2200,"0,6",4300,0
20.08.2024 07:35,"0,06",27,55,1162700,55,0,19,0,,1,,142644,54,65,61,54,26,,1400,"0,6",4000,0
20.08.2024 07:40,"0,03",27,55,1162700,55,0,19,0,,0,,142645,42,65,61,55,26,,400,"0,61",3900,0
20.08.2024 07:45,"0,01",27,55,1162700,55,0,19,0,,0,,142645,55,66,60,40,26,,0,"0,6",3900,0
20.08.2024 07:50,0,27,55,1162700,56,0,19,0,,0,,142645,51,66,60,46,26,,0,"0,61",3900,0
20.08.2024 07:55,0,27,55,1162700,55,0,19,0,,0,,142646,60,66,61,44,26,,0,"0,61",3800,0
20.08.2024 08:00,0,27,55,1162700,55,0,18,0,,0,,142646,60,66,61,42,26,,0,"0,6",3900,0
20.08.2024 08:05,"0,01",27,55,1162700,55,0,18,0,,0,,142646,56,66,60,32,26,,0,"0,6",3900,0
20.08.2024 08:10,"0,01",27,55,1162700,56,0,18,0,,0,,142647,57,66,60,24,26,,100,"0,59",3700,0
20.08.2024 08:15,0,27,55,1162700,56,0,18,0,,0,,142647,58,66,61,34,26,,0,"0,6",3700,0
20.08.2024 08:20,"0,02",27,55,1162700,56,0,18,0,,0,,142647,58,66,61,35,26,,100,"0,6",3800,0
20.08.2024 08:25,0,27,55,1162700,55,0,18,0,,0,,142647,57,66,61,32,26,,0,"0,6",3700,0
20.08.2024 08:30,"0,02",27,55,1162700,55,0,18,0,,0,,142648,57,65,60,39,26,,100,"0,6",3800,0
20.08.2024 08:35,"0,01",27,55,1162700,56,0,18,0,,70,,142648,58,64,61,41,26,,0,"0,61",3500,0
20.08.2024 08:40,"4,1",26,56,1162710,55,0,18,0,,70,,142648,59,59,58,33,26,,22900,"0,59",1300,0
20.08.2024 08:45,"4,09",27,55,1162710,55,0,18,0,,70,,142649,62,64,62,32,26,,71500,"0,6",4000,0
20.08.2024 08:50,"4,2",26,55,1162720,55,0,18,0,,70,,142649,62,65,62,30,26,,55600,"0,59",3900,0
20.08.2024 08:55,"4,13",26,55,1162720,55,0,18,0,,1,,142649,61,65,61,31,26,,55500,"0,6",4100,0
20.08.2024 09:00,"0,1",26,55,1162720,56,0,18,0,,1,,142650,52,65,60,47,26,,2200,"0,6",3900,0
20.08.2024 09:05,"0,05",26,55,1162720,56,0,18,0,,1,,142650,55,66,60,40,26,,1000,"0,6",3700,0
20.08.2024 09:10,"0,02",27,55,1162720,56,0,18,0,,0,,142650,45,66,61,47,26,,200,"0,6",3700,0
20.08.2024 09:15,0,26,55,1162720,55,0,18,0,,0,,142651,45,65,61,46,26,,0,"0,6",3800,0
20.08.2024 09:20,0,26,55,1162720,55,0,19,0,,0,,142651,41,65,60,47,26,,0,"0,6",3900,0
20.08.2024 09:25,0,26,55,1162720,56,0,19,0,,0,,142651,41,64,61,47,26,,0,"0,6",3800,0
20.08.2024 09:30,"0,02",26,55,1162720,56,0,19,0,,0,,142652,56,65,61,46,26,,0,"0,6",3700,0
20.08.2024 09:35,0,26,55,1162720,56,0,19,0,,0,,142652,46,65,60,47,26,,0,"0,6",3700,0
20.08.2024 09:40,0,26,55,1162720,56,0,19,0,,0,,142652,47,65,61,47,26,,0,"0,6",3800,0
20.08.2024 09:45,0,26,55,1162720,56,0,19,0,,0,,142653,52,65,61,49,26,,0,"0,6",3700,0
20.08.2024 09:50,0,26,55,1162720,55,0,20,0,,0,,142653,49,65,61,49,26,,0,"0,6",3800,0
20.08.2024 09:55,0,26,55,1162720,55,0,20,0,,0,,142653,49,65,61,48,26,,0,"0,6",3800,0
20.08.2024 10:00,0,26,55,1162720,56,0,20,0,,0,,142653,48,65,61,48,26,,0,"0,6",3900,0
20.08.2024 10:05,0,26,55,1162720,56,0,20,0,,0,,142654,49,65,59,52,26,,0,"0,6",3700,0
20.08.2024 10:10,0,26,55,1162720,56,0,20,0,,0,,142654,53,64,61,53,26,,0,"0,6",3700,0
20.08.2024 10:15,0,26,55,1162720,56,0,20,0,,0,,142654,46,64,61,52,26,,0,"0,61",3700,0
20.08.2024 10:20,0,26,55,1162720,56,0,20,0,,0,,142655,52,65,61,51,26,,0,"0,59",3800,0
20.08.2024 10:25,0,26,55,1162720,56,0,20,0,,0,,142655,61,65,61,38,26,,0,"0,59",3600,0
20.08.2024 10:30,0,26,55,1162720,56,0,18,0,,0,,142655,56,64,60,29,26,,0,"0,6",3500,0
20.08.2024 10:35,"4,2",26,55,1162720,55,0,17,0,,69,,142656,57,58,57,56,26,,20000,"0,59",500,0
20.08.2024 10:40,"4,18",26,55,1162730,55,0,17,0,,69,,142656,56,60,61,44,26,,63900,"0,6",3800,0
20.08.2024 10:45,"4,13",26,55,1162730,55,0,17,0,,69,,142656,44,61,59,48,26,,53300,"0,6",4000,0
20.08.2024 10:50,"3,66",26,55,1162740,55,0,18,0,,1,,142656,52,65,61,48,26,,1600,"0,6",4300,0
20.08.2024 10:55,"0,07",26,55,1162740,55,0,18,0,,1,,142657,57,65,61,48,26,,1300,"0,6",4100,0
20.08.2024 11:00,"0,02",26,55,1162740,55,0,18,0,,1,,142657,47,65,61,45,26,,0,"0,6",4000,0
20.08.2024 11:05,0,26,55,1162740,55,0,18,0,,0,,142658,60,66,61,32,26,,300,"0,6",4000,0
20.08.2024 11:10,0,26,55,1162740,55,0,18,0,,0,,142658,60,66,61,36,26,,0,"0,6",3900,0
20.08.2024 11:15,0,26,55,1162740,55,0,18,0,,0,,142658,51,66,61,34,26,,0,"0,6",3900,0
20.08.2024 11:20,0,26,55,1162740,55,0,18,0,,0,,142659,43,65,61,39,26,,0,"0,61",4000,0
20.08.2024 11:25,0,26,55,1162740,55,0,19,0,,0,,142659,43,65,61,46,26,,0,"0,6",3900,0
20.08.2024 11:30,0,26,55,1162740,56,0,19,0,,0,,142659,43,65,60,47,26,,0,"0,6",3800,0
20.08.2024 11:35,0,26,55,1162740,56,0,19,0,,0,,142660,45,64,61,48,26,,0,"0,61",3800,0
20.08.2024 11:40,0,26,55,1162740,56,0,19,0,,0,,142660,44,64,61,47,26,,0,"0,61",3800,0
20.08.2024 11:45,0,26,55,1162740,56,0,19,0,,0,,142660,44,64,61,46,26,,0,"0,6",3800,0
20.08.2024 11:50,0,26,55,1162740,56,0,19,0,,0,,142660,56,65,61,39,26,,0,"0,6",3600,0
20.08.2024 11:55,"0,01",26,55,1162740,56,0,19,0,,0,,142661,43,65,61,44,26,,0,"0,6",3800,0
20.08.2024 12:00,0,26,55,1162740,56,0,19,0,,0,,142661,46,65,61,48,26,,0,"0,6",3700,0
20.08.2024 12:05,0,25,55,1162740,56,0,20,0,,0,,142661,47,65,61,48,26,,0,"0,6",3700,0
20.08.2024 12:10,0,25,55,1162740,56,0,20,0,,0,,142662,49,65,61,50,26,,0,"0,59",3700,0
20.08.2024 12:15,0,25,55,1162740,56,0,20,0,,0,,142662,49,64,61,49,26,,0,"0,6",3600,0
20.08.2024 12:20,0,25,55,1162740,56,0,20,0,,0,,142662,48,64,61,50,26,,0,"0,6",3500,0
20.08.2024 12:25,0,25,55,1162740,56,0,20,0,,0,,142663,50,64,60,50,26,,0,"0,6",3300,0
20.08.2024 12:30,"4,1",25,56,1162740,56,0,20,0,,70,,142663,51,63,59,49,26,,28900,"0,6",2200,0
20.08.2024 12:35,"4,22",25,55,1162740,55,0,20,0,,70,,142663,52,61,60,51,26,,51500,"0,61",3600,0
20.08.2024 12:40,"4,18",25,55,1162750,55,0,20,0,,70,,142663,58,64,61,54,26,,50400,"0,6",3900,0
20.08.2024 12:45,"0,21",25,55,1162750,55,0,20,0,,0,,142664,59,65,61,47,26,,2100,"0,6",4100,0
20.08.2024 12:50,"0,1",25,55,1162750,55,0,20,0,,0,,142664,56,65,61,45,26,,1500,"0,6",4000,0
20.08.2024 12:55,"0,08",25,55,1162750,55,0,20,0,,0,,142665,42,65,61,48,26,,0,"0,6",3900,0
20.08.2024 13:00,0,25,55,1162750,56,0,20,0,,0,,142665,52,65,60,44,26,,0,"0,6",3800,0
20.08.2024 13:05,0,25,55,1162750,56,0,20,0,,0,,142665,50,65,61,42,26,,0,"0,6",3800,0
20.08.2024 13:10,0,25,55,1162750,56,0,20,0,,0,,142665,45,65,61,45,26,,0,"0,61",3800,0
20.08.2024 13:30,0,26,55,1162750,56,0,21,0,,0,,142667,46,64,61,49,26,,0,"0,6",3700,0
20.08.2024 13:35,0,26,55,1162750,56,0,21,0,,0,,142667,46,64,61,49,26,,0,"0,6",3700,0
20.08.2024 13:40,0,26,55,1162750,56,0,21,0,,0,,142667,46,64,61,49,26,,100,"0,6",3700,0
20.08.2024 13:45,0,26,55,1162750,56,0,21,0,,0,,142668,58,66,60,47,26,,0,"0,6",3600,0
20.08.2024 13:50,0,26,55,1162750,56,0,21,0,,0,,142668,58,65,61,45,26,,0,"0,6",3700,0
20.08.2024 13:55,0,26,55,1162750,56,0,21,0,,0,,142668,56,65,61,45,26,,0,"0,6",3700,0
20.08.2024 14:00,0,26,55,1162750,56,0,20,0,,0,,142669,57,65,61,45,26,,0,"0,6",3600,0
20.08.2024 14:05,0,26,55,1162750,56,0,19,0,,0,,142669,59,65,60,36,26,,1100,"0,61",3600,0
20.08.2024 14:10,"0,05",26,55,1162750,56,0,18,0,,0,,142669,59,65,61,27,26,,500,"0,59",3600,0
20.08.2024 14:30,"4,15",26,55,1162760,56,0,19,0,,70,,142670,42,59,61,45,26,,51500,"0,6",3600,0
20.08.2024 14:35,"4,17",26,55,1162760,55,0,19,0,,70,,142671,41,59,61,45,26,,44700,"0,6",3900,0
20.08.2024 14:40,"2,68",26,55,1162760,55,0,19,0,,1,,142671,49,61,61,47,26,,1400,"0,6",4000,0
20.08.2024 14:45,"0,1",26,55,1162760,55,0,19,0,,1,,142671,48,61,61,47,26,,1600,"0,6",3900,0
20.08.2024 14:50,"0,02",26,55,1162760,55,0,19,0,,1,,142672,47,60,61,46,26,,200,"0,6",3900,0
20.08.2024 14:55,0,26,55,1162760,55,0,19,0,,0,,142672,46,60,61,46,26,,0,"0,6",3800,0
20.08.2024 15:00,0,26,55,1162760,56,0,19,0,,0,,142672,59,66,61,41,26,,0,"0,61",3800,0
20.08.2024 15:05,"0,02",26,55,1162760,55,0,19,0,,0,,142673,55,66,61,46,26,,0,"0,6",3800,0
20.08.2024 15:10,"0,03",26,55,1162760,55,0,19,0,,0,,142673,52,66,59,50,27,,0,"0,6",3800,0
20.08.2024 15:30,"0,01",26,55,1162760,56,0,20,0,,0,,142674,49,65,60,51,27,,0,"0,6",3700,0
20.08.2024 15:35,0,26,55,1162760,56,0,20,0,,0,,142675,46,65,61,48,27,,0,"0,6",3700,0
20.08.2024 15:40,"0,05",26,55,1162760,56,0,19,0,,0,,142675,56,66,61,24,27,,200,"0,58",3700,0
20.08.2024 15:45,0,26,55,1162760,56,0,19,0,,0,,142675,42,65,61,37,27,,0,"0,59",3800,0
20.08.2024 15:50,0,26,55,1162760,56,0,19,0,,0,,142676,47,65,61,42,26,,0,"0,6",3700,0
20.08.2024 15:55,0,26,55,1162760,56,0,19,0,,0,,142676,42,65,61,42,27,,0,"0,6",3700,0
20.08.2024 16:15,"4,19",26,55,1162760,56,0,19,0,,70,,142677,60,62,60,42,26,,13000,"0,59",2200,0
20.08.2024 16:20,"4,15",26,55,1162770,55,0,19,0,,70,,142677,58,60,60,55,26,,59400,"0,6",3600,0
20.08.2024 16:25,"4,2",26,55,1162770,55,0,19,0,,70,,142678,53,60,61,53,26,,42300,"0,6",3900,0
20.08.2024 16:30,"4,15",27,55,1162770,55,0,19,0,,1,,142678,50,61,61,54,26,,41300,"0,6",3900,0
20.08.2024 16:35,"0,1",27,55,1162770,55,0,20,0,,1,,142678,48,60,61,54,27,,2000,"0,6",3900,0
20.08.2024 16:40,"0,04",27,55,1162770,55,0,20,0,,1,,142679,54,63,60,48,27,,1500,"0,6",3900,0
20.08.2024 17:00,0,27,55,1162770,55,0,19,0,,0,,142680,61,66,61,55,27,,0,"0,6",3800,0
20.08.2024 17:05,0,27,55,1162770,55,0,19,0,,0,,142680,58,66,61,40,27,,0,"0,59",3700,0
20.08.2024 17:10,0,27,55,1162770,56,0,18,0,,0,,142681,60,66,61,30,27,,0,"0,6",3700,0
20.08.2024 17:15,0,27,55,1162770,56,0,18,0,,0,,142681,56,66,61,45,27,,0,"0,6",3700,0
20.08.2024 17:20,0,27,55,1162770,56,0,18,0,,0,,142681,54,65,61,45,27,,0,"0,6",3700,0
20.08.2024 17:25,0,27,55,1162770,56,0,18,0,,0,,142682,49,65,60,50,27,,100,"0,59",3600,0
20.08.2024 17:30,0,27,55,1162770,56,0,18,0,,0,,142682,51,65,60,47,27,,0,"0,6",3500,0
20.08.2024 17:35,0,27,55,1162770,56,0,19,0,,0,,142682,53,65,61,40,27,,0,"0,6",3600,0
20.08.2024 17:40,0,27,55,1162770,56,0,19,0,,0,,142682,44,65,61,40,27,,0,"0,6",3700,0
20.08.2024 18:00,"0,01",27,55,1162770,55,0,19,0,,69,,142684,48,64,60,42,27,,0,"0,6",3500,0
20.08.2024 18:05,"4,25",27,55,1162780,55,0,19,0,,69,,142684,53,62,59,45,26,,53700,"0,59",2500,0
20.08.2024 18:10,"4,1",27,55,1162780,55,0,19,0,,69,,142684,53,64,60,52,26,,45400,"0,6",3400,0
20.08.2024 18:15,"4,15",27,55,1162780,55,0,19,0,,70,,142685,60,64,61,51,27,,44900,"0,6",4000,0
20.08.2024 18:20,"4,15",27,55,1162790,55,0,19,0,,1,,142685,60,66,61,47,27,,0,"0,59",4200,0
20.08.2024 18:25,"0,03",27,55,1162790,55,0,18,0,,1,,142685,59,66,61,48,27,,200,"0,6",3900,0
20.08.2024 18:45,0,27,55,1162790,55,0,18,0,,0,,142687,45,65,61,47,27,,0,"0,6",3900,0
20.08.2024 18:50,"0,05",27,55,1162790,55,0,18,0,,0,,142687,51,66,61,51,27,,1700,"0,6",3800,0
20.08.2024 18:55,"0,02",27,55,1162790,56,0,18,0,,0,,142687,54,66,60,48,27,,1000,"0,6",3700,0
20.08.2024 19:00,"0,04",27,55,1162790,56,0,18,0,,0,,142688,57,66,60,44,27,,400,"0,6",3800,0
20.08.2024 19:05,"0,02",27,55,1162790,55,0,18,0,,0,,142688,47,66,60,51,27,,500,"0,6",3800,0
20.08.2024 19:10,0,27,55,1162790,56,0,18,0,,0,,142688,49,65,61,51,27,,0,"0,6",3700,0
20.08.2024 19:30,0,27,55,1162790,55,0,17,0,,0,,142689,57,66,60,36,27,,0,"0,6",3700,0
20.08.2024 19:35,0,27,55,1162790,56,0,17,0,,0,,142690,49,65,57,39,27,,0,"0,6",3500,0
20.08.2024 19:40,0,27,55,1162790,56,0,17,0,,0,,142690,46,64,60,49,27,,500,"0,6",3500,0
20.08.2024 19:45,"4,1",27,55,1162790,55,0,17,0,,70,,142690,59,60,59,45,27,,40500,"0,59",3500,0
20.08.2024 19:50,"4,21",27,55,1162790,55,0,17,0,,70,,142691,60,62,61,34,27,,56600,"0,59",1800,0
20.08.2024 19:55,"4,18",27,55,1162800,55,0,17,0,,70,,142691,63,65,62,34,27,,48200,"0,59",3700,0
20.08.2024 20:15,0,27,55,1162800,56,0,18,0,,0,,142692,47,66,58,47,27,,0,"0,6",3700,0
20.08.2024 20:20,"0,01",27,55,1162800,55,0,18,0,,0,,142693,56,66,60,30,27,,0,"0,59",3700,0
20.08.2024 20:25,0,27,55,1162800,55,0,18,0,,0,,142693,35,66,61,44,27,,0,"0,6",3900,0
20.08.2024 20:30,0,27,55,1162800,55,0,18,0,,0,,142693,35,65,61,42,27,,0,"0,6",3900,0
20.08.2024 20:35,0,27,55,1162800,56,0,18,0,,0,,142694,59,66,61,31,27,,400,"0,6",3900,0
20.08.2024 20:40,0,27,55,1162800,56,0,18,0,,0,,142694,46,66,60,46,27,,0,"0,6",3800,0
20.08.2024 20:45,0,27,55,1162800,55,0,18,0,,0,,142694,43,65,61,50,27,,0,"0,6",3800,0
20.08.2024 20:50,0,27,55,1162800,55,0,18,0,,0,,142694,43,65,61,48,27,,0,"0,6",3800,0
20.08.2024 20:55,0,27,55,1162800,56,0,19,0,,0,,142695,43,65,61,46,27,,0,"0,6",3800,0
20.08.2024 21:15,"0,01",27,55,1162800,55,0,18,0,,0,,142696,52,65,60,34,27,,0,"0,6",3800,0
20.08.2024 21:20,0,27,55,1162800,56,0,18,0,,0,,142696,54,65,60,39,27,,500,"0,6",3800,0
20.08.2024 21:25,0,27,55,1162800,56,0,18,0,,0,,142697,60,65,61,38,26,,0,"0,59",3600,0
20.08.2024 21:30,"4,08",27,55,1162800,55,0,18,0,,70,,142697,40,64,60,39,27,,17100,"0,6",3400,0
20.08.2024 21:35,"4,15",27,55,1162810,55,0,18,0,,70,,142697,37,63,60,39,27,,45600,"0,6",2200,0
20.08.2024 21:40,"4,15",27,55,1162810,56,0,18,0,,70,,142698,37,63,61,38,27,,43700,"0,6",3600,0
20.08.2024 22:00,0,27,55,1162820,56,0,18,0,,1,,142699,55,65,61,49,27,,0,"0,6",3800,0
20.08.2024 22:05,"0,01",27,55,1162820,55,0,17,0,,0,,142699,53,66,59,23,27,,0,"0,6",3700,0
20.08.2024 22:10,0,27,55,1162820,56,0,18,0,,0,,142700,49,66,61,27,27,,0,"0,59",3600,0
20.08.2024 22:15,0,27,55,1162820,55,0,18,0,,0,,142700,57,66,61,34,27,,0,"0,6",3700,0
20.08.2024 22:20,0,27,55,1162820,56,0,18,0,,0,,142700,54,66,60,38,27,,0,"0,58",3800,0
20.08.2024 22:25,0,27,55,1162820,55,0,18,0,,0,,142700,45,65,61,38,27,,0,"0,6",3800,0
20.08.2024 22:45,0,27,55,1162820,55,0,18,0,,0,,142702,52,66,60,46,27,,0,"0,6",3800,0
20.08.2024 22:50,0,27,55,1162820,55,0,18,0,,0,,142702,53,66,60,47,27,,0,"0,59",3800,0
20.08.2024 22:55,0,27,55,1162820,55,0,18,0,,0,,142702,54,65,61,46,27,,0,"0,6",3900,0
20.08.2024 23:15,0,27,55,1162820,55,0,18,0,,0,,142704,45,64,61,44,26,,0,"0,59",3700,0
20.08.2024 23:20,"4,96",27,55,1162820,55,0,18,0,,70,,142704,44,64,61,48,27,,1900,"0,6",3700,0
20.08.2024 23:25,"4,22",27,55,1162820,55,0,18,0,,70,,142704,59,62,59,56,27,,52200,"0,6",2900,0
20.08.2024 23:45,0,27,55,1162830,56,0,18,0,,1,,142706,60,66,61,53,27,,0,"0,6",3900,0
20.08.2024 23:50,0,27,55,1162830,56,0,19,0,,1,,142706,55,66,61,54,27,,0,"0,6",3700,0
20.08.2024 23:55,0,27,55,1162830,56,0,19,0,,0,,142706,53,65,61,54,27,,0,"0,6",3800,0
21.08.2024 00:15,0,27,55,1162830,56,0,19,0,,0,,142707,44,63,61,52,27,,0,"0,6",3700,0
21.08.2024 00:20,0,27,55,1162830,56,0,20,0,,0,,142708,44,63,61,52,27,,0,"0,6",3700,0
21.08.2024 00:25,0,27,55,1162830,56,0,20,0,,0,,142708,48,66,61,63,27,,0,"0,6",3500,0
21.08.2024 00:45,0,27,55,1162830,56,0,20,0,,0,,142709,53,64,61,61,27,,0,"0,6",3600,0
21.08.2024 00:50,0,27,55,1162830,56,0,20,0,,0,,142710,53,63,61,61,27,,0,"0,6",3600,0
21.08.2024 00:55,0,27,55,1162830,56,0,21,0,,0,,142710,53,63,61,60,27,,0,"0,6",3600,0
21.08.2024 01:30,"4,15",27,55,1162840,56,0,21,0,,70,,142712,50,62,61,54,26,,48600,"0,6",3100,0
21.08.2024 01:35,"4,13",27,55,1162840,55,0,22,0,,70,,142712,48,62,61,52,27,,47000,"0,59",3600,0
21.08.2024 01:40,"0,14",27,55,1162840,55,0,22,0,,1,,142713,48,62,60,52,27,,45500,"0,59",3900,0
21.08.2024 02:15,0,26,55,1162840,56,0,21,0,,0,,142715,52,63,61,39,27,,0,"0,6",3600,0
21.08.2024 02:20,0,27,55,1162840,56,0,21,0,,0,,142715,50,63,61,39,26,,0,"0,59",3600,0
21.08.2024 02:25,0,26,55,1162840,56,0,21,0,,0,,142715,48,62,61,39,26,,0,"0,6",3600,0
21.08.2024 03:15,0,26,55,1162840,56,0,22,0,,0,,142719,38,58,61,38,26,,0,"0,6",3500,0
21.08.2024 03:20,0,26,55,1162840,56,0,23,0,,0,,142719,38,58,61,38,26,,0,"0,6",3500,0
21.08.2024 03:25,"5,05",26,55,1162840,56,0,23,0,,69,,142719,38,61,61,37,26,,0,"0,6",3400,0
21.08.2024 04:30,0,26,55,1162850,56,0,24,0,,0,,142723,40,57,61,39,26,,0,"0,6",3700,0
21.08.2024 04:35,0,26,55,1162850,56,0,24,0,,0,,142723,40,57,61,39,26,,0,"0,6",3700,0
21.08.2024 04:40,0,26,55,1162850,56,0,24,0,,0,,142724,39,57,61,39,26,,0,"0,6",3600,0
21.08.2024 04:45,0,26,55,1162850,56,0,24,0,,0,,142724,39,56,61,39,26,,0,"0,6",3600,0
21.08.2024 04:50,0,26,55,1162850,56,0,24,0,,0,,142724,39,56,61,39,26,,0,"0,6",3600,0
21.08.2024 04:55,0,26,55,1162850,56,0,24,0,,0,,142725,39,56,61,38,26,,0,"0,6",3600,0
21.08.2024 05:00,0,26,55,1162850,56,0,24,0,,0,,142725,39,55,61,38,26,,0,"0,6",3600,0
21.08.2024 05:05,0,26,55,1162850,56,0,24,0,,0,,142725,39,55,61,38,26,,0,"0,59",3600,0
21.08.2024 05:10,0,26,55,1162850,56,0,25,0,,0,,142726,39,56,61,37,26,,0,"0,6",3600,0
21.08.2024 05:15,0,26,55,1162850,56,0,25,0,,0,,142726,39,56,61,37,26,,0,"0,6",3600,0
21.08.2024 05:20,0,26,55,1162850,56,0,25,0,,0,,142726,39,56,61,37,26,,0,"0,6",3600,0
21.08.2024 05:25,0,26,55,1162850,56,0,25,0,,0,,142726,38,55,61,37,26,,0,"0,6",3500,0
21.08.2024 05:30,0,26,55,1162850,56,0,25,0,,70,,142727,38,55,61,37,26,,0,"0,59",3400,0
21.08.2024 05:35,"4,2",26,56,1162850,56,0,25,0,,70,,142727,43,62,60,40,26,,-4100,"0,59",3300,0
21.08.2024 05:40,"4,1",26,55,1162860,56,0,25,0,,70,,142727,43,62,61,40,26,,43700,"0,6",3300,0
21.08.2024 05:45,"4,15",26,55,1162860,55,0,25,0,,70,,142727,42,62,61,44,26,,46100,"0,6",3700,0
21.08.2024 05:50,"0,1",26,55,1162860,55,0,25,0,,1,,142728,42,62,61,43,26,,45700,"0,6",3900,0
21.08.2024 05:55,"0,05",26,55,1162860,55,0,25,0,,1,,142728,45,62,61,45,26,,2000,"0,59",3900,0
21.08.2024 06:00,"0,01",26,55,1162860,56,0,25,0,,1,,142728,45,62,61,45,26,,700,"0,6",3800,0
21.08.2024 06:05,0,26,55,1162860,55,0,25,0,,0,,142729,43,63,61,45,26,,100,"0,6",3800,0
21.08.2024 06:10,0,26,55,1162860,56,0,25,0,,0,,142729,43,62,61,45,26,,0,"0,6",3800,0
21.08.2024 06:15,0,26,55,1162860,56,0,25,0,,0,,142729,43,62,61,44,26,,0,"0,6",3800,0
21.08.2024 06:20,"0,03",26,55,1162860,56,0,25,0,,0,,142730,43,62,59,45,26,,0,"0,6",3800,0
21.08.2024 06:25,0,26,55,1162860,56,0,25,0,,0,,142730,54,64,61,44,26,,0,"0,6",3800,0
21.08.2024 06:30,0,26,55,1162860,56,0,25,0,,0,,142730,53,63,61,44,26,,0,"0,6",3700,0
21.08.2024 06:35,"0,02",25,55,1162860,56,0,25,0,,0,,142731,52,63,61,43,26,,0,"0,6",3700,0
21.08.2024 06:40,0,25,55,1162860,56,0,25,0,,0,,142731,46,63,61,42,26,,0,"0,6",3800,0
21.08.2024 06:45,0,25,55,1162860,56,0,25,0,,0,,142731,45,63,61,42,26,,0,"0,6",3700,0
21.08.2024 06:50,"0,01",25,55,1162860,56,0,21,0,,0,,142732,59,66,61,30,26,,0,"0,6",3600,0
21.08.2024 06:55,"0,03",25,55,1162860,56,0,18,0,,0,,142732,55,66,59,28,26,,0,"0,59",3700,0
21.08.2024 07:00,"0,01",25,55,1162860,56,0,18,0,,0,,142732,57,66,60,43,26,,400,"0,6",3800,0
21.08.2024 07:05,"0,01",25,55,1162860,55,0,18,0,,0,,142733,57,65,61,45,26,,100,"0,59",3700,0
21.08.2024 07:10,0,25,55,1162860,55,0,18,0,,0,,142733,55,65,61,44,26,,0,"0,6",3800,0
21.08.2024 07:15,0,25,55,1162860,55,0,18,0,,0,,142733,45,65,61,52,26,,0,"0,6",3800,0
21.08.2024 07:20,0,25,55,1162860,55,0,18,0,,69,,142734,45,64,60,52,26,,0,"0,6",3600,0
21.08.2024 07:25,"4,18",25,56,1162860,55,0,19,0,,69,,142734,47,64,59,52,26,,7300,"0,6",2400,0
21.08.2024 07:30,"4,18",25,55,1162870,55,0,18,0,,69,,142734,60,64,61,44,26,,48400,"0,6",3800,0
21.08.2024 07:35,"4,22",25,55,1162870,55,0,18,0,,70,,142734,62,65,62,38,26,,46200,"0,6",3900,0
21.08.2024 07:40,"4,17",25,55,1162880,55,0,18,0,,1,,142735,60,66,61,39,26,,46900,"0,59",4300,0
21.08.2024 07:45,"0,07",25,55,1162880,55,0,18,0,,1,,142735,61,66,61,36,26,,1400,"0,6",4000,0
21.08.2024 07:50,"0,07",25,55,1162880,56,0,18,0,,1,,142735,47,66,61,29,26,,1700,"0,59",3700,0
21.08.2024 07:55,"0,02",25,55,1162880,56,0,18,0,,0,,142736,34,66,60,45,26,,200,"0,6",3600,0
21.08.2024 08:00,0,26,55,1162880,56,0,18,0,,0,,142736,56,66,61,36,26,,0,"0,6",3600,0
21.08.2024 08:05,"0,03",26,55,1162880,55,0,18,0,,0,,142736,61,66,62,30,26,,0,"0,6",3700,0
21.08.2024 08:10,0,26,55,1162880,56,0,18,0,,0,,142737,38,66,60,37,26,,0,"0,6",3900,0
21.08.2024 08:15,0,26,55,1162880,56,0,18,0,,0,,142737,36,65,61,37,26,,0,"0,6",3700,0
21.08.2024 08:20,0,26,55,1162880,56,0,18,0,,0,,142737,60,66,61,26,26,,0,"0,6",3500,0
21.08.2024 08:25,"0,01",26,55,1162880,56,0,18,0,,0,,142738,59,66,61,42,26,,0,"0,59",3700,0
21.08.2024 08:30,0,26,55,1162880,56,0,18,0,,0,,142738,52,66,61,40,26,,0,"0,59",3700,0
21.08.2024 08:35,0,26,55,1162880,56,0,18,0,,0,,142738,53,66,60,34,26,,0,"0,59",3700,0
21.08.2024 08:40,0,26,55,1162880,55,0,18,0,,0,,142739,47,66,57,46,26,,0,"0,59",3800,0
21.08.2024 08:45,0,26,55,1162880,55,0,18,0,,0,,142739,57,66,60,24,26,,0,"0,59",4000,0
21.08.2024 08:50,0,26,55,1162880,55,0,18,0,,0,,142739,60,65,61,27,26,,0,"0,6",4000,0
21.08.2024 08:55,"0,01",26,55,1162880,55,0,18,0,,70,,142739,60,63,60,45,26,,200,"0,6",3700,0
21.08.2024 09:15,"4,13",26,55,1162890,55,0,18,0,,0,,142741,46,63,61,48,26,,44200,"0,6",4300,0
21.08.2024 09:20,"0,12",26,55,1162890,55,0,19,0,,0,,142741,46,63,61,49,26,,2700,"0,6",4200,0
21.08.2024 09:25,"0,03",26,55,1162890,55,0,19,0,,0,,142741,45,63,61,48,26,,400,"0,59",4000,0
21.08.2024 09:30,0,26,55,1162890,55,0,19,0,,0,,142742,52,64,60,43,26,,0,"0,6",3900,0
21.08.2024 09:35,0,26,55,1162890,55,0,19,0,,0,,142742,57,66,61,33,26,,0,"0,6",3800,0
21.08.2024 09:40,0,26,55,1162890,55,0,19,0,,0,,142742,47,66,60,44,26,,0,"0,59",3900,0
21.08.2024 10:00,0,26,55,1162890,55,0,18,0,,0,,142744,55,66,61,39,26,,0,"0,6",3800,0
21.08.2024 10:05,0,26,55,1162890,55,0,18,0,,0,,142744,52,66,60,43,26,,0,"0,6",3900,0
21.08.2024 10:10,0,26,55,1162890,55,0,18,0,,0,,142744,57,66,60,41,26,,100,"0,6",4000,0
21.08.2024 10:15,0,26,55,1162890,55,0,18,0,,0,,142745,53,66,61,42,26,,0,"0,59",4000,0
21.08.2024 10:20,0,26,55,1162890,55,0,18,0,,0,,142745,52,65,60,43,26,,0,"0,59",3900,0
21.08.2024 10:25,0,26,55,1162890,55,0,18,0,,0,,142745,51,65,60,40,26,,0,"0,59",3900,0
21.08.2024 10:30,0,26,55,1162890,55,0,18,0,,0,,142746,50,65,60,49,26,,400,"0,59",4000,0
21.08.2024 10:35,0,26,55,1162890,55,0,18,0,,70,,142746,60,63,60,44,26,,0,"0,6",3900,0
21.08.2024 10:40,"4,13",26,55,1162900,55,0,18,0,,69,,142746,60,63,59,44,26,,35500,"0,6",2000,0
21.08.2024 11:00,"0,13",26,55,1162910,55,0,18,0,,1,,142748,59,66,61,39,26,,2600,"0,6",4000,0
21.08.2024 11:05,"0,07",26,55,1162910,55,0,18,0,,1,,142748,45,66,58,45,26,,800,"0,6",4000,0
21.08.2024 11:10,0,26,55,1162910,55,0,18,0,,0,,142748,44,66,58,51,26,,0,"0,6",3900,0
21.08.2024 11:15,0,26,55,1162910,55,0,18,0,,0,,142749,60,66,61,29,26,,0,"0,6",3800,0
21.08.2024 11:20,0,26,55,1162910,55,0,19,0,,0,,142749,55,66,61,43,26,,600,"0,59",4100,0
21.08.2024 11:25,0,26,55,1162910,56,0,18,0,,0,,142749,61,66,62,27,26,,0,"0,6",3900,0
21.08.2024 11:45,"0,07",26,55,1162910,55,0,18,0,,0,,142751,54,66,60,44,26,,100,"0,6",3800,0
21.08.2024 11:50,0,26,55,1162910,55,0,18,0,,0,,142751,47,66,59,50,26,,0,"0,6",3900,0
21.08.2024 11:55,0,26,55,1162910,55,0,18,0,,0,,142751,47,65,60,50,26,,0,"0,6",3800,0
21.08.2024 12:00,0,26,55,1162910,55,0,18,0,,0,,142752,50,65,60,50,26,,0,"0,59",3800,0
21.08.2024 12:05,0,26,55,1162910,55,0,18,0,,0,,142752,58,65,60,37,26,,0,"0,59",3800,0
21.08.2024 12:10,0,26,55,1162910,55,0,18,0,,70,,142752,59,59,61,45,26,,0,"0,6",3600,0
21.08.2024 12:30,"0,13",26,55,1162920,55,0,18,0,,0,,142753,50,66,61,31,26,,3900,"0,6",4300,0
21.08.2024 12:35,"0,05",26,55,1162920,55,0,18,0,,0,,142754,60,66,61,44,26,,600,"0,59",4100,0
21.08.2024 12:40,0,27,55,1162920,55,0,19,0,,0,,142754,59,65,61,43,26,,0,"0,6",3900,0
22.08.2024 04:45,0,26,55,1163030,56,0,24,0,,0,,142815,41,60,61,42,26,,0,"0,59",3700,0
22.08.2024 04:50,0,26,55,1163030,56,0,24,0,,0,,142816,41,60,61,41,26,,0,"0,59",3700,0
22.08.2024 04:55,0,26,55,1163030,56,0,24,0,,0,,142816,40,61,61,41,26,,0,"0,59",3700,0
22.08.2024 05:00,0,26,55,1163030,56,0,24,0,,0,,142816,40,62,61,42,26,,0,"0,6",3700,0
22.08.2024 05:05,0,26,55,1163030,56,0,24,0,,0,,142816,41,62,61,42,26,,0,"0,6",3700,0
22.08.2024 05:10,0,26,55,1163030,56,0,24,0,,0,,142817,40,61,61,42,26,,0,"0,6",3700,0
22.08.2024 05:15,0,26,55,1163030,56,0,25,0,,0,,142817,40,61,61,41,26,,0,"0,6",3700,0
22.08.2024 05:20,0,26,55,1163030,56,0,25,0,,0,,142817,41,61,61,41,26,,0,"0,6",3600,0
22.08.2024 05:25,0,26,55,1163030,56,0,25,0,,0,,142818,40,60,61,41,26,,0,"0,6",3600,0
22.08.2024 05:30,"4,15",26,55,1163030,56,0,25,0,,70,,142818,40,60,61,41,26,,-2300,"0,6",3500,0
22.08.2024 05:35,"4,18",26,56,1163030,56,0,25,0,,70,,142818,39,60,60,41,26,,43900,"0,6",3300,0
22.08.2024 05:40,"4,18",26,55,1163030,56,0,25,0,,70,,142819,42,62,60,40,26,,44800,"0,59",3400,0
22.08.2024 05:45,"4,13",26,55,1163040,55,0,24,0,,70,,142819,46,63,61,46,26,,42100,"0,6",3800,0
22.08.2024 05:50,"0,14",26,55,1163040,55,0,24,0,,1,,142819,53,65,61,48,26,,3100,"0,59",4000,0
22.08.2024 05:55,"0,04",26,55,1163040,55,0,24,0,,1,,142820,52,64,61,48,26,,500,"0,6",4000,0
22.08.2024 06:00,0,26,55,1163040,55,0,24,0,,1,,142820,50,64,61,47,26,,0,"0,6",3900,0
22.08.2024 06:05,0,26,55,1163040,55,0,24,0,,0,,142820,49,63,61,47,26,,0,"0,6",3900,0
22.08.2024 06:10,0,26,55,1163040,56,0,24,0,,0,,142821,47,63,61,46,26,,0,"0,6",3900,0
22.08.2024 06:15,0,26,55,1163040,56,0,24,0,,0,,142821,48,64,61,48,26,,0,"0,6",3700,0
22.08.2024 06:20,0,26,55,1163040,56,0,24,0,,0,,142821,47,63,61,48,26,,0,"0,6",3800,0
22.08.2024 06:25,0,26,55,1163040,56,0,24,0,,0,,142822,46,63,61,47,26,,0,"0,6",3800,0
22.08.2024 06:30,0,26,55,1163040,56,0,24,0,,0,,142822,45,63,61,46,26,,0,"0,6",3800,0
22.08.2024 06:35,0,26,55,1163040,56,0,24,0,,0,,142822,44,62,61,45,26,,0,"0,6",3800,0
22.08.2024 06:40,0,26,55,1163040,56,0,24,0,,0,,142822,44,62,61,45,26,,100,"0,59",3700,0
22.08.2024 06:45,"0,02",26,55,1163040,56,0,24,0,,0,,142823,54,65,60,40,26,,900,"0,59",3700,0
22.08.2024 06:50,0,26,55,1163040,56,0,22,0,,0,,142823,59,65,61,34,26,,0,"0,59",3800,0
22.08.2024 06:55,0,26,55,1163040,56,0,21,0,,0,,142823,51,66,60,42,26,,200,"0,59",3700,0
22.08.2024 07:00,"0,01",26,55,1163040,56,0,20,0,,0,,142824,56,65,61,46,26,,0,"0,59",3800,0
22.08.2024 07:05,0,26,55,1163040,56,0,19,0,,0,,142824,53,65,61,29,26,,0,"0,6",3600,0
22.08.2024 07:10,0,26,55,1163040,56,0,18,0,,0,,142824,60,65,62,30,26,,0,"0,59",3800,0
22.08.2024 07:15,"0,01",26,55,1163040,56,0,18,0,,0,,142825,57,65,60,24,26,,0,"0,59",3600,0
22.08.2024 07:20,"4,18",26,55,1163040,56,0,18,0,,70,,142825,60,62,61,32,26,,15700,"0,59",3400,0
22.08.2024 07:25,"4,22",26,56,1163040,56,0,18,0,,70,,142825,59,61,59,39,26,,62200,"0,59",1500,0
22.08.2024 07:30,"4,18",26,55,1163050,55,0,18,0,,70,,142825,62,65,62,38,26,,52200,"0,59",4100,0
22.08.2024 07:35,"4,18",26,55,1163050,55,0,18,0,,0,,142826,46,65,61,50,26,,900,"0,6",4100,0
22.08.2024 07:40,"0,1",26,55,1163050,55,0,18,0,,0,,142826,59,66,61,35,26,,1700,"0,59",4200,0
22.08.2024 07:45,"0,03",26,55,1163050,56,0,18,0,,0,,142826,51,66,61,33,26,,400,"0,6",4100,0
22.08.2024 07:50,"0,01",26,55,1163050,56,0,18,0,,0,,142827,51,66,61,49,26,,0,"0,6",3700,0
22.08.2024 07:55,"0,01",26,55,1163050,56,0,18,0,,0,,142827,51,66,60,50,26,,400,"0,59",3900,0
22.08.2024 08:00,"0,02",26,55,1163050,56,0,18,0,,0,,142827,55,66,61,45,26,,100,"0,6",3800,0
22.08.2024 08:05,0,26,55,1163050,55,0,18,0,,0,,142828,46,66,60,49,26,,0,"0,6",3900,0
22.08.2024 08:10,"0,02",26,55,1163050,56,0,18,0,,0,,142828,60,66,62,29,26,,0,"0,59",3900,0
22.08.2024 08:15,0,26,55,1163050,56,0,18,0,,0,,142828,58,66,61,29,26,,0,"0,59",3700,0
22.08.2024 08:20,0,26,55,1163050,56,0,18,0,,0,,142829,52,65,61,29,26,,0,"0,6",3800,0
22.08.2024 08:25,0,26,55,1163050,56,0,18,0,,0,,142829,40,65,61,45,26,,0,"0,6",3700,0
22.08.2024 08:30,0,26,55,1163050,56,0,18,0,,0,,142829,40,65,61,43,26,,0,"0,59",3700,0
22.08.2024 08:35,0,26,55,1163050,56,0,19,0,,0,,142830,51,65,60,46,26,,0,"0,6",3600,0
22.08.2024 08:40,"0,01",26,55,1163050,56,0,18,0,,0,,142830,57,66,60,23,26,,0,"0,59",3700,0
22.08.2024 08:45,"0,02",26,55,1163050,56,0,17,0,,0,,142830,55,66,59,21,26,,0,"0,59",3700,0
22.08.2024 08:50,0,26,55,1163050,55,0,17,0,,0,,142831,55,65,59,30,26,,400,"0,59",3800,0
22.08.2024 08:55,"0,01",26,55,1163050,55,0,17,0,,69,,142831,56,64,60,28,26,,100,"0,59",3700,0
22.08.2024 09:00,"4,17",26,55,1163060,55,0,18,0,,69,,142831,45,60,57,51,26,,16100,"0,59",3800,0
22.08.2024 09:05,"4,18",26,55,1163060,55,0,17,0,,69,,142831,58,63,60,41,26,,61000,"0,59",3600,0
22.08.2024 09:10,"4,15",26,54,1163060,55,0,18,0,,70,,142832,62,65,61,34,26,,56800,"0,59",4200,0
22.08.2024 09:15,"4,11",26,54,1163070,55,0,18,0,,1,,142832,46,65,61,50,26,,56600,"0,6",4400,0
22.08.2024 09:20,"0,1",26,55,1163070,55,0,18,0,,1,,142833,49,65,61,53,26,,1100,"0,6",4400,0
22.08.2024 09:25,"0,01",26,55,1163070,55,0,18,0,,1,,142833,52,64,61,52,26,,2000,"0,6",4100,0
22.08.2024 09:30,0,26,55,1163070,55,0,18,0,,0,,142833,46,64,61,51,26,,200,"0,6",4000,0
22.08.2024 09:35,0,26,55,1163070,55,0,18,0,,0,,142834,46,64,61,50,26,,0,"0,6",4000,0
22.08.2024 09:40,0,26,55,1163070,56,0,18,0,,0,,142834,58,66,61,31,26,,300,"0,61",3800,0
22.08.2024 09:45,0,26,55,1163070,56,0,17,0,,0,,142834,54,66,60,40,26,,0,"0,59",3800,0
22.08.2024 09:50,0,26,55,1163070,56,0,18,0,,0,,142835,57,66,60,40,26,,0,"0,6",3800,0
22.08.2024 09:55,0,26,55,1163070,56,0,18,0,,0,,142835,47,66,61,26,26,,0,"0,6",3600,0
22.08.2024 10:00,0,26,55,1163070,55,0,17,0,,0,,142835,58,66,61,30,26,,0,"0,58",3800,0
22.08.2024 10:05,0,26,55,1163070,55,0,18,0,,0,,142835,54,66,61,36,26,,500,"0,6",3900,0
22.08.2024 10:10,0,26,55,1163070,56,0,18,0,,0,,142836,60,66,62,31,26,,0,"0,59",4000,0
22.08.2024 10:15,0,26,55,1163070,56,0,18,0,,0,,142836,58,66,60,29,26,,300,"0,6",3700,0
22.08.2024 10:20,"0,03",26,55,1163070,56,0,17,0,,0,,142836,57,66,60,37,26,,0,"0,58",3800,0
22.08.2024 10:25,"0,01",26,55,1163070,56,0,17,0,,0,,142837,56,65,60,39,26,,200,"0,59",3600,0
22.08.2024 10:30,"4,42",26,55,1163070,55,0,17,0,,70,,142837,57,57,58,55,26,,0,"0,59",3400,0
22.08.2024 10:35,"4,17",26,55,1163080,55,0,17,0,,70,,142837,55,57,61,55,26,,100100,"0,59",900,0
22.08.2024 10:40,"4,15",26,55,1163080,55,0,18,0,,70,,142837,56,65,60,42,26,,57400,"0,59",3700,0
22.08.2024 10:45,"0,1",26,54,1163090,55,0,18,0,,0,,142838,58,66,61,47,26,,49400,"0,6",4100,0
22.08.2024 10:50,"0,07",26,55,1163090,55,0,18,0,,0,,142838,56,66,61,45,26,,3200,"0,59",4200,0
22.08.2024 10:55,"0,02",26,55,1163090,55,0,18,0,,0,,142839,55,65,61,41,26,,800,"0,59",4200,0
22.08.2024 11:00,"0,03",26,55,1163090,55,0,18,0,,0,,142839,41,66,59,48,26,,200,"0,59",4100,0
22.08.2024 11:05,0,26,55,1163090,55,0,18,0,,0,,142839,47,65,60,45,26,,0,"0,6",4100,0
22.08.2024 11:10,0,26,55,1163090,55,0,18,0,,0,,142840,43,66,58,49,26,,0,"0,59",3900,0
22.08.2024 11:15,0,26,55,1163090,55,0,18,0,,0,,142840,55,65,61,49,26,,0,"0,59",3900,0
22.08.2024 11:20,0,26,55,1163090,55,0,18,0,,0,,142840,58,66,61,26,26,,0,"0,6",3800,0
22.08.2024 11:25,"0,04",26,55,1163090,55,0,18,0,,0,,142841,56,66,60,33,26,,0,"0,59",4000,0
22.08.2024 11:30,0,26,55,1163090,55,0,18,0,,0,,142841,42,66,59,43,26,,0,"0,59",4000,0
22.08.2024 11:35,0,26,55,1163090,55,0,18,0,,0,,142841,58,66,61,41,26,,0,"0,6",3800,0
22.08.2024 11:40,0,26,55,1163090,55,0,18,0,,0,,142842,57,65,61,39,26,,0,"0,59",3800,0
22.08.2024 11:45,0,26,55,1163090,55,0,18,0,,0,,142842,55,65,61,39,26,,0,"0,6",3900,0
22.08.2024 11:50,0,26,55,1163090,55,0,18,0,,0,,142842,57,65,61,41,26,,0,"0,59",3900,0
22.08.2024 11:55,0,26,55,1163090,56,0,19,0,,0,,142843,57,65,61,46,26,,0,"0,6",3700,0
22.08.2024 12:00,0,26,55,1163090,55,0,19,0,,0,,142843,46,65,61,49,26,,0,"0,6",3700,0
22.08.2024 12:05,"4,43",26,55,1163090,55,0,19,0,,70,,142843,59,64,60,41,26,,0,"0,6",3500,0
22.08.2024 12:10,"4,15",25,56,1163090,55,0,19,0,,70,,142843,60,61,58,46,26,,4400,"0,59",2800,0
22.08.2024 12:15,"4,18",25,55,1163090,55,0,19,0,,70,,142844,57,60,61,46,26,,52800,"0,6",3700,0
22.08.2024 12:20,"4,22",25,55,1163100,55,0,19,0,,70,,142844,54,64,60,47,26,,49200,"0,59",3800,0
22.08.2024 12:25,"4,12",25,55,1163100,55,0,19,0,,1,,142844,59,64,61,43,26,,50200,"0,6",4100,0
22.08.2024 12:30,"0,1",25,55,1163100,55,0,19,0,,1,,142845,59,66,61,27,26,,1100,"0,6",4100,0
22.08.2024 12:35,"0,04",25,55,1163100,55,0,18,0,,1,,142845,57,66,61,30,26,,1600,"0,59",4000,0
22.08.2024 12:40,0,25,55,1163100,55,0,18,0,,0,,142845,56,66,61,32,26,,200,"0,59",3900,0
22.08.2024 12:45,0,25,55,1163100,55,0,18,0,,0,,142846,37,66,61,48,26,,0,"0,59",4000,0
22.08.2024 12:50,0,25,55,1163100,55,0,18,0,,0,,142846,39,66,60,46,26,,0,"0,6",3900,0
22.08.2024 12:55,0,25,55,1163100,55,0,18,0,,0,,142846,43,65,61,47,26,,0,"0,6",4000,0
22.08.2024 13:00,0,25,55,1163100,55,0,18,0,,0,,142847,46,65,60,48,26,,0,"0,6",3900,0
22.08.2024 13:05,0,25,55,1163100,55,0,18,0,,0,,142847,56,66,61,43,26,,0,"0,6",3700,0
22.08.2024 13:10,0,25,55,1163100,55,0,18,0,,0,,142847,49,65,61,47,26,,0,"0,6",3900,0
22.08.2024 13:15,0,25,55,1163100,55,0,19,0,,0,,142847,45,65,60,49,26,,0,"0,6",3800,0
22.08.2024 13:20,0,25,55,1163100,55,0,19,0,,0,,142848,49,65,60,47,26,,0,"0,6",3900,0
22.08.2024 13:25,0,25,55,1163100,56,0,19,0,,0,,142848,49,65,61,46,26,,0,"0,6",3700,0
22.08.2024 13:30,0,25,55,1163100,55,0,19,0,,0,,142848,53,65,61,48,26,,0,"0,6",3600,0
22.08.2024 13:35,0,25,55,1163100,56,0,19,0,,0,,142849,46,65,60,45,26,,0,"0,6",3800,0
22.08.2024 13:40,0,25,55,1163100,56,0,19,0,,0,,142849,45,65,59,48,26,,0,"0,6",3800,0
22.08.2024 13:45,0,25,55,1163100,56,0,19,0,,0,,142849,54,65,61,45,26,,0,"0,6",3700,0
22.08.2024 13:50,0,25,55,1163100,56,0,20,0,,0,,142850,46,64,61,41,26,,0,"0,6",3600,0
22.08.2024 13:55,0,25,55,1163100,55,0,20,0,,0,,142850,49,65,60,45,26,,0,"0,59",3700,0
22.08.2024 14:00,0,25,55,1163100,55,0,19,0,,0,,142850,56,64,59,29,26,,300,"0,6",3600,0
22.08.2024 14:05,"4,23",25,55,1163100,55,0,18,0,,70,,142851,53,63,58,36,26,,32800,"0,6",3600,0
22.08.2024 14:10,"4,23",25,55,1163110,56,0,18,0,,70,,142851,60,62,61,39,26,,80500,"0,59",3100,0
22.08.2024 14:15,"4,18",25,55,1163110,55,0,18,0,,70,,142851,60,63,61,48,26,,47000,"0,59",3900,0
22.08.2024 14:20,"4,1",25,55,1163120,55,0,18,0,,70,,142851,47,63,61,51,26,,45000,"0,59",4000,0
22.08.2024 14:25,"4,15",25,55,1163120,55,0,18,0,,1,,142852,47,63,61,53,26,,1500,"0,6",4100,0
22.08.2024 14:30,"0,1",25,55,1163120,55,0,18,0,,1,,142852,47,63,61,52,26,,1500,"0,6",3900,0
22.08.2024 14:35,"0,02",25,55,1163120,55,0,18,0,,1,,142852,46,63,61,50,26,,200,"0,59",3900,0
22.08.2024 14:40,0,26,55,1163120,56,0,18,0,,0,,142853,61,65,61,38,26,,0,"0,59",3900,0
22.08.2024 14:45,0,25,55,1163120,56,0,18,0,,0,,142853,43,65,58,40,26,,0,"0,6",3800,0
22.08.2024 14:50,0,25,55,1163120,55,0,19,0,,0,,142853,57,66,61,44,26,,400,"0,59",3800,0
22.08.2024 14:55,0,25,55,1163120,55,0,19,0,,0,,142854,51,65,61,47,26,,0,"0,6",3800,0
22.08.2024 15:00,0,25,55,1163120,55,0,19,0,,0,,142854,52,65,60,47,26,,0,"0,6",3900,0
22.08.2024 15:05,"0,01",25,55,1163120,55,0,19,0,,0,,142854,55,65,61,45,26,,0,"0,6",3900,0
22.08.2024 15:10,0,25,55,1163120,56,0,19,0,,0,,142855,48,65,61,43,26,,0,"0,6",3700,0
22.08.2024 15:15,0,25,55,1163120,55,0,20,0,,0,,142855,47,64,61,43,26,,0,"0,59",3800,0
22.08.2024 15:20,0,25,55,1163120,55,0,20,0,,0,,142855,46,64,61,44,26,,0,"0,6",3800,0
22.08.2024 15:25,0,25,55,1163120,56,0,20,0,,0,,142856,46,64,61,47,26,,0,"0,61",3700,0
22.08.2024 15:30,0,25,55,1163120,56,0,20,0,,0,,142856,46,63,61,47,26,,0,"0,6",3800,0
22.08.2024 15:35,0,25,55,1163120,56,0,20,0,,0,,142856,46,63,60,48,26,,0,"0,6",3800,0
22.08.2024 15:40,0,26,55,1163120,56,0,20,0,,0,,142857,46,63,61,48,26,,0,"0,6",3700,0
22.08.2024 15:45,0,25,55,1163120,56,0,20,0,,0,,142857,45,63,61,48,26,,0,"0,6",3700,0
22.08.2024 15:50,0,25,55,1163120,56,0,20,0,,0,,142857,46,63,61,49,26,,0,"0,59",3700,0
22.08.2024 15:55,0,25,55,1163120,56,0,20,0,,0,,142858,46,63,60,50,26,,0,"0,6",3600,0
22.08.2024 16:00,0,26,55,1163120,56,0,21,0,,0,,142858,47,63,61,50,26,,0,"0,59",3500,0
22.08.2024 16:05,0,26,55,1163120,56,0,21,0,,70,,142858,53,63,59,47,26,,100,"0,59",3400,0
22.08.2024 16:10,"4,18",26,55,1163120,56,0,21,0,,70,,142858,52,60,60,43,26,,46400,"0,6",3000,0
22.08.2024 16:15,"4,15",26,55,1163130,55,0,21,0,,70,,142859,49,59,61,52,26,,43800,"0,59",3800,0
22.08.2024 16:20,"4,2",26,55,1163130,55,0,21,0,,1,,142859,51,62,60,53,26,,43600,"0,6",4000,0
22.08.2024 16:25,"0,1",26,55,1163130,55,0,21,0,,1,,142859,47,63,61,52,26,,2600,"0,59",4000,0
22.08.2024 16:30,"0,06",26,55,1163130,55,0,20,0,,1,,142860,59,66,61,42,26,,900,"0,6",3900,0
22.08.2024 16:35,"0,01",26,55,1163130,55,0,20,0,,0,,142860,56,66,60,52,26,,100,"0,6",3800,0
22.08.2024 16:40,"0,02",26,55,1163130,55,0,19,0,,0,,142860,57,66,61,47,26,,100,"0,59",3900,0
22.08.2024 16:45,0,26,55,1163130,55,0,19,0,,0,,142861,57,66,61,41,26,,0,"0,6",3900,0
22.08.2024 16:50,"0,01",26,55,1163130,55,0,18,0,,0,,142861,58,66,61,28,26,,0,"0,6",3900,0
22.08.2024 16:55,0,26,55,1163130,55,0,18,0,,0,,142861,56,66,60,42,26,,0,"0,59",3800,0
22.08.2024 17:00,"0,04",26,55,1163130,56,0,18,0,,0,,142862,54,66,61,44,26,,100,"0,59",3700,0
22.08.2024 17:05,0,26,55,1163130,56,0,18,0,,0,,142862,53,65,61,44,26,,0,"0,6",3700,0
22.08.2024 17:10,0,26,55,1163130,55,0,18,0,,0,,142862,39,65,61,45,26,,0,"0,59",3800,0
22.08.2024 17:15,0,26,55,1163130,56,0,18,0,,0,,142863,37,65,60,46,26,,0,"0,6",3800,0
22.08.2024 17:20,0,26,55,1163130,56,0,19,0,,0,,142863,40,64,61,50,26,,0,"0,6",3700,0
22.08.2024 17:25,0,26,55,1163130,56,0,19,0,,0,,142863,41,64,61,49,26,,0,"0,6",3700,0
22.08.2024 17:30,0,26,55,1163130,56,0,19,0,,0,,142864,41,63,61,48,26,,0,"0,6",3700,0
22.08.2024 17:35,0,26,55,1163130,56,0,19,0,,0,,142864,45,64,60,47,26,,0,"0,6",3700,0
22.08.2024 17:40,0,26,55,1163130,56,0,19,0,,0,,142864,45,64,61,47,26,,0,"0,59",3700,0
22.08.2024 17:45,0,26,55,1163130,56,0,19,0,,0,,142865,60,64,61,38,26,,0,"0,6",3600,0
22.08.2024 17:50,"0,01",26,55,1163130,55,0,18,0,,70,,142865,55,63,59,32,26,,0,"0,59",3500,0
22.08.2024 17:55,"4,16",26,55,1163130,55,0,18,0,,70,,142865,51,63,61,35,26,,56500,"0,6",2900,0
22.08.2024 18:00,"4,25",26,55,1163140,55,0,18,0,,70,,142865,57,64,60,43,26,,45000,"0,6",3800,0
22.08.2024 18:05,"4,29",26,55,1163140,55,0,19,0,,70,,142866,61,65,61,37,26,,49700,"0,6",3900,0
22.08.2024 18:10,"4,13",26,55,1163140,55,0,18,0,,1,,142866,60,66,61,25,26,,600,"0,6",4000,0
22.08.2024 18:15,"0,1",26,55,1163140,55,0,18,0,,1,,142866,58,66,61,36,26,,2200,"0,6",4000,0
22.08.2024 18:20,"0,07",26,55,1163140,55,0,18,0,,1,,142867,61,66,61,42,26,,800,"0,6",3900,0
22.08.2024 18:25,"0,01",26,55,1163140,56,0,18,0,,0,,142867,58,66,61,53,26,,700,"0,59",3800,0
22.08.2024 18:30,0,26,55,1163140,56,0,18,0,,0,,142867,57,66,61,38,26,,0,"0,6",3700,0
22.08.2024 18:35,0,26,55,1163140,56,0,18,0,,0,,142868,54,66,61,43,26,,0,"0,59",3700,0
22.08.2024 18:40,0,26,55,1163140,56,0,18,0,,0,,142868,51,65,58,43,26,,0,"0,6",3600,0
22.08.2024 18:45,0,26,55,1163140,56,0,18,0,,0,,142868,56,66,61,23,26,,0,"0,6",3500,0
22.08.2024 18:50,0,26,55,1163140,56,0,18,0,,0,,142869,50,66,60,42,26,,0,"0,59",3600,0
22.08.2024 18:55,0,26,55,1163140,55,0,18,0,,0,,142869,60,66,61,40,26,,0,"0,59",3700,0
22.08.2024 19:00,0,26,55,1163140,55,0,18,0,,0,,142869,59,65,61,39,26,,0,"0,6",3800,0
22.08.2024 19:05,0,26,55,1163140,55,0,18,0,,0,,142870,58,65,61,39,26,,0,"0,59",3900,0
22.08.2024 19:10,0,26,55,1163140,55,0,18,0,,0,,142870,56,64,61,39,26,,0,"0,59",3800,0
22.08.2024 19:15,0,26,55,1163140,56,0,19,0,,0,,142870,51,65,60,40,26,,0,"0,59",3700,0
22.08.2024 19:20,0,26,55,1163140,55,0,19,0,,0,,142870,55,66,60,41,26,,0,"0,59",3800,0
22.08.2024 19:25,0,26,55,1163140,55,0,19,0,,0,,142871,52,65,61,36,26,,0,"0,6",3700,0
22.08.2024 19:30,0,26,55,1163140,55,0,19,0,,0,,142871,51,65,60,44,26,,0,"0,6",3800,0
22.08.2024 19:35,0,26,55,1163140,55,0,19,0,,0,,142871,47,65,60,43,26,,0,"0,6",3700,0
22.08.2024 19:40,0,26,55,1163140,55,0,19,0,,70,,142872,47,64,60,50,26,,0,"0,6",3600,0
22.08.2024 19:45,"4,2",26,55,1163150,55,0,18,0,,70,,142872,59,61,58,55,26,,44100,"0,59",1800,0
22.08.2024 19:50,"4,17",26,55,1163150,55,0,18,0,,70,,142872,53,61,60,45,26,,55500,"0,58",3700,0
22.08.2024 19:55,"4,21",26,55,1163150,55,0,18,0,,70,,142873,61,65,61,40,26,,44700,"0,6",3900,0
22.08.2024 20:00,"4,22",26,55,1163160,55,0,18,0,,1,,142873,52,66,61,50,26,,45100,"0,59",4200,0
22.08.2024 20:05,0,26,55,1163160,55,0,18,0,,1,,142873,60,65,61,47,26,,0,"0,6",4000,0
22.08.2024 20:10,0,26,55,1163160,55,0,18,0,,1,,142874,54,65,59,50,26,,0,"0,59",3900,0
22.08.2024 20:15,0,26,55,1163160,55,0,18,0,,0,,142874,59,66,61,29,26,,0,"0,59",3800,0
22.08.2024 20:20,0,26,55,1163160,55,0,18,0,,0,,142874,59,66,61,32,26,,2000,"0,6",3800,0
22.08.2024 20:25,"0,15",26,55,1163160,55,0,18,0,,0,,142875,55,66,61,25,26,,2200,"0,6",3800,0
22.08.2024 20:30,"0,02",26,55,1163160,55,0,18,0,,0,,142875,34,65,60,44,26,,0,"0,6",3900,0
22.08.2024 20:35,0,26,55,1163160,55,0,18,0,,0,,142875,49,65,60,44,26,,0,"0,6",3900,0
22.08.2024 20:40,0,26,55,1163160,55,0,18,0,,0,,142876,61,66,61,30,26,,0,"0,6",3700,0
22.08.2024 20:45,0,26,55,1163160,55,0,18,0,,0,,142876,59,65,61,38,26,,100,"0,59",3800,0
22.08.2024 20:50,"0,02",26,55,1163160,56,0,18,0,,0,,142876,50,65,61,43,26,,0,"0,58",3700,0
22.08.2024 20:55,0,26,55,1163160,56,0,18,0,,0,,142877,43,65,61,48,26,,0,"0,59",3700,0
22.08.2024 21:00,0,26,55,1163160,55,0,18,0,,0,,142877,51,65,61,46,26,,0,"0,6",3700,0
22.08.2024 21:05,"0,02",26,55,1163160,55,0,18,0,,0,,142877,55,65,61,42,26,,0,"0,6",3800,0
22.08.2024 21:10,0,26,55,1163160,55,0,18,0,,0,,142877,60,65,61,37,26,,0,"0,6",3800,0
22.08.2024 21:15,"0,01",26,55,1163160,55,0,18,0,,0,,142878,41,65,60,51,26,,0,"0,59",3800,0
22.08.2024 21:20,0,26,55,1163160,55,0,18,0,,70,,142878,49,64,60,46,26,,0,"0,6",3600,0
22.08.2024 21:25,"4,09",26,55,1163160,55,0,19,0,,70,,142878,44,64,59,52,26,,15400,"0,59",2200,0
22.08.2024 21:30,"4,13",26,55,1163160,55,0,19,0,,70,,142879,56,62,61,48,26,,49700,"0,6",3700,0
22.08.2024 21:35,"4,18",26,55,1163170,55,0,19,0,,70,,142879,55,61,61,47,26,,44800,"0,59",4100,0
22.08.2024 21:40,"4,2",26,55,1163170,55,0,19,0,,0,,142879,47,60,61,50,26,,45400,"0,59",4300,0
22.08.2024 21:45,"0,12",26,55,1163170,55,0,19,0,,0,,142880,47,62,61,51,26,,2400,"0,6",4100,0
22.08.2024 21:50,"0,04",26,55,1163170,55,0,19,0,,0,,142880,54,64,60,39,26,,400,"0,59",4000,0
22.08.2024 21:55,"0,01",26,55,1163170,55,0,19,0,,0,,142880,57,65,61,25,26,,0,"0,59",3900,0
22.08.2024 22:00,0,26,55,1163170,55,0,19,0,,0,,142881,51,65,60,38,26,,0,"0,6",3800,0
22.08.2024 22:05,0,26,55,1163170,55,0,18,0,,0,,142881,57,66,60,39,26,,100,"0,59",4000,0
22.08.2024 22:10,0,26,55,1163170,55,0,18,0,,0,,142881,52,66,61,46,26,,0,"0,6",3900,0
22.08.2024 22:15,"0,02",26,55,1163170,55,0,18,0,,0,,142882,58,65,61,43,26,,0,"0,6",3900,0
22.08.2024 22:20,0,26,55,1163170,55,0,18,0,,0,,142882,43,65,61,45,26,,0,"0,6",3900,0
22.08.2024 22:25,0,26,55,1163170,56,0,18,0,,0,,142882,43,65,61,47,26,,0,"0,6",3800,0
22.08.2024 22:45,0,25,55,1163170,56,0,18,0,,0,,142884,53,65,61,41,26,,0,"0,61",3700,0
22.08.2024 22:50,0,25,55,1163170,55,0,18,0,,0,,142884,54,65,61,32,26,,0,"0,6",3700,0
22.08.2024 22:55,0,25,55,1163170,55,0,18,0,,0,,142884,51,65,60,40,26,,0,"0,59",3800,0
22.08.2024 23:00,0,25,55,1163170,56,0,17,0,,0,,142885,59,65,61,28,26,,0,"0,59",3700,0
22.08.2024 23:05,0,25,55,1163170,55,0,17,0,,70,,142885,48,64,59,42,26,,0,"0,6",3600,0
22.08.2024 23:10,"4,17",25,56,1163170,55,0,17,0,,70,,142885,56,61,58,39,26,,12100,"0,6",1700,0
22.08.2024 23:15,"4,13",25,55,1163180,55,0,17,0,,70,,142885,60,63,61,33,26,,63000,"0,59",3600,0
22.08.2024 23:20,"4,14",25,54,1163180,55,0,18,0,,70,,142886,54,64,61,29,26,,52500,"0,6",4200,0
22.08.2024 23:25,"4,14",25,55,1163180,55,0,18,0,,1,,142886,47,63,61,30,26,,1600,"0,59",4300,0
22.08.2024 23:30,"0,13",25,55,1163180,55,0,18,0,,1,,142886,53,65,61,41,26,,1500,"0,59",4100,0
22.08.2024 23:35,"0,01",25,55,1163180,55,0,18,0,,1,,142887,45,66,60,46,26,,100,"0,59",3900,0
22.08.2024 23:40,"0,01",25,55,1163180,55,0,18,0,,0,,142887,57,66,61,39,26,,0,"0,6",4000,0
22.08.2024 23:45,0,25,55,1163180,55,0,18,0,,0,,142887,46,66,58,43,26,,0,"0,6",3900,0
22.08.2024 23:50,0,25,55,1163180,55,0,18,0,,0,,142888,58,65,61,36,26,,0,"0,6",3900,0
22.08.2024 23:55,0,25,55,1163180,55,0,18,0,,0,,142888,57,66,61,41,26,,0,"0,6",3800,0
23.08.2024 00:00,0,25,55,1163180,55,0,18,0,,0,,142888,60,66,61,46,26,,0,"0,6",3900,0
23.08.2024 00:05,"0,01",25,55,1163180,55,0,18,0,,0,,142889,53,66,61,44,26,,0,"0,6",3900,0
23.08.2024 00:10,0,25,55,1163180,56,0,18,0,,0,,142889,44,65,61,51,26,,0,"0,6",3800,0
23.08.2024 00:15,0,25,55,1163180,56,0,19,0,,0,,142889,44,65,61,50,26,,0,"0,6",3800,0
23.08.2024 00:20,0,25,55,1163180,56,0,19,0,,0,,142890,47,65,60,51,26,,0,"0,6",3700,0
23.08.2024 00:25,"0,01",25,55,1163180,56,0,19,0,,0,,142890,57,66,61,46,26,,200,"0,59",3700,0
23.08.2024 00:30,0,25,55,1163180,56,0,19,0,,0,,142890,56,66,60,43,26,,0,"0,6",3700,0
23.08.2024 00:35,0,25,55,1163180,55,0,19,0,,0,,142891,40,65,61,41,26,,0,"0,6",3800,0
23.08.2024 00:40,0,25,55,1163180,55,0,19,0,,0,,142891,38,65,61,40,26,,0,"0,6",3800,0
23.08.2024 00:45,0,25,55,1163180,56,0,19,0,,0,,142891,38,64,61,41,26,,0,"0,6",3800,0
23.08.2024 00:50,0,25,55,1163180,56,0,19,0,,0,,142892,39,64,61,41,26,,0,"0,6",3600,0
23.08.2024 00:55,0,25,55,1163180,56,0,19,0,,0,,142892,39,64,61,42,26,,0,"0,6",3500,0
23.08.2024 01:00,0,25,55,1163180,56,0,19,0,,70,,142892,39,63,61,41,26,,-5900,"0,6",3400,0
23.08.2024 01:05,"4,08",25,55,1163190,56,0,20,0,,70,,142893,39,63,60,41,26,,54500,"0,59",3200,0
23.08.2024 01:10,"4,13",25,55,1163190,55,0,20,0,,70,,142893,39,62,61,41,26,,46400,"0,6",3700,0
23.08.2024 01:15,"4,11",25,55,1163200,55,0,20,0,,70,,142893,39,62,61,41,26,,45900,"0,6",4000,0
23.08.2024 01:20,"0,12",25,55,1163200,55,0,20,0,,0,,142893,40,61,61,41,26,,3100,"0,6",4000,0
23.08.2024 01:25,"0,06",25,55,1163200,55,0,20,0,,0,,142894,40,61,61,41,26,,700,"0,6",3900,0
23.08.2024 01:30,"0,01",25,55,1163200,56,0,20,0,,0,,142894,40,61,61,41,26,,0,"0,6",3800,0
23.08.2024 01:35,0,25,55,1163200,56,0,20,0,,0,,142894,40,61,61,41,26,,0,"0,59",3800,0
23.08.2024 01:40,0,25,55,1163200,56,0,21,0,,0,,142895,40,60,61,41,26,,0,"0,6",3800,0
23.08.2024 01:45,0,25,55,1163200,56,0,21,0,,0,,142895,40,60,61,41,26,,0,"0,59",3800,0
23.08.2024 01:50,0,25,55,1163200,56,0,21,0,,0,,142895,40,59,61,41,26,,0,"0,59",3700,0
23.08.2024 01:55,0,25,55,1163200,56,0,21,0,,0,,142896,39,59,61,40,26,,0,"0,59",3700,0
23.08.2024 02:00,"0,01",25,55,1163200,56,0,21,0,,0,,142896,52,63,61,43,26,,0,"0,59",3700,0
23.08.2024 02:05,0,25,55,1163200,56,0,21,0,,0,,142896,51,62,61,43,26,,0,"0,6",3700,0
23.08.2024 02:10,0,25,55,1163200,56,0,21,0,,0,,142897,50,62,61,42,26,,0,"0,6",3700,0
23.08.2024 02:15,0,25,55,1163200,56,0,21,0,,0,,142897,49,62,61,42,26,,0,"0,6",3700,0
23.08.2024 02:20,0,25,55,1163200,56,0,22,0,,0,,142897,47,61,61,42,26,,0,"0,59",3700,0
23.08.2024 02:25,0,25,55,1163200,56,0,22,0,,0,,142898,46,61,61,42,26,,0,"0,59",3700,0
23.08.2024 02:30,0,25,55,1163200,56,0,22,0,,0,,142898,44,61,61,41,26,,0,"0,6",3700,0
23.08.2024 02:35,0,25,55,1163200,56,0,22,0,,0,,142898,42,60,61,41,26,,0,"0,59",3600,0
23.08.2024 02:40,0,25,55,1163200,56,0,22,0,,0,,142899,40,60,61,41,26,,0,"0,59",3600,0
23.08.2024 02:45,0,25,55,1163200,56,0,22,0,,0,,142899,40,59,61,41,26,,0,"0,59",3600,0
23.08.2024 02:50,0,25,55,1163200,56,0,22,0,,0,,142899,40,59,61,41,26,,0,"0,6",3600,0
23.08.2024 02:55,0,25,55,1163200,56,0,22,0,,0,,142900,39,59,61,41,26,,0,"0,59",3500,0
23.08.2024 03:00,0,25,55,1163200,56,0,22,0,,0,,142900,39,58,61,40,26,,0,"0,6",3400,0
23.08.2024 03:05,"4,18",25,55,1163200,56,0,22,0,,70,,142900,39,58,60,40,26,,7600,"0,6",3000,0
23.08.2024 03:10,"4,18",25,55,1163200,56,0,22,0,,70,,142900,40,62,60,42,26,,43900,"0,6",3400,0
23.08.2024 03:30,"0,03",25,55,1163210,56,0,23,0,,0,,142902,42,60,61,41,26,,300,"0,6",3900,0
23.08.2024 03:35,0,25,55,1163210,56,0,23,0,,0,,142902,42,62,61,45,26,,0,"0,6",3700,0
23.08.2024 03:40,0,25,55,1163210,56,0,23,0,,0,,142902,43,61,61,44,26,,0,"0,6",3800,0
23.08.2024 03:45,0,25,55,1163210,56,0,23,0,,0,,142903,43,61,61,44,26,,0,"0,6",3800,0
23.08.2024 03:50,0,25,55,1163210,56,0,23,0,,0,,142903,42,61,61,43,26,,0,"0,6",3700,0
23.08.2024 03:55,0,25,55,1163210,56,0,23,0,,0,,142903,42,60,61,43,26,,0,"0,6",3700,0
23.08.2024 04:00,0,25,55,1163210,56,0,23,0,,0,,142904,41,60,61,42,26,,0,"0,6",3700,0
23.08.2024 04:05,0,25,55,1163210,56,0,24,0,,0,,142904,41,60,61,42,26,,0,"0,6",3700,0
23.08.2024 04:10,0,25,55,1163210,56,0,24,0,,0,,142904,41,59,61,42,26,,0,"0,6",3700,0
23.08.2024 04:15,0,25,55,1163210,56,0,24,0,,0,,142905,41,59,61,42,26,,0,"0,6",3700,0
23.08.2024 04:20,0,25,55,1163210,56,0,24,0,,0,,142905,41,59,61,41,26,,0,"0,6",3700,0
23.08.2024 04:25,0,25,55,1163210,56,0,24,0,,0,,142905,41,59,61,41,26,,0,"0,6",3700,0
23.08.2024 04:30,0,25,55,1163210,56,0,24,0,,0,,142905,41,61,61,40,26,,0,"0,6",3600,0
23.08.2024 04:35,0,25,55,1163210,56,0,24,0,,0,,142906,41,61,61,40,26,,0,"0,6",3600,0
