Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
23.08.2024 04:40,0,25,55,1163210,56,0,24,0,,0,,142906,41,60,61,40,26,,0,"0,6",3600,0
23.08.2024 04:45,0,25,55,1163210,56,0,24,0,,0,,142906,40,60,61,40,26,,0,"0,6",3600,0
23.08.2024 04:50,0,25,55,1163210,56,0,24,0,,0,,142907,40,59,61,40,26,,0,"0,6",3700,0
23.08.2024 04:55,0,25,55,1163210,56,0,24,0,,0,,142907,40,59,61,40,26,,0,"0,6",3600,0
23.08.2024 05:00,0,25,55,1163210,56,0,24,0,,0,,142907,40,59,61,40,26,,0,"0,59",3400,0
23.08.2024 05:05,"1,16",25,55,1163210,56,0,24,0,,69,,142908,40,62,61,43,26,,-4700,"0,6",3300,0
23.08.2024 05:10,"4,18",25,56,1163210,56,0,24,0,,70,,142908,41,62,60,44,26,,45300,"0,59",3300,0
23.08.2024 05:15,"4,1",25,55,1163210,56,0,25,0,,70,,142908,41,62,61,43,26,,44700,"0,6",3700,0
23.08.2024 05:20,"4,1",25,55,1163220,55,0,25,0,,1,,142908,43,61,61,49,26,,43300,"0,59",4000,0
23.08.2024 05:25,"0,1",25,55,1163220,55,0,25,0,,1,,142909,44,61,61,48,26,,2300,"0,6",3900,0
23.08.2024 05:30,"0,05",25,55,1163220,56,0,25,0,,1,,142909,44,61,61,47,26,,600,"0,6",3900,0
23.08.2024 05:35,"0,01",25,55,1163220,56,0,25,0,,0,,142909,44,60,61,46,26,,0,"0,6",3800,0
23.08.2024 05:40,0,25,55,1163220,56,0,25,0,,0,,142910,43,60,61,45,26,,0,"0,6",3800,0
23.08.2024 05:45,0,25,55,1163220,56,0,25,0,,0,,142910,43,59,61,45,26,,0,"0,6",3800,0
23.08.2024 05:50,0,25,55,1163220,56,0,25,0,,0,,142910,46,62,61,47,26,,0,"0,6",3700,0
23.08.2024 05:55,0,25,55,1163220,56,0,25,0,,0,,142911,45,63,60,48,26,,0,"0,6",3800,0
23.08.2024 06:00,0,25,55,1163220,56,0,25,0,,0,,142911,46,63,61,48,26,,0,"0,6",3800,0
23.08.2024 06:05,0,25,55,1163220,56,0,25,0,,0,,142911,46,63,61,47,26,,0,"0,6",3700,0
23.08.2024 06:10,0,25,55,1163220,56,0,25,0,,0,,142912,44,63,61,46,26,,0,"0,6",3700,0
23.08.2024 06:15,0,25,55,1163220,56,0,25,0,,0,,142912,44,62,61,46,26,,0,"0,59",3700,0
23.08.2024 06:20,0,25,55,1163220,56,0,24,0,,0,,142912,57,65,61,37,26,,1100,"0,59",3600,0
23.08.2024 06:25,"0,01",25,55,1163220,56,0,21,0,,0,,142913,56,66,61,35,26,,0,"0,59",3700,0
23.08.2024 06:30,0,25,55,1163220,56,0,20,0,,0,,142913,38,65,61,35,26,,0,"0,6",3700,0
23.08.2024 06:35,0,25,55,1163220,56,0,20,0,,0,,142913,36,65,61,36,26,,0,"0,6",3700,0
23.08.2024 06:40,0,25,55,1163220,56,0,21,0,,0,,142914,36,64,61,37,26,,0,"0,6",3700,0
23.08.2024 06:45,0,25,55,1163220,56,0,21,0,,0,,142914,36,64,61,37,26,,0,"0,6",3700,0
23.08.2024 06:50,0,25,55,1163220,56,0,21,0,,0,,142914,36,63,61,37,26,,0,"0,6",3700,0
23.08.2024 06:55,0,25,55,1163220,56,0,21,0,,0,,142915,55,64,61,40,26,,0,"0,6",3600,0
23.08.2024 07:00,0,25,55,1163220,56,0,21,0,,0,,142915,54,63,61,40,26,,0,"0,6",3500,0
23.08.2024 07:05,"4,21",25,55,1163220,56,0,20,0,,70,,142915,57,62,60,36,26,,12400,"0,6",2700,0
23.08.2024 07:10,"4,15",25,55,1163220,55,0,18,0,,70,,142915,57,63,60,26,26,,52400,"0,59",3500,0
23.08.2024 07:15,"4,22",25,55,1163230,55,0,18,0,,70,,142916,58,64,61,29,26,,51000,"0,6",3900,0
23.08.2024 07:20,"4,15",25,55,1163230,55,0,18,0,,1,,142916,43,64,61,46,26,,48000,"0,6",4000,0
23.08.2024 07:25,"0,1",25,55,1163230,55,0,18,0,,1,,142916,49,65,61,48,26,,2000,"0,6",3900,0
23.08.2024 07:30,"0,05",25,55,1163230,55,0,18,0,,1,,142917,52,66,61,46,26,,600,"0,6",3900,0
23.08.2024 07:35,"0,01",25,55,1163230,55,0,18,0,,0,,142917,60,66,62,29,26,,0,"0,6",4000,0
23.08.2024 07:40,0,25,55,1163230,55,0,18,0,,0,,142917,56,66,60,33,26,,100,"0,58",3900,0
23.08.2024 07:45,"0,03",25,55,1163230,55,0,18,0,,0,,142918,56,66,60,36,26,,200,"0,59",3900,0
23.08.2024 07:50,"0,01",25,55,1163230,55,0,18,0,,0,,142918,54,66,61,44,26,,0,"0,6",3900,0
23.08.2024 07:55,"0,01",25,55,1163230,55,0,18,0,,0,,142918,56,66,60,23,26,,0,"0,59",3800,0
23.08.2024 08:00,0,25,55,1163230,55,0,18,0,,0,,142919,54,66,58,40,26,,0,"0,6",3900,0
23.08.2024 08:05,"0,02",25,55,1163230,55,0,18,0,,0,,142919,57,66,60,46,26,,100,"0,6",4000,0
23.08.2024 08:10,0,25,55,1163230,55,0,18,0,,0,,142919,51,66,61,49,26,,0,"0,6",3900,0
23.08.2024 08:15,0,25,55,1163230,55,0,18,0,,0,,142920,57,66,61,36,26,,0,"0,59",3800,0
23.08.2024 08:20,0,25,55,1163230,55,0,18,0,,0,,142920,56,66,60,27,26,,0,"0,59",3800,0
23.08.2024 08:25,"0,01",25,55,1163230,55,0,18,0,,0,,142920,56,65,60,31,26,,0,"0,59",3700,0
23.08.2024 08:30,0,25,55,1163230,55,0,18,0,,70,,142921,43,64,58,43,26,,0,"0,6",3500,0
23.08.2024 08:35,"4,12",25,55,1163230,55,0,18,0,,70,,142921,58,60,58,38,26,,75600,"0,59",1500,0
23.08.2024 08:40,"4,2",25,55,1163240,55,0,18,0,,70,,142921,56,61,61,50,26,,52800,"0,59",3900,0
23.08.2024 08:45,"4,2",25,55,1163240,55,0,18,0,,70,,142922,61,66,61,40,26,,50700,"0,59",4300,0
23.08.2024 08:50,"0,1",25,54,1163250,55,0,18,0,,1,,142922,57,66,60,41,26,,3200,"0,58",4400,0
23.08.2024 08:55,"0,04",25,55,1163250,55,0,19,0,,1,,142922,45,66,60,42,26,,500,"0,6",4000,0
23.08.2024 09:00,0,25,55,1163250,55,0,19,0,,1,,142923,50,66,60,48,26,,0,"0,6",4000,0
23.08.2024 09:05,"0,01",25,55,1163250,55,0,19,0,,0,,142923,46,65,61,50,26,,0,"0,6",4100,0
23.08.2024 09:10,"0,04",25,55,1163250,55,0,19,0,,0,,142923,46,65,59,51,26,,0,"0,6",3900,0
23.08.2024 09:15,0,25,55,1163250,55,0,19,0,,0,,142924,51,65,61,45,26,,0,"0,59",4000,0
23.08.2024 09:20,"0,03",25,55,1163250,55,0,18,0,,0,,142924,60,66,61,31,26,,300,"0,59",4000,0
23.08.2024 09:25,0,25,55,1163250,55,0,17,0,,0,,142924,60,66,62,38,26,,0,"0,6",4000,0
23.08.2024 09:30,"0,03",25,55,1163250,55,0,17,0,,0,,142925,50,66,61,23,26,,0,"0,6",3900,0
23.08.2024 09:35,0,25,55,1163250,56,0,17,0,,0,,142925,36,65,60,41,26,,0,"0,6",3600,0
23.08.2024 09:40,0,25,55,1163250,56,0,17,0,,0,,142925,59,66,61,26,26,,100,"0,59",3800,0
23.08.2024 09:45,0,25,55,1163250,55,0,18,0,,0,,142926,41,66,60,22,26,,0,"0,6",3900,0
23.08.2024 09:50,0,25,55,1163250,55,0,18,0,,0,,142926,56,66,60,28,26,,0,"0,58",4000,0
23.08.2024 09:55,0,25,55,1163250,55,0,18,0,,0,,142926,50,65,61,26,26,,0,"0,6",4000,0
23.08.2024 10:00,0,25,55,1163250,55,0,18,0,,0,,142927,36,65,60,28,26,,0,"0,6",4000,0
23.08.2024 10:05,0,25,55,1163250,55,0,18,0,,0,,142927,43,64,60,44,26,,0,"0,6",3800,0
23.08.2024 10:10,0,25,55,1163250,55,0,18,0,,70,,142927,51,64,60,40,26,,0,"0,6",3400,0
23.08.2024 10:15,"4,13",25,56,1163250,55,0,18,0,,70,,142928,53,58,56,39,26,,66900,"0,59",2500,0
23.08.2024 10:20,"4,13",25,55,1163250,55,0,18,0,,70,,142928,44,60,60,49,26,,58700,"0,59",4200,0
23.08.2024 10:25,"4,18",25,55,1163260,55,0,18,0,,70,,142928,45,61,61,49,26,,53000,"0,6",4400,0
23.08.2024 10:30,"0,13",25,54,1163260,55,0,18,0,,1,,142929,57,65,61,32,26,,3300,"0,6",4500,0
23.08.2024 10:35,"0,1",25,55,1163260,55,0,18,0,,1,,142929,59,66,61,26,26,,1300,"0,6",4200,0
23.08.2024 10:40,"0,01",25,55,1163260,55,0,18,0,,1,,142929,55,66,61,40,26,,300,"0,6",4100,0
23.08.2024 10:45,"0,04",25,55,1163260,55,0,18,0,,0,,142930,53,66,61,37,26,,0,"0,6",4100,0
23.08.2024 10:50,0,25,55,1163260,55,0,18,0,,0,,142930,54,65,61,46,26,,0,"0,6",4000,0
23.08.2024 10:55,0,25,55,1163260,55,0,18,0,,0,,142930,45,65,60,44,26,,0,"0,6",4000,0
23.08.2024 11:00,0,25,55,1163260,55,0,18,0,,0,,142931,37,65,60,47,26,,0,"0,59",3900,0
23.08.2024 11:05,0,25,55,1163260,55,0,18,0,,0,,142931,32,64,60,46,26,,0,"0,59",4000,0
23.08.2024 11:10,0,25,55,1163260,55,0,19,0,,0,,142931,36,64,61,46,26,,0,"0,6",4000,0
23.08.2024 11:15,0,25,55,1163260,55,0,19,0,,0,,142932,41,65,61,45,26,,0,"0,6",4000,0
23.08.2024 11:20,"0,01",25,55,1163260,55,0,18,0,,0,,142932,57,66,61,25,26,,0,"0,6",3900,0
23.08.2024 11:25,"0,01",25,55,1163260,55,0,18,0,,0,,142932,52,66,60,42,26,,0,"0,61",3900,0
23.08.2024 11:30,"0,03",25,55,1163260,55,0,18,0,,0,,142933,56,65,61,40,26,,0,"0,6",4000,0
23.08.2024 11:35,0,25,55,1163260,55,0,18,0,,0,,142933,47,65,61,48,26,,0,"0,6",3900,0
23.08.2024 11:40,0,25,55,1163260,55,0,18,0,,0,,142933,47,65,61,48,26,,0,"0,6",3800,0
23.08.2024 11:45,0,25,55,1163260,55,0,19,0,,0,,142934,47,64,61,48,26,,0,"0,6",3900,0
23.08.2024 11:50,0,25,55,1163260,55,0,19,0,,0,,142934,46,64,61,49,26,,0,"0,6",3800,0
23.08.2024 11:55,"0,05",25,55,1163260,56,0,18,0,,0,,142934,59,65,61,30,26,,100,"0,59",3700,0
23.08.2024 12:00,"4,12",25,55,1163260,56,0,18,0,,70,,142935,56,62,59,42,26,,19600,"0,59",3500,0
23.08.2024 12:05,"4,1",25,55,1163270,55,0,18,0,,70,,142935,55,61,60,57,26,,60800,"0,6",1500,0
23.08.2024 12:10,"4,12",25,55,1163270,55,0,18,0,,70,,142935,57,62,60,54,26,,51200,"0,6",3500,0
23.08.2024 12:15,"0,38",25,55,1163270,55,0,18,0,,1,,142935,61,65,61,35,26,,1600,"0,6",3800,0
23.08.2024 12:20,"0,1",25,55,1163270,55,0,18,0,,1,,142936,48,65,61,47,26,,2000,"0,6",4200,0
23.08.2024 12:25,"0,02",25,55,1163270,55,0,18,0,,1,,142936,48,65,61,46,26,,300,"0,6",4000,0
23.08.2024 12:30,0,25,55,1163270,55,0,18,0,,0,,142936,59,66,61,34,26,,200,"0,59",3800,0
23.08.2024 12:35,0,25,55,1163270,55,0,18,0,,0,,142937,56,66,61,33,26,,0,"0,6",3900,0
23.08.2024 12:40,0,25,55,1163270,55,0,18,0,,0,,142937,52,66,60,45,26,,0,"0,6",3900,0
23.08.2024 12:45,0,25,55,1163270,56,0,18,0,,0,,142937,44,65,61,43,26,,0,"0,59",3900,0
23.08.2024 12:50,0,25,55,1163270,55,0,18,0,,0,,142938,53,66,59,41,26,,300,"0,6",3800,0
23.08.2024 12:55,"0,01",25,55,1163270,55,0,18,0,,0,,142938,60,66,61,45,26,,0,"0,6",3900,0
23.08.2024 13:00,0,25,55,1163270,55,0,18,0,,0,,142938,56,66,61,48,26,,0,"0,6",3900,0
23.08.2024 13:05,"0,01",25,55,1163270,55,0,18,0,,0,,142939,58,66,61,33,26,,0,"0,6",3900,0
23.08.2024 13:10,0,25,55,1163270,56,0,19,0,,0,,142939,51,65,61,35,26,,0,"0,59",3800,0
23.08.2024 13:15,0,25,55,1163270,55,0,19,0,,0,,142939,56,65,60,43,26,,0,"0,6",3700,0
23.08.2024 13:20,0,25,55,1163270,55,0,19,0,,0,,142940,54,65,61,43,26,,0,"0,6",3800,0
23.08.2024 13:25,0,25,55,1163270,55,0,19,0,,0,,142940,56,65,61,41,26,,0,"0,59",3700,0
23.08.2024 13:30,0,25,55,1163270,55,0,19,0,,0,,142940,59,65,60,39,26,,0,"0,6",3600,0
23.08.2024 13:35,0,25,55,1163270,55,0,19,0,,0,,142941,53,65,59,48,26,,500,"0,6",3600,0
23.08.2024 13:40,"4,13",25,55,1163270,55,0,18,0,,70,,142941,57,62,59,34,26,,37500,"0,58",3600,0
23.08.2024 13:45,"4,13",25,55,1163280,55,0,18,0,,70,,142941,58,60,60,42,26,,59800,"0,6",1900,0
23.08.2024 13:50,"4,16",25,55,1163280,55,0,19,0,,70,,142941,57,60,61,47,26,,48500,"0,6",3600,0
23.08.2024 13:55,"0,07",25,54,1163290,55,0,19,0,,0,,142942,55,60,61,46,26,,1400,"0,6",4100,0
23.08.2024 14:00,"0,07",25,55,1163290,55,0,19,0,,0,,142942,54,60,61,45,26,,1600,"0,6",4300,0
23.08.2024 14:05,"0,03",25,55,1163290,55,0,19,0,,0,,142942,57,66,61,30,26,,0,"0,6",3900,0
23.08.2024 14:10,0,25,55,1163290,55,0,19,0,,0,,142943,40,65,61,29,26,,0,"0,6",3900,0
23.08.2024 14:15,0,25,55,1163290,55,0,19,0,,0,,142943,37,65,61,29,26,,0,"0,6",3900,0
23.08.2024 14:20,0,25,55,1163290,55,0,19,0,,0,,142943,37,65,61,42,26,,0,"0,6",3700,0
23.08.2024 14:25,0,25,55,1163290,55,0,19,0,,0,,142944,43,65,60,45,26,,100,"0,59",3800,0
23.08.2024 14:30,"0,15",25,55,1163290,55,0,20,0,,0,,142944,51,65,60,41,26,,0,"0,59",3800,0
23.08.2024 14:35,0,25,55,1163290,55,0,19,0,,0,,142944,50,65,58,45,26,,1000,"0,59",3800,0
23.08.2024 14:40,"0,08",25,55,1163290,55,0,19,0,,0,,142945,57,66,60,31,26,,300,"0,59",3700,0
23.08.2024 14:45,0,25,55,1163290,55,0,19,0,,0,,142945,55,65,61,33,26,,0,"0,6",3900,0
23.08.2024 14:50,0,25,55,1163290,55,0,19,0,,0,,142945,57,65,60,40,26,,0,"0,6",3900,0
23.08.2024 14:55,"0,01",25,55,1163290,55,0,19,0,,0,,142946,57,65,60,37,26,,0,"0,6",3800,0
23.08.2024 15:00,0,25,55,1163290,55,0,19,0,,0,,142946,45,65,60,46,26,,0,"0,6",3700,0
23.08.2024 15:05,0,25,55,1163290,55,0,19,0,,0,,142946,43,65,60,49,26,,0,"0,6",3800,0
23.08.2024 15:10,"0,01",25,55,1163290,55,0,19,0,,0,,142947,59,65,61,40,26,,0,"0,6",3800,0
23.08.2024 15:15,"0,02",25,55,1163290,55,0,18,0,,0,,142947,55,65,60,45,26,,0,"0,6",3700,0
23.08.2024 15:20,0,25,55,1163290,55,0,18,0,,0,,142947,50,64,59,50,26,,0,"0,59",3700,0
23.08.2024 15:25,"4,14",25,55,1163290,55,0,18,0,,70,,142948,54,63,59,47,26,,27800,"0,6",3700,0
23.08.2024 15:30,"4,18",25,55,1163290,55,0,18,0,,70,,142948,50,58,60,50,26,,50700,"0,6",2000,0
23.08.2024 15:35,"4,13",25,55,1163300,55,0,18,0,,70,,142948,57,63,61,45,26,,50700,"0,6",3800,0
23.08.2024 15:40,"4,16",25,54,1163300,55,0,18,0,,70,,142949,56,64,60,42,26,,48800,"0,6",4100,0
23.08.2024 15:45,"0,12",25,54,1163300,55,0,18,0,,0,,142949,56,64,61,41,26,,48400,"0,6",4300,0
23.08.2024 15:50,"0,02",25,55,1163300,55,0,19,0,,0,,142949,48,63,61,41,26,,2300,"0,6",4200,0
23.08.2024 15:55,"0,03",25,55,1163300,55,0,19,0,,0,,142950,48,64,61,51,26,,200,"0,6",4100,0
23.08.2024 16:00,0,25,55,1163300,55,0,19,0,,0,,142950,59,66,61,30,26,,0,"0,6",4000,0
23.08.2024 16:05,0,25,55,1163300,55,0,19,0,,0,,142950,60,66,61,34,26,,0,"0,6",3800,0
23.08.2024 16:10,0,25,55,1163300,55,0,19,0,,0,,142951,53,66,61,51,26,,0,"0,6",3700,0
23.08.2024 16:15,0,25,55,1163300,55,0,19,0,,0,,142951,57,66,60,48,26,,0,"0,58",3800,0
23.08.2024 16:20,0,25,55,1163300,55,0,19,0,,0,,142951,48,65,61,39,26,,0,"0,59",3800,0
23.08.2024 16:25,0,25,55,1163300,55,0,19,0,,0,,142952,45,65,60,46,26,,0,"0,6",3700,0
23.08.2024 16:30,0,25,55,1163300,56,0,19,0,,0,,142952,47,65,60,48,26,,0,"0,59",3700,0
23.08.2024 16:35,0,25,55,1163300,55,0,19,0,,0,,142952,48,65,60,50,26,,0,"0,59",3700,0
23.08.2024 16:40,0,25,55,1163300,55,0,19,0,,0,,142953,54,66,58,49,26,,0,"0,59",3800,0
23.08.2024 16:45,0,25,55,1163300,55,0,19,0,,0,,142953,56,65,61,33,26,,500,"0,6",3800,0
23.08.2024 16:50,0,25,55,1163300,55,0,19,0,,0,,142953,47,65,60,44,26,,0,"0,6",3800,0
23.08.2024 16:55,"0,01",25,55,1163300,55,0,19,0,,0,,142953,56,65,60,42,26,,0,"0,6",3900,0
23.08.2024 17:00,0,25,55,1163300,55,0,20,0,,0,,142954,42,65,61,40,26,,0,"0,6",3700,0
23.08.2024 17:05,0,25,55,1163300,55,0,20,0,,0,,142954,41,65,61,42,26,,0,"0,6",3700,0
23.08.2024 17:10,0,25,55,1163300,55,0,20,0,,0,,142954,42,64,61,45,26,,0,"0,6",3800,0
23.08.2024 17:15,0,25,55,1163300,55,0,20,0,,0,,142955,45,64,61,49,26,,0,"0,6",3600,0
23.08.2024 17:20,"4,13",25,55,1163300,55,0,20,0,,70,,142955,50,64,59,48,26,,0,"0,6",3400,0
23.08.2024 17:25,"4,2",25,55,1163310,55,0,20,0,,70,,142955,48,63,61,49,26,,50700,"0,6",2500,0
23.08.2024 17:30,"4,13",25,55,1163310,55,0,20,0,,70,,142956,48,62,61,54,26,,46500,"0,6",3700,0
23.08.2024 17:35,"4,18",25,55,1163310,55,0,20,0,,0,,142956,58,63,61,50,26,,45600,"0,59",3900,0
23.08.2024 17:40,"0,05",25,55,1163310,55,0,20,0,,0,,142956,57,63,61,49,26,,200,"0,6",4100,0
23.08.2024 17:45,"0,04",25,55,1163310,55,0,21,0,,0,,142957,56,62,61,49,26,,1100,"0,6",4000,0
23.08.2024 17:50,"0,04",25,55,1163310,55,0,20,0,,0,,142957,53,64,60,49,26,,900,"0,61",3900,0
23.08.2024 17:55,0,25,55,1163310,55,0,20,0,,0,,142957,60,65,61,43,26,,900,"0,6",3900,0
23.08.2024 18:00,0,25,55,1163310,55,0,20,0,,0,,142958,49,65,60,50,26,,0,"0,6",3700,0
23.08.2024 18:05,0,25,55,1163310,55,0,20,0,,0,,142958,51,65,61,47,26,,100,"0,59",3800,0
23.08.2024 18:10,0,25,55,1163310,55,0,20,0,,0,,142958,48,65,59,47,26,,0,"0,59",3800,0
23.08.2024 18:15,0,25,55,1163310,55,0,19,0,,0,,142959,48,66,60,40,26,,0,"0,6",3700,0
23.08.2024 18:20,0,25,55,1163310,56,0,18,0,,0,,142959,55,66,60,41,26,,0,"0,58",3700,0
23.08.2024 18:25,0,25,55,1163310,56,0,18,0,,0,,142959,58,66,61,27,26,,0,"0,6",3700,0
23.08.2024 18:30,0,25,55,1163310,55,0,17,0,,0,,142959,60,66,61,27,26,,0,"0,6",3700,0
23.08.2024 18:35,0,25,55,1163310,55,0,17,0,,0,,142960,56,66,59,23,26,,0,"0,59",3900,0
23.08.2024 18:40,0,25,55,1163310,55,0,17,0,,0,,142960,56,66,60,33,26,,0,"0,59",3700,0
23.08.2024 18:45,0,25,55,1163310,55,0,18,0,,0,,142960,50,65,61,32,26,,0,"0,6",3800,0
23.08.2024 18:50,0,25,55,1163310,55,0,18,0,,0,,142961,32,65,61,32,26,,0,"0,6",4000,0
23.08.2024 18:55,0,25,55,1163310,55,0,18,0,,0,,142961,43,65,60,44,26,,0,"0,6",3800,0
23.08.2024 19:00,"4,06",25,55,1163310,55,0,18,0,,69,,142961,42,64,60,43,26,,0,"0,59",3700,0
23.08.2024 19:05,"4,2",25,55,1163320,55,0,18,0,,69,,142962,57,59,59,42,26,,7700,"0,6",3100,0
23.08.2024 19:10,"4,14",25,55,1163320,55,0,18,0,,69,,142962,57,63,61,53,26,,56500,"0,59",4000,0
23.08.2024 19:15,"4,2",25,55,1163330,55,0,18,0,,69,,142962,56,64,60,49,26,,47500,"0,59",4000,0
23.08.2024 19:20,"0,07",25,55,1163330,55,0,19,0,,0,,142963,45,65,60,50,26,,43400,"0,6",4200,0
23.08.2024 19:25,"0,05",25,55,1163330,55,0,19,0,,0,,142963,43,65,60,51,26,,1600,"0,6",4100,0
23.08.2024 19:30,"0,02",25,55,1163330,55,0,19,0,,0,,142963,55,65,60,41,26,,700,"0,6",4000,0
23.08.2024 19:35,"0,01",25,55,1163330,55,0,19,0,,0,,142964,51,66,59,46,26,,200,"0,6",4000,0
23.08.2024 19:40,"0,05",25,55,1163330,55,0,18,0,,0,,142964,47,66,59,46,26,,0,"0,6",3900,0
23.08.2024 19:45,0,25,55,1163330,55,0,19,0,,0,,142964,47,65,61,51,26,,0,"0,6",4100,0
23.08.2024 19:50,0,25,55,1163330,55,0,19,0,,0,,142965,45,65,61,50,26,,0,"0,59",4000,0
23.08.2024 19:55,0,25,55,1163330,55,0,19,0,,0,,142965,44,65,61,50,26,,0,"0,6",4000,0
23.08.2024 20:00,"0,01",25,55,1163330,55,0,19,0,,0,,142965,57,66,61,33,26,,0,"0,6",3900,0
23.08.2024 20:05,"0,01",25,55,1163330,55,0,18,0,,0,,142966,57,66,60,24,26,,0,"0,6",3900,0
23.08.2024 20:10,"0,01",25,55,1163330,55,0,17,0,,0,,142966,57,66,60,21,26,,0,"0,59",3800,0
23.08.2024 20:15,0,25,55,1163330,55,0,17,0,,0,,142966,57,66,60,28,26,,300,"0,57",3800,0
23.08.2024 20:20,0,25,55,1163330,55,0,17,0,,0,,142967,54,66,60,37,26,,0,"0,6",3900,0
23.08.2024 20:25,0,25,55,1163330,55,0,18,0,,0,,142967,36,65,60,42,26,,0,"0,59",3800,0
23.08.2024 20:30,0,25,55,1163330,55,0,18,0,,0,,142967,52,65,58,44,26,,0,"0,59",3800,0
23.08.2024 20:35,0,25,55,1163330,55,0,18,0,,0,,142968,47,65,59,46,26,,0,"0,58",4000,0
23.08.2024 20:40,"4,2",25,55,1163330,55,0,18,0,,69,,142968,45,64,59,46,26,,0,"0,59",3700,0
23.08.2024 20:45,"4,22",25,55,1163330,55,0,18,0,,69,,142968,49,62,59,44,26,,66300,"0,59",3000,0
23.08.2024 20:50,"4,17",25,54,1163340,55,0,18,0,,69,,142968,58,62,60,38,26,,47600,"0,6",4100,0
23.08.2024 20:55,"0,1",25,54,1163340,55,0,18,0,,0,,142969,56,63,60,45,26,,52100,"0,59",4300,0
23.08.2024 21:00,"0,07",25,54,1163340,55,0,18,0,,0,,142969,49,65,58,51,26,,2600,"0,6",4400,0
23.08.2024 21:05,"0,05",25,55,1163340,55,0,18,0,,0,,142969,59,66,61,34,26,,1400,"0,6",4200,0
23.08.2024 21:10,0,25,55,1163340,55,0,18,0,,0,,142970,39,66,61,37,26,,0,"0,59",4100,0
23.08.2024 21:15,"0,01",25,55,1163340,55,0,18,0,,0,,142970,57,66,61,32,26,,0,"0,6",4100,0
23.08.2024 21:20,"0,01",25,55,1163340,55,0,17,0,,0,,142970,60,66,61,30,26,,0,"0,59",4000,0
23.08.2024 21:25,0,25,55,1163340,55,0,17,0,,0,,142971,55,66,60,35,26,,0,"0,59",3900,0
23.08.2024 21:30,0,25,55,1163340,56,0,17,0,,0,,142971,41,66,59,51,26,,0,"0,6",3900,0
23.08.2024 21:35,0,25,55,1163340,55,0,18,0,,0,,142971,44,65,61,50,26,,0,"0,6",3800,0
23.08.2024 21:40,0,25,55,1163340,55,0,18,0,,0,,142972,44,65,61,48,26,,0,"0,6",3800,0
23.08.2024 21:45,0,25,55,1163340,55,0,18,0,,0,,142972,59,66,61,28,26,,0,"0,6",3900,0
23.08.2024 21:50,0,25,55,1163340,55,0,17,0,,0,,142972,55,66,59,22,26,,400,"0,59",3800,0
23.08.2024 21:55,"0,03",25,55,1163340,55,0,17,0,,0,,142973,48,66,60,44,26,,0,"0,6",3800,0
23.08.2024 22:00,0,25,55,1163340,55,0,17,0,,0,,142973,59,65,61,45,26,,0,"0,6",3900,0
23.08.2024 22:05,0,25,55,1163340,55,0,17,0,,0,,142973,50,65,61,42,26,,0,"0,6",3800,0
23.08.2024 22:10,0,25,55,1163340,55,0,17,0,,0,,142974,56,65,60,41,26,,0,"0,59",3800,0
23.08.2024 22:15,0,25,55,1163340,55,0,17,0,,0,,142974,41,64,61,37,26,,0,"0,6",3600,0
23.08.2024 22:20,0,25,55,1163340,55,0,18,0,,70,,142974,45,64,59,46,26,,0,"0,6",3500,0
23.08.2024 22:25,"4,15",25,55,1163350,55,0,18,0,,70,,142975,49,64,60,45,26,,73800,"0,6",1600,0
23.08.2024 22:30,"4,15",25,55,1163350,55,0,18,0,,70,,142975,43,62,59,45,26,,47000,"0,59",3800,0
23.08.2024 22:35,"4,14",25,54,1163360,55,0,18,0,,70,,142975,43,61,61,47,26,,47300,"0,6",4100,0
23.08.2024 22:40,"4,21",25,55,1163360,55,0,18,0,,1,,142975,51,62,61,48,26,,46500,"0,6",4300,0
23.08.2024 22:45,"0,12",25,55,1163360,55,0,18,0,,1,,142976,48,62,61,47,26,,2600,"0,6",4100,0
23.08.2024 22:50,"0,04",25,55,1163360,55,0,18,0,,1,,142976,51,64,61,47,26,,1800,"0,6",4000,0
23.08.2024 22:55,0,25,55,1163360,55,0,18,0,,0,,142976,61,66,61,36,26,,800,"0,6",3900,0
23.08.2024 23:00,0,25,55,1163360,55,0,18,0,,0,,142977,49,65,61,35,26,,0,"0,59",4000,0
23.08.2024 23:05,0,25,55,1163360,55,0,18,0,,0,,142977,42,65,60,35,26,,0,"0,6",3900,0
23.08.2024 23:10,0,25,55,1163360,56,0,18,0,,0,,142977,61,66,61,31,26,,0,"0,6",3700,0
23.08.2024 23:15,0,25,55,1163360,56,0,18,0,,0,,142978,45,65,60,46,26,,0,"0,6",3700,0
23.08.2024 23:20,0,25,55,1163360,56,0,18,0,,0,,142978,45,65,60,48,26,,0,"0,6",3700,0
23.08.2024 23:25,0,25,55,1163360,56,0,18,0,,0,,142978,46,65,61,48,26,,0,"0,6",3800,0
23.08.2024 23:30,0,25,55,1163360,56,0,18,0,,0,,142979,45,64,61,48,26,,0,"0,6",3700,0
23.08.2024 23:35,0,25,55,1163360,56,0,19,0,,0,,142979,47,64,61,50,26,,0,"0,6",3700,0
23.08.2024 23:40,0,25,55,1163360,56,0,19,0,,0,,142979,46,64,61,50,26,,0,"0,6",3700,0
23.08.2024 23:45,0,25,55,1163360,56,0,19,0,,0,,142980,46,64,61,49,26,,0,"0,59",3700,0
23.08.2024 23:50,0,25,55,1163360,56,0,19,0,,0,,142980,45,64,61,49,26,,0,"0,6",3700,0
23.08.2024 23:55,0,25,55,1163360,56,0,19,0,,0,,142980,45,63,61,48,26,,0,"0,6",3700,0
24.08.2024 00:00,0,25,55,1163360,56,0,19,0,,0,,142981,45,63,61,48,26,,0,"0,6",3700,0
24.08.2024 00:05,0,25,55,1163360,56,0,20,0,,0,,142981,45,63,61,47,26,,0,"0,59",3600,0
24.08.2024 00:10,0,25,55,1163360,56,0,20,0,,0,,142981,45,62,61,47,26,,0,"0,6",3600,0
24.08.2024 00:15,0,25,55,1163360,56,0,20,0,,0,,142982,45,62,61,46,26,,0,"0,6",3500,0
24.08.2024 00:20,"0,01",25,55,1163360,56,0,20,0,,70,,142982,60,63,61,46,26,,200,"0,6",3400,0
24.08.2024 00:25,"4,22",25,56,1163360,56,0,20,0,,70,,142982,48,61,58,54,26,,39900,"0,59",2100,0
24.08.2024 00:30,"4,18",25,55,1163370,55,0,20,0,,70,,142982,37,60,61,53,26,,44800,"0,6",3600,0
24.08.2024 00:35,"4,18",25,55,1163370,55,0,20,0,,69,,142983,37,60,61,52,26,,43300,"0,6",3900,0
24.08.2024 00:40,"4,18",25,55,1163370,55,0,20,0,,1,,142983,38,59,61,52,26,,700,"0,6",4100,0
24.08.2024 00:45,"0,1",25,55,1163370,55,0,20,0,,1,,142983,38,59,61,51,26,,1600,"0,6",4000,0
24.08.2024 00:50,"0,03",25,55,1163370,55,0,20,0,,1,,142984,38,58,61,50,26,,400,"0,6",3900,0
24.08.2024 00:55,0,25,55,1163370,55,0,20,0,,0,,142984,38,58,61,49,26,,0,"0,6",3900,0
24.08.2024 01:00,0,25,55,1163370,55,0,20,0,,0,,142984,38,58,61,49,26,,0,"0,6",3800,0
24.08.2024 01:05,0,25,55,1163370,56,0,21,0,,0,,142985,39,57,61,49,26,,0,"0,61",3800,0
24.08.2024 01:10,0,25,55,1163370,56,0,21,0,,0,,142985,40,60,61,47,26,,0,"0,59",3800,0
24.08.2024 01:15,0,25,55,1163370,56,0,21,0,,0,,142985,46,63,61,45,26,,0,"0,59",3700,0
24.08.2024 01:20,0,25,55,1163370,56,0,21,0,,0,,142986,45,65,61,50,26,,0,"0,6",3700,0
24.08.2024 01:25,0,25,55,1163370,56,0,21,0,,0,,142986,45,64,61,49,26,,0,"0,6",3700,0
24.08.2024 01:30,0,25,55,1163370,56,0,21,0,,0,,142986,44,64,61,49,26,,0,"0,6",3800,0
24.08.2024 01:35,0,25,55,1163370,56,0,21,0,,0,,142987,44,63,61,48,26,,0,"0,6",3700,0
24.08.2024 01:40,0,25,55,1163370,56,0,21,0,,0,,142987,43,63,61,48,26,,0,"0,6",3700,0
24.08.2024 01:45,0,25,55,1163370,56,0,22,0,,0,,142987,43,63,61,47,26,,0,"0,6",3700,0
24.08.2024 01:50,0,25,55,1163370,56,0,22,0,,0,,142988,43,62,61,47,26,,0,"0,6",3700,0
24.08.2024 01:55,0,25,55,1163370,56,0,22,0,,0,,142988,43,62,61,46,26,,0,"0,6",3700,0
24.08.2024 02:00,0,25,55,1163370,56,0,22,0,,0,,142988,43,62,61,46,26,,0,"0,6",3700,0
24.08.2024 02:05,0,25,55,1163370,56,0,22,0,,0,,142989,43,62,61,45,26,,0,"0,6",3600,0
24.08.2024 02:10,0,25,55,1163370,56,0,22,0,,0,,142989,44,62,61,45,26,,0,"0,6",3600,0
24.08.2024 02:15,0,25,55,1163370,56,0,22,0,,0,,142989,43,62,61,45,26,,0,"0,6",3600,0
24.08.2024 02:20,0,25,55,1163370,56,0,22,0,,0,,142989,50,63,60,47,26,,0,"0,6",3500,0
24.08.2024 02:25,0,25,55,1163370,56,0,22,0,,69,,142990,50,63,60,47,26,,0,"0,6",3400,0
24.08.2024 02:30,"4,14",25,55,1163370,56,0,22,0,,69,,142990,49,62,60,46,26,,39900,"0,6",3000,0
24.08.2024 02:35,"4,12",25,55,1163380,56,0,22,0,,69,,142990,48,62,61,46,26,,45500,"0,6",3600,0
24.08.2024 02:40,"4,13",25,55,1163380,55,0,23,0,,0,,142991,47,62,61,46,26,,43500,"0,6",3900,0
24.08.2024 02:45,"0,05",25,55,1163380,55,0,23,0,,0,,142991,46,61,61,46,26,,1300,"0,6",3900,0
24.08.2024 02:50,"0,04",25,55,1163380,56,0,23,0,,0,,142991,45,61,61,45,26,,900,"0,6",3800,0
24.08.2024 02:55,"0,03",25,55,1163380,56,0,23,0,,0,,142992,44,60,61,45,26,,500,"0,6",3800,0
24.08.2024 03:00,"0,01",25,55,1163380,56,0,23,0,,0,,142992,43,60,61,45,26,,200,"0,6",3800,0
24.08.2024 03:05,0,25,55,1163380,56,0,23,0,,0,,142992,42,60,61,45,26,,0,"0,6",3700,0
24.08.2024 03:10,0,25,55,1163380,56,0,23,0,,0,,142993,42,59,61,44,26,,0,"0,6",3700,0
24.08.2024 03:15,0,25,55,1163380,56,0,23,0,,0,,142993,41,59,61,44,26,,0,"0,6",3700,0
24.08.2024 03:20,0,25,55,1163380,56,0,23,0,,0,,142993,41,58,61,44,26,,0,"0,6",3700,0
24.08.2024 03:25,0,25,55,1163380,56,0,24,0,,0,,142993,41,58,61,44,26,,0,"0,6",3700,0
24.08.2024 03:30,0,25,55,1163380,56,0,24,0,,0,,142994,41,58,61,44,26,,0,"0,6",3700,0
24.08.2024 03:35,0,25,55,1163380,56,0,24,0,,0,,142994,41,58,61,42,26,,0,"0,6",3700,0
24.08.2024 03:40,0,25,55,1163380,56,0,24,0,,0,,142994,41,58,61,41,26,,0,"0,6",3600,0
24.08.2024 03:45,0,25,55,1163380,56,0,24,0,,0,,142995,40,57,61,41,26,,0,"0,59",3600,0
24.08.2024 03:50,0,25,55,1163380,56,0,24,0,,0,,142995,40,57,61,41,26,,0,"0,6",3700,0
24.08.2024 03:55,0,25,55,1163380,56,0,24,0,,0,,142995,40,57,61,41,26,,0,"0,6",3600,0
24.08.2024 04:00,0,25,55,1163380,56,0,24,0,,0,,142996,40,56,61,41,26,,0,"0,6",3600,0
24.08.2024 04:05,0,25,55,1163380,56,0,24,0,,0,,142996,40,56,61,41,26,,0,"0,59",3600,0
24.08.2024 04:10,0,25,55,1163380,56,0,24,0,,0,,142996,39,56,61,41,26,,0,"0,6",3600,0
24.08.2024 04:15,0,25,55,1163380,56,0,24,0,,0,,142997,39,55,61,40,26,,0,"0,6",3600,0
24.08.2024 04:20,0,25,55,1163380,56,0,24,0,,0,,142997,39,56,61,39,26,,0,"0,6",3600,0
24.08.2024 04:25,0,25,55,1163380,56,0,24,0,,0,,142997,39,56,61,39,26,,0,"0,6",3500,0
24.08.2024 04:30,0,25,55,1163380,56,0,25,0,,69,,142998,39,55,61,38,26,,0,"0,6",3400,0
24.08.2024 04:35,"4,12",25,56,1163380,56,0,25,0,,69,,142998,39,55,60,38,26,,18500,"0,6",2700,0
24.08.2024 04:40,"4,15",25,55,1163390,56,0,25,0,,69,,142998,38,55,60,38,26,,44200,"0,6",3400,0
24.08.2024 04:45,"4,13",25,55,1163390,55,0,25,0,,69,,142998,43,61,60,40,26,,45100,"0,6",3700,0
24.08.2024 04:50,"4,12",25,55,1163390,55,0,25,0,,0,,142999,39,61,61,40,26,,45600,"0,6",3900,0
24.08.2024 04:55,"0,1",25,55,1163390,55,0,25,0,,0,,142999,38,61,61,40,26,,2600,"0,6",4000,0
24.08.2024 05:00,"0,05",25,55,1163390,55,0,25,0,,0,,142999,38,60,61,40,26,,700,"0,6",4000,0
24.08.2024 05:05,"0,01",25,55,1163390,55,0,25,0,,0,,143000,37,60,61,39,26,,0,"0,6",3900,0
24.08.2024 05:10,0,25,55,1163390,56,0,25,0,,0,,143000,36,62,61,41,26,,0,"0,6",3800,0
24.08.2024 05:15,0,25,55,1163390,56,0,25,0,,0,,143000,38,62,61,41,26,,0,"0,6",3800,0
24.08.2024 05:20,0,25,55,1163390,56,0,25,0,,0,,143001,39,62,61,42,26,,0,"0,6",3900,0
24.08.2024 05:25,0,25,55,1163390,56,0,25,0,,0,,143001,39,62,61,41,26,,0,"0,6",3800,0
24.08.2024 05:30,0,25,55,1163390,56,0,25,0,,0,,143001,39,61,61,41,26,,0,"0,6",3800,0
24.08.2024 05:35,0,25,55,1163390,56,0,25,0,,0,,143002,39,61,61,41,26,,0,"0,6",3800,0
24.08.2024 05:40,0,25,55,1163390,56,0,25,0,,0,,143002,39,61,61,41,26,,0,"0,6",3700,0
24.08.2024 05:45,0,25,55,1163390,56,0,25,0,,0,,143002,39,60,61,40,26,,0,"0,6",3700,0
24.08.2024 05:50,0,25,55,1163390,56,0,25,0,,0,,143003,38,60,61,40,26,,0,"0,6",3700,0
24.08.2024 05:55,"0,01",25,55,1163390,56,0,25,0,,0,,143003,44,63,61,42,26,,0,"0,6",3700,0
24.08.2024 06:00,0,25,55,1163390,56,0,25,0,,0,,143003,44,62,61,41,26,,0,"0,6",3700,0
24.08.2024 06:05,0,25,55,1163390,56,0,25,0,,0,,143004,42,63,61,40,26,,0,"0,6",3700,0
24.08.2024 06:10,0,25,55,1163390,56,0,25,0,,0,,143004,41,62,61,40,26,,0,"0,6",3700,0
24.08.2024 06:15,0,25,55,1163390,56,0,25,0,,0,,143004,41,62,61,40,26,,0,"0,6",3700,0
24.08.2024 06:20,0,25,55,1163390,56,0,25,0,,0,,143004,40,62,61,40,26,,0,"0,6",3700,0
24.08.2024 06:25,0,25,55,1163390,56,0,25,0,,0,,143005,40,61,61,40,26,,0,"0,6",3600,0
24.08.2024 06:30,0,25,55,1163390,56,0,25,0,,0,,143005,40,61,61,40,26,,0,"0,6",3600,0
24.08.2024 06:35,0,25,55,1163390,56,0,25,0,,0,,143005,40,61,61,40,26,,0,"0,6",3500,0
24.08.2024 06:40,0,25,55,1163390,56,0,25,0,,70,,143006,40,62,61,40,26,,0,"0,6",3300,0
24.08.2024 06:45,"4,15",25,55,1163400,56,0,25,0,,70,,143006,41,61,60,41,26,,39300,"0,6",3100,0
24.08.2024 06:50,"4,13",25,55,1163400,56,0,25,0,,70,,143006,48,63,59,40,26,,42000,"0,6",3600,0
24.08.2024 06:55,"4,15",25,55,1163400,55,0,22,0,,70,,143007,62,65,61,36,26,,43100,"0,6",3900,0
24.08.2024 07:00,"0,08",25,55,1163400,55,0,22,0,,0,,143007,47,65,61,34,26,,2400,"0,6",3900,0
24.08.2024 07:05,"0,07",25,55,1163400,56,0,21,0,,0,,143007,49,65,60,47,26,,1100,"0,6",3800,0
24.08.2024 07:10,"0,02",25,55,1163400,56,0,21,0,,0,,143008,46,65,61,47,26,,200,"0,6",3700,0
24.08.2024 07:15,0,25,55,1163400,56,0,21,0,,0,,143008,44,64,61,47,26,,0,"0,6",3800,0
24.08.2024 07:20,0,25,55,1163400,55,0,21,0,,0,,143008,41,64,61,47,26,,0,"0,61",3800,0
24.08.2024 07:25,"0,01",25,55,1163400,56,0,21,0,,0,,143009,45,64,61,48,26,,0,"0,6",3800,0
24.08.2024 07:30,0,25,55,1163400,56,0,21,0,,0,,143009,46,65,59,49,26,,600,"0,6",3800,0
24.08.2024 07:35,"0,06",25,55,1163400,56,0,20,0,,0,,143009,58,66,61,45,26,,0,"0,6",3800,0
24.08.2024 07:40,0,25,55,1163400,56,0,20,0,,0,,143009,60,65,61,41,26,,0,"0,6",3800,0
24.08.2024 07:45,0,25,55,1163400,56,0,19,0,,0,,143010,62,66,62,32,26,,0,"0,6",3700,0
24.08.2024 07:50,0,25,55,1163400,56,0,18,0,,0,,143010,59,66,61,26,26,,0,"0,59",3900,0
24.08.2024 07:55,"0,01",25,55,1163400,55,0,17,0,,0,,143010,56,66,60,22,26,,0,"0,59",3800,0
24.08.2024 08:00,0,25,55,1163400,56,0,18,0,,0,,143011,55,65,61,23,26,,0,"0,6",3700,0
24.08.2024 08:05,0,25,55,1163400,55,0,18,0,,0,,143011,47,65,60,41,26,,0,"0,61",3700,0
24.08.2024 08:10,0,25,55,1163400,55,0,18,0,,0,,143011,51,65,59,44,26,,0,"0,59",3800,0
24.08.2024 08:15,0,25,55,1163400,55,0,17,0,,0,,143012,57,65,60,36,26,,0,"0,6",3700,0
24.08.2024 08:20,0,25,55,1163400,55,0,18,0,,0,,143012,42,64,61,43,26,,0,"0,6",3800,0
24.08.2024 08:25,0,25,55,1163400,55,0,18,0,,70,,143012,42,64,58,49,26,,1300,"0,6",3600,0
24.08.2024 08:30,"4,15",25,55,1163410,55,0,18,0,,70,,143013,57,62,60,57,26,,54000,"0,59",3000,0
24.08.2024 08:35,"4,18",25,55,1163410,55,0,17,0,,70,,143013,61,65,61,34,26,,49600,"0,59",3900,0
24.08.2024 08:40,"4,15",25,54,1163420,55,0,17,0,,1,,143013,59,66,61,51,26,,46600,"0,6",4300,0
24.08.2024 08:45,"0,1",25,55,1163420,55,0,17,0,,1,,143014,55,66,60,50,26,,3300,"0,59",4000,0
24.08.2024 08:50,"0,04",25,55,1163420,55,0,17,0,,1,,143014,59,66,61,32,26,,1100,"0,59",3900,0
24.08.2024 08:55,"0,04",25,55,1163420,55,0,18,0,,0,,143014,60,65,61,39,26,,200,"0,6",3900,0
24.08.2024 09:00,0,25,55,1163420,55,0,17,0,,0,,143015,59,66,61,28,26,,0,"0,6",3700,0
24.08.2024 09:05,0,25,55,1163420,55,0,18,0,,0,,143015,51,65,61,39,26,,500,"0,59",3900,0
24.08.2024 09:10,0,25,55,1163420,55,0,18,0,,0,,143015,46,65,59,45,26,,0,"0,6",3900,0
24.08.2024 09:15,0,25,55,1163420,55,0,18,0,,0,,143016,54,65,61,43,26,,0,"0,6",3700,0
24.08.2024 09:20,0,25,55,1163420,56,0,18,0,,0,,143016,49,65,61,40,26,,0,"0,6",3800,0
24.08.2024 09:25,0,25,55,1163420,55,0,18,0,,0,,143016,49,65,61,47,26,,0,"0,6",3800,0
24.08.2024 09:30,0,25,55,1163420,55,0,18,0,,0,,143017,48,64,61,46,26,,0,"0,6",3900,0
24.08.2024 09:35,0,25,55,1163420,55,0,18,0,,0,,143017,43,64,61,45,26,,0,"0,6",3800,0
24.08.2024 09:40,"0,01",25,55,1163420,56,0,18,0,,0,,143017,52,65,60,41,26,,0,"0,59",3800,0
24.08.2024 09:45,0,25,55,1163420,55,0,18,0,,0,,143018,57,65,61,26,26,,0,"0,6",3800,0
24.08.2024 09:50,0,25,55,1163420,55,0,18,0,,0,,143018,55,65,60,28,26,,0,"0,6",3700,0
24.08.2024 09:55,0,25,55,1163420,55,0,18,0,,0,,143018,56,65,61,28,26,,0,"0,6",3900,0
24.08.2024 10:00,0,25,55,1163420,55,0,18,0,,0,,143019,49,65,60,43,26,,0,"0,6",3700,0
24.08.2024 10:05,0,25,55,1163420,55,0,18,0,,0,,143019,47,64,60,49,26,,0,"0,6",3800,0
24.08.2024 10:10,0,25,55,1163420,56,0,18,0,,70,,143019,60,64,61,32,26,,200,"0,6",3500,0
24.08.2024 10:15,"4,18",25,56,1163420,55,0,18,0,,70,,143019,45,63,59,36,26,,55100,"0,6",2000,0
24.08.2024 10:20,"4,13",25,55,1163420,55,0,18,0,,70,,143020,44,61,61,48,26,,46500,"0,6",3800,0
24.08.2024 10:25,"4,13",25,55,1163430,55,0,18,0,,70,,143020,47,60,61,50,26,,48300,"0,6",4000,0
24.08.2024 10:30,"0,22",25,55,1163430,55,0,18,0,,1,,143020,58,65,61,44,26,,1100,"0,6",4000,0
24.08.2024 10:35,"0,07",25,55,1163430,55,0,18,0,,1,,143021,58,66,60,30,26,,1400,"0,59",4000,0
24.08.2024 10:40,"0,04",25,55,1163430,55,0,17,0,,1,,143021,59,66,61,26,26,,700,"0,59",4000,0
24.08.2024 10:45,"0,01",25,55,1163430,55,0,17,0,,0,,143021,55,66,59,22,26,,0,"0,59",3900,0
24.08.2024 10:50,0,25,55,1163430,55,0,17,0,,0,,143022,45,66,57,40,26,,0,"0,6",4100,0
24.08.2024 10:55,0,25,55,1163430,55,0,17,0,,0,,143022,38,66,58,45,26,,0,"0,6",4200,0
24.08.2024 11:00,0,25,55,1163430,55,0,17,0,,0,,143022,42,65,61,45,26,,0,"0,6",4100,0
24.08.2024 11:05,0,25,55,1163430,55,0,18,0,,0,,143023,41,65,61,43,26,,0,"0,6",4100,0
24.08.2024 11:10,0,25,55,1163430,55,0,18,0,,0,,143023,41,64,61,42,26,,0,"0,6",4000,0
24.08.2024 11:15,0,25,55,1163430,55,0,18,0,,0,,143023,52,65,60,42,26,,0,"0,6",3900,0
24.08.2024 11:20,0,25,55,1163430,55,0,18,0,,0,,143024,44,65,60,48,26,,0,"0,6",3900,0
24.08.2024 11:25,0,25,55,1163430,55,0,18,0,,0,,143024,52,66,59,39,26,,0,"0,6",4000,0
24.08.2024 11:30,0,25,55,1163430,55,0,18,0,,0,,143024,54,65,61,36,26,,0,"0,59",3900,0
24.08.2024 11:35,0,25,55,1163430,55,0,18,0,,0,,143025,53,65,61,36,26,,0,"0,6",4000,0
24.08.2024 11:40,0,25,55,1163430,55,0,19,0,,0,,143025,42,65,60,46,26,,0,"0,6",3900,0
24.08.2024 11:45,"0,03",25,55,1163430,55,0,19,0,,0,,143025,60,65,61,39,26,,100,"0,6",3800,0
24.08.2024 11:50,"0,01",25,55,1163430,55,0,18,0,,0,,143026,55,64,61,39,26,,0,"0,59",3600,0
24.08.2024 11:55,"4,08",25,55,1163430,55,0,18,0,,70,,143026,48,63,57,47,26,,27000,"0,61",1000,0
24.08.2024 12:00,"4,18",25,55,1163440,55,0,18,0,,70,,143026,42,62,60,52,26,,47900,"0,6",3700,0
24.08.2024 12:05,"4,13",25,55,1163440,55,0,18,0,,70,,143027,57,64,61,44,26,,52200,"0,59",4200,0
24.08.2024 12:10,"4,15",25,54,1163450,55,0,18,0,,70,,143027,53,65,61,49,26,,54300,"0,6",4400,0
24.08.2024 12:15,"0,1",25,54,1163450,55,0,18,0,,1,,143027,56,64,61,50,26,,2800,"0,6",4300,0
24.08.2024 12:20,"0,06",25,55,1163450,55,0,18,0,,1,,143028,56,66,60,24,26,,600,"0,59",4100,0
24.08.2024 12:25,"0,06",25,55,1163450,55,0,18,0,,1,,143028,56,66,60,32,26,,400,"0,59",4000,0
24.08.2024 12:30,"0,01",25,55,1163450,55,0,18,0,,0,,143028,56,66,60,33,26,,0,"0,59",3900,0
24.08.2024 12:35,"0,01",25,55,1163450,55,0,18,0,,0,,143029,56,66,61,34,26,,200,"0,6",4000,0
24.08.2024 12:40,0,25,55,1163450,55,0,18,0,,0,,143029,57,66,60,46,26,,0,"0,6",4100,0
24.08.2024 12:45,0,25,55,1163450,55,0,18,0,,0,,143029,47,66,61,40,26,,0,"0,6",4100,0
24.08.2024 12:50,0,25,55,1163450,55,0,18,0,,0,,143030,40,66,61,46,26,,0,"0,6",3900,0
24.08.2024 12:55,0,25,55,1163450,55,0,18,0,,0,,143030,39,65,61,46,26,,0,"0,6",3800,0
24.08.2024 13:00,0,25,55,1163450,56,0,19,0,,0,,143030,39,65,61,46,26,,0,"0,6",3700,0
24.08.2024 13:05,0,25,55,1163450,56,0,19,0,,0,,143031,44,65,59,48,26,,0,"0,6",3700,0
24.08.2024 13:10,0,25,55,1163450,56,0,19,0,,0,,143031,52,65,61,47,26,,0,"0,6",3700,0
24.08.2024 13:15,0,25,55,1163450,56,0,19,0,,0,,143031,49,64,61,48,26,,0,"0,6",3700,0
24.08.2024 13:20,0,25,55,1163450,55,0,19,0,,0,,143032,55,65,61,43,26,,0,"0,6",3700,0
24.08.2024 13:25,0,25,55,1163450,56,0,19,0,,0,,143032,47,65,60,45,26,,0,"0,6",3600,0
24.08.2024 13:30,0,25,55,1163450,56,0,20,0,,0,,143032,50,65,60,45,26,,300,"0,6",3600,0
24.08.2024 13:35,0,25,55,1163450,55,0,20,0,,0,,143033,61,64,60,41,26,,0,"0,6",3500,0
24.08.2024 13:40,0,25,55,1163450,55,0,20,0,,70,,143033,49,64,60,41,26,,5000,"0,6",3400,0
24.08.2024 13:45,"4,13",25,55,1163450,55,0,20,0,,70,,143033,45,64,60,42,26,,56600,"0,6",3700,0
24.08.2024 13:50,"4,1",25,55,1163460,55,0,20,0,,70,,143033,44,63,61,42,26,,46900,"0,6",3800,0
24.08.2024 13:55,"4,2",25,55,1163460,55,0,20,0,,70,,143034,45,63,60,47,26,,46300,"0,6",4100,0
24.08.2024 14:00,"0,1",25,55,1163460,55,0,20,0,,1,,143034,47,62,61,48,26,,3000,"0,6",4000,0
24.08.2024 14:05,"0,07",25,55,1163460,55,0,20,0,,1,,143034,47,62,61,47,26,,900,"0,6",3800,0
24.08.2024 14:10,"0,02",25,55,1163460,55,0,21,0,,1,,143035,46,63,60,49,26,,200,"0,6",3800,0
24.08.2024 14:15,0,25,55,1163460,55,0,21,0,,0,,143035,46,62,61,48,26,,0,"0,59",3800,0
24.08.2024 14:20,0,25,55,1163460,55,0,21,0,,0,,143035,46,63,61,49,26,,0,"0,6",3800,0
24.08.2024 14:25,0,25,55,1163460,55,0,21,0,,0,,143036,47,64,60,51,26,,0,"0,6",3700,0
24.08.2024 14:30,0,25,55,1163460,55,0,21,0,,0,,143036,50,65,61,49,26,,0,"0,59",3600,0
24.08.2024 14:35,0,25,55,1163460,55,0,21,0,,0,,143036,47,65,61,48,26,,0,"0,6",3700,0
24.08.2024 14:40,0,25,55,1163460,55,0,21,0,,0,,143037,46,64,61,48,26,,0,"0,6",3700,0
24.08.2024 14:45,"0,01",25,55,1163460,56,0,22,0,,0,,143037,48,65,61,51,26,,0,"0,6",3700,0
24.08.2024 14:50,0,25,55,1163460,56,0,21,0,,0,,143037,54,65,60,48,26,,600,"0,6",3700,0
24.08.2024 14:55,0,25,55,1163460,56,0,21,0,,0,,143038,56,66,60,45,26,,0,"0,59",3500,0
24.08.2024 15:00,"0,02",25,55,1163460,55,0,18,0,,0,,143038,57,66,59,23,26,,100,"0,59",3500,0
24.08.2024 15:05,"0,03",25,55,1163460,55,0,17,0,,0,,143038,56,66,59,23,26,,100,"0,59",3700,0
24.08.2024 15:10,0,25,55,1163460,55,0,18,0,,0,,143039,53,66,60,40,26,,0,"0,6",3800,0
24.08.2024 15:15,0,25,55,1163460,55,0,18,0,,0,,143039,49,65,60,50,26,,0,"0,6",3700,0
24.08.2024 15:20,0,25,55,1163460,55,0,18,0,,0,,143039,45,65,60,45,26,,0,"0,59",3800,0
24.08.2024 15:25,0,25,55,1163460,55,0,18,0,,0,,143039,55,65,60,44,26,,500,"0,59",3600,0
24.08.2024 15:30,"4,15",25,55,1163460,55,0,18,0,,69,,143040,43,64,59,45,26,,16800,"0,6",2100,0
24.08.2024 15:35,"4,22",25,55,1163470,55,0,18,0,,69,,143040,43,63,60,47,26,,45600,"0,6",3700,0
24.08.2024 15:40,"4,25",25,55,1163470,55,0,19,0,,69,,143040,57,65,60,44,26,,50100,"0,59",4000,0
24.08.2024 15:45,"4,17",25,54,1163470,55,0,19,0,,70,,143041,61,65,61,49,26,,48800,"0,59",4100,0
24.08.2024 15:50,"0,1",25,54,1163480,55,0,19,0,,1,,143041,57,65,60,51,26,,2100,"0,6",4100,0
24.08.2024 15:55,"0,07",25,55,1163480,55,0,19,0,,1,,143041,56,65,61,50,26,,1500,"0,6",3900,0
24.08.2024 16:00,"0,06",25,55,1163480,55,0,19,0,,1,,143042,51,65,61,51,26,,200,"0,6",3900,0
24.08.2024 16:05,0,25,55,1163480,55,0,19,0,,0,,143042,50,64,61,51,26,,0,"0,6",3800,0
24.08.2024 16:10,0,25,55,1163480,55,0,19,0,,0,,143042,52,65,59,47,26,,0,"0,6",3600,0
24.08.2024 16:15,0,25,55,1163480,55,0,19,0,,0,,143043,57,66,59,45,26,,0,"0,6",3600,0
24.08.2024 16:20,0,25,55,1163480,56,0,19,0,,0,,143043,50,66,61,27,26,,0,"0,6",3600,0
24.08.2024 16:25,0,25,55,1163480,55,0,19,0,,0,,143043,37,65,61,28,26,,0,"0,6",3800,0
24.08.2024 16:30,0,25,55,1163480,56,0,19,0,,0,,143044,58,66,61,46,26,,200,"0,6",3600,0
24.08.2024 16:35,0,25,55,1163480,56,0,19,0,,0,,143044,48,66,61,49,26,,300,"0,6",3600,0
24.08.2024 16:40,0,25,55,1163480,56,0,19,0,,0,,143044,47,65,60,49,26,,0,"0,6",3700,0
24.08.2024 16:45,0,25,55,1163480,55,0,19,0,,0,,143045,45,65,60,50,26,,0,"0,6",3700,0
24.08.2024 16:50,0,25,55,1163480,55,0,19,0,,0,,143045,45,65,61,50,26,,0,"0,6",3700,0
24.08.2024 16:55,"0,02",25,55,1163480,56,0,19,0,,0,,143045,55,65,61,39,26,,0,"0,6",3700,0
24.08.2024 17:00,0,25,55,1163480,55,0,19,0,,0,,143045,53,65,61,33,26,,0,"0,6",3600,0
24.08.2024 17:05,0,25,55,1163480,55,0,19,0,,0,,143046,42,65,61,38,26,,0,"0,6",3800,0
24.08.2024 17:10,0,25,55,1163480,55,0,19,0,,0,,143046,59,65,60,42,26,,0,"0,6",3700,0
24.08.2024 17:15,0,25,55,1163480,55,0,19,0,,0,,143046,52,65,60,40,26,,0,"0,59",3600,0
24.08.2024 17:20,0,25,55,1163480,55,0,19,0,,0,,143047,49,64,60,40,26,,0,"0,6",3600,0
24.08.2024 17:25,0,25,55,1163480,55,0,20,0,,0,,143047,47,64,60,40,26,,0,"0,6",3500,0
24.08.2024 17:30,"4,1",25,55,1163480,55,0,20,0,,69,,143047,52,64,60,49,26,,17800,"0,6",2300,0
24.08.2024 17:35,"4,18",26,55,1163480,55,0,20,0,,69,,143048,56,63,60,50,26,,43400,"0,59",3500,0
24.08.2024 17:40,"4,19",25,55,1163480,55,0,20,0,,69,,143048,50,61,59,52,26,,42000,"0,6",3700,0
24.08.2024 17:45,"4,16",26,55,1163490,55,0,19,0,,0,,143048,62,66,61,40,26,,42900,"0,6",3900,0
24.08.2024 17:50,"0,04",25,55,1163490,55,0,18,0,,0,,143049,56,66,60,37,26,,900,"0,6",4000,0
24.08.2024 17:55,"0,05",25,55,1163490,55,0,18,0,,0,,143049,38,65,61,37,26,,1000,"0,59",3800,0
24.08.2024 18:00,"0,02",26,55,1163490,55,0,18,0,,0,,143049,55,66,61,38,26,,100,"0,6",3700,0
24.08.2024 18:05,0,26,55,1163490,55,0,18,0,,0,,143050,49,66,60,50,26,,0,"0,59",3800,0
24.08.2024 18:10,0,26,55,1163490,55,0,18,0,,0,,143050,51,65,61,40,26,,0,"0,6",3800,0
24.08.2024 18:15,0,26,55,1163490,55,0,18,0,,0,,143050,57,66,60,36,26,,0,"0,61",3800,0
24.08.2024 18:20,0,26,55,1163490,55,0,18,0,,0,,143050,59,65,61,36,26,,0,"0,6",3900,0
24.08.2024 18:25,0,26,55,1163490,55,0,19,0,,0,,143051,45,65,61,38,26,,0,"0,6",3900,0
24.08.2024 18:30,"0,01",26,55,1163490,55,0,19,0,,0,,143051,49,65,60,49,26,,0,"0,6",3800,0
24.08.2024 18:35,0,26,55,1163490,55,0,19,0,,0,,143051,53,66,60,43,26,,300,"0,6",3600,0
24.08.2024 18:40,0,26,55,1163490,55,0,19,0,,0,,143052,49,66,61,43,26,,100,"0,6",3800,0
24.08.2024 18:45,0,26,55,1163490,55,0,19,0,,0,,143052,41,65,61,43,26,,0,"0,6",3700,0
24.08.2024 18:50,0,25,55,1163490,55,0,19,0,,0,,143052,42,65,61,47,26,,0,"0,6",3700,0
24.08.2024 18:55,0,25,55,1163490,55,0,19,0,,0,,143053,43,64,61,45,26,,0,"0,6",3600,0
24.08.2024 19:00,0,25,55,1163490,55,0,19,0,,0,,143053,61,65,61,33,26,,0,"0,6",3600,0
24.08.2024 19:05,0,25,55,1163490,56,0,19,0,,0,,143053,47,65,61,32,26,,0,"0,6",3700,0
24.08.2024 19:10,0,26,55,1163490,55,0,20,0,,0,,143054,50,65,61,48,26,,0,"0,59",3600,0
24.08.2024 19:15,0,25,55,1163490,55,0,20,0,,0,,143054,51,64,61,47,26,,0,"0,6",3600,0
24.08.2024 19:20,"0,01",25,55,1163490,55,0,20,0,,0,,143054,59,64,61,42,26,,0,"0,6",3600,0
24.08.2024 19:25,"4,24",25,55,1163490,55,0,20,0,,70,,143055,59,64,61,49,26,,2900,"0,6",3500,0
24.08.2024 19:30,"4,15",26,55,1163490,55,0,20,0,,70,,143055,59,61,60,39,26,,50300,"0,6",2900,0
24.08.2024 19:35,"4,16",25,55,1163500,55,0,20,0,,70,,143055,58,59,61,39,26,,44700,"0,6",3700,0
24.08.2024 19:40,"4,19",26,55,1163500,55,0,20,0,,69,,143055,54,59,61,45,26,,44200,"0,59",3800,0
24.08.2024 19:45,"0,1",25,55,1163500,55,0,20,0,,1,,143056,46,60,61,51,26,,2400,"0,59",4000,0
24.08.2024 19:50,"0,04",26,55,1163500,55,0,20,0,,1,,143056,56,64,61,46,26,,700,"0,6",3900,0
24.08.2024 19:55,"0,02",26,55,1163500,55,0,18,0,,1,,143056,55,66,59,23,26,,200,"0,59",3800,0
24.08.2024 20:00,"0,01",26,55,1163500,55,0,17,0,,0,,143057,53,66,59,26,26,,0,"0,59",3800,0
24.08.2024 20:05,"0,06",26,55,1163500,55,0,17,0,,0,,143057,57,66,60,40,26,,0,"0,6",4000,0
24.08.2024 20:10,0,26,55,1163500,55,0,17,0,,0,,143057,54,66,60,45,26,,0,"0,59",4000,0
24.08.2024 20:15,0,26,55,1163500,55,0,18,0,,0,,143058,47,65,60,47,26,,0,"0,6",4000,0
24.08.2024 20:20,0,26,55,1163500,55,0,18,0,,0,,143058,53,65,60,49,26,,0,"0,6",4000,0
24.08.2024 20:25,"0,01",26,55,1163500,55,0,18,0,,0,,143058,51,66,58,43,26,,0,"0,6",4000,0
24.08.2024 20:30,0,25,55,1163500,55,0,18,0,,0,,143059,49,66,60,26,26,,0,"0,6",3800,0
24.08.2024 20:35,0,26,55,1163500,55,0,18,0,,0,,143059,45,65,61,38,26,,0,"0,6",3900,0
24.08.2024 20:40,0,25,55,1163500,55,0,18,0,,0,,143059,44,65,60,44,26,,0,"0,6",3900,0
24.08.2024 20:45,0,26,55,1163500,55,0,18,0,,0,,143060,49,65,59,44,26,,200,"0,6",3900,0
24.08.2024 20:50,0,26,55,1163500,55,0,18,0,,0,,143060,58,66,61,37,26,,0,"0,59",4100,0
24.08.2024 20:55,0,26,55,1163500,55,0,18,0,,0,,143060,60,65,60,38,26,,0,"0,6",4100,0
24.08.2024 21:00,0,26,55,1163500,55,0,18,0,,0,,143061,59,65,60,37,26,,0,"0,6",3800,0
24.08.2024 21:05,0,25,55,1163500,55,0,18,0,,0,,143061,47,64,60,37,26,,0,"0,6",3700,0
24.08.2024 21:10,"4,12",26,55,1163500,55,0,18,0,,69,,143061,60,59,60,43,26,,34600,"0,6",3700,0
24.08.2024 21:15,"4,18",25,55,1163510,55,0,18,0,,69,,143062,56,60,60,46,26,,51600,"0,6",200,0
24.08.2024 21:20,"4,22",26,55,1163510,55,0,17,0,,69,,143062,60,65,61,35,26,,46900,"0,59",3400,0
24.08.2024 21:25,"4,12",26,54,1163520,55,0,17,0,,70,,143062,59,65,61,39,26,,47700,"0,6",4000,0
24.08.2024 21:30,"0,1",26,55,1163520,55,0,18,0,,1,,143063,59,65,61,39,26,,2800,"0,6",4200,0
24.08.2024 21:35,"0,06",26,55,1163520,55,0,18,0,,1,,143063,60,65,61,37,26,,900,"0,6",3900,0
24.08.2024 21:40,"0,01",26,55,1163520,56,0,18,0,,1,,143063,52,66,58,44,26,,400,"0,59",3800,0
24.08.2024 21:45,"0,01",26,55,1163520,56,0,18,0,,0,,143064,54,66,61,41,26,,0,"0,6",3700,0
24.08.2024 21:50,0,26,55,1163520,56,0,18,0,,0,,143064,51,65,61,48,26,,0,"0,59",3700,0
24.08.2024 21:55,0,26,55,1163520,56,0,18,0,,0,,143064,51,65,61,47,26,,0,"0,6",3700,0
24.08.2024 22:00,0,26,55,1163520,56,0,18,0,,0,,143065,50,65,61,47,26,,0,"0,6",3700,0
24.08.2024 22:05,0,26,55,1163520,56,0,18,0,,0,,143065,49,64,61,46,26,,0,"0,59",3700,0
24.08.2024 22:10,0,26,55,1163520,56,0,19,0,,0,,143065,48,64,61,46,26,,0,"0,6",3600,0
24.08.2024 22:15,0,26,55,1163520,56,0,19,0,,0,,143065,53,64,60,51,26,,0,"0,6",3600,0
24.08.2024 22:20,0,26,55,1163520,56,0,19,0,,0,,143066,54,64,61,50,26,,0,"0,59",3600,0
24.08.2024 22:25,0,26,55,1163520,56,0,19,0,,0,,143066,44,64,61,48,26,,0,"0,6",3500,0
24.08.2024 22:30,0,26,55,1163520,56,0,19,0,,0,,143066,48,64,61,50,26,,0,"0,6",3600,0
24.08.2024 22:35,0,26,55,1163520,56,0,19,0,,0,,143067,47,65,60,50,26,,0,"0,6",3600,0
24.08.2024 22:40,0,26,55,1163520,56,0,19,0,,0,,143067,46,64,61,49,26,,0,"0,6",3600,0
24.08.2024 22:45,0,26,55,1163520,55,0,20,0,,0,,143067,45,64,61,49,26,,0,"0,59",3700,0
24.08.2024 22:50,"0,03",26,55,1163520,56,0,20,0,,0,,143068,56,65,61,45,26,,0,"0,6",3700,0
24.08.2024 22:55,0,26,55,1163520,56,0,19,0,,0,,143068,52,65,59,48,26,,0,"0,59",3700,0
24.08.2024 23:00,0,26,55,1163520,55,0,20,0,,0,,143068,56,65,61,44,26,,1300,"0,6",3600,0
24.08.2024 23:05,0,26,55,1163520,55,0,20,0,,0,,143069,55,64,61,44,26,,0,"0,59",3600,0
24.08.2024 23:10,"0,06",26,55,1163520,55,0,19,0,,69,,143069,57,64,61,45,26,,0,"0,6",3600,0
24.08.2024 23:15,"4,12",26,55,1163520,55,0,19,0,,69,,143069,59,60,59,32,26,,-11600,"0,6",3500,0
24.08.2024 23:20,"4,18",26,55,1163520,55,0,19,0,,69,,143069,47,59,60,45,26,,55000,"0,6",3300,0
24.08.2024 23:25,"4,15",26,55,1163530,55,0,19,0,,69,,143070,46,61,61,47,26,,46200,"0,6",3800,0
24.08.2024 23:30,"0,1",26,55,1163530,55,0,19,0,,1,,143070,47,61,61,46,26,,45900,"0,6",3900,0
24.08.2024 23:35,"0,04",26,55,1163530,55,0,18,0,,1,,143070,56,66,60,24,26,,2600,"0,59",3800,0
24.08.2024 23:40,"0,03",26,55,1163530,55,0,18,0,,1,,143071,50,66,58,34,26,,600,"0,59",3800,0
24.08.2024 23:45,"0,02",26,55,1163530,55,0,18,0,,0,,143071,53,66,60,44,26,,100,"0,59",3900,0
24.08.2024 23:50,0,26,55,1163530,55,0,18,0,,0,,143071,45,66,61,48,26,,0,"0,6",3800,0
24.08.2024 23:55,0,26,55,1163530,55,0,18,0,,0,,143072,47,65,61,52,26,,0,"0,6",3800,0
25.08.2024 00:00,0,26,55,1163530,55,0,19,0,,0,,143072,47,65,61,51,27,,0,"0,6",3800,0
25.08.2024 00:05,"0,02",26,55,1163530,55,0,18,0,,0,,143072,55,66,60,29,26,,0,"0,59",3800,0
25.08.2024 00:10,0,26,55,1163530,55,0,18,0,,0,,143073,57,66,61,22,27,,300,"0,6",3700,0
25.08.2024 00:15,0,26,55,1163530,55,0,18,0,,0,,143073,56,65,61,22,26,,0,"0,6",3800,0
25.08.2024 00:20,0,26,55,1163530,55,0,18,0,,0,,143073,54,65,61,22,26,,0,"0,6",3900,0
25.08.2024 00:25,0,26,55,1163530,55,0,18,0,,0,,143074,53,64,61,23,26,,0,"0,6",3900,0
25.08.2024 00:30,0,26,55,1163530,56,0,18,0,,0,,143074,52,64,61,23,26,,0,"0,6",3700,0
25.08.2024 00:35,0,26,55,1163530,56,0,18,0,,0,,143074,50,64,61,23,26,,0,"0,6",3700,0
25.08.2024 00:40,0,26,55,1163530,56,0,19,0,,0,,143075,39,64,60,32,26,,0,"0,6",3700,0
25.08.2024 00:45,0,26,55,1163530,56,0,19,0,,0,,143075,39,63,61,31,26,,0,"0,6",3600,0
25.08.2024 00:50,0,26,55,1163530,55,0,19,0,,0,,143075,38,63,61,30,26,,0,"0,6",3600,0
25.08.2024 00:55,0,26,55,1163530,55,0,19,0,,0,,143075,38,62,61,31,26,,0,"0,6",3700,0
25.08.2024 01:00,0,26,55,1163530,56,0,19,0,,0,,143076,38,62,61,31,26,,0,"0,6",3600,0
25.08.2024 01:05,0,26,55,1163530,56,0,19,0,,0,,143076,37,62,61,30,26,,0,"0,6",3500,0
25.08.2024 01:10,"4,15",26,55,1163530,56,0,20,0,,70,,143076,36,62,60,36,26,,0,"0,6",3400,0
25.08.2024 01:15,"4,15",26,55,1163530,56,0,20,0,,70,,143077,37,62,60,36,26,,40900,"0,6",2200,0
25.08.2024 01:20,"4,15",26,55,1163540,55,0,20,0,,70,,143077,37,62,60,35,26,,45600,"0,6",3600,0
25.08.2024 01:25,"4,18",26,55,1163540,55,0,20,0,,1,,143077,39,62,61,41,26,,46700,"0,6",3800,0
25.08.2024 01:30,"0,1",26,55,1163540,55,0,20,0,,1,,143078,62,66,61,45,26,,1800,"0,6",3900,0
25.08.2024 01:35,0,26,55,1163540,55,0,20,0,,1,,143078,59,66,61,43,26,,1300,"0,59",3900,0
25.08.2024 01:40,0,26,55,1163540,55,0,20,0,,0,,143078,57,65,61,44,26,,0,"0,59",3900,0
25.08.2024 01:45,0,26,55,1163540,55,0,20,0,,0,,143079,51,65,61,47,26,,0,"0,6",3900,0
