Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
25.08.2024 01:50,0,26,55,1163540,56,0,20,0,,0,,143079,52,65,61,53,26,,1100,"0,6",3800,0
25.08.2024 01:55,0,26,55,1163540,56,0,20,0,,0,,143079,51,65,61,51,26,,0,"0,6",3700,0
25.08.2024 02:00,0,26,55,1163540,56,0,21,0,,0,,143080,49,64,61,50,26,,0,"0,6",3700,0
25.08.2024 02:05,0,26,55,1163540,56,0,21,0,,0,,143080,47,64,61,49,26,,0,"0,59",3700,0
25.08.2024 02:10,"0,01",26,55,1163540,56,0,21,0,,0,,143080,55,65,61,46,27,,0,"0,6",3700,0
25.08.2024 02:15,0,26,55,1163540,56,0,21,0,,0,,143080,47,65,61,50,27,,0,"0,59",3700,0
25.08.2024 02:20,0,26,55,1163540,56,0,21,0,,0,,143081,46,64,61,49,27,,0,"0,6",3700,0
25.08.2024 02:25,0,26,55,1163540,56,0,21,0,,0,,143081,45,64,61,49,26,,0,"0,6",3700,0
25.08.2024 02:30,"0,05",26,55,1163540,56,0,21,0,,0,,143081,45,64,61,49,27,,0,"0,6",3700,0
25.08.2024 02:35,0,26,55,1163540,56,0,21,0,,0,,143082,44,64,61,49,27,,0,"0,6",3600,0
25.08.2024 02:40,0,26,55,1163540,56,0,21,0,,0,,143082,43,63,61,48,26,,0,"0,59",3600,0
25.08.2024 02:45,0,26,55,1163540,56,0,22,0,,0,,143082,42,63,61,48,26,,0,"0,59",3600,0
25.08.2024 02:50,0,26,55,1163540,56,0,22,0,,0,,143083,42,62,61,48,26,,0,"0,6",3600,0
25.08.2024 02:55,0,26,55,1163540,56,0,22,0,,0,,143083,42,62,61,47,26,,0,"0,6",3600,0
25.08.2024 03:00,0,26,55,1163540,56,0,22,0,,0,,143083,42,61,61,47,26,,0,"0,6",3600,0
25.08.2024 03:05,0,26,55,1163540,56,0,22,0,,0,,143084,42,61,61,47,26,,0,"0,6",3500,0
25.08.2024 03:10,0,26,55,1163540,56,0,22,0,,0,,143084,42,61,61,46,26,,0,"0,6",3400,0
25.08.2024 03:15,"4,18",26,55,1163540,56,0,22,0,,70,,143084,41,60,61,46,26,,0,"0,6",3300,0
25.08.2024 03:20,"4,2",26,55,1163540,56,0,22,0,,70,,143084,41,60,60,46,26,,35400,"0,6",2400,0
25.08.2024 03:25,"4,1",26,55,1163550,56,0,22,0,,70,,143085,41,60,61,46,26,,47500,"0,6",3500,0
25.08.2024 03:30,"0,1",26,55,1163550,55,0,23,0,,1,,143085,42,60,61,45,26,,45900,"0,6",3700,0
25.08.2024 03:35,"0,07",26,55,1163550,55,0,23,0,,1,,143085,42,59,61,44,26,,2800,"0,6",3900,0
25.08.2024 03:40,"0,02",26,55,1163550,56,0,23,0,,1,,143086,41,59,61,44,27,,1300,"0,59",3800,0
25.08.2024 03:45,0,26,55,1163550,56,0,23,0,,0,,143086,41,59,61,44,26,,200,"0,6",3700,0
25.08.2024 03:50,0,26,55,1163550,56,0,23,0,,0,,143086,41,58,61,44,27,,0,"0,6",3700,0
25.08.2024 03:55,0,26,55,1163550,56,0,23,0,,0,,143087,41,58,61,44,27,,0,"0,6",3700,0
25.08.2024 04:00,0,26,55,1163550,56,0,23,0,,0,,143087,41,59,61,41,27,,0,"0,6",3700,0
25.08.2024 04:05,0,26,55,1163550,56,0,23,0,,0,,143087,43,62,61,44,27,,0,"0,6",3700,0
25.08.2024 04:10,0,26,55,1163550,56,0,24,0,,0,,143088,43,62,61,43,27,,0,"0,6",3600,0
25.08.2024 04:15,0,26,55,1163550,56,0,24,0,,0,,143088,42,61,61,43,27,,0,"0,6",3600,0
25.08.2024 04:20,0,26,55,1163550,56,0,24,0,,0,,143088,42,61,61,43,27,,0,"0,6",3600,0
25.08.2024 04:25,0,26,55,1163550,56,0,24,0,,0,,143088,41,60,61,43,27,,0,"0,6",3600,0
25.08.2024 04:45,0,26,55,1163550,56,0,24,0,,0,,143089,43,60,61,41,26,,0,"0,59",3600,0
25.08.2024 04:50,0,26,55,1163550,56,0,24,0,,0,,143090,43,61,61,41,26,,0,"0,6",3700,0
25.08.2024 04:55,0,26,55,1163550,56,0,24,0,,0,,143090,42,61,61,41,26,,0,"0,6",3700,0
25.08.2024 05:00,0,26,55,1163550,56,0,24,0,,0,,143090,40,61,61,41,26,,0,"0,6",3600,0
25.08.2024 05:05,0,26,55,1163550,56,0,24,0,,0,,143091,38,60,61,41,26,,0,"0,6",3600,0
25.08.2024 05:10,0,26,55,1163550,56,0,24,0,,0,,143091,38,60,61,41,26,,0,"0,6",3600,0
25.08.2024 05:15,0,26,55,1163550,56,0,24,0,,0,,143091,38,60,61,40,26,,0,"0,6",3500,0
25.08.2024 05:20,0,26,55,1163550,56,0,24,0,,70,,143092,38,59,61,40,26,,0,"0,6",3400,0
25.08.2024 05:25,"4,13",26,55,1163550,56,0,25,0,,70,,143092,38,59,60,40,26,,14200,"0,6",3100,0
25.08.2024 05:30,"4,15",26,55,1163560,56,0,25,0,,70,,143092,38,59,60,40,26,,45100,"0,59",3400,0
25.08.2024 05:35,"4,15",26,55,1163560,55,0,25,0,,70,,143092,38,58,61,40,26,,44700,"0,59",3700,0
25.08.2024 05:40,"4,13",26,55,1163560,55,0,25,0,,1,,143093,38,58,61,40,27,,44500,"0,6",3800,0
25.08.2024 05:45,"0,1",26,55,1163560,55,0,25,0,,1,,143093,39,61,60,39,27,,2400,"0,6",3800,0
25.08.2024 05:50,"0,05",26,55,1163560,56,0,25,0,,1,,143093,39,60,61,39,27,,700,"0,6",3700,0
25.08.2024 05:55,"0,01",26,55,1163560,56,0,25,0,,0,,143094,39,60,61,39,27,,200,"0,6",3700,0
25.08.2024 06:00,0,26,55,1163560,56,0,25,0,,0,,143094,39,60,61,39,27,,0,"0,6",3800,0
25.08.2024 06:05,0,26,55,1163560,56,0,25,0,,0,,143094,38,59,61,39,27,,0,"0,6",3700,0
25.08.2024 06:10,0,26,55,1163560,56,0,25,0,,0,,143095,38,59,61,39,27,,0,"0,6",3700,0
25.08.2024 06:15,0,26,55,1163560,56,0,25,0,,0,,143095,38,58,61,38,27,,0,"0,6",3700,0
25.08.2024 06:20,0,26,55,1163560,56,0,25,0,,0,,143095,37,58,61,38,27,,0,"0,6",3700,0
25.08.2024 06:25,0,26,55,1163560,56,0,26,0,,0,,143096,38,60,61,38,27,,0,"0,6",3600,0
25.08.2024 06:30,0,26,55,1163560,56,0,26,0,,0,,143096,38,60,61,37,27,,0,"0,6",3700,0
25.08.2024 06:35,0,26,55,1163560,56,0,26,0,,0,,143096,38,59,61,37,26,,0,"0,6",3600,0
25.08.2024 06:40,0,26,55,1163560,56,0,26,0,,0,,143097,38,59,61,37,26,,0,"0,6",3600,0
25.08.2024 06:45,0,26,55,1163560,56,0,26,0,,0,,143097,37,58,61,37,26,,0,"0,59",3600,0
25.08.2024 06:50,0,26,55,1163560,56,0,26,0,,0,,143097,37,58,61,37,26,,0,"0,6",3600,0
25.08.2024 06:55,0,26,55,1163560,56,0,26,0,,0,,143097,37,58,61,37,26,,0,"0,6",3600,0
25.08.2024 07:00,0,26,55,1163560,56,0,25,0,,0,,143098,60,66,61,36,26,,0,"0,6",3500,0
25.08.2024 07:05,"0,01",26,55,1163560,56,0,24,0,,0,,143098,45,65,61,44,26,,100,"0,6",3600,0
25.08.2024 07:10,0,26,55,1163560,56,0,24,0,,0,,143098,45,65,61,43,26,,0,"0,61",3700,0
25.08.2024 07:15,0,26,55,1163560,56,0,22,0,,0,,143099,60,65,61,37,26,,600,"0,59",3700,0
25.08.2024 07:20,"0,01",26,55,1163560,56,0,21,0,,0,,143099,49,65,61,35,26,,0,"0,6",3400,0
25.08.2024 07:25,0,26,55,1163560,55,0,21,0,,70,,143099,45,64,61,36,26,,0,"0,6",3500,0
25.08.2024 07:30,"4,36",26,55,1163570,56,0,21,0,,70,,143100,44,64,59,49,26,,3400,"0,6",3100,0
25.08.2024 07:35,"4,21",26,55,1163570,56,0,22,0,,70,,143100,45,64,61,48,26,,44400,"0,6",3300,0
25.08.2024 07:40,"4,15",26,55,1163570,55,0,22,0,,69,,143100,45,63,61,47,26,,44200,"0,6",3700,0
25.08.2024 07:45,"4,18",26,55,1163570,55,0,22,0,,0,,143100,45,63,61,46,26,,44000,"0,6",3900,0
25.08.2024 07:50,"0,1",26,55,1163570,55,0,22,0,,0,,143101,51,62,61,48,26,,1900,"0,6",3800,0
25.08.2024 07:55,"0,04",26,55,1163570,56,0,22,0,,0,,143101,51,62,61,48,27,,500,"0,6",3800,0
25.08.2024 08:00,"0,01",26,55,1163570,55,0,20,0,,0,,143101,59,66,61,29,26,,0,"0,59",3700,0
25.08.2024 08:05,0,26,55,1163570,55,0,19,0,,0,,143102,59,66,61,33,26,,0,"0,6",3900,0
25.08.2024 08:10,"0,01",26,55,1163570,55,0,18,0,,0,,143102,48,66,59,46,26,,0,"0,59",3700,0
25.08.2024 08:15,"0,05",26,55,1163570,55,0,18,0,,0,,143102,57,66,60,40,27,,0,"0,58",3800,0
25.08.2024 08:20,0,26,55,1163570,55,0,18,0,,0,,143103,57,66,60,37,27,,0,"0,6",3800,0
25.08.2024 08:25,0,26,55,1163570,55,0,18,0,,0,,143103,41,66,58,48,27,,0,"0,6",4000,0
25.08.2024 08:30,0,26,55,1163570,55,0,18,0,,0,,143103,44,66,59,45,27,,0,"0,6",3800,0
25.08.2024 08:35,0,26,55,1163570,55,0,18,0,,0,,143104,58,66,61,43,26,,0,"0,6",3900,0
25.08.2024 08:40,0,26,55,1163570,55,0,18,0,,0,,143104,62,66,61,33,27,,0,"0,6",3800,0
25.08.2024 08:45,0,26,55,1163570,55,0,18,0,,0,,143104,56,66,60,29,27,,0,"0,59",3900,0
25.08.2024 08:50,0,26,55,1163570,55,0,18,0,,0,,143105,43,65,60,42,26,,0,"0,6",3800,0
25.08.2024 08:55,0,26,55,1163570,55,0,18,0,,0,,143105,57,65,61,39,26,,0,"0,6",3800,0
25.08.2024 09:00,0,26,55,1163570,55,0,18,0,,0,,143105,58,64,60,28,26,,0,"0,59",3800,0
25.08.2024 09:05,"0,01",26,55,1163580,55,0,18,0,,70,,143106,56,58,58,51,26,,7800,"0,6",3500,0
25.08.2024 09:10,"4,13",26,55,1163580,55,0,18,0,,70,,143106,56,58,60,46,26,,78200,"0,59",3300,0
25.08.2024 09:15,"4,13",26,55,1163590,55,0,18,0,,70,,143106,46,59,61,40,26,,45900,"0,6",3800,0
25.08.2024 09:20,"4,18",26,54,1163590,55,0,18,0,,1,,143107,59,66,61,25,27,,48800,"0,59",4200,0
25.08.2024 09:25,"0,13",26,55,1163590,55,0,18,0,,1,,143107,51,66,60,39,26,,2700,"0,6",4100,0
25.08.2024 09:30,"0,02",26,55,1163590,55,0,18,0,,1,,143107,49,66,61,36,26,,400,"0,6",4000,0
25.08.2024 09:35,0,26,55,1163590,55,0,18,0,,0,,143108,42,65,61,48,27,,0,"0,6",3800,0
25.08.2024 09:40,0,26,55,1163590,55,0,18,0,,0,,143108,42,65,61,49,27,,300,"0,59",3800,0
25.08.2024 09:45,0,26,55,1163590,55,0,18,0,,0,,143108,60,66,61,38,27,,200,"0,59",3800,0
25.08.2024 09:50,"0,06",26,55,1163590,55,0,18,0,,0,,143109,57,66,61,32,27,,300,"0,58",3800,0
25.08.2024 09:55,0,26,55,1163590,55,0,17,0,,0,,143109,57,66,60,23,27,,0,"0,59",3800,0
25.08.2024 10:00,"0,01",26,55,1163590,55,0,17,0,,0,,143109,55,66,59,29,27,,100,"0,59",3900,0
25.08.2024 10:05,"0,02",26,55,1163590,55,0,17,0,,0,,143109,53,66,60,38,27,,100,"0,59",3900,0
25.08.2024 10:10,0,26,55,1163590,55,0,18,0,,0,,143110,56,66,60,41,26,,0,"0,6",4000,0
25.08.2024 10:15,0,26,55,1163590,55,0,17,0,,0,,143110,62,66,62,38,26,,0,"0,6",3900,0
25.08.2024 10:20,0,26,55,1163590,55,0,18,0,,0,,143111,51,66,60,44,27,,0,"0,59",4100,0
25.08.2024 10:25,0,26,55,1163590,55,0,18,0,,0,,143111,56,65,60,42,26,,0,"0,6",4000,0
25.08.2024 10:30,"0,03",26,55,1163590,55,0,17,0,,0,,143111,57,64,60,34,26,,0,"0,6",3700,0
25.08.2024 10:35,"4,24",26,55,1163590,55,0,17,0,,70,,143111,56,57,57,55,26,,17500,"0,59",2500,0
25.08.2024 10:40,"4,19",26,55,1163600,55,0,17,0,,70,,143112,57,60,60,49,26,,84700,"0,6",4100,0
25.08.2024 10:45,"4,13",26,55,1163600,55,0,18,0,,70,,143112,60,66,61,35,26,,57000,"0,59",3900,0
25.08.2024 10:50,"4,23",26,54,1163610,55,0,18,0,,0,,143112,47,66,61,47,27,,49700,"0,59",4200,0
25.08.2024 10:55,"0,12",26,55,1163610,55,0,18,0,,0,,143113,56,66,61,38,27,,3300,"0,6",4100,0
25.08.2024 11:00,"0,02",26,55,1163610,55,0,18,0,,0,,143113,59,66,61,46,27,,500,"0,6",3400,0
25.08.2024 11:05,0,26,55,1163610,55,0,18,0,,0,,143113,58,66,61,40,26,,500,"0,59",3900,0
25.08.2024 11:10,0,26,55,1163610,55,0,18,0,,0,,143114,56,66,61,40,27,,0,"0,61",3900,0
25.08.2024 11:15,0,26,55,1163610,55,0,18,0,,0,,143114,59,66,61,33,26,,0,"0,6",3900,0
25.08.2024 11:20,0,26,55,1163610,55,0,18,0,,0,,143114,59,66,61,35,27,,0,"0,6",4000,0
25.08.2024 11:25,0,26,55,1163610,55,0,18,0,,0,,143115,40,65,61,41,27,,0,"0,6",4000,0
25.08.2024 11:30,0,26,55,1163610,55,0,18,0,,0,,143115,56,66,61,34,26,,0,"0,6",3800,0
25.08.2024 11:35,"0,02",26,55,1163610,56,0,18,0,,0,,143115,48,66,61,26,26,,100,"0,59",3700,0
25.08.2024 11:40,0,26,55,1163610,55,0,18,0,,0,,143116,53,66,59,28,26,,0,"0,6",3700,0
25.08.2024 11:45,0,26,55,1163610,55,0,18,0,,0,,143116,43,65,60,40,26,,0,"0,6",3700,0
25.08.2024 11:50,0,26,55,1163610,55,0,17,0,,0,,143116,56,66,59,22,27,,0,"0,58",3900,0
25.08.2024 11:55,"0,05",26,55,1163610,55,0,17,0,,0,,143117,50,65,60,27,26,,0,"0,6",3900,0
25.08.2024 12:00,0,26,55,1163610,55,0,17,0,,0,,143117,48,65,60,45,26,,0,"0,59",3900,0
25.08.2024 12:05,0,26,55,1163610,55,0,18,0,,0,,143117,52,65,60,43,26,,0,"0,59",4000,0
25.08.2024 12:10,0,26,55,1163610,55,0,18,0,,70,,143118,53,64,59,41,26,,0,"0,6",3900,0
25.08.2024 12:15,"4,13",26,55,1163610,55,0,18,0,,70,,143118,53,63,58,42,26,,55300,"0,6",1600,0
25.08.2024 12:20,"4,15",26,55,1163610,55,0,18,0,,70,,143118,45,62,60,42,26,,49000,"0,6",3900,0
25.08.2024 12:25,"4,15",26,54,1163620,55,0,18,0,,70,,143118,43,61,60,49,26,,48800,"0,6",4300,0
25.08.2024 12:30,"4,15",26,54,1163620,55,0,18,0,,0,,143119,44,60,60,49,27,,48600,"0,6",4400,0
25.08.2024 12:35,"0,1",26,55,1163620,55,0,19,0,,0,,143119,44,61,59,48,26,,2700,"0,6",4200,0
25.08.2024 12:40,"0,04",26,55,1163620,55,0,18,0,,0,,143120,50,65,58,41,26,,500,"0,6",4100,0
25.08.2024 12:45,0,26,55,1163620,55,0,19,0,,0,,143120,52,66,61,42,27,,0,"0,59",4000,0
25.08.2024 12:50,0,26,55,1163620,55,0,19,0,,0,,143120,44,66,57,45,26,,0,"0,6",4000,0
25.08.2024 12:55,0,26,55,1163620,55,0,18,0,,0,,143121,57,66,60,28,26,,0,"0,59",3900,0
25.08.2024 13:00,"0,01",26,55,1163620,55,0,18,0,,0,,143121,52,66,60,41,26,,100,"0,61",3900,0
25.08.2024 13:05,0,26,55,1163620,55,0,18,0,,0,,143121,43,65,61,44,26,,0,"0,6",3900,0
25.08.2024 13:10,"0,03",26,55,1163620,55,0,18,0,,0,,143122,57,66,60,28,26,,0,"0,59",3900,0
25.08.2024 13:15,0,26,55,1163620,55,0,18,0,,0,,143122,37,65,61,37,26,,0,"0,6",4100,0
25.08.2024 13:20,0,26,55,1163620,55,0,18,0,,0,,143122,32,65,61,41,26,,0,"0,6",4000,0
25.08.2024 13:25,0,26,55,1163620,55,0,18,0,,0,,143123,38,65,60,44,26,,0,"0,6",3900,0
25.08.2024 13:30,0,26,55,1163620,55,0,18,0,,0,,143123,56,65,61,30,26,,0,"0,6",3800,0
25.08.2024 13:35,0,26,55,1163620,55,0,18,0,,0,,143123,39,65,61,43,26,,0,"0,6",3800,0
25.08.2024 13:40,0,26,55,1163620,55,0,18,0,,0,,143124,48,65,60,43,26,,0,"0,6",3900,0
25.08.2024 13:45,0,26,55,1163620,55,0,18,0,,0,,143124,48,65,61,42,26,,0,"0,61",3700,0
25.08.2024 13:50,0,26,55,1163620,55,0,18,0,,0,,143124,47,65,58,44,26,,0,"0,6",3700,0
25.08.2024 13:55,"0,01",26,55,1163620,55,0,18,0,,70,,143125,59,62,60,26,26,,32100,"0,59",3600,0
25.08.2024 14:00,"4,2",26,55,1163630,55,0,18,0,,70,,143125,55,61,60,39,26,,68600,"0,59",3400,0
25.08.2024 14:05,"4,15",26,55,1163630,55,0,18,0,,70,,143125,53,64,59,45,26,,53100,"0,6",4000,0
25.08.2024 14:10,"4,18",26,54,1163640,54,0,18,0,,0,,143125,57,66,61,47,26,,51400,"0,6",4500,0
25.08.2024 14:15,"0,1",26,54,1163640,55,0,18,0,,0,,143126,58,66,61,44,26,,2900,"0,6",4300,0
25.08.2024 14:20,"0,06",26,55,1163640,55,0,18,0,,0,,143126,52,65,60,47,26,,1200,"0,6",4100,0
25.08.2024 14:25,"0,01",26,55,1163640,55,0,18,0,,0,,143126,45,65,61,50,26,,200,"0,6",4000,0
25.08.2024 14:30,0,26,55,1163640,55,0,18,0,,0,,143127,45,65,61,48,26,,0,"0,6",4000,0
25.08.2024 14:35,0,26,55,1163640,55,0,19,0,,0,,143127,44,65,61,49,26,,0,"0,6",4000,0
25.08.2024 14:40,0,26,55,1163640,55,0,19,0,,0,,143127,49,65,61,48,26,,0,"0,6",3800,0
25.08.2024 14:45,0,26,55,1163640,55,0,19,0,,0,,143128,50,65,61,47,26,,0,"0,6",3900,0
25.08.2024 14:50,0,26,55,1163640,55,0,19,0,,0,,143128,48,65,61,47,26,,0,"0,6",3900,0
25.08.2024 14:55,0,26,55,1163640,55,0,19,0,,0,,143128,50,65,59,52,26,,0,"0,6",3900,0
25.08.2024 15:00,0,26,55,1163640,56,0,19,0,,0,,143129,53,65,61,46,26,,0,"0,61",3800,0
25.08.2024 15:05,0,26,55,1163640,56,0,19,0,,0,,143129,50,64,61,45,26,,0,"0,6",3700,0
25.08.2024 15:10,0,26,55,1163640,56,0,19,0,,0,,143129,57,65,61,43,26,,1700,"0,6",3700,0
25.08.2024 15:15,0,26,55,1163640,56,0,20,0,,0,,143130,58,65,61,42,26,,0,"0,6",3700,0
25.08.2024 15:20,0,26,55,1163640,56,0,19,0,,0,,143130,47,65,58,45,26,,0,"0,59",3700,0
25.08.2024 15:25,0,26,55,1163640,56,0,19,0,,0,,143130,42,65,60,45,26,,0,"0,6",3700,0
25.08.2024 15:30,"0,01",26,55,1163640,56,0,19,0,,0,,143131,55,65,61,43,26,,0,"0,6",3600,0
25.08.2024 15:35,0,26,55,1163640,55,0,19,0,,0,,143131,42,65,61,47,26,,0,"0,6",3800,0
25.08.2024 15:40,0,26,55,1163640,55,0,19,0,,0,,143131,59,65,61,39,26,,800,"0,6",3800,0
25.08.2024 15:45,"0,07",26,55,1163640,55,0,18,0,,0,,143132,59,64,61,28,26,,500,"0,59",3700,0
25.08.2024 15:50,"4,17",26,55,1163640,55,0,19,0,,70,,143132,41,64,58,47,26,,13400,"0,6",2500,0
25.08.2024 15:55,"4,1",26,55,1163640,55,0,19,0,,70,,143132,44,62,61,50,26,,52800,"0,6",3700,0
25.08.2024 16:00,"4,16",26,55,1163650,55,0,18,0,,70,,143133,56,64,61,46,26,,49900,"0,59",3900,0
25.08.2024 16:05,"4,18",26,55,1163650,55,0,18,0,,1,,143133,60,66,61,37,26,,51000,"0,6",4200,0
25.08.2024 16:10,"0,12",26,55,1163650,55,0,18,0,,1,,143133,48,66,61,46,26,,2000,"0,59",4200,0
25.08.2024 16:15,"0,05",26,55,1163650,55,0,18,0,,1,,143134,54,66,60,43,26,,1100,"0,58",3900,0
25.08.2024 16:20,"0,02",26,55,1163650,55,0,18,0,,0,,143134,44,66,61,41,26,,0,"0,6",4100,0
25.08.2024 16:25,0,26,55,1163650,55,0,18,0,,0,,143134,53,66,60,42,26,,100,"0,59",4000,0
25.08.2024 16:30,0,26,55,1163650,55,0,18,0,,0,,143135,59,66,61,44,26,,0,"0,6",4000,0
25.08.2024 16:35,"0,03",26,55,1163650,55,0,17,0,,0,,143135,55,66,60,27,26,,0,"0,59",4100,0
25.08.2024 16:40,0,26,55,1163650,55,0,17,0,,0,,143135,57,66,61,38,26,,0,"0,6",4000,0
25.08.2024 16:45,0,26,55,1163650,55,0,18,0,,0,,143136,55,66,60,43,26,,0,"0,6",4000,0
25.08.2024 16:50,0,26,55,1163650,55,0,17,0,,0,,143136,58,66,61,33,26,,0,"0,59",4100,0
25.08.2024 16:55,"0,02",26,55,1163650,55,0,17,0,,0,,143136,54,66,58,22,26,,100,"0,59",4000,0
25.08.2024 17:00,0,26,55,1163650,55,0,17,0,,0,,143137,55,66,60,26,26,,0,"0,59",3900,0
25.08.2024 17:05,"0,06",26,55,1163650,55,0,17,0,,0,,143137,49,66,60,32,26,,0,"0,6",4200,0
25.08.2024 17:10,0,26,55,1163650,55,0,17,0,,0,,143137,59,65,61,33,26,,100,"0,59",4200,0
25.08.2024 17:15,0,26,54,1163650,55,0,17,0,,0,,143138,45,65,61,38,26,,0,"0,6",4200,0
25.08.2024 17:20,0,26,55,1163650,55,0,18,0,,69,,143138,51,64,60,45,26,,0,"0,6",3900,0
25.08.2024 17:25,"4,15",26,55,1163650,55,0,18,0,,69,,143138,56,58,57,56,26,,99800,"0,59",800,0
25.08.2024 17:30,"4,08",26,55,1163660,55,0,18,0,,69,,143139,55,63,60,50,26,,49200,"0,6",4000,0
25.08.2024 17:35,"4,1",26,54,1163660,55,0,18,0,,69,,143139,44,64,60,54,26,,48000,"0,6",4200,0
25.08.2024 17:40,"0,06",26,54,1163670,55,0,18,0,,0,,143139,57,66,61,44,26,,400,"0,6",4400,0
25.08.2024 17:45,"0,02",26,55,1163670,55,0,18,0,,0,,143140,44,66,60,47,26,,0,"0,59",4300,0
25.08.2024 17:50,0,26,54,1163670,55,0,17,0,,0,,143140,54,66,60,30,26,,0,"0,6",4300,0
25.08.2024 17:55,0,26,54,1163670,55,0,17,0,,0,,143140,49,66,60,41,26,,0,"0,6",4400,0
25.08.2024 18:00,0,26,55,1163670,55,0,17,0,,0,,143141,50,66,60,46,26,,0,"0,59",4200,0
25.08.2024 18:05,0,26,55,1163670,55,0,17,0,,0,,143141,51,66,60,46,26,,0,"0,6",4200,0
25.08.2024 18:10,0,26,55,1163670,55,0,17,0,,0,,143141,56,66,60,26,26,,0,"0,59",4100,0
25.08.2024 18:15,0,26,55,1163670,55,0,17,0,,0,,143142,50,66,57,41,26,,0,"0,59",4100,0
25.08.2024 18:20,0,26,54,1163670,55,0,17,0,,0,,143142,53,66,60,36,26,,0,"0,6",4300,0
25.08.2024 18:25,0,26,55,1163670,55,0,18,0,,0,,143143,33,65,60,45,26,,0,"0,6",4200,0
25.08.2024 18:30,0,26,55,1163670,55,0,18,0,,0,,143143,50,65,60,46,26,,0,"0,6",4200,0
25.08.2024 18:35,0,26,55,1163670,55,0,18,0,,0,,143143,41,65,57,47,26,,0,"0,59",4100,0
25.08.2024 18:40,0,26,55,1163670,55,0,18,0,,0,,143144,56,65,60,42,26,,0,"0,6",4100,0
25.08.2024 18:45,0,26,55,1163670,55,0,18,0,,0,,143144,47,65,60,47,26,,0,"0,6",4100,0
25.08.2024 18:50,"0,06",26,55,1163670,55,0,18,0,,0,,143144,55,65,60,50,26,,1600,"0,6",4000,0
25.08.2024 18:55,"4,32",26,55,1163670,55,0,18,0,,70,,143145,54,64,59,53,26,,5700,"0,6",3500,0
25.08.2024 19:00,"4,13",26,55,1163670,55,0,18,0,,70,,143145,49,62,60,52,26,,50900,"0,6",4100,0
25.08.2024 19:05,"4,13",26,55,1163680,55,0,19,0,,70,,143145,49,61,61,52,26,,49100,"0,6",4100,0
25.08.2024 19:10,"4,18",26,55,1163680,55,0,19,0,,1,,143146,47,60,61,49,26,,50000,"0,6",4300,0
25.08.2024 19:15,"0,1",26,55,1163680,55,0,19,0,,1,,143146,50,61,61,47,26,,3500,"0,59",4200,0
25.08.2024 19:20,"0,06",26,55,1163680,55,0,19,0,,1,,143146,45,63,61,48,26,,1000,"0,6",4000,0
25.08.2024 19:25,"0,02",26,55,1163680,55,0,19,0,,0,,143147,45,64,61,50,26,,200,"0,6",4000,0
25.08.2024 19:30,0,26,55,1163680,55,0,19,0,,0,,143147,52,65,60,44,26,,0,"0,6",4000,0
25.08.2024 19:35,0,26,55,1163680,55,0,18,0,,0,,143147,61,66,61,44,26,,400,"0,6",3900,0
25.08.2024 19:40,0,26,55,1163680,55,0,17,0,,0,,143148,58,66,61,38,26,,0,"0,6",3900,0
25.08.2024 19:45,0,26,55,1163680,55,0,17,0,,0,,143148,44,66,55,44,26,,0,"0,6",3900,0
25.08.2024 19:50,0,26,55,1163680,56,0,17,0,,0,,143148,44,66,58,49,26,,0,"0,6",3800,0
25.08.2024 19:55,"0,01",26,55,1163680,55,0,17,0,,0,,143149,53,66,61,34,26,,0,"0,6",3900,0
25.08.2024 20:00,0,26,55,1163680,55,0,17,0,,0,,143149,42,66,57,47,26,,0,"0,6",4000,0
25.08.2024 20:05,0,26,55,1163680,55,0,17,0,,0,,143149,57,66,60,30,26,,0,"0,6",3900,0
25.08.2024 20:10,0,26,55,1163680,55,0,18,0,,0,,143150,52,65,61,20,26,,0,"0,6",4100,0
25.08.2024 20:15,0,26,55,1163680,55,0,17,0,,0,,143150,52,66,59,29,26,,0,"0,59",4100,0
25.08.2024 20:20,0,26,55,1163680,55,0,17,0,,0,,143150,56,66,60,39,26,,0,"0,6",4100,0
25.08.2024 20:25,0,26,55,1163680,55,0,18,0,,0,,143151,41,65,61,48,26,,0,"0,6",3900,0
25.08.2024 20:30,0,26,55,1163680,55,0,18,0,,69,,143151,56,64,60,40,26,,22800,"0,6",3600,0
25.08.2024 20:35,"4,18",26,55,1163680,55,0,18,0,,69,,143151,59,63,60,50,26,,63400,"0,6",3000,0
25.08.2024 20:40,"4,18",26,55,1163690,55,0,17,0,,69,,143152,56,64,60,24,26,,55300,"0,59",3900,0
25.08.2024 20:45,"4,17",26,55,1163690,55,0,17,0,,70,,143152,55,66,60,32,26,,56400,"0,59",4200,0
25.08.2024 20:50,"0,1",26,55,1163700,55,0,17,0,,1,,143152,44,65,60,45,26,,2200,"0,61",4300,0
25.08.2024 20:55,"0,08",26,55,1163700,55,0,17,0,,1,,143153,46,65,61,43,26,,1800,"0,6",4200,0
25.08.2024 21:00,"0,02",26,55,1163700,55,0,18,0,,1,,143153,42,65,57,43,26,,300,"0,6",4100,0
25.08.2024 21:05,0,26,55,1163700,55,0,18,0,,0,,143153,55,65,61,37,26,,0,"0,6",4000,0
25.08.2024 21:10,"0,01",26,55,1163700,55,0,18,0,,0,,143154,57,66,61,26,26,,0,"0,59",4000,0
25.08.2024 21:15,0,26,55,1163700,55,0,18,0,,0,,143154,35,65,61,38,26,,0,"0,59",3900,0
25.08.2024 21:20,0,26,55,1163700,56,0,18,0,,0,,143154,37,65,61,42,26,,0,"0,6",3900,0
25.08.2024 21:25,0,26,55,1163700,55,0,18,0,,0,,143155,38,65,60,40,26,,0,"0,6",3900,0
25.08.2024 21:30,0,26,55,1163700,56,0,18,0,,0,,143155,55,65,61,40,26,,0,"0,6",3900,0
25.08.2024 21:35,0,26,55,1163700,56,0,18,0,,0,,143155,54,64,61,40,26,,0,"0,59",3800,0
25.08.2024 21:40,0,26,55,1163700,55,0,19,0,,0,,143156,52,64,61,38,26,,0,"0,6",3900,0
25.08.2024 21:45,0,26,55,1163700,56,0,19,0,,0,,143156,43,64,61,41,26,,0,"0,6",3800,0
25.08.2024 21:50,0,26,55,1163700,56,0,19,0,,0,,143156,44,64,59,46,26,,0,"0,6",3800,0
25.08.2024 21:55,0,26,55,1163700,56,0,19,0,,0,,143157,46,65,61,46,26,,100,"0,6",3800,0
25.08.2024 22:00,0,26,55,1163700,56,0,19,0,,0,,143157,45,64,61,46,26,,0,"0,6",3800,0
25.08.2024 22:05,0,26,55,1163700,56,0,19,0,,0,,143157,52,65,60,48,26,,0,"0,58",3800,0
25.08.2024 22:10,0,26,55,1163700,56,0,19,0,,0,,143158,50,65,60,41,26,,0,"0,6",3700,0
25.08.2024 22:15,0,26,55,1163700,56,0,17,0,,0,,143158,59,65,61,30,26,,0,"0,6",3600,0
25.08.2024 22:20,0,26,55,1163700,56,0,17,0,,0,,143158,50,64,61,29,26,,0,"0,6",3500,0
25.08.2024 22:25,"4,12",26,56,1163700,56,0,18,0,,69,,143159,42,64,59,46,26,,39100,"0,61",1800,0
25.08.2024 22:30,"4,15",26,55,1163700,56,0,18,0,,69,,143159,53,61,61,44,26,,46300,"0,6",3700,0
25.08.2024 22:35,"4,13",26,55,1163710,55,0,18,0,,69,,143159,46,61,61,50,26,,47200,"0,6",3900,0
25.08.2024 22:40,"4,18",26,55,1163710,55,0,18,0,,1,,143159,46,61,61,49,26,,700,"0,6",4200,0
25.08.2024 23:00,0,26,55,1163710,56,0,18,0,,0,,143161,55,66,60,28,26,,0,"0,59",3900,0
25.08.2024 23:05,0,26,55,1163710,55,0,17,0,,0,,143161,54,66,60,35,26,,300,"0,6",3800,0
25.08.2024 23:10,"0,02",26,55,1163710,55,0,17,0,,0,,143161,48,66,61,40,26,,0,"0,6",4000,0
25.08.2024 23:15,0,26,55,1163710,55,0,17,0,,0,,143162,49,66,60,51,26,,0,"0,6",4200,0
25.08.2024 23:20,"0,01",26,55,1163710,55,0,17,0,,0,,143162,55,66,61,33,26,,0,"0,6",4200,0
25.08.2024 23:25,0,26,55,1163710,55,0,17,0,,0,,143162,56,66,60,29,26,,200,"0,6",4100,0
25.08.2024 23:30,0,26,55,1163710,55,0,18,0,,0,,143163,46,65,61,26,26,,0,"0,6",4000,0
25.08.2024 23:35,0,26,55,1163710,55,0,18,0,,0,,143163,36,65,61,36,26,,0,"0,6",4100,0
25.08.2024 23:40,0,26,55,1163710,55,0,18,0,,0,,143164,37,64,61,35,26,,0,"0,6",4100,0
25.08.2024 23:45,0,26,55,1163710,55,0,18,0,,0,,143164,37,64,61,35,26,,0,"0,6",4000,0
25.08.2024 23:50,0,26,55,1163710,55,0,18,0,,0,,143164,37,64,61,35,26,,0,"0,6",3900,0
25.08.2024 23:55,0,26,55,1163710,55,0,18,0,,0,,143165,37,63,61,35,26,,0,"0,6",3900,0
26.08.2024 00:00,0,26,55,1163710,56,0,18,0,,0,,143165,38,63,61,35,26,,0,"0,6",3800,0
26.08.2024 00:05,0,26,55,1163710,56,0,19,0,,0,,143165,38,62,61,35,26,,0,"0,6",3600,0
26.08.2024 00:10,0,26,55,1163710,56,0,19,0,,0,,143166,38,62,61,34,26,,0,"0,6",3500,0
26.08.2024 00:15,"4,13",26,56,1163710,56,0,19,0,,70,,143166,38,62,59,36,26,,36500,"0,6",2100,0
26.08.2024 00:20,"4,18",26,55,1163710,56,0,19,0,,70,,143166,42,63,57,40,26,,45700,"0,6",3500,0
26.08.2024 00:25,"4,15",26,55,1163720,56,0,19,0,,70,,143166,61,65,62,40,26,,46100,"0,6",3900,0
26.08.2024 00:30,"4,13",26,55,1163720,55,0,19,0,,70,,143167,61,65,61,41,26,,49000,"0,6",4100,0
26.08.2024 00:35,"0,1",26,55,1163720,55,0,19,0,,0,,143167,59,65,61,41,26,,2500,"0,6",4100,0
26.08.2024 00:40,"0,06",26,55,1163720,56,0,19,0,,0,,143167,47,64,61,47,26,,1000,"0,6",3900,0
26.08.2024 00:45,"0,01",26,55,1163720,56,0,19,0,,0,,143168,46,64,61,46,26,,200,"0,61",3800,0
26.08.2024 00:50,0,26,55,1163720,56,0,19,0,,0,,143168,45,63,61,45,26,,0,"0,59",3800,0
26.08.2024 00:55,0,26,55,1163720,56,0,19,0,,0,,143168,45,63,61,44,26,,0,"0,6",3800,0
26.08.2024 01:00,0,26,55,1163720,56,0,20,0,,0,,143169,44,63,61,43,26,,0,"0,6",3800,0
26.08.2024 01:05,0,26,55,1163720,56,0,20,0,,0,,143169,43,62,61,43,26,,0,"0,6",3700,0
26.08.2024 01:10,0,26,55,1163720,56,0,20,0,,0,,143169,43,62,61,43,26,,0,"0,6",3700,0
26.08.2024 01:15,0,26,55,1163720,56,0,20,0,,0,,143170,50,63,61,46,26,,400,"0,6",3700,0
26.08.2024 01:20,0,26,55,1163720,56,0,20,0,,0,,143170,43,64,61,47,26,,0,"0,6",3700,0
26.08.2024 01:25,0,26,55,1163720,56,0,20,0,,0,,143170,42,63,61,47,26,,0,"0,6",3700,0
26.08.2024 01:30,0,26,55,1163720,56,0,20,0,,0,,143171,42,63,61,46,26,,0,"0,6",3700,0
26.08.2024 01:35,0,25,55,1163720,56,0,20,0,,0,,143171,41,63,61,46,26,,0,"0,6",3700,0
26.08.2024 01:40,0,25,55,1163720,56,0,20,0,,0,,143171,41,62,61,45,26,,0,"0,6",3700,0
26.08.2024 01:45,0,25,55,1163720,56,0,20,0,,0,,143172,40,62,61,45,26,,0,"0,6",3700,0
26.08.2024 01:50,0,25,55,1163720,56,0,21,0,,0,,143172,40,61,61,44,26,,0,"0,6",3700,0
26.08.2024 01:55,0,26,55,1163720,56,0,21,0,,0,,143172,39,61,61,44,26,,0,"0,6",3700,0
26.08.2024 02:00,0,26,55,1163720,56,0,21,0,,0,,143173,39,61,61,44,26,,0,"0,6",3700,0
26.08.2024 02:05,0,25,55,1163720,56,0,21,0,,0,,143173,39,61,61,43,26,,0,"0,6",3600,0
26.08.2024 02:10,0,25,55,1163720,56,0,21,0,,0,,143173,39,61,61,43,26,,0,"0,6",3600,0
26.08.2024 02:15,0,25,55,1163720,56,0,21,0,,0,,143173,39,60,61,43,26,,0,"0,6",3500,0
26.08.2024 02:20,"4,13",25,55,1163720,56,0,21,0,,70,,143174,46,62,60,42,26,,7900,"0,59",2900,0
26.08.2024 02:25,"4,16",25,56,1163730,56,0,21,0,,70,,143174,49,63,60,39,26,,44100,"0,61",3500,0
26.08.2024 04:30,"4,15",25,55,1163740,56,0,23,0,,70,,143182,41,61,60,42,26,,46200,"0,6",3200,0
26.08.2024 04:35,"4,18",25,55,1163740,56,0,23,0,,70,,143182,48,62,61,43,26,,44800,"0,61",3700,0
26.08.2024 04:40,"0,1",26,55,1163740,55,0,23,0,,1,,143183,47,61,61,42,26,,2600,"0,6",3900,0
26.08.2024 04:45,"0,05",25,55,1163740,55,0,24,0,,1,,143183,46,61,61,42,26,,700,"0,6",4000,0
26.08.2024 04:50,"0,01",26,55,1163740,56,0,24,0,,1,,143183,45,61,61,42,26,,100,"0,59",4000,0
26.08.2024 04:55,0,26,55,1163740,56,0,24,0,,0,,143184,44,60,61,42,26,,0,"0,6",3900,0
26.08.2024 05:00,0,25,55,1163740,56,0,24,0,,0,,143184,44,60,61,42,26,,0,"0,6",3800,0
26.08.2024 05:05,0,26,55,1163740,56,0,24,0,,0,,143184,43,59,61,41,26,,0,"0,6",3800,0
26.08.2024 05:10,0,26,55,1163740,56,0,24,0,,0,,143185,40,62,61,41,26,,0,"0,6",3800,0
26.08.2024 05:15,0,26,55,1163740,56,0,24,0,,0,,143185,41,61,61,42,26,,0,"0,6",3800,0
26.08.2024 05:20,0,25,55,1163740,56,0,24,0,,0,,143185,40,61,61,41,26,,0,"0,6",3800,0
26.08.2024 05:25,0,25,55,1163740,56,0,24,0,,0,,143186,40,60,61,41,26,,0,"0,6",3800,0
26.08.2024 05:30,0,25,55,1163740,56,0,24,0,,0,,143186,40,60,61,41,26,,0,"0,6",3700,0
26.08.2024 05:35,0,25,55,1163740,56,0,24,0,,0,,143186,40,60,61,41,26,,0,"0,6",3700,0
26.08.2024 05:40,0,25,55,1163740,56,0,24,0,,0,,143186,40,59,61,40,26,,0,"0,6",3700,0
26.08.2024 05:45,0,25,55,1163740,56,0,24,0,,0,,143187,55,64,61,38,26,,0,"0,6",3700,0
26.08.2024 05:50,0,25,55,1163740,56,0,24,0,,0,,143187,54,64,61,36,26,,0,"0,59",3700,0
26.08.2024 05:55,0,25,55,1163740,56,0,24,0,,0,,143187,53,63,61,35,26,,0,"0,6",3700,0
26.08.2024 06:00,0,25,55,1163740,56,0,24,0,,0,,143188,51,63,61,35,26,,0,"0,6",3800,0
26.08.2024 06:05,0,25,55,1163740,56,0,24,0,,0,,143188,50,62,61,36,26,,0,"0,6",3800,0
26.08.2024 06:10,0,25,55,1163740,56,0,24,0,,0,,143188,48,62,61,36,26,,0,"0,6",3700,0
26.08.2024 06:15,0,25,55,1163740,56,0,24,0,,0,,143189,39,63,61,37,26,,0,"0,6",3700,0
26.08.2024 06:20,0,25,55,1163740,56,0,24,0,,0,,143189,44,63,61,44,26,,0,"0,6",3600,0
26.08.2024 06:25,"4,17",25,55,1163740,56,0,24,0,,69,,143189,44,63,61,44,26,,0,"0,6",3400,0
26.08.2024 06:30,"4,15",25,55,1163750,56,0,24,0,,69,,143190,43,63,60,47,26,,30600,"0,6",2600,0
26.08.2024 06:35,"4,17",25,55,1163750,56,0,24,0,,69,,143190,56,63,61,47,26,,45600,"0,6",3600,0
26.08.2024 06:40,"0,1",25,55,1163750,55,0,23,0,,0,,143190,50,62,61,46,26,,45300,"0,6",3900,0
26.08.2024 06:45,"0,08",25,55,1163750,55,0,23,0,,0,,143191,45,62,61,48,26,,2200,"0,6",4000,0
26.08.2024 06:50,"0,02",25,55,1163760,56,0,23,0,,0,,143191,45,62,61,47,26,,1200,"0,6",4000,0
26.08.2024 06:55,0,25,55,1163760,56,0,23,0,,0,,143191,44,62,61,48,26,,200,"0,6",3900,0
26.08.2024 07:00,0,25,55,1163760,56,0,23,0,,0,,143192,45,61,61,47,26,,0,"0,6",3900,0
26.08.2024 07:05,0,25,55,1163760,56,0,18,0,,0,,143192,53,66,59,23,26,,0,"0,6",3900,0
26.08.2024 07:10,0,25,55,1163760,55,0,18,0,,0,,143192,50,66,60,29,26,,0,"0,6",3900,0
26.08.2024 07:15,0,25,55,1163760,55,0,18,0,,0,,143193,57,66,61,34,26,,0,"0,6",4000,0
26.08.2024 07:20,0,25,55,1163760,55,0,18,0,,0,,143193,47,66,59,30,26,,0,"0,6",4100,0
26.08.2024 07:25,0,25,55,1163760,55,0,18,0,,0,,143193,34,65,61,38,26,,0,"0,6",4200,0
26.08.2024 07:30,0,25,55,1163760,55,0,18,0,,0,,143194,47,65,61,42,26,,0,"0,6",4100,0
26.08.2024 07:35,0,25,55,1163760,55,0,18,0,,0,,143194,47,65,61,40,26,,0,"0,6",4100,0
26.08.2024 07:40,"0,01",25,55,1163760,55,0,18,0,,0,,143194,58,65,61,32,26,,0,"0,6",4100,0
26.08.2024 07:45,0,25,55,1163760,55,0,18,0,,0,,143195,47,65,59,35,26,,0,"0,6",4100,0
26.08.2024 07:50,0,25,55,1163760,55,0,18,0,,0,,143195,50,65,61,34,26,,100,"0,6",4100,0
26.08.2024 07:55,"0,03",25,55,1163760,55,0,18,0,,0,,143195,50,65,60,34,26,,0,"0,59",4000,0
26.08.2024 08:00,0,25,55,1163760,55,0,18,0,,69,,143196,49,65,60,32,26,,0,"0,6",3900,0
26.08.2024 08:05,"6,02",34,55,1163760,55,0,18,69,,69,,143196,59,64,61,38,32,,0,"0,59",3800,85
26.08.2024 08:10,"6,15",33,55,1163780,55,0,18,56,,69,,143196,55,63,60,24,48,,197700,"0,6",3600,99
26.08.2024 08:15,"5,47",46,55,1163790,55,0,18,52,,69,,143197,46,62,58,30,53,,199700,"0,59",3500,76
26.08.2024 08:20,"5,23",49,55,1163800,55,0,18,53,,69,,143197,52,63,59,32,52,,164500,"0,6",3400,67
26.08.2024 08:25,"4,94",47,55,1163820,55,0,18,60,,69,,143197,52,63,60,39,51,,146500,"0,6",2900,61
26.08.2024 08:30,"4,99",52,54,1163820,55,0,18,45,,69,,143198,38,63,59,48,50,,125300,"0,6",4200,58
26.08.2024 08:35,"4,62",48,54,1163830,55,0,17,44,,69,,143198,58,68,61,25,49,,86800,"0,59",4700,62
26.08.2024 08:40,"2,21",49,54,1163840,55,0,18,34,,69,,143198,51,67,61,26,49,,93400,"0,6",4300,36
26.08.2024 08:45,"1,94",51,55,1163840,55,0,18,30,,69,,143199,54,67,61,38,49,,56000,"0,6",4300,28
26.08.2024 08:50,"0,41",50,55,1163840,55,0,18,20,,69,,143199,48,67,60,48,49,,39200,"0,59",4400,7
26.08.2024 08:55,"0,36",48,55,1163840,55,0,18,19,,69,,143199,57,67,61,29,48,,6400,"0,59",4300,6
26.08.2024 09:00,"0,39",47,55,1163840,55,0,18,20,,69,,143200,44,67,61,24,48,,3700,"0,6",4000,9
26.08.2024 09:05,"0,6",47,55,1163850,55,0,18,19,,69,,143200,38,67,61,35,47,,3000,"0,6",4100,13
26.08.2024 09:10,"0,84",46,55,1163850,55,0,18,20,,69,,143201,55,67,61,43,47,,15900,"0,6",4200,16
26.08.2024 09:15,"1,22",47,55,1163850,55,0,18,22,,70,,143201,53,67,58,46,47,,24400,"0,6",4200,19
26.08.2024 09:20,"1,15",47,55,1163850,55,0,18,24,,70,,143201,59,67,61,43,47,,35400,"0,6",4000,18
26.08.2024 09:25,"1,15",47,55,1163850,55,0,18,27,,70,,143202,60,67,61,38,47,,32900,"0,6",4000,17
26.08.2024 09:30,"1,03",47,55,1163860,55,0,18,27,,70,,143202,60,67,61,33,47,,32200,"0,59",4100,16
26.08.2024 09:35,"0,98",47,55,1163860,56,0,18,27,,70,,143202,43,67,60,40,47,,25100,"0,6",4000,15
26.08.2024 09:40,"0,94",47,55,1163860,56,0,18,26,,70,,143203,47,67,59,47,47,,24500,"0,59",3900,15
26.08.2024 09:45,"1,01",47,55,1163860,56,0,18,25,,70,,143203,58,67,61,31,47,,23300,"0,6",3900,16
26.08.2024 09:50,"1,07",47,55,1163870,55,0,18,25,,70,,143203,48,66,61,46,47,,27900,"0,6",4000,17
26.08.2024 09:55,"1,08",47,55,1163870,55,0,19,24,,70,,143204,53,66,60,47,47,,31100,"0,6",3800,17
26.08.2024 10:00,"4,19",46,55,1163870,55,0,18,25,,70,,143204,59,62,60,42,46,,65000,"0,6",3600,18
26.08.2024 10:05,"4,18",45,55,1163880,55,0,18,29,,70,,143204,51,60,61,46,46,,67100,"0,6",3800,23
26.08.2024 10:10,"4,11",44,55,1163880,55,0,18,41,,70,,143204,52,64,61,48,45,,54300,"0,6",3800,39
26.08.2024 10:15,"2,72",47,55,1163890,55,0,18,45,,70,,143205,43,65,60,45,47,,41600,"0,59",4000,45
26.08.2024 10:20,"2,26",49,55,1163890,55,0,18,39,,70,,143205,42,65,61,50,48,,74800,"0,6",4100,36
26.08.2024 10:25,"1,99",50,55,1163900,55,0,18,34,,70,,143205,56,66,61,40,49,,57700,"0,6",4000,28
26.08.2024 10:30,"1,3",50,55,1163900,55,0,19,28,,70,,143206,54,65,61,39,49,,48900,"0,6",4000,18
26.08.2024 10:35,"0,44",49,55,1163910,55,0,19,21,,70,,143206,49,65,61,36,49,,35800,"0,6",4000,9
26.08.2024 10:40,"0,29",48,55,1163910,55,0,19,16,,70,,143206,37,65,61,37,48,,2500,"0,6",4000,5
26.08.2024 10:45,"0,26",47,55,1163910,56,0,19,15,,70,,143207,53,65,60,34,48,,4500,"0,6",3900,7
26.08.2024 10:50,"0,29",46,55,1163910,55,0,18,14,,70,,143207,55,66,61,35,47,,7000,"0,59",3800,9
26.08.2024 10:55,"0,89",46,55,1163910,55,0,18,16,,70,,143207,51,66,60,46,47,,9300,"0,6",3900,17
26.08.2024 11:00,"1,27",47,55,1163910,55,0,18,21,,70,,143208,57,66,61,42,47,,16500,"0,6",3900,21
26.08.2024 11:05,"1,37",48,55,1163910,55,0,19,26,,70,,143208,56,65,61,41,47,,37800,"0,59",3900,21
26.08.2024 11:10,"1,15",48,55,1163920,55,0,18,27,,70,,143208,48,65,60,44,47,,39000,"0,59",3900,17
26.08.2024 11:15,"0,91",48,55,1163920,56,0,19,27,,70,,143209,43,65,61,48,48,,29500,"0,6",3900,15
26.08.2024 11:20,"0,82",47,55,1163920,56,0,19,25,,70,,143209,43,65,61,50,48,,23100,"0,6",3800,14
26.08.2024 11:25,"0,84",47,55,1163920,55,0,19,25,,70,,143209,45,65,61,50,48,,20200,"0,6",3800,15
26.08.2024 11:30,"0,89",47,55,1163920,55,0,19,23,,70,,143210,45,65,60,49,48,,20400,"0,6",3800,16
26.08.2024 11:35,"0,89",47,55,1163930,55,0,19,23,,70,,143210,48,65,61,49,47,,21600,"0,6",3800,17
26.08.2024 11:40,"1,03",47,55,1163930,55,0,19,22,,70,,143210,48,65,61,51,47,,22800,"0,6",3800,17
26.08.2024 11:45,"1,03",47,55,1163930,55,0,19,22,,70,,143211,47,64,61,50,47,,23400,"0,6",3600,16
26.08.2024 11:50,"0,81",46,55,1163930,55,0,19,25,,70,,143211,46,64,60,51,46,,29000,"0,6",3400,20
26.08.2024 11:55,"4,19",45,55,1163940,55,0,20,32,,70,,143211,48,64,60,52,46,,56500,"0,6",3500,28
26.08.2024 12:00,"4,18",44,55,1163940,55,0,20,43,,70,,143212,50,63,60,52,45,,46800,"0,6",3800,43
26.08.2024 12:05,"4,2",44,55,1163950,55,0,20,51,,70,,143212,53,63,61,50,45,,44900,"0,6",4000,56
26.08.2024 12:10,"3,5",48,55,1163950,55,0,18,43,,70,,143212,53,66,59,27,48,,80900,"0,6",4000,49
26.08.2024 12:15,"2,85",50,55,1163960,55,0,18,37,,70,,143213,56,66,61,44,49,,76200,"0,6",3800,39
26.08.2024 12:20,"2,38",51,55,1163960,55,0,18,31,,70,,143213,45,66,61,47,49,,55700,"0,6",4000,25
26.08.2024 12:25,"1,78",51,55,1163970,55,0,18,20,,70,,143213,38,65,61,48,49,,35600,"0,6",4100,10
26.08.2024 12:30,"0,45",50,55,1163970,55,0,18,6,,70,,143213,51,65,60,47,48,,11800,"0,6",4000,0
26.08.2024 12:35,"0,04",48,55,1163970,56,0,18,2,,70,,143214,57,65,61,36,47,,100,"0,59",3800,0
26.08.2024 12:40,0,47,55,1163970,56,0,18,2,,70,,143214,55,65,61,36,46,,0,"0,6",3800,0
26.08.2024 12:45,0,46,55,1163970,55,0,18,6,,70,,143214,53,64,61,35,45,,0,"0,6",3800,0
26.08.2024 12:50,0,45,55,1163970,56,0,19,15,,70,,143215,43,64,60,45,45,,0,"0,6",3800,2
26.08.2024 12:55,"0,27",45,55,1163970,56,0,18,20,,70,,143215,56,65,61,26,45,,7800,"0,61",3800,8
26.08.2024 13:00,"0,38",44,55,1163970,56,0,18,24,,70,,143215,48,65,60,34,45,,14800,"0,6",3800,16
26.08.2024 13:05,"1,07",45,55,1163970,55,0,19,25,,70,,143216,44,65,61,34,46,,23400,"0,6",3900,19
26.08.2024 13:10,"1,31",46,55,1163980,55,0,19,25,,70,,143216,57,65,61,40,46,,36000,"0,6",3800,19
26.08.2024 13:15,"1,3",46,55,1163980,55,0,19,24,,70,,143216,53,65,61,50,46,,41700,"0,6",3900,16
26.08.2024 13:20,"0,89",46,55,1163980,55,0,19,22,,70,,143217,50,65,61,49,46,,26100,"0,6",3900,14
26.08.2024 13:25,"0,71",46,55,1163980,55,0,19,20,,70,,143217,49,64,61,48,46,,17000,"0,6",3800,13
26.08.2024 13:30,"0,66",46,55,1163980,56,0,20,18,,70,,143217,49,64,60,50,46,,20600,"0,6",3700,13
26.08.2024 13:35,"0,58",45,55,1163980,56,0,20,18,,70,,143218,49,64,60,51,46,,8100,"0,6",3600,14
26.08.2024 13:40,"0,68",45,55,1163990,56,0,19,20,,70,,143218,57,63,61,31,45,,24300,"0,6",3500,19
26.08.2024 13:45,"4,18",44,55,1163990,56,0,19,24,,70,,143218,47,63,60,34,44,,56700,"0,6",2400,25
26.08.2024 13:50,"4,25",43,55,1163990,55,0,19,27,,70,,143218,58,63,61,36,44,,45000,"0,59",3900,30
26.08.2024 13:55,"4,15",42,55,1164000,55,0,19,47,,70,,143219,53,63,61,36,43,,41900,"0,6",3900,56
26.08.2024 14:00,"3,29",47,55,1164000,55,0,19,42,,70,,143219,45,63,61,40,46,,72800,"0,6",4000,44
26.08.2024 14:05,"2,55",49,55,1164010,55,0,19,35,,70,,143219,56,64,61,34,47,,72000,"0,6",3700,27
26.08.2024 14:10,"1,87",49,55,1164010,55,0,19,26,,70,,143220,55,64,61,34,47,,49000,"0,6",3800,13
26.08.2024 14:15,"0,89",48,55,1164020,55,0,19,15,,70,,143220,54,63,61,33,48,,25000,"0,6",3900,2
26.08.2024 14:20,"0,24",47,55,1164020,56,0,18,8,,70,,143220,56,66,60,22,47,,6500,"0,6",3700,0
26.08.2024 14:25,"0,13",46,55,1164020,56,0,18,5,,70,,143221,41,65,60,29,46,,2600,"0,6",3800,0
26.08.2024 14:30,0,45,55,1164020,55,0,18,6,,70,,143221,49,65,60,42,45,,0,"0,59",3700,0
26.08.2024 14:35,"0,14",44,55,1164020,55,0,18,8,,70,,143221,41,65,61,44,44,,6800,"0,59",3800,2
26.08.2024 14:40,"0,1",43,55,1164020,56,0,19,14,,70,,143222,41,64,61,43,44,,4100,"0,6",3800,9
26.08.2024 14:45,"0,31",44,55,1164020,56,0,19,20,,70,,143222,40,64,61,42,44,,16700,"0,6",3800,18
26.08.2024 14:50,"1,18",45,55,1164020,56,0,19,25,,70,,143222,41,64,61,45,44,,36700,"0,6",3600,20
26.08.2024 14:55,"1,32",46,55,1164020,56,0,19,24,,70,,143223,43,64,61,47,45,,42000,"0,6",3700,16
26.08.2024 15:00,"0,93",46,55,1164030,56,0,19,22,,70,,143223,46,64,60,48,45,,32200,"0,6",3700,12
26.08.2024 15:05,"0,6",45,55,1164030,56,0,19,21,,70,,143223,53,65,61,48,45,,20400,"0,59",3700,12
26.08.2024 15:10,"0,53",45,55,1164030,56,0,19,19,,70,,143224,51,65,61,51,45,,7300,"0,59",3700,13
26.08.2024 15:15,"0,6",44,55,1164030,55,0,19,19,,70,,143224,44,65,59,51,45,,22200,"0,6",3700,14
26.08.2024 15:20,"0,77",45,55,1164030,55,0,20,18,,70,,143224,52,65,60,43,45,,14900,"0,6",3700,17
26.08.2024 15:25,"0,86",45,55,1164030,55,0,20,18,,70,,143224,43,64,60,43,45,,28600,"0,6",3700,16
26.08.2024 15:30,"0,89",45,55,1164040,55,0,19,19,,70,,143225,56,64,60,27,45,,25300,"0,6",3700,16
26.08.2024 15:35,"0,77",44,55,1164040,55,0,18,22,,70,,143225,59,61,60,34,44,,19200,"0,59",3500,17
26.08.2024 15:40,"4,15",43,55,1164040,55,0,18,25,,70,,143225,57,62,60,31,44,,66600,"0,6",3500,19
26.08.2024 15:45,"4,16",43,55,1164050,55,0,18,31,,70,,143226,44,62,61,35,43,,44900,"0,6",3900,28
26.08.2024 15:50,"4,13",44,55,1164050,55,0,18,38,,70,,143226,36,62,61,36,44,,43900,"0,6",4100,35
26.08.2024 15:55,"2,19",46,55,1164060,55,0,18,35,,70,,143226,46,64,59,38,45,,66300,"0,6",4000,30
26.08.2024 16:00,"1,85",47,55,1164060,55,0,18,27,,70,,143227,55,66,61,27,46,,49900,"0,59",3900,17
26.08.2024 16:05,"1,01",46,55,1164060,55,0,19,20,,70,,143227,36,65,61,29,47,,30500,"0,6",3900,11
26.08.2024 16:10,"0,42",45,55,1164060,55,0,19,13,,70,,143227,36,65,61,29,46,,12700,"0,6",3900,9
26.08.2024 16:15,"0,24",45,55,1164070,55,0,19,10,,70,,143228,35,65,58,36,46,,11400,"0,6",3900,9
26.08.2024 16:20,"0,18",44,55,1164070,55,0,19,9,,70,,143228,37,64,61,40,45,,9600,"0,6",3900,13
26.08.2024 16:25,"0,46",45,55,1164070,56,0,19,10,,70,,143228,39,65,61,43,45,,10200,"0,6",3800,18
26.08.2024 16:30,"0,86",45,55,1164070,56,0,19,15,,70,,143229,40,64,61,43,44,,30000,"0,59",3800,17
26.08.2024 16:35,"0,83",45,55,1164070,55,0,20,19,,70,,143229,40,64,61,42,44,,22100,"0,6",3900,15
26.08.2024 16:40,"0,68",45,55,1164070,56,0,20,21,,70,,143229,40,64,61,42,44,,19200,"0,6",3800,15
26.08.2024 16:45,"0,69",45,55,1164070,56,0,20,22,,70,,143230,43,64,61,46,45,,21900,"0,6",3800,15
26.08.2024 16:50,"0,82",45,55,1164080,56,0,20,23,,70,,143230,45,64,61,47,45,,24600,"0,6",3700,15
26.08.2024 16:55,"0,85",45,55,1164080,56,0,20,23,,70,,143230,45,64,61,48,45,,23800,"0,6",3700,15
26.08.2024 17:00,"0,84",45,55,1164080,56,0,20,22,,70,,143231,55,65,60,37,45,,22700,"0,6",3800,16
26.08.2024 17:05,"0,79",45,55,1164080,56,0,20,21,,70,,143231,42,65,60,39,45,,22900,"0,6",3700,16
26.08.2024 17:10,"0,79",45,55,1164080,55,0,20,20,,70,,143231,41,65,61,38,45,,21000,"0,6",3800,16
26.08.2024 17:15,"0,74",45,55,1164090,55,0,20,20,,70,,143232,38,65,60,42,45,,20500,"0,6",3800,16
26.08.2024 17:20,"0,74",45,55,1164090,55,0,19,19,,70,,143232,58,65,61,31,45,,21500,"0,61",3700,16
26.08.2024 17:25,"0,77",45,55,1164090,55,0,19,19,,70,,143232,54,64,61,28,45,,21200,"0,6",3600,16
26.08.2024 17:30,"4,3",44,55,1164090,55,0,19,21,,70,,143233,43,64,59,43,44,,20800,"0,6",3400,18
26.08.2024 17:35,"4,13",43,55,1164100,55,0,19,26,,70,,143233,40,63,61,47,44,,49700,"0,6",3700,23
26.08.2024 17:40,"4,15",43,55,1164100,55,0,19,36,,70,,143233,51,63,61,49,43,,48100,"0,59",4000,34
26.08.2024 17:45,"4,13",44,55,1164100,55,0,19,36,,70,,143233,59,66,61,42,44,,73000,"0,6",4100,33
26.08.2024 17:50,"2,04",46,55,1164110,55,0,19,35,,70,,143234,39,66,60,36,46,,59900,"0,6",4100,31
26.08.2024 17:55,"1,94",48,55,1164110,55,0,19,32,,70,,143234,41,66,60,47,47,,50200,"0,6",4000,23
26.08.2024 18:00,"1,63",48,55,1164120,56,0,18,27,,70,,143234,55,66,60,28,47,,41000,"0,6",3800,16
26.08.2024 18:05,"0,91",48,55,1164120,55,0,18,26,,70,,143235,44,66,60,39,48,,27200,"0,6",3800,13
26.08.2024 18:10,"0,91",47,55,1164120,55,0,18,21,,70,,143235,47,66,61,41,48,,21900,"0,59",4000,11
26.08.2024 18:15,"0,58",46,55,1164120,55,0,18,21,,70,,143235,57,66,61,43,47,,20100,"0,59",4000,13
26.08.2024 18:20,"0,6",46,55,1164120,55,0,18,17,,70,,143236,55,66,60,30,47,,6600,"0,6",4000,15
26.08.2024 18:25,"0,74",46,55,1164130,55,0,18,17,,70,,143236,58,66,61,28,47,,23300,"0,6",4100,16
26.08.2024 18:30,"0,79",46,55,1164130,55,0,18,16,,70,,143236,52,66,60,39,46,,20500,"0,6",4000,16
26.08.2024 18:35,"0,92",46,55,1164130,55,0,18,17,,70,,143237,54,66,60,37,46,,22100,"0,6",4000,16
26.08.2024 18:40,"0,8",47,55,1164130,55,0,17,17,,70,,143237,55,66,59,23,46,,24100,"0,59",3900,16
26.08.2024 18:45,"0,91",47,55,1164130,55,0,18,19,,70,,143238,33,66,60,35,46,,24000,"0,6",4100,14
26.08.2024 18:50,"0,72",46,55,1164130,55,0,18,21,,70,,143238,50,65,61,34,46,,9300,"0,6",4000,14
26.08.2024 18:55,"0,69",46,55,1164140,55,0,18,22,,70,,143238,51,65,60,42,46,,21500,"0,6",4000,14
26.08.2024 19:00,"0,84",46,55,1164140,55,0,18,24,,70,,143239,45,65,60,46,46,,16500,"0,6",3900,16
26.08.2024 19:05,"0,98",46,55,1164140,55,0,18,23,,70,,143239,43,64,60,46,46,,30400,"0,6",3800,16
26.08.2024 19:10,"4,1",45,55,1164140,55,0,18,28,,70,,143239,42,64,59,47,45,,76800,"0,59",2700,22
26.08.2024 19:15,"4,2",44,55,1164150,55,0,19,32,,70,,143239,43,64,61,47,45,,45100,"0,6",3900,30
26.08.2024 19:20,"4,15",43,55,1164150,55,0,19,36,,70,,143240,46,63,59,49,44,,44500,"0,6",4100,34
26.08.2024 19:25,"2,13",46,55,1164160,55,0,19,35,,70,,143240,50,65,60,49,46,,56900,"0,59",4100,32
26.08.2024 19:30,"2,04",47,55,1164160,55,0,19,32,,70,,143241,44,65,59,50,47,,54400,"0,6",4000,28
26.08.2024 19:35,"1,85",48,55,1164170,55,0,19,29,,70,,143241,55,65,61,48,47,,44800,"0,6",4000,22
26.08.2024 19:40,"1,42",49,55,1164170,55,0,19,27,,70,,143241,52,66,60,49,48,,39200,"0,6",3900,18
26.08.2024 19:45,"1,06",48,55,1164170,55,0,19,22,,70,,143242,48,65,60,51,48,,28500,"0,6",4000,10
26.08.2024 19:50,"0,46",47,55,1164170,55,0,19,19,,70,,143242,47,65,60,47,48,,15400,"0,6",3900,10
26.08.2024 19:55,"0,42",46,55,1164170,55,0,18,19,,70,,143242,43,66,59,37,47,,9800,"0,59",3900,12
26.08.2024 20:00,"0,47",46,55,1164170,55,0,17,17,,70,,143243,51,66,59,45,47,,3500,"0,59",3800,13
26.08.2024 20:05,"0,7",46,55,1164180,55,0,17,16,,70,,143243,42,66,60,43,47,,23900,"0,6",3800,15
26.08.2024 20:10,"0,81",46,55,1164180,55,0,17,16,,70,,143243,47,66,59,42,46,,14700,"0,6",4000,16
26.08.2024 20:15,"0,8",46,54,1164180,55,0,17,17,,70,,143244,49,66,61,28,46,,20500,"0,6",4000,16
26.08.2024 20:20,"0,92",46,53,1164180,54,0,17,18,,70,,143244,36,65,60,43,46,,22200,"0,61",4900,17
26.08.2024 20:25,"1,01",46,54,1164180,54,0,17,20,,70,,143244,55,66,60,33,46,,22900,"0,6",4200,16
26.08.2024 20:30,"0,84",47,50,1164180,50,0,17,21,,70,,143245,52,65,60,20,46,,22500,"0,6",6500,16
26.08.2024 20:35,"0,86",47,54,1164190,55,0,17,23,,70,,143245,37,65,60,33,46,,23400,"0,6",4900,15
26.08.2024 20:40,"0,79",46,54,1164190,55,0,17,25,,70,,143246,38,64,58,41,46,,20100,"0,61",4200,16
26.08.2024 20:45,"4,23",45,51,1164190,50,0,17,31,,70,,143246,60,62,60,44,45,,83400,"0,61",4900,20
26.08.2024 20:50,"4,13",44,54,1164200,54,0,17,37,,70,,143246,48,62,60,49,45,,47600,"0,61",5600,29
26.08.2024 20:55,"4,18",45,53,1164200,53,0,18,49,,70,,143247,53,65,61,46,46,,46300,"0,61",4800,44
26.08.2024 21:00,"2,71",47,54,1164210,55,0,18,42,,70,,143247,39,65,58,48,48,,79500,"0,6",5100,43
26.08.2024 21:05,"2,52",49,53,1164210,53,0,18,38,,70,,143248,53,65,61,37,49,,64100,"0,6",4900,37
26.08.2024 21:10,"2,09",50,54,1164220,54,0,18,34,,70,,143248,53,65,61,43,49,,47200,"0,61",4600,31
26.08.2024 21:15,"2,02",51,53,1164220,54,0,18,26,,70,,143249,40,65,60,47,50,,42800,"0,6",5700,18
26.08.2024 21:20,"0,98",50,54,1164220,54,0,18,19,,70,,143249,45,65,61,48,49,,31300,"0,6",4400,8
26.08.2024 21:25,"0,31",49,54,1164230,54,0,18,6,,70,,143249,54,66,59,46,49,,3200,"0,61",4400,0
26.08.2024 21:30,"0,03",48,53,1164230,54,0,18,3,,70,,143250,50,66,60,50,47,,100,"0,6",5900,0
26.08.2024 21:35,0,47,53,1164230,53,0,18,4,,70,,143250,54,66,60,31,46,,0,"0,6",5000,0
26.08.2024 21:40,0,46,52,1164230,53,0,18,10,,70,,143251,44,65,61,45,45,,0,"0,6",6700,1
26.08.2024 21:45,"0,13",45,54,1164230,54,0,18,14,,70,,143251,58,65,61,41,45,,5200,"0,6",4300,5
26.08.2024 21:50,"0,24",45,55,1164230,55,0,18,18,,70,,143252,57,65,61,40,45,,9100,"0,6",4500,10
26.08.2024 21:55,"0,62",44,55,1164230,55,0,18,20,,70,,143252,55,64,61,40,45,,12800,"0,6",4000,14
26.08.2024 22:00,"1,15",45,55,1164230,55,0,18,23,,70,,143252,43,64,61,40,46,,35500,"0,6",3800,18
26.08.2024 22:05,"1,3",46,55,1164230,55,0,18,25,,70,,143253,44,64,61,47,46,,35300,"0,6",3800,19
26.08.2024 22:10,"1,21",47,51,1164240,51,0,18,26,,70,,143253,47,65,60,36,46,,39000,"0,6",4700,18
26.08.2024 22:15,"1,21",47,53,1164240,54,0,18,25,,70,,143253,36,65,59,42,47,,31100,"0,6",6200,15
26.08.2024 22:20,"0,72",47,54,1164240,54,0,18,23,,70,,143254,47,65,60,43,47,,21700,"0,61",4600,13
26.08.2024 22:25,"4,15",46,55,1164250,55,0,18,27,,70,,143254,59,62,60,42,46,,60100,"0,6",2900,19
26.08.2024 22:30,"4,14",45,55,1164250,55,0,19,32,,70,,143255,57,62,61,42,45,,50200,"0,6",3900,26
26.08.2024 22:35,"4,14",44,54,1164250,54,0,18,38,,70,,143255,58,65,61,30,45,,48000,"0,6",4100,33
26.08.2024 22:40,"2,36",46,55,1164260,55,0,18,44,,70,,143255,54,64,61,30,46,,49800,"0,6",4300,39
26.08.2024 22:45,"2,45",48,55,1164260,55,0,18,38,,70,,143256,40,64,61,36,48,,68000,"0,6",4300,35
26.08.2024 22:50,"2,02",49,55,1164270,55,0,18,33,,70,,143256,40,64,61,37,48,,51500,"0,6",4000,28
26.08.2024 22:55,"1,64",49,55,1164270,55,0,19,22,,70,,143256,40,64,61,38,48,,37100,"0,6",3900,11
26.08.2024 23:00,"0,34",48,55,1164270,55,0,19,15,,70,,143257,41,63,61,38,48,,4300,"0,61",4000,6
26.08.2024 23:05,"0,2",47,54,1164270,54,0,19,8,,70,,143257,46,64,61,45,47,,4700,"0,6",4200,2
26.08.2024 23:10,"0,06",46,55,1164270,55,0,19,8,,70,,143257,45,63,61,44,47,,2300,"0,6",3900,4
26.08.2024 23:15,"0,14",45,55,1164270,55,0,19,12,,70,,143258,45,63,61,42,46,,7200,"0,61",3900,11
26.08.2024 23:20,"0,56",46,55,1164270,56,0,19,18,,70,,143258,44,63,61,42,46,,25900,"0,6",3800,20
26.08.2024 23:25,"1,24",47,55,1164280,55,0,19,23,,70,,143258,57,66,61,30,46,,36600,"0,6",3700,20
26.08.2024 23:30,"1,25",47,51,1164280,52,0,19,26,,70,,143259,57,65,60,29,46,,36700,"0,6",6900,17
26.08.2024 23:35,"0,85",47,55,1164280,56,0,19,25,,70,,143259,39,65,60,42,47,,22400,"0,6",3900,14
26.08.2024 23:40,"0,72",47,53,1164280,54,0,19,24,,70,,143260,41,65,61,45,47,,18700,"0,61",4800,14
26.08.2024 23:45,"0,65",47,55,1164290,55,0,19,22,,70,,143260,40,64,61,43,47,,19200,"0,6",4100,14
26.08.2024 23:50,"0,77",47,55,1164290,55,0,19,20,,70,,143260,55,65,61,41,47,,21900,"0,6",3900,16
26.08.2024 23:55,"0,86",47,52,1164290,52,0,18,20,,70,,143261,56,65,60,27,47,,22200,"0,6",5600,16
27.08.2024 00:00,"0,89",47,55,1164290,55,0,18,20,,70,,143261,42,65,61,41,47,,22700,"0,61",4000,16
