Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.08.2024 00:05,"0,86",47,55,1164290,55,0,18,20,,70,,143262,42,65,61,39,47,,22500,"0,6",4200,15
27.08.2024 00:10,"0,79",47,55,1164290,55,0,19,20,,70,,143262,39,64,61,38,47,,22400,"0,6",3700,15
27.08.2024 00:15,"4,11",46,55,1164300,55,0,19,23,,70,,143262,59,63,60,38,46,,54400,"0,6",3200,16
27.08.2024 00:20,"4,13",45,55,1164300,55,0,19,29,,70,,143262,58,63,61,38,45,,45400,"0,6",3800,25
27.08.2024 00:25,"4,15",44,55,1164310,55,0,19,42,,70,,143263,57,65,61,60,44,,50600,"0,6",4000,37
27.08.2024 00:30,"2,35",46,55,1164310,55,0,19,44,,70,,143263,56,65,61,61,46,,51800,"0,6",4200,41
27.08.2024 00:35,"2,49",48,55,1164320,55,0,19,42,,70,,143264,55,64,61,61,48,,69500,"0,6",4000,37
27.08.2024 00:40,"2,11",49,55,1164320,55,0,19,32,,70,,143264,54,64,61,60,49,,53900,"0,6",4000,27
27.08.2024 00:45,"1,61",49,55,1164320,55,0,20,20,,70,,143264,54,64,61,60,49,,38400,"0,6",3900,9
27.08.2024 00:50,"0,29",48,55,1164330,56,0,20,11,,70,,143265,53,63,61,59,48,,4400,"0,6",3800,0
27.08.2024 00:55,"0,13",47,55,1164330,56,0,20,10,,70,,143265,53,63,61,59,47,,6800,"0,6",3800,0
27.08.2024 01:00,"0,14",46,55,1164330,56,0,20,10,,70,,143265,52,62,61,59,47,,5700,"0,6",3700,1
27.08.2024 01:05,0,46,55,1164330,56,0,20,1,,0,,143266,52,62,61,58,46,,0,"0,61",3700,0
27.08.2024 01:10,0,46,55,1164330,56,0,20,1,,0,,143266,51,61,61,58,47,,0,"0,6",3700,0
27.08.2024 01:15,0,46,55,1164330,56,0,21,1,,0,,143266,51,61,61,57,47,,0,"0,6",3600,0
27.08.2024 01:20,0,46,55,1164330,56,0,21,0,,0,,143266,50,61,61,57,46,,0,"0,6",3600,0
27.08.2024 01:25,0,46,55,1164330,56,0,21,0,,0,,143267,49,60,61,57,46,,0,"0,6",3600,0
27.08.2024 01:30,0,45,55,1164330,56,0,21,0,,0,,143267,49,60,61,56,45,,0,"0,6",3600,0
27.08.2024 01:35,0,45,55,1164330,56,0,21,0,,0,,143267,49,59,61,56,44,,0,"0,6",3600,0
27.08.2024 01:40,0,45,55,1164330,56,0,21,0,,0,,143268,48,59,61,56,43,,0,"0,6",3600,0
27.08.2024 01:45,0,44,55,1164330,56,0,22,0,,0,,143268,48,59,61,55,42,,0,"0,6",3600,0
27.08.2024 01:50,0,44,55,1164330,56,0,22,0,,0,,143268,48,58,61,55,41,,0,"0,6",3600,0
27.08.2024 01:55,0,43,55,1164330,56,0,22,0,,0,,143269,49,62,61,50,40,,0,"0,6",3600,0
27.08.2024 02:00,0,42,55,1164330,56,0,22,0,,0,,143269,48,61,61,49,40,,0,"0,6",3700,0
27.08.2024 02:05,0,41,55,1164330,56,0,22,0,,0,,143269,48,61,61,49,40,,0,"0,6",3600,0
27.08.2024 02:10,0,40,55,1164330,56,0,22,0,,0,,143270,47,61,61,49,39,,0,"0,6",3500,0
27.08.2024 02:15,0,39,55,1164330,56,0,22,0,,0,,143270,47,60,61,48,39,,0,"0,6",3400,0
27.08.2024 02:20,0,39,55,1164330,56,0,22,0,,70,,143270,46,62,61,48,39,,-5200,"0,6",3300,0
27.08.2024 02:25,"4,1",38,55,1164330,56,0,22,0,,70,,143270,46,62,60,48,38,,41500,"0,6",3200,0
27.08.2024 02:30,"4,08",38,55,1164330,56,0,23,0,,70,,143271,46,61,61,48,38,,43000,"0,6",3600,0
27.08.2024 02:35,"4,15",38,55,1164340,55,0,23,0,,70,,143271,46,61,61,48,38,,37200,"0,6",3800,0
27.08.2024 02:40,"4,21",37,55,1164340,55,0,23,0,,1,,143271,45,61,61,48,37,,21400,"0,6",3900,0
27.08.2024 02:45,0,37,55,1164340,56,0,23,0,,1,,143272,45,60,61,47,37,,0,"0,6",3800,0
27.08.2024 02:50,"0,01",37,55,1164340,56,0,23,0,,1,,143272,45,60,61,47,37,,0,"0,6",3800,0
27.08.2024 02:55,0,37,55,1164340,56,0,23,0,,0,,143272,45,59,61,47,36,,0,"0,6",3800,0
27.08.2024 03:00,0,36,55,1164340,56,0,23,0,,0,,143273,44,59,61,47,36,,0,"0,6",3700,0
27.08.2024 03:05,0,36,55,1164340,56,0,24,0,,0,,143273,44,59,61,47,36,,0,"0,6",3700,0
27.08.2024 03:10,0,36,55,1164340,56,0,24,0,,0,,143273,44,58,61,47,36,,0,"0,6",3700,0
27.08.2024 03:15,0,36,55,1164340,56,0,24,0,,0,,143274,46,62,60,47,35,,0,"0,6",3700,0
27.08.2024 03:20,0,36,54,1164340,55,0,24,0,,0,,143274,49,63,61,48,35,,0,"0,6",4300,0
27.08.2024 03:25,0,36,55,1164340,56,0,24,0,,0,,143274,48,62,61,47,35,,0,"0,6",3800,0
27.08.2024 03:30,0,36,55,1164340,56,0,24,0,,0,,143275,47,62,61,47,35,,0,"0,6",3700,0
27.08.2024 03:35,0,36,55,1164340,56,0,24,0,,0,,143275,45,62,61,46,34,,0,"0,6",3700,0
27.08.2024 03:40,0,35,55,1164340,56,0,24,0,,0,,143275,43,62,61,46,34,,0,"0,6",3700,0
27.08.2024 03:45,0,35,55,1164340,56,0,24,0,,0,,143275,43,61,61,46,34,,0,"0,6",3700,0
27.08.2024 03:50,0,35,55,1164340,56,0,24,0,,0,,143276,42,61,61,45,34,,0,"0,6",3700,0
27.08.2024 03:55,0,35,55,1164340,56,0,24,0,,0,,143276,55,63,61,45,34,,0,"0,6",3700,0
27.08.2024 04:00,0,34,55,1164340,56,0,24,0,,0,,143276,54,63,61,44,33,,0,"0,6",3600,0
27.08.2024 04:05,0,34,55,1164340,56,0,24,0,,0,,143277,53,63,61,44,33,,0,"0,6",3700,0
27.08.2024 04:10,0,34,55,1164340,56,0,24,0,,0,,143277,51,62,61,44,33,,0,"0,6",3700,0
27.08.2024 04:15,0,34,55,1164340,56,0,24,0,,0,,143277,50,62,61,43,33,,0,"0,6",3600,0
27.08.2024 04:20,0,34,55,1164340,56,0,24,0,,0,,143278,49,61,61,43,33,,0,"0,6",3500,0
27.08.2024 04:25,0,34,55,1164340,56,0,24,0,,0,,143278,48,61,61,43,32,,0,"0,6",3400,0
27.08.2024 04:30,"4,2",33,56,1164340,56,0,24,0,,69,,143278,46,61,60,43,32,,22900,"0,6",2700,0
27.08.2024 04:35,"4,13",33,55,1164340,56,0,24,0,,69,,143279,44,60,60,43,32,,39700,"0,6",3500,0
27.08.2024 04:40,"4,13",33,55,1164350,55,0,25,0,,69,,143279,43,60,61,42,32,,41000,"0,6",3800,0
27.08.2024 04:45,"4,13",33,55,1164350,55,0,25,0,,1,,143279,42,60,61,42,32,,700,"0,6",4000,0
27.08.2024 04:50,"0,1",32,55,1164350,55,0,25,0,,1,,143279,41,59,61,42,32,,1500,"0,6",3900,0
27.08.2024 04:55,"0,03",32,55,1164350,56,0,25,0,,1,,143280,40,59,61,42,32,,200,"0,6",3800,0
27.08.2024 05:00,0,32,55,1164350,56,0,25,0,,0,,143280,40,58,61,42,32,,0,"0,6",3800,0
27.08.2024 05:05,0,32,55,1164350,56,0,25,0,,0,,143280,40,58,61,42,31,,0,"0,6",3800,0
27.08.2024 05:10,0,32,55,1164350,56,0,25,0,,0,,143281,40,59,61,39,31,,0,"0,59",3700,0
27.08.2024 05:15,0,32,55,1164350,56,0,25,0,,0,,143281,40,59,61,38,31,,0,"0,6",3800,0
27.08.2024 05:20,0,32,55,1164350,56,0,25,0,,0,,143281,40,58,61,38,31,,0,"0,6",3700,0
27.08.2024 05:25,0,32,55,1164350,56,0,25,0,,0,,143282,40,58,61,38,31,,0,"0,6",3700,0
27.08.2024 05:30,0,31,55,1164350,56,0,25,0,,0,,143282,40,58,61,38,31,,0,"0,6",3700,0
27.08.2024 05:35,0,31,55,1164350,56,0,25,0,,0,,143282,40,57,61,38,31,,0,"0,6",3700,0
27.08.2024 05:40,0,31,55,1164350,55,0,26,0,,0,,143283,40,58,61,37,31,,0,"0,6",4000,0
27.08.2024 05:45,0,31,55,1164350,56,0,26,0,,0,,143283,40,60,60,38,31,,0,"0,6",3800,0
27.08.2024 05:50,0,31,55,1164350,55,0,26,0,,0,,143283,42,62,61,42,30,,0,"0,6",3900,0
27.08.2024 05:55,0,31,55,1164350,56,0,26,0,,0,,143284,41,62,61,41,30,,0,"0,61",3700,0
27.08.2024 06:00,0,31,55,1164350,56,0,26,0,,0,,143284,41,61,61,41,30,,0,"0,6",3800,0
27.08.2024 06:05,0,31,55,1164350,56,0,26,0,,0,,143284,41,63,61,42,30,,0,"0,6",3800,0
27.08.2024 06:10,"0,01",31,55,1164350,56,0,26,0,,0,,143285,42,63,61,44,30,,0,"0,6",3800,0
27.08.2024 06:15,0,31,55,1164350,56,0,26,0,,0,,143285,42,63,61,44,30,,0,"0,6",3800,0
27.08.2024 06:20,0,30,55,1164350,56,0,26,0,,0,,143285,42,62,61,43,30,,0,"0,59",3800,0
27.08.2024 06:25,0,30,55,1164350,56,0,26,0,,0,,143286,41,62,61,43,30,,0,"0,59",3600,0
27.08.2024 06:30,0,30,55,1164350,55,0,24,0,,70,,143286,57,64,60,41,30,,0,"0,6",3800,0
27.08.2024 06:35,"4,18",30,54,1164350,54,0,19,0,,70,,143286,58,61,59,41,30,,37000,"0,6",4300,0
27.08.2024 06:40,"4,15",30,53,1164350,53,0,19,0,,70,,143287,58,61,61,47,30,,45800,"0,6",5100,0
27.08.2024 06:45,"4,17",30,55,1164360,55,0,19,0,,70,,143287,57,60,61,47,30,,44700,"0,6",3900,0
27.08.2024 06:50,"0,12",30,55,1164360,55,0,19,0,,1,,143287,53,60,61,46,30,,3000,"0,6",4000,0
27.08.2024 06:55,"0,04",30,55,1164360,55,0,19,0,,1,,143288,47,60,61,46,29,,600,"0,61",4000,0
27.08.2024 07:00,0,30,55,1164360,56,0,19,0,,1,,143288,45,62,61,50,29,,0,"0,6",3800,0
27.08.2024 07:05,"0,01",30,55,1164360,55,0,19,0,,0,,143288,55,65,61,45,29,,0,"0,6",4000,0
27.08.2024 07:10,"0,1",30,53,1164360,54,0,17,0,,0,,143289,55,66,59,21,29,,300,"0,58",4900,0
27.08.2024 07:15,0,30,50,1164360,50,0,17,0,,0,,143289,55,66,59,23,29,,0,"0,6",7600,0
27.08.2024 07:20,0,30,51,1164360,51,0,17,0,,0,,143290,55,66,59,34,29,,100,"0,6",6700,0
27.08.2024 07:25,0,30,50,1164360,50,0,17,0,,0,,143291,52,66,61,31,29,,0,"0,6",7200,0
27.08.2024 07:30,0,30,54,1164360,55,0,17,0,,0,,143291,53,66,60,37,29,,0,"0,6",4500,0
27.08.2024 07:35,0,30,53,1164360,53,0,17,0,,0,,143291,42,66,57,42,29,,0,"0,6",5400,0
27.08.2024 07:40,0,29,50,1164360,51,0,18,0,,0,,143292,41,65,59,32,29,,0,"0,61",7000,0
27.08.2024 07:45,0,29,53,1164360,53,0,18,0,,0,,143293,38,65,58,38,29,,0,"0,61",5500,0
27.08.2024 07:50,0,29,53,1164360,53,0,18,0,,0,,143293,43,65,60,45,29,,0,"0,61",5000,0
27.08.2024 07:55,0,29,53,1164360,54,0,18,0,,0,,143293,58,65,61,33,29,,100,"0,6",5000,0
27.08.2024 08:00,0,29,53,1164360,54,0,18,0,,0,,143294,59,64,60,30,29,,0,"0,61",4800,0
27.08.2024 08:05,"4,13",29,53,1164360,53,0,18,0,,69,,143294,54,63,58,42,29,,57700,"0,61",3400,0
27.08.2024 08:10,"4,13",29,55,1164370,55,0,18,0,,69,,143295,51,63,60,42,29,,49200,"0,6",4200,0
27.08.2024 08:15,"4,1",29,54,1164370,54,0,18,0,,69,,143295,45,62,61,45,29,,47200,"0,6",4700,0
27.08.2024 08:20,"4,18",29,54,1164370,55,0,19,0,,70,,143295,45,62,61,45,29,,47800,"0,6",4600,0
27.08.2024 08:25,"0,12",29,55,1164370,55,0,19,0,,0,,143296,48,62,59,49,29,,3200,"0,6",4200,0
27.08.2024 08:30,"0,05",29,50,1164380,50,0,18,0,,0,,143296,55,66,60,22,28,,700,"0,6",7200,0
27.08.2024 08:35,"0,01",29,53,1164380,54,0,18,0,,0,,143297,50,66,61,28,28,,0,"0,6",4700,0
27.08.2024 08:40,0,29,53,1164380,53,0,18,0,,0,,143297,45,66,58,44,28,,0,"0,6",5300,0
27.08.2024 08:45,0,29,51,1164380,52,0,18,0,,0,,143298,55,66,60,38,28,,400,"0,61",6400,0
27.08.2024 08:50,0,29,51,1164380,52,0,18,0,,0,,143298,45,66,59,39,28,,0,"0,61",6200,0
27.08.2024 08:55,0,29,51,1164380,51,0,18,0,,0,,143299,53,66,59,33,28,,0,"0,61",6700,0
27.08.2024 09:00,0,29,52,1164380,53,0,18,0,,0,,143299,49,66,59,44,28,,0,"0,61",5700,0
27.08.2024 09:05,0,29,52,1164380,52,0,17,0,,0,,143300,53,66,61,31,28,,0,"0,61",6500,0
27.08.2024 09:10,0,28,54,1164380,54,0,18,0,,0,,143300,36,65,61,42,28,,0,"0,61",4700,0
27.08.2024 09:15,0,28,52,1164380,53,0,18,0,,0,,143301,47,65,60,45,28,,0,"0,61",5500,0
27.08.2024 09:20,0,28,54,1164380,54,0,18,0,,0,,143301,44,65,61,44,28,,0,"0,61",4500,0
27.08.2024 09:25,0,28,55,1164380,55,0,18,0,,0,,143301,51,65,60,44,28,,1100,"0,61",4300,0
27.08.2024 09:30,0,28,54,1164380,54,0,18,0,,0,,143302,57,65,61,34,28,,0,"0,6",4500,0
27.08.2024 09:35,0,28,54,1164380,54,0,18,0,,0,,143302,42,65,60,46,28,,0,"0,6",4700,0
27.08.2024 09:40,0,28,53,1164380,54,0,18,0,,70,,143303,43,64,60,48,28,,20400,"0,6",4400,0
27.08.2024 09:45,"4,14",28,55,1164380,55,0,18,0,,70,,143303,42,64,58,47,28,,55500,"0,6",3300,0
27.08.2024 09:50,"4,15",28,55,1164380,55,0,18,0,,70,,143303,41,63,60,46,28,,46300,"0,61",4100,0
27.08.2024 09:55,"4,18",28,54,1164390,55,0,19,0,,70,,143304,41,63,61,45,28,,47800,"0,6",4500,0
27.08.2024 10:00,"4,18",28,53,1164390,53,0,19,0,,1,,143304,56,63,61,43,28,,1400,"0,6",5300,0
27.08.2024 10:05,"0,1",28,54,1164390,54,0,18,0,,1,,143304,52,65,59,48,28,,1400,"0,6",4900,0
27.08.2024 10:10,"0,02",28,51,1164390,52,0,18,0,,1,,143305,53,65,61,32,28,,0,"0,6",6000,0
27.08.2024 10:15,0,28,53,1164390,53,0,18,0,,0,,143305,41,65,60,46,28,,0,"0,61",5400,0
27.08.2024 10:20,0,28,53,1164390,53,0,18,0,,0,,143306,52,65,60,48,28,,0,"0,61",5300,0
27.08.2024 10:25,0,28,54,1164390,54,0,19,0,,0,,143306,46,65,61,46,28,,0,"0,61",5300,0
27.08.2024 10:30,0,28,52,1164390,53,0,19,0,,0,,143307,50,65,61,46,28,,0,"0,6",5400,0
27.08.2024 10:35,0,28,55,1164390,55,0,19,0,,0,,143307,48,65,60,46,28,,0,"0,6",4200,0
27.08.2024 10:40,0,28,52,1164390,52,0,19,0,,0,,143307,56,65,61,42,28,,0,"0,61",6600,0
27.08.2024 10:45,"0,05",28,53,1164390,54,0,18,0,,0,,143308,57,66,61,33,28,,0,"0,6",6600,0
27.08.2024 10:50,0,28,54,1164390,55,0,18,0,,0,,143308,42,65,61,30,28,,0,"0,61",4800,0
27.08.2024 10:55,0,28,54,1164390,54,0,18,0,,0,,143309,41,65,60,43,28,,0,"0,61",4300,0
27.08.2024 11:00,0,28,53,1164390,54,0,18,0,,0,,143309,41,65,60,46,28,,0,"0,6",4500,0
27.08.2024 11:05,0,28,54,1164390,55,0,18,0,,0,,143310,43,65,57,46,28,,1500,"0,61",5100,0
27.08.2024 11:10,"0,03",28,50,1164390,50,0,18,0,,0,,143310,56,66,60,29,28,,300,"0,6",4600,0
27.08.2024 11:15,"0,05",28,50,1164390,50,0,18,0,,0,,143311,47,65,60,40,28,,0,"0,61",7600,0
27.08.2024 11:20,0,28,52,1164390,52,0,18,0,,0,,143311,56,64,60,46,28,,0,"0,6",7400,0
27.08.2024 11:25,"4,18",28,55,1164390,55,0,18,0,,70,,143312,49,64,58,55,28,,58000,"0,6",5400,0
27.08.2024 11:30,"4,18",28,55,1164400,55,0,18,0,,70,,143312,57,61,60,36,28,,46100,"0,61",2700,0
27.08.2024 11:35,"4,2",28,54,1164400,54,0,18,0,,70,,143312,51,63,61,47,28,,47500,"0,61",4400,0
27.08.2024 11:40,"4,13",28,51,1164400,51,0,18,0,,70,,143313,49,64,60,46,28,,47000,"0,61",4600,0
27.08.2024 11:45,"0,11",28,54,1164400,54,0,19,0,,1,,143313,45,64,61,51,28,,2600,"0,6",7100,0
27.08.2024 11:50,"0,03",28,55,1164400,55,0,19,0,,1,,143314,48,64,59,50,28,,700,"0,6",4400,0
27.08.2024 11:55,0,28,53,1164400,52,0,18,0,,1,,143314,57,65,61,26,28,,0,"0,6",4200,0
27.08.2024 12:00,0,28,54,1164400,54,0,19,0,,0,,143314,35,65,61,26,28,,0,"0,61",6000,0
27.08.2024 12:05,0,28,54,1164400,55,0,19,0,,0,,143315,33,65,61,26,28,,0,"0,6",4900,0
27.08.2024 12:10,0,28,55,1164400,55,0,19,0,,0,,143315,36,65,61,40,28,,0,"0,6",4200,0
27.08.2024 12:15,0,28,55,1164400,55,0,19,0,,0,,143316,38,64,59,40,28,,900,"0,6",4100,0
27.08.2024 12:20,0,28,54,1164400,55,0,19,0,,0,,143316,58,66,61,35,27,,0,"0,6",3800,0
27.08.2024 12:25,0,28,54,1164400,54,0,19,0,,0,,143316,45,65,60,35,27,,0,"0,6",4500,0
27.08.2024 12:30,0,27,55,1164400,55,0,19,0,,0,,143317,38,65,61,37,27,,0,"0,6",4300,0
27.08.2024 12:35,0,27,55,1164400,55,0,19,0,,0,,143317,49,65,61,45,27,,0,"0,6",4000,0
27.08.2024 12:40,0,27,55,1164400,55,0,19,0,,0,,143317,46,65,60,42,27,,600,"0,6",4900,0
27.08.2024 12:45,0,27,55,1164400,55,0,19,0,,0,,143318,43,65,61,46,27,,0,"0,61",4200,0
27.08.2024 12:50,0,27,54,1164400,55,0,19,0,,0,,143318,42,64,61,46,27,,0,"0,6",4100,0
27.08.2024 12:55,0,27,55,1164400,55,0,19,0,,0,,143318,42,64,59,47,27,,100,"0,6",4100,0
27.08.2024 13:00,0,27,51,1164400,51,0,19,0,,0,,143319,56,65,61,29,27,,0,"0,61",3900,0
27.08.2024 13:05,"0,01",27,51,1164400,51,0,18,0,,0,,143319,42,65,58,38,27,,0,"0,61",7100,0
27.08.2024 13:10,"0,06",27,51,1164410,52,0,18,0,,69,,143320,56,64,60,32,27,,0,"0,61",6700,0
27.08.2024 13:15,"4,09",27,55,1164410,54,0,18,0,,69,,143320,57,63,58,39,27,,0,"0,61",5000,0
27.08.2024 13:20,"4,14",27,54,1164410,54,0,18,0,,69,,143321,52,63,61,56,27,,50600,"0,61",3900,0
27.08.2024 13:25,"4,13",27,54,1164420,55,0,18,0,,70,,143321,53,63,61,57,27,,52400,"0,6",5100,0
27.08.2024 13:30,0,27,54,1164420,54,0,18,0,,1,,143321,60,64,61,43,27,,48800,"0,6",4500,0
27.08.2024 13:35,0,27,55,1164420,55,0,18,0,,1,,143322,50,65,59,49,27,,0,"0,6",5400,0
27.08.2024 13:40,0,27,53,1164420,54,0,19,0,,1,,143322,54,65,61,47,27,,0,"0,61",4500,0
27.08.2024 13:45,0,27,55,1164420,55,0,19,0,,0,,143323,56,65,61,45,27,,0,"0,6",4700,0
27.08.2024 13:50,0,27,53,1164420,53,0,19,0,,0,,143323,49,65,59,43,27,,0,"0,61",4300,0
27.08.2024 13:55,0,27,54,1164420,55,0,19,0,,0,,143324,42,65,60,48,27,,0,"0,59",4700,0
27.08.2024 14:00,0,27,55,1164420,55,0,19,0,,0,,143324,42,65,61,48,27,,0,"0,6",4200,0
27.08.2024 14:05,0,27,55,1164420,55,0,19,0,,0,,143324,42,64,61,48,27,,0,"0,6",4100,0
27.08.2024 14:10,0,27,55,1164420,55,0,19,0,,0,,143325,43,64,61,47,27,,0,"0,6",4000,0
27.08.2024 14:15,0,27,55,1164420,55,0,20,0,,0,,143325,43,64,61,47,27,,0,"0,61",4000,0
27.08.2024 14:20,0,27,55,1164420,55,0,20,0,,0,,143325,43,63,61,46,27,,0,"0,6",3900,0
27.08.2024 14:25,0,27,55,1164420,55,0,20,0,,0,,143326,45,64,60,47,27,,0,"0,6",3900,0
27.08.2024 14:30,"0,01",27,54,1164420,54,0,19,0,,0,,143326,58,66,61,32,27,,0,"0,61",4000,0
27.08.2024 14:35,0,27,52,1164420,52,0,19,0,,0,,143326,55,66,61,40,27,,0,"0,6",5700,0
27.08.2024 14:40,0,27,55,1164420,55,0,18,0,,0,,143327,51,65,60,49,27,,0,"0,61",5600,0
27.08.2024 14:45,0,27,54,1164420,55,0,18,0,,0,,143327,52,65,61,47,27,,0,"0,6",4500,0
27.08.2024 14:50,0,27,55,1164420,55,0,18,0,,0,,143328,45,65,60,47,27,,0,"0,6",4000,0
27.08.2024 14:55,0,27,54,1164420,55,0,18,0,,0,,143328,47,65,59,49,27,,0,"0,6",4000,0
27.08.2024 15:00,"4,1",27,52,1164420,52,0,18,0,,70,,143328,51,64,60,49,27,,0,"0,6",3900,0
27.08.2024 15:05,"4,13",27,54,1164420,54,0,18,0,,70,,143329,49,63,60,48,27,,9600,"0,61",4100,0
27.08.2024 15:10,"4,15",27,55,1164420,55,0,18,0,,70,,143329,49,61,60,52,27,,52400,"0,6",3900,0
27.08.2024 15:15,"4,15",27,54,1164430,54,0,18,0,,70,,143329,51,62,61,54,27,,52000,"0,61",4200,0
27.08.2024 15:20,"0,11",27,55,1164430,55,0,19,0,,0,,143330,50,61,61,53,27,,34300,"0,61",4500,0
27.08.2024 15:25,"0,02",27,55,1164430,55,0,18,0,,0,,143330,59,66,61,27,27,,2400,"0,61",4200,0
27.08.2024 15:30,0,27,52,1164430,53,0,18,0,,0,,143331,56,66,61,35,27,,300,"0,61",5400,0
27.08.2024 15:35,0,27,55,1164430,55,0,18,0,,0,,143331,54,65,61,34,27,,0,"0,6",4800,0
27.08.2024 15:40,0,27,54,1164430,54,0,18,0,,0,,143331,34,65,61,34,27,,0,"0,61",4200,0
27.08.2024 15:45,0,27,55,1164430,55,0,18,0,,0,,143332,44,65,61,45,27,,0,"0,6",4800,0
27.08.2024 15:50,"0,01",27,55,1164430,55,0,18,0,,0,,143332,43,65,60,44,27,,0,"0,6",4500,0
27.08.2024 15:55,0,27,53,1164430,53,0,18,0,,0,,143332,43,64,61,43,27,,0,"0,6",4300,0
27.08.2024 16:00,0,27,53,1164430,53,0,18,0,,0,,143333,42,64,61,46,27,,0,"0,6",5000,0
27.08.2024 16:05,0,27,54,1164430,55,0,18,0,,0,,143333,45,65,61,45,27,,0,"0,6",5300,0
27.08.2024 16:10,0,27,55,1164430,55,0,19,0,,0,,143334,45,64,61,45,27,,0,"0,6",4200,0
27.08.2024 16:15,0,27,55,1164430,55,0,19,0,,0,,143334,44,64,61,45,27,,0,"0,6",4000,0
27.08.2024 16:20,0,27,55,1164430,55,0,19,0,,0,,143334,45,64,61,49,27,,0,"0,61",4000,0
27.08.2024 16:25,"0,02",27,55,1164430,56,0,19,0,,0,,143335,45,64,61,48,27,,0,"0,6",4000,0
27.08.2024 16:30,0,27,55,1164430,56,0,19,0,,0,,143335,59,65,61,39,27,,0,"0,6",3900,0
27.08.2024 16:35,"0,02",27,51,1164430,51,0,18,0,,0,,143335,57,66,60,30,27,,300,"0,61",4600,0
27.08.2024 16:40,0,27,51,1164430,51,0,18,0,,0,,143336,47,65,60,40,27,,0,"0,6",7200,0
27.08.2024 16:45,0,27,53,1164430,54,0,18,0,,0,,143336,39,65,60,46,27,,0,"0,6",5400,0
27.08.2024 16:50,"1,99",27,54,1164430,55,0,18,0,,70,,143337,40,65,60,45,27,,0,"0,6",4300,0
27.08.2024 16:55,"4,13",27,55,1164430,55,0,18,0,,70,,143337,41,64,58,47,27,,-5700,"0,61",3900,0
27.08.2024 17:00,"4,2",27,53,1164440,53,0,18,0,,70,,143337,54,63,60,45,27,,53300,"0,61",3400,0
27.08.2024 17:05,"4,13",27,53,1164440,53,0,18,0,,70,,143338,56,64,61,45,27,,51700,"0,6",5200,0
27.08.2024 17:10,"0,17",27,53,1164440,54,0,18,0,,0,,143338,52,65,61,48,27,,52300,"0,6",6300,0
27.08.2024 17:15,"0,02",27,53,1164440,53,0,18,0,,0,,143339,53,65,61,52,27,,3000,"0,6",4900,0
27.08.2024 17:20,0,27,55,1164440,55,0,18,0,,0,,143339,52,64,61,52,27,,200,"0,6",4900,0
27.08.2024 17:25,"0,01",27,55,1164440,55,0,18,0,,0,,143340,47,65,61,49,27,,0,"0,6",4300,0
27.08.2024 17:30,"0,04",27,55,1164440,55,0,18,0,,0,,143340,49,65,59,48,27,,0,"0,6",4100,0
27.08.2024 17:35,0,27,53,1164440,53,0,17,0,,0,,143340,56,66,60,24,27,,0,"0,61",4000,0
27.08.2024 17:40,0,27,53,1164440,54,0,17,0,,0,,143341,52,66,60,35,27,,0,"0,6",6900,0
27.08.2024 17:45,"0,05",27,54,1164440,54,0,17,0,,0,,143341,57,66,60,26,27,,0,"0,6",4700,0
27.08.2024 17:50,0,27,52,1164440,53,0,17,0,,0,,143342,52,66,59,33,27,,0,"0,61",6100,0
27.08.2024 17:55,0,27,54,1164440,54,0,17,0,,0,,143342,53,65,61,34,27,,0,"0,6",4500,0
27.08.2024 18:00,0,27,54,1164440,55,0,17,0,,0,,143343,40,65,61,39,27,,0,"0,61",4300,0
27.08.2024 18:05,0,27,54,1164440,54,0,18,0,,0,,143343,56,65,61,36,27,,0,"0,59",4100,0
27.08.2024 18:10,0,27,54,1164440,54,0,18,0,,0,,143343,46,65,61,40,27,,0,"0,59",4400,0
27.08.2024 18:15,0,27,54,1164440,54,0,18,0,,0,,143344,41,65,61,42,27,,0,"0,6",5400,0
27.08.2024 18:20,0,27,55,1164440,55,0,18,0,,0,,143344,39,65,61,44,27,,0,"0,6",4200,0
27.08.2024 18:25,"0,03",27,55,1164440,55,0,18,0,,0,,143344,51,65,59,44,27,,0,"0,6",4100,0
27.08.2024 18:30,"0,03",27,51,1164440,51,0,18,0,,0,,143345,55,65,59,26,27,,0,"0,6",4600,0
27.08.2024 18:35,"4,56",27,51,1164440,50,0,17,0,,70,,143345,54,59,57,51,27,,800,"0,61",7100,0
27.08.2024 18:40,"4,22",27,52,1164450,52,0,17,0,,70,,143346,61,63,61,37,27,,71200,"0,6",600,0
27.08.2024 18:45,"4,22",27,50,1164450,50,0,17,0,,70,,143346,56,64,60,23,27,,56600,"0,61",7100,0
27.08.2024 18:50,"4,15",27,53,1164460,54,0,17,0,,1,,143347,38,64,60,40,27,,53700,"0,6",7200,0
27.08.2024 18:55,"0,01",27,53,1164460,54,0,17,0,,1,,143347,48,66,59,43,27,,400,"0,61",4900,0
27.08.2024 19:00,0,27,53,1164460,54,0,18,0,,1,,143348,59,66,61,41,27,,0,"0,6",5100,0
27.08.2024 19:05,0,27,54,1164460,55,0,18,0,,0,,143348,48,65,61,43,27,,0,"0,61",4400,0
27.08.2024 19:10,0,27,55,1164460,55,0,18,0,,0,,143349,46,65,61,49,27,,0,"0,61",4400,0
27.08.2024 19:15,0,27,54,1164460,54,0,18,0,,0,,143349,51,65,60,49,27,,0,"0,6",4100,0
27.08.2024 19:20,0,27,50,1164460,50,0,18,0,,0,,143349,55,66,61,47,27,,0,"0,6",4600,0
27.08.2024 19:25,0,27,54,1164460,54,0,18,0,,0,,143350,59,66,61,43,27,,0,"0,61",6900,0
27.08.2024 19:30,0,27,55,1164460,55,0,18,0,,0,,143350,57,65,61,40,27,,0,"0,61",5700,0
27.08.2024 19:35,0,27,55,1164460,55,0,18,0,,0,,143351,44,65,61,46,27,,0,"0,6",4100,0
27.08.2024 19:40,0,27,55,1164460,55,0,19,0,,0,,143351,46,65,61,48,27,,0,"0,61",4700,0
27.08.2024 19:45,0,27,55,1164460,55,0,19,0,,0,,143351,47,65,60,47,27,,0,"0,6",4000,0
27.08.2024 19:50,0,27,53,1164460,54,0,19,0,,0,,143352,45,65,61,49,27,,0,"0,61",3900,0
27.08.2024 19:55,0,27,55,1164460,55,0,19,0,,0,,143352,43,65,60,49,27,,0,"0,6",4700,0
27.08.2024 20:00,"0,14",27,54,1164460,54,0,19,0,,0,,143353,56,66,57,47,27,,3800,"0,61",4200,0
27.08.2024 20:05,"0,14",27,51,1164460,51,0,17,0,,0,,143353,52,65,59,23,27,,200,"0,58",5500,0
27.08.2024 20:10,0,27,54,1164460,55,0,17,0,,0,,143353,53,64,61,24,27,,0,"0,6",6000,0
27.08.2024 20:15,0,27,54,1164460,55,0,18,0,,70,,143354,39,64,60,28,27,,0,"0,6",4000,0
27.08.2024 20:20,0,27,55,1164460,55,0,18,0,,70,,143354,51,61,59,40,27,,20300,"0,61",3100,0
27.08.2024 20:25,"4,13",27,55,1164470,55,0,17,0,,70,,143354,54,64,61,26,27,,60300,"0,6",3700,0
27.08.2024 20:30,"4,2",27,55,1164470,55,0,18,0,,70,,143354,53,65,61,49,27,,67400,"0,59",3900,0
27.08.2024 20:35,"4,1",27,54,1164470,55,0,18,0,,0,,143355,55,65,61,49,27,,54900,"0,6",4600,0
27.08.2024 20:40,"0,13",27,55,1164470,55,0,18,0,,0,,143355,59,66,61,34,27,,2800,"0,61",4100,0
27.08.2024 20:45,0,27,55,1164470,55,0,18,0,,0,,143356,41,66,61,33,27,,0,"0,6",4000,0
27.08.2024 20:50,0,27,55,1164470,55,0,18,0,,0,,143356,40,65,61,36,27,,0,"0,61",4000,0
27.08.2024 20:55,"0,1",27,55,1164470,55,0,18,0,,0,,143356,47,66,60,46,27,,0,"0,59",4100,0
27.08.2024 21:00,0,27,55,1164470,55,0,18,0,,0,,143357,47,65,61,45,27,,0,"0,6",3900,0
27.08.2024 21:05,0,27,55,1164470,55,0,18,0,,0,,143357,45,65,56,45,27,,0,"0,6",4000,0
27.08.2024 21:10,"0,06",27,55,1164470,55,0,18,0,,0,,143357,55,66,61,23,27,,0,"0,6",4100,0
27.08.2024 21:15,0,27,55,1164470,56,0,18,0,,0,,143358,52,66,61,23,27,,0,"0,6",4000,0
27.08.2024 21:20,0,27,55,1164470,55,0,18,0,,0,,143358,40,65,59,24,27,,0,"0,6",3800,0
27.08.2024 21:25,"0,05",27,55,1164470,56,0,18,0,,0,,143358,50,65,61,31,27,,0,"0,6",3900,0
27.08.2024 21:30,0,27,55,1164470,56,0,18,0,,0,,143359,58,66,60,24,27,,0,"0,59",3600,0
27.08.2024 21:35,"0,1",27,55,1164470,56,0,17,0,,0,,143359,50,66,61,30,27,,600,"0,58",3900,0
27.08.2024 21:40,0,27,55,1164470,55,0,17,0,,0,,143359,57,66,60,38,27,,0,"0,6",3900,0
27.08.2024 21:45,0,27,55,1164470,55,0,17,0,,0,,143360,43,65,61,40,27,,0,"0,6",4000,0
27.08.2024 21:50,0,27,55,1164470,55,0,18,0,,0,,143360,43,65,61,47,27,,0,"0,6",4000,0
27.08.2024 21:55,0,27,55,1164470,55,0,18,0,,0,,143360,43,64,61,45,27,,0,"0,6",3900,0
27.08.2024 22:00,0,27,55,1164470,55,0,17,0,,0,,143361,60,65,61,27,27,,0,"0,6",3800,0
27.08.2024 22:05,"0,01",27,55,1164470,55,0,17,0,,70,,143361,58,63,60,38,27,,100,"0,6",3600,0
27.08.2024 22:10,"4,2",27,56,1164480,55,0,17,0,,70,,143361,46,62,60,42,27,,61500,"0,6",1400,0
27.08.2024 22:15,"4,24",27,55,1164480,55,0,17,0,,70,,143361,62,64,61,46,27,,64000,"0,6",3700,0
27.08.2024 22:20,"4,13",27,54,1164490,55,0,17,0,,1,,143362,60,66,61,44,27,,53500,"0,6",4200,0
27.08.2024 22:25,"0,06",27,55,1164490,55,0,17,0,,1,,143362,57,65,61,45,27,,1300,"0,6",4400,0
27.08.2024 22:30,"0,07",26,55,1164490,55,0,17,0,,1,,143362,42,65,60,47,27,,1700,"0,6",4000,0
27.08.2024 22:35,"0,01",27,55,1164490,56,0,17,0,,0,,143363,48,65,61,50,27,,600,"0,6",3900,0
27.08.2024 22:40,"0,02",27,55,1164490,56,0,18,0,,0,,143363,47,65,61,49,27,,100,"0,6",3800,0
27.08.2024 22:45,0,26,55,1164490,55,0,18,0,,0,,143363,47,64,61,48,27,,0,"0,6",3800,0
27.08.2024 22:50,0,26,55,1164490,55,0,18,0,,0,,143364,46,64,61,47,27,,0,"0,6",3800,0
27.08.2024 22:55,0,26,55,1164490,56,0,18,0,,0,,143364,45,63,61,47,27,,0,"0,6",3900,0
27.08.2024 23:00,0,26,55,1164490,56,0,18,0,,0,,143364,43,63,61,47,27,,0,"0,6",3800,0
27.08.2024 23:05,0,26,55,1164490,56,0,18,0,,0,,143365,55,65,60,34,27,,0,"0,6",3700,0
27.08.2024 23:10,"0,01",26,55,1164490,56,0,18,0,,0,,143365,45,66,59,37,27,,100,"0,6",3800,0
27.08.2024 23:15,0,26,55,1164490,56,0,18,0,,0,,143365,44,65,61,47,27,,0,"0,6",3800,0
27.08.2024 23:20,0,26,55,1164490,56,0,18,0,,0,,143366,50,65,60,49,27,,0,"0,61",3700,0
27.08.2024 23:25,0,26,55,1164490,55,0,18,0,,0,,143366,44,65,61,50,27,,0,"0,6",3900,0
27.08.2024 23:30,"0,02",26,55,1164490,55,0,18,0,,0,,143366,51,65,61,51,27,,0,"0,6",3900,0
27.08.2024 23:35,0,26,55,1164490,55,0,18,0,,0,,143367,50,65,61,50,27,,0,"0,6",3900,0
27.08.2024 23:40,0,26,55,1164490,55,0,18,0,,0,,143367,56,65,60,46,27,,0,"0,6",3900,0
27.08.2024 23:45,0,26,55,1164490,55,0,18,0,,0,,143367,55,65,59,43,26,,0,"0,6",3800,0
27.08.2024 23:50,0,26,55,1164490,55,0,17,0,,0,,143368,56,65,60,25,26,,0,"0,59",3700,0
27.08.2024 23:55,0,26,55,1164490,55,0,18,0,,70,,143368,55,64,61,26,27,,0,"0,6",3700,0
28.08.2024 00:00,"4,13",26,55,1164490,55,0,18,0,,70,,143368,52,64,59,26,26,,50400,"0,6",2100,0
28.08.2024 00:05,"4,22",26,55,1164500,55,0,18,0,,70,,143368,34,63,61,42,27,,49200,"0,6",3900,0
28.08.2024 00:10,"4,15",26,55,1164500,55,0,18,0,,70,,143369,36,62,61,43,27,,49800,"0,59",4000,0
28.08.2024 00:15,"4,13",26,55,1164500,55,0,18,0,,1,,143369,37,62,61,41,27,,1600,"0,6",4100,0
28.08.2024 00:20,"0,08",26,55,1164500,55,0,18,0,,1,,143370,54,64,61,40,27,,1000,"0,6",4000,0
28.08.2024 00:25,0,26,55,1164500,55,0,18,0,,1,,143370,55,66,60,47,26,,0,"0,59",3900,0
28.08.2024 00:30,"0,01",26,55,1164500,55,0,18,0,,0,,143370,58,65,61,44,27,,0,"0,59",4000,0
28.08.2024 00:35,0,26,55,1164500,55,0,19,0,,0,,143371,57,65,61,43,27,,0,"0,6",4000,0
28.08.2024 00:40,0,26,55,1164500,55,0,19,0,,0,,143371,55,64,61,43,27,,0,"0,6",4000,0
28.08.2024 00:45,0,26,55,1164500,56,0,19,0,,0,,143371,44,64,61,43,27,,0,"0,61",3900,0
28.08.2024 00:50,0,26,55,1164500,56,0,19,0,,0,,143372,42,64,61,42,27,,0,"0,6",3800,0
28.08.2024 00:55,0,26,55,1164500,56,0,19,0,,0,,143372,42,63,61,41,27,,0,"0,6",3800,0
28.08.2024 01:00,0,26,55,1164500,56,0,19,0,,0,,143372,42,63,61,41,27,,0,"0,6",3800,0
28.08.2024 01:05,0,26,55,1164500,56,0,20,0,,0,,143373,42,63,61,41,26,,0,"0,6",3700,0
28.08.2024 01:10,0,26,55,1164500,56,0,20,0,,0,,143373,42,63,61,41,26,,0,"0,6",3700,0
28.08.2024 01:15,0,26,55,1164500,56,0,20,0,,0,,143373,42,62,61,41,27,,0,"0,6",3700,0
28.08.2024 01:20,0,26,55,1164500,56,0,20,0,,0,,143373,42,62,61,42,26,,0,"0,6",3700,0
28.08.2024 01:25,0,26,55,1164500,56,0,20,0,,0,,143374,42,62,61,42,26,,0,"0,6",3700,0
28.08.2024 01:30,0,26,55,1164500,56,0,20,0,,0,,143374,42,61,61,42,26,,0,"0,6",3700,0
28.08.2024 01:35,0,26,55,1164500,56,0,20,0,,0,,143374,42,62,61,43,26,,0,"0,59",3700,0
28.08.2024 01:40,0,26,55,1164500,56,0,20,0,,0,,143375,42,61,61,43,26,,0,"0,6",3700,0
28.08.2024 01:45,0,26,55,1164500,56,0,21,0,,0,,143375,41,61,61,42,26,,0,"0,6",3600,0
28.08.2024 01:50,0,26,55,1164500,56,0,21,0,,0,,143375,41,61,61,42,26,,0,"0,6",3500,0
28.08.2024 01:55,0,26,55,1164500,56,0,21,0,,70,,143376,41,61,61,42,26,,0,"0,6",3400,0
28.08.2024 02:00,"4,12",26,56,1164500,56,0,21,0,,70,,143376,41,62,60,43,26,,19600,"0,6",2600,0
28.08.2024 02:05,"4,18",26,55,1164510,56,0,21,0,,70,,143376,41,61,61,43,26,,48200,"0,6",3400,0
28.08.2024 02:10,"4,13",26,55,1164510,55,0,21,0,,70,,143376,41,61,61,43,26,,44600,"0,61",3800,0
28.08.2024 02:15,"4,13",26,55,1164510,55,0,21,0,,1,,143377,41,60,61,43,26,,1000,"0,6",4000,0
28.08.2024 02:20,"0,1",26,55,1164510,55,0,22,0,,1,,143377,42,61,61,42,26,,1100,"0,6",3900,0
28.08.2024 02:25,"0,02",26,55,1164510,56,0,22,0,,1,,143377,42,61,61,42,26,,100,"0,6",3800,0
28.08.2024 02:30,0,26,55,1164510,56,0,22,0,,0,,143378,42,60,61,42,26,,0,"0,6",3900,0
28.08.2024 02:35,0,26,55,1164510,56,0,22,0,,0,,143378,41,60,61,42,26,,0,"0,6",3800,0
28.08.2024 02:40,0,26,55,1164510,56,0,22,0,,0,,143378,41,59,61,42,26,,0,"0,6",3800,0
28.08.2024 02:45,0,26,55,1164510,56,0,22,0,,0,,143379,40,59,61,42,26,,0,"0,6",3800,0
28.08.2024 02:50,0,26,55,1164510,56,0,22,0,,0,,143379,40,59,61,42,26,,0,"0,6",3800,0
28.08.2024 02:55,0,26,55,1164510,56,0,22,0,,0,,143379,40,58,61,41,26,,0,"0,6",3700,0
28.08.2024 03:00,0,26,55,1164510,56,0,22,0,,0,,143380,40,58,61,41,26,,0,"0,6",3700,0
28.08.2024 03:05,0,26,55,1164510,56,0,22,0,,0,,143380,40,58,61,41,26,,0,"0,6",3700,0
28.08.2024 03:10,0,26,55,1164510,56,0,23,0,,0,,143380,40,57,61,41,26,,0,"0,6",3700,0
28.08.2024 03:15,0,26,55,1164510,56,0,23,0,,0,,143381,44,62,61,41,26,,0,"0,6",3700,0
28.08.2024 03:20,0,26,55,1164510,56,0,22,0,,0,,143381,54,64,61,40,26,,0,"0,6",3800,0
28.08.2024 03:25,0,26,55,1164510,56,0,22,0,,0,,143381,46,65,61,47,26,,0,"0,6",3700,0
28.08.2024 03:30,0,26,55,1164510,56,0,23,0,,0,,143382,46,64,61,46,26,,0,"0,6",3800,0
28.08.2024 03:35,0,26,55,1164510,56,0,23,0,,0,,143382,45,64,61,45,26,,0,"0,6",3800,0
28.08.2024 03:40,0,26,55,1164510,56,0,23,0,,0,,143382,44,63,61,44,26,,0,"0,6",3700,0
28.08.2024 03:45,0,26,55,1164510,56,0,23,0,,0,,143383,44,63,61,44,26,,0,"0,6",3700,0
28.08.2024 03:50,0,26,55,1164510,56,0,23,0,,0,,143383,43,62,61,43,26,,0,"0,6",3600,0
28.08.2024 03:55,0,26,55,1164510,56,0,23,0,,0,,143383,43,62,61,43,26,,0,"0,6",3500,0
28.08.2024 04:00,0,26,55,1164510,56,0,23,0,,70,,143384,43,63,61,47,26,,-21900,"0,6",3400,0
28.08.2024 04:05,"4,18",26,55,1164520,56,0,23,0,,70,,143384,44,63,60,47,26,,45000,"0,6",3200,0
28.08.2024 04:10,"4,17",27,55,1164520,56,0,23,0,,70,,143384,45,63,61,47,26,,46000,"0,59",3700,0
28.08.2024 04:15,"4,15",27,55,1164520,55,0,23,0,,1,,143384,45,62,61,46,26,,44200,"0,6",3900,0
28.08.2024 04:20,"0,12",27,55,1164520,55,0,23,0,,1,,143385,45,62,61,46,26,,2400,"0,6",4000,0
28.08.2024 04:25,"0,02",27,55,1164520,56,0,24,0,,1,,143385,45,61,61,45,26,,200,"0,6",3900,0
28.08.2024 04:30,0,27,55,1164520,56,0,24,0,,0,,143385,44,61,61,45,26,,0,"0,6",3800,0
28.08.2024 04:35,0,27,55,1164520,56,0,24,0,,0,,143386,44,61,61,45,26,,0,"0,6",3800,0
28.08.2024 04:40,0,27,55,1164520,56,0,24,0,,0,,143386,45,61,61,44,26,,0,"0,6",3800,0
28.08.2024 04:45,0,27,55,1164520,56,0,24,0,,0,,143386,44,60,61,44,26,,0,"0,6",3800,0
28.08.2024 04:50,0,27,55,1164520,56,0,24,0,,0,,143387,44,60,61,44,26,,0,"0,6",3800,0
28.08.2024 04:55,0,27,55,1164520,56,0,24,0,,0,,143387,43,59,61,44,26,,0,"0,6",3800,0
28.08.2024 05:00,0,27,55,1164520,56,0,24,0,,0,,143387,43,59,61,44,26,,0,"0,6",3700,0
28.08.2024 05:05,0,27,55,1164520,56,0,24,0,,0,,143388,43,59,61,43,26,,0,"0,6",3700,0
28.08.2024 05:10,0,27,55,1164520,56,0,24,0,,0,,143388,43,58,61,43,26,,0,"0,59",3700,0
28.08.2024 05:15,0,27,55,1164520,56,0,24,0,,0,,143388,42,58,61,43,26,,0,"0,6",3700,0
28.08.2024 05:20,0,27,55,1164520,56,0,24,0,,0,,143389,42,59,61,42,26,,0,"0,61",3700,0
28.08.2024 05:25,0,27,55,1164520,56,0,24,0,,0,,143389,42,59,61,41,26,,0,"0,6",3700,0
28.08.2024 05:30,0,27,55,1164520,56,0,24,0,,0,,143389,54,64,61,40,26,,0,"0,6",3800,0
28.08.2024 05:35,0,27,55,1164520,56,0,24,0,,0,,143390,53,63,61,39,26,,0,"0,6",3700,0
28.08.2024 05:40,0,27,55,1164520,56,0,23,0,,0,,143390,57,66,60,44,26,,400,"0,6",3800,0
28.08.2024 05:45,"0,1",27,55,1164520,56,0,19,0,,0,,143390,57,65,61,37,26,,800,"0,6",3700,0
28.08.2024 05:50,"0,03",27,55,1164520,56,0,19,0,,0,,143390,38,64,60,41,26,,200,"0,6",3500,0
28.08.2024 05:55,0,27,55,1164520,56,0,19,0,,70,,143391,50,64,60,46,26,,-14700,"0,6",3300,0
28.08.2024 06:00,"4,11",27,55,1164530,56,0,19,0,,70,,143391,53,63,60,45,26,,46200,"0,6",3000,0
28.08.2024 06:05,"4,15",27,55,1164530,55,0,19,0,,70,,143391,55,62,61,49,26,,47000,"0,6",3700,0
28.08.2024 06:10,"4,25",27,55,1164530,55,0,19,0,,1,,143392,49,64,61,53,26,,44000,"0,6",4000,0
28.08.2024 06:15,"0,12",27,55,1164540,55,0,19,0,,1,,143392,55,65,61,53,26,,3700,"0,6",4200,0
28.08.2024 06:20,"0,04",27,55,1164540,55,0,19,0,,1,,143392,53,65,61,57,26,,400,"0,6",4000,0
28.08.2024 06:25,0,27,55,1164540,55,0,19,0,,0,,143393,58,65,61,50,26,,0,"0,6",4000,0
28.08.2024 06:30,0,27,55,1164540,55,0,19,0,,0,,143393,58,65,61,48,26,,0,"0,6",3800,0
28.08.2024 06:35,0,27,55,1164540,55,0,20,0,,0,,143393,58,65,61,46,26,,0,"0,6",3900,0
28.08.2024 06:40,0,27,55,1164540,56,0,20,0,,0,,143394,50,65,60,46,26,,0,"0,6",3900,0
28.08.2024 06:45,0,27,55,1164540,56,0,20,0,,0,,143394,52,65,61,52,26,,0,"0,6",3900,0
28.08.2024 06:50,0,27,55,1164540,56,0,20,0,,0,,143394,51,65,60,50,26,,400,"0,6",3800,0
28.08.2024 06:55,0,27,55,1164540,56,0,20,0,,0,,143395,45,65,59,50,26,,0,"0,59",3800,0
28.08.2024 07:00,0,27,55,1164540,56,0,20,0,,0,,143395,55,65,61,42,26,,0,"0,6",3800,0
28.08.2024 07:05,0,27,55,1164540,56,0,20,0,,0,,143395,47,65,61,46,26,,0,"0,6",3800,0
28.08.2024 07:10,0,27,55,1164540,56,0,20,0,,0,,143396,55,66,60,46,26,,0,"0,6",3800,0
28.08.2024 07:15,0,27,55,1164540,56,0,19,0,,0,,143396,56,65,61,44,26,,0,"0,6",3800,0
28.08.2024 07:20,0,27,55,1164540,56,0,19,0,,0,,143396,42,65,61,45,26,,0,"0,6",3800,0
28.08.2024 07:25,"0,02",27,55,1164540,56,0,18,0,,0,,143397,57,66,60,24,26,,600,"0,6",3700,0
28.08.2024 07:30,"0,04",27,55,1164540,56,0,17,0,,0,,143397,56,65,60,32,26,,300,"0,59",3700,0
28.08.2024 07:35,0,27,55,1164540,56,0,17,0,,0,,143397,54,65,61,33,26,,0,"0,6",3600,0
28.08.2024 07:40,0,27,55,1164540,55,0,17,0,,0,,143398,48,64,59,48,26,,0,"0,6",3600,0
28.08.2024 07:45,"4,08",27,55,1164540,55,0,18,0,,70,,143398,50,63,59,45,26,,11700,"0,6",2600,0
28.08.2024 07:50,"4,24",27,55,1164540,55,0,18,0,,70,,143398,59,62,61,32,26,,48900,"0,59",3700,0
28.08.2024 07:55,"4,18",27,55,1164540,55,0,18,0,,70,,143398,55,62,59,41,26,,47700,"0,6",4000,0
28.08.2024 08:00,"4,21",27,55,1164550,55,0,17,0,,1,,143399,55,66,59,30,26,,48600,"0,6",4200,0
28.08.2024 08:05,"0,1",27,55,1164550,55,0,17,0,,1,,143399,56,66,61,42,26,,2800,"0,6",4100,0
28.08.2024 08:10,"0,04",27,55,1164550,56,0,17,0,,1,,143399,58,66,61,33,26,,300,"0,59",3700,0
28.08.2024 08:15,0,27,55,1164550,56,0,17,0,,0,,143400,42,66,61,49,26,,0,"0,6",3800,0
28.08.2024 08:20,0,27,55,1164550,56,0,17,0,,0,,143400,46,65,60,49,26,,0,"0,6",3800,0
28.08.2024 08:25,0,27,55,1164550,56,0,17,0,,0,,143400,56,65,61,41,26,,0,"0,6",3800,0
28.08.2024 08:30,0,27,55,1164550,56,0,17,0,,0,,143401,57,66,60,22,26,,500,"0,6",3700,0
28.08.2024 08:35,"0,02",27,55,1164550,55,0,17,0,,0,,143401,55,66,61,21,26,,200,"0,59",3800,0
28.08.2024 08:40,0,27,55,1164550,55,0,17,0,,0,,143401,58,66,61,28,26,,0,"0,59",3600,0
28.08.2024 08:45,0,27,55,1164550,55,0,16,0,,0,,143402,55,66,60,22,26,,0,"0,6",3900,0
28.08.2024 08:50,"0,05",27,55,1164550,55,0,16,0,,0,,143402,54,66,60,19,26,,500,"0,59",4000,0
28.08.2024 08:55,0,27,55,1164550,55,0,16,0,,0,,143402,50,65,60,40,26,,0,"0,59",4000,0
28.08.2024 09:00,0,27,55,1164550,55,0,16,0,,0,,143403,54,65,61,39,26,,0,"0,6",4100,0
28.08.2024 09:05,0,27,55,1164550,55,0,16,0,,0,,143403,58,65,61,27,26,,0,"0,59",4000,0
28.08.2024 09:10,0,27,55,1164550,55,0,17,0,,0,,143403,45,64,60,28,26,,0,"0,6",4000,0
28.08.2024 09:15,"4,72",27,55,1164550,55,0,17,0,,70,,143404,46,64,59,42,26,,8800,"0,6",3700,0
28.08.2024 09:20,"4,15",27,55,1164550,55,0,17,0,,70,,143404,41,63,61,41,26,,57300,"0,6",4200,0
28.08.2024 09:25,"4,2",27,55,1164560,55,0,17,0,,70,,143404,40,62,61,41,26,,48500,"0,6",4200,0
28.08.2024 09:30,"4,23",27,54,1164560,54,0,17,0,,70,,143405,57,65,61,38,26,,51200,"0,58",4700,0
28.08.2024 09:35,"0,13",27,55,1164560,55,0,17,0,,1,,143405,47,65,61,49,26,,4000,"0,6",4400,0
28.08.2024 09:40,"0,1",27,55,1164560,55,0,17,0,,1,,143405,55,66,60,28,26,,1000,"0,59",4300,0
28.08.2024 09:45,0,27,55,1164560,55,0,17,0,,1,,143406,58,66,61,35,26,,0,"0,6",4000,0
28.08.2024 09:50,0,27,55,1164560,55,0,17,0,,0,,143406,57,65,61,32,26,,0,"0,6",4100,0
28.08.2024 09:55,0,27,55,1164560,55,0,17,0,,0,,143406,55,66,60,45,26,,0,"0,6",4100,0
28.08.2024 10:00,0,27,55,1164560,55,0,17,0,,0,,143407,48,65,61,49,26,,0,"0,6",4100,0
28.08.2024 10:05,0,27,55,1164560,55,0,17,0,,0,,143407,52,65,59,45,26,,0,"0,6",4100,0
28.08.2024 10:10,0,27,55,1164560,55,0,17,0,,0,,143408,56,65,61,34,26,,0,"0,6",4000,0
28.08.2024 10:15,0,27,55,1164560,55,0,17,0,,0,,143408,41,65,60,45,26,,0,"0,6",4000,0
28.08.2024 10:20,"0,01",27,55,1164560,55,0,17,0,,0,,143408,57,66,61,37,26,,0,"0,59",4000,0
28.08.2024 10:25,0,27,55,1164560,55,0,17,0,,0,,143409,50,65,60,43,26,,0,"0,6",4100,0
28.08.2024 10:30,0,27,55,1164560,55,0,17,0,,0,,143409,47,65,60,43,26,,0,"0,6",4000,0
28.08.2024 10:35,0,27,55,1164560,55,0,17,0,,0,,143409,43,65,59,48,26,,0,"0,6",4100,0
28.08.2024 10:40,"0,05",27,55,1164560,55,0,16,0,,0,,143410,57,66,60,21,26,,400,"0,59",4000,0
28.08.2024 10:45,0,27,55,1164560,55,0,16,0,,0,,143410,61,65,61,37,26,,0,"0,6",3200,0
28.08.2024 10:50,0,27,55,1164560,55,0,16,0,,0,,143410,49,64,60,41,26,,0,"0,6",4100,0
28.08.2024 10:55,0,27,55,1164560,55,0,16,0,,70,,143411,59,63,60,42,26,,5500,"0,6",3700,0
28.08.2024 11:00,"4,15",27,56,1164570,56,0,17,0,,70,,143411,57,60,60,35,26,,65900,"0,6",3200,0
28.08.2024 11:05,"4,16",27,55,1164570,55,0,17,0,,70,,143411,48,62,61,49,26,,49800,"0,59",4000,0
28.08.2024 11:10,"4,13",27,55,1164580,55,0,17,0,,70,,143411,51,65,59,46,26,,52200,"0,6",4200,0
28.08.2024 11:15,"0,04",27,55,1164580,55,0,17,0,,1,,143412,53,66,61,44,26,,100,"0,6",4300,0
28.08.2024 11:20,0,27,55,1164580,55,0,17,0,,1,,143412,49,66,60,51,26,,0,"0,6",4100,0
28.08.2024 11:25,0,27,55,1164580,55,0,18,0,,1,,143412,47,65,59,51,26,,0,"0,6",4100,0
28.08.2024 11:30,0,27,55,1164580,55,0,17,0,,0,,143413,58,66,61,25,26,,0,"0,58",4000,0
28.08.2024 11:35,0,27,55,1164580,55,0,17,0,,0,,143413,46,66,59,38,26,,0,"0,6",3900,0
28.08.2024 11:40,0,27,55,1164580,55,0,17,0,,0,,143413,59,66,61,34,26,,0,"0,6",4000,0
28.08.2024 11:45,0,27,55,1164580,55,0,17,0,,0,,143414,60,66,61,33,26,,0,"0,6",3900,0
28.08.2024 11:50,0,27,55,1164580,56,0,17,0,,0,,143414,42,65,61,31,26,,0,"0,6",3800,0
28.08.2024 11:55,0,27,55,1164580,56,0,17,0,,0,,143414,53,65,60,36,26,,0,"0,6",3700,0
28.08.2024 12:00,0,27,55,1164580,56,0,17,0,,0,,143415,57,66,60,30,26,,0,"0,59",3800,0
28.08.2024 12:05,0,27,55,1164580,55,0,17,0,,0,,143415,52,65,60,40,26,,0,"0,59",3900,0
28.08.2024 12:10,0,27,55,1164580,55,0,18,0,,0,,143415,41,65,60,48,26,,0,"0,59",4000,0
28.08.2024 12:15,0,27,55,1164580,56,0,17,0,,0,,143416,51,65,59,38,26,,0,"0,61",3800,0
28.08.2024 12:20,0,27,55,1164580,56,0,17,0,,0,,143416,50,65,61,24,26,,0,"0,6",3700,0
28.08.2024 12:25,0,27,55,1164580,55,0,17,0,,0,,143416,50,65,61,37,26,,0,"0,6",3800,0
28.08.2024 12:30,0,27,55,1164580,55,0,17,0,,0,,143417,47,65,61,38,26,,0,"0,6",3700,0
28.08.2024 12:35,0,27,55,1164580,55,0,18,0,,0,,143417,42,64,59,43,26,,0,"0,6",3600,0
28.08.2024 12:40,"4,1",27,55,1164580,55,0,18,0,,69,,143417,55,64,59,36,26,,39400,"0,6",1700,0
28.08.2024 12:45,"4,15",27,55,1164580,55,0,18,0,,69,,143418,52,62,60,46,26,,50900,"0,6",3600,0
28.08.2024 12:50,"4,13",27,55,1164590,55,0,18,0,,69,,143418,60,64,61,43,26,,49900,"0,6",4000,0
28.08.2024 12:55,"4,15",27,55,1164590,55,0,18,0,,1,,143418,55,64,60,47,26,,49200,"0,61",4100,0
28.08.2024 13:00,"0,14",27,55,1164590,55,0,18,0,,1,,143419,51,65,61,49,26,,2200,"0,6",4100,0
28.08.2024 13:05,"0,01",27,55,1164590,55,0,18,0,,1,,143419,42,65,61,51,26,,0,"0,6",3900,0
28.08.2024 13:10,"0,1",27,55,1164590,55,0,18,0,,0,,143419,58,66,61,37,26,,0,"0,6",3900,0
28.08.2024 13:15,0,27,55,1164590,55,0,18,0,,0,,143420,54,66,60,40,26,,0,"0,6",3900,0
28.08.2024 13:20,0,27,55,1164590,55,0,18,0,,0,,143420,50,66,61,41,26,,0,"0,6",3800,0
28.08.2024 13:25,0,27,55,1164590,55,0,18,0,,0,,143420,51,66,60,44,26,,0,"0,6",3800,0
28.08.2024 13:30,"0,03",27,55,1164590,55,0,18,0,,0,,143421,58,66,61,30,26,,0,"0,6",4000,0
28.08.2024 13:35,0,27,55,1164590,55,0,18,0,,0,,143421,40,66,61,35,26,,0,"0,6",4000,0
28.08.2024 13:40,0,27,55,1164590,55,0,18,0,,0,,143421,38,65,60,41,26,,0,"0,6",3900,0
28.08.2024 13:45,"0,1",27,55,1164590,55,0,18,0,,0,,143422,56,66,61,29,26,,0,"0,58",3800,0
28.08.2024 13:50,0,27,55,1164590,56,0,18,0,,0,,143422,44,66,60,43,26,,0,"0,6",3500,0
28.08.2024 13:55,0,27,55,1164590,55,0,18,0,,0,,143422,47,65,61,42,26,,0,"0,6",4000,0
28.08.2024 14:00,"0,01",27,55,1164590,55,0,18,0,,0,,143423,54,65,60,37,26,,0,"0,6",3900,0
28.08.2024 14:05,"0,01",27,55,1164590,55,0,17,0,,0,,143423,56,66,60,39,26,,0,"0,61",3800,0
28.08.2024 14:10,0,27,55,1164590,55,0,18,0,,0,,143423,58,65,60,39,26,,0,"0,59",3900,0
28.08.2024 14:15,0,27,55,1164590,55,0,18,0,,0,,143424,42,65,60,40,26,,0,"0,6",3800,0
28.08.2024 14:20,0,27,55,1164590,55,0,18,0,,0,,143424,56,65,61,38,26,,0,"0,6",3700,0
28.08.2024 14:25,0,27,55,1164590,55,0,18,0,,70,,143424,53,64,58,44,26,,0,"0,6",3500,0
28.08.2024 14:30,"4,13",27,56,1164600,55,0,18,0,,70,,143424,57,62,58,41,26,,62900,"0,6",2300,0
28.08.2024 14:35,"4,13",27,55,1164600,55,0,18,0,,70,,143425,53,62,60,43,26,,43000,"0,6",3700,0
28.08.2024 14:40,"4,15",27,55,1164600,55,0,18,0,,70,,143425,52,64,61,51,26,,44600,"0,6",4100,0
28.08.2024 14:45,"4,07",27,54,1164610,55,0,18,0,,1,,143425,53,64,61,46,26,,45400,"0,6",4300,0
28.08.2024 14:50,0,27,55,1164610,55,0,18,0,,1,,143426,58,66,61,25,26,,300,"0,6",4100,0
28.08.2024 14:55,0,27,55,1164610,55,0,18,0,,1,,143426,50,66,60,42,26,,0,"0,6",4000,0
28.08.2024 15:00,0,26,55,1164610,55,0,18,0,,0,,143426,51,66,57,41,26,,0,"0,6",4100,0
28.08.2024 15:05,0,27,55,1164610,55,0,18,0,,0,,143427,56,66,61,36,26,,0,"0,6",4100,0
28.08.2024 15:10,"0,22",26,55,1164610,55,0,18,0,,0,,143427,52,66,61,53,26,,3000,"0,6",4200,0
28.08.2024 15:15,"0,03",26,55,1164610,55,0,18,0,,0,,143428,48,65,61,53,26,,400,"0,6",4000,0
28.08.2024 15:20,0,26,55,1164610,55,0,18,0,,0,,143428,46,65,61,53,26,,0,"0,6",3900,0
28.08.2024 15:25,0,26,55,1164610,55,0,18,0,,0,,143428,46,65,61,52,26,,0,"0,6",3800,0
28.08.2024 15:30,0,26,55,1164610,55,0,19,0,,0,,143428,46,64,61,52,26,,0,"0,61",3800,0
28.08.2024 15:35,0,26,55,1164610,55,0,19,0,,0,,143429,45,64,61,51,26,,0,"0,6",3800,0
28.08.2024 15:40,0,26,55,1164610,55,0,19,0,,0,,143429,45,63,61,50,26,,0,"0,6",3800,0
28.08.2024 15:45,0,26,55,1164610,55,0,19,0,,0,,143429,44,63,61,50,26,,0,"0,6",3700,0
28.08.2024 15:50,0,26,55,1164610,55,0,19,0,,0,,143430,44,62,61,50,26,,0,"0,6",3700,0
28.08.2024 15:55,0,26,55,1164610,56,0,19,0,,0,,143430,44,62,61,49,26,,0,"0,6",3700,0
28.08.2024 16:00,0,26,55,1164610,56,0,20,0,,0,,143430,43,62,61,49,26,,0,"0,6",3700,0
28.08.2024 16:05,0,26,55,1164610,56,0,20,0,,0,,143431,43,61,61,49,26,,0,"0,6",3700,0
28.08.2024 16:10,0,26,55,1164610,56,0,20,0,,0,,143431,43,62,61,46,26,,0,"0,6",3600,0
28.08.2024 16:15,"0,1",26,55,1164610,56,0,20,0,,0,,143431,43,63,59,47,26,,0,"0,6",3600,0
28.08.2024 16:20,"0,06",26,55,1164610,55,0,20,0,,0,,143432,54,64,61,29,26,,400,"0,6",3500,0
28.08.2024 16:25,0,26,55,1164610,56,0,19,0,,70,,143432,54,64,60,38,26,,1000,"0,6",3400,0
28.08.2024 16:30,"4,08",26,55,1164610,55,0,19,0,,70,,143432,61,63,59,35,26,,50700,"0,6",2600,0
28.08.2024 16:35,"4,17",26,55,1164610,55,0,19,0,,70,,143432,59,62,60,35,26,,43800,"0,6",3800,0
28.08.2024 16:40,"4,1",26,55,1164620,55,0,18,0,,70,,143433,60,65,61,29,26,,48200,"0,6",3900,0
28.08.2024 16:45,"4,2",26,55,1164620,55,0,19,0,,1,,143433,45,65,61,30,26,,1700,"0,6",3900,0
28.08.2024 16:50,"0,08",26,55,1164620,55,0,18,0,,1,,143433,56,66,59,22,26,,1000,"0,59",3800,0
28.08.2024 16:55,0,26,55,1164620,55,0,17,0,,1,,143434,48,66,59,26,26,,0,"0,6",3900,0
28.08.2024 17:00,0,26,55,1164620,55,0,18,0,,0,,143434,38,66,60,34,26,,0,"0,6",4000,0
28.08.2024 17:05,0,26,55,1164620,55,0,18,0,,0,,143434,56,66,60,33,26,,0,"0,6",4100,0
28.08.2024 17:10,"0,01",26,55,1164620,55,0,17,0,,0,,143435,57,67,60,22,26,,100,"0,6",4100,0
28.08.2024 17:15,"0,01",26,54,1164620,55,0,17,0,,0,,143435,53,66,60,25,26,,0,"0,6",4200,0
28.08.2024 17:20,0,26,54,1164620,55,0,17,0,,0,,143436,35,66,60,41,26,,0,"0,6",4200,0
28.08.2024 17:25,0,26,54,1164620,55,0,17,0,,0,,143436,56,66,60,38,26,,0,"0,59",4200,0
28.08.2024 17:30,0,26,55,1164620,55,0,17,0,,0,,143436,50,66,60,45,26,,0,"0,59",4100,0
28.08.2024 17:35,0,26,54,1164620,55,0,18,0,,0,,143437,55,66,60,43,26,,0,"0,6",4200,0
28.08.2024 17:40,0,26,55,1164620,55,0,18,0,,0,,143437,59,66,61,41,26,,0,"0,61",4100,0
28.08.2024 17:45,0,26,55,1164620,55,0,18,0,,0,,143437,54,65,61,39,26,,0,"0,6",4000,0
28.08.2024 17:50,0,26,55,1164620,55,0,18,0,,0,,143438,41,65,60,42,26,,0,"0,6",4000,0
28.08.2024 17:55,0,26,55,1164620,55,0,18,0,,0,,143438,44,65,61,47,26,,0,"0,6",3900,0
28.08.2024 18:00,0,26,55,1164620,55,0,19,0,,0,,143438,43,64,61,46,26,,0,"0,6",3800,0
28.08.2024 18:05,0,26,55,1164620,55,0,19,0,,0,,143439,41,64,61,45,26,,0,"0,6",3700,0
28.08.2024 18:10,0,26,55,1164620,55,0,19,0,,0,,143439,41,63,61,45,26,,0,"0,59",3600,0
28.08.2024 18:15,"4,11",26,55,1164620,55,0,19,0,,70,,143439,51,64,60,45,26,,26800,"0,6",1800,0
28.08.2024 18:20,"4,18",26,55,1164630,55,0,19,0,,70,,143439,51,63,61,44,26,,47000,"0,59",3600,0
28.08.2024 18:25,"4,13",26,55,1164630,55,0,19,0,,70,,143440,49,63,61,44,26,,44300,"0,6",3900,0
28.08.2024 18:30,"4,26",26,55,1164630,55,0,19,0,,70,,143440,60,65,61,34,26,,47800,"0,6",4200,0
28.08.2024 18:35,"0,17",26,55,1164640,55,0,19,0,,1,,143440,58,65,61,42,26,,5300,"0,6",4200,0
28.08.2024 18:40,"0,05",26,55,1164640,55,0,19,0,,1,,143441,47,66,61,42,26,,0,"0,6",4000,0
28.08.2024 18:45,0,26,55,1164640,55,0,18,0,,1,,143441,52,66,56,41,26,,0,"0,6",3900,0
28.08.2024 18:50,0,26,55,1164640,55,0,17,0,,0,,143441,54,66,61,20,26,,0,"0,6",3700,0
28.08.2024 18:55,0,26,55,1164640,55,0,17,0,,0,,143442,42,66,57,32,26,,0,"0,6",3900,0
28.08.2024 19:00,0,26,55,1164640,55,0,17,0,,0,,143442,49,65,61,35,26,,0,"0,6",3900,0
28.08.2024 19:05,0,26,55,1164640,55,0,18,0,,0,,143442,40,65,60,41,26,,0,"0,6",4000,0
28.08.2024 19:10,0,26,55,1164640,55,0,18,0,,0,,143443,51,65,60,43,26,,0,"0,6",3900,0
28.08.2024 19:15,0,26,55,1164640,55,0,18,0,,0,,143443,55,66,61,26,26,,0,"0,6",3900,0
28.08.2024 19:20,0,26,55,1164640,55,0,18,0,,0,,143443,42,65,61,25,26,,0,"0,6",3900,0
28.08.2024 19:25,0,26,55,1164640,55,0,18,0,,0,,143444,41,65,59,39,26,,0,"0,6",3900,0
28.08.2024 19:30,0,26,55,1164640,55,0,18,0,,0,,143444,54,66,61,34,26,,0,"0,6",4000,0
28.08.2024 19:35,0,26,55,1164640,55,0,18,0,,0,,143444,49,65,60,44,26,,0,"0,6",3800,0
28.08.2024 19:40,"0,07",26,55,1164640,55,0,17,0,,0,,143445,55,66,60,23,26,,1100,"0,59",3900,0
28.08.2024 19:45,"0,03",26,55,1164640,55,0,17,0,,0,,143445,54,65,60,29,26,,0,"0,59",3900,0
28.08.2024 19:50,0,26,55,1164640,55,0,17,0,,0,,143445,46,65,55,44,26,,500,"0,6",3800,0
28.08.2024 19:55,0,26,55,1164640,55,0,17,0,,0,,143446,55,64,60,23,26,,0,"0,6",3700,0
28.08.2024 20:00,"4,1",26,55,1164640,55,0,17,0,,70,,143446,37,64,59,39,26,,56600,"0,6",3700,0
28.08.2024 20:05,"4,18",26,55,1164640,55,0,18,0,,70,,143446,52,60,60,42,26,,46000,"0,6",1300,0
28.08.2024 20:10,"4,27",26,55,1164650,55,0,17,0,,70,,143447,59,65,61,34,26,,52100,"0,6",3700,0
28.08.2024 20:15,"4,2",26,54,1164650,54,0,18,0,,70,,143447,44,64,61,39,26,,51000,"0,6",4300,0
28.08.2024 20:20,"0,1",26,54,1164650,55,0,18,0,,1,,143447,52,64,60,43,26,,2600,"0,6",4600,0
28.08.2024 20:25,"0,03",26,55,1164650,55,0,17,0,,1,,143448,57,67,60,22,26,,400,"0,59",4300,0
28.08.2024 20:30,0,26,55,1164650,55,0,17,0,,1,,143448,53,66,61,20,26,,400,"0,6",3900,0
28.08.2024 20:35,0,26,55,1164650,55,0,17,0,,0,,143448,37,66,56,36,26,,0,"0,6",3900,0
28.08.2024 20:40,0,26,55,1164650,55,0,18,0,,0,,143449,56,66,61,43,26,,100,"0,6",4200,0
28.08.2024 20:45,0,26,55,1164650,55,0,18,0,,0,,143449,53,66,61,42,26,,0,"0,6",3900,0
28.08.2024 20:50,0,26,55,1164650,55,0,18,0,,0,,143449,47,65,61,52,26,,0,"0,6",3800,0
28.08.2024 20:55,0,26,55,1164650,55,0,18,0,,0,,143450,53,65,61,52,26,,0,"0,6",4000,0
28.08.2024 21:00,0,26,55,1164650,55,0,18,0,,0,,143450,45,65,61,51,26,,0,"0,6",3900,0
28.08.2024 21:05,"0,1",26,55,1164650,55,0,18,0,,0,,143450,56,66,61,37,26,,0,"0,6",3800,0
28.08.2024 21:10,0,26,55,1164650,55,0,18,0,,0,,143451,47,66,60,46,26,,0,"0,6",3900,0
28.08.2024 21:15,"0,01",27,55,1164650,55,0,18,0,,0,,143451,58,66,61,35,26,,0,"0,59",3900,0
