Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
28.08.2024 21:20,0,27,55,1164650,55,0,18,0,,0,,143451,46,66,58,45,26,,0,"0,6",3900,0
28.08.2024 21:25,0,27,55,1164650,55,0,17,0,,0,,143452,55,66,61,23,26,,0,"0,6",3700,0
28.08.2024 21:30,0,27,55,1164650,56,0,17,0,,0,,143452,38,65,61,23,26,,0,"0,6",3900,0
28.08.2024 21:35,"0,01",27,55,1164650,56,0,17,0,,0,,143452,57,65,61,30,26,,0,"0,6",3600,0
28.08.2024 21:40,0,27,55,1164650,56,0,17,0,,0,,143453,56,65,61,25,26,,0,"0,6",3600,0
28.08.2024 21:45,0,27,55,1164650,55,0,17,0,,0,,143453,42,65,59,41,26,,0,"0,6",3600,0
28.08.2024 21:50,"4,13",27,55,1164650,55,0,17,0,,70,,143453,55,58,60,55,26,,0,"0,59",3600,0
28.08.2024 21:55,"4,25",27,55,1164660,55,0,17,0,,70,,143454,54,58,59,48,26,,67700,"0,59",1400,0
28.08.2024 22:00,"4,18",27,55,1164660,55,0,17,0,,70,,143454,53,64,61,46,26,,53900,"0,6",3700,0
28.08.2024 22:05,"4,12",27,54,1164670,55,0,17,0,,1,,143454,47,64,61,53,26,,49700,"0,6",4100,0
28.08.2024 22:10,"0,06",27,55,1164670,55,0,17,0,,1,,143455,46,64,61,53,26,,2900,"0,6",4300,0
28.08.2024 22:15,"0,01",27,55,1164670,55,0,18,0,,1,,143455,45,63,61,51,26,,600,"0,6",4100,0
28.08.2024 22:20,0,27,55,1164670,55,0,18,0,,0,,143455,45,63,61,50,26,,0,"0,6",4000,0
28.08.2024 22:25,0,27,55,1164670,55,0,18,0,,0,,143456,45,62,61,49,26,,0,"0,6",4000,0
28.08.2024 22:30,"0,01",27,55,1164670,55,0,18,0,,0,,143456,57,65,61,37,26,,0,"0,6",3900,0
28.08.2024 22:35,0,27,55,1164670,55,0,18,0,,0,,143456,52,65,61,35,26,,0,"0,61",3900,0
28.08.2024 22:40,0,27,55,1164670,55,0,18,0,,0,,143457,45,66,61,49,26,,0,"0,6",3800,0
28.08.2024 22:45,"0,07",27,55,1164670,56,0,18,0,,0,,143457,52,66,60,49,26,,0,"0,6",3800,0
28.08.2024 22:50,0,27,55,1164670,56,0,18,0,,0,,143457,47,66,61,49,26,,0,"0,6",3800,0
28.08.2024 22:55,0,27,55,1164670,56,0,18,0,,0,,143458,44,66,61,50,26,,0,"0,6",3700,0
28.08.2024 23:00,"0,02",27,55,1164670,56,0,18,0,,0,,143458,56,66,61,42,26,,0,"0,6",3700,0
28.08.2024 23:05,0,27,55,1164670,56,0,18,0,,0,,143458,45,65,61,40,26,,0,"0,6",3700,0
28.08.2024 23:10,0,27,55,1164670,56,0,18,0,,0,,143458,41,65,61,48,26,,0,"0,6",3600,0
28.08.2024 23:15,0,27,55,1164670,56,0,18,0,,0,,143459,52,65,61,42,26,,0,"0,6",3700,0
28.08.2024 23:20,"0,1",27,55,1164670,56,0,17,0,,0,,143459,56,66,60,23,26,,1800,"0,59",3600,0
28.08.2024 23:25,0,27,55,1164670,55,0,17,0,,0,,143459,51,65,61,24,26,,100,"0,6",3600,0
28.08.2024 23:30,0,27,55,1164670,55,0,17,0,,0,,143460,49,65,60,45,26,,0,"0,59",3800,0
28.08.2024 23:35,0,27,55,1164670,56,0,17,0,,0,,143460,48,65,60,48,26,,0,"0,59",3800,0
28.08.2024 23:40,0,27,55,1164670,55,0,18,0,,0,,143460,48,64,60,46,26,,0,"0,61",3600,0
28.08.2024 23:45,"4,13",27,55,1164670,55,0,18,0,,70,,143461,43,64,59,43,26,,0,"0,59",3500,0
28.08.2024 23:50,"4,15",27,55,1164670,55,0,18,0,,70,,143461,40,63,60,45,26,,51900,"0,6",2600,0
28.08.2024 23:55,"4,18",27,55,1164680,55,0,18,0,,70,,143461,56,62,61,38,26,,47500,"0,6",3700,0
29.08.2024 00:00,"0,15",27,55,1164680,55,0,18,0,,1,,143462,53,62,61,36,26,,46400,"0,6",4000,0
29.08.2024 00:05,"0,04",27,55,1164680,55,0,18,0,,1,,143462,49,62,61,36,26,,4900,"0,6",4100,0
29.08.2024 00:10,"0,07",27,55,1164680,55,0,18,0,,1,,143462,45,63,60,45,26,,500,"0,6",4100,0
29.08.2024 00:15,0,27,55,1164680,55,0,18,0,,0,,143463,48,65,61,45,26,,0,"0,6",3900,0
29.08.2024 00:20,0,27,55,1164680,55,0,19,0,,0,,143463,46,65,61,49,26,,0,"0,6",3900,0
29.08.2024 00:25,0,27,55,1164680,55,0,19,0,,0,,143463,46,65,59,51,26,,0,"0,6",3900,0
29.08.2024 00:30,0,27,55,1164680,55,0,19,0,,0,,143464,59,65,61,40,26,,300,"0,61",3900,0
29.08.2024 00:35,0,27,55,1164680,55,0,19,0,,0,,143464,58,65,61,39,26,,0,"0,6",3900,0
29.08.2024 00:40,0,27,55,1164680,55,0,19,0,,0,,143464,56,64,61,39,26,,0,"0,6",3900,0
29.08.2024 00:45,0,27,55,1164680,56,0,19,0,,0,,143465,55,64,61,38,26,,0,"0,6",3800,0
29.08.2024 00:50,0,27,55,1164680,56,0,20,0,,0,,143465,53,64,61,37,26,,0,"0,6",3700,0
29.08.2024 00:55,0,27,55,1164680,56,0,20,0,,0,,143465,50,63,61,37,26,,0,"0,6",3700,0
29.08.2024 01:00,0,27,55,1164680,56,0,20,0,,0,,143466,45,63,61,37,26,,0,"0,6",3700,0
29.08.2024 01:05,0,27,55,1164680,56,0,20,0,,0,,143466,42,62,61,37,26,,0,"0,6",3700,0
29.08.2024 01:10,0,27,55,1164680,56,0,20,0,,0,,143466,42,62,61,37,26,,0,"0,6",3700,0
29.08.2024 01:15,0,27,55,1164680,56,0,20,0,,0,,143467,42,62,61,42,26,,0,"0,6",3700,0
29.08.2024 01:20,0,27,55,1164680,56,0,20,0,,0,,143467,42,62,61,42,26,,0,"0,6",3700,0
29.08.2024 01:25,0,27,55,1164680,56,0,21,0,,0,,143467,42,62,61,42,26,,0,"0,6",3600,0
29.08.2024 01:30,0,27,55,1164680,56,0,21,0,,0,,143467,43,61,61,42,26,,0,"0,6",3600,0
29.08.2024 01:35,0,27,55,1164680,56,0,21,0,,0,,143468,42,61,61,41,26,,0,"0,6",3600,0
29.08.2024 01:40,0,27,55,1164680,56,0,21,0,,0,,143468,42,62,60,43,26,,0,"0,6",3500,0
29.08.2024 01:45,"4,2",27,55,1164680,56,0,21,0,,70,,143468,46,63,60,46,26,,0,"0,6",3400,0
29.08.2024 01:50,"4,17",27,56,1164680,56,0,21,0,,70,,143469,50,63,60,45,26,,17600,"0,6",2700,0
29.08.2024 01:55,"4,17",27,55,1164690,55,0,21,0,,70,,143469,49,63,61,45,26,,47400,"0,6",3400,0
29.08.2024 02:00,"4,17",27,55,1164690,55,0,21,0,,70,,143469,48,62,61,44,26,,44300,"0,6",3800,0
29.08.2024 02:05,"4,2",27,55,1164690,55,0,22,0,,1,,143470,47,62,61,44,26,,600,"0,6",4000,0
29.08.2024 02:10,"0,06",27,55,1164690,55,0,22,0,,1,,143470,46,61,61,44,26,,1700,"0,6",3900,0
29.08.2024 02:15,"0,04",27,55,1164690,56,0,22,0,,1,,143470,45,61,61,44,26,,600,"0,6",3800,0
29.08.2024 02:20,"0,01",27,55,1164690,56,0,22,0,,0,,143471,44,61,61,44,26,,100,"0,6",3800,0
29.08.2024 02:25,0,27,55,1164690,56,0,22,0,,0,,143471,44,60,61,43,26,,0,"0,61",3700,0
29.08.2024 02:30,0,27,55,1164690,56,0,22,0,,0,,143471,43,61,61,43,26,,0,"0,6",3700,0
29.08.2024 02:35,0,27,55,1164690,56,0,22,0,,0,,143471,45,62,61,47,26,,0,"0,6",3700,0
29.08.2024 02:40,0,27,55,1164690,56,0,22,0,,0,,143472,45,62,61,46,26,,0,"0,6",3700,0
29.08.2024 02:45,0,27,55,1164690,56,0,22,0,,0,,143472,45,61,61,46,26,,0,"0,6",3700,0
29.08.2024 02:50,0,27,55,1164690,56,0,22,0,,0,,143472,44,61,61,45,26,,0,"0,6",3700,0
29.08.2024 02:55,0,27,55,1164690,56,0,23,0,,0,,143473,43,61,61,45,26,,0,"0,6",3700,0
29.08.2024 03:00,0,27,55,1164690,56,0,23,0,,0,,143473,43,60,61,45,26,,0,"0,6",3600,0
29.08.2024 03:05,0,27,55,1164690,56,0,23,0,,0,,143473,43,61,61,44,26,,0,"0,6",3600,0
29.08.2024 03:10,0,27,55,1164690,56,0,23,0,,0,,143474,43,60,61,44,26,,0,"0,6",3600,0
29.08.2024 03:15,0,27,55,1164690,56,0,23,0,,0,,143474,46,63,59,45,26,,0,"0,6",3600,0
29.08.2024 03:20,0,27,55,1164690,56,0,23,0,,0,,143474,51,64,61,43,26,,0,"0,6",3700,0
29.08.2024 03:25,0,27,55,1164690,56,0,23,0,,0,,143475,46,65,61,51,26,,100,"0,6",3600,0
29.08.2024 03:30,0,27,55,1164690,56,0,23,0,,0,,143475,46,64,61,49,26,,100,"0,59",3700,0
29.08.2024 03:35,0,27,55,1164690,56,0,23,0,,0,,143475,45,64,61,49,26,,0,"0,6",3600,0
29.08.2024 03:40,0,27,55,1164690,56,0,23,0,,0,,143476,45,63,61,48,26,,0,"0,6",3600,0
29.08.2024 03:45,0,27,55,1164690,56,0,23,0,,0,,143476,45,63,61,48,26,,0,"0,6",3500,0
29.08.2024 03:50,0,27,55,1164690,56,0,23,0,,70,,143476,44,63,61,47,26,,0,"0,6",3400,0
29.08.2024 03:55,"4,13",27,55,1164690,56,0,23,0,,70,,143476,44,63,60,47,26,,27900,"0,6",2700,0
29.08.2024 04:00,"4,11",27,55,1164700,56,0,23,0,,70,,143477,53,63,61,47,26,,46400,"0,6",3500,0
29.08.2024 04:05,"4,11",27,55,1164700,55,0,23,0,,1,,143477,52,62,61,46,26,,46100,"0,6",3800,0
29.08.2024 04:10,"0,1",27,55,1164700,55,0,23,0,,1,,143477,51,62,61,46,26,,2400,"0,6",4000,0
29.08.2024 04:15,"0,07",27,55,1164700,55,0,23,0,,1,,143477,50,61,61,46,26,,1400,"0,6",4000,0
29.08.2024 04:20,"0,02",27,55,1164700,56,0,24,0,,0,,143478,49,61,61,46,26,,200,"0,6",3800,0
29.08.2024 04:25,0,27,55,1164700,56,0,24,0,,0,,143478,47,61,61,46,26,,0,"0,6",3800,0
29.08.2024 04:30,0,27,55,1164700,56,0,24,0,,0,,143478,44,60,61,45,26,,0,"0,61",3800,0
29.08.2024 04:35,0,27,55,1164700,56,0,24,0,,0,,143479,44,60,61,45,26,,0,"0,6",3700,0
29.08.2024 04:40,0,27,55,1164700,56,0,24,0,,0,,143479,43,59,61,45,26,,0,"0,6",3700,0
29.08.2024 04:45,0,27,55,1164700,56,0,24,0,,0,,143479,43,59,61,45,26,,0,"0,6",3700,0
29.08.2024 04:50,0,27,55,1164700,56,0,24,0,,0,,143480,43,59,61,44,26,,0,"0,6",3700,0
29.08.2024 04:55,0,27,55,1164700,56,0,24,0,,0,,143480,43,59,61,43,26,,0,"0,6",3700,0
29.08.2024 05:00,0,27,55,1164700,56,0,24,0,,0,,143480,42,58,61,43,26,,0,"0,6",3600,0
29.08.2024 05:05,0,27,55,1164700,56,0,24,0,,0,,143481,42,58,61,43,26,,0,"0,6",3600,0
29.08.2024 05:10,0,27,55,1164700,56,0,24,0,,0,,143481,42,58,61,43,26,,0,"0,59",3600,0
29.08.2024 05:15,0,27,55,1164700,56,0,24,0,,0,,143481,42,57,61,42,26,,0,"0,6",3600,0
29.08.2024 05:20,0,27,55,1164700,56,0,24,0,,0,,143482,41,57,61,42,26,,0,"0,6",3600,0
29.08.2024 05:25,0,27,55,1164700,56,0,24,0,,0,,143482,41,57,61,42,26,,0,"0,6",3600,0
29.08.2024 05:30,0,27,55,1164700,56,0,25,0,,0,,143482,41,56,61,42,26,,0,"0,6",3600,0
29.08.2024 05:35,0,27,55,1164700,56,0,25,0,,0,,143482,43,62,61,42,26,,0,"0,6",3600,0
29.08.2024 05:40,0,27,55,1164700,56,0,25,0,,0,,143483,43,62,61,42,26,,0,"0,6",3600,0
29.08.2024 05:45,0,27,55,1164700,56,0,25,0,,0,,143483,42,61,61,41,26,,0,"0,6",3600,0
29.08.2024 05:50,0,27,55,1164700,56,0,24,0,,0,,143483,54,63,60,39,26,,0,"0,6",3600,0
29.08.2024 05:55,0,27,55,1164700,56,0,24,0,,69,,143484,52,63,60,38,26,,-8300,"0,6",3400,0
29.08.2024 06:00,"4,17",27,55,1164710,55,0,24,0,,69,,143484,51,63,60,38,26,,42800,"0,6",3100,0
29.08.2024 06:05,"4,14",27,55,1164710,55,0,24,0,,69,,143484,49,63,61,38,26,,47500,"0,61",3700,0
29.08.2024 06:10,"4,12",27,55,1164710,55,0,24,0,,1,,143485,47,62,61,38,26,,44900,"0,6",3900,0
29.08.2024 06:15,"0,13",27,55,1164710,55,0,24,0,,1,,143485,44,62,61,39,26,,2400,"0,6",3900,0
29.08.2024 06:20,"0,03",27,55,1164710,56,0,24,0,,1,,143485,42,62,61,43,26,,300,"0,6",3900,0
29.08.2024 06:25,0,27,55,1164710,56,0,23,0,,0,,143486,58,65,61,36,26,,600,"0,6",3700,0
29.08.2024 06:30,0,27,55,1164710,56,0,23,0,,0,,143486,44,65,60,35,26,,0,"0,6",3800,0
29.08.2024 06:35,0,27,55,1164710,56,0,23,0,,0,,143486,51,65,61,46,26,,0,"0,6",3800,0
29.08.2024 06:40,0,27,55,1164710,56,0,20,0,,0,,143487,58,66,61,33,26,,0,"0,6",3700,0
29.08.2024 06:45,0,27,55,1164710,56,0,20,0,,0,,143487,55,65,61,32,26,,0,"0,6",3800,0
29.08.2024 06:50,0,27,55,1164710,56,0,20,0,,0,,143487,54,65,61,32,26,,0,"0,59",3800,0
29.08.2024 06:55,0,27,55,1164710,56,0,20,0,,0,,143487,52,64,61,32,26,,0,"0,6",3800,0
29.08.2024 07:00,0,27,55,1164710,56,0,20,0,,0,,143488,51,64,61,32,26,,0,"0,6",3700,0
29.08.2024 07:05,0,27,55,1164710,56,0,20,0,,0,,143488,43,64,61,42,26,,0,"0,6",3700,0
29.08.2024 07:10,0,27,55,1164710,56,0,19,0,,0,,143488,56,66,61,40,26,,0,"0,6",3600,0
29.08.2024 07:15,0,27,55,1164710,56,0,19,0,,0,,143489,48,65,61,45,26,,100,"0,6",3700,0
29.08.2024 07:20,0,27,55,1164710,55,0,19,0,,0,,143489,52,65,61,49,26,,100,"0,6",3800,0
29.08.2024 07:25,0,26,55,1164710,56,0,19,0,,0,,143489,45,65,61,47,26,,0,"0,6",3800,0
29.08.2024 07:30,0,26,55,1164710,56,0,19,0,,0,,143490,55,65,60,45,26,,400,"0,6",3700,0
29.08.2024 07:35,"0,01",26,55,1164710,56,0,18,0,,0,,143490,49,65,60,26,26,,300,"0,6",3600,0
29.08.2024 07:40,"0,03",26,55,1164710,55,0,18,0,,0,,143490,55,64,60,52,26,,0,"0,6",3800,0
29.08.2024 07:45,0,26,55,1164710,55,0,18,0,,70,,143491,58,62,61,32,26,,0,"0,6",3500,0
29.08.2024 07:50,"4,11",26,55,1164720,55,0,17,0,,70,,143491,60,63,61,45,26,,69200,"0,6",2500,0
29.08.2024 07:55,"4,27",26,55,1164720,55,0,17,0,,70,,143491,59,65,61,23,26,,52500,"0,59",3700,0
29.08.2024 08:00,"4,1",26,55,1164730,55,0,17,0,,70,,143491,58,65,61,25,26,,49700,"0,6",4100,0
29.08.2024 08:05,"0,1",26,55,1164730,55,0,17,0,,1,,143492,42,65,59,42,26,,2500,"0,6",4100,0
29.08.2024 08:10,"0,06",26,55,1164730,56,0,18,0,,1,,143492,44,66,61,42,26,,900,"0,6",3900,0
29.08.2024 08:15,0,26,55,1164730,56,0,18,0,,1,,143493,42,66,60,51,26,,0,"0,6",3800,0
29.08.2024 08:20,"0,03",26,55,1164730,55,0,18,0,,0,,143493,53,66,59,35,26,,100,"0,6",3900,0
29.08.2024 08:25,0,26,55,1164730,55,0,18,0,,0,,143493,58,66,61,39,26,,0,"0,6",3900,0
29.08.2024 08:30,0,26,55,1164730,55,0,18,0,,0,,143493,56,66,61,35,26,,600,"0,61",3800,0
29.08.2024 08:35,0,26,55,1164730,56,0,18,0,,0,,143494,45,66,60,51,26,,0,"0,6",3900,0
29.08.2024 08:40,0,26,55,1164730,56,0,18,0,,0,,143494,44,65,61,48,26,,0,"0,6",3800,0
29.08.2024 08:45,0,26,55,1164730,55,0,17,0,,0,,143494,54,66,59,24,26,,200,"0,59",3800,0
29.08.2024 08:50,"0,02",26,55,1164730,55,0,17,0,,0,,143495,51,66,56,20,26,,100,"0,59",3800,0
29.08.2024 08:55,"0,07",26,55,1164730,55,0,16,0,,0,,143495,57,66,60,20,26,,200,"0,58",3800,0
29.08.2024 09:00,0,26,55,1164730,55,0,16,0,,0,,143495,48,66,60,43,26,,0,"0,59",4100,0
29.08.2024 09:05,0,26,54,1164730,54,0,17,0,,0,,143496,57,65,61,36,26,,0,"0,59",4400,0
29.08.2024 09:10,0,26,54,1164730,55,0,17,0,,0,,143496,56,65,60,24,26,,0,"0,6",4300,0
29.08.2024 09:15,0,26,54,1164730,55,0,17,0,,70,,143497,59,64,60,29,26,,0,"0,6",4200,0
29.08.2024 09:20,"4,11",26,55,1164730,55,0,17,0,,70,,143497,56,56,57,53,26,,33400,"0,59",1500,0
29.08.2024 09:25,"4,2",26,55,1164740,55,0,17,0,,70,,143497,51,56,60,51,26,,51500,"0,6",4500,0
29.08.2024 09:30,"4,18",26,55,1164740,55,0,18,0,,70,,143497,47,57,60,50,26,,48500,"0,59",4100,0
29.08.2024 09:35,"4,2",26,54,1164740,55,0,18,0,,1,,143498,47,59,61,50,26,,47900,"0,6",4400,0
29.08.2024 09:40,"0,12",26,55,1164740,55,0,18,0,,1,,143498,47,59,61,50,26,,2400,"0,6",4200,0
29.08.2024 09:45,"0,01",26,55,1164740,55,0,18,0,,1,,143498,54,64,61,41,26,,100,"0,6",4100,0
29.08.2024 09:50,"0,02",26,55,1164740,55,0,17,0,,0,,143499,55,66,60,21,26,,100,"0,59",4000,0
29.08.2024 09:55,0,26,55,1164740,55,0,18,0,,0,,143499,44,66,57,33,26,,0,"0,6",4000,0
29.08.2024 10:00,0,26,55,1164740,55,0,18,0,,0,,143500,43,65,61,36,26,,0,"0,6",4100,0
29.08.2024 10:05,0,26,55,1164740,55,0,18,0,,0,,143500,47,65,61,36,26,,0,"0,6",4100,0
29.08.2024 10:10,"0,06",26,55,1164740,55,0,17,0,,0,,143500,50,65,61,29,26,,0,"0,59",4000,0
29.08.2024 10:15,0,26,55,1164740,55,0,18,0,,0,,143501,42,65,60,43,26,,0,"0,6",4100,0
29.08.2024 10:20,0,26,55,1164740,55,0,18,0,,0,,143501,56,66,60,36,26,,0,"0,59",4100,0
29.08.2024 10:25,0,26,55,1164740,55,0,18,0,,0,,143501,56,65,61,30,26,,0,"0,59",4200,0
29.08.2024 10:30,0,26,55,1164740,55,0,18,0,,0,,143502,42,65,61,32,26,,0,"0,6",4200,0
29.08.2024 10:35,0,26,55,1164740,55,0,17,0,,0,,143502,57,66,60,29,26,,0,"0,6",4200,0
29.08.2024 10:40,"0,02",26,55,1164740,55,0,17,0,,0,,143502,57,66,60,29,26,,0,"0,6",4100,0
29.08.2024 10:45,"0,02",26,55,1164740,55,0,16,0,,0,,143503,57,65,60,41,26,,100,"0,6",4000,0
29.08.2024 10:50,"0,01",26,55,1164740,55,0,16,0,,0,,143503,55,64,60,42,26,,0,"0,6",4000,0
29.08.2024 10:55,0,26,55,1164740,55,0,17,0,,70,,143503,41,64,59,50,26,,14000,"0,6",3800,0
29.08.2024 11:00,"4,13",26,55,1164750,55,0,17,0,,70,,143504,57,61,60,44,26,,60700,"0,6",2900,0
29.08.2024 11:05,"4,15",26,55,1164750,55,0,17,0,,70,,143504,53,62,61,52,26,,50700,"0,6",3900,0
29.08.2024 11:10,"4,13",26,54,1164760,55,0,17,0,,70,,143504,61,66,61,38,26,,52200,"0,6",4400,0
29.08.2024 11:15,"0,08",26,55,1164760,55,0,17,0,,1,,143505,53,66,61,48,26,,2300,"0,6",4300,0
29.08.2024 11:20,"0,07",26,55,1164760,55,0,17,0,,1,,143505,50,66,60,51,26,,1100,"0,6",4100,0
29.08.2024 11:25,0,26,55,1164760,55,0,17,0,,1,,143505,57,66,61,40,26,,0,"0,6",4000,0
29.08.2024 11:30,0,26,55,1164760,55,0,18,0,,0,,143506,55,66,60,41,26,,0,"0,6",4000,0
29.08.2024 11:35,0,26,55,1164760,55,0,18,0,,0,,143506,44,65,61,40,26,,0,"0,6",3900,0
29.08.2024 11:40,0,26,55,1164760,55,0,18,0,,0,,143506,42,65,61,43,26,,0,"0,6",3800,0
29.08.2024 11:45,0,26,55,1164760,55,0,18,0,,0,,143507,43,65,61,47,26,,0,"0,6",3800,0
29.08.2024 11:50,0,26,55,1164760,56,0,18,0,,0,,143507,51,65,61,48,26,,200,"0,6",3800,0
29.08.2024 11:55,0,26,55,1164760,56,0,18,0,,0,,143507,46,65,61,52,26,,0,"0,6",3700,0
29.08.2024 12:00,0,26,55,1164760,55,0,18,0,,0,,143508,53,65,61,47,26,,1000,"0,6",3700,0
29.08.2024 12:05,0,26,55,1164760,55,0,18,0,,0,,143508,51,65,60,51,26,,100,"0,6",3800,0
29.08.2024 12:10,0,26,55,1164760,55,0,18,0,,0,,143508,49,65,61,47,26,,0,"0,6",3800,0
29.08.2024 12:15,0,26,55,1164760,55,0,19,0,,0,,143509,44,65,61,48,26,,0,"0,6",3800,0
29.08.2024 12:20,0,26,55,1164760,56,0,19,0,,0,,143509,45,64,61,50,26,,0,"0,6",3800,0
29.08.2024 12:25,0,26,55,1164760,56,0,19,0,,0,,143509,49,64,61,50,26,,0,"0,61",3700,0
29.08.2024 12:30,0,26,55,1164760,56,0,19,0,,0,,143510,46,64,61,50,26,,100,"0,6",3700,0
29.08.2024 12:35,0,26,55,1164760,56,0,19,0,,0,,143510,48,65,60,50,26,,0,"0,6",3700,0
29.08.2024 12:40,0,26,55,1164760,56,0,19,0,,0,,143510,49,65,57,44,26,,0,"0,59",3700,0
29.08.2024 12:45,0,26,55,1164760,55,0,19,0,,0,,143510,43,65,60,46,26,,0,"0,6",3600,0
29.08.2024 12:50,0,26,55,1164760,55,0,19,0,,70,,143511,41,64,59,50,26,,0,"0,59",3500,0
29.08.2024 12:55,"4,44",26,55,1164770,55,0,19,0,,70,,143511,59,60,60,59,26,,63300,"0,6",3100,0
29.08.2024 13:00,"4,12",26,55,1164770,55,0,19,0,,70,,143511,59,64,61,54,26,,49200,"0,6",3700,0
29.08.2024 13:05,"4,13",26,55,1164770,55,0,19,0,,1,,143512,53,64,60,53,26,,49300,"0,6",3900,0
29.08.2024 13:10,"0,19",26,55,1164770,55,0,19,0,,1,,143512,47,64,60,53,26,,4100,"0,59",4100,0
29.08.2024 13:15,"0,08",27,55,1164770,55,0,19,0,,1,,143512,53,65,61,53,26,,0,"0,59",3900,0
29.08.2024 13:20,0,27,55,1164770,55,0,18,0,,0,,143513,44,65,61,50,26,,0,"0,6",3900,0
29.08.2024 13:25,0,27,55,1164770,55,0,19,0,,0,,143513,44,65,61,51,26,,0,"0,6",3900,0
29.08.2024 13:30,0,27,55,1164770,55,0,19,0,,0,,143513,43,65,61,51,26,,0,"0,6",3800,0
29.08.2024 13:35,0,27,55,1164770,55,0,19,0,,0,,143514,44,64,61,50,26,,0,"0,6",3800,0
29.08.2024 13:40,"0,01",27,55,1164770,56,0,18,0,,0,,143514,58,66,61,30,26,,400,"0,6",3800,0
29.08.2024 13:45,0,27,55,1164770,56,0,18,0,,0,,143514,41,66,61,40,26,,0,"0,6",3800,0
29.08.2024 13:50,0,27,55,1164770,56,0,18,0,,0,,143515,50,65,60,44,26,,0,"0,59",3700,0
29.08.2024 13:55,0,27,55,1164770,56,0,18,0,,0,,143515,54,65,61,43,26,,0,"0,6",3700,0
29.08.2024 14:00,0,27,55,1164770,56,0,18,0,,0,,143515,57,66,60,34,26,,0,"0,6",3600,0
29.08.2024 14:05,0,27,55,1164770,56,0,18,0,,0,,143516,58,66,61,27,26,,0,"0,6",3700,0
29.08.2024 14:10,0,27,55,1164770,56,0,18,0,,0,,143516,56,65,61,27,26,,0,"0,6",3600,0
29.08.2024 14:15,0,27,55,1164770,56,0,18,0,,0,,143516,38,65,61,36,26,,0,"0,6",3600,0
29.08.2024 14:20,0,27,55,1164770,56,0,18,0,,0,,143516,59,66,61,24,26,,700,"0,6",3600,0
29.08.2024 14:25,"0,07",27,55,1164770,55,0,17,0,,0,,143517,55,66,60,28,26,,1100,"0,59",3600,0
29.08.2024 14:30,"0,05",27,55,1164770,55,0,17,0,,0,,143517,58,65,60,48,26,,400,"0,6",3500,0
29.08.2024 14:35,0,27,55,1164770,55,0,17,0,,0,,143517,57,64,60,37,26,,0,"0,6",3600,0
29.08.2024 14:40,0,27,55,1164770,55,0,17,0,,70,,143518,57,63,60,43,26,,0,"0,6",3500,0
29.08.2024 14:45,"4,18",27,55,1164780,55,0,17,0,,70,,143518,57,59,60,50,26,,74300,"0,6",2200,0
29.08.2024 14:50,"4,15",27,55,1164780,55,0,17,0,,70,,143518,54,63,60,50,26,,53000,"0,6",3800,0
29.08.2024 14:55,"4,23",27,55,1164790,55,0,17,0,,70,,143519,57,66,60,47,26,,49700,"0,6",4100,0
29.08.2024 15:00,"0,1",27,55,1164790,55,0,18,0,,1,,143519,59,65,61,46,26,,2000,"0,6",4100,0
29.08.2024 15:05,"0,07",27,55,1164790,55,0,18,0,,1,,143519,51,65,61,52,26,,1200,"0,6",4000,0
29.08.2024 15:10,0,27,55,1164790,55,0,18,0,,1,,143520,57,66,60,47,26,,0,"0,6",4000,0
29.08.2024 15:15,0,27,55,1164790,55,0,18,0,,0,,143520,60,66,61,34,26,,500,"0,59",3800,0
29.08.2024 15:20,0,27,55,1164790,56,0,18,0,,0,,143520,49,66,61,35,26,,0,"0,6",3700,0
29.08.2024 15:25,0,27,55,1164790,55,0,18,0,,0,,143521,41,65,60,49,26,,0,"0,6",3800,0
29.08.2024 15:30,0,27,55,1164790,55,0,18,0,,0,,143521,57,66,60,35,26,,0,"0,61",3700,0
29.08.2024 15:35,0,28,55,1164790,56,0,18,0,,0,,143521,55,66,61,34,26,,0,"0,6",3700,0
29.08.2024 15:40,0,28,55,1164790,55,0,19,0,,0,,143521,42,65,59,45,26,,0,"0,6",3800,0
29.08.2024 15:45,0,28,55,1164790,55,0,19,0,,0,,143522,50,65,61,47,26,,0,"0,6",3700,0
29.08.2024 15:50,0,28,55,1164790,56,0,19,0,,0,,143522,45,65,61,45,26,,0,"0,6",3600,0
29.08.2024 15:55,0,28,55,1164790,55,0,19,0,,0,,143522,55,66,60,42,26,,0,"0,59",3800,0
29.08.2024 16:00,0,28,55,1164790,55,0,19,0,,0,,143523,54,66,57,42,26,,0,"0,59",3700,0
29.08.2024 16:05,0,28,55,1164790,55,0,19,0,,0,,143523,56,65,60,44,26,,100,"0,59",3700,0
29.08.2024 16:10,0,28,55,1164790,55,0,19,0,,0,,143523,45,65,60,48,26,,100,"0,6",3700,0
29.08.2024 16:15,0,28,55,1164790,55,0,19,0,,0,,143524,49,65,61,46,26,,0,"0,6",3800,0
29.08.2024 16:20,0,28,55,1164790,55,0,19,0,,0,,143524,52,65,61,43,26,,0,"0,6",3700,0
29.08.2024 16:25,0,28,55,1164790,55,0,19,0,,0,,143524,54,65,60,49,26,,0,"0,6",3700,0
29.08.2024 16:30,"0,07",28,55,1164790,55,0,19,0,,0,,143525,61,64,60,46,26,,600,"0,6",3800,0
29.08.2024 16:35,"4,1",28,55,1164790,55,0,19,0,,70,,143525,51,64,60,47,26,,-1400,"0,61",3400,0
29.08.2024 16:40,"4,15",28,55,1164790,55,0,19,0,,70,,143525,45,63,60,50,26,,53700,"0,6",3500,0
29.08.2024 16:45,"4,16",28,55,1164800,55,0,20,0,,70,,143526,57,62,60,45,26,,48300,"0,6",3700,0
29.08.2024 16:50,"4,18",28,55,1164800,55,0,20,0,,1,,143526,56,61,61,45,26,,46700,"0,59",4000,0
29.08.2024 16:55,"0,17",28,55,1164800,55,0,20,0,,1,,143526,49,61,60,44,26,,2700,"0,6",4000,0
29.08.2024 17:00,0,28,55,1164800,55,0,20,0,,1,,143527,48,62,61,48,26,,0,"0,6",3900,0
29.08.2024 17:05,0,28,55,1164800,55,0,19,0,,0,,143527,57,66,60,44,26,,0,"0,6",3800,0
29.08.2024 17:10,0,28,55,1164800,55,0,19,0,,0,,143527,60,66,61,43,26,,0,"0,6",3900,0
29.08.2024 17:15,0,28,55,1164800,55,0,19,0,,0,,143528,59,65,61,42,26,,0,"0,61",3900,0
29.08.2024 17:20,0,28,55,1164800,55,0,20,0,,0,,143528,51,65,60,52,26,,0,"0,6",3700,0
29.08.2024 17:25,0,28,55,1164800,56,0,20,0,,0,,143528,49,65,61,50,26,,0,"0,6",3700,0
29.08.2024 17:30,0,28,55,1164800,56,0,20,0,,0,,143528,53,66,61,52,26,,0,"0,6",3600,0
29.08.2024 17:35,0,28,55,1164800,56,0,20,0,,0,,143529,57,66,61,55,26,,0,"0,6",3600,0
29.08.2024 17:40,"0,03",28,55,1164800,56,0,17,0,,0,,143529,58,66,61,27,26,,100,"0,59",3600,0
29.08.2024 17:45,"0,06",28,55,1164800,55,0,17,0,,0,,143529,57,66,60,36,26,,0,"0,59",3600,0
29.08.2024 17:50,0,28,55,1164800,55,0,17,0,,0,,143530,57,66,60,40,26,,0,"0,6",3600,0
29.08.2024 17:55,0,28,55,1164800,55,0,17,0,,0,,143530,42,66,61,53,26,,0,"0,59",3700,0
29.08.2024 18:00,0,28,55,1164800,55,0,17,0,,0,,143530,52,65,60,52,26,,0,"0,6",3600,0
29.08.2024 18:05,0,28,55,1164800,55,0,18,0,,0,,143531,45,65,61,48,26,,0,"0,59",3800,0
29.08.2024 18:10,0,28,55,1164800,55,0,18,0,,0,,143531,44,65,61,49,26,,0,"0,6",3800,0
29.08.2024 18:15,0,28,55,1164800,55,0,18,0,,0,,143531,45,64,59,50,26,,0,"0,6",3700,0
29.08.2024 18:20,0,28,55,1164800,55,0,18,0,,0,,143532,57,64,60,41,26,,0,"0,6",3500,0
29.08.2024 18:25,"4,12",28,55,1164800,55,0,18,0,,70,,143532,42,64,59,49,26,,45500,"0,59",2100,0
29.08.2024 18:30,"4,17",28,55,1164810,55,0,18,0,,70,,143532,44,63,60,48,26,,43600,"0,6",3800,0
29.08.2024 18:35,"4,13",28,55,1164810,55,0,18,0,,70,,143532,45,61,60,50,26,,37200,"0,6",4000,0
29.08.2024 18:40,"4,16",28,55,1164810,55,0,18,0,,0,,143533,55,65,60,42,26,,25600,"0,61",4000,0
29.08.2024 18:45,"0,1",28,55,1164810,55,0,18,0,,0,,143533,47,65,60,41,26,,2200,"0,6",4000,0
29.08.2024 18:50,"0,04",28,55,1164810,55,0,18,0,,0,,143533,59,66,61,35,26,,1000,"0,59",3800,0
29.08.2024 18:55,0,28,55,1164810,55,0,18,0,,0,,143534,52,66,61,36,26,,0,"0,6",3900,0
29.08.2024 19:00,"0,03",28,55,1164810,55,0,18,0,,0,,143534,56,66,60,35,26,,0,"0,59",3900,0
29.08.2024 19:05,"0,01",28,55,1164810,55,0,17,0,,0,,143534,58,66,61,25,26,,0,"0,6",3800,0
29.08.2024 19:10,"0,04",28,55,1164810,55,0,17,0,,0,,143535,57,66,60,20,26,,300,"0,58",3700,0
29.08.2024 19:15,0,28,55,1164810,55,0,16,0,,0,,143535,57,66,60,29,26,,0,"0,6",3900,0
29.08.2024 19:20,"0,15",28,55,1164810,55,0,17,0,,0,,143535,59,66,61,26,26,,200,"0,59",4000,0
29.08.2024 19:25,0,28,55,1164810,55,0,16,0,,0,,143536,55,66,59,21,26,,0,"0,59",4000,0
29.08.2024 19:30,0,28,55,1164810,55,0,17,0,,0,,143536,56,66,60,33,26,,0,"0,6",3800,0
29.08.2024 19:35,0,28,55,1164810,55,0,17,0,,0,,143536,52,66,57,37,26,,0,"0,59",4000,0
29.08.2024 19:40,0,28,55,1164810,55,0,17,0,,0,,143537,56,65,60,36,26,,0,"0,59",3800,0
29.08.2024 19:45,0,28,55,1164810,55,0,17,0,,0,,143537,56,64,60,34,26,,0,"0,59",3700,0
29.08.2024 19:50,"4,01",28,55,1164820,55,0,17,0,,70,,143537,41,64,58,37,26,,72900,"0,6",900,0
29.08.2024 19:55,"4,17",28,55,1164820,55,0,18,0,,70,,143538,46,63,60,45,26,,49300,"0,6",3700,0
29.08.2024 20:00,"4,13",28,55,1164820,55,0,18,0,,70,,143538,44,61,61,48,26,,48200,"0,6",4000,0
29.08.2024 20:05,"1,69",28,54,1164830,55,0,18,0,,1,,143538,52,64,61,48,26,,3300,"0,6",4300,0
29.08.2024 20:10,"0,07",28,54,1164830,55,0,18,0,,1,,143539,44,65,61,46,26,,900,"0,6",4200,0
29.08.2024 20:15,0,28,55,1164830,55,0,18,0,,1,,143539,46,65,61,50,26,,0,"0,6",4100,0
29.08.2024 20:20,0,28,55,1164830,55,0,18,0,,0,,143539,54,65,61,42,26,,0,"0,6",4100,0
29.08.2024 20:25,0,28,55,1164830,55,0,18,0,,0,,143540,44,65,60,49,26,,0,"0,59",4000,0
29.08.2024 20:30,0,28,55,1164830,55,0,19,0,,0,,143540,46,65,61,50,26,,0,"0,6",4000,0
29.08.2024 20:35,0,28,55,1164830,55,0,19,0,,0,,143540,46,65,60,50,26,,300,"0,6",3900,0
29.08.2024 20:40,"0,01",28,55,1164830,55,0,19,0,,0,,143541,50,65,61,49,26,,0,"0,6",3900,0
29.08.2024 20:45,0,28,55,1164830,55,0,19,0,,0,,143541,49,64,61,48,26,,0,"0,6",3800,0
29.08.2024 20:50,0,28,55,1164830,55,0,19,0,,0,,143541,45,65,60,52,26,,100,"0,6",3800,0
29.08.2024 20:55,"0,03",28,55,1164830,55,0,19,0,,0,,143542,53,65,60,43,26,,0,"0,6",3800,0
29.08.2024 21:00,0,28,55,1164830,56,0,19,0,,0,,143542,51,65,61,50,26,,0,"0,6",3700,0
29.08.2024 21:05,0,28,55,1164830,55,0,19,0,,0,,143542,45,65,61,49,26,,0,"0,6",3800,0
29.08.2024 21:10,0,28,55,1164830,55,0,19,0,,0,,143543,44,64,61,48,26,,0,"0,6",3800,0
29.08.2024 21:15,0,28,55,1164830,55,0,19,0,,0,,143543,43,64,61,48,26,,0,"0,59",3800,0
29.08.2024 21:20,0,28,55,1164830,55,0,19,0,,0,,143543,54,65,60,43,26,,1200,"0,6",3700,0
29.08.2024 21:25,0,28,55,1164830,56,0,19,0,,0,,143544,52,65,60,48,26,,1500,"0,6",3600,0
29.08.2024 21:30,0,28,55,1164830,55,0,18,0,,0,,143544,48,65,61,37,26,,0,"0,6",3700,0
29.08.2024 21:35,0,28,55,1164830,55,0,18,0,,0,,143544,52,65,59,44,26,,0,"0,59",3600,0
29.08.2024 21:40,0,28,55,1164830,55,0,18,0,,70,,143545,58,64,61,50,26,,0,"0,6",3500,0
29.08.2024 21:45,"4,22",27,56,1164830,55,0,18,0,,70,,143545,54,63,59,56,26,,59700,"0,59",2400,0
29.08.2024 21:50,"4,1",27,55,1164830,55,0,19,0,,70,,143545,53,61,61,58,26,,49600,"0,6",3800,0
29.08.2024 21:55,"4,22",27,55,1164840,55,0,19,0,,70,,143545,53,62,61,56,26,,48700,"0,6",4000,0
29.08.2024 22:00,"0,13",27,55,1164840,55,0,19,0,,1,,143546,50,62,61,53,26,,3300,"0,6",4000,0
29.08.2024 22:05,"0,09",27,55,1164840,55,0,19,0,,1,,143546,48,63,61,54,26,,600,"0,6",3900,0
29.08.2024 22:10,0,27,55,1164840,55,0,19,0,,1,,143546,52,64,61,52,26,,0,"0,6",3800,0
29.08.2024 22:15,0,27,55,1164840,55,0,19,0,,0,,143547,50,63,61,51,26,,0,"0,6",3800,0
29.08.2024 22:20,"0,04",27,55,1164840,55,0,19,0,,0,,143547,61,66,62,40,26,,100,"0,59",3700,0
29.08.2024 22:25,"0,01",27,55,1164840,55,0,18,0,,0,,143547,59,66,61,27,26,,0,"0,6",3900,0
29.08.2024 22:30,"0,03",27,55,1164840,56,0,17,0,,0,,143548,58,66,61,23,26,,100,"0,59",3800,0
29.08.2024 22:35,"0,03",27,55,1164840,55,0,17,0,,0,,143548,56,66,60,42,26,,0,"0,6",3900,0
29.08.2024 22:40,0,27,55,1164840,56,0,17,0,,0,,143548,43,66,58,53,26,,0,"0,6",3700,0
29.08.2024 22:45,0,27,55,1164840,55,0,17,0,,0,,143549,54,65,61,39,26,,0,"0,6",3800,0
29.08.2024 22:50,0,27,55,1164840,56,0,17,0,,0,,143549,55,65,61,43,26,,0,"0,6",3700,0
29.08.2024 22:55,0,27,55,1164840,56,0,17,0,,0,,143549,53,65,61,42,26,,0,"0,6",3700,0
29.08.2024 23:00,0,27,55,1164840,55,0,18,0,,0,,143550,51,64,61,42,26,,0,"0,6",3800,0
29.08.2024 23:05,0,27,55,1164840,56,0,18,0,,0,,143550,49,64,61,42,26,,0,"0,6",3700,0
29.08.2024 23:10,0,27,55,1164840,56,0,18,0,,0,,143550,47,63,61,42,26,,0,"0,6",3700,0
29.08.2024 23:15,0,27,55,1164840,56,0,18,0,,0,,143551,44,63,61,41,26,,0,"0,6",3700,0
29.08.2024 23:20,0,27,55,1164840,56,0,18,0,,0,,143551,42,63,61,41,26,,0,"0,6",3600,0
29.08.2024 23:25,0,27,55,1164840,56,0,18,0,,0,,143551,40,62,61,41,26,,0,"0,6",3600,0
29.08.2024 23:30,0,27,55,1164840,56,0,19,0,,0,,143552,40,62,61,41,26,,0,"0,6",3500,0
29.08.2024 23:35,"4,15",27,55,1164840,56,0,19,0,,70,,143552,49,63,60,44,26,,900,"0,6",3300,0
29.08.2024 23:40,"4,18",27,56,1164850,56,0,19,0,,70,,143552,45,63,59,48,26,,50400,"0,6",3400,0
29.08.2024 23:45,"4,18",27,55,1164850,55,0,18,0,,70,,143552,58,64,61,42,26,,48600,"0,59",3600,0
29.08.2024 23:50,"4,18",27,55,1164850,55,0,18,0,,70,,143553,62,65,61,35,26,,49600,"0,6",4000,0
29.08.2024 23:55,"0,1",27,55,1164860,55,0,18,0,,1,,143553,62,66,61,42,26,,2200,"0,6",4000,0
30.08.2024 00:00,"0,07",27,55,1164860,55,0,18,0,,1,,143553,61,65,61,42,26,,1300,"0,6",3800,0
30.08.2024 00:05,"0,02",27,55,1164860,56,0,19,0,,1,,143554,55,65,61,46,26,,100,"0,6",3800,0
30.08.2024 00:10,0,27,55,1164860,56,0,19,0,,0,,143554,52,65,61,50,26,,0,"0,6",3700,0
30.08.2024 00:15,0,27,55,1164860,56,0,19,0,,0,,143554,49,65,61,54,26,,0,"0,6",3700,0
30.08.2024 00:20,0,27,55,1164860,56,0,19,0,,0,,143555,48,64,61,52,26,,0,"0,6",3700,0
30.08.2024 00:25,0,27,55,1164860,56,0,19,0,,0,,143555,48,64,61,51,26,,0,"0,6",3700,0
30.08.2024 00:30,0,27,55,1164860,56,0,19,0,,0,,143555,47,63,61,50,26,,0,"0,6",3600,0
30.08.2024 00:35,0,26,55,1164860,56,0,19,0,,0,,143556,48,63,59,50,26,,0,"0,6",3600,0
30.08.2024 00:40,0,26,55,1164860,56,0,19,0,,0,,143556,54,64,61,48,26,,0,"0,6",3600,0
30.08.2024 00:45,0,26,55,1164860,56,0,20,0,,0,,143556,53,63,61,48,26,,0,"0,6",3700,0
30.08.2024 00:50,0,26,55,1164860,56,0,20,0,,0,,143557,52,63,61,47,26,,0,"0,6",3700,0
30.08.2024 00:55,0,26,55,1164860,56,0,20,0,,0,,143557,50,62,61,47,26,,0,"0,6",3600,0
30.08.2024 01:00,0,26,55,1164860,56,0,20,0,,0,,143557,49,62,61,47,26,,0,"0,6",3600,0
30.08.2024 01:05,0,26,55,1164860,56,0,20,0,,0,,143557,48,62,61,46,26,,0,"0,6",3600,0
30.08.2024 01:10,0,26,55,1164860,56,0,20,0,,0,,143558,47,61,61,46,26,,0,"0,6",3600,0
30.08.2024 01:15,0,26,55,1164860,56,0,20,0,,0,,143558,45,61,61,46,26,,0,"0,6",3600,0
30.08.2024 01:20,0,26,55,1164860,56,0,20,0,,0,,143558,43,61,61,42,26,,0,"0,6",3600,0
30.08.2024 01:25,0,26,55,1164860,56,0,21,0,,0,,143559,42,61,61,41,26,,0,"0,6",3600,0
30.08.2024 01:30,0,26,55,1164860,56,0,21,0,,0,,143559,42,61,61,41,26,,0,"0,6",3600,0
30.08.2024 01:35,0,26,55,1164860,56,0,21,0,,0,,143559,42,61,61,41,26,,0,"0,61",3500,0
30.08.2024 01:40,0,26,55,1164860,56,0,21,0,,0,,143560,42,60,61,41,26,,0,"0,6",3400,0
30.08.2024 01:45,"4,15",26,55,1164860,56,0,21,0,,70,,143560,42,62,61,43,26,,20100,"0,6",2700,0
30.08.2024 01:50,"4,17",26,55,1164860,56,0,21,0,,70,,143560,43,62,60,44,26,,44200,"0,6",3400,0
30.08.2024 01:55,"4,2",26,55,1164860,56,0,22,0,,70,,143560,44,61,60,44,26,,41900,"0,6",3700,0
30.08.2024 02:00,"4,08",26,55,1164870,55,0,22,0,,70,,143561,43,61,61,44,26,,40200,"0,6",3900,0
30.08.2024 02:05,"0,12",26,55,1164870,55,0,22,0,,1,,143561,43,61,61,44,26,,2300,"0,6",3900,0
30.08.2024 02:10,"0,04",26,55,1164870,56,0,22,0,,1,,143561,43,62,61,46,26,,400,"0,6",3800,0
30.08.2024 02:15,0,26,55,1164870,56,0,22,0,,1,,143562,44,61,61,46,26,,0,"0,6",3700,0
30.08.2024 02:20,0,26,55,1164870,56,0,22,0,,0,,143562,44,61,61,45,26,,0,"0,6",3700,0
30.08.2024 02:25,0,26,55,1164870,56,0,22,0,,0,,143562,43,61,61,45,26,,0,"0,6",3700,0
30.08.2024 02:30,0,26,55,1164870,56,0,22,0,,0,,143563,43,60,61,45,26,,0,"0,6",3700,0
30.08.2024 02:35,0,26,55,1164870,56,0,22,0,,0,,143563,42,60,61,44,26,,0,"0,6",3700,0
30.08.2024 02:40,0,26,55,1164870,56,0,22,0,,0,,143563,42,59,61,44,26,,0,"0,6",3700,0
30.08.2024 02:45,0,26,55,1164870,56,0,23,0,,0,,143564,42,59,61,44,26,,0,"0,6",3700,0
30.08.2024 02:50,0,26,55,1164870,56,0,23,0,,0,,143564,42,59,61,44,26,,0,"0,6",3600,0
30.08.2024 02:55,0,26,55,1164870,56,0,23,0,,0,,143564,42,58,61,43,26,,0,"0,59",3600,0
30.08.2024 03:00,0,26,55,1164870,56,0,23,0,,0,,143565,41,58,61,43,26,,0,"0,6",3600,0
30.08.2024 03:05,0,26,55,1164870,56,0,23,0,,0,,143565,41,58,61,43,26,,0,"0,6",3600,0
30.08.2024 03:10,0,26,55,1164870,56,0,23,0,,0,,143565,55,64,61,40,26,,0,"0,6",3600,0
30.08.2024 03:15,0,26,55,1164870,56,0,23,0,,0,,143565,51,66,60,48,26,,0,"0,6",3600,0
30.08.2024 03:20,0,26,55,1164870,56,0,23,0,,0,,143566,60,65,61,44,26,,0,"0,6",3700,0
30.08.2024 03:25,0,26,55,1164870,56,0,23,0,,0,,143566,51,65,61,51,26,,0,"0,6",3700,0
30.08.2024 03:30,0,26,55,1164870,56,0,23,0,,0,,143566,50,65,61,51,26,,0,"0,6",3700,0
30.08.2024 03:35,0,26,55,1164870,56,0,23,0,,0,,143567,49,64,61,50,26,,0,"0,59",3600,0
30.08.2024 03:40,0,26,55,1164870,56,0,23,0,,0,,143567,49,64,60,50,26,,0,"0,59",3600,0
30.08.2024 03:45,0,26,55,1164870,56,0,23,0,,0,,143567,48,64,60,49,26,,0,"0,6",3500,0
30.08.2024 03:50,"4,26",26,55,1164870,56,0,21,0,,70,,143568,61,62,61,34,26,,0,"0,59",3400,0
30.08.2024 03:55,"4,15",26,55,1164870,56,0,20,0,,70,,143568,50,60,57,40,26,,22500,"0,6",2500,0
30.08.2024 04:00,"4,14",26,55,1164870,55,0,19,0,,70,,143568,59,64,61,27,26,,49100,"0,6",2800,0
30.08.2024 04:05,"4,13",26,55,1164880,55,0,19,0,,0,,143568,57,64,61,26,26,,44500,"0,6",3800,0
30.08.2024 04:10,"0,1",26,55,1164880,55,0,19,0,,0,,143569,55,63,61,27,26,,1000,"0,6",3900,0
30.08.2024 04:15,"0,02",26,55,1164880,56,0,19,0,,0,,143569,54,63,61,27,26,,2000,"0,6",3800,0
30.08.2024 04:20,0,26,55,1164880,56,0,19,0,,0,,143569,53,62,61,27,26,,200,"0,6",3700,0
30.08.2024 04:25,0,26,55,1164880,56,0,19,0,,0,,143570,51,62,61,27,26,,0,"0,6",3700,0
30.08.2024 04:45,0,26,55,1164880,56,0,20,0,,0,,143571,45,60,61,27,26,,0,"0,6",3600,0
30.08.2024 04:50,0,26,55,1164880,56,0,20,0,,0,,143571,43,60,61,28,26,,0,"0,6",3600,0
30.08.2024 04:55,0,26,55,1164880,56,0,20,0,,0,,143572,40,59,61,28,26,,0,"0,59",3600,0
30.08.2024 05:00,0,27,55,1164880,56,0,20,0,,0,,143572,37,59,61,28,26,,0,"0,6",3600,0
30.08.2024 05:05,0,27,55,1164880,56,0,21,0,,0,,143572,35,59,61,28,26,,0,"0,59",3600,0
30.08.2024 05:10,0,27,55,1164880,56,0,21,0,,0,,143572,34,58,61,28,26,,0,"0,6",3600,0
30.08.2024 05:15,0,27,55,1164880,56,0,21,0,,0,,143573,33,58,61,28,26,,0,"0,6",3600,0
30.08.2024 05:20,0,27,55,1164880,56,0,21,0,,0,,143573,33,58,61,28,26,,0,"0,6",3600,0
30.08.2024 05:25,0,27,55,1164880,56,0,21,0,,0,,143573,34,62,61,36,26,,0,"0,6",3600,0
30.08.2024 05:30,0,27,55,1164880,56,0,21,0,,0,,143574,37,62,60,36,26,,0,"0,6",3700,0
30.08.2024 05:35,0,27,55,1164880,56,0,21,0,,0,,143574,50,65,60,37,26,,0,"0,6",3600,0
30.08.2024 05:40,0,27,55,1164880,56,0,21,0,,0,,143574,53,65,61,32,26,,0,"0,6",3600,0
30.08.2024 05:45,"0,03",27,55,1164880,56,0,21,0,,0,,143575,40,65,60,44,26,,200,"0,6",3600,0
30.08.2024 05:50,"4,3",27,55,1164880,56,0,20,0,,70,,143575,54,64,60,47,26,,400,"0,6",3600,0
30.08.2024 05:55,"4,15",27,56,1164880,56,0,20,0,,70,,143575,50,63,60,49,26,,4000,"0,6",3400,0
30.08.2024 06:00,"4,08",27,55,1164880,55,0,20,0,,70,,143575,49,63,60,48,26,,45300,"0,6",3300,0
30.08.2024 06:05,"4,15",27,55,1164890,55,0,21,0,,70,,143576,48,62,61,47,26,,45000,"0,6",3900,0
30.08.2024 06:10,0,27,55,1164890,55,0,21,0,,1,,143576,45,62,61,49,26,,42600,"0,6",4100,0
30.08.2024 06:15,0,27,55,1164890,55,0,21,0,,1,,143577,45,62,61,50,26,,0,"0,6",4000,0
30.08.2024 06:20,0,27,55,1164890,55,0,21,0,,1,,143577,58,65,61,50,26,,0,"0,6",3900,0
30.08.2024 06:25,0,27,55,1164890,55,0,20,0,,0,,143577,59,66,61,47,26,,0,"0,6",3800,0
30.08.2024 06:30,0,27,55,1164890,55,0,19,0,,0,,143577,59,66,61,29,26,,0,"0,59",3800,0
30.08.2024 06:35,0,27,55,1164890,55,0,19,0,,0,,143578,56,66,61,26,26,,500,"0,6",3900,0
30.08.2024 06:40,0,27,55,1164890,56,0,19,0,,0,,143578,55,65,61,26,26,,0,"0,6",3800,0
30.08.2024 06:45,0,27,55,1164890,56,0,19,0,,0,,143578,49,65,61,26,26,,0,"0,6",3700,0
30.08.2024 06:50,0,27,55,1164890,56,0,19,0,,0,,143579,44,64,61,27,26,,0,"0,6",3700,0
30.08.2024 06:55,0,27,55,1164890,56,0,19,0,,0,,143579,34,64,61,34,26,,0,"0,59",3600,0
30.08.2024 07:00,"0,1",27,55,1164890,56,0,19,0,,0,,143579,61,66,61,41,26,,0,"0,6",3600,0
30.08.2024 07:05,0,27,55,1164890,56,0,19,0,,0,,143580,48,65,61,42,26,,1200,"0,6",3600,0
30.08.2024 07:10,0,27,55,1164890,56,0,19,0,,0,,143580,46,65,61,42,26,,0,"0,6",3600,0
30.08.2024 07:15,0,27,55,1164890,56,0,19,0,,0,,143580,46,65,59,43,26,,0,"0,6",3600,0
30.08.2024 07:20,0,27,55,1164890,56,0,19,0,,0,,143581,52,65,58,49,26,,600,"0,59",3600,0
30.08.2024 07:25,"0,01",27,55,1164890,56,0,17,0,,0,,143581,58,65,61,24,26,,400,"0,59",3500,0
30.08.2024 07:30,"0,01",27,55,1164890,55,0,17,0,,0,,143581,55,65,59,25,26,,200,"0,59",3600,0
30.08.2024 07:35,"4,22",27,55,1164890,55,0,17,0,,70,,143582,57,64,60,35,26,,0,"0,59",3600,0
30.08.2024 07:40,"4,16",27,56,1164890,55,0,17,0,,70,,143582,56,58,58,57,26,,8700,"0,6",3200,0
30.08.2024 07:45,"4,15",27,55,1164900,55,0,17,0,,70,,143582,55,57,61,56,26,,68100,"0,6",3700,0
30.08.2024 07:50,"4,2",27,55,1164900,55,0,17,0,,70,,143582,52,57,61,55,26,,45600,"0,6",3900,0
30.08.2024 07:55,"0,1",27,55,1164900,55,0,17,0,,1,,143583,56,66,61,28,26,,44800,"0,6",4100,0
30.08.2024 08:00,"0,04",27,55,1164900,55,0,18,0,,1,,143583,53,65,61,27,26,,2700,"0,61",4200,0
30.08.2024 08:05,"0,01",27,55,1164900,55,0,18,0,,1,,143583,52,66,60,36,26,,900,"0,6",3800,0
30.08.2024 08:10,0,27,55,1164900,55,0,17,0,,0,,143584,58,66,61,32,26,,0,"0,6",3800,0
30.08.2024 08:15,"0,04",27,55,1164900,55,0,17,0,,0,,143584,51,66,59,37,26,,0,"0,6",3900,0
30.08.2024 08:20,"0,01",28,55,1164900,56,0,17,0,,0,,143584,48,66,60,43,26,,0,"0,59",3800,0
30.08.2024 08:25,"0,03",28,55,1164900,56,0,17,0,,0,,143585,49,66,59,48,26,,0,"0,6",3800,0
30.08.2024 08:30,0,28,55,1164900,55,0,17,0,,0,,143585,47,66,60,50,26,,0,"0,6",3800,0
30.08.2024 08:35,0,28,55,1164900,55,0,18,0,,0,,143585,55,65,61,43,26,,0,"0,6",3800,0
30.08.2024 08:40,0,28,55,1164900,55,0,18,0,,0,,143586,56,66,60,30,26,,0,"0,59",3800,0
30.08.2024 08:45,0,28,55,1164900,55,0,18,0,,0,,143586,57,66,60,42,26,,0,"0,6",3900,0
30.08.2024 08:50,0,28,55,1164900,55,0,18,0,,0,,143586,45,65,60,47,26,,0,"0,6",3900,0
30.08.2024 08:55,0,28,55,1164900,55,0,18,0,,0,,143587,45,65,61,49,26,,0,"0,6",3800,0
30.08.2024 09:00,0,28,55,1164900,55,0,18,0,,0,,143587,48,65,60,48,26,,0,"0,6",3800,0
30.08.2024 09:05,0,28,55,1164900,55,0,18,0,,0,,143587,52,65,60,42,26,,400,"0,59",3800,0
30.08.2024 09:10,"0,02",28,55,1164900,55,0,18,0,,0,,143588,48,65,60,47,26,,0,"0,6",3700,0
30.08.2024 09:15,0,28,55,1164900,55,0,18,0,,0,,143588,53,65,60,26,26,,0,"0,6",3700,0
30.08.2024 09:20,0,28,55,1164900,55,0,18,0,,70,,143588,54,64,61,48,26,,0,"0,6",3700,0
30.08.2024 09:25,"4,17",28,55,1164910,55,0,17,0,,70,,143588,59,61,59,40,26,,33600,"0,6",2300,0
30.08.2024 09:30,"4,13",28,55,1164910,55,0,17,0,,70,,143589,61,64,61,35,26,,63800,"0,6",3600,0
30.08.2024 09:35,"4,15",28,55,1164920,55,0,17,0,,70,,143589,61,66,62,35,26,,52000,"0,59",3800,0
30.08.2024 09:40,"4,15",28,55,1164920,55,0,17,0,,1,,143589,57,66,60,43,26,,51500,"0,59",4100,0
30.08.2024 09:45,"0,1",28,55,1164920,56,0,17,0,,1,,143590,49,66,60,50,26,,2200,"0,6",3800,0
30.08.2024 09:50,"0,02",28,55,1164920,56,0,17,0,,1,,143590,41,66,60,50,26,,600,"0,6",3600,0
30.08.2024 09:55,0,28,55,1164920,56,0,17,0,,0,,143590,50,66,61,53,26,,0,"0,59",3700,0
30.08.2024 10:00,0,28,55,1164920,55,0,17,0,,0,,143591,53,65,61,36,26,,0,"0,6",3600,0
30.08.2024 10:05,0,28,55,1164920,55,0,18,0,,0,,143591,41,65,59,48,26,,0,"0,6",3800,0
30.08.2024 10:10,0,28,55,1164920,55,0,18,0,,0,,143591,55,65,61,47,26,,0,"0,6",3900,0
30.08.2024 10:15,0,28,55,1164920,55,0,18,0,,0,,143592,48,65,61,51,26,,0,"0,6",3700,0
30.08.2024 10:20,0,28,55,1164920,55,0,18,0,,0,,143592,58,66,61,34,26,,0,"0,6",3700,0
30.08.2024 10:25,0,28,55,1164920,55,0,18,0,,0,,143592,54,66,61,29,26,,0,"0,6",3900,0
30.08.2024 10:30,0,28,55,1164920,55,0,17,0,,0,,143593,61,66,61,43,26,,0,"0,6",3900,0
30.08.2024 10:35,0,28,55,1164920,55,0,17,0,,0,,143593,59,66,61,41,26,,0,"0,6",3900,0
30.08.2024 10:40,"0,01",28,55,1164920,55,0,18,0,,0,,143593,60,65,61,46,26,,0,"0,6",3900,0
30.08.2024 10:45,0,28,55,1164920,56,0,17,0,,0,,143594,52,65,60,49,26,,0,"0,6",3700,0
30.08.2024 10:50,0,28,55,1164920,56,0,18,0,,0,,143594,51,65,60,48,26,,0,"0,6",3700,0
30.08.2024 10:55,0,28,55,1164920,56,0,16,0,,0,,143594,55,65,59,20,26,,900,"0,58",3600,0
30.08.2024 11:00,"0,07",28,55,1164920,55,0,16,0,,70,,143594,56,63,60,23,26,,300,"0,59",3500,0
30.08.2024 11:05,"4,13",28,55,1164930,55,0,16,0,,70,,143595,58,61,60,53,26,,66300,"0,6",1900,0
30.08.2024 11:10,"4,17",28,55,1164930,55,0,17,0,,70,,143595,58,63,61,48,26,,58900,"0,6",3700,0
30.08.2024 11:15,"4,13",28,54,1164930,55,0,17,0,,70,,143595,63,66,62,44,26,,50500,"0,6",4000,0
30.08.2024 11:20,"4,18",28,55,1164930,55,0,17,0,,1,,143596,60,66,61,36,26,,1400,"0,6",4200,0
30.08.2024 11:25,"0,08",28,55,1164930,55,0,17,0,,1,,143596,51,66,58,45,26,,1500,"0,59",4100,0
30.08.2024 11:30,"0,06",28,55,1164940,55,0,17,0,,1,,143596,58,66,60,21,26,,1400,"0,59",3600,0
30.08.2024 11:35,0,28,55,1164940,55,0,17,0,,0,,143597,53,66,60,31,26,,200,"0,59",4000,0
30.08.2024 11:40,0,28,55,1164940,55,0,17,0,,0,,143597,32,65,61,42,26,,0,"0,6",4000,0
30.08.2024 11:45,0,28,55,1164940,55,0,17,0,,0,,143597,44,65,60,42,26,,0,"0,61",4000,0
30.08.2024 11:50,0,28,55,1164940,55,0,17,0,,0,,143598,47,65,61,41,26,,0,"0,59",4000,0
30.08.2024 11:55,0,28,55,1164940,55,0,18,0,,0,,143598,61,66,61,40,26,,0,"0,6",3800,0
30.08.2024 12:00,0,28,55,1164940,55,0,18,0,,0,,143598,57,66,61,39,26,,0,"0,59",4000,0
30.08.2024 12:05,0,28,55,1164940,55,0,18,0,,0,,143598,54,66,61,41,26,,0,"0,6",3900,0
30.08.2024 12:10,0,28,55,1164940,55,0,17,0,,0,,143599,61,66,62,31,26,,0,"0,6",3700,0
30.08.2024 12:15,0,28,55,1164940,55,0,17,0,,0,,143599,58,66,61,45,26,,0,"0,59",3800,0
30.08.2024 12:20,0,28,55,1164940,55,0,17,0,,0,,143599,43,65,61,49,26,,0,"0,6",3900,0
30.08.2024 12:25,0,28,55,1164940,55,0,17,0,,0,,143600,40,65,61,52,26,,0,"0,6",3700,0
30.08.2024 12:30,0,28,55,1164940,56,0,18,0,,0,,143600,56,64,60,40,26,,0,"0,6",3600,0
30.08.2024 12:35,0,28,55,1164940,56,0,17,0,,70,,143600,60,63,61,26,26,,300,"0,6",3300,0
30.08.2024 12:40,"4,14",28,56,1164940,55,0,17,0,,70,,143601,56,57,58,55,26,,59000,"0,59",100,0
30.08.2024 12:45,"4,08",28,55,1164950,55,0,17,0,,70,,143601,54,57,61,54,26,,68200,"0,6",3500,0
30.08.2024 12:50,"4,15",28,54,1164950,55,0,17,0,,1,,143601,51,62,60,49,26,,48400,"0,6",4000,0
30.08.2024 12:55,"0,13",28,54,1164950,55,0,17,0,,1,,143601,60,66,61,40,26,,3900,"0,6",4200,0
30.08.2024 13:00,"0,04",28,55,1164950,55,0,17,0,,1,,143602,39,66,61,37,26,,400,"0,6",4100,0
30.08.2024 13:05,"0,02",28,55,1164950,55,0,18,0,,0,,143602,60,66,61,35,26,,9300,"0,6",2900,0
30.08.2024 13:10,0,28,55,1164950,55,0,17,0,,0,,143602,55,66,58,21,26,,0,"0,6",3800,0
30.08.2024 13:15,"0,01",28,55,1164950,55,0,17,0,,0,,143603,52,66,60,39,26,,200,"0,59",3800,0
30.08.2024 13:20,0,28,55,1164950,55,0,17,0,,0,,143603,49,66,61,51,26,,0,"0,6",3800,0
30.08.2024 13:25,0,28,55,1164950,55,0,17,0,,0,,143603,49,66,60,53,26,,0,"0,6",3800,0
30.08.2024 13:30,0,28,55,1164950,56,0,17,0,,0,,143604,52,65,60,53,26,,0,"0,6",3800,0
30.08.2024 13:35,0,28,55,1164950,56,0,18,0,,0,,143604,53,65,61,52,26,,0,"0,6",3700,0
30.08.2024 13:40,0,28,55,1164950,55,0,18,0,,0,,143604,48,65,60,52,26,,0,"0,6",3700,0
30.08.2024 13:45,0,28,55,1164950,55,0,18,0,,0,,143605,48,65,60,51,26,,0,"0,6",3700,0
30.08.2024 13:50,0,28,55,1164950,55,0,18,0,,0,,143605,48,65,60,52,26,,0,"0,6",3700,0
30.08.2024 13:55,0,28,55,1164950,55,0,18,0,,0,,143605,47,65,60,52,26,,0,"0,6",3700,0
30.08.2024 14:00,0,28,55,1164950,55,0,18,0,,0,,143606,49,65,60,52,26,,0,"0,6",3700,0
30.08.2024 14:05,0,28,55,1164950,56,0,18,0,,0,,143606,52,65,60,50,26,,0,"0,6",3600,0
30.08.2024 14:10,0,28,55,1164950,55,0,18,0,,0,,143606,50,65,61,51,26,,0,"0,6",3600,0
30.08.2024 14:15,0,28,55,1164950,55,0,19,0,,0,,143607,48,65,60,53,26,,0,"0,6",3600,0
30.08.2024 14:20,0,28,55,1164950,55,0,19,0,,70,,143607,47,65,59,51,26,,0,"0,6",3500,0
30.08.2024 14:25,"4,06",28,55,1164950,55,0,19,0,,70,,143607,52,64,58,48,26,,20700,"0,6",2800,0
30.08.2024 14:30,"4,24",28,55,1164960,55,0,18,0,,70,,143607,61,64,62,28,26,,56500,"0,59",3300,0
30.08.2024 14:35,"4,22",28,55,1164960,55,0,17,0,,70,,143608,60,65,61,25,26,,65500,"0,59",3700,0
30.08.2024 14:40,"4,23",28,55,1164970,55,0,18,0,,1,,143608,53,66,61,44,26,,63000,"0,6",4000,0
30.08.2024 14:45,"0,14",28,55,1164970,55,0,18,0,,1,,143608,50,66,59,52,26,,3400,"0,6",3900,0
30.08.2024 14:50,"0,03",28,55,1164970,56,0,18,0,,1,,143609,48,66,61,55,26,,400,"0,61",3700,0
30.08.2024 14:55,"0,01",28,55,1164970,55,0,18,0,,0,,143609,60,66,61,41,26,,0,"0,6",3700,0
30.08.2024 15:00,0,28,55,1164970,55,0,18,0,,0,,143609,51,66,60,47,26,,0,"0,6",3800,0
30.08.2024 15:05,0,28,55,1164970,55,0,18,0,,0,,143610,47,65,60,48,26,,0,"0,59",3700,0
30.08.2024 15:10,0,28,55,1164970,55,0,18,0,,0,,143610,51,66,60,52,26,,0,"0,6",3700,0
30.08.2024 15:15,0,28,55,1164970,55,0,18,0,,0,,143610,51,66,60,47,26,,0,"0,6",3700,0
30.08.2024 15:20,"0,01",28,55,1164970,55,0,18,0,,0,,143611,54,66,60,51,26,,0,"0,59",3800,0
30.08.2024 15:25,0,28,55,1164970,55,0,18,0,,0,,143611,56,66,60,42,26,,100,"0,6",3700,0
30.08.2024 15:30,0,28,55,1164970,55,0,18,0,,0,,143611,43,66,60,44,26,,0,"0,6",3800,0
30.08.2024 15:35,0,28,55,1164970,55,0,18,0,,0,,143612,45,65,61,52,26,,0,"0,59",3700,0
30.08.2024 15:40,0,28,55,1164970,56,0,18,0,,0,,143612,45,65,61,51,26,,0,"0,6",3600,0
30.08.2024 15:45,0,28,55,1164970,55,0,19,0,,0,,143612,45,65,60,50,26,,0,"0,6",3700,0
30.08.2024 15:50,0,28,55,1164970,56,0,19,0,,0,,143613,45,64,60,50,26,,0,"0,6",3600,0
30.08.2024 15:55,0,28,55,1164970,56,0,19,0,,0,,143613,45,64,60,49,26,,0,"0,6",3600,0
30.08.2024 16:00,0,28,55,1164970,56,0,19,0,,0,,143613,44,63,60,49,26,,0,"0,6",3600,0
30.08.2024 16:05,0,28,55,1164970,56,0,19,0,,0,,143613,50,64,60,48,26,,0,"0,6",3600,0
30.08.2024 16:10,0,28,55,1164970,56,0,19,0,,0,,143614,46,64,60,44,26,,0,"0,6",3500,0
30.08.2024 16:15,0,28,55,1164970,55,0,19,0,,69,,143614,59,64,60,40,26,,0,"0,6",3400,0
30.08.2024 16:20,"4,13",28,55,1164970,55,0,19,0,,69,,143614,50,63,59,46,26,,21400,"0,59",2300,0
30.08.2024 16:25,"4,11",28,55,1164980,55,0,19,0,,69,,143615,54,61,60,42,26,,46000,"0,6",3600,0
30.08.2024 16:30,"4,13",28,55,1164980,55,0,19,0,,70,,143615,46,61,60,49,26,,45700,"0,6",3700,0
30.08.2024 16:35,"4,2",28,55,1164980,55,0,19,0,,1,,143615,52,65,61,48,26,,51200,"0,6",3700,0
30.08.2024 16:40,"0,12",28,55,1164980,55,0,20,0,,1,,143616,51,65,61,49,26,,2600,"0,59",3900,0
30.08.2024 16:45,"0,03",28,55,1164980,55,0,20,0,,1,,143616,50,65,60,54,26,,400,"0,6",3800,0
30.08.2024 16:50,0,28,55,1164980,55,0,20,0,,0,,143616,51,64,61,54,26,,0,"0,6",3800,0
30.08.2024 16:55,0,28,55,1164980,55,0,20,0,,0,,143616,50,64,61,52,26,,0,"0,6",3700,0
30.08.2024 17:00,"0,01",28,55,1164980,55,0,20,0,,0,,143617,60,65,60,47,26,,0,"0,6",3800,0
30.08.2024 17:05,0,28,55,1164980,55,0,20,0,,0,,143617,59,64,60,46,26,,0,"0,59",3700,0
30.08.2024 17:10,0,28,55,1164980,55,0,20,0,,0,,143617,57,64,60,45,26,,0,"0,6",3700,0
30.08.2024 17:15,0,28,55,1164980,55,0,20,0,,0,,143618,50,64,60,44,26,,0,"0,6",3700,0
30.08.2024 17:20,0,28,55,1164980,56,0,20,0,,0,,143618,57,65,60,35,26,,0,"0,6",3600,0
30.08.2024 17:25,0,28,55,1164980,56,0,20,0,,0,,143618,57,65,61,32,26,,0,"0,6",3600,0
30.08.2024 17:30,"0,02",28,55,1164980,55,0,20,0,,0,,143619,56,65,60,41,26,,0,"0,6",3700,0
30.08.2024 17:35,0,28,55,1164980,55,0,19,0,,0,,143619,45,65,61,49,26,,700,"0,6",3600,0
30.08.2024 17:40,"0,04",28,55,1164980,56,0,19,0,,0,,143619,53,65,61,47,26,,0,"0,6",3600,0
30.08.2024 17:45,0,28,55,1164980,55,0,19,0,,0,,143620,51,65,60,50,26,,0,"0,59",3700,0
30.08.2024 17:50,0,28,55,1164980,55,0,19,0,,0,,143620,52,65,60,50,26,,0,"0,6",3700,0
30.08.2024 17:55,"0,02",28,55,1164980,55,0,19,0,,0,,143620,58,65,60,40,26,,0,"0,6",3700,0
30.08.2024 18:00,0,28,55,1164980,55,0,19,0,,0,,143621,58,65,61,36,26,,0,"0,6",3600,0
30.08.2024 18:05,0,28,55,1164980,55,0,19,0,,0,,143621,48,65,59,39,26,,0,"0,6",3700,0
30.08.2024 18:10,0,28,55,1164980,55,0,18,0,,0,,143621,59,65,60,28,26,,0,"0,6",3600,0
30.08.2024 18:15,0,28,55,1164980,55,0,18,0,,70,,143621,43,64,60,40,26,,0,"0,6",3300,0
30.08.2024 18:20,"4,22",28,55,1164990,55,0,18,0,,70,,143622,45,62,58,45,26,,48000,"0,6",2400,0
30.08.2024 18:25,"4,13",27,55,1164990,55,0,18,0,,70,,143622,55,62,59,40,26,,44700,"0,6",3700,0
30.08.2024 18:30,"4,15",27,55,1164990,55,0,18,0,,70,,143622,58,65,60,40,26,,45900,"0,6",3900,0
30.08.2024 18:35,"4,14",27,54,1165000,55,0,18,0,,1,,143623,61,65,61,40,26,,43800,"0,6",4200,0
30.08.2024 18:40,"0,12",27,55,1165000,55,0,18,0,,1,,143623,51,65,60,49,26,,2400,"0,6",4100,0
30.08.2024 18:45,"0,02",27,55,1165000,55,0,17,0,,1,,143623,57,66,61,31,26,,0,"0,6",4000,0
30.08.2024 18:50,0,27,55,1165000,55,0,17,0,,0,,143624,55,66,60,47,26,,300,"0,6",3900,0
