Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
30.08.2024 18:55,0,27,55,1165000,55,0,17,0,,0,,143624,56,66,60,43,26,,0,"0,6",3900,0
30.08.2024 19:00,0,27,55,1165000,55,0,17,0,,0,,143624,44,66,61,41,26,,0,"0,6",3900,0
30.08.2024 19:05,0,27,55,1165000,55,0,17,0,,0,,143625,56,66,60,41,27,,0,"0,6",3800,0
30.08.2024 19:10,0,27,55,1165000,55,0,17,0,,0,,143625,57,66,60,38,26,,0,"0,6",3900,0
30.08.2024 19:15,0,27,55,1165000,55,0,17,0,,0,,143625,59,66,61,33,26,,0,"0,6",3700,0
30.08.2024 19:20,0,27,55,1165000,55,0,17,0,,0,,143626,60,66,61,30,26,,0,"0,59",3900,0
30.08.2024 19:25,0,27,55,1165000,55,0,17,0,,0,,143626,52,66,59,42,26,,0,"0,59",3800,0
30.08.2024 19:30,0,27,55,1165000,55,0,17,0,,0,,143626,57,66,61,39,26,,0,"0,59",3900,0
30.08.2024 19:35,0,27,55,1165000,55,0,17,0,,0,,143627,52,66,59,43,26,,0,"0,6",3800,0
30.08.2024 19:40,0,27,55,1165000,55,0,18,0,,0,,143627,58,65,61,39,26,,0,"0,6",3700,0
30.08.2024 19:45,"0,04",27,55,1165000,55,0,18,0,,0,,143627,58,65,60,38,26,,100,"0,6",3800,0
30.08.2024 19:50,0,26,55,1165000,55,0,18,0,,0,,143628,57,65,61,43,26,,0,"0,6",3700,0
30.08.2024 19:55,0,26,55,1165000,55,0,18,0,,0,,143628,56,65,59,49,26,,0,"0,6",3600,0
30.08.2024 20:00,0,26,55,1165000,55,0,18,0,,69,,143628,45,64,59,46,26,,0,"0,6",3500,0
30.08.2024 20:05,"4,18",26,55,1165000,55,0,18,0,,69,,143629,55,62,58,56,26,,61500,"0,6",2000,0
30.08.2024 20:10,"4,16",26,55,1165000,55,0,18,0,,69,,143629,59,62,61,55,26,,50200,"0,6",3600,0
30.08.2024 20:15,"4,11",26,55,1165010,55,0,18,0,,0,,143629,57,62,61,58,26,,43500,"0,6",4100,0
30.08.2024 20:20,"0,13",26,55,1165010,55,0,18,0,,0,,143629,57,64,61,49,26,,3100,"0,6",4100,0
30.08.2024 20:25,"0,04",26,55,1165010,55,0,18,0,,0,,143630,56,64,61,42,26,,600,"0,6",4000,0
30.08.2024 20:30,"0,01",26,55,1165010,55,0,18,0,,0,,143630,48,64,61,45,26,,0,"0,6",3900,0
30.08.2024 20:35,0,26,55,1165010,55,0,19,0,,0,,143630,48,65,61,51,26,,0,"0,6",3800,0
30.08.2024 20:40,0,26,55,1165010,55,0,19,0,,0,,143631,51,66,61,52,27,,0,"0,59",3500,0
30.08.2024 20:45,0,26,55,1165010,55,0,19,0,,0,,143631,56,66,61,51,27,,0,"0,6",3700,0
30.08.2024 20:50,0,26,55,1165010,56,0,19,0,,0,,143631,59,66,61,45,27,,0,"0,6",3700,0
30.08.2024 20:55,0,26,55,1165010,55,0,19,0,,0,,143632,59,65,61,42,27,,0,"0,6",3700,0
30.08.2024 21:00,0,26,55,1165010,55,0,19,0,,0,,143632,62,66,61,34,26,,700,"0,59",3700,0
30.08.2024 21:05,0,26,55,1165010,56,0,18,0,,0,,143632,58,66,61,40,27,,0,"0,6",3700,0
30.08.2024 21:10,0,26,55,1165010,56,0,18,0,,0,,143633,62,65,61,41,26,,0,"0,6",3700,0
30.08.2024 21:15,0,26,55,1165010,56,0,18,0,,0,,143633,61,66,62,37,26,,0,"0,6",3700,0
30.08.2024 21:20,"0,01",26,55,1165010,56,0,18,0,,0,,143633,57,65,61,33,26,,0,"0,6",3700,0
30.08.2024 21:25,0,26,55,1165010,56,0,18,0,,0,,143634,40,65,61,45,26,,0,"0,6",3500,0
30.08.2024 21:30,0,26,55,1165010,56,0,18,0,,0,,143634,43,65,60,48,26,,0,"0,6",3500,0
30.08.2024 21:35,0,26,55,1165010,56,0,18,0,,0,,143634,45,65,60,48,26,,0,"0,6",3500,0
30.08.2024 21:40,0,26,55,1165010,56,0,18,0,,0,,143635,44,64,60,46,26,,0,"0,6",3500,0
30.08.2024 21:45,0,26,55,1165010,56,0,18,0,,0,,143635,44,64,60,45,26,,0,"0,6",3500,0
30.08.2024 21:50,0,26,55,1165010,56,0,18,0,,0,,143635,58,64,61,40,26,,0,"0,59",3400,0
30.08.2024 21:55,"4,14",26,55,1165010,56,0,18,0,,70,,143635,58,62,59,37,26,,14500,"0,6",3000,0
30.08.2024 22:00,"4,17",26,55,1165010,56,0,18,0,,70,,143636,51,61,58,47,26,,51500,"0,59",3500,0
30.08.2024 22:05,"4,18",26,55,1165020,55,0,18,0,,70,,143636,60,64,61,53,26,,50800,"0,61",3700,0
30.08.2024 22:10,"4,12",26,55,1165020,55,0,18,0,,0,,143636,62,66,61,39,26,,48500,"0,59",4000,0
30.08.2024 22:15,"0,13",26,55,1165020,55,0,18,0,,0,,143637,53,65,60,52,27,,1500,"0,6",3800,0
30.08.2024 22:20,"0,07",26,55,1165020,56,0,17,0,,0,,143637,55,66,59,29,26,,100,"0,58",3700,0
30.08.2024 22:25,0,26,55,1165020,56,0,17,0,,0,,143637,49,66,59,38,27,,0,"0,6",3700,0
30.08.2024 22:30,0,26,55,1165020,56,0,17,0,,0,,143638,60,66,61,33,27,,0,"0,6",3700,0
30.08.2024 22:35,0,26,55,1165020,55,0,17,0,,0,,143638,52,65,61,33,27,,0,"0,6",3700,0
30.08.2024 22:40,0,26,55,1165020,55,0,17,0,,0,,143638,51,65,60,44,27,,0,"0,6",3800,0
30.08.2024 22:45,"0,01",26,55,1165020,56,0,17,0,,0,,143638,56,66,60,38,27,,0,"0,6",3700,0
30.08.2024 22:50,"0,03",26,55,1165020,56,0,17,0,,0,,143639,57,66,60,20,26,,400,"0,59",3600,0
30.08.2024 22:55,0,26,55,1165020,56,0,17,0,,0,,143639,52,66,60,41,26,,0,"0,6",3600,0
30.08.2024 23:00,"0,02",27,55,1165020,55,0,17,0,,0,,143639,58,66,60,42,26,,0,"0,6",3800,0
30.08.2024 23:05,0,27,55,1165020,55,0,17,0,,0,,143640,57,65,61,42,27,,0,"0,6",3800,0
30.08.2024 23:10,0,27,55,1165020,55,0,17,0,,0,,143640,55,64,61,42,27,,0,"0,6",3800,0
30.08.2024 23:15,0,27,55,1165020,55,0,18,0,,0,,143640,54,64,61,42,27,,0,"0,59",3700,0
30.08.2024 23:20,0,27,55,1165020,56,0,17,0,,0,,143641,61,66,62,38,26,,1400,"0,59",3700,0
30.08.2024 23:25,"0,02",27,55,1165020,55,0,18,0,,0,,143641,54,65,61,22,26,,0,"0,6",3700,0
30.08.2024 23:30,0,27,55,1165020,55,0,18,0,,0,,143641,50,65,61,22,26,,0,"0,6",3700,0
30.08.2024 23:35,0,27,55,1165020,55,0,18,0,,0,,143642,47,65,60,35,26,,0,"0,6",3700,0
30.08.2024 23:40,0,27,55,1165020,56,0,18,0,,69,,143642,54,64,60,36,26,,0,"0,6",3300,0
30.08.2024 23:45,"4,11",27,56,1165020,56,0,18,0,,69,,143642,53,64,59,36,26,,38700,"0,6",2100,0
30.08.2024 23:50,"4,18",27,55,1165030,55,0,18,0,,69,,143642,52,63,60,35,26,,44100,"0,6",3600,0
30.08.2024 23:55,"4,11",27,55,1165030,55,0,19,0,,70,,143643,46,63,61,36,26,,44200,"0,6",3800,0
31.08.2024 00:00,"4,15",27,55,1165030,55,0,19,0,,1,,143643,44,63,61,36,26,,43000,"0,6",4000,0
31.08.2024 00:05,"0,13",27,55,1165030,55,0,19,0,,1,,143643,43,62,61,36,27,,2400,"0,6",3900,0
31.08.2024 00:10,"0,03",27,55,1165030,55,0,19,0,,1,,143644,44,62,60,44,27,,400,"0,61",3800,0
31.08.2024 00:15,"0,01",27,55,1165030,55,0,19,0,,0,,143644,54,66,60,39,27,,0,"0,6",3800,0
31.08.2024 00:20,0,27,55,1165030,55,0,19,0,,0,,143644,47,66,59,43,27,,0,"0,6",3800,0
31.08.2024 00:25,0,27,55,1165030,55,0,19,0,,0,,143645,61,65,61,36,27,,0,"0,6",3800,0
31.08.2024 00:30,0,27,55,1165030,55,0,19,0,,0,,143645,45,65,61,35,27,,0,"0,6",3800,0
31.08.2024 00:35,0,27,55,1165030,55,0,19,0,,0,,143645,42,65,61,34,27,,0,"0,59",3700,0
31.08.2024 00:40,0,27,55,1165030,56,0,19,0,,0,,143646,41,64,61,34,26,,0,"0,6",3700,0
31.08.2024 00:45,0,27,55,1165030,56,0,19,0,,0,,143646,41,64,61,34,27,,0,"0,6",3700,0
31.08.2024 00:50,0,27,55,1165030,56,0,19,0,,0,,143646,41,63,61,35,27,,0,"0,6",3700,0
31.08.2024 00:55,0,27,55,1165030,56,0,20,0,,0,,143647,41,63,61,35,27,,0,"0,6",3600,0
31.08.2024 01:00,0,27,55,1165030,56,0,20,0,,0,,143647,41,63,61,39,27,,0,"0,6",3700,0
31.08.2024 01:05,0,27,55,1165030,56,0,20,0,,0,,143647,41,63,61,39,27,,0,"0,6",3600,0
31.08.2024 01:10,0,27,55,1165030,56,0,20,0,,0,,143648,41,62,61,39,26,,0,"0,6",3600,0
31.08.2024 01:15,0,28,55,1165030,56,0,20,0,,0,,143648,41,62,61,40,26,,0,"0,6",3700,0
31.08.2024 01:20,0,28,55,1165030,56,0,19,0,,0,,143648,58,66,60,36,26,,300,"0,59",3600,0
31.08.2024 01:25,"0,01",28,55,1165030,56,0,19,0,,0,,143649,48,65,60,43,26,,0,"0,6",3600,0
31.08.2024 01:30,0,28,55,1165030,56,0,19,0,,0,,143649,44,65,60,47,26,,0,"0,6",3600,0
31.08.2024 01:35,0,28,55,1165030,56,0,19,0,,0,,143649,44,64,60,48,26,,0,"0,6",3500,0
31.08.2024 01:40,0,28,55,1165030,56,0,19,0,,0,,143649,44,64,60,47,26,,0,"0,6",3400,0
31.08.2024 01:45,"4,15",28,56,1165040,56,0,19,0,,70,,143650,50,64,59,50,26,,36300,"0,6",2200,0
31.08.2024 01:50,"4,14",28,55,1165040,56,0,19,0,,70,,143650,50,63,61,49,26,,44600,"0,6",3500,0
31.08.2024 01:55,"4,18",28,55,1165040,55,0,20,0,,70,,143650,47,63,61,49,26,,43500,"0,6",3700,0
31.08.2024 02:00,"4,13",28,55,1165050,55,0,20,0,,1,,143651,46,62,61,49,26,,41800,"0,6",4000,0
31.08.2024 02:05,"0,1",28,55,1165050,55,0,20,0,,1,,143651,46,62,61,48,27,,1100,"0,6",3900,0
31.08.2024 02:10,"0,01",28,55,1165050,55,0,20,0,,1,,143651,46,61,61,48,27,,0,"0,61",3800,0
31.08.2024 02:15,0,28,55,1165050,55,0,20,0,,0,,143652,46,61,61,47,27,,0,"0,59",3800,0
31.08.2024 02:20,0,28,55,1165050,56,0,20,0,,0,,143652,45,61,61,47,27,,0,"0,6",3800,0
31.08.2024 02:25,0,28,55,1165050,56,0,20,0,,0,,143652,45,61,61,47,27,,0,"0,6",3700,0
31.08.2024 02:30,"0,05",28,55,1165050,56,0,21,0,,0,,143653,45,61,61,46,27,,0,"0,59",3700,0
31.08.2024 02:35,0,28,55,1165050,56,0,21,0,,0,,143653,44,62,61,46,27,,0,"0,6",3700,0
31.08.2024 02:40,0,28,55,1165050,56,0,21,0,,0,,143653,43,61,61,46,27,,0,"0,6",3700,0
31.08.2024 02:45,0,28,55,1165050,56,0,21,0,,0,,143653,43,61,61,45,27,,0,"0,61",3600,0
31.08.2024 02:50,0,28,55,1165050,56,0,21,0,,0,,143654,42,61,61,45,26,,0,"0,6",3600,0
31.08.2024 02:55,0,28,55,1165050,56,0,21,0,,0,,143654,42,60,61,45,26,,0,"0,6",3600,0
31.08.2024 03:00,0,28,55,1165050,56,0,21,0,,0,,143654,42,60,61,45,26,,0,"0,61",3600,0
31.08.2024 03:05,0,28,55,1165050,56,0,22,0,,0,,143655,42,60,61,45,26,,0,"0,6",3600,0
31.08.2024 03:10,0,28,55,1165050,56,0,22,0,,0,,143655,41,59,61,45,27,,0,"0,6",3600,0
31.08.2024 03:15,0,28,55,1165050,56,0,22,0,,0,,143655,41,59,61,44,26,,0,"0,6",3600,0
31.08.2024 03:20,0,28,55,1165050,56,0,22,0,,0,,143656,41,58,61,44,26,,0,"0,6",3600,0
31.08.2024 03:25,0,28,55,1165050,56,0,22,0,,0,,143656,41,59,61,44,26,,0,"0,6",3600,0
31.08.2024 03:30,0,28,55,1165050,56,0,22,0,,0,,143656,41,58,61,43,26,,0,"0,61",3600,0
31.08.2024 03:35,0,28,55,1165050,56,0,22,0,,0,,143657,41,58,61,43,26,,0,"0,6",3500,0
31.08.2024 03:40,0,28,55,1165050,56,0,22,0,,0,,143657,41,58,61,42,26,,0,"0,6",3500,0
31.08.2024 03:45,0,28,55,1165050,56,0,22,0,,0,,143657,40,58,61,42,26,,0,"0,6",3300,0
31.08.2024 03:50,"4,22",28,55,1165050,56,0,22,0,,70,,143657,41,61,60,41,26,,21000,"0,6",2900,0
31.08.2024 03:55,"4,15",28,55,1165050,56,0,23,0,,70,,143658,41,61,61,41,26,,44100,"0,6",3400,0
31.08.2024 04:00,"4,2",28,55,1165050,56,0,23,0,,70,,143658,40,61,61,41,26,,44200,"0,6",3700,0
31.08.2024 04:05,"0,1",28,55,1165060,55,0,23,0,,1,,143658,40,61,61,41,26,,2400,"0,6",3800,0
31.08.2024 04:10,"0,07",28,55,1165060,55,0,23,0,,1,,143659,42,61,61,43,26,,1200,"0,6",3800,0
31.08.2024 04:15,"0,02",28,55,1165060,56,0,23,0,,1,,143659,42,61,61,43,26,,200,"0,6",3700,0
31.08.2024 04:20,0,28,55,1165060,56,0,23,0,,0,,143659,42,60,61,42,26,,0,"0,6",3700,0
31.08.2024 04:25,0,28,55,1165060,56,0,23,0,,0,,143660,41,60,61,42,26,,0,"0,6",3700,0
31.08.2024 04:30,0,28,55,1165060,56,0,23,0,,0,,143660,41,60,61,42,26,,0,"0,6",3700,0
31.08.2024 04:35,0,28,55,1165060,56,0,23,0,,0,,143660,40,59,61,42,26,,0,"0,6",3700,0
31.08.2024 04:40,0,28,55,1165060,56,0,24,0,,0,,143661,40,59,61,41,26,,200,"0,6",3600,0
31.08.2024 04:45,0,28,55,1165060,56,0,24,0,,0,,143661,40,62,61,41,26,,0,"0,6",3600,0
31.08.2024 04:50,0,28,55,1165060,56,0,24,0,,0,,143661,40,61,61,41,26,,0,"0,6",3600,0
31.08.2024 04:55,0,28,55,1165060,56,0,24,0,,0,,143661,41,61,61,41,26,,0,"0,6",3600,0
31.08.2024 05:00,0,28,55,1165060,56,0,24,0,,0,,143662,40,61,61,41,26,,0,"0,6",3600,0
31.08.2024 05:05,0,28,55,1165060,56,0,24,0,,0,,143662,40,60,61,41,26,,0,"0,6",3600,0
31.08.2024 05:10,0,28,55,1165060,56,0,24,0,,0,,143662,40,60,61,41,26,,0,"0,6",3600,0
31.08.2024 05:15,0,28,55,1165060,56,0,24,0,,0,,143663,41,60,61,41,26,,0,"0,6",3600,0
31.08.2024 05:20,0,28,55,1165060,56,0,24,0,,0,,143663,41,60,61,41,26,,0,"0,6",3600,0
31.08.2024 05:25,0,28,55,1165060,56,0,24,0,,0,,143663,41,59,61,40,26,,0,"0,59",3600,0
31.08.2024 05:30,0,28,55,1165060,56,0,24,0,,0,,143664,40,59,61,40,26,,0,"0,6",3600,0
31.08.2024 05:35,0,28,55,1165060,56,0,25,0,,0,,143664,40,59,61,40,26,,0,"0,6",3600,0
31.08.2024 05:40,0,28,55,1165060,56,0,25,0,,0,,143664,44,63,60,41,26,,0,"0,6",3400,0
31.08.2024 05:45,0,28,55,1165060,56,0,24,0,,0,,143665,47,63,59,42,26,,0,"0,6",3500,0
31.08.2024 05:50,0,28,55,1165060,56,0,24,0,,0,,143665,47,64,60,47,26,,0,"0,6",3400,0
31.08.2024 05:55,"4,09",28,55,1165060,56,0,24,0,,70,,143665,48,64,60,47,26,,33500,"0,6",2700,0
31.08.2024 06:00,"4,09",28,55,1165060,55,0,24,0,,70,,143665,47,63,60,46,26,,44100,"0,6",3500,0
31.08.2024 06:05,"4,15",28,55,1165070,55,0,24,0,,70,,143666,46,63,60,46,26,,43700,"0,6",3800,0
31.08.2024 06:10,"0,1",28,55,1165070,55,0,25,0,,1,,143666,45,63,61,47,26,,2000,"0,61",3900,0
31.08.2024 06:15,"0,07",28,55,1165070,55,0,25,0,,1,,143666,45,62,61,47,26,,1100,"0,59",3800,0
31.08.2024 06:20,"0,02",28,55,1165070,56,0,25,0,,1,,143667,44,62,61,47,26,,200,"0,6",3800,0
31.08.2024 06:25,0,28,55,1165070,56,0,24,0,,0,,143667,59,65,61,41,26,,0,"0,6",3800,0
31.08.2024 06:30,0,28,55,1165070,56,0,24,0,,0,,143667,58,65,61,40,26,,0,"0,6",3700,0
31.08.2024 06:35,0,28,55,1165070,55,0,24,0,,0,,143668,50,65,60,46,26,,100,"0,6",3700,0
31.08.2024 06:40,0,28,55,1165070,56,0,24,0,,0,,143668,48,65,59,47,26,,0,"0,6",3700,0
31.08.2024 06:45,"0,04",28,55,1165070,56,0,18,0,,0,,143668,55,66,60,26,26,,300,"0,59",3700,0
31.08.2024 06:50,0,28,55,1165070,55,0,18,0,,0,,143669,56,66,61,29,26,,0,"0,6",3800,0
31.08.2024 06:55,0,28,55,1165070,56,0,18,0,,0,,143669,32,65,59,38,26,,0,"0,59",3800,0
31.08.2024 07:00,0,28,55,1165070,55,0,18,0,,0,,143669,41,65,60,46,26,,0,"0,6",3800,0
31.08.2024 07:05,0,28,55,1165070,56,0,19,0,,0,,143670,42,65,60,45,26,,0,"0,6",3700,0
31.08.2024 07:10,"0,02",28,55,1165070,55,0,18,0,,0,,143670,52,66,60,44,26,,700,"0,6",3700,0
31.08.2024 07:30,0,28,55,1165070,56,0,18,0,,0,,143671,59,65,61,39,26,,0,"0,6",3700,0
31.08.2024 07:35,0,28,55,1165070,55,0,18,0,,0,,143672,45,65,60,48,26,,0,"0,6",3700,0
31.08.2024 07:40,0,28,55,1165070,55,0,19,0,,0,,143672,46,64,61,47,26,,0,"0,6",3600,0
31.08.2024 07:45,"4,08",28,55,1165070,55,0,19,0,,69,,143672,45,64,60,50,26,,14300,"0,6",2600,0
31.08.2024 07:50,"4,15",28,55,1165070,55,0,18,0,,69,,143672,59,61,60,45,26,,52100,"0,6",3500,0
31.08.2024 07:55,"4,08",28,55,1165080,55,0,18,0,,69,,143673,61,64,61,46,26,,46300,"0,6",3700,0
31.08.2024 08:00,"4,15",28,55,1165080,55,0,18,0,,70,,143673,54,65,61,54,26,,43900,"0,6",4100,0
31.08.2024 08:05,"0,14",28,55,1165080,55,0,18,0,,0,,143673,52,64,61,52,26,,2900,"0,6",3900,0
31.08.2024 08:10,"0,04",28,55,1165080,55,0,18,0,,0,,143674,51,65,59,46,26,,600,"0,6",3700,0
31.08.2024 08:15,"0,01",28,55,1165080,55,0,18,0,,0,,143674,59,66,61,41,26,,0,"0,6",3800,0
31.08.2024 08:20,0,28,55,1165080,56,0,18,0,,0,,143674,57,65,61,41,26,,0,"0,6",3800,0
31.08.2024 08:25,0,28,55,1165080,55,0,18,0,,0,,143675,53,66,61,45,26,,0,"0,6",3800,0
31.08.2024 08:30,0,28,55,1165080,56,0,18,0,,0,,143675,46,65,61,50,26,,0,"0,6",3700,0
31.08.2024 08:35,0,28,55,1165080,56,0,18,0,,0,,143675,59,66,61,30,26,,0,"0,6",3600,0
31.08.2024 08:40,0,28,55,1165080,56,0,17,0,,0,,143676,46,66,61,33,26,,0,"0,6",3700,0
31.08.2024 08:45,0,28,55,1165080,56,0,18,0,,0,,143676,49,66,60,42,26,,0,"0,6",3600,0
31.08.2024 08:50,0,28,55,1165080,56,0,18,0,,0,,143676,44,65,61,42,26,,0,"0,6",3800,0
31.08.2024 08:55,0,28,55,1165080,55,0,18,0,,0,,143677,45,65,59,49,26,,0,"0,6",3800,0
31.08.2024 09:00,0,28,55,1165080,55,0,18,0,,0,,143677,53,66,60,39,26,,0,"0,6",3700,0
31.08.2024 09:05,0,28,55,1165080,55,0,18,0,,0,,143677,47,65,61,44,26,,0,"0,6",3800,0
31.08.2024 09:10,0,28,55,1165080,55,0,17,0,,0,,143677,54,66,60,37,26,,0,"0,6",3700,0
31.08.2024 09:15,0,28,55,1165080,55,0,18,0,,0,,143678,57,65,61,34,26,,0,"0,6",3700,0
31.08.2024 09:20,0,28,55,1165080,55,0,18,0,,0,,143678,46,65,61,46,26,,0,"0,6",3900,0
31.08.2024 09:25,0,28,55,1165080,55,0,18,0,,0,,143678,45,65,59,47,26,,600,"0,6",3500,0
31.08.2024 09:30,0,28,55,1165080,55,0,18,0,,0,,143679,59,64,61,34,26,,0,"0,6",3500,0
31.08.2024 09:35,"4,22",28,55,1165080,55,0,18,0,,69,,143679,58,61,59,44,26,,52100,"0,6",2000,0
31.08.2024 09:40,"4,18",28,55,1165090,55,0,18,0,,69,,143679,53,59,60,41,26,,44500,"0,59",3700,0
31.08.2024 09:45,"4,15",28,55,1165090,55,0,18,0,,69,,143680,54,64,60,46,26,,43500,"0,61",3900,0
31.08.2024 09:50,"4,15",28,54,1165090,55,0,18,0,,70,,143680,59,66,61,47,26,,45700,"0,6",4200,0
31.08.2024 09:55,"0,1",28,55,1165090,55,0,18,0,,0,,143680,57,65,61,41,26,,1500,"0,6",4100,0
31.08.2024 10:00,"0,17",28,55,1165090,55,0,18,0,,0,,143681,42,65,61,52,26,,0,"0,6",4000,0
31.08.2024 10:05,0,28,55,1165090,55,0,18,0,,0,,143681,48,65,61,51,26,,0,"0,6",3900,0
31.08.2024 10:10,0,28,55,1165090,55,0,18,0,,0,,143681,47,65,61,50,26,,0,"0,6",3900,0
31.08.2024 10:15,0,28,55,1165090,55,0,18,0,,0,,143682,52,65,60,49,26,,0,"0,6",3900,0
31.08.2024 10:20,"0,01",28,55,1165090,55,0,18,0,,0,,143682,56,65,60,42,26,,0,"0,6",3800,0
31.08.2024 10:25,0,28,55,1165090,55,0,18,0,,0,,143682,47,65,61,48,26,,0,"0,6",3900,0
31.08.2024 10:30,0,28,55,1165090,55,0,18,0,,0,,143683,60,66,61,48,26,,0,"0,59",3900,0
31.08.2024 10:35,0,28,55,1165090,55,0,18,0,,0,,143683,57,65,61,34,26,,0,"0,61",3900,0
31.08.2024 10:40,0,28,55,1165090,56,0,18,0,,0,,143683,53,65,61,34,26,,0,"0,6",3800,0
31.08.2024 10:45,0,28,55,1165090,56,0,18,0,,0,,143684,43,65,61,34,26,,0,"0,6",3700,0
31.08.2024 10:50,"0,02",28,55,1165090,56,0,18,0,,0,,143684,59,65,61,41,26,,0,"0,6",3700,0
31.08.2024 10:55,"0,04",28,55,1165090,56,0,18,0,,0,,143684,53,66,60,50,26,,0,"0,59",3700,0
31.08.2024 11:00,0,28,55,1165090,55,0,18,0,,0,,143685,49,65,60,50,26,,0,"0,6",3700,0
31.08.2024 11:05,0,28,55,1165090,55,0,18,0,,0,,143685,57,65,60,36,26,,0,"0,6",3700,0
31.08.2024 11:10,0,28,55,1165090,55,0,18,0,,0,,143685,55,65,61,30,26,,0,"0,6",3800,0
31.08.2024 11:15,0,28,55,1165090,55,0,17,0,,0,,143685,51,65,61,38,26,,0,"0,6",3600,0
31.08.2024 11:20,"3,88",28,55,1165100,55,0,17,0,,70,,143686,59,64,61,28,26,,0,"0,59",3600,0
31.08.2024 11:25,"4,18",28,55,1165100,55,0,17,0,,70,,143686,51,60,58,36,26,,-300,"0,6",3300,0
31.08.2024 11:30,"4,06",28,55,1165100,55,0,17,0,,70,,143686,52,62,60,52,26,,57200,"0,6",3400,0
31.08.2024 11:35,"4,11",28,55,1165110,55,0,18,0,,70,,143687,51,63,61,47,26,,46900,"0,6",3900,0
31.08.2024 11:40,"0,12",28,55,1165110,55,0,18,0,,1,,143687,50,64,60,50,26,,46600,"0,6",4100,0
31.08.2024 11:45,0,28,55,1165110,55,0,18,0,,1,,143687,52,65,60,48,26,,1400,"0,6",4100,0
31.08.2024 11:50,"0,02",28,55,1165110,55,0,17,0,,1,,143688,58,66,61,24,26,,0,"0,6",4000,0
31.08.2024 11:55,0,28,55,1165110,55,0,17,0,,0,,143688,40,66,60,23,26,,0,"0,6",4000,0
31.08.2024 12:00,0,28,55,1165110,55,0,17,0,,0,,143688,39,66,59,40,26,,0,"0,6",3900,0
31.08.2024 12:05,0,28,55,1165110,55,0,17,0,,0,,143689,37,66,57,36,26,,0,"0,6",3900,0
31.08.2024 12:10,0,28,55,1165110,55,0,17,0,,0,,143689,58,66,61,25,26,,0,"0,6",3800,0
31.08.2024 12:15,"0,02",28,55,1165110,55,0,17,0,,0,,143689,62,66,62,32,26,,0,"0,59",4100,0
31.08.2024 12:20,0,28,55,1165110,55,0,17,0,,0,,143690,56,66,60,32,26,,700,"0,59",4000,0
31.08.2024 12:25,0,28,55,1165110,55,0,17,0,,0,,143690,58,66,61,39,26,,500,"0,6",3900,0
31.08.2024 12:30,0,28,55,1165110,56,0,17,0,,0,,143690,58,66,61,44,26,,0,"0,6",3700,0
31.08.2024 12:35,"0,03",28,55,1165110,56,0,17,0,,0,,143691,54,66,59,31,26,,0,"0,59",3700,0
31.08.2024 12:40,0,28,55,1165110,55,0,17,0,,0,,143691,56,65,61,37,26,,700,"0,6",3600,0
31.08.2024 12:45,"0,1",28,55,1165110,55,0,17,0,,0,,143691,58,65,61,28,26,,0,"0,59",3800,0
31.08.2024 12:50,"4,1",28,55,1165110,55,0,17,0,,70,,143692,59,63,60,24,26,,400,"0,59",3800,0
31.08.2024 12:55,"4,13",28,56,1165110,55,0,17,0,,70,,143692,55,56,58,55,26,,30100,"0,59",2200,0
31.08.2024 13:00,"4,18",28,54,1165120,55,0,17,0,,70,,143692,61,65,62,46,26,,78600,"0,6",4400,0
31.08.2024 13:05,"4,15",28,54,1165120,54,0,17,0,,1,,143692,62,65,61,35,26,,54000,"0,6",4200,0
31.08.2024 13:10,"0,1",28,54,1165120,55,0,17,0,,1,,143693,49,65,61,53,26,,1400,"0,6",4600,0
31.08.2024 13:15,"0,06",28,55,1165120,55,0,17,0,,1,,143693,51,65,59,52,26,,1600,"0,59",4100,0
31.08.2024 13:20,0,28,55,1165120,55,0,18,0,,0,,143693,59,66,61,40,26,,0,"0,6",3800,0
31.08.2024 13:25,0,28,55,1165120,55,0,18,0,,0,,143694,44,66,60,49,26,,0,"0,6",3900,0
31.08.2024 13:30,"0,04",28,55,1165120,55,0,18,0,,0,,143694,61,66,62,30,26,,0,"0,59",3900,0
31.08.2024 13:35,"0,01",28,55,1165120,55,0,17,0,,0,,143694,59,66,61,30,26,,600,"0,59",3800,0
31.08.2024 13:40,"0,03",28,55,1165120,55,0,17,0,,0,,143695,57,66,60,41,26,,400,"0,6",3800,0
31.08.2024 14:00,"0,04",28,55,1165120,56,0,18,0,,0,,143696,58,66,61,28,26,,0,"0,59",3600,0
31.08.2024 14:05,0,28,55,1165120,56,0,18,0,,0,,143696,58,66,60,32,26,,200,"0,6",3600,0
31.08.2024 14:10,0,28,55,1165120,56,0,18,0,,0,,143697,58,66,60,37,26,,0,"0,6",3600,0
31.08.2024 14:15,0,28,55,1165120,55,0,18,0,,0,,143697,55,66,60,42,26,,0,"0,6",3600,0
31.08.2024 14:20,0,28,55,1165120,55,0,18,0,,0,,143697,57,65,60,39,26,,0,"0,6",3600,0
31.08.2024 14:25,"0,03",28,55,1165120,56,0,17,0,,0,,143698,57,65,60,22,26,,0,"0,6",3600,0
31.08.2024 14:30,"4,12",28,55,1165130,55,0,17,0,,70,,143698,57,63,60,28,26,,100,"0,6",3400,0
31.08.2024 14:35,"4,13",28,55,1165130,55,0,17,0,,70,,143698,54,61,60,41,26,,64300,"0,6",1500,0
31.08.2024 14:40,"4,15",28,55,1165140,55,0,17,0,,70,,143698,54,60,60,41,26,,54900,"0,61",3500,0
31.08.2024 14:45,"4,13",28,55,1165140,55,0,17,0,,1,,143699,53,60,60,40,26,,53900,"0,6",3800,0
31.08.2024 14:50,"0,06",28,55,1165140,55,0,18,0,,1,,143699,52,59,61,41,26,,2300,"0,6",4000,0
31.08.2024 14:55,"0,01",28,55,1165140,55,0,18,0,,1,,143699,45,59,61,41,26,,600,"0,6",3800,0
31.08.2024 15:00,0,28,55,1165140,55,0,18,0,,0,,143700,45,61,61,47,26,,400,"0,6",3700,0
31.08.2024 15:05,0,28,55,1165140,55,0,18,0,,0,,143700,57,66,60,37,27,,600,"0,6",3700,0
31.08.2024 15:10,0,28,55,1165140,55,0,18,0,,0,,143700,55,66,61,42,27,,0,"0,6",3700,0
31.08.2024 15:15,0,28,55,1165140,55,0,18,0,,0,,143701,45,66,60,50,27,,0,"0,59",3800,0
31.08.2024 15:20,0,28,55,1165140,55,0,18,0,,0,,143701,46,65,61,49,27,,0,"0,6",3900,0
31.08.2024 15:25,0,28,55,1165140,55,0,19,0,,0,,143701,45,65,60,50,27,,0,"0,6",3800,0
31.08.2024 15:30,0,28,55,1165140,55,0,19,0,,0,,143702,47,65,59,50,27,,0,"0,61",3700,0
31.08.2024 15:35,0,28,55,1165140,55,0,19,0,,0,,143702,47,65,61,49,27,,0,"0,6",3700,0
31.08.2024 15:40,"0,07",28,55,1165140,55,0,19,0,,0,,143702,57,66,60,43,27,,0,"0,6",3700,0
31.08.2024 15:45,0,28,55,1165140,55,0,19,0,,0,,143703,51,66,60,49,27,,0,"0,6",3700,0
31.08.2024 15:50,0,28,55,1165140,55,0,20,0,,0,,143703,46,65,60,48,27,,0,"0,6",3700,0
31.08.2024 15:55,0,28,55,1165140,55,0,19,0,,0,,143703,60,65,61,43,26,,0,"0,6",3700,0
31.08.2024 16:00,0,28,55,1165140,55,0,20,0,,0,,143703,59,65,61,42,27,,0,"0,6",3700,0
31.08.2024 16:05,0,28,55,1165140,55,0,20,0,,0,,143704,48,65,60,45,27,,0,"0,61",3700,0
31.08.2024 16:10,0,28,55,1165140,55,0,19,0,,0,,143704,61,65,61,42,26,,600,"0,6",3700,0
31.08.2024 16:15,0,27,55,1165140,56,0,20,0,,0,,143704,60,65,61,42,27,,0,"0,6",3600,0
31.08.2024 16:20,0,27,55,1165140,55,0,20,0,,0,,143705,58,65,61,41,26,,0,"0,6",3600,0
31.08.2024 16:25,0,27,55,1165140,56,0,20,0,,0,,143705,49,64,60,52,26,,0,"0,6",3500,0
31.08.2024 16:30,0,27,55,1165140,56,0,20,0,,70,,143705,48,64,60,51,27,,0,"0,6",3300,0
31.08.2024 16:35,"4,18",27,55,1165140,55,0,20,0,,70,,143706,48,64,59,51,26,,36200,"0,6",2000,0
31.08.2024 16:40,"4,18",27,55,1165150,55,0,20,0,,70,,143706,55,63,60,47,27,,46200,"0,6",3600,0
31.08.2024 16:45,"4,15",27,55,1165150,55,0,19,0,,70,,143706,48,65,61,52,27,,45300,"0,6",3700,0
31.08.2024 16:50,"4,13",27,55,1165150,55,0,18,0,,1,,143706,57,66,60,45,27,,45100,"0,6",3900,0
31.08.2024 16:55,"0,15",27,55,1165150,55,0,18,0,,1,,143707,56,66,60,38,27,,2900,"0,6",3900,0
31.08.2024 17:00,0,27,55,1165150,55,0,17,0,,1,,143707,55,66,60,23,27,,0,"0,6",3800,0
31.08.2024 17:05,0,27,55,1165150,55,0,17,0,,0,,143707,41,65,61,26,27,,0,"0,6",3700,0
31.08.2024 17:10,0,27,55,1165150,55,0,18,0,,0,,143708,37,65,61,29,27,,0,"0,6",3800,0
31.08.2024 17:15,0,27,55,1165150,55,0,18,0,,0,,143708,33,65,60,38,27,,0,"0,61",3800,0
31.08.2024 17:20,0,27,55,1165150,56,0,18,0,,0,,143708,55,66,61,28,27,,0,"0,6",3500,0
31.08.2024 17:25,0,27,55,1165150,55,0,17,0,,0,,143709,57,66,60,22,27,,0,"0,6",3700,0
31.08.2024 17:30,"0,05",26,55,1165150,55,0,17,0,,0,,143709,54,66,60,28,27,,400,"0,59",3700,0
31.08.2024 17:35,0,26,55,1165150,55,0,17,0,,0,,143709,53,66,60,49,27,,0,"0,59",3800,0
31.08.2024 17:40,0,26,55,1165150,55,0,17,0,,0,,143710,50,65,60,50,27,,0,"0,6",3900,0
31.08.2024 17:45,0,26,55,1165150,55,0,17,0,,0,,143710,54,65,61,45,27,,0,"0,6",3800,0
31.08.2024 17:50,0,26,55,1165150,55,0,18,0,,0,,143710,44,65,60,47,27,,0,"0,6",3800,0
31.08.2024 17:55,0,26,55,1165150,55,0,18,0,,0,,143711,43,65,60,49,27,,0,"0,6",3700,0
31.08.2024 18:00,0,26,55,1165150,55,0,18,0,,0,,143711,50,65,60,48,27,,0,"0,59",3700,0
31.08.2024 18:05,0,26,55,1165150,55,0,18,0,,0,,143711,56,65,61,39,27,,0,"0,59",3700,0
31.08.2024 18:10,"0,01",26,55,1165150,55,0,18,0,,0,,143712,47,65,61,27,27,,100,"0,6",3600,0
31.08.2024 18:15,0,26,55,1165150,55,0,18,0,,0,,143712,44,64,61,28,27,,0,"0,59",3600,0
31.08.2024 18:20,0,26,55,1165160,55,0,18,0,,70,,143712,57,63,59,44,27,,0,"0,59",3400,0
31.08.2024 18:25,"4,19",26,55,1165160,55,0,18,0,,70,,143712,48,59,59,47,27,,63900,"0,6",1600,0
31.08.2024 18:30,"4,15",26,55,1165160,55,0,18,0,,70,,143713,53,62,60,44,27,,42900,"0,6",3800,0
31.08.2024 18:35,"4,11",26,54,1165170,55,0,18,0,,70,,143713,56,65,60,46,27,,44600,"0,6",4000,0
31.08.2024 18:40,"4,12",26,54,1165170,55,0,18,0,,1,,143713,49,65,60,51,27,,44800,"0,6",4200,0
31.08.2024 18:45,"0,12",26,55,1165170,55,0,18,0,,1,,143714,54,65,61,51,27,,2500,"0,6",4100,0
31.08.2024 18:50,"0,06",26,55,1165170,55,0,18,0,,1,,143714,47,65,61,52,27,,900,"0,6",3900,0
31.08.2024 18:55,0,26,55,1165170,55,0,18,0,,0,,143714,49,65,61,52,27,,0,"0,6",4000,0
31.08.2024 19:00,0,26,55,1165170,55,0,19,0,,0,,143715,50,65,61,52,27,,0,"0,6",3900,0
31.08.2024 19:05,0,26,55,1165170,55,0,18,0,,0,,143715,58,65,61,47,27,,0,"0,6",3800,0
31.08.2024 19:10,"0,01",26,55,1165170,55,0,19,0,,0,,143715,59,65,61,34,27,,0,"0,6",3900,0
31.08.2024 19:15,0,26,55,1165170,55,0,18,0,,0,,143716,54,65,59,38,27,,0,"0,61",3700,0
31.08.2024 19:20,0,26,55,1165170,56,0,19,0,,0,,143716,55,65,60,38,27,,0,"0,6",3700,0
31.08.2024 19:25,0,26,55,1165170,55,0,19,0,,0,,143716,54,65,60,38,27,,0,"0,6",3600,0
31.08.2024 19:45,"0,04",26,55,1165170,55,0,17,0,,0,,143718,58,66,61,42,27,,100,"0,6",3700,0
31.08.2024 19:50,0,26,55,1165170,55,0,16,0,,0,,143718,59,66,61,36,27,,0,"0,6",3700,0
31.08.2024 19:55,"0,01",27,55,1165170,55,0,17,0,,0,,143718,52,65,58,41,27,,0,"0,6",3700,0
31.08.2024 20:00,"0,04",27,55,1165170,55,0,17,0,,0,,143718,59,65,60,45,27,,0,"0,59",3700,0
31.08.2024 20:05,0,27,55,1165170,55,0,17,0,,0,,143719,61,65,61,37,27,,0,"0,6",3600,0
31.08.2024 20:10,0,27,55,1165170,55,0,17,0,,0,,143719,41,64,60,40,27,,0,"0,6",3500,0
31.08.2024 20:15,0,27,55,1165170,55,0,17,0,,70,,143719,60,60,59,30,27,,24900,"0,59",3300,0
31.08.2024 20:20,"4,25",27,55,1165180,56,0,17,0,,70,,143719,52,59,60,50,27,,64500,"0,58",2500,0
31.08.2024 20:25,"4,15",27,55,1165180,55,0,17,0,,70,,143720,49,59,60,53,27,,42700,"0,6",3500,0
31.08.2024 20:30,"4,13",27,55,1165180,55,0,17,0,,1,,143720,53,62,60,51,27,,43600,"0,6",3900,0
31.08.2024 20:35,"0,1",27,55,1165180,55,0,17,0,,1,,143720,43,62,61,49,27,,2300,"0,6",3900,0
31.08.2024 20:40,"0,09",27,55,1165180,55,0,17,0,,1,,143721,58,65,61,30,27,,800,"0,58",3800,0
31.08.2024 20:45,"0,01",27,55,1165180,55,0,17,0,,0,,143721,52,66,60,28,27,,0,"0,59",3700,0
31.08.2024 20:50,0,27,55,1165180,55,0,17,0,,0,,143721,40,66,61,43,27,,0,"0,6",4000,0
31.08.2024 20:55,0,27,55,1165180,55,0,17,0,,0,,143722,50,66,60,48,27,,0,"0,6",3900,0
31.08.2024 21:00,0,27,55,1165180,55,0,18,0,,0,,143722,50,65,61,45,27,,0,"0,6",3800,0
31.08.2024 21:05,0,27,55,1165180,55,0,18,0,,0,,143722,45,65,60,50,27,,0,"0,6",3700,0
31.08.2024 21:10,0,27,55,1165180,55,0,18,0,,0,,143723,47,65,59,52,27,,0,"0,6",3700,0
31.08.2024 21:30,0,27,55,1165180,56,0,18,0,,0,,143724,54,65,61,44,27,,0,"0,6",3700,0
31.08.2024 21:35,0,27,55,1165180,55,0,18,0,,0,,143724,59,66,61,26,27,,600,"0,6",3600,0
31.08.2024 21:40,0,28,55,1165180,55,0,18,0,,0,,143724,57,65,61,39,27,,0,"0,6",3700,0
31.08.2024 21:45,0,28,55,1165180,56,0,18,0,,0,,143725,47,65,60,48,27,,0,"0,6",3600,0
31.08.2024 21:50,0,28,55,1165180,55,0,18,0,,0,,143725,61,65,61,41,27,,0,"0,59",3700,0
31.08.2024 21:55,0,28,55,1165180,56,0,18,0,,0,,143725,58,65,61,39,27,,0,"0,59",3600,0
31.08.2024 22:00,0,28,55,1165180,55,0,17,0,,0,,143726,58,64,61,26,27,,500,"0,6",3500,0
31.08.2024 22:05,0,28,55,1165180,55,0,17,0,,70,,143726,46,64,59,41,27,,1400,"0,6",3300,0
31.08.2024 22:10,"4,2",28,55,1165190,55,0,18,0,,70,,143726,43,63,61,42,27,,54300,"0,6",2700,0
31.08.2024 22:30,"0,02",28,55,1165190,55,0,18,0,,0,,143727,46,62,57,43,27,,200,"0,6",3800,0
31.08.2024 22:35,"0,04",28,55,1165190,55,0,16,0,,0,,143728,55,66,59,20,27,,400,"0,59",3700,0
31.08.2024 22:40,0,28,55,1165200,55,0,16,0,,0,,143728,56,66,61,25,27,,0,"0,6",3800,0
31.08.2024 22:45,0,28,55,1165200,55,0,17,0,,0,,143728,55,65,61,26,27,,0,"0,6",4000,0
31.08.2024 22:50,0,28,55,1165200,56,0,17,0,,0,,143729,49,66,59,42,27,,0,"0,6",3900,0
31.08.2024 22:55,0,28,55,1165200,56,0,17,0,,0,,143729,52,66,58,29,27,,200,"0,59",3600,0
31.08.2024 23:15,0,28,55,1165200,55,0,17,0,,0,,143730,57,66,60,36,27,,0,"0,59",3700,0
31.08.2024 23:20,0,28,55,1165200,55,0,17,0,,0,,143731,53,65,61,40,27,,0,"0,6",3800,0
31.08.2024 23:25,0,28,55,1165200,56,0,17,0,,0,,143731,52,65,61,40,27,,0,"0,6",3600,0
31.08.2024 23:30,0,28,55,1165200,55,0,17,0,,0,,143731,51,64,61,39,27,,0,"0,6",3700,0
31.08.2024 23:35,0,28,55,1165200,56,0,18,0,,0,,143732,50,64,61,39,27,,0,"0,61",3600,0
31.08.2024 23:40,0,28,55,1165200,56,0,18,0,,0,,143732,47,64,60,41,27,,0,"0,6",3500,0
01.09.2024 00:00,"4,21",28,55,1165200,55,0,18,0,,70,,143733,62,64,61,42,27,,50200,"0,6",3600,0
01.09.2024 00:05,"4,11",28,55,1165210,55,0,18,0,,1,,143733,60,64,61,43,27,,51600,"0,6",4000,0
01.09.2024 00:10,"0,19",28,55,1165210,55,0,18,0,,1,,143734,59,63,61,43,27,,4200,"0,6",4000,0
01.09.2024 00:15,"0,03",28,55,1165210,55,0,18,0,,1,,143734,51,63,61,48,27,,200,"0,6",3900,0
01.09.2024 00:20,0,28,55,1165210,55,0,19,0,,0,,143734,47,63,61,48,27,,0,"0,6",3800,0
01.09.2024 00:25,0,28,55,1165210,56,0,19,0,,0,,143735,47,62,61,46,27,,0,"0,6",3700,0
01.09.2024 00:30,0,28,55,1165210,56,0,19,0,,0,,143735,47,62,61,46,27,,0,"0,6",3700,0
01.09.2024 00:35,0,28,55,1165210,56,0,19,0,,0,,143735,46,61,61,45,27,,0,"0,6",3700,0
01.09.2024 00:40,0,28,55,1165210,56,0,19,0,,0,,143736,46,61,61,45,27,,0,"0,6",3700,0
01.09.2024 01:00,0,28,55,1165210,56,0,20,0,,0,,143737,45,60,61,44,27,,0,"0,6",3600,0
01.09.2024 01:05,0,28,55,1165210,56,0,20,0,,0,,143737,45,60,61,43,27,,0,"0,6",3600,0
01.09.2024 01:10,0,28,55,1165210,56,0,20,0,,0,,143737,45,59,61,43,27,,0,"0,6",3600,0
01.09.2024 01:15,0,28,55,1165210,56,0,20,0,,0,,143738,44,59,61,43,27,,0,"0,6",3600,0
01.09.2024 01:20,0,28,55,1165210,56,0,20,0,,0,,143738,45,62,61,46,27,,0,"0,6",3600,0
01.09.2024 01:25,0,28,55,1165210,56,0,21,0,,0,,143738,48,64,61,48,27,,0,"0,6",3600,0
01.09.2024 01:45,0,28,55,1165210,56,0,21,0,,0,,143740,45,62,61,46,27,,0,"0,6",3500,0
01.09.2024 01:50,0,28,55,1165210,56,0,21,0,,0,,143740,45,62,61,46,27,,0,"0,6",3400,0
01.09.2024 01:55,0,28,55,1165210,56,0,21,0,,70,,143740,44,63,61,45,27,,0,"0,6",3400,0
01.09.2024 02:00,"4,2",28,56,1165210,56,0,22,0,,70,,143740,43,62,59,45,27,,39500,"0,61",2500,0
01.09.2024 02:05,"4,2",28,55,1165220,56,0,22,0,,70,,143741,42,62,61,45,27,,48800,"0,6",3500,0
01.09.2024 02:10,"4,08",28,55,1165220,55,0,22,0,,1,,143741,57,64,61,39,27,,48200,"0,6",3700,0
01.09.2024 02:15,"0,04",28,55,1165220,55,0,22,0,,1,,143741,58,64,61,38,27,,700,"0,6",3900,0
01.09.2024 02:20,"0,04",28,55,1165220,55,0,22,0,,1,,143742,56,63,61,38,27,,900,"0,6",3800,0
01.09.2024 02:25,"0,03",28,55,1165220,55,0,22,0,,0,,143742,55,63,61,38,27,,700,"0,6",3800,0
01.09.2024 02:45,0,28,55,1165220,56,0,22,0,,0,,143743,44,63,61,46,27,,0,"0,6",3700,0
01.09.2024 02:50,0,28,55,1165220,56,0,22,0,,0,,143744,45,63,61,45,27,,0,"0,6",3600,0
01.09.2024 02:55,0,28,55,1165220,56,0,22,0,,0,,143744,45,62,61,44,27,,0,"0,6",3600,0
01.09.2024 03:00,0,28,55,1165220,56,0,23,0,,0,,143744,45,63,61,46,27,,0,"0,6",3700,0
01.09.2024 03:05,0,28,55,1165220,56,0,23,0,,0,,143744,45,62,61,45,27,,0,"0,6",3600,0
01.09.2024 03:10,0,28,55,1165220,56,0,23,0,,0,,143745,44,62,61,44,27,,0,"0,6",3600,0
01.09.2024 03:30,0,28,55,1165220,56,0,23,0,,0,,143746,45,61,61,44,27,,0,"0,59",3600,0
01.09.2024 03:35,0,28,55,1165220,56,0,23,0,,0,,143746,44,61,61,43,27,,0,"0,6",3600,0
01.09.2024 03:40,0,28,55,1165220,56,0,23,0,,0,,143747,44,60,61,43,27,,0,"0,6",3600,0
01.09.2024 03:45,0,28,55,1165220,56,0,24,0,,0,,143747,43,60,61,43,27,,0,"0,6",3500,0
01.09.2024 03:50,0,28,55,1165220,56,0,24,0,,0,,143747,43,59,61,42,27,,0,"0,6",3500,0
01.09.2024 03:55,0,28,55,1165220,56,0,24,0,,0,,143748,42,59,61,42,27,,0,"0,6",3500,0
01.09.2024 04:00,0,28,55,1165220,56,0,24,0,,0,,143748,42,59,61,42,27,,0,"0,6",3400,0
01.09.2024 04:05,0,28,55,1165220,56,0,24,0,,70,,143748,42,62,61,46,27,,-8400,"0,6",3300,0
01.09.2024 04:10,"4,13",28,55,1165220,56,0,24,0,,70,,143748,43,62,60,46,27,,47900,"0,6",3000,0
01.09.2024 04:30,"0,04",28,55,1165230,56,0,24,0,,1,,143750,43,61,61,45,27,,500,"0,6",3800,0
01.09.2024 04:35,"0,01",28,55,1165230,56,0,24,0,,0,,143750,43,60,61,44,27,,100,"0,61",3700,0
01.09.2024 04:40,0,28,55,1165230,56,0,25,0,,0,,143750,43,60,61,44,27,,0,"0,6",3700,0
01.09.2024 04:45,0,28,55,1165230,56,0,25,0,,0,,143751,42,60,61,44,27,,0,"0,6",3700,0
01.09.2024 04:50,0,28,55,1165230,56,0,25,0,,0,,143751,42,59,61,44,27,,0,"0,6",3700,0
01.09.2024 04:55,0,28,55,1165230,56,0,25,0,,0,,143751,42,59,61,43,27,,0,"0,6",3700,0
01.09.2024 05:00,0,28,55,1165230,56,0,25,0,,0,,143751,42,58,61,43,27,,0,"0,6",3600,0
01.09.2024 05:05,0,28,55,1165230,56,0,25,0,,0,,143752,41,58,61,43,27,,0,"0,6",3600,0
01.09.2024 05:10,0,28,55,1165230,56,0,25,0,,0,,143752,41,58,61,43,27,,0,"0,61",3600,0
01.09.2024 05:15,0,28,55,1165230,56,0,25,0,,0,,143752,41,57,61,43,27,,0,"0,6",3600,0
01.09.2024 05:20,0,28,55,1165230,56,0,25,0,,0,,143753,41,57,61,42,27,,0,"0,6",3600,0
01.09.2024 05:25,0,28,55,1165230,56,0,26,0,,0,,143753,41,57,61,42,27,,0,"0,6",3600,0
01.09.2024 05:30,0,28,55,1165230,56,0,26,0,,0,,143753,41,56,61,42,27,,0,"0,6",3600,0
01.09.2024 05:35,0,28,55,1165230,56,0,26,0,,0,,143754,41,56,61,42,27,,0,"0,6",3600,0
01.09.2024 05:40,0,28,55,1165230,56,0,26,0,,0,,143754,41,60,59,41,27,,0,"0,6",3600,0
01.09.2024 05:45,0,28,55,1165230,56,0,26,0,,0,,143754,44,63,60,45,27,,0,"0,6",3600,0
01.09.2024 05:50,0,28,55,1165230,56,0,26,0,,0,,143755,47,63,61,46,27,,0,"0,6",3600,0
01.09.2024 05:55,0,28,55,1165230,56,0,26,0,,0,,143755,46,63,61,46,27,,0,"0,6",3600,0
01.09.2024 06:00,0,28,55,1165230,56,0,26,0,,0,,143755,46,63,61,45,27,,0,"0,6",3600,0
01.09.2024 06:05,0,28,55,1165230,56,0,26,0,,0,,143755,45,62,61,45,27,,0,"0,6",3500,0
01.09.2024 06:10,0,28,55,1165230,56,0,26,0,,69,,143756,44,62,61,44,27,,-14800,"0,6",3300,0
01.09.2024 06:15,"4,15",28,55,1165230,56,0,26,0,,69,,143756,43,62,60,44,27,,44900,"0,6",2900,0
01.09.2024 06:20,"4,2",28,55,1165240,56,0,26,0,,69,,143756,43,61,61,44,27,,46800,"0,6",3600,0
01.09.2024 06:25,"4,17",28,55,1165240,55,0,26,0,,1,,143757,43,61,61,44,27,,43200,"0,6",3800,0
01.09.2024 06:30,"0,12",28,55,1165240,55,0,26,0,,1,,143757,44,62,60,46,27,,3200,"0,6",3700,0
01.09.2024 06:35,"0,02",28,55,1165240,56,0,26,0,,1,,143757,44,62,61,45,27,,300,"0,61",3700,0
01.09.2024 06:40,0,28,55,1165240,56,0,26,0,,0,,143758,44,61,61,45,27,,0,"0,6",3800,0
01.09.2024 06:45,0,28,55,1165240,56,0,26,0,,0,,143758,43,61,61,44,27,,0,"0,6",3700,0
01.09.2024 06:50,0,28,55,1165240,56,0,26,0,,0,,143758,43,60,61,44,27,,0,"0,6",3700,0
01.09.2024 06:55,0,28,55,1165240,56,0,26,0,,0,,143759,46,63,61,47,27,,0,"0,6",3700,0
01.09.2024 07:00,0,28,55,1165240,56,0,24,0,,0,,143759,61,66,61,36,27,,400,"0,6",3600,0
01.09.2024 07:05,"0,02",28,55,1165240,56,0,19,0,,0,,143759,56,66,60,36,27,,0,"0,59",3700,0
01.09.2024 07:10,0,28,55,1165240,56,0,19,0,,0,,143759,46,66,60,46,27,,0,"0,6",3600,0
01.09.2024 07:15,0,28,55,1165240,56,0,19,0,,0,,143760,58,66,61,39,27,,0,"0,6",3700,0
01.09.2024 07:20,0,28,55,1165240,56,0,19,0,,0,,143760,45,65,61,49,27,,0,"0,6",3700,0
01.09.2024 07:25,0,28,55,1165240,55,0,19,0,,0,,143760,45,65,61,48,27,,0,"0,6",3800,0
01.09.2024 07:30,0,28,55,1165240,55,0,19,0,,0,,143761,44,64,61,47,27,,0,"0,6",3700,0
01.09.2024 07:35,0,28,55,1165240,56,0,19,0,,0,,143761,42,64,61,46,26,,0,"0,6",3700,0
01.09.2024 07:40,0,28,55,1165240,56,0,19,0,,0,,143761,48,64,60,47,27,,0,"0,6",3700,0
01.09.2024 07:45,0,28,55,1165240,56,0,19,0,,0,,143762,51,66,60,49,27,,0,"0,6",3700,0
01.09.2024 07:50,0,28,55,1165240,56,0,19,0,,0,,143762,57,65,61,37,27,,0,"0,6",3600,0
01.09.2024 07:55,0,28,55,1165240,55,0,19,0,,0,,143762,59,65,61,32,26,,0,"0,61",3600,0
01.09.2024 08:00,0,28,55,1165240,55,0,18,0,,70,,143763,57,64,61,29,26,,0,"0,6",3400,0
01.09.2024 08:05,"4,17",28,56,1165240,56,0,18,0,,70,,143763,41,64,59,32,26,,48100,"0,6",2100,0
01.09.2024 08:10,"4,1",28,55,1165250,56,0,18,0,,70,,143763,42,63,58,42,26,,44700,"0,59",3500,0
01.09.2024 08:15,"4,15",28,55,1165250,55,0,18,0,,70,,143763,60,65,61,33,27,,50000,"0,59",3700,0
01.09.2024 08:20,"4,22",28,55,1165260,55,0,17,0,,0,,143764,54,66,60,31,27,,5800,"0,6",3900,0
01.09.2024 08:25,"0,12",28,55,1165260,55,0,17,0,,0,,143764,56,66,60,32,26,,2400,"0,6",3700,0
01.09.2024 08:30,0,28,55,1165260,56,0,17,0,,0,,143764,57,66,60,42,27,,400,"0,59",3700,0
01.09.2024 08:35,"0,02",28,55,1165260,55,0,17,0,,0,,143765,56,66,60,38,27,,0,"0,6",3900,0
01.09.2024 08:40,0,28,55,1165260,55,0,17,0,,0,,143765,58,66,61,38,27,,0,"0,59",3900,0
01.09.2024 08:45,0,28,55,1165260,55,0,18,0,,0,,143765,44,65,61,53,27,,0,"0,6",3800,0
01.09.2024 08:50,0,28,55,1165260,55,0,18,0,,0,,143766,52,65,60,44,27,,0,"0,6",3800,0
01.09.2024 08:55,0,28,55,1165260,56,0,18,0,,0,,143766,51,65,60,42,26,,0,"0,6",3700,0
01.09.2024 09:00,0,28,55,1165260,55,0,18,0,,0,,143766,45,65,61,50,26,,0,"0,59",3800,0
01.09.2024 09:05,0,28,55,1165260,55,0,18,0,,0,,143767,53,65,61,49,27,,0,"0,6",3800,0
01.09.2024 09:10,0,28,55,1165260,55,0,18,0,,0,,143767,46,66,60,34,27,,0,"0,6",3800,0
01.09.2024 09:15,0,28,55,1165260,55,0,18,0,,0,,143767,40,65,61,36,26,,0,"0,6",3800,0
01.09.2024 09:20,0,28,55,1165260,56,0,17,0,,0,,143768,58,66,61,28,26,,0,"0,59",3700,0
01.09.2024 09:25,0,28,55,1165260,56,0,17,0,,0,,143768,51,66,60,39,26,,0,"0,6",3700,0
01.09.2024 09:30,"0,05",28,55,1165260,55,0,17,0,,0,,143768,57,65,60,32,26,,0,"0,6",3800,0
01.09.2024 09:35,0,28,55,1165260,55,0,17,0,,0,,143769,55,65,60,34,26,,700,"0,6",3600,0
01.09.2024 09:40,"0,05",28,55,1165260,56,0,17,0,,70,,143769,52,64,58,40,26,,200,"0,59",3400,0
01.09.2024 09:45,"4,18",28,55,1165260,55,0,17,0,,70,,143769,57,58,57,56,26,,101900,"0,6",400,0
01.09.2024 09:50,"4,11",28,55,1165270,55,0,17,0,,70,,143769,57,63,61,27,26,,60700,"0,58",3700,0
01.09.2024 09:55,"4,13",28,54,1165270,54,0,17,0,,70,,143770,55,65,60,44,26,,49700,"0,61",4500,0
01.09.2024 10:00,"0,1",28,55,1165270,55,0,17,0,,1,,143770,45,65,61,53,26,,2700,"0,6",4200,0
01.09.2024 10:05,"0,06",28,55,1165270,55,0,17,0,,1,,143770,50,65,60,54,26,,1200,"0,6",4100,0
01.09.2024 10:10,0,28,55,1165270,55,0,17,0,,1,,143771,45,65,61,50,26,,200,"0,6",4100,0
01.09.2024 10:15,0,28,55,1165270,55,0,17,0,,0,,143771,58,66,61,25,26,,100,"0,6",4000,0
01.09.2024 10:20,"0,01",29,55,1165270,55,0,17,0,,0,,143771,55,66,59,28,26,,0,"0,6",3900,0
01.09.2024 10:25,0,28,55,1165270,55,0,17,0,,0,,143772,45,66,60,49,26,,0,"0,6",3900,0
01.09.2024 10:30,0,28,55,1165270,55,0,17,0,,0,,143772,58,66,61,27,26,,0,"0,59",3900,0
01.09.2024 10:35,0,28,55,1165270,55,0,17,0,,0,,143772,35,66,61,27,26,,0,"0,6",4000,0
01.09.2024 10:40,0,29,55,1165270,55,0,17,0,,0,,143773,36,65,59,44,26,,0,"0,6",4000,0
01.09.2024 10:45,"0,04",28,55,1165270,55,0,17,0,,0,,143773,57,66,61,35,26,,600,"0,59",3800,0
01.09.2024 10:50,0,29,55,1165270,55,0,17,0,,0,,143773,54,66,60,43,26,,0,"0,6",3800,0
01.09.2024 10:55,0,29,55,1165270,55,0,17,0,,0,,143774,47,66,59,45,26,,0,"0,6",3800,0
01.09.2024 11:00,"0,02",29,55,1165270,55,0,16,0,,0,,143774,54,66,58,21,26,,0,"0,59",3900,0
01.09.2024 11:05,"0,03",28,55,1165270,55,0,16,0,,0,,143774,55,65,59,22,26,,100,"0,59",3700,0
01.09.2024 11:10,0,28,55,1165270,55,0,16,0,,70,,143775,58,63,60,26,26,,9000,"0,59",3600,0
01.09.2024 11:30,"0,13",28,54,1165290,55,0,17,0,,0,,143776,61,65,61,31,27,,3800,"0,6",4400,0
01.09.2024 11:35,"0,06",28,55,1165290,55,0,17,0,,0,,143776,60,66,61,43,26,,900,"0,6",4100,0
01.09.2024 11:40,0,29,55,1165290,55,0,17,0,,0,,143777,53,66,60,32,27,,1300,"0,6",3900,0
01.09.2024 11:45,"0,01",29,55,1165290,55,0,18,0,,0,,143777,45,65,61,45,27,,0,"0,6",4000,0
01.09.2024 11:50,0,29,55,1165290,55,0,17,0,,0,,143777,56,66,60,28,27,,0,"0,61",4000,0
01.09.2024 11:55,"0,02",29,55,1165290,55,0,17,0,,0,,143778,57,66,61,37,27,,0,"0,6",4100,0
01.09.2024 12:00,0,29,55,1165290,55,0,17,0,,0,,143778,45,65,61,52,27,,0,"0,6",3900,0
01.09.2024 12:05,0,28,55,1165290,55,0,17,0,,0,,143778,56,66,60,37,27,,100,"0,6",3900,0
01.09.2024 12:10,0,29,55,1165290,55,0,17,0,,0,,143779,44,65,60,39,27,,0,"0,6",3900,0
01.09.2024 12:15,0,28,55,1165290,55,0,17,0,,0,,143779,45,66,59,49,27,,0,"0,6",3900,0
01.09.2024 12:20,0,28,55,1165290,55,0,18,0,,0,,143779,47,65,60,49,27,,0,"0,6",3900,0
01.09.2024 12:25,0,28,55,1165290,55,0,18,0,,0,,143780,45,65,60,50,27,,0,"0,6",3900,0
01.09.2024 12:30,0,28,55,1165290,55,0,18,0,,0,,143780,54,65,60,43,27,,700,"0,59",3800,0
01.09.2024 12:35,"0,03",28,55,1165290,55,0,18,0,,0,,143780,57,66,60,26,27,,0,"0,6",3800,0
01.09.2024 12:40,"0,04",28,55,1165290,55,0,18,0,,0,,143781,55,65,60,47,27,,500,"0,6",3900,0
01.09.2024 12:45,"0,01",28,55,1165290,55,0,17,0,,0,,143781,54,64,60,48,27,,0,"0,6",3800,0
01.09.2024 12:50,0,28,55,1165290,55,0,18,0,,70,,143781,42,64,60,54,27,,100,"0,6",3600,0
01.09.2024 12:55,"4,2",28,55,1165290,55,0,17,0,,70,,143782,58,60,59,34,27,,63100,"0,6",3300,0
01.09.2024 13:00,"4,11",28,55,1165300,55,0,18,0,,70,,143782,57,62,61,42,27,,48500,"0,6",3900,0
01.09.2024 13:05,"4,16",28,55,1165300,55,0,18,0,,70,,143782,58,65,61,28,27,,48600,"0,59",4200,0
01.09.2024 13:10,"4,04",28,55,1165310,55,0,18,0,,1,,143783,54,66,61,39,27,,1200,"0,6",4100,0
01.09.2024 13:15,"0,1",28,55,1165310,55,0,18,0,,1,,143783,43,65,61,48,27,,2400,"0,6",3900,0
01.09.2024 13:20,"0,01",28,55,1165310,55,0,18,0,,1,,143783,59,66,61,31,27,,100,"0,6",3800,0
01.09.2024 13:25,0,28,55,1165310,55,0,18,0,,0,,143784,38,66,61,27,27,,0,"0,6",3800,0
01.09.2024 13:30,0,28,55,1165310,55,0,18,0,,0,,143784,35,65,61,31,27,,0,"0,6",3700,0
01.09.2024 13:35,0,28,55,1165310,55,0,18,0,,0,,143784,53,66,60,35,27,,700,"0,6",3700,0
01.09.2024 13:40,0,28,55,1165310,56,0,18,0,,0,,143785,59,65,61,29,27,,0,"0,6",3700,0
01.09.2024 13:45,0,28,55,1165310,55,0,18,0,,0,,143785,54,65,60,44,27,,100,"0,6",3700,0
01.09.2024 13:50,0,28,55,1165310,55,0,17,0,,0,,143785,58,66,61,26,27,,0,"0,59",3700,0
01.09.2024 13:55,0,28,55,1165310,56,0,17,0,,0,,143785,52,66,60,37,27,,300,"0,6",3500,0
01.09.2024 14:00,0,28,55,1165310,55,0,17,0,,0,,143786,42,66,60,46,27,,0,"0,6",3700,0
01.09.2024 14:05,0,28,55,1165310,55,0,17,0,,0,,143786,55,65,61,43,27,,0,"0,6",3800,0
01.09.2024 14:10,0,28,55,1165310,55,0,17,0,,0,,143786,55,65,61,41,27,,0,"0,6",3700,0
01.09.2024 14:15,0,28,55,1165310,55,0,18,0,,0,,143787,51,65,61,45,27,,0,"0,6",3800,0
01.09.2024 14:20,"0,05",28,55,1165310,55,0,18,0,,0,,143787,44,65,59,47,27,,0,"0,6",3700,0
01.09.2024 14:25,0,28,55,1165310,55,0,18,0,,0,,143787,55,66,59,30,27,,600,"0,6",3600,0
01.09.2024 14:30,"0,04",28,55,1165310,55,0,17,0,,0,,143788,57,65,60,24,27,,0,"0,59",3800,0
01.09.2024 14:35,0,28,55,1165310,55,0,17,0,,0,,143788,47,65,57,33,27,,0,"0,6",3700,0
01.09.2024 14:40,"4,13",28,55,1165310,55,0,17,0,,70,,143788,49,64,58,45,27,,14500,"0,59",3300,0
01.09.2024 15:00,"0,13",28,55,1165320,55,0,18,0,,1,,143790,59,66,61,30,27,,3000,"0,59",4100,0
01.09.2024 15:05,"0,01",28,55,1165320,55,0,17,0,,1,,143790,56,66,60,32,27,,0,"0,6",3900,0
01.09.2024 15:10,0,28,55,1165320,55,0,17,0,,1,,143790,57,66,60,36,27,,600,"0,59",3700,0
01.09.2024 15:15,0,28,55,1165320,55,0,18,0,,0,,143791,60,66,61,30,27,,0,"0,6",3900,0
01.09.2024 15:20,0,28,55,1165320,55,0,18,0,,0,,143791,50,66,58,40,27,,0,"0,61",3700,0
01.09.2024 15:25,0,28,55,1165320,55,0,18,0,,0,,143791,60,65,61,33,27,,0,"0,6",3700,0
01.09.2024 15:30,0,28,55,1165320,55,0,18,0,,0,,143792,58,65,61,35,27,,0,"0,6",3700,0
01.09.2024 15:35,0,28,55,1165320,55,0,18,0,,0,,143792,46,65,61,33,27,,0,"0,6",3700,0
01.09.2024 15:40,0,28,55,1165320,55,0,18,0,,0,,143792,42,65,61,33,27,,0,"0,6",3700,0
01.09.2024 15:45,0,28,55,1165320,56,0,18,0,,0,,143792,61,65,61,38,27,,0,"0,6",3700,0
01.09.2024 15:50,"0,1",28,55,1165320,56,0,18,0,,0,,143793,59,66,61,27,27,,300,"0,58",3600,0
01.09.2024 15:55,"0,05",28,55,1165320,55,0,17,0,,0,,143793,57,66,60,22,27,,300,"0,59",3700,0
01.09.2024 16:00,"0,01",28,55,1165320,55,0,16,0,,0,,143793,57,66,60,22,27,,0,"0,59",3700,0
01.09.2024 16:05,0,28,55,1165320,55,0,17,0,,0,,143794,50,65,59,39,27,,0,"0,6",3600,0
01.09.2024 16:10,0,27,55,1165320,55,0,17,0,,0,,143794,58,65,60,41,27,,0,"0,6",3900,0
01.09.2024 16:15,0,27,55,1165320,55,0,17,0,,0,,143794,43,65,59,28,27,,0,"0,6",3800,0
01.09.2024 16:20,0,27,55,1165320,55,0,17,0,,70,,143795,46,64,60,40,27,,14300,"0,6",3600,0
01.09.2024 16:25,"4,13",27,56,1165320,55,0,18,0,,70,,143795,43,64,56,49,27,,62000,"0,6",2600,0
01.09.2024 16:30,"4,2",27,54,1165330,55,0,18,0,,70,,143795,61,63,61,38,27,,54300,"0,6",4200,0
01.09.2024 16:35,"4,1",27,54,1165330,55,0,18,0,,70,,143796,47,63,61,46,27,,51600,"0,61",4300,0
01.09.2024 16:40,"0,18",27,55,1165340,55,0,17,0,,0,,143796,54,66,59,22,27,,4600,"0,59",4100,0
01.09.2024 16:45,"0,11",27,55,1165340,55,0,17,0,,0,,143796,56,66,60,31,27,,700,"0,6",3900,0
01.09.2024 16:50,0,27,55,1165340,55,0,17,0,,0,,143797,40,66,60,44,27,,0,"0,61",3900,0
01.09.2024 16:55,0,27,55,1165340,55,0,17,0,,0,,143797,58,66,61,49,27,,0,"0,57",3900,0
01.09.2024 17:00,0,27,55,1165340,55,0,18,0,,0,,143797,48,66,61,43,27,,0,"0,6",3900,0
01.09.2024 17:05,0,27,55,1165340,55,0,18,0,,0,,143798,43,65,59,50,27,,0,"0,61",3800,0
01.09.2024 17:10,0,27,55,1165340,55,0,18,0,,0,,143798,45,65,61,50,27,,0,"0,6",3800,0
01.09.2024 17:15,0,27,55,1165340,55,0,18,0,,0,,143798,50,65,60,49,27,,0,"0,6",3800,0
01.09.2024 17:20,0,27,55,1165340,55,0,18,0,,0,,143799,48,65,59,52,27,,1000,"0,61",3700,0
01.09.2024 17:25,0,27,55,1165340,55,0,18,0,,0,,143799,61,65,61,36,27,,0,"0,6",3800,0
01.09.2024 17:30,0,26,55,1165340,55,0,18,0,,0,,143799,47,65,61,49,27,,0,"0,6",3800,0
01.09.2024 17:35,"0,01",26,55,1165340,55,0,18,0,,0,,143800,60,66,61,30,27,,0,"0,6",3700,0
01.09.2024 17:40,"0,02",26,55,1165340,55,0,17,0,,0,,143800,58,66,60,29,27,,100,"0,6",3600,0
01.09.2024 17:45,0,26,55,1165340,56,0,17,0,,0,,143800,50,66,59,40,27,,0,"0,6",3500,0
01.09.2024 17:50,0,26,55,1165340,55,0,17,0,,0,,143800,48,65,60,48,27,,0,"0,6",3600,0
01.09.2024 17:55,0,26,55,1165340,55,0,17,0,,0,,143801,43,65,60,52,27,,0,"0,6",3700,0
01.09.2024 18:00,"0,06",26,55,1165340,55,0,17,0,,0,,143801,58,65,61,45,27,,0,"0,6",3800,0
01.09.2024 18:05,0,26,55,1165340,55,0,18,0,,0,,143801,43,64,60,44,27,,0,"0,59",3800,0
01.09.2024 18:10,"4,13",26,55,1165340,55,0,18,0,,70,,143802,46,64,59,46,27,,0,"0,6",3400,0
01.09.2024 18:15,"4,22",26,55,1165340,55,0,18,0,,70,,143802,54,60,60,51,27,,61400,"0,6",1200,0
01.09.2024 18:20,"4,18",26,55,1165350,55,0,18,0,,70,,143802,61,64,61,45,27,,50900,"0,6",3500,0
01.09.2024 18:25,"4,15",26,54,1165350,55,0,18,0,,70,,143803,60,65,61,41,27,,51100,"0,6",3900,0
01.09.2024 18:30,"0,17",26,55,1165350,55,0,18,0,,1,,143803,57,65,61,45,27,,50000,"0,61",4200,0
01.09.2024 18:35,"0,02",26,55,1165350,55,0,18,0,,1,,143803,47,65,61,46,27,,3600,"0,61",4000,0
01.09.2024 18:40,0,26,55,1165350,55,0,18,0,,1,,143804,46,65,60,50,27,,200,"0,6",3800,0
01.09.2024 18:45,0,26,55,1165350,55,0,18,0,,0,,143804,58,66,61,40,27,,0,"0,61",3900,0
01.09.2024 18:50,0,26,55,1165350,55,0,18,0,,0,,143804,47,66,60,49,27,,0,"0,6",3800,0
01.09.2024 18:55,0,26,55,1165350,55,0,18,0,,0,,143805,58,65,61,45,27,,0,"0,6",3700,0
01.09.2024 19:00,0,26,55,1165350,55,0,18,0,,0,,143805,52,66,60,43,27,,0,"0,6",3800,0
01.09.2024 19:05,0,26,55,1165350,55,0,19,0,,0,,143805,58,65,61,40,27,,100,"0,6",3800,0
01.09.2024 19:10,0,26,55,1165350,55,0,19,0,,0,,143805,57,65,61,40,27,,0,"0,6",3800,0
01.09.2024 19:15,0,26,55,1165350,55,0,19,0,,0,,143806,55,64,61,40,27,,0,"0,6",3700,0
01.09.2024 19:20,0,26,55,1165350,56,0,19,0,,0,,143806,46,64,61,47,27,,0,"0,6",3700,0
01.09.2024 19:25,"0,01",26,55,1165350,56,0,19,0,,0,,143806,57,65,61,40,27,,0,"0,6",3700,0
01.09.2024 19:30,0,26,55,1165350,56,0,19,0,,0,,143807,61,66,61,36,27,,0,"0,59",3700,0
01.09.2024 19:35,0,26,55,1165350,55,0,19,0,,0,,143807,45,65,61,48,27,,0,"0,6",3600,0
01.09.2024 19:40,0,27,55,1165350,56,0,19,0,,0,,143807,44,65,60,48,27,,0,"0,6",3700,0
01.09.2024 19:45,0,27,55,1165350,56,0,19,0,,0,,143808,45,65,60,49,27,,0,"0,6",3600,0
