Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
01.09.2024 19:50,0,27,55,1165350,56,0,20,0,,0,,143808,44,65,60,50,27,,0,"0,59",3600,0
01.09.2024 19:55,"0,02",27,55,1165350,56,0,18,0,,0,,143808,59,65,61,30,27,,0,"0,6",3600,0
01.09.2024 20:00,"0,04",27,55,1165350,56,0,17,0,,0,,143809,59,65,61,25,27,,300,"0,59",3500,0
01.09.2024 20:05,"4,2",27,55,1165350,56,0,16,0,,70,,143809,52,63,59,41,27,,300,"0,6",3400,0
01.09.2024 20:10,"4,11",27,56,1165360,56,0,17,0,,70,,143809,50,61,60,48,27,,26200,"0,6",2100,0
01.09.2024 20:30,"0,02",27,55,1165370,55,0,17,0,,0,,143810,50,63,61,48,27,,1400,"0,6",4000,0
01.09.2024 20:35,0,27,55,1165370,55,0,17,0,,0,,143811,54,64,60,47,27,,100,"0,6",3800,0
01.09.2024 20:40,0,27,55,1165370,55,0,18,0,,0,,143811,52,64,59,46,27,,0,"0,6",3800,0
01.09.2024 20:45,0,27,55,1165370,55,0,18,0,,0,,143811,51,65,60,45,27,,200,"0,61",3700,0
01.09.2024 20:50,0,27,55,1165370,55,0,18,0,,0,,143812,59,66,61,35,27,,0,"0,6",3800,0
01.09.2024 20:55,0,27,55,1165370,55,0,18,0,,0,,143812,49,66,60,43,27,,200,"0,6",3700,0
01.09.2024 21:00,0,27,55,1165370,55,0,18,0,,0,,143812,59,66,61,48,27,,0,"0,6",3800,0
01.09.2024 21:05,0,28,55,1165370,55,0,18,0,,0,,143813,49,65,61,49,27,,0,"0,6",3800,0
01.09.2024 21:10,0,28,55,1165370,55,0,18,0,,0,,143813,51,65,59,52,27,,0,"0,59",3800,0
01.09.2024 21:15,0,28,55,1165370,55,0,18,0,,0,,143813,58,66,61,45,27,,0,"0,6",3700,0
01.09.2024 21:20,0,28,55,1165370,55,0,18,0,,0,,143814,47,66,59,46,27,,0,"0,6",3700,0
01.09.2024 21:25,0,28,55,1165370,55,0,18,0,,0,,143814,43,65,60,47,27,,0,"0,6",3700,0
01.09.2024 21:30,0,28,55,1165370,55,0,18,0,,0,,143814,39,65,61,52,27,,0,"0,6",3700,0
01.09.2024 21:35,0,28,55,1165370,55,0,18,0,,0,,143815,50,65,60,47,27,,0,"0,59",3800,0
01.09.2024 21:40,0,28,55,1165370,55,0,18,0,,0,,143815,46,65,60,49,27,,0,"0,6",3800,0
01.09.2024 21:45,0,28,55,1165370,55,0,18,0,,0,,143815,57,65,60,36,27,,0,"0,61",3800,0
01.09.2024 21:50,0,28,55,1165370,55,0,18,0,,0,,143816,58,64,61,32,27,,700,"0,6",3700,0
01.09.2024 21:55,"4,08",28,55,1165370,55,0,18,0,,70,,143816,57,64,60,32,27,,0,"0,6",3600,0
01.09.2024 22:00,"4,13",28,55,1165370,55,0,18,0,,70,,143816,41,64,61,35,27,,53900,"0,6",2300,0
01.09.2024 22:05,"4,13",28,55,1165370,55,0,18,0,,70,,143816,57,64,60,43,27,,45400,"0,6",3700,0
01.09.2024 22:10,"4,12",28,55,1165380,55,0,18,0,,0,,143817,63,66,62,42,27,,44300,"0,6",3900,0
01.09.2024 22:15,"0,08",28,55,1165380,55,0,18,0,,0,,143817,43,65,61,47,27,,800,"0,6",4100,0
01.09.2024 22:20,"0,01",28,55,1165380,55,0,18,0,,0,,143817,55,66,60,46,27,,1900,"0,59",4000,0
01.09.2024 22:25,0,28,55,1165380,56,0,18,0,,0,,143818,49,65,61,49,27,,0,"0,59",3700,0
01.09.2024 22:30,0,28,55,1165380,55,0,18,0,,0,,143818,62,65,61,45,27,,0,"0,6",3600,0
01.09.2024 22:35,"0,02",28,55,1165380,55,0,17,0,,0,,143818,55,66,60,42,27,,1000,"0,6",3600,0
01.09.2024 22:40,0,28,55,1165380,56,0,17,0,,0,,143819,50,65,61,52,27,,0,"0,6",3800,0
01.09.2024 22:45,0,28,55,1165380,56,0,17,0,,0,,143819,51,65,61,52,27,,0,"0,6",3600,0
01.09.2024 22:50,0,28,55,1165380,56,0,18,0,,0,,143819,50,65,61,50,27,,0,"0,6",3600,0
01.09.2024 22:55,0,28,55,1165380,56,0,18,0,,0,,143820,48,64,61,49,27,,0,"0,6",3600,0
01.09.2024 23:15,0,28,55,1165380,56,0,18,0,,0,,143821,54,63,61,46,27,,0,"0,6",3600,0
01.09.2024 23:20,0,28,55,1165380,56,0,18,0,,0,,143821,44,63,61,44,27,,0,"0,6",3600,0
01.09.2024 23:25,0,28,55,1165380,56,0,18,0,,0,,143821,56,65,60,38,27,,0,"0,6",3600,0
01.09.2024 23:30,"0,05",28,55,1165380,56,0,18,0,,0,,143822,59,65,61,36,27,,100,"0,6",3600,0
01.09.2024 23:35,0,28,55,1165380,56,0,18,0,,0,,143822,44,65,60,47,27,,0,"0,6",3600,0
01.09.2024 23:40,0,28,55,1165380,55,0,18,0,,0,,143822,44,64,60,46,27,,0,"0,6",3600,0
01.09.2024 23:45,0,28,55,1165380,56,0,19,0,,0,,143823,44,64,60,45,27,,0,"0,6",3600,0
01.09.2024 23:50,0,28,55,1165380,56,0,19,0,,70,,143823,44,64,59,50,27,,0,"0,6",3500,0
01.09.2024 23:55,"4,25",28,56,1165380,55,0,19,0,,70,,143823,52,62,59,53,27,,6500,"0,6",3000,0
02.09.2024 00:15,"0,1",28,55,1165390,55,0,17,0,,0,,143824,54,66,61,38,27,,3100,"0,6",3900,0
02.09.2024 00:20,"0,04",28,55,1165390,56,0,17,0,,0,,143825,53,65,61,38,27,,500,"0,6",3800,0
02.09.2024 00:25,0,28,55,1165390,55,0,18,0,,0,,143825,52,66,61,62,27,,0,"0,6",3600,0
02.09.2024 00:30,0,28,55,1165390,56,0,18,0,,0,,143825,53,65,61,60,27,,0,"0,6",3800,0
02.09.2024 00:35,0,28,55,1165390,56,0,18,0,,0,,143826,53,65,61,60,27,,0,"0,6",3700,0
02.09.2024 00:40,0,28,55,1165390,56,0,18,0,,0,,143826,53,65,61,60,27,,0,"0,6",3700,0
02.09.2024 01:00,0,28,55,1165390,56,0,19,0,,0,,143827,52,63,61,58,27,,0,"0,6",3600,0
02.09.2024 01:05,0,28,55,1165390,56,0,19,0,,0,,143828,53,63,61,56,27,,0,"0,6",3600,0
02.09.2024 01:10,0,28,55,1165390,56,0,19,0,,0,,143828,52,62,61,55,27,,0,"0,6",3500,0
02.09.2024 01:15,0,28,55,1165390,56,0,19,0,,0,,143828,51,62,61,55,27,,0,"0,6",3500,0
02.09.2024 01:20,0,28,55,1165390,56,0,20,0,,0,,143828,50,61,61,54,27,,0,"0,6",3500,0
02.09.2024 01:25,0,28,55,1165390,56,0,20,0,,0,,143829,49,61,61,54,27,,0,"0,6",3500,0
02.09.2024 01:30,0,28,55,1165390,56,0,20,0,,0,,143829,49,61,61,53,27,,0,"0,6",3500,0
02.09.2024 01:35,0,28,55,1165390,56,0,20,0,,0,,143829,48,61,61,52,27,,0,"0,61",3500,0
02.09.2024 01:40,0,29,55,1165390,56,0,20,0,,0,,143830,48,60,61,51,27,,0,"0,6",3500,0
02.09.2024 02:00,"4,18",29,56,1165390,56,0,21,0,,69,,143831,46,59,60,49,27,,15300,"0,6",3100,0
02.09.2024 02:05,"4,15",29,55,1165400,56,0,21,0,,69,,143831,46,59,60,48,27,,45900,"0,6",3300,0
02.09.2024 02:10,"4,14",29,55,1165400,55,0,21,0,,70,,143831,46,60,61,45,27,,41300,"0,6",3600,0
02.09.2024 02:15,"4,13",29,55,1165400,55,0,21,0,,1,,143832,45,60,61,45,27,,40400,"0,6",3800,0
02.09.2024 02:20,"0,14",29,55,1165400,55,0,22,0,,1,,143832,45,60,61,45,27,,2500,"0,59",3800,0
02.09.2024 02:25,"0,02",29,55,1165400,56,0,22,0,,1,,143832,45,59,61,45,27,,200,"0,6",3700,0
02.09.2024 02:45,0,29,55,1165400,56,0,22,0,,0,,143834,44,58,61,44,27,,0,"0,6",3600,0
02.09.2024 02:50,0,29,55,1165400,56,0,22,0,,0,,143834,44,57,61,44,27,,0,"0,6",3600,0
02.09.2024 02:55,0,29,55,1165400,56,0,22,0,,0,,143834,44,60,61,44,27,,0,"0,6",3600,0
02.09.2024 03:00,0,29,55,1165400,56,0,23,0,,0,,143835,44,60,61,44,27,,0,"0,6",3600,0
02.09.2024 03:05,0,29,55,1165400,56,0,23,0,,0,,143835,44,62,60,47,27,,0,"0,6",3600,0
02.09.2024 03:10,0,29,55,1165400,56,0,23,0,,0,,143835,54,64,61,46,27,,0,"0,61",3600,0
02.09.2024 03:15,0,29,55,1165400,56,0,23,0,,0,,143835,49,65,61,50,27,,0,"0,6",3600,0
02.09.2024 03:20,0,29,55,1165400,56,0,23,0,,0,,143836,47,64,61,50,27,,0,"0,6",3600,0
02.09.2024 03:25,0,29,55,1165400,56,0,23,0,,0,,143836,47,64,61,49,27,,0,"0,6",3600,0
02.09.2024 03:45,0,29,55,1165400,56,0,23,0,,0,,143837,45,63,61,48,27,,0,"0,6",3500,0
02.09.2024 03:50,0,29,55,1165400,56,0,23,0,,0,,143837,45,62,61,48,27,,0,"0,6",3500,0
02.09.2024 03:55,0,29,55,1165400,56,0,23,0,,0,,143838,45,62,61,48,27,,0,"0,6",3500,0
02.09.2024 04:00,0,29,55,1165400,56,0,24,0,,0,,143838,45,62,61,47,27,,0,"0,6",3400,0
02.09.2024 04:05,0,29,55,1165410,56,0,24,0,,70,,143838,45,63,60,49,27,,-7800,"0,6",3300,0
02.09.2024 04:10,"4,15",29,55,1165410,56,0,24,0,,70,,143838,46,62,61,49,27,,39600,"0,6",3100,0
02.09.2024 04:30,"0,04",29,55,1165410,56,0,24,0,,1,,143840,45,61,61,47,27,,600,"0,6",3800,0
02.09.2024 04:35,"0,01",29,55,1165410,56,0,24,0,,0,,143840,44,60,61,47,27,,0,"0,6",3700,0
02.09.2024 04:40,0,29,55,1165410,56,0,24,0,,0,,143840,44,60,61,47,27,,0,"0,6",3700,0
02.09.2024 04:45,0,29,55,1165410,56,0,24,0,,0,,143841,44,60,61,47,27,,0,"0,6",3600,0
02.09.2024 04:50,0,29,55,1165410,56,0,25,0,,0,,143841,44,59,61,46,27,,0,"0,6",3600,0
02.09.2024 04:55,0,29,55,1165410,56,0,25,0,,0,,143841,44,59,61,46,27,,0,"0,6",3600,0
02.09.2024 05:00,0,29,55,1165410,56,0,25,0,,0,,143842,43,58,61,46,27,,0,"0,6",3600,0
02.09.2024 05:05,0,29,55,1165410,56,0,25,0,,0,,143842,43,58,61,46,27,,0,"0,6",3600,0
02.09.2024 05:10,0,29,55,1165410,56,0,25,0,,0,,143842,43,58,61,46,27,,0,"0,6",3600,0
02.09.2024 05:15,0,29,55,1165410,56,0,25,0,,0,,143842,43,60,61,42,27,,0,"0,59",3500,0
02.09.2024 05:20,0,29,55,1165410,56,0,25,0,,0,,143843,43,60,61,42,27,,0,"0,6",3600,0
02.09.2024 05:25,0,29,55,1165410,56,0,25,0,,0,,143843,43,60,61,42,27,,0,"0,6",3600,0
02.09.2024 05:30,0,29,55,1165410,56,0,25,0,,0,,143843,44,61,61,43,27,,0,"0,6",3600,0
02.09.2024 05:35,0,29,55,1165410,56,0,25,0,,0,,143844,44,61,61,43,27,,0,"0,6",3600,0
02.09.2024 05:40,0,29,55,1165410,56,0,26,0,,0,,143844,44,61,61,43,27,,0,"0,6",3500,0
02.09.2024 05:45,0,29,55,1165410,56,0,26,0,,0,,143844,43,60,61,43,27,,0,"0,61",3600,0
02.09.2024 05:50,0,29,55,1165410,56,0,26,0,,0,,143845,44,62,61,44,27,,0,"0,6",3500,0
02.09.2024 05:55,0,29,55,1165410,56,0,26,0,,0,,143845,45,63,61,45,27,,0,"0,59",3500,0
02.09.2024 06:00,0,29,55,1165410,56,0,26,0,,0,,143845,44,63,60,46,27,,0,"0,6",3500,0
02.09.2024 06:05,0,29,55,1165410,56,0,25,0,,0,,143846,54,64,60,39,27,,0,"0,58",3500,0
02.09.2024 06:10,0,29,55,1165410,56,0,25,0,,69,,143846,53,64,60,49,27,,-13300,"0,6",3300,0
02.09.2024 06:15,"4,09",29,55,1165420,55,0,25,0,,69,,143846,50,63,59,51,27,,42100,"0,6",3100,0
02.09.2024 06:20,"4,14",29,55,1165420,55,0,25,0,,69,,143846,59,63,61,47,27,,42600,"0,61",3600,0
02.09.2024 06:25,"4,15",29,55,1165420,55,0,25,0,,1,,143847,53,63,61,46,27,,43400,"0,6",3800,0
02.09.2024 06:30,"0,17",29,55,1165420,55,0,25,0,,1,,143847,51,62,61,46,27,,2800,"0,6",3900,0
02.09.2024 06:35,"0,02",29,55,1165420,55,0,25,0,,1,,143847,50,62,61,47,27,,200,"0,6",3900,0
02.09.2024 06:40,0,29,55,1165430,56,0,20,0,,0,,143848,59,66,61,31,27,,0,"0,6",3700,0
02.09.2024 06:45,"0,02",29,55,1165430,56,0,18,0,,0,,143848,56,66,60,23,27,,400,"0,59",3700,0
02.09.2024 06:50,"0,06",29,55,1165430,55,0,17,0,,0,,143848,55,66,60,22,27,,100,"0,6",3700,0
02.09.2024 06:55,0,29,55,1165430,55,0,17,0,,0,,143849,35,66,59,33,27,,0,"0,6",3900,0
02.09.2024 07:00,0,29,55,1165430,55,0,18,0,,0,,143849,36,65,61,33,27,,0,"0,6",3900,0
02.09.2024 07:05,0,29,55,1165430,55,0,18,0,,0,,143849,46,66,58,40,27,,0,"0,6",3800,0
02.09.2024 07:10,"0,01",29,55,1165430,55,0,17,0,,0,,143850,58,66,60,25,27,,0,"0,59",3900,0
02.09.2024 07:15,"0,07",29,55,1165430,55,0,17,0,,0,,143850,57,66,60,23,27,,500,"0,59",3900,0
02.09.2024 07:20,"0,01",29,55,1165430,55,0,17,0,,0,,143850,55,66,60,47,27,,0,"0,6",4000,0
02.09.2024 07:25,0,29,55,1165430,55,0,17,0,,0,,143851,48,65,61,49,27,,0,"0,6",3900,0
02.09.2024 07:45,"5,62",29,55,1165430,55,0,17,0,,69,,143852,57,57,58,53,27,,6800,"0,59",3400,0
02.09.2024 07:50,"4,54",29,55,1165430,55,0,17,0,,69,,143852,59,60,61,51,27,,86400,"0,6",1300,0
02.09.2024 07:55,"4,15",29,55,1165440,55,0,17,0,,69,,143852,57,64,60,46,27,,53700,"0,6",3900,0
02.09.2024 08:00,"4,18",29,54,1165440,55,0,18,0,,1,,143853,55,66,61,53,27,,6300,"0,6",4200,0
02.09.2024 08:05,"0,12",29,55,1165440,55,0,18,0,,1,,143853,60,66,61,38,27,,1400,"0,6",4200,0
02.09.2024 08:10,0,29,55,1165440,55,0,18,0,,1,,143853,49,66,60,49,27,,0,"0,61",4000,0
02.09.2024 08:15,0,29,55,1165440,56,0,18,0,,0,,143854,51,66,60,46,27,,0,"0,6",3800,0
02.09.2024 08:20,0,29,55,1165440,56,0,17,0,,0,,143854,60,66,61,30,27,,0,"0,61",3800,0
02.09.2024 08:25,0,29,55,1165440,55,0,18,0,,0,,143854,59,66,61,34,27,,0,"0,61",3700,0
02.09.2024 08:30,0,29,55,1165440,55,0,18,0,,0,,143855,54,66,60,51,27,,0,"0,59",4000,0
02.09.2024 08:35,"0,01",29,55,1165440,56,0,17,0,,0,,143855,57,66,60,24,27,,0,"0,6",3800,0
02.09.2024 08:40,"0,02",29,55,1165440,56,0,17,0,,0,,143855,56,66,60,33,27,,600,"0,6",3700,0
02.09.2024 08:45,0,29,55,1165440,56,0,17,0,,0,,143856,60,66,61,35,27,,0,"0,6",3700,0
02.09.2024 08:50,0,29,55,1165440,55,0,17,0,,0,,143856,61,66,61,39,27,,0,"0,6",3800,0
02.09.2024 08:55,0,29,55,1165440,55,0,17,0,,0,,143856,38,65,61,42,27,,0,"0,6",3900,0
02.09.2024 09:00,0,29,55,1165440,55,0,18,0,,0,,143857,37,65,61,43,27,,0,"0,6",3800,0
02.09.2024 09:05,0,29,55,1165440,55,0,18,0,,0,,143857,40,65,61,48,27,,0,"0,6",3700,0
02.09.2024 09:10,0,29,55,1165440,56,0,18,0,,0,,143857,57,65,60,46,27,,0,"0,6",3700,0
02.09.2024 09:15,0,29,55,1165440,55,0,18,0,,0,,143858,59,64,61,37,27,,0,"0,6",3600,0
02.09.2024 09:20,"4,15",29,55,1165440,55,0,17,0,,70,,143858,53,59,58,35,27,,20000,"0,58",3000,0
02.09.2024 09:25,"4,2",29,55,1165450,55,0,16,0,,70,,143858,57,62,60,25,27,,76900,"0,59",3500,0
02.09.2024 09:30,"4,14",29,55,1165450,55,0,16,0,,70,,143858,62,66,62,30,27,,52300,"0,6",3800,0
02.09.2024 09:35,"4,2",29,55,1165460,55,0,16,0,,70,,143859,56,66,60,21,27,,61100,"0,59",4200,0
02.09.2024 09:40,"0,24",29,55,1165460,55,0,16,0,,0,,143859,56,66,60,28,27,,5800,"0,59",4100,0
02.09.2024 09:45,0,29,55,1165460,56,0,16,0,,0,,143859,59,66,61,25,27,,1400,"0,6",3800,0
02.09.2024 09:50,"0,01",29,55,1165460,55,0,16,0,,0,,143860,40,66,60,43,27,,1400,"0,6",3900,0
02.09.2024 09:55,0,29,55,1165460,55,0,17,0,,0,,143860,55,66,60,40,27,,0,"0,61",4000,0
02.09.2024 10:00,0,29,55,1165460,55,0,17,0,,0,,143860,45,66,60,42,27,,0,"0,6",3900,0
02.09.2024 10:05,0,29,55,1165460,55,0,17,0,,0,,143861,56,66,61,37,27,,0,"0,6",4000,0
02.09.2024 10:10,0,29,55,1165460,55,0,17,0,,0,,143861,55,65,61,36,27,,0,"0,6",3900,0
02.09.2024 10:15,0,29,55,1165460,55,0,17,0,,0,,143861,44,65,57,42,27,,0,"0,6",3900,0
02.09.2024 10:20,0,29,55,1165460,55,0,17,0,,0,,143862,58,66,61,34,27,,0,"0,6",3900,0
02.09.2024 10:25,0,29,55,1165460,55,0,18,0,,0,,143862,42,65,61,37,27,,0,"0,6",3900,0
02.09.2024 10:30,0,29,55,1165460,55,0,18,0,,0,,143862,51,65,61,32,27,,0,"0,6",3800,0
02.09.2024 10:35,0,29,55,1165460,56,0,18,0,,0,,143863,41,65,60,42,27,,0,"0,6",3700,0
02.09.2024 10:40,0,29,55,1165460,55,0,18,0,,0,,143863,59,66,61,47,27,,0,"0,6",3900,0
02.09.2024 10:45,0,29,55,1165460,56,0,18,0,,0,,143863,47,65,61,45,27,,0,"0,6",3800,0
02.09.2024 10:50,0,29,55,1165460,56,0,18,0,,0,,143864,59,65,61,41,27,,0,"0,59",3700,0
02.09.2024 10:55,0,29,55,1165460,55,0,18,0,,0,,143864,59,65,60,43,27,,0,"0,6",3600,0
02.09.2024 11:00,0,29,55,1165460,55,0,18,0,,0,,143864,48,65,59,53,27,,0,"0,6",3600,0
02.09.2024 11:05,0,29,55,1165460,55,0,18,0,,70,,143865,59,64,60,40,27,,0,"0,6",3400,0
02.09.2024 11:10,"4,18",29,55,1165460,55,0,17,0,,70,,143865,59,61,58,57,27,,62900,"0,6",1400,0
02.09.2024 11:15,"4,15",29,55,1165470,55,0,17,0,,70,,143865,59,63,61,32,27,,59500,"0,6",3600,0
02.09.2024 11:20,"4,27",29,55,1165470,55,0,16,0,,70,,143865,60,65,61,30,27,,56200,"0,59",3900,0
02.09.2024 11:25,"4,11",29,55,1165480,55,0,16,0,,0,,143866,58,65,61,33,27,,53300,"0,6",4000,0
02.09.2024 11:30,"0,14",29,55,1165480,55,0,16,0,,0,,143866,57,66,60,24,27,,2800,"0,6",3800,0
02.09.2024 11:35,0,29,55,1165480,55,0,16,0,,0,,143866,56,66,60,47,27,,500,"0,6",3600,0
02.09.2024 11:40,0,29,55,1165480,56,0,16,0,,0,,143867,52,66,61,51,27,,0,"0,6",3800,0
02.09.2024 11:45,"0,1",29,55,1165480,56,0,16,0,,0,,143867,58,66,60,21,27,,200,"0,59",3600,0
02.09.2024 11:50,"0,01",29,55,1165480,56,0,16,0,,0,,143867,57,66,61,20,27,,0,"0,6",3800,0
02.09.2024 11:55,0,29,55,1165480,55,0,16,0,,0,,143868,45,66,60,42,27,,0,"0,6",3800,0
02.09.2024 12:00,0,29,55,1165480,55,0,16,0,,0,,143868,48,65,61,43,27,,0,"0,6",3900,0
02.09.2024 12:05,0,29,55,1165480,56,0,17,0,,0,,143868,53,65,61,42,27,,0,"0,6",3600,0
02.09.2024 12:10,0,29,55,1165480,56,0,17,0,,0,,143869,58,66,61,38,27,,0,"0,6",3700,0
02.09.2024 12:15,0,29,55,1165480,55,0,17,0,,0,,143869,47,66,60,46,27,,0,"0,61",3800,0
02.09.2024 12:20,0,29,55,1165480,55,0,17,0,,0,,143869,48,65,60,46,27,,0,"0,6",3800,0
02.09.2024 12:25,0,29,55,1165480,55,0,17,0,,0,,143870,47,65,61,45,27,,0,"0,6",3800,0
02.09.2024 12:30,0,29,55,1165480,55,0,18,0,,0,,143870,56,65,60,33,27,,0,"0,6",3800,0
02.09.2024 12:35,0,29,55,1165480,55,0,18,0,,0,,143870,55,65,60,43,27,,0,"0,6",3600,0
02.09.2024 12:40,0,29,55,1165480,55,0,18,0,,0,,143870,51,65,61,42,27,,0,"0,59",3700,0
02.09.2024 12:45,0,29,55,1165480,55,0,18,0,,0,,143871,58,65,61,42,27,,0,"0,6",3700,0
02.09.2024 12:50,0,29,55,1165480,55,0,18,0,,0,,143871,53,64,59,42,27,,300,"0,6",3500,0
02.09.2024 12:55,"4,1",29,55,1165480,55,0,17,0,,70,,143871,58,59,58,39,27,,21300,"0,6",2700,0
02.09.2024 13:00,"4,13",29,55,1165490,55,0,17,0,,70,,143872,54,57,60,52,27,,53400,"0,6",3800,0
02.09.2024 13:05,"4,1",29,55,1165490,55,0,17,0,,70,,143872,53,61,60,54,27,,48700,"0,6",4000,0
02.09.2024 13:10,"4,12",29,55,1165490,55,0,18,0,,1,,143872,60,65,61,40,27,,24000,"0,6",4000,0
02.09.2024 13:15,"0,07",29,55,1165490,55,0,18,0,,1,,143873,57,66,61,46,27,,700,"0,6",3900,0
02.09.2024 13:20,0,29,55,1165490,55,0,18,0,,1,,143873,48,65,61,51,27,,0,"0,61",3800,0
02.09.2024 13:25,0,29,55,1165490,55,0,17,0,,0,,143873,58,66,60,25,27,,1200,"0,6",3700,0
02.09.2024 13:30,"0,01",29,55,1165490,55,0,17,0,,0,,143874,54,66,61,20,27,,0,"0,61",3800,0
02.09.2024 13:35,0,29,55,1165490,56,0,17,0,,0,,143874,52,65,61,20,27,,0,"0,6",3700,0
02.09.2024 13:40,0,29,55,1165490,55,0,18,0,,0,,143874,41,66,58,34,27,,0,"0,6",3900,0
02.09.2024 13:45,0,29,55,1165490,55,0,18,0,,0,,143875,63,66,61,41,27,,0,"0,6",3900,0
02.09.2024 13:50,0,29,55,1165490,55,0,18,0,,0,,143875,58,66,61,34,27,,0,"0,59",3700,0
02.09.2024 13:55,"0,03",29,55,1165490,55,0,17,0,,0,,143875,60,66,61,36,27,,0,"0,59",3700,0
02.09.2024 14:00,0,29,55,1165490,56,0,17,0,,0,,143875,60,66,61,41,27,,0,"0,6",3600,0
02.09.2024 14:05,0,29,55,1165490,56,0,17,0,,0,,143876,60,66,62,36,27,,0,"0,6",3600,0
02.09.2024 14:10,0,29,55,1165490,55,0,17,0,,0,,143876,52,66,57,38,27,,0,"0,6",3800,0
02.09.2024 14:15,0,29,55,1165490,55,0,17,0,,0,,143876,56,66,61,34,27,,0,"0,6",3700,0
02.09.2024 14:20,0,29,55,1165490,56,0,17,0,,0,,143877,53,66,60,41,27,,0,"0,6",3600,0
02.09.2024 14:25,0,29,55,1165490,56,0,17,0,,0,,143877,61,65,61,40,27,,900,"0,59",3500,0
02.09.2024 14:45,"4,15",29,55,1165500,55,0,18,0,,70,,143878,47,60,60,51,27,,48000,"0,6",3700,0
02.09.2024 14:50,"4,22",29,55,1165510,55,0,18,0,,70,,143878,50,63,60,49,27,,48700,"0,6",3800,0
02.09.2024 14:55,0,29,55,1165510,55,0,18,0,,0,,143879,61,66,61,40,27,,0,"0,6",4000,0
02.09.2024 15:00,0,29,55,1165510,55,0,18,0,,0,,143879,42,65,61,54,27,,0,"0,6",3900,0
02.09.2024 15:05,0,29,55,1165510,55,0,18,0,,0,,143879,42,65,61,53,27,,0,"0,6",3900,0
02.09.2024 15:10,0,29,55,1165510,55,0,18,0,,0,,143880,47,65,60,53,27,,0,"0,6",3800,0
02.09.2024 15:15,0,29,55,1165510,55,0,18,0,,0,,143880,47,64,61,53,27,,0,"0,6",3700,0
02.09.2024 15:20,0,29,55,1165510,55,0,19,0,,0,,143880,46,64,61,52,27,,0,"0,6",3700,0
02.09.2024 15:25,0,29,55,1165510,55,0,19,0,,0,,143881,46,64,61,50,27,,0,"0,6",3800,0
02.09.2024 15:30,0,29,55,1165510,56,0,19,0,,0,,143881,44,64,60,49,27,,0,"0,6",3700,0
02.09.2024 15:35,0,29,55,1165510,56,0,19,0,,0,,143881,51,64,60,47,27,,0,"0,6",3600,0
02.09.2024 15:40,0,29,55,1165510,56,0,19,0,,0,,143882,52,65,59,44,27,,0,"0,61",3600,0
02.09.2024 15:45,0,29,55,1165510,56,0,19,0,,0,,143882,50,65,60,42,27,,0,"0,61",3600,0
02.09.2024 15:50,0,29,55,1165510,55,0,19,0,,0,,143882,49,65,60,44,27,,0,"0,6",3700,0
02.09.2024 15:55,0,29,55,1165510,55,0,19,0,,0,,143883,58,66,61,40,27,,200,"0,61",3600,0
02.09.2024 16:00,0,29,55,1165510,55,0,19,0,,0,,143883,53,65,60,44,27,,0,"0,58",3700,0
02.09.2024 16:05,0,29,55,1165510,56,0,19,0,,0,,143883,57,65,60,41,27,,0,"0,6",3600,0
02.09.2024 16:10,0,29,55,1165510,56,0,19,0,,0,,143884,57,65,60,41,27,,0,"0,6",3600,0
02.09.2024 16:15,0,29,55,1165510,55,0,19,0,,0,,143884,46,65,60,48,27,,0,"0,6",3700,0
02.09.2024 16:20,0,29,55,1165510,55,0,19,0,,0,,143884,57,65,60,50,27,,0,"0,6",3700,0
02.09.2024 16:25,"0,05",29,55,1165510,55,0,19,0,,0,,143884,52,65,60,50,27,,1100,"0,6",3600,0
02.09.2024 16:30,"0,02",29,55,1165510,55,0,19,0,,70,,143885,51,64,60,49,27,,200,"0,6",3400,0
02.09.2024 16:35,"4,18",29,55,1165510,55,0,19,0,,70,,143885,50,64,59,50,27,,44300,"0,6",2300,0
02.09.2024 16:40,"4,14",29,55,1165510,55,0,19,0,,70,,143885,51,63,59,53,27,,45500,"0,61",3600,0
02.09.2024 16:45,"4,18",29,55,1165520,55,0,19,0,,70,,143886,62,65,61,36,27,,45200,"0,6",3800,0
02.09.2024 16:50,"4,16",29,55,1165520,55,0,19,0,,1,,143886,45,65,59,49,27,,44900,"0,6",3900,0
02.09.2024 16:55,"0,17",29,55,1165520,55,0,18,0,,1,,143886,50,66,61,49,27,,1800,"0,6",3700,0
02.09.2024 17:00,"0,01",29,55,1165520,56,0,19,0,,1,,143887,45,65,61,52,27,,0,"0,61",3600,0
02.09.2024 17:05,0,29,55,1165520,55,0,18,0,,0,,143887,57,66,61,47,27,,0,"0,6",3700,0
02.09.2024 17:10,0,29,55,1165520,55,0,18,0,,0,,143887,51,66,60,45,27,,0,"0,59",3700,0
02.09.2024 17:15,0,29,55,1165520,56,0,18,0,,0,,143888,53,66,60,43,27,,0,"0,61",3600,0
02.09.2024 17:20,0,29,55,1165520,56,0,18,0,,0,,143888,58,66,61,45,27,,0,"0,6",3700,0
02.09.2024 17:25,0,29,55,1165520,55,0,18,0,,0,,143888,54,65,61,46,27,,0,"0,6",3700,0
02.09.2024 17:30,0,29,55,1165520,55,0,18,0,,0,,143888,53,66,60,50,27,,0,"0,6",3700,0
02.09.2024 17:35,0,29,55,1165520,56,0,18,0,,0,,143889,57,65,61,47,27,,0,"0,6",3700,0
02.09.2024 17:40,"0,06",29,55,1165520,56,0,17,0,,0,,143889,60,66,61,30,27,,100,"0,59",3700,0
02.09.2024 17:45,"0,04",29,55,1165520,55,0,17,0,,0,,143889,56,66,60,28,27,,100,"0,59",3800,0
02.09.2024 17:50,0,29,55,1165520,56,0,17,0,,0,,143890,51,66,60,36,27,,0,"0,6",3600,0
02.09.2024 17:55,0,29,55,1165520,55,0,17,0,,0,,143890,54,65,58,34,27,,0,"0,6",3700,0
02.09.2024 18:00,0,29,55,1165520,55,0,18,0,,0,,143890,49,65,60,46,27,,0,"0,6",3700,0
02.09.2024 18:05,0,29,55,1165520,55,0,18,0,,0,,143891,46,65,60,46,27,,0,"0,6",3700,0
02.09.2024 18:10,0,29,55,1165520,55,0,18,0,,0,,143891,42,64,60,47,27,,0,"0,6",3700,0
02.09.2024 18:15,0,29,55,1165520,55,0,18,0,,0,,143891,42,64,60,49,27,,0,"0,6",3600,0
02.09.2024 18:20,0,29,55,1165520,55,0,18,0,,0,,143892,56,65,60,38,27,,1000,"0,6",3400,0
02.09.2024 18:25,"4,12",29,55,1165520,55,0,18,0,,70,,143892,56,63,59,37,27,,16300,"0,6",2700,0
02.09.2024 18:30,"4,15",29,55,1165530,55,0,17,0,,70,,143892,59,62,61,55,27,,51500,"0,6",3800,0
02.09.2024 18:35,"4,13",29,55,1165530,55,0,17,0,,70,,143892,60,65,61,30,27,,46200,"0,6",3700,0
02.09.2024 18:40,"4,18",29,55,1165530,55,0,17,0,,0,,143893,56,65,61,24,27,,46000,"0,61",4100,0
02.09.2024 18:45,"0,15",29,55,1165530,55,0,17,0,,0,,143893,39,65,61,38,27,,2300,"0,6",3800,0
02.09.2024 18:50,0,29,55,1165530,56,0,17,0,,0,,143893,53,66,61,39,27,,0,"0,6",3700,0
02.09.2024 18:55,0,29,55,1165530,55,0,17,0,,0,,143894,51,66,61,49,27,,0,"0,6",3700,0
02.09.2024 19:00,0,28,55,1165530,55,0,18,0,,0,,143894,47,66,61,50,27,,0,"0,6",3900,0
02.09.2024 19:05,"0,02",28,55,1165530,55,0,17,0,,0,,143894,60,66,61,25,27,,300,"0,58",3800,0
02.09.2024 19:10,0,28,55,1165530,55,0,18,0,,0,,143895,44,66,60,38,27,,0,"0,6",3800,0
02.09.2024 19:15,0,28,55,1165530,56,0,18,0,,0,,143895,48,66,60,46,27,,0,"0,59",3600,0
02.09.2024 19:20,0,28,55,1165530,56,0,18,0,,0,,143895,47,65,60,45,27,,0,"0,6",3700,0
02.09.2024 19:25,0,28,55,1165530,55,0,18,0,,0,,143896,59,66,61,44,27,,0,"0,6",3600,0
02.09.2024 19:30,0,28,55,1165530,55,0,18,0,,0,,143896,51,65,61,41,27,,0,"0,6",3700,0
02.09.2024 19:35,0,28,55,1165530,55,0,18,0,,0,,143896,56,66,61,41,27,,0,"0,6",3600,0
02.09.2024 19:40,"0,03",28,55,1165530,56,0,17,0,,0,,143897,56,66,61,25,27,,0,"0,59",3800,0
02.09.2024 19:45,0,28,55,1165530,56,0,17,0,,0,,143897,46,65,61,32,27,,0,"0,6",3500,0
02.09.2024 19:50,0,28,55,1165530,56,0,17,0,,0,,143897,38,65,57,44,27,,0,"0,6",3600,0
02.09.2024 19:55,"0,13",28,55,1165540,56,0,17,0,,0,,143897,56,65,60,23,27,,100,"0,58",3400,0
02.09.2024 20:15,"4,1",28,55,1165540,55,0,17,0,,70,,143899,60,62,61,37,27,,56400,"0,6",3500,0
02.09.2024 20:20,"4,16",28,55,1165550,55,0,17,0,,70,,143899,63,66,62,32,27,,49600,"0,59",3900,0
02.09.2024 20:25,"4,13",28,55,1165550,55,0,17,0,,0,,143899,57,65,60,44,27,,1200,"0,6",4100,0
02.09.2024 20:30,"0,17",28,55,1165550,55,0,17,0,,0,,143900,44,66,60,50,27,,2300,"0,6",3800,0
02.09.2024 20:35,"0,03",28,55,1165550,56,0,17,0,,0,,143900,59,66,61,42,27,,0,"0,6",3700,0
02.09.2024 20:40,0,28,55,1165550,55,0,17,0,,0,,143900,49,66,60,49,27,,0,"0,6",3700,0
02.09.2024 20:45,"0,05",28,55,1165550,55,0,17,0,,0,,143900,58,66,60,45,27,,0,"0,6",3800,0
02.09.2024 20:50,"0,01",28,55,1165550,55,0,17,0,,0,,143901,59,66,61,28,27,,100,"0,59",3700,0
02.09.2024 20:55,0,28,55,1165550,55,0,17,0,,0,,143901,55,66,60,39,27,,0,"0,6",3600,0
02.09.2024 21:00,0,28,55,1165550,56,0,17,0,,0,,143901,55,66,61,43,27,,0,"0,6",3700,0
02.09.2024 21:05,0,28,55,1165550,56,0,17,0,,0,,143902,49,66,59,39,27,,0,"0,6",3600,0
02.09.2024 21:10,0,28,55,1165550,56,0,17,0,,0,,143902,43,65,61,45,27,,0,"0,6",3700,0
02.09.2024 21:15,"0,09",28,55,1165550,55,0,17,0,,0,,143902,59,66,61,36,27,,0,"0,6",3800,0
02.09.2024 21:20,0,28,55,1165550,55,0,17,0,,0,,143903,60,66,61,33,27,,0,"0,6",3700,0
02.09.2024 21:25,0,28,55,1165550,55,0,17,0,,0,,143903,44,66,61,43,27,,0,"0,6",3700,0
02.09.2024 21:30,0,27,55,1165550,55,0,17,0,,0,,143903,60,66,61,39,27,,0,"0,59",3800,0
02.09.2024 21:35,"0,05",27,55,1165550,55,0,17,0,,0,,143904,57,66,61,25,27,,0,"0,59",3700,0
02.09.2024 21:40,0,27,55,1165550,55,0,17,0,,0,,143904,51,65,61,45,27,,0,"0,6",3700,0
02.09.2024 21:45,0,27,55,1165550,56,0,17,0,,0,,143904,51,65,61,45,27,,0,"0,6",3500,0
02.09.2024 21:50,"0,17",27,55,1165550,56,0,17,0,,70,,143905,59,64,61,27,27,,-1800,"0,59",3200,0
02.09.2024 21:55,"4,15",27,56,1165560,56,0,17,0,,70,,143905,57,59,59,45,27,,69000,"0,59",2500,0
02.09.2024 22:00,"4,2",27,55,1165560,55,0,17,0,,70,,143905,57,62,61,25,27,,51900,"0,6",3600,0
02.09.2024 22:05,"4,1",27,55,1165570,55,0,17,0,,70,,143905,44,62,61,33,27,,46200,"0,6",3700,0
02.09.2024 22:10,"0,13",27,55,1165570,55,0,17,0,,0,,143906,40,62,58,43,27,,3600,"0,6",3800,0
02.09.2024 22:15,"0,03",27,55,1165570,56,0,17,0,,0,,143906,53,63,61,41,27,,400,"0,6",3700,0
02.09.2024 22:20,0,27,55,1165570,56,0,17,0,,0,,143906,51,63,61,39,27,,0,"0,6",3700,0
02.09.2024 22:25,"0,03",27,55,1165570,55,0,17,0,,0,,143907,57,65,60,36,27,,100,"0,6",3700,0
02.09.2024 22:30,0,26,55,1165570,56,0,17,0,,0,,143907,47,66,58,51,27,,0,"0,6",3700,0
02.09.2024 22:35,0,26,55,1165570,56,0,18,0,,0,,143907,50,66,60,46,27,,0,"0,6",3700,0
02.09.2024 22:40,0,26,55,1165570,55,0,18,0,,0,,143908,49,66,61,49,27,,0,"0,59",3800,0
02.09.2024 22:45,0,26,55,1165570,55,0,18,0,,0,,143908,51,65,61,52,27,,0,"0,6",3700,0
02.09.2024 22:50,0,26,55,1165570,55,0,18,0,,0,,143908,51,65,61,52,27,,0,"0,6",3800,0
02.09.2024 22:55,0,26,55,1165570,55,0,18,0,,0,,143909,58,65,61,44,27,,0,"0,6",3800,0
02.09.2024 23:00,0,26,55,1165570,56,0,18,0,,0,,143909,57,65,61,42,27,,0,"0,6",3800,0
02.09.2024 23:05,0,26,55,1165570,55,0,18,0,,0,,143909,48,64,61,42,27,,0,"0,6",3700,0
02.09.2024 23:10,0,26,55,1165570,56,0,18,0,,0,,143910,46,64,61,43,27,,0,"0,6",3700,0
02.09.2024 23:15,0,26,55,1165570,56,0,19,0,,0,,143910,44,64,61,42,27,,0,"0,6",3700,0
02.09.2024 23:20,0,26,55,1165570,56,0,19,0,,0,,143910,43,63,61,43,27,,0,"0,6",3700,0
02.09.2024 23:25,0,26,55,1165570,56,0,19,0,,0,,143910,47,64,60,48,27,,1000,"0,6",3600,0
02.09.2024 23:30,0,26,55,1165570,56,0,19,0,,0,,143911,47,65,61,51,27,,0,"0,6",3600,0
02.09.2024 23:35,0,26,55,1165570,56,0,19,0,,0,,143911,57,65,61,46,27,,0,"0,61",3600,0
02.09.2024 23:40,0,26,55,1165570,55,0,19,0,,0,,143911,47,65,61,48,27,,0,"0,6",3500,0
02.09.2024 23:45,0,26,55,1165570,55,0,19,0,,70,,143912,46,64,61,47,27,,0,"0,6",3500,0
02.09.2024 23:50,"4,17",26,55,1165570,55,0,19,0,,70,,143912,46,64,59,50,27,,51800,"0,6",2400,0
02.09.2024 23:55,"4,15",26,55,1165570,56,0,19,0,,70,,143912,49,63,61,52,27,,48500,"0,61",3600,0
03.09.2024 00:00,"4,15",26,55,1165580,55,0,19,0,,70,,143913,49,62,61,50,27,,48400,"0,6",3800,0
03.09.2024 00:05,"0,17",26,55,1165580,55,0,20,0,,1,,143913,54,63,61,50,27,,4400,"0,6",4000,0
03.09.2024 00:10,"0,03",26,55,1165580,55,0,20,0,,1,,143913,53,64,60,52,27,,800,"0,6",3800,0
03.09.2024 00:15,0,26,55,1165580,55,0,20,0,,1,,143914,51,65,61,50,27,,0,"0,6",3800,0
03.09.2024 00:20,0,26,55,1165580,55,0,20,0,,0,,143914,47,64,61,50,27,,0,"0,6",3800,0
03.09.2024 00:25,0,26,55,1165580,56,0,20,0,,0,,143914,46,64,61,50,27,,0,"0,59",3700,0
03.09.2024 00:30,0,26,55,1165580,56,0,20,0,,0,,143914,46,64,61,50,27,,0,"0,61",3700,0
03.09.2024 00:35,0,26,55,1165580,56,0,20,0,,0,,143915,45,63,61,50,27,,0,"0,61",3700,0
03.09.2024 00:40,0,27,55,1165580,56,0,20,0,,0,,143915,46,64,61,50,27,,0,"0,6",3700,0
03.09.2024 00:45,0,27,55,1165580,56,0,20,0,,0,,143915,58,65,61,46,27,,0,"0,59",3600,0
03.09.2024 00:50,0,27,55,1165580,56,0,20,0,,0,,143916,54,66,60,53,27,,1000,"0,6",3600,0
03.09.2024 00:55,0,27,55,1165580,56,0,20,0,,0,,143916,52,66,61,50,27,,0,"0,6",3700,0
03.09.2024 01:00,0,27,55,1165580,56,0,20,0,,0,,143916,51,65,61,50,27,,0,"0,6",3700,0
03.09.2024 01:05,0,27,55,1165580,56,0,20,0,,0,,143917,50,65,61,49,27,,0,"0,61",3700,0
03.09.2024 01:10,0,27,55,1165580,56,0,20,0,,0,,143917,49,64,61,49,27,,0,"0,6",3600,0
03.09.2024 01:15,0,27,55,1165580,56,0,20,0,,0,,143917,48,64,61,49,27,,0,"0,6",3600,0
03.09.2024 01:20,0,27,55,1165580,56,0,20,0,,0,,143918,47,63,61,48,27,,0,"0,6",3600,0
03.09.2024 01:25,0,27,55,1165580,56,0,21,0,,0,,143918,46,63,61,48,27,,0,"0,6",3600,0
03.09.2024 01:30,0,27,55,1165580,56,0,21,0,,0,,143918,45,63,61,48,27,,0,"0,6",3600,0
03.09.2024 01:35,0,27,55,1165580,56,0,21,0,,0,,143919,43,62,61,47,27,,0,"0,6",3600,0
03.09.2024 01:40,0,27,55,1165580,56,0,21,0,,0,,143919,43,62,60,47,27,,0,"0,59",3500,0
03.09.2024 01:45,0,27,55,1165580,56,0,21,0,,0,,143919,45,64,59,49,27,,0,"0,61",3300,0
03.09.2024 01:50,"4,08",27,55,1165580,56,0,21,0,,69,,143919,54,63,61,45,27,,300,"0,6",3300,0
03.09.2024 01:55,"4,15",27,55,1165580,56,0,21,0,,69,,143920,53,63,60,45,27,,15500,"0,6",3200,0
03.09.2024 02:00,"4,1",27,55,1165590,56,0,21,0,,69,,143920,52,62,61,44,27,,48700,"0,6",3300,0
03.09.2024 02:05,"3,88",28,55,1165590,55,0,21,0,,1,,143920,51,62,61,44,27,,46000,"0,59",3700,0
03.09.2024 02:10,"0,07",28,55,1165590,55,0,22,0,,1,,143921,50,62,61,44,27,,1900,"0,6",3900,0
03.09.2024 02:15,"0,01",28,55,1165590,56,0,22,0,,1,,143921,49,61,61,44,27,,600,"0,6",3800,0
03.09.2024 02:20,0,28,55,1165590,56,0,22,0,,0,,143921,48,61,61,44,27,,0,"0,6",3800,0
03.09.2024 02:25,0,28,55,1165590,56,0,22,0,,0,,143922,47,60,61,44,27,,0,"0,6",3700,0
03.09.2024 02:45,0,28,55,1165590,56,0,22,0,,0,,143923,44,59,61,43,27,,0,"0,6",3600,0
03.09.2024 02:50,0,28,55,1165590,56,0,23,0,,0,,143923,43,59,61,43,27,,0,"0,6",3600,0
03.09.2024 02:55,0,28,55,1165590,56,0,23,0,,0,,143923,43,58,61,43,27,,0,"0,6",3600,0
03.09.2024 03:00,0,28,55,1165590,56,0,23,0,,0,,143924,42,58,61,43,27,,0,"0,6",3600,0
03.09.2024 03:05,0,28,55,1165590,56,0,23,0,,0,,143924,41,62,60,44,27,,0,"0,6",3600,0
03.09.2024 03:10,0,28,55,1165590,56,0,23,0,,0,,143924,44,63,60,46,27,,0,"0,6",3600,0
03.09.2024 03:15,0,28,55,1165590,56,0,23,0,,0,,143925,52,65,60,45,27,,0,"0,6",3500,0
03.09.2024 03:20,0,28,55,1165590,56,0,23,0,,0,,143925,47,65,61,50,27,,0,"0,6",3500,0
03.09.2024 03:25,0,28,55,1165590,56,0,23,0,,0,,143925,46,65,61,49,27,,0,"0,6",3600,0
03.09.2024 03:30,0,28,55,1165590,56,0,23,0,,0,,143926,46,64,61,49,27,,0,"0,6",3600,0
03.09.2024 03:35,0,28,55,1165590,56,0,23,0,,0,,143926,45,64,61,48,27,,0,"0,6",3600,0
03.09.2024 03:40,0,28,55,1165590,56,0,23,0,,0,,143926,46,64,61,48,27,,0,"0,6",3500,0
03.09.2024 03:45,0,28,55,1165590,56,0,23,0,,0,,143926,46,63,61,48,27,,0,"0,6",3500,0
03.09.2024 03:50,0,28,55,1165590,56,0,23,0,,0,,143927,45,63,61,47,27,,0,"0,6",3500,0
03.09.2024 03:55,"4,39",28,55,1165590,56,0,23,0,,70,,143927,45,63,61,48,27,,0,"0,6",3400,0
03.09.2024 04:00,"4,11",28,56,1165590,56,0,24,0,,70,,143927,48,63,60,51,27,,2900,"0,6",3300,0
03.09.2024 04:05,"4,17",28,55,1165600,56,0,24,0,,70,,143928,48,63,60,51,27,,47200,"0,59",3200,0
03.09.2024 04:10,"4,11",28,55,1165600,55,0,24,0,,70,,143928,48,63,61,50,27,,44300,"0,59",3500,0
03.09.2024 04:15,"0,13",28,55,1165600,55,0,24,0,,1,,143928,47,62,61,50,27,,43400,"0,6",3800,0
03.09.2024 04:20,"0,02",28,55,1165600,56,0,24,0,,1,,143929,47,62,61,49,27,,2000,"0,6",3800,0
03.09.2024 04:25,0,28,55,1165600,56,0,24,0,,1,,143929,46,61,61,49,27,,200,"0,59",3700,0
03.09.2024 04:45,0,28,55,1165600,56,0,24,0,,0,,143930,45,59,61,48,27,,0,"0,6",3600,0
03.09.2024 04:50,0,28,55,1165600,56,0,24,0,,0,,143930,45,59,61,48,27,,0,"0,6",3600,0
03.09.2024 04:55,0,28,55,1165600,56,0,25,0,,0,,143931,44,59,61,47,27,,0,"0,6",3600,0
03.09.2024 05:00,0,28,55,1165600,56,0,25,0,,0,,143931,44,58,61,47,27,,0,"0,6",3600,0
03.09.2024 05:05,0,28,55,1165600,56,0,25,0,,0,,143931,44,58,61,47,27,,0,"0,6",3600,0
03.09.2024 05:10,0,28,55,1165600,56,0,25,0,,0,,143932,44,59,61,44,27,,0,"0,59",3600,0
03.09.2024 05:15,0,28,55,1165600,56,0,25,0,,0,,143932,44,58,61,43,27,,0,"0,6",3500,0
03.09.2024 05:20,0,28,55,1165600,56,0,25,0,,0,,143932,44,58,61,43,27,,0,"0,59",3600,0
03.09.2024 05:25,0,28,55,1165600,56,0,25,0,,0,,143933,49,62,60,47,27,,0,"0,6",3600,0
03.09.2024 05:30,0,28,55,1165600,56,0,25,0,,0,,143933,57,65,61,45,27,,0,"0,6",3600,0
03.09.2024 05:35,0,28,55,1165600,56,0,25,0,,0,,143933,56,65,61,44,27,,0,"0,6",3600,0
03.09.2024 05:40,"0,18",28,55,1165600,56,0,24,0,,0,,143934,55,65,59,46,27,,0,"0,6",3600,0
03.09.2024 05:45,"0,12",28,55,1165600,56,0,20,0,,0,,143934,59,65,61,35,27,,1800,"0,59",3600,0
03.09.2024 05:50,0,28,55,1165600,56,0,20,0,,0,,143934,60,65,61,32,27,,0,"0,6",3500,0
03.09.2024 05:55,0,28,55,1165600,56,0,20,0,,0,,143934,58,64,61,32,27,,0,"0,6",3400,0
03.09.2024 06:00,"4,13",28,55,1165600,56,0,20,0,,70,,143935,46,64,60,41,27,,-17500,"0,6",3400,0
03.09.2024 06:05,"4,15",29,55,1165610,56,0,20,0,,70,,143935,51,63,60,46,27,,44200,"0,6",2900,0
03.09.2024 06:10,"4,13",29,55,1165610,55,0,20,0,,70,,143935,53,62,61,46,27,,46500,"0,6",3600,0
03.09.2024 06:15,"0,1",29,55,1165610,55,0,20,0,,1,,143936,52,62,61,45,27,,44400,"0,6",3900,0
03.09.2024 06:20,"0,1",29,55,1165610,55,0,20,0,,1,,143936,52,63,60,50,27,,2400,"0,6",4000,0
03.09.2024 06:25,"0,03",29,55,1165610,56,0,20,0,,1,,143936,53,65,61,51,27,,400,"0,6",3900,0
03.09.2024 06:30,0,29,55,1165610,56,0,20,0,,0,,143937,50,64,61,51,27,,0,"0,6",3800,0
03.09.2024 06:35,0,29,55,1165610,56,0,20,0,,0,,143937,48,65,61,51,27,,600,"0,6",3700,0
03.09.2024 06:40,0,29,55,1165610,56,0,20,0,,0,,143937,47,65,61,51,27,,0,"0,6",3700,0
03.09.2024 06:45,0,29,55,1165610,56,0,20,0,,0,,143938,47,64,61,51,27,,0,"0,6",3700,0
03.09.2024 06:50,0,29,55,1165610,56,0,20,0,,0,,143938,47,64,61,51,27,,0,"0,6",3700,0
03.09.2024 06:55,0,29,55,1165610,56,0,19,0,,0,,143938,55,66,61,25,27,,600,"0,59",3600,0
03.09.2024 07:00,0,29,55,1165610,56,0,18,0,,0,,143938,44,66,59,42,27,,800,"0,6",3500,0
03.09.2024 07:05,"0,04",29,55,1165610,55,0,18,0,,0,,143939,49,66,61,41,27,,0,"0,6",3700,0
03.09.2024 07:10,0,29,55,1165610,55,0,18,0,,0,,143939,57,66,61,40,27,,200,"0,59",3700,0
03.09.2024 07:15,"0,02",29,55,1165610,55,0,18,0,,0,,143939,56,66,59,25,27,,100,"0,59",3800,0
03.09.2024 07:20,"0,02",29,55,1165610,55,0,18,0,,0,,143940,54,66,61,29,27,,100,"0,6",3800,0
03.09.2024 07:25,0,29,55,1165610,55,0,18,0,,0,,143940,32,65,60,42,27,,0,"0,6",3800,0
03.09.2024 07:30,0,29,55,1165610,55,0,18,0,,0,,143940,33,65,60,41,27,,0,"0,6",3800,0
03.09.2024 07:35,0,29,55,1165610,55,0,18,0,,0,,143941,59,65,61,33,27,,0,"0,6",3900,0
03.09.2024 07:40,0,29,55,1165610,55,0,17,0,,70,,143941,59,64,60,29,27,,0,"0,59",3700,0
03.09.2024 07:45,"5,8",29,55,1165610,55,0,17,0,,70,,143941,57,59,57,57,27,,-900,"0,6",3500,0
03.09.2024 07:50,"4,49",29,55,1165620,55,0,17,0,,70,,143941,60,64,61,28,27,,80900,"0,59",1200,0
03.09.2024 07:55,"4,18",29,55,1165620,55,0,17,0,,70,,143942,59,65,61,35,27,,54800,"0,59",3900,0
03.09.2024 08:00,"4,22",29,55,1165630,55,0,17,0,,1,,143942,48,66,61,51,27,,52600,"0,6",4100,0
03.09.2024 08:05,"0,07",29,55,1165630,55,0,18,0,,1,,143942,51,65,61,51,27,,1400,"0,6",4100,0
03.09.2024 08:10,"0,1",29,55,1165630,56,0,18,0,,1,,143943,58,65,61,52,27,,1700,"0,6",3800,0
03.09.2024 08:15,"0,03",29,55,1165630,56,0,18,0,,0,,143943,57,65,61,52,27,,600,"0,6",3700,0
03.09.2024 08:20,0,29,55,1165630,56,0,18,0,,0,,143943,60,66,61,32,27,,200,"0,6",3600,0
03.09.2024 08:25,0,29,55,1165630,56,0,18,0,,0,,143944,48,66,61,49,27,,0,"0,6",3700,0
03.09.2024 08:30,"0,01",29,55,1165630,56,0,18,0,,0,,143944,60,66,61,46,27,,500,"0,6",3700,0
03.09.2024 08:35,"0,01",29,55,1165630,56,0,18,0,,0,,143944,48,66,61,51,27,,0,"0,6",3700,0
03.09.2024 08:40,0,29,55,1165630,56,0,19,0,,0,,143945,47,65,61,52,27,,0,"0,6",3700,0
03.09.2024 08:45,0,29,55,1165630,56,0,18,0,,0,,143945,61,66,61,38,27,,0,"0,6",3700,0
03.09.2024 08:50,"0,01",29,55,1165630,56,0,18,0,,0,,143945,57,66,61,38,27,,0,"0,6",3700,0
03.09.2024 08:55,0,29,55,1165630,56,0,18,0,,0,,143946,60,66,61,35,27,,0,"0,6",3700,0
03.09.2024 09:00,0,29,55,1165630,56,0,17,0,,0,,143946,61,66,62,29,27,,0,"0,6",3500,0
03.09.2024 09:05,0,29,55,1165630,56,0,17,0,,0,,143946,54,66,60,30,27,,0,"0,59",3600,0
03.09.2024 09:10,0,29,56,1165630,56,0,17,0,,0,,143947,42,65,59,33,27,,0,"0,6",3500,0
03.09.2024 09:15,0,29,55,1165630,56,0,17,0,,0,,143947,42,65,60,36,27,,0,"0,6",3500,0
03.09.2024 09:20,0,29,56,1165630,56,0,17,0,,0,,143947,45,65,59,48,27,,0,"0,6",3500,0
03.09.2024 09:25,"0,02",29,55,1165630,55,0,18,0,,0,,143947,43,65,61,37,27,,0,"0,6",3600,0
03.09.2024 09:30,0,29,55,1165630,55,0,18,0,,70,,143948,40,64,60,41,27,,0,"0,6",3600,0
03.09.2024 09:35,"4,12",29,55,1165630,55,0,18,0,,70,,143948,55,61,59,41,27,,44500,"0,6",2000,0
03.09.2024 09:40,"4,13",29,55,1165640,55,0,18,0,,70,,143948,58,60,61,48,27,,47800,"0,6",3600,0
03.09.2024 09:45,"4,22",29,55,1165640,55,0,18,0,,1,,143949,54,64,61,51,27,,47000,"0,6",3900,0
03.09.2024 09:50,"0,19",29,55,1165640,55,0,18,0,,1,,143949,48,64,61,53,27,,4900,"0,6",4200,0
03.09.2024 09:55,"0,03",29,55,1165640,55,0,18,0,,1,,143949,48,65,59,51,27,,300,"0,6",4000,0
03.09.2024 10:00,"0,01",29,55,1165640,55,0,18,0,,0,,143950,59,66,61,45,27,,0,"0,6",3900,0
03.09.2024 10:05,0,29,55,1165640,55,0,18,0,,0,,143950,54,66,60,42,27,,0,"0,6",3900,0
03.09.2024 10:10,0,29,55,1165640,55,0,18,0,,0,,143950,41,66,59,54,27,,0,"0,6",4000,0
03.09.2024 10:15,0,29,55,1165640,55,0,17,0,,0,,143951,61,66,62,39,27,,0,"0,6",3800,0
03.09.2024 10:20,0,29,55,1165640,55,0,17,0,,0,,143951,38,66,60,41,27,,0,"0,6",3800,0
03.09.2024 10:25,0,29,55,1165640,55,0,17,0,,0,,143951,53,66,60,44,27,,0,"0,6",3700,0
03.09.2024 10:30,0,29,55,1165640,55,0,17,0,,0,,143952,45,66,60,48,27,,0,"0,6",3900,0
03.09.2024 10:35,0,29,55,1165640,55,0,18,0,,0,,143952,52,66,60,56,27,,0,"0,59",3900,0
03.09.2024 10:40,0,29,55,1165640,55,0,18,0,,0,,143952,39,65,60,52,27,,0,"0,6",4000,0
03.09.2024 10:45,0,29,55,1165640,55,0,18,0,,0,,143953,38,65,61,49,27,,0,"0,59",3900,0
03.09.2024 10:50,0,29,55,1165640,55,0,18,0,,0,,143953,48,65,61,40,27,,0,"0,6",3900,0
03.09.2024 10:55,0,29,55,1165640,55,0,18,0,,0,,143953,47,65,58,40,27,,0,"0,6",4000,0
03.09.2024 11:00,0,29,55,1165640,55,0,18,0,,0,,143954,48,65,60,46,27,,0,"0,6",4000,0
03.09.2024 11:05,0,29,55,1165640,55,0,18,0,,0,,143954,44,65,60,44,27,,0,"0,6",3900,0
03.09.2024 11:10,"0,04",29,55,1165640,55,0,18,0,,0,,143954,60,65,61,32,27,,0,"0,58",3800,0
03.09.2024 11:15,0,29,55,1165640,55,0,18,0,,69,,143955,60,64,60,30,27,,0,"0,6",3600,0
03.09.2024 11:20,"4,15",29,55,1165650,55,0,18,0,,69,,143955,42,63,60,34,27,,55300,"0,6",2300,0
03.09.2024 11:25,"4,15",29,55,1165650,55,0,18,0,,69,,143955,44,62,61,46,27,,47400,"0,6",3800,0
03.09.2024 11:30,"4,18",29,55,1165650,55,0,18,0,,70,,143955,51,64,60,48,27,,49900,"0,6",3900,0
03.09.2024 11:35,"0,1",29,55,1165650,55,0,18,0,,1,,143955,55,65,61,42,27,,1800,"0,6",4100,0
03.09.2024 11:40,"0,07",29,55,1165650,55,0,18,0,,1,,143956,56,66,61,38,27,,1300,"0,6",4000,0
03.09.2024 11:45,0,29,55,1165650,55,0,18,0,,1,,143956,50,66,59,45,27,,0,"0,6",3900,0
03.09.2024 11:50,"0,01",29,55,1165650,55,0,18,0,,0,,143956,50,65,61,36,27,,0,"0,59",3800,0
03.09.2024 11:55,0,29,55,1165650,56,0,18,0,,0,,143957,46,66,61,47,27,,0,"0,6",3700,0
03.09.2024 12:00,0,29,55,1165650,56,0,18,0,,0,,143957,49,65,61,46,27,,0,"0,6",3700,0
03.09.2024 12:05,0,29,55,1165650,55,0,18,0,,0,,143957,58,66,61,38,27,,0,"0,6",3700,0
03.09.2024 12:10,0,29,55,1165650,55,0,18,0,,0,,143958,58,66,61,37,27,,0,"0,61",3600,0
03.09.2024 12:15,0,29,55,1165650,55,0,18,0,,0,,143958,40,65,61,37,27,,0,"0,61",3700,0
03.09.2024 12:20,0,29,55,1165650,55,0,18,0,,0,,143958,40,65,59,39,27,,0,"0,6",3700,0
03.09.2024 12:25,0,29,55,1165650,56,0,18,0,,0,,143959,58,66,61,32,27,,0,"0,6",3700,0
03.09.2024 12:30,0,29,55,1165650,56,0,19,0,,0,,143959,36,65,61,30,27,,0,"0,6",3600,0
03.09.2024 12:35,0,29,55,1165650,56,0,19,0,,0,,143959,51,66,59,45,27,,700,"0,6",3500,0
03.09.2024 12:40,"0,01",29,55,1165650,56,0,18,0,,0,,143960,57,66,60,24,27,,0,"0,6",3600,0
03.09.2024 12:45,"0,04",29,55,1165650,55,0,17,0,,0,,143960,55,66,60,30,27,,500,"0,59",3700,0
03.09.2024 12:50,0,29,55,1165650,55,0,17,0,,0,,143960,42,65,61,47,27,,0,"0,6",3800,0
03.09.2024 12:55,"0,04",29,55,1165650,55,0,18,0,,0,,143961,59,64,60,30,27,,0,"0,59",3700,0
03.09.2024 13:00,0,29,55,1165650,55,0,18,0,,0,,143961,40,64,60,29,27,,0,"0,6",3700,0
03.09.2024 13:05,0,29,55,1165650,55,0,18,0,,70,,143961,38,64,60,29,27,,15700,"0,6",3800,0
03.09.2024 13:10,"4,13",29,55,1165660,55,0,18,0,,70,,143962,38,64,60,40,27,,59600,"0,6",2400,0
03.09.2024 13:15,"4,12",29,55,1165660,55,0,18,0,,70,,143962,40,63,60,41,27,,45700,"0,6",3800,0
03.09.2024 13:20,"4,24",29,55,1165670,55,0,18,0,,1,,143962,41,62,60,45,27,,45800,"0,61",4000,0
03.09.2024 13:25,"0,08",29,55,1165670,55,0,18,0,,1,,143962,44,62,60,46,27,,1600,"0,61",4100,0
03.09.2024 13:30,"0,06",29,55,1165670,55,0,18,0,,1,,143963,54,66,61,36,27,,2100,"0,59",3900,0
03.09.2024 13:35,"0,02",29,55,1165670,55,0,18,0,,0,,143963,56,66,60,38,27,,0,"0,6",3900,0
03.09.2024 13:40,0,29,55,1165670,55,0,18,0,,0,,143963,53,65,61,25,27,,0,"0,6",3900,0
03.09.2024 13:45,0,29,55,1165670,55,0,18,0,,0,,143964,47,65,61,25,27,,0,"0,6",3800,0
03.09.2024 13:50,0,29,55,1165670,55,0,18,0,,0,,143964,38,65,61,29,27,,0,"0,6",3800,0
03.09.2024 13:55,0,29,55,1165670,56,0,18,0,,0,,143964,36,64,61,33,27,,0,"0,6",3700,0
03.09.2024 14:00,"0,03",29,55,1165670,56,0,18,0,,0,,143965,58,66,61,27,27,,100,"0,59",3500,0
03.09.2024 14:05,"0,06",29,55,1165670,55,0,18,0,,0,,143965,50,66,58,40,27,,300,"0,6",3600,0
03.09.2024 14:10,0,29,55,1165670,56,0,18,0,,0,,143965,50,65,60,49,27,,0,"0,6",3800,0
03.09.2024 14:15,0,29,55,1165670,55,0,18,0,,0,,143966,47,65,61,49,27,,0,"0,6",3700,0
03.09.2024 14:20,0,29,55,1165670,55,0,18,0,,0,,143966,49,65,61,51,27,,100,"0,61",3600,0
03.09.2024 14:25,0,29,55,1165670,55,0,19,0,,0,,143966,48,64,61,50,27,,0,"0,6",3700,0
03.09.2024 14:30,0,29,55,1165670,55,0,19,0,,0,,143967,46,64,60,49,27,,0,"0,6",3700,0
03.09.2024 14:35,0,29,55,1165670,55,0,19,0,,0,,143967,45,64,60,49,27,,0,"0,6",3700,0
03.09.2024 14:40,0,29,55,1165670,55,0,19,0,,0,,143967,44,64,60,49,27,,0,"0,6",3600,0
03.09.2024 14:45,0,29,55,1165670,55,0,19,0,,0,,143968,45,64,60,48,27,,0,"0,6",3700,0
03.09.2024 14:50,0,29,55,1165670,55,0,19,0,,0,,143968,51,65,60,45,27,,0,"0,6",3600,0
03.09.2024 14:55,0,29,55,1165670,56,0,19,0,,0,,143968,60,65,61,31,27,,0,"0,6",3500,0
03.09.2024 15:00,0,29,55,1165670,55,0,18,0,,70,,143968,56,64,60,23,27,,500,"0,6",3300,0
03.09.2024 15:05,"4,14",29,56,1165670,55,0,18,0,,70,,143969,55,63,59,23,27,,54300,"0,6",1900,0
03.09.2024 15:10,"4,18",29,55,1165670,55,0,18,0,,70,,143969,36,63,61,26,27,,45300,"0,6",3600,0
03.09.2024 15:15,"4,15",29,55,1165680,55,0,18,0,,70,,143969,44,62,61,39,27,,44900,"0,59",3900,0
03.09.2024 15:20,"4,17",29,55,1165680,55,0,18,0,,1,,143970,44,62,61,38,27,,1300,"0,6",4000,0
03.09.2024 15:25,"0,17",29,55,1165680,55,0,19,0,,1,,143970,44,63,60,43,27,,1100,"0,6",3900,0
03.09.2024 15:30,0,29,55,1165680,55,0,19,0,,1,,143970,42,64,60,45,27,,1000,"0,6",3800,0
03.09.2024 15:35,0,29,55,1165680,55,0,19,0,,0,,143971,43,64,58,46,27,,0,"0,6",3800,0
03.09.2024 15:40,0,29,55,1165680,55,0,19,0,,0,,143971,52,65,60,42,27,,0,"0,6",3800,0
03.09.2024 15:45,0,29,55,1165680,55,0,19,0,,0,,143971,45,65,60,43,27,,0,"0,6",3800,0
03.09.2024 15:50,0,29,55,1165680,55,0,19,0,,0,,143972,50,65,60,50,27,,0,"0,6",3900,0
03.09.2024 15:55,0,29,55,1165680,55,0,19,0,,0,,143972,58,65,60,45,27,,0,"0,6",3800,0
03.09.2024 16:00,0,29,55,1165680,55,0,20,0,,0,,143972,58,65,61,43,27,,0,"0,61",3700,0
03.09.2024 16:05,0,29,55,1165680,55,0,20,0,,0,,143973,46,65,61,45,27,,0,"0,6",3700,0
03.09.2024 16:10,0,29,55,1165680,55,0,18,0,,0,,143973,59,66,61,33,27,,0,"0,6",3700,0
03.09.2024 16:15,0,29,55,1165680,56,0,19,0,,0,,143973,57,65,61,29,27,,0,"0,6",3600,0
03.09.2024 16:20,0,29,55,1165680,56,0,19,0,,0,,143973,55,65,61,28,27,,0,"0,6",3600,0
03.09.2024 16:25,0,29,55,1165680,56,0,19,0,,0,,143974,46,64,61,28,27,,0,"0,6",3600,0
03.09.2024 16:30,0,29,55,1165680,56,0,19,0,,0,,143974,36,64,60,35,27,,0,"0,6",3500,0
03.09.2024 16:35,0,29,55,1165680,56,0,19,0,,0,,143974,42,65,59,43,27,,0,"0,6",3500,0
03.09.2024 16:40,"0,05",29,55,1165680,56,0,19,0,,0,,143975,51,65,59,47,27,,300,"0,6",3500,0
03.09.2024 16:45,"0,03",29,55,1165680,55,0,18,0,,0,,143975,60,65,61,30,27,,0,"0,6",3600,0
03.09.2024 16:50,"0,05",29,55,1165680,55,0,17,0,,0,,143975,54,64,59,25,27,,600,"0,59",3700,0
03.09.2024 16:55,"4,15",29,55,1165680,55,0,17,0,,70,,143976,59,59,59,52,27,,3100,"0,6",3500,0
03.09.2024 17:00,"4,11",29,55,1165690,55,0,17,0,,70,,143976,55,60,60,42,27,,56300,"0,6",3200,0
03.09.2024 17:05,"4,15",29,55,1165690,55,0,17,0,,70,,143976,56,65,61,40,27,,47300,"0,6",3900,0
03.09.2024 17:10,"4,2",29,55,1165690,55,0,17,0,,70,,143976,60,65,61,46,27,,46800,"0,61",3900,0
03.09.2024 17:15,"0,19",29,55,1165700,55,0,17,0,,1,,143977,52,66,61,40,27,,4400,"0,58",4100,0
03.09.2024 17:20,"0,13",29,55,1165700,55,0,18,0,,1,,143977,61,66,61,39,27,,800,"0,6",3900,0
03.09.2024 17:25,0,29,55,1165700,55,0,17,0,,1,,143978,58,66,60,26,27,,0,"0,6",3900,0
03.09.2024 17:30,0,29,55,1165700,55,0,17,0,,0,,143978,57,66,60,30,27,,0,"0,6",3900,0
03.09.2024 17:35,0,29,55,1165700,55,0,17,0,,0,,143978,53,66,60,44,27,,0,"0,6",3800,0
03.09.2024 17:40,0,29,55,1165700,55,0,18,0,,0,,143978,53,65,61,43,27,,0,"0,6",3800,0
03.09.2024 17:45,0,29,55,1165700,55,0,18,0,,0,,143979,52,66,60,39,27,,0,"0,6",3700,0
03.09.2024 17:50,0,29,55,1165700,56,0,18,0,,0,,143979,57,66,61,27,27,,200,"0,6",3700,0
03.09.2024 17:55,0,29,55,1165700,56,0,18,0,,0,,143979,57,66,61,33,27,,0,"0,6",3700,0
03.09.2024 18:00,0,29,55,1165700,56,0,18,0,,0,,143980,47,65,61,46,27,,0,"0,6",3700,0
03.09.2024 18:05,0,29,55,1165700,55,0,18,0,,0,,143980,44,65,61,46,27,,0,"0,6",3700,0
03.09.2024 18:10,0,29,55,1165700,55,0,18,0,,0,,143980,50,66,60,37,27,,500,"0,59",3600,0
03.09.2024 18:15,0,29,55,1165700,55,0,18,0,,0,,143981,49,65,60,46,27,,0,"0,6",3700,0
03.09.2024 18:20,0,29,55,1165700,55,0,18,0,,0,,143981,49,65,59,46,27,,0,"0,6",3700,0
03.09.2024 18:25,0,29,55,1165700,55,0,18,0,,0,,143981,55,65,60,43,27,,0,"0,6",3800,0
03.09.2024 18:30,0,29,55,1165700,55,0,17,0,,0,,143982,57,65,60,23,27,,1000,"0,6",3700,0
03.09.2024 18:35,0,29,55,1165700,56,0,16,0,,0,,143982,55,64,59,21,27,,0,"0,6",3500,0
03.09.2024 18:40,"0,97",29,55,1165700,55,0,17,0,,70,,143982,54,63,59,30,27,,1500,"0,6",3300,0
03.09.2024 18:45,"4,18",29,55,1165700,55,0,17,0,,70,,143982,59,61,61,54,27,,83000,"0,59",2500,0
03.09.2024 18:50,"4,14",29,54,1165710,55,0,17,0,,70,,143983,50,61,61,53,27,,46700,"0,6",4200,0
03.09.2024 18:55,"4,18",29,54,1165710,55,0,17,0,,1,,143983,53,65,61,49,27,,45400,"0,59",4300,0
03.09.2024 19:00,"0,13",29,55,1165710,55,0,17,0,,1,,143983,46,65,61,53,27,,3200,"0,6",4200,0
03.09.2024 19:05,"0,06",29,55,1165710,55,0,17,0,,1,,143984,60,66,62,34,27,,1100,"0,6",4000,0
03.09.2024 19:10,"0,01",29,55,1165710,55,0,17,0,,0,,143984,45,66,59,48,27,,300,"0,59",4000,0
03.09.2024 19:15,0,29,55,1165710,55,0,17,0,,0,,143985,45,66,56,52,27,,0,"0,6",4000,0
03.09.2024 19:20,0,29,55,1165710,55,0,17,0,,0,,143985,47,66,60,40,27,,0,"0,6",4000,0
03.09.2024 19:25,0,29,55,1165710,55,0,18,0,,0,,143985,62,66,61,40,27,,0,"0,6",4000,0
03.09.2024 19:30,0,29,55,1165710,55,0,17,0,,0,,143986,58,66,61,36,27,,0,"0,59",3900,0
03.09.2024 19:35,"0,01",29,55,1165710,55,0,17,0,,0,,143986,47,66,57,27,27,,0,"0,59",3900,0
03.09.2024 19:40,"0,02",29,55,1165710,55,0,17,0,,0,,143986,55,66,60,44,27,,0,"0,59",3800,0
03.09.2024 19:45,0,29,55,1165710,55,0,17,0,,0,,143987,45,66,61,53,27,,0,"0,6",4000,0
03.09.2024 19:50,0,29,55,1165710,55,0,17,0,,0,,143987,46,65,61,53,27,,0,"0,6",3800,0
03.09.2024 19:55,0,29,55,1165710,55,0,17,0,,0,,143987,47,65,61,52,27,,0,"0,6",3800,0
03.09.2024 20:00,0,29,55,1165710,55,0,18,0,,0,,143987,46,65,61,51,27,,0,"0,6",3700,0
03.09.2024 20:05,"0,07",29,55,1165710,55,0,17,0,,0,,143988,59,66,61,29,27,,400,"0,6",3600,0
03.09.2024 20:10,0,29,55,1165710,55,0,17,0,,0,,143988,50,65,60,39,27,,0,"0,59",3700,0
03.09.2024 20:15,0,29,55,1165710,55,0,17,0,,0,,143988,45,65,60,47,27,,0,"0,6",3600,0
03.09.2024 20:20,0,29,55,1165710,55,0,17,0,,69,,143989,52,64,60,43,27,,0,"0,6",3500,0
