Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
03.09.2024 20:25,"4,13",29,55,1165710,55,0,17,0,,69,,143989,42,63,57,50,27,,52000,"0,6",2100,0
03.09.2024 20:30,"4,1",29,55,1165720,55,0,17,0,,69,,143989,55,63,60,38,27,,47600,"0,6",3600,0
03.09.2024 20:35,"4,17",29,55,1165720,55,0,17,0,,70,,143990,62,65,62,33,27,,51600,"0,6",3800,0
03.09.2024 20:40,"4,2",29,54,1165720,55,0,17,0,,1,,143990,51,66,59,34,27,,53600,"0,59",4300,0
03.09.2024 20:45,"0,14",29,55,1165730,55,0,17,0,,1,,143990,60,66,62,31,27,,3600,"0,6",4100,0
03.09.2024 20:50,"0,03",29,55,1165730,55,0,17,0,,1,,143991,58,66,61,42,27,,1100,"0,6",3900,0
03.09.2024 20:55,"0,13",29,55,1165730,55,0,17,0,,0,,143991,58,66,61,37,27,,0,"0,6",4000,0
03.09.2024 21:00,0,29,55,1165730,56,0,17,0,,0,,143991,52,66,60,45,27,,0,"0,6",3800,0
03.09.2024 21:05,0,29,55,1165730,56,0,17,0,,0,,143992,52,65,61,44,27,,0,"0,6",3700,0
03.09.2024 21:10,0,29,55,1165730,55,0,17,0,,0,,143992,46,65,59,48,27,,0,"0,6",3800,0
03.09.2024 21:15,0,29,55,1165730,55,0,18,0,,0,,143992,57,65,61,39,27,,0,"0,6",3800,0
03.09.2024 21:20,0,29,55,1165730,55,0,18,0,,0,,143993,42,65,61,43,27,,0,"0,6",3800,0
03.09.2024 21:25,0,29,55,1165730,55,0,18,0,,0,,143993,59,65,61,40,27,,0,"0,6",3800,0
03.09.2024 21:30,0,29,55,1165730,56,0,18,0,,0,,143993,51,66,60,48,27,,0,"0,6",3700,0
03.09.2024 21:35,0,29,55,1165730,55,0,16,0,,0,,143994,54,66,57,20,27,,1400,"0,6",3500,0
03.09.2024 21:40,"0,08",29,55,1165730,55,0,16,0,,0,,143994,56,66,59,20,27,,600,"0,59",3600,0
03.09.2024 21:45,0,29,55,1165730,55,0,16,0,,0,,143994,58,65,60,21,27,,0,"0,6",3900,0
03.09.2024 21:50,0,28,54,1165730,55,0,17,0,,0,,143995,45,65,61,46,27,,0,"0,59",4000,0
03.09.2024 21:55,0,28,54,1165730,55,0,17,0,,0,,143995,45,65,61,45,27,,0,"0,6",4100,0
03.09.2024 22:00,0,28,55,1165730,55,0,17,0,,0,,143995,56,64,60,22,27,,200,"0,59",3800,0
03.09.2024 22:05,"4,09",28,55,1165730,55,0,17,0,,69,,143996,46,63,57,35,27,,24900,"0,6",2600,0
03.09.2024 22:10,"4,15",28,55,1165730,55,0,17,0,,69,,143996,54,59,58,46,27,,50300,"0,59",4100,0
03.09.2024 22:15,"4,15",28,55,1165740,55,0,17,0,,69,,143996,63,65,62,35,27,,52200,"0,59",4000,0
03.09.2024 22:20,"4,21",28,54,1165740,54,0,17,0,,70,,143996,61,66,61,34,27,,61300,"0,59",4400,0
03.09.2024 22:25,"0,19",28,54,1165740,55,0,17,0,,0,,143997,40,65,61,40,27,,4600,"0,6",4300,0
03.09.2024 22:30,"0,03",28,55,1165740,55,0,17,0,,0,,143997,43,65,58,48,27,,300,"0,6",3900,0
03.09.2024 22:35,0,28,55,1165740,56,0,17,0,,0,,143997,57,65,61,42,27,,0,"0,6",3700,0
03.09.2024 22:40,0,28,55,1165740,56,0,17,0,,0,,143998,55,65,61,41,27,,0,"0,6",3600,0
03.09.2024 22:45,0,28,55,1165740,56,0,18,0,,0,,143998,54,64,61,41,27,,0,"0,6",3700,0
03.09.2024 22:50,0,28,55,1165740,56,0,18,0,,0,,143998,53,64,61,40,27,,0,"0,6",3700,0
03.09.2024 22:55,0,28,55,1165740,56,0,18,0,,0,,143999,45,64,61,38,27,,0,"0,6",3600,0
03.09.2024 23:00,0,28,55,1165740,56,0,18,0,,0,,143999,56,66,61,37,27,,0,"0,6",3600,0
03.09.2024 23:05,0,28,55,1165740,56,0,18,0,,0,,143999,59,66,61,33,27,,0,"0,6",3600,0
03.09.2024 23:10,0,28,55,1165740,56,0,18,0,,0,,144000,57,65,61,33,27,,0,"0,6",3600,0
03.09.2024 23:15,"0,01",28,55,1165740,56,0,18,0,,0,,144000,55,66,58,39,27,,0,"0,61",3600,0
03.09.2024 23:20,0,28,55,1165740,56,0,18,0,,0,,144000,61,66,61,34,27,,0,"0,6",3600,0
03.09.2024 23:25,0,28,55,1165740,56,0,18,0,,0,,144001,60,65,61,34,27,,0,"0,61",3600,0
03.09.2024 23:30,0,28,55,1165740,56,0,18,0,,0,,144001,53,65,61,41,27,,0,"0,6",3400,0
03.09.2024 23:35,0,28,55,1165740,56,0,18,0,,0,,144001,51,65,61,40,27,,0,"0,6",3500,0
03.09.2024 23:40,0,28,55,1165740,56,0,18,0,,0,,144001,46,64,61,40,27,,0,"0,6",3600,0
03.09.2024 23:45,0,28,55,1165740,56,0,19,0,,0,,144002,44,64,61,41,27,,0,"0,6",3600,0
03.09.2024 23:50,0,28,55,1165740,56,0,19,0,,0,,144002,43,64,61,42,27,,0,"0,6",3600,0
03.09.2024 23:55,0,28,55,1165740,56,0,19,0,,0,,144002,43,63,61,42,27,,0,"0,6",3500,0
04.09.2024 00:00,0,28,55,1165740,56,0,19,0,,0,,144003,43,63,61,42,27,,0,"0,6",3400,0
04.09.2024 00:05,0,28,55,1165740,56,0,19,0,,70,,144003,43,63,61,43,27,,0,"0,6",3300,0
04.09.2024 00:10,"4,13",28,56,1165740,56,0,19,0,,70,,144003,44,63,58,48,27,,49700,"0,6",2000,0
04.09.2024 00:15,"4,15",28,55,1165750,56,0,20,0,,70,,144003,48,63,61,48,27,,46400,"0,6",3600,0
04.09.2024 00:20,"4,11",28,55,1165750,55,0,20,0,,70,,144004,47,62,61,47,27,,45000,"0,6",3800,0
04.09.2024 00:25,"0,14",28,55,1165750,55,0,20,0,,1,,144004,45,61,61,47,27,,4200,"0,6",4000,0
04.09.2024 00:30,"0,02",28,55,1165750,55,0,20,0,,1,,144004,54,65,61,47,27,,200,"0,6",3900,0
04.09.2024 00:35,"0,01",28,55,1165750,55,0,20,0,,1,,144005,47,65,61,47,27,,0,"0,6",3800,0
04.09.2024 00:40,"0,13",28,55,1165750,55,0,20,0,,0,,144005,59,65,61,44,27,,100,"0,6",3800,0
04.09.2024 00:45,0,28,55,1165750,55,0,20,0,,0,,144005,59,65,61,43,27,,0,"0,6",3800,0
04.09.2024 00:50,0,28,55,1165750,55,0,20,0,,0,,144006,57,64,61,43,27,,0,"0,6",3800,0
04.09.2024 00:55,0,28,55,1165750,56,0,20,0,,0,,144006,56,64,61,43,27,,0,"0,6",3800,0
04.09.2024 01:00,0,28,55,1165750,56,0,20,0,,0,,144006,55,64,61,42,27,,0,"0,6",3700,0
04.09.2024 01:05,0,28,55,1165750,56,0,20,0,,0,,144007,49,64,61,41,27,,0,"0,6",3700,0
04.09.2024 01:10,0,27,55,1165750,56,0,20,0,,0,,144007,46,63,61,41,27,,0,"0,6",3700,0
04.09.2024 01:15,0,27,55,1165750,56,0,21,0,,0,,144007,46,63,61,40,27,,0,"0,61",3600,0
04.09.2024 01:20,0,27,55,1165750,56,0,21,0,,0,,144008,45,62,61,40,27,,0,"0,6",3600,0
04.09.2024 01:25,0,27,55,1165750,56,0,21,0,,0,,144008,45,62,61,40,27,,0,"0,6",3600,0
04.09.2024 01:30,0,27,55,1165750,56,0,21,0,,0,,144008,44,61,61,40,27,,0,"0,6",3600,0
04.09.2024 01:35,0,27,55,1165750,56,0,21,0,,0,,144009,44,61,61,40,27,,0,"0,6",3600,0
04.09.2024 01:40,0,27,55,1165750,56,0,21,0,,0,,144009,44,61,61,40,27,,0,"0,6",3600,0
04.09.2024 01:45,0,27,55,1165750,56,0,22,0,,0,,144009,43,60,61,40,27,,0,"0,6",3600,0
04.09.2024 01:50,0,27,55,1165750,56,0,22,0,,0,,144009,43,60,61,40,27,,0,"0,6",3500,0
04.09.2024 01:55,"0,06",27,55,1165750,56,0,20,0,,0,,144010,56,65,60,36,27,,1300,"0,6",3500,0
04.09.2024 02:00,"0,14",27,55,1165760,56,0,20,0,,0,,144010,60,65,61,36,27,,1300,"0,6",3400,0
04.09.2024 02:05,"4,09",27,55,1165760,56,0,20,0,,70,,144010,55,64,61,36,27,,11600,"0,6",3200,0
04.09.2024 02:10,"4,15",27,56,1165760,56,0,20,0,,70,,144011,53,63,60,37,27,,51400,"0,6",3300,0
04.09.2024 02:15,"4,15",27,55,1165760,56,0,20,0,,70,,144011,51,63,61,37,27,,45500,"0,6",3600,0
04.09.2024 02:20,"4,14",27,55,1165770,56,0,20,0,,1,,144011,50,62,61,37,27,,1000,"0,59",3800,0
04.09.2024 02:25,"0,1",26,55,1165770,56,0,20,0,,1,,144012,49,62,61,37,27,,2000,"0,6",3800,0
04.09.2024 02:30,"0,02",26,55,1165770,56,0,20,0,,1,,144012,43,62,61,45,27,,300,"0,61",3700,0
04.09.2024 02:35,0,26,55,1165770,56,0,21,0,,0,,144012,42,62,61,44,27,,0,"0,6",3700,0
04.09.2024 02:40,0,26,55,1165770,56,0,21,0,,0,,144012,42,61,61,43,27,,0,"0,6",3700,0
04.09.2024 02:45,0,26,55,1165770,56,0,21,0,,0,,144013,42,61,61,42,27,,0,"0,6",3700,0
04.09.2024 02:50,0,26,55,1165770,56,0,21,0,,0,,144013,41,61,61,42,27,,0,"0,61",3600,0
04.09.2024 02:55,0,26,55,1165770,56,0,21,0,,0,,144013,41,61,61,41,27,,0,"0,6",3700,0
04.09.2024 03:00,0,26,55,1165770,56,0,21,0,,0,,144014,41,62,61,42,27,,0,"0,61",3600,0
04.09.2024 03:05,0,26,55,1165770,56,0,21,0,,0,,144014,42,61,61,41,27,,0,"0,6",3600,0
04.09.2024 03:10,0,26,55,1165770,56,0,22,0,,0,,144014,41,61,61,41,27,,0,"0,6",3600,0
04.09.2024 03:15,0,26,55,1165770,56,0,22,0,,0,,144015,41,61,61,41,27,,0,"0,59",3600,0
04.09.2024 03:20,0,26,55,1165770,56,0,22,0,,0,,144015,42,63,61,45,27,,0,"0,6",3600,0
04.09.2024 03:25,0,26,55,1165770,56,0,22,0,,0,,144015,47,65,61,49,27,,0,"0,6",3600,0
04.09.2024 03:30,0,26,55,1165770,56,0,22,0,,0,,144016,47,64,61,48,27,,0,"0,6",3600,0
04.09.2024 03:35,0,26,55,1165770,56,0,22,0,,0,,144016,47,64,61,48,27,,0,"0,6",3600,0
04.09.2024 03:40,0,26,55,1165770,56,0,22,0,,0,,144016,46,63,61,47,27,,0,"0,6",3600,0
04.09.2024 03:45,0,26,55,1165770,56,0,22,0,,0,,144017,45,63,61,46,27,,0,"0,6",3600,0
04.09.2024 03:50,0,26,55,1165770,56,0,22,0,,0,,144017,45,62,61,46,27,,0,"0,6",3600,0
04.09.2024 03:55,0,26,55,1165770,56,0,22,0,,0,,144017,44,62,61,45,27,,0,"0,6",3500,0
04.09.2024 04:00,0,26,55,1165770,56,0,22,0,,0,,144017,44,62,61,45,27,,0,"0,6",3400,0
04.09.2024 04:05,0,26,55,1165770,56,0,22,0,,0,,144018,45,62,60,45,27,,0,"0,6",3300,0
04.09.2024 04:10,"4,1",26,55,1165770,56,0,23,0,,69,,144018,45,62,60,45,27,,30500,"0,61",2700,0
04.09.2024 04:15,"4,1",26,55,1165770,56,0,23,0,,69,,144018,44,61,60,44,27,,47100,"0,6",3400,0
04.09.2024 04:20,"4,15",26,55,1165770,56,0,23,0,,69,,144019,43,61,61,44,27,,45600,"0,6",3700,0
04.09.2024 04:25,"0,18",26,55,1165780,55,0,23,0,,0,,144019,43,61,61,44,27,,4400,"0,6",3900,0
04.09.2024 04:30,"0,03",26,55,1165780,56,0,23,0,,0,,144019,43,61,61,44,27,,300,"0,6",3900,0
04.09.2024 04:35,0,26,55,1165780,56,0,23,0,,0,,144020,43,60,61,43,27,,0,"0,6",3800,0
04.09.2024 04:40,0,26,55,1165780,56,0,23,0,,0,,144020,42,60,61,43,27,,0,"0,6",3700,0
04.09.2024 04:45,0,26,55,1165780,56,0,23,0,,0,,144020,42,60,61,43,27,,0,"0,6",3700,0
04.09.2024 04:50,0,26,55,1165780,56,0,23,0,,0,,144020,42,59,61,43,27,,0,"0,6",3700,0
04.09.2024 04:55,0,27,55,1165780,56,0,24,0,,0,,144021,42,59,61,43,27,,0,"0,6",3600,0
04.09.2024 05:00,0,27,55,1165780,56,0,24,0,,0,,144021,41,59,61,43,27,,0,"0,6",3700,0
04.09.2024 05:05,0,27,55,1165780,56,0,24,0,,0,,144021,41,58,61,42,27,,0,"0,6",3600,0
04.09.2024 05:10,0,27,55,1165780,56,0,24,0,,0,,144022,41,58,61,42,27,,0,"0,59",3600,0
04.09.2024 05:15,0,27,55,1165780,56,0,24,0,,0,,144022,42,62,61,43,27,,0,"0,6",3600,0
04.09.2024 05:20,0,27,55,1165780,56,0,24,0,,0,,144022,42,61,61,42,27,,0,"0,59",3600,0
04.09.2024 05:25,0,27,55,1165780,56,0,24,0,,0,,144023,45,63,61,45,27,,0,"0,6",3600,0
04.09.2024 05:30,0,27,55,1165780,56,0,24,0,,0,,144023,47,64,61,43,27,,0,"0,6",3600,0
04.09.2024 05:35,0,27,55,1165780,56,0,24,0,,0,,144023,58,65,61,42,27,,0,"0,6",3600,0
04.09.2024 05:40,0,27,55,1165780,56,0,23,0,,0,,144024,53,65,61,47,27,,0,"0,59",3700,0
04.09.2024 05:45,"0,02",27,55,1165780,56,0,22,0,,0,,144024,59,66,61,39,27,,1500,"0,6",3600,0
04.09.2024 05:50,"0,02",27,55,1165780,56,0,20,0,,0,,144024,58,65,61,33,26,,0,"0,6",3700,0
04.09.2024 05:55,0,27,55,1165780,56,0,20,0,,0,,144025,57,65,61,32,27,,0,"0,6",3600,0
04.09.2024 06:00,0,27,55,1165780,56,0,20,0,,0,,144025,48,64,61,32,26,,0,"0,6",3400,0
04.09.2024 06:05,"0,01",27,55,1165780,56,0,20,0,,0,,144025,40,64,61,44,26,,0,"0,6",3300,0
04.09.2024 06:10,"4,19",27,56,1165780,56,0,20,0,,70,,144025,49,64,60,43,26,,33900,"0,61",2400,0
04.09.2024 06:15,"4,18",27,55,1165780,56,0,20,0,,70,,144026,55,62,60,48,27,,49300,"0,6",3500,0
04.09.2024 06:20,"4,2",27,55,1165790,55,0,20,0,,70,,144026,55,62,61,51,27,,46700,"0,6",3900,0
04.09.2024 06:25,"0,12",27,55,1165790,55,0,20,0,,1,,144026,54,62,61,50,27,,2900,"0,6",4000,0
04.09.2024 06:30,"0,07",27,55,1165790,55,0,20,0,,1,,144027,53,62,61,50,27,,1100,"0,6",4000,0
04.09.2024 06:35,0,27,55,1165790,55,0,20,0,,1,,144027,54,64,61,49,27,,0,"0,6",3900,0
04.09.2024 06:40,"0,04",27,55,1165790,56,0,20,0,,0,,144027,46,65,61,51,26,,0,"0,6",3800,0
04.09.2024 06:45,0,27,55,1165790,56,0,20,0,,0,,144028,47,65,61,51,26,,0,"0,6",3800,0
04.09.2024 06:50,0,27,55,1165790,56,0,19,0,,0,,144028,57,66,61,27,27,,0,"0,59",3800,0
04.09.2024 06:55,"0,01",28,55,1165790,56,0,18,0,,0,,144028,61,66,61,40,27,,0,"0,6",3800,0
04.09.2024 07:00,"0,01",28,55,1165790,55,0,18,0,,0,,144029,57,66,61,39,27,,0,"0,59",3900,0
04.09.2024 07:05,0,28,55,1165790,56,0,18,0,,0,,144029,51,66,61,38,26,,0,"0,6",3800,0
04.09.2024 07:10,0,28,55,1165790,56,0,18,0,,0,,144029,40,65,61,38,26,,0,"0,59",3700,0
04.09.2024 07:15,0,28,55,1165790,56,0,18,0,,0,,144030,39,65,60,47,26,,0,"0,6",3500,0
04.09.2024 07:20,0,28,55,1165790,56,0,18,0,,0,,144030,43,65,61,48,26,,0,"0,6",3600,0
04.09.2024 07:25,0,28,55,1165790,56,0,18,0,,0,,144030,43,64,59,47,26,,0,"0,6",3600,0
04.09.2024 07:30,0,28,55,1165790,56,0,18,0,,0,,144030,59,65,61,36,26,,0,"0,6",3700,0
04.09.2024 07:35,0,28,55,1165790,56,0,19,0,,0,,144031,58,65,61,36,26,,0,"0,6",3600,0
04.09.2024 07:40,0,28,55,1165790,56,0,19,0,,0,,144031,56,64,61,35,26,,0,"0,6",3700,0
04.09.2024 07:45,"0,1",28,55,1165790,56,0,18,0,,0,,144031,57,66,60,29,26,,200,"0,6",3500,0
04.09.2024 07:50,0,28,55,1165790,56,0,18,0,,0,,144032,53,65,59,45,26,,300,"0,6",3500,0
04.09.2024 07:55,0,28,55,1165790,56,0,18,0,,0,,144032,41,64,60,39,26,,0,"0,6",3500,0
04.09.2024 08:00,"4,1",28,56,1165790,56,0,18,0,,70,,144032,51,64,59,41,26,,43900,"0,6",1900,0
04.09.2024 08:05,"4,13",28,56,1165790,56,0,18,0,,70,,144032,52,61,59,47,26,,4400,"0,6",2200,0
04.09.2024 08:10,"4,2",28,56,1165790,55,0,18,0,,70,,144033,55,58,59,43,26,,-1200,"0,6",2200,0
04.09.2024 08:15,"4,49",28,55,1165790,55,0,17,0,,70,,144033,57,58,58,55,26,,5400,"0,6",400,0
04.09.2024 08:20,"4,51",28,55,1165790,55,0,17,0,,70,,144033,57,58,57,54,26,,5700,"0,59",0,0
04.09.2024 08:25,"4,54",28,54,1165790,54,0,17,0,,70,,144033,57,57,56,53,26,,7100,"0,59",0,0
04.09.2024 08:30,"4,22",28,54,1165790,54,0,17,0,,70,,144033,56,57,57,51,26,,6600,"0,6",2300,0
04.09.2024 08:35,"4,56",28,53,1165790,53,0,17,0,,70,,144033,56,56,55,56,26,,6600,"0,6",0,0
04.09.2024 08:40,"4,2",28,53,1165790,53,0,17,0,,70,,144033,55,56,55,55,26,,6000,"0,59",2500,0
04.09.2024 08:45,"4,44",28,52,1165790,52,0,17,0,,70,,144033,55,56,56,55,26,,6200,"0,59",2000,0
04.09.2024 08:50,"4,13",28,53,1165790,52,0,17,0,,70,,144034,55,56,55,55,26,,5900,"0,59",2900,0
04.09.2024 08:55,"4,2",28,53,1165790,52,0,17,0,,70,,144034,53,56,55,53,26,,6400,"0,6",2400,0
04.09.2024 09:00,"4,15",28,53,1165790,52,0,18,0,,70,,144034,54,55,56,55,26,,6600,"0,6",3000,0
04.09.2024 09:05,"4,46",28,53,1165800,52,0,18,0,,70,,144034,55,56,54,55,26,,5600,"0,6",0,0
04.09.2024 09:10,"4,51",28,51,1165800,51,0,17,0,,70,,144034,55,56,53,55,26,,5200,"0,59",1000,0
04.09.2024 09:15,"4,15",28,53,1165800,51,0,17,0,,70,,144034,54,55,56,43,26,,5600,"0,61",3100,0
04.09.2024 09:20,"4,1",28,52,1165800,51,0,18,0,,70,,144035,51,55,56,45,26,,5900,"0,6",3500,0
04.09.2024 09:25,"4,52",28,52,1165800,51,0,17,0,,70,,144035,54,56,53,54,26,,5700,"0,59",0,0
04.09.2024 09:30,"4,51",28,51,1165800,51,0,17,0,,70,,144035,55,55,53,52,26,,5700,"0,6",0,0
04.09.2024 09:35,"4,18",28,52,1165800,51,0,17,0,,70,,144035,54,55,53,54,26,,5800,"0,6",3100,0
04.09.2024 09:40,"4,47",28,51,1165800,50,0,17,0,,70,,144035,53,55,55,52,26,,5500,"0,59",3100,0
04.09.2024 09:45,"4,13",28,51,1165800,50,0,17,0,,70,,144036,53,54,55,43,26,,8500,"0,61",2500,0
04.09.2024 09:50,"4,09",28,52,1165800,50,0,17,0,,70,,144036,47,54,54,43,26,,5300,"0,6",3400,0
04.09.2024 09:55,"4,15",28,52,1165800,50,0,17,0,,70,,144036,42,54,55,43,26,,6100,"0,61",3200,0
04.09.2024 10:00,"4,14",28,52,1165800,50,0,17,0,,70,,144036,39,54,55,45,26,,6700,"0,61",3100,0
04.09.2024 10:05,"4,11",28,52,1165800,50,0,18,0,,70,,144037,38,54,55,45,26,,5700,"0,61",3400,0
04.09.2024 10:10,"4,18",28,52,1165800,50,0,18,0,,70,,144037,45,54,54,45,26,,6200,"0,61",3300,0
04.09.2024 10:15,"4,16",28,52,1165800,51,0,18,0,,70,,144037,46,55,55,37,26,,6300,"0,61",3300,0
04.09.2024 10:20,"4,1",28,52,1165800,51,0,18,0,,70,,144037,38,54,55,42,26,,6200,"0,61",3200,0
04.09.2024 10:25,"4,46",28,52,1165800,51,0,18,0,,70,,144038,52,55,55,52,26,,5600,"0,6",3300,0
04.09.2024 10:30,"4,22",28,52,1165800,51,0,18,0,,70,,144038,52,55,54,46,26,,5400,"0,6",400,0
04.09.2024 10:35,"4,09",28,52,1165800,50,0,17,0,,70,,144038,53,54,54,53,26,,6800,"0,61",2700,0
04.09.2024 10:40,"4,21",28,52,1165800,50,0,17,0,,70,,144038,48,54,55,50,26,,5700,"0,6",3000,0
04.09.2024 10:45,"4,12",28,52,1165810,50,0,17,0,,70,,144039,47,54,55,47,26,,6300,"0,61",3000,0
04.09.2024 10:50,"4,12",28,52,1165810,51,0,17,0,,70,,144039,43,54,55,48,26,,6100,"0,61",3100,0
04.09.2024 10:55,"4,2",28,52,1165810,51,0,17,0,,70,,144039,48,54,54,33,26,,5900,"0,61",3000,0
04.09.2024 11:00,"4,14",28,52,1165810,51,0,17,0,,70,,144039,53,55,55,52,26,,6000,"0,61",3000,0
04.09.2024 11:05,"4,54",28,51,1165810,50,0,17,0,,70,,144040,54,55,53,54,26,,5400,"0,6",2200,0
04.09.2024 11:10,"4,22",28,52,1165810,50,0,17,0,,70,,144040,54,54,54,49,26,,6000,"0,61",2700,0
04.09.2024 11:15,"4,56",28,52,1165810,50,0,17,0,,70,,144040,54,55,55,53,26,,6400,"0,6",2300,0
04.09.2024 11:20,"4,1",28,52,1165810,50,0,17,0,,70,,144040,53,54,54,54,26,,6900,"0,61",300,0
04.09.2024 11:25,"4,21",28,52,1165810,50,0,17,0,,70,,144041,51,54,55,53,26,,6100,"0,61",3100,0
04.09.2024 11:30,"4,15",28,52,1165810,50,0,18,0,,70,,144041,52,54,55,53,26,,6000,"0,61",2900,0
04.09.2024 11:35,"4,13",28,52,1165810,50,0,18,0,,70,,144041,48,54,54,50,26,,5700,"0,59",3100,0
04.09.2024 11:40,"4,13",28,52,1165810,51,0,18,0,,70,,144041,45,54,54,39,26,,6000,"0,6",3000,0
04.09.2024 11:45,"4,13",28,52,1165810,50,0,18,0,,70,,144042,36,54,55,41,26,,5500,"0,61",2900,0
04.09.2024 11:50,"4,15",28,52,1165810,50,0,18,0,,70,,144042,34,54,55,41,26,,5700,"0,61",3100,0
04.09.2024 11:55,"4,13",28,52,1165810,50,0,18,0,,70,,144042,34,53,55,40,26,,5300,"0,61",3300,0
04.09.2024 12:00,"4,15",28,52,1165810,51,0,18,0,,70,,144042,36,53,55,43,26,,5400,"0,61",3300,0
04.09.2024 12:05,"4,25",28,52,1165810,51,0,18,0,,70,,144043,53,55,55,46,26,,5500,"0,6",3100,0
04.09.2024 12:10,"4,49",28,51,1165810,50,0,18,0,,70,,144043,53,54,55,53,26,,7900,"0,6",1800,0
04.09.2024 12:15,"4,22",28,51,1165810,50,0,17,0,,70,,144043,54,54,52,44,26,,5700,"0,6",200,0
04.09.2024 12:20,"4,18",28,52,1165810,50,0,18,0,,70,,144043,53,54,54,43,26,,5000,"0,61",2800,0
04.09.2024 12:25,"4,49",28,51,1165810,50,0,17,0,,70,,144043,51,54,54,53,26,,5000,"0,6",3000,0
04.09.2024 12:30,"4,15",28,52,1165820,50,0,18,0,,70,,144044,52,54,55,51,26,,5000,"0,6",2700,0
04.09.2024 12:35,"4,13",28,52,1165820,50,0,18,0,,70,,144044,41,54,55,47,26,,5000,"0,6",2800,0
04.09.2024 12:40,"4,15",28,51,1165820,50,0,18,0,,70,,144044,44,53,54,49,27,,4800,"0,6",2900,0
04.09.2024 12:45,"4,13",28,52,1165820,50,0,18,0,,70,,144044,44,53,55,48,26,,5000,"0,61",2900,0
04.09.2024 12:50,"4,15",28,51,1165820,50,0,18,0,,70,,144045,52,54,55,41,26,,4600,"0,6",3000,0
04.09.2024 12:55,"4,17",28,51,1165820,50,0,18,0,,70,,144045,53,54,54,51,26,,5100,"0,61",2800,0
04.09.2024 13:00,"4,08",28,50,1165820,50,0,18,0,,70,,144045,52,54,53,53,27,,4200,"0,61",2800,0
04.09.2024 13:05,"4,18",28,51,1165820,50,0,18,0,,70,,144045,52,53,54,53,26,,4400,"0,61",2700,0
04.09.2024 13:10,"4,14",28,51,1165820,50,0,18,0,,70,,144046,51,54,54,51,27,,4400,"0,61",2800,0
04.09.2024 13:15,"4,15",28,51,1165820,50,0,18,0,,70,,144046,48,53,54,48,26,,4300,"0,6",2900,0
04.09.2024 13:20,"4,1",28,51,1165820,50,0,18,0,,70,,144046,47,53,54,48,27,,4500,"0,61",2900,0
04.09.2024 13:25,"4,16",28,51,1165820,50,0,19,0,,70,,144046,44,53,54,49,27,,3900,"0,61",2800,0
04.09.2024 13:30,"4,16",28,51,1165820,50,0,18,0,,70,,144047,51,53,54,39,26,,4000,"0,6",2800,0
04.09.2024 13:35,"4,18",28,51,1165820,50,0,19,0,,70,,144047,42,53,54,42,27,,4000,"0,61",2800,0
04.09.2024 13:40,"4,1",28,51,1165820,50,0,18,0,,70,,144047,52,54,53,53,27,,4000,"0,6",2800,0
04.09.2024 13:45,"4,22",28,51,1165820,50,0,18,0,,70,,144047,51,53,54,47,27,,3300,"0,6",2800,0
04.09.2024 13:50,"4,14",28,51,1165820,50,0,18,0,,70,,144048,43,53,54,45,27,,4100,"0,61",2700,0
04.09.2024 13:55,"4,1",28,51,1165820,50,0,18,0,,70,,144048,43,53,51,45,27,,3900,"0,6",2900,0
04.09.2024 14:00,"4,38",28,51,1165820,50,0,18,0,,70,,144048,53,54,53,52,27,,4500,"0,61",2800,0
04.09.2024 14:05,"4,11",28,50,1165820,50,0,17,0,,70,,144048,53,53,51,52,27,,3200,"0,61",1300,0
04.09.2024 14:10,"4,15",28,50,1165820,50,0,17,0,,70,,144048,52,53,51,52,27,,4200,"0,6",2600,0
04.09.2024 14:15,"4,46",28,50,1165820,49,0,17,0,,70,,144048,52,52,52,52,27,,4200,"0,61",0,0
04.09.2024 14:20,"4,12",28,50,1165820,49,0,17,0,,70,,144048,50,52,52,51,27,,4100,"0,6",2200,0
04.09.2024 14:25,"4,19",28,50,1165820,49,0,18,0,,70,,144049,50,52,52,36,27,,4400,"0,61",2300,0
04.09.2024 14:30,"4,14",28,50,1165820,49,0,18,0,,70,,144049,49,52,53,41,27,,4200,"0,61",2700,0
04.09.2024 14:35,"4,16",28,50,1165820,49,0,18,0,,70,,144049,42,52,53,42,27,,4600,"0,6",2500,0
04.09.2024 14:40,"4,11",28,50,1165820,49,0,18,0,,70,,144049,51,52,52,51,27,,3700,"0,61",2600,0
04.09.2024 14:45,"4,15",28,50,1165830,49,0,18,0,,70,,144049,48,52,53,48,27,,4300,"0,61",2600,0
04.09.2024 14:50,"4,13",28,50,1165830,49,0,18,0,,70,,144050,40,52,53,46,27,,4300,"0,6",2600,0
04.09.2024 14:55,"4,17",28,50,1165830,49,0,18,0,,70,,144050,52,52,51,51,27,,4700,"0,6",2700,0
04.09.2024 15:00,"4,21",28,50,1165830,49,0,18,0,,70,,144050,51,52,52,51,27,,4500,"0,6",2500,0
04.09.2024 15:05,"4,11",28,50,1165830,48,0,18,0,,70,,144050,49,52,52,38,27,,4100,"0,61",2500,0
04.09.2024 15:10,"4,13",28,50,1165830,48,0,18,0,,70,,144051,38,51,52,39,27,,4100,"0,6",3000,0
04.09.2024 15:15,"4,15",28,50,1165830,49,0,18,0,,70,,144051,38,51,52,41,27,,3900,"0,61",2700,0
04.09.2024 15:20,"4,12",28,50,1165830,49,0,18,0,,70,,144051,44,51,51,34,27,,3600,"0,61",2600,0
04.09.2024 15:25,"4,13",28,50,1165830,49,0,18,0,,70,,144051,51,52,52,40,27,,3900,"0,61",2600,0
04.09.2024 15:30,"4,15",28,50,1165830,48,0,18,0,,70,,144051,45,52,52,45,27,,3900,"0,61",2500,0
04.09.2024 15:35,"4,11",28,50,1165830,48,0,18,0,,70,,144052,42,51,52,45,27,,4200,"0,61",2700,0
04.09.2024 15:40,"4,1",28,50,1165830,48,0,19,0,,70,,144052,39,51,52,45,27,,4100,"0,6",2700,0
04.09.2024 15:45,"4,15",28,50,1165830,48,0,19,0,,70,,144052,38,51,52,45,27,,3800,"0,61",2600,0
04.09.2024 15:50,"4,13",28,50,1165830,48,0,19,0,,70,,144052,38,51,52,44,27,,3600,"0,6",2600,0
04.09.2024 15:55,"4,13",28,50,1165830,48,0,19,0,,70,,144053,38,50,54,44,27,,21400,"0,61",3100,0
04.09.2024 16:00,"4,13",28,51,1165840,49,0,19,0,,70,,144053,38,50,57,44,27,,49000,"0,61",4400,0
04.09.2024 16:05,"4,13",28,50,1165840,49,0,20,0,,70,,144054,39,50,59,43,27,,67500,"0,6",7700,0
04.09.2024 16:10,"4,15",28,50,1165850,50,0,20,0,,70,,144054,40,54,60,42,27,,67600,"0,61",7800,0
04.09.2024 16:15,"4,18",28,51,1165850,51,0,20,0,,70,,144055,48,61,60,40,27,,61100,"0,61",7300,0
04.09.2024 16:20,"4,13",28,52,1165860,52,0,20,0,,70,,144055,50,62,60,38,27,,46400,"0,61",6300,0
04.09.2024 16:25,"4,18",28,52,1165860,52,0,20,0,,70,,144056,45,62,60,44,27,,45300,"0,6",5900,0
04.09.2024 16:30,"4,27",28,53,1165860,53,0,20,0,,0,,144056,60,65,61,37,27,,48900,"0,61",5600,0
04.09.2024 16:35,"0,07",28,53,1165860,54,0,20,0,,0,,144057,55,65,61,38,27,,2400,"0,61",5400,0
04.09.2024 16:40,"0,07",29,54,1165860,54,0,20,0,,0,,144057,48,65,61,42,27,,1400,"0,6",5000,0
04.09.2024 16:45,"0,03",29,54,1165860,55,0,20,0,,0,,144058,50,66,61,48,27,,300,"0,6",4400,0
04.09.2024 16:50,"0,02",29,55,1165860,55,0,17,0,,0,,144058,57,67,60,25,27,,100,"0,6",4200,0
04.09.2024 16:55,"0,02",29,55,1165860,55,0,17,0,,0,,144058,57,67,61,22,27,,300,"0,59",4000,0
04.09.2024 17:00,0,29,55,1165860,55,0,17,0,,0,,144059,60,67,61,29,27,,0,"0,6",4100,0
04.09.2024 17:05,0,29,55,1165860,55,0,17,0,,0,,144059,59,67,61,28,27,,300,"0,61",3900,0
04.09.2024 17:10,0,29,55,1165860,55,0,17,0,,0,,144059,53,67,60,44,27,,0,"0,61",3900,0
04.09.2024 17:15,0,29,55,1165860,55,0,17,0,,0,,144060,55,67,61,23,27,,0,"0,6",3900,0
04.09.2024 17:20,0,29,55,1165860,55,0,17,0,,0,,144060,42,66,60,47,27,,0,"0,6",4000,0
04.09.2024 17:25,0,29,55,1165860,55,0,17,0,,0,,144060,41,66,61,53,27,,0,"0,61",3900,0
04.09.2024 17:30,0,29,55,1165860,55,0,17,0,,0,,144061,54,66,60,37,27,,0,"0,6",3900,0
04.09.2024 17:35,0,29,55,1165860,55,0,17,0,,0,,144061,60,67,61,26,27,,0,"0,6",3900,0
04.09.2024 17:40,0,29,55,1165860,55,0,17,0,,0,,144061,56,66,59,20,27,,0,"0,61",3800,0
04.09.2024 17:45,0,28,55,1165860,55,0,17,0,,0,,144062,56,65,60,21,27,,0,"0,59",3800,0
04.09.2024 17:50,0,28,55,1165860,55,0,17,0,,69,,144062,41,64,59,40,27,,38200,"0,61",3500,0
04.09.2024 17:55,"4,2",28,55,1165870,55,0,17,0,,69,,144062,42,63,59,46,27,,40100,"0,6",1900,0
04.09.2024 18:00,"4,22",28,55,1165870,55,0,17,0,,69,,144063,58,62,61,47,27,,108400,"0,6",3100,0
04.09.2024 18:05,"4,21",28,54,1165870,55,0,17,0,,0,,144063,57,67,60,48,27,,48600,"0,6",4300,0
04.09.2024 18:10,"0,14",28,54,1165880,55,0,17,0,,0,,144063,55,67,60,43,27,,3000,"0,6",4300,0
04.09.2024 18:15,0,28,55,1165880,55,0,17,0,,0,,144064,58,67,60,46,27,,100,"0,6",4200,0
04.09.2024 18:20,"0,03",28,55,1165880,55,0,18,0,,0,,144064,56,67,61,45,27,,400,"0,6",4000,0
04.09.2024 18:25,0,28,55,1165880,55,0,18,0,,0,,144064,47,66,60,52,27,,0,"0,6",4000,0
04.09.2024 18:30,0,28,55,1165880,55,0,18,0,,0,,144065,50,66,60,50,27,,0,"0,61",4000,0
04.09.2024 18:35,0,28,55,1165880,56,0,18,0,,0,,144065,54,66,60,43,27,,0,"0,6",3800,0
04.09.2024 18:40,0,28,55,1165880,55,0,18,0,,0,,144065,60,67,61,29,27,,0,"0,6",3800,0
04.09.2024 18:45,"0,06",28,55,1165880,55,0,18,0,,0,,144066,49,67,59,38,27,,0,"0,59",3900,0
04.09.2024 18:50,0,28,55,1165880,55,0,18,0,,0,,144066,59,67,61,37,27,,0,"0,61",3900,0
04.09.2024 18:55,0,28,55,1165880,55,0,18,0,,0,,144066,41,66,61,48,27,,0,"0,61",3900,0
05.09.2024 04:30,0,27,55,1165940,56,0,24,0,,0,,144102,44,61,61,48,27,,0,"0,61",3600,0
05.09.2024 04:35,0,27,55,1165940,56,0,24,0,,0,,144102,44,60,61,48,27,,0,"0,6",3600,0
05.09.2024 04:40,0,27,55,1165940,56,0,24,0,,0,,144103,43,60,61,47,27,,0,"0,6",3600,0
05.09.2024 04:45,0,28,55,1165940,56,0,24,0,,0,,144103,43,61,61,44,27,,0,"0,6",3500,0
05.09.2024 04:50,0,28,55,1165940,56,0,24,0,,0,,144103,53,63,60,47,27,,0,"0,6",3500,0
05.09.2024 04:55,0,28,55,1165940,56,0,24,0,,0,,144104,50,63,61,47,27,,0,"0,6",3600,0
05.09.2024 05:00,0,28,55,1165940,56,0,24,0,,0,,144104,50,63,61,47,27,,0,"0,6",3600,0
05.09.2024 05:05,0,28,55,1165940,56,0,24,0,,0,,144104,49,62,61,46,26,,0,"0,6",3600,0
05.09.2024 05:10,0,28,55,1165940,56,0,24,0,,0,,144105,42,63,61,44,26,,0,"0,6",3500,0
05.09.2024 05:15,0,28,55,1165940,56,0,24,0,,0,,144105,41,62,61,44,26,,0,"0,6",3400,0
05.09.2024 05:20,"4,08",28,56,1165940,56,0,24,0,,70,,144105,51,64,60,45,26,,22000,"0,6",2700,0
05.09.2024 05:25,"4,21",28,55,1165950,56,0,24,0,,70,,144105,51,63,61,45,26,,46800,"0,6",3400,0
05.09.2024 05:30,"4,15",28,55,1165950,55,0,24,0,,70,,144106,52,62,61,48,26,,46900,"0,6",3700,0
05.09.2024 05:35,"0,13",28,55,1165950,55,0,24,0,,1,,144106,52,61,61,48,27,,2900,"0,61",4000,0
05.09.2024 05:40,"0,07",28,55,1165950,55,0,23,0,,1,,144106,55,64,60,49,27,,1100,"0,6",3900,0
05.09.2024 05:45,"0,01",28,55,1165950,56,0,23,0,,1,,144107,48,65,61,49,27,,0,"0,6",3800,0
05.09.2024 05:50,0,28,55,1165950,56,0,23,0,,0,,144107,45,65,61,49,26,,0,"0,6",3800,0
05.09.2024 05:55,0,28,55,1165950,56,0,23,0,,0,,144107,44,65,61,49,26,,0,"0,6",3800,0
05.09.2024 06:00,0,28,55,1165950,56,0,23,0,,0,,144108,43,64,61,49,27,,0,"0,6",3800,0
05.09.2024 06:05,0,28,55,1165950,56,0,23,0,,0,,144108,45,64,61,50,27,,0,"0,6",3800,0
05.09.2024 06:10,0,28,55,1165950,56,0,23,0,,0,,144108,46,64,59,49,26,,0,"0,6",3700,0
05.09.2024 06:15,0,28,55,1165950,56,0,22,0,,0,,144109,49,65,61,39,26,,0,"0,6",3700,0
05.09.2024 06:20,"0,03",28,55,1165950,56,0,21,0,,0,,144109,56,65,61,45,26,,0,"0,6",3700,0
05.09.2024 06:25,0,28,55,1165950,55,0,21,0,,0,,144109,53,65,61,49,26,,0,"0,6",3900,0
05.09.2024 06:30,0,28,55,1165950,56,0,21,0,,0,,144110,52,65,61,48,26,,0,"0,6",3800,0
05.09.2024 06:35,0,28,55,1165950,56,0,21,0,,0,,144110,45,65,61,45,26,,0,"0,6",3800,0
05.09.2024 06:40,0,28,55,1165950,56,0,21,0,,0,,144110,44,64,61,45,26,,0,"0,6",3700,0
05.09.2024 06:45,0,28,55,1165950,56,0,21,0,,0,,144111,46,64,58,46,26,,0,"0,61",3700,0
05.09.2024 06:50,0,28,55,1165950,56,0,20,0,,0,,144111,59,65,61,30,26,,0,"0,6",3700,0
05.09.2024 06:55,0,28,55,1165950,56,0,20,0,,0,,144111,43,65,61,46,26,,0,"0,61",3500,0
05.09.2024 07:00,0,28,55,1165950,56,0,20,0,,0,,144112,43,65,61,43,26,,0,"0,6",3600,0
05.09.2024 07:05,0,28,55,1165950,56,0,20,0,,0,,144112,43,64,61,45,26,,0,"0,6",3600,0
05.09.2024 07:10,"0,01",28,55,1165950,56,0,20,0,,0,,144112,52,65,60,43,26,,100,"0,6",3500,0
05.09.2024 07:15,"4,18",28,55,1165950,56,0,19,0,,70,,144112,60,63,60,37,26,,-1700,"0,6",3400,0
05.09.2024 07:20,"4,1",28,55,1165960,56,0,18,0,,70,,144113,59,60,60,41,26,,50400,"0,6",3200,0
05.09.2024 07:25,"4,12",28,55,1165960,56,0,18,0,,70,,144113,57,59,61,40,26,,47200,"0,6",3700,0
05.09.2024 07:30,"4,15",28,55,1165970,55,0,18,0,,1,,144113,60,66,61,51,26,,46400,"0,6",4000,0
05.09.2024 07:35,0,28,55,1165970,55,0,18,0,,1,,144114,62,66,61,48,26,,0,"0,6",4000,0
05.09.2024 07:40,"0,04",28,55,1165970,55,0,18,0,,1,,144114,56,66,61,44,26,,0,"0,61",3900,0
05.09.2024 07:45,0,28,55,1165970,56,0,18,0,,0,,144114,43,66,60,53,26,,0,"0,61",3800,0
05.09.2024 07:50,"0,01",28,55,1165970,56,0,19,0,,0,,144115,59,66,61,45,26,,0,"0,6",3900,0
05.09.2024 07:55,"0,1",28,55,1165970,56,0,18,0,,0,,144115,58,66,61,31,26,,1600,"0,6",3800,0
05.09.2024 08:00,0,28,55,1165970,55,0,18,0,,0,,144115,49,66,59,44,26,,0,"0,61",3900,0
05.09.2024 08:05,0,28,55,1165970,56,0,18,0,,0,,144116,60,66,62,31,26,,1500,"0,61",3600,0
05.09.2024 08:10,0,28,55,1165970,56,0,18,0,,0,,144116,47,66,61,37,26,,0,"0,6",3800,0
05.09.2024 08:15,0,28,55,1165970,56,0,18,0,,0,,144116,55,66,61,35,26,,0,"0,6",3700,0
05.09.2024 08:20,"0,06",28,55,1165970,56,0,17,0,,0,,144117,57,66,60,22,26,,0,"0,59",3700,0
05.09.2024 08:25,"0,02",28,55,1165970,55,0,17,0,,0,,144117,54,66,59,25,26,,0,"0,6",3800,0
05.09.2024 08:30,"0,03",28,55,1165970,55,0,17,0,,0,,144117,54,66,60,23,26,,0,"0,59",3700,0
05.09.2024 08:35,0,28,55,1165970,55,0,17,0,,0,,144118,42,65,59,42,26,,0,"0,6",3800,0
05.09.2024 08:40,"0,03",28,55,1165970,55,0,17,0,,0,,144118,54,65,58,22,26,,1100,"0,6",3900,0
05.09.2024 08:45,"0,09",28,55,1165970,55,0,17,0,,70,,144118,59,63,61,25,26,,14900,"0,59",3600,0
05.09.2024 08:50,"4,48",28,55,1165970,55,0,17,0,,70,,144118,58,61,57,58,26,,100000,"0,59",0,0
05.09.2024 08:55,"4,18",28,55,1165980,55,0,17,0,,70,,144119,58,61,61,32,26,,60000,"0,6",4100,0
05.09.2024 09:00,"4,16",28,54,1165980,54,0,17,0,,1,,144119,62,66,61,43,26,,50700,"0,59",4500,0
05.09.2024 09:05,0,28,54,1165980,54,0,17,0,,1,,144119,58,66,61,29,26,,800,"0,6",4500,0
05.09.2024 09:10,0,28,55,1165980,55,0,17,0,,1,,144120,42,66,61,42,26,,0,"0,6",4300,0
05.09.2024 09:15,"0,01",29,55,1165980,55,0,18,0,,0,,144120,52,66,60,48,26,,200,"0,6",4100,0
05.09.2024 09:20,0,29,55,1165980,55,0,17,0,,0,,144120,60,66,61,26,26,,0,"0,6",3900,0
05.09.2024 09:25,0,29,55,1165980,55,0,17,0,,0,,144121,60,66,61,40,26,,400,"0,6",3800,0
05.09.2024 09:30,0,29,55,1165980,55,0,17,0,,0,,144121,50,66,58,43,26,,0,"0,6",3800,0
05.09.2024 09:35,0,29,55,1165980,56,0,17,0,,0,,144121,52,66,60,45,26,,0,"0,6",3700,0
05.09.2024 09:40,0,29,55,1165980,56,0,17,0,,0,,144122,43,66,58,49,26,,0,"0,6",3700,0
05.09.2024 09:45,"0,49",29,55,1165980,55,0,17,0,,0,,144122,60,66,62,26,26,,4200,"0,6",3900,0
05.09.2024 09:50,"0,04",29,55,1165980,55,0,16,0,,0,,144122,58,66,61,29,26,,2200,"0,6",3800,0
05.09.2024 09:55,0,29,55,1165980,55,0,16,0,,0,,144123,56,66,60,39,26,,0,"0,6",3700,0
05.09.2024 10:00,"0,06",29,55,1165980,55,0,17,0,,0,,144123,57,65,60,35,26,,0,"0,59",3800,0
05.09.2024 10:05,0,29,55,1165980,55,0,17,0,,0,,144123,51,65,61,44,26,,0,"0,6",3700,0
05.09.2024 10:10,0,29,55,1165980,55,0,17,0,,0,,144124,54,64,60,39,26,,0,"0,6",3600,0
05.09.2024 10:15,"4,1",29,55,1165980,55,0,17,0,,70,,144124,61,62,58,36,26,,38700,"0,61",1500,0
05.09.2024 10:20,"4,2",29,55,1165990,55,0,16,0,,70,,144124,59,62,61,26,26,,68200,"0,6",3700,0
05.09.2024 10:25,"4,18",29,55,1166000,55,0,17,0,,70,,144124,51,64,61,49,26,,57500,"0,6",4100,0
05.09.2024 10:30,"4,13",29,55,1166000,55,0,17,0,,1,,144125,58,65,61,50,26,,56100,"0,6",4100,0
05.09.2024 10:35,"0,12",29,55,1166000,55,0,17,0,,1,,144125,49,65,60,55,26,,2800,"0,6",3900,0
05.09.2024 10:40,"0,03",29,55,1166000,55,0,17,0,,1,,144125,45,65,59,54,26,,500,"0,6",3900,0
05.09.2024 10:45,0,29,55,1166000,55,0,17,0,,0,,144126,43,65,60,50,26,,0,"0,6",3800,0
05.09.2024 10:50,0,29,55,1166000,55,0,17,0,,0,,144126,56,66,59,47,26,,0,"0,6",3800,0
05.09.2024 10:55,0,29,55,1166000,55,0,17,0,,0,,144126,55,66,60,46,26,,0,"0,61",3800,0
05.09.2024 11:00,0,29,55,1166000,55,0,17,0,,0,,144127,47,66,59,53,26,,0,"0,6",4000,0
05.09.2024 11:05,0,29,55,1166000,55,0,17,0,,0,,144127,59,66,61,37,26,,0,"0,6",3900,0
05.09.2024 11:10,0,29,55,1166000,56,0,17,0,,0,,144127,44,65,61,51,26,,0,"0,61",3700,0
05.09.2024 11:15,0,29,55,1166000,56,0,18,0,,0,,144128,46,65,60,51,26,,0,"0,61",3700,0
05.09.2024 11:20,0,29,55,1166000,56,0,18,0,,0,,144128,46,65,60,51,26,,0,"0,6",3600,0
05.09.2024 11:25,"0,01",29,55,1166000,56,0,18,0,,0,,144128,55,65,61,45,26,,0,"0,6",3700,0
05.09.2024 11:30,0,29,55,1166000,56,0,18,0,,0,,144129,54,66,60,45,26,,700,"0,6",3600,0
05.09.2024 11:35,0,29,55,1166000,55,0,18,0,,0,,144129,59,65,61,43,26,,0,"0,6",3600,0
05.09.2024 11:40,0,29,55,1166000,55,0,18,0,,0,,144129,51,65,60,50,26,,0,"0,6",3600,0
05.09.2024 11:45,0,29,55,1166000,56,0,18,0,,0,,144130,54,65,61,38,26,,0,"0,61",3600,0
05.09.2024 11:50,0,29,55,1166000,56,0,18,0,,0,,144130,57,65,60,39,26,,0,"0,6",3500,0
05.09.2024 11:55,0,29,55,1166000,56,0,18,0,,0,,144130,59,65,60,37,26,,0,"0,61",3600,0
05.09.2024 12:00,0,29,55,1166000,55,0,18,0,,0,,144131,54,64,60,37,26,,0,"0,6",3500,0
05.09.2024 12:05,"5,79",29,55,1166000,55,0,19,0,,70,,144131,44,64,60,46,26,,-500,"0,6",3400,0
05.09.2024 12:10,"4,09",29,56,1166000,56,0,19,0,,70,,144131,53,63,59,45,26,,59200,"0,6",2800,0
05.09.2024 12:15,"4,1",29,55,1166010,55,0,18,0,,70,,144131,57,63,60,48,26,,51200,"0,6",3600,0
05.09.2024 12:20,"4,11",29,55,1166010,55,0,18,0,,70,,144132,62,65,61,32,26,,50400,"0,6",4000,0
05.09.2024 12:25,"0,12",29,55,1166010,55,0,18,0,,1,,144132,56,66,60,43,26,,3500,"0,6",3900,0
05.09.2024 12:30,"0,06",29,55,1166010,56,0,18,0,,1,,144132,52,66,60,48,26,,900,"0,6",3500,0
05.09.2024 12:35,"0,01",29,55,1166010,56,0,18,0,,1,,144133,51,66,61,45,26,,0,"0,61",3600,0
05.09.2024 12:40,0,30,55,1166010,56,0,18,0,,0,,144133,57,66,58,46,27,,0,"0,6",3700,0
05.09.2024 12:45,"0,01",30,55,1166010,56,0,18,0,,0,,144133,61,66,61,35,26,,0,"0,6",3700,0
05.09.2024 12:50,0,30,55,1166010,56,0,18,0,,0,,144134,44,66,61,46,27,,0,"0,6",3600,0
05.09.2024 12:55,0,30,55,1166010,56,0,18,0,,0,,144134,44,65,61,45,27,,0,"0,6",3700,0
05.09.2024 13:00,0,30,55,1166010,56,0,19,0,,0,,144134,43,65,61,49,27,,0,"0,6",3600,0
05.09.2024 13:05,0,30,55,1166010,56,0,19,0,,0,,144135,46,65,60,51,26,,0,"0,6",3600,0
05.09.2024 13:10,0,30,55,1166010,56,0,19,0,,0,,144135,59,65,61,44,27,,0,"0,6",3600,0
05.09.2024 13:15,"0,04",30,55,1166010,56,0,18,0,,0,,144135,61,66,62,38,26,,300,"0,59",3600,0
05.09.2024 13:20,"0,04",30,55,1166010,56,0,18,0,,0,,144135,59,66,61,37,26,,0,"0,61",3600,0
05.09.2024 13:25,0,30,55,1166010,56,0,18,0,,0,,144136,45,66,60,52,27,,0,"0,6",3600,0
05.09.2024 13:30,0,30,55,1166010,56,0,18,0,,0,,144136,46,65,61,52,26,,0,"0,6",3500,0
05.09.2024 13:35,0,30,55,1166010,56,0,18,0,,0,,144136,47,65,60,51,26,,0,"0,6",3500,0
05.09.2024 13:40,0,30,55,1166010,56,0,18,0,,0,,144137,47,65,60,51,26,,0,"0,61",3500,0
05.09.2024 13:45,0,30,55,1166010,56,0,19,0,,0,,144137,46,64,60,51,26,,0,"0,6",3500,0
05.09.2024 13:50,0,30,55,1166010,56,0,19,0,,0,,144137,50,64,60,51,26,,0,"0,6",3500,0
05.09.2024 13:55,0,30,55,1166010,56,0,19,0,,0,,144138,48,65,58,49,26,,1100,"0,6",3400,0
05.09.2024 14:00,0,30,55,1166010,56,0,19,0,,0,,144138,58,65,60,44,26,,0,"0,61",3400,0
05.09.2024 14:05,"4,2",30,55,1166020,55,0,19,0,,70,,144138,57,64,60,51,27,,33200,"0,6",2500,0
05.09.2024 14:10,"4,15",30,55,1166020,55,0,19,0,,70,,144138,57,60,60,44,27,,48700,"0,6",3500,0
05.09.2024 14:15,"4,22",30,55,1166020,55,0,19,0,,70,,144139,54,64,60,45,27,,48700,"0,61",3600,0
05.09.2024 14:20,"3,32",30,55,1166030,55,0,19,0,,1,,144139,51,65,60,52,27,,2000,"0,61",4000,0
05.09.2024 14:25,"0,06",30,55,1166030,55,0,19,0,,1,,144139,49,64,61,51,27,,700,"0,61",3900,0
05.09.2024 14:30,"0,01",30,55,1166030,55,0,19,0,,1,,144140,52,64,60,53,27,,0,"0,6",3800,0
05.09.2024 14:35,0,30,55,1166030,55,0,19,0,,0,,144140,52,65,61,48,27,,0,"0,6",3700,0
05.09.2024 14:40,0,30,55,1166030,55,0,19,0,,0,,144140,49,65,60,51,27,,0,"0,6",3700,0
05.09.2024 14:45,0,30,55,1166030,55,0,19,0,,0,,144141,49,65,61,51,27,,0,"0,59",3700,0
05.09.2024 14:50,0,30,55,1166030,55,0,19,0,,0,,144141,57,65,60,44,27,,0,"0,6",3700,0
05.09.2024 14:55,0,30,55,1166030,55,0,19,0,,0,,144141,56,65,61,42,27,,0,"0,6",3700,0
05.09.2024 15:00,0,30,55,1166030,55,0,19,0,,0,,144142,46,65,60,50,27,,0,"0,6",3700,0
05.09.2024 15:05,0,30,55,1166030,56,0,20,0,,0,,144142,46,65,61,50,27,,0,"0,6",3700,0
05.09.2024 15:10,0,30,55,1166030,56,0,20,0,,0,,144142,46,64,61,49,27,,0,"0,6",3600,0
05.09.2024 15:15,0,30,55,1166030,56,0,20,0,,0,,144143,45,64,61,49,27,,0,"0,6",3600,0
05.09.2024 15:20,0,30,55,1166030,56,0,20,0,,0,,144143,45,63,61,48,27,,0,"0,6",3600,0
05.09.2024 15:25,0,30,55,1166030,56,0,20,0,,0,,144143,45,63,61,48,27,,0,"0,6",3600,0
05.09.2024 15:30,0,30,55,1166030,56,0,20,0,,0,,144143,45,63,60,47,27,,0,"0,6",3500,0
05.09.2024 15:35,0,30,55,1166030,56,0,20,0,,0,,144144,47,63,60,48,27,,0,"0,6",3600,0
05.09.2024 15:40,"0,01",30,55,1166030,56,0,20,0,,0,,144144,62,66,61,34,27,,200,"0,6",3600,0
05.09.2024 15:45,0,30,55,1166030,56,0,20,0,,0,,144144,51,65,61,34,27,,0,"0,6",3500,0
05.09.2024 15:50,0,30,55,1166030,56,0,20,0,,0,,144145,45,65,60,45,27,,0,"0,6",3500,0
05.09.2024 15:55,"0,01",30,55,1166030,56,0,20,0,,0,,144145,46,65,60,49,27,,300,"0,6",3400,0
05.09.2024 16:00,"0,02",30,55,1166030,56,0,20,0,,0,,144145,59,65,61,42,27,,0,"0,6",3300,0
05.09.2024 16:05,0,30,55,1166030,56,0,20,0,,70,,144146,58,64,61,41,27,,0,"0,59",3300,0
05.09.2024 16:10,"4,18",30,55,1166030,56,0,20,0,,70,,144146,59,61,59,43,27,,0,"0,59",2700,0
05.09.2024 16:15,"4,13",30,55,1166030,55,0,19,0,,70,,144146,61,63,61,42,27,,50800,"0,6",3600,0
05.09.2024 16:20,"4,15",30,55,1166040,55,0,19,0,,70,,144146,52,63,61,53,27,,48600,"0,6",3700,0
05.09.2024 16:25,"0,14",30,55,1166040,55,0,19,0,,1,,144147,56,65,61,45,27,,49800,"0,6",3800,0
05.09.2024 16:30,"0,03",30,55,1166040,56,0,19,0,,1,,144147,50,65,61,44,27,,3000,"0,6",3700,0
05.09.2024 16:35,"0,01",30,55,1166040,55,0,19,0,,1,,144147,46,65,61,46,27,,600,"0,6",3700,0
05.09.2024 16:40,0,30,55,1166040,55,0,19,0,,0,,144148,61,66,61,33,27,,0,"0,6",3800,0
05.09.2024 16:45,0,30,55,1166040,56,0,19,0,,0,,144148,51,66,61,43,27,,0,"0,6",3700,0
05.09.2024 16:50,0,30,55,1166040,56,0,19,0,,0,,144148,59,66,61,31,27,,0,"0,58",3700,0
05.09.2024 16:55,0,30,55,1166040,56,0,19,0,,0,,144149,44,66,60,44,27,,0,"0,6",3700,0
05.09.2024 17:00,0,30,55,1166040,56,0,19,0,,0,,144149,46,65,61,44,27,,0,"0,6",3600,0
05.09.2024 17:05,0,30,55,1166040,56,0,19,0,,0,,144149,45,66,60,47,27,,0,"0,6",3000,0
05.09.2024 17:10,0,30,55,1166040,56,0,19,0,,0,,144150,61,66,62,42,27,,100,"0,6",3500,0
05.09.2024 17:15,0,30,55,1166040,56,0,18,0,,0,,144150,58,66,61,24,27,,100,"0,61",3600,0
05.09.2024 17:20,0,30,55,1166040,56,0,18,0,,0,,144150,39,66,61,24,27,,0,"0,6",3600,0
05.09.2024 17:25,0,30,55,1166040,56,0,18,0,,0,,144150,36,66,59,43,27,,0,"0,6",3500,0
05.09.2024 17:30,0,30,55,1166040,56,0,18,0,,0,,144151,61,66,61,32,27,,0,"0,6",3500,0
05.09.2024 17:35,0,30,55,1166040,56,0,18,0,,0,,144151,55,66,59,44,27,,0,"0,6",3500,0
05.09.2024 17:40,"0,12",30,55,1166040,56,0,17,0,,0,,144151,55,66,60,32,27,,800,"0,6",3500,0
05.09.2024 17:45,0,30,55,1166040,56,0,17,0,,0,,144152,43,65,61,44,27,,0,"0,6",3600,0
05.09.2024 17:50,0,30,55,1166040,56,0,18,0,,0,,144152,47,64,60,47,27,,0,"0,6",3400,0
05.09.2024 17:55,"4,15",30,55,1166040,55,0,18,0,,70,,144152,47,64,60,47,27,,0,"0,6",3400,0
05.09.2024 18:15,"0,07",30,55,1166050,55,0,18,0,,0,,144153,44,63,61,47,27,,1300,"0,6",4100,0
05.09.2024 18:20,"0,01",30,55,1166050,55,0,18,0,,0,,144154,49,65,60,48,27,,1000,"0,6",3900,0
05.09.2024 18:25,0,30,55,1166050,55,0,18,0,,0,,144154,50,65,61,46,27,,0,"0,6",3900,0
05.09.2024 18:30,0,30,55,1166050,55,0,18,0,,0,,144154,46,65,61,48,27,,0,"0,61",3900,0
05.09.2024 18:35,"0,05",30,55,1166050,55,0,18,0,,0,,144155,46,65,60,49,27,,0,"0,6",3800,0
05.09.2024 18:40,0,30,55,1166050,55,0,19,0,,0,,144155,59,65,61,43,27,,300,"0,6",3700,0
05.09.2024 18:45,0,30,55,1166050,55,0,19,0,,0,,144155,49,65,61,52,27,,0,"0,6",3800,0
05.09.2024 18:50,0,30,55,1166050,56,0,19,0,,0,,144156,51,65,61,51,27,,0,"0,6",3800,0
05.09.2024 18:55,"0,01",30,55,1166050,56,0,19,0,,0,,144156,56,65,60,45,27,,0,"0,6",3700,0
05.09.2024 19:00,0,30,55,1166050,56,0,18,0,,0,,144156,59,66,60,43,27,,500,"0,6",3600,0
05.09.2024 19:05,0,30,55,1166050,56,0,19,0,,0,,144157,48,65,61,43,27,,0,"0,6",3700,0
05.09.2024 19:10,0,30,55,1166050,55,0,19,0,,0,,144157,46,65,61,43,27,,0,"0,6",3700,0
05.09.2024 19:15,0,29,55,1166050,56,0,19,0,,0,,144157,45,65,61,42,27,,0,"0,6",3700,0
05.09.2024 19:20,0,29,55,1166050,56,0,19,0,,0,,144158,45,64,61,42,27,,0,"0,6",3600,0
05.09.2024 19:25,0,29,55,1166050,56,0,19,0,,0,,144158,50,65,60,49,27,,0,"0,6",3600,0
05.09.2024 19:30,0,29,55,1166050,56,0,19,0,,0,,144158,53,66,60,40,27,,0,"0,6",3600,0
05.09.2024 19:35,0,29,55,1166050,56,0,18,0,,0,,144158,53,65,60,36,27,,1800,"0,6",3400,0
05.09.2024 19:40,"0,02",29,55,1166050,56,0,18,0,,0,,144159,42,65,60,49,27,,500,"0,6",3500,0
05.09.2024 19:45,"0,03",29,55,1166050,56,0,18,0,,0,,144159,47,65,60,51,27,,0,"0,6",3600,0
05.09.2024 19:50,"4,16",29,55,1166050,56,0,18,0,,70,,144159,48,64,60,50,27,,0,"0,6",3300,0
05.09.2024 19:55,"4,21",29,55,1166060,55,0,18,0,,70,,144160,53,60,59,50,27,,38000,"0,61",2100,0
05.09.2024 20:00,"4,11",29,55,1166060,55,0,18,0,,70,,144160,45,61,60,52,27,,45100,"0,61",3700,0
05.09.2024 20:05,"4,09",29,55,1166060,55,0,18,0,,70,,144160,53,65,60,53,27,,46200,"0,6",3900,0
05.09.2024 20:10,"0,05",29,55,1166070,55,0,18,0,,0,,144161,61,66,62,30,27,,1400,"0,6",4100,0
05.09.2024 20:15,0,29,55,1166070,55,0,17,0,,0,,144161,58,66,60,21,27,,1500,"0,61",4000,0
05.09.2024 20:20,0,29,55,1166070,55,0,17,0,,0,,144161,40,66,60,41,27,,0,"0,6",4000,0
05.09.2024 20:25,0,29,55,1166070,55,0,17,0,,0,,144162,39,65,61,42,27,,0,"0,6",3900,0
05.09.2024 20:30,0,29,55,1166070,55,0,17,0,,0,,144162,53,66,60,41,27,,0,"0,6",3900,0
05.09.2024 20:35,0,29,55,1166070,55,0,17,0,,0,,144162,54,66,60,40,27,,300,"0,6",3800,0
05.09.2024 20:40,"0,05",29,55,1166070,55,0,17,0,,0,,144163,55,66,61,25,27,,500,"0,6",3800,0
05.09.2024 20:45,0,29,55,1166070,55,0,17,0,,0,,144163,61,66,61,28,27,,0,"0,6",4000,0
05.09.2024 20:50,0,29,55,1166070,56,0,17,0,,0,,144163,53,65,61,32,27,,0,"0,6",3700,0
05.09.2024 20:55,0,29,55,1166070,56,0,17,0,,0,,144164,57,65,60,38,27,,0,"0,6",3600,0
05.09.2024 21:00,0,29,55,1166070,56,0,17,0,,0,,144164,50,65,60,47,27,,0,"0,6",3600,0
05.09.2024 21:05,0,29,55,1166070,56,0,18,0,,0,,144164,48,65,60,47,27,,0,"0,6",3600,0
05.09.2024 21:10,0,29,55,1166070,56,0,18,0,,0,,144164,50,65,60,37,27,,800,"0,6",3400,0
05.09.2024 21:15,0,29,55,1166070,56,0,18,0,,0,,144165,43,65,60,50,27,,0,"0,6",3600,0
05.09.2024 21:20,0,29,55,1166070,56,0,18,0,,0,,144165,43,65,60,48,27,,0,"0,59",3600,0
05.09.2024 21:25,0,29,55,1166070,55,0,18,0,,0,,144165,52,65,61,47,27,,0,"0,6",3600,0
05.09.2024 21:30,0,29,55,1166070,56,0,18,0,,0,,144166,56,64,60,35,27,,0,"0,59",3500,0
05.09.2024 21:35,"0,08",29,55,1166070,55,0,17,0,,70,,144166,55,60,58,29,27,,800,"0,59",3400,0
05.09.2024 21:40,"4,49",29,55,1166070,55,0,17,0,,70,,144166,59,61,60,43,27,,85600,"0,6",400,0
05.09.2024 21:45,"4,13",29,55,1166080,55,0,18,0,,70,,144166,59,64,61,40,27,,53300,"0,6",3600,0
05.09.2024 21:50,"4,08",29,54,1166080,55,0,18,0,,0,,144167,58,63,61,40,27,,48900,"0,6",4000,0
05.09.2024 21:55,"0,19",29,55,1166080,55,0,18,0,,0,,144167,57,63,61,40,27,,4300,"0,6",4300,0
05.09.2024 22:15,0,29,55,1166080,55,0,18,0,,0,,144168,48,65,61,49,27,,0,"0,61",3900,0
05.09.2024 22:20,0,29,55,1166080,55,0,18,0,,0,,144169,58,66,61,35,27,,0,"0,59",3900,0
05.09.2024 22:25,0,29,55,1166080,55,0,18,0,,0,,144169,46,66,60,47,27,,0,"0,61",3900,0
05.09.2024 22:30,0,29,55,1166080,55,0,18,0,,0,,144169,45,66,60,48,27,,0,"0,61",3800,0
05.09.2024 22:35,0,29,55,1166080,56,0,18,0,,0,,144170,59,66,61,31,27,,0,"0,6",3800,0
05.09.2024 22:40,0,29,55,1166080,56,0,18,0,,0,,144170,53,66,61,29,27,,0,"0,6",3700,0
05.09.2024 22:45,0,29,55,1166080,55,0,18,0,,0,,144170,51,65,61,30,27,,0,"0,61",3700,0
05.09.2024 22:50,0,29,55,1166080,56,0,18,0,,0,,144171,42,65,60,38,27,,0,"0,6",3700,0
05.09.2024 22:55,0,29,55,1166080,56,0,18,0,,0,,144171,38,65,61,38,27,,0,"0,61",3700,0
05.09.2024 23:00,0,29,55,1166080,56,0,18,0,,0,,144171,45,65,60,47,27,,0,"0,6",3600,0
05.09.2024 23:05,0,29,55,1166080,56,0,18,0,,0,,144172,56,66,60,47,27,,2200,"0,6",3600,0
05.09.2024 23:10,"0,04",29,55,1166080,56,0,18,0,,0,,144172,61,65,60,40,27,,200,"0,6",3600,0
05.09.2024 23:15,0,29,55,1166080,55,0,18,0,,0,,144172,48,65,61,46,27,,0,"0,61",3600,0
05.09.2024 23:20,0,29,55,1166080,56,0,18,0,,0,,144173,42,65,61,51,27,,0,"0,61",3600,0
05.09.2024 23:25,0,29,55,1166080,56,0,18,0,,69,,144173,42,64,61,49,27,,0,"0,6",3400,0
05.09.2024 23:30,"4,1",29,55,1166080,55,0,19,0,,69,,144173,42,64,59,48,27,,7300,"0,6",3300,0
05.09.2024 23:35,"4,17",29,55,1166090,55,0,19,0,,69,,144173,42,64,61,48,27,,52600,"0,6",3200,0
05.09.2024 23:40,"4,18",29,55,1166090,55,0,19,0,,70,,144174,45,63,61,49,27,,48000,"0,6",3700,0
05.09.2024 23:45,"4,15",29,55,1166090,55,0,19,0,,1,,144174,45,63,61,49,27,,1400,"0,6",3900,0
05.09.2024 23:50,"0,1",29,55,1166090,55,0,19,0,,1,,144174,45,62,61,48,27,,2100,"0,6",3900,0
05.09.2024 23:55,"0,04",29,55,1166090,55,0,19,0,,1,,144175,45,62,61,48,27,,300,"0,6",3800,0
06.09.2024 00:00,0,29,55,1166090,56,0,20,0,,0,,144175,45,61,61,47,27,,0,"0,61",3800,0
06.09.2024 00:05,0,29,55,1166090,56,0,20,0,,0,,144175,45,61,61,47,27,,0,"0,6",3800,0
06.09.2024 00:10,0,29,55,1166090,56,0,20,0,,0,,144176,44,61,61,47,27,,0,"0,6",3700,0
06.09.2024 00:15,0,29,55,1166090,56,0,20,0,,0,,144176,44,60,61,47,27,,0,"0,6",3700,0
06.09.2024 00:20,0,29,55,1166090,56,0,20,0,,0,,144176,44,60,61,46,27,,0,"0,61",3600,0
06.09.2024 00:25,0,29,55,1166090,56,0,20,0,,0,,144177,44,60,61,46,27,,0,"0,6",3600,0
06.09.2024 00:30,0,29,55,1166090,56,0,20,0,,0,,144177,44,59,61,46,27,,0,"0,6",3600,0
06.09.2024 00:35,0,29,55,1166090,56,0,21,0,,0,,144177,45,62,60,46,27,,0,"0,6",3600,0
06.09.2024 00:40,0,29,55,1166090,56,0,21,0,,0,,144177,51,64,61,45,27,,0,"0,6",3500,0
06.09.2024 00:45,0,29,55,1166090,56,0,21,0,,0,,144178,46,64,61,45,27,,0,"0,61",3600,0
06.09.2024 00:50,0,29,55,1166090,56,0,21,0,,0,,144178,45,64,61,45,27,,0,"0,6",3600,0
06.09.2024 00:55,"0,03",29,55,1166090,56,0,21,0,,0,,144178,52,65,61,49,27,,100,"0,6",3500,0
06.09.2024 01:00,0,29,55,1166090,56,0,21,0,,0,,144179,49,65,61,49,27,,0,"0,6",3600,0
06.09.2024 01:05,0,29,55,1166090,56,0,20,0,,0,,144179,62,66,61,40,27,,0,"0,6",3600,0
06.09.2024 01:10,0,29,55,1166090,56,0,20,0,,0,,144179,62,65,61,38,27,,0,"0,6",3700,0
06.09.2024 01:15,0,29,55,1166090,56,0,20,0,,0,,144180,60,65,61,39,27,,900,"0,6",3500,0
06.09.2024 01:20,0,29,55,1166090,56,0,20,0,,0,,144180,58,65,61,38,27,,0,"0,61",3500,0
06.09.2024 01:25,0,29,55,1166090,56,0,20,0,,0,,144180,53,64,61,36,27,,0,"0,6",3500,0
06.09.2024 01:30,0,29,55,1166090,56,0,20,0,,70,,144180,49,64,61,42,27,,0,"0,6",3300,0
06.09.2024 01:35,"4,15",29,56,1166100,56,0,21,0,,70,,144181,47,64,60,42,27,,36800,"0,6",2500,0
06.09.2024 01:40,"4,16",29,55,1166100,56,0,21,0,,70,,144181,45,63,61,42,27,,48800,"0,61",3400,0
06.09.2024 01:45,"4,17",29,55,1166100,55,0,21,0,,1,,144181,45,63,61,42,27,,46700,"0,6",3700,0
06.09.2024 01:50,"0,12",29,55,1166100,55,0,21,0,,1,,144182,45,62,61,42,27,,3200,"0,6",3900,0
06.09.2024 01:55,"0,06",29,55,1166100,55,0,21,0,,1,,144182,45,62,61,44,27,,1000,"0,6",3800,0
06.09.2024 02:00,"0,02",29,55,1166100,56,0,21,0,,0,,144182,45,62,61,44,27,,200,"0,6",3700,0
06.09.2024 02:05,0,29,55,1166100,56,0,21,0,,0,,144183,45,62,61,44,27,,0,"0,6",3700,0
06.09.2024 02:10,0,29,55,1166100,56,0,22,0,,0,,144183,44,61,61,43,27,,0,"0,6",3700,0
06.09.2024 02:30,0,29,55,1166100,56,0,22,0,,0,,144184,43,60,61,42,27,,0,"0,61",3600,0
06.09.2024 02:35,"0,02",29,55,1166100,56,0,22,0,,0,,144185,43,60,61,42,27,,0,"0,6",3600,0
06.09.2024 02:40,0,29,55,1166100,56,0,22,0,,0,,144185,43,60,61,42,27,,0,"0,61",3600,0
06.09.2024 02:45,0,29,55,1166100,56,0,22,0,,0,,144185,43,59,61,42,27,,0,"0,6",3500,0
06.09.2024 02:50,0,29,55,1166100,56,0,22,0,,0,,144185,43,59,61,42,27,,0,"0,6",3500,0
06.09.2024 02:55,0,29,55,1166100,56,0,23,0,,0,,144186,43,59,61,42,27,,0,"0,6",3500,0
06.09.2024 03:00,0,29,55,1166100,56,0,23,0,,0,,144186,43,58,61,41,27,,0,"0,6",3500,0
06.09.2024 03:05,0,29,55,1166100,56,0,23,0,,0,,144186,42,58,61,41,27,,0,"0,6",3500,0
06.09.2024 03:10,0,29,55,1166100,56,0,23,0,,0,,144186,44,62,60,44,27,,0,"0,6",3500,0
06.09.2024 03:15,0,29,55,1166100,56,0,23,0,,0,,144187,46,62,61,44,27,,0,"0,6",3600,0
06.09.2024 03:20,0,29,55,1166100,56,0,23,0,,0,,144187,46,64,61,46,27,,0,"0,61",3500,0
