Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.09.2024 03:25,0,29,55,1166100,56,0,23,0,,0,,144187,53,65,61,45,27,,0,"0,6",3500,0
06.09.2024 03:30,"0,03",29,55,1166100,56,0,23,0,,0,,144188,49,65,61,51,27,,0,"0,6",3500,0
06.09.2024 03:35,0,29,55,1166100,56,0,23,0,,69,,144188,48,64,61,51,27,,0,"0,6",3400,0
06.09.2024 03:40,"4,12",29,55,1166110,56,0,22,0,,69,,144188,56,63,59,44,27,,28000,"0,6",2700,0
06.09.2024 03:45,"4,1",29,55,1166110,56,0,20,0,,69,,144188,57,64,61,37,27,,46900,"0,6",3400,0
06.09.2024 03:50,"4,18",29,55,1166110,55,0,19,0,,70,,144189,57,66,60,43,27,,49400,"0,6",3700,0
06.09.2024 03:55,"4,15",29,55,1166120,55,0,19,0,,1,,144189,54,66,61,45,27,,48100,"0,6",3800,0
06.09.2024 04:00,"0,13",29,55,1166120,56,0,19,0,,1,,144189,39,65,61,51,27,,3300,"0,61",3900,0
06.09.2024 04:05,"0,02",29,55,1166120,55,0,19,0,,1,,144190,57,65,61,44,27,,300,"0,6",3800,0
06.09.2024 04:10,0,29,55,1166120,56,0,19,0,,0,,144190,55,65,61,43,27,,0,"0,6",3700,0
06.09.2024 04:15,0,29,55,1166120,55,0,19,0,,0,,144190,54,64,61,43,27,,0,"0,61",3700,0
06.09.2024 04:20,0,29,55,1166120,56,0,19,0,,0,,144191,53,64,61,43,27,,0,"0,61",3700,0
06.09.2024 04:25,0,29,55,1166120,56,0,20,0,,0,,144191,44,64,61,40,27,,0,"0,6",3700,0
06.09.2024 04:45,0,29,55,1166120,56,0,20,0,,0,,144192,43,63,61,42,27,,0,"0,6",3600,0
06.09.2024 04:50,0,29,55,1166120,56,0,20,0,,0,,144192,43,62,61,42,27,,0,"0,6",3600,0
06.09.2024 04:55,0,28,55,1166120,56,0,21,0,,0,,144193,43,62,61,42,27,,0,"0,6",3600,0
06.09.2024 05:00,0,28,55,1166120,56,0,21,0,,0,,144193,42,62,61,42,27,,0,"0,6",3600,0
06.09.2024 05:05,0,28,55,1166120,56,0,21,0,,0,,144193,42,61,61,42,27,,0,"0,6",3600,0
06.09.2024 05:10,0,28,55,1166120,56,0,21,0,,0,,144194,42,61,61,42,27,,0,"0,6",3500,0
06.09.2024 05:15,0,28,55,1166120,56,0,21,0,,0,,144194,42,60,61,42,27,,0,"0,61",3500,0
06.09.2024 05:20,0,28,55,1166120,56,0,21,0,,0,,144194,42,61,61,42,27,,0,"0,6",3500,0
06.09.2024 05:25,0,28,55,1166120,56,0,21,0,,0,,144195,42,61,61,42,27,,0,"0,61",3500,0
06.09.2024 05:30,0,28,55,1166120,56,0,21,0,,0,,144195,56,64,61,42,27,,0,"0,6",3500,0
06.09.2024 05:35,0,28,55,1166120,56,0,22,0,,0,,144195,55,63,61,42,27,,0,"0,6",3500,0
06.09.2024 05:40,0,28,55,1166120,56,0,22,0,,70,,144195,56,64,61,46,27,,0,"0,6",3400,0
06.09.2024 05:45,"4,24",28,55,1166120,56,0,19,0,,70,,144196,59,61,60,53,27,,18200,"0,6",3100,0
06.09.2024 05:50,"4,13",28,55,1166120,55,0,19,0,,70,,144196,58,61,60,55,27,,53000,"0,61",3400,0
06.09.2024 05:55,"4,13",28,55,1166130,55,0,20,0,,70,,144196,54,61,61,54,27,,42700,"0,6",3700,0
06.09.2024 06:00,"0,1",28,55,1166130,55,0,20,0,,0,,144197,54,61,61,53,27,,1900,"0,61",3800,0
06.09.2024 06:05,"0,1",28,55,1166130,55,0,20,0,,0,,144197,49,62,61,50,27,,900,"0,6",3800,0
06.09.2024 06:10,"0,01",28,55,1166130,56,0,20,0,,0,,144197,49,63,61,51,27,,300,"0,6",3800,0
06.09.2024 06:15,"0,07",28,55,1166130,56,0,20,0,,0,,144198,45,64,61,51,27,,0,"0,61",3700,0
06.09.2024 06:20,0,28,55,1166130,56,0,20,0,,0,,144198,52,65,61,48,27,,0,"0,6",3700,0
06.09.2024 06:25,0,28,55,1166130,56,0,20,0,,0,,144198,51,65,60,47,27,,0,"0,6",3700,0
06.09.2024 06:30,0,28,55,1166130,56,0,20,0,,0,,144199,50,64,61,51,27,,0,"0,6",3800,0
06.09.2024 06:35,0,28,55,1166130,56,0,20,0,,0,,144199,49,64,61,50,27,,0,"0,6",3700,0
06.09.2024 06:40,0,28,55,1166130,56,0,20,0,,0,,144199,46,64,61,49,27,,0,"0,6",3700,0
06.09.2024 06:45,0,28,55,1166130,56,0,20,0,,0,,144200,46,64,61,49,27,,0,"0,6",3700,0
06.09.2024 06:50,0,28,55,1166130,56,0,21,0,,0,,144200,46,64,61,49,27,,0,"0,6",3600,0
06.09.2024 06:55,0,28,55,1166130,56,0,21,0,,0,,144200,46,63,61,49,27,,0,"0,61",3600,0
06.09.2024 07:00,0,28,55,1166130,56,0,21,0,,0,,144200,46,63,61,49,27,,0,"0,6",3600,0
06.09.2024 07:05,"0,04",28,55,1166130,56,0,20,0,,0,,144201,55,65,61,34,27,,500,"0,59",3600,0
06.09.2024 07:10,0,28,55,1166130,56,0,20,0,,0,,144201,42,65,60,45,27,,0,"0,6",3600,0
06.09.2024 07:15,0,28,55,1166130,56,0,20,0,,0,,144201,41,65,59,47,27,,0,"0,61",3600,0
06.09.2024 07:20,"0,05",28,55,1166130,55,0,18,0,,0,,144202,55,66,60,22,27,,500,"0,6",3700,0
06.09.2024 07:25,0,28,55,1166130,55,0,18,0,,0,,144202,40,65,60,38,27,,0,"0,6",3700,0
06.09.2024 07:30,0,28,55,1166130,55,0,18,0,,0,,144202,58,65,61,36,27,,600,"0,61",3600,0
06.09.2024 07:35,"0,02",28,55,1166130,55,0,18,0,,70,,144203,58,63,60,37,27,,100,"0,6",3600,0
06.09.2024 07:40,"4,13",28,55,1166130,55,0,18,0,,70,,144203,55,63,59,46,27,,46600,"0,6",2300,0
06.09.2024 07:45,"4,2",28,55,1166140,55,0,18,0,,70,,144203,47,61,61,48,27,,47600,"0,6",3700,0
06.09.2024 07:50,"4,13",28,55,1166140,55,0,18,0,,70,,144203,47,61,61,48,27,,44700,"0,6",4000,0
06.09.2024 07:55,"0,14",28,55,1166140,55,0,18,0,,0,,144204,59,66,61,27,27,,3800,"0,6",4000,0
06.09.2024 08:00,"0,05",28,55,1166140,55,0,18,0,,0,,144204,61,66,61,39,27,,0,"0,6",4000,0
06.09.2024 08:05,0,28,55,1166140,55,0,18,0,,0,,144205,54,66,60,43,27,,0,"0,6",3900,0
06.09.2024 08:10,0,27,55,1166140,56,0,18,0,,0,,144205,50,66,59,41,27,,0,"0,6",3800,0
06.09.2024 08:15,0,27,55,1166140,56,0,18,0,,0,,144205,58,66,61,34,27,,0,"0,59",3600,0
06.09.2024 08:20,0,27,55,1166140,55,0,17,0,,0,,144205,55,66,59,23,27,,700,"0,6",3700,0
06.09.2024 08:25,"0,01",27,55,1166140,55,0,17,0,,0,,144206,60,66,61,31,27,,0,"0,59",3900,0
06.09.2024 08:30,0,27,55,1166140,55,0,18,0,,0,,144206,49,66,59,42,27,,0,"0,6",3800,0
06.09.2024 08:35,0,27,55,1166140,55,0,18,0,,0,,144206,56,66,60,34,27,,0,"0,6",3800,0
06.09.2024 08:40,0,27,55,1166140,55,0,18,0,,0,,144207,52,66,60,46,27,,0,"0,6",3800,0
06.09.2024 08:45,0,27,55,1166140,55,0,18,0,,0,,144207,53,66,60,42,27,,0,"0,6",4000,0
06.09.2024 08:50,"0,14",27,55,1166140,55,0,18,0,,0,,144207,55,66,59,21,27,,1000,"0,59",3900,0
06.09.2024 08:55,"0,01",27,55,1166140,55,0,18,0,,0,,144208,55,66,59,24,27,,0,"0,59",3900,0
06.09.2024 09:00,"0,02",27,55,1166140,55,0,18,0,,0,,144208,54,65,60,26,27,,200,"0,59",4000,0
06.09.2024 09:05,0,27,54,1166140,55,0,18,0,,0,,144208,37,65,59,44,27,,0,"0,6",4000,0
06.09.2024 09:10,0,27,55,1166140,55,0,18,0,,70,,144209,42,64,58,45,26,,0,"0,6",4000,0
06.09.2024 09:15,"4,1",27,55,1166140,55,0,18,0,,70,,144209,56,61,57,40,26,,48300,"0,6",1800,0
06.09.2024 09:20,"4,18",27,55,1166150,55,0,18,0,,70,,144209,59,62,61,46,27,,51400,"0,6",4200,0
06.09.2024 09:25,"4,15",27,54,1166150,54,0,18,0,,70,,144210,47,64,60,46,27,,54300,"0,59",4300,0
06.09.2024 09:30,"4,15",27,54,1166160,54,0,18,0,,1,,144210,45,65,60,48,27,,1100,"0,6",4600,0
06.09.2024 09:35,"0,1",26,55,1166160,55,0,18,0,,1,,144210,41,64,61,48,27,,1600,"0,6",4300,0
06.09.2024 09:40,"0,01",26,55,1166160,55,0,18,0,,1,,144211,57,66,60,28,27,,400,"0,6",4100,0
06.09.2024 09:45,"0,01",26,55,1166160,55,0,17,0,,0,,144211,54,66,59,26,27,,0,"0,6",4100,0
06.09.2024 09:50,0,26,55,1166160,55,0,17,0,,0,,144211,35,66,59,45,27,,0,"0,6",4000,0
06.09.2024 09:55,0,26,55,1166160,55,0,18,0,,0,,144212,48,66,60,48,27,,0,"0,6",4200,0
06.09.2024 10:00,0,26,55,1166160,55,0,18,0,,0,,144212,49,65,61,45,27,,0,"0,6",4100,0
06.09.2024 10:05,0,26,55,1166160,55,0,18,0,,0,,144213,46,65,61,45,27,,0,"0,6",4000,0
06.09.2024 10:10,0,26,55,1166160,55,0,18,0,,0,,144213,49,65,60,45,27,,0,"0,6",4000,0
06.09.2024 10:15,0,26,55,1166160,55,0,18,0,,0,,144213,45,65,60,48,27,,100,"0,6",3800,0
06.09.2024 10:20,0,26,55,1166160,55,0,18,0,,0,,144214,42,65,60,48,27,,0,"0,6",3900,0
06.09.2024 10:25,0,26,55,1166160,55,0,18,0,,0,,144214,39,65,60,49,26,,0,"0,6",3900,0
06.09.2024 10:30,0,26,55,1166160,55,0,18,0,,0,,144214,39,65,59,49,27,,0,"0,6",3900,0
06.09.2024 10:35,0,26,55,1166160,55,0,18,0,,0,,144215,40,65,59,43,27,,0,"0,6",3900,0
06.09.2024 10:40,0,26,55,1166160,55,0,19,0,,0,,144215,42,65,60,45,27,,0,"0,6",3900,0
06.09.2024 10:45,0,26,55,1166160,55,0,19,0,,0,,144215,40,65,61,46,26,,0,"0,61",4000,0
06.09.2024 10:50,0,26,55,1166160,55,0,18,0,,0,,144216,54,65,60,26,27,,0,"0,59",4000,0
06.09.2024 10:55,0,26,55,1166160,55,0,18,0,,0,,144216,46,65,59,44,26,,0,"0,6",3900,0
06.09.2024 11:00,0,26,55,1166160,55,0,18,0,,70,,144216,56,64,60,46,27,,3100,"0,6",3500,0
06.09.2024 11:05,"4,18",26,55,1166160,55,0,18,0,,70,,144216,57,62,60,56,27,,58700,"0,6",2500,0
06.09.2024 11:10,"4,13",26,55,1166170,55,0,18,0,,70,,144217,53,62,60,55,27,,56800,"0,6",4000,0
06.09.2024 11:15,"4,22",26,54,1166170,55,0,18,0,,1,,144217,56,64,61,44,27,,51000,"0,6",4400,0
06.09.2024 11:20,"0,24",26,54,1166170,55,0,18,0,,1,,144217,56,65,61,50,27,,4100,"0,6",4200,0
06.09.2024 11:25,0,26,55,1166170,55,0,18,0,,1,,144218,53,66,58,43,27,,0,"0,6",4100,0
06.09.2024 11:30,0,26,55,1166170,55,0,18,0,,0,,144218,51,66,61,39,27,,0,"0,59",4000,0
06.09.2024 11:35,0,26,55,1166170,55,0,18,0,,0,,144219,57,66,61,33,27,,0,"0,6",4000,0
06.09.2024 11:40,0,26,55,1166170,55,0,18,0,,0,,144219,45,66,60,33,27,,0,"0,6",4000,0
06.09.2024 11:45,0,26,55,1166170,55,0,18,0,,0,,144219,60,66,61,41,27,,0,"0,6",3900,0
06.09.2024 11:50,0,26,55,1166170,55,0,18,0,,0,,144220,45,65,61,40,27,,0,"0,6",3900,0
06.09.2024 11:55,0,26,55,1166170,55,0,18,0,,0,,144220,61,66,61,34,27,,0,"0,6",3900,0
06.09.2024 12:00,"0,01",26,55,1166170,56,0,18,0,,0,,144220,54,66,61,36,27,,0,"0,59",3900,0
06.09.2024 12:05,0,27,55,1166170,56,0,18,0,,0,,144221,45,66,61,36,27,,0,"0,6",3600,0
06.09.2024 12:10,0,27,55,1166170,56,0,18,0,,0,,144221,47,65,61,45,27,,0,"0,6",3700,0
06.09.2024 12:15,0,27,55,1166170,55,0,18,0,,0,,144221,53,65,61,44,27,,0,"0,59",3700,0
06.09.2024 12:20,0,27,55,1166170,55,0,18,0,,0,,144221,45,65,61,51,27,,0,"0,59",3800,0
06.09.2024 12:25,"0,01",27,55,1166170,55,0,18,0,,0,,144222,56,66,61,23,27,,0,"0,59",3700,0
06.09.2024 12:30,0,27,55,1166170,55,0,18,0,,0,,144222,46,65,59,41,27,,0,"0,6",3700,0
06.09.2024 12:35,0,27,55,1166170,55,0,18,0,,0,,144222,55,65,61,30,26,,600,"0,6",3600,0
06.09.2024 12:40,0,27,55,1166170,55,0,18,0,,0,,144223,42,64,60,45,26,,0,"0,6",3500,0
06.09.2024 12:45,"4,12",27,55,1166170,55,0,18,0,,69,,144223,56,63,59,45,26,,39500,"0,6",2000,0
06.09.2024 12:50,"4,15",27,55,1166180,55,0,18,0,,69,,144223,52,60,60,52,27,,49900,"0,6",3700,0
06.09.2024 12:55,"4,2",27,55,1166180,55,0,19,0,,69,,144224,52,60,61,50,26,,48400,"0,6",3900,0
06.09.2024 13:00,"4,11",27,55,1166190,55,0,18,0,,1,,144224,56,66,60,41,27,,1300,"0,6",4200,0
06.09.2024 13:05,"0,1",27,55,1166190,55,0,18,0,,1,,144224,52,65,61,46,27,,2600,"0,6",4000,0
06.09.2024 13:10,0,27,55,1166190,55,0,18,0,,1,,144225,57,66,60,40,27,,0,"0,6",3900,0
06.09.2024 13:15,0,27,55,1166190,55,0,18,0,,0,,144225,42,65,60,47,27,,0,"0,6",3900,0
06.09.2024 13:20,0,27,55,1166190,55,0,19,0,,0,,144225,43,65,60,47,27,,0,"0,6",3900,0
06.09.2024 13:25,0,28,55,1166190,55,0,19,0,,0,,144226,42,65,59,47,27,,0,"0,6",3800,0
06.09.2024 13:30,0,28,55,1166190,55,0,19,0,,0,,144226,51,65,60,47,27,,0,"0,6",3700,0
06.09.2024 13:35,0,28,55,1166190,56,0,19,0,,0,,144226,45,65,61,48,27,,0,"0,6",3700,0
06.09.2024 13:40,0,28,55,1166190,55,0,19,0,,0,,144227,44,65,61,51,27,,0,"0,6",3700,0
06.09.2024 13:45,0,28,55,1166190,55,0,19,0,,0,,144227,45,65,61,51,27,,0,"0,6",3800,0
06.09.2024 13:50,0,28,55,1166190,56,0,19,0,,0,,144227,56,65,61,40,27,,0,"0,6",3700,0
06.09.2024 13:55,0,28,55,1166190,56,0,20,0,,0,,144227,49,65,61,38,27,,0,"0,6",3700,0
06.09.2024 14:00,0,28,55,1166190,56,0,19,0,,0,,144228,51,65,60,47,27,,0,"0,6",3600,0
06.09.2024 14:05,"0,03",28,55,1166190,56,0,18,0,,0,,144228,57,66,61,39,27,,0,"0,6",3700,0
06.09.2024 14:10,0,28,55,1166190,55,0,18,0,,0,,144228,56,66,60,43,27,,0,"0,6",3700,0
06.09.2024 14:15,0,28,55,1166190,55,0,18,0,,0,,144229,56,65,61,47,27,,0,"0,6",3800,0
06.09.2024 14:20,0,28,55,1166190,55,0,18,0,,0,,144229,43,65,61,49,27,,0,"0,61",3700,0
06.09.2024 14:25,0,28,55,1166190,56,0,19,0,,0,,144229,43,65,59,51,27,,0,"0,6",3600,0
06.09.2024 14:30,"0,01",28,55,1166190,56,0,19,0,,0,,144230,52,64,60,43,27,,100,"0,59",3500,0
06.09.2024 14:35,5,28,55,1166190,56,0,18,0,,70,,144230,61,63,61,33,27,,-2000,"0,6",3200,0
06.09.2024 14:40,"4,3",28,55,1166190,56,0,18,0,,70,,144230,58,60,60,42,27,,53500,"0,6",2700,0
06.09.2024 14:45,"4,18",28,55,1166190,55,0,18,0,,70,,144230,47,60,61,49,27,,50100,"0,6",3700,0
06.09.2024 14:50,"4,16",28,55,1166200,55,0,18,0,,1,,144231,45,60,61,48,27,,47600,"0,6",4000,0
06.09.2024 14:55,"0,1",28,55,1166200,55,0,19,0,,1,,144231,45,59,61,47,27,,2700,"0,61",3900,0
06.09.2024 15:00,"0,05",28,55,1166200,55,0,19,0,,1,,144231,44,59,61,47,27,,500,"0,6",3800,0
06.09.2024 15:05,"0,01",28,55,1166200,56,0,19,0,,0,,144232,44,59,61,47,27,,100,"0,6",3800,0
06.09.2024 15:10,0,28,55,1166200,55,0,19,0,,0,,144232,44,59,61,46,27,,0,"0,61",3800,0
06.09.2024 15:15,0,28,55,1166200,56,0,19,0,,0,,144232,43,58,61,46,27,,0,"0,6",3700,0
06.09.2024 15:20,0,28,55,1166200,56,0,20,0,,0,,144233,47,62,61,47,27,,0,"0,6",3700,0
06.09.2024 15:25,"0,04",28,55,1166200,56,0,18,0,,0,,144233,56,66,60,25,27,,0,"0,58",3700,0
06.09.2024 15:30,0,28,55,1166200,56,0,18,0,,0,,144233,59,66,61,37,27,,0,"0,6",3800,0
06.09.2024 15:35,0,28,55,1166200,55,0,19,0,,0,,144234,45,65,61,39,27,,0,"0,6",3800,0
06.09.2024 15:40,0,28,55,1166200,55,0,19,0,,0,,144234,44,65,61,42,27,,0,"0,61",3700,0
06.09.2024 15:45,0,28,55,1166200,56,0,19,0,,0,,144234,44,65,61,43,27,,0,"0,59",3600,0
06.09.2024 15:50,0,28,55,1166200,56,0,19,0,,0,,144235,47,64,61,48,27,,0,"0,6",3600,0
06.09.2024 15:55,"0,01",28,55,1166200,56,0,19,0,,0,,144235,46,64,61,48,27,,0,"0,6",3600,0
06.09.2024 16:00,"0,01",28,55,1166200,56,0,19,0,,0,,144235,52,65,61,49,27,,0,"0,6",3600,0
06.09.2024 16:05,0,28,55,1166200,56,0,19,0,,0,,144236,46,64,61,47,27,,0,"0,6",3600,0
06.09.2024 16:10,0,28,55,1166200,56,0,20,0,,0,,144236,44,64,61,47,27,,0,"0,61",3700,0
06.09.2024 16:15,0,28,55,1166200,56,0,20,0,,0,,144236,45,64,61,50,27,,0,"0,6",3700,0
06.09.2024 16:20,0,28,55,1166200,56,0,20,0,,0,,144237,45,64,60,49,27,,0,"0,6",3600,0
06.09.2024 16:25,0,29,55,1166200,56,0,20,0,,0,,144237,45,64,61,49,27,,0,"0,6",3600,0
06.09.2024 16:30,0,29,55,1166200,56,0,20,0,,0,,144237,45,64,61,49,27,,0,"0,6",3500,0
06.09.2024 16:35,0,29,55,1166200,56,0,20,0,,70,,144237,45,63,61,49,27,,0,"0,6",3300,0
06.09.2024 16:40,"4,17",29,56,1166200,56,0,20,0,,70,,144238,45,63,59,48,27,,45700,"0,6",2400,0
06.09.2024 16:45,"4,2",29,55,1166200,56,0,21,0,,70,,144238,45,63,60,48,27,,46600,"0,6",3500,0
06.09.2024 16:50,"4,18",29,55,1166210,55,0,20,0,,70,,144238,61,65,62,31,27,,47800,"0,6",3800,0
06.09.2024 16:55,"0,07",29,55,1166210,55,0,20,0,,1,,144239,44,65,58,40,27,,1600,"0,61",3900,0
06.09.2024 17:00,"0,07",29,55,1166210,55,0,18,0,,1,,144239,52,66,61,24,27,,1300,"0,61",3800,0
06.09.2024 17:05,"0,02",29,55,1166210,56,0,18,0,,1,,144239,42,66,60,41,27,,500,"0,6",3700,0
06.09.2024 17:10,0,29,55,1166210,56,0,18,0,,0,,144240,46,65,60,45,27,,0,"0,6",3700,0
06.09.2024 17:15,"0,01",29,55,1166210,55,0,18,0,,0,,144240,46,65,61,47,27,,0,"0,6",3700,0
06.09.2024 17:20,0,29,55,1166210,55,0,19,0,,0,,144240,46,65,61,46,27,,0,"0,6",3800,0
06.09.2024 17:25,0,29,55,1166210,55,0,19,0,,0,,144241,45,64,61,47,27,,0,"0,6",3800,0
06.09.2024 17:30,0,29,55,1166210,56,0,19,0,,0,,144241,53,64,60,48,27,,0,"0,58",3700,0
06.09.2024 17:35,0,29,55,1166210,56,0,19,0,,0,,144241,44,64,60,43,27,,0,"0,6",3700,0
06.09.2024 17:40,0,29,55,1166210,55,0,19,0,,0,,144241,41,64,61,44,27,,0,"0,6",3700,0
06.09.2024 17:45,0,29,55,1166210,55,0,19,0,,0,,144242,41,64,61,44,27,,0,"0,6",3700,0
06.09.2024 17:50,0,29,55,1166210,56,0,19,0,,0,,144242,43,64,59,46,27,,0,"0,6",3700,0
06.09.2024 17:55,0,29,55,1166210,56,0,19,0,,0,,144242,53,64,61,41,27,,0,"0,61",3700,0
06.09.2024 18:00,0,29,55,1166210,55,0,20,0,,0,,144243,52,64,61,40,27,,0,"0,6",3700,0
06.09.2024 18:05,0,29,55,1166210,55,0,20,0,,0,,144243,45,64,60,46,27,,0,"0,6",3700,0
06.09.2024 18:10,"0,01",29,55,1166210,56,0,20,0,,0,,144243,42,64,61,46,27,,0,"0,6",3700,0
06.09.2024 18:15,"0,01",29,55,1166210,55,0,20,0,,0,,144244,45,64,61,48,27,,0,"0,6",3700,0
06.09.2024 18:20,0,29,55,1166210,55,0,19,0,,0,,144244,56,65,60,33,27,,0,"0,6",3700,0
06.09.2024 18:25,"0,01",29,55,1166210,55,0,18,0,,0,,144244,55,65,59,27,27,,100,"0,6",3600,0
06.09.2024 18:30,0,29,55,1166210,55,0,18,0,,0,,144245,43,64,59,44,27,,100,"0,6",3600,0
06.09.2024 18:35,"4,16",29,55,1166210,55,0,18,0,,70,,144245,57,61,59,40,27,,53700,"0,6",2000,0
06.09.2024 18:40,"4,19",29,55,1166220,55,0,18,0,,70,,144245,58,62,61,38,27,,54500,"0,59",3600,0
06.09.2024 18:45,"4,25",29,55,1166220,55,0,18,0,,70,,144245,59,65,61,41,27,,47000,"0,59",4200,0
06.09.2024 18:50,"4,13",29,54,1166220,55,0,18,0,,1,,144246,50,65,61,39,27,,1500,"0,6",4300,0
06.09.2024 18:55,"0,07",29,55,1166220,55,0,18,0,,1,,144246,50,65,60,51,27,,1200,"0,6",4000,0
06.09.2024 19:00,0,29,55,1166220,55,0,18,0,,1,,144247,55,65,60,36,27,,0,"0,6",3900,0
06.09.2024 19:05,0,29,55,1166220,55,0,18,0,,0,,144247,41,66,60,41,27,,0,"0,6",3900,0
06.09.2024 19:10,"0,01",29,55,1166220,55,0,18,0,,0,,144247,57,66,61,24,27,,700,"0,59",4000,0
06.09.2024 19:15,0,29,55,1166220,55,0,18,0,,0,,144248,55,66,61,23,27,,0,"0,6",4000,0
06.09.2024 19:20,0,29,55,1166220,55,0,18,0,,0,,144248,53,65,61,23,27,,0,"0,6",3900,0
06.09.2024 19:25,0,29,55,1166220,55,0,18,0,,0,,144248,58,66,61,27,27,,0,"0,6",3900,0
06.09.2024 19:30,0,29,55,1166220,55,0,18,0,,0,,144249,57,65,61,27,27,,0,"0,6",3800,0
06.09.2024 19:35,0,29,55,1166220,55,0,18,0,,0,,144249,41,65,59,41,27,,0,"0,6",3800,0
06.09.2024 19:40,0,29,55,1166220,55,0,19,0,,0,,144249,48,65,61,41,27,,0,"0,6",3800,0
06.09.2024 19:45,0,29,55,1166220,56,0,19,0,,0,,144250,50,65,59,48,27,,400,"0,6",3700,0
06.09.2024 19:50,"0,01",29,55,1166220,55,0,19,0,,0,,144250,42,65,60,47,27,,0,"0,6",3800,0
06.09.2024 19:55,"0,1",29,55,1166220,55,0,19,0,,0,,144250,45,65,61,48,27,,0,"0,61",3800,0
06.09.2024 20:00,0,29,55,1166220,55,0,19,0,,0,,144250,52,65,60,43,27,,0,"0,6",3700,0
06.09.2024 20:05,0,29,55,1166220,55,0,19,0,,0,,144251,59,65,61,52,27,,0,"0,6",3800,0
06.09.2024 20:10,0,29,55,1166220,55,0,19,0,,0,,144251,50,65,61,48,27,,0,"0,61",3700,0
06.09.2024 20:15,0,29,55,1166220,55,0,19,0,,0,,144251,49,65,60,46,27,,0,"0,6",3700,0
06.09.2024 20:20,"0,01",29,55,1166220,55,0,18,0,,0,,144252,52,64,60,24,27,,0,"0,59",3600,0
06.09.2024 20:25,"4,15",29,55,1166220,55,0,18,0,,70,,144252,41,64,60,43,27,,38000,"0,6",2500,0
06.09.2024 20:30,"4,13",29,55,1166230,55,0,18,0,,70,,144252,55,62,60,39,27,,48700,"0,6",3700,0
06.09.2024 20:35,"4,17",29,55,1166230,55,0,18,0,,70,,144253,60,64,61,32,27,,48400,"0,61",3900,0
06.09.2024 20:40,"4,15",29,55,1166240,55,0,18,0,,1,,144253,44,64,61,51,27,,700,"0,59",4100,0
06.09.2024 20:45,"0,1",29,55,1166240,55,0,18,0,,1,,144253,55,66,61,23,27,,2000,"0,61",4000,0
06.09.2024 20:50,"0,02",29,55,1166240,55,0,18,0,,1,,144254,39,66,58,40,27,,7100,"0,6",3800,0
06.09.2024 20:55,0,29,55,1166240,55,0,18,0,,0,,144254,47,66,61,42,27,,0,"0,6",3900,0
06.09.2024 21:00,0,29,55,1166240,55,0,18,0,,0,,144254,40,65,61,42,27,,0,"0,61",3800,0
06.09.2024 21:05,0,29,55,1166240,55,0,18,0,,0,,144255,40,65,61,41,27,,0,"0,6",3800,0
06.09.2024 21:10,0,29,55,1166240,55,0,18,0,,0,,144255,40,64,61,41,27,,0,"0,6",3700,0
06.09.2024 21:15,0,29,55,1166240,56,0,19,0,,0,,144255,40,64,61,41,27,,0,"0,61",3700,0
06.09.2024 21:20,0,29,55,1166240,56,0,19,0,,0,,144256,40,63,61,41,27,,0,"0,6",3700,0
06.09.2024 21:25,0,29,55,1166240,56,0,19,0,,0,,144256,42,64,61,46,27,,0,"0,6",3700,0
06.09.2024 21:30,0,29,55,1166240,56,0,19,0,,0,,144256,52,65,61,51,27,,0,"0,6",3600,0
06.09.2024 21:35,0,29,55,1166240,56,0,19,0,,0,,144257,53,65,61,44,27,,0,"0,6",3700,0
06.09.2024 21:40,0,29,55,1166240,56,0,19,0,,0,,144257,42,65,61,43,27,,0,"0,6",3700,0
06.09.2024 21:45,0,29,55,1166240,56,0,19,0,,0,,144257,41,64,61,43,27,,0,"0,6",3700,0
06.09.2024 21:50,0,29,55,1166240,56,0,19,0,,0,,144257,50,65,59,44,27,,100,"0,6",3600,0
06.09.2024 21:55,0,29,55,1166240,56,0,19,0,,0,,144258,42,66,57,47,27,,800,"0,6",3600,0
06.09.2024 22:00,0,29,55,1166240,55,0,18,0,,0,,144258,50,66,58,39,27,,800,"0,6",3700,0
06.09.2024 22:05,0,29,55,1166240,55,0,18,0,,0,,144258,55,65,61,36,27,,0,"0,6",3700,0
06.09.2024 22:10,0,29,55,1166240,55,0,18,0,,0,,144259,58,65,60,34,27,,100,"0,6",3700,0
06.09.2024 22:15,0,29,55,1166240,55,0,18,0,,0,,144259,56,65,60,37,27,,0,"0,6",3600,0
06.09.2024 22:20,"4,06",29,55,1166240,55,0,18,0,,70,,144259,45,64,60,50,27,,12400,"0,6",3400,0
06.09.2024 22:25,"4,18",29,55,1166240,55,0,18,0,,70,,144260,52,63,60,49,27,,48800,"0,6",3400,0
06.09.2024 22:30,"4,18",29,55,1166240,55,0,18,0,,70,,144260,51,61,60,51,27,,45700,"0,6",3800,0
06.09.2024 22:35,"4,16",29,55,1166250,55,0,18,0,,70,,144260,53,61,61,48,27,,43100,"0,61",4100,0
06.09.2024 22:40,"0,1",29,55,1166250,55,0,18,0,,1,,144261,50,63,61,52,27,,2600,"0,6",4000,0
06.09.2024 22:45,"0,05",29,55,1166250,55,0,19,0,,1,,144261,49,63,61,52,27,,800,"0,6",3900,0
06.09.2024 22:50,"0,01",29,55,1166250,55,0,19,0,,1,,144261,48,63,61,51,27,,200,"0,61",3900,0
06.09.2024 22:55,0,29,55,1166250,55,0,18,0,,0,,144262,55,66,60,36,27,,0,"0,6",3800,0
06.09.2024 23:00,"0,05",29,55,1166250,55,0,18,0,,0,,144262,50,66,58,43,27,,0,"0,6",3700,0
06.09.2024 23:05,0,29,55,1166250,55,0,18,0,,0,,144262,56,65,61,34,27,,200,"0,6",3800,0
06.09.2024 23:10,0,29,55,1166250,55,0,18,0,,0,,144263,55,65,61,34,27,,0,"0,6",3800,0
06.09.2024 23:15,0,29,55,1166250,55,0,18,0,,0,,144263,50,65,58,36,27,,0,"0,6",3800,0
06.09.2024 23:20,0,29,55,1166250,56,0,18,0,,0,,144263,55,66,61,23,27,,800,"0,59",3800,0
06.09.2024 23:25,0,29,55,1166250,56,0,18,0,,0,,144263,37,65,61,23,27,,0,"0,6",3700,0
06.09.2024 23:30,0,29,55,1166250,55,0,18,0,,0,,144264,32,65,61,23,27,,0,"0,6",3800,0
06.09.2024 23:35,0,29,55,1166250,56,0,18,0,,0,,144264,32,64,61,24,27,,0,"0,6",3700,0
06.09.2024 23:40,0,29,55,1166250,56,0,18,0,,0,,144264,32,64,61,24,27,,0,"0,61",3700,0
06.09.2024 23:45,0,29,55,1166250,56,0,18,0,,0,,144265,34,64,61,32,27,,0,"0,59",3700,0
06.09.2024 23:50,0,29,55,1166250,56,0,19,0,,0,,144265,35,63,61,32,27,,0,"0,6",3600,0
06.09.2024 23:55,"0,02",29,55,1166250,56,0,19,0,,0,,144265,40,64,60,42,27,,0,"0,6",3600,0
07.09.2024 00:00,0,29,55,1166250,56,0,19,0,,0,,144266,51,65,60,41,27,,0,"0,61",3600,0
07.09.2024 00:05,0,29,55,1166250,56,0,19,0,,0,,144266,47,65,61,50,27,,100,"0,6",3600,0
07.09.2024 00:10,0,29,55,1166250,55,0,19,0,,0,,144266,47,64,61,50,27,,0,"0,6",3600,0
07.09.2024 00:15,0,29,55,1166250,55,0,19,0,,70,,144267,46,64,61,49,27,,0,"0,61",3500,0
07.09.2024 00:20,"4,14",29,56,1166250,55,0,19,0,,70,,144267,45,64,59,49,27,,-400,"0,61",2700,0
07.09.2024 00:25,"4,19",29,55,1166260,56,0,19,0,,70,,144267,44,63,61,47,27,,48600,"0,6",3700,0
07.09.2024 00:30,"4,2",29,55,1166260,55,0,19,0,,70,,144267,59,64,61,32,27,,45800,"0,6",3800,0
07.09.2024 00:35,"0,14",29,55,1166260,55,0,20,0,,0,,144268,52,64,61,31,27,,44900,"0,6",3900,0
07.09.2024 00:40,"0,02",29,55,1166260,55,0,20,0,,0,,144268,50,64,61,31,27,,2900,"0,6",3900,0
07.09.2024 00:45,0,29,55,1166260,55,0,20,0,,0,,144268,47,63,61,31,27,,200,"0,6",3800,0
07.09.2024 00:50,0,29,55,1166260,56,0,20,0,,0,,144269,45,64,61,45,27,,0,"0,6",3800,0
07.09.2024 00:55,0,29,55,1166260,56,0,20,0,,0,,144269,45,64,61,48,27,,0,"0,6",3700,0
07.09.2024 01:00,0,29,55,1166260,56,0,20,0,,0,,144269,44,63,61,46,27,,0,"0,6",3700,0
07.09.2024 01:05,0,29,55,1166260,56,0,20,0,,0,,144270,44,63,61,45,27,,0,"0,6",3700,0
07.09.2024 01:10,0,29,55,1166260,56,0,20,0,,0,,144270,43,63,61,44,27,,0,"0,6",3700,0
07.09.2024 01:15,0,29,55,1166260,56,0,21,0,,0,,144270,43,62,61,44,27,,0,"0,6",3700,0
07.09.2024 01:20,0,29,55,1166260,56,0,21,0,,0,,144271,43,63,60,44,27,,0,"0,61",3600,0
07.09.2024 01:25,0,29,55,1166260,56,0,21,0,,0,,144271,44,63,61,45,27,,0,"0,6",3600,0
07.09.2024 01:30,0,29,55,1166260,56,0,21,0,,0,,144271,44,62,61,44,27,,0,"0,6",3600,0
07.09.2024 01:35,0,29,55,1166260,56,0,21,0,,0,,144272,43,62,61,44,27,,0,"0,6",3600,0
07.09.2024 01:40,0,29,55,1166260,56,0,21,0,,0,,144272,43,61,61,44,27,,0,"0,6",3600,0
07.09.2024 01:45,0,29,55,1166260,56,0,22,0,,0,,144272,43,61,61,43,27,,0,"0,6",3600,0
07.09.2024 01:50,0,29,55,1166260,56,0,22,0,,0,,144273,44,63,60,46,27,,0,"0,6",3600,0
07.09.2024 01:55,0,29,55,1166260,56,0,22,0,,0,,144273,48,64,61,47,27,,0,"0,6",3600,0
07.09.2024 02:00,0,29,55,1166260,56,0,22,0,,0,,144273,47,63,61,47,27,,0,"0,6",3600,0
07.09.2024 02:05,0,29,55,1166260,56,0,22,0,,0,,144273,46,63,61,46,27,,0,"0,6",3600,0
07.09.2024 02:10,0,29,55,1166260,56,0,22,0,,0,,144274,46,62,61,46,27,,0,"0,61",3600,0
07.09.2024 02:15,0,29,55,1166260,56,0,22,0,,0,,144274,45,62,61,45,27,,0,"0,6",3500,0
07.09.2024 02:20,"4,13",29,55,1166260,56,0,22,0,,70,,144274,44,63,61,45,27,,0,"0,6",3400,0
07.09.2024 02:25,"4,11",29,56,1166260,56,0,22,0,,70,,144275,43,62,60,45,27,,15100,"0,6",3300,0
07.09.2024 02:30,"4,15",29,55,1166270,56,0,22,0,,70,,144275,43,62,61,45,27,,46200,"0,61",3300,0
07.09.2024 02:35,"4,15",29,55,1166270,55,0,22,0,,0,,144275,42,62,61,45,27,,47700,"0,6",3600,0
07.09.2024 02:40,"0,07",29,55,1166270,55,0,23,0,,0,,144276,42,61,61,45,27,,1400,"0,6",3900,0
07.09.2024 02:45,"0,01",29,55,1166270,56,0,23,0,,0,,144276,42,61,61,45,27,,1000,"0,6",3900,0
07.09.2024 02:50,"0,04",29,55,1166270,56,0,23,0,,0,,144276,42,61,61,44,27,,0,"0,6",3800,0
07.09.2024 02:55,0,29,55,1166270,56,0,23,0,,0,,144276,42,61,61,44,27,,0,"0,6",3700,0
07.09.2024 03:00,0,29,55,1166270,56,0,23,0,,0,,144277,42,60,61,44,27,,0,"0,6",3700,0
07.09.2024 03:05,0,29,55,1166270,56,0,23,0,,0,,144277,42,60,61,44,27,,0,"0,6",3700,0
07.09.2024 03:10,0,29,55,1166270,56,0,23,0,,0,,144277,43,60,61,43,27,,0,"0,6",3700,0
07.09.2024 03:15,0,29,55,1166270,56,0,23,0,,0,,144278,42,60,61,43,27,,0,"0,6",3600,0
07.09.2024 03:20,0,29,55,1166270,56,0,23,0,,0,,144278,42,59,61,43,27,,0,"0,6",3600,0
07.09.2024 03:25,0,29,55,1166270,56,0,24,0,,0,,144278,42,59,61,43,27,,0,"0,6",3600,0
07.09.2024 03:30,0,29,55,1166270,56,0,24,0,,0,,144279,41,58,61,43,27,,0,"0,6",3600,0
07.09.2024 03:35,0,29,55,1166270,56,0,24,0,,0,,144279,41,58,61,43,27,,0,"0,6",3600,0
07.09.2024 03:40,0,29,55,1166270,56,0,24,0,,0,,144279,41,58,61,42,27,,0,"0,6",3600,0
07.09.2024 03:45,0,29,55,1166270,56,0,24,0,,0,,144280,41,57,61,42,27,,0,"0,6",3600,0
07.09.2024 03:50,0,29,55,1166270,56,0,24,0,,0,,144280,42,62,61,43,27,,0,"0,6",3600,0
07.09.2024 03:55,0,29,55,1166270,56,0,24,0,,0,,144280,42,61,61,42,26,,0,"0,61",3600,0
07.09.2024 04:00,0,29,55,1166270,56,0,24,0,,0,,144281,41,61,61,42,27,,0,"0,61",3600,0
07.09.2024 04:05,0,29,55,1166270,56,0,24,0,,0,,144281,41,60,61,42,26,,0,"0,6",3600,0
07.09.2024 04:10,0,29,55,1166270,56,0,24,0,,0,,144281,41,60,61,42,27,,0,"0,6",3600,0
07.09.2024 04:15,0,29,55,1166270,56,0,24,0,,0,,144281,40,60,61,42,26,,0,"0,6",3500,0
07.09.2024 04:20,0,29,55,1166270,56,0,24,0,,0,,144282,48,63,61,43,26,,0,"0,6",3500,0
07.09.2024 04:25,0,29,55,1166270,56,0,24,0,,70,,144282,49,63,61,42,26,,0,"0,6",3300,0
07.09.2024 04:30,"4,2",29,55,1166280,56,0,24,0,,70,,144282,48,63,60,42,26,,27500,"0,6",3000,0
07.09.2024 04:35,"4,13",29,55,1166280,56,0,25,0,,70,,144283,47,62,61,42,26,,45900,"0,59",3400,0
07.09.2024 04:40,"4,15",29,55,1166280,55,0,25,0,,0,,144283,46,62,61,42,26,,44600,"0,6",3700,0
07.09.2024 04:45,"0,1",29,55,1166280,56,0,25,0,,0,,144283,45,61,61,42,26,,2500,"0,6",3900,0
07.09.2024 04:50,"0,07",29,55,1166280,56,0,25,0,,0,,144284,44,61,61,42,26,,1200,"0,6",3800,0
07.09.2024 04:55,"0,02",29,55,1166280,56,0,25,0,,0,,144284,44,61,61,42,26,,200,"0,61",3800,0
07.09.2024 05:00,0,29,55,1166280,56,0,25,0,,0,,144284,43,60,61,42,26,,0,"0,6",3700,0
07.09.2024 05:05,0,29,55,1166280,56,0,25,0,,0,,144284,43,60,61,42,26,,0,"0,6",3700,0
07.09.2024 05:10,0,29,55,1166280,56,0,25,0,,0,,144285,42,60,61,41,26,,0,"0,6",3700,0
07.09.2024 05:15,0,29,55,1166280,56,0,25,0,,0,,144285,43,61,61,41,27,,0,"0,6",3600,0
07.09.2024 05:20,0,29,55,1166280,56,0,25,0,,0,,144285,46,63,61,46,26,,700,"0,6",3600,0
07.09.2024 05:25,0,29,55,1166280,56,0,25,0,,0,,144286,45,62,61,45,26,,0,"0,6",3700,0
07.09.2024 05:30,0,29,55,1166280,56,0,25,0,,0,,144286,44,63,61,45,26,,0,"0,6",3600,0
07.09.2024 05:35,0,29,55,1166280,56,0,25,0,,0,,144286,44,63,61,44,26,,0,"0,6",3700,0
07.09.2024 05:40,0,29,55,1166280,56,0,25,0,,0,,144287,45,63,61,47,26,,0,"0,6",3700,0
07.09.2024 05:45,0,29,55,1166280,56,0,25,0,,0,,144287,44,63,61,47,26,,0,"0,6",3700,0
07.09.2024 05:50,0,29,55,1166280,56,0,25,0,,0,,144287,43,64,61,47,26,,0,"0,6",3600,0
07.09.2024 05:55,"0,03",29,55,1166280,56,0,25,0,,0,,144288,49,64,61,46,26,,0,"0,6",3600,0
07.09.2024 06:00,0,29,55,1166280,56,0,25,0,,0,,144288,49,64,61,46,26,,0,"0,6",3700,0
07.09.2024 06:05,0,29,55,1166280,56,0,25,0,,0,,144288,44,64,61,44,26,,0,"0,61",3700,0
07.09.2024 06:10,0,29,55,1166280,56,0,25,0,,0,,144289,42,63,61,43,26,,0,"0,61",3700,0
07.09.2024 06:15,0,29,55,1166280,56,0,25,0,,0,,144289,42,63,61,43,26,,0,"0,61",3700,0
07.09.2024 06:20,0,29,55,1166280,56,0,25,0,,0,,144289,41,63,61,43,26,,0,"0,6",3600,0
07.09.2024 06:25,0,29,55,1166280,56,0,25,0,,0,,144289,41,62,61,43,26,,0,"0,61",3500,0
07.09.2024 06:30,0,29,55,1166280,56,0,25,0,,70,,144290,42,62,61,43,26,,0,"0,6",3400,0
07.09.2024 06:35,"4,18",29,56,1166290,56,0,25,0,,70,,144290,42,62,60,43,26,,17400,"0,6",3200,0
07.09.2024 06:40,"4,15",29,55,1166290,56,0,23,0,,70,,144290,58,63,61,32,26,,45100,"0,6",3400,0
07.09.2024 06:45,"4,2",29,55,1166290,55,0,22,0,,70,,144291,56,63,61,47,26,,46200,"0,6",3500,0
07.09.2024 06:50,"4,18",29,55,1166290,55,0,21,0,,1,,144291,55,64,61,43,26,,41000,"0,6",3900,0
07.09.2024 06:55,"0,12",29,55,1166290,56,0,20,0,,1,,144291,45,65,60,48,26,,2000,"0,61",3900,0
07.09.2024 07:00,"0,01",29,55,1166290,56,0,20,0,,1,,144292,45,65,61,49,26,,200,"0,61",3800,0
07.09.2024 07:05,0,29,55,1166290,56,0,20,0,,0,,144292,44,64,61,48,26,,0,"0,6",3800,0
07.09.2024 07:10,0,29,55,1166290,56,0,20,0,,0,,144292,45,64,61,48,26,,0,"0,61",3800,0
07.09.2024 07:15,0,29,55,1166290,56,0,20,0,,0,,144293,46,64,61,48,26,,0,"0,6",3800,0
07.09.2024 07:20,0,29,55,1166290,56,0,20,0,,0,,144293,44,64,61,48,26,,0,"0,61",3700,0
07.09.2024 07:25,0,29,55,1166290,56,0,21,0,,0,,144293,44,64,61,48,26,,0,"0,61",3700,0
07.09.2024 07:45,0,29,55,1166290,56,0,21,0,,0,,144294,46,63,60,47,26,,0,"0,6",3700,0
07.09.2024 07:50,"0,02",29,55,1166290,56,0,20,0,,0,,144295,56,65,61,36,26,,0,"0,59",3600,0
07.09.2024 07:55,"0,05",29,55,1166290,55,0,18,0,,0,,144295,54,66,59,26,26,,600,"0,59",3600,0
07.09.2024 08:00,"0,1",29,55,1166290,55,0,17,0,,0,,144295,52,66,56,29,26,,1000,"0,6",3800,0
07.09.2024 08:05,"0,1",29,55,1166290,55,0,17,0,,0,,144296,55,65,59,20,26,,300,"0,58",3900,0
07.09.2024 08:10,"0,01",29,54,1166290,55,0,17,0,,0,,144296,57,64,60,29,26,,0,"0,59",4000,0
07.09.2024 08:15,0,29,54,1166290,55,0,17,0,,70,,144296,56,64,60,29,26,,0,"0,6",4100,0
07.09.2024 08:20,"4,11",29,55,1166300,55,0,18,0,,70,,144297,36,64,58,41,26,,4700,"0,61",4000,0
07.09.2024 08:25,"4,22",29,55,1166300,55,0,17,0,,70,,144297,60,63,61,35,26,,50200,"0,6",3700,0
07.09.2024 08:45,"0,07",29,55,1166310,55,0,17,0,,1,,144298,55,66,60,22,26,,300,"0,6",4000,0
07.09.2024 08:50,"0,01",29,55,1166310,55,0,18,0,,0,,144299,52,66,60,38,26,,0,"0,6",4200,0
07.09.2024 08:55,0,29,55,1166310,55,0,18,0,,0,,144299,48,66,61,45,26,,0,"0,6",4100,0
07.09.2024 09:00,"0,03",29,55,1166310,55,0,18,0,,0,,144299,56,66,60,29,26,,0,"0,61",4000,0
07.09.2024 09:05,"0,01",29,55,1166310,55,0,18,0,,0,,144300,54,66,61,39,26,,100,"0,6",4100,0
07.09.2024 09:10,0,29,55,1166310,55,0,18,0,,0,,144300,58,66,61,33,26,,0,"0,61",4200,0
07.09.2024 09:30,0,29,55,1166310,55,0,18,0,,0,,144302,47,66,59,49,26,,0,"0,6",3900,0
07.09.2024 09:35,0,29,55,1166310,56,0,18,0,,0,,144302,49,65,58,47,26,,0,"0,6",3900,0
07.09.2024 09:40,0,29,55,1166310,55,0,18,0,,0,,144302,49,66,60,41,26,,0,"0,6",3800,0
07.09.2024 09:45,0,29,55,1166310,55,0,18,0,,0,,144303,48,65,60,36,26,,400,"0,61",3700,0
07.09.2024 09:50,0,29,55,1166310,55,0,18,0,,0,,144303,44,64,60,49,26,,0,"0,6",3700,0
07.09.2024 09:55,0,29,55,1166310,55,0,18,0,,70,,144303,43,64,59,51,26,,14800,"0,6",3600,0
07.09.2024 10:00,"4,17",29,55,1166310,55,0,19,0,,70,,144303,44,63,60,50,26,,65100,"0,6",1600,0
07.09.2024 10:05,"4,15",29,55,1166320,55,0,19,0,,70,,144304,45,61,60,49,26,,47000,"0,6",3900,0
07.09.2024 10:10,"4,15",30,55,1166320,55,0,19,0,,70,,144304,52,64,60,51,26,,46800,"0,6",4100,0
07.09.2024 10:30,0,30,55,1166330,55,0,18,0,,0,,144305,56,66,61,42,26,,0,"0,6",4000,0
07.09.2024 10:35,0,30,55,1166330,55,0,17,0,,0,,144306,54,66,61,41,26,,0,"0,6",3900,0
07.09.2024 10:40,0,30,55,1166330,55,0,17,0,,0,,144306,59,66,61,38,26,,0,"0,61",4000,0
07.09.2024 10:45,0,30,55,1166330,55,0,17,0,,0,,144306,55,66,61,39,26,,0,"0,6",3900,0
07.09.2024 10:50,0,30,55,1166330,55,0,17,0,,0,,144307,52,66,59,44,26,,0,"0,6",3900,0
07.09.2024 10:55,"0,01",30,55,1166330,55,0,17,0,,0,,144307,54,66,60,41,26,,0,"0,6",3900,0
07.09.2024 11:15,0,30,55,1166330,55,0,18,0,,0,,144308,56,66,61,38,26,,0,"0,59",3900,0
07.09.2024 11:20,0,30,55,1166330,55,0,18,0,,0,,144308,48,65,60,38,26,,0,"0,61",3900,0
07.09.2024 11:25,0,30,55,1166330,55,0,17,0,,0,,144309,57,65,60,28,26,,0,"0,61",3800,0
07.09.2024 11:30,0,30,55,1166330,55,0,17,0,,0,,144309,49,65,59,38,26,,0,"0,6",3800,0
07.09.2024 11:35,0,30,55,1166330,55,0,17,0,,70,,144309,53,64,60,42,26,,0,"0,6",3700,0
07.09.2024 11:40,"4,13",30,55,1166330,55,0,18,0,,70,,144310,48,62,59,52,26,,44900,"0,61",2000,0
07.09.2024 11:45,"4,26",30,54,1166330,55,0,18,0,,70,,144310,60,64,61,36,26,,61900,"0,6",2700,0
07.09.2024 11:50,"4,11",30,54,1166340,55,0,18,0,,70,,144310,62,66,61,35,26,,49500,"0,6",4300,0
07.09.2024 11:55,"0,13",30,55,1166340,55,0,18,0,,1,,144311,58,66,61,43,26,,3200,"0,61",4300,0
07.09.2024 12:15,0,30,55,1166340,55,0,18,0,,0,,144312,42,65,60,41,26,,0,"0,6",3800,0
07.09.2024 12:20,0,30,55,1166340,55,0,18,0,,0,,144312,42,65,60,48,26,,0,"0,6",3800,0
07.09.2024 12:25,0,30,55,1166340,56,0,18,0,,0,,144313,44,65,61,48,26,,0,"0,6",3700,0
07.09.2024 12:30,0,30,55,1166340,56,0,19,0,,0,,144313,45,65,60,48,26,,0,"0,6",3700,0
07.09.2024 12:35,0,30,55,1166340,56,0,19,0,,0,,144313,45,64,61,47,26,,0,"0,6",3700,0
07.09.2024 12:40,0,30,55,1166340,56,0,19,0,,0,,144314,44,64,61,47,26,,0,"0,6",3700,0
07.09.2024 13:00,0,30,55,1166340,56,0,18,0,,0,,144315,45,65,60,47,26,,0,"0,61",3700,0
07.09.2024 13:05,0,30,55,1166340,56,0,18,0,,0,,144315,47,65,60,49,26,,0,"0,6",3600,0
07.09.2024 13:10,0,30,55,1166340,56,0,18,0,,0,,144316,47,65,61,51,26,,0,"0,6",3700,0
07.09.2024 13:15,0,30,55,1166340,56,0,18,0,,0,,144316,46,64,61,49,26,,0,"0,6",3700,0
07.09.2024 13:20,0,30,55,1166340,56,0,19,0,,0,,144316,45,64,60,49,26,,0,"0,6",3600,0
07.09.2024 13:25,0,30,55,1166340,56,0,19,0,,0,,144316,44,64,60,49,26,,0,"0,6",3600,0
07.09.2024 13:45,"4,18",30,55,1166350,55,0,18,0,,70,,144318,46,59,61,51,26,,46800,"0,6",3700,0
07.09.2024 13:50,"4,1",30,55,1166350,55,0,17,0,,1,,144318,59,66,61,26,26,,45900,"0,6",3900,0
07.09.2024 13:55,"0,08",30,55,1166350,55,0,17,0,,1,,144318,54,66,59,35,26,,1700,"0,6",3900,0
07.09.2024 14:00,"0,02",30,55,1166350,55,0,17,0,,1,,144319,57,66,60,34,26,,500,"0,59",3800,0
07.09.2024 14:05,"0,02",30,55,1166350,55,0,17,0,,0,,144319,56,66,60,35,26,,200,"0,61",3900,0
07.09.2024 14:10,0,30,55,1166350,55,0,17,0,,0,,144319,55,66,61,25,26,,0,"0,58",4000,0
07.09.2024 14:15,0,30,55,1166350,55,0,18,0,,0,,144320,40,65,59,31,26,,0,"0,6",3900,0
07.09.2024 14:20,0,30,55,1166350,55,0,18,0,,0,,144320,61,66,61,28,26,,0,"0,6",3900,0
07.09.2024 14:25,0,30,55,1166350,55,0,18,0,,0,,144320,59,65,61,27,26,,0,"0,6",3900,0
07.09.2024 14:45,0,30,55,1166350,55,0,19,0,,0,,144322,44,64,61,46,26,,0,"0,61",3700,0
07.09.2024 14:50,0,30,55,1166350,55,0,19,0,,0,,144322,53,65,60,41,26,,0,"0,6",3800,0
07.09.2024 14:55,"0,01",30,55,1166350,56,0,19,0,,0,,144322,56,65,61,46,26,,0,"0,59",3700,0
07.09.2024 15:00,0,30,55,1166350,55,0,19,0,,0,,144323,47,65,59,47,26,,0,"0,6",3700,0
07.09.2024 15:05,0,30,55,1166350,55,0,19,0,,0,,144323,52,65,60,38,26,,300,"0,6",3600,0
07.09.2024 15:10,0,30,55,1166350,55,0,19,0,,0,,144323,44,65,60,38,26,,0,"0,6",3600,0
07.09.2024 15:30,"4,07",30,55,1166360,55,0,19,0,,70,,144324,57,63,60,39,26,,46900,"0,6",3700,0
07.09.2024 15:35,"4,2",30,55,1166370,55,0,19,0,,70,,144325,58,65,61,48,26,,48800,"0,6",4000,0
07.09.2024 15:40,"4,15",30,55,1166370,55,0,19,0,,0,,144325,55,65,61,48,26,,800,"0,6",3900,0
07.09.2024 15:45,"0,1",30,55,1166370,55,0,19,0,,0,,144325,54,65,61,48,26,,1700,"0,6",3800,0
07.09.2024 15:50,"0,02",30,55,1166370,55,0,19,0,,0,,144326,60,66,61,34,26,,1100,"0,6",3800,0
07.09.2024 15:55,0,30,55,1166370,56,0,18,0,,0,,144326,60,66,61,32,26,,100,"0,6",3700,0
07.09.2024 16:00,0,30,55,1166370,55,0,18,0,,0,,144326,48,66,60,43,26,,0,"0,6",3800,0
07.09.2024 16:05,0,30,55,1166370,55,0,18,0,,0,,144327,60,66,61,28,26,,0,"0,6",3700,0
07.09.2024 16:10,0,30,55,1166370,56,0,18,0,,0,,144327,50,66,61,26,26,,0,"0,6",3700,0
07.09.2024 16:30,0,30,55,1166370,55,0,18,0,,0,,144328,48,65,60,27,26,,0,"0,6",3700,0
07.09.2024 16:35,0,30,55,1166370,56,0,18,0,,0,,144328,40,65,60,41,26,,0,"0,6",3600,0
07.09.2024 16:40,0,30,55,1166370,56,0,19,0,,0,,144329,42,65,60,43,26,,0,"0,61",3600,0
07.09.2024 16:45,0,30,55,1166370,56,0,19,0,,0,,144329,42,64,60,45,26,,0,"0,6",3600,0
07.09.2024 16:50,"0,04",30,55,1166370,56,0,19,0,,0,,144329,50,66,59,51,26,,0,"0,6",3600,0
07.09.2024 16:55,0,30,55,1166370,56,0,19,0,,0,,144330,48,65,61,51,26,,0,"0,6",3600,0
07.09.2024 17:15,"0,01",30,55,1166370,55,0,19,0,,70,,144331,56,64,61,29,26,,0,"0,59",3300,0
07.09.2024 17:20,"4,1",30,56,1166370,56,0,19,0,,70,,144331,52,63,60,31,26,,56300,"0,61",2000,0
07.09.2024 17:25,"4,18",30,55,1166380,56,0,20,0,,70,,144331,42,62,60,48,26,,42100,"0,6",3600,0
07.09.2024 17:30,"4,1",30,55,1166380,55,0,20,0,,70,,144332,42,62,60,47,26,,43200,"0,6",3700,0
07.09.2024 17:35,"0,07",30,55,1166380,55,0,20,0,,1,,144332,43,61,61,49,27,,1300,"0,6",3900,0
07.09.2024 17:40,"0,07",30,55,1166380,55,0,20,0,,1,,144332,44,61,61,48,26,,1300,"0,6",3900,0
07.09.2024 17:45,"0,02",30,55,1166380,55,0,20,0,,1,,144333,44,61,61,46,27,,200,"0,6",3700,0
07.09.2024 17:50,0,30,55,1166380,55,0,20,0,,0,,144333,57,65,61,35,26,,0,"0,6",3700,0
07.09.2024 17:55,0,30,55,1166380,55,0,20,0,,0,,144333,51,65,59,41,27,,0,"0,6",3700,0
07.09.2024 18:15,"0,01",30,55,1166380,56,0,19,0,,0,,144335,58,66,61,35,27,,0,"0,61",3700,0
07.09.2024 18:20,0,30,55,1166380,56,0,18,0,,0,,144335,54,66,60,44,27,,0,"0,59",3600,0
07.09.2024 18:25,0,30,55,1166380,55,0,18,0,,0,,144335,58,65,60,43,27,,0,"0,6",3700,0
07.09.2024 18:30,0,30,55,1166380,55,0,18,0,,0,,144336,57,65,60,43,27,,0,"0,6",3800,0
07.09.2024 18:35,0,30,55,1166380,55,0,18,0,,0,,144336,57,65,61,42,27,,0,"0,6",3800,0
07.09.2024 18:40,0,30,55,1166380,55,0,19,0,,0,,144336,50,65,60,44,27,,0,"0,6",3700,0
07.09.2024 19:00,"0,01",30,55,1166380,55,0,18,0,,0,,144337,60,65,60,34,27,,0,"0,59",3700,0
07.09.2024 19:05,"0,03",30,55,1166380,56,0,19,0,,0,,144338,52,65,60,48,27,,0,"0,6",3500,0
07.09.2024 19:10,"0,06",30,55,1166380,55,0,18,0,,70,,144338,56,64,60,41,26,,0,"0,61",3400,0
07.09.2024 19:15,"4,13",30,55,1166380,55,0,18,0,,70,,144338,55,62,59,45,27,,52500,"0,61",2100,0
07.09.2024 19:20,"4,13",30,55,1166390,55,0,19,0,,70,,144339,56,61,60,44,27,,43900,"0,6",3700,0
07.09.2024 19:25,"4,15",30,55,1166390,55,0,19,0,,70,,144339,48,62,60,48,27,,42900,"0,6",3900,0
07.09.2024 19:45,"0,1",30,55,1166390,55,0,19,0,,0,,144340,55,66,60,46,27,,0,"0,6",3800,0
07.09.2024 19:50,0,30,55,1166390,55,0,19,0,,0,,144341,46,66,57,42,27,,0,"0,6",3800,0
07.09.2024 19:55,"0,04",30,55,1166390,55,0,18,0,,0,,144341,59,66,61,37,27,,0,"0,59",3900,0
07.09.2024 20:00,0,30,55,1166390,55,0,18,0,,0,,144341,56,66,61,49,27,,100,"0,6",3900,0
07.09.2024 20:05,0,30,55,1166390,55,0,18,0,,0,,144342,53,66,60,54,27,,0,"0,6",3900,0
07.09.2024 20:10,0,30,55,1166390,56,0,18,0,,0,,144342,54,65,61,53,27,,0,"0,6",3700,0
07.09.2024 20:15,0,30,55,1166390,56,0,18,0,,0,,144342,49,65,60,53,27,,0,"0,6",3600,0
07.09.2024 20:20,"0,01",30,55,1166390,56,0,18,0,,0,,144342,56,65,61,48,27,,0,"0,6",3700,0
07.09.2024 20:25,0,30,55,1166390,56,0,19,0,,0,,144343,55,65,61,48,27,,0,"0,6",3700,0
07.09.2024 20:45,"0,05",30,55,1166390,56,0,19,0,,0,,144344,57,65,61,35,27,,0,"0,6",3600,0
07.09.2024 20:50,0,30,55,1166390,56,0,19,0,,0,,144344,61,65,61,44,27,,0,"0,6",3500,0
07.09.2024 20:55,0,30,55,1166390,56,0,19,0,,0,,144345,60,64,61,43,27,,0,"0,6",3400,0
07.09.2024 21:00,0,30,55,1166390,56,0,19,0,,0,,144345,53,64,60,50,27,,0,"0,6",3400,0
07.09.2024 21:05,"4,17",30,55,1166390,56,0,19,0,,70,,144345,46,64,60,49,27,,25000,"0,6",3000,0
07.09.2024 21:10,"4,22",30,55,1166400,55,0,19,0,,70,,144345,57,62,60,41,27,,44500,"0,6",3400,0
07.09.2024 21:30,"0,08",30,55,1166410,55,0,17,0,,1,,144347,38,65,61,40,27,,1200,"0,6",3800,0
07.09.2024 21:35,"0,01",30,55,1166410,56,0,18,0,,1,,144347,43,65,61,48,27,,100,"0,6",3700,0
07.09.2024 21:40,0,30,55,1166410,56,0,18,0,,0,,144347,43,64,61,45,27,,0,"0,61",3600,0
07.09.2024 21:45,0,30,55,1166410,56,0,18,0,,0,,144348,43,64,61,42,27,,0,"0,6",3500,0
07.09.2024 21:50,0,30,55,1166410,56,0,18,0,,0,,144348,42,64,61,42,27,,0,"0,6",3600,0
07.09.2024 21:55,"0,03",30,55,1166410,56,0,18,0,,0,,144348,52,65,60,43,27,,0,"0,6",3600,0
07.09.2024 22:00,0,30,55,1166410,56,0,18,0,,0,,144349,56,65,61,35,27,,0,"0,6",3600,0
07.09.2024 22:05,0,30,55,1166410,56,0,18,0,,0,,144349,49,65,60,48,27,,0,"0,6",3700,0
07.09.2024 22:10,"0,02",30,55,1166410,56,0,18,0,,0,,144349,59,65,61,35,27,,0,"0,59",3700,0
07.09.2024 22:30,"0,01",29,55,1166410,55,0,19,0,,0,,144350,56,65,61,47,27,,0,"0,6",3800,0
07.09.2024 22:35,0,29,55,1166410,56,0,19,0,,0,,144351,50,65,61,52,27,,300,"0,61",3700,0
07.09.2024 22:40,0,29,55,1166410,55,0,19,0,,0,,144351,49,65,61,53,27,,0,"0,6",3800,0
07.09.2024 22:45,0,29,55,1166410,56,0,19,0,,0,,144351,48,64,61,52,27,,0,"0,61",3800,0
07.09.2024 22:50,0,29,55,1166410,56,0,19,0,,0,,144352,47,64,61,52,27,,0,"0,6",3600,0
07.09.2024 22:55,0,29,55,1166410,56,0,19,0,,0,,144352,50,64,59,50,27,,0,"0,6",3600,0
07.09.2024 23:15,"4,08",29,55,1166410,56,0,18,0,,70,,144353,52,58,61,40,27,,40600,"0,6",3600,0
07.09.2024 23:20,"4,1",29,55,1166420,55,0,18,0,,70,,144353,43,58,61,45,27,,40000,"0,61",4000,0
07.09.2024 23:25,"0,14",29,55,1166420,55,0,18,0,,1,,144354,43,58,61,46,27,,2500,"0,6",3800,0
07.09.2024 23:30,"0,03",29,55,1166420,56,0,18,0,,1,,144354,43,59,60,47,27,,300,"0,6",3800,0
07.09.2024 23:35,0,29,55,1166420,56,0,18,0,,1,,144354,52,62,61,45,27,,0,"0,6",3700,0
07.09.2024 23:40,0,29,55,1166420,56,0,19,0,,0,,144355,45,63,61,45,27,,0,"0,6",3800,0
07.09.2024 23:45,"0,1",29,55,1166420,56,0,19,0,,0,,144355,56,65,60,44,27,,0,"0,6",3700,0
07.09.2024 23:50,0,29,55,1166420,56,0,19,0,,0,,144355,51,66,61,50,27,,0,"0,6",3800,0
07.09.2024 23:55,0,29,55,1166420,55,0,18,0,,0,,144356,51,66,61,36,27,,0,"0,6",3800,0
08.09.2024 00:15,0,29,55,1166420,56,0,19,0,,0,,144357,53,65,61,50,27,,0,"0,6",3600,0
08.09.2024 00:20,0,29,55,1166420,56,0,19,0,,0,,144357,44,65,61,48,27,,0,"0,6",3700,0
08.09.2024 00:25,0,29,55,1166420,56,0,19,0,,0,,144358,48,66,61,63,27,,0,"0,6",3600,0
08.09.2024 00:30,0,29,55,1166420,56,0,20,0,,0,,144358,51,65,61,63,27,,0,"0,61",3600,0
08.09.2024 00:35,0,29,55,1166420,56,0,20,0,,0,,144358,52,65,61,62,27,,0,"0,6",3600,0
08.09.2024 00:40,0,29,55,1166420,56,0,20,0,,0,,144359,52,64,61,62,27,,0,"0,6",3600,0
08.09.2024 01:00,"4,05",29,55,1166420,56,0,20,0,,70,,144360,53,63,61,58,27,,-1500,"0,6",3300,0
08.09.2024 01:05,"4,1",29,56,1166420,56,0,20,0,,70,,144360,52,63,60,57,27,,47300,"0,6",3000,0
08.09.2024 01:10,"4,13",29,55,1166430,56,0,21,0,,70,,144360,51,63,61,58,27,,41700,"0,6",3600,0
08.09.2024 01:15,"4,15",29,55,1166430,55,0,21,0,,70,,144361,51,63,61,58,27,,42100,"0,6",3800,0
08.09.2024 01:20,"0,13",29,55,1166430,55,0,21,0,,1,,144361,51,63,61,58,27,,2200,"0,6",3900,0
08.09.2024 01:25,"0,04",29,55,1166430,56,0,21,0,,1,,144361,53,63,61,58,27,,500,"0,61",3700,0
08.09.2024 01:30,"0,01",29,55,1166430,56,0,21,0,,1,,144362,52,63,61,57,27,,0,"0,6",3700,0
08.09.2024 01:35,0,29,55,1166430,56,0,21,0,,0,,144362,51,62,61,57,27,,0,"0,6",3700,0
08.09.2024 01:40,0,29,55,1166430,56,0,22,0,,0,,144362,51,62,61,56,27,,0,"0,6",3700,0
08.09.2024 02:00,0,29,55,1166430,56,0,22,0,,0,,144363,49,60,61,55,27,,0,"0,6",3600,0
08.09.2024 02:05,0,29,55,1166430,56,0,22,0,,0,,144364,50,61,61,50,27,,0,"0,61",3600,0
08.09.2024 02:10,0,29,55,1166430,56,0,22,0,,0,,144364,49,61,61,49,27,,0,"0,59",3600,0
08.09.2024 02:15,0,29,55,1166430,56,0,22,0,,0,,144364,49,62,61,50,27,,800,"0,59",3500,0
08.09.2024 02:20,0,29,55,1166430,56,0,22,0,,0,,144365,48,62,61,50,27,,0,"0,61",3500,0
08.09.2024 02:25,"0,01",29,55,1166430,56,0,22,0,,0,,144365,51,63,60,51,27,,0,"0,6",3500,0
08.09.2024 02:45,0,29,55,1166430,56,0,23,0,,0,,144366,49,62,61,47,27,,0,"0,6",3600,0
08.09.2024 02:50,0,29,55,1166430,56,0,23,0,,0,,144366,47,62,61,47,27,,0,"0,6",3500,0
08.09.2024 02:55,0,29,55,1166430,56,0,23,0,,0,,144367,45,62,61,46,27,,0,"0,61",3500,0
08.09.2024 03:00,0,29,55,1166430,56,0,23,0,,0,,144367,44,61,61,46,27,,0,"0,6",3400,0
08.09.2024 03:05,0,29,55,1166430,56,0,23,0,,0,,144367,43,61,61,46,27,,0,"0,6",3300,0
08.09.2024 03:10,"4,12",29,55,1166430,56,0,23,0,,70,,144368,43,62,60,45,27,,32300,"0,6",2600,0
08.09.2024 03:15,"4,14",29,55,1166440,56,0,23,0,,70,,144368,43,61,60,45,27,,44200,"0,6",3400,0
08.09.2024 03:20,"4,15",29,55,1166440,56,0,24,0,,70,,144368,43,61,61,45,27,,43100,"0,6",3600,0
08.09.2024 03:25,"0,12",29,55,1166440,55,0,24,0,,1,,144368,43,61,61,45,27,,2900,"0,6",3800,0
08.09.2024 03:45,0,29,55,1166440,56,0,24,0,,0,,144370,46,61,61,46,27,,0,"0,6",3700,0
08.09.2024 03:50,0,29,55,1166440,56,0,24,0,,0,,144370,45,61,61,46,27,,0,"0,6",3600,0
08.09.2024 03:55,0,29,55,1166440,56,0,24,0,,0,,144370,45,60,61,46,27,,0,"0,6",3600,0
08.09.2024 04:00,0,29,55,1166440,56,0,24,0,,0,,144371,44,60,61,46,27,,0,"0,6",3600,0
08.09.2024 04:05,0,29,55,1166440,56,0,24,0,,0,,144371,44,60,61,45,27,,0,"0,6",3600,0
08.09.2024 04:10,0,29,55,1166440,56,0,24,0,,0,,144371,43,59,61,45,27,,0,"0,6",3600,0
08.09.2024 04:30,0,29,55,1166440,56,0,25,0,,0,,144373,42,58,61,44,27,,0,"0,6",3600,0
08.09.2024 04:35,0,29,55,1166440,56,0,25,0,,0,,144373,42,57,61,44,27,,0,"0,61",3600,0
08.09.2024 04:40,0,29,55,1166440,56,0,25,0,,0,,144373,41,57,61,44,27,,0,"0,6",3500,0
08.09.2024 04:45,0,29,55,1166440,56,0,25,0,,0,,144373,41,57,61,44,27,,0,"0,6",3500,0
08.09.2024 04:50,0,29,55,1166440,56,0,25,0,,0,,144374,41,56,61,44,27,,0,"0,6",3500,0
08.09.2024 04:55,0,29,55,1166440,56,0,25,0,,0,,144374,41,56,61,44,26,,0,"0,6",3500,0
08.09.2024 05:00,0,29,55,1166440,56,0,25,0,,0,,144374,41,56,61,43,26,,0,"0,6",3500,0
08.09.2024 05:05,0,29,55,1166440,56,0,25,0,,0,,144375,41,61,61,40,27,,0,"0,61",3500,0
08.09.2024 05:10,0,29,55,1166440,56,0,26,0,,0,,144375,42,61,61,40,27,,0,"0,6",3300,0
08.09.2024 05:15,"4,13",29,55,1166440,56,0,26,0,,70,,144375,41,61,61,41,27,,20000,"0,6",3100,0
08.09.2024 05:20,"4,13",29,55,1166440,56,0,26,0,,70,,144375,41,61,60,41,27,,45600,"0,6",3300,0
08.09.2024 05:25,"4,15",29,55,1166450,56,0,26,0,,70,,144376,41,61,61,41,26,,42000,"0,6",3600,0
08.09.2024 05:30,"4,18",29,55,1166450,55,0,26,0,,1,,144376,41,61,61,41,27,,1200,"0,6",3800,0
08.09.2024 05:35,"0,08",29,55,1166450,55,0,26,0,,1,,144376,41,60,61,41,27,,1100,"0,6",3800,0
08.09.2024 05:40,"0,01",29,55,1166450,56,0,26,0,,1,,144377,41,60,61,41,26,,0,"0,6",3700,0
08.09.2024 05:45,0,29,55,1166450,56,0,26,0,,0,,144377,41,60,61,41,27,,0,"0,6",3700,0
08.09.2024 05:50,0,29,55,1166450,56,0,26,0,,0,,144377,40,59,61,41,27,,0,"0,6",3700,0
08.09.2024 05:55,0,29,55,1166450,56,0,26,0,,0,,144378,49,63,61,41,27,,0,"0,61",3600,0
08.09.2024 06:00,0,29,55,1166450,56,0,26,0,,0,,144378,46,64,61,47,27,,0,"0,61",3700,0
08.09.2024 06:05,0,29,55,1166450,56,0,26,0,,0,,144378,46,63,61,46,27,,0,"0,6",3700,0
08.09.2024 06:10,0,29,55,1166450,56,0,26,0,,0,,144379,45,64,61,46,27,,0,"0,6",3700,0
08.09.2024 06:15,0,29,55,1166450,56,0,26,0,,0,,144379,45,63,60,46,27,,0,"0,6",3600,0
08.09.2024 06:20,0,29,55,1166450,56,0,26,0,,0,,144379,45,63,61,46,27,,0,"0,6",3600,0
08.09.2024 06:25,0,29,55,1166450,56,0,26,0,,0,,144380,45,63,61,46,27,,0,"0,6",3600,0
08.09.2024 06:30,0,29,55,1166450,56,0,26,0,,0,,144380,44,63,61,46,27,,0,"0,6",3600,0
08.09.2024 06:35,0,29,55,1166450,56,0,26,0,,0,,144380,46,63,61,48,27,,0,"0,6",3600,0
08.09.2024 06:40,0,29,55,1166450,56,0,26,0,,0,,144381,46,63,61,47,26,,0,"0,6",3600,0
08.09.2024 06:45,0,29,55,1166450,56,0,26,0,,0,,144381,45,62,61,47,26,,0,"0,6",3600,0
08.09.2024 06:50,0,29,55,1166450,56,0,26,0,,0,,144381,46,63,61,47,26,,0,"0,6",3600,0
08.09.2024 06:55,0,29,55,1166450,56,0,26,0,,0,,144381,46,62,61,47,26,,0,"0,6",3600,0
08.09.2024 07:00,0,29,55,1166450,56,0,26,0,,0,,144382,45,62,61,47,26,,0,"0,6",3600,0
08.09.2024 07:05,0,29,55,1166450,56,0,26,0,,0,,144382,45,62,61,46,26,,0,"0,6",3600,0
08.09.2024 07:10,0,29,55,1166450,56,0,26,0,,0,,144382,44,62,61,46,26,,0,"0,61",3500,0
