Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.09.2024 07:15,0,29,55,1166450,56,0,26,0,,0,,144383,54,64,61,43,26,,0,"0,6",3400,0
08.09.2024 07:20,"4,14",29,55,1166450,56,0,26,0,,70,,144383,47,64,60,50,26,,0,"0,6",2600,0
08.09.2024 07:25,"4,2",29,55,1166460,56,0,25,0,,70,,144383,57,62,60,51,26,,31800,"0,6",3400,0
08.09.2024 07:30,"4,17",29,55,1166460,55,0,25,0,,70,,144383,56,61,61,53,26,,42800,"0,6",3800,0
08.09.2024 07:35,"1,68",29,55,1166460,55,0,25,0,,0,,144384,54,61,61,53,26,,42200,"0,61",4000,0
08.09.2024 07:40,"0,07",29,55,1166460,55,0,25,0,,0,,144384,50,61,61,53,27,,1500,"0,6",3900,0
08.09.2024 07:45,0,29,55,1166460,56,0,23,0,,0,,144384,60,65,61,39,26,,800,"0,6",3800,0
08.09.2024 07:50,0,29,55,1166460,56,0,19,0,,0,,144385,37,66,57,32,26,,0,"0,6",3700,0
08.09.2024 07:55,"0,07",29,55,1166460,56,0,18,0,,0,,144385,54,66,59,23,26,,800,"0,6",3700,0
08.09.2024 08:00,0,29,55,1166460,55,0,18,0,,0,,144385,40,66,60,39,26,,200,"0,6",3400,0
08.09.2024 08:05,0,29,55,1166460,55,0,18,0,,0,,144386,43,66,60,43,26,,0,"0,6",4000,0
08.09.2024 08:10,0,29,55,1166460,55,0,18,0,,0,,144386,47,66,58,48,27,,0,"0,6",3700,0
08.09.2024 08:15,0,29,55,1166460,56,0,18,0,,0,,144386,56,65,59,43,26,,800,"0,6",3700,0
08.09.2024 08:20,"0,04",29,55,1166460,55,0,18,0,,0,,144387,60,66,61,33,26,,900,"0,6",3800,0
08.09.2024 08:25,0,29,55,1166460,55,0,18,0,,0,,144387,53,66,59,40,26,,0,"0,61",3700,0
08.09.2024 08:30,0,29,55,1166460,55,0,18,0,,0,,144387,58,66,61,39,26,,300,"0,6",3800,0
08.09.2024 08:35,0,29,55,1166460,56,0,18,0,,0,,144388,51,65,61,46,26,,0,"0,6",3700,0
08.09.2024 08:40,0,29,55,1166460,55,0,18,0,,0,,144388,56,65,61,45,26,,0,"0,6",3800,0
08.09.2024 08:45,0,29,55,1166460,55,0,19,0,,0,,144388,46,65,61,48,26,,0,"0,6",3800,0
08.09.2024 08:50,0,29,55,1166460,55,0,19,0,,0,,144389,52,65,61,39,26,,0,"0,6",3700,0
08.09.2024 08:55,"0,06",29,55,1166460,55,0,18,0,,0,,144389,57,65,60,24,26,,0,"0,59",3600,0
08.09.2024 09:00,0,29,55,1166460,55,0,18,0,,0,,144389,41,64,60,41,26,,0,"0,6",3500,0
08.09.2024 09:05,"4,15",29,55,1166460,55,0,18,0,,70,,144390,55,62,58,47,26,,0,"0,59",3500,0
08.09.2024 09:10,"4,13",29,55,1166470,55,0,18,0,,70,,144390,46,58,60,50,26,,57400,"0,6",1900,0
08.09.2024 09:15,"4,15",29,55,1166470,55,0,18,0,,70,,144390,49,60,60,46,26,,44200,"0,59",3700,0
08.09.2024 09:20,"4,1",29,55,1166480,55,0,18,0,,70,,144390,59,65,61,43,26,,42600,"0,6",4000,0
08.09.2024 09:25,"0,13",29,55,1166480,55,0,18,0,,0,,144391,54,66,59,49,26,,14200,"0,61",4100,0
08.09.2024 09:30,"0,07",29,55,1166480,55,0,18,0,,0,,144391,52,66,59,42,26,,2500,"0,6",3800,0
08.09.2024 09:35,"0,05",29,55,1166480,55,0,17,0,,0,,144391,54,66,58,23,26,,0,"0,58",3800,0
08.09.2024 09:40,0,29,55,1166480,55,0,17,0,,0,,144392,57,66,60,22,26,,600,"0,59",3800,0
08.09.2024 09:45,0,29,55,1166480,55,0,17,0,,0,,144392,44,66,61,45,26,,0,"0,6",3900,0
08.09.2024 09:50,0,29,55,1166480,55,0,17,0,,0,,144392,47,66,59,50,26,,0,"0,6",4000,0
08.09.2024 09:55,0,29,55,1166480,55,0,17,0,,0,,144393,53,66,61,48,26,,0,"0,61",3900,0
08.09.2024 10:00,0,29,55,1166480,55,0,17,0,,0,,144393,46,65,57,49,26,,0,"0,6",3900,0
08.09.2024 10:05,0,29,55,1166480,55,0,17,0,,0,,144393,57,66,61,24,26,,0,"0,6",3700,0
08.09.2024 10:10,0,29,55,1166480,55,0,17,0,,0,,144394,57,66,61,24,26,,0,"0,59",3900,0
08.09.2024 10:30,0,29,55,1166480,55,0,17,0,,0,,144395,54,65,60,47,26,,0,"0,59",3800,0
08.09.2024 10:35,"0,07",29,55,1166480,55,0,17,0,,0,,144395,53,64,58,22,26,,0,"0,59",3700,0
08.09.2024 10:40,"4,14",29,55,1166480,55,0,17,0,,69,,144396,51,60,58,40,26,,13900,"0,6",3700,0
08.09.2024 10:45,"4,1",29,55,1166480,55,0,17,0,,69,,144396,46,60,59,48,26,,71100,"0,6",1400,0
08.09.2024 10:50,"4,1",29,55,1166490,55,0,17,0,,69,,144396,61,65,61,41,26,,48500,"0,59",4000,0
08.09.2024 10:55,"4,14",29,54,1166490,55,0,17,0,,1,,144397,52,65,61,44,26,,50800,"0,6",4200,0
08.09.2024 11:00,"0,17",29,55,1166490,55,0,17,0,,1,,144397,45,65,61,53,26,,5500,"0,6",4300,0
08.09.2024 11:05,"0,05",29,55,1166490,55,0,17,0,,1,,144397,49,65,61,37,26,,2100,"0,61",4000,0
08.09.2024 11:10,0,29,55,1166490,55,0,18,0,,0,,144398,41,65,61,46,26,,0,"0,6",3900,0
08.09.2024 11:15,0,29,55,1166490,55,0,18,0,,0,,144398,50,65,60,49,26,,0,"0,6",4100,0
08.09.2024 11:20,0,29,55,1166490,55,0,18,0,,0,,144398,56,66,61,43,26,,0,"0,6",4100,0
08.09.2024 11:25,0,29,55,1166490,55,0,18,0,,0,,144399,51,66,59,53,26,,0,"0,6",4000,0
08.09.2024 11:30,0,28,55,1166490,55,0,17,0,,0,,144399,50,66,59,38,26,,800,"0,6",3900,0
08.09.2024 11:35,"0,01",28,55,1166490,55,0,17,0,,0,,144399,49,66,60,41,26,,0,"0,6",4100,0
08.09.2024 11:40,0,28,55,1166490,55,0,17,0,,0,,144400,51,66,59,44,26,,0,"0,59",3800,0
08.09.2024 11:45,"0,07",28,55,1166490,55,0,17,0,,0,,144400,51,66,60,37,26,,0,"0,6",3700,0
08.09.2024 11:50,0,28,55,1166490,55,0,17,0,,0,,144400,59,66,61,29,26,,400,"0,59",4000,0
08.09.2024 11:55,"0,01",28,55,1166490,55,0,17,0,,0,,144401,55,66,60,25,26,,600,"0,6",3900,0
08.09.2024 12:15,0,28,55,1166490,55,0,17,0,,70,,144402,53,64,60,22,26,,0,"0,6",3900,0
08.09.2024 12:20,"4,9",28,55,1166500,55,0,17,0,,70,,144402,57,58,58,54,26,,2800,"0,6",3400,0
08.09.2024 12:25,"4,05",28,55,1166500,55,0,17,0,,70,,144403,59,61,61,41,26,,81000,"0,6",2500,0
08.09.2024 12:45,"0,03",28,55,1166510,55,0,17,0,,0,,144404,58,65,61,30,26,,300,"0,6",3900,0
08.09.2024 12:50,0,28,55,1166510,55,0,17,0,,0,,144404,58,66,61,36,27,,0,"0,6",3900,0
08.09.2024 12:55,"0,01",28,55,1166510,55,0,18,0,,0,,144405,59,66,61,26,27,,0,"0,6",3900,0
08.09.2024 13:15,0,28,55,1166510,56,0,18,0,,0,,144406,58,66,61,29,27,,0,"0,59",3600,0
08.09.2024 13:20,"0,01",28,55,1166510,56,0,18,0,,0,,144406,58,65,61,30,27,,0,"0,6",3600,0
08.09.2024 13:25,0,28,55,1166510,56,0,18,0,,0,,144407,57,66,60,39,27,,0,"0,6",3600,0
08.09.2024 13:45,0,28,55,1166510,55,0,18,0,,0,,144408,49,65,60,51,27,,0,"0,6",3700,0
08.09.2024 13:50,0,28,55,1166510,55,0,18,0,,0,,144408,55,65,60,52,27,,0,"0,6",3700,0
08.09.2024 13:55,0,28,55,1166510,55,0,18,0,,0,,144408,50,65,60,52,27,,0,"0,6",3700,0
08.09.2024 14:15,"4,23",28,55,1166520,55,0,17,0,,70,,144409,57,65,60,22,27,,49900,"0,6",3000,0
08.09.2024 14:20,"4,21",28,55,1166520,55,0,17,0,,70,,144410,46,65,60,30,27,,60900,"0,6",3900,0
08.09.2024 14:25,"4,17",28,55,1166520,55,0,17,0,,1,,144410,57,65,60,37,27,,8700,"0,6",4000,0
08.09.2024 14:45,"0,01",28,55,1166520,55,0,17,0,,0,,144412,57,66,60,24,27,,0,"0,6",3900,0
08.09.2024 14:50,0,28,55,1166520,55,0,17,0,,0,,144412,49,66,60,46,27,,0,"0,6",4200,0
08.09.2024 14:55,0,27,55,1166520,55,0,17,0,,0,,144412,54,66,60,41,27,,0,"0,6",4000,0
08.09.2024 15:15,0,27,55,1166520,55,0,18,0,,0,,144414,47,66,61,47,27,,0,"0,6",4100,0
08.09.2024 15:20,0,27,55,1166520,55,0,18,0,,0,,144414,45,65,61,47,27,,0,"0,6",4000,0
08.09.2024 15:25,0,27,55,1166520,55,0,18,0,,0,,144414,46,65,60,50,27,,0,"0,61",3900,0
08.09.2024 15:45,0,27,55,1166520,55,0,19,0,,0,,144416,47,64,60,47,27,,0,"0,6",3700,0
08.09.2024 15:50,0,27,55,1166520,55,0,19,0,,0,,144416,46,64,60,47,27,,0,"0,6",3600,0
08.09.2024 15:55,0,26,55,1166520,55,0,19,0,,70,,144416,44,64,60,45,27,,0,"0,6",3500,0
08.09.2024 16:15,"4,13",26,55,1166540,55,0,18,0,,1,,144417,59,65,61,33,27,,48000,"0,59",4100,0
08.09.2024 16:20,"0,13",26,55,1166540,55,0,18,0,,1,,144418,49,65,61,46,27,,2500,"0,6",4000,0
08.09.2024 16:25,"0,02",26,55,1166540,55,0,18,0,,1,,144418,45,65,60,47,27,,300,"0,6",3900,0
08.09.2024 17:00,0,26,55,1166540,55,0,18,0,,0,,144420,35,65,61,27,27,,0,"0,61",3800,0
08.09.2024 17:05,0,26,55,1166540,55,0,18,0,,0,,144421,33,64,61,28,27,,0,"0,61",3800,0
08.09.2024 17:10,0,26,55,1166540,56,0,18,0,,0,,144421,41,65,60,43,27,,0,"0,6",3700,0
08.09.2024 17:30,0,26,55,1166540,55,0,18,0,,0,,144422,46,65,60,49,27,,0,"0,6",3900,0
08.09.2024 17:35,0,26,55,1166540,55,0,18,0,,0,,144423,52,65,61,45,27,,0,"0,6",3800,0
08.09.2024 17:40,0,26,55,1166540,55,0,18,0,,0,,144423,50,65,59,49,27,,0,"0,6",3800,0
08.09.2024 18:00,"4,09",26,55,1166550,55,0,17,0,,70,,144424,55,61,60,43,27,,43500,"0,61",4000,0
08.09.2024 18:05,"0,13",26,55,1166550,55,0,17,0,,1,,144424,60,66,61,36,27,,3200,"0,6",4200,0
08.09.2024 18:10,"0,07",26,55,1166550,55,0,16,0,,1,,144425,54,66,59,22,27,,1000,"0,59",3900,0
08.09.2024 18:30,0,27,54,1166550,54,0,17,0,,0,,144426,51,66,60,48,27,,0,"0,6",4300,0
08.09.2024 18:35,0,27,54,1166550,55,0,17,0,,0,,144427,54,66,59,28,27,,0,"0,6",4300,0
08.09.2024 18:40,"0,04",27,54,1166550,55,0,16,0,,0,,144427,55,66,60,30,27,,0,"0,6",4300,0
08.09.2024 19:00,0,27,55,1166550,55,0,17,0,,0,,144428,52,65,60,53,27,,0,"0,6",4000,0
08.09.2024 19:05,0,27,55,1166550,55,0,17,0,,0,,144428,52,65,61,53,27,,0,"0,61",3900,0
08.09.2024 19:10,0,27,55,1166550,55,0,17,0,,0,,144429,49,65,60,55,27,,0,"0,6",3800,0
08.09.2024 19:30,"4,18",27,55,1166560,55,0,18,0,,69,,144430,49,59,60,47,27,,53400,"0,61",2800,0
08.09.2024 19:35,"4,13",27,55,1166560,55,0,18,0,,69,,144430,48,59,60,46,27,,49900,"0,6",3700,0
08.09.2024 19:40,"4,15",27,55,1166570,55,0,18,0,,1,,144430,46,58,61,46,27,,49100,"0,6",4100,0
08.09.2024 20:00,0,28,55,1166570,55,0,18,0,,0,,144432,53,66,61,46,27,,0,"0,6",3800,0
08.09.2024 20:05,0,28,55,1166570,55,0,18,0,,0,,144432,53,65,61,48,27,,0,"0,6",3900,0
08.09.2024 20:10,0,28,55,1166570,55,0,18,0,,0,,144432,49,65,61,47,27,,0,"0,6",3900,0
08.09.2024 20:30,"0,01",28,55,1166570,55,0,17,0,,0,,144434,53,65,61,42,27,,0,"0,6",3800,0
08.09.2024 20:35,0,28,55,1166570,55,0,17,0,,0,,144434,50,65,59,44,27,,0,"0,6",3500,0
08.09.2024 20:40,0,28,55,1166570,55,0,17,0,,0,,144434,50,65,60,45,27,,0,"0,6",3700,0
08.09.2024 21:15,"4,18",28,54,1166580,55,0,16,0,,70,,144436,57,63,60,25,27,,63200,"0,59",3900,0
08.09.2024 21:20,"4,15",28,54,1166580,55,0,17,0,,70,,144437,39,63,61,37,27,,53100,"0,6",4400,0
08.09.2024 21:25,"0,12",28,54,1166590,55,0,17,0,,1,,144437,45,63,61,46,27,,3000,"0,6",4400,0
08.09.2024 21:45,0,28,55,1166590,55,0,17,0,,0,,144438,42,65,61,46,27,,0,"0,6",4000,0
08.09.2024 21:50,0,28,55,1166590,55,0,18,0,,0,,144439,40,65,61,49,27,,0,"0,6",4000,0
08.09.2024 21:55,0,28,55,1166590,55,0,18,0,,0,,144439,48,65,60,49,27,,0,"0,6",4000,0
08.09.2024 22:15,"0,01",28,55,1166590,56,0,18,0,,0,,144440,52,65,61,44,27,,0,"0,6",3800,0
08.09.2024 22:20,"0,01",28,55,1166590,56,0,18,0,,0,,144441,46,65,61,50,27,,0,"0,6",3700,0
08.09.2024 22:25,0,28,55,1166590,55,0,19,0,,0,,144441,50,65,61,49,27,,0,"0,6",3800,0
08.09.2024 22:45,"0,02",28,55,1166590,55,0,16,0,,0,,144442,54,65,59,32,27,,0,"0,59",3800,0
08.09.2024 22:50,"0,06",28,54,1166590,55,0,16,0,,70,,144443,59,63,60,40,27,,300,"0,6",3900,0
08.09.2024 22:55,"4,49",28,55,1166590,55,0,16,0,,70,,144443,56,60,58,54,27,,82900,"0,6",300,0
08.09.2024 23:15,"0,04",29,55,1166600,55,0,17,0,,0,,144444,60,66,61,28,27,,700,"0,6",4200,0
08.09.2024 23:20,0,29,55,1166600,55,0,17,0,,0,,144444,59,66,61,36,27,,0,"0,6",4000,0
08.09.2024 23:25,0,29,55,1166600,55,0,17,0,,0,,144445,47,65,61,34,27,,0,"0,6",3800,0
08.09.2024 23:45,0,29,55,1166600,56,0,18,0,,0,,144446,44,64,61,46,27,,0,"0,61",3700,0
08.09.2024 23:50,"0,01",29,55,1166600,56,0,18,0,,0,,144446,46,65,61,51,27,,0,"0,6",3600,0
08.09.2024 23:55,0,29,55,1166600,56,0,18,0,,0,,144447,45,66,60,52,27,,0,"0,6",3600,0
09.09.2024 00:30,0,29,55,1166600,56,0,19,0,,0,,144449,44,64,61,48,27,,0,"0,6",3700,0
09.09.2024 00:35,0,29,55,1166600,56,0,19,0,,0,,144449,44,63,61,48,27,,0,"0,6",3600,0
09.09.2024 00:40,0,29,55,1166600,56,0,20,0,,0,,144450,43,63,61,47,27,,0,"0,6",3600,0
09.09.2024 01:00,"4,19",29,55,1166610,56,0,20,0,,69,,144451,43,62,61,45,27,,50800,"0,6",3500,0
09.09.2024 01:05,"4,1",29,55,1166610,55,0,20,0,,0,,144451,43,62,61,45,27,,50100,"0,6",3800,0
09.09.2024 01:10,"0,13",29,55,1166610,55,0,20,0,,0,,144451,43,61,61,45,27,,3400,"0,6",3900,0
09.09.2024 01:30,0,29,55,1166610,56,0,21,0,,0,,144453,43,60,61,44,27,,0,"0,6",3700,0
09.09.2024 01:35,0,29,55,1166610,56,0,21,0,,0,,144453,42,60,61,43,27,,0,"0,6",3700,0
09.09.2024 01:40,0,29,55,1166610,56,0,21,0,,0,,144453,42,59,61,43,27,,0,"0,61",3700,0
09.09.2024 02:00,0,29,55,1166610,56,0,22,0,,0,,144455,41,58,61,43,27,,0,"0,6",3600,0
09.09.2024 02:05,0,29,55,1166610,56,0,22,0,,0,,144455,41,57,61,43,27,,0,"0,6",3600,0
09.09.2024 02:10,0,29,55,1166610,56,0,22,0,,0,,144455,41,57,61,42,27,,0,"0,6",3600,0
09.09.2024 04:45,0,29,55,1166620,56,0,25,0,,0,,144465,43,63,61,45,26,,0,"0,6",3600,0
09.09.2024 04:50,0,29,55,1166620,56,0,25,0,,0,,144465,43,63,61,44,26,,0,"0,6",3600,0
09.09.2024 04:55,0,29,55,1166620,56,0,25,0,,0,,144465,42,62,61,43,26,,0,"0,6",3500,0
09.09.2024 05:00,"4,17",29,55,1166620,56,0,22,0,,70,,144466,53,63,60,37,27,,12800,"0,59",3300,0
09.09.2024 05:05,"4,13",29,55,1166630,56,0,22,0,,70,,144466,41,63,60,38,26,,47200,"0,6",3200,0
09.09.2024 05:10,"4,15",29,55,1166630,56,0,22,0,,70,,144466,39,62,61,37,26,,47900,"0,6",3700,0
09.09.2024 05:15,"0,61",29,55,1166630,55,0,22,0,,0,,144466,38,62,61,37,27,,2200,"0,61",3900,0
09.09.2024 05:20,"0,06",29,55,1166630,55,0,22,0,,0,,144467,38,62,61,40,27,,600,"0,6",3900,0
09.09.2024 05:25,"0,01",29,55,1166630,56,0,22,0,,0,,144467,39,61,61,40,27,,0,"0,6",3900,0
09.09.2024 05:30,0,29,55,1166630,56,0,22,0,,0,,144467,39,61,61,40,27,,0,"0,6",3800,0
09.09.2024 05:35,0,29,55,1166630,56,0,22,0,,0,,144468,40,60,61,40,26,,0,"0,61",3800,0
09.09.2024 05:40,0,29,55,1166630,56,0,22,0,,0,,144468,41,62,61,44,27,,0,"0,61",3800,0
09.09.2024 05:45,0,29,55,1166630,56,0,22,0,,0,,144468,42,62,61,44,26,,0,"0,61",3700,0
09.09.2024 05:50,0,29,55,1166630,56,0,22,0,,0,,144469,43,64,61,46,27,,400,"0,61",3800,0
09.09.2024 05:55,0,29,55,1166630,56,0,22,0,,0,,144469,45,64,58,47,26,,0,"0,6",3800,0
09.09.2024 06:00,0,29,55,1166630,56,0,21,0,,0,,144469,51,65,61,42,26,,0,"0,6",3800,0
09.09.2024 06:05,0,29,55,1166630,55,0,20,0,,0,,144470,51,66,61,39,26,,0,"0,6",3800,0
09.09.2024 06:10,0,29,55,1166630,56,0,20,0,,0,,144470,43,65,61,40,26,,0,"0,61",3800,0
09.09.2024 06:15,0,29,55,1166630,56,0,20,0,,0,,144470,41,65,61,41,26,,0,"0,61",3700,0
09.09.2024 06:20,0,29,55,1166630,56,0,19,0,,0,,144471,60,66,62,39,26,,700,"0,61",3600,0
09.09.2024 06:25,"0,03",29,55,1166630,56,0,18,0,,0,,144471,57,66,61,35,26,,1600,"0,6",3700,0
09.09.2024 06:30,"0,1",29,55,1166640,56,0,18,0,,0,,144471,61,66,62,36,26,,400,"0,58",3600,0
09.09.2024 06:35,0,29,55,1166640,56,0,18,0,,0,,144472,40,65,61,35,26,,0,"0,6",3700,0
09.09.2024 06:40,"0,06",29,55,1166640,56,0,17,0,,0,,144472,56,65,60,22,26,,400,"0,59",3700,0
09.09.2024 06:45,0,29,55,1166640,56,0,17,0,,0,,144472,41,64,57,29,26,,0,"0,6",3500,0
09.09.2024 06:50,"4,1",29,56,1166640,55,0,17,0,,70,,144473,55,61,58,48,26,,44500,"0,6",1800,0
09.09.2024 06:55,"4,15",29,55,1166640,55,0,17,0,,70,,144473,59,62,61,41,26,,56000,"0,6",3600,0
09.09.2024 07:00,"4,15",29,55,1166650,55,0,17,0,,70,,144473,48,64,58,45,26,,48100,"0,61",4300,0
09.09.2024 07:05,"1,49",29,55,1166650,55,0,17,0,,0,,144473,50,65,58,45,26,,1200,"0,6",4200,0
09.09.2024 07:10,"0,1",29,55,1166650,55,0,17,0,,0,,144474,54,66,60,25,26,,1600,"0,6",4100,0
09.09.2024 07:15,0,29,55,1166650,55,0,17,0,,0,,144474,40,66,60,44,26,,100,"0,6",4200,0
09.09.2024 07:20,0,29,55,1166650,55,0,17,0,,0,,144474,38,65,60,45,26,,0,"0,6",4000,0
09.09.2024 07:25,0,29,55,1166650,55,0,17,0,,0,,144475,41,65,61,44,26,,0,"0,61",4000,0
09.09.2024 07:30,0,29,55,1166650,55,0,18,0,,0,,144475,41,64,61,42,26,,0,"0,61",3900,0
09.09.2024 07:35,0,29,55,1166650,55,0,18,0,,0,,144476,40,64,61,41,26,,0,"0,61",3900,0
09.09.2024 07:40,0,29,55,1166650,56,0,18,0,,0,,144476,39,64,60,41,26,,0,"0,6",3800,0
09.09.2024 07:45,0,29,55,1166650,56,0,18,0,,0,,144476,39,64,61,41,26,,300,"0,61",3800,0
09.09.2024 07:50,"0,01",29,55,1166650,56,0,18,0,,0,,144476,39,63,61,43,26,,0,"0,61",3800,0
09.09.2024 07:55,"0,02",29,55,1166650,56,0,18,0,,0,,144477,59,65,61,37,26,,0,"0,6",3700,0
09.09.2024 08:00,"0,01",29,55,1166650,56,0,17,0,,0,,144477,54,66,60,25,26,,300,"0,6",3800,0
09.09.2024 08:05,"0,04",29,55,1166650,56,0,17,0,,0,,144477,60,66,61,31,26,,0,"0,59",3800,0
09.09.2024 08:10,0,29,55,1166650,56,0,17,0,,0,,144478,51,66,59,44,26,,0,"0,6",3800,0
09.09.2024 08:15,"0,09",29,55,1166650,56,0,17,0,,0,,144478,56,66,60,22,26,,600,"0,59",3700,0
09.09.2024 08:20,0,29,55,1166650,55,0,17,0,,0,,144478,42,65,57,38,26,,0,"0,6",3800,0
09.09.2024 08:25,0,29,55,1166650,55,0,17,0,,0,,144479,50,64,56,26,26,,0,"0,59",3700,0
09.09.2024 08:30,"4,49",29,55,1166650,55,0,16,0,,69,,144479,55,56,57,52,26,,69600,"0,58",100,0
09.09.2024 08:35,"4,15",29,55,1166660,55,0,17,0,,69,,144479,60,62,61,41,26,,72400,"0,59",4500,0
09.09.2024 08:40,"4,24",29,54,1166660,54,0,17,0,,69,,144479,61,65,61,32,26,,62400,"0,6",4300,0
09.09.2024 08:45,"0,14",29,54,1166670,54,0,17,0,,1,,144480,47,65,61,48,26,,3300,"0,6",4900,0
09.09.2024 08:50,"0,06",29,54,1166670,55,0,17,0,,1,,144480,52,66,60,44,26,,2500,"0,6",4500,0
09.09.2024 08:55,"0,01",29,55,1166670,55,0,17,0,,1,,144481,49,66,61,38,26,,0,"0,6",4300,0
09.09.2024 09:00,0,29,55,1166670,55,0,17,0,,0,,144481,54,66,61,38,26,,0,"0,61",4100,0
09.09.2024 09:05,0,29,55,1166670,55,0,17,0,,0,,144481,59,66,62,27,26,,0,"0,61",4100,0
09.09.2024 09:10,0,29,55,1166670,55,0,18,0,,0,,144482,57,65,62,27,26,,0,"0,6",4100,0
09.09.2024 09:15,0,29,55,1166670,56,0,18,0,,0,,144482,54,66,60,43,26,,0,"0,6",4000,0
09.09.2024 09:20,0,29,55,1166670,56,0,18,0,,0,,144482,58,66,61,40,26,,0,"0,61",3800,0
09.09.2024 09:25,0,29,55,1166670,56,0,18,0,,0,,144483,44,65,60,45,26,,0,"0,6",3800,0
09.09.2024 09:30,0,29,55,1166670,56,0,18,0,,0,,144483,48,66,58,48,26,,0,"0,6",3800,0
09.09.2024 09:35,0,29,55,1166670,56,0,18,0,,0,,144483,45,65,61,39,26,,0,"0,61",3700,0
09.09.2024 09:40,0,30,55,1166670,56,0,18,0,,0,,144484,40,65,61,42,26,,0,"0,6",3800,0
09.09.2024 09:45,0,30,55,1166670,55,0,18,0,,0,,144484,55,65,61,32,26,,0,"0,61",3800,0
09.09.2024 09:50,0,30,55,1166670,56,0,18,0,,0,,144484,51,65,61,32,26,,0,"0,6",3800,0
09.09.2024 09:55,0,30,55,1166670,56,0,18,0,,0,,144485,58,65,61,39,26,,0,"0,6",3800,0
09.09.2024 10:00,"0,01",30,55,1166670,56,0,18,0,,0,,144485,52,65,61,50,26,,0,"0,6",3800,0
09.09.2024 10:05,0,30,55,1166670,56,0,18,0,,0,,144485,46,65,61,49,26,,0,"0,61",3700,0
09.09.2024 10:10,"0,03",30,55,1166670,56,0,17,0,,0,,144486,57,65,60,23,26,,800,"0,59",3500,0
09.09.2024 10:15,"4,18",30,55,1166670,55,0,16,0,,69,,144486,57,58,59,54,26,,80100,"0,6",1800,0
09.09.2024 10:20,"4,18",30,55,1166680,55,0,16,0,,69,,144486,57,62,60,24,26,,61800,"0,6",4200,0
09.09.2024 10:25,"4,18",30,55,1166680,55,0,16,0,,69,,144486,54,64,61,47,26,,58200,"0,6",4200,0
09.09.2024 10:30,"4,2",30,55,1166680,55,0,16,0,,0,,144487,54,65,60,45,26,,1300,"0,6",4200,0
09.09.2024 10:35,"0,1",30,55,1166680,55,0,16,0,,0,,144487,41,65,61,46,26,,2400,"0,61",4100,0
09.09.2024 10:40,0,30,55,1166690,55,0,17,0,,0,,144487,46,66,59,28,26,,0,"0,6",4000,0
09.09.2024 10:45,0,30,55,1166690,55,0,17,0,,0,,144488,43,66,61,38,26,,0,"0,6",4100,0
09.09.2024 10:50,0,30,55,1166690,55,0,17,0,,0,,144488,54,65,61,46,26,,0,"0,61",4200,0
09.09.2024 10:55,0,30,55,1166690,55,0,17,0,,0,,144488,52,65,61,44,26,,0,"0,6",4100,0
09.09.2024 11:00,0,30,55,1166690,55,0,17,0,,0,,144489,46,65,58,45,26,,0,"0,6",4000,0
09.09.2024 11:05,0,30,55,1166690,55,0,18,0,,0,,144489,45,66,61,45,26,,0,"0,6",3900,0
09.09.2024 11:10,"0,05",30,55,1166690,55,0,18,0,,0,,144489,59,66,61,41,26,,0,"0,6",4000,0
09.09.2024 11:15,0,30,55,1166690,55,0,18,0,,0,,144490,60,65,61,38,26,,0,"0,6",3900,0
09.09.2024 11:20,0,30,55,1166690,55,0,18,0,,0,,144490,50,65,60,48,26,,0,"0,6",3900,0
09.09.2024 11:25,0,30,55,1166690,56,0,18,0,,0,,144490,57,65,61,40,26,,0,"0,59",3800,0
09.09.2024 11:30,0,30,55,1166690,56,0,18,0,,0,,144491,51,65,59,41,26,,0,"0,6",3700,0
09.09.2024 11:35,"0,05",30,55,1166690,56,0,17,0,,0,,144491,58,66,61,28,26,,200,"0,6",3800,0
09.09.2024 11:40,0,30,55,1166690,56,0,17,0,,0,,144491,41,65,61,47,26,,0,"0,6",3800,0
09.09.2024 11:45,0,30,55,1166690,56,0,17,0,,0,,144492,44,65,61,49,26,,0,"0,6",3700,0
09.09.2024 11:50,0,30,55,1166690,56,0,17,0,,0,,144492,54,65,60,41,26,,0,"0,61",3600,0
09.09.2024 11:55,0,30,55,1166690,56,0,17,0,,0,,144492,55,65,60,46,26,,0,"0,6",3500,0
09.09.2024 12:00,"4,09",30,55,1166690,55,0,17,0,,70,,144493,58,64,60,38,26,,7500,"0,59",3500,0
09.09.2024 12:05,"4,17",30,56,1166690,55,0,17,0,,70,,144493,44,61,59,54,26,,51800,"0,6",3100,0
09.09.2024 12:10,"4,22",30,55,1166690,55,0,18,0,,70,,144493,51,63,60,49,26,,49700,"0,6",3800,0
09.09.2024 12:15,"4,16",30,55,1166700,55,0,18,0,,70,,144493,58,64,61,53,26,,49500,"0,6",4100,0
09.09.2024 12:20,"0,14",30,55,1166700,55,0,18,0,,1,,144494,59,65,61,40,26,,3100,"0,59",4200,0
09.09.2024 12:25,"0,05",30,55,1166700,55,0,18,0,,1,,144494,60,65,61,37,26,,700,"0,6",4100,0
09.09.2024 12:30,0,30,55,1166700,55,0,18,0,,1,,144495,46,65,59,47,26,,100,"0,6",4000,0
09.09.2024 12:35,0,30,55,1166700,55,0,18,0,,0,,144495,51,66,61,28,26,,0,"0,6",4000,0
09.09.2024 12:40,0,30,55,1166700,55,0,17,0,,0,,144495,56,66,60,35,26,,700,"0,6",3900,0
09.09.2024 12:45,0,30,55,1166700,56,0,17,0,,0,,144496,52,66,61,38,26,,0,"0,6",3900,0
09.09.2024 12:50,"0,01",30,55,1166700,55,0,17,0,,0,,144496,57,66,61,39,26,,0,"0,6",4100,0
09.09.2024 12:55,0,30,55,1166700,55,0,18,0,,0,,144496,48,65,61,37,26,,0,"0,61",3900,0
09.09.2024 13:00,0,30,55,1166700,56,0,18,0,,0,,144497,41,65,61,40,26,,0,"0,6",3900,0
09.09.2024 13:05,0,30,55,1166700,56,0,18,0,,0,,144497,41,64,61,41,26,,0,"0,6",3900,0
09.09.2024 13:10,0,30,55,1166700,56,0,18,0,,0,,144497,51,65,61,43,26,,0,"0,6",3800,0
09.09.2024 13:15,"0,01",30,55,1166700,56,0,18,0,,0,,144498,53,66,61,41,26,,0,"0,6",3800,0
09.09.2024 13:20,"0,03",30,55,1166700,55,0,18,0,,0,,144498,52,66,60,36,26,,600,"0,6",3800,0
09.09.2024 13:25,0,30,55,1166700,55,0,18,0,,0,,144498,56,65,61,29,26,,600,"0,6",4000,0
09.09.2024 13:30,0,30,55,1166700,55,0,18,0,,0,,144499,46,65,61,45,26,,0,"0,6",4000,0
09.09.2024 13:35,"0,02",30,55,1166700,55,0,18,0,,0,,144499,59,65,61,29,26,,0,"0,6",3900,0
09.09.2024 13:40,0,30,55,1166700,55,0,18,0,,0,,144499,39,65,61,37,26,,0,"0,6",3700,0
09.09.2024 13:45,0,30,55,1166700,55,0,18,0,,0,,144500,36,64,61,36,26,,0,"0,6",3800,0
09.09.2024 13:50,"4,1",30,55,1166700,55,0,18,0,,70,,144500,36,64,61,42,26,,0,"0,6",3000,0
09.09.2024 13:55,"4,1",30,55,1166700,55,0,18,0,,70,,144500,39,64,61,46,26,,29900,"0,6",3800,0
09.09.2024 14:00,"4,13",30,55,1166710,55,0,18,0,,70,,144500,61,65,62,27,26,,44600,"0,59",3800,0
09.09.2024 14:05,"4,18",30,55,1166710,55,0,17,0,,70,,144501,59,66,61,38,26,,50900,"0,6",4300,0
09.09.2024 14:10,"0,11",30,55,1166710,55,0,17,0,,0,,144501,55,66,60,29,26,,54400,"0,6",4100,0
09.09.2024 14:15,0,30,55,1166710,55,0,17,0,,0,,144501,39,66,60,45,26,,2800,"0,6",4000,0
09.09.2024 14:20,0,30,55,1166710,55,0,17,0,,0,,144502,38,65,58,45,26,,0,"0,6",4000,0
09.09.2024 14:25,0,30,55,1166710,55,0,18,0,,0,,144502,40,65,60,45,26,,500,"0,6",4100,0
09.09.2024 14:30,0,30,55,1166710,55,0,18,0,,0,,144502,46,65,60,49,26,,0,"0,6",3900,0
09.09.2024 14:35,0,30,55,1166710,55,0,18,0,,0,,144503,56,65,61,48,26,,0,"0,6",3900,0
09.09.2024 14:40,0,30,55,1166710,55,0,18,0,,0,,144503,55,65,61,47,26,,0,"0,6",3900,0
09.09.2024 14:45,0,30,55,1166710,55,0,18,0,,0,,144503,44,65,61,49,26,,0,"0,6",3900,0
09.09.2024 14:50,0,30,55,1166710,55,0,18,0,,0,,144504,50,65,61,50,26,,0,"0,59",3900,0
09.09.2024 14:55,0,30,55,1166710,55,0,18,0,,0,,144504,38,65,61,49,26,,0,"0,6",3900,0
09.09.2024 15:00,0,30,55,1166710,55,0,18,0,,0,,144504,36,64,61,49,26,,0,"0,61",3900,0
09.09.2024 15:05,0,30,55,1166710,55,0,18,0,,0,,144505,36,64,61,48,26,,0,"0,6",3900,0
09.09.2024 15:10,0,30,55,1166710,55,0,19,0,,0,,144505,37,63,61,48,26,,0,"0,61",3800,0
09.09.2024 15:15,0,30,55,1166710,56,0,19,0,,0,,144505,38,63,61,48,26,,0,"0,61",3800,0
09.09.2024 15:20,0,30,55,1166710,56,0,19,0,,0,,144506,38,62,61,47,26,,0,"0,6",3800,0
09.09.2024 15:25,0,29,55,1166710,56,0,19,0,,0,,144506,38,62,61,47,26,,0,"0,6",3800,0
09.09.2024 15:30,0,29,55,1166710,56,0,19,0,,0,,144506,39,62,61,46,26,,100,"0,61",3700,0
09.09.2024 15:35,0,29,55,1166710,56,0,19,0,,0,,144507,39,62,61,43,26,,0,"0,6",3700,0
09.09.2024 15:40,"0,05",29,55,1166710,56,0,19,0,,0,,144507,55,65,60,41,26,,0,"0,6",3500,0
09.09.2024 15:45,"4,18",29,55,1166710,56,0,19,0,,69,,144507,53,64,58,47,26,,900,"0,61",3500,0
09.09.2024 15:50,"4,14",29,56,1166720,55,0,19,0,,69,,144508,51,61,59,49,26,,9200,"0,6",3500,0
09.09.2024 15:55,"4,18",29,55,1166720,55,0,19,0,,69,,144508,48,59,61,51,26,,48800,"0,61",3900,0
09.09.2024 16:00,"4,1",29,55,1166730,55,0,19,0,,70,,144508,49,60,61,50,26,,45800,"0,6",4200,0
09.09.2024 16:05,"0,14",29,55,1166730,55,0,19,0,,0,,144509,47,63,60,51,26,,46900,"0,6",4100,0
09.09.2024 16:10,"0,01",29,55,1166730,55,0,18,0,,0,,144509,47,65,61,38,26,,2300,"0,6",4000,0
09.09.2024 16:15,0,29,55,1166730,55,0,18,0,,0,,144509,43,65,61,46,26,,400,"0,6",4000,0
09.09.2024 16:20,0,29,55,1166730,55,0,18,0,,0,,144510,60,66,61,34,26,,200,"0,61",4000,0
09.09.2024 16:25,0,29,55,1166730,55,0,18,0,,0,,144510,58,66,61,30,26,,0,"0,6",4000,0
09.09.2024 16:30,0,29,55,1166730,55,0,18,0,,0,,144510,53,66,60,41,26,,0,"0,61",4100,0
09.09.2024 16:35,0,29,55,1166730,55,0,18,0,,0,,144511,45,65,61,49,26,,0,"0,6",4000,0
09.09.2024 16:40,"0,04",29,55,1166730,55,0,18,0,,0,,144511,54,66,61,43,26,,100,"0,6",4000,0
09.09.2024 16:45,0,29,55,1166730,55,0,18,0,,0,,144511,53,66,61,30,26,,0,"0,6",3900,0
09.09.2024 16:50,0,29,55,1166730,55,0,18,0,,0,,144512,55,66,60,24,26,,700,"0,6",3900,0
09.09.2024 16:55,"0,05",29,55,1166730,55,0,17,0,,0,,144512,55,66,60,32,26,,0,"0,59",3900,0
09.09.2024 17:00,0,29,55,1166730,55,0,17,0,,0,,144512,48,66,61,39,26,,300,"0,6",3900,0
09.09.2024 17:05,0,29,55,1166730,55,0,18,0,,0,,144513,50,65,60,46,26,,0,"0,6",4000,0
09.09.2024 17:10,0,29,55,1166730,55,0,18,0,,0,,144513,47,65,61,51,26,,0,"0,61",4000,0
09.09.2024 17:15,0,29,55,1166730,55,0,18,0,,0,,144513,47,65,60,51,26,,0,"0,6",3900,0
09.09.2024 17:20,0,29,55,1166730,55,0,18,0,,0,,144514,47,64,60,51,26,,0,"0,6",3800,0
09.09.2024 17:25,"4,15",29,55,1166730,55,0,18,0,,70,,144514,58,61,59,45,26,,0,"0,6",3600,0
09.09.2024 17:30,"4,15",29,55,1166730,55,0,18,0,,70,,144514,59,60,60,43,26,,65400,"0,6",1600,0
09.09.2024 17:35,"4,15",29,55,1166740,55,0,18,0,,70,,144515,62,65,61,47,26,,44200,"0,61",3800,0
09.09.2024 17:40,"0,18",29,55,1166740,55,0,18,0,,0,,144515,54,65,60,52,26,,53300,"0,6",4200,0
09.09.2024 17:45,"0,01",29,55,1166740,55,0,18,0,,0,,144515,52,66,60,51,26,,4000,"0,6",4300,0
09.09.2024 17:50,0,29,55,1166740,55,0,18,0,,0,,144516,59,66,61,40,26,,0,"0,6",4100,0
09.09.2024 17:55,0,29,55,1166740,55,0,18,0,,0,,144516,57,66,61,45,26,,0,"0,6",4000,0
09.09.2024 18:00,0,29,55,1166740,55,0,18,0,,0,,144516,56,66,60,45,26,,0,"0,6",3900,0
09.09.2024 18:05,"0,02",29,55,1166740,56,0,18,0,,0,,144517,51,66,60,47,26,,0,"0,6",3900,0
09.09.2024 18:10,0,29,55,1166740,56,0,18,0,,0,,144517,59,66,61,33,26,,0,"0,61",3900,0
09.09.2024 18:15,0,29,55,1166740,56,0,18,0,,0,,144517,61,66,62,33,26,,0,"0,6",3900,0
09.09.2024 18:20,0,29,55,1166740,56,0,18,0,,0,,144518,41,66,61,41,26,,0,"0,6",3800,0
09.09.2024 18:25,0,29,55,1166740,56,0,17,0,,0,,144518,57,66,61,24,26,,0,"0,6",3700,0
09.09.2024 18:30,0,29,55,1166740,56,0,17,0,,0,,144518,56,66,61,39,26,,0,"0,6",3700,0
09.09.2024 18:35,0,29,55,1166740,56,0,17,0,,0,,144519,54,66,61,49,26,,0,"0,61",3800,0
09.09.2024 18:40,0,29,55,1166740,56,0,17,0,,0,,144519,54,65,61,47,26,,0,"0,6",3800,0
09.09.2024 18:45,0,29,55,1166740,56,0,17,0,,0,,144519,54,66,61,45,26,,0,"0,6",3700,0
09.09.2024 18:50,0,29,55,1166740,56,0,17,0,,0,,144519,45,65,60,44,26,,400,"0,6",3800,0
09.09.2024 18:55,0,29,55,1166740,56,0,17,0,,0,,144520,55,65,61,43,26,,0,"0,6",3700,0
09.09.2024 19:00,0,29,55,1166740,56,0,17,0,,0,,144520,60,65,61,32,26,,0,"0,6",3700,0
09.09.2024 19:05,"0,01",29,55,1166740,55,0,17,0,,70,,144520,59,62,61,28,26,,0,"0,59",3600,0
09.09.2024 19:10,"4,1",29,55,1166750,55,0,17,0,,70,,144521,55,59,60,29,26,,58900,"0,61",2100,0
09.09.2024 19:15,"4,14",29,55,1166750,55,0,17,0,,70,,144521,63,65,62,34,26,,46200,"0,59",3700,0
09.09.2024 19:20,"4,18",29,55,1166760,55,0,17,0,,0,,144521,56,66,60,28,26,,57500,"0,59",3800,0
09.09.2024 19:25,"0,29",29,55,1166760,55,0,17,0,,0,,144522,55,66,59,25,26,,400,"0,6",4200,0
09.09.2024 19:30,0,29,55,1166760,55,0,17,0,,0,,144522,56,66,60,33,26,,0,"0,59",4100,0
09.09.2024 19:35,0,29,55,1166760,55,0,17,0,,0,,144522,45,66,60,31,26,,0,"0,61",4200,0
09.09.2024 19:40,0,29,54,1166760,55,0,17,0,,0,,144523,59,66,61,30,26,,0,"0,59",4200,0
09.09.2024 19:45,0,29,54,1166760,55,0,17,0,,0,,144523,56,66,60,24,26,,0,"0,59",4400,0
09.09.2024 19:50,0,29,54,1166760,55,0,17,0,,0,,144523,45,66,61,29,26,,0,"0,6",4400,0
09.09.2024 19:55,0,29,55,1166760,55,0,17,0,,0,,144524,60,66,61,30,26,,0,"0,61",4300,0
09.09.2024 20:00,"0,01",29,55,1166760,55,0,17,0,,70,,144524,56,66,60,39,26,,500,"0,59",4300,0
09.09.2024 20:05,0,29,55,1166760,55,0,17,99,,70,,144525,53,66,61,46,32,,85200,"0,6",4100,93
09.09.2024 20:10,"6,48",45,55,1166770,55,0,17,84,,70,,144525,42,65,61,47,47,,197600,"0,61",4100,89
09.09.2024 20:15,"6,41",49,55,1166790,55,0,17,72,,70,,144525,46,65,59,49,48,,195700,"0,6",4000,89
09.09.2024 20:20,"6,19",50,55,1166800,55,0,17,61,,70,,144526,44,65,60,48,50,,178900,"0,6",4000,69
09.09.2024 20:25,"4,62",53,55,1166820,55,0,17,46,,70,,144526,46,65,60,48,52,,141700,"0,6",3900,53
09.09.2024 20:30,"3,13",53,55,1166820,56,0,17,38,,70,,144526,55,65,60,48,51,,72600,"0,6",3800,43
09.09.2024 20:35,"2,48",53,55,1166830,55,0,17,34,,70,,144527,52,65,60,45,51,,50600,"0,6",3700,33
09.09.2024 20:40,"2,09",51,55,1166830,55,0,17,28,,70,,144527,56,64,60,50,50,,39300,"0,59",3700,21
09.09.2024 20:45,"4,1",50,55,1166840,55,0,18,28,,70,,144527,58,61,61,34,48,,104600,"0,6",2800,17
09.09.2024 20:50,"4,15",48,55,1166840,55,0,18,30,,70,,144527,55,63,61,44,47,,47300,"0,61",3900,16
09.09.2024 20:55,"1,18",48,55,1166850,55,0,17,30,,70,,144528,55,66,61,24,48,,45900,"0,6",4000,15
09.09.2024 21:00,"1,12",48,55,1166850,55,0,17,30,,70,,144528,56,66,61,37,48,,31700,"0,6",3800,15
09.09.2024 21:05,"1,06",48,55,1166850,56,0,17,28,,70,,144528,60,66,61,34,48,,28300,"0,6",3900,15
09.09.2024 21:10,"1,03",48,55,1166850,55,0,17,27,,70,,144529,48,66,61,38,48,,26100,"0,6",3800,15
09.09.2024 21:15,"1,05",48,55,1166850,55,0,17,26,,70,,144529,46,66,60,46,49,,27700,"0,6",3800,15
09.09.2024 21:20,"1,03",48,55,1166860,55,0,17,24,,70,,144529,54,66,59,44,48,,27100,"0,6",3900,16
09.09.2024 21:25,"1,06",48,55,1166860,56,0,17,23,,70,,144530,52,66,61,43,48,,27800,"0,6",3900,18
09.09.2024 21:30,"1,1",48,55,1166860,55,0,18,23,,70,,144530,50,66,61,47,48,,28100,"0,6",3800,18
09.09.2024 21:35,"1,08",48,55,1166860,55,0,18,23,,70,,144530,60,66,61,40,48,,29600,"0,59",3900,16
09.09.2024 21:40,"1,06",48,55,1166870,55,0,18,23,,70,,144531,52,65,61,47,48,,27600,"0,6",3900,16
09.09.2024 21:45,"1,03",48,55,1166870,55,0,18,25,,70,,144531,60,66,61,31,48,,25400,"0,6",3800,15
09.09.2024 21:50,"1,06",48,55,1166870,55,0,17,26,,70,,144531,56,66,60,35,48,,27800,"0,6",3800,15
09.09.2024 21:55,"1,1",48,55,1166870,56,0,17,26,,70,,144532,58,66,61,38,48,,30100,"0,6",3800,15
09.09.2024 22:00,"1,13",48,55,1166880,56,0,17,26,,70,,144532,58,65,61,39,48,,29400,"0,6",3700,15
09.09.2024 22:05,"1,1",48,55,1166880,56,0,17,26,,70,,144532,39,65,61,47,48,,28100,"0,6",3700,15
09.09.2024 22:10,"1,03",48,55,1166880,56,0,17,24,,70,,144533,39,65,61,45,48,,25200,"0,6",3600,15
09.09.2024 22:15,"0,89",47,55,1166880,56,0,18,23,,70,,144533,39,64,61,47,48,,21800,"0,6",3500,16
09.09.2024 22:20,"4,15",46,56,1166890,56,0,18,25,,70,,144533,42,64,60,49,47,,75200,"0,6",2600,20
09.09.2024 22:25,"4,2",46,55,1166890,56,0,18,32,,70,,144534,43,63,60,48,46,,49200,"0,6",3500,27
09.09.2024 22:30,"4,13",45,55,1166900,55,0,18,38,,70,,144534,43,63,61,48,45,,46100,"0,6",3800,33
09.09.2024 22:35,"2,12",47,55,1166900,55,0,18,41,,70,,144534,43,62,61,47,47,,58400,"0,6",4000,38
09.09.2024 22:40,"2,28",48,55,1166910,56,0,18,41,,70,,144535,43,62,61,46,48,,64200,"0,61",3900,36
09.09.2024 22:45,"2,27",50,55,1166910,56,0,18,37,,70,,144535,55,64,61,42,49,,55400,"0,59",3800,31
09.09.2024 22:50,"1,99",50,55,1166910,55,0,17,29,,70,,144535,56,66,61,20,49,,43200,"0,6",3600,18
09.09.2024 22:55,"1,1",50,55,1166920,55,0,17,25,,70,,144536,41,65,61,41,49,,32800,"0,6",3800,13
09.09.2024 23:00,"0,72",49,55,1166920,55,0,17,23,,70,,144536,40,65,61,38,49,,18700,"0,6",3900,11
09.09.2024 23:05,"0,66",48,55,1166920,55,0,17,21,,70,,144536,40,65,60,39,49,,17000,"0,6",4000,13
09.09.2024 23:10,"0,6",48,55,1166920,56,0,17,21,,70,,144537,52,65,61,42,48,,12000,"0,6",3800,13
09.09.2024 23:15,"0,71",48,55,1166920,56,0,17,20,,70,,144537,50,64,61,41,48,,23800,"0,6",3700,16
09.09.2024 23:20,"0,99",48,55,1166920,55,0,18,21,,70,,144537,43,64,61,41,48,,23900,"0,6",3800,18
09.09.2024 23:25,"1,06",48,55,1166920,56,0,18,23,,70,,144537,42,63,61,41,48,,27600,"0,6",3800,18
09.09.2024 23:30,"1,09",48,55,1166930,56,0,18,25,,70,,144538,45,64,58,45,48,,29200,"0,61",3800,18
09.09.2024 23:35,"1,08",48,55,1166930,56,0,18,25,,70,,144538,57,65,61,26,48,,29300,"0,59",3700,16
09.09.2024 23:40,"1,09",48,55,1166930,56,0,18,26,,70,,144538,55,65,61,26,48,,28400,"0,59",3800,16
09.09.2024 23:45,"1,12",49,55,1166930,56,0,18,27,,70,,144539,37,65,61,39,48,,28300,"0,6",3700,16
09.09.2024 23:50,"1,11",48,55,1166940,56,0,18,26,,70,,144539,37,64,61,37,49,,27500,"0,6",3700,16
09.09.2024 23:55,"1,06",48,55,1166940,56,0,18,26,,70,,144539,38,64,61,36,49,,27600,"0,6",3600,16
10.09.2024 00:00,"0,94",48,55,1166940,56,0,19,25,,70,,144540,38,63,61,35,49,,22300,"0,61",3600,16
10.09.2024 00:05,"1,03",48,55,1166940,56,0,19,25,,70,,144540,38,63,61,34,49,,25300,"0,6",3500,16
10.09.2024 00:10,"4,13",47,55,1166950,56,0,19,27,,70,,144540,38,63,59,39,48,,26600,"0,6",3400,24
10.09.2024 00:15,"4,18",46,55,1166950,56,0,19,32,,70,,144541,58,62,60,45,47,,52700,"0,6",3800,29
10.09.2024 00:20,"4,12",45,55,1166960,55,0,19,39,,70,,144541,59,64,61,47,46,,49700,"0,61",3800,39
10.09.2024 00:25,"2,42",48,55,1166960,55,0,19,42,,70,,144541,52,65,61,50,48,,52900,"0,6",4000,40
10.09.2024 00:30,"2,45",50,55,1166970,55,0,19,40,,70,,144542,60,66,62,40,49,,62800,"0,6",3900,38
10.09.2024 00:35,"2,21",51,55,1166970,56,0,19,35,,70,,144542,56,65,61,38,50,,50900,"0,6",3900,26
10.09.2024 00:40,"1,73",51,55,1166970,56,0,19,30,,70,,144542,51,65,61,38,50,,38300,"0,61",3800,19
10.09.2024 00:45,"1,25",51,55,1166980,56,0,19,26,,70,,144543,46,64,61,38,50,,32100,"0,6",3800,14
10.09.2024 00:50,"0,77",50,55,1166980,56,0,19,22,,70,,144543,38,64,61,39,50,,18100,"0,6",3800,12
10.09.2024 00:55,"0,48",49,55,1166980,56,0,19,18,,70,,144543,39,64,61,39,49,,10000,"0,6",3700,10
10.09.2024 01:15,0,47,55,1166980,56,0,20,0,,0,,144544,42,63,61,43,48,,0,"0,6",3700,0
10.09.2024 01:20,0,47,55,1166980,56,0,20,0,,0,,144545,41,62,61,43,48,,0,"0,61",3700,0
10.09.2024 01:25,0,47,55,1166980,56,0,20,0,,0,,144545,41,62,61,42,47,,0,"0,6",3700,0
10.09.2024 01:30,0,46,55,1166980,56,0,20,0,,0,,144545,41,61,61,42,46,,0,"0,59",3700,0
10.09.2024 01:35,0,46,55,1166980,56,0,20,0,,0,,144546,41,61,61,42,45,,0,"0,6",3700,0
10.09.2024 01:40,0,46,55,1166980,56,0,21,0,,0,,144546,40,61,61,42,44,,0,"0,6",3600,0
10.09.2024 01:45,0,46,55,1166980,56,0,21,0,,0,,144546,40,60,61,42,43,,0,"0,6",3600,0
10.09.2024 01:50,0,45,55,1166980,56,0,21,0,,0,,144547,40,60,61,41,42,,0,"0,61",3600,0
10.09.2024 01:55,0,43,55,1166980,56,0,21,0,,0,,144547,40,60,61,41,41,,0,"0,6",3600,0
10.09.2024 02:00,0,42,55,1166980,56,0,21,0,,0,,144547,40,59,61,41,41,,0,"0,6",3500,0
10.09.2024 02:05,0,41,55,1166980,56,0,21,0,,0,,144548,40,59,61,41,40,,0,"0,6",3400,0
10.09.2024 02:10,"3,85",40,56,1166980,56,0,22,0,,70,,144548,39,58,60,41,40,,-9600,"0,6",3300,0
10.09.2024 02:15,"4,18",40,55,1166980,56,0,22,0,,70,,144548,39,59,61,40,40,,47800,"0,6",2700,0
10.09.2024 02:20,"4,19",39,55,1166990,56,0,22,0,,70,,144548,39,61,61,39,39,,49100,"0,6",3600,0
10.09.2024 02:25,"4,18",38,55,1166990,55,0,22,0,,1,,144549,40,60,61,39,39,,49400,"0,6",3900,0
10.09.2024 02:30,"0,14",38,55,1166990,55,0,22,0,,1,,144549,39,60,61,39,38,,3100,"0,61",4000,0
10.09.2024 02:35,"0,02",38,55,1166990,56,0,22,0,,1,,144549,39,60,61,39,38,,300,"0,61",3900,0
10.09.2024 02:40,0,38,55,1166990,56,0,22,0,,0,,144549,39,60,61,39,38,,0,"0,6",3800,0
10.09.2024 02:45,0,38,55,1166990,56,0,22,0,,0,,144550,39,60,61,39,38,,0,"0,6",3800,0
10.09.2024 02:50,0,37,55,1166990,56,0,22,0,,0,,144550,39,59,61,39,37,,0,"0,6",3800,0
10.09.2024 02:55,0,37,55,1166990,56,0,22,0,,0,,144550,39,60,61,39,37,,100,"0,6",3800,0
10.09.2024 03:00,0,37,55,1166990,56,0,23,0,,0,,144551,39,60,61,39,36,,0,"0,6",3700,0
10.09.2024 03:05,0,37,55,1166990,56,0,23,0,,0,,144551,39,60,61,39,36,,0,"0,6",3700,0
10.09.2024 03:10,0,37,55,1166990,56,0,23,0,,0,,144551,38,59,61,39,36,,0,"0,6",3700,0
10.09.2024 03:15,0,36,55,1166990,56,0,23,0,,0,,144552,38,59,61,39,36,,0,"0,6",3700,0
10.09.2024 03:20,"0,01",36,55,1166990,56,0,23,0,,0,,144552,49,64,61,39,35,,0,"0,6",3700,0
10.09.2024 03:25,0,36,55,1166990,56,0,23,0,,0,,144552,44,65,61,46,35,,0,"0,6",3700,0
10.09.2024 03:30,0,36,55,1166990,56,0,23,0,,0,,144553,43,64,61,45,35,,0,"0,6",3700,0
10.09.2024 03:35,0,36,55,1166990,56,0,23,0,,0,,144553,43,64,61,44,34,,0,"0,6",3800,0
10.09.2024 03:40,0,35,55,1166990,56,0,23,0,,0,,144553,43,63,61,43,34,,0,"0,6",3700,0
10.09.2024 03:45,0,35,55,1166990,56,0,23,0,,0,,144554,42,63,61,43,34,,0,"0,6",3700,0
10.09.2024 03:50,0,35,55,1166990,56,0,23,0,,0,,144554,43,63,61,44,34,,0,"0,61",3700,0
10.09.2024 03:55,0,35,55,1166990,56,0,23,0,,0,,144554,43,63,61,44,34,,0,"0,6",3600,0
10.09.2024 04:00,0,34,55,1166990,56,0,23,0,,0,,144554,43,63,61,44,33,,0,"0,6",3600,0
10.09.2024 04:05,0,34,55,1166990,56,0,23,0,,0,,144555,43,62,61,44,33,,0,"0,6",3600,0
10.09.2024 04:10,0,34,55,1166990,56,0,24,0,,0,,144555,43,62,61,44,33,,0,"0,6",3500,0
10.09.2024 04:15,0,34,55,1166990,56,0,24,0,,69,,144555,43,63,61,45,33,,-52900,"0,6",3400,0
10.09.2024 04:20,"4,18",33,56,1167000,56,0,24,0,,69,,144556,43,62,60,45,33,,47200,"0,6",2600,0
10.09.2024 04:25,"4,13",33,55,1167000,56,0,24,0,,69,,144556,43,62,61,44,32,,47000,"0,61",3600,0
10.09.2024 04:45,0,32,55,1167000,56,0,24,0,,0,,144557,42,60,61,43,32,,0,"0,61",3800,0
10.09.2024 04:50,0,32,55,1167000,56,0,24,0,,0,,144558,42,60,61,43,32,,0,"0,6",3800,0
10.09.2024 04:55,0,32,55,1167000,56,0,24,0,,0,,144558,42,59,61,42,32,,0,"0,6",3800,0
10.09.2024 05:00,0,32,55,1167000,56,0,24,0,,70,,144558,42,59,61,42,32,,0,"0,6",3800,0
10.09.2024 05:05,0,31,55,1167000,56,0,24,69,,70,,144559,41,59,61,42,31,,0,"0,6",3700,64
10.09.2024 05:10,"6,29",44,55,1167010,56,0,24,82,,70,,144559,41,58,61,42,47,,114500,"0,6",3800,91
10.09.2024 05:15,"5,62",48,55,1167020,56,0,24,67,,70,,144559,41,58,61,41,48,,181600,"0,61",3700,82
10.09.2024 05:20,"5,42",53,55,1167040,56,0,25,61,,70,,144559,41,58,61,41,50,,150800,"0,6",3700,81
10.09.2024 05:25,"5,68",50,55,1167050,56,0,24,48,,70,,144560,54,64,61,40,53,,125200,"0,6",3600,47
10.09.2024 05:30,"3,13",52,55,1167060,56,0,24,40,,70,,144560,53,64,61,39,53,,64700,"0,6",3700,38
10.09.2024 05:35,"2,3",53,55,1167060,56,0,24,40,,70,,144560,59,66,61,41,52,,44400,"0,59",3600,38
10.09.2024 05:40,"2,18",54,55,1167060,56,0,24,33,,70,,144561,60,65,61,40,53,,43000,"0,6",3700,27
10.09.2024 05:45,"1,93",53,55,1167070,56,0,24,24,,70,,144561,48,65,61,44,52,,32500,"0,6",3700,16
10.09.2024 05:50,"0,86",52,55,1167070,56,0,24,11,,70,,144561,48,65,61,51,51,,14900,"0,6",3700,1
10.09.2024 05:55,"0,14",50,55,1167070,56,0,24,11,,70,,144562,49,64,61,50,50,,2800,"0,6",3600,1
10.09.2024 06:00,"0,14",49,55,1167070,56,0,24,10,,70,,144562,48,64,61,49,49,,6100,"0,6",3600,1
10.09.2024 06:05,"0,1",48,55,1167070,56,0,24,8,,70,,144562,45,64,61,49,48,,2900,"0,6",3600,1
10.09.2024 06:10,"0,1",47,55,1167070,56,0,24,11,,70,,144563,45,64,61,50,48,,5300,"0,6",3500,6
10.09.2024 06:15,"0,18",46,55,1167070,56,0,23,15,,70,,144563,56,64,60,44,47,,8300,"0,6",3400,15
10.09.2024 06:20,"4,18",45,55,1167070,56,0,20,23,,70,,144563,50,62,60,40,46,,44700,"0,59",2900,27
10.09.2024 06:25,"4,15",44,55,1167080,56,0,20,31,,70,,144563,48,62,61,42,46,,45800,"0,6",3600,36
10.09.2024 06:30,"4,22",44,55,1167080,56,0,19,45,,70,,144564,53,65,60,43,45,,43300,"0,6",3600,55
10.09.2024 06:35,"3,3",48,55,1167090,55,0,18,51,,70,,144564,61,66,62,30,48,,98700,"0,6",3800,56
10.09.2024 06:40,"3,22",51,55,1167100,55,0,18,41,,70,,144564,50,66,61,31,50,,86900,"0,6",3900,44
10.09.2024 06:45,"2,5",52,55,1167100,55,0,18,28,,70,,144565,44,65,60,44,50,,54400,"0,6",3900,22
10.09.2024 06:50,"1,13",52,55,1167100,56,0,18,24,,70,,144565,48,66,60,47,50,,30700,"0,59",3800,13
10.09.2024 06:55,"0,6",50,55,1167100,56,0,18,20,,70,,144565,58,66,61,40,50,,13900,"0,6",3700,9
10.09.2024 07:00,"0,38",49,55,1167110,55,0,18,19,,70,,144566,60,65,61,38,49,,2900,"0,6",3900,9
10.09.2024 07:05,"0,26",48,55,1167110,55,0,18,12,,70,,144566,46,65,61,40,49,,2900,"0,59",3900,7
10.09.2024 07:10,"0,22",47,55,1167110,56,0,18,12,,70,,144566,46,65,61,46,48,,6900,"0,59",3800,8
10.09.2024 07:15,"0,4",47,55,1167110,56,0,19,14,,70,,144567,41,65,61,46,48,,15900,"0,59",3700,13
10.09.2024 07:20,"0,65",47,55,1167110,55,0,19,17,,70,,144567,41,64,60,46,47,,20900,"0,6",3800,18
10.09.2024 07:25,"1,08",47,55,1167110,56,0,17,18,,70,,144567,55,66,59,20,47,,29800,"0,6",3800,18
10.09.2024 07:30,"1,01",48,55,1167110,55,0,16,20,,70,,144568,56,66,60,22,47,,29300,"0,6",3800,18
10.09.2024 07:35,"1,1",48,55,1167120,55,0,17,23,,70,,144568,54,66,61,24,47,,29000,"0,59",3800,18
10.09.2024 07:40,"1,13",48,55,1167120,55,0,17,28,,70,,144568,34,65,61,37,47,,30000,"0,6",3900,17
10.09.2024 07:45,"1,27",48,55,1167120,55,0,17,29,,70,,144569,60,65,61,28,48,,32700,"0,59",4000,17
10.09.2024 07:50,"1,1",48,55,1167120,55,0,17,28,,70,,144569,57,65,60,22,49,,30600,"0,6",3700,16
10.09.2024 07:55,"4,06",47,55,1167130,55,0,17,29,,70,,144569,60,61,60,34,48,,74500,"0,6",3600,20
10.09.2024 08:00,"4,25",46,55,1167130,55,0,17,35,,70,,144570,62,65,62,34,47,,61000,"0,61",3600,26
10.09.2024 08:05,"4,18",46,55,1167140,55,0,17,36,,70,,144570,62,66,61,38,46,,52200,"0,61",3900,29
10.09.2024 08:10,"2,11",47,55,1167140,55,0,17,42,,70,,144570,48,65,61,40,48,,50500,"0,6",4100,34
10.09.2024 08:15,"2,3",49,55,1167150,56,0,17,39,,70,,144571,59,66,61,38,49,,55000,"0,6",3900,34
10.09.2024 08:20,"2,14",50,55,1167150,56,0,18,35,,70,,144571,51,66,61,47,50,,48600,"0,6",3800,29
10.09.2024 08:25,"1,77",51,55,1167160,56,0,18,29,,70,,144571,51,66,61,56,50,,38800,"0,61",3700,20
10.09.2024 08:30,"1,08",50,55,1167160,56,0,17,19,,70,,144572,54,66,58,21,50,,29000,"0,59",3700,7
10.09.2024 08:35,"0,26",49,55,1167160,55,0,17,15,,70,,144572,58,66,61,22,49,,10400,"0,58",3800,5
10.09.2024 08:40,"0,24",48,55,1167160,55,0,18,14,,70,,144572,58,66,61,39,49,,5900,"0,6",3900,7
10.09.2024 08:45,"0,34",47,55,1167160,55,0,18,14,,70,,144573,53,66,61,35,48,,6100,"0,6",4100,13
10.09.2024 08:50,"0,89",47,55,1167160,55,0,18,16,,70,,144573,55,66,61,44,48,,15400,"0,6",3900,19
10.09.2024 08:55,"1,18",48,55,1167160,56,0,18,18,,70,,144573,50,66,58,43,47,,27400,"0,6",3700,19
10.09.2024 09:00,"1,05",48,55,1167170,55,0,18,22,,70,,144574,49,65,61,35,47,,29700,"0,6",3900,16
10.09.2024 09:05,"0,92",48,55,1167170,55,0,18,26,,70,,144574,42,65,61,50,47,,22000,"0,6",3900,15
10.09.2024 09:10,"0,84",48,55,1167170,55,0,18,26,,70,,144574,48,65,58,47,48,,21000,"0,6",3900,15
10.09.2024 09:15,"0,89",47,55,1167170,55,0,18,27,,70,,144575,57,65,61,38,48,,23300,"0,6",3700,15
10.09.2024 09:20,"1,07",48,55,1167170,55,0,18,27,,70,,144575,50,65,59,50,48,,26800,"0,6",3600,16
10.09.2024 09:25,"4,37",47,55,1167180,55,0,17,26,,70,,144575,61,62,60,43,47,,47500,"0,6",3400,16
10.09.2024 09:30,"4,22",46,55,1167180,55,0,17,28,,70,,144575,45,59,61,54,47,,53700,"0,6",3600,20
10.09.2024 09:35,"4,21",45,55,1167190,56,0,18,35,,70,,144576,57,64,61,46,46,,50400,"0,6",3800,29
10.09.2024 09:40,"2,26",47,55,1167190,55,0,18,40,,70,,144576,56,64,61,46,46,,46100,"0,6",3900,36
10.09.2024 09:45,"2,28",48,55,1167200,55,0,17,41,,70,,144576,62,66,62,30,48,,60000,"0,61",3800,36
10.09.2024 09:50,"2,06",49,55,1167200,56,0,18,33,,70,,144577,61,66,61,32,49,,50900,"0,6",3700,25
10.09.2024 09:55,"1,56",50,55,1167210,56,0,18,30,,70,,144577,48,66,60,47,49,,35100,"0,6",3600,21
10.09.2024 10:00,"1,13",49,55,1167210,56,0,18,24,,70,,144577,46,66,61,48,49,,23700,"0,61",3800,13
10.09.2024 10:05,"0,59",48,55,1167210,56,0,18,18,,70,,144578,46,65,60,47,49,,14600,"0,59",3800,9
10.09.2024 10:10,"0,29",47,55,1167210,55,0,18,15,,70,,144578,47,66,60,49,48,,6200,"0,61",3700,9
10.09.2024 10:15,"0,31",47,55,1167210,56,0,18,14,,70,,144578,45,65,61,53,48,,10600,"0,61",3800,13
10.09.2024 10:20,"0,58",46,55,1167210,55,0,18,15,,70,,144579,58,65,61,47,47,,4300,"0,59",3800,15
10.09.2024 10:25,"0,88",47,55,1167210,55,0,18,19,,70,,144579,51,65,61,51,47,,20800,"0,6",3800,18
10.09.2024 10:30,"1,08",47,55,1167220,55,0,18,20,,70,,144579,54,65,61,49,47,,31300,"0,6",3900,18
10.09.2024 10:35,"0,98",47,55,1167220,56,0,18,24,,70,,144580,48,65,61,52,47,,28200,"0,61",3800,16
10.09.2024 10:40,"0,84",47,55,1167220,56,0,18,25,,70,,144580,44,65,60,51,47,,21700,"0,6",3700,15
10.09.2024 10:45,"0,8",47,55,1167220,56,0,18,25,,70,,144580,50,66,59,44,47,,22800,"0,59",3800,15
10.09.2024 10:50,"0,93",47,55,1167220,55,0,18,24,,70,,144581,44,65,60,50,47,,24500,"0,6",3800,16
10.09.2024 10:55,"0,89",47,55,1167230,55,0,18,22,,70,,144581,54,65,60,43,47,,23400,"0,6",3900,16
10.09.2024 11:00,"0,86",47,55,1167230,55,0,19,22,,70,,144581,45,65,60,40,47,,22100,"0,6",3800,16
10.09.2024 11:05,"0,84",47,55,1167230,55,0,18,22,,70,,144582,59,65,61,36,47,,26500,"0,6",3800,16
10.09.2024 11:10,"0,84",47,55,1167230,55,0,19,21,,70,,144582,46,64,61,47,47,,21800,"0,6",3700,16
10.09.2024 11:15,"4,2",46,55,1167240,55,0,19,25,,70,,144582,55,64,60,46,46,,63500,"0,59",2700,21
10.09.2024 11:20,"4,2",45,55,1167240,55,0,18,35,,70,,144582,61,64,61,49,46,,53400,"0,61",3800,33
10.09.2024 11:25,"4,11",44,55,1167240,55,0,18,40,,70,,144583,59,64,61,40,45,,49300,"0,57",4000,42
10.09.2024 11:30,"2,45",47,55,1167250,55,0,18,43,,70,,144583,58,66,61,51,47,,76100,"0,59",4100,42
10.09.2024 11:35,"2,28",49,55,1167250,55,0,18,38,,70,,144583,58,65,61,50,48,,59400,"0,6",3900,34
10.09.2024 11:40,"1,92",50,55,1167260,55,0,19,33,,70,,144584,50,65,61,51,49,,47900,"0,6",3800,27
10.09.2024 11:45,"0,82",49,55,1167260,55,0,19,21,,70,,144584,55,65,60,51,49,,20800,"0,6",3900,11
10.09.2024 11:50,"0,29",48,55,1167260,56,0,19,12,,70,,144584,57,65,61,50,48,,8600,"0,6",3800,1
10.09.2024 11:55,"0,13",47,55,1167260,56,0,19,7,,70,,144585,55,65,61,47,47,,3300,"0,6",3800,0
10.09.2024 12:00,"0,02",46,55,1167260,56,0,19,6,,70,,144585,48,65,61,51,46,,600,"0,6",3800,0
10.09.2024 12:05,"0,1",45,55,1167260,56,0,19,11,,70,,144585,59,65,61,32,46,,5300,"0,57",3700,5
10.09.2024 12:10,"0,22",45,55,1167260,56,0,19,15,,70,,144586,45,65,61,35,45,,8400,"0,6",3600,12
10.09.2024 12:15,"0,6",45,55,1167260,55,0,19,17,,70,,144586,59,65,61,36,45,,8900,"0,6",3800,15
10.09.2024 12:20,"0,89",45,55,1167270,56,0,19,20,,70,,144586,46,65,60,53,45,,27300,"0,6",3800,17
10.09.2024 12:25,"1,1",46,55,1167270,55,0,19,23,,70,,144587,46,65,60,51,45,,31900,"0,6",3800,18
10.09.2024 12:30,"0,89",46,55,1167270,55,0,19,23,,70,,144587,54,65,60,47,46,,25400,"0,6",3800,15
10.09.2024 12:35,"0,77",46,55,1167270,55,0,19,22,,70,,144587,54,66,60,47,46,,20500,"0,59",3800,13
10.09.2024 12:40,"0,55",45,55,1167270,55,0,19,20,,70,,144588,45,65,60,46,46,,19900,"0,61",3800,13
10.09.2024 12:45,"0,41",45,55,1167280,55,0,19,15,,70,,144588,46,65,59,52,46,,11900,"0,61",3800,12
10.09.2024 12:50,"0,53",45,55,1167280,55,0,19,14,,70,,144588,48,65,61,51,45,,4800,"0,6",3700,14
10.09.2024 12:55,"0,66",45,55,1167280,55,0,19,14,,70,,144589,60,65,61,35,45,,24700,"0,6",3700,16
10.09.2024 13:00,"4,2",44,55,1167280,55,0,19,18,,70,,144589,39,64,60,49,44,,32200,"0,6",3500,19
10.09.2024 13:05,"4,15",43,55,1167290,55,0,19,22,,70,,144589,42,63,60,49,43,,48300,"0,6",3600,23
10.09.2024 13:10,"4,15",43,55,1167290,55,0,19,33,,70,,144590,43,62,58,49,43,,45400,"0,6",3800,35
10.09.2024 13:15,"2,53",45,55,1167290,55,0,19,41,,70,,144590,54,66,60,44,44,,60300,"0,6",4000,41
10.09.2024 13:20,"2,37",47,55,1167300,55,0,19,38,,70,,144590,52,66,60,49,46,,66800,"0,6",3900,33
10.09.2024 13:25,"1,8",48,55,1167300,55,0,19,29,,70,,144591,61,66,61,45,47,,44400,"0,6",3900,18
10.09.2024 13:30,"0,72",47,55,1167310,55,0,19,21,,69,,144591,52,66,61,43,47,,16900,"0,6",3800,10
10.09.2024 13:35,"0,27",46,55,1167310,56,0,19,12,,69,,144591,48,65,61,49,46,,7700,"0,6",3800,3
10.09.2024 13:40,"0,1",45,55,1167310,56,0,19,9,,69,,144592,49,65,61,51,46,,2600,"0,6",3700,2
10.09.2024 13:45,"0,13",44,55,1167310,56,0,19,8,,69,,144592,48,65,61,53,45,,6100,"0,6",3600,5
10.09.2024 13:50,"0,14",44,55,1167310,56,0,19,9,,69,,144592,51,65,61,53,45,,5200,"0,6",3600,11
