Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.09.2024 13:55,"0,48",44,55,1167310,56,0,20,14,,69,,144592,47,65,61,52,44,,7300,"0,6",3500,18
10.09.2024 14:00,"1,1",45,55,1167310,56,0,20,18,,69,,144593,46,64,61,52,44,,35200,"0,6",3600,19
10.09.2024 14:05,"0,95",46,55,1167310,56,0,20,22,,69,,144593,46,64,61,51,44,,25300,"0,61",3600,16
10.09.2024 14:10,"0,72",45,55,1167320,56,0,20,23,,69,,144593,45,63,61,51,45,,23900,"0,6",3600,14
10.09.2024 14:15,"0,62",45,55,1167320,56,0,20,22,,70,,144594,46,64,61,50,45,,4400,"0,6",3600,14
10.09.2024 14:20,"0,65",45,55,1167320,56,0,20,22,,70,,144594,46,64,61,50,45,,30200,"0,6",3600,15
10.09.2024 14:25,"0,86",45,55,1167320,56,0,20,22,,70,,144594,45,63,61,49,45,,20600,"0,61",3600,15
10.09.2024 14:30,"0,86",45,55,1167320,56,0,20,21,,69,,144595,45,63,61,48,45,,25300,"0,6",3600,15
10.09.2024 14:35,"0,74",45,55,1167330,56,0,20,20,,69,,144595,55,64,61,44,45,,17500,"0,6",3600,14
10.09.2024 14:40,"0,68",45,55,1167330,56,0,20,19,,69,,144595,54,65,60,45,45,,13900,"0,6",3600,14
10.09.2024 14:45,"0,67",45,55,1167330,56,0,19,19,,70,,144596,57,65,60,31,45,,25900,"0,6",3600,14
10.09.2024 14:50,"0,68",45,55,1167330,55,0,18,19,,70,,144596,57,64,60,35,45,,7300,"0,6",3500,14
10.09.2024 14:55,"4,11",44,55,1167330,55,0,18,24,,70,,144596,34,63,60,45,44,,53600,"0,6",3100,22
10.09.2024 15:00,"4,13",43,55,1167340,55,0,18,34,,70,,144596,45,62,60,47,43,,45000,"0,6",3700,35
10.09.2024 15:05,"4,22",42,55,1167340,55,0,18,43,,70,,144597,43,62,61,47,43,,44400,"0,6",3800,47
10.09.2024 15:10,"2,59",46,55,1167350,55,0,18,43,,70,,144597,41,62,61,49,45,,80100,"0,6",4000,44
10.09.2024 15:15,"2,23",48,55,1167350,55,0,19,37,,70,,144597,42,63,60,49,47,,60000,"0,6",3900,33
10.09.2024 15:20,"1,53",49,55,1167360,55,0,19,27,,70,,144598,42,62,61,48,47,,42100,"0,6",3800,16
10.09.2024 15:25,"0,34",48,55,1167360,55,0,19,16,,70,,144598,44,63,61,47,47,,7200,"0,6",3800,3
10.09.2024 15:30,"0,07",47,55,1167360,55,0,19,7,,70,,144598,45,63,61,46,46,,3900,"0,6",3800,0
10.09.2024 15:35,"0,03",46,55,1167360,56,0,19,7,,70,,144599,56,65,61,35,45,,1400,"0,6",3700,0
10.09.2024 15:40,"0,06",45,55,1167360,55,0,18,12,,70,,144599,57,66,60,26,45,,5700,"0,59",3700,3
10.09.2024 16:00,"1,13",46,55,1167370,56,0,18,24,,70,,144600,57,66,61,40,45,,31400,"0,6",3700,18
10.09.2024 16:05,"0,89",46,55,1167370,56,0,18,24,,70,,144601,53,65,61,48,46,,26300,"0,6",3700,16
10.09.2024 16:10,"0,7",46,55,1167370,56,0,18,23,,70,,144601,48,65,59,50,46,,18300,"0,6",3700,14
10.09.2024 16:15,"0,69",46,55,1167370,56,0,18,22,,70,,144601,56,65,61,45,46,,24900,"0,6",3700,14
10.09.2024 16:20,"0,7",45,55,1167380,56,0,18,20,,70,,144602,61,66,62,27,46,,10300,"0,6",3600,13
10.09.2024 16:25,"0,61",45,55,1167380,55,0,17,18,,70,,144602,56,65,60,26,46,,23100,"0,6",3600,14
10.09.2024 16:30,"4,14",44,55,1167380,55,0,17,16,,70,,144602,59,60,61,40,45,,94000,"0,6",2900,16
10.09.2024 16:35,"4,13",44,55,1167390,55,0,17,19,,70,,144602,58,60,61,57,44,,47200,"0,61",3600,19
10.09.2024 16:40,"4,15",43,55,1167390,55,0,18,27,,70,,144603,54,60,61,53,43,,42600,"0,6",3800,28
10.09.2024 16:45,"1,75",45,55,1167390,55,0,18,31,,70,,144603,48,60,61,52,44,,48500,"0,6",3900,27
10.09.2024 16:50,"1,58",46,55,1167400,56,0,18,31,,70,,144603,47,61,61,52,45,,47000,"0,6",3800,20
10.09.2024 16:55,"0,96",46,55,1167400,56,0,18,25,,70,,144604,60,65,61,32,46,,27400,"0,59",3700,12
10.09.2024 17:00,"0,41",45,55,1167400,56,0,18,20,,70,,144604,53,65,61,31,46,,14000,"0,61",3700,9
10.09.2024 17:05,"0,35",45,55,1167400,55,0,18,16,,70,,144604,42,65,61,30,46,,17200,"0,6",3800,10
10.09.2024 17:10,"0,34",44,55,1167400,56,0,18,15,,70,,144605,40,64,61,31,46,,15000,"0,6",3800,13
10.09.2024 17:15,"0,64",44,55,1167410,56,0,19,13,,70,,144605,40,64,61,31,45,,24100,"0,6",3700,15
10.09.2024 17:20,"0,86",45,55,1167410,56,0,19,13,,70,,144605,40,64,61,32,45,,14400,"0,6",3700,17
10.09.2024 17:25,"0,84",45,55,1167410,56,0,19,14,,70,,144606,41,63,61,32,45,,23200,"0,6",3700,16
10.09.2024 17:30,"0,58",45,55,1167410,56,0,19,15,,70,,144606,41,63,61,32,44,,10800,"0,6",3600,15
10.09.2024 17:35,"0,62",45,55,1167410,56,0,19,19,,70,,144606,43,64,60,43,44,,23200,"0,6",3700,14
10.09.2024 17:40,"0,72",45,55,1167410,56,0,19,21,,70,,144607,46,64,61,43,45,,7000,"0,6",3700,14
10.09.2024 17:45,"0,74",45,55,1167410,56,0,20,22,,70,,144607,45,63,61,42,44,,26900,"0,6",3700,14
10.09.2024 17:50,"0,96",45,55,1167420,56,0,20,24,,70,,144607,42,64,61,43,45,,26100,"0,6",3700,15
10.09.2024 17:55,"0,91",45,55,1167420,56,0,20,24,,70,,144608,41,63,61,43,45,,24100,"0,6",3700,15
10.09.2024 18:00,"0,77",45,55,1167420,56,0,20,22,,70,,144608,41,63,61,43,45,,24000,"0,6",3600,14
10.09.2024 18:05,"0,75",45,55,1167420,56,0,19,21,,70,,144608,55,66,60,37,45,,21500,"0,6",3600,14
10.09.2024 18:10,"0,67",45,55,1167420,56,0,18,19,,70,,144608,53,65,59,41,45,,7700,"0,6",3600,14
10.09.2024 18:15,"0,65",45,55,1167430,55,0,17,19,,70,,144609,60,65,61,32,45,,28500,"0,6",3500,16
10.09.2024 18:20,"4,08",44,55,1167430,56,0,17,22,,70,,144609,50,64,60,45,45,,37500,"0,6",3400,20
10.09.2024 18:25,"4,15",44,55,1167430,56,0,17,26,,70,,144609,54,61,60,45,44,,49100,"0,6",3400,25
10.09.2024 18:30,"4,13",43,55,1167440,56,0,18,32,,70,,144610,51,62,60,48,43,,48900,"0,6",3600,32
10.09.2024 18:35,"4,2",42,55,1167440,55,0,18,46,,70,,144610,53,65,61,49,43,,45100,"0,6",3900,49
10.09.2024 18:40,"2,88",46,55,1167450,55,0,18,46,,70,,144610,62,66,61,41,45,,88000,"0,6",3900,47
10.09.2024 19:00,"0,41",49,55,1167460,55,0,17,16,,70,,144612,57,66,61,50,48,,5000,"0,6",3700,4
10.09.2024 19:05,"0,19",48,55,1167460,56,0,17,9,,70,,144612,52,65,61,44,48,,6300,"0,6",3800,0
10.09.2024 19:10,"0,12",47,55,1167460,56,0,17,7,,70,,144612,55,66,59,21,47,,2800,"0,6",3700,0
10.09.2024 19:15,"0,14",46,55,1167460,55,0,17,8,,70,,144613,46,66,61,20,46,,8600,"0,59",3800,4
10.09.2024 19:20,"0,24",45,55,1167460,55,0,17,13,,70,,144613,54,66,60,30,46,,16100,"0,6",3900,11
10.09.2024 19:25,"0,77",45,55,1167470,55,0,17,16,,70,,144613,41,65,60,43,46,,27700,"0,6",4000,18
10.09.2024 19:30,"1,53",46,55,1167470,55,0,17,25,,70,,144614,58,66,61,36,46,,45100,"0,6",3900,24
10.09.2024 19:35,"1,46",48,55,1167470,55,0,17,27,,70,,144614,57,66,61,30,46,,41700,"0,59",3600,21
10.09.2024 19:40,"1,38",48,55,1167480,55,0,16,27,,70,,144614,58,65,61,30,47,,37500,"0,6",3900,17
10.09.2024 19:45,"1,03",48,55,1167480,55,0,16,27,,70,,144615,58,65,60,49,48,,25600,"0,6",3900,14
10.09.2024 19:50,"0,95",48,55,1167480,55,0,17,25,,70,,144615,56,65,61,48,48,,21600,"0,6",3800,14
10.09.2024 19:55,"4,22",47,55,1167480,55,0,17,25,,70,,144615,56,64,60,37,48,,36000,"0,59",3700,14
10.09.2024 20:00,"4,08",46,55,1167490,55,0,17,27,,70,,144615,59,63,60,36,47,,47500,"0,6",3600,19
10.09.2024 20:05,"4,13",45,55,1167490,55,0,17,32,,70,,144616,46,62,60,50,46,,43000,"0,6",4100,25
10.09.2024 20:10,"2,24",46,55,1167500,55,0,17,41,,70,,144616,56,66,60,42,47,,44300,"0,6",4100,37
10.09.2024 20:15,"2,26",48,55,1167500,55,0,17,40,,70,,144617,56,66,60,21,48,,59000,"0,59",4000,38
10.09.2024 20:20,"2,03",49,55,1167510,55,0,17,34,,70,,144617,33,66,57,38,49,,46500,"0,6",4100,28
10.09.2024 20:25,"1,55",50,55,1167510,55,0,17,29,,70,,144617,49,65,60,44,49,,39900,"0,6",4200,20
10.09.2024 20:30,"0,63",49,55,1167510,55,0,17,20,,70,,144618,40,65,61,50,49,,9400,"0,6",4100,9
10.09.2024 20:35,"0,29",48,55,1167510,55,0,17,15,,70,,144618,40,65,61,48,49,,9600,"0,6",4000,7
10.09.2024 20:40,"0,38",47,55,1167510,55,0,18,13,,70,,144618,40,64,61,46,48,,9600,"0,6",3900,11
10.09.2024 20:45,"0,69",47,55,1167510,55,0,18,15,,70,,144619,41,64,60,46,48,,6000,"0,6",3800,16
10.09.2024 20:50,"1,06",48,55,1167520,56,0,16,20,,70,,144619,56,66,59,21,47,,22800,"0,59",3700,19
10.09.2024 20:55,"1,25",48,55,1167520,55,0,16,24,,70,,144619,59,66,61,29,47,,25300,"0,6",3800,20
10.09.2024 21:00,"1,25",49,55,1167520,55,0,16,31,,70,,144620,56,66,61,40,48,,35500,"0,6",3900,18
10.09.2024 21:05,"1,29",49,55,1167520,55,0,16,31,,70,,144620,53,66,60,42,49,,36200,"0,6",3900,16
10.09.2024 21:10,"1,05",49,55,1167530,55,0,16,29,,70,,144620,56,66,61,49,49,,31700,"0,59",4000,16
10.09.2024 21:15,"0,98",49,55,1167530,55,0,17,25,,70,,144621,59,65,61,44,49,,26200,"0,6",3900,15
10.09.2024 21:20,"0,94",49,55,1167530,55,0,17,24,,70,,144621,55,65,60,35,49,,22300,"0,6",3600,15
10.09.2024 21:25,"4,1",48,55,1167530,55,0,17,24,,70,,144621,58,63,60,38,48,,20900,"0,6",2700,20
10.09.2024 21:30,"4,18",47,55,1167540,55,0,17,28,,70,,144621,49,62,60,50,48,,103200,"0,6",3600,26
10.09.2024 21:35,"4,13",46,55,1167540,55,0,17,38,,70,,144622,49,61,61,47,47,,52000,"0,59",4000,40
10.09.2024 21:40,"2,81",48,55,1167550,55,0,18,45,,70,,144622,55,64,61,48,48,,49700,"0,6",4200,49
10.09.2024 21:45,"2,83",50,55,1167560,55,0,18,45,,70,,144622,54,63,61,47,49,,68000,"0,6",4100,46
10.09.2024 21:50,"2,33",51,55,1167560,55,0,18,40,,70,,144623,47,63,61,47,50,,70000,"0,6",3900,38
10.09.2024 21:55,"2,3",52,55,1167560,55,0,18,37,,70,,144623,43,63,61,42,51,,48200,"0,6",3900,33
10.09.2024 22:15,"0,1",49,55,1167570,56,0,18,9,,70,,144624,53,64,61,37,49,,3000,"0,61",3800,0
10.09.2024 22:20,"0,17",48,55,1167570,56,0,18,12,,70,,144625,49,65,61,44,49,,7200,"0,61",3700,4
10.09.2024 22:25,"0,98",48,55,1167570,56,0,18,19,,70,,144625,46,65,60,45,48,,5600,"0,6",3500,15
10.09.2024 22:30,"1,37",48,55,1167570,56,0,17,26,,70,,144625,45,66,61,25,48,,3200,"0,61",3700,22
10.09.2024 22:35,"1,58",49,55,1167580,56,0,18,31,,70,,144626,40,65,61,25,48,,36200,"0,6",3700,22
10.09.2024 22:40,"1,68",50,55,1167580,56,0,18,33,,70,,144626,39,65,61,26,49,,39900,"0,6",3700,22
10.09.2024 22:45,"1,56",50,55,1167580,56,0,18,33,,70,,144626,37,65,57,32,50,,38000,"0,6",3700,20
10.09.2024 22:50,"1,11",50,55,1167590,56,0,17,28,,70,,144627,59,66,61,36,50,,39400,"0,6",3700,16
10.09.2024 22:55,"0,96",50,55,1167590,56,0,18,27,,70,,144627,58,65,61,36,50,,28000,"0,6",3700,15
10.09.2024 23:00,"0,98",50,55,1167590,56,0,18,26,,70,,144627,50,65,57,40,50,,22500,"0,6",3600,15
10.09.2024 23:05,"0,97",50,55,1167590,56,0,17,25,,70,,144628,54,65,61,27,50,,21000,"0,6",3600,15
10.09.2024 23:10,"0,95",49,55,1167590,56,0,18,24,,70,,144628,52,65,61,26,50,,23400,"0,6",3600,16
10.09.2024 23:15,"1,13",50,55,1167600,55,0,18,24,,70,,144628,51,64,61,27,50,,23300,"0,6",3400,17
10.09.2024 23:20,"4,1",49,55,1167600,56,0,18,31,,70,,144628,50,64,60,30,49,,29600,"0,6",3500,26
10.09.2024 23:25,"4,14",48,55,1167610,56,0,18,36,,70,,144629,49,64,61,30,48,,47700,"0,6",3600,35
10.09.2024 23:30,"4,18",47,55,1167610,56,0,18,46,,70,,144629,47,63,61,34,47,,43700,"0,6",3800,45
10.09.2024 23:35,"3,42",49,55,1167610,56,0,18,51,,70,,144629,46,63,61,34,50,,47300,"0,6",3800,54
10.09.2024 23:40,"2,78",52,55,1167620,56,0,18,44,,70,,144630,59,66,61,25,51,,91500,"0,6",3700,45
10.09.2024 23:45,"2,43",53,55,1167630,56,0,18,38,,70,,144630,54,66,61,23,52,,61200,"0,6",3800,36
10.09.2024 23:50,"2,21",54,55,1167630,56,0,18,36,,70,,144630,37,65,61,31,52,,47400,"0,6",3700,33
10.09.2024 23:55,"1,73",54,55,1167630,56,0,18,30,,70,,144631,35,65,60,40,52,,38700,"0,6",3700,20
11.09.2024 00:00,"0,78",53,55,1167630,56,0,18,24,,70,,144631,36,64,61,40,52,,29600,"0,61",3700,11
11.09.2024 00:05,"0,26",52,55,1167640,56,0,19,16,,70,,144631,37,64,61,38,51,,12700,"0,6",3700,0
11.09.2024 00:10,"0,22",51,55,1167640,56,0,19,13,,70,,144632,37,64,61,36,51,,8500,"0,6",3700,0
11.09.2024 00:15,"0,22",50,55,1167640,56,0,19,14,,70,,144632,38,64,61,40,50,,9800,"0,59",3700,0
11.09.2024 00:20,"0,24",49,55,1167640,56,0,19,15,,70,,144632,41,64,61,43,50,,5400,"0,6",3700,4
11.09.2024 00:25,"0,5",48,55,1167640,56,0,19,17,,70,,144633,52,65,60,41,49,,9500,"0,59",3700,14
11.09.2024 00:30,"1,18",48,55,1167640,56,0,19,20,,70,,144633,55,65,61,51,49,,22200,"0,6",3700,20
11.09.2024 00:35,"1,29",49,55,1167640,55,0,19,21,,70,,144633,54,65,61,50,49,,23400,"0,6",3800,19
11.09.2024 00:40,"1,34",50,55,1167640,55,0,19,25,,70,,144634,53,65,61,49,49,,28200,"0,6",3800,20
11.09.2024 00:45,"1,17",50,55,1167650,56,0,19,30,,70,,144634,52,64,61,49,49,,35800,"0,6",3800,17
11.09.2024 00:50,"1,13",50,55,1167650,56,0,20,29,,70,,144634,51,64,61,48,50,,29200,"0,6",3700,16
11.09.2024 00:55,"1,08",50,55,1167650,56,0,20,28,,70,,144635,49,63,61,48,50,,25300,"0,6",3700,16
11.09.2024 01:00,"1,01",50,55,1167650,56,0,20,0,,1,,144635,46,63,61,48,50,,25700,"0,6",3600,0
11.09.2024 01:05,0,49,55,1167660,56,0,20,0,,1,,144635,45,63,61,47,49,,100,"0,6",3600,0
11.09.2024 01:10,0,49,55,1167660,56,0,20,0,,1,,144635,44,62,61,47,49,,0,"0,61",3500,0
11.09.2024 01:15,0,49,55,1167660,56,0,20,0,,69,,144636,43,62,61,47,49,,0,"0,6",3500,0
11.09.2024 01:20,"4,13",49,56,1167660,56,0,20,0,,69,,144636,43,62,59,46,49,,23100,"0,6",3300,0
11.09.2024 01:25,"4,15",48,55,1167660,56,0,21,0,,69,,144636,42,61,61,46,48,,44700,"0,6",3400,0
11.09.2024 01:45,"0,04",47,55,1167670,56,0,21,0,,0,,144638,41,60,61,45,44,,600,"0,61",3800,0
11.09.2024 01:50,"0,01",46,55,1167670,56,0,21,0,,0,,144638,41,59,61,45,43,,200,"0,6",3800,0
11.09.2024 01:55,0,45,55,1167670,56,0,22,0,,0,,144638,41,59,61,44,42,,0,"0,6",3800,0
11.09.2024 02:00,0,44,55,1167670,56,0,22,0,,0,,144639,40,59,61,44,42,,0,"0,6",3800,0
11.09.2024 02:05,0,43,55,1167670,56,0,22,0,,0,,144639,40,58,61,44,41,,0,"0,6",3700,0
11.09.2024 02:10,0,42,55,1167670,56,0,22,0,,0,,144639,41,61,61,40,41,,300,"0,61",3700,0
11.09.2024 02:15,0,41,55,1167670,56,0,22,0,,0,,144639,41,60,61,40,41,,0,"0,6",3700,0
11.09.2024 02:20,0,41,55,1167670,56,0,22,0,,0,,144640,41,61,61,41,40,,0,"0,6",3700,0
11.09.2024 02:25,0,40,55,1167670,56,0,22,0,,0,,144640,41,60,61,41,40,,0,"0,6",3700,0
11.09.2024 02:30,0,40,55,1167670,56,0,22,0,,0,,144640,41,60,61,41,40,,0,"0,6",3700,0
11.09.2024 02:35,0,40,55,1167670,56,0,22,0,,0,,144641,41,59,61,41,39,,0,"0,6",3600,0
11.09.2024 02:40,0,39,55,1167670,56,0,23,0,,0,,144641,40,59,61,41,39,,0,"0,61",3700,0
11.09.2024 02:45,0,39,55,1167670,56,0,23,0,,0,,144641,40,59,61,41,39,,0,"0,6",3600,0
11.09.2024 02:50,0,39,55,1167670,56,0,23,0,,0,,144642,40,58,61,41,38,,0,"0,6",3600,0
11.09.2024 02:55,0,39,55,1167670,56,0,23,0,,0,,144642,40,58,61,40,38,,0,"0,6",3600,0
11.09.2024 03:00,0,38,55,1167670,56,0,23,0,,0,,144642,39,58,61,40,38,,0,"0,6",3600,0
11.09.2024 03:05,0,38,55,1167670,56,0,23,0,,0,,144643,39,57,61,40,37,,0,"0,6",3600,0
11.09.2024 03:10,0,38,55,1167670,56,0,23,0,,0,,144643,41,62,61,42,37,,0,"0,6",3600,0
11.09.2024 03:15,0,38,55,1167670,56,0,23,0,,0,,144643,51,64,60,44,36,,0,"0,61",3600,0
11.09.2024 03:20,0,38,55,1167670,56,0,23,0,,70,,144644,51,64,60,48,36,,0,"0,6",3500,0
11.09.2024 03:25,"4,14",38,56,1167670,56,0,23,0,,70,,144644,50,64,60,46,36,,-6300,"0,6",3400,0
11.09.2024 03:30,"4,15",37,55,1167670,56,0,23,0,,70,,144644,49,63,60,46,36,,44000,"0,6",3200,0
11.09.2024 03:35,"4,16",37,55,1167680,56,0,23,0,,70,,144644,48,63,61,46,35,,46100,"0,6",3700,0
11.09.2024 03:40,"4,18",37,55,1167680,55,0,24,0,,0,,144645,47,63,61,45,35,,45500,"0,6",3900,0
11.09.2024 03:45,"0,12",36,55,1167680,56,0,24,0,,0,,144645,46,62,61,45,35,,2300,"0,6",3900,0
11.09.2024 03:50,"0,02",36,55,1167680,56,0,24,0,,0,,144645,44,62,61,44,35,,200,"0,6",3900,0
11.09.2024 03:55,0,36,55,1167680,56,0,24,0,,0,,144646,44,62,61,44,35,,0,"0,6",3800,0
11.09.2024 04:00,0,36,55,1167680,56,0,24,0,,0,,144646,43,61,61,44,34,,0,"0,61",3800,0
11.09.2024 04:05,0,35,55,1167680,56,0,24,0,,0,,144646,43,61,61,43,34,,0,"0,6",3800,0
11.09.2024 04:10,0,35,55,1167680,56,0,24,0,,0,,144647,43,60,61,43,34,,0,"0,6",3700,0
11.09.2024 04:15,0,35,55,1167680,56,0,24,0,,0,,144647,42,60,61,43,34,,0,"0,61",3700,0
11.09.2024 04:20,0,35,55,1167680,56,0,24,0,,0,,144647,42,60,61,43,34,,0,"0,6",3700,0
11.09.2024 04:25,0,34,55,1167680,56,0,24,0,,0,,144648,42,59,61,42,33,,0,"0,6",3700,0
11.09.2024 04:30,0,34,55,1167680,56,0,24,0,,0,,144648,41,59,61,42,33,,0,"0,6",3700,0
11.09.2024 04:35,0,34,55,1167680,56,0,24,0,,0,,144648,41,58,61,42,33,,0,"0,6",3700,0
11.09.2024 04:40,0,34,56,1167680,56,0,24,0,,0,,144649,41,58,61,42,33,,0,"0,6",3600,0
11.09.2024 04:45,0,34,55,1167680,56,0,25,0,,0,,144649,41,58,61,42,33,,0,"0,6",3600,0
11.09.2024 04:50,0,34,55,1167680,56,0,25,0,,0,,144649,45,63,61,42,32,,0,"0,6",3600,0
11.09.2024 04:55,0,33,56,1167680,56,0,25,0,,0,,144649,46,62,61,42,32,,0,"0,6",3700,0
11.09.2024 05:00,0,33,55,1167680,56,0,25,0,,70,,144650,45,62,61,42,32,,0,"0,6",3600,0
11.09.2024 05:05,0,41,55,1167680,56,0,25,95,,70,,144650,44,61,61,42,44,,45100,"0,6",3700,98
11.09.2024 05:10,"6,6",49,55,1167700,56,0,25,76,,70,,144650,42,62,60,41,51,,181900,"0,6",3700,84
11.09.2024 05:15,"6,43",52,55,1167710,56,0,25,76,,70,,144651,42,61,61,40,54,,179700,"0,6",3600,79
11.09.2024 05:20,"5,57",54,55,1167730,56,0,25,47,,70,,144651,40,62,61,41,55,,155700,"0,6",3600,57
11.09.2024 05:25,"3,39",55,55,1167730,56,0,25,44,,70,,144651,40,61,61,40,54,,72200,"0,6",3600,49
11.09.2024 05:30,"4,51",52,55,1167740,56,0,25,40,,70,,144652,40,62,61,43,52,,58900,"0,6",3400,45
11.09.2024 05:35,"4,18",51,55,1167740,56,0,25,40,,70,,144652,42,62,61,43,51,,44700,"0,6",3700,42
11.09.2024 05:40,"2,42",52,55,1167740,56,0,25,38,,70,,144652,41,62,61,43,52,,40800,"0,6",3800,36
11.09.2024 05:45,"2,23",53,55,1167750,56,0,25,36,,70,,144653,41,62,61,43,52,,47500,"0,6",3900,32
11.09.2024 05:50,"2,02",53,55,1167750,56,0,25,34,,70,,144653,43,62,61,45,52,,40900,"0,6",3800,24
11.09.2024 05:55,"1,85",53,55,1167750,56,0,25,31,,70,,144653,43,63,61,44,52,,34800,"0,6",3700,16
11.09.2024 06:00,"1,32",52,55,1167760,56,0,25,29,,70,,144654,42,62,61,44,52,,30200,"0,6",3700,13
11.09.2024 06:05,"1,01",52,55,1167760,56,0,25,26,,70,,144654,42,62,61,43,52,,22200,"0,6",3700,11
11.09.2024 06:10,"0,79",51,55,1167760,56,0,25,25,,70,,144654,41,61,61,43,52,,9800,"0,6",3700,12
11.09.2024 06:15,"0,89",51,55,1167760,56,0,25,24,,70,,144655,41,61,61,43,51,,16200,"0,6",3700,16
11.09.2024 06:20,"1,21",51,55,1167760,56,0,20,27,,70,,144655,54,66,61,29,51,,23700,"0,6",3600,21
11.09.2024 06:25,"1,46",51,55,1167770,56,0,20,29,,70,,144655,50,66,61,40,51,,32500,"0,59",3800,21
11.09.2024 06:30,"1,49",52,55,1167770,56,0,18,29,,70,,144655,53,66,60,36,51,,32200,"0,6",3600,21
11.09.2024 06:35,"1,46",52,55,1167770,56,0,18,31,,70,,144656,56,66,61,46,51,,33600,"0,6",3800,19
11.09.2024 06:40,"1,38",52,55,1167770,56,0,18,31,,70,,144656,58,65,61,44,51,,33200,"0,59",3800,17
11.09.2024 06:45,"1,3",52,55,1167780,56,0,18,31,,70,,144656,46,65,60,49,52,,30900,"0,6",3800,16
11.09.2024 06:50,"1,23",52,55,1167780,56,0,18,29,,70,,144657,50,65,59,49,52,,27900,"0,6",3800,16
11.09.2024 06:55,"1,15",51,55,1167780,56,0,18,26,,70,,144657,51,66,59,46,52,,24600,"0,6",3700,16
11.09.2024 07:00,"1,2",51,55,1167780,56,0,18,26,,70,,144657,58,65,60,33,52,,28500,"0,6",3700,17
11.09.2024 07:05,"1,21",51,55,1167790,55,0,17,29,,70,,144658,45,64,60,40,51,,24000,"0,6",3600,20
11.09.2024 07:10,"4,21",50,55,1167790,55,0,17,33,,70,,144658,58,63,60,40,50,,72100,"0,61",3000,24
11.09.2024 07:15,"4,14",49,55,1167800,55,0,17,36,,70,,144658,46,64,61,50,49,,56200,"0,61",3800,31
11.09.2024 07:20,"4,21",50,55,1167800,55,0,17,46,,70,,144659,52,65,57,46,50,,53400,"0,6",3900,42
11.09.2024 07:25,"2,82",51,55,1167810,55,0,17,45,,70,,144659,55,66,61,35,51,,61300,"0,6",4000,45
11.09.2024 07:30,"2,78",52,55,1167810,55,0,17,40,,70,,144659,43,66,58,43,52,,59700,"0,6",4000,40
11.09.2024 07:35,"2,36",53,55,1167810,56,0,17,37,,70,,144660,57,66,60,21,53,,47100,"0,6",3900,33
11.09.2024 07:40,"2,13",54,55,1167820,56,0,17,35,,70,,144660,59,66,61,32,53,,38700,"0,59",3900,30
11.09.2024 07:45,"2,01",54,55,1167820,56,0,17,33,,70,,144660,59,66,61,37,53,,35800,"0,6",3700,24
11.09.2024 07:50,"1,65",54,55,1167820,56,0,17,31,,70,,144661,51,66,60,48,53,,30000,"0,6",3800,21
11.09.2024 07:55,"1,66",53,55,1167820,56,0,17,22,,70,,144661,54,66,61,45,52,,26600,"0,59",3800,8
11.09.2024 08:00,"0,41",51,55,1167830,56,0,18,18,,70,,144661,45,65,61,49,52,,10100,"0,6",3700,5
11.09.2024 08:05,"0,34",50,55,1167830,56,0,18,17,,70,,144662,45,65,61,51,51,,12300,"0,6",3800,6
11.09.2024 08:10,"0,29",49,55,1167830,56,0,18,16,,70,,144662,49,65,61,42,51,,11100,"0,59",3700,10
11.09.2024 08:15,"0,55",49,55,1167830,56,0,18,16,,70,,144662,57,65,61,44,50,,18600,"0,59",3700,17
11.09.2024 08:20,"1,01",50,55,1167830,56,0,17,18,,70,,144663,58,66,61,23,49,,23800,"0,6",3700,17
11.09.2024 08:25,"1,15",50,55,1167830,55,0,17,21,,70,,144663,56,65,59,22,49,,24000,"0,6",3700,18
11.09.2024 08:30,"1,15",49,55,1167840,55,0,17,24,,70,,144663,54,64,59,22,49,,25700,"0,58",3500,17
11.09.2024 08:35,"4,13",49,55,1167840,55,0,17,33,,70,,144663,60,64,61,43,48,,126700,"0,59",2400,23
11.09.2024 08:40,"4,18",48,54,1167850,54,0,17,40,,70,,144664,56,64,61,50,47,,65900,"0,59",4000,30
11.09.2024 08:45,"4,18",48,54,1167850,55,0,17,45,,70,,144664,59,65,61,41,48,,45800,"0,6",4600,36
11.09.2024 08:50,"2,38",49,55,1167860,55,0,17,40,,70,,144665,50,66,59,48,50,,59700,"0,6",4300,34
11.09.2024 08:55,"2,16",50,55,1167860,55,0,18,37,,70,,144665,55,66,60,49,50,,47800,"0,6",4200,32
11.09.2024 09:00,"1,99",51,55,1167860,55,0,17,32,,70,,144665,53,66,60,25,51,,43300,"0,59",4100,26
11.09.2024 09:05,"1,78",51,55,1167870,55,0,17,29,,70,,144666,44,66,59,35,51,,35500,"0,59",4100,20
11.09.2024 09:10,"1,54",51,55,1167870,55,0,17,20,,70,,144666,56,66,60,41,51,,34800,"0,59",3900,9
11.09.2024 09:15,"0,34",50,55,1167870,55,0,17,15,,70,,144666,52,66,58,43,50,,11700,"0,6",3900,7
11.09.2024 09:20,"0,22",49,55,1167870,55,0,17,11,,70,,144667,57,66,60,38,49,,7600,"0,6",3900,5
11.09.2024 09:25,"0,22",48,55,1167870,55,0,18,10,,70,,144667,51,66,61,36,49,,8700,"0,6",3800,6
11.09.2024 09:30,"0,24",47,55,1167870,55,0,18,10,,70,,144667,43,65,61,43,48,,13800,"0,6",3900,11
11.09.2024 09:35,"0,26",47,55,1167870,56,0,18,12,,70,,144668,52,65,61,46,47,,3800,"0,6",3800,14
11.09.2024 09:40,"0,55",47,55,1167880,56,0,18,14,,70,,144668,52,66,60,43,47,,8100,"0,6",3700,17
11.09.2024 09:45,"0,84",47,55,1167880,56,0,17,15,,70,,144668,61,66,62,28,46,,21900,"0,6",3800,17
11.09.2024 09:50,"0,84",47,55,1167880,55,0,17,17,,70,,144669,54,65,61,38,46,,24300,"0,6",3800,16
11.09.2024 09:55,"0,78",47,55,1167880,56,0,18,19,,70,,144669,45,65,61,49,46,,22200,"0,6",3700,15
11.09.2024 10:00,"0,69",47,55,1167880,56,0,18,22,,70,,144669,44,65,60,46,46,,24000,"0,6",3700,14
11.09.2024 10:05,"0,72",47,55,1167880,56,0,18,23,,70,,144669,44,64,60,44,46,,10200,"0,6",3500,14
11.09.2024 10:10,"0,72",46,55,1167890,56,0,18,26,,70,,144670,58,64,60,43,46,,18600,"0,6",3400,17
11.09.2024 10:15,"4,09",45,55,1167890,56,0,18,32,,70,,144670,58,63,60,46,45,,54600,"0,6",2400,24
11.09.2024 10:20,"4,15",44,55,1167900,55,0,18,40,,70,,144670,59,64,61,44,44,,52700,"0,6",3700,32
11.09.2024 10:25,"4,18",44,55,1167900,55,0,17,49,,70,,144670,62,66,61,40,44,,52200,"0,59",4000,43
11.09.2024 10:30,"2,8",46,55,1167910,56,0,17,42,,70,,144671,55,66,61,36,48,,79400,"0,6",3900,41
11.09.2024 10:35,"2,36",48,55,1167910,56,0,17,35,,70,,144671,43,65,60,48,48,,62000,"0,6",3700,33
11.09.2024 10:40,"1,9",49,55,1167920,56,0,17,17,,70,,144671,48,66,61,39,48,,44900,"0,59",3700,10
11.09.2024 10:45,"0,26",47,55,1167920,56,0,17,7,,70,,144672,46,65,60,41,47,,4900,"0,6",3700,0
11.09.2024 10:50,"0,1",46,55,1167920,56,0,17,3,,70,,144672,59,66,61,38,46,,6000,"0,59",3800,0
11.09.2024 10:55,"0,14",46,55,1167920,56,0,17,3,,70,,144672,56,66,61,44,45,,5000,"0,6",3700,0
11.09.2024 11:00,"0,17",45,55,1167920,56,0,17,5,,70,,144673,54,66,59,49,44,,9300,"0,6",3800,1
11.09.2024 11:05,"0,14",44,55,1167920,56,0,18,8,,70,,144673,50,65,61,48,44,,5700,"0,6",3700,3
11.09.2024 11:10,"0,29",43,55,1167920,56,0,18,14,,70,,144673,48,65,61,52,44,,16700,"0,6",3600,11
11.09.2024 11:15,"0,48",44,55,1167920,56,0,18,18,,70,,144674,45,65,61,51,44,,22400,"0,6",3700,16
11.09.2024 11:20,"1,2",45,55,1167920,56,0,18,22,,70,,144674,45,64,61,51,44,,32200,"0,6",3600,19
11.09.2024 11:25,"1,21",46,55,1167930,56,0,18,25,,70,,144674,57,66,60,34,45,,34400,"0,6",3700,18
11.09.2024 11:30,"0,96",46,55,1167930,56,0,18,24,,70,,144674,44,66,60,47,45,,26100,"0,59",3700,12
11.09.2024 11:35,"0,62",45,55,1167930,55,0,18,22,,70,,144675,50,65,61,46,45,,10400,"0,6",3800,12
11.09.2024 11:40,"0,58",45,55,1167930,56,0,18,19,,70,,144675,48,65,61,45,45,,20700,"0,6",3700,13
11.09.2024 11:45,"0,67",45,55,1167930,56,0,18,18,,70,,144675,46,65,61,46,45,,11200,"0,61",3700,15
11.09.2024 11:50,"0,77",45,55,1167930,56,0,18,18,,70,,144676,46,64,61,46,45,,27700,"0,59",3600,16
11.09.2024 11:55,"0,76",45,55,1167940,56,0,19,18,,70,,144676,45,64,60,48,45,,13800,"0,6",3600,15
11.09.2024 12:00,"0,76",45,55,1167940,56,0,19,18,,70,,144676,48,64,60,51,45,,25900,"0,6",3500,14
11.09.2024 12:05,"0,71",44,55,1167940,56,0,18,21,,70,,144677,62,63,61,36,44,,31600,"0,6",3400,15
11.09.2024 12:10,"4,25",44,55,1167950,55,0,18,27,,70,,144677,62,65,61,38,44,,56600,"0,6",3600,22
11.09.2024 12:15,"4,15",43,55,1167950,55,0,18,42,,70,,144677,63,66,62,39,43,,55800,"0,6",3800,38
11.09.2024 12:20,"2,42",45,55,1167960,56,0,17,42,,70,,144678,57,66,61,44,45,,59400,"0,59",3800,36
11.09.2024 12:25,"2,11",47,56,1167960,56,0,17,32,,70,,144678,59,66,61,36,47,,59500,"0,6",3400,25
11.09.2024 12:30,"1,73",47,55,1167960,56,0,17,22,,70,,144678,58,66,61,36,47,,37400,"0,6",3500,11
11.09.2024 12:35,"0,46",46,55,1167960,56,0,18,13,,70,,144678,45,66,61,44,47,,2500,"0,6",3600,5
11.09.2024 12:40,"0,19",46,55,1167970,56,0,18,6,,70,,144679,49,66,61,54,46,,7700,"0,6",3500,2
11.09.2024 12:45,"0,26",45,55,1167970,56,0,17,5,,70,,144679,57,66,59,26,45,,14200,"0,6",3600,3
11.09.2024 12:50,"0,08",44,55,1167970,56,0,17,7,,70,,144679,56,66,60,31,44,,3400,"0,6",3700,8
11.09.2024 12:55,"0,31",44,55,1167970,56,0,17,13,,70,,144680,54,66,60,24,44,,15100,"0,59",3500,15
11.09.2024 13:00,"0,53",45,55,1167970,56,0,17,20,,70,,144680,40,66,60,44,44,,5000,"0,6",3700,18
11.09.2024 13:05,"0,62",45,55,1167970,55,0,17,25,,70,,144680,43,66,60,47,45,,26700,"0,6",3700,17
11.09.2024 13:10,"0,67",45,55,1167970,55,0,17,25,,70,,144681,53,65,61,44,45,,20000,"0,6",3800,15
11.09.2024 13:15,"0,58",45,55,1167970,55,0,17,24,,70,,144681,50,66,59,49,45,,11500,"0,6",3700,13
11.09.2024 13:20,"0,41",45,55,1167970,55,0,17,20,,70,,144681,61,64,60,35,46,,15300,"0,6",3700,13
11.09.2024 13:25,"4,05",44,55,1167980,55,0,18,22,,70,,144682,51,63,58,48,45,,86700,"0,6",3400,15
11.09.2024 13:30,"4,1",43,55,1167980,55,0,18,27,,70,,144682,47,59,61,50,44,,49400,"0,6",3800,24
11.09.2024 13:35,"4,22",43,55,1167990,55,0,18,37,,70,,144682,63,66,62,38,43,,50300,"0,59",3800,37
11.09.2024 13:40,"4,15",43,55,1167990,55,0,18,41,,70,,144682,53,65,60,50,44,,52100,"0,6",4000,43
11.09.2024 13:45,"2,3",46,55,1168000,55,0,18,41,,70,,144683,48,65,61,50,46,,71600,"0,6",4100,38
11.09.2024 13:50,"2,05",47,55,1168000,56,0,18,31,,70,,144683,45,65,61,50,46,,57000,"0,6",3800,26
11.09.2024 13:55,"1,61",48,55,1168010,56,0,18,27,,70,,144683,44,65,60,52,47,,44500,"0,6",3800,16
11.09.2024 14:00,"0,55",47,55,1168010,56,0,18,18,,70,,144684,57,66,60,36,47,,24900,"0,6",3600,9
11.09.2024 14:05,"0,24",46,55,1168010,56,0,18,6,,70,,144684,39,66,61,42,47,,11400,"0,6",3700,0
11.09.2024 14:10,0,46,55,1168010,56,0,18,0,,70,,144684,57,66,61,38,46,,0,"0,6",3700,0
11.09.2024 14:15,0,45,55,1168010,56,0,18,1,,70,,144685,41,66,58,46,45,,0,"0,59",3600,0
11.09.2024 14:20,0,44,55,1168010,56,0,18,7,,70,,144685,56,66,60,38,44,,0,"0,6",3600,4
11.09.2024 14:25,"0,17",43,55,1168010,55,0,18,14,,70,,144685,49,66,61,44,43,,4500,"0,6",3800,11
11.09.2024 14:30,"0,81",44,55,1168010,55,0,18,26,,70,,144686,52,65,61,50,44,,5600,"0,6",3800,20
11.09.2024 14:35,"1,51",45,55,1168020,56,0,18,30,,70,,144686,47,65,61,48,45,,45500,"0,6",3700,20
11.09.2024 14:40,"1,32",46,55,1168020,56,0,18,26,,70,,144686,45,65,61,48,46,,39500,"0,6",3600,15
11.09.2024 14:45,"0,68",45,55,1168020,56,0,18,18,,70,,144687,45,65,60,50,46,,15300,"0,6",3700,9
11.09.2024 14:50,"0,35",45,55,1168020,56,0,19,14,,70,,144687,46,64,60,50,46,,4000,"0,6",3700,9
11.09.2024 14:55,"0,31",44,55,1168020,56,0,19,12,,70,,144687,46,64,61,50,45,,6800,"0,6",3600,13
11.09.2024 15:00,"0,63",44,55,1168020,56,0,19,11,,70,,144688,45,64,61,51,45,,7300,"0,6",3600,16
11.09.2024 15:05,"0,75",45,55,1168030,56,0,19,13,,70,,144688,48,65,60,42,45,,26600,"0,6",3600,16
11.09.2024 15:10,"0,8",45,55,1168030,56,0,19,16,,70,,144688,45,64,60,42,44,,23200,"0,6",3500,16
11.09.2024 15:15,"0,74",45,55,1168030,55,0,19,19,,70,,144688,41,64,60,48,44,,17600,"0,59",3400,15
11.09.2024 15:20,"4,1",44,55,1168030,56,0,19,28,,70,,144689,44,64,60,50,44,,56100,"0,61",2500,20
11.09.2024 15:25,"4,18",43,55,1168040,56,0,20,35,,70,,144689,46,63,61,50,43,,44200,"0,6",3600,27
11.09.2024 15:30,"4,15",43,55,1168040,55,0,20,44,,70,,144689,44,63,61,51,43,,43300,"0,61",3800,37
11.09.2024 15:35,"2,38",45,55,1168050,55,0,20,43,,70,,144690,47,63,61,51,46,,71600,"0,59",3900,37
11.09.2024 15:40,"2,09",47,55,1168050,55,0,20,31,,70,,144690,49,64,61,53,47,,57200,"0,6",3800,25
11.09.2024 15:45,"1,61",47,55,1168050,56,0,20,17,,70,,144690,57,65,61,47,47,,34900,"0,61",3800,9
11.09.2024 15:50,"0,14",46,55,1168050,55,0,20,5,,70,,144691,57,65,61,45,46,,3100,"0,6",3700,1
11.09.2024 15:55,0,45,55,1168050,55,0,20,2,,70,,144691,59,65,61,44,45,,0,"0,6",3800,1
11.09.2024 16:00,0,44,55,1168050,56,0,20,4,,70,,144691,57,65,61,41,44,,0,"0,6",3800,1
11.09.2024 16:05,0,44,55,1168050,56,0,20,10,,70,,144692,44,65,61,40,44,,0,"0,59",3700,7
11.09.2024 16:10,"0,38",44,55,1168060,55,0,20,16,,70,,144692,43,65,61,45,44,,12300,"0,6",3700,15
11.09.2024 16:15,"0,86",44,55,1168060,56,0,20,20,,70,,144692,43,64,61,45,44,,24700,"0,6",3700,17
11.09.2024 16:20,"1,08",45,55,1168060,56,0,20,23,,70,,144693,43,64,61,45,44,,31500,"0,6",3700,17
11.09.2024 16:25,"1,03",45,55,1168060,56,0,20,24,,70,,144693,48,65,59,46,45,,27900,"0,6",3700,16
11.09.2024 16:30,"1,01",45,55,1168060,56,0,19,24,,70,,144693,57,66,60,42,45,,28100,"0,6",3700,15
11.09.2024 16:35,"0,7",45,55,1168070,56,0,18,22,,70,,144693,55,65,61,44,45,,16700,"0,6",3600,13
11.09.2024 16:40,"0,51",45,55,1168070,56,0,19,19,,70,,144694,54,65,61,43,45,,19600,"0,6",3600,13
11.09.2024 16:45,"0,58",45,55,1168070,56,0,19,17,,70,,144694,48,65,61,52,45,,10800,"0,6",3700,15
11.09.2024 16:50,"0,65",45,55,1168070,56,0,18,17,,70,,144694,58,65,61,42,45,,23200,"0,59",3600,15
11.09.2024 16:55,"0,67",45,55,1168070,56,0,18,17,,70,,144695,55,65,61,36,45,,19100,"0,6",3700,15
11.09.2024 17:00,"0,7",45,55,1168070,55,0,16,17,,69,,144695,58,65,60,22,45,,18700,"0,59",3600,15
11.09.2024 17:05,"4,13",44,55,1168080,55,0,16,20,,69,,144695,57,63,60,23,44,,27300,"0,59",3500,16
11.09.2024 17:10,"4,1",44,55,1168080,55,0,16,25,,69,,144696,50,62,60,41,44,,44300,"0,6",3400,21
11.09.2024 17:15,"4,15",43,55,1168080,55,0,17,35,,69,,144696,46,63,60,48,43,,47300,"0,6",3800,30
11.09.2024 17:20,"4,16",43,55,1168090,55,0,17,46,,69,,144696,58,66,61,33,44,,45800,"0,6",4100,44
11.09.2024 17:25,"2,7",46,55,1168100,55,0,17,41,,69,,144697,55,66,61,23,46,,82500,"0,6",4100,37
11.09.2024 17:30,"2,14",48,55,1168100,55,0,17,31,,69,,144697,56,66,61,30,47,,54700,"0,6",3900,27
11.09.2024 17:35,"1,32",48,55,1168100,55,0,17,20,,69,,144697,44,66,59,45,47,,40000,"0,59",3800,12
11.09.2024 17:40,"0,24",47,55,1168100,55,0,18,10,,69,,144698,44,65,61,46,47,,4800,"0,6",3900,0
11.09.2024 17:45,"0,1",46,55,1168100,55,0,18,5,,70,,144698,53,66,60,42,46,,4200,"0,59",3900,0
11.09.2024 17:50,"0,01",45,55,1168100,55,0,17,5,,70,,144698,58,66,61,33,45,,100,"0,6",3800,0
11.09.2024 17:55,0,44,55,1168100,55,0,16,7,,70,,144699,55,66,59,25,44,,0,"0,59",3900,1
11.09.2024 18:00,"0,14",44,55,1168110,55,0,17,12,,70,,144699,49,66,60,38,44,,7300,"0,6",3900,6
11.09.2024 18:05,"0,29",43,55,1168110,55,0,17,16,,70,,144699,47,66,58,47,44,,18300,"0,6",3800,12
11.09.2024 18:10,"0,91",44,55,1168110,55,0,16,20,,70,,144700,56,66,60,21,44,,31000,"0,59",3900,18
11.09.2024 18:15,"1,13",45,55,1168110,55,0,16,22,,70,,144700,50,66,61,25,44,,37100,"0,59",4000,18
11.09.2024 18:20,"1,01",45,55,1168110,55,0,16,24,,70,,144700,51,66,60,39,45,,29900,"0,6",4000,15
11.09.2024 18:25,"0,75",45,55,1168120,55,0,16,24,,70,,144701,56,66,60,24,45,,22300,"0,59",4000,13
11.09.2024 18:30,"0,69",45,55,1168120,55,0,17,22,,70,,144701,50,65,60,43,45,,18700,"0,59",3900,13
11.09.2024 18:35,"0,67",45,55,1168120,55,0,17,22,,70,,144701,56,65,60,37,45,,17600,"0,6",3700,15
11.09.2024 18:40,"4,54",44,55,1168120,55,0,17,20,,70,,144702,55,64,60,28,45,,30800,"0,6",3600,15
11.09.2024 18:45,"4,15",44,55,1168130,55,0,17,24,,70,,144702,49,61,60,46,44,,60400,"0,59",3200,19
11.09.2024 18:50,"4,13",43,55,1168130,55,0,17,31,,70,,144702,48,60,60,47,44,,48100,"0,6",4000,29
11.09.2024 18:55,"2,25",45,55,1168130,55,0,17,36,,70,,144702,57,66,60,24,45,,54700,"0,6",4200,36
11.09.2024 19:00,"2,21",47,54,1168140,55,0,17,36,,70,,144703,56,66,61,36,46,,64900,"0,6",4200,33
11.09.2024 19:05,"1,94",48,55,1168140,55,0,17,31,,70,,144703,56,66,60,48,47,,49200,"0,59",4100,25
11.09.2024 19:10,"1,34",48,55,1168150,55,0,17,22,,70,,144704,47,66,61,51,47,,25200,"0,6",4000,8
11.09.2024 19:15,"0,26",47,55,1168150,55,0,17,15,,70,,144704,55,66,61,37,47,,3900,"0,6",3900,3
11.09.2024 19:20,"0,19",46,55,1168150,55,0,17,12,,70,,144704,51,66,61,40,47,,6100,"0,6",3800,2
11.09.2024 19:25,"0,22",45,55,1168150,56,0,17,13,,70,,144705,48,65,61,40,46,,9400,"0,6",3800,8
11.09.2024 19:30,"0,24",45,55,1168150,56,0,18,15,,70,,144705,46,65,61,40,46,,4800,"0,6",3700,15
11.09.2024 19:35,"1,32",46,55,1168150,56,0,18,24,,70,,144705,51,65,61,46,46,,41800,"0,59",3700,25
11.09.2024 19:40,"1,68",48,55,1168160,56,0,17,29,,70,,144705,56,66,61,33,46,,44700,"0,6",3700,27
11.09.2024 19:45,"1,68",49,55,1168160,55,0,17,33,,70,,144706,59,66,61,26,47,,40800,"0,59",3800,24
11.09.2024 19:50,"1,51",49,55,1168160,55,0,17,33,,70,,144706,51,66,59,42,48,,37200,"0,6",3900,17
11.09.2024 19:55,"1,06",48,55,1168170,56,0,17,30,,70,,144706,46,65,61,49,49,,29100,"0,6",3700,13
11.09.2024 20:00,"0,79",48,55,1168170,56,0,17,25,,70,,144707,59,65,61,32,49,,21500,"0,59",3600,14
11.09.2024 20:05,"0,84",48,55,1168170,56,0,17,22,,70,,144707,57,65,60,46,49,,19000,"0,6",3700,14
11.09.2024 20:10,"0,96",48,55,1168170,55,0,18,20,,70,,144707,52,65,60,49,49,,25700,"0,59",3600,17
11.09.2024 20:15,"1,03",48,55,1168170,55,0,17,20,,70,,144708,59,64,61,42,48,,27600,"0,59",3500,18
11.09.2024 20:20,"4,12",47,56,1168180,56,0,18,25,,70,,144708,44,63,60,50,47,,76400,"0,6",2500,24
11.09.2024 20:25,"4,19",46,55,1168190,55,0,18,36,,70,,144708,46,61,61,51,47,,46900,"0,6",3600,38
11.09.2024 20:30,"4,3",45,55,1168190,55,0,17,48,,70,,144709,62,66,61,39,46,,55600,"0,6",3800,53
11.09.2024 20:35,"3,01",49,55,1168200,55,0,17,45,,70,,144709,51,66,60,43,49,,84800,"0,6",3900,46
11.09.2024 20:40,"2,51",51,55,1168200,55,0,17,40,,70,,144709,60,66,61,34,50,,60700,"0,6",3800,37
11.09.2024 20:45,"2,06",52,55,1168210,55,0,17,33,,70,,144710,57,66,61,32,50,,46000,"0,6",3900,25
11.09.2024 20:50,"0,47",51,55,1168210,56,0,17,18,,70,,144710,45,66,59,29,50,,13900,"0,61",3800,5
11.09.2024 20:55,"0,29",49,55,1168210,56,0,17,14,,70,,144710,48,66,59,47,49,,8300,"0,6",3700,1
11.09.2024 21:00,"0,25",48,55,1168210,55,0,17,12,,70,,144711,55,65,60,47,49,,5600,"0,6",3700,1
11.09.2024 21:05,"0,13",48,55,1168210,55,0,17,12,,70,,144711,47,65,60,53,48,,4700,"0,59",3800,4
11.09.2024 21:10,"0,26",47,55,1168210,55,0,18,14,,70,,144711,56,65,60,47,48,,10700,"0,6",3800,12
11.09.2024 21:15,"0,51",47,55,1168210,55,0,18,17,,70,,144711,44,65,61,46,48,,9600,"0,6",3800,17
11.09.2024 21:20,"0,71",48,55,1168210,55,0,18,21,,70,,144712,52,65,60,46,47,,11600,"0,6",3800,19
11.09.2024 21:25,"0,78",49,55,1168210,55,0,18,23,,70,,144712,53,65,61,42,47,,18200,"0,6",3800,19
11.09.2024 21:30,"0,79",49,55,1168220,55,0,18,25,,70,,144712,48,64,61,42,48,,20000,"0,6",3700,18
11.09.2024 21:35,"4,06",48,55,1168220,55,0,18,26,,70,,144713,41,64,60,43,47,,44700,"0,6",3400,18
11.09.2024 21:40,"4,18",47,55,1168230,56,0,19,31,,70,,144713,53,62,60,45,47,,60000,"0,6",3200,22
11.09.2024 21:45,"4,15",46,55,1168230,55,0,19,36,,70,,144713,48,59,61,54,46,,44600,"0,6",3800,26
11.09.2024 21:50,"2,04",47,55,1168230,55,0,18,40,,70,,144714,55,66,61,25,47,,44000,"0,59",4000,31
11.09.2024 21:55,"2,14",49,55,1168240,55,0,18,40,,70,,144714,41,66,60,37,48,,53600,"0,59",3900,32
11.09.2024 22:00,"1,97",50,55,1168240,56,0,18,38,,70,,144714,41,65,57,41,50,,49300,"0,6",3800,29
11.09.2024 22:05,"1,9",50,55,1168250,56,0,18,37,,70,,144715,46,66,61,30,50,,42500,"0,6",3800,27
11.09.2024 22:10,"1,63",50,55,1168250,55,0,18,24,,70,,144715,41,65,61,32,50,,32100,"0,59",3800,13
11.09.2024 22:15,"0,58",50,55,1168250,56,0,18,20,,70,,144715,59,66,61,32,50,,14300,"0,6",3700,12
11.09.2024 22:20,"0,38",49,55,1168250,56,0,17,13,,70,,144716,57,66,61,30,50,,11900,"0,59",3700,10
11.09.2024 22:25,"0,38",48,55,1168250,56,0,17,11,,70,,144716,53,66,60,41,49,,13300,"0,6",3500,14
11.09.2024 22:30,"0,84",48,55,1168250,56,0,16,14,,70,,144716,59,66,61,36,48,,21200,"0,59",3600,18
11.09.2024 22:35,"1,13",49,55,1168260,55,0,16,18,,70,,144717,59,66,61,39,48,,29100,"0,6",3700,19
11.09.2024 22:40,"1,2",49,55,1168260,55,0,17,25,,70,,144717,55,65,61,37,48,,31000,"0,6",3900,18
11.09.2024 22:45,"1,15",49,55,1168260,56,0,17,27,,70,,144717,41,65,60,46,48,,31800,"0,6",3800,17
11.09.2024 22:50,"1,15",49,55,1168260,56,0,17,29,,70,,144718,52,65,61,43,49,,26500,"0,6",3700,16
11.09.2024 22:55,"1,01",49,55,1168270,56,0,17,27,,70,,144718,55,65,61,31,49,,26000,"0,6",3700,14
11.09.2024 23:00,"1,01",49,55,1168270,55,0,17,26,,70,,144718,52,65,61,31,49,,25500,"0,6",3800,15
11.09.2024 23:05,"0,99",49,55,1168270,55,0,17,24,,70,,144718,51,65,61,31,49,,23600,"0,59",3800,16
11.09.2024 23:10,"1,06",49,55,1168270,56,0,18,23,,70,,144719,49,64,61,31,49,,24900,"0,6",3600,16
11.09.2024 23:15,"0,96",48,55,1168270,56,0,18,22,,70,,144719,48,64,61,32,49,,32500,"0,6",3400,17
11.09.2024 23:20,"4,04",47,55,1168280,56,0,18,24,,70,,144719,42,64,60,45,48,,55000,"0,6",3100,21
11.09.2024 23:25,"4,22",47,55,1168280,56,0,18,33,,70,,144720,49,61,61,47,47,,46000,"0,61",3600,32
11.09.2024 23:30,"4,12",46,55,1168290,55,0,18,40,,70,,144720,50,61,61,46,46,,45500,"0,6",3900,41
11.09.2024 23:35,"2,64",48,55,1168290,55,0,18,44,,70,,144720,49,61,61,46,48,,71300,"0,6",4000,44
11.09.2024 23:40,"2,26",50,55,1168300,55,0,18,40,,70,,144721,50,63,60,45,49,,51900,"0,6",3900,37
11.09.2024 23:45,"1,97",51,55,1168300,56,0,19,32,,70,,144721,54,65,61,49,50,,44500,"0,6",3700,25
11.09.2024 23:50,"1,82",51,55,1168300,55,0,18,33,,70,,144721,57,66,61,43,50,,35200,"0,59",3900,23
11.09.2024 23:55,"1,78",52,55,1168310,55,0,18,35,,70,,144722,42,65,61,52,51,,33600,"0,6",3900,23
12.09.2024 00:00,"1,75",52,55,1168310,55,0,19,36,,70,,144722,42,65,61,51,51,,35500,"0,6",3900,23
12.09.2024 00:05,"1,78",52,55,1168310,56,0,19,36,,70,,144722,42,64,61,50,52,,35700,"0,6",3800,23
12.09.2024 00:10,"1,79",52,55,1168320,56,0,18,36,,70,,144723,55,65,61,43,52,,35000,"0,6",3700,22
12.09.2024 00:15,"1,75",52,55,1168320,56,0,19,35,,70,,144723,45,65,61,51,52,,32100,"0,6",3700,22
12.09.2024 00:20,"1,69",52,55,1168320,56,0,19,34,,70,,144723,44,65,61,50,52,,31600,"0,6",3800,20
12.09.2024 00:25,"1,52",52,55,1168320,55,0,19,31,,70,,144724,46,65,59,51,52,,28400,"0,6",3900,18
12.09.2024 00:30,"1,4",52,55,1168330,56,0,19,31,,70,,144724,50,65,61,49,52,,28700,"0,6",3700,18
12.09.2024 00:35,"1,3",52,55,1168330,56,0,19,28,,70,,144724,60,66,61,44,52,,28500,"0,6",3600,16
12.09.2024 00:40,"1,21",52,55,1168330,56,0,19,28,,70,,144725,53,65,61,47,52,,28000,"0,6",3700,18
12.09.2024 00:45,"1,24",52,55,1168330,56,0,19,28,,70,,144725,46,65,61,51,52,,27300,"0,6",3700,18
12.09.2024 00:50,"1,25",52,55,1168340,56,0,19,28,,70,,144725,46,65,60,51,52,,27100,"0,6",3700,18
12.09.2024 00:55,"1,42",52,55,1168340,56,0,19,29,,70,,144726,50,64,61,50,52,,27000,"0,6",3600,20
12.09.2024 01:00,"1,42",52,55,1168340,56,0,19,30,,70,,144726,49,64,61,50,52,,27600,"0,6",3600,20
12.09.2024 01:05,0,51,55,1168340,56,0,20,1,,1,,144726,46,64,61,47,51,,0,"0,6",3500,0
12.09.2024 01:10,"4,18",51,55,1168340,56,0,20,1,,69,,144726,52,64,60,49,51,,10500,"0,6",3300,0
12.09.2024 01:15,"4,15",50,56,1168340,56,0,20,1,,69,,144727,48,63,59,50,50,,42800,"0,6",3100,0
12.09.2024 01:20,"4,15",50,55,1168350,55,0,20,0,,69,,144727,49,61,61,52,50,,43000,"0,59",3700,0
12.09.2024 01:25,"4,15",50,55,1168350,55,0,20,0,,70,,144727,48,60,61,52,50,,41900,"0,59",4000,0
12.09.2024 01:30,"0,12",50,55,1168350,55,0,20,0,,1,,144728,47,60,61,51,48,,2600,"0,6",4100,0
12.09.2024 01:35,"0,03",49,55,1168350,55,0,20,0,,1,,144728,45,60,61,47,47,,400,"0,6",3900,0
12.09.2024 01:40,0,49,55,1168350,56,0,20,0,,1,,144728,45,59,61,46,46,,0,"0,6",3900,0
12.09.2024 01:45,0,48,55,1168350,56,0,20,0,,0,,144729,44,59,61,46,45,,0,"0,59",3800,0
12.09.2024 01:50,0,47,55,1168350,56,0,21,0,,0,,144729,44,59,61,46,44,,0,"0,6",3800,0
12.09.2024 01:55,0,45,55,1168350,56,0,21,0,,0,,144729,44,58,61,46,43,,0,"0,59",3800,0
12.09.2024 02:00,0,44,55,1168350,56,0,21,0,,0,,144730,44,60,61,45,43,,100,"0,6",3800,0
12.09.2024 02:05,0,44,55,1168350,56,0,21,0,,0,,144730,45,60,61,45,42,,0,"0,6",3700,0
12.09.2024 02:10,0,43,55,1168350,56,0,21,0,,0,,144730,44,59,61,45,42,,0,"0,6",3700,0
12.09.2024 02:15,0,42,55,1168350,56,0,21,0,,0,,144731,43,61,61,45,42,,0,"0,6",3700,0
12.09.2024 02:20,0,42,55,1168350,56,0,21,0,,0,,144731,43,60,61,45,41,,0,"0,6",3700,0
12.09.2024 02:25,0,41,55,1168350,56,0,22,0,,0,,144731,42,60,61,44,41,,0,"0,6",3700,0
12.09.2024 02:30,0,41,55,1168350,56,0,21,0,,0,,144731,50,63,61,43,40,,0,"0,6",3700,0
12.09.2024 02:35,0,41,55,1168350,56,0,22,0,,0,,144732,50,63,61,42,40,,0,"0,6",3700,0
12.09.2024 02:40,0,40,55,1168350,56,0,22,0,,0,,144732,49,63,61,42,40,,0,"0,6",3700,0
12.09.2024 02:45,0,40,55,1168350,56,0,22,0,,0,,144732,47,62,61,42,39,,0,"0,59",3700,0
12.09.2024 02:50,0,40,55,1168350,56,0,22,0,,0,,144733,47,62,61,42,39,,0,"0,6",3700,0
12.09.2024 02:55,0,40,55,1168350,56,0,22,0,,0,,144733,46,62,61,42,38,,0,"0,6",3600,0
12.09.2024 03:00,0,40,55,1168350,56,0,22,0,,0,,144733,42,62,61,41,38,,0,"0,6",3600,0
12.09.2024 03:05,0,39,55,1168350,56,0,22,0,,0,,144734,42,62,61,41,38,,0,"0,6",3600,0
12.09.2024 03:10,0,39,55,1168350,56,0,22,0,,0,,144734,41,61,61,41,37,,0,"0,61",3500,0
12.09.2024 03:15,"4,26",39,55,1168350,56,0,22,0,,70,,144734,41,62,61,42,37,,-3100,"0,6",3300,0
12.09.2024 03:20,"4,13",38,56,1168350,56,0,22,0,,70,,144735,52,63,59,43,37,,42700,"0,6",3100,0
12.09.2024 03:25,"4,12",38,55,1168360,56,0,22,0,,70,,144735,56,61,61,42,36,,45000,"0,6",3700,0
12.09.2024 03:30,"4,14",38,55,1168360,55,0,22,0,,1,,144735,55,60,61,41,36,,45400,"0,59",4000,0
12.09.2024 03:35,"0,1",38,55,1168360,55,0,22,0,,1,,144735,53,60,61,41,36,,2000,"0,6",4100,0
12.09.2024 03:40,"0,02",37,55,1168360,56,0,22,0,,1,,144736,52,60,61,41,36,,100,"0,61",3900,0
12.09.2024 03:45,0,37,55,1168360,56,0,22,0,,0,,144736,50,59,61,41,35,,0,"0,6",3900,0
12.09.2024 03:50,0,37,55,1168360,56,0,23,0,,0,,144736,46,59,61,40,35,,0,"0,6",3800,0
12.09.2024 03:55,0,36,55,1168360,56,0,23,0,,0,,144737,46,59,61,40,35,,0,"0,6",3800,0
12.09.2024 04:00,0,36,55,1168360,56,0,23,0,,0,,144737,45,58,61,40,35,,0,"0,6",3800,0
12.09.2024 04:05,0,36,55,1168360,56,0,23,0,,0,,144737,45,58,61,40,34,,0,"0,6",3800,0
12.09.2024 04:10,0,36,55,1168360,56,0,23,0,,0,,144738,44,58,61,40,34,,0,"0,6",3700,0
12.09.2024 04:15,0,35,56,1168360,56,0,23,0,,0,,144738,44,57,61,40,34,,0,"0,61",3700,0
12.09.2024 04:20,0,35,56,1168360,56,0,23,0,,0,,144738,43,57,61,40,34,,0,"0,59",3700,0
12.09.2024 04:25,0,35,56,1168360,56,0,23,0,,0,,144739,43,57,61,40,34,,0,"0,6",3700,0
12.09.2024 04:30,0,35,56,1168360,56,0,23,0,,0,,144739,42,56,61,40,34,,0,"0,6",3700,0
12.09.2024 04:35,0,34,56,1168360,56,0,23,0,,0,,144739,42,56,61,40,33,,0,"0,6",3700,0
12.09.2024 04:40,0,34,56,1168360,56,0,24,0,,0,,144740,42,56,61,40,33,,0,"0,6",3700,0
12.09.2024 04:45,0,34,56,1168360,56,0,24,0,,0,,144740,41,55,61,40,33,,0,"0,6",3700,0
12.09.2024 04:50,0,34,56,1168360,56,0,24,0,,0,,144740,41,55,61,39,33,,0,"0,6",3700,0
12.09.2024 04:55,0,34,56,1168360,56,0,24,0,,0,,144741,41,55,61,39,33,,0,"0,6",3700,0
12.09.2024 05:00,0,34,56,1168360,56,0,24,0,,70,,144741,41,54,61,39,33,,0,"0,6",3700,0
12.09.2024 05:05,"6,65",42,56,1168370,56,0,24,100,,70,,144741,40,54,61,39,44,,0,"0,6",3600,99
12.09.2024 05:10,"6,65",51,56,1168380,56,0,24,93,,70,,144742,58,64,61,48,52,,163800,"0,59",3500,99
12.09.2024 05:15,"6,62",53,56,1168400,56,0,24,84,,70,,144742,57,64,61,47,55,,173500,"0,59",3300,98
12.09.2024 05:20,"6,19",57,55,1168410,56,0,24,73,,70,,144742,50,64,61,48,54,,154200,"0,6",3400,79
12.09.2024 05:25,"5,52",58,55,1168420,56,0,24,64,,70,,144742,50,63,61,48,57,,129500,"0,6",3200,70
12.09.2024 05:30,"5,21",56,55,1168430,56,0,24,61,,70,,144743,52,63,61,51,58,,114400,"0,6",3600,67
12.09.2024 05:35,"4,89",56,55,1168430,56,0,24,52,,70,,144743,51,63,61,50,57,,100100,"0,59",4100,61
12.09.2024 05:40,"4,68",56,55,1168440,55,0,24,48,,70,,144743,47,62,61,52,56,,66800,"0,6",4100,60
12.09.2024 05:45,"3,02",57,55,1168440,56,0,24,44,,70,,144744,47,62,61,51,56,,61900,"0,6",4000,52
12.09.2024 05:50,"2,4",57,55,1168450,56,0,24,37,,70,,144744,48,64,61,51,55,,49500,"0,6",3900,38
12.09.2024 05:55,"2,14",57,55,1168450,56,0,23,34,,70,,144744,49,65,61,49,55,,38800,"0,6",3800,35
12.09.2024 06:00,"1,85",57,55,1168450,56,0,23,32,,70,,144745,46,65,61,49,54,,30500,"0,6",3900,25
12.09.2024 06:05,"1,49",56,55,1168460,56,0,23,31,,70,,144745,47,65,61,52,54,,30000,"0,6",3800,18
12.09.2024 06:10,"0,84",55,55,1168460,56,0,23,29,,70,,144745,48,66,61,54,54,,25400,"0,59",3800,13
12.09.2024 06:15,"0,96",54,55,1168460,56,0,23,28,,70,,144746,48,66,61,54,54,,14800,"0,6",3800,13
12.09.2024 06:20,"1,22",53,55,1168460,56,0,23,30,,70,,144746,48,66,61,52,53,,16400,"0,59",3800,16
12.09.2024 06:25,"1,34",53,55,1168460,56,0,23,31,,70,,144746,49,66,61,54,53,,22400,"0,59",3800,18
12.09.2024 06:30,"1,66",53,55,1168460,56,0,23,33,,70,,144747,49,66,61,53,53,,26300,"0,59",3700,22
12.09.2024 06:35,"1,97",53,55,1168470,56,0,19,39,,70,,144747,58,67,61,29,53,,27800,"0,59",3800,29
12.09.2024 06:40,"2,18",53,55,1168470,56,0,18,41,,70,,144747,55,67,61,47,53,,38800,"0,6",3900,33
12.09.2024 06:45,"2,21",54,55,1168470,56,0,18,42,,70,,144748,37,67,61,54,54,,38500,"0,6",3700,34
12.09.2024 06:50,"2,21",54,55,1168480,56,0,19,41,,70,,144748,44,66,61,55,54,,40100,"0,6",3800,34
12.09.2024 06:55,"2,11",54,55,1168480,56,0,19,40,,70,,144748,45,66,60,52,54,,38000,"0,6",3800,32
12.09.2024 07:00,"1,99",54,55,1168480,56,0,19,38,,70,,144749,50,66,61,51,54,,38500,"0,6",3700,29
12.09.2024 07:05,"1,85",55,55,1168490,56,0,19,36,,70,,144749,47,66,61,50,54,,34300,"0,6",3700,25
12.09.2024 07:10,"1,87",54,55,1168490,56,0,17,35,,70,,144749,59,66,61,25,54,,32300,"0,59",3500,25
12.09.2024 07:15,"4,21",53,56,1168490,56,0,16,34,,70,,144750,60,63,61,29,53,,29600,"0,6",2800,24
12.09.2024 07:20,"4,14",52,56,1168500,56,0,16,38,,70,,144750,56,63,61,48,52,,80700,"0,6",3500,29
12.09.2024 07:25,"2,29",51,55,1168500,56,0,16,44,,70,,144750,63,66,62,40,51,,58500,"0,59",3800,34
12.09.2024 07:30,"2,74",52,55,1168510,56,0,17,49,,70,,144750,51,66,61,43,53,,61500,"0,6",3900,43
12.09.2024 07:35,"2,74",53,56,1168510,56,0,17,46,,70,,144751,38,66,60,52,55,,56900,"0,6",3600,45
12.09.2024 07:40,"2,39",54,56,1168520,56,0,17,41,,70,,144751,51,66,60,41,55,,52100,"0,59",3500,41
12.09.2024 07:45,"2,22",55,55,1168520,56,0,17,37,,70,,144751,51,66,61,48,55,,46600,"0,6",3800,35
12.09.2024 07:50,"2,03",55,55,1168520,56,0,17,34,,70,,144752,45,66,60,50,54,,39500,"0,6",3800,29
12.09.2024 07:55,"1,73",55,55,1168530,56,0,17,31,,70,,144752,47,66,61,50,54,,32800,"0,6",4000,22
12.09.2024 08:00,"0,97",54,55,1168530,56,0,17,27,,70,,144752,59,66,61,39,54,,28500,"0,6",3800,13
12.09.2024 08:05,"0,97",54,55,1168530,56,0,18,27,,70,,144753,46,65,61,46,54,,20300,"0,6",3800,13
12.09.2024 08:10,"1,05",53,55,1168530,56,0,18,28,,70,,144753,57,66,61,51,53,,17600,"0,6",3900,15
12.09.2024 08:15,"1,36",53,55,1168530,56,0,18,29,,70,,144753,49,65,61,55,53,,19200,"0,6",3800,18
12.09.2024 08:20,"1,36",53,55,1168530,56,0,18,31,,70,,144754,47,65,59,54,53,,24700,"0,6",3700,22
12.09.2024 08:25,"1,63",53,55,1168540,56,0,17,34,,70,,144754,54,66,59,24,53,,26900,"0,59",3700,25
12.09.2024 08:30,"1,8",53,55,1168540,56,0,17,40,,70,,144754,55,66,59,20,53,,32100,"0,59",3700,29
12.09.2024 08:35,"2,02",53,55,1168540,55,0,17,41,,70,,144755,53,65,58,25,53,,36100,"0,59",3700,29
12.09.2024 08:40,"2,02",53,55,1168550,55,0,17,41,,70,,144755,54,64,60,25,53,,37400,"0,6",3700,29
12.09.2024 08:45,"2,02",52,55,1168550,55,0,17,43,,70,,144755,44,63,58,47,52,,38600,"0,6",3900,33
12.09.2024 08:50,"4,1",51,55,1168560,55,0,17,53,,70,,144756,55,61,61,34,51,,84600,"0,6",3600,46
12.09.2024 08:55,"4,36",51,55,1168560,55,0,17,56,,70,,144756,59,66,61,34,54,,60900,"0,6",4200,49
