Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
12.09.2024 09:00,"3,34",52,54,1168570,55,0,17,45,,70,,144756,50,66,61,32,55,,69800,"0,6",4200,49
12.09.2024 09:05,"2,83",54,55,1168570,55,0,17,40,,70,,144757,37,65,61,36,54,,59000,"0,6",4400,45
12.09.2024 09:10,"2,66",55,55,1168580,55,0,17,37,,70,,144757,36,65,61,38,54,,50500,"0,6",4100,38
12.09.2024 09:15,"2,33",55,55,1168580,56,0,18,31,,70,,144757,42,65,60,48,54,,42300,"0,59",4000,25
12.09.2024 09:20,"1,8",55,55,1168580,56,0,18,31,,70,,144758,45,64,61,47,54,,31400,"0,6",3900,20
12.09.2024 09:25,"1,58",54,55,1168590,56,0,18,28,,70,,144758,44,65,61,47,53,,27700,"0,6",3900,15
12.09.2024 09:30,"1,01",53,55,1168590,56,0,18,27,,70,,144758,43,64,61,47,53,,17900,"0,6",3900,13
12.09.2024 09:35,"0,96",52,55,1168590,56,0,18,28,,70,,144759,43,64,61,47,53,,16100,"0,6",3900,15
12.09.2024 09:40,"1,1",52,55,1168590,56,0,18,28,,70,,144759,46,64,60,48,53,,19600,"0,6",3800,18
12.09.2024 09:45,"1,39",52,55,1168590,56,0,18,31,,70,,144759,51,64,61,44,53,,26100,"0,6",3800,20
12.09.2024 09:50,"1,51",52,55,1168600,56,0,18,31,,70,,144760,48,65,59,50,52,,27700,"0,59",3800,20
12.09.2024 09:55,"1,53",52,55,1168600,56,0,18,31,,70,,144760,41,65,60,46,52,,28000,"0,6",3800,22
12.09.2024 10:00,"1,66",52,55,1168600,56,0,18,33,,70,,144760,52,66,60,43,52,,28000,"0,59",3700,22
12.09.2024 10:05,"1,7",52,55,1168600,55,0,18,33,,70,,144761,54,65,60,46,52,,32400,"0,6",3800,24
12.09.2024 10:10,"1,73",53,55,1168610,55,0,17,36,,70,,144761,55,65,60,31,53,,32100,"0,59",3900,27
12.09.2024 10:15,"1,92",53,55,1168610,55,0,17,38,,70,,144761,56,65,60,37,53,,35100,"0,6",4000,29
12.09.2024 10:20,"2,02",52,55,1168610,55,0,17,42,,70,,144762,58,62,60,29,52,,38200,"0,59",3700,35
12.09.2024 10:25,"4,15",50,55,1168620,55,0,17,45,,70,,144762,50,64,59,35,51,,83600,"0,6",3000,41
12.09.2024 10:30,"4,18",49,55,1168630,55,0,17,49,,70,,144762,60,65,61,24,51,,60400,"0,6",4200,45
12.09.2024 10:35,"4,31",51,55,1168630,55,0,17,50,,70,,144763,41,65,61,37,52,,63600,"0,6",4300,52
12.09.2024 10:40,"3,19",53,55,1168640,55,0,17,47,,70,,144763,51,66,60,51,53,,69600,"0,6",4100,52
12.09.2024 10:45,"3,17",54,55,1168640,56,0,17,40,,70,,144763,53,65,61,54,54,,62900,"0,6",3800,42
12.09.2024 10:50,"2,42",55,55,1168650,56,0,17,35,,70,,144764,50,65,61,47,54,,46100,"0,6",3900,33
12.09.2024 10:55,"2,11",55,55,1168650,56,0,18,31,,70,,144764,48,66,61,45,54,,36800,"0,59",3800,26
12.09.2024 11:00,"1,87",55,55,1168650,56,0,18,31,,70,,144764,51,65,61,50,53,,31500,"0,59",3800,24
12.09.2024 11:05,"1,79",54,55,1168650,56,0,18,29,,70,,144765,54,65,61,48,53,,30200,"0,6",3900,17
12.09.2024 11:10,"1,39",53,55,1168660,56,0,18,27,,70,,144765,59,66,61,32,53,,24800,"0,59",3900,11
12.09.2024 11:15,"0,75",52,55,1168660,56,0,18,26,,70,,144765,51,66,61,45,53,,16400,"0,6",3900,13
12.09.2024 11:20,"0,84",52,55,1168660,56,0,18,25,,70,,144766,49,65,61,44,52,,18300,"0,6",3800,16
12.09.2024 11:25,"1,13",52,55,1168660,56,0,18,27,,70,,144766,56,66,61,38,52,,19000,"0,59",3800,19
12.09.2024 11:30,"1,44",52,55,1168660,55,0,17,29,,70,,144766,51,66,60,30,52,,29000,"0,6",3800,20
12.09.2024 11:35,"1,5",52,55,1168660,55,0,17,31,,70,,144767,50,65,60,45,52,,29500,"0,6",3900,21
12.09.2024 11:40,"1,62",52,55,1168670,55,0,18,33,,70,,144767,45,65,61,44,52,,30000,"0,6",3900,22
12.09.2024 11:45,"1,63",52,55,1168670,55,0,18,35,,70,,144767,40,65,60,43,52,,29900,"0,6",3900,22
12.09.2024 11:50,"1,73",52,55,1168670,56,0,18,35,,70,,144768,39,64,61,46,52,,31000,"0,6",3800,24
12.09.2024 11:55,"1,81",52,55,1168680,56,0,18,36,,70,,144768,40,64,61,46,52,,32800,"0,6",3700,24
12.09.2024 12:00,"1,85",51,55,1168680,56,0,18,37,,70,,144768,46,64,60,47,52,,33000,"0,6",3500,28
12.09.2024 12:05,"4,18",50,55,1168680,56,0,18,44,,70,,144768,45,64,61,46,51,,68200,"0,6",3100,38
12.09.2024 12:10,"4,09",49,55,1168690,55,0,19,53,,70,,144769,52,63,61,44,51,,47300,"0,6",3900,49
12.09.2024 12:15,"3,17",52,55,1168690,55,0,19,49,,70,,144769,47,63,61,41,53,,66000,"0,6",4000,56
12.09.2024 12:20,"3,39",54,55,1168700,55,0,17,44,,70,,144769,55,66,60,31,54,,74200,"0,6",3900,47
12.09.2024 12:25,"2,81",55,55,1168710,56,0,18,36,,70,,144770,50,65,60,42,54,,53700,"0,6",4000,36
12.09.2024 12:30,"2,14",55,55,1168710,56,0,17,27,,70,,144770,55,66,61,37,54,,36500,"0,59",3900,21
12.09.2024 12:35,"1,51",54,55,1168710,56,0,17,25,,70,,144770,56,66,61,23,53,,27800,"0,59",3800,16
12.09.2024 12:40,"1,15",53,55,1168710,55,0,17,24,,70,,144771,55,66,60,28,53,,21200,"0,59",3900,14
12.09.2024 12:45,"0,93",53,55,1168710,55,0,17,23,,70,,144771,48,65,61,35,53,,14800,"0,6",3900,13
12.09.2024 12:50,"0,84",52,55,1168710,55,0,17,24,,70,,144771,32,65,61,45,52,,16100,"0,6",3900,15
12.09.2024 12:55,"0,98",52,55,1168720,55,0,18,27,,70,,144772,37,65,59,45,52,,21200,"0,59",4000,18
12.09.2024 13:00,"1,37",52,55,1168720,56,0,17,31,,70,,144772,53,66,60,37,52,,29000,"0,6",3900,23
12.09.2024 13:05,"1,68",52,55,1168720,55,0,18,35,,70,,144772,49,65,61,39,52,,28900,"0,6",3800,24
12.09.2024 13:10,"1,82",52,55,1168720,55,0,18,35,,70,,144773,40,65,61,43,52,,32000,"0,6",4000,25
12.09.2024 13:15,"1,87",53,55,1168730,55,0,18,35,,70,,144773,45,65,61,48,53,,32900,"0,59",4200,25
12.09.2024 13:20,"1,85",53,55,1168730,55,0,18,35,,70,,144774,55,65,60,46,53,,33100,"0,6",4000,24
12.09.2024 13:25,"1,8",53,55,1168730,55,0,18,33,,70,,144774,59,65,61,40,53,,33300,"0,59",3900,23
12.09.2024 13:30,"1,7",53,55,1168730,55,0,18,31,,70,,144774,45,64,60,52,53,,29600,"0,6",3800,21
12.09.2024 13:35,"4,1",51,55,1168740,55,0,18,33,,70,,144774,58,60,60,49,52,,116400,"0,6",3700,25
12.09.2024 13:40,"4,18",50,55,1168750,55,0,18,44,,70,,144775,47,64,59,48,51,,50100,"0,59",4000,42
12.09.2024 13:45,"4,25",51,55,1168750,55,0,18,46,,70,,144775,54,66,59,45,52,,50200,"0,59",4100,48
12.09.2024 13:50,"2,9",53,55,1168760,55,0,18,44,,70,,144775,45,66,60,40,53,,63000,"0,6",4100,51
12.09.2024 13:55,"2,86",54,55,1168760,55,0,17,39,,70,,144776,55,66,60,26,53,,59900,"0,6",4000,40
12.09.2024 14:00,"2,4",54,55,1168760,55,0,18,31,,70,,144776,42,66,61,47,54,,45500,"0,6",4000,29
12.09.2024 14:05,"1,87",54,55,1168770,55,0,18,30,,70,,144777,59,66,61,39,53,,33400,"0,6",4100,24
12.09.2024 14:10,"1,58",54,55,1168770,55,0,17,27,,70,,144777,59,66,61,36,53,,28200,"0,6",4100,15
12.09.2024 14:15,"1,07",53,55,1168770,55,0,17,25,,70,,144777,57,66,61,28,53,,22400,"0,6",4100,14
12.09.2024 14:20,"0,91",53,55,1168770,55,0,18,24,,70,,144778,54,66,61,34,53,,18600,"0,6",4100,14
12.09.2024 14:25,"0,92",52,55,1168770,55,0,18,27,,70,,144778,42,65,60,43,52,,18800,"0,6",4000,19
12.09.2024 14:30,"1,42",52,55,1168780,56,0,18,29,,70,,144778,50,65,61,46,52,,28400,"0,6",3800,21
12.09.2024 14:35,"1,55",52,55,1168780,56,0,18,29,,70,,144779,43,65,60,49,52,,28700,"0,6",3900,21
12.09.2024 14:40,"1,57",52,55,1168780,55,0,18,32,,70,,144779,45,65,61,47,52,,30300,"0,6",3900,22
12.09.2024 14:45,"1,7",52,55,1168780,55,0,18,33,,70,,144779,44,65,60,51,52,,29200,"0,59",4000,23
12.09.2024 14:50,"1,8",53,55,1168790,55,0,18,35,,70,,144780,50,65,60,44,53,,30700,"0,6",3900,25
12.09.2024 14:55,"1,89",53,55,1168790,55,0,18,37,,70,,144780,54,65,60,48,53,,35100,"0,6",3800,27
12.09.2024 15:00,"1,92",53,55,1168790,55,0,18,36,,70,,144780,52,65,61,41,53,,34300,"0,6",3800,27
12.09.2024 15:05,"1,92",52,55,1168800,55,0,18,36,,70,,144781,54,64,60,42,53,,33800,"0,6",3700,28
12.09.2024 15:10,"4,15",51,55,1168800,55,0,18,42,,70,,144781,54,61,60,44,52,,86800,"0,6",3100,40
12.09.2024 15:15,"4,1",50,55,1168810,55,0,18,51,,70,,144781,47,64,60,50,52,,56100,"0,6",3900,58
12.09.2024 15:20,"4,8",52,55,1168810,55,0,18,53,,70,,144782,48,66,58,50,53,,75400,"0,6",4200,62
12.09.2024 15:25,"3,54",54,55,1168820,55,0,18,48,,70,,144782,47,66,58,41,55,,80700,"0,59",4100,55
12.09.2024 15:30,"3,1",55,55,1168820,55,0,18,43,,70,,144782,45,65,61,36,55,,60000,"0,6",4200,48
12.09.2024 15:35,"2,61",56,55,1168830,55,0,18,35,,70,,144783,50,66,60,26,55,,48600,"0,6",4100,34
12.09.2024 15:40,"2,04",55,55,1168830,55,0,18,31,,70,,144783,42,65,61,27,54,,33300,"0,6",4200,25
12.09.2024 15:45,"1,75",55,55,1168830,55,0,18,29,,70,,144783,38,65,61,41,54,,28500,"0,6",4100,20
12.09.2024 15:50,"1,41",54,55,1168840,55,0,18,29,,70,,144784,40,65,61,45,54,,23200,"0,6",4100,17
12.09.2024 15:55,"1,27",54,55,1168840,55,0,18,29,,70,,144784,42,64,61,45,54,,24500,"0,6",4000,16
12.09.2024 16:00,"1,23",53,55,1168840,55,0,19,31,,70,,144784,42,64,60,45,54,,25500,"0,6",4000,20
12.09.2024 16:05,"1,48",53,55,1168840,55,0,19,31,,70,,144785,57,65,61,38,54,,25200,"0,6",3900,20
12.09.2024 16:10,"1,55",53,55,1168840,55,0,19,32,,70,,144785,56,64,61,37,53,,26900,"0,6",4000,22
12.09.2024 16:15,"1,71",53,55,1168850,55,0,19,33,,70,,144785,45,64,61,43,53,,27700,"0,6",3900,24
12.09.2024 16:20,"1,8",53,55,1168850,55,0,19,35,,70,,144786,43,64,60,50,53,,29600,"0,6",3900,28
12.09.2024 16:25,"1,99",53,55,1168850,56,0,19,38,,70,,144786,41,64,61,49,54,,34800,"0,6",3900,33
12.09.2024 16:30,"2,21",54,55,1168860,56,0,19,39,,70,,144786,43,64,61,49,54,,37900,"0,59",3800,34
12.09.2024 16:35,"2,09",54,55,1168860,56,0,19,39,,70,,144787,44,64,61,43,54,,38200,"0,6",3800,33
12.09.2024 16:40,"2,11",54,55,1168860,56,0,19,38,,70,,144787,55,65,61,41,54,,36900,"0,6",3800,32
12.09.2024 16:45,"2,11",54,55,1168860,55,0,19,37,,70,,144787,47,65,59,48,54,,35900,"0,6",3800,31
12.09.2024 16:50,"2,02",53,55,1168870,55,0,18,34,,70,,144788,60,63,61,33,54,,34300,"0,59",3800,27
12.09.2024 16:55,"4,13",52,55,1168870,55,0,18,38,,70,,144788,58,63,61,42,53,,64600,"0,6",3100,33
12.09.2024 17:00,"4,2",51,55,1168880,55,0,17,48,,70,,144788,58,66,61,41,52,,56000,"0,59",3900,44
12.09.2024 17:05,"4,25",52,55,1168880,55,0,18,51,,70,,144789,50,65,61,50,53,,57200,"0,59",4100,53
12.09.2024 17:10,"3,33",54,55,1168890,56,0,18,49,,70,,144789,49,65,61,48,55,,68800,"0,6",4000,55
12.09.2024 17:15,"3,27",55,55,1168890,56,0,18,46,,70,,144789,54,65,61,43,56,,63800,"0,6",3900,52
12.09.2024 17:20,"2,91",56,55,1168900,56,0,18,43,,70,,144790,54,66,60,42,56,,51600,"0,6",3900,46
12.09.2024 17:25,"2,62",57,55,1168900,56,0,18,41,,70,,144790,58,65,61,35,55,,44100,"0,59",3800,40
12.09.2024 17:30,"2,33",57,55,1168910,55,0,18,40,,70,,144790,51,65,61,40,55,,38500,"0,6",3700,37
12.09.2024 17:35,"2,21",56,55,1168910,56,0,18,36,,70,,144791,39,65,56,44,55,,33400,"0,61",4000,25
12.09.2024 17:40,"1,82",56,55,1168910,55,0,17,35,,70,,144791,56,66,60,25,55,,28400,"0,6",3900,24
12.09.2024 17:45,"1,7",56,55,1168910,55,0,17,34,,70,,144791,38,66,60,46,55,,27700,"0,59",4000,21
12.09.2024 17:50,"1,61",55,55,1168910,55,0,17,32,,70,,144792,54,65,61,40,55,,24200,"0,6",4000,18
12.09.2024 17:55,"1,42",54,55,1168920,55,0,17,32,,70,,144792,59,66,61,32,55,,23100,"0,6",4000,17
12.09.2024 18:00,"1,42",54,55,1168920,55,0,17,31,,70,,144792,57,66,60,30,54,,23800,"0,59",4200,19
12.09.2024 18:05,"1,54",54,55,1168920,55,0,17,33,,70,,144793,55,66,60,41,54,,25100,"0,59",4300,21
12.09.2024 18:10,"1,63",54,55,1168920,55,0,17,35,,70,,144793,58,66,61,32,54,,26100,"0,6",3900,24
12.09.2024 18:15,"1,82",54,55,1168930,55,0,17,37,,70,,144793,49,65,61,42,54,,29600,"0,6",4000,27
12.09.2024 18:20,"1,94",54,55,1168930,55,0,17,38,,70,,144793,44,65,60,49,54,,31000,"0,6",3900,29
12.09.2024 18:25,"1,99",52,55,1168930,55,0,17,39,,70,,144794,46,64,60,49,54,,53400,"0,6",3800,33
12.09.2024 18:30,"4,15",51,55,1168940,55,0,17,47,,70,,144794,47,64,61,47,52,,49900,"0,6",3800,43
12.09.2024 18:35,"4,45",50,55,1168940,55,0,17,51,,70,,144794,51,63,61,47,53,,47600,"0,59",4000,49
12.09.2024 18:40,"4,78",53,55,1168950,55,0,18,52,,70,,144795,44,64,61,51,55,,63800,"0,61",4100,60
12.09.2024 18:45,"3,86",55,55,1168950,55,0,18,50,,70,,144795,41,64,61,50,56,,82000,"0,6",4100,60
12.09.2024 18:50,"3,51",56,55,1168960,55,0,17,43,,70,,144795,58,66,61,27,56,,60800,"0,6",4000,51
12.09.2024 18:55,"2,74",57,55,1168960,55,0,17,40,,70,,144796,37,65,61,30,56,,46100,"0,6",4000,45
12.09.2024 19:00,"2,59",57,55,1168970,56,0,18,38,,70,,144796,34,65,61,34,56,,40100,"0,6",4000,38
12.09.2024 19:05,"2,33",57,55,1168970,56,0,18,37,,70,,144796,34,64,61,34,56,,32400,"0,6",3900,32
12.09.2024 19:10,"2,13",57,55,1168970,56,0,18,36,,70,,144797,35,64,61,33,55,,29900,"0,6",3900,29
12.09.2024 19:15,"1,96",57,55,1168980,56,0,18,36,,70,,144797,54,65,61,35,55,,29600,"0,6",3900,27
12.09.2024 19:20,"1,9",56,55,1168980,56,0,17,35,,70,,144797,54,66,60,25,55,,28800,"0,6",3800,24
12.09.2024 19:25,"1,78",56,55,1168980,56,0,17,34,,70,,144798,39,65,60,43,55,,27000,"0,6",3800,21
12.09.2024 19:30,"1,73",55,55,1168980,55,0,17,34,,69,,144798,53,65,60,48,55,,24100,"0,59",4000,20
12.09.2024 19:35,"1,62",55,55,1168980,56,0,17,34,,69,,144798,52,65,60,48,55,,23900,"0,6",3900,19
12.09.2024 19:40,"1,58",54,55,1168990,55,0,18,35,,69,,144799,48,65,61,41,55,,24800,"0,6",3900,20
12.09.2024 19:45,"1,75",54,55,1168990,55,0,17,35,,69,,144799,57,66,61,22,55,,25400,"0,58",3900,23
12.09.2024 19:50,"1,77",54,55,1168990,55,0,17,36,,69,,144799,54,65,61,24,55,,28700,"0,6",4000,26
12.09.2024 19:55,"1,9",54,55,1168990,55,0,17,38,,69,,144800,53,65,61,24,54,,30500,"0,6",3900,31
12.09.2024 20:00,"2,13",54,55,1169000,56,0,17,40,,70,,144800,35,64,61,35,54,,36800,"0,6",3800,35
12.09.2024 20:05,"2,27",53,55,1169000,56,0,17,42,,70,,144800,43,64,59,41,54,,40200,"0,6",3600,40
12.09.2024 20:10,"4,2",52,55,1169000,55,0,17,48,,70,,144801,60,65,62,30,53,,59400,"0,6",3100,49
12.09.2024 20:15,"4,51",53,55,1169010,55,0,17,54,,69,,144801,60,65,62,31,54,,61100,"0,59",3900,65
12.09.2024 20:20,"4,92",54,55,1169020,55,0,17,54,,69,,144801,45,65,61,45,55,,80900,"0,6",4100,65
12.09.2024 20:25,"4,97",56,55,1169020,55,0,17,52,,69,,144802,54,66,61,48,56,,80700,"0,59",3800,63
12.09.2024 20:30,"3,46",57,55,1169030,56,0,17,45,,69,,144802,47,66,59,52,56,,64700,"0,6",3900,52
12.09.2024 20:35,"2,9",57,55,1169030,55,0,17,39,,69,,144802,54,66,61,36,56,,48300,"0,6",4000,39
12.09.2024 20:40,"2,25",57,55,1169040,55,0,18,35,,69,,144803,45,65,61,43,56,,30600,"0,6",4000,28
12.09.2024 20:45,"1,8",56,55,1169040,56,0,18,31,,70,,144803,44,65,61,47,55,,28500,"0,59",4000,18
12.09.2024 20:50,"1,27",55,55,1169040,56,0,18,27,,70,,144803,43,65,61,46,55,,22500,"0,6",3900,15
12.09.2024 20:55,"0,91",54,55,1169040,56,0,17,27,,70,,144804,59,66,61,36,54,,14900,"0,6",3900,13
12.09.2024 21:00,"1,08",54,55,1169040,56,0,18,29,,70,,144804,41,66,61,47,54,,18600,"0,59",3900,18
12.09.2024 21:05,"1,46",54,55,1169050,56,0,18,31,,70,,144804,43,65,60,49,54,,26200,"0,6",3900,20
12.09.2024 21:10,"1,51",54,55,1169050,56,0,18,34,,70,,144805,52,65,61,47,54,,27700,"0,6",3900,25
12.09.2024 21:15,"1,8",54,55,1169050,56,0,18,36,,70,,144805,48,66,61,50,54,,29700,"0,59",3800,25
12.09.2024 21:20,"1,92",54,55,1169050,56,0,17,36,,70,,144805,58,66,61,29,54,,31100,"0,6",3800,29
12.09.2024 21:25,"2,02",54,55,1169060,55,0,17,40,,70,,144806,43,66,61,28,54,,34900,"0,59",3900,31
12.09.2024 21:30,"2,16",54,55,1169060,55,0,17,42,,70,,144806,54,65,61,35,54,,34900,"0,6",3900,34
12.09.2024 21:35,"2,21",54,55,1169060,55,0,16,42,,70,,144806,52,66,60,43,54,,38900,"0,59",3900,35
12.09.2024 21:40,"2,26",54,55,1169060,55,0,17,42,,70,,144807,52,65,58,33,55,,37300,"0,6",4000,35
12.09.2024 21:45,"2,18",55,55,1169070,55,0,17,42,,70,,144807,45,65,60,38,55,,37700,"0,6",3900,34
12.09.2024 21:50,"4,18",53,55,1169070,55,0,17,42,,70,,144807,47,64,60,46,54,,82800,"0,6",3600,40
12.09.2024 21:55,"4,24",52,55,1169080,55,0,16,44,,70,,144808,61,65,62,28,53,,50700,"0,59",4200,45
12.09.2024 22:00,"4,38",51,55,1169080,55,0,16,47,,70,,144808,53,65,61,37,53,,49700,"0,59",4200,51
12.09.2024 22:05,"2,99",53,55,1169090,55,0,16,47,,70,,144808,57,66,60,31,54,,55600,"0,6",4100,51
12.09.2024 22:10,"3,01",54,55,1169090,55,0,16,44,,70,,144809,44,65,61,38,55,,57900,"0,6",4100,46
12.09.2024 22:15,"2,66",55,55,1169100,56,0,16,42,,70,,144809,40,65,61,41,55,,47900,"0,59",3900,42
12.09.2024 22:20,"2,42",56,55,1169100,56,0,17,41,,70,,144809,44,65,59,45,55,,39300,"0,58",3900,40
12.09.2024 22:25,"2,38",56,55,1169100,56,0,17,40,,70,,144810,57,65,61,31,55,,39500,"0,6",3900,36
12.09.2024 22:30,"2,15",56,55,1169110,55,0,16,37,,70,,144810,56,66,61,27,55,,32200,"0,6",3900,29
12.09.2024 22:35,"2,09",56,55,1169110,55,0,17,36,,70,,144810,40,66,61,53,55,,32700,"0,59",4100,27
12.09.2024 22:40,"1,96",55,55,1169110,55,0,17,33,,70,,144811,38,65,60,52,55,,30800,"0,6",4100,22
12.09.2024 22:45,"1,56",55,55,1169110,55,0,17,32,,70,,144811,40,65,61,50,55,,27400,"0,6",4100,18
12.09.2024 22:50,"1,43",54,55,1169120,56,0,17,32,,70,,144811,40,64,61,48,54,,23900,"0,6",3900,18
12.09.2024 22:55,"1,48",54,55,1169120,56,0,17,32,,70,,144812,40,64,61,47,54,,24600,"0,6",3900,20
12.09.2024 23:00,"1,58",54,55,1169120,56,0,18,33,,70,,144812,41,63,61,47,54,,25600,"0,59",3800,22
12.09.2024 23:05,"1,75",54,55,1169120,56,0,18,34,,70,,144812,41,63,61,46,54,,27400,"0,6",3800,22
12.09.2024 23:10,"1,78",54,55,1169120,56,0,18,35,,70,,144813,41,62,61,46,54,,28800,"0,59",3800,24
12.09.2024 23:15,"1,87",54,55,1169130,56,0,18,37,,70,,144813,41,62,61,45,54,,29000,"0,6",3800,27
12.09.2024 23:20,"1,97",54,55,1169130,56,0,18,38,,70,,144813,40,62,61,45,54,,34200,"0,6",3700,29
12.09.2024 23:25,"2,1",54,55,1169130,56,0,18,40,,70,,144814,40,61,61,44,54,,35400,"0,6",3600,31
12.09.2024 23:30,"2,1",54,55,1169140,56,0,18,40,,70,,144814,40,61,61,44,54,,35900,"0,6",3600,31
12.09.2024 23:35,"4,13",53,56,1169140,56,0,19,41,,70,,144814,40,62,60,45,54,,72700,"0,6",3400,36
12.09.2024 23:40,"4,2",52,55,1169140,56,0,19,47,,70,,144815,45,62,61,46,53,,48800,"0,59",3800,45
12.09.2024 23:45,"4,3",51,55,1169150,56,0,19,50,,70,,144815,45,62,61,46,52,,50000,"0,6",3800,48
12.09.2024 23:50,"3,05",52,55,1169150,56,0,19,50,,70,,144815,44,62,61,45,54,,57000,"0,6",3900,48
12.09.2024 23:55,"2,98",54,55,1169160,56,0,19,47,,70,,144816,55,65,61,32,55,,58600,"0,6",3900,50
13.09.2024 00:00,"3,02",55,55,1169160,56,0,19,44,,70,,144816,42,65,61,34,55,,54300,"0,6",3900,44
13.09.2024 00:05,"2,54",56,55,1169170,56,0,19,42,,70,,144816,41,64,61,35,56,,42300,"0,6",3900,42
13.09.2024 00:10,"2,45",56,55,1169170,56,0,19,40,,70,,144817,40,64,61,35,55,,40000,"0,6",3900,38
13.09.2024 00:15,"2,35",56,55,1169170,56,0,19,40,,70,,144817,51,64,61,45,55,,36900,"0,6",3800,36
13.09.2024 00:20,"2,28",57,55,1169180,56,0,19,40,,70,,144817,52,65,61,49,55,,37900,"0,6",3800,36
13.09.2024 00:25,"2,25",57,55,1169180,56,0,19,38,,70,,144818,50,64,61,47,55,,33300,"0,59",3800,31
13.09.2024 00:30,"2,02",56,55,1169180,56,0,19,36,,70,,144818,49,64,61,46,55,,29200,"0,6",3800,26
13.09.2024 00:35,"1,9",56,55,1169180,56,0,19,35,,70,,144818,48,63,61,46,55,,28900,"0,6",3800,24
13.09.2024 00:40,"1,73",56,55,1169190,56,0,20,33,,70,,144818,44,63,61,45,55,,25100,"0,6",3800,18
13.09.2024 00:45,"1,46",55,55,1169190,56,0,20,32,,70,,144819,52,64,60,45,55,,22400,"0,6",3800,17
13.09.2024 00:50,"1,39",55,55,1169190,56,0,20,32,,70,,144819,49,65,60,49,55,,24400,"0,6",3800,18
13.09.2024 00:55,"1,46",54,55,1169190,56,0,19,32,,70,,144819,55,65,61,38,55,,23900,"0,59",3800,19
13.09.2024 01:00,"1,53",54,55,1169190,56,0,19,0,,1,,144820,49,65,59,45,54,,25000,"0,6",3800,0
13.09.2024 01:05,0,53,55,1169190,56,0,19,0,,1,,144820,50,65,61,40,53,,0,"0,6",3800,0
13.09.2024 01:10,0,52,55,1169190,56,0,18,0,,1,,144820,61,65,61,42,53,,0,"0,59",3800,0
13.09.2024 01:15,0,52,55,1169190,56,0,18,0,,0,,144821,59,64,61,42,53,,0,"0,6",3700,0
13.09.2024 01:20,0,52,55,1169190,56,0,19,0,,70,,144821,56,64,61,44,52,,900,"0,6",3600,0
13.09.2024 01:25,"4,15",52,56,1169200,56,0,19,0,,70,,144821,47,64,60,44,52,,43800,"0,6",2200,0
13.09.2024 01:30,"4,13",51,55,1169200,56,0,19,0,,70,,144822,46,63,61,48,50,,47300,"0,59",3700,0
13.09.2024 01:35,"4,15",51,55,1169210,55,0,19,0,,70,,144822,46,63,61,50,49,,45700,"0,6",4000,0
13.09.2024 01:40,"0,12",51,55,1169210,55,0,19,0,,0,,144822,46,62,61,49,48,,3700,"0,59",4200,0
13.09.2024 01:45,"0,04",49,55,1169210,56,0,19,0,,0,,144823,45,62,61,48,47,,500,"0,6",4100,0
13.09.2024 01:50,0,48,55,1169210,56,0,20,0,,0,,144823,44,61,61,47,46,,0,"0,6",3900,0
13.09.2024 01:55,0,47,55,1169210,56,0,20,0,,0,,144823,44,61,61,46,45,,0,"0,6",4000,0
13.09.2024 02:00,0,46,55,1169210,56,0,20,0,,0,,144824,43,60,61,46,45,,0,"0,59",3900,0
13.09.2024 02:05,0,45,55,1169210,56,0,20,0,,0,,144824,43,60,61,45,44,,0,"0,6",3900,0
13.09.2024 02:10,0,44,55,1169210,56,0,20,0,,0,,144824,43,60,61,45,44,,0,"0,6",3800,0
13.09.2024 02:15,0,43,55,1169210,56,0,20,0,,0,,144825,43,59,61,45,43,,0,"0,6",3800,0
13.09.2024 02:20,0,43,56,1169210,56,0,20,0,,0,,144825,43,59,61,44,43,,0,"0,6",3800,0
13.09.2024 02:25,0,42,56,1169210,56,0,20,0,,0,,144825,42,59,61,44,42,,0,"0,6",3800,0
13.09.2024 02:30,0,42,56,1169210,56,0,21,0,,0,,144826,42,58,61,44,42,,0,"0,6",3700,0
13.09.2024 02:35,0,42,56,1169210,56,0,21,0,,0,,144826,42,58,61,44,42,,0,"0,6",3700,0
13.09.2024 02:40,0,41,56,1169210,56,0,21,0,,0,,144826,41,57,61,43,41,,0,"0,6",3700,0
13.09.2024 02:45,0,41,56,1169210,56,0,21,0,,0,,144827,42,62,61,46,41,,100,"0,6",3700,0
13.09.2024 02:50,0,41,56,1169210,56,0,21,0,,0,,144827,44,62,61,46,40,,0,"0,6",3700,0
13.09.2024 02:55,0,41,56,1169210,56,0,21,0,,0,,144827,43,62,61,46,40,,0,"0,6",3700,0
13.09.2024 03:00,0,40,56,1169210,56,0,21,0,,0,,144827,43,61,61,45,40,,0,"0,6",3800,0
13.09.2024 03:05,0,40,56,1169210,56,0,21,0,,0,,144828,42,61,61,45,39,,0,"0,6",3700,0
13.09.2024 03:10,0,40,56,1169210,56,0,22,0,,0,,144828,41,61,61,44,39,,0,"0,6",3700,0
13.09.2024 03:15,0,40,56,1169210,56,0,22,0,,0,,144828,45,63,60,45,38,,1700,"0,6",3600,0
13.09.2024 03:20,0,39,56,1169210,56,0,22,0,,70,,144829,48,63,61,44,38,,0,"0,6",3500,0
13.09.2024 03:25,"4,18",39,56,1169210,56,0,22,0,,70,,144829,47,64,60,50,38,,44000,"0,6",2400,0
13.09.2024 03:30,"4,15",39,55,1169210,56,0,22,0,,70,,144829,47,63,61,50,37,,48600,"0,6",3700,0
13.09.2024 03:35,"4,15",38,55,1169220,55,0,22,0,,0,,144830,46,63,61,49,37,,46900,"0,6",4000,0
13.09.2024 03:40,"0,17",38,55,1169220,55,0,22,0,,0,,144830,45,62,61,48,37,,2600,"0,6",4100,0
13.09.2024 03:45,"0,02",38,55,1169220,56,0,22,0,,0,,144830,44,62,61,48,36,,200,"0,6",4100,0
13.09.2024 03:50,0,37,55,1169220,56,0,22,0,,0,,144831,44,61,61,47,36,,0,"0,59",4000,0
13.09.2024 03:55,0,37,55,1169220,56,0,22,0,,0,,144831,43,61,61,47,36,,0,"0,6",4000,0
13.09.2024 04:00,0,37,55,1169220,56,0,21,0,,0,,144831,58,66,61,42,36,,0,"0,59",3900,0
13.09.2024 04:05,0,36,55,1169220,56,0,21,0,,0,,144832,55,65,61,42,36,,0,"0,61",3900,0
13.09.2024 04:10,0,36,55,1169220,56,0,21,0,,0,,144832,53,65,61,42,35,,0,"0,6",4000,0
13.09.2024 04:15,0,36,56,1169220,56,0,21,0,,0,,144832,46,65,61,50,35,,0,"0,6",3900,0
13.09.2024 04:20,0,36,56,1169220,56,0,21,0,,0,,144833,46,64,61,49,35,,0,"0,6",3800,0
13.09.2024 04:25,0,35,56,1169220,56,0,21,0,,0,,144833,56,65,61,45,35,,500,"0,6",3800,0
13.09.2024 04:45,0,35,55,1169220,56,0,21,0,,0,,144834,46,64,61,50,34,,0,"0,6",3900,0
13.09.2024 04:50,0,34,56,1169220,56,0,21,0,,0,,144835,47,64,60,51,34,,0,"0,6",3800,0
13.09.2024 04:55,0,34,55,1169220,56,0,21,0,,0,,144835,50,64,61,50,34,,0,"0,6",3800,0
13.09.2024 05:00,0,34,55,1169220,56,0,21,0,,69,,144835,49,63,61,50,33,,0,"0,6",3800,0
13.09.2024 05:05,"6,56",42,55,1169220,56,0,21,100,,69,,144836,48,63,61,49,45,,147300,"0,59",3800,100
13.09.2024 05:10,"6,57",51,56,1169240,56,0,21,80,,69,,144836,40,63,61,48,53,,178300,"0,6",3700,83
13.09.2024 05:15,"6,58",54,56,1169250,56,0,21,76,,70,,144836,40,62,61,48,55,,159600,"0,59",3500,82
13.09.2024 05:20,"6,22",56,56,1169260,56,0,21,68,,70,,144837,40,62,60,47,58,,137900,"0,6",3400,75
13.09.2024 05:25,"5,41",56,56,1169270,56,0,19,60,,70,,144837,55,62,59,26,59,,121800,"0,6",3100,71
13.09.2024 05:30,"5,35",59,55,1169280,56,0,18,60,,70,,144837,55,63,61,25,59,,101100,"0,59",3900,71
13.09.2024 05:35,"5,02",57,55,1169290,55,0,18,51,,70,,144837,62,67,62,37,58,,71200,"0,59",4300,63
13.09.2024 05:40,"4,73",56,55,1169300,55,0,18,50,,70,,144838,48,67,62,39,57,,66800,"0,6",4200,63
13.09.2024 05:45,"3,63",57,55,1169300,55,0,18,45,,70,,144838,44,66,62,40,57,,59800,"0,6",4300,53
13.09.2024 05:50,"3,1",58,55,1169300,56,0,19,44,,70,,144839,43,66,61,48,56,,48300,"0,6",4100,48
13.09.2024 05:55,"2,71",58,55,1169310,56,0,19,42,,70,,144839,46,66,61,50,56,,42400,"0,6",4000,43
13.09.2024 06:00,"2,58",57,55,1169310,56,0,19,38,,70,,144839,45,65,61,49,56,,36000,"0,6",4000,35
13.09.2024 06:05,"2,09",57,55,1169310,56,0,19,36,,70,,144840,46,65,61,50,56,,29600,"0,6",4000,29
13.09.2024 06:10,"2,02",56,55,1169320,56,0,19,35,,70,,144840,56,66,61,47,55,,28600,"0,59",3900,29
13.09.2024 06:15,"1,92",56,55,1169320,56,0,19,35,,70,,144840,55,65,61,46,55,,29300,"0,6",3900,25
13.09.2024 06:20,"1,91",55,55,1169320,56,0,19,35,,70,,144841,54,65,61,46,55,,28700,"0,6",3900,24
13.09.2024 06:25,"1,82",55,55,1169320,56,0,19,33,,70,,144841,59,67,61,31,55,,29800,"0,59",3900,24
13.09.2024 06:30,"1,78",55,55,1169330,56,0,18,33,,70,,144841,38,66,61,36,55,,29300,"0,6",3800,24
13.09.2024 06:35,"1,82",54,56,1169330,56,0,18,35,,70,,144842,57,67,61,35,54,,28800,"0,6",3700,24
13.09.2024 06:40,"1,78",54,55,1169330,56,0,18,35,,70,,144842,58,67,61,43,54,,29300,"0,6",3900,23
13.09.2024 06:45,"1,86",54,55,1169330,56,0,18,35,,70,,144842,50,66,61,43,54,,29300,"0,6",4000,25
13.09.2024 06:50,"1,92",54,55,1169340,56,0,18,36,,70,,144843,40,66,59,48,54,,30900,"0,6",4000,27
13.09.2024 06:55,"2,03",54,55,1169340,56,0,18,38,,70,,144843,46,66,60,45,54,,34100,"0,6",3900,30
14.09.2024 04:45,0,34,56,1170100,56,0,22,0,,0,,144931,40,60,61,38,34,,0,"0,6",3900,0
14.09.2024 04:50,0,34,56,1170100,56,0,22,0,,0,,144931,39,59,61,38,33,,0,"0,6",3800,0
14.09.2024 04:55,0,34,56,1170100,56,0,22,0,,0,,144931,39,59,60,38,33,,0,"0,6",3800,0
14.09.2024 05:00,0,34,56,1170100,56,0,22,0,,0,,144932,41,59,61,38,33,,0,"0,6",3800,0
14.09.2024 05:05,"6,61",40,56,1170110,56,0,22,100,,69,,144932,40,60,61,38,43,,60800,"0,6",3700,100
14.09.2024 05:10,"6,45",52,55,1170120,56,0,22,78,,69,,144932,39,59,61,38,49,,181700,"0,6",3800,86
14.09.2024 05:15,"6,14",53,56,1170140,56,0,22,68,,69,,144933,38,59,61,38,52,,158900,"0,6",3600,98
14.09.2024 05:20,"6,21",53,56,1170150,56,0,22,84,,70,,144933,35,59,61,38,64,,137800,"0,6",3500,76
14.09.2024 05:25,"5,38",55,56,1170160,56,0,22,55,,70,,144933,35,59,60,38,61,,143400,"0,59",3300,68
14.09.2024 05:30,"5,04",58,55,1170170,56,0,22,54,,70,,144933,37,61,61,38,60,,94100,"0,59",3900,62
14.09.2024 05:35,"4,66",55,55,1170170,55,0,22,58,,70,,144934,37,60,61,38,59,,59700,"0,6",4200,66
14.09.2024 05:40,"4,75",55,55,1170180,55,0,22,51,,70,,144934,36,60,61,37,56,,69200,"0,6",4200,61
14.09.2024 05:45,"3,82",57,55,1170180,56,0,22,48,,70,,144934,46,64,61,37,56,,67000,"0,6",4300,56
14.09.2024 05:50,"3,26",58,55,1170190,56,0,22,43,,70,,144935,46,65,61,43,56,,53400,"0,59",4000,50
14.09.2024 05:55,"2,95",58,55,1170190,56,0,22,42,,70,,144935,47,66,61,47,56,,43200,"0,6",4100,44
14.09.2024 06:00,"2,42",57,55,1170200,56,0,22,37,,70,,144936,45,66,61,47,56,,37600,"0,59",4100,35
14.09.2024 06:05,"2,14",57,55,1170200,56,0,22,35,,70,,144936,43,65,61,46,55,,32400,"0,59",4000,29
14.09.2024 06:10,"1,95",56,55,1170200,56,0,22,33,,70,,144936,43,65,61,46,55,,28900,"0,59",4100,24
14.09.2024 06:15,"1,85",56,55,1170200,56,0,22,34,,70,,144937,43,65,61,46,55,,27900,"0,6",4000,24
14.09.2024 06:20,"1,85",55,55,1170210,56,0,22,34,,70,,144937,46,65,60,47,54,,27300,"0,59",4000,24
14.09.2024 06:25,"1,8",55,55,1170210,56,0,21,35,,70,,144937,61,66,62,41,54,,26400,"0,6",4000,22
14.09.2024 06:30,"1,8",54,55,1170210,56,0,21,35,,70,,144938,59,66,62,41,54,,28100,"0,6",3900,22
14.09.2024 06:35,"1,82",54,55,1170210,56,0,22,37,,70,,144938,57,65,62,41,54,,28700,"0,6",4000,24
14.09.2024 06:40,"1,87",54,56,1170220,56,0,22,37,,70,,144938,45,65,62,40,54,,29000,"0,59",3900,27
14.09.2024 06:45,"1,97",54,56,1170220,56,0,22,39,,70,,144939,44,65,62,41,54,,32200,"0,6",3800,29
14.09.2024 06:50,"2,02",54,56,1170220,56,0,22,39,,69,,144939,44,64,62,41,54,,35600,"0,59",3900,29
14.09.2024 06:55,"2,06",54,56,1170220,56,0,22,39,,69,,144939,43,64,62,41,54,,36500,"0,6",3900,31
14.09.2024 07:00,"2,09",54,56,1170230,56,0,22,38,,69,,144940,43,63,62,41,55,,36200,"0,6",3900,31
14.09.2024 07:05,"2,06",54,56,1170230,56,0,21,38,,70,,144940,50,65,61,48,55,,34200,"0,6",3800,31
14.09.2024 07:10,"2,06",54,56,1170230,56,0,21,36,,70,,144940,49,66,61,50,55,,35100,"0,6",3800,31
14.09.2024 07:15,"2,06",54,56,1170240,56,0,21,36,,70,,144941,46,65,61,53,54,,35300,"0,6",3600,34
14.09.2024 07:20,"4,18",52,56,1170240,56,0,21,38,,69,,144941,45,65,61,52,53,,60100,"0,6",3400,36
14.09.2024 07:25,"4,2",51,55,1170250,56,0,21,50,,69,,144941,46,64,61,51,52,,55300,"0,6",3800,53
14.09.2024 07:30,"3,55",54,55,1170250,56,0,20,51,,69,,144942,54,64,61,49,54,,69100,"0,6",3900,58
14.09.2024 07:35,"3,43",56,55,1170260,56,0,20,47,,69,,144942,55,65,61,42,55,,71700,"0,6",4000,51
14.09.2024 07:40,"3,02",56,55,1170260,56,0,18,47,,69,,144942,57,66,61,24,56,,50700,"0,59",3800,51
14.09.2024 07:45,"2,82",57,55,1170270,56,0,18,42,,69,,144943,55,66,61,32,56,,48300,"0,6",4000,45
14.09.2024 07:50,"2,29",57,55,1170270,56,0,17,35,,69,,144943,41,66,60,45,55,,33300,"0,6",3900,29
14.09.2024 07:55,"1,78",56,55,1170270,56,0,18,29,,69,,144943,49,65,61,53,55,,27900,"0,6",3900,19
14.09.2024 08:00,"1,05",55,55,1170270,56,0,18,26,,69,,144944,50,65,61,52,55,,21600,"0,6",3900,11
14.09.2024 08:05,"0,62",54,55,1170270,56,0,18,25,,69,,144944,48,64,61,51,54,,16300,"0,6",3900,11
14.09.2024 08:10,"0,89",53,55,1170270,56,0,18,29,,69,,144944,50,64,61,51,53,,7800,"0,59",4000,16
14.09.2024 08:15,"1,5",53,55,1170280,56,0,18,33,,69,,144945,52,65,61,33,53,,26000,"0,59",3800,21
14.09.2024 08:20,"1,7",53,55,1170280,56,0,17,33,,69,,144945,58,65,61,36,53,,29000,"0,6",3900,24
14.09.2024 08:25,"1,97",53,55,1170280,56,0,18,38,,69,,144945,56,65,61,41,53,,33100,"0,59",4000,29
14.09.2024 08:30,"2,14",53,55,1170290,55,0,18,41,,69,,144946,55,65,61,40,54,,38300,"0,6",4000,35
14.09.2024 08:35,"2,33",54,55,1170290,56,0,17,44,,70,,144946,59,66,61,24,54,,38500,"0,6",3900,38
14.09.2024 08:40,"2,47",54,55,1170290,56,0,17,45,,70,,144946,48,65,61,44,54,,44000,"0,59",4000,40
14.09.2024 08:45,"2,4",55,55,1170300,56,0,17,44,,70,,144947,47,64,61,43,55,,42800,"0,6",3700,40
14.09.2024 08:50,"4,2",53,55,1170300,56,0,17,45,,70,,144947,45,64,61,43,54,,88000,"0,6",3500,44
14.09.2024 08:55,"4,39",52,55,1170310,56,0,17,49,,70,,144947,44,64,59,48,53,,55800,"0,6",3900,53
14.09.2024 09:00,"4,56",52,55,1170310,56,0,18,51,,70,,144947,50,65,61,45,53,,66900,"0,6",3900,60
14.09.2024 09:05,"5,04",55,55,1170320,55,0,18,53,,70,,144948,54,65,61,47,55,,75800,"0,6",4100,64
14.09.2024 09:10,"3,82",56,55,1170320,55,0,18,47,,70,,144948,47,65,61,54,56,,73200,"0,6",4100,58
14.09.2024 09:15,"3,55",58,55,1170330,56,0,18,45,,70,,144948,46,65,61,52,56,,59900,"0,59",4100,53
14.09.2024 09:20,"2,81",58,55,1170330,56,0,18,42,,70,,144949,44,64,61,51,56,,42200,"0,59",4000,45
14.09.2024 09:25,"2,66",58,55,1170340,56,0,18,40,,70,,144949,50,64,61,49,56,,38500,"0,6",4000,39
14.09.2024 09:30,"2,16",58,55,1170340,56,0,17,37,,70,,144950,55,66,60,21,56,,30600,"0,58",3900,34
14.09.2024 09:35,"2,02",57,55,1170340,56,0,17,35,,70,,144950,44,66,58,40,55,,30500,"0,6",4000,30
14.09.2024 09:40,"1,99",57,55,1170340,55,0,17,32,,70,,144950,48,65,61,45,55,,29800,"0,6",4000,21
14.09.2024 09:45,"1,15",56,55,1170350,55,0,17,30,,70,,144951,52,66,59,49,55,,21700,"0,6",4100,14
14.09.2024 09:50,"1,1",55,55,1170350,55,0,17,28,,70,,144951,47,65,61,26,55,,20300,"0,58",4100,13
14.09.2024 09:55,"0,96",54,55,1170350,56,0,17,29,,70,,144951,39,65,60,45,54,,17800,"0,59",4000,15
14.09.2024 10:00,"1,12",53,55,1170350,56,0,17,29,,70,,144952,50,65,60,45,54,,22200,"0,59",4000,18
14.09.2024 10:05,"1,36",53,55,1170350,55,0,17,30,,70,,144952,57,66,60,41,54,,26600,"0,59",4100,20
14.09.2024 10:10,"1,54",53,55,1170360,55,0,17,31,,70,,144952,59,65,61,32,54,,26000,"0,6",4100,22
14.09.2024 10:15,"1,66",53,55,1170360,55,0,17,33,,70,,144953,39,65,61,31,54,,27600,"0,59",4100,25
14.09.2024 10:20,"1,94",53,55,1170360,55,0,17,37,,70,,144953,52,65,61,42,53,,30900,"0,6",3900,30
14.09.2024 10:25,"4,15",52,55,1170370,56,0,17,40,,70,,144953,46,64,60,48,53,,86900,"0,6",3500,38
14.09.2024 10:30,"4,18",50,55,1170370,55,0,17,57,,70,,144954,42,63,61,49,51,,51700,"0,6",4000,51
14.09.2024 10:35,"5,04",51,55,1170380,55,0,17,60,,70,,144954,48,62,61,47,53,,86100,"0,59",4200,65
14.09.2024 10:40,"5,11",53,55,1170380,55,0,18,60,,70,,144954,43,63,61,48,55,,95700,"0,6",4200,65
14.09.2024 10:45,"5,01",56,55,1170390,55,0,18,55,,70,,144955,42,63,61,46,56,,93400,"0,6",4200,61
14.09.2024 10:50,"3,29",56,55,1170400,55,0,18,47,,70,,144955,41,62,61,46,56,,61700,"0,6",4200,54
14.09.2024 10:55,"2,86",57,55,1170400,56,0,18,44,,70,,144955,52,64,61,36,55,,48200,"0,6",4100,45
14.09.2024 11:00,"2,54",57,55,1170410,56,0,18,42,,70,,144956,42,66,58,41,55,,38300,"0,6",4100,38
14.09.2024 11:05,"2,18",56,55,1170410,55,0,18,40,,70,,144956,40,66,60,42,55,,34100,"0,59",4100,27
14.09.2024 11:10,"1,82",56,55,1170410,55,0,17,40,,70,,144956,59,66,61,36,54,,30300,"0,59",4100,22
14.09.2024 11:15,"1,87",55,55,1170410,55,0,17,42,,70,,144957,55,66,59,46,54,,27600,"0,59",4300,22
14.09.2024 11:20,"1,87",55,55,1170420,55,0,17,42,,70,,144957,45,66,59,50,54,,29700,"0,6",4300,22
14.09.2024 11:25,"1,9",54,55,1170420,55,0,17,44,,70,,144957,47,66,58,46,54,,29800,"0,6",4300,21
14.09.2024 11:30,"1,99",54,55,1170420,55,0,17,44,,70,,144958,44,65,61,30,54,,33100,"0,59",4200,24
14.09.2024 11:35,"1,95",53,55,1170420,55,0,17,44,,70,,144958,56,65,61,34,54,,34700,"0,6",4000,24
14.09.2024 11:40,"2,15",53,55,1170430,55,0,17,45,,70,,144959,48,65,60,43,54,,35700,"0,6",4200,29
14.09.2024 11:45,"2,31",53,55,1170430,55,0,17,47,,70,,144959,47,65,61,44,54,,39600,"0,6",4100,36
14.09.2024 11:50,"2,44",53,55,1170430,55,0,17,47,,70,,144959,52,65,59,41,54,,42600,"0,6",4100,36
14.09.2024 11:55,"2,34",54,55,1170440,55,0,17,47,,70,,144960,40,65,61,42,55,,44400,"0,6",4100,38
14.09.2024 12:00,"2,48",54,55,1170440,55,0,17,47,,70,,144960,56,65,61,38,55,,44300,"0,6",3900,38
14.09.2024 12:05,"2,48",53,55,1170450,55,0,17,44,,70,,144960,55,63,60,24,54,,57900,"0,6",3700,38
14.09.2024 12:10,"4,34",52,55,1170450,55,0,17,51,,70,,144961,58,64,61,31,53,,56500,"0,6",4000,45
14.09.2024 12:15,"4,58",51,55,1170460,55,0,17,53,,70,,144961,45,64,61,49,53,,56400,"0,6",4200,52
14.09.2024 12:20,"3,17",52,55,1170460,55,0,17,49,,70,,144961,47,65,61,47,54,,63100,"0,59",4400,52
14.09.2024 12:25,"3,14",54,55,1170470,55,0,17,49,,70,,144962,48,65,61,47,55,,60000,"0,59",4300,52
14.09.2024 12:30,"2,93",55,55,1170470,55,0,17,47,,70,,144962,56,65,61,40,55,,54700,"0,59",4200,48
14.09.2024 12:35,"2,69",55,55,1170480,55,0,17,44,,70,,144962,44,65,61,48,55,,45300,"0,6",4200,44
14.09.2024 12:40,"2,46",56,55,1170480,55,0,17,44,,70,,144963,45,65,60,48,54,,39900,"0,59",4200,38
14.09.2024 12:45,"2,42",56,55,1170480,55,0,17,44,,70,,144963,50,65,60,38,54,,41600,"0,59",4200,38
14.09.2024 12:50,"2,28",56,55,1170490,55,0,17,44,,70,,144963,57,66,61,24,54,,38000,"0,59",4100,35
14.09.2024 12:55,"2,21",55,55,1170490,55,0,17,44,,70,,144964,58,66,61,31,54,,37100,"0,6",4000,31
14.09.2024 13:00,"2,14",55,55,1170490,55,0,17,44,,70,,144964,56,65,60,41,54,,36200,"0,59",4100,28
14.09.2024 13:05,"2,09",55,55,1170500,55,0,17,44,,70,,144965,60,65,61,37,54,,36300,"0,59",4200,26
14.09.2024 13:10,"2,06",55,55,1170500,55,0,17,44,,70,,144965,58,65,61,32,54,,33900,"0,6",4000,26
14.09.2024 13:15,"2,06",55,55,1170500,56,0,17,44,,70,,144965,53,65,60,41,54,,34800,"0,6",4100,25
14.09.2024 13:20,"2,11",54,55,1170500,55,0,17,44,,70,,144966,44,65,61,46,54,,35300,"0,6",4000,26
14.09.2024 13:25,"2,13",54,55,1170510,55,0,17,45,,70,,144966,59,65,61,36,54,,35500,"0,58",3900,27
14.09.2024 13:30,"2,08",54,55,1170510,55,0,17,45,,70,,144966,47,65,59,46,54,,36700,"0,59",3900,27
14.09.2024 13:35,"4,46",53,55,1170510,55,0,17,45,,70,,144967,39,64,58,45,54,,65500,"0,6",3800,28
14.09.2024 13:40,"4,2",52,55,1170520,55,0,17,53,,70,,144967,47,63,61,43,52,,50800,"0,6",4100,38
14.09.2024 13:45,"4,66",51,55,1170520,55,0,17,58,,70,,144967,49,62,60,44,53,,63100,"0,6",4100,53
14.09.2024 13:50,"4,85",51,55,1170530,55,0,17,56,,70,,144968,47,63,60,48,55,,68200,"0,6",4400,62
14.09.2024 13:55,"3,72",53,55,1170540,55,0,18,53,,70,,144968,45,64,61,47,56,,79900,"0,6",4300,60
14.09.2024 14:00,"3,31",55,55,1170540,55,0,18,47,,70,,144968,42,64,61,48,56,,63300,"0,59",4300,53
14.09.2024 14:05,"2,88",56,55,1170550,55,0,18,43,,70,,144969,48,65,61,40,56,,52100,"0,6",4300,47
14.09.2024 14:10,"2,61",57,55,1170550,55,0,17,42,,70,,144969,60,66,61,36,55,,42000,"0,59",4000,44
14.09.2024 14:15,"2,5",57,55,1170550,55,0,17,42,,70,,144969,56,66,61,32,55,,39800,"0,6",4200,38
14.09.2024 14:20,"2,4",57,55,1170560,55,0,17,42,,70,,144970,47,65,61,46,55,,38600,"0,6",4200,38
14.09.2024 14:25,"2,35",57,55,1170560,55,0,17,42,,70,,144970,40,65,61,47,55,,35500,"0,6",4100,35
14.09.2024 14:30,"2,21",56,55,1170560,55,0,17,42,,70,,144970,40,64,61,45,54,,34900,"0,6",4100,28
14.09.2024 14:35,"1,88",56,55,1170570,56,0,17,42,,70,,144971,60,65,61,32,54,,31700,"0,6",4000,22
14.09.2024 14:40,"1,82",55,55,1170570,56,0,17,40,,70,,144971,51,66,59,44,54,,29100,"0,6",4000,20
14.09.2024 14:45,"1,8",55,55,1170570,55,0,17,42,,70,,144971,41,65,61,51,54,,28200,"0,6",3900,20
14.09.2024 14:50,"1,85",54,55,1170570,55,0,17,42,,70,,144972,53,66,59,27,54,,29500,"0,58",4000,21
14.09.2024 14:55,"1,9",54,55,1170580,55,0,17,42,,70,,144972,47,65,60,45,54,,30700,"0,6",4000,23
14.09.2024 15:00,"2,04",53,55,1170580,55,0,17,45,,70,,144972,40,65,60,49,54,,34300,"0,59",3900,26
14.09.2024 15:05,"2,05",53,55,1170580,55,0,17,45,,70,,144973,41,64,61,48,54,,37400,"0,6",3900,28
14.09.2024 15:10,"4,15",52,55,1170590,55,0,17,50,,70,,144973,41,64,60,47,53,,84300,"0,59",3700,42
14.09.2024 15:15,"4,63",51,55,1170590,55,0,18,54,,70,,144973,42,64,59,47,54,,57200,"0,6",4000,54
14.09.2024 15:20,"4,94",52,55,1170600,55,0,18,54,,70,,144974,45,63,61,47,54,,76100,"0,6",4100,64
14.09.2024 15:25,"5,04",54,55,1170600,55,0,18,55,,70,,144974,44,62,61,46,54,,79900,"0,6",4200,68
14.09.2024 15:30,"3,95",57,55,1170610,55,0,18,51,,70,,144975,43,62,61,45,55,,77200,"0,6",4200,64
14.09.2024 15:35,"3,25",57,55,1170620,55,0,18,47,,70,,144975,54,65,60,38,56,,53600,"0,6",4100,51
14.09.2024 15:40,"2,9",58,55,1170620,56,0,17,44,,70,,144975,57,66,60,26,56,,45100,"0,58",4000,43
14.09.2024 15:45,"2,45",57,55,1170620,55,0,17,42,,70,,144976,36,65,61,29,55,,36900,"0,6",4200,36
14.09.2024 15:50,"2,16",57,55,1170630,55,0,17,40,,70,,144976,31,65,61,41,55,,31800,"0,6",4100,28
14.09.2024 15:55,"1,99",56,55,1170630,55,0,17,38,,70,,144976,56,65,61,37,55,,29900,"0,59",4000,24
14.09.2024 16:00,"1,61",56,55,1170630,55,0,17,38,,70,,144977,59,66,61,28,54,,27300,"0,59",4200,18
14.09.2024 16:05,"1,42",55,55,1170630,55,0,17,38,,70,,144977,43,65,61,38,54,,23000,"0,6",4100,15
14.09.2024 16:10,"1,3",54,55,1170640,55,0,17,38,,70,,144977,39,65,61,38,54,,26200,"0,6",4100,16
14.09.2024 16:30,"2,16",53,55,1170650,56,0,18,45,,70,,144979,46,64,61,39,54,,37400,"0,59",4000,30
14.09.2024 16:35,"2,21",53,55,1170650,56,0,18,44,,70,,144979,44,64,61,38,54,,39400,"0,59",4000,32
14.09.2024 16:40,"2,35",53,55,1170650,56,0,18,45,,70,,144979,55,65,60,28,54,,42500,"0,59",3900,34
14.09.2024 16:45,"2,3",54,55,1170660,56,0,16,44,,70,,144980,55,65,59,20,54,,41700,"0,59",3700,34
14.09.2024 16:50,"4,15",52,55,1170660,55,0,17,44,,70,,144980,58,63,61,26,53,,86500,"0,6",3500,36
14.09.2024 16:55,"4,3",51,55,1170670,55,0,17,53,,70,,144980,52,62,61,39,52,,54500,"0,6",4400,44
14.09.2024 17:00,"4,58",50,55,1170670,55,0,17,55,,70,,144981,62,66,62,32,53,,70900,"0,59",4500,51
14.09.2024 17:05,"3,55",53,55,1170680,55,0,17,51,,70,,144981,54,66,59,42,55,,72300,"0,6",4500,56
14.09.2024 17:10,"3,48",54,55,1170690,55,0,17,48,,70,,144981,42,66,59,46,55,,66100,"0,59",4500,53
14.09.2024 17:15,"2,93",55,55,1170690,55,0,17,44,,70,,144982,44,66,61,41,55,,51400,"0,6",4300,51
14.09.2024 17:20,"2,79",56,55,1170690,55,0,17,44,,70,,144982,56,65,61,45,55,,49700,"0,6",4100,47
14.09.2024 17:25,"2,64",56,55,1170700,55,0,17,43,,70,,144983,55,65,61,45,55,,41800,"0,6",4100,43
14.09.2024 17:30,"2,5",56,55,1170700,56,0,17,43,,70,,144983,48,65,60,48,55,,40400,"0,59",3900,40
14.09.2024 17:35,"2,19",56,55,1170700,56,0,17,41,,70,,144983,47,65,61,51,55,,34500,"0,6",3900,32
14.09.2024 17:40,"2,04",56,55,1170710,56,0,18,40,,70,,144984,51,65,61,50,54,,32300,"0,6",3800,28
14.09.2024 17:45,"2,02",56,55,1170710,56,0,18,40,,70,,144984,51,65,61,49,54,,30900,"0,6",3900,26
14.09.2024 17:50,"1,94",55,55,1170710,56,0,18,41,,70,,144984,53,65,61,42,54,,32100,"0,6",4000,25
14.09.2024 17:55,"1,92",55,55,1170720,56,0,18,41,,70,,144985,43,65,61,46,54,,31200,"0,6",3900,23
14.09.2024 18:00,"1,9",55,55,1170720,56,0,18,42,,70,,144985,42,64,61,47,54,,31300,"0,6",3900,23
14.09.2024 18:05,"1,92",54,55,1170720,56,0,18,42,,70,,144985,42,64,61,47,54,,31600,"0,59",3900,23
14.09.2024 18:10,"1,94",54,55,1170720,56,0,18,42,,70,,144986,46,64,60,48,54,,31700,"0,59",3800,25
14.09.2024 18:15,"2,04",54,55,1170730,56,0,18,42,,70,,144986,45,64,61,47,54,,32600,"0,6",3900,27
14.09.2024 18:20,"2,09",53,55,1170730,56,0,18,44,,70,,144986,50,65,61,40,54,,37400,"0,59",3800,29
14.09.2024 18:25,"2,19",54,55,1170730,56,0,18,45,,70,,144987,46,64,60,48,54,,36600,"0,6",3700,32
14.09.2024 18:30,"4,19",52,55,1170740,55,0,18,45,,70,,144987,44,64,60,48,53,,36600,"0,6",3200,36
14.09.2024 18:35,"4,3",51,55,1170740,55,0,18,51,,70,,144987,53,64,60,48,52,,68700,"0,6",4100,41
14.09.2024 18:40,"4,62",50,55,1170750,55,0,18,58,,70,,144988,52,65,59,47,52,,51300,"0,6",4100,51
14.09.2024 18:45,"3,77",52,55,1170750,55,0,17,57,,70,,144988,55,66,60,42,55,,59900,"0,6",4100,56
14.09.2024 18:50,"3,72",53,55,1170760,56,0,17,57,,70,,144988,58,65,61,43,58,,79800,"0,6",4000,56
14.09.2024 18:55,"2,79",55,55,1170760,56,0,17,37,,70,,144989,57,65,61,43,57,,73800,"0,6",3900,49
14.09.2024 19:00,"2,64",56,55,1170770,56,0,17,34,,70,,144989,54,65,60,42,55,,50900,"0,6",3900,48
14.09.2024 19:05,"2,45",56,55,1170770,56,0,17,34,,70,,144989,44,65,61,43,55,,43900,"0,6",3900,41
14.09.2024 19:10,"2,26",56,55,1170770,56,0,17,35,,70,,144990,59,66,62,35,54,,40500,"0,59",3900,38
14.09.2024 19:15,"2,19",56,55,1170780,55,0,16,36,,70,,144990,56,66,60,32,54,,34000,"0,6",4000,35
14.09.2024 19:20,"2,16",56,55,1170780,56,0,17,39,,70,,144990,60,65,61,34,54,,35000,"0,59",4000,31
14.09.2024 19:25,"2,02",56,55,1170780,55,0,16,42,,70,,144991,56,66,60,32,54,,35000,"0,59",3900,27
14.09.2024 19:45,"1,99",54,55,1170790,55,0,17,44,,70,,144992,37,65,61,34,54,,33000,"0,6",4100,26
14.09.2024 19:50,"2,06",54,55,1170800,55,0,17,44,,70,,144992,35,64,61,37,54,,33900,"0,59",4100,27
14.09.2024 19:55,"2,08",54,55,1170800,55,0,17,44,,70,,144993,35,64,61,36,54,,33800,"0,6",4000,27
14.09.2024 20:00,"2,13",54,55,1170800,55,0,17,44,,70,,144993,51,64,60,32,54,,34700,"0,6",3700,29
14.09.2024 20:05,"4,09",52,55,1170810,55,0,17,51,,70,,144993,47,63,60,44,52,,64100,"0,6",3800,36
14.09.2024 20:10,"4,75",51,55,1170810,55,0,17,61,,70,,144994,60,65,61,25,53,,63500,"0,6",4100,53
14.09.2024 20:15,"4,99",52,55,1170820,55,0,17,59,,70,,144994,42,65,61,48,55,,66700,"0,6",4300,65
14.09.2024 20:20,"5,09",54,55,1170830,55,0,16,55,,70,,144994,53,66,59,21,55,,82700,"0,59",4200,69
14.09.2024 20:25,"4,22",55,55,1170840,55,0,16,54,,70,,144995,56,66,60,43,55,,91900,"0,6",4100,65
14.09.2024 20:30,"3,14",56,55,1170840,55,0,16,46,,70,,144995,53,66,61,23,56,,90900,"0,59",4300,50
14.09.2024 20:35,"2,88",57,55,1170850,55,0,16,46,,70,,144995,56,66,61,40,55,,54000,"0,6",4300,48
14.09.2024 20:40,"2,62",57,55,1170850,55,0,16,45,,70,,144996,56,65,61,40,55,,46600,"0,6",4300,43
14.09.2024 20:45,"2,3",57,55,1170850,55,0,17,43,,70,,144996,53,65,60,41,55,,41200,"0,59",4200,34
14.09.2024 20:50,"2,18",56,55,1170860,55,0,17,42,,70,,144996,57,65,60,33,55,,34300,"0,6",4100,30
14.09.2024 20:55,"1,99",56,55,1170860,55,0,17,41,,70,,144997,55,66,60,28,55,,31400,"0,6",3700,26
14.09.2024 21:00,"1,87",55,55,1170860,55,0,16,41,,70,,144997,55,66,59,20,55,,31100,"0,59",4100,23
14.09.2024 21:05,"1,85",55,55,1170860,55,0,16,41,,70,,144998,40,66,60,38,54,,30000,"0,59",4500,22
14.09.2024 21:10,"1,92",54,55,1170870,55,0,16,41,,70,,144998,54,66,61,24,54,,31000,"0,59",4300,22
14.09.2024 21:15,"1,95",54,55,1170870,55,0,17,42,,70,,144998,32,65,61,37,54,,29600,"0,59",4100,24
14.09.2024 21:20,"1,99",54,55,1170870,55,0,17,43,,70,,144999,44,65,61,42,54,,30700,"0,6",4100,25
14.09.2024 21:25,"2,18",54,55,1170870,55,0,17,46,,70,,144999,44,65,61,38,54,,31700,"0,6",4100,31
14.09.2024 21:30,"2,35",54,55,1170880,55,0,17,46,,70,,144999,50,65,61,30,55,,37000,"0,6",4100,34
14.09.2024 21:35,"2,35",54,55,1170880,55,0,17,46,,70,,145000,57,65,61,23,55,,41800,"0,59",3900,35
14.09.2024 21:40,"4,08",53,55,1170890,55,0,16,46,,70,,145000,57,62,60,24,54,,41900,"0,59",3100,39
14.09.2024 21:45,"4,78",51,55,1170890,55,0,16,55,,70,,145000,52,63,60,37,54,,98400,"0,59",4500,57
14.09.2024 21:50,"4,73",52,55,1170900,55,0,16,55,,70,,145001,52,63,61,37,55,,65200,"0,6",4400,59
14.09.2024 21:55,"3,79",55,55,1170910,55,0,17,51,,70,,145001,46,64,60,41,55,,72500,"0,6",4400,61
14.09.2024 22:00,"3,34",57,55,1170910,55,0,17,47,,70,,145001,49,65,61,49,56,,80800,"0,59",4300,56
14.09.2024 22:05,"2,88",57,55,1170920,55,0,17,45,,70,,145002,51,65,61,46,55,,59200,"0,6",4200,48
14.09.2024 22:10,"2,64",57,55,1170920,55,0,17,44,,70,,145002,41,65,60,48,55,,44400,"0,6",4100,43
14.09.2024 22:15,"2,23",57,55,1170920,55,0,17,42,,70,,145003,44,65,61,49,55,,40800,"0,6",4300,34
14.09.2024 22:20,"2,16",57,55,1170930,55,0,17,42,,70,,145003,43,65,60,48,55,,36100,"0,6",4100,29
14.09.2024 22:25,"1,9",56,55,1170930,55,0,17,40,,70,,145003,53,66,60,23,55,,31800,"0,59",4100,24
14.09.2024 22:30,"1,85",55,55,1170930,55,0,17,39,,70,,145004,51,66,61,23,55,,30200,"0,6",4100,22
14.09.2024 22:35,"1,84",55,55,1170930,55,0,17,39,,70,,145004,48,65,61,23,55,,28500,"0,6",4100,22
14.09.2024 22:40,"1,84",55,55,1170940,56,0,17,38,,70,,145004,32,65,61,41,55,,27700,"0,59",4100,22
14.09.2024 22:45,"1,81",54,55,1170940,56,0,17,38,,70,,145005,37,65,59,43,55,,28300,"0,6",4000,24
14.09.2024 22:50,"1,8",54,55,1170940,56,0,17,37,,70,,145005,59,66,61,38,55,,27300,"0,6",4100,26
14.09.2024 22:55,"1,87",54,55,1170940,55,0,17,37,,70,,145005,50,66,60,46,55,,28600,"0,59",4000,28
14.09.2024 23:00,"1,94",54,55,1170950,55,0,17,37,,70,,145006,55,65,61,43,55,,31100,"0,59",4100,30
14.09.2024 23:05,"2,05",54,55,1170950,55,0,16,38,,70,,145006,59,66,61,36,54,,33400,"0,6",4000,31
14.09.2024 23:10,"2,05",54,55,1170950,55,0,16,38,,70,,145006,49,65,57,48,55,,34700,"0,59",3900,32
14.09.2024 23:15,"2,06",53,55,1170960,55,0,16,41,,70,,145007,58,63,60,36,54,,34400,"0,6",3000,38
14.09.2024 23:20,"4,2",52,55,1170960,55,0,16,51,,70,,145007,55,64,60,41,53,,80700,"0,6",4100,55
14.09.2024 23:25,"4,49",53,55,1170970,55,0,16,53,,70,,145007,39,65,61,38,54,,62400,"0,59",4300,63
14.09.2024 23:30,"4,87",54,55,1170980,55,0,16,53,,70,,145008,52,65,60,39,55,,81400,"0,6",4300,65
14.09.2024 23:35,5,56,55,1170980,55,0,17,53,,70,,145008,48,65,61,45,56,,80300,"0,6",4300,65
14.09.2024 23:40,"4,2",57,55,1170990,55,0,17,45,,70,,145008,43,65,61,45,56,,72200,"0,6",4300,50
15.09.2024 00:00,"1,98",57,55,1171000,55,0,17,34,,70,,145010,51,66,60,49,55,,29700,"0,59",4100,24
15.09.2024 00:05,"1,81",56,55,1171000,55,0,17,33,,70,,145010,57,66,61,45,55,,26700,"0,6",4200,22
15.09.2024 00:10,"1,63",55,55,1171000,55,0,17,33,,70,,145011,47,66,61,41,55,,24400,"0,6",4000,21
15.09.2024 00:15,"1,63",55,55,1171010,55,0,17,33,,70,,145011,48,66,61,53,55,,23900,"0,59",4100,20
15.09.2024 00:20,"1,61",54,55,1171010,56,0,17,35,,70,,145011,47,65,61,52,54,,24400,"0,6",4100,22
15.09.2024 00:25,"1,73",54,55,1171010,56,0,17,35,,70,,145012,56,66,61,24,54,,24900,"0,6",4000,23
15.09.2024 00:30,"1,78",54,55,1171010,56,0,17,38,,70,,145012,55,65,61,23,54,,27200,"0,6",4000,26
15.09.2024 00:35,"1,92",54,55,1171020,56,0,17,40,,70,,145012,53,65,61,23,54,,29400,"0,6",4000,29
15.09.2024 00:40,"2,04",54,55,1171020,56,0,17,43,,70,,145013,51,64,61,24,55,,32500,"0,6",3900,35
15.09.2024 00:45,"2,26",54,55,1171020,56,0,18,43,,70,,145013,50,64,61,24,55,,38100,"0,6",3900,36
15.09.2024 00:50,"2,35",55,55,1171020,56,0,18,43,,70,,145013,48,63,61,24,55,,39200,"0,6",3800,36
15.09.2024 00:55,"2,28",55,55,1171030,56,0,18,40,,70,,145014,46,63,61,24,55,,39700,"0,6",3800,35
15.09.2024 01:00,"2,21",55,55,1171030,56,0,18,0,,0,,145014,32,63,60,31,55,,36600,"0,6",3700,0
15.09.2024 01:05,"0,01",53,55,1171030,56,0,18,0,,0,,145014,31,63,58,32,54,,0,"0,6",3700,0
15.09.2024 01:10,"4,54",53,56,1171030,56,0,18,0,,70,,145014,33,63,59,36,53,,-600,"0,6",3600,0
15.09.2024 01:15,"4,1",53,55,1171040,55,0,18,0,,70,,145015,33,63,60,34,53,,47800,"0,6",2500,0
