Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.09.2024 01:20,"4,1",52,55,1171040,55,0,18,0,,70,,145015,32,63,60,40,53,,47400,"0,6",4100,0
15.09.2024 01:25,"4,13",52,55,1171040,55,0,18,0,,1,,145015,35,62,61,42,52,,46900,"0,6",4500,0
15.09.2024 01:30,"0,07",52,55,1171040,55,0,18,0,,1,,145016,56,65,61,39,50,,1700,"0,6",4400,0
15.09.2024 01:35,"0,05",51,55,1171040,55,0,18,0,,1,,145016,57,64,61,38,49,,1100,"0,6",4400,0
15.09.2024 01:40,"0,03",51,55,1171040,55,0,18,0,,0,,145016,58,65,61,43,48,,0,"0,6",4100,0
15.09.2024 01:45,0,49,55,1171040,55,0,19,0,,0,,145017,56,65,61,43,47,,0,"0,6",4200,0
15.09.2024 01:50,0,48,55,1171040,55,0,19,0,,0,,145017,55,64,61,42,46,,0,"0,6",4200,0
15.09.2024 01:55,0,47,55,1171040,56,0,19,0,,0,,145018,53,64,61,42,45,,0,"0,6",4100,0
15.09.2024 02:00,0,46,55,1171040,56,0,19,0,,0,,145018,50,64,61,40,45,,0,"0,6",4000,0
15.09.2024 02:05,0,45,55,1171040,56,0,19,0,,0,,145018,47,63,61,40,44,,0,"0,6",4000,0
15.09.2024 02:10,0,44,55,1171040,56,0,19,0,,0,,145019,45,63,61,39,44,,0,"0,6",3900,0
15.09.2024 02:15,0,44,55,1171040,56,0,19,0,,0,,145019,43,62,61,39,43,,0,"0,6",3900,0
15.09.2024 02:20,0,43,55,1171040,56,0,20,0,,0,,145019,43,62,61,39,43,,0,"0,6",3900,0
15.09.2024 02:25,0,43,55,1171040,56,0,20,0,,0,,145020,42,62,61,39,42,,0,"0,6",3900,0
15.09.2024 02:30,0,42,55,1171040,56,0,20,0,,0,,145020,42,61,61,39,42,,0,"0,6",3900,0
15.09.2024 02:35,0,42,55,1171040,56,0,20,0,,0,,145020,41,61,61,39,42,,0,"0,6",3800,0
15.09.2024 02:40,0,42,55,1171040,56,0,20,0,,0,,145021,41,60,61,38,41,,0,"0,6",3800,0
15.09.2024 02:45,0,41,55,1171040,56,0,20,0,,0,,145021,41,60,61,38,41,,0,"0,61",3900,0
15.09.2024 02:50,0,41,55,1171040,56,0,20,0,,0,,145021,41,60,61,38,40,,0,"0,6",3800,0
15.09.2024 02:55,0,41,55,1171040,56,0,20,0,,0,,145022,41,60,61,38,40,,0,"0,6",3800,0
15.09.2024 03:00,0,41,55,1171040,56,0,20,0,,0,,145022,40,60,61,38,39,,0,"0,6",3700,0
15.09.2024 03:05,0,40,56,1171040,56,0,20,0,,70,,145022,40,59,61,38,39,,0,"0,6",3700,0
15.09.2024 03:10,"4,12",40,56,1171050,56,0,21,0,,70,,145023,40,61,59,40,39,,7500,"0,6",3500,0
15.09.2024 03:15,"4,15",40,55,1171050,56,0,21,0,,70,,145023,40,61,61,40,38,,45200,"0,6",3100,0
15.09.2024 03:20,"4,15",39,55,1171050,55,0,21,0,,70,,145023,40,60,61,40,38,,44000,"0,6",3800,0
15.09.2024 03:25,"4,15",39,55,1171050,55,0,21,0,,1,,145023,40,60,61,40,38,,43800,"0,6",4200,0
15.09.2024 03:30,"0,07",38,55,1171050,55,0,21,0,,1,,145024,39,60,61,40,37,,1600,"0,59",4200,0
15.09.2024 03:35,"0,05",38,55,1171050,56,0,21,0,,1,,145024,39,59,61,39,37,,900,"0,6",4100,0
15.09.2024 03:40,"0,02",38,55,1171050,56,0,21,0,,0,,145025,39,59,61,39,36,,300,"0,6",4000,0
15.09.2024 03:45,0,38,55,1171050,56,0,21,0,,0,,145025,38,58,61,39,36,,0,"0,6",4000,0
15.09.2024 03:50,0,37,55,1171050,56,0,21,0,,0,,145025,38,58,61,39,36,,0,"0,6",4000,0
15.09.2024 03:55,0,37,55,1171050,56,0,22,0,,0,,145026,38,57,61,39,36,,0,"0,59",4000,0
15.09.2024 04:00,0,36,55,1171050,56,0,22,0,,0,,145026,38,57,61,38,36,,0,"0,6",4000,0
15.09.2024 04:05,0,36,55,1171050,56,0,22,0,,0,,145026,38,57,61,38,35,,0,"0,6",3900,0
15.09.2024 04:10,0,36,55,1171050,56,0,22,0,,0,,145027,37,56,61,38,35,,0,"0,6",3900,0
15.09.2024 04:15,0,36,56,1171050,56,0,22,0,,0,,145027,37,56,61,38,35,,0,"0,59",3900,0
15.09.2024 04:20,0,35,56,1171050,56,0,22,0,,0,,145027,37,55,61,38,34,,0,"0,59",3900,0
15.09.2024 04:25,0,35,56,1171050,56,0,22,0,,0,,145028,37,55,61,38,34,,0,"0,6",3900,0
15.09.2024 04:45,0,34,55,1171050,56,0,22,0,,0,,145029,37,59,61,36,34,,0,"0,6",3800,0
15.09.2024 04:50,0,34,55,1171050,56,0,22,0,,0,,145029,36,59,61,36,33,,0,"0,6",3900,0
15.09.2024 04:55,0,34,56,1171050,56,0,22,0,,0,,145030,36,58,61,36,33,,0,"0,6",3800,0
15.09.2024 05:00,0,34,56,1171050,56,0,23,0,,70,,145030,36,58,61,36,33,,0,"0,6",3700,0
15.09.2024 05:05,0,44,56,1171060,56,0,23,78,,70,,145030,36,58,61,35,35,,0,"0,6",3600,100
15.09.2024 05:10,"6,46",53,56,1171070,56,0,23,78,,70,,145030,35,58,61,35,49,,181300,"0,6",3500,91
15.09.2024 05:15,"6,26",54,56,1171090,56,0,23,75,,69,,145031,35,57,60,35,53,,184300,"0,6",3200,87
15.09.2024 05:20,"6,36",57,56,1171100,56,0,23,67,,69,,145031,35,57,60,35,55,,148400,"0,59",2800,74
15.09.2024 05:25,"5,71",58,56,1171110,55,0,23,63,,69,,145031,35,56,59,35,58,,129600,"0,6",2500,73
15.09.2024 05:30,"5,33",56,55,1171120,55,0,23,56,,69,,145031,37,60,61,38,58,,107500,"0,6",3300,63
15.09.2024 05:35,"4,97",56,55,1171130,55,0,23,48,,69,,145032,37,60,61,37,57,,66500,"0,6",4600,61
15.09.2024 05:40,"4,7",56,54,1171130,55,0,23,47,,69,,145032,37,59,61,37,55,,62500,"0,6",4600,61
15.09.2024 05:45,"3,41",57,55,1171140,55,0,23,45,,70,,145033,37,61,58,38,55,,60100,"0,59",4500,52
15.09.2024 05:50,"3,1",57,55,1171140,55,0,23,41,,70,,145033,44,62,61,40,55,,52400,"0,6",4400,40
15.09.2024 05:55,"2,45",56,55,1171140,55,0,23,34,,70,,145033,42,63,61,42,55,,37900,"0,6",4200,27
15.09.2024 06:00,"1,92",56,55,1171150,55,0,23,34,,70,,145034,41,63,61,43,55,,29500,"0,6",4300,25
15.09.2024 06:05,"1,85",55,55,1171150,56,0,23,33,,70,,145034,41,64,61,43,55,,27800,"0,6",4200,23
15.09.2024 06:10,"1,78",55,55,1171150,56,0,23,33,,70,,145034,41,63,61,43,54,,27000,"0,6",4100,22
15.09.2024 06:15,"1,73",54,55,1171150,56,0,24,33,,70,,145035,41,63,61,42,54,,28200,"0,6",4100,22
15.09.2024 06:20,"1,66",54,55,1171160,56,0,24,33,,70,,145035,42,64,61,45,54,,28000,"0,6",4100,22
15.09.2024 06:25,"1,75",54,55,1171160,56,0,24,35,,70,,145035,43,63,61,44,54,,28300,"0,6",3900,25
15.09.2024 06:30,"1,92",53,55,1171160,56,0,24,36,,70,,145036,42,63,61,44,54,,30400,"0,6",3900,28
15.09.2024 06:35,"1,97",53,55,1171160,56,0,24,37,,70,,145036,44,64,61,44,54,,34700,"0,6",3900,31
15.09.2024 06:40,"2,05",53,55,1171170,56,0,24,38,,70,,145036,44,63,61,44,54,,35300,"0,6",3900,33
15.09.2024 06:45,"2,15",54,55,1171170,56,0,24,38,,70,,145037,43,63,61,43,54,,38600,"0,6",3900,34
15.09.2024 06:50,"2,21",54,55,1171170,56,0,24,39,,70,,145037,42,63,61,43,54,,37500,"0,6",3900,36
15.09.2024 06:55,"2,23",54,55,1171180,56,0,24,40,,70,,145037,41,62,61,43,54,,38900,"0,6",3900,36
15.09.2024 07:00,"2,27",54,55,1171180,56,0,24,39,,70,,145038,49,64,61,45,54,,39200,"0,6",3900,34
15.09.2024 07:05,"2,17",55,55,1171180,56,0,23,39,,70,,145038,49,63,61,45,54,,37400,"0,6",3800,34
15.09.2024 07:10,"2,13",55,55,1171190,56,0,24,38,,70,,145038,47,63,61,44,54,,35700,"0,6",3800,32
15.09.2024 07:15,"2,08",54,55,1171190,56,0,24,41,,70,,145039,46,62,61,44,53,,37000,"0,6",3800,29
15.09.2024 07:20,"4,22",53,56,1171190,56,0,23,45,,70,,145039,50,64,59,48,52,,48600,"0,6",3500,32
15.09.2024 07:25,"4,3",51,55,1171200,56,0,20,60,,70,,145039,60,65,61,37,52,,59100,"0,59",3800,47
15.09.2024 07:30,"4,94",51,55,1171200,55,0,19,60,,70,,145040,59,64,61,31,55,,80500,"0,59",3800,62
15.09.2024 07:35,"4,99",52,55,1171210,55,0,19,55,,70,,145040,57,64,61,31,55,,87000,"0,6",4000,66
15.09.2024 07:40,"5,16",56,55,1171220,56,0,19,51,,70,,145040,38,64,61,34,55,,87000,"0,6",4000,64
15.09.2024 07:45,"3,39",56,55,1171220,56,0,18,46,,70,,145041,50,66,61,41,55,,66600,"0,6",4000,53
15.09.2024 07:50,"3,07",57,55,1171230,56,0,18,44,,70,,145041,57,66,61,39,55,,50600,"0,6",4000,42
15.09.2024 07:55,"2,62",57,55,1171230,55,0,17,42,,70,,145041,61,66,62,34,55,,40000,"0,6",4100,32
15.09.2024 08:00,"2,11",56,55,1171230,55,0,17,41,,70,,145042,57,66,61,41,54,,32600,"0,6",4100,27
15.09.2024 08:05,"2,04",55,55,1171240,55,0,16,41,,70,,145042,58,66,61,42,54,,31600,"0,6",4200,25
15.09.2024 08:10,"1,97",55,55,1171240,56,0,16,42,,70,,145042,56,66,60,39,54,,31700,"0,59",4000,24
15.09.2024 08:15,"1,94",54,55,1171240,56,0,17,41,,70,,145043,60,66,62,31,54,,31500,"0,59",3900,21
15.09.2024 08:20,"1,82",54,55,1171250,56,0,17,42,,70,,145043,42,66,61,45,54,,31300,"0,6",3900,21
15.09.2024 08:25,"1,85",53,55,1171250,56,0,17,41,,70,,145043,59,66,61,34,54,,31500,"0,59",4000,22
15.09.2024 08:30,"1,85",53,55,1171250,55,0,17,41,,70,,145044,43,65,61,46,54,,31900,"0,6",3900,25
15.09.2024 08:35,"1,94",53,55,1171250,55,0,17,41,,70,,145044,56,66,60,38,54,,33800,"0,6",3900,26
15.09.2024 08:40,"2,02",53,55,1171260,55,0,17,42,,70,,145044,49,65,61,34,53,,35400,"0,59",4200,28
15.09.2024 08:45,"2,11",53,55,1171260,55,0,17,44,,70,,145045,47,65,60,46,53,,35500,"0,59",4000,32
15.09.2024 08:50,"2,35",53,55,1171260,55,0,17,46,,70,,145045,47,65,60,51,53,,42400,"0,6",4000,36
15.09.2024 08:55,"2,38",52,55,1171270,55,0,17,47,,70,,145045,53,63,60,41,53,,72200,"0,59",3700,40
15.09.2024 09:15,"3,89",55,55,1171290,55,0,17,40,,70,,145047,45,66,59,46,55,,69800,"0,6",4300,49
15.09.2024 09:20,"2,74",55,55,1171300,55,0,16,34,,70,,145047,55,66,59,26,55,,51500,"0,59",4000,42
15.09.2024 09:25,"2,16",55,55,1171300,55,0,16,32,,70,,145048,56,66,60,22,54,,36200,"0,58",4000,28
15.09.2024 09:30,"1,87",55,55,1171300,55,0,16,32,,70,,145048,36,65,61,38,53,,31400,"0,59",4100,23
15.09.2024 09:35,"1,75",54,55,1171310,55,0,16,33,,70,,145048,50,65,61,40,53,,29300,"0,6",4100,22
15.09.2024 09:40,"1,71",54,55,1171310,55,0,16,36,,70,,145049,58,66,61,47,53,,29400,"0,6",4200,22
15.09.2024 09:45,"1,8",53,55,1171310,55,0,16,40,,70,,145049,50,66,57,46,53,,30200,"0,6",4300,21
15.09.2024 09:50,"1,79",53,55,1171310,55,0,16,42,,70,,145049,54,66,59,22,53,,31000,"0,59",4200,21
15.09.2024 09:55,"1,85",53,55,1171320,55,0,16,44,,70,,145050,56,66,60,24,53,,32300,"0,59",4100,23
15.09.2024 10:00,"1,92",52,55,1171320,55,0,16,42,,70,,145050,55,65,60,22,53,,34600,"0,59",4100,24
15.09.2024 10:05,"2,02",52,55,1171320,55,0,16,42,,70,,145050,35,64,60,39,53,,35500,"0,6",4200,26
15.09.2024 10:10,"4,12",51,55,1171330,55,0,16,44,,70,,145050,50,62,58,40,52,,139300,"0,6",4100,32
15.09.2024 10:15,"4,2",49,55,1171340,55,0,16,51,,70,,145051,38,60,61,45,50,,53000,"0,6",4400,41
15.09.2024 10:20,"4,49",50,55,1171340,55,0,16,53,,70,,145051,52,65,60,34,53,,78000,"0,6",4300,54
15.09.2024 10:25,"3,55",53,54,1171350,55,0,16,46,,70,,145051,51,66,60,43,54,,79100,"0,59",4600,56
15.09.2024 10:30,"3,19",54,54,1171350,55,0,16,44,,70,,145052,50,65,61,46,53,,63500,"0,6",4400,49
15.09.2024 10:35,"2,67",55,54,1171360,55,0,17,42,,70,,145052,45,65,61,49,53,,51200,"0,6",4500,44
15.09.2024 10:40,"2,4",55,55,1171360,55,0,17,35,,70,,145053,51,66,60,46,53,,42900,"0,6",4500,25
15.09.2024 10:45,"1,58",54,55,1171360,55,0,16,32,,70,,145053,57,66,60,30,53,,27300,"0,59",4400,13
15.09.2024 10:50,"0,91",53,55,1171360,55,0,16,29,,70,,145053,55,66,61,25,53,,18100,"0,59",4300,11
15.09.2024 10:55,"0,78",52,55,1171370,55,0,16,29,,70,,145054,52,66,57,44,52,,16900,"0,6",3300,15
15.09.2024 11:00,"1,26",51,55,1171370,55,0,16,31,,70,,145054,54,66,60,19,52,,25100,"0,59",4100,18
15.09.2024 11:05,"1,54",51,55,1171370,55,0,16,32,,70,,145054,53,65,61,30,51,,30700,"0,6",4000,21
15.09.2024 11:10,"1,66",51,55,1171370,55,0,16,35,,70,,145055,57,66,60,21,51,,33500,"0,59",4200,23
15.09.2024 11:15,"1,8",51,54,1171380,55,0,16,38,,70,,145055,54,65,59,20,51,,33200,"0,59",4200,26
15.09.2024 11:20,"1,94",50,55,1171380,55,0,16,44,,70,,145056,56,63,59,21,51,,40100,"0,59",4100,34
15.09.2024 11:25,"4,16",49,55,1171390,55,0,16,47,,70,,145056,58,62,61,42,50,,109600,"0,6",3000,39
15.09.2024 11:30,"4,36",48,54,1171400,54,0,16,58,,70,,145056,59,66,61,38,50,,64900,"0,59",4600,55
15.09.2024 11:35,"4,92",51,54,1171400,55,0,16,52,,70,,145057,54,66,59,41,53,,102300,"0,6",4800,58
15.09.2024 11:40,"3,43",53,55,1171410,55,0,16,45,,70,,145057,39,65,61,43,54,,84800,"0,59",4500,54
15.09.2024 11:45,"3,17",54,55,1171420,55,0,16,41,,70,,145057,57,66,61,32,53,,59700,"0,59",4300,44
15.09.2024 11:50,"2,42",55,55,1171420,55,0,16,36,,70,,145058,50,66,61,36,53,,48600,"0,6",4200,33
15.09.2024 11:55,"2,02",54,55,1171420,55,0,16,31,,70,,145058,55,66,61,31,53,,36600,"0,59",4300,20
15.09.2024 12:00,"1,58",54,55,1171430,55,0,17,30,,70,,145058,35,65,61,43,53,,27500,"0,59",4400,16
15.09.2024 12:05,"1,27",53,55,1171430,55,0,16,29,,70,,145059,55,66,61,25,52,,25800,"0,6",4100,13
15.09.2024 12:10,"1,01",52,55,1171430,55,0,16,30,,70,,145059,45,65,60,45,52,,20500,"0,6",4300,13
15.09.2024 12:15,"1,32",52,55,1171430,55,0,16,34,,70,,145060,53,65,60,41,52,,21900,"0,6",4100,18
15.09.2024 12:20,"1,56",52,55,1171430,55,0,17,35,,70,,145060,47,65,61,48,52,,30800,"0,6",4200,22
15.09.2024 12:25,"1,75",52,55,1171440,55,0,16,38,,70,,145060,58,65,61,28,52,,33900,"0,6",4200,25
15.09.2024 12:30,"2,06",52,55,1171440,55,0,16,45,,70,,145061,43,65,57,46,53,,41700,"0,59",4300,34
15.09.2024 12:35,"2,33",53,55,1171440,55,0,16,45,,70,,145061,43,65,59,48,53,,46500,"0,6",4200,37
15.09.2024 12:40,"2,42",53,55,1171450,55,0,16,45,,70,,145061,49,65,61,46,54,,44700,"0,6",4000,38
15.09.2024 12:45,"2,42",52,55,1171450,55,0,17,44,,70,,145062,58,64,60,39,53,,74000,"0,6",3800,39
15.09.2024 12:50,"4,25",51,55,1171460,55,0,17,53,,70,,145062,55,62,61,45,52,,59000,"0,6",3800,50
15.09.2024 12:55,"4,61",50,55,1171470,55,0,17,52,,70,,145062,53,63,61,48,53,,65200,"0,6",4200,60
15.09.2024 13:00,"5,09",52,55,1171470,55,0,17,55,,70,,145063,49,65,61,51,53,,86300,"0,6",4300,65
15.09.2024 13:05,"4,95",54,55,1171480,55,0,17,53,,70,,145063,52,65,61,48,54,,89700,"0,58",4300,63
15.09.2024 13:10,"3,34",55,55,1171490,55,0,17,48,,70,,145063,53,65,61,48,55,,70800,"0,6",4400,55
15.09.2024 13:30,"1,94",55,55,1171500,55,0,16,40,,70,,145065,44,66,61,43,54,,31600,"0,6",4200,22
15.09.2024 13:35,"1,8",54,55,1171500,56,0,16,40,,70,,145065,57,66,61,28,54,,31000,"0,6",4000,22
15.09.2024 13:40,"1,86",54,55,1171500,56,0,16,41,,70,,145066,57,66,61,34,54,,31000,"0,6",3800,24
15.09.2024 13:45,"1,97",53,55,1171510,56,0,17,42,,70,,145066,44,66,61,42,54,,31400,"0,6",3900,25
15.09.2024 13:50,"1,97",53,55,1171510,55,0,17,43,,70,,145066,58,66,61,45,54,,35600,"0,59",3900,29
15.09.2024 13:55,"2,1",53,55,1171510,56,0,17,44,,70,,145067,49,66,60,44,54,,38000,"0,59",4000,31
15.09.2024 14:00,"2,21",53,55,1171520,56,0,16,44,,70,,145067,61,66,62,32,54,,39100,"0,6",4100,31
15.09.2024 14:05,"2,18",53,55,1171520,55,0,17,42,,70,,145067,47,65,61,34,54,,38900,"0,6",4000,33
15.09.2024 14:10,"2,16",53,55,1171520,55,0,17,40,,70,,145068,41,65,60,45,54,,39600,"0,6",4100,33
15.09.2024 14:15,"2,12",54,55,1171530,55,0,16,39,,70,,145068,56,65,61,37,54,,39000,"0,6",3800,33
15.09.2024 14:20,"2,14",54,55,1171530,55,0,16,39,,70,,145068,54,64,59,27,54,,38600,"0,6",3800,33
15.09.2024 14:25,"4,12",52,55,1171540,55,0,16,44,,70,,145069,56,62,60,27,52,,99200,"0,59",3400,40
15.09.2024 14:30,"4,4",50,55,1171540,55,0,16,53,,70,,145069,53,64,61,39,52,,56300,"0,6",4100,55
15.09.2024 14:35,"4,61",50,55,1171550,55,0,16,51,,70,,145069,40,65,59,48,53,,67700,"0,6",4100,60
15.09.2024 14:40,"3,48",53,55,1171550,55,0,17,50,,70,,145070,44,66,60,51,54,,73500,"0,6",4200,59
15.09.2024 14:45,"3,53",55,55,1171560,55,0,17,49,,70,,145070,59,65,61,52,55,,71500,"0,59",4100,57
15.09.2024 14:50,"3,38",56,55,1171570,55,0,17,49,,70,,145070,52,65,61,55,55,,60600,"0,6",4100,57
15.09.2024 14:55,"2,95",57,55,1171570,55,0,17,45,,70,,145071,56,65,61,52,55,,50500,"0,59",4300,45
15.09.2024 15:00,"2,69",57,55,1171570,55,0,17,42,,70,,145071,47,65,61,51,55,,42700,"0,6",4000,37
15.09.2024 15:05,"2,16",56,55,1171580,55,0,17,40,,70,,145071,51,65,61,52,54,,33700,"0,6",4100,26
15.09.2024 15:10,"1,8",56,55,1171580,55,0,17,39,,70,,145072,52,66,61,32,54,,28900,"0,59",4100,20
15.09.2024 15:15,"1,61",55,55,1171580,56,0,17,39,,70,,145072,59,66,61,36,54,,26400,"0,59",3900,17
15.09.2024 15:20,"1,61",54,55,1171580,55,0,17,39,,70,,145072,47,66,61,43,54,,25800,"0,6",4000,17
15.09.2024 15:25,"1,66",53,55,1171590,55,0,17,40,,70,,145073,58,66,61,31,54,,27000,"0,6",4000,19
15.09.2024 15:30,"1,85",53,55,1171590,55,0,17,42,,70,,145073,51,66,60,43,54,,29600,"0,6",4100,23
15.09.2024 15:35,"2,04",53,55,1171590,55,0,17,45,,70,,145073,50,66,59,44,54,,34100,"0,59",4000,29
15.09.2024 15:40,"2,18",53,55,1171590,55,0,16,44,,70,,145074,54,66,60,38,54,,39200,"0,6",4100,32
15.09.2024 15:45,"2,25",53,55,1171600,55,0,17,44,,70,,145074,49,65,61,30,54,,39600,"0,59",4100,33
15.09.2024 15:50,"2,3",54,55,1171600,55,0,17,44,,70,,145074,49,65,59,41,54,,41400,"0,6",4000,35
15.09.2024 15:55,"2,28",53,55,1171610,55,0,17,44,,70,,145075,44,64,60,49,54,,53100,"0,6",3800,41
15.09.2024 16:00,"4,32",51,55,1171610,55,0,17,51,,70,,145075,55,62,60,44,53,,53300,"0,6",4000,51
15.09.2024 16:05,"4,8",52,55,1171620,55,0,17,54,,70,,145075,60,65,62,45,53,,73900,"0,6",4400,62
15.09.2024 16:10,"4,92",53,55,1171620,55,0,16,53,,70,,145076,56,66,61,40,54,,78300,"0,59",4300,64
15.09.2024 16:15,"4,1",55,55,1171630,55,0,16,47,,70,,145076,52,66,60,22,55,,79500,"0,59",4100,55
15.09.2024 16:20,"3,12",56,55,1171630,55,0,16,45,,70,,145076,53,66,60,21,55,,55100,"0,6",3800,49
15.09.2024 16:25,"2,57",57,55,1171640,55,0,16,43,,70,,145077,42,66,59,42,55,,44400,"0,59",4200,43
15.09.2024 16:45,"1,85",55,54,1171650,55,0,16,37,,70,,145078,35,65,58,49,54,,30800,"0,6",4500,23
15.09.2024 16:50,"1,76",54,55,1171650,55,0,16,37,,70,,145079,56,66,60,37,54,,30400,"0,59",4300,22
15.09.2024 16:55,"1,78",54,54,1171650,55,0,15,37,,70,,145079,56,66,60,21,54,,28800,"0,59",4300,22
15.09.2024 17:00,"1,78",54,54,1171660,54,0,16,37,,70,,145079,40,65,61,33,54,,29300,"0,59",4700,23
15.09.2024 17:05,"1,82",53,55,1171660,55,0,16,37,,70,,145080,37,65,61,33,53,,29700,"0,59",4400,23
15.09.2024 17:10,"1,8",53,54,1171660,55,0,16,38,,70,,145080,33,65,61,39,53,,29200,"0,61",4400,24
15.09.2024 17:15,"1,93",53,55,1171660,55,0,16,40,,70,,145081,43,65,60,41,53,,32000,"0,6",4300,26
15.09.2024 17:20,"1,97",53,55,1171670,55,0,16,41,,70,,145081,52,65,59,39,53,,36700,"0,59",4300,29
15.09.2024 17:25,"2,09",53,55,1171670,55,0,16,42,,70,,145081,57,65,61,35,53,,36400,"0,6",4100,31
15.09.2024 17:30,"2,09",53,55,1171670,55,0,16,41,,70,,145082,45,65,59,43,53,,37300,"0,6",4100,31
15.09.2024 17:35,"4,17",51,55,1171680,55,0,17,47,,70,,145082,45,63,60,48,52,,63200,"0,6",3300,41
15.09.2024 17:40,"4,3",50,55,1171680,55,0,16,47,,70,,145082,58,65,61,34,51,,51300,"0,6",4100,41
15.09.2024 17:45,"4,55",48,55,1171690,55,0,17,53,,70,,145083,47,65,61,48,52,,60500,"0,6",4400,57
15.09.2024 17:50,"3,86",52,55,1171690,55,0,17,51,,70,,145083,46,64,61,46,53,,82800,"0,6",4400,59
15.09.2024 17:55,"3,46",54,55,1171700,55,0,17,48,,70,,145083,49,65,61,40,54,,80000,"0,6",4200,58
15.09.2024 18:00,"3,11",55,55,1171710,55,0,16,46,,70,,145084,54,66,60,27,55,,60700,"0,59",4000,51
15.09.2024 18:05,"2,68",56,55,1171710,55,0,16,43,,70,,145084,45,65,61,35,55,,48700,"0,6",4100,45
15.09.2024 18:10,"2,32",56,55,1171720,55,0,16,37,,70,,145085,58,66,61,26,54,,38300,"0,6",4000,33
15.09.2024 18:15,"2,08",55,55,1171720,55,0,16,36,,70,,145085,55,66,60,28,54,,34600,"0,59",4000,28
15.09.2024 18:20,"1,75",55,55,1171720,55,0,16,34,,70,,145085,43,65,61,41,54,,31200,"0,6",3900,20
15.09.2024 18:25,"1,51",54,55,1171720,55,0,16,34,,70,,145086,42,65,58,47,54,,24800,"0,59",4000,18
15.09.2024 18:30,"1,53",54,55,1171730,55,0,16,35,,70,,145086,44,65,61,44,53,,26000,"0,6",4000,18
15.09.2024 18:35,"1,62",53,55,1171730,55,0,16,36,,70,,145086,44,65,60,49,53,,26800,"0,6",4000,20
15.09.2024 18:40,"1,73",53,55,1171730,55,0,16,38,,70,,145087,54,65,60,41,53,,30400,"0,59",4100,23
15.09.2024 18:45,"1,91",53,55,1171730,55,0,16,40,,70,,145087,44,65,61,39,53,,31900,"0,59",4000,27
15.09.2024 18:50,"1,95",53,55,1171740,55,0,16,42,,70,,145087,50,65,59,47,53,,37100,"0,59",4200,29
15.09.2024 18:55,"2,26",53,55,1171740,55,0,16,45,,70,,145088,55,65,60,43,53,,40800,"0,6",4100,35
15.09.2024 19:00,"2,4",53,55,1171740,55,0,16,45,,70,,145088,43,65,59,44,54,,44500,"0,6",4000,39
15.09.2024 19:05,"2,45",53,55,1171750,55,0,16,45,,70,,145088,43,64,60,49,54,,83300,"0,59",3900,39
15.09.2024 19:10,"4,3",52,55,1171750,55,0,16,50,,70,,145089,44,63,59,50,53,,53800,"0,59",3800,52
15.09.2024 19:15,"4,61",51,55,1171760,55,0,16,52,,70,,145089,50,65,60,44,53,,62000,"0,6",4300,61
15.09.2024 19:20,"4,5",54,55,1171760,55,0,16,53,,70,,145089,52,65,61,45,54,,86200,"0,59",4300,66
15.09.2024 19:25,"3,6",56,55,1171770,55,0,16,49,,70,,145090,56,65,61,27,55,,71600,"0,59",4400,57
15.09.2024 19:45,"1,87",55,55,1171790,55,0,17,36,,70,,145091,40,65,61,50,55,,30300,"0,59",4200,24
15.09.2024 19:50,"1,77",55,55,1171790,55,0,17,34,,70,,145091,42,65,59,48,54,,26800,"0,59",4300,20
15.09.2024 19:55,"1,61",54,55,1171790,55,0,17,34,,70,,145092,44,64,61,48,54,,26300,"0,6",4200,19
15.09.2024 20:00,"1,63",53,55,1171790,55,0,17,35,,70,,145092,44,64,61,46,54,,26000,"0,6",4100,22
15.09.2024 20:05,"1,77",53,55,1171790,55,0,17,36,,70,,145093,44,64,61,46,54,,29000,"0,59",4100,24
15.09.2024 20:10,"1,94",53,55,1171800,55,0,17,38,,70,,145093,55,66,60,24,53,,30800,"0,59",3900,27
15.09.2024 20:15,"1,96",53,55,1171800,55,0,16,41,,70,,145093,43,65,61,20,53,,36000,"0,59",4100,31
15.09.2024 20:20,"2,19",53,55,1171800,55,0,17,42,,70,,145094,44,65,60,33,54,,39600,"0,6",4200,33
15.09.2024 20:25,"2,32",53,55,1171810,55,0,16,43,,70,,145094,56,65,61,32,54,,41100,"0,6",4300,36
15.09.2024 20:30,"2,38",54,55,1171810,55,0,16,45,,70,,145094,46,65,58,46,54,,41200,"0,6",4200,40
15.09.2024 20:35,"2,39",54,55,1171810,55,0,16,44,,70,,145095,43,65,61,34,54,,44700,"0,6",4100,38
15.09.2024 20:40,"2,41",53,55,1171820,55,0,16,44,,70,,145095,57,64,60,30,54,,85300,"0,59",3900,40
15.09.2024 20:45,"4,29",52,55,1171820,55,0,16,47,,70,,145095,53,63,60,40,53,,52800,"0,6",3700,46
15.09.2024 20:50,"4,69",51,55,1171830,55,0,16,52,,70,,145096,53,65,60,42,53,,70300,"0,59",4200,59
15.09.2024 20:55,"4,9",52,55,1171840,55,0,16,53,,70,,145096,58,65,61,47,54,,79900,"0,59",4200,65
15.09.2024 21:00,"4,06",55,55,1171840,55,0,16,51,,70,,145096,40,65,61,51,55,,84200,"0,59",4400,62
15.09.2024 21:05,"3,31",56,55,1171850,55,0,16,48,,70,,145097,41,65,58,52,55,,63400,"0,6",4200,56
15.09.2024 21:10,"2,83",56,55,1171850,55,0,16,44,,70,,145097,50,66,61,43,55,,50200,"0,6",4000,47
15.09.2024 21:15,"2,53",56,55,1171860,56,0,17,41,,70,,145097,46,65,61,43,55,,37800,"0,6",4000,38
15.09.2024 21:20,"2,16",56,55,1171860,55,0,17,38,,70,,145098,51,65,61,48,55,,33500,"0,6",4000,30
15.09.2024 21:25,"1,92",56,55,1171860,56,0,17,37,,70,,145098,54,65,61,46,55,,30600,"0,59",4000,25
15.09.2024 21:45,"1,41",54,55,1171870,55,0,17,29,,70,,145099,40,65,59,47,54,,24700,"0,6",4100,21
15.09.2024 21:50,"1,54",53,55,1171870,55,0,16,30,,70,,145100,47,66,61,22,54,,26300,"0,59",4000,23
15.09.2024 21:55,"1,81",53,55,1171880,56,0,16,33,,70,,145100,36,65,61,29,54,,29400,"0,59",4000,26
15.09.2024 22:00,"1,81",53,55,1171880,56,0,16,34,,70,,145100,47,65,61,44,53,,32700,"0,6",4000,28
15.09.2024 22:05,"2,05",53,55,1171880,55,0,16,38,,70,,145101,53,65,61,38,53,,36900,"0,6",4000,31
15.09.2024 22:10,"2,18",54,55,1171880,55,0,17,42,,70,,145101,43,65,61,47,54,,39200,"0,59",4000,35
15.09.2024 22:30,"4,37",51,55,1171900,55,0,16,46,,70,,145102,56,62,61,41,53,,49500,"0,6",4000,51
15.09.2024 22:35,"4,73",52,55,1171900,55,0,17,51,,70,,145103,50,62,60,40,53,,68800,"0,6",4100,62
15.09.2024 22:40,"4,11",54,55,1171910,55,0,16,51,,70,,145103,57,65,62,28,54,,82500,"0,59",4100,62
15.09.2024 22:45,"3,48",56,55,1171920,55,0,16,47,,70,,145104,44,65,60,43,55,,65300,"0,6",4100,55
15.09.2024 22:50,"2,85",56,55,1171920,55,0,16,44,,70,,145104,47,65,61,46,55,,49100,"0,6",4100,48
15.09.2024 22:55,"2,4",57,55,1171930,55,0,16,37,,70,,145104,47,65,61,42,56,,36500,"0,59",4100,34
15.09.2024 23:00,"1,92",56,55,1171930,55,0,16,34,,70,,145105,44,64,61,42,55,,31400,"0,59",4200,27
15.09.2024 23:05,"1,9",56,55,1171930,55,0,17,34,,70,,145105,42,64,61,42,55,,29200,"0,6",4100,28
15.09.2024 23:10,"1,87",55,55,1171930,56,0,17,32,,70,,145105,42,64,61,46,55,,28700,"0,6",3900,24
15.09.2024 23:30,"1,75",54,55,1171940,55,0,17,33,,70,,145107,55,65,61,44,54,,27700,"0,59",4100,23
15.09.2024 23:35,"1,73",54,55,1171940,55,0,17,34,,70,,145107,42,65,61,45,54,,28600,"0,6",4100,25
15.09.2024 23:40,"1,9",54,55,1171950,55,0,17,35,,70,,145107,41,65,61,51,54,,31000,"0,6",4100,26
15.09.2024 23:45,"1,94",54,55,1171950,55,0,17,36,,70,,145108,43,64,61,50,54,,33100,"0,6",4100,28
15.09.2024 23:50,"2,14",54,55,1171950,55,0,17,38,,70,,145108,42,64,61,48,54,,34900,"0,59",4000,31
15.09.2024 23:55,"2,16",54,55,1171960,56,0,17,40,,70,,145108,52,65,60,47,54,,37000,"0,6",3900,33
16.09.2024 00:15,"4,22",53,55,1171970,55,0,17,44,,70,,145110,58,64,61,45,53,,49300,"0,6",3800,43
16.09.2024 00:20,"4,39",51,55,1171970,55,0,18,49,,70,,145110,58,63,61,44,53,,51500,"0,6",4100,53
16.09.2024 00:25,"5,13",53,55,1171980,55,0,18,55,,70,,145110,50,64,61,53,54,,78700,"0,6",4100,67
16.09.2024 00:30,"3,98",56,55,1171990,55,0,18,53,,70,,145111,49,64,61,53,56,,79200,"0,6",4000,62
16.09.2024 00:35,"3,55",58,55,1171990,56,0,18,49,,70,,145111,48,63,61,52,56,,58700,"0,6",3900,59
16.09.2024 00:40,"3,2",58,55,1172000,56,0,18,47,,70,,145111,47,63,61,51,57,,46600,"0,59",3900,54
16.09.2024 01:00,"0,61",56,55,1172010,56,0,18,0,,1,,145113,58,65,61,43,55,,2700,"0,6",4000,0
16.09.2024 01:05,0,55,55,1172010,56,0,18,0,,1,,145113,51,65,61,42,54,,0,"0,6",3900,0
16.09.2024 01:10,0,54,55,1172010,56,0,18,0,,1,,145113,47,64,61,43,54,,0,"0,6",3900,0
16.09.2024 01:15,0,54,55,1172010,56,0,18,0,,0,,145114,45,64,61,43,54,,0,"0,6",3900,0
16.09.2024 01:20,0,54,55,1172010,56,0,18,0,,0,,145114,43,63,61,43,53,,0,"0,6",3800,0
16.09.2024 01:25,0,53,55,1172010,56,0,19,0,,0,,145114,42,63,61,44,53,,0,"0,6",3800,0
16.09.2024 01:30,0,53,55,1172010,56,0,19,0,,0,,145115,42,63,61,44,51,,0,"0,6",3800,0
16.09.2024 01:35,0,53,55,1172010,56,0,19,0,,0,,145115,42,62,61,43,49,,0,"0,6",3800,0
16.09.2024 01:40,0,52,55,1172010,56,0,19,0,,0,,145115,42,62,61,43,48,,0,"0,6",3800,0
16.09.2024 02:00,0,46,55,1172010,56,0,20,0,,0,,145117,41,60,61,42,45,,0,"0,6",3600,0
16.09.2024 02:05,"4,18",45,56,1172010,56,0,20,0,,70,,145117,41,60,59,42,45,,0,"0,59",2500,0
16.09.2024 02:10,"4,18",44,55,1172010,56,0,20,0,,70,,145117,41,60,61,42,44,,45200,"0,6",3700,0
16.09.2024 02:15,"4,18",44,55,1172020,55,0,20,0,,70,,145117,41,60,61,42,44,,47900,"0,59",4000,0
16.09.2024 02:20,"0,1",43,55,1172020,55,0,20,0,,1,,145118,40,59,61,41,43,,45000,"0,6",4200,0
16.09.2024 02:25,"0,06",43,55,1172020,55,0,20,0,,1,,145118,40,59,61,41,43,,2400,"0,6",4100,0
16.09.2024 02:45,0,42,55,1172020,56,0,21,0,,0,,145120,41,61,61,42,41,,0,"0,6",3900,0
16.09.2024 02:50,0,41,55,1172020,56,0,21,0,,0,,145120,41,60,61,42,40,,0,"0,59",3900,0
16.09.2024 02:55,0,41,55,1172020,56,0,21,0,,0,,145120,40,60,61,42,40,,0,"0,6",3900,0
16.09.2024 03:00,0,41,55,1172020,56,0,21,0,,0,,145121,39,60,61,41,40,,0,"0,6",3900,0
16.09.2024 03:05,0,41,55,1172020,56,0,21,0,,0,,145121,39,62,61,41,39,,0,"0,6",3900,0
16.09.2024 03:10,0,40,55,1172020,56,0,21,0,,0,,145121,40,61,61,41,39,,0,"0,6",3900,0
16.09.2024 03:30,0,39,55,1172020,56,0,22,0,,0,,145123,38,60,61,40,37,,0,"0,6",3900,0
16.09.2024 03:35,0,39,55,1172020,56,0,22,0,,0,,145123,39,60,61,40,37,,0,"0,6",3800,0
16.09.2024 03:40,0,38,55,1172020,56,0,22,0,,0,,145123,38,59,61,40,37,,0,"0,6",3900,0
16.09.2024 03:45,0,38,55,1172020,56,0,22,0,,0,,145124,38,59,61,40,36,,0,"0,6",3800,0
16.09.2024 03:50,0,38,55,1172020,56,0,22,0,,0,,145124,38,60,61,39,36,,0,"0,6",3800,0
16.09.2024 03:55,0,37,55,1172020,56,0,22,0,,0,,145124,38,60,61,38,36,,0,"0,6",3700,0
16.09.2024 04:00,"4,12",37,55,1172020,56,0,22,0,,70,,145124,38,61,61,38,36,,0,"0,6",3500,0
16.09.2024 04:05,"4,2",36,56,1172020,56,0,22,0,,70,,145125,38,61,60,38,35,,8300,"0,6",3300,0
16.09.2024 04:10,"4,2",36,55,1172030,56,0,22,0,,70,,145125,38,60,61,38,35,,45900,"0,6",3900,0
16.09.2024 04:45,0,34,55,1172030,56,0,22,0,,0,,145127,47,61,61,36,34,,0,"0,6",4000,0
16.09.2024 04:50,0,34,55,1172030,56,0,22,0,,0,,145128,46,60,61,35,33,,0,"0,6",4000,0
16.09.2024 04:55,0,34,55,1172030,56,0,22,0,,0,,145128,45,60,61,35,33,,0,"0,6",4000,0
16.09.2024 05:00,0,34,55,1172030,56,0,22,0,,0,,145129,44,59,61,35,33,,0,"0,6",3900,0
16.09.2024 05:05,"6,11",33,55,1172030,56,0,23,82,,69,,145129,42,59,61,35,41,,0,"0,6",3900,91
16.09.2024 05:10,"6,58",51,55,1172050,56,0,23,85,,69,,145129,41,59,61,35,54,,167400,"0,6",3900,95
16.09.2024 05:15,"6,34",55,55,1172060,56,0,23,76,,69,,145130,40,58,61,35,56,,180700,"0,6",3900,87
16.09.2024 05:20,"6,22",57,55,1172070,56,0,23,73,,70,,145130,38,58,61,35,56,,167000,"0,6",3900,82
16.09.2024 05:25,"4,24",57,56,1172090,56,0,23,56,,70,,145130,36,58,61,35,57,,138300,"0,59",3800,65
16.09.2024 05:30,"2,9",57,56,1172090,56,0,23,42,,70,,145130,43,63,59,41,57,,104700,"0,6",3700,51
16.09.2024 05:35,"2,54",56,55,1172100,56,0,22,36,,70,,145131,53,65,61,42,56,,53300,"0,6",3800,43
16.09.2024 05:40,"2,45",56,55,1172100,56,0,22,36,,70,,145131,52,65,61,40,55,,40800,"0,6",3900,42
16.09.2024 05:45,"2,42",56,55,1172100,56,0,22,36,,70,,145131,50,64,61,39,55,,39200,"0,6",3900,40
16.09.2024 05:50,"2,42",56,55,1172110,56,0,22,36,,70,,145132,46,64,61,47,54,,38300,"0,6",3700,31
16.09.2024 05:55,"2,09",55,55,1172110,56,0,22,36,,70,,145132,51,64,61,48,54,,33700,"0,6",3500,32
16.09.2024 06:00,"4,18",53,55,1172110,56,0,22,42,,70,,145132,55,63,61,49,53,,48500,"0,59",3900,38
16.09.2024 06:05,"4,15",52,55,1172120,55,0,21,49,,70,,145133,49,62,61,53,52,,45400,"0,59",4000,47
16.09.2024 06:10,"4,34",50,55,1172120,55,0,20,54,,70,,145133,50,63,61,52,52,,45600,"0,59",4100,58
16.09.2024 06:15,"4,73",51,55,1172130,55,0,20,55,,70,,145133,53,65,61,46,53,,64300,"0,6",4000,62
16.09.2024 06:20,"4,06",53,55,1172130,55,0,20,54,,70,,145134,51,65,61,47,55,,81100,"0,59",4100,60
16.09.2024 06:25,"3,82",55,55,1172140,55,0,17,50,,70,,145134,55,66,60,24,56,,82000,"0,59",4100,54
16.09.2024 06:30,"3,31",56,55,1172140,55,0,17,45,,70,,145134,52,65,61,23,55,,59400,"0,59",4100,48
16.09.2024 06:35,"2,88",56,55,1172150,56,0,17,44,,70,,145135,46,65,61,37,55,,51600,"0,6",4100,43
16.09.2024 06:40,"2,59",57,55,1172150,56,0,17,45,,70,,145135,45,65,61,36,55,,42100,"0,6",4000,41
16.09.2024 06:45,"2,54",56,55,1172160,55,0,17,44,,70,,145136,40,65,61,46,55,,42000,"0,59",4200,39
16.09.2024 06:50,"2,47",56,55,1172160,55,0,17,44,,70,,145136,41,64,61,45,54,,41300,"0,59",4100,39
16.09.2024 06:55,"2,5",56,55,1172160,55,0,16,44,,70,,145136,54,66,61,20,54,,37600,"0,59",4100,38
16.09.2024 07:00,"2,42",56,55,1172170,55,0,16,44,,70,,145137,58,66,61,29,54,,38500,"0,59",4100,35
16.09.2024 07:05,"2,28",56,55,1172170,55,0,16,44,,70,,145137,55,65,61,31,54,,37900,"0,59",4300,31
16.09.2024 07:10,"2,16",55,55,1172170,55,0,16,42,,70,,145137,41,65,61,37,54,,33300,"0,59",4200,26
16.09.2024 07:15,"2,04",55,55,1172170,56,0,16,42,,70,,145138,36,64,61,38,54,,33700,"0,6",4000,25
16.09.2024 07:20,"2,02",54,55,1172180,56,0,16,42,,70,,145138,51,65,60,37,54,,31100,"0,59",3800,24
16.09.2024 07:25,"1,96",54,55,1172180,55,0,15,42,,70,,145138,55,65,60,21,54,,32000,"0,59",3900,25
16.09.2024 07:30,"1,97",54,55,1172180,55,0,15,42,,70,,145139,55,65,60,26,54,,32300,"0,59",3900,26
16.09.2024 07:35,"2,06",52,55,1172190,55,0,15,45,,69,,145139,58,61,60,35,53,,33900,"0,59",3200,31
16.09.2024 07:40,"4,18",51,54,1172190,55,0,16,45,,69,,145139,60,65,62,35,51,,70500,"0,6",4500,31
16.09.2024 07:45,"4,18",50,55,1172200,55,0,16,62,,69,,145140,58,65,61,42,53,,48100,"0,6",4500,51
16.09.2024 07:50,"3,71",52,55,1172200,55,0,16,53,,69,,145140,60,66,62,28,55,,83400,"0,59",4200,58
16.09.2024 07:55,"3,74",55,55,1172210,55,0,16,51,,69,,145140,56,66,60,33,56,,79200,"0,59",4100,57
16.09.2024 08:00,"3,49",56,55,1172220,55,0,16,46,,69,,145141,54,66,61,34,55,,67000,"0,6",4300,50
16.09.2024 08:05,3,56,55,1172220,55,0,16,46,,70,,145141,56,66,60,37,55,,51900,"0,6",4200,46
16.09.2024 08:10,"2,71",56,55,1172220,55,0,16,44,,70,,145141,49,66,61,42,54,,51400,"0,59",4300,35
16.09.2024 08:15,"2,35",56,55,1172230,55,0,16,44,,70,,145142,35,65,61,40,54,,37700,"0,6",4300,28
16.09.2024 08:20,"2,11",55,55,1172230,55,0,16,45,,69,,145142,59,66,61,29,54,,35900,"0,6",4400,23
16.09.2024 08:25,"1,99",55,55,1172230,55,0,16,45,,69,,145143,56,66,61,30,54,,34500,"0,58",4200,21
16.09.2024 08:30,"1,87",54,55,1172240,55,0,15,47,,69,,145143,54,66,58,20,54,,31400,"0,57",4000,22
16.09.2024 08:35,"1,93",53,55,1172240,55,0,15,47,,69,,145143,57,66,61,19,54,,31900,"0,59",3900,24
16.09.2024 08:40,"2,11",53,55,1172240,55,0,16,47,,69,,145144,40,65,61,30,54,,35600,"0,59",4300,29
16.09.2024 08:45,"2,22",53,54,1172250,54,0,16,47,,69,,145144,57,65,61,42,54,,37600,"0,59",4300,29
16.09.2024 08:50,"2,18",52,55,1172250,55,0,16,48,,70,,145144,53,64,60,44,53,,40500,"0,6",4500,36
16.09.2024 08:55,"4,18",51,55,1172260,55,0,16,56,,70,,145145,58,64,61,32,53,,106300,"0,59",3400,53
16.09.2024 09:00,"4,63",52,55,1172260,55,0,16,56,,70,,145145,54,66,59,26,53,,66500,"0,59",4400,67
16.09.2024 09:05,"5,09",52,54,1172270,55,0,16,57,,70,,145145,56,66,60,30,55,,97300,"0,59",4400,64
16.09.2024 09:10,"5,05",55,54,1172280,55,0,16,50,,70,,145146,54,66,61,33,55,,99900,"0,59",4500,57
16.09.2024 09:15,"3,46",57,54,1172290,55,0,16,47,,70,,145146,48,66,61,46,55,,66500,"0,59",4700,52
16.09.2024 09:20,"3,12",57,54,1172290,55,0,16,45,,70,,145147,45,66,61,48,55,,51900,"0,59",4600,47
16.09.2024 09:25,"2,81",57,55,1172290,55,0,16,41,,70,,145147,54,66,61,51,55,,46400,"0,59",4600,32
16.09.2024 09:30,"2,09",56,55,1172300,55,0,16,40,,70,,145147,59,66,61,32,54,,35100,"0,59",4300,25
16.09.2024 09:35,"1,94",55,55,1172300,55,0,16,40,,70,,145148,58,66,61,32,54,,31500,"0,59",4300,21
16.09.2024 09:40,"1,76",55,55,1172300,55,0,16,40,,70,,145148,57,66,61,25,54,,28700,"0,6",4200,18
16.09.2024 09:45,"1,64",54,55,1172300,55,0,16,40,,70,,145148,38,66,61,41,53,,26000,"0,6",4200,18
16.09.2024 09:50,"1,68",54,55,1172310,55,0,16,42,,70,,145149,43,66,60,46,53,,26800,"0,6",4200,18
16.09.2024 09:55,"1,68",53,55,1172310,56,0,16,44,,70,,145149,58,66,61,33,53,,28300,"0,59",4100,21
16.09.2024 10:00,"1,8",53,55,1172310,56,0,16,44,,70,,145149,37,66,59,45,53,,31200,"0,6",4000,23
16.09.2024 10:05,"1,94",53,55,1172310,55,0,16,44,,70,,145150,57,66,61,33,54,,35200,"0,58",4000,25
16.09.2024 10:10,"2,02",53,55,1172320,55,0,16,44,,70,,145150,38,65,61,22,54,,35600,"0,59",4000,25
16.09.2024 10:15,"1,99",53,55,1172320,55,0,16,43,,70,,145150,54,65,60,28,54,,35900,"0,6",4100,26
16.09.2024 10:20,"2,02",53,55,1172320,55,0,16,43,,70,,145151,41,65,60,44,54,,36300,"0,59",4100,28
16.09.2024 10:25,"4,8",51,55,1172330,55,0,16,43,,70,,145151,56,64,59,41,52,,69700,"0,59",3900,28
16.09.2024 10:30,"4,13",50,55,1172340,55,0,16,49,,70,,145151,51,62,61,38,50,,52200,"0,59",4000,35
16.09.2024 10:35,"4,17",50,55,1172340,55,0,16,56,,70,,145152,56,64,61,31,53,,51100,"0,59",4200,54
16.09.2024 10:40,"3,62",52,55,1172350,55,0,16,51,,70,,145152,36,64,61,30,55,,83100,"0,6",4400,57
16.09.2024 10:45,"3,5",54,55,1172350,55,0,16,49,,70,,145153,36,64,58,35,55,,72300,"0,6",4400,52
16.09.2024 10:50,"3,02",55,55,1172360,55,0,17,44,,70,,145153,42,65,60,40,55,,59700,"0,59",4200,45
16.09.2024 10:55,"2,64",56,55,1172360,55,0,17,38,,70,,145153,54,66,60,41,55,,47200,"0,59",4200,36
16.09.2024 11:15,"1,97",55,55,1172370,55,0,17,40,,70,,145155,41,65,60,49,53,,31700,"0,59",4200,24
16.09.2024 11:20,"1,94",54,55,1172370,55,0,17,40,,70,,145155,47,65,60,46,53,,32200,"0,6",4100,23
16.09.2024 11:25,"1,85",54,55,1172380,55,0,16,42,,70,,145155,58,66,61,33,53,,33000,"0,6",4100,22
16.09.2024 11:30,"1,8",53,55,1172380,55,0,16,42,,70,,145156,54,66,60,38,54,,32500,"0,59",4100,20
16.09.2024 11:35,"1,78",53,55,1172380,55,0,16,42,,70,,145156,56,65,61,37,54,,31600,"0,6",4100,23
16.09.2024 11:40,"1,87",53,55,1172390,55,0,16,42,,70,,145156,44,65,61,47,53,,31900,"0,6",4100,25
16.09.2024 11:45,"1,97",53,55,1172390,55,0,16,42,,70,,145157,42,65,61,49,53,,34100,"0,6",4100,29
16.09.2024 11:50,"2,13",53,55,1172390,56,0,16,41,,70,,145157,52,65,59,24,53,,38000,"0,6",3900,30
16.09.2024 11:55,"2,05",52,55,1172400,55,0,16,44,,70,,145157,59,63,61,38,53,,36500,"0,6",3700,36
16.09.2024 12:00,"4,17",50,55,1172400,55,0,16,50,,70,,145158,54,64,60,38,52,,73100,"0,61",3000,45
16.09.2024 12:05,"4,42",51,55,1172410,55,0,16,56,,70,,145158,51,64,61,43,53,,62300,"0,6",4000,64
16.09.2024 12:10,"5,04",52,55,1172410,55,0,16,55,,70,,145158,52,65,60,44,54,,86800,"0,59",4100,65
16.09.2024 12:15,"4,93",54,55,1172420,55,0,16,53,,70,,145159,58,66,61,34,54,,89600,"0,6",4300,63
16.09.2024 12:20,"3,96",56,55,1172430,55,0,16,50,,70,,145159,53,66,60,34,55,,77700,"0,59",4100,56
16.09.2024 12:25,"3,34",56,55,1172430,55,0,16,42,,70,,145159,45,66,58,47,55,,60200,"0,59",4300,40
16.09.2024 12:30,"2,41",56,55,1172440,55,0,16,39,,70,,145160,47,66,59,45,54,,39000,"0,6",4200,33
16.09.2024 12:35,"2,14",56,55,1172440,55,0,16,39,,70,,145160,47,66,61,45,54,,33600,"0,6",4300,27
16.09.2024 12:40,"1,94",55,55,1172440,55,0,16,38,,70,,145161,46,66,61,51,54,,34300,"0,6",4300,20
16.09.2024 12:45,"1,54",54,55,1172450,55,0,16,36,,70,,145161,51,65,61,46,54,,30000,"0,6",4300,13
16.09.2024 12:50,"1,13",53,55,1172450,55,0,16,33,,70,,145161,47,65,60,48,54,,21500,"0,59",4100,12
16.09.2024 12:55,"1,01",52,55,1172450,55,0,17,32,,70,,145162,51,66,61,43,53,,21500,"0,6",4100,15
16.09.2024 13:00,"1,37",52,55,1172450,55,0,17,34,,70,,145162,46,66,61,49,53,,28200,"0,6",4100,18
16.09.2024 13:05,"1,53",52,55,1172450,55,0,17,37,,70,,145162,55,66,61,37,53,,28400,"0,59",4100,24
16.09.2024 13:10,"1,83",52,55,1172460,55,0,16,42,,70,,145163,41,66,61,40,52,,31500,"0,59",4100,28
16.09.2024 13:15,"2,09",52,55,1172460,55,0,16,42,,70,,145163,53,66,60,42,53,,37700,"0,59",4100,29
16.09.2024 13:20,"2,16",53,55,1172460,55,0,16,44,,70,,145163,56,66,61,34,53,,38200,"0,59",4100,31
16.09.2024 13:25,"2,14",53,55,1172470,55,0,16,44,,70,,145164,44,65,60,47,53,,41600,"0,59",4000,33
16.09.2024 13:30,"2,19",53,55,1172470,55,0,16,44,,70,,145164,43,65,61,50,53,,38400,"0,59",4100,33
16.09.2024 13:35,"2,23",53,55,1172470,55,0,16,44,,70,,145164,48,65,60,49,53,,40700,"0,6",4100,33
16.09.2024 13:40,"2,21",52,55,1172480,55,0,16,44,,70,,145165,54,64,60,39,53,,42300,"0,6",3900,34
16.09.2024 13:45,"4,08",51,55,1172480,55,0,16,53,,70,,145165,48,63,61,46,52,,74400,"0,59",3600,45
16.09.2024 13:50,"4,42",50,55,1172490,55,0,16,55,,70,,145165,56,66,61,44,52,,55300,"0,59",4200,55
16.09.2024 13:55,"4,78",53,55,1172490,55,0,16,54,,70,,145166,56,65,61,44,54,,69500,"0,59",4400,64
16.09.2024 14:00,"3,53",54,55,1172500,55,0,16,47,,70,,145166,58,66,61,29,54,,84600,"0,58",4300,56
16.09.2024 14:05,"3,1",55,55,1172510,55,0,16,43,,70,,145166,43,65,61,41,54,,60000,"0,6",4200,48
16.09.2024 14:10,"2,83",56,55,1172510,55,0,16,43,,70,,145167,39,65,61,43,54,,50000,"0,6",4100,42
16.09.2024 14:15,"2,42",56,55,1172510,56,0,16,41,,70,,145167,39,65,61,42,54,,39900,"0,6",4000,33
16.09.2024 14:20,"2,09",56,55,1172520,56,0,16,38,,70,,145168,39,64,61,40,54,,36200,"0,6",3900,23
16.09.2024 14:25,"1,8",55,55,1172520,56,0,16,38,,70,,145168,42,64,61,45,54,,31400,"0,59",3900,22
16.09.2024 14:45,"1,58",53,55,1172530,56,0,16,38,,70,,145169,57,65,61,30,53,,27700,"0,6",4000,20
16.09.2024 14:50,"1,65",53,55,1172530,56,0,16,39,,70,,145169,51,65,61,29,53,,29800,"0,6",3900,23
16.09.2024 14:55,"1,85",52,55,1172530,56,0,16,42,,70,,145170,48,65,61,44,53,,31000,"0,59",3900,27
16.09.2024 15:00,"1,99",53,55,1172540,56,0,16,43,,70,,145170,45,64,61,42,53,,37300,"0,6",3900,29
16.09.2024 15:05,"2,09",53,55,1172540,56,0,17,45,,70,,145170,45,65,60,48,53,,38600,"0,6",3900,32
16.09.2024 15:10,"2,24",53,55,1172540,56,0,17,45,,70,,145171,46,64,61,48,54,,41300,"0,6",3900,34
16.09.2024 15:15,"2,33",53,55,1172550,55,0,17,44,,70,,145171,43,64,61,47,54,,42000,"0,6",3900,34
16.09.2024 15:20,"2,23",54,55,1172550,55,0,17,42,,70,,145171,44,64,60,46,54,,41000,"0,6",3900,33
16.09.2024 15:25,"2,75",52,55,1172550,56,0,17,43,,70,,145172,58,63,60,40,53,,47200,"0,6",3700,36
16.09.2024 15:30,"4,15",51,55,1172560,55,0,17,48,,70,,145172,59,64,61,40,51,,48500,"0,6",3800,38
16.09.2024 15:35,"4,12",50,55,1172560,55,0,17,57,,70,,145172,56,65,61,47,50,,51800,"0,6",4100,47
16.09.2024 15:40,"3,31",51,55,1172570,55,0,17,51,,70,,145173,49,65,61,32,53,,69400,"0,59",4300,49
16.09.2024 15:45,"3,3",53,55,1172570,55,0,17,49,,70,,145173,47,65,61,32,54,,69000,"0,59",4100,50
16.09.2024 15:50,"2,95",54,55,1172580,56,0,17,46,,70,,145174,41,65,61,43,55,,61200,"0,59",4100,48
16.09.2024 15:55,"2,64",55,55,1172580,56,0,17,42,,70,,145174,40,64,61,42,55,,52100,"0,6",3900,43
16.09.2024 16:00,"2,57",55,55,1172590,56,0,18,41,,70,,145174,40,64,61,41,54,,43800,"0,6",4000,38
16.09.2024 16:05,"2,26",55,55,1172590,56,0,17,40,,70,,145175,50,65,61,34,54,,38600,"0,6",4000,26
16.09.2024 16:10,"1,9",55,55,1172590,56,0,17,40,,70,,145175,41,65,61,37,53,,32800,"0,59",4000,24
16.09.2024 16:15,"1,93",55,55,1172600,55,0,17,41,,70,,145175,38,65,61,46,53,,32000,"0,6",4000,22
16.09.2024 16:20,"1,85",54,55,1172600,55,0,17,42,,70,,145176,47,65,60,45,54,,32000,"0,59",4100,21
16.09.2024 16:25,"1,83",54,55,1172600,55,0,17,42,,70,,145176,41,65,60,46,54,,32000,"0,59",4100,21
16.09.2024 16:30,"1,8",54,55,1172600,55,0,18,42,,70,,145176,43,65,61,47,54,,31100,"0,59",4000,22
16.09.2024 16:35,"1,85",53,55,1172610,55,0,17,43,,70,,145177,50,65,61,33,54,,31000,"0,57",4100,22
16.09.2024 16:40,"1,94",53,55,1172610,55,0,17,43,,70,,145177,46,65,60,39,54,,31300,"0,59",4100,24
16.09.2024 16:45,"1,97",53,55,1172610,55,0,17,43,,70,,145177,56,66,60,43,54,,32400,"0,59",4200,26
16.09.2024 16:50,"2,06",53,55,1172620,55,0,17,44,,70,,145178,46,65,61,42,54,,36600,"0,6",4200,32
16.09.2024 16:55,"2,21",53,55,1172620,55,0,17,44,,70,,145178,44,65,61,43,54,,43800,"0,59",4100,33
16.09.2024 17:00,"2,23",53,55,1172620,55,0,17,43,,70,,145178,52,65,60,42,54,,40200,"0,59",4100,34
16.09.2024 17:05,"2,24",53,55,1172630,55,0,17,43,,70,,145179,59,64,60,42,54,,38100,"0,6",3900,35
16.09.2024 17:10,"4,17",52,55,1172630,55,0,16,48,,70,,145179,56,62,61,46,52,,65600,"0,6",3300,40
16.09.2024 17:15,"4,51",50,55,1172630,55,0,16,55,,70,,145179,44,62,61,54,52,,48400,"0,59",4200,52
16.09.2024 17:20,"4,97",53,55,1172640,55,0,17,58,,70,,145180,43,62,61,53,53,,72600,"0,59",4100,69
16.09.2024 17:25,"5,12",54,55,1172650,55,0,17,56,,70,,145180,43,62,61,51,54,,91900,"0,59",4100,67
16.09.2024 17:30,"4,18",57,55,1172660,56,0,17,51,,70,,145180,51,65,59,48,56,,78900,"0,59",4100,59
16.09.2024 17:35,"3,7",58,55,1172660,56,0,17,48,,70,,145181,52,65,61,40,56,,62400,"0,59",4100,56
16.09.2024 17:40,"3,1",58,55,1172670,55,0,17,45,,70,,145181,45,65,61,45,56,,52300,"0,6",4100,48
16.09.2024 18:00,"1,8",56,55,1172680,55,0,16,36,,70,,145182,59,66,61,30,54,,27900,"0,6",4300,17
16.09.2024 18:05,"1,56",55,55,1172680,55,0,16,36,,70,,145182,55,65,61,28,54,,23400,"0,6",4100,17
16.09.2024 18:10,"1,56",54,55,1172680,55,0,16,38,,70,,145183,55,65,61,39,54,,25400,"0,59",4100,16
16.09.2024 18:15,"1,56",54,55,1172680,55,0,16,38,,70,,145183,56,66,61,38,54,,26400,"0,59",4100,17
16.09.2024 18:20,"1,73",53,55,1172690,55,0,16,40,,70,,145183,40,65,61,49,54,,26500,"0,59",4000,20
16.09.2024 18:25,"1,82",53,55,1172690,55,0,16,42,,70,,145184,55,66,60,22,54,,30100,"0,59",3900,24
16.09.2024 18:30,"1,89",53,55,1172690,55,0,15,42,,70,,145184,55,65,60,21,54,,32700,"0,59",4100,24
16.09.2024 18:35,"2,02",53,55,1172690,55,0,15,43,,70,,145184,52,64,59,32,54,,34400,"0,59",3900,27
16.09.2024 18:40,"4,06",51,55,1172700,55,0,15,47,,70,,145185,44,63,59,36,52,,122600,"0,59",4000,33
16.09.2024 18:45,"4,15",50,54,1172710,55,0,15,56,,70,,145185,46,63,61,27,51,,56400,"0,59",4800,45
16.09.2024 18:50,"4,36",50,54,1172710,55,0,16,56,,70,,145186,36,63,61,38,54,,72500,"0,6",4500,45
16.09.2024 18:55,"3,14",50,55,1172720,55,0,16,56,,70,,145186,44,64,61,43,57,,66000,"0,6",4600,45
16.09.2024 19:00,"2,69",53,55,1172720,55,0,16,38,,70,,145186,45,65,61,50,56,,60600,"0,6",4500,52
16.09.2024 19:05,"2,94",55,55,1172730,55,0,16,35,,70,,145187,45,65,61,49,55,,59300,"0,6",4300,51
16.09.2024 19:10,"2,69",56,55,1172730,55,0,16,35,,70,,145187,44,65,61,51,54,,51700,"0,59",4400,48
16.09.2024 19:15,"2,59",56,55,1172730,55,0,16,38,,70,,145187,47,65,60,47,54,,45400,"0,6",4300,42
16.09.2024 19:20,"2,49",56,55,1172740,55,0,16,39,,70,,145188,55,65,61,48,53,,40300,"0,59",4400,40
16.09.2024 19:25,"2,4",56,55,1172740,55,0,16,40,,70,,145188,47,65,60,50,53,,38800,"0,6",4200,36
16.09.2024 19:30,"2,22",56,55,1172740,55,0,16,41,,70,,145188,56,65,61,46,53,,36600,"0,59",4200,36
16.09.2024 19:35,"2,32",56,55,1172750,55,0,16,45,,70,,145189,53,66,60,42,53,,36400,"0,59",4100,35
16.09.2024 19:40,"2,3",55,55,1172750,55,0,16,47,,70,,145189,45,66,59,48,54,,38900,"0,59",4100,31
16.09.2024 19:45,"2,26",55,55,1172750,55,0,16,46,,70,,145190,47,65,60,47,54,,39300,"0,6",4100,29
16.09.2024 19:50,"2,23",55,55,1172760,55,0,16,45,,70,,145190,43,65,61,43,55,,39300,"0,59",4100,29
16.09.2024 19:55,"2,18",55,55,1172760,55,0,16,44,,70,,145190,42,65,60,43,55,,37600,"0,6",4000,29
16.09.2024 20:00,"2,11",55,55,1172760,55,0,15,42,,70,,145191,53,65,61,19,55,,34300,"0,59",4100,27
16.09.2024 20:05,"2,02",54,55,1172770,55,0,16,42,,70,,145191,38,65,61,19,54,,34000,"0,59",4000,27
16.09.2024 20:10,"4,13",53,55,1172770,55,0,16,45,,70,,145191,33,64,60,36,53,,74400,"0,6",3900,31
16.09.2024 20:15,"4,18",52,55,1172780,55,0,16,55,,70,,145192,57,63,61,30,53,,53400,"0,59",4000,43
16.09.2024 20:20,"4,52",50,55,1172780,55,0,16,57,,70,,145192,57,65,61,35,54,,60300,"0,59",4200,49
16.09.2024 20:25,"4,63",52,55,1172790,55,0,15,53,,70,,145192,57,66,60,21,55,,81800,"0,59",4300,56
16.09.2024 20:30,"3,54",54,55,1172790,55,0,15,47,,70,,145193,35,66,61,34,55,,68100,"0,6",4400,61
16.09.2024 20:35,"3,54",56,55,1172800,56,0,15,47,,70,,145193,32,65,61,43,55,,67200,"0,59",4100,54
16.09.2024 20:40,"2,83",56,55,1172800,55,0,16,46,,70,,145193,37,65,61,44,55,,52900,"0,59",4000,45
16.09.2024 21:00,"2,14",55,55,1172820,55,0,16,43,,70,,145195,56,65,61,38,55,,35100,"0,6",3800,27
16.09.2024 21:05,"2,08",55,55,1172820,55,0,16,43,,70,,145195,56,65,61,40,54,,34400,"0,59",4000,26
16.09.2024 21:10,"2,06",55,55,1172820,55,0,16,43,,70,,145195,46,65,60,47,54,,33700,"0,59",4100,26
16.09.2024 21:15,"1,97",55,55,1172820,55,0,16,42,,70,,145196,50,65,60,41,54,,33800,"0,59",4100,25
16.09.2024 21:20,"1,99",54,55,1172830,55,0,16,43,,70,,145196,54,65,61,37,54,,33700,"0,6",4100,25
16.09.2024 21:25,"1,97",54,55,1172830,55,0,16,43,,70,,145196,47,66,58,50,55,,32900,"0,59",4100,27
16.09.2024 21:30,"2,09",54,55,1172830,55,0,16,42,,70,,145197,56,66,60,35,55,,33100,"0,59",4100,28
16.09.2024 21:35,"2,09",54,55,1172830,55,0,15,41,,70,,145197,55,65,59,19,55,,33100,"0,59",3900,28
16.09.2024 21:40,"2,02",54,55,1172840,55,0,15,40,,70,,145197,45,65,60,35,55,,32600,"0,6",4000,29
16.09.2024 21:45,"5,23",52,55,1172840,55,0,16,41,,70,,145198,45,64,60,38,54,,60400,"0,6",3900,35
16.09.2024 21:50,"4,22",51,55,1172850,55,0,16,44,,70,,145198,47,63,59,42,53,,45700,"0,6",4100,40
16.09.2024 21:55,"4,13",50,55,1172850,55,0,15,49,,70,,145198,58,65,60,42,52,,50300,"0,59",4100,47
16.09.2024 22:00,"4,61",51,55,1172860,55,0,16,52,,70,,145199,49,65,60,47,53,,61600,"0,59",4400,57
16.09.2024 22:05,"3,86",54,55,1172860,55,0,16,53,,70,,145199,50,65,61,51,55,,80200,"0,6",4300,63
16.09.2024 22:10,"3,5",55,55,1172870,55,0,16,49,,70,,145200,55,65,61,49,55,,68900,"0,59",4200,56
16.09.2024 22:15,"2,95",56,55,1172870,55,0,16,43,,70,,145200,46,65,60,51,55,,52600,"0,59",4100,44
16.09.2024 22:20,"2,27",56,55,1172880,55,0,16,36,,70,,145200,59,65,61,29,55,,36100,"0,59",3900,29
16.09.2024 22:25,"1,75",56,55,1172880,56,0,16,32,,70,,145201,44,65,60,46,55,,29100,"0,6",3900,22
16.09.2024 22:30,"1,61",55,55,1172880,55,0,16,32,,70,,145201,52,65,61,32,54,,24800,"0,59",4000,20
16.09.2024 22:35,"1,56",54,55,1172880,55,0,16,33,,70,,145201,33,65,61,44,54,,25700,"0,6",4100,20
16.09.2024 22:40,"1,63",54,55,1172890,55,0,16,35,,70,,145202,35,65,61,43,54,,25400,"0,6",4000,21
16.09.2024 22:45,"1,73",54,55,1172890,55,0,16,37,,70,,145202,35,64,61,41,54,,27700,"0,6",4000,24
16.09.2024 22:50,"1,94",53,55,1172890,55,0,16,40,,70,,145202,36,64,61,40,54,,31500,"0,6",4000,29
16.09.2024 22:55,"2,05",54,55,1172890,56,0,16,41,,70,,145203,58,66,61,23,54,,35600,"0,59",3800,30
16.09.2024 23:00,"2,14",54,55,1172900,56,0,16,41,,70,,145203,41,65,60,38,54,,36500,"0,6",4000,32
16.09.2024 23:05,"2,11",54,55,1172900,55,0,16,41,,70,,145203,49,65,60,44,54,,36000,"0,6",3900,33
16.09.2024 23:10,"2,2",54,55,1172900,56,0,16,41,,70,,145204,55,65,61,39,54,,38100,"0,59",4000,35
16.09.2024 23:15,"2,21",54,55,1172910,56,0,16,41,,70,,145204,54,65,61,36,54,,37000,"0,6",3800,33
16.09.2024 23:20,"2,12",54,55,1172910,55,0,16,39,,70,,145204,53,64,61,35,54,,37200,"0,6",3900,32
16.09.2024 23:25,"4,08",53,55,1172910,55,0,16,41,,70,,145205,51,64,61,37,54,,85000,"0,59",3800,37
16.09.2024 23:30,"4,18",52,55,1172920,56,0,17,48,,70,,145205,40,64,61,43,52,,43400,"0,6",4000,48
16.09.2024 23:35,"4,31",50,55,1172920,55,0,17,48,,70,,145205,51,64,61,41,52,,50200,"0,6",4000,48
16.09.2024 23:40,"3,26",53,55,1172930,55,0,17,49,,70,,145206,56,63,61,40,53,,60800,"0,59",4200,53
