Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.09.2024 00:00,"2,53",56,55,1172950,56,0,17,41,,70,,145207,52,65,61,48,55,,41400,"0,6",4000,38
17.09.2024 00:05,"2,33",56,55,1172950,56,0,18,39,,70,,145207,53,65,61,48,55,,37600,"0,6",4000,34
17.09.2024 00:10,"2,1",56,55,1172950,56,0,18,38,,70,,145208,52,64,61,47,55,,32900,"0,6",4000,31
17.09.2024 00:15,"2,06",56,55,1172950,56,0,18,38,,70,,145208,50,64,61,47,55,,31300,"0,6",4000,27
17.09.2024 00:20,"1,89",55,55,1172960,56,0,18,36,,70,,145208,49,63,61,46,55,,29600,"0,59",3900,22
17.09.2024 00:25,"1,77",55,55,1172960,56,0,18,36,,70,,145209,47,64,61,49,55,,27000,"0,59",3900,21
17.09.2024 00:30,"1,7",55,55,1172960,56,0,18,35,,70,,145209,54,65,60,48,54,,26900,"0,59",3900,20
17.09.2024 00:35,"1,7",54,55,1172960,56,0,18,35,,70,,145209,54,65,61,50,54,,27900,"0,6",3900,20
17.09.2024 00:40,"1,77",54,55,1172970,56,0,18,38,,70,,145210,52,64,61,50,54,,27500,"0,6",3900,24
17.09.2024 00:45,"1,87",54,55,1172970,56,0,18,38,,70,,145210,58,65,61,41,54,,30300,"0,6",4000,27
17.09.2024 00:50,"2,07",54,55,1172970,56,0,18,41,,70,,145210,51,65,60,50,54,,31900,"0,59",3400,30
17.09.2024 00:55,"2,04",54,55,1172970,56,0,18,41,,70,,145211,45,65,61,55,54,,36600,"0,59",3900,30
17.09.2024 01:00,"2,06",54,55,1172980,56,0,18,41,,70,,145211,49,65,61,53,54,,35700,"0,59",3900,30
17.09.2024 01:05,0,53,55,1172980,56,0,18,0,,0,,145211,47,64,61,52,53,,0,"0,59",3800,1
17.09.2024 01:10,"5,83",52,55,1172980,55,0,18,0,,70,,145212,46,64,61,53,53,,-4900,"0,59",3600,1
17.09.2024 01:15,"4,1",52,56,1172980,56,0,18,0,,70,,145212,45,64,60,54,52,,41600,"0,59",2600,1
17.09.2024 01:20,"4,13",52,55,1172980,56,0,18,0,,70,,145212,49,63,60,53,52,,43600,"0,59",3800,0
17.09.2024 01:25,"4,15",51,55,1172990,55,0,17,0,,70,,145213,58,65,61,42,51,,43700,"0,59",3900,0
17.09.2024 01:30,"4,15",51,55,1172990,55,0,17,0,,0,,145213,61,65,61,44,50,,44000,"0,59",4300,0
17.09.2024 01:35,"0,06",51,55,1172990,55,0,17,0,,0,,145213,47,65,61,45,49,,1500,"0,6",4300,0
17.09.2024 01:40,"0,05",50,55,1172990,56,0,17,0,,0,,145214,45,64,61,45,47,,1000,"0,59",4100,0
17.09.2024 01:45,"0,01",49,55,1172990,56,0,18,0,,0,,145214,47,64,60,53,46,,300,"0,6",4000,0
17.09.2024 01:50,0,48,55,1172990,56,0,18,0,,0,,145214,48,64,61,52,45,,0,"0,6",4000,0
17.09.2024 01:55,0,47,55,1172990,56,0,18,0,,0,,145215,47,63,61,51,45,,0,"0,59",4000,0
17.09.2024 02:00,0,46,55,1172990,56,0,18,0,,0,,145215,46,63,61,49,44,,0,"0,6",4000,0
17.09.2024 02:05,0,45,55,1172990,56,0,18,0,,0,,145215,45,62,61,48,44,,0,"0,6",4000,0
17.09.2024 02:10,0,44,55,1172990,56,0,18,0,,0,,145216,44,62,61,48,43,,0,"0,6",3900,0
17.09.2024 02:15,0,43,55,1172990,56,0,18,0,,0,,145216,42,62,61,47,43,,0,"0,6",3900,0
17.09.2024 02:20,0,42,55,1172990,56,0,18,0,,0,,145216,42,62,61,47,42,,0,"0,6",3900,0
17.09.2024 02:25,0,42,55,1172990,56,0,18,0,,0,,145217,42,62,61,45,42,,0,"0,6",3900,0
17.09.2024 02:30,0,42,55,1172990,56,0,19,0,,0,,145217,42,61,61,45,41,,0,"0,59",3900,0
17.09.2024 02:35,0,41,55,1172990,56,0,19,0,,0,,145217,41,61,61,45,41,,0,"0,6",3900,0
17.09.2024 02:40,0,41,55,1172990,56,0,19,0,,0,,145218,41,60,61,44,40,,0,"0,6",3900,0
17.09.2024 02:45,0,41,55,1172990,56,0,19,0,,0,,145218,50,63,61,44,40,,0,"0,6",3800,0
17.09.2024 02:50,0,41,55,1172990,56,0,19,0,,0,,145218,53,65,61,47,40,,0,"0,6",3900,0
17.09.2024 02:55,0,40,55,1172990,56,0,19,0,,0,,145219,50,65,60,51,39,,300,"0,59",3900,0
17.09.2024 03:00,0,40,55,1172990,56,0,19,0,,0,,145219,54,64,61,47,39,,0,"0,6",3900,0
17.09.2024 03:05,0,40,55,1172990,56,0,19,0,,0,,145219,53,64,61,47,38,,0,"0,6",3800,0
17.09.2024 03:10,0,40,55,1172990,56,0,19,0,,70,,145220,44,64,61,49,38,,0,"0,6",3700,0
17.09.2024 03:30,"0,06",38,55,1173000,55,0,20,0,,0,,145221,44,62,61,48,36,,1000,"0,59",4300,0
17.09.2024 03:35,"0,06",38,55,1173000,55,0,20,0,,0,,145221,43,62,61,48,36,,1200,"0,6",4200,0
17.09.2024 03:40,"0,03",38,55,1173000,55,0,20,0,,0,,145222,43,61,61,47,36,,500,"0,6",4100,0
17.09.2024 03:45,"0,01",37,55,1173000,56,0,20,0,,0,,145222,42,61,61,47,36,,0,"0,59",4100,0
17.09.2024 03:50,0,37,55,1173000,56,0,20,0,,0,,145222,42,60,61,47,35,,0,"0,6",4100,0
17.09.2024 03:55,0,36,55,1173000,56,0,20,0,,0,,145223,43,61,61,45,35,,0,"0,6",4000,0
17.09.2024 04:00,0,36,55,1173000,56,0,20,0,,0,,145223,42,61,61,44,35,,0,"0,6",4000,0
17.09.2024 04:05,0,36,55,1173000,56,0,20,0,,0,,145223,42,60,61,44,35,,0,"0,6",4000,0
17.09.2024 04:10,0,36,55,1173000,56,0,20,0,,0,,145224,40,61,61,44,34,,0,"0,59",4000,0
17.09.2024 04:15,0,35,55,1173000,56,0,20,0,,0,,145224,40,60,61,44,34,,0,"0,6",4000,0
17.09.2024 04:20,0,35,55,1173000,56,0,20,0,,0,,145224,40,60,61,43,34,,0,"0,6",3900,0
17.09.2024 04:25,0,35,55,1173000,56,0,20,0,,0,,145225,39,59,61,43,34,,0,"0,6",3900,0
17.09.2024 04:45,0,34,55,1173000,56,0,21,0,,0,,145226,38,58,61,42,33,,0,"0,6",3900,0
17.09.2024 04:50,0,34,55,1173000,56,0,21,0,,0,,145226,38,58,61,42,33,,0,"0,6",3900,0
17.09.2024 04:55,0,34,55,1173000,56,0,21,0,,0,,145227,38,58,61,41,32,,0,"0,59",3900,0
17.09.2024 05:00,0,34,55,1173000,56,0,21,0,,69,,145227,38,57,61,41,32,,0,"0,6",3800,0
17.09.2024 05:05,"6,36",43,55,1173010,56,0,21,77,,69,,145227,38,57,61,40,41,,172100,"0,59",3800,91
17.09.2024 05:10,"5,34",45,56,1173020,56,0,21,85,,69,,145228,37,59,61,38,48,,209500,"0,59",3600,99
17.09.2024 05:15,"6,33",54,56,1173040,56,0,21,75,,70,,145228,51,62,60,38,52,,158400,"0,59",3500,75
17.09.2024 05:20,"5,88",58,55,1173050,56,0,19,77,,70,,145228,54,62,59,42,52,,153300,"0,59",3400,65
17.09.2024 05:25,"5,45",57,55,1173060,55,0,17,45,,70,,145229,56,61,60,40,55,,131900,"0,6",3600,78
17.09.2024 05:30,"4,94",53,55,1173070,55,0,17,40,,70,,145229,54,60,61,40,54,,77300,"0,59",4300,70
17.09.2024 05:35,"4,89",57,55,1173070,55,0,17,40,,70,,145229,53,60,61,40,52,,74000,"0,6",4300,70
17.09.2024 05:40,"4,97",57,55,1173080,55,0,18,55,,70,,145230,49,60,61,39,53,,76700,"0,6",4300,67
17.09.2024 05:45,"3,5",56,55,1173090,56,0,18,52,,70,,145230,43,62,61,47,55,,62100,"0,59",4100,55
17.09.2024 05:50,"2,59",56,55,1173090,56,0,18,45,,70,,145230,50,65,61,42,56,,42600,"0,59",4100,42
17.09.2024 05:55,"2,47",56,55,1173090,56,0,18,42,,70,,145231,49,65,61,41,55,,38900,"0,6",4100,40
17.09.2024 06:00,"2,18",56,55,1173100,55,0,18,39,,70,,145231,40,65,61,41,55,,34800,"0,6",4100,31
17.09.2024 06:05,"1,99",56,55,1173100,56,0,18,37,,70,,145231,40,65,61,43,55,,31500,"0,6",4100,27
17.09.2024 06:10,"1,96",55,55,1173100,56,0,18,37,,70,,145232,41,65,61,47,54,,32300,"0,6",4000,26
17.09.2024 06:15,"1,97",55,55,1173110,56,0,18,42,,70,,145232,54,65,61,42,52,,33100,"0,6",4000,26
17.09.2024 06:20,"2,2",54,55,1173110,56,0,18,47,,70,,145232,53,65,61,41,53,,38900,"0,6",4000,26
17.09.2024 06:25,"2,28",53,55,1173110,56,0,18,49,,70,,145233,51,65,61,41,54,,41400,"0,6",4000,27
17.09.2024 06:30,"2,33",53,55,1173120,56,0,18,48,,70,,145233,57,66,61,35,54,,40100,"0,6",3900,31
17.09.2024 06:35,"2,28",53,55,1173120,56,0,16,46,,70,,145233,54,67,60,26,54,,39200,"0,59",3900,34
17.09.2024 06:40,"2,36",54,55,1173120,56,0,16,45,,70,,145234,46,66,61,29,54,,43200,"0,6",4000,38
17.09.2024 06:45,"2,36",54,55,1173130,56,0,16,45,,70,,145234,33,66,61,46,54,,44100,"0,6",4000,38
17.09.2024 06:50,"2,39",54,55,1173130,55,0,16,45,,70,,145234,49,66,59,43,54,,42700,"0,59",4100,38
17.09.2024 06:55,"2,35",54,55,1173130,56,0,16,45,,70,,145235,52,66,61,39,54,,43500,"0,6",4000,36
17.09.2024 07:00,"2,33",54,55,1173140,55,0,16,44,,70,,145235,44,65,61,48,54,,41000,"0,6",4000,36
17.09.2024 07:05,"4,15",53,55,1173140,55,0,16,46,,70,,145235,59,64,61,38,53,,75400,"0,6",3600,38
17.09.2024 07:10,"4,31",52,55,1173150,55,0,16,54,,70,,145236,55,64,60,40,52,,61400,"0,6",4000,47
17.09.2024 07:15,"4,61",51,55,1173150,55,0,15,58,,70,,145236,53,65,58,21,52,,75900,"0,59",4100,56
17.09.2024 07:20,"5,16",53,55,1173160,55,0,15,58,,70,,145236,54,65,61,23,54,,101100,"0,59",4300,63
17.09.2024 07:25,"4,94",53,55,1173170,55,0,15,55,,70,,145237,50,66,59,34,55,,92000,"0,6",4200,64
17.09.2024 07:30,"4,03",56,55,1173170,55,0,15,51,,70,,145237,58,67,61,43,55,,76100,"0,58",4200,64
17.09.2024 07:35,"3,13",56,55,1173180,55,0,15,48,,70,,145238,58,67,61,30,55,,55900,"0,59",4200,54
17.09.2024 07:40,"2,59",56,55,1173180,55,0,15,42,,70,,145238,55,67,61,38,55,,48300,"0,59",4200,38
17.09.2024 07:45,"2,18",56,55,1173190,56,0,15,41,,70,,145238,49,67,61,42,54,,34000,"0,59",4100,32
17.09.2024 07:50,"1,94",55,55,1173190,56,0,15,40,,70,,145239,52,67,58,34,54,,33500,"0,59",3900,24
17.09.2024 07:55,"1,92",55,55,1173190,55,0,15,40,,70,,145239,51,66,61,34,54,,31400,"0,59",4300,22
17.09.2024 08:00,"1,8",54,55,1173200,55,0,15,41,,70,,145239,54,66,61,39,53,,31900,"0,6",4300,22
17.09.2024 08:05,"1,87",54,55,1173200,55,0,16,40,,70,,145240,47,66,61,35,53,,31800,"0,6",4300,22
17.09.2024 08:10,"1,87",53,55,1173200,55,0,16,41,,70,,145240,52,67,61,22,53,,31100,"0,59",4200,22
17.09.2024 08:15,"1,94",53,55,1173200,55,0,16,43,,70,,145240,29,66,61,37,53,,32500,"0,6",4300,22
17.09.2024 08:20,"1,99",53,55,1173210,55,0,15,44,,70,,145241,52,67,57,19,53,,37500,"0,58",4100,25
17.09.2024 08:25,"2,02",53,55,1173210,55,0,15,45,,70,,145241,54,66,60,18,53,,38500,"0,58",4100,27
17.09.2024 08:30,"2,11",53,55,1173210,55,0,15,45,,70,,145241,57,65,61,38,53,,39200,"0,59",4300,30
17.09.2024 08:35,"2,23",53,54,1173220,55,0,15,45,,70,,145242,38,65,60,48,54,,39400,"0,59",4400,33
17.09.2024 08:40,"4,1",52,55,1173220,55,0,16,47,,70,,145242,50,64,60,44,53,,130200,"0,6",4000,38
17.09.2024 08:45,"4,44",50,55,1173230,55,0,16,53,,70,,145242,47,63,61,52,51,,48000,"0,59",4300,45
17.09.2024 08:50,"4,63",49,55,1173230,55,0,16,55,,70,,145243,52,63,61,49,52,,66400,"0,6",4400,56
17.09.2024 08:55,"3,58",53,54,1173240,55,0,16,52,,70,,145243,42,65,57,44,54,,80700,"0,59",4500,58
17.09.2024 09:00,"3,17",55,55,1173250,55,0,16,45,,70,,145244,61,66,61,35,54,,80700,"0,59",4400,50
17.09.2024 09:05,"2,28",55,55,1173250,55,0,16,39,,70,,145244,57,65,61,42,54,,59700,"0,59",4300,36
17.09.2024 09:10,"2,16",55,55,1173250,55,0,16,38,,70,,145244,56,66,61,32,53,,39000,"0,59",4300,31
17.09.2024 09:15,"1,9",55,55,1173260,55,0,16,36,,70,,145245,50,65,61,37,53,,37600,"0,59",4400,24
17.09.2024 09:20,"1,36",54,55,1173260,55,0,16,34,,70,,145245,34,65,61,45,53,,33100,"0,59",4400,16
17.09.2024 09:25,"1,35",54,55,1173260,55,0,16,34,,70,,145245,55,66,59,31,53,,27500,"0,59",4400,16
17.09.2024 09:30,"1,25",53,55,1173260,55,0,16,32,,70,,145246,59,65,61,33,53,,26900,"0,59",4300,15
17.09.2024 09:35,"1,15",52,55,1173270,55,0,16,29,,70,,145246,56,65,60,38,53,,27800,"0,58",4000,14
17.09.2024 09:40,"1,11",52,55,1173270,55,0,16,27,,70,,145247,56,65,61,30,52,,23000,"0,6",4100,14
17.09.2024 09:45,"1,06",51,55,1173270,55,0,16,27,,70,,145247,54,65,61,38,52,,21800,"0,6",4100,15
17.09.2024 09:50,"1,11",51,55,1173270,55,0,16,27,,70,,145247,52,65,61,36,51,,24300,"0,59",4100,16
17.09.2024 09:55,"1,15",51,55,1173280,55,0,16,25,,70,,145248,50,65,60,40,51,,25600,"0,59",4000,17
17.09.2024 10:00,"1,24",51,55,1173280,55,0,16,25,,70,,145248,54,65,61,40,51,,26700,"0,59",3900,17
17.09.2024 10:05,"4,09",49,55,1173280,55,0,15,27,,70,,145248,60,62,61,26,50,,27700,"0,59",3400,20
17.09.2024 10:10,"4,18",48,55,1173290,55,0,15,33,,70,,145249,57,61,61,29,49,,102200,"0,6",3900,27
17.09.2024 10:15,"4,22",47,55,1173290,56,0,15,50,,70,,145249,46,62,61,37,48,,52000,"0,59",3900,46
17.09.2024 10:20,"3,12",49,55,1173300,55,0,15,51,,70,,145249,56,65,60,31,50,,50400,"0,59",4100,50
17.09.2024 10:25,"2,86",51,55,1173300,55,0,15,46,,70,,145250,55,66,61,24,52,,81800,"0,59",4200,47
17.09.2024 10:30,"2,62",53,55,1173310,55,0,15,43,,70,,145250,46,65,61,44,52,,71300,"0,6",4100,45
17.09.2024 10:35,"2,2",53,55,1173310,55,0,15,36,,70,,145250,50,66,59,45,52,,55000,"0,6",4100,33
17.09.2024 10:40,"1,97",53,55,1173320,55,0,15,34,,70,,145251,54,66,58,21,52,,39900,"0,6",4000,25
17.09.2024 10:45,"1,7",53,55,1173320,55,0,15,32,,70,,145251,47,66,61,41,52,,36500,"0,6",4100,22
17.09.2024 10:50,"1,42",53,55,1173320,55,0,15,29,,70,,145251,44,66,60,48,51,,32600,"0,6",4000,16
17.09.2024 10:55,"0,86",52,55,1173330,56,0,15,26,,70,,145252,55,66,60,39,51,,30800,"0,59",4000,12
17.09.2024 11:00,"0,77",51,55,1173330,55,0,15,25,,70,,145252,58,66,61,24,51,,16300,"0,59",4000,12
17.09.2024 11:05,"0,79",50,55,1173330,56,0,15,25,,70,,145252,38,65,61,28,51,,18800,"0,6",4000,13
17.09.2024 11:10,"1,2",50,55,1173330,55,0,15,25,,70,,145253,52,65,61,38,50,,14500,"0,6",4100,17
17.09.2024 11:15,"1,32",50,55,1173330,56,0,16,27,,70,,145253,55,65,61,47,50,,27100,"0,6",3900,18
17.09.2024 11:20,"1,3",50,55,1173330,56,0,16,29,,70,,145253,46,65,61,48,50,,31400,"0,6",3900,18
17.09.2024 11:25,"1,2",50,55,1173340,55,0,16,29,,70,,145254,45,65,60,50,50,,31500,"0,6",3900,17
17.09.2024 11:30,"1,15",50,55,1173340,55,0,16,29,,70,,145254,46,65,60,49,50,,29900,"0,6",3800,17
17.09.2024 11:35,"4,12",49,55,1173340,55,0,16,29,,70,,145254,51,64,60,48,49,,29600,"0,59",3500,18
17.09.2024 11:40,"4,18",48,55,1173350,55,0,16,36,,70,,145255,56,61,61,50,49,,96100,"0,6",4000,25
17.09.2024 11:45,"4,18",47,55,1173350,55,0,16,44,,70,,145255,56,64,61,46,47,,59300,"0,59",4200,35
17.09.2024 11:50,"2,71",48,55,1173360,55,0,16,48,,70,,145255,48,64,61,44,49,,52700,"0,6",4300,44
17.09.2024 11:55,"2,52",50,55,1173360,55,0,16,43,,70,,145256,47,64,61,50,50,,74200,"0,6",4300,42
17.09.2024 12:00,"1,95",51,55,1173370,55,0,16,31,,70,,145256,54,66,60,43,51,,57900,"0,6",4100,27
17.09.2024 12:05,"1,39",51,55,1173370,55,0,16,26,,70,,145256,55,66,61,47,50,,43100,"0,59",4000,19
17.09.2024 12:10,"0,46",50,55,1173370,55,0,15,19,,70,,145257,57,66,60,20,50,,34000,"0,57",3900,10
17.09.2024 12:15,"0,38",49,55,1173370,56,0,15,18,,70,,145257,54,66,59,20,49,,5800,"0,59",3800,10
17.09.2024 12:20,"0,36",48,55,1173380,55,0,15,17,,70,,145257,57,66,61,33,48,,11100,"0,6",4000,11
17.09.2024 12:25,"0,7",47,55,1173380,55,0,15,19,,70,,145258,56,66,60,26,48,,15000,"0,59",4300,15
17.09.2024 12:30,"1,06",48,55,1173380,55,0,15,22,,70,,145258,56,66,60,38,47,,12900,"0,6",4100,17
17.09.2024 12:35,"1,34",48,55,1173380,55,0,15,26,,70,,145258,55,66,61,35,47,,24700,"0,59",4100,20
17.09.2024 12:40,"1,23",48,55,1173380,55,0,15,28,,70,,145259,53,65,61,37,48,,36900,"0,59",3900,18
17.09.2024 12:45,"0,84",48,55,1173390,55,0,15,26,,70,,145259,56,65,61,43,48,,34700,"0,6",3800,13
17.09.2024 12:50,"0,65",47,55,1173390,55,0,16,24,,70,,145259,54,65,61,28,48,,21800,"0,6",3900,12
17.09.2024 12:55,"4,15",46,55,1173390,55,0,16,26,,70,,145260,58,61,59,35,47,,17000,"0,59",1700,19
17.09.2024 13:00,"4,16",45,55,1173400,55,0,16,30,,70,,145260,60,63,61,41,46,,97800,"0,6",3700,24
17.09.2024 13:05,"4,16",45,55,1173400,55,0,16,42,,70,,145260,56,63,60,41,45,,56600,"0,59",4200,38
17.09.2024 13:10,"4,13",46,54,1173410,55,0,16,45,,70,,145261,58,64,61,41,46,,49800,"0,6",4500,44
17.09.2024 13:15,"2,59",49,55,1173410,55,0,16,40,,70,,145261,50,65,59,49,48,,74400,"0,6",4200,37
17.09.2024 13:20,"2,33",50,55,1173420,55,0,16,31,,70,,145261,59,66,61,42,49,,63300,"0,6",4200,26
17.09.2024 13:25,"1,77",49,55,1173420,55,0,16,19,,70,,145262,59,65,61,39,49,,44000,"0,6",4100,12
17.09.2024 13:30,"0,54",48,55,1173420,55,0,16,14,,70,,145262,61,66,61,31,48,,10200,"0,6",4100,8
17.09.2024 13:35,"0,24",47,55,1173420,55,0,15,8,,70,,145262,58,66,61,25,47,,8300,"0,57",4100,3
17.09.2024 13:40,"0,1",45,55,1173420,55,0,15,8,,70,,145263,52,66,60,36,46,,4800,"0,6",3900,5
17.09.2024 13:45,"0,07",45,55,1173420,55,0,15,9,,70,,145263,56,66,60,42,45,,4900,"0,6",3900,10
17.09.2024 13:50,"0,12",44,55,1173420,55,0,15,12,,70,,145263,56,66,60,30,45,,10200,"0,6",3900,15
17.09.2024 13:55,"0,67",45,55,1173430,55,0,15,15,,70,,145264,57,66,60,25,44,,20300,"0,59",3900,17
17.09.2024 14:00,"0,97",45,55,1173430,55,0,15,19,,70,,145264,56,66,60,30,44,,20800,"0,59",4000,17
17.09.2024 14:05,"0,95",45,55,1173430,55,0,15,21,,70,,145264,46,65,59,45,44,,25300,"0,6",3800,16
17.09.2024 14:10,"0,94",45,55,1173430,55,0,16,23,,70,,145265,44,65,59,48,45,,24400,"0,6",3900,15
17.09.2024 14:15,"0,89",45,55,1173430,55,0,16,23,,70,,145265,57,64,60,35,44,,21000,"0,59",3700,15
17.09.2024 14:20,"4,08",44,55,1173440,55,0,16,26,,70,,145265,57,60,60,33,44,,77700,"0,6",4000,19
17.09.2024 14:25,"4,22",43,55,1173450,55,0,16,33,,70,,145266,43,60,61,45,43,,60000,"0,59",4000,27
17.09.2024 14:30,"4,18",44,55,1173450,55,0,16,35,,70,,145266,55,65,60,35,44,,54300,"0,59",4400,32
17.09.2024 14:35,"1,98",46,55,1173460,55,0,16,35,,70,,145266,61,66,61,51,45,,59500,"0,6",4100,31
17.09.2024 14:40,"1,96",47,55,1173460,55,0,16,29,,70,,145267,42,66,59,52,46,,53400,"0,6",4100,24
17.09.2024 14:45,"1,61",47,55,1173460,55,0,16,21,,70,,145267,44,66,60,54,47,,43800,"0,6",4200,11
17.09.2024 14:50,"0,58",46,55,1173460,55,0,16,19,,70,,145267,56,66,61,39,46,,22600,"0,59",4200,11
17.09.2024 14:55,"0,41",45,55,1173470,55,0,16,15,,70,,145268,39,65,61,35,46,,5900,"0,6",4200,14
17.09.2024 15:00,"0,68",46,55,1173470,55,0,16,16,,70,,145268,40,65,61,44,46,,18500,"0,6",4200,18
17.09.2024 15:05,"1,02",46,55,1173470,55,0,16,19,,70,,145269,41,65,59,44,45,,34300,"0,6",4100,19
17.09.2024 15:10,"1,15",47,55,1173470,55,0,17,23,,70,,145269,45,64,61,43,46,,33000,"0,6",4100,16
17.09.2024 15:15,"0,98",46,55,1173480,55,0,16,25,,70,,145269,60,66,62,27,46,,28900,"0,6",4100,14
17.09.2024 15:20,"0,79",46,55,1173480,55,0,15,23,,70,,145270,54,66,59,22,46,,22800,"0,59",4000,14
17.09.2024 15:25,"0,67",46,55,1173480,55,0,16,23,,70,,145270,54,66,61,24,46,,13500,"0,59",4100,15
17.09.2024 15:30,"0,82",46,55,1173480,55,0,16,22,,70,,145270,47,65,60,37,46,,24500,"0,59",4100,17
17.09.2024 15:35,"0,96",46,55,1173480,55,0,16,21,,70,,145271,48,66,60,47,46,,29300,"0,59",4200,17
17.09.2024 15:40,"0,89",46,55,1173480,55,0,16,21,,70,,145271,51,65,61,49,46,,26500,"0,59",4000,16
17.09.2024 15:45,"0,94",46,55,1173490,55,0,16,21,,69,,145271,60,65,61,39,46,,23900,"0,6",4000,16
17.09.2024 15:50,"0,91",46,55,1173490,55,0,16,21,,69,,145272,56,64,60,24,46,,25900,"0,6",3700,16
17.09.2024 15:55,"4,08",45,55,1173490,55,0,16,25,,69,,145272,55,64,59,24,45,,47800,"0,59",3900,21
17.09.2024 16:00,"4,2",44,55,1173500,55,0,16,33,,69,,145272,61,65,62,29,44,,52800,"0,6",4000,31
17.09.2024 16:05,"4,17",43,55,1173500,55,0,15,42,,69,,145273,56,65,60,20,44,,62300,"0,59",4300,43
17.09.2024 16:10,"4,32",46,55,1173510,55,0,16,45,,69,,145273,45,65,61,26,45,,59100,"0,6",4300,45
17.09.2024 16:15,"2,61",48,55,1173520,55,0,15,38,,70,,145273,57,66,61,22,47,,81700,"0,59",4200,37
17.09.2024 16:20,"2,16",49,55,1173520,55,0,15,28,,70,,145274,43,66,57,40,48,,60900,"0,59",4100,22
17.09.2024 16:25,"1,29",48,55,1173520,55,0,16,16,,70,,145274,49,65,61,36,48,,32100,"0,6",4100,9
17.09.2024 16:30,"0,29",46,55,1173520,55,0,16,9,,70,,145274,39,65,61,45,47,,9900,"0,59",4000,4
17.09.2024 16:35,"0,1",45,55,1173520,55,0,16,9,,70,,145275,40,65,61,44,46,,3100,"0,6",4200,5
17.09.2024 16:40,"0,13",44,55,1173520,55,0,16,10,,70,,145275,50,65,60,39,45,,4500,"0,58",4200,11
17.09.2024 16:45,"0,24",44,55,1173530,55,0,16,12,,70,,145275,58,66,61,31,45,,17200,"0,59",4000,15
17.09.2024 16:50,"0,6",45,55,1173530,55,0,15,15,,70,,145276,56,66,60,20,45,,6900,"0,59",4000,18
17.09.2024 16:55,"0,98",46,55,1173530,55,0,16,23,,70,,145276,54,65,61,20,45,,26700,"0,6",4200,21
17.09.2024 17:00,"1,38",46,55,1173530,55,0,16,29,,70,,145276,39,65,61,24,45,,43800,"0,6",4200,20
17.09.2024 17:05,"1,37",47,55,1173540,55,0,16,28,,70,,145277,51,65,60,33,46,,41200,"0,6",4100,16
17.09.2024 17:10,"1,15",46,55,1173540,55,0,16,26,,70,,145277,59,65,61,27,47,,28600,"0,6",4000,15
17.09.2024 17:15,"0,86",46,55,1173540,55,0,16,18,,70,,145277,60,66,62,26,47,,21400,"0,59",4000,13
17.09.2024 17:20,"0,43",45,55,1173540,55,0,15,12,,70,,145278,57,65,60,29,46,,11300,"0,59",4000,11
17.09.2024 17:25,"0,31",45,55,1173540,55,0,16,9,,70,,145278,34,64,60,47,46,,4400,"0,6",3900,15
17.09.2024 17:30,"4,13",44,56,1173550,55,0,16,13,,70,,145278,36,64,57,46,45,,16900,"0,6",3600,25
17.09.2024 17:35,"4,15",43,55,1173550,55,0,16,23,,70,,145279,38,63,60,44,44,,49800,"0,6",2600,42
17.09.2024 17:40,"4,09",42,55,1173550,55,0,16,28,,70,,145279,39,63,61,44,43,,47700,"0,6",3900,47
17.09.2024 17:45,"4,22",43,55,1173560,55,0,16,38,,70,,145279,52,63,61,42,42,,48600,"0,6",4200,57
17.09.2024 17:50,"3,19",47,55,1173570,55,0,16,47,,70,,145280,44,64,61,48,46,,89500,"0,6",4300,51
17.09.2024 17:55,"2,98",50,55,1173570,55,0,16,44,,70,,145280,55,65,61,44,48,,86700,"0,6",4000,45
17.09.2024 18:00,"2,62",51,55,1173580,55,0,16,38,,70,,145280,60,65,61,37,49,,64700,"0,59",4100,35
17.09.2024 18:05,"2,08",52,55,1173580,55,0,16,34,,70,,145281,52,65,61,46,49,,48400,"0,59",4200,27
17.09.2024 18:10,"1,91",50,55,1173580,55,0,16,18,,70,,145281,53,65,61,27,49,,41500,"0,59",4100,2
17.09.2024 18:15,"0,31",49,55,1173590,55,0,16,16,,70,,145281,59,65,61,34,49,,5000,"0,59",4100,0
17.09.2024 18:20,"0,27",48,55,1173590,55,0,16,11,,70,,145282,55,65,61,36,48,,7800,"0,59",3900,0
17.09.2024 18:25,"0,17",46,55,1173590,55,0,16,12,,70,,145282,55,65,61,37,48,,8100,"0,59",4000,2
17.09.2024 18:30,"0,19",46,55,1173590,55,0,16,12,,70,,145282,46,65,61,34,47,,5800,"0,59",3900,5
17.09.2024 18:35,"0,19",46,55,1173590,55,0,16,16,,70,,145283,51,65,61,42,47,,11600,"0,59",4000,17
17.09.2024 18:40,"1,08",47,55,1173590,55,0,16,19,,70,,145283,40,65,61,41,46,,31800,"0,6",4100,20
17.09.2024 18:45,"1,27",47,55,1173590,55,0,16,25,,70,,145283,40,64,60,44,46,,39800,"0,59",4000,21
17.09.2024 18:50,"1,37",48,55,1173600,55,0,16,26,,70,,145284,42,64,61,46,47,,39500,"0,6",4000,21
17.09.2024 18:55,"1,3",48,55,1173600,55,0,16,28,,70,,145284,41,64,61,46,47,,37400,"0,6",4000,19
17.09.2024 19:00,"1,29",49,55,1173600,55,0,17,29,,70,,145285,49,64,61,42,48,,34100,"0,59",3900,16
17.09.2024 19:05,"1,22",48,55,1173610,55,0,17,29,,70,,145285,57,65,60,43,48,,31000,"0,59",3800,16
17.09.2024 19:10,"1,14",48,55,1173610,55,0,17,27,,70,,145285,57,64,61,51,48,,28500,"0,6",3900,16
17.09.2024 19:15,"4,1",47,55,1173610,55,0,17,30,,70,,145285,54,63,60,57,47,,83200,"0,59",3800,22
17.09.2024 19:20,"4,15",46,55,1173620,55,0,17,36,,70,,145286,53,62,61,56,47,,45500,"0,59",4100,31
17.09.2024 19:25,"4,15",46,55,1173620,55,0,17,40,,70,,145286,51,61,61,55,47,,43000,"0,59",4000,36
17.09.2024 19:30,"2,3",47,55,1173630,55,0,17,43,,70,,145287,56,62,61,51,48,,57900,"0,59",4200,39
17.09.2024 19:35,"2,33",49,55,1173630,55,0,17,41,,70,,145287,42,64,60,47,49,,59600,"0,6",4100,38
17.09.2024 19:40,"2,28",50,55,1173630,55,0,15,39,,70,,145287,54,66,59,20,50,,55100,"0,59",3900,35
17.09.2024 19:45,"2,18",51,55,1173640,55,0,15,36,,70,,145288,54,66,58,20,50,,48700,"0,59",4100,32
17.09.2024 19:50,"1,99",51,55,1173640,55,0,15,29,,70,,145288,53,66,60,34,51,,41500,"0,59",4200,23
17.09.2024 19:55,"1,55",51,54,1173640,55,0,15,24,,70,,145288,47,65,60,42,50,,32800,"0,6",4400,15
17.09.2024 20:00,"1,01",50,54,1173650,55,0,15,24,,70,,145289,49,65,61,40,50,,21500,"0,59",4600,15
17.09.2024 20:05,"1,05",50,55,1173650,55,0,16,24,,70,,145289,42,65,61,45,50,,23600,"0,6",4400,16
17.09.2024 20:10,"1,05",50,55,1173650,55,0,15,24,,70,,145289,54,66,59,19,50,,24600,"0,59",4300,17
17.09.2024 20:15,"1,18",50,55,1173650,55,0,15,25,,70,,145290,53,65,61,19,50,,26000,"0,59",4100,18
17.09.2024 20:20,"1,27",50,55,1173660,55,0,15,27,,70,,145290,38,65,61,19,50,,30900,"0,6",4300,19
17.09.2024 20:25,"1,44",50,54,1173660,55,0,15,31,,70,,145290,37,65,59,34,50,,33200,"0,59",4300,22
17.09.2024 20:30,"1,51",50,55,1173660,55,0,15,31,,70,,145291,43,65,61,41,50,,33700,"0,6",4300,21
17.09.2024 20:35,"1,5",51,55,1173660,55,0,15,31,,70,,145291,50,65,60,38,50,,34600,"0,6",3800,21
17.09.2024 20:40,"1,5",51,55,1173670,55,0,16,30,,70,,145291,44,64,61,42,51,,34300,"0,59",3900,19
17.09.2024 20:45,"1,33",49,55,1173670,55,0,15,29,,70,,145292,61,61,60,36,50,,59600,"0,6",3900,19
17.09.2024 20:50,"4,1",48,55,1173680,55,0,16,36,,70,,145292,42,60,61,42,49,,51300,"0,59",3500,30
17.09.2024 20:55,"4,21",47,55,1173680,55,0,16,51,,70,,145292,58,64,61,42,48,,44400,"0,6",4200,49
17.09.2024 21:00,"3,66",50,55,1173690,55,0,16,52,,70,,145293,49,65,61,50,51,,72800,"0,59",4300,59
17.09.2024 21:05,"3,34",53,55,1173700,55,0,16,42,,70,,145293,48,65,61,49,52,,88900,"0,6",4200,47
17.09.2024 21:10,"2,71",54,55,1173700,55,0,16,37,,70,,145294,47,65,60,50,52,,58900,"0,6",4200,38
17.09.2024 21:15,"2,12",53,55,1173700,55,0,16,29,,70,,145294,52,65,59,50,52,,41300,"0,6",4100,24
17.09.2024 21:20,"1,55",53,55,1173710,55,0,16,23,,70,,145294,60,66,61,35,52,,30400,"0,59",4000,13
17.09.2024 21:25,"0,76",51,55,1173710,55,0,16,22,,70,,145295,43,65,61,30,51,,19000,"0,6",4000,12
17.09.2024 21:30,"0,6",50,55,1173710,55,0,16,21,,70,,145295,47,65,60,40,51,,3500,"0,6",4000,14
17.09.2024 21:35,"0,74",50,55,1173710,55,0,16,22,,70,,145295,54,66,61,36,50,,21100,"0,59",4000,17
17.09.2024 21:40,"1,13",50,55,1173710,55,0,15,26,,70,,145296,48,65,59,42,50,,25400,"0,6",4000,22
17.09.2024 21:45,"1,48",51,55,1173710,55,0,16,28,,70,,145296,50,65,60,45,50,,31900,"0,6",4200,23
17.09.2024 21:50,"1,54",51,55,1173720,55,0,16,30,,70,,145296,54,65,60,41,50,,34300,"0,58",4100,21
17.09.2024 21:55,"1,51",51,55,1173720,55,0,16,32,,70,,145297,57,65,61,33,51,,33800,"0,6",4200,21
17.09.2024 22:00,"1,54",51,55,1173720,55,0,16,32,,70,,145297,56,65,61,39,51,,32500,"0,59",4100,20
17.09.2024 22:05,"1,51",51,55,1173730,55,0,15,31,,70,,145297,53,65,61,23,51,,32200,"0,59",4100,20
17.09.2024 22:10,"1,52",51,55,1173730,55,0,15,30,,70,,145298,50,65,61,42,51,,32000,"0,6",3900,20
17.09.2024 22:15,"1,47",51,55,1173730,55,0,15,30,,70,,145298,44,65,61,48,51,,31500,"0,6",3900,19
17.09.2024 22:20,"1,39",50,55,1173730,55,0,16,30,,70,,145298,44,64,60,50,51,,31500,"0,6",3700,22
17.09.2024 22:25,"4,2",49,55,1173740,55,0,16,38,,70,,145299,59,63,61,29,50,,57500,"0,6",2800,35
17.09.2024 22:30,"4,18",48,55,1173740,55,0,15,49,,70,,145299,58,65,61,43,50,,53700,"0,59",3800,51
17.09.2024 22:35,"4,51",49,55,1173750,55,0,16,49,,70,,145299,52,64,61,41,51,,64800,"0,59",4000,55
17.09.2024 22:40,"3,31",52,55,1173760,55,0,16,45,,70,,145300,54,65,61,46,52,,73900,"0,59",4100,54
17.09.2024 22:45,"2,95",53,55,1173760,55,0,16,42,,70,,145300,58,65,61,36,53,,69700,"0,6",3900,44
17.09.2024 22:50,"2,57",54,55,1173770,55,0,16,37,,70,,145300,50,65,61,44,53,,49200,"0,6",3900,33
17.09.2024 22:55,"2,14",54,55,1173770,55,0,16,33,,70,,145301,58,66,61,26,53,,37200,"0,59",4000,22
17.09.2024 23:00,"1,51",53,55,1173770,55,0,15,30,,70,,145301,55,66,61,26,53,,30500,"0,59",3900,16
17.09.2024 23:05,"1,18",53,55,1173770,56,0,15,29,,70,,145301,44,65,60,40,53,,24000,"0,6",4000,15
17.09.2024 23:10,"1,18",52,55,1173780,56,0,16,29,,70,,145302,45,65,61,45,53,,24300,"0,6",4000,17
17.09.2024 23:15,"1,27",52,55,1173780,55,0,16,29,,70,,145302,43,65,61,48,52,,28200,"0,6",3900,19
17.09.2024 23:20,"1,39",52,55,1173780,55,0,16,31,,70,,145302,57,66,61,34,52,,28700,"0,6",4000,21
17.09.2024 23:25,"1,61",52,55,1173780,55,0,16,32,,70,,145303,56,65,61,41,52,,27900,"0,6",4100,22
17.09.2024 23:30,"1,75",52,55,1173790,55,0,16,36,,70,,145303,47,65,59,46,52,,30200,"0,6",4000,26
17.09.2024 23:35,"1,92",53,55,1173790,55,0,16,37,,70,,145303,51,66,59,43,52,,35000,"0,59",4100,27
17.09.2024 23:40,"1,95",53,55,1173790,55,0,16,37,,70,,145304,52,65,61,49,53,,36400,"0,59",4100,27
17.09.2024 23:45,"1,99",53,55,1173790,55,0,16,38,,70,,145304,51,65,61,48,53,,36800,"0,6",4000,27
17.09.2024 23:50,"1,93",53,55,1173800,55,0,16,38,,70,,145304,57,65,61,42,53,,37400,"0,59",4000,27
17.09.2024 23:55,"1,9",53,55,1173800,55,0,16,37,,70,,145305,52,65,60,52,53,,36300,"0,6",3900,27
18.09.2024 00:00,"1,94",53,55,1173800,55,0,17,37,,70,,145305,51,64,60,51,53,,36000,"0,59",3700,27
18.09.2024 00:05,"4,14",52,55,1173810,55,0,17,39,,70,,145305,50,64,60,50,52,,71300,"0,6",3600,32
18.09.2024 00:10,"4,15",50,55,1173810,55,0,17,45,,70,,145306,48,63,61,49,51,,44400,"0,6",4000,38
18.09.2024 00:15,"2,64",51,55,1173820,55,0,17,50,,70,,145306,47,63,61,48,52,,56400,"0,6",4100,49
18.09.2024 00:20,"3,29",53,55,1173820,55,0,17,48,,70,,145306,43,63,59,46,54,,69800,"0,6",4100,52
18.09.2024 00:25,3,54,55,1173830,55,0,17,44,,70,,145307,48,64,59,47,54,,61300,"0,6",4100,48
18.09.2024 00:30,"2,78",55,55,1173830,55,0,17,44,,70,,145307,57,65,61,35,55,,52500,"0,59",4000,48
18.09.2024 00:35,"2,62",56,55,1173840,55,0,17,40,,70,,145307,43,65,61,47,55,,45300,"0,6",4000,37
18.09.2024 00:40,"2,08",56,55,1173840,55,0,17,35,,70,,145308,42,65,61,45,54,,34400,"0,6",4100,27
18.09.2024 00:45,"1,87",55,55,1173840,56,0,17,34,,70,,145308,58,66,61,43,54,,31000,"0,6",4000,26
18.09.2024 00:50,"1,76",55,55,1173840,55,0,17,33,,70,,145308,55,66,61,40,54,,29500,"0,6",3900,21
18.09.2024 00:55,"1,46",54,55,1173850,55,0,17,32,,70,,145309,44,65,60,53,54,,26600,"0,6",4000,16
18.09.2024 01:00,"1,2",54,55,1173850,55,0,17,0,,0,,145309,45,65,61,48,54,,23900,"0,6",4000,1
18.09.2024 01:05,0,53,55,1173850,55,0,17,0,,0,,145309,41,65,61,48,53,,0,"0,6",4000,1
18.09.2024 01:10,0,52,55,1173850,55,0,17,0,,0,,145310,40,64,61,48,52,,0,"0,61",4000,1
18.09.2024 01:15,0,52,55,1173850,55,0,17,0,,0,,145310,40,64,61,48,52,,0,"0,6",4000,0
18.09.2024 01:20,0,52,55,1173850,56,0,18,0,,0,,145310,40,63,61,47,52,,0,"0,6",3900,0
18.09.2024 01:25,0,51,55,1173850,56,0,18,0,,0,,145311,40,63,61,47,51,,0,"0,6",3900,0
18.09.2024 01:30,0,51,55,1173850,56,0,18,0,,0,,145311,39,63,61,47,49,,0,"0,6",3900,0
18.09.2024 01:35,0,51,55,1173850,56,0,18,0,,0,,145311,39,62,61,47,48,,0,"0,6",3800,0
18.09.2024 01:40,0,50,55,1173850,56,0,18,0,,0,,145312,39,62,61,46,47,,0,"0,59",3700,0
18.09.2024 01:45,0,49,55,1173850,56,0,18,0,,70,,145312,39,62,61,43,46,,0,"0,59",3600,0
18.09.2024 01:50,"4,16",47,56,1173850,56,0,18,0,,70,,145312,39,62,59,43,45,,42700,"0,6",2300,0
18.09.2024 01:55,"4,11",46,55,1173850,56,0,19,0,,70,,145312,40,62,61,44,44,,48700,"0,59",3600,0
18.09.2024 02:00,"4,15",45,55,1173860,55,0,19,0,,70,,145313,41,62,61,44,44,,48800,"0,6",3900,0
18.09.2024 02:05,"0,14",44,55,1173860,55,0,19,0,,1,,145313,41,61,61,44,43,,4300,"0,6",4200,0
18.09.2024 02:10,"0,04",43,55,1173860,55,0,19,0,,1,,145313,41,61,61,44,43,,500,"0,59",4200,0
18.09.2024 02:15,0,42,55,1173860,56,0,19,0,,1,,145314,40,61,61,44,42,,0,"0,6",4100,0
18.09.2024 02:20,0,42,55,1173860,56,0,19,0,,0,,145314,41,60,61,43,42,,0,"0,6",4000,0
18.09.2024 02:25,0,42,55,1173860,56,0,19,0,,0,,145314,40,60,61,43,41,,0,"0,6",4000,0
18.09.2024 02:30,0,41,55,1173860,56,0,20,0,,0,,145315,40,59,61,43,41,,0,"0,6",4000,0
18.09.2024 02:35,0,41,55,1173860,56,0,20,0,,0,,145315,40,59,61,43,40,,0,"0,6",3900,0
18.09.2024 02:40,0,41,55,1173860,56,0,20,0,,0,,145315,39,59,61,43,40,,0,"0,6",3900,0
18.09.2024 02:45,0,40,55,1173860,56,0,20,0,,0,,145316,48,63,61,41,39,,100,"0,6",3900,0
18.09.2024 02:50,0,40,55,1173860,56,0,20,0,,0,,145316,48,63,61,41,39,,0,"0,59",3900,0
18.09.2024 02:55,0,40,55,1173860,56,0,20,0,,0,,145316,47,62,61,40,38,,0,"0,6",3900,0
18.09.2024 03:00,0,40,55,1173860,56,0,20,0,,0,,145317,46,62,61,40,38,,0,"0,6",4000,0
18.09.2024 03:05,0,39,55,1173860,56,0,20,0,,0,,145317,45,61,61,40,38,,0,"0,59",3900,0
18.09.2024 03:10,0,39,55,1173860,56,0,20,0,,0,,145317,44,61,61,40,37,,0,"0,6",3800,0
18.09.2024 03:15,0,39,55,1173860,56,0,20,0,,0,,145318,42,60,61,40,37,,0,"0,6",3900,0
18.09.2024 03:20,0,38,55,1173860,56,0,20,0,,0,,145318,41,60,61,40,37,,0,"0,59",3800,0
18.09.2024 03:25,0,38,55,1173860,56,0,21,0,,0,,145318,40,60,61,40,36,,0,"0,6",3800,0
18.09.2024 03:30,0,38,55,1173860,56,0,21,0,,0,,145319,38,59,61,39,36,,0,"0,6",3800,0
18.09.2024 03:35,0,37,55,1173860,56,0,21,0,,0,,145319,37,59,61,39,36,,0,"0,6",3800,0
18.09.2024 03:40,0,37,55,1173860,56,0,21,0,,0,,145319,37,62,60,42,36,,0,"0,6",3700,0
18.09.2024 03:45,0,36,55,1173860,56,0,21,0,,69,,145320,42,63,61,42,35,,0,"0,6",3600,0
18.09.2024 03:50,"4,15",36,56,1173860,56,0,21,0,,69,,145320,42,62,60,42,35,,40100,"0,6",2500,0
18.09.2024 03:55,"4,19",36,55,1173870,56,0,21,0,,69,,145320,41,62,61,42,35,,46200,"0,6",3700,0
18.09.2024 04:00,"4,1",36,55,1173870,55,0,21,0,,70,,145321,41,61,61,42,34,,46300,"0,59",4000,0
18.09.2024 04:05,"0,14",35,55,1173870,55,0,21,0,,0,,145321,40,61,61,41,34,,4300,"0,6",4300,0
18.09.2024 04:10,"0,03",35,55,1173870,55,0,21,0,,0,,145321,41,61,61,42,34,,400,"0,6",4200,0
18.09.2024 04:15,0,35,55,1173870,56,0,22,0,,0,,145322,41,61,61,41,34,,0,"0,59",4100,0
18.09.2024 04:20,0,34,55,1173870,56,0,22,0,,0,,145322,41,60,61,41,34,,0,"0,6",4000,0
18.09.2024 04:25,0,34,55,1173870,56,0,22,0,,0,,145322,40,60,61,41,33,,0,"0,6",4000,0
18.09.2024 04:45,0,34,55,1173870,56,0,22,0,,0,,145324,40,59,61,40,32,,0,"0,6",3900,0
18.09.2024 04:50,0,33,55,1173870,56,0,22,0,,0,,145324,44,63,61,42,32,,0,"0,6",4000,0
18.09.2024 04:55,0,33,55,1173870,56,0,22,0,,0,,145324,44,63,61,42,32,,0,"0,6",3900,0
18.09.2024 05:00,0,33,55,1173870,56,0,22,0,,70,,145325,43,62,61,42,32,,0,"0,6",3900,0
18.09.2024 05:05,"2,03",40,55,1173880,56,0,22,59,,69,,145325,42,62,61,41,35,,66900,"0,6",4000,100
18.09.2024 05:10,"6,55",51,55,1173890,56,0,22,95,,69,,145325,40,63,61,43,52,,182900,"0,6",3900,100
18.09.2024 05:15,"6,62",53,55,1173910,56,0,22,88,,69,,145326,40,62,61,43,54,,184300,"0,59",3900,98
18.09.2024 05:20,"6,58",58,55,1173920,56,0,22,73,,69,,145326,40,62,61,42,56,,149100,"0,6",3900,88
18.09.2024 05:25,"5,98",59,55,1173930,56,0,22,67,,69,,145326,39,61,61,42,58,,140200,"0,59",3900,78
18.09.2024 05:30,"4,49",59,55,1173940,56,0,22,48,,69,,145327,39,61,61,42,58,,108500,"0,59",3800,55
18.09.2024 05:35,"2,98",58,55,1173940,56,0,22,41,,70,,145327,47,63,61,43,56,,53100,"0,6",3800,47
18.09.2024 05:40,"2,78",57,55,1173950,56,0,22,41,,70,,145327,50,63,61,42,56,,39400,"0,59",3700,47
18.09.2024 05:45,"2,71",55,55,1173950,56,0,22,43,,70,,145328,45,64,60,49,55,,34300,"0,59",3500,44
18.09.2024 05:50,"4,22",53,55,1173960,56,0,22,50,,69,,145328,52,63,60,48,54,,47400,"0,59",3700,55
18.09.2024 05:55,"4,73",54,55,1173960,56,0,21,53,,69,,145328,54,64,61,52,54,,65300,"0,6",3900,61
18.09.2024 06:00,"4,87",54,55,1173970,55,0,21,53,,69,,145329,52,64,61,51,55,,70300,"0,59",4000,65
18.09.2024 06:05,"3,81",56,55,1173970,55,0,20,50,,69,,145329,51,65,61,42,56,,75800,"0,59",4100,58
18.09.2024 06:10,"3,26",57,55,1173980,55,0,17,46,,69,,145329,46,66,59,38,56,,56900,"0,59",4100,51
18.09.2024 06:15,"2,69",57,55,1173980,55,0,17,43,,69,,145330,45,65,61,42,56,,44000,"0,6",4000,45
18.09.2024 06:20,"2,57",57,55,1173990,55,0,17,40,,69,,145330,41,65,61,48,56,,40800,"0,59",4100,38
18.09.2024 06:25,"2,14",57,55,1173990,56,0,17,38,,69,,145330,51,65,61,46,55,,34700,"0,6",4000,33
18.09.2024 06:30,"2,13",56,55,1173990,56,0,17,38,,69,,145331,44,65,61,47,55,,32900,"0,6",4000,32
18.09.2024 06:35,"2,08",56,55,1173990,56,0,17,38,,70,,145331,43,65,61,48,55,,33300,"0,59",4000,29
18.09.2024 06:40,"2,04",56,55,1174000,55,0,17,38,,70,,145331,56,65,61,43,55,,31600,"0,6",3900,28
18.09.2024 06:45,"2,02",55,55,1174000,56,0,17,39,,70,,145332,47,65,61,50,55,,32700,"0,6",4000,27
18.09.2024 06:50,"1,99",55,55,1174000,55,0,16,39,,70,,145332,55,66,59,26,55,,32700,"0,6",4000,26
18.09.2024 06:55,"1,97",55,55,1174000,55,0,15,39,,70,,145332,57,66,61,21,55,,31100,"0,59",3800,26
18.09.2024 07:00,"1,9",55,55,1174010,55,0,15,40,,70,,145333,54,65,61,37,54,,31200,"0,59",4100,26
18.09.2024 07:05,"1,94",54,55,1174010,55,0,15,40,,70,,145333,58,65,61,27,54,,31200,"0,59",4300,27
18.09.2024 07:10,"2,02",54,55,1174010,55,0,15,41,,70,,145333,44,65,60,39,54,,32600,"0,59",4400,29
18.09.2024 07:15,"2,06",54,55,1174020,55,0,15,42,,70,,145334,43,65,61,40,54,,35700,"0,6",4100,31
18.09.2024 07:20,"2,44",53,55,1174020,55,0,15,43,,70,,145334,58,63,61,24,54,,55900,"0,59",3700,37
18.09.2024 07:25,"4,21",52,55,1174030,55,0,15,51,,70,,145334,59,64,61,28,53,,63300,"0,59",3800,48
18.09.2024 07:30,"4,38",51,55,1174030,55,0,15,55,,70,,145335,43,64,61,29,53,,59600,"0,6",4200,60
18.09.2024 07:35,"5,09",54,55,1174040,55,0,15,55,,70,,145335,37,64,61,44,55,,89900,"0,6",4400,67
18.09.2024 07:40,"3,8",56,55,1174040,55,0,15,50,,70,,145335,55,65,60,38,56,,75400,"0,59",4300,60
18.09.2024 07:45,"3,24",57,55,1174050,55,0,15,46,,70,,145336,41,65,61,43,56,,57000,"0,6",4100,53
18.09.2024 07:50,"2,82",57,55,1174050,55,0,15,43,,70,,145336,43,65,58,47,56,,47200,"0,59",4200,46
18.09.2024 07:55,"2,44",57,55,1174060,55,0,16,37,,70,,145337,59,65,61,34,56,,38200,"0,59",4200,32
18.09.2024 08:00,"1,9",56,55,1174060,55,0,16,33,,70,,145337,58,66,61,28,55,,27800,"0,6",4100,22
18.09.2024 08:05,"1,69",56,55,1174060,55,0,15,33,,70,,145337,53,66,61,35,55,,22600,"0,59",4000,22
18.09.2024 08:10,"1,73",55,55,1174060,55,0,15,35,,70,,145338,55,66,60,38,54,,26300,"0,6",4100,23
18.09.2024 08:15,"1,79",55,55,1174070,55,0,15,36,,70,,145338,55,66,59,19,54,,26600,"0,58",3900,23
18.09.2024 08:20,"1,76",54,55,1174070,55,0,15,37,,70,,145338,56,66,60,22,54,,27900,"0,59",4000,23
18.09.2024 08:25,"1,81",54,54,1174070,55,0,15,40,,70,,145339,56,66,60,24,54,,30500,"0,59",4400,25
18.09.2024 08:30,"1,91",54,55,1174070,55,0,15,40,,70,,145339,45,65,59,42,54,,30900,"0,6",4300,25
18.09.2024 08:35,"1,93",53,55,1174080,55,0,15,40,,70,,145339,55,64,60,42,54,,33000,"0,6",4000,26
18.09.2024 08:40,"4,09",52,55,1174080,55,0,15,47,,70,,145340,42,63,57,52,53,,99400,"0,6",2800,39
18.09.2024 08:45,"4,48",51,54,1174090,55,0,15,53,,70,,145340,59,66,61,27,53,,61500,"0,58",4500,52
18.09.2024 08:50,"4,65",51,54,1174100,55,0,15,52,,70,,145340,53,65,61,40,53,,74700,"0,59",4500,65
18.09.2024 08:55,"3,71",54,55,1174100,55,0,15,47,,70,,145341,52,65,61,40,54,,83300,"0,59",4300,58
18.09.2024 09:00,"2,76",56,55,1174110,55,0,16,36,,70,,145341,46,65,61,44,54,,52700,"0,59",4200,38
18.09.2024 09:05,"2,11",56,55,1174110,55,0,16,32,,70,,145341,54,65,61,40,54,,32500,"0,59",4300,29
18.09.2024 09:10,"1,94",55,55,1174110,55,0,16,31,,70,,145342,57,66,61,34,54,,29300,"0,6",4200,23
18.09.2024 09:15,"1,7",55,55,1174120,55,0,15,31,,70,,145342,54,66,58,18,53,,26000,"0,59",4000,22
18.09.2024 09:20,"1,12",54,55,1174120,55,0,14,29,,70,,145342,55,66,60,22,53,,22600,"0,59",4300,15
18.09.2024 09:25,"1,03",53,55,1174120,55,0,15,28,,70,,145343,41,66,59,39,53,,20800,"0,6",4400,14
18.09.2024 09:30,"0,86",52,55,1174120,55,0,15,26,,70,,145343,55,66,61,24,52,,18700,"0,59",4200,13
18.09.2024 09:35,"0,94",51,55,1174120,55,0,15,26,,70,,145344,45,66,59,44,52,,19600,"0,6",4300,15
18.09.2024 09:40,"1,18",51,55,1174130,55,0,15,25,,70,,145344,44,65,59,52,52,,24700,"0,59",4400,19
18.09.2024 09:45,"1,32",51,55,1174130,55,0,15,25,,70,,145344,48,65,61,52,51,,29900,"0,59",4300,20
18.09.2024 09:50,"1,34",51,55,1174130,55,0,16,26,,70,,145345,54,65,60,46,51,,33000,"0,59",4300,20
18.09.2024 09:55,"1,27",51,55,1174130,55,0,16,25,,70,,145345,55,64,58,43,51,,30200,"0,59",4000,20
18.09.2024 10:00,"4,2",50,55,1174140,55,0,16,28,,70,,145345,40,63,59,43,50,,87100,"0,6",2500,23
18.09.2024 10:05,"4,1",48,55,1174150,55,0,16,32,,70,,145346,45,62,60,48,49,,50400,"0,59",4100,30
18.09.2024 10:10,"2,06",49,55,1174150,55,0,16,35,,70,,145346,45,65,60,46,49,,41800,"0,6",4400,33
18.09.2024 10:15,"2,18",50,54,1174150,55,0,16,39,,70,,145346,44,66,60,44,50,,48000,"0,59",4400,36
18.09.2024 10:20,"2,21",51,55,1174160,55,0,16,37,,70,,145347,50,66,60,50,50,,46000,"0,59",4400,32
18.09.2024 10:25,"1,92",52,55,1174160,55,0,16,34,,70,,145347,53,66,61,46,51,,38500,"0,59",4400,27
18.09.2024 10:30,"1,32",52,55,1174160,55,0,16,27,,70,,145347,50,66,61,49,51,,34200,"0,59",4200,16
18.09.2024 10:35,"1,12",51,55,1174170,55,0,16,23,,70,,145348,53,66,60,49,51,,18400,"0,6",4200,11
18.09.2024 10:40,"0,29",50,55,1174170,55,0,15,15,,70,,145348,56,66,60,20,50,,10000,"0,59",4000,5
18.09.2024 10:45,"0,19",49,55,1174170,55,0,15,9,,70,,145349,49,66,61,23,49,,5500,"0,59",3900,4
18.09.2024 10:50,"0,22",48,55,1174170,55,0,15,7,,70,,145349,55,65,61,34,48,,9500,"0,6",3900,7
18.09.2024 10:55,"0,48",47,55,1174170,55,0,15,11,,70,,145349,61,66,62,38,48,,20700,"0,59",4100,15
18.09.2024 11:00,"1,01",48,55,1174170,55,0,15,16,,70,,145350,59,66,61,26,47,,24200,"0,59",4100,18
18.09.2024 11:05,"1,03",48,55,1174170,55,0,15,18,,70,,145350,44,65,60,46,47,,24800,"0,59",4000,18
18.09.2024 11:10,"0,98",48,55,1174180,55,0,15,22,,70,,145350,44,65,61,49,47,,19500,"0,59",3900,16
18.09.2024 11:15,"0,84",48,55,1174180,55,0,15,25,,70,,145351,45,65,59,49,47,,21400,"0,59",3900,15
18.09.2024 11:20,"0,84",47,55,1174180,55,0,15,26,,70,,145351,48,64,60,46,47,,22800,"0,6",3900,15
18.09.2024 11:25,"4,13",46,55,1174180,55,0,16,28,,70,,145351,41,63,58,48,46,,77000,"0,6",2200,18
18.09.2024 11:30,"4,16",45,55,1174190,55,0,16,32,,70,,145351,45,61,60,51,46,,49500,"0,6",4000,23
18.09.2024 11:35,"4,22",44,55,1174190,55,0,16,38,,70,,145352,56,65,61,49,45,,53100,"0,6",4200,32
18.09.2024 11:40,"2,44",45,55,1174200,55,0,16,43,,70,,145352,50,66,60,58,46,,55900,"0,6",4300,41
18.09.2024 11:45,"2,38",47,55,1174200,55,0,16,41,,70,,145353,44,66,60,52,47,,66500,"0,6",4200,40
18.09.2024 11:50,"1,85",48,55,1174210,55,0,16,29,,70,,145353,46,65,60,53,48,,41900,"0,6",4200,24
18.09.2024 11:55,"1,06",48,55,1174210,55,0,16,20,,70,,145353,45,66,60,51,48,,26700,"0,6",4200,12
18.09.2024 12:00,"0,1",47,55,1174210,55,0,16,6,,70,,145354,57,66,61,40,47,,3300,"0,6",4200,0
18.09.2024 12:05,"0,01",46,55,1174210,55,0,16,5,,70,,145354,46,65,61,45,46,,300,"0,59",4200,0
18.09.2024 12:10,"0,01",45,55,1174210,55,0,16,5,,70,,145354,41,65,61,48,45,,700,"0,59",4200,0
18.09.2024 12:15,"0,01",44,55,1174210,55,0,16,7,,70,,145355,54,65,61,43,44,,2600,"0,6",4100,2
18.09.2024 12:20,"0,17",43,55,1174210,55,0,17,11,,70,,145355,43,65,61,42,44,,6300,"0,59",4000,6
18.09.2024 12:25,"0,43",43,55,1174210,55,0,17,16,,70,,145355,43,64,61,44,44,,26900,"0,6",4000,15
18.09.2024 12:30,"1,46",44,55,1174220,55,0,17,27,,70,,145356,46,65,60,48,44,,46700,"0,59",3900,25
18.09.2024 12:35,"1,58",46,55,1174220,55,0,17,29,,70,,145356,57,65,61,47,45,,47000,"0,6",3900,23
18.09.2024 12:40,"1,2",46,55,1174220,55,0,17,27,,70,,145356,46,65,60,44,46,,35000,"0,6",4000,14
18.09.2024 12:45,"0,48",45,55,1174220,55,0,16,24,,70,,145357,51,65,60,42,46,,17600,"0,59",4000,11
18.09.2024 12:50,"0,49",44,55,1174230,55,0,17,22,,70,,145357,54,65,61,36,46,,13700,"0,59",4000,13
18.09.2024 12:55,"0,81",44,55,1174230,55,0,16,17,,70,,145357,57,65,60,36,46,,18000,"0,59",3900,15
18.09.2024 13:00,"0,91",45,55,1174230,55,0,16,16,,70,,145358,53,65,61,32,45,,26100,"0,6",4000,16
18.09.2024 13:05,"0,83",45,55,1174230,55,0,16,15,,70,,145358,44,65,59,45,45,,23400,"0,59",3900,16
18.09.2024 13:10,"4,13",44,55,1174230,55,0,16,16,,70,,145358,60,63,60,41,44,,62000,"0,6",3500,18
18.09.2024 13:15,"4,13",43,55,1174240,55,0,16,22,,70,,145359,56,62,61,48,44,,49200,"0,6",3800,25
18.09.2024 13:20,"4,2",42,55,1174240,55,0,16,31,,70,,145359,52,64,61,49,43,,48100,"0,59",4000,36
18.09.2024 13:25,"2,42",45,55,1174250,55,0,16,38,,70,,145359,59,66,61,41,44,,71800,"0,59",4300,41
18.09.2024 13:30,"2,16",47,55,1174250,55,0,16,35,,70,,145360,61,65,61,38,46,,62700,"0,6",4200,31
18.09.2024 13:35,"1,71",48,55,1174260,55,0,16,32,,70,,145360,59,65,61,37,47,,42700,"0,6",4100,24
18.09.2024 13:40,"0,58",47,55,1174260,55,0,17,21,,70,,145360,56,65,61,37,47,,16900,"0,59",4000,10
18.09.2024 13:45,"0,19",46,55,1174260,55,0,17,10,,70,,145361,54,64,61,37,46,,7900,"0,59",4000,1
18.09.2024 13:50,"0,14",45,55,1174260,55,0,17,9,,70,,145361,44,64,61,38,46,,4800,"0,6",3900,1
18.09.2024 13:55,"0,12",44,55,1174260,55,0,17,8,,70,,145361,56,66,60,37,45,,4100,"0,59",3900,5
18.09.2024 14:00,"0,19",43,55,1174260,55,0,17,9,,70,,145362,57,66,61,42,44,,12800,"0,59",3900,11
18.09.2024 14:05,"0,7",44,55,1174260,55,0,16,11,,70,,145362,59,66,61,38,44,,23800,"0,58",3900,15
18.09.2024 14:10,"1,15",45,55,1174270,55,0,16,16,,70,,145362,56,66,60,37,44,,30300,"0,59",4100,20
18.09.2024 14:15,"1,1",45,55,1174270,55,0,16,20,,70,,145363,37,66,60,53,44,,31400,"0,59",4000,18
18.09.2024 14:20,"0,89",45,55,1174270,55,0,15,24,,70,,145363,51,66,58,44,45,,27400,"0,6",3900,15
18.09.2024 14:25,"0,88",45,55,1174270,55,0,16,23,,70,,145363,49,66,60,47,45,,22700,"0,59",3900,15
18.09.2024 14:30,"0,74",45,55,1174270,55,0,16,22,,70,,145364,46,66,60,51,45,,19800,"0,6",3900,15
18.09.2024 14:35,"0,78",45,55,1174280,55,0,16,21,,70,,145364,43,65,59,45,45,,23000,"0,59",3900,15
18.09.2024 14:40,"0,76",45,55,1174280,55,0,16,19,,70,,145364,39,65,61,45,45,,21500,"0,6",3900,15
18.09.2024 14:45,"0,85",45,55,1174280,55,0,16,18,,70,,145365,48,65,60,41,45,,22100,"0,59",3900,16
18.09.2024 14:50,"4,09",44,55,1174280,55,0,16,20,,70,,145365,47,64,60,41,44,,60400,"0,59",2900,21
18.09.2024 14:55,"4,18",43,55,1174290,55,0,16,25,,70,,145365,55,63,61,42,44,,45900,"0,59",4200,29
18.09.2024 15:00,"4,15",42,55,1174290,55,0,16,36,,70,,145366,55,62,61,41,43,,46500,"0,6",4200,44
18.09.2024 15:05,"2,62",45,55,1174300,55,0,16,42,,70,,145366,53,62,61,41,44,,83800,"0,6",4300,46
18.09.2024 15:10,"2,21",48,55,1174300,55,0,17,35,,70,,145366,49,63,61,49,46,,62600,"0,6",4300,32
18.09.2024 15:15,"1,56",49,55,1174310,55,0,17,28,,70,,145367,55,65,61,42,47,,35500,"0,6",4000,18
18.09.2024 15:20,"0,38",47,55,1174310,55,0,16,17,,70,,145367,56,66,60,34,47,,10100,"0,59",4200,4
18.09.2024 15:25,"0,18",46,55,1174310,55,0,16,12,,70,,145368,56,66,60,42,47,,7600,"0,6",4000,1
18.09.2024 15:30,"0,1",45,55,1174310,55,0,16,9,,70,,145368,41,66,61,50,46,,3200,"0,59",4100,1
18.09.2024 15:35,"0,1",44,55,1174310,55,0,16,9,,70,,145368,59,66,62,33,45,,4900,"0,59",4100,3
18.09.2024 15:40,"0,14",43,55,1174310,55,0,16,10,,70,,145369,45,66,60,50,45,,6200,"0,6",4100,9
18.09.2024 15:45,"0,54",43,55,1174310,55,0,16,11,,70,,145369,44,65,61,49,44,,19700,"0,6",4000,13
18.09.2024 15:50,"0,98",44,55,1174310,55,0,16,14,,70,,145369,44,65,61,46,44,,26700,"0,6",3900,18
18.09.2024 15:55,"1,21",45,55,1174320,55,0,17,18,,70,,145370,43,64,61,47,44,,36800,"0,59",3900,20
18.09.2024 16:00,"0,99",46,55,1174320,55,0,17,21,,70,,145370,45,64,61,48,44,,22700,"0,6",3900,15
18.09.2024 16:05,"0,74",45,55,1174320,55,0,17,22,,70,,145370,50,65,59,43,45,,26300,"0,59",3900,13
18.09.2024 16:10,"0,59",45,55,1174320,55,0,16,23,,70,,145371,47,66,59,42,45,,9900,"0,6",3900,13
18.09.2024 16:15,"0,79",45,55,1174320,55,0,16,22,,70,,145371,60,66,61,28,45,,27700,"0,58",3800,15
18.09.2024 16:20,"0,93",45,55,1174330,55,0,16,20,,70,,145371,45,65,59,42,45,,27700,"0,59",3900,16
18.09.2024 16:25,"0,87",45,55,1174330,55,0,16,19,,70,,145372,40,65,60,49,45,,25200,"0,6",3800,15
18.09.2024 16:30,"4,15",44,55,1174330,55,0,16,20,,70,,145372,39,64,60,50,44,,23100,"0,59",3100,18
18.09.2024 16:35,"4,18",43,55,1174340,55,0,16,24,,70,,145372,59,64,61,39,44,,62400,"0,59",3900,24
18.09.2024 16:40,"4,2",42,55,1174340,55,0,16,29,,70,,145372,60,64,61,38,43,,47200,"0,59",4200,31
18.09.2024 16:45,"3,12",44,55,1174340,55,0,16,45,,70,,145373,60,66,61,41,44,,48400,"0,6",4200,52
18.09.2024 16:50,"2,57",47,55,1174350,55,0,16,42,,70,,145373,46,66,60,49,46,,74500,"0,59",4200,45
18.09.2024 16:55,"1,85",48,55,1174360,55,0,16,30,,70,,145374,52,66,60,45,47,,74100,"0,59",4000,24
18.09.2024 17:00,"0,26",47,55,1174360,55,0,16,14,,70,,145374,41,66,60,45,47,,45500,"0,6",4000,0
18.09.2024 17:05,"0,03",46,55,1174360,55,0,16,6,,70,,145374,38,65,61,50,46,,8100,"0,6",4100,0
18.09.2024 17:10,0,45,55,1174360,55,0,16,5,,70,,145375,58,66,61,23,45,,1100,"0,59",4100,0
18.09.2024 17:15,"0,03",44,55,1174360,55,0,15,9,,70,,145375,55,66,61,22,44,,0,"0,59",4100,1
18.09.2024 17:20,"0,19",44,55,1174360,55,0,15,14,,70,,145375,33,66,60,24,44,,3300,"0,59",4000,7
18.09.2024 17:25,"1,03",44,55,1174360,55,0,16,20,,70,,145376,56,66,60,27,44,,9400,"0,59",3900,17
18.09.2024 17:30,"1,37",45,55,1174360,55,0,16,26,,70,,145376,50,65,61,26,44,,11900,"0,6",4200,20
18.09.2024 17:35,"1,27",46,55,1174370,55,0,16,26,,70,,145376,38,65,61,26,45,,43300,"0,6",4200,18
18.09.2024 17:40,"0,86",46,55,1174370,55,0,16,23,,70,,145377,53,66,60,34,46,,33800,"0,6",4000,14
18.09.2024 17:45,"0,58",45,55,1174370,55,0,16,21,,70,,145377,50,66,60,25,46,,20000,"0,59",4000,13
18.09.2024 17:50,"0,6",45,55,1174370,55,0,16,18,,70,,145377,36,65,61,43,46,,17800,"0,6",4100,13
18.09.2024 17:55,"0,62",44,55,1174370,55,0,16,17,,70,,145378,36,65,61,45,45,,15500,"0,59",4100,14
18.09.2024 18:00,"0,82",45,55,1174380,55,0,16,16,,70,,145378,56,65,60,40,45,,21600,"0,6",4100,16
18.09.2024 18:05,"0,93",45,55,1174380,55,0,16,16,,70,,145378,51,65,60,34,45,,16800,"0,59",3900,16
18.09.2024 18:10,"4,11",44,55,1174380,55,0,16,18,,70,,145379,50,64,60,40,44,,25200,"0,59",2900,18
18.09.2024 18:15,"4,22",43,55,1174390,55,0,16,24,,70,,145379,51,63,59,42,44,,75400,"0,59",4100,26
18.09.2024 18:20,"4,15",42,55,1174390,55,0,16,34,,70,,145379,61,65,61,32,43,,46100,"0,59",4100,36
18.09.2024 18:25,"2,35",43,54,1174390,55,0,16,37,,70,,145380,60,66,61,25,43,,47400,"0,6",4400,41
18.09.2024 18:30,"2,16",46,55,1174400,55,0,16,36,,70,,145380,52,66,59,37,45,,57900,"0,6",4200,36
