Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
18.09.2024 18:35,"1,74",47,55,1174410,55,0,15,33,,70,,145380,57,66,61,24,46,,65500,"0,59",3900,25
18.09.2024 18:40,"0,53",47,55,1174410,55,0,16,24,,70,,145381,52,65,61,24,47,,44000,"0,59",3900,11
18.09.2024 18:45,"0,31",46,55,1174410,56,0,16,17,,70,,145381,47,65,60,39,46,,22200,"0,6",3800,6
18.09.2024 18:50,"0,34",45,55,1174410,56,0,16,16,,70,,145381,56,66,60,45,46,,13200,"0,6",3800,7
18.09.2024 18:55,"0,17",44,55,1174410,55,0,16,13,,70,,145382,58,66,61,34,46,,18900,"0,59",4000,10
18.09.2024 19:00,"0,3",44,55,1174410,55,0,15,12,,70,,145382,55,66,60,22,46,,10400,"0,6",4000,14
18.09.2024 19:05,"0,58",44,55,1174410,55,0,15,12,,70,,145382,54,66,59,36,45,,6200,"0,59",4000,16
18.09.2024 19:10,"0,74",45,55,1174410,55,0,15,15,,70,,145383,57,66,60,36,45,,21500,"0,59",4000,19
18.09.2024 19:15,"0,62",46,55,1174420,55,0,15,18,,70,,145383,53,66,60,50,45,,18400,"0,6",4000,18
18.09.2024 19:20,"0,61",46,55,1174420,55,0,15,22,,70,,145383,57,65,60,40,45,,20200,"0,59",3800,16
18.09.2024 19:25,"4,44",45,55,1174420,55,0,15,33,,70,,145384,57,60,59,45,44,,17100,"0,59",1800,21
18.09.2024 19:30,"4,15",44,55,1174430,55,0,14,44,,70,,145384,61,64,62,32,44,,119000,"0,59",4300,31
18.09.2024 19:35,"3,2",43,54,1174430,55,0,14,58,,70,,145384,56,66,61,41,44,,51600,"0,6",4400,44
18.09.2024 19:40,"3,02",47,55,1174440,55,0,15,48,,70,,145385,54,66,60,44,48,,84200,"0,59",4200,50
18.09.2024 19:45,"2,28",49,55,1174450,55,0,15,32,,70,,145385,57,66,61,35,49,,89200,"0,59",4000,37
18.09.2024 19:50,"0,69",50,55,1174450,55,0,15,16,,70,,145385,44,66,59,45,48,,59400,"0,6",4000,12
18.09.2024 19:55,"0,22",48,55,1174450,55,0,15,12,,70,,145386,58,66,61,30,48,,20600,"0,6",4000,5
18.09.2024 20:00,"0,18",47,55,1174450,55,0,15,9,,70,,145386,53,66,61,40,47,,5800,"0,6",4100,5
18.09.2024 20:05,"0,41",46,55,1174460,55,0,15,13,,70,,145386,56,66,61,38,47,,7600,"0,59",4000,12
18.09.2024 20:10,"1,08",46,55,1174460,55,0,15,18,,70,,145387,61,66,61,41,46,,15400,"0,6",4000,18
18.09.2024 20:15,"1,75",47,55,1174460,55,0,15,29,,70,,145387,51,65,61,46,46,,28500,"0,59",4000,26
18.09.2024 20:20,"1,75",48,55,1174460,55,0,15,33,,70,,145387,52,65,61,49,47,,42300,"0,59",4000,27
18.09.2024 20:25,"1,8",49,55,1174470,55,0,15,35,,70,,145388,57,66,61,42,48,,43300,"0,59",3900,25
18.09.2024 20:30,"1,78",49,55,1174470,55,0,15,34,,70,,145388,59,66,61,32,49,,48300,"0,59",4000,23
18.09.2024 20:35,"1,73",49,55,1174470,55,0,15,30,,70,,145388,54,65,61,42,49,,39300,"0,6",4000,19
18.09.2024 20:40,"1,34",49,55,1174480,55,0,15,28,,70,,145389,49,65,60,50,49,,35100,"0,59",3800,17
18.09.2024 20:45,"1,18",49,55,1174480,55,0,15,26,,70,,145389,59,65,61,26,49,,30800,"0,59",3800,16
18.09.2024 20:50,"1,03",48,55,1174480,55,0,15,23,,70,,145389,57,63,60,23,49,,24900,"0,58",3600,16
18.09.2024 20:55,"4,08",47,55,1174490,55,0,15,24,,70,,145390,51,61,60,43,48,,88200,"0,59",3900,22
18.09.2024 21:00,"4,2",46,55,1174490,55,0,15,35,,70,,145390,55,64,61,48,47,,53900,"0,6",4100,39
18.09.2024 21:05,"4,2",47,55,1174500,55,0,15,44,,70,,145390,58,66,61,40,47,,59300,"0,58",4300,49
18.09.2024 21:10,"2,81",49,55,1174500,55,0,15,45,,70,,145391,53,66,59,36,49,,62900,"0,58",4200,48
18.09.2024 21:15,"2,81",51,55,1174510,55,0,16,43,,70,,145391,41,66,61,51,50,,70200,"0,59",4000,41
18.09.2024 21:20,"2,47",52,55,1174510,55,0,16,39,,70,,145391,41,65,61,49,51,,57800,"0,59",4000,35
18.09.2024 21:25,"2,21",52,55,1174520,55,0,16,30,,70,,145392,43,65,61,49,51,,48700,"0,59",4000,18
18.09.2024 21:30,"1,41",51,55,1174520,56,0,16,24,,70,,145392,44,64,61,48,51,,32200,"0,6",3900,11
18.09.2024 21:35,"0,66",50,55,1174520,56,0,16,22,,70,,145392,57,66,61,30,51,,13200,"0,57",3900,11
18.09.2024 21:40,"0,58",49,55,1174520,56,0,16,20,,70,,145393,45,66,61,32,50,,14800,"0,59",3900,13
18.09.2024 21:45,"0,73",49,55,1174520,55,0,16,20,,70,,145393,40,65,61,33,50,,14300,"0,59",4000,16
18.09.2024 21:50,"0,96",49,55,1174530,56,0,16,24,,70,,145393,55,66,61,34,49,,22000,"0,59",3800,20
18.09.2024 21:55,"1,29",50,55,1174530,56,0,16,26,,70,,145394,51,65,61,28,49,,32800,"0,59",3800,22
18.09.2024 22:00,"1,44",50,55,1174530,55,0,16,30,,70,,145394,56,66,60,38,50,,36300,"0,59",3900,22
18.09.2024 22:05,"1,46",50,55,1174530,56,0,15,32,,70,,145394,56,66,60,22,50,,35800,"0,58",3800,20
18.09.2024 22:10,"1,54",50,55,1174540,55,0,14,31,,70,,145395,55,66,60,18,50,,32600,"0,59",3900,20
18.09.2024 22:15,"1,48",51,55,1174540,55,0,14,31,,70,,145395,43,65,60,31,51,,33400,"0,59",4000,20
18.09.2024 22:20,"1,35",51,55,1174540,55,0,14,29,,70,,145395,56,65,60,27,51,,31500,"0,59",4000,18
18.09.2024 22:25,"1,22",49,55,1174550,55,0,14,30,,70,,145396,49,63,58,34,50,,32100,"0,59",2900,22
18.09.2024 22:30,"4,18",48,54,1174550,55,0,14,33,,70,,145396,58,64,61,23,49,,121800,"0,59",4300,27
18.09.2024 22:35,"4,22",47,54,1174560,54,0,14,43,,70,,145396,54,65,61,21,48,,58500,"0,6",4600,42
18.09.2024 22:40,"4,13",49,54,1174560,55,0,15,47,,70,,145397,39,65,58,40,49,,52200,"0,6",4400,48
18.09.2024 22:45,"2,84",51,55,1174570,55,0,15,46,,70,,145397,40,66,59,43,51,,74600,"0,6",4300,48
18.09.2024 22:50,"2,74",52,55,1174580,55,0,15,42,,70,,145398,50,66,60,43,52,,67900,"0,59",4200,41
18.09.2024 22:55,"2,35",53,54,1174580,55,0,15,35,,70,,145398,54,66,61,41,52,,51000,"0,6",4400,30
18.09.2024 23:00,"1,94",53,54,1174580,55,0,15,29,,70,,145398,60,66,62,25,52,,39200,"0,6",4500,22
18.09.2024 23:05,"1,56",53,55,1174590,55,0,15,25,,70,,145399,53,66,60,47,52,,30300,"0,6",4300,16
18.09.2024 23:10,"1,18",52,55,1174590,55,0,15,23,,70,,145399,59,66,62,32,52,,27300,"0,6",4200,11
18.09.2024 23:15,"0,7",51,55,1174590,55,0,15,20,,70,,145399,61,66,62,36,51,,9700,"0,6",4200,10
18.09.2024 23:20,"0,54",50,55,1174590,55,0,15,20,,70,,145400,45,66,61,49,51,,11900,"0,6",4100,14
18.09.2024 23:25,"0,77",50,55,1174590,55,0,16,24,,70,,145400,49,65,61,53,50,,18400,"0,6",4000,18
18.09.2024 23:30,"1,29",50,55,1174590,56,0,16,29,,70,,145400,47,65,60,52,50,,31300,"0,6",3800,21
18.09.2024 23:35,"1,51",51,55,1174600,56,0,16,29,,70,,145401,58,65,61,43,50,,32400,"0,59",3900,21
18.09.2024 23:40,"1,56",51,55,1174600,56,0,16,33,,70,,145401,47,65,61,47,50,,32700,"0,6",3900,22
18.09.2024 23:45,"1,7",51,55,1174600,55,0,16,36,,70,,145401,48,65,60,52,51,,33300,"0,6",3900,24
18.09.2024 23:50,"1,82",51,55,1174600,56,0,16,38,,70,,145402,42,65,59,51,51,,37100,"0,6",3800,25
18.09.2024 23:55,"1,87",52,55,1174610,55,0,16,37,,70,,145402,60,65,61,41,52,,37100,"0,59",3800,25
19.09.2024 00:00,"1,82",52,55,1174610,55,0,17,35,,70,,145402,45,65,60,45,52,,35300,"0,59",3800,24
19.09.2024 00:05,"1,75",51,55,1174610,55,0,17,33,,70,,145403,44,64,61,47,52,,34200,"0,6",3700,26
19.09.2024 00:10,"4,15",49,55,1174620,55,0,17,36,,70,,145403,44,64,61,46,50,,77100,"0,6",3600,33
19.09.2024 00:15,"4,18",48,55,1174620,55,0,17,45,,70,,145403,45,64,61,49,50,,47700,"0,6",3900,47
19.09.2024 00:20,"2,76",51,55,1174630,55,0,17,47,,70,,145404,46,63,60,49,51,,58300,"0,59",4000,48
19.09.2024 00:25,"2,88",53,55,1174630,55,0,17,45,,70,,145404,50,65,60,52,52,,66900,"0,59",3900,44
19.09.2024 00:30,"2,52",54,55,1174640,55,0,17,39,,70,,145404,50,65,59,51,53,,52900,"0,6",4000,36
19.09.2024 00:35,"2,23",54,55,1174640,55,0,17,36,,70,,145405,60,65,61,39,53,,42000,"0,6",3900,31
19.09.2024 00:40,"1,99",54,55,1174650,55,0,17,32,,70,,145405,58,65,61,38,53,,38200,"0,59",4000,22
19.09.2024 00:45,"1,66",53,55,1174650,55,0,18,27,,70,,145405,54,65,61,37,53,,30300,"0,6",4000,14
19.09.2024 00:50,"1,01",52,55,1174650,56,0,18,25,,70,,145406,47,65,61,50,53,,20600,"0,59",4000,13
19.09.2024 00:55,"0,84",52,55,1174650,56,0,18,25,,70,,145406,48,65,61,50,52,,12500,"0,6",3900,14
19.09.2024 01:00,"0,96",51,55,1174650,56,0,18,4,,26,,145406,47,64,61,49,52,,20400,"0,6",3800,2
19.09.2024 01:05,"0,01",50,55,1174650,56,0,18,0,,1,,145407,46,64,61,48,51,,0,"0,6",3900,0
19.09.2024 01:10,0,50,55,1174650,56,0,18,0,,1,,145407,45,63,61,47,51,,0,"0,6",3900,0
19.09.2024 01:15,0,50,55,1174650,56,0,18,0,,1,,145407,45,63,61,47,51,,0,"0,6",3800,0
19.09.2024 01:20,0,50,55,1174650,56,0,19,0,,0,,145408,44,63,61,45,50,,0,"0,6",3800,0
19.09.2024 01:25,0,49,55,1174650,56,0,19,0,,0,,145408,44,63,61,45,50,,0,"0,59",3800,0
19.09.2024 01:30,0,49,55,1174650,56,0,19,0,,0,,145408,44,62,61,45,49,,0,"0,59",3800,0
19.09.2024 01:35,0,49,55,1174650,56,0,19,0,,0,,145409,43,62,61,45,47,,0,"0,6",3800,0
19.09.2024 01:40,0,48,55,1174650,56,0,19,0,,0,,145409,43,61,61,45,46,,0,"0,6",3700,0
19.09.2024 01:45,0,47,55,1174650,56,0,19,0,,0,,145409,43,61,61,45,45,,0,"0,6",3700,0
19.09.2024 01:50,0,46,55,1174650,56,0,19,0,,0,,145410,42,60,61,44,44,,0,"0,59",3700,0
19.09.2024 01:55,0,45,55,1174650,56,0,20,0,,0,,145410,42,60,61,44,43,,0,"0,6",3600,0
19.09.2024 02:00,"4,09",44,56,1174650,56,0,20,0,,69,,145410,42,60,59,44,43,,-7500,"0,6",3500,0
19.09.2024 02:05,"4,2",43,55,1174660,56,0,20,0,,69,,145410,42,59,61,44,42,,51400,"0,6",2500,0
19.09.2024 02:10,"4,08",42,55,1174660,55,0,20,0,,69,,145411,43,61,61,46,42,,50700,"0,6",3700,0
19.09.2024 02:15,"4,13",42,55,1174670,55,0,20,0,,0,,145411,43,61,61,45,41,,48500,"0,6",4000,0
19.09.2024 02:20,"0,17",41,55,1174670,55,0,20,0,,0,,145411,43,61,61,45,41,,3100,"0,6",4200,0
19.09.2024 02:25,"0,02",40,55,1174670,55,0,20,0,,0,,145412,43,61,61,45,40,,200,"0,59",4100,0
19.09.2024 02:30,0,40,55,1174670,55,0,20,0,,0,,145412,43,60,61,45,40,,0,"0,6",4000,0
19.09.2024 02:35,0,40,55,1174670,55,0,20,0,,0,,145412,42,60,61,44,40,,0,"0,59",4000,0
19.09.2024 02:40,0,40,55,1174670,56,0,21,0,,0,,145413,41,59,61,44,39,,0,"0,6",4000,0
19.09.2024 02:45,0,39,55,1174670,56,0,21,0,,0,,145413,41,59,61,44,39,,0,"0,6",3900,0
19.09.2024 02:50,0,39,55,1174670,56,0,21,0,,0,,145413,40,59,61,43,38,,0,"0,6",3900,0
19.09.2024 02:55,0,39,55,1174670,56,0,21,0,,0,,145414,40,58,61,43,38,,0,"0,6",3900,0
19.09.2024 03:00,0,39,55,1174670,56,0,21,0,,0,,145414,40,58,61,43,38,,0,"0,6",3900,0
19.09.2024 03:05,0,38,55,1174670,56,0,21,0,,0,,145414,47,63,61,43,37,,500,"0,6",3800,0
19.09.2024 03:10,0,38,55,1174670,56,0,21,0,,0,,145415,49,63,61,43,37,,0,"0,6",3900,0
19.09.2024 03:15,0,38,55,1174670,56,0,21,0,,0,,145415,48,63,61,41,36,,0,"0,6",3800,0
19.09.2024 03:20,0,38,55,1174670,56,0,21,0,,0,,145415,43,63,61,41,36,,0,"0,6",3900,0
19.09.2024 03:25,0,37,55,1174670,56,0,21,0,,0,,145416,42,62,61,41,36,,0,"0,6",3900,0
19.09.2024 03:30,0,37,55,1174670,56,0,21,0,,0,,145416,42,62,61,41,36,,0,"0,6",3800,0
19.09.2024 03:35,0,37,55,1174670,56,0,22,0,,0,,145416,41,62,61,40,35,,0,"0,6",3800,0
19.09.2024 03:40,0,36,55,1174670,56,0,22,0,,0,,145417,41,61,61,40,35,,0,"0,59",3800,0
19.09.2024 03:45,0,36,55,1174670,56,0,22,0,,0,,145417,40,61,61,40,35,,0,"0,6",3800,0
19.09.2024 03:50,0,36,55,1174670,56,0,22,0,,0,,145417,40,60,61,40,35,,0,"0,59",3800,0
19.09.2024 03:55,0,36,55,1174670,56,0,22,0,,0,,145418,40,60,61,40,34,,0,"0,6",3700,0
19.09.2024 04:00,0,35,55,1174670,56,0,22,0,,70,,145418,39,60,61,40,34,,0,"0,6",3600,0
19.09.2024 04:05,"4,13",35,56,1174670,56,0,22,0,,70,,145418,39,59,61,40,34,,44200,"0,59",2600,0
19.09.2024 04:10,"4,15",35,55,1174670,56,0,22,0,,70,,145419,39,59,61,39,34,,46600,"0,6",3700,0
19.09.2024 04:15,"4,15",34,55,1174680,55,0,22,0,,0,,145419,39,59,61,39,34,,47900,"0,59",4000,0
19.09.2024 04:20,"0,12",34,55,1174680,55,0,22,0,,0,,145419,38,58,61,39,33,,2500,"0,6",4200,0
19.09.2024 04:25,"0,04",34,55,1174680,56,0,22,0,,0,,145420,38,58,61,39,33,,600,"0,59",4100,0
19.09.2024 04:45,0,33,55,1174680,56,0,23,0,,0,,145421,39,61,61,39,32,,0,"0,6",4000,0
19.09.2024 04:50,0,33,55,1174680,56,0,23,0,,0,,145421,38,60,61,39,32,,0,"0,6",3900,0
19.09.2024 04:55,0,33,55,1174680,56,0,23,0,,0,,145422,38,60,61,38,32,,0,"0,6",3900,0
19.09.2024 05:00,0,33,55,1174680,56,0,23,0,,69,,145422,38,60,61,38,32,,0,"0,6",3900,0
19.09.2024 05:05,"6,3",40,55,1174680,56,0,23,100,,69,,145422,38,59,61,38,43,,46500,"0,6",3900,100
19.09.2024 05:10,"6,62",51,55,1174700,56,0,23,91,,69,,145423,41,62,61,41,53,,181200,"0,6",3900,97
19.09.2024 05:15,"6,68",54,55,1174710,56,0,23,85,,70,,145423,41,62,61,40,56,,179100,"0,59",3900,96
19.09.2024 05:20,"6,57",58,55,1174720,56,0,23,75,,70,,145423,40,61,61,40,55,,153200,"0,59",3900,88
19.09.2024 05:25,"6,41",63,55,1174740,56,0,23,67,,70,,145424,40,61,61,40,59,,136300,"0,59",3900,70
19.09.2024 05:30,"4,71",59,55,1174750,56,0,23,51,,70,,145424,39,61,61,39,59,,120200,"0,6",3900,58
19.09.2024 05:35,"3,08",58,55,1174750,56,0,23,38,,70,,145424,47,63,61,41,57,,49900,"0,59",3800,43
19.09.2024 05:40,"2,56",57,55,1174750,56,0,23,37,,70,,145425,46,65,59,46,56,,37500,"0,59",3800,39
19.09.2024 05:45,"2,33",56,55,1174760,56,0,22,36,,70,,145425,53,65,61,49,55,,34300,"0,6",3800,36
19.09.2024 05:50,"2,23",56,55,1174760,56,0,22,36,,70,,145425,48,65,61,50,55,,34300,"0,6",3800,34
19.09.2024 05:55,"2,12",54,55,1174760,56,0,21,35,,70,,145426,53,64,60,53,54,,33900,"0,6",3700,33
19.09.2024 06:00,"4,18",53,55,1174770,56,0,20,41,,70,,145426,51,63,61,53,53,,50800,"0,59",3300,39
19.09.2024 06:05,"4,18",52,55,1174770,55,0,20,49,,70,,145426,50,63,61,51,52,,44500,"0,59",3900,50
19.09.2024 06:10,"3,62",53,55,1174780,55,0,20,50,,70,,145427,53,63,61,52,54,,64400,"0,6",4100,55
19.09.2024 06:15,"3,34",55,55,1174780,56,0,20,48,,70,,145427,54,64,61,53,55,,66200,"0,59",4000,55
19.09.2024 06:20,"3,07",56,55,1174790,56,0,20,43,,70,,145427,49,64,61,50,55,,61300,"0,6",4000,47
19.09.2024 06:25,"2,66",56,55,1174790,56,0,19,41,,70,,145428,52,65,61,51,55,,48000,"0,6",4000,41
19.09.2024 06:30,"2,42",56,55,1174790,56,0,18,40,,70,,145428,47,65,61,53,55,,37600,"0,6",3900,38
19.09.2024 06:35,"2,28",56,55,1174800,56,0,18,39,,70,,145428,45,65,61,54,55,,35800,"0,6",3900,35
19.09.2024 06:40,"2,16",56,55,1174800,55,0,18,38,,70,,145429,44,64,61,53,55,,34700,"0,6",3900,32
19.09.2024 06:45,"2,09",55,55,1174800,56,0,18,38,,70,,145429,46,65,60,52,55,,34300,"0,6",4000,31
19.09.2024 06:50,"2,04",55,55,1174800,56,0,16,38,,70,,145429,53,66,60,29,55,,32900,"0,59",4000,27
19.09.2024 06:55,"1,99",55,55,1174810,56,0,15,38,,70,,145430,56,66,60,46,55,,33400,"0,6",3900,27
19.09.2024 07:00,"1,94",55,55,1174810,55,0,15,37,,70,,145430,55,65,61,48,55,,32400,"0,6",4000,27
19.09.2024 07:05,"1,99",55,55,1174810,55,0,15,37,,70,,145430,59,66,61,27,54,,31800,"0,59",4000,28
19.09.2024 07:10,"2,02",54,55,1174820,55,0,14,39,,70,,145431,56,66,60,20,54,,33000,"0,59",4000,29
19.09.2024 07:15,"1,99",54,55,1174820,55,0,14,39,,70,,145431,53,65,60,21,54,,31900,"0,59",4000,30
19.09.2024 07:20,"2,02",54,55,1174820,55,0,15,40,,70,,145431,40,65,61,34,54,,32600,"0,6",3900,31
19.09.2024 07:25,"2,06",53,55,1174830,55,0,15,41,,70,,145432,33,64,60,44,54,,34900,"0,6",3700,34
19.09.2024 07:30,"4,15",52,55,1174830,55,0,15,48,,70,,145432,55,63,60,40,53,,58500,"0,6",3300,45
19.09.2024 07:35,"4,32",51,55,1174830,55,0,15,53,,70,,145432,59,65,61,28,53,,58000,"0,58",4100,57
19.09.2024 07:40,"4,75",52,55,1174840,55,0,15,55,,70,,145433,39,65,61,44,54,,71800,"0,59",4200,67
19.09.2024 07:45,"4,42",55,55,1174850,55,0,15,53,,70,,145433,58,66,61,39,55,,91300,"0,6",4100,64
19.09.2024 07:50,"3,91",57,55,1174850,55,0,15,47,,70,,145433,42,65,61,48,55,,77600,"0,6",4000,53
19.09.2024 07:55,"2,95",57,55,1174860,55,0,15,40,,70,,145434,46,65,60,48,55,,50300,"0,6",4000,39
19.09.2024 08:00,"2,2",56,55,1174860,55,0,15,36,,70,,145434,50,65,60,39,55,,33400,"0,6",3900,31
19.09.2024 08:05,"2,02",56,55,1174860,55,0,15,33,,70,,145434,55,66,60,33,55,,29900,"0,6",3900,22
19.09.2024 08:10,"1,58",55,55,1174870,55,0,15,32,,70,,145435,54,66,59,42,54,,27500,"0,6",4100,17
19.09.2024 08:15,"1,44",54,55,1174870,55,0,15,32,,70,,145435,45,65,61,21,54,,23400,"0,59",4200,17
19.09.2024 08:20,"1,38",53,55,1174870,55,0,15,37,,70,,145435,38,65,61,40,52,,100,"0,59",4200,17
19.09.2024 08:25,"1,7",52,55,1174870,55,0,15,45,,70,,145436,49,65,59,45,51,,600,"0,6",3900,24
19.09.2024 08:30,"2,04",50,55,1174870,55,0,15,46,,70,,145436,56,66,59,18,50,,1300,"0,59",3900,27
19.09.2024 08:35,"2,62",49,55,1174870,55,0,15,53,,70,,145436,54,65,61,18,49,,2100,"0,59",3900,32
19.09.2024 08:40,"3,21",48,55,1174870,55,0,15,78,,70,,145437,48,65,60,32,50,,8000,"0,6",4200,62
19.09.2024 08:45,"5,45",49,55,1174870,55,0,15,88,,70,,145437,60,65,62,31,50,,27100,"0,59",4400,89
19.09.2024 08:50,"6,68",48,55,1174870,55,0,15,99,,70,,145437,43,65,59,47,48,,9500,"0,59",4300,100
19.09.2024 08:55,"6,65",47,55,1174870,55,0,15,99,,70,,145438,55,63,59,23,47,,1300,"0,6",4100,100
19.09.2024 09:00,"6,65",46,55,1174870,55,0,15,99,,70,,145438,54,61,58,23,47,,3900,"0,59",3600,100
19.09.2024 09:05,"6,7",46,55,1174870,55,0,15,99,,70,,145438,58,61,60,30,46,,5700,"0,58",3200,99
19.09.2024 09:10,"6,62",45,55,1174870,55,0,15,99,,70,,145439,57,59,58,44,45,,6000,"0,59",1700,99
19.09.2024 09:15,"6,62",45,55,1174870,54,0,15,99,,70,,145439,56,58,58,53,45,,5700,"0,59",2700,99
19.09.2024 09:20,"6,68",44,55,1174880,54,0,15,100,,70,,145439,49,58,57,49,44,,5200,"0,59",2700,100
19.09.2024 09:25,"6,7",44,55,1174880,54,0,15,100,,70,,145439,45,58,57,46,44,,6600,"0,59",2800,100
19.09.2024 09:30,"6,53",43,54,1174880,54,0,15,100,,70,,145440,55,58,58,57,43,,6300,"0,59",2900,100
19.09.2024 09:35,"6,62",43,54,1174880,53,0,15,100,,70,,145440,56,57,57,54,43,,5700,"0,59",100,100
19.09.2024 09:40,"6,53",42,54,1174880,53,0,15,100,,70,,145440,55,57,57,50,42,,5300,"0,59",2700,100
19.09.2024 09:45,"6,6",42,53,1174880,53,0,14,100,,70,,145440,54,54,54,52,42,,4700,"0,59",2800,100
19.09.2024 09:50,"6,64",41,52,1174880,52,0,14,100,,70,,145440,50,52,53,51,41,,4200,"0,59",0,100
19.09.2024 09:55,"6,65",40,52,1174880,52,0,15,100,,70,,145440,49,51,52,50,41,,3800,"0,6",-400,100
19.09.2024 10:00,"6,63",40,51,1174880,51,0,15,100,,70,,145440,46,51,51,49,40,,3100,"0,6",-300,100
19.09.2024 10:05,"6,62",40,50,1174880,50,0,15,100,,70,,145440,45,51,51,48,40,,2500,"0,6",300,100
19.09.2024 10:10,"6,62",39,50,1174880,49,0,15,100,,70,,145440,49,50,51,50,39,,2100,"0,6",500,100
19.09.2024 10:15,"6,58",39,49,1174880,49,0,15,100,,70,,145440,46,50,51,49,39,,2200,"0,6",1300,100
19.09.2024 10:20,"6,55",38,49,1174880,48,0,15,99,,70,,145440,46,50,51,47,38,,2900,"0,6",1600,100
19.09.2024 10:25,"6,67",38,48,1174880,48,0,15,99,,70,,145440,44,51,50,48,38,,3500,"0,6",1700,100
19.09.2024 10:30,"6,62",38,49,1174880,48,0,16,99,,70,,145441,47,50,50,49,38,,3900,"0,6",1900,100
19.09.2024 10:35,"6,65",37,48,1174880,47,0,16,100,,70,,145441,45,50,50,48,38,,4200,"0,6",2000,100
19.09.2024 10:40,"6,58",37,48,1174880,47,0,16,100,,70,,145441,42,50,50,48,37,,4400,"0,6",2200,100
19.09.2024 10:45,"6,6",37,48,1174880,47,0,16,100,,70,,145441,41,50,50,46,37,,4600,"0,59",2100,100
19.09.2024 10:50,"6,6",37,48,1174880,47,0,16,100,,70,,145441,48,50,50,43,37,,4800,"0,6",1000,100
19.09.2024 10:55,"6,58",36,48,1174880,47,0,15,100,,70,,145441,48,49,50,47,37,,4800,"0,6",1800,100
19.09.2024 11:00,"6,62",36,47,1174880,46,0,15,100,,70,,145442,48,49,48,46,36,,4900,"0,61",0,100
19.09.2024 11:05,"6,6",36,46,1174880,46,0,14,100,,70,,145442,48,48,48,43,36,,4700,"0,57",0,100
19.09.2024 11:10,"6,64",36,46,1174880,46,0,15,100,,70,,145442,47,47,47,44,36,,4900,"0,58",0,100
19.09.2024 11:15,"6,62",36,45,1174880,46,0,14,100,,70,,145442,46,46,47,44,36,,5000,"0,58",0,100
19.09.2024 11:20,"6,55",35,45,1174880,45,0,14,100,,70,,145442,45,46,46,42,36,,5000,"0,59",0,100
19.09.2024 11:25,"6,55",35,45,1174880,45,0,15,100,,70,,145442,44,45,45,43,36,,5100,"0,59",0,100
19.09.2024 11:30,"6,63",35,44,1174880,44,0,15,100,,70,,145442,43,44,45,35,35,,5200,"0,6",300,100
19.09.2024 11:35,"6,6",35,44,1174890,43,0,15,100,,70,,145442,41,44,45,32,35,,5300,"0,6",700,100
19.09.2024 11:40,"6,62",35,43,1174890,43,0,15,100,,70,,145442,43,44,44,43,35,,5200,"0,59",900,100
19.09.2024 11:45,"6,57",35,43,1174890,43,0,15,100,,70,,145442,41,44,45,42,35,,5300,"0,59",1200,100
19.09.2024 11:50,"6,62",35,43,1174890,42,0,15,100,,70,,145442,34,44,44,41,35,,5400,"0,61",1300,100
19.09.2024 11:55,"6,57",34,43,1174890,42,0,16,100,,70,,145442,35,44,44,39,35,,5400,"0,61",1400,100
19.09.2024 12:00,"6,62",34,43,1174890,42,0,16,100,,70,,145442,40,44,44,30,35,,5300,"0,61",1400,100
19.09.2024 12:05,"6,56",34,43,1174890,42,0,16,100,,70,,145442,38,43,44,29,34,,5400,"0,6",1500,100
19.09.2024 12:10,"6,56",34,42,1174890,41,0,16,100,,70,,145442,31,43,43,35,34,,5500,"0,6",1600,100
19.09.2024 12:15,"6,61",34,42,1174890,41,0,16,100,,70,,145442,43,43,43,43,34,,5500,"0,6",1200,100
19.09.2024 12:20,"6,64",34,42,1174890,41,0,16,100,,70,,145443,42,43,43,30,34,,5500,"0,6",1500,100
19.09.2024 12:25,"6,54",34,42,1174890,41,0,15,100,,70,,145443,43,43,43,30,34,,5400,"0,6",1600,100
19.09.2024 12:30,"6,62",34,42,1174890,41,0,15,100,,70,,145443,40,43,43,21,34,,5400,"0,59",1500,100
19.09.2024 12:35,"6,51",34,42,1174890,41,0,15,100,,70,,145443,29,43,42,28,34,,5400,"0,6",1400,100
19.09.2024 12:40,"6,58",34,42,1174890,41,0,16,100,,70,,145443,35,42,42,26,34,,5300,"0,6",1500,100
19.09.2024 12:45,"6,62",34,41,1174890,41,0,16,100,,70,,145443,42,42,42,41,34,,5400,"0,59",500,100
19.09.2024 12:50,"6,58",33,41,1174890,40,0,15,100,,70,,145443,42,42,41,41,34,,5400,"0,6",1600,100
19.09.2024 12:55,"6,58",33,41,1174890,40,0,15,100,,70,,145443,42,42,42,41,34,,5300,"0,6",700,100
19.09.2024 13:00,"6,64",33,41,1174890,40,0,16,100,,70,,145444,41,42,43,40,34,,5400,"0,6",1200,100
19.09.2024 13:05,"6,58",33,40,1174890,40,0,15,100,,70,,145444,41,42,42,40,33,,5200,"0,6",1500,100
19.09.2024 13:10,"6,62",33,40,1174890,40,0,15,100,,70,,145444,41,41,41,40,33,,5400,"0,59",200,100
19.09.2024 13:15,"6,5",33,40,1174890,40,0,15,100,,70,,145444,40,41,42,39,33,,5300,"0,59",1000,100
19.09.2024 13:20,"6,6",33,40,1174890,40,0,15,100,,70,,145444,40,40,42,39,33,,5300,"0,58",1100,100
19.09.2024 13:25,"6,65",33,40,1174900,39,0,16,100,,70,,145444,32,40,41,35,33,,5200,"0,6",1200,100
19.09.2024 13:30,"6,6",33,40,1174900,39,0,16,100,,70,,145444,29,40,40,34,33,,5300,"0,6",1200,100
19.09.2024 13:35,"6,55",33,40,1174900,39,0,16,100,,70,,145444,31,40,41,34,33,,5200,"0,6",1100,100
19.09.2024 13:40,"6,6",33,40,1174900,39,0,16,100,,70,,145444,30,40,41,34,33,,5200,"0,6",1100,100
19.09.2024 13:45,"6,62",33,39,1174900,39,0,16,100,,70,,145444,27,40,41,34,33,,5100,"0,6",1200,100
19.09.2024 13:50,"6,62",32,39,1174900,39,0,16,100,,70,,145444,39,40,41,32,33,,5100,"0,6",1200,100
19.09.2024 13:55,"6,53",32,39,1174900,39,0,16,100,,70,,145445,37,40,40,28,33,,5100,"0,6",1200,100
19.09.2024 14:00,"6,53",32,39,1174900,38,0,16,100,,70,,145445,40,40,40,34,33,,5100,"0,6",1300,100
19.09.2024 14:05,"6,58",32,39,1174900,38,0,15,100,,70,,145445,38,40,40,26,33,,5200,"0,6",1000,100
19.09.2024 14:10,"6,55",32,39,1174900,38,0,15,100,,70,,145445,30,39,39,25,32,,5100,"0,59",1200,100
19.09.2024 14:15,"6,55",32,39,1174900,38,0,16,100,,70,,145445,33,39,40,26,32,,5000,"0,6",1200,100
19.09.2024 14:20,"6,55",32,39,1174900,38,0,16,100,,70,,145445,33,39,40,26,32,,5100,"0,6",1200,100
19.09.2024 14:25,"6,5",32,38,1174900,38,0,16,100,,70,,145445,24,39,40,26,32,,5000,"0,59",1200,100
19.09.2024 14:30,"6,56",32,38,1174900,38,0,16,100,,70,,145445,36,39,39,21,32,,4900,"0,6",1100,100
19.09.2024 14:35,"6,64",32,38,1174900,38,0,16,100,,70,,145445,33,39,39,21,32,,5000,"0,6",1100,100
19.09.2024 14:40,"6,64",32,38,1174900,37,0,16,100,,70,,145445,31,39,39,22,32,,4900,"0,6",1300,100
19.09.2024 14:45,"6,55",32,38,1174900,37,0,16,100,,70,,145446,27,39,39,23,32,,5000,"0,6",1200,100
19.09.2024 14:50,"6,6",32,38,1174900,37,0,16,100,,70,,145446,28,38,39,24,32,,5000,"0,6",1100,100
19.09.2024 14:55,"6,6",32,38,1174900,37,0,16,100,,70,,145446,28,38,39,24,32,,4900,"0,61",1100,100
19.09.2024 15:00,"6,54",32,38,1174900,37,0,17,100,,70,,145446,28,38,39,24,32,,4900,"0,59",1100,100
19.09.2024 15:05,"6,62",32,38,1174900,37,0,17,100,,70,,145446,27,38,39,27,32,,4800,"0,59",1100,100
19.09.2024 15:10,"6,64",32,38,1174900,37,0,17,100,,70,,145446,27,38,39,27,32,,4900,"0,6",1100,100
19.09.2024 15:15,"6,6",32,37,1174900,37,0,17,100,,70,,145446,28,38,38,28,32,,4800,"0,6",1100,100
19.09.2024 15:20,"6,57",32,37,1174910,37,0,17,100,,70,,145446,28,38,38,28,32,,4800,"0,59",1000,100
19.09.2024 15:25,"6,55",32,37,1174910,37,0,17,100,,70,,145446,31,38,38,27,32,,4800,"0,59",1100,100
19.09.2024 15:30,"6,62",32,37,1174910,37,0,17,100,,70,,145446,29,38,38,26,32,,4800,"0,59",1100,100
19.09.2024 15:35,"6,59",32,37,1174910,36,0,17,100,,70,,145447,28,38,38,26,32,,4700,"0,6",1100,100
19.09.2024 15:40,"6,6",31,37,1174910,36,0,17,100,,70,,145447,26,38,38,26,32,,4700,"0,59",1100,100
19.09.2024 15:45,"6,62",31,37,1174910,36,0,17,100,,70,,145447,25,38,38,26,32,,4700,"0,6",1000,100
19.09.2024 15:50,"6,55",31,37,1174910,36,0,17,100,,70,,145447,26,38,37,29,32,,4700,"0,59",1000,100
19.09.2024 15:55,"6,53",31,37,1174910,36,0,17,100,,70,,145447,37,38,38,38,32,,4600,"0,59",0,100
19.09.2024 16:00,"6,53",31,37,1174910,36,0,17,100,,70,,145447,37,38,38,38,32,,4600,"0,6",1400,100
19.09.2024 16:05,"6,55",31,37,1174910,36,0,17,100,,70,,145447,37,38,38,37,31,,4700,"0,6",1500,100
19.09.2024 16:10,"6,5",31,37,1174910,36,0,17,100,,70,,145447,34,38,38,37,31,,4700,"0,6",1300,100
19.09.2024 16:15,"6,53",31,37,1174910,36,0,17,100,,70,,145447,33,38,38,37,31,,4700,"0,6",1200,100
19.09.2024 16:20,"6,53",31,37,1174910,36,0,17,100,,70,,145447,37,37,38,37,31,,4600,"0,6",900,100
19.09.2024 16:25,"6,53",31,36,1174910,36,0,17,100,,70,,145448,37,37,38,37,31,,4600,"0,6",1100,100
19.09.2024 16:30,"6,58",31,36,1174910,36,0,17,100,,70,,145448,36,37,38,37,31,,4600,"0,6",1100,100
19.09.2024 16:35,"6,6",31,36,1174910,36,0,17,100,,70,,145448,30,37,38,36,31,,4600,"0,6",1000,100
19.09.2024 16:40,"6,6",31,36,1174910,36,0,16,100,,70,,145448,37,37,38,36,31,,3500,"0,57",800,100
19.09.2024 16:45,"6,46",31,36,1174910,36,0,15,100,,70,,145448,37,37,38,36,32,,11600,"0,6",1000,100
19.09.2024 16:50,"6,53",39,36,1174920,36,0,16,99,,70,,145448,36,37,38,36,40,,88300,"0,6",1100,100
19.09.2024 16:55,"6,65",40,36,1174920,36,0,15,100,,70,,145448,33,37,37,30,40,,68800,"0,59",1000,100
19.09.2024 17:00,"6,55",42,36,1174930,36,0,15,100,,70,,145448,36,37,36,36,44,,89700,"0,59",900,100
19.09.2024 17:05,"6,62",47,36,1174940,35,0,15,76,,70,,145448,36,36,37,34,47,,81500,"0,6",1100,85
19.09.2024 17:10,"6,61",44,35,1174940,35,0,15,82,,70,,145448,37,37,37,36,45,,44400,"0,59",900,87
19.09.2024 17:15,"6,52",49,36,1174950,35,0,15,69,,70,,145448,36,36,37,36,49,,116200,"0,6",1000,78
19.09.2024 17:20,"4,71",46,40,1174960,35,0,15,48,,70,,145448,36,36,42,33,48,,156500,"0,6",1800,61
19.09.2024 17:25,"4,5",47,42,1174970,35,0,15,42,,70,,145449,34,40,55,33,47,,150500,"0,6",16300,55
19.09.2024 17:30,"4,32",46,40,1174990,36,0,16,40,,70,,145450,45,61,60,53,46,,139800,"0,61",17600,49
19.09.2024 17:35,"4,27",46,44,1175000,42,0,16,42,,70,,145452,55,62,60,51,45,,170800,"0,61",14800,50
19.09.2024 17:40,"4,27",44,46,1175010,45,0,16,44,,70,,145453,54,62,61,44,44,,153200,"0,61",12100,53
19.09.2024 17:45,"3,06",48,47,1175020,47,0,15,39,,70,,145454,55,66,60,42,46,,67600,"0,61",10500,43
19.09.2024 17:50,"2,33",49,48,1175030,48,0,15,31,,70,,145455,55,67,60,22,47,,58900,"0,6",9600,25
19.09.2024 17:55,"0,54",48,50,1175030,50,0,15,20,,70,,145456,53,66,61,25,47,,14500,"0,61",8200,8
19.09.2024 18:00,"0,29",47,53,1175030,53,0,15,15,,70,,145456,56,66,61,30,47,,9900,"0,61",6100,4
19.09.2024 18:05,"0,18",45,53,1175030,53,0,15,9,,70,,145457,51,66,58,46,46,,8900,"0,6",5900,4
19.09.2024 18:10,"0,12",44,53,1175030,53,0,15,9,,70,,145457,50,66,61,45,45,,5800,"0,6",5800,5
19.09.2024 18:15,"0,12",44,54,1175030,54,0,15,8,,70,,145458,55,66,61,45,45,,10600,"0,6",5000,11
19.09.2024 18:20,"0,79",44,55,1175030,55,0,15,13,,70,,145458,44,66,60,50,44,,22200,"0,6",4400,18
19.09.2024 18:25,"1,14",45,55,1175040,55,0,15,17,,70,,145459,56,66,61,43,44,,35300,"0,59",4200,18
19.09.2024 18:30,"0,99",46,55,1175040,55,0,15,20,,70,,145459,59,66,62,31,44,,28700,"0,6",4200,18
19.09.2024 18:35,"0,8",45,55,1175040,55,0,15,23,,70,,145459,40,66,61,50,44,,23800,"0,6",4200,15
19.09.2024 18:40,"0,84",45,55,1175040,55,0,15,24,,70,,145460,46,66,59,49,45,,23000,"0,6",4100,14
19.09.2024 18:45,"0,89",45,55,1175040,55,0,15,24,,70,,145460,51,66,60,43,45,,22300,"0,6",4000,14
19.09.2024 18:50,"0,93",45,55,1175050,55,0,15,24,,70,,145460,53,65,60,45,45,,24900,"0,6",3900,16
19.09.2024 18:55,"4,09",44,55,1175050,55,0,15,25,,70,,145461,47,64,59,48,45,,119800,"0,6",3800,20
19.09.2024 19:00,"4,11",43,55,1175060,55,0,15,30,,70,,145461,58,61,60,48,44,,103700,"0,59",4000,30
19.09.2024 19:05,"4,16",42,54,1175070,55,0,15,38,,70,,145461,57,65,61,34,43,,75300,"0,6",4300,43
19.09.2024 19:10,"2,64",46,54,1175070,55,0,15,41,,70,,145462,38,65,61,47,44,,83500,"0,6",4500,42
19.09.2024 19:15,"2,26",47,54,1175080,55,0,15,37,,70,,145462,37,65,59,51,46,,64100,"0,6",4500,33
19.09.2024 19:20,"1,92",48,55,1175080,55,0,15,31,,70,,145462,44,65,61,50,47,,47300,"0,6",4400,22
19.09.2024 19:25,"1,13",48,55,1175090,55,0,16,24,,70,,145463,47,65,61,49,47,,32700,"0,6",4400,13
19.09.2024 19:30,"0,3",47,55,1175090,55,0,16,17,,70,,145463,45,65,61,48,47,,8700,"0,61",4300,6
19.09.2024 19:35,"0,34",46,55,1175090,55,0,16,10,,70,,145464,60,66,61,49,46,,13500,"0,6",3400,4
19.09.2024 19:40,"0,3",45,55,1175090,55,0,15,8,,70,,145464,57,66,61,41,46,,14200,"0,6",4300,7
19.09.2024 19:45,"0,31",44,55,1175090,55,0,14,11,,70,,145464,55,66,60,22,45,,15000,"0,59",4200,14
19.09.2024 19:50,"0,58",45,55,1175090,55,0,14,16,,70,,145465,50,66,60,45,45,,27600,"0,6",4300,18
19.09.2024 19:55,"0,84",46,55,1175090,55,0,14,23,,70,,145465,54,66,59,18,45,,21100,"0,59",4100,20
19.09.2024 20:00,"0,89",46,55,1175100,55,0,14,30,,70,,145465,58,66,61,21,45,,26000,"0,58",4200,18
19.09.2024 20:05,"4,1",45,54,1175100,55,0,14,32,,70,,145466,47,64,60,43,45,,38400,"0,6",4000,20
19.09.2024 20:10,"4,13",44,55,1175110,55,0,14,38,,70,,145466,44,64,60,46,45,,73400,"0,6",3100,29
19.09.2024 20:15,"4,23",43,55,1175110,55,0,14,48,,70,,145466,53,65,60,43,44,,65700,"0,6",4300,38
19.09.2024 20:20,"4,25",43,54,1175120,55,0,15,55,,70,,145467,59,66,61,38,43,,68700,"0,6",4500,47
19.09.2024 20:25,"3,36",46,54,1175120,55,0,14,50,,70,,145467,56,66,60,19,47,,103300,"0,6",4400,53
19.09.2024 20:30,"2,52",49,55,1175130,55,0,14,36,,70,,145467,56,66,60,18,49,,68200,"0,59",4200,41
19.09.2024 20:35,"1,96",50,55,1175140,55,0,14,26,,70,,145468,58,66,61,26,49,,45900,"0,59",4200,22
19.09.2024 20:40,"1,27",50,54,1175140,55,0,14,24,,70,,145468,42,66,61,43,48,,32300,"0,6",4500,16
19.09.2024 20:45,"0,55",49,55,1175140,55,0,14,18,,70,,145469,59,66,61,41,48,,9700,"0,6",4500,10
19.09.2024 20:50,"0,26",48,55,1175140,55,0,14,14,,70,,145469,54,66,60,47,48,,7500,"0,6",4200,6
19.09.2024 20:55,"0,26",47,55,1175140,55,0,14,15,,70,,145469,50,65,61,45,47,,7000,"0,6",4200,8
19.09.2024 21:00,"0,43",46,55,1175140,55,0,15,16,,70,,145470,41,65,61,51,47,,10900,"0,6",4100,14
19.09.2024 21:05,"0,86",46,55,1175150,55,0,15,19,,70,,145470,57,66,60,26,47,,22000,"0,59",4000,18
19.09.2024 21:10,"1,35",47,55,1175150,55,0,15,25,,70,,145470,53,66,59,26,46,,44400,"0,59",4000,22
19.09.2024 21:15,"1,5",48,55,1175150,55,0,15,28,,70,,145471,53,66,60,34,47,,39900,"0,6",4000,21
19.09.2024 21:20,"1,37",48,55,1175160,55,0,14,29,,70,,145471,56,66,60,24,47,,38000,"0,6",3900,19
19.09.2024 21:25,"1,2",48,55,1175160,55,0,14,30,,70,,145471,56,64,60,24,48,,33400,"0,59",3900,16
19.09.2024 21:30,"4,13",47,55,1175160,55,0,14,29,,70,,145472,50,63,59,40,48,,131500,"0,6",3900,17
19.09.2024 21:35,"4,12",46,55,1175170,55,0,15,34,,70,,145472,53,58,61,47,47,,59700,"0,6",4300,26
19.09.2024 21:40,"4,2",45,54,1175180,55,0,15,44,,70,,145472,60,66,61,47,46,,57800,"0,6",3900,40
19.09.2024 21:45,"3,05",48,54,1175180,54,0,15,49,,70,,145473,53,66,61,51,48,,87500,"0,6",4700,51
19.09.2024 21:50,"2,77",50,54,1175190,55,0,15,43,,70,,145473,45,65,61,54,50,,69300,"0,6",4500,47
19.09.2024 21:55,"2,52",52,55,1175190,55,0,15,37,,70,,145473,45,65,61,53,51,,55700,"0,6",4200,35
19.09.2024 22:00,"2,08",52,55,1175200,55,0,15,35,,70,,145474,44,64,61,52,51,,40700,"0,6",4200,32
19.09.2024 22:05,"1,1",52,55,1175200,55,0,16,25,,70,,145474,45,64,60,51,51,,31000,"0,6",4200,16
19.09.2024 22:10,"0,67",51,55,1175200,55,0,16,22,,70,,145474,57,66,61,43,50,,18700,"0,6",4000,12
19.09.2024 22:15,"0,33",49,55,1175200,55,0,16,16,,70,,145475,45,65,60,47,50,,8700,"0,6",4000,9
19.09.2024 22:20,"0,31",48,55,1175200,55,0,16,16,,70,,145475,43,65,61,50,49,,11300,"0,6",4100,11
19.09.2024 22:25,"0,82",48,55,1175210,55,0,16,18,,70,,145476,41,65,61,49,48,,17100,"0,6",4100,17
19.09.2024 22:30,"1,18",48,55,1175210,55,0,16,22,,70,,145476,48,65,61,48,48,,27400,"0,6",4000,19
19.09.2024 22:35,"1,37",49,55,1175210,55,0,16,25,,70,,145476,42,64,61,46,48,,36000,"0,6",4000,20
19.09.2024 22:40,"1,44",49,55,1175210,55,0,17,29,,70,,145477,41,64,61,46,49,,35700,"0,6",4000,20
19.09.2024 22:45,"1,37",50,55,1175220,55,0,17,30,,70,,145477,41,63,61,45,49,,34900,"0,6",4000,18
19.09.2024 22:50,"1,22",50,55,1175220,55,0,17,29,,70,,145477,41,63,61,45,49,,31200,"0,6",3900,17
19.09.2024 22:55,"1,1",49,55,1175220,55,0,17,28,,70,,145478,41,63,61,45,50,,27200,"0,6",3900,17
19.09.2024 23:00,"1,18",49,55,1175220,55,0,17,27,,70,,145478,41,62,61,45,50,,27900,"0,6",3900,17
19.09.2024 23:05,"1,2",49,55,1175230,55,0,17,28,,70,,145478,54,65,60,30,50,,29900,"0,6",3800,18
19.09.2024 23:10,"1,2",49,55,1175230,55,0,15,27,,70,,145479,55,65,60,25,50,,29600,"0,59",3800,18
19.09.2024 23:15,"4,2",48,55,1175230,55,0,15,29,,70,,145479,45,64,59,47,49,,73700,"0,6",3600,25
19.09.2024 23:20,"4,15",47,55,1175240,55,0,15,36,,70,,145479,49,62,61,41,48,,54500,"0,6",4000,35
19.09.2024 23:25,"4,8",47,55,1175240,55,0,15,52,,70,,145480,42,60,61,51,48,,72100,"0,6",4200,60
19.09.2024 23:30,"5,09",50,55,1175250,55,0,15,54,,70,,145480,60,65,61,31,50,,99000,"0,6",4200,66
19.09.2024 23:35,4,52,55,1175260,55,0,15,52,,70,,145480,53,66,59,44,52,,100500,"0,6",4300,64
19.09.2024 23:40,"2,88",54,55,1175260,55,0,15,40,,70,,145481,61,66,61,35,53,,100500,"0,6",4200,44
19.09.2024 23:45,"1,51",54,55,1175270,55,0,15,25,,70,,145481,39,66,59,48,52,,61500,"0,6",4200,15
19.09.2024 23:50,"0,36",52,55,1175270,55,0,15,20,,70,,145481,43,65,61,47,52,,24800,"0,6",4100,6
19.09.2024 23:55,"0,31",50,55,1175270,55,0,15,17,,70,,145482,43,65,60,50,51,,2100,"0,6",4000,5
20.09.2024 00:00,"0,41",49,55,1175270,55,0,16,20,,69,,145482,44,65,61,50,50,,2500,"0,6",4000,13
20.09.2024 00:05,"1,03",49,55,1175270,55,0,16,24,,69,,145482,44,65,60,50,50,,2800,"0,6",4000,18
20.09.2024 00:10,"1,39",50,55,1175280,55,0,16,27,,69,,145483,45,65,59,50,50,,26600,"0,6",4000,20
20.09.2024 00:15,"1,49",50,55,1175280,55,0,16,29,,69,,145483,53,66,60,48,50,,35000,"0,6",4000,22
20.09.2024 00:20,"1,83",51,55,1175280,55,0,16,36,,69,,145483,47,65,60,52,50,,34500,"0,6",4000,25
20.09.2024 00:25,"1,9",51,55,1175280,55,0,16,38,,69,,145484,60,66,61,62,51,,35600,"0,6",4000,26
20.09.2024 00:30,"1,92",51,55,1175290,55,0,16,38,,70,,145484,60,65,61,53,51,,41200,"0,6",4000,26
20.09.2024 00:35,"1,93",52,55,1175290,55,0,16,38,,70,,145484,59,65,61,52,52,,38500,"0,6",4000,26
20.09.2024 00:40,"1,9",52,55,1175290,55,0,17,36,,70,,145485,49,64,61,52,52,,36800,"0,6",3900,26
20.09.2024 00:45,"1,81",52,55,1175300,55,0,16,35,,70,,145485,56,65,61,42,52,,37500,"0,6",3900,24
20.09.2024 00:50,"1,69",52,55,1175300,55,0,16,33,,70,,145485,52,65,61,45,52,,36900,"0,6",3900,24
20.09.2024 00:55,"1,58",52,55,1175300,55,0,17,31,,70,,145486,48,65,61,45,52,,33200,"0,6",3900,22
20.09.2024 01:00,"1,4",52,55,1175310,55,0,17,0,,0,,145486,42,64,61,45,52,,32600,"0,6",3800,0
20.09.2024 01:05,"4,12",51,55,1175310,55,0,17,0,,69,,145486,42,64,59,47,51,,200,"0,6",2500,0
20.09.2024 01:10,"4,1",50,55,1175310,55,0,17,0,,69,,145487,43,64,60,48,51,,50500,"0,6",3800,0
20.09.2024 01:15,"4,15",50,55,1175310,55,0,17,0,,69,,145487,43,63,61,48,50,,42800,"0,6",4000,0
20.09.2024 01:20,"0,06",50,55,1175320,55,0,17,0,,1,,145487,42,63,61,48,50,,43300,"0,6",4200,0
20.09.2024 01:25,"0,06",49,55,1175320,55,0,18,0,,1,,145488,42,62,61,47,49,,800,"0,6",4200,0
20.09.2024 01:30,"0,02",49,55,1175320,55,0,18,0,,1,,145488,42,62,61,47,48,,1200,"0,59",4000,0
20.09.2024 01:35,0,49,55,1175320,55,0,18,0,,0,,145488,42,61,61,46,47,,300,"0,6",4000,0
20.09.2024 01:40,0,48,55,1175320,55,0,18,0,,0,,145489,41,61,61,46,46,,0,"0,6",4000,0
20.09.2024 01:45,0,47,55,1175320,56,0,18,0,,0,,145489,41,61,61,46,45,,0,"0,6",4000,0
20.09.2024 01:50,0,46,55,1175320,56,0,18,0,,0,,145489,41,60,61,46,44,,0,"0,6",3900,0
20.09.2024 01:55,0,45,55,1175320,56,0,18,0,,0,,145490,40,60,61,45,43,,0,"0,6",3900,0
20.09.2024 02:00,0,44,55,1175320,56,0,19,0,,0,,145490,40,59,61,45,42,,0,"0,6",3900,0
20.09.2024 02:05,0,43,55,1175320,56,0,19,0,,0,,145490,40,59,61,45,42,,0,"0,6",3900,0
20.09.2024 02:10,0,42,55,1175320,56,0,19,0,,0,,145491,39,59,61,45,41,,0,"0,6",3900,0
20.09.2024 02:15,0,41,55,1175320,56,0,19,0,,0,,145491,39,58,61,44,41,,0,"0,59",3800,0
20.09.2024 02:20,0,41,55,1175320,56,0,19,0,,0,,145491,39,58,61,44,41,,0,"0,6",3800,0
20.09.2024 02:25,0,40,55,1175320,56,0,19,0,,0,,145492,39,61,61,40,40,,100,"0,6",3900,0
20.09.2024 02:30,0,40,55,1175320,56,0,19,0,,0,,145492,39,60,61,40,40,,0,"0,6",3800,0
20.09.2024 02:35,0,40,55,1175320,56,0,20,0,,0,,145492,38,60,61,40,40,,0,"0,6",3900,0
20.09.2024 02:40,0,39,55,1175320,56,0,20,0,,0,,145493,38,60,61,40,39,,0,"0,6",3900,0
20.09.2024 02:45,0,39,55,1175320,56,0,20,0,,0,,145493,37,59,61,40,39,,0,"0,6",3800,0
20.09.2024 02:50,0,39,55,1175320,56,0,20,0,,0,,145493,37,59,61,39,38,,0,"0,6",3800,0
20.09.2024 02:55,0,39,55,1175320,56,0,20,0,,0,,145494,36,58,61,39,38,,0,"0,6",3700,0
20.09.2024 03:00,0,38,55,1175320,56,0,20,0,,0,,145494,36,58,61,39,37,,0,"0,6",3700,0
20.09.2024 03:05,"4,1",38,55,1175320,56,0,20,0,,70,,145494,36,59,60,38,37,,0,"0,6",3500,0
20.09.2024 03:10,"4,18",38,56,1175320,56,0,20,0,,70,,145495,52,61,60,39,37,,18600,"0,6",3500,0
20.09.2024 03:15,"4,15",38,55,1175320,55,0,20,0,,70,,145495,53,60,61,38,36,,44100,"0,6",4000,0
20.09.2024 03:20,"0,5",37,55,1175330,55,0,20,0,,0,,145495,48,60,61,45,36,,44700,"0,6",4300,0
20.09.2024 03:25,"0,06",37,55,1175330,55,0,20,0,,0,,145496,44,60,61,49,36,,1600,"0,6",4300,0
20.09.2024 03:30,"0,06",37,55,1175330,55,0,20,0,,0,,145496,44,60,61,47,35,,600,"0,6",4100,0
20.09.2024 03:35,"0,01",36,55,1175330,55,0,20,0,,0,,145496,43,60,61,46,35,,0,"0,6",4100,0
20.09.2024 03:40,0,36,55,1175330,55,0,20,0,,0,,145497,42,59,61,45,35,,0,"0,6",4000,0
20.09.2024 03:45,0,36,55,1175330,56,0,20,0,,0,,145497,42,59,61,44,35,,0,"0,6",4000,0
20.09.2024 03:50,0,35,55,1175330,56,0,21,0,,0,,145497,42,59,61,44,34,,0,"0,6",4000,0
20.09.2024 03:55,0,35,55,1175330,56,0,21,0,,0,,145498,42,58,61,43,34,,0,"0,6",4000,0
20.09.2024 04:00,0,35,55,1175330,56,0,21,0,,0,,145498,41,58,61,43,34,,0,"0,6",3900,0
20.09.2024 04:05,0,34,55,1175330,56,0,21,0,,0,,145498,41,57,61,42,34,,0,"0,6",3900,0
20.09.2024 04:10,0,34,55,1175330,56,0,21,0,,0,,145499,41,57,61,42,34,,0,"0,6",3900,0
20.09.2024 04:15,0,34,55,1175330,56,0,21,0,,0,,145499,40,57,61,42,33,,0,"0,6",3900,0
20.09.2024 04:20,0,34,55,1175330,56,0,21,0,,0,,145499,40,56,61,42,33,,0,"0,6",3900,0
20.09.2024 04:25,0,34,55,1175330,56,0,21,0,,0,,145500,40,56,61,41,33,,0,"0,6",3900,0
20.09.2024 04:30,0,33,55,1175330,56,0,21,0,,0,,145500,40,56,61,41,33,,0,"0,6",3800,0
20.09.2024 04:35,0,33,55,1175330,56,0,22,0,,0,,145500,40,58,61,40,32,,0,"0,6",3900,0
20.09.2024 04:40,0,33,55,1175330,56,0,22,0,,0,,145501,39,57,61,39,32,,0,"0,6",3900,0
20.09.2024 04:45,0,33,55,1175330,56,0,22,0,,0,,145501,39,57,61,39,32,,0,"0,6",3800,0
20.09.2024 04:50,0,33,55,1175330,56,0,22,0,,0,,145501,39,60,59,39,32,,0,"0,6",3800,0
20.09.2024 04:55,"0,03",32,55,1175330,56,0,22,0,,0,,145502,42,61,61,40,32,,0,"0,6",3800,0
20.09.2024 05:00,0,32,55,1175330,56,0,22,0,,70,,145502,42,61,61,40,32,,0,"0,6",3700,0
20.09.2024 05:05,0,41,55,1175330,55,0,22,100,,69,,145502,41,61,61,39,44,,44800,"0,6",3800,100
20.09.2024 05:10,"6,6",51,55,1175350,55,0,22,85,,69,,145503,36,60,61,39,53,,181700,"0,6",3400,98
20.09.2024 05:15,"6,66",55,55,1175360,55,0,22,78,,69,,145503,34,61,60,38,53,,178500,"0,6",3100,87
20.09.2024 05:20,"6,43",55,55,1175380,55,0,22,62,,70,,145503,35,61,60,38,55,,157100,"0,6",2800,71
20.09.2024 05:25,"5,18",55,55,1175390,55,0,22,55,,70,,145503,35,61,60,38,55,,126200,"0,6",4100,64
20.09.2024 05:30,"4,97",53,55,1175390,55,0,21,51,,70,,145504,48,62,61,37,54,,96900,"0,6",4500,64
20.09.2024 05:35,"4,94",53,54,1175400,55,0,21,49,,70,,145504,49,64,61,38,53,,65000,"0,6",4400,62
20.09.2024 05:40,"4,75",55,55,1175410,55,0,21,48,,70,,145505,43,65,61,46,53,,66300,"0,6",4400,62
20.09.2024 05:45,"3,64",56,55,1175410,55,0,21,42,,70,,145505,43,65,61,46,54,,68300,"0,6",4200,42
20.09.2024 05:50,"2,5",55,55,1175420,55,0,21,35,,70,,145505,48,65,61,47,54,,45900,"0,6",4200,29
20.09.2024 05:55,"2,02",55,55,1175420,55,0,20,32,,70,,145506,49,66,61,48,53,,35900,"0,59",4100,24
20.09.2024 06:00,"1,75",54,55,1175420,55,0,20,30,,70,,145506,51,66,60,51,53,,30400,"0,6",4100,18
20.09.2024 06:05,"1,42",53,55,1175420,55,0,19,30,,70,,145506,59,66,61,44,53,,29300,"0,6",4200,16
20.09.2024 06:10,"1,27",53,55,1175420,55,0,19,28,,70,,145507,57,66,61,47,53,,25300,"0,6",4100,16
20.09.2024 06:15,"1,22",52,55,1175430,55,0,19,28,,70,,145507,52,66,61,55,52,,24500,"0,6",4000,18
20.09.2024 06:20,"1,27",52,55,1175430,56,0,18,30,,70,,145507,48,66,61,52,52,,27000,"0,6",3900,20
20.09.2024 06:25,"1,49",52,55,1175430,56,0,17,30,,70,,145508,59,66,61,41,52,,29000,"0,61",3900,20
20.09.2024 06:30,"1,58",52,55,1175430,56,0,17,33,,70,,145508,42,66,61,45,52,,29400,"0,6",3900,24
20.09.2024 06:35,"1,82",52,55,1175440,56,0,16,39,,70,,145508,60,66,61,29,52,,30300,"0,6",4000,31
20.09.2024 06:40,"2,02",52,55,1175440,56,0,15,40,,70,,145509,56,67,60,21,52,,41000,"0,6",4000,32
20.09.2024 06:45,"2,09",53,55,1175440,56,0,15,40,,70,,145509,47,66,61,24,53,,40000,"0,6",3900,33
20.09.2024 06:50,"2,14",53,55,1175450,55,0,14,40,,70,,145509,54,66,59,19,53,,40200,"0,59",3900,33
20.09.2024 06:55,"2,09",52,55,1175450,55,0,14,41,,70,,145510,57,64,60,21,53,,39000,"0,6",3600,36
20.09.2024 07:00,"4,15",51,55,1175460,55,0,14,47,,70,,145510,60,65,61,30,52,,79500,"0,59",4100,44
20.09.2024 07:05,"4,29",50,54,1175460,55,0,14,53,,69,,145510,59,66,61,28,52,,68800,"0,6",4500,57
20.09.2024 07:10,"4,7",51,55,1175470,55,0,15,55,,69,,145511,40,65,61,50,53,,79300,"0,6",4400,71
20.09.2024 07:15,"4,61",54,55,1175480,56,0,15,52,,69,,145511,39,65,61,50,55,,93600,"0,59",4000,62
20.09.2024 07:20,"3,88",56,55,1175480,56,0,15,44,,69,,145511,49,65,61,45,55,,77800,"0,6",3900,49
20.09.2024 07:25,"2,83",56,55,1175490,56,0,15,38,,69,,145512,45,65,61,50,54,,50600,"0,6",3900,35
20.09.2024 07:30,"2,23",56,55,1175490,55,0,15,33,,69,,145512,57,66,61,40,54,,34000,"0,59",4000,20
20.09.2024 07:35,"1,36",54,55,1175490,55,0,15,27,,69,,145512,58,66,61,36,54,,24900,"0,6",4000,9
20.09.2024 07:40,"0,59",53,55,1175490,56,0,15,26,,69,,145513,59,66,61,38,53,,12800,"0,6",3900,11
20.09.2024 07:45,"0,62",52,55,1175490,56,0,15,28,,69,,145513,47,65,61,47,53,,11400,"0,6",3900,16
20.09.2024 07:50,"1,13",52,55,1175500,55,0,15,31,,70,,145513,58,65,61,34,52,,25300,"0,6",4000,22
20.09.2024 07:55,"1,75",52,55,1175500,56,0,15,37,,70,,145514,47,65,61,31,52,,29100,"0,6",4000,33
20.09.2024 08:00,"2,14",53,55,1175500,55,0,15,39,,70,,145514,54,65,60,35,53,,44200,"0,59",3900,35
20.09.2024 08:05,"2,16",53,55,1175510,55,0,15,38,,69,,145514,57,65,61,23,53,,40200,"0,6",3800,35
20.09.2024 08:10,"2,16",53,55,1175510,56,0,15,37,,69,,145515,56,65,61,29,53,,40500,"0,6",4100,30
20.09.2024 08:15,"1,98",53,55,1175510,56,0,15,35,,69,,145515,44,65,59,49,53,,37800,"0,6",3800,27
20.09.2024 08:20,"1,87",53,55,1175520,55,0,15,33,,69,,145515,57,65,60,34,53,,33200,"0,6",3800,22
20.09.2024 08:25,"1,7",53,55,1175520,55,0,15,29,,69,,145516,60,65,61,36,53,,32100,"0,59",4000,17
20.09.2024 08:30,"1,32",52,55,1175520,55,0,15,28,,69,,145516,57,64,60,40,52,,28900,"0,59",3800,16
20.09.2024 08:35,"4,18",51,55,1175530,56,0,15,31,,69,,145516,59,62,60,44,51,,95300,"0,6",3700,22
20.09.2024 08:40,"4,13",49,55,1175530,56,0,14,33,,69,,145517,63,66,62,36,50,,58900,"0,59",3900,27
20.09.2024 08:45,"4,08",50,55,1175540,55,0,15,41,,69,,145517,62,66,62,46,50,,51500,"0,61",3800,38
20.09.2024 08:50,"2,3",51,55,1175540,56,0,14,43,,70,,145517,60,66,62,28,51,,50600,"0,6",4100,42
20.09.2024 08:55,"2,52",52,56,1175540,56,0,14,42,,70,,145518,54,66,61,29,52,,56400,"0,59",3900,40
20.09.2024 09:00,"2,33",53,56,1175550,56,0,14,38,,70,,145518,56,66,60,21,52,,51500,"0,58",3700,35
20.09.2024 09:05,"2,14",53,55,1175550,56,0,14,28,,70,,145518,61,66,61,33,52,,42400,"0,59",3500,20
20.09.2024 09:10,"1,42",52,55,1175550,56,0,14,24,,70,,145519,54,66,61,49,52,,29000,"0,6",3700,14
20.09.2024 09:15,"0,89",51,55,1175560,56,0,14,22,,70,,145519,59,66,62,40,51,,18300,"0,6",3900,12
20.09.2024 09:20,"0,67",51,55,1175560,56,0,14,20,,70,,145519,45,66,58,50,51,,8100,"0,61",3800,12
20.09.2024 09:25,"0,6",50,55,1175560,55,0,14,20,,70,,145520,57,66,60,20,50,,16100,"0,59",3700,13
20.09.2024 09:30,"0,69",49,55,1175560,55,0,14,20,,70,,145520,55,66,60,21,50,,14500,"0,59",3900,15
20.09.2024 09:35,"0,86",49,55,1175560,55,0,14,21,,70,,145520,41,65,60,42,49,,23000,"0,6",4000,16
20.09.2024 09:40,"0,94",49,55,1175560,55,0,14,22,,70,,145521,55,65,60,43,49,,22500,"0,59",3900,17
20.09.2024 09:45,1,49,55,1175570,55,0,14,23,,70,,145521,45,64,60,40,49,,23600,"0,6",4000,17
20.09.2024 09:50,"1,03",48,55,1175570,55,0,15,23,,70,,145521,55,61,60,46,48,,24700,"0,6",3900,17
20.09.2024 09:55,"4,11",47,55,1175580,55,0,15,31,,70,,145522,58,59,61,49,47,,100000,"0,6",1900,26
20.09.2024 10:00,"4,13",46,55,1175580,55,0,15,38,,70,,145522,52,58,61,53,47,,48000,"0,6",4000,34
20.09.2024 10:05,"4,13",48,54,1175590,55,0,15,41,,69,,145522,60,66,61,32,47,,48300,"0,59",4200,38
20.09.2024 10:10,"2,3",49,55,1175590,55,0,14,37,,69,,145523,56,66,60,37,49,,60400,"0,6",4400,32
20.09.2024 10:15,"1,94",50,55,1175590,55,0,14,27,,69,,145523,56,66,61,48,49,,46300,"0,6",4200,20
20.09.2024 10:20,"1,39",49,55,1175600,55,0,15,22,,70,,145523,41,65,61,57,49,,36300,"0,6",4100,13
20.09.2024 10:25,"0,46",48,55,1175600,55,0,14,18,,70,,145524,59,66,61,28,49,,4800,"0,6",4100,9
20.09.2024 10:30,"0,29",47,55,1175600,56,0,15,11,,70,,145524,57,66,61,36,48,,7100,"0,6",4100,7
20.09.2024 10:35,"0,19",46,55,1175600,56,0,15,7,,70,,145524,46,65,60,46,47,,5200,"0,6",3900,9
20.09.2024 10:40,"0,14",46,55,1175600,55,0,15,7,,70,,145525,53,66,60,44,46,,11400,"0,6",3900,15
20.09.2024 10:45,"0,46",46,55,1175600,55,0,14,9,,70,,145525,61,66,62,37,46,,17500,"0,6",3900,16
20.09.2024 10:50,"0,69",46,55,1175600,55,0,15,15,,70,,145525,40,66,60,48,45,,23500,"0,6",4000,16
20.09.2024 10:55,"0,84",46,55,1175600,55,0,14,19,,70,,145526,56,66,60,22,45,,18800,"0,59",4000,16
20.09.2024 11:00,"0,77",46,55,1175610,55,0,14,22,,70,,145526,48,66,60,40,45,,18600,"0,6",3900,15
20.09.2024 11:05,"0,74",46,55,1175610,55,0,15,24,,70,,145526,54,65,61,42,46,,24900,"0,59",3900,15
20.09.2024 11:10,"0,77",45,55,1175610,55,0,15,23,,70,,145527,59,65,61,42,46,,17400,"0,6",4000,15
20.09.2024 11:15,"0,82",45,55,1175610,56,0,14,21,,70,,145527,59,64,61,28,46,,23200,"0,59",3600,14
20.09.2024 11:20,"4,21",44,56,1175620,55,0,14,21,,70,,145527,55,58,58,52,45,,34800,"0,6",3500,17
20.09.2024 11:25,"4,15",43,55,1175620,55,0,14,24,,70,,145528,54,57,61,53,44,,62200,"0,6",2200,25
20.09.2024 11:30,"4,13",43,55,1175630,55,0,14,29,,70,,145528,53,57,61,52,44,,49000,"0,6",3900,33
20.09.2024 11:35,"4,18",44,55,1175630,55,0,14,32,,70,,145528,56,64,61,40,44,,49500,"0,6",4100,37
20.09.2024 11:40,"2,14",46,55,1175640,55,0,15,35,,70,,145529,52,64,61,42,45,,62700,"0,59",4300,37
20.09.2024 11:45,"2,04",47,55,1175640,55,0,15,32,,70,,145529,47,64,61,43,46,,60100,"0,6",4100,29
20.09.2024 11:50,"1,9",47,55,1175640,55,0,15,24,,70,,145529,53,65,60,47,47,,44400,"0,6",4000,12
20.09.2024 11:55,"0,34",46,55,1175650,55,0,15,16,,70,,145530,45,65,60,53,46,,11700,"0,6",4000,4
20.09.2024 12:00,"0,29",45,55,1175650,55,0,15,14,,70,,145530,60,65,61,34,46,,12700,"0,6",4000,4
20.09.2024 12:05,"0,24",44,55,1175650,55,0,15,14,,70,,145530,57,66,60,39,46,,11300,"0,6",4000,6
20.09.2024 12:10,"0,24",44,55,1175650,55,0,15,13,,70,,145531,56,66,60,44,46,,7400,"0,59",4000,9
20.09.2024 12:15,"0,24",44,55,1175650,55,0,14,11,,70,,145531,56,66,60,23,45,,11500,"0,59",3800,13
20.09.2024 12:20,"0,67",44,55,1175650,55,0,14,11,,70,,145531,54,66,59,37,45,,8700,"0,59",3900,20
20.09.2024 12:25,"1,13",45,55,1175650,55,0,14,15,,70,,145532,60,66,61,40,44,,35200,"0,59",4200,19
20.09.2024 12:30,"1,06",46,55,1175660,55,0,14,16,,70,,145532,56,65,61,37,44,,29700,"0,6",3900,16
20.09.2024 12:35,"0,77",45,55,1175660,55,0,14,18,,70,,145532,50,65,61,38,44,,18800,"0,6",3800,13
