Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.09.2024 12:40,"0,54",45,55,1175660,56,0,15,22,,70,,145533,39,65,61,46,44,,20700,"0,6",3900,13
20.09.2024 12:45,"0,67",45,55,1175660,56,0,15,23,,70,,145533,40,64,61,46,45,,16000,"0,6",3700,14
20.09.2024 12:50,"0,79",45,55,1175660,56,0,15,23,,70,,145533,55,64,60,35,45,,25900,"0,59",3600,15
20.09.2024 12:55,"0,79",44,55,1175670,55,0,15,24,,70,,145534,52,64,60,42,44,,60000,"0,59",3500,18
20.09.2024 13:00,"4,18",43,55,1175670,55,0,15,25,,70,,145534,57,61,60,36,44,,60800,"0,59",2300,22
20.09.2024 13:05,"4,18",42,55,1175670,55,0,15,34,,70,,145534,57,63,61,39,43,,49200,"0,6",4200,36
20.09.2024 13:10,"4,27",44,54,1175680,55,0,16,41,,70,,145534,59,65,61,45,44,,51200,"0,59",4200,45
20.09.2024 13:15,"2,57",47,55,1175690,55,0,16,39,,70,,145535,59,66,60,45,46,,80100,"0,6",4200,38
20.09.2024 13:20,"2,06",48,55,1175690,55,0,16,28,,70,,145535,53,65,61,40,47,,57200,"0,59",4200,18
20.09.2024 13:25,"0,77",46,55,1175690,55,0,16,16,,70,,145536,48,66,60,47,47,,20500,"0,59",4000,7
20.09.2024 13:30,"0,16",45,55,1175690,55,0,16,7,,70,,145536,51,65,61,47,46,,5700,"0,6",4000,1
20.09.2024 13:35,"0,05",44,55,1175690,55,0,16,6,,70,,145536,47,65,61,48,45,,2300,"0,59",3900,3
20.09.2024 13:40,"0,04",43,55,1175690,55,0,16,11,,70,,145537,56,65,61,46,44,,2500,"0,6",3900,11
20.09.2024 13:45,"0,46",44,55,1175690,55,0,16,15,,70,,145537,56,65,61,45,44,,15100,"0,6",3800,18
20.09.2024 13:50,"1,32",45,55,1175700,55,0,16,24,,70,,145537,51,65,61,43,44,,39700,"0,6",3900,22
20.09.2024 13:55,"1,32",46,55,1175700,55,0,16,27,,70,,145538,46,65,61,47,45,,40300,"0,59",3900,15
20.09.2024 14:00,"0,86",45,55,1175700,55,0,17,24,,70,,145538,46,65,61,46,46,,24100,"0,6",3900,11
20.09.2024 14:05,"0,53",45,55,1175700,55,0,17,20,,70,,145538,45,64,61,45,45,,12900,"0,6",3900,12
20.09.2024 14:10,"0,6",44,55,1175710,55,0,17,18,,70,,145539,44,64,61,44,45,,18900,"0,6",3900,16
20.09.2024 14:15,"0,86",45,55,1175710,55,0,17,16,,70,,145539,47,64,61,46,45,,28700,"0,59",3900,17
20.09.2024 14:20,"0,81",45,55,1175710,55,0,16,16,,70,,145539,58,66,60,34,45,,24900,"0,59",3900,16
20.09.2024 14:25,"0,74",45,55,1175710,55,0,15,16,,70,,145540,44,66,60,55,45,,15500,"0,6",3900,15
20.09.2024 14:30,"0,77",45,55,1175710,55,0,14,18,,70,,145540,48,65,59,41,45,,19400,"0,59",3800,14
20.09.2024 14:35,"0,76",45,55,1175710,55,0,14,22,,70,,145540,59,65,60,37,45,,6800,"0,6",3500,15
20.09.2024 14:40,"0,81",44,55,1175720,55,0,14,23,,70,,145540,38,64,60,46,44,,24900,"0,6",3600,18
20.09.2024 14:45,"4,1",43,55,1175720,55,0,14,27,,70,,145541,41,64,60,50,44,,59700,"0,6",2900,24
20.09.2024 14:50,"4,2",43,55,1175720,55,0,15,35,,70,,145541,45,63,60,50,43,,49300,"0,59",3900,36
20.09.2024 14:55,"4,23",43,55,1175730,55,0,15,42,,70,,145541,55,64,61,45,44,,46100,"0,6",4000,47
20.09.2024 15:00,"2,55",46,55,1175730,55,0,15,40,,70,,145542,53,64,61,45,46,,80500,"0,6",4100,40
20.09.2024 15:05,"2,35",48,55,1175740,55,0,15,34,,70,,145542,48,64,61,46,47,,63300,"0,6",4100,29
20.09.2024 15:10,"1,95",48,55,1175740,55,0,15,25,,70,,145542,54,65,60,46,47,,44200,"0,6",4100,16
20.09.2024 15:15,"0,38",47,55,1175750,55,0,16,8,,70,,145543,50,65,61,47,47,,15700,"0,59",4000,0
20.09.2024 15:20,"0,03",46,55,1175750,55,0,16,1,,70,,145543,45,65,61,50,46,,900,"0,6",4000,0
20.09.2024 15:25,0,45,55,1175750,55,0,16,0,,70,,145543,59,65,61,38,45,,0,"0,6",4000,0
20.09.2024 15:30,0,44,55,1175750,55,0,15,4,,70,,145544,56,65,61,21,44,,0,"0,59",3900,4
20.09.2024 15:35,"0,07",44,55,1175750,55,0,15,14,,70,,145544,54,65,61,21,44,,5800,"0,6",3900,14
20.09.2024 15:40,"0,95",44,55,1175750,55,0,15,18,,70,,145544,54,65,61,30,44,,30200,"0,6",3900,16
20.09.2024 15:45,"1,01",45,55,1175750,56,0,15,21,,70,,145545,40,65,61,40,44,,29600,"0,6",3800,16
20.09.2024 15:50,"1,05",45,55,1175750,55,0,16,24,,70,,145545,41,65,59,47,44,,30800,"0,6",3800,16
20.09.2024 15:55,"1,03",45,55,1175760,55,0,15,25,,70,,145545,51,66,60,41,45,,31200,"0,6",3800,16
20.09.2024 16:00,"0,89",45,55,1175760,56,0,16,24,,70,,145546,40,65,61,43,45,,27800,"0,6",3800,14
20.09.2024 16:05,"0,72",45,55,1175760,55,0,15,23,,70,,145546,61,65,61,29,45,,17800,"0,59",3700,13
20.09.2024 16:10,"0,69",45,55,1175760,55,0,15,20,,70,,145546,50,65,59,44,46,,24200,"0,6",3600,14
20.09.2024 16:15,"0,72",45,55,1175760,55,0,15,17,,70,,145547,53,65,61,43,45,,18300,"0,59",3800,15
20.09.2024 16:20,"0,79",45,55,1175760,55,0,15,16,,70,,145547,40,65,60,47,45,,20200,"0,59",3700,15
20.09.2024 16:25,"0,79",44,55,1175770,55,0,16,16,,70,,145547,41,64,60,49,44,,23500,"0,6",3700,15
20.09.2024 16:30,"4,12",43,55,1175770,55,0,15,23,,70,,145548,60,63,61,30,44,,60000,"0,59",2700,25
20.09.2024 16:35,"4,16",42,55,1175780,55,0,15,31,,70,,145548,58,63,61,27,43,,46800,"0,59",4000,36
20.09.2024 16:40,"4,18",45,55,1175780,55,0,15,39,,70,,145548,55,66,60,47,44,,45100,"0,6",4000,45
20.09.2024 16:45,"2,26",47,55,1175790,55,0,15,36,,70,,145549,60,66,61,28,45,,72700,"0,59",4100,38
20.09.2024 16:50,"2,11",48,55,1175790,55,0,14,30,,70,,145549,59,66,61,24,46,,55200,"0,6",4000,22
20.09.2024 16:55,"1,23",47,55,1175790,56,0,15,23,,70,,145549,56,66,61,36,47,,38000,"0,6",3900,11
20.09.2024 17:00,"0,43",46,55,1175800,56,0,15,17,,70,,145550,46,66,61,54,47,,12800,"0,59",3700,7
20.09.2024 17:05,"0,26",45,55,1175800,56,0,14,14,,70,,145550,58,66,61,30,46,,11000,"0,6",3800,6
20.09.2024 17:10,"0,22",44,55,1175800,56,0,15,10,,70,,145550,58,66,61,24,46,,4500,"0,59",3600,8
20.09.2024 17:15,"0,17",44,55,1175800,55,0,15,10,,70,,145551,42,66,61,48,45,,7100,"0,6",3600,12
20.09.2024 17:20,"0,41",44,55,1175800,56,0,15,10,,70,,145551,52,66,60,40,45,,23400,"0,6",3800,17
20.09.2024 17:25,"0,91",45,55,1175800,56,0,14,12,,70,,145551,58,66,61,20,44,,24600,"0,59",3600,17
20.09.2024 17:30,"0,79",45,55,1175800,56,0,14,12,,70,,145552,50,66,61,30,44,,24400,"0,59",3600,17
20.09.2024 17:35,"0,7",45,55,1175800,55,0,14,17,,70,,145552,41,65,61,38,44,,22600,"0,6",3800,15
20.09.2024 17:40,"0,74",45,55,1175810,55,0,15,18,,70,,145552,37,65,61,41,44,,19000,"0,6",3900,15
20.09.2024 17:45,"0,67",45,55,1175810,56,0,15,21,,70,,145552,54,65,60,37,44,,22800,"0,59",3800,14
20.09.2024 17:50,"0,81",45,55,1175810,55,0,15,23,,70,,145552,48,65,60,49,44,,11200,"0,59",3600,14
20.09.2024 17:55,"0,81",45,55,1175810,55,0,15,24,,70,,145553,44,65,60,52,45,,21900,"0,6",3600,15
20.09.2024 18:00,"0,82",45,55,1175810,55,0,15,23,,70,,145553,46,64,61,51,45,,24000,"0,6",3700,16
20.09.2024 18:05,"4,1",44,55,1175820,55,0,16,23,,70,,145553,46,64,59,50,44,,89100,"0,6",3600,16
20.09.2024 18:10,"4,09",43,55,1175820,55,0,16,31,,70,,145554,51,62,60,48,44,,47500,"0,6",4000,28
20.09.2024 18:15,"4,24",42,55,1175830,55,0,16,38,,70,,145554,53,65,60,52,43,,47500,"0,6",4000,40
20.09.2024 18:20,"2,9",45,55,1175830,55,0,16,44,,70,,145554,45,66,61,55,45,,67900,"0,59",4200,48
20.09.2024 18:25,"2,47",48,55,1175840,55,0,16,37,,70,,145555,45,65,61,54,46,,71500,"0,6",4100,35
20.09.2024 18:30,"2,05",49,55,1175840,55,0,16,27,,70,,145555,50,65,61,55,47,,51100,"0,59",4100,19
20.09.2024 18:35,"0,59",48,55,1175850,55,0,16,13,,70,,145555,50,65,61,55,47,,11500,"0,59",3900,2
20.09.2024 18:40,"0,1",46,55,1175850,55,0,16,7,,70,,145556,50,65,60,55,46,,5800,"0,6",3900,0
20.09.2024 18:45,"0,01",45,55,1175850,55,0,16,5,,70,,145556,51,65,61,53,45,,800,"0,6",3900,0
20.09.2024 18:50,"0,02",44,55,1175850,55,0,16,7,,70,,145556,58,66,61,39,44,,600,"0,6",3900,0
20.09.2024 18:55,"0,04",44,55,1175850,55,0,16,7,,70,,145557,58,66,60,41,44,,1500,"0,6",3900,2
20.09.2024 19:00,"0,16",43,55,1175850,55,0,15,16,,70,,145557,49,66,60,47,43,,6900,"0,59",3900,13
20.09.2024 19:05,"0,74",43,55,1175850,56,0,14,20,,70,,145557,60,66,61,23,44,,21500,"0,6",3800,16
20.09.2024 19:10,"1,01",44,55,1175850,55,0,14,24,,70,,145558,56,66,60,38,44,,24300,"0,6",3800,19
20.09.2024 19:15,"1,38",45,55,1175850,55,0,14,28,,70,,145558,45,66,59,48,45,,44000,"0,59",4000,20
20.09.2024 19:20,"1,32",46,55,1175860,55,0,14,28,,70,,145558,44,65,61,54,46,,42800,"0,59",3900,20
20.09.2024 19:25,"1,13",46,55,1175860,55,0,15,26,,70,,145559,47,65,61,56,46,,37100,"0,59",3800,18
20.09.2024 19:30,"1,1",46,55,1175860,55,0,15,22,,70,,145559,45,65,61,55,46,,28500,"0,59",3900,14
20.09.2024 19:35,"0,55",46,55,1175860,55,0,15,21,,70,,145559,59,65,60,36,46,,17700,"0,6",3800,14
20.09.2024 19:40,"0,78",46,55,1175870,55,0,14,18,,70,,145560,53,64,60,21,46,,19900,"0,59",3600,16
20.09.2024 19:45,"4,1",45,55,1175870,55,0,15,24,,70,,145560,40,63,57,40,45,,70500,"0,59",3300,28
20.09.2024 19:50,"4,15",44,55,1175870,55,0,15,35,,70,,145560,45,62,61,48,44,,62400,"0,59",3600,45
20.09.2024 19:55,"4,32",44,55,1175880,55,0,15,45,,70,,145561,47,63,60,49,44,,55500,"0,6",3900,58
20.09.2024 20:00,"4,75",46,55,1175890,55,0,15,53,,70,,145561,47,63,61,51,46,,83500,"0,6",4200,63
20.09.2024 20:05,"3,55",49,55,1175890,55,0,15,45,,70,,145561,47,63,61,52,48,,94800,"0,59",4200,48
20.09.2024 20:10,"2,3",51,55,1175900,55,0,16,33,,70,,145562,46,63,61,52,49,,57800,"0,59",4000,28
20.09.2024 20:15,"1,9",51,55,1175900,55,0,16,30,,70,,145562,53,64,60,45,49,,39200,"0,6",4000,22
20.09.2024 20:20,"0,89",50,55,1175900,55,0,15,22,,70,,145562,60,65,61,30,49,,23500,"0,61",4000,10
20.09.2024 20:25,"0,31",49,55,1175910,55,0,16,15,,70,,145563,46,65,58,46,49,,10100,"0,59",3900,2
20.09.2024 20:30,"0,24",47,55,1175910,55,0,15,13,,70,,145563,54,65,61,28,48,,10500,"0,59",3900,2
20.09.2024 20:35,"0,22",46,55,1175910,55,0,15,13,,70,,145563,40,65,61,44,48,,4700,"0,6",4100,6
20.09.2024 20:40,"0,26",46,55,1175910,55,0,15,15,,70,,145564,49,65,60,41,47,,19600,"0,6",3900,16
20.09.2024 20:45,"0,91",47,55,1175910,55,0,15,15,,70,,145564,59,65,61,41,47,,24000,"0,6",3900,16
20.09.2024 20:50,"0,96",47,55,1175910,55,0,15,22,,70,,145564,60,66,61,41,47,,25800,"0,59",3900,19
20.09.2024 20:55,"1,25",48,55,1175910,55,0,15,25,,70,,145565,55,65,61,38,47,,37600,"0,6",4000,20
20.09.2024 21:00,"1,49",48,55,1175920,55,0,15,29,,70,,145565,61,66,61,40,48,,38900,"0,6",3900,20
20.09.2024 21:05,"1,44",49,55,1175920,55,0,15,29,,70,,145565,57,65,61,40,48,,38100,"0,6",3800,20
20.09.2024 21:10,"1,46",49,55,1175920,55,0,15,29,,70,,145566,56,65,61,39,49,,35900,"0,6",3800,18
20.09.2024 21:15,"1,11",49,55,1175930,55,0,16,27,,70,,145566,46,64,61,43,49,,32500,"0,6",3800,17
20.09.2024 21:20,"1,13",49,55,1175930,56,0,16,25,,70,,145566,43,64,61,43,49,,26000,"0,59",3700,16
20.09.2024 21:25,"0,84",49,55,1175930,56,0,16,24,,70,,145567,43,64,61,46,49,,23800,"0,59",3600,16
20.09.2024 21:30,"2,29",48,55,1175930,56,0,16,25,,70,,145567,43,63,60,47,49,,29000,"0,6",3500,20
20.09.2024 21:35,"4,15",47,55,1175940,56,0,16,32,,70,,145567,43,63,60,47,48,,43000,"0,6",3000,34
20.09.2024 21:40,"4,2",46,55,1175940,55,0,17,41,,70,,145567,45,63,60,49,47,,41100,"0,59",3800,49
20.09.2024 21:45,"4,44",46,55,1175940,55,0,17,45,,70,,145568,47,63,61,49,47,,55700,"0,6",4000,55
20.09.2024 21:50,"3,02",50,55,1175950,55,0,17,45,,70,,145568,46,62,61,48,49,,85200,"0,59",4000,49
20.09.2024 21:55,"2,73",52,55,1175960,55,0,17,42,,70,,145568,45,62,61,48,50,,65000,"0,6",4000,42
20.09.2024 22:00,"2,29",52,55,1175960,56,0,15,38,,70,,145569,56,66,59,20,51,,49800,"0,59",3700,32
20.09.2024 22:05,"1,73",52,55,1175970,55,0,14,27,,70,,145569,57,66,60,21,51,,36200,"0,59",3900,16
20.09.2024 22:10,"1,13",51,55,1175970,55,0,14,22,,70,,145569,54,66,59,24,51,,17000,"0,59",3800,9
20.09.2024 22:15,"0,46",50,55,1175970,55,0,14,20,,70,,145570,51,66,60,22,51,,15400,"0,58",3900,10
20.09.2024 22:20,"0,54",49,55,1175970,55,0,14,18,,70,,145570,59,66,61,34,50,,8100,"0,59",4000,12
20.09.2024 22:25,"0,72",49,54,1175970,55,0,14,20,,70,,145570,56,65,61,43,50,,15600,"0,6",4300,17
20.09.2024 22:30,"1,01",49,54,1175970,55,0,14,22,,70,,145571,48,65,60,50,49,,27100,"0,59",4300,20
20.09.2024 22:35,"1,43",50,55,1175970,55,0,14,24,,70,,145571,48,65,61,47,49,,33500,"0,6",4200,22
20.09.2024 22:40,"1,39",50,55,1175980,55,0,15,27,,70,,145572,45,65,61,47,49,,35000,"0,59",4200,21
20.09.2024 22:45,"1,44",51,55,1175980,55,0,15,29,,70,,145572,43,64,60,50,50,,34500,"0,59",4200,18
20.09.2024 22:50,"1,35",50,55,1175980,55,0,15,31,,70,,145572,46,65,60,50,50,,32700,"0,59",4100,17
20.09.2024 22:55,"1,21",50,55,1175990,55,0,15,29,,70,,145573,47,65,61,53,51,,29700,"0,59",4000,17
20.09.2024 23:00,"1,15",50,55,1175990,55,0,15,27,,70,,145573,49,64,61,52,51,,28700,"0,6",3900,17
20.09.2024 23:05,"1,22",49,55,1175990,55,0,16,27,,70,,145573,48,64,60,54,50,,57100,"0,59",3700,20
20.09.2024 23:10,"4,15",48,55,1176000,55,0,16,31,,70,,145574,45,64,59,54,49,,51100,"0,6",2800,23
20.09.2024 23:15,"4,23",47,55,1176000,55,0,15,38,,70,,145574,62,65,61,28,48,,46300,"0,59",4000,35
20.09.2024 23:20,"2,69",49,55,1176010,55,0,15,46,,70,,145574,57,66,60,32,49,,54500,"0,59",4200,46
20.09.2024 23:25,"2,93",51,55,1176010,55,0,14,47,,70,,145575,47,66,59,47,51,,73500,"0,6",4100,49
20.09.2024 23:30,"2,35",52,55,1176020,55,0,15,35,,70,,145575,39,65,61,46,52,,55900,"0,6",4000,35
20.09.2024 23:35,"1,94",53,55,1176020,55,0,15,27,,70,,145575,52,66,60,40,52,,35000,"0,59",4100,22
20.09.2024 23:40,"1,25",52,55,1176020,55,0,15,19,,70,,145576,56,66,60,33,51,,27500,"0,6",4000,8
20.09.2024 23:45,"0,34",51,55,1176020,55,0,14,13,,70,,145576,56,66,60,19,51,,2300,"0,58",3800,3
20.09.2024 23:50,"0,17",49,55,1176020,55,0,14,11,,70,,145576,51,66,59,44,50,,6100,"0,59",3900,3
20.09.2024 23:55,"0,14",48,55,1176020,55,0,15,10,,70,,145577,48,66,61,42,49,,5600,"0,59",4000,6
21.09.2024 00:00,"0,19",47,55,1176020,55,0,15,11,,70,,145577,41,65,61,44,49,,7900,"0,59",4100,8
21.09.2024 00:05,"0,22",47,55,1176030,55,0,15,15,,70,,145577,40,65,61,43,48,,18100,"0,59",4000,15
21.09.2024 00:10,"1,15",48,55,1176030,55,0,15,20,,70,,145578,40,64,61,42,48,,35000,"0,6",3800,22
21.09.2024 00:15,"1,66",49,55,1176030,55,0,15,29,,70,,145578,57,64,61,44,48,,40900,"0,59",3900,26
21.09.2024 00:20,"1,7",50,55,1176030,55,0,16,29,,70,,145578,55,64,61,42,48,,40900,"0,59",3800,23
21.09.2024 00:25,"1,65",50,55,1176040,55,0,16,29,,70,,145579,49,64,61,48,49,,36200,"0,6",3900,21
21.09.2024 00:30,"1,27",50,55,1176040,55,0,16,28,,70,,145579,51,64,61,41,49,,33500,"0,59",3900,13
21.09.2024 00:35,"0,79",49,55,1176040,55,0,16,27,,70,,145579,50,64,61,40,49,,22800,"0,59",3800,13
21.09.2024 00:40,"0,72",49,55,1176040,55,0,16,26,,70,,145580,40,64,61,38,50,,20500,"0,59",3800,15
21.09.2024 00:45,"4,2",48,55,1176050,55,0,16,26,,70,,145580,41,64,60,45,49,,42100,"0,6",3600,20
21.09.2024 00:50,"4,13",47,55,1176050,55,0,16,28,,70,,145580,61,63,61,46,48,,60200,"0,6",2700,26
21.09.2024 00:55,"4,15",46,55,1176060,55,0,16,35,,70,,145580,60,63,61,46,47,,48400,"0,6",4000,36
21.09.2024 01:00,"2,43",48,55,1176060,55,0,16,2,,1,,145581,58,63,61,46,48,,53100,"0,6",4200,0
21.09.2024 01:05,0,45,55,1176060,55,0,17,2,,1,,145581,56,62,61,46,46,,0,"0,6",4100,0
21.09.2024 01:10,0,45,55,1176060,56,0,17,2,,1,,145581,54,62,61,46,46,,0,"0,6",3900,0
21.09.2024 01:15,0,45,55,1176060,55,0,17,0,,0,,145582,48,63,61,52,46,,0,"0,6",3900,0
21.09.2024 01:20,"0,02",44,55,1176060,56,0,17,0,,0,,145582,52,64,61,49,46,,500,"0,6",3900,0
21.09.2024 01:25,0,44,55,1176060,56,0,17,0,,0,,145582,58,66,61,33,45,,0,"0,6",3900,0
21.09.2024 01:30,0,44,55,1176060,55,0,17,0,,0,,145583,58,65,61,31,45,,0,"0,6",3900,0
21.09.2024 01:35,0,44,55,1176060,55,0,17,0,,0,,145583,41,65,61,39,44,,0,"0,6",3900,0
21.09.2024 01:40,0,43,55,1176060,55,0,17,0,,0,,145583,41,65,61,39,43,,0,"0,6",3900,0
21.09.2024 01:45,0,43,55,1176060,56,0,17,0,,0,,145584,40,64,61,38,43,,0,"0,59",3800,0
21.09.2024 01:50,0,42,55,1176060,56,0,17,0,,0,,145584,55,65,60,35,42,,0,"0,59",3800,0
21.09.2024 01:55,0,42,55,1176060,56,0,17,0,,0,,145584,56,65,61,33,41,,0,"0,6",3800,0
21.09.2024 02:00,0,41,55,1176060,55,0,17,0,,0,,145585,54,64,61,33,41,,0,"0,59",3900,0
21.09.2024 02:05,0,41,55,1176060,55,0,17,0,,0,,145585,52,64,61,33,40,,0,"0,6",3900,0
21.09.2024 02:10,0,40,55,1176060,56,0,18,0,,0,,145585,42,64,60,34,40,,0,"0,59",3900,0
21.09.2024 02:15,0,40,55,1176060,56,0,18,0,,0,,145586,38,64,61,39,39,,0,"0,6",3800,0
21.09.2024 02:20,0,40,55,1176060,56,0,18,0,,0,,145586,39,64,61,40,39,,0,"0,6",3800,0
21.09.2024 02:25,0,39,55,1176060,55,0,18,0,,0,,145586,39,63,61,40,38,,0,"0,6",3800,0
21.09.2024 02:30,0,39,55,1176060,56,0,18,0,,0,,145587,40,63,61,40,38,,0,"0,59",3700,0
21.09.2024 02:35,0,38,55,1176060,56,0,18,0,,0,,145587,40,62,61,40,38,,0,"0,6",3700,0
21.09.2024 02:40,"4,52",38,55,1176060,55,0,18,0,,69,,145587,39,63,61,41,38,,-7200,"0,59",3600,0
21.09.2024 02:45,"4,2",38,56,1176060,55,0,18,0,,69,,145588,47,63,59,44,37,,51200,"0,59",2500,0
21.09.2024 02:50,"4,15",37,55,1176070,55,0,18,0,,69,,145588,57,62,61,42,37,,50500,"0,6",3800,0
21.09.2024 02:55,"4,2",37,55,1176070,55,0,18,0,,70,,145588,57,64,61,53,37,,52400,"0,59",4000,0
21.09.2024 03:00,"0,15",37,54,1176070,55,0,18,0,,0,,145589,54,64,61,53,36,,4500,"0,6",4400,0
21.09.2024 03:05,"0,03",36,55,1176070,55,0,18,0,,0,,145589,51,64,61,52,36,,400,"0,6",4200,0
21.09.2024 03:10,"0,1",36,55,1176070,55,0,17,0,,0,,145589,54,65,61,49,36,,300,"0,59",4100,0
21.09.2024 03:15,0,36,55,1176070,55,0,16,0,,0,,145590,54,66,61,48,36,,0,"0,59",4100,0
21.09.2024 03:20,0,36,55,1176070,55,0,16,0,,0,,145590,62,66,61,40,35,,0,"0,59",4100,0
21.09.2024 03:25,0,36,55,1176070,55,0,16,0,,0,,145590,48,66,61,40,35,,0,"0,6",4100,0
21.09.2024 03:30,0,35,55,1176070,55,0,16,0,,0,,145591,44,65,61,41,35,,0,"0,6",4000,0
21.09.2024 03:35,0,35,55,1176070,56,0,16,0,,0,,145591,43,65,61,42,34,,0,"0,59",3900,0
21.09.2024 03:40,0,35,55,1176070,56,0,16,0,,0,,145591,43,64,61,42,34,,0,"0,6",3800,0
21.09.2024 03:45,0,35,55,1176070,56,0,17,0,,0,,145592,42,64,61,42,34,,0,"0,59",3900,0
21.09.2024 03:50,0,35,55,1176070,56,0,17,0,,0,,145592,43,63,61,43,34,,0,"0,6",3800,0
21.09.2024 03:55,0,34,55,1176070,56,0,17,0,,0,,145592,43,63,61,43,34,,0,"0,6",3800,0
21.09.2024 04:00,0,34,55,1176070,56,0,17,0,,0,,145593,43,63,61,42,34,,0,"0,6",3800,0
21.09.2024 04:05,0,34,55,1176070,56,0,17,0,,0,,145593,42,62,61,43,33,,0,"0,6",3800,0
21.09.2024 04:10,0,34,55,1176070,56,0,17,0,,0,,145593,42,62,61,42,33,,0,"0,6",3800,0
21.09.2024 04:15,0,34,55,1176070,56,0,18,0,,0,,145594,42,61,61,42,33,,0,"0,6",3800,0
21.09.2024 04:20,0,33,55,1176070,56,0,18,0,,0,,145594,41,61,61,42,33,,0,"0,59",3800,0
21.09.2024 04:25,0,33,55,1176070,56,0,18,0,,0,,145594,41,61,61,42,32,,0,"0,59",3700,0
21.09.2024 04:45,"4,18",32,55,1176080,56,0,18,0,,69,,145595,41,61,61,41,32,,46100,"0,59",3500,0
21.09.2024 04:50,"4,19",32,55,1176080,56,0,19,0,,69,,145596,41,60,61,41,32,,47200,"0,59",3800,0
21.09.2024 04:55,"0,14",32,55,1176090,55,0,19,0,,0,,145596,41,60,61,41,32,,4300,"0,6",4100,0
21.09.2024 05:00,"0,04",32,55,1176090,55,0,19,0,,0,,145596,41,60,61,41,32,,500,"0,6",4100,0
21.09.2024 05:05,"6,57",39,55,1176090,56,0,19,99,,70,,145597,43,59,61,41,41,,166400,"0,59",4000,100
21.09.2024 05:10,"6,59",50,55,1176100,56,0,19,88,,70,,145597,43,59,61,41,52,,173300,"0,6",4000,96
21.09.2024 05:15,"6,65",53,55,1176120,55,0,19,78,,70,,145597,42,58,61,40,54,,162400,"0,6",4000,93
21.09.2024 05:20,"6,1",55,55,1176130,56,0,19,72,,70,,145598,41,58,61,40,55,,136700,"0,6",4000,79
21.09.2024 05:25,"4,73",56,55,1176140,56,0,19,56,,70,,145598,40,58,61,40,56,,119700,"0,6",3900,64
21.09.2024 05:30,"3,69",57,55,1176150,56,0,19,50,,70,,145598,41,63,61,38,56,,63700,"0,6",3900,60
21.09.2024 05:35,"2,46",56,55,1176160,56,0,19,36,,70,,145599,41,64,61,44,55,,38100,"0,59",3900,38
21.09.2024 05:40,"1,94",56,55,1176160,56,0,20,31,,70,,145599,44,64,61,43,54,,30900,"0,59",3900,31
21.09.2024 05:45,"1,94",55,55,1176160,56,0,20,31,,70,,145599,43,64,61,43,53,,30500,"0,6",3900,31
21.09.2024 05:50,"1,54",55,55,1176160,56,0,19,29,,70,,145600,52,65,61,41,53,,26700,"0,59",3900,16
21.09.2024 05:55,"0,92",53,55,1176170,56,0,19,28,,70,,145600,48,65,60,46,53,,16800,"0,59",3800,12
21.09.2024 06:00,"0,79",52,55,1176170,56,0,19,26,,70,,145600,46,65,61,49,53,,15200,"0,6",3900,12
21.09.2024 06:05,"1,18",52,55,1176170,56,0,19,28,,70,,145601,46,65,60,52,52,,20700,"0,6",3900,18
21.09.2024 06:10,"1,49",52,55,1176170,56,0,19,29,,70,,145601,53,65,61,50,52,,29800,"0,59",3800,20
21.09.2024 06:15,"1,61",52,55,1176170,56,0,19,33,,70,,145601,50,65,61,45,52,,30100,"0,6",3900,24
21.09.2024 06:20,"1,9",52,55,1176180,55,0,19,35,,70,,145602,46,64,61,46,52,,36800,"0,6",3900,27
21.09.2024 06:25,"2,02",52,55,1176180,55,0,18,38,,70,,145602,49,65,61,51,52,,40000,"0,59",3800,30
21.09.2024 06:30,"2,06",52,55,1176180,56,0,18,38,,70,,145602,46,64,61,51,53,,47300,"0,59",3600,31
21.09.2024 06:35,"4,17",51,55,1176190,55,0,18,42,,70,,145603,45,64,61,50,51,,45100,"0,59",3500,38
21.09.2024 06:40,"4,39",49,55,1176190,55,0,18,51,,70,,145603,45,64,61,50,51,,50600,"0,59",4000,52
21.09.2024 06:45,"4,73",49,55,1176190,55,0,18,52,,70,,145603,45,63,61,50,52,,69100,"0,59",4000,58
21.09.2024 06:50,"3,65",52,55,1176200,55,0,19,51,,69,,145604,45,63,61,50,53,,82700,"0,6",4000,60
21.09.2024 06:55,"3,17",54,55,1176210,55,0,19,45,,69,,145604,44,62,61,49,54,,82700,"0,59",4000,53
21.09.2024 07:00,"2,62",55,55,1176210,56,0,19,40,,69,,145604,44,62,61,49,54,,69900,"0,59",3900,44
21.09.2024 07:05,"1,97",55,55,1176220,56,0,19,33,,70,,145605,48,63,61,48,54,,48000,"0,59",3900,28
21.09.2024 07:10,"1,82",55,55,1176220,56,0,19,33,,70,,145605,46,63,61,49,54,,31700,"0,6",3800,25
21.09.2024 07:15,"1,58",55,55,1176220,56,0,19,33,,70,,145605,53,65,60,45,53,,31000,"0,6",3900,21
21.09.2024 07:20,"1,2",54,55,1176220,56,0,19,29,,70,,145606,57,65,61,41,53,,30600,"0,6",3900,16
21.09.2024 07:25,"0,84",53,55,1176230,56,0,18,26,,70,,145606,49,65,61,48,53,,26100,"0,6",3800,13
21.09.2024 07:30,"0,98",52,55,1176230,56,0,18,26,,70,,145606,51,65,61,47,53,,16400,"0,59",3900,15
21.09.2024 07:35,"1,42",52,55,1176230,55,0,15,27,,69,,145607,54,66,60,26,52,,17100,"0,59",3800,20
21.09.2024 07:40,"1,64",52,55,1176230,55,0,14,31,,69,,145607,56,66,61,44,52,,23500,"0,59",3900,24
21.09.2024 07:45,"1,78",52,55,1176230,56,0,14,33,,69,,145607,55,66,60,43,52,,29700,"0,59",3900,27
21.09.2024 07:50,"2,08",52,55,1176240,56,0,14,40,,69,,145608,55,66,60,40,52,,32900,"0,59",3700,32
21.09.2024 07:55,"2,09",53,55,1176240,55,0,14,40,,69,,145608,47,65,60,44,53,,39000,"0,59",3900,32
21.09.2024 08:00,"2,02",53,55,1176240,55,0,14,38,,69,,145608,49,65,59,42,53,,38100,"0,6",3800,30
21.09.2024 08:05,"1,9",53,55,1176250,55,0,14,36,,69,,145609,58,64,61,34,53,,39500,"0,6",3600,27
21.09.2024 08:10,"4,24",52,55,1176250,55,0,14,36,,69,,145609,56,62,60,44,52,,34300,"0,6",3100,31
21.09.2024 08:15,"4,15",50,55,1176260,55,0,14,42,,69,,145609,58,65,61,44,51,,69900,"0,59",4000,38
21.09.2024 08:20,"2,47",50,55,1176260,55,0,15,45,,70,,145610,48,65,61,50,51,,48000,"0,59",4000,42
21.09.2024 08:25,"2,53",51,55,1176260,55,0,15,45,,70,,145610,48,65,60,51,52,,46000,"0,6",4000,42
21.09.2024 08:30,"2,28",52,55,1176270,55,0,14,40,,70,,145610,60,66,62,39,52,,55800,"0,59",4000,37
21.09.2024 08:35,"2,02",53,55,1176270,56,0,14,33,,70,,145611,56,66,61,37,53,,50300,"0,59",3800,29
21.09.2024 08:40,"1,46",53,55,1176280,55,0,14,27,,70,,145611,58,66,61,22,52,,36900,"0,59",3900,19
21.09.2024 08:45,"0,89",52,55,1176280,56,0,14,23,,70,,145611,51,66,58,29,52,,29400,"0,59",4000,13
21.09.2024 08:50,"0,38",51,55,1176280,56,0,14,18,,70,,145612,58,66,61,25,51,,18100,"0,59",3800,9
21.09.2024 08:55,"0,41",50,55,1176280,56,0,14,15,,70,,145612,59,66,61,34,50,,10200,"0,6",3900,12
21.09.2024 09:00,"1,03",49,55,1176280,56,0,14,16,,70,,145612,55,66,61,28,50,,13700,"0,59",3800,18
21.09.2024 09:05,"1,07",49,55,1176280,55,0,14,18,,70,,145613,56,66,60,23,49,,21400,"0,6",3600,19
21.09.2024 09:10,"1,08",50,55,1176290,55,0,14,19,,70,,145613,50,66,61,20,49,,25700,"0,59",4000,19
21.09.2024 09:15,"0,99",50,55,1176290,55,0,14,21,,70,,145613,58,66,61,37,48,,28200,"0,59",4100,17
21.09.2024 09:20,"0,85",49,55,1176290,55,0,14,22,,70,,145614,54,65,61,39,48,,25400,"0,6",4000,16
21.09.2024 09:25,"0,89",49,55,1176290,55,0,14,25,,70,,145614,43,65,60,50,48,,23900,"0,59",3800,15
21.09.2024 09:30,"4,1",48,55,1176290,55,0,14,26,,70,,145614,60,64,61,36,48,,20900,"0,59",3500,15
21.09.2024 09:35,"4,17",47,56,1176300,55,0,14,29,,70,,145615,57,59,59,45,47,,40300,"0,6",2600,20
21.09.2024 09:40,"4,12",46,55,1176300,55,0,15,33,,70,,145615,46,58,61,51,47,,53000,"0,59",3900,28
21.09.2024 09:45,"2,07",47,55,1176310,55,0,15,36,,70,,145615,55,65,60,47,47,,47000,"0,6",4000,33
21.09.2024 09:50,"1,94",48,55,1176310,55,0,15,33,,70,,145615,41,65,61,44,48,,46600,"0,6",4100,30
21.09.2024 09:55,"1,61",49,55,1176320,55,0,15,28,,70,,145616,39,65,61,48,48,,50300,"0,59",3900,24
21.09.2024 10:00,1,49,55,1176320,55,0,16,23,,70,,145616,41,65,61,48,48,,38400,"0,59",4000,15
21.09.2024 10:05,"0,41",48,55,1176320,55,0,16,18,,70,,145617,45,65,60,49,48,,25700,"0,59",4000,11
21.09.2024 10:10,"0,18",47,55,1176320,55,0,16,10,,70,,145617,59,66,61,35,48,,13500,"0,58",4000,6
21.09.2024 10:15,"0,06",46,55,1176320,55,0,15,6,,70,,145617,52,66,59,42,47,,6800,"0,6",3800,5
21.09.2024 10:20,"0,06",45,55,1176320,55,0,14,6,,70,,145618,55,66,60,30,46,,1900,"0,6",4100,9
21.09.2024 10:25,"0,2",45,55,1176320,55,0,14,7,,70,,145618,58,66,60,28,45,,1500,"0,59",3900,11
21.09.2024 10:30,"0,81",45,55,1176320,55,0,14,12,,70,,145618,54,66,61,38,45,,8700,"0,6",4000,16
21.09.2024 10:35,"0,98",45,55,1176330,55,0,14,19,,70,,145619,51,65,61,42,44,,20200,"0,6",3900,16
21.09.2024 10:40,"0,82",46,55,1176330,55,0,14,21,,70,,145619,52,66,59,45,45,,24700,"0,59",3900,15
21.09.2024 10:45,"0,82",45,55,1176330,55,0,14,22,,70,,145619,54,66,60,47,45,,22700,"0,6",4000,15
21.09.2024 10:50,"0,72",45,55,1176330,55,0,14,21,,70,,145620,46,65,59,51,45,,20400,"0,6",3900,14
21.09.2024 10:55,"0,67",45,55,1176330,55,0,14,20,,70,,145620,48,65,60,51,45,,22500,"0,59",3800,15
21.09.2024 11:00,"0,74",44,55,1176340,55,0,14,19,,70,,145620,61,63,61,39,45,,17300,"0,59",3300,15
21.09.2024 11:05,"4,1",43,55,1176340,55,0,14,24,,70,,145620,55,61,60,44,44,,93000,"0,6",4000,24
21.09.2024 11:10,"4,18",42,55,1176350,55,0,14,28,,70,,145621,62,65,62,33,43,,54300,"0,59",4100,29
21.09.2024 11:15,"4,15",44,55,1176350,55,0,14,34,,70,,145621,45,66,58,46,44,,56200,"0,59",4100,36
21.09.2024 11:20,"2,11",46,55,1176360,55,0,14,33,,70,,145621,53,66,61,23,45,,61600,"0,6",4100,34
21.09.2024 11:25,"2,04",47,55,1176360,55,0,14,29,,70,,145622,46,66,60,43,46,,55600,"0,59",3800,22
21.09.2024 11:30,"1,6",47,55,1176360,55,0,14,23,,70,,145622,53,66,59,47,46,,38400,"0,6",3900,14
21.09.2024 11:35,"0,86",46,55,1176370,55,0,14,19,,70,,145622,45,65,61,37,46,,21800,"0,59",3900,9
21.09.2024 11:40,"0,34",45,55,1176370,55,0,15,17,,70,,145623,39,65,60,40,46,,13900,"0,59",4000,8
21.09.2024 11:45,"0,31",44,55,1176370,55,0,15,15,,70,,145623,46,65,59,48,46,,12900,"0,59",3900,11
21.09.2024 11:50,"0,38",44,55,1176370,55,0,15,11,,70,,145623,59,66,61,39,46,,15200,"0,59",3900,14
21.09.2024 11:55,"0,58",44,55,1176370,55,0,15,11,,70,,145624,47,66,59,47,45,,18600,"0,59",3800,16
21.09.2024 12:00,"0,67",45,55,1176370,55,0,14,12,,70,,145624,57,66,60,20,45,,15600,"0,59",3900,17
21.09.2024 12:05,"0,84",45,55,1176370,55,0,14,13,,70,,145624,55,66,60,31,44,,25000,"0,59",3900,16
21.09.2024 12:10,"0,69",45,55,1176370,55,0,14,15,,70,,145625,49,66,60,31,44,,20500,"0,58",4000,15
21.09.2024 12:15,"0,74",45,55,1176380,55,0,13,19,,70,,145625,54,66,58,17,44,,22500,"0,59",3900,14
21.09.2024 12:20,"0,65",45,54,1176380,55,0,14,20,,70,,145626,46,65,61,18,44,,21000,"0,6",4100,13
21.09.2024 12:25,"0,68",44,54,1176380,55,0,14,21,,70,,145626,35,64,59,35,44,,15900,"0,6",4100,15
21.09.2024 12:30,"4,06",44,55,1176390,54,0,14,24,,70,,145626,58,60,59,56,44,,79000,"0,6",4000,20
21.09.2024 12:35,"4,19",43,54,1176390,55,0,14,34,,70,,145626,59,65,60,33,43,,80600,"0,6",4300,33
21.09.2024 12:40,"4,1",44,54,1176400,55,0,14,46,,70,,145627,42,65,61,45,44,,49000,"0,6",4500,50
21.09.2024 12:45,"2,87",46,54,1176400,54,0,15,40,,70,,145627,59,65,60,41,46,,80600,"0,6",4500,40
21.09.2024 12:50,"2,35",48,55,1176410,55,0,15,29,,70,,145628,49,65,59,50,47,,70100,"0,6",4100,24
21.09.2024 12:55,"1,66",47,55,1176410,55,0,15,19,,70,,145628,50,66,60,45,47,,41200,"0,59",4100,11
21.09.2024 13:00,"0,43",46,55,1176410,55,0,15,8,,70,,145628,52,66,60,44,47,,6400,"0,6",4200,1
21.09.2024 13:05,"0,03",45,55,1176410,55,0,14,5,,70,,145629,54,66,60,21,45,,100,"0,58",4100,0
21.09.2024 13:10,0,44,55,1176410,55,0,14,6,,70,,145629,52,66,60,18,45,,300,"0,59",4200,1
21.09.2024 13:15,0,44,55,1176410,55,0,14,10,,70,,145629,56,66,61,23,44,,0,"0,59",4200,6
21.09.2024 13:20,"0,15",43,54,1176410,55,0,14,14,,70,,145630,43,66,57,43,44,,5400,"0,6",4100,12
21.09.2024 13:25,"0,4",43,54,1176420,55,0,14,16,,70,,145630,49,66,60,40,44,,8500,"0,6",4300,17
21.09.2024 13:30,"0,96",44,55,1176420,55,0,14,21,,70,,145630,51,65,61,41,44,,24800,"0,6",4100,20
21.09.2024 13:35,"1,25",45,55,1176420,55,0,15,27,,70,,145631,49,65,61,39,45,,42600,"0,6",4000,18
21.09.2024 13:40,"1,18",46,55,1176420,55,0,15,26,,70,,145631,40,64,61,37,46,,39400,"0,59",4000,15
21.09.2024 13:45,"0,79",45,55,1176430,55,0,15,23,,70,,145631,57,65,61,31,46,,22500,"0,59",3800,14
21.09.2024 13:50,"0,74",45,55,1176430,55,0,15,21,,70,,145632,56,65,60,34,46,,17700,"0,59",3800,14
21.09.2024 13:55,"0,69",45,55,1176430,55,0,15,16,,70,,145632,58,64,60,28,46,,20900,"0,6",3800,14
21.09.2024 14:00,"0,58",44,55,1176430,55,0,15,14,,70,,145632,58,64,60,35,45,,10400,"0,6",2800,17
21.09.2024 14:05,"4,08",43,55,1176440,55,0,15,16,,70,,145633,57,63,60,35,44,,77400,"0,6",4000,21
21.09.2024 14:10,"4,2",42,55,1176440,55,0,15,23,,70,,145633,55,63,61,34,43,,49400,"0,6",4100,31
21.09.2024 14:15,"4,18",43,54,1176450,55,0,15,29,,70,,145633,50,62,61,35,43,,50200,"0,59",4200,38
21.09.2024 14:20,"2,11",45,55,1176450,55,0,15,32,,70,,145634,50,64,60,45,44,,48000,"0,6",4100,33
21.09.2024 14:25,"2,04",47,55,1176450,55,0,15,30,,70,,145634,55,66,61,43,45,,55500,"0,6",4000,23
21.09.2024 14:30,"1,56",47,55,1176460,55,0,16,26,,70,,145634,43,65,61,45,46,,39400,"0,6",4000,11
21.09.2024 14:35,"0,53",46,55,1176460,55,0,16,18,,70,,145635,42,65,59,47,46,,12400,"0,59",3900,5
21.09.2024 14:40,"0,31",45,55,1176460,55,0,16,13,,70,,145635,48,65,58,49,46,,11400,"0,6",3700,5
21.09.2024 14:45,"0,24",44,55,1176460,55,0,15,10,,70,,145635,54,66,60,35,45,,4300,"0,59",3900,10
21.09.2024 14:50,"0,17",44,55,1176460,55,0,15,9,,70,,145636,52,66,61,31,45,,14900,"0,59",3900,16
21.09.2024 14:55,"0,72",45,55,1176460,55,0,15,12,,70,,145636,61,66,61,38,44,,22000,"0,6",3900,18
21.09.2024 15:00,"0,89",45,55,1176470,55,0,15,18,,70,,145636,43,65,61,40,44,,26000,"0,59",4000,16
21.09.2024 15:05,"0,89",45,55,1176470,55,0,15,21,,70,,145637,48,65,60,49,45,,22200,"0,59",3900,14
21.09.2024 15:10,"0,69",45,55,1176470,55,0,15,22,,70,,145637,42,65,60,47,45,,21700,"0,59",3800,14
21.09.2024 15:15,"0,69",45,55,1176470,55,0,15,22,,70,,145637,42,64,61,46,45,,21700,"0,59",3900,14
21.09.2024 15:20,"0,79",45,55,1176470,55,0,15,21,,70,,145638,45,65,60,45,45,,20000,"0,6",4000,15
21.09.2024 15:25,"0,77",45,55,1176470,55,0,15,20,,70,,145638,59,65,61,38,45,,21300,"0,6",3900,15
21.09.2024 15:30,"0,79",45,55,1176480,55,0,15,19,,70,,145638,57,65,61,43,45,,22100,"0,6",3900,15
21.09.2024 15:35,"0,74",45,55,1176480,55,0,16,18,,70,,145639,56,65,61,43,45,,20800,"0,6",3900,15
21.09.2024 15:40,"0,71",45,55,1176480,55,0,16,18,,70,,145639,42,64,61,43,45,,19200,"0,59",3800,15
21.09.2024 15:45,"0,7",45,55,1176480,55,0,16,18,,70,,145639,42,64,60,48,45,,20500,"0,59",3700,15
21.09.2024 15:50,"0,72",44,55,1176480,55,0,16,20,,70,,145640,47,64,60,49,44,,22100,"0,6",3700,16
21.09.2024 15:55,"4,18",44,55,1176490,55,0,16,23,,70,,145640,48,64,60,49,44,,62200,"0,59",2700,20
21.09.2024 16:00,"4,19",43,55,1176490,55,0,16,0,,70,,145640,47,63,60,48,43,,45800,"0,6",3800,0
21.09.2024 16:05,"4,32",44,55,1176500,55,0,17,42,,70,,145641,53,63,60,48,44,,46500,"0,6",4000,43
21.09.2024 16:10,"2,4",46,55,1176500,55,0,17,37,,70,,145641,53,62,61,48,46,,77800,"0,59",4100,36
21.09.2024 16:15,"2,08",47,55,1176510,55,0,16,28,,70,,145641,57,66,61,25,47,,56800,"0,59",4100,20
21.09.2024 16:20,"1,25",47,55,1176510,55,0,16,23,,70,,145642,53,65,61,23,47,,37100,"0,6",3900,13
21.09.2024 16:25,"0,64",46,55,1176510,55,0,15,7,,70,,145642,57,66,61,28,47,,9000,"0,59",3800,2
21.09.2024 16:30,"0,04",45,55,1176510,55,0,15,5,,70,,145642,52,66,61,21,46,,600,"0,59",4000,0
21.09.2024 16:35,"0,01",45,55,1176510,55,0,15,4,,70,,145643,36,65,61,36,45,,100,"0,6",3900,0
21.09.2024 16:40,"0,02",44,55,1176510,55,0,15,7,,70,,145643,40,65,61,44,44,,800,"0,59",4000,4
21.09.2024 16:45,"0,1",43,55,1176510,55,0,15,15,,70,,145643,56,66,61,43,44,,6100,"0,6",4000,14
21.09.2024 16:50,"0,54",44,55,1176510,55,0,14,18,,70,,145644,55,66,57,36,44,,20100,"0,59",3900,18
21.09.2024 16:55,"1,13",45,55,1176510,55,0,15,21,,70,,145644,58,65,61,27,44,,33600,"0,59",3700,18
21.09.2024 17:00,"1,08",45,55,1176520,55,0,15,24,,70,,145644,56,65,61,26,44,,32500,"0,59",3900,16
21.09.2024 17:05,"0,01",44,55,1176520,55,0,15,0,,0,,145645,49,65,61,26,44,,0,"0,59",3900,0
21.09.2024 17:10,0,44,55,1176520,55,0,15,0,,0,,145645,41,64,61,27,44,,0,"0,6",3800,0
21.09.2024 17:15,0,44,55,1176520,55,0,15,0,,0,,145645,41,64,56,38,44,,0,"0,6",3800,0
21.09.2024 17:20,0,44,55,1176520,56,0,15,0,,0,,145646,47,65,60,33,44,,0,"0,59",3500,0
21.09.2024 17:25,0,44,55,1176520,55,0,15,0,,0,,145646,62,65,61,44,44,,0,"0,6",3700,0
21.09.2024 17:30,0,44,55,1176520,55,0,14,0,,0,,145646,56,64,60,26,43,,0,"0,59",3800,0
21.09.2024 17:35,"4,22",43,55,1176520,55,0,14,0,,70,,145646,56,62,56,34,42,,-4900,"0,59",3600,0
21.09.2024 17:40,"4,32",43,55,1176520,55,0,14,0,,70,,145647,60,61,60,50,41,,69900,"0,6",1600,0
21.09.2024 17:45,"4,22",43,55,1176530,55,0,14,0,,70,,145647,56,65,60,20,41,,53300,"0,59",3600,0
21.09.2024 17:50,"4,25",42,54,1176530,55,0,13,0,,70,,145647,54,66,59,22,40,,53800,"0,59",4100,0
21.09.2024 17:55,"4,18",42,54,1176540,55,0,14,0,,0,,145648,52,66,60,34,39,,56300,"0,59",4400,0
21.09.2024 18:00,"0,11",41,54,1176540,55,0,14,0,,0,,145648,44,65,61,38,39,,3300,"0,6",4300,0
21.09.2024 18:05,"0,05",40,55,1176540,55,0,14,0,,0,,145648,58,66,61,39,39,,900,"0,6",4300,0
21.09.2024 18:10,0,39,55,1176540,55,0,14,0,,0,,145649,58,66,61,38,38,,0,"0,6",4200,0
21.09.2024 18:15,0,39,55,1176540,55,0,15,0,,0,,145649,56,65,61,37,38,,0,"0,59",4000,0
21.09.2024 18:20,0,38,55,1176540,55,0,15,0,,0,,145649,55,65,61,37,38,,0,"0,6",4000,0
21.09.2024 18:25,"0,04",38,55,1176540,55,0,15,0,,0,,145650,53,65,61,41,37,,100,"0,6",4000,0
21.09.2024 18:30,"0,01",37,55,1176540,55,0,15,0,,0,,145650,55,66,61,39,37,,100,"0,59",4000,0
21.09.2024 18:35,0,37,55,1176540,55,0,15,0,,0,,145650,54,66,60,38,37,,200,"0,6",4000,0
21.09.2024 18:40,"0,01",37,55,1176540,55,0,15,0,,0,,145651,48,66,61,22,37,,0,"0,6",4000,0
21.09.2024 18:45,0,36,55,1176540,55,0,15,0,,0,,145651,55,66,61,30,36,,500,"0,6",4000,0
21.09.2024 18:50,0,36,55,1176540,55,0,15,0,,0,,145651,48,66,60,40,36,,0,"0,59",4100,0
21.09.2024 18:55,0,36,55,1176540,55,0,15,0,,0,,145652,42,65,60,45,36,,0,"0,59",4000,0
21.09.2024 19:00,0,36,55,1176540,55,0,15,0,,0,,145652,44,65,61,46,36,,0,"0,6",4000,0
21.09.2024 19:05,0,36,55,1176540,55,0,15,0,,0,,145652,43,64,61,46,36,,0,"0,6",3900,0
21.09.2024 19:10,0,36,55,1176540,55,0,15,0,,0,,145653,57,65,60,28,35,,0,"0,6",3900,0
21.09.2024 19:15,0,35,55,1176540,55,0,15,0,,0,,145653,39,65,60,27,35,,0,"0,6",3900,0
21.09.2024 19:20,0,35,55,1176540,55,0,15,0,,0,,145653,39,65,60,40,35,,0,"0,6",3800,0
21.09.2024 19:25,0,35,55,1176540,55,0,15,0,,0,,145654,56,65,61,26,34,,400,"0,59",3900,0
21.09.2024 19:30,0,35,55,1176540,55,0,15,0,,69,,145654,39,64,60,29,34,,0,"0,59",3800,0
21.09.2024 19:35,"4,15",35,55,1176540,55,0,15,0,,69,,145654,43,63,58,43,34,,8600,"0,6",3700,0
21.09.2024 19:40,"4,13",35,55,1176540,55,0,15,0,,69,,145655,44,62,60,48,34,,43500,"0,6",3300,0
21.09.2024 19:45,"4,15",34,54,1176550,55,0,15,0,,70,,145655,55,63,60,37,34,,43500,"0,6",4100,0
21.09.2024 19:50,"4,17",34,54,1176550,55,0,14,0,,70,,145655,50,66,58,34,34,,45700,"0,57",4300,0
21.09.2024 19:55,"0,07",34,54,1176550,55,0,14,0,,1,,145656,44,66,60,35,33,,1900,"0,6",4400,0
21.09.2024 20:00,"0,06",34,55,1176550,55,0,14,0,,1,,145656,56,66,61,33,33,,2700,"0,6",4300,0
21.09.2024 20:05,0,34,55,1176550,55,0,14,0,,1,,145657,54,65,61,31,33,,0,"0,6",4100,0
21.09.2024 20:10,0,34,54,1176550,55,0,14,0,,0,,145657,48,65,61,30,33,,0,"0,6",4200,0
21.09.2024 20:15,0,33,55,1176550,55,0,15,0,,0,,145657,37,65,59,40,33,,0,"0,59",4300,0
21.09.2024 20:20,"0,02",33,55,1176550,55,0,14,0,,0,,145658,54,66,61,19,32,,100,"0,59",4100,0
21.09.2024 20:25,0,33,55,1176550,55,0,15,0,,0,,145658,53,66,61,39,32,,0,"0,6",4100,0
21.09.2024 20:30,0,33,55,1176550,55,0,15,0,,0,,145658,55,65,61,39,32,,0,"0,59",4100,0
21.09.2024 20:35,0,33,55,1176550,55,0,15,0,,0,,145659,41,65,61,39,32,,0,"0,59",4100,0
21.09.2024 20:40,0,32,55,1176550,55,0,15,0,,0,,145659,51,65,60,49,32,,0,"0,59",4200,0
21.09.2024 20:45,0,32,55,1176550,55,0,16,0,,0,,145659,44,65,61,53,32,,0,"0,59",4100,0
21.09.2024 20:50,0,32,55,1176550,55,0,16,0,,0,,145660,43,65,61,52,32,,0,"0,6",4000,0
21.09.2024 20:55,0,32,55,1176550,55,0,16,0,,0,,145660,54,65,61,47,32,,0,"0,6",3900,0
21.09.2024 21:00,0,32,55,1176550,55,0,16,0,,0,,145660,59,65,61,36,31,,0,"0,59",4100,0
21.09.2024 21:05,0,32,55,1176550,55,0,16,0,,0,,145661,49,65,61,37,31,,0,"0,59",3900,0
21.09.2024 21:10,"0,06",32,55,1176550,55,0,15,0,,0,,145661,53,65,61,39,31,,400,"0,6",3800,0
21.09.2024 21:15,0,32,55,1176550,55,0,15,0,,0,,145661,41,65,60,47,31,,0,"0,59",4000,0
21.09.2024 21:20,0,31,55,1176550,55,0,15,0,,0,,145662,42,64,61,48,31,,0,"0,59",3800,0
21.09.2024 21:25,"4,96",31,55,1176550,55,0,15,0,,70,,145662,43,64,59,49,31,,-2300,"0,59",3600,0
21.09.2024 21:30,"4,11",31,55,1176560,55,0,16,0,,70,,145662,47,63,60,50,31,,48600,"0,59",1900,0
21.09.2024 21:35,"4,2",31,55,1176560,55,0,15,0,,70,,145663,60,64,61,34,31,,45000,"0,59",3900,0
21.09.2024 21:40,"4,13",31,54,1176560,55,0,15,0,,70,,145663,59,64,61,33,31,,47600,"0,6",4100,0
21.09.2024 21:45,"0,08",31,55,1176570,55,0,16,0,,1,,145663,57,63,61,33,30,,2200,"0,59",4400,0
21.09.2024 21:50,"0,06",31,55,1176570,55,0,15,0,,1,,145664,52,66,60,44,30,,1000,"0,6",4100,0
21.09.2024 21:55,"0,01",31,55,1176570,55,0,14,0,,1,,145664,53,66,61,25,30,,200,"0,59",3900,0
21.09.2024 22:00,0,30,55,1176570,55,0,15,0,,0,,145664,36,66,61,43,30,,0,"0,59",4100,0
21.09.2024 22:05,"0,01",30,55,1176570,55,0,15,0,,0,,145665,51,66,61,42,30,,0,"0,6",4000,0
21.09.2024 22:10,0,30,55,1176570,56,0,15,0,,0,,145665,50,65,61,41,30,,0,"0,6",3900,0
21.09.2024 22:15,"0,02",30,55,1176570,55,0,15,0,,0,,145665,48,65,61,42,30,,0,"0,6",3900,0
21.09.2024 22:20,0,30,55,1176570,56,0,15,0,,0,,145666,42,65,61,47,30,,0,"0,59",3900,0
21.09.2024 22:25,0,30,55,1176570,55,0,15,0,,0,,145666,48,65,61,49,30,,0,"0,6",3800,0
21.09.2024 22:30,0,30,55,1176570,55,0,15,0,,0,,145666,52,65,61,48,30,,900,"0,6",4000,0
21.09.2024 22:35,0,30,55,1176570,55,0,15,0,,0,,145667,51,65,61,48,30,,0,"0,59",4000,0
21.09.2024 22:40,0,30,55,1176570,55,0,15,0,,0,,145667,50,64,61,47,30,,0,"0,59",4000,0
21.09.2024 22:45,0,30,55,1176570,55,0,16,0,,0,,145667,43,64,61,45,30,,0,"0,6",4000,0
21.09.2024 22:50,0,30,55,1176570,55,0,15,0,,0,,145668,56,66,60,36,30,,0,"0,59",3900,0
21.09.2024 22:55,0,30,55,1176570,55,0,15,0,,0,,145668,44,66,59,47,30,,0,"0,6",3900,0
21.09.2024 23:00,0,30,55,1176570,55,0,16,0,,0,,145668,53,65,61,42,30,,0,"0,59",3900,0
21.09.2024 23:05,0,30,55,1176570,55,0,16,0,,0,,145669,45,65,61,50,29,,0,"0,6",4100,0
21.09.2024 23:10,0,29,55,1176570,55,0,16,0,,0,,145669,46,65,60,51,29,,0,"0,59",3900,0
21.09.2024 23:15,0,29,55,1176570,55,0,16,0,,70,,145669,58,63,60,43,29,,0,"0,59",3700,0
21.09.2024 23:20,"4,19",29,55,1176570,55,0,16,0,,70,,145670,59,60,59,42,29,,55300,"0,6",2000,0
21.09.2024 23:25,"4,18",29,55,1176570,55,0,16,0,,70,,145670,52,61,61,52,29,,49700,"0,6",4000,0
21.09.2024 23:30,"4,15",29,54,1176580,55,0,16,0,,70,,145670,51,61,61,52,29,,45300,"0,6",4200,0
21.09.2024 23:35,"4,15",29,55,1176580,55,0,16,0,,1,,145671,47,62,61,50,29,,3600,"0,6",4400,0
21.09.2024 23:40,"0,1",29,55,1176580,55,0,16,0,,1,,145671,49,63,61,53,29,,1400,"0,6",4200,0
21.09.2024 23:45,"0,06",29,55,1176580,55,0,16,0,,1,,145671,48,64,61,49,29,,100,"0,6",4000,0
21.09.2024 23:50,"0,07",29,55,1176580,55,0,16,0,,0,,145672,43,64,61,52,29,,0,"0,59",4100,0
21.09.2024 23:55,0,29,55,1176580,55,0,16,0,,0,,145672,46,65,59,51,29,,0,"0,6",4100,0
22.09.2024 00:00,0,29,55,1176580,55,0,16,0,,0,,145672,51,65,61,50,29,,100,"0,6",4100,0
22.09.2024 00:05,"0,01",29,55,1176580,55,0,16,0,,0,,145673,56,66,61,38,29,,0,"0,6",4000,0
22.09.2024 00:10,0,29,55,1176580,55,0,16,0,,0,,145673,47,65,61,46,29,,0,"0,6",4100,0
22.09.2024 00:15,0,29,55,1176580,55,0,16,0,,0,,145673,45,65,61,44,29,,0,"0,6",4100,0
22.09.2024 00:20,0,29,55,1176580,55,0,16,0,,0,,145674,43,65,61,44,29,,0,"0,59",4000,0
22.09.2024 00:25,0,29,55,1176580,55,0,16,0,,0,,145674,43,64,61,44,29,,0,"0,59",4000,0
22.09.2024 00:30,0,29,55,1176580,56,0,16,0,,0,,145674,42,64,59,44,28,,0,"0,59",3900,0
22.09.2024 00:35,"0,01",29,55,1176580,56,0,16,0,,0,,145675,49,65,61,45,28,,500,"0,59",3900,0
22.09.2024 00:40,0,28,55,1176580,55,0,16,0,,0,,145675,46,65,61,41,28,,0,"0,59",3900,0
22.09.2024 00:45,0,28,55,1176580,55,0,16,0,,0,,145675,52,65,60,40,28,,0,"0,6",4000,0
22.09.2024 00:50,0,28,55,1176580,55,0,15,0,,0,,145676,60,65,61,32,28,,1500,"0,59",4100,0
22.09.2024 00:55,0,28,55,1176580,55,0,16,0,,0,,145676,59,65,61,31,28,,0,"0,6",4000,0
22.09.2024 01:00,0,28,55,1176580,55,0,16,0,,0,,145676,57,64,61,30,28,,0,"0,59",4000,0
22.09.2024 01:05,0,28,55,1176580,55,0,16,0,,0,,145677,55,64,61,30,28,,0,"0,59",3900,0
22.09.2024 01:10,"4,13",28,56,1176580,55,0,16,0,,69,,145677,48,64,59,31,28,,19200,"0,6",3600,0
22.09.2024 01:15,"4,2",28,55,1176580,55,0,16,0,,69,,145677,49,62,60,46,28,,48500,"0,6",3300,0
22.09.2024 01:20,"4,22",28,55,1176590,55,0,16,0,,69,,145678,57,64,61,50,28,,51600,"0,59",3800,0
22.09.2024 01:25,"4,22",28,55,1176590,55,0,16,0,,1,,145678,56,64,61,50,28,,46900,"0,6",4200,0
22.09.2024 01:30,"0,07",28,55,1176590,55,0,16,0,,1,,145678,54,63,61,49,28,,1600,"0,6",4300,0
22.09.2024 01:35,"0,05",28,55,1176590,55,0,16,0,,1,,145678,52,63,61,49,28,,1200,"0,59",4200,0
22.09.2024 01:40,"0,03",28,55,1176590,55,0,17,0,,0,,145679,47,63,61,51,28,,400,"0,59",4000,0
22.09.2024 01:45,"0,01",28,55,1176590,56,0,17,0,,0,,145679,48,63,61,51,28,,0,"0,59",4000,0
22.09.2024 01:50,0,28,55,1176590,56,0,17,0,,0,,145679,47,62,61,50,28,,0,"0,59",4000,0
22.09.2024 01:55,0,28,55,1176590,56,0,17,0,,0,,145680,46,62,61,50,28,,0,"0,6",3900,0
22.09.2024 02:00,0,28,55,1176590,56,0,17,0,,0,,145680,45,61,61,49,28,,0,"0,59",3900,0
22.09.2024 02:05,0,28,55,1176590,56,0,18,0,,0,,145680,44,61,61,49,28,,0,"0,6",3900,0
22.09.2024 02:10,0,28,55,1176590,56,0,18,0,,0,,145681,44,60,61,49,28,,0,"0,6",3900,0
22.09.2024 02:15,0,28,55,1176590,56,0,18,0,,0,,145681,43,60,61,48,28,,0,"0,59",3800,0
22.09.2024 02:20,0,28,55,1176590,56,0,18,0,,0,,145681,43,60,61,48,28,,0,"0,6",3800,0
22.09.2024 02:25,0,28,55,1176590,56,0,18,0,,0,,145682,42,60,61,48,28,,0,"0,6",3800,0
22.09.2024 02:30,0,28,55,1176590,56,0,18,0,,0,,145682,48,63,60,47,28,,0,"0,6",3800,0
22.09.2024 02:35,0,28,55,1176590,56,0,18,0,,0,,145682,49,63,61,47,28,,0,"0,6",3800,0
22.09.2024 02:40,0,28,55,1176590,56,0,18,0,,0,,145683,48,62,61,46,28,,0,"0,6",3800,0
22.09.2024 02:45,0,28,55,1176590,56,0,18,0,,0,,145683,46,62,61,46,28,,0,"0,6",3900,0
22.09.2024 02:50,0,28,55,1176590,56,0,18,0,,0,,145683,45,62,61,45,28,,0,"0,6",3800,0
22.09.2024 02:55,0,28,55,1176590,56,0,19,0,,0,,145684,41,63,61,46,28,,0,"0,6",3700,0
22.09.2024 03:00,0,28,55,1176590,56,0,19,0,,0,,145684,42,63,61,46,28,,0,"0,6",3700,0
22.09.2024 03:05,0,28,55,1176590,56,0,19,0,,0,,145684,41,62,61,45,28,,0,"0,6",3700,0
22.09.2024 03:10,0,28,55,1176590,56,0,19,0,,0,,145685,41,62,61,45,27,,0,"0,6",3600,0
22.09.2024 03:15,"4,15",28,56,1176590,56,0,19,0,,69,,145685,40,62,60,42,27,,23500,"0,6",3500,0
22.09.2024 03:20,"4,13",28,55,1176600,56,0,19,0,,69,,145685,40,63,61,44,27,,43300,"0,6",3400,0
22.09.2024 03:25,"4,2",28,55,1176600,55,0,16,0,,69,,145685,58,65,61,26,27,,45300,"0,59",3700,0
22.09.2024 03:30,"4,2",28,55,1176600,55,0,16,0,,1,,145686,41,65,61,25,27,,44600,"0,59",4200,0
22.09.2024 03:35,"0,1",28,55,1176600,55,0,16,0,,1,,145686,35,65,61,36,27,,1600,"0,6",4200,0
22.09.2024 03:40,"0,03",28,55,1176600,55,0,16,0,,1,,145687,36,64,61,39,27,,400,"0,59",4100,0
22.09.2024 03:45,0,28,55,1176600,55,0,16,0,,0,,145687,36,64,61,37,27,,0,"0,6",4000,0
22.09.2024 03:50,0,28,55,1176600,55,0,16,0,,0,,145687,37,63,61,38,27,,0,"0,59",4000,0
22.09.2024 03:55,0,28,55,1176600,55,0,16,0,,0,,145688,37,63,61,36,27,,0,"0,6",4000,0
22.09.2024 04:00,0,28,55,1176600,56,0,16,0,,0,,145688,37,62,61,36,27,,0,"0,59",4000,0
22.09.2024 04:05,0,28,55,1176600,56,0,17,0,,0,,145688,37,62,61,35,27,,0,"0,59",3900,0
22.09.2024 04:10,0,27,55,1176600,56,0,17,0,,0,,145689,37,62,61,34,27,,0,"0,6",3900,0
22.09.2024 04:15,0,27,55,1176600,56,0,17,0,,0,,145689,37,61,61,34,27,,0,"0,6",3900,0
22.09.2024 04:20,0,27,55,1176600,56,0,17,0,,0,,145689,37,61,61,34,27,,0,"0,59",3900,0
22.09.2024 04:25,0,27,55,1176600,56,0,17,0,,0,,145690,36,60,61,33,27,,0,"0,6",3800,0
22.09.2024 04:30,0,27,55,1176600,56,0,17,0,,0,,145690,36,60,61,33,27,,0,"0,6",3800,0
22.09.2024 04:35,0,27,55,1176600,56,0,18,0,,0,,145690,40,62,61,40,27,,0,"0,6",3900,0
22.09.2024 04:40,0,27,55,1176600,56,0,18,0,,0,,145691,40,62,61,39,27,,0,"0,6",3800,0
22.09.2024 05:00,0,27,55,1176600,56,0,18,0,,70,,145692,38,60,61,36,27,,0,"0,59",3900,0
22.09.2024 05:05,0,33,55,1176610,56,0,18,91,,70,,145692,37,60,61,36,36,,140100,"0,59",3800,95
22.09.2024 05:10,"6,6",47,55,1176620,56,0,18,96,,70,,145693,36,59,61,36,49,,192600,"0,6",3700,99
22.09.2024 05:15,"6,62",49,55,1176640,56,0,18,96,,69,,145693,36,59,61,36,51,,183400,"0,6",3600,98
22.09.2024 05:20,"6,7",53,55,1176650,56,0,18,84,,69,,145693,38,62,60,38,56,,161600,"0,59",3400,93
22.09.2024 05:25,"6,24",52,55,1176660,55,0,19,75,,69,,145693,39,61,60,38,57,,135200,"0,6",3200,71
22.09.2024 05:30,"5,26",54,55,1176670,55,0,19,55,,69,,145694,38,61,59,37,56,,113400,"0,59",2900,71
22.09.2024 05:35,"4,8",54,55,1176680,55,0,19,42,,69,,145694,37,61,61,36,54,,84000,"0,6",4000,55
22.09.2024 05:40,"4,58",52,55,1176690,55,0,19,45,,69,,145694,37,60,61,36,52,,54900,"0,6",4400,58
22.09.2024 05:45,"3,13",54,55,1176690,55,0,19,46,,70,,145695,36,60,61,36,52,,65600,"0,6",4300,49
22.09.2024 05:50,"2,45",54,55,1176700,55,0,19,43,,70,,145695,36,60,61,36,53,,51100,"0,59",4200,39
22.09.2024 05:55,"2,3",54,55,1176700,55,0,19,39,,70,,145695,45,64,60,34,53,,44400,"0,6",4100,32
22.09.2024 06:00,"1,99",54,55,1176700,55,0,19,35,,70,,145696,53,65,61,33,53,,32500,"0,59",4100,24
22.09.2024 06:05,"1,64",53,55,1176710,55,0,19,32,,70,,145696,52,64,61,33,53,,29800,"0,59",4100,18
22.09.2024 06:10,"1,27",53,55,1176710,55,0,19,30,,70,,145696,50,64,61,33,53,,29100,"0,6",4100,15
22.09.2024 06:15,"1,13",52,55,1176710,56,0,19,29,,70,,145697,38,63,61,33,53,,24000,"0,6",4100,17
22.09.2024 06:20,"1,32",52,55,1176710,56,0,20,30,,70,,145697,37,63,61,33,52,,27000,"0,6",4000,19
22.09.2024 06:25,"1,5",52,55,1176710,56,0,20,31,,70,,145697,37,63,61,32,52,,29600,"0,6",4000,22
22.09.2024 06:30,"1,66",52,55,1176720,56,0,20,34,,70,,145698,37,64,61,34,52,,31200,"0,59",3900,26
22.09.2024 06:35,"2,02",52,55,1176720,56,0,20,37,,70,,145698,47,64,61,42,52,,40800,"0,6",3900,30
22.09.2024 06:40,"2,09",52,55,1176720,56,0,20,38,,70,,145698,46,64,61,41,52,,38600,"0,6",3900,31
22.09.2024 06:45,"2,16",52,55,1176730,56,0,20,39,,69,,145699,45,63,61,40,52,,39300,"0,6",3900,33
22.09.2024 06:50,"2,16",53,55,1176730,56,0,20,40,,69,,145699,44,63,61,39,53,,42700,"0,6",3900,34
22.09.2024 06:55,"2,14",53,55,1176730,56,0,20,39,,69,,145699,43,62,61,39,53,,40900,"0,6",3800,32
22.09.2024 07:00,"2,06",53,55,1176740,56,0,16,38,,69,,145700,55,67,60,23,53,,39400,"0,59",3700,31
22.09.2024 07:05,"1,97",53,55,1176740,56,0,16,36,,69,,145700,48,66,61,27,53,,37900,"0,6",3900,26
22.09.2024 07:10,"1,82",53,55,1176740,56,0,16,35,,69,,145700,33,66,60,38,53,,32700,"0,6",3800,24
22.09.2024 07:15,"1,68",53,55,1176750,56,0,16,34,,70,,145701,35,65,61,38,53,,32000,"0,6",3800,22
22.09.2024 07:20,"1,66",52,55,1176750,56,0,16,33,,70,,145701,35,65,61,40,53,,31000,"0,6",3600,21
22.09.2024 07:25,"4,12",51,55,1176750,56,0,16,36,,70,,145701,36,65,60,39,51,,55400,"0,59",3200,28
22.09.2024 07:30,"4,13",50,55,1176760,56,0,17,50,,69,,145702,37,64,61,40,50,,52200,"0,59",3800,46
22.09.2024 07:35,"4,46",50,55,1176760,55,0,17,53,,69,,145702,37,64,61,38,52,,75700,"0,59",3900,53
22.09.2024 07:40,"3,38",52,55,1176770,55,0,16,51,,69,,145702,57,65,61,27,53,,74300,"0,59",4000,55
