Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
22.09.2024 07:45,"2,88",54,55,1176770,56,0,16,43,,70,,145703,49,65,58,35,54,,60600,"0,59",3900,47
22.09.2024 07:50,"2,52",55,55,1176780,55,0,15,37,,70,,145703,51,66,58,21,54,,49100,"0,59",3900,36
22.09.2024 07:55,"2,04",55,55,1176780,55,0,15,34,,70,,145703,54,66,60,36,54,,35200,"0,59",4000,30
22.09.2024 08:00,"1,7",55,55,1176780,55,0,15,30,,70,,145704,49,66,60,43,53,,29300,"0,59",4000,22
22.09.2024 08:05,"1,61",54,55,1176790,55,0,15,30,,70,,145704,48,65,61,49,53,,28100,"0,6",3900,20
22.09.2024 08:10,"1,3",54,55,1176790,55,0,15,29,,70,,145704,46,65,61,34,53,,28000,"0,59",4100,18
22.09.2024 08:15,"0,89",53,55,1176790,55,0,15,26,,70,,145705,55,65,61,39,52,,22100,"0,59",3900,14
22.09.2024 08:20,"0,82",52,55,1176790,55,0,14,24,,70,,145705,55,66,60,28,52,,15900,"0,59",4000,13
22.09.2024 08:25,"0,72",51,55,1176790,55,0,14,23,,70,,145705,55,66,59,24,52,,16300,"0,6",4100,14
22.09.2024 08:30,"0,91",51,55,1176800,55,0,14,24,,70,,145706,48,65,61,22,51,,17600,"0,59",4200,16
22.09.2024 08:35,"1,08",51,55,1176800,55,0,14,25,,70,,145706,51,65,61,28,51,,25500,"0,58",3900,18
22.09.2024 08:40,"1,36",51,55,1176800,55,0,14,26,,70,,145706,43,65,59,43,51,,31600,"0,59",4100,18
22.09.2024 08:45,"1,22",51,55,1176800,55,0,14,27,,70,,145707,44,65,58,46,50,,29900,"0,59",4000,18
22.09.2024 08:50,"1,2",51,55,1176810,55,0,14,28,,70,,145707,51,64,60,44,50,,30700,"0,59",3800,18
22.09.2024 08:55,"4,15",49,55,1176810,55,0,15,31,,70,,145707,45,63,59,50,49,,81700,"0,59",3100,21
22.09.2024 09:00,"4,13",48,55,1176820,55,0,15,38,,70,,145708,55,63,59,40,48,,49800,"0,59",4300,27
22.09.2024 09:05,"4,24",47,54,1176820,55,0,14,55,,70,,145708,59,66,61,32,48,,51500,"0,59",4300,45
22.09.2024 09:10,"3,24",49,55,1176830,55,0,15,50,,70,,145708,44,66,61,46,51,,92900,"0,6",4300,50
22.09.2024 09:15,"2,77",52,55,1176830,55,0,15,38,,70,,145709,48,66,60,47,52,,63200,"0,6",4300,41
22.09.2024 09:20,"2,21",52,55,1176840,55,0,15,29,,70,,145709,52,66,59,49,52,,46800,"0,6",4100,31
22.09.2024 09:25,"0,98",52,55,1176840,55,0,14,14,,70,,145710,55,66,59,21,51,,17200,"0,59",4000,9
22.09.2024 09:30,"0,14",50,55,1176840,55,0,14,8,,70,,145710,54,66,59,18,50,,3000,"0,59",4100,2
22.09.2024 09:35,"0,08",49,55,1176840,55,0,14,7,,70,,145710,54,66,61,18,49,,4200,"0,59",4100,2
22.09.2024 09:40,"0,13",48,54,1176840,55,0,14,10,,70,,145711,57,66,61,26,48,,4700,"0,59",4400,6
22.09.2024 09:45,"0,46",47,54,1176840,55,0,14,14,,70,,145711,44,65,60,42,48,,18800,"0,59",4500,12
22.09.2024 09:50,"0,48",46,55,1176840,55,0,14,14,,70,,145711,56,66,60,20,47,,17100,"0,59",4200,15
22.09.2024 09:55,"1,26",47,54,1176840,55,0,14,20,,70,,145712,48,65,61,43,47,,24200,"0,59",4400,21
22.09.2024 10:00,"1,5",48,55,1176850,55,0,14,25,,70,,145712,48,65,59,44,47,,37700,"0,6",4300,21
22.09.2024 10:05,"1,3",48,55,1176850,55,0,14,26,,70,,145712,57,65,61,30,47,,35600,"0,6",4200,18
22.09.2024 10:10,"0,91",48,55,1176850,55,0,15,24,,70,,145713,46,65,60,46,48,,23600,"0,59",4200,13
22.09.2024 10:15,"0,55",47,55,1176850,55,0,15,20,,70,,145713,48,64,60,44,47,,13200,"0,6",4000,11
22.09.2024 10:20,"4,13",46,55,1176860,55,0,15,20,,70,,145713,41,64,59,47,46,,68300,"0,6",3800,11
22.09.2024 10:25,"4,21",45,55,1176860,55,0,15,22,,70,,145714,57,63,60,50,45,,60100,"0,59",4300,13
22.09.2024 10:30,"4,2",44,54,1176870,55,0,15,24,,70,,145714,60,65,61,37,45,,57600,"0,59",4200,16
22.09.2024 10:35,"1,97",44,54,1176870,54,0,14,33,,70,,145714,55,66,61,39,45,,68900,"0,6",4600,29
22.09.2024 10:40,"1,8",46,54,1176880,55,0,15,31,,70,,145715,45,66,61,46,46,,49700,"0,6",4500,26
22.09.2024 10:45,"1,46",47,55,1176880,55,0,15,27,,70,,145715,54,66,61,44,46,,42400,"0,6",4300,20
22.09.2024 10:50,"0,82",47,55,1176880,55,0,15,21,,70,,145716,53,65,61,40,47,,25000,"0,6",4300,13
22.09.2024 10:55,"0,17",45,55,1176880,55,0,15,11,,70,,145716,44,65,60,47,46,,7200,"0,6",4300,5
22.09.2024 11:00,"0,07",45,55,1176880,55,0,15,7,,70,,145716,57,66,60,39,45,,4900,"0,6",4200,4
22.09.2024 11:05,"0,12",44,55,1176880,55,0,14,8,,70,,145717,60,66,62,35,45,,5100,"0,6",4000,11
22.09.2024 11:10,"0,79",44,55,1176890,55,0,14,11,,70,,145717,53,66,58,43,44,,5500,"0,59",4100,16
22.09.2024 11:15,"1,08",45,55,1176890,55,0,14,18,,70,,145717,40,66,61,38,44,,32100,"0,6",4200,18
22.09.2024 11:20,"1,05",46,55,1176890,55,0,14,22,,70,,145718,52,66,61,44,44,,36200,"0,6",4100,17
22.09.2024 11:25,"0,79",45,55,1176890,55,0,15,24,,70,,145718,46,65,61,52,45,,22800,"0,59",3900,13
22.09.2024 11:30,"0,65",45,55,1176890,55,0,15,23,,70,,145718,44,65,61,51,45,,22900,"0,6",4000,13
22.09.2024 11:35,"0,74",45,55,1176900,55,0,15,22,,70,,145719,44,65,61,51,45,,19100,"0,6",3900,14
22.09.2024 11:40,"0,79",45,55,1176900,55,0,15,19,,70,,145719,58,65,61,45,45,,23800,"0,59",3900,16
22.09.2024 11:45,"0,89",45,55,1176900,55,0,14,18,,70,,145719,58,66,60,35,45,,22600,"0,59",3900,15
22.09.2024 11:50,"0,77",45,55,1176900,55,0,13,18,,70,,145720,56,65,60,18,45,,19700,"0,59",3800,15
22.09.2024 11:55,"4,18",44,55,1176900,55,0,14,20,,70,,145720,58,60,60,25,44,,72600,"0,59",3500,16
22.09.2024 12:00,"4,2",44,55,1176910,55,0,13,24,,70,,145720,56,62,60,22,44,,76700,"0,58",3000,20
22.09.2024 12:05,"4,2",43,54,1176920,55,0,13,35,,70,,145720,55,65,59,41,43,,61400,"0,59",4400,33
22.09.2024 12:10,"2,4",45,54,1176920,54,0,14,42,,70,,145721,50,66,59,40,44,,59800,"0,59",4600,40
22.09.2024 12:15,"2,18",47,55,1176930,55,0,14,37,,70,,145721,52,66,60,40,46,,64300,"0,59",4300,33
22.09.2024 12:20,"1,48",48,55,1176930,55,0,14,26,,70,,145722,40,66,61,43,47,,42900,"0,6",4000,18
22.09.2024 12:25,"0,29",46,55,1176940,55,0,14,13,,70,,145722,47,65,61,46,47,,4800,"0,6",4000,6
22.09.2024 12:30,"0,08",45,55,1176940,55,0,14,8,,70,,145722,58,66,61,30,46,,4800,"0,59",4100,3
22.09.2024 12:35,"0,02",44,55,1176940,55,0,14,6,,70,,145723,53,66,60,20,45,,1700,"0,59",3800,5
22.09.2024 12:40,"0,19",44,55,1176940,55,0,14,11,,70,,145723,55,66,60,36,44,,16700,"0,6",4000,14
22.09.2024 12:45,"1,08",45,55,1176940,55,0,14,17,,70,,145723,40,66,61,41,44,,25200,"0,6",4100,19
22.09.2024 12:50,"1,15",45,55,1176940,55,0,14,23,,70,,145724,54,66,60,34,44,,35100,"0,6",4000,17
22.09.2024 12:55,"0,94",45,55,1176940,55,0,14,24,,70,,145724,56,66,61,40,45,,21100,"0,6",4000,14
22.09.2024 13:00,"0,7",45,55,1176940,55,0,14,23,,70,,145724,48,65,61,49,45,,16500,"0,59",3900,13
22.09.2024 13:05,"0,74",45,55,1176950,55,0,15,20,,70,,145725,50,65,61,46,45,,13400,"0,6",3900,13
22.09.2024 13:10,"0,71",45,55,1176950,55,0,15,19,,70,,145725,56,65,61,36,45,,26400,"0,6",3900,15
22.09.2024 13:15,"0,77",45,55,1176950,55,0,15,18,,70,,145725,45,65,59,42,45,,26400,"0,59",3900,16
22.09.2024 13:20,"0,76",45,55,1176950,55,0,15,17,,70,,145726,53,65,60,41,45,,22100,"0,6",3800,16
22.09.2024 13:25,"0,83",45,55,1176950,55,0,15,18,,70,,145726,50,65,60,37,45,,21600,"0,59",3800,15
22.09.2024 13:30,"0,69",45,55,1176950,55,0,15,19,,70,,145726,41,64,60,49,45,,21300,"0,6",3800,14
22.09.2024 13:35,"4,12",44,55,1176960,55,0,15,25,,70,,145727,61,62,59,43,44,,74300,"0,6",2300,19
22.09.2024 13:40,"4,2",43,55,1176960,55,0,14,31,,70,,145727,62,64,61,40,43,,60500,"0,6",4400,28
22.09.2024 13:45,"4,2",42,55,1176970,55,0,14,42,,70,,145727,59,65,61,44,43,,55300,"0,6",4200,42
22.09.2024 13:50,"2,78",45,54,1176970,55,0,14,45,,70,,145728,55,66,59,28,45,,87200,"0,59",4100,46
22.09.2024 13:55,"2,16",47,55,1176980,55,0,14,34,,70,,145728,32,66,61,36,46,,60800,"0,6",4000,31
22.09.2024 14:00,"1,25",48,55,1176980,55,0,14,23,,70,,145728,33,65,61,39,47,,37400,"0,6",3900,16
22.09.2024 14:05,"0,36",47,55,1176990,55,0,15,16,,70,,145729,34,65,61,38,47,,3000,"0,6",4100,8
22.09.2024 14:10,"0,18",46,55,1176990,55,0,15,11,,70,,145729,34,64,61,36,46,,5800,"0,6",4000,5
22.09.2024 14:15,"0,1",45,55,1176990,55,0,15,7,,70,,145729,37,64,61,43,46,,5800,"0,6",3900,6
22.09.2024 14:20,"0,09",44,55,1176990,55,0,15,8,,70,,145730,59,66,61,26,45,,5400,"0,59",3900,12
22.09.2024 14:25,"0,72",44,55,1176990,55,0,14,11,,70,,145730,56,66,60,34,44,,11200,"0,59",3900,15
22.09.2024 14:30,"1,01",45,55,1176990,55,0,14,17,,70,,145730,39,66,61,48,44,,22200,"0,6",3900,18
22.09.2024 14:35,"0,96",45,55,1176990,55,0,14,21,,70,,145731,59,66,60,38,44,,30600,"0,6",3900,16
22.09.2024 14:40,"0,84",45,55,1177000,55,0,14,23,,70,,145731,57,66,61,34,45,,24500,"0,59",3900,15
22.09.2024 14:45,"0,62",45,55,1177000,55,0,14,23,,70,,145731,54,66,60,45,45,,23900,"0,6",3900,13
22.09.2024 14:50,"0,67",45,55,1177000,55,0,14,22,,70,,145732,59,65,61,38,45,,18800,"0,6",3800,14
22.09.2024 14:55,"0,74",45,55,1177000,55,0,14,20,,70,,145732,48,65,59,31,45,,11700,"0,59",3700,16
22.09.2024 15:00,"0,91",45,55,1177000,55,0,14,18,,70,,145732,57,65,60,32,45,,20400,"0,59",3600,16
22.09.2024 15:05,"0,72",45,55,1177000,55,0,15,18,,70,,145733,41,65,60,43,45,,21200,"0,6",3600,15
22.09.2024 15:10,"4,11",44,55,1177010,55,0,15,19,,70,,145733,49,64,60,46,44,,18000,"0,59",3500,16
22.09.2024 15:15,"4,2",44,55,1177010,55,0,15,23,,70,,145733,58,64,60,47,44,,56800,"0,6",3700,21
22.09.2024 15:20,"4,15",43,55,1177020,55,0,15,35,,70,,145733,61,64,61,40,43,,58500,"0,6",4000,35
22.09.2024 15:25,"2,4",44,54,1177020,55,0,15,39,,70,,145734,49,64,60,53,44,,51200,"0,59",4300,39
22.09.2024 15:30,"2,14",47,55,1177030,55,0,15,36,,70,,145734,51,65,61,47,46,,61200,"0,6",4200,34
22.09.2024 15:35,"1,78",48,55,1177030,55,0,15,31,,70,,145734,45,65,61,52,47,,60300,"0,6",4000,25
22.09.2024 15:40,"1,15",48,55,1177030,55,0,14,24,,70,,145735,55,66,60,23,47,,44400,"0,59",4000,17
22.09.2024 15:45,"0,43",47,55,1177040,55,0,14,19,,70,,145735,54,66,61,24,47,,35300,"0,6",4000,11
22.09.2024 15:50,"0,19",46,55,1177040,55,0,14,11,,70,,145735,35,65,61,29,47,,13200,"0,59",3900,4
22.09.2024 15:55,"0,1",45,55,1177040,55,0,13,7,,70,,145736,55,66,59,17,46,,5800,"0,58",3900,2
22.09.2024 16:00,"0,04",44,55,1177040,55,0,13,6,,70,,145736,45,66,60,20,45,,2700,"0,59",4000,3
22.09.2024 16:05,"0,14",44,55,1177040,55,0,14,9,,70,,145736,50,66,59,42,44,,900,"0,59",4000,9
22.09.2024 16:10,"0,96",44,55,1177040,55,0,14,14,,70,,145737,50,66,61,37,44,,6100,"0,59",4200,17
22.09.2024 16:15,"0,97",45,55,1177040,55,0,14,18,,70,,145737,43,65,61,38,44,,21900,"0,6",4100,17
22.09.2024 16:20,1,45,54,1177040,55,0,14,23,,70,,145738,40,65,60,44,44,,27000,"0,59",4200,17
22.09.2024 16:25,"0,92",45,55,1177050,55,0,14,23,,70,,145738,48,65,60,44,45,,30900,"0,59",4100,15
22.09.2024 16:30,"0,7",45,55,1177050,55,0,15,23,,70,,145738,50,65,61,50,45,,24600,"0,6",4000,14
22.09.2024 16:35,"0,72",45,55,1177050,55,0,15,22,,70,,145739,52,65,60,47,45,,22100,"0,59",3900,14
22.09.2024 16:40,"0,69",45,55,1177050,55,0,15,20,,70,,145739,50,65,60,52,45,,16800,"0,59",4000,14
22.09.2024 16:45,"0,79",45,55,1177050,55,0,15,19,,70,,145739,44,65,60,49,45,,20400,"0,6",3800,15
22.09.2024 16:50,"4,09",44,55,1177050,55,0,14,18,,70,,145740,58,62,60,22,45,,13900,"0,57",3600,16
22.09.2024 16:55,"4,19",43,55,1177060,55,0,15,22,,70,,145740,56,61,60,22,44,,77700,"0,6",3900,25
22.09.2024 17:00,"4,14",43,55,1177060,55,0,15,33,,70,,145740,45,60,61,40,43,,51200,"0,6",4100,41
22.09.2024 17:05,"3,22",42,55,1177070,55,0,15,41,,70,,145741,45,59,61,38,43,,48400,"0,6",4000,50
22.09.2024 17:10,"2,62",46,55,1177070,55,0,15,43,,70,,145741,42,61,61,42,45,,83500,"0,6",4100,44
22.09.2024 17:15,"2,09",48,55,1177080,55,0,16,35,,70,,145741,41,62,61,43,47,,78900,"0,6",4000,32
22.09.2024 17:20,"1,32",49,55,1177090,55,0,16,27,,70,,145742,48,63,60,44,47,,58400,"0,59",4000,18
22.09.2024 17:25,"0,48",48,55,1177090,55,0,16,21,,70,,145742,52,65,61,41,48,,38300,"0,6",4000,11
22.09.2024 17:30,"0,34",47,55,1177090,55,0,16,18,,70,,145742,57,66,61,41,47,,7200,"0,59",4000,8
22.09.2024 17:35,"0,02",46,55,1177090,55,0,16,6,,70,,145743,52,66,60,48,46,,10300,"0,6",4100,1
22.09.2024 17:40,0,45,55,1177090,55,0,14,3,,70,,145743,55,66,60,22,45,,200,"0,6",3900,0
22.09.2024 17:45,0,44,55,1177090,55,0,15,5,,70,,145743,47,66,60,39,44,,0,"0,6",3900,1
22.09.2024 17:50,"0,1",43,55,1177090,55,0,15,9,,70,,145744,49,65,61,44,44,,0,"0,6",4200,8
22.09.2024 17:55,"0,1",43,55,1177090,55,0,15,15,,70,,145744,42,65,57,43,44,,7500,"0,59",4000,15
22.09.2024 18:00,"0,7",44,55,1177090,55,0,15,21,,70,,145744,50,65,60,38,44,,24600,"0,6",3900,20
22.09.2024 18:05,"1,2",45,55,1177090,55,0,15,22,,70,,145745,41,65,60,45,44,,42900,"0,6",3900,20
22.09.2024 18:10,"1,22",46,55,1177100,55,0,15,23,,70,,145745,43,65,60,47,45,,39700,"0,6",4000,15
22.09.2024 18:15,"0,89",45,55,1177100,55,0,15,24,,70,,145745,51,65,61,31,45,,23300,"0,6",4000,13
22.09.2024 18:20,"0,62",45,55,1177100,55,0,15,22,,70,,145746,52,65,61,34,45,,20800,"0,6",4000,13
22.09.2024 18:25,"0,62",45,55,1177100,55,0,15,22,,70,,145746,52,65,61,33,45,,17700,"0,59",4000,13
22.09.2024 18:30,"0,62",45,55,1177100,55,0,15,21,,70,,145746,51,64,61,33,45,,17700,"0,6",4000,15
22.09.2024 18:35,"0,74",45,55,1177110,55,0,14,20,,70,,145747,54,64,59,20,45,,21900,"0,59",3700,15
22.09.2024 18:40,"0,84",44,55,1177110,55,0,14,21,,70,,145747,59,61,59,55,44,,42900,"0,59",500,20
22.09.2024 18:45,"4,22",43,55,1177120,55,0,14,26,,70,,145747,50,62,60,45,44,,78900,"0,59",4200,29
22.09.2024 18:50,"4,13",42,54,1177120,55,0,14,29,,70,,145748,45,64,61,51,43,,46200,"0,59",4300,33
22.09.2024 18:55,"4,2",45,54,1177120,55,0,14,36,,70,,145748,55,66,60,48,44,,45500,"0,6",4200,40
22.09.2024 19:00,"2,31",47,55,1177130,55,0,14,35,,70,,145748,58,66,61,34,45,,71300,"0,6",3900,32
22.09.2024 19:05,"1,96",48,55,1177130,55,0,14,28,,70,,145749,57,65,61,26,46,,56800,"0,59",4100,20
22.09.2024 19:10,"1,39",48,55,1177140,55,0,14,24,,70,,145749,51,66,59,38,47,,39900,"0,59",4000,13
22.09.2024 19:15,"0,77",47,55,1177140,55,0,14,17,,70,,145749,58,66,60,27,47,,18200,"0,6",4000,7
22.09.2024 19:20,"0,34",45,55,1177140,55,0,14,11,,70,,145750,47,66,60,40,46,,9200,"0,59",4000,5
22.09.2024 19:25,"0,17",45,55,1177140,55,0,14,9,,70,,145750,58,66,61,28,46,,7800,"0,59",4000,5
22.09.2024 19:30,"0,17",44,55,1177140,55,0,14,9,,70,,145750,56,66,60,30,45,,5400,"0,59",3800,11
22.09.2024 19:35,"0,17",44,55,1177140,55,0,14,11,,70,,145751,54,66,59,20,44,,7700,"0,59",4000,17
22.09.2024 19:40,"0,8",45,55,1177140,55,0,14,14,,70,,145751,54,65,61,21,44,,24900,"0,59",4000,18
22.09.2024 19:45,"1,03",46,55,1177150,55,0,14,20,,70,,145751,35,65,61,26,44,,36300,"0,6",4100,17
22.09.2024 19:50,"0,94",46,55,1177150,55,0,14,23,,70,,145752,29,65,61,33,45,,32100,"0,6",4000,16
22.09.2024 19:55,"0,98",46,55,1177150,55,0,14,26,,70,,145752,30,64,61,32,45,,27700,"0,6",3900,15
22.09.2024 20:00,"0,89",46,55,1177150,55,0,15,27,,70,,145752,31,64,61,31,46,,27600,"0,6",3800,16
22.09.2024 20:05,"1,03",46,55,1177160,55,0,15,26,,70,,145753,32,63,61,31,46,,30200,"0,59",3800,16
22.09.2024 20:10,"1,09",46,55,1177160,55,0,15,24,,70,,145753,49,65,59,41,47,,31100,"0,59",3800,16
22.09.2024 20:15,"0,98",46,55,1177160,55,0,14,22,,70,,145753,48,64,60,25,47,,27300,"0,59",3600,16
22.09.2024 20:20,"4,1",45,55,1177170,55,0,14,25,,70,,145754,37,63,58,40,46,,42300,"0,6",3600,23
22.09.2024 20:25,"4,23",44,55,1177170,55,0,14,30,,70,,145754,56,64,60,26,45,,47100,"0,59",4100,32
22.09.2024 20:30,"4,18",43,55,1177170,55,0,14,39,,70,,145754,60,66,61,35,44,,53100,"0,6",4200,45
22.09.2024 20:35,"2,71",47,54,1177180,55,0,14,43,,70,,145755,53,66,60,50,46,,65100,"0,59",4400,45
22.09.2024 20:40,"2,59",49,55,1177190,55,0,14,40,,70,,145755,55,66,61,48,48,,73900,"0,59",4300,38
22.09.2024 20:45,"2,33",50,55,1177190,55,0,15,32,,70,,145755,56,66,61,50,49,,56700,"0,6",4100,25
22.09.2024 20:50,"1,81",50,55,1177190,55,0,15,26,,70,,145756,55,65,61,49,49,,36400,"0,6",4000,14
22.09.2024 20:55,"0,8",48,55,1177190,55,0,14,17,,70,,145756,53,66,61,18,49,,16400,"0,6",4100,6
22.09.2024 21:00,"0,33",47,55,1177200,55,0,15,15,,70,,145756,40,66,61,36,48,,11000,"0,6",4000,5
22.09.2024 21:05,"0,29",46,55,1177200,55,0,15,12,,70,,145757,44,65,61,45,48,,9300,"0,59",4100,11
22.09.2024 21:10,"0,31",46,55,1177200,55,0,15,13,,70,,145757,43,65,61,43,47,,6600,"0,6",4000,16
22.09.2024 21:15,"0,86",47,55,1177200,55,0,15,17,,70,,145757,50,65,61,48,47,,25000,"0,6",3900,18
22.09.2024 21:20,"1,05",48,55,1177200,55,0,15,26,,70,,145758,46,65,61,49,46,,32600,"0,6",3900,21
22.09.2024 21:25,"1,44",48,55,1177210,55,0,15,30,,70,,145758,54,66,60,40,47,,39100,"0,6",3900,19
22.09.2024 21:30,"1,39",48,55,1177210,55,0,16,29,,70,,145758,45,65,60,48,48,,38900,"0,59",3900,18
22.09.2024 21:35,"1,13",48,55,1177210,55,0,15,28,,70,,145759,56,66,60,29,48,,34700,"0,6",3900,16
22.09.2024 21:40,"1,01",48,55,1177210,55,0,15,25,,70,,145759,38,65,61,38,49,,22300,"0,59",4000,15
22.09.2024 21:45,"0,89",48,55,1177220,55,0,15,24,,70,,145759,44,65,60,45,48,,22200,"0,6",4000,16
22.09.2024 21:50,"0,96",48,55,1177220,55,0,15,22,,70,,145760,44,65,59,47,48,,25700,"0,6",3900,17
22.09.2024 21:55,"0,96",48,55,1177220,55,0,15,22,,70,,145760,48,65,60,45,48,,25200,"0,59",3800,17
22.09.2024 22:00,"1,1",47,55,1177220,55,0,16,24,,70,,145760,49,64,60,50,48,,28600,"0,59",3600,19
22.09.2024 22:05,"4,15",47,55,1177230,55,0,16,29,,70,,145761,49,62,60,50,47,,73700,"0,59",4100,25
22.09.2024 22:10,"4,18",46,55,1177230,55,0,16,34,,70,,145761,47,62,61,53,46,,46600,"0,59",4200,31
22.09.2024 22:15,"4,2",45,54,1177240,55,0,16,38,,70,,145761,47,63,61,54,46,,46900,"0,6",4300,36
22.09.2024 22:20,"2,18",47,55,1177240,55,0,16,42,,70,,145762,53,65,60,48,48,,49000,"0,59",4200,40
22.09.2024 22:25,"2,38",49,55,1177250,55,0,16,40,,70,,145762,54,65,60,45,49,,60400,"0,59",4000,37
22.09.2024 22:30,"2,24",50,55,1177250,55,0,16,38,,70,,145762,42,65,58,47,50,,55200,"0,59",4100,32
22.09.2024 22:35,"2,02",51,55,1177250,55,0,16,33,,70,,145763,47,65,61,42,51,,47800,"0,59",4100,26
22.09.2024 22:40,"1,87",51,55,1177260,55,0,16,22,,70,,145763,41,65,61,44,50,,40800,"0,59",4000,11
22.09.2024 22:45,"0,53",50,55,1177260,55,0,16,18,,70,,145763,40,65,61,46,50,,10400,"0,59",4100,8
22.09.2024 22:50,"0,29",49,55,1177260,55,0,16,14,,70,,145764,58,65,61,33,49,,4000,"0,6",4000,9
22.09.2024 22:55,"0,26",48,55,1177260,55,0,16,14,,70,,145764,54,65,61,32,49,,7700,"0,59",4000,13
22.09.2024 23:00,"0,58",48,55,1177260,55,0,16,16,,70,,145764,40,65,61,37,48,,2600,"0,59",3900,19
22.09.2024 23:05,"1,19",49,55,1177260,55,0,14,20,,70,,145765,54,66,59,19,48,,29700,"0,59",3800,20
22.09.2024 23:10,"1,24",49,55,1177260,56,0,14,27,,70,,145765,40,65,60,35,48,,31700,"0,59",3800,20
22.09.2024 23:15,"1,33",49,55,1177270,55,0,14,30,,70,,145765,38,65,61,38,49,,33700,"0,6",4100,19
22.09.2024 23:20,"1,29",49,55,1177270,55,0,15,31,,70,,145766,50,65,60,41,49,,34800,"0,59",4100,17
22.09.2024 23:25,"1,3",49,55,1177270,55,0,14,29,,70,,145766,55,66,60,44,50,,34100,"0,59",3800,17
22.09.2024 23:30,"1,11",49,55,1177280,55,0,14,27,,70,,145766,57,65,61,36,50,,29000,"0,59",3900,17
22.09.2024 23:35,"1,12",49,55,1177280,55,0,15,24,,70,,145767,55,65,61,36,50,,28200,"0,6",3900,16
22.09.2024 23:40,"1,04",49,55,1177280,55,0,15,21,,70,,145767,54,64,61,36,50,,22000,"0,6",3700,16
22.09.2024 23:45,"4,13",48,55,1177280,55,0,15,25,,70,,145767,52,64,59,39,49,,31300,"0,59",3700,21
22.09.2024 23:50,"4,14",47,55,1177290,55,0,15,31,,70,,145768,50,63,61,39,48,,47000,"0,6",3300,30
22.09.2024 23:55,"4,17",46,55,1177290,55,0,16,31,,70,,145768,47,63,61,40,47,,46600,"0,59",3800,30
23.09.2024 00:00,"2,06",48,55,1177300,55,0,16,39,,70,,145768,56,64,61,38,48,,37900,"0,6",4000,37
23.09.2024 00:05,"2,33",50,55,1177300,55,0,16,42,,70,,145769,58,65,61,42,50,,53300,"0,59",4000,37
23.09.2024 00:10,"2,23",51,55,1177300,55,0,16,38,,70,,145769,56,65,61,42,50,,52800,"0,6",4000,30
23.09.2024 00:15,"1,97",51,55,1177310,55,0,16,35,,70,,145769,55,65,61,42,51,,40600,"0,6",4000,25
23.09.2024 00:20,"1,76",52,55,1177310,55,0,16,30,,70,,145770,53,64,61,42,51,,39400,"0,59",3900,19
23.09.2024 00:25,"1,44",51,55,1177310,56,0,16,27,,70,,145770,52,64,61,41,51,,32400,"0,6",3900,16
23.09.2024 00:30,"0,98",51,55,1177320,56,0,17,23,,70,,145770,49,64,61,49,51,,27200,"0,6",3800,13
23.09.2024 00:35,"0,69",50,55,1177320,56,0,16,22,,70,,145771,50,65,61,49,51,,18800,"0,6",3800,13
23.09.2024 00:40,"0,65",50,55,1177320,56,0,16,20,,70,,145771,59,66,61,38,50,,6600,"0,6",3800,13
23.09.2024 00:45,"0,81",49,55,1177320,55,0,16,21,,70,,145771,55,65,61,35,50,,20500,"0,59",3800,17
23.09.2024 00:50,"1,15",50,55,1177320,55,0,17,25,,70,,145772,53,65,61,35,49,,27700,"0,6",3900,19
23.09.2024 00:55,"1,29",50,55,1177320,56,0,17,27,,70,,145772,51,64,61,36,50,,30700,"0,6",3900,19
23.09.2024 01:00,"1,3",51,55,1177330,56,0,17,0,,1,,145772,48,64,61,36,50,,32800,"0,6",3800,0
23.09.2024 01:05,0,49,55,1177330,56,0,17,0,,1,,145773,41,64,61,37,49,,0,"0,6",3700,0
23.09.2024 01:10,0,49,55,1177330,56,0,17,0,,1,,145773,39,63,61,38,49,,0,"0,59",3800,0
23.09.2024 01:15,0,49,55,1177330,56,0,18,0,,0,,145773,40,63,61,38,49,,0,"0,6",3700,0
23.09.2024 01:20,0,49,55,1177330,56,0,18,0,,0,,145774,40,62,61,38,48,,0,"0,6",3700,0
23.09.2024 01:25,0,48,55,1177330,56,0,18,0,,0,,145774,39,62,61,38,48,,0,"0,6",3700,0
23.09.2024 01:30,0,48,55,1177330,56,0,18,0,,0,,145774,39,61,61,38,47,,0,"0,59",3700,0
23.09.2024 01:35,0,48,55,1177330,56,0,18,0,,0,,145774,39,61,61,38,46,,0,"0,6",3600,0
23.09.2024 01:40,0,47,55,1177330,56,0,18,0,,70,,145775,39,62,60,42,45,,0,"0,6",3500,0
23.09.2024 01:45,"4,08",46,55,1177330,56,0,19,0,,70,,145775,40,62,60,42,44,,41500,"0,59",2400,0
23.09.2024 01:50,"4,11",45,55,1177340,55,0,19,0,,70,,145775,40,61,61,42,43,,49300,"0,59",3400,0
23.09.2024 01:55,"4,13",44,55,1177340,55,0,19,0,,0,,145776,40,61,61,41,42,,47800,"0,59",3900,0
23.09.2024 02:00,"0,14",43,55,1177340,55,0,19,0,,0,,145776,40,61,61,41,42,,3700,"0,6",4100,0
23.09.2024 02:05,"0,04",42,55,1177340,55,0,19,0,,0,,145776,40,60,61,41,41,,500,"0,59",4100,0
23.09.2024 02:10,0,42,55,1177340,55,0,19,0,,0,,145777,40,60,61,41,41,,0,"0,59",4000,0
23.09.2024 02:15,"0,01",41,55,1177340,55,0,19,0,,0,,145777,55,65,60,39,41,,0,"0,59",3900,0
23.09.2024 02:20,0,40,55,1177340,55,0,19,0,,0,,145777,45,66,60,51,40,,0,"0,59",3900,0
23.09.2024 02:25,0,40,55,1177340,55,0,19,0,,0,,145778,46,65,61,51,40,,0,"0,59",3900,0
23.09.2024 04:45,0,33,55,1177350,56,0,18,0,,0,,145787,42,60,61,34,32,,0,"0,59",3800,0
23.09.2024 04:50,0,33,55,1177350,56,0,18,0,,0,,145787,41,60,61,33,32,,0,"0,6",3800,0
23.09.2024 04:55,0,33,55,1177350,56,0,18,0,,0,,145787,40,59,61,33,32,,0,"0,6",3800,0
23.09.2024 05:00,0,33,55,1177350,56,0,18,0,,0,,145788,35,60,61,33,32,,0,"0,6",3800,0
23.09.2024 05:05,"5,86",40,55,1177360,56,0,19,99,,70,,145788,34,59,61,33,43,,44600,"0,6",3800,100
23.09.2024 05:10,"6,6",51,55,1177370,56,0,19,78,,70,,145788,35,59,61,33,50,,178200,"0,6",3800,84
23.09.2024 05:15,"6,36",53,55,1177380,56,0,19,76,,70,,145789,36,62,61,39,51,,166500,"0,59",3800,83
23.09.2024 05:20,"5,64",54,55,1177400,56,0,19,61,,70,,145789,37,62,59,40,54,,148600,"0,59",3800,70
23.09.2024 05:25,"4,33",55,55,1177410,56,0,19,49,,70,,145789,44,63,60,43,55,,119500,"0,6",3800,57
23.09.2024 05:30,"3,09",55,55,1177410,56,0,19,40,,70,,145790,40,63,61,43,54,,58600,"0,6",3700,45
23.09.2024 05:35,"2,28",55,55,1177420,55,0,19,33,,70,,145790,38,64,61,46,53,,39500,"0,6",3600,33
23.09.2024 05:40,"1,99",54,55,1177420,55,0,19,27,,70,,145790,39,64,60,45,53,,35800,"0,6",3700,19
23.09.2024 05:45,"4,15",52,55,1177420,55,0,19,29,,70,,145791,39,63,60,44,51,,43800,"0,6",3600,21
23.09.2024 05:50,"4,12",50,55,1177430,55,0,18,32,,70,,145791,60,65,61,37,50,,44900,"0,6",3700,23
23.09.2024 05:55,"4,19",49,55,1177430,55,0,18,38,,70,,145791,52,65,61,36,49,,44600,"0,6",3900,28
23.09.2024 06:00,"1,98",50,55,1177430,55,0,18,42,,70,,145792,47,65,61,50,50,,38500,"0,6",4000,33
23.09.2024 06:05,0,49,55,1177430,55,0,18,48,,70,,145792,46,65,61,50,48,,100,"0,6",4000,37
23.09.2024 06:10,0,48,55,1177440,55,0,18,0,,0,,145792,47,65,61,50,48,,0,"0,6",3900,0
23.09.2024 06:15,0,47,55,1177440,55,0,18,0,,0,,145793,57,65,61,46,47,,0,"0,59",3900,0
23.09.2024 06:20,"4,26",46,55,1177440,55,0,18,78,,69,,145793,44,65,61,45,46,,9800,"0,59",4000,70
23.09.2024 06:25,"0,02",45,55,1177440,55,0,18,0,,0,,145793,43,65,61,50,46,,900,"0,6",4000,0
23.09.2024 06:30,0,44,55,1177440,56,0,17,0,,70,,145794,52,65,61,48,45,,300,"0,59",3900,0
23.09.2024 06:35,0,45,55,1177440,56,0,17,98,,70,,145794,43,65,61,47,45,,0,"0,6",3900,96
23.09.2024 06:40,0,43,55,1177440,55,0,17,0,,70,,145794,41,64,61,45,44,,0,"0,6",3900,1
23.09.2024 06:45,"6,71",47,55,1177440,55,0,16,98,,69,,145795,54,65,61,26,48,,22300,"0,6",3800,98
23.09.2024 06:50,"6,59",57,55,1177450,56,0,16,82,,70,,145795,42,65,61,25,59,,142900,"0,6",3900,90
23.09.2024 06:55,"4,99",54,55,1177460,56,0,15,48,,70,,145795,57,66,61,27,56,,139300,"0,6",3900,67
23.09.2024 07:00,"3,31",56,55,1177470,55,0,15,0,,0,,145796,56,65,61,23,55,,72300,"0,6",3900,1
23.09.2024 07:05,0,52,55,1177470,55,0,14,0,,0,,145796,54,66,59,17,52,,0,"0,6",3700,1
23.09.2024 07:10,0,52,55,1177470,55,0,14,0,,0,,145796,55,66,61,26,52,,0,"0,59",3900,1
23.09.2024 07:15,0,52,55,1177470,55,0,14,0,,0,,145797,44,65,61,32,51,,0,"0,59",4000,0
23.09.2024 07:20,0,51,55,1177470,55,0,14,0,,0,,145797,41,65,61,34,51,,0,"0,6",4200,0
23.09.2024 07:25,0,51,55,1177470,55,0,15,0,,69,,145797,37,64,61,46,50,,0,"0,59",4000,0
23.09.2024 07:30,"4,16",51,56,1177470,55,0,15,0,,69,,145797,58,61,58,34,49,,40100,"0,59",3100,0
23.09.2024 07:35,"4,2",51,55,1177480,55,0,15,0,,69,,145798,41,59,60,47,48,,46500,"0,6",3700,0
23.09.2024 07:40,"4,15",51,55,1177480,55,0,15,0,,69,,145798,50,61,61,42,47,,44300,"0,6",4000,0
23.09.2024 07:45,"4,1",50,54,1177480,55,0,15,0,,69,,145798,61,66,62,30,46,,43700,"0,58",4200,0
23.09.2024 07:50,"0,13",48,54,1177480,55,0,14,0,,0,,145799,54,66,59,24,45,,2300,"0,6",4300,0
23.09.2024 07:55,"0,06",47,55,1177480,55,0,14,0,,0,,145799,55,66,60,19,44,,1300,"0,59",4300,0
23.09.2024 08:00,"0,02",45,55,1177480,55,0,14,0,,0,,145800,57,66,61,42,43,,200,"0,6",4100,0
23.09.2024 08:05,0,48,54,1177490,55,0,14,67,,69,,145800,44,66,59,49,46,,0,"0,6",4300,74
23.09.2024 08:10,"5,81",50,55,1177500,55,0,14,67,,69,,145800,48,66,60,50,52,,144800,"0,6",4400,72
23.09.2024 08:15,"5,33",54,55,1177510,55,0,14,47,,69,,145801,47,65,60,49,54,,131400,"0,58",4300,58
23.09.2024 08:20,"2,95",55,55,1177510,55,0,14,36,,70,,145801,59,66,62,32,53,,56900,"0,6",4100,41
23.09.2024 08:25,"2,23",54,55,1177520,55,0,14,31,,70,,145801,57,66,61,21,53,,38900,"0,59",4100,31
23.09.2024 08:30,"1,56",53,55,1177520,55,0,14,21,,70,,145802,55,66,58,19,52,,24200,"0,59",4100,9
23.09.2024 08:35,0,52,55,1177520,55,0,14,0,,0,,145802,55,66,58,18,50,,100,"0,59",3900,0
23.09.2024 08:40,0,51,55,1177520,55,0,14,0,,1,,145802,58,66,61,29,50,,0,"0,59",4000,0
23.09.2024 09:00,"4,15",50,55,1177530,55,0,14,24,,70,,145803,52,55,61,51,49,,76200,"0,59",1700,13
23.09.2024 09:05,"4,1",46,54,1177540,55,0,14,34,,70,,145804,54,65,61,50,45,,46400,"0,59",4200,16
23.09.2024 09:10,"1,97",46,54,1177540,54,0,14,47,,70,,145804,56,66,60,48,46,,41400,"0,6",4700,33
23.09.2024 09:15,"2,23",47,54,1177550,54,0,14,44,,70,,145805,59,66,61,44,48,,61000,"0,6",4600,33
23.09.2024 09:20,"2,16",49,55,1177550,55,0,15,41,,70,,145805,44,65,61,52,50,,55000,"0,59",4300,33
23.09.2024 09:25,"2,09",49,55,1177550,55,0,15,35,,70,,145805,55,65,61,47,50,,46300,"0,59",4300,29
23.09.2024 09:30,"0,01",48,55,1177560,55,0,15,0,,0,,145805,58,65,61,39,49,,300,"0,59",4100,1
23.09.2024 09:35,"0,02",48,55,1177560,55,0,15,0,,0,,145806,53,65,61,42,48,,200,"0,59",4100,1
23.09.2024 09:40,0,48,55,1177560,55,0,15,0,,0,,145806,52,65,61,43,48,,0,"0,6",4200,1
23.09.2024 10:00,"0,1",47,55,1177560,55,0,14,0,,70,,145807,54,66,60,32,47,,500,"0,59",4000,0
23.09.2024 10:05,"2,4",45,55,1177560,55,0,14,50,,70,,145808,56,65,60,40,46,,61100,"0,6",3900,47
23.09.2024 10:10,"2,67",44,55,1177560,55,0,14,0,,0,,145808,40,65,59,46,46,,2100,"0,61",4000,0
23.09.2024 10:15,"0,01",45,55,1177560,55,0,14,0,,1,,145808,56,65,60,31,45,,100,"0,6",4000,0
23.09.2024 10:20,0,45,55,1177560,55,0,14,0,,1,,145809,52,65,60,33,45,,0,"0,59",4000,0
23.09.2024 10:25,0,46,55,1177570,55,0,14,0,,69,,145809,45,64,60,40,45,,44500,"0,6",3800,0
23.09.2024 10:30,"4,2",45,55,1177570,55,0,14,0,,69,,145809,52,61,57,52,45,,66600,"0,59",1700,0
23.09.2024 10:35,"4,21",44,55,1177570,55,0,15,0,,69,,145810,59,62,61,40,45,,62000,"0,6",3900,0
23.09.2024 10:40,"4,2",43,54,1177580,54,0,15,0,,70,,145810,51,62,61,50,44,,53400,"0,59",4300,0
23.09.2024 11:00,0,42,55,1177580,55,0,15,0,,69,,145811,57,65,61,42,40,,0,"0,59",4200,0
23.09.2024 11:05,0,43,55,1177580,55,0,15,0,,0,,145812,57,65,61,42,41,,0,"0,59",4100,0
23.09.2024 11:10,0,43,55,1177580,55,0,15,0,,0,,145812,56,65,61,40,41,,0,"0,59",4100,0
23.09.2024 11:15,0,43,55,1177580,55,0,15,0,,0,,145812,46,65,61,42,42,,0,"0,6",4000,0
23.09.2024 11:20,0,42,55,1177580,55,0,15,0,,0,,145813,44,65,60,46,41,,0,"0,59",3900,0
23.09.2024 11:25,0,42,55,1177580,56,0,16,0,,0,,145813,53,64,61,50,41,,0,"0,6",3900,0
23.09.2024 11:45,"0,03",39,55,1177580,56,0,16,0,,0,,145814,53,66,61,42,38,,0,"0,59",3900,0
23.09.2024 11:50,0,38,55,1177580,55,0,16,0,,0,,145815,43,65,61,49,37,,0,"0,6",3800,0
23.09.2024 11:55,0,38,55,1177580,55,0,16,0,,0,,145815,43,65,61,48,36,,0,"0,6",3800,0
23.09.2024 12:00,0,37,55,1177580,55,0,16,0,,0,,145815,43,65,61,47,36,,0,"0,6",3900,0
23.09.2024 12:05,0,36,55,1177580,56,0,16,0,,0,,145816,55,65,60,38,36,,0,"0,6",3700,0
23.09.2024 12:10,0,36,55,1177580,55,0,14,0,,0,,145816,56,65,60,26,35,,0,"0,59",3700,0
23.09.2024 12:15,"4,51",35,55,1177580,55,0,14,0,,70,,145816,60,61,61,33,35,,1100,"0,6",3600,0
23.09.2024 12:20,"4,54",35,56,1177590,55,0,14,0,,70,,145817,59,60,58,54,35,,83100,"0,59",0,0
23.09.2024 12:25,"4,15",34,55,1177590,55,0,14,0,,70,,145817,54,62,61,44,35,,52500,"0,6",3800,0
23.09.2024 12:45,"0,05",34,55,1177600,55,0,14,0,,1,,145818,46,65,60,48,34,,0,"0,6",4200,0
23.09.2024 12:50,0,34,55,1177600,55,0,14,0,,0,,145819,50,66,59,44,34,,300,"0,6",4200,0
23.09.2024 12:55,"0,04",34,55,1177600,55,0,14,0,,0,,145819,57,66,60,22,34,,0,"0,59",4000,0
23.09.2024 13:00,0,34,55,1177600,55,0,14,0,,0,,145819,52,66,60,29,34,,0,"0,59",4200,0
23.09.2024 13:05,0,34,54,1177600,55,0,14,0,,0,,145820,51,66,60,36,34,,0,"0,59",4200,0
23.09.2024 13:10,0,34,54,1177600,55,0,14,0,,0,,145820,57,66,61,34,33,,0,"0,59",4300,0
23.09.2024 13:30,0,33,55,1177600,55,0,14,0,,0,,145821,58,65,61,32,33,,0,"0,6",4200,0
23.09.2024 13:35,0,33,55,1177600,55,0,15,0,,0,,145822,57,65,61,32,32,,0,"0,6",4000,0
23.09.2024 13:40,0,33,55,1177600,55,0,15,0,,0,,145822,47,64,61,31,32,,0,"0,6",4100,0
23.09.2024 13:45,0,33,55,1177600,55,0,15,0,,0,,145823,54,64,60,39,32,,0,"0,6",3900,0
23.09.2024 13:50,0,33,55,1177600,55,0,15,0,,0,,145823,46,65,61,46,32,,0,"0,6",3800,0
23.09.2024 13:55,0,33,55,1177600,55,0,15,0,,69,,145823,54,64,60,36,32,,0,"0,59",3700,0
23.09.2024 14:00,"4,18",33,55,1177600,55,0,15,0,,69,,145824,54,61,57,54,32,,68000,"0,59",1800,0
23.09.2024 14:05,"4,2",32,55,1177610,55,0,14,0,,69,,145824,59,62,61,41,32,,59400,"0,59",3600,0
23.09.2024 14:10,"4,13",32,54,1177610,55,0,14,0,,69,,145824,47,62,61,48,32,,49600,"0,59",4200,0
23.09.2024 14:30,0,32,55,1177610,55,0,15,0,,0,,145825,44,66,60,43,31,,0,"0,59",4100,0
23.09.2024 14:35,0,31,55,1177610,55,0,15,0,,0,,145826,51,66,61,50,31,,0,"0,59",3500,0
23.09.2024 14:40,0,31,55,1177610,55,0,15,0,,0,,145826,48,65,61,53,31,,0,"0,59",4100,0
23.09.2024 14:45,0,31,55,1177610,55,0,15,0,,0,,145826,48,65,60,53,31,,0,"0,59",4100,0
23.09.2024 14:50,0,31,55,1177610,55,0,15,0,,0,,145827,53,65,60,42,31,,0,"0,6",4000,0
23.09.2024 14:55,"0,04",31,55,1177610,55,0,14,0,,0,,145827,54,66,61,26,31,,300,"0,59",3900,0
23.09.2024 15:15,0,30,55,1177610,55,0,15,0,,0,,145829,41,64,61,46,30,,0,"0,6",3800,0
23.09.2024 15:20,0,30,55,1177610,55,0,15,0,,0,,145829,42,64,61,46,30,,0,"0,6",3800,0
23.09.2024 15:25,0,30,55,1177610,55,0,15,0,,0,,145829,44,64,60,46,30,,0,"0,6",3800,0
23.09.2024 15:30,0,30,55,1177610,55,0,15,0,,0,,145830,58,65,61,41,30,,0,"0,6",3800,0
23.09.2024 15:35,0,30,55,1177610,55,0,15,0,,0,,145830,51,65,61,47,30,,0,"0,6",3900,0
23.09.2024 15:40,0,30,55,1177610,55,0,15,0,,0,,145830,50,65,60,47,30,,0,"0,6",3700,0
23.09.2024 15:45,0,30,55,1177610,55,0,16,0,,70,,145830,44,64,60,49,30,,0,"0,59",3700,0
23.09.2024 15:50,"4,2",30,55,1177610,55,0,16,0,,70,,145831,44,64,59,50,30,,53200,"0,6",2500,0
23.09.2024 15:55,"4,15",30,55,1177620,55,0,16,0,,70,,145831,47,63,60,50,30,,46900,"0,6",3800,0
23.09.2024 16:15,"0,03",30,55,1177630,55,0,17,0,,1,,145832,46,61,60,49,30,,300,"0,6",4000,0
23.09.2024 16:20,0,30,55,1177630,55,0,17,0,,1,,145833,58,64,61,40,30,,0,"0,6",4000,0
23.09.2024 16:25,0,30,55,1177630,55,0,17,0,,0,,145833,57,64,61,40,29,,0,"0,6",3900,0
23.09.2024 16:30,0,30,55,1177630,55,0,17,0,,0,,145833,55,63,61,39,29,,0,"0,59",4000,0
23.09.2024 16:35,0,29,55,1177630,55,0,17,0,,0,,145834,39,63,61,38,29,,0,"0,59",3900,0
23.09.2024 16:40,0,29,55,1177630,55,0,17,0,,0,,145834,39,64,61,41,29,,0,"0,6",3800,0
23.09.2024 17:00,0,29,55,1177630,56,0,18,0,,0,,145835,50,63,61,40,29,,0,"0,6",3800,0
23.09.2024 17:05,0,29,55,1177630,55,0,18,0,,0,,145836,49,63,61,40,29,,0,"0,59",3800,0
23.09.2024 17:10,0,29,55,1177630,55,0,18,0,,0,,145836,43,63,60,40,29,,900,"0,6",3900,0
23.09.2024 17:15,0,29,55,1177630,56,0,18,0,,0,,145836,41,64,58,43,29,,0,"0,6",3800,0
23.09.2024 17:20,0,29,55,1177630,56,0,18,0,,0,,145837,45,64,59,44,29,,200,"0,6",3700,0
23.09.2024 17:25,0,29,55,1177630,55,0,18,0,,0,,145837,43,64,61,44,29,,0,"0,6",3800,0
23.09.2024 17:30,0,29,55,1177630,55,0,18,0,,0,,145837,42,63,61,44,29,,0,"0,6",3800,0
23.09.2024 17:35,0,29,55,1177630,55,0,18,0,,0,,145838,42,63,61,44,29,,0,"0,6",3800,0
23.09.2024 17:40,"0,07",29,55,1177630,55,0,18,0,,0,,145838,55,64,60,38,29,,0,"0,6",3700,0
23.09.2024 18:00,"4,18",29,55,1177630,55,0,16,0,,69,,145839,45,60,60,49,29,,46100,"0,6",3900,0
23.09.2024 18:05,"4,29",29,55,1177640,55,0,16,0,,1,,145840,51,65,61,51,29,,48000,"0,6",4200,0
23.09.2024 18:10,"0,08",29,55,1177640,55,0,16,0,,1,,145840,52,65,61,57,29,,1900,"0,6",4200,0
23.09.2024 18:15,"0,01",29,55,1177640,55,0,16,0,,1,,145840,54,66,60,48,29,,200,"0,59",4000,0
23.09.2024 18:20,0,29,55,1177640,55,0,16,0,,0,,145841,60,66,61,54,28,,0,"0,6",4000,0
23.09.2024 18:25,"0,01",29,55,1177640,55,0,14,0,,0,,145841,58,66,61,24,28,,100,"0,6",4000,0
23.09.2024 18:30,0,28,55,1177640,55,0,14,0,,0,,145841,54,66,60,35,28,,0,"0,6",4200,0
23.09.2024 18:35,0,28,55,1177640,55,0,14,0,,0,,145842,48,66,61,49,28,,0,"0,59",4200,0
23.09.2024 18:40,"0,01",28,55,1177640,55,0,14,0,,0,,145842,58,66,61,38,28,,0,"0,59",4100,0
23.09.2024 19:00,0,28,55,1177640,55,0,15,0,,0,,145843,46,65,59,42,28,,0,"0,6",4000,0
23.09.2024 19:05,0,28,55,1177640,55,0,15,0,,0,,145844,51,65,61,41,28,,0,"0,6",4000,0
23.09.2024 19:10,0,28,55,1177640,55,0,15,0,,0,,145844,44,65,60,42,28,,0,"0,59",4000,0
23.09.2024 19:15,0,28,55,1177640,55,0,15,0,,0,,145844,44,65,60,45,28,,0,"0,6",4000,0
23.09.2024 19:20,"0,06",28,55,1177640,55,0,14,0,,0,,145845,55,65,59,18,28,,800,"0,59",3800,0
23.09.2024 19:25,0,28,55,1177640,55,0,14,0,,0,,145845,56,64,60,26,28,,500,"0,6",3700,0
23.09.2024 19:45,"4,18",28,54,1177650,54,0,14,0,,70,,145846,59,65,61,43,28,,49000,"0,59",4500,0
23.09.2024 19:50,0,28,54,1177650,55,0,14,0,,0,,145847,56,66,61,38,28,,0,"0,59",4400,0
23.09.2024 19:55,0,28,55,1177650,55,0,14,0,,0,,145847,55,66,61,33,28,,0,"0,59",4300,0
23.09.2024 20:00,0,28,54,1177650,55,0,15,0,,0,,145847,44,65,61,49,28,,0,"0,59",4300,0
23.09.2024 20:05,0,28,54,1177650,55,0,15,0,,0,,145848,44,65,61,47,28,,0,"0,6",4400,0
23.09.2024 20:10,0,28,55,1177650,55,0,15,0,,0,,145848,56,65,60,42,28,,0,"0,59",4200,0
23.09.2024 20:15,"0,03",28,55,1177650,55,0,14,0,,0,,145848,55,66,60,24,28,,500,"0,59",4100,0
23.09.2024 20:20,0,28,55,1177650,55,0,14,0,,0,,145849,44,66,61,32,28,,0,"0,6",4200,0
23.09.2024 20:25,0,28,55,1177650,55,0,14,0,,0,,145849,55,66,61,22,28,,0,"0,59",4100,0
23.09.2024 20:45,"0,06",28,55,1177650,55,0,14,0,,0,,145851,59,66,61,29,28,,1800,"0,59",3900,0
23.09.2024 20:50,"0,07",28,55,1177650,55,0,14,0,,0,,145851,56,66,60,36,28,,1500,"0,59",3900,0
23.09.2024 20:55,"0,01",28,55,1177650,55,0,14,0,,0,,145851,59,65,61,36,28,,100,"0,59",3900,0
23.09.2024 21:00,"0,03",28,55,1177650,55,0,14,0,,0,,145852,54,64,60,36,28,,500,"0,59",3700,0
23.09.2024 21:05,"4,09",28,55,1177650,55,0,14,0,,69,,145852,49,63,60,40,28,,43100,"0,59",3600,0
23.09.2024 21:10,"4,18",28,55,1177660,55,0,14,0,,69,,145852,37,61,60,50,28,,46500,"0,59",4200,0
23.09.2024 21:30,"0,04",28,55,1177670,55,0,15,0,,1,,145853,52,65,60,53,28,,700,"0,6",4100,0
23.09.2024 21:35,"0,01",28,55,1177670,55,0,15,0,,1,,145854,42,65,58,50,28,,700,"0,6",4100,0
23.09.2024 21:40,0,28,55,1177670,55,0,15,0,,0,,145854,46,65,60,50,28,,200,"0,59",4100,0
23.09.2024 21:45,0,28,55,1177670,55,0,15,0,,0,,145855,59,66,61,44,28,,0,"0,6",4100,0
23.09.2024 21:50,"0,03",28,55,1177670,55,0,14,0,,0,,145855,58,66,60,26,28,,0,"0,59",4000,0
23.09.2024 21:55,0,28,55,1177670,55,0,14,0,,0,,145855,56,66,60,26,28,,0,"0,59",4000,0
23.09.2024 22:00,0,28,55,1177670,55,0,14,0,,0,,145856,53,66,59,43,28,,0,"0,59",4000,0
23.09.2024 22:05,0,28,55,1177670,55,0,14,0,,0,,145856,57,65,61,40,27,,0,"0,59",4000,0
23.09.2024 22:10,0,28,55,1177670,55,0,14,0,,0,,145856,54,65,61,41,27,,0,"0,59",4200,0
23.09.2024 22:30,0,28,55,1177670,55,0,15,0,,0,,145858,44,64,61,44,27,,0,"0,6",4000,0
23.09.2024 22:35,0,28,55,1177670,55,0,15,0,,0,,145858,43,64,61,43,27,,0,"0,6",4100,0
23.09.2024 22:40,0,27,55,1177670,55,0,15,0,,0,,145858,46,64,58,45,27,,0,"0,6",4000,0
23.09.2024 22:45,0,27,55,1177670,55,0,15,0,,69,,145859,55,64,60,36,27,,0,"0,6",3600,0
23.09.2024 22:50,"4,15",27,56,1177670,55,0,15,0,,69,,145859,41,64,58,45,27,,18400,"0,6",2000,0
23.09.2024 22:55,"4,2",27,55,1177680,55,0,15,0,,69,,145859,56,61,61,41,27,,54100,"0,6",3900,0
23.09.2024 23:00,"4,2",27,55,1177680,55,0,15,0,,70,,145860,52,64,60,48,27,,45000,"0,6",4000,0
23.09.2024 23:05,"4,18",27,55,1177680,55,0,16,0,,70,,145860,48,65,61,54,27,,43700,"0,6",4300,0
23.09.2024 23:10,"0,1",27,55,1177680,55,0,15,0,,0,,145860,53,66,60,52,27,,39300,"0,6",4300,0
23.09.2024 23:30,0,27,55,1177680,55,0,15,0,,0,,145862,56,66,61,25,27,,0,"0,59",4000,0
23.09.2024 23:35,0,27,55,1177680,55,0,15,0,,0,,145862,49,65,61,24,27,,0,"0,6",4000,0
23.09.2024 23:40,"0,01",27,55,1177680,55,0,15,0,,0,,145862,42,65,59,39,27,,0,"0,6",4000,0
23.09.2024 23:45,"0,02",27,55,1177680,55,0,15,0,,0,,145863,51,66,60,44,27,,100,"0,6",3900,0
23.09.2024 23:50,"0,01",27,55,1177680,56,0,15,0,,0,,145863,51,66,60,48,27,,0,"0,6",3800,0
23.09.2024 23:55,0,27,55,1177680,55,0,15,0,,0,,145863,46,65,61,53,27,,0,"0,6",4000,0
24.09.2024 00:15,0,27,55,1177680,55,0,15,0,,0,,145865,59,65,61,45,27,,0,"0,6",4000,0
24.09.2024 00:20,"0,05",27,55,1177680,55,0,15,0,,0,,145865,51,65,60,53,27,,0,"0,59",4000,0
24.09.2024 00:25,0,27,55,1177680,55,0,15,0,,0,,145865,46,65,61,52,27,,0,"0,6",4100,0
24.09.2024 00:30,0,27,55,1177680,55,0,15,0,,0,,145866,44,64,61,51,27,,0,"0,6",3900,0
24.09.2024 00:35,"4,11",27,55,1177680,55,0,15,0,,69,,145866,43,64,61,51,27,,0,"0,59",3700,0
24.09.2024 00:40,"4,18",27,56,1177690,55,0,16,0,,69,,145866,43,64,59,51,27,,10000,"0,59",3000,0
24.09.2024 00:45,"4,13",27,55,1177690,55,0,16,0,,69,,145867,42,63,61,51,27,,45000,"0,59",3900,0
24.09.2024 00:50,"4,19",27,55,1177690,55,0,16,0,,70,,145867,41,63,61,51,27,,41000,"0,6",4100,0
24.09.2024 00:55,"0,14",27,55,1177700,55,0,16,0,,0,,145867,42,62,61,50,27,,41000,"0,6",4200,0
24.09.2024 01:15,0,27,55,1177700,56,0,17,0,,0,,145869,41,61,61,49,27,,0,"0,59",3900,0
24.09.2024 01:20,0,27,55,1177700,56,0,17,0,,0,,145869,41,60,61,49,27,,0,"0,59",3900,0
24.09.2024 01:25,0,27,55,1177700,56,0,17,0,,0,,145869,41,60,61,48,27,,0,"0,6",3900,0
24.09.2024 01:30,0,27,55,1177700,56,0,17,0,,0,,145870,41,59,61,48,27,,0,"0,59",3800,0
24.09.2024 01:35,0,27,55,1177700,56,0,18,0,,0,,145870,41,59,61,48,27,,0,"0,6",3800,0
24.09.2024 01:40,0,27,55,1177700,56,0,18,0,,0,,145870,41,59,61,48,27,,0,"0,6",3800,0
24.09.2024 02:00,0,28,55,1177700,56,0,18,0,,0,,145872,40,57,61,47,27,,0,"0,59",3800,0
24.09.2024 02:05,0,28,55,1177700,56,0,18,0,,0,,145872,40,57,61,46,27,,0,"0,59",3700,0
24.09.2024 02:10,0,28,55,1177700,56,0,19,0,,0,,145872,40,56,61,46,27,,0,"0,6",3700,0
24.09.2024 02:15,0,28,55,1177700,56,0,19,0,,0,,145873,40,57,61,41,27,,0,"0,6",3700,0
24.09.2024 02:20,0,28,55,1177700,56,0,19,0,,0,,145873,40,57,61,41,27,,0,"0,6",3700,0
24.09.2024 02:25,0,28,55,1177700,56,0,19,0,,0,,145873,39,57,61,40,27,,0,"0,59",3700,0
24.09.2024 02:30,0,28,55,1177700,56,0,19,0,,0,,145873,39,56,61,40,27,,0,"0,6",3700,0
24.09.2024 02:35,0,28,55,1177700,56,0,19,0,,0,,145874,39,56,61,40,27,,0,"0,6",3500,0
24.09.2024 02:40,0,28,56,1177700,56,0,20,0,,69,,145874,39,60,60,39,27,,0,"0,59",2800,0
24.09.2024 03:00,"0,12",28,55,1177710,55,0,20,0,,0,,145875,38,58,61,39,27,,3100,"0,6",4000,0
24.09.2024 03:05,"0,04",28,55,1177710,56,0,20,0,,0,,145876,38,58,61,39,27,,500,"0,6",3900,0
24.09.2024 03:10,0,28,55,1177710,56,0,20,0,,0,,145876,38,58,61,38,27,,0,"0,6",3900,0
24.09.2024 03:15,0,28,55,1177710,56,0,20,0,,0,,145876,38,57,61,38,27,,0,"0,6",3900,0
24.09.2024 03:20,0,28,55,1177710,56,0,20,0,,0,,145877,38,57,61,38,27,,0,"0,6",3900,0
24.09.2024 03:25,0,28,55,1177710,56,0,21,0,,0,,145877,38,57,61,38,27,,0,"0,6",3800,0
24.09.2024 03:45,0,28,55,1177710,56,0,21,0,,0,,145878,37,55,61,38,26,,0,"0,6",3800,0
24.09.2024 03:50,0,28,55,1177710,56,0,21,0,,0,,145879,37,55,61,38,26,,0,"0,6",3800,0
24.09.2024 03:55,0,28,55,1177710,56,0,21,0,,0,,145879,36,56,61,36,26,,0,"0,59",3800,0
24.09.2024 04:00,0,28,55,1177710,56,0,21,0,,0,,145879,37,56,61,36,26,,0,"0,6",3800,0
24.09.2024 04:05,0,28,55,1177710,56,0,22,0,,0,,145880,37,56,61,36,26,,0,"0,59",3800,0
24.09.2024 04:10,0,28,55,1177710,56,0,22,0,,0,,145880,36,55,61,36,26,,0,"0,59",3800,0
24.09.2024 04:15,0,28,55,1177710,56,0,22,0,,0,,145880,36,55,61,36,26,,0,"0,59",3800,0
24.09.2024 04:20,0,28,55,1177710,56,0,22,0,,0,,145881,36,55,61,36,26,,0,"0,59",3800,0
24.09.2024 04:25,0,28,55,1177710,56,0,22,0,,0,,145881,36,57,61,35,26,,0,"0,59",3700,0
24.09.2024 04:45,"4,15",28,55,1177710,56,0,22,0,,70,,145882,42,62,61,38,26,,38700,"0,6",3600,0
24.09.2024 04:50,"4,15",28,55,1177710,55,0,22,0,,70,,145882,41,61,61,38,26,,43000,"0,6",4000,0
24.09.2024 04:55,"4,14",28,55,1177720,55,0,22,0,,0,,145883,40,61,61,37,26,,43600,"0,59",4200,0
24.09.2024 05:00,"0,12",28,55,1177720,55,0,22,0,,0,,145883,40,61,61,37,26,,2800,"0,59",4000,0
24.09.2024 05:05,"0,04",28,55,1177720,56,0,22,0,,0,,145883,39,60,61,37,26,,400,"0,6",4000,0
24.09.2024 05:10,0,28,55,1177720,56,0,23,0,,0,,145884,39,60,61,37,26,,0,"0,59",4000,0
24.09.2024 05:15,0,28,55,1177720,56,0,23,0,,0,,145884,38,61,61,36,26,,0,"0,59",3900,0
24.09.2024 05:20,0,28,55,1177720,56,0,23,0,,0,,145884,38,61,61,37,26,,0,"0,6",3900,0
24.09.2024 05:25,0,28,55,1177720,56,0,23,0,,0,,145885,38,60,61,37,26,,0,"0,6",3900,0
24.09.2024 05:30,0,28,55,1177720,56,0,23,0,,0,,145885,37,60,61,37,26,,0,"0,59",3900,0
24.09.2024 05:35,0,28,55,1177720,56,0,23,0,,0,,145885,38,61,61,38,26,,0,"0,59",3900,0
24.09.2024 05:40,0,28,55,1177720,56,0,23,0,,0,,145886,41,63,61,41,26,,0,"0,6",3900,0
24.09.2024 05:45,0,28,55,1177720,56,0,23,0,,0,,145886,42,63,61,41,26,,0,"0,59",3900,0
24.09.2024 05:50,"0,05",28,55,1177720,56,0,22,0,,0,,145886,59,65,61,37,26,,700,"0,6",3900,0
24.09.2024 05:55,0,28,55,1177720,56,0,22,0,,0,,145887,44,65,61,42,26,,0,"0,6",4000,0
24.09.2024 06:00,0,28,55,1177720,56,0,22,0,,0,,145887,46,65,61,50,26,,200,"0,59",3900,0
24.09.2024 06:05,0,28,55,1177720,56,0,21,0,,0,,145887,49,65,61,47,26,,0,"0,6",3900,0
24.09.2024 06:10,0,28,55,1177720,56,0,17,0,,0,,145888,60,66,61,32,26,,0,"0,6",3900,0
24.09.2024 06:15,0,28,55,1177720,55,0,17,0,,0,,145888,58,65,61,30,26,,0,"0,6",3900,0
24.09.2024 06:20,0,28,55,1177720,56,0,17,0,,0,,145888,37,65,61,39,26,,0,"0,6",3800,0
24.09.2024 06:25,0,28,55,1177720,56,0,17,0,,0,,145889,41,65,61,45,26,,0,"0,6",3700,0
24.09.2024 06:30,0,28,55,1177720,56,0,17,0,,0,,145889,41,64,61,44,26,,0,"0,6",3600,0
24.09.2024 06:35,0,28,55,1177720,55,0,17,0,,69,,145889,40,64,60,45,26,,0,"0,6",2500,0
24.09.2024 06:40,"4,18",28,55,1177720,55,0,17,0,,69,,145890,41,63,61,44,26,,45300,"0,6",3700,0
24.09.2024 06:45,"4,13",28,55,1177720,55,0,17,0,,69,,145890,41,63,61,44,26,,44800,"0,6",4000,0
24.09.2024 06:50,"4,17",28,55,1177730,55,0,15,0,,1,,145890,58,66,61,26,26,,45300,"0,59",4200,0
24.09.2024 06:55,"0,14",28,55,1177730,55,0,15,0,,1,,145891,56,66,61,21,26,,2900,"0,6",4200,0
24.09.2024 07:00,"0,03",28,55,1177730,55,0,16,0,,1,,145891,54,65,61,21,26,,300,"0,59",4100,0
24.09.2024 07:05,"0,01",28,55,1177730,55,0,16,0,,0,,145891,36,65,58,40,26,,0,"0,6",3900,0
24.09.2024 07:10,0,28,55,1177730,55,0,15,0,,0,,145892,57,66,61,42,26,,0,"0,6",4000,0
24.09.2024 07:15,0,28,55,1177730,55,0,16,0,,0,,145892,53,65,61,41,26,,0,"0,6",4000,0
24.09.2024 07:20,0,28,55,1177730,55,0,16,0,,0,,145892,52,65,61,41,26,,0,"0,6",4000,0
24.09.2024 07:25,0,28,55,1177730,56,0,16,0,,0,,145893,56,66,61,33,26,,0,"0,59",3900,0
24.09.2024 07:30,0,28,55,1177730,56,0,15,0,,0,,145893,60,66,61,28,26,,0,"0,6",3900,0
24.09.2024 07:35,0,28,55,1177730,55,0,14,0,,0,,145893,56,66,60,22,26,,600,"0,59",4000,0
24.09.2024 07:40,0,28,55,1177730,55,0,14,0,,0,,145894,54,66,59,22,26,,0,"0,6",4000,0
24.09.2024 07:45,"0,04",28,55,1177730,55,0,14,0,,0,,145894,56,66,61,34,26,,0,"0,6",4000,0
24.09.2024 07:50,0,28,55,1177730,55,0,14,0,,0,,145894,35,65,61,42,26,,0,"0,6",4200,0
24.09.2024 07:55,0,28,55,1177730,55,0,14,0,,0,,145895,58,65,61,24,26,,0,"0,6",4200,0
24.09.2024 08:00,0,28,55,1177730,55,0,14,0,,0,,145895,57,65,61,23,26,,0,"0,6",4300,0
24.09.2024 08:05,0,28,55,1177730,55,0,14,0,,0,,145895,49,64,60,37,26,,0,"0,59",4100,0
24.09.2024 08:10,0,28,55,1177730,55,0,15,0,,70,,145896,56,64,60,31,26,,1100,"0,6",3800,0
24.09.2024 08:15,"4,18",28,55,1177730,55,0,15,0,,70,,145896,43,63,60,32,26,,65500,"0,59",2100,0
24.09.2024 08:20,"4,21",28,55,1177740,55,0,15,0,,70,,145896,62,65,62,37,26,,50500,"0,59",4000,0
24.09.2024 08:25,"4,22",28,54,1177740,55,0,14,0,,70,,145897,58,66,61,21,26,,58400,"0,59",4300,0
24.09.2024 08:30,"4,18",28,54,1177740,55,0,14,0,,1,,145897,55,66,61,32,26,,60900,"0,59",4600,0
24.09.2024 08:35,"0,1",28,55,1177740,56,0,14,0,,1,,145897,58,66,61,38,26,,2900,"0,59",4400,0
24.09.2024 08:40,"0,05",28,55,1177740,55,0,14,0,,1,,145898,49,66,60,38,26,,1000,"0,59",3900,0
24.09.2024 08:45,"0,01",28,55,1177740,55,0,14,0,,0,,145898,42,66,60,49,26,,0,"0,59",4000,0
24.09.2024 08:50,0,28,55,1177740,55,0,14,0,,0,,145898,44,65,61,48,26,,0,"0,59",4200,0
24.09.2024 08:55,0,28,55,1177740,55,0,14,0,,0,,145899,40,65,61,50,26,,0,"0,6",4000,0
24.09.2024 09:00,"0,06",28,55,1177740,55,0,14,0,,0,,145899,59,65,61,42,26,,200,"0,6",4100,0
24.09.2024 09:05,0,28,55,1177740,55,0,15,0,,0,,145899,58,65,61,41,26,,0,"0,6",4100,0
24.09.2024 09:10,0,28,55,1177740,55,0,15,0,,0,,145900,58,65,61,37,26,,0,"0,59",4100,0
24.09.2024 09:15,0,28,55,1177740,55,0,15,0,,0,,145900,53,66,61,36,26,,100,"0,6",4100,0
24.09.2024 09:20,0,28,55,1177740,55,0,14,0,,0,,145900,60,66,61,26,26,,0,"0,59",4000,0
24.09.2024 09:25,0,28,55,1177740,55,0,14,0,,0,,145901,59,66,61,30,26,,0,"0,59",4000,0
24.09.2024 09:30,0,28,55,1177740,55,0,14,0,,0,,145901,44,66,61,43,26,,100,"0,6",4000,0
24.09.2024 09:35,0,28,55,1177740,55,0,14,0,,0,,145902,49,65,59,44,26,,0,"0,6",3900,0
24.09.2024 09:40,"0,01",28,55,1177740,55,0,14,0,,0,,145902,55,65,61,37,26,,0,"0,6",4000,0
24.09.2024 09:45,0,28,55,1177740,55,0,14,0,,70,,145902,38,64,61,49,26,,0,"0,6",3900,0
24.09.2024 09:50,"4,18",28,55,1177750,55,0,14,0,,70,,145902,57,59,57,57,26,,51600,"0,6",3700,0
24.09.2024 09:55,"4,13",28,55,1177750,55,0,14,0,,70,,145903,56,60,61,52,26,,62300,"0,59",3800,0
24.09.2024 10:00,"4,18",28,54,1177760,55,0,14,0,,70,,145903,50,62,61,54,26,,49100,"0,59",4200,0
24.09.2024 10:05,"0,12",28,54,1177760,55,0,15,0,,1,,145903,50,62,61,53,26,,2700,"0,6",4600,0
24.09.2024 10:10,"0,04",28,55,1177760,55,0,15,0,,1,,145904,54,66,60,41,26,,1000,"0,6",4500,0
24.09.2024 10:15,0,28,55,1177760,55,0,15,0,,1,,145904,41,65,61,45,26,,300,"0,6",4300,0
24.09.2024 10:20,0,28,55,1177760,55,0,15,0,,0,,145905,41,65,59,48,26,,0,"0,6",4200,0
24.09.2024 10:25,0,28,55,1177760,55,0,15,0,,0,,145905,56,65,60,46,26,,0,"0,59",4200,0
24.09.2024 10:30,0,28,55,1177760,55,0,15,0,,0,,145905,45,65,61,51,26,,0,"0,6",4100,0
24.09.2024 10:35,0,28,55,1177760,55,0,15,0,,0,,145906,56,66,61,34,26,,0,"0,58",4100,0
24.09.2024 10:40,0,28,55,1177760,55,0,14,0,,0,,145906,58,66,61,23,26,,0,"0,59",4100,0
24.09.2024 10:45,"0,02",28,55,1177760,56,0,14,0,,0,,145906,52,66,61,34,26,,500,"0,59",4100,0
24.09.2024 10:50,0,28,55,1177760,55,0,14,0,,0,,145907,45,66,60,47,26,,0,"0,6",4000,0
24.09.2024 10:55,0,28,55,1177760,55,0,14,0,,0,,145907,45,65,61,37,26,,100,"0,59",3900,0
24.09.2024 11:00,0,28,55,1177760,55,0,14,0,,0,,145907,40,65,61,44,26,,0,"0,59",4000,0
