Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
24.09.2024 11:05,0,28,55,1177760,55,0,14,0,,0,,145908,56,66,59,20,26,,0,"0,59",4000,0
24.09.2024 11:10,0,28,55,1177760,55,0,14,0,,0,,145908,58,65,61,23,26,,0,"0,59",3900,0
24.09.2024 11:15,"0,01",28,55,1177760,55,0,14,0,,0,,145908,54,64,60,19,26,,0,"0,6",3900,0
24.09.2024 11:20,"4,08",28,55,1177760,55,0,14,0,,70,,145909,44,63,57,35,26,,9600,"0,6",3900,0
24.09.2024 11:25,"4,18",28,55,1177770,55,0,14,0,,70,,145909,56,61,60,41,26,,54800,"0,6",2200,0
24.09.2024 11:30,"4,12",28,55,1177770,55,0,14,0,,70,,145909,60,65,61,43,26,,53400,"0,6",4100,0
24.09.2024 11:35,"4,15",28,54,1177770,54,0,14,0,,69,,145910,61,65,61,42,26,,53500,"0,59",4600,0
24.09.2024 11:40,"0,12",28,55,1177780,55,0,15,0,,0,,145910,61,65,61,41,26,,2500,"0,6",4600,0
24.09.2024 11:45,"0,07",28,55,1177780,55,0,15,0,,0,,145910,56,66,61,25,26,,2600,"0,6",4300,0
24.09.2024 11:50,0,28,55,1177780,55,0,15,0,,0,,145911,45,66,58,42,26,,300,"0,59",4100,0
24.09.2024 11:55,0,28,55,1177780,55,0,15,0,,0,,145911,60,66,61,27,26,,700,"0,6",4100,0
24.09.2024 12:00,0,28,55,1177780,55,0,15,0,,0,,145911,56,66,61,37,26,,0,"0,6",4200,0
24.09.2024 12:05,0,28,55,1177780,55,0,15,0,,0,,145912,59,66,61,42,26,,0,"0,6",4100,0
24.09.2024 12:10,0,28,55,1177780,55,0,14,0,,0,,145912,60,66,62,24,26,,0,"0,58",3900,0
24.09.2024 12:15,0,28,55,1177780,55,0,14,0,,0,,145912,46,66,61,42,26,,0,"0,6",3800,0
24.09.2024 12:20,0,28,55,1177780,56,0,14,0,,0,,145913,43,65,61,46,26,,0,"0,6",4000,0
24.09.2024 12:25,0,28,55,1177780,56,0,14,0,,0,,145913,45,65,60,49,26,,0,"0,59",3900,0
24.09.2024 12:30,0,28,55,1177780,55,0,15,0,,0,,145913,45,65,60,50,26,,0,"0,6",3900,0
24.09.2024 12:35,0,28,55,1177780,55,0,15,0,,0,,145914,46,65,61,50,26,,0,"0,6",3900,0
24.09.2024 12:40,0,28,55,1177780,55,0,15,0,,0,,145914,57,65,61,39,26,,0,"0,6",3800,0
24.09.2024 12:45,0,28,55,1177780,55,0,15,0,,0,,145914,54,65,61,36,26,,0,"0,6",3900,0
24.09.2024 12:50,0,28,55,1177780,55,0,15,0,,0,,145915,52,64,61,37,26,,0,"0,6",3900,0
24.09.2024 12:55,0,28,55,1177780,55,0,15,0,,0,,145915,48,64,61,37,26,,0,"0,6",3900,0
24.09.2024 13:00,0,28,55,1177780,56,0,16,0,,0,,145915,41,64,61,45,26,,0,"0,59",3800,0
24.09.2024 13:05,0,28,55,1177780,56,0,16,0,,70,,145916,42,63,61,46,26,,0,"0,6",3600,0
24.09.2024 13:10,"4,18",28,56,1177780,55,0,16,0,,70,,145916,45,63,60,48,26,,55800,"0,6",1800,0
24.09.2024 13:15,"4,2",28,55,1177780,55,0,16,0,,70,,145916,56,63,61,45,26,,43200,"0,59",3800,0
24.09.2024 13:20,"4,18",28,55,1177790,55,0,16,0,,70,,145917,50,63,61,49,26,,51300,"0,59",3900,0
24.09.2024 13:25,"0,06",28,55,1177790,55,0,16,0,,0,,145917,50,65,60,51,26,,1000,"0,59",4300,0
24.09.2024 13:30,"0,05",28,55,1177790,55,0,15,0,,0,,145917,58,66,61,40,26,,1000,"0,59",4300,0
24.09.2024 13:35,"0,06",28,55,1177790,55,0,14,0,,0,,145918,53,66,58,17,26,,300,"0,6",4100,0
24.09.2024 13:40,"0,03",28,55,1177790,55,0,14,0,,0,,145918,51,66,60,20,26,,300,"0,59",4100,0
24.09.2024 13:45,0,28,55,1177790,55,0,14,0,,0,,145918,38,66,61,41,26,,0,"0,6",4200,0
24.09.2024 13:50,0,28,54,1177790,55,0,14,0,,0,,145919,48,65,61,45,26,,0,"0,6",4400,0
24.09.2024 13:55,0,28,55,1177790,55,0,14,0,,0,,145919,55,66,60,34,26,,0,"0,6",4200,0
24.09.2024 14:00,0,28,55,1177790,55,0,14,0,,69,,145919,43,66,61,46,26,,0,"0,59",4100,0
24.09.2024 14:05,"0,07",25,55,1177790,55,0,14,0,,1,,145920,60,66,61,32,25,,1500,"0,6",4100,0
24.09.2024 14:10,0,24,55,1177790,55,0,15,0,,1,,145920,43,65,61,47,25,,0,"0,59",4200,0
24.09.2024 14:15,0,24,55,1177790,55,0,15,0,,1,,145921,42,65,61,46,25,,0,"0,6",4200,0
24.09.2024 14:20,0,24,55,1177790,55,0,15,0,,0,,145921,42,65,61,47,25,,0,"0,6",4100,0
24.09.2024 14:25,0,24,55,1177790,55,0,15,0,,0,,145921,42,64,61,47,25,,0,"0,6",4000,0
24.09.2024 14:30,0,24,55,1177790,55,0,16,0,,0,,145922,42,64,61,47,25,,0,"0,6",3900,0
24.09.2024 14:35,0,24,55,1177790,55,0,16,0,,0,,145922,42,64,61,47,25,,0,"0,6",3900,0
24.09.2024 14:40,0,24,55,1177790,55,0,16,0,,0,,145922,47,64,60,47,25,,0,"0,59",3800,0
24.09.2024 14:45,0,24,55,1177790,56,0,16,0,,0,,145923,41,64,61,46,25,,0,"0,59",3700,0
24.09.2024 14:50,0,24,55,1177790,55,0,16,0,,70,,145923,54,60,60,38,25,,-22900,"0,6",3600,0
24.09.2024 14:55,"4,19",24,56,1177800,55,0,15,0,,70,,145923,55,56,60,36,25,,65500,"0,59",800,0
24.09.2024 15:00,"4,15",24,55,1177800,55,0,15,94,,70,,145923,45,57,61,46,25,,48900,"0,6",3800,95
24.09.2024 15:05,"6,59",45,54,1177810,55,0,16,87,,70,,145924,43,59,61,47,48,,199300,"0,59",4200,99
24.09.2024 15:10,"6,59",48,55,1177830,55,0,16,84,,70,,145924,43,60,61,48,50,,202500,"0,6",4400,85
24.09.2024 15:15,"5,15",48,55,1177840,55,0,16,72,,70,,145924,43,61,60,47,48,,189300,"0,6",4100,69
24.09.2024 15:20,"4,8",47,55,1177850,55,0,16,47,,70,,145925,53,64,61,43,49,,124900,"0,6",3900,63
24.09.2024 15:25,"4,61",47,55,1177860,55,0,15,38,,70,,145925,57,67,61,38,48,,82700,"0,59",4100,53
24.09.2024 15:30,"2,69",49,55,1177870,55,0,15,35,,70,,145925,61,68,61,39,46,,68100,"0,6",4200,33
24.09.2024 15:35,"1,92",49,55,1177870,55,0,15,28,,70,,145926,51,67,61,38,46,,49500,"0,59",4200,19
24.09.2024 15:40,"1,25",48,55,1177880,55,0,15,21,,70,,145926,44,67,61,50,47,,38200,"0,6",3900,10
24.09.2024 15:45,"0,43",47,55,1177880,56,0,15,18,,70,,145926,62,67,61,37,46,,3100,"0,59",4000,7
24.09.2024 15:50,"0,24",45,55,1177880,56,0,15,11,,69,,145927,53,67,61,35,46,,6200,"0,59",3900,3
24.09.2024 15:55,"0,13",44,55,1177880,56,0,16,9,,69,,145927,51,66,61,36,45,,5800,"0,6",4000,6
24.09.2024 16:00,"0,24",44,55,1177880,56,0,16,13,,69,,145927,48,67,58,43,44,,13500,"0,59",3900,16
24.09.2024 16:05,"0,99",44,55,1177880,56,0,16,17,,69,,145928,48,67,60,46,44,,27800,"0,59",3800,19
24.09.2024 16:10,"1,18",45,55,1177880,56,0,16,24,,69,,145928,51,67,61,51,44,,37100,"0,59",3800,19
24.09.2024 16:15,"1,08",46,55,1177890,56,0,15,25,,69,,145928,59,68,61,46,45,,38300,"0,59",3900,17
24.09.2024 16:20,"1,15",46,55,1177890,56,0,16,24,,69,,145929,61,67,61,43,45,,28000,"0,6",3900,16
24.09.2024 16:25,"0,79",45,55,1177890,56,0,16,24,,69,,145929,60,67,61,42,45,,22600,"0,59",3700,14
24.09.2024 16:30,"0,7",45,55,1177890,56,0,16,22,,69,,145929,58,67,61,42,45,,26500,"0,59",3900,15
24.09.2024 16:35,"0,83",45,55,1177900,56,0,16,21,,70,,145930,41,67,61,43,45,,21900,"0,6",3700,15
24.09.2024 16:40,"0,81",45,55,1177900,56,0,16,21,,70,,145930,58,67,61,39,45,,23500,"0,6",3700,16
24.09.2024 16:45,"0,92",45,55,1177900,56,0,16,21,,70,,145930,58,67,61,38,45,,27300,"0,59",3700,17
24.09.2024 16:50,"0,96",45,55,1177900,56,0,16,22,,69,,145931,41,66,61,38,45,,29000,"0,6",3700,17
24.09.2024 16:55,"0,84",45,55,1177900,56,0,16,22,,69,,145931,53,66,61,43,45,,24500,"0,6",3700,16
24.09.2024 17:00,"0,84",45,55,1177910,56,0,16,22,,69,,145931,53,66,61,43,45,,24100,"0,59",3700,15
24.09.2024 17:05,"0,86",45,55,1177910,56,0,16,22,,69,,145932,46,66,60,50,45,,23300,"0,6",3500,15
24.09.2024 17:10,"0,86",44,55,1177910,55,0,16,23,,69,,145932,61,64,60,42,44,,14900,"0,59",3400,16
24.09.2024 17:15,"4,16",43,55,1177910,55,0,16,27,,69,,145932,52,62,61,51,44,,53300,"0,6",2600,22
24.09.2024 17:20,"4,17",42,55,1177920,55,0,16,35,,70,,145932,47,61,59,55,43,,48100,"0,6",3700,35
24.09.2024 17:25,"4,15",42,55,1177920,55,0,16,44,,70,,145933,58,64,61,42,43,,47000,"0,6",4000,45
24.09.2024 17:30,"2,64",45,55,1177930,55,0,16,40,,70,,145933,56,64,61,41,45,,84600,"0,6",4000,40
24.09.2024 17:35,"2,21",47,55,1177930,55,0,16,32,,70,,145933,54,63,61,41,46,,64200,"0,59",4000,28
24.09.2024 17:40,"1,7",47,55,1177940,55,0,16,27,,70,,145934,58,66,61,37,46,,44900,"0,58",3900,20
24.09.2024 17:45,"0,62",47,55,1177940,55,0,16,20,,70,,145934,52,65,61,45,47,,26000,"0,59",3900,10
24.09.2024 17:50,"0,26",45,55,1177940,55,0,15,15,,70,,145934,58,66,60,24,46,,10400,"0,6",3800,8
24.09.2024 17:55,"0,21",44,55,1177940,55,0,14,12,,70,,145935,57,66,60,22,46,,10400,"0,59",3800,9
24.09.2024 18:00,"0,38",44,55,1177940,55,0,14,11,,70,,145935,56,66,60,32,45,,11000,"0,59",3900,14
24.09.2024 18:05,"0,65",44,55,1177940,55,0,14,13,,70,,145935,37,66,60,36,45,,25900,"0,6",4100,17
24.09.2024 18:10,"1,05",45,55,1177950,55,0,14,17,,70,,145936,36,65,61,36,44,,30600,"0,59",4000,20
24.09.2024 18:15,"1,15",45,55,1177950,55,0,15,24,,70,,145936,51,65,60,34,44,,35300,"0,6",4100,17
24.09.2024 18:20,"0,96",45,55,1177950,55,0,15,24,,70,,145936,50,65,61,33,45,,26500,"0,6",3900,15
24.09.2024 18:25,"0,85",45,55,1177950,55,0,15,24,,70,,145937,47,65,61,32,45,,18100,"0,59",4000,14
24.09.2024 18:30,"0,83",45,55,1177960,55,0,15,23,,70,,145937,57,65,61,30,45,,25100,"0,6",4000,15
24.09.2024 18:35,"0,89",45,55,1177960,55,0,15,21,,70,,145937,55,65,61,37,45,,22600,"0,59",4100,16
24.09.2024 18:40,"0,97",45,55,1177960,55,0,14,20,,70,,145938,54,65,59,20,45,,31100,"0,59",3900,17
24.09.2024 18:45,"4,33",44,55,1177960,55,0,14,21,,70,,145938,59,61,61,26,45,,51000,"0,59",3700,17
24.09.2024 18:50,"4,19",43,55,1177970,55,0,14,31,,70,,145938,60,65,61,27,44,,58500,"0,59",3000,32
24.09.2024 18:55,"4,18",42,55,1177980,55,0,13,36,,70,,145938,57,66,61,19,43,,64300,"0,59",3900,38
24.09.2024 19:00,"2,64",44,54,1177980,55,0,14,40,,70,,145939,56,66,60,27,44,,86800,"0,58",4200,44
24.09.2024 19:05,"2,54",47,54,1177990,55,0,14,40,,70,,145939,49,66,59,48,46,,76900,"0,6",4300,39
24.09.2024 19:10,"2,21",48,55,1177990,55,0,14,35,,70,,145940,56,66,60,28,47,,57500,"0,59",4300,30
24.09.2024 19:15,"1,7",48,55,1178000,55,0,14,28,,70,,145940,44,66,61,19,47,,42100,"0,59",4100,19
24.09.2024 19:20,"0,86",47,55,1178000,55,0,14,21,,70,,145940,50,66,60,38,48,,19600,"0,59",4100,12
24.09.2024 19:25,"0,36",46,55,1178000,55,0,14,16,,70,,145941,58,66,60,40,47,,9000,"0,6",4100,10
24.09.2024 19:30,"0,41",46,55,1178000,55,0,14,13,,70,,145941,57,66,61,40,47,,11400,"0,6",4200,13
24.09.2024 19:35,"0,85",46,55,1178000,55,0,14,14,,70,,145941,45,66,60,46,46,,11800,"0,59",4100,18
24.09.2024 19:40,"1,1",46,55,1178000,55,0,14,18,,70,,145942,49,66,60,45,46,,32300,"0,6",4000,19
24.09.2024 19:45,"1,13",47,55,1178010,55,0,15,22,,70,,145942,59,65,61,40,46,,33900,"0,59",4200,19
24.09.2024 19:50,"1,11",47,55,1178010,55,0,14,25,,70,,145942,57,66,60,27,46,,31900,"0,59",4200,17
24.09.2024 19:55,"1,1",47,55,1178010,55,0,14,28,,70,,145943,50,65,61,23,47,,29700,"0,59",4100,16
24.09.2024 20:00,"1,18",47,55,1178020,55,0,14,27,,70,,145943,59,66,61,28,47,,32300,"0,59",4000,17
24.09.2024 20:05,"1,08",47,55,1178020,55,0,14,26,,70,,145943,56,66,60,23,47,,29600,"0,59",4100,17
24.09.2024 20:10,"1,17",47,55,1178020,55,0,14,23,,70,,145944,49,65,58,40,47,,30700,"0,59",3800,18
24.09.2024 20:15,"4,15",46,55,1178020,55,0,14,24,,70,,145944,59,64,60,31,47,,42000,"0,59",3600,21
24.09.2024 20:20,"4,1",45,55,1178030,55,0,14,29,,70,,145944,59,62,60,33,46,,60700,"0,6",2300,30
24.09.2024 20:25,"4,22",44,55,1178040,55,0,15,35,,70,,145945,44,60,61,43,45,,45000,"0,59",4200,40
24.09.2024 20:30,"4,49",45,55,1178040,55,0,15,51,,70,,145945,45,61,61,48,45,,62400,"0,6",4200,64
24.09.2024 20:35,"4,92",47,55,1178050,55,0,15,53,,70,,145945,47,63,61,48,47,,100400,"0,59",4200,65
24.09.2024 20:40,"3,26",50,55,1178060,55,0,15,43,,70,,145946,46,63,61,45,49,,94100,"0,59",4200,45
24.09.2024 20:45,"2,4",52,55,1178060,55,0,15,38,,70,,145946,47,64,61,49,50,,61300,"0,6",4100,36
24.09.2024 20:50,"1,42",51,55,1178060,55,0,15,22,,70,,145946,40,64,61,46,50,,27200,"0,6",4100,12
24.09.2024 20:55,"0,6",50,55,1178070,55,0,16,19,,70,,145947,41,64,61,48,49,,13100,"0,6",4000,11
24.09.2024 21:00,"0,43",48,55,1178070,55,0,16,16,,70,,145947,55,65,61,43,49,,12700,"0,6",4100,9
24.09.2024 21:05,"0,29",47,55,1178070,55,0,15,14,,70,,145947,59,66,62,25,48,,12700,"0,6",3900,11
24.09.2024 21:10,"0,53",47,55,1178070,55,0,14,15,,70,,145948,57,66,61,30,48,,10200,"0,59",4000,15
24.09.2024 21:15,"1,1",47,55,1178070,55,0,14,18,,70,,145948,54,66,60,43,47,,24500,"0,6",3800,19
24.09.2024 21:20,"1,32",48,55,1178070,56,0,14,21,,70,,145948,55,66,60,36,47,,35000,"0,6",3800,21
24.09.2024 21:25,"1,34",48,55,1178080,55,0,14,23,,70,,145949,55,66,61,18,47,,37100,"0,58",3800,21
24.09.2024 21:30,"1,34",49,55,1178080,56,0,14,26,,70,,145949,54,66,58,27,47,,36700,"0,59",3800,19
24.09.2024 21:35,"1,22",49,55,1178080,55,0,14,27,,70,,145949,54,66,59,25,48,,33300,"0,59",3800,16
24.09.2024 21:40,"0,96",48,55,1178080,55,0,13,27,,70,,145950,55,66,59,18,48,,23500,"0,59",3900,16
24.09.2024 21:45,"1,03",48,55,1178090,55,0,14,27,,70,,145950,49,65,58,19,48,,26200,"0,59",4000,16
24.09.2024 21:50,"4,06",47,55,1178090,55,0,14,28,,70,,145950,58,61,59,35,48,,106900,"0,59",3800,21
24.09.2024 21:55,"4,13",46,54,1178100,55,0,14,33,,70,,145951,62,65,61,32,47,,54900,"0,6",4100,30
24.09.2024 22:00,"4,2",45,55,1178100,55,0,14,40,,70,,145951,61,66,61,26,46,,46000,"0,59",4000,40
24.09.2024 22:05,"2,66",47,54,1178110,55,0,14,44,,70,,145951,40,66,61,42,48,,73900,"0,6",4500,46
24.09.2024 22:10,"2,7",50,55,1178110,55,0,14,42,,70,,145952,51,66,60,45,49,,67000,"0,59",4400,47
24.09.2024 22:15,"2,23",51,55,1178120,55,0,14,36,,70,,145952,50,65,61,44,50,,51800,"0,59",4100,33
24.09.2024 22:20,"1,58",51,55,1178120,55,0,15,27,,70,,145953,40,65,61,43,50,,35700,"0,6",4200,18
24.09.2024 22:25,"0,6",50,55,1178120,55,0,15,17,,70,,145953,42,65,60,48,50,,2900,"0,6",4200,7
24.09.2024 22:30,"0,17",48,55,1178120,55,0,15,11,,70,,145953,44,64,61,48,49,,6300,"0,59",4100,4
24.09.2024 22:35,"0,17",47,55,1178120,55,0,15,11,,70,,145954,43,64,61,47,48,,7900,"0,6",4000,7
24.09.2024 22:40,"0,69",47,55,1178130,55,0,15,14,,70,,145954,45,65,59,47,48,,3100,"0,6",3900,15
24.09.2024 22:45,"0,91",47,55,1178130,55,0,16,18,,70,,145954,45,65,61,44,47,,34500,"0,6",3900,20
24.09.2024 22:50,"1,56",48,55,1178130,55,0,15,27,,70,,145955,53,66,61,44,47,,38000,"0,6",3900,24
24.09.2024 22:55,"1,68",49,55,1178130,55,0,15,31,,70,,145955,54,66,59,40,48,,38100,"0,59",4100,24
24.09.2024 23:00,"1,58",49,55,1178140,55,0,14,33,,70,,145955,49,66,61,24,48,,38300,"0,59",4000,22
24.09.2024 23:05,"1,58",49,55,1178140,55,0,15,32,,70,,145956,53,66,61,38,49,,37600,"0,6",3900,20
24.09.2024 23:10,"1,32",49,55,1178140,55,0,15,29,,70,,145956,61,65,61,33,49,,36000,"0,59",4000,18
24.09.2024 23:15,"1,1",49,55,1178150,55,0,15,25,,70,,145956,59,65,61,32,50,,23300,"0,6",4000,15
24.09.2024 23:20,"0,86",49,55,1178150,55,0,15,23,,70,,145957,53,65,61,31,49,,21000,"0,59",4000,15
24.09.2024 23:25,"0,89",48,55,1178150,55,0,15,22,,70,,145957,41,64,61,32,49,,21200,"0,6",3800,16
24.09.2024 23:30,"0,94",48,55,1178150,56,0,15,19,,70,,145957,47,64,60,47,49,,22400,"0,59",3600,16
24.09.2024 23:35,"4,2",47,55,1178160,55,0,16,23,,70,,145958,47,64,59,47,48,,55200,"0,59",3000,22
24.09.2024 23:40,"4,2",46,55,1178160,55,0,16,30,,70,,145958,46,63,61,46,47,,48900,"0,59",3900,34
24.09.2024 23:45,"4,18",45,55,1178160,55,0,16,32,,70,,145958,42,63,61,46,46,,47200,"0,59",4100,37
24.09.2024 23:50,"2,4",47,55,1178170,55,0,16,38,,70,,145959,41,63,61,45,47,,63400,"0,59",4100,43
24.09.2024 23:55,"2,33",49,55,1178170,55,0,16,40,,70,,145959,55,64,60,34,48,,62800,"0,6",3900,40
25.09.2024 00:00,"2,21",50,55,1178180,55,0,16,37,,70,,145959,49,65,61,43,49,,52900,"0,59",4000,34
25.09.2024 00:05,"1,97",51,55,1178180,55,0,16,35,,70,,145960,51,65,61,44,50,,44000,"0,59",3900,29
25.09.2024 00:10,"1,61",51,55,1178190,55,0,16,27,,70,,145960,44,65,61,43,50,,31900,"0,6",4000,16
25.09.2024 00:15,"0,62",50,55,1178190,55,0,16,19,,70,,145960,42,65,61,41,50,,6100,"0,6",4000,9
25.09.2024 00:20,"0,31",49,55,1178190,55,0,16,17,,70,,145961,41,64,61,41,50,,3800,"0,59",4000,8
25.09.2024 00:25,"0,36",48,55,1178190,55,0,17,16,,70,,145961,41,64,61,41,49,,3200,"0,6",3900,11
25.09.2024 00:30,"0,79",47,55,1178190,56,0,17,17,,70,,145961,41,63,61,41,48,,23700,"0,6",3900,16
25.09.2024 00:35,"1,35",48,55,1178190,56,0,17,22,,70,,145962,40,63,61,41,48,,39400,"0,59",3800,24
25.09.2024 00:40,"1,52",49,55,1178200,56,0,17,25,,70,,145962,40,62,61,40,48,,36800,"0,6",3800,22
25.09.2024 00:45,"1,42",50,55,1178200,56,0,17,28,,70,,145962,40,62,61,40,48,,36400,"0,6",3800,20
25.09.2024 00:50,"1,18",50,55,1178200,56,0,18,29,,70,,145963,41,63,60,43,49,,33800,"0,6",3800,16
25.09.2024 00:55,"1,01",49,55,1178200,56,0,18,27,,70,,145963,43,64,61,45,49,,23600,"0,6",3800,15
25.09.2024 01:00,"0,9",49,55,1178210,56,0,18,0,,0,,145963,43,65,60,48,49,,22700,"0,59",3800,0
25.09.2024 01:05,0,48,55,1178210,55,0,18,0,,0,,145964,58,65,61,51,48,,0,"0,6",3800,0
25.09.2024 01:10,0,48,55,1178210,55,0,18,0,,0,,145964,47,65,61,54,48,,0,"0,59",3800,0
25.09.2024 01:15,0,48,55,1178210,55,0,17,0,,0,,145964,57,65,61,33,48,,0,"0,59",3700,0
25.09.2024 01:20,0,47,55,1178210,55,0,16,0,,0,,145964,60,64,61,38,48,,0,"0,6",3700,0
25.09.2024 01:25,"4,19",47,55,1178210,55,0,16,0,,70,,145965,43,64,61,51,47,,-8400,"0,6",3700,0
25.09.2024 01:30,"4,13",47,55,1178210,55,0,16,0,,70,,145965,44,64,60,50,46,,42700,"0,6",2400,0
25.09.2024 01:35,"4,18",47,55,1178210,55,0,16,0,,70,,145965,49,62,61,50,45,,45700,"0,6",3700,0
25.09.2024 01:40,"4,15",46,55,1178220,55,0,16,0,,70,,145966,50,62,61,53,44,,45000,"0,6",4000,0
25.09.2024 01:45,"0,1",46,55,1178220,55,0,16,0,,1,,145966,50,62,61,52,43,,2300,"0,6",4200,0
25.09.2024 01:50,"0,07",45,55,1178220,55,0,17,0,,1,,145966,48,61,61,51,42,,900,"0,6",4200,0
25.09.2024 01:55,"0,01",43,55,1178220,55,0,17,0,,1,,145967,47,61,61,51,42,,0,"0,6",4000,0
25.09.2024 02:00,0,42,55,1178220,55,0,17,0,,0,,145967,55,65,61,47,41,,0,"0,6",3900,0
25.09.2024 02:05,0,41,55,1178220,55,0,17,0,,0,,145967,60,66,61,45,41,,0,"0,59",4000,0
25.09.2024 02:10,0,40,55,1178220,55,0,17,0,,0,,145968,47,65,61,48,40,,0,"0,59",4000,0
25.09.2024 02:15,0,40,55,1178220,55,0,17,0,,0,,145968,55,65,61,46,40,,0,"0,59",4000,0
25.09.2024 02:20,0,39,55,1178220,55,0,17,0,,0,,145968,54,65,61,45,40,,0,"0,59",3900,0
25.09.2024 02:25,0,39,55,1178220,55,0,17,0,,0,,145969,52,64,61,45,39,,0,"0,59",3900,0
25.09.2024 02:30,0,38,55,1178220,56,0,17,0,,0,,145969,45,64,61,45,39,,0,"0,6",3900,0
25.09.2024 02:35,0,38,55,1178220,56,0,17,0,,0,,145969,44,64,61,45,38,,0,"0,59",3800,0
25.09.2024 02:40,0,38,55,1178220,56,0,17,0,,0,,145970,44,63,61,45,38,,0,"0,6",3800,0
25.09.2024 02:45,0,38,55,1178220,56,0,18,0,,0,,145970,43,63,61,45,38,,0,"0,59",3800,0
25.09.2024 02:50,0,37,55,1178220,56,0,18,0,,0,,145970,43,62,61,44,37,,0,"0,59",3800,0
25.09.2024 02:55,0,37,55,1178220,56,0,18,0,,0,,145971,43,62,61,44,37,,0,"0,6",3700,0
25.09.2024 03:00,"0,01",37,55,1178220,56,0,18,0,,0,,145971,43,62,61,44,36,,0,"0,6",3800,0
25.09.2024 03:05,0,37,55,1178220,56,0,18,0,,0,,145971,43,62,61,44,36,,0,"0,59",3800,0
25.09.2024 03:10,0,37,55,1178220,56,0,18,0,,0,,145972,42,62,61,44,36,,0,"0,59",3700,0
25.09.2024 03:15,0,36,55,1178220,56,0,18,0,,0,,145972,42,61,61,44,36,,0,"0,6",3700,0
25.09.2024 03:20,0,36,55,1178220,56,0,19,0,,0,,145972,42,61,61,43,35,,0,"0,6",3700,0
25.09.2024 03:25,0,36,55,1178220,56,0,19,0,,0,,145973,41,60,61,43,35,,0,"0,6",3600,0
25.09.2024 03:30,"4,22",36,55,1178220,56,0,19,0,,69,,145973,41,61,61,42,35,,15100,"0,6",3500,0
25.09.2024 03:35,"4,18",36,55,1178220,56,0,19,0,,69,,145973,41,61,60,42,35,,42700,"0,6",3200,0
25.09.2024 03:40,"4,13",35,55,1178230,55,0,19,0,,69,,145973,41,61,61,42,34,,43000,"0,6",3800,0
25.09.2024 03:45,"0,14",35,55,1178230,55,0,19,0,,1,,145974,41,60,61,42,34,,3700,"0,6",4100,0
25.09.2024 03:50,"0,04",35,55,1178230,55,0,19,0,,1,,145974,40,60,61,42,34,,400,"0,6",4100,0
25.09.2024 03:55,0,34,55,1178230,55,0,20,0,,1,,145974,40,59,61,42,34,,0,"0,6",4000,0
25.09.2024 04:00,0,34,55,1178230,55,0,20,0,,0,,145975,40,59,61,42,33,,0,"0,6",3900,0
25.09.2024 04:05,0,34,55,1178230,56,0,20,0,,0,,145975,40,59,61,42,33,,0,"0,6",3900,0
25.09.2024 04:10,0,34,55,1178230,56,0,20,0,,0,,145975,40,58,61,42,33,,0,"0,59",3900,0
25.09.2024 04:15,0,33,55,1178230,56,0,20,0,,0,,145976,39,58,61,41,33,,0,"0,6",3900,0
25.09.2024 04:20,0,33,55,1178230,56,0,20,0,,0,,145976,39,57,61,41,33,,0,"0,6",3900,0
25.09.2024 04:25,0,33,55,1178230,56,0,20,0,,0,,145976,39,57,61,41,32,,0,"0,6",3900,0
25.09.2024 04:30,0,33,55,1178230,56,0,20,0,,0,,145977,39,57,61,41,32,,0,"0,6",3800,0
25.09.2024 04:35,0,32,55,1178230,56,0,20,0,,0,,145977,38,56,61,41,32,,0,"0,6",3800,0
25.09.2024 04:40,0,32,55,1178230,56,0,21,0,,0,,145977,38,57,61,39,32,,0,"0,6",3800,0
25.09.2024 04:45,0,32,55,1178230,56,0,21,0,,0,,145978,38,56,61,39,32,,0,"0,6",3800,0
25.09.2024 04:50,0,32,55,1178230,56,0,21,0,,0,,145978,38,56,61,39,32,,0,"0,6",3800,0
25.09.2024 04:55,0,32,55,1178230,56,0,21,0,,0,,145978,37,56,61,39,32,,0,"0,6",3800,0
25.09.2024 05:15,"6,2",52,55,1178260,56,0,21,74,,70,,145980,50,63,61,38,52,,195200,"0,6",3800,78
25.09.2024 05:20,"5,39",54,55,1178270,56,0,21,65,,70,,145980,48,63,61,38,53,,170100,"0,6",3700,75
25.09.2024 05:25,"3,46",54,55,1178280,56,0,21,48,,70,,145980,40,63,61,37,54,,136500,"0,6",3700,58
25.09.2024 05:30,"4,19",51,55,1178290,56,0,21,36,,70,,145981,40,63,61,38,52,,98700,"0,6",3500,45
25.09.2024 05:35,"4,18",50,55,1178290,56,0,21,34,,70,,145981,58,65,61,41,51,,49600,"0,59",3900,44
25.09.2024 05:40,"2,65",50,55,1178300,55,0,21,38,,70,,145981,52,65,61,45,50,,43500,"0,6",3900,46
25.09.2024 05:45,"2,57",51,55,1178300,55,0,20,38,,70,,145982,59,65,61,46,50,,52800,"0,59",4000,46
25.09.2024 05:50,"2,33",52,55,1178310,55,0,20,39,,70,,145982,47,65,61,52,51,,59400,"0,59",4000,37
25.09.2024 05:55,"2,11",52,55,1178310,55,0,20,38,,70,,145982,46,65,61,51,51,,47300,"0,59",3900,32
25.09.2024 06:00,"1,98",52,55,1178310,55,0,20,36,,70,,145983,46,64,61,51,51,,40400,"0,59",3900,29
25.09.2024 06:05,"1,9",52,55,1178320,56,0,20,35,,70,,145983,48,64,61,52,52,,38900,"0,59",3900,25
25.09.2024 06:10,"1,67",52,55,1178320,56,0,19,32,,70,,145983,46,64,60,50,52,,36200,"0,59",3800,22
25.09.2024 06:15,"1,53",52,55,1178320,56,0,18,31,,70,,145984,48,65,60,50,52,,33400,"0,6",3800,20
25.09.2024 06:20,"1,22",52,55,1178330,55,0,18,27,,70,,145984,43,65,61,53,52,,32500,"0,59",3900,16
25.09.2024 06:25,"0,98",51,55,1178330,55,0,18,24,,70,,145984,49,65,61,51,52,,26100,"0,6",3900,15
25.09.2024 06:30,"1,07",51,55,1178330,55,0,18,24,,70,,145985,48,65,61,53,51,,20900,"0,59",3900,16
25.09.2024 06:35,"1,21",51,55,1178330,55,0,18,24,,70,,145985,46,65,61,52,51,,22000,"0,6",3900,18
25.09.2024 06:40,"1,37",51,55,1178330,55,0,18,26,,70,,145985,57,65,61,45,51,,27300,"0,59",3900,20
25.09.2024 06:45,"1,46",51,55,1178340,55,0,18,29,,70,,145986,56,64,61,45,50,,30200,"0,59",3900,20
25.09.2024 06:50,"1,7",51,55,1178340,55,0,18,33,,70,,145986,47,64,60,49,51,,32200,"0,59",3900,22
25.09.2024 06:55,"1,7",51,55,1178340,55,0,16,34,,70,,145986,56,65,60,36,51,,32000,"0,6",3900,24
25.09.2024 07:00,"1,78",51,55,1178350,55,0,16,34,,70,,145987,55,65,61,36,51,,35700,"0,6",3900,24
25.09.2024 07:05,"1,77",51,55,1178350,55,0,16,34,,70,,145987,54,65,61,36,52,,36500,"0,6",3800,24
25.09.2024 07:10,"1,73",52,55,1178350,55,0,16,34,,70,,145987,40,64,60,46,52,,35100,"0,6",3800,24
25.09.2024 07:15,"4,1",50,55,1178350,55,0,16,36,,70,,145988,40,64,61,46,51,,32600,"0,59",3500,31
25.09.2024 07:20,"4,13",49,55,1178360,55,0,16,41,,70,,145988,41,64,60,46,50,,57100,"0,59",3800,39
25.09.2024 07:25,"4,58",48,55,1178360,55,0,16,54,,70,,145988,57,65,61,38,49,,46400,"0,6",3700,59
25.09.2024 07:30,"4,99",50,55,1178370,55,0,16,55,,70,,145989,61,65,61,33,51,,64200,"0,59",4000,66
25.09.2024 07:35,"4,95",52,55,1178380,55,0,15,53,,70,,145989,58,66,61,41,52,,90500,"0,59",3900,65
25.09.2024 07:40,"2,98",54,55,1178380,55,0,15,44,,70,,145989,44,66,61,38,53,,91500,"0,59",4000,50
25.09.2024 07:45,"2,02",55,55,1178390,56,0,14,32,,70,,145990,53,66,60,43,53,,62900,"0,59",4000,28
25.09.2024 07:50,"1,08",54,55,1178390,56,0,14,25,,70,,145990,53,66,60,43,53,,35200,"0,6",3900,13
25.09.2024 07:55,"0,6",53,55,1178390,55,0,15,24,,70,,145990,52,66,60,53,52,,23300,"0,6",4300,11
25.09.2024 09:45,"0,24",47,55,1178460,55,0,14,11,,70,,145998,34,65,56,43,48,,9600,"0,6",4100,13
25.09.2024 09:50,"0,5",47,55,1178460,55,0,14,11,,70,,145998,56,66,60,20,47,,17200,"0,59",3900,16
25.09.2024 09:55,"0,77",47,55,1178460,55,0,14,13,,70,,145998,56,66,60,34,47,,22500,"0,6",4000,17
25.09.2024 10:00,"0,81",47,55,1178460,55,0,14,16,,70,,145999,42,66,60,48,46,,15900,"0,59",4100,17
25.09.2024 10:05,"0,98",47,55,1178460,55,0,14,18,,70,,145999,40,65,61,46,46,,27900,"0,59",4000,17
25.09.2024 10:10,"0,94",47,55,1178470,55,0,14,23,,70,,145999,40,65,60,44,46,,25900,"0,6",3900,16
25.09.2024 10:15,"0,86",47,55,1178470,55,0,15,24,,70,,146000,47,65,61,46,46,,26400,"0,6",3700,15
25.09.2024 10:20,"0,86",46,55,1178470,55,0,15,25,,70,,146000,43,65,60,45,46,,22900,"0,6",3600,16
25.09.2024 10:25,"4,12",45,55,1178470,55,0,15,29,,70,,146000,56,61,61,44,46,,66200,"0,6",4200,20
25.09.2024 10:30,"4,13",45,55,1178480,55,0,15,29,,69,,146001,46,60,61,50,45,,52400,"0,6",4000,21
25.09.2024 10:35,"4,15",45,55,1178480,55,0,15,36,,69,,146001,45,61,59,48,45,,50900,"0,6",4300,30
25.09.2024 10:40,"2,02",46,55,1178490,55,0,15,34,,69,,146001,56,65,61,33,46,,45500,"0,59",4300,29
25.09.2024 10:45,"1,92",47,55,1178490,55,0,15,27,,70,,146002,48,65,61,35,47,,48200,"0,6",4100,22
25.09.2024 10:50,"1,54",47,55,1178490,55,0,16,18,,70,,146002,39,65,61,39,47,,39400,"0,6",4100,11
25.09.2024 10:55,"0,46",46,55,1178500,55,0,16,13,,70,,146002,38,64,61,39,47,,9600,"0,59",4000,7
25.09.2024 11:00,"0,22",45,55,1178500,55,0,16,8,,70,,146003,45,65,61,45,46,,9400,"0,59",3900,9
25.09.2024 11:05,"0,14",45,55,1178500,55,0,16,7,,70,,146003,53,65,61,43,45,,8800,"0,6",3900,13
25.09.2024 11:10,"0,36",45,55,1178500,55,0,16,11,,70,,146003,48,66,61,48,45,,4700,"0,6",4000,16
25.09.2024 11:15,"0,65",45,55,1178500,55,0,16,11,,69,,146004,44,65,61,48,44,,21300,"0,59",4000,16
25.09.2024 11:20,"0,72",45,55,1178500,55,0,16,18,,69,,146004,45,65,61,50,44,,17900,"0,6",4000,16
25.09.2024 11:25,"0,84",45,55,1178500,55,0,16,20,,69,,146004,44,64,61,49,44,,23100,"0,59",3900,16
25.09.2024 11:30,"0,84",45,55,1178510,55,0,17,20,,69,,146005,45,64,61,48,44,,23700,"0,59",3900,15
25.09.2024 11:35,"0,82",45,55,1178510,56,0,16,23,,69,,146005,56,65,61,29,44,,23700,"0,57",3800,15
25.09.2024 11:40,"0,79",45,55,1178510,56,0,16,23,,69,,146005,45,65,61,34,45,,21800,"0,6",3800,15
25.09.2024 11:45,"0,79",45,55,1178510,55,0,16,23,,70,,146006,42,65,61,40,45,,20700,"0,6",4000,15
25.09.2024 11:50,"0,89",45,55,1178510,55,0,16,22,,70,,146006,43,65,61,45,45,,23400,"0,6",3900,15
25.09.2024 11:55,"0,86",45,55,1178510,55,0,16,20,,70,,146006,55,65,60,33,45,,24700,"0,6",3800,15
25.09.2024 12:00,"0,84",45,55,1178520,55,0,16,18,,70,,146007,41,65,60,44,45,,24000,"0,6",3900,15
25.09.2024 12:05,"0,68",45,55,1178520,55,0,16,18,,70,,146007,41,65,57,46,45,,22800,"0,6",3900,15
25.09.2024 12:10,"0,7",44,55,1178520,55,0,16,20,,70,,146007,51,64,60,40,44,,12000,"0,6",3000,17
25.09.2024 12:15,"4,15",43,55,1178530,55,0,16,25,,70,,146008,50,61,60,50,44,,61800,"0,6",4100,26
25.09.2024 12:20,"4,11",42,55,1178530,55,0,16,32,,70,,146008,58,65,61,51,43,,54600,"0,6",4200,35
25.09.2024 12:25,"4,2",44,54,1178540,55,0,16,41,,70,,146008,46,64,61,57,44,,51400,"0,6",4300,44
25.09.2024 12:30,"2,51",46,55,1178540,55,0,16,39,,70,,146009,47,64,61,56,45,,75900,"0,59",4200,41
25.09.2024 12:35,"2,26",48,55,1178550,55,0,16,27,,70,,146009,54,65,60,49,46,,63500,"0,59",4000,19
25.09.2024 12:40,"1,21",46,55,1178550,55,0,16,18,,70,,146009,53,66,61,40,47,,29200,"0,59",4100,7
25.09.2024 12:45,"0,31",45,55,1178550,55,0,16,8,,70,,146010,56,66,60,41,46,,13400,"0,59",4100,2
25.09.2024 12:50,"0,1",44,55,1178550,55,0,16,4,,70,,146010,59,66,61,47,45,,2100,"0,59",4000,4
25.09.2024 12:55,"0,18",44,55,1178550,55,0,16,8,,70,,146010,48,66,61,49,44,,4900,"0,6",4100,13
25.09.2024 13:00,"0,41",44,55,1178550,55,0,16,15,,70,,146011,42,66,60,51,44,,22200,"0,6",4000,17
25.09.2024 13:05,"1,01",45,55,1178550,55,0,16,22,,70,,146011,57,66,61,42,44,,31700,"0,59",4000,18
25.09.2024 13:10,"1,04",46,55,1178560,55,0,16,24,,70,,146012,46,66,60,44,44,,35900,"0,59",4000,14
25.09.2024 13:15,"0,97",45,55,1178560,55,0,16,24,,70,,146012,56,66,60,50,45,,23700,"0,59",4000,13
25.09.2024 13:20,"0,65",45,55,1178560,55,0,16,22,,70,,146012,56,66,60,42,45,,16200,"0,59",4100,14
25.09.2024 13:25,"0,74",45,55,1178560,55,0,16,20,,70,,146013,57,66,61,38,45,,21700,"0,59",4000,15
25.09.2024 13:30,"0,82",45,55,1178560,55,0,16,17,,70,,146013,41,65,61,46,45,,22900,"0,6",4000,16
25.09.2024 13:35,"0,86",45,55,1178570,55,0,16,16,,70,,146013,44,65,58,49,45,,21100,"0,6",4000,15
25.09.2024 13:40,"0,72",45,55,1178570,55,0,16,17,,70,,146014,55,65,60,42,45,,19700,"0,6",3900,15
25.09.2024 13:45,"0,7",45,55,1178570,55,0,16,17,,70,,146014,54,65,61,42,45,,15200,"0,59",3800,15
25.09.2024 13:50,"0,76",45,55,1178570,55,0,16,18,,70,,146014,55,65,60,33,45,,21400,"0,58",3700,15
25.09.2024 13:55,"0,77",44,55,1178570,55,0,15,22,,70,,146015,59,63,61,24,44,,21200,"0,59",3000,18
25.09.2024 14:00,"4,22",43,55,1178580,55,0,15,27,,70,,146015,58,60,60,55,44,,93000,"0,59",3700,25
25.09.2024 14:05,"4,11",42,55,1178580,55,0,15,35,,70,,146015,57,60,61,54,43,,46500,"0,59",4000,34
25.09.2024 14:10,"4,22",44,55,1178590,55,0,16,37,,70,,146015,55,60,61,52,44,,44200,"0,6",4000,37
25.09.2024 14:15,"2,14",46,55,1178590,55,0,16,34,,70,,146016,50,60,61,51,45,,66300,"0,6",4000,31
25.09.2024 14:20,"1,99",47,55,1178600,55,0,16,29,,70,,146016,48,59,61,51,46,,54900,"0,6",3900,24
25.09.2024 14:25,"1,32",47,55,1178600,55,0,16,25,,70,,146016,59,65,61,39,47,,36600,"0,6",3900,16
25.09.2024 14:30,"0,91",47,55,1178600,55,0,16,18,,70,,146017,56,65,60,39,47,,26900,"0,6",3800,10
25.09.2024 14:35,"0,31",46,55,1178600,55,0,16,12,,70,,146017,56,65,61,41,46,,12200,"0,6",3800,7
25.09.2024 14:40,"0,24",45,55,1178600,55,0,16,10,,70,,146017,52,65,60,40,46,,10100,"0,6",3700,9
25.09.2024 14:45,"0,14",44,55,1178600,55,0,16,7,,70,,146018,48,65,61,44,45,,5400,"0,6",3800,14
25.09.2024 14:50,"0,58",44,55,1178600,56,0,16,9,,70,,146018,43,65,61,49,44,,9000,"0,6",3700,16
25.09.2024 14:55,"0,76",45,55,1178610,55,0,17,13,,70,,146018,42,64,61,48,44,,20000,"0,6",3800,16
25.09.2024 15:00,"0,84",45,55,1178610,55,0,16,17,,70,,146019,52,65,61,35,44,,28400,"0,59",3800,16
25.09.2024 15:05,"0,77",45,55,1178610,55,0,16,22,,70,,146019,44,66,58,43,44,,23800,"0,6",3600,16
25.09.2024 15:10,"0,86",45,55,1178610,55,0,15,24,,70,,146019,59,66,61,25,45,,23600,"0,59",3900,15
25.09.2024 15:15,"0,82",45,55,1178610,55,0,14,24,,70,,146020,53,65,61,22,45,,23400,"0,6",3900,15
25.09.2024 15:20,"0,87",45,55,1178620,55,0,15,21,,70,,146020,52,65,61,22,45,,24900,"0,59",3800,16
25.09.2024 15:25,"0,84",45,55,1178620,55,0,15,20,,70,,146020,51,64,61,22,45,,24400,"0,6",3800,16
25.09.2024 15:30,"0,81",45,55,1178620,55,0,15,20,,70,,146021,49,64,61,22,45,,21100,"0,6",3700,16
25.09.2024 15:35,"0,82",45,55,1178620,55,0,15,18,,70,,146021,31,64,61,24,45,,20400,"0,6",3700,15
25.09.2024 15:40,"0,68",45,55,1178620,55,0,16,18,,70,,146021,29,64,61,26,45,,17400,"0,59",3600,15
25.09.2024 15:45,"0,69",44,55,1178630,55,0,16,19,,70,,146022,44,64,60,37,44,,18000,"0,6",3500,18
25.09.2024 15:50,"4,1",43,55,1178630,55,0,16,24,,70,,146022,44,63,60,36,44,,55400,"0,6",3000,25
25.09.2024 15:55,"4,15",42,55,1178630,55,0,16,31,,70,,146022,55,63,60,35,43,,48400,"0,6",3600,36
25.09.2024 16:00,"4,19",42,55,1178640,55,0,16,47,,70,,146023,57,63,61,34,43,,47800,"0,6",4100,56
25.09.2024 16:05,"3,12",46,55,1178650,55,0,16,44,,70,,146023,55,62,61,34,46,,100100,"0,6",4200,45
25.09.2024 16:10,"2,52",48,55,1178650,55,0,16,33,,70,,146023,41,63,61,38,47,,73000,"0,6",4200,27
25.09.2024 16:15,"1,83",49,55,1178650,55,0,16,28,,70,,146024,41,63,61,38,47,,44300,"0,6",4000,20
25.09.2024 16:20,"0,94",48,55,1178660,55,0,17,17,,70,,146024,44,63,61,43,48,,21700,"0,6",3900,7
25.09.2024 16:25,"0,22",47,55,1178660,55,0,17,5,,70,,146024,43,64,60,46,47,,7200,"0,59",3900,0
25.09.2024 16:30,0,45,55,1178660,55,0,17,0,,70,,146025,52,65,61,45,45,,0,"0,6",3900,0
25.09.2024 16:35,0,45,55,1178660,55,0,17,1,,70,,146025,43,65,61,43,45,,0,"0,6",3900,1
25.09.2024 16:40,0,44,55,1178660,55,0,17,5,,70,,146025,43,65,58,47,44,,0,"0,59",4000,6
25.09.2024 16:45,0,43,55,1178660,55,0,17,11,,70,,146026,53,66,60,44,43,,0,"0,59",3900,12
25.09.2024 16:50,"0,6",44,55,1178660,55,0,16,23,,70,,146026,53,66,61,44,43,,13700,"0,59",3800,22
25.09.2024 16:55,"1,39",45,55,1178660,55,0,16,28,,70,,146026,43,65,61,49,44,,50800,"0,59",3800,21
25.09.2024 17:00,"1,44",46,55,1178670,55,0,16,29,,70,,146027,57,65,60,41,45,,41500,"0,6",3900,17
25.09.2024 17:05,"0,94",45,55,1178670,55,0,16,26,,70,,146027,49,65,60,47,46,,33300,"0,6",3900,13
25.09.2024 17:10,"0,77",45,55,1178670,55,0,16,20,,70,,146027,48,65,61,46,46,,20900,"0,6",3900,13
25.09.2024 17:15,"0,48",45,55,1178670,55,0,16,13,,70,,146028,44,64,61,45,46,,13000,"0,59",3900,12
25.09.2024 17:20,"0,49",45,55,1178670,55,0,16,10,,70,,146028,44,64,61,45,45,,14200,"0,6",3900,15
25.09.2024 17:25,"0,79",45,55,1178670,55,0,16,11,,70,,146028,44,64,61,47,45,,15600,"0,6",3800,16
25.09.2024 17:30,"0,67",45,55,1178680,55,0,16,14,,70,,146029,58,65,61,35,44,,24000,"0,59",3800,16
25.09.2024 17:35,"0,81",45,55,1178680,55,0,14,18,,70,,146029,55,64,60,28,44,,10200,"0,59",3700,16
25.09.2024 17:40,"4,25",44,55,1178680,55,0,14,24,,70,,146029,47,60,59,42,43,,60100,"0,59",3600,21
25.09.2024 17:45,"4,25",43,55,1178690,55,0,14,31,,70,,146029,45,61,59,37,43,,48200,"0,6",3700,29
25.09.2024 17:50,"4,2",42,55,1178690,55,0,14,37,,70,,146030,52,62,61,34,42,,45900,"0,6",4000,36
25.09.2024 17:55,"4,16",44,55,1178690,55,0,14,44,,70,,146030,50,65,59,48,44,,34400,"0,59",4000,45
25.09.2024 18:00,"2,64",46,55,1178700,55,0,14,41,,70,,146030,55,66,59,36,46,,76200,"0,59",4200,40
25.09.2024 18:05,"2,18",48,55,1178710,55,0,15,32,,70,,146031,41,66,59,38,47,,61100,"0,59",4100,27
25.09.2024 18:10,"1,56",47,55,1178710,55,0,15,16,,70,,146031,35,66,60,46,47,,36200,"0,6",4100,7
25.09.2024 18:15,"0,07",46,55,1178710,55,0,15,7,,70,,146032,52,66,61,45,46,,500,"0,6",4100,1
25.09.2024 18:20,"0,22",45,55,1178710,55,0,15,5,,70,,146032,54,66,61,29,45,,8800,"0,6",4000,0
25.09.2024 18:25,"0,14",44,55,1178710,55,0,15,6,,70,,146032,50,66,59,50,44,,7300,"0,59",4000,2
25.09.2024 18:30,"0,17",43,55,1178710,55,0,14,12,,70,,146033,55,66,59,19,44,,5000,"0,59",4100,9
25.09.2024 18:35,"0,43",43,55,1178710,55,0,14,16,,70,,146033,55,66,61,24,44,,18000,"0,59",4200,16
25.09.2024 18:40,"0,65",44,54,1178710,55,0,14,20,,70,,146033,46,66,59,34,44,,11600,"0,59",4200,18
25.09.2024 18:45,"0,7",45,55,1178720,55,0,14,24,,70,,146034,58,66,60,38,44,,29600,"0,59",4300,19
25.09.2024 18:50,"1,18",45,55,1178720,55,0,14,25,,70,,146034,41,65,61,36,45,,36800,"0,6",4200,17
25.09.2024 18:55,"1,06",45,55,1178720,55,0,14,24,,70,,146034,57,66,61,39,45,,30600,"0,6",4100,15
25.09.2024 19:00,"0,73",45,55,1178720,55,0,14,21,,70,,146035,55,65,60,38,45,,19900,"0,6",4200,13
25.09.2024 19:05,"0,68",45,55,1178720,55,0,14,20,,70,,146035,45,65,58,47,45,,9800,"0,59",4000,15
25.09.2024 19:10,"4,14",44,55,1178730,55,0,15,22,,70,,146035,60,62,60,38,45,,38900,"0,59",3900,22
25.09.2024 19:15,"4,18",43,55,1178730,55,0,15,34,,70,,146036,56,59,61,37,44,,51200,"0,6",3100,39
25.09.2024 19:20,"4,25",42,54,1178740,55,0,15,41,,70,,146036,60,66,61,41,43,,44900,"0,59",4200,49
25.09.2024 19:25,"3,73",46,54,1178740,55,0,15,47,,70,,146036,49,65,61,47,45,,91200,"0,6",4400,53
25.09.2024 19:30,"2,94",49,55,1178750,55,0,15,40,,70,,146037,59,65,61,49,47,,88500,"0,6",3800,39
25.09.2024 19:35,"1,85",49,55,1178760,55,0,15,28,,70,,146037,45,65,61,49,48,,52700,"0,59",4000,18
25.09.2024 19:40,"0,58",47,55,1178760,55,0,15,17,,70,,146037,54,65,61,38,48,,20500,"0,59",4000,7
25.09.2024 19:45,"0,29",46,55,1178760,55,0,15,15,,70,,146038,49,65,61,46,47,,12000,"0,6",3900,10
25.09.2024 19:50,"0,22",45,55,1178760,55,0,15,11,,70,,146038,55,65,61,46,47,,15300,"0,6",3800,15
25.09.2024 19:55,"0,72",46,55,1178760,55,0,16,12,,70,,146038,42,65,61,48,46,,31200,"0,6",3800,20
25.09.2024 20:00,"1,18",47,55,1178760,55,0,14,14,,70,,146039,58,66,60,25,46,,35100,"0,59",3900,20
25.09.2024 20:05,"1,07",47,55,1178770,55,0,14,20,,70,,146039,53,66,60,31,45,,28400,"0,59",3900,17
25.09.2024 20:10,"0,89",47,55,1178770,55,0,14,27,,70,,146039,58,65,61,30,46,,20200,"0,6",3900,14
25.09.2024 20:15,"0,95",47,55,1178770,55,0,14,31,,70,,146040,56,65,61,30,47,,29400,"0,6",3800,16
25.09.2024 20:20,"1,27",47,55,1178770,55,0,15,31,,70,,146040,47,64,61,29,48,,35700,"0,6",4000,17
25.09.2024 20:25,"1,3",47,55,1178780,55,0,15,29,,70,,146040,35,64,61,31,48,,35200,"0,59",3900,17
25.09.2024 20:30,"1,2",47,55,1178780,55,0,15,25,,70,,146041,36,64,61,34,48,,30200,"0,6",3700,17
25.09.2024 20:35,"0,99",47,55,1178780,55,0,15,20,,70,,146041,37,63,60,37,48,,25500,"0,6",3800,16
25.09.2024 20:40,"0,77",47,55,1178780,55,0,15,17,,70,,146041,58,65,61,34,48,,20700,"0,6",3700,16
25.09.2024 20:45,"0,72",47,55,1178780,55,0,15,19,,70,,146042,48,65,58,42,47,,19600,"0,6",3700,16
25.09.2024 20:50,"0,86",47,55,1178790,55,0,14,21,,70,,146042,56,64,60,20,47,,21800,"0,59",3700,17
25.09.2024 20:55,"4,15",46,55,1178790,55,0,14,28,,70,,146042,57,61,60,55,46,,79000,"0,59",3400,25
25.09.2024 21:00,"4,13",45,55,1178800,55,0,14,40,,70,,146043,59,65,61,25,46,,50500,"0,59",3800,40
25.09.2024 21:05,"4,46",45,55,1178800,55,0,14,50,,70,,146043,55,66,60,46,46,,59200,"0,59",4000,57
25.09.2024 21:10,"4,87",47,55,1178810,55,0,14,51,,70,,146043,56,66,59,46,47,,85000,"0,59",4100,64
25.09.2024 21:15,"3,38",51,55,1178820,55,0,14,45,,70,,146044,48,66,59,43,49,,99200,"0,59",4100,51
25.09.2024 21:20,"2,54",52,55,1178820,55,0,14,33,,70,,146044,53,66,60,18,50,,63800,"0,6",3900,30
25.09.2024 21:25,"1,87",52,55,1178820,55,0,14,29,,70,,146044,53,66,58,36,50,,36100,"0,59",4000,24
25.09.2024 21:30,"1,49",51,54,1178830,55,0,14,22,,70,,146045,53,66,61,24,50,,31200,"0,59",4100,11
25.09.2024 21:35,"0,31",50,55,1178830,55,0,14,13,,70,,146045,50,65,61,24,50,,6100,"0,6",4200,2
25.09.2024 21:40,"0,21",49,55,1178830,55,0,14,8,,70,,146045,34,65,61,24,49,,7900,"0,59",4200,0
25.09.2024 21:45,"0,1",47,55,1178830,55,0,15,8,,70,,146046,30,64,61,25,48,,2100,"0,6",4000,2
25.09.2024 21:50,"0,13",46,55,1178830,55,0,15,11,,70,,146046,34,64,61,40,47,,4400,"0,6",3900,7
25.09.2024 21:55,"0,24",46,55,1178830,55,0,15,13,,70,,146046,43,65,60,45,47,,4100,"0,59",3900,13
25.09.2024 22:00,"0,89",46,55,1178830,55,0,15,20,,70,,146047,42,65,61,46,47,,24800,"0,6",3900,19
25.09.2024 22:05,"1,22",47,55,1178830,55,0,15,25,,70,,146047,55,65,60,42,47,,35500,"0,6",4000,22
25.09.2024 22:10,"1,49",48,55,1178840,55,0,15,27,,70,,146047,53,65,60,45,47,,40700,"0,59",4000,20
25.09.2024 22:15,"1,44",49,55,1178840,55,0,15,30,,70,,146048,56,65,61,35,48,,36700,"0,6",3900,19
25.09.2024 22:20,"1,38",49,55,1178840,55,0,15,30,,70,,146048,50,65,61,34,48,,37100,"0,6",4100,19
25.09.2024 22:25,"1,13",49,55,1178850,55,0,15,27,,70,,146048,47,64,61,34,49,,30700,"0,59",4000,15
25.09.2024 22:30,"0,86",48,55,1178850,55,0,16,25,,70,,146049,38,64,61,34,49,,22800,"0,59",3900,15
25.09.2024 22:35,"0,84",48,55,1178850,55,0,16,24,,70,,146049,34,64,61,35,49,,20600,"0,59",3800,16
25.09.2024 22:40,"1,09",48,55,1178850,55,0,16,23,,70,,146049,34,63,61,36,48,,24600,"0,6",3700,17
25.09.2024 22:45,"1,04",47,55,1178850,55,0,16,25,,70,,146050,34,63,61,40,48,,26100,"0,59",3600,21
25.09.2024 22:50,"4,11",46,55,1178860,55,0,16,32,,70,,146050,35,63,61,40,47,,49900,"0,6",2800,31
25.09.2024 22:55,"4,21",46,55,1178860,55,0,16,47,,70,,146050,57,64,61,41,47,,45400,"0,6",3800,54
25.09.2024 23:00,"4,61",47,55,1178870,55,0,15,50,,70,,146051,54,65,59,25,47,,67700,"0,59",3900,60
25.09.2024 23:05,"4,75",48,55,1178880,55,0,14,49,,70,,146051,56,66,60,40,49,,85200,"0,59",3900,61
25.09.2024 23:10,"3,63",51,55,1178880,55,0,14,44,,70,,146051,57,66,60,30,50,,89200,"0,6",4100,46
25.09.2024 23:15,"2,34",52,55,1178890,55,0,14,35,,70,,146052,46,65,61,24,50,,57700,"0,6",3900,28
25.09.2024 23:20,"1,87",52,55,1178890,55,0,14,24,,70,,146052,41,66,59,44,51,,37300,"0,6",4000,10
25.09.2024 23:25,"0,42",50,55,1178890,55,0,15,16,,70,,146052,47,65,60,49,50,,5300,"0,6",4000,3
25.09.2024 23:30,"0,24",49,55,1178890,55,0,15,10,,70,,146053,44,65,61,45,49,,6400,"0,6",3900,1
25.09.2024 23:35,"0,14",48,55,1178890,55,0,15,11,,70,,146053,58,65,61,33,49,,6100,"0,59",4000,5
25.09.2024 23:40,"0,24",47,55,1178890,55,0,15,15,,70,,146053,57,65,61,32,48,,8300,"0,6",4000,16
25.09.2024 23:45,"1,22",48,55,1178900,55,0,15,20,,70,,146054,39,64,61,32,48,,25000,"0,6",4000,21
25.09.2024 23:50,"1,42",49,55,1178900,55,0,16,25,,70,,146054,38,64,61,32,48,,36200,"0,59",4000,22
25.09.2024 23:55,"1,53",49,55,1178900,55,0,16,29,,70,,146054,37,64,61,32,48,,37100,"0,59",3900,22
26.09.2024 00:00,"1,49",50,55,1178910,55,0,16,29,,70,,146055,52,65,59,33,49,,36200,"0,6",3900,21
26.09.2024 00:05,"1,39",50,55,1178910,55,0,15,29,,70,,146055,58,66,61,23,49,,34500,"0,59",3800,19
26.09.2024 00:10,"1,32",50,55,1178910,55,0,15,29,,70,,146055,52,65,61,21,50,,35200,"0,59",3800,18
26.09.2024 00:15,"1,32",50,55,1178910,55,0,15,28,,70,,146056,50,65,61,21,50,,33100,"0,6",4000,17
26.09.2024 00:20,"1,15",50,55,1178920,55,0,15,27,,70,,146056,37,65,60,37,50,,26200,"0,6",4000,17
26.09.2024 00:25,"1,13",50,55,1178920,56,0,15,27,,70,,146056,40,65,61,61,50,,27400,"0,6",3900,17
26.09.2024 00:30,"1,12",50,55,1178920,55,0,16,24,,70,,146057,45,65,61,61,50,,25700,"0,6",3700,15
26.09.2024 00:35,"0,92",49,55,1178920,55,0,16,22,,70,,146057,46,64,61,60,50,,20700,"0,59",3800,15
26.09.2024 00:40,"0,94",49,55,1178920,55,0,16,22,,70,,146057,47,64,61,59,50,,21200,"0,6",3700,16
26.09.2024 00:45,"4,13",48,55,1178930,55,0,16,25,,70,,146057,48,64,60,59,49,,32200,"0,6",3500,22
26.09.2024 00:50,"4,13",47,55,1178930,55,0,16,33,,70,,146058,48,63,61,58,48,,43100,"0,6",3500,33
26.09.2024 00:55,"4,15",46,55,1178930,55,0,17,40,,70,,146058,48,63,61,57,47,,41800,"0,6",3900,44
26.09.2024 01:00,"2,66",48,55,1178940,55,0,17,49,,70,,146058,48,62,61,57,48,,54000,"0,59",4000,51
26.09.2024 01:05,0,46,55,1178940,55,0,17,1,,1,,146059,47,62,61,57,47,,0,"0,59",4000,0
26.09.2024 01:10,0,45,55,1178940,55,0,17,1,,1,,146059,47,62,61,56,46,,0,"0,6",3900,0
26.09.2024 01:15,0,45,55,1178940,56,0,17,1,,1,,146059,48,61,61,56,46,,0,"0,6",3800,0
26.09.2024 01:20,0,45,55,1178940,56,0,18,0,,0,,146059,47,61,61,55,46,,0,"0,6",3800,0
26.09.2024 01:25,0,44,55,1178940,56,0,18,0,,0,,146060,47,60,61,55,46,,0,"0,59",3800,0
26.09.2024 01:30,0,44,55,1178940,56,0,18,0,,0,,146060,48,60,61,52,45,,0,"0,6",3800,0
26.09.2024 01:35,0,44,55,1178940,56,0,18,0,,0,,146060,48,62,61,47,45,,0,"0,6",3700,0
26.09.2024 01:40,0,44,55,1178940,56,0,18,0,,0,,146061,52,64,60,52,44,,0,"0,6",3700,0
26.09.2024 01:45,0,43,55,1178940,56,0,17,0,,0,,146061,57,66,61,39,43,,0,"0,59",3700,0
26.09.2024 01:50,0,43,55,1178940,56,0,17,0,,0,,146061,58,66,61,45,42,,0,"0,59",3800,0
26.09.2024 01:55,0,42,55,1178940,55,0,17,0,,0,,146062,60,65,61,47,41,,0,"0,59",3900,0
26.09.2024 02:00,0,42,55,1178940,55,0,17,0,,0,,146062,58,65,61,47,41,,0,"0,6",4000,0
26.09.2024 02:05,0,41,55,1178940,55,0,17,0,,0,,146062,56,64,61,46,40,,0,"0,6",3900,0
26.09.2024 02:10,0,41,55,1178940,56,0,17,0,,0,,146063,55,64,61,46,40,,0,"0,6",3800,0
26.09.2024 02:15,0,40,55,1178940,56,0,16,0,,0,,146063,52,66,60,35,40,,0,"0,59",3800,0
26.09.2024 02:20,0,40,55,1178940,55,0,15,0,,0,,146063,58,65,61,37,39,,0,"0,6",3800,0
26.09.2024 02:25,0,39,55,1178940,55,0,15,0,,0,,146064,55,65,60,37,39,,0,"0,6",3800,0
26.09.2024 02:30,0,39,55,1178940,55,0,15,0,,70,,146064,53,64,60,37,39,,0,"0,6",3700,0
26.09.2024 02:35,"4,11",38,56,1178940,56,0,15,0,,70,,146064,52,64,59,40,38,,43000,"0,6",2700,0
26.09.2024 02:40,"4,18",38,55,1178950,56,0,16,0,,70,,146065,51,63,60,40,38,,46100,"0,6",3500,0
26.09.2024 02:45,"4,17",38,55,1178950,55,0,16,0,,70,,146065,43,63,61,49,38,,45800,"0,6",3900,0
26.09.2024 02:50,"0,16",37,55,1178950,55,0,16,0,,0,,146065,43,62,61,47,37,,4100,"0,6",4100,0
26.09.2024 02:55,"0,04",37,55,1178950,55,0,16,0,,0,,146066,42,62,61,46,37,,400,"0,59",4100,0
26.09.2024 03:00,0,37,55,1178950,56,0,16,0,,0,,146066,42,61,61,45,37,,0,"0,6",4000,0
26.09.2024 03:05,0,36,55,1178950,56,0,16,0,,0,,146066,42,61,61,44,36,,0,"0,6",3900,0
26.09.2024 03:10,0,36,55,1178950,56,0,16,0,,0,,146067,52,65,61,48,36,,0,"0,6",3800,0
26.09.2024 03:15,0,36,55,1178950,56,0,16,0,,0,,146067,56,66,61,47,36,,0,"0,6",3800,0
26.09.2024 03:20,0,36,55,1178950,55,0,16,0,,0,,146067,54,65,60,50,36,,300,"0,6",3900,0
26.09.2024 03:25,0,36,55,1178950,55,0,17,0,,0,,146068,54,65,61,49,35,,0,"0,6",3900,0
26.09.2024 03:30,0,35,55,1178950,56,0,17,0,,0,,146068,52,65,61,47,35,,0,"0,59",3900,0
26.09.2024 03:35,0,35,55,1178950,56,0,17,0,,0,,146068,50,64,61,46,35,,0,"0,59",3900,0
26.09.2024 03:40,0,35,55,1178950,56,0,17,0,,0,,146069,45,64,61,44,35,,0,"0,59",3800,0
26.09.2024 03:45,0,35,55,1178950,56,0,17,0,,0,,146069,44,63,61,44,34,,0,"0,59",3800,0
26.09.2024 03:50,0,35,55,1178950,56,0,17,0,,0,,146069,44,63,61,44,34,,0,"0,6",3800,0
26.09.2024 03:55,0,34,55,1178950,56,0,18,0,,0,,146069,43,62,61,44,34,,0,"0,6",3800,0
26.09.2024 04:00,0,34,55,1178950,56,0,18,0,,0,,146070,43,62,61,44,34,,0,"0,6",3700,0
26.09.2024 04:05,0,34,55,1178950,56,0,18,0,,0,,146070,42,62,61,43,34,,0,"0,6",3700,0
26.09.2024 04:10,0,34,55,1178950,56,0,18,0,,0,,146070,42,61,61,43,33,,0,"0,59",3700,0
26.09.2024 04:15,0,34,55,1178950,56,0,18,0,,0,,146071,42,61,61,43,33,,0,"0,6",3700,0
26.09.2024 04:20,0,33,55,1178950,56,0,18,0,,0,,146071,41,61,61,43,33,,0,"0,6",3700,0
26.09.2024 04:25,0,33,55,1178950,56,0,18,0,,0,,146071,41,62,61,44,33,,0,"0,6",3600,0
26.09.2024 04:30,"4,63",33,55,1178950,56,0,19,0,,70,,146072,44,62,61,45,33,,-7300,"0,59",3500,0
26.09.2024 04:35,"4,18",33,56,1178950,56,0,19,0,,70,,146072,43,62,60,45,33,,47300,"0,6",2500,0
26.09.2024 04:40,"4,15",33,55,1178960,56,0,19,0,,70,,146072,43,61,61,45,32,,46600,"0,6",3600,0
26.09.2024 04:45,"4,18",32,55,1178960,55,0,19,0,,0,,146073,42,61,61,44,32,,45400,"0,6",4000,0
26.09.2024 04:50,"0,14",32,55,1178960,55,0,19,0,,0,,146073,41,61,61,44,32,,2300,"0,6",4100,0
26.09.2024 04:55,"0,02",32,55,1178960,56,0,19,0,,0,,146073,41,60,61,44,32,,200,"0,6",4000,0
26.09.2024 05:00,0,32,55,1178960,56,0,20,83,,70,,146074,41,60,61,43,32,,0,"0,6",3900,85
26.09.2024 05:05,"6,57",41,55,1178970,56,0,20,99,,70,,146074,40,59,61,43,44,,144300,"0,6",3900,99
26.09.2024 05:10,"6,36",51,55,1178980,56,0,20,73,,70,,146074,41,61,61,42,47,,185700,"0,6",3900,80
26.09.2024 05:15,"6,41",51,55,1179000,56,0,20,53,,70,,146075,42,61,61,43,55,,154900,"0,59",3800,84
26.09.2024 05:20,"4,66",53,55,1179010,56,0,20,59,,70,,146075,42,61,61,43,56,,128300,"0,6",3800,68
26.09.2024 05:25,"3,81",55,55,1179020,56,0,20,47,,70,,146075,41,61,61,42,53,,80900,"0,59",3800,54
26.09.2024 05:30,"2,83",55,55,1179020,56,0,20,45,,70,,146076,41,60,61,42,53,,52800,"0,6",3800,47
26.09.2024 05:35,"2,51",55,55,1179030,56,0,20,36,,70,,146076,41,63,61,44,53,,49800,"0,59",3700,35
26.09.2024 05:40,2,55,55,1179030,56,0,20,31,,70,,146076,43,63,61,44,53,,35700,"0,6",3700,26
26.09.2024 05:45,"1,44",53,55,1179030,56,0,20,23,,70,,146077,46,64,61,44,52,,28600,"0,6",3700,13
26.09.2024 05:50,"0,3",52,55,1179040,56,0,20,15,,70,,146077,45,64,61,43,51,,11000,"0,6",3700,5
26.09.2024 05:55,"0,24",50,55,1179040,56,0,20,14,,70,,146077,44,64,61,46,50,,9700,"0,6",3800,5
26.09.2024 06:00,"0,22",49,55,1179040,56,0,20,15,,70,,146077,44,64,60,46,50,,4800,"0,6",3800,8
26.09.2024 06:05,0,49,55,1179040,56,0,20,0,,0,,146078,45,64,61,47,49,,0,"0,61",3800,0
26.09.2024 06:10,0,49,55,1179040,56,0,20,0,,0,,146078,53,65,61,45,49,,0,"0,59",3800,0
26.09.2024 06:15,0,49,55,1179040,56,0,20,0,,0,,146078,53,65,61,43,49,,0,"0,59",3700,0
26.09.2024 06:20,0,48,55,1179040,55,0,20,0,,0,,146079,47,65,61,50,49,,0,"0,6",3800,0
26.09.2024 06:25,0,48,55,1179040,56,0,20,0,,0,,146079,46,65,59,52,48,,0,"0,6",3700,0
26.09.2024 06:30,"4,81",48,55,1179040,56,0,19,0,,70,,146079,52,64,59,47,47,,-6100,"0,6",3500,0
26.09.2024 06:35,"4,29",47,55,1179040,55,0,15,0,,70,,146080,59,61,60,37,46,,53600,"0,59",2600,0
26.09.2024 06:40,"4,2",47,55,1179040,55,0,14,0,,70,,146080,56,63,61,23,44,,50300,"0,59",3700,0
26.09.2024 06:45,"4,18",46,55,1179050,55,0,15,0,,70,,146080,37,63,61,43,43,,46500,"0,6",4000,0
26.09.2024 06:50,"0,18",45,55,1179050,55,0,14,0,,1,,146081,56,66,61,35,43,,2000,"0,6",4200,0
26.09.2024 06:55,"0,01",44,55,1179050,55,0,14,0,,1,,146081,56,66,60,32,42,,0,"0,6",4100,0
26.09.2024 07:00,0,43,55,1179050,55,0,15,0,,1,,146081,43,66,61,40,41,,0,"0,6",4200,0
26.09.2024 07:05,0,41,55,1179050,55,0,15,0,,0,,146082,36,65,61,44,41,,0,"0,6",4100,0
26.09.2024 07:10,0,40,55,1179050,55,0,15,0,,0,,146082,40,65,60,47,41,,0,"0,6",4100,0
26.09.2024 07:15,0,40,55,1179050,55,0,15,0,,0,,146082,47,66,60,51,40,,0,"0,6",4000,0
26.09.2024 07:20,0,39,55,1179050,55,0,15,0,,0,,146083,45,65,61,52,40,,0,"0,6",3900,0
26.09.2024 07:25,0,39,55,1179050,55,0,16,0,,0,,146083,44,65,61,50,40,,0,"0,6",4000,0
