Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
26.09.2024 07:30,0,38,55,1179050,55,0,16,0,,0,,146083,42,64,61,49,39,,0,"0,6",3900,0
26.09.2024 07:35,0,38,55,1179050,56,0,16,0,,0,,146084,42,64,61,48,39,,0,"0,6",3900,0
26.09.2024 07:40,0,38,55,1179050,56,0,16,0,,0,,146084,50,64,61,47,38,,0,"0,6",3800,0
26.09.2024 07:45,0,38,55,1179050,56,0,16,0,,0,,146084,44,64,61,47,38,,0,"0,6",3800,0
26.09.2024 07:50,"0,1",38,55,1179050,55,0,16,0,,0,,146085,51,65,60,45,38,,100,"0,6",3900,0
26.09.2024 07:55,0,37,55,1179050,55,0,16,0,,0,,146085,59,66,61,49,37,,0,"0,6",3900,0
26.09.2024 08:00,0,37,55,1179050,55,0,16,0,,0,,146085,56,66,61,44,37,,0,"0,6",3900,0
26.09.2024 08:05,0,37,55,1179050,55,0,15,0,,0,,146086,55,65,61,26,37,,0,"0,59",3900,0
26.09.2024 08:10,0,37,55,1179050,56,0,14,0,,0,,146086,58,65,61,33,36,,0,"0,59",3800,0
26.09.2024 08:15,"0,01",37,55,1179050,55,0,14,0,,0,,146086,59,65,61,27,36,,0,"0,59",3700,0
26.09.2024 08:20,"4,13",36,55,1179050,55,0,14,0,,69,,146087,60,63,60,32,36,,22700,"0,6",3600,0
26.09.2024 08:25,"4,18",36,55,1179050,55,0,14,0,,69,,146087,44,61,60,49,36,,48400,"0,59",3100,0
26.09.2024 08:30,"4,17",36,55,1179060,55,0,15,0,,69,,146087,55,63,61,48,35,,51500,"0,6",4000,0
26.09.2024 08:35,"4,18",36,55,1179060,55,0,14,0,,0,,146087,62,66,62,30,35,,48800,"0,6",4100,0
26.09.2024 08:40,"0,12",35,55,1179060,55,0,14,0,,0,,146088,55,66,60,21,35,,3000,"0,59",4300,0
26.09.2024 08:45,"0,06",35,55,1179060,55,0,14,0,,0,,146088,56,66,60,29,34,,100,"0,59",4100,0
26.09.2024 08:50,"0,02",35,55,1179060,55,0,14,0,,0,,146089,55,66,60,24,34,,100,"0,59",4200,0
26.09.2024 08:55,0,35,54,1179060,55,0,14,0,,0,,146089,55,66,60,30,34,,0,"0,59",4300,0
26.09.2024 09:00,"0,01",34,55,1179060,55,0,14,0,,0,,146089,61,66,61,29,34,,0,"0,6",4300,0
26.09.2024 09:05,0,34,54,1179060,55,0,14,0,,0,,146090,52,66,62,31,34,,0,"0,6",4400,0
26.09.2024 09:10,0,34,55,1179060,55,0,14,0,,0,,146090,51,66,60,39,34,,0,"0,59",4400,0
26.09.2024 09:15,0,34,55,1179060,55,0,15,0,,0,,146090,54,66,61,40,33,,0,"0,6",4100,0
26.09.2024 09:20,0,33,55,1179060,55,0,15,0,,0,,146091,43,65,61,39,33,,0,"0,59",4100,0
26.09.2024 09:25,0,33,55,1179060,55,0,15,0,,0,,146091,42,65,61,43,33,,0,"0,6",4100,0
26.09.2024 09:30,0,33,55,1179060,55,0,15,0,,0,,146091,56,65,61,41,33,,0,"0,59",3900,0
26.09.2024 09:35,0,33,55,1179060,55,0,15,0,,0,,146092,46,65,61,44,33,,0,"0,59",3900,0
26.09.2024 09:40,0,33,55,1179060,55,0,15,0,,0,,146092,57,65,61,43,32,,0,"0,6",3900,0
26.09.2024 09:45,0,32,55,1179060,55,0,16,0,,0,,146092,49,65,61,50,32,,0,"0,6",3900,0
26.09.2024 09:50,0,32,55,1179060,55,0,16,0,,0,,146093,51,65,60,49,32,,0,"0,6",3900,0
26.09.2024 09:55,0,32,55,1179060,55,0,16,0,,0,,146093,50,64,60,49,32,,0,"0,6",3700,0
26.09.2024 10:00,"4,15",32,55,1179060,55,0,16,0,,70,,146093,54,64,59,39,32,,49400,"0,6",3600,0
26.09.2024 10:05,"4,22",32,55,1179070,55,0,15,0,,70,,146094,58,63,60,51,32,,46600,"0,6",3600,0
26.09.2024 10:10,"4,18",32,55,1179070,55,0,14,0,,70,,146094,61,65,61,39,32,,53700,"0,59",3800,0
26.09.2024 10:15,"4,13",32,54,1179080,54,0,14,0,,0,,146094,54,65,60,45,32,,48900,"0,6",4600,0
26.09.2024 10:20,"0,01",32,54,1179080,55,0,14,0,,0,,146095,56,66,60,29,31,,1300,"0,6",4500,0
26.09.2024 10:25,0,31,55,1179080,55,0,14,0,,0,,146095,51,66,60,37,31,,0,"0,6",4100,0
26.09.2024 10:30,0,31,55,1179080,55,0,14,0,,0,,146095,49,66,61,39,31,,0,"0,6",4000,0
26.09.2024 10:35,0,31,55,1179080,55,0,15,0,,0,,146096,53,66,61,50,31,,0,"0,6",4000,0
26.09.2024 10:40,0,31,55,1179080,55,0,15,0,,0,,146096,50,65,61,53,31,,0,"0,6",4100,0
26.09.2024 10:45,0,31,55,1179080,55,0,15,0,,0,,146096,49,66,61,53,31,,0,"0,6",3800,0
26.09.2024 10:50,0,31,55,1179080,55,0,15,0,,0,,146097,53,66,60,46,31,,100,"0,6",3900,0
26.09.2024 10:55,0,31,55,1179080,55,0,15,0,,0,,146097,52,66,60,50,31,,0,"0,59",3900,0
26.09.2024 11:00,0,31,55,1179080,55,0,15,0,,0,,146097,53,66,60,49,30,,0,"0,59",4100,0
26.09.2024 11:05,0,30,55,1179080,55,0,15,0,,0,,146098,46,66,59,51,30,,0,"0,59",4100,0
26.09.2024 11:10,0,30,55,1179080,55,0,15,0,,0,,146098,42,65,61,50,30,,0,"0,59",4000,0
26.09.2024 11:15,0,30,55,1179080,55,0,15,0,,0,,146098,47,65,61,51,30,,0,"0,6",4000,0
26.09.2024 11:20,0,30,55,1179080,55,0,15,0,,0,,146099,46,65,61,50,30,,0,"0,59",4000,0
26.09.2024 11:25,0,30,55,1179080,55,0,15,0,,0,,146099,48,65,61,52,30,,0,"0,59",3900,0
26.09.2024 11:30,0,30,55,1179080,55,0,15,0,,0,,146099,53,65,61,46,30,,0,"0,6",3900,0
26.09.2024 11:35,0,30,55,1179080,55,0,15,0,,0,,146100,47,65,59,51,30,,800,"0,6",3800,0
26.09.2024 11:40,0,30,55,1179080,55,0,15,0,,0,,146100,51,65,60,45,30,,0,"0,59",3800,0
26.09.2024 11:45,"4,22",30,55,1179080,55,0,14,0,,69,,146100,58,61,60,23,30,,18600,"0,59",3400,0
26.09.2024 11:50,"4,2",30,56,1179090,55,0,13,0,,69,,146101,58,61,59,33,30,,67000,"0,59",0,0
26.09.2024 11:55,"4,15",30,55,1179090,55,0,13,0,,69,,146101,57,64,61,43,30,,59600,"0,59",3700,0
26.09.2024 12:00,"4,18",30,54,1179100,55,0,14,0,,0,,146101,59,64,61,46,30,,49300,"0,59",4400,0
26.09.2024 12:05,"0,1",30,54,1179100,55,0,14,0,,0,,146102,57,64,61,46,30,,3000,"0,6",4500,0
26.09.2024 12:10,"0,03",30,55,1179100,55,0,14,0,,0,,146102,47,63,61,50,29,,3000,"0,6",4200,0
26.09.2024 12:15,"0,01",29,55,1179100,55,0,14,0,,0,,146102,52,64,61,51,29,,400,"0,59",4100,0
26.09.2024 12:20,0,29,55,1179100,55,0,14,0,,0,,146103,53,63,61,48,29,,0,"0,6",4100,0
26.09.2024 12:25,0,29,55,1179100,55,0,15,0,,0,,146103,45,65,61,49,29,,0,"0,6",4000,0
26.09.2024 12:30,"0,01",29,55,1179100,55,0,15,0,,0,,146103,44,64,61,48,29,,0,"0,6",4100,0
26.09.2024 12:35,0,29,55,1179100,55,0,15,0,,0,,146104,59,66,61,39,29,,0,"0,6",4000,0
26.09.2024 12:40,0,29,55,1179100,55,0,15,0,,0,,146104,49,66,61,47,29,,0,"0,59",4000,0
26.09.2024 12:45,0,29,55,1179100,55,0,15,0,,0,,146104,45,65,61,45,29,,0,"0,6",4000,0
26.09.2024 12:50,"0,01",29,55,1179100,55,0,15,0,,0,,146105,44,65,60,49,29,,0,"0,6",4000,0
26.09.2024 12:55,0,29,55,1179100,55,0,16,0,,0,,146105,45,65,61,50,29,,0,"0,6",3800,0
26.09.2024 13:00,0,29,55,1179100,56,0,16,0,,0,,146105,46,64,61,49,29,,0,"0,6",3800,0
26.09.2024 13:05,"0,03",29,55,1179100,56,0,16,0,,0,,146106,45,65,60,50,29,,0,"0,59",3800,0
26.09.2024 13:10,0,29,55,1179100,56,0,16,0,,0,,146106,47,64,61,50,29,,0,"0,59",3800,0
26.09.2024 13:15,0,29,55,1179100,56,0,16,0,,0,,146106,43,64,61,45,29,,0,"0,6",3800,0
26.09.2024 13:20,0,29,55,1179100,55,0,16,0,,0,,146107,43,64,61,45,29,,0,"0,6",3800,0
26.09.2024 13:25,0,29,55,1179100,56,0,17,0,,0,,146107,48,64,61,47,29,,0,"0,58",3800,0
26.09.2024 13:30,"0,03",29,55,1179100,56,0,16,0,,0,,146107,51,65,59,47,29,,0,"0,6",3800,0
26.09.2024 13:35,"0,01",29,55,1179100,55,0,16,0,,0,,146108,48,65,59,48,29,,400,"0,6",3700,0
26.09.2024 13:40,"4,23",29,55,1179100,55,0,16,0,,69,,146108,57,64,60,52,29,,0,"0,6",3500,0
26.09.2024 13:45,"4,17",29,55,1179100,55,0,16,0,,69,,146108,51,60,59,50,29,,21100,"0,59",3100,0
26.09.2024 13:50,"4,14",29,55,1179100,55,0,16,0,,69,,146108,51,61,61,48,29,,52900,"0,6",4000,0
26.09.2024 13:55,"0,08",28,55,1179110,55,0,16,0,,1,,146109,50,61,61,46,28,,49900,"0,6",4100,0
26.09.2024 14:00,"0,1",28,55,1179110,55,0,16,0,,1,,146109,49,61,61,46,28,,1400,"0,6",4200,0
26.09.2024 14:05,"0,02",28,55,1179110,55,0,16,0,,1,,146110,44,61,61,48,28,,1600,"0,6",4100,0
26.09.2024 14:10,0,28,55,1179110,55,0,16,0,,0,,146110,44,61,61,49,28,,200,"0,6",3900,0
26.09.2024 14:15,"0,01",28,55,1179110,55,0,16,0,,0,,146110,46,63,60,49,28,,100,"0,59",3900,0
26.09.2024 14:20,0,28,55,1179110,55,0,16,0,,0,,146111,48,64,61,44,28,,0,"0,6",3900,0
26.09.2024 14:25,0,28,55,1179110,55,0,16,0,,0,,146111,51,65,61,42,28,,0,"0,59",3700,0
26.09.2024 14:30,0,28,55,1179110,55,0,16,0,,0,,146111,49,65,61,40,28,,0,"0,59",4000,0
26.09.2024 14:35,0,28,55,1179110,55,0,16,0,,0,,146112,44,65,61,40,28,,0,"0,6",4000,0
26.09.2024 14:40,0,28,55,1179110,55,0,16,0,,0,,146112,42,64,61,41,28,,0,"0,6",3900,0
26.09.2024 14:45,0,28,55,1179110,55,0,17,0,,0,,146112,43,64,61,45,28,,0,"0,59",3900,0
26.09.2024 14:50,0,28,55,1179110,56,0,17,0,,0,,146113,43,64,61,44,28,,0,"0,6",3800,0
26.09.2024 14:55,0,28,55,1179110,55,0,17,0,,0,,146113,42,63,61,44,28,,0,"0,6",3900,0
26.09.2024 15:00,0,28,55,1179110,56,0,17,0,,0,,146113,42,63,61,44,28,,0,"0,6",3800,0
26.09.2024 15:05,"0,05",28,55,1179110,56,0,15,0,,0,,146114,54,66,60,25,28,,500,"0,6",3800,0
26.09.2024 15:10,0,28,55,1179110,55,0,16,0,,0,,146114,38,65,61,39,28,,0,"0,6",3800,0
26.09.2024 15:15,0,28,55,1179110,55,0,16,0,,0,,146114,36,65,61,46,28,,0,"0,6",3800,0
26.09.2024 15:20,0,28,55,1179110,55,0,16,0,,0,,146115,39,65,61,44,28,,0,"0,6",3800,0
26.09.2024 15:25,0,28,55,1179110,56,0,16,0,,0,,146115,41,64,61,44,28,,200,"0,6",3700,0
26.09.2024 15:30,0,28,55,1179110,55,0,16,0,,0,,146115,48,64,60,44,28,,100,"0,6",3600,0
26.09.2024 15:35,"0,01",28,55,1179110,55,0,16,0,,70,,146115,48,64,60,43,28,,0,"0,6",3500,0
26.09.2024 15:40,"4,46",28,55,1179110,55,0,16,0,,69,,146116,47,64,59,43,28,,-8100,"0,6",2600,0
26.09.2024 15:45,"4,18",28,55,1179110,55,0,16,0,,69,,146116,54,62,59,47,28,,51700,"0,59",3800,0
26.09.2024 15:50,"4,21",28,55,1179120,55,0,16,0,,69,,146116,58,63,61,41,28,,49600,"0,6",4000,0
26.09.2024 15:55,"4,15",28,55,1179120,55,0,16,0,,1,,146117,48,64,61,51,28,,47700,"0,6",4200,0
26.09.2024 16:00,"0,14",28,55,1179120,55,0,17,0,,1,,146117,47,63,61,51,28,,3200,"0,6",4100,0
26.09.2024 16:05,"0,02",28,55,1179120,55,0,17,0,,1,,146117,46,63,61,49,28,,200,"0,6",4000,0
26.09.2024 16:10,0,28,55,1179120,55,0,17,0,,0,,146118,46,63,61,49,28,,0,"0,6",3900,0
26.09.2024 16:15,0,28,55,1179120,55,0,17,0,,0,,146118,47,63,61,49,28,,2200,"0,59",3900,0
26.09.2024 16:20,0,28,55,1179120,55,0,16,0,,0,,146118,59,66,61,34,28,,0,"0,59",3900,0
26.09.2024 16:25,"0,06",28,55,1179120,55,0,16,0,,0,,146119,59,65,61,31,28,,0,"0,6",3900,0
26.09.2024 16:30,0,28,55,1179120,55,0,16,0,,0,,146119,57,65,61,31,28,,0,"0,59",3900,0
26.09.2024 16:35,0,28,55,1179120,55,0,17,0,,0,,146119,39,65,61,37,28,,0,"0,59",3800,0
26.09.2024 16:40,0,28,55,1179120,56,0,17,0,,0,,146120,43,65,61,46,28,,0,"0,59",3800,0
26.09.2024 16:45,0,28,55,1179120,56,0,17,0,,0,,146120,43,64,61,45,28,,0,"0,6",3800,0
26.09.2024 16:50,0,28,55,1179120,56,0,17,0,,0,,146120,46,64,61,47,28,,0,"0,59",3800,0
26.09.2024 16:55,0,28,55,1179120,56,0,17,0,,0,,146121,45,64,61,46,28,,0,"0,6",3800,0
26.09.2024 17:00,0,28,55,1179120,55,0,17,0,,0,,146121,43,64,61,46,28,,0,"0,6",3800,0
26.09.2024 17:05,0,28,55,1179120,56,0,17,0,,0,,146121,43,64,61,47,28,,0,"0,6",3800,0
26.09.2024 17:10,0,28,55,1179120,56,0,17,0,,0,,146122,43,63,61,46,28,,0,"0,6",3800,0
26.09.2024 17:15,0,28,55,1179120,55,0,17,0,,0,,146122,42,63,61,46,28,,0,"0,6",3800,0
26.09.2024 17:20,0,28,55,1179120,56,0,17,0,,0,,146122,44,63,60,45,28,,0,"0,59",3800,0
26.09.2024 17:25,"0,07",28,55,1179120,56,0,16,0,,0,,146123,53,65,60,43,28,,400,"0,59",3700,0
26.09.2024 17:30,"0,1",28,55,1179120,55,0,14,0,,70,,146123,57,64,60,37,28,,1200,"0,59",3500,0
26.09.2024 17:35,"4,1",28,55,1179120,55,0,14,0,,70,,146123,58,61,60,53,28,,4900,"0,6",2600,0
26.09.2024 17:40,"4,26",28,55,1179130,55,0,14,0,,70,,146123,59,62,61,38,28,,57500,"0,6",3900,0
26.09.2024 17:45,"4,18",28,55,1179130,55,0,14,0,,70,,146124,51,65,60,41,28,,55800,"0,6",4000,0
26.09.2024 17:50,"4,2",28,55,1179130,55,0,14,0,,1,,146124,40,65,61,50,28,,51500,"0,6",4100,0
26.09.2024 17:55,"0,14",28,55,1179130,55,0,14,0,,1,,146124,58,66,61,24,27,,3400,"0,58",3800,0
26.09.2024 18:00,0,28,55,1179130,55,0,14,0,,1,,146125,46,66,61,40,27,,0,"0,59",3900,0
26.09.2024 18:05,0,27,55,1179130,55,0,14,0,,0,,146125,53,66,61,47,27,,0,"0,6",4100,0
26.09.2024 18:10,0,27,55,1179130,55,0,15,0,,0,,146126,57,66,61,47,27,,0,"0,6",4000,0
26.09.2024 18:15,0,27,55,1179130,55,0,15,0,,0,,146126,46,66,59,49,27,,0,"0,59",3900,0
26.09.2024 18:20,"0,05",27,55,1179130,55,0,15,0,,0,,146126,56,66,60,46,27,,0,"0,59",3900,0
26.09.2024 18:25,0,27,55,1179130,55,0,15,0,,0,,146127,54,66,61,45,27,,0,"0,59",3900,0
26.09.2024 18:30,0,27,55,1179130,55,0,14,0,,0,,146127,54,66,62,33,27,,0,"0,6",4000,0
26.09.2024 18:35,0,27,55,1179130,55,0,14,0,,0,,146127,53,66,61,38,27,,0,"0,6",3900,0
26.09.2024 18:40,0,27,55,1179130,55,0,15,0,,0,,146128,42,65,61,52,27,,0,"0,6",3900,0
26.09.2024 18:45,0,27,55,1179130,55,0,15,0,,0,,146128,45,65,61,46,27,,0,"0,59",3900,0
26.09.2024 18:50,0,27,55,1179130,55,0,15,0,,0,,146128,55,65,60,43,27,,0,"0,59",3900,0
26.09.2024 18:55,0,27,55,1179130,55,0,15,0,,0,,146129,59,65,61,44,27,,0,"0,6",3900,0
26.09.2024 19:00,0,27,55,1179130,55,0,14,0,,0,,146129,57,66,60,21,27,,0,"0,6",3800,0
26.09.2024 19:05,"0,05",27,55,1179130,55,0,14,0,,0,,146129,55,65,60,31,27,,900,"0,59",3800,0
26.09.2024 19:10,0,27,55,1179130,55,0,14,0,,0,,146129,53,64,60,32,27,,0,"0,59",3700,0
26.09.2024 19:15,0,27,55,1179130,55,0,14,0,,70,,146130,44,64,60,42,27,,0,"0,59",3600,0
26.09.2024 19:20,"4,13",27,55,1179140,55,0,14,0,,70,,146130,56,63,60,53,27,,53100,"0,59",3100,0
26.09.2024 19:25,"4,12",27,55,1179140,55,0,14,0,,70,,146130,56,63,61,49,27,,54300,"0,59",4200,0
26.09.2024 19:30,"4,12",27,54,1179150,55,0,14,0,,70,,146131,60,66,62,22,27,,49100,"0,59",4300,0
26.09.2024 19:35,"3,03",27,54,1179150,55,0,14,0,,1,,146131,55,66,61,18,27,,300,"0,6",4500,0
26.09.2024 19:40,0,27,55,1179150,55,0,14,0,,1,,146131,60,66,61,32,27,,0,"0,6",4200,0
26.09.2024 19:45,"0,14",27,54,1179150,55,0,14,0,,1,,146132,54,66,60,49,27,,3500,"0,59",4200,0
26.09.2024 19:50,"0,04",27,55,1179150,55,0,14,0,,0,,146132,50,66,60,52,27,,700,"0,59",4000,0
26.09.2024 19:55,0,27,55,1179150,55,0,14,0,,0,,146132,54,65,61,50,27,,0,"0,59",4000,0
26.09.2024 20:00,0,27,55,1179150,55,0,14,0,,0,,146133,57,66,60,39,27,,0,"0,59",4100,0
26.09.2024 20:05,"0,01",27,55,1179150,55,0,14,0,,0,,146133,42,65,61,31,27,,100,"0,6",4200,0
26.09.2024 20:10,0,27,55,1179150,55,0,15,0,,0,,146133,54,65,61,41,27,,0,"0,59",4100,0
26.09.2024 20:15,0,27,55,1179150,55,0,15,0,,0,,146134,53,65,61,41,27,,0,"0,6",4000,0
26.09.2024 20:20,0,27,55,1179150,55,0,14,0,,0,,146134,59,66,60,34,27,,1500,"0,59",4100,0
26.09.2024 20:25,0,27,55,1179150,55,0,15,0,,0,,146135,49,65,61,44,27,,0,"0,59",3900,0
26.09.2024 20:30,0,27,55,1179150,55,0,15,0,,0,,146135,43,65,61,43,27,,0,"0,6",4000,0
26.09.2024 20:35,0,27,55,1179150,55,0,15,0,,0,,146135,43,65,60,48,27,,0,"0,59",3900,0
26.09.2024 20:40,0,27,55,1179150,55,0,15,0,,0,,146136,56,65,60,39,27,,0,"0,6",3800,0
26.09.2024 20:45,0,27,55,1179150,55,0,15,0,,0,,146136,56,65,60,43,27,,0,"0,6",3800,0
26.09.2024 20:50,0,27,55,1179150,55,0,14,0,,0,,146136,52,64,61,35,27,,1200,"0,6",3800,0
26.09.2024 20:55,"0,01",27,55,1179150,55,0,14,0,,70,,146136,57,63,60,41,27,,900,"0,6",2400,0
26.09.2024 21:00,"4,14",27,55,1179150,55,0,14,0,,70,,146137,58,60,61,38,27,,73900,"0,6",4000,0
26.09.2024 21:05,"4,22",27,55,1179160,55,0,14,0,,70,,146137,57,59,61,38,27,,51600,"0,59",4100,0
26.09.2024 21:10,"4,15",27,54,1179160,55,0,15,0,,1,,146137,48,60,61,50,27,,52300,"0,6",4500,0
26.09.2024 21:15,"0,14",27,55,1179160,55,0,15,0,,1,,146138,47,60,61,49,27,,3800,"0,6",4300,0
26.09.2024 21:20,"0,12",27,55,1179160,55,0,14,0,,1,,146138,54,66,61,28,27,,700,"0,59",4000,0
26.09.2024 21:25,0,27,55,1179160,55,0,14,0,,0,,146138,56,66,61,24,27,,0,"0,59",4100,0
26.09.2024 21:30,0,27,55,1179160,55,0,14,0,,0,,146139,42,65,61,40,27,,0,"0,6",4100,0
26.09.2024 21:35,0,27,55,1179160,55,0,14,0,,0,,146139,45,66,59,41,27,,0,"0,59",3900,0
26.09.2024 21:40,"0,04",27,55,1179160,55,0,13,0,,0,,146140,59,66,61,19,27,,700,"0,59",4000,0
26.09.2024 21:45,0,27,55,1179160,55,0,14,0,,0,,146140,39,66,61,29,27,,0,"0,6",4100,0
26.09.2024 21:50,0,27,55,1179160,55,0,14,0,,0,,146140,28,65,61,38,27,,0,"0,6",4000,0
26.09.2024 21:55,0,27,55,1179160,55,0,14,0,,0,,146141,61,66,62,33,27,,0,"0,59",4100,0
26.09.2024 22:00,0,27,55,1179160,55,0,14,0,,0,,146141,56,66,60,34,27,,100,"0,6",4100,0
26.09.2024 22:05,"0,01",27,55,1179160,55,0,14,0,,0,,146141,49,66,60,48,27,,0,"0,59",4100,0
26.09.2024 22:10,0,27,55,1179160,55,0,14,0,,0,,146142,54,65,61,44,27,,0,"0,59",4100,0
26.09.2024 22:15,0,27,55,1179160,55,0,14,0,,0,,146142,47,65,61,44,27,,0,"0,6",3900,0
26.09.2024 22:20,0,27,55,1179160,55,0,14,0,,0,,146142,45,64,61,44,27,,0,"0,59",3900,0
26.09.2024 22:25,0,27,55,1179160,55,0,15,0,,0,,146143,42,64,60,46,27,,0,"0,6",3600,0
26.09.2024 22:30,0,27,55,1179160,56,0,15,0,,69,,146143,51,64,59,50,27,,45800,"0,6",600,0
26.09.2024 22:35,"4,22",27,55,1179170,55,0,15,0,,69,,146143,49,61,61,53,27,,70700,"0,59",3600,0
26.09.2024 22:40,"4,13",27,55,1179170,55,0,14,0,,69,,146143,62,65,62,35,27,,51500,"0,59",3900,0
26.09.2024 22:45,"4,2",27,54,1179180,55,0,14,0,,70,,146144,59,66,61,44,27,,60700,"0,59",4400,0
26.09.2024 22:50,"0,13",27,55,1179180,55,0,14,0,,1,,146144,51,66,57,46,27,,2600,"0,59",3700,0
26.09.2024 22:55,"0,05",27,55,1179180,56,0,14,0,,1,,146144,56,66,60,18,27,,700,"0,59",3900,0
26.09.2024 23:00,"0,04",27,55,1179180,55,0,13,0,,1,,146145,56,66,60,21,27,,300,"0,59",3900,0
26.09.2024 23:05,"0,01",27,55,1179180,55,0,14,0,,0,,146145,52,66,60,33,27,,300,"0,59",4100,0
26.09.2024 23:10,0,27,55,1179180,55,0,14,0,,0,,146145,54,66,61,46,27,,0,"0,59",4300,0
26.09.2024 23:15,0,27,55,1179180,55,0,14,0,,0,,146146,60,66,61,27,27,,0,"0,6",4300,0
26.09.2024 23:20,0,27,55,1179180,55,0,14,0,,0,,146146,47,66,61,33,27,,0,"0,61",4300,0
26.09.2024 23:25,0,27,55,1179180,55,0,14,0,,0,,146147,49,66,61,41,27,,0,"0,59",4300,0
26.09.2024 23:30,0,27,55,1179180,55,0,14,0,,0,,146147,51,65,61,41,27,,0,"0,6",4200,0
26.09.2024 23:35,0,27,55,1179180,55,0,14,0,,0,,146147,50,65,61,40,27,,0,"0,6",4300,0
26.09.2024 23:40,0,27,55,1179180,55,0,15,0,,0,,146148,49,64,61,40,27,,0,"0,6",4300,0
26.09.2024 23:45,0,27,55,1179180,55,0,15,0,,0,,146148,48,64,61,40,27,,0,"0,6",4200,0
26.09.2024 23:50,0,27,55,1179180,55,0,15,0,,0,,146148,47,64,61,40,27,,0,"0,6",4000,0
26.09.2024 23:55,0,27,55,1179180,55,0,15,0,,0,,146149,46,63,61,40,27,,0,"0,6",3900,0
27.09.2024 00:00,0,27,55,1179180,55,0,15,0,,0,,146149,39,63,61,40,27,,0,"0,59",3900,0
27.09.2024 00:05,0,27,55,1179180,55,0,16,0,,0,,146149,38,62,61,40,27,,0,"0,59",3800,0
27.09.2024 00:10,0,27,55,1179180,55,0,16,0,,0,,146150,38,62,61,40,27,,0,"0,6",3700,0
27.09.2024 00:15,0,27,55,1179180,55,0,16,0,,70,,146150,38,62,60,40,27,,0,"0,59",3600,0
27.09.2024 00:20,"4,25",27,56,1179190,55,0,16,0,,70,,146150,40,62,61,45,26,,69600,"0,6",1300,0
27.09.2024 00:25,"4,1",27,55,1179190,55,0,16,0,,70,,146150,41,62,61,45,26,,48400,"0,6",3600,0
27.09.2024 00:30,"4,17",27,55,1179190,55,0,16,0,,70,,146151,40,61,61,44,27,,48500,"0,6",4000,0
27.09.2024 00:35,"4,12",27,55,1179200,55,0,17,0,,0,,146151,40,61,61,43,27,,47300,"0,59",4300,0
27.09.2024 00:40,"0,12",27,55,1179200,55,0,17,0,,0,,146151,40,60,61,43,27,,3000,"0,6",4200,0
27.09.2024 00:45,"0,05",27,55,1179200,55,0,17,0,,0,,146152,40,60,61,43,27,,800,"0,6",4000,0
27.09.2024 00:50,0,27,55,1179200,55,0,17,0,,0,,146152,40,60,61,42,27,,0,"0,59",4000,0
27.09.2024 00:55,0,27,55,1179200,56,0,17,0,,0,,146153,42,60,60,42,27,,0,"0,6",4000,0
27.09.2024 01:00,0,27,55,1179200,56,0,17,0,,0,,146153,41,61,61,42,27,,100,"0,6",3900,0
27.09.2024 01:05,0,27,55,1179200,55,0,17,0,,0,,146153,37,61,61,43,27,,0,"0,6",3900,0
27.09.2024 01:10,0,27,55,1179200,55,0,18,0,,0,,146154,46,63,61,42,27,,0,"0,6",3900,0
27.09.2024 01:15,0,27,55,1179200,56,0,18,0,,0,,146154,46,63,61,42,27,,0,"0,6",4000,0
27.09.2024 01:20,0,27,55,1179200,56,0,18,0,,0,,146154,45,62,61,42,27,,0,"0,6",3900,0
27.09.2024 01:25,0,27,55,1179200,56,0,18,0,,0,,146155,45,62,61,41,27,,0,"0,6",3900,0
27.09.2024 01:30,0,27,55,1179200,56,0,18,0,,0,,146155,44,61,61,41,27,,0,"0,6",3900,0
27.09.2024 01:35,0,27,55,1179200,56,0,18,0,,0,,146155,43,61,61,41,26,,0,"0,59",3800,0
27.09.2024 01:40,0,27,55,1179200,56,0,18,0,,0,,146155,42,61,61,41,26,,0,"0,59",3800,0
27.09.2024 01:45,0,27,55,1179200,56,0,18,0,,0,,146156,40,60,61,40,26,,200,"0,6",3800,0
27.09.2024 01:50,0,27,55,1179200,56,0,19,0,,0,,146156,39,60,61,40,26,,0,"0,6",3800,0
27.09.2024 01:55,0,27,55,1179200,56,0,19,0,,0,,146156,39,60,61,40,26,,0,"0,6",3800,0
27.09.2024 02:00,0,27,55,1179200,56,0,19,0,,0,,146157,39,59,61,40,26,,0,"0,6",3800,0
27.09.2024 02:05,0,27,55,1179200,56,0,19,0,,0,,146157,38,59,61,40,26,,0,"0,6",3800,0
27.09.2024 02:10,0,27,55,1179200,56,0,19,0,,0,,146157,38,58,61,39,26,,0,"0,6",3700,0
27.09.2024 02:15,0,27,55,1179200,56,0,19,0,,0,,146158,38,58,61,39,26,,0,"0,6",3700,0
27.09.2024 02:20,"4,22",27,56,1179200,56,0,19,0,,69,,146158,38,60,60,37,26,,2700,"0,59",3500,0
27.09.2024 02:25,"4,15",27,55,1179200,56,0,20,0,,69,,146158,38,61,60,39,26,,41000,"0,6",2700,0
27.09.2024 02:30,"4,15",27,55,1179210,56,0,20,0,,69,,146159,38,61,61,39,26,,44200,"0,6",3700,0
27.09.2024 02:35,"4,17",27,55,1179210,55,0,20,0,,1,,146159,38,60,61,39,26,,43100,"0,6",3900,0
27.09.2024 02:40,"0,12",28,55,1179210,55,0,20,0,,1,,146159,38,60,61,38,26,,2100,"0,6",4100,0
27.09.2024 02:45,"0,02",28,55,1179210,56,0,20,0,,1,,146160,38,60,61,39,26,,200,"0,6",4000,0
27.09.2024 02:50,0,28,55,1179210,56,0,20,0,,0,,146160,38,60,61,39,26,,0,"0,6",3900,0
27.09.2024 02:55,0,28,55,1179210,56,0,20,0,,0,,146160,39,59,61,38,26,,0,"0,6",3900,0
27.09.2024 03:00,0,28,55,1179210,56,0,20,0,,0,,146161,38,59,61,38,26,,0,"0,6",3900,0
27.09.2024 03:05,0,28,55,1179210,56,0,20,0,,0,,146161,38,58,61,38,26,,0,"0,6",3900,0
27.09.2024 03:10,0,28,55,1179210,56,0,21,0,,0,,146161,38,58,61,38,26,,0,"0,6",3900,0
27.09.2024 03:15,0,28,55,1179210,56,0,21,0,,0,,146162,38,58,61,38,26,,0,"0,6",3900,0
27.09.2024 03:20,0,28,55,1179210,56,0,21,0,,0,,146162,38,57,61,38,26,,0,"0,6",3800,0
27.09.2024 03:25,0,28,55,1179210,56,0,21,0,,0,,146162,38,57,61,38,26,,0,"0,6",3800,0
27.09.2024 03:30,0,28,55,1179210,56,0,21,0,,0,,146163,38,57,61,37,26,,0,"0,59",3800,0
27.09.2024 03:35,0,28,55,1179210,56,0,21,0,,0,,146163,37,56,61,37,26,,0,"0,6",3800,0
27.09.2024 03:40,0,28,55,1179210,56,0,21,0,,0,,146163,37,56,61,37,26,,0,"0,6",3800,0
27.09.2024 03:45,0,28,55,1179210,56,0,22,0,,0,,146164,37,56,61,37,26,,0,"0,6",3800,0
27.09.2024 03:50,0,28,55,1179210,56,0,22,0,,0,,146164,37,56,61,37,26,,0,"0,6",3800,0
27.09.2024 03:55,0,28,55,1179210,56,0,22,0,,0,,146164,37,56,61,37,26,,0,"0,6",3800,0
27.09.2024 04:00,0,28,55,1179210,56,0,22,0,,0,,146165,37,55,61,36,26,,0,"0,6",3700,0
27.09.2024 04:05,0,28,55,1179210,56,0,22,0,,0,,146165,36,55,61,36,26,,0,"0,6",3700,0
27.09.2024 04:10,0,28,55,1179210,56,0,22,0,,0,,146165,36,55,61,36,26,,0,"0,6",3700,0
27.09.2024 04:15,0,28,55,1179210,56,0,22,0,,0,,146165,36,54,61,36,26,,0,"0,6",3600,0
27.09.2024 04:20,"4,18",28,56,1179210,56,0,22,0,,70,,146166,36,58,60,35,26,,14500,"0,6",3400,0
27.09.2024 04:25,"4,15",28,55,1179210,56,0,22,0,,70,,146166,36,58,60,35,26,,43200,"0,6",3100,0
27.09.2024 04:45,"0,02",28,55,1179220,56,0,23,0,,1,,146167,36,57,61,35,26,,100,"0,6",4000,0
27.09.2024 04:50,0,28,55,1179220,56,0,23,0,,0,,146168,37,61,61,37,26,,0,"0,59",3900,0
27.09.2024 04:55,0,28,55,1179220,56,0,23,0,,0,,146168,38,61,61,38,26,,0,"0,6",4000,0
27.09.2024 05:00,0,28,55,1179220,56,0,23,0,,0,,146168,38,61,61,37,26,,0,"0,6",3900,0
27.09.2024 05:05,0,28,55,1179220,56,0,23,0,,0,,146169,38,61,61,37,26,,0,"0,6",3900,0
27.09.2024 05:10,0,28,55,1179220,56,0,23,0,,0,,146169,37,60,61,37,26,,0,"0,6",3900,0
27.09.2024 05:15,0,28,55,1179220,56,0,23,0,,0,,146169,37,60,61,36,26,,0,"0,6",3900,0
27.09.2024 05:20,0,28,55,1179220,56,0,23,0,,0,,146170,37,59,61,36,26,,0,"0,6",3800,0
27.09.2024 05:25,0,28,55,1179220,56,0,23,0,,0,,146170,36,59,61,36,26,,0,"0,6",3800,0
27.09.2024 05:30,0,28,55,1179220,56,0,23,0,,0,,146170,49,64,60,39,26,,0,"0,59",3800,0
27.09.2024 05:35,0,28,55,1179220,56,0,23,0,,0,,146171,50,64,61,39,26,,0,"0,59",3800,0
27.09.2024 05:40,0,28,55,1179220,56,0,23,0,,0,,146171,49,64,61,40,26,,0,"0,6",3800,0
27.09.2024 05:45,0,28,55,1179220,56,0,23,0,,0,,146171,60,65,61,38,26,,0,"0,59",3900,0
27.09.2024 05:50,"0,03",28,55,1179220,56,0,22,0,,0,,146172,47,65,61,39,26,,0,"0,6",3900,0
27.09.2024 05:55,"0,01",28,55,1179220,56,0,22,0,,0,,146172,52,65,61,48,26,,100,"0,6",3800,0
27.09.2024 06:00,0,28,55,1179220,56,0,22,0,,0,,146172,51,64,61,47,26,,0,"0,6",3800,0
27.09.2024 06:05,0,28,55,1179220,56,0,22,0,,0,,146173,50,64,61,46,26,,0,"0,6",3700,0
27.09.2024 06:10,0,28,55,1179220,56,0,22,0,,70,,146173,45,64,61,46,26,,0,"0,59",3600,0
27.09.2024 06:15,"4,12",28,56,1179220,56,0,22,0,,70,,146173,45,63,60,48,26,,30900,"0,6",3500,0
27.09.2024 06:20,"4,18",28,55,1179220,55,0,22,0,,70,,146173,49,63,60,51,26,,47600,"0,59",3300,0
27.09.2024 06:25,"4,25",28,55,1179230,55,0,19,0,,70,,146174,58,65,61,39,26,,46900,"0,59",3900,0
27.09.2024 06:30,"0,13",28,55,1179230,55,0,17,0,,1,,146174,50,65,61,46,26,,2100,"0,59",4200,0
27.09.2024 06:35,"0,07",28,55,1179230,55,0,17,0,,1,,146174,44,65,61,49,26,,1000,"0,59",4100,0
27.09.2024 06:40,"0,03",28,55,1179230,55,0,17,0,,1,,146175,45,65,61,52,26,,100,"0,6",4000,0
27.09.2024 06:45,"0,07",28,55,1179230,56,0,14,0,,0,,146175,54,66,58,18,26,,600,"0,59",3900,0
27.09.2024 06:50,"0,03",28,55,1179230,55,0,14,0,,0,,146176,55,66,61,18,26,,0,"0,59",3800,0
27.09.2024 06:55,0,28,55,1179230,55,0,14,0,,0,,146176,55,66,61,38,26,,0,"0,59",4100,0
27.09.2024 07:00,"0,04",28,55,1179230,55,0,14,0,,0,,146176,55,66,60,19,26,,200,"0,59",4200,0
27.09.2024 07:05,0,28,55,1179230,55,0,14,0,,0,,146177,55,66,60,25,26,,0,"0,59",4200,0
27.09.2024 07:10,"0,02",28,55,1179230,55,0,14,0,,0,,146177,50,66,61,37,26,,100,"0,59",4200,0
27.09.2024 07:15,0,28,55,1179230,55,0,14,0,,0,,146177,51,65,61,41,26,,0,"0,59",4100,0
27.09.2024 07:20,0,28,55,1179230,55,0,14,0,,0,,146178,42,65,61,49,26,,0,"0,6",4200,0
27.09.2024 07:25,0,28,55,1179230,55,0,14,0,,0,,146178,47,65,60,50,26,,0,"0,6",4200,0
27.09.2024 07:30,0,28,55,1179230,55,0,14,0,,0,,146178,47,65,60,51,26,,0,"0,6",4200,0
27.09.2024 07:35,0,28,55,1179230,55,0,15,0,,0,,146179,46,65,61,47,26,,0,"0,59",4100,0
27.09.2024 07:40,0,28,55,1179230,55,0,15,0,,0,,146179,44,64,61,47,26,,0,"0,59",4000,0
27.09.2024 07:45,0,28,55,1179230,55,0,15,0,,69,,146179,50,64,58,50,26,,0,"0,59",3900,0
27.09.2024 07:50,"4,15",28,55,1179230,55,0,15,0,,69,,146180,57,61,58,57,26,,66600,"0,59",2800,0
27.09.2024 07:55,"4,14",28,55,1179240,55,0,14,0,,69,,146180,59,64,61,32,26,,56500,"0,59",3900,0
27.09.2024 08:00,"4,2",28,54,1179240,55,0,14,0,,70,,146180,56,64,61,35,26,,49600,"0,59",4100,0
27.09.2024 08:05,"0,17",28,54,1179240,55,0,15,0,,0,,146181,45,64,60,51,26,,3700,"0,6",4500,0
27.09.2024 08:10,"0,13",28,55,1179240,55,0,14,0,,0,,146181,56,65,60,36,26,,700,"0,6",4300,0
27.09.2024 08:15,0,28,55,1179240,55,0,14,0,,0,,146181,52,66,60,38,26,,0,"0,6",4100,0
27.09.2024 08:20,0,28,55,1179240,55,0,15,0,,0,,146182,44,65,61,34,26,,0,"0,59",4100,0
27.09.2024 08:25,0,28,55,1179240,55,0,15,0,,0,,146182,50,65,61,41,26,,0,"0,6",4200,0
27.09.2024 08:30,0,28,55,1179240,55,0,15,0,,0,,146182,49,66,59,48,26,,0,"0,59",4100,0
27.09.2024 08:35,0,28,55,1179240,55,0,14,0,,0,,146183,58,66,61,24,26,,0,"0,58",4100,0
27.09.2024 08:40,0,28,55,1179240,55,0,14,0,,0,,146183,57,66,61,32,26,,0,"0,6",4100,0
27.09.2024 08:45,0,28,55,1179240,55,0,14,0,,0,,146183,40,65,61,47,26,,0,"0,6",4100,0
27.09.2024 08:50,0,28,55,1179240,55,0,14,0,,0,,146184,54,66,60,41,26,,0,"0,6",4000,0
27.09.2024 08:55,0,28,55,1179240,55,0,14,0,,0,,146184,51,65,61,43,26,,0,"0,6",4000,0
27.09.2024 09:00,0,28,55,1179240,55,0,14,0,,0,,146184,56,66,61,38,26,,0,"0,58",4000,0
27.09.2024 09:05,0,28,55,1179240,55,0,14,0,,0,,146184,55,65,61,29,26,,0,"0,59",4200,0
27.09.2024 09:10,0,28,55,1179240,55,0,15,0,,0,,146185,44,65,61,28,26,,0,"0,59",4100,0
27.09.2024 09:15,0,28,55,1179240,55,0,15,0,,0,,146185,47,65,61,44,26,,0,"0,6",3900,0
27.09.2024 09:20,0,28,55,1179240,56,0,15,0,,0,,146185,46,65,60,47,26,,0,"0,59",3900,0
27.09.2024 09:25,0,28,55,1179240,55,0,15,0,,0,,146186,51,64,61,50,26,,0,"0,61",3700,0
27.09.2024 09:30,"4,2",28,55,1179240,55,0,15,0,,70,,146186,50,64,60,46,26,,9800,"0,6",3700,0
27.09.2024 09:35,"4,15",28,55,1179250,55,0,15,0,,70,,146186,49,63,61,46,26,,50200,"0,59",2300,0
27.09.2024 09:40,"4,13",28,55,1179250,55,0,15,0,,70,,146187,58,64,61,37,26,,49300,"0,6",3900,0
27.09.2024 09:45,"4,2",28,55,1179260,55,0,14,0,,70,,146187,60,65,61,42,26,,53700,"0,59",4300,0
27.09.2024 09:50,"0,22",28,55,1179260,55,0,14,0,,1,,146187,49,66,59,45,26,,3500,"0,59",4200,0
27.09.2024 09:55,"0,03",28,55,1179260,56,0,14,0,,1,,146188,48,65,61,48,26,,0,"0,6",4000,0
27.09.2024 10:00,0,28,55,1179260,55,0,15,0,,1,,146188,52,65,61,49,26,,0,"0,6",3900,0
27.09.2024 10:05,0,28,55,1179260,55,0,15,0,,0,,146188,53,65,61,35,26,,0,"0,58",3900,0
27.09.2024 10:10,0,28,55,1179260,55,0,15,0,,0,,146189,43,65,59,45,26,,0,"0,59",4000,0
27.09.2024 10:15,0,28,55,1179260,55,0,15,0,,0,,146189,56,65,61,42,26,,1100,"0,6",4000,0
27.09.2024 10:20,0,28,55,1179260,55,0,15,0,,0,,146189,57,65,61,41,26,,0,"0,6",4000,0
27.09.2024 10:25,0,28,55,1179260,55,0,15,0,,0,,146190,54,65,61,40,26,,0,"0,59",4000,0
27.09.2024 10:30,0,28,55,1179260,55,0,15,0,,0,,146190,57,65,61,36,26,,0,"0,6",4000,0
27.09.2024 10:35,"0,01",28,55,1179260,56,0,14,0,,0,,146190,53,66,58,27,26,,0,"0,59",3900,0
27.09.2024 10:40,0,28,55,1179260,55,0,15,0,,0,,146191,59,65,61,32,26,,0,"0,6",3900,0
27.09.2024 10:45,0,28,55,1179260,55,0,15,0,,0,,146191,47,65,61,46,26,,0,"0,59",3900,0
27.09.2024 10:50,0,28,55,1179260,56,0,15,0,,0,,146191,45,65,61,47,26,,0,"0,6",4000,0
27.09.2024 10:55,"0,01",28,55,1179260,56,0,15,0,,0,,146192,54,65,61,42,26,,0,"0,6",3700,0
27.09.2024 11:00,0,28,55,1179260,56,0,15,0,,0,,146192,45,65,59,49,26,,0,"0,59",3700,0
27.09.2024 11:05,0,28,55,1179260,56,0,14,0,,0,,146192,57,65,60,24,26,,0,"0,58",3800,0
27.09.2024 11:10,"0,05",28,55,1179260,55,0,14,0,,0,,146193,54,64,58,18,26,,600,"0,59",3600,0
27.09.2024 11:15,"4,13",28,55,1179260,55,0,14,0,,70,,146193,53,57,55,32,26,,43800,"0,55",3200,0
27.09.2024 11:20,"4,18",28,55,1179270,55,0,14,0,,70,,146193,57,60,61,57,26,,67500,"0,59",1700,0
27.09.2024 11:25,"4,13",28,54,1179270,54,0,14,0,,70,,146193,48,63,61,50,26,,47900,"0,6",4500,0
27.09.2024 11:30,"1,62",28,54,1179280,54,0,14,0,,1,,146194,60,66,61,42,26,,1800,"0,59",5000,0
27.09.2024 11:35,"0,03",28,54,1179280,54,0,14,0,,1,,146194,46,66,60,50,26,,200,"0,6",4200,0
27.09.2024 11:40,0,28,54,1179280,55,0,15,0,,1,,146195,49,65,61,52,26,,0,"0,6",4500,0
27.09.2024 11:45,0,28,55,1179280,55,0,15,0,,0,,146195,46,65,61,49,26,,0,"0,6",4400,0
27.09.2024 11:50,0,28,55,1179280,55,0,15,0,,0,,146195,58,66,61,41,26,,1300,"0,59",4300,0
27.09.2024 11:55,"0,1",28,55,1179280,55,0,15,0,,0,,146196,60,66,61,31,26,,300,"0,61",4300,0
27.09.2024 12:00,0,28,55,1179280,55,0,15,0,,0,,146196,50,66,61,45,26,,0,"0,6",4200,0
27.09.2024 12:05,0,28,55,1179280,55,0,15,0,,0,,146196,56,66,61,46,26,,0,"0,59",4100,0
27.09.2024 12:10,"0,01",28,55,1179280,55,0,14,0,,0,,146197,58,66,62,24,26,,0,"0,59",4000,0
27.09.2024 12:15,0,28,55,1179280,55,0,14,0,,0,,146197,43,65,61,38,26,,0,"0,6",4000,0
27.09.2024 12:20,0,28,55,1179280,56,0,14,0,,0,,146197,61,66,61,41,26,,0,"0,6",3800,0
27.09.2024 12:25,0,28,55,1179280,56,0,15,0,,0,,146198,48,65,61,47,26,,0,"0,6",3800,0
27.09.2024 12:30,0,28,55,1179280,56,0,15,0,,0,,146198,46,65,59,51,26,,0,"0,6",3900,0
27.09.2024 12:35,0,28,55,1179280,56,0,15,0,,0,,146198,58,65,61,36,26,,900,"0,6",3900,0
27.09.2024 12:40,0,28,55,1179280,56,0,15,0,,0,,146199,55,65,60,42,26,,0,"0,6",3800,0
27.09.2024 12:45,0,28,55,1179280,56,0,15,0,,0,,146199,58,65,61,36,26,,0,"0,6",3500,0
27.09.2024 12:50,"4,11",28,55,1179280,55,0,15,0,,70,,146199,45,64,58,50,26,,16700,"0,59",3600,0
27.09.2024 12:55,"4,15",28,55,1179280,55,0,15,0,,70,,146200,57,59,60,53,26,,55300,"0,59",2100,0
27.09.2024 13:00,"4,18",28,55,1179290,55,0,15,0,,70,,146200,52,61,60,50,26,,51200,"0,59",4100,0
27.09.2024 13:05,"4,27",28,54,1179290,55,0,15,0,,70,,146200,51,65,61,54,26,,50100,"0,59",4300,0
27.09.2024 13:10,"0,11",28,55,1179290,55,0,15,0,,1,,146201,48,65,61,53,26,,2700,"0,6",4400,0
27.09.2024 13:15,"0,06",28,55,1179290,55,0,15,0,,1,,146201,55,65,60,42,26,,2000,"0,59",4200,0
27.09.2024 13:20,"0,02",28,55,1179290,55,0,15,0,,1,,146201,59,65,61,30,26,,100,"0,6",4100,0
27.09.2024 13:25,0,28,55,1179290,55,0,15,0,,0,,146202,58,65,61,30,26,,0,"0,6",4100,0
27.09.2024 13:30,0,28,55,1179290,55,0,16,0,,0,,146202,56,64,61,30,26,,0,"0,6",4100,0
27.09.2024 13:35,"0,03",28,55,1179290,56,0,15,0,,0,,146202,61,66,62,28,26,,100,"0,59",3900,0
27.09.2024 13:40,0,28,55,1179290,55,0,15,0,,0,,146203,58,66,61,33,26,,0,"0,59",3900,0
27.09.2024 13:45,0,28,55,1179290,56,0,15,0,,0,,146203,60,66,61,37,26,,0,"0,59",3700,0
27.09.2024 13:50,0,28,55,1179290,56,0,15,0,,0,,146203,60,66,61,37,26,,0,"0,6",3700,0
27.09.2024 13:55,0,28,55,1179290,56,0,15,0,,0,,146204,59,65,61,36,26,,0,"0,59",3700,0
27.09.2024 14:00,"0,02",28,55,1179290,56,0,15,0,,0,,146204,60,66,61,26,26,,0,"0,59",3900,0
27.09.2024 14:05,0,28,55,1179290,56,0,15,0,,0,,146204,46,66,59,38,26,,0,"0,59",3800,0
27.09.2024 14:10,0,28,55,1179290,56,0,15,0,,0,,146205,56,65,61,38,26,,0,"0,59",3900,0
27.09.2024 14:15,0,28,55,1179290,56,0,15,0,,0,,146205,53,65,61,35,26,,0,"0,6",3800,0
27.09.2024 14:20,0,28,55,1179290,55,0,15,0,,0,,146205,54,65,61,30,26,,0,"0,6",4000,0
27.09.2024 14:25,0,28,55,1179290,56,0,15,0,,0,,146206,52,65,61,42,26,,0,"0,59",3800,0
27.09.2024 14:30,0,28,55,1179290,55,0,15,0,,0,,146206,43,65,61,42,26,,0,"0,59",3900,0
27.09.2024 14:35,0,28,55,1179290,55,0,15,0,,0,,146206,43,64,61,43,26,,0,"0,6",3800,0
27.09.2024 14:40,"4,13",28,55,1179290,55,0,16,0,,70,,146207,43,64,61,47,26,,17700,"0,59",3600,0
27.09.2024 14:45,"4,2",28,55,1179300,55,0,15,0,,70,,146207,55,62,60,37,26,,48500,"0,59",2900,0
27.09.2024 14:50,"4,16",28,55,1179300,55,0,16,0,,70,,146207,53,63,61,44,26,,45900,"0,59",3800,0
27.09.2024 14:55,"4,13",28,55,1179300,55,0,16,0,,1,,146208,47,63,61,49,26,,45600,"0,6",4100,0
27.09.2024 15:00,"0,13",28,55,1179300,55,0,16,0,,1,,146208,46,62,61,47,26,,2400,"0,6",4300,0
27.09.2024 15:05,0,28,55,1179300,55,0,16,0,,1,,146208,52,64,61,46,26,,0,"0,59",4000,0
27.09.2024 15:10,0,28,55,1179300,55,0,16,0,,0,,146209,46,65,61,50,26,,0,"0,6",4000,0
27.09.2024 15:15,"0,01",28,55,1179300,55,0,16,0,,0,,146209,48,65,60,45,26,,0,"0,6",3900,0
27.09.2024 15:20,0,28,55,1179300,55,0,16,0,,0,,146209,49,66,59,48,26,,0,"0,6",4000,0
27.09.2024 15:25,0,28,55,1179300,55,0,14,0,,0,,146210,59,66,61,26,26,,300,"0,59",3900,0
27.09.2024 15:30,"0,04",28,55,1179300,55,0,14,0,,0,,146210,57,66,60,39,26,,200,"0,59",3900,0
27.09.2024 15:35,0,28,55,1179300,56,0,14,0,,0,,146210,46,66,61,52,26,,0,"0,6",3900,0
27.09.2024 15:40,0,28,55,1179300,56,0,14,0,,0,,146211,49,66,58,46,26,,0,"0,6",3800,0
27.09.2024 15:45,0,28,55,1179300,56,0,14,0,,0,,146211,58,66,62,24,26,,0,"0,59",3700,0
27.09.2024 15:50,0,28,55,1179300,56,0,14,0,,0,,146211,44,66,59,49,26,,0,"0,6",3700,0
27.09.2024 15:55,0,28,55,1179300,56,0,14,0,,0,,146212,45,65,61,50,26,,0,"0,59",3800,0
27.09.2024 16:00,0,28,55,1179300,56,0,14,0,,0,,146212,51,65,61,36,26,,0,"0,59",3900,0
27.09.2024 16:05,0,28,55,1179300,55,0,15,0,,0,,146212,46,65,61,35,26,,0,"0,6",3900,0
27.09.2024 16:10,0,28,55,1179300,55,0,15,0,,0,,146213,43,65,61,46,26,,0,"0,6",3900,0
27.09.2024 16:15,"0,04",28,55,1179300,55,0,15,0,,0,,146213,59,65,61,30,26,,700,"0,6",3700,0
27.09.2024 16:20,"4,18",28,55,1179300,56,0,15,0,,70,,146213,44,64,60,46,26,,24900,"0,6",3400,0
27.09.2024 16:25,"4,13",28,55,1179310,55,0,15,0,,70,,146213,56,62,60,44,26,,53700,"0,59",2900,0
27.09.2024 16:30,"4,22",28,55,1179310,55,0,15,0,,70,,146214,53,63,61,36,26,,49400,"0,59",3900,0
27.09.2024 16:35,"0,05",28,54,1179320,55,0,15,0,,1,,146214,46,62,61,38,26,,900,"0,59",4300,0
27.09.2024 16:40,"0,06",28,55,1179320,55,0,15,0,,1,,146214,45,62,61,38,26,,1600,"0,59",4400,0
27.09.2024 16:45,"0,05",28,55,1179320,55,0,15,0,,1,,146215,55,65,61,50,26,,200,"0,59",4100,0
27.09.2024 16:50,0,28,55,1179320,55,0,15,0,,0,,146215,59,65,61,44,26,,0,"0,6",4000,0
27.09.2024 16:55,0,28,55,1179320,55,0,15,0,,0,,146216,56,66,61,42,26,,0,"0,59",4100,0
27.09.2024 17:00,0,28,55,1179320,55,0,15,0,,0,,146216,58,66,61,39,26,,0,"0,59",4100,0
27.09.2024 17:05,0,28,55,1179320,55,0,15,0,,0,,146216,61,65,61,40,26,,0,"0,6",4100,0
27.09.2024 17:10,0,28,55,1179320,55,0,14,0,,0,,146217,55,66,60,34,26,,0,"0,59",4100,0
27.09.2024 17:15,0,28,55,1179320,55,0,14,0,,0,,146217,60,66,61,37,26,,500,"0,6",4000,0
27.09.2024 17:20,0,28,55,1179320,55,0,14,0,,0,,146217,54,66,61,38,26,,0,"0,6",4000,0
27.09.2024 17:25,0,28,55,1179320,56,0,15,0,,0,,146218,41,65,61,50,26,,0,"0,59",3800,0
27.09.2024 17:30,0,28,55,1179320,56,0,15,0,,0,,146218,57,65,61,34,26,,0,"0,59",3700,0
27.09.2024 17:35,0,28,56,1179320,56,0,15,0,,0,,146218,55,65,61,33,26,,0,"0,6",3700,0
27.09.2024 17:40,0,28,55,1179320,56,0,14,0,,0,,146219,59,66,61,20,26,,0,"0,59",3600,0
27.09.2024 17:45,0,28,55,1179320,56,0,14,0,,0,,146219,58,65,61,34,26,,0,"0,6",3800,0
27.09.2024 17:50,0,28,55,1179320,56,0,14,0,,0,,146219,41,65,61,39,26,,0,"0,59",3700,0
27.09.2024 17:55,"4,1",28,55,1179320,56,0,14,0,,70,,146219,47,64,59,50,26,,19600,"0,6",3500,0
27.09.2024 18:00,"4,23",28,56,1179320,56,0,14,0,,70,,146220,58,61,59,27,26,,75600,"0,58",0,0
27.09.2024 18:05,"6,54",34,55,1179330,55,0,14,84,,70,,146220,55,63,61,30,42,,204400,"0,61",4000,84
27.09.2024 18:10,"6,63",46,55,1179350,55,0,14,84,,70,,146220,54,63,60,40,48,,196300,"0,59",3900,84
27.09.2024 18:15,"5,89",46,55,1179360,55,0,14,71,,70,,146221,50,63,61,41,45,,189400,"0,6",4000,78
27.09.2024 18:20,"4,96",48,55,1179380,55,0,14,53,,70,,146221,43,63,58,46,48,,135700,"0,59",3800,67
27.09.2024 18:25,"4,86",49,55,1179390,55,0,14,50,,70,,146221,55,65,60,43,47,,112200,"0,59",3900,64
27.09.2024 18:30,"4,49",48,55,1179400,55,0,15,51,,70,,146222,59,65,61,43,46,,72500,"0,6",4300,58
27.09.2024 18:35,"2,64",49,55,1179400,55,0,15,42,,70,,146222,59,66,61,45,49,,62300,"0,59",4200,45
27.09.2024 18:40,"2,41",51,55,1179410,55,0,15,40,,70,,146222,55,66,61,48,49,,59000,"0,59",4300,40
27.09.2024 18:45,"2,45",51,55,1179410,55,0,15,40,,70,,146223,57,67,62,48,49,,53500,"0,6",4200,40
27.09.2024 18:50,"2,4",52,55,1179420,55,0,15,40,,70,,146223,50,67,61,42,50,,53800,"0,57",4000,40
27.09.2024 18:55,"2,18",52,55,1179420,56,0,15,35,,70,,146223,47,67,61,53,50,,44100,"0,6",4000,32
27.09.2024 19:00,"0,73",51,55,1179420,56,0,15,26,,70,,146224,61,67,61,35,50,,23200,"0,59",4000,11
27.09.2024 19:05,"0,43",49,55,1179420,56,0,15,21,,70,,146224,59,67,61,36,50,,3100,"0,6",3900,11
27.09.2024 19:10,"0,96",48,55,1179430,56,0,15,21,,70,,146224,57,66,61,36,49,,24800,"0,6",3900,16
27.09.2024 19:15,"1,27",48,55,1179430,56,0,16,23,,70,,146225,46,66,61,48,49,,32100,"0,6",3900,18
27.09.2024 19:20,"1,39",49,55,1179430,56,0,15,26,,70,,146225,56,66,61,42,49,,36100,"0,6",3900,20
27.09.2024 19:25,"1,49",49,55,1179430,56,0,16,29,,70,,146225,46,66,61,46,49,,36100,"0,6",3900,23
27.09.2024 19:30,"1,59",49,55,1179440,56,0,16,31,,70,,146226,44,66,61,51,49,,37700,"0,6",3900,23
27.09.2024 19:35,"1,7",49,55,1179440,56,0,16,32,,70,,146226,54,66,61,47,49,,36100,"0,6",3900,23
27.09.2024 19:40,"1,73",50,55,1179440,56,0,16,33,,70,,146226,60,67,61,46,50,,38300,"0,6",3800,23
27.09.2024 19:45,"1,7",50,55,1179450,56,0,15,32,,70,,146227,51,67,60,47,50,,36600,"0,59",3900,23
27.09.2024 19:50,"1,66",50,55,1179450,55,0,15,31,,70,,146227,61,67,61,36,50,,35300,"0,6",3900,23
27.09.2024 19:55,"1,53",50,55,1179450,56,0,15,31,,70,,146227,43,66,61,39,50,,35300,"0,6",3800,22
27.09.2024 20:00,"1,56",50,55,1179460,56,0,15,30,,70,,146228,61,65,61,29,50,,36600,"0,6",3500,22
27.09.2024 20:05,"4,15",48,55,1179460,56,0,15,33,,70,,146228,59,64,61,28,49,,55100,"0,6",3000,29
27.09.2024 20:10,"4,2",47,55,1179460,56,0,15,42,,70,,146228,52,63,61,41,48,,53900,"0,6",3800,45
27.09.2024 20:15,"2,95",46,55,1179470,56,0,15,48,,70,,146229,55,65,60,47,48,,50600,"0,6",3800,58
27.09.2024 20:20,"3,12",50,55,1179480,55,0,15,46,,70,,146229,57,65,61,49,50,,79500,"0,59",3900,53
27.09.2024 20:25,"2,62",52,55,1179480,55,0,15,41,,70,,146229,54,65,61,52,51,,79400,"0,59",3800,43
27.09.2024 20:30,"2,11",52,55,1179490,55,0,15,36,,70,,146230,54,65,61,52,51,,57800,"0,6",3900,32
27.09.2024 20:35,"1,94",52,55,1179490,55,0,16,33,,70,,146230,51,65,61,44,52,,42200,"0,59",3800,26
27.09.2024 20:40,"1,63",52,55,1179490,55,0,15,29,,70,,146230,61,66,62,32,51,,39100,"0,6",3800,20
27.09.2024 20:45,"1,2",52,55,1179500,55,0,15,27,,70,,146231,56,65,59,32,51,,31200,"0,6",3900,16
27.09.2024 20:50,"1,11",51,55,1179500,55,0,15,26,,70,,146231,56,65,61,38,51,,27400,"0,6",4000,16
27.09.2024 20:55,"1,22",51,55,1179500,56,0,15,26,,70,,146231,53,65,58,41,51,,25400,"0,6",3700,18
27.09.2024 21:00,"1,42",51,55,1179500,55,0,15,28,,70,,146232,55,65,61,39,51,,25800,"0,6",3900,20
27.09.2024 21:05,"1,42",51,55,1179510,55,0,15,28,,70,,146232,52,65,61,35,51,,32600,"0,6",3900,20
27.09.2024 21:10,"1,57",51,55,1179510,55,0,15,32,,70,,146232,45,65,61,37,51,,32300,"0,6",3900,23
27.09.2024 21:15,"1,95",51,55,1179510,55,0,16,37,,70,,146232,45,65,58,47,51,,32500,"0,6",3900,29
27.09.2024 21:20,"1,99",51,55,1179510,55,0,15,37,,70,,146233,58,66,61,32,51,,41900,"0,59",3900,29
27.09.2024 21:25,"2,02",52,55,1179520,55,0,15,37,,70,,146233,55,65,60,41,52,,41700,"0,59",3900,30
27.09.2024 21:30,"2,04",52,55,1179520,55,0,15,37,,70,,146233,58,65,60,42,52,,40200,"0,6",3900,31
27.09.2024 21:35,"2,05",52,55,1179520,55,0,15,37,,70,,146234,56,65,61,35,52,,38300,"0,59",3600,32
27.09.2024 21:40,"4,09",51,55,1179530,55,0,15,39,,70,,146234,47,63,60,54,52,,39600,"0,6",3600,36
27.09.2024 21:45,"4,2",49,55,1179530,55,0,15,42,,70,,146234,49,63,61,54,51,,82800,"0,6",3900,43
27.09.2024 21:50,"4,97",49,55,1179540,55,0,15,53,,70,,146235,50,62,61,53,51,,44700,"0,59",4000,65
27.09.2024 21:55,"5,23",52,55,1179550,55,0,15,56,,70,,146235,58,64,61,43,52,,77300,"0,59",4000,67
27.09.2024 22:00,"4,73",53,55,1179550,55,0,16,50,,70,,146235,47,64,61,45,53,,97900,"0,6",3900,60
27.09.2024 22:05,3,55,55,1179560,55,0,16,44,,70,,146236,45,64,61,45,54,,84400,"0,6",4100,49
27.09.2024 22:10,"2,42",56,55,1179560,55,0,16,39,,70,,146236,58,66,61,39,54,,61000,"0,59",4000,41
27.09.2024 22:15,"2,09",55,55,1179570,56,0,16,34,,70,,146236,46,66,60,48,54,,45900,"0,59",3900,33
27.09.2024 22:20,"1,92",55,55,1179570,56,0,16,32,,70,,146237,54,66,61,48,53,,34300,"0,6",3900,29
27.09.2024 22:25,"1,37",54,55,1179570,55,0,15,27,,70,,146237,60,67,61,28,53,,32500,"0,58",3900,18
27.09.2024 22:30,"0,94",53,55,1179570,56,0,15,25,,70,,146237,54,66,61,40,53,,24400,"0,6",3900,13
27.09.2024 22:35,"0,76",52,55,1179580,56,0,15,23,,70,,146238,48,66,61,40,52,,19200,"0,6",3900,13
27.09.2024 22:40,"0,76",51,55,1179580,56,0,15,24,,70,,146238,44,66,60,49,52,,7200,"0,6",3900,16
27.09.2024 22:45,"0,94",51,55,1179580,56,0,15,25,,70,,146238,49,66,61,51,51,,25000,"0,6",3800,20
27.09.2024 22:50,"1,32",51,55,1179580,56,0,15,29,,70,,146239,58,66,61,41,51,,29000,"0,6",3800,22
27.09.2024 22:55,"1,61",51,55,1179580,55,0,15,30,,70,,146239,45,66,61,53,51,,31800,"0,6",3900,22
27.09.2024 23:00,"1,58",51,55,1179590,56,0,15,32,,70,,146239,53,66,60,35,51,,31400,"0,59",3900,24
27.09.2024 23:05,"1,73",51,55,1179590,56,0,14,32,,70,,146240,55,66,60,24,51,,33100,"0,59",3800,24
27.09.2024 23:10,"1,7",52,55,1179590,56,0,14,35,,70,,146240,56,66,60,26,51,,34300,"0,59",3700,27
27.09.2024 23:15,"1,82",52,55,1179600,56,0,14,37,,70,,146240,32,65,60,32,52,,35600,"0,59",3800,27
27.09.2024 23:20,"1,9",52,55,1179600,56,0,14,39,,70,,146241,29,65,61,32,52,,38900,"0,59",3700,31
27.09.2024 23:25,"2,11",52,55,1179600,55,0,14,40,,70,,146241,30,64,60,33,52,,39700,"0,59",3700,31
27.09.2024 23:30,"2,09",51,55,1179610,55,0,15,41,,70,,146241,32,64,60,38,52,,82100,"0,59",3200,38
27.09.2024 23:35,"4,18",49,55,1179610,55,0,15,50,,70,,146242,33,64,61,41,51,,46900,"0,59",4100,52
27.09.2024 23:40,"4,54",52,55,1179620,55,0,15,51,,70,,146242,36,63,61,42,52,,47900,"0,6",4100,60
27.09.2024 23:45,"3,65",54,55,1179620,55,0,15,46,,70,,146242,38,63,61,42,53,,84900,"0,59",4100,53
27.09.2024 23:50,"3,1",55,55,1179630,55,0,15,38,,70,,146243,42,64,61,45,54,,67000,"0,6",4000,40
27.09.2024 23:55,"2,35",55,55,1179630,55,0,15,34,,69,,146243,53,65,61,47,54,,46000,"0,6",4000,31
28.09.2024 00:00,"2,04",54,55,1179640,55,0,15,29,,69,,146243,57,65,61,45,53,,36200,"0,59",4000,21
28.09.2024 00:05,"1,61",54,55,1179640,55,0,16,28,,69,,146244,58,65,61,42,53,,31000,"0,59",4100,17
28.09.2024 00:10,"1,3",53,55,1179640,55,0,16,27,,69,,146244,56,65,61,41,53,,26000,"0,6",4000,15
28.09.2024 00:15,"1,06",52,55,1179640,55,0,16,25,,69,,146244,54,64,61,41,53,,22600,"0,6",3900,15
28.09.2024 00:20,"1,03",52,55,1179640,56,0,16,26,,69,,146245,45,64,61,44,52,,21500,"0,59",3900,17
28.09.2024 00:25,"1,18",52,55,1179650,56,0,16,27,,69,,146245,45,63,61,44,52,,23200,"0,59",3900,18
28.09.2024 00:30,"1,23",52,55,1179650,56,0,16,28,,69,,146245,44,63,61,44,52,,27400,"0,59",3900,20
28.09.2024 00:35,"1,46",52,55,1179650,56,0,16,31,,69,,146246,57,65,61,30,52,,30600,"0,59",3800,22
28.09.2024 00:40,"1,61",52,55,1179650,55,0,15,32,,69,,146246,56,65,61,24,52,,31400,"0,59",3800,24
28.09.2024 00:45,"1,68",52,55,1179660,56,0,15,35,,69,,146246,55,65,61,24,52,,32000,"0,6",3900,26
28.09.2024 00:50,"1,84",52,55,1179660,55,0,15,36,,69,,146247,34,65,61,37,52,,33400,"0,6",3900,27
28.09.2024 00:55,"1,92",52,55,1179660,56,0,16,36,,70,,146247,34,64,61,36,52,,36600,"0,6",3900,28
28.09.2024 01:00,"1,97",52,55,1179670,56,0,16,0,,1,,146247,34,64,61,34,52,,36300,"0,6",3800,0
28.09.2024 01:05,"0,02",51,55,1179670,56,0,16,0,,1,,146248,34,63,61,33,51,,0,"0,6",3700,0
28.09.2024 01:10,0,50,55,1179670,56,0,16,0,,70,,146248,34,63,61,34,51,,0,"0,59",3500,0
28.09.2024 01:15,"4,14",50,56,1179670,56,0,16,0,,70,,146248,34,62,59,34,51,,10700,"0,59",2600,0
28.09.2024 01:20,"4,18",50,55,1179670,55,0,16,0,,70,,146249,49,63,60,35,50,,46800,"0,59",3600,0
28.09.2024 01:25,"4,25",49,55,1179680,55,0,16,0,,70,,146249,57,65,61,39,50,,50500,"0,59",4100,0
28.09.2024 01:30,"4,17",49,55,1179680,55,0,16,0,,0,,146249,40,64,61,47,48,,53100,"0,59",4300,0
28.09.2024 01:35,"0,19",49,55,1179680,55,0,16,0,,0,,146250,41,64,61,49,47,,4100,"0,59",4100,0
28.09.2024 01:40,"0,02",48,55,1179680,56,0,16,0,,0,,146250,48,65,61,48,46,,0,"0,59",4000,0
28.09.2024 01:45,0,47,55,1179680,55,0,16,0,,0,,146250,61,66,61,34,45,,0,"0,59",4000,0
28.09.2024 01:50,0,45,55,1179680,55,0,15,0,,0,,146251,50,66,61,45,44,,400,"0,6",4000,0
28.09.2024 01:55,0,44,55,1179680,55,0,16,0,,0,,146251,42,66,61,48,43,,0,"0,6",4000,0
28.09.2024 02:00,0,43,55,1179680,55,0,16,0,,0,,146251,43,65,61,49,43,,0,"0,59",3900,0
28.09.2024 02:05,0,42,55,1179680,56,0,16,0,,0,,146252,45,65,60,51,42,,0,"0,6",3900,0
28.09.2024 02:10,0,42,55,1179680,56,0,16,0,,0,,146252,46,66,61,52,42,,0,"0,6",3900,0
28.09.2024 02:15,0,41,55,1179680,56,0,16,0,,0,,146252,46,66,60,54,41,,0,"0,6",3900,0
28.09.2024 02:20,0,40,55,1179680,55,0,16,0,,0,,146253,53,65,61,52,41,,0,"0,6",3900,0
28.09.2024 02:25,0,40,55,1179680,55,0,16,0,,0,,146253,52,65,61,51,40,,0,"0,6",3900,0
28.09.2024 02:30,0,40,55,1179680,56,0,16,0,,0,,146253,50,64,61,51,40,,0,"0,6",3900,0
28.09.2024 02:35,0,39,55,1179680,56,0,16,0,,0,,146254,49,64,61,51,40,,0,"0,59",3900,0
28.09.2024 02:40,0,39,55,1179680,56,0,17,0,,0,,146254,46,64,61,47,39,,0,"0,6",3800,0
28.09.2024 02:45,0,39,55,1179680,56,0,17,0,,0,,146254,46,64,61,51,39,,0,"0,6",3900,0
28.09.2024 02:50,0,39,55,1179680,56,0,17,0,,0,,146255,47,63,61,51,38,,0,"0,6",3800,0
28.09.2024 02:55,0,38,55,1179680,56,0,17,0,,0,,146255,46,64,60,50,38,,0,"0,6",3700,0
28.09.2024 03:00,0,38,55,1179680,56,0,17,0,,0,,146255,46,63,61,50,38,,0,"0,6",3700,0
28.09.2024 03:05,0,38,55,1179680,56,0,17,0,,0,,146256,45,63,61,50,37,,0,"0,6",3600,0
28.09.2024 03:10,0,38,55,1179680,56,0,17,0,,70,,146256,44,62,61,50,37,,0,"0,6",3200,0
28.09.2024 03:15,"4,2",37,56,1179680,56,0,18,0,,70,,146256,44,62,60,49,36,,42400,"0,6",3600,0
28.09.2024 03:20,"4,15",37,55,1179690,55,0,18,0,,70,,146256,43,62,61,49,36,,44300,"0,6",3800,0
28.09.2024 03:25,"4,13",36,55,1179690,55,0,18,0,,0,,146257,43,61,61,49,36,,44200,"0,59",4100,0
28.09.2024 03:30,"0,13",36,55,1179690,55,0,18,0,,0,,146257,43,61,61,47,36,,2400,"0,6",4100,0
28.09.2024 03:35,"0,06",36,55,1179690,55,0,18,0,,0,,146257,43,61,61,47,35,,1200,"0,6",4000,0
28.09.2024 03:40,"0,01",35,55,1179690,56,0,18,0,,0,,146258,43,60,61,46,35,,200,"0,59",4000,0
28.09.2024 03:45,0,35,55,1179690,56,0,18,0,,0,,146258,43,61,61,44,35,,0,"0,59",4000,0
28.09.2024 03:50,0,35,55,1179690,56,0,19,0,,0,,146258,43,60,61,43,34,,0,"0,59",3900,0
28.09.2024 03:55,0,34,55,1179690,56,0,19,0,,0,,146259,42,60,61,43,34,,0,"0,59",3900,0
28.09.2024 04:00,0,34,55,1179690,56,0,19,0,,0,,146259,42,59,61,43,34,,0,"0,59",3900,0
28.09.2024 04:05,0,34,55,1179690,56,0,19,0,,0,,146259,41,59,61,43,34,,0,"0,59",3900,0
28.09.2024 04:10,0,34,55,1179690,56,0,19,0,,0,,146260,41,60,61,42,34,,0,"0,6",3800,0
