Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
28.09.2024 04:15,0,33,55,1179690,56,0,19,0,,0,,146260,42,60,61,42,33,,0,"0,6",3800,0
28.09.2024 04:20,0,33,55,1179690,56,0,19,0,,0,,146260,41,60,61,41,33,,0,"0,59",3800,0
28.09.2024 04:25,0,33,55,1179690,56,0,20,0,,0,,146261,41,59,61,41,33,,0,"0,6",3800,0
28.09.2024 04:30,0,33,55,1179690,56,0,20,0,,0,,146261,40,59,61,41,33,,0,"0,59",3800,0
28.09.2024 04:35,0,32,55,1179690,56,0,20,0,,0,,146261,41,60,61,41,33,,0,"0,6",3800,0
28.09.2024 04:40,0,32,55,1179690,56,0,20,0,,0,,146262,40,59,61,41,32,,0,"0,59",3800,0
28.09.2024 05:00,0,32,55,1179690,56,0,20,0,,0,,146263,44,62,61,43,32,,0,"0,6",3700,0
28.09.2024 05:05,"5,75",40,55,1179700,56,0,20,100,,70,,146263,42,63,61,44,42,,30400,"0,6",3600,99
28.09.2024 05:10,"6,64",51,55,1179710,56,0,20,83,,70,,146264,42,63,61,45,52,,185300,"0,6",3500,87
28.09.2024 05:15,"6,62",52,55,1179730,56,0,20,78,,70,,146264,41,62,61,44,53,,173900,"0,6",3400,83
28.09.2024 05:20,6,53,55,1179740,55,0,21,64,,70,,146264,42,63,60,45,54,,159400,"0,59",3100,73
28.09.2024 05:25,"5,4",54,55,1179750,55,0,21,54,,70,,146264,42,62,61,44,55,,133100,"0,59",3900,66
28.09.2024 05:30,"4,75",54,55,1179760,55,0,21,50,,70,,146265,41,62,61,44,54,,96500,"0,6",4400,63
28.09.2024 05:35,"4,79",53,55,1179760,55,0,21,52,,70,,146265,41,61,61,44,53,,67500,"0,6",4300,62
28.09.2024 05:40,"4,19",55,55,1179770,55,0,21,46,,70,,146266,41,61,61,44,54,,84200,"0,6",4100,52
28.09.2024 05:45,"2,86",55,55,1179770,56,0,21,40,,70,,146266,41,61,61,44,54,,57400,"0,59",4000,40
28.09.2024 05:50,"2,33",55,55,1179780,56,0,21,36,,70,,146266,42,61,61,44,54,,39400,"0,6",4000,34
28.09.2024 05:55,"2,14",55,55,1179780,56,0,21,34,,70,,146267,41,61,61,44,54,,38000,"0,59",4000,30
28.09.2024 06:00,"1,97",54,55,1179780,56,0,21,32,,70,,146267,41,60,61,43,53,,33800,"0,59",3900,25
28.09.2024 06:05,"1,82",54,55,1179790,56,0,22,29,,70,,146267,41,60,61,43,53,,31800,"0,59",3900,18
28.09.2024 06:10,"1,36",53,55,1179790,56,0,22,28,,70,,146268,40,60,61,43,53,,29300,"0,6",3900,16
28.09.2024 06:15,"1,27",52,55,1179790,56,0,22,28,,70,,146268,40,59,61,43,53,,25000,"0,6",3900,16
28.09.2024 06:20,"1,25",52,55,1179790,56,0,22,29,,70,,146268,40,59,61,42,52,,27700,"0,6",3800,20
28.09.2024 06:25,"1,49",52,55,1179790,56,0,22,30,,70,,146269,40,58,61,42,52,,28700,"0,59",3800,21
28.09.2024 06:30,"1,54",52,55,1179800,56,0,22,30,,70,,146269,39,58,61,42,52,,29800,"0,59",3800,21
28.09.2024 06:35,"1,68",52,55,1179800,56,0,22,32,,70,,146269,39,59,61,41,52,,30400,"0,6",3800,24
28.09.2024 06:40,"1,7",52,55,1179800,56,0,22,35,,70,,146270,40,59,61,40,52,,30600,"0,59",3800,28
28.09.2024 06:45,"1,95",52,55,1179810,56,0,22,36,,70,,146270,41,63,61,43,52,,36800,"0,6",3800,30
28.09.2024 06:50,"1,99",52,55,1179810,56,0,22,37,,70,,146270,41,62,61,42,52,,37900,"0,6",3800,32
28.09.2024 06:55,"2,09",52,55,1179810,56,0,22,38,,70,,146270,41,62,61,42,52,,42200,"0,6",3800,32
28.09.2024 07:00,"2,09",53,55,1179820,56,0,22,37,,70,,146271,40,62,61,41,53,,40500,"0,6",3800,32
28.09.2024 07:05,"2,09",53,55,1179820,56,0,23,35,,70,,146271,40,61,61,41,53,,38400,"0,59",3800,30
28.09.2024 07:10,"2,02",53,55,1179820,56,0,23,34,,70,,146271,41,63,60,43,53,,37700,"0,59",3700,29
28.09.2024 07:15,"1,94",53,55,1179820,56,0,22,32,,70,,146272,56,65,61,38,53,,34800,"0,6",3700,27
28.09.2024 07:20,"4,99",51,55,1179830,56,0,22,34,,70,,146272,55,65,60,43,52,,37200,"0,6",3500,32
28.09.2024 07:25,"4,17",50,55,1179830,55,0,16,43,,70,,146272,61,65,62,28,51,,57000,"0,59",3400,47
28.09.2024 07:30,"4,32",49,55,1179840,55,0,14,45,,70,,146273,56,66,60,29,50,,59700,"0,59",3900,52
28.09.2024 07:35,"4,8",50,55,1179840,55,0,14,52,,70,,146273,46,65,61,26,51,,75000,"0,59",4000,63
28.09.2024 07:40,"4,01",54,55,1179850,56,0,15,50,,70,,146273,32,65,61,27,52,,90700,"0,6",3900,61
28.09.2024 07:45,"3,69",55,55,1179860,55,0,15,46,,70,,146274,55,65,61,34,53,,76000,"0,59",3900,52
28.09.2024 07:50,"2,85",56,55,1179860,56,0,15,44,,70,,146274,54,64,61,34,54,,55100,"0,59",3900,48
28.09.2024 07:55,"2,81",55,55,1179870,55,0,15,34,,70,,146274,39,64,61,37,54,,48100,"0,59",3800,27
28.09.2024 08:00,"1,87",55,55,1179870,55,0,15,31,,70,,146275,51,65,61,33,53,,30700,"0,59",4000,19
28.09.2024 08:05,"1,08",53,55,1179870,55,0,15,25,,70,,146275,58,66,61,32,53,,24300,"0,59",3600,12
28.09.2024 08:10,"0,72",52,55,1179870,55,0,14,25,,70,,146275,54,66,59,24,52,,18500,"0,59",4000,13
28.09.2024 08:15,"0,89",51,55,1179870,55,0,14,25,,70,,146276,51,66,59,29,52,,16400,"0,59",3900,15
28.09.2024 08:20,"1,03",51,55,1179880,55,0,14,25,,70,,146276,43,65,61,42,52,,23000,"0,59",3900,18
28.09.2024 08:25,"1,2",51,55,1179880,55,0,14,25,,70,,146276,37,65,59,48,51,,28600,"0,6",4100,19
28.09.2024 08:30,"1,34",51,55,1179880,55,0,14,29,,70,,146277,44,65,61,33,51,,31300,"0,59",3800,23
28.09.2024 08:35,"1,63",51,55,1179880,55,0,14,30,,70,,146277,51,65,59,37,51,,31300,"0,59",4300,24
28.09.2024 08:40,"1,73",51,55,1179890,55,0,14,32,,70,,146277,47,65,61,34,51,,32000,"0,6",4100,24
28.09.2024 08:45,"1,73",51,55,1179890,55,0,15,33,,70,,146278,43,65,61,34,51,,34000,"0,6",4200,24
28.09.2024 08:50,"1,84",51,55,1179890,55,0,15,35,,70,,146278,53,65,60,38,51,,35700,"0,59",4200,25
28.09.2024 08:55,"1,85",51,55,1179890,55,0,15,36,,70,,146279,38,64,61,44,51,,34800,"0,59",4000,25
28.09.2024 09:00,"4,15",50,55,1179900,55,0,15,43,,70,,146279,41,64,61,47,50,,93900,"0,59",3700,34
28.09.2024 09:05,"4,18",48,55,1179910,55,0,14,45,,70,,146279,59,66,62,26,48,,42300,"0,59",4300,37
28.09.2024 09:10,"4,41",47,55,1179910,55,0,14,57,,70,,146280,57,66,61,26,49,,49200,"0,59",4300,56
28.09.2024 09:15,"4,78",49,55,1179920,55,0,14,54,,70,,146280,56,65,61,39,50,,78300,"0,6",4200,66
28.09.2024 09:20,"4,09",52,55,1179920,55,0,14,49,,70,,146280,38,65,61,47,52,,98200,"0,6",4200,60
28.09.2024 09:25,"3,62",54,55,1179930,55,0,14,43,,70,,146281,55,66,60,41,53,,78400,"0,59",4000,46
28.09.2024 09:30,"2,65",55,55,1179940,55,0,14,40,,70,,146281,56,66,59,47,53,,50600,"0,59",4100,43
28.09.2024 09:35,"2,18",55,55,1179940,55,0,14,31,,70,,146281,55,65,61,41,53,,40400,"0,6",4000,29
28.09.2024 09:40,"1,85",54,55,1179940,55,0,14,26,,70,,146282,56,65,61,40,52,,33000,"0,6",4000,16
28.09.2024 09:45,"0,62",53,55,1179940,55,0,14,22,,70,,146282,57,65,61,32,52,,15700,"0,59",4000,11
28.09.2024 09:50,"0,38",51,55,1179940,55,0,14,18,,70,,146282,56,65,60,31,51,,3900,"0,59",4000,7
28.09.2024 09:55,"0,33",50,55,1179940,55,0,14,17,,70,,146283,56,65,60,37,50,,7300,"0,59",3900,7
28.09.2024 10:00,"0,41",48,55,1179940,55,0,15,18,,70,,146283,44,65,61,46,49,,3200,"0,59",4000,11
28.09.2024 10:05,"0,86",48,55,1179950,55,0,13,21,,70,,146283,53,66,58,17,49,,22000,"0,59",4000,18
28.09.2024 10:10,"1,1",49,55,1179950,55,0,14,25,,70,,146284,54,65,61,18,49,,32800,"0,6",4000,20
28.09.2024 10:15,"1,58",49,55,1179950,55,0,14,31,,70,,146284,50,66,60,42,49,,34900,"0,59",4200,24
28.09.2024 10:20,"1,68",50,54,1179950,55,0,14,35,,70,,146284,57,65,61,27,49,,39100,"0,59",4400,24
28.09.2024 10:25,"1,73",50,55,1179960,55,0,14,35,,70,,146285,54,65,59,17,50,,37200,"0,59",4100,23
28.09.2024 10:30,"1,66",49,55,1179960,55,0,14,33,,70,,146285,45,64,61,18,49,,35900,"0,59",4100,23
28.09.2024 10:35,"4,18",48,54,1179970,55,0,14,38,,70,,146285,59,65,61,26,48,,72100,"0,59",3000,30
28.09.2024 10:40,"4,22",47,54,1179970,55,0,14,47,,70,,146286,55,66,61,40,47,,54900,"0,59",4600,40
28.09.2024 10:45,"2,59",48,54,1179980,55,0,14,47,,70,,146286,49,66,59,40,49,,55400,"0,6",4500,41
28.09.2024 10:50,"2,47",50,55,1179980,55,0,14,42,,70,,146286,44,66,61,49,51,,62100,"0,59",4400,39
28.09.2024 10:55,"2,33",51,55,1179990,55,0,14,40,,70,,146287,51,66,61,46,51,,53100,"0,6",4100,36
28.09.2024 11:00,"2,23",52,54,1179990,55,0,14,35,,70,,146287,53,66,58,18,51,,47600,"0,58",4400,31
28.09.2024 11:05,"2,02",52,55,1180000,55,0,14,35,,70,,146288,47,66,58,32,51,,38600,"0,59",4400,27
28.09.2024 11:10,"1,9",52,54,1180000,54,0,14,31,,70,,146288,40,66,61,49,51,,39000,"0,59",4300,23
28.09.2024 11:15,"1,68",52,54,1180000,54,0,14,31,,70,,146288,45,66,56,33,51,,35100,"0,59",4500,20
28.09.2024 11:20,"1,44",52,54,1180000,55,0,14,26,,70,,146289,37,66,61,33,51,,33800,"0,6",4600,16
28.09.2024 11:25,"1,13",51,55,1180010,55,0,14,25,,70,,146289,57,66,61,27,51,,23400,"0,59",4400,13
28.09.2024 11:30,"0,86",50,54,1180010,55,0,14,21,,70,,146289,59,66,61,36,50,,11900,"0,59",4300,10
28.09.2024 11:35,"0,48",49,54,1180010,55,0,14,20,,70,,146290,53,66,59,36,50,,15600,"0,59",4500,13
28.09.2024 11:40,"0,77",48,54,1180010,55,0,14,20,,70,,146290,50,66,60,35,49,,10500,"0,59",4500,15
28.09.2024 11:45,"1,01",49,55,1180010,55,0,14,21,,70,,146291,40,65,61,44,49,,27800,"0,6",4400,20
28.09.2024 11:50,"1,27",49,55,1180020,55,0,14,23,,70,,146291,36,65,61,48,49,,35100,"0,6",4200,20
28.09.2024 11:55,"1,33",48,55,1180020,55,0,14,27,,70,,146291,49,64,60,43,48,,33600,"0,59",4100,25
28.09.2024 12:00,"4,17",47,55,1180030,55,0,15,33,,70,,146292,48,61,60,51,48,,76600,"0,6",2700,31
28.09.2024 12:05,"4,2",46,55,1180030,55,0,15,40,,70,,146292,61,65,62,29,47,,52200,"0,59",4200,41
28.09.2024 12:10,"2,59",48,55,1180030,55,0,15,45,,70,,146292,52,65,60,44,48,,58100,"0,6",4200,44
28.09.2024 12:15,"2,62",50,55,1180040,55,0,14,42,,70,,146293,47,66,58,49,49,,67400,"0,6",4300,42
28.09.2024 12:20,"2,48",51,55,1180050,55,0,14,40,,70,,146293,52,66,60,43,50,,58800,"0,6",4100,39
28.09.2024 12:25,"2,15",52,55,1180050,55,0,14,30,,70,,146293,56,66,60,46,51,,46700,"0,59",4100,25
28.09.2024 12:30,"1,52",51,55,1180050,55,0,14,25,,70,,146294,57,65,61,48,50,,34000,"0,6",4300,15
28.09.2024 12:35,"1,07",51,55,1180050,55,0,15,25,,70,,146294,56,65,61,47,50,,22400,"0,6",4200,15
28.09.2024 12:40,"1,06",50,55,1180060,55,0,14,23,,70,,146294,57,66,60,25,50,,21100,"0,6",4100,13
28.09.2024 12:45,"0,76",49,55,1180060,55,0,14,22,,70,,146295,54,66,60,28,50,,16600,"0,59",4000,13
28.09.2024 12:50,"0,83",49,55,1180060,55,0,13,22,,70,,146295,55,66,60,31,50,,22800,"0,59",3800,15
28.09.2024 12:55,"0,87",49,55,1180060,55,0,14,23,,70,,146295,53,66,61,29,49,,21600,"0,59",4000,17
28.09.2024 13:00,"1,24",49,55,1180060,55,0,14,25,,70,,146296,52,65,61,29,49,,32900,"0,6",4200,20
28.09.2024 13:05,"1,39",50,55,1180070,55,0,14,26,,70,,146296,56,65,60,26,49,,34700,"0,6",4200,20
28.09.2024 13:10,"1,35",50,55,1180070,55,0,14,25,,70,,146297,54,65,61,24,49,,35800,"0,59",4200,18
28.09.2024 13:15,"1,19",50,55,1180070,55,0,14,24,,70,,146297,39,65,60,42,49,,28900,"0,6",3900,16
28.09.2024 13:20,"0,98",49,55,1180070,55,0,15,23,,70,,146297,41,64,60,42,49,,24200,"0,6",4100,15
28.09.2024 13:25,"0,96",48,55,1180080,55,0,15,24,,70,,146298,57,64,60,38,49,,21500,"0,6",3900,17
28.09.2024 13:30,"4,13",47,55,1180080,55,0,15,26,,70,,146298,59,60,61,36,48,,69700,"0,59",2400,22
28.09.2024 13:35,"4,16",46,55,1180090,55,0,14,29,,70,,146298,58,64,60,46,47,,60800,"0,59",4000,27
28.09.2024 13:40,"4,23",46,55,1180090,55,0,15,33,,70,,146298,50,64,61,46,47,,51400,"0,6",4300,33
28.09.2024 13:45,"1,94",48,55,1180100,55,0,15,32,,70,,146299,59,66,61,36,48,,52900,"0,6",4000,31
28.09.2024 13:50,"1,9",49,55,1180100,55,0,15,32,,70,,146299,46,65,61,35,48,,46000,"0,6",4100,29
28.09.2024 13:55,"1,85",49,55,1180100,55,0,15,30,,70,,146300,54,66,61,30,49,,43400,"0,6",3800,25
28.09.2024 14:00,"1,68",50,55,1180110,55,0,15,27,,70,,146300,46,66,61,48,49,,35400,"0,6",4000,18
28.09.2024 14:05,"1,08",49,55,1180110,55,0,14,23,,70,,146300,59,66,61,36,49,,28500,"0,6",3900,12
28.09.2024 14:10,"0,65",48,55,1180110,55,0,14,20,,70,,146301,58,66,61,30,49,,16300,"0,59",4100,10
28.09.2024 14:15,"0,55",47,55,1180110,55,0,14,18,,70,,146301,59,66,61,37,48,,3300,"0,6",4100,13
28.09.2024 14:20,"0,79",47,55,1180110,55,0,14,17,,70,,146301,58,66,61,31,48,,29400,"0,59",4000,17
28.09.2024 14:25,"1,06",48,55,1180120,55,0,14,18,,70,,146302,40,66,61,42,47,,29900,"0,6",4100,18
28.09.2024 14:30,"1,1",48,55,1180120,55,0,15,21,,70,,146302,50,65,61,41,47,,29400,"0,6",4100,18
28.09.2024 14:35,"1,06",48,55,1180120,55,0,15,24,,70,,146302,52,65,60,46,47,,25900,"0,59",4000,17
28.09.2024 14:40,"1,08",48,55,1180120,55,0,15,25,,70,,146303,47,65,60,48,47,,29200,"0,59",3800,17
28.09.2024 14:45,"1,32",48,55,1180130,55,0,15,29,,70,,146303,50,65,60,47,48,,34900,"0,6",4000,18
28.09.2024 14:50,"1,37",49,55,1180130,55,0,15,31,,70,,146303,47,65,61,48,48,,36800,"0,6",4000,19
28.09.2024 14:55,"1,61",49,55,1180130,55,0,15,33,,70,,146304,55,65,61,47,49,,37600,"0,6",3900,20
28.09.2024 15:00,"1,61",49,55,1180130,55,0,15,33,,70,,146304,50,65,59,48,49,,38800,"0,59",3900,21
28.09.2024 15:05,"4,23",48,55,1180140,55,0,16,33,,70,,146304,52,64,60,46,49,,62700,"0,59",3800,26
28.09.2024 15:10,"4,17",47,55,1180140,55,0,16,37,,70,,146305,50,64,61,47,48,,48700,"0,59",3400,33
28.09.2024 15:15,"4,15",46,55,1180150,55,0,16,42,,70,,146305,60,65,61,46,47,,50300,"0,59",4000,38
28.09.2024 15:20,"3,33",48,55,1180150,55,0,14,50,,70,,146305,59,66,61,30,49,,77300,"0,6",3900,53
28.09.2024 15:25,"3,1",51,55,1180160,55,0,14,47,,70,,146306,52,66,61,26,51,,80800,"0,59",4100,48
28.09.2024 15:30,"2,62",52,55,1180170,55,0,14,38,,70,,146306,51,66,60,40,51,,62800,"0,6",4100,38
28.09.2024 15:35,"2,11",52,55,1180170,56,0,14,35,,70,,146306,51,66,61,42,51,,43200,"0,59",4000,33
28.09.2024 15:40,"2,04",52,55,1180170,55,0,14,33,,70,,146307,59,66,61,32,51,,40700,"0,59",3900,27
28.09.2024 15:45,"1,5",52,55,1180180,55,0,14,27,,70,,146307,51,66,60,36,51,,34100,"0,59",3900,19
28.09.2024 15:50,"1,03",51,55,1180180,55,0,15,21,,70,,146307,62,66,61,43,51,,21600,"0,6",4000,9
28.09.2024 15:55,"0,39",50,55,1180180,55,0,15,20,,70,,146308,50,66,59,52,51,,14100,"0,59",4000,9
28.09.2024 16:00,"0,38",49,55,1180180,55,0,15,22,,70,,146308,50,65,60,46,50,,20600,"0,59",4000,15
28.09.2024 16:05,"1,03",49,55,1180180,55,0,15,24,,70,,146308,55,65,61,38,50,,24800,"0,59",4000,19
28.09.2024 16:10,"1,61",50,55,1180180,55,0,15,31,,70,,146309,53,65,61,39,50,,35000,"0,6",4000,26
28.09.2024 16:15,"1,81",50,55,1180190,55,0,15,32,,70,,146309,57,65,61,41,50,,39700,"0,6",4000,27
28.09.2024 16:20,"1,9",51,55,1180190,56,0,15,35,,70,,146309,56,66,61,32,50,,39200,"0,6",3900,27
28.09.2024 16:25,"1,9",51,55,1180190,56,0,15,35,,70,,146310,49,65,61,35,51,,38700,"0,59",3700,27
28.09.2024 16:30,"1,92",51,55,1180200,56,0,15,35,,70,,146310,53,65,61,55,51,,39800,"0,59",4000,27
28.09.2024 16:35,"1,9",52,55,1180200,55,0,15,35,,70,,146310,52,64,60,48,51,,38400,"0,59",3700,27
28.09.2024 16:40,"4,15",50,55,1180210,55,0,15,36,,70,,146311,47,64,58,50,51,,101300,"0,59",3600,30
28.09.2024 16:45,"4,16",49,55,1180210,55,0,15,40,,70,,146311,58,62,61,44,50,,48400,"0,59",3900,35
28.09.2024 16:50,"2,98",49,55,1180220,55,0,15,49,,69,,146311,57,65,61,37,51,,64800,"0,6",4000,47
28.09.2024 16:55,"2,83",51,55,1180220,55,0,15,44,,69,,146312,52,65,61,41,52,,69600,"0,6",4100,45
28.09.2024 17:00,"2,57",52,55,1180230,55,0,15,39,,69,,146312,55,65,61,36,52,,56400,"0,6",4000,40
28.09.2024 17:05,"2,28",53,55,1180230,55,0,16,37,,69,,146312,46,65,61,36,53,,43600,"0,6",4000,36
28.09.2024 17:10,"2,04",53,55,1180230,55,0,16,33,,69,,146312,42,65,61,42,53,,38100,"0,6",4000,30
28.09.2024 17:15,"1,85",53,55,1180240,55,0,16,31,,69,,146313,51,65,60,45,52,,35000,"0,6",4000,25
28.09.2024 17:20,"1,78",53,55,1180240,56,0,16,31,,69,,146313,56,66,61,29,52,,33800,"0,6",4000,25
28.09.2024 17:25,"1,75",53,55,1180240,56,0,15,30,,69,,146313,59,66,61,45,52,,32000,"0,6",3700,23
28.09.2024 17:30,"1,46",53,55,1180250,55,0,15,29,,69,,146314,51,66,61,45,52,,30800,"0,6",4000,18
28.09.2024 17:35,"1,08",52,55,1180250,55,0,15,25,,70,,146314,40,65,61,46,52,,25200,"0,59",4100,13
28.09.2024 17:40,"0,77",51,55,1180250,55,0,15,24,,70,,146314,40,65,61,46,52,,19400,"0,6",4000,13
28.09.2024 17:45,"1,01",51,55,1180250,56,0,14,24,,70,,146315,57,66,60,19,51,,17500,"0,6",3700,16
28.09.2024 17:50,"1,27",51,55,1180250,55,0,13,25,,70,,146315,55,66,59,18,51,,29200,"0,59",3900,20
28.09.2024 17:55,"1,49",51,55,1180250,55,0,14,27,,70,,146315,52,65,61,18,51,,32900,"0,59",4000,21
28.09.2024 18:00,"1,51",51,55,1180260,55,0,14,30,,70,,146316,54,65,60,31,51,,32900,"0,58",3900,23
28.09.2024 18:05,"1,63",51,55,1180260,55,0,14,31,,70,,146316,51,65,59,46,51,,33400,"0,59",4000,23
28.09.2024 18:10,"4,15",50,55,1180270,55,0,14,33,,70,,146316,60,63,60,33,51,,101200,"0,59",3700,28
28.09.2024 18:15,"4,13",49,55,1180270,55,0,14,40,,70,,146317,45,60,60,51,49,,52500,"0,59",4000,37
28.09.2024 18:20,"4,18",47,55,1180270,55,0,14,44,,70,,146317,46,62,60,50,48,,49600,"0,6",4100,42
28.09.2024 18:25,"2,93",49,55,1180280,55,0,14,49,,70,,146317,56,65,61,36,50,,65200,"0,59",4100,50
28.09.2024 18:30,"3,29",52,55,1180290,55,0,14,49,,70,,146318,49,66,60,32,52,,78400,"0,59",4000,53
28.09.2024 18:35,"3,24",53,55,1180290,55,0,14,49,,70,,146318,61,66,61,38,53,,66900,"0,59",4100,53
28.09.2024 18:40,"3,2",54,55,1180300,55,0,15,49,,70,,146318,43,65,61,41,54,,63000,"0,6",4100,53
28.09.2024 18:45,"2,14",55,55,1180300,55,0,15,27,,70,,146319,50,65,59,45,54,,37500,"0,59",4100,28
28.09.2024 18:50,"1,78",54,55,1180300,55,0,15,26,,70,,146319,55,66,60,40,53,,30000,"0,6",4100,23
28.09.2024 18:55,"0,64",53,55,1180310,55,0,15,21,,70,,146319,58,66,61,36,52,,17500,"0,59",3900,9
28.09.2024 19:00,"0,41",51,55,1180310,55,0,15,21,,70,,146320,57,66,61,40,52,,11200,"0,59",4000,9
28.09.2024 19:05,"0,65",50,55,1180310,55,0,15,22,,70,,146320,43,65,59,52,51,,3800,"0,6",4000,13
28.09.2024 19:10,"1,05",50,55,1180310,55,0,15,25,,70,,146320,55,66,60,38,50,,21700,"0,6",4000,18
28.09.2024 19:15,"1,39",50,55,1180310,55,0,15,27,,70,,146321,51,65,61,35,50,,31300,"0,6",4000,20
28.09.2024 19:20,"1,73",51,55,1180310,55,0,15,33,,70,,146321,38,65,61,39,50,,33600,"0,6",4000,27
28.09.2024 19:25,"1,98",51,55,1180320,55,0,15,36,,70,,146321,37,65,61,42,51,,40500,"0,6",4100,29
28.09.2024 19:30,"1,99",51,55,1180320,55,0,15,36,,70,,146322,54,65,60,42,51,,40900,"0,59",4000,29
28.09.2024 19:35,"1,97",52,55,1180320,55,0,15,36,,70,,146322,49,65,59,43,52,,40700,"0,6",3900,28
28.09.2024 19:40,"1,94",52,55,1180330,55,0,15,36,,70,,146322,46,65,60,46,52,,37300,"0,59",3900,28
28.09.2024 19:45,"1,86",52,55,1180330,55,0,15,36,,70,,146323,46,64,61,45,52,,36800,"0,59",3800,27
28.09.2024 19:50,"4,15",51,55,1180340,55,0,15,36,,70,,146323,50,64,60,47,51,,89600,"0,59",3700,30
28.09.2024 19:55,"4,13",49,55,1180340,55,0,15,41,,70,,146323,59,64,61,32,50,,50000,"0,58",4000,36
28.09.2024 20:00,"4,24",48,55,1180340,55,0,14,51,,70,,146324,58,66,61,21,49,,51200,"0,59",4000,50
28.09.2024 20:05,"4,61",48,55,1180350,55,0,14,51,,70,,146324,57,65,61,18,51,,79700,"0,59",4100,58
28.09.2024 20:10,"4,13",52,55,1180360,55,0,14,51,,70,,146324,40,65,61,38,52,,98300,"0,59",4100,63
28.09.2024 20:15,"3,44",55,55,1180370,55,0,14,47,,70,,146325,42,65,61,38,53,,81900,"0,6",4200,56
28.09.2024 20:20,"2,47",55,55,1180370,55,0,14,39,,70,,146325,46,65,61,46,53,,48700,"0,6",4200,38
28.09.2024 20:25,"1,99",55,55,1180370,55,0,14,33,,70,,146325,58,66,61,25,53,,33100,"0,6",3900,25
29.09.2024 04:45,"4,15",33,55,1180560,56,0,21,0,,70,,146358,40,61,61,41,33,,49000,"0,6",3700,0
29.09.2024 04:50,"4,15",33,55,1180570,55,0,21,0,,70,,146359,40,61,61,41,32,,45200,"0,6",4000,0
29.09.2024 04:55,"0,11",32,55,1180570,55,0,21,0,,1,,146359,40,61,61,40,32,,45500,"0,6",4200,0
29.09.2024 05:00,"0,03",32,55,1180570,55,0,22,0,,69,,146359,40,61,61,40,32,,2100,"0,6",4100,0
29.09.2024 05:05,"6,62",40,55,1180570,56,0,22,99,,69,,146360,40,60,61,40,42,,0,"0,6",4000,100
29.09.2024 05:10,"6,57",52,55,1180590,56,0,22,93,,69,,146360,40,60,61,41,50,,184800,"0,6",4000,84
29.09.2024 05:15,"6,24",53,55,1180600,56,0,22,75,,70,,146360,40,60,61,41,54,,181000,"0,6",4000,79
29.09.2024 05:20,"4,92",55,55,1180610,56,0,22,60,,70,,146361,39,60,61,40,56,,163400,"0,6",4000,72
29.09.2024 05:25,"3,46",56,55,1180620,56,0,22,45,,70,,146361,39,60,61,40,56,,137300,"0,59",3900,58
29.09.2024 05:30,"2,55",55,55,1180630,56,0,22,38,,70,,146361,39,60,61,40,54,,65600,"0,6",3900,42
29.09.2024 05:35,"1,65",55,55,1180630,56,0,22,29,,70,,146362,39,59,61,40,54,,47100,"0,59",3900,24
29.09.2024 05:40,"1,44",54,55,1180640,56,0,22,27,,70,,146362,39,59,61,40,53,,29900,"0,59",3900,19
29.09.2024 05:45,"1,27",53,55,1180640,56,0,22,28,,70,,146362,38,58,61,40,52,,25000,"0,6",3800,17
29.09.2024 05:50,"1,27",52,55,1180640,56,0,22,32,,70,,146363,38,58,61,40,52,,28200,"0,6",3800,19
29.09.2024 05:55,"1,4",52,55,1180640,56,0,22,32,,70,,146363,38,58,61,39,52,,28500,"0,59",3800,21
29.09.2024 06:00,"1,61",52,55,1180650,56,0,22,34,,70,,146363,38,57,61,39,52,,29200,"0,6",3800,24
29.09.2024 06:05,"1,73",52,55,1180650,56,0,22,35,,70,,146364,38,57,61,39,52,,30100,"0,6",3800,27
29.09.2024 06:10,"1,91",52,55,1180650,56,0,23,37,,70,,146364,38,61,61,38,52,,33500,"0,6",3800,30
29.09.2024 06:15,"2,02",52,55,1180650,56,0,23,39,,70,,146364,43,63,61,41,53,,37300,"0,6",3800,33
29.09.2024 06:20,"2,14",53,55,1180660,56,0,23,38,,70,,146365,43,63,61,40,53,,40800,"0,6",3700,33
29.09.2024 06:25,"2,1",53,55,1180660,56,0,23,38,,70,,146365,43,62,61,40,53,,39600,"0,6",3800,33
29.09.2024 06:30,"2,14",53,55,1180660,56,0,23,37,,70,,146365,43,64,58,43,53,,38500,"0,59",3700,33
29.09.2024 06:35,"2,1",52,55,1180670,56,0,20,37,,70,,146366,60,63,61,41,53,,38700,"0,59",3400,36
29.09.2024 06:40,"4,21",50,55,1180670,56,0,19,43,,70,,146366,60,63,61,39,52,,53400,"0,59",3800,45
29.09.2024 06:45,"4,11",49,55,1180680,55,0,19,47,,70,,146366,58,62,61,39,51,,46700,"0,6",4100,53
29.09.2024 06:50,"4,5",52,55,1180680,56,0,19,52,,70,,146366,56,62,61,39,53,,66800,"0,6",4000,59
29.09.2024 06:55,"3,67",55,55,1180690,56,0,19,49,,70,,146367,54,61,61,39,54,,83700,"0,59",3900,56
29.09.2024 07:00,"3,35",56,55,1180690,56,0,19,43,,70,,146367,51,61,61,38,55,,67200,"0,6",3900,49
29.09.2024 07:05,"2,8",56,55,1180700,56,0,19,40,,70,,146367,43,61,61,43,55,,50900,"0,6",3900,42
29.09.2024 07:10,"2,47",56,55,1180700,56,0,19,36,,70,,146368,45,63,61,49,54,,40900,"0,6",3800,33
29.09.2024 07:15,"2,12",55,55,1180700,56,0,18,33,,70,,146368,50,64,61,50,54,,34600,"0,59",3900,25
29.09.2024 07:20,"1,85",55,55,1180710,56,0,18,33,,70,,146368,50,64,61,50,54,,30700,"0,6",3900,22
29.09.2024 07:25,"1,76",54,55,1180710,56,0,18,30,,70,,146369,45,64,61,51,54,,26000,"0,59",3900,17
29.09.2024 07:30,"1,37",54,55,1180710,56,0,18,30,,70,,146369,44,64,61,49,54,,26300,"0,6",3900,18
29.09.2024 07:35,"1,34",53,55,1180710,56,0,18,30,,70,,146369,44,64,61,49,54,,25700,"0,6",3900,19
29.09.2024 07:40,"1,48",53,55,1180720,56,0,18,31,,70,,146370,51,64,61,48,53,,26300,"0,59",3900,21
29.09.2024 07:45,"1,61",53,55,1180720,56,0,18,33,,70,,146370,50,64,61,48,53,,27800,"0,6",3900,25
29.09.2024 07:50,"1,8",53,55,1180720,56,0,18,36,,70,,146370,48,63,61,48,53,,31600,"0,6",3900,29
29.09.2024 07:55,"1,99",53,55,1180720,56,0,18,39,,70,,146371,54,65,61,44,53,,33100,"0,6",3900,33
29.09.2024 08:00,"2,14",53,55,1180730,56,0,17,38,,70,,146371,60,65,61,36,53,,37600,"0,6",3900,33
29.09.2024 08:05,"2,14",54,55,1180730,56,0,16,37,,70,,146371,60,65,61,33,54,,38100,"0,59",3900,33
29.09.2024 08:10,"2,06",54,55,1180730,56,0,16,36,,70,,146372,57,65,61,39,54,,38300,"0,59",3900,31
29.09.2024 08:15,"2,04",54,55,1180740,56,0,16,35,,70,,146372,46,64,61,42,54,,33700,"0,6",3700,28
29.09.2024 08:20,"2,02",52,55,1180740,55,0,16,35,,70,,146372,45,64,61,45,53,,34200,"0,59",3600,28
29.09.2024 08:25,"4,25",51,55,1180740,55,0,15,38,,70,,146373,59,63,61,44,52,,58500,"0,6",4000,33
29.09.2024 08:30,"4,22",50,55,1180750,55,0,15,42,,70,,146373,60,65,61,43,51,,49300,"0,6",4100,39
29.09.2024 08:35,"4,22",49,55,1180750,55,0,15,53,,70,,146373,59,66,61,25,51,,46300,"0,58",4200,58
29.09.2024 08:40,"3,65",52,55,1180760,55,0,14,50,,70,,146374,54,66,60,30,53,,73700,"0,59",4100,55
29.09.2024 08:45,"3,36",54,55,1180760,55,0,14,44,,70,,146374,55,66,61,34,54,,67100,"0,59",4000,47
29.09.2024 08:50,"2,79",55,55,1180770,55,0,14,42,,70,,146374,46,65,61,43,54,,56300,"0,59",4000,44
29.09.2024 08:55,"2,42",55,55,1180770,55,0,14,33,,70,,146375,58,66,61,29,54,,43400,"0,6",4000,31
29.09.2024 09:00,"1,95",55,55,1180770,55,0,14,26,,70,,146375,49,66,59,41,54,,33800,"0,59",4100,18
29.09.2024 09:05,"1,27",54,55,1180780,55,0,14,24,,70,,146375,55,66,60,25,53,,23900,"0,6",4100,14
29.09.2024 09:10,"0,89",53,55,1180780,55,0,14,22,,70,,146376,40,65,61,46,52,,20300,"0,59",4000,12
29.09.2024 09:15,"0,65",51,55,1180780,55,0,14,21,,70,,146376,44,65,60,45,52,,5200,"0,6",4200,12
29.09.2024 09:20,"0,64",51,55,1180780,55,0,14,23,,70,,146377,55,66,61,20,51,,17800,"0,59",4000,16
29.09.2024 09:25,"0,99",51,55,1180780,55,0,14,24,,70,,146377,38,65,60,36,51,,21300,"0,6",4100,19
29.09.2024 09:30,"1,27",51,55,1180780,55,0,14,27,,70,,146377,50,65,59,41,51,,29000,"0,59",4100,22
29.09.2024 09:35,"1,53",51,55,1180790,55,0,14,31,,70,,146378,56,65,60,26,51,,31300,"0,59",4100,23
29.09.2024 09:40,"1,7",52,55,1180790,55,0,14,33,,70,,146378,51,65,59,46,51,,32700,"0,59",3900,23
29.09.2024 09:45,"1,65",51,55,1180790,55,0,14,33,,70,,146378,54,64,60,20,51,,32700,"0,59",3800,23
29.09.2024 09:50,"4,15",50,55,1180800,55,0,14,40,,70,,146379,44,62,59,40,50,,118300,"0,59",3800,35
29.09.2024 09:55,"4,15",48,55,1180800,55,0,14,48,,70,,146379,61,65,61,36,49,,47400,"0,6",4400,44
29.09.2024 10:00,"4,29",50,55,1180810,55,0,14,57,,70,,146379,60,65,61,44,52,,50500,"0,59",4400,63
29.09.2024 10:05,"4,09",52,55,1180820,55,0,14,49,,70,,146380,41,65,60,49,54,,97500,"0,6",4300,56
29.09.2024 10:10,"3,13",54,55,1180820,55,0,15,39,,70,,146380,50,65,61,53,54,,71400,"0,6",4100,43
29.09.2024 10:15,"2,39",54,55,1180830,55,0,14,24,,70,,146380,57,66,61,23,53,,47200,"0,59",4000,24
29.09.2024 10:20,"1,41",53,55,1180830,55,0,14,18,,70,,146381,57,66,60,28,52,,31800,"0,59",4100,15
29.09.2024 10:25,"0,86",52,55,1180830,55,0,14,13,,70,,146381,51,66,57,33,51,,16300,"0,6",4200,7
29.09.2024 10:30,"0,22",50,55,1180830,55,0,14,11,,70,,146381,53,65,61,40,51,,8600,"0,59",4100,5
29.09.2024 10:35,"0,22",49,55,1180830,55,0,14,11,,70,,146382,47,65,61,47,50,,5600,"0,6",4300,9
29.09.2024 10:40,"0,17",48,55,1180830,55,0,14,11,,70,,146382,59,66,61,34,49,,7600,"0,59",4200,13
29.09.2024 10:45,"0,55",48,55,1180830,55,0,14,15,,70,,146382,57,66,61,33,48,,11600,"0,59",4200,17
29.09.2024 10:50,"0,98",49,55,1180830,55,0,14,21,,70,,146383,54,65,61,33,48,,20800,"0,6",4300,21
29.09.2024 10:55,"1,45",49,55,1180840,55,0,14,27,,70,,146383,49,65,61,21,48,,32800,"0,6",4100,22
29.09.2024 11:00,"1,49",50,55,1180840,55,0,14,32,,70,,146383,56,65,60,36,49,,36500,"0,6",4000,20
29.09.2024 11:05,"1,51",49,55,1180840,55,0,14,31,,70,,146384,48,65,57,40,49,,36200,"0,59",3900,17
29.09.2024 11:10,"1,22",48,55,1180850,55,0,14,30,,70,,146384,57,60,59,54,49,,101900,"0,59",1700,17
29.09.2024 11:15,"4,12",47,55,1180860,55,0,14,35,,70,,146384,57,61,61,32,48,,100000,"0,6",4300,25
29.09.2024 11:20,"4,24",46,54,1180860,55,0,14,40,,70,,146385,58,66,61,41,48,,53800,"0,59",4400,33
29.09.2024 11:25,"2,13",48,55,1180860,55,0,14,43,,70,,146385,57,66,61,35,49,,41400,"0,6",4300,37
29.09.2024 11:30,"2,33",49,55,1180870,55,0,14,37,,70,,146385,55,65,61,35,50,,57200,"0,6",4000,34
29.09.2024 11:35,"2,09",50,55,1180870,55,0,14,31,,70,,146386,55,66,60,39,50,,48200,"0,6",4000,27
29.09.2024 11:40,"1,75",50,55,1180880,55,0,14,26,,70,,146386,40,65,60,41,50,,37800,"0,6",4100,18
29.09.2024 11:45,"1,01",50,55,1180880,55,0,15,22,,70,,146386,57,66,61,38,50,,32500,"0,6",4000,14
29.09.2024 11:50,"0,77",49,55,1180880,55,0,15,20,,70,,146387,41,65,61,44,49,,18300,"0,6",4000,12
29.09.2024 11:55,"0,57",48,55,1180880,55,0,14,18,,70,,146387,57,66,60,20,49,,16300,"0,59",4100,13
29.09.2024 12:00,"0,6",48,55,1180880,55,0,14,18,,70,,146388,42,66,60,32,48,,7500,"0,6",4000,14
29.09.2024 12:05,"0,7",47,55,1180880,55,0,14,18,,70,,146388,40,65,61,33,48,,22000,"0,6",4200,15
29.09.2024 12:10,"0,86",47,55,1180890,55,0,14,18,,70,,146388,40,65,61,32,48,,5500,"0,6",4200,17
29.09.2024 12:15,"0,96",47,55,1180890,55,0,14,17,,70,,146389,48,65,61,38,47,,21800,"0,59",4100,17
29.09.2024 12:20,"0,79",47,55,1180890,55,0,14,16,,70,,146389,43,65,60,45,47,,23100,"0,6",4100,15
29.09.2024 12:25,"0,65",47,55,1180890,55,0,15,18,,70,,146389,46,65,61,47,47,,13900,"0,6",4100,15
29.09.2024 12:30,"0,84",47,55,1180890,55,0,15,20,,70,,146390,44,65,61,46,47,,26000,"0,6",4100,17
29.09.2024 12:35,"1,01",47,55,1180890,55,0,15,23,,70,,146390,46,65,60,46,47,,27900,"0,6",4000,18
29.09.2024 12:40,"1,15",47,55,1180900,55,0,15,25,,70,,146390,43,65,60,48,47,,33400,"0,6",3900,18
29.09.2024 12:45,"1,27",46,55,1180900,55,0,15,28,,70,,146391,55,62,60,49,47,,32900,"0,6",3600,21
29.09.2024 12:50,"4,22",45,55,1180910,55,0,14,35,,70,,146391,60,63,61,29,46,,73700,"0,59",3900,30
29.09.2024 12:55,"4,25",44,55,1180910,55,0,14,42,,70,,146391,43,64,61,45,45,,56300,"0,6",4200,38
29.09.2024 13:00,"2,38",47,55,1180920,55,0,14,45,,70,,146392,59,66,61,27,47,,64000,"0,59",4100,42
29.09.2024 13:05,"2,57",49,55,1180920,55,0,14,41,,70,,146392,52,66,59,45,49,,71400,"0,59",4100,39
29.09.2024 13:10,"2,21",50,55,1180930,55,0,14,29,,70,,146392,49,66,59,44,49,,55500,"0,6",4100,26
29.09.2024 13:15,"1,39",49,55,1180930,55,0,14,21,,70,,146393,43,66,60,44,49,,36400,"0,59",4100,15
29.09.2024 13:20,"0,53",48,55,1180930,55,0,14,15,,70,,146393,56,66,61,39,48,,13700,"0,59",4000,8
29.09.2024 13:25,"0,24",47,55,1180930,55,0,14,10,,70,,146393,55,66,61,40,48,,9600,"0,59",4200,6
29.09.2024 13:30,"0,19",46,55,1180930,55,0,14,10,,70,,146394,55,66,61,44,47,,6700,"0,59",4300,13
29.09.2024 13:35,"0,64",46,55,1180930,55,0,15,11,,70,,146394,54,65,61,43,46,,2800,"0,6",4100,16
29.09.2024 13:40,"0,78",46,55,1180940,55,0,15,16,,70,,146394,41,65,60,46,46,,25800,"0,6",4100,18
29.09.2024 13:45,"1,03",47,55,1180940,55,0,15,18,,70,,146395,55,66,61,39,46,,30400,"0,59",4000,16
29.09.2024 13:50,"0,95",47,55,1180940,55,0,15,21,,70,,146395,42,66,60,51,46,,25800,"0,59",3900,16
29.09.2024 13:55,"0,84",46,55,1180940,55,0,15,24,,70,,146395,50,66,60,45,46,,20300,"0,6",4000,15
29.09.2024 14:00,"0,86",46,55,1180940,55,0,15,24,,70,,146396,45,65,61,50,46,,22500,"0,6",4000,16
29.09.2024 14:05,"1,01",46,55,1180950,55,0,15,24,,70,,146396,55,65,61,46,47,,25600,"0,59",4000,18
29.09.2024 14:10,"1,05",46,55,1180950,55,0,16,22,,70,,146396,46,65,61,52,47,,32400,"0,59",3900,16
29.09.2024 14:15,"0,91",46,55,1180950,55,0,16,19,,70,,146397,46,65,60,50,46,,22200,"0,6",3800,15
29.09.2024 14:20,"0,76",45,55,1180950,55,0,16,18,,70,,146397,57,64,60,43,46,,22200,"0,6",3500,16
29.09.2024 14:25,"4,17",44,55,1180960,55,0,15,22,,70,,146397,54,61,60,38,45,,73400,"0,59",4000,20
29.09.2024 14:30,"4,15",44,55,1180960,55,0,15,29,,70,,146398,60,64,61,40,44,,48800,"0,59",4200,32
29.09.2024 14:35,"4,17",43,55,1180970,55,0,15,36,,70,,146398,59,64,61,40,44,,52700,"0,6",4400,43
29.09.2024 14:40,"3,11",47,55,1180970,55,0,15,47,,70,,146398,57,65,61,40,46,,66700,"0,59",4300,53
29.09.2024 14:45,"2,86",49,55,1180980,55,0,15,42,,70,,146399,47,65,59,49,48,,87600,"0,59",4100,44
29.09.2024 14:50,"2,33",50,55,1180990,55,0,15,34,,70,,146399,50,65,61,48,49,,59900,"0,6",4100,31
29.09.2024 14:55,"1,87",50,55,1180990,55,0,16,18,,70,,146399,45,65,61,46,49,,39900,"0,59",4100,6
29.09.2024 15:00,"0,22",48,55,1180990,55,0,16,10,,70,,146400,54,65,61,46,48,,6600,"0,6",4000,0
29.09.2024 15:05,"0,06",47,55,1180990,55,0,16,7,,70,,146400,44,65,61,44,47,,2500,"0,6",4000,0
29.09.2024 15:10,"0,04",46,55,1180990,55,0,15,9,,70,,146400,57,66,61,27,46,,1600,"0,59",4000,2
29.09.2024 15:15,"0,12",45,55,1180990,55,0,15,13,,70,,146401,48,66,60,46,46,,6600,"0,6",4000,9
29.09.2024 15:20,"0,22",45,55,1180990,55,0,15,16,,70,,146401,50,66,60,44,46,,9700,"0,59",4100,15
29.09.2024 15:25,"0,79",45,55,1180990,55,0,15,21,,70,,146402,46,65,61,41,45,,33600,"0,6",3900,21
29.09.2024 15:30,"1,3",46,55,1181000,55,0,15,23,,70,,146402,60,66,61,30,46,,38600,"0,59",4000,21
29.09.2024 15:35,"1,39",47,55,1181000,55,0,15,30,,70,,146402,51,66,61,48,46,,40800,"0,6",4100,19
29.09.2024 15:40,"1,37",47,55,1181000,55,0,15,29,,70,,146403,52,66,60,51,47,,39000,"0,6",4100,16
29.09.2024 15:45,"1,15",47,55,1181010,55,0,15,26,,70,,146403,44,65,61,52,48,,28400,"0,6",3900,16
29.09.2024 15:50,"1,05",47,55,1181010,55,0,14,23,,70,,146403,57,66,61,24,48,,26300,"0,59",4000,15
29.09.2024 15:55,"0,89",47,55,1181010,55,0,13,20,,70,,146404,55,65,59,21,47,,20200,"0,59",3900,16
29.09.2024 16:00,"0,98",46,55,1181010,55,0,13,21,,70,,146404,57,59,60,51,47,,49700,"0,6",3800,21
29.09.2024 16:05,"4,2",45,55,1181020,55,0,14,24,,70,,146404,56,63,61,21,46,,91400,"0,6",2400,25
29.09.2024 16:10,"4,16",44,54,1181020,55,0,14,33,,70,,146404,44,63,60,39,45,,49000,"0,59",4200,39
29.09.2024 16:15,"2,66",47,54,1181030,55,0,14,43,,70,,146405,43,64,61,39,46,,56800,"0,6",4500,47
29.09.2024 16:20,"2,64",49,55,1181040,55,0,14,39,,70,,146405,42,63,61,39,48,,70800,"0,6",4400,36
29.09.2024 16:25,"2,2",50,55,1181040,55,0,14,33,,70,,146406,49,65,60,45,49,,52200,"0,59",4200,26
29.09.2024 16:30,"1,73",50,55,1181040,55,0,15,28,,70,,146406,48,65,60,49,49,,37100,"0,59",4100,17
29.09.2024 16:35,"0,95",49,55,1181050,55,0,15,24,,70,,146406,56,66,60,34,49,,29800,"0,59",4000,14
29.09.2024 16:40,"0,84",49,55,1181050,55,0,14,23,,70,,146407,56,66,60,22,49,,21300,"0,58",4100,14
29.09.2024 16:45,"0,81",48,55,1181050,55,0,13,20,,70,,146407,53,66,58,18,49,,18000,"0,59",4000,13
29.09.2024 16:50,"0,61",47,55,1181050,55,0,14,17,,70,,146407,52,66,61,18,48,,14000,"0,59",4000,13
29.09.2024 16:55,"0,62",47,55,1181050,55,0,14,17,,70,,146408,35,65,61,40,48,,14000,"0,59",4100,16
29.09.2024 17:00,"0,97",47,55,1181050,55,0,14,18,,70,,146408,56,66,61,32,47,,27500,"0,59",4200,18
29.09.2024 17:05,"1,14",48,55,1181060,55,0,14,23,,70,,146408,43,65,61,42,47,,28500,"0,6",4300,19
29.09.2024 17:10,"1,2",48,55,1181060,55,0,14,24,,70,,146409,43,65,60,41,47,,34600,"0,59",4100,18
29.09.2024 17:15,"1,21",48,55,1181060,55,0,15,27,,70,,146409,42,65,61,45,48,,31300,"0,6",4100,17
29.09.2024 17:20,"1,15",48,55,1181060,55,0,15,27,,70,,146409,47,65,61,46,48,,30700,"0,59",4100,17
29.09.2024 17:25,"1,11",48,55,1181070,55,0,15,26,,70,,146410,43,65,57,49,48,,29900,"0,6",3900,17
29.09.2024 17:30,"1,09",48,55,1181070,55,0,15,25,,70,,146410,40,64,58,48,48,,29100,"0,59",3900,17
29.09.2024 17:35,"4,14",46,55,1181070,55,0,15,29,,70,,146410,40,63,58,48,47,,86400,"0,59",3800,25
29.09.2024 17:40,"4,1",45,54,1181080,55,0,15,32,,70,,146411,38,62,57,47,47,,50400,"0,6",4300,30
29.09.2024 17:45,"4,14",46,54,1181080,55,0,15,36,,70,,146411,40,63,60,45,47,,47600,"0,59",4400,36
29.09.2024 17:50,"2,28",48,54,1181090,55,0,14,39,,70,,146411,52,66,60,35,48,,60800,"0,6",4600,42
29.09.2024 17:55,"2,42",49,54,1181090,55,0,14,40,,70,,146412,52,66,60,33,49,,60400,"0,59",4500,39
29.09.2024 18:00,"2,23",50,55,1181100,55,0,15,37,,70,,146412,41,65,61,45,50,,57400,"0,6",4300,34
29.09.2024 18:05,"2,02",51,55,1181100,55,0,15,33,,70,,146413,40,65,61,45,50,,45800,"0,59",4300,28
29.09.2024 18:10,"1,73",51,55,1181110,55,0,15,29,,70,,146413,40,65,60,47,50,,36500,"0,6",4300,18
29.09.2024 18:15,"1,39",51,55,1181110,55,0,15,27,,70,,146413,42,64,60,47,50,,34800,"0,6",4200,16
29.09.2024 18:20,"1,06",50,55,1181110,55,0,15,24,,70,,146414,48,65,61,49,50,,23000,"0,6",4000,13
29.09.2024 18:25,"0,77",49,55,1181110,55,0,14,22,,70,,146414,52,66,59,22,50,,19400,"0,59",4000,14
29.09.2024 18:30,"0,98",49,55,1181110,55,0,14,22,,70,,146414,56,66,60,28,50,,21200,"0,59",3900,18
29.09.2024 18:35,"1,18",50,55,1181120,55,0,14,25,,70,,146415,49,66,60,34,50,,29500,"0,59",3900,21
29.09.2024 18:40,"1,44",50,55,1181120,55,0,13,27,,70,,146415,53,66,60,18,50,,33900,"0,6",4100,21
29.09.2024 18:45,"1,46",50,55,1181120,55,0,14,29,,70,,146415,44,65,60,47,50,,36100,"0,59",4100,21
29.09.2024 18:50,"1,49",51,55,1181120,55,0,14,30,,70,,146416,57,65,60,24,50,,34400,"0,59",4200,21
29.09.2024 18:55,"1,46",51,54,1181130,55,0,14,30,,70,,146416,54,64,58,21,50,,34800,"0,59",4100,20
29.09.2024 19:00,"4,1",49,55,1181140,55,0,13,34,,70,,146416,59,61,59,36,49,,125500,"0,59",3900,26
29.09.2024 19:05,"4,13",48,55,1181140,55,0,14,46,,70,,146417,54,61,61,32,49,,55200,"0,6",4200,42
29.09.2024 19:10,"4,27",49,55,1181150,55,0,14,49,,70,,146417,48,65,61,30,50,,55700,"0,6",4000,49
29.09.2024 19:15,3,51,54,1181150,55,0,14,45,,70,,146417,57,66,61,38,51,,71700,"0,6",4400,48
29.09.2024 19:20,"2,64",52,55,1181160,55,0,14,42,,70,,146418,58,66,62,30,52,,60900,"0,59",4500,44
29.09.2024 19:25,"2,4",53,55,1181160,55,0,14,34,,70,,146418,55,66,60,36,53,,51100,"0,6",4300,33
29.09.2024 19:30,"1,92",53,55,1181170,55,0,14,28,,70,,146419,41,65,60,45,52,,39200,"0,6",4300,24
29.09.2024 19:35,"1,58",53,55,1181170,55,0,14,27,,70,,146419,47,65,61,32,52,,31200,"0,59",4100,22
29.09.2024 19:40,"1,41",53,55,1181170,55,0,14,26,,70,,146419,39,65,61,47,52,,32000,"0,6",4200,18
29.09.2024 19:45,"0,96",52,55,1181170,55,0,14,25,,70,,146420,53,65,60,37,52,,24100,"0,6",4200,13
29.09.2024 19:50,"0,81",51,55,1181170,55,0,15,25,,70,,146420,41,65,61,36,51,,20300,"0,6",4200,15
29.09.2024 19:55,"1,11",51,55,1181180,55,0,15,28,,70,,146420,39,65,61,39,51,,22500,"0,59",4100,19
29.09.2024 20:00,"1,48",51,55,1181180,55,0,15,30,,70,,146421,55,65,61,32,51,,30700,"0,59",4100,21
29.09.2024 20:05,"1,64",51,55,1181180,56,0,15,33,,70,,146421,57,65,61,30,51,,32000,"0,58",4100,23
29.09.2024 20:10,"1,8",51,55,1181180,55,0,14,35,,70,,146421,58,66,61,22,51,,32800,"0,6",3900,26
29.09.2024 20:15,"1,87",52,55,1181190,56,0,14,37,,70,,146422,55,66,60,22,52,,38600,"0,59",4000,28
29.09.2024 20:20,"1,97",52,55,1181190,55,0,14,37,,70,,146422,51,65,60,37,52,,37300,"0,59",3900,28
29.09.2024 20:25,"1,97",52,55,1181190,55,0,14,37,,70,,146422,57,64,60,30,52,,37200,"0,59",3800,29
29.09.2024 20:30,"4,13",50,55,1181200,55,0,14,40,,70,,146423,50,62,59,44,51,,97300,"0,59",3600,35
29.09.2024 20:35,"4,18",49,55,1181210,55,0,14,49,,70,,146423,45,64,61,49,50,,53900,"0,6",4200,52
29.09.2024 20:40,"4,93",50,55,1181210,55,0,14,54,,70,,146423,41,63,61,48,51,,73700,"0,59",4300,63
29.09.2024 20:45,"4,93",51,55,1181220,55,0,15,52,,69,,146424,40,64,59,50,52,,84800,"0,6",4300,62
29.09.2024 20:50,"3,81",53,55,1181230,55,0,14,48,,69,,146424,57,66,61,40,53,,80300,"0,59",4200,53
29.09.2024 20:55,"2,81",55,55,1181230,55,0,15,43,,69,,146424,49,66,61,50,54,,58300,"0,6",4100,48
29.09.2024 21:00,"2,54",55,55,1181230,55,0,15,38,,70,,146425,49,66,61,43,54,,50500,"0,59",4200,32
29.09.2024 21:05,"2,02",55,55,1181240,55,0,15,36,,70,,146425,41,65,61,45,53,,34400,"0,6",4100,29
29.09.2024 21:10,"1,9",54,55,1181240,55,0,15,34,,70,,146425,43,65,60,47,53,,33200,"0,59",4000,23
29.09.2024 21:15,"1,71",54,55,1181240,56,0,14,33,,69,,146426,55,66,60,23,53,,29800,"0,59",4000,21
29.09.2024 21:20,"1,56",53,55,1181250,55,0,14,31,,69,,146426,54,66,61,27,53,,28000,"0,59",4000,19
29.09.2024 21:25,"1,34",53,55,1181250,55,0,14,31,,69,,146426,46,66,61,44,53,,27700,"0,6",4000,17
29.09.2024 21:30,"1,34",53,55,1181250,55,0,14,31,,70,,146427,40,65,61,50,53,,28500,"0,59",4100,19
29.09.2024 21:35,"1,44",52,55,1181250,55,0,14,31,,70,,146427,57,65,61,52,53,,28300,"0,59",4100,20
29.09.2024 21:40,"1,69",52,55,1181250,55,0,14,32,,70,,146427,59,66,61,28,53,,28100,"0,59",4100,24
29.09.2024 21:45,"1,8",52,55,1181260,55,0,14,33,,69,,146428,55,66,61,19,53,,30200,"0,59",4000,26
29.09.2024 21:50,"1,93",52,55,1181260,55,0,14,38,,69,,146428,50,66,59,32,52,,33500,"0,6",4100,31
29.09.2024 21:55,"2,14",53,55,1181260,55,0,14,39,,69,,146429,58,65,61,29,53,,41800,"0,59",4100,33
29.09.2024 22:00,"2,11",53,55,1181270,55,0,14,42,,69,,146429,42,65,60,41,53,,40900,"0,59",3900,34
29.09.2024 22:05,"4,13",52,55,1181270,56,0,14,45,,69,,146429,58,61,60,40,52,,117900,"0,59",3600,41
29.09.2024 22:10,"4,46",50,55,1181280,56,0,14,51,,69,,146429,57,64,61,41,52,,49800,"0,59",3500,50
29.09.2024 22:15,"5,04",51,55,1181280,55,0,14,56,,70,,146430,49,65,61,40,53,,70300,"0,59",4000,65
29.09.2024 22:20,"5,01",53,55,1181290,55,0,14,55,,70,,146430,54,66,60,38,54,,87200,"0,59",4000,67
29.09.2024 22:25,"4,11",56,55,1181300,55,0,14,50,,70,,146430,53,66,61,39,55,,88600,"0,59",4200,60
29.09.2024 22:30,"3,31",57,55,1181300,55,0,14,45,,70,,146431,51,65,61,39,55,,60200,"0,59",4100,49
29.09.2024 22:35,"2,78",57,55,1181310,55,0,15,42,,70,,146431,49,65,61,39,55,,44400,"0,6",4100,42
29.09.2024 22:40,"2,57",56,55,1181310,56,0,15,41,,70,,146432,48,64,61,38,55,,40300,"0,59",4100,37
29.09.2024 22:45,"2,21",56,55,1181310,56,0,15,37,,70,,146432,47,64,61,38,55,,34200,"0,6",4000,26
29.09.2024 22:50,"1,8",56,55,1181320,56,0,15,36,,70,,146432,42,64,61,43,55,,30600,"0,6",3900,22
29.09.2024 22:55,"1,71",55,55,1181320,56,0,15,36,,70,,146433,52,65,61,38,54,,25400,"0,59",3700,19
29.09.2024 23:00,"1,61",54,55,1181320,56,0,15,37,,70,,146433,39,65,61,40,54,,26000,"0,59",3800,19
29.09.2024 23:05,"1,68",54,55,1181320,55,0,16,37,,70,,146433,40,64,61,44,54,,26300,"0,59",4000,21
29.09.2024 23:10,"1,78",53,55,1181330,56,0,15,38,,70,,146434,54,65,60,34,54,,27800,"0,6",4000,24
29.09.2024 23:15,"1,92",53,55,1181330,56,0,14,40,,70,,146434,56,66,60,19,54,,31400,"0,59",3800,28
29.09.2024 23:20,"2,09",53,55,1181330,55,0,14,42,,70,,146434,27,65,59,20,54,,35900,"0,6",4000,32
29.09.2024 23:25,"2,26",54,55,1181330,55,0,14,44,,70,,146435,58,66,61,21,54,,38400,"0,6",4100,36
29.09.2024 23:30,"2,4",54,55,1181340,55,0,14,44,,70,,146435,58,65,61,24,54,,41400,"0,59",4200,39
29.09.2024 23:35,"2,42",54,55,1181340,55,0,14,43,,70,,146435,48,65,60,42,55,,41900,"0,6",4400,38
29.09.2024 23:40,"2,35",55,55,1181340,55,0,14,41,,70,,146436,52,65,60,49,55,,40800,"0,6",4300,37
29.09.2024 23:45,"2,26",55,55,1181350,55,0,14,41,,70,,146436,52,65,60,48,55,,37600,"0,59",4100,35
29.09.2024 23:50,"4,14",53,55,1181350,55,0,14,46,,70,,146436,57,63,59,41,53,,74700,"0,6",3900,45
29.09.2024 23:55,"4,52",52,55,1181360,55,0,14,55,,70,,146437,58,65,61,25,54,,58500,"0,59",4200,65
30.09.2024 00:00,"5,06",54,55,1181360,55,0,14,55,,70,,146437,48,65,61,39,55,,78800,"0,59",4300,67
30.09.2024 00:05,"5,07",56,55,1181370,55,0,14,53,,70,,146437,54,65,61,26,55,,83300,"0,59",4200,62
30.09.2024 00:10,"4,96",57,55,1181380,55,0,14,53,,70,,146438,53,65,61,26,56,,70500,"0,59",4100,62
30.09.2024 00:15,"3,5",57,55,1181380,55,0,15,45,,70,,146438,40,64,61,27,56,,63700,"0,59",4200,50
30.09.2024 00:20,"2,42",57,55,1181390,56,0,15,38,,70,,146438,38,64,61,27,56,,36800,"0,59",4100,36
30.09.2024 00:25,"2,04",57,55,1181390,56,0,15,34,,70,,146439,47,64,61,42,55,,32200,"0,59",3800,25
30.09.2024 00:30,"1,18",56,55,1181390,56,0,15,29,,70,,146439,43,64,61,41,55,,21500,"0,59",3900,13
30.09.2024 00:35,"0,93",55,55,1181390,56,0,16,29,,70,,146439,45,65,61,48,55,,17400,"0,6",3900,14
30.09.2024 00:40,"1,01",54,55,1181400,56,0,16,29,,70,,146440,42,65,61,47,54,,20300,"0,6",4000,15
30.09.2024 00:45,"1,49",54,55,1181400,56,0,16,32,,70,,146440,49,66,60,48,54,,28400,"0,59",4100,21
30.09.2024 00:50,"1,7",54,55,1181400,55,0,16,36,,70,,146440,56,66,61,48,54,,28100,"0,59",4000,26
30.09.2024 00:55,"2,08",53,55,1181400,55,0,16,39,,70,,146440,47,66,61,53,54,,32000,"0,59",4000,29
30.09.2024 01:00,"2,17",54,55,1181410,55,0,16,0,,1,,146441,45,65,61,53,54,,37100,"0,6",4100,0
30.09.2024 01:05,0,52,55,1181410,56,0,16,0,,1,,146441,52,65,61,49,53,,0,"0,59",4100,0
30.09.2024 01:10,0,52,55,1181410,56,0,16,0,,1,,146441,53,65,61,46,52,,0,"0,59",4000,0
30.09.2024 01:15,0,51,55,1181410,56,0,16,0,,0,,146442,50,65,61,47,52,,0,"0,59",3900,0
30.09.2024 01:20,0,51,55,1181410,56,0,16,0,,0,,146442,47,64,61,47,51,,0,"0,59",3900,0
30.09.2024 01:25,0,51,55,1181410,56,0,17,0,,0,,146442,46,64,61,46,51,,0,"0,59",3900,0
30.09.2024 01:30,0,50,55,1181410,56,0,17,0,,0,,146443,45,63,61,46,50,,0,"0,59",3800,0
30.09.2024 01:35,0,50,55,1181410,56,0,17,0,,0,,146443,44,63,61,46,48,,0,"0,6",3800,0
30.09.2024 01:40,0,49,55,1181410,56,0,17,0,,0,,146443,44,62,61,46,47,,0,"0,59",3800,0
30.09.2024 01:45,0,48,55,1181410,56,0,17,0,,0,,146444,43,62,61,46,46,,0,"0,59",3600,0
30.09.2024 01:50,"4,2",47,56,1181410,56,0,17,0,,69,,146444,43,61,59,45,45,,25500,"0,59",3500,0
30.09.2024 01:55,"4,13",46,56,1181410,56,0,18,0,,69,,146444,42,61,61,45,44,,46500,"0,59",3100,0
30.09.2024 02:00,"4,13",45,55,1181410,55,0,18,0,,69,,146445,42,61,61,45,44,,44800,"0,59",3800,0
30.09.2024 02:05,"4,15",44,55,1181420,55,0,18,0,,1,,146445,42,61,61,44,43,,2000,"0,6",4100,0
30.09.2024 02:10,"0,1",43,55,1181420,55,0,18,0,,1,,146445,44,61,61,44,43,,1600,"0,6",4200,0
30.09.2024 02:15,"0,02",42,55,1181420,56,0,18,0,,1,,146446,43,61,61,44,42,,200,"0,6",4100,0
30.09.2024 02:20,0,42,55,1181420,56,0,18,0,,0,,146446,42,60,61,44,42,,0,"0,6",4000,0
30.09.2024 02:25,0,41,55,1181420,56,0,18,0,,0,,146446,41,60,61,43,41,,0,"0,6",4000,0
30.09.2024 02:30,0,41,55,1181420,56,0,19,0,,0,,146447,41,60,61,43,41,,0,"0,59",4000,0
30.09.2024 02:35,0,41,55,1181420,56,0,19,0,,0,,146447,41,59,61,43,40,,0,"0,6",3900,0
30.09.2024 02:40,0,40,55,1181420,56,0,19,0,,0,,146447,40,59,61,43,40,,0,"0,6",3900,0
30.09.2024 02:45,0,40,55,1181420,56,0,19,0,,0,,146448,40,59,61,42,40,,0,"0,6",3900,0
30.09.2024 02:50,0,40,55,1181420,56,0,19,0,,0,,146448,40,59,61,42,39,,0,"0,6",3900,0
30.09.2024 02:55,0,40,55,1181420,56,0,19,0,,0,,146448,40,58,61,42,39,,0,"0,6",3900,0
30.09.2024 03:00,0,39,55,1181420,56,0,19,0,,0,,146449,40,58,61,42,38,,0,"0,6",3800,0
30.09.2024 03:05,0,39,55,1181420,56,0,20,0,,0,,146449,39,57,61,41,38,,0,"0,6",3800,0
30.09.2024 03:10,0,39,55,1181420,56,0,20,0,,0,,146449,45,62,61,42,37,,0,"0,6",3800,0
30.09.2024 03:15,"0,01",38,55,1181420,56,0,20,0,,0,,146450,43,62,61,40,37,,0,"0,6",3800,0
30.09.2024 03:20,0,38,55,1181420,56,0,20,0,,0,,146450,42,62,61,39,37,,0,"0,6",3900,0
30.09.2024 03:25,0,38,55,1181420,56,0,20,0,,0,,146450,41,62,61,39,36,,0,"0,59",3900,0
30.09.2024 03:30,0,37,55,1181420,56,0,20,0,,0,,146451,40,61,61,39,36,,0,"0,59",3800,0
30.09.2024 03:35,0,37,55,1181420,56,0,20,0,,0,,146451,39,61,61,38,36,,0,"0,59",3800,0
30.09.2024 03:40,0,37,55,1181420,56,0,20,0,,0,,146451,39,60,61,38,36,,0,"0,59",3800,0
30.09.2024 03:45,0,36,55,1181420,56,0,20,0,,0,,146452,39,60,61,38,35,,0,"0,6",3700,0
30.09.2024 03:50,"4,11",36,55,1181420,56,0,20,0,,70,,146452,38,59,61,38,35,,13000,"0,6",3500,0
30.09.2024 03:55,"4,13",36,56,1181420,56,0,20,0,,70,,146452,38,59,61,38,35,,46600,"0,59",3000,0
30.09.2024 04:00,"4,2",35,55,1181430,56,0,20,0,,70,,146452,38,59,61,38,34,,46400,"0,59",3800,0
30.09.2024 04:05,"0,12",35,55,1181430,55,0,21,0,,1,,146453,37,58,61,37,34,,2100,"0,59",4100,0
30.09.2024 04:10,"0,06",35,55,1181430,55,0,21,0,,1,,146453,37,58,61,37,34,,700,"0,59",4200,0
30.09.2024 04:15,0,35,55,1181430,56,0,21,0,,1,,146454,37,58,61,37,34,,0,"0,59",4100,0
30.09.2024 04:20,0,34,55,1181430,56,0,21,0,,0,,146454,36,57,61,37,34,,0,"0,6",3900,0
30.09.2024 04:25,0,34,55,1181430,56,0,21,0,,0,,146454,37,59,61,35,33,,0,"0,59",4000,0
30.09.2024 04:30,0,34,55,1181430,56,0,21,0,,0,,146455,37,58,61,35,33,,0,"0,59",4000,0
30.09.2024 04:35,0,34,55,1181430,56,0,21,0,,0,,146455,37,58,61,35,33,,0,"0,6",3900,0
30.09.2024 04:40,0,34,55,1181430,56,0,21,0,,0,,146455,36,57,61,35,33,,0,"0,59",3900,0
30.09.2024 04:45,0,34,55,1181430,56,0,21,0,,0,,146456,36,58,61,35,32,,0,"0,59",3900,0
30.09.2024 04:50,0,33,55,1181430,56,0,22,0,,0,,146456,36,58,61,35,32,,0,"0,6",3900,0
30.09.2024 04:55,0,33,55,1181430,56,0,22,0,,0,,146456,36,57,61,35,32,,0,"0,59",3900,0
30.09.2024 05:00,0,33,55,1181430,56,0,22,0,,0,,146457,36,57,61,35,32,,0,"0,6",3900,0
30.09.2024 05:05,"6,57",40,55,1181430,56,0,22,99,,70,,146457,36,57,61,35,41,,140400,"0,6",3900,100
30.09.2024 05:10,"6,64",52,55,1181450,56,0,22,93,,70,,146457,36,56,61,34,54,,190600,"0,6",3900,100
30.09.2024 05:15,"6,58",54,55,1181460,56,0,22,84,,70,,146458,35,56,61,34,56,,169200,"0,59",3900,99
30.09.2024 05:20,"6,21",59,55,1181480,56,0,22,74,,70,,146458,35,55,61,34,55,,155700,"0,59",3900,77
30.09.2024 05:25,"5,86",60,55,1181490,56,0,22,54,,70,,146458,36,59,61,34,57,,136700,"0,6",3900,78
30.09.2024 05:30,"3,79",58,56,1181500,56,0,22,49,,70,,146459,36,59,61,34,57,,63600,"0,59",3800,60
30.09.2024 05:35,"3,1",58,55,1181500,56,0,22,46,,70,,146459,41,63,60,38,56,,49500,"0,59",3800,51
30.09.2024 05:40,"2,76",57,55,1181500,56,0,22,44,,70,,146459,46,63,61,38,56,,45500,"0,6",3700,46
30.09.2024 05:45,"2,71",57,55,1181510,56,0,22,42,,70,,146459,56,64,60,37,56,,39700,"0,6",3600,45
30.09.2024 05:50,"4,27",54,55,1181510,56,0,21,44,,70,,146460,57,64,61,36,54,,47600,"0,6",3600,47
30.09.2024 05:55,"4,34",52,55,1181520,55,0,21,45,,70,,146460,53,63,61,46,53,,47200,"0,6",3800,53
30.09.2024 06:00,"3,14",54,55,1181520,55,0,21,47,,70,,146460,45,63,61,47,54,,57700,"0,6",4000,53
30.09.2024 06:05,"3,22",55,55,1181530,55,0,20,47,,70,,146461,44,64,61,50,55,,61400,"0,6",3900,53
30.09.2024 06:10,"2,85",56,55,1181530,56,0,20,45,,70,,146461,46,64,61,48,55,,48700,"0,6",4000,48
