Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
30.09.2024 06:15,"2,76",56,55,1181530,56,0,20,44,,70,,146461,58,65,61,52,55,,45700,"0,6",4000,45
30.09.2024 06:20,"2,42",56,55,1181540,56,0,20,41,,70,,146462,57,65,61,52,55,,38800,"0,6",4000,38
30.09.2024 06:25,"2,26",56,55,1181540,56,0,19,40,,70,,146462,52,65,61,52,55,,36500,"0,6",3900,35
30.09.2024 06:30,"2,23",56,55,1181540,56,0,19,40,,70,,146462,51,65,60,55,55,,34800,"0,6",3900,34
30.09.2024 06:35,"2,09",55,55,1181550,56,0,16,39,,70,,146463,60,66,62,32,55,,34600,"0,6",3900,32
30.09.2024 06:40,"2,11",55,55,1181550,56,0,14,38,,70,,146463,55,66,61,27,55,,35000,"0,59",3900,30
30.09.2024 06:45,"2,04",55,55,1181550,55,0,14,38,,70,,146463,38,65,59,42,55,,33700,"0,59",4000,29
30.09.2024 06:50,"2,04",55,55,1181560,55,0,15,38,,70,,146464,60,65,61,50,55,,33400,"0,59",4200,29
30.09.2024 06:55,"2,09",55,55,1181560,55,0,14,39,,70,,146464,58,65,61,28,54,,31900,"0,59",4000,29
30.09.2024 07:00,"2,06",55,55,1181560,55,0,14,39,,70,,146464,51,66,61,20,54,,32500,"0,59",4000,29
30.09.2024 07:05,"2,04",54,55,1181560,55,0,14,39,,70,,146465,59,65,61,35,54,,33200,"0,59",3900,29
30.09.2024 07:10,"2,05",54,55,1181570,55,0,14,40,,70,,146465,44,65,61,38,54,,33200,"0,6",4000,29
30.09.2024 07:15,"2,06",54,55,1181570,55,0,14,40,,70,,146466,43,64,61,47,54,,35500,"0,59",4000,30
30.09.2024 07:20,"4,19",53,55,1181570,55,0,14,42,,70,,146466,60,62,61,31,54,,77800,"0,59",3600,35
30.09.2024 07:25,"4,25",51,55,1181580,55,0,15,47,,70,,146466,41,61,61,48,52,,49300,"0,59",3900,42
30.09.2024 07:30,"4,64",50,55,1181580,55,0,14,56,,70,,146466,55,65,60,31,53,,73500,"0,59",4100,65
30.09.2024 07:35,"5,02",52,55,1181590,55,0,14,56,,70,,146467,60,66,61,35,55,,90100,"0,6",4100,65
30.09.2024 07:40,"4,93",54,55,1181600,55,0,14,53,,70,,146467,55,66,61,36,55,,90000,"0,59",4200,65
30.09.2024 07:45,"3,31",56,55,1181610,55,0,14,46,,70,,146468,40,66,60,47,55,,64900,"0,59",4200,53
30.09.2024 07:50,"2,82",57,55,1181610,55,0,14,42,,70,,146468,44,65,61,46,55,,50600,"0,59",4200,44
30.09.2024 07:55,"2,22",56,55,1181610,55,0,14,37,,70,,146468,40,65,61,45,55,,36800,"0,59",4200,31
30.09.2024 08:00,"1,62",56,55,1181620,55,0,15,31,,70,,146469,58,66,61,36,55,,29900,"0,59",4200,19
30.09.2024 08:05,"1,38",55,55,1181620,56,0,15,31,,70,,146469,46,66,60,48,54,,24700,"0,59",4000,18
30.09.2024 08:10,"1,36",54,55,1181620,55,0,14,31,,70,,146469,57,66,61,21,54,,24800,"0,59",3900,17
30.09.2024 08:15,"1,46",53,55,1181620,55,0,14,31,,70,,146470,55,67,60,29,54,,25400,"0,59",4200,19
30.09.2024 08:20,"1,5",53,55,1181620,55,0,14,32,,70,,146470,52,66,61,43,53,,27400,"0,59",4100,22
30.09.2024 08:25,"1,8",53,55,1181630,55,0,14,34,,70,,146470,53,66,58,20,53,,29600,"0,59",4100,25
30.09.2024 08:30,"1,81",53,55,1181630,55,0,14,35,,70,,146471,55,66,61,18,53,,31200,"0,58",4100,26
30.09.2024 08:35,"1,94",53,55,1181630,55,0,14,36,,70,,146471,57,66,61,21,53,,34900,"0,59",4100,28
30.09.2024 08:40,"2,11",53,54,1181640,55,0,13,39,,70,,146471,53,66,58,19,53,,37700,"0,59",4300,32
30.09.2024 08:45,"2,02",53,55,1181640,55,0,14,38,,70,,146472,41,64,60,24,53,,37000,"0,59",4300,31
30.09.2024 08:50,"4,1",51,55,1181650,55,0,14,42,,70,,146472,40,64,58,39,52,,97300,"0,6",3000,39
30.09.2024 08:55,"4,44",50,54,1181650,55,0,14,48,,70,,146472,61,66,62,26,51,,52900,"0,59",4500,49
30.09.2024 09:00,"3,58",51,54,1181660,55,0,14,49,,70,,146473,58,66,61,26,52,,71200,"0,6",4400,57
30.09.2024 09:05,"3,1",53,54,1181660,55,0,14,44,,70,,146473,54,66,61,19,53,,66300,"0,59",4600,50
30.09.2024 09:10,"2,95",55,55,1181670,55,0,14,41,,70,,146474,37,65,61,39,53,,57300,"0,59",4400,45
30.09.2024 09:15,"2,11",55,55,1181670,55,0,14,35,,70,,146474,42,66,59,43,53,,36900,"0,6",4200,32
30.09.2024 09:20,"1,01",54,55,1181680,55,0,14,21,,70,,146474,53,66,61,48,53,,21800,"0,59",4100,10
30.09.2024 09:25,"0,29",52,55,1181680,55,0,15,15,,70,,146475,53,65,61,48,52,,9600,"0,6",4100,4
30.09.2024 09:30,"0,29",51,55,1181680,55,0,15,15,,70,,146475,51,65,61,47,52,,4400,"0,6",4100,6
30.09.2024 09:35,"0,26",50,55,1181680,55,0,15,15,,70,,146475,50,64,61,46,51,,5000,"0,6",4100,10
30.09.2024 09:40,"0,82",49,55,1181680,56,0,15,15,,70,,146476,49,65,61,48,50,,22900,"0,6",4000,16
30.09.2024 09:45,"1,06",49,55,1181680,56,0,15,17,,70,,146476,48,64,61,48,50,,27900,"0,6",4000,18
30.09.2024 09:50,"1,22",50,55,1181680,55,0,16,20,,70,,146476,45,64,61,47,49,,30000,"0,6",4000,20
30.09.2024 09:55,"1,49",50,55,1181690,56,0,16,29,,70,,146477,52,65,61,40,49,,30000,"0,6",4000,22
30.09.2024 10:00,"1,63",50,55,1181690,56,0,16,33,,70,,146477,52,65,61,43,50,,33200,"0,59",4000,22
30.09.2024 10:05,"1,75",50,55,1181690,56,0,16,35,,70,,146477,51,65,60,46,50,,34700,"0,6",4000,22
30.09.2024 10:10,"1,75",50,55,1181690,55,0,15,34,,70,,146478,56,65,61,43,50,,35600,"0,59",4000,24
30.09.2024 10:15,"1,7",51,55,1181700,55,0,14,34,,70,,146478,56,65,60,24,51,,35500,"0,59",3900,24
30.09.2024 10:20,"1,51",51,55,1181700,55,0,14,29,,70,,146478,53,64,60,25,51,,36500,"0,6",3800,20
30.09.2024 10:25,"4,2",49,55,1181710,55,0,14,31,,70,,146479,50,64,60,39,50,,66500,"0,59",2900,22
30.09.2024 10:30,"4,18",48,55,1181710,55,0,14,36,,70,,146479,34,63,61,44,49,,51800,"0,6",4100,29
30.09.2024 10:35,"2,2",48,55,1181720,55,0,14,38,,70,,146479,36,62,61,45,49,,48000,"0,6",4300,35
30.09.2024 10:40,"2,2",49,55,1181720,55,0,15,38,,70,,146480,45,63,60,43,50,,39600,"0,59",4200,35
30.09.2024 10:45,"2,04",50,55,1181720,55,0,15,35,,70,,146480,57,66,61,40,50,,49900,"0,59",4100,31
30.09.2024 10:50,"1,75",51,55,1181730,55,0,15,31,,70,,146480,57,65,61,40,51,,43400,"0,59",4200,25
30.09.2024 10:55,"1,39",51,55,1181730,55,0,15,27,,70,,146481,54,65,61,38,51,,38100,"0,6",4300,18
30.09.2024 11:00,"0,82",51,55,1181730,55,0,15,24,,70,,146481,47,65,61,47,50,,32600,"0,6",4200,13
30.09.2024 11:05,"0,83",50,55,1181730,55,0,15,24,,70,,146482,44,64,61,46,50,,20900,"0,6",4000,13
30.09.2024 11:10,"0,97",49,55,1181740,55,0,15,22,,70,,146482,45,65,58,48,50,,14000,"0,59",4000,16
30.09.2024 11:15,"1,07",49,55,1181740,55,0,15,24,,70,,146482,49,65,60,44,50,,22800,"0,6",3900,18
30.09.2024 11:20,"1,2",50,55,1181740,55,0,15,24,,70,,146483,45,66,59,50,49,,29600,"0,59",4000,18
30.09.2024 11:25,"1,07",50,55,1181740,55,0,15,24,,70,,146483,56,66,61,36,49,,29700,"0,59",4100,18
30.09.2024 11:30,"1,06",50,55,1181740,55,0,15,24,,70,,146483,43,65,61,45,49,,27300,"0,6",4000,16
30.09.2024 11:35,"1,03",49,55,1181750,55,0,15,24,,70,,146484,46,65,61,48,49,,25200,"0,59",4100,15
30.09.2024 11:40,"0,91",49,55,1181750,55,0,14,24,,70,,146484,47,65,61,40,49,,23100,"0,59",4100,15
30.09.2024 11:45,"0,89",49,55,1181750,55,0,14,24,,70,,146484,59,66,61,30,49,,23600,"0,6",3900,15
30.09.2024 11:50,"1,05",49,55,1181750,55,0,14,24,,70,,146485,54,65,60,27,49,,21600,"0,59",4000,15
30.09.2024 11:55,"4,18",48,55,1181750,55,0,14,23,,70,,146485,54,64,60,33,48,,23800,"0,59",3900,18
30.09.2024 12:00,"4,3",47,55,1181760,55,0,14,29,,70,,146485,46,61,56,48,47,,37900,"0,59",2800,29
30.09.2024 12:05,"4,16",46,55,1181760,55,0,14,36,,70,,146486,51,64,59,42,47,,75400,"0,59",4000,40
30.09.2024 12:10,"3,1",45,55,1181770,55,0,14,47,,70,,146486,45,64,61,48,47,,56500,"0,59",4400,55
30.09.2024 12:15,"2,83",49,55,1181780,55,0,14,45,,70,,146486,60,66,62,29,49,,72600,"0,59",4300,49
30.09.2024 12:20,"2,23",51,55,1181780,55,0,14,36,,70,,146487,58,66,61,36,50,,75900,"0,59",4200,36
30.09.2024 12:25,"1,25",51,55,1181780,55,0,14,25,,70,,146487,58,66,61,41,50,,53800,"0,59",4100,17
30.09.2024 12:30,"0,34",49,55,1181790,55,0,14,18,,70,,146487,45,65,61,39,49,,31300,"0,59",4100,9
30.09.2024 12:35,"0,14",48,55,1181790,55,0,14,9,,70,,146488,46,65,60,50,49,,8300,"0,59",4100,4
30.09.2024 12:40,"0,05",47,55,1181790,55,0,14,7,,70,,146488,43,65,61,48,48,,2800,"0,6",4000,3
30.09.2024 12:45,"0,01",46,55,1181790,56,0,14,5,,70,,146488,51,66,60,47,47,,2100,"0,59",3900,5
30.09.2024 12:50,"0,05",45,55,1181790,55,0,15,6,,70,,146489,58,65,61,43,46,,200,"0,6",4000,9
30.09.2024 12:55,"0,36",44,55,1181790,55,0,15,9,,70,,146489,57,65,61,43,45,,2500,"0,6",4000,12
30.09.2024 13:00,"0,62",44,55,1181790,56,0,15,11,,70,,146489,61,66,62,29,45,,11200,"0,59",3800,15
30.09.2024 13:05,"0,62",45,55,1181790,56,0,15,23,,70,,146490,57,65,62,26,44,,14500,"0,6",3900,21
30.09.2024 13:10,"1,3",46,55,1181790,56,0,15,25,,70,,146490,56,65,62,26,45,,41200,"0,59",3900,18
30.09.2024 13:15,"1,22",47,55,1181800,56,0,15,25,,70,,146490,44,65,59,42,46,,39300,"0,6",3600,14
30.09.2024 13:20,"0,89",46,55,1181800,56,0,15,22,,70,,146491,45,65,61,46,46,,23400,"0,6",3700,11
30.09.2024 13:25,"0,62",45,55,1181800,56,0,15,19,,70,,146491,44,65,61,45,46,,17300,"0,59",3800,13
30.09.2024 13:30,"0,62",45,55,1181800,55,0,15,17,,70,,146491,43,64,61,48,46,,16300,"0,59",3800,16
30.09.2024 13:35,"0,84",46,55,1181800,56,0,15,17,,70,,146492,44,64,60,47,46,,24900,"0,6",3700,17
30.09.2024 13:40,"0,96",45,55,1181810,55,0,15,18,,70,,146492,45,64,60,50,45,,25000,"0,6",3500,17
30.09.2024 13:45,"4,15",44,55,1181810,55,0,15,23,,70,,146492,45,64,60,49,44,,53200,"0,59",3400,24
30.09.2024 13:50,"4,15",43,55,1181810,55,0,16,28,,70,,146493,49,63,61,48,44,,49300,"0,6",3900,30
30.09.2024 13:55,"4,18",43,55,1181820,55,0,16,37,,70,,146493,47,63,60,52,43,,48400,"0,6",4100,42
30.09.2024 14:00,"2,45",46,55,1181820,55,0,16,36,,70,,146493,46,62,61,52,45,,58400,"0,6",4100,37
30.09.2024 14:05,"2,21",47,55,1181830,55,0,16,31,,70,,146494,59,65,61,37,46,,59500,"0,6",3900,28
30.09.2024 14:10,"1,87",48,55,1181830,55,0,16,29,,70,,146494,46,65,61,41,47,,50300,"0,6",3900,22
30.09.2024 14:15,"1,61",49,55,1181840,55,0,15,24,,70,,146494,57,66,61,31,47,,41400,"0,6",3700,14
30.09.2024 14:20,"0,82",47,55,1181840,56,0,15,18,,70,,146495,52,66,60,39,47,,14500,"0,59",3900,9
30.09.2024 14:25,"0,31",46,55,1181840,55,0,14,12,,70,,146495,59,66,61,28,47,,13100,"0,59",4000,7
30.09.2024 14:30,"0,19",45,55,1181840,55,0,14,9,,70,,146495,44,66,61,51,46,,10600,"0,59",3900,8
30.09.2024 14:35,"0,14",45,55,1181840,55,0,14,10,,70,,146496,52,66,60,50,46,,6000,"0,59",3900,13
30.09.2024 14:40,"0,36",45,55,1181840,55,0,14,12,,70,,146496,57,66,61,35,45,,18300,"0,58",3900,17
30.09.2024 14:45,"0,92",46,55,1181840,55,0,14,18,,70,,146496,44,65,61,50,45,,10100,"0,6",4000,21
30.09.2024 14:50,"1,28",47,55,1181850,55,0,14,23,,70,,146497,46,65,60,50,45,,37500,"0,59",4000,19
30.09.2024 14:55,"1,24",47,55,1181850,55,0,14,24,,70,,146497,57,65,61,46,46,,37900,"0,6",4100,17
30.09.2024 15:00,"1,03",46,55,1181850,55,0,15,25,,70,,146497,49,65,60,48,46,,31600,"0,59",4000,12
30.09.2024 15:05,"0,72",46,55,1181850,55,0,15,24,,70,,146498,53,65,61,48,47,,11500,"0,6",4000,11
30.09.2024 15:10,"0,66",45,55,1181850,55,0,15,22,,70,,146498,52,64,61,47,46,,23200,"0,59",3900,15
30.09.2024 15:15,"0,86",46,55,1181860,55,0,15,21,,70,,146498,49,64,59,48,46,,21000,"0,59",3900,19
30.09.2024 15:20,"1,18",46,55,1181860,55,0,15,21,,70,,146499,57,65,60,42,46,,33300,"0,59",3700,18
30.09.2024 15:25,"1,01",45,55,1181860,55,0,15,22,,70,,146499,55,64,60,43,46,,29100,"0,6",3200,18
30.09.2024 15:30,"4,15",44,55,1181870,55,0,15,26,,70,,146499,49,63,60,48,45,,57300,"0,6",3900,25
30.09.2024 15:35,"4,21",44,55,1181870,55,0,15,33,,70,,146500,52,63,61,45,44,,42800,"0,59",4000,34
30.09.2024 15:40,"4,22",45,55,1181880,55,0,16,37,,70,,146500,47,64,61,51,45,,44500,"0,6",4100,41
30.09.2024 15:45,"2,36",47,55,1181880,55,0,16,33,,70,,146500,47,64,61,50,46,,64000,"0,59",4100,33
30.09.2024 15:50,"2,01",48,55,1181880,55,0,16,27,,70,,146501,51,64,60,45,46,,56200,"0,6",4000,21
30.09.2024 15:55,"1,44",47,55,1181890,55,0,15,21,,70,,146501,55,66,60,43,47,,41700,"0,59",4100,11
30.09.2024 16:00,"0,41",46,55,1181890,55,0,15,15,,70,,146501,55,66,61,36,46,,6200,"0,59",4000,7
30.09.2024 16:05,"0,27",45,55,1181890,55,0,14,15,,70,,146502,51,66,60,41,46,,8900,"0,6",4000,9
30.09.2024 16:10,"0,27",44,55,1181890,55,0,14,12,,70,,146502,57,66,61,44,46,,11100,"0,59",4100,13
30.09.2024 16:15,"0,53",45,55,1181890,55,0,14,10,,70,,146502,46,65,61,44,45,,17300,"0,6",4100,19
30.09.2024 16:20,"0,94",46,55,1181890,55,0,15,13,,70,,146503,45,65,60,46,45,,24500,"0,6",4100,19
30.09.2024 16:25,"0,91",46,55,1181900,55,0,15,17,,70,,146503,56,65,61,49,45,,27600,"0,59",4000,17
30.09.2024 16:30,"0,82",46,55,1181900,55,0,14,21,,70,,146503,48,65,60,47,45,,21000,"0,59",4000,15
30.09.2024 16:35,"0,54",45,55,1181900,55,0,15,23,,70,,146504,54,65,61,50,45,,14700,"0,59",4000,14
30.09.2024 16:40,"0,72",45,55,1181900,55,0,15,23,,70,,146504,46,65,61,50,45,,16200,"0,59",4000,15
30.09.2024 16:45,"0,86",45,55,1181900,55,0,15,23,,70,,146504,50,65,59,43,45,,23100,"0,6",4000,15
30.09.2024 16:50,"0,84",45,55,1181910,55,0,15,23,,70,,146505,56,65,61,38,46,,25600,"0,59",3900,16
30.09.2024 16:55,"0,89",45,55,1181910,55,0,15,21,,70,,146505,60,65,61,32,46,,23500,"0,59",3900,16
30.09.2024 17:00,"0,94",45,55,1181910,55,0,15,20,,70,,146505,49,65,61,44,46,,25700,"0,6",3800,16
30.09.2024 17:05,"0,82",45,55,1181910,55,0,15,17,,70,,146506,49,64,60,45,45,,22400,"0,6",3700,15
30.09.2024 17:10,"4,13",44,55,1181920,55,0,15,21,,70,,146506,46,61,60,52,44,,61100,"0,6",4000,22
30.09.2024 17:15,"4,2",43,55,1181920,55,0,15,23,,70,,146506,57,62,61,42,44,,45600,"0,6",4300,24
30.09.2024 17:20,"4,2",44,55,1181920,55,0,15,35,,70,,146507,56,62,61,40,44,,43800,"0,59",4300,39
30.09.2024 17:25,"2,24",46,55,1181930,55,0,15,35,,70,,146507,58,66,61,39,45,,63900,"0,58",4100,38
30.09.2024 17:30,"2,06",48,55,1181930,55,0,14,33,,70,,146507,55,66,61,42,46,,62100,"0,6",4100,32
30.09.2024 17:35,"1,91",48,55,1181940,55,0,14,31,,70,,146508,50,66,60,48,47,,50700,"0,6",4100,25
30.09.2024 17:40,"1,68",49,55,1181940,55,0,14,30,,70,,146508,48,66,61,51,47,,41700,"0,6",4100,20
30.09.2024 17:45,"1,35",48,55,1181940,55,0,14,26,,70,,146508,44,65,61,51,48,,35400,"0,6",4100,15
30.09.2024 17:50,"0,8",48,55,1181950,55,0,14,22,,70,,146509,46,65,61,50,48,,22300,"0,59",4100,11
30.09.2024 17:55,"0,65",47,55,1181950,55,0,15,18,,70,,146509,46,65,61,47,48,,12800,"0,59",4000,10
30.09.2024 18:00,"0,48",46,55,1181950,55,0,15,18,,70,,146509,45,65,61,50,47,,7700,"0,6",4000,15
30.09.2024 18:05,"0,6",46,55,1181950,55,0,15,19,,70,,146510,45,64,61,50,47,,31300,"0,6",4000,17
30.09.2024 18:10,"1,03",47,55,1181950,55,0,15,23,,70,,146510,44,64,61,46,47,,26400,"0,59",4000,22
30.09.2024 18:15,"1,41",48,55,1181950,55,0,14,27,,70,,146510,60,66,61,26,47,,41100,"0,59",3900,22
30.09.2024 18:20,"1,44",48,55,1181960,55,0,14,29,,70,,146511,60,66,61,42,47,,37600,"0,6",4000,19
30.09.2024 18:25,"1,4",48,55,1181960,55,0,14,28,,70,,146511,49,66,59,49,48,,39500,"0,6",3900,18
30.09.2024 18:30,"1,22",48,55,1181960,55,0,14,28,,70,,146511,54,66,60,43,48,,33300,"0,6",3800,17
30.09.2024 18:35,"1,18",48,55,1181970,55,0,14,26,,70,,146512,48,65,61,39,48,,31100,"0,59",3800,16
30.09.2024 18:40,"1,08",48,55,1181970,55,0,14,24,,70,,146512,41,65,60,50,48,,26400,"0,6",3700,15
30.09.2024 18:45,"1,04",47,55,1181970,55,0,14,25,,70,,146512,44,64,60,52,48,,32300,"0,59",2900,20
30.09.2024 18:50,"4,14",46,55,1181980,56,0,14,25,,70,,146513,57,64,61,42,47,,51200,"0,59",3500,20
30.09.2024 18:55,"4,17",45,55,1181980,55,0,14,33,,70,,146513,55,64,61,48,46,,46200,"0,59",3900,33
30.09.2024 19:00,"4,18",46,55,1181980,55,0,14,38,,70,,146513,59,66,61,39,47,,50300,"0,59",4000,39
30.09.2024 19:05,"2,3",48,55,1181990,55,0,14,41,,70,,146514,49,66,60,43,48,,63700,"0,59",4000,42
30.09.2024 19:10,"2,41",49,55,1182000,55,0,13,40,,70,,146514,53,66,57,17,49,,63000,"0,59",3800,40
30.09.2024 19:15,"2,36",50,55,1182000,55,0,13,35,,70,,146514,59,66,61,25,50,,57100,"0,59",4100,33
30.09.2024 19:20,"1,94",51,55,1182000,55,0,13,31,,70,,146515,55,66,61,24,50,,45400,"0,6",4400,27
30.09.2024 19:25,"1,8",51,55,1182010,55,0,14,29,,70,,146515,48,66,60,49,50,,40900,"0,6",4000,22
30.09.2024 19:30,"1,51",50,55,1182010,55,0,14,23,,70,,146515,59,65,61,41,50,,34700,"0,6",4000,13
30.09.2024 19:35,"0,7",49,55,1182010,55,0,14,19,,70,,146516,55,66,60,42,50,,5000,"0,6",4100,10
30.09.2024 19:40,"0,44",48,55,1182010,56,0,14,18,,70,,146516,58,66,61,34,49,,13000,"0,6",3600,15
30.09.2024 19:45,"1,03",49,55,1182010,55,0,14,20,,70,,146516,48,66,59,49,49,,25800,"0,59",3900,22
30.09.2024 19:50,"1,3",49,55,1182020,55,0,14,23,,70,,146517,53,65,61,47,48,,33300,"0,6",3900,22
30.09.2024 19:55,"1,36",50,55,1182020,55,0,14,29,,70,,146517,45,65,61,47,48,,32500,"0,6",3900,19
30.09.2024 20:00,"1,37",49,55,1182020,55,0,15,32,,70,,146517,44,65,61,52,49,,33200,"0,59",3900,16
30.09.2024 20:05,"1,27",49,55,1182020,55,0,15,31,,70,,146518,46,65,60,48,50,,34000,"0,6",3600,16
30.09.2024 20:10,"1,25",49,55,1182030,55,0,15,27,,70,,146518,43,64,61,49,50,,33200,"0,59",3600,17
30.09.2024 20:15,"4,13",48,55,1182030,55,0,15,26,,70,,146518,44,64,59,50,49,,57200,"0,59",2600,24
30.09.2024 20:20,"4,2",47,55,1182040,55,0,14,30,,70,,146519,61,65,61,27,48,,54800,"0,6",4000,35
30.09.2024 20:25,"4,11",46,55,1182040,55,0,14,45,,70,,146519,57,65,61,46,47,,53100,"0,6",4100,58
30.09.2024 20:30,"3,41",50,55,1182050,55,0,14,45,,70,,146519,48,65,61,50,49,,75200,"0,6",4100,51
30.09.2024 20:35,"2,93",52,55,1182060,56,0,14,43,,70,,146520,57,66,61,31,50,,72800,"0,6",3600,42
30.09.2024 20:40,"2,47",52,55,1182060,56,0,14,38,,70,,146520,56,66,59,20,51,,55400,"0,59",3700,33
30.09.2024 20:45,"1,99",52,55,1182060,56,0,13,30,,70,,146520,55,66,59,18,51,,41500,"0,58",3600,20
30.09.2024 20:50,"1,34",52,55,1182070,55,0,13,27,,70,,146521,55,66,58,18,51,,28500,"0,59",3600,15
30.09.2024 20:55,"0,81",50,54,1182070,54,0,13,20,,70,,146521,55,66,59,17,51,,17700,"0,59",4500,10
30.09.2024 21:00,"0,38",49,54,1182070,54,0,13,18,,70,,146521,52,66,61,28,50,,8500,"0,59",4600,11
30.09.2024 21:05,"0,36",49,54,1182070,55,0,14,19,,70,,146522,33,65,61,43,50,,6900,"0,6",4500,17
30.09.2024 21:10,"1,15",49,55,1182070,55,0,14,21,,70,,146522,42,65,60,46,49,,21300,"0,6",4300,20
30.09.2024 21:15,"1,27",50,55,1182070,55,0,14,24,,70,,146523,44,65,61,48,49,,33100,"0,6",4100,21
30.09.2024 21:20,"1,38",50,55,1182080,55,0,14,29,,70,,146523,58,65,61,32,49,,33100,"0,6",4000,19
30.09.2024 21:25,"1,42",49,55,1182080,55,0,14,33,,70,,146523,57,64,60,38,49,,34600,"0,6",3800,20
30.09.2024 21:30,"4,15",48,55,1182090,55,0,14,39,,70,,146524,56,64,60,36,49,,142900,"0,6",4000,27
30.09.2024 21:35,"4,15",47,55,1182100,55,0,14,49,,70,,146524,52,64,59,42,48,,47700,"0,59",4000,40
30.09.2024 21:40,"2,67",49,55,1182100,55,0,15,49,,70,,146524,59,65,61,39,50,,62000,"0,6",4300,45
30.09.2024 21:45,"2,93",51,55,1182110,55,0,14,43,,70,,146525,60,67,62,22,51,,70500,"0,59",4100,44
30.09.2024 21:50,"2,47",52,55,1182110,55,0,13,33,,70,,146525,57,66,61,40,52,,55400,"0,59",4200,35
30.09.2024 21:55,"2,02",52,55,1182110,55,0,14,28,,70,,146525,42,66,59,49,51,,40000,"0,6",4100,26
30.09.2024 22:00,"1,61",52,55,1182120,55,0,14,23,,70,,146526,49,66,61,47,51,,32200,"0,59",4000,15
30.09.2024 22:05,"0,96",51,55,1182120,56,0,14,22,,70,,146526,51,66,60,44,51,,20800,"0,59",4000,13
30.09.2024 22:10,"0,66",50,55,1182120,55,0,14,22,,70,,146526,59,66,61,32,50,,18100,"0,59",4000,15
30.09.2024 22:15,"0,81",50,55,1182120,56,0,13,24,,70,,146527,57,67,60,20,50,,18100,"0,59",3700,16
30.09.2024 22:20,"1,04",50,55,1182120,55,0,13,26,,70,,146527,55,66,60,20,50,,28000,"0,59",4000,19
30.09.2024 22:25,"1,33",50,55,1182130,55,0,13,29,,70,,146527,42,66,60,36,50,,31300,"0,6",4000,21
30.09.2024 22:30,"1,61",50,55,1182130,55,0,14,32,,70,,146528,42,66,61,50,50,,32600,"0,59",4000,22
30.09.2024 22:35,"1,55",51,55,1182130,55,0,14,32,,70,,146528,51,65,61,45,50,,33600,"0,6",4000,21
30.09.2024 22:40,"1,53",51,55,1182130,55,0,14,31,,70,,146528,51,66,60,43,51,,35000,"0,6",3800,21
30.09.2024 22:45,"1,55",51,55,1182140,55,0,14,30,,70,,146529,51,65,61,22,51,,33600,"0,6",3800,20
30.09.2024 22:50,"1,34",51,55,1182140,55,0,14,28,,70,,146529,47,64,61,41,51,,33800,"0,6",3600,18
30.09.2024 22:55,"4,13",49,56,1182150,55,0,14,30,,70,,146529,59,61,58,40,50,,121200,"0,59",3600,21
30.09.2024 23:00,"4,2",48,55,1182160,55,0,13,38,,70,,146530,62,66,63,29,49,,71000,"0,59",4100,35
30.09.2024 23:05,"4,2",47,55,1182160,55,0,13,47,,70,,146530,57,66,61,34,48,,58600,"0,6",4100,45
30.09.2024 23:10,"2,81",50,55,1182170,55,0,13,46,,70,,146530,53,66,58,30,51,,60700,"0,6",4400,49
30.09.2024 23:15,"2,81",52,55,1182170,56,0,14,42,,70,,146531,56,66,61,31,52,,65400,"0,59",3700,45
30.09.2024 23:20,"2,52",53,55,1182180,55,0,14,38,,70,,146531,55,65,61,31,52,,54500,"0,6",3900,36
30.09.2024 23:25,"2,11",53,55,1182180,56,0,14,30,,70,,146531,35,65,61,36,52,,45400,"0,6",4000,23
30.09.2024 23:30,"1,42",53,55,1182180,56,0,14,27,,69,,146532,47,66,60,39,52,,30000,"0,59",3900,18
30.09.2024 23:35,"1,3",52,55,1182180,56,0,14,23,,69,,146532,58,65,61,37,52,,26400,"0,6",3700,11
30.09.2024 23:40,"0,41",51,55,1182180,56,0,15,19,,69,,146532,43,65,61,46,51,,12000,"0,6",3800,9
01.10.2024 00:00,"1,49",51,55,1182190,56,0,15,32,,69,,146534,43,64,61,46,50,,34800,"0,59",3900,23
01.10.2024 00:05,"1,7",51,55,1182200,56,0,16,35,,69,,146534,43,63,61,46,51,,33300,"0,6",3900,24
01.10.2024 00:10,"1,82",51,55,1182200,56,0,16,36,,69,,146534,43,63,61,45,51,,37200,"0,6",3800,24
01.10.2024 00:15,"1,7",51,55,1182200,56,0,15,34,,70,,146535,52,66,60,32,51,,37300,"0,59",3700,24
01.10.2024 00:20,"1,7",51,55,1182200,56,0,15,31,,70,,146535,59,66,61,37,52,,33900,"0,6",3700,21
01.10.2024 00:25,"1,53",51,55,1182210,55,0,15,29,,70,,146535,49,65,58,44,51,,32800,"0,6",3700,19
01.10.2024 00:30,"1,39",52,55,1182210,56,0,15,28,,70,,146536,61,64,61,35,51,,31800,"0,59",3700,19
01.10.2024 00:35,"1,37",51,55,1182210,56,0,15,28,,70,,146536,59,64,61,42,51,,29700,"0,59",3500,19
01.10.2024 00:40,"4,15",49,55,1182220,56,0,15,33,,70,,146536,52,63,60,51,50,,68900,"0,59",3400,27
01.10.2024 00:45,"4,21",48,55,1182220,56,0,15,41,,70,,146536,54,64,61,51,49,,53200,"0,6",3700,38
01.10.2024 00:50,"4,2",49,55,1182230,55,0,15,51,,70,,146537,50,65,59,53,50,,53300,"0,59",3900,58
01.10.2024 00:55,"3,62",52,55,1182230,55,0,15,48,,70,,146537,48,66,58,43,52,,87000,"0,59",3900,56
01.10.2024 01:00,"3,07",53,55,1182240,55,0,15,42,,70,,146537,61,65,61,34,53,,64700,"0,59",4000,45
01.10.2024 01:05,0,51,55,1182240,55,0,15,1,,1,,146538,59,65,61,34,51,,0,"0,6",4000,0
01.10.2024 01:10,0,51,55,1182240,55,0,15,1,,1,,146538,57,64,61,34,51,,0,"0,6",4000,0
01.10.2024 01:15,0,50,55,1182240,56,0,16,1,,1,,146538,55,64,61,34,51,,0,"0,59",3900,0
01.10.2024 01:20,0,50,55,1182240,56,0,16,0,,0,,146539,53,64,61,34,50,,0,"0,59",3800,0
01.10.2024 01:25,0,50,55,1182240,56,0,16,0,,0,,146539,50,63,61,34,50,,0,"0,6",3800,0
01.10.2024 01:30,0,50,55,1182240,56,0,16,0,,0,,146539,47,63,61,34,49,,0,"0,59",3800,0
01.10.2024 01:35,0,50,55,1182240,56,0,16,0,,0,,146540,45,62,61,34,47,,0,"0,6",3800,0
01.10.2024 01:40,"0,01",49,55,1182240,56,0,16,0,,0,,146540,58,65,61,31,46,,0,"0,59",3800,0
01.10.2024 01:45,0,48,55,1182240,56,0,16,0,,0,,146540,56,64,61,30,45,,0,"0,59",3800,0
01.10.2024 01:50,0,46,55,1182240,55,0,16,0,,0,,146541,55,64,61,30,44,,0,"0,59",3900,0
01.10.2024 01:55,0,45,55,1182240,56,0,17,0,,0,,146541,53,63,61,30,43,,0,"0,59",3900,0
01.10.2024 02:00,0,44,55,1182240,56,0,17,0,,0,,146541,52,63,61,30,43,,0,"0,59",3800,0
01.10.2024 02:05,0,43,55,1182240,56,0,17,0,,0,,146542,50,62,61,30,42,,0,"0,59",3800,0
01.10.2024 02:10,0,42,55,1182240,56,0,16,0,,0,,146542,58,65,60,23,42,,0,"0,59",3800,0
01.10.2024 02:15,0,42,55,1182240,56,0,15,0,,0,,146542,53,65,61,19,41,,0,"0,6",3600,0
01.10.2024 02:20,0,41,55,1182240,55,0,15,0,,0,,146543,52,64,61,19,41,,0,"0,6",3700,0
01.10.2024 02:25,0,41,55,1182240,55,0,15,0,,69,,146543,35,64,61,28,41,,0,"0,6",3800,0
01.10.2024 02:30,"4,15",41,56,1182240,55,0,15,0,,69,,146543,32,64,59,28,40,,48300,"0,6",3100,0
01.10.2024 02:35,"4,18",40,55,1182250,55,0,16,0,,69,,146543,35,63,61,37,40,,47400,"0,6",3600,0
01.10.2024 02:40,"4,15",40,55,1182250,55,0,16,0,,70,,146544,36,63,61,35,40,,46200,"0,6",3900,0
01.10.2024 02:45,"0,79",40,55,1182250,55,0,16,0,,0,,146544,35,62,61,33,39,,1600,"0,59",4300,0
01.10.2024 02:50,"0,06",40,55,1182250,55,0,16,0,,0,,146545,35,62,61,32,39,,900,"0,59",4300,0
01.10.2024 02:55,0,39,55,1182250,55,0,16,0,,0,,146545,35,61,61,31,38,,0,"0,59",4100,0
01.10.2024 03:00,0,39,55,1182250,55,0,16,0,,0,,146545,35,61,61,30,38,,0,"0,59",4100,0
01.10.2024 03:05,0,39,55,1182250,55,0,17,0,,0,,146546,35,60,61,30,38,,0,"0,59",4100,0
01.10.2024 03:10,0,38,55,1182250,56,0,17,0,,0,,146546,34,60,61,30,37,,0,"0,59",4000,0
01.10.2024 03:15,0,38,55,1182250,56,0,17,0,,0,,146546,34,60,61,29,37,,0,"0,6",3900,0
01.10.2024 03:20,0,38,55,1182250,56,0,17,0,,0,,146547,34,59,61,29,36,,0,"0,59",3900,0
01.10.2024 03:25,"0,01",37,55,1182250,56,0,17,0,,0,,146547,38,63,61,39,36,,0,"0,6",3900,0
01.10.2024 03:30,0,37,55,1182250,56,0,17,0,,0,,146547,60,65,61,36,36,,0,"0,59",3700,0
01.10.2024 03:35,0,37,55,1182250,56,0,17,0,,0,,146548,46,65,61,51,36,,0,"0,6",3800,0
01.10.2024 03:40,0,36,55,1182250,55,0,17,0,,0,,146548,53,65,60,47,35,,0,"0,59",3900,0
01.10.2024 03:45,"0,03",36,55,1182250,56,0,17,0,,0,,146548,48,65,61,52,35,,0,"0,59",3900,0
01.10.2024 03:50,0,36,55,1182250,55,0,17,0,,0,,146549,43,65,61,54,35,,0,"0,61",3800,0
01.10.2024 03:55,0,36,55,1182250,55,0,17,0,,0,,146549,43,64,61,53,35,,0,"0,6",4000,0
01.10.2024 04:00,0,35,55,1182250,55,0,17,0,,0,,146549,43,64,61,53,34,,0,"0,59",4000,0
01.10.2024 04:05,0,35,55,1182250,56,0,18,0,,0,,146550,48,64,61,52,34,,0,"0,59",3900,0
01.10.2024 04:10,0,35,55,1182250,56,0,18,0,,0,,146550,48,64,61,52,34,,0,"0,6",3800,0
01.10.2024 04:30,"4,18",34,55,1182260,55,0,18,0,,69,,146551,44,62,61,46,33,,45900,"0,6",3400,0
01.10.2024 04:35,"4,15",34,55,1182260,55,0,18,0,,70,,146551,44,62,61,46,33,,44500,"0,6",3900,0
01.10.2024 04:40,"0,17",33,55,1182270,55,0,18,0,,0,,146552,49,62,60,48,33,,4000,"0,59",4200,0
01.10.2024 04:45,"0,04",33,55,1182270,55,0,18,0,,0,,146552,50,62,61,48,33,,400,"0,59",4200,0
01.10.2024 04:50,0,33,55,1182270,55,0,19,0,,0,,146552,49,61,61,48,32,,0,"0,6",4100,0
01.10.2024 04:55,0,33,55,1182270,55,0,19,0,,0,,146553,43,62,60,47,32,,0,"0,6",4000,0
01.10.2024 05:00,0,33,55,1182270,56,0,19,0,,70,,146553,40,62,61,47,32,,0,"0,6",4100,0
01.10.2024 05:05,"5,61",32,55,1182270,56,0,19,99,,70,,146553,39,62,61,46,43,,70800,"0,59",3900,61
01.10.2024 05:10,"5,26",45,55,1182290,56,0,19,74,,70,,146554,41,63,61,45,47,,169300,"0,59",4000,78
01.10.2024 05:15,"4,97",45,55,1182300,56,0,19,62,,70,,146554,41,62,61,45,52,,160200,"0,59",4000,81
01.10.2024 05:20,"5,22",52,55,1182310,56,0,19,55,,70,,146554,41,62,61,45,54,,134500,"0,6",3900,65
01.10.2024 05:25,"4,1",55,55,1182320,56,0,19,45,,70,,146555,40,62,61,44,53,,119400,"0,59",3900,57
01.10.2024 05:30,"2,82",54,55,1182330,56,0,19,39,,70,,146555,57,65,61,36,53,,57500,"0,59",3800,46
01.10.2024 05:35,"2,38",54,55,1182330,56,0,18,34,,70,,146555,61,65,61,44,53,,45500,"0,59",3800,38
01.10.2024 05:40,2,54,55,1182330,56,0,18,29,,70,,146556,48,65,60,53,52,,36700,"0,6",3800,27
01.10.2024 05:45,"1,69",53,55,1182340,56,0,18,28,,70,,146556,48,65,61,53,52,,29800,"0,6",3900,22
01.10.2024 05:50,"1,3",52,55,1182340,56,0,18,27,,70,,146556,47,65,61,53,52,,28800,"0,59",3900,16
01.10.2024 05:55,"1,05",52,55,1182340,56,0,18,26,,70,,146557,47,64,61,50,51,,23500,"0,6",3800,15
01.10.2024 06:00,"1,01",51,55,1182340,56,0,18,26,,70,,146557,57,65,61,43,51,,20500,"0,59",3800,16
01.10.2024 06:05,"0,98",51,55,1182340,56,0,18,27,,70,,146557,48,65,60,43,51,,22100,"0,59",3800,18
01.10.2024 06:10,"1,47",51,55,1182350,56,0,18,29,,70,,146558,47,65,60,50,51,,31000,"0,6",3800,21
01.10.2024 06:15,"1,64",50,55,1182350,56,0,17,31,,70,,146558,58,64,60,45,50,,23100,"0,59",3600,22
01.10.2024 06:20,"4,1",48,55,1182350,56,0,17,42,,70,,146558,49,63,61,51,50,,47000,"0,6",3200,39
01.10.2024 06:25,"4,18",47,55,1182360,55,0,17,49,,70,,146559,48,63,61,50,49,,42600,"0,59",3900,50
01.10.2024 06:30,"3,58",50,55,1182360,55,0,17,50,,70,,146559,55,64,61,49,51,,69100,"0,59",3900,56
01.10.2024 06:35,"3,34",52,55,1182370,56,0,17,50,,70,,146559,45,65,59,51,52,,80000,"0,6",4000,55
01.10.2024 06:40,"2,76",53,55,1182370,56,0,17,41,,70,,146560,53,65,61,48,53,,64100,"0,6",3900,46
01.10.2024 06:45,"2,3",54,55,1182380,55,0,14,36,,70,,146560,55,66,59,21,53,,47900,"0,59",3900,36
01.10.2024 06:50,"2,16",54,55,1182380,55,0,14,33,,70,,146560,55,66,59,27,53,,41000,"0,6",4000,31
01.10.2024 06:55,"1,85",54,55,1182390,55,0,14,29,,70,,146561,55,66,60,31,53,,34600,"0,59",4000,23
01.10.2024 07:00,"1,27",53,55,1182390,55,0,14,25,,70,,146561,56,66,61,32,52,,30300,"0,59",4100,15
01.10.2024 07:05,"0,67",52,55,1182390,55,0,14,23,,70,,146561,36,65,59,48,52,,12600,"0,59",4300,11
01.10.2024 07:10,"0,7",51,55,1182390,55,0,14,23,,70,,146562,59,66,61,38,51,,11800,"0,59",4200,13
01.10.2024 07:15,"0,86",51,55,1182390,55,0,14,25,,70,,146562,51,65,61,37,51,,21000,"0,59",3900,18
01.10.2024 07:20,"1,37",51,55,1182390,55,0,14,28,,70,,146562,42,65,58,48,51,,28700,"0,59",4200,21
01.10.2024 07:25,"1,56",51,55,1182400,55,0,14,29,,70,,146563,58,65,61,30,51,,32700,"0,59",4100,23
01.10.2024 07:30,"1,65",51,55,1182400,55,0,14,33,,70,,146563,58,65,61,30,51,,30900,"0,59",4100,23
01.10.2024 07:35,"1,7",51,55,1182400,55,0,14,34,,70,,146564,45,65,61,35,51,,33300,"0,6",3900,24
01.10.2024 07:40,"4,13",50,55,1182410,55,0,14,36,,70,,146564,40,64,60,45,51,,99900,"0,59",3700,29
01.10.2024 07:45,"4,2",49,55,1182410,55,0,15,44,,70,,146564,59,63,61,37,50,,48600,"0,6",3300,41
01.10.2024 07:50,"4,42",48,55,1182420,55,0,15,50,,70,,146564,54,64,61,49,50,,52500,"0,6",3900,52
01.10.2024 07:55,"3,24",51,55,1182420,55,0,15,49,,70,,146565,49,65,58,46,52,,78200,"0,59",4000,54
01.10.2024 08:00,"3,18",53,55,1182430,55,0,14,40,,70,,146565,50,66,61,30,53,,76000,"0,59",4100,44
01.10.2024 08:05,"2,25",54,55,1182430,55,0,14,34,,70,,146566,52,65,61,44,53,,46600,"0,59",4000,35
01.10.2024 08:10,"1,69",54,55,1182440,55,0,14,25,,70,,146566,59,66,60,28,52,,34200,"0,59",4000,21
01.10.2024 08:15,"1,09",53,55,1182440,55,0,14,18,,70,,146566,48,65,61,47,52,,15600,"0,59",4100,10
01.10.2024 08:20,"0,39",51,55,1182440,55,0,14,18,,70,,146567,54,66,60,47,51,,12500,"0,59",4000,10
01.10.2024 08:25,"0,5",50,55,1182440,55,0,15,17,,70,,146567,50,65,61,53,51,,14500,"0,6",4000,13
01.10.2024 08:30,"0,95",50,55,1182440,55,0,15,18,,70,,146567,47,65,60,48,50,,8000,"0,59",4000,17
01.10.2024 08:35,"1,21",50,55,1182440,55,0,14,24,,70,,146568,60,66,62,33,49,,30700,"0,59",4000,20
01.10.2024 08:40,"1,34",50,55,1182450,55,0,14,26,,70,,146568,58,65,61,25,49,,32400,"0,59",3900,20
01.10.2024 08:45,"1,42",51,55,1182450,55,0,14,29,,70,,146568,55,66,61,36,49,,32000,"0,6",4000,19
01.10.2024 08:50,"1,39",50,55,1182450,55,0,14,31,,70,,146568,48,65,61,48,50,,34600,"0,6",4000,17
01.10.2024 08:55,"1,27",50,55,1182460,55,0,14,29,,70,,146569,56,65,61,39,50,,32100,"0,6",3900,16
01.10.2024 09:00,"0,96",50,55,1182460,55,0,14,27,,70,,146569,44,65,58,50,50,,28900,"0,59",4100,15
01.10.2024 09:05,"1,03",49,55,1182460,55,0,14,26,,70,,146569,53,65,60,38,50,,26300,"0,59",3900,16
01.10.2024 09:10,"4,18",48,55,1182460,55,0,14,24,,70,,146570,61,63,61,34,49,,48400,"0,59",3600,20
01.10.2024 09:15,"4,17",47,55,1182470,55,0,14,27,,70,,146570,46,59,61,51,48,,48400,"0,59",2900,23
01.10.2024 09:20,"4,18",46,55,1182470,55,0,14,36,,70,,146570,56,65,61,33,47,,55200,"0,58",4100,40
01.10.2024 09:25,"2,86",47,55,1182480,55,0,14,45,,70,,146570,56,65,61,45,48,,79700,"0,59",4200,52
01.10.2024 09:30,"3,1",50,55,1182480,55,0,14,47,,70,,146571,41,65,61,41,50,,81900,"0,59",4200,53
01.10.2024 09:35,"2,59",51,55,1182490,55,0,14,44,,70,,146571,40,64,61,41,51,,59500,"0,59",4000,45
01.10.2024 09:40,"2,11",52,55,1182490,55,0,14,33,,70,,146572,46,65,61,48,51,,46700,"0,59",4000,29
01.10.2024 09:45,"1,77",52,55,1182500,56,0,14,30,,70,,146572,44,66,60,50,51,,33700,"0,59",4000,25
01.10.2024 09:50,"1,73",52,55,1182500,55,0,15,30,,70,,146572,45,65,61,51,51,,33200,"0,59",3900,25
01.10.2024 09:55,"1,34",52,55,1182500,55,0,15,24,,70,,146573,44,65,61,49,51,,27100,"0,59",4000,13
01.10.2024 10:00,"0,54",51,55,1182500,56,0,15,18,,70,,146573,43,64,61,49,50,,12000,"0,6",4000,6
01.10.2024 10:05,"0,2",49,55,1182510,56,0,15,10,,70,,146573,51,65,61,46,50,,5900,"0,59",3900,1
01.10.2024 10:10,"0,1",48,55,1182510,56,0,15,8,,70,,146574,51,64,61,45,49,,3200,"0,59",3900,1
01.10.2024 10:15,"0,1",47,55,1182510,55,0,16,11,,70,,146574,49,64,61,44,48,,2700,"0,59",3900,5
01.10.2024 10:20,"0,29",47,55,1182510,56,0,16,14,,70,,146574,50,65,60,46,48,,19500,"0,59",3900,14
01.10.2024 10:25,"1,37",48,55,1182510,56,0,16,19,,70,,146575,46,65,61,46,47,,35500,"0,6",3900,22
01.10.2024 10:30,"1,3",48,55,1182510,55,0,16,22,,70,,146575,42,65,61,46,47,,38700,"0,6",3900,21
01.10.2024 10:35,"1,08",48,55,1182510,55,0,16,25,,70,,146575,42,65,60,49,48,,30100,"0,6",4000,17
01.10.2024 10:40,"0,98",48,55,1182520,56,0,16,25,,70,,146576,50,65,60,48,48,,23500,"0,59",3900,15
01.10.2024 10:45,"0,91",48,55,1182520,56,0,16,25,,70,,146576,58,65,61,39,48,,22100,"0,59",3800,15
01.10.2024 10:50,"0,79",47,55,1182520,55,0,15,22,,70,,146576,57,65,61,25,48,,20600,"0,59",3800,15
01.10.2024 10:55,"0,82",47,55,1182520,55,0,15,20,,70,,146577,56,64,61,39,48,,15000,"0,6",3900,15
01.10.2024 11:00,"4,2",46,55,1182520,55,0,14,20,,70,,146577,59,61,61,32,47,,49400,"0,59",3700,18
01.10.2024 11:05,"4,18",45,55,1182530,55,0,14,24,,70,,146577,55,63,60,22,46,,56300,"0,59",3400,26
01.10.2024 11:10,"4,16",44,55,1182530,55,0,14,34,,70,,146577,62,66,62,33,45,,54700,"0,59",3800,40
01.10.2024 11:15,"4,13",44,55,1182540,55,0,14,42,,70,,146578,58,65,61,27,45,,50200,"0,59",4100,51
01.10.2024 11:20,"2,76",47,55,1182550,55,0,14,42,,70,,146578,37,65,61,35,47,,81000,"0,6",4100,45
01.10.2024 11:25,"2,32",49,55,1182550,56,0,14,38,,70,,146578,52,66,61,48,48,,59500,"0,59",3900,36
01.10.2024 11:30,"1,44",50,55,1182560,56,0,14,24,,70,,146579,58,66,61,42,48,,31100,"0,59",4000,12
01.10.2024 11:35,"0,31",48,55,1182560,55,0,14,16,,70,,146579,40,66,61,44,48,,5400,"0,59",3900,5
01.10.2024 11:40,"0,14",47,55,1182560,56,0,15,8,,70,,146579,40,65,61,43,48,,5000,"0,6",3900,2
01.10.2024 11:45,0,46,55,1182560,56,0,14,3,,70,,146580,53,66,60,34,47,,100,"0,6",3900,2
01.10.2024 11:50,0,45,55,1182560,56,0,14,3,,70,,146580,52,66,59,20,46,,0,"0,59",3800,7
01.10.2024 11:55,"0,14",44,55,1182560,55,0,14,6,,70,,146580,45,66,60,38,45,,13000,"0,6",4000,13
01.10.2024 12:00,"0,86",45,55,1182560,55,0,14,14,,70,,146581,44,66,61,43,44,,23800,"0,6",4000,19
01.10.2024 12:05,"1,08",46,55,1182560,55,0,14,18,,70,,146581,45,65,61,42,44,,34600,"0,59",4100,18
01.10.2024 12:10,"0,92",46,55,1182560,55,0,15,22,,70,,146581,42,65,61,46,44,,25600,"0,59",4000,15
01.10.2024 12:15,"0,63",45,55,1182570,55,0,15,23,,70,,146582,47,65,61,49,45,,10100,"0,6",4000,13
01.10.2024 12:20,"0,63",45,55,1182570,55,0,15,23,,70,,146582,59,66,61,43,45,,23700,"0,6",4000,13
01.10.2024 12:25,"0,74",44,55,1182570,55,0,15,22,,70,,146582,47,65,61,51,45,,14100,"0,6",3900,14
01.10.2024 12:30,"0,86",45,55,1182570,55,0,15,20,,70,,146583,46,65,60,51,45,,26900,"0,6",4000,16
01.10.2024 12:35,"0,94",45,55,1182570,55,0,14,19,,70,,146583,56,65,60,22,45,,24600,"0,59",3900,16
01.10.2024 12:40,"0,9",45,55,1182570,55,0,14,18,,70,,146583,42,64,59,43,45,,20700,"0,59",3700,15
01.10.2024 12:45,"4,21",44,55,1182580,55,0,14,20,,70,,146584,52,63,60,46,44,,72200,"0,59",3500,19
01.10.2024 12:50,"4,21",43,55,1182580,55,0,15,28,,70,,146584,55,64,60,50,44,,45600,"0,59",3900,29
01.10.2024 12:55,"4,22",42,55,1182590,55,0,15,34,,70,,146584,59,65,61,44,43,,47900,"0,59",4000,40
01.10.2024 13:00,"2,38",45,55,1182590,55,0,15,39,,70,,146585,45,65,60,49,44,,73800,"0,6",4200,40
01.10.2024 13:05,"2,14",47,55,1182600,55,0,15,33,,70,,146585,53,65,61,34,46,,61700,"0,59",4100,29
01.10.2024 13:10,"1,32",48,55,1182600,55,0,15,23,,70,,146585,52,66,60,39,47,,40100,"0,6",4000,12
01.10.2024 13:15,"0,29",46,55,1182600,55,0,15,14,,70,,146586,55,66,61,45,46,,4700,"0,6",4100,4
01.10.2024 13:20,"0,17",45,55,1182600,55,0,15,10,,70,,146586,48,65,61,43,46,,7100,"0,59",4000,4
01.10.2024 13:25,"0,14",44,55,1182600,55,0,15,9,,70,,146586,58,65,61,29,45,,3300,"0,59",3800,10
01.10.2024 13:30,"0,53",44,55,1182610,55,0,15,8,,70,,146587,59,66,61,34,45,,7100,"0,59",3900,14
01.10.2024 13:35,"1,03",45,55,1182610,55,0,15,11,,70,,146587,59,65,61,33,44,,31200,"0,59",4000,18
01.10.2024 13:40,"0,84",45,55,1182610,55,0,15,16,,70,,146588,47,65,61,32,44,,25600,"0,6",4000,17
01.10.2024 13:45,"0,82",45,55,1182610,56,0,16,22,,70,,146588,42,65,61,33,44,,23300,"0,59",3900,14
01.10.2024 13:50,"0,74",45,55,1182610,56,0,16,24,,70,,146588,41,64,61,35,45,,23000,"0,59",3800,14
01.10.2024 13:55,"0,89",45,55,1182610,56,0,16,24,,70,,146588,43,64,58,43,45,,23500,"0,59",3800,15
01.10.2024 14:00,"0,86",45,55,1182620,56,0,16,22,,70,,146589,51,65,59,44,45,,24300,"0,59",3800,15
01.10.2024 14:05,"0,91",45,55,1182620,55,0,16,21,,70,,146589,53,65,61,42,45,,21800,"0,6",3800,15
01.10.2024 14:10,"0,86",45,55,1182620,55,0,16,19,,70,,146589,52,64,61,42,45,,25000,"0,59",3900,16
01.10.2024 14:15,"0,74",45,55,1182620,55,0,16,18,,70,,146590,46,64,61,46,45,,22700,"0,59",3900,15
01.10.2024 14:20,"0,72",45,55,1182620,56,0,16,17,,70,,146590,46,64,61,47,45,,14100,"0,59",3800,15
01.10.2024 14:25,"0,65",45,55,1182630,56,0,16,17,,70,,146590,45,64,61,46,45,,26200,"0,59",3700,15
01.10.2024 14:30,"0,74",45,55,1182630,55,0,17,18,,70,,146591,45,64,60,47,45,,19200,"0,59",3700,15
01.10.2024 14:35,"4,16",44,55,1182630,55,0,16,20,,70,,146591,59,64,60,40,44,,27300,"0,58",3500,18
01.10.2024 14:40,"4,27",43,55,1182630,55,0,15,25,,70,,146591,59,63,61,34,44,,51900,"0,6",3100,22
01.10.2024 14:45,"4,15",43,55,1182640,55,0,14,37,,70,,146592,49,64,58,50,43,,48700,"0,59",4000,38
01.10.2024 14:50,"3,27",44,55,1182640,55,0,14,48,,70,,146592,49,65,61,51,45,,75400,"0,59",4000,55
01.10.2024 14:55,"2,62",47,55,1182650,55,0,15,38,,70,,146592,54,65,61,53,46,,75800,"0,59",4000,39
01.10.2024 15:00,"2,06",48,55,1182660,55,0,15,34,,70,,146593,50,66,59,51,47,,49500,"0,6",4000,32
01.10.2024 15:05,"1,49",49,55,1182660,55,0,14,24,,70,,146593,59,66,61,33,48,,36300,"0,6",3800,17
01.10.2024 15:10,"0,24",48,55,1182660,55,0,14,9,,70,,146593,50,66,60,44,47,,7400,"0,6",3900,1
01.10.2024 15:15,0,47,55,1182660,55,0,15,2,,70,,146594,49,65,61,43,46,,0,"0,59",4000,1
01.10.2024 15:20,0,46,55,1182660,55,0,15,0,,70,,146594,49,65,61,43,45,,0,"0,6",4000,1
01.10.2024 15:25,0,45,55,1182660,55,0,15,5,,70,,146594,49,65,60,45,44,,0,"0,6",4000,0
01.10.2024 15:30,"0,14",44,55,1182660,55,0,15,13,,70,,146595,58,65,61,36,44,,4500,"0,59",4000,6
01.10.2024 15:35,"0,74",44,55,1182660,55,0,15,21,,70,,146595,54,65,61,37,44,,7800,"0,6",4000,15
01.10.2024 15:40,"0,94",44,55,1182660,55,0,15,22,,70,,146595,46,65,61,49,44,,24800,"0,6",4000,18
01.10.2024 15:45,"1,27",45,55,1182670,55,0,16,26,,70,,146596,44,65,61,50,44,,43700,"0,6",3900,20
01.10.2024 15:50,"1,25",46,55,1182670,55,0,15,25,,70,,146596,61,65,61,32,45,,37900,"0,59",3900,18
01.10.2024 15:55,"0,82",46,55,1182670,55,0,15,23,,70,,146596,41,65,61,46,46,,23500,"0,6",3900,15
01.10.2024 16:00,"0,61",45,55,1182670,55,0,16,20,,70,,146597,42,65,60,48,46,,20200,"0,59",4000,13
01.10.2024 16:05,"0,55",45,55,1182680,55,0,16,18,,70,,146597,48,64,61,49,45,,4400,"0,6",3900,13
01.10.2024 16:10,"0,67",44,55,1182680,55,0,15,16,,70,,146597,59,65,61,29,45,,27700,"0,59",3800,15
01.10.2024 16:15,"0,94",45,55,1182680,55,0,15,16,,70,,146598,57,64,61,28,45,,18700,"0,6",3800,18
01.10.2024 16:20,"4,2",44,55,1182680,55,0,15,16,,70,,146598,48,64,61,29,44,,33100,"0,59",3700,18
01.10.2024 16:25,"4,18",43,55,1182690,55,0,16,22,,70,,146598,37,64,60,38,44,,45900,"0,6",3100,24
01.10.2024 16:30,"4,15",43,55,1182690,55,0,16,33,,70,,146599,43,63,61,45,43,,43300,"0,6",3900,38
01.10.2024 16:35,"2,88",45,55,1182690,55,0,16,44,,70,,146599,42,63,61,45,44,,74700,"0,59",4000,51
01.10.2024 16:40,"2,45",47,55,1182700,55,0,16,42,,70,,146599,44,63,60,47,46,,73100,"0,6",4000,42
01.10.2024 16:45,"1,8",48,55,1182710,55,0,16,33,,70,,146600,44,63,60,45,47,,46600,"0,59",4000,25
01.10.2024 16:50,"0,46",47,55,1182710,55,0,16,22,,70,,146600,43,64,61,48,47,,19000,"0,6",3900,10
01.10.2024 16:55,"0,19",46,55,1182710,55,0,16,11,,70,,146600,42,64,61,48,47,,8400,"0,6",4000,2
01.10.2024 17:00,"0,02",45,55,1182710,55,0,16,5,,70,,146601,49,65,61,48,46,,11600,"0,6",3900,0
01.10.2024 17:05,"0,17",44,55,1182710,55,0,16,5,,70,,146601,56,65,61,49,45,,7600,"0,59",3900,0
01.10.2024 17:10,"0,14",43,55,1182710,55,0,16,11,,70,,146601,58,65,61,48,44,,4300,"0,59",4000,9
01.10.2024 17:15,"0,38",43,55,1182710,55,0,16,15,,70,,146602,53,65,61,47,44,,4300,"0,6",4000,14
01.10.2024 17:20,"0,74",44,55,1182710,55,0,16,21,,70,,146602,52,65,60,50,44,,12400,"0,6",4000,19
01.10.2024 17:25,"0,7",45,55,1182720,55,0,16,23,,70,,146602,61,65,61,40,44,,14800,"0,6",4000,19
01.10.2024 17:30,"0,65",46,55,1182720,55,0,15,25,,70,,146603,56,65,60,33,45,,21500,"0,59",3900,16
01.10.2024 17:35,"0,43",45,55,1182720,55,0,15,24,,70,,146603,54,65,60,44,45,,21100,"0,6",3800,14
01.10.2024 17:40,"4,08",45,55,1182720,55,0,15,24,,70,,146603,42,65,60,48,45,,6700,"0,59",3600,14
01.10.2024 17:45,"4,15",44,55,1182730,55,0,15,27,,70,,146604,41,64,60,48,44,,33400,"0,6",3000,19
01.10.2024 17:50,"4,1",43,55,1182730,55,0,15,32,,70,,146604,41,64,61,47,44,,58100,"0,6",4000,26
01.10.2024 17:55,"2,02",44,55,1182730,55,0,15,35,,70,,146604,47,63,59,47,44,,44500,"0,59",4100,32
01.10.2024 18:00,"1,73",46,55,1182740,55,0,15,32,,70,,146605,56,64,61,42,45,,60100,"0,6",4100,26
01.10.2024 18:05,"1,61",47,55,1182740,55,0,15,30,,70,,146605,60,66,61,32,46,,46900,"0,6",4100,23
01.10.2024 18:10,"1,37",47,55,1182750,55,0,15,27,,70,,146605,59,65,61,32,46,,44500,"0,6",4100,17
01.10.2024 18:15,"0,48",47,55,1182750,55,0,15,22,,70,,146606,56,65,61,34,47,,36900,"0,59",4000,10
01.10.2024 18:20,"0,29",46,55,1182750,55,0,15,15,,70,,146606,57,65,61,37,46,,13200,"0,6",4000,8
01.10.2024 18:25,"0,34",45,55,1182750,55,0,15,15,,70,,146606,56,65,61,37,46,,4400,"0,59",3900,11
01.10.2024 18:30,"0,74",45,55,1182750,55,0,15,15,,70,,146607,46,65,59,44,46,,8800,"0,59",4000,16
01.10.2024 18:35,"1,09",45,55,1182750,55,0,15,18,,70,,146607,43,65,61,38,45,,24500,"0,59",3900,19
01.10.2024 18:40,"1,16",46,55,1182760,55,0,15,20,,70,,146607,43,65,61,49,45,,29000,"0,6",3900,19
01.10.2024 18:45,"1,18",47,55,1182760,55,0,15,27,,70,,146608,50,65,61,49,44,,34200,"0,6",4000,17
01.10.2024 18:50,"1,23",47,55,1182760,55,0,16,29,,70,,146608,44,65,61,46,44,,36300,"0,6",3900,17
01.10.2024 18:55,"1,34",47,55,1182770,55,0,15,34,,70,,146608,55,65,61,28,45,,39600,"0,59",3900,16
01.10.2024 19:00,"1,32",47,55,1182770,55,0,14,34,,70,,146609,59,66,61,28,47,,40900,"0,6",3800,16
01.10.2024 19:05,"1,25",47,55,1182770,55,0,14,33,,70,,146609,56,65,61,27,47,,39100,"0,6",3900,16
01.10.2024 19:10,"1,25",47,55,1182770,55,0,14,30,,70,,146609,57,65,61,31,47,,34200,"0,58",3800,16
01.10.2024 19:15,"1,27",47,55,1182780,55,0,15,27,,70,,146610,51,65,61,42,48,,35100,"0,59",3800,18
01.10.2024 19:20,"1,32",48,55,1182780,55,0,15,29,,70,,146610,42,65,61,45,47,,33000,"0,6",3700,18
01.10.2024 19:25,"4,14",47,55,1182780,55,0,15,31,,70,,146610,57,64,61,33,47,,33600,"0,59",3700,20
01.10.2024 19:30,"4,13",46,55,1182790,55,0,15,34,,70,,146611,47,63,60,47,46,,73200,"0,59",3800,25
01.10.2024 19:35,"4,21",45,55,1182790,55,0,15,47,,70,,146611,54,64,60,48,45,,46800,"0,59",4000,38
01.10.2024 19:40,"3,31",44,55,1182800,55,0,15,56,,70,,146611,52,66,60,51,46,,48600,"0,6",4200,49
01.10.2024 19:45,"2,83",47,55,1182800,55,0,14,45,,70,,146612,58,66,61,41,49,,80000,"0,59",4100,48
01.10.2024 19:50,"2,62",49,55,1182810,55,0,14,44,,70,,146612,51,65,60,49,49,,75500,"0,59",4000,44
01.10.2024 19:55,"2,16",51,55,1182820,55,0,14,36,,70,,146612,47,66,57,40,49,,61600,"0,59",4100,33
01.10.2024 20:00,"1,94",51,55,1182820,55,0,14,33,,70,,146613,49,66,61,40,49,,49800,"0,59",4100,27
01.10.2024 20:05,"1,18",51,55,1182820,55,0,14,28,,70,,146613,56,65,61,41,49,,42000,"0,6",4200,15
01.10.2024 20:10,"0,76",50,55,1182830,55,0,14,25,,70,,146613,42,65,59,49,49,,28600,"0,6",4100,13
01.10.2024 20:15,"0,76",49,55,1182830,55,0,14,22,,70,,146614,47,65,61,47,49,,20900,"0,59",4000,9
01.10.2024 20:20,"0,51",48,55,1182830,55,0,15,21,,70,,146614,52,65,61,44,48,,5400,"0,59",3900,11
01.10.2024 20:25,"0,35",47,55,1182830,55,0,14,24,,70,,146614,57,65,61,22,48,,4700,"0,6",4000,16
01.10.2024 20:30,"0,98",48,55,1182830,55,0,14,26,,70,,146615,55,65,61,22,47,,34900,"0,6",4000,18
01.10.2024 20:35,"1,22",48,55,1182830,55,0,14,31,,70,,146615,35,64,61,22,48,,35800,"0,6",4000,20
01.10.2024 20:40,"1,44",48,55,1182840,55,0,15,33,,70,,146615,45,65,60,39,48,,37000,"0,59",3800,20
01.10.2024 20:45,"1,44",49,55,1182840,55,0,15,33,,70,,146616,53,65,60,39,49,,37900,"0,59",3800,20
01.10.2024 20:50,"1,46",49,55,1182840,55,0,14,31,,70,,146616,58,65,61,24,49,,37000,"0,6",3800,18
01.10.2024 20:55,"1,27",49,55,1182850,55,0,13,27,,70,,146616,53,64,57,17,49,,33400,"0,58",3600,16
01.10.2024 21:00,"4,89",47,54,1182850,55,0,13,28,,70,,146617,59,61,58,57,48,,39400,"0,59",100,20
01.10.2024 21:05,"4,2",46,54,1182860,54,0,13,35,,70,,146617,62,65,62,31,47,,96700,"0,59",4600,29
01.10.2024 21:10,"4,13",46,54,1182860,54,0,14,40,,70,,146617,60,65,61,31,47,,57700,"0,6",4900,33
01.10.2024 21:15,"2,13",48,54,1182870,55,0,14,44,,70,,146618,60,66,61,27,48,,44300,"0,59",4400,39
01.10.2024 21:20,"2,42",49,55,1182870,55,0,14,44,,70,,146618,55,66,61,22,49,,59600,"0,59",4100,37
01.10.2024 21:25,"2,33",50,55,1182880,55,0,14,38,,70,,146618,40,66,59,39,50,,57200,"0,59",4200,31
01.10.2024 21:30,"2,04",50,55,1182880,55,0,14,28,,70,,146619,44,66,60,42,50,,44800,"0,6",4300,22
01.10.2024 21:35,"1,51",51,55,1182880,55,0,14,25,,70,,146619,50,66,61,41,50,,35600,"0,59",4300,16
01.10.2024 21:40,"1,18",50,55,1182890,55,0,14,20,,70,,146619,51,66,61,46,50,,29000,"0,59",4300,12
01.10.2024 21:45,"0,64",49,55,1182890,55,0,14,18,,70,,146620,43,65,61,45,49,,16000,"0,59",4200,12
01.10.2024 21:50,"0,6",48,55,1182890,55,0,15,18,,70,,146620,42,65,61,45,49,,3700,"0,59",4200,15
01.10.2024 21:55,"0,71",49,55,1182890,55,0,15,20,,70,,146620,42,65,59,47,48,,25400,"0,59",4200,18
01.10.2024 22:00,"1,15",49,55,1182890,55,0,15,25,,70,,146621,49,65,59,46,48,,29800,"0,6",4100,20
01.10.2024 22:05,"1,32",49,55,1182900,55,0,14,29,,70,,146621,45,66,61,23,49,,35000,"0,59",4000,20
01.10.2024 22:10,"1,33",49,55,1182900,55,0,14,28,,70,,146622,56,66,61,26,49,,33300,"0,59",4000,16
01.10.2024 22:15,"1,08",49,55,1182900,55,0,14,28,,70,,146622,55,65,61,26,50,,32700,"0,59",4100,16
01.10.2024 22:20,"1,02",49,55,1182900,55,0,14,26,,70,,146622,56,66,61,34,50,,28200,"0,6",4000,16
01.10.2024 22:25,"1,06",49,55,1182910,56,0,14,25,,70,,146623,54,65,60,31,49,,26400,"0,59",3700,16
01.10.2024 22:30,"1,03",49,55,1182910,56,0,14,23,,70,,146623,49,65,61,31,49,,25700,"0,6",3600,16
01.10.2024 22:35,"1,1",48,55,1182910,55,0,14,25,,70,,146623,58,61,61,33,49,,24600,"0,6",3500,22
01.10.2024 22:40,"4,14",47,55,1182920,55,0,14,27,,70,,146623,60,64,61,28,48,,74200,"0,6",3900,25
01.10.2024 22:45,"4,14",46,55,1182920,55,0,14,38,,70,,146624,57,66,60,25,47,,60300,"0,59",4000,41
01.10.2024 22:50,"4,13",48,55,1182930,55,0,14,43,,70,,146624,57,66,60,30,48,,56800,"0,59",4000,43
01.10.2024 22:55,"2,6",50,55,1182930,55,0,14,44,,70,,146624,48,66,61,32,49,,67800,"0,6",4100,41
01.10.2024 23:00,"2,42",51,55,1182940,55,0,14,40,,70,,146625,34,65,61,35,50,,61100,"0,6",4100,36
01.10.2024 23:05,"2,26",52,55,1182940,55,0,14,36,,70,,146625,33,65,61,42,51,,49400,"0,6",4200,30
01.10.2024 23:10,"2,02",52,55,1182940,55,0,15,30,,70,,146626,39,65,61,45,51,,41400,"0,6",4000,21
01.10.2024 23:15,"1,51",51,55,1182950,55,0,14,26,,70,,146626,55,66,60,21,51,,33600,"0,59",3900,13
01.10.2024 23:20,"0,92",51,55,1182950,55,0,14,22,,70,,146626,55,66,60,37,51,,21600,"0,59",4100,11
01.10.2024 23:25,"0,6",50,55,1182950,55,0,14,21,,70,,146627,54,66,61,38,50,,11100,"0,59",4100,13
01.10.2024 23:30,"0,69",49,55,1182950,55,0,14,22,,70,,146627,51,65,61,45,50,,9600,"0,6",4000,16
01.10.2024 23:35,"1,01",49,55,1182950,55,0,15,23,,70,,146627,50,65,61,44,50,,19700,"0,59",4000,18
01.10.2024 23:40,"1,18",50,55,1182960,55,0,14,26,,70,,146628,60,66,61,26,50,,29600,"0,59",4000,20
01.10.2024 23:45,"1,44",50,55,1182960,55,0,14,29,,70,,146628,61,66,62,32,50,,31500,"0,58",4000,20
01.10.2024 23:50,"1,44",51,55,1182960,55,0,14,30,,70,,146628,54,65,60,38,50,,33400,"0,59",4100,20
01.10.2024 23:55,"1,51",51,55,1182960,55,0,14,30,,70,,146629,57,65,61,37,50,,34100,"0,59",3900,20
02.10.2024 00:00,"1,46",51,55,1182970,55,0,14,30,,70,,146629,56,65,61,45,51,,32100,"0,59",3700,18
02.10.2024 00:05,"1,23",50,55,1182970,55,0,14,30,,70,,146629,58,61,60,22,50,,35600,"0,59",3400,20
02.10.2024 00:10,"4,15",48,55,1182980,55,0,14,32,,70,,146629,60,65,61,23,49,,104800,"0,59",4100,23
