Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
02.10.2024 00:15,"4,13",48,55,1182990,55,0,14,37,,70,,146630,54,65,61,46,48,,68400,"0,59",4100,31
02.10.2024 00:20,"2,28",49,55,1182990,55,0,14,47,,70,,146630,61,66,62,40,50,,70300,"0,59",4000,44
02.10.2024 00:25,"2,78",51,55,1182990,56,0,14,47,,70,,146630,56,66,61,64,51,,63000,"0,59",3900,46
02.10.2024 00:30,"2,74",52,55,1183000,56,0,14,38,,70,,146631,57,66,61,64,52,,59800,"0,59",3800,38
02.10.2024 00:35,"2,18",53,55,1183000,56,0,14,32,,70,,146631,57,66,61,40,52,,47000,"0,59",3800,29
02.10.2024 00:40,"1,77",53,55,1183010,56,0,14,27,,70,,146631,55,66,61,45,52,,34800,"0,59",3800,20
02.10.2024 00:45,"1,27",52,55,1183010,56,0,14,21,,70,,146632,36,66,61,53,51,,27600,"0,59",3800,11
02.10.2024 00:50,"0,53",50,55,1183010,55,0,15,18,,70,,146632,39,65,61,55,51,,11800,"0,6",3900,9
02.10.2024 00:55,"0,38",50,55,1183010,56,0,15,19,,70,,146632,40,65,61,53,50,,13600,"0,6",3800,13
02.10.2024 01:00,"0,84",50,55,1183010,56,0,15,0,,0,,146633,43,65,61,52,50,,10400,"0,59",3600,0
02.10.2024 01:05,0,48,55,1183010,56,0,15,0,,0,,146633,43,64,61,51,49,,0,"0,59",3700,0
02.10.2024 01:10,0,48,55,1183010,56,0,16,0,,0,,146633,42,64,61,50,49,,0,"0,6",3800,0
02.10.2024 01:15,0,48,55,1183010,56,0,16,0,,0,,146634,42,64,61,48,49,,0,"0,6",3800,0
02.10.2024 01:20,0,48,55,1183010,56,0,16,0,,0,,146634,42,63,61,47,49,,0,"0,59",3800,0
02.10.2024 01:25,0,47,55,1183010,56,0,16,0,,0,,146634,41,63,61,47,48,,0,"0,6",3800,0
02.10.2024 01:30,0,47,55,1183010,56,0,16,0,,0,,146635,41,62,61,47,47,,0,"0,6",3700,0
02.10.2024 01:35,0,47,55,1183010,56,0,16,0,,0,,146635,41,62,61,46,46,,0,"0,59",3700,0
02.10.2024 01:40,0,47,55,1183010,56,0,17,0,,0,,146635,41,61,61,46,45,,0,"0,6",3700,0
02.10.2024 01:45,0,46,55,1183010,56,0,17,0,,0,,146636,41,61,61,46,44,,0,"0,6",3600,0
02.10.2024 01:50,0,45,55,1183010,56,0,17,0,,69,,146636,40,62,61,43,43,,0,"0,6",3500,0
02.10.2024 01:55,"4,14",44,56,1183010,56,0,17,0,,69,,146636,40,61,59,42,42,,12600,"0,6",2200,0
02.10.2024 02:00,"4,13",43,55,1183020,55,0,17,0,,69,,146636,40,61,61,42,42,,52600,"0,6",3800,0
02.10.2024 02:05,"4,13",42,55,1183020,55,0,17,0,,70,,146637,40,61,61,42,41,,49400,"0,6",4000,0
02.10.2024 02:10,"4,17",41,55,1183030,55,0,18,0,,0,,146637,40,61,61,42,41,,49300,"0,6",4200,0
02.10.2024 02:15,"0,17",41,55,1183030,55,0,18,0,,0,,146637,40,60,61,41,40,,3500,"0,6",4100,0
02.10.2024 02:20,"0,02",40,55,1183030,56,0,18,0,,0,,146638,40,60,61,41,40,,200,"0,6",3900,0
02.10.2024 02:25,"0,01",40,55,1183030,56,0,18,0,,0,,146638,40,61,61,41,40,,0,"0,6",3900,0
02.10.2024 02:30,0,39,55,1183030,56,0,18,0,,0,,146638,40,60,61,41,39,,0,"0,6",3900,0
02.10.2024 02:35,0,39,55,1183030,56,0,18,0,,0,,146639,40,60,61,41,39,,0,"0,6",3900,0
02.10.2024 02:40,0,39,55,1183030,56,0,18,0,,0,,146639,39,59,61,41,39,,0,"0,6",3900,0
02.10.2024 02:45,0,38,55,1183030,56,0,19,0,,0,,146639,39,59,61,40,38,,0,"0,6",3800,0
02.10.2024 02:50,0,38,55,1183030,56,0,19,0,,0,,146640,39,59,61,40,38,,0,"0,6",3800,0
02.10.2024 02:55,"0,08",38,55,1183030,56,0,19,0,,0,,146640,45,64,61,41,38,,0,"0,6",3700,0
02.10.2024 03:00,0,38,55,1183030,56,0,19,0,,0,,146640,49,64,61,39,37,,0,"0,6",3800,0
02.10.2024 03:05,0,37,55,1183030,56,0,19,0,,0,,146641,47,64,61,39,37,,0,"0,6",3900,0
02.10.2024 03:10,0,37,55,1183030,56,0,19,0,,0,,146641,45,64,61,47,36,,0,"0,6",3900,0
02.10.2024 03:15,0,37,55,1183030,56,0,19,0,,0,,146641,54,65,60,44,36,,0,"0,59",3800,0
02.10.2024 03:20,0,37,55,1183030,56,0,19,0,,0,,146642,57,65,61,41,36,,0,"0,59",3900,0
02.10.2024 03:25,0,36,55,1183030,55,0,19,0,,0,,146642,57,65,61,48,36,,0,"0,6",4000,0
02.10.2024 03:30,0,36,55,1183030,55,0,19,0,,0,,146642,50,65,61,45,35,,0,"0,59",3900,0
02.10.2024 03:35,0,36,55,1183030,55,0,19,0,,0,,146643,44,64,61,45,35,,0,"0,6",3900,0
02.10.2024 03:40,0,36,55,1183030,56,0,19,0,,0,,146643,44,64,61,45,35,,0,"0,6",3800,0
02.10.2024 03:45,0,36,55,1183030,56,0,19,0,,0,,146643,43,63,61,45,35,,0,"0,6",3700,0
02.10.2024 03:50,0,35,55,1183030,56,0,19,0,,0,,146644,42,63,61,45,34,,0,"0,59",3600,0
02.10.2024 03:55,0,35,55,1183030,56,0,19,0,,70,,146644,42,63,60,46,34,,0,"0,59",2500,0
02.10.2024 04:00,"4,18",35,55,1183030,56,0,20,0,,70,,146644,42,63,60,46,34,,43600,"0,59",3600,0
02.10.2024 04:05,"4,15",34,55,1183030,55,0,20,0,,70,,146645,43,63,61,46,34,,46300,"0,59",4000,0
02.10.2024 04:10,"4,2",34,55,1183040,55,0,20,0,,1,,146645,44,62,61,46,34,,44700,"0,59",4200,0
02.10.2024 04:15,"0,14",34,55,1183040,55,0,20,0,,1,,146645,43,62,61,46,33,,2800,"0,6",4100,0
02.10.2024 04:20,"0,03",34,55,1183040,55,0,20,0,,1,,146646,43,61,61,46,33,,300,"0,59",4000,0
02.10.2024 04:25,0,34,55,1183040,56,0,20,0,,0,,146646,42,61,61,45,33,,0,"0,59",4000,0
02.10.2024 04:30,0,33,55,1183040,56,0,20,0,,0,,146646,42,60,61,45,33,,0,"0,6",4000,0
02.10.2024 04:35,0,33,55,1183040,56,0,20,0,,0,,146647,47,62,60,46,33,,0,"0,6",4000,0
02.10.2024 04:40,0,33,55,1183040,56,0,20,0,,0,,146647,47,62,61,45,33,,0,"0,59",3900,0
02.10.2024 04:45,0,33,55,1183040,56,0,20,0,,0,,146647,46,61,61,45,32,,0,"0,59",4000,0
02.10.2024 04:50,0,33,55,1183040,56,0,20,0,,0,,146648,40,63,61,45,32,,0,"0,6",4000,0
02.10.2024 04:55,0,33,55,1183040,56,0,20,0,,0,,146648,40,63,61,45,32,,0,"0,59",3900,0
02.10.2024 05:00,0,32,55,1183040,56,0,20,0,,71,,146648,40,62,61,44,32,,0,"0,59",3900,0
02.10.2024 05:05,"5,25",40,55,1183040,56,0,20,100,,69,,146649,39,62,61,44,42,,32400,"0,6",3900,100
02.10.2024 05:10,"6,43",48,55,1183060,56,0,20,76,,69,,146649,39,62,59,43,49,,187500,"0,6",3900,87
02.10.2024 05:15,"6,26",53,55,1183070,56,0,20,71,,69,,146649,44,63,61,41,52,,174400,"0,59",3800,80
02.10.2024 05:20,"5,97",53,55,1183080,56,0,20,57,,70,,146650,43,63,61,40,54,,144200,"0,6",3800,69
02.10.2024 05:25,"4,2",54,55,1183090,56,0,20,44,,70,,146650,41,63,61,41,54,,123300,"0,6",3900,53
02.10.2024 05:30,"2,68",54,55,1183100,56,0,20,23,,70,,146650,52,65,61,42,53,,57200,"0,59",3800,25
02.10.2024 05:35,"1,32",53,55,1183100,56,0,20,15,,70,,146651,52,64,61,41,52,,29600,"0,6",3800,13
02.10.2024 05:40,"0,54",51,55,1183100,56,0,20,15,,70,,146651,50,64,61,41,51,,3500,"0,59",3800,10
02.10.2024 05:45,"0,36",50,55,1183100,56,0,19,17,,70,,146651,56,65,61,41,50,,2800,"0,6",3700,14
02.10.2024 05:50,"0,78",50,55,1183100,56,0,19,23,,70,,146652,55,64,61,40,49,,23300,"0,59",3500,19
02.10.2024 05:55,"4,19",48,55,1183110,55,0,19,32,,70,,146652,44,64,60,47,48,,46300,"0,6",3700,29
02.10.2024 06:00,"4,13",47,55,1183110,55,0,19,38,,70,,146652,44,64,61,47,48,,43200,"0,6",3900,38
02.10.2024 06:05,"4,26",46,55,1183110,55,0,19,52,,70,,146653,43,63,61,46,48,,45300,"0,6",4000,60
02.10.2024 06:10,"4,75",47,55,1183120,55,0,19,53,,70,,146653,41,63,61,46,49,,78700,"0,6",4000,65
02.10.2024 06:15,"4,2",51,55,1183130,55,0,19,51,,70,,146653,40,62,61,47,51,,104200,"0,6",4000,60
02.10.2024 06:20,"3,6",54,55,1183140,55,0,19,47,,69,,146654,45,64,61,48,52,,86000,"0,6",3900,49
02.10.2024 06:25,"2,71",54,55,1183140,55,0,18,42,,69,,146654,57,65,61,42,52,,57000,"0,6",3900,41
02.10.2024 06:30,"2,52",54,55,1183150,55,0,18,40,,69,,146654,50,65,61,45,52,,47600,"0,6",3900,34
02.10.2024 06:35,"2,16",54,55,1183150,55,0,18,33,,69,,146655,45,65,61,49,52,,40000,"0,6",3900,18
02.10.2024 06:40,"0,86",52,55,1183150,56,0,18,30,,69,,146655,46,65,61,51,52,,25500,"0,59",3900,11
02.10.2024 06:45,"0,86",51,55,1183150,56,0,17,30,,69,,146655,60,66,61,34,51,,19200,"0,6",3900,15
02.10.2024 06:50,"1,04",51,55,1183150,55,0,15,28,,69,,146656,55,66,60,37,51,,21800,"0,6",4000,15
02.10.2024 06:55,"0,89",50,55,1183160,55,0,15,29,,69,,146656,47,65,61,41,50,,20600,"0,59",4000,16
02.10.2024 07:00,"1,32",50,55,1183160,55,0,15,31,,69,,146656,51,65,61,45,50,,28700,"0,6",3900,20
02.10.2024 07:05,"1,54",50,55,1183160,56,0,15,34,,69,,146657,45,65,60,43,50,,32800,"0,6",3900,22
02.10.2024 07:10,"1,61",50,55,1183160,55,0,15,34,,69,,146657,45,65,58,46,50,,35400,"0,59",3900,22
02.10.2024 07:15,"1,63",51,55,1183170,55,0,14,35,,69,,146657,56,66,60,24,50,,35500,"0,59",3800,22
02.10.2024 07:20,"1,73",51,55,1183170,55,0,13,36,,70,,146658,53,66,58,17,50,,36000,"0,59",3900,22
02.10.2024 07:25,"1,73",51,55,1183170,55,0,14,35,,70,,146658,43,65,61,31,51,,34900,"0,59",3800,21
02.10.2024 07:30,"1,63",51,55,1183180,55,0,14,35,,70,,146658,43,65,61,30,51,,34300,"0,6",3900,21
02.10.2024 07:35,"1,58",49,55,1183180,55,0,14,36,,70,,146659,43,64,59,41,50,,35500,"0,6",3900,24
02.10.2024 07:40,"4,18",48,55,1183180,55,0,14,45,,70,,146659,55,62,60,47,49,,50600,"0,59",3100,37
02.10.2024 07:45,"4,18",47,55,1183190,55,0,14,54,,70,,146659,55,65,61,38,48,,43900,"0,59",4100,48
02.10.2024 07:50,"3,36",50,54,1183190,55,0,14,49,,70,,146660,56,66,61,22,51,,86300,"0,6",4300,50
02.10.2024 07:55,"2,93",52,55,1183200,55,0,14,43,,70,,146660,57,66,61,23,52,,71400,"0,59",4400,45
02.10.2024 08:00,"2,52",53,55,1183210,55,0,14,36,,70,,146660,46,66,60,45,52,,54600,"0,59",4300,37
02.10.2024 08:05,"2,18",53,55,1183210,55,0,14,34,,70,,146661,58,66,61,36,52,,43600,"0,6",4100,31
02.10.2024 08:10,"1,92",53,55,1183210,55,0,14,31,,70,,146661,46,65,61,48,51,,36800,"0,59",4100,24
02.10.2024 08:15,"1,64",53,55,1183210,55,0,14,29,,70,,146661,54,66,61,40,51,,32600,"0,6",4100,16
02.10.2024 08:20,"1,22",52,55,1183220,55,0,14,25,,70,,146662,54,66,60,19,51,,27500,"0,59",4100,11
02.10.2024 08:25,"0,58",50,55,1183220,55,0,14,22,,70,,146662,55,66,61,32,51,,16300,"0,6",4000,8
02.10.2024 08:30,"0,48",49,55,1183220,55,0,14,23,,70,,146662,58,66,61,34,50,,12800,"0,59",4100,11
02.10.2024 08:35,"0,74",49,55,1183220,55,0,13,26,,70,,146663,53,66,56,18,49,,5000,"0,59",4100,16
02.10.2024 08:40,"1,24",49,55,1183220,55,0,13,29,,70,,146663,55,66,60,17,49,,30100,"0,6",3700,20
02.10.2024 08:45,"1,47",49,55,1183230,55,0,13,31,,70,,146663,55,65,61,23,49,,36500,"0,6",4200,22
02.10.2024 08:50,"1,53",50,54,1183230,54,0,14,32,,70,,146664,49,64,60,37,50,,35200,"0,6",4200,20
02.10.2024 08:55,"3,42",49,54,1183230,55,0,14,33,,70,,146664,54,63,60,41,49,,73600,"0,59",4300,22
02.10.2024 09:00,"4,2",48,54,1183240,55,0,14,43,,70,,146664,56,63,61,23,48,,73000,"0,6",2800,34
02.10.2024 09:05,"4,2",47,54,1183250,55,0,14,49,,70,,146665,62,66,61,38,47,,52800,"0,59",4400,41
02.10.2024 09:10,"2,76",49,54,1183250,55,0,14,49,,70,,146665,55,66,60,39,50,,66800,"0,59",4600,46
02.10.2024 09:15,"2,75",51,54,1183260,55,0,14,44,,70,,146666,57,66,61,26,51,,68500,"0,6",4600,43
02.10.2024 09:20,"2,38",52,55,1183260,55,0,14,36,,70,,146666,40,65,61,43,51,,51300,"0,6",4300,35
02.10.2024 09:25,"2,04",52,55,1183270,55,0,15,32,,70,,146666,40,65,61,41,51,,42700,"0,6",4300,26
02.10.2024 09:30,"1,61",52,55,1183270,55,0,15,28,,70,,146667,40,65,60,46,51,,35700,"0,6",4300,19
02.10.2024 09:35,"1,24",51,55,1183270,55,0,15,21,,70,,146667,51,65,61,42,50,,30900,"0,6",4200,8
02.10.2024 09:40,"0,37",50,55,1183270,55,0,15,19,,70,,146667,47,65,61,47,50,,10400,"0,6",4000,5
02.10.2024 09:45,"0,34",48,55,1183270,55,0,15,20,,70,,146668,45,65,61,45,49,,11200,"0,6",4100,8
02.10.2024 09:50,"0,67",48,55,1183270,55,0,14,23,,70,,146668,55,66,60,24,49,,23200,"0,6",4100,16
02.10.2024 09:55,"0,98",48,55,1183280,55,0,14,23,,70,,146668,43,66,58,42,48,,23800,"0,59",4000,16
02.10.2024 10:00,"1,27",48,55,1183280,55,0,14,26,,70,,146669,54,66,60,32,48,,32600,"0,59",4200,19
02.10.2024 10:05,"1,42",49,55,1183280,55,0,14,30,,70,,146669,49,66,60,22,48,,34500,"0,59",4100,21
02.10.2024 10:10,"1,5",49,54,1183280,55,0,14,32,,70,,146669,43,65,61,46,49,,38200,"0,59",4100,20
02.10.2024 10:15,"1,49",49,54,1183290,55,0,14,31,,70,,146670,42,65,61,45,49,,35200,"0,6",4400,19
02.10.2024 10:20,"1,39",49,54,1183290,55,0,14,30,,70,,146670,47,65,61,50,49,,34100,"0,59",4300,17
02.10.2024 10:25,"1,15",49,55,1183290,55,0,14,28,,70,,146671,58,64,61,32,49,,31300,"0,6",4200,16
02.10.2024 10:30,"4,15",48,55,1183300,55,0,14,30,,70,,146671,58,60,60,35,48,,86300,"0,6",3900,19
02.10.2024 10:35,"4,18",47,55,1183300,55,0,14,40,,70,,146671,42,58,61,50,47,,52500,"0,6",4200,34
02.10.2024 10:40,"4,13",46,54,1183310,55,0,14,48,,70,,146672,62,66,61,35,46,,54100,"0,6",4100,43
02.10.2024 10:45,"2,98",48,55,1183310,55,0,14,47,,70,,146672,46,65,61,34,49,,70700,"0,59",4400,46
02.10.2024 10:50,"2,61",50,55,1183320,55,0,15,44,,70,,146672,39,65,61,45,50,,67800,"0,6",4300,42
02.10.2024 10:55,"2,52",51,55,1183320,55,0,15,39,,70,,146673,41,65,61,47,51,,56000,"0,6",4100,36
02.10.2024 11:00,"2,11",52,55,1183330,55,0,15,36,,70,,146673,49,66,61,46,51,,44300,"0,59",3900,31
02.10.2024 11:05,"1,85",52,55,1183330,55,0,15,28,,70,,146673,55,66,60,40,51,,40400,"0,59",3900,17
02.10.2024 11:10,"0,58",50,55,1183330,55,0,15,23,,70,,146674,43,65,61,40,50,,19100,"0,59",4000,9
02.10.2024 11:15,"0,43",49,55,1183330,55,0,15,18,,70,,146674,41,65,61,50,50,,11300,"0,59",4000,9
02.10.2024 11:20,"0,38",48,55,1183340,55,0,15,21,,70,,146674,52,65,61,47,49,,4500,"0,6",4000,13
02.10.2024 11:25,"0,98",48,55,1183340,55,0,15,24,,70,,146675,48,65,60,46,49,,25200,"0,6",3900,17
02.10.2024 11:30,"1,2",49,55,1183340,55,0,16,26,,70,,146675,51,65,61,50,48,,31200,"0,6",3900,18
02.10.2024 11:35,"1,44",49,55,1183340,55,0,15,33,,70,,146675,42,65,59,49,49,,34200,"0,59",3900,21
02.10.2024 11:40,"1,64",49,55,1183350,55,0,15,35,,70,,146676,47,66,60,37,49,,36600,"0,6",3900,22
02.10.2024 11:45,"1,66",50,55,1183350,55,0,15,35,,70,,146676,35,65,58,45,50,,36600,"0,59",4100,21
02.10.2024 11:50,"1,61",50,54,1183350,55,0,15,33,,70,,146676,36,65,60,46,50,,36000,"0,59",4200,19
02.10.2024 11:55,"1,34",50,54,1183350,55,0,15,29,,70,,146677,57,65,61,30,50,,32200,"0,59",4300,17
02.10.2024 12:15,"4,11",48,55,1183370,55,0,15,36,,70,,146678,44,63,60,43,48,,62300,"0,6",3900,25
02.10.2024 12:20,"4,15",47,55,1183370,55,0,15,42,,70,,146678,44,62,61,46,47,,47700,"0,6",4200,33
02.10.2024 12:25,"4,15",47,54,1183370,55,0,14,42,,70,,146679,54,65,60,26,47,,45600,"0,6",4300,33
02.10.2024 12:30,"2,6",48,55,1183380,55,0,15,46,,70,,146679,43,65,61,23,49,,58000,"0,6",4400,39
02.10.2024 12:35,"2,45",49,55,1183380,55,0,15,46,,70,,146679,36,65,61,24,50,,60000,"0,59",4200,38
02.10.2024 12:40,"2,18",50,55,1183390,55,0,15,35,,70,,146680,36,65,60,38,51,,52000,"0,6",4300,31
02.10.2024 12:45,"1,81",51,55,1183390,55,0,14,27,,70,,146680,57,66,61,19,50,,39600,"0,59",4100,21
02.10.2024 12:50,"1,26",51,55,1183390,55,0,14,25,,70,,146681,55,66,60,29,50,,34000,"0,59",4000,16
02.10.2024 12:55,"0,84",50,55,1183400,55,0,13,24,,70,,146681,53,66,60,20,49,,19200,"0,6",4100,12
02.10.2024 13:00,"0,69",49,55,1183400,55,0,13,22,,70,,146681,38,66,56,33,49,,19300,"0,59",4300,12
02.10.2024 13:05,"0,64",48,54,1183400,55,0,13,25,,70,,146682,55,66,60,20,49,,6100,"0,59",4200,15
02.10.2024 13:10,"0,94",48,54,1183400,55,0,13,27,,70,,146682,53,66,60,25,48,,26600,"0,59",4400,19
02.10.2024 13:15,"1,5",49,55,1183400,55,0,14,30,,70,,146682,41,66,60,42,49,,37000,"0,6",4400,20
02.10.2024 13:20,"1,46",49,55,1183410,55,0,14,30,,70,,146683,58,66,61,26,49,,36400,"0,59",4200,19
02.10.2024 13:25,"1,3",49,55,1183410,55,0,14,31,,70,,146683,41,65,61,42,49,,34800,"0,6",4100,18
02.10.2024 13:30,"1,3",49,55,1183410,55,0,14,27,,70,,146683,52,65,60,47,49,,31500,"0,6",4000,16
02.10.2024 13:35,"0,98",48,55,1183420,55,0,14,27,,70,,146684,52,64,58,48,49,,24900,"0,6",4000,15
02.10.2024 13:40,"4,15",47,55,1183420,55,0,14,33,,70,,146684,57,64,60,40,48,,86100,"0,59",3300,24
02.10.2024 13:45,"4,17",46,55,1183430,55,0,14,45,,70,,146684,58,65,61,43,47,,50500,"0,6",4100,41
02.10.2024 13:50,"4,44",46,54,1183430,55,0,14,57,,70,,146685,60,66,61,27,48,,60400,"0,6",4200,63
02.10.2024 13:55,"5,09",48,55,1183440,55,0,14,53,,70,,146685,46,66,60,38,50,,98400,"0,6",4400,64
02.10.2024 14:00,"4,83",52,55,1183450,56,0,14,47,,70,,146685,46,65,61,41,51,,87100,"0,59",4000,55
02.10.2024 14:05,"2,67",53,55,1183450,56,0,14,41,,70,,146686,60,66,61,41,51,,65500,"0,6",3900,46
02.10.2024 14:10,"2,01",53,55,1183460,55,0,14,31,,70,,146686,59,66,61,38,51,,39800,"0,6",4000,25
02.10.2024 14:15,"1,46",52,55,1183460,55,0,15,29,,70,,146686,57,65,61,38,51,,33400,"0,6",4000,19
02.10.2024 14:20,"0,94",52,55,1183460,56,0,15,27,,70,,146687,41,65,61,45,51,,27900,"0,59",3900,14
02.10.2024 14:25,"0,94",51,55,1183460,56,0,15,27,,70,,146687,49,65,61,47,50,,19700,"0,6",3800,14
02.10.2024 14:30,"0,98",50,55,1183470,56,0,15,27,,70,,146687,49,66,61,39,50,,21200,"0,59",3800,14
02.10.2024 14:35,"0,94",50,55,1183470,55,0,15,27,,70,,146688,38,65,61,40,50,,20700,"0,6",3800,15
02.10.2024 14:40,"0,98",49,55,1183470,56,0,15,28,,70,,146688,57,66,61,38,50,,21800,"0,6",3900,16
02.10.2024 14:45,"1,15",49,55,1183470,56,0,15,29,,70,,146688,59,66,61,38,49,,30100,"0,59",3900,16
02.10.2024 14:50,"1,2",49,55,1183470,56,0,14,29,,70,,146689,54,66,58,19,49,,30800,"0,59",3800,18
02.10.2024 14:55,"1,49",50,55,1183480,55,0,14,32,,70,,146689,51,66,61,18,50,,34200,"0,6",4000,20
02.10.2024 15:00,"1,58",50,55,1183480,55,0,14,33,,70,,146689,50,65,61,18,50,,34600,"0,59",3900,21
02.10.2024 15:05,"1,61",50,55,1183480,55,0,14,33,,70,,146690,35,65,61,34,50,,35300,"0,59",4000,21
02.10.2024 15:10,"1,54",50,55,1183490,56,0,15,33,,70,,146690,37,65,61,34,50,,35300,"0,59",3900,20
02.10.2024 15:15,"1,52",50,55,1183490,55,0,15,34,,70,,146690,36,64,61,33,50,,35800,"0,6",3800,20
02.10.2024 15:20,"1,49",50,55,1183490,55,0,15,32,,70,,146691,43,65,61,41,50,,35500,"0,59",3900,18
02.10.2024 15:25,"1,44",50,55,1183490,55,0,15,32,,70,,146691,42,65,60,45,50,,34400,"0,6",3900,18
02.10.2024 15:30,"1,34",50,55,1183500,55,0,15,31,,70,,146691,48,65,60,47,50,,35300,"0,59",3700,18
02.10.2024 15:35,"4,3",49,55,1183500,55,0,15,32,,70,,146692,60,63,61,38,50,,35200,"0,59",3700,20
02.10.2024 15:40,"4,11",48,55,1183510,55,0,15,36,,70,,146692,52,62,60,45,49,,43300,"0,6",3000,27
02.10.2024 16:00,"2,53",51,55,1183520,55,0,16,43,,70,,146693,45,64,61,50,51,,55500,"0,59",4100,41
02.10.2024 16:05,"2,38",52,55,1183530,55,0,15,41,,70,,146694,55,66,61,35,52,,51000,"0,6",3900,38
02.10.2024 16:10,"2,16",53,55,1183530,55,0,15,39,,70,,146694,50,66,60,43,52,,43600,"0,59",4100,33
02.10.2024 16:15,"1,94",53,55,1183530,55,0,15,36,,70,,146694,54,65,61,40,52,,37900,"0,6",4100,27
02.10.2024 16:20,"1,61",53,55,1183540,55,0,15,30,,70,,146695,53,65,61,40,52,,35200,"0,59",4100,16
02.10.2024 16:25,"0,63",51,55,1183540,55,0,15,25,,70,,146695,46,65,58,40,51,,4800,"0,6",4200,10
02.10.2024 16:30,"0,48",50,55,1183540,55,0,14,24,,70,,146695,53,66,59,27,51,,16900,"0,59",4100,10
02.10.2024 16:35,"0,61",49,55,1183540,55,0,14,24,,70,,146696,55,66,60,29,50,,8600,"0,59",4000,13
02.10.2024 16:40,"0,94",49,55,1183540,55,0,14,26,,70,,146696,37,66,58,41,50,,25000,"0,6",4100,17
02.10.2024 16:45,"1,21",49,55,1183550,55,0,14,26,,70,,146696,59,65,61,34,50,,32200,"0,6",4100,17
02.10.2024 16:50,"1,44",50,55,1183550,55,0,14,29,,70,,146697,42,65,61,37,49,,33100,"0,59",4100,20
02.10.2024 16:55,"1,48",50,55,1183550,55,0,15,30,,70,,146697,42,65,61,43,50,,35500,"0,59",4200,20
02.10.2024 17:00,"1,44",50,55,1183550,55,0,15,31,,70,,146697,49,64,61,47,50,,36400,"0,59",4100,20
02.10.2024 17:05,"1,27",50,55,1183560,55,0,15,30,,70,,146698,48,64,61,44,50,,34300,"0,6",3900,17
02.10.2024 17:10,"1,13",50,55,1183560,55,0,15,28,,70,,146698,43,64,61,44,50,,27100,"0,6",3900,16
02.10.2024 17:15,"5,97",49,55,1183560,55,0,15,28,,70,,146698,42,64,61,44,49,,32300,"0,6",3700,18
02.10.2024 17:20,"4,13",48,55,1183570,55,0,15,33,,70,,146699,42,64,60,47,48,,49200,"0,6",2700,24
02.10.2024 17:25,"4,15",47,55,1183570,55,0,16,39,,70,,146699,46,63,61,48,47,,46500,"0,6",3800,33
02.10.2024 17:30,"4,23",46,55,1183570,55,0,16,52,,70,,146699,45,62,61,47,48,,47700,"0,59",4000,50
02.10.2024 17:35,"3,12",49,55,1183580,55,0,16,49,,70,,146700,45,62,61,46,50,,82700,"0,6",4100,50
02.10.2024 17:40,"3,02",51,55,1183590,55,0,15,43,,70,,146700,55,66,61,27,51,,70900,"0,58",4100,45
02.10.2024 17:45,"2,57",52,55,1183590,55,0,15,43,,70,,146700,53,66,60,40,52,,52500,"0,59",4000,45
02.10.2024 17:50,"1,99",53,55,1183600,55,0,14,31,,70,,146701,58,66,61,22,52,,40500,"0,59",3900,26
02.10.2024 17:55,"1,68",53,55,1183600,55,0,14,29,,70,,146701,53,66,60,24,51,,32600,"0,57",4100,20
02.10.2024 18:00,"0,87",52,55,1183600,55,0,14,25,,70,,146701,41,65,61,46,51,,23100,"0,6",4000,12
02.10.2024 18:05,"0,43",51,55,1183600,55,0,14,20,,70,,146702,46,66,58,46,51,,11500,"0,59",3900,7
02.10.2024 18:10,"0,38",49,55,1183600,55,0,14,22,,70,,146702,54,66,59,34,50,,7800,"0,59",4100,10
02.10.2024 18:15,"0,46",49,55,1183600,55,0,14,25,,70,,146702,54,65,61,36,49,,6200,"0,59",4200,15
02.10.2024 18:20,"1,15",49,55,1183610,55,0,14,28,,70,,146703,49,66,59,40,49,,31500,"0,59",4100,20
02.10.2024 18:25,"1,49",49,55,1183610,55,0,14,31,,70,,146703,43,65,60,47,49,,39000,"0,6",4200,23
02.10.2024 18:30,"1,66",50,55,1183610,55,0,14,33,,70,,146703,49,65,60,51,50,,37600,"0,6",4000,23
02.10.2024 18:35,"1,8",50,55,1183620,55,0,14,36,,70,,146704,46,65,60,51,50,,38600,"0,6",4100,24
02.10.2024 18:40,"1,84",50,55,1183620,55,0,15,36,,70,,146704,61,65,61,46,50,,38300,"0,59",4100,24
02.10.2024 18:45,"1,8",51,55,1183620,55,0,14,36,,70,,146704,60,64,61,39,51,,36400,"0,59",3900,24
02.10.2024 18:50,"4,1",49,55,1183630,55,0,14,36,,70,,146705,59,63,60,35,50,,103800,"0,6",3700,28
02.10.2024 18:55,"4,16",48,55,1183630,55,0,14,38,,70,,146705,54,64,60,44,49,,46700,"0,6",4100,31
02.10.2024 19:00,"4,23",47,55,1183640,55,0,14,56,,70,,146705,50,65,59,50,48,,50100,"0,6",4100,52
02.10.2024 19:05,"3,43",50,55,1183640,55,0,15,50,,70,,146706,48,66,61,39,52,,89400,"0,6",4100,54
02.10.2024 19:10,"2,97",52,55,1183650,55,0,15,44,,70,,146706,39,65,61,47,52,,69000,"0,6",4200,48
02.10.2024 19:15,"2,28",53,55,1183650,55,0,15,34,,70,,146706,46,65,61,47,52,,48600,"0,59",3900,33
02.10.2024 19:20,"1,68",53,55,1183660,56,0,15,27,,70,,146707,55,66,61,23,52,,33400,"0,6",4000,22
02.10.2024 19:25,"0,94",52,55,1183660,55,0,15,25,,70,,146707,38,66,61,26,51,,24700,"0,59",4000,15
02.10.2024 19:30,"0,46",51,55,1183660,55,0,15,23,,70,,146707,35,65,61,29,51,,15100,"0,6",4000,9
02.10.2024 19:35,"0,47",50,55,1183660,55,0,15,24,,70,,146708,52,65,61,30,50,,10800,"0,6",3900,11
02.10.2024 19:40,"0,95",49,55,1183660,56,0,15,27,,70,,146708,44,65,61,47,50,,21100,"0,6",3900,17
02.10.2024 19:45,"1,58",50,55,1183670,55,0,15,32,,70,,146708,59,65,61,36,50,,33900,"0,6",4000,22
02.10.2024 19:50,"1,81",50,55,1183670,55,0,15,37,,70,,146709,57,65,61,35,50,,35800,"0,59",4100,26
02.10.2024 19:55,"2,02",50,55,1183670,55,0,15,41,,70,,146709,47,65,61,35,50,,43600,"0,59",4100,29
02.10.2024 20:15,"1,83",52,55,1183690,55,0,14,36,,70,,146710,55,66,59,20,52,,34900,"0,59",4000,25
02.10.2024 20:20,"1,7",52,55,1183690,55,0,13,33,,70,,146711,53,65,60,25,52,,34400,"0,59",4100,22
02.10.2024 20:25,"4,18",50,55,1183690,55,0,14,31,,70,,146711,34,64,60,41,51,,76400,"0,6",3900,20
02.10.2024 20:30,"4,18",49,55,1183700,55,0,14,37,,70,,146711,60,64,61,39,50,,56800,"0,58",3800,29
02.10.2024 20:35,"4,11",48,55,1183700,55,0,14,44,,70,,146712,55,65,60,37,49,,51200,"0,59",4200,37
02.10.2024 20:40,"3,14",49,55,1183710,55,0,14,52,,70,,146712,58,66,62,28,50,,63200,"0,59",4200,51
02.10.2024 20:45,"2,98",51,55,1183710,55,0,14,46,,70,,146712,34,65,61,31,52,,71600,"0,59",4100,48
02.10.2024 20:50,"2,5",52,55,1183720,56,0,14,38,,70,,146713,37,65,59,47,52,,56500,"0,59",3900,42
02.10.2024 20:55,"2,25",53,55,1183720,56,0,14,36,,70,,146713,55,66,60,40,52,,46500,"0,59",3800,36
02.10.2024 21:00,"1,78",53,55,1183730,56,0,14,29,,70,,146713,54,66,61,36,52,,32500,"0,59",3800,24
02.10.2024 21:05,"1,63",53,55,1183730,55,0,14,29,,70,,146714,40,65,61,40,52,,29900,"0,6",3900,22
02.10.2024 21:10,"1,39",53,55,1183730,55,0,14,29,,70,,146714,57,66,61,36,51,,27300,"0,59",3900,15
02.10.2024 21:15,"0,86",52,55,1183730,55,0,14,27,,70,,146714,56,66,60,27,51,,16000,"0,6",3800,12
02.10.2024 21:20,"0,83",51,55,1183730,56,0,14,27,,70,,146715,52,66,58,32,51,,19600,"0,59",3700,12
02.10.2024 21:25,"1,06",50,55,1183740,55,0,14,29,,70,,146715,56,66,61,33,51,,25700,"0,6",3900,17
02.10.2024 21:30,"1,37",50,55,1183740,55,0,14,29,,70,,146715,49,65,61,36,51,,32800,"0,59",4000,20
02.10.2024 21:35,"1,51",51,55,1183740,55,0,14,29,,70,,146716,57,66,61,34,51,,32600,"0,59",4100,22
02.10.2024 21:40,"1,61",51,55,1183740,55,0,14,29,,70,,146716,41,65,60,49,51,,33600,"0,6",4000,24
02.10.2024 21:45,"1,58",51,55,1183750,55,0,14,29,,70,,146716,50,65,61,44,51,,34000,"0,59",4000,22
02.10.2024 21:50,"1,46",51,55,1183750,55,0,14,29,,70,,146717,42,65,59,46,51,,33100,"0,6",3900,20
02.10.2024 21:55,"1,44",52,55,1183750,55,0,14,30,,70,,146717,45,64,61,50,51,,32500,"0,59",3900,20
02.10.2024 22:00,"4,15",50,55,1183760,55,0,15,31,,70,,146717,46,64,59,50,51,,82400,"0,59",3700,25
02.10.2024 22:05,"4,2",49,55,1183760,55,0,15,33,,70,,146718,47,63,61,50,50,,43300,"0,6",4000,26
02.10.2024 22:10,"2,16",49,55,1183770,55,0,15,39,,70,,146718,46,63,61,50,50,,50500,"0,6",4100,35
02.10.2024 22:15,"2,23",50,55,1183770,55,0,14,40,,70,,146718,53,66,58,23,50,,49500,"0,6",4200,38
02.10.2024 22:20,"2,4",51,55,1183770,55,0,13,42,,70,,146719,52,66,59,20,51,,50500,"0,59",3800,38
02.10.2024 22:25,"2,26",52,55,1183780,55,0,13,40,,70,,146719,54,66,59,18,52,,47100,"0,59",3900,36
02.10.2024 22:30,"1,99",52,54,1183780,55,0,13,35,,70,,146719,57,66,61,21,52,,40400,"0,59",4400,31
02.10.2024 22:35,"1,78",53,55,1183790,55,0,13,31,,70,,146720,56,66,61,33,52,,36400,"0,6",4400,24
02.10.2024 22:40,"1,42",53,54,1183790,55,0,13,27,,70,,146720,51,66,61,40,52,,31000,"0,59",4300,18
02.10.2024 22:45,"0,82",52,54,1183790,55,0,14,25,,70,,146721,61,66,61,40,52,,19800,"0,59",4400,13
02.10.2024 22:50,"0,82",51,55,1183790,55,0,14,23,,70,,146721,53,65,61,52,52,,10900,"0,59",4300,14
02.10.2024 22:55,"1,09",51,55,1183790,55,0,14,24,,70,,146721,54,65,60,39,51,,21300,"0,6",4200,16
02.10.2024 23:00,"1,13",51,55,1183800,55,0,14,24,,70,,146722,55,66,60,26,51,,25700,"0,59",4100,16
02.10.2024 23:05,"1,25",51,55,1183800,55,0,13,26,,70,,146722,57,65,60,20,51,,29600,"0,59",3900,19
02.10.2024 23:10,"1,53",51,55,1183800,55,0,13,30,,70,,146722,57,65,60,19,51,,33600,"0,58",3900,22
02.10.2024 23:15,"4,24",50,55,1183800,55,0,13,34,,70,,146723,53,63,59,40,51,,79200,"0,59",3800,27
02.10.2024 23:20,"4,15",49,55,1183810,55,0,14,44,,70,,146723,43,59,60,54,50,,68700,"0,6",2800,44
02.10.2024 23:25,"4,44",48,55,1183820,55,0,14,50,,70,,146723,43,59,61,53,50,,57600,"0,6",4300,55
02.10.2024 23:30,"3,66",52,54,1183820,55,0,14,50,,70,,146724,43,58,61,51,52,,84200,"0,59",4400,59
02.10.2024 23:35,"3,2",54,55,1183830,55,0,14,44,,70,,146724,44,58,61,50,53,,63100,"0,59",4300,49
02.10.2024 23:40,"2,1",54,55,1183840,55,0,14,34,,70,,146724,51,62,61,42,53,,38300,"0,59",4100,30
02.10.2024 23:45,"1,34",54,55,1183840,55,0,15,26,,70,,146725,51,61,61,41,53,,29200,"0,59",4100,16
02.10.2024 23:50,"0,62",53,55,1183840,55,0,15,22,,70,,146725,49,61,61,41,52,,16200,"0,59",4100,10
02.10.2024 23:55,"0,34",51,55,1183840,55,0,15,19,,70,,146725,43,62,61,38,52,,12300,"0,59",4100,9
03.10.2024 00:15,"1,47",51,55,1183850,56,0,16,27,,70,,146727,55,65,61,40,51,,33000,"0,59",3900,22
03.10.2024 00:20,"1,58",52,55,1183850,56,0,16,31,,70,,146727,45,65,61,43,51,,33100,"0,6",3900,21
03.10.2024 00:25,"1,58",52,55,1183850,55,0,16,32,,70,,146727,51,65,61,48,51,,32400,"0,6",3900,21
03.10.2024 00:30,"1,52",52,55,1183860,55,0,16,33,,70,,146728,52,65,60,46,51,,32400,"0,6",4000,20
03.10.2024 00:35,"1,51",52,55,1183860,55,0,16,32,,70,,146728,46,65,61,43,52,,32300,"0,6",4000,20
03.10.2024 00:40,"1,46",52,55,1183860,55,0,16,31,,70,,146728,40,65,61,42,52,,31600,"0,6",4000,19
03.10.2024 00:45,"1,34",52,55,1183860,56,0,16,28,,70,,146729,40,65,61,45,52,,31500,"0,6",3900,18
03.10.2024 00:50,"1,1",52,55,1183870,56,0,16,27,,70,,146729,45,64,61,48,52,,31400,"0,6",3800,17
03.10.2024 00:55,"1,13",52,55,1183870,56,0,16,26,,70,,146729,45,64,61,46,52,,28600,"0,59",3600,17
03.10.2024 01:00,"4,15",50,55,1183870,55,0,16,29,,70,,146730,44,64,60,46,51,,27100,"0,6",3400,24
03.10.2024 01:05,"4,18",50,55,1183880,55,0,16,1,,70,,146730,44,63,61,48,50,,55900,"0,6",3700,0
03.10.2024 01:10,"4,25",50,55,1183880,55,0,17,1,,70,,146730,45,63,61,49,50,,52000,"0,6",4000,0
03.10.2024 01:15,"0,14",49,55,1183880,55,0,17,1,,1,,146731,44,63,61,48,50,,49000,"0,6",4100,0
03.10.2024 01:20,"0,02",49,55,1183880,55,0,17,0,,1,,146731,44,62,61,47,49,,3100,"0,59",4000,0
03.10.2024 01:25,"0,01",49,55,1183880,56,0,17,0,,1,,146731,45,62,61,47,49,,200,"0,59",4000,0
03.10.2024 01:30,0,49,55,1183880,56,0,17,0,,0,,146732,50,63,61,44,49,,600,"0,59",4000,0
03.10.2024 01:35,0,48,55,1183880,56,0,17,0,,0,,146732,40,64,61,48,47,,0,"0,6",3900,0
03.10.2024 01:40,0,48,55,1183880,55,0,17,0,,0,,146732,40,64,61,48,46,,0,"0,59",4000,0
03.10.2024 01:45,0,48,55,1183880,56,0,18,0,,0,,146733,45,64,61,48,45,,0,"0,59",3900,0
03.10.2024 01:50,0,47,55,1183880,56,0,18,0,,0,,146733,46,64,61,48,44,,0,"0,59",3900,0
03.10.2024 01:55,0,45,55,1183880,56,0,18,0,,0,,146733,45,63,61,48,43,,0,"0,59",3900,0
03.10.2024 02:00,0,44,55,1183880,56,0,18,0,,0,,146734,44,63,61,47,42,,0,"0,6",3900,0
03.10.2024 02:05,0,43,55,1183880,56,0,18,0,,0,,146734,43,63,61,47,42,,0,"0,6",3900,0
03.10.2024 02:10,0,42,55,1183880,56,0,18,0,,0,,146734,42,63,61,44,42,,0,"0,6",3900,0
03.10.2024 02:15,0,41,55,1183880,56,0,18,0,,0,,146735,42,62,61,44,41,,0,"0,59",3900,0
03.10.2024 02:20,0,40,55,1183880,56,0,18,0,,0,,146735,42,62,61,43,41,,0,"0,6",3800,0
03.10.2024 02:25,0,40,55,1183880,56,0,19,0,,0,,146735,41,61,61,43,40,,0,"0,59",3800,0
03.10.2024 02:30,0,40,55,1183880,56,0,19,0,,0,,146736,41,61,61,43,40,,0,"0,6",3800,0
03.10.2024 02:35,0,39,55,1183880,56,0,19,0,,0,,146736,41,61,61,43,40,,0,"0,6",3800,0
03.10.2024 02:40,0,39,55,1183880,56,0,19,0,,0,,146736,41,60,61,43,39,,0,"0,6",3800,0
03.10.2024 02:45,0,39,55,1183880,56,0,19,0,,0,,146737,41,60,61,43,39,,0,"0,6",3700,0
03.10.2024 02:50,0,39,55,1183880,56,0,19,0,,0,,146737,40,59,61,42,39,,0,"0,59",3700,0
03.10.2024 02:55,0,38,55,1183880,56,0,19,0,,0,,146737,40,59,61,42,38,,0,"0,6",3600,0
03.10.2024 03:00,"4,13",38,56,1183880,56,0,19,0,,69,,146738,42,62,59,44,38,,15300,"0,59",2400,0
03.10.2024 03:05,"4,25",38,55,1183890,56,0,19,0,,69,,146738,51,61,61,45,38,,48100,"0,59",3600,0
03.10.2024 03:10,"4,18",38,55,1183890,55,0,19,0,,69,,146738,55,64,61,49,37,,49700,"0,59",3900,0
03.10.2024 03:15,"0,17",38,55,1183890,55,0,19,0,,1,,146738,48,65,61,46,37,,49500,"0,6",4300,0
03.10.2024 03:20,"0,02",37,55,1183890,55,0,19,0,,1,,146739,54,65,61,48,37,,4100,"0,6",4300,0
03.10.2024 03:25,0,37,55,1183890,55,0,19,0,,1,,146739,52,64,61,48,36,,300,"0,59",4100,0
03.10.2024 03:30,0,37,55,1183890,55,0,19,0,,0,,146740,51,64,61,48,36,,0,"0,6",4100,0
03.10.2024 03:35,0,37,55,1183890,55,0,19,0,,0,,146740,49,63,61,47,36,,0,"0,59",4100,0
03.10.2024 03:40,0,36,55,1183890,56,0,19,0,,0,,146740,48,63,61,47,36,,0,"0,59",4000,0
03.10.2024 03:45,0,36,55,1183890,56,0,19,0,,0,,146741,46,62,61,47,35,,0,"0,59",4000,0
03.10.2024 03:50,0,36,55,1183890,56,0,19,0,,0,,146741,44,63,61,49,35,,0,"0,6",3800,0
03.10.2024 03:55,0,36,55,1183890,56,0,19,0,,0,,146741,44,63,61,49,35,,0,"0,6",3900,0
03.10.2024 04:00,0,35,55,1183890,56,0,19,0,,0,,146742,44,62,61,48,35,,0,"0,6",3900,0
03.10.2024 04:05,0,35,55,1183890,56,0,19,0,,0,,146742,43,62,61,48,34,,0,"0,59",3900,0
03.10.2024 04:10,0,35,55,1183890,56,0,19,0,,0,,146742,43,61,61,47,34,,0,"0,6",3900,0
03.10.2024 04:15,0,34,55,1183890,56,0,20,0,,0,,146743,43,61,61,47,34,,0,"0,59",3800,0
03.10.2024 04:20,0,34,55,1183890,56,0,20,0,,0,,146743,44,61,61,45,34,,0,"0,59",3800,0
03.10.2024 04:25,0,34,55,1183890,56,0,20,0,,0,,146743,43,61,61,45,34,,0,"0,6",3800,0
03.10.2024 04:45,0,33,55,1183890,55,0,19,0,,0,,146745,41,62,61,45,33,,0,"0,59",3900,0
03.10.2024 04:50,0,33,55,1183890,56,0,19,0,,0,,146745,39,61,61,44,33,,0,"0,59",3800,0
03.10.2024 04:55,0,33,55,1183890,56,0,19,0,,70,,146745,33,63,59,43,33,,0,"0,6",3600,0
03.10.2024 05:00,"4,2",33,56,1183900,56,0,19,0,,70,,146745,40,63,60,42,33,,2000,"0,6",2600,0
03.10.2024 05:05,"4,17",47,55,1183910,55,0,19,85,,70,,146746,40,62,60,42,50,,49200,"0,6",3700,91
03.10.2024 05:10,"6,53",52,55,1183920,55,0,19,84,,70,,146746,52,62,60,43,52,,182100,"0,59",3800,85
03.10.2024 05:15,"6,6",55,55,1183940,55,0,19,75,,70,,146746,42,62,60,43,56,,172900,"0,59",3900,81
03.10.2024 05:20,"6,29",56,55,1183950,55,0,19,66,,70,,146747,42,61,60,43,57,,152000,"0,59",3800,73
03.10.2024 05:25,"5,42",57,55,1183960,55,0,19,53,,70,,146747,41,61,61,43,58,,127700,"0,59",3900,66
03.10.2024 05:30,"4,97",56,55,1183970,55,0,19,48,,70,,146747,41,60,61,43,56,,106900,"0,6",4300,64
03.10.2024 05:35,"4,83",55,55,1183970,55,0,19,50,,70,,146748,41,60,61,43,55,,69500,"0,59",4200,64
03.10.2024 05:40,"4,85",57,55,1183980,55,0,18,49,,70,,146748,51,64,60,36,55,,68700,"0,6",4200,56
03.10.2024 05:45,"3,31",57,55,1183980,55,0,18,48,,70,,146748,44,66,59,43,55,,59800,"0,6",4100,54
03.10.2024 05:50,"3,2",57,55,1183990,55,0,18,44,,70,,146749,47,66,61,46,56,,55000,"0,59",4100,46
03.10.2024 05:55,"2,77",57,55,1183990,55,0,18,44,,70,,146749,46,66,60,49,55,,44200,"0,6",4100,44
03.10.2024 06:00,"2,69",57,55,1183990,56,0,18,42,,70,,146749,46,66,61,49,55,,40600,"0,59",4100,37
03.10.2024 06:05,"2,38",57,55,1184000,56,0,18,40,,70,,146750,53,66,61,48,55,,37900,"0,6",4000,32
03.10.2024 06:10,"2,09",56,55,1184000,56,0,18,40,,70,,146750,53,65,61,47,54,,31400,"0,6",4000,28
03.10.2024 06:15,"2,07",55,55,1184000,56,0,18,43,,70,,146751,50,65,61,46,54,,31400,"0,59",4000,26
03.10.2024 06:20,"2,05",55,55,1184010,56,0,18,46,,70,,146751,48,66,60,49,54,,33300,"0,59",3900,26
03.10.2024 06:25,"2,16",54,55,1184010,56,0,18,46,,70,,146751,53,65,61,45,54,,37800,"0,6",4000,26
03.10.2024 06:30,"2,15",54,55,1184010,56,0,18,47,,70,,146752,46,65,61,45,54,,39200,"0,59",3900,28
03.10.2024 06:35,"2,18",54,55,1184020,56,0,18,48,,70,,146752,45,65,61,50,55,,37000,"0,6",3900,31
03.10.2024 06:40,"2,3",54,55,1184020,56,0,17,47,,70,,146752,45,65,61,41,55,,42000,"0,6",3900,34
03.10.2024 06:45,"2,36",54,55,1184020,56,0,17,47,,70,,146753,43,65,60,42,55,,42000,"0,59",3900,34
03.10.2024 06:50,"2,34",54,55,1184030,56,0,17,45,,70,,146753,43,65,61,48,55,,42100,"0,59",3900,37
03.10.2024 06:55,"2,42",54,55,1184030,56,0,16,45,,70,,146753,59,66,62,29,55,,41800,"0,59",3900,39
03.10.2024 07:00,"2,45",55,55,1184030,56,0,15,44,,70,,146754,53,66,61,42,55,,39700,"0,6",3900,40
03.10.2024 07:05,"2,5",55,55,1184040,56,0,15,45,,70,,146754,38,66,61,42,55,,39600,"0,6",3700,39
03.10.2024 07:10,"2,45",53,55,1184040,55,0,15,47,,70,,146754,41,65,60,48,54,,40300,"0,59",3700,41
03.10.2024 07:15,"4,23",52,55,1184050,56,0,14,53,,70,,146754,60,65,62,33,53,,60000,"0,6",3800,51
03.10.2024 07:20,"4,56",52,55,1184050,55,0,14,56,,70,,146755,53,65,60,45,54,,64900,"0,59",4000,60
03.10.2024 07:25,"4,94",54,55,1184060,55,0,15,57,,70,,146755,45,65,61,44,55,,85700,"0,59",4000,67
03.10.2024 07:30,"5,12",55,55,1184070,56,0,15,56,,70,,146755,42,64,61,49,55,,87500,"0,6",4000,65
03.10.2024 07:35,"4,93",57,55,1184070,56,0,15,53,,70,,146756,61,66,61,34,56,,92200,"0,59",4000,58
03.10.2024 07:40,"3,7",58,55,1184080,56,0,15,47,,70,,146756,52,66,60,48,56,,66800,"0,6",3900,48
03.10.2024 07:45,"2,88",58,55,1184080,56,0,15,41,,70,,146756,50,66,60,48,56,,46300,"0,6",3900,35
03.10.2024 07:50,"2,23",57,55,1184080,56,0,13,38,,70,,146757,55,66,60,19,55,,32400,"0,59",3900,25
03.10.2024 07:55,"1,9",56,55,1184090,56,0,14,38,,70,,146757,30,66,59,30,55,,30200,"0,59",3900,19
03.10.2024 08:00,"1,65",55,55,1184090,55,0,14,38,,70,,146757,38,66,61,38,54,,26200,"0,6",4100,17
03.10.2024 08:05,"1,46",54,55,1184090,55,0,14,40,,70,,146758,52,66,61,36,54,,26100,"0,6",4000,17
03.10.2024 08:10,"1,53",53,55,1184090,55,0,14,40,,70,,146758,57,66,61,28,54,,25400,"0,59",4100,17
03.10.2024 08:15,"1,66",53,55,1184100,55,0,14,41,,70,,146759,58,66,61,27,54,,25600,"0,58",3900,21
03.10.2024 08:20,"1,8",53,55,1184100,55,0,14,43,,70,,146759,46,66,61,35,53,,29600,"0,6",4000,25
03.10.2024 08:25,"2,02",53,55,1184100,55,0,14,45,,70,,146759,55,66,61,43,54,,32500,"0,6",4000,31
03.10.2024 08:30,"2,28",53,55,1184100,55,0,14,45,,70,,146760,57,66,61,37,54,,39600,"0,6",4100,34
03.10.2024 08:35,"2,33",53,55,1184110,55,0,14,45,,70,,146760,54,66,60,32,54,,43600,"0,59",4200,35
03.10.2024 08:40,"2,33",54,55,1184110,55,0,14,43,,70,,146760,55,65,59,25,54,,41900,"0,59",4000,37
03.10.2024 08:45,"2,35",52,55,1184120,55,0,14,43,,70,,146761,59,62,61,28,53,,43600,"0,59",3500,37
03.10.2024 08:50,"4,18",51,55,1184120,55,0,14,54,,70,,146761,60,65,61,27,52,,98300,"0,59",4200,53
03.10.2024 08:55,"4,78",51,55,1184130,55,0,14,52,,70,,146761,59,66,61,28,53,,73200,"0,59",4200,59
03.10.2024 09:00,"4,82",53,55,1184140,55,0,13,52,,70,,146762,58,66,61,20,53,,80500,"0,59",4300,65
03.10.2024 09:05,"4,15",54,55,1184140,56,0,14,47,,70,,146762,40,66,61,41,54,,91100,"0,59",4000,53
03.10.2024 09:10,"3,17",55,55,1184150,55,0,13,44,,70,,146762,53,66,58,17,54,,58700,"0,57",3800,44
03.10.2024 09:15,"2,57",56,55,1184150,55,0,13,38,,70,,146763,55,66,60,20,54,,43700,"0,58",3900,32
03.10.2024 09:20,"1,92",55,55,1184160,55,0,13,31,,70,,146763,55,66,61,39,54,,32900,"0,6",4200,16
03.10.2024 09:25,"1,37",54,55,1184160,55,0,13,29,,70,,146763,59,66,61,32,53,,25800,"0,59",4200,12
03.10.2024 09:30,"0,84",53,55,1184160,55,0,14,31,,70,,146764,45,65,61,50,53,,11300,"0,59",4100,15
03.10.2024 09:35,"0,98",52,55,1184160,55,0,14,31,,70,,146764,61,66,62,36,52,,19900,"0,59",4000,16
03.10.2024 09:40,"1,25",52,55,1184160,55,0,14,33,,70,,146764,59,65,61,38,52,,27400,"0,59",4000,20
03.10.2024 09:45,"1,56",52,55,1184170,55,0,14,33,,70,,146765,54,66,60,40,52,,29500,"0,59",4000,22
03.10.2024 09:50,"1,66",52,55,1184170,55,0,14,35,,70,,146765,54,66,60,27,52,,30400,"0,59",4100,22
03.10.2024 09:55,"1,73",52,55,1184170,55,0,14,35,,70,,146765,34,65,61,39,52,,31400,"0,59",4100,22
03.10.2024 10:00,"1,73",52,55,1184170,55,0,14,35,,70,,146766,55,65,60,35,52,,32100,"0,6",4000,22
03.10.2024 10:05,"1,73",52,55,1184180,55,0,14,35,,70,,146766,47,65,57,36,52,,31500,"0,59",3900,24
03.10.2024 10:10,"3,38",50,55,1184180,55,0,13,38,,70,,146766,57,60,59,49,51,,80500,"0,59",2400,27
03.10.2024 10:15,"4,2",49,55,1184190,55,0,13,47,,70,,146767,58,64,61,42,50,,115600,"0,59",4200,38
03.10.2024 10:20,"4,13",49,55,1184200,55,0,14,54,,70,,146767,53,66,60,48,51,,52200,"0,58",4300,52
03.10.2024 10:25,"3,31",51,55,1184200,55,0,14,50,,70,,146767,56,66,61,42,53,,78100,"0,59",4300,52
03.10.2024 10:30,"3,02",53,55,1184210,55,0,14,42,,70,,146768,53,67,60,38,53,,69900,"0,58",4100,45
03.10.2024 10:35,"2,52",54,55,1184210,55,0,14,37,,70,,146768,53,67,60,40,53,,50500,"0,6",4000,38
03.10.2024 10:40,"2,27",54,55,1184220,55,0,14,33,,70,,146768,53,66,61,49,52,,39800,"0,6",4300,25
03.10.2024 10:45,"1,66",53,55,1184220,55,0,14,24,,70,,146769,56,66,61,45,52,,33000,"0,6",4200,9
03.10.2024 10:50,"0,46",51,55,1184220,55,0,14,22,,70,,146769,59,66,61,31,51,,6600,"0,59",4100,7
03.10.2024 10:55,"0,43",50,55,1184220,55,0,14,22,,70,,146769,54,66,61,40,50,,14900,"0,59",4200,8
03.10.2024 11:00,"0,46",49,55,1184220,55,0,14,28,,70,,146770,46,66,57,40,50,,14700,"0,59",4000,16
03.10.2024 11:05,"1,15",49,55,1184230,55,0,14,29,,70,,146770,50,66,59,28,50,,25300,"0,6",4000,19
03.10.2024 11:10,"1,42",50,55,1184230,55,0,14,31,,70,,146771,50,66,59,44,50,,33100,"0,6",4100,21
03.10.2024 11:15,"1,56",50,55,1184230,55,0,14,32,,70,,146771,54,66,60,42,50,,35600,"0,6",4100,22
03.10.2024 11:20,"1,65",50,55,1184230,55,0,14,32,,70,,146771,44,66,57,47,50,,34400,"0,59",4000,20
03.10.2024 11:25,"1,52",50,55,1184240,55,0,14,31,,70,,146772,58,64,61,38,50,,33800,"0,6",3900,19
03.10.2024 11:30,"4,93",49,55,1184240,55,0,14,32,,70,,146772,55,63,60,45,50,,53900,"0,6",3000,22
03.10.2024 11:35,"4,12",48,55,1184250,55,0,14,39,,70,,146772,51,63,61,54,48,,57000,"0,6",4000,31
03.10.2024 11:40,"4,15",47,55,1184250,55,0,14,51,,70,,146773,53,64,60,50,48,,51300,"0,6",4200,45
03.10.2024 11:45,"2,98",49,55,1184260,55,0,15,47,,70,,146773,55,64,61,50,51,,68700,"0,59",4200,46
03.10.2024 11:50,"2,71",51,55,1184260,55,0,15,43,,70,,146773,46,64,61,49,51,,65600,"0,59",4100,41
03.10.2024 11:55,"2,35",52,55,1184270,55,0,15,37,,70,,146774,53,65,61,39,51,,52800,"0,6",4100,31
03.10.2024 12:00,"2,06",52,55,1184270,55,0,15,32,,70,,146774,58,65,61,49,51,,39200,"0,59",4100,20
03.10.2024 12:05,"1,44",52,55,1184270,55,0,15,30,,70,,146774,43,65,61,39,51,,33200,"0,59",4000,16
03.10.2024 12:10,"1,27",51,55,1184280,55,0,15,28,,70,,146775,48,65,61,49,51,,27800,"0,59",4000,14
03.10.2024 12:15,"0,98",51,55,1184280,55,0,15,27,,70,,146775,53,65,61,45,51,,23000,"0,6",4000,14
03.10.2024 12:20,"0,91",50,55,1184280,56,0,15,25,,70,,146775,42,65,61,47,50,,20900,"0,59",3900,14
03.10.2024 12:25,"0,86",50,55,1184280,55,0,15,26,,70,,146776,44,65,61,50,50,,17800,"0,59",3900,16
03.10.2024 12:30,"1,1",50,55,1184280,55,0,15,29,,70,,146776,55,65,61,42,50,,27800,"0,59",3900,19
03.10.2024 12:35,"1,51",50,55,1184290,55,0,15,31,,70,,146776,48,65,61,50,50,,34500,"0,59",3900,20
03.10.2024 12:40,"1,51",50,55,1184290,55,0,15,33,,70,,146777,50,65,61,39,50,,35100,"0,59",4000,21
03.10.2024 12:45,"1,56",50,55,1184290,55,0,14,33,,70,,146777,60,66,62,30,50,,34300,"0,59",3900,21
03.10.2024 12:50,"1,61",50,55,1184300,55,0,14,33,,70,,146777,45,65,61,41,50,,34800,"0,59",3900,20
03.10.2024 12:55,"1,56",50,55,1184300,55,0,14,32,,70,,146778,55,65,61,36,50,,33300,"0,58",3800,19
03.10.2024 13:00,"1,49",50,55,1184300,55,0,14,30,,70,,146778,43,64,60,46,50,,34600,"0,59",3700,18
03.10.2024 13:05,"1,25",49,55,1184310,55,0,14,31,,70,,146778,60,62,60,27,50,,66700,"0,6",2900,20
03.10.2024 13:10,"4,15",48,55,1184310,55,0,14,34,,70,,146779,55,60,61,42,49,,57400,"0,59",3900,24
03.10.2024 13:15,"4,1",47,55,1184310,55,0,14,47,,70,,146779,54,64,60,40,47,,49400,"0,6",3900,37
03.10.2024 13:20,"4,34",46,55,1184320,55,0,14,58,,70,,146779,55,64,61,39,49,,51900,"0,59",4100,58
03.10.2024 13:25,"3,93",49,55,1184330,55,0,15,58,,70,,146780,48,65,61,50,54,,96800,"0,59",4000,58
03.10.2024 13:30,3,52,55,1184330,55,0,15,36,,70,,146780,47,64,61,49,53,,64800,"0,59",4000,43
03.10.2024 13:35,"2,28",53,55,1184340,55,0,15,31,,70,,146780,52,65,60,46,52,,49700,"0,59",4000,36
03.10.2024 13:40,"2,04",53,55,1184340,55,0,15,28,,70,,146781,56,65,61,43,51,,37700,"0,6",4000,27
03.10.2024 13:45,"1,62",53,55,1184340,55,0,15,24,,70,,146781,48,65,61,50,51,,33900,"0,59",4000,16
03.10.2024 13:50,"0,52",52,55,1184340,55,0,15,18,,70,,146781,47,65,60,52,50,,12700,"0,6",4000,0
03.10.2024 13:55,"0,31",50,55,1184350,55,0,16,18,,70,,146782,51,65,61,48,50,,11400,"0,6",4000,0
03.10.2024 14:00,"0,26",49,55,1184350,55,0,16,20,,70,,146782,50,64,61,48,49,,14100,"0,59",4000,2
03.10.2024 14:05,"0,38",48,55,1184350,55,0,16,22,,70,,146782,49,64,61,47,49,,16700,"0,6",4000,9
03.10.2024 14:10,"0,61",47,55,1184350,56,0,16,25,,70,,146783,44,63,61,47,48,,8600,"0,59",3900,15
03.10.2024 14:15,"1,18",48,55,1184350,56,0,16,31,,70,,146783,41,63,61,47,49,,32500,"0,6",3800,23
03.10.2024 14:20,"1,76",49,55,1184350,56,0,16,33,,70,,146783,41,63,61,44,49,,41100,"0,59",3900,26
03.10.2024 14:25,"1,9",49,55,1184360,56,0,17,36,,70,,146784,42,63,60,45,49,,41300,"0,59",3800,28
03.10.2024 14:30,"1,9",50,55,1184360,56,0,17,36,,70,,146784,42,62,61,46,50,,42800,"0,59",3800,27
03.10.2024 14:35,"1,87",50,55,1184360,56,0,17,36,,70,,146784,44,63,61,47,50,,42400,"0,59",3800,26
03.10.2024 14:40,"1,7",50,55,1184370,56,0,17,33,,70,,146785,43,63,61,46,50,,38500,"0,59",3800,21
03.10.2024 14:45,"1,54",50,55,1184370,55,0,17,30,,70,,146785,58,65,61,38,50,,36100,"0,59",3800,18
03.10.2024 14:50,"1,22",50,55,1184370,55,0,16,26,,70,,146785,59,64,61,30,50,,30200,"0,6",3700,14
03.10.2024 14:55,1,49,55,1184370,55,0,15,27,,70,,146786,52,64,60,40,49,,21500,"0,6",3700,15
03.10.2024 15:00,"4,18",48,55,1184380,55,0,15,31,,70,,146786,53,63,60,40,48,,52600,"0,6",3600,20
03.10.2024 15:05,"4,27",47,55,1184380,55,0,15,36,,70,,146786,53,63,61,50,47,,45800,"0,6",3900,28
03.10.2024 15:10,"4,27",46,55,1184390,55,0,15,47,,70,,146786,57,65,61,49,46,,42100,"0,6",4100,37
03.10.2024 15:15,"2,71",48,55,1184390,55,0,15,50,,70,,146787,51,65,61,52,48,,55800,"0,59",4200,45
03.10.2024 15:20,"2,79",50,55,1184400,55,0,15,45,,70,,146787,53,65,61,49,50,,72900,"0,6",4200,47
03.10.2024 15:25,"2,74",51,55,1184400,55,0,15,42,,70,,146788,53,65,61,46,51,,65300,"0,59",4100,42
03.10.2024 15:30,"2,33",52,55,1184410,55,0,15,38,,70,,146788,52,65,61,44,51,,51200,"0,59",4100,33
03.10.2024 15:35,"2,02",52,55,1184410,55,0,16,33,,70,,146788,47,65,61,48,51,,41200,"0,6",4000,24
03.10.2024 15:40,"1,7",52,55,1184410,55,0,15,30,,70,,146789,58,65,61,30,51,,33100,"0,6",4100,19
03.10.2024 15:45,"1,39",51,55,1184420,56,0,15,27,,70,,146789,47,66,59,38,51,,31000,"0,6",4000,15
03.10.2024 15:50,"0,89",50,55,1184420,56,0,14,25,,70,,146789,54,66,60,19,50,,21100,"0,59",3800,11
03.10.2024 15:55,"0,6",49,55,1184420,55,0,14,24,,70,,146790,55,66,61,32,50,,7600,"0,59",3800,13
03.10.2024 16:00,"0,67",49,55,1184420,55,0,14,25,,70,,146790,50,65,61,38,50,,18900,"0,6",3900,13
03.10.2024 16:05,"0,79",48,55,1184420,55,0,14,25,,70,,146790,59,65,61,34,49,,16700,"0,59",3900,16
03.10.2024 16:10,"1,23",49,55,1184420,55,0,15,30,,70,,146791,44,65,60,35,49,,31700,"0,6",4000,22
03.10.2024 16:15,"1,56",49,55,1184430,55,0,15,33,,70,,146791,44,65,61,42,49,,34200,"0,59",4000,24
03.10.2024 16:20,"1,8",50,55,1184430,55,0,15,36,,70,,146791,39,65,60,47,50,,40500,"0,6",4000,25
03.10.2024 16:25,"1,83",50,55,1184430,56,0,15,36,,70,,146792,53,65,61,41,50,,41000,"0,6",3900,25
03.10.2024 16:30,"1,82",51,55,1184440,56,0,15,36,,70,,146792,41,65,61,49,50,,40300,"0,59",3900,25
03.10.2024 16:35,"1,75",51,55,1184440,55,0,15,35,,70,,146792,55,64,60,47,50,,36300,"0,59",3700,20
03.10.2024 16:40,"1,53",49,55,1184440,55,0,16,35,,70,,146793,54,64,60,45,50,,57500,"0,6",3700,22
03.10.2024 16:45,"4,13",48,55,1184450,55,0,16,40,,70,,146793,58,63,61,43,49,,43900,"0,59",3100,27
03.10.2024 16:50,"4,23",47,55,1184450,55,0,15,49,,70,,146793,57,65,61,41,47,,43500,"0,59",4000,36
03.10.2024 16:55,"4,13",47,55,1184450,55,0,15,51,,70,,146794,46,65,61,52,49,,40000,"0,59",4100,41
03.10.2024 17:00,"2,83",49,55,1184460,55,0,15,45,,70,,146794,49,66,60,51,51,,73400,"0,58",4100,43
03.10.2024 17:05,"2,61",50,55,1184470,55,0,15,39,,70,,146794,59,66,61,35,51,,54400,"0,59",4100,40
03.10.2024 17:10,"2,28",51,55,1184470,55,0,15,36,,70,,146795,55,66,61,41,51,,51500,"0,6",3900,37
03.10.2024 17:15,"2,16",52,55,1184470,55,0,15,34,,70,,146795,61,66,62,36,51,,44600,"0,59",4100,31
03.10.2024 17:20,"1,82",52,55,1184480,55,0,15,30,,70,,146795,50,66,60,48,51,,33800,"0,6",4100,22
03.10.2024 17:25,"1,61",52,55,1184480,56,0,15,30,,70,,146796,53,65,61,42,51,,32600,"0,59",3900,20
03.10.2024 17:30,"1,61",52,55,1184480,55,0,15,30,,70,,146796,45,65,61,44,50,,32000,"0,6",3900,20
03.10.2024 17:35,"1,48",52,55,1184490,55,0,15,31,,70,,146796,48,65,60,51,50,,32100,"0,59",4000,17
03.10.2024 17:40,"1,01",51,55,1184490,56,0,15,29,,70,,146797,60,66,61,34,51,,28400,"0,59",4000,12
03.10.2024 17:45,"0,9",50,55,1184490,56,0,15,28,,70,,146797,42,65,60,46,50,,19600,"0,59",3900,13
03.10.2024 17:50,"0,96",50,55,1184490,55,0,15,29,,70,,146797,38,65,61,42,50,,22400,"0,6",3800,18
03.10.2024 17:55,"1,42",50,55,1184490,55,0,15,31,,70,,146798,42,65,61,45,50,,33900,"0,59",3900,20
03.10.2024 18:00,"1,66",50,55,1184500,55,0,15,33,,70,,146798,49,65,60,49,50,,33800,"0,59",4000,22
03.10.2024 18:05,"1,78",50,55,1184500,55,0,16,35,,70,,146798,45,65,60,50,50,,37700,"0,6",4000,24
03.10.2024 18:10,"1,75",51,55,1184500,55,0,16,36,,70,,146799,58,65,61,43,50,,37900,"0,6",3900,24
03.10.2024 18:15,"1,73",51,55,1184510,55,0,16,36,,70,,146799,48,65,61,49,51,,37000,"0,6",3800,24
03.10.2024 18:20,"1,82",50,55,1184510,55,0,16,35,,70,,146799,50,64,60,52,51,,37500,"0,59",3800,24
03.10.2024 18:25,"4,13",49,55,1184510,55,0,16,40,,70,,146800,52,63,60,50,49,,68500,"0,59",3600,28
03.10.2024 18:30,"4,17",48,55,1184520,55,0,16,47,,70,,146800,48,62,61,51,48,,41900,"0,6",4000,38
03.10.2024 18:35,"2,93",49,55,1184520,55,0,16,49,,70,,146800,45,63,61,53,50,,59500,"0,59",4100,48
03.10.2024 18:40,"2,93",51,55,1184530,55,0,16,45,,70,,146801,47,64,61,51,52,,67800,"0,6",4100,47
03.10.2024 18:45,"2,64",52,55,1184530,55,0,14,44,,70,,146801,52,66,58,19,52,,58000,"0,59",3900,45
03.10.2024 18:50,"2,48",53,55,1184540,55,0,14,42,,70,,146801,55,66,60,35,52,,53200,"0,6",4100,41
03.10.2024 18:55,"2,3",53,55,1184540,55,0,14,37,,70,,146802,41,65,61,48,52,,48200,"0,6",4100,31
03.10.2024 19:00,"2,06",53,55,1184550,55,0,14,33,,70,,146802,41,65,61,47,52,,39500,"0,59",4200,22
03.10.2024 19:05,"1,7",53,55,1184550,55,0,14,31,,70,,146802,56,66,61,46,52,,31900,"0,6",4100,19
03.10.2024 19:10,"1,46",52,55,1184550,55,0,14,30,,70,,146803,54,66,59,51,52,,26600,"0,59",4300,15
03.10.2024 19:15,"1,05",52,55,1184550,55,0,15,28,,70,,146803,57,65,61,34,52,,21900,"0,6",4000,13
