Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
03.10.2024 19:20,"1,03",51,55,1184550,55,0,15,27,,70,,146803,57,65,61,44,51,,20600,"0,6",4000,14
03.10.2024 19:25,"1,13",51,55,1184560,55,0,14,28,,70,,146804,59,66,62,27,51,,24600,"0,59",4000,17
03.10.2024 19:30,"1,27",51,55,1184560,55,0,14,30,,70,,146804,52,65,61,42,51,,29100,"0,6",3900,20
03.10.2024 19:35,"1,61",51,55,1184560,55,0,14,32,,70,,146804,56,66,60,41,51,,31200,"0,59",4000,21
03.10.2024 19:40,"1,73",51,55,1184560,55,0,14,34,,70,,146805,52,65,60,37,51,,32800,"0,59",3900,22
03.10.2024 19:45,"1,78",51,55,1184570,56,0,14,36,,70,,146805,40,65,57,47,51,,33500,"0,59",3900,23
03.10.2024 19:50,"1,8",51,55,1184570,56,0,14,36,,70,,146805,45,64,61,39,51,,36500,"0,59",3600,24
03.10.2024 19:55,"4,12",50,55,1184580,55,0,14,41,,70,,146806,55,63,60,30,50,,81100,"0,6",3500,33
03.10.2024 20:00,"4,18",48,55,1184580,55,0,14,53,,70,,146806,56,64,61,46,49,,52600,"0,6",4000,48
03.10.2024 20:05,"4,68",48,55,1184590,55,0,14,55,,70,,146806,48,64,61,45,51,,68800,"0,59",4200,63
03.10.2024 20:10,"4,84",51,55,1184590,55,0,14,51,,70,,146807,61,66,62,32,52,,88300,"0,59",4200,63
03.10.2024 20:15,"3,16",53,55,1184600,55,0,14,44,,70,,146807,54,66,59,18,53,,76700,"0,59",4100,54
03.10.2024 20:20,"2,76",54,55,1184610,55,0,14,39,,70,,146807,58,66,61,28,53,,50800,"0,58",4100,42
03.10.2024 20:25,"2,4",55,55,1184610,55,0,13,37,,70,,146808,57,66,61,30,53,,45600,"0,59",3800,34
03.10.2024 20:30,"2,02",54,55,1184610,55,0,14,31,,70,,146808,42,66,58,49,52,,34100,"0,59",4300,19
03.10.2024 20:35,"1,55",54,55,1184610,55,0,14,31,,70,,146808,57,66,60,30,52,,28600,"0,59",4000,19
03.10.2024 20:40,"1,56",53,55,1184620,55,0,14,31,,70,,146809,52,66,61,38,52,,27900,"0,58",4000,18
03.10.2024 20:45,"1,25",53,55,1184620,55,0,13,29,,70,,146809,53,66,58,17,52,,26400,"0,6",4000,16
03.10.2024 20:50,"1,06",52,54,1184620,55,0,14,29,,70,,146809,55,66,61,19,52,,25200,"0,59",4400,15
03.10.2024 20:55,"0,9",51,54,1184620,55,0,14,27,,70,,146810,54,65,61,19,52,,20900,"0,59",4400,13
03.10.2024 21:00,"0,91",51,54,1184620,55,0,14,27,,70,,146810,56,66,60,21,51,,20000,"0,59",4500,15
03.10.2024 21:05,"1,2",51,55,1184630,55,0,14,30,,70,,146811,57,65,60,34,51,,22700,"0,59",4400,22
03.10.2024 21:10,"1,79",51,55,1184630,55,0,14,34,,70,,146811,41,65,61,47,51,,32500,"0,59",4200,26
03.10.2024 21:15,"1,86",51,55,1184630,55,0,14,35,,70,,146811,56,64,60,23,51,,36600,"0,59",4100,26
03.10.2024 21:20,"4,15",50,55,1184640,55,0,14,42,,70,,146812,59,61,60,32,50,,150500,"0,59",3900,38
03.10.2024 21:25,"4,38",49,55,1184650,55,0,14,53,,70,,146812,56,66,61,34,50,,55100,"0,59",4200,55
03.10.2024 21:30,"3,97",52,54,1184650,55,0,13,53,,70,,146812,55,66,59,21,53,,96800,"0,59",4200,62
03.10.2024 21:35,"3,19",53,54,1184660,55,0,13,44,,70,,146813,57,66,61,27,54,,72000,"0,59",4400,52
03.10.2024 21:40,"2,45",54,54,1184670,55,0,13,33,,70,,146813,56,66,60,27,54,,51100,"0,59",4400,38
03.10.2024 21:45,"1,82",54,54,1184670,55,0,13,26,,70,,146813,48,66,60,22,53,,32400,"0,58",4300,24
03.10.2024 21:50,"1,38",54,55,1184670,55,0,13,22,,70,,146814,55,66,60,27,53,,26000,"0,59",4300,13
03.10.2024 21:55,"0,55",53,55,1184670,55,0,13,20,,70,,146814,56,66,60,30,52,,15400,"0,59",4300,11
03.10.2024 22:00,"0,55",51,55,1184670,55,0,13,21,,70,,146815,53,66,60,42,52,,7300,"0,6",4200,13
03.10.2024 22:05,"0,71",51,55,1184670,55,0,13,22,,70,,146815,47,65,61,42,51,,24000,"0,59",4200,15
03.10.2024 22:10,"1,1",51,54,1184680,55,0,14,24,,69,,146815,45,65,60,48,51,,21200,"0,6",4400,16
03.10.2024 22:15,"1,37",51,54,1184680,55,0,14,27,,69,,146816,51,65,59,50,51,,28700,"0,59",4400,22
03.10.2024 22:20,"1,46",51,55,1184680,55,0,14,29,,69,,146816,55,65,61,42,51,,33600,"0,59",4400,22
03.10.2024 22:25,"1,56",51,55,1184680,55,0,14,32,,70,,146816,45,65,61,44,51,,33200,"0,6",4300,24
03.10.2024 22:30,"1,8",52,55,1184690,55,0,14,35,,70,,146817,55,65,61,21,51,,33400,"0,59",4000,27
03.10.2024 22:35,"1,87",51,55,1184690,55,0,14,35,,70,,146817,53,64,61,21,51,,35600,"0,59",4000,27
03.10.2024 22:40,"4,15",50,55,1184700,55,0,14,40,,69,,146817,37,64,60,38,50,,87500,"0,6",3400,38
03.10.2024 22:45,"4,32",49,55,1184700,55,0,14,51,,69,,146818,39,63,61,38,50,,52000,"0,6",4000,56
03.10.2024 22:50,"4,73",50,55,1184710,55,0,14,52,,69,,146818,60,66,62,25,51,,80200,"0,6",4000,64
03.10.2024 22:55,"4,32",54,55,1184720,55,0,14,50,,70,,146818,56,66,60,26,53,,106300,"0,59",4100,62
03.10.2024 23:00,"3,26",55,55,1184720,55,0,14,43,,70,,146819,52,65,61,42,54,,71600,"0,59",4300,50
03.10.2024 23:05,"2,59",55,55,1184730,55,0,14,34,,70,,146819,42,65,61,50,54,,46100,"0,6",4000,31
03.10.2024 23:10,"1,7",55,55,1184730,55,0,14,28,,69,,146819,55,65,61,39,54,,31200,"0,59",3900,20
03.10.2024 23:15,"1,08",54,55,1184730,56,0,14,25,,69,,146820,54,65,61,46,53,,24400,"0,6",4000,14
03.10.2024 23:20,"0,77",53,55,1184730,55,0,14,23,,69,,146820,46,65,61,43,53,,16700,"0,59",4000,12
03.10.2024 23:25,"0,6",52,55,1184740,55,0,14,22,,69,,146820,57,66,60,41,52,,5900,"0,6",4000,13
03.10.2024 23:30,"1,01",51,55,1184740,55,0,14,24,,69,,146821,52,65,61,28,52,,23000,"0,59",4100,17
03.10.2024 23:35,"1,27",52,55,1184740,55,0,14,27,,69,,146821,49,65,60,29,52,,29100,"0,59",4100,22
03.10.2024 23:40,"1,65",52,55,1184740,55,0,14,31,,69,,146821,45,65,61,40,52,,30800,"0,6",4000,25
03.10.2024 23:45,"1,82",52,55,1184740,55,0,14,34,,69,,146822,43,65,61,45,52,,31600,"0,6",4000,26
03.10.2024 23:50,"1,88",52,55,1184750,55,0,14,35,,69,,146822,42,65,61,46,52,,35100,"0,6",4100,27
03.10.2024 23:55,"1,95",52,55,1184750,55,0,15,36,,70,,146822,39,64,61,45,52,,34800,"0,59",4100,28
04.10.2024 00:00,"2,02",53,55,1184750,55,0,15,38,,70,,146823,39,64,61,43,53,,36600,"0,6",4000,29
04.10.2024 00:05,"2,02",53,55,1184760,55,0,15,38,,70,,146823,40,63,61,42,53,,37900,"0,59",3900,29
04.10.2024 00:10,"2,03",53,55,1184760,56,0,15,37,,70,,146823,61,65,61,47,53,,37000,"0,6",3900,29
04.10.2024 00:15,"1,96",53,55,1184760,55,0,15,35,,70,,146824,60,64,61,46,53,,35700,"0,6",3900,28
04.10.2024 00:20,"4,18",52,55,1184770,55,0,14,34,,70,,146824,61,62,62,32,53,,99400,"0,59",3700,30
04.10.2024 00:25,"4,2",51,55,1184770,55,0,14,42,,70,,146824,59,64,61,33,52,,57500,"0,59",3400,43
04.10.2024 00:30,"4,54",50,55,1184780,55,0,14,50,,70,,146824,42,63,61,38,52,,54200,"0,6",4200,59
04.10.2024 00:35,"4,03",54,55,1184780,55,0,15,52,,70,,146825,43,64,60,48,53,,86900,"0,59",4000,63
04.10.2024 00:40,"3,08",56,55,1184790,55,0,15,43,,70,,146825,47,65,61,47,54,,57100,"0,59",3900,47
04.10.2024 00:45,"2,35",56,55,1184800,55,0,15,35,,70,,146825,60,66,61,40,55,,38800,"0,6",4000,31
04.10.2024 00:50,"1,21",55,55,1184800,55,0,15,25,,70,,146826,59,65,61,39,54,,28000,"0,59",4000,15
04.10.2024 00:55,"0,39",54,55,1184800,55,0,15,20,,70,,146826,55,65,61,51,54,,3800,"0,59",4000,9
04.10.2024 01:00,"0,37",52,55,1184800,56,0,15,0,,1,,146826,54,64,61,49,53,,5500,"0,59",4000,0
04.10.2024 01:05,"0,05",52,55,1184800,56,0,16,0,,1,,146827,52,64,61,48,52,,1400,"0,59",3900,0
04.10.2024 01:10,"0,01",52,55,1184800,56,0,16,0,,1,,146827,47,64,61,46,52,,700,"0,59",3900,0
04.10.2024 01:15,0,51,55,1184800,56,0,16,0,,0,,146827,46,64,61,44,52,,100,"0,6",3900,0
04.10.2024 01:20,0,51,55,1184800,56,0,16,0,,0,,146828,45,63,61,44,51,,0,"0,6",3900,0
04.10.2024 01:25,0,51,55,1184800,56,0,16,0,,0,,146828,45,63,61,48,51,,0,"0,59",3900,0
04.10.2024 01:30,0,50,55,1184800,56,0,16,0,,0,,146828,45,63,61,47,50,,0,"0,6",3900,0
04.10.2024 01:35,0,50,55,1184800,56,0,17,0,,0,,146829,44,62,61,47,48,,0,"0,6",3900,0
04.10.2024 01:40,0,50,55,1184800,56,0,17,0,,0,,146829,43,62,61,46,47,,0,"0,59",3800,0
04.10.2024 01:45,0,49,55,1184800,56,0,17,0,,0,,146829,43,61,61,46,46,,0,"0,6",3800,0
04.10.2024 01:50,0,48,55,1184800,56,0,17,0,,0,,146830,42,61,61,45,45,,0,"0,59",3800,0
04.10.2024 01:55,0,46,55,1184800,56,0,17,0,,0,,146830,42,61,61,45,44,,0,"0,6",3800,0
04.10.2024 02:00,0,45,55,1184800,56,0,17,0,,0,,146830,42,61,61,45,44,,0,"0,59",3800,0
04.10.2024 02:05,0,44,55,1184800,56,0,18,0,,0,,146831,42,61,61,44,43,,0,"0,6",3700,0
04.10.2024 02:10,0,42,55,1184800,56,0,18,0,,70,,146831,51,63,61,44,43,,0,"0,59",3600,0
04.10.2024 02:15,"4,18",42,56,1184800,56,0,18,0,,70,,146831,51,63,59,44,42,,50300,"0,6",3100,0
04.10.2024 02:20,"4,15",41,55,1184810,55,0,18,0,,70,,146832,49,62,61,44,42,,50300,"0,59",3500,0
04.10.2024 02:25,"4,15",41,55,1184810,55,0,18,0,,70,,146832,48,62,61,44,42,,48300,"0,59",4000,0
04.10.2024 02:30,"0,17",40,55,1184810,55,0,18,0,,1,,146832,47,61,61,43,41,,5200,"0,6",4200,0
04.10.2024 02:35,"0,02",40,55,1184810,55,0,18,0,,1,,146833,46,61,61,43,41,,400,"0,6",4200,0
04.10.2024 02:40,0,40,55,1184810,55,0,18,0,,1,,146833,44,61,61,43,41,,0,"0,6",4100,0
04.10.2024 02:45,0,40,55,1184810,56,0,19,0,,0,,146833,41,61,61,40,40,,0,"0,6",4000,0
04.10.2024 02:50,0,40,55,1184810,56,0,19,0,,0,,146834,41,60,61,40,40,,0,"0,6",4000,0
04.10.2024 02:55,0,39,55,1184810,56,0,19,0,,0,,146834,41,60,61,40,39,,0,"0,6",4000,0
04.10.2024 03:00,0,39,55,1184810,56,0,19,0,,0,,146834,40,60,61,40,39,,0,"0,6",3900,0
04.10.2024 03:05,0,39,55,1184810,56,0,19,0,,0,,146835,40,59,61,40,38,,0,"0,59",3900,0
04.10.2024 03:10,0,39,55,1184810,56,0,19,0,,0,,146835,40,59,61,39,38,,0,"0,6",3900,0
04.10.2024 03:15,0,38,55,1184810,56,0,19,0,,0,,146835,40,59,61,39,38,,0,"0,59",3900,0
04.10.2024 03:20,0,38,55,1184810,56,0,19,0,,0,,146836,40,59,61,39,38,,0,"0,6",3900,0
04.10.2024 03:25,0,38,55,1184810,56,0,20,0,,0,,146836,40,58,61,39,37,,0,"0,59",3900,0
04.10.2024 03:30,0,38,55,1184810,56,0,20,0,,0,,146836,40,58,61,39,37,,0,"0,6",3800,0
04.10.2024 03:35,0,37,55,1184810,56,0,20,0,,0,,146837,39,57,61,39,36,,0,"0,6",3800,0
04.10.2024 03:40,0,37,55,1184810,56,0,20,0,,0,,146837,39,57,61,38,36,,0,"0,6",3800,0
04.10.2024 03:45,0,37,55,1184810,56,0,20,0,,0,,146837,39,57,61,38,36,,0,"0,6",3800,0
04.10.2024 03:50,0,36,55,1184810,56,0,20,0,,0,,146838,39,56,61,38,36,,0,"0,6",3800,0
04.10.2024 03:55,0,36,55,1184810,56,0,20,0,,0,,146838,38,56,61,38,36,,0,"0,59",3800,0
04.10.2024 04:00,0,36,55,1184810,56,0,20,0,,0,,146838,38,56,61,38,35,,0,"0,59",3800,0
04.10.2024 04:05,0,35,55,1184810,56,0,20,0,,0,,146839,38,57,61,37,35,,0,"0,59",3700,0
04.10.2024 04:10,0,35,55,1184810,56,0,20,0,,70,,146839,38,56,61,37,35,,0,"0,59",3600,0
04.10.2024 04:15,"4,16",35,56,1184810,56,0,21,0,,70,,146839,38,56,60,36,35,,41600,"0,59",3400,0
04.10.2024 04:20,"4,15",35,55,1184820,56,0,21,0,,70,,146839,38,60,61,36,34,,48300,"0,59",3600,0
04.10.2024 04:25,"4,1",34,55,1184820,55,0,21,0,,70,,146840,38,61,61,38,34,,48000,"0,6",3900,0
04.10.2024 04:45,"0,05",34,55,1184820,56,0,21,0,,0,,146841,39,62,60,39,33,,0,"0,59",4000,0
04.10.2024 04:50,0,33,55,1184820,56,0,21,0,,0,,146842,41,62,61,39,33,,0,"0,59",4000,0
04.10.2024 04:55,0,33,55,1184820,56,0,21,0,,0,,146842,41,61,61,39,33,,0,"0,59",4000,0
04.10.2024 05:00,0,33,55,1184820,56,0,21,0,,70,,146842,39,61,61,38,33,,0,"0,6",4000,0
04.10.2024 05:05,"6,08",37,55,1184820,56,0,22,100,,70,,146843,39,61,61,38,41,,48400,"0,59",4000,99
04.10.2024 05:10,"6,61",50,55,1184840,56,0,22,83,,70,,146843,42,63,61,41,52,,188300,"0,6",3800,88
04.10.2024 05:15,"6,57",53,55,1184850,56,0,21,78,,70,,146843,41,64,61,43,54,,172900,"0,59",4000,85
04.10.2024 05:20,"6,07",54,55,1184870,56,0,21,73,,70,,146844,57,65,61,39,55,,150200,"0,6",3900,79
04.10.2024 05:25,"5,62",57,55,1184880,56,0,18,68,,70,,146844,57,66,61,43,58,,133900,"0,59",3900,76
04.10.2024 05:30,"3,53",57,55,1184890,55,0,17,48,,70,,146844,56,66,61,47,58,,76200,"0,59",4000,60
04.10.2024 05:35,"2,59",57,55,1184890,55,0,17,36,,70,,146845,52,65,61,45,56,,38300,"0,6",4000,45
04.10.2024 05:40,"2,04",56,55,1184890,55,0,16,29,,70,,146845,59,65,61,36,55,,31500,"0,59",3900,35
04.10.2024 05:45,"1,92",55,55,1184900,56,0,16,28,,70,,146845,44,65,60,45,54,,30900,"0,6",4000,30
04.10.2024 05:50,"1,82",55,55,1184900,55,0,16,28,,70,,146846,42,65,61,51,54,,29700,"0,59",4000,28
04.10.2024 05:55,"1,8",55,55,1184900,55,0,16,29,,70,,146846,53,65,60,45,53,,30600,"0,6",3900,28
04.10.2024 06:00,"1,75",54,55,1184900,55,0,16,31,,70,,146846,49,64,61,45,53,,62100,"0,6",3800,25
04.10.2024 06:05,"4,18",52,55,1184910,55,0,16,40,,70,,146847,51,64,60,50,52,,49100,"0,6",3300,32
04.10.2024 06:10,"4,15",51,55,1184910,55,0,16,45,,70,,146847,57,64,61,46,50,,46200,"0,59",4000,38
04.10.2024 06:15,"2,81",51,55,1184920,55,0,16,52,,70,,146847,58,64,61,46,50,,51700,"0,6",4200,44
04.10.2024 06:20,"3,55",52,55,1184920,55,0,16,54,,70,,146848,51,65,60,47,54,,81300,"0,6",4200,55
04.10.2024 06:25,"3,48",53,55,1184930,55,0,16,49,,70,,146848,46,66,60,48,55,,71400,"0,6",4200,54
04.10.2024 06:30,"2,93",55,55,1184930,55,0,16,45,,70,,146848,48,65,61,47,55,,58000,"0,59",4100,48
04.10.2024 06:35,"2,42",55,55,1184940,55,0,16,38,,70,,146849,41,65,61,46,55,,45400,"0,6",4100,40
04.10.2024 06:40,"2,15",55,55,1184940,55,0,16,36,,70,,146849,41,64,61,46,54,,39300,"0,6",4200,35
04.10.2024 06:45,"2,09",55,55,1184940,55,0,16,36,,70,,146849,41,64,61,46,54,,34700,"0,6",4100,33
04.10.2024 06:50,"1,9",55,55,1184950,55,0,16,35,,70,,146850,54,65,60,39,53,,30900,"0,6",4000,25
04.10.2024 06:55,"1,87",55,55,1184950,55,0,15,36,,70,,146850,59,66,61,33,53,,30500,"0,59",4000,24
04.10.2024 07:00,"1,8",54,55,1184950,55,0,15,38,,70,,146850,58,65,61,33,53,,29600,"0,59",4100,22
04.10.2024 07:05,"1,82",54,55,1184960,55,0,15,42,,70,,146851,39,65,61,33,52,,31600,"0,59",4000,22
04.10.2024 07:10,"1,82",53,55,1184960,55,0,15,43,,70,,146851,57,65,61,36,53,,32500,"0,59",4100,20
04.10.2024 07:15,"1,82",53,55,1184960,56,0,15,44,,70,,146851,58,65,61,27,53,,32300,"0,59",4000,22
04.10.2024 07:20,"1,89",53,55,1184960,55,0,14,44,,70,,146852,46,65,59,44,53,,35100,"0,59",4100,22
04.10.2024 07:25,"1,97",52,55,1184970,56,0,15,45,,70,,146852,46,65,61,48,53,,35700,"0,6",3900,25
04.10.2024 07:30,"2,06",52,55,1184970,55,0,14,45,,70,,146852,50,65,59,42,53,,38300,"0,6",3800,27
04.10.2024 07:35,"2,11",52,55,1184970,55,0,14,45,,70,,146853,55,64,60,22,53,,36700,"0,59",3800,29
04.10.2024 07:40,"4,22",51,55,1184980,55,0,13,45,,70,,146853,57,61,60,23,52,,85600,"0,59",3800,33
04.10.2024 07:45,"4,51",50,55,1184980,55,0,14,58,,70,,146853,56,63,61,34,51,,63900,"0,6",4300,50
04.10.2024 07:50,"5,12",50,55,1184990,55,0,14,59,,70,,146854,60,65,61,32,53,,63900,"0,6",4300,66
04.10.2024 07:55,"5,06",53,55,1185000,55,0,14,56,,70,,146854,60,65,61,31,54,,91100,"0,6",4300,65
04.10.2024 08:00,"5,04",54,55,1185010,55,0,14,54,,69,,146854,59,65,61,39,54,,92100,"0,6",4300,66
04.10.2024 08:05,"3,36",56,55,1185010,55,0,14,49,,69,,146855,54,65,61,44,55,,99700,"0,6",4100,56
04.10.2024 08:10,"2,9",56,55,1185020,55,0,14,45,,69,,146855,43,65,61,45,55,,64900,"0,6",4100,47
04.10.2024 08:15,"2,58",57,55,1185020,55,0,15,44,,70,,146856,59,66,61,36,55,,49600,"0,6",4000,42
04.10.2024 08:20,"2,28",56,55,1185020,55,0,15,42,,70,,146856,41,66,61,37,54,,43500,"0,59",4100,35
04.10.2024 08:25,"2,22",56,55,1185030,56,0,15,42,,70,,146856,56,66,61,45,54,,37400,"0,59",4100,33
04.10.2024 08:30,"2,08",56,55,1185030,56,0,15,40,,69,,146857,46,66,61,50,54,,35200,"0,59",4000,28
04.10.2024 08:35,"1,78",55,55,1185030,56,0,15,38,,69,,146857,44,66,61,51,54,,35800,"0,6",4000,22
04.10.2024 08:40,"1,7",54,55,1185040,56,0,15,38,,69,,146857,44,65,61,51,53,,31900,"0,6",3900,19
04.10.2024 08:45,"1,54",54,55,1185040,56,0,13,38,,70,,146858,54,67,58,18,53,,29300,"0,57",3700,17
04.10.2024 08:50,"1,51",53,55,1185040,55,0,13,38,,70,,146858,55,66,61,17,53,,28400,"0,58",3800,16
04.10.2024 08:55,"1,65",53,55,1185040,55,0,13,38,,70,,146858,54,66,61,39,53,,28100,"0,59",4200,19
04.10.2024 09:15,"4,16",51,55,1185060,55,0,14,42,,70,,146860,60,61,61,27,52,,33900,"0,59",4000,28
04.10.2024 09:20,"4,46",50,54,1185060,54,0,13,57,,70,,146860,60,64,61,25,51,,123800,"0,59",4500,45
04.10.2024 09:25,"5,07",50,54,1185070,55,0,13,59,,70,,146860,53,66,61,24,53,,63600,"0,59",4500,65
04.10.2024 09:30,"5,09",52,55,1185080,55,0,14,54,,70,,146861,56,65,61,43,54,,92100,"0,59",4200,68
04.10.2024 09:35,"4,27",55,55,1185090,56,0,14,54,,70,,146861,50,65,61,55,54,,99800,"0,6",3900,65
04.10.2024 09:40,"3,02",55,55,1185090,55,0,14,44,,70,,146861,47,65,61,54,54,,87700,"0,6",4100,51
04.10.2024 09:45,"2,57",56,55,1185100,55,0,14,42,,70,,146862,55,67,59,34,54,,55200,"0,59",4000,42
04.10.2024 09:50,"2,28",56,55,1185100,55,0,14,38,,70,,146862,57,66,61,37,54,,41000,"0,6",3900,32
04.10.2024 09:55,"1,78",55,55,1185100,55,0,14,35,,70,,146862,57,66,61,41,54,,34600,"0,6",4100,21
04.10.2024 10:00,"1,39",55,55,1185100,55,0,14,33,,70,,146863,43,66,58,50,53,,32100,"0,59",4100,16
04.10.2024 10:05,"1,37",54,55,1185110,55,0,14,33,,70,,146863,57,66,61,43,53,,26900,"0,6",4100,16
04.10.2024 10:10,"1,22",53,55,1185110,56,0,15,30,,70,,146864,51,66,61,51,53,,26200,"0,59",4000,15
04.10.2024 10:15,"1,03",53,55,1185110,56,0,15,29,,70,,146864,50,65,61,50,53,,24700,"0,6",4000,15
04.10.2024 10:20,"1,06",52,55,1185110,55,0,15,29,,70,,146864,56,66,61,40,52,,21100,"0,6",4000,16
04.10.2024 10:25,"1,46",52,55,1185120,56,0,15,31,,70,,146865,54,66,61,48,52,,21400,"0,6",3900,19
04.10.2024 10:30,"1,51",52,55,1185120,55,0,15,32,,70,,146865,52,65,61,48,52,,30200,"0,59",4000,19
04.10.2024 10:35,"1,66",52,55,1185120,55,0,15,32,,70,,146865,53,65,61,48,52,,30700,"0,59",3900,21
04.10.2024 10:40,"1,66",52,55,1185120,56,0,15,35,,70,,146866,48,65,61,51,52,,31400,"0,6",4000,22
04.10.2024 10:45,"1,7",52,55,1185130,55,0,16,38,,70,,146866,47,65,61,50,52,,31400,"0,6",3900,25
04.10.2024 10:50,"1,85",52,55,1185130,55,0,15,39,,70,,146866,53,65,61,48,52,,33100,"0,59",3900,27
04.10.2024 10:55,"1,96",52,55,1185130,56,0,15,40,,70,,146867,47,65,60,47,52,,39300,"0,6",3800,26
04.10.2024 11:00,"1,95",52,55,1185140,55,0,14,39,,70,,146867,51,65,60,40,52,,38500,"0,59",3800,26
04.10.2024 11:05,"1,94",51,55,1185140,55,0,14,39,,70,,146867,34,64,60,47,52,,37200,"0,59",3800,27
04.10.2024 11:10,"4,18",50,55,1185140,55,0,14,49,,70,,146868,58,65,61,42,50,,67000,"0,59",3900,38
04.10.2024 11:15,"4,19",49,54,1185150,55,0,14,58,,70,,146868,55,65,60,37,51,,50300,"0,59",4300,52
04.10.2024 11:20,"4,63",49,55,1185150,55,0,14,56,,70,,146868,59,65,61,32,53,,70000,"0,6",4400,56
04.10.2024 11:25,"3,73",52,55,1185160,55,0,14,43,,69,,146869,57,66,61,24,54,,81000,"0,59",3800,57
04.10.2024 11:30,"3,29",54,55,1185170,55,0,14,38,,69,,146869,49,66,60,45,53,,73400,"0,59",4200,47
04.10.2024 11:35,"2,66",55,55,1185170,55,0,14,37,,69,,146869,57,66,62,24,53,,52200,"0,59",4200,41
04.10.2024 11:40,"2,42",55,55,1185170,55,0,14,36,,69,,146870,38,66,58,46,53,,41500,"0,6",4200,35
04.10.2024 11:45,"2,18",55,55,1185180,55,0,13,36,,69,,146870,54,66,59,18,53,,40000,"0,58",3800,31
04.10.2024 11:50,"2,04",55,55,1185180,55,0,14,35,,69,,146870,57,66,61,21,52,,33600,"0,58",3800,18
04.10.2024 11:55,"1,58",54,55,1185180,55,0,14,34,,69,,146871,59,66,61,37,53,,30500,"0,6",4200,13
04.10.2024 12:00,"1,19",53,54,1185180,55,0,14,31,,69,,146871,54,65,61,30,53,,26200,"0,6",4700,11
04.10.2024 12:05,"0,83",52,55,1185190,55,0,14,31,,69,,146871,43,65,61,48,53,,17500,"0,59",4300,15
04.10.2024 12:10,"1,15",51,55,1185190,55,0,14,31,,69,,146872,43,65,61,49,52,,20700,"0,59",4300,18
04.10.2024 12:15,"1,45",52,55,1185190,55,0,14,33,,69,,146872,56,66,60,28,52,,30200,"0,59",4300,24
04.10.2024 12:20,"1,74",52,54,1185190,55,0,14,36,,69,,146873,57,65,61,38,52,,30900,"0,59",4400,27
04.10.2024 12:25,"1,93",52,55,1185200,55,0,14,38,,70,,146873,52,65,61,37,52,,34300,"0,6",4200,31
04.10.2024 12:30,"2,04",51,55,1185200,55,0,14,42,,70,,146873,43,64,59,47,52,,40800,"0,59",4000,34
04.10.2024 12:35,"4,1",50,55,1185210,55,0,14,48,,70,,146874,59,65,61,28,50,,121000,"0,59",4100,41
04.10.2024 12:40,"4,2",49,55,1185210,55,0,14,57,,70,,146874,58,65,61,35,52,,53200,"0,59",4300,61
04.10.2024 12:45,"4,9",53,55,1185220,55,0,14,51,,70,,146874,59,66,61,23,54,,80000,"0,6",4300,59
04.10.2024 12:50,"3,55",55,55,1185230,55,0,14,45,,70,,146875,55,66,59,42,54,,77700,"0,59",4100,52
04.10.2024 12:55,"3,07",55,55,1185230,55,0,14,37,,70,,146875,48,65,61,40,54,,59700,"0,59",4200,38
04.10.2024 13:15,"1,49",53,55,1185240,55,0,14,30,,70,,146876,52,65,60,40,52,,25800,"0,59",4300,13
04.10.2024 13:20,"0,98",52,55,1185240,55,0,15,28,,70,,146877,44,65,61,39,52,,22000,"0,59",4200,11
04.10.2024 13:25,"0,89",51,55,1185250,55,0,14,28,,70,,146877,55,66,60,24,52,,20200,"0,59",4000,13
04.10.2024 13:30,"0,89",51,55,1185250,55,0,14,29,,70,,146877,57,66,60,27,51,,21800,"0,59",4200,18
04.10.2024 13:35,"1,39",51,55,1185250,55,0,14,31,,70,,146878,52,65,61,34,51,,31300,"0,59",4300,20
04.10.2024 13:40,"1,51",51,55,1185250,55,0,14,32,,70,,146878,48,65,59,39,51,,31300,"0,59",4100,22
04.10.2024 13:45,"1,66",51,55,1185260,55,0,14,35,,70,,146879,47,65,61,47,51,,31400,"0,6",4200,26
04.10.2024 13:50,"1,94",51,55,1185260,55,0,14,38,,70,,146879,43,65,59,48,51,,33800,"0,6",4100,29
04.10.2024 13:55,"1,99",52,55,1185260,55,0,14,40,,70,,146879,50,64,58,33,51,,41100,"0,6",4000,31
04.10.2024 14:00,"4,41",50,55,1185270,55,0,14,46,,70,,146880,58,61,60,26,50,,78000,"0,59",2700,38
04.10.2024 14:05,"4,25",49,55,1185280,55,0,14,53,,70,,146880,58,64,61,38,50,,73200,"0,6",4400,49
04.10.2024 14:10,"4,46",48,55,1185280,55,0,14,53,,70,,146880,55,64,61,38,51,,67000,"0,59",4300,57
04.10.2024 14:15,"3,62",51,55,1185290,55,0,14,46,,69,,146881,45,64,60,46,53,,78500,"0,6",4200,54
04.10.2024 14:20,"3,14",53,55,1185290,55,0,14,41,,69,,146881,45,64,61,45,53,,71200,"0,59",4100,46
04.10.2024 14:25,"2,66",54,55,1185300,55,0,14,40,,69,,146881,48,65,59,42,53,,54700,"0,59",4000,42
04.10.2024 14:30,"2,45",54,55,1185300,55,0,15,37,,69,,146882,55,65,61,44,53,,50800,"0,6",4000,33
04.10.2024 14:35,"2,16",54,55,1185310,55,0,15,34,,69,,146882,50,65,61,42,53,,38000,"0,6",4000,26
04.10.2024 14:40,"1,92",54,55,1185310,55,0,15,34,,69,,146882,44,65,61,50,52,,33600,"0,59",4000,24
04.10.2024 14:45,"1,82",54,55,1185310,55,0,15,33,,70,,146883,42,65,61,47,52,,32400,"0,59",4000,20
04.10.2024 14:50,"1,66",53,55,1185310,55,0,15,32,,70,,146883,51,65,61,45,52,,32400,"0,59",4000,17
04.10.2024 14:55,"1,4",53,55,1185320,56,0,15,31,,70,,146883,50,64,61,44,52,,29700,"0,59",3900,16
04.10.2024 15:00,"1,34",52,55,1185320,55,0,15,30,,70,,146884,42,64,61,46,52,,28800,"0,59",4000,15
04.10.2024 15:05,"1,22",52,55,1185320,55,0,16,31,,70,,146884,42,64,61,45,52,,24400,"0,59",4000,17
04.10.2024 15:10,"1,34",52,55,1185320,55,0,16,31,,70,,146884,44,64,61,48,52,,28900,"0,59",4000,18
04.10.2024 15:15,"1,39",51,55,1185330,56,0,16,32,,70,,146885,49,64,61,49,52,,31500,"0,6",3900,19
04.10.2024 15:20,"1,48",51,55,1185330,55,0,16,32,,70,,146885,56,65,61,40,52,,32000,"0,6",4000,21
04.10.2024 15:25,"1,64",51,55,1185330,55,0,15,34,,70,,146885,48,65,59,41,52,,32800,"0,59",4000,23
04.10.2024 15:30,"1,75",52,55,1185330,55,0,15,36,,70,,146886,58,65,60,35,52,,32600,"0,59",4100,24
04.10.2024 15:35,"1,81",52,55,1185340,55,0,14,37,,70,,146886,56,64,60,28,52,,34400,"0,59",4100,25
04.10.2024 15:40,"4,18",50,55,1185340,55,0,14,42,,70,,146886,54,62,60,35,50,,67000,"0,59",3700,33
04.10.2024 15:45,"4,2",49,55,1185350,55,0,15,48,,70,,146887,56,62,61,34,49,,53400,"0,59",4200,40
04.10.2024 15:50,"4,37",48,55,1185350,55,0,14,54,,70,,146887,62,66,62,28,49,,52500,"0,59",4200,50
04.10.2024 15:55,"3,38",50,55,1185360,55,0,13,52,,70,,146887,55,66,60,23,52,,67700,"0,59",4300,54
04.10.2024 16:00,"3,36",52,55,1185360,55,0,13,45,,70,,146888,55,66,60,30,54,,79600,"0,59",4200,47
04.10.2024 16:05,"2,8",54,55,1185370,55,0,13,38,,70,,146888,57,66,61,34,54,,67400,"0,59",4200,40
04.10.2024 16:10,"2,42",54,55,1185370,55,0,14,37,,70,,146889,56,66,61,36,53,,50300,"0,59",4300,38
04.10.2024 16:15,"2,31",55,55,1185380,55,0,14,37,,70,,146889,37,65,61,40,53,,41500,"0,59",4400,35
04.10.2024 16:20,"2,05",54,55,1185380,55,0,14,36,,70,,146889,55,66,60,28,53,,38000,"0,6",4100,29
04.10.2024 16:25,"1,97",54,55,1185380,55,0,14,36,,70,,146890,55,66,60,20,53,,34600,"0,59",4200,24
04.10.2024 16:45,"1,27",52,55,1185390,55,0,14,33,,70,,146891,34,65,61,41,53,,26900,"0,6",4300,17
04.10.2024 16:50,"1,46",52,55,1185400,55,0,14,33,,70,,146891,54,65,61,29,52,,29400,"0,6",4100,20
04.10.2024 16:55,"1,61",52,55,1185400,55,0,14,35,,70,,146892,53,64,61,28,52,,30200,"0,6",3900,20
04.10.2024 17:00,"1,63",52,55,1185400,55,0,15,36,,70,,146892,52,64,61,28,52,,31800,"0,59",4100,23
04.10.2024 17:05,"1,8",50,55,1185410,55,0,15,40,,70,,146892,42,64,60,41,51,,88400,"0,6",2600,29
04.10.2024 17:10,"4,22",49,55,1185410,55,0,15,48,,70,,146893,46,63,61,44,50,,76900,"0,59",4100,39
04.10.2024 17:15,"4,18",48,55,1185420,55,0,15,54,,70,,146893,47,62,61,44,49,,49600,"0,6",4300,47
04.10.2024 17:20,"3,72",51,55,1185420,55,0,15,56,,70,,146893,44,62,61,49,53,,75300,"0,6",4400,62
04.10.2024 17:25,"3,86",54,55,1185430,55,0,15,45,,70,,146894,49,64,60,49,54,,94100,"0,6",4300,53
04.10.2024 17:30,"3,22",55,55,1185440,55,0,15,44,,70,,146894,53,65,61,41,54,,62900,"0,59",4100,48
04.10.2024 17:35,"2,86",56,55,1185440,55,0,15,40,,70,,146895,46,65,60,47,54,,51900,"0,59",4200,39
04.10.2024 17:40,"2,18",55,55,1185440,55,0,14,36,,70,,146895,49,66,60,44,53,,38800,"0,59",4200,28
04.10.2024 17:45,"1,87",55,55,1185450,55,0,14,35,,70,,146895,47,66,61,45,53,,33200,"0,59",4300,22
04.10.2024 17:50,"1,56",54,55,1185450,55,0,14,33,,70,,146896,49,65,60,47,53,,28300,"0,6",4300,13
04.10.2024 17:55,"1,06",53,55,1185450,55,0,14,31,,70,,146896,41,65,60,49,53,,21300,"0,59",4400,15
04.10.2024 18:00,"1,2",52,55,1185450,55,0,14,31,,70,,146896,48,65,59,48,53,,25900,"0,59",4300,17
04.10.2024 18:05,"1,3",52,55,1185450,55,0,14,31,,70,,146897,46,65,61,48,53,,28000,"0,59",4200,18
04.10.2024 18:10,"1,44",52,55,1185460,55,0,14,33,,70,,146897,52,65,60,40,52,,30000,"0,59",4300,21
04.10.2024 18:15,"1,61",52,55,1185460,55,0,14,33,,70,,146897,50,66,60,23,52,,29800,"0,6",4300,23
04.10.2024 18:20,"1,73",52,55,1185460,55,0,14,35,,70,,146898,38,65,61,45,52,,30700,"0,59",4300,25
04.10.2024 18:25,"1,9",52,55,1185470,55,0,14,38,,70,,146898,58,65,61,20,52,,33000,"0,59",4200,27
04.10.2024 18:30,"1,97",52,55,1185470,55,0,14,38,,70,,146898,55,64,60,37,52,,35600,"0,59",3800,28
04.10.2024 18:35,"4,13",50,55,1185480,55,0,14,45,,70,,146899,57,62,60,48,51,,112700,"0,59",3700,37
04.10.2024 18:40,"4,27",49,55,1185480,55,0,14,53,,70,,146899,55,63,59,49,51,,60900,"0,6",4200,45
04.10.2024 18:45,"4,34",48,55,1185490,55,0,14,55,,70,,146900,52,64,61,42,52,,62700,"0,59",4300,53
04.10.2024 18:50,"3,13",51,55,1185490,55,0,14,49,,70,,146900,53,65,60,37,54,,73800,"0,59",4100,53
04.10.2024 18:55,"3,14",53,55,1185500,55,0,14,46,,70,,146900,53,66,61,20,54,,70300,"0,6",4200,47
04.10.2024 19:00,"2,7",54,55,1185500,55,0,14,42,,70,,146901,44,65,61,37,54,,54000,"0,59",4100,44
04.10.2024 19:05,"2,54",54,55,1185510,55,0,14,39,,70,,146901,47,66,58,33,54,,49700,"0,59",4100,40
04.10.2024 19:10,"2,3",54,55,1185510,55,0,14,38,,70,,146901,54,66,59,19,54,,42800,"0,59",4100,37
04.10.2024 19:15,"2,21",54,55,1185510,55,0,14,36,,70,,146902,51,66,61,26,53,,38600,"0,59",4300,32
04.10.2024 19:20,"2,11",54,55,1185520,55,0,14,35,,70,,146902,44,66,60,44,53,,36400,"0,59",4400,27
04.10.2024 19:25,"1,92",54,55,1185520,55,0,14,35,,70,,146902,46,66,59,50,53,,32800,"0,6",4200,25
04.10.2024 19:30,"1,87",54,55,1185520,55,0,14,35,,70,,146903,57,66,61,44,53,,32700,"0,6",4100,23
04.10.2024 19:35,"1,74",54,55,1185520,55,0,14,34,,70,,146903,43,65,60,45,53,,32200,"0,59",4200,20
04.10.2024 19:40,"1,61",53,55,1185530,55,0,14,34,,70,,146903,57,66,61,22,53,,28900,"0,59",4100,19
04.10.2024 19:45,"1,54",53,55,1185530,55,0,14,35,,70,,146904,49,65,57,32,53,,28000,"0,59",4300,20
04.10.2024 19:50,"1,63",52,55,1185530,55,0,14,35,,70,,146904,50,65,60,40,53,,29000,"0,59",4200,21
04.10.2024 19:55,"1,81",52,55,1185530,55,0,14,38,,70,,146904,42,65,58,48,53,,29900,"0,59",4000,27
04.10.2024 20:00,"2,02",51,55,1185540,55,0,14,40,,70,,146905,58,64,60,27,52,,35800,"0,59",3700,33
04.10.2024 20:05,"4,12",50,55,1185550,55,0,14,47,,70,,146905,55,60,61,29,51,,104700,"0,59",4300,41
04.10.2024 20:10,"4,22",49,55,1185550,55,0,14,54,,70,,146905,39,62,60,46,51,,50500,"0,6",4400,49
04.10.2024 20:30,"2,88",55,55,1185570,55,0,14,40,,70,,146907,45,65,61,40,54,,56500,"0,6",4200,40
04.10.2024 20:35,"2,35",55,55,1185580,55,0,14,37,,70,,146907,45,65,60,50,54,,39400,"0,6",4100,33
04.10.2024 20:40,"2,04",55,55,1185580,55,0,14,34,,70,,146908,46,65,61,48,54,,35900,"0,59",4000,21
04.10.2024 20:45,"1,56",54,55,1185580,55,0,14,32,,70,,146908,57,66,61,39,53,,27400,"0,6",3900,16
04.10.2024 20:50,"1,3",53,55,1185590,55,0,14,31,,70,,146908,59,66,61,35,53,,25900,"0,6",4000,15
04.10.2024 20:55,"1,25",53,55,1185590,55,0,14,29,,70,,146909,54,66,60,36,53,,24900,"0,59",4100,16
04.10.2024 21:00,"1,18",52,55,1185590,55,0,14,31,,70,,146909,55,66,60,37,53,,25500,"0,59",4200,19
04.10.2024 21:05,"1,49",52,55,1185590,55,0,14,32,,70,,146909,56,66,60,26,53,,28000,"0,59",4200,21
04.10.2024 21:10,"1,63",52,55,1185590,55,0,14,33,,70,,146910,57,65,61,34,52,,27400,"0,6",4200,22
04.10.2024 21:15,"1,75",52,55,1185600,55,0,14,36,,70,,146910,53,65,60,30,52,,31000,"0,58",4100,25
04.10.2024 21:20,"1,82",52,55,1185600,55,0,14,41,,70,,146910,43,65,61,36,52,,32500,"0,6",4000,30
04.10.2024 21:25,"2,09",53,55,1185600,55,0,14,43,,70,,146911,40,64,59,37,53,,40400,"0,6",3900,32
04.10.2024 21:30,"2,21",51,55,1185610,55,0,14,43,,70,,146911,43,64,60,44,53,,41300,"0,6",3300,39
04.10.2024 21:35,"4,12",50,55,1185620,55,0,14,48,,70,,146911,56,64,61,38,52,,64900,"0,59",4300,45
04.10.2024 21:40,"4,32",49,55,1185620,55,0,15,53,,70,,146912,57,64,61,35,52,,54000,"0,59",4400,56
04.10.2024 21:45,"3,68",53,54,1185630,55,0,15,50,,70,,146912,59,65,61,31,54,,77500,"0,59",4500,57
04.10.2024 21:50,"3,38",55,55,1185630,55,0,15,43,,70,,146913,56,65,61,28,55,,77000,"0,59",4200,50
04.10.2024 21:55,"2,74",55,55,1185640,55,0,14,34,,70,,146913,54,66,61,22,54,,51800,"0,59",4100,35
04.10.2024 22:00,"2,13",55,55,1185640,55,0,14,33,,70,,146913,55,66,61,37,54,,35900,"0,59",4100,32
04.10.2024 22:05,"1,85",55,55,1185640,55,0,14,31,,70,,146914,43,65,61,51,54,,32500,"0,59",4200,26
04.10.2024 22:10,"1,7",55,55,1185640,55,0,15,31,,70,,146914,54,65,61,47,53,,28100,"0,59",4100,24
04.10.2024 22:15,"1,56",54,55,1185650,55,0,15,31,,70,,146914,49,65,61,49,53,,27300,"0,59",4100,20
04.10.2024 22:20,"1,37",54,55,1185650,55,0,15,30,,70,,146915,42,65,61,51,53,,26300,"0,59",4100,16
04.10.2024 22:25,"1,27",53,55,1185650,55,0,15,30,,70,,146915,42,64,61,50,53,,26400,"0,6",4000,15
04.10.2024 22:30,"1,22",53,55,1185650,55,0,15,29,,70,,146915,42,64,61,49,53,,25600,"0,6",4000,16
04.10.2024 22:35,"1,22",52,55,1185650,55,0,15,29,,70,,146916,46,64,61,49,53,,25500,"0,59",4000,17
04.10.2024 22:40,"1,38",52,55,1185660,56,0,16,29,,70,,146916,45,64,61,48,53,,26700,"0,59",4000,20
04.10.2024 22:45,"1,44",53,55,1185660,55,0,16,29,,70,,146916,44,64,61,49,53,,30100,"0,6",4000,22
04.10.2024 22:50,"1,62",53,55,1185660,56,0,15,32,,70,,146917,60,65,61,30,53,,28300,"0,59",4000,25
04.10.2024 22:55,"1,85",53,55,1185660,55,0,14,37,,70,,146917,56,65,61,27,53,,31800,"0,59",3800,30
04.10.2024 23:00,"2,02",53,55,1185670,55,0,14,37,,70,,146917,52,65,60,32,53,,36800,"0,59",4000,31
04.10.2024 23:05,"2,02",52,55,1185670,55,0,14,39,,70,,146918,53,63,60,42,53,,53800,"0,59",3800,36
04.10.2024 23:10,"4,18",50,55,1185680,55,0,14,47,,70,,146918,54,63,61,41,52,,51500,"0,59",3100,49
04.10.2024 23:15,"4,49",50,55,1185680,55,0,14,50,,70,,146918,51,62,61,51,52,,60800,"0,6",4100,56
04.10.2024 23:20,"4,7",52,55,1185690,55,0,14,47,,70,,146919,49,65,61,49,53,,71000,"0,6",4100,56
04.10.2024 23:25,"3,24",54,55,1185690,55,0,14,46,,70,,146919,53,65,61,45,54,,70900,"0,59",4300,56
04.10.2024 23:30,"2,95",55,55,1185700,55,0,14,43,,70,,146919,51,66,59,42,54,,58500,"0,59",4200,48
04.10.2024 23:35,"2,79",56,55,1185700,55,0,14,40,,70,,146920,54,66,61,32,54,,50500,"0,59",4200,41
04.10.2024 23:40,"2,24",56,55,1185710,55,0,14,38,,70,,146920,52,65,61,32,54,,37000,"0,6",4400,33
05.10.2024 00:00,"1,29",54,55,1185720,55,0,15,29,,70,,146922,48,65,61,48,54,,26900,"0,59",4100,16
05.10.2024 00:05,"1,15",53,55,1185720,55,0,15,27,,70,,146922,41,65,61,49,54,,23600,"0,59",4200,18
05.10.2024 00:10,"1,2",53,55,1185720,55,0,15,27,,70,,146922,41,64,61,47,53,,25800,"0,6",4100,19
05.10.2024 00:15,"1,36",53,55,1185720,56,0,15,29,,70,,146923,43,64,60,46,53,,27000,"0,6",4000,20
05.10.2024 00:20,"1,56",53,55,1185730,55,0,15,32,,70,,146923,57,66,61,32,53,,28400,"0,59",4000,25
05.10.2024 00:25,"1,8",53,55,1185730,55,0,14,36,,70,,146923,54,66,61,25,53,,30500,"0,6",3900,28
05.10.2024 00:30,"1,92",53,55,1185730,55,0,14,37,,70,,146924,36,65,61,46,53,,34000,"0,59",4100,31
05.10.2024 00:35,"2,11",53,55,1185730,55,0,14,38,,70,,146924,55,65,61,20,53,,34600,"0,6",4000,31
05.10.2024 00:40,"2,09",52,55,1185740,55,0,14,38,,70,,146924,58,64,61,26,53,,37100,"0,59",4000,32
05.10.2024 00:45,"4,18",51,55,1185740,55,0,14,39,,70,,146925,53,63,58,36,52,,66600,"0,59",3800,36
05.10.2024 00:50,"4,25",50,55,1185750,55,0,14,49,,70,,146925,60,65,61,33,51,,52500,"0,59",3900,47
05.10.2024 00:55,"3,43",52,55,1185750,55,0,15,53,,70,,146925,57,64,61,33,53,,68900,"0,59",4200,58
05.10.2024 01:00,"3,6",54,55,1185760,55,0,15,2,,3,,146926,55,64,61,33,54,,82600,"0,6",4300,1
05.10.2024 01:05,0,51,55,1185760,55,0,15,1,,1,,146926,52,63,61,33,53,,0,"0,6",4200,0
05.10.2024 01:10,"0,01",51,55,1185760,56,0,15,1,,1,,146926,59,65,61,25,52,,0,"0,59",4000,0
05.10.2024 01:15,0,50,55,1185760,56,0,15,0,,0,,146927,41,66,61,47,52,,0,"0,6",3900,0
05.10.2024 01:20,"0,03",50,55,1185760,56,0,15,0,,0,,146927,49,65,61,48,52,,500,"0,59",3900,0
05.10.2024 01:25,0,50,55,1185760,56,0,15,0,,0,,146927,61,66,61,36,51,,1600,"0,59",3900,0
05.10.2024 01:30,0,50,55,1185760,55,0,14,0,,0,,146928,60,66,62,36,50,,0,"0,59",4000,0
05.10.2024 01:35,0,49,55,1185760,55,0,15,0,,0,,146928,49,65,61,39,49,,0,"0,6",4000,0
05.10.2024 01:40,0,48,55,1185760,55,0,15,0,,0,,146928,40,65,61,39,47,,0,"0,59",4100,0
05.10.2024 01:45,0,47,55,1185760,56,0,15,0,,0,,146929,34,64,61,39,46,,0,"0,59",4000,0
05.10.2024 01:50,0,46,55,1185760,56,0,15,0,,0,,146929,35,64,59,41,45,,0,"0,6",3900,0
05.10.2024 01:55,0,45,55,1185760,56,0,15,0,,0,,146929,41,64,61,44,45,,0,"0,6",3800,0
05.10.2024 02:00,0,45,55,1185760,56,0,15,0,,0,,146930,39,64,61,43,44,,0,"0,59",3900,0
05.10.2024 02:05,0,44,55,1185760,56,0,16,0,,0,,146930,37,63,61,42,44,,0,"0,6",3900,0
05.10.2024 02:10,0,43,55,1185760,56,0,16,0,,0,,146930,37,63,61,41,43,,0,"0,59",3900,0
05.10.2024 02:15,"0,03",42,55,1185760,56,0,16,0,,0,,146931,54,64,61,39,43,,0,"0,59",3900,0
05.10.2024 02:20,0,42,55,1185760,56,0,16,0,,0,,146931,54,64,61,38,42,,0,"0,59",3900,0
05.10.2024 02:25,0,41,55,1185760,55,0,16,0,,0,,146931,52,63,61,38,42,,0,"0,6",3800,0
05.10.2024 02:30,"4,14",41,56,1185760,55,0,16,0,,69,,146932,50,63,59,38,42,,11100,"0,59",3700,0
05.10.2024 02:35,"4,09",41,55,1185770,55,0,16,0,,69,,146932,50,62,60,47,41,,52400,"0,6",2100,0
05.10.2024 02:40,"4,18",40,55,1185770,55,0,16,0,,69,,146932,56,63,61,45,41,,49100,"0,6",3900,0
05.10.2024 02:45,"4,14",40,55,1185770,55,0,16,0,,0,,146933,43,63,61,44,40,,48500,"0,59",4100,0
05.10.2024 02:50,"0,1",40,55,1185770,55,0,16,0,,0,,146933,41,63,61,44,40,,2100,"0,6",4400,0
05.10.2024 02:55,"0,05",40,55,1185770,55,0,17,0,,0,,146933,42,62,61,44,40,,800,"0,59",4300,0
05.10.2024 03:00,"0,01",39,55,1185770,55,0,17,0,,0,,146934,42,62,61,44,39,,100,"0,59",4100,0
05.10.2024 03:05,0,39,55,1185770,55,0,17,0,,0,,146934,41,61,61,44,39,,0,"0,6",4100,0
05.10.2024 03:10,0,39,55,1185770,56,0,17,0,,0,,146934,41,61,61,44,38,,0,"0,6",4100,0
05.10.2024 03:15,0,38,55,1185770,56,0,17,0,,0,,146935,41,60,61,44,38,,0,"0,59",4000,0
05.10.2024 03:20,0,38,55,1185770,56,0,17,0,,0,,146935,41,60,61,43,38,,0,"0,6",4000,0
05.10.2024 03:25,0,38,55,1185770,56,0,18,0,,0,,146935,41,60,61,43,37,,0,"0,59",4000,0
05.10.2024 03:30,0,37,55,1185770,56,0,18,0,,0,,146936,42,62,61,44,37,,0,"0,6",3900,0
05.10.2024 03:35,0,37,55,1185770,56,0,18,0,,0,,146936,42,61,61,44,37,,0,"0,6",3900,0
05.10.2024 03:40,0,37,55,1185770,56,0,18,0,,0,,146936,41,61,61,44,36,,0,"0,59",3900,0
05.10.2024 04:00,0,36,55,1185770,56,0,18,0,,0,,146938,40,60,61,43,35,,0,"0,6",3900,0
05.10.2024 04:05,0,35,55,1185770,56,0,18,0,,0,,146938,39,59,61,42,35,,0,"0,6",3900,0
05.10.2024 04:10,0,35,55,1185770,56,0,19,0,,0,,146938,39,59,61,42,35,,0,"0,6",3900,0
05.10.2024 04:15,0,35,55,1185770,56,0,19,0,,0,,146939,39,58,61,42,35,,0,"0,6",3800,0
05.10.2024 04:20,0,35,55,1185770,56,0,19,0,,0,,146939,41,62,61,42,34,,0,"0,59",3800,0
05.10.2024 04:25,0,34,55,1185770,56,0,19,0,,0,,146939,41,61,61,42,34,,0,"0,59",3700,0
05.10.2024 04:30,"4,2",34,56,1185770,56,0,19,0,,69,,146940,40,62,60,40,34,,22600,"0,6",3600,0
05.10.2024 04:35,"4,13",34,55,1185780,56,0,19,0,,69,,146940,39,61,61,40,34,,48000,"0,6",3100,0
05.10.2024 04:40,"4,16",34,55,1185780,55,0,19,0,,69,,146940,41,62,61,43,34,,44900,"0,6",3900,0
05.10.2024 04:45,"0,71",34,55,1185790,55,0,19,0,,0,,146941,54,63,61,40,34,,900,"0,59",4100,0
05.10.2024 04:50,"0,08",34,55,1185790,55,0,19,0,,0,,146941,52,62,61,40,33,,1200,"0,6",4300,0
05.10.2024 04:55,"0,01",33,55,1185790,55,0,19,0,,0,,146941,51,62,61,40,33,,100,"0,6",4200,0
05.10.2024 05:00,0,33,55,1185790,55,0,19,0,,70,,146942,49,61,61,40,33,,0,"0,6",4200,1
05.10.2024 05:05,"5,23",41,55,1185790,56,0,19,100,,70,,146942,44,63,61,44,43,,112300,"0,59",4000,100
05.10.2024 05:10,"6,67",48,55,1185800,56,0,19,62,,70,,146942,44,62,61,43,46,,176700,"0,6",4000,74
05.10.2024 05:15,"6,59",54,55,1185820,56,0,19,70,,70,,146943,43,63,61,45,57,,154000,"0,59",4000,78
05.10.2024 05:20,"6,26",55,55,1185830,56,0,19,67,,70,,146943,43,63,61,45,57,,141600,"0,6",4000,77
05.10.2024 05:25,"4,42",56,55,1185840,56,0,19,51,,70,,146943,41,63,61,46,57,,127100,"0,6",4000,62
05.10.2024 05:30,"3,24",56,55,1185850,56,0,20,45,,70,,146944,41,63,61,45,56,,60400,"0,6",4000,53
05.10.2024 05:35,"2,63",56,55,1185850,56,0,20,38,,70,,146944,40,62,61,45,55,,48800,"0,59",4000,44
05.10.2024 05:40,"2,28",55,55,1185860,56,0,20,36,,70,,146944,40,62,61,44,54,,40300,"0,59",3900,37
05.10.2024 05:45,"2,21",55,55,1185860,56,0,20,36,,70,,146945,41,62,61,44,54,,38200,"0,59",3900,32
05.10.2024 05:50,"2,06",55,55,1185860,56,0,20,36,,70,,146945,43,63,60,45,54,,35400,"0,59",3800,30
05.10.2024 05:55,"1,97",54,55,1185870,56,0,19,35,,70,,146945,45,64,60,46,54,,34100,"0,6",3900,27
05.10.2024 06:15,"2,03",53,55,1185880,55,0,19,45,,70,,146947,41,63,61,46,52,,35100,"0,6",4000,29
05.10.2024 06:20,"2,27",53,55,1185880,56,0,19,49,,70,,146947,38,63,61,45,53,,44400,"0,6",3800,33
05.10.2024 06:25,"4,2",51,55,1185880,56,0,19,50,,70,,146947,38,63,61,41,52,,55000,"0,59",3600,35
05.10.2024 06:45,"3,61",54,55,1185910,55,0,18,47,,70,,146949,45,65,60,30,55,,84400,"0,6",4100,56
05.10.2024 06:50,"3,29",55,55,1185910,55,0,18,47,,70,,146949,36,65,61,30,55,,61500,"0,59",4200,56
05.10.2024 06:55,"2,86",56,55,1185920,55,0,17,44,,70,,146949,54,65,61,35,55,,50800,"0,59",4100,49
05.10.2024 07:15,"1,77",55,55,1185930,55,0,15,38,,70,,146951,48,65,61,46,54,,30400,"0,59",4200,21
05.10.2024 07:20,"1,77",54,55,1185930,55,0,15,40,,70,,146951,47,65,61,51,54,,27400,"0,59",4100,20
05.10.2024 07:25,"1,73",54,55,1185930,55,0,15,40,,70,,146951,54,65,61,44,53,,29900,"0,59",4000,21
05.10.2024 07:45,"2,13",53,55,1185950,55,0,15,44,,70,,146953,53,65,60,41,54,,38900,"0,6",4100,30
05.10.2024 07:50,"2,21",53,55,1185950,55,0,14,44,,70,,146953,53,65,61,22,54,,39900,"0,6",3800,35
05.10.2024 07:55,"2,33",53,55,1185950,55,0,14,44,,70,,146954,57,65,61,40,54,,42900,"0,6",4200,36
05.10.2024 08:15,"4,06",53,55,1185970,55,0,15,55,,70,,146955,50,65,61,44,54,,88200,"0,6",4000,62
05.10.2024 08:20,"3,77",55,55,1185980,55,0,15,49,,70,,146955,38,64,61,44,55,,79400,"0,6",4000,58
05.10.2024 08:25,"3,48",56,55,1185990,55,0,15,49,,70,,146955,42,64,61,47,55,,62100,"0,59",4000,53
05.10.2024 08:45,"1,13",55,55,1186000,55,0,14,35,,70,,146957,58,66,61,23,54,,24400,"0,59",4300,11
05.10.2024 08:50,"0,98",53,55,1186000,55,0,14,33,,70,,146957,45,65,60,39,54,,18900,"0,6",4100,12
05.10.2024 08:55,"0,95",52,55,1186000,55,0,14,33,,70,,146957,42,65,61,38,54,,18500,"0,59",4100,16
05.10.2024 09:30,"4,3",50,55,1186030,55,0,14,56,,70,,146960,55,60,61,32,51,,50800,"0,6",3900,51
05.10.2024 09:35,"4,92",50,55,1186030,55,0,14,56,,70,,146960,45,60,61,43,53,,79300,"0,6",4400,63
05.10.2024 09:40,"4,99",52,55,1186040,55,0,14,55,,70,,146960,53,65,61,36,54,,89700,"0,6",4300,66
05.10.2024 10:00,"2,4",56,55,1186060,55,0,13,42,,70,,146962,58,66,61,25,54,,39100,"0,59",4100,40
05.10.2024 10:05,"2,29",56,55,1186070,55,0,13,39,,70,,146962,49,66,58,39,54,,38100,"0,59",4100,35
05.10.2024 10:10,"1,98",55,55,1186070,55,0,14,35,,70,,146963,49,66,60,48,54,,31900,"0,59",4000,25
05.10.2024 10:30,"1,05",52,55,1186080,55,0,14,29,,70,,146964,59,66,61,22,52,,21800,"0,58",4000,16
05.10.2024 10:35,"1,22",51,55,1186080,55,0,14,30,,70,,146964,47,65,58,41,52,,29000,"0,6",4100,17
05.10.2024 10:40,"1,75",51,55,1186080,55,0,14,35,,70,,146965,57,65,60,34,52,,31500,"0,59",4100,23
05.10.2024 11:00,"4,63",48,55,1186100,55,0,14,60,,69,,146966,56,65,61,47,50,,61300,"0,6",4200,58
05.10.2024 11:05,"3,81",51,55,1186110,55,0,14,52,,69,,146966,56,65,61,42,53,,93500,"0,59",4300,60
05.10.2024 11:10,"2,93",54,55,1186120,55,0,15,42,,69,,146967,41,65,61,46,54,,66800,"0,6",4200,50
05.10.2024 11:30,"1,68",54,55,1186130,55,0,13,35,,69,,146968,53,66,60,17,52,,31200,"0,58",4000,18
05.10.2024 11:35,"0,77",53,55,1186130,55,0,14,29,,69,,146968,44,65,61,34,52,,16400,"0,59",4100,9
05.10.2024 11:40,"0,6",51,55,1186130,55,0,14,27,,69,,146969,57,65,61,43,52,,14800,"0,6",3800,11
05.10.2024 12:00,"1,94",51,55,1186140,55,0,14,36,,69,,146970,54,65,60,35,51,,35500,"0,59",4200,27
05.10.2024 12:05,"1,94",51,55,1186150,55,0,14,37,,69,,146971,44,64,61,34,51,,38400,"0,59",4100,27
05.10.2024 12:10,"4,13",50,55,1186150,55,0,14,40,,69,,146971,53,64,60,45,50,,102400,"0,59",3900,31
05.10.2024 12:30,"3,81",54,55,1186180,55,0,14,46,,70,,146972,49,66,58,42,53,,84800,"0,59",4300,55
05.10.2024 12:35,"2,98",55,55,1186190,55,0,14,42,,70,,146973,59,67,61,34,53,,62100,"0,59",4200,47
05.10.2024 12:40,"2,39",55,55,1186190,55,0,14,39,,70,,146973,54,66,61,24,53,,45900,"0,59",4300,40
05.10.2024 13:00,"1,2",52,55,1186200,55,0,14,29,,70,,146975,55,67,60,36,52,,26500,"0,59",4200,15
05.10.2024 13:05,"0,81",51,55,1186200,55,0,13,25,,70,,146975,54,66,59,30,51,,11500,"0,59",4300,11
05.10.2024 13:10,"0,89",50,55,1186200,55,0,14,26,,70,,146975,42,66,61,42,51,,21200,"0,6",4200,13
05.10.2024 13:45,"4,17",49,55,1186220,55,0,14,34,,70,,146978,56,63,60,38,50,,100800,"0,6",3900,24
05.10.2024 13:50,"4,19",48,54,1186230,55,0,13,40,,70,,146978,60,66,61,40,49,,47000,"0,6",4500,32
05.10.2024 13:55,"4,34",47,54,1186230,55,0,13,55,,70,,146978,60,66,61,37,48,,80900,"0,59",4500,49
05.10.2024 14:15,"2,05",54,55,1186260,55,0,14,35,,70,,146980,43,65,61,41,52,,39800,"0,6",4000,31
05.10.2024 14:20,"1,7",53,55,1186260,55,0,14,31,,70,,146980,40,65,61,44,52,,31800,"0,59",4100,22
05.10.2024 14:25,"0,69",52,55,1186260,56,0,14,25,,70,,146981,54,66,61,37,52,,5700,"0,6",4000,10
05.10.2024 14:45,"1,56",50,55,1186270,55,0,14,30,,70,,146982,38,65,61,26,50,,33600,"0,6",4300,21
05.10.2024 14:50,"1,84",50,55,1186270,55,0,14,35,,70,,146982,53,65,61,33,50,,37400,"0,59",4200,26
05.10.2024 14:55,"1,92",51,55,1186270,55,0,14,39,,70,,146983,48,65,61,48,50,,41300,"0,6",4000,28
05.10.2024 15:15,"4,11",51,55,1186290,55,0,15,40,,70,,146984,43,64,61,43,52,,40400,"0,6",3800,28
05.10.2024 15:20,"4,2",50,55,1186300,55,0,15,47,,70,,146984,41,64,61,45,50,,104200,"0,59",3500,39
05.10.2024 15:25,"4,53",48,55,1186300,55,0,15,53,,70,,146985,57,65,61,45,51,,49600,"0,6",4200,56
05.10.2024 15:45,"2,4",54,55,1186320,55,0,16,38,,70,,146986,45,64,61,49,53,,56100,"0,59",4000,38
05.10.2024 15:50,"1,77",54,55,1186330,56,0,15,30,,70,,146986,55,65,61,40,53,,48100,"0,59",3900,23
05.10.2024 15:55,"1,18",54,55,1186330,56,0,15,27,,70,,146987,44,65,61,43,52,,33400,"0,59",4000,17
05.10.2024 16:15,"0,91",50,55,1186330,55,0,13,27,,70,,146988,54,66,60,26,51,,20100,"0,59",4200,16
05.10.2024 16:20,"1,39",50,55,1186340,55,0,13,30,,70,,146988,38,65,61,32,51,,23600,"0,59",4300,19
05.10.2024 16:25,"1,68",51,54,1186340,55,0,14,33,,70,,146989,46,65,60,38,51,,32500,"0,6",4500,23
05.10.2024 16:45,"4,18",48,54,1186360,55,0,14,44,,70,,146990,57,63,61,24,49,,123000,"0,6",4600,34
05.10.2024 16:50,"2,84",48,54,1186360,55,0,14,52,,70,,146991,44,63,60,43,49,,47300,"0,59",4600,41
05.10.2024 16:55,"2,74",49,54,1186370,55,0,14,47,,70,,146991,47,62,61,43,51,,59500,"0,6",4600,43
05.10.2024 17:30,"1,32",52,55,1186400,55,0,15,29,,70,,146993,51,66,60,50,52,,31400,"0,6",4300,17
05.10.2024 17:35,"1,22",52,55,1186400,55,0,14,29,,70,,146994,56,66,61,22,52,,26200,"0,59",4000,16
05.10.2024 17:40,"1,21",51,55,1186400,55,0,14,29,,70,,146994,39,66,60,33,52,,27900,"0,59",4100,16
05.10.2024 18:00,"1,56",51,55,1186410,55,0,14,36,,70,,146996,53,65,60,39,51,,32500,"0,59",4200,25
05.10.2024 18:05,"1,83",51,55,1186410,55,0,14,38,,70,,146996,49,65,61,48,51,,33200,"0,59",4200,26
05.10.2024 18:10,"1,94",51,55,1186420,55,0,13,38,,70,,146996,56,64,60,19,51,,38100,"0,59",3800,27
05.10.2024 18:30,"4,37",50,55,1186440,55,0,14,50,,70,,146998,55,66,58,31,51,,65300,"0,6",4400,51
05.10.2024 18:35,"3,14",53,55,1186450,55,0,14,47,,70,,146998,54,66,60,30,53,,79400,"0,59",4400,53
05.10.2024 18:40,"3,19",54,55,1186450,55,0,14,44,,70,,146998,40,66,61,37,53,,72600,"0,6",4400,47
05.10.2024 19:00,"1,85",54,55,1186470,55,0,14,34,,70,,147000,40,66,57,43,53,,32900,"0,6",4300,19
05.10.2024 19:05,"1,61",53,55,1186470,55,0,14,32,,70,,147000,36,66,60,47,53,,27500,"0,59",4200,16
05.10.2024 19:10,"1,22",52,55,1186470,55,0,14,32,,70,,147001,41,65,60,49,53,,25600,"0,59",4200,16
05.10.2024 19:30,"1,82",52,55,1186480,55,0,14,37,,70,,147002,56,66,60,40,52,,33100,"0,6",4200,30
05.10.2024 19:35,"2,02",52,55,1186480,55,0,14,39,,70,,147002,56,65,60,37,52,,39600,"0,6",4100,32
05.10.2024 19:40,"2,11",52,55,1186490,55,0,14,39,,70,,147003,56,65,61,35,52,,41100,"0,59",3900,33
05.10.2024 20:00,"5,02",53,55,1186510,55,0,14,55,,70,,147004,45,65,61,50,53,,84300,"0,59",4200,67
05.10.2024 20:05,"4,21",55,55,1186520,55,0,14,49,,70,,147004,44,65,61,49,54,,96900,"0,59",4100,58
05.10.2024 20:10,"3,33",56,55,1186530,55,0,14,43,,70,,147005,55,66,59,19,55,,68500,"0,59",3900,47
05.10.2024 20:30,"0,55",52,55,1186530,55,0,14,29,,70,,147006,36,65,61,49,52,,16000,"0,59",4300,13
05.10.2024 20:35,"0,83",51,55,1186540,55,0,13,34,,70,,147007,57,66,61,23,52,,19400,"0,6",4000,19
05.10.2024 20:40,"1,58",51,55,1186540,55,0,13,36,,70,,147007,55,66,60,17,52,,30500,"0,59",4100,23
05.10.2024 21:15,"4,1",51,55,1186570,55,0,14,43,,70,,147009,51,64,61,51,51,,129300,"0,6",3700,36
05.10.2024 21:20,"4,13",49,55,1186570,55,0,14,56,,70,,147010,61,66,62,30,50,,46000,"0,59",4200,53
05.10.2024 21:25,"4,64",51,55,1186580,55,0,14,52,,70,,147010,62,65,62,41,53,,61400,"0,59",4100,57
05.10.2024 21:45,"2,33",55,55,1186600,55,0,15,31,,70,,147011,47,65,61,48,54,,36700,"0,6",4000,28
05.10.2024 21:50,"1,9",55,55,1186600,55,0,15,27,,70,,147012,57,65,61,37,53,,32700,"0,6",3800,17
05.10.2024 21:55,"1,25",54,55,1186600,55,0,15,27,,70,,147012,58,65,61,35,53,,24700,"0,6",4000,15
05.10.2024 22:15,"1,15",51,55,1186610,56,0,15,29,,70,,147013,43,65,61,51,52,,25600,"0,59",3900,16
05.10.2024 22:20,"1,15",52,55,1186610,55,0,15,31,,70,,147014,44,64,61,51,52,,25400,"0,6",4000,22
05.10.2024 22:25,"1,63",52,55,1186610,55,0,15,36,,70,,147014,57,65,61,40,52,,32300,"0,6",4000,27
05.10.2024 22:45,"2,14",53,55,1186630,56,0,15,41,,70,,147015,43,64,61,42,53,,41600,"0,59",3800,33
05.10.2024 22:50,"2,16",53,55,1186630,55,0,16,40,,70,,147016,42,64,61,42,53,,39900,"0,59",3900,32
05.10.2024 22:55,"2,16",52,55,1186630,55,0,15,40,,70,,147016,61,63,61,33,53,,37700,"0,59",3500,32
05.10.2024 23:15,"5,25",53,55,1186660,55,0,14,55,,70,,147017,43,65,61,45,54,,97200,"0,6",4000,67
05.10.2024 23:20,"5,06",54,55,1186660,55,0,14,51,,70,,147018,40,64,61,48,55,,93600,"0,59",4100,60
05.10.2024 23:25,"3,74",56,55,1186670,55,0,14,45,,70,,147018,47,65,61,48,55,,67200,"0,59",4200,48
06.10.2024 00:00,"1,51",54,55,1186690,56,0,16,33,,70,,147021,46,65,61,51,54,,26700,"0,59",3900,23
06.10.2024 00:05,"1,75",53,55,1186690,56,0,16,36,,70,,147021,48,65,59,51,54,,29000,"0,59",4000,25
06.10.2024 00:10,"1,9",53,55,1186690,56,0,15,36,,70,,147021,52,66,60,41,53,,29800,"0,6",4000,27
06.10.2024 00:30,"2,62",55,55,1186710,55,0,14,45,,70,,147023,52,66,58,36,55,,45800,"0,59",4200,43
06.10.2024 00:35,"2,59",55,55,1186710,55,0,14,44,,70,,147023,60,65,62,41,55,,46500,"0,6",4100,42
06.10.2024 00:40,"2,5",55,55,1186710,55,0,14,42,,70,,147023,58,65,61,42,55,,45700,"0,59",4100,38
