Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.10.2024 01:00,"4,51",51,55,1186730,55,0,15,0,,70,,147025,54,65,61,48,53,,45400,"0,59",4200,1
06.10.2024 01:05,"4,27",50,55,1186730,55,0,14,0,,1,,147025,55,67,60,17,52,,57700,"0,58",4300,1
06.10.2024 01:10,"0,12",50,55,1186730,55,0,14,0,,1,,147025,54,66,61,18,51,,1100,"0,6",4300,1
06.10.2024 01:30,0,49,55,1186730,56,0,14,0,,0,,147027,34,65,61,32,49,,0,"0,6",4000,0
06.10.2024 01:35,0,49,55,1186730,55,0,14,0,,0,,147027,33,65,61,31,48,,0,"0,6",4100,0
06.10.2024 01:40,0,48,55,1186730,56,0,14,0,,0,,147027,33,64,61,29,47,,0,"0,6",4000,0
06.10.2024 02:00,0,44,55,1186730,55,0,15,0,,0,,147029,53,66,61,40,44,,0,"0,6",4100,0
06.10.2024 02:05,0,43,55,1186730,55,0,15,0,,0,,147029,51,65,61,39,43,,0,"0,6",4000,0
06.10.2024 02:10,0,42,55,1186730,56,0,15,0,,0,,147029,54,65,61,47,43,,0,"0,6",4000,0
06.10.2024 02:30,0,40,55,1186730,56,0,16,0,,0,,147031,48,63,61,44,41,,0,"0,6",3800,0
06.10.2024 02:35,0,39,55,1186730,56,0,16,0,,0,,147031,51,64,61,46,41,,0,"0,59",3700,0
06.10.2024 02:40,"4,41",39,56,1186730,56,0,16,0,,70,,147031,49,63,59,44,40,,-7100,"0,59",1400,0
06.10.2024 03:00,"0,1",38,55,1186750,55,0,16,0,,0,,147033,45,62,61,44,38,,2700,"0,6",4300,0
06.10.2024 03:05,"0,05",38,55,1186750,56,0,17,0,,0,,147033,44,61,61,44,38,,1000,"0,6",4100,0
06.10.2024 03:10,"0,01",38,55,1186750,56,0,17,0,,0,,147033,43,61,61,43,38,,100,"0,59",4100,0
06.10.2024 03:30,0,37,55,1186750,56,0,17,0,,0,,147035,40,59,61,43,36,,0,"0,59",4000,0
06.10.2024 03:35,0,36,55,1186750,56,0,18,0,,0,,147035,40,58,61,42,36,,0,"0,59",3900,0
06.10.2024 03:40,0,36,55,1186750,56,0,18,0,,0,,147035,39,58,61,42,36,,0,"0,6",3900,0
06.10.2024 04:15,0,34,55,1186750,56,0,18,0,,0,,147038,41,61,61,43,34,,0,"0,59",3900,0
06.10.2024 04:20,0,34,55,1186750,56,0,19,0,,0,,147038,40,61,61,42,34,,0,"0,59",3900,0
06.10.2024 04:25,0,34,55,1186750,56,0,19,0,,0,,147038,40,61,61,42,34,,0,"0,6",3800,0
06.10.2024 04:45,"4,18",33,55,1186750,56,0,19,0,,70,,147040,41,61,61,43,33,,47300,"0,59",3900,0
06.10.2024 04:50,"4,08",33,55,1186760,55,0,19,0,,69,,147040,40,61,61,42,33,,44400,"0,6",4300,0
06.10.2024 04:55,"0,13",33,55,1186760,55,0,19,0,,0,,147040,40,61,61,42,33,,3700,"0,59",4300,0
06.10.2024 05:00,"0,04",32,55,1186760,55,0,20,0,,69,,147041,40,60,61,42,33,,700,"0,59",4100,0
06.10.2024 05:05,"6,62",36,55,1186760,56,0,20,54,,69,,147041,39,60,61,42,35,,42900,"0,59",4100,68
06.10.2024 05:10,"4,25",41,55,1186770,56,0,20,71,,69,,147041,39,59,61,41,48,,181700,"0,59",4100,69
06.10.2024 05:15,"5,16",54,55,1186790,56,0,20,73,,70,,147042,39,60,61,40,47,,168400,"0,59",4000,51
06.10.2024 05:20,"5,11",61,55,1186800,56,0,20,55,,70,,147042,39,59,61,40,45,,164600,"0,6",4000,84
06.10.2024 05:25,"4,49",52,55,1186810,56,0,20,53,,70,,147042,39,59,61,40,52,,126000,"0,59",4000,44
06.10.2024 05:30,"4,17",51,55,1186820,56,0,20,58,,70,,147043,39,58,61,39,55,,68900,"0,6",4000,62
06.10.2024 05:35,"4,13",54,55,1186820,56,0,20,47,,70,,147043,39,58,61,39,56,,70700,"0,6",3900,51
06.10.2024 05:40,"3,14",56,55,1186830,56,0,20,45,,70,,147043,40,62,61,40,56,,55100,"0,59",3900,49
06.10.2024 05:45,"2,9",56,56,1186830,56,0,20,42,,70,,147044,40,61,61,40,55,,52700,"0,6",3800,44
06.10.2024 05:50,"2,57",56,55,1186840,56,0,20,42,,70,,147044,40,61,61,40,54,,41400,"0,6",3900,40
06.10.2024 05:55,"2,35",56,55,1186840,56,0,21,41,,70,,147044,39,60,61,40,54,,40700,"0,6",3900,35
06.10.2024 06:00,"2,23",55,55,1186840,56,0,21,41,,70,,147045,38,60,61,40,54,,36700,"0,59",3800,33
06.10.2024 06:05,"2,21",55,55,1186850,56,0,21,41,,70,,147045,38,60,61,39,54,,35700,"0,6",3800,31
06.10.2024 06:10,"2,16",55,55,1186850,56,0,21,42,,70,,147045,39,62,61,40,54,,34800,"0,59",3900,28
06.10.2024 06:15,"2,16",54,55,1186850,56,0,21,45,,70,,147046,39,61,61,40,53,,36500,"0,6",3800,28
06.10.2024 06:20,"2,3",54,55,1186860,56,0,21,48,,70,,147046,42,63,61,42,54,,39900,"0,59",3800,30
06.10.2024 06:25,"2,31",53,55,1186860,56,0,21,48,,70,,147046,41,62,60,42,54,,41400,"0,59",3800,33
06.10.2024 06:30,"2,42",53,55,1186860,56,0,21,47,,70,,147047,40,62,61,42,55,,43800,"0,6",3700,35
06.10.2024 06:35,"2,78",52,55,1186870,56,0,21,47,,70,,147047,39,63,61,40,54,,21800,"0,59",3500,42
06.10.2024 06:40,"4,34",51,55,1186870,56,0,21,54,,70,,147047,41,63,61,43,53,,48000,"0,59",3500,56
06.10.2024 06:45,"4,9",52,55,1186880,55,0,21,55,,70,,147048,42,63,61,43,54,,72800,"0,6",3900,64
06.10.2024 06:50,"4,99",53,55,1186880,55,0,21,54,,70,,147048,41,62,61,42,54,,79800,"0,59",4000,66
06.10.2024 06:55,"4,27",56,55,1186890,55,0,21,52,,70,,147048,41,62,61,41,55,,85200,"0,6",4100,60
06.10.2024 07:00,"3,68",57,55,1186900,56,0,21,48,,70,,147049,42,62,61,42,55,,66200,"0,6",4100,51
06.10.2024 07:05,"3,12",57,55,1186900,56,0,21,46,,70,,147049,42,63,61,44,55,,53500,"0,59",4000,47
06.10.2024 07:10,"2,4",56,55,1186900,56,0,21,42,,70,,147049,42,63,61,45,55,,38000,"0,59",4000,34
06.10.2024 07:15,"2,18",56,55,1186910,56,0,21,41,,70,,147050,41,62,61,44,54,,33600,"0,6",4000,31
06.10.2024 07:20,"2,13",56,55,1186910,56,0,21,42,,70,,147050,40,62,61,44,54,,33700,"0,6",4000,29
06.10.2024 07:25,"2,12",55,55,1186910,56,0,21,43,,70,,147050,47,63,61,43,54,,34900,"0,6",4000,28
06.10.2024 07:30,"2,12",55,55,1186910,56,0,20,43,,70,,147051,49,65,61,47,54,,34700,"0,59",4000,28
06.10.2024 07:35,"2,12",55,55,1186920,56,0,19,43,,70,,147051,55,65,61,47,54,,34800,"0,6",3900,27
06.10.2024 07:40,"2,06",54,55,1186920,56,0,14,45,,70,,147051,56,66,60,23,54,,34200,"0,59",4000,25
06.10.2024 07:45,"2,06",54,55,1186920,55,0,13,45,,70,,147052,53,66,57,17,54,,36100,"0,58",4000,26
06.10.2024 07:50,"2,14",53,55,1186930,55,0,13,46,,70,,147052,54,66,58,18,54,,35100,"0,57",3900,28
06.10.2024 07:55,"2,16",53,54,1186930,54,0,13,45,,70,,147052,58,65,61,24,54,,40200,"0,59",4100,31
06.10.2024 08:00,"2,16",52,54,1186930,54,0,13,45,,70,,147053,59,63,61,32,54,,38000,"0,59",4600,36
06.10.2024 08:05,"4,18",51,54,1186940,54,0,13,50,,70,,147053,58,61,61,43,53,,112000,"0,6",3500,44
06.10.2024 08:10,"4,73",50,55,1186950,55,0,13,55,,70,,147054,62,66,62,29,53,,59700,"0,59",5000,59
06.10.2024 08:15,"3,82",53,55,1186960,55,0,14,51,,70,,147054,55,66,60,32,55,,88600,"0,59",4300,59
06.10.2024 08:20,"3,65",55,55,1186960,55,0,14,51,,70,,147054,56,66,61,39,55,,74900,"0,6",4500,59
06.10.2024 08:25,"3,28",55,55,1186970,55,0,14,46,,70,,147055,57,66,61,34,55,,64200,"0,6",4400,50
06.10.2024 08:30,"2,93",56,55,1186970,55,0,14,45,,70,,147055,39,65,61,43,55,,53000,"0,6",4300,44
06.10.2024 08:35,"2,63",56,55,1186980,55,0,14,44,,70,,147055,50,65,61,44,55,,44200,"0,59",4200,44
06.10.2024 08:40,"2,5",56,55,1186980,55,0,14,44,,70,,147056,57,66,61,20,55,,42200,"0,59",4000,37
06.10.2024 08:45,"2,26",55,55,1186980,55,0,14,43,,70,,147056,48,66,58,45,55,,37600,"0,59",4200,31
06.10.2024 08:50,"2,16",55,55,1186990,55,0,14,44,,70,,147057,43,66,60,48,54,,34200,"0,59",4300,29
06.10.2024 08:55,"2,11",55,55,1186990,55,0,14,45,,70,,147057,46,65,60,53,54,,33400,"0,59",4100,30
06.10.2024 09:00,"2,21",54,55,1186990,55,0,14,45,,70,,147057,51,65,61,46,55,,37400,"0,6",4200,30
06.10.2024 09:05,"2,28",54,55,1186990,55,0,14,45,,70,,147058,58,66,61,27,55,,38300,"0,6",4200,33
06.10.2024 09:10,"2,38",54,55,1187000,55,0,14,46,,70,,147058,58,66,61,32,55,,38400,"0,59",4100,38
06.10.2024 09:15,"2,54",54,55,1187000,55,0,14,46,,70,,147058,53,65,61,30,55,,41800,"0,6",4100,42
06.10.2024 09:20,"2,62",55,55,1187010,55,0,14,44,,70,,147059,59,65,61,29,55,,45500,"0,59",4100,44
06.10.2024 09:25,"4,2",53,55,1187010,55,0,13,45,,70,,147059,58,62,61,26,54,,103800,"0,6",3900,49
06.10.2024 09:30,"4,54",52,55,1187020,55,0,14,50,,70,,147059,57,63,61,32,54,,68200,"0,59",3400,60
06.10.2024 09:35,"4,8",52,55,1187020,55,0,14,51,,70,,147060,54,65,61,42,53,,76200,"0,6",4000,60
06.10.2024 09:40,"4,11",55,55,1187030,55,0,14,51,,70,,147060,54,65,61,47,55,,83500,"0,6",4100,60
06.10.2024 09:45,"3,58",56,55,1187040,55,0,14,45,,70,,147060,59,66,61,25,55,,67700,"0,6",4000,48
06.10.2024 09:50,"2,79",56,55,1187040,55,0,14,42,,70,,147061,59,65,61,38,55,,47200,"0,6",4100,42
06.10.2024 09:55,"2,23",56,55,1187040,55,0,14,38,,70,,147061,51,65,60,44,54,,35600,"0,58",4000,33
06.10.2024 10:00,"1,96",55,55,1187050,55,0,14,35,,70,,147061,39,65,61,46,54,,31200,"0,59",4000,24
06.10.2024 10:05,"1,72",55,55,1187050,55,0,13,34,,70,,147062,56,66,59,19,54,,28800,"0,58",4100,21
06.10.2024 10:10,"1,7",54,55,1187050,55,0,13,34,,70,,147062,56,66,61,19,53,,26400,"0,59",4000,21
06.10.2024 10:15,"1,53",54,55,1187050,55,0,13,34,,70,,147062,35,66,61,20,53,,28600,"0,6",4200,18
06.10.2024 10:20,"1,49",53,55,1187060,55,0,13,34,,70,,147063,28,65,54,37,53,,27700,"0,58",4300,18
06.10.2024 10:25,"1,46",53,55,1187060,55,0,14,31,,70,,147063,53,65,61,31,53,,29200,"0,59",4300,18
06.10.2024 10:30,"1,27",52,55,1187060,55,0,14,29,,70,,147063,52,65,61,31,53,,29700,"0,6",4300,17
06.10.2024 10:35,"1,3",52,55,1187060,55,0,14,28,,70,,147064,44,65,60,40,52,,27000,"0,59",4300,17
06.10.2024 10:40,"1,25",52,55,1187070,55,0,14,28,,70,,147064,46,65,59,45,52,,26800,"0,59",4300,17
06.10.2024 10:45,"1,39",52,55,1187070,55,0,14,31,,70,,147065,56,65,61,37,52,,30300,"0,59",4100,20
06.10.2024 10:50,"1,54",52,55,1187070,55,0,14,32,,70,,147065,51,64,61,37,52,,32300,"0,6",4100,20
06.10.2024 10:55,"4,04",51,55,1187080,55,0,14,34,,70,,147065,51,64,60,44,51,,56800,"0,6",4100,24
06.10.2024 11:00,"4,18",49,55,1187080,55,0,14,44,,70,,147066,44,64,61,46,50,,54300,"0,59",2600,36
06.10.2024 11:05,"4,13",48,55,1187090,55,0,15,50,,70,,147066,48,63,60,44,49,,51200,"0,59",4100,42
06.10.2024 11:10,"3,07",50,55,1187090,55,0,14,52,,70,,147066,51,66,59,47,51,,59200,"0,59",4400,50
06.10.2024 11:15,"3,1",52,55,1187100,55,0,14,47,,70,,147067,50,66,61,46,52,,75400,"0,6",4300,50
06.10.2024 11:20,"2,79",53,55,1187100,55,0,13,43,,70,,147067,56,66,60,25,53,,62000,"0,59",4300,44
06.10.2024 11:25,"2,4",54,55,1187110,55,0,13,40,,70,,147067,51,66,58,36,53,,48100,"0,59",4300,38
06.10.2024 11:30,"1,93",54,55,1187110,55,0,14,31,,70,,147068,55,65,60,32,52,,38900,"0,59",4200,23
06.10.2024 11:35,"1,13",53,55,1187110,55,0,14,26,,70,,147068,53,66,61,48,52,,31700,"0,59",4200,13
06.10.2024 11:40,"0,84",52,55,1187110,55,0,14,24,,70,,147068,56,65,61,48,52,,17800,"0,6",4400,11
06.10.2024 11:45,"0,6",51,55,1187120,55,0,14,23,,70,,147069,55,65,61,47,51,,11700,"0,6",4300,11
06.10.2024 11:50,"0,6",50,55,1187120,55,0,14,24,,70,,147069,46,66,59,47,50,,14300,"0,59",4200,14
06.10.2024 11:55,"0,97",50,55,1187120,55,0,14,25,,70,,147069,45,65,60,50,50,,23000,"0,59",4200,18
06.10.2024 12:00,"1,25",50,55,1187120,55,0,14,28,,70,,147070,59,65,61,43,50,,33200,"0,6",4200,21
06.10.2024 12:05,"1,51",50,55,1187120,55,0,14,30,,70,,147070,53,66,59,39,50,,34200,"0,59",4200,21
06.10.2024 12:10,"1,49",50,55,1187130,55,0,14,30,,70,,147071,45,65,61,48,50,,34300,"0,59",4300,21
06.10.2024 12:15,"1,42",50,55,1187130,55,0,14,31,,70,,147071,49,65,61,50,50,,34300,"0,57",4300,19
06.10.2024 12:20,"1,32",50,55,1187130,55,0,14,31,,70,,147071,46,64,61,53,50,,33000,"0,59",4100,18
06.10.2024 12:25,"4,08",49,55,1187140,55,0,14,30,,70,,147072,56,63,60,43,50,,98500,"0,59",3900,18
06.10.2024 12:30,"4,18",48,55,1187140,55,0,14,35,,70,,147072,61,64,61,39,48,,58700,"0,6",3600,27
06.10.2024 12:35,"4,18",47,54,1187150,55,0,14,47,,70,,147072,60,64,61,37,47,,51400,"0,59",4200,41
06.10.2024 12:40,"2,79",49,55,1187150,55,0,14,47,,70,,147073,47,64,61,37,49,,61600,"0,59",4500,44
06.10.2024 12:45,"2,47",50,55,1187160,55,0,15,39,,70,,147073,45,64,61,50,50,,66300,"0,6",4300,36
06.10.2024 12:50,"2,09",51,55,1187160,55,0,15,33,,70,,147073,45,65,61,48,51,,47700,"0,59",4200,29
06.10.2024 12:55,"1,87",52,55,1187160,55,0,15,27,,70,,147074,44,65,61,49,50,,38500,"0,6",4100,18
06.10.2024 13:00,"0,93",51,55,1187170,55,0,15,24,,70,,147074,50,65,61,48,50,,24800,"0,59",4000,13
06.10.2024 13:05,"0,77",50,55,1187170,55,0,15,22,,70,,147074,43,65,61,43,50,,8600,"0,6",4200,11
06.10.2024 13:10,"0,46",49,55,1187170,55,0,15,18,,70,,147075,51,65,60,38,49,,13600,"0,6",4100,7
06.10.2024 13:15,"0,29",48,55,1187170,55,0,15,15,,69,,147075,47,65,61,38,48,,12500,"0,6",4100,7
06.10.2024 13:20,"0,26",47,55,1187170,55,0,15,16,,69,,147075,38,65,61,43,48,,11700,"0,6",4000,11
06.10.2024 13:25,"0,6",47,55,1187170,55,0,15,15,,69,,147076,38,64,61,42,47,,20100,"0,6",4000,15
06.10.2024 13:30,"1,1",47,55,1187170,55,0,15,18,,69,,147076,43,65,57,44,47,,25300,"0,6",4000,18
06.10.2024 13:35,"1,15",48,55,1187180,55,0,14,23,,69,,147076,56,66,60,29,47,,30800,"0,59",3900,18
06.10.2024 13:40,"1,03",48,55,1187180,55,0,14,27,,69,,147077,57,66,61,35,47,,29700,"0,6",4000,16
06.10.2024 13:45,"0,94",47,55,1187180,55,0,14,27,,70,,147077,52,66,60,38,47,,27600,"0,59",4000,16
06.10.2024 13:50,"0,98",47,55,1187180,55,0,14,25,,70,,147078,57,66,61,26,47,,22600,"0,6",4200,16
06.10.2024 13:55,"0,96",47,55,1187180,55,0,14,23,,70,,147078,51,65,61,22,48,,23300,"0,6",3900,15
06.10.2024 14:00,"0,77",47,55,1187190,55,0,14,20,,70,,147078,53,64,60,33,47,,24800,"0,6",3900,16
06.10.2024 14:05,"4,13",46,55,1187190,55,0,14,23,,70,,147078,54,63,58,47,46,,75600,"0,6",3600,20
06.10.2024 14:10,"4,15",45,55,1187190,55,0,14,29,,70,,147079,47,62,60,47,45,,48100,"0,59",4100,29
06.10.2024 14:15,"4,13",44,55,1187200,55,0,14,33,,69,,147079,55,65,60,41,45,,50500,"0,59",4200,33
06.10.2024 14:20,"2,12",46,54,1187200,55,0,14,38,,69,,147080,54,66,61,39,46,,57000,"0,6",4300,37
06.10.2024 14:25,"2,1",48,55,1187210,55,0,14,34,,69,,147080,61,66,61,37,47,,57400,"0,6",4300,30
06.10.2024 14:30,"1,64",48,55,1187210,55,0,14,30,,69,,147080,57,66,61,36,47,,46400,"0,59",4300,20
06.10.2024 14:35,"0,79",48,55,1187220,55,0,14,20,,69,,147081,57,66,60,32,48,,18800,"0,59",4400,9
06.10.2024 14:40,"0,31",46,55,1187220,55,0,14,15,,69,,147081,48,66,61,40,47,,5200,"0,59",4200,8
06.10.2024 14:45,"0,25",46,55,1187220,55,0,14,13,,70,,147081,55,66,61,46,47,,10100,"0,59",4200,11
06.10.2024 14:50,"0,72",46,55,1187220,55,0,14,10,,70,,147082,46,65,59,51,46,,5200,"0,59",4300,16
06.10.2024 14:55,"0,95",46,55,1187220,55,0,14,13,,70,,147082,57,66,61,39,46,,27500,"0,6",4200,20
06.10.2024 15:00,"1,13",47,55,1187220,55,0,14,15,,70,,147082,48,66,59,45,45,,35600,"0,6",4200,20
06.10.2024 15:05,"0,74",47,55,1187220,55,0,14,22,,70,,147083,53,66,60,45,45,,15000,"0,59",4100,15
06.10.2024 15:10,"0,86",46,55,1187230,55,0,13,24,,70,,147083,45,66,59,31,46,,14900,"0,59",4000,15
06.10.2024 15:15,"0,95",46,55,1187230,55,0,14,27,,70,,147083,51,66,60,44,46,,25500,"0,6",4300,15
06.10.2024 15:20,"1,18",46,54,1187230,55,0,14,27,,70,,147084,60,65,61,38,47,,24100,"0,59",4300,16
06.10.2024 15:25,"1,1",46,55,1187230,55,0,14,24,,70,,147084,60,65,62,28,47,,31700,"0,6",4300,16
06.10.2024 15:30,"0,96",47,55,1187240,55,0,14,22,,70,,147085,53,65,60,36,47,,26600,"0,6",4000,15
06.10.2024 15:35,"4,06",46,55,1187240,55,0,14,22,,70,,147085,45,64,60,48,46,,42700,"0,6",3800,18
06.10.2024 15:40,"4,2",45,55,1187240,55,0,14,22,,70,,147085,44,63,59,47,45,,48600,"0,59",2400,18
06.10.2024 15:45,"4,22",44,55,1187250,55,0,14,27,,70,,147085,61,65,61,31,45,,54300,"0,59",4000,25
06.10.2024 15:50,"4,17",43,55,1187250,55,0,13,39,,70,,147086,60,66,61,30,44,,54000,"0,59",4100,42
06.10.2024 15:55,"2,78",46,55,1187260,55,0,13,44,,70,,147086,56,66,61,33,45,,67700,"0,59",4200,48
06.10.2024 16:00,"2,52",48,55,1187260,56,0,13,41,,70,,147086,46,66,59,44,47,,67900,"0,6",3900,38
06.10.2024 16:05,"2,3",49,55,1187270,55,0,14,35,,70,,147087,57,65,61,38,48,,53400,"0,59",3800,29
06.10.2024 16:10,"1,25",49,55,1187270,55,0,13,27,,70,,147087,56,66,60,20,48,,33000,"0,6",4000,15
06.10.2024 16:15,"0,35",48,55,1187270,55,0,13,16,,70,,147087,53,66,58,20,48,,9800,"0,59",3800,4
06.10.2024 16:20,"0,22",47,55,1187270,55,0,13,13,,70,,147088,51,65,61,20,48,,9000,"0,58",4000,3
06.10.2024 16:25,"0,17",46,54,1187270,55,0,14,12,,70,,147088,46,65,61,47,47,,7600,"0,59",4200,6
06.10.2024 16:30,"0,14",45,55,1187280,55,0,14,11,,70,,147088,50,65,61,51,47,,4300,"0,6",4200,10
06.10.2024 16:35,"0,5",46,55,1187280,55,0,14,12,,70,,147089,54,65,60,49,46,,3600,"0,59",4100,17
06.10.2024 16:40,"0,7",46,55,1187280,55,0,14,13,,70,,147089,52,65,61,40,46,,26000,"0,6",4100,19
06.10.2024 17:00,"4,25",45,55,1187290,55,0,14,36,,70,,147090,52,59,60,37,44,,51100,"0,6",3100,29
06.10.2024 17:05,"4,15",44,55,1187300,55,0,14,44,,70,,147091,47,64,60,49,44,,44100,"0,6",4100,36
06.10.2024 17:10,"2,83",46,54,1187300,55,0,14,50,,70,,147091,43,65,61,52,47,,87200,"0,6",4300,47
07.10.2024 04:45,0,34,55,1187690,56,0,18,0,,0,,147139,49,65,60,48,33,,0,"0,6",4000,0
07.10.2024 04:50,0,33,55,1187690,55,0,18,0,,0,,147139,46,65,61,48,33,,0,"0,59",4200,0
07.10.2024 04:55,0,33,55,1187690,55,0,18,0,,0,,147140,45,65,61,46,33,,0,"0,59",4200,0
07.10.2024 05:00,0,33,55,1187690,55,0,18,0,,0,,147140,44,64,61,45,33,,0,"0,6",4100,0
07.10.2024 05:05,0,40,55,1187700,55,0,18,99,,70,,147140,43,64,61,44,42,,0,"0,59",4100,99
07.10.2024 05:10,"6,68",51,55,1187710,56,0,18,76,,70,,147141,40,64,59,43,52,,187100,"0,59",4000,80
07.10.2024 05:15,"6,43",52,55,1187730,56,0,18,75,,70,,147141,43,63,61,45,53,,175900,"0,59",4000,80
07.10.2024 05:20,"6,24",55,55,1187740,56,0,18,59,,70,,147141,42,63,61,45,55,,151200,"0,59",3900,69
07.10.2024 05:25,"4,64",56,55,1187750,55,0,19,42,,70,,147142,42,63,61,44,56,,135600,"0,59",4000,54
07.10.2024 05:30,"2,88",55,55,1187750,56,0,19,36,,70,,147142,41,62,61,44,54,,56000,"0,59",3900,44
07.10.2024 05:35,"2,4",55,55,1187760,56,0,19,29,,70,,147142,49,63,61,43,53,,47900,"0,6",3800,29
07.10.2024 05:40,"1,85",54,55,1187760,56,0,19,26,,70,,147143,46,64,60,47,53,,34000,"0,6",3700,20
07.10.2024 05:45,"4,43",52,55,1187760,56,0,18,29,,70,,147143,57,63,60,44,51,,21300,"0,59",3100,23
07.10.2024 05:50,"4,18",50,55,1187770,55,0,17,38,,70,,147143,54,62,61,47,50,,52200,"0,6",3800,32
07.10.2024 05:55,"4,15",49,55,1187770,55,0,17,38,,70,,147144,49,62,61,49,49,,48000,"0,59",4100,32
07.10.2024 06:00,"2,15",50,55,1187780,55,0,17,45,,70,,147144,45,62,61,48,51,,39800,"0,59",4100,41
07.10.2024 06:05,"2,55",51,55,1187780,55,0,17,44,,70,,147144,44,61,61,48,52,,55200,"0,6",4100,40
07.10.2024 06:10,"2,45",52,55,1187780,56,0,18,42,,70,,147145,42,62,61,48,52,,53000,"0,6",3900,40
07.10.2024 06:15,"2,4",53,55,1187790,56,0,17,42,,70,,147145,54,65,60,41,53,,48800,"0,6",4000,38
07.10.2024 06:20,"2,35",53,55,1187790,56,0,17,38,,70,,147145,49,65,61,47,53,,45900,"0,59",4000,35
07.10.2024 06:25,"2,14",54,55,1187800,56,0,17,35,,70,,147146,49,65,61,51,53,,38600,"0,59",4000,30
07.10.2024 06:30,"2,02",54,55,1187800,56,0,17,35,,70,,147146,45,65,61,51,53,,38300,"0,6",4000,30
07.10.2024 06:35,"2,04",54,55,1187800,56,0,17,31,,70,,147146,46,65,61,53,53,,34800,"0,6",4000,24
07.10.2024 06:40,"1,75",53,55,1187800,56,0,17,26,,70,,147147,47,65,59,52,53,,31100,"0,6",3900,15
07.10.2024 06:45,"1,03",52,55,1187810,56,0,17,24,,70,,147147,52,65,61,44,52,,20100,"0,59",3900,15
07.10.2024 06:50,"0,86",51,55,1187810,56,0,16,24,,70,,147147,54,66,61,41,52,,18500,"0,6",3900,15
07.10.2024 06:55,"0,91",51,55,1187810,55,0,16,25,,70,,147148,60,65,61,43,52,,16800,"0,59",4000,18
07.10.2024 07:00,"1,08",51,55,1187810,55,0,14,26,,70,,147148,53,66,60,35,51,,25400,"0,59",4000,18
07.10.2024 07:05,"1,39",51,55,1187810,55,0,14,29,,70,,147148,60,65,62,37,51,,29300,"0,6",4100,20
07.10.2024 07:10,"1,42",51,55,1187820,56,0,14,29,,70,,147149,45,65,61,48,51,,33600,"0,59",4000,20
07.10.2024 07:15,"1,54",52,55,1187820,56,0,14,31,,70,,147149,47,65,60,47,51,,32000,"0,59",3800,22
07.10.2024 07:20,"1,56",52,55,1187820,56,0,14,33,,70,,147149,55,65,60,29,51,,32300,"0,59",3600,22
07.10.2024 07:25,"1,68",51,55,1187820,55,0,14,35,,70,,147150,54,64,60,29,51,,32200,"0,59",3600,25
07.10.2024 07:30,"4,2",49,55,1187830,55,0,14,40,,70,,147150,46,64,61,47,50,,62000,"0,6",3900,34
07.10.2024 07:35,"4,15",48,55,1187830,55,0,13,52,,70,,147150,62,66,63,26,49,,47500,"0,58",3900,49
07.10.2024 07:40,"4,7",51,55,1187840,55,0,13,58,,70,,147151,57,66,60,22,51,,72500,"0,59",4000,70
07.10.2024 07:45,"5,22",52,55,1187850,55,0,13,53,,70,,147151,56,65,61,26,52,,107800,"0,59",3800,67
07.10.2024 07:50,"4,91",52,55,1187860,56,0,13,47,,70,,147151,57,67,61,27,52,,91400,"0,59",3800,59
07.10.2024 07:55,"3,43",54,55,1187860,55,0,14,38,,70,,147152,59,66,61,36,53,,64300,"0,6",4100,37
07.10.2024 08:00,"2,26",54,55,1187870,55,0,13,31,,70,,147152,57,67,60,28,53,,41900,"0,59",4000,24
07.10.2024 08:05,"1,7",54,55,1187870,55,0,13,28,,70,,147152,51,67,60,20,52,,31900,"0,6",4100,15
07.10.2024 08:10,"1,18",53,55,1187870,55,0,14,27,,70,,147153,42,66,60,40,52,,24500,"0,6",4100,13
07.10.2024 08:15,"0,77",52,55,1187870,55,0,14,25,,70,,147153,45,66,60,45,52,,17100,"0,6",4200,12
07.10.2024 08:20,"0,78",51,55,1187870,55,0,14,24,,70,,147153,56,66,61,42,51,,13100,"0,59",4300,14
07.10.2024 08:25,"0,98",50,55,1187870,55,0,14,24,,70,,147154,42,66,61,45,51,,21400,"0,59",4200,17
07.10.2024 08:30,"1,12",51,55,1187880,55,0,14,27,,70,,147154,58,66,62,35,50,,26100,"0,6",4300,19
07.10.2024 08:35,"1,42",51,55,1187880,55,0,14,29,,70,,147155,51,66,61,44,50,,32200,"0,59",4000,19
07.10.2024 08:40,"1,44",51,55,1187880,55,0,14,29,,70,,147155,42,67,59,42,50,,32200,"0,59",4100,20
07.10.2024 09:00,"1,13",50,55,1187890,55,0,13,26,,70,,147156,51,66,61,21,51,,26400,"0,6",4300,17
07.10.2024 09:05,"1,18",50,55,1187890,55,0,13,25,,70,,147157,43,66,58,41,50,,29600,"0,6",4100,17
07.10.2024 09:10,"1,18",50,55,1187900,55,0,14,25,,70,,147157,49,65,61,40,50,,28200,"0,59",3900,17
07.10.2024 09:15,"1,15",50,55,1187900,55,0,14,24,,70,,147157,49,65,60,44,50,,27600,"0,59",3800,17
07.10.2024 09:20,"1,09",49,55,1187900,55,0,14,27,,70,,147158,54,63,58,41,49,,23800,"0,59",3900,20
07.10.2024 09:25,"4,15",48,55,1187910,55,0,14,28,,70,,147158,56,63,61,43,48,,73900,"0,59",4200,21
07.10.2024 09:30,"4,15",47,54,1187910,55,0,13,35,,70,,147158,58,65,61,36,47,,47200,"0,59",4400,29
07.10.2024 09:35,"4,2",46,54,1187910,55,0,13,42,,70,,147159,56,66,60,40,46,,47700,"0,59",4500,36
07.10.2024 09:40,"2,27",48,55,1187920,55,0,13,47,,70,,147159,51,66,59,42,49,,51100,"0,59",4300,44
07.10.2024 09:45,"2,54",50,55,1187930,55,0,13,42,,70,,147159,40,65,61,49,50,,64600,"0,6",4100,40
07.10.2024 09:50,"2,33",51,55,1187930,55,0,13,34,,70,,147160,59,66,61,30,50,,56800,"0,59",4200,31
07.10.2024 09:55,"1,85",51,55,1187930,55,0,13,26,,70,,147160,56,66,61,46,50,,38800,"0,59",4200,17
07.10.2024 10:00,"1,13",50,55,1187940,55,0,14,21,,70,,147160,39,65,61,38,50,,31200,"0,59",4200,10
07.10.2024 10:05,"0,48",49,55,1187940,55,0,14,19,,70,,147161,42,65,60,46,49,,3400,"0,59",4200,9
07.10.2024 10:10,"0,42",48,55,1187940,55,0,14,18,,70,,147161,45,65,60,45,49,,6400,"0,59",4200,11
07.10.2024 10:15,"0,6",47,55,1187940,55,0,14,17,,70,,147162,45,65,61,45,48,,21000,"0,59",4200,14
07.10.2024 10:20,"0,89",48,55,1187940,55,0,14,18,,70,,147162,42,65,61,48,48,,12900,"0,59",4100,17
07.10.2024 10:25,"1,03",48,55,1187940,55,0,14,18,,70,,147162,49,65,61,46,47,,26000,"0,6",4100,16
07.10.2024 10:30,"0,77",47,55,1187940,55,0,14,15,,70,,147163,60,65,61,28,47,,20500,"0,59",4100,11
07.10.2024 10:35,"0,34",46,55,1187940,55,0,14,12,,70,,147163,58,65,61,27,46,,9600,"0,6",4100,10
07.10.2024 10:40,"0,29",45,55,1187950,55,0,14,13,,70,,147163,38,65,61,27,46,,10600,"0,6",4000,12
07.10.2024 10:45,"0,58",45,55,1187950,55,0,14,14,,70,,147164,56,65,61,34,46,,9900,"0,59",3900,15
07.10.2024 10:50,"0,96",46,55,1187950,55,0,14,18,,70,,147164,49,65,60,42,45,,25100,"0,59",3900,18
07.10.2024 10:55,"0,86",46,55,1187950,55,0,14,20,,70,,147164,39,64,61,42,45,,32200,"0,6",3900,17
07.10.2024 11:00,"0,94",45,55,1187950,55,0,14,25,,70,,147165,51,64,60,41,45,,23500,"0,59",3300,19
07.10.2024 11:05,"4,15",44,55,1187960,55,0,14,35,,70,,147165,58,63,61,39,44,,55000,"0,59",4100,26
07.10.2024 11:10,"4,18",44,55,1187960,55,0,14,44,,70,,147165,62,65,61,40,44,,51300,"0,6",4300,36
07.10.2024 11:15,"4,2",44,55,1187970,55,0,14,45,,70,,147166,60,66,61,28,46,,45400,"0,6",4400,42
07.10.2024 11:20,"2,5",46,55,1187970,55,0,13,40,,70,,147166,52,66,60,43,47,,75000,"0,6",4100,38
07.10.2024 11:25,"2,23",48,55,1187980,55,0,13,33,,70,,147166,54,66,59,31,48,,59000,"0,6",4200,30
07.10.2024 11:30,"1,82",49,55,1187980,55,0,13,23,,70,,147167,44,66,60,47,48,,45300,"0,6",4200,16
07.10.2024 11:35,"0,52",48,55,1187980,55,0,14,15,,70,,147167,56,66,61,39,48,,13200,"0,59",4200,7
07.10.2024 11:40,"0,26",46,55,1187980,55,0,14,11,,70,,147167,43,66,60,48,47,,10400,"0,61",4200,7
07.10.2024 11:45,"0,14",45,55,1187980,55,0,13,4,,70,,147168,57,66,60,21,46,,3100,"0,6",4200,4
07.10.2024 11:50,0,45,54,1187980,55,0,13,1,,70,,147168,45,66,60,38,45,,0,"0,6",4300,3
07.10.2024 11:55,0,44,55,1187980,55,0,13,5,,70,,147169,59,66,61,33,44,,0,"0,6",4200,10
07.10.2024 12:00,"0,34",44,55,1187990,55,0,14,13,,70,,147169,41,65,61,49,44,,17400,"0,6",4200,17
07.10.2024 12:05,"0,79",45,55,1187990,55,0,14,19,,70,,147169,45,65,59,50,43,,26600,"0,6",4300,19
07.10.2024 12:10,"1,09",45,55,1187990,55,0,14,27,,70,,147170,52,65,60,45,44,,33500,"0,59",4200,18
07.10.2024 12:15,"1,18",45,55,1187990,55,0,14,29,,70,,147170,50,65,57,45,45,,36200,"0,6",4000,16
07.10.2024 12:20,"0,96",45,55,1188000,55,0,14,25,,70,,147170,53,65,59,18,46,,26200,"0,59",4200,14
07.10.2024 12:25,"0,65",45,55,1188000,55,0,13,22,,70,,147171,56,64,60,19,46,,14000,"0,59",3900,14
07.10.2024 12:45,"2,26",45,55,1188020,55,0,14,35,,70,,147172,55,66,61,43,45,,63400,"0,6",4300,38
07.10.2024 12:50,"2,11",47,55,1188020,55,0,14,32,,70,,147172,45,65,60,47,46,,57900,"0,6",4100,28
07.10.2024 12:55,"1,7",48,55,1188030,55,0,14,25,,70,,147173,39,65,61,47,46,,44500,"0,59",4100,13
07.10.2024 13:00,"0,43",47,55,1188030,55,0,14,19,,70,,147173,40,65,61,50,47,,10500,"0,59",4000,7
07.10.2024 13:05,"0,24",46,55,1188030,55,0,14,12,,70,,147173,60,66,61,39,46,,8000,"0,59",4000,4
07.10.2024 13:10,"0,2",45,55,1188030,55,0,13,12,,70,,147174,57,66,61,21,46,,10200,"0,59",4000,5
07.10.2024 13:15,"0,18",44,55,1188030,55,0,13,10,,70,,147174,43,66,61,37,45,,6400,"0,59",4100,13
07.10.2024 13:20,"0,35",44,55,1188030,55,0,13,11,,70,,147174,45,65,60,40,45,,17800,"0,59",3900,16
07.10.2024 13:25,"1,05",45,55,1188030,55,0,14,15,,70,,147175,48,65,61,38,44,,25100,"0,6",3900,18
07.10.2024 13:30,"0,98",45,55,1188040,55,0,14,19,,70,,147175,47,65,61,38,44,,26600,"0,59",4000,16
07.10.2024 13:35,"0,8",45,55,1188040,55,0,14,23,,70,,147175,42,65,61,47,44,,21100,"0,59",3900,13
07.10.2024 13:40,"0,6",45,55,1188040,56,0,14,23,,70,,147176,42,64,61,46,45,,14500,"0,6",3800,13
07.10.2024 13:45,"0,81",45,55,1188040,55,0,14,23,,70,,147176,51,65,60,43,45,,25100,"0,59",3900,16
07.10.2024 13:50,"1,03",45,55,1188040,55,0,14,23,,70,,147176,56,65,61,26,45,,26500,"0,59",4000,16
07.10.2024 13:55,"0,84",45,55,1188050,55,0,14,20,,70,,147177,42,65,60,43,45,,26300,"0,59",3900,16
07.10.2024 14:00,"0,77",45,55,1188050,55,0,15,19,,70,,147177,59,65,61,28,45,,22400,"0,6",3900,15
07.10.2024 14:05,"0,65",45,55,1188050,55,0,15,18,,70,,147177,43,64,60,40,45,,23500,"0,6",3700,15
07.10.2024 14:10,"4,1",44,55,1188050,55,0,15,21,,70,,147178,59,63,60,38,44,,83500,"0,59",3700,20
07.10.2024 14:15,"4,11",43,55,1188060,55,0,15,28,,70,,147178,49,60,61,50,43,,49900,"0,59",3900,29
07.10.2024 14:20,"4,17",42,55,1188060,55,0,15,38,,70,,147178,54,64,61,41,43,,51700,"0,59",4200,43
07.10.2024 14:25,"2,45",45,55,1188070,55,0,15,39,,70,,147179,52,64,61,41,45,,72000,"0,59",4100,41
07.10.2024 14:30,"2,18",48,55,1188070,55,0,15,33,,70,,147179,57,65,61,36,46,,65900,"0,59",4100,32
07.10.2024 14:35,"1,9",48,55,1188080,55,0,15,26,,70,,147179,56,65,61,42,47,,49700,"0,6",3900,17
07.10.2024 14:40,"0,98",47,55,1188080,55,0,15,18,,70,,147180,45,65,61,44,47,,32000,"0,6",3900,6
07.10.2024 14:45,"0,22",46,55,1188080,55,0,15,8,,70,,147180,44,65,61,45,46,,6900,"0,59",4000,0
07.10.2024 14:50,"0,07",45,55,1188080,55,0,15,7,,70,,147180,44,65,60,46,45,,3500,"0,6",4000,0
07.10.2024 14:55,"0,03",44,55,1188080,55,0,15,8,,70,,147181,50,65,61,39,44,,800,"0,6",4000,0
07.10.2024 15:00,"0,12",44,55,1188080,55,0,15,13,,70,,147181,54,65,60,37,44,,4000,"0,6",4000,7
07.10.2024 15:05,"0,26",44,55,1188080,55,0,14,17,,70,,147181,52,66,61,24,44,,14100,"0,6",3900,16
07.10.2024 15:10,"1,11",45,55,1188090,55,0,15,20,,70,,147182,36,65,61,34,44,,30100,"0,6",4100,18
07.10.2024 15:15,"1,16",45,55,1188090,55,0,15,22,,70,,147182,37,65,61,34,44,,29900,"0,6",3900,16
07.10.2024 15:20,"0,89",45,55,1188090,55,0,15,24,,69,,147182,42,65,57,45,45,,24300,"0,59",3900,15
07.10.2024 15:25,"0,77",45,55,1188090,55,0,14,24,,69,,147183,55,65,61,21,45,,24500,"0,59",3700,14
07.10.2024 15:30,"0,72",45,55,1188090,55,0,14,23,,69,,147183,54,65,61,21,45,,19600,"0,6",4000,14
07.10.2024 15:35,"0,81",45,55,1188100,55,0,15,21,,70,,147183,52,64,61,21,45,,21900,"0,6",3900,14
07.10.2024 15:40,"0,77",45,55,1188100,55,0,14,20,,70,,147184,56,65,60,30,45,,19300,"0,6",3900,15
07.10.2024 15:45,"0,76",45,55,1188100,55,0,14,19,,70,,147184,58,65,61,27,45,,19300,"0,6",3700,15
07.10.2024 15:50,"0,72",45,55,1188100,55,0,14,19,,69,,147184,57,64,61,27,45,,18600,"0,6",3900,15
07.10.2024 15:55,"5,58",44,55,1188100,55,0,14,19,,69,,147185,58,63,60,28,44,,22500,"0,6",3700,18
07.10.2024 16:00,"4,18",43,55,1188110,55,0,14,23,,69,,147185,42,62,60,47,44,,50600,"0,59",2300,22
07.10.2024 16:05,"4,15",43,55,1188110,55,0,14,30,,70,,147185,59,64,61,33,43,,47300,"0,59",3800,32
07.10.2024 16:10,"4,14",42,54,1188120,55,0,14,42,,70,,147186,58,64,61,32,43,,49100,"0,6",4100,47
07.10.2024 16:15,"3,27",46,55,1188120,55,0,15,46,,70,,147186,57,64,61,41,45,,94100,"0,6",4300,49
07.10.2024 16:20,"2,56",48,55,1188130,55,0,15,34,,70,,147186,55,64,61,41,47,,78300,"0,59",4300,31
07.10.2024 16:25,"1,79",49,55,1188130,55,0,15,25,,70,,147187,53,64,61,39,47,,46200,"0,59",4200,18
07.10.2024 16:45,0,45,55,1188140,55,0,15,4,,69,,147188,52,66,59,42,44,,0,"0,59",3900,0
07.10.2024 16:50,"0,07",44,55,1188140,55,0,14,9,,70,,147188,48,66,55,33,44,,2300,"0,58",3900,2
07.10.2024 16:55,"0,29",44,55,1188140,55,0,14,20,,70,,147189,49,65,61,37,44,,11600,"0,6",4000,15
07.10.2024 17:00,"1,1",44,55,1188140,55,0,14,26,,70,,147189,36,65,60,37,44,,28100,"0,59",3900,19
07.10.2024 17:05,"1,22",45,55,1188140,55,0,15,26,,70,,147189,39,65,61,44,45,,41400,"0,6",3900,18
07.10.2024 17:10,"0,89",45,55,1188150,55,0,14,24,,70,,147190,48,66,59,45,45,,25700,"0,59",3900,15
07.10.2024 17:15,"0,77",45,55,1188150,55,0,14,21,,70,,147190,58,66,61,29,46,,22400,"0,58",3800,15
07.10.2024 17:20,"0,62",45,54,1188150,55,0,13,19,,70,,147190,56,66,60,25,45,,16000,"0,59",3900,15
07.10.2024 17:25,"0,62",45,55,1188150,55,0,13,18,,70,,147191,54,66,61,40,45,,21200,"0,59",4200,15
07.10.2024 17:30,"0,79",45,55,1188150,55,0,14,16,,70,,147191,50,65,61,49,45,,21100,"0,59",4100,16
07.10.2024 17:35,"0,77",45,55,1188150,55,0,14,16,,70,,147191,54,65,61,33,45,,22400,"0,59",4000,16
07.10.2024 17:40,"0,72",44,55,1188160,55,0,14,18,,70,,147192,41,65,59,37,44,,17000,"0,59",3900,16
07.10.2024 17:45,"4,13",43,55,1188160,55,0,14,20,,70,,147192,57,61,60,41,44,,61400,"0,59",3700,20
07.10.2024 17:50,"4,13",42,55,1188160,55,0,14,31,,70,,147192,52,61,59,41,43,,43800,"0,59",4100,35
07.10.2024 17:55,"4,23",42,54,1188170,55,0,13,41,,70,,147193,62,66,62,34,43,,45800,"0,59",4300,49
07.10.2024 18:00,"3,19",45,54,1188170,55,0,14,46,,70,,147193,48,65,61,32,44,,81000,"0,6",4300,50
07.10.2024 18:05,"2,78",48,55,1188180,55,0,14,42,,70,,147193,55,65,61,41,46,,78000,"0,6",4400,44
07.10.2024 18:10,"2,18",49,55,1188190,55,0,14,32,,70,,147194,49,65,60,46,47,,58900,"0,6",4100,28
07.10.2024 18:15,"1,63",49,55,1188190,55,0,14,24,,70,,147194,49,65,60,46,47,,38300,"0,59",3900,14
07.10.2024 18:20,"0,31",47,55,1188190,55,0,14,14,,70,,147195,55,66,60,35,47,,10500,"0,58",4000,5
07.10.2024 18:25,"0,1",46,55,1188190,55,0,13,9,,70,,147195,55,66,60,18,46,,2800,"0,6",3900,1
07.10.2024 18:30,"0,13",45,55,1188190,55,0,13,9,,70,,147195,52,66,60,19,46,,6900,"0,59",4200,1
07.10.2024 18:35,"0,12",44,54,1188190,55,0,13,11,,70,,147196,32,65,59,21,45,,4700,"0,59",4300,5
07.10.2024 18:40,"0,24",44,54,1188190,55,0,14,15,,70,,147196,33,65,59,32,45,,11300,"0,59",4300,15
07.10.2024 18:45,"0,74",44,55,1188190,55,0,14,18,,70,,147196,43,65,58,34,45,,26400,"0,59",4200,20
07.10.2024 18:50,"1,25",45,55,1188200,55,0,13,22,,70,,147197,49,66,60,22,44,,40100,"0,59",4000,20
07.10.2024 18:55,"1,25",46,54,1188200,55,0,13,27,,70,,147197,44,65,60,43,45,,37900,"0,6",4300,20
07.10.2024 19:00,"1,44",47,55,1188200,55,0,14,32,,70,,147197,49,65,61,50,46,,40400,"0,6",4300,19
07.10.2024 19:05,"1,42",47,55,1188210,55,0,14,31,,70,,147198,46,65,60,50,47,,41900,"0,59",4100,18
07.10.2024 19:10,"1,09",47,55,1188210,55,0,14,29,,70,,147198,47,65,60,52,48,,36600,"0,6",4100,16
07.10.2024 19:15,"0,98",47,55,1188210,55,0,14,25,,70,,147198,50,65,60,51,48,,27700,"0,6",4100,16
07.10.2024 19:20,"0,95",46,55,1188220,55,0,14,24,,70,,147199,55,64,61,39,47,,50700,"0,59",3900,16
07.10.2024 19:25,"4,13",45,55,1188220,55,0,14,29,,70,,147199,51,63,61,40,46,,49200,"0,59",3000,25
07.10.2024 19:30,"4,15",44,55,1188220,55,0,14,35,,70,,147199,53,64,60,42,45,,42500,"0,59",3900,35
07.10.2024 19:35,"4,15",44,55,1188230,55,0,15,45,,70,,147200,56,65,60,48,45,,44700,"0,59",4200,51
07.10.2024 19:40,"3,06",47,55,1188230,55,0,15,47,,70,,147200,58,65,61,47,48,,88900,"0,59",4200,51
07.10.2024 19:45,"2,5",49,55,1188240,55,0,15,38,,70,,147200,56,64,61,47,49,,64300,"0,59",4200,38
07.10.2024 19:50,"2,14",50,55,1188240,55,0,14,34,,70,,147201,59,66,61,24,49,,49400,"0,59",4100,30
07.10.2024 19:55,"1,5",50,55,1188250,55,0,14,25,,70,,147201,40,66,56,37,49,,34400,"0,6",4000,15
07.10.2024 20:15,"1,22",48,55,1188260,55,0,13,24,,70,,147202,53,65,60,40,48,,34000,"0,59",4000,20
07.10.2024 20:20,"1,37",49,55,1188260,55,0,13,27,,70,,147203,54,66,59,22,48,,32900,"0,59",3900,20
07.10.2024 20:25,"1,39",49,55,1188260,55,0,13,27,,70,,147203,55,66,61,21,49,,34400,"0,59",3800,19
07.10.2024 20:30,"1,2",49,55,1188260,55,0,13,29,,70,,147203,52,66,60,30,49,,33900,"0,6",4200,17
07.10.2024 20:35,"1,15",49,55,1188270,55,0,13,27,,70,,147204,46,65,59,42,49,,28100,"0,59",4100,16
07.10.2024 20:40,"1,1",49,55,1188270,55,0,14,27,,70,,147204,45,65,60,50,49,,28300,"0,59",3900,17
07.10.2024 20:45,"1,1",49,55,1188270,55,0,14,27,,70,,147204,54,65,60,44,49,,28800,"0,59",4000,17
07.10.2024 20:50,"1,23",49,55,1188270,55,0,14,27,,70,,147205,52,65,60,40,49,,31900,"0,59",4000,19
07.10.2024 20:55,"1,34",49,55,1188280,55,0,14,27,,70,,147205,51,65,59,43,49,,33800,"0,59",3800,20
07.10.2024 21:00,"4,13",48,55,1188280,55,0,14,30,,70,,147205,54,63,60,44,49,,94000,"0,6",3800,28
07.10.2024 21:05,"4,06",47,55,1188290,55,0,14,38,,70,,147206,49,62,60,52,48,,47100,"0,59",4000,42
07.10.2024 21:10,"4,2",47,55,1188290,55,0,14,41,,70,,147206,47,64,58,50,48,,38700,"0,59",4200,45
07.10.2024 21:15,"2,81",49,55,1188300,55,0,14,45,,70,,147206,56,66,60,40,50,,72500,"0,59",4300,48
07.10.2024 21:20,"2,57",51,55,1188300,55,0,14,41,,70,,147207,57,66,61,41,51,,59200,"0,59",4300,40
07.10.2024 21:25,"2,08",52,55,1188310,55,0,13,34,,70,,147207,57,66,61,35,51,,46900,"0,59",4100,29
07.10.2024 21:30,"1,7",52,55,1188310,55,0,13,29,,70,,147208,56,66,60,22,51,,34200,"0,59",4200,20
07.10.2024 21:35,"0,94",51,54,1188310,55,0,13,22,,70,,147208,43,66,61,26,51,,23700,"0,59",4200,12
07.10.2024 21:40,"0,43",50,55,1188310,55,0,13,20,,70,,147208,52,66,60,37,50,,7900,"0,59",4200,12
07.10.2024 21:45,"0,72",49,55,1188310,55,0,13,20,,70,,147209,56,66,61,32,50,,18200,"0,59",4000,15
07.10.2024 21:50,"1,25",49,55,1188320,55,0,14,24,,70,,147209,39,65,61,47,50,,27800,"0,59",4000,21
07.10.2024 21:55,"1,49",50,55,1188320,55,0,14,27,,70,,147209,41,65,61,48,49,,35700,"0,59",4000,22
07.10.2024 22:00,"1,49",50,55,1188320,55,0,14,29,,70,,147210,49,65,61,48,50,,35100,"0,59",4000,22
07.10.2024 22:05,"1,63",50,55,1188320,55,0,13,33,,70,,147210,56,66,59,21,50,,34600,"0,59",3900,20
07.10.2024 22:10,"1,51",50,55,1188330,55,0,12,32,,70,,147210,54,66,58,17,50,,32800,"0,58",3900,20
07.10.2024 22:15,"1,47",50,55,1188330,55,0,13,31,,70,,147211,54,65,60,17,51,,33700,"0,59",4200,19
07.10.2024 22:20,"1,39",50,54,1188330,55,0,13,30,,70,,147211,34,65,55,25,50,,89100,"0,59",3900,19
07.10.2024 22:25,"4,17",49,55,1188340,55,0,13,33,,70,,147211,58,61,60,33,50,,116600,"0,58",2800,27
07.10.2024 22:30,"4,1",48,54,1188350,55,0,13,37,,70,,147212,61,66,62,29,49,,52000,"0,6",4500,34
07.10.2024 22:35,"2,34",49,54,1188350,54,0,13,40,,70,,147212,55,66,61,48,49,,48900,"0,59",4500,38
07.10.2024 22:40,"2,54",50,54,1188360,55,0,13,43,,70,,147212,48,66,61,41,50,,60700,"0,58",4600,44
07.10.2024 22:45,"2,54",51,55,1188360,55,0,13,42,,70,,147213,40,65,61,50,51,,57300,"0,6",4300,40
07.10.2024 22:50,"2,14",52,55,1188370,55,0,14,37,,70,,147213,41,65,61,48,52,,45200,"0,6",4000,33
07.10.2024 22:55,"2,04",53,55,1188370,55,0,14,34,,70,,147213,43,65,61,50,52,,40300,"0,6",3800,29
07.10.2024 23:00,"1,61",53,55,1188370,55,0,14,30,,70,,147214,46,65,61,49,52,,33700,"0,59",3900,21
07.10.2024 23:05,"1,19",52,55,1188380,55,0,14,25,,70,,147214,45,64,61,49,52,,26100,"0,6",4000,14
07.10.2024 23:10,"0,78",51,55,1188380,55,0,14,24,,70,,147214,50,65,61,46,51,,19100,"0,6",3900,13
07.10.2024 23:15,"0,98",51,55,1188380,55,0,14,24,,70,,147215,49,64,61,44,51,,15400,"0,6",4000,15
07.10.2024 23:20,"1,1",50,55,1188380,55,0,14,24,,70,,147215,59,66,61,24,51,,22100,"0,6",3900,17
07.10.2024 23:25,"1,26",51,55,1188380,55,0,14,24,,70,,147215,59,66,61,30,50,,29700,"0,6",4100,20
07.10.2024 23:45,"1,29",51,55,1188390,55,0,14,29,,70,,147217,45,64,61,36,51,,30200,"0,59",4000,18
07.10.2024 23:50,"1,25",51,55,1188400,56,0,14,29,,70,,147217,40,64,60,39,51,,30000,"0,6",3800,18
07.10.2024 23:55,"1,29",51,55,1188400,55,0,15,29,,70,,147217,39,64,60,45,51,,28900,"0,6",3700,17
08.10.2024 00:00,"1,22",50,55,1188400,55,0,15,28,,70,,147218,38,64,60,45,51,,45300,"0,59",3600,18
08.10.2024 00:05,"4,15",49,55,1188410,55,0,15,30,,70,,147218,58,62,60,33,50,,60500,"0,6",2900,22
08.10.2024 00:10,"4,15",48,55,1188410,55,0,15,30,,70,,147218,52,63,60,48,49,,52300,"0,6",3800,22
08.10.2024 00:15,"4,11",48,55,1188420,55,0,15,43,,70,,147218,50,63,61,48,49,,59700,"0,59",4100,38
08.10.2024 00:20,"2,59",49,55,1188420,55,0,15,46,,70,,147219,49,63,61,47,50,,55400,"0,59",4200,44
08.10.2024 00:25,"2,62",51,55,1188420,55,0,15,44,,70,,147219,49,66,61,63,52,,62600,"0,6",4100,43
08.10.2024 00:30,"2,42",52,55,1188430,56,0,16,42,,70,,147219,57,66,61,61,52,,52500,"0,6",3900,41
08.10.2024 00:35,"2,23",53,55,1188430,55,0,15,35,,70,,147220,56,66,61,54,52,,42600,"0,59",3900,31
08.10.2024 00:40,"1,75",53,55,1188440,55,0,15,32,,70,,147220,54,66,60,53,52,,34100,"0,6",4000,25
08.10.2024 00:45,"1,68",53,55,1188440,55,0,15,31,,70,,147220,56,65,61,51,52,,33000,"0,59",3900,23
08.10.2024 00:50,"1,53",53,55,1188440,55,0,15,30,,70,,147221,54,65,61,50,52,,28300,"0,59",3900,18
08.10.2024 00:55,"0,94",52,55,1188440,56,0,16,24,,70,,147221,53,64,61,50,52,,19000,"0,59",3900,11
08.10.2024 01:15,0,50,55,1188440,56,0,16,0,,0,,147222,42,64,60,49,50,,0,"0,6",3800,0
08.10.2024 01:20,0,50,55,1188440,56,0,16,0,,0,,147223,54,65,61,46,50,,0,"0,59",3700,0
08.10.2024 01:25,0,49,55,1188440,56,0,16,0,,0,,147223,52,64,61,46,49,,0,"0,6",3800,0
08.10.2024 02:00,"4,09",44,55,1188450,55,0,18,0,,70,,147225,44,61,60,45,43,,47800,"0,6",3300,0
08.10.2024 02:05,"4,11",43,55,1188450,55,0,18,0,,70,,147225,43,61,61,44,42,,46600,"0,59",3800,0
08.10.2024 02:10,"0,12",42,55,1188460,55,0,18,0,,1,,147226,42,60,61,44,42,,3000,"0,59",4100,0
08.10.2024 02:30,0,40,55,1188460,56,0,19,0,,0,,147227,38,59,61,43,40,,0,"0,6",3900,0
08.10.2024 02:35,0,40,55,1188460,56,0,19,0,,0,,147228,38,58,61,43,40,,0,"0,59",3900,0
08.10.2024 02:40,0,39,55,1188460,56,0,19,0,,0,,147228,37,58,61,42,40,,0,"0,59",3900,0
08.10.2024 03:00,0,38,55,1188460,56,0,20,0,,0,,147229,39,62,61,42,38,,0,"0,6",3800,0
08.10.2024 03:05,0,38,55,1188460,56,0,20,0,,0,,147229,39,61,61,42,38,,0,"0,6",3800,0
08.10.2024 03:10,0,38,55,1188460,56,0,20,0,,0,,147230,39,61,61,42,37,,0,"0,6",3800,0
08.10.2024 03:30,0,37,55,1188460,56,0,20,0,,0,,147231,41,62,61,42,36,,0,"0,6",3900,0
08.10.2024 03:35,0,37,55,1188460,56,0,20,0,,0,,147231,40,62,61,42,36,,0,"0,59",3800,0
08.10.2024 03:40,0,36,55,1188460,56,0,20,0,,0,,147232,40,61,61,42,36,,0,"0,59",3800,0
08.10.2024 04:00,"4,13",35,56,1188460,56,0,21,0,,70,,147233,39,61,60,40,35,,45100,"0,59",2600,0
08.10.2024 04:05,"4,13",35,55,1188460,55,0,21,0,,70,,147233,39,61,61,40,34,,45900,"0,6",3600,0
08.10.2024 04:10,"4,15",35,55,1188470,55,0,21,0,,70,,147234,39,61,61,40,34,,46400,"0,6",3900,0
08.10.2024 04:30,0,34,55,1188470,56,0,21,0,,0,,147235,38,59,61,40,33,,0,"0,6",4000,0
08.10.2024 04:35,"0,01",34,55,1188470,56,0,21,0,,0,,147235,38,61,61,40,33,,300,"0,6",4000,0
08.10.2024 04:40,0,33,55,1188470,56,0,21,0,,0,,147236,57,65,61,40,33,,0,"0,6",3800,0
08.10.2024 05:00,0,33,55,1188470,56,0,21,0,,69,,147237,45,65,61,49,32,,0,"0,59",4000,0
08.10.2024 05:05,"6,62",39,55,1188470,56,0,21,91,,69,,147237,47,65,61,49,45,,181700,"0,59",3900,90
08.10.2024 05:10,"3,99",45,55,1188490,56,0,21,62,,69,,147238,46,64,61,48,49,,164700,"0,6",3900,58
08.10.2024 05:15,"5,26",51,55,1188500,56,0,21,65,,70,,147238,46,64,61,48,51,,143700,"0,6",3900,75
08.10.2024 05:20,"4,86",52,55,1188510,56,0,21,58,,70,,147238,46,63,61,48,53,,137800,"0,59",3900,70
08.10.2024 05:25,"3,18",54,55,1188520,56,0,21,44,,70,,147239,46,63,61,47,54,,65700,"0,6",3800,55
08.10.2024 05:30,"2,54",55,55,1188530,56,0,21,38,,70,,147239,46,63,61,47,53,,48700,"0,59",3800,40
08.10.2024 05:35,"1,97",54,55,1188530,56,0,21,31,,70,,147239,46,62,61,47,53,,33800,"0,6",3800,28
08.10.2024 05:40,"1,3",53,55,1188530,56,0,21,27,,70,,147240,46,63,61,44,52,,29800,"0,59",3700,18
08.10.2024 05:45,"1,22",53,55,1188540,56,0,21,27,,70,,147240,51,64,60,47,52,,29800,"0,6",3800,17
08.10.2024 05:50,"1,09",52,55,1188540,56,0,21,26,,70,,147240,46,64,60,47,52,,26900,"0,6",3600,15
08.10.2024 05:55,"4,21",51,55,1188540,56,0,21,27,,70,,147241,45,64,60,49,51,,24900,"0,6",3500,15
08.10.2024 06:00,"4,19",49,55,1188540,56,0,20,37,,70,,147241,45,64,61,51,50,,37300,"0,6",3400,28
08.10.2024 06:05,"4,21",48,55,1188550,56,0,20,46,,70,,147241,45,64,60,51,49,,43300,"0,6",3800,40
08.10.2024 06:10,"3,88",50,55,1188550,55,0,20,55,,70,,147242,48,63,61,52,51,,45600,"0,59",4000,63
08.10.2024 06:15,"3,71",52,55,1188560,55,0,20,52,,70,,147242,57,64,61,46,54,,94500,"0,6",4000,60
08.10.2024 06:20,"2,52",54,55,1188570,55,0,20,35,,70,,147242,55,64,61,46,54,,82400,"0,6",3900,42
08.10.2024 06:25,"1,91",54,55,1188570,55,0,19,29,,70,,147243,60,65,61,44,53,,48700,"0,6",3900,30
08.10.2024 06:30,"0,8",54,55,1188570,55,0,19,22,,70,,147243,58,65,61,43,52,,35100,"0,6",4000,11
08.10.2024 06:35,"0,34",52,55,1188570,55,0,19,19,,70,,147243,54,64,61,43,52,,14400,"0,6",3900,7
08.10.2024 06:40,"0,38",51,55,1188570,56,0,19,21,,70,,147244,47,64,61,45,51,,12400,"0,59",3900,10
08.10.2024 06:45,"0,74",50,55,1188580,56,0,19,23,,70,,147244,48,64,60,51,51,,12400,"0,6",3800,13
08.10.2024 06:50,"1,46",50,55,1188580,56,0,19,28,,70,,147244,53,64,61,47,50,,6400,"0,6",3800,21
08.10.2024 06:55,"1,78",51,55,1188580,56,0,18,34,,70,,147244,47,65,61,52,50,,32300,"0,6",3800,26
08.10.2024 07:00,"2,07",51,55,1188580,56,0,16,39,,70,,147245,54,66,60,36,51,,33800,"0,59",3900,31
08.10.2024 07:05,"2,06",52,55,1188590,55,0,14,39,,70,,147245,50,66,58,34,52,,42800,"0,59",4000,31
08.10.2024 07:10,"2,02",52,55,1188590,55,0,14,37,,70,,147245,52,65,61,40,52,,41900,"0,6",4000,29
08.10.2024 07:15,"1,87",52,55,1188590,56,0,14,36,,70,,147246,39,65,60,46,52,,38700,"0,59",3900,27
08.10.2024 07:20,"1,73",52,55,1188600,56,0,15,33,,70,,147246,41,65,60,46,52,,37300,"0,59",3800,23
08.10.2024 07:25,"1,49",52,55,1188600,56,0,14,31,,70,,147246,54,65,60,41,52,,33000,"0,6",3800,19
08.10.2024 07:30,"1,37",52,55,1188600,55,0,14,32,,70,,147247,51,65,60,38,51,,32300,"0,6",3800,18
08.10.2024 07:35,"1,39",52,55,1188600,55,0,14,32,,70,,147247,57,64,61,34,52,,31000,"0,59",3600,17
08.10.2024 07:40,"4,15",50,55,1188610,55,0,14,35,,70,,147247,52,63,59,45,51,,30800,"0,6",3500,20
08.10.2024 07:45,"4,13",49,55,1188610,55,0,14,41,,70,,147248,51,62,61,49,50,,57800,"0,6",3900,27
08.10.2024 07:50,"4,63",48,55,1188620,55,0,14,59,,70,,147248,55,65,60,48,49,,44500,"0,6",4100,51
08.10.2024 07:55,"3,67",51,55,1188620,55,0,13,55,,70,,147248,55,66,60,22,53,,54800,"0,59",4000,56
08.10.2024 08:00,"2,69",53,55,1188630,55,0,13,41,,70,,147249,56,66,60,30,54,,85700,"0,6",4300,47
08.10.2024 08:05,"2,37",54,55,1188630,55,0,13,35,,70,,147249,55,66,61,29,54,,58300,"0,6",4200,40
08.10.2024 08:10,"1,68",54,55,1188640,55,0,13,25,,70,,147249,59,66,61,28,53,,48500,"0,6",4100,26
08.10.2024 08:15,"0,34",53,55,1188640,55,0,13,15,,70,,147250,59,66,62,27,52,,32500,"0,59",4000,9
08.10.2024 08:20,"0,34",52,55,1188640,55,0,13,10,,70,,147250,54,66,59,20,51,,8000,"0,59",4100,2
08.10.2024 08:25,"0,12",50,55,1188640,55,0,13,10,,70,,147250,55,66,59,17,50,,5200,"0,59",4000,0
08.10.2024 08:30,"0,17",49,55,1188640,55,0,13,13,,70,,147251,57,66,61,26,49,,5900,"0,59",4100,5
08.10.2024 08:35,"0,17",48,54,1188640,55,0,13,15,,70,,147251,56,65,61,22,49,,7900,"0,59",4300,12
08.10.2024 08:40,"0,31",48,55,1188640,55,0,14,19,,70,,147252,38,65,60,42,48,,9400,"0,59",4300,19
08.10.2024 08:45,"1,1",49,55,1188650,55,0,14,24,,70,,147252,40,65,61,45,48,,32400,"0,59",4100,20
08.10.2024 08:50,"1,3",49,55,1188650,55,0,14,27,,70,,147252,42,64,60,45,48,,34200,"0,59",4000,21
08.10.2024 08:55,"1,42",49,55,1188650,55,0,14,27,,70,,147253,49,64,59,38,48,,37900,"0,59",3800,18
08.10.2024 09:00,"4,06",48,55,1188660,55,0,14,33,,70,,147253,57,62,60,30,47,,118900,"0,59",2900,22
08.10.2024 09:05,"4,11",47,54,1188670,55,0,14,38,,70,,147253,52,63,61,42,47,,57900,"0,6",4400,29
08.10.2024 09:10,"4,18",48,54,1188670,55,0,14,36,,70,,147254,46,62,61,42,47,,48800,"0,59",4500,28
08.10.2024 09:15,"1,96",48,55,1188670,55,0,14,31,,70,,147254,45,62,61,42,49,,50700,"0,6",4400,23
08.10.2024 09:20,"1,63",49,55,1188680,55,0,15,25,,70,,147254,44,62,61,40,49,,41200,"0,6",4200,16
08.10.2024 09:25,"1,13",48,55,1188680,55,0,14,21,,70,,147255,57,66,61,40,49,,35700,"0,59",4100,13
08.10.2024 09:30,"0,66",47,55,1188680,55,0,14,17,,70,,147255,46,66,59,46,48,,17600,"0,59",4100,12
08.10.2024 09:35,"0,41",47,55,1188680,55,0,15,14,,70,,147255,54,66,61,41,48,,14500,"0,6",4100,14
08.10.2024 09:40,"0,5",46,55,1188680,55,0,15,14,,70,,147256,40,66,59,49,47,,3800,"0,59",4100,16
08.10.2024 09:45,"0,8",46,55,1188680,55,0,15,15,,70,,147256,54,65,61,44,46,,27400,"0,6",4100,17
08.10.2024 09:50,"0,84",47,55,1188690,55,0,15,18,,70,,147256,54,65,61,41,46,,22200,"0,6",4000,17
08.10.2024 09:55,"0,96",47,55,1188690,55,0,15,23,,70,,147257,46,65,61,49,46,,22800,"0,6",4000,17
08.10.2024 10:00,"1,08",47,55,1188690,55,0,15,25,,70,,147257,45,65,61,49,46,,28700,"0,6",4000,16
08.10.2024 10:05,"0,97",47,55,1188690,56,0,16,25,,70,,147257,51,65,61,48,47,,29800,"0,6",3900,16
08.10.2024 10:10,"1,06",47,55,1188700,55,0,16,24,,70,,147258,46,65,61,49,47,,30000,"0,59",3900,16
08.10.2024 10:15,"0,94",47,55,1188700,55,0,16,23,,70,,147258,47,65,61,53,47,,23700,"0,6",3900,16
08.10.2024 10:20,"0,97",47,55,1188700,55,0,16,21,,70,,147258,46,65,61,52,47,,22300,"0,6",3900,16
08.10.2024 10:25,"0,81",47,55,1188700,56,0,16,19,,70,,147259,47,65,59,52,47,,22700,"0,6",3800,15
08.10.2024 10:30,"0,78",46,55,1188700,55,0,16,19,,70,,147259,46,65,60,47,46,,17200,"0,59",3600,15
08.10.2024 10:35,"0,77",46,55,1188700,55,0,16,19,,70,,147259,49,65,61,45,46,,23600,"0,6",3700,15
08.10.2024 10:40,"0,74",45,55,1188710,55,0,15,21,,70,,147260,60,64,61,34,46,,11500,"0,59",3600,17
08.10.2024 10:45,"4,15",45,55,1188710,55,0,15,25,,70,,147260,53,63,61,37,45,,61700,"0,6",3600,23
08.10.2024 10:50,"4,18",44,55,1188720,55,0,14,33,,70,,147260,62,65,62,26,44,,49600,"0,59",3800,33
08.10.2024 10:55,"4,22",43,54,1188720,55,0,13,40,,70,,147261,61,65,61,22,44,,56800,"0,59",4100,41
08.10.2024 11:00,"4,2",46,55,1188730,55,0,13,45,,70,,147261,49,65,61,45,45,,57600,"0,59",4200,46
08.10.2024 11:05,"2,69",48,55,1188730,56,0,14,38,,70,,147261,45,65,61,51,47,,89100,"0,6",3800,37
08.10.2024 11:10,"2,19",48,55,1188740,56,0,13,24,,70,,147262,59,66,61,24,47,,62500,"0,59",3700,16
08.10.2024 11:15,"1,03",48,55,1188740,55,0,13,21,,70,,147262,56,66,60,17,47,,33900,"0,59",3900,13
08.10.2024 11:20,"0,74",47,55,1188740,55,0,13,9,,70,,147262,50,66,60,24,47,,20100,"0,59",4000,4
08.10.2024 11:25,"0,12",45,55,1188740,55,0,13,4,,70,,147263,39,66,61,39,46,,2600,"0,59",4000,0
08.10.2024 11:30,0,44,55,1188740,55,0,14,4,,70,,147263,47,65,60,43,45,,0,"0,59",4300,2
08.10.2024 11:35,0,44,55,1188740,55,0,14,10,,70,,147263,45,65,61,40,44,,0,"0,6",4200,9
08.10.2024 11:40,"0,21",44,55,1188740,55,0,14,17,,70,,147264,40,65,61,43,44,,5300,"0,59",4200,16
