Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.10.2024 11:45,"0,94",45,55,1188740,55,0,14,24,,70,,147264,40,64,61,44,44,,27900,"0,6",4200,19
08.10.2024 11:50,"1,27",46,55,1188750,55,0,14,26,,70,,147264,47,65,59,44,45,,38700,"0,59",4100,19
08.10.2024 11:55,"1,1",46,55,1188750,55,0,14,25,,70,,147265,55,65,61,41,45,,36400,"0,59",4000,15
08.10.2024 12:00,"0,86",45,55,1188750,55,0,15,23,,70,,147265,43,65,61,41,45,,24900,"0,6",4100,14
08.10.2024 12:05,"0,6",45,55,1188750,55,0,14,21,,70,,147266,48,65,61,25,45,,19200,"0,59",4100,14
08.10.2024 12:10,"0,63",45,55,1188760,55,0,14,19,,70,,147266,35,65,61,34,45,,16700,"0,59",3900,15
08.10.2024 12:15,"0,81",45,55,1188760,55,0,14,18,,70,,147266,45,65,60,43,45,,24500,"0,6",3900,16
08.10.2024 12:20,"0,77",45,55,1188760,55,0,14,18,,70,,147267,59,64,61,26,45,,23900,"0,59",3700,16
08.10.2024 12:25,"0,79",44,55,1188760,55,0,13,21,,70,,147267,57,58,58,55,44,,21100,"0,59",3000,18
08.10.2024 12:30,"4,51",43,54,1188770,55,0,13,29,,70,,147267,59,64,61,25,43,,102400,"0,59",4900,26
08.10.2024 12:35,"4,22",43,54,1188770,55,0,13,36,,70,,147267,56,66,60,24,43,,54800,"0,59",4300,35
08.10.2024 12:40,"4,15",44,54,1188780,54,0,13,38,,70,,147268,48,66,61,40,44,,53100,"0,6",4600,37
08.10.2024 12:45,"2,23",47,55,1188790,55,0,13,37,,70,,147268,34,65,61,46,46,,68700,"0,6",4300,33
08.10.2024 12:50,"2,04",48,55,1188790,55,0,14,28,,70,,147268,53,66,61,36,47,,59700,"0,6",4300,20
08.10.2024 12:55,"1,3",47,55,1188790,55,0,14,21,,70,,147269,50,66,61,42,47,,36100,"0,59",4200,11
08.10.2024 13:00,"0,41",46,55,1188790,55,0,14,17,,70,,147269,55,66,61,34,47,,14800,"0,6",4100,9
08.10.2024 13:05,"0,34",45,55,1188790,55,0,14,15,,70,,147270,39,65,61,39,46,,15800,"0,6",4200,11
08.10.2024 13:10,"0,31",44,55,1188790,55,0,14,11,,70,,147270,54,66,59,37,46,,12700,"0,6",4200,13
08.10.2024 13:15,"0,52",44,55,1188800,55,0,14,10,,70,,147270,41,66,61,28,45,,22800,"0,6",4100,18
08.10.2024 13:20,"0,84",45,55,1188800,55,0,14,10,,70,,147271,53,66,61,46,44,,25400,"0,6",4100,18
08.10.2024 13:25,"0,72",45,55,1188800,55,0,14,15,,70,,147271,52,65,61,46,44,,22400,"0,59",4100,15
08.10.2024 13:45,"0,86",45,55,1188810,55,0,14,24,,70,,147272,38,66,61,29,45,,23800,"0,6",4100,15
08.10.2024 13:50,"0,95",45,55,1188810,55,0,14,23,,70,,147273,36,65,61,39,45,,27000,"0,6",4000,15
08.10.2024 13:55,"0,89",45,55,1188810,55,0,14,21,,70,,147273,36,65,58,36,45,,22400,"0,6",4000,15
08.10.2024 14:00,"0,72",45,55,1188810,55,0,14,18,,70,,147273,44,65,60,39,45,,23800,"0,59",4000,14
08.10.2024 14:05,"0,67",45,55,1188810,55,0,14,17,,70,,147274,44,65,57,43,45,,11200,"0,59",3700,14
08.10.2024 14:10,"0,7",44,55,1188820,55,0,14,19,,70,,147274,58,63,59,34,44,,26300,"0,6",2800,18
08.10.2024 14:15,"4,13",43,55,1188820,55,0,13,25,,70,,147274,60,63,61,31,44,,60100,"0,59",3900,26
08.10.2024 14:20,"4,25",42,54,1188830,55,0,13,29,,70,,147275,59,63,61,35,43,,57900,"0,59",4200,32
08.10.2024 14:25,"4,2",44,54,1188830,55,0,13,41,,70,,147275,58,66,61,28,44,,49900,"0,59",4200,45
08.10.2024 14:30,"2,54",47,54,1188840,55,0,13,41,,70,,147275,56,66,60,23,46,,81500,"0,59",4300,38
08.10.2024 14:35,"2,18",48,55,1188840,55,0,13,30,,70,,147276,55,66,61,28,47,,58800,"0,6",4300,21
08.10.2024 14:40,"1,16",47,55,1188850,55,0,13,21,,70,,147276,50,66,61,30,47,,36000,"0,6",4200,9
08.10.2024 14:45,"0,41",46,55,1188850,55,0,14,16,,70,,147276,32,65,61,46,47,,12100,"0,6",4200,6
08.10.2024 14:50,"0,26",45,55,1188850,55,0,14,10,,70,,147277,35,65,61,45,46,,11400,"0,59",4100,5
08.10.2024 14:55,"0,14",44,55,1188850,55,0,14,9,,70,,147277,39,65,61,44,45,,4100,"0,6",4000,6
08.10.2024 15:00,"0,12",44,55,1188850,55,0,14,9,,70,,147277,50,65,61,44,45,,7000,"0,6",4000,13
08.10.2024 15:05,"0,55",44,55,1188850,55,0,14,13,,70,,147278,51,65,60,42,44,,13700,"0,59",3800,16
08.10.2024 15:10,"0,89",45,55,1188850,55,0,14,16,,70,,147278,44,65,61,36,44,,29800,"0,59",3900,18
08.10.2024 15:15,"0,86",45,55,1188850,55,0,14,21,,70,,147278,59,66,61,23,44,,27700,"0,6",4000,16
08.10.2024 15:20,"0,86",45,55,1188860,55,0,14,23,,70,,147279,59,66,61,23,44,,23500,"0,6",3900,13
08.10.2024 15:25,"0,72",45,55,1188860,55,0,13,25,,70,,147279,56,66,60,37,45,,12700,"0,6",4000,13
08.10.2024 15:30,"0,65",45,55,1188860,55,0,13,24,,70,,147279,57,66,60,28,45,,26400,"0,59",4100,13
08.10.2024 15:35,"0,88",45,55,1188860,55,0,13,23,,70,,147280,55,65,60,31,45,,19000,"0,59",4000,16
08.10.2024 15:40,"0,91",45,55,1188860,55,0,14,22,,70,,147280,42,65,60,31,45,,23400,"0,59",3700,16
08.10.2024 15:45,"0,89",45,55,1188860,55,0,14,20,,70,,147280,33,65,60,45,45,,25300,"0,6",3700,15
08.10.2024 15:50,"0,72",44,55,1188870,55,0,14,19,,70,,147281,54,64,60,43,45,,20900,"0,6",3500,16
08.10.2024 15:55,"4,14",44,55,1188870,55,0,14,23,,70,,147281,52,62,60,37,44,,78600,"0,59",4000,23
08.10.2024 16:00,"4,2",43,55,1188880,55,0,14,30,,70,,147281,60,65,61,22,43,,53500,"0,59",4100,33
08.10.2024 16:05,"4,19",43,54,1188880,55,0,13,40,,70,,147282,55,65,58,41,43,,55300,"0,6",4500,45
08.10.2024 16:10,"2,54",46,55,1188890,55,0,14,40,,70,,147282,48,65,61,38,45,,60900,"0,6",4200,41
08.10.2024 16:15,"2,23",47,55,1188890,55,0,14,30,,70,,147282,54,65,61,42,47,,63800,"0,6",4200,23
08.10.2024 16:20,"1,28",47,55,1188900,55,0,14,17,,70,,147283,49,66,60,48,47,,41500,"0,6",4100,5
08.10.2024 16:25,"0,28",46,55,1188900,55,0,14,13,,70,,147283,50,65,61,46,46,,4900,"0,6",4100,2
08.10.2024 16:30,"0,18",45,55,1188900,55,0,14,10,,70,,147283,49,65,61,46,46,,8300,"0,59",4100,3
08.10.2024 16:35,"0,14",44,55,1188900,55,0,14,8,,70,,147284,53,66,59,45,45,,5200,"0,6",4000,9
08.10.2024 16:40,"0,22",44,55,1188900,55,0,13,9,,70,,147284,58,66,60,28,44,,9500,"0,59",3900,13
08.10.2024 17:00,"0,9",45,55,1188910,55,0,13,25,,70,,147286,57,66,61,47,44,,21400,"0,6",4100,15
08.10.2024 17:05,"0,78",45,55,1188910,55,0,13,25,,70,,147286,52,66,60,51,45,,27200,"0,6",4000,13
08.10.2024 17:10,"0,78",45,55,1188910,55,0,14,24,,70,,147286,59,66,61,32,45,,19000,"0,6",4100,15
08.10.2024 17:15,"0,81",45,55,1188910,55,0,14,21,,70,,147287,56,65,60,43,45,,23300,"0,59",4000,15
08.10.2024 17:20,"0,72",45,55,1188910,55,0,14,20,,70,,147287,59,65,61,34,45,,20300,"0,6",3800,15
08.10.2024 17:25,"0,74",44,55,1188920,55,0,13,19,,70,,147287,59,62,61,32,45,,22000,"0,6",3500,18
08.10.2024 17:30,"4,31",43,55,1188920,55,0,13,23,,70,,147287,59,61,60,45,44,,125100,"0,6",4300,26
08.10.2024 17:35,"4,17",43,55,1188930,55,0,14,35,,70,,147288,52,62,60,52,43,,55900,"0,59",4000,42
08.10.2024 17:40,"4,18",45,55,1188930,55,0,14,40,,70,,147288,53,64,61,54,44,,45400,"0,59",4300,45
08.10.2024 17:45,"2,55",47,55,1188940,55,0,14,38,,70,,147288,49,65,61,53,46,,79300,"0,59",4200,34
08.10.2024 17:50,"2,04",48,55,1188940,55,0,14,29,,70,,147289,48,65,60,52,47,,56300,"0,6",3900,19
08.10.2024 17:55,"0,98",47,55,1188950,55,0,14,23,,70,,147289,61,66,61,35,47,,35600,"0,6",4000,11
08.10.2024 18:00,"0,34",46,55,1188950,55,0,14,12,,70,,147289,57,66,61,34,47,,12900,"0,59",4200,7
08.10.2024 18:05,"0,19",45,55,1188950,55,0,14,9,,70,,147290,42,66,60,48,46,,5400,"0,59",4000,7
08.10.2024 18:10,"0,13",44,55,1188950,55,0,14,7,,70,,147290,60,66,61,37,45,,5000,"0,6",3900,9
08.10.2024 18:15,"0,06",44,55,1188950,55,0,14,10,,70,,147290,44,65,61,38,44,,10800,"0,59",3800,16
08.10.2024 18:20,"0,82",45,55,1188950,55,0,14,15,,70,,147291,43,65,57,46,44,,14800,"0,6",3900,19
08.10.2024 18:25,"1,08",45,55,1188950,55,0,14,17,,70,,147291,50,65,61,47,44,,32200,"0,59",3900,18
08.10.2024 18:30,"0,98",46,55,1188950,55,0,15,20,,70,,147291,49,64,61,46,44,,30900,"0,59",3800,16
08.10.2024 18:35,"0,67",45,55,1188960,55,0,15,22,,70,,147292,43,64,61,45,44,,21900,"0,6",3900,14
08.10.2024 18:40,"0,7",45,55,1188960,55,0,15,23,,70,,147292,44,65,59,48,45,,15800,"0,59",3800,14
08.10.2024 18:45,"0,74",45,55,1188960,55,0,14,22,,70,,147292,57,66,60,27,45,,25500,"0,59",3800,15
08.10.2024 18:50,"0,89",45,55,1188960,55,0,14,22,,70,,147293,36,65,61,38,45,,23100,"0,59",4000,16
08.10.2024 18:55,"0,86",45,55,1188960,55,0,14,22,,70,,147293,46,65,60,39,45,,23700,"0,59",3900,16
08.10.2024 19:00,"0,86",45,55,1188970,55,0,14,20,,70,,147293,42,65,59,45,45,,24300,"0,6",3900,16
08.10.2024 19:05,"0,7",45,55,1188970,55,0,14,20,,70,,147294,47,64,60,44,45,,22800,"0,6",3900,15
08.10.2024 19:10,"0,72",44,55,1188970,55,0,14,19,,70,,147294,54,64,59,41,45,,11400,"0,6",3700,15
08.10.2024 19:15,"4,18",43,55,1188970,55,0,14,25,,70,,147294,56,63,60,53,44,,60900,"0,59",3300,22
08.10.2024 19:20,"4,2",43,55,1188980,55,0,14,33,,70,,147295,59,64,61,22,43,,57100,"0,59",4100,32
08.10.2024 19:25,"4,17",44,55,1188980,55,0,14,45,,70,,147295,47,65,60,43,44,,52300,"0,59",4200,46
08.10.2024 19:30,"2,62",47,55,1188990,55,0,14,41,,70,,147295,43,65,59,48,46,,84500,"0,59",4000,40
08.10.2024 19:35,"2,35",48,55,1188990,55,0,13,31,,70,,147296,55,66,60,19,47,,61600,"0,59",4000,25
08.10.2024 19:40,"1,15",47,55,1189000,55,0,13,20,,70,,147296,55,66,60,28,47,,36500,"0,59",4100,11
08.10.2024 20:00,"0,53",45,55,1189000,55,0,14,12,,69,,147297,54,65,61,48,45,,19500,"0,59",4000,16
08.10.2024 20:05,"0,79",45,55,1189000,55,0,14,15,,69,,147298,50,66,60,44,45,,25200,"0,59",3900,18
08.10.2024 20:10,"0,97",46,55,1189010,55,0,14,20,,69,,147298,52,66,61,22,45,,30400,"0,6",4000,18
08.10.2024 20:15,"1,07",46,55,1189010,55,0,14,24,,70,,147299,37,65,58,38,45,,32700,"0,6",4000,16
08.10.2024 20:20,"1,05",46,55,1189010,55,0,14,27,,70,,147299,53,66,60,33,46,,29700,"0,6",4000,16
08.10.2024 20:25,"0,95",46,55,1189010,55,0,14,26,,70,,147299,48,66,60,48,46,,25700,"0,6",4100,15
08.10.2024 20:30,"0,91",46,55,1189010,55,0,14,25,,69,,147300,46,65,61,49,46,,24700,"0,6",4100,15
08.10.2024 20:35,"0,98",46,55,1189020,55,0,14,24,,69,,147300,54,65,60,42,47,,26500,"0,59",3900,15
08.10.2024 20:40,"0,84",46,55,1189020,55,0,14,22,,69,,147300,58,64,60,26,47,,25600,"0,58",3700,16
08.10.2024 20:45,"4,37",45,55,1189020,55,0,14,23,,69,,147301,54,63,60,19,46,,38000,"0,59",2600,19
08.10.2024 20:50,"4,2",44,55,1189030,55,0,14,28,,69,,147301,52,63,60,20,45,,52600,"0,59",3900,27
08.10.2024 20:55,"4,23",43,55,1189030,55,0,14,35,,69,,147301,53,64,61,41,44,,52300,"0,59",4100,38
08.10.2024 21:00,"4,22",45,55,1189040,55,0,14,44,,70,,147301,55,66,60,28,45,,52200,"0,6",4200,50
08.10.2024 21:05,"2,88",48,54,1189040,55,0,14,39,,70,,147302,53,65,61,32,47,,78000,"0,6",4300,39
08.10.2024 21:10,"2,3",49,55,1189050,55,0,14,37,,70,,147302,57,66,61,30,48,,60500,"0,59",4000,35
08.10.2024 21:15,"1,99",50,55,1189050,55,0,14,33,,70,,147303,43,65,61,23,49,,49500,"0,59",4000,25
08.10.2024 21:20,"1,8",50,55,1189060,55,0,14,28,,70,,147303,55,66,61,27,49,,39100,"0,59",4100,17
08.10.2024 21:25,"0,48",49,55,1189060,55,0,14,22,,70,,147303,58,66,61,25,49,,17800,"0,59",4100,8
08.10.2024 21:30,"0,38",48,55,1189060,55,0,14,20,,70,,147304,54,66,61,31,48,,12100,"0,59",4100,9
08.10.2024 21:35,"0,41",47,55,1189060,55,0,13,21,,70,,147304,58,66,61,25,48,,9000,"0,59",4000,15
08.10.2024 21:40,"1,18",48,55,1189060,55,0,13,25,,70,,147304,55,66,60,29,48,,24700,"0,59",4200,22
08.10.2024 21:45,"1,44",49,55,1189070,55,0,13,29,,70,,147305,58,66,61,29,48,,40200,"0,59",4200,23
08.10.2024 21:50,"1,61",49,54,1189070,55,0,13,30,,70,,147305,37,66,59,52,48,,37800,"0,59",4300,22
08.10.2024 21:55,"1,49",50,55,1189070,55,0,13,30,,70,,147305,48,65,60,43,49,,38800,"0,59",4100,20
08.10.2024 22:00,"1,49",50,55,1189070,55,0,13,27,,70,,147306,38,65,61,42,49,,36500,"0,59",4100,17
08.10.2024 22:05,"0,96",49,55,1189080,55,0,13,25,,70,,147306,53,65,61,21,49,,24000,"0,6",4100,13
08.10.2024 22:10,"0,72",49,55,1189080,55,0,13,24,,70,,147306,58,65,61,29,49,,19300,"0,6",3900,14
08.10.2024 22:15,"4,12",48,55,1189080,55,0,13,24,,70,,147307,61,63,60,39,49,,32600,"0,6",1900,19
08.10.2024 22:20,"4,13",47,55,1189090,55,0,13,32,,70,,147307,59,62,61,33,48,,78200,"0,59",3800,33
08.10.2024 22:25,"4,16",46,55,1189090,55,0,13,40,,70,,147307,56,65,61,23,47,,51800,"0,59",4400,44
08.10.2024 22:30,"2,89",48,55,1189100,55,0,13,48,,70,,147308,54,65,61,24,48,,78200,"0,6",4400,53
08.10.2024 22:35,"3,2",51,55,1189110,55,0,14,44,,70,,147308,38,65,59,42,50,,83100,"0,6",4100,46
08.10.2024 22:40,"2,47",52,55,1189110,55,0,14,36,,70,,147308,58,65,61,31,51,,55800,"0,59",3800,33
08.10.2024 22:45,"1,73",52,55,1189110,55,0,14,27,,70,,147309,41,65,61,34,51,,33700,"0,6",3900,20
08.10.2024 22:50,"0,95",51,55,1189120,55,0,14,25,,70,,147309,41,65,61,42,51,,25800,"0,59",4000,15
08.10.2024 22:55,"0,72",51,55,1189120,55,0,14,22,,70,,147309,43,64,61,43,50,,18200,"0,59",4000,13
08.10.2024 23:15,"1,06",48,55,1189120,55,0,15,22,,70,,147311,38,65,60,45,49,,20700,"0,59",3900,19
08.10.2024 23:20,"1,2",49,55,1189120,56,0,15,24,,70,,147311,56,65,61,37,49,,31200,"0,59",3900,19
08.10.2024 23:25,"1,26",49,55,1189130,55,0,14,27,,70,,147311,48,65,59,43,49,,32400,"0,59",3800,19
08.10.2024 23:30,"1,38",50,55,1189130,55,0,14,29,,70,,147312,60,66,61,28,49,,33600,"0,59",3800,17
08.10.2024 23:35,"1,21",50,55,1189130,55,0,13,29,,70,,147312,57,66,60,22,50,,31600,"0,59",4000,17
08.10.2024 23:40,"1,14",50,55,1189140,55,0,13,27,,70,,147312,55,66,60,31,50,,27400,"0,59",4000,16
08.10.2024 23:45,"1,08",50,55,1189140,55,0,13,27,,70,,147313,55,65,61,34,50,,25900,"0,6",3800,16
08.10.2024 23:50,"0,95",49,55,1189140,55,0,14,25,,70,,147313,35,65,61,38,50,,23300,"0,6",3900,16
08.10.2024 23:55,"4,11",48,55,1189140,55,0,14,27,,70,,147313,35,64,58,48,49,,78400,"0,59",3800,22
09.10.2024 00:00,"4,18",47,55,1189150,55,0,14,29,,70,,147314,41,64,61,47,48,,48800,"0,6",3700,27
09.10.2024 00:05,"4,19",46,55,1189150,55,0,14,37,,70,,147314,41,63,61,46,47,,46000,"0,6",3900,37
09.10.2024 00:10,"2,66",48,55,1189160,55,0,14,46,,70,,147314,41,62,61,45,48,,58500,"0,6",4200,46
09.10.2024 00:15,"2,86",51,55,1189160,55,0,15,45,,70,,147315,42,61,61,46,50,,74700,"0,6",4100,47
09.10.2024 00:20,"2,4",52,55,1189170,55,0,15,40,,70,,147315,42,61,61,45,51,,58100,"0,6",4000,38
09.10.2024 00:25,"2,06",52,55,1189170,55,0,15,31,,70,,147315,55,64,61,38,51,,45000,"0,6",4000,25
09.10.2024 00:30,"1,34",52,55,1189170,55,0,15,24,,70,,147316,62,66,61,48,51,,33300,"0,6",4000,11
09.10.2024 00:35,"0,65",51,55,1189180,55,0,15,22,,70,,147316,51,65,61,48,51,,18600,"0,59",4000,11
09.10.2024 00:40,"0,43",50,55,1189180,55,0,15,17,,70,,147316,46,65,61,45,50,,8500,"0,6",4000,9
09.10.2024 00:45,"0,36",49,55,1189180,55,0,15,17,,70,,147317,45,65,61,44,50,,5100,"0,59",4000,13
09.10.2024 00:50,"0,81",49,55,1189180,55,0,15,19,,70,,147317,44,64,61,44,49,,22100,"0,59",3900,20
09.10.2024 00:55,"1,27",50,55,1189180,55,0,16,22,,70,,147317,43,64,61,44,49,,32800,"0,6",3900,20
09.10.2024 01:00,"1,25",50,55,1189180,56,0,16,0,,1,,147318,43,63,61,43,49,,33100,"0,59",3800,0
09.10.2024 01:05,0,49,55,1189180,56,0,16,0,,1,,147318,41,63,61,41,48,,0,"0,6",3800,0
09.10.2024 01:10,0,49,55,1189180,56,0,16,0,,1,,147318,41,63,61,40,48,,0,"0,59",3800,0
09.10.2024 01:15,0,48,55,1189180,56,0,16,0,,0,,147319,41,62,61,40,48,,0,"0,59",3800,0
09.10.2024 01:20,0,48,55,1189180,56,0,17,0,,0,,147319,41,62,61,40,48,,0,"0,59",3800,0
09.10.2024 01:25,0,48,55,1189180,56,0,17,0,,0,,147319,40,61,61,40,47,,0,"0,6",3800,0
09.10.2024 01:30,0,48,55,1189180,56,0,17,0,,0,,147320,40,61,61,40,46,,0,"0,6",3800,0
09.10.2024 01:35,0,47,55,1189180,56,0,17,0,,0,,147320,40,61,61,40,45,,0,"0,6",3700,0
09.10.2024 01:40,0,47,55,1189180,56,0,17,0,,0,,147320,39,60,61,40,44,,0,"0,59",3700,0
09.10.2024 01:45,0,46,55,1189180,56,0,18,0,,0,,147321,39,60,61,40,43,,0,"0,59",3600,0
09.10.2024 01:50,"4,13",45,55,1189180,56,0,18,0,,70,,147321,39,61,61,38,43,,-5500,"0,59",3500,0
09.10.2024 01:55,"4,15",44,55,1189190,56,0,18,0,,70,,147321,39,61,60,39,42,,45900,"0,6",2300,0
09.10.2024 02:00,"4,09",43,55,1189190,55,0,18,0,,70,,147321,39,60,61,39,41,,46700,"0,59",3600,0
09.10.2024 02:05,"4,18",42,55,1189200,55,0,18,0,,1,,147322,39,60,61,39,41,,45900,"0,6",3900,0
09.10.2024 02:10,"0,13",42,55,1189200,55,0,18,0,,1,,147322,39,59,61,39,40,,2600,"0,59",4100,0
09.10.2024 02:15,"0,02",41,55,1189200,55,0,18,0,,1,,147322,43,62,60,42,40,,300,"0,6",4100,0
09.10.2024 02:20,"0,04",40,55,1189200,55,0,18,0,,0,,147323,51,65,61,45,40,,100,"0,59",4000,0
09.10.2024 02:25,0,40,55,1189200,55,0,18,0,,0,,147323,46,65,61,45,40,,0,"0,59",4000,0
09.10.2024 02:45,0,39,55,1189200,56,0,19,0,,0,,147324,42,63,61,45,38,,0,"0,59",3900,0
09.10.2024 02:50,0,38,55,1189200,56,0,19,0,,0,,147325,41,63,61,44,38,,0,"0,6",3900,0
09.10.2024 02:55,0,38,55,1189200,56,0,19,0,,0,,147325,47,64,60,46,38,,0,"0,59",3900,0
09.10.2024 03:00,"0,02",38,55,1189200,55,0,19,0,,0,,147325,38,64,61,48,37,,500,"0,59",3900,0
09.10.2024 03:05,"0,01",38,55,1189200,55,0,18,0,,0,,147326,60,66,61,38,37,,0,"0,6",3900,0
09.10.2024 03:10,0,38,55,1189200,55,0,18,0,,0,,147326,59,65,61,37,36,,0,"0,59",4000,0
09.10.2024 03:15,0,37,55,1189200,55,0,18,0,,0,,147326,56,65,61,37,36,,0,"0,6",4000,0
09.10.2024 03:20,0,37,55,1189200,55,0,18,0,,0,,147327,55,64,61,37,36,,0,"0,59",4000,0
09.10.2024 03:25,0,37,55,1189200,56,0,19,0,,0,,147327,53,64,61,37,36,,0,"0,6",3900,0
09.10.2024 03:30,0,37,55,1189200,56,0,19,0,,0,,147327,51,63,61,37,36,,0,"0,59",3800,0
09.10.2024 03:35,0,36,55,1189200,56,0,19,0,,0,,147328,48,63,61,37,35,,0,"0,6",3800,0
09.10.2024 03:40,0,36,55,1189200,56,0,19,0,,0,,147328,46,62,61,37,35,,0,"0,6",3800,0
09.10.2024 03:45,0,36,55,1189200,56,0,19,0,,0,,147328,44,62,61,37,35,,0,"0,59",3700,0
09.10.2024 03:50,"4,08",36,55,1189200,56,0,19,0,,70,,147329,42,62,60,39,35,,5000,"0,6",3600,0
09.10.2024 03:55,"4,16",35,55,1189200,56,0,19,0,,70,,147329,42,62,60,43,34,,47000,"0,6",2500,0
09.10.2024 04:00,"4,15",35,55,1189200,55,0,20,0,,70,,147329,43,62,61,43,34,,47700,"0,6",3700,0
09.10.2024 04:05,"4,18",35,55,1189210,55,0,20,0,,0,,147330,42,61,61,42,34,,47300,"0,59",4000,0
09.10.2024 04:10,"0,1",35,55,1189210,55,0,20,0,,0,,147330,42,61,61,42,34,,2500,"0,6",4100,0
09.10.2024 04:15,"0,03",34,55,1189210,55,0,20,0,,0,,147330,42,61,61,41,34,,500,"0,6",4100,0
09.10.2024 04:20,0,34,55,1189210,56,0,20,0,,0,,147331,43,61,60,44,33,,0,"0,6",4000,0
09.10.2024 04:25,0,34,55,1189210,56,0,20,0,,0,,147331,44,61,61,45,33,,0,"0,6",3900,0
09.10.2024 04:45,0,33,55,1189210,56,0,20,0,,0,,147332,42,60,61,42,33,,0,"0,6",3900,0
09.10.2024 04:50,0,33,55,1189210,56,0,21,0,,0,,147333,41,59,61,42,32,,0,"0,59",3800,0
09.10.2024 04:55,0,33,55,1189210,56,0,21,0,,0,,147333,41,59,61,42,32,,0,"0,6",3800,0
09.10.2024 05:00,0,33,55,1189210,56,0,21,0,,69,,147333,40,58,61,42,32,,0,"0,59",3800,0
09.10.2024 05:05,"6,53",39,55,1189210,56,0,21,99,,69,,147334,46,63,61,42,42,,120900,"0,6",3700,100
09.10.2024 05:10,"6,79",52,55,1189230,56,0,21,94,,69,,147334,45,63,61,42,54,,173600,"0,6",3800,100
09.10.2024 05:15,"6,29",51,55,1189240,56,0,20,66,,70,,147334,46,64,61,45,53,,168000,"0,6",3800,79
09.10.2024 05:20,"4,85",53,55,1189250,56,0,20,50,,70,,147335,47,64,61,45,54,,136600,"0,6",3900,62
09.10.2024 05:25,"2,83",54,55,1189260,56,0,20,33,,70,,147335,49,65,60,48,53,,56700,"0,6",3800,36
09.10.2024 05:30,"2,09",54,55,1189270,56,0,20,33,,70,,147335,49,64,61,47,52,,38600,"0,6",3800,32
09.10.2024 05:35,"1,72",53,55,1189270,56,0,20,25,,70,,147336,47,65,61,48,52,,32400,"0,6",3700,19
09.10.2024 05:40,"1,08",52,55,1189270,56,0,20,25,,70,,147336,47,64,61,48,51,,20200,"0,6",3800,14
09.10.2024 05:45,"0,8",51,55,1189270,56,0,20,24,,70,,147336,46,64,61,48,51,,18600,"0,6",3700,13
09.10.2024 05:50,"4,15",50,55,1189270,56,0,20,25,,70,,147336,44,64,60,45,50,,27300,"0,61",3600,15
09.10.2024 05:55,"4,11",49,55,1189280,56,0,20,29,,70,,147337,49,64,60,48,49,,44800,"0,59",3100,19
09.10.2024 06:00,"4,21",48,55,1189280,55,0,20,42,,70,,147337,46,63,61,47,48,,43500,"0,6",3800,34
09.10.2024 06:05,"4,5",47,55,1189290,55,0,20,55,,70,,147337,45,63,61,50,49,,48600,"0,6",3900,55
09.10.2024 06:10,"3,65",50,55,1189290,55,0,20,51,,70,,147338,45,62,61,49,52,,89800,"0,6",4000,55
09.10.2024 06:15,"2,99",52,55,1189300,55,0,20,43,,70,,147338,44,62,61,49,53,,73500,"0,6",4000,47
09.10.2024 06:20,"2,42",53,55,1189300,55,0,19,33,,70,,147338,51,63,61,48,53,,51100,"0,59",3900,36
09.10.2024 06:25,"1,87",54,55,1189310,55,0,14,29,,70,,147339,57,66,60,27,52,,36900,"0,59",3800,29
09.10.2024 06:30,"1,62",54,55,1189310,55,0,14,27,,70,,147339,53,65,61,26,52,,31700,"0,59",4000,23
09.10.2024 06:35,"1,4",53,55,1189310,55,0,14,24,,70,,147339,48,65,61,27,52,,24900,"0,6",4200,15
09.10.2024 06:40,"0,86",52,55,1189310,55,0,14,24,,70,,147340,31,65,61,44,51,,16500,"0,59",4100,11
09.10.2024 06:45,"0,62",51,55,1189310,55,0,14,22,,70,,147340,59,66,61,32,51,,5300,"0,6",4000,11
09.10.2024 06:50,"0,58",50,55,1189320,55,0,14,22,,70,,147340,58,65,61,35,50,,18600,"0,59",3900,13
09.10.2024 06:55,"0,77",50,55,1189320,55,0,14,24,,70,,147341,48,65,60,43,50,,8000,"0,6",4000,15
09.10.2024 07:00,"1,1",50,55,1189320,55,0,14,27,,70,,147341,58,66,60,44,50,,28800,"0,59",3900,18
09.10.2024 07:05,"1,35",50,55,1189320,55,0,14,27,,70,,147342,54,65,61,53,50,,32900,"0,6",3900,20
09.10.2024 07:10,"1,53",50,55,1189320,55,0,14,31,,70,,147342,54,65,60,46,50,,33100,"0,6",4000,22
09.10.2024 07:15,"1,63",51,55,1189330,55,0,13,33,,70,,147342,58,65,61,22,51,,33100,"0,6",4000,23
09.10.2024 07:20,"1,66",51,55,1189330,55,0,13,33,,70,,147343,55,64,59,30,51,,34000,"0,6",3700,23
09.10.2024 07:25,"4,18",49,55,1189340,55,0,13,36,,70,,147343,59,63,60,35,50,,77800,"0,59",3800,28
09.10.2024 07:30,"4,17",48,55,1189340,55,0,13,38,,70,,147343,58,65,62,34,49,,45000,"0,6",4100,31
09.10.2024 07:35,"4,25",47,55,1189340,55,0,13,53,,70,,147343,57,65,60,44,48,,47200,"0,6",4100,49
09.10.2024 07:40,"3,43",50,55,1189350,55,0,14,52,,70,,147344,60,66,61,33,51,,87000,"0,6",4200,55
09.10.2024 07:45,"3,02",53,55,1189360,55,0,14,42,,70,,147344,59,65,61,32,53,,68400,"0,6",4100,46
09.10.2024 07:50,"2,42",54,55,1189360,56,0,14,36,,70,,147345,54,65,61,42,52,,49700,"0,6",3900,37
09.10.2024 07:55,"2,14",54,55,1189360,55,0,14,36,,70,,147345,59,66,61,41,52,,40800,"0,6",3900,35
09.10.2024 08:00,"1,58",54,55,1189370,55,0,14,29,,70,,147345,59,66,61,41,52,,34100,"0,6",3900,22
09.10.2024 08:05,"1,58",54,55,1189370,55,0,14,29,,70,,147346,60,66,61,34,52,,25900,"0,6",3900,20
09.10.2024 08:10,"1,44",54,55,1189370,55,0,14,29,,70,,147346,57,66,61,43,52,,28000,"0,6",4100,20
09.10.2024 08:15,"1,2",53,55,1189370,55,0,13,29,,70,,147346,54,66,60,33,52,,26100,"0,59",4100,16
09.10.2024 08:20,"0,91",52,55,1189380,55,0,13,27,,70,,147346,49,66,61,29,52,,23000,"0,59",4100,13
09.10.2024 08:25,"0,77",52,55,1189380,55,0,13,25,,70,,147347,57,66,60,21,52,,9400,"0,6",4200,11
09.10.2024 08:30,"0,7",51,55,1189380,55,0,13,25,,70,,147347,54,65,61,20,51,,19400,"0,59",4200,11
09.10.2024 08:35,"0,94",50,55,1189380,55,0,14,24,,70,,147347,56,65,61,33,51,,19000,"0,6",4100,16
09.10.2024 08:40,"1,34",50,55,1189380,55,0,14,27,,70,,147348,48,65,61,45,50,,27800,"0,59",3900,19
09.10.2024 08:45,"1,46",51,55,1189390,55,0,14,29,,70,,147348,47,65,61,44,50,,31900,"0,6",3900,19
09.10.2024 08:50,"1,39",51,55,1189390,55,0,14,31,,70,,147348,45,65,58,45,50,,32000,"0,59",3800,19
09.10.2024 08:55,"4,13",50,55,1189390,55,0,14,33,,70,,147349,58,64,60,34,50,,95000,"0,6",3600,22
09.10.2024 09:00,"4,23",49,55,1189400,55,0,14,40,,70,,147349,61,65,61,31,49,,52100,"0,59",3800,29
09.10.2024 09:05,"4,2",48,55,1189400,55,0,14,43,,70,,147349,61,65,61,34,48,,51300,"0,6",4000,33
09.10.2024 09:10,"2,5",49,55,1189410,55,0,14,49,,70,,147350,44,65,60,49,49,,56600,"0,6",4300,42
09.10.2024 09:15,"2,62",51,55,1189410,56,0,14,43,,70,,147350,46,65,60,50,51,,61700,"0,6",4000,42
09.10.2024 09:20,"2,33",52,55,1189420,56,0,14,36,,70,,147350,60,66,61,27,52,,48100,"0,6",3800,36
09.10.2024 09:25,"1,73",52,55,1189420,55,0,14,29,,70,,147351,56,66,61,36,51,,37100,"0,6",3700,24
09.10.2024 09:30,"1,61",53,55,1189420,55,0,14,27,,70,,147351,52,66,60,53,51,,31500,"0,6",4000,20
09.10.2024 09:35,"1,33",53,55,1189430,56,0,14,27,,70,,147351,51,65,61,50,51,,31300,"0,6",3800,18
09.10.2024 09:40,"0,98",52,55,1189430,56,0,14,24,,70,,147352,47,65,59,52,51,,20100,"0,6",3800,13
09.10.2024 09:45,"0,61",51,55,1189430,56,0,14,22,,70,,147352,49,65,61,51,51,,4100,"0,6",3800,12
09.10.2024 09:50,"0,64",50,55,1189430,56,0,14,22,,70,,147352,55,66,60,19,50,,18800,"0,6",3700,12
09.10.2024 09:55,"0,51",49,55,1189430,55,0,13,20,,70,,147353,56,66,61,19,50,,5000,"0,59",3800,12
09.10.2024 10:00,"0,74",49,55,1189430,55,0,13,20,,70,,147353,60,65,61,35,49,,24300,"0,59",4200,15
09.10.2024 10:05,"1,01",49,55,1189430,55,0,13,22,,70,,147353,54,66,59,16,49,,18200,"0,59",4000,17
09.10.2024 10:10,"1,19",49,55,1189440,55,0,13,24,,70,,147354,48,65,61,22,49,,28500,"0,58",4300,18
09.10.2024 10:15,"1,27",50,55,1189440,55,0,13,27,,70,,147354,38,65,61,38,49,,31900,"0,59",4000,18
09.10.2024 10:20,"1,09",50,55,1189440,55,0,13,27,,70,,147354,56,65,61,38,49,,27300,"0,59",3800,16
09.10.2024 10:25,"4,07",49,55,1189440,55,0,14,24,,70,,147355,58,64,60,40,49,,35300,"0,59",3700,15
09.10.2024 10:30,"4,18",48,55,1189450,55,0,14,24,,70,,147355,56,63,59,39,48,,51800,"0,59",2100,15
09.10.2024 10:35,"4,13",47,55,1189450,55,0,14,27,,70,,147355,44,62,61,48,47,,48100,"0,59",4000,21
09.10.2024 10:40,"4,17",46,55,1189460,55,0,14,31,,70,,147355,47,61,61,47,46,,47200,"0,59",4100,28
09.10.2024 10:45,"1,87",47,55,1189460,55,0,14,35,,70,,147356,47,62,61,45,47,,48200,"0,6",4200,31
09.10.2024 10:50,"1,82",49,55,1189470,55,0,13,33,,70,,147356,57,66,60,20,48,,46900,"0,6",4100,26
09.10.2024 10:55,"1,65",49,55,1189470,55,0,13,31,,70,,147357,55,66,61,17,48,,39000,"0,59",4200,21
09.10.2024 11:00,"0,98",49,54,1189470,55,0,13,27,,70,,147357,48,65,61,17,49,,32700,"0,6",4100,14
09.10.2024 11:05,"0,51",49,55,1189470,55,0,13,24,,70,,147357,55,66,61,43,49,,14000,"0,6",4400,11
09.10.2024 11:10,"0,34",48,55,1189470,55,0,13,20,,70,,147358,58,66,61,35,49,,9200,"0,59",3900,11
09.10.2024 11:15,"0,3",47,55,1189480,55,0,13,18,,70,,147358,56,66,61,18,48,,4500,"0,58",3900,12
09.10.2024 11:20,"0,43",47,55,1189480,55,0,13,16,,70,,147358,53,66,59,44,48,,5500,"0,59",4200,14
09.10.2024 11:25,"0,62",47,54,1189480,55,0,13,15,,70,,147359,56,66,60,34,47,,22000,"0,59",4300,16
09.10.2024 11:30,"0,65",47,54,1189480,55,0,13,13,,70,,147359,57,65,60,38,47,,5700,"0,6",4300,17
09.10.2024 11:35,"4,15",46,55,1189480,55,0,13,15,,70,,147359,58,64,60,24,46,,52200,"0,58",4000,17
09.10.2024 11:40,"4,08",46,55,1189490,55,0,13,18,,70,,147360,43,62,60,42,45,,85800,"0,6",2500,19
09.10.2024 11:45,"4,22",45,55,1189490,55,0,13,25,,70,,147360,48,61,59,45,45,,52100,"0,59",4200,26
09.10.2024 11:50,"1,78",46,54,1189500,55,0,13,33,,70,,147360,48,64,61,41,45,,40700,"0,59",4200,27
09.10.2024 11:55,"1,7",47,54,1189500,55,0,14,31,,70,,147361,45,64,61,41,46,,44700,"0,6",4300,22
09.10.2024 12:00,"0,91",48,55,1189510,55,0,14,24,,70,,147361,42,64,61,48,47,,29600,"0,6",4300,12
09.10.2024 12:05,"0,6",47,55,1189510,55,0,14,22,,70,,147361,44,64,61,48,47,,20000,"0,59",4200,12
09.10.2024 12:10,"0,36",46,55,1189510,55,0,14,16,,70,,147362,43,64,61,47,47,,5500,"0,59",4000,10
09.10.2024 12:15,"0,19",45,55,1189510,55,0,14,9,,70,,147362,44,64,60,48,46,,6300,"0,59",4000,10
09.10.2024 12:20,"0,22",44,55,1189510,55,0,14,7,,70,,147362,46,65,60,44,46,,12000,"0,6",4000,12
09.10.2024 12:25,"0,41",44,55,1189510,55,0,15,7,,70,,147363,45,65,61,43,45,,18400,"0,6",4000,14
09.10.2024 12:30,"0,64",45,55,1189510,55,0,15,10,,70,,147363,40,65,61,39,44,,21900,"0,6",4000,15
09.10.2024 12:35,"0,8",45,55,1189510,55,0,14,13,,70,,147363,56,66,61,37,44,,15400,"0,59",4000,16
09.10.2024 12:40,"0,86",45,55,1189520,55,0,14,22,,70,,147364,54,66,61,41,44,,23700,"0,59",4000,16
09.10.2024 12:45,"0,88",45,55,1189520,55,0,14,24,,70,,147364,56,66,60,38,44,,28900,"0,6",4000,16
09.10.2024 12:50,"0,89",45,55,1189520,55,0,14,24,,70,,147364,48,65,61,42,45,,23900,"0,59",4100,15
09.10.2024 12:55,"0,7",45,55,1189520,55,0,14,22,,70,,147365,61,66,61,34,45,,19800,"0,6",3900,14
09.10.2024 13:00,"0,78",45,55,1189520,55,0,14,19,,70,,147365,61,66,62,31,45,,19800,"0,6",3900,14
09.10.2024 13:05,"0,68",45,55,1189520,55,0,13,18,,70,,147366,58,66,61,20,45,,23500,"0,6",3800,14
09.10.2024 13:10,"0,72",45,55,1189530,55,0,13,17,,70,,147366,36,65,60,37,45,,17400,"0,59",4000,15
09.10.2024 13:15,"4,14",44,55,1189530,56,0,14,18,,70,,147366,34,64,60,36,45,,21400,"0,59",3400,16
09.10.2024 13:20,"4,25",44,55,1189530,55,0,14,24,,70,,147366,34,64,60,38,44,,69900,"0,6",3000,26
09.10.2024 13:25,"4,18",43,55,1189540,55,0,14,33,,70,,147367,55,64,61,41,43,,48700,"0,6",3800,37
09.10.2024 13:30,"4,21",42,55,1189540,55,0,13,42,,70,,147367,63,66,63,30,43,,51600,"0,59",4000,47
09.10.2024 13:35,"2,82",46,55,1189550,55,0,13,45,,70,,147367,53,66,59,31,45,,51700,"0,59",4200,46
09.10.2024 13:40,"2,15",48,55,1189560,55,0,14,37,,70,,147368,40,65,61,49,47,,84900,"0,59",4200,34
09.10.2024 13:45,"0,66",49,55,1189560,56,0,14,20,,70,,147368,40,65,61,46,47,,55900,"0,59",3800,8
09.10.2024 13:50,"0,18",47,55,1189560,56,0,14,12,,70,,147368,41,65,61,45,47,,14500,"0,59",3700,0
09.10.2024 13:55,"0,07",46,55,1189560,56,0,14,8,,70,,147369,50,65,59,48,46,,4500,"0,59",3600,0
09.10.2024 14:00,"0,01",45,55,1189560,55,0,13,7,,70,,147369,55,66,60,28,45,,4800,"0,59",3600,0
09.10.2024 14:05,"0,04",44,55,1189560,55,0,13,7,,70,,147369,49,66,59,43,45,,200,"0,59",4000,1
09.10.2024 14:10,"0,29",44,55,1189560,55,0,13,12,,70,,147370,56,65,61,38,44,,2800,"0,59",3900,11
09.10.2024 14:15,"0,66",44,55,1189560,55,0,13,14,,70,,147370,50,66,60,48,44,,11800,"0,59",3900,15
09.10.2024 14:20,"1,1",44,55,1189560,55,0,13,18,,70,,147370,56,66,60,18,44,,23500,"0,59",4000,18
09.10.2024 14:25,"1,09",45,55,1189570,55,0,13,22,,70,,147371,58,66,60,20,44,,34000,"0,59",4100,18
09.10.2024 14:30,"0,84",46,55,1189570,55,0,13,23,,70,,147371,57,66,60,32,45,,32800,"0,6",4100,16
09.10.2024 14:35,"0,62",45,55,1189570,55,0,13,23,,70,,147371,57,66,60,33,45,,26200,"0,59",4100,13
09.10.2024 14:40,"0,74",45,55,1189570,55,0,13,21,,70,,147372,56,65,60,34,45,,22200,"0,6",4100,13
09.10.2024 14:45,"0,63",45,55,1189570,55,0,14,19,,70,,147372,43,65,60,47,45,,14500,"0,6",3700,13
09.10.2024 14:50,"4,2",44,55,1189580,55,0,14,21,,70,,147372,49,63,57,47,44,,29200,"0,59",3200,18
09.10.2024 14:55,"4,2",43,55,1189580,55,0,14,23,,70,,147373,57,64,61,56,44,,80500,"0,6",3800,24
09.10.2024 15:00,"4,13",42,55,1189590,55,0,14,29,,70,,147373,59,64,61,50,43,,53800,"0,59",3900,33
09.10.2024 15:05,"1,92",44,54,1189590,55,0,14,31,,70,,147373,58,65,61,49,44,,47000,"0,6",4200,31
09.10.2024 15:10,"1,8",46,55,1189600,55,0,14,32,,70,,147374,50,66,61,42,45,,58400,"0,59",4200,25
09.10.2024 15:15,"1,15",47,55,1189600,55,0,14,26,,70,,147374,43,65,61,45,46,,50800,"0,6",4000,14
09.10.2024 15:20,"0,36",46,55,1189600,55,0,14,18,,70,,147374,61,66,61,28,46,,31300,"0,59",4000,6
09.10.2024 15:25,"0,29",45,55,1189600,55,0,14,15,,70,,147375,61,66,61,30,46,,13900,"0,6",4000,6
09.10.2024 15:30,"0,24",44,55,1189600,55,0,14,13,,70,,147375,46,66,61,32,46,,12000,"0,6",4000,7
09.10.2024 15:35,"0,24",44,55,1189610,55,0,14,10,,70,,147375,41,65,61,43,46,,6700,"0,6",3900,13
09.10.2024 15:40,"0,38",44,55,1189610,55,0,14,10,,70,,147376,55,66,60,32,45,,9400,"0,59",4000,15
09.10.2024 15:45,"0,57",44,55,1189610,55,0,14,11,,70,,147376,58,65,61,27,45,,14100,"0,59",3900,17
09.10.2024 15:50,"0,84",45,55,1189610,55,0,14,13,,70,,147376,51,66,60,35,44,,23900,"0,6",3900,17
09.10.2024 15:55,"0,88",45,55,1189610,55,0,15,18,,70,,147377,48,65,61,36,44,,24100,"0,6",4000,15
09.10.2024 16:00,"0,8",45,55,1189610,55,0,15,20,,70,,147377,43,65,60,42,44,,22800,"0,59",3900,15
09.10.2024 16:05,"0,65",45,55,1189610,55,0,15,23,,70,,147377,43,65,61,45,45,,18300,"0,59",3900,15
09.10.2024 16:10,"0,69",45,55,1189620,55,0,14,23,,70,,147378,59,66,61,28,45,,22500,"0,59",3800,15
09.10.2024 16:15,"0,84",45,55,1189620,55,0,13,23,,70,,147378,52,66,59,27,45,,22600,"0,59",3800,15
09.10.2024 16:20,"0,82",45,55,1189620,55,0,13,21,,70,,147378,39,65,61,38,45,,23000,"0,6",4000,15
09.10.2024 16:25,"0,77",45,55,1189620,55,0,14,18,,70,,147379,36,65,61,40,45,,22400,"0,59",3800,15
09.10.2024 16:30,"0,72",45,55,1189620,55,0,14,18,,70,,147379,36,65,60,44,45,,19900,"0,6",3800,15
09.10.2024 16:35,"0,66",44,55,1189630,55,0,14,17,,70,,147379,54,64,60,38,45,,9800,"0,6",3700,16
09.10.2024 16:40,"4,13",43,55,1189630,55,0,14,23,,70,,147380,51,63,61,39,44,,66100,"0,59",3800,24
09.10.2024 16:45,"4,18",43,55,1189640,55,0,14,27,,70,,147380,46,63,61,47,43,,50600,"0,59",4000,29
09.10.2024 16:50,"4,17",44,55,1189640,55,0,15,33,,70,,147380,52,63,61,45,44,,48300,"0,6",4100,36
09.10.2024 16:55,"2,05",46,55,1189640,55,0,14,33,,70,,147381,51,65,61,38,45,,56900,"0,59",3900,31
09.10.2024 17:00,"2,02",47,55,1189650,55,0,14,29,,70,,147381,41,65,61,44,46,,61900,"0,6",4000,22
09.10.2024 17:05,"1,53",48,55,1189650,55,0,15,27,,70,,147381,42,65,61,46,46,,43300,"0,59",4100,17
09.10.2024 17:10,"1,3",47,55,1189660,55,0,15,19,,70,,147382,43,65,61,47,47,,33000,"0,59",4000,7
09.10.2024 17:15,"0,36",46,55,1189660,55,0,15,5,,70,,147382,43,64,60,47,46,,12300,"0,59",3900,0
09.10.2024 17:20,"0,02",45,55,1189660,55,0,15,5,,70,,147382,52,64,61,44,45,,400,"0,59",3800,0
09.10.2024 17:25,"0,07",45,55,1189660,55,0,15,7,,70,,147383,58,65,61,34,44,,3600,"0,6",3900,0
09.10.2024 17:30,"0,11",44,55,1189660,55,0,15,9,,70,,147383,51,65,60,38,44,,4900,"0,6",3900,3
09.10.2024 17:35,"0,17",43,55,1189660,55,0,15,16,,70,,147383,38,65,61,40,44,,6200,"0,59",3900,12
09.10.2024 17:40,"0,5",44,55,1189660,55,0,15,22,,70,,147384,41,65,60,47,44,,9100,"0,6",4000,19
09.10.2024 17:45,"1,2",45,55,1189660,55,0,15,24,,70,,147384,46,65,60,48,44,,34100,"0,6",3900,18
09.10.2024 17:50,"1,13",46,55,1189670,55,0,15,24,,70,,147384,56,65,60,33,45,,37700,"0,59",3900,16
09.10.2024 17:55,"0,9",45,55,1189670,55,0,13,22,,70,,147385,56,66,60,18,45,,25400,"0,59",3900,14
09.10.2024 18:00,"0,67",45,55,1189670,55,0,13,19,,70,,147385,56,66,60,23,45,,21200,"0,59",4100,12
09.10.2024 18:05,"0,57",45,55,1189670,55,0,13,18,,70,,147385,45,65,61,25,45,,4400,"0,6",4100,12
09.10.2024 18:10,"0,59",44,55,1189670,55,0,13,17,,70,,147386,50,65,61,38,45,,21900,"0,6",3900,15
09.10.2024 18:15,"0,72",45,55,1189670,55,0,13,17,,70,,147386,49,64,59,41,45,,8000,"0,6",3600,17
09.10.2024 18:20,"4,2",44,55,1189680,55,0,14,23,,70,,147386,60,63,59,40,44,,31600,"0,6",2000,26
09.10.2024 18:25,"4,25",43,55,1189680,55,0,14,28,,70,,147387,59,63,61,39,43,,49600,"0,6",3900,32
09.10.2024 18:30,"4,17",42,55,1189690,55,0,14,35,,70,,147387,62,66,62,32,43,,45200,"0,59",3800,41
09.10.2024 18:35,"4,25",45,54,1189690,55,0,14,49,,70,,147387,47,65,60,45,45,,51400,"0,6",4300,58
09.10.2024 18:40,"3,36",48,55,1189700,55,0,14,44,,70,,147388,56,65,61,37,47,,107400,"0,6",4100,51
09.10.2024 18:45,"2,93",50,55,1189710,55,0,14,39,,70,,147388,59,66,61,40,48,,79300,"0,6",3900,37
09.10.2024 18:50,"2,14",51,55,1189710,55,0,14,34,,70,,147388,48,65,61,49,49,,52700,"0,6",3900,29
09.10.2024 18:55,"2,02",51,55,1189710,55,0,14,31,,70,,147389,57,66,61,40,49,,45800,"0,6",3900,25
09.10.2024 19:00,"1,63",51,55,1189720,55,0,14,19,,70,,147389,48,66,58,49,49,,36000,"0,59",3900,5
09.10.2024 19:05,"0,31",49,55,1189720,55,0,14,7,,70,,147389,45,65,61,50,49,,12100,"0,59",3800,0
09.10.2024 19:10,"0,04",48,55,1189720,55,0,14,5,,70,,147390,59,66,61,36,47,,200,"0,6",3800,0
09.10.2024 19:15,0,47,55,1189720,55,0,14,5,,70,,147390,51,65,60,45,46,,0,"0,59",3900,0
09.10.2024 19:20,"0,07",46,55,1189720,55,0,14,11,,70,,147390,47,65,60,45,46,,3000,"0,6",3900,3
09.10.2024 19:25,"0,17",45,55,1189720,55,0,14,14,,70,,147391,55,65,61,36,46,,5800,"0,59",3900,7
09.10.2024 19:30,"0,26",45,55,1189720,55,0,14,19,,70,,147391,49,65,61,48,46,,11100,"0,6",3900,15
09.10.2024 19:35,"1,23",46,55,1189720,55,0,14,30,,70,,147391,49,65,61,49,46,,32400,"0,6",3800,26
09.10.2024 19:40,"1,77",48,55,1189730,55,0,14,33,,70,,147392,55,65,60,40,47,,48300,"0,59",4000,26
09.10.2024 19:45,"1,75",48,55,1189730,55,0,14,33,,70,,147392,44,65,60,48,48,,42500,"0,6",3900,22
09.10.2024 19:50,"1,65",49,55,1189730,55,0,14,31,,70,,147392,45,65,60,46,48,,40200,"0,59",4000,18
09.10.2024 19:55,"1,34",49,55,1189740,55,0,13,27,,70,,147393,58,65,60,20,49,,38200,"0,59",3900,15
09.10.2024 20:00,"1,01",48,55,1189740,55,0,13,26,,70,,147393,53,64,60,29,49,,23600,"0,6",3800,16
09.10.2024 20:05,"4,25",47,55,1189740,55,0,13,28,,70,,147393,60,62,61,48,48,,89800,"0,6",3900,22
09.10.2024 20:10,"4,25",46,55,1189750,55,0,13,30,,70,,147394,52,65,60,48,47,,46900,"0,6",4100,25
09.10.2024 20:15,"1,96",47,55,1189750,55,0,13,34,,70,,147394,55,66,60,45,48,,64500,"0,6",4300,30
09.10.2024 20:20,"1,96",49,55,1189760,55,0,13,32,,70,,147394,48,66,61,47,49,,48900,"0,6",4100,27
09.10.2024 20:25,"1,78",49,55,1189760,55,0,13,27,,70,,147395,44,66,60,51,49,,42800,"0,6",4000,18
09.10.2024 20:30,"1,12",49,55,1189760,55,0,14,21,,70,,147395,43,65,61,51,49,,33800,"0,59",4000,11
09.10.2024 20:35,"0,43",48,55,1189760,55,0,14,17,,70,,147395,42,65,61,50,48,,15700,"0,6",4000,11
09.10.2024 20:40,"0,38",47,55,1189760,55,0,14,17,,70,,147396,48,65,61,50,48,,15600,"0,6",4000,15
09.10.2024 20:45,"0,82",47,55,1189770,55,0,14,18,,70,,147396,46,66,59,49,48,,10200,"0,59",3900,17
09.10.2024 20:50,"1,07",48,55,1189770,55,0,14,20,,70,,147396,55,66,58,42,47,,23800,"0,59",4100,18
09.10.2024 20:55,"1,1",48,55,1189770,55,0,13,22,,70,,147397,56,66,59,19,47,,27300,"0,59",3900,18
09.10.2024 21:00,"0,98",48,55,1189770,55,0,12,23,,70,,147397,58,66,61,18,48,,28200,"0,57",3900,16
09.10.2024 21:05,"1,01",48,55,1189770,55,0,12,24,,70,,147397,56,66,60,20,48,,26700,"0,59",4000,15
09.10.2024 21:10,"0,89",48,54,1189780,55,0,13,25,,70,,147398,52,66,60,44,48,,20400,"0,6",4400,15
09.10.2024 21:15,"0,58",48,55,1189780,55,0,13,25,,70,,147398,53,65,60,18,48,,22600,"0,59",3900,16
09.10.2024 21:20,"0,71",47,55,1189780,55,0,13,28,,70,,147398,49,63,58,36,48,,51000,"0,6",3000,22
09.10.2024 21:25,"4,17",46,54,1189790,54,0,13,36,,70,,147399,61,64,61,39,47,,87700,"0,59",4300,35
09.10.2024 21:30,"4,18",45,54,1189790,54,0,13,43,,70,,147399,60,66,62,25,46,,54400,"0,6",4400,42
09.10.2024 21:35,"2,85",48,54,1189800,55,0,13,45,,70,,147399,46,66,61,44,47,,82900,"0,59",4400,45
09.10.2024 21:40,"2,67",50,55,1189800,55,0,13,42,,70,,147400,43,65,61,47,49,,71400,"0,6",4200,43
09.10.2024 21:45,"2,5",51,55,1189810,55,0,13,35,,70,,147400,53,66,60,40,50,,52700,"0,59",4000,33
09.10.2024 21:50,"1,97",52,55,1189810,55,0,13,27,,70,,147400,59,66,61,36,50,,43400,"0,6",3900,22
09.10.2024 21:55,"1,36",51,55,1189810,55,0,14,20,,70,,147401,39,65,60,48,50,,33800,"0,6",4100,12
09.10.2024 22:00,"0,62",50,55,1189820,55,0,14,11,,70,,147401,48,65,60,48,50,,2600,"0,6",3900,2
09.10.2024 22:05,"0,13",49,55,1189820,55,0,14,9,,70,,147401,52,65,61,45,49,,3000,"0,6",4000,0
09.10.2024 22:10,"0,1",48,55,1189820,55,0,14,4,,70,,147402,51,64,61,45,48,,2300,"0,6",4000,0
09.10.2024 22:15,0,47,55,1189820,55,0,14,4,,70,,147402,42,64,61,48,47,,0,"0,6",3900,0
09.10.2024 22:20,0,46,55,1189820,55,0,15,6,,70,,147402,43,64,61,49,46,,0,"0,6",3800,0
09.10.2024 22:25,"0,08",45,55,1189820,55,0,15,15,,70,,147403,43,64,61,48,46,,6200,"0,6",3800,12
09.10.2024 22:30,"0,77",46,55,1189820,55,0,14,24,,70,,147403,54,66,60,23,46,,15300,"0,59",3800,21
09.10.2024 22:35,"1,39",47,55,1189820,55,0,14,27,,70,,147403,53,65,61,23,46,,42400,"0,6",3900,21
09.10.2024 22:40,"1,39",48,55,1189820,55,0,14,27,,70,,147404,52,65,61,23,47,,42800,"0,6",3800,18
09.10.2024 22:45,"1,1",47,55,1189830,55,0,14,27,,70,,147404,50,64,61,23,47,,33800,"0,6",3800,14
09.10.2024 22:50,"0,84",47,55,1189830,56,0,15,22,,70,,147404,35,64,60,39,48,,21300,"0,6",3700,14
09.10.2024 22:55,"0,72",47,55,1189830,55,0,15,20,,70,,147405,38,64,60,42,48,,18100,"0,6",3600,15
09.10.2024 23:00,"0,82",47,55,1189830,55,0,15,18,,70,,147405,54,64,60,40,47,,20100,"0,59",3700,17
09.10.2024 23:05,"0,96",46,55,1189830,55,0,15,20,,70,,147405,44,64,60,47,47,,25600,"0,6",3600,18
09.10.2024 23:10,"4,15",46,55,1189840,55,0,14,25,,70,,147406,57,63,60,29,46,,67500,"0,6",3800,25
09.10.2024 23:15,"4,26",45,55,1189840,55,0,14,36,,70,,147406,59,64,61,25,45,,53500,"0,6",4000,38
09.10.2024 23:20,"4,16",45,55,1189850,55,0,14,51,,70,,147406,55,65,61,30,46,,50800,"0,6",4000,61
09.10.2024 23:25,"3,92",49,55,1189860,55,0,13,45,,70,,147407,55,66,61,19,49,,94400,"0,59",4200,51
09.10.2024 23:30,"2,85",51,55,1189860,55,0,13,34,,70,,147407,54,65,61,20,50,,71700,"0,6",4100,32
09.10.2024 23:35,"1,8",51,55,1189870,55,0,14,26,,70,,147407,51,65,61,20,50,,40300,"0,6",4000,20
09.10.2024 23:40,"0,82",50,55,1189870,55,0,14,15,,70,,147408,49,64,61,21,49,,28800,"0,6",3900,5
09.10.2024 23:45,"0,24",49,55,1189870,55,0,14,7,,70,,147408,33,64,61,32,49,,6300,"0,59",3900,0
09.10.2024 23:50,"0,06",48,55,1189870,55,0,14,6,,70,,147408,37,64,61,40,48,,2300,"0,6",3800,0
09.10.2024 23:55,"0,05",47,55,1189870,55,0,14,6,,70,,147409,45,65,58,41,47,,2000,"0,59",3900,0
10.10.2024 00:00,"0,1",46,55,1189870,55,0,14,7,,69,,147409,58,66,61,29,46,,4400,"0,59",3900,1
10.10.2024 00:05,"0,08",45,55,1189870,55,0,14,7,,69,,147409,49,65,61,45,45,,3000,"0,6",4100,1
10.10.2024 00:10,"0,14",44,55,1189870,55,0,15,13,,69,,147410,49,65,61,44,45,,5000,"0,59",4000,9
10.10.2024 00:15,"0,35",45,55,1189870,55,0,15,20,,69,,147410,52,65,60,52,45,,13100,"0,6",3900,19
10.10.2024 00:20,"1,27",46,55,1189870,55,0,15,28,,69,,147410,50,65,61,49,46,,36600,"0,59",3900,26
10.10.2024 00:25,"1,77",48,55,1189880,55,0,15,31,,69,,147411,44,65,61,47,47,,45000,"0,59",3900,25
10.10.2024 00:30,"1,61",48,55,1189880,55,0,15,28,,69,,147411,60,65,61,36,47,,41100,"0,59",3900,18
10.10.2024 00:35,"1,34",48,55,1189880,55,0,15,24,,69,,147411,52,65,61,36,48,,35800,"0,59",3900,14
10.10.2024 00:40,"0,63",48,55,1189890,55,0,15,22,,69,,147412,50,64,61,36,48,,18000,"0,59",3800,12
10.10.2024 00:45,"0,5",47,55,1189890,55,0,16,17,,70,,147412,48,64,61,36,48,,12200,"0,59",3700,11
10.10.2024 00:50,"0,38",46,55,1189890,56,0,16,11,,70,,147412,47,63,61,36,47,,15900,"0,59",3600,12
10.10.2024 00:55,"0,51",46,55,1189890,55,0,16,10,,70,,147413,45,63,61,39,47,,15100,"0,6",3500,16
10.10.2024 01:00,"4,15",45,55,1189890,55,0,16,14,,69,,147413,44,63,60,40,46,,70000,"0,59",3700,26
10.10.2024 01:05,"4,13",44,55,1189900,55,0,16,0,,69,,147413,43,62,61,40,45,,45400,"0,59",3800,1
10.10.2024 01:10,"4,22",44,55,1189900,55,0,16,0,,0,,147414,41,62,60,46,45,,45900,"0,59",4000,1
10.10.2024 01:15,"0,14",44,55,1189900,55,0,16,0,,0,,147414,48,63,61,44,45,,3500,"0,59",3900,1
10.10.2024 01:20,"0,06",44,55,1189900,55,0,16,0,,0,,147414,57,65,61,29,45,,300,"0,59",3900,0
10.10.2024 01:25,0,44,55,1189900,55,0,16,0,,0,,147415,56,65,61,29,45,,0,"0,59",3900,0
10.10.2024 01:30,0,44,55,1189900,55,0,16,0,,0,,147415,55,64,61,29,45,,0,"0,6",4100,0
10.10.2024 01:35,0,44,55,1189900,55,0,16,0,,0,,147415,53,64,61,29,44,,0,"0,6",3900,0
10.10.2024 01:40,0,43,55,1189900,55,0,17,0,,0,,147416,52,63,61,29,43,,0,"0,6",3900,0
10.10.2024 01:45,0,43,55,1189900,55,0,17,0,,0,,147416,51,63,61,29,42,,0,"0,6",3900,0
10.10.2024 01:50,0,43,55,1189900,56,0,17,0,,0,,147416,50,63,61,29,41,,0,"0,6",3800,0
10.10.2024 01:55,0,43,55,1189900,56,0,17,0,,0,,147417,49,62,61,29,40,,0,"0,6",3800,0
10.10.2024 02:00,0,42,55,1189900,56,0,17,0,,0,,147417,47,62,61,29,40,,0,"0,6",3800,0
10.10.2024 02:05,0,41,55,1189900,56,0,18,0,,0,,147417,46,61,61,29,39,,0,"0,59",3800,0
10.10.2024 02:10,0,40,55,1189900,56,0,18,0,,0,,147418,45,61,61,29,39,,0,"0,6",3800,0
10.10.2024 02:15,0,40,55,1189900,56,0,18,0,,0,,147418,44,60,61,29,39,,0,"0,6",3700,0
10.10.2024 02:20,0,39,55,1189900,56,0,18,0,,0,,147418,41,60,61,29,38,,0,"0,6",3700,0
10.10.2024 02:25,0,38,55,1189900,56,0,18,0,,0,,147418,33,60,61,29,38,,0,"0,6",3700,0
10.10.2024 02:30,0,38,55,1189900,56,0,18,0,,0,,147419,34,60,61,29,38,,0,"0,6",3700,0
10.10.2024 02:35,0,37,55,1189900,56,0,18,0,,0,,147419,53,65,60,35,38,,0,"0,6",3800,0
10.10.2024 02:40,0,37,55,1189900,56,0,18,0,,0,,147419,43,64,61,36,37,,0,"0,6",3800,0
10.10.2024 02:45,0,36,55,1189900,55,0,18,0,,0,,147420,42,64,61,36,37,,0,"0,59",3800,0
10.10.2024 02:50,0,36,55,1189900,55,0,18,0,,0,,147420,41,64,61,36,37,,0,"0,6",3700,0
10.10.2024 02:55,0,36,55,1189900,55,0,18,0,,70,,147420,40,64,61,39,37,,0,"0,6",3500,0
10.10.2024 03:00,"4,12",36,56,1189900,55,0,18,0,,70,,147421,39,63,59,43,36,,36500,"0,59",3200,0
10.10.2024 03:05,"4,1",36,55,1189910,55,0,18,0,,70,,147421,40,63,60,43,36,,47600,"0,59",3800,0
10.10.2024 03:10,"4,13",36,55,1189910,55,0,19,0,,70,,147421,40,63,61,42,36,,44100,"0,6",4000,0
10.10.2024 03:15,"4,1",36,55,1189910,55,0,19,0,,0,,147422,40,62,61,41,36,,800,"0,6",4100,0
10.10.2024 03:20,"0,08",35,55,1189910,55,0,19,0,,0,,147422,40,62,61,41,36,,1700,"0,59",4000,0
10.10.2024 03:25,"0,02",35,55,1189910,55,0,19,0,,0,,147422,40,61,61,41,35,,200,"0,6",3900,0
10.10.2024 03:30,0,35,55,1189910,55,0,19,0,,0,,147423,40,61,61,41,35,,0,"0,6",3900,0
10.10.2024 03:35,0,35,55,1189910,56,0,19,0,,0,,147423,40,61,61,40,35,,0,"0,59",3900,0
10.10.2024 03:40,0,35,55,1189910,56,0,20,0,,0,,147423,40,60,61,40,35,,0,"0,6",3900,0
10.10.2024 03:45,0,35,55,1189910,56,0,20,0,,0,,147424,40,60,61,40,34,,0,"0,6",3800,0
10.10.2024 03:50,0,35,55,1189910,56,0,20,0,,0,,147424,40,59,61,39,34,,0,"0,59",3800,0
10.10.2024 03:55,0,34,55,1189910,56,0,20,0,,0,,147424,40,59,61,39,34,,0,"0,6",3800,0
10.10.2024 04:00,0,34,55,1189910,56,0,20,0,,0,,147425,39,58,61,39,34,,0,"0,6",3800,0
10.10.2024 04:05,0,34,55,1189910,56,0,20,0,,0,,147425,39,58,61,39,34,,0,"0,59",3700,0
10.10.2024 04:10,0,34,55,1189910,56,0,20,0,,0,,147425,39,58,61,39,34,,0,"0,6",3700,0
10.10.2024 04:15,0,34,55,1189910,56,0,20,0,,0,,147426,39,57,61,38,33,,0,"0,6",3700,0
10.10.2024 04:20,0,34,55,1189910,56,0,20,0,,0,,147426,39,57,61,38,33,,0,"0,6",3700,0
10.10.2024 04:25,0,34,55,1189910,56,0,21,0,,0,,147426,40,61,61,40,33,,0,"0,59",3800,0
10.10.2024 04:30,0,33,55,1189910,56,0,21,0,,0,,147427,40,61,61,40,33,,0,"0,6",3700,0
10.10.2024 04:35,0,33,55,1189910,56,0,21,0,,0,,147427,40,61,61,39,33,,0,"0,59",3800,0
10.10.2024 04:40,0,33,55,1189910,56,0,21,0,,0,,147427,40,60,61,39,33,,0,"0,6",3700,0
10.10.2024 04:45,0,33,55,1189910,56,0,21,0,,0,,147427,39,60,61,39,32,,0,"0,59",3700,0
10.10.2024 04:50,0,33,55,1189910,56,0,21,0,,0,,147428,39,59,61,39,32,,0,"0,6",3600,0
10.10.2024 04:55,0,32,55,1189910,56,0,21,0,,0,,147428,38,59,61,39,32,,0,"0,6",3600,0
10.10.2024 05:00,0,32,55,1189910,56,0,21,0,,70,,147428,38,58,61,38,32,,0,"0,59",3400,0
10.10.2024 05:05,"4,13",32,56,1189910,56,0,22,0,,70,,147429,38,61,60,38,32,,17300,"0,59",2800,0
10.10.2024 05:10,"4,15",32,55,1189920,56,0,22,0,,70,,147429,44,62,59,42,32,,46900,"0,6",3600,0
10.10.2024 05:15,"4,13",32,55,1189920,55,0,22,0,,70,,147429,46,62,61,42,32,,43500,"0,59",3900,0
10.10.2024 05:20,"4,18",32,55,1189920,55,0,22,0,,1,,147430,46,61,61,42,32,,29800,"0,6",4100,0
10.10.2024 05:25,"0,1",32,55,1189920,55,0,22,0,,1,,147430,45,61,61,42,32,,1700,"0,6",4000,0
10.10.2024 05:30,0,32,55,1189920,55,0,22,0,,1,,147430,49,62,61,46,32,,0,"0,6",3900,0
10.10.2024 05:35,0,31,55,1189920,56,0,21,0,,0,,147431,53,65,60,46,31,,0,"0,59",3900,0
10.10.2024 05:40,0,31,55,1189920,55,0,22,0,,0,,147431,56,64,61,43,31,,0,"0,6",4000,0
10.10.2024 05:45,0,31,55,1189920,55,0,22,0,,0,,147431,47,65,61,44,31,,0,"0,6",4000,0
10.10.2024 05:50,"0,04",31,55,1189920,55,0,21,0,,0,,147432,55,65,61,44,31,,300,"0,6",4000,0
10.10.2024 05:55,0,31,55,1189920,55,0,21,0,,0,,147432,49,65,61,42,31,,0,"0,6",3900,0
10.10.2024 06:00,0,31,55,1189920,55,0,21,0,,0,,147432,47,64,61,42,31,,0,"0,6",4000,0
10.10.2024 06:05,0,31,55,1189920,56,0,20,0,,0,,147433,50,65,61,47,31,,100,"0,6",3900,0
10.10.2024 06:10,0,31,55,1189920,56,0,20,0,,0,,147433,50,64,61,47,31,,0,"0,6",3800,0
10.10.2024 06:15,0,31,55,1189920,56,0,20,0,,0,,147433,49,64,61,46,31,,0,"0,6",3900,0
10.10.2024 06:20,0,31,55,1189920,56,0,20,0,,0,,147434,48,63,61,46,31,,0,"0,6",3900,0
10.10.2024 06:25,"0,09",30,55,1189920,56,0,20,0,,0,,147434,44,64,60,48,30,,0,"0,6",3900,0
10.10.2024 06:30,0,30,55,1189920,56,0,20,0,,0,,147434,48,65,61,47,30,,0,"0,59",3800,0
10.10.2024 06:35,0,30,55,1189920,56,0,20,0,,0,,147435,47,64,61,47,30,,0,"0,6",3800,0
10.10.2024 06:40,"0,01",30,55,1189920,56,0,16,0,,0,,147435,54,66,58,30,30,,0,"0,59",3800,0
10.10.2024 06:45,"0,02",30,55,1189920,55,0,13,0,,0,,147435,54,65,60,29,30,,300,"0,59",3800,0
10.10.2024 06:50,"0,03",30,55,1189920,55,0,13,0,,70,,147436,56,64,60,24,30,,500,"0,59",3900,0
10.10.2024 06:55,"4,17",30,55,1189930,55,0,13,0,,70,,147436,57,59,57,58,30,,29500,"0,59",3800,0
10.10.2024 07:00,"4,18",30,55,1189930,55,0,13,0,,70,,147436,56,59,61,50,30,,52100,"0,59",2600,0
10.10.2024 07:05,"4,15",30,55,1189940,55,0,13,0,,70,,147436,55,65,61,40,30,,45500,"0,59",4200,0
10.10.2024 07:10,"0,1",30,54,1189940,55,0,14,0,,1,,147437,59,66,61,41,30,,1900,"0,59",4300,0
10.10.2024 07:15,"0,07",30,55,1189940,55,0,14,0,,1,,147437,61,65,61,33,30,,1600,"0,59",4300,0
