Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.10.2024 07:20,"0,02",30,55,1189940,55,0,14,0,,1,,147438,46,65,61,34,30,,200,"0,6",4200,0
10.10.2024 07:25,0,30,55,1189940,55,0,14,0,,0,,147438,43,65,61,36,30,,0,"0,59",4000,0
10.10.2024 07:30,0,30,55,1189940,55,0,14,0,,0,,147438,51,65,61,46,30,,0,"0,59",3900,0
10.10.2024 07:35,0,30,55,1189940,55,0,14,0,,0,,147439,59,66,61,42,30,,0,"0,6",3900,0
10.10.2024 07:40,0,30,55,1189940,55,0,14,0,,0,,147439,47,65,61,48,30,,0,"0,6",4000,0
10.10.2024 07:45,0,30,55,1189940,55,0,14,0,,0,,147439,54,66,60,53,30,,0,"0,59",4000,0
10.10.2024 07:50,"0,01",30,55,1189940,55,0,14,0,,0,,147440,55,66,60,26,30,,100,"0,59",4100,0
10.10.2024 07:55,"0,01",30,55,1189940,55,0,13,0,,0,,147440,56,66,60,28,30,,0,"0,58",3900,0
10.10.2024 08:00,0,29,55,1189940,55,0,13,0,,0,,147440,45,66,58,42,29,,0,"0,59",3900,0
10.10.2024 08:05,0,29,55,1189940,55,0,13,0,,0,,147441,50,65,61,38,29,,0,"0,59",4000,0
10.10.2024 08:10,0,29,55,1189940,55,0,13,0,,0,,147441,58,66,61,23,29,,0,"0,6",4100,0
10.10.2024 08:15,0,29,55,1189940,55,0,13,0,,0,,147441,55,66,60,26,29,,0,"0,59",4200,0
10.10.2024 08:20,0,29,55,1189940,55,0,13,0,,0,,147442,58,65,61,31,29,,0,"0,59",4100,0
10.10.2024 08:25,0,29,55,1189940,55,0,13,0,,70,,147442,40,64,60,42,29,,0,"0,6",3800,0
10.10.2024 08:30,"4,15",29,56,1189940,55,0,13,0,,70,,147442,36,64,58,43,29,,60500,"0,6",3800,0
10.10.2024 08:35,"4,18",29,55,1189950,55,0,13,0,,70,,147442,60,64,61,42,29,,55000,"0,59",3200,0
10.10.2024 08:40,"4,2",29,55,1189950,55,0,14,0,,70,,147443,50,64,61,53,29,,54500,"0,59",4000,0
10.10.2024 08:45,"0,06",29,54,1189950,55,0,14,0,,1,,147443,47,64,61,56,29,,800,"0,6",4400,0
10.10.2024 08:50,"0,07",29,55,1189950,55,0,14,0,,1,,147444,46,65,59,51,29,,1800,"0,59",4300,0
10.10.2024 08:55,"0,01",29,55,1189950,55,0,14,0,,1,,147444,47,65,61,45,29,,500,"0,6",4100,0
10.10.2024 09:00,0,29,55,1189950,55,0,14,0,,0,,147444,60,65,61,44,29,,0,"0,59",4100,0
10.10.2024 09:05,0,29,55,1189950,55,0,14,0,,0,,147445,46,65,61,52,29,,0,"0,6",4200,0
10.10.2024 09:10,0,29,55,1189950,55,0,13,0,,0,,147445,56,66,60,19,29,,0,"0,59",4000,0
10.10.2024 09:15,"0,01",29,55,1189950,55,0,13,0,,0,,147445,55,66,59,25,29,,300,"0,59",4100,0
10.10.2024 09:20,"0,01",29,55,1189950,55,0,13,0,,0,,147446,48,66,59,42,29,,0,"0,6",4200,0
10.10.2024 09:25,0,29,55,1189950,55,0,13,0,,0,,147446,45,66,60,43,29,,0,"0,6",4300,0
10.10.2024 09:30,0,29,55,1189950,55,0,13,0,,0,,147446,56,66,61,36,29,,0,"0,59",4200,0
10.10.2024 09:35,"0,02",29,55,1189950,55,0,13,0,,0,,147447,58,66,61,21,29,,100,"0,6",4100,0
10.10.2024 09:40,0,29,55,1189950,55,0,13,0,,0,,147447,50,65,61,36,29,,0,"0,59",4300,0
10.10.2024 09:45,0,29,55,1189950,55,0,13,0,,0,,147447,57,65,61,30,29,,0,"0,6",4200,0
10.10.2024 09:50,0,28,55,1189950,55,0,13,0,,0,,147448,47,65,59,44,29,,0,"0,6",4100,0
10.10.2024 09:55,0,28,55,1189950,55,0,14,0,,0,,147448,54,65,60,36,28,,0,"0,6",4000,0
10.10.2024 10:00,"4,13",28,55,1189950,55,0,14,0,,70,,147448,58,63,60,40,28,,5100,"0,59",3900,0
10.10.2024 10:05,"4,18",28,55,1189960,55,0,14,0,,70,,147449,58,61,60,47,28,,75500,"0,59",1200,0
10.10.2024 10:10,"4,2",28,54,1189960,55,0,14,0,,70,,147449,47,61,59,46,28,,49000,"0,59",3800,0
10.10.2024 10:15,"4,18",28,54,1189970,54,0,14,0,,70,,147449,45,63,61,48,28,,48700,"0,59",4400,0
10.10.2024 10:20,"0,14",28,54,1189970,55,0,14,0,,0,,147450,47,64,61,48,28,,3700,"0,6",4600,0
10.10.2024 10:25,"0,03",28,55,1189970,55,0,14,0,,0,,147450,46,63,61,47,28,,400,"0,59",4500,0
10.10.2024 10:30,0,28,55,1189970,55,0,14,0,,0,,147451,44,65,61,46,28,,0,"0,59",4300,0
10.10.2024 10:35,0,28,55,1189970,55,0,15,0,,0,,147451,49,65,61,48,28,,0,"0,59",4300,0
10.10.2024 10:40,0,28,55,1189970,55,0,14,0,,0,,147451,57,66,61,38,28,,1000,"0,6",4000,0
10.10.2024 10:45,0,28,55,1189970,55,0,14,0,,0,,147452,46,66,59,49,28,,0,"0,6",4300,0
10.10.2024 10:50,"0,12",28,55,1189970,55,0,13,0,,0,,147452,56,66,60,21,28,,400,"0,6",4300,0
10.10.2024 10:55,"0,01",28,55,1189970,55,0,12,0,,0,,147452,56,66,60,21,28,,0,"0,59",4000,0
10.10.2024 11:00,"0,01",28,55,1189970,55,0,12,0,,0,,147453,56,66,60,27,28,,0,"0,6",4300,0
10.10.2024 11:05,"0,01",28,54,1189970,55,0,13,0,,0,,147453,56,66,60,34,28,,0,"0,59",4300,0
10.10.2024 11:10,0,28,55,1189970,55,0,13,0,,0,,147453,54,65,60,40,28,,0,"0,59",4400,0
10.10.2024 11:15,0,28,55,1189970,55,0,13,0,,0,,147454,45,65,61,36,28,,0,"0,6",4200,0
10.10.2024 11:20,0,28,55,1189970,55,0,13,0,,0,,147454,55,65,60,26,28,,0,"0,59",4000,0
10.10.2024 11:25,"4,3",28,55,1189970,55,0,13,0,,70,,147454,59,59,61,32,28,,4400,"0,59",4000,0
10.10.2024 11:30,"4,5",28,55,1189980,55,0,13,0,,70,,147454,58,61,58,30,28,,100200,"0,58",0,0
10.10.2024 11:35,"4,18",28,55,1189980,55,0,13,0,,70,,147455,61,64,61,29,28,,67900,"0,59",5000,0
10.10.2024 11:40,"4,22",28,54,1189990,54,0,13,0,,70,,147455,57,66,60,44,28,,65500,"0,59",4400,0
10.10.2024 11:45,"0,17",28,54,1189990,55,0,13,0,,0,,147456,61,66,62,44,28,,4100,"0,59",4800,0
10.10.2024 11:50,"0,13",28,55,1189990,55,0,13,0,,0,,147456,55,66,61,42,28,,400,"0,6",4200,0
10.10.2024 11:55,0,28,55,1189990,55,0,14,0,,0,,147456,44,66,60,49,28,,0,"0,6",3900,0
10.10.2024 12:00,0,28,55,1189990,55,0,14,0,,0,,147457,44,65,61,50,28,,0,"0,6",4100,0
10.10.2024 12:05,"0,07",28,55,1189990,55,0,14,0,,0,,147457,57,66,61,34,28,,1200,"0,59",3900,0
10.10.2024 12:10,0,28,55,1189990,55,0,14,0,,0,,147457,41,66,60,46,28,,0,"0,6",4000,0
10.10.2024 12:15,0,28,55,1189990,55,0,14,0,,0,,147458,56,66,61,25,28,,0,"0,58",4000,0
10.10.2024 12:20,0,28,55,1189990,55,0,14,0,,0,,147458,44,66,60,45,28,,0,"0,6",3900,0
10.10.2024 12:25,0,28,55,1189990,55,0,14,0,,0,,147458,57,66,61,34,28,,0,"0,6",4100,0
10.10.2024 12:30,0,28,55,1189990,55,0,14,0,,0,,147459,39,65,61,38,28,,0,"0,59",4100,0
10.10.2024 12:35,0,28,55,1189990,55,0,14,0,,0,,147459,38,65,61,38,28,,0,"0,6",4100,0
10.10.2024 12:40,0,28,55,1189990,55,0,14,0,,0,,147459,53,65,61,39,28,,0,"0,6",4100,0
10.10.2024 12:45,0,28,55,1189990,56,0,14,0,,0,,147460,42,65,61,36,28,,0,"0,6",4000,0
10.10.2024 12:50,0,28,55,1189990,55,0,14,0,,0,,147460,53,66,61,39,28,,0,"0,6",3900,0
10.10.2024 12:55,"0,04",28,55,1189990,55,0,14,0,,0,,147460,57,65,61,37,28,,400,"0,6",4100,0
10.10.2024 13:00,0,28,55,1189990,55,0,14,0,,0,,147461,52,65,61,35,28,,0,"0,59",4000,0
10.10.2024 13:05,0,28,55,1189990,55,0,14,0,,0,,147461,49,65,60,41,28,,0,"0,6",3800,0
10.10.2024 13:10,"4,08",28,55,1189990,55,0,14,0,,70,,147461,47,64,60,42,28,,30800,"0,6",3900,0
10.10.2024 13:15,"4,12",28,55,1189990,55,0,14,0,,70,,147462,38,63,61,47,28,,49800,"0,6",2300,0
10.10.2024 13:20,"4,18",28,55,1190000,55,0,14,0,,70,,147462,49,64,60,47,28,,50100,"0,6",4000,0
10.10.2024 13:25,"4,13",28,54,1190000,55,0,14,0,,70,,147462,58,65,61,46,28,,53300,"0,59",4300,0
10.10.2024 13:30,0,28,54,1190010,55,0,14,0,,1,,147463,44,65,61,54,28,,0,"0,6",4600,0
10.10.2024 13:35,0,28,55,1190010,55,0,14,0,,1,,147463,45,65,60,51,28,,0,"0,6",4500,0
10.10.2024 13:40,0,28,55,1190010,55,0,14,0,,1,,147463,49,65,60,47,28,,0,"0,6",4200,0
10.10.2024 13:45,0,28,55,1190010,55,0,14,0,,0,,147464,42,65,61,46,28,,0,"0,6",4200,0
10.10.2024 13:50,"0,01",28,55,1190010,55,0,14,0,,0,,147464,48,66,60,40,28,,100,"0,59",3900,0
10.10.2024 13:55,0,28,55,1190010,55,0,14,0,,0,,147465,44,65,61,40,28,,0,"0,6",4200,0
10.10.2024 14:00,0,28,55,1190010,55,0,14,0,,70,,147465,41,65,61,39,28,,0,"0,59",4200,0
10.10.2024 14:05,"6,6",30,55,1190010,55,0,14,99,,70,,147465,38,64,61,39,31,,52800,"0,59",4100,98
10.10.2024 14:10,"6,58",47,55,1190020,55,0,15,77,,70,,147466,38,64,61,38,47,,201400,"0,6",4100,87
10.10.2024 14:15,"6,46",50,55,1190040,55,0,15,80,,70,,147466,39,64,61,42,50,,185700,"0,59",4000,82
10.10.2024 14:20,"5,93",53,55,1190050,56,0,15,67,,70,,147466,42,64,59,43,51,,162000,"0,6",4000,69
10.10.2024 14:25,"4,19",55,55,1190070,56,0,15,51,,70,,147467,41,64,61,40,52,,137000,"0,6",4000,66
10.10.2024 14:30,"2,68",54,55,1190070,55,0,15,38,,70,,147467,36,64,61,42,53,,55100,"0,6",3900,44
10.10.2024 14:35,"2,12",53,55,1190080,55,0,14,29,,70,,147467,55,66,59,22,52,,40700,"0,59",3900,30
10.10.2024 14:40,"1,7",53,55,1190080,55,0,13,27,,70,,147468,53,65,61,36,51,,33300,"0,59",4100,25
10.10.2024 14:45,"1,59",53,55,1190080,55,0,13,27,,70,,147468,34,65,61,38,51,,32800,"0,59",4100,23
10.10.2024 14:50,"1,51",52,55,1190080,56,0,14,27,,70,,147468,32,65,61,40,50,,32100,"0,59",3800,19
10.10.2024 14:55,"1,02",52,55,1190090,56,0,14,25,,70,,147469,33,64,61,39,50,,25600,"0,6",3700,11
10.10.2024 15:00,"4,15",50,55,1190090,56,0,14,24,,70,,147469,33,64,61,40,50,,44800,"0,6",3600,7
10.10.2024 15:05,"4,17",49,55,1190090,56,0,14,31,,70,,147469,35,64,60,43,48,,40800,"0,6",3000,12
10.10.2024 15:10,"4,18",47,55,1190100,55,0,14,41,,70,,147469,49,63,61,40,48,,41200,"0,59",3800,22
10.10.2024 15:15,"4,11",47,55,1190100,55,0,14,51,,70,,147470,49,63,61,39,48,,31300,"0,59",3900,33
10.10.2024 15:20,"2,49",48,55,1190100,55,0,15,47,,70,,147470,44,64,61,49,51,,60400,"0,59",4000,36
10.10.2024 15:25,"2,3",49,55,1190110,55,0,15,42,,70,,147471,44,64,61,48,51,,53200,"0,6",4100,36
10.10.2024 15:30,"2,14",50,55,1190110,55,0,15,35,,70,,147471,42,63,61,48,51,,47600,"0,59",4000,33
10.10.2024 15:35,"1,95",51,55,1190120,55,0,15,32,,70,,147471,53,65,61,42,51,,43700,"0,59",3900,31
10.10.2024 15:40,"1,78",51,55,1190120,55,0,15,29,,70,,147472,46,65,61,42,51,,37800,"0,6",3900,26
10.10.2024 15:45,"1,59",52,55,1190120,55,0,15,27,,70,,147472,47,65,61,49,50,,34000,"0,6",3900,22
10.10.2024 15:50,"1,08",51,55,1190130,55,0,15,24,,70,,147472,50,65,61,43,50,,29400,"0,58",4000,14
10.10.2024 15:55,"0,42",50,55,1190130,55,0,15,20,,70,,147473,50,65,58,47,50,,15300,"0,59",3900,10
10.10.2024 16:00,"0,6",49,55,1190130,55,0,15,20,,70,,147473,53,65,61,32,50,,6600,"0,59",4000,13
10.10.2024 16:05,"0,91",48,55,1190130,55,0,15,21,,70,,147473,41,65,61,42,49,,24900,"0,6",4000,16
10.10.2024 16:10,"1,44",49,55,1190130,56,0,15,26,,70,,147473,56,65,61,43,49,,34400,"0,59",3900,22
10.10.2024 16:15,"1,54",50,55,1190140,56,0,14,29,,70,,147474,59,66,61,32,49,,34700,"0,6",3900,23
10.10.2024 16:20,"1,68",50,55,1190140,55,0,13,30,,70,,147474,55,66,60,26,49,,37300,"0,59",3900,23
10.10.2024 16:25,"1,66",50,55,1190140,55,0,13,32,,70,,147474,54,65,61,30,50,,35800,"0,59",4100,23
10.10.2024 16:30,"1,65",50,55,1190140,55,0,13,31,,70,,147475,58,65,61,22,50,,33900,"0,59",3900,22
10.10.2024 16:35,"1,49",50,55,1190150,55,0,14,30,,70,,147475,52,65,61,22,50,,33900,"0,6",4000,20
10.10.2024 16:40,"1,42",50,55,1190150,55,0,14,29,,70,,147475,54,64,60,34,50,,34600,"0,6",3900,19
10.10.2024 16:45,"4,13",49,55,1190160,55,0,14,32,,70,,147476,59,61,60,41,49,,50200,"0,59",3400,24
10.10.2024 16:50,"4,15",48,55,1190160,55,0,14,40,,70,,147476,50,64,61,47,48,,45500,"0,59",3900,35
10.10.2024 16:55,"2,9",48,55,1190160,55,0,14,47,,70,,147476,41,64,61,50,49,,54700,"0,6",4200,47
10.10.2024 17:00,"2,76",50,55,1190170,55,0,14,45,,70,,147477,59,66,61,24,51,,65200,"0,6",4200,46
10.10.2024 17:05,"2,4",51,55,1190170,55,0,13,40,,70,,147477,56,66,61,20,51,,54600,"0,59",4000,39
10.10.2024 17:10,"2,18",52,55,1190180,55,0,13,34,,70,,147477,55,66,61,21,52,,44100,"0,59",4300,32
10.10.2024 17:15,"1,81",52,55,1190180,55,0,14,30,,70,,147478,53,65,61,21,51,,36100,"0,6",4100,27
10.10.2024 17:20,"1,37",52,55,1190190,55,0,14,26,,70,,147478,33,65,61,23,51,,32800,"0,6",4100,19
10.10.2024 17:25,"1,03",52,55,1190190,55,0,14,25,,70,,147478,31,65,61,27,51,,21600,"0,6",4000,15
10.10.2024 17:30,"0,89",51,55,1190190,55,0,14,26,,70,,147479,34,65,60,40,50,,19700,"0,6",3900,15
10.10.2024 17:35,"0,98",50,55,1190190,55,0,14,27,,70,,147479,42,64,61,39,50,,20600,"0,59",4000,16
10.10.2024 17:40,"1,22",50,55,1190190,55,0,14,29,,70,,147479,55,66,61,33,50,,28400,"0,6",3900,18
10.10.2024 17:45,"1,54",50,55,1190200,55,0,14,30,,70,,147480,58,66,61,23,50,,33200,"0,59",4000,20
10.10.2024 17:50,"1,46",50,55,1190200,55,0,13,30,,70,,147480,59,66,61,23,50,,32700,"0,59",4200,20
10.10.2024 17:55,"1,47",50,55,1190200,55,0,13,30,,70,,147480,55,66,61,24,51,,33700,"0,59",4000,20
10.10.2024 18:00,"1,43",50,55,1190200,55,0,13,29,,70,,147481,46,65,61,24,51,,32600,"0,6",4200,20
10.10.2024 18:05,"1,46",51,55,1190210,55,0,13,28,,70,,147481,56,66,60,20,51,,33000,"0,59",4000,20
10.10.2024 18:10,"1,44",51,55,1190210,55,0,13,28,,70,,147481,58,65,61,26,51,,33500,"0,59",3900,20
10.10.2024 18:15,"4,15",50,55,1190210,55,0,13,28,,70,,147482,60,63,61,24,50,,75600,"0,59",3600,20
10.10.2024 18:20,"4,18",49,55,1190220,55,0,13,33,,70,,147482,58,63,61,48,49,,76300,"0,59",2800,26
10.10.2024 18:25,"4,15",48,55,1190230,55,0,13,36,,70,,147482,53,64,61,43,48,,47600,"0,59",4300,32
10.10.2024 18:30,"2,57",49,55,1190230,55,0,13,45,,70,,147483,57,66,61,44,49,,59100,"0,59",4100,42
10.10.2024 18:35,"2,59",51,55,1190240,55,0,13,45,,70,,147483,58,66,61,21,51,,59100,"0,59",4000,42
10.10.2024 18:40,"2,54",52,55,1190240,55,0,13,44,,70,,147483,54,66,60,41,52,,55400,"0,59",4200,41
10.10.2024 18:45,"2,3",53,55,1190240,55,0,13,40,,70,,147484,49,66,61,46,52,,44600,"0,6",4000,37
10.10.2024 18:50,"2,26",53,55,1190250,55,0,13,40,,70,,147484,43,66,61,45,52,,42600,"0,6",4000,37
10.10.2024 18:55,"1,88",53,55,1190250,55,0,13,33,,70,,147484,59,66,61,26,52,,32800,"0,59",3800,25
10.10.2024 19:00,"1,46",53,55,1190250,56,0,14,30,,70,,147485,38,66,61,27,52,,30600,"0,59",4000,19
10.10.2024 19:05,"1,25",53,55,1190260,55,0,14,28,,70,,147485,45,65,61,41,52,,28600,"0,6",3900,16
10.10.2024 19:10,"0,96",52,55,1190260,55,0,14,24,,70,,147485,56,66,61,26,52,,19600,"0,59",3900,14
10.10.2024 19:15,"0,84",51,55,1190260,55,0,14,24,,70,,147486,39,66,60,41,52,,19100,"0,6",4100,14
10.10.2024 19:20,"0,96",51,55,1190260,55,0,14,24,,70,,147486,57,66,61,31,52,,19700,"0,6",4100,16
10.10.2024 19:25,"1,18",51,55,1190260,55,0,14,22,,70,,147486,43,66,61,46,51,,26300,"0,59",4000,19
10.10.2024 19:30,"1,27",51,55,1190270,55,0,14,22,,70,,147487,46,65,61,46,51,,29900,"0,59",4000,19
10.10.2024 19:35,"1,27",51,55,1190270,55,0,14,24,,70,,147487,50,65,60,47,51,,28900,"0,59",4100,19
10.10.2024 19:40,"1,3",51,55,1190270,55,0,14,26,,70,,147487,41,65,61,48,51,,30200,"0,59",3900,18
10.10.2024 19:45,"4,51",51,55,1190270,55,0,14,28,,70,,147488,55,64,60,36,51,,45100,"0,6",3700,18
10.10.2024 19:50,"4,18",50,55,1190280,55,0,14,38,,70,,147488,54,64,60,36,50,,53200,"0,6",2900,30
10.10.2024 19:55,"4,1",48,55,1190280,55,0,14,42,,70,,147488,57,64,60,36,49,,51600,"0,6",4100,38
10.10.2024 20:00,"3,07",48,55,1190290,55,0,14,51,,70,,147489,47,64,61,44,50,,67300,"0,6",4200,48
10.10.2024 20:05,"3,07",50,55,1190300,55,0,15,49,,70,,147489,45,65,61,50,53,,75700,"0,6",4100,46
10.10.2024 20:10,"2,35",52,55,1190300,55,0,14,33,,70,,147489,55,65,61,40,52,,52700,"0,6",4100,42
10.10.2024 20:15,"2,02",53,55,1190300,55,0,15,29,,70,,147490,40,65,61,39,52,,41200,"0,6",4100,32
10.10.2024 20:20,"1,68",53,55,1190310,55,0,15,25,,70,,147490,49,65,61,39,52,,41200,"0,6",4100,25
10.10.2024 20:25,"1,01",53,55,1190310,55,0,13,23,,70,,147491,57,66,61,21,52,,32700,"0,6",4000,15
10.10.2024 20:30,"0,55",52,55,1190310,55,0,13,22,,70,,147491,57,66,61,23,51,,25200,"0,59",4000,11
10.10.2024 20:35,"0,6",51,55,1190310,55,0,12,22,,70,,147491,54,66,58,18,51,,3500,"0,58",4100,11
10.10.2024 20:40,"0,93",50,55,1190310,55,0,12,25,,70,,147492,58,66,61,21,51,,19300,"0,58",4000,16
10.10.2024 20:45,"1,36",50,54,1190320,54,0,12,27,,70,,147492,55,66,59,17,51,,16500,"0,59",4200,20
10.10.2024 20:50,"1,47",51,54,1190320,54,0,12,29,,70,,147492,54,66,59,28,51,,26900,"0,59",4600,22
10.10.2024 20:55,"1,61",51,54,1190320,54,0,13,30,,70,,147493,50,65,61,25,51,,32100,"0,59",4500,23
10.10.2024 21:00,"1,56",51,54,1190320,55,0,13,31,,70,,147493,32,65,61,44,51,,33800,"0,6",4500,23
10.10.2024 21:05,"4,05",50,55,1190330,55,0,13,31,,70,,147493,33,64,61,43,51,,32700,"0,6",4100,23
10.10.2024 21:10,"4,25",49,55,1190340,55,0,13,35,,70,,147494,51,63,60,34,50,,90000,"0,59",2500,28
10.10.2024 21:15,"4,21",48,55,1190340,55,0,13,44,,70,,147494,59,64,61,29,49,,67200,"0,59",4200,41
10.10.2024 21:20,"3,02",50,55,1190350,55,0,13,49,,70,,147494,59,66,62,36,50,,50800,"0,6",4300,48
10.10.2024 21:25,"3,1",52,54,1190350,55,0,14,47,,70,,147495,50,66,61,36,52,,65700,"0,6",4400,52
10.10.2024 21:30,"2,5",53,55,1190360,55,0,14,38,,70,,147495,43,66,60,49,53,,66700,"0,59",4300,41
10.10.2024 21:35,"2,21",54,55,1190360,55,0,14,34,,70,,147496,56,66,61,24,53,,51100,"0,58",3900,34
10.10.2024 21:40,"1,73",54,55,1190360,55,0,14,29,,70,,147496,41,66,61,36,53,,40200,"0,59",4200,25
10.10.2024 21:45,"1,2",54,55,1190370,56,0,14,26,,70,,147496,40,65,61,34,52,,32400,"0,59",4000,15
10.10.2024 21:50,"0,89",53,55,1190370,55,0,14,25,,70,,147497,39,65,61,33,52,,25900,"0,6",4000,14
10.10.2024 21:55,"0,66",52,55,1190370,56,0,14,24,,70,,147497,38,65,61,34,52,,20400,"0,59",3900,13
10.10.2024 22:00,"0,83",51,55,1190370,56,0,14,23,,70,,147497,38,64,61,40,51,,5000,"0,59",3900,15
10.10.2024 22:05,"1,11",51,55,1190370,56,0,14,24,,70,,147498,54,66,61,29,51,,20900,"0,59",4000,17
10.10.2024 22:10,"1,27",51,55,1190370,55,0,14,26,,70,,147498,50,66,59,48,51,,19800,"0,59",3900,20
10.10.2024 22:15,"1,61",51,55,1190380,55,0,15,30,,70,,147498,49,66,61,49,51,,27600,"0,59",4000,23
10.10.2024 22:20,"1,6",51,55,1190380,55,0,15,31,,70,,147499,48,65,61,48,51,,31500,"0,59",4000,23
10.10.2024 22:25,"1,7",52,55,1190380,56,0,15,33,,70,,147499,46,65,61,48,51,,32400,"0,6",3900,23
10.10.2024 22:30,"1,72",52,55,1190380,56,0,15,33,,70,,147499,44,65,61,47,52,,31800,"0,6",3800,22
10.10.2024 22:35,"1,68",52,55,1190390,56,0,15,33,,70,,147500,43,64,61,48,52,,32900,"0,6",3800,22
10.10.2024 22:40,"1,52",52,55,1190390,56,0,15,31,,70,,147500,46,64,61,49,52,,31900,"0,59",3800,20
10.10.2024 22:45,"1,52",52,55,1190390,56,0,15,30,,70,,147500,44,64,61,50,52,,31400,"0,59",3700,20
10.10.2024 22:50,"1,51",51,55,1190400,55,0,16,29,,70,,147501,43,64,61,50,52,,31200,"0,59",3600,19
10.10.2024 22:55,"4,15",50,55,1190400,55,0,16,30,,70,,147501,42,64,60,50,51,,44900,"0,6",2800,24
10.10.2024 23:00,"4,17",49,55,1190410,55,0,16,35,,70,,147501,46,64,60,50,50,,51300,"0,6",3900,31
10.10.2024 23:05,"4,18",48,55,1190410,55,0,16,43,,70,,147501,46,63,59,50,49,,50900,"0,6",4000,42
10.10.2024 23:10,"3,33",50,55,1190410,55,0,15,45,,70,,147502,47,64,59,50,50,,70500,"0,59",4000,45
10.10.2024 23:15,"2,66",52,55,1190420,55,0,16,45,,70,,147502,44,64,61,51,52,,62500,"0,6",4100,44
10.10.2024 23:20,"2,59",53,55,1190420,55,0,16,41,,70,,147502,43,64,61,50,52,,62200,"0,59",4000,40
10.10.2024 23:25,"2,35",53,55,1190430,55,0,16,33,,70,,147503,42,63,61,49,53,,48000,"0,59",4100,28
10.10.2024 23:30,"1,9",53,55,1190430,55,0,16,27,,70,,147503,41,63,61,49,52,,36900,"0,6",4000,20
10.10.2024 23:35,"1,46",53,55,1190430,56,0,16,26,,70,,147504,40,63,61,48,52,,31400,"0,6",3900,17
10.10.2024 23:40,"1,27",52,55,1190440,55,0,16,24,,70,,147504,38,63,60,46,52,,26900,"0,6",3900,14
10.10.2024 23:45,"0,89",52,55,1190440,55,0,17,22,,70,,147504,42,63,61,45,52,,21600,"0,6",3900,13
10.10.2024 23:50,"0,72",51,55,1190440,56,0,17,22,,70,,147505,41,63,61,44,52,,15900,"0,6",3900,16
10.10.2024 23:55,"0,98",50,55,1190440,55,0,17,23,,70,,147505,41,63,61,44,51,,20000,"0,6",3900,16
11.10.2024 00:00,"0,89",51,55,1190440,56,0,17,26,,70,,147505,45,64,60,43,51,,20700,"0,6",3900,19
11.10.2024 00:05,"1,27",51,55,1190440,56,0,16,27,,70,,147506,49,65,61,44,51,,30700,"0,6",3800,21
11.10.2024 00:10,"1,44",51,55,1190450,55,0,16,28,,70,,147506,46,65,61,43,51,,31900,"0,6",3900,21
11.10.2024 00:15,"1,42",51,55,1190450,55,0,17,30,,70,,147506,41,65,61,44,51,,31900,"0,6",4000,21
11.10.2024 00:20,"1,52",52,55,1190450,55,0,16,31,,70,,147507,55,65,61,42,51,,31500,"0,59",3900,21
11.10.2024 00:25,"1,46",52,55,1190450,56,0,16,31,,70,,147507,52,65,61,49,51,,32000,"0,6",4000,20
11.10.2024 00:30,"1,49",52,55,1190460,55,0,16,31,,70,,147507,56,65,61,47,52,,31800,"0,6",3900,19
11.10.2024 00:35,"1,42",52,55,1190460,55,0,16,29,,70,,147508,53,65,61,46,52,,32400,"0,59",3900,18
11.10.2024 00:40,"1,42",52,55,1190460,55,0,16,28,,70,,147508,51,64,61,45,52,,31600,"0,6",3800,18
11.10.2024 00:45,"1,22",51,55,1190470,55,0,16,25,,70,,147508,50,64,61,45,51,,26300,"0,6",3600,17
11.10.2024 00:50,"4,19",49,55,1190470,55,0,16,30,,70,,147508,49,63,61,44,50,,55800,"0,59",3500,25
11.10.2024 00:55,"4,14",49,55,1190470,55,0,16,40,,70,,147509,47,63,61,44,50,,45000,"0,6",3900,43
11.10.2024 01:00,"4,27",51,55,1190480,55,0,16,0,,0,,147509,46,63,61,44,51,,44800,"0,59",4100,0
11.10.2024 01:05,"0,01",48,55,1190480,55,0,17,0,,0,,147509,45,62,61,43,49,,0,"0,6",4000,0
11.10.2024 01:10,0,47,55,1190480,55,0,17,0,,0,,147510,44,62,61,43,48,,0,"0,6",4000,0
11.10.2024 01:15,0,47,55,1190480,56,0,17,0,,0,,147510,40,61,61,43,48,,0,"0,6",3900,0
11.10.2024 01:20,0,46,55,1190480,56,0,17,0,,0,,147510,39,61,61,43,48,,0,"0,6",3900,0
11.10.2024 01:25,0,46,55,1190480,56,0,17,0,,0,,147511,39,60,61,43,47,,0,"0,59",3900,0
11.10.2024 01:30,0,46,55,1190480,56,0,18,0,,0,,147511,39,60,61,42,47,,0,"0,6",3900,0
11.10.2024 01:35,0,46,55,1190480,56,0,18,0,,0,,147511,39,60,61,42,46,,0,"0,59",3900,0
11.10.2024 01:40,0,45,55,1190480,56,0,18,0,,0,,147512,38,59,61,42,45,,0,"0,59",3800,0
11.10.2024 01:45,0,44,55,1190480,56,0,18,0,,0,,147512,38,59,61,42,44,,0,"0,59",3800,0
11.10.2024 01:50,0,44,55,1190480,56,0,18,0,,0,,147512,41,62,61,43,43,,0,"0,59",3700,0
11.10.2024 01:55,0,43,55,1190480,56,0,18,0,,0,,147513,41,62,61,43,43,,0,"0,6",3800,0
11.10.2024 02:00,0,43,55,1190480,56,0,18,0,,0,,147513,41,61,61,43,42,,0,"0,6",3800,0
11.10.2024 02:05,0,42,55,1190480,56,0,18,0,,0,,147513,40,61,61,42,42,,0,"0,6",3900,0
11.10.2024 02:10,0,42,55,1190480,56,0,18,0,,0,,147514,39,60,61,42,41,,0,"0,6",3800,0
11.10.2024 02:15,0,41,55,1190480,56,0,18,0,,0,,147514,40,63,61,42,41,,0,"0,59",3700,0
11.10.2024 02:20,0,41,55,1190480,56,0,19,0,,0,,147514,41,62,61,42,40,,0,"0,59",3800,0
11.10.2024 02:25,0,40,55,1190480,56,0,19,0,,0,,147515,40,62,61,42,40,,0,"0,59",3800,0
11.10.2024 02:30,0,40,55,1190480,56,0,19,0,,0,,147515,39,61,61,41,40,,0,"0,59",3800,0
11.10.2024 02:35,0,40,55,1190480,56,0,19,0,,0,,147515,39,61,61,41,39,,0,"0,59",3700,0
11.10.2024 02:40,0,39,55,1190480,56,0,19,0,,70,,147516,38,60,61,41,39,,0,"0,6",3600,0
11.10.2024 02:45,"4,32",39,56,1190480,56,0,19,0,,70,,147516,38,61,60,39,39,,-7600,"0,59",2500,0
11.10.2024 02:50,"4,15",38,55,1190480,55,0,19,0,,70,,147516,38,61,61,39,38,,43500,"0,59",3600,0
11.10.2024 02:55,"4,18",38,55,1190490,55,0,19,0,,70,,147517,38,61,61,39,38,,45800,"0,6",3900,0
11.10.2024 03:00,"4,13",38,55,1190490,55,0,20,0,,1,,147517,38,61,61,40,38,,45600,"0,6",4200,0
11.10.2024 03:05,"0,13",38,55,1190490,55,0,20,0,,1,,147517,39,61,61,40,37,,3200,"0,59",4100,0
11.10.2024 03:10,"0,04",37,55,1190490,55,0,20,0,,1,,147518,39,60,61,40,37,,600,"0,6",4000,0
11.10.2024 03:15,0,37,55,1190490,56,0,20,0,,0,,147518,39,60,61,40,37,,0,"0,6",4000,0
11.10.2024 03:20,0,37,55,1190490,56,0,20,0,,0,,147518,38,59,61,40,36,,0,"0,6",4000,0
11.10.2024 03:25,0,36,55,1190490,56,0,20,0,,0,,147519,38,59,61,40,36,,0,"0,6",3900,0
11.10.2024 03:30,0,36,55,1190490,56,0,20,0,,0,,147519,38,59,61,39,36,,0,"0,6",3900,0
11.10.2024 03:35,0,36,55,1190490,56,0,20,0,,0,,147519,38,58,61,39,36,,0,"0,6",3900,0
11.10.2024 03:40,0,36,55,1190490,56,0,20,0,,0,,147520,37,58,61,39,35,,0,"0,6",3800,0
11.10.2024 03:45,0,36,55,1190490,56,0,20,0,,0,,147520,38,58,61,38,35,,0,"0,6",3900,0
11.10.2024 03:50,0,35,55,1190490,56,0,21,0,,0,,147520,38,62,61,39,35,,0,"0,6",3800,0
11.10.2024 03:55,"0,06",35,55,1190490,56,0,20,0,,0,,147521,59,65,61,37,35,,1000,"0,6",3900,0
11.10.2024 04:00,0,35,55,1190490,56,0,20,0,,0,,147521,50,65,61,53,34,,0,"0,6",3900,0
11.10.2024 04:05,0,35,55,1190490,55,0,20,0,,0,,147521,49,65,61,50,34,,0,"0,59",4000,0
11.10.2024 04:10,0,34,55,1190490,56,0,20,0,,0,,147522,48,64,61,48,34,,0,"0,6",4000,0
11.10.2024 04:15,0,34,55,1190490,56,0,20,0,,0,,147522,46,64,61,48,34,,0,"0,6",3900,0
11.10.2024 04:20,0,34,55,1190490,56,0,20,0,,0,,147522,46,64,61,46,34,,0,"0,59",3800,0
11.10.2024 04:25,0,34,55,1190490,56,0,20,0,,0,,147523,45,63,61,46,34,,0,"0,6",3800,0
11.10.2024 04:30,0,34,55,1190490,56,0,20,0,,0,,147523,44,63,61,45,33,,0,"0,59",3800,0
11.10.2024 04:35,0,33,55,1190490,56,0,20,0,,0,,147523,44,63,61,45,33,,0,"0,6",3700,0
11.10.2024 04:40,0,33,55,1190490,56,0,20,0,,0,,147524,44,62,61,44,33,,0,"0,6",3600,0
11.10.2024 04:45,"2,76",33,56,1190490,56,0,21,0,,70,,147524,44,62,60,44,33,,-26300,"0,59",2800,0
11.10.2024 04:50,"4,15",33,55,1190490,56,0,21,0,,70,,147524,43,61,60,44,33,,42700,"0,6",3600,0
11.10.2024 04:55,"4,14",33,55,1190500,55,0,21,0,,70,,147524,46,62,61,47,33,,45400,"0,59",3800,0
11.10.2024 05:00,"4,13",33,55,1190500,55,0,21,0,,70,,147525,47,62,61,47,32,,43600,"0,6",4100,0
11.10.2024 05:05,"0,92",35,55,1190500,55,0,21,70,,70,,147525,46,61,61,46,35,,103400,"0,6",4100,82
11.10.2024 05:10,"5,98",49,55,1190520,55,0,21,74,,70,,147525,45,62,61,45,46,,177200,"0,6",4000,80
11.10.2024 05:15,"6,26",51,55,1190530,56,0,21,76,,70,,147526,45,62,61,46,50,,172300,"0,59",4000,90
11.10.2024 05:20,"6,34",53,55,1190540,56,0,21,63,,70,,147526,45,62,61,46,54,,160900,"0,6",3900,75
11.10.2024 05:25,"4,85",55,55,1190550,56,0,21,54,,70,,147526,44,62,61,46,55,,134700,"0,6",3900,65
11.10.2024 05:30,"4,13",56,55,1190560,56,0,21,40,,70,,147527,45,63,60,46,55,,92500,"0,6",3900,50
11.10.2024 05:35,"2,84",55,55,1190570,56,0,20,35,,70,,147527,57,65,61,44,54,,50500,"0,6",3900,40
11.10.2024 05:40,"2,35",55,55,1190570,56,0,20,30,,70,,147527,44,65,61,44,54,,40800,"0,6",3900,29
11.10.2024 05:45,"1,63",54,55,1190570,56,0,19,24,,70,,147528,50,65,61,48,53,,30800,"0,59",3900,16
11.10.2024 05:50,"0,74",53,55,1190570,56,0,18,21,,70,,147528,58,65,61,43,52,,20100,"0,6",3900,10
11.10.2024 05:55,"0,5",51,55,1190570,56,0,18,21,,70,,147528,57,65,61,43,52,,3600,"0,6",3900,10
11.10.2024 06:00,"0,65",51,55,1190570,55,0,18,24,,70,,147529,55,64,61,43,51,,13800,"0,59",3900,16
11.10.2024 06:05,"1,08",51,55,1190580,56,0,18,25,,70,,147529,53,64,61,42,51,,24000,"0,59",3900,17
11.10.2024 06:10,"1,39",51,55,1190580,56,0,18,26,,70,,147529,59,65,61,41,51,,30700,"0,6",3900,19
11.10.2024 06:15,"1,37",51,55,1190580,56,0,18,28,,70,,147530,58,64,61,40,51,,32000,"0,59",3800,20
11.10.2024 06:20,"1,63",51,55,1190580,56,0,18,35,,70,,147530,47,64,60,41,51,,32500,"0,6",3800,25
11.10.2024 06:25,"1,9",51,55,1190590,56,0,16,36,,70,,147530,59,65,61,39,51,,33500,"0,6",3800,26
11.10.2024 06:30,"1,9",52,55,1190590,56,0,16,35,,70,,147531,58,64,61,38,52,,36300,"0,59",3600,26
11.10.2024 06:35,"1,87",51,55,1190590,56,0,16,35,,70,,147531,56,64,61,39,52,,35000,"0,59",3500,27
11.10.2024 06:40,"4,15",50,55,1190600,56,0,17,36,,70,,147531,53,64,61,43,51,,54800,"0,6",3800,29
11.10.2024 06:45,"4,25",49,55,1190600,56,0,14,40,,70,,147532,63,65,62,38,50,,46600,"0,6",3800,35
11.10.2024 06:50,"4,18",49,55,1190610,55,0,14,49,,70,,147532,57,66,61,40,51,,52300,"0,6",4200,49
11.10.2024 06:55,"3,22",51,55,1190610,55,0,14,47,,70,,147532,55,65,61,40,52,,75200,"0,6",4000,50
11.10.2024 07:00,3,52,55,1190620,56,0,14,44,,70,,147533,52,65,61,45,53,,62600,"0,59",3800,45
11.10.2024 07:05,"2,64",54,55,1190620,56,0,14,39,,70,,147533,40,65,61,45,53,,51400,"0,6",3800,40
11.10.2024 07:10,"2,33",54,55,1190620,56,0,15,33,,70,,147533,39,64,61,45,53,,42300,"0,6",3900,31
11.10.2024 07:15,"1,97",54,55,1190630,56,0,15,32,,70,,147534,39,64,61,45,53,,34400,"0,6",3800,29
11.10.2024 07:20,"1,9",54,55,1190630,56,0,15,29,,70,,147534,41,64,61,45,53,,34900,"0,6",3800,21
11.10.2024 07:25,"1,53",54,55,1190630,56,0,14,29,,70,,147534,54,66,60,20,53,,29700,"0,59",3700,20
11.10.2024 07:30,"1,49",54,55,1190640,55,0,13,29,,70,,147535,53,66,61,30,52,,26400,"0,59",4000,16
11.10.2024 07:35,"1,19",53,55,1190640,55,0,13,30,,70,,147535,55,66,61,28,52,,27500,"0,6",4000,13
11.10.2024 07:40,"1,03",52,55,1190640,55,0,14,30,,70,,147535,53,65,61,42,52,,21100,"0,59",4200,13
11.10.2024 07:45,"0,98",51,55,1190640,55,0,14,29,,70,,147536,42,65,61,45,52,,20700,"0,59",4200,14
11.10.2024 07:50,"1,01",51,55,1190640,55,0,14,30,,70,,147536,43,65,60,47,52,,20900,"0,6",4100,16
11.10.2024 07:55,"1,24",51,55,1190650,55,0,14,29,,70,,147536,55,65,61,35,52,,29200,"0,59",4000,19
11.10.2024 08:00,"1,43",51,55,1190650,55,0,14,29,,70,,147537,53,65,61,34,52,,30200,"0,6",4000,21
11.10.2024 08:05,"1,55",52,55,1190650,55,0,14,29,,70,,147537,52,64,61,34,52,,30600,"0,6",4100,21
11.10.2024 08:10,"1,55",52,55,1190650,55,0,15,29,,70,,147537,50,64,61,34,52,,31200,"0,59",4000,21
11.10.2024 08:15,"1,44",52,55,1190660,55,0,14,28,,70,,147538,55,64,59,19,52,,32400,"0,6",3600,19
11.10.2024 08:20,"4,21",51,55,1190660,55,0,14,30,,70,,147538,58,63,60,34,51,,49100,"0,59",3000,24
11.10.2024 08:25,"4,13",49,55,1190670,55,0,14,37,,70,,147538,61,65,62,34,50,,45000,"0,59",3900,35
11.10.2024 08:30,"4,15",48,55,1190670,55,0,13,51,,70,,147539,57,66,60,19,49,,54000,"0,58",4200,52
11.10.2024 08:35,"4,76",48,55,1190680,55,0,13,51,,70,,147539,58,66,60,18,51,,79900,"0,59",4100,60
11.10.2024 08:40,"3,94",52,55,1190680,55,0,13,48,,70,,147539,48,65,61,36,52,,98100,"0,59",4100,56
11.10.2024 08:45,"3,17",54,55,1190690,55,0,14,41,,70,,147540,47,65,61,35,53,,71600,"0,6",4200,44
11.10.2024 08:50,"2,26",54,55,1190690,55,0,14,31,,70,,147540,47,65,58,42,53,,46400,"0,59",4100,23
11.10.2024 08:55,"1,61",54,55,1190700,55,0,14,30,,70,,147540,58,65,61,24,52,,32500,"0,59",4100,21
11.10.2024 09:00,"0,97",53,55,1190700,55,0,14,26,,70,,147541,43,66,58,39,52,,19200,"0,59",4100,9
11.10.2024 09:05,"0,5",51,55,1190700,55,0,14,22,,70,,147541,56,66,61,22,51,,15100,"0,6",4200,8
11.10.2024 09:10,"0,46",50,55,1190700,55,0,13,23,,70,,147541,58,66,61,22,51,,4200,"0,59",4100,12
11.10.2024 09:15,"0,61",49,55,1190700,55,0,14,24,,70,,147542,56,66,61,34,51,,12500,"0,59",4100,15
11.10.2024 09:20,"1,15",50,55,1190700,55,0,14,26,,70,,147542,41,65,61,46,50,,29300,"0,6",4200,21
11.10.2024 09:25,"1,49",50,55,1190710,55,0,14,29,,70,,147542,41,65,61,44,50,,33700,"0,6",4100,22
11.10.2024 09:30,"1,61",51,55,1190710,55,0,14,31,,70,,147543,40,64,61,43,50,,33500,"0,59",4100,22
11.10.2024 09:35,"1,63",51,55,1190710,55,0,14,33,,70,,147543,40,64,59,44,50,,33800,"0,6",4000,21
11.10.2024 09:40,"1,61",51,55,1190710,55,0,14,33,,70,,147544,57,66,61,37,51,,34200,"0,58",3900,21
11.10.2024 09:45,"1,58",51,55,1190720,55,0,13,33,,70,,147544,56,66,60,18,51,,34200,"0,59",3800,20
11.10.2024 09:50,"1,58",51,55,1190720,55,0,13,32,,70,,147544,56,65,60,23,51,,33100,"0,59",4000,20
11.10.2024 09:55,"1,44",50,55,1190730,55,0,13,31,,70,,147545,58,61,60,25,51,,54500,"0,59",3100,20
11.10.2024 10:00,"4,13",49,55,1190730,55,0,13,34,,70,,147545,48,60,60,51,50,,95800,"0,59",4300,25
11.10.2024 10:05,"4,15",48,55,1190740,55,0,13,41,,70,,147545,54,64,61,37,48,,43800,"0,59",4200,32
11.10.2024 10:10,"2,09",49,54,1190740,55,0,14,43,,70,,147546,52,65,61,45,50,,40500,"0,6",4400,34
11.10.2024 10:15,"2,26",50,55,1190740,55,0,14,40,,70,,147546,51,65,61,43,51,,49300,"0,59",4300,32
11.10.2024 10:20,"2,06",51,55,1190750,55,0,14,36,,70,,147546,51,65,61,48,51,,46000,"0,6",4300,29
11.10.2024 10:25,"1,92",52,55,1190750,55,0,14,35,,70,,147547,52,65,61,48,52,,42600,"0,59",4200,26
11.10.2024 10:30,"1,73",52,55,1190750,55,0,14,32,,70,,147547,44,64,61,47,51,,36300,"0,59",4200,24
11.10.2024 10:35,"1,61",52,55,1190760,55,0,14,30,,70,,147547,59,66,61,29,51,,34800,"0,59",4100,19
11.10.2024 10:40,"1,27",52,55,1190760,55,0,14,27,,70,,147548,57,66,61,30,51,,32000,"0,6",4100,15
11.10.2024 10:45,"0,93",51,55,1190760,55,0,14,23,,70,,147548,56,65,61,29,51,,18800,"0,59",4100,13
11.10.2024 10:50,"0,77",50,55,1190760,55,0,14,18,,70,,147548,54,65,61,29,51,,9200,"0,6",4000,11
11.10.2024 10:55,"0,41",49,55,1190760,56,0,14,16,,70,,147549,61,66,62,30,50,,13200,"0,6",3800,11
11.10.2024 11:00,"0,62",49,55,1190760,56,0,14,18,,70,,147549,51,66,61,41,50,,12400,"0,59",3900,15
11.10.2024 11:05,"1,08",49,55,1190770,56,0,14,20,,70,,147549,50,66,61,48,49,,26100,"0,6",3900,18
11.10.2024 11:10,"1,24",50,55,1190770,55,0,14,20,,70,,147550,45,65,61,47,49,,32000,"0,59",3900,18
11.10.2024 11:15,"1,03",50,55,1190770,55,0,14,21,,70,,147550,55,65,61,35,49,,22300,"0,6",3900,17
11.10.2024 11:20,"0,84",49,55,1190770,55,0,14,23,,70,,147550,39,65,61,46,49,,22700,"0,6",3900,14
11.10.2024 11:25,"0,76",49,55,1190770,55,0,14,24,,70,,147551,56,65,61,28,49,,18900,"0,58",3900,14
11.10.2024 11:30,"0,74",49,55,1190780,55,0,14,23,,70,,147551,55,65,60,34,49,,20800,"0,59",3700,14
11.10.2024 11:35,"4,1",47,55,1190780,55,0,13,25,,70,,147551,56,61,60,29,48,,32100,"0,56",2800,18
11.10.2024 11:40,"4,18",46,55,1190780,55,0,14,29,,70,,147552,44,60,61,37,47,,50600,"0,59",4100,25
11.10.2024 11:45,"4,12",46,55,1190790,55,0,14,35,,70,,147552,47,62,61,43,46,,51300,"0,6",4300,32
11.10.2024 11:50,"2,3",47,55,1190790,55,0,14,40,,70,,147552,50,65,61,44,47,,43800,"0,59",4400,37
11.10.2024 11:55,"2,27",49,55,1190800,55,0,14,39,,70,,147553,58,66,60,29,49,,57200,"0,57",4100,35
11.10.2024 12:00,"2,14",50,55,1190800,55,0,14,36,,70,,147553,47,66,60,47,50,,51700,"0,59",4200,31
11.10.2024 12:05,"1,9",51,55,1190810,55,0,13,31,,70,,147553,58,66,61,35,50,,43200,"0,59",4300,24
11.10.2024 12:10,"1,44",51,55,1190810,55,0,13,26,,70,,147554,50,66,60,45,50,,34400,"0,59",4200,16
11.10.2024 12:15,"0,73",50,55,1190810,55,0,13,19,,70,,147554,55,66,60,37,50,,14900,"0,59",4100,10
11.10.2024 12:20,"0,47",49,55,1190810,55,0,14,18,,70,,147554,47,66,61,43,50,,14100,"0,6",4400,11
11.10.2024 12:25,"0,4",48,54,1190810,55,0,14,16,,70,,147555,44,65,59,44,49,,10600,"0,6",4500,13
11.10.2024 12:30,"0,77",48,55,1190810,55,0,14,16,,70,,147555,55,65,61,24,49,,11200,"0,59",4400,17
11.10.2024 12:35,"1,03",48,55,1190820,55,0,13,18,,70,,147556,61,66,61,28,48,,28500,"0,59",4200,18
11.10.2024 12:40,"0,94",48,55,1190820,55,0,13,19,,70,,147556,48,65,61,42,48,,25300,"0,6",4200,16
11.10.2024 12:45,"0,79",48,55,1190820,55,0,14,20,,70,,147556,47,65,61,41,48,,21600,"0,59",4000,15
11.10.2024 12:50,"0,63",48,55,1190820,55,0,14,20,,70,,147557,59,65,61,40,48,,18900,"0,59",4000,15
11.10.2024 12:55,"0,81",48,55,1190820,55,0,13,21,,70,,147557,56,65,60,42,48,,18400,"0,59",3800,14
11.10.2024 13:00,"0,74",47,55,1190820,55,0,13,20,,70,,147557,52,64,59,43,48,,20900,"0,59",3700,14
11.10.2024 13:05,"4,15",46,55,1190830,55,0,13,20,,70,,147558,57,60,59,54,47,,44800,"0,59",1000,16
11.10.2024 13:10,"4,11",46,55,1190830,55,0,13,23,,70,,147558,56,63,60,21,46,,66900,"0,59",4200,21
11.10.2024 13:15,"4,1",45,55,1190840,55,0,13,29,,70,,147558,54,63,61,21,45,,49900,"0,6",4200,28
11.10.2024 13:20,"2,04",46,55,1190840,55,0,13,32,,70,,147559,32,63,60,38,46,,44100,"0,59",4200,30
11.10.2024 13:25,"1,92",48,55,1190850,55,0,13,32,,70,,147559,58,66,61,29,47,,51000,"0,59",3900,26
11.10.2024 13:30,"1,68",49,55,1190850,55,0,13,29,,70,,147559,58,66,61,35,48,,42200,"0,59",4100,19
11.10.2024 13:35,"1,27",49,55,1190850,55,0,13,28,,70,,147560,55,66,61,38,48,,36000,"0,6",4300,17
11.10.2024 13:40,"1,15",49,55,1190860,55,0,14,27,,70,,147560,38,65,61,42,49,,30900,"0,59",4000,16
11.10.2024 13:45,"0,98",49,55,1190860,55,0,13,26,,70,,147560,56,66,61,34,49,,25900,"0,59",3900,16
11.10.2024 13:50,"1,03",49,55,1190860,55,0,13,25,,70,,147561,59,66,61,25,49,,24400,"0,59",3900,16
11.10.2024 13:55,"1,01",49,55,1190860,55,0,13,24,,70,,147561,56,66,61,23,49,,25400,"0,59",4000,17
11.10.2024 14:00,"1,01",49,55,1190860,55,0,13,22,,70,,147561,52,66,59,40,49,,26700,"0,6",3900,17
11.10.2024 14:05,"1,03",49,55,1190870,55,0,13,21,,70,,147562,53,66,59,34,49,,27200,"0,6",3900,17
11.10.2024 14:10,"1,01",49,55,1190870,55,0,13,21,,70,,147562,47,66,61,44,48,,26400,"0,6",4100,17
11.10.2024 14:15,"1,03",49,55,1190870,55,0,14,25,,70,,147562,42,65,61,51,48,,26800,"0,59",4200,17
11.10.2024 14:20,"1,08",49,55,1190870,55,0,14,28,,70,,147563,52,65,60,46,48,,27000,"0,6",4200,16
11.10.2024 14:25,"1,12",49,55,1190880,55,0,14,28,,70,,147563,57,66,61,31,49,,28200,"0,59",4100,17
11.10.2024 14:30,"1,22",49,55,1190880,55,0,13,27,,70,,147563,57,65,61,37,49,,32600,"0,6",3900,17
11.10.2024 14:35,"1,18",49,55,1190880,55,0,14,26,,70,,147564,50,65,60,46,49,,30000,"0,6",3900,18
11.10.2024 14:40,"4,38",48,55,1190890,55,0,13,28,,70,,147564,58,61,61,39,48,,39200,"0,59",3800,21
11.10.2024 14:45,"4,18",47,55,1190890,55,0,13,32,,70,,147564,55,61,61,40,48,,66000,"0,59",2500,27
11.10.2024 14:50,"4,2",46,55,1190900,55,0,13,46,,70,,147565,50,64,61,45,47,,51500,"0,6",4100,48
11.10.2024 14:55,"3,53",49,55,1190900,55,0,13,51,,70,,147565,56,66,61,37,49,,78900,"0,6",4200,58
11.10.2024 15:00,"2,88",51,55,1190910,55,0,14,43,,70,,147565,49,65,61,48,51,,84400,"0,6",4100,45
11.10.2024 15:05,"2,4",52,55,1190910,55,0,14,36,,70,,147566,44,65,61,47,51,,53200,"0,59",4000,36
11.10.2024 15:10,"1,93",53,55,1190920,55,0,14,31,,70,,147566,43,65,61,47,51,,39200,"0,59",4000,26
11.10.2024 15:15,"1,11",52,55,1190920,55,0,14,23,,70,,147566,42,64,61,46,51,,30400,"0,6",4100,13
11.10.2024 15:20,"0,74",51,55,1190920,55,0,14,17,,70,,147567,41,64,61,46,51,,12700,"0,6",4000,6
11.10.2024 15:25,"0,27",49,55,1190920,55,0,14,17,,70,,147567,55,65,60,38,50,,12100,"0,6",4000,8
11.10.2024 15:30,"0,31",48,55,1190920,55,0,14,17,,70,,147567,54,66,60,43,50,,13100,"0,59",3900,13
11.10.2024 15:35,"0,61",48,55,1190920,55,0,14,18,,70,,147568,50,66,60,47,49,,18500,"0,59",4000,16
11.10.2024 15:40,"0,93",48,55,1190930,55,0,14,21,,70,,147568,50,65,61,55,48,,24500,"0,6",4000,20
11.10.2024 15:45,"1,42",49,55,1190930,55,0,14,26,,70,,147568,48,65,61,54,48,,34200,"0,6",4100,22
11.10.2024 15:50,"1,39",50,55,1190930,55,0,14,30,,70,,147569,52,65,61,54,49,,34900,"0,59",4000,20
11.10.2024 15:55,"1,38",50,55,1190930,55,0,15,31,,70,,147569,51,64,61,52,49,,36200,"0,6",4000,18
11.10.2024 16:00,"1,33",50,55,1190940,55,0,15,30,,70,,147569,54,64,61,52,50,,34600,"0,59",3900,17
11.10.2024 16:05,"1,15",49,55,1190940,55,0,15,28,,70,,147570,51,65,61,46,50,,26400,"0,59",3900,16
11.10.2024 16:10,"0,95",49,55,1190940,55,0,15,25,,70,,147570,43,65,61,49,50,,27700,"0,59",3900,16
11.10.2024 16:15,"1,03",49,55,1190940,55,0,15,24,,70,,147570,47,64,61,52,49,,24400,"0,59",3900,16
11.10.2024 16:20,"1,01",49,55,1190950,55,0,15,23,,70,,147571,45,64,61,50,49,,23400,"0,6",3800,16
11.10.2024 16:25,"4,45",48,55,1190950,55,0,15,25,,70,,147571,44,64,61,51,49,,26000,"0,59",3700,20
11.10.2024 16:30,"4,2",47,55,1190950,55,0,16,29,,70,,147571,45,64,61,50,48,,47600,"0,6",2900,26
11.10.2024 16:35,"4,15",46,55,1190960,55,0,16,33,,70,,147572,45,63,61,49,46,,46900,"0,59",3800,33
11.10.2024 16:40,"2,02",47,55,1190960,55,0,16,43,,70,,147572,56,63,61,45,47,,65100,"0,59",4000,40
11.10.2024 16:45,"2,62",49,55,1190970,55,0,16,46,,70,,147572,55,62,61,45,49,,70700,"0,6",4100,42
11.10.2024 16:50,"2,42",50,55,1190970,55,0,16,43,,70,,147573,44,63,61,40,50,,59600,"0,59",4100,40
11.10.2024 16:55,"2,14",51,55,1190980,55,0,16,38,,70,,147573,46,64,61,48,51,,50700,"0,6",4000,31
11.10.2024 17:00,"2,13",52,55,1190980,55,0,16,34,,70,,147573,46,65,61,51,51,,44100,"0,59",3900,25
11.10.2024 17:05,"1,73",51,55,1190980,55,0,16,30,,70,,147574,46,65,60,51,51,,34900,"0,59",4000,18
11.10.2024 17:10,"1,34",51,55,1190980,55,0,15,27,,70,,147574,58,66,61,32,51,,32700,"0,59",3900,15
11.10.2024 17:15,"1,03",51,55,1190990,55,0,13,26,,70,,147574,55,66,59,17,51,,21100,"0,58",4000,14
11.10.2024 17:20,"0,89",50,55,1190990,55,0,13,22,,70,,147575,55,66,60,18,50,,16700,"0,59",4000,12
11.10.2024 17:25,"0,84",49,54,1190990,55,0,13,22,,70,,147575,54,66,60,26,50,,12500,"0,59",4100,16
11.10.2024 17:30,"1,13",49,54,1190990,55,0,13,22,,70,,147576,55,65,61,26,50,,22600,"0,6",4500,18
11.10.2024 17:35,"1,27",50,54,1190990,55,0,13,26,,70,,147576,33,65,61,37,49,,31000,"0,59",4400,19
11.10.2024 17:40,"1,34",50,55,1191000,55,0,14,26,,70,,147576,34,64,61,36,49,,32800,"0,6",4400,20
11.10.2024 17:45,"1,36",50,55,1191000,55,0,14,28,,70,,147577,45,65,60,36,50,,33400,"0,6",4100,20
11.10.2024 17:50,"1,36",50,55,1191000,55,0,14,31,,70,,147577,51,65,61,24,50,,32300,"0,6",4100,19
11.10.2024 17:55,"1,56",50,55,1191010,55,0,14,33,,70,,147577,38,65,60,31,50,,33900,"0,59",4200,20
11.10.2024 18:00,"1,58",50,55,1191010,55,0,14,36,,70,,147578,36,64,60,42,50,,35200,"0,59",4200,24
11.10.2024 18:05,"4,18",49,55,1191010,55,0,14,43,,70,,147578,40,64,60,45,49,,53400,"0,59",3800,33
11.10.2024 18:10,"4,15",48,55,1191020,55,0,14,51,,70,,147578,56,65,61,32,48,,48600,"0,59",4200,41
11.10.2024 18:15,"4,32",46,54,1191020,55,0,13,55,,70,,147579,54,65,61,17,48,,65800,"0,6",4200,47
11.10.2024 18:20,"3,92",50,55,1191030,55,0,13,55,,70,,147579,59,66,61,40,52,,91100,"0,6",4500,62
11.10.2024 18:25,"3,48",53,55,1191040,55,0,13,48,,70,,147579,58,66,61,38,53,,90600,"0,6",4300,55
11.10.2024 18:30,3,54,55,1191040,55,0,13,45,,70,,147580,58,66,61,37,54,,66200,"0,6",4200,52
11.10.2024 18:35,"2,58",55,55,1191050,55,0,13,41,,70,,147580,47,66,61,38,54,,52700,"0,6",4200,42
11.10.2024 18:40,"2,23",55,55,1191050,55,0,14,31,,70,,147580,42,65,61,46,53,,37200,"0,6",4200,26
11.10.2024 18:45,"1,49",54,55,1191050,55,0,14,27,,70,,147581,45,65,61,46,53,,30300,"0,59",4000,16
11.10.2024 18:50,"0,98",53,55,1191060,55,0,14,27,,70,,147581,45,65,61,45,53,,18900,"0,6",4000,14
11.10.2024 18:55,"0,97",52,55,1191060,55,0,14,24,,70,,147582,41,66,56,41,52,,17500,"0,59",3900,14
11.10.2024 19:00,"0,9",52,55,1191060,55,0,14,25,,70,,147582,56,65,61,35,52,,18800,"0,59",4000,15
11.10.2024 19:05,"0,99",51,55,1191060,55,0,13,29,,70,,147582,59,66,61,27,51,,22700,"0,59",4100,17
11.10.2024 19:10,"1,32",51,55,1191060,55,0,13,32,,70,,147583,59,66,61,28,51,,30600,"0,6",4300,19
11.10.2024 19:15,"1,44",51,55,1191070,55,0,13,34,,70,,147583,52,66,58,16,51,,32200,"0,6",4100,20
11.10.2024 19:20,"1,63",51,55,1191070,55,0,13,34,,70,,147583,57,65,61,27,51,,31500,"0,59",4100,20
11.10.2024 19:25,"1,8",51,54,1191070,55,0,13,36,,70,,147584,47,65,60,48,51,,31900,"0,59",4000,23
11.10.2024 19:30,"1,9",52,54,1191070,55,0,13,39,,70,,147584,44,64,59,36,52,,39100,"0,6",4300,26
11.10.2024 19:35,"4,13",50,55,1191080,55,0,13,45,,70,,147584,59,61,60,39,51,,97400,"0,59",4000,36
11.10.2024 19:40,"4,32",49,54,1191090,55,0,14,52,,70,,147585,46,61,61,38,50,,50100,"0,6",4200,47
11.10.2024 19:45,"3,27",50,54,1191090,55,0,14,53,,70,,147585,40,62,61,47,52,,72000,"0,59",4500,55
11.10.2024 19:50,"3,41",52,55,1191100,55,0,14,47,,70,,147585,46,63,61,46,53,,77800,"0,59",4500,56
11.10.2024 19:55,"2,95",54,55,1191100,55,0,14,42,,70,,147586,49,65,61,46,53,,57100,"0,6",4300,49
11.10.2024 20:00,"2,48",55,55,1191110,55,0,14,37,,70,,147586,49,65,60,45,53,,53000,"0,6",4200,35
11.10.2024 20:05,"2,01",55,55,1191110,55,0,14,35,,70,,147586,52,65,61,44,53,,35100,"0,6",4300,27
11.10.2024 20:10,"1,85",54,55,1191110,55,0,14,33,,70,,147587,49,65,61,45,53,,30700,"0,59",4200,20
11.10.2024 20:15,"1,16",54,55,1191120,55,0,14,30,,70,,147587,60,66,61,39,53,,23500,"0,59",4200,15
11.10.2024 20:20,"0,77",53,55,1191120,55,0,13,26,,70,,147588,57,66,61,38,53,,15600,"0,6",4100,12
11.10.2024 20:25,"0,89",52,55,1191120,55,0,13,27,,70,,147588,57,65,61,44,52,,19600,"0,59",4200,15
11.10.2024 20:30,"1,27",51,55,1191120,55,0,13,29,,70,,147588,49,65,59,42,52,,24500,"0,59",4100,21
11.10.2024 20:35,"1,54",52,55,1191120,55,0,13,29,,70,,147589,54,65,61,17,52,,29700,"0,59",4000,23
11.10.2024 20:40,"1,68",52,55,1191130,55,0,13,33,,70,,147589,39,65,60,32,51,,30800,"0,59",4000,24
11.10.2024 20:45,"1,82",52,55,1191130,55,0,13,36,,70,,147589,38,65,61,35,51,,33000,"0,6",4000,25
11.10.2024 20:50,"1,99",52,55,1191130,55,0,14,40,,70,,147590,38,65,61,42,52,,36300,"0,6",4100,27
11.10.2024 20:55,"2,02",52,55,1191140,55,0,13,40,,70,,147590,55,65,60,22,52,,38400,"0,59",3900,28
11.10.2024 21:00,"1,97",52,55,1191140,55,0,13,40,,70,,147590,57,63,60,25,52,,95100,"0,59",3800,29
11.10.2024 21:05,"4,15",50,55,1191150,55,0,13,45,,70,,147591,51,61,60,44,51,,66400,"0,58",3200,36
11.10.2024 21:10,"4,3",49,55,1191150,55,0,13,58,,70,,147591,59,66,61,27,50,,58000,"0,59",4100,50
11.10.2024 21:15,"4,82",49,55,1191160,55,0,13,57,,70,,147591,56,66,61,23,53,,86100,"0,6",4300,64
11.10.2024 21:20,"3,6",53,54,1191170,55,0,13,48,,70,,147592,44,65,61,45,54,,82900,"0,6",4300,58
11.10.2024 21:25,"3,1",55,55,1191170,55,0,13,43,,70,,147592,40,65,60,49,54,,59800,"0,59",4300,49
11.10.2024 21:30,"2,57",56,55,1191180,55,0,13,40,,70,,147592,57,66,61,36,54,,49000,"0,59",4100,40
11.10.2024 21:35,"2,3",56,55,1191180,55,0,13,35,,70,,147593,53,66,60,18,54,,34300,"0,59",4000,30
11.10.2024 21:40,"1,94",55,55,1191180,55,0,13,33,,70,,147593,39,65,61,44,54,,32100,"0,59",4300,25
11.10.2024 21:45,"1,2",54,54,1191180,55,0,13,28,,70,,147593,39,65,61,42,54,,26000,"0,59",4300,11
11.10.2024 21:50,"0,58",53,54,1191180,55,0,14,26,,70,,147594,43,65,61,46,53,,15000,"0,6",4500,11
11.10.2024 21:55,"0,76",52,55,1191190,55,0,14,26,,70,,147594,51,65,59,38,53,,15700,"0,6",4200,14
11.10.2024 22:00,"1,34",52,55,1191190,55,0,14,31,,70,,147595,48,65,61,45,52,,28900,"0,6",4100,22
11.10.2024 22:05,"1,95",52,55,1191190,55,0,14,36,,70,,147595,58,65,61,40,52,,32300,"0,6",4100,29
11.10.2024 22:10,"2,09",52,55,1191190,55,0,14,38,,70,,147595,43,65,61,50,52,,38800,"0,59",4300,31
11.10.2024 22:15,"2,19",53,55,1191200,55,0,14,43,,70,,147596,54,65,61,48,53,,40800,"0,6",4200,34
11.10.2024 22:20,"2,22",53,55,1191200,55,0,14,43,,70,,147596,43,65,61,49,53,,43500,"0,6",4100,34
11.10.2024 22:25,"2,13",54,55,1191200,55,0,15,40,,70,,147596,41,64,61,48,54,,39900,"0,6",4000,32
11.10.2024 22:30,"2,08",54,55,1191210,55,0,15,40,,70,,147597,44,64,61,50,54,,37000,"0,6",4000,31
11.10.2024 22:35,2,54,55,1191210,55,0,15,37,,70,,147597,49,64,61,47,54,,34800,"0,59",3700,29
11.10.2024 22:40,"4,18",53,55,1191210,55,0,15,37,,70,,147597,41,64,60,50,53,,97900,"0,59",3700,29
11.10.2024 22:45,"4,19",51,55,1191220,55,0,15,45,,70,,147598,41,63,61,48,52,,48100,"0,6",3500,41
11.10.2024 22:50,"4,32",50,55,1191220,55,0,15,52,,70,,147598,42,63,61,48,51,,50600,"0,6",4100,51
11.10.2024 22:55,"4,09",54,55,1191230,55,0,16,54,,70,,147598,42,62,61,48,54,,87800,"0,6",4200,61
11.10.2024 23:00,"3,5",56,55,1191240,55,0,16,47,,70,,147599,47,63,59,46,55,,72500,"0,6",4100,53
11.10.2024 23:05,"2,83",56,55,1191240,55,0,16,42,,70,,147599,57,65,61,42,55,,46300,"0,59",4000,46
11.10.2024 23:10,"2,31",56,55,1191240,55,0,16,38,,70,,147599,42,64,61,42,55,,35300,"0,59",3900,36
11.10.2024 23:15,"2,02",56,55,1191250,55,0,16,35,,70,,147600,45,65,60,47,55,,31300,"0,6",4000,25
11.10.2024 23:20,"1,63",55,55,1191250,55,0,16,35,,70,,147600,58,65,61,51,54,,23700,"0,59",4000,20
11.10.2024 23:25,"1,53",55,55,1191250,55,0,16,33,,70,,147600,53,65,61,51,54,,25200,"0,6",3900,19
11.10.2024 23:30,"1,5",54,55,1191250,55,0,16,35,,70,,147601,48,65,61,52,54,,25000,"0,6",4000,18
11.10.2024 23:35,"1,56",54,55,1191260,56,0,15,35,,70,,147601,55,65,60,37,54,,26400,"0,59",4000,19
11.10.2024 23:40,"1,7",54,55,1191260,56,0,15,36,,70,,147601,58,65,61,35,54,,26500,"0,59",3900,24
11.10.2024 23:45,"1,9",54,55,1191260,55,0,15,38,,70,,147602,58,65,61,34,54,,30600,"0,6",3900,27
11.10.2024 23:50,"1,99",54,55,1191260,55,0,15,38,,70,,147602,56,64,61,32,54,,35300,"0,59",4000,28
11.10.2024 23:55,"1,99",54,55,1191270,55,0,15,38,,70,,147602,49,65,61,47,54,,34100,"0,59",4100,29
12.10.2024 00:00,"2,02",54,55,1191270,56,0,15,40,,70,,147602,47,65,60,50,54,,34300,"0,59",3900,29
12.10.2024 00:05,"2,04",54,55,1191270,55,0,15,38,,70,,147603,45,65,60,50,54,,35300,"0,6",3900,29
12.10.2024 00:10,"2,04",54,55,1191270,55,0,15,40,,70,,147603,51,65,60,45,54,,32800,"0,59",4000,29
12.10.2024 00:15,"2,02",54,55,1191280,55,0,15,40,,70,,147603,48,64,61,44,55,,35300,"0,59",3900,29
12.10.2024 00:20,"2,11",54,55,1191280,55,0,15,40,,70,,147604,55,64,60,40,55,,42800,"0,6",3900,32
12.10.2024 00:25,"4,13",53,55,1191290,55,0,14,47,,70,,147604,59,63,61,36,53,,54600,"0,59",3600,40
12.10.2024 00:30,"4,63",52,55,1191290,55,0,14,55,,70,,147604,45,64,61,33,53,,56200,"0,59",4000,54
12.10.2024 00:35,"4,84",52,55,1191300,55,0,14,54,,70,,147605,40,64,61,39,55,,70000,"0,6",4200,61
12.10.2024 00:40,"4,15",54,55,1191300,55,0,14,53,,70,,147605,40,63,61,44,56,,82500,"0,59",4100,65
12.10.2024 00:45,"3,6",56,55,1191310,56,0,14,47,,70,,147605,41,63,60,47,56,,69300,"0,59",4000,57
12.10.2024 00:50,"3,34",57,55,1191310,56,0,14,46,,70,,147606,43,64,61,47,56,,54000,"0,59",3900,52
12.10.2024 00:55,"2,3",58,55,1191320,56,0,15,38,,70,,147606,43,63,61,46,56,,36600,"0,59",3900,33
12.10.2024 01:00,"1,63",57,55,1191320,56,0,15,2,,5,,147606,42,64,60,45,55,,27700,"0,6",3900,1
12.10.2024 01:05,0,55,55,1191320,56,0,15,0,,0,,147607,42,63,61,45,54,,0,"0,6",4000,0
12.10.2024 01:10,0,55,55,1191320,56,0,15,0,,0,,147607,41,63,61,44,54,,0,"0,59",3900,0
12.10.2024 01:15,0,55,55,1191320,56,0,15,0,,0,,147607,44,64,61,46,53,,0,"0,6",3900,0
12.10.2024 01:20,0,54,55,1191320,56,0,16,0,,0,,147608,45,63,61,46,53,,0,"0,6",3900,0
